20160907,355,74.6,82.7,34.519663,37.04204583,250,47.4,45.1,5.55,74.3,72.0,-0.1,6.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.5,74.4,61.5,69.8,15.0,34.6,60.4,69.8,0,75.4,1.8,61.4,1.8125,61.5,0,0,34.2,11.1,0,0,0,71.5,72.0,63.0,66.2,15,38.9,61.2,54.1,0,71.9,0.99,61.4,1.8125,67.4,0,0,93.8,71.2,14.8,3.7,1.3,15,15,96.2,62.0,82.6,100,32.0,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,57.5,1,72,211,65.2,0,29.516819,200,72,68,0,72.7,64.0,0,9000,277,70.8,62.2,0,36.41184,260,127,68.6,62.9,0,48.44346,125,1034,69.7,62.7,0,26.331324,1000,371,74.0,63.2,0,29.72067,371.96588,611,69.7,63.0,0,43.12377,600,208,69.1,63.1,0,34.02327,200,128,69.2,63.1,0,49.741188,125,340,68.6,63.4,0,34.98535,330,331,70.0,63.5,0,100,650,844,68.2,63.8,0,100.0,950,511,0,62.9,0,31.7238,500,507,69.6,62.9,0,32.39627,500,179,71.1,63.7,0,47.506943,175,253,68.5,64.0,0,41.631573,245,224,69.3,63.8,0,40.852684,220,354,70.9,63.7,0,33.462143,350.0,162,71.5,63.9,0,32.961704,160.0,344,70.6,63.8,0,33.140865,335.0,346,71.5,63.7,0,30.657547,335,200,69.5,64.3,0,38.98104,195,394,72.0,64.0,0,31.436283,380.0,254,67.7,63.7,0,44.046066,245,178,71.8,63.7,0,43.351685,175,254,70.4,63.8,0,45.516483,245.0,426,70.1,63.5,0,41.427536,420.0,164,71.0,64.0,0,28.580067,160.0,345,71.5,63.9,0,37.859882,335.0,303,71.5,64.1,0,34.350227,300.0,414,70.4,63.6,0,30.107004,400,201,69.2,64.1,0,38.265617,195,391,70.0,63.5,0,31.707317,380,363,69.5,63.9,0,32.917316,335,180,71.7,63.4,0,57.068317,175,249,70.4,63.7,0,41.497734,245,358,70.6,63.4,0,38.001926,350.0,164,71.4,63.7,0,37.016304,160,341,72.8,63.6,0,37.73307,335.0,243,71.4,64.4,0,40.224884,230.0,303,71.7,63.6,0,37.80265,285,199,68.5,64.1,0,42.343204,195,433,71.5,63.6,0,35.42776,380.0,376,69.6,63.4,0,40.590363,335,178,71.5,63.5,0,55.91243,175,251,70.5,63.5,0,45.149254,245,429,70.4,63.6,0,46.475746,420.0,165,71.4,63.5,0,31.941393,160.0,348,71.0,63.5,0,35.897438,335.0,91,71.1,64.1,0,32.426804,100,342,70.9,64.0,0,39.74849,335,198,69.7,286.2,0,33.881897,195,401,71.2,63.6,0,38.730198,380.0,341,69.4,63.5,0,43.385353,335,205,72.2,63.5,0,31.951069,200,252,72.1,63.6,0,40.9113,245,352,70.9,63.5,0,38.793526,350.0,163,71.0,63.7,0.0,32.011818,160.0,348,69.6,63.4,0.0,47.235577,335.0,233,72.2,64.0,0,38.172356,230.0,168,70.8,63.7,0,34.82514,150,203,69.3,64.4,0,36.630394,195,394,70.8,63.6,0,35.71684,380.0,583,68.2,63.3,0,61.559624,575,336,72.6,64.1,0,34.498608,335.0,256,71.9,64.1,0,39.741875,250,178,71.3,64.1,0,51.700996,175,193,72.3,64.0,0,28.564411,190.0,188,68.9,63.8,0,34.063408,185,314,67.9,63.6,0,32.76027,300,305,70.5,63.3,0,34.58729,300,214,66.9,63.4,0,53.41145,210,887,65.7,63.2,0,83.4113,880,80.4,77.7,80.7,0.0,86.9,85.6,3.1,0.0,29.98
20160907,400,74.7,82.1,34.47746741,37.04204583,250,47.4,45.1,5.55,74.4,72.1,-0.2,6.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.6,74.4,61.5,69.3,15.0,34.7,60.4,69.3,0,75.4,1.8,61.4,1.8125,61.5,0,0,34.0,11.1,0,0,0,71.5,72.1,63.1,66.3,15,38.8,61.2,51.2,0,72.0,0.99,61.4,1.8125,67.4,0,0,94.2,71.3,13.8,3.7,1.5,15,15,96.2,62.0,82.6,100,32.2,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,57.5,1,72,209,65.2,0,29.516819,200,72,68,0,72.7,64.1,0,9000,274,70.8,62.3,0,36.41184,260,126,68.6,62.9,0,48.44346,125,1024,69.8,62.7,0,26.331324,1000,379,74.0,63.2,0,29.72067,371.96588,606,69.7,63.1,0,43.12377,600,206,69.1,63.1,0,34.02327,200,127,69.3,63.2,0,49.741188,125,337,68.6,63.4,0,34.98535,330,329,70.0,63.6,0,100,650,836,68.3,63.9,0,100.0,950,510,0,62.9,0,31.7238,500,506,69.6,62.9,0,32.39627,500,180,71.1,63.7,0,47.506943,175,255,68.5,64.1,0,41.631573,245,224,69.3,63.8,0,40.852684,220,352,70.9,63.7,0,33.462143,350.0,163,71.5,63.9,0,32.961704,160.0,344,70.6,63.9,0,33.140865,335.0,346,71.5,63.8,0,30.657547,335,200,69.5,64.3,0,38.98104,195,389,72.0,64.0,0,31.436283,380.0,255,67.7,63.7,0,44.046066,245,178,71.9,63.7,0,43.351685,175,255,70.4,63.8,0,45.516483,245.0,427,70.1,63.5,0,41.427536,420.0,164,71.0,64.0,0,28.580067,160.0,343,71.5,63.9,0,37.859882,335.0,304,71.5,64.1,0,34.350227,300.0,415,70.4,63.5,0,30.107004,400,203,69.2,64.1,0,38.265617,195,396,70.0,63.5,0,31.987804,380,357,69.5,63.9,0,32.917316,335,180,71.7,63.4,0,57.068317,175,251,70.4,63.7,0,41.497734,245,358,70.6,63.4,0,38.001926,350.0,164,71.3,63.7,0,37.016304,160,340,72.8,63.6,0,37.73307,335.0,243,71.4,64.4,0,40.224884,230.0,302,71.7,63.6,0,37.80265,285,199,68.5,64.1,0,42.343204,195,433,71.5,63.7,0,35.42776,380.0,375,69.6,63.4,0,40.590363,335,179,71.5,63.5,0,55.91243,175,252,70.5,63.5,0,45.149254,245,430,70.4,63.6,0,46.475746,420.0,165,71.5,63.5,0,31.941393,160.0,349,71.0,63.5,0,35.897438,335.0,92,71.2,64.1,0,32.426804,100,342,70.9,64.0,0,39.74849,335,198,69.7,286.1,0,33.881897,195,403,71.2,63.5,0,38.730198,380.0,341,69.5,63.6,0,43.385353,335,204,72.2,63.5,0,31.951069,200,254,72.1,63.6,0,40.9113,245,354,70.9,63.5,0,38.793526,350.0,164,71.0,63.8,0.0,32.011818,160.0,350,69.6,63.4,0.0,47.235577,335.0,233,72.2,64.0,0,38.172356,230.0,178,70.8,63.7,0,34.82514,150,203,69.3,64.4,0,36.630394,195,394,70.8,63.6,0,35.71684,380.0,585,68.2,63.3,0,61.559624,575,336,72.6,64.1,0,34.498608,335.0,257,71.9,64.1,0,39.741875,250,178,71.3,64.1,0,51.700996,175,194,72.3,64.0,0,28.564411,190.0,189,68.9,63.8,0,34.063408,185,310,68.0,63.6,0,32.76027,300,306,70.5,63.3,0,34.58729,300,214,66.9,63.4,0,53.41145,210,891,65.7,63.2,0,83.4113,880,80.5,77.6,80.7,0.0,86.9,85.6,1.1,0.0,29.98
20160907,405,74.7,82.0,34.45682013,36.785835,250,47.4,45.0,5.55,74.4,72.1,-0.1,6.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.5,74.4,61.5,69.8,15.0,34.9,60.4,69.8,0,75.4,1.8,61.4,1.8125,61.6,0,0,34.2,11.1,0,0,0,71.5,72.0,62.9,66.4,15,38.6,61.2,56.2,0,72.0,0.99,61.4,1.8125,67.4,0,0,93.9,71.4,16.3,3.8,1.0,15,15,96.3,62.0,82.6,100,31.4,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,57.5,1,72,210,65.2,0,29.516819,200,72,68,0,72.7,64.1,0,9000,276,70.8,62.3,0,36.41184,260,127,68.6,62.9,0,48.44346,125,1030,69.8,62.7,0,26.331324,1000,368,74.0,63.2,0,29.72067,371.96588,612,69.7,63.0,0,43.12377,600,207,69.1,63.2,0,34.02327,200,128,69.3,63.2,0,49.741188,125,340,68.6,63.4,0,34.98535,330,331,70.0,63.5,0,100,650,842,68.3,63.9,0,100.0,950,512,0,63.0,0,31.7238,500,507,69.6,62.9,0,32.39627,500,180,71.1,63.8,0,47.506943,175,256,68.5,64.1,0,41.631573,245,226,69.3,63.8,0,40.852684,220,353,70.9,63.7,0,33.462143,350.0,163,71.5,63.9,0,32.961704,160.0,345,70.6,63.9,0,33.140865,335.0,347,71.5,63.8,0,30.657547,335,200,69.5,64.3,0,38.98104,195,390,72.0,64.0,0,31.436283,380.0,257,67.7,63.7,0,44.046066,245,178,71.9,63.8,0,43.351685,175,256,70.4,63.8,0,45.516483,245.0,429,70.1,63.6,0,41.427536,420.0,163,71.0,64.0,0,28.580067,160.0,344,71.5,63.9,0,37.859882,335.0,303,71.5,64.1,0,34.350227,300.0,414,70.4,63.5,0,30.107004,400,202,69.2,64.1,0,38.265617,195,394,70.0,63.5,0,32.036583,380,356,69.5,63.9,0,32.917316,335,179,71.7,63.4,0,57.068317,175,249,70.4,63.7,0,41.497734,245,359,70.6,63.4,0,38.001926,350.0,165,71.3,63.7,0,37.016304,160,342,72.8,63.6,0,37.73307,335.0,243,71.4,64.4,0,40.224884,230.0,301,71.7,63.6,0,37.80265,285,197,68.6,64.1,0,42.343204,195,433,71.5,63.7,0,35.42776,380.0,377,69.6,63.3,0,40.590363,335,179,71.5,63.5,0,55.91243,175,254,70.5,63.5,0,45.149254,245,428,70.4,63.6,0,46.475746,420.0,165,71.5,63.5,0,31.941393,160.0,346,71.0,63.5,0,35.897438,335.0,92,71.2,64.1,0,32.426804,100,341,70.9,64.0,0,39.74849,335,198,69.7,286.2,0,33.881897,195,400,71.2,63.6,0,38.730198,380.0,341,69.5,63.6,0,43.385353,335,206,72.2,63.6,0,31.951069,200,254,72.1,63.6,0,40.9113,245,353,70.9,63.5,0,38.793526,350.0,164,71.0,63.8,0.0,32.011818,160.0,348,69.7,63.4,0.0,47.235577,335.0,234,72.2,64.1,0,38.172356,230.0,182,70.8,63.7,0,34.82514,150,203,69.3,64.4,0,36.630394,195,393,70.8,63.6,0,35.71684,380.0,586,68.2,63.3,0,61.559624,575,336,72.6,64.1,0,34.498608,335.0,257,72.0,64.2,0,39.741875,250,179,71.3,64.1,0,51.700996,175,192,72.3,64.0,0,28.564411,190.0,189,68.9,63.8,0,34.063408,185,309,68.0,63.6,0,32.76027,300,305,70.5,63.4,0,34.58729,300,214,66.8,63.4,0,53.41145,210,890,65.7,63.2,0,83.4113,880,80.5,77.6,80.7,0.0,87.0,85.6,1.1,0.0,29.98
20160907,410,74.8,82.9,34.71900049,36.785835,252,47.2,44.8,5.55,74.3,72.1,-0.2,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.6,74.4,61.5,69.8,15.0,35.0,60.4,69.8,0,75.4,1.8,61.4,1.8125,61.6,0,0,34.2,11.1,0,0,0,71.5,72.0,63.1,66.5,15,38.6,61.2,54.9,0,72.0,1.01,61.4,1.8125,67.4,0,0,93.8,71.6,15.1,3.9,0.6,15,15,96.0,62.0,82.6,100,30.9,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,57.7,1,72,207,65.2,0,29.516819,200,72,68,0,72.7,64.1,0,9000,278,70.8,62.3,0,36.41184,260,127,68.6,62.9,0,48.44346,125,1030,69.8,62.7,0,26.331324,1000,371,74.0,63.2,0,29.72067,371.96588,612,69.7,63.1,0,43.12377,600,208,69.1,63.2,0,34.02327,200,128,69.3,63.2,0,49.741188,125,339,68.6,63.4,0,34.98535,330,332,70.0,63.6,0,100,650,843,68.3,63.9,0,100.0,950,512,0,63.0,0,31.7238,500,507,69.7,62.9,0,32.39627,500,181,71.1,63.8,0,47.506943,175,257,68.5,64.1,0,41.631573,245,226,69.3,63.9,0,40.852684,220,355,70.9,63.8,0,33.462143,350.0,163,71.5,64.0,0,32.961704,160.0,346,70.6,63.9,0,33.140865,335.0,348,71.5,63.8,0,30.657547,335,201,69.5,64.4,0,38.98104,195,390,72.0,64.1,0,31.436283,380.0,258,67.7,63.8,0,44.046066,245,179,71.9,63.8,0,43.351685,175,258,70.4,63.9,0,45.516483,245.0,431,70.1,63.6,0,41.427536,420.0,163,71.0,64.1,0,28.580067,160.0,346,71.5,64.0,0,37.859882,335.0,304,71.5,64.2,0,34.350227,300.0,417,70.4,63.6,0,30.107004,400,202,69.2,64.1,0,38.265617,195,394,70.0,63.6,0,32.390244,380,365,69.5,63.9,0,32.917316,335,180,71.8,63.5,0,57.068317,175,253,70.4,63.8,0,41.497734,245,358,70.6,63.5,0,38.001926,350.0,165,71.3,63.8,0,37.016304,160,342,72.8,63.7,0,37.73307,335.0,243,71.4,64.4,0,40.224884,230.0,304,71.7,63.6,0,37.80265,285,199,68.6,64.1,0,42.343204,195,434,71.5,63.7,0,35.42776,380.0,379,69.6,63.5,0,40.590363,335,181,71.5,63.6,0,55.91243,175,254,70.5,63.7,0,45.149254,245,430,70.4,63.7,0,46.475746,420.0,167,71.6,63.6,0,31.941393,160.0,350,71.0,63.5,0,35.897438,335.0,94,71.2,64.2,0,32.426804,100,346,70.9,64.1,0,39.74849,335,199,69.7,286.3,0,33.881897,195,401,71.2,63.6,0,38.730198,380.0,343,69.5,63.7,0,43.385353,335,209,72.2,63.6,0,31.951069,200,256,72.1,63.7,0,40.9113,245,356,70.9,63.6,0,38.793526,350.0,164,71.0,63.9,0.0,32.011818,160.0,357,69.6,63.5,0.0,47.235577,335.0,236,72.2,64.1,0,38.172356,230.0,181,70.8,63.8,0,34.82514,150,204,69.3,64.4,0,36.630394,195,392,70.8,63.7,0,35.71684,380.0,588,68.3,63.4,0,61.559624,575,336,72.6,64.2,0,34.498608,335.0,258,72.0,64.2,0,39.741875,250,180,71.2,64.1,0,51.700996,175,194,72.3,64.0,0,28.564411,190.0,189,68.9,63.9,0,34.063408,185,313,68.0,63.6,0,32.76027,300,307,70.5,63.4,0,34.58729,300,216,66.8,63.5,0,53.41145,210,894,65.7,63.4,0,83.4113,880,80.5,77.8,80.7,0.0,87.0,85.6,1.0,-0.1,29.99
20160907,415,74.8,82.4,34.61539659,36.785835,252,47.2,44.9,5.55,74.3,72.1,-0.1,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.5,74.4,61.5,69.8,15.0,35.2,60.4,69.8,0,75.4,1.8,61.4,1.8125,61.6,0,0,34.3,11.1,0,0,0,71.5,72.0,63.2,66.3,15,38.6,61.2,54.7,0,72.0,1.0,61.4,1.8125,67.4,0,0,93.7,71.3,14.9,3.9,0.7,15,15,95.9,62.0,82.6,100,32.6,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,57.8,1,72,210,65.2,0,29.516819,200,72,68,0,72.7,64.1,0,9000,276,70.8,62.3,0,36.41184,260,127,68.6,62.9,0,48.44346,125,1035,69.8,62.6,0,26.331324,1000,372,74.0,63.2,0,29.72067,371.96588,611,69.7,63.0,0,43.12377,600,208,69.2,63.1,0,34.02327,200,128,69.3,63.1,0,49.741188,125,340,68.6,63.4,0,34.98535,330,332,70.1,63.5,0,100,650,843,68.3,63.9,0,100.0,950,512,0,62.9,0,31.7238,500,506,69.6,62.9,0,32.39627,500,180,71.1,63.9,0,47.506943,175,255,68.5,64.3,0,41.631573,245,226,69.3,64.0,0,40.852684,220,356,70.9,63.9,0,33.462143,350.0,163,71.5,64.0,0,32.961704,160.0,344,70.6,64.0,0,33.140865,335.0,349,71.5,63.9,0,30.657547,335,201,69.5,64.4,0,38.98104,195,390,72.0,64.2,0,31.436283,380.0,256,67.8,63.9,0,44.046066,245,178,71.9,63.9,0,43.351685,175,256,70.4,64.0,0,45.516483,245.0,429,70.1,63.7,0,41.427536,420.0,163,71.0,64.2,0,28.580067,160.0,347,71.5,64.0,0,37.859882,335.0,304,71.5,64.2,0,34.350227,300.0,417,70.4,63.7,0,30.107004,400,204,69.2,64.2,0,38.265617,195,408,70.0,63.7,0,32.390244,380,362,69.5,64.0,0,32.917316,335,180,71.8,63.6,0,57.068317,175,252,70.4,63.9,0,41.497734,245,358,70.6,63.6,0,38.001926,350.0,165,71.4,63.9,0,37.016304,160,341,72.8,63.8,0,37.73307,335.0,244,71.4,64.5,0,40.224884,230.0,303,71.7,63.7,0,37.80265,285,199,68.6,64.2,0,42.343204,195,435,71.5,63.8,0,35.42776,380.0,379,69.6,63.5,0,40.590363,335,179,71.5,63.7,0,55.91243,175,254,70.5,63.7,0,45.149254,245,431,70.4,63.8,0,46.475746,420.0,165,71.6,63.7,0,31.941393,160.0,349,71.0,63.6,0,35.897438,335.0,91,71.1,64.2,0,32.426804,100,343,70.9,64.1,0,39.74849,335,199,69.7,286.0,0,33.881897,195,399,71.2,63.7,0,38.730198,380.0,341,69.5,63.8,0,43.385353,335,205,72.2,63.7,0,31.951069,200,253,72.2,63.8,0,40.9113,245,354,70.9,63.6,0,38.793526,350.0,164,71.0,63.9,0.0,32.011818,160.0,357,69.7,63.6,0.0,47.235577,335.0,235,72.2,64.2,0,38.172356,230.0,185,70.8,63.8,0,34.82514,150,204,69.2,64.5,0,36.630394,195,394,70.8,63.8,0,35.71684,380.0,586,68.3,63.5,0,61.559624,575,336,72.6,64.2,0,34.498608,335.0,257,72.0,64.3,0,39.741875,250,178,71.2,64.2,0,51.700996,175,193,72.2,64.1,0,28.564411,190.0,190,68.9,64.0,0,34.063408,185,311,68.0,63.8,0,32.76027,300,306,70.5,63.5,0,34.58729,300,215,66.9,63.6,0,53.41145,210,890,65.7,63.4,0,83.4113,880,80.5,77.6,80.7,0.0,87.0,85.6,3.1,0.0,29.99
20160907,420,74.8,82.6,34.65683445,36.785835,250,47.2,44.9,5.55,74.3,72.0,-0.1,6.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.5,74.4,61.5,69.8,15.0,35.3,60.4,69.8,0,75.4,1.8,61.4,1.8125,61.7,0,0,34.2,11.1,0,0,0,71.6,72.0,63.4,66.3,15,38.6,61.2,55.0,0,71.9,0.99,61.4,1.8125,67.5,0,0,93.6,71.2,15.1,3.7,1.0,15,15,96.2,62.0,82.6,100,32.2,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,57.9,1,72,208,65.2,0,29.516819,200,72,68,0,72.7,64.0,0,9000,276,70.8,62.3,0,36.41184,260,128,68.6,62.9,0,48.44346,125,1040,69.8,62.7,0,26.331324,1000,368,74.0,63.2,0,29.72067,371.96588,611,69.7,63.0,0,43.12377,600,208,69.2,63.1,0,34.02327,200,129,69.3,63.1,0,49.741188,125,341,68.6,63.4,0,34.98535,330,332,70.1,63.5,0,100,650,843,68.3,63.8,0,100.0,950,512,0,62.9,0,31.7238,500,507,69.6,62.9,0,32.39627,500,180,71.1,63.9,0,47.506943,175,257,68.5,64.3,0,41.631573,245,225,69.3,64.0,0,40.852684,220,354,70.9,63.9,0,33.462143,350.0,163,71.5,64.1,0,32.961704,160.0,344,70.6,64.0,0,33.140865,335.0,347,71.5,63.9,0,30.657547,335,200,69.5,64.4,0,38.98104,195,390,72.0,64.2,0,31.436283,380.0,257,67.8,63.9,0,44.046066,245,178,71.9,63.9,0,43.351685,175,257,70.4,64.0,0,45.516483,245.0,430,70.1,63.7,0,41.427536,420.0,164,71.0,64.2,0,28.580067,160.0,345,71.5,64.0,0,37.859882,335.0,304,71.5,64.3,0,34.350227,300.0,416,70.4,63.7,0,30.107004,400,203,69.2,64.2,0,38.265617,195,401,70.0,63.7,0,31.939024,380,362,69.5,64.1,0,32.917316,335,179,71.8,63.6,0,57.068317,175,250,70.4,63.9,0,41.497734,245,357,70.6,63.6,0,38.001926,350.0,165,71.4,63.9,0,37.016304,160,343,72.8,63.8,0,37.73307,335.0,242,71.4,64.5,0,40.224884,230.0,304,71.7,63.7,0,37.80265,285,199,68.6,64.3,0,42.343204,195,433,71.5,63.9,0,35.42776,380.0,377,69.6,63.6,0,40.590363,335,180,71.5,63.7,0,55.91243,175,255,70.5,63.7,0,45.149254,245,429,70.4,63.8,0,46.475746,420.0,166,71.7,63.7,0,31.941393,160.0,348,71.0,63.7,0,35.897438,335.0,90,71.1,64.3,0,32.426804,100,345,70.9,64.2,0,39.74849,335,199,69.7,286.1,0,33.881897,195,398,71.2,63.7,0,38.730198,380.0,341,69.5,63.8,0,43.385353,335,206,72.2,63.7,0,31.951069,200,255,72.2,63.8,0,40.9113,245,355,70.9,63.7,0,38.793526,350.0,164,71.0,63.9,0.0,32.011818,160.0,351,69.7,63.6,0.0,47.235577,335.0,235,72.2,64.2,0,38.172356,230.0,177,70.8,63.9,0,34.82514,150,203,69.3,64.6,0,36.630394,195,395,70.8,63.8,0,35.71684,380.0,587,68.3,63.5,0,61.559624,575,336,72.6,64.3,0,34.498608,335.0,256,72.0,64.3,0,39.741875,250,179,71.2,64.3,0,51.700996,175,194,72.3,64.2,0,28.564411,190.0,189,68.9,64.0,0,34.063408,185,309,68.0,63.8,0,32.76027,300,305,70.6,63.5,0,34.58729,300,215,66.9,63.6,0,53.41145,210,889,65.8,63.5,0,83.4113,880,80.5,77.6,80.7,0.0,87.0,85.6,1.1,-0.1,29.99
20160907,425,74.8,82.7,34.67755523,36.785835,252,47.4,45.0,5.55,74.3,72.0,-0.1,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.5,74.4,61.3,69.8,15.0,35.4,60.4,69.8,0,75.4,1.8,61.4,1.8125,61.7,0,0,34.2,11.1,0,0,0,71.5,72.0,63.1,66.3,15,38.6,61.2,54.1,0,72.0,0.98,61.4,1.8125,67.5,0,0,93.6,71.5,14.8,4.1,1.0,15,15,96.2,62.0,82.6,100,32.7,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,58.0,1,72,212,65.1,0,29.516819,200,72,68,0,72.7,64.0,0,9000,275,70.8,62.2,0,36.41184,260,127,68.6,62.9,0,48.44346,125,1030,69.8,62.6,0,26.331324,1000,371,74.0,63.2,0,29.72067,371.96588,610,69.7,63.0,0,43.12377,600,208,69.2,63.1,0,34.02327,200,128,69.3,63.1,0,49.741188,125,338,68.6,63.4,0,34.98535,330,332,70.0,63.5,0,100,650,841,68.3,63.8,0,100.0,950,511,0,62.9,0,31.7238,500,506,69.7,62.9,0,32.39627,500,179,71.2,63.9,0,47.506943,175,255,68.5,64.3,0,41.631573,245,224,69.3,64.0,0,40.852684,220,352,70.9,63.9,0,33.462143,350.0,163,71.5,64.1,0,32.961704,160.0,343,70.7,64.0,0,33.140865,335.0,346,71.5,63.9,0,30.657547,335,199,69.5,64.5,0,38.98104,195,387,72.0,64.2,0,31.436283,380.0,256,67.8,63.9,0,44.046066,245,178,71.9,63.9,0,43.351685,175,254,70.4,64.0,0,45.516483,245.0,425,70.1,63.7,0,41.427536,420.0,163,71.0,64.2,0,28.580067,160.0,345,71.5,64.1,0,37.859882,335.0,303,71.6,64.3,0,34.350227,300.0,413,70.4,63.7,0,30.107004,400,202,69.2,64.2,0,38.265617,195,391,70.1,63.7,0,32.390244,380,353,69.5,64.1,0,32.917316,335,179,71.8,63.6,0,57.068317,175,251,70.4,63.9,0,41.497734,245,357,70.6,63.6,0,38.001926,350.0,164,71.3,63.9,0,37.016304,160,341,72.8,63.8,0,37.73307,335.0,242,71.4,64.6,0,40.224884,230.0,302,71.7,63.8,0,37.80265,285,198,68.6,64.3,0,42.343204,195,433,71.5,63.9,0,35.42776,380.0,374,69.6,63.5,0,40.590363,335,177,71.5,63.7,0,55.91243,175,252,70.6,63.7,0,45.149254,245,427,70.4,63.8,0,46.475746,420.0,165,71.7,63.7,0,31.941393,160.0,346,71.0,63.7,0,35.897438,335.0,91,71.1,64.3,0,32.426804,100,343,70.9,64.2,0,39.74849,335,198,69.7,286.2,0,33.881897,195,397,71.2,63.7,0,38.730198,380.0,341,69.5,63.7,0,43.385353,335,207,72.2,63.8,0,31.951069,200,252,72.2,63.8,0,40.9113,245,352,70.9,63.7,0,38.793526,350.0,163,71.0,63.9,0.0,32.011818,160.0,346,69.7,63.6,0.0,47.235577,335.0,233,72.2,64.3,0,38.172356,230.0,177,70.8,63.9,0,34.82514,150,203,69.3,64.6,0,36.630394,195,393,70.8,63.8,0,35.71684,380.0,583,68.3,63.5,0,61.559624,575,336,72.6,64.3,0,34.498608,335.0,256,72.0,64.3,0,39.741875,250,177,71.2,64.3,0,51.700996,175,192,72.3,64.2,0,28.564411,190.0,189,68.9,64.0,0,34.063408,185,309,68.0,63.8,0,32.76027,300,305,70.6,63.5,0,34.58729,300,214,66.9,63.6,0,53.41145,210,886,65.8,63.4,0,83.4113,880,80.5,77.7,80.8,0.0,87.0,85.6,1.0,0.1,29.99
20160907,430,74.8,82.9,34.71900049,36.785835,250,47.2,44.8,5.55,74.4,72.1,-0.1,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.5,74.4,61.1,69.8,15.0,35.0,60.4,69.8,0,75.4,1.8,61.4,1.8125,61.7,0,0,34.3,11.1,0,0,0,71.5,71.9,63.2,66.5,15,38.6,61.2,54.9,0,71.9,1.0,61.4,1.8125,67.5,0,0,93.7,71.5,14.9,3.9,0.6,15,15,96.8,62.0,82.6,100,31.7,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,57.9,1,72,209,65.0,0,29.516819,200,72,68,0,72.7,63.8,0,9000,275,70.8,62.0,0,36.41184,260,127,68.6,62.7,0,48.44346,125,1035,69.8,62.5,0,26.331324,1000,370,74.1,62.9,0,29.72067,371.96588,611,69.7,62.8,0,43.12377,600,208,69.2,62.9,0,34.02327,200,128,69.3,62.9,0,49.741188,125,340,68.6,63.2,0,34.98535,330,331,70.0,63.3,0,100,650,844,68.3,63.6,0,100.0,950,512,0,62.7,0,31.7238,500,506,69.7,62.7,0,32.39627,500,180,71.2,64.0,0,47.506943,175,255,68.5,64.3,0,41.631573,245,225,69.3,64.0,0,40.852684,220,356,70.9,63.9,0,33.462143,350.0,163,71.5,64.1,0,32.961704,160.0,346,70.7,64.1,0,33.140865,335.0,348,71.5,63.9,0,30.657547,335,201,69.5,64.5,0,38.98104,195,391,72.0,64.2,0,31.436283,380.0,257,67.8,63.9,0,44.046066,245,178,71.9,63.9,0,43.351685,175,256,70.4,64.0,0,45.516483,245.0,428,70.1,63.7,0,41.427536,420.0,164,71.0,64.2,0,28.580067,160.0,347,71.5,64.1,0,37.859882,335.0,304,71.5,64.3,0,34.350227,300.0,416,70.4,63.7,0,30.107004,400,203,69.2,64.3,0,38.265617,195,385,70.1,63.7,0,32.04878,380,364,69.5,64.1,0,32.917316,335,181,71.8,63.6,0,57.068317,175,252,70.4,63.9,0,41.497734,245,360,70.6,63.6,0,38.001926,350.0,164,71.3,63.9,0,37.016304,160,342,72.8,63.8,0,37.73307,335.0,244,71.4,64.6,0,40.224884,230.0,303,71.7,63.8,0,37.80265,285,200,68.6,64.3,0,42.343204,195,435,71.5,63.9,0,35.42776,380.0,376,69.6,63.6,0,40.590363,335,179,71.5,63.8,0,55.91243,175,254,70.6,63.7,0,45.149254,245,431,70.4,63.8,0,46.475746,420.0,165,71.7,63.8,0,31.941393,160.0,350,71.0,63.7,0,35.897438,335.0,91,71.2,64.3,0,32.426804,100,341,70.9,64.2,0,39.74849,335,199,69.7,286.0,0,33.881897,195,401,71.2,63.7,0,38.730198,380.0,343,69.5,63.8,0,43.385353,335,206,72.2,63.8,0,31.951069,200,253,72.2,63.8,0,40.9113,245,355,70.9,63.7,0,38.793526,350.0,164,71.0,64.0,0.0,32.011818,160.0,358,69.7,63.6,0.0,47.235577,335.0,234,72.2,64.3,0,38.172356,230.0,178,70.8,63.9,0,34.82514,150,205,69.3,64.6,0,36.630394,195,397,70.8,63.8,0,35.71684,380.0,591,68.3,63.5,0,61.559624,575,336,72.6,64.3,0,34.498608,335.0,258,72.0,64.3,0,39.741875,250,178,71.2,64.3,0,51.700996,175,194,72.3,64.2,0,28.564411,190.0,190,69.0,64.0,0,34.063408,185,314,68.0,63.8,0,32.76027,300,307,70.6,63.5,0,34.58729,300,215,66.9,63.6,0,53.41145,210,893,65.8,63.4,0,83.4113,880,80.5,77.7,80.8,0.0,87.0,85.6,1.0,1.7,29.99
20160907,435,74.8,83.3,34.80190578,36.785835,249,47.1,44.7,5.55,74.5,72.2,-0.1,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.5,74.4,61.1,69.8,15.0,34.5,60.4,69.8,0,75.4,1.8,61.4,1.8125,61.7,0,0,34.3,11.1,0,0,0,71.6,72.1,63.2,66.3,15,38.6,61.2,54.2,0,72.0,0.98,61.4,1.8125,67.5,0,0,93.8,71.1,14.8,3.7,1.4,15,15,96.2,62.0,82.6,100,31.1,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,57.9,1,72,210,64.9,0,29.516819,200,72,68,0,72.7,63.8,0,9000,276,70.8,61.9,0,36.41184,260,127,68.6,62.6,0,48.44346,125,1029,69.8,62.4,0,26.331324,1000,394,73.9,62.9,0,32.38982,393.5658,609,69.7,62.8,0,43.12377,600,208,69.2,62.9,0,34.02327,200,128,69.3,62.8,0,49.741188,125,339,68.6,63.1,0,34.98535,330,332,70.1,63.3,0,100,650,840,68.2,63.6,0,100.0,950,511,0,62.7,0,31.7238,500,506,69.7,62.6,0,32.39627,500,180,71.1,64.0,0,47.506943,175,256,68.5,64.3,0,41.631573,245,226,69.3,64.0,0,40.852684,220,354,70.9,63.9,0,33.462143,350.0,163,71.5,64.1,0,32.961704,160.0,345,70.7,64.1,0,33.140865,335.0,348,71.5,63.9,0,30.657547,335,201,69.4,64.5,0,38.98104,195,391,72.0,64.2,0,31.436283,380.0,256,67.8,63.9,0,44.046066,245,179,71.9,63.9,0,43.351685,175,255,70.4,64.0,0,45.516483,245.0,427,70.1,63.7,0,41.427536,420.0,164,71.0,64.2,0,28.580067,160.0,347,71.5,64.1,0,37.859882,335.0,304,71.5,64.3,0,34.350227,300.0,415,70.4,63.7,0,30.107004,400,203,69.2,64.3,0,38.265617,195,403,70.1,63.7,0,32.085365,380,361,69.5,64.1,0,32.917316,335,180,71.8,63.6,0,57.068317,175,251,70.4,63.9,0,41.497734,245,359,70.6,63.6,0,38.001926,350.0,165,71.3,63.9,0,37.016304,160,341,72.8,63.8,0,37.73307,335.0,244,71.4,64.6,0,40.224884,230.0,305,71.7,63.7,0,37.80265,285,199,68.6,64.3,0,42.343204,195,435,71.5,63.9,0,35.42776,380.0,378,69.6,63.6,0,40.590363,335,179,71.5,63.7,0,55.91243,175,254,70.6,63.7,0,45.149254,245,430,70.4,63.8,0,46.475746,420.0,165,71.8,63.7,0,31.941393,160.0,349,71.0,63.7,0,35.897438,335.0,93,71.2,64.3,0,32.426804,100,343,70.9,64.2,0,39.74849,335,199,69.7,286.3,0,33.881897,195,400,71.2,63.7,0,38.730198,380.0,342,69.5,63.8,0,43.385353,335,206,72.2,63.7,0,31.951069,200,255,72.2,63.8,0,40.9113,245,353,70.9,63.7,0,38.793526,350.0,164,71.0,63.9,0.0,32.011818,160.0,354,69.7,63.6,0.0,47.235577,335.0,234,72.2,64.3,0,38.172356,230.0,177,70.8,63.9,0,34.82514,150,204,69.3,64.6,0,36.630394,195,394,70.8,63.8,0,35.71684,380.0,587,68.3,63.5,0,61.559624,575,336,72.6,64.3,0,34.498608,335.0,258,72.0,64.3,0,39.741875,250,178,71.2,64.3,0,51.700996,175,193,72.3,64.2,0,28.564411,190.0,189,69.0,64.0,0,34.063408,185,313,68.0,63.8,0,32.76027,300,307,70.6,63.5,0,34.58729,300,215,66.9,63.6,0,53.41145,210,891,65.8,63.4,0,83.4113,880,80.5,77.6,80.8,0.0,87.0,85.7,0.9,1.3,29.99
20160907,440,74.9,83.0,34.82200147,36.785835,251,47.1,44.7,5.55,74.5,72.2,-0.2,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.5,74.3,61.1,69.8,15.0,34.1,60.4,69.8,0,75.4,1.8,61.4,1.8125,61.7,0,0,34.3,11.1,0,0,0,71.6,72.2,63.2,66.3,15,38.6,61.2,50.9,0,72.1,1.0,61.4,1.8125,67.5,0,0,93.8,71.4,13.7,3.7,1.2,15,15,96.0,62.0,82.6,100,32.0,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,58.2,1,72,211,64.9,0,29.516819,200,72,68,0,72.7,63.8,0,9000,276,70.8,61.9,0,36.41184,260,127,68.6,62.6,0,48.44346,125,1029,69.7,62.3,0,26.331324,1000,393,73.9,62.8,0,32.377403,393.5658,611,69.7,62.7,0,43.12377,600,208,69.2,62.8,0,34.02327,200,128,69.3,62.8,0,49.741188,125,339,68.6,63.1,0,34.98535,330,332,70.0,63.2,0,100,650,844,68.2,63.5,0,100.0,950,512,0,62.6,0,31.7238,500,507,69.7,62.6,0,32.39627,500,179,71.1,64.0,0,47.506943,175,254,68.5,64.3,0,41.631573,245,224,69.3,64.0,0,40.852684,220,353,70.9,63.9,0,33.462143,350.0,163,71.5,64.1,0,32.961704,160.0,344,70.7,64.0,0,33.140865,335.0,346,71.5,64.0,0,30.657547,335,200,69.4,64.5,0,38.98104,195,391,72.0,64.2,0,31.436283,380.0,255,67.8,63.9,0,44.046066,245,178,71.9,63.9,0,43.351685,175,254,70.4,64.0,0,45.516483,245.0,427,70.1,63.7,0,41.427536,420.0,163,71.0,64.2,0,28.580067,160.0,343,71.5,64.1,0,37.859882,335.0,303,71.6,64.3,0,34.350227,300.0,414,70.4,63.8,0,30.107004,400,202,69.2,64.3,0,38.265617,195,399,70.1,63.7,0,32.536583,380,353,69.5,64.1,0,32.917316,335,179,71.8,63.6,0,57.068317,175,250,70.4,63.9,0,41.497734,245,359,70.7,63.6,0,38.001926,350.0,165,71.3,63.9,0,37.016304,160,341,72.8,63.8,0,37.73307,335.0,242,71.5,64.6,0,40.224884,230.0,303,71.7,63.7,0,37.80265,285,198,68.6,64.3,0,42.343204,195,431,71.5,63.9,0,35.42776,380.0,376,69.6,63.6,0,40.590363,335,179,71.5,63.8,0,55.91243,175,252,70.6,63.8,0,45.149254,245,428,70.4,63.8,0,46.475746,420.0,165,71.8,63.8,0,31.941393,160.0,346,71.0,63.7,0,35.897438,335.0,91,71.2,64.3,0,32.426804,100,343,70.9,64.2,0,39.74849,335,198,69.7,286.2,0,33.881897,195,400,71.2,63.8,0,38.730198,380.0,341,69.5,63.8,0,43.385353,335,203,72.2,63.8,0,31.951069,200,253,72.2,63.8,0,40.9113,245,353,70.9,63.7,0,38.793526,350.0,164,71.0,64.0,0.0,32.011818,160.0,348,69.7,63.6,0.0,47.235577,335.0,234,72.2,64.3,0,38.172356,230.0,175,70.8,63.9,0,34.82514,150,202,69.3,64.6,0,36.630394,195,395,70.8,63.8,0,35.71684,380.0,586,68.3,63.6,0,61.559624,575,336,72.6,64.3,0,34.498608,335.0,257,72.0,64.3,0,39.741875,250,178,71.2,64.3,0,51.700996,175,193,72.3,64.2,0,28.564411,190.0,189,68.9,64.0,0,34.063408,185,311,68.0,63.8,0,32.76027,300,304,70.7,63.5,0,34.58729,300,214,66.9,63.6,0,53.41145,210,889,65.8,63.4,0,83.4113,880,80.5,77.7,80.8,0.0,87.0,85.7,1.1,1.6,29.99
20160907,445,74.9,82.9,34.80120334,36.785835,246,47.2,44.8,5.55,74.5,72.2,-0.1,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.5,74.4,61.1,69.8,15.0,33.6,60.4,69.8,0,75.4,1.8,61.4,1.8125,61.8,0,0,34.2,11.1,0,0,0,71.6,72.1,63.4,66.3,15,38.6,61.2,53.8,0,72.0,0.99,61.4,1.8125,67.6,0,0,93.8,71.2,14.8,4.1,0.9,15,15,96.2,62.0,82.6,100,32.7,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,58.4,1,72,209,64.8,0,29.516819,200,72,68,0,72.7,63.7,0,9000,278,70.8,61.9,0,36.41184,260,127,68.6,62.6,0,48.44346,125,1035,69.7,62.3,0,26.331324,1000,371,73.9,62.9,0,29.882061,371.96613,611,69.7,62.7,0,43.12377,600,208,69.2,62.8,0,34.02327,200,129,69.3,62.8,0,49.741188,125,339,68.6,63.1,0,34.98535,330,331,70.0,63.2,0,100,650,844,68.2,63.5,0,100.0,950,511,0,62.6,0,31.7238,500,506,69.6,62.6,0,32.39627,500,180,71.2,64.0,0,47.506943,175,257,68.5,64.3,0,41.631573,245,225,69.3,64.0,0,40.852684,220,353,70.9,63.9,0,33.462143,350.0,163,71.6,64.1,0,32.961704,160.0,343,70.7,64.1,0,33.140865,335.0,345,71.5,64.0,0,30.657547,335,200,69.5,64.5,0,38.98104,195,384,72.0,64.3,0,31.436283,380.0,257,67.8,63.9,0,44.046066,245,179,71.9,64.0,0,43.351685,175,255,70.4,64.0,0,45.516483,245.0,429,70.1,63.8,0,41.427536,420.0,163,71.0,64.2,0,28.580067,160.0,344,71.5,64.1,0,37.859882,335.0,304,71.6,64.3,0,34.350227,300.0,416,70.4,63.8,0,30.107004,400,202,69.2,64.3,0,38.265617,195,409,70.1,63.7,0,32.085365,380,359,69.5,64.1,0,32.917316,335,179,71.8,63.6,0,57.068317,175,250,70.4,64.0,0,41.497734,245,359,70.7,63.6,0,38.001926,350.0,164,71.3,64.0,0,37.016304,160,343,72.8,63.9,0,37.73307,335.0,242,71.5,64.6,0,40.224884,230.0,302,71.7,63.8,0,37.80265,285,199,68.6,64.3,0,42.343204,195,432,71.5,63.9,0,35.42776,380.0,376,69.6,63.6,0,40.590363,335,180,71.5,63.8,0,55.91243,175,254,70.6,63.8,0,45.149254,245,429,70.4,63.8,0,46.475746,420.0,165,71.8,63.8,0,31.941393,160.0,349,71.0,63.7,0,35.897438,335.0,90,71.2,64.3,0,32.426804,100,345,70.9,64.2,0,39.74849,335,198,69.7,286.3,0,33.881897,195,398,71.2,63.8,0,38.730198,380.0,342,69.5,63.8,0,43.385353,335,206,72.2,63.8,0,31.951069,200,255,72.2,63.8,0,40.9113,245,354,70.9,63.7,0,38.793526,350.0,164,71.0,64.0,0.0,32.011818,160.0,347,69.7,63.6,0.0,47.235577,335.0,234,72.2,64.3,0,38.172356,230.0,176,70.8,63.9,0,34.82514,150,202,69.3,64.6,0,36.630394,195,392,70.8,63.9,0,35.71684,380.0,585,68.3,63.6,0,61.559624,575,336,72.6,64.3,0,34.498608,335.0,257,72.0,64.3,0,39.741875,250,179,71.2,64.3,0,51.700996,175,194,72.3,64.2,0,28.564411,190.0,189,69.0,64.1,0,34.063408,185,311,68.0,63.8,0,32.76027,300,305,70.6,63.5,0,34.58729,300,215,66.9,63.6,0,53.41145,210,889,65.8,63.5,0,83.4113,880,80.5,77.6,80.8,0.0,87.0,85.7,1.5,-1.2,29.99
20160907,450,75.0,82.9,34.88358845,36.785835,251,47.2,44.8,5.55,74.6,72.3,-0.1,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.5,74.4,61.1,69.8,15.0,33.2,60.4,69.8,0,75.3,1.8,61.4,1.8125,61.7,0,0,34.2,11.1,0,0,0,71.6,72.1,63.2,66.5,15,38.5,61.2,51.7,0,72.0,1.0,61.4,1.8125,67.6,0,0,93.7,71.4,14.0,3.8,1.8,15,15,96.2,62.0,82.6,100,31.6,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,58.6,1,72,209,64.8,0,29.516819,200,72,68,0,72.7,63.7,0,9000,276,70.8,61.9,0,36.41184,260,127,68.6,62.5,0,48.44346,125,1031,69.7,62.3,0,26.331324,1000,372,73.9,62.8,0,30.490377,371.96613,609,69.7,62.7,0,43.12377,600,208,69.2,62.8,0,34.02327,200,129,69.3,62.8,0,49.741188,125,339,68.6,63.1,0,34.98535,330,332,70.0,63.2,0,100,650,843,68.2,63.5,0,100.0,950,511,0,62.6,0,31.7238,500,506,69.6,62.5,0,32.39627,500,179,71.2,64.0,0,47.506943,175,254,68.5,64.3,0,41.631573,245,224,69.3,64.0,0,40.852684,220,352,70.9,63.9,0,33.462143,350.0,162,71.5,64.1,0,32.961704,160.0,344,70.7,64.1,0,33.140865,335.0,346,71.5,64.0,0,30.657547,335,200,69.5,64.5,0,38.98104,195,389,72.0,64.3,0,31.436283,380.0,256,67.8,63.9,0,44.046066,245,178,71.9,63.9,0,43.351685,175,254,70.4,64.0,0,45.516483,245.0,426,70.1,63.8,0,41.427536,420.0,163,71.0,64.2,0,28.580067,160.0,345,71.5,64.1,0,37.859882,335.0,303,71.6,64.4,0,34.350227,300.0,414,70.5,63.7,0,30.107004,400,202,69.2,64.3,0,38.265617,195,380,70.1,63.7,0,31.95122,380,358,69.5,64.1,0,32.917316,335,178,71.8,63.6,0,57.068317,175,248,70.5,64.0,0,41.497734,245,356,70.7,63.6,0,38.001926,350.0,164,71.4,63.9,0,37.016304,160,342,72.8,63.8,0,37.73307,335.0,242,71.5,64.6,0,40.224884,230.0,301,71.7,63.8,0,37.80265,285,198,68.6,64.3,0,42.343204,195,433,71.5,63.9,0,35.42776,380.0,374,69.6,63.6,0,40.590363,335,178,71.5,63.8,0,55.91243,175,251,70.6,63.8,0,45.149254,245,427,70.4,63.8,0,46.475746,420.0,165,71.9,63.8,0,31.941393,160.0,349,71.0,63.7,0,35.897438,335.0,94,71.1,64.3,0,32.426804,100,341,70.9,64.3,0,39.74849,335,197,69.7,286.0,0,33.881897,195,394,71.2,63.8,0,38.730198,380.0,341,69.5,63.8,0,43.385353,335,207,72.2,63.8,0,31.951069,200,254,72.2,63.8,0,40.9113,245,352,70.9,63.7,0,38.793526,350.0,164,71.0,64.0,0.0,32.011818,160.0,347,69.7,63.6,0.0,47.235577,335.0,233,72.2,64.3,0,38.172356,230.0,171,70.8,63.9,0,34.82514,150,202,69.3,64.6,0,36.630394,195,392,70.8,63.9,0,35.71684,380.0,583,68.3,63.5,0,61.559624,575,336,72.6,64.4,0,34.498608,335.0,256,72.0,64.3,0,39.741875,250,177,71.2,64.3,0,51.700996,175,193,72.3,64.2,0,28.564411,190.0,189,69.0,64.0,0,34.063408,185,314,68.0,63.8,0,32.76027,300,304,70.8,63.5,0,34.58729,300,214,66.9,63.6,0,53.41145,210,888,65.8,63.4,0,83.4113,880,80.5,77.6,80.8,0.0,87.0,85.7,1.1,-0.1,29.99
20160907,455,74.9,82.7,34.75961079,36.785835,250,47.2,44.8,5.55,74.6,72.2,-0.2,6.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.5,74.3,61.1,69.8,15.0,32.7,60.4,69.8,0,75.3,1.8,61.4,1.8125,61.8,0,0,34.2,11.1,0,0,0,71.5,72.0,63.1,66.6,15,38.6,61.2,55.4,0,72.0,1.02,61.4,1.8125,67.7,0,0,93.9,71.7,15.3,4.1,1.3,15,15,96.2,62.0,82.6,100,32.2,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,58.8,1,72,211,64.9,0,29.516819,200,72,68,0,72.7,63.7,0,9000,277,70.8,61.9,0,36.41184,260,127,68.6,62.6,0,48.44346,125,1037,69.7,62.3,0,26.331324,1000,371,74.0,62.8,0,29.869646,371.96613,611,69.7,62.7,0,43.12377,600,209,69.2,62.8,0,34.02327,200,129,69.3,62.8,0,49.741188,125,339,68.6,63.1,0,34.98535,330,332,70.0,63.2,0,100,650,846,68.2,63.5,0,100.0,950,512,0,62.6,0,31.7238,500,507,69.6,62.5,0,32.39627,500,180,71.2,64.0,0,47.506943,175,256,68.5,64.3,0,41.631573,245,225,69.3,64.0,0,40.852684,220,354,71.0,63.9,0,33.462143,350.0,163,71.6,64.1,0,32.961704,160.0,346,70.7,64.0,0,33.140865,335.0,347,71.6,64.0,0,30.657547,335,200,69.5,64.5,0,38.98104,195,388,72.0,64.2,0,31.436283,380.0,257,67.8,63.9,0,44.046066,245,178,71.9,63.9,0,43.351685,175,256,70.4,64.0,0,45.516483,245.0,430,70.1,63.8,0,41.427536,420.0,163,71.0,64.2,0,28.580067,160.0,346,71.5,64.1,0,37.859882,335.0,304,71.6,64.3,0,34.350227,300.0,415,70.5,63.8,0,30.107004,400,202,69.2,64.3,0,38.265617,195,388,70.1,63.7,0,31.768291,380,357,69.5,64.1,0,32.917316,335,180,71.8,63.6,0,57.068317,175,252,70.4,63.9,0,41.497734,245,358,70.7,63.6,0,38.001926,350.0,165,71.4,63.9,0,37.016304,160,343,72.8,63.9,0,37.73307,335.0,242,71.5,64.6,0,40.224884,230.0,302,71.7,63.8,0,37.80265,285,199,68.6,64.3,0,42.343204,195,433,71.5,63.9,0,35.42776,380.0,378,69.6,63.6,0,40.590363,335,180,71.5,63.7,0,55.91243,175,254,70.6,63.8,0,45.149254,245,427,70.4,63.8,0,46.475746,420.0,165,71.9,63.8,0,31.941393,160.0,351,71.0,63.7,0,35.897438,335.0,91,71.1,64.3,0,32.426804,100,345,70.9,64.2,0,39.74849,335,198,69.8,286.3,0,33.881897,195,398,71.2,63.7,0,38.730198,380.0,342,69.5,63.8,0,43.385353,335,209,72.2,63.8,0,31.951069,200,254,72.2,63.8,0,40.9113,245,355,70.9,63.7,0,38.793526,350.0,164,71.0,64.0,0.0,32.011818,160.0,353,69.7,63.7,0.0,47.235577,335.0,234,72.2,64.3,0,38.172356,230.0,182,70.8,63.9,0,34.82514,150,203,69.3,64.6,0,36.630394,195,392,70.8,63.8,0,35.71684,380.0,585,68.3,63.5,0,61.559624,575,336,72.6,64.4,0,34.498608,335.0,256,72.0,64.3,0,39.741875,250,179,71.2,64.3,0,51.700996,175,194,72.3,64.2,0,28.564411,190.0,189,69.0,64.0,0,34.063408,185,313,68.0,63.8,0,32.76027,300,306,70.7,63.5,0,34.58729,300,215,66.9,63.6,0,53.41145,210,892,65.8,63.4,0,83.4113,880,80.5,77.9,80.8,0.0,87.0,85.7,1.1,0.1,29.99
20160907,500,74.9,83.4,34.90520641,36.785835,251,47.2,44.8,5.55,74.6,72.2,-0.2,6.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.5,74.3,61.1,69.8,15.0,32.3,60.4,69.8,0,75.4,1.85,61.4,1.8125,61.8,0,0,34.3,11.1,0,0,0,71.6,72.1,63.1,66.4,15,38.6,61.2,53.1,0,72.0,1.01,61.4,1.8125,67.7,0,0,93.7,71.3,14.4,3.6,1.1,15,15,96.3,62.0,82.6,100,32.5,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,59.0,1,72,212,64.8,0,29.516819,200,72,68,0,72.7,63.7,0,9000,278,70.8,61.9,0,36.41184,260,128,68.6,62.6,0,48.44346,125,1033,69.7,62.3,0,26.331324,1000,366,74.0,62.9,0,29.708254,371.96613,611,69.7,62.7,0,43.12377,600,208,69.2,62.8,0,34.02327,200,129,69.3,62.8,0,49.741188,125,340,68.6,63.1,0,34.98535,330,332,70.0,63.2,0,100,650,844,68.2,63.5,0,100.0,950,512,0,62.6,0,31.7238,500,507,69.6,62.5,0,32.39627,500,180,71.2,63.9,0,47.506943,175,256,68.5,64.3,0,41.631573,245,225,69.3,64.0,0,40.852684,220,354,71.0,63.9,0,33.462143,350.0,162,71.5,64.1,0,32.961704,160.0,345,70.7,64.1,0,33.140865,335.0,349,71.5,64.0,0,30.657547,335,201,69.4,64.5,0,38.98104,195,393,72.0,64.2,0,31.436283,380.0,257,67.8,63.9,0,44.046066,245,179,71.9,63.9,0,43.351685,175,256,70.4,64.0,0,45.516483,245.0,428,70.1,63.7,0,41.427536,420.0,163,71.0,64.2,0,28.580067,160.0,345,71.5,64.1,0,37.859882,335.0,304,71.6,64.3,0,34.350227,300.0,416,70.5,63.7,0,30.107004,400,202,69.2,64.3,0,38.265617,195,386,70.1,63.7,0,31.768291,380,358,69.6,64.1,0,32.917316,335,180,71.8,63.6,0,57.068317,175,252,70.5,63.9,0,41.497734,245,361,70.7,63.6,0,38.001926,350.0,165,71.3,63.9,0,37.016304,160,343,72.8,63.8,0,37.73307,335.0,243,71.5,64.6,0,40.224884,230.0,303,71.7,63.7,0,37.80265,285,199,68.6,64.3,0,42.343204,195,434,71.5,63.9,0,35.42776,380.0,376,69.6,63.6,0,40.590363,335,179,71.5,63.7,0,55.91243,175,253,70.6,63.7,0,45.149254,245,427,70.4,63.8,0,46.475746,420.0,165,71.9,63.7,0,31.941393,160.0,351,71.0,63.7,0,35.897438,335.0,92,71.1,64.3,0,32.426804,100,346,70.9,64.2,0,39.74849,335,198,69.8,285.9,0,33.881897,195,401,71.2,63.7,0,38.730198,380.0,342,69.5,63.8,0,43.385353,335,205,72.2,63.8,0,31.951069,200,256,72.2,63.8,0,40.9113,245,354,70.9,63.7,0,38.793526,350.0,164,71.0,63.9,0.0,32.011818,160.0,354,69.7,63.6,0.0,47.235577,335.0,235,72.2,64.3,0,38.172356,230.0,184,70.8,63.9,0,34.82514,150,203,69.3,64.6,0,36.630394,195,395,70.8,63.8,0,35.71684,380.0,586,68.3,63.5,0,61.559624,575,336,72.6,64.4,0,34.498608,335.0,258,71.9,64.3,0,39.741875,250,179,71.2,64.3,0,51.700996,175,195,72.3,64.2,0,28.564411,190.0,189,69.0,64.0,0,34.063408,185,310,68.0,63.8,0,32.76027,300,308,70.8,63.5,0,34.58729,300,214,66.9,63.6,0,53.41145,210,891,65.8,63.4,0,83.4113,880,80.5,77.6,80.8,0.0,87.0,85.7,0.7,-0.1,29.99
20160907,505,74.8,83.4,34.82263519,44.22572833,250,47.2,44.7,5.55,74.6,72.2,-0.1,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.5,74.3,61.1,69.3,15.0,31.8,60.4,69.3,0,75.3,1.8,61.4,1.8125,61.9,0,0,34.0,11.0,0,0,0,71.5,72.0,63.2,66.4,15,38.6,61.2,52.9,0,71.9,0.99,61.4,1.8125,67.7,0,0,93.9,71.3,14.4,3.9,0.5,15,15,96.3,62.0,82.6,100,32.4,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,59.2,1,72,210,64.8,0,29.516819,200,72,68,0,72.7,63.7,0,9000,274,70.7,61.9,0,36.41184,260,127,68.6,62.6,0,48.44346,125,1025,69.7,62.3,0,26.331324,1000,376,74.0,62.9,0,29.782742,371.96613,607,69.6,62.7,0,43.12377,600,207,69.2,62.8,0,34.02327,200,128,69.3,62.8,0,49.741188,125,337,68.5,63.0,0,34.98535,330,330,70.0,63.2,0,100,650,836,68.2,63.5,0,100.0,950,511,0,62.6,0,31.7238,500,506,69.6,62.5,0,32.39627,500,180,71.2,64.0,0,47.506943,175,257,68.5,64.3,0,41.631573,245,226,69.3,64.0,0,40.852684,220,355,71.0,64.0,0,33.462143,350.0,163,71.6,64.1,0,32.961704,160.0,345,70.7,64.1,0,33.140865,335.0,349,71.6,64.0,0,30.657547,335,202,69.5,64.5,0,38.98104,195,392,72.0,64.2,0,31.436283,380.0,256,67.8,63.9,0,44.046066,245,179,71.9,63.9,0,43.351685,175,257,70.4,64.0,0,45.516483,245.0,428,70.1,63.8,0,41.427536,420.0,164,71.0,64.2,0,28.580067,160.0,346,71.5,64.1,0,37.859882,335.0,304,71.6,64.3,0,34.350227,300.0,415,70.5,63.8,0,30.107004,400,203,69.2,64.3,0,38.265617,195,400,70.1,63.7,0,31.768291,380,364,69.6,64.1,0,32.917316,335,180,71.8,63.6,0,57.068317,175,251,70.5,64.0,0,41.497734,245,359,70.7,63.6,0,38.001926,350.0,165,71.4,63.9,0,37.016304,160,345,72.9,63.9,0,37.73307,335.0,244,71.5,64.6,0,40.224884,230.0,304,71.7,63.8,0,37.80265,285,200,68.6,64.3,0,42.343204,195,435,71.5,63.9,0,35.42776,380.0,377,69.6,63.6,0,40.590363,335,180,71.5,63.8,0,55.91243,175,255,70.6,63.8,0,45.149254,245,431,70.4,63.8,0,46.475746,420.0,166,71.9,63.8,0,31.941393,160.0,350,71.0,63.7,0,35.897438,335.0,92,71.1,64.3,0,32.426804,100,346,70.9,64.2,0,39.74849,335,199,69.8,286.1,0,33.881897,195,403,71.2,63.8,0,38.730198,380.0,343,69.5,63.8,0,43.385353,335,207,72.2,63.8,0,31.951069,200,255,72.2,63.8,0,40.9113,245,358,70.9,63.7,0,39.234917,350.0,164,71.0,64.0,0.0,32.011818,160.0,359,69.7,63.6,0.0,47.235577,335.0,235,72.2,64.3,0,38.172356,230.0,180,70.8,63.9,0,34.82514,150,204,69.3,64.6,0,36.630394,195,395,70.8,63.8,0,35.71684,380.0,590,68.3,63.5,0,61.559624,575,336,72.6,64.3,0,34.498608,335.0,258,71.9,64.3,0,39.741875,250,180,71.2,64.3,0,51.700996,175,194,72.3,64.2,0,28.564411,190.0,189,69.0,64.0,0,34.063408,185,313,68.0,63.8,0,32.76027,300,307,70.7,63.5,0,34.58729,300,215,66.9,63.7,0,53.41145,210,894,65.8,63.4,0,83.4113,880,80.5,77.8,80.8,0.0,87.0,85.7,0.8,0.1,29.99
20160907,510,74.6,84.0,34.78156305,44.22572833,252,47.2,44.8,5.55,74.6,72.3,-0.2,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.5,74.3,61.1,69.8,15.0,31.4,60.4,69.8,0,75.3,1.8,61.4,1.8125,61.9,0,0,34.2,11.0,0,0,0,71.5,72.0,63.1,66.6,15,38.6,61.2,54.2,0,72.0,1.02,61.4,1.8125,67.8,0,0,94.0,71.7,14.8,4.1,0.9,15,15,96.4,62.0,82.6,100,32.7,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,59.4,1,72,210,64.8,0,29.516819,200,72,68,0,72.7,63.7,0,9000,278,70.7,61.9,0,36.41184,260,128,68.6,62.6,0,48.44346,125,1025,69.7,62.3,0,26.331324,1000,368,74.0,62.9,0,29.782742,371.96613,611,69.6,62.7,0,43.12377,600,208,69.2,62.8,0,34.02327,200,128,69.3,62.8,0,49.741188,125,340,68.6,63.1,0,34.98535,330,332,70.0,63.2,0,100,650,843,68.2,63.5,0,100.0,950,512,0,62.6,0,31.7238,500,506,69.6,62.5,0,32.39627,500,181,71.2,64.0,0,47.506943,175,257,68.5,64.3,0,41.631573,245,226,69.3,64.0,0,40.852684,220,355,70.9,63.9,0,33.462143,350.0,163,71.6,64.1,0,32.961704,160.0,347,70.7,64.1,0,33.140865,335.0,347,71.6,64.0,0,30.657547,335,201,69.5,64.5,0,38.98104,195,393,72.0,64.2,0,31.436283,380.0,257,67.8,63.9,0,44.046066,245,179,71.9,63.9,0,43.351685,175,257,70.4,64.0,0,45.516483,245.0,428,70.1,63.8,0,41.427536,420.0,164,71.0,64.2,0,28.580067,160.0,346,71.5,64.1,0,37.859882,335.0,305,71.6,64.3,0,34.350227,300.0,417,70.5,63.8,0,30.107004,400,202,69.2,64.3,0,38.265617,195,401,70.1,63.7,0,31.768291,380,367,69.5,64.1,0,32.917316,335,180,71.8,63.6,0,57.068317,175,253,70.5,64.0,0,41.497734,245,360,70.7,63.6,0,38.001926,350.0,165,71.3,63.9,0,37.016304,160,342,72.9,63.9,0,37.73307,335.0,244,71.5,64.6,0,40.224884,230.0,305,71.7,63.8,0,37.80265,285,199,68.6,64.3,0,42.343204,195,436,71.5,63.9,0,35.42776,380.0,376,69.6,63.6,0,40.590363,335,180,71.5,63.8,0,55.91243,175,255,70.6,63.8,0,45.149254,245,430,70.4,63.9,0,46.475746,420.0,166,72.0,63.8,0,31.941393,160.0,349,71.0,63.7,0,35.897438,335.0,93,71.1,64.3,0,32.426804,100,344,70.9,64.2,0,39.74849,335,200,69.8,286.1,0,33.881897,195,401,71.2,63.8,0,38.730198,380.0,343,69.5,63.8,0,43.385353,335,206,72.2,63.8,0,31.951069,200,254,72.2,63.8,0,40.9113,245,356,70.9,63.7,0,39.234917,350.0,165,71.0,64.0,0.0,32.011818,160.0,355,69.7,63.6,0.0,47.235577,335.0,235,72.2,64.3,0,38.172356,230.0,181,70.8,63.9,0,34.82514,150,204,69.4,64.6,0,36.630394,195,388,70.8,63.9,0,35.71684,380.0,586,68.3,63.5,0,61.559624,575,336,72.6,64.4,0,34.498608,335.0,257,71.9,64.3,0,39.741875,250,179,71.2,64.3,0,51.700996,175,195,72.3,64.2,0,28.564411,190.0,190,69.0,64.1,0,34.063408,185,314,68.0,63.8,0,32.76027,300,307,70.8,63.5,0,34.58729,300,215,67.0,63.6,0,53.41145,210,894,65.9,63.5,0,83.4113,880,80.5,77.7,80.8,0.0,87.0,85.7,1.7,-0.1,29.99
20160907,515,74.5,84.6,34.82222859,44.22572833,251,47.1,44.7,5.55,74.6,72.3,-0.2,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.5,74.3,61.1,69.8,15.0,30.9,60.4,69.8,0,75.3,1.8,61.4,1.8125,61.9,0,0,34.2,11.1,0,0,0,71.6,72.1,63.1,66.7,15,38.6,61.2,52.9,0,71.9,1.0,61.4,1.8125,67.8,0,0,93.9,71.8,14.3,3.6,1.1,15,15,96.5,62.0,82.6,100,31.6,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,59.6,1,72,210,64.9,0,29.516819,200,72,68,0,72.7,63.7,0,9000,278,70.8,61.9,0,36.41184,260,127,68.6,62.6,0,48.44346,125,1039,69.7,62.3,0,26.331324,1000,368,74.0,62.9,0,29.782742,371.96613,610,69.7,62.7,0,43.12377,600,207,69.2,62.8,0,34.02327,200,129,69.3,62.8,0,49.741188,125,340,68.6,63.1,0,34.98535,330,332,70.0,63.2,0,100,650,844,68.2,63.5,0,100.0,950,512,0,62.6,0,31.7238,500,507,69.6,62.5,0,32.39627,500,179,71.2,63.9,0,47.506943,175,256,68.5,64.3,0,41.631573,245,225,69.3,64.0,0,40.852684,220,354,71.0,63.9,0,33.462143,350.0,163,71.5,64.1,0,32.961704,160.0,344,70.7,64.1,0,33.140865,335.0,348,71.6,64.0,0,30.657547,335,200,69.4,64.5,0,38.98104,195,390,72.0,64.3,0,31.436283,380.0,256,67.8,63.9,0,44.046066,245,178,71.9,63.9,0,43.351685,175,255,70.4,64.0,0,45.516483,245.0,427,70.2,63.7,0,41.427536,420.0,163,71.0,64.2,0,28.580067,160.0,345,71.5,64.1,0,37.859882,335.0,303,71.6,64.3,0,34.350227,300.0,413,70.5,63.8,0,30.107004,400,203,69.2,64.3,0,38.265617,195,402,70.1,63.7,0,32.060974,380,357,69.5,64.1,0,32.917316,335,180,71.8,63.6,0,57.068317,175,250,70.5,64.0,0,41.497734,245,360,70.7,63.6,0,38.001926,350.0,164,71.3,63.9,0,37.016304,160,343,72.9,63.8,0,37.73307,335.0,243,71.5,64.6,0,40.224884,230.0,301,71.7,63.8,0,37.80265,285,199,68.7,64.3,0,42.343204,195,434,71.5,63.9,0,35.42776,380.0,374,69.6,63.6,0,40.590363,335,178,71.5,63.7,0,55.91243,175,252,70.6,63.7,0,45.149254,245,429,70.4,63.8,0,46.475746,420.0,165,72.0,63.8,0,31.941393,160.0,350,71.0,63.7,0,35.897438,335.0,91,71.2,64.3,0,32.426804,100,343,70.9,64.3,0,39.74849,335,199,69.8,286.1,0,33.881897,195,394,71.2,63.8,0,38.730198,380.0,341,69.5,63.8,0,43.385353,335,207,72.2,63.8,0,31.951069,200,254,72.2,63.8,0,40.9113,245,357,70.9,63.7,0,39.234917,350.0,164,71.0,64.0,0.0,32.011818,160.0,350,69.7,63.7,0.0,47.235577,335.0,233,72.2,64.3,0,38.172356,230.0,176,70.8,63.9,0,34.82514,150,203,69.3,64.6,0,36.630394,195,397,70.8,63.8,0,35.71684,380.0,587,68.3,63.5,0,61.559624,575,336,72.6,64.4,0,34.498608,335.0,257,71.9,64.4,0,39.741875,250,178,71.2,64.3,0,51.700996,175,192,72.3,64.2,0,28.564411,190.0,189,68.9,64.0,0,34.063408,185,311,68.1,63.8,0,32.76027,300,306,70.8,63.5,0,34.58729,300,214,67.0,63.6,0,53.41145,210,889,65.9,63.4,0,83.4113,880,80.5,77.9,80.8,0.0,87.0,85.7,0.6,0.2,29.99
20160907,520,74.5,84.6,34.82222859,44.22572833,250,47.2,44.8,5.55,74.6,72.3,-0.1,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.5,74.3,61.1,69.8,15.0,30.5,60.4,69.8,0,75.4,1.8,61.4,1.8125,62.0,0,0,34.2,11.1,0,0,0,71.6,72.0,63.2,66.3,15,38.7,61.2,55.4,0,71.9,0.98,61.4,1.8125,67.8,0,0,94.0,71.3,15.1,3.7,1.4,15,15,96.1,62.0,82.6,100,33.5,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,59.9,1,72,211,64.8,0,29.516819,200,72,68,0,72.7,63.7,0,9000,278,70.8,61.9,0,36.41184,260,127,68.6,62.6,0,48.44346,125,1030,69.7,62.3,0,26.331324,1000,368,74.0,62.9,0,29.782742,371.96613,613,69.6,62.7,0,43.12377,600,208,69.2,62.8,0,34.02327,200,129,69.3,62.8,0,49.741188,125,340,68.5,63.1,0,34.98535,330,334,70.0,63.2,0,100,650,844,68.2,63.5,0,100.0,950,512,0,62.6,0,31.7238,500,507,69.6,62.6,0,32.39627,500,181,71.2,64.0,0,47.506943,175,257,68.5,64.3,0,41.631573,245,226,69.3,64.0,0,40.852684,220,355,70.9,63.9,0,33.462143,350.0,163,71.5,64.1,0,32.961704,160.0,345,70.7,64.1,0,33.140865,335.0,349,71.6,64.0,0,30.657547,335,201,69.4,64.5,0,38.98104,195,392,72.0,64.2,0,31.436283,380.0,258,67.8,63.9,0,44.046066,245,179,71.9,63.9,0,43.351685,175,256,70.4,64.0,0,45.516483,245.0,428,70.2,63.8,0,41.427536,420.0,165,71.0,64.3,0,28.580067,160.0,348,71.5,64.1,0,37.859882,335.0,304,71.6,64.3,0,34.350227,300.0,417,70.5,63.8,0,30.107004,400,204,69.2,64.3,0,38.265617,195,392,70.1,63.7,0,32.04878,380,362,69.5,64.1,0,32.917316,335,181,71.8,63.6,0,57.068317,175,250,70.5,64.0,0,41.497734,245,360,70.7,63.6,0,38.001926,350.0,165,71.4,64.0,0,37.016304,160,343,72.9,63.9,0,37.73307,335.0,244,71.5,64.6,0,40.224884,230.0,305,71.7,63.8,0,37.80265,285,200,68.6,64.3,0,42.343204,195,435,71.5,63.9,0,35.42776,380.0,378,69.7,63.6,0,40.590363,335,181,71.5,63.8,0,55.91243,175,255,70.6,63.8,0,45.149254,245,430,70.5,63.8,0,46.475746,420.0,166,72.0,63.8,0,31.941393,160.0,352,71.0,63.7,0,35.897438,335.0,90,71.2,64.3,0,32.426804,100,346,70.9,64.3,0,39.74849,335,200,69.8,286.0,0,33.881897,195,400,71.2,63.8,0,38.730198,380.0,344,69.5,63.8,0,43.385353,335,209,72.2,63.8,0,31.951069,200,255,72.2,63.8,0,40.9113,245,357,70.9,63.7,0,39.234917,350.0,165,71.0,64.0,0.0,32.011818,160.0,360,69.7,63.7,0.0,47.235577,335.0,235,72.2,64.3,0,38.172356,230.0,183,70.8,64.0,0,34.82514,150,204,69.4,64.6,0,36.630394,195,401,70.8,63.8,0,35.71684,380.0,590,68.3,63.5,0,61.559624,575,336,72.5,64.4,0,34.498608,335.0,257,71.9,64.4,0,39.741875,250,180,71.2,64.3,0,51.700996,175,194,72.3,64.2,0,28.564411,190.0,190,69.0,64.0,0,34.063408,185,314,68.0,63.8,0,32.76027,300,306,70.8,63.5,0,34.58729,300,216,67.0,63.6,0,53.41145,210,895,65.9,63.5,0,83.4113,880,80.5,77.7,80.8,0.0,87.0,85.7,3.0,-0.1,29.99
