20160907,525,74.6,84.7,34.92572736,44.22572833,249,47.3,44.9,5.55,74.5,72.2,-0.1,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.5,74.4,61.1,69.8,15.0,30.0,60.4,69.8,0,75.4,1.85,61.4,1.8125,62.0,0,0,34.2,11.1,0,0,0,71.6,72.0,63.2,66.8,15,38.7,61.2,52.6,0,71.9,1.0,61.4,1.8125,67.8,0,0,93.9,72.3,14.2,3.6,1.1,15,15,96.4,62.0,82.6,100,31.5,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,60.2,1,72,211,64.9,0,29.516819,200,72,68,0,72.7,63.8,0,9000,277,70.8,61.9,0,36.41184,260,127,68.6,62.6,0,48.44346,125,1033,69.7,62.3,0,26.331324,1000,367,74.0,62.9,0,29.782742,371.96613,612,69.7,62.8,0,43.12377,600,208,69.2,62.8,0,34.02327,200,128,69.3,62.8,0,49.741188,125,340,68.6,63.1,0,34.98535,330,333,70.0,63.2,0,100,650,845,68.2,63.6,0,100.0,950,512,0,62.6,0,31.7238,500,506,69.6,62.6,0,32.39627,500,179,71.2,64.0,0,47.506943,175,255,68.5,64.3,0,41.631573,245,224,69.3,64.0,0,40.852684,220,353,70.9,64.0,0,33.462143,350.0,162,71.5,64.1,0,32.961704,160.0,344,70.7,64.0,0,33.140865,335.0,348,71.5,64.0,0,30.657547,335,200,69.4,64.5,0,38.98104,195,390,72.0,64.2,0,31.436283,380.0,255,67.8,63.9,0,44.046066,245,178,71.9,63.9,0,43.351685,175,254,70.4,64.0,0,45.516483,245.0,424,70.1,63.7,0,41.427536,420.0,164,71.0,64.2,0,28.580067,160.0,345,71.5,64.1,0,37.859882,335.0,303,71.6,64.3,0,34.350227,300.0,414,70.5,63.7,0,30.107004,400,202,69.2,64.3,0,38.265617,195,394,70.1,63.7,0,32.329266,380,364,69.5,64.1,0,32.917316,335,179,71.8,63.6,0,57.068317,175,249,70.5,63.9,0,41.497734,245,357,70.7,63.6,0,38.001926,350.0,164,71.3,64.0,0,37.016304,160,341,72.9,63.9,0,37.73307,335.0,243,71.4,64.6,0,40.224884,230.0,301,71.7,63.8,0,37.80265,285,198,68.6,64.3,0,42.343204,195,434,71.5,63.9,0,35.42776,380.0,379,69.7,63.6,0,40.590363,335,178,71.5,63.8,0,55.91243,175,252,70.6,63.7,0,45.149254,245,429,70.5,63.8,0,46.475746,420.0,164,71.9,63.8,0,31.941393,160.0,350,71.0,63.7,0,35.897438,335.0,91,71.2,64.4,0,32.426804,100,343,70.9,64.2,0,39.74849,335,197,69.8,286.0,0,33.881897,195,400,71.2,63.7,0,38.730198,380.0,341,69.5,63.8,0,43.385353,335,203,72.2,63.8,0,31.951069,200,251,72.2,63.8,0,40.9113,245,356,70.9,63.7,0,39.234917,350.0,164,71.0,64.0,0.0,32.011818,160.0,348,69.7,63.6,0.0,47.235577,335.0,233,72.2,64.3,0,38.172356,230.0,173,70.8,63.9,0,34.82514,150,203,69.4,64.6,0,36.630394,195,394,70.8,63.8,0,35.71684,380.0,583,68.3,63.5,0,61.559624,575,336,72.5,64.4,0,34.498608,335.0,256,71.9,64.3,0,39.741875,250,178,71.2,64.3,0,51.700996,175,193,72.3,64.2,0,28.564411,190.0,189,69.0,64.0,0,34.063408,185,308,68.0,63.8,0,32.76027,300,306,70.8,63.5,0,34.58729,300,214,67.0,63.6,0,53.41145,210,887,65.9,63.4,0,83.4113,880,80.6,77.7,80.8,0.0,87.0,85.7,0.9,1.3,29.99
20160907,530,74.5,84.8,34.86328074,44.22572833,247,47.3,44.9,5.55,74.5,72.2,-0.2,6.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.5,74.3,61.1,69.8,15.0,29.6,60.4,69.8,0,75.3,1.85,61.4,1.8125,62.0,0,0,34.2,11.1,0,0,0,71.6,72.0,63.2,66.4,15,38.7,61.2,52.1,0,72.0,1.0,61.4,1.8125,67.9,0,0,94.0,71.2,14.1,3.7,1.0,15,15,96.3,62.0,82.6,100,32.0,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,60.4,1,72,207,64.9,0,29.516819,200,72,68,0,72.7,63.8,0,9000,279,70.7,61.9,0,36.41184,260,127,68.6,62.6,0,48.44346,125,1037,69.7,62.4,0,26.331324,1000,366,74.0,62.9,0,29.782742,371.96613,614,69.7,62.7,0,43.12377,600,209,69.2,62.8,0,34.02327,200,129,69.3,62.8,0,49.741188,125,341,68.5,63.1,0,34.98535,330,331,70.0,63.3,0,100,650,847,68.2,63.6,0,100.0,950,512,0,62.6,0,31.7238,500,507,69.6,62.6,0,32.39627,500,180,71.2,64.0,0,47.506943,175,256,68.5,64.3,0,41.631573,245,225,69.3,64.0,0,40.852684,220,354,71.0,64.0,0,33.462143,350.0,163,71.5,64.1,0,32.961704,160.0,345,70.7,64.1,0,33.140865,335.0,346,71.5,64.0,0,30.657547,335,200,69.4,64.5,0,38.98104,195,387,72.0,64.2,0,31.436283,380.0,256,67.8,63.9,0,44.046066,245,178,71.9,63.9,0,43.351685,175,256,70.4,64.0,0,45.516483,245.0,427,70.1,63.8,0,41.427536,420.0,164,71.0,64.2,0,28.580067,160.0,345,71.4,64.1,0,37.859882,335.0,303,71.6,64.3,0,34.350227,300.0,414,70.4,63.8,0,30.107004,400,202,69.2,64.3,0,38.265617,195,383,70.1,63.7,0,32.329266,380,353,69.5,64.1,0,32.917316,335,180,71.8,63.6,0,57.068317,175,252,70.5,64.0,0,41.497734,245,358,70.7,63.6,0,38.001926,350.0,164,71.3,64.0,0,37.016304,160,341,72.9,63.9,0,37.73307,335.0,242,71.4,64.6,0,40.224884,230.0,303,71.7,63.8,0,37.80265,285,199,68.6,64.3,0,42.343204,195,434,71.5,63.9,0,35.42776,380.0,377,69.7,63.6,0,40.590363,335,179,71.5,63.8,0,55.91243,175,253,70.6,63.8,0,45.149254,245,429,70.5,63.9,0,46.475746,420.0,165,71.9,63.8,0,31.941393,160.0,350,71.0,63.7,0,35.897438,335.0,91,71.2,64.3,0,32.426804,100,346,70.9,64.3,0,39.74849,335,199,69.8,286.1,0,33.881897,195,399,71.2,63.8,0,38.730198,380.0,341,69.5,63.8,0,43.385353,335,207,72.2,63.8,0,31.951069,200,254,72.2,63.8,0,40.9113,245,357,70.9,63.7,0,39.234917,350.0,164,71.0,64.0,0.0,32.011818,160.0,350,69.7,63.7,0.0,47.235577,335.0,233,72.2,64.3,0,38.172356,230.0,178,70.8,63.9,0,34.82514,150,203,69.4,64.6,0,36.630394,195,394,70.8,63.8,0,35.71684,380.0,585,68.3,63.6,0,61.559624,575,336,72.5,64.4,0,34.498608,335.0,257,71.9,64.4,0,39.741875,250,179,71.2,64.3,0,51.700996,175,193,72.3,64.2,0,28.564411,190.0,189,69.0,64.0,0,34.063408,185,309,68.1,63.8,0,32.76027,300,306,70.8,63.5,0,34.58729,300,214,67.0,63.6,0,53.41145,210,889,65.9,63.5,0,83.4113,880,80.6,77.9,80.8,0.0,87.0,85.7,1.1,-0.1,29.99
20160907,535,74.5,84.6,34.82222859,44.22572833,249,47.2,44.8,5.55,74.4,72.1,-0.1,6.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.5,74.4,61.3,69.8,15.0,29.3,60.4,69.8,0,75.4,1.8,61.4,1.8125,62.1,0,0,34.2,11.1,0,0,0,71.6,72.2,63.2,67.0,15,38.7,61.2,55.7,0,72.0,1.01,61.4,1.8125,67.9,0,0,94.1,72.2,16.1,3.9,1.9,15,15,96.4,62.0,82.6,100,32.4,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,60.6,1,72,208,65.0,0,29.516819,200,72,68,0,72.7,63.8,0,9000,277,70.7,62.0,0,36.41184,260,127,68.7,62.7,0,48.44346,125,1037,69.7,62.4,0,26.331324,1000,368,74.0,63.0,0,29.335817,371.96613,612,69.7,62.8,0,43.12377,600,208,69.2,62.9,0,34.02327,200,128,69.3,62.9,0,49.741188,125,340,68.5,63.2,0,34.98535,330,332,70.0,63.3,0,100,650,844,68.2,63.6,0,100.0,950,512,0,62.7,0,31.7238,500,507,69.6,62.7,0,32.39627,500,180,71.2,64.0,0,47.506943,175,257,68.6,64.3,0,41.631573,245,225,69.3,64.1,0,40.852684,220,354,71.0,64.0,0,33.462143,350.0,162,71.6,64.2,0,32.961704,160.0,344,70.7,64.1,0,33.140865,335.0,347,71.6,64.0,0,30.657547,335,201,69.4,64.5,0,38.98104,195,391,72.0,64.3,0,31.436283,380.0,256,67.8,63.9,0,44.046066,245,179,71.9,64.0,0,43.351685,175,257,70.4,64.0,0,45.516483,245.0,430,70.1,63.8,0,41.427536,420.0,164,71.0,64.2,0,28.580067,160.0,346,71.5,64.1,0,37.859882,335.0,303,71.6,64.3,0,34.350227,300.0,416,70.5,63.8,0,30.107004,400,202,69.3,64.3,0,38.265617,195,407,70.1,63.7,0,32.158535,380,362,69.5,64.1,0,32.917316,335,180,71.8,63.6,0,57.068317,175,251,70.5,64.0,0,41.497734,245,360,70.7,63.6,0,38.001926,350.0,165,71.4,63.9,0,37.016304,160,342,72.9,63.9,0,37.73307,335.0,243,71.5,64.6,0,40.224884,230.0,303,71.7,63.8,0,37.80265,285,199,68.7,64.3,0,42.343204,195,434,71.5,63.9,0,35.42776,380.0,376,69.7,63.6,0,40.590363,335,180,71.5,63.8,0,55.91243,175,255,70.6,63.8,0,45.149254,245,429,70.5,63.9,0,46.475746,420.0,165,71.9,63.8,0,31.941393,160.0,349,71.0,63.7,0,35.897438,335.0,91,71.2,64.4,0,32.426804,100,345,70.9,64.3,0,39.74849,335,199,69.8,286.2,0,33.881897,195,403,71.2,63.8,0,38.730198,380.0,342,69.5,63.8,0,43.385353,335,208,72.2,63.8,0,31.951069,200,255,72.2,63.8,0,40.9113,245,359,70.9,63.7,0,39.234917,350.0,164,71.0,64.0,0.0,32.011818,160.0,351,69.7,63.7,0.0,47.235577,335.0,234,72.2,64.3,0,38.172356,230.0,183,70.8,63.9,0,34.82514,150,203,69.4,64.6,0,36.630394,195,391,70.8,63.9,0,35.71684,380.0,584,68.3,63.5,0,61.559624,575,336,72.6,64.4,0,34.498608,335.0,258,71.9,64.4,0,39.741875,250,179,71.2,64.3,0,51.700996,175,195,72.3,64.2,0,28.564411,190.0,189,69.1,64.1,0,34.063408,185,313,68.1,63.8,0,32.76027,300,307,70.7,63.5,0,34.58729,300,215,66.9,63.6,0,53.41145,210,892,65.9,63.5,0,83.4113,880,80.6,77.7,80.9,0.0,87.1,85.7,2.9,0.0,29.99
20160907,540,74.5,84.6,34.82222859,44.22572833,251,47.2,44.9,5.55,74.4,72.1,-0.1,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.5,74.4,61.4,69.8,15.0,29.2,60.4,69.8,0,75.4,1.8,61.4,1.8125,62.1,0,0,34.2,11.1,0,0,0,71.6,72.0,63.4,66.7,15,38.8,61.2,54.5,0,72.0,1.01,61.4,1.8125,68.0,0,0,93.9,71.6,15.3,4.1,1.4,15,15,96.4,62.0,82.6,100,32.2,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,60.7,1,72,211,65.0,0,29.516819,200,72,68,0,72.7,63.9,0,9000,277,70.8,62.1,0,36.41184,260,127,68.7,62.8,0,48.44346,125,1031,69.7,62.5,0,26.331324,1000,369,74.0,63.0,0,29.335817,371.96613,611,69.7,62.9,0,43.12377,600,208,69.2,63.0,0,34.02327,200,128,69.3,63.0,0,49.741188,125,339,68.6,63.3,0,34.98535,330,332,70.0,63.4,0,100,650,844,68.2,63.7,0,100.0,950,511,0,62.8,0,31.7238,500,506,69.6,62.7,0,32.39627,500,180,71.2,64.0,0,47.506943,175,256,68.6,64.3,0,41.631573,245,225,69.3,64.0,0,40.852684,220,353,70.9,64.0,0,33.462143,350.0,163,71.6,64.1,0,32.961704,160.0,346,70.7,64.1,0,33.140865,335.0,348,71.6,64.0,0,30.657547,335,200,69.4,64.5,0,38.98104,195,387,72.0,64.3,0,31.436283,380.0,257,67.9,64.0,0,44.046066,245,178,71.9,64.0,0,43.351685,175,256,70.4,64.0,0,45.516483,245.0,431,70.2,63.8,0,41.427536,420.0,164,71.0,64.3,0,28.580067,160.0,345,71.5,64.1,0,37.859882,335.0,303,71.6,64.3,0,34.350227,300.0,416,70.5,63.8,0,30.107004,400,202,69.3,64.3,0,38.265617,195,377,70.1,63.8,0,32.47561,380,352,69.6,64.1,0,32.917316,335,180,71.8,63.7,0,57.068317,175,253,70.5,64.0,0,41.497734,245,360,70.7,63.6,0,38.001926,350.0,165,71.4,64.0,0,37.016304,160,344,72.9,63.9,0,37.73307,335.0,242,71.4,64.6,0,40.224884,230.0,302,71.7,63.8,0,37.80265,285,199,68.7,64.3,0,42.343204,195,435,71.5,63.9,0,35.42776,380.0,376,69.7,63.6,0,40.590363,335,180,71.6,63.8,0,55.91243,175,254,70.6,63.8,0,45.149254,245,428,70.5,63.9,0,46.475746,420.0,165,71.9,63.8,0,31.941393,160.0,350,71.0,63.7,0,35.897438,335.0,91,71.2,64.4,0,32.426804,100,346,70.9,64.2,0,39.74849,335,198,69.8,286.1,0,33.881897,195,399,71.2,63.8,0,38.730198,380.0,342,69.5,63.8,0,43.385353,335,207,72.2,63.8,0,31.951069,200,256,72.2,63.8,0,40.9113,245,357,70.9,63.7,0,39.234917,350.0,164,71.0,64.0,0.0,32.011818,160.0,351,69.7,63.7,0.0,47.235577,335.0,234,72.2,64.3,0,38.172356,230.0,181,70.8,64.0,0,34.82514,150,202,69.4,64.6,0,36.630394,195,392,70.8,63.9,0,35.71684,380.0,585,68.4,63.6,0,61.559624,575,336,72.6,64.4,0,34.498608,335.0,256,71.9,64.4,0,39.741875,250,178,71.2,64.4,0,51.700996,175,195,72.3,64.2,0,28.564411,190.0,189,69.0,64.1,0,34.063408,185,312,68.1,63.8,0,32.76027,300,306,70.7,63.6,0,34.58729,300,215,67.0,63.7,0,53.41145,210,890,65.9,63.5,0,83.4113,880,80.6,78.0,80.9,0.0,87.1,85.7,2.7,-0.7,29.99
20160907,545,74.6,84.8,34.94632713,44.22572833,252,47.2,44.9,5.55,74.3,72.1,-0.1,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.5,74.4,61.4,69.8,15.0,29.2,60.4,69.8,0,75.4,1.8,61.4,1.8125,62.1,0,0,34.2,11.1,0,0,0,71.6,72.0,63.2,66.5,15,38.8,61.2,50.7,0,72.0,0.97,61.4,1.8125,68.0,0,0,94.0,71.4,13.6,4.0,1.2,15,15,96.5,62.0,82.6,100,32.4,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,60.8,1,72,210,65.0,0,29.516819,200,72,68,0,72.7,63.9,0,9000,275,70.8,62.1,0,36.41184,260,127,68.7,62.8,0,48.44346,125,1031,69.7,62.5,0,26.331324,1000,395,74.0,63.1,0,32.99814,393.5658,610,69.7,62.9,0,43.12377,600,208,69.2,63.0,0,34.02327,200,128,69.3,63.0,0,49.741188,125,340,68.6,63.3,0,34.98535,330,331,70.0,63.4,0,100,650,843,68.2,63.7,0,100.0,950,511,0,62.8,0,31.7238,500,506,69.6,62.7,0,32.39627,500,179,71.2,64.0,0,47.506943,175,254,68.6,64.3,0,41.631573,245,224,69.3,64.0,0,40.852684,220,352,71.0,63.9,0,33.462143,350.0,163,71.6,64.2,0,32.961704,160.0,343,70.7,64.1,0,33.140865,335.0,345,71.6,64.0,0,30.657547,335,199,69.4,64.5,0,38.98104,195,390,72.0,64.2,0,31.436283,380.0,255,67.9,63.9,0,44.046066,245,177,71.9,63.9,0,43.351685,175,254,70.4,64.0,0,45.516483,245.0,426,70.1,63.8,0,41.427536,420.0,163,71.0,64.2,0,28.580067,160.0,346,71.5,64.1,0,37.859882,335.0,303,71.6,64.3,0,34.350227,300.0,416,70.5,63.8,0,30.107004,400,200,69.2,64.3,0,38.265617,195,394,70.1,63.8,0,32.012196,380,360,69.6,64.1,0,32.917316,335,178,71.8,63.6,0,57.068317,175,248,70.5,64.0,0,41.497734,245,355,70.7,63.6,0,38.001926,350.0,165,71.4,64.0,0,37.016304,160,340,72.9,63.9,0,37.73307,335.0,242,71.4,64.6,0,40.224884,230.0,301,71.7,63.8,0,37.80265,285,197,68.7,64.3,0,42.343204,195,433,71.5,63.9,0,35.42776,380.0,374,69.7,63.6,0,40.590363,335,179,71.6,63.8,0,55.91243,175,253,70.6,63.8,0,45.149254,245,427,70.5,63.9,0,46.475746,420.0,165,71.8,63.8,0,31.941393,160.0,348,71.0,63.7,0,35.897438,335.0,91,71.2,64.3,0,32.426804,100,342,70.9,64.2,0,39.74849,335,198,69.8,286.1,0,33.881897,195,399,71.2,63.8,0,38.730198,380.0,340,69.5,63.8,0,43.385353,335,207,72.2,63.8,0,31.951069,200,254,72.2,63.8,0,40.9113,245,355,70.9,63.7,0,39.234917,350.0,164,71.0,64.0,0.0,32.011818,160.0,345,69.8,63.7,0.0,47.235577,335.0,233,72.2,64.3,0,38.172356,230.0,177,70.8,63.9,0,34.82514,150,202,69.3,64.6,0,36.630394,195,390,70.8,63.9,0,35.71684,380.0,582,68.4,63.5,0,61.559624,575,336,72.6,64.3,0,34.498608,335.0,256,71.9,64.4,0,39.741875,250,177,71.2,64.3,0,51.700996,175,192,72.3,64.2,0,28.564411,190.0,188,69.0,64.0,0,34.063408,185,311,68.1,63.8,0,32.76027,300,304,70.8,63.5,0,34.58729,300,214,67.0,63.7,0,53.41145,210,885,65.9,63.5,0,83.4113,880,80.6,77.7,80.9,0.0,87.1,85.7,1.8,0.0,29.99
20160907,550,74.6,84.7,34.92572736,44.22572833,249,47.2,44.9,5.55,74.3,72.0,-0.2,6.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.5,74.4,61.4,69.8,15.0,29.2,60.4,69.8,0,75.4,1.8,61.4,1.8125,62.1,0,0,34.3,11.1,0,0,0,71.5,72.0,63.2,66.2,15,38.8,61.2,53.9,0,72.0,0.99,61.4,1.8125,68.0,0,0,94.0,71.1,14.8,4.1,1.5,15,15,96.5,62.0,82.6,100,31.6,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,60.7,1,72,211,65.0,0,29.516819,200,72,68,0,72.7,64.0,0,9000,276,70.8,62.2,0,36.41184,260,127,68.7,62.8,0,48.44346,125,1033,69.7,62.6,0,26.331324,1000,397,73.9,63.0,0,33.02297,393.5658,613,69.7,63.0,0,43.12377,600,208,69.2,63.0,0,34.02327,200,128,69.3,63.1,0,49.741188,125,339,68.6,63.3,0,34.98535,330,332,70.0,63.4,0,100,650,841,68.2,63.7,0,100.0,950,512,0,62.8,0,31.7238,500,506,69.6,62.8,0,32.39627,500,180,71.2,64.0,0,47.506943,175,257,68.6,64.3,0,41.631573,245,225,69.3,64.0,0,40.852684,220,352,71.0,64.0,0,33.462143,350.0,163,71.5,64.1,0,32.961704,160.0,344,70.7,64.1,0,33.140865,335.0,346,71.6,64.0,0,30.657547,335,200,69.4,64.5,0,38.98104,195,390,72.0,64.2,0,31.436283,380.0,256,67.9,63.9,0,44.046066,245,178,71.9,64.0,0,43.351685,175,254,70.4,64.0,0,45.516483,245.0,429,70.1,63.8,0,41.427536,420.0,163,71.0,64.2,0,28.580067,160.0,343,71.5,64.1,0,37.859882,335.0,303,71.6,64.3,0,34.350227,300.0,416,70.5,63.8,0,30.107004,400,202,69.2,64.3,0,38.265617,195,395,70.1,63.7,0,32.30488,380,356,69.5,64.1,0,32.917316,335,179,71.8,63.7,0,57.068317,175,250,70.5,63.9,0,41.497734,245,358,70.7,63.6,0,38.001926,350.0,164,71.4,64.0,0,37.016304,160,343,72.9,63.9,0,37.73307,335.0,242,71.4,64.6,0,40.224884,230.0,302,71.7,63.8,0,37.80265,285,198,68.7,64.3,0,42.343204,195,434,71.5,63.9,0,35.42776,380.0,377,69.7,63.6,0,40.590363,335,179,71.6,63.8,0,55.91243,175,253,70.6,63.8,0,45.149254,245,428,70.5,63.9,0,46.475746,420.0,166,71.8,63.8,0,31.941393,160.0,349,71.0,63.7,0,35.897438,335.0,92,71.2,64.3,0,32.426804,100,343,70.9,64.2,0,39.74849,335,198,69.8,286.0,0,33.881897,195,397,71.2,63.8,0,38.730198,380.0,340,69.5,63.8,0,43.385353,335,205,72.2,63.8,0,31.951069,200,253,72.2,63.8,0,40.9113,245,355,70.9,63.7,0,39.234917,350.0,164,71.0,64.0,0.0,32.011818,160.0,345,69.8,63.7,0.0,47.235577,335.0,234,72.2,64.3,0,38.172356,230.0,180,70.8,64.0,0,34.82514,150,203,69.4,64.6,0,36.630394,195,397,70.8,63.9,0,35.71684,380.0,588,68.4,63.5,0,61.559624,575,336,72.6,64.3,0,34.498608,335.0,256,71.9,64.4,0,39.741875,250,178,71.2,64.3,0,51.700996,175,194,72.3,64.2,0,28.564411,190.0,189,69.0,64.1,0,34.063408,185,311,68.1,63.8,0,32.76027,300,304,70.6,63.6,0,34.58729,300,214,67.0,63.6,0,53.41145,210,888,65.9,63.5,0,83.4113,880,80.6,77.7,80.9,0.0,87.1,85.7,2.6,0.0,29.99
20160907,555,74.5,84.6,34.81644062,44.22572833,253,47.2,44.9,5.55,74.3,72.0,-0.1,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.5,74.4,61.4,69.8,15.0,29.2,60.4,69.8,0,75.4,1.8,61.4,1.8125,62.1,0,0,34.3,11.2,0,0,0,71.5,72.0,63.3,66.4,15,38.8,61.2,50.0,0,72.0,0.99,61.4,1.8125,68.0,0,0,94.1,71.2,13.5,3.8,1.3,15,15,96.5,62.0,82.6,100,32.0,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,60.7,1,72,210,65.1,0,29.516819,200,72,68,0,72.7,64.0,0,9000,277,70.8,62.2,0,36.41184,260,127,68.7,62.8,0,48.44346,125,1034,69.7,62.6,0,26.331324,1000,369,73.9,63.1,0,30.018621,371.96613,612,69.7,62.9,0,43.12377,600,208,69.2,63.0,0,34.02327,200,129,69.3,63.1,0,49.741188,125,340,68.6,63.3,0,34.98535,330,331,70.0,63.4,0,100,650,843,68.2,63.8,0,100.0,950,512,0,62.8,0,31.7238,500,507,69.6,62.8,0,32.39627,500,179,71.2,64.0,0,47.506943,175,254,68.5,64.3,0,41.631573,245,224,69.3,64.0,0,40.852684,220,352,71.0,63.9,0,33.462143,350.0,162,71.6,64.1,0,32.961704,160.0,344,70.7,64.1,0,33.140865,335.0,345,71.6,64.0,0,30.657547,335,199,69.4,64.5,0,38.98104,195,389,72.0,64.3,0,31.436283,380.0,254,67.8,63.9,0,44.046066,245,178,71.9,63.9,0,43.351685,175,254,70.4,64.0,0,45.516483,245.0,426,70.1,63.8,0,41.427536,420.0,164,71.0,64.2,0,28.580067,160.0,343,71.5,64.1,0,37.859882,335.0,303,71.6,64.3,0,34.350227,300.0,413,70.5,63.8,0,30.107004,400,202,69.2,64.3,0,38.265617,195,404,70.1,63.7,0,32.134144,380,353,69.5,64.1,0,32.917316,335,178,71.8,63.6,0,57.068317,175,250,70.5,64.0,0,41.497734,245,357,70.7,63.6,0,38.001926,350.0,165,71.3,64.0,0,37.016304,160,341,72.8,63.9,0,37.73307,335.0,242,71.5,64.6,0,40.224884,230.0,301,71.7,63.8,0,37.80265,285,197,68.7,64.3,0,42.343204,195,432,71.5,63.9,0,35.42776,380.0,376,69.7,63.6,0,40.590363,335,178,71.6,63.8,0,55.91243,175,252,70.6,63.8,0,45.149254,245,426,70.5,63.9,0,46.475746,420.0,164,71.8,63.8,0,31.941393,160.0,349,71.0,63.7,0,35.897438,335.0,92,71.2,64.3,0,32.426804,100,342,70.9,64.2,0,39.74849,335,198,69.8,286.3,0,33.881897,195,399,71.2,63.8,0,38.730198,380.0,341,69.5,63.8,0,43.385353,335,204,72.2,63.8,0,31.951069,200,252,72.2,63.8,0,40.9113,245,356,70.9,63.7,0,39.234917,350.0,164,71.0,64.0,0.0,32.011818,160.0,344,69.7,63.7,0.0,47.235577,335.0,233,72.1,64.3,0,38.172356,230.0,174,70.8,63.9,0,34.82514,150,202,69.4,64.6,0,36.630394,195,388,70.8,63.9,0,35.71684,380.0,582,68.4,63.5,0,61.559624,575,336,72.6,64.4,0,34.498608,335.0,256,71.8,64.3,0,39.741875,250,178,71.2,64.3,0,51.700996,175,193,72.3,64.2,0,28.564411,190.0,188,69.0,64.1,0,34.063408,185,309,68.1,63.8,0,32.76027,300,305,70.6,63.5,0,34.58729,300,214,67.0,63.7,0,53.41145,210,886,65.9,63.5,0,83.4113,880,80.6,77.8,80.9,0.0,87.1,85.7,1.0,0.1,30.0
20160907,600,74.5,85.0,34.89852102,44.22572833,253,47.2,44.8,5.55,74.3,72.0,-0.2,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.5,74.4,61.4,69.8,15.0,29.2,60.4,69.8,0,75.4,1.85,61.4,1.8125,62.2,0,0,34.3,11.1,0,0,0,71.5,72.0,63.4,66.4,15,38.9,61.2,53.6,0,71.9,1.01,61.4,1.8125,68.1,0,0,94.1,71.0,14.6,3.6,0.9,15,15,96.5,62.0,82.6,100,32.5,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,60.7,1,72,211,65.1,0,29.516819,200,72,68,0,72.7,64.0,0,9000,277,70.8,62.2,0,36.41184,260,127,68.7,62.8,0,48.44346,125,1031,69.7,62.6,0,26.331324,1000,372,73.9,63.1,0,30.254501,371.96613,612,69.7,62.9,0,43.12377,600,208,69.2,63.0,0,34.02327,200,129,69.3,63.0,0,49.741188,125,339,68.6,63.3,0,34.98535,330,333,70.0,63.4,0,100,650,844,68.3,63.8,0,100.0,950,512,0,62.9,0,31.7238,500,506,69.6,62.9,0,32.39627,500,180,71.2,64.0,0,47.506943,175,256,68.6,64.3,0,41.631573,245,226,69.3,64.1,0,40.852684,220,354,71.0,64.0,0,33.462143,350.0,163,71.6,64.1,0,32.961704,160.0,345,70.7,64.1,0,33.140865,335.0,349,71.5,64.0,0,30.657547,335,202,69.4,64.6,0,38.98104,195,393,72.0,64.3,0,31.436283,380.0,257,67.9,64.0,0,44.046066,245,179,71.9,64.0,0,43.351685,175,256,70.4,64.0,0,45.516483,245.0,430,70.1,63.8,0,41.427536,420.0,164,71.0,64.2,0,28.580067,160.0,347,71.5,64.1,0,37.859882,335.0,304,71.6,64.3,0,34.350227,300.0,417,70.5,63.8,0,30.107004,400,203,69.2,64.3,0,38.265617,195,390,70.1,63.8,0,32.121952,380,355,69.6,64.1,0,32.917316,335,181,71.8,63.7,0,57.068317,175,253,70.5,64.0,0,41.497734,245,360,70.7,63.7,0,38.001926,350.0,165,71.3,64.0,0,37.016304,160,343,72.8,63.9,0,37.73307,335.0,244,71.5,64.6,0,40.224884,230.0,304,71.7,63.8,0,37.80265,285,200,68.7,64.3,0,42.343204,195,436,71.5,63.9,0,35.42776,380.0,380,69.7,63.6,0,40.590363,335,180,71.6,63.8,0,55.91243,175,255,70.6,63.8,0,45.149254,245,431,70.5,63.9,0,46.475746,420.0,165,71.7,63.8,0,31.941393,160.0,353,71.0,63.8,0,35.897438,335.0,91,71.2,64.4,0,32.426804,100,345,70.9,64.3,0,39.74849,335,200,69.8,286.2,0,33.881897,195,404,71.2,63.8,0,38.730198,380.0,344,69.5,63.8,0,43.385353,335,208,72.2,63.8,0,31.951069,200,254,72.2,63.8,0,40.9113,245,358,70.9,63.8,0,39.234917,350.0,165,71.0,64.0,0.0,32.011818,160.0,358,69.7,63.7,0.0,47.235577,335.0,236,72.1,64.3,0,38.172356,230.0,182,70.8,64.0,0,34.82514,150,204,69.4,64.6,0,36.630394,195,396,70.8,63.9,0,35.71684,380.0,589,68.3,63.6,0,61.559624,575,336,72.5,64.4,0,34.498608,335.0,259,71.9,64.4,0,39.741875,250,179,71.2,64.3,0,51.700996,175,194,72.3,64.2,0,28.564411,190.0,191,69.1,64.1,0,34.063408,185,315,68.1,63.8,0,32.76027,300,308,70.7,63.5,0,34.58729,300,215,67.0,63.7,0,53.41145,210,894,65.9,63.5,0,83.4113,880,80.6,77.7,80.9,0.0,87.1,85.7,1.0,0.0,30.0
20160907,605,74.5,84.9,34.87799911,65.0511,249,47.2,44.9,5.6,74.3,72.0,-0.2,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.4,61.4,69.8,15.0,29.2,60.4,69.8,0,75.4,1.8,61.4,1.8125,62.2,0,0,34.2,11.1,0,0,0,71.5,72.0,63.4,66.6,15,38.9,61.2,54.0,0,71.9,1.0,61.4,1.8125,68.0,0,0,94.1,71.5,15.2,4.1,0.8,15,15,96.5,62.0,82.6,100,32.4,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,60.7,1,72,209,65.1,0,29.516819,200,72,68,0,72.7,64.0,0,9000,278,70.8,62.2,0,36.41184,260,127,68.7,62.8,0,48.44346,125,1032,69.7,62.6,0,26.331324,1000,372,74.0,63.1,0,30.254501,371.96613,612,69.7,62.9,0,43.12377,600,209,69.2,63.1,0,34.02327,200,128,69.3,63.1,0,49.741188,125,339,68.6,63.3,0,34.98535,330,331,70.0,63.5,0,100,650,845,68.3,63.8,0,100.0,950,512,0,62.9,0,31.7238,500,507,69.6,62.8,0,32.39627,500,180,71.2,64.0,0,47.506943,175,256,68.6,64.3,0,41.631573,245,225,69.4,64.1,0,40.852684,220,353,71.0,64.0,0,33.462143,350.0,163,71.6,64.2,0,32.961704,160.0,345,70.7,64.1,0,33.140865,335.0,347,71.6,64.0,0,30.657547,335,200,69.4,64.5,0,38.98104,195,386,72.0,64.3,0,31.436283,380.0,256,67.9,64.0,0,44.046066,245,178,71.9,64.0,0,43.351685,175,255,70.4,64.0,0,45.516483,245.0,428,70.1,63.8,0,41.427536,420.0,163,71.0,64.3,0,28.580067,160.0,347,71.5,64.1,0,37.859882,335.0,303,71.6,64.4,0,34.350227,300.0,415,70.5,63.8,0,30.107004,400,202,69.3,64.3,0,38.265617,195,409,70.1,63.8,0,32.121952,380,362,69.6,64.1,0,32.917316,335,179,71.8,63.7,0,57.068317,175,251,70.5,64.0,0,41.497734,245,359,70.7,63.7,0,38.001926,350.0,165,71.3,64.0,0,37.016304,160,343,72.8,63.9,0,37.73307,335.0,243,71.5,64.6,0,40.224884,230.0,301,71.7,63.8,0,37.80265,285,198,68.7,64.3,0,42.343204,195,433,71.5,63.9,0,35.42776,380.0,375,69.7,63.6,0,40.590363,335,179,71.6,63.8,0,55.91243,175,253,70.6,63.8,0,45.149254,245,426,70.5,63.9,0,46.475746,420.0,165,71.7,63.8,0,31.941393,160.0,348,71.0,63.7,0,35.897438,335.0,92,71.2,64.4,0,32.426804,100,342,70.9,64.2,0,39.74849,335,198,69.8,286.1,0,33.881897,195,399,71.2,63.8,0,38.730198,380.0,341,69.5,63.8,0,43.385353,335,207,72.2,63.8,0,31.951069,200,253,72.2,63.8,0,40.9113,245,356,70.9,63.8,0,39.234917,350.0,163,70.9,64.0,0.0,32.011818,160.0,348,69.7,63.7,0.0,47.235577,335.0,233,72.2,64.3,0,38.172356,230.0,183,70.8,64.0,0,34.82514,150,203,69.4,64.7,0,36.630394,195,395,70.8,63.9,0,35.71684,380.0,586,68.4,63.6,0,61.559624,575,336,72.5,64.4,0,34.498608,335.0,256,71.9,64.4,0,39.741875,250,178,71.3,64.3,0,51.700996,175,194,72.3,64.3,0,28.564411,190.0,189,69.0,64.1,0,34.063408,185,311,68.1,63.8,0,32.76027,300,305,70.7,63.6,0,34.58729,300,214,67.0,63.7,0,53.41145,210,892,65.9,63.5,0,83.4113,880,80.6,78.0,80.9,0.0,87.1,85.7,1.1,0.0,30.0
20160907,610,74.5,85.4,34.98062074,65.0511,251,47.3,45.0,5.6,74.4,72.1,-0.1,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.4,61.4,69.8,15.0,29.2,60.4,69.8,0,75.4,1.8,61.4,1.8125,62.3,0,0,34.2,11.1,0,0,0,71.5,72.0,63.3,66.6,15,39.0,61.2,53.6,0,71.9,1.02,61.4,1.8125,68.1,0,0,94.1,71.5,14.5,3.7,1.2,15,15,96.7,62.0,82.6,100,32.9,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,60.7,1,72,211,65.1,0,29.516819,200,72,68,0,72.7,64.0,0,9000,277,70.8,62.2,0,36.41184,260,127,68.7,62.8,0,48.44346,125,1034,69.8,62.6,0,26.331324,1000,372,74.0,63.1,0,30.254501,371.96613,611,69.7,63.0,0,43.12377,600,209,69.2,63.1,0,34.02327,200,129,69.3,63.1,0,49.741188,125,340,68.6,63.4,0,34.98535,330,332,70.0,63.4,0,100,650,842,68.3,63.8,0,100.0,950,511,0,62.9,0,31.7238,500,506,69.6,62.8,0,32.39627,500,181,71.2,64.0,0,47.506943,175,256,68.5,64.3,0,41.631573,245,226,69.3,64.1,0,40.852684,220,354,70.9,64.0,0,33.462143,350.0,163,71.6,64.2,0,32.961704,160.0,346,70.7,64.1,0,33.140865,335.0,348,71.5,64.0,0,30.657547,335,201,69.4,64.6,0,38.98104,195,393,72.0,64.3,0,31.436283,380.0,257,67.9,64.0,0,44.046066,245,179,71.9,64.0,0,43.351685,175,257,70.4,64.1,0,45.516483,245.0,430,70.1,63.8,0,41.427536,420.0,164,71.0,64.3,0,28.580067,160.0,346,71.5,64.2,0,37.859882,335.0,304,71.6,64.4,0,34.350227,300.0,416,70.5,63.8,0,30.107004,400,203,69.3,64.3,0,38.265617,195,400,70.1,63.8,0,31.95122,380,357,69.6,64.1,0,32.917316,335,180,71.8,63.7,0,57.068317,175,252,70.5,64.0,0,41.497734,245,359,70.7,63.7,0,38.001926,350.0,165,71.3,64.0,0,37.016304,160,343,72.8,63.9,0,37.73307,335.0,244,71.5,64.6,0,40.224884,230.0,304,71.7,63.8,0,37.80265,285,200,68.7,64.3,0,42.343204,195,436,71.5,64.0,0,35.42776,380.0,379,69.7,63.7,0,40.590363,335,181,71.5,63.8,0,55.91243,175,256,70.6,63.8,0,45.149254,245,431,69.6,63.9,0,46.475746,420.0,166,71.7,63.8,0,31.941393,160.0,350,71.0,63.8,0,35.897438,335.0,92,71.2,64.4,0,32.426804,100,344,70.9,64.3,0,39.74849,335,199,69.8,286.0,0,33.881897,195,405,71.2,63.8,0,38.730198,380.0,343,69.5,63.8,0,43.385353,335,206,72.2,63.9,0,31.951069,200,256,72.2,63.9,0,40.9113,245,357,70.9,63.8,0,39.234917,350.0,164,71.0,64.0,0.0,32.011818,160.0,358,69.7,63.7,0.0,47.235577,335.0,234,72.1,64.3,0,38.172356,230.0,185,70.8,64.0,0,34.82514,150,204,69.4,64.6,0,36.630394,195,394,70.8,63.9,0,35.71684,380.0,588,68.4,63.6,0,61.559624,575,336,72.5,64.4,0,34.498608,335.0,258,71.9,64.4,0,39.741875,250,179,71.2,64.3,0,51.700996,175,195,72.3,64.2,0,28.564411,190.0,190,69.1,64.1,0,34.063408,185,311,68.1,63.8,0,32.76027,300,307,70.6,63.6,0,34.58729,300,215,67.0,63.7,0,53.41145,210,893,65.9,63.5,0,83.4113,880,80.6,77.8,80.9,0.0,87.1,85.7,1.3,0.0,30.0
20160907,615,74.5,85.0,34.89852102,65.0511,249,47.2,44.9,5.6,74.5,72.2,-0.1,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.4,61.5,69.8,15.0,29.2,60.4,69.8,0,75.4,1.8,61.4,1.8125,62.3,0,0,34.3,11.1,0,0,0,71.5,72.0,63.3,66.5,15,38.9,61.2,53.3,0,72.0,1.0,61.4,1.8125,68.1,0,0,94.1,71.4,14.6,3.8,1.1,15,15,97.4,62.0,82.6,100,32.1,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,60.7,1,72,211,65.1,0,29.516819,200,72,68,0,72.7,64.0,0,9000,276,70.8,62.2,0,36.41184,260,127,68.7,62.9,0,48.44346,125,1031,69.8,62.6,0,26.331324,1000,373,74.0,63.2,0,30.254501,371.96613,609,69.8,63.0,0,43.12377,600,208,69.2,63.1,0,34.02327,200,128,69.3,63.1,0,49.741188,125,338,68.6,63.4,0,34.98535,330,332,70.0,63.5,0,100,650,843,68.3,63.8,0,100.0,950,511,0,62.9,0,31.7238,500,506,69.6,62.9,0,32.39627,500,180,71.2,64.0,0,47.506943,175,256,68.6,64.3,0,41.631573,245,225,69.3,64.1,0,40.852684,220,353,70.9,64.0,0,33.462143,350.0,163,71.5,64.2,0,32.961704,160.0,344,70.7,64.1,0,33.140865,335.0,347,71.5,64.0,0,30.657547,335,200,69.4,64.5,0,38.98104,195,390,72.0,64.3,0,31.436283,380.0,256,67.8,63.9,0,44.046066,245,179,71.9,64.0,0,43.351685,175,256,70.4,64.0,0,45.516483,245.0,430,70.1,63.8,0,41.427536,420.0,164,71.0,64.3,0,28.580067,160.0,345,71.4,64.1,0,37.859882,335.0,303,71.6,64.4,0,34.350227,300.0,415,70.5,63.8,0,30.107004,400,202,69.3,64.3,0,38.265617,195,389,70.1,63.8,0,32.40244,380,357,69.6,64.1,0,32.917316,335,179,71.8,63.6,0,57.068317,175,251,70.5,64.0,0,41.497734,245,358,70.7,63.7,0,38.001926,350.0,164,71.3,64.0,0,37.016304,160,341,72.8,63.9,0,37.73307,335.0,242,71.4,64.6,0,40.224884,230.0,302,71.8,63.8,0,37.80265,285,198,68.7,64.3,0,42.343204,195,436,71.5,63.9,0,35.42776,380.0,377,69.7,63.6,0,40.590363,335,179,71.5,63.8,0,55.91243,175,253,70.6,63.8,0,45.149254,245,425,70.5,63.9,0,46.475746,420.0,166,71.7,63.8,0,31.941393,160.0,348,71.0,63.7,0,35.897438,335.0,91,71.1,64.4,0,32.426804,100,344,70.9,64.2,0,39.74849,335,199,69.8,286.1,0,33.881897,195,401,71.2,63.8,0,38.730198,380.0,342,69.5,63.8,0,43.385353,335,206,72.2,63.8,0,31.951069,200,256,72.2,63.8,0,40.9113,245,357,70.9,63.7,0,39.234917,350.0,164,71.0,64.0,0.0,32.011818,160.0,351,69.7,63.7,0.0,47.235577,335.0,235,72.1,64.3,0,38.172356,230.0,181,70.8,64.0,0,34.82514,150,203,69.4,64.6,0,36.630394,195,396,70.8,63.9,0,35.71684,380.0,587,68.4,63.6,0,61.559624,575,336,72.6,64.4,0,34.498608,335.0,257,71.8,64.4,0,39.741875,250,179,71.2,64.3,0,51.700996,175,194,72.3,64.2,0,28.564411,190.0,189,69.0,64.1,0,34.063408,185,310,68.1,63.8,0,32.76027,300,306,70.6,63.6,0,34.58729,300,215,67.0,63.7,0,53.41145,210,891,65.9,63.5,0,83.4113,880,80.6,77.9,80.9,0.0,87.1,85.8,2.0,-0.1,30.0
20160907,620,74.4,85.4,34.8973426,65.0511,252,47.1,44.7,5.6,74.5,72.2,-0.1,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.4,61.4,69.8,15.0,29.3,60.4,69.8,0,75.4,1.8,61.4,1.8125,62.2,0,0,34.3,11.1,0,0,0,71.5,71.9,63.2,66.8,15,39.0,61.2,53.7,0,71.9,1.01,61.4,1.8125,68.1,0,0,94.2,71.9,15.0,4.1,1.0,15,15,96.6,62.0,82.6,100,32.8,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,61.0,1,72,210,65.1,0,29.516819,200,72,68,0,72.7,64.0,0,9000,277,70.8,62.2,0,36.41184,260,127,68.7,62.8,0,48.44346,125,1052,69.8,62.6,0,26.331324,1000,368,74.0,63.2,0,29.013035,371.96613,608,69.8,63.0,0,43.12377,600,208,69.2,63.1,0,34.02327,200,128,69.3,63.1,0,49.741188,125,339,68.6,63.3,0,34.98535,330,333,70.0,63.5,0,100,650,843,68.3,63.8,0,100.0,950,511,0,62.9,0,31.7238,500,506,69.6,62.8,0,32.39627,500,180,71.2,64.0,0,47.506943,175,255,68.5,64.3,0,41.631573,245,226,69.3,64.0,0,40.852684,220,354,70.9,64.0,0,33.462143,350.0,163,71.6,64.2,0,32.961704,160.0,344,70.7,64.1,0,33.140865,335.0,347,71.6,64.0,0,30.657547,335,200,69.4,64.6,0,38.98104,195,393,72.0,64.3,0,31.436283,380.0,257,67.9,63.9,0,44.046066,245,179,71.9,64.0,0,43.351685,175,256,70.4,64.0,0,45.516483,245.0,429,70.2,63.8,0,41.427536,420.0,164,71.0,64.3,0,28.580067,160.0,345,71.5,64.1,0,37.859882,335.0,304,71.6,64.3,0,34.350227,300.0,416,70.5,63.8,0,30.107004,400,202,69.3,64.3,0,38.265617,195,377,70.1,63.8,0,32.060974,380,360,69.6,64.1,0,32.917316,335,179,71.8,63.6,0,57.068317,175,252,70.5,64.0,0,41.497734,245,357,70.7,63.6,0,38.001926,350.0,165,71.3,64.0,0,37.016304,160,344,72.8,63.9,0,37.73307,335.0,242,71.4,64.6,0,40.224884,230.0,304,71.7,63.8,0,37.80265,285,198,68.7,64.3,0,42.343204,195,434,71.5,63.9,0,35.42776,380.0,377,69.7,63.6,0,40.590363,335,179,71.6,63.8,0,55.91243,175,254,70.6,63.8,0,45.149254,245,430,70.5,63.9,0,46.475746,420.0,165,71.7,63.8,0,31.941393,160.0,349,71.0,63.8,0,35.897438,335.0,92,71.2,64.4,0,32.426804,100,344,70.9,64.2,0,39.74849,335,197,69.8,286.2,0,33.881897,195,400,71.2,63.8,0,38.730198,380.0,342,69.5,63.8,0,43.385353,335,207,72.2,63.8,0,31.951069,200,255,72.2,63.8,0,40.9113,245,356,70.9,63.7,0,39.234917,350.0,164,71.0,64.0,0.0,32.011818,160.0,354,69.7,63.7,0.0,47.235577,335.0,235,72.1,64.3,0,38.172356,230.0,179,70.8,64.0,0,34.82514,150,202,69.4,64.6,0,36.630394,195,394,70.8,63.9,0,35.71684,380.0,587,68.4,63.6,0,61.559624,575,336,72.5,64.4,0,34.498608,335.0,256,71.9,64.4,0,39.741875,250,178,71.2,64.3,0,51.700996,175,193,72.3,64.2,0,28.564411,190.0,189,69.0,64.1,0,34.063408,185,310,68.1,63.8,0,32.76027,300,305,70.6,63.6,0,34.58729,300,215,67.0,63.7,0,53.41145,210,891,65.9,63.5,0,83.4113,880,80.6,77.9,80.9,0.0,87.1,85.8,1.0,0.8,30.0
20160907,625,74.3,85.3,34.79386881,65.0511,249,47.2,44.8,5.6,74.6,72.3,-0.2,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.4,61.5,69.8,15.0,29.3,60.4,69.8,0,75.5,1.8,61.4,1.8125,62.4,0,0,34.2,11.1,0,0,0,71.5,71.9,63.4,66.6,15,39.1,61.2,53.2,0,71.9,1.0,61.4,1.8125,68.1,0,0,94.2,71.6,14.4,4.1,0.9,15,15,95.9,62.0,82.6,100,33.3,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,61.2,1,72,211,65.2,0,29.516819,200,72,68,0,72.7,64.0,0,9000,277,70.8,62.2,0,36.41184,260,127,68.7,62.9,0,48.44346,125,1035,69.8,62.6,0,26.331324,1000,369,74.0,63.2,0,29.472378,371.96613,612,69.8,63.0,0,43.12377,600,208,69.2,63.1,0,34.02327,200,128,69.3,63.1,0,49.741188,125,340,68.6,63.3,0,34.98535,330,333,70.0,63.5,0,100,650,847,68.3,63.8,0,100.0,950,512,0,62.9,0,31.7238,500,507,69.6,62.9,0,32.39627,500,180,71.2,64.0,0,47.506943,175,255,68.5,64.3,0,41.631573,245,226,69.4,64.1,0,40.852684,220,354,70.9,64.0,0,33.462143,350.0,163,71.6,64.2,0,32.961704,160.0,345,70.7,64.1,0,33.140865,335.0,349,71.6,64.0,0,30.657547,335,201,69.4,64.6,0,38.98104,195,399,72.0,64.3,0,31.436283,380.0,252,67.9,63.9,0,44.046066,245,179,71.9,64.0,0,43.351685,175,256,70.4,64.1,0,45.516483,245.0,428,70.1,63.8,0,41.427536,420.0,164,71.0,64.3,0,28.580067,160.0,347,71.5,64.2,0,37.859882,335.0,304,71.6,64.4,0,34.350227,300.0,415,70.5,63.8,0,30.107004,400,204,69.3,64.3,0,38.265617,195,393,70.1,63.8,0,32.512196,380,353,69.6,64.1,0,32.917316,335,180,71.8,63.6,0,57.068317,175,249,70.5,64.0,0,41.497734,245,361,70.7,63.7,0,38.001926,350.0,164,71.3,64.0,0,37.016304,160,343,72.8,63.9,0,37.73307,335.0,243,71.4,64.6,0,40.224884,230.0,303,71.7,63.8,0,37.80265,285,199,68.7,64.3,0,42.343204,195,433,71.5,63.9,0,35.42776,380.0,375,69.7,63.6,0,40.590363,335,179,71.5,63.8,0,55.91243,175,253,70.6,63.8,0,45.149254,245,430,70.5,63.9,0,46.475746,420.0,166,71.7,63.8,0,31.941393,160.0,350,71.0,63.7,0,35.897438,335.0,92,71.1,64.4,0,32.426804,100,344,70.9,64.2,0,39.74849,335,200,69.8,286.3,0,33.881897,195,399,71.2,63.8,0,38.730198,380.0,342,69.5,63.8,0,43.385353,335,206,72.2,63.8,0,31.951069,200,255,72.2,63.8,0,40.9113,245,357,70.9,63.8,0,39.234917,350.0,164,71.0,64.0,0.0,32.011818,160.0,353,69.8,63.7,0.0,47.235577,335.0,234,72.1,64.3,0,38.172356,230.0,175,70.8,64.0,0,34.82514,150,204,69.4,64.6,0,36.630394,195,397,70.8,63.9,0,35.71684,380.0,591,68.4,63.6,0,61.559624,575,336,72.5,64.4,0,34.498608,335.0,258,71.9,64.4,0,39.741875,250,178,71.2,64.3,0,51.700996,175,194,72.3,64.3,0,28.564411,190.0,190,69.0,64.1,0,34.063408,185,315,68.1,63.8,0,32.76027,300,308,70.7,63.6,0,34.58729,300,214,67.0,63.7,0,53.41145,210,893,65.9,63.5,0,83.4113,880,80.6,77.8,80.9,0.0,87.1,85.8,1.1,-1.5,30.0
20160907,630,74.2,85.1,34.67041956,65.0511,251,47.3,44.9,5.6,74.6,72.3,-0.2,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,74.4,61.6,69.3,15.0,29.6,60.4,69.3,0,75.6,1.8,61.4,1.8125,62.4,0,0,34.0,11.1,0,0,0,71.5,72.0,63.3,66.7,15,39.1,61.2,53.0,0,72.0,1.02,61.4,1.8125,68.1,0,0,94.2,71.6,14.4,4.0,1.5,15,15,96.5,62.0,82.6,100,33.3,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,61.5,1,72,211,65.4,0,29.516819,200,72,68,0,72.7,64.1,0,9000,277,70.8,62.4,0,36.41184,260,127,68.7,63.0,0,48.44346,125,1029,69.8,62.7,0,26.331324,1000,391,74.0,63.3,0,32.216015,393.5658,610,69.8,63.1,0,43.12377,600,208,69.3,63.2,0,34.02327,200,128,69.3,63.2,0,49.741188,125,340,68.6,63.5,0,34.98535,330,331,70.0,63.6,0,100,650,840,68.3,64.0,0,100.0,950,511,0,63.0,0,31.7238,500,506,69.7,63.0,0,32.39627,500,180,71.2,64.0,0,47.506943,175,255,68.6,64.3,0,41.631573,245,225,69.3,64.1,0,40.852684,220,354,71.0,64.0,0,33.462143,350.0,163,71.5,64.2,0,32.961704,160.0,345,70.7,64.1,0,33.140865,335.0,347,71.6,64.0,0,30.657547,335,200,69.4,64.6,0,38.98104,195,396,72.0,64.3,0,31.436283,380.0,253,67.9,64.0,0,44.046066,245,179,71.9,64.0,0,43.351685,175,256,70.4,64.0,0,45.516483,245.0,429,70.1,63.8,0,41.427536,420.0,164,71.0,64.3,0,28.580067,160.0,346,71.5,64.2,0,37.859882,335.0,304,71.6,64.4,0,34.350227,300.0,416,70.5,63.8,0,30.107004,400,202,69.3,64.3,0,38.265617,195,396,70.1,63.8,0,32.512196,380,357,69.6,64.2,0,32.917316,335,180,71.8,63.7,0,57.068317,175,252,70.5,64.0,0,41.497734,245,359,70.7,63.7,0,38.001926,350.0,164,71.3,64.0,0,37.016304,160,343,72.8,63.9,0,37.73307,335.0,242,71.5,64.6,0,40.224884,230.0,301,71.7,63.8,0,37.80265,285,199,68.7,64.3,0,42.343204,195,434,71.5,63.9,0,35.42776,380.0,378,69.7,63.6,0,40.590363,335,179,71.5,63.8,0,55.91243,175,253,70.6,63.8,0,45.149254,245,427,70.5,63.9,0,46.475746,420.0,165,71.6,63.8,0,31.941393,160.0,350,71.0,63.7,0,35.897438,335.0,91,71.2,64.4,0,32.426804,100,346,70.9,64.3,0,39.74849,335,199,69.8,286.2,0,33.881897,195,399,71.2,63.8,0,38.730198,380.0,341,69.5,63.9,0,43.385353,335,208,72.2,63.8,0,31.951069,200,253,72.2,63.8,0,40.9113,245,357,70.9,63.8,0,39.234917,350.0,164,71.0,64.0,0.0,32.011818,160.0,353,69.7,63.7,0.0,47.235577,335.0,234,72.1,64.3,0,38.172356,230.0,180,70.8,64.0,0,34.82514,150,204,69.4,64.7,0,36.630394,195,391,70.8,63.9,0,35.71684,380.0,585,68.4,63.6,0,61.559624,575,336,72.5,64.4,0,34.498608,335.0,257,71.9,64.4,0,39.741875,250,179,71.3,64.3,0,51.700996,175,194,72.3,64.3,0,28.564411,190.0,189,69.1,64.1,0,34.063408,185,311,68.1,63.9,0,32.76027,300,307,70.7,63.6,0,34.58729,300,214,67.0,63.7,0,53.41145,210,890,65.9,63.5,0,83.4113,880,80.6,78.1,80.9,81.3,87.1,85.8,0.9,0.0,30.0
20160907,635,74.2,85.4,34.73134256,65.0511,251,47.3,44.9,5.55,74.6,72.3,-0.2,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.7,74.5,61.8,69.8,15.0,29.6,60.8,69.8,0,75.7,1.8,61.8,1.8125,62.6,0,0,34.3,11.1,0,0,0,71.6,72.0,63.3,66.5,15,39.0,61.4,52.3,0,71.9,1.0,61.8,1.8125,68.2,0,0,94.1,71.4,14.1,3.6,1.2,15,15,96.8,62.0,82.6,100,31.8,0,72.5,1.3,65.55173,65.05173,0,12.7,0,0,1,61.8,1,72,213,65.6,0,29.516819,200,72,68,0,72.7,64.3,0,9000,276,70.8,62.5,0,36.41184,260,127,68.7,63.1,0,48.44346,125,1028,69.8,62.9,0,26.331324,1000,391,73.9,63.4,0,32.203598,393.5658,609,69.8,63.3,0,43.12377,600,208,69.3,63.4,0,34.02327,200,128,69.3,63.4,0,49.741188,125,340,68.6,63.7,0,34.98535,330,331,70.1,63.7,0,100,650,844,68.3,64.1,0,100.0,950,511,0,63.2,0,31.7238,500,506,69.7,63.1,0,32.39627,500,181,71.2,64.0,0,47.506943,175,256,68.6,64.3,0,41.631573,245,226,69.3,64.1,0,40.852684,220,353,71.0,64.0,0,33.462143,350.0,163,71.5,64.2,0,32.961704,160.0,346,70.7,64.1,0,33.140865,335.0,347,71.5,64.0,0,30.657547,335,201,69.8,64.6,0,38.98104,195,388,72.0,64.3,0,31.002113,380.0,257,67.9,64.0,0,44.046066,245,179,71.9,64.0,0,43.351685,175,257,70.4,64.1,0,45.516483,245.0,431,70.2,63.8,0,41.427536,420.0,164,71.0,64.3,0,28.580067,160.0,344,71.5,64.2,0,37.859882,335.0,304,71.6,64.4,0,34.350227,300.0,417,70.5,63.9,0,30.107004,400,202,69.3,64.3,0,38.265617,195,382,70.1,63.8,0,32.5,380,356,69.6,64.2,0,32.917316,335,180,71.8,63.7,0,57.068317,175,251,70.5,64.0,0,41.497734,245,359,70.7,63.7,0,38.001926,350.0,165,71.3,64.0,0,37.016304,160,343,72.8,63.9,0,37.73307,335.0,243,71.4,64.6,0,40.224884,230.0,302,71.7,63.8,0,37.80265,285,200,68.7,64.3,0,42.343204,195,435,71.5,63.9,0,35.42776,380.0,378,69.7,63.6,0,40.590363,335,180,71.5,63.8,0,55.91243,175,255,70.6,63.8,0,45.149254,245,428,70.5,63.9,0,46.475746,420.0,165,71.6,63.8,0,31.941393,160.0,350,71.0,63.8,0,35.897438,335.0,94,71.2,64.4,0,32.426804,100,345,70.9,64.3,0,39.74849,335,199,69.8,286.2,0,33.881897,195,400,71.2,63.8,0,38.730198,380.0,342,69.5,63.9,0,43.385353,335,205,72.2,63.9,0,31.951069,200,254,72.2,63.9,0,40.9113,245,356,70.9,63.8,0,39.234917,350.0,165,71.0,64.0,0.0,32.011818,160.0,357,69.7,63.7,0.0,47.51202,335.0,235,72.1,64.3,0,38.172356,230.0,174,70.8,64.0,0,34.82514,150,203,69.4,64.7,0,36.630394,195,394,70.8,63.9,0,35.71684,380.0,590,68.4,63.6,0,61.559624,575,336,72.5,64.4,0,34.498608,335.0,258,71.9,64.4,0,39.741875,250,179,71.3,64.3,0,51.700996,175,195,72.3,64.3,0,28.564411,190.0,190,69.0,64.1,0,34.063408,185,312,68.1,63.9,0,32.76027,300,307,70.6,63.6,0,34.58729,300,215,67.0,63.7,0,53.41145,210,893,66.0,63.5,0,83.4113,880,80.7,78.0,81.0,81.3,87.2,85.9,1.0,-0.1,30.0
20160907,640,74.2,85.2,34.69072604,65.0511,250,47.2,44.9,5.55,74.6,72.3,-0.1,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.8,74.5,61.8,69.8,15.0,29.6,60.8,69.8,0,75.7,1.8,61.8,1.8125,62.6,0,0,34.3,11.2,0,0,0,71.6,72.0,63.2,66.4,15,39.0,61.4,54.4,0,71.9,1.0,61.8,1.8125,68.2,0,0,94.2,71.1,14.8,4.1,1.5,15,15,96.6,62.0,82.6,100,31.3,0,72.5,1.3,65.55173,65.05173,0,12.7,0,0,1,62.1,1,72,212,65.7,0,29.516819,200,72,68,0,72.7,64.4,0,9000,275,70.9,62.6,0,36.41184,260,127,68.7,63.2,0,48.44346,125,1039,69.8,63.0,0,26.331324,1000,391,73.9,63.5,0,32.191185,393.5658,610,69.8,63.3,0,43.12377,600,207,69.3,63.4,0,34.02327,200,128,69.4,63.5,0,49.741188,125,339,68.6,63.7,0,34.98535,330,332,70.1,63.8,0,100,650,842,68.3,64.2,0,100.0,950,511,0,63.3,0,31.7238,500,506,69.7,63.2,0,32.39627,500,180,71.2,64.0,0,47.506943,175,256,68.6,64.3,0,41.631573,245,226,69.3,64.1,0,40.852684,220,353,71.0,64.0,0,33.462143,350.0,163,71.5,64.2,0,32.961704,160.0,343,70.7,64.1,0,33.140865,335.0,348,71.5,64.1,0,30.657547,335,201,70.0,64.6,0,38.98104,195,387,72.0,64.3,0,31.002113,380.0,256,67.9,64.0,0,44.046066,245,179,71.9,64.0,0,43.351685,175,256,70.4,64.0,0,45.516483,245.0,428,70.2,63.8,0,41.427536,420.0,164,71.0,64.3,0,28.580067,160.0,346,71.4,64.2,0,37.859882,335.0,304,71.6,64.4,0,34.350227,300.0,417,70.5,63.8,0,30.107004,400,203,69.3,64.3,0,38.265617,195,392,70.1,63.8,0,31.792683,380,362,69.6,64.2,0,32.917316,335,180,71.8,63.7,0,57.068317,175,252,70.5,64.0,0,41.497734,245,360,70.7,63.7,0,38.001926,350.0,164,71.3,64.0,0,37.016304,160,342,72.8,63.9,0,37.73307,335.0,243,71.4,64.6,0,40.224884,230.0,302,71.7,63.8,0,37.80265,285,199,68.7,64.3,0,42.343204,195,434,71.5,63.9,0,35.42776,380.0,378,69.7,63.6,0,40.590363,335,179,71.5,63.8,0,55.91243,175,254,70.6,63.8,0,45.149254,245,428,70.5,63.9,0,46.475746,420.0,165,71.6,63.8,0,31.941393,160.0,351,71.0,63.8,0,35.897438,335.0,92,71.2,64.4,0,32.426804,100,342,70.9,64.3,0,39.74849,335,198,69.8,286.0,0,33.881897,195,402,71.2,63.8,0,38.730198,380.0,342,69.5,63.8,0,43.385353,335,204,72.2,63.8,0,31.951069,200,255,72.2,63.8,0,40.9113,245,357,70.9,63.7,0,39.234917,350.0,164,71.0,64.0,0.0,32.011818,160.0,351,69.7,63.7,0.0,47.51202,335.0,234,72.1,64.3,0,38.172356,230.0,180,70.8,64.0,0,34.82514,150,203,69.4,64.7,0,36.630394,195,394,70.8,63.9,0,35.71684,380.0,587,68.4,63.6,0,61.559624,575,336,72.5,64.4,0,34.498608,335.0,258,71.9,64.4,0,39.741875,250,178,71.3,64.3,0,51.700996,175,194,72.3,64.3,0,28.564411,190.0,189,69.0,64.1,0,34.063408,185,311,68.1,63.8,0,32.76027,300,305,70.7,63.6,0,34.58729,300,214,67.0,63.7,0,53.41145,210,892,66.0,63.5,0,83.4113,880,80.7,77.9,81.0,81.3,87.2,85.9,1.0,-0.1,30.0
20160907,645,74.2,85.3,34.71103371,65.0511,250,47.2,44.9,5.55,74.4,72.1,-0.1,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.8,74.5,61.8,69.8,15.0,29.6,60.8,69.8,0,75.7,1.8,61.8,1.8125,62.7,0,0,34.2,11.1,0,0,0,71.6,72.0,63.4,66.5,15,38.8,61.4,52.6,0,72.0,0.99,61.8,1.8125,68.2,0,0,94.2,71.5,14.3,4.0,1.2,15,15,96.6,62.0,82.6,100,32.3,0,72.5,1.3,65.55173,65.05173,0,12.7,0,0,1,62.4,1,72,211,65.8,0,29.516819,200,72,68,0,72.7,64.4,0,9000,276,70.9,62.6,0,36.41184,260,127,68.7,63.3,0,48.44346,125,1034,69.8,63.0,0,26.331324,1000,368,73.9,63.6,0,29.435135,371.96613,611,69.8,63.4,0,43.12377,600,208,69.3,63.5,0,34.02327,200,129,69.4,63.5,0,49.741188,125,339,68.7,63.8,0,34.98535,330,332,70.1,63.9,0,100,650,844,68.3,64.2,0,100.0,950,512,0,63.3,0,31.7238,500,506,69.7,63.3,0,32.39627,500,180,71.1,64.0,0,47.506943,175,256,68.6,64.3,0,41.631573,245,226,69.4,64.1,0,40.852684,220,356,71.0,64.0,0,33.462143,350.0,163,71.5,64.2,0,32.961704,160.0,346,70.7,64.1,0,33.140865,335.0,347,71.5,64.0,0,30.657547,335,201,70.1,64.6,0,38.98104,195,388,72.0,64.3,0,31.002113,380.0,257,67.9,64.0,0,44.046066,245,179,71.9,64.0,0,43.351685,175,257,70.4,64.0,0,45.516483,245.0,430,70.2,63.8,0,41.427536,420.0,165,71.0,64.3,0,28.580067,160.0,347,71.4,64.2,0,37.859882,335.0,304,71.6,64.3,0,34.350227,300.0,416,70.5,63.8,0,30.107004,400,202,69.3,64.4,0,38.265617,195,387,70.1,63.8,0,32.109756,380,358,69.6,64.2,0,32.917316,335,180,71.8,63.7,0,57.068317,175,252,70.5,64.0,0,41.497734,245,360,70.7,63.6,0,38.001926,350.0,165,71.3,64.0,0,37.016304,160,343,72.8,63.9,0,37.73307,335.0,243,71.4,64.6,0,40.224884,230.0,304,71.7,63.8,0,37.80265,285,199,68.7,64.3,0,42.343204,195,436,71.5,63.9,0,35.42776,380.0,379,69.7,63.6,0,40.590363,335,180,71.5,63.8,0,55.91243,175,255,70.6,63.8,0,45.149254,245,429,70.5,63.9,0,46.475746,420.0,166,71.6,63.8,0,31.941393,160.0,352,71.0,63.8,0,35.897438,335.0,92,71.2,64.4,0,32.426804,100,344,70.9,64.3,0,39.74849,335,199,69.8,286.0,0,33.881897,195,402,71.2,63.8,0,38.730198,380.0,342,69.5,63.8,0,43.385353,335,205,72.2,63.8,0,31.951069,200,255,72.2,63.9,0,40.9113,245,357,70.9,63.7,0,39.234917,350.0,164,71.0,64.0,0.0,32.011818,160.0,357,69.7,63.7,0.0,47.51202,335.0,234,72.1,64.3,0,38.172356,230.0,183,70.8,64.0,0,34.82514,150,204,69.4,64.6,0,36.630394,195,391,70.8,63.9,0,35.71684,380.0,589,68.4,63.6,0,61.559624,575,336,72.5,64.4,0,34.498608,335.0,258,71.9,64.4,0,39.741875,250,179,71.3,64.3,0,51.700996,175,194,72.3,64.3,0,28.564411,190.0,189,69.1,64.1,0,34.063408,185,310,68.1,63.9,0,32.76027,300,307,70.6,63.6,0,34.58729,300,215,67.0,63.7,0,53.41145,210,892,66.0,63.5,0,83.4113,880,80.7,77.9,81.0,81.3,87.2,85.9,1.1,0.1,30.0
20160907,650,74.2,85.6,34.77196381,65.0511,247,46.0,43.9,5.55,74.0,72.0,-0.1,6.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.4,75.0,61.5,30.0,15.0,0.0,60.8,20.0,0,73.3,0.0,61.8,1.8125,62.7,0,0,-0.2,1.4,0,0,0,71.6,72.0,63.4,66.6,15,38.8,61.4,54.2,0,72.0,1.0,61.8,1.8125,68.2,0,0,94.3,71.6,15.0,4.0,1.0,15,15,96.5,62.0,82.6,100,31.9,0,72.5,1.3,65.55173,65.05173,0,12.7,0,0,1,62.5,1,72,92,67.0,0,58.38532,200,72,68,0,72.7,64.9,0,9000,19,71.3,63.4,0,73.82244,260,12,68.8,63.4,0,99.96311,125,-19,69.8,63.3,0,78.67421,1000,1264,74.2,63.9,0,0.0,393.5658,115,70.1,63.7,0,100.0,600,109,69.4,64.1,0,63.57624,200,-2,69.6,64.0,0,100.0,125,30,68.8,65.0,0,99.98779,330,45,70.1,64.0,0,100,650,32,68.5,64.8,0,100.0,950,-1,0,63.9,0,92.82468,500,-2,69.8,63.9,0,96.64867,500,181,71.1,64.0,0,47.506943,175,257,68.6,64.3,0,41.631573,245,225,69.3,64.1,0,40.852684,220,354,71.0,64.0,0,33.462143,350.0,162,71.5,64.2,0,32.961704,160.0,345,70.7,64.1,0,33.140865,335.0,345,71.6,64.0,0,30.657547,335,201,70.1,64.6,0,38.98104,195,387,72.0,64.3,0,31.002113,380.0,258,67.9,64.0,0,44.046066,245,179,71.9,64.0,0,43.351685,175,257,70.4,64.0,0,45.516483,245.0,429,70.1,63.8,0,41.427536,420.0,164,71.0,64.3,0,28.580067,160.0,346,71.5,64.2,0,37.859882,335.0,304,71.6,64.4,0,34.350227,300.0,415,70.5,63.8,0,30.107004,400,202,69.3,64.3,0,38.265617,195,399,70.1,63.8,0,31.963413,380,360,69.6,64.2,0,32.917316,335,180,71.8,63.7,0,57.068317,175,251,70.5,64.0,0,41.497734,245,359,70.7,63.6,0,38.001926,350.0,164,71.3,64.0,0,37.016304,160,344,72.8,63.9,0,37.73307,335.0,243,71.4,64.6,0,40.224884,230.0,303,71.7,63.8,0,37.80265,285,199,68.7,64.3,0,42.343204,195,434,71.5,63.9,0,35.42776,380.0,375,69.7,63.6,0,40.590363,335,179,71.5,63.8,0,55.91243,175,254,70.6,63.8,0,45.149254,245,427,70.5,63.9,0,46.475746,420.0,166,71.6,63.8,0,31.941393,160.0,349,71.0,63.8,0,35.897438,335.0,93,71.2,64.4,0,32.426804,100,346,70.9,64.3,0,39.74849,335,199,69.8,286.0,0,33.881897,195,399,71.2,63.8,0,38.730198,380.0,342,69.5,63.8,0,43.385353,335,207,72.2,63.8,0,31.951069,200,255,72.2,63.8,0,40.9113,245,357,70.9,63.8,0,39.234917,350.0,164,71.0,64.0,0.0,32.011818,160.0,356,69.7,63.7,0.0,47.51202,335.0,235,72.1,64.3,0,38.172356,230.0,180,70.8,64.0,0,34.82514,150,204,69.4,64.6,0,36.630394,195,392,70.8,63.9,0,35.71684,380.0,587,68.4,63.6,0,61.559624,575,336,72.5,64.4,0,34.498608,335.0,257,71.9,64.4,0,39.741875,250,179,71.3,64.4,0,51.700996,175,195,72.3,64.3,0,28.564411,190.0,189,69.1,64.1,0,34.063408,185,309,68.1,63.8,0,32.76027,300,307,70.6,63.6,0,34.58729,300,215,67.0,63.7,0,53.41145,210,893,66.0,63.5,0,83.4113,880,80.7,78.0,81.0,81.3,87.2,85.9,1.0,0.9,30.0
