20160907,655,74.2,85.5,34.74586604,65.0511,245,45.0,43.1,5.55,73.6,71.7,-0.1,6.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,76.6,75.3,64.7,30.0,15.0,0.0,60.8,20.0,0,70.1,0.0,61.8,1.8125,61.2,0,0,-0.2,1.4,0,0,0,71.6,72.1,63.4,66.6,15,38.8,61.4,50.8,0,72.0,1.01,61.8,1.8125,68.2,0,0,94.6,71.5,13.7,3.7,1.4,15,15,96.5,62.0,82.6,100,31.8,0,72.5,1.3,65.55173,65.05173,0,12.7,0,0,1,62.6,1,72,84,68.9,0,100.0,200,72,68,0,72.7,66.6,0,9000,18,71.7,65.5,0,99.93835,260,13,68.9,64.0,0,99.96311,125,-23,70.0,64.2,0,100.0,1000,1265,74.6,64.6,0,0.012411567,458.3659,117,70.7,64.7,0,100.0,600,110,69.6,65.8,0,99.93876,200,-2,70.1,65.3,0,100.0,125,48,69.1,67.4,0,100.0,330,46,70.3,64.4,0,100,650,30,68.9,66.2,0,100.0,950,0,0,65.9,0,100.0,500,-3,70.0,66.1,0,100.0,500,180,71.1,64.0,0,47.506943,175,256,68.6,64.3,0,41.631573,245,225,69.4,64.0,0,40.852684,220,353,71.0,63.9,0,33.462143,350.0,163,71.5,64.2,0,32.961704,160.0,344,70.7,64.1,0,33.140865,335.0,346,71.6,64.0,0,30.657547,335,200,70.2,64.6,0,38.98104,195,385,72.0,64.3,0,31.002113,380.0,256,67.9,63.9,0,44.046066,245,178,71.9,64.0,0,43.351685,175,255,70.4,64.0,0,45.516483,245.0,427,70.1,63.7,0,41.427536,420.0,163,71.0,64.2,0,28.580067,160.0,345,71.5,64.1,0,37.859882,335.0,303,71.6,64.4,0,34.350227,300.0,414,70.5,63.8,0,30.107004,400,202,69.3,64.3,0,38.265617,195,389,70.1,63.7,0,32.256096,380,342,69.6,64.1,0,32.917316,335,179,71.8,63.6,0,57.068317,175,249,70.5,63.9,0,41.497734,245,358,70.7,63.6,0,38.001926,350.0,164,71.3,64.0,0,37.016304,160,340,72.8,63.9,0,37.73307,335.0,243,71.4,64.6,0,40.224884,230.0,301,71.7,63.8,0,37.80265,285,198,68.7,64.3,0,42.343204,195,434,71.5,63.9,0,35.42776,380.0,378,69.7,63.6,0,40.590363,335,178,71.5,63.8,0,55.91243,175,252,70.6,63.8,0,45.149254,245,428,70.5,63.8,0,46.475746,420.0,165,71.6,63.8,0,31.941393,160.0,349,71.0,63.7,0,35.897438,335.0,92,71.2,64.3,0,32.426804,100,343,70.9,64.2,0,39.74849,335,199,69.8,286.1,0,33.881897,195,401,71.2,63.8,0,38.730198,380.0,339,69.6,63.8,0,43.385353,335,204,72.2,63.8,0,31.951069,200,252,72.2,63.8,0,40.9113,245,356,70.9,63.7,0,39.234917,350.0,164,71.0,64.0,0.0,32.011818,160.0,347,69.7,63.7,0.0,47.51202,335.0,233,72.1,64.3,0,38.172356,230.0,175,70.8,63.9,0,34.82514,150,203,69.4,64.6,0,36.630394,195,392,70.9,63.9,0,35.71684,380.0,583,68.4,63.5,0,61.559624,575,336,72.5,64.4,0,34.498608,335.0,256,71.9,64.4,0,39.741875,250,178,71.3,64.3,0,51.700996,175,194,72.3,64.3,0,28.564411,190.0,189,69.0,64.1,0,34.063408,185,311,68.1,63.8,0,32.76027,300,306,70.6,63.5,0,34.58729,300,214,67.0,63.6,0,53.41145,210,888,66.0,63.4,0,83.4113,880,80.8,77.9,81.1,81.3,87.2,85.9,0.6,0.0,30.01
20160907,700,74.2,85.7,34.78647545,65.0511,245,44.6,42.7,5.55,73.3,71.4,-0.2,6.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,78.7,75.3,67.4,30.0,15.0,0.0,60.8,20.0,0,69.1,0.0,61.8,1.8125,59.2,0,0,-0.2,1.4,0,0,0,71.6,72.1,63.2,66.9,15,38.7,61.4,53.7,0,72.0,0.98,61.8,1.8125,68.3,0,0,94.6,72.2,15.0,3.7,1.2,15,15,96.6,62.0,82.6,100,32.4,0,72.5,1.3,65.55173,65.05173,0,12.7,0,0,1,61.9,1,72,85,70.9,0,99.96338,200,72,68,0,72.8,67.7,0,9000,19,72.0,66.9,0,99.93835,260,12,69.0,64.9,0,99.96311,125,-23,70.3,65.1,0,100.0,1000,1264,74.8,65.2,0,0.012411567,520.0,117,71.1,65.6,0,100.0,600,110,69.7,66.7,0,99.93876,200,-2,70.4,66.2,0,100.0,125,41,69.3,68.7,0,100.0,330,45,70.5,64.8,0,100,650,31,69.2,67.2,0,100.0,950,0,0,67.2,0,100.0,500,-3,70.2,67.3,0,100.0,500,179,71.1,64.0,0,47.506943,175,256,68.6,64.3,0,41.631573,245,224,69.3,64.0,0,40.852684,220,351,71.0,64.0,0,33.462143,350.0,163,71.5,64.1,0,32.961704,160.0,342,70.7,64.1,0,33.140865,335.0,346,71.6,64.0,0,30.657547,335,199,70.2,64.5,0,38.98104,195,384,72.1,64.3,0,31.002113,380.0,256,67.9,63.9,0,44.046066,245,178,71.9,64.0,0,43.351685,175,255,70.4,64.0,0,45.516483,245.0,428,70.2,63.8,0,41.427536,420.0,163,71.0,64.2,0,28.580067,160.0,344,71.5,64.1,0,37.859882,335.0,303,71.6,64.3,0,34.350227,300.0,415,70.5,63.8,0,30.107004,400,201,69.3,64.3,0,38.265617,195,394,70.1,63.7,0,31.792683,380,357,69.6,64.1,0,32.917316,335,179,71.8,63.6,0,57.068317,175,250,70.5,64.0,0,41.497734,245,357,70.7,63.6,0,38.001926,350.0,165,71.3,64.0,0,37.016304,160,340,72.8,63.9,0,37.73307,335.0,242,71.4,64.6,0,40.224884,230.0,302,71.8,63.8,0,37.80265,285,198,68.7,64.3,0,42.343204,195,433,71.5,63.9,0,35.42776,380.0,372,69.7,63.6,0,40.590363,335,178,71.6,63.8,0,55.91243,175,252,70.6,63.7,0,45.149254,245,427,70.5,63.8,0,46.475746,420.0,165,71.6,63.7,0,31.941393,160.0,349,71.0,63.7,0,35.897438,335.0,93,71.2,64.3,0,32.426804,100,343,70.9,64.2,0,39.74849,335,197,69.8,286.0,0,33.881897,195,402,71.2,63.8,0,38.730198,380.0,342,69.5,63.8,0,43.385353,335,204,72.2,63.8,0,31.951069,200,253,72.2,63.8,0,40.9113,245,355,70.9,63.7,0,39.234917,350.0,164,71.0,64.0,0.0,32.011818,160.0,350,69.7,63.7,0.0,47.51202,335.0,233,72.1,64.3,0,38.172356,230.0,181,70.9,63.9,0,34.82514,150,202,69.4,64.6,0,36.630394,195,394,70.9,63.9,0,35.71684,380.0,582,68.4,63.5,0,61.559624,575,336,72.5,64.4,0,34.498608,335.0,256,71.8,64.4,0,39.741875,250,178,71.3,64.3,0,51.700996,175,193,72.3,64.2,0,28.564411,190.0,188,69.1,64.1,0,34.063408,185,312,68.1,63.8,0,32.76027,300,305,70.6,63.5,0,34.58729,300,214,67.0,63.7,0,53.41145,210,888,66.0,63.5,0,83.4113,880,80.8,78.0,81.1,81.3,87.2,85.9,3.0,0.0,30.01
20160907,705,74.2,85.6,34.76617016,61.85480833,247,44.3,42.4,5.55,73.2,71.3,-0.2,6.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,79.9,76.1,69.4,30.0,15.0,0.0,60.8,20.0,0,68.2,0.0,61.8,1.8125,54.4,0,0,-0.2,1.4,0,0,0,71.6,72.0,63.2,66.4,15,38.5,61.4,53.4,0,71.9,1.0,61.8,1.8125,68.3,0,0,94.6,71.4,14.5,3.7,1.3,15,15,96.4,62.0,82.6,100,33.3,0,72.5,1.3,65.55173,65.05173,0,12.7,0,0,1,61.4,1,72,73,73.3,0,99.96338,200,72,68,0,72.8,68.5,0,9000,19,72.2,68.1,0,99.93835,260,13,69.1,65.7,0,99.96311,125,-22,70.4,65.8,0,100.0,1000,1264,75.0,65.7,0,0.012411567,520.0,116,71.4,66.4,0,100.0,600,109,69.9,67.3,0,99.93876,200,-1,70.7,66.8,0,100.0,125,42,69.5,69.6,0,100.0,330,45,70.6,65.4,0,100,650,29,69.5,67.9,0,100.0,950,-1,0,68.2,0,100.0,500,-3,70.4,68.3,0,100.0,500,181,71.1,64.0,0,47.506943,175,257,68.6,64.2,0,41.631573,245,225,69.3,64.0,0,40.852684,220,355,71.0,63.9,0,33.462143,350.0,163,71.5,64.1,0,32.961704,160.0,344,70.7,64.0,0,33.140865,335.0,346,71.5,63.9,0,30.657547,335,201,70.2,64.5,0,38.98104,195,389,72.1,64.2,0,31.002113,380.0,256,67.9,63.9,0,44.046066,245,179,71.9,63.9,0,43.351685,175,257,70.4,64.0,0,45.516483,245.0,430,70.1,63.7,0,41.427536,420.0,164,71.0,64.2,0,28.580067,160.0,346,71.5,64.0,0,37.859882,335.0,304,71.6,64.3,0,34.350227,300.0,416,70.5,63.7,0,30.107004,400,204,69.3,64.3,0,38.265617,195,386,70.1,63.7,0,31.792683,380,359,69.6,64.0,0,32.917316,335,181,71.8,63.5,0,57.068317,175,251,70.5,63.9,0,41.497734,245,360,70.7,63.5,0,38.001926,350.0,165,71.3,63.9,0,37.016304,160,345,72.8,63.8,0,37.73307,335.0,243,71.4,64.6,0,40.224884,230.0,304,71.8,63.7,0,37.80265,285,200,68.7,64.2,0,42.343204,195,435,71.5,63.8,0,35.42776,380.0,377,69.7,63.5,0,40.590363,335,180,71.6,63.7,0,55.91243,175,254,70.6,63.7,0,45.149254,245,433,70.5,63.7,0,46.475746,420.0,165,71.6,63.7,0,31.941393,160.0,353,71.0,63.6,0,35.897438,335.0,94,71.2,64.3,0,32.426804,100,345,70.9,64.2,0,39.74849,335,199,69.8,286.1,0,33.881897,195,398,71.2,63.7,0,38.730198,380.0,342,69.5,63.7,0,43.385353,335,207,72.2,63.7,0,31.951069,200,255,72.2,63.7,0,40.9113,245,359,70.9,63.6,0,39.234917,350.0,164,71.0,64.0,0.0,32.011818,160.0,357,69.7,63.6,0.0,47.51202,335.0,235,72.1,64.2,0,38.172356,230.0,179,70.8,63.9,0,34.82514,150,204,69.4,64.6,0,36.630394,195,394,70.9,63.8,0,35.71684,380.0,589,68.4,63.4,0,61.559624,575,336,72.5,64.4,0,34.498608,335.0,258,71.8,64.3,0,39.741875,250,179,71.3,64.3,0,51.700996,175,194,72.3,64.2,0,28.564411,190.0,189,69.0,64.0,0,34.063408,185,314,68.1,63.7,0,32.76027,300,306,70.5,63.4,0,34.58729,300,215,67.0,63.6,0,53.41145,210,892,66.0,63.3,0,83.4113,880,80.8,78.0,81.2,81.3,87.2,85.9,1.0,0.1,30.01
20160907,710,74.2,85.5,34.74586604,61.85480833,242,44.2,42.3,5.55,73.1,71.2,-0.1,6.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,80.3,76.0,70.8,30.0,15.0,0.0,60.8,20.0,0,67.9,0.0,61.8,1.8125,57.3,0,0,-0.2,1.4,0,0,0,71.6,72.1,62.9,66.5,15,38.2,61.4,52.6,0,72.0,1.0,61.8,1.8125,68.2,0,0,94.8,71.4,14.7,3.8,1.5,15,15,96.5,62.0,82.6,100,31.9,0,72.5,1.3,65.55173,65.05173,0,12.7,0,0,1,60.7,1,72,73,75.2,0,99.96338,200,72,68,0,72.9,69.0,0,9000,19,72.4,68.7,0,99.93835,260,13,69.2,66.5,0,99.96311,125,-22,70.5,66.3,0,100.0,1000,1264,75.1,66.1,0,0.012411567,520.0,116,71.6,67.0,0,100.0,600,109,70.0,67.7,0,99.93876,200,-1,70.8,67.4,0,100.0,125,43,69.6,70.3,0,100.0,330,45,70.8,66.0,0,100,650,29,69.7,68.6,0,100.0,950,-1,0,68.9,0,100.0,500,-3,70.4,69.0,0,100.0,500,179,71.1,63.8,0,47.506943,175,255,68.6,64.1,0,41.631573,245,224,69.3,63.8,0,40.852684,220,351,71.0,63.8,0,33.462143,350.0,162,71.5,64.0,0,32.961704,160.0,342,70.7,63.9,0,33.140865,335.0,346,71.5,63.8,0,30.657547,335,199,70.2,64.4,0,38.98104,195,381,72.2,64.1,0,31.002113,380.0,255,67.9,63.7,0,44.046066,245,177,71.9,63.7,0,43.351685,175,254,70.4,63.8,0,45.516483,245.0,425,70.2,63.5,0,41.427536,420.0,163,71.0,64.1,0,28.580067,160.0,342,71.5,63.9,0,37.859882,335.0,303,71.6,64.2,0,34.350227,300.0,414,70.5,63.6,0,30.107004,400,201,69.3,64.1,0,38.265617,195,384,70.1,63.5,0,32.085365,380,361,69.6,63.9,0,32.917316,335,179,71.8,63.4,0,57.068317,175,249,70.5,63.7,0,41.497734,245,356,70.7,63.4,0,38.001926,350.0,164,71.3,63.7,0,37.016304,160,340,72.8,63.7,0,37.73307,335.0,242,71.4,64.4,0,40.224884,230.0,301,71.8,63.6,0,37.80265,285,198,68.7,64.1,0,42.343204,195,433,71.5,63.7,0,35.42776,380.0,375,69.7,63.4,0,40.590363,335,178,71.5,63.5,0,55.91243,175,251,70.6,63.5,0,45.149254,245,424,70.5,63.6,0,46.475746,420.0,164,71.6,63.6,0,31.941393,160.0,345,71.0,63.5,0,35.897438,335.0,91,71.2,64.2,0,32.426804,100,342,70.9,64.0,0,39.74849,335,197,69.8,286.2,0,33.881897,195,398,71.2,63.6,0,38.730198,380.0,339,69.5,63.6,0,43.385353,335,204,72.2,63.6,0,31.951069,200,254,72.2,63.6,0,40.9113,245,355,70.9,63.5,0,39.234917,350.0,164,71.0,63.8,0.0,32.011818,160.0,344,69.7,63.5,0.0,47.51202,335.0,234,72.1,64.2,0,38.172356,230.0,178,70.8,63.8,0,34.82514,150,203,69.4,64.4,0,36.630394,195,393,70.9,63.7,0,35.71684,380.0,582,68.4,63.3,0,61.559624,575,336,72.5,64.2,0,34.498608,335.0,256,71.8,64.2,0,39.741875,250,178,71.3,64.2,0,51.700996,175,193,72.3,64.1,0,28.564411,190.0,188,69.0,63.9,0,34.063408,185,311,68.1,63.5,0,32.76027,300,305,70.6,63.3,0,34.58729,300,214,67.0,63.4,0,53.41145,210,887,66.0,63.2,0,83.4113,880,80.9,78.2,81.2,81.3,87.2,86.0,1.1,0.0,30.01
20160907,715,74.3,84.9,34.70659135,61.85480833,245,43.9,42.1,5.55,73.1,71.2,-0.2,6.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,77.4,75.6,68.3,93.0,86.9,0.0,60.8,94.6,0,75.8,2.55,61.8,1.8125,60.1,0,0,44.1,12.4,0,0,0,71.6,72.1,62.6,66.4,15,37.9,61.4,55.1,0,71.9,1.02,61.8,1.8125,68.2,0,0,95.1,71.3,15.1,3.8,1.0,15,15,96.9,62.0,82.6,100,30.8,0,72.5,1.3,65.55173,65.05173,0,12.7,0,0,1,60.0,1,72,243,70.2,0,25.158691,200,72,68,0,72.9,70.0,0,9000,806,72.0,68.5,0,63.26757,260,191,69.3,68.0,0,52.225773,125,2057,70.6,68.6,0,46.857704,1000,-92,75.1,66.6,0,12.448803,520.0,598,71.4,67.8,0,40.071228,600,511,69.6,69.0,0,46.515617,200,210,70.8,68.6,0,54.87369,125,348,69.6,69.0,0,30.997437,330,377,70.8,68.4,0,100,650,1050,69.7,69.2,0,99.33945,950,504,0,68.4,0,29.782528,500,509,70.4,68.5,0,29.642815,500,180,71.1,63.6,0,47.506943,175,256,68.6,64.0,0,41.631573,245,225,69.3,63.7,0,40.852684,220,355,71.0,63.6,0,33.462143,350.0,163,71.5,63.9,0,32.961704,160.0,346,70.7,63.8,0,33.140865,335.0,347,71.5,63.7,0,30.657547,335,201,70.2,64.3,0,38.98104,195,385,72.2,64.0,0,31.436283,380.0,256,67.9,63.6,0,44.046066,245,179,71.9,63.6,0,43.351685,175,256,70.5,63.6,0,45.516483,245.0,428,70.2,63.4,0,41.427536,420.0,164,71.0,63.9,0,28.580067,160.0,345,71.7,63.8,0,37.859882,335.0,303,71.6,64.1,0,34.350227,300.0,418,70.5,63.5,0,30.107004,400,202,69.3,64.0,0,38.265617,195,404,70.1,63.4,0,32.292683,380,359,69.6,63.8,0,32.917316,335,180,71.8,63.2,0,57.068317,175,254,70.5,63.6,0,41.497734,245,361,70.7,63.2,0,38.001926,350.0,165,71.3,63.6,0,37.016304,160,341,72.8,63.5,0,37.73307,335.0,244,71.4,64.3,0,40.224884,230.0,302,71.7,63.4,0,37.80265,285,200,68.7,64.0,0,42.343204,195,435,71.5,63.6,0,35.42776,380.0,376,69.7,63.2,0,40.590363,335,180,71.5,63.4,0,55.91243,175,253,70.6,63.3,0,45.149254,245,429,70.5,63.5,0,46.475746,420.0,165,71.6,63.4,0,31.941393,160.0,351,71.0,63.4,0,35.897438,335.0,93,71.2,64.1,0,32.426804,100,344,70.9,63.9,0,39.74849,335,199,69.8,286.1,0,33.881897,195,400,71.2,63.4,0,38.730198,380.0,342,69.5,63.4,0,43.385353,335,206,72.2,63.4,0,31.951069,200,255,72.2,63.4,0,40.9113,245,357,70.9,63.3,0,39.234917,350.0,164,70.9,63.7,0.0,32.011818,160.0,353,69.7,63.3,0.0,47.235577,335.0,234,72.1,64.0,0,38.172356,230.0,178,70.8,63.6,0,34.82514,150,204,69.3,64.3,0,36.630394,195,394,70.9,63.5,0,35.71684,380.0,589,68.3,63.1,0,61.559624,575,336,72.5,64.2,0,34.498608,335.0,257,71.8,64.1,0,39.741875,250,179,71.3,64.1,0,51.700996,175,194,72.3,63.9,0,28.564411,190.0,190,69.0,63.7,0,34.063408,185,313,68.1,63.4,0,32.76027,300,307,70.6,63.2,0,34.58729,300,215,67.0,63.3,0,53.41145,210,892,65.9,63.0,0,83.4113,880,80.9,78.2,81.2,81.3,87.3,86.0,2.3,-0.5,30.01
20160907,720,74.6,83.5,34.66717029,61.85480833,246,43.8,42.0,5.55,73.1,71.2,-0.1,6.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,75.1,76.4,70.7,71.1,100.0,17.7,60.8,71.1,0,76.9,1.8,61.8,1.8125,66.1,0,0,34.6,11.2,0,0,0,71.7,72.0,62.7,66.4,15,37.5,61.4,54.6,0,72.0,0.99,61.8,1.8125,68.2,0,0,95.6,71.3,14.8,3.7,1.4,15,15,96.1,62.0,82.6,100,31.7,0,72.5,1.3,65.55173,65.05173,0,12.7,0,0,1,59.1,1,72,213,72.3,0,27.70996,200,72,68,0,72.7,71.4,0,9000,265,72.0,70.5,0,34.229347,260,127,69.4,70.4,0,48.241512,125,1018,70.6,70.1,0,26.577297,1000,520,74.4,70.9,0,42.32345,520.0,612,71.3,70.0,0,42.895737,600,207,70.0,70.8,0,35.407227,200,126,70.8,70.7,0,50.252617,125,337,69.8,71.0,0,33.903065,330,332,71.0,70.8,0,100,650,840,69.9,71.5,0,100.0,950,510,0,70.5,0,34.32854,500,509,70.5,70.6,0,33.90205,500,180,71.0,63.6,0,47.506943,175,255,68.6,63.9,0,41.631573,245,225,69.3,63.6,0,40.852684,220,353,71.0,63.5,0,33.462143,350.0,163,71.6,63.8,0,32.961704,160.0,344,70.7,63.7,0,33.140865,335.0,349,71.5,63.6,0,30.657547,335,200,70.2,64.2,0,38.98104,195,387,72.2,63.9,0,31.436283,380.0,257,67.9,63.5,0,44.046066,245,178,71.9,63.5,0,43.351685,175,256,70.4,63.6,0,45.516483,245.0,429,70.2,63.3,0,41.427536,420.0,164,71.0,63.8,0,28.580067,160.0,344,71.8,63.7,0,37.859882,335.0,304,71.6,64.0,0,34.350227,300.0,416,70.5,63.4,0,30.107004,400,203,69.3,63.9,0,38.265617,195,392,70.2,63.3,0,32.121952,380,352,69.6,63.7,0,32.917316,335,179,71.8,63.2,0,57.068317,175,250,70.5,63.5,0,41.497734,245,357,70.7,63.1,0,38.001926,350.0,165,71.3,63.5,0,37.016304,160,341,72.8,63.4,0,37.73307,335.0,243,71.5,64.3,0,40.224884,230.0,301,71.7,63.4,0,37.80265,285,199,68.7,63.9,0,42.343204,195,434,71.5,63.4,0,35.42776,380.0,375,69.7,63.1,0,40.590363,335,179,71.5,63.3,0,55.91243,175,253,70.6,63.3,0,45.149254,245,427,70.5,63.4,0,46.475746,420.0,164,71.6,63.3,0,31.941393,160.0,352,71.0,63.3,0,35.897438,335.0,92,71.2,64.0,0,32.426804,100,344,70.9,63.8,0,39.74849,335,199,69.8,286.3,0,33.881897,195,400,71.2,63.3,0,38.730198,380.0,342,69.5,63.3,0,43.385353,335,203,72.2,63.4,0,31.951069,200,254,72.2,63.3,0,40.9113,245,356,70.9,63.3,0,39.234917,350.0,164,71.0,63.6,0.0,32.011818,160.0,347,69.7,63.2,0.0,47.235577,335.0,234,72.1,63.9,0,38.172356,230.0,179,70.8,63.6,0,34.82514,150,203,69.3,64.3,0,36.630394,195,390,70.9,63.4,0,35.71684,380.0,583,68.3,63.1,0,61.559624,575,336,72.5,64.1,0,34.498608,335.0,256,71.8,64.0,0,39.741875,250,178,71.3,64.0,0,51.700996,175,194,72.3,63.9,0,28.564411,190.0,188,69.0,63.6,0,34.063408,185,310,68.1,63.3,0,32.76027,300,306,70.5,63.1,0,34.58729,300,215,67.0,63.2,0,53.41145,210,888,65.9,63.0,0,83.4113,880,80.9,78.3,81.2,81.3,87.2,86.0,1.0,0.1,30.01
20160907,725,74.7,84.0,34.85264059,61.85480833,244,44.7,42.7,5.55,73.1,71.3,-0.1,6.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,76.7,68.1,70.6,100.0,27.5,60.8,70.6,0,76.9,1.85,61.8,1.8125,67.3,0,0,34.5,11.2,0,0,0,71.7,72.0,62.8,66.8,15,37.3,61.4,51.9,0,72.0,1.01,61.8,1.8125,68.2,0,0,95.3,71.9,14.0,4.1,1.2,15,15,96.3,62.0,82.6,100,31.6,0,72.5,1.3,65.55173,65.05173,0,12.7,0,0,1,58.3,1,72,214,71.7,0,27.70996,200,72,68,0,72.8,70.5,0,9000,266,72.2,69.2,0,34.229347,260,127,69.5,69.8,0,48.241512,125,1008,70.6,69.9,0,26.343622,1000,517,74.1,69.6,0,42.32345,520.0,614,71.4,69.9,0,42.895737,600,207,70.2,69.9,0,35.407227,200,129,70.9,70.0,0,50.425137,125,336,70.0,70.0,0,33.903065,330,333,71.2,70.2,0,100,650,845,70.0,70.4,0,100.0,950,511,0,69.8,0,34.32854,500,509,70.7,69.8,0,33.90205,500,180,71.1,63.6,0,47.506943,175,256,68.6,63.9,0,41.631573,245,225,69.4,63.7,0,40.852684,220,355,71.0,63.6,0,33.462143,350.0,163,71.6,63.8,0,32.961704,160.0,344,70.7,63.7,0,33.140865,335.0,349,71.5,63.6,0,30.657547,335,201,70.2,64.2,0,38.98104,195,388,72.7,63.9,0,31.436283,380.0,257,67.9,63.6,0,44.046066,245,179,71.9,63.6,0,43.351685,175,256,70.4,63.6,0,45.516483,245.0,429,70.2,63.4,0,41.427536,420.0,164,71.0,63.9,0,28.580067,160.0,345,71.9,63.7,0,37.859882,335.0,304,71.5,64.0,0,34.350227,300.0,417,70.5,63.4,0,30.107004,400,202,69.3,63.9,0,38.265617,195,393,70.2,63.4,0,32.609756,380,358,69.5,63.7,0,32.917316,335,180,71.8,63.2,0,57.068317,175,252,70.5,63.5,0,41.497734,245,358,70.7,63.2,0,38.001926,350.0,165,71.3,63.6,0,37.016304,160,342,72.8,63.5,0,37.73307,335.0,243,71.4,64.3,0,40.224884,230.0,303,71.8,63.4,0,37.80265,285,200,68.7,63.9,0,42.343204,195,434,71.6,63.5,0,35.42776,380.0,379,69.7,63.2,0,40.590363,335,180,71.5,63.4,0,55.91243,175,253,70.6,63.4,0,45.149254,245,430,70.5,63.4,0,46.475746,420.0,166,71.6,63.4,0,31.941393,160.0,350,71.0,63.3,0,35.897438,335.0,91,71.2,64.0,0,32.426804,100,342,70.9,63.8,0,39.74849,335,199,69.8,286.1,0,33.881897,195,401,71.2,63.4,0,38.730198,380.0,343,69.5,63.4,0,43.385353,335,206,72.3,63.4,0,31.951069,200,254,72.3,63.4,0,40.9113,245,359,70.9,63.3,0,39.234917,350.0,164,71.0,63.6,0.0,32.011818,160.0,356,69.7,63.3,0.0,47.51202,335.0,234,72.1,63.9,0,38.172356,230.0,180,70.8,63.6,0,34.82514,150,204,69.3,64.2,0,36.630394,195,392,71.8,63.5,0,35.71684,380.0,586,68.3,63.1,0,61.559624,575,336,72.5,64.0,0,34.498608,335.0,258,71.8,64.0,0,39.741875,250,179,71.3,63.9,0,51.700996,175,194,72.3,63.8,0,28.564411,190.0,189,69.0,63.6,0,34.063408,185,312,68.0,63.4,0,32.76027,300,307,70.7,63.1,0,34.58729,300,215,67.0,63.3,0,53.41145,210,892,65.9,63.0,0,83.4113,880,80.9,78.3,81.3,81.3,87.2,85.9,1.0,0.0,30.01
20160907,730,74.9,82.9,34.78971327,61.85480833,248,46.4,44.2,5.55,73.4,71.4,-0.1,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.4,76.7,66.4,70.6,100.0,34.4,60.8,70.6,0,77.0,1.8,61.8,1.8125,68.5,0,0,34.5,11.1,0,0,0,71.7,72.1,62.7,66.5,15,37.0,61.4,55.7,0,72.0,1.0,61.8,1.8125,68.1,0,0,95.1,71.3,15.3,3.6,1.3,15,15,96.5,62.0,82.6,100,32.4,0,72.5,1.3,65.55173,65.05173,0,12.7,0,0,1,57.7,1,72,210,70.4,0,27.70996,200,72,68,0,72.9,69.0,0,9000,265,72.2,67.6,0,34.229347,260,126,69.6,68.4,0,48.241512,125,1019,70.6,68.5,0,26.786371,1000,521,74.0,68.2,0,42.32345,520.0,611,71.4,68.7,0,42.895737,600,207,70.4,68.6,0,35.407227,200,129,71.0,68.5,0,50.425137,125,336,70.1,68.6,0,33.903065,330,330,71.3,68.9,0,100,650,839,70.1,69.1,0,100.0,950,510,0,68.4,0,34.32854,500,509,70.9,68.4,0,33.90205,500,181,71.1,63.7,0,47.506943,175,257,68.6,63.9,0,41.631573,245,226,69.4,63.7,0,40.852684,220,354,71.0,63.6,0,33.462143,350.0,163,71.6,63.8,0,32.961704,160.0,345,70.7,63.7,0,33.140865,335.0,349,71.5,63.6,0,30.657547,335,201,70.2,64.2,0,38.98104,195,388,73.6,63.9,0,31.436283,380.0,257,67.9,63.6,0,44.046066,245,179,71.9,63.6,0,43.351685,175,257,70.4,63.6,0,45.516483,245.0,430,70.1,63.4,0,41.427536,420.0,164,71.0,63.9,0,28.580067,160.0,345,72.0,63.7,0,37.859882,335.0,304,71.5,64.0,0,34.350227,300.0,418,70.5,63.4,0,30.107004,400,202,69.3,64.0,0,38.265617,195,410,70.2,63.4,0,31.682926,380,366,69.5,63.7,0,32.917316,335,180,71.8,63.3,0,57.068317,175,252,70.5,63.6,0,41.497734,245,360,70.7,63.2,0,38.001926,350.0,165,71.4,63.6,0,37.016304,160,343,72.8,63.5,0,37.73307,335.0,243,71.5,64.3,0,40.224884,230.0,302,71.7,63.4,0,37.80265,285,200,68.7,63.9,0,42.343204,195,434,71.9,63.5,0,35.42776,380.0,376,69.8,63.2,0,40.590363,335,180,71.4,63.4,0,55.91243,175,254,70.6,63.4,0,45.149254,245,428,70.5,63.4,0,46.475746,420.0,166,71.6,63.4,0,31.941393,160.0,349,71.0,63.3,0,35.897438,335.0,93,71.2,64.0,0,32.426804,100,347,70.9,63.8,0,39.74849,335,199,69.8,286.0,0,33.881897,195,400,71.2,63.4,0,38.730198,380.0,341,69.5,63.4,0,43.385353,335,206,72.2,63.4,0,31.951069,200,256,72.3,63.4,0,40.9113,245,357,70.9,63.3,0,39.234917,350.0,164,70.9,63.6,0.0,32.011818,160.0,359,69.7,63.3,0.0,47.51202,335.0,235,72.1,64.0,0,38.172356,230.0,182,70.8,63.6,0,34.82514,150,203,69.3,64.3,0,36.630394,195,395,72.9,63.5,0,35.71684,380.0,587,68.3,63.2,0,61.559624,575,336,72.5,64.0,0,34.498608,335.0,257,71.9,64.0,0,39.741875,250,179,71.3,64.0,0,51.700996,175,194,72.3,63.9,0,28.564411,190.0,189,69.0,63.7,0,34.063408,185,312,68.0,63.4,0,32.76027,300,306,70.8,63.1,0,34.58729,300,215,67.0,63.2,0,53.41145,210,892,65.9,63.1,0,83.4113,880,81.0,78.2,81.3,81.3,87.1,85.8,1.0,0.1,30.01
20160907,735,75.0,83.2,34.93463359,61.85480833,249,47.8,45.6,5.55,73.8,71.6,-0.2,6.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.3,77.0,64.9,70.6,100.0,38.3,61.2,70.6,0,77.2,1.8,62.2,1.8125,68.6,0,0,34.5,11.2,0,0,0,71.7,72.0,62.8,66.4,15,36.5,61.6,52.8,0,72.0,0.99,62.2,1.8125,68.1,0,0,95.1,71.3,14.3,4.1,0.8,15,15,96.6,62.0,82.6,100,32.1,0,72.5,1.3,65.67242,65.17242,0,12.7,0,0,1,57.0,1,72,213,69.1,0,27.70996,200,72,68,0,72.9,67.6,0,9000,265,72.1,66.0,0,34.229347,260,126,69.6,66.9,0,48.241512,125,1004,70.6,66.9,0,26.257532,1000,523,73.9,66.6,0,42.32345,520.0,611,71.4,67.2,0,42.895737,600,207,70.4,67.1,0,35.407227,200,129,71.0,67.0,0,50.425137,125,335,70.0,67.2,0,33.903065,330,330,71.3,67.5,0,100,650,840,70.1,67.7,0,100.0,950,510,0,66.9,0,34.32854,500,508,70.9,66.8,0,33.90205,500,179,71.1,63.6,0,47.506943,175,256,68.6,63.9,0,41.631573,245,225,69.4,63.7,0,40.852684,220,355,71.0,63.6,0,33.462143,350.0,162,71.6,63.8,0,32.961704,160.0,344,70.7,63.7,0,33.140865,335.0,347,71.5,63.6,0,30.657547,335,200,70.1,64.2,0,38.98104,195,421,74.3,63.9,0,32.66839,416.82828,256,67.8,63.6,0,44.046066,245,179,71.9,63.6,0,43.351685,175,255,70.4,63.6,0,45.516483,245.0,426,70.1,63.4,0,41.427536,420.0,163,71.0,63.9,0,28.580067,160.0,345,72.1,63.7,0,37.859882,335.0,303,71.6,64.0,0,34.350227,300.0,415,70.5,63.4,0,30.107004,400,203,69.3,64.0,0,38.265617,195,397,70.3,63.4,0,31.963413,380,360,69.5,63.7,0,32.917316,335,180,71.8,63.2,0,57.068317,175,251,70.5,63.6,0,41.497734,245,358,70.7,63.2,0,38.001926,350.0,164,71.5,63.6,0,37.016304,160,341,72.8,63.5,0,37.73307,335.0,243,71.5,64.3,0,40.224884,230.0,303,71.7,63.4,0,37.80265,285,199,68.8,63.9,0,42.343204,195,433,72.1,63.5,0,35.42776,380.0,376,69.8,63.2,0,40.590363,335,179,71.5,63.4,0,55.91243,175,253,70.6,63.4,0,45.149254,245,427,70.5,63.4,0,46.475746,420.0,165,71.5,63.4,0,31.941393,160.0,350,71.0,63.3,0,35.897438,335.0,93,71.2,64.0,0,32.426804,100,344,70.9,63.8,0,39.74849,335,198,69.8,286.3,0,33.881897,195,398,71.3,63.4,0,38.730198,380.0,341,69.5,63.4,0,43.385353,335,206,72.2,63.4,0,31.951069,200,254,72.2,63.4,0,40.9113,245,357,70.9,63.3,0,39.234917,350.0,164,70.9,63.6,0.0,32.011818,160.0,350,69.7,63.3,0.0,47.51202,335.0,234,72.1,63.9,0,38.172356,230.0,177,70.8,63.6,0,34.82514,150,203,69.3,64.3,0,36.630394,195,390,73.5,63.5,0,35.71684,380.0,587,68.3,63.1,0,61.559624,575,336,72.6,64.0,0,34.498608,335.0,257,71.9,64.0,0,39.741875,250,178,71.3,64.0,0,51.700996,175,193,72.3,63.9,0,28.564411,190.0,189,69.0,63.6,0,34.063408,185,311,68.0,63.4,0,32.76027,300,307,71.1,63.1,0,34.58729,300,215,67.0,63.3,0,53.41145,210,890,65.8,63.1,0,83.4113,880,81.0,78.2,81.3,81.3,87.0,85.7,0.9,-0.1,30.01
20160907,740,75.0,83.4,34.9763572,61.85480833,251,47.5,44.8,5.55,74.6,72.1,-0.1,6.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.1,77.4,63.8,70.6,100.0,40.6,61.2,70.6,0,77.5,1.8,62.2,1.8125,69.1,0,0,34.6,11.2,0,0,0,71.6,72.1,63.1,67.1,15,36.3,61.6,53.9,0,72.0,1.0,62.2,1.8125,68.1,0,0,94.9,72.2,14.8,3.9,1.0,15,15,96.6,62.0,82.6,100,32.1,0,72.5,1.3,65.67242,65.17242,0,12.7,0,0,1,56.6,1,72,213,68.1,0,27.70996,200,72,68,0,73.0,66.6,0,9000,265,72.1,64.9,0,34.229347,260,126,69.6,65.8,0,48.241512,125,1007,70.5,65.8,0,26.257532,1000,520,73.8,65.6,0,42.32345,520.0,610,71.3,66.1,0,42.895737,600,207,70.4,66.0,0,35.407227,200,129,71.0,66.0,0,50.425137,125,336,69.9,66.1,0,33.903065,330,331,71.2,66.5,0,100,650,840,70.0,66.6,0,100.0,950,511,0,65.8,0,34.32854,500,509,70.9,65.8,0,33.90205,500,179,71.2,63.8,0,47.506943,175,254,68.6,64.1,0,41.631573,245,223,69.4,63.8,0,40.852684,220,352,71.0,63.8,0,33.462143,350.0,162,71.6,63.9,0,32.961704,160.0,342,70.8,63.9,0,33.140865,335.0,345,71.5,63.7,0,30.657547,335,199,70.1,64.3,0,38.98104,195,535,74.6,64.0,0,37.32692,532.0285,251,67.9,63.7,0,44.046066,245,178,71.9,63.8,0,43.351685,175,254,70.4,63.8,0,45.516483,245.0,426,70.1,63.6,0,41.427536,420.0,163,71.0,64.0,0,28.580067,160.0,343,72.2,63.9,0,37.859882,335.0,303,71.5,64.1,0,34.350227,300.0,413,70.5,63.5,0,30.107004,400,201,69.2,64.1,0,38.265617,195,384,70.3,63.5,0,32.280487,380,357,69.5,63.9,0,32.917316,335,179,71.8,63.5,0,57.068317,175,250,70.5,63.8,0,41.497734,245,356,70.7,63.4,0,38.001926,350.0,164,71.5,63.8,0,37.016304,160,342,72.8,63.7,0,37.73307,335.0,242,71.5,64.3,0,40.224884,230.0,302,71.7,63.5,0,37.80265,285,197,68.8,64.1,0,42.343204,195,432,72.4,63.7,0,35.42776,380.0,375,69.8,63.4,0,40.590363,335,179,71.4,63.6,0,55.91243,175,252,70.6,63.6,0,45.149254,245,430,70.5,63.6,0,46.475746,420.0,164,71.5,63.5,0,31.941393,160.0,347,71.0,63.5,0,35.897438,335.0,93,71.2,64.1,0,32.426804,100,343,70.9,63.9,0,39.74849,335,197,69.8,286.0,0,33.881897,195,395,71.3,63.5,0,38.730198,380.0,340,69.5,63.6,0,43.385353,335,204,72.2,63.6,0,31.951069,200,253,72.3,63.6,0,40.9113,245,355,70.9,63.5,0,39.234917,350.0,164,71.0,63.7,0.0,32.011818,160.0,346,69.6,63.4,0.0,47.51202,335.0,233,72.1,64.0,0,38.172356,230.0,181,70.8,63.7,0,34.82514,150,202,69.3,64.4,0,36.630394,195,393,74.0,63.7,0,35.71684,380.0,583,68.3,63.4,0,61.559624,575,336,72.6,64.1,0,34.498608,335.0,256,71.9,64.1,0,39.741875,250,178,71.3,64.0,0,51.700996,175,193,72.3,63.9,0,28.564411,190.0,188,69.0,63.8,0,34.063408,185,311,68.0,63.6,0,32.76027,300,305,71.3,63.3,0,34.58729,300,214,67.0,63.4,0,53.41145,210,888,65.9,63.3,0,83.4113,880,81.0,78.1,81.3,81.3,87.0,85.7,1.0,-0.1,30.01
20160907,745,75.1,82.3,34.82902172,61.85480833,253,47.4,44.8,5.55,75.0,72.6,-0.1,6.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.0,76.4,63.1,70.6,100.0,41.7,61.2,70.6,0,76.8,1.8,62.2,1.8125,68.7,0,0,34.5,11.2,0,0,0,71.6,72.1,63.6,67.3,15,36.2,61.6,52.6,0,72.0,0.99,62.2,1.8125,68.2,0,0,94.2,72.8,14.1,3.8,1.2,15,15,96.6,62.0,82.6,100,32.0,0,72.5,1.3,65.67242,65.17242,0,12.7,0,0,1,57.3,1,72,213,67.4,0,27.70996,200,72,68,0,73.0,65.9,0,9000,265,71.9,64.1,0,34.229347,260,127,69.5,65.0,0,48.241512,125,1014,70.4,64.8,0,26.257532,1000,500,73.7,64.9,0,40.052128,498.39978,611,71.2,65.2,0,42.895737,600,207,70.4,65.1,0,35.407227,200,129,70.9,65.1,0,50.425137,125,335,69.7,65.3,0,33.903065,330,331,71.1,65.6,0,100,650,842,69.9,65.8,0,100.0,950,510,0,65.0,0,34.32854,500,509,70.8,64.9,0,33.90205,500,179,71.2,64.1,0,47.506943,175,254,68.6,64.4,0,41.631573,245,223,69.4,64.1,0,40.852684,220,352,71.0,64.1,0,33.462143,350.0,162,71.6,64.1,0,32.961704,160.0,344,70.8,64.1,0,33.140865,335.0,346,71.5,64.0,0,30.657547,335,199,70.0,64.5,0,38.98104,195,574,74.7,64.2,0,38.324337,570.4285,250,67.9,64.0,0,44.046066,245,178,71.9,64.1,0,43.351685,175,254,70.4,64.1,0,45.516483,245.0,425,70.1,63.9,0,41.427536,420.0,164,71.0,64.2,0,28.580067,160.0,344,72.2,64.1,0,37.859882,335.0,303,71.5,64.3,0,34.350227,300.0,413,70.5,63.8,0,30.107004,400,203,69.3,64.2,0,38.265617,195,396,70.3,63.8,0,31.817072,380,353,69.4,64.1,0,32.917316,335,179,71.8,63.8,0,57.068317,175,250,70.5,64.1,0,41.497734,245,357,70.7,63.7,0,38.001926,350.0,164,71.5,64.0,0,37.016304,160,341,72.8,63.9,0,37.73307,335.0,242,71.5,64.6,0,40.224884,230.0,303,71.7,63.8,0,37.80265,285,197,68.8,64.3,0,42.343204,195,434,72.5,63.9,0,35.42776,380.0,378,69.8,63.7,0,40.590363,335,178,71.5,63.9,0,55.91243,175,250,70.6,63.9,0,45.149254,245,428,70.5,63.9,0,46.475746,420.0,165,71.5,63.8,0,31.941393,160.0,349,71.0,63.7,0,35.897438,335.0,92,71.2,64.2,0,32.426804,100,340,70.9,64.2,0,39.74849,335,198,69.8,286.3,0,33.881897,195,399,71.3,63.8,0,38.730198,380.0,341,69.5,63.8,0,43.385353,335,206,72.2,63.8,0,31.951069,200,254,72.3,63.9,0,40.9113,245,357,70.9,63.8,0,39.234917,350.0,164,71.0,64.0,0.0,32.011818,160.0,347,69.7,63.7,0.0,47.51202,335.0,233,72.1,64.2,0,38.172356,230.0,174,70.8,63.9,0,34.82514,150,203,69.3,64.6,0,36.630394,195,396,74.3,63.9,0,35.71684,380.0,587,68.3,63.7,0,61.559624,575,336,72.5,64.3,0,34.498608,335.0,256,72.0,64.3,0,39.741875,250,177,71.3,64.2,0,51.700996,175,194,72.3,64.1,0,28.564411,190.0,189,69.1,64.0,0,34.063408,185,312,68.0,63.9,0,32.76027,300,306,71.5,63.6,0,34.58729,300,214,67.0,63.7,0,53.41145,210,889,65.9,63.6,0,83.4113,880,81.0,78.0,81.3,81.3,87.0,85.7,1.0,0.0,30.01
20160907,750,75.4,82.5,35.11865817,61.85480833,253,47.6,45.0,5.55,75.2,72.7,-0.2,5.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.9,77.1,62.6,70.6,100.0,42.1,61.2,70.6,0,77.3,1.8,62.2,1.8125,68.8,0,0,34.7,11.2,0,0,0,71.7,72.2,63.9,67.3,15,36.4,61.6,53.7,0,72.1,1.0,62.2,1.8125,68.2,0,0,93.7,72.5,14.6,3.7,1.1,15,15,96.6,62.0,82.6,100,32.0,0,72.5,1.25,65.67242,65.17242,0,12.7,0,0,1,57.9,1,72,214,66.8,0,27.70996,200,72,68,0,73.0,65.3,0,9000,266,71.9,63.5,0,34.229347,260,127,69.5,64.3,0,48.241512,125,1018,70.3,64.2,0,26.540401,1000,459,73.6,64.3,0,37.358818,454.7658,613,71.0,64.6,0,42.895737,600,207,70.4,64.6,0,35.407227,200,129,70.7,64.6,0,50.425137,125,336,69.6,64.8,0,33.903065,330,333,71.0,65.0,0,100,650,844,69.7,65.3,0,100.0,950,511,0,64.4,0,34.32854,500,509,70.7,64.4,0,33.90205,500,179,71.2,64.4,0,47.506943,175,255,68.6,64.7,0,41.631573,245,224,69.4,64.4,0,40.852684,220,351,71.0,64.3,0,33.462143,350.0,163,71.6,64.4,0,32.961704,160.0,343,70.8,64.3,0,33.140865,335.0,345,71.5,64.2,0,30.657547,335,200,70.0,64.7,0,38.98104,195,642,74.6,64.4,0,40.483456,647.2283,250,67.9,64.2,0,44.046066,245,178,71.9,64.4,0,43.351685,175,254,70.4,64.4,0,45.516483,245.0,427,70.2,64.2,0,41.427536,420.0,164,71.0,64.5,0,28.580067,160.0,343,72.3,64.4,0,37.859882,335.0,303,71.6,64.5,0,34.350227,300.0,415,70.5,64.0,0,30.107004,400,201,69.3,64.5,0,38.265617,195,399,70.3,64.1,0,32.09756,380,360,69.4,64.4,0,32.917316,335,179,71.8,64.1,0,57.068317,175,249,70.5,64.3,0,41.497734,245,357,70.7,64.0,0,38.001926,350.0,164,71.5,64.3,0,37.016304,160,342,72.8,64.2,0,37.73307,335.0,241,71.5,64.8,0,40.224884,230.0,300,71.8,64.1,0,37.80265,285,198,68.8,64.6,0,42.343204,195,433,72.6,64.2,0,35.42776,380.0,378,69.8,64.0,0,40.590363,335,179,71.5,64.1,0,55.91243,175,254,70.6,64.2,0,45.149254,245,429,70.5,64.2,0,46.475746,420.0,166,71.5,64.0,0,31.941393,160.0,351,71.0,64.0,0,35.897438,335.0,92,71.2,64.5,0,32.426804,100,344,70.9,64.4,0,39.74849,335,197,69.8,286.3,0,33.881897,195,400,71.4,64.0,0,38.730198,380.0,341,69.5,64.2,0,43.385353,335,205,72.2,64.1,0,31.951069,200,254,72.3,64.2,0,40.9113,245,355,70.9,64.1,0,39.234917,350.0,164,71.0,64.2,0.0,32.011818,160.0,344,69.7,64.0,0.0,47.067307,335.0,234,72.1,64.4,0,38.172356,230.0,176,70.8,64.1,0,34.82514,150,202,69.3,64.8,0,36.630394,195,390,74.7,64.2,0,35.71684,380.0,583,68.3,64.0,0,61.559624,575,336,72.6,64.4,0,34.498608,335.0,256,72.0,64.6,0,39.741875,250,178,71.3,64.4,0,51.700996,175,196,72.3,64.4,0,28.564411,190.0,189,69.2,64.3,0,34.063408,185,307,68.1,64.2,0,32.76027,300,305,71.7,63.9,0,34.58729,300,215,67.1,64.0,0,53.41145,210,891,65.9,64.0,0,83.4113,880,81.0,78.0,81.3,81.3,87.0,85.6,1.0,0.1,30.01
20160907,755,75.7,81.1,35.06897303,61.85480833,257,47.7,45.2,5.6,75.3,72.9,-0.2,5.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,77.3,62.5,70.1,100.0,42.5,61.2,70.1,0,77.1,1.8,62.2,1.8125,69.1,0,0,34.4,11.2,0,0,0,71.7,72.2,64.1,67.2,15,36.7,61.6,54.2,0,72.1,0.98,62.2,1.8125,68.2,0,0,93.1,72.3,14.7,3.6,1.1,15,15,95.9,62.0,82.6,100,32.1,0,72.5,1.3,65.67242,65.17242,0,12.7,0,0,1,58.5,1,72,213,66.6,0,27.70996,200,72,68,0,73.0,65.1,0,9000,264,72.0,63.4,0,34.229347,260,126,69.4,64.1,0,48.241512,125,1016,70.3,63.9,0,27.143032,1000,443,73.7,64.2,0,35.670845,433.16568,611,70.9,64.3,0,42.895737,600,207,70.4,64.3,0,35.407227,200,128,70.5,64.4,0,50.425137,125,334,69.6,64.6,0,33.903065,330,329,70.9,64.8,0,100,650,838,69.7,65.1,0,100.0,950,510,0,64.2,0,34.32854,500,508,70.8,64.1,0,33.90205,500,178,71.2,64.6,0,47.506943,175,253,68.6,64.9,0,41.631573,245,222,69.4,64.6,0,40.852684,220,355,71.0,64.5,0,33.619125,350.0,162,71.6,64.6,0,32.961704,160.0,342,70.8,64.6,0,33.140865,335.0,344,71.6,64.5,0,30.657547,335,199,70.1,65.0,0,38.98104,195,745,74.6,64.7,0,42.26707,724.0285,248,67.9,64.5,0,44.046066,245,177,71.9,64.6,0,43.351685,175,253,70.4,64.6,0,45.516483,245.0,424,70.2,64.4,0,41.427536,420.0,163,71.0,64.7,0,28.580067,160.0,343,72.4,64.7,0,37.859882,335.0,302,71.6,64.8,0,34.350227,300.0,414,70.5,64.3,0,30.107004,400,201,69.3,64.7,0,38.265617,195,379,70.4,64.3,0,33.0,380,350,69.4,64.7,0,32.917316,335,178,71.9,64.3,0,57.068317,175,249,70.5,64.6,0,41.497734,245,357,70.7,64.3,0,38.001926,350.0,164,71.5,64.5,0,37.016304,160,339,72.9,64.5,0,37.73307,335.0,242,71.5,65.1,0,40.224884,230.0,300,71.8,64.3,0,37.80265,285,197,68.8,64.8,0,42.343204,195,434,72.6,64.5,0,35.42776,380.0,375,69.8,64.2,0,40.590363,335,177,71.5,64.4,0,55.91243,175,251,70.6,64.4,0,45.149254,245,428,70.5,64.4,0,46.475746,420.0,164,71.5,64.3,0,31.941393,160.0,346,71.1,64.2,0,35.897438,335.0,93,71.2,64.7,0,32.426804,100,343,70.9,64.7,0,39.74849,335,198,69.8,286.1,0,33.881897,195,403,71.4,64.3,0,38.730198,380.0,339,69.5,64.4,0,43.385353,335,207,72.3,64.4,0,31.951069,200,251,72.3,64.4,0,40.9113,245,356,70.9,64.3,0,39.234917,350.0,163,71.0,64.4,0.0,32.011818,160.0,352,69.7,64.2,0.0,47.51202,335.0,233,72.2,64.7,0,38.172356,230.0,181,70.8,64.4,0,34.82514,150,203,69.4,65.1,0,36.630394,195,387,75.1,64.4,0,35.71684,380.0,582,68.4,64.2,0,61.559624,575,336,72.6,64.7,0,34.498608,335.0,257,72.0,64.8,0,39.741875,250,178,71.3,64.7,0,51.700996,175,192,72.3,64.7,0,28.564411,190.0,188,69.3,64.6,0,34.063408,185,311,68.1,64.4,0,32.76027,300,306,71.7,64.1,0,34.58729,300,214,67.2,64.3,0,53.41145,210,889,66.0,64.2,0,83.4113,880,81.0,78.1,81.3,81.3,86.9,85.6,-0.6,0.4,30.01
20160907,800,76.0,80.6,35.2089852,61.85480833,254,48.0,45.3,5.6,75.5,72.9,-0.2,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,77.9,62.2,70.6,100.0,42.3,61.2,70.6,0,77.7,1.8,62.2,1.8125,68.6,0,0,34.6,11.2,0,0,0,71.8,72.2,64.3,67.6,15,37.0,61.6,52.3,0,72.2,0.99,62.2,1.8125,68.2,0,0,92.9,72.8,14.0,4.0,0.3,15,15,96.4,62.0,82.6,100,33.2,0,72.5,1.3,65.67242,65.17242,0,12.7,0,0,1,59.5,1,72,215,66.2,0,27.70996,200,72,68,0,73.0,64.8,0,9000,266,72.0,63.0,0,34.229347,260,127,69.4,63.8,0,49.1515,125,1017,70.3,63.6,0,27.143032,1000,426,73.8,63.9,0,35.050266,433.16568,611,70.8,63.9,0,42.895737,600,207,70.3,64.0,0,35.407227,200,129,70.4,64.0,0,50.425137,125,336,69.6,64.2,0,33.903065,330,332,70.8,64.5,0,100,650,844,69.7,64.7,0,100.0,950,511,0,63.8,0,34.32854,500,509,71.4,63.8,0,33.90205,500,178,71.2,64.7,0,47.506943,175,253,68.6,65.0,0,41.631573,245,223,69.4,64.8,0,40.852684,220,355,71.0,64.7,0,33.619125,350.0,162,71.6,64.7,0,32.961704,160.0,341,70.8,64.7,0,33.140865,335.0,344,71.6,64.6,0,30.657547,335,199,70.0,65.1,0,38.98104,195,759,74.6,64.8,0,44.027225,762.4285,249,67.9,64.6,0,44.046066,245,177,71.9,64.8,0,43.351685,175,254,70.4,64.7,0,45.516483,245.0,424,70.2,64.5,0,41.427536,420.0,163,71.0,64.9,0,28.580067,160.0,343,72.4,64.8,0,37.859882,335.0,303,71.6,64.9,0,34.350227,300.0,414,70.5,64.4,0,30.107004,400,201,69.3,64.9,0,38.265617,195,398,70.5,64.5,0,32.121952,380,360,69.3,64.8,0,32.917316,335,178,71.9,64.4,0,57.068317,175,250,70.5,64.7,0,41.497734,245,357,70.7,64.4,0,38.001926,350.0,164,71.5,64.6,0,37.016304,160,341,72.9,64.6,0,37.73307,335.0,242,71.5,65.2,0,40.224884,230.0,300,71.8,64.4,0,37.80265,285,197,68.9,65.0,0,42.343204,195,432,72.7,64.6,0,35.42776,380.0,376,69.8,64.4,0,40.590363,335,178,71.5,64.5,0,55.91243,175,251,70.6,64.5,0,45.149254,245,426,70.5,64.6,0,46.475746,420.0,165,71.5,64.4,0,31.941393,160.0,347,71.1,64.4,0,35.897438,335.0,95,71.2,64.9,0,32.426804,100,342,70.9,64.8,0,39.74849,335,198,69.8,286.2,0,33.881897,195,398,71.6,64.4,0,38.730198,380.0,341,69.5,64.5,0,43.385353,335,205,72.3,64.5,0,31.951069,200,255,72.3,64.5,0,40.9113,245,354,70.9,64.4,0,39.234917,350.0,163,71.0,64.6,0.0,32.011818,160.0,347,69.8,64.3,0.0,47.51202,335.0,233,72.2,64.9,0,38.172356,230.0,176,70.8,64.5,0,34.82514,150,203,69.4,65.2,0,36.630394,195,464,76.7,64.5,0,39.601955,456.79987,574,68.4,64.3,0,62.00215,575,336,72.6,64.9,0,34.498608,335.0,257,72.1,64.9,0,39.741875,250,178,71.3,64.8,0,51.700996,175,194,72.3,64.8,0,28.564411,190.0,189,69.4,64.7,0,34.063408,185,309,68.2,64.5,0,32.76027,300,305,71.9,64.3,0,34.58729,300,214,67.5,64.4,0,53.41145,210,886,66.0,64.3,0,83.4113,880,81.0,78.1,81.3,81.3,86.9,85.6,2.7,-0.1,30.01
20160907,805,76.3,80.2,35.37018535,67.51971667,254,48.1,45.4,5.6,75.9,73.4,-0.2,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,78.2,62.2,70.6,100.0,42.4,61.2,70.6,0,77.8,1.8,62.2,1.8125,69.0,0,0,34.5,11.2,0,0,0,71.8,72.3,64.3,67.7,15,37.4,61.6,54.4,0,72.2,0.98,62.2,1.8125,68.2,0,0,92.6,72.9,14.7,3.6,1.0,15,15,96.6,62.0,82.6,100,33.1,0,72.5,1.3,65.67242,65.17242,0,12.7,0,0,1,60.5,1,72,214,66.1,0,27.70996,200,72,68,0,73.0,64.6,0,9000,266,71.8,63.0,0,34.229347,260,127,69.4,63.7,0,49.1515,125,1028,70.4,63.4,0,27.143032,1000,427,73.8,63.8,0,35.509495,433.16568,612,70.8,63.8,0,42.895737,600,208,70.3,63.9,0,35.407227,200,129,70.4,63.9,0,50.425137,125,336,69.6,64.2,0,33.903065,330,332,70.7,64.4,0,100,650,843,69.5,64.7,0,100.0,950,511,0,63.7,0,34.32854,500,509,72.0,63.7,0,33.90205,500,178,71.2,64.8,0,47.506943,175,253,68.7,65.1,0,41.631573,245,225,69.5,64.9,0,40.852684,220,357,71.1,64.8,0,33.619125,350.0,162,71.6,64.9,0,32.961704,160.0,342,70.9,64.9,0,33.140865,335.0,345,71.6,64.8,0,30.657547,335,200,70.1,65.2,0,38.98104,195,838,74.6,64.9,0,46.385826,839.2285,249,68.0,64.8,0,44.046066,245,178,71.9,64.9,0,43.351685,175,254,70.4,64.9,0,45.516483,245.0,426,70.3,64.7,0,41.427536,420.0,163,71.0,65.0,0,28.580067,160.0,343,72.5,64.9,0,37.859882,335.0,303,71.6,65.1,0,34.350227,300.0,415,70.6,64.5,0,30.107004,400,201,69.3,65.0,0,38.265617,195,395,70.7,64.6,0,32.121952,380,357,69.3,64.9,0,32.917316,335,179,71.9,64.6,0,57.068317,175,250,70.5,64.8,0,41.497734,245,358,70.7,64.5,0,38.001926,350.0,164,71.5,64.8,0,37.016304,160,343,72.9,64.7,0,37.73307,335.0,242,71.5,65.3,0,40.224884,230.0,299,71.8,64.6,0,37.80265,285,198,68.9,65.1,0,42.343204,195,433,72.7,64.8,0,35.42776,380.0,377,69.8,64.5,0,40.590363,335,179,71.5,64.7,0,55.91243,175,253,70.6,64.7,0,45.149254,245,428,70.5,64.7,0,46.475746,420.0,166,71.5,64.6,0,31.941393,160.0,348,71.1,64.5,0,35.897438,335.0,94,71.2,65.0,0,32.426804,100,348,71.0,65.0,0,39.74849,335,199,69.8,286.2,0,33.881897,195,398,71.7,64.6,0,38.730198,380.0,341,69.5,64.7,0,43.385353,335,207,72.3,64.7,0,31.951069,200,254,72.3,64.7,0,40.9113,245,356,71.0,64.6,0,39.234917,350.0,164,71.0,64.7,0.0,32.011818,160.0,351,69.8,64.5,0.0,47.51202,335.0,233,72.2,65.0,0,38.172356,230.0,180,70.9,64.7,0,34.82514,150,203,69.4,65.3,0,36.630394,195,455,76.5,64.7,0,39.43511,456.79987,590,68.4,64.4,0,62.00215,575,336,72.6,65.0,0,34.498608,335.0,257,72.1,65.1,0,39.741875,250,178,71.3,65.0,0,51.700996,175,195,72.4,64.9,0,28.564411,190.0,189,69.5,64.9,0,34.063408,185,311,68.2,64.7,0,32.76027,300,306,72.1,64.4,0,34.58729,300,215,67.7,64.5,0,53.41145,210,891,66.1,64.4,0,83.4113,880,81.0,78.0,81.3,81.3,86.9,85.5,1.2,0.0,30.01
20160907,810,76.6,79.8,35.53120539,67.51971667,252,48.0,45.1,5.55,76.4,73.6,-0.1,5.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.8,77.8,62.2,70.1,100.0,42.4,61.2,70.1,0,77.9,1.8,62.2,1.8125,68.0,0,0,34.3,11.2,0,0,0,71.8,72.2,64.4,67.7,15,37.7,61.6,56.0,0,72.2,1.01,62.2,1.8125,68.3,0,0,92.3,72.7,15.1,3.8,0.9,15,15,96.5,62.0,82.6,100,33.4,0,72.5,1.3,65.67242,65.17242,0,12.7,0,0,1,62.2,1,72,213,66.1,0,27.70996,200,72,68,0,73.0,64.6,0,9000,265,71.7,63.0,0,34.229347,260,127,69.3,63.7,0,49.1515,125,1011,70.4,63.5,0,26.687986,1000,438,73.7,63.9,0,36.04319,433.16568,607,70.6,63.8,0,42.895737,600,206,70.2,64.0,0,35.407227,200,128,70.3,64.0,0,50.425137,125,335,69.4,64.2,0,33.903065,330,329,70.7,64.4,0,100,650,837,69.4,64.7,0,100.0,950,511,0,63.7,0,34.32854,500,509,72.8,63.7,0,33.90205,500,179,71.2,65.0,0,47.506943,175,254,68.7,65.2,0,41.631573,245,224,69.5,65.0,0,40.852684,220,357,71.1,64.9,0,33.619125,350.0,162,71.6,65.0,0,32.961704,160.0,344,70.9,65.0,0,33.140865,335.0,348,71.6,64.9,0,30.657547,335,200,70.1,65.3,0,38.98104,195,919,74.7,65.0,0,48.13424,916.0283,249,68.0,64.9,0,44.046066,245,178,72.0,65.0,0,43.351685,175,255,70.4,65.0,0,45.516483,245.0,427,70.3,64.8,0,41.427536,420.0,164,71.0,65.1,0,28.580067,160.0,345,72.6,65.0,0,37.859882,335.0,304,71.6,65.2,0,34.350227,300.0,416,70.6,64.7,0,30.107004,400,203,69.3,65.1,0,38.265617,195,391,70.8,64.7,0,32.524387,380,356,69.4,65.0,0,32.917316,335,180,71.9,64.7,0,57.068317,175,251,70.5,65.0,0,41.497734,245,360,70.7,64.6,0,38.001926,350.0,165,71.5,64.9,0,37.016304,160,344,73.0,64.9,0,37.73307,335.0,244,71.6,65.5,0,40.224884,230.0,303,71.8,64.7,0,37.80265,285,199,68.9,65.2,0,42.343204,195,435,72.8,64.9,0,35.42776,380.0,378,69.8,64.6,0,40.590363,335,180,71.5,64.7,0,55.91243,175,254,70.7,64.8,0,45.149254,245,431,70.6,64.8,0,46.475746,420.0,166,71.5,64.7,0,31.941393,160.0,350,71.1,64.7,0,35.897438,335.0,94,71.3,65.2,0,32.426804,100,344,71.0,65.1,0,39.74849,335,200,69.9,286.0,0,33.881897,195,402,71.9,64.7,0,38.730198,380.0,342,69.6,64.7,0,43.385353,335,209,72.3,64.8,0,31.951069,200,256,72.3,64.8,0,40.9113,245,358,71.0,64.7,0,39.234917,350.0,164,71.0,64.9,0.0,32.011818,160.0,361,69.9,64.6,0.0,47.51202,335.0,235,72.2,65.1,0,38.172356,230.0,177,70.9,64.8,0,34.82514,150,204,69.4,65.4,0,36.630394,195,452,76.6,64.8,0,39.268265,456.79987,592,68.4,64.6,0,62.00215,575,337,72.6,65.1,0,34.498608,335.0,259,72.2,65.2,0,39.741875,250,180,71.3,65.1,0,51.700996,175,195,72.3,65.1,0,28.564411,190.0,189,69.6,65.0,0,34.063408,185,312,68.2,64.8,0,32.76027,300,308,72.3,64.5,0,34.58729,300,216,67.9,64.6,0,53.41145,210,894,66.1,64.5,0,83.4113,880,81.0,77.9,81.3,81.3,86.9,85.5,0.2,0.2,30.01
20160907,815,76.8,78.0,35.29850651,67.51971667,253,47.5,44.7,5.55,76.3,73.6,-0.1,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.9,77.3,61.8,70.6,100.0,41.8,61.2,70.6,0,77.5,1.8,62.2,1.8125,68.6,0,0,34.5,11.2,0,0,0,71.8,72.3,64.5,68.0,15,38.2,61.6,53.5,0,72.3,1.0,62.2,1.8125,68.3,0,0,92.2,73.1,14.4,4.1,0.9,15,15,96.2,62.0,82.6,100,32.9,0,72.5,1.3,65.67242,65.17242,0,12.7,0,0,1,63.7,1,72,212,65.9,0,27.70996,200,72,68,0,73.0,64.4,0,9000,267,71.6,62.7,0,34.229347,260,127,69.3,63.4,0,49.1515,125,1020,70.3,63.2,0,26.687986,1000,416,73.8,63.6,0,34.144222,411.56567,611,70.6,63.6,0,42.895737,600,208,70.2,63.6,0,35.407227,200,129,70.3,63.7,0,50.425137,125,337,69.5,63.9,0,33.903065,330,332,70.6,64.2,0,100,650,842,69.4,64.4,0,100.0,950,511,0,63.5,0,34.32854,500,509,73.0,63.4,0,33.90205,500,179,71.2,65.1,0,47.506943,175,253,68.7,65.3,0,41.631573,245,224,69.5,65.1,0,40.852684,220,357,71.1,65.0,0,33.619125,350.0,162,71.6,65.1,0,32.961704,160.0,342,70.9,65.1,0,33.140865,335.0,347,71.7,65.0,0,30.657547,335,200,70.1,65.5,0,38.98104,195,983,74.8,65.1,0,51.5724,992.82904,247,68.0,65.0,0,44.046066,245,178,72.0,65.1,0,43.351685,175,253,70.5,65.1,0,45.516483,245.0,426,70.3,64.9,0,41.427536,420.0,164,71.0,65.2,0,28.580067,160.0,347,72.7,65.2,0,37.859882,335.0,304,71.6,65.3,0,34.350227,300.0,413,70.6,64.8,0,30.107004,400,201,69.3,65.2,0,38.265617,195,389,71.0,64.8,0,32.231705,380,359,69.4,65.2,0,32.917316,335,180,71.9,64.8,0,57.068317,175,250,70.6,65.0,0,41.497734,245,358,70.8,64.8,0,38.001926,350.0,165,71.5,65.0,0,37.016304,160,343,73.0,65.0,0,37.73307,335.0,243,71.6,65.6,0,40.224884,230.0,303,71.8,64.8,0,37.80265,285,199,68.9,65.3,0,42.343204,195,432,72.9,65.0,0,35.42776,380.0,378,69.8,64.7,0,40.590363,335,180,71.6,64.9,0,55.91243,175,254,70.7,64.9,0,45.149254,245,431,70.6,64.9,0,46.475746,420.0,166,71.5,64.8,0,31.941393,160.0,350,71.2,64.8,0,35.897438,335.0,94,71.3,65.3,0,32.426804,100,342,71.0,65.2,0,39.74849,335,200,69.9,285.9,0,33.881897,195,401,72.0,64.8,0,38.730198,380.0,341,69.7,64.9,0,43.385353,335,206,72.3,64.9,0,31.951069,200,253,72.4,64.9,0,40.9113,245,358,71.0,64.8,0,39.234917,350.0,164,71.0,65.0,0.0,32.011818,160.0,359,69.9,64.8,0.0,47.51202,335.0,235,72.2,65.2,0,38.172356,230.0,176,70.9,64.9,0,34.82514,150,204,69.5,65.6,0,36.630394,195,495,76.8,64.9,0,41.234657,498.70898,592,68.5,64.7,0,62.00215,575,336,72.7,65.2,0,34.498608,335.0,259,72.2,65.3,0,39.741875,250,179,71.3,65.2,0,51.700996,175,195,72.3,65.2,0,28.564411,190.0,190,69.8,65.1,0,34.063408,185,310,68.3,64.9,0,32.76027,300,307,72.4,64.7,0,34.58729,300,215,68.1,64.8,0,53.41145,210,893,66.1,64.6,0,83.4113,880,81.0,77.8,81.3,81.3,86.9,85.5,1.1,0.0,30.01
20160907,820,77.1,78.1,35.56764019,67.51971667,254,47.5,44.7,5.6,76.1,73.4,-0.1,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,77.8,61.9,70.6,100.0,41.2,61.2,70.6,0,78.0,1.8,62.2,1.8125,68.1,0,0,34.5,11.2,0,0,0,71.9,72.3,64.6,68.6,15,38.7,61.6,53.2,0,72.3,0.99,62.2,1.8125,68.3,0,0,92.1,74.1,14.2,3.7,1.0,15,15,96.3,62.0,82.6,100,32.7,0,74.5,1.3,65.67242,65.17242,0,12.6,0,0,1,65.3,1,72,212,65.9,0,27.70996,200,72,68,0,73.0,64.3,0,9000,266,71.6,62.7,0,34.229347,260,127,69.3,63.4,0,49.1515,125,1017,70.2,63.1,0,26.687986,1000,411,73.8,63.6,0,33.684998,411.56567,608,70.5,63.5,0,43.264153,600,208,70.2,63.6,0,35.407227,200,129,70.2,63.6,0,50.425137,125,336,69.5,63.8,0,33.903065,330,331,70.6,64.1,0,100,650,845,69.4,64.3,0,100.0,950,512,0,63.4,0,34.32854,500,509,72.4,63.3,0,33.90205,500,178,71.2,65.2,0,47.506943,175,254,68.7,65.5,0,41.631573,245,223,69.6,65.2,0,40.852684,220,353,71.1,65.2,0,33.619125,350.0,162,71.7,65.2,0,32.961704,160.0,340,70.9,65.3,0,33.140865,335.0,343,71.7,65.1,0,30.657547,335,198,70.1,65.6,0,38.98104,195,1020,74.8,65.2,0,50.997417,1020.0,247,68.1,65.1,0,44.485336,245,177,72.0,65.2,0,43.351685,175,253,70.5,65.2,0,45.516483,245.0,424,70.4,65.0,0,41.427536,420.0,163,71.0,65.3,0,28.580067,160.0,342,72.8,65.3,0,37.859882,335.0,303,71.6,65.4,0,34.350227,300.0,414,70.7,64.9,0,30.107004,400,200,69.4,65.3,0,38.265617,195,370,71.1,65.0,0,32.353657,380,355,69.4,65.3,0,32.917316,335,178,71.9,64.9,0,57.068317,175,249,70.6,65.2,0,41.497734,245,356,70.8,64.9,0,38.001926,350.0,164,71.5,65.1,0,37.016304,160,341,73.0,65.1,0,37.73307,335.0,241,71.6,65.7,0,40.224884,230.0,300,71.8,64.9,0,37.80265,285,196,69.0,65.5,0,42.343204,195,432,73.1,65.1,0,35.42776,380.0,372,69.9,64.8,0,40.590363,335,179,71.6,65.0,0,55.91243,175,254,70.7,65.0,0,45.149254,245,429,70.6,65.0,0,46.475746,420.0,164,71.6,64.9,0,31.941393,160.0,347,71.2,64.9,0,35.897438,335.0,92,71.3,65.4,0,32.426804,100,343,71.1,65.3,0,39.74849,335,198,69.9,286.0,0,33.881897,195,397,72.1,65.0,0,38.730198,380.0,340,69.8,65.0,0,43.385353,335,203,72.4,65.0,0,31.951069,200,254,72.4,65.0,0,40.9113,245,356,71.0,64.9,0,39.234917,350.0,163,71.0,65.1,0.0,32.011818,160.0,348,70.0,64.9,0.0,47.51202,335.0,234,72.3,65.4,0,38.172356,230.0,173,70.9,65.0,0,34.82514,150,202,69.5,65.7,0,36.630394,195,496,76.9,65.0,0,40.62686,498.70898,589,68.5,64.8,0,62.00215,575,336,72.7,65.4,0,34.498608,335.0,257,72.3,65.4,0,39.741875,250,178,71.4,65.3,0,51.700996,175,194,72.4,65.3,0,28.564411,190.0,189,69.9,65.2,0,34.063408,185,310,68.3,65.0,0,32.76027,300,304,72.5,64.8,0,34.58729,300,214,68.3,64.9,0,53.41145,210,890,66.1,64.7,0,83.4113,880,81.0,77.9,81.3,81.3,86.9,85.5,0.2,1.8,30.01
