20160907,825,77.4,77.3,35.6352291,67.51971667,251,47.7,44.8,5.6,76.2,73.5,-0.2,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.0,76.7,61.7,70.6,100.0,40.4,61.2,70.6,0,76.9,1.8,62.2,1.8125,68.4,0,0,34.5,11.2,0,0,0,71.9,72.4,64.5,68.5,15,39.1,61.6,57.2,0,72.3,0.99,62.2,1.8125,68.4,0,0,92.3,73.8,16.0,4.0,1.0,15,15,95.7,62.0,82.6,100,34.0,0,74.5,1.3,65.67242,65.17242,0,12.7,0,0,1,66.9,1,72,212,65.7,0,27.70996,200,72,68,0,73.0,64.2,0,9000,266,71.5,62.5,0,34.229347,260,127,69.3,63.2,0,49.1515,125,1018,70.2,63.0,0,26.687986,1000,411,73.8,63.4,0,33.684998,411.56567,608,70.5,63.4,0,43.264153,600,209,70.1,63.5,0,35.407227,200,130,70.2,63.5,0,50.425137,125,336,69.4,63.7,0,33.903065,330,332,70.5,64.0,0,100,650,844,69.3,64.2,0,100.0,950,512,0,63.2,0,34.32854,500,509,72.1,63.2,0,33.90205,500,178,71.2,65.2,0,47.506943,175,254,68.9,65.4,0,41.631573,245,224,70.0,65.2,0,40.852684,220,354,71.2,65.1,0,33.619125,350.0,162,71.7,65.2,0,32.961704,160.0,341,70.9,65.2,0,33.140865,335.0,344,71.7,65.1,0,30.657547,335,199,70.2,65.6,0,38.98104,195,1008,74.6,65.1,0,51.595867,1020.0,248,68.1,65.1,0,44.485336,245,178,72.0,65.1,0,43.351685,175,254,70.5,65.2,0,45.516483,245.0,425,70.4,65.0,0,41.427536,420.0,164,71.1,65.4,0,28.580067,160.0,342,73.0,65.3,0,37.859882,335.0,303,71.6,65.5,0,34.350227,300.0,413,70.7,64.9,0,30.107004,400,202,69.4,65.4,0,38.265617,195,399,71.2,65.0,0,31.878048,380,355,69.4,65.3,0,32.917316,335,178,71.9,64.8,0,57.068317,175,249,70.6,65.1,0,41.497734,245,356,70.8,64.8,0,38.001926,350.0,164,71.5,65.1,0,37.016304,160,341,73.1,65.1,0,37.73307,335.0,242,71.6,65.7,0,40.224884,230.0,300,71.9,64.9,0,37.80265,285,198,69.0,65.5,0,42.343204,195,435,73.2,65.1,0,35.42776,380.0,375,69.9,64.8,0,40.590363,335,180,71.6,64.9,0,55.91243,175,252,70.7,64.9,0,45.149254,245,425,70.6,65.0,0,46.475746,420.0,165,71.6,64.9,0,31.941393,160.0,349,71.2,64.8,0,35.897438,335.0,91,71.4,65.5,0,32.426804,100,346,71.1,65.3,0,39.74849,335,198,70.0,286.4,0,33.881897,195,403,72.2,65.0,0,38.730198,380.0,340,69.7,65.0,0,43.385353,335,207,72.4,65.0,0,31.951069,200,252,72.4,64.9,0,40.9113,245,356,71.0,64.9,0,39.234917,350.0,164,71.0,65.1,0.0,32.011818,160.0,348,70.0,64.8,0.0,47.51202,335.0,234,72.3,65.5,0,38.172356,230.0,175,70.9,65.0,0,34.82514,150,203,69.5,65.7,0,36.630394,195,535,76.9,65.0,0,41.818615,531.98883,590,68.5,64.7,0,62.00215,575,336,72.7,65.4,0,34.498608,335.0,257,72.3,65.5,0,39.741875,250,178,71.4,65.4,0,51.700996,175,194,72.4,65.3,0,28.564411,190.0,189,70.0,65.2,0,34.063408,185,311,68.3,65.0,0,32.76027,300,306,72.5,64.8,0,34.58729,300,214,68.5,64.9,0,53.41145,210,891,66.2,64.7,0,83.4113,880,81.0,78.0,81.3,81.3,86.8,85.5,1.1,-0.1,30.01
20160907,830,77.7,74.8,35.31250932,67.51971667,248,47.8,44.9,5.6,76.2,73.5,-0.2,5.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,76.9,62.0,70.6,100.0,39.9,61.2,70.6,0,77.1,1.8,62.2,1.8125,67.8,0,0,34.5,11.2,0,0,0,72.0,72.5,64.4,68.3,15,39.5,61.6,58.4,0,72.4,1.02,62.2,1.8125,68.3,0,0,92.5,73.5,16.5,3.6,0.9,15,15,96.4,62.0,82.6,100,33.8,0,74.5,1.3,65.67242,65.17242,0,12.7,0,0,1,68.4,1,72,215,65.8,0,27.70996,200,72,68,0,73.0,64.3,0,9000,267,71.5,62.6,0,34.229347,260,128,69.2,63.3,0,49.1515,125,1021,70.1,63.0,0,26.687986,1000,411,73.8,63.6,0,33.684998,411.56567,607,70.4,63.4,0,43.264153,600,207,70.1,63.5,0,34.96632,200,129,70.1,63.6,0,50.425137,125,338,69.5,63.8,0,33.903065,330,331,70.5,64.0,0,100,650,843,69.3,64.3,0,100.0,950,511,0,63.4,0,34.32854,500,509,71.9,63.3,0,33.90205,500,180,71.2,65.0,0,47.506943,175,255,69.0,65.4,0,41.631573,245,225,70.2,65.1,0,40.852684,220,356,71.2,65.0,0,33.619125,350.0,162,71.8,65.2,0,32.961704,160.0,343,70.9,65.1,0,33.140865,335.0,344,71.8,65.1,0,30.657547,335,200,70.2,65.5,0,38.98104,195,1021,73.9,65.0,0,51.05609,1020.0,249,68.1,64.9,0,44.485336,245,179,72.0,65.0,0,43.351685,175,257,70.5,65.1,0,45.516483,245.0,428,70.6,64.8,0,41.427536,420.0,164,71.1,65.3,0,28.580067,160.0,344,73.0,65.2,0,37.859882,335.0,304,71.7,65.4,0,34.350227,300.0,416,70.8,64.8,0,30.107004,400,202,69.4,65.3,0,38.265617,195,401,71.3,64.9,0,32.536583,380,357,69.4,65.2,0,32.917316,335,179,71.9,64.7,0,57.068317,175,251,70.6,65.0,0,41.497734,245,358,70.8,64.7,0,38.001926,350.0,165,71.5,65.0,0,37.016304,160,345,73.1,64.9,0,37.73307,335.0,242,71.6,65.6,0,40.224884,230.0,302,71.9,64.8,0,37.80265,285,199,69.0,65.4,0,42.343204,195,433,73.3,65.0,0,35.42776,380.0,376,69.9,64.7,0,40.590363,335,181,71.6,64.8,0,55.91243,175,256,70.7,64.8,0,45.149254,245,430,70.7,64.9,0,46.475746,420.0,167,71.6,64.8,0,31.941393,160.0,353,71.2,64.8,0,35.897438,335.0,91,71.4,65.4,0,32.426804,100,344,71.1,65.3,0,39.74849,335,200,70.0,285.9,0,33.881897,195,401,72.3,64.9,0,38.730198,380.0,343,69.7,64.9,0,43.385353,335,205,72.4,64.8,0,31.951069,200,256,72.4,64.8,0,40.9113,245,357,71.0,64.8,0,39.234917,350.0,165,71.0,65.0,0.0,32.011818,160.0,359,70.0,64.7,0.0,47.51202,335.0,236,72.3,65.4,0,38.172356,230.0,184,70.9,65.0,0,34.82514,150,203,69.5,65.6,0,36.630394,195,424,75.9,64.9,0,35.90752,419.34894,598,68.6,64.6,0,61.559624,575,336,72.7,65.4,0,34.498608,335.0,258,72.4,65.4,0,39.741875,250,180,71.4,65.3,0,51.700996,175,196,72.4,65.3,0,28.564411,190.0,190,70.0,65.1,0,34.063408,185,314,68.4,64.9,0,32.76027,300,307,72.5,64.7,0,34.58729,300,216,68.7,64.7,0,53.41145,210,899,66.2,64.5,0,83.4113,880,80.9,77.8,81.3,81.3,86.8,85.5,-0.2,0.2,30.01
20160907,835,77.9,76.5,35.86590977,67.51971667,249,47.7,44.9,5.55,76.2,73.5,-0.2,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.0,74.6,60.8,69.6,15.0,40.4,60.0,69.6,0,75.4,1.8,61.0,1.8125,68.3,0,0,34.1,11.1,0,0,0,72.0,72.4,64.2,67.6,15,40.1,61.0,56.3,0,72.4,1.0,61.0,1.8125,68.3,0,0,92.9,72.9,15.3,3.6,1.2,15,15,96.5,62.0,82.6,100,32.5,0,74.5,1.3,65.31035,64.81035,0,12.6,0,0,1,69.9,1,72,212,65.5,0,27.70996,200,72,68,0,73.1,64.0,0,9000,265,71.4,62.1,0,34.229347,260,127,69.2,63.0,0,49.1515,125,1017,70.1,62.9,0,26.687986,1000,403,73.8,62.9,0,31.301971,389.9657,603,70.4,63.3,0,43.264153,600,206,70.1,63.2,0,34.96632,200,128,70.1,63.2,0,50.425137,125,334,69.5,63.4,0,33.903065,330,330,70.5,63.8,0,100,650,836,69.3,63.9,0,100.0,950,510,0,63.0,0,34.32854,500,509,71.7,62.9,0,33.90205,500,178,71.2,64.9,0,47.506943,175,254,69.2,65.2,0,41.631573,245,223,70.4,64.9,0,40.852684,220,354,71.2,64.9,0,33.619125,350.0,162,71.8,65.1,0,32.961704,160.0,341,71.0,65.0,0,33.140865,335.0,343,71.9,64.9,0,30.657547,335,199,70.2,65.4,0,38.98104,195,979,73.7,64.9,0,49.75358,981.5996,249,68.2,64.8,0,44.485336,245,178,72.0,64.9,0,43.351685,175,254,70.6,64.9,0,45.516483,245.0,425,70.7,64.7,0,41.427536,420.0,163,71.2,65.2,0,28.580067,160.0,342,73.0,65.1,0,37.859882,335.0,303,71.7,65.3,0,34.350227,300.0,414,70.8,64.7,0,30.107004,400,201,69.4,65.2,0,38.265617,195,398,71.5,64.7,0,32.378048,380,357,69.4,65.0,0,32.917316,335,179,71.9,64.5,0,57.068317,175,249,70.6,64.9,0,41.497734,245,357,70.8,64.5,0,38.001926,350.0,164,71.5,64.9,0,37.016304,160,341,73.1,64.8,0,37.73307,335.0,241,71.7,65.6,0,40.224884,230.0,301,71.9,64.7,0,37.80265,285,198,69.0,65.2,0,42.343204,195,432,73.5,64.9,0,35.42776,380.0,374,69.9,64.5,0,40.590363,335,178,71.6,64.7,0,55.91243,175,251,70.8,64.6,0,45.149254,245,425,70.7,64.8,0,46.475746,420.0,166,71.6,64.7,0,31.941393,160.0,350,71.3,64.7,0,35.897438,335.0,92,71.4,65.3,0,32.426804,100,341,71.2,65.1,0,39.74849,335,198,70.0,286.2,0,33.881897,195,402,72.4,64.8,0,38.730198,380.0,340,69.7,64.7,0,43.385353,335,206,72.4,64.7,0,31.951069,200,254,72.4,64.6,0,40.9113,245,357,71.1,64.6,0,39.234917,350.0,164,71.0,64.9,0.0,32.011818,160.0,343,70.1,64.6,0.0,47.067307,335.0,235,72.4,65.3,0,38.172356,230.0,179,70.9,64.9,0,34.82514,150,203,69.5,65.5,0,36.630394,195,385,75.2,64.8,0,35.395065,380.0,577,68.6,64.4,0,61.11709,575,336,72.8,65.3,0,34.498608,335.0,257,72.4,65.3,0,39.741875,250,179,71.4,65.2,0,51.700996,175,194,72.4,65.2,0,28.564411,190.0,189,70.1,65.0,0,34.063408,185,312,68.4,64.7,0,32.76027,300,305,72.6,64.5,0,34.58729,300,215,68.8,64.6,0,53.41145,210,889,66.2,64.3,0,83.4113,880,80.9,77.9,81.3,81.3,86.8,85.5,1.0,-0.1,30.01
20160907,840,78.0,77.2,36.1104452,67.51971667,252,47.5,44.7,5.55,75.9,73.2,-0.2,6.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.0,74.5,60.4,69.6,15.0,39.4,60.0,69.6,0,75.3,1.8,61.0,1.8125,68.4,0,0,34.1,11.0,0,0,0,72.0,72.5,63.9,67.5,15,40.6,61.0,54.0,0,72.4,1.01,61.0,1.8125,68.3,0,0,93.6,72.5,14.5,3.7,0.8,15,15,96.2,62.0,82.6,100,34.0,0,74.5,1.3,65.31035,64.81035,0,12.7,0,0,1,71.4,1,72,212,64.7,0,27.70996,200,72,68,0,73.1,63.2,0,9000,265,71.4,61.3,0,34.229347,260,127,69.2,62.2,0,48.69651,125,1005,70.0,62.0,0,26.159143,1000,398,73.9,62.3,0,31.301971,389.9657,604,70.4,62.5,0,43.264153,600,207,70.0,62.4,0,34.96632,200,128,70.0,62.4,0,50.425137,125,331,69.4,62.6,0,33.304848,330,330,70.5,63.0,0,100,650,838,69.3,63.1,0,100.0,950,510,0,62.2,0,34.32854,500,508,71.6,62.1,0,33.90205,500,179,71.3,64.8,0,47.506943,175,255,69.3,65.1,0,41.631573,245,224,70.4,64.8,0,40.852684,220,356,71.2,64.8,0,33.619125,350.0,162,71.9,65.0,0,32.961704,160.0,343,71.0,64.9,0,33.140865,335.0,346,72.0,64.8,0,30.657547,335,199,70.2,65.3,0,38.98104,195,904,73.7,64.8,0,47.547523,903.22845,251,68.2,64.7,0,44.485336,245,178,72.0,64.7,0,43.351685,175,254,70.6,64.8,0,45.516483,245.0,425,70.7,64.6,0,41.427536,420.0,164,71.2,65.1,0,28.580067,160.0,344,73.1,64.9,0,37.859882,335.0,303,71.7,65.3,0,34.350227,300.0,413,70.8,64.6,0,30.107004,400,202,69.4,65.1,0,38.265617,195,385,71.6,64.6,0,32.036583,380,345,69.4,64.9,0,32.917316,335,179,71.9,64.4,0,57.068317,175,250,70.6,64.7,0,41.497734,245,359,70.8,64.4,0,38.001926,350.0,165,71.5,64.8,0,37.016304,160,342,73.1,64.7,0,37.73307,335.0,242,71.7,65.5,0,40.224884,230.0,302,71.9,64.6,0,37.80265,285,198,69.1,65.1,0,42.343204,195,432,73.6,64.8,0,35.42776,380.0,377,69.9,64.4,0,40.590363,335,179,71.7,64.6,0,55.91243,175,252,70.8,64.6,0,45.149254,245,431,70.7,64.6,0,46.475746,420.0,166,71.6,64.6,0,31.941393,160.0,351,71.3,64.6,0,35.897438,335.0,92,71.4,65.2,0,32.426804,100,343,71.2,65.0,0,39.74849,335,199,70.0,286.0,0,33.881897,195,401,72.5,64.7,0,38.730198,380.0,341,69.8,64.6,0,43.385353,335,208,72.5,64.6,0,31.951069,200,254,72.4,64.6,0,40.9113,245,358,71.1,64.5,0,39.234917,350.0,164,71.0,64.8,0.0,32.011818,160.0,347,70.1,64.4,0.0,47.067307,335.0,235,72.4,65.2,0,38.172356,230.0,178,71.0,64.8,0,34.82514,150,203,69.5,65.5,0,36.630394,195,390,75.1,64.7,0,35.71684,380.0,581,68.6,64.3,0,61.11709,575,336,73.0,65.2,0,34.498608,335.0,257,72.4,65.2,0,39.741875,250,179,71.4,65.2,0,51.700996,175,195,72.4,65.1,0,28.564411,190.0,189,70.2,64.9,0,34.063408,185,312,68.4,64.6,0,32.76027,300,307,72.7,64.4,0,34.58729,300,215,68.9,64.4,0,53.41145,210,891,66.2,64.2,0,83.4113,880,80.9,77.9,81.3,81.3,86.8,85.5,1.7,0.0,30.01
20160907,845,78.1,76.7,36.07816513,67.51971667,252,47.5,44.7,5.6,75.6,73.0,-0.1,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.0,74.5,60.3,70.1,15.0,38.3,60.0,70.1,0,75.3,1.8,61.0,1.8125,68.6,0,0,34.3,11.1,0,0,0,72.0,72.5,64.1,67.5,15,41.1,61.0,55.6,0,72.4,0.98,61.0,1.8125,68.4,0,0,93.5,72.5,15.0,3.8,1.5,15,15,96.2,62.0,82.6,100,33.9,0,74.5,1.3,65.31035,64.81035,0,12.7,0,0,1,72.3,1,72,215,64.5,0,27.70996,200,72,68,0,73.1,63.0,0,9000,266,71.3,61.2,0,34.229347,260,127,69.1,62.0,0,48.69651,125,1010,70.0,61.7,0,26.159143,1000,387,73.9,62.2,0,31.301971,389.9657,610,70.3,62.2,0,43.264153,600,207,70.0,62.2,0,34.96632,200,129,70.0,62.2,0,50.425137,125,335,69.2,62.5,0,33.304848,330,331,70.4,62.9,0,100,650,844,69.3,63.0,0,100.0,950,511,0,62.0,0,34.32854,500,510,71.4,62.0,0,33.90205,500,179,71.3,64.7,0,47.506943,175,254,69.4,65.1,0,41.631573,245,224,70.4,64.8,0,40.852684,220,356,71.2,64.7,0,33.619125,350.0,162,72.0,64.9,0,32.961704,160.0,342,71.1,64.9,0,33.140865,335.0,346,72.0,64.8,0,30.657547,335,199,70.2,65.3,0,38.98104,195,867,73.8,64.8,0,46.362354,864.82825,249,68.2,64.6,0,44.485336,245,178,72.0,64.7,0,43.351685,175,254,70.6,64.8,0,45.516483,245.0,426,70.7,64.5,0,41.427536,420.0,164,71.2,65.0,0,28.580067,160.0,345,73.2,64.9,0,37.859882,335.0,304,71.7,65.2,0,34.350227,300.0,414,70.8,64.6,0,30.107004,400,202,69.5,65.1,0,38.265617,195,388,71.7,64.6,0,32.02439,380,359,69.4,64.8,0,32.917316,335,179,71.9,64.3,0,57.068317,175,252,70.6,64.7,0,41.497734,245,360,70.8,64.3,0,38.001926,350.0,164,71.5,64.7,0,37.016304,160,342,73.2,64.6,0,37.73307,335.0,242,71.7,65.4,0,40.224884,230.0,301,71.9,64.6,0,37.80265,285,198,69.1,65.1,0,42.343204,195,434,73.7,64.7,0,35.42776,380.0,374,69.9,64.3,0,40.590363,335,179,71.7,64.5,0,55.91243,175,254,70.8,64.5,0,45.149254,245,428,70.7,64.6,0,46.475746,420.0,166,71.6,64.5,0,31.941393,160.0,347,71.4,64.5,0,35.897438,335.0,92,71.4,65.2,0,32.426804,100,344,71.2,65.0,0,39.74849,335,198,70.0,286.1,0,33.881897,195,397,72.6,64.6,0,38.730198,380.0,342,69.9,64.5,0,43.385353,335,209,72.5,64.5,0,31.951069,200,255,72.4,64.5,0,40.9113,245,357,71.1,64.5,0,39.234917,350.0,164,71.0,64.7,0.0,32.011818,160.0,347,70.1,64.4,0.0,47.067307,335.0,234,72.4,65.2,0,38.172356,230.0,174,71.0,64.7,0,34.82514,150,203,69.6,65.4,0,36.630394,195,384,75.1,64.7,0,35.71684,380.0,581,68.6,64.3,0,61.11709,575,336,73.2,65.2,0,34.498608,335.0,257,72.5,65.2,0,39.741875,250,179,71.4,65.1,0,51.700996,175,194,72.4,65.0,0,28.564411,190.0,189,70.3,64.8,0,34.063408,185,308,68.4,64.6,0,32.76027,300,306,72.8,64.3,0,34.58729,300,214,69.0,64.4,0,53.41145,210,893,66.2,64.2,0,83.4113,880,80.9,78.0,81.3,81.3,86.9,85.5,1.0,0.1,30.01
20160907,850,78.2,76.4,36.09179421,67.51971667,254,47.5,44.7,5.55,75.7,73.1,-0.1,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.0,74.5,60.4,70.1,15.0,37.4,60.0,70.1,0,75.4,1.8,61.0,1.8125,68.1,0,0,34.3,11.1,0,0,0,72.0,72.5,63.9,67.6,15,41.5,61.0,51.0,0,72.5,1.0,61.0,1.8125,68.4,0,0,93.9,72.6,13.7,4.1,1.0,15,15,96.2,62.0,82.6,100,33.7,0,74.5,1.3,65.31035,64.81035,0,12.7,0,0,1,73.3,1,72,214,64.5,0,27.70996,200,72,68,0,73.2,63.0,0,9000,266,71.4,61.2,0,34.229347,260,128,69.1,62.0,0,48.69651,125,1026,70.0,61.7,0,26.601892,1000,387,73.9,62.2,0,31.301971,389.9657,609,70.2,62.2,0,43.264153,600,208,69.9,62.2,0,34.96632,200,129,69.9,62.2,0,50.425137,125,335,69.2,62.6,0,33.304848,330,332,70.4,62.8,0,100,650,843,69.3,63.0,0,100.0,950,511,0,62.0,0,34.32854,500,509,71.4,62.0,0,33.90205,500,179,71.3,64.6,0,47.506943,175,253,69.4,65.0,0,41.631573,245,224,70.4,64.7,0,40.852684,220,357,71.3,64.6,0,33.619125,350.0,162,72.0,64.8,0,32.961704,160.0,344,71.2,64.8,0,33.140865,335.0,345,72.0,64.7,0,30.657547,335,200,70.2,65.2,0,38.98104,195,830,73.7,64.7,0,45.388405,826.4282,251,68.2,64.5,0,44.485336,245,178,72.1,64.6,0,43.351685,175,254,70.6,64.6,0,45.516483,245.0,426,70.7,64.4,0,41.427536,420.0,164,71.3,65.0,0,28.580067,160.0,344,73.2,64.8,0,37.859882,335.0,304,71.7,65.1,0,34.350227,300.0,415,70.8,64.5,0,30.107004,400,202,69.4,65.0,0,38.265617,195,403,71.7,64.5,0,32.30488,380,359,69.4,64.7,0,32.917316,335,179,71.9,64.3,0,57.068317,175,251,70.6,64.6,0,41.497734,245,358,70.9,64.3,0,38.001926,350.0,165,71.5,64.6,0,37.016304,160,342,73.2,64.5,0,37.73307,335.0,243,71.7,65.3,0,40.224884,230.0,303,71.9,64.4,0,37.80265,285,198,69.1,65.0,0,42.343204,195,433,73.7,64.6,0,35.42776,380.0,375,69.9,64.2,0,40.590363,335,179,71.7,64.4,0,55.91243,175,254,70.8,64.4,0,45.149254,245,428,70.7,64.5,0,46.475746,420.0,166,71.6,64.4,0,31.941393,160.0,351,71.5,64.4,0,35.897438,335.0,91,71.5,65.1,0,32.426804,100,344,71.3,64.9,0,39.74849,335,199,70.0,286.1,0,33.881897,195,396,72.7,64.6,0,38.730198,380.0,342,69.9,64.4,0,43.385353,335,209,72.5,64.4,0,31.951069,200,253,72.4,64.4,0,40.9113,245,357,71.1,64.3,0,39.234917,350.0,164,71.0,64.7,0.0,32.011818,160.0,349,70.1,64.3,0.0,47.067307,335.0,235,72.4,65.1,0,38.172356,230.0,174,71.0,64.6,0,34.82514,150,203,69.6,65.3,0,36.630394,195,389,75.0,64.6,0,35.71684,380.0,584,68.6,64.1,0,61.11709,575,336,73.2,65.1,0,34.498608,335.0,257,72.5,65.1,0,39.741875,250,179,71.4,65.0,0,51.700996,175,195,72.4,64.9,0,28.564411,190.0,190,70.4,64.7,0,34.063408,185,313,68.5,64.5,0,32.76027,300,307,72.7,64.2,0,34.58729,300,215,69.1,64.3,0,53.41145,210,893,66.2,64.1,0,83.4113,880,80.9,78.1,81.3,81.3,86.9,85.6,1.1,-0.1,30.01
20160907,855,78.4,75.3,36.00116644,67.51971667,252,47.5,44.7,5.55,75.6,72.9,-0.1,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.1,74.6,60.4,70.1,15.0,36.3,60.0,70.1,0,75.5,1.8,61.0,1.8125,68.6,0,0,34.3,11.2,0,0,0,72.0,72.6,63.7,67.3,15,41.9,61.0,54.2,0,72.6,1.01,61.0,1.8125,68.5,0,0,94.1,72.4,14.7,3.9,0.8,15,15,96.2,62.0,82.6,100,33.5,0,74.5,1.3,65.31035,64.81035,0,12.7,0,0,1,74.3,1,72,213,64.4,0,27.70996,200,72,68,0,73.3,63.0,0,9000,267,71.3,61.2,0,34.229347,260,128,69.1,62.0,0,48.69651,125,1017,70.0,61.7,0,26.601892,1000,386,73.8,62.2,0,31.301971,389.9657,608,70.2,62.1,0,43.264153,600,207,69.9,62.2,0,34.96632,200,129,69.8,62.2,0,50.425137,125,333,69.3,62.5,0,33.304848,330,333,70.4,62.9,0,100,650,844,69.3,63.0,0,100.0,950,512,0,62.0,0,34.32854,500,509,71.3,62.0,0,33.90205,500,178,71.4,64.6,0,47.506943,175,253,69.5,64.9,0,41.631573,245,224,70.4,64.6,0,40.852684,220,358,71.3,64.6,0,33.619125,350.0,163,72.0,64.8,0,32.961704,160.0,345,71.2,64.7,0,33.140865,335.0,349,72.1,64.6,0,30.657547,335,200,70.2,65.1,0,38.98104,195,770,73.8,64.7,0,44.9425,788.02826,252,68.2,64.5,0,44.485336,245,178,72.1,64.5,0,43.351685,175,253,70.6,64.6,0,45.516483,245.0,424,70.8,64.3,0,41.427536,420.0,164,71.4,64.9,0,28.580067,160.0,346,73.3,64.7,0,37.859882,335.0,304,71.7,65.0,0,34.350227,300.0,414,70.8,64.4,0,30.107004,400,202,69.5,64.9,0,38.265617,195,407,71.8,64.4,0,32.59756,380,355,69.3,64.7,0,32.917316,335,180,72.0,64.2,0,57.068317,175,250,70.6,64.5,0,41.497734,245,361,70.9,64.2,0,38.001926,350.0,164,71.5,64.6,0,37.016304,160,340,73.2,64.4,0,37.73307,335.0,243,71.7,65.3,0,40.224884,230.0,301,71.9,64.4,0,37.80265,285,200,69.1,64.9,0,42.343204,195,435,73.8,64.5,0,35.42776,380.0,376,69.9,64.2,0,40.590363,335,179,71.7,64.3,0,55.91243,175,253,71.0,64.3,0,45.149254,245,427,70.7,64.4,0,46.475746,420.0,166,71.7,64.3,0,31.941393,160.0,349,71.5,64.3,0,35.897438,335.0,92,71.5,65.0,0,32.426804,100,345,71.3,64.8,0,39.74849,335,200,70.0,286.3,0,33.881897,195,399,72.7,64.5,0,38.730198,380.0,340,69.9,64.4,0,43.385353,335,207,72.5,64.4,0,31.951069,200,253,72.5,64.3,0,40.9113,245,358,71.1,64.3,0,39.234917,350.0,164,71.0,64.6,0.0,32.011818,160.0,362,70.2,64.2,0.0,47.5,335.0,234,72.4,65.0,0,38.172356,230.0,177,71.0,64.5,0,34.82514,150,205,69.6,65.2,0,36.630394,195,391,75.0,64.5,0,36.157787,380.0,583,68.6,64.1,0,61.11709,575,337,73.3,65.0,0,34.498608,335.0,259,72.6,65.0,0,39.741875,250,178,71.4,64.9,0,51.700996,175,195,72.4,64.9,0,28.564411,190.0,190,70.5,64.7,0,34.063408,185,315,68.6,64.4,0,32.76027,300,307,72.6,64.2,0,34.58729,300,215,69.1,64.3,0,53.41145,210,891,66.2,64.0,0,83.4113,880,80.9,78.1,81.3,81.3,86.9,85.6,1.1,0.1,30.01
20160907,900,78.6,75.4,36.19049791,67.51971667,255,47.6,44.8,5.55,75.4,72.7,-0.2,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.0,74.5,60.5,70.1,15.0,35.7,60.0,70.1,0,75.4,1.85,61.0,1.8125,67.5,0,0,34.3,11.1,0,0,0,72.1,72.5,63.6,67.4,15,42.2,61.0,54.0,0,72.6,1.02,61.0,1.8125,68.4,0,0,94.4,72.4,14.7,4.1,1.3,15,15,96.2,62.0,82.6,100,33.3,0,74.5,1.3,65.31035,64.81035,0,12.7,0,0,1,75.2,1,72,214,64.5,0,27.70996,200,72,68,0,73.3,63.1,0,9000,267,71.3,61.3,0,34.229347,260,128,69.1,62.1,0,48.69651,125,1024,70.0,61.7,0,26.601892,1000,385,73.8,62.3,0,31.301971,389.9657,609,70.2,62.2,0,43.264153,600,208,69.8,62.3,0,34.96632,200,130,69.8,62.3,0,50.425137,125,333,69.2,62.6,0,33.304848,330,332,70.4,62.9,0,100,650,846,69.3,63.1,0,100.0,950,512,0,62.1,0,34.32854,500,510,71.2,62.0,0,33.90205,500,179,71.3,64.4,0,47.506943,175,255,69.6,64.8,0,41.631573,245,225,70.4,64.5,0,40.852684,220,357,71.3,64.4,0,33.619125,350.0,162,72.1,64.7,0,32.961704,160.0,345,71.2,64.6,0,33.140865,335.0,347,72.1,64.5,0,30.657547,335,200,70.2,65.1,0,38.98104,195,806,73.8,64.5,0,43.757336,788.02826,253,68.2,64.3,0,44.485336,245,178,72.1,64.4,0,43.351685,175,255,70.6,64.5,0,45.516483,245.0,428,70.9,64.2,0,41.427536,420.0,164,71.4,64.8,0,28.580067,160.0,347,73.3,64.6,0,37.859882,335.0,303,71.7,64.9,0,34.350227,300.0,415,70.8,64.3,0,30.107004,400,202,69.5,64.8,0,38.265617,195,409,71.8,64.3,0,31.963413,380,359,69.4,64.6,0,32.917316,335,180,72.0,64.1,0,57.068317,175,252,70.7,64.4,0,41.497734,245,360,70.9,64.1,0,38.001926,350.0,165,71.6,64.4,0,37.016304,160,341,73.2,64.3,0,37.73307,335.0,243,71.7,65.2,0,40.224884,230.0,303,71.9,64.3,0,37.80265,285,199,69.1,64.8,0,42.343204,195,432,73.8,64.4,0,35.42776,380.0,378,69.9,64.1,0,40.590363,335,179,71.7,64.2,0,55.91243,175,253,71.0,64.2,0,45.149254,245,433,70.7,64.3,0,46.475746,420.0,166,71.7,64.2,0,31.941393,160.0,349,71.6,64.2,0,35.897438,335.0,92,71.6,64.9,0,32.426804,100,343,71.3,64.7,0,39.74849,335,200,70.0,286.0,0,33.881897,195,400,72.7,64.4,0,38.730198,380.0,341,69.9,64.3,0,43.385353,335,207,72.5,64.3,0,31.951069,200,255,72.5,64.2,0,40.9113,245,358,71.1,64.2,0,39.234917,350.0,164,71.0,64.5,0.0,32.011818,160.0,352,70.2,64.1,0.0,47.067307,335.0,235,72.4,65.0,0,38.172356,230.0,173,71.0,64.4,0,34.82514,150,204,69.6,65.1,0,36.630394,195,389,75.0,64.4,0,35.71684,380.0,583,68.6,64.0,0,61.11709,575,336,73.4,64.9,0,34.498608,335.0,259,72.7,64.9,0,39.741875,250,179,71.5,64.8,0,51.700996,175,194,72.5,64.7,0,28.564411,190.0,190,70.6,64.6,0,34.063408,185,313,68.6,64.3,0,32.76027,300,307,72.7,64.1,0,34.58729,300,215,69.2,64.2,0,53.41145,210,894,66.2,63.9,0,83.4113,880,80.9,78.1,81.3,81.3,86.9,85.6,1.0,0.1,30.01
20160907,905,79.0,74.4,36.28568168,73.60003333,255,47.5,44.7,5.55,75.2,72.5,-0.1,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.0,74.6,60.5,70.1,15.0,34.9,60.0,70.1,0,75.5,1.8,61.0,1.8125,67.7,0,0,34.3,11.2,0,0,0,72.1,72.6,63.8,67.2,15,42.5,61.0,56.0,0,72.6,1.0,61.0,1.8125,68.3,0,0,94.6,72.3,15.3,4.1,1.5,15,15,96.3,62.0,82.6,100,33.8,0,76.5,1.3,65.31035,64.81035,0,12.7,0,0,1,76.1,1,72,211,64.5,0,27.70996,200,72,68,0,73.4,63.0,0,9000,267,71.3,61.3,0,34.229347,260,127,69.0,62.1,0,48.69651,125,1017,69.9,61.7,0,26.601892,1000,388,73.8,62.3,0,31.301971,389.9657,607,70.1,62.2,0,43.264153,600,208,69.7,62.3,0,34.96632,200,129,69.7,62.3,0,50.425137,125,333,69.2,62.6,0,33.304848,330,332,70.4,62.9,0,100,650,842,69.2,63.0,0,100.0,950,512,0,62.1,0,34.32854,500,509,71.2,62.0,0,33.90205,500,179,71.3,64.4,0,47.506943,175,255,69.9,64.8,0,41.631573,245,225,70.6,64.5,0,40.852684,220,358,71.3,64.4,0,33.619125,350.0,162,72.2,64.6,0,32.961704,160.0,343,71.3,64.6,0,33.140865,335.0,346,72.1,64.4,0,30.657547,335,199,70.2,65.0,0,38.98104,195,777,73.8,64.4,0,44.34405,788.02826,251,68.2,64.3,0,44.485336,245,178,72.1,64.3,0,43.351685,175,255,70.6,64.4,0,45.516483,245.0,428,70.8,64.2,0,41.427536,420.0,164,71.5,64.8,0,28.580067,160.0,346,73.3,64.6,0,37.859882,335.0,303,71.7,64.9,0,34.350227,300.0,415,70.8,64.2,0,30.107004,400,201,69.5,64.8,0,38.265617,195,376,71.9,64.2,0,32.17073,380,363,69.4,64.5,0,32.917316,335,179,72.0,64.0,0,57.068317,175,250,70.7,64.3,0,41.497734,245,359,70.9,64.0,0,38.001926,350.0,164,71.7,64.4,0,37.016304,160,341,73.3,64.3,0,37.73307,335.0,243,71.7,65.1,0,40.224884,230.0,303,72.0,64.2,0,37.80265,285,198,69.1,64.8,0,42.343204,195,434,73.9,64.4,0,35.42776,380.0,373,69.9,64.0,0,40.590363,335,179,71.7,64.2,0,55.91243,175,253,71.0,64.2,0,45.149254,245,430,70.8,64.3,0,46.475746,420.0,166,71.7,64.2,0,31.941393,160.0,351,71.7,64.2,0,35.897438,335.0,92,71.7,64.8,0,32.426804,100,344,71.3,64.7,0,39.74849,335,199,70.1,286.3,0,33.881897,195,397,72.8,64.3,0,38.730198,380.0,342,70.0,64.2,0,43.385353,335,206,72.5,64.2,0,31.951069,200,254,72.5,64.2,0,40.9113,245,356,71.1,64.1,0,39.234917,350.0,164,71.0,64.4,0.0,32.011818,160.0,354,70.1,64.1,0.0,47.5,335.0,235,72.6,64.9,0,38.172356,230.0,180,71.0,64.4,0,34.82514,150,203,69.6,65.1,0,36.630394,195,391,75.0,64.3,0,35.71684,380.0,586,68.7,63.9,0,61.11709,575,336,73.5,64.8,0,34.498608,335.0,257,72.7,64.8,0,39.741875,250,179,71.4,64.8,0,51.700996,175,194,72.5,64.7,0,28.564411,190.0,189,70.6,64.5,0,34.063408,185,312,68.7,64.2,0,32.76027,300,307,72.7,64.0,0,34.58729,300,215,69.2,64.1,0,53.41145,210,892,66.2,63.9,0,83.4113,880,80.9,78.1,81.3,81.3,86.9,85.6,1.0,-0.9,30.01
20160907,910,79.5,72.4,36.21754574,73.60003333,253,47.7,45.0,5.55,75.1,72.6,-0.1,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.1,74.6,60.6,70.1,15.0,34.3,60.0,70.1,0,75.5,1.8,61.0,1.8125,67.7,0,0,34.4,11.2,0,0,0,72.2,72.7,63.6,67.4,15,42.8,61.0,54.7,0,72.7,0.98,61.0,1.8125,68.3,0,0,94.6,72.7,14.7,3.6,1.5,15,15,95.9,62.0,82.6,100,33.3,0,76.5,1.3,65.31035,64.81035,0,12.7,0,0,1,76.5,1,72,214,64.5,0,27.70996,200,72,68,0,73.4,63.1,0,9000,267,71.3,61.4,0,34.229347,260,127,69.0,62.1,0,48.69651,125,1019,69.9,61.8,0,26.601892,1000,389,73.8,62.4,0,31.301971,389.9657,608,70.1,62.2,0,43.264153,600,207,69.7,62.3,0,34.96632,200,129,69.7,62.3,0,50.425137,125,334,69.3,62.7,0,33.304848,330,332,70.4,62.9,0,100,650,845,69.2,63.1,0,100.0,950,512,0,62.1,0,34.32854,500,509,71.2,62.0,0,33.90205,500,179,71.2,64.4,0,47.506943,175,255,70.0,64.7,0,41.631573,245,225,70.8,64.5,0,40.852684,220,354,71.3,64.3,0,33.619125,350.0,163,72.2,64.6,0,32.961704,160.0,342,71.3,64.5,0,33.140865,335.0,344,72.2,64.4,0,30.657547,335,199,70.1,65.0,0,38.98104,195,781,73.9,64.4,0,43.628258,788.02826,251,68.2,64.3,0,44.485336,245,178,72.1,64.3,0,43.351685,175,254,70.8,64.4,0,45.516483,245.0,426,70.8,64.2,0,41.427536,420.0,163,71.6,64.7,0,28.580067,160.0,344,73.4,64.5,0,37.859882,335.0,303,71.8,64.9,0,34.350227,300.0,413,70.8,64.2,0,30.107004,400,201,69.5,64.7,0,38.265617,195,399,71.9,64.2,0,32.085365,380,362,69.3,64.5,0,32.917316,335,179,72.0,64.0,0,57.068317,175,248,70.7,64.3,0,41.497734,245,357,70.9,64.0,0,38.001926,350.0,164,71.7,64.3,0,37.016304,160,340,73.3,64.3,0,37.73307,335.0,242,71.7,65.1,0,40.224884,230.0,302,72.0,64.2,0,37.80265,285,198,69.1,64.7,0,42.343204,195,433,74.0,64.4,0,35.42776,380.0,376,69.9,64.0,0,40.590363,335,178,71.7,64.2,0,55.91243,175,252,71.0,64.2,0,45.149254,245,428,70.8,64.2,0,46.475746,420.0,165,71.8,64.2,0,31.941393,160.0,346,71.7,64.1,0,35.897438,335.0,93,71.8,64.8,0,32.426804,100,344,71.3,64.6,0,39.74849,335,198,70.1,286.0,0,33.881897,195,396,72.9,64.3,0,38.730198,380.0,341,69.9,64.2,0,43.385353,335,205,72.5,64.2,0,31.951069,200,253,72.5,64.2,0,40.9113,245,357,71.1,64.1,0,39.234917,350.0,164,71.1,64.4,0.0,32.011818,160.0,350,70.1,64.1,0.0,47.5,335.0,233,72.7,64.8,0,38.172356,230.0,180,71.0,64.3,0,34.82514,150,203,69.6,65.0,0,36.630394,195,386,75.1,64.3,0,35.71684,380.0,581,68.7,63.9,0,61.11709,575,336,73.6,64.8,0,34.498608,335.0,257,72.7,64.8,0,39.741875,250,178,71.4,64.7,0,51.700996,175,193,72.5,64.6,0,28.564411,190.0,189,70.7,64.5,0,34.063408,185,312,68.7,64.2,0,32.76027,300,305,72.8,64.0,0,34.58729,300,215,69.2,64.1,0,53.41145,210,890,66.3,63.9,0,83.4113,880,80.9,78.2,81.3,81.3,86.9,85.7,0.9,0.1,30.01
20160907,915,79.7,72.4,36.38243981,73.60003333,252,47.8,45.0,5.55,75.1,72.4,-0.1,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.1,74.6,60.9,70.1,15.0,33.9,60.0,70.1,0,75.6,1.8,61.0,1.8125,67.4,0,0,34.4,11.1,0,0,0,72.2,72.7,63.6,67.4,15,43.1,61.0,56.7,0,72.7,1.01,61.0,1.8125,68.3,0,0,94.6,72.5,15.7,4.1,1.4,15,15,95.4,62.0,82.6,100,34.5,0,76.5,1.3,65.31035,64.81035,0,12.7,0,0,1,77.1,1,72,213,64.7,0,27.70996,200,72,68,0,73.4,63.2,0,9000,266,71.4,61.5,0,34.229347,260,127,69.0,62.2,0,48.69651,125,1018,69.9,61.9,0,26.601892,1000,389,73.8,62.5,0,31.301971,389.9657,609,70.1,62.4,0,43.264153,600,207,69.7,62.4,0,34.96632,200,129,69.7,62.4,0,50.425137,125,334,69.3,62.8,0,33.304848,330,332,70.4,63.0,0,100,650,843,69.1,63.3,0,100.0,950,512,0,62.2,0,34.32854,500,509,71.2,62.2,0,33.90205,500,179,71.2,64.4,0,47.506943,175,256,70.2,64.7,0,41.631573,245,225,70.9,64.5,0,40.852684,220,356,71.3,64.3,0,33.619125,350.0,162,72.2,64.6,0,32.961704,160.0,341,71.4,64.5,0,33.140865,335.0,344,72.2,64.4,0,30.657547,335,200,70.1,64.9,0,38.98104,195,778,73.9,64.5,0,44.34405,788.02826,251,68.2,64.3,0,44.485336,245,178,72.1,64.4,0,43.351685,175,256,70.9,64.4,0,45.516483,245.0,429,70.8,64.2,0,41.427536,420.0,163,71.6,64.8,0,28.580067,160.0,344,73.5,64.5,0,37.859882,335.0,304,71.8,64.8,0,34.350227,300.0,414,70.8,64.2,0,30.107004,400,202,69.5,64.7,0,38.265617,195,380,72.0,64.2,0,32.536583,380,357,69.3,64.5,0,32.917316,335,179,72.0,64.0,0,57.068317,175,250,70.7,64.4,0,41.497734,245,358,70.9,64.0,0,38.001926,350.0,165,71.7,64.3,0,37.016304,160,342,73.3,64.3,0,37.73307,335.0,242,71.7,65.1,0,40.224884,230.0,303,72.0,64.2,0,37.80265,285,199,69.1,64.7,0,42.343204,195,434,74.0,64.4,0,35.42776,380.0,376,70.0,64.0,0,40.590363,335,180,71.7,64.1,0,55.91243,175,255,71.0,64.2,0,45.149254,245,428,70.8,64.2,0,46.475746,420.0,166,71.8,64.2,0,31.941393,160.0,350,71.8,64.1,0,35.897438,335.0,94,71.9,64.8,0,32.426804,100,345,71.3,64.6,0,39.74849,335,198,70.1,286.2,0,33.881897,195,398,72.9,64.3,0,38.730198,380.0,343,69.9,64.2,0,43.385353,335,206,72.5,64.2,0,31.951069,200,255,72.5,64.2,0,40.9113,245,357,71.2,64.1,0,39.234917,350.0,165,71.2,64.4,0.0,32.011818,160.0,358,70.2,64.1,0.0,47.5,335.0,235,72.7,64.8,0,38.172356,230.0,183,71.0,64.3,0,34.82514,150,203,69.6,65.1,0,36.630394,195,390,75.1,64.3,0,35.71684,380.0,588,68.8,63.9,0,61.11709,575,336,73.7,64.7,0,34.498608,335.0,258,72.8,64.8,0,39.741875,250,179,71.5,64.7,0,51.700996,175,195,72.5,64.6,0,28.564411,190.0,189,70.6,64.5,0,34.063408,185,309,68.7,64.2,0,32.76027,300,306,72.9,64.0,0,34.58729,300,215,69.3,64.1,0,53.41145,210,894,66.3,63.9,0,83.4113,880,80.9,78.4,81.3,81.3,86.9,85.7,1.1,1.7,30.01
20160907,920,79.9,72.3,36.52344734,73.60003333,252,47.8,45.0,5.55,75.1,72.4,-0.1,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.2,74.7,60.9,69.6,15.0,33.9,60.0,69.6,0,75.6,1.8,61.0,1.8125,67.1,0,0,34.1,11.1,0,0,0,72.2,72.7,63.6,67.2,15,43.4,61.0,54.3,0,72.7,1.0,61.0,1.8125,68.3,0,0,94.8,72.2,14.7,4.1,0.9,15,15,96.6,62.0,82.6,100,33.6,0,76.5,1.3,65.31035,64.81035,0,12.7,0,0,1,77.5,1,72,212,64.8,0,27.70996,200,72,68,0,73.4,63.4,0,9000,265,71.6,61.7,0,34.229347,260,127,69.0,62.4,0,48.69651,125,1007,69.9,62.1,0,26.601892,1000,398,73.8,62.7,0,31.301971,389.9657,603,70.1,62.5,0,43.264153,600,207,69.6,62.6,0,34.96632,200,128,69.7,62.6,0,50.425137,125,331,69.3,62.9,0,33.304848,330,328,70.4,63.2,0,100,650,837,69.2,63.4,0,100.0,950,510,0,62.4,0,34.32854,500,509,71.2,62.4,0,33.90205,500,178,71.1,64.3,0,47.506943,175,253,70.3,64.7,0,41.631573,245,223,71.0,64.4,0,40.852684,220,355,71.3,64.3,0,33.619125,350.0,162,72.3,64.5,0,32.961704,160.0,344,71.4,64.4,0,33.140865,335.0,344,72.2,64.3,0,30.657547,335,199,70.1,64.9,0,38.98104,195,792,74.0,64.4,0,44.789955,788.02826,250,68.2,64.2,0,44.485336,245,177,72.1,64.2,0,43.351685,175,254,71.0,64.3,0,45.516483,245.0,425,70.8,64.1,0,41.427536,420.0,163,71.6,64.7,0,28.580067,160.0,343,73.5,64.5,0,37.859882,335.0,303,71.8,64.8,0,34.350227,300.0,414,70.8,64.1,0,30.107004,400,201,69.5,64.7,0,38.265617,195,402,72.1,64.1,0,32.536583,380,357,69.3,64.4,0,32.917316,335,178,72.0,63.9,0,57.068317,175,248,70.7,64.3,0,41.497734,245,357,70.9,63.9,0,38.001926,350.0,165,71.8,64.3,0,37.016304,160,341,73.4,64.2,0,37.73307,335.0,242,71.7,65.0,0,40.224884,230.0,301,72.1,64.1,0,37.80265,285,198,69.1,64.7,0,42.343204,195,434,74.1,64.3,0,35.42776,380.0,374,70.1,63.9,0,40.590363,335,178,71.7,64.1,0,55.91243,175,252,71.0,64.1,0,45.149254,245,425,70.8,64.2,0,46.475746,420.0,165,71.9,64.1,0,31.941393,160.0,347,71.8,64.1,0,35.897438,335.0,89,72.0,64.8,0,32.426804,100,342,71.3,64.6,0,39.74849,335,197,70.1,286.2,0,33.881897,195,399,73.1,64.2,0,38.730198,380.0,339,70.0,64.1,0,43.385353,335,206,72.5,64.1,0,31.951069,200,252,72.5,64.1,0,40.9113,245,357,71.2,64.0,0,39.234917,350.0,164,71.2,64.3,0.0,32.011818,160.0,347,70.1,64.0,0.0,47.5,335.0,233,72.8,64.8,0,38.172356,230.0,177,71.0,64.3,0,34.82514,150,202,69.6,65.0,0,36.630394,195,386,75.2,64.3,0,35.71684,380.0,578,68.9,63.8,0,61.11709,575,336,73.7,64.7,0,34.498608,335.0,256,72.8,64.7,0,39.741875,250,178,71.5,64.7,0,51.700996,175,193,72.6,64.6,0,28.564411,190.0,189,70.6,64.4,0,34.063408,185,311,68.7,64.1,0,32.76027,300,305,72.9,63.9,0,34.58729,300,214,69.3,64.0,0,53.41145,210,886,66.3,63.7,0,83.4113,880,80.9,78.2,81.3,81.3,86.9,85.7,1.1,0.0,30.01
20160907,925,80.2,71.2,36.49958822,73.60003333,249,47.7,44.9,5.55,75.0,72.4,-0.2,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.2,74.7,60.9,70.1,15.0,33.7,60.0,70.1,0,75.7,1.8,61.0,1.8125,67.0,0,0,34.3,11.2,0,0,0,72.2,72.9,63.6,67.4,15,43.6,61.0,58.1,0,72.8,1.0,61.0,1.8125,68.3,0,0,94.9,72.6,16.7,3.7,1.2,15,15,96.3,62.0,82.6,100,34.1,0,76.5,1.3,65.31035,64.81035,0,12.7,0,0,1,77.9,1,72,213,64.9,0,27.70996,200,72,68,0,73.4,63.4,0,9000,267,71.6,61.7,0,34.229347,260,128,69.0,62.4,0,48.69651,125,1018,69.9,62.2,0,26.601892,1000,387,73.9,62.7,0,31.301971,389.9657,608,70.1,62.5,0,43.264153,600,208,69.6,62.6,0,34.96632,200,130,69.8,62.6,0,50.425137,125,333,69.4,63.0,0,33.304848,330,333,70.4,63.2,0,100,650,843,69.2,63.4,0,100.0,950,512,0,62.5,0,34.32854,500,509,71.2,62.4,0,33.90205,500,179,71.2,64.3,0,47.506943,175,254,70.4,64.7,0,41.631573,245,225,71.1,64.4,0,40.852684,220,356,71.4,64.3,0,33.619125,350.0,162,72.3,64.6,0,32.961704,160.0,343,71.5,64.4,0,33.140865,335.0,345,72.2,64.3,0,30.657547,335,200,70.1,64.9,0,38.98104,195,794,74.0,64.4,0,44.766487,788.02826,251,68.1,64.2,0,44.485336,245,178,72.1,64.3,0,43.351685,175,255,71.1,64.3,0,45.516483,245.0,428,70.9,64.1,0,41.427536,420.0,164,71.6,64.7,0,28.580067,160.0,344,73.5,64.4,0,37.859882,335.0,304,71.8,64.8,0,34.350227,300.0,415,70.9,64.2,0,30.107004,400,201,69.5,64.7,0,38.265617,195,403,72.2,64.2,0,32.365852,380,352,69.4,64.4,0,32.917316,335,178,72.0,64.0,0,57.068317,175,250,70.7,64.3,0,41.497734,245,357,70.9,63.9,0,38.001926,350.0,165,71.8,64.3,0,37.016304,160,344,73.4,64.2,0,37.73307,335.0,241,71.7,65.0,0,40.224884,230.0,302,72.1,64.1,0,37.80265,285,198,69.1,64.7,0,42.343204,195,441,74.2,64.3,0,36.52822,456.7998,374,70.1,63.9,0,40.590363,335,179,71.8,64.1,0,55.91243,175,254,71.0,64.1,0,45.149254,245,429,70.8,64.2,0,46.475746,420.0,165,72.0,64.1,0,31.941393,160.0,351,71.9,64.1,0,35.897438,335.0,91,72.1,64.8,0,32.426804,100,344,71.3,64.6,0,39.74849,335,198,70.1,286.0,0,33.881897,195,394,73.2,64.2,0,38.730198,380.0,342,70.1,64.1,0,43.385353,335,206,72.5,64.1,0,31.951069,200,254,72.5,64.1,0,40.9113,245,357,71.2,64.1,0,39.234917,350.0,164,71.3,64.3,0.0,32.011818,160.0,356,70.2,64.0,0.0,47.5,335.0,235,72.9,64.8,0,38.172356,230.0,185,71.0,64.3,0,34.82514,150,203,69.6,65.0,0,36.630394,195,391,75.3,64.3,0,36.157787,380.0,584,69.0,63.9,0,61.11709,575,336,73.8,64.7,0,34.498608,335.0,257,72.9,64.7,0,39.741875,250,180,71.5,64.7,0,51.700996,175,195,72.6,64.6,0,28.564411,190.0,189,70.6,64.4,0,34.063408,185,311,68.7,64.2,0,32.76027,300,306,73.0,63.9,0,34.58729,300,215,69.3,64.0,0,53.41145,210,891,66.2,63.8,0,83.4113,880,80.9,78.6,81.3,81.3,86.9,85.7,1.4,-1.4,30.01
20160907,930,80.7,69.8,36.5605981,73.60003333,254,47.6,44.9,5.55,75.1,72.5,-0.2,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.1,74.7,60.8,70.1,15.0,33.5,60.0,70.1,0,75.6,1.8,61.0,1.8125,66.2,0,0,34.3,11.1,0,0,0,72.3,72.8,63.8,67.8,15,44.0,61.0,53.6,0,72.8,0.99,61.0,1.8125,68.2,0,0,94.8,73.3,14.4,4.0,1.5,15,15,95.7,62.0,82.6,100,33.9,0,76.5,1.3,65.31035,64.81035,0,12.7,0,0,1,78.3,1,72,210,64.8,0,27.70996,200,72,68,0,73.4,63.4,0,9000,267,71.7,61.6,0,34.229347,260,127,69.1,62.4,0,48.69651,125,1028,69.9,62.1,0,26.601892,1000,387,73.9,62.6,0,31.748789,389.9657,607,70.2,62.5,0,43.264153,600,208,69.6,62.6,0,34.96632,200,129,70.0,62.6,0,50.425137,125,334,69.5,62.9,0,33.304848,330,333,70.4,63.2,0,100,650,846,69.2,63.4,0,100.0,950,512,0,62.4,0,34.32854,500,510,71.2,62.4,0,33.90205,500,179,71.3,64.3,0,47.506943,175,254,70.4,64.7,0,41.631573,245,224,71.2,64.4,0,40.852684,220,356,71.4,64.3,0,33.619125,350.0,162,72.4,64.6,0,32.961704,160.0,342,71.6,64.5,0,33.140865,335.0,345,72.3,64.3,0,30.657547,335,199,70.1,64.9,0,38.98104,195,792,74.0,64.4,0,44.67261,788.02826,250,68.2,64.3,0,44.485336,245,178,72.1,64.3,0,43.351685,175,255,71.2,64.4,0,45.516483,245.0,426,70.9,64.1,0,41.427536,420.0,164,71.7,64.7,0,28.580067,160.0,343,73.6,64.5,0,37.859882,335.0,303,71.8,64.8,0,34.350227,300.0,414,70.9,64.2,0,30.107004,400,200,69.5,64.7,0,38.265617,195,387,72.2,64.2,0,32.64634,380,351,69.3,64.5,0,32.917316,335,175,72.0,64.0,0,57.068317,175,248,70.7,64.3,0,41.497734,245,356,71.0,64.0,0,38.001926,350.0,164,71.9,64.3,0,37.016304,160,336,73.5,64.2,0,38.027477,335.0,239,71.7,65.0,0,40.224884,230.0,297,72.1,64.1,0,37.80265,285,196,69.1,64.7,0,43.218613,195,528,74.2,64.3,0,40.563248,533.5996,372,70.2,63.9,0,40.590363,335,179,71.8,64.1,0,55.91243,175,252,71.0,64.1,0,45.149254,245,426,70.8,64.2,0,46.475746,420.0,165,72.2,64.1,0,31.941393,160.0,347,72.0,64.1,0,35.897438,335.0,93,72.2,64.8,0,32.426804,100,344,71.4,64.6,0,39.74849,335,197,70.1,286.3,0,33.881897,195,398,73.3,64.3,0,38.730198,380.0,341,70.2,64.2,0,43.385353,335,205,72.5,64.1,0,31.951069,200,254,72.5,64.2,0,40.9113,245,355,71.2,64.1,0,39.234917,350.0,164,71.3,64.3,0.0,32.011818,160.0,349,70.2,64.0,0.0,47.5,335.0,234,73.0,64.8,0,38.172356,230.0,174,71.0,64.3,0,34.82514,150,202,69.6,65.0,0,36.630394,195,396,75.4,64.3,0,36.157787,380.0,581,69.1,63.9,0,61.11709,575,336,73.9,64.8,0,34.498608,335.0,257,72.9,64.8,0,39.741875,250,179,71.5,64.7,0,51.700996,175,193,72.6,64.6,0,28.564411,190.0,188,70.6,64.4,0,34.063408,185,311,68.7,64.2,0,32.76027,300,305,73.0,64.0,0,34.58729,300,215,69.3,64.1,0,53.41145,210,888,66.2,63.8,0,83.4113,880,80.9,78.7,81.3,81.3,86.9,85.7,1.0,0.6,30.01
20160907,935,80.9,68.9,36.49651631,73.60003333,254,47.7,44.9,5.6,75.0,72.4,-0.1,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.2,74.7,60.7,70.1,15.0,35.0,58.8,70.1,0,75.6,1.85,59.8,1.8125,66.1,0,0,34.3,11.1,0,0,0,72.3,72.9,63.4,67.5,15,44.5,60.4,55.6,0,72.8,1.0,59.8,1.8125,68.2,0,0,94.5,72.5,15.2,4.1,1.5,15,15,94.9,62.0,82.6,100,34.6,0,76.5,1.3,64.94827,64.44827,0,12.7,0,0,1,78.7,1,72,214,64.7,0,27.70996,200,72,68,0,73.4,63.3,0,9000,267,71.8,61.6,0,34.229347,260,128,69.1,62.4,0,48.69651,125,1024,69.9,62.1,0,26.601892,1000,385,73.9,62.5,0,31.748789,389.9657,609,70.1,62.5,0,43.264153,600,208,69.6,62.5,0,34.96632,200,129,70.2,62.5,0,50.425137,125,335,69.5,62.8,0,33.304848,330,332,70.4,63.1,0,100,650,843,69.3,63.3,0,100.0,950,512,0,62.4,0,34.32854,500,510,71.2,62.3,0,33.90205,500,179,71.2,64.3,0,47.506943,175,254,70.5,64.7,0,41.631573,245,223,71.2,64.4,0,40.852684,220,357,71.4,64.3,0,33.619125,350.0,162,72.4,64.5,0,32.961704,160.0,343,71.7,64.4,0,33.140865,335.0,345,72.3,64.3,0,30.657547,335,199,70.1,64.9,0,38.98104,195,830,74.1,64.4,0,46.033794,826.42847,250,68.2,64.2,0,44.485336,245,178,72.1,64.3,0,43.351685,175,255,71.3,64.3,0,45.516483,245.0,427,71.0,64.1,0,41.427536,420.0,163,71.7,64.7,0,28.580067,160.0,343,73.7,64.5,0,37.859882,335.0,303,71.8,64.8,0,34.350227,300.0,413,70.9,64.1,0,30.107004,400,201,69.5,64.7,0,38.265617,195,380,72.2,64.2,0,32.426826,380,355,69.4,64.4,0,32.917316,335,181,72.1,63.9,0,58.98556,175,250,70.7,64.3,0,42.79752,245,356,71.0,64.0,0,39.11998,350.0,164,71.9,64.3,0,37.016304,160,337,73.5,64.2,0,39.0947,335.0,237,71.7,65.0,0,40.224884,230.0,295,72.1,64.1,0,37.80265,285,201,69.1,64.7,0,44.2619,195,605,74.2,64.2,0,43.86463,610.3996,367,70.3,63.9,0,40.590363,335,179,71.8,64.1,0,55.91243,175,253,71.0,64.1,0,45.149254,245,427,70.8,64.2,0,46.475746,420.0,166,72.2,64.1,0,31.941393,160.0,349,72.0,64.1,0,35.897438,335.0,92,72.2,64.8,0,32.426804,100,341,71.4,64.6,0,39.74849,335,197,70.1,285.9,0,33.881897,195,397,73.4,64.3,0,38.730198,380.0,342,70.2,64.1,0,43.385353,335,206,72.5,64.1,0,31.951069,200,252,72.5,64.1,0,40.9113,245,357,71.2,64.1,0,39.234917,350.0,164,71.4,64.3,0.0,32.011818,160.0,349,70.2,64.0,0.0,47.5,335.0,233,73.0,64.8,0,38.172356,230.0,179,71.1,64.3,0,34.82514,150,203,69.6,65.0,0,36.630394,195,390,75.4,64.3,0,36.157787,380.0,585,69.2,63.8,0,61.559624,575,336,73.9,64.7,0,34.498608,335.0,257,73.0,64.7,0,39.741875,250,179,71.5,64.7,0,51.700996,175,194,72.7,64.6,0,28.564411,190.0,188,70.6,64.4,0,34.063408,185,313,68.7,64.1,0,32.76027,300,305,73.1,64.0,0,34.58729,300,215,69.3,64.0,0,53.41145,210,889,66.3,63.8,0,83.4113,880,80.9,78.6,81.3,81.3,86.9,85.7,1.1,0.0,30.01
20160907,940,81.8,66.5,36.61070611,73.60003333,253,48.0,45.2,5.65,75.2,72.6,-0.2,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.3,74.8,60.9,70.1,15.0,36.4,58.8,70.1,0,75.8,1.8,59.8,1.8125,66.4,0,0,34.4,11.2,0,0,0,72.3,72.9,63.3,68.0,15,45.1,60.4,53.2,0,72.8,1.0,59.8,1.8125,68.1,0,0,94.9,73.1,14.3,4.1,1.0,15,15,95.7,62.0,82.6,100,34.8,0,76.5,1.3,64.94827,64.44827,0,12.7,0,0,1,79.1,1,72,214,64.7,0,27.70996,200,72,68,0,73.3,63.3,0,9000,267,71.8,61.6,0,34.229347,260,127,69.1,62.3,0,48.69651,125,1016,69.9,62.0,0,26.601892,1000,387,73.9,62.5,0,31.748789,389.9657,609,70.2,62.4,0,43.264153,600,208,69.7,62.5,0,34.96632,200,130,70.3,62.5,0,50.425137,125,335,69.5,62.8,0,33.304848,330,331,70.3,63.0,0,100,650,844,69.4,63.3,0,100.0,950,512,0,62.3,0,34.32854,500,509,71.2,62.3,0,33.90205,500,178,71.2,64.2,0,47.506943,175,253,70.6,64.6,0,41.631573,245,224,71.2,64.3,0,40.852684,220,355,71.4,64.2,0,33.619125,350.0,162,72.5,64.5,0,32.961704,160.0,342,71.9,64.3,0,33.140865,335.0,346,72.3,64.3,0,30.657547,335,200,70.1,64.8,0,38.98104,195,824,74.1,64.3,0,44.86036,826.42847,250,68.2,64.1,0,44.485336,245,178,72.1,64.1,0,43.351685,175,254,71.4,64.2,0,45.516483,245.0,426,71.0,64.0,0,41.427536,420.0,163,71.7,64.6,0,28.580067,160.0,342,73.7,64.4,0,37.859882,335.0,303,71.9,64.7,0,34.350227,300.0,414,70.9,64.1,0,30.107004,400,201,69.5,64.6,0,38.265617,195,401,72.3,64.1,0,31.963413,380,362,69.4,64.3,0,32.917316,335,180,72.1,63.8,0,58.98556,175,248,70.7,64.2,0,42.79752,245,358,71.0,63.8,0,39.11998,350.0,163,72.0,64.2,0,37.016304,160,336,73.5,64.1,0,39.0947,335.0,237,71.7,65.0,0,40.224884,230.0,293,72.1,64.1,0,37.80265,285,198,69.2,64.6,0,44.2619,195,644,74.2,64.1,0,45.438408,648.7996,366,70.4,63.8,0,40.590363,335,178,71.9,64.0,0,55.91243,175,252,71.0,63.9,0,45.149254,245,429,70.8,64.0,0,46.475746,420.0,165,72.3,64.0,0,31.941393,160.0,349,72.0,64.0,0,35.897438,335.0,92,72.3,64.7,0,32.426804,100,342,71.4,64.5,0,39.74849,335,199,70.1,286.1,0,33.881897,195,401,73.4,64.1,0,38.730198,380.0,342,70.3,64.0,0,43.385353,335,206,72.4,64.0,0,31.951069,200,251,72.5,64.0,0,40.9113,245,357,71.2,63.9,0,39.234917,350.0,164,71.5,64.3,0.0,32.011818,160.0,350,70.2,63.9,0.0,47.5,335.0,233,73.1,64.7,0,38.172356,230.0,181,71.1,64.2,0,34.82514,150,204,69.6,64.9,0,36.630394,195,389,75.5,64.2,0,36.157787,380.0,584,69.3,63.7,0,61.559624,575,336,74.0,64.7,0,34.498608,335.0,257,73.0,64.6,0,39.741875,250,179,71.5,64.6,0,51.700996,175,194,72.7,64.5,0,28.564411,190.0,189,70.5,64.3,0,34.063408,185,312,68.7,64.1,0,32.76027,300,305,73.2,63.8,0,34.58729,300,214,69.4,63.9,0,53.41145,210,891,66.3,63.7,0,83.4113,880,80.9,78.5,81.3,81.3,86.9,85.7,1.8,-1.1,30.01
20160907,945,81.9,66.7,36.74447625,73.60003333,255,48.1,45.3,5.6,75.5,72.9,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,74.9,60.9,70.1,15.0,38.2,58.8,70.1,0,75.8,1.8,59.8,1.8125,65.6,0,0,34.4,11.2,0,0,0,72.3,73.0,63.5,68.2,15,45.7,60.4,54.9,0,73.0,1.02,59.8,1.8125,68.2,0,0,95.1,73.6,14.8,3.9,1.8,15,15,95.6,62.0,82.6,100,35.8,0,78.5,1.3,64.94827,64.44827,0,12.7,0,0,1,79.5,1,72,214,64.8,0,27.70996,200,72,68,0,73.4,63.4,0,9000,267,71.7,61.7,0,34.229347,260,127,69.1,62.4,0,48.69651,125,1011,69.8,62.1,0,26.601892,1000,410,73.9,62.6,0,34.777214,411.56592,607,70.1,62.5,0,43.264153,600,209,69.6,62.6,0,34.96632,200,129,70.2,62.6,0,50.425137,125,333,69.5,62.9,0,33.304848,330,331,70.3,63.1,0,100,650,841,69.3,63.4,0,100.0,950,511,0,62.4,0,34.32854,500,509,71.2,62.4,0,33.90205,500,178,71.2,64.2,0,47.506943,175,253,70.7,64.6,0,41.631573,245,224,71.2,64.3,0,40.852684,220,357,71.5,64.2,0,33.619125,350.0,162,72.5,64.4,0,32.961704,160.0,344,72.0,64.3,0,33.140865,335.0,345,72.3,64.2,0,30.657547,335,199,70.1,64.8,0,38.98104,195,909,74.0,64.2,0,48.415863,903.22845,250,68.2,64.1,0,44.485336,245,178,72.1,64.2,0,43.351685,175,255,71.4,64.2,0,45.516483,245.0,426,71.0,64.0,0,41.427536,420.0,163,71.7,64.6,0,28.580067,160.0,345,73.9,64.4,0,37.859882,335.0,303,72.1,64.7,0,34.350227,300.0,413,70.9,64.1,0,30.107004,400,202,69.7,64.6,0,38.265617,195,389,72.3,64.1,0,32.2439,380,355,69.4,64.3,0,32.917316,335,178,72.0,63.9,0,58.98556,175,247,70.7,64.2,0,42.79752,245,356,71.0,63.8,0,39.11998,350.0,163,72.0,64.3,0,37.016304,160,343,73.5,64.1,0,39.97792,335.0,236,71.7,64.9,0,40.224884,230.0,291,72.2,64.1,0,37.80265,285,202,69.2,64.6,0,44.693607,195,715,74.2,64.0,0,48.574135,725.5996,361,70.4,63.8,0,40.590363,335,179,71.9,64.0,0,55.91243,175,253,71.0,64.0,0,45.149254,245,430,70.8,64.1,0,46.475746,420.0,165,72.4,64.0,0,31.941393,160.0,353,72.1,63.9,0,35.897438,335.0,91,72.4,64.7,0,32.426804,100,343,71.4,64.5,0,39.74849,335,199,70.1,285.9,0,33.881897,195,394,73.5,64.2,0,38.730198,380.0,341,70.4,64.0,0,43.385353,335,205,72.5,64.0,0,31.951069,200,254,72.6,64.0,0,40.9113,245,356,71.2,63.9,0,39.234917,350.0,164,71.6,64.2,0.0,32.011818,160.0,355,70.2,63.9,0.0,47.5,335.0,234,73.1,64.7,0,38.172356,230.0,180,71.1,64.2,0,34.82514,150,204,69.6,64.9,0,36.630394,195,388,75.5,64.2,0,36.157787,380.0,585,69.4,63.8,0,61.559624,575,336,74.0,64.6,0,34.498608,335.0,258,73.0,64.6,0,39.741875,250,179,71.5,64.6,0,51.700996,175,194,72.8,64.5,0,28.564411,190.0,190,70.5,64.3,0,34.063408,185,313,68.7,64.1,0,32.76027,300,308,73.2,63.9,0,34.58729,300,214,69.4,63.9,0,53.41145,210,890,66.3,63.7,0,83.4113,880,80.9,78.5,81.3,81.3,86.9,85.7,1.4,-1.4,30.01
20160907,950,82.4,65.9,36.94058647,73.60003333,257,48.3,45.4,5.55,75.5,72.8,-0.2,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,74.9,61.0,70.1,15.0,40.0,58.8,70.1,0,75.8,1.8,59.8,1.8125,66.0,0,0,34.4,11.2,0,0,0,72.4,73.0,63.2,68.4,15,46.0,60.4,58.2,0,72.9,1.01,59.8,1.8125,68.0,0,0,95.2,73.8,15.9,3.7,0.9,15,15,95.8,62.0,82.6,100,35.4,0,78.5,1.3,64.94827,64.44827,0,12.7,0,0,1,80.6,1,72,213,64.9,0,27.70996,200,72,68,0,73.4,63.4,0,9000,266,71.9,61.7,0,34.229347,260,127,69.1,62.4,0,48.69651,125,1019,69.8,62.2,0,26.601892,1000,409,73.8,62.6,0,34.777214,411.56592,606,70.2,62.5,0,43.264153,600,208,69.6,62.6,0,34.96632,200,130,70.2,62.7,0,50.425137,125,335,69.5,63.0,0,33.304848,330,331,70.3,63.2,0,100,650,844,69.3,63.4,0,100.0,950,512,0,62.5,0,34.32854,500,509,71.2,62.5,0,33.90205,500,179,71.2,64.1,0,47.506943,175,255,70.7,64.5,0,41.631573,245,224,71.2,64.2,0,40.852684,220,358,71.5,64.1,0,33.619125,350.0,162,72.5,64.4,0,32.961704,160.0,343,72.0,64.2,0,33.140865,335.0,346,72.3,64.1,0,30.657547,335,200,70.1,64.7,0,38.98104,195,892,73.9,64.1,0,47.653133,903.22845,252,68.2,64.0,0,44.485336,245,179,72.1,64.0,0,43.351685,175,255,71.6,64.1,0,45.516483,245.0,427,71.1,63.9,0,41.427536,420.0,164,71.7,64.5,0,28.580067,160.0,346,74.0,64.3,0,37.859882,335.0,304,72.0,64.6,0,34.350227,300.0,416,70.9,64.0,0,30.107004,400,203,69.9,64.5,0,38.265617,195,415,72.3,63.9,0,31.731707,380,362,69.3,64.2,0,32.917316,335,178,72.1,63.7,0,58.98556,175,248,70.7,64.1,0,42.79752,245,356,71.0,63.7,0,39.11998,350.0,163,72.1,64.1,0,37.016304,160,343,73.5,64.0,0,39.97792,335.0,236,71.8,64.9,0,40.224884,230.0,293,72.2,64.0,0,37.80265,285,203,69.2,64.5,0,44.693607,195,764,74.1,63.9,0,50.3964,763.99963,360,70.4,63.7,0,40.590363,335,180,71.9,63.9,0,55.91243,175,255,71.0,63.8,0,45.149254,245,430,70.8,63.9,0,46.475746,420.0,166,72.4,63.9,0,31.941393,160.0,351,72.1,63.8,0,35.897438,335.0,91,72.4,64.6,0,32.426804,100,343,71.5,64.4,0,39.74849,335,200,70.1,286.2,0,33.881897,195,397,73.6,64.1,0,38.730198,380.0,341,70.4,63.9,0,43.385353,335,207,72.5,63.9,0,31.951069,200,256,72.6,63.9,0,40.9113,245,359,71.2,63.9,0,39.234917,350.0,165,71.7,64.2,0.0,32.011818,160.0,359,70.2,63.8,0.0,47.5,335.0,235,73.2,64.6,0,38.172356,230.0,183,71.1,64.1,0,34.82514,150,204,69.6,64.9,0,36.630394,195,396,75.6,64.1,0,36.157787,380.0,589,69.4,63.6,0,61.559624,575,337,73.9,64.6,0,34.498608,335.0,259,73.1,64.6,0,39.741875,250,180,71.5,64.5,0,51.700996,175,195,72.8,64.4,0,28.564411,190.0,190,70.4,64.2,0,34.063408,185,313,68.7,63.9,0,32.76027,300,308,73.2,63.7,0,34.58729,300,215,69.4,63.8,0,53.41145,210,896,66.3,63.5,0,83.4113,880,80.9,78.5,81.3,81.3,86.9,85.7,1.0,0.0,30.01
