20160907,955,82.2,66.2,36.8571748,73.60003333,254,48.0,45.0,5.55,75.6,72.6,-0.1,5.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.4,74.8,60.8,69.6,15.0,41.5,58.8,69.6,0,75.7,1.8,59.8,1.8125,65.1,0,0,34.1,11.2,0,0,0,72.4,73.0,63.2,68.4,15,46.5,60.4,58.4,0,73.0,1.02,59.8,1.8125,68.0,0,0,95.3,73.7,16.2,3.7,1.4,15,15,95.6,62.0,82.6,100,34.1,0,78.5,1.3,64.94827,64.44827,0,12.7,0,0,1,81.6,1,72,212,64.7,0,27.70996,200,72,68,0,73.5,63.4,0,9000,266,72.0,61.6,0,34.229347,260,127,69.1,62.4,0,48.69651,125,1011,69.8,62.1,0,26.601892,1000,415,73.9,62.5,0,34.777214,411.56592,605,70.2,62.5,0,43.264153,600,207,69.6,62.6,0,34.96632,200,128,70.4,62.6,0,50.425137,125,331,69.6,62.9,0,33.304848,330,329,70.3,63.1,0,100,650,838,69.3,63.3,0,100.0,950,511,0,62.4,0,34.32854,500,509,71.2,62.3,0,33.90205,500,179,71.3,64.0,0,47.506943,175,255,70.8,64.4,0,41.631573,245,224,71.2,64.1,0,40.852684,220,356,71.6,64.0,0,33.619125,350.0,162,72.6,64.3,0,32.961704,160.0,344,72.0,64.2,0,33.140865,335.0,345,72.3,64.1,0,30.657547,335,200,70.1,64.7,0,38.98104,195,903,73.9,64.1,0,47.007744,903.22845,250,68.2,63.9,0,44.485336,245,178,72.2,64.0,0,43.351685,175,254,71.6,64.1,0,45.516483,245.0,428,71.1,63.8,0,41.427536,420.0,163,71.7,64.4,0,28.580067,160.0,346,74.0,64.2,0,37.859882,335.0,304,72.0,64.6,0,34.350227,300.0,414,70.9,63.9,0,30.107004,400,202,70.0,64.4,0,38.265617,195,390,72.3,63.9,0,32.19512,380,351,69.3,64.2,0,32.917316,335,180,72.0,63.6,0,59.434532,175,253,70.7,64.0,0,43.31028,245,361,71.0,63.7,0,39.5648,350.0,162,72.1,64.1,0,37.016304,160,340,73.6,64.0,0,39.97792,335.0,232,71.9,64.9,0,40.224884,230.0,289,72.2,63.9,0,37.80265,285,200,69.2,64.4,0,44.693607,195,832,74.1,63.8,0,53.792454,840.7998,355,70.5,63.6,0,40.590363,335,179,71.9,63.8,0,55.91243,175,254,71.0,63.8,0,45.149254,245,428,70.8,63.9,0,46.475746,420.0,166,72.4,63.9,0,31.941393,160.0,351,72.1,63.8,0,35.897438,335.0,91,72.4,64.5,0,32.426804,100,345,71.5,64.3,0,39.74849,335,199,70.1,286.1,0,33.881897,195,393,73.7,64.0,0,38.730198,380.0,342,70.4,63.9,0,43.385353,335,208,72.5,63.9,0,31.951069,200,254,72.6,63.9,0,40.9113,245,356,71.2,63.8,0,39.234917,350.0,164,71.8,64.1,0.0,32.011818,160.0,354,70.3,63.8,0.0,47.5,335.0,235,73.3,64.6,0,38.172356,230.0,180,71.1,64.1,0,34.82514,150,203,69.6,64.8,0,36.630394,195,394,75.6,64.1,0,36.157787,380.0,589,69.5,63.6,0,61.559624,575,336,73.9,64.5,0,34.498608,335.0,257,73.1,64.5,0,39.741875,250,179,71.5,64.4,0,51.700996,175,194,72.8,64.3,0,28.564411,190.0,189,70.4,64.2,0,34.063408,185,313,68.7,63.9,0,32.76027,300,308,73.3,63.7,0,34.58729,300,215,69.5,63.7,0,53.41145,210,894,66.3,63.5,0,83.4113,880,80.9,78.6,81.3,81.3,86.9,85.7,1.0,0.0,30.01
20160907,1000,83.2,63.4,36.91403202,73.60003333,253,47.8,44.8,5.55,75.6,72.8,-0.1,5.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.4,74.8,60.4,69.6,15.0,42.4,58.8,69.6,0,75.8,1.8,59.8,1.8125,64.6,0,0,34.2,11.1,0,0,0,72.4,73.1,63.3,68.5,15,46.8,60.4,55.3,0,73.0,0.98,59.8,1.8125,68.0,0,0,95.4,73.9,15.1,3.6,1.6,15,15,95.6,62.0,82.6,100,34.3,0,78.5,1.3,64.94827,64.44827,0,12.7,0,0,1,82.1,1,72,212,64.5,0,27.70996,200,72,68,0,73.9,63.1,0,9000,265,72.0,61.4,0,34.229347,260,127,69.1,62.1,0,48.69651,125,1013,69.8,61.9,0,26.601892,1000,414,74.0,62.3,0,34.777214,411.56592,601,70.3,62.3,0,43.264153,600,206,69.6,62.3,0,34.96632,200,128,70.4,62.3,0,50.425137,125,331,69.6,62.6,0,33.304848,330,330,70.3,62.9,0,100,650,838,69.3,63.0,0,100.0,950,510,0,62.1,0,34.32854,500,508,71.2,62.1,0,33.90205,500,178,71.3,64.0,0,47.506943,175,252,70.9,64.4,0,41.631573,245,223,71.2,64.2,0,40.852684,220,353,71.6,64.1,0,33.619125,350.0,162,72.6,64.3,0,32.961704,160.0,341,72.0,64.2,0,33.140865,335.0,345,72.4,64.1,0,30.657547,335,198,70.1,64.7,0,38.98104,195,895,73.9,64.1,0,47.559258,903.22845,249,68.2,64.0,0,44.485336,245,177,72.2,64.0,0,43.351685,175,252,71.6,64.1,0,45.516483,245.0,424,71.1,63.8,0,41.427536,420.0,163,71.7,64.4,0,28.580067,160.0,342,74.0,64.2,0,37.859882,335.0,303,72.0,64.6,0,34.350227,300.0,413,70.9,63.9,0,30.107004,400,201,70.0,64.5,0,38.265617,195,406,72.4,63.9,0,32.524387,380,358,69.3,64.2,0,32.917316,335,178,72.0,63.7,0,59.434532,175,250,70.7,64.1,0,43.31028,245,357,71.0,63.7,0,39.5648,350.0,162,72.1,64.1,0,37.016304,160,337,73.7,64.0,0,39.97792,335.0,231,72.1,64.8,0,40.224884,230.0,287,72.2,63.9,0,37.80265,285,197,69.3,64.4,0,44.693607,195,831,74.0,63.8,0,53.792454,840.7998,353,70.5,63.6,0,40.590363,335,178,71.9,63.8,0,55.91243,175,251,71.0,63.8,0,45.149254,245,424,70.9,63.9,0,46.475746,420.0,164,72.5,63.9,0,31.941393,160.0,348,72.1,63.8,0,35.897438,335.0,89,72.5,64.5,0,32.426804,100,343,71.5,64.3,0,39.74849,335,197,70.1,286.1,0,33.881897,195,394,73.7,64.0,0,38.730198,380.0,338,70.4,63.9,0,43.385353,335,204,72.5,63.9,0,31.951069,200,254,72.6,63.9,0,40.9113,245,355,71.3,63.8,0,39.234917,350.0,164,71.8,64.1,0.0,32.011818,160.0,349,70.3,63.8,0.0,47.5,335.0,234,73.4,64.5,0,38.172356,230.0,178,71.1,64.1,0,34.82514,150,203,69.6,64.9,0,36.630394,195,389,75.3,64.1,0,36.157787,380.0,583,69.5,63.6,0,61.559624,575,336,73.9,64.5,0,34.498608,335.0,256,73.2,64.5,0,39.741875,250,178,71.4,64.4,0,51.700996,175,194,72.9,64.3,0,28.564411,190.0,189,70.4,64.2,0,34.063408,185,309,68.7,63.9,0,32.76027,300,305,73.3,63.7,0,34.58729,300,214,69.5,63.8,0,53.41145,210,887,66.3,63.5,0,83.4113,880,80.9,78.8,81.3,81.3,86.9,85.7,3.1,-0.1,30.01
20160907,1005,83.6,63.1,37.15498906,80.74062083,255,48.2,45.2,5.55,75.6,72.7,-0.2,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.0,60.2,70.1,15.0,42.9,58.8,70.1,0,75.9,1.8,59.8,1.8125,65.6,0,0,34.4,11.2,0,0,0,72.4,73.1,62.9,68.3,15,47.1,60.4,55.1,0,72.9,1.0,59.8,1.8125,68.1,0,0,95.3,73.7,14.8,3.8,1.3,15,15,95.6,62.0,82.6,100,34.5,0,78.5,1.3,64.94827,64.44827,0,12.7,0,0,1,82.7,1,72,213,64.3,0,27.70996,200,72,68,0,73.8,62.9,0,9000,266,71.9,61.1,0,34.229347,260,127,69.1,61.8,0,48.69651,125,1014,69.8,61.6,0,26.601892,1000,429,74.1,61.9,0,36.67618,433.1658,606,70.3,62.1,0,43.264153,600,208,69.6,62.1,0,34.96632,200,129,70.4,62.1,0,50.425137,125,334,69.6,62.4,0,33.304848,330,332,70.3,62.6,0,100,650,845,69.4,62.8,0,100.0,950,512,0,61.9,0,34.32854,500,510,71.2,61.8,0,33.90205,500,179,71.3,63.9,0,47.506943,175,255,70.9,64.3,0,41.631573,245,225,71.2,64.0,0,40.852684,220,356,71.6,63.9,0,33.619125,350.0,162,72.6,64.2,0,32.961704,160.0,343,72.1,64.1,0,33.140865,335.0,346,72.4,64.0,0,30.657547,335,200,70.1,64.5,0,38.98104,195,902,73.9,63.9,0,46.878666,903.22845,250,68.2,63.8,0,44.485336,245,178,72.2,63.8,0,43.351685,175,254,71.6,63.9,0,45.516483,245.0,427,71.2,63.7,0,41.427536,420.0,163,71.7,64.3,0,28.580067,160.0,344,74.1,64.1,0,37.859882,335.0,304,72.0,64.5,0,34.350227,300.0,416,70.9,63.8,0,30.107004,400,201,70.0,64.3,0,38.265617,195,396,72.4,63.8,0,31.890244,380,356,69.3,64.1,0,32.917316,335,179,72.0,63.5,0,59.434532,175,252,70.7,63.9,0,43.31028,245,360,71.0,63.5,0,39.5648,350.0,163,72.1,64.0,0,37.016304,160,341,73.7,63.8,0,39.97792,335.0,232,72.3,64.8,0,40.224884,230.0,288,72.2,63.8,0,37.80265,285,199,69.3,64.4,0,44.693607,195,835,74.0,63.6,0,53.792454,840.7998,353,70.6,63.5,0,40.590363,335,179,71.9,63.7,0,55.91243,175,253,71.0,63.6,0,45.149254,245,429,70.9,63.8,0,46.475746,420.0,166,72.5,63.7,0,31.941393,160.0,350,72.1,63.7,0,35.897438,335.0,91,72.5,64.5,0,32.426804,100,344,71.5,64.2,0,39.74849,335,199,70.1,286.3,0,33.881897,195,394,73.8,63.9,0,38.730198,380.0,342,70.4,63.8,0,43.385353,335,204,72.6,63.7,0,31.951069,200,255,72.6,63.7,0,40.9113,245,356,71.3,63.7,0,39.234917,350.0,164,71.8,64.0,0.0,32.011818,160.0,354,70.3,63.6,0.0,47.5,335.0,234,73.5,64.5,0,38.172356,230.0,176,71.1,64.0,0,34.82514,150,203,69.6,64.7,0,36.630394,195,392,75.2,63.9,0,36.157787,380.0,592,69.6,63.4,0,61.559624,575,336,73.9,64.4,0,34.498608,335.0,258,73.2,64.4,0,39.741875,250,178,71.4,64.4,0,51.700996,175,194,72.9,64.2,0,28.564411,190.0,189,70.4,64.1,0,34.063408,185,313,68.7,63.8,0,32.76027,300,306,73.3,63.5,0,34.58729,300,214,69.5,63.6,0,53.41145,210,890,66.2,63.3,0,83.4113,880,80.9,78.8,81.3,81.3,86.9,85.7,1.0,-1.0,30.01
20160907,1010,83.7,62.8,37.15263282,80.74062083,256,48.3,45.4,5.55,75.6,72.7,-0.2,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,74.9,60.2,69.6,15.0,43.7,58.8,69.6,0,75.8,1.8,59.8,1.8125,64.8,0,0,34.3,11.1,0,0,0,72.4,73.1,62.8,68.6,15,47.3,60.4,54.0,0,73.1,0.99,59.8,1.8125,68.0,0,0,95.9,74.0,14.5,3.9,0.6,15,15,95.5,62.0,82.6,100,34.4,0,78.5,1.3,64.94827,64.44827,0,12.7,0,0,1,83.5,1,72,213,64.3,0,27.70996,200,72,68,0,73.7,62.9,0,9000,268,71.8,61.1,0,34.229347,260,127,69.1,61.8,0,48.69651,125,1015,69.8,61.5,0,26.601892,1000,479,74.1,61.9,0,39.77907,476.3658,607,70.2,62.0,0,43.264153,600,208,69.6,62.0,0,34.96632,200,129,70.4,62.1,0,50.425137,125,333,69.6,62.4,0,33.304848,330,332,70.2,62.6,0,100,650,844,69.3,62.8,0,100.0,950,511,0,61.9,0,34.32854,500,509,71.2,61.8,0,33.90205,500,179,71.3,63.7,0,47.506943,175,254,71.0,64.2,0,41.631573,245,225,71.3,63.8,0,40.852684,220,356,71.6,63.8,0,33.619125,350.0,162,72.6,64.1,0,32.961704,160.0,342,72.2,64.0,0,33.140865,335.0,345,72.4,63.8,0,30.657547,335,199,70.1,64.4,0,38.98104,195,864,73.8,63.8,0,46.174606,864.8291,249,68.2,63.6,0,44.485336,245,177,72.2,63.7,0,43.351685,175,253,71.9,63.7,0,45.516483,245.0,426,71.2,63.5,0,41.427536,420.0,163,71.8,64.1,0,28.580067,160.0,409,74.1,63.9,0,41.674664,406.3998,303,72.0,64.3,0,34.350227,300.0,415,70.9,63.6,0,30.107004,400,201,70.1,64.2,0,38.265617,195,390,72.4,63.6,0,31.878048,380,359,69.3,63.9,0,32.917316,335,178,72.0,63.3,0,59.434532,175,250,70.8,63.8,0,43.31028,245,359,71.0,63.4,0,39.5648,350.0,162,72.2,63.8,0,37.016304,160,342,73.8,63.7,0,39.97792,335.0,232,72.5,64.7,0,40.224884,230.0,288,72.2,63.7,0,37.80265,285,199,69.4,64.2,0,44.693607,195,836,74.0,63.5,0,53.792454,840.7998,352,70.6,63.3,0,40.590363,335,179,71.9,63.5,0,55.91243,175,254,71.0,63.5,0,45.149254,245,428,70.9,63.6,0,46.475746,420.0,165,72.5,63.6,0,31.941393,160.0,349,72.2,63.5,0,35.897438,335.0,92,72.5,64.3,0,32.426804,100,344,71.6,64.1,0,39.74849,335,198,70.1,286.2,0,33.881897,195,396,73.8,63.7,0,38.730198,380.0,341,70.4,63.6,0,43.385353,335,206,72.6,63.5,0,31.951069,200,253,72.6,63.6,0,40.9113,245,356,71.3,63.5,0,39.234917,350.0,164,71.8,63.9,0.0,32.011818,160.0,351,70.3,63.5,0.0,47.5,335.0,233,73.5,64.4,0,38.172356,230.0,178,71.1,63.8,0,34.82514,150,203,69.6,64.6,0,36.630394,195,396,75.1,63.8,0,36.157787,380.0,591,69.6,63.2,0,61.559624,575,336,73.9,64.3,0,34.498608,335.0,256,73.2,64.3,0,39.741875,250,178,71.5,64.2,0,51.700996,175,194,72.9,64.1,0,28.564411,190.0,189,70.4,63.9,0,34.063408,185,314,68.7,63.6,0,32.76027,300,304,73.3,63.4,0,34.58729,300,214,69.5,63.5,0,53.41145,210,890,66.2,63.2,0,83.4113,880,80.9,78.8,81.3,81.3,86.9,85.7,0.9,2.0,30.01
20160907,1015,83.7,63.3,37.29191982,80.74062083,255,48.3,45.1,5.55,75.7,72.7,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.0,59.5,70.1,15.0,43.1,58.8,70.1,0,75.9,1.85,59.8,1.8125,65.1,0,0,34.5,11.2,0,0,0,72.4,73.0,62.8,68.3,15,47.5,60.4,58.0,0,72.9,1.02,59.8,1.8125,68.0,0,0,95.9,73.5,15.8,3.7,1.1,15,15,95.4,62.0,82.6,100,35.7,0,78.5,1.3,64.94827,64.44827,0,12.7,0,0,1,84.2,1,72,215,63.8,0,27.70996,200,72,68,0,73.6,62.4,0,9000,267,71.7,60.5,0,34.229347,260,127,69.1,61.3,0,48.69651,125,1018,69.8,61.1,0,26.601892,1000,499,74.0,61.3,0,41.429813,497.9658,609,70.3,61.6,0,43.264153,600,209,69.6,61.5,0,34.96632,200,130,70.3,61.5,0,50.425137,125,334,69.5,61.8,0,33.304848,330,334,70.2,62.2,0,100,650,845,69.3,62.3,0,100.0,950,512,0,61.3,0,34.32854,500,509,71.2,61.3,0,33.90205,500,179,71.3,63.7,0,47.506943,175,254,71.0,64.1,0,41.631573,245,224,71.5,63.8,0,40.852684,220,356,71.6,63.7,0,33.619125,350.0,162,72.7,64.0,0,32.961704,160.0,342,72.2,63.9,0,33.140865,335.0,346,72.4,63.8,0,30.657547,335,199,70.1,64.3,0,38.98104,195,854,73.9,63.7,0,46.50317,864.8291,252,68.2,63.6,0,44.485336,245,178,72.2,63.6,0,43.351685,175,253,72.1,63.7,0,45.516483,245.0,426,71.2,63.4,0,41.427536,420.0,163,71.9,64.1,0,28.580067,160.0,449,74.1,63.8,0,43.078213,442.09982,303,72.0,64.2,0,34.350227,300.0,413,70.9,63.6,0,30.107004,400,201,70.2,64.1,0,38.265617,195,376,72.4,63.5,0,32.658535,380,353,69.3,63.8,0,32.917316,335,179,72.0,63.3,0,59.434532,175,251,70.8,63.7,0,43.31028,245,358,71.1,63.3,0,39.5648,350.0,162,72.2,63.7,0,37.016304,160,339,73.9,63.6,0,39.97792,335.0,231,72.5,64.6,0,40.224884,230.0,287,72.2,63.6,0,37.80265,285,199,69.4,64.1,0,44.693607,195,831,74.0,63.4,0,53.792454,840.7998,355,70.7,63.2,0,40.590363,335,179,71.9,63.4,0,55.91243,175,254,71.0,63.4,0,45.149254,245,428,70.9,63.6,0,46.475746,420.0,165,72.6,63.5,0,31.941393,160.0,348,72.2,63.5,0,35.897438,335.0,93,72.6,64.3,0,32.426804,100,344,71.6,64.0,0,39.74849,335,198,70.1,285.9,0,33.881897,195,396,73.9,63.7,0,38.730198,380.0,342,70.4,63.5,0,43.385353,335,207,72.6,63.5,0,31.951069,200,254,72.6,63.5,0,40.9113,245,358,71.3,63.4,0,39.234917,350.0,164,71.8,63.8,0.0,32.011818,160.0,350,70.3,63.4,0.0,47.5,335.0,234,73.6,64.3,0,38.172356,230.0,179,71.1,63.8,0,34.82514,150,203,69.6,64.5,0,36.630394,195,391,75.1,63.7,0,36.157787,380.0,588,69.6,63.2,0,61.559624,575,336,73.9,64.2,0,34.498608,335.0,258,73.2,64.2,0,39.741875,250,179,71.5,64.1,0,51.700996,175,194,73.0,64.1,0,28.564411,190.0,189,70.4,63.9,0,34.063408,185,313,68.7,63.5,0,32.76027,300,306,73.3,63.3,0,34.58729,300,215,69.5,63.4,0,53.41145,210,893,66.2,63.1,0,83.4113,880,80.9,78.9,81.3,81.3,86.9,85.7,1.2,0.1,30.01
20160907,1020,84.4,62.0,37.49578939,80.74062083,260,48.2,45.1,5.55,75.8,72.8,-0.2,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.7,75.1,59.5,70.1,15.0,42.6,58.8,70.1,0,75.9,1.8,59.8,1.8125,65.6,0,0,34.5,11.2,0,0,0,72.3,73.3,63.7,79.3,15,48.1,60.4,63.3,0,73.2,0.9,59.8,1.8125,68.1,0,0,96.4,85.6,16.5,3.9,0.6,15,15,95.4,62.0,82.6,100,36.1,0,78.5,1.3,64.27121,63.771206,0,12.7,0,0,1,84.9,0,72,213,63.7,0,27.70996,200,72,68,0,73.6,62.2,0,9000,265,71.7,60.4,0,34.229347,260,127,69.0,61.1,0,48.69651,125,1009,69.7,60.8,0,26.601892,1000,505,73.9,61.1,0,41.429813,497.9658,606,70.3,61.3,0,43.264153,600,208,69.5,61.3,0,34.96632,200,129,70.2,61.4,0,50.425137,125,332,69.4,61.7,0,33.304848,330,332,70.2,62.0,0,100,650,840,69.3,62.1,0,100.0,950,511,0,61.1,0,34.32854,500,509,71.1,61.1,0,33.90205,500,186,71.3,64.0,0,47.180973,175,259,71.1,64.4,0,40.945736,245,233,71.7,64.1,0,40.15235,220,358,71.6,64.0,0,32.761745,350.0,166,72.7,64.1,0,33.397964,160.0,348,72.1,64.1,0,31.492842,335.0,371,72.4,64.0,0,29.445644,335,204,70.1,64.5,0,37.879147,195,877,73.9,64.1,0,46.5149,864.8291,272,68.2,63.9,0,44.473465,245,183,72.2,64.1,0,43.009174,175,260,72.3,64.1,0,44.895973,245.0,428,71.2,63.9,0,40.414757,420.0,170,71.9,64.3,0,27.975327,160.0,519,74.1,64.1,0,43.678024,513.4998,309,72.0,64.3,0,35.227,300.0,428,71.0,63.8,0,30.544746,400,210,70.2,64.3,0,37.80473,195,413,72.5,63.8,0,31.536585,380,388,69.3,64.1,0,31.50126,335,181,72.0,63.8,0,58.35457,175,257,70.8,64.1,0,42.988316,245,366,71.1,63.7,0,38.54292,350.0,165,72.2,64.0,0,38.342663,160,361,73.9,63.9,0,39.793915,335.0,252,72.5,64.7,0,42.37698,230.0,317,72.3,63.8,0,39.11668,285,207,69.4,64.3,0,43.61434,195,870,74.0,63.9,0,55.105907,840.7998,360,70.7,63.6,0,42.3494,335,184,71.8,63.8,0,53.61482,175,264,71.0,63.9,0,44.463165,245,440,70.9,63.8,0,45.84619,420.0,173,72.6,63.8,0,30.805862,160.0,366,72.3,63.7,0,35.67084,335.0,92,72.7,64.4,0,32.426804,100,361,71.6,64.2,0,38.675873,335,207,70.1,286.3,0,33.192158,195,420,74.1,63.9,0,39.162266,380.0,352,70.4,63.9,0,42.60504,335,220,72.8,63.8,0,33.798164,200,259,72.6,64.0,0,42.478737,245,859,71.2,63.8,100,59.52673,840.0,552,71.8,63.9,100.0,59.566612,540.0,858,70.4,63.8,100.0,66.20193,840.0,241,73.5,64.4,0,39.06304,230.0,473,71.0,63.9,100,42.015163,450,559,69.5,64.5,100,61.437828,550,406,75.0,64.0,0,37.242283,380.0,1054,69.6,63.8,100,99.96421,1110,344,73.9,64.2,0,35.974358,335.0,268,73.2,64.3,0,42.10398,250,459,71.4,64.1,100,100.0,500,202,73.1,64.1,0,28.392485,190.0,538,69.9,64.0,100,65.174255,525,918,68.6,63.9,100,67.29942,900,318,73.3,63.6,0,35.196007,300,277,69.3,63.7,100,58.647625,270,890,66.2,63.8,100,92.69521,880,80.9,78.9,81.3,81.3,86.9,85.7,0.2,0.9,30.01
20160907,1025,85.3,61.0,37.94196564,80.74062083,258,48.6,45.0,5.55,78.6,75.5,-0.2,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.0,5.55,7.5,200,74.5,74.8,59.5,70.1,15.0,42.2,58.8,70.1,0,75.7,1.8,59.8,1.8125,63.9,0,0,34.6,11.2,0,0,0,72.2,73.1,63.8,79.3,15,48.9,60.4,68.5,0,73.1,1.0,59.8,1.8125,68.2,0,0,93.6,85.6,18.2,4.1,1.0,15,15,96.4,62.0,82.6,100,34.6,0,78.5,1.3,66.51724,66.01724,0,12.7,0,0,0,0.0,1,75,213,63.6,0,27.70996,200,72,68,0,73.7,62.3,0,9000,266,71.6,60.4,0,34.229347,260,127,69.0,61.1,0,48.69651,125,1007,69.7,60.8,0,26.601892,1000,506,73.9,61.1,0,41.429813,497.9658,607,70.2,61.3,0,43.264153,600,208,69.4,61.3,0,34.96632,200,129,70.2,61.4,0,50.425137,125,332,69.4,61.7,0,33.304848,330,331,70.1,62.0,0,100,650,842,69.1,62.1,0,100.0,950,511,0,61.1,0,34.32854,500,509,71.1,61.1,0,33.90205,500,186,71.2,64.5,0,46.21514,175,255,71.0,64.9,0,39.91096,245,226,71.8,64.5,0,39.16943,220,353,71.7,64.4,0,32.604755,350.0,166,72.7,64.5,0,32.343674,160.0,348,72.2,64.5,0,30.97558,335.0,352,72.4,64.4,0,28.413729,335,201,70.1,64.8,0,36.93128,195,875,73.8,64.5,0,45.188923,864.8291,261,68.2,64.3,0,43.45245,245,182,72.2,64.5,0,42.042812,175,256,72.4,64.5,0,43.92262,245.0,436,71.3,64.3,0,39.96865,420.0,166,71.9,64.7,0,26.923079,160.0,579,74.1,64.5,0,46.71305,584.8998,310,72.0,64.7,0,33.30531,300.0,431,71.0,64.2,0,28.562742,400,212,70.4,64.7,0,37.283203,195,399,72.5,64.3,0,31.365854,380,364,69.3,64.5,0,29.905197,335,181,72.0,64.2,0,56.61934,175,255,70.8,64.5,0,41.521584,245,360,71.1,64.2,0,37.064198,350.0,165,72.2,64.4,0,36.152348,160,353,74.0,64.4,0,38.211483,335.0,247,72.6,65.0,0,40.3337,230.0,310,72.2,64.2,0,36.8658,285,205,69.4,64.7,0,42.571053,195,855,73.9,64.3,0,52.407997,840.7998,383,70.7,64.1,0,41.554214,335,180,71.9,64.3,0,53.013355,175,258,71.0,64.3,0,43.93356,245,443,70.9,64.3,0,45.228985,420.0,170,72.6,64.2,0,30.354092,160.0,358,72.3,64.2,0,34.40668,335.0,97,72.7,64.7,0,32.426804,100,358,71.6,64.6,0,38.133396,335,201,70.1,286.0,0,32.066795,195,425,74.1,64.3,0,37.674026,413.06647,346,70.4,64.3,0,41.57263,335,228,73.1,64.3,0,33.798164,200,260,72.6,64.4,0,41.421627,245,852,71.0,64.1,100,58.153503,840.0,545,71.8,64.2,100.0,58.606255,540.0,851,70.2,64.1,100.0,63.569714,840.0,240,73.8,64.7,0,38.4037,230.0,459,70.9,64.2,100,41.403767,450,558,69.1,64.7,100,59.55496,550,407,74.9,64.4,0,35.454655,380.0,1117,69.5,64.1,100,99.44187,1110,339,74.0,64.5,0,34.849403,335.0,263,73.2,64.6,0,40.691586,250,491,71.3,64.3,100,100.0,500,197,73.2,64.5,0,27.950388,190.0,530,69.4,64.3,100,62.560505,525,921,68.1,64.2,100,66.14136,900,312,73.2,64.1,0,34.12467,300,273,69.2,64.2,100,57.793236,270,919,66.1,64.0,100,88.84491,880,80.9,78.6,81.3,81.3,86.9,85.7,1.1,-0.2,30.01
20160907,1030,86.4,58.6,38.12369393,80.74062083,258,48.5,45.2,5.6,81.5,78.6,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,74.8,59.2,70.1,15.0,41.3,58.8,70.1,0,75.6,1.8,59.8,1.8125,63.9,0,0,34.5,11.2,0,0,0,72.2,73.2,59.6,80.1,15,49.6,60.4,64.4,0,73.1,0.99,55.8,1.8125,68.3,0,0,94.2,86.6,16.8,3.8,1.1,15,15,95.7,62.0,82.6,100,33.6,0,78.5,1.3,64.94827,64.44827,0,12.7,0,0,1,24.7,1,72,215,63.5,0,27.70996,200,72,68,0,73.6,62.2,0,9000,266,71.6,60.1,0,34.229347,260,127,69.0,60.9,0,48.69651,125,1011,69.7,60.7,0,26.601892,1000,506,73.9,60.9,0,41.429813,497.9658,605,70.2,61.1,0,43.264153,600,208,69.4,61.1,0,34.96632,200,129,70.1,61.2,0,50.425137,125,333,69.5,61.5,0,33.304848,330,330,70.1,61.7,0,100,650,841,69.0,61.9,0,100.0,950,512,0,61.0,0,34.32854,500,509,71.0,60.9,0,33.90205,500,184,71.2,64.3,0,46.21514,175,252,70.9,64.8,0,39.91096,245,224,71.9,64.5,0,39.16943,220,353,71.7,64.4,0,33.196472,350.0,166,72.7,64.5,0,32.343674,160.0,345,72.3,64.5,0,30.97558,335.0,348,72.4,64.4,0,28.413729,335,199,70.1,64.9,0,36.93128,195,823,73.8,64.4,0,44.1563,826.4282,258,68.2,64.3,0,43.45245,245,180,72.2,64.3,0,42.042812,175,252,72.5,64.4,0,43.92262,245.0,430,71.4,64.2,0,39.96865,420.0,164,71.9,64.7,0,26.923079,160.0,629,74.1,64.4,0,48.84837,620.59985,309,72.0,64.7,0,33.30531,300.0,429,71.0,64.2,0,28.562742,400,209,70.5,64.7,0,37.283203,195,397,72.6,64.2,0,31.146341,380,363,69.4,64.5,0,29.905197,335,178,72.0,64.0,0,56.61934,175,254,70.8,64.4,0,41.521584,245,357,71.1,64.0,0,37.064198,350.0,165,72.3,64.4,0,36.152348,160,351,74.0,64.3,0,38.211483,335.0,245,72.7,65.1,0,40.3337,230.0,307,72.2,64.2,0,36.8658,285,201,69.4,64.7,0,42.571053,195,857,73.9,64.1,0,52.407997,840.7998,380,70.7,64.0,0,41.554214,335,176,71.8,64.2,0,53.45844,175,246,71.0,64.1,0,43.93356,245,744,70.8,64.1,0,56.832493,420.0,166,72.6,64.2,0,30.354092,160.0,355,72.4,64.1,0,34.40668,335.0,94,72.7,64.8,0,32.426804,100,355,71.6,64.6,0,38.133396,335,197,70.0,286.1,0,32.066795,195,497,74.2,64.2,0,42.666824,489.86627,340,70.4,64.2,0,41.57263,335,228,72.9,64.1,0,33.798164,200,258,72.7,64.2,0,41.421627,245,844,70.8,63.8,100,58.594902,840.0,539,71.7,64.0,100.0,58.606255,540.0,840,70.5,63.9,100.0,63.569714,840.0,236,73.8,64.7,0,38.4037,230.0,454,70.8,64.1,100,41.403767,450,552,68.9,64.6,100,59.99511,550,402,74.8,64.4,0,35.454655,380.0,1110,69.4,63.8,100,99.96454,1110,337,74.0,64.6,0,34.849403,335.0,262,73.2,64.6,0,40.691586,250,483,71.2,64.3,100,100.0,500,195,73.2,64.5,0,27.950388,190.0,530,69.1,64.1,100,62.015976,525,920,67.7,63.9,100,66.57116,900,309,73.2,64.0,0,34.12467,300,270,69.1,64.0,100,57.793236,270,904,66.1,63.8,100,88.44908,880,80.9,78.8,81.3,81.3,86.9,85.7,44.7,-1.2,30.01
20160907,1035,87.3,56.6,38.23712474,80.74062083,261,48.7,45.4,5.65,82.7,79.7,-0.1,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.2,74.7,59.5,70.1,15.0,42.7,57.6,70.1,0,75.6,1.85,58.6,1.8125,63.4,0,0,34.5,11.1,0,0,0,72.3,73.1,59.6,79.8,15,50.1,60.4,67.3,0,73.1,1.0,54.6,1.8125,68.2,0,0,94.2,86.1,17.8,4.1,0.9,15,15,94.5,62.0,82.6,100,36.6,0,78.5,1.3,64.586205,64.086205,0,12.7,0,0,1,32.1,1,72,215,63.6,0,27.70996,200,72,68,0,73.5,62.3,0,9000,267,71.6,60.3,0,34.229347,260,128,69.0,61.0,0,48.69651,125,1017,69.9,60.7,0,26.601892,1000,498,73.9,61.2,0,41.429813,497.9658,609,70.2,61.1,0,43.264153,600,209,69.4,61.3,0,34.96632,200,130,70.1,61.3,0,50.425137,125,335,69.5,61.7,0,33.304848,330,333,70.1,61.8,0,100,650,846,69.0,62.1,0,100.0,950,512,0,61.1,0,34.32854,500,510,71.0,61.0,0,33.90205,500,185,71.2,64.3,0,46.21514,175,253,70.8,64.8,0,39.91096,245,224,72.0,64.4,0,39.16943,220,355,71.7,64.3,0,33.196472,350.0,166,72.7,64.6,0,32.343674,160.0,347,72.3,64.5,0,30.97558,335.0,351,72.4,64.4,0,28.413729,335,200,70.1,64.9,0,36.93128,195,820,73.8,64.4,0,44.50833,826.4282,259,68.2,64.3,0,43.45245,245,181,72.2,64.3,0,42.042812,175,253,72.6,64.4,0,43.92262,245.0,431,71.5,64.1,0,39.96865,420.0,164,71.9,64.7,0,26.923079,160.0,697,74.1,64.4,0,50.887714,691.99976,309,72.0,64.7,0,33.30531,300.0,430,71.0,64.1,0,28.562742,400,209,70.6,64.7,0,37.283203,195,398,72.6,64.2,0,31.439024,380,359,69.4,64.5,0,29.905197,335,179,72.0,64.0,0,56.61934,175,253,70.8,64.4,0,41.521584,245,359,71.1,64.0,0,37.064198,350.0,165,72.3,64.3,0,36.152348,160,361,74.1,64.3,0,40.38273,365.29984,241,72.7,65.1,0,39.81381,230.0,303,72.2,64.2,0,36.42779,285,203,69.4,64.7,0,42.571053,195,845,73.9,64.1,0,51.970184,840.7998,382,70.7,64.0,0,40.951805,335,180,71.8,64.1,0,53.45844,175,254,71.0,64.1,0,43.93356,245,426,70.8,64.2,0,44.59943,420.0,168,72.6,64.1,0,30.354092,160.0,359,72.4,64.1,0,34.40668,335.0,95,72.7,64.8,0,32.426804,100,353,71.6,64.6,0,38.133396,335,200,70.1,286.2,0,32.066795,195,573,74.1,64.1,0,45.319252,566.66626,343,70.5,64.1,0,41.57263,335,230,72.8,64.1,0,33.798164,200,260,72.7,64.2,0,41.421627,245,844,70.7,63.8,100,58.496815,840.0,541,71.7,64.0,100.0,58.606255,540.0,847,70.9,63.9,100.0,63.569714,840.0,231,73.9,64.7,0,37.825333,230.0,460,70.7,64.1,100,41.403767,450,555,68.7,64.5,100,59.99511,550,403,74.8,64.3,0,35.454655,380.0,1112,69.3,63.8,100,100.0,1110,381,74.0,64.5,0,37.740414,385.34848,261,73.3,64.5,0,40.691586,250,485,71.2,64.2,100,100.0,500,195,73.3,64.4,0,27.950388,190.0,528,69.1,64.0,100,62.451595,525,909,67.5,63.9,100,66.29656,900,309,73.2,63.9,0,34.12467,300,271,69.0,64.0,100,57.793236,270,906,66.1,63.7,100,88.44908,880,80.9,78.9,81.3,81.3,86.9,85.7,1.6,-0.1,30.01
20160907,1040,86.8,58.5,38.42010583,80.74062083,257,48.8,45.5,5.65,83.5,80.4,-0.2,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.3,74.8,59.5,70.1,15.0,44.0,57.6,70.1,0,75.7,1.8,58.6,1.8125,63.7,0,0,34.5,11.2,0,0,0,72.2,73.1,59.8,79.9,15,47.5,60.4,66.6,0,73.1,1.0,54.6,1.8125,68.3,0,0,94.3,86.6,17.6,4.0,1.4,15,15,95.3,62.0,82.8,100,36.8,0,78.5,1.3,64.586205,64.086205,0,12.8,0,0,1,40.2,1,72,214,63.6,0,27.70996,200,72,68,0,73.5,62.3,0,9000,266,71.6,60.4,0,34.229347,260,127,68.9,61.1,0,48.69651,125,1015,69.9,60.8,0,26.601892,1000,504,73.9,61.1,0,41.429813,497.9658,605,70.2,61.2,0,43.264153,600,208,69.3,61.3,0,34.96632,200,129,70.1,61.4,0,50.425137,125,333,69.6,61.7,0,33.304848,330,333,70.0,61.9,0,100,650,842,69.0,62.2,0,100.0,950,511,0,61.1,0,34.32854,500,509,71.0,61.1,0,33.90205,500,185,71.2,64.3,0,46.21514,175,253,70.8,64.7,0,39.91096,245,225,72.1,64.5,0,39.16943,220,356,71.7,64.3,0,33.196472,350.0,166,72.8,64.6,0,32.343674,160.0,345,72.3,64.4,0,30.97558,335.0,351,72.4,64.3,0,28.413729,335,201,70.1,64.9,0,36.93128,195,749,73.7,64.4,0,42.50176,749.6283,260,68.2,64.2,0,43.45245,245,181,72.2,64.3,0,42.042812,175,252,72.7,64.4,0,43.92262,245.0,431,71.5,64.1,0,39.96865,420.0,164,72.0,64.7,0,26.923079,160.0,769,74.1,64.4,0,53.706814,763.3998,309,72.1,64.7,0,33.30531,300.0,429,71.0,64.1,0,28.562742,400,210,70.8,64.7,0,37.283203,195,399,72.5,64.2,0,31.463415,380,360,68.7,64.5,0,29.905197,335,179,72.1,64.0,0,56.61934,175,255,70.8,64.3,0,41.521584,245,357,71.2,64.0,0,37.064198,350.0,165,72.3,64.3,0,36.152348,160,392,74.1,64.3,0,42.112366,395.59985,240,72.8,65.1,0,39.81381,230.0,303,72.2,64.2,0,36.42779,285,202,69.5,64.7,0,42.571053,195,845,73.9,64.1,0,51.970184,840.7998,374,70.8,63.9,0,40.951805,335,179,71.8,64.1,0,53.45844,175,255,71.1,64.1,0,43.93356,245,423,70.9,64.2,0,44.59943,420.0,168,72.7,64.1,0,30.354092,160.0,359,72.5,64.1,0,34.40668,335.0,96,72.8,64.8,0,32.426804,100,355,71.6,64.6,0,38.133396,335,200,70.1,286.1,0,32.066795,195,605,74.0,64.1,0,46.483437,605.06647,343,70.4,64.2,0,41.57263,335,226,72.7,64.1,0,33.798164,200,259,72.7,64.2,0,41.421627,245,849,70.6,63.8,100,58.607162,840.0,541,71.6,64.0,100.0,58.606255,540.0,846,71.1,63.9,100.0,63.569714,840.0,233,73.9,64.7,0,38.750725,230.0,458,70.7,64.1,100,41.403767,450,554,68.5,64.5,100,59.99511,550,404,75.0,64.3,0,35.454655,380.0,1108,69.2,63.8,100,99.96494,1110,381,74.0,64.5,0,37.740414,385.34848,261,73.3,64.5,0,40.691586,250,485,71.1,64.2,100,100.0,500,194,73.3,64.4,0,27.950388,190.0,527,69.0,64.0,100,62.439495,525,922,67.4,63.9,100,66.57116,900,310,73.1,63.9,0,34.12467,300,271,69.0,63.9,100,57.793236,270,908,66.1,63.8,100,88.44908,880,80.9,78.8,81.3,81.3,86.9,85.7,-0.2,0.5,30.01
20160907,1045,86.5,58.1,38.05263486,80.74062083,258,48.5,44.7,5.65,83.6,80.0,-0.1,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.3,74.8,58.7,70.1,15.0,44.7,57.6,70.1,0,75.6,1.8,58.6,1.8125,63.2,0,0,34.5,11.2,0,0,0,72.2,73.1,59.9,80.2,15,46.3,60.4,68.9,0,73.0,1.0,54.6,1.8125,68.3,0,0,94.4,86.4,18.2,3.6,1.2,15,15,95.3,62.0,82.8,100,37.7,0,78.5,1.3,64.586205,64.086205,0,12.7,0,0,1,48.7,1,72,212,63.4,0,27.70996,200,72,68,0,73.5,62.1,0,9000,266,71.5,60.0,0,34.229347,260,127,68.9,60.9,0,48.69651,125,1015,70.0,60.6,0,26.601892,1000,504,74.0,60.8,0,41.429813,497.9658,606,70.2,61.1,0,43.264153,600,208,69.3,61.1,0,34.96632,200,129,70.1,61.2,0,50.425137,125,334,69.5,61.5,0,33.304848,330,331,70.0,61.7,0,100,650,843,68.9,61.9,0,100.0,950,511,0,60.9,0,34.32854,500,509,71.0,60.8,0,33.90205,500,185,71.2,64.4,0,46.21514,175,254,70.8,64.8,0,39.91096,245,225,72.1,64.5,0,39.16943,220,357,71.7,64.5,0,33.196472,350.0,166,72.8,64.6,0,32.343674,160.0,346,72.4,64.5,0,30.97558,335.0,351,72.4,64.4,0,28.413729,335,200,70.1,65.0,0,36.93128,195,709,73.7,64.5,0,41.105373,711.2283,261,68.2,64.3,0,43.45245,245,181,72.2,64.4,0,42.042812,175,252,72.8,64.5,0,43.92262,245.0,431,71.6,64.2,0,39.96865,420.0,164,72.0,64.7,0,26.923079,160.0,806,74.0,64.4,0,55.110367,799.0998,309,72.1,64.8,0,33.30531,300.0,430,71.0,64.2,0,28.562742,400,210,70.9,64.7,0,37.283203,195,401,72.4,64.2,0,31.463415,380,356,69.4,64.6,0,29.905197,335,178,72.1,64.1,0,56.61934,175,254,70.8,64.5,0,41.521584,245,356,71.2,64.1,0,37.064198,350.0,165,72.3,64.4,0,36.152348,160,449,74.1,64.3,0,45.105495,456.19983,240,72.9,65.1,0,39.81381,230.0,302,72.2,64.2,0,36.42779,285,201,69.5,64.8,0,42.571053,195,841,73.8,64.2,0,51.970184,840.7998,375,70.8,64.0,0,40.951805,335,179,71.7,64.2,0,53.45844,175,254,71.2,64.3,0,43.93356,245,425,70.9,64.3,0,44.59943,420.0,169,72.7,64.2,0,30.354092,160.0,360,72.5,64.2,0,34.40668,335.0,98,72.8,64.8,0,32.426804,100,353,71.6,64.6,0,38.133396,335,200,70.1,285.8,0,32.066795,195,608,74.0,64.2,0,46.483437,605.06647,342,70.5,64.2,0,41.57263,335,230,72.6,64.2,0,33.798164,200,260,72.7,64.3,0,41.421627,245,849,70.6,64.0,100,58.607162,840.0,544,71.6,64.1,100.0,58.606255,540.0,849,71.3,64.0,100.0,63.569714,840.0,233,73.9,64.8,0,38.750725,230.0,461,70.6,64.2,100,41.403767,450,556,68.4,64.6,100,59.603863,550,401,75.1,64.4,0,35.454655,380.0,1110,69.1,64.0,100,99.96511,1110,385,74.0,64.5,0,37.740414,385.34848,262,73.3,64.6,0,40.691586,250,486,71.0,64.3,100,100.0,500,195,73.4,64.4,0,27.950388,190.0,531,68.8,64.1,100,61.991768,525,910,67.2,64.1,100,66.57116,900,312,73.1,64.0,0,34.12467,300,272,68.9,64.0,100,57.793236,270,911,66.1,64.0,100,88.44908,880,80.9,78.8,81.3,81.3,86.9,85.7,1.0,2.1,30.01
20160907,1050,87.1,56.8,38.13784507,80.74062083,255,47.9,44.9,5.7,82.2,79.2,-0.1,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.2,74.8,57.9,70.1,15.0,43.4,57.6,70.1,0,75.6,1.8,58.6,1.8125,62.8,0,0,34.5,11.2,0,0,0,72.2,73.2,60.5,80.2,15,45.9,59.8,70.0,0,73.0,1.01,54.6,1.8125,68.3,0,0,93.0,86.5,19.2,3.8,1.4,15,15,95.6,62.0,82.8,100,35.6,0,78.5,1.3,64.586205,64.086205,0,12.7,0,0,1,56.4,1,72,212,62.5,0,27.70996,200,72,68,0,73.4,61.2,0,9000,266,71.4,59.0,0,34.229347,260,127,68.9,59.9,0,48.69651,125,1015,70.0,59.7,0,26.601892,1000,523,74.1,59.7,0,42.584087,520.0,609,70.2,60.2,0,43.264153,600,208,69.3,60.1,0,34.96632,200,129,70.0,60.2,0,50.425137,125,334,69.5,60.5,0,33.304848,330,332,70.0,60.8,0,100,650,842,68.8,60.9,0,100.0,950,511,0,59.9,0,34.32854,500,509,71.0,59.8,0,33.90205,500,185,71.3,64.9,0,46.21514,175,255,70.8,65.3,0,39.91096,245,224,72.2,65.0,0,39.16943,220,355,71.8,64.9,0,33.196472,350.0,166,72.8,65.0,0,32.343674,160.0,345,72.5,64.9,0,30.97558,335.0,351,72.4,64.8,0,28.413729,335,200,70.1,65.3,0,36.93128,195,667,73.9,65.0,0,39.95541,672.82825,261,68.2,64.8,0,43.45245,245,180,72.2,65.0,0,42.042812,175,252,72.9,65.0,0,43.92262,245.0,429,71.6,64.8,0,39.96865,420.0,164,72.1,65.1,0,26.923079,160.0,836,74.1,65.0,0,56.27399,834.7998,309,72.4,65.1,0,33.30531,300.0,430,71.1,64.6,0,28.562742,400,208,71.0,65.1,0,37.283203,195,395,72.5,64.7,0,31.780487,380,351,69.4,65.0,0,29.905197,335,176,72.0,64.7,0,57.068317,175,251,70.8,65.0,0,41.521584,245,353,71.2,64.6,0,37.064198,350.0,165,72.3,64.9,0,36.152348,160,513,74.2,64.8,0,48.711975,516.7997,237,73.0,65.5,0,39.81381,230.0,299,72.2,64.6,0,36.42779,285,199,69.5,65.2,0,42.571053,195,832,73.8,64.8,0,51.970184,840.7998,373,70.9,64.5,0,40.951805,335,179,71.8,64.7,0,53.45844,175,253,71.5,64.8,0,43.93356,245,425,70.9,64.8,0,44.59943,420.0,169,72.7,64.6,0,30.354092,160.0,358,72.6,64.6,0,34.40668,335.0,96,72.7,65.1,0,32.426804,100,353,71.6,65.0,0,38.133396,335,199,70.1,286.0,0,32.066795,195,606,73.9,64.7,0,46.483437,605.06647,342,70.5,64.7,0,41.57263,335,227,72.6,64.7,0,33.798164,200,259,72.7,64.9,0,41.421627,245,847,70.6,64.6,100,58.594902,840.0,543,71.6,64.7,100.0,58.606255,540.0,845,71.5,64.6,100.0,63.569714,840.0,233,74.0,65.1,0,38.750725,230.0,456,70.6,64.6,100,41.403767,450,555,68.4,65.1,100,60.05624,550,400,75.2,64.8,0,35.454655,380.0,1104,69.1,64.6,100,99.96517,1110,381,74.0,64.8,0,37.740414,385.34848,262,73.3,65.0,0,40.691586,250,485,70.9,64.7,100,100.0,500,196,73.4,64.8,0,27.950388,190.0,528,68.8,64.7,100,62.439495,525,917,67.2,64.7,100,66.57116,900,309,73.0,64.5,0,34.12467,300,271,68.9,64.6,100,57.793236,270,907,66.1,64.6,100,88.44908,880,80.9,78.7,81.3,81.3,86.9,85.7,1.0,0.0,30.01
20160907,1055,87.7,56.4,38.49865574,80.74062083,255,48.3,45.1,5.6,81.0,77.9,-0.1,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.2,74.9,58.0,70.1,15.0,42.4,57.6,70.1,0,75.6,1.8,58.6,1.8125,62.8,0,0,34.5,11.1,0,0,0,72.2,73.2,60.7,80.5,15,45.3,59.8,67.7,0,73.1,0.99,54.6,1.8125,68.3,0,0,92.6,86.7,17.8,3.6,1.0,15,15,95.9,62.0,82.8,100,34.7,0,80.5,1.3,64.586205,64.086205,0,12.7,0,0,1,62.8,1,72,214,62.3,0,27.70996,200,72,68,0,73.4,61.1,0,9000,266,71.4,58.9,0,34.229347,260,127,68.9,59.7,0,48.69651,125,1016,70.0,59.4,0,26.601892,1000,523,74.0,59.7,0,42.584087,520.0,607,70.1,60.0,0,43.264153,600,208,69.2,60.0,0,34.96632,200,129,69.9,60.0,0,50.425137,125,333,69.6,60.4,0,33.304848,330,332,69.9,60.5,0,100,650,843,68.8,60.8,0,100.0,950,511,0,59.7,0,34.32854,500,509,70.9,59.7,0,33.90205,500,185,71.3,65.1,0,46.21514,175,253,70.9,65.5,0,39.91096,245,224,72.1,65.2,0,39.16943,220,355,71.9,65.1,0,33.196472,350.0,166,72.9,65.2,0,32.343674,160.0,346,72.5,65.2,0,30.97558,335.0,351,72.3,65.0,0,28.413729,335,200,70.1,65.5,0,36.93128,195,670,73.9,65.2,0,39.95541,672.82825,263,68.3,65.0,0,43.45245,245,180,72.2,65.2,0,42.042812,175,251,72.9,65.2,0,43.92262,245.0,429,71.7,65.0,0,39.96865,420.0,163,72.2,65.4,0,26.923079,160.0,904,74.1,65.1,0,59.177063,906.1998,309,72.7,65.4,0,33.30531,300.0,430,71.1,64.9,0,28.562742,400,208,71.1,65.3,0,37.283203,195,393,72.6,65.0,0,31.731707,380,360,69.4,65.2,0,29.905197,335,178,72.1,64.9,0,58.560856,175,251,70.8,65.2,0,41.521584,245,352,71.2,64.9,0,37.941814,350.0,164,72.4,65.1,0,36.152348,160,572,74.2,65.0,0,52.244846,577.39966,235,73.2,65.7,0,39.81381,230.0,299,72.2,64.9,0,36.42779,285,196,69.5,65.4,0,42.571053,195,823,73.9,65.0,0,51.970184,840.7998,367,70.9,64.8,0,40.951805,335,179,71.9,64.9,0,53.45844,175,255,71.6,65.0,0,43.93356,245,423,71.0,65.0,0,44.59943,420.0,169,72.7,64.9,0,30.354092,160.0,356,72.7,64.8,0,34.40668,335.0,97,72.7,65.4,0,32.426804,100,353,71.6,65.2,0,38.133396,335,199,70.2,286.1,0,32.066795,195,609,73.9,64.9,0,46.483437,605.06647,342,70.5,65.0,0,41.57263,335,228,72.6,64.9,0,33.798164,200,259,72.7,65.1,0,41.421627,245,847,70.7,64.7,100,58.58264,840.0,542,71.5,64.8,100.0,58.606255,540.0,847,71.7,64.8,100.0,63.55769,840.0,233,73.7,65.3,0,38.750725,230.0,456,70.6,64.8,100,41.403767,450,554,68.4,65.3,100,59.99511,550,401,75.3,65.1,0,35.454655,380.0,1113,69.1,64.7,100,99.96522,1110,429,74.0,65.1,0,39.17987,428.84848,261,73.3,65.2,0,40.691586,250,486,70.9,64.9,100,100.0,500,194,73.5,65.1,0,27.950388,190.0,528,68.8,64.9,100,62.439495,525,887,67.2,64.8,100,66.57116,900,311,73.0,64.7,0,34.12467,300,272,69.0,64.8,100,57.793236,270,905,66.2,64.7,100,88.44908,880,80.9,78.9,81.2,81.3,86.9,85.7,-0.4,0.1,30.01
20160907,1100,88.4,53.2,38.0344305,80.74062083,258,47.9,44.8,5.6,79.8,76.8,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,74.8,58.1,69.6,15.0,41.8,57.6,69.6,0,75.7,1.8,58.6,1.8125,62.2,0,0,34.3,11.1,0,0,0,72.2,73.3,61.0,81.1,15,44.9,59.8,65.9,0,73.2,1.0,54.6,1.8125,68.4,0,0,92.4,87.6,17.2,3.6,1.2,15,15,94.3,62.0,82.8,100,35.7,0,80.5,1.3,64.586205,64.086205,0,12.8,0,0,1,67.6,1,72,215,62.4,0,27.70996,200,72,68,0,73.4,61.1,0,9000,267,71.4,59.0,0,34.229347,260,127,68.9,59.8,0,48.69651,125,1016,70.0,59.5,0,26.601892,1000,523,74.0,59.8,0,42.584087,520.0,606,70.1,60.0,0,43.264153,600,208,69.1,60.0,0,34.96632,200,129,69.8,60.1,0,50.425137,125,332,69.5,60.4,0,33.304848,330,331,69.8,60.7,0,100,650,842,68.8,60.9,0,100.0,950,510,0,59.8,0,34.32854,500,509,70.9,59.8,0,33.90205,500,185,71.3,65.4,0,46.21514,175,252,70.9,65.7,0,39.91096,245,224,72.0,65.4,0,39.16943,220,354,72.1,65.4,0,33.196472,350.0,166,72.9,65.4,0,32.343674,160.0,346,72.6,65.4,0,30.97558,335.0,349,72.4,65.3,0,28.413729,335,200,70.1,65.7,0,36.93128,195,714,74.1,65.5,0,41.727295,711.22864,260,68.3,65.2,0,43.45245,245,180,72.2,65.4,0,42.042812,175,250,72.8,65.4,0,43.92262,245.0,425,71.7,65.2,0,39.96865,420.0,163,72.2,65.6,0,26.923079,160.0,938,74.3,65.4,0,60.34069,930.0,309,72.9,65.5,0,33.30531,300.0,430,71.2,65.1,0,28.562742,400,207,71.2,65.5,0,37.283203,195,389,72.6,65.2,0,31.731707,380,350,69.5,65.5,0,29.905197,335,177,72.1,65.2,0,58.560856,175,249,70.8,65.4,0,41.521584,245,354,71.3,65.1,0,38.975716,350.0,164,72.4,65.3,0,36.152348,160,626,74.3,65.3,0,55.39745,638.0003,233,73.3,65.9,0,39.81381,230.0,297,72.3,65.1,0,36.42779,285,197,69.6,65.6,0,43.890156,195,828,73.9,65.2,0,52.396168,840.7998,368,71.0,65.0,0,40.951805,335,179,71.8,65.2,0,53.45844,175,253,71.6,65.2,0,43.93356,245,424,71.0,65.2,0,44.59943,420.0,168,72.7,65.1,0,30.354092,160.0,357,72.7,65.1,0,34.40668,335.0,96,72.7,65.6,0,32.426804,100,355,71.7,65.4,0,38.133396,335,200,70.2,286.3,0,32.066795,195,603,73.9,65.1,0,46.483437,605.06647,342,70.6,65.2,0,41.57263,335,228,72.6,65.1,0,33.798164,200,260,72.8,65.3,0,41.421627,245,848,70.8,65.0,100,58.58264,840.0,541,71.5,65.1,100.0,58.606255,540.0,845,71.9,65.0,100.0,63.55769,840.0,231,74.1,65.5,0,38.750725,230.0,458,70.6,65.1,100,41.403767,450,554,68.4,65.5,100,59.99511,550,402,75.3,65.3,0,35.454655,380.0,1107,69.1,65.0,100,99.976845,1110,428,74.0,65.2,0,39.17987,428.84848,260,73.3,65.4,0,40.691586,250,485,70.9,65.1,100,100.0,500,194,73.6,65.3,0,27.950388,190.0,528,68.7,65.1,100,62.439495,525,918,67.3,65.1,100,66.65473,900,310,73.0,64.9,0,34.12467,300,270,69.0,65.0,100,57.793236,270,905,66.2,65.0,100,88.44908,880,80.9,78.8,81.2,81.3,86.9,85.7,1.0,-0.7,30.01
20160907,1105,88.6,53.6,38.32338933,83.9137625,258,48.2,45.1,5.6,78.8,75.7,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.2,74.8,58.2,70.1,15.0,41.2,57.6,70.1,0,75.6,1.8,58.6,1.8125,61.7,0,0,34.5,11.2,0,0,0,72.3,73.2,61.3,81.4,15,44.6,59.8,69.7,0,73.2,1.01,54.6,1.8125,68.5,0,0,91.7,87.7,18.4,3.9,0.7,15,15,94.8,62.0,82.8,100,36.1,0,80.5,1.3,64.586205,64.086205,0,12.7,0,0,1,71.6,1,72,212,62.5,0,27.70996,200,72,68,0,73.4,61.1,0,9000,266,71.2,59.0,0,34.229347,260,127,68.9,59.8,0,48.69651,125,1018,70.0,59.5,0,26.601892,1000,523,74.0,59.8,0,42.584087,520.0,606,70.1,60.0,0,43.264153,600,208,69.1,60.1,0,34.96632,200,129,69.8,60.1,0,50.425137,125,333,69.6,60.5,0,33.304848,330,332,69.8,60.7,0,100,650,844,68.7,60.9,0,100.0,950,511,0,59.9,0,34.32854,500,509,70.9,59.8,0,33.90205,500,186,71.4,65.6,0,46.21514,175,254,70.9,66.0,0,39.91096,245,225,72.2,65.7,0,39.16943,220,357,72.2,65.6,0,33.196472,350.0,166,72.9,65.7,0,32.343674,160.0,348,72.7,65.7,0,30.97558,335.0,352,72.5,65.5,0,28.413729,335,201,70.2,66.0,0,36.93128,195,743,74.0,65.7,0,42.349213,749.6284,261,68.4,65.5,0,43.45245,245,181,72.2,65.6,0,42.042812,175,252,72.8,65.7,0,43.92262,245.0,430,71.7,65.5,0,39.96865,420.0,164,72.2,65.8,0,26.923079,160.0,937,74.7,65.7,0,60.3167,930.0,309,73.0,65.8,0,33.30531,300.0,432,71.2,65.3,0,28.562742,400,209,71.3,65.8,0,37.283203,195,391,72.6,65.4,0,31.731707,380,357,69.3,65.7,0,29.905197,335,179,72.2,65.4,0,58.997696,175,248,70.9,65.7,0,41.521584,245,352,71.3,65.4,0,38.975716,350.0,164,72.4,65.6,0,36.152348,160,697,74.4,65.5,0,59.175663,698.6001,233,73.3,66.1,0,39.81381,230.0,297,72.3,65.4,0,36.42779,285,200,69.6,65.9,0,44.489746,195,824,73.9,65.5,0,52.396168,840.7998,364,71.1,65.3,0,40.951805,335,180,71.9,65.4,0,53.45844,175,255,71.7,65.5,0,43.93356,245,426,71.1,65.5,0,44.59943,420.0,169,72.8,65.4,0,30.354092,160.0,356,72.8,65.3,0,34.40668,335.0,95,72.7,65.8,0,32.426804,100,356,71.7,65.7,0,38.133396,335,200,70.2,286.1,0,32.066795,195,605,73.8,65.4,0,46.483437,605.06647,343,70.7,65.5,0,41.57263,335,228,72.6,65.4,0,33.798164,200,259,72.8,65.6,0,41.421627,245,849,70.9,65.3,100,58.58264,840.0,543,71.5,65.4,100.0,58.606255,540.0,846,72.1,65.3,98.0,63.55769,840.0,292,74.2,65.8,0,42.38288,288.26633,457,70.7,65.3,100,41.403767,450,556,68.4,65.8,100,59.542732,550,403,75.4,65.6,0,35.454655,380.0,1105,69.2,65.2,100,99.96538,1110,430,74.1,65.5,0,39.17987,428.84848,261,73.4,65.7,0,40.691586,250,489,70.9,65.4,100,100.0,500,195,73.7,65.5,0,27.950388,190.0,527,68.8,65.4,100,62.439495,525,890,67.3,65.3,100,66.65473,900,311,72.9,65.2,0,34.12467,300,272,69.1,65.3,100,57.793236,270,907,66.3,65.2,100,88.44908,880,80.9,78.8,81.2,81.3,86.9,85.7,1.1,-0.1,30.01
20160907,1110,88.7,53.4,38.33786782,83.9137625,255,48.2,45.0,5.6,78.1,75.0,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,74.9,58.2,70.1,15.0,40.6,57.6,70.1,0,75.7,1.8,58.6,1.8125,63.2,0,0,34.5,11.2,0,0,0,72.3,73.1,61.4,81.4,15,44.3,59.8,70.6,0,73.2,1.02,54.6,1.8125,68.6,0,0,91.6,87.7,18.7,4.1,1.0,15,15,95.7,62.0,82.8,100,34.8,0,80.5,1.3,64.586205,64.086205,0,12.7,0,0,1,74.6,1,72,211,62.4,0,27.70996,200,72,68,0,73.3,61.1,0,9000,266,71.3,59.1,0,34.229347,260,127,68.9,59.8,0,48.69651,125,1012,70.1,59.5,0,26.601892,1000,522,74.0,59.9,0,42.584087,520.0,608,70.2,60.0,0,43.264153,600,208,69.0,60.1,0,34.96632,200,129,69.7,60.1,0,50.425137,125,332,69.5,60.5,0,33.304848,330,333,69.7,60.7,0,100,650,840,68.7,60.9,0,100.0,950,512,0,59.9,0,34.32854,500,509,70.8,59.8,0,33.90205,500,186,71.4,65.8,0,46.21514,175,255,71.0,66.1,0,39.91096,245,226,72.3,65.8,0,39.16943,220,358,72.3,65.8,0,33.196472,350.0,166,72.9,65.8,0,32.343674,160.0,351,72.8,65.8,0,30.97558,335.0,354,72.5,65.7,0,28.413729,335,202,70.2,66.1,0,36.93128,195,752,74.0,65.8,0,42.032387,749.6284,262,68.4,65.7,0,43.45245,245,181,72.2,65.8,0,42.042812,175,252,72.8,65.8,0,43.92262,245.0,432,71.8,65.6,0,39.96865,420.0,165,72.3,66.0,0,26.923079,160.0,943,75.0,65.8,0,59.84885,930.0,309,73.0,66.0,0,33.30531,300.0,432,71.2,65.5,0,28.562742,400,210,71.4,65.9,0,37.283203,195,397,72.5,65.6,0,31.57317,380,365,69.5,65.9,0,29.905197,335,179,72.2,65.5,0,58.997696,175,249,70.9,65.8,0,41.521584,245,362,71.4,65.5,0,39.420532,350.0,164,72.4,65.8,0,36.152348,160,732,74.5,65.7,0,61.81305,759.19995,233,73.3,66.4,0,39.81381,230.0,295,72.4,65.5,0,36.42779,285,201,69.6,66.1,0,44.489746,195,824,73.9,65.6,0,52.833984,840.7998,366,71.3,65.4,0,40.951805,335,181,71.9,65.6,0,53.45844,175,258,71.7,65.6,0,43.93356,245,429,71.1,65.6,0,44.59943,420.0,169,72.8,65.5,0,30.354092,160.0,360,72.9,65.5,0,34.40668,335.0,96,72.7,66.0,0,32.426804,100,356,71.7,65.9,0,38.133396,335,202,70.2,286.0,0,32.066795,195,611,73.8,65.5,0,46.483437,605.06647,344,70.7,65.6,0,41.57263,335,229,72.5,65.5,0,33.798164,200,261,72.8,65.7,0,41.421627,245,850,71.0,65.4,100,58.570377,840.0,542,71.5,65.5,100.0,58.606255,540.0,813,72.3,65.4,94.0,62.307693,809.6997,347,74.2,66.0,0,45.61018,343.46634,456,70.7,65.5,100,41.403767,450,557,68.4,65.9,100,59.383785,550,403,75.4,65.7,0,35.454655,380.0,1112,69.2,65.4,100,99.965485,1110,478,74.0,65.6,0,41.3693,472.34848,261,73.5,65.9,0,40.691586,250,489,70.9,65.6,100,100.0,500,197,73.8,65.7,0,27.950388,190.0,530,68.7,65.5,100,61.991768,525,928,67.3,65.4,100,66.21299,900,312,72.9,65.4,0,34.12467,300,273,69.1,65.4,100,57.793236,270,914,66.3,65.3,100,88.44908,880,80.9,78.7,81.2,81.3,86.9,85.7,1.1,0.1,30.01
20160907,1115,89.7,51.3,38.43422462,83.9137625,255,47.5,44.5,5.6,77.5,74.6,-0.2,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,74.9,57.9,70.1,15.0,39.6,57.6,70.1,0,75.7,1.8,58.6,1.8125,61.4,0,0,34.5,11.2,0,0,0,72.4,73.3,61.2,81.3,15,44.0,59.8,70.5,0,73.3,1.0,54.6,1.8125,68.5,0,0,91.6,87.8,18.7,4.1,0.7,15,15,94.8,62.0,0.0,100,0.9,0,78.5,0.0,64.586205,64.086205,0,-0.3,0,0,1,77.6,1,72,214,62.3,0,27.70996,200,72,68,0,73.4,61.0,0,9000,266,71.3,58.9,0,34.229347,260,127,68.8,59.7,0,48.69651,125,1010,70.1,59.5,0,26.601892,1000,523,74.0,59.7,0,42.584087,520.0,606,70.1,59.9,0,43.264153,600,208,68.9,60.0,0,34.96632,200,129,69.7,60.0,0,50.425137,125,333,69.5,60.4,0,33.304848,330,332,69.8,60.6,0,100,650,843,68.7,60.8,0,100.0,950,511,0,59.8,0,34.32854,500,509,70.8,59.7,0,33.90205,500,186,71.4,65.8,0,46.21514,175,254,71.0,66.2,0,39.91096,245,225,72.3,65.9,0,39.16943,220,354,72.4,65.8,0,33.196472,350.0,166,73.0,65.9,0,32.343674,160.0,346,72.8,65.9,0,30.97558,335.0,352,72.6,65.8,0,28.413729,335,201,70.2,66.2,0,36.93128,195,752,74.0,65.9,0,41.915043,749.6284,260,68.4,65.7,0,43.45245,245,180,72.3,65.8,0,42.042812,175,251,72.8,65.9,0,43.92262,245.0,429,71.8,65.6,0,39.96865,420.0,163,72.4,66.1,0,26.923079,160.0,939,75.0,65.8,0,60.3167,930.0,309,73.1,66.1,0,33.30531,300.0,430,71.2,65.6,0,28.562742,400,209,71.5,66.0,0,37.283203,195,393,72.6,65.6,0,32.02439,380,352,69.6,65.9,0,29.905197,335,180,72.2,65.5,0,59.519474,175,247,70.9,65.9,0,42.30861,245,356,71.4,65.5,0,39.420532,350.0,163,72.4,65.8,0,36.152348,160,785,74.5,65.7,0,64.30324,789.5,230,73.3,66.4,0,41.22839,230.0,292,72.4,65.6,0,36.42779,285,202,69.7,66.1,0,44.921455,195,826,73.9,65.6,0,53.42563,840.7998,358,71.4,65.4,0,40.951805,335,178,71.9,65.6,0,53.45844,175,255,71.7,65.6,0,43.93356,245,426,71.1,65.7,0,44.59943,420.0,168,72.8,65.6,0,30.354092,160.0,357,72.9,65.5,0,34.40668,335.0,97,72.7,66.1,0,32.426804,100,356,71.7,66.0,0,38.133396,335,200,70.3,286.0,0,32.066795,195,610,73.8,65.5,0,46.483437,605.06647,343,70.7,65.6,0,41.57263,335,229,72.6,65.6,0,33.798164,200,259,72.9,65.7,0,41.421627,245,846,71.1,65.4,100,58.570377,840.0,539,71.5,65.5,100.0,58.606255,540.0,802,72.4,65.5,92.0,62.307693,809.6997,377,74.2,66.0,0,47.356853,371.06635,454,70.6,65.5,100,41.403767,450,555,68.4,66.0,100,59.99511,550,402,75.4,65.7,0,35.454655,380.0,1106,69.3,65.4,100,99.96573,1110,520,74.0,65.7,0,43.764366,515.8485,258,73.5,65.9,0,40.691586,250,486,71.0,65.6,100,100.0,500,194,73.9,65.8,0,27.950388,190.0,524,68.7,65.5,100,62.439495,525,919,67.3,65.4,100,66.64279,900,310,72.9,65.4,0,34.12467,300,271,69.1,65.5,100,57.793236,270,904,66.3,65.3,100,88.44908,880,80.9,78.7,81.2,81.3,86.9,85.7,2.5,-0.3,30.01
