20160907,1120,90.2,51.3,38.83168584,83.9137625,253,47.7,45.1,5.6,76.6,74.0,-0.2,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,74.9,57.9,70.1,15.0,38.5,57.6,70.1,0,75.6,1.8,58.6,1.8125,61.6,0,0,34.5,11.2,0,0,0,72.4,73.4,61.7,82.2,15,44.0,59.8,69.0,0,73.4,1.0,54.6,1.8125,68.6,0,0,91.1,88.7,18.1,4.1,0.9,15,15,93.5,62.0,0.0,100,-0.2,0,78.5,0.0,64.586205,64.086205,0,-0.3,0,0,1,80.0,1,72,214,62.2,0,27.70996,200,72,68,0,73.3,60.9,0,9000,266,71.3,58.8,0,34.229347,260,127,68.8,59.6,0,48.69651,125,1008,70.1,59.3,0,26.601892,1000,524,74.0,59.6,0,42.584087,520.0,608,70.2,59.8,0,43.264153,600,208,68.9,59.9,0,34.96632,200,129,69.7,59.9,0,50.425137,125,334,69.5,60.3,0,33.304848,330,332,70.0,60.5,0,100,650,841,68.7,60.7,0,100.0,950,511,0,59.6,0,34.32854,500,509,70.8,59.6,0,33.90205,500,185,71.4,66.1,0,46.21514,175,254,71.0,66.4,0,39.91096,245,226,72.4,66.1,0,39.16943,220,356,72.5,66.1,0,33.196472,350.0,166,73.1,66.1,0,32.343674,160.0,348,72.8,66.1,0,30.97558,335.0,352,72.6,66.0,0,28.413729,335,201,70.3,66.4,0,36.93128,195,749,74.0,66.1,0,41.973717,749.6284,261,68.4,66.0,0,43.45245,245,181,72.3,66.1,0,42.042812,175,251,72.8,66.1,0,43.92262,245.0,430,71.9,65.9,0,39.96865,420.0,164,72.4,66.3,0,26.923079,160.0,942,75.1,66.1,0,59.84885,930.0,309,73.1,66.2,0,33.30531,300.0,430,71.2,65.8,0,28.562742,400,209,71.6,66.2,0,37.283203,195,381,72.7,65.8,0,31.560976,380,354,69.6,66.1,0,29.905197,335,179,72.2,65.9,0,59.519474,175,251,71.0,66.1,0,42.904842,245,355,71.5,65.8,0,39.420532,350.0,162,72.4,66.0,0,36.152348,160,838,74.6,65.9,0,67.29637,840.0,236,73.4,66.6,0,42.110992,230.0,290,72.4,65.8,0,36.42779,285,201,69.7,66.3,0,44.921455,195,816,73.9,65.9,0,53.42563,840.7998,355,71.5,65.7,0,40.951805,335,180,71.9,65.9,0,53.45844,175,254,71.7,65.9,0,43.93356,245,427,71.2,65.9,0,44.59943,420.0,170,72.9,65.8,0,30.354092,160.0,361,73.0,65.7,0,34.40668,335.0,95,72.7,66.2,0,32.426804,100,355,71.8,66.2,0,38.133396,335,201,70.3,286.0,0,32.066795,195,611,73.8,65.8,0,46.483437,605.06647,344,70.7,65.9,0,41.57263,335,230,72.6,65.8,0,33.798164,200,259,72.9,65.9,0,41.421627,245,846,71.2,65.7,100,58.570377,840.0,540,71.6,65.8,100.0,58.606255,540.0,786,72.6,65.7,84.5,62.05529,783.74286,424,74.2,66.1,0,49.369576,426.26636,456,70.6,65.7,100,41.403767,450,555,68.4,66.2,100,59.99511,550,403,75.4,66.0,0,35.454655,380.0,1107,69.4,65.7,100,100.0,1110,518,74.0,65.9,0,43.050682,515.8485,260,73.6,66.1,0,40.691586,250,488,71.0,65.8,100,100.0,500,194,73.9,66.0,0,27.950388,190.0,529,68.8,65.8,100,62.439495,525,901,67.4,65.7,100,66.64279,900,309,72.9,65.6,0,34.12467,300,271,69.1,65.7,100,57.793236,270,911,66.4,65.7,100,88.44908,880,80.9,78.7,81.2,81.3,86.9,85.7,1.1,0.0,30.01
20160907,1125,90.5,50.0,38.62154563,83.9137625,254,47.8,45.0,5.65,76.4,73.7,-0.1,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.3,74.8,57.9,69.6,15.0,37.5,57.6,69.6,0,75.6,1.8,58.6,1.8125,60.8,0,0,34.3,11.1,0,0,0,72.4,73.5,61.8,82.2,15,44.0,59.8,71.1,0,73.4,0.98,54.6,1.8125,68.7,0,0,90.9,88.6,19.1,3.8,1.0,15,15,91.3,67.1,0.0,100,1.0,0,78.5,0.0,64.586205,64.086205,0,-0.3,0,0,1,81.7,1,72,214,62.2,0,27.70996,200,72,68,0,73.3,61.0,0,9000,266,71.3,58.9,0,34.229347,260,128,68.8,59.6,0,48.69651,125,1009,70.1,59.3,0,26.601892,1000,520,73.9,59.7,0,42.584087,520.0,607,70.2,59.8,0,43.264153,600,209,68.8,59.9,0,34.96632,200,129,69.7,60.0,0,50.425137,125,334,69.6,60.3,0,33.304848,330,332,69.9,60.5,0,100,650,842,68.7,60.7,0,100.0,950,511,0,59.7,0,34.32854,500,509,70.8,59.7,0,33.90205,500,185,71.5,66.2,0,46.21514,175,254,71.0,66.5,0,39.91096,245,226,72.5,66.3,0,39.16943,220,357,72.7,66.2,0,33.196472,350.0,166,73.1,66.2,0,32.343674,160.0,346,72.9,66.3,0,30.97558,335.0,352,72.6,66.1,0,28.413729,335,200,70.3,66.6,0,36.93128,195,743,74.0,66.3,0,41.96198,749.6284,262,68.5,66.1,0,43.45245,245,180,72.3,66.2,0,42.042812,175,251,72.8,66.2,0,43.92262,245.0,429,71.9,66.1,0,39.96865,420.0,164,72.5,66.4,0,26.923079,160.0,938,75.2,66.2,0,60.3167,930.0,309,73.2,66.4,0,33.30531,300.0,431,71.3,65.9,0,28.562742,400,208,71.8,66.3,0,37.283203,195,398,72.8,66.0,0,31.390244,380,357,69.6,66.3,0,29.905197,335,177,72.3,66.0,0,59.519474,175,249,71.0,66.2,0,42.904842,245,352,71.5,65.9,0,39.420532,350.0,162,72.5,66.2,0,36.152348,160,830,74.7,66.1,0,67.29637,840.0,236,73.5,66.8,0,42.110992,230.0,288,72.4,66.0,0,36.42779,285,198,69.8,66.5,0,44.921455,195,828,73.9,66.1,0,53.42563,840.7998,354,71.6,65.9,0,40.951805,335,179,72.0,66.0,0,53.45844,175,255,71.7,66.1,0,43.93356,245,423,71.2,66.1,0,44.59943,420.0,169,73.0,65.9,0,30.354092,160.0,357,73.2,65.9,0,34.40668,335.0,97,72.8,66.4,0,32.426804,100,355,71.9,66.3,0,38.133396,335,200,70.3,286.1,0,32.066795,195,608,73.8,65.9,0,46.483437,605.06647,342,70.7,66.0,0,41.57263,335,226,72.6,66.0,0,33.798164,200,258,72.9,66.0,0,41.421627,245,846,71.3,65.8,100,58.570377,840.0,540,71.7,65.9,100.0,58.606255,540.0,717,72.7,65.9,78.5,60.216343,731.223,486,74.3,66.2,0,53.42973,481.4669,450,70.6,65.9,100,41.403767,450,554,68.4,66.3,100,59.99511,550,396,75.4,66.1,0,35.025623,380.0,1111,69.4,65.8,100,99.96604,1110,563,74.1,66.0,0,45.04657,559.3485,257,73.6,66.3,0,40.691586,250,486,71.0,66.0,100,100.0,500,193,74.0,66.1,0,27.950388,190.0,522,68.8,65.9,100,62.439495,525,917,67.4,65.8,100,66.64279,900,311,72.9,65.8,0,34.12467,300,271,69.2,65.8,100,57.793236,270,904,66.5,65.8,100,88.44908,880,80.9,78.7,81.2,81.3,86.9,85.7,1.0,0.1,30.01
20160907,1130,89.8,52.2,38.81846484,83.9137625,255,47.6,44.9,5.7,76.3,73.6,-0.1,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.3,74.9,58.2,70.1,15.0,37.0,57.6,70.1,0,75.7,1.8,58.6,1.8125,60.8,0,0,34.5,11.2,0,0,0,72.5,73.6,61.8,82.1,15,44.0,59.8,68.9,0,73.5,0.99,54.6,1.8125,68.7,0,0,90.9,88.6,18.2,3.7,0.7,15,15,98.3,69.1,36.3,100,1.7,0,80.5,0.15,64.586205,64.086205,0,6.1,0,0,1,83.2,1,72,217,62.4,0,27.70996,200,72,68,0,73.2,61.1,0,9000,266,71.3,59.1,0,34.229347,260,127,68.8,59.8,0,48.69651,125,1013,70.1,59.5,0,26.601892,1000,523,74.0,59.8,0,42.584087,520.0,608,70.2,59.9,0,43.264153,600,208,68.8,60.1,0,34.96632,200,129,69.7,60.1,0,50.425137,125,333,69.6,60.5,0,33.304848,330,332,69.8,60.7,0,100,650,843,68.7,60.9,0,100.0,950,511,0,59.8,0,34.32854,500,509,70.8,59.8,0,33.90205,500,185,71.5,66.3,0,46.21514,175,253,71.1,66.6,0,39.91096,245,226,72.7,66.3,0,39.16943,220,356,72.8,66.3,0,33.196472,350.0,166,73.1,66.4,0,32.343674,160.0,348,72.9,66.3,0,30.97558,335.0,351,72.6,66.2,0,28.413729,335,201,70.3,66.6,0,36.93128,195,761,73.9,66.3,0,42.372684,749.6284,262,68.5,66.1,0,43.45245,245,180,72.4,66.2,0,42.042812,175,251,72.8,66.3,0,43.92262,245.0,430,71.9,66.1,0,39.96865,420.0,164,72.5,66.5,0,26.923079,160.0,939,75.1,66.3,0,60.352688,930.0,309,73.3,66.5,0,33.30531,300.0,430,71.3,66.0,0,28.562742,400,208,71.9,66.4,0,37.283203,195,397,72.8,66.1,0,31.207317,380,368,69.7,66.3,0,29.905197,335,178,72.3,66.0,0,59.519474,175,250,71.0,66.3,0,42.904842,245,354,71.6,66.0,0,39.420532,350.0,162,72.5,66.2,0,36.152348,160,832,74.8,66.1,0,67.29637,840.0,236,73.5,66.8,0,42.110992,230.0,289,72.5,66.0,0,36.42779,285,198,69.8,66.6,0,44.921455,195,826,73.9,66.1,0,53.42563,840.7998,356,71.6,65.9,0,40.951805,335,180,72.0,66.1,0,53.45844,175,255,71.8,66.1,0,43.93356,245,425,71.3,66.1,0,44.59943,420.0,169,73.0,66.0,0,30.354092,160.0,356,73.3,66.0,0,34.40668,335.0,97,72.8,66.5,0,32.426804,100,355,71.9,66.4,0,38.133396,335,201,70.3,285.9,0,32.066795,195,606,73.8,66.0,0,46.483437,605.06647,343,70.7,66.1,0,41.57263,335,228,72.6,66.0,0,33.798164,200,258,72.9,66.1,0,41.421627,245,845,71.4,65.8,100,58.570377,840.0,539,71.8,66.0,100.0,58.606255,540.0,704,72.9,65.9,70.5,59.54327,704.96234,515,74.2,66.2,0,55.164837,509.0669,454,70.7,65.9,100,41.403767,450,553,68.4,66.4,100,59.99511,550,394,75.4,66.2,0,35.025623,380.0,1113,69.4,65.9,100,99.96634,1110,558,74.1,66.1,0,45.04657,559.3485,257,73.7,66.4,0,40.691586,250,487,71.0,66.1,100,100.0,500,214,74.1,66.2,0,31.081911,213.33319,524,68.8,66.0,100,62.439495,525,920,67.5,65.9,100,66.64279,900,310,72.8,65.8,0,34.12467,300,271,69.2,65.9,100,57.793236,270,904,66.5,65.8,100,88.44908,880,80.9,78.7,81.2,81.3,86.9,85.7,3.1,-0.1,30.01
20160907,1135,90.0,52.0,38.91105768,83.9137625,255,47.7,44.9,5.6,76.1,73.4,-0.2,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.0,58.2,70.1,15.0,37.0,57.2,70.1,0,75.7,1.8,58.2,1.8125,61.4,0,0,34.5,11.2,0,0,0,72.5,73.6,61.9,81.9,15,44.1,59.8,69.0,0,73.5,1.03,54.2,1.8125,68.7,0,0,90.6,88.2,18.2,3.6,0.8,15,15,90.4,73.1,62.5,100,5.1,0,80.5,0.4,64.465515,63.965515,0,9.6,0,0,1,85.0,1,72,214,62.4,0,27.70996,200,72,68,0,73.3,61.1,0,9000,266,71.3,59.1,0,34.229347,260,127,68.8,59.8,0,48.69651,125,1014,70.2,59.5,0,26.601892,1000,521,74.0,59.9,0,42.584087,520.0,607,70.1,60.0,0,43.264153,600,209,68.8,60.1,0,34.96632,200,129,69.6,60.1,0,50.425137,125,332,69.6,60.5,0,33.304848,330,332,69.7,60.7,0,100,650,842,68.7,60.9,0,100.0,950,511,0,59.9,0,34.32854,500,509,70.7,59.8,0,33.90205,500,182,71.5,66.4,0,45.62357,175,257,71.1,66.7,0,39.91096,245,226,72.8,66.4,0,39.16943,220,361,72.9,66.4,0,33.196472,350.0,166,73.2,66.4,0,32.343674,160.0,350,72.9,66.5,0,30.97558,335.0,354,72.6,66.3,0,28.413729,335,202,70.3,66.8,0,36.93128,195,757,73.9,66.5,0,42.055855,749.6284,264,68.5,66.3,0,43.45245,245,182,72.4,66.4,0,42.042812,175,253,72.8,66.4,0,43.92262,245.0,433,72.0,66.2,0,39.96865,420.0,165,72.6,66.6,0,26.923079,160.0,940,75.1,66.4,0,60.304703,930.0,309,73.4,66.6,0,33.30531,300.0,432,71.3,66.1,0,28.562742,400,210,71.9,66.5,0,37.283203,195,409,72.7,66.2,0,31.207317,380,361,69.7,66.5,0,29.905197,335,180,72.3,66.1,0,59.519474,175,252,71.0,66.4,0,42.904842,245,355,71.6,66.1,0,39.420532,350.0,163,72.5,66.4,0,36.152348,160,843,74.8,66.2,0,67.45584,840.0,237,73.6,66.9,0,42.110992,230.0,292,72.5,66.1,0,36.42779,285,202,69.8,66.6,0,44.921455,195,830,73.9,66.2,0,53.42563,840.7998,356,71.7,66.0,0,40.951805,335,181,72.1,66.2,0,53.45844,175,258,71.8,66.2,0,43.93356,245,427,71.3,66.3,0,44.59943,420.0,170,73.0,66.1,0,30.354092,160.0,360,73.4,66.1,0,34.40668,335.0,96,72.8,66.6,0,32.426804,100,358,71.9,66.5,0,38.133396,335,202,70.4,286.1,0,32.066795,195,618,73.8,66.1,0,46.039368,605.06647,345,70.7,66.2,0,41.57263,335,232,72.6,66.1,0,33.798164,200,260,73.0,66.2,0,40.984203,245,852,71.4,66.0,100,57.957333,840.0,544,71.8,66.1,100.0,57.99064,540.0,337,73.0,66.0,0.0,47.98077,335.0,562,74.1,66.3,0,56.41411,564.2665,465,70.7,66.1,100,41.403767,450,558,68.5,66.5,100,58.564613,550,401,75.3,66.3,0,35.025623,380.0,1118,69.4,66.0,100,99.284996,1110,610,74.0,66.2,0,47.175518,602.8485,256,73.7,66.5,0,40.691586,250,486,71.0,66.2,100,100.0,500,262,74.1,66.2,0,34.127472,255.33319,526,68.8,66.1,100,62.5121,525,914,67.5,66.0,100,66.28462,900,311,72.7,66.0,0,34.12467,300,272,69.2,66.0,100,57.793236,270,908,66.5,65.9,100,88.44908,880,80.9,78.7,81.2,81.3,86.9,85.7,1.0,0.4,30.01
20160907,1140,90.0,51.5,38.74043877,83.9137625,257,47.8,45.0,5.6,75.8,73.1,-0.2,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,74.9,58.2,69.6,15.0,37.0,57.2,69.6,0,75.7,1.8,58.2,1.8125,60.7,0,0,34.2,11.1,0,0,0,72.5,73.5,62.0,81.7,15,44.1,59.8,70.2,0,73.5,0.99,54.2,1.8125,68.9,0,0,90.8,88.0,18.7,4.1,1.5,15,15,77.8,69.1,76.3,100,32.7,0,80.5,0.8,64.465515,63.965515,0,11.5,0,0,1,86.7,1,72,214,62.4,0,27.70996,200,72,68,0,73.3,61.2,0,9000,267,71.3,59.1,0,34.229347,260,127,68.8,59.9,0,48.69651,125,1012,70.2,59.6,0,26.601892,1000,522,73.9,59.9,0,42.584087,520.0,608,70.2,60.0,0,43.264153,600,208,68.8,60.1,0,34.96632,200,129,69.7,60.1,0,50.425137,125,332,69.7,60.5,0,33.304848,330,332,69.7,60.7,0,100,650,841,68.7,61.0,0,100.0,950,511,0,59.9,0,34.32854,500,509,70.7,59.8,0,33.90205,500,180,71.6,66.4,0,45.62357,175,252,71.1,66.7,0,39.91096,245,224,72.9,66.4,0,39.16943,220,353,73.3,66.4,0,33.196472,350.0,166,73.3,66.5,0,32.343674,160.0,347,73.0,66.5,0,30.97558,335.0,350,72.7,66.4,0,28.413729,335,199,70.4,66.8,0,36.93128,195,743,73.9,66.5,0,42.055855,749.6284,259,68.6,66.3,0,43.45245,245,179,72.4,66.4,0,42.042812,175,250,72.7,66.5,0,43.92262,245.0,427,72.0,66.2,0,39.96865,420.0,163,72.6,66.6,0,26.923079,160.0,938,75.2,66.4,0,60.43666,930.0,309,73.6,66.6,0,33.30531,300.0,430,71.4,66.1,0,28.562742,400,207,72.0,66.6,0,37.283203,195,402,72.7,66.2,0,31.67073,380,361,69.7,66.5,0,29.905197,335,176,72.4,66.1,0,59.519474,175,248,71.1,66.4,0,42.904842,245,360,71.6,66.1,0,39.853333,350.0,162,72.5,66.4,0,36.152348,160,831,74.8,66.2,0,67.45584,840.0,234,73.7,67.0,0,42.110992,230.0,288,72.5,66.2,0,36.707626,285,198,69.9,66.7,0,44.921455,195,821,73.9,66.2,0,53.42563,840.7998,351,71.8,66.1,0,40.951805,335,177,72.1,66.2,0,53.45844,175,254,71.8,66.2,0,43.93356,245,423,71.4,66.2,0,45.056168,420.0,168,73.1,66.2,0,30.354092,160.0,354,73.5,66.1,0,34.40668,335.0,97,72.8,66.7,0,32.426804,100,353,71.9,66.5,0,38.133396,335,198,70.4,286.0,0,32.066795,195,601,73.8,66.1,0,46.039368,605.06647,341,70.8,66.2,0,41.57263,335,229,72.6,66.1,0,33.798164,200,254,73.0,66.2,0,40.984203,245,847,71.5,65.9,100,58.631683,840.0,542,71.9,66.1,100.0,58.50776,540.0,346,73.2,66.0,0.0,48.41346,335.0,586,74.0,66.3,0,58.970505,591.86646,454,70.7,66.1,100,41.403767,450,544,68.5,66.5,100,59.017,550,396,75.4,66.3,0,35.025623,380.0,1115,69.4,66.0,100,99.96673,1110,603,74.0,66.2,0,47.16342,602.8485,252,73.7,66.5,0,40.691586,250,478,71.0,66.2,100,100.0,500,279,74.0,66.2,0,36.497604,276.3332,520,68.8,66.1,100,63.03243,525,916,67.5,66.0,100,67.15616,900,307,72.7,65.9,0,34.12467,300,268,69.2,66.0,100,57.793236,270,895,66.6,65.9,100,88.44908,880,80.9,78.6,81.2,81.3,86.9,85.7,1.1,-0.3,30.01
20160907,1145,89.4,52.4,38.56564049,83.9137625,256,48.6,45.4,5.55,75.9,73.0,-0.2,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.4,74.9,58.5,70.1,15.0,37.4,57.2,70.1,0,75.7,1.8,58.2,1.8125,60.5,0,0,34.5,11.1,0,0,0,72.5,73.5,62.0,81.4,15,44.3,59.6,70.0,0,73.4,1.0,54.2,1.8125,68.9,0,0,90.8,87.7,18.5,4.0,0.8,15,15,90.3,65.1,82.0,100,36.0,0,80.5,1.1,64.465515,63.965515,0,12.5,0,0,1,87.4,1,72,213,62.6,0,27.70996,200,72,68,0,73.3,61.3,0,9000,266,71.3,59.3,0,34.229347,260,127,68.8,60.0,0,48.69651,125,1012,70.2,59.7,0,26.601892,1000,523,73.8,60.1,0,42.584087,520.0,605,70.2,60.1,0,43.264153,600,209,68.7,60.3,0,34.96632,200,129,69.7,60.3,0,50.425137,125,333,69.7,60.7,0,33.304848,330,332,69.7,60.9,0,100,650,843,68.6,61.2,0,100.0,950,511,0,60.1,0,34.32854,500,509,70.7,60.0,0,33.90205,500,180,71.6,66.4,0,45.62357,175,252,71.2,66.8,0,39.91096,245,224,73.1,66.5,0,39.16943,220,355,73.6,66.4,0,33.196472,350.0,166,73.3,66.6,0,32.343674,160.0,346,73.0,66.5,0,30.97558,335.0,349,72.7,66.5,0,28.413729,335,200,70.4,66.9,0,36.93128,195,739,73.8,66.6,0,42.055855,749.6284,260,68.6,66.3,0,43.45245,245,180,72.4,66.4,0,42.042812,175,250,72.7,66.5,0,43.92262,245.0,427,72.0,66.3,0,39.96865,420.0,163,72.6,66.7,0,26.923079,160.0,936,75.1,66.5,0,60.42466,930.0,309,73.7,66.7,0,33.30531,300.0,429,71.5,66.2,0,28.562742,400,208,72.1,66.7,0,37.283203,195,399,72.7,66.2,0,31.536585,380,356,69.8,66.5,0,29.905197,335,181,72.4,66.2,0,60.126198,175,252,71.1,66.5,0,43.33413,245,358,71.7,66.1,0,39.853333,350.0,162,72.5,66.4,0,36.152348,160,832,74.8,66.3,0,68.03239,840.0,234,73.7,67.0,0,42.110992,230.0,288,72.6,66.2,0,37.315975,285,197,69.9,66.7,0,44.921455,195,819,73.9,66.3,0,53.851616,840.7998,353,71.9,66.1,0,40.951805,335,178,72.1,66.2,0,53.45844,175,254,71.9,66.3,0,43.93356,245,422,71.4,66.3,0,45.056168,420.0,167,73.1,66.2,0,30.354092,160.0,356,73.6,66.2,0,34.40668,335.0,96,72.9,66.7,0,32.426804,100,352,72.0,66.6,0,38.133396,335,200,70.4,286.1,0,32.066795,195,602,73.8,66.1,0,46.039368,605.06647,341,70.8,66.2,0,41.57263,335,229,72.6,66.2,0,33.798164,200,255,73.0,66.3,0,40.984203,245,846,71.6,66.0,100,58.631683,840.0,541,72.0,66.2,100.0,58.50776,540.0,347,73.3,66.1,0.0,48.41346,335.0,589,74.0,66.4,0,58.970505,591.86646,454,70.7,66.1,100,41.403767,450,545,68.5,66.6,100,59.16371,550,396,75.4,66.3,0,35.025623,380.0,1115,69.5,66.0,100,99.9669,1110,603,74.0,66.3,0,47.16342,602.8485,252,73.7,66.6,0,40.691586,250,480,71.1,66.2,100,100.0,500,279,73.9,66.2,0,36.497604,276.3332,519,68.8,66.2,100,63.03243,525,916,67.5,66.1,100,67.15616,900,307,72.7,66.0,0,34.12467,300,268,69.2,66.1,100,57.793236,270,898,66.6,66.0,100,88.44908,880,80.9,78.7,81.2,81.3,86.9,85.7,1.0,0.1,30.01
20160907,1150,89.2,52.1,38.30657636,83.9137625,258,48.5,45.4,5.55,76.0,72.9,-0.1,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.3,74.9,58.4,69.6,15.0,37.7,57.2,69.6,0,75.7,1.8,58.2,1.8125,60.4,0,0,34.3,11.1,0,0,0,72.5,73.5,61.9,81.7,15,44.5,59.6,69.3,0,73.6,0.99,54.2,1.8125,69.0,0,0,90.6,88.1,18.3,3.8,0.9,15,15,94.6,65.1,83.8,100,35.2,0,80.5,1.25,64.465515,63.965515,0,12.9,0,0,1,88.4,1,72,216,62.6,0,27.70996,200,72,68,0,73.3,61.4,0,9000,265,71.3,59.3,0,34.229347,260,127,68.8,60.1,0,48.69651,125,1016,70.2,59.8,0,26.601892,1000,523,73.8,60.1,0,42.584087,520.0,608,70.2,60.2,0,43.264153,600,209,68.7,60.3,0,34.96632,200,129,69.6,60.3,0,50.425137,125,334,69.7,60.8,0,33.304848,330,332,69.7,61.0,0,100,650,843,68.6,61.2,0,100.0,950,511,0,60.1,0,34.32854,500,509,70.6,60.1,0,33.90205,500,180,71.7,66.5,0,45.62357,175,253,71.2,66.8,0,39.91096,245,225,73.2,66.6,0,39.16943,220,354,73.8,66.5,0,33.196472,350.0,166,73.4,66.6,0,32.343674,160.0,347,73.0,66.6,0,30.97558,335.0,350,72.7,66.5,0,28.413729,335,200,70.4,66.9,0,36.93128,195,743,73.8,66.6,0,42.055855,749.6284,259,68.7,66.4,0,43.45245,245,180,72.4,66.5,0,42.042812,175,251,72.7,66.6,0,43.92262,245.0,427,72.1,66.3,0,39.96865,420.0,164,72.7,66.7,0,26.923079,160.0,939,75.0,66.5,0,60.41267,930.0,309,73.8,66.8,0,33.30531,300.0,430,71.5,66.2,0,28.562742,400,207,72.2,66.7,0,37.283203,195,403,72.7,66.3,0,31.52439,380,356,69.9,66.6,0,29.905197,335,180,72.5,66.2,0,59.677227,175,252,71.1,66.5,0,43.33413,245,359,71.7,66.2,0,39.853333,350.0,162,72.6,66.5,0,36.152348,160,834,74.9,66.4,0,68.03239,840.0,234,73.7,67.1,0,42.110992,230.0,288,72.6,66.3,0,37.315975,285,197,70.0,66.8,0,44.921455,195,823,73.9,66.3,0,53.851616,840.7998,353,72.0,66.2,0,40.951805,335,178,72.2,66.3,0,53.45844,175,254,71.9,66.4,0,43.93356,245,426,71.5,66.4,0,45.5129,420.0,168,73.1,66.3,0,30.354092,160.0,356,73.7,66.2,0,34.40668,335.0,95,72.9,66.8,0,32.426804,100,353,72.0,66.6,0,38.133396,335,200,70.4,286.0,0,32.066795,195,606,73.8,66.2,0,46.039368,605.06647,340,70.8,66.3,0,41.57263,335,229,72.6,66.2,0,33.798164,200,255,73.0,66.3,0,40.984203,245,848,71.7,66.0,100,58.619423,840.0,541,72.1,66.2,98.0,58.50776,540.0,352,73.6,66.2,0.0,48.41346,335.0,590,74.0,66.5,0,58.970505,591.86646,458,70.7,66.2,100,41.403767,450,546,68.6,66.6,100,59.16371,550,396,75.5,66.4,0,35.025623,380.0,1115,69.5,66.1,100,99.96704,1110,606,74.0,66.3,0,47.16342,602.8485,253,73.7,66.6,0,40.691586,250,475,70.4,66.3,100,100.0,500,280,74.1,66.3,0,36.497604,276.3332,521,68.8,66.2,100,62.5,525,923,67.6,66.1,100,67.66953,900,307,72.7,66.1,0,34.12467,300,268,69.2,66.1,100,57.793236,270,902,66.7,66.0,100,88.44908,880,80.9,78.6,81.2,81.3,86.9,85.7,1.1,0.0,30.01
20160907,1155,88.9,52.3,38.13559075,83.9137625,255,48.2,45.0,5.55,75.8,72.9,-0.2,5.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.3,74.9,58.3,70.1,15.0,37.8,57.2,70.1,0,75.7,1.8,58.2,1.8125,60.3,0,0,34.5,11.2,0,0,0,72.5,73.6,62.1,81.9,15,44.7,59.6,68.9,0,73.5,0.98,54.2,1.8125,69.1,0,0,90.5,88.4,18.2,3.8,0.8,15,15,95.1,65.1,84.7,100,35.3,0,80.5,1.3,64.465515,63.965515,0,13.1,0,0,1,89.4,1,72,214,62.6,0,27.70996,200,72,68,0,73.2,61.3,0,9000,266,71.2,59.3,0,34.229347,260,127,68.8,60.0,0,48.69651,125,1007,70.2,59.7,0,26.601892,1000,522,73.8,60.0,0,42.584087,520.0,607,70.3,60.1,0,43.264153,600,208,68.7,60.3,0,34.96632,200,129,69.7,60.3,0,50.425137,125,333,69.7,60.7,0,33.304848,330,332,69.7,60.9,0,100,650,840,68.6,61.1,0,100.0,950,510,0,60.0,0,34.32854,500,509,70.7,60.0,0,33.90205,500,180,71.7,66.6,0,45.62357,175,253,71.1,66.9,0,39.91096,245,225,73.3,66.7,0,39.16943,220,354,73.8,66.6,0,33.196472,350.0,166,73.4,66.7,0,32.343674,160.0,344,73.1,66.7,0,30.97558,335.0,349,72.8,66.6,0,28.413729,335,199,70.5,67.0,0,36.93128,195,742,73.8,66.7,0,42.055855,749.6284,261,68.7,66.5,0,43.45245,245,180,72.5,66.5,0,42.042812,175,249,72.7,66.6,0,43.92262,245.0,426,72.2,66.4,0,39.96865,420.0,163,72.9,66.8,0,26.923079,160.0,934,74.9,66.6,0,60.328693,930.0,309,73.9,66.8,0,33.30531,300.0,430,71.5,66.3,0,28.562742,400,207,72.3,66.8,0,37.283203,195,390,72.7,66.4,0,31.268293,380,363,70.0,66.6,0,29.905197,335,180,72.4,66.3,0,59.677227,175,252,71.1,66.6,0,43.33413,245,357,71.7,66.2,0,39.853333,350.0,161,72.6,66.6,0,36.152348,160,831,74.9,66.5,0,68.03239,840.0,234,73.8,67.2,0,42.110992,230.0,285,72.6,66.4,0,38.191994,285,197,70.0,66.9,0,44.921455,195,830,73.8,66.4,0,53.851616,840.7998,350,72.0,66.2,0,40.951805,335,177,72.2,66.3,0,53.45844,175,253,72.1,66.4,0,43.93356,245,426,71.5,66.4,0,45.5129,420.0,167,73.2,66.3,0,30.354092,160.0,352,73.8,66.3,0,34.40668,335.0,94,72.9,66.9,0,32.426804,100,357,72.0,66.7,0,38.133396,335,198,70.4,286.1,0,32.066795,195,601,73.8,66.3,0,46.039368,605.06647,340,70.8,66.4,0,41.57263,335,230,72.7,66.3,0,33.798164,200,254,73.1,66.4,0,40.984203,245,848,71.8,66.1,100,58.619423,840.0,542,72.1,66.3,98.0,58.50776,540.0,343,73.8,66.2,0.0,48.41346,335.0,592,74.0,66.5,0,58.970505,591.86646,457,70.7,66.3,100,41.403767,450,544,68.6,66.7,100,59.16371,550,395,75.5,66.5,0,35.025623,380.0,1109,69.5,66.1,100,99.96726,1110,601,74.1,66.4,0,47.16342,602.8485,251,73.8,66.7,0,40.691586,250,473,70.1,66.4,100,100.0,500,314,74.2,66.3,0,39.101067,318.33307,520,68.8,66.3,100,62.65731,525,916,67.6,66.2,100,67.23973,900,307,72.7,66.1,0,34.12467,300,268,69.2,66.2,100,57.793236,270,896,66.7,66.1,100,88.44908,880,80.9,78.6,81.1,81.3,86.9,85.7,0.7,-0.1,30.01
20160907,1200,90.4,49.7,38.43918251,83.9137625,254,48.0,44.9,5.6,75.9,73.0,-0.1,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,74.9,58.3,70.1,15.0,38.0,57.2,70.1,0,75.7,1.8,58.2,1.8125,60.3,0,0,34.4,11.1,0,0,0,72.5,73.6,62.2,81.5,15,45.1,59.6,70.7,0,73.6,1.01,54.2,1.8125,69.1,0,0,90.4,87.7,18.7,3.7,0.9,15,15,94.6,65.1,84.4,100,36.8,0,80.5,1.3,64.465515,63.965515,0,13.1,0,0,1,90.4,1,72,215,62.5,0,27.70996,200,72,68,0,73.1,61.3,0,9000,266,71.2,59.2,0,34.229347,260,128,68.8,59.9,0,48.69651,125,1015,70.2,59.7,0,26.601892,1000,520,73.8,60.0,0,42.584087,520.0,610,70.3,60.1,0,43.264153,600,209,68.7,60.2,0,34.96632,200,129,69.7,60.2,0,50.425137,125,333,69.7,60.6,0,33.304848,330,334,69.7,60.8,0,100,650,843,68.7,61.1,0,100.0,950,511,0,60.0,0,34.32854,500,509,70.7,59.9,0,33.90205,500,180,71.7,66.6,0,45.62357,175,253,71.2,67.0,0,39.91096,245,224,73.4,66.7,0,39.16943,220,354,73.7,66.7,0,33.196472,350.0,166,73.5,66.7,0,32.343674,160.0,346,73.1,66.7,0,30.97558,335.0,351,72.8,66.6,0,28.413729,335,200,70.4,67.1,0,36.93128,195,745,73.8,66.7,0,42.055855,749.6284,261,68.7,66.6,0,43.45245,245,180,72.5,66.6,0,42.042812,175,249,72.7,66.7,0,43.92262,245.0,425,72.4,66.5,0,39.96865,420.0,163,72.9,66.9,0,26.923079,160.0,939,74.9,66.7,0,60.3167,930.0,309,74.0,66.9,0,33.30531,300.0,430,71.6,66.4,0,28.562742,400,207,72.3,66.8,0,37.283203,195,379,72.7,66.5,0,32.17073,380,346,70.0,66.7,0,29.905197,335,180,72.4,66.4,0,59.677227,175,254,71.2,66.7,0,43.33413,245,358,71.8,66.3,0,39.853333,350.0,162,72.7,66.6,0,36.152348,160,835,75.0,66.5,0,68.03239,840.0,233,73.9,67.2,0,42.110992,230.0,292,72.7,66.4,0,38.191994,285,197,70.0,66.9,0,44.921455,195,831,73.8,66.5,0,53.851616,840.7998,349,72.1,66.3,0,40.951805,335,179,72.2,66.4,0,53.45844,175,254,72.2,66.5,0,43.93356,245,427,71.6,66.5,0,45.5129,420.0,167,73.2,66.4,0,30.354092,160.0,354,73.9,66.4,0,34.40668,335.0,95,73.0,66.9,0,32.426804,100,352,72.0,66.8,0,38.133396,335,199,70.5,286.0,0,32.066795,195,574,73.7,66.3,0,43.86702,566.66626,341,70.8,66.4,0,41.57263,335,230,72.7,66.4,0,33.798164,200,255,73.1,66.5,0,40.984203,245,849,71.9,66.2,100,58.619423,840.0,541,72.1,66.4,98.0,58.50776,540.0,351,74.0,66.3,0.0,48.41346,335.0,591,74.0,66.6,0,58.970505,591.86646,457,70.7,66.3,100,41.403767,450,546,68.6,66.8,100,59.15148,550,396,75.4,66.5,0,35.025623,380.0,1112,69.5,66.2,100,99.96749,1110,643,74.1,66.4,0,48.77223,646.3485,251,73.8,66.8,0,40.97163,250,476,70.6,66.4,100,100.0,500,321,73.9,66.4,0,38.94142,318.33307,520,69.0,66.4,100,63.008232,525,921,67.7,66.3,100,67.66953,900,306,72.7,66.2,0,34.12467,300,267,69.3,66.2,100,57.793236,270,894,66.8,66.2,100,88.44908,880,80.8,78.6,81.1,81.3,86.9,85.7,1.2,-0.1,30.01
20160907,1205,91.5,47.3,38.45307941,86.11808333,256,48.2,45.1,5.65,76.2,73.3,-0.2,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.4,74.9,58.3,70.1,15.0,38.1,57.2,70.1,0,75.7,1.8,58.2,1.8125,60.2,0,0,34.5,11.2,0,0,0,72.6,73.6,62.1,81.5,15,45.4,59.6,69.9,0,73.6,0.99,54.2,1.8125,69.1,0,0,90.1,87.8,18.5,4.1,1.2,15,15,94.7,65.1,84.4,100,36.9,0,82.5,1.3,64.465515,63.965515,0,13.1,0,0,1,91.4,1,72,213,62.5,0,27.70996,200,72,68,0,73.2,61.2,0,9000,265,71.3,59.2,0,34.229347,260,127,68.8,60.0,0,48.69651,125,1016,70.2,59.7,0,27.044645,1000,524,73.8,60.0,0,42.584087,520.0,606,70.4,60.1,0,43.264153,600,207,68.7,60.2,0,34.96632,200,129,69.8,60.2,0,50.425137,125,333,69.8,60.6,0,33.304848,330,331,69.8,60.8,0,100,650,841,68.7,61.1,0,100.0,950,512,0,60.0,0,34.32854,500,509,70.7,59.9,0,33.90205,500,180,71.7,66.7,0,45.62357,175,253,71.2,67.0,0,39.91096,245,224,73.5,66.8,0,39.16943,220,354,73.7,66.7,0,33.196472,350.0,166,73.5,66.8,0,32.343674,160.0,347,73.2,66.8,0,30.97558,335.0,350,72.8,66.7,0,28.413729,335,199,70.2,67.1,0,36.93128,195,743,73.8,66.8,0,42.055855,749.6284,260,68.8,66.6,0,43.45245,245,180,72.5,66.7,0,42.042812,175,250,72.7,66.8,0,43.92262,245.0,427,72.4,66.6,0,39.96865,420.0,163,73.0,66.9,0,26.923079,160.0,935,75.0,66.7,0,60.3167,930.0,308,74.1,67.0,0,34.19409,323.39987,430,71.6,66.4,0,28.562742,400,207,72.4,66.9,0,37.283203,195,407,72.7,66.5,0,32.17073,380,357,70.1,66.8,0,29.905197,335,179,72.5,66.5,0,59.677227,175,251,71.2,66.8,0,43.33413,245,359,71.8,66.4,0,39.853333,350.0,161,72.7,66.7,0,36.152348,160,829,75.1,66.6,0,68.03239,840.0,233,73.9,67.3,0,42.110992,230.0,290,72.7,66.5,0,38.191994,285,203,70.1,67.0,0,45.36515,195,823,73.8,66.6,0,53.851616,840.7998,351,72.2,66.3,0,40.951805,335,179,72.2,66.5,0,53.45844,175,254,72.4,66.6,0,43.93356,245,426,71.6,66.6,0,45.5129,420.0,168,73.3,66.5,0,30.354092,160.0,356,73.9,66.4,0,34.40668,335.0,96,73.2,67.0,0,32.426804,100,356,72.0,66.8,0,38.133396,335,199,70.5,286.1,0,32.066795,195,525,73.8,66.4,0,42.042725,528.26624,342,70.8,66.5,0,41.57263,335,229,72.7,66.5,0,33.798164,200,255,73.2,66.5,0,40.984203,245,847,71.9,66.3,100,58.607162,840.0,543,72.2,66.4,96.0,58.50776,540.0,348,74.1,66.4,0.0,48.41346,335.0,588,74.0,66.6,0,58.970505,591.86646,458,70.8,66.4,100,41.403767,450,545,68.6,66.8,100,59.15148,550,396,75.4,66.6,0,35.025623,380.0,1108,69.6,66.3,100,100.0,1110,690,74.0,66.5,0,51.179386,689.8485,255,73.8,66.8,0,41.49519,250,473,70.9,66.5,100,100.0,500,319,73.9,66.5,0,38.94142,318.33307,516,69.0,66.4,100,63.33495,525,917,67.8,66.4,100,67.66953,900,304,72.7,66.3,0,34.12467,300,267,69.3,66.3,100,57.793236,270,890,66.8,66.2,100,88.44908,880,80.8,78.6,81.1,81.3,86.9,85.7,1.0,0.1,30.01
20160907,1210,91.3,49.0,38.90231538,86.11808333,255,48.4,45.3,5.6,76.5,73.6,-0.2,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.0,58.3,69.6,15.0,38.4,57.2,69.6,0,75.8,1.8,58.2,1.8125,59.9,0,0,34.3,11.1,0,0,0,72.6,73.7,62.3,81.7,15,45.7,59.6,67.3,0,73.7,1.0,54.2,1.8125,69.2,0,0,90.3,88.0,17.6,3.8,1.3,15,15,94.4,65.1,84.4,100,37.7,0,82.5,1.3,64.465515,63.965515,0,13.1,0,0,1,92.8,1,72,214,62.5,0,27.70996,200,72,68,0,73.3,61.2,0,9000,265,71.3,59.3,0,34.229347,260,127,68.8,60.0,0,48.69651,125,1006,70.2,59.7,0,27.044645,1000,529,73.8,60.0,0,42.584087,520.0,601,70.4,60.2,0,43.264153,600,206,68.7,60.3,0,34.96632,200,128,69.8,60.3,0,50.425137,125,330,69.7,60.7,0,33.304848,330,329,70.0,60.9,0,100,650,836,68.7,61.1,0,100.0,950,510,0,60.1,0,34.32854,500,508,70.6,60.0,0,33.90205,500,179,71.7,66.7,0,45.62357,175,252,71.3,67.1,0,39.91096,245,224,73.8,66.8,0,39.16943,220,353,73.7,66.8,0,33.196472,350.0,166,73.5,66.8,0,32.343674,160.0,346,73.3,66.8,0,30.97558,335.0,349,72.9,66.7,0,28.413729,335,200,70.1,67.2,0,36.93128,195,735,73.8,66.8,0,42.290543,749.6284,259,68.8,66.6,0,43.45245,245,179,72.5,66.7,0,42.042812,175,247,72.7,66.8,0,43.92262,245.0,427,72.5,66.6,0,39.96865,420.0,163,73.0,67.0,0,26.923079,160.0,934,75.0,66.7,0,60.3167,930.0,370,74.2,67.0,0,35.83954,370.19977,429,71.6,66.5,0,28.562742,400,206,72.4,66.9,0,37.283203,195,376,72.7,66.6,0,32.0,380,347,70.1,66.8,0,29.905197,335,179,72.5,66.5,0,59.677227,175,252,71.2,66.8,0,43.33413,245,358,71.9,66.4,0,39.853333,350.0,161,72.7,66.7,0,36.152348,160,834,75.2,66.6,0,68.03239,840.0,232,73.9,67.3,0,42.110992,230.0,291,72.7,66.5,0,38.191994,285,202,70.2,67.0,0,45.36515,195,822,73.8,66.6,0,53.851616,840.7998,350,72.2,66.4,0,40.951805,335,178,72.2,66.5,0,53.45844,175,253,72.6,66.6,0,43.93356,245,425,71.9,66.7,0,45.5129,420.0,167,73.2,66.5,0,30.354092,160.0,355,74.0,66.5,0,34.40668,335.0,95,73.3,67.0,0,32.426804,100,351,72.0,66.9,0,38.133396,335,199,70.5,286.1,0,32.066795,195,518,73.8,66.4,0,42.042725,528.26624,341,70.9,66.5,0,41.57263,335,228,72.8,66.5,0,33.798164,200,255,73.2,66.5,0,40.984203,245,844,72.0,66.3,100,58.594902,840.0,538,72.2,66.5,96.0,58.50776,540.0,392,74.2,66.4,0.0,49.85577,392.79428,587,74.0,66.7,0,58.970505,591.86646,452,70.8,66.4,100,41.403767,450,546,68.7,66.8,100,59.15148,550,395,75.3,66.6,0,35.025623,380.0,1108,69.6,66.3,100,99.96798,1110,731,74.0,66.5,0,53.332527,733.3485,253,73.8,66.8,0,41.49519,250,471,71.0,66.5,100,100.0,500,319,73.9,66.5,0,38.94142,318.33307,519,69.0,66.4,100,63.274445,525,914,67.8,66.3,100,67.66953,900,304,72.6,66.3,0,34.12467,300,266,69.3,66.4,100,57.793236,270,892,66.9,66.2,100,88.44908,880,80.8,78.6,81.1,81.3,86.9,85.7,1.1,0.0,30.01
20160907,1215,90.2,51.3,38.83168584,86.11808333,256,48.3,45.2,5.6,76.4,73.4,-0.1,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.0,58.3,70.1,15.0,38.5,57.2,70.1,0,75.7,1.8,58.2,1.8125,59.9,0,0,34.5,11.1,0,0,0,72.6,73.7,62.2,82.3,15,46.1,59.6,70.5,0,73.6,1.0,54.2,1.8125,69.2,0,0,90.3,88.7,18.6,4.1,1.0,15,15,95.6,65.1,84.4,100,35.1,0,82.5,1.3,64.465515,63.965515,0,13.0,0,0,1,94.5,1,72,213,62.6,0,27.70996,200,72,68,0,73.2,61.3,0,9000,265,71.2,59.3,0,34.229347,260,127,68.8,60.0,0,48.69651,125,1019,70.3,59.7,0,27.044645,1000,522,73.8,60.0,0,42.584087,520.0,607,70.4,60.2,0,43.264153,600,207,68.7,60.3,0,34.96632,200,129,69.8,60.3,0,50.425137,125,335,69.7,60.7,0,33.304848,330,332,70.0,60.9,0,100,650,841,68.6,61.1,0,100.0,950,511,0,60.1,0,34.32854,500,509,70.6,60.0,0,33.90205,500,180,71.7,66.8,0,45.62357,175,254,71.3,67.1,0,39.91096,245,225,73.7,66.8,0,39.16943,220,355,73.7,66.7,0,33.196472,350.0,166,73.5,66.9,0,32.343674,160.0,345,73.5,66.8,0,30.97558,335.0,350,72.8,66.7,0,28.413729,335,200,70.0,67.2,0,36.93128,195,747,73.8,66.8,0,42.04412,749.6284,260,68.8,66.6,0,43.45245,245,179,72.5,66.7,0,42.042812,175,248,72.7,66.8,0,43.92262,245.0,426,72.6,66.6,0,39.96865,420.0,163,73.1,67.0,0,26.923079,160.0,931,75.0,66.8,0,60.3167,930.0,436,74.3,66.9,0,37.809273,417.00024,429,71.6,66.5,0,28.562742,400,208,72.3,66.9,0,37.283203,195,399,72.7,66.6,0,31.365854,380,361,70.1,66.8,0,29.905197,335,180,72.6,66.5,0,59.677227,175,252,71.2,66.8,0,43.33413,245,358,71.9,66.4,0,39.853333,350.0,161,72.7,66.7,0,36.152348,160,833,75.1,66.6,0,68.03239,840.0,233,73.9,67.3,0,42.110992,230.0,290,72.8,66.5,0,38.191994,285,202,70.4,67.0,0,45.36515,195,831,73.8,66.6,0,53.851616,840.7998,354,72.3,66.4,0,40.951805,335,178,72.2,66.5,0,53.45844,175,254,72.7,66.6,0,43.93356,245,428,72.1,66.6,0,45.5129,420.0,168,73.2,66.5,0,30.354092,160.0,356,74.0,66.5,0,34.40668,335.0,96,73.4,67.1,0,32.426804,100,354,72.1,66.9,0,38.133396,335,199,70.5,286.1,0,32.066795,195,521,73.8,66.5,0,42.042725,528.26624,342,70.9,66.5,0,41.57263,335,228,72.8,66.5,0,33.798164,200,255,73.2,66.6,0,40.984203,245,845,72.0,66.3,100,58.594902,840.0,540,72.2,66.4,96.0,58.50776,540.0,469,74.2,66.4,0.0,52.632214,453.39474,588,74.0,66.7,0,59.03991,591.86646,452,70.8,66.4,100,41.403767,450,545,68.7,66.8,100,59.13926,550,395,75.2,66.6,0,35.025623,380.0,1105,69.6,66.3,100,99.96811,1110,736,73.9,66.5,0,53.332527,733.3485,253,73.8,66.8,0,41.49519,250,474,71.0,66.5,100,100.0,500,319,73.9,66.5,0,38.94142,318.33307,517,69.1,66.4,100,63.32285,525,918,67.8,66.4,100,67.66953,900,306,72.7,66.3,0,34.12467,300,267,69.3,66.4,100,57.793236,270,893,66.9,66.3,100,88.44908,880,80.8,78.4,81.1,81.3,86.9,85.7,1.1,-0.4,30.01
20160907,1220,89.9,50.6,38.35483593,86.11808333,253,48.2,45.1,5.55,76.3,73.3,-0.1,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.3,74.9,58.3,70.1,15.0,38.6,57.2,70.1,0,75.7,1.8,58.2,1.8125,60.0,0,0,34.5,11.2,0,0,0,72.6,73.7,62.4,82.4,15,46.4,59.6,71.0,0,73.7,0.98,54.2,1.8125,69.3,0,0,90.3,88.9,19.1,3.6,1.5,15,15,94.8,65.1,84.4,100,35.3,0,82.5,1.3,64.465515,63.965515,0,13.0,0,0,1,96.1,1,72,215,62.5,0,27.70996,200,72,68,0,73.3,61.3,0,9000,265,71.2,59.2,0,34.229347,260,127,68.8,60.0,0,48.69651,125,1018,70.3,59.7,0,27.044645,1000,522,73.8,60.0,0,42.584087,520.0,606,70.4,60.1,0,43.264153,600,210,68.6,60.2,0,34.96632,200,130,69.8,60.2,0,50.425137,125,333,69.7,60.6,0,33.304848,330,332,69.9,60.9,0,100,650,842,68.6,61.1,0,100.0,950,510,0,60.0,0,34.32854,500,509,70.6,59.9,0,33.90205,500,180,71.7,66.8,0,45.62357,175,254,71.4,67.1,0,39.91096,245,224,73.6,66.9,0,39.16943,220,355,73.8,66.8,0,33.196472,350.0,166,73.6,66.9,0,32.343674,160.0,345,73.6,66.9,0,30.97558,335.0,350,72.9,66.8,0,28.413729,335,200,70.0,67.2,0,36.93128,195,660,73.7,66.9,0,40.483456,672.82825,260,68.8,66.7,0,43.45245,245,179,72.5,66.8,0,42.042812,175,248,72.8,66.8,0,43.92262,245.0,426,72.6,66.7,0,39.96865,420.0,163,73.2,67.0,0,26.923079,160.0,932,75.0,66.8,0,60.3167,930.0,436,74.3,67.0,0,39.07038,440.40024,428,71.7,66.6,0,28.562742,400,207,72.1,67.0,0,37.283203,195,394,72.8,66.6,0,31.646341,380,357,70.1,66.9,0,29.905197,335,180,72.7,66.5,0,59.677227,175,251,71.3,66.8,0,43.33413,245,357,71.9,66.5,0,39.853333,350.0,161,72.8,66.8,0,36.152348,160,832,75.1,66.7,0,68.03239,840.0,234,73.9,67.4,0,42.110992,230.0,290,72.8,66.6,0,38.191994,285,203,70.5,67.1,0,45.36515,195,830,73.8,66.6,0,53.851616,840.7998,352,72.3,66.5,0,40.951805,335,178,72.2,66.6,0,53.45844,175,253,72.8,66.7,0,43.93356,245,425,72.3,66.7,0,45.5129,420.0,168,73.2,66.6,0,30.354092,160.0,354,74.1,66.6,0,34.40668,335.0,94,73.5,67.1,0,32.426804,100,354,72.1,67.0,0,38.133396,335,199,70.6,286.1,0,32.066795,195,523,73.8,66.5,0,42.042725,528.26624,341,70.9,66.6,0,41.57263,335,227,72.8,66.6,0,33.798164,200,254,73.2,66.6,0,40.984203,245,843,72.1,66.4,98,58.594902,840.0,539,72.2,66.5,96.0,58.50776,540.0,514,74.3,66.4,0.0,54.03846,513.99475,587,74.1,66.7,0,59.03991,591.86646,450,70.8,66.5,100,41.403767,450,543,68.7,66.9,100,59.579407,550,397,75.2,66.7,0,35.025623,380.0,1110,69.7,66.4,100,100.0,1110,733,73.9,66.6,0,53.32043,733.3485,252,73.8,66.9,0,41.49519,250,474,71.0,66.6,100,100.0,500,317,73.8,66.5,0,38.94142,318.33307,515,69.1,66.5,100,63.492256,525,915,67.9,66.4,100,67.66953,900,305,72.6,66.4,0,34.12467,300,268,69.3,66.4,100,57.793236,270,889,66.9,66.3,100,88.44908,880,80.8,78.4,81.1,81.3,86.9,85.7,1.2,-1.3,30.01
20160907,1225,89.7,50.8,38.26541858,86.11808333,256,48.8,45.7,5.55,75.9,72.9,-0.2,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.4,75.0,58.4,70.1,15.0,38.9,57.2,70.1,0,75.7,1.85,58.2,1.8125,60.4,0,0,34.5,11.2,0,0,0,72.6,73.7,61.8,82.5,15,46.6,59.6,72.9,0,73.7,0.99,54.2,1.8125,69.3,0,0,90.9,88.9,19.8,3.6,1.3,15,15,94.6,65.1,84.4,100,36.1,0,82.5,1.3,64.465515,63.965515,0,13.0,0,0,1,96.9,1,72,214,62.6,0,27.70996,200,72,68,0,73.3,61.3,0,9000,265,71.2,59.3,0,34.229347,260,128,68.8,60.0,0,48.69651,125,1025,70.3,59.7,0,27.044645,1000,517,73.9,60.1,0,42.584087,520.0,610,70.4,60.2,0,43.264153,600,209,68.6,60.3,0,34.96632,200,130,69.8,60.3,0,50.425137,125,335,69.7,60.7,0,33.304848,330,334,69.8,60.9,0,100,650,844,68.6,61.2,0,100.0,950,512,0,60.1,0,34.32854,500,510,70.6,60.0,0,33.90205,500,180,71.8,66.6,0,45.62357,175,255,71.4,67.0,0,39.91096,245,226,73.5,66.7,0,39.16943,220,356,73.8,66.6,0,33.196472,350.0,166,73.6,66.8,0,32.343674,160.0,346,73.7,66.8,0,30.97558,335.0,352,72.9,66.7,0,28.413729,335,201,70.0,67.2,0,36.93128,195,675,73.8,66.7,0,40.542126,672.82825,262,68.8,66.5,0,43.45245,245,180,72.5,66.5,0,42.042812,175,248,72.8,66.7,0,43.92262,245.0,427,72.7,66.4,0,39.96865,420.0,162,73.2,66.9,0,26.923079,160.0,933,75.0,66.5,0,60.3167,930.0,490,74.3,66.8,0,41.268314,487.20026,428,71.7,66.4,0,28.562742,400,207,72.0,66.9,0,37.283203,195,394,72.7,66.4,0,32.109756,380,350,70.2,66.7,0,29.905197,335,181,72.7,66.2,0,59.677227,175,253,71.3,66.6,0,43.33413,245,360,71.9,66.2,0,39.853333,350.0,162,72.8,66.6,0,36.152348,160,835,75.2,66.4,0,68.03239,840.0,235,73.9,67.3,0,42.110992,230.0,291,72.8,66.5,0,38.191994,285,203,70.6,66.9,0,45.36515,195,832,73.8,66.4,0,53.851616,840.7998,354,72.4,66.2,0,40.951805,335,179,72.2,66.4,0,53.45844,175,255,72.9,66.4,0,43.93356,245,425,72.3,66.5,0,45.056168,420.0,168,73.3,66.4,0,30.354092,160.0,411,74.1,66.4,0,37.924866,408.1501,96,73.6,67.0,0,32.426804,100,356,72.1,66.8,0,38.133396,335,201,70.6,285.9,0,32.066795,195,524,73.8,66.3,0,42.042725,528.26624,343,70.9,66.4,0,41.57263,335,227,72.8,66.3,0,33.798164,200,253,73.3,66.3,0,40.984203,245,844,72.1,66.0,98,58.594902,840.0,512,72.3,66.2,90.6,56.796352,517.19977,574,74.3,66.1,0.0,55.889423,574.5947,649,74.0,66.6,0,62.591095,647.0665,451,70.8,66.3,100,41.403767,450,544,68.8,66.7,100,59.114807,550,394,75.1,66.5,0,35.025623,380.0,1111,69.7,66.0,100,99.95826,1110,739,73.9,66.4,0,53.32043,733.3485,254,73.8,66.7,0,41.49519,250,475,71.0,66.4,100,100.0,500,318,73.8,66.4,0,38.94142,318.33307,522,69.1,66.3,100,63.685863,525,918,67.9,66.1,100,67.66953,900,307,72.6,66.1,0,34.12467,300,268,69.3,66.1,100,57.793236,270,894,67.0,66.0,100,88.44908,880,80.8,78.5,81.1,81.3,86.9,85.7,1.4,-1.3,30.01
20160907,1230,88.8,52.4,38.08956089,86.11808333,257,48.3,44.7,5.55,76.2,72.7,-0.1,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.1,58.4,70.1,15.0,39.5,57.2,70.1,0,75.8,1.8,58.2,1.8125,59.5,0,0,34.5,11.2,0,0,0,72.6,73.7,61.8,82.8,15,46.6,59.6,74.0,0,73.7,1.0,54.2,1.8125,69.3,0,0,91.4,89.3,19.9,3.6,1.2,15,15,94.8,65.1,84.4,100,36.6,0,82.5,1.3,64.465515,63.965515,0,13.0,0,0,1,97.9,1,72,212,62.7,0,27.70996,200,72,68,0,73.3,61.4,0,9000,265,71.2,59.4,0,34.229347,260,127,68.8,60.2,0,48.69651,125,1021,70.3,59.9,0,27.044645,1000,523,74.0,60.2,0,42.584087,520.0,606,70.4,60.3,0,43.264153,600,209,68.6,60.4,0,34.96632,200,130,69.8,60.5,0,50.425137,125,332,69.6,60.9,0,33.304848,330,332,69.8,61.1,0,100,650,842,68.6,61.4,0,100.0,950,511,0,60.3,0,34.32854,500,509,70.5,60.2,0,33.90205,500,181,71.8,66.4,0,45.62357,175,255,71.5,66.7,0,39.91096,245,226,73.4,66.5,0,39.16943,220,357,73.8,66.4,0,33.196472,350.0,166,73.5,66.6,0,32.343674,160.0,347,73.8,66.6,0,30.97558,335.0,351,72.9,66.5,0,28.413729,335,200,70.0,67.0,0,36.93128,195,675,73.8,66.5,0,40.542126,672.82825,263,68.8,66.3,0,43.45245,245,180,72.5,66.3,0,42.042812,175,247,72.9,66.4,0,43.92262,245.0,428,72.7,66.1,0,39.96865,420.0,162,73.2,66.7,0,26.923079,160.0,934,74.9,66.3,0,60.3167,930.0,544,74.3,66.6,0,42.21715,534.00024,429,71.7,66.2,0,28.562742,400,208,71.9,66.7,0,37.283203,195,383,72.8,66.2,0,31.475609,380,355,70.2,66.5,0,29.905197,335,182,72.7,66.0,0,59.677227,175,254,71.4,66.4,0,43.33413,245,360,72.0,66.0,0,39.853333,350.0,162,72.8,66.4,0,36.152348,160,842,75.1,66.2,0,68.03239,840.0,235,73.9,67.1,0,42.110992,230.0,293,72.8,66.2,0,38.191994,285,205,70.7,66.7,0,45.36515,195,815,73.7,66.2,0,52.751152,802.3996,354,72.4,66.0,0,40.951805,335,180,72.2,66.1,0,53.45844,175,255,73.0,66.2,0,43.93356,245,425,72.3,66.2,0,45.056168,420.0,169,73.3,66.2,0,30.354092,160.0,453,74.1,66.1,0,39.570663,448.0501,97,73.5,66.8,0,32.426804,100,356,72.1,66.6,0,38.133396,335,200,70.6,285.9,0,32.066795,195,482,73.7,66.1,0,40.79453,489.86627,344,71.0,66.1,0,41.57263,335,230,72.8,66.1,0,33.798164,200,254,73.3,66.1,0,40.984203,245,846,72.1,65.8,98,58.594902,840.0,488,72.4,66.0,84.6,55.084957,493.5444,633,74.5,65.9,0.0,57.584137,635.19446,651,74.0,66.3,0,62.591095,647.0665,454,70.8,66.1,100,41.403767,450,544,68.7,66.5,100,59.628315,550,394,75.1,66.3,0,35.025623,380.0,1111,69.7,65.8,100,100.0,1110,737,73.9,66.2,0,53.235756,733.3485,255,73.9,66.5,0,41.49519,250,476,71.1,66.2,100,100.0,500,320,73.8,66.1,0,38.94142,318.33307,525,69.1,66.0,100,63.685863,525,918,67.8,65.9,100,67.66953,900,306,72.6,65.9,0,34.12467,300,268,69.3,65.9,100,57.793236,270,893,67.0,65.8,100,88.44908,880,80.8,78.4,81.1,81.3,86.9,85.7,1.5,0.1,30.01
20160907,1235,88.6,51.4,37.60647051,86.11808333,259,48.2,44.9,5.55,76.0,72.8,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.0,58.3,70.1,15.0,42.0,55.6,70.1,0,75.8,1.85,56.6,1.8125,59.7,0,0,34.5,11.2,0,0,0,72.6,73.7,61.9,82.6,15,46.6,59.6,70.2,0,73.6,1.01,52.6,1.8125,69.3,0,0,91.2,89.2,18.4,3.6,1.1,15,15,94.8,65.1,84.4,100,36.7,0,82.5,1.3,63.982758,63.482758,0,12.9,0,0,1,98.4,1,72,215,62.5,0,27.70996,200,72,68,0,73.3,61.3,0,9000,267,71.3,59.3,0,34.229347,260,128,68.8,60.0,0,48.69651,125,1023,70.3,59.7,0,27.044645,1000,515,74.0,60.0,0,42.584087,520.0,610,70.4,60.2,0,43.264153,600,210,68.6,60.2,0,34.96632,200,130,69.9,60.3,0,50.425137,125,334,69.7,60.7,0,33.304848,330,334,69.8,60.9,0,100,650,847,68.6,61.1,0,100.0,950,512,0,60.1,0,34.32854,500,510,70.6,60.0,0,33.90205,500,181,71.8,66.4,0,45.62357,175,255,71.4,66.7,0,39.91096,245,226,73.3,66.4,0,39.16943,220,357,73.9,66.4,0,33.196472,350.0,166,73.6,66.6,0,32.343674,160.0,348,73.8,66.5,0,30.97558,335.0,352,72.9,66.4,0,28.413729,335,200,70.0,66.9,0,36.93128,195,626,73.8,66.5,0,39.345222,634.4283,263,68.9,66.2,0,43.45245,245,180,72.5,66.3,0,42.042812,175,248,72.9,66.4,0,43.92262,245.0,428,72.8,66.2,0,39.96865,420.0,163,73.2,66.6,0,26.923079,160.0,931,75.0,66.3,0,60.3167,930.0,552,74.3,66.5,0,43.466248,557.40027,428,71.7,66.1,0,28.562742,400,208,72.0,66.6,0,37.283203,195,384,72.9,66.1,0,31.463415,380,355,70.2,66.4,0,29.905197,335,181,72.7,66.0,0,58.18469,175,259,71.4,66.4,0,42.904842,245,363,72.0,66.0,0,39.853333,350.0,163,72.8,66.3,0,36.152348,160,850,75.1,66.2,0,68.03239,840.0,237,73.9,67.0,0,42.110992,230.0,294,72.9,66.2,0,38.191994,285,207,70.8,66.6,0,43.962105,195,727,73.7,66.2,0,49.16578,725.5996,357,72.4,66.0,0,40.951805,335,179,72.2,66.1,0,53.45844,175,255,73.1,66.2,0,43.93356,245,426,72.5,66.2,0,45.056168,420.0,168,73.3,66.2,0,30.354092,160.0,526,74.0,66.0,0,42.122837,527.8501,95,73.5,66.8,0,32.426804,100,354,72.2,66.6,0,38.133396,335,200,70.7,286.4,0,32.066795,195,451,73.7,66.1,0,39.3783,451.46625,344,71.0,66.1,0,41.57263,335,228,72.8,66.0,0,33.798164,200,254,73.3,66.1,0,40.984203,245,846,72.1,65.8,98,58.594902,840.0,468,72.4,66.0,80.6,53.705986,472.2643,694,74.5,65.9,0.0,59.435093,695.79443,649,74.0,66.3,0,62.591095,647.0665,455,70.8,66.1,100,41.403767,450,542,68.7,66.5,100,59.61609,550,395,75.0,66.2,0,35.025623,380.0,1117,69.7,65.9,100,99.40021,1110,694,73.9,66.1,0,50.57457,689.8491,256,73.8,66.4,0,41.49519,250,480,71.1,66.1,100,100.0,500,322,73.8,66.1,0,38.65897,318.33307,525,69.1,66.0,100,63.685863,525,919,67.6,65.9,100,67.66953,900,307,72.6,65.9,0,34.12467,300,269,69.1,65.9,100,57.793236,270,895,66.9,65.8,100,88.44908,880,80.8,78.3,81.1,81.3,86.9,85.7,1.0,-0.1,30.01
20160907,1240,88.7,52.2,37.94539974,86.11808333,255,48.3,45.0,5.55,75.9,72.7,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.0,58.2,70.1,15.0,44.6,55.6,70.1,0,75.8,1.85,56.6,1.8125,60.0,0,0,34.6,11.1,0,0,0,72.6,73.7,61.8,82.8,15,46.7,59.6,69.7,0,73.7,0.98,52.6,1.8125,69.3,0,0,91.2,89.5,18.3,3.7,1.2,15,15,94.5,65.1,84.4,100,36.7,0,82.5,1.3,63.982758,63.482758,0,12.9,0,0,1,99.1,1,72,216,62.5,0,27.70996,200,72,68,0,73.3,61.2,0,9000,267,71.2,59.2,0,34.229347,260,128,68.8,60.0,0,48.69651,125,1021,70.3,59.7,0,27.044645,1000,515,74.0,60.0,0,42.584087,520.0,612,70.4,60.2,0,43.264153,600,209,68.6,60.2,0,34.96632,200,130,69.9,60.3,0,50.425137,125,334,69.7,60.7,0,33.304848,330,334,69.8,60.9,0,100,650,846,68.7,61.1,0,100.0,950,512,0,60.1,0,34.32854,500,510,70.6,60.0,0,33.90205,500,181,71.8,66.3,0,45.62357,175,255,71.4,66.7,0,39.91096,245,226,73.3,66.4,0,39.16943,220,358,73.9,66.4,0,33.196472,350.0,166,73.6,66.5,0,32.343674,160.0,350,73.9,66.5,0,30.97558,335.0,352,72.9,66.4,0,28.413729,335,202,70.0,66.8,0,36.93128,195,681,74.2,66.5,0,39.89674,672.8285,263,68.9,66.2,0,43.45245,245,180,72.6,66.3,0,42.042812,175,247,73.0,66.3,0,43.92262,245.0,426,72.8,66.1,0,39.96865,420.0,163,73.3,66.6,0,26.923079,160.0,935,75.1,66.3,0,60.3167,930.0,608,74.1,66.4,0,45.520058,604.19977,428,71.7,66.1,0,28.562742,400,208,72.2,66.6,0,37.283203,195,393,72.9,66.1,0,31.0,380,355,70.2,66.4,0,29.905197,335,180,72.7,66.0,0,57.505154,175,260,71.4,66.4,0,41.95087,245,369,72.0,66.0,0,38.89156,350.0,164,72.7,66.3,0,36.152348,160,861,75.2,66.1,0,66.70756,840.0,241,74.0,67.0,0,42.110992,230.0,302,72.9,66.2,0,38.191994,285,205,70.9,66.6,0,43.29056,195,677,73.7,66.2,0,47.497337,687.1996,353,72.4,65.9,0,40.951805,335,182,72.2,66.1,0,53.45844,175,257,73.1,66.2,0,43.93356,245,429,72.6,66.2,0,45.056168,420.0,170,73.3,66.1,0,30.354092,160.0,531,74.0,66.0,0,42.122837,527.8501,96,73.5,66.7,0,32.426804,100,347,72.2,66.5,0,37.516953,335,202,70.6,286.2,0,32.066795,195,389,73.7,66.1,0,37.55401,380.0,345,71.0,66.1,0,41.57263,335,228,72.8,66.0,0,33.798164,200,254,73.3,66.1,0,40.984203,245,848,72.1,65.8,98,58.594902,840.0,453,72.4,66.0,76.6,52.499382,450.98422,733,74.5,65.9,0.0,60.360573,726.0944,653,74.0,66.3,0,62.1631,647.0665,457,70.8,66.0,100,41.403767,450,546,68.7,66.5,100,59.16371,550,398,75.0,66.2,0,35.025623,380.0,1117,69.7,65.8,100,99.37787,1110,694,74.0,66.1,0,50.57457,689.8491,257,73.9,66.4,0,41.49519,250,481,71.1,66.1,100,100.0,500,323,73.9,66.0,0,38.499325,318.33307,529,69.1,66.0,100,63.685863,525,918,67.6,65.9,100,67.23973,900,307,72.5,65.8,0,34.12467,300,270,69.1,65.9,100,57.793236,270,904,66.9,65.7,100,88.44908,880,80.8,78.5,81.1,81.3,86.9,85.7,1.0,0.0,30.01
