20160907,1245,89.1,51.0,37.86330027,86.11808333,259,48.5,45.2,5.6,75.9,72.7,-0.1,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,75.0,57.5,70.1,15.0,45.9,55.6,70.1,0,75.7,1.8,56.6,1.8125,59.6,0,0,34.5,11.2,0,0,0,72.7,73.5,61.0,73.6,15,47.0,58.8,63.7,0,73.5,1.08,52.6,1.8125,69.1,0,0,91.5,79.3,17.2,3.6,1.1,15,15,94.8,65.1,84.4,100,36.7,0,82.5,1.3,63.982758,63.482758,0,12.9,0,0,1,100.0,1,72,214,62.1,0,27.70996,200,72,68,0,73.3,60.8,0,9000,265,71.2,58.6,0,34.229347,260,127,68.7,59.5,0,48.69651,125,1013,70.3,59.2,0,27.044645,1000,522,74.1,59.3,0,42.584087,520.0,607,70.4,59.7,0,43.264153,600,208,68.6,59.7,0,34.96632,200,129,70.1,59.7,0,50.425137,125,334,69.7,60.1,0,33.304848,330,333,69.8,60.4,0,100,650,841,68.6,60.5,0,100.0,950,511,0,59.5,0,34.32854,500,509,70.5,59.4,0,33.90205,500,177,71.8,66.1,0,45.17687,175,247,71.4,66.5,0,39.465767,245,219,73.2,66.1,0,39.550312,220,345,73.9,66.1,0,32.520226,350.0,164,73.7,66.4,0,31.907415,160.0,337,73.9,66.3,0,32.29881,335.0,340,72.9,66.2,0,27.89777,335,194,70.0,66.7,0,37.203793,195,737,74.3,66.1,0,42.31401,749.629,252,68.9,66.0,0,42.85884,245,174,72.6,66.0,0,42.813457,175,247,73.0,66.1,0,43.92262,245.0,415,72.9,65.8,0,41.126114,420.0,162,73.3,66.4,0,26.923079,160.0,908,75.2,66.0,0,60.24472,930.0,590,74.0,66.2,0,45.255825,604.19977,423,71.8,65.9,0,28.11284,400,199,72.4,66.4,0,36.761673,195,384,72.9,65.9,0,31.67073,380,348,70.3,66.2,0,29.461178,335,172,72.7,65.6,0,57.25033,175,243,71.4,66.1,0,41.116146,245,348,72.0,65.7,0,37.53306,350.0,164,72.8,66.1,0,36.152348,160,815,75.2,65.8,0,66.00834,840.0,237,74.1,66.8,0,40.09189,230.0,298,72.9,66.0,0,36.34262,285,192,70.9,66.4,0,43.098694,195,585,73.7,65.9,0,43.438644,610.3996,358,72.4,65.6,0,40.07229,335,172,72.3,65.9,0,54.16817,175,242,73.2,65.8,0,44.378914,245,414,72.8,65.9,0,45.698063,420.0,161,73.3,65.9,0,29.67033,160.0,509,74.0,65.8,0,41.95587,527.8501,96,73.5,66.6,0,32.426804,100,346,72.2,66.4,0,37.516953,335,194,70.7,286.2,0,31.909487,195,375,73.7,66.0,0,36.8819,380.0,332,71.0,65.9,0,42.004803,335,221,72.8,65.8,0,31.53517,200,241,73.3,65.8,0,39.59903,245,357,72.2,65.7,0,38.867092,350.0,160,72.5,66.0,0.0,32.073383,160.0,758,74.6,65.6,0.0,58.846153,786.69446,645,73.9,66.0,0,60.231346,647.0665,158,70.9,66.0,0,34.446075,150,196,68.8,66.5,0,35.713413,195,379,74.9,66.0,0,33.83387,380.0,577,69.7,65.4,0,65.56062,575,675,74.0,66.0,0,47.828716,689.8491,253,73.9,66.3,0,38.2686,250,180,71.1,66.0,0,50.797874,175,307,73.9,65.9,0,36.534447,318.33307,186,69.2,65.9,0,34.20862,185,303,67.7,65.7,0,32.055874,300,297,72.5,65.6,0,32.882885,300,209,69.2,65.6,0,52.740143,210,888,66.9,65.3,0,79.95682,880,80.8,78.4,81.1,81.3,86.9,85.7,1.0,0.1,30.01
20160907,1250,90.5,48.8,38.20614468,86.11808333,259,48.7,45.4,5.6,76.1,73.0,-0.2,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,75.0,56.9,69.6,15.0,46.7,55.6,69.6,0,75.7,1.85,56.6,1.8125,59.7,0,0,34.4,11.1,0,0,0,72.9,74.0,60.6,73.9,15,46.8,58.8,61.6,0,73.9,1.01,52.6,1.8125,68.8,0,0,93.9,79.7,16.5,3.7,1.1,15,15,94.3,65.1,84.4,100,37.5,0,82.5,1.3,63.982758,63.482758,0,12.9,0,0,1,100.0,1,72,215,61.7,0,27.70996,200,72,68,0,73.3,60.4,0,9000,266,71.2,58.1,0,34.229347,260,128,68.7,59.0,0,48.69651,125,1022,70.3,58.8,0,27.044645,1000,522,74.1,58.8,0,42.584087,520.0,609,70.3,59.3,0,43.264153,600,209,68.6,59.2,0,34.96632,200,130,70.2,59.3,0,50.425137,125,332,69.7,59.7,0,33.304848,330,333,69.7,60.0,0,100,650,844,68.6,60.1,0,100.0,950,511,0,59.0,0,34.32854,500,509,70.4,58.9,0,33.90205,500,179,71.9,65.5,0,47.543163,175,252,71.4,65.9,0,41.3067,245,222,73.2,65.6,0,40.447227,220,356,74.0,65.5,0,33.908947,350.0,162,73.7,65.9,0,31.907415,160.0,350,74.0,65.8,0,33.176952,335.0,345,72.9,65.7,0,30.24958,335,200,70.0,66.3,0,38.744076,195,825,74.4,65.5,0,44.96597,826.42883,249,68.9,65.4,0,44.23602,245,177,72.6,65.3,0,43.69419,175,248,73.1,65.4,0,45.686825,245.0,426,72.9,65.2,0,41.728962,420.0,162,73.4,65.9,0,28.410742,160.0,924,75.3,65.4,0,61.300385,930.0,605,73.9,65.6,0,46.456882,604.19977,414,71.8,65.4,0,28.11284,400,201,72.4,66.0,0,38.520317,195,406,72.9,65.3,0,32.57317,380,348,70.2,65.6,0,32.329292,335,179,72.7,65.0,0,60.223274,175,253,71.4,65.5,0,43.691868,245,357,72.0,65.1,0,39.973553,350.0,163,72.8,65.6,0,37.649063,160,838,75.3,65.2,0,68.903336,840.0,282,74.2,66.3,0,45.254505,285.1997,294,72.9,65.5,0,38.593502,285,205,70.9,65.9,0,45.68893,195,560,73.8,65.4,0,45.130753,571.99963,337,72.5,65.1,0,42.831326,335,178,72.3,65.3,0,55.647778,175,254,73.4,65.2,0,45.257584,245,433,72.9,65.3,0,46.772003,420.0,163,73.4,65.4,0,31.599512,160.0,515,74.0,65.2,0,42.552177,527.8501,92,73.5,66.2,0,32.426804,100,342,72.2,65.9,0,39.489582,335,202,70.7,285.9,0,33.990803,195,391,73.7,65.5,0,38.358135,380.0,345,71.0,65.3,0,43.48139,335,211,72.9,65.2,0,31.53517,200,254,73.4,65.2,0,41.09356,245,354,72.4,65.2,0,39.308487,350.0,161,72.5,65.6,0.0,32.073383,160.0,840,74.7,65.0,0.0,62.548077,840.0,640,73.9,65.6,0,61.64257,647.0665,175,71.1,65.5,0,34.88628,150,197,69.0,66.2,0,36.324734,195,392,74.9,65.5,0,36.312717,380.0,579,69.8,64.9,0,67.082695,575,679,74.0,65.5,0,49.268173,689.8491,252,73.8,65.9,0,40.119324,250,179,71.2,65.7,0,52.45143,175,319,73.9,65.4,0,37.762497,318.33307,189,69.5,65.5,0,34.728943,185,304,67.9,65.2,0,32.497612,300,303,72.5,65.1,0,34.416847,300,212,69.3,65.1,0,53.350418,210,887,67.0,64.8,0,83.32733,880,80.8,78.2,81.0,81.3,86.9,85.7,3.1,0.0,30.01
20160907,1255,91.8,46.6,38.43336326,86.11808333,256,48.8,45.5,5.6,76.6,73.4,-0.1,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,74.9,56.6,70.1,15.0,46.6,55.6,70.1,0,75.7,1.8,56.6,1.8125,59.1,0,0,34.6,11.2,0,0,0,72.9,74.0,60.6,74.6,15,46.7,58.8,63.4,0,73.9,1.0,52.6,1.8125,68.6,0,0,93.8,80.4,17.0,4.0,0.7,15,15,94.5,65.1,84.4,100,38.9,0,84.5,1.3,63.982758,63.482758,0,12.9,0,0,1,100.0,1,72,216,61.2,0,27.2583,200,72,68,0,73.3,60.0,0,9000,266,71.2,57.7,0,34.229347,260,127,68.7,58.6,0,48.69651,125,1018,70.3,58.3,0,27.044645,1000,521,74.0,58.5,0,42.584087,520.0,608,70.3,58.8,0,43.264153,600,209,68.6,58.8,0,34.96632,200,129,70.3,58.8,0,50.425137,125,333,69.7,59.3,0,33.304848,330,333,69.7,59.5,0,100,650,843,68.6,59.7,0,100.0,950,512,0,58.6,0,34.32854,500,509,70.4,58.5,0,33.90205,500,179,71.9,65.4,0,47.543163,175,254,71.3,65.8,0,41.3067,245,222,73.2,65.6,0,40.447227,220,356,74.0,65.4,0,33.908947,350.0,162,73.7,65.8,0,31.907415,160.0,350,74.0,65.6,0,33.176952,335.0,345,73.0,65.5,0,30.24958,335,200,70.0,66.1,0,38.744076,195,903,74.5,65.5,0,47.254166,903.22864,250,68.9,65.3,0,44.23602,245,178,72.6,65.3,0,43.69419,175,248,73.2,65.4,0,45.686825,245.0,427,73.0,65.2,0,41.728962,420.0,161,73.4,65.7,0,28.410742,160.0,925,75.3,65.4,0,61.288387,930.0,608,73.9,65.5,0,46.456882,604.19977,416,71.8,65.3,0,28.11284,400,201,72.5,65.8,0,38.520317,195,401,72.9,65.2,0,32.76829,380,352,70.2,65.5,0,32.329292,335,182,72.7,65.0,0,60.66011,175,252,71.4,65.4,0,43.691868,245,365,72.0,65.0,0,39.08391,350.0,162,72.9,65.5,0,37.649063,160,851,75.4,65.2,0,69.8847,840.0,341,74.3,66.1,0,49.25644,340.40027,302,72.9,65.3,0,39.20185,285,202,70.9,65.8,0,45.68893,195,553,73.8,65.3,0,45.130753,571.99963,342,72.5,65.0,0,43.433735,335,179,72.3,65.2,0,55.647778,175,254,73.4,65.2,0,45.257584,245,433,73.0,65.3,0,46.772003,420.0,163,73.4,65.2,0,31.599512,160.0,573,74.1,65.2,0,44.55575,567.7501,92,73.5,66.0,0,32.426804,100,346,72.2,65.7,0,39.489582,335,203,70.7,286.2,0,33.990803,195,384,73.7,65.4,0,38.358135,380.0,345,71.1,65.2,0,43.48139,335,211,72.9,65.2,0,31.53517,200,253,73.4,65.2,0,41.09356,245,355,72.5,65.1,0,39.308487,350.0,165,72.6,65.5,0.0,32.516624,160.0,842,74.7,65.0,0.0,62.548077,840.0,641,73.9,65.5,0,61.110466,647.0665,175,71.1,65.4,0,34.88628,150,198,69.2,66.1,0,36.324734,195,395,74.8,65.4,0,36.312717,380.0,585,69.9,65.0,0,67.082695,575,739,74.0,65.3,0,51.457603,733.3485,253,73.8,65.7,0,40.119324,250,180,71.3,65.6,0,52.45143,175,319,73.9,65.3,0,37.762497,318.33307,189,69.8,65.4,0,34.728943,185,305,68.2,65.2,0,32.497612,300,303,72.5,65.0,0,34.416847,300,212,69.3,65.0,0,53.350418,210,887,67.0,64.8,0,83.32733,880,80.8,78.3,81.0,81.3,86.8,85.7,1.6,0.0,30.01
20160907,1300,92.0,46.9,38.69641309,86.11808333,254,48.7,45.4,5.55,76.6,73.4,-0.1,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.0,56.6,70.1,15.0,46.7,55.6,70.1,0,75.7,1.8,56.6,1.8125,59.2,0,0,34.6,11.2,0,0,0,72.9,74.0,60.7,75.1,15,46.6,58.8,65.5,0,73.9,1.0,52.6,1.8125,68.6,0,0,93.7,80.6,17.6,3.6,1.0,15,15,94.5,65.1,84.4,100,38.8,0,84.5,1.3,63.982758,63.482758,0,12.9,0,0,1,100.0,1,72,208,61.2,0,26.635742,200,72,68,0,73.3,59.9,0,9000,265,71.2,57.6,0,34.229347,260,127,68.6,58.5,0,48.69651,125,1020,70.2,58.1,0,27.044645,1000,522,74.0,58.4,0,42.584087,520.0,607,70.2,58.6,0,43.264153,600,209,68.6,58.7,0,34.96632,200,129,70.4,58.7,0,50.425137,125,334,69.7,59.2,0,33.304848,330,332,69.6,59.4,0,100,650,844,68.5,59.6,0,100.0,950,512,0,58.5,0,34.32854,500,509,70.4,58.4,0,33.90205,500,179,71.9,65.4,0,47.543163,175,251,71.3,65.8,0,41.3067,245,228,73.1,65.5,0,41.061558,220,355,74.0,65.4,0,33.908947,350.0,161,73.8,65.7,0,31.907415,160.0,349,74.0,65.6,0,33.176952,335.0,346,73.0,65.5,0,30.24958,335,199,70.0,66.0,0,38.744076,195,984,74.6,65.5,0,50.52804,980.02856,247,68.9,65.3,0,44.23602,245,177,72.6,65.4,0,43.69419,175,248,73.2,65.4,0,45.686825,245.0,424,73.0,65.2,0,41.728962,420.0,165,73.5,65.7,0,28.846153,160.0,922,75.4,65.4,0,61.288387,930.0,605,73.8,65.5,0,46.456882,604.19977,413,71.8,65.2,0,28.11284,400,201,72.5,65.8,0,38.520317,195,387,72.8,65.2,0,32.59756,380,358,70.2,65.5,0,32.77331,335,179,72.7,65.1,0,59.252518,175,248,71.4,65.5,0,43.691868,245,358,72.0,65.1,0,39.08391,350.0,163,72.8,65.4,0,38.099297,160,840,75.4,65.2,0,70.41217,840.0,395,74.4,65.9,0,54.793858,395.60028,297,72.9,65.3,0,39.20185,285,201,70.8,65.8,0,46.120636,195,558,73.8,65.3,0,45.80523,571.99963,340,72.5,65.0,0,43.86747,335,177,72.4,65.2,0,55.647778,175,252,73.5,65.2,0,45.257584,245,432,73.1,65.3,0,46.772003,420.0,162,73.4,65.2,0,31.599512,160.0,642,74.1,65.1,0,47.68038,647.5501,87,73.5,66.0,0,32.426804,100,341,72.2,65.7,0,39.489582,335,200,70.7,286.0,0,33.990803,195,395,73.7,65.3,0,38.790207,380.0,344,71.0,65.3,0,43.48139,335,212,72.9,65.2,0,31.53517,200,252,73.4,65.3,0,41.09356,245,354,72.5,65.2,0,39.308487,350.0,164,72.7,65.5,0.0,32.516624,160.0,841,74.7,65.1,0.0,62.548077,840.0,642,73.9,65.5,0,61.23771,647.0665,172,71.2,65.4,0,34.88628,150,197,69.3,66.1,0,36.324734,195,395,74.8,65.4,0,36.312717,380.0,580,70.0,65.0,0,67.011665,575,738,74.1,65.3,0,51.445507,733.3485,253,73.9,65.7,0,40.119324,250,179,71.3,65.5,0,52.45143,175,318,73.9,65.3,0,37.762497,318.33307,189,69.9,65.4,0,34.728943,185,307,68.3,65.2,0,32.497612,300,304,72.5,65.0,0,34.416847,300,212,69.4,65.1,0,53.350418,210,884,66.9,64.9,0,83.32733,880,80.8,78.2,81.0,81.3,86.8,85.7,1.1,0.0,30.01
20160907,1305,92.5,46.2,38.82827914,90.61924167,258,48.8,45.4,5.55,76.6,73.4,-0.1,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.7,75.1,56.6,70.1,15.0,46.7,55.6,70.1,0,75.7,1.8,56.6,1.8125,58.8,0,0,34.6,11.2,0,0,0,72.9,74.0,60.8,75.3,15,46.6,58.8,61.9,0,73.9,1.0,52.6,1.8125,68.6,0,0,93.3,81.1,16.5,3.6,1.0,15,15,94.1,65.1,84.4,100,39.5,0,84.5,1.3,63.982758,63.482758,0,12.9,0,0,1,100.0,1,72,208,61.4,0,26.635742,200,72,68,0,73.4,59.8,0,9000,266,71.2,57.6,0,34.229347,260,127,68.6,58.4,0,48.69651,125,1024,70.2,58.1,0,27.044645,1000,523,74.0,58.4,0,42.584087,520.0,605,70.3,58.6,0,43.264153,600,208,68.5,58.7,0,34.96632,200,129,70.4,58.7,0,50.425137,125,333,69.6,59.2,0,33.304848,330,332,69.6,59.4,0,100,650,843,68.5,59.6,0,100.0,950,512,0,58.5,0,34.32854,500,509,70.4,58.4,0,33.90205,500,178,71.9,65.5,0,47.543163,175,249,71.3,65.9,0,41.3067,245,227,73.1,65.6,0,41.061558,220,352,74.0,65.5,0,33.908947,350.0,161,73.8,65.7,0,31.907415,160.0,345,74.0,65.6,0,33.176952,335.0,342,72.9,65.5,0,30.24958,335,198,69.9,66.1,0,38.744076,195,1022,74.6,65.5,0,51.466793,1020.0,247,68.9,65.4,0,44.23602,245,176,72.6,65.5,0,43.69419,175,245,73.3,65.5,0,46.283005,245.0,424,73.0,65.3,0,41.728962,420.0,164,73.5,65.8,0,28.846153,160.0,917,75.5,65.5,0,61.720253,930.0,604,73.8,65.6,0,46.456882,604.19977,411,71.8,65.3,0,28.11284,400,199,72.6,65.8,0,38.520317,195,387,72.8,65.3,0,32.59756,380,344,70.2,65.6,0,32.77331,335,179,72.7,65.2,0,61.096954,175,252,71.5,65.6,0,44.121155,245,355,72.0,65.2,0,39.96153,350.0,162,72.9,65.5,0,38.099297,160,842,75.5,65.3,0,71.11138,840.0,457,74.4,66.0,0,58.69907,450.8001,289,72.9,65.3,0,39.20185,285,202,70.6,65.8,0,46.120636,195,553,73.8,65.4,0,46.231216,571.99963,344,72.4,65.1,0,44.301205,335,176,72.4,65.3,0,55.647778,175,249,73.5,65.3,0,45.257584,245,430,73.2,65.4,0,46.772003,420.0,161,73.5,65.4,0,31.599512,160.0,684,74.0,65.2,0,49.481216,687.4501,86,73.5,66.0,0,32.426804,100,340,72.2,65.7,0,39.489582,335,199,70.7,285.9,0,33.990803,195,393,73.7,65.4,0,38.346134,380.0,342,71.1,65.3,0,43.48139,335,212,72.9,65.3,0,31.53517,200,251,73.4,65.4,0,41.09356,245,351,72.6,65.3,0,39.308487,350.0,164,72.9,65.5,0.0,32.516624,160.0,833,74.7,65.2,0.0,62.548077,840.0,641,73.9,65.6,0,61.226143,647.0665,173,71.2,65.5,0,34.88628,150,196,69.4,66.2,0,36.324734,195,398,74.8,65.4,0,36.312717,380.0,579,70.0,65.1,0,67.011665,575,832,74.1,65.4,0,54.300232,820.3485,254,73.9,65.7,0,40.55765,250,178,71.4,65.6,0,52.45143,175,314,74.0,65.3,0,37.762497,318.33307,188,70.0,65.5,0,34.728943,185,304,68.4,65.3,0,32.497612,300,303,72.5,65.1,0,34.416847,300,211,69.4,65.2,0,53.350418,210,882,66.9,65.0,0,83.32733,880,80.8,78.3,81.0,81.3,86.8,85.7,1.3,-1.5,30.01
20160907,1310,92.3,47.3,39.07658322,90.61924167,258,48.8,45.4,5.55,76.5,73.2,-0.1,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.4,74.9,56.4,69.6,15.0,46.5,55.6,69.6,0,75.6,1.8,56.6,1.8125,58.8,0,0,34.3,11.1,0,0,0,72.9,74.1,61.1,75.9,15,46.7,58.8,64.6,0,74.0,0.98,52.6,1.8125,68.5,0,0,93.2,81.6,17.1,3.6,0.7,15,15,94.5,65.1,84.2,100,39.5,0,84.5,1.3,63.982758,63.482758,0,13.0,0,0,1,100.0,1,72,201,61.2,0,26.635742,200,72,68,0,73.4,59.7,0,9000,265,71.1,57.5,0,34.229347,260,126,68.7,58.3,0,48.69651,125,1013,70.2,58.0,0,27.044645,1000,529,73.9,58.2,0,42.584087,520.0,599,70.2,58.5,0,43.70625,600,207,68.5,58.6,0,34.96632,200,128,70.4,58.6,0,50.425137,125,331,69.6,59.0,0,33.304848,330,329,69.7,59.3,0,100,650,836,68.4,59.5,0,100.0,950,510,0,58.3,0,34.32854,500,508,70.4,58.2,0,33.90205,500,178,71.9,65.6,0,47.543163,175,252,71.3,65.9,0,41.3067,245,228,73.1,65.7,0,41.061558,220,356,74.1,65.6,0,33.908947,350.0,162,73.8,65.8,0,31.907415,160.0,343,74.0,65.7,0,33.176952,335.0,343,73.0,65.6,0,30.24958,335,197,69.9,66.1,0,38.744076,195,1024,74.6,65.6,0,51.466793,1020.0,247,68.9,65.5,0,44.23602,245,177,72.6,65.6,0,43.69419,175,259,73.3,65.6,0,46.283005,245.0,426,73.0,65.4,0,41.728962,420.0,165,73.6,65.9,0,28.846153,160.0,929,75.4,65.6,0,61.348366,930.0,581,73.7,65.7,0,45.207783,580.79974,413,71.8,65.4,0,28.11284,400,200,72.6,65.9,0,38.520317,195,388,72.8,65.4,0,32.585365,380,352,70.2,65.7,0,32.77331,335,181,72.7,65.3,0,61.096954,175,251,71.5,65.7,0,44.121155,245,354,72.1,65.3,0,40.406345,350.0,164,72.9,65.6,0,38.537357,160,842,75.6,65.4,0,71.55299,840.0,514,74.5,66.0,0,61.33478,506.0001,298,72.9,65.4,0,39.63986,285,202,70.5,65.9,0,46.120636,195,555,73.8,65.5,0,46.30221,571.99963,343,72.5,65.2,0,44.903614,335,178,72.4,65.4,0,55.647778,175,252,73.6,65.4,0,45.257584,245,432,73.3,65.5,0,46.772003,420.0,161,73.5,65.4,0,31.599512,160.0,687,73.9,65.2,0,49.481216,687.4501,92,73.5,66.0,0,32.426804,100,341,72.2,65.8,0,39.489582,335,201,70.7,286.0,0,33.990803,195,398,73.7,65.5,0,38.346134,380.0,346,71.1,65.4,0,43.48139,335,211,73.0,65.4,0,31.53517,200,254,73.4,65.4,0,41.09356,245,354,72.6,65.3,0,39.308487,350.0,165,72.9,65.6,0.0,32.516624,160.0,837,74.8,65.3,0.0,62.548077,840.0,641,73.9,65.6,0,61.19144,647.0665,177,71.2,65.5,0,34.88628,150,198,69.5,66.3,0,36.324734,195,396,74.8,65.5,0,36.312717,380.0,593,70.1,65.2,0,67.448,575,831,73.9,65.4,0,54.421192,820.3485,254,73.8,65.8,0,40.55765,250,178,71.4,65.6,0,52.45143,175,323,73.9,65.4,0,37.676533,318.33307,188,70.1,65.6,0,34.728943,185,304,68.5,65.4,0,32.497612,300,303,72.5,65.2,0,34.416847,300,211,69.4,65.3,0,53.350418,210,887,66.9,65.1,0,83.32733,880,80.7,78.3,81.0,81.3,86.8,85.7,1.0,0.0,30.01
20160907,1315,92.2,46.2,38.59634254,90.61924167,259,48.8,45.4,5.55,76.5,73.3,-0.2,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.4,74.9,56.4,69.6,15.0,46.2,55.6,69.6,0,75.6,1.8,56.6,1.8125,58.7,0,0,34.4,11.1,0,0,0,72.9,74.1,60.9,76.1,15,46.8,58.8,64.1,0,74.1,1.0,52.6,1.8125,68.5,0,0,93.1,81.8,17.0,3.7,1.3,15,15,94.1,65.1,84.2,100,39.9,0,84.5,1.3,63.982758,63.482758,0,13.0,0,0,1,100.0,1,72,204,61.2,0,27.09961,200,72,68,0,73.3,59.7,0,9000,267,71.1,57.4,0,34.229347,260,127,68.7,58.2,0,48.69651,125,1018,70.2,57.9,0,27.044645,1000,519,73.9,58.2,0,42.584087,520.0,614,70.2,58.4,0,43.70625,600,209,68.5,58.5,0,34.96632,200,129,70.5,58.5,0,50.425137,125,333,69.7,59.0,0,33.304848,330,333,69.6,59.3,0,100,650,842,68.4,59.4,0,100.0,950,511,0,58.3,0,34.32854,500,509,70.4,58.2,0,33.90205,500,179,71.9,65.6,0,47.543163,175,251,71.3,66.0,0,41.3067,245,228,73.2,65.7,0,41.061558,220,381,74.1,65.6,0,34.30745,382.27408,161,73.8,65.8,0,31.907415,160.0,346,74.1,65.7,0,33.176952,335.0,343,73.0,65.6,0,30.24958,335,198,70.0,66.1,0,38.744076,195,1029,74.6,65.6,0,50.90354,1020.0,248,68.9,65.5,0,44.23602,245,178,72.6,65.6,0,43.69419,175,259,73.3,65.7,0,46.283005,245.0,427,73.0,65.5,0,41.728962,420.0,165,73.5,65.9,0,28.846153,160.0,925,75.4,65.6,0,61.348366,930.0,563,73.8,65.8,0,43.45424,557.3998,415,71.7,65.4,0,28.11284,400,202,72.7,65.9,0,38.520317,195,403,72.8,65.4,0,32.134144,380,361,70.2,65.7,0,32.77331,335,180,72.7,65.3,0,61.096954,175,249,71.5,65.7,0,44.121155,245,362,72.1,65.3,0,40.923298,350.0,163,72.9,65.6,0,38.537357,160,842,75.7,65.4,0,72.00687,840.0,573,74.5,66.0,0,66.195145,561.2,293,72.9,65.4,0,39.63986,285,200,70.4,65.9,0,46.552345,195,547,73.8,65.5,0,46.30221,571.99963,339,72.4,65.2,0,44.903614,335,178,72.3,65.4,0,55.647778,175,252,73.6,65.5,0,45.257584,245,433,73.4,65.5,0,46.772003,420.0,162,73.5,65.4,0,31.599512,160.0,691,74.0,65.3,0,49.481216,687.4501,92,73.5,66.1,0,32.426804,100,343,72.3,65.8,0,39.489582,335,202,70.7,286.1,0,33.990803,195,394,73.6,65.5,0,38.346134,380.0,345,71.1,65.4,0,43.48139,335,213,73.0,65.4,0,31.53517,200,252,73.5,65.5,0,41.09356,245,354,72.7,65.4,0,39.308487,350.0,164,73.1,65.6,0.0,32.516624,160.0,841,74.6,65.3,0.0,62.548077,840.0,679,74.2,65.7,0,63.331406,674.6664,173,71.3,65.6,0,34.88628,150,197,69.6,66.3,0,36.324734,195,396,74.7,65.6,0,36.312717,380.0,589,70.1,65.2,0,67.082695,575,833,73.9,65.5,0,54.203457,820.3485,256,73.8,65.8,0,40.55765,250,179,71.4,65.7,0,52.45143,175,324,74.0,65.4,0,37.676533,318.33307,189,70.2,65.6,0,34.728943,185,304,68.6,65.4,0,32.497612,300,304,72.5,65.2,0,34.416847,300,212,69.4,65.3,0,53.350418,210,885,67.0,65.2,0,83.32733,880,80.7,78.2,81.0,81.3,86.8,85.7,1.1,1.6,30.01
20160907,1320,92.2,46.9,38.85195141,90.61924167,272,47.9,44.7,5.55,76.5,73.3,-0.1,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,74.9,57.7,70.1,15.0,47.0,55.6,70.1,0,75.7,1.8,56.6,1.8125,58.3,0,0,34.5,11.2,0,0,0,72.9,74.1,61.5,77.0,15,47.1,58.8,63.6,0,74.1,1.0,52.6,1.8125,68.6,0,0,93.0,82.9,16.8,3.9,0.4,15,15,95.5,65.1,84.2,100,40.3,0,84.5,1.3,63.982758,63.482758,0,13.0,0,0,1,100.0,1,72,201,61.5,0,27.09961,200,72,68,0,73.3,60.0,0,9000,265,71.1,58.0,0,34.229347,260,127,68.7,58.6,0,48.69651,125,1011,70.2,58.2,0,27.044645,1000,523,73.9,59.0,0,42.584087,520.0,612,70.2,58.7,0,43.70625,600,208,68.5,58.9,0,34.96632,200,129,70.6,58.9,0,50.425137,125,333,69.7,59.5,0,33.304848,330,332,69.6,59.5,0,100,650,842,68.4,59.9,0,100.0,950,512,0,58.7,0,34.32854,500,509,70.4,58.7,0,33.90205,500,178,71.9,65.8,0,47.543163,175,250,71.3,66.2,0,41.3067,245,226,73.3,65.9,0,41.061558,220,444,74.1,65.8,0,36.263737,441.0741,161,73.8,65.9,0,31.907415,160.0,365,74.1,65.9,0,33.249126,365.29984,342,73.0,65.8,0,30.24958,335,197,70.0,66.3,0,38.744076,195,1019,74.6,65.9,0,51.419853,1020.0,253,68.9,65.7,0,44.74653,245,177,72.6,65.9,0,43.69419,175,258,73.3,65.9,0,46.283005,245.0,424,73.1,65.7,0,41.728962,420.0,164,73.6,66.1,0,28.846153,160.0,924,75.6,65.9,0,61.348366,930.0,558,73.9,65.9,0,45.099686,557.3998,411,71.8,65.5,0,28.11284,400,201,72.6,66.1,0,38.520317,195,395,72.8,65.6,0,32.134144,380,362,70.1,65.9,0,32.77331,335,179,72.7,65.6,0,61.096954,175,247,71.5,65.9,0,44.121155,245,361,72.1,65.5,0,40.923298,350.0,163,73.0,65.8,0,38.537357,160,834,75.6,65.7,0,72.00687,840.0,592,74.2,66.1,0,69.09685,588.8,292,72.9,65.6,0,39.63986,285,199,70.4,66.1,0,46.552345,195,547,73.8,65.7,0,46.740032,571.99963,337,72.5,65.5,0,44.903614,335,177,72.4,65.6,0,55.647778,175,252,73.6,65.7,0,45.257584,245,431,73.4,65.7,0,46.772003,420.0,162,73.5,65.6,0,31.599512,160.0,688,74.0,65.5,0,49.481216,687.4501,92,73.6,66.2,0,32.426804,100,343,72.3,66.0,0,39.489582,335,201,70.7,286.2,0,33.990803,195,391,73.6,65.6,0,38.346134,380.0,344,71.1,65.6,0,43.48139,335,211,73.0,65.6,0,31.53517,200,252,73.5,65.7,0,41.09356,245,354,72.7,65.6,0,39.308487,350.0,164,73.1,65.8,0.0,32.516624,160.0,837,74.5,65.6,0.0,62.548077,840.0,683,74.1,65.9,0,63.805668,690.0,170,71.3,65.7,0,34.88628,150,195,69.6,66.5,0,36.324734,195,397,74.6,65.7,0,36.312717,380.0,590,70.2,65.5,0,67.082695,575,832,74.0,65.6,0,54.421192,820.3485,255,73.8,66.0,0,40.55765,250,178,71.5,65.8,0,52.45143,175,322,74.0,65.6,0,37.676533,318.33307,188,70.3,65.8,0,34.728943,185,312,68.6,65.6,0,32.92741,300,303,72.5,65.4,0,34.416847,300,212,69.4,65.5,0,53.350418,210,890,67.0,65.5,0,83.84311,880,80.7,78.2,81.0,81.3,86.8,85.7,1.7,-1.3,30.01
20160907,1325,92.8,44.7,38.50358322,90.61924167,272,47.8,45.0,5.6,75.8,73.0,-0.2,3.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,74.9,57.2,70.1,15.0,48.0,55.6,70.1,0,75.6,1.8,56.6,1.8125,58.3,0,0,34.6,11.2,0,0,0,73.0,74.2,61.9,77.3,15,47.8,58.8,65.8,0,74.2,0.99,52.6,1.8125,68.5,0,0,91.2,83.0,17.5,3.6,1.3,15,15,93.5,65.1,84.2,100,44.7,0,84.5,1.3,63.982758,63.482758,0,13.0,0,0,1,100.0,1,72,204,61.8,0,28.015137,200,72,68,0,73.3,60.3,0,9000,266,71.2,58.2,0,34.229347,260,128,68.7,58.9,0,48.69651,125,1017,70.2,58.6,0,27.044645,1000,521,73.9,59.0,0,42.584087,520.0,612,70.3,59.1,0,43.70625,600,209,68.5,59.2,0,34.96632,200,129,70.7,59.3,0,50.425137,125,334,69.8,59.8,0,33.304848,330,332,69.5,60.0,0,100,650,842,68.4,60.2,0,100.0,950,511,0,59.0,0,34.32854,500,509,70.4,58.9,0,33.90205,500,177,72.0,66.3,0,47.543163,175,251,71.3,66.6,0,41.739864,245,226,73.4,66.4,0,41.061558,220,498,74.1,66.3,0,38.22002,499.87408,161,73.9,66.3,0,31.907415,160.0,435,74.2,66.3,0,36.821846,425.8997,340,73.0,66.2,0,30.24958,335,202,70.0,66.6,0,39.170616,195,1029,74.7,66.4,0,50.997417,1020.0,251,68.9,66.2,0,44.74653,245,176,72.6,66.3,0,43.69419,175,258,73.3,66.4,0,46.283005,245.0,424,73.2,66.2,0,41.728962,420.0,165,73.7,66.5,0,28.846153,160.0,921,75.6,66.3,0,61.348366,930.0,556,73.9,66.3,0,44.367043,557.3998,414,71.8,66.0,0,28.11284,400,201,72.5,66.5,0,38.520317,195,394,72.8,66.1,0,32.426826,380,360,70.2,66.3,0,32.77331,335,178,72.7,66.1,0,61.096954,175,249,71.5,66.4,0,44.121155,245,359,72.1,66.0,0,40.923298,350.0,163,73.0,66.3,0,38.537357,160,837,75.8,66.2,0,72.00687,840.0,589,74.0,66.5,0,69.0243,588.8,292,72.9,66.0,0,39.63986,285,198,70.4,66.5,0,46.552345,195,541,73.8,66.1,0,46.740032,571.99963,342,72.5,66.0,0,45.33735,335,177,72.4,66.1,0,55.647778,175,253,73.6,66.2,0,45.257584,245,431,73.5,66.2,0,46.772003,420.0,162,73.6,66.0,0,31.599512,160.0,688,74.0,65.9,0,49.481216,687.4501,91,73.6,66.5,0,32.426804,100,340,72.3,66.4,0,39.489582,335,201,70.7,286.1,0,33.990803,195,392,73.6,66.0,0,38.346134,380.0,345,71.1,66.1,0,43.48139,335,211,73.0,66.1,0,31.53517,200,250,73.5,66.2,0,41.09356,245,354,72.7,66.1,0,39.308487,350.0,164,73.2,66.2,0.0,32.516624,160.0,839,74.6,66.0,0.0,62.548077,840.0,688,74.2,66.3,0,63.447083,690.0,171,71.3,66.1,0,34.88628,150,196,69.7,66.8,0,36.324734,195,397,74.6,66.2,0,36.312717,380.0,589,70.2,66.0,0,67.082695,575,822,74.1,66.0,0,53.913147,820.3485,256,73.8,66.3,0,40.55765,250,178,71.5,66.2,0,52.45143,175,342,74.1,66.0,0,39.088787,339.3332,188,70.3,66.2,0,34.728943,185,307,68.7,66.1,0,32.92741,300,304,72.5,65.9,0,34.416847,300,212,69.4,66.0,0,53.350418,210,890,67.0,65.9,0,83.84311,880,80.7,78.1,81.0,81.3,86.8,85.7,0.0,1.7,30.01
20160907,1330,92.7,45.6,38.7610938,90.61924167,271,48.5,45.7,5.6,76.0,73.1,-0.2,3.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,74.9,56.9,69.6,15.0,48.7,55.6,69.6,0,75.6,1.8,56.6,1.8125,57.9,0,0,34.4,11.1,0,0,0,73.0,74.2,61.9,77.4,15,48.3,58.8,63.7,0,74.2,0.99,52.6,1.8125,68.6,0,0,91.4,83.4,16.8,3.7,1.4,15,15,93.2,65.1,84.2,100,45.6,0,84.5,1.3,63.982758,63.482758,0,13.0,0,0,1,100.0,1,72,204,61.7,0,28.015137,200,72,68,0,73.3,60.2,0,9000,265,71.1,58.0,0,34.229347,260,126,68.7,58.8,0,48.69651,125,1010,70.2,58.5,0,27.044645,1000,528,74.0,58.7,0,42.584087,520.0,609,70.3,59.1,0,43.70625,600,208,68.5,59.1,0,34.96632,200,128,70.9,59.2,0,50.425137,125,331,69.9,59.6,0,33.304848,330,330,69.5,59.9,0,100,650,839,68.5,60.0,0,100.0,950,510,0,58.9,0,34.32854,500,509,70.4,58.8,0,33.90205,500,177,71.9,66.3,0,47.543163,175,249,71.4,66.7,0,41.739864,245,224,73.4,66.4,0,41.061558,220,534,74.1,66.3,0,40.429897,529.27405,161,73.9,66.4,0,32.79205,160.0,462,74.1,66.3,0,37.543606,456.1997,339,73.0,66.3,0,30.24958,335,200,70.1,66.8,0,39.170616,195,1023,74.7,66.4,0,51.537197,1020.0,250,68.9,66.2,0,44.74653,245,176,72.6,66.3,0,43.69419,175,256,73.4,66.4,0,46.283005,245.0,432,73.2,66.2,0,42.175068,420.0,165,73.8,66.6,0,28.846153,160.0,923,75.5,66.4,0,61.336372,930.0,584,74.1,66.4,0,45.748257,580.79987,411,71.9,66.1,0,28.11284,400,200,72.5,66.6,0,38.520317,195,387,72.9,66.1,0,32.585365,380,348,70.2,66.4,0,32.77331,335,181,72.7,66.1,0,61.970634,175,250,71.5,66.4,0,44.55044,245,363,72.1,66.1,0,39.877373,350.0,162,73.0,66.4,0,38.537357,160,850,75.9,66.2,0,73.1477,840.0,587,73.9,66.6,0,69.33865,588.8,298,72.9,66.1,0,40.07787,285,202,70.4,66.6,0,46.99604,195,539,73.8,66.2,0,46.740032,571.99963,337,72.5,66.0,0,45.33735,335,177,72.4,66.1,0,55.647778,175,250,73.6,66.2,0,45.257584,245,431,73.5,66.2,0,46.772003,420.0,162,73.6,66.1,0,31.599512,160.0,736,74.1,66.0,0,51.293976,727.3501,91,73.6,66.6,0,32.426804,100,343,72.3,66.5,0,39.489582,335,200,70.7,286.1,0,33.990803,195,394,73.6,66.1,0,38.346134,380.0,345,71.1,66.1,0,43.48139,335,209,73.0,66.1,0,31.53517,200,253,73.5,66.2,0,41.09356,245,353,72.8,66.1,0,39.308487,350.0,165,73.3,66.3,0.0,32.516624,160.0,835,74.6,66.0,0.0,62.548077,840.0,686,74.3,66.4,0,63.493347,690.0,171,71.3,66.2,0,34.88628,150,200,69.7,67.0,0,36.324734,195,395,74.7,66.2,0,36.312717,380.0,586,70.3,66.0,0,67.082695,575,907,74.1,66.1,0,58.062172,907.34845,253,73.8,66.5,0,40.55765,250,177,71.6,66.3,0,52.45143,175,377,74.1,66.1,0,41.765934,381.3332,187,70.4,66.3,0,34.728943,185,307,68.8,66.2,0,32.92741,300,302,72.5,65.9,0,34.416847,300,212,69.4,66.0,0,53.350418,210,886,67.1,65.9,0,83.84311,880,80.7,78.4,80.9,81.3,86.8,85.7,1.0,-0.1,30.01
20160907,1335,93.6,43.6,38.69828106,90.61924167,270,48.6,45.1,5.55,76.8,73.4,-0.2,3.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.3,75.0,56.4,69.6,15.0,50.0,54.8,69.6,0,75.7,1.8,55.8,1.8125,58.3,0,0,34.4,11.1,0,0,0,73.1,74.3,61.7,78.2,15,49.1,58.4,68.9,0,74.3,0.99,51.8,1.8125,68.5,0,0,91.4,83.8,18.5,4.0,0.9,15,15,93.5,65.1,84.2,100,46.4,0,84.5,1.3,63.74138,63.24138,0,13.0,0,0,1,100.0,1,72,205,61.4,0,28.637695,200,72,68,0,73.2,59.9,0,9000,265,71.2,57.7,0,34.229347,260,127,68.7,58.5,0,48.69651,125,1011,70.2,58.3,0,27.044645,1000,528,73.9,58.4,0,42.584087,520.0,610,70.4,58.8,0,43.70625,600,207,68.5,58.8,0,34.96632,200,128,71.0,58.8,0,50.425137,125,331,70.0,59.3,0,33.744354,330,330,69.5,59.6,0,100,650,838,68.5,59.8,0,100.0,950,510,0,58.6,0,34.32854,500,509,70.4,58.5,0,33.90205,500,179,72.0,66.3,0,47.98986,175,256,71.6,66.7,0,42.341473,245,223,73.5,66.4,0,41.061558,220,579,74.1,66.2,0,42.905445,588.0739,161,73.9,66.5,0,33.240425,160.0,511,74.1,66.3,0,39.781067,516.7998,342,73.0,66.3,0,30.681545,335,199,70.3,66.8,0,39.170616,195,1024,74.8,66.4,0,52.123917,1020.0,249,69.0,66.2,0,44.74653,245,179,72.7,66.3,0,44.22018,175,253,73.4,66.4,0,46.283005,245.0,429,73.3,66.2,0,42.175068,420.0,163,73.8,66.6,0,28.846153,160.0,919,75.7,66.3,0,61.384357,930.0,630,74.2,66.4,0,47.91016,627.59973,412,71.9,66.1,0,28.11284,400,197,72.5,66.6,0,38.520317,195,404,72.9,66.1,0,32.207317,380,348,70.2,66.4,0,32.77331,335,178,72.7,66.1,0,61.27897,175,248,71.6,66.4,0,44.55044,245,361,72.1,66.1,0,39.877373,350.0,163,73.0,66.3,0,38.987587,160,848,76.0,66.2,0,73.76104,840.0,594,73.9,66.6,0,69.00012,588.8,291,72.9,66.2,0,40.07787,285,201,70.4,66.6,0,46.312508,195,541,73.8,66.2,0,47.248848,571.99963,335,72.5,66.0,0,45.33735,335,181,72.4,66.1,0,56.092865,175,249,73.6,66.2,0,45.257584,245,429,73.5,66.2,0,46.772003,420.0,161,73.7,66.1,0,31.599512,160.0,764,74.1,66.0,0,52.450806,767.2501,91,73.7,66.7,0,32.426804,100,339,72.4,66.5,0,39.489582,335,200,70.7,286.2,0,33.990803,195,393,73.6,66.2,0,38.346134,380.0,342,71.1,66.1,0,43.48139,335,209,73.1,66.2,0,31.53517,200,253,73.5,66.2,0,41.09356,245,353,72.9,66.1,0,39.308487,350.0,164,73.4,66.4,0.0,32.516624,160.0,833,74.7,66.0,0.0,62.548077,840.0,687,74.3,66.4,0,63.632156,690.0,165,71.3,66.3,0,34.88628,150,200,69.8,67.0,0,36.324734,195,391,74.7,66.3,0,36.312717,380.0,583,70.4,65.9,0,67.082695,575,950,74.0,66.1,0,60.541916,950.84845,254,73.8,66.5,0,40.995983,250,180,71.6,66.4,0,53.457443,175,403,74.1,66.1,0,42.637848,402.3332,187,70.5,66.3,0,35.17667,185,305,68.9,66.1,0,32.92741,300,310,72.6,65.9,0,34.8673,300,214,69.4,66.0,0,53.789818,210,884,67.1,65.8,0,84.44285,880,80.7,78.2,80.9,81.3,86.8,85.7,2.3,0.1,30.01
20160907,1340,94.3,42.9,38.96115114,90.61924167,273,48.4,45.1,5.55,77.0,73.6,-0.1,3.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.3,74.9,56.0,70.1,15.0,50.3,54.8,70.1,0,75.6,1.8,55.8,1.8125,57.9,0,0,34.6,11.1,0,0,0,73.1,74.3,61.7,78.7,15,49.7,58.4,66.5,0,74.3,1.01,51.8,1.8125,68.5,0,0,91.9,84.5,17.5,4.0,1.0,15,15,94.2,65.1,84.2,100,45.7,0,84.5,1.3,63.74138,63.24138,0,13.0,0,0,1,100.0,1,72,206,60.9,0,28.637695,200,72,68,0,73.1,59.5,0,9000,266,71.1,57.2,0,34.229347,260,127,68.6,58.1,0,48.69651,125,1023,70.2,57.8,0,27.044645,1000,521,73.9,58.0,0,42.584087,520.0,613,70.3,58.3,0,43.70625,600,209,68.5,58.3,0,34.96632,200,129,71.0,58.4,0,50.425137,125,334,70.0,58.8,0,33.744354,330,332,69.5,59.1,0,100,650,842,68.5,59.2,0,100.0,950,511,0,58.1,0,34.32854,500,509,70.3,58.0,0,33.90205,500,179,72.0,66.3,0,47.98986,175,252,71.8,66.7,0,42.341473,245,222,73.4,66.4,0,41.061558,220,650,74.1,66.2,0,45.429295,646.8741,161,73.9,66.5,0,33.240425,160.0,581,74.1,66.3,0,42.331287,577.39984,342,73.0,66.3,0,30.681545,335,198,70.6,66.8,0,39.170616,195,1023,74.8,66.3,0,52.123917,1020.0,249,69.0,66.2,0,44.74653,245,180,72.7,66.3,0,44.22018,175,253,73.4,66.4,0,46.283005,245.0,431,73.3,66.2,0,42.175068,420.0,163,73.9,66.6,0,28.846153,160.0,916,75.9,66.3,0,61.792225,930.0,657,74.2,66.4,0,48.7509,650.99976,410,71.9,66.1,0,28.11284,400,198,72.5,66.6,0,38.520317,195,408,72.9,66.1,0,32.5,380,349,70.2,66.4,0,32.77331,335,178,72.7,66.0,0,61.27897,175,250,71.6,66.4,0,44.55044,245,360,72.2,66.0,0,39.877373,350.0,163,73.1,66.3,0,38.987587,160,853,76.1,66.1,0,73.76104,840.0,593,73.9,66.6,0,69.00012,588.8,294,72.9,66.1,0,40.07787,285,203,70.4,66.6,0,46.312508,195,547,73.8,66.2,0,47.248848,571.99963,343,72.5,65.9,0,45.771084,335,181,72.3,66.1,0,56.092865,175,248,73.7,66.2,0,45.257584,245,430,73.6,66.2,0,46.772003,420.0,166,73.7,66.1,0,32.039074,160.0,846,74.0,66.0,0,55.730473,847.0501,90,73.7,66.7,0,32.426804,100,341,72.4,66.5,0,39.489582,335,200,70.7,286.0,0,33.990803,195,392,73.7,66.2,0,38.346134,380.0,342,71.1,66.1,0,43.48139,335,212,73.1,66.1,0,31.53517,200,250,73.6,66.1,0,41.09356,245,353,72.9,66.1,0,39.308487,350.0,163,73.4,66.3,0.0,32.516624,160.0,839,74.6,66.0,0.0,62.704323,840.0,687,74.4,66.4,0,63.447083,690.0,167,71.4,66.3,0,34.88628,150,200,69.8,67.0,0,36.324734,195,390,74.7,66.3,0,36.312717,380.0,589,70.4,65.9,0,67.082695,575,948,74.0,66.1,0,60.541916,950.84845,255,73.8,66.5,0,40.995983,250,180,71.7,66.3,0,53.457443,175,449,74.1,66.1,0,44.418518,444.3332,188,70.6,66.3,0,35.17667,185,304,69.0,66.1,0,32.92741,300,310,72.6,65.9,0,34.8673,300,214,69.4,66.0,0,53.789818,210,886,67.1,65.8,0,84.44285,880,80.7,78.3,80.9,81.3,86.8,85.7,1.1,-0.8,30.01
20160907,1345,94.1,43.8,39.15771317,90.61924167,275,48.4,45.0,5.6,76.8,73.4,-0.2,3.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,74.9,56.0,70.1,15.0,50.6,54.8,70.1,0,75.6,1.8,55.8,1.8125,59.5,0,0,34.7,11.1,0,0,0,73.2,74.4,61.7,79.3,15,50.3,58.4,66.1,0,74.4,1.01,51.8,1.8125,68.4,0,0,91.7,85.5,17.3,4.0,0.7,15,15,94.3,65.1,84.2,100,46.7,0,84.5,1.3,63.74138,63.24138,0,13.0,0,0,1,100.0,1,72,205,60.7,0,28.637695,200,72,68,0,73.2,59.4,0,9000,266,71.1,57.0,0,34.229347,260,127,68.6,57.9,0,48.69651,125,1018,70.2,57.6,0,27.044645,1000,520,73.8,57.8,0,42.584087,520.0,613,70.3,58.1,0,43.70625,600,209,68.5,58.2,0,34.96632,200,130,71.0,58.2,0,50.425137,125,333,69.9,58.7,0,33.744354,330,332,69.5,58.9,0,100,650,843,68.4,59.1,0,100.0,950,511,0,58.0,0,34.32854,500,509,70.4,57.8,0,33.90205,500,179,72.0,66.3,0,47.98986,175,253,71.7,66.7,0,42.341473,245,222,73.4,66.4,0,41.061558,220,683,74.0,66.2,0,46.32291,676.27405,161,73.9,66.5,0,33.240425,160.0,585,74.0,66.4,0,41.93432,577.39984,343,73.0,66.3,0,30.681545,335,198,70.8,66.8,0,39.170616,195,1027,74.9,66.4,0,52.11218,1020.0,248,69.0,66.2,0,44.74653,245,179,72.7,66.3,0,44.22018,175,252,73.4,66.4,0,46.283005,245.0,429,73.3,66.2,0,42.175068,420.0,163,73.9,66.6,0,28.846153,160.0,927,76.0,66.3,0,62.188103,930.0,703,74.2,66.4,0,49.735767,690.0,408,71.9,66.1,0,28.11284,400,197,72.6,66.6,0,38.520317,195,393,72.9,66.1,0,32.5,380,348,70.3,66.4,0,32.77331,335,179,72.7,66.0,0,61.27897,175,249,71.6,66.5,0,44.55044,245,362,72.2,66.0,0,39.877373,350.0,163,73.1,66.3,0,38.987587,160,856,76.1,66.1,0,73.76104,840.0,586,73.9,66.6,0,69.00012,588.8,294,72.9,66.1,0,40.07787,285,202,70.4,66.6,0,46.312508,195,543,73.8,66.2,0,47.248848,571.99963,342,72.5,66.0,0,45.771084,335,180,72.3,66.1,0,55.647778,175,248,73.7,66.2,0,45.257584,245,427,73.7,66.2,0,46.772003,420.0,165,73.8,66.1,0,32.039074,160.0,846,74.0,66.0,0,55.730473,847.0501,91,73.8,66.7,0,32.426804,100,344,72.4,66.5,0,39.489582,335,200,70.8,286.3,0,33.990803,195,392,73.7,66.2,0,38.346134,380.0,342,71.2,66.1,0,43.48139,335,213,73.2,66.1,0,31.53517,200,252,73.6,66.2,0,41.09356,245,354,72.9,66.1,0,39.308487,350.0,164,73.5,66.4,0.0,32.516624,160.0,841,74.5,66.0,0.0,62.704323,840.0,689,74.4,66.4,0,63.504917,690.0,167,71.4,66.3,0,34.88628,150,201,69.9,67.0,0,36.324734,195,394,74.7,66.3,0,36.312717,380.0,585,70.4,65.9,0,67.082695,575,947,74.0,66.1,0,60.541916,950.84845,255,73.8,66.5,0,40.995983,250,179,71.7,66.4,0,53.457443,175,487,74.1,66.1,0,47.279873,486.3332,187,70.6,66.3,0,35.17667,185,306,68.9,66.2,0,32.92741,300,310,72.6,65.9,0,34.8673,300,215,69.4,66.0,0,53.789818,210,886,67.1,65.8,0,84.44285,880,80.7,78.1,80.9,81.3,86.8,85.7,1.1,0.0,30.01
20160907,1350,94.5,43.3,39.27073244,90.61924167,273,48.5,45.1,5.65,76.8,73.4,-0.1,3.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.4,74.9,56.0,70.1,15.0,51.0,54.8,70.1,0,75.6,1.8,55.8,1.8125,57.4,0,0,34.6,11.1,0,0,0,73.1,74.4,61.5,79.4,15,51.0,58.4,67.5,0,74.3,1.0,51.8,1.8125,68.4,0,0,91.8,85.4,18.0,4.0,0.7,15,15,94.4,63.1,84.2,100,46.5,0,86.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,207,60.7,0,28.637695,200,72,68,0,73.3,59.4,0,9000,266,71.1,57.0,0,34.229347,260,127,68.6,57.9,0,48.69651,125,1018,70.2,57.5,0,27.044645,1000,522,74.1,57.9,0,42.584087,520.0,611,70.2,58.1,0,43.70625,600,209,68.4,58.2,0,34.96632,200,129,71.2,58.2,0,50.425137,125,333,69.9,58.7,0,33.744354,330,331,69.4,59.0,0,100,650,844,68.3,59.1,0,100.0,950,511,0,57.9,0,34.32854,500,509,70.3,57.8,0,33.90205,500,178,72.0,66.2,0,47.98986,175,252,71.7,66.6,0,42.341473,245,222,73.4,66.3,0,41.061558,220,683,73.9,66.2,0,46.286682,676.27405,161,73.9,66.5,0,33.240425,160.0,584,74.0,66.3,0,42.331287,577.39984,342,73.1,66.3,0,30.681545,335,198,71.0,66.8,0,39.170616,195,1018,74.9,66.3,0,52.100445,1020.0,248,69.0,66.1,0,44.74653,245,179,72.7,66.2,0,44.22018,175,252,73.3,66.3,0,46.283005,245.0,427,73.3,66.1,0,42.175068,420.0,164,74.0,66.6,0,28.846153,160.0,927,76.0,66.2,0,62.188103,930.0,690,74.3,66.3,0,49.96397,690.0,409,71.9,66.1,0,28.11284,400,197,72.7,66.6,0,38.520317,195,380,73.0,66.1,0,32.536583,380,346,70.3,66.4,0,32.77331,335,173,72.7,65.9,0,62.164783,175,245,71.6,66.4,0,45.075123,245,350,72.2,66.0,0,39.877373,350.0,162,73.1,66.3,0,38.987587,160,829,76.2,66.1,0,73.30716,840.0,572,73.9,66.6,0,70.94668,588.8,288,72.9,66.1,0,40.07787,285,195,70.3,66.6,0,46.756207,195,592,73.8,66.2,0,47.248848,571.99963,381,72.5,65.9,0,45.771084,335,179,72.3,66.0,0,55.647778,175,247,73.7,66.1,0,45.257584,245,428,73.7,66.2,0,46.772003,420.0,165,73.8,66.1,0,32.039074,160.0,844,74.0,65.9,0,55.730473,847.0501,91,73.8,66.7,0,32.426804,100,340,72.4,66.5,0,39.489582,335,199,70.8,286.3,0,33.990803,195,395,73.8,66.1,0,38.346134,380.0,342,71.2,66.1,0,43.48139,335,207,73.2,66.1,0,31.53517,200,251,73.6,66.1,0,41.09356,245,352,73.0,66.0,0,39.308487,350.0,164,73.3,66.3,0.0,32.516624,160.0,836,74.6,65.9,0.0,62.704323,840.0,686,74.4,66.3,0,63.481785,690.0,170,71.4,66.2,0,34.88628,150,201,69.9,67.0,0,36.324734,195,395,74.6,66.2,0,36.312717,380.0,584,70.4,65.8,0,67.082695,575,946,74.0,66.1,0,60.541916,950.84845,253,73.8,66.5,0,40.995983,250,179,71.7,66.3,0,53.457443,175,509,74.1,66.0,0,48.520203,507.3332,186,70.7,66.3,0,35.17667,185,303,69.1,66.0,0,32.92741,300,308,72.7,65.8,0,34.8673,300,214,69.5,65.9,0,53.789818,210,884,67.2,65.7,0,84.44285,880,80.7,78.0,80.9,81.3,86.8,85.7,1.0,0.0,30.01
20160907,1355,93.6,45.2,39.32017773,90.61924167,271,48.6,45.3,5.65,77.2,73.9,-0.2,3.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.6,75.0,55.8,69.6,15.0,51.0,54.8,69.6,0,75.7,1.8,55.8,1.8125,58.1,0,0,34.3,11.1,0,0,0,73.1,74.1,61.5,79.4,15,51.5,58.4,66.2,0,74.1,0.99,51.8,1.8125,68.6,0,0,92.2,85.4,17.3,3.7,1.5,15,15,94.2,63.1,84.2,100,47.0,0,86.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,206,60.6,0,28.637695,200,72,68,0,73.3,59.1,0,9000,266,71.1,56.9,0,34.229347,260,127,68.6,57.8,0,48.69651,125,1017,70.2,57.4,0,27.044645,1000,521,73.9,57.7,0,42.584087,520.0,613,70.2,58.0,0,43.70625,600,208,68.4,58.0,0,34.96632,200,129,71.2,58.1,0,50.425137,125,334,69.9,58.6,0,33.744354,330,332,69.4,58.8,0,100,650,843,68.4,59.0,0,100.0,950,511,0,57.8,0,34.32854,500,509,70.3,57.7,0,33.90205,500,179,71.9,66.1,0,47.98986,175,253,71.7,66.5,0,42.341473,245,222,73.3,66.2,0,41.061558,220,682,73.9,66.0,0,46.55235,676.27405,161,73.9,66.4,0,33.240425,160.0,580,74.0,66.2,0,42.403465,577.39984,342,73.1,66.1,0,30.681545,335,197,71.4,66.7,0,39.170616,195,1025,74.9,66.1,0,52.088715,1020.0,249,69.1,66.0,0,44.74653,245,180,72.7,66.1,0,44.22018,175,254,73.3,66.1,0,46.283005,245.0,432,73.3,66.0,0,42.175068,420.0,163,74.0,66.4,0,28.846153,160.0,930,75.9,66.1,0,62.188103,930.0,714,74.3,66.2,0,51.104973,690.0,410,71.9,66.0,0,28.11284,400,197,72.7,66.5,0,38.520317,195,393,73.0,65.9,0,32.07317,380,346,70.3,66.2,0,32.77331,335,182,72.7,65.8,0,62.164783,175,254,71.6,66.2,0,45.075123,245,360,72.2,65.8,0,39.877373,350.0,163,73.2,66.1,0,38.987587,160,847,76.3,65.9,0,73.30716,840.0,594,73.9,66.5,0,69.13312,588.8,293,72.9,66.0,0,40.07787,285,202,70.3,66.5,0,46.756207,195,544,73.8,66.0,0,47.248848,571.99963,343,72.5,65.8,0,45.771084,335,181,72.4,65.9,0,55.647778,175,248,73.7,65.9,0,45.257584,245,428,73.7,66.0,0,46.772003,420.0,166,73.9,66.0,0,32.039074,160.0,844,73.9,65.8,0,55.730473,847.0501,91,73.8,66.6,0,32.426804,100,342,72.4,66.4,0,39.489582,335,200,71.0,286.2,0,33.990803,195,394,73.8,66.0,0,38.346134,380.0,343,71.2,65.9,0,43.48139,335,210,73.2,65.9,0,31.53517,200,253,73.6,66.0,0,41.09356,245,353,73.0,65.9,0,39.308487,350.0,164,73.6,66.2,0.0,32.516624,160.0,839,74.7,65.8,0.0,62.704323,840.0,682,74.4,66.2,0,63.886642,690.0,171,71.4,66.1,0,34.88628,150,201,70.0,66.8,0,36.324734,195,396,74.6,66.1,0,36.312717,380.0,586,70.4,65.7,0,67.082695,575,951,74.0,66.0,0,60.541916,950.84845,253,73.8,66.3,0,40.995983,250,178,71.7,66.2,0,53.457443,175,541,74.0,65.8,0,49.895615,540.0,187,70.7,66.1,0,35.17667,185,305,69.1,65.9,0,32.92741,300,308,72.7,65.7,0,34.8673,300,214,69.5,65.8,0,53.789818,210,884,67.2,65.6,0,84.44285,880,80.7,77.9,80.9,81.3,86.8,85.7,1.1,-0.1,29.99
20160907,1400,93.2,44.2,38.63230877,90.61924167,274,48.7,45.3,5.6,77.2,73.9,-0.1,3.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.0,55.8,70.1,15.0,50.9,54.8,70.1,0,75.6,1.8,55.8,1.8125,58.3,0,0,34.5,11.2,0,0,0,73.1,74.3,61.4,79.5,15,51.9,58.4,66.2,0,74.3,1.0,51.8,1.8125,68.6,0,0,92.1,85.8,17.4,4.0,0.5,15,15,93.9,63.1,84.2,100,47.3,0,86.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,204,60.5,0,28.637695,200,72,68,0,73.3,59.1,0,9000,266,71.1,56.8,0,34.229347,260,128,68.6,57.6,0,48.69651,125,1020,70.2,57.3,0,27.044645,1000,520,73.8,57.6,0,42.584087,520.0,615,70.2,57.9,0,43.70625,600,209,68.4,57.9,0,34.96632,200,130,71.4,58.0,0,50.425137,125,335,69.9,58.5,0,33.744354,330,333,69.6,58.7,0,100,650,842,68.3,58.9,0,100.0,950,512,0,57.7,0,34.32854,500,509,70.4,57.6,0,33.90205,500,179,71.9,66.0,0,47.98986,175,253,71.8,66.4,0,42.341473,245,222,73.2,66.2,0,41.061558,220,678,73.9,65.9,0,47.01123,676.27405,161,73.9,66.3,0,33.240425,160.0,605,74.1,66.1,0,42.896667,607.6998,341,73.1,66.1,0,30.681545,335,197,71.5,66.6,0,39.170616,195,1021,74.8,66.1,0,52.006573,1020.0,248,69.1,65.9,0,44.74653,245,180,72.7,66.0,0,44.22018,175,253,73.3,66.1,0,46.283005,245.0,429,73.4,65.9,0,42.175068,420.0,163,74.0,66.4,0,28.846153,160.0,930,75.9,66.0,0,62.188103,930.0,694,74.3,66.1,0,50.336296,690.0,406,72.0,65.9,0,28.11284,400,197,72.7,66.4,0,38.520317,195,400,73.0,65.9,0,32.987804,380,348,70.3,66.2,0,32.77331,335,181,72.8,65.7,0,62.164783,175,254,71.7,66.2,0,45.075123,245,363,72.2,65.8,0,39.877373,350.0,164,73.2,66.1,0,38.987587,160,843,76.3,65.9,0,73.30716,840.0,587,74.1,66.4,0,68.61323,588.8,294,72.9,65.9,0,40.07787,285,202,70.3,66.4,0,46.756207,195,546,73.8,66.0,0,47.248848,571.99963,341,72.5,65.7,0,45.771084,335,180,72.3,65.8,0,55.647778,175,247,73.7,65.9,0,45.257584,245,430,73.8,66.0,0,46.772003,420.0,167,73.9,65.9,0,32.039074,160.0,844,74.0,65.7,0,55.730473,847.0501,92,73.8,66.5,0,32.426804,100,343,72.4,66.3,0,39.489582,335,199,71.1,286.0,0,33.990803,195,393,73.8,65.9,0,38.346134,380.0,344,71.2,65.9,0,43.48139,335,211,73.2,65.9,0,31.53517,200,253,73.6,65.9,0,41.09356,245,354,73.2,65.8,0,39.308487,350.0,164,73.6,66.1,0.0,32.516624,160.0,839,74.7,65.7,0.0,62.704323,840.0,685,74.5,66.1,0,63.435513,690.0,171,71.4,66.1,0,34.88628,150,200,70.0,66.8,0,36.324734,195,392,74.6,66.0,0,36.312717,380.0,587,70.5,65.6,0,67.082695,575,952,74.0,65.8,0,60.541916,950.84845,253,73.8,66.3,0,40.995983,250,179,71.8,66.1,0,53.457443,175,543,73.9,65.8,0,49.846493,540.0,187,70.7,66.1,0,35.17667,185,305,69.1,65.9,0,32.92741,300,309,72.7,65.6,0,34.8673,300,214,69.4,65.7,0,53.789818,210,884,67.1,65.5,0,84.44285,880,80.6,78.2,80.9,81.3,86.8,85.7,3.1,-0.1,29.99
20160907,1405,93.0,44.1,38.44279631,89.6297,276,48.8,45.4,5.6,77.0,73.6,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.8,75.1,55.9,69.6,15.0,51.1,54.8,69.6,0,75.8,1.8,55.8,1.8125,57.0,0,0,34.3,11.1,0,0,0,73.0,74.5,61.2,79.6,15,52.3,58.4,68.2,0,74.3,1.01,51.8,1.8125,68.6,0,0,92.5,85.6,18.0,3.6,1.3,15,15,93.5,63.1,84.2,100,48.3,0,86.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,207,60.6,0,28.637695,200,72,68,0,73.4,59.1,0,9000,264,71.1,56.9,0,34.229347,260,126,68.5,57.7,0,48.69651,125,1012,70.2,57.3,0,27.044645,1000,530,73.8,57.7,0,42.584087,520.0,602,70.2,57.9,0,43.251873,600,207,68.4,58.0,0,34.96632,200,128,71.3,58.1,0,50.425137,125,331,69.9,58.5,0,33.744354,330,329,69.7,58.8,0,100,650,837,68.2,59.0,0,100.0,950,510,0,57.8,0,34.32854,500,509,70.3,57.7,0,33.90205,500,178,71.9,65.9,0,47.98986,175,251,71.9,66.3,0,42.341473,245,222,73.1,66.0,0,41.061558,220,680,73.9,65.8,0,47.107838,676.27405,161,73.9,66.2,0,33.240425,160.0,676,74.1,65.9,0,45.83183,668.2998,340,73.1,65.9,0,30.681545,335,198,71.5,66.5,0,39.170616,195,1019,74.9,65.9,0,52.076977,1020.0,249,69.0,65.8,0,44.74653,245,180,72.7,65.9,0,44.22018,175,253,73.3,65.9,0,46.283005,245.0,432,73.4,65.7,0,42.175068,420.0,163,74.0,66.3,0,28.846153,160.0,932,75.7,65.9,0,62.188103,930.0,694,74.4,66.0,0,50.336296,690.0,410,72.0,65.8,0,28.11284,400,197,72.8,66.3,0,38.520317,195,388,73.0,65.7,0,32.731705,380,351,70.3,66.0,0,32.77331,335,180,72.8,65.5,0,62.164783,175,256,71.7,66.0,0,45.075123,245,359,72.2,65.6,0,39.877373,350.0,163,73.2,65.9,0,38.987587,160,843,76.4,65.7,0,73.30716,840.0,644,74.0,66.3,0,73.80002,643.99976,291,72.9,65.8,0,40.07787,285,201,70.3,66.3,0,46.756207,195,541,73.8,65.8,0,47.248848,571.99963,343,72.6,65.5,0,45.771084,335,181,72.4,65.7,0,55.647778,175,249,73.7,65.7,0,45.257584,245,429,73.7,65.8,0,46.772003,420.0,167,73.9,65.7,0,32.039074,160.0,844,73.9,65.6,0,55.730473,847.0501,91,73.9,66.4,0,32.426804,100,342,72.5,66.2,0,39.489582,335,201,71.3,286.0,0,33.990803,195,392,73.8,65.8,0,37.90206,380.0,344,71.4,65.7,0,43.48139,335,213,73.2,65.7,0,31.53517,200,253,73.6,65.7,0,41.09356,245,353,73.3,65.7,0,39.308487,350.0,164,73.6,66.0,0.0,32.516624,160.0,843,74.7,65.5,0.0,62.704323,840.0,686,74.5,66.0,0,63.481785,690.0,172,71.5,65.9,0,34.88628,150,201,70.0,66.7,0,36.324734,195,393,74.6,65.9,0,36.312717,380.0,594,70.5,65.4,0,67.082695,575,953,74.0,65.7,0,60.541916,950.84845,254,73.8,66.1,0,40.995983,250,179,71.8,66.0,0,53.457443,175,544,73.9,65.6,0,49.404396,540.0,187,70.8,65.9,0,35.17667,185,305,69.2,65.7,0,32.92741,300,311,72.7,65.5,0,34.8673,300,214,69.4,65.6,0,53.789818,210,886,67.2,65.3,0,84.44285,880,80.6,77.9,80.9,81.3,86.8,85.7,1.0,0.0,29.99
