20160907,1410,94.2,42.2,38.62418474,89.6297,273,48.8,45.4,5.55,77.0,73.7,-0.2,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.0,55.8,70.1,15.0,51.0,54.8,70.1,0,75.7,1.8,55.8,1.8125,57.3,0,0,34.6,11.2,0,0,0,73.1,74.6,61.4,79.7,15,52.7,58.4,69.7,0,74.6,0.99,51.8,1.8125,68.3,0,0,92.5,86.0,18.7,3.5,1.2,15,15,94.2,63.1,84.2,100,47.8,0,86.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,204,60.5,0,28.637695,200,72,68,0,73.5,59.1,0,9000,265,71.1,56.9,0,34.229347,260,128,68.5,57.7,0,48.69651,125,1020,70.2,57.3,0,27.044645,1000,519,73.8,57.6,0,42.584087,520.0,610,70.2,57.9,0,43.251873,600,209,68.3,58.0,0,34.96632,200,129,71.3,58.0,0,50.425137,125,335,69.9,58.5,0,33.744354,330,331,69.8,58.8,0,100,650,841,68.2,58.9,0,100.0,950,512,0,57.7,0,34.32854,500,509,70.3,57.6,0,33.90205,500,178,71.9,65.9,0,47.98986,175,252,71.8,66.3,0,42.341473,245,222,73.1,66.0,0,41.061558,220,685,73.9,65.8,0,46.190075,676.27405,161,73.9,66.1,0,33.240425,160.0,700,74.1,66.0,0,46.661854,698.59985,340,73.1,65.9,0,30.681545,335,198,71.5,66.5,0,39.170616,195,1020,74.9,65.9,0,52.076977,1020.0,247,69.0,65.8,0,44.74653,245,180,72.7,65.9,0,44.22018,175,253,73.3,65.9,0,46.283005,245.0,430,73.5,65.7,0,42.175068,420.0,164,74.0,66.2,0,28.846153,160.0,929,75.8,65.9,0,62.188103,930.0,693,74.4,66.0,0,50.336296,690.0,410,72.0,65.7,0,28.11284,400,198,72.7,66.3,0,38.520317,195,387,73.0,65.7,0,32.26829,380,351,70.3,66.0,0,32.77331,335,179,72.8,65.6,0,62.164783,175,253,71.7,66.0,0,45.075123,245,357,72.2,65.6,0,39.877373,350.0,163,73.2,65.9,0,38.987587,160,844,76.4,65.7,0,73.30716,840.0,638,73.9,66.3,0,74.235275,643.99976,291,72.9,65.7,0,40.07787,285,201,70.2,66.3,0,46.756207,195,557,73.8,65.8,0,47.840492,571.99963,345,72.6,65.5,0,45.771084,335,182,72.4,65.7,0,55.647778,175,249,73.8,65.7,0,45.257584,245,430,73.8,65.8,0,46.772003,420.0,166,73.9,65.7,0,32.039074,160.0,846,73.9,65.6,0,55.730473,847.0501,91,74.0,66.4,0,32.426804,100,341,72.5,66.1,0,39.489582,335,201,71.4,286.2,0,33.990803,195,394,73.6,65.8,0,37.90206,380.0,343,71.5,65.7,0,43.48139,335,210,73.2,65.7,0,31.53517,200,253,73.7,65.7,0,41.09356,245,354,73.4,65.7,0,39.308487,350.0,164,73.7,65.9,0.0,32.516624,160.0,844,75.3,65.6,0.0,62.704323,840.0,689,74.5,66.0,0,63.470215,690.0,173,71.5,65.9,0,34.88628,150,201,70.0,66.6,0,36.324734,195,396,74.5,65.8,0,36.312717,380.0,590,70.5,65.5,0,67.082695,575,995,74.0,65.7,0,62.852306,994.3485,259,73.8,66.1,0,41.519543,250,178,71.8,66.0,0,53.457443,175,544,73.9,65.6,0,49.355274,540.0,187,70.8,65.9,0,35.17667,185,305,69.2,65.7,0,32.92741,300,309,72.7,65.5,0,34.8673,300,214,69.4,65.6,0,53.789818,210,885,67.1,65.4,0,84.44285,880,80.6,77.9,80.8,81.3,86.8,85.7,1.1,1.1,29.99
20160907,1415,95.4,40.1,38.68973731,89.6297,271,49.0,45.6,5.55,77.0,73.5,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,74.9,55.8,69.6,15.0,51.0,54.8,69.6,0,75.6,1.8,55.8,1.8125,57.3,0,0,34.4,11.1,0,0,0,73.3,74.5,60.9,79.6,15,53.0,58.4,68.1,0,74.5,1.0,51.8,1.8125,68.2,0,0,92.9,85.6,18.0,4.1,0.9,15,15,93.7,63.1,84.2,100,47.4,0,86.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,205,60.5,0,28.637695,200,72,68,0,73.4,59.2,0,9000,263,71.1,56.8,0,34.229347,260,127,68.5,57.6,0,48.69651,125,1008,70.2,57.3,0,27.044645,1000,528,73.8,57.6,0,42.584087,520.0,604,70.1,57.9,0,43.251873,600,208,68.2,57.9,0,34.96632,200,128,71.3,58.0,0,50.425137,125,332,69.9,58.5,0,33.744354,330,330,69.7,58.7,0,100,650,837,68.2,58.9,0,100.0,950,510,0,57.7,0,34.32854,500,509,70.2,57.6,0,33.90205,500,178,71.9,65.7,0,47.98986,175,250,71.7,66.2,0,42.341473,245,222,73.1,65.8,0,41.061558,220,644,73.8,65.6,0,44.837578,637.074,161,73.9,66.0,0,33.240425,160.0,747,74.1,65.8,0,49.609047,759.1998,341,73.1,65.8,0,30.681545,335,197,71.5,66.3,0,39.170616,195,1021,74.8,65.7,0,52.076977,1020.0,248,69.0,65.6,0,44.74653,245,179,72.7,65.7,0,44.22018,175,253,73.3,65.8,0,46.283005,245.0,431,73.6,65.6,0,42.175068,420.0,163,74.0,66.1,0,28.846153,160.0,931,75.8,65.7,0,62.188103,930.0,691,74.5,65.8,0,50.336296,690.0,409,72.0,65.6,0,28.11284,400,198,72.5,66.1,0,38.520317,195,384,73.0,65.6,0,32.182926,380,349,70.3,65.9,0,32.77331,335,179,72.8,65.4,0,62.164783,175,251,71.7,65.9,0,45.075123,245,358,72.3,65.4,0,39.877373,350.0,163,73.2,65.8,0,38.987587,160,840,76.5,65.5,0,73.30716,840.0,645,74.0,66.1,0,73.7033,643.99976,290,72.9,65.6,0,40.07787,285,200,70.2,66.1,0,46.756207,195,551,73.8,65.6,0,47.840492,571.99963,342,72.5,65.4,0,45.771084,335,180,72.4,65.5,0,55.647778,175,249,73.8,65.5,0,45.257584,245,429,73.9,65.6,0,46.772003,420.0,167,74.0,65.5,0,32.039074,160.0,847,73.9,65.4,0,55.730473,847.0501,92,74.1,66.3,0,32.426804,100,342,72.5,66.0,0,39.489582,335,199,71.5,286.1,0,33.990803,195,388,73.6,65.7,0,37.90206,380.0,344,71.6,65.6,0,43.48139,335,213,73.2,65.6,0,31.53517,200,252,73.7,65.6,0,41.09356,245,354,73.5,65.5,0,39.308487,350.0,164,73.7,65.8,0.0,32.516624,160.0,837,75.4,65.4,0.0,62.704323,840.0,682,74.3,65.9,0,63.875072,690.0,166,71.5,65.8,0,34.88628,150,201,70.0,66.5,0,36.324734,195,396,74.5,65.7,0,36.312717,380.0,590,70.5,65.3,0,67.082695,575,992,74.0,65.6,0,62.852306,994.3485,258,73.8,66.0,0,41.519543,250,178,71.8,65.9,0,53.457443,175,541,73.9,65.5,0,49.79737,540.0,190,70.8,65.7,0,35.33398,185,309,69.2,65.5,0,33.094555,300,308,72.7,65.3,0,34.8673,300,214,69.4,65.4,0,53.789818,210,886,67.2,65.1,0,84.87466,880,80.6,77.9,80.8,81.3,86.8,85.7,1.1,-0.1,29.99
20160907,1420,95.6,41.2,39.28481084,89.6297,275,48.6,45.0,5.55,77.0,73.5,-0.1,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.4,74.9,55.5,70.1,15.0,50.7,54.8,70.1,0,75.6,1.8,55.8,1.8125,57.4,0,0,34.7,11.1,0,0,0,73.2,74.7,61.1,79.8,15,53.3,58.4,67.1,0,74.6,1.0,51.8,1.8125,68.2,0,0,92.9,85.7,17.7,3.6,1.3,15,15,94.0,63.1,84.2,100,47.7,0,86.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,205,60.4,0,28.637695,200,72,68,0,73.4,59.0,0,9000,266,71.0,56.6,0,34.229347,260,127,68.5,57.6,0,48.69651,125,1022,70.2,57.2,0,27.044645,1000,519,73.8,57.4,0,42.584087,520.0,611,70.1,57.8,0,43.251873,600,209,68.2,57.8,0,34.96632,200,130,71.3,57.9,0,50.425137,125,334,70.0,58.3,0,33.744354,330,334,69.6,58.7,0,100,650,843,68.2,58.8,0,100.0,950,512,0,57.6,0,34.32854,500,509,70.2,57.4,0,33.90205,500,178,71.9,65.7,0,47.98986,175,250,71.7,66.1,0,42.341473,245,222,73.1,65.8,0,41.061558,220,643,73.9,65.6,0,44.95834,637.074,161,73.9,66.0,0,33.240425,160.0,800,74.0,65.6,0,50.03007,789.4999,340,73.1,65.7,0,30.681545,335,198,71.4,66.3,0,39.170616,195,1019,74.8,65.7,0,52.065243,1020.0,248,69.0,65.6,0,44.74653,245,180,72.7,65.7,0,44.22018,175,254,73.4,65.7,0,46.283005,245.0,432,73.6,65.5,0,42.175068,420.0,163,74.0,66.0,0,28.846153,160.0,931,75.8,65.7,0,62.188103,930.0,694,74.6,65.8,0,50.336296,690.0,409,71.9,65.5,0,28.11284,400,198,72.3,66.1,0,38.520317,195,402,73.0,65.5,0,32.439022,380,348,70.3,65.8,0,32.77331,335,183,72.8,65.4,0,60.67225,175,255,71.7,65.8,0,45.075123,245,360,72.3,65.4,0,39.877373,350.0,163,73.3,65.7,0,38.987587,160,843,76.5,65.5,0,73.30716,840.0,687,74.2,66.1,0,76.01257,690.0,293,73.0,65.5,0,40.07787,285,201,70.2,66.0,0,46.756207,195,497,73.8,65.6,0,44.858597,495.19962,341,72.5,65.4,0,45.771084,335,181,72.3,65.5,0,55.647778,175,248,73.8,65.5,0,45.257584,245,430,73.9,65.6,0,46.772003,420.0,167,74.0,65.5,0,32.039074,160.0,845,73.9,65.4,0,55.730473,847.0501,90,74.2,66.2,0,32.426804,100,342,72.6,65.9,0,39.489582,335,201,71.6,286.0,0,33.990803,195,389,73.6,65.6,0,37.90206,380.0,344,71.7,65.5,0,43.48139,335,212,73.3,65.5,0,31.53517,200,253,73.7,65.6,0,41.09356,245,354,73.6,65.5,0,39.308487,350.0,164,73.8,65.8,0.0,32.516624,160.0,843,75.7,65.4,0.0,62.704323,840.0,685,74.0,65.8,0,63.34297,690.0,171,71.5,65.7,0,34.88628,150,201,70.1,66.5,0,36.324734,195,391,74.5,65.7,0,36.312717,380.0,588,70.5,65.3,0,67.082695,575,998,73.9,65.5,0,62.852306,994.3485,258,73.8,65.9,0,41.519543,250,178,71.9,65.8,0,53.457443,175,543,73.9,65.4,0,49.883335,540.0,191,70.7,65.7,0,35.33398,185,315,69.2,65.5,0,33.094555,300,309,72.7,65.3,0,34.8673,300,214,69.4,65.3,0,53.789818,210,888,67.1,65.2,0,84.87466,880,80.6,77.9,80.8,81.3,86.8,85.7,1.0,0.1,29.99
20160907,1425,95.3,41.6,39.21854983,89.6297,271,48.6,45.0,5.55,77.1,73.6,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.3,74.9,55.4,70.1,15.0,50.2,54.8,70.1,0,75.6,1.8,55.8,1.8125,57.5,0,0,34.5,11.2,0,0,0,73.2,74.6,61.0,80.0,15,53.6,58.4,66.5,0,74.6,1.02,51.8,1.8125,68.2,0,0,92.9,85.7,17.4,4.0,0.9,15,15,93.5,63.1,84.2,100,48.4,0,86.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,208,60.3,0,28.637695,200,72,68,0,73.3,58.9,0,9000,265,71.0,56.5,0,34.229347,260,127,68.5,57.4,0,48.69651,125,1018,70.1,57.1,0,27.044645,1000,522,73.8,57.4,0,42.584087,520.0,608,70.2,57.7,0,43.251873,600,209,68.2,57.7,0,34.96632,200,129,71.2,57.8,0,50.425137,125,333,69.9,58.3,0,33.744354,330,333,69.5,58.6,0,100,650,842,68.1,58.7,0,100.0,950,511,0,57.5,0,34.32854,500,509,70.1,57.4,0,33.90205,500,178,71.9,65.7,0,47.98986,175,250,71.7,66.1,0,42.341473,245,227,73.0,65.8,0,41.503872,220,648,73.9,65.6,0,44.52361,637.074,161,73.9,66.0,0,33.240425,160.0,793,73.9,65.6,0,50.944305,789.4999,341,73.1,65.7,0,30.681545,335,197,71.4,66.3,0,39.170616,195,1022,74.8,65.7,0,52.065243,1020.0,248,69.1,65.6,0,44.74653,245,180,72.7,65.7,0,44.22018,175,253,73.5,65.7,0,46.283005,245.0,431,73.7,65.5,0,42.175068,420.0,164,74.0,66.0,0,28.846153,160.0,931,75.8,65.7,0,62.188103,930.0,694,74.6,65.8,0,50.336296,690.0,410,72.0,65.5,0,28.11284,400,197,72.1,66.1,0,38.520317,195,403,73.0,65.5,0,32.34146,380,349,70.3,65.8,0,32.77331,335,179,72.8,65.4,0,60.67225,175,255,71.7,65.8,0,45.075123,245,358,72.3,65.4,0,39.877373,350.0,163,73.3,65.7,0,38.987587,160,837,76.5,65.5,0,73.30716,840.0,686,74.3,66.1,0,76.01257,690.0,291,73.0,65.5,0,40.07787,285,200,70.2,66.0,0,46.756207,195,505,73.8,65.6,0,44.858597,495.19962,344,72.4,65.3,0,45.771084,335,181,72.4,65.5,0,55.647778,175,248,73.8,65.6,0,45.257584,245,429,73.9,65.6,0,46.772003,420.0,166,74.0,65.5,0,32.039074,160.0,848,73.9,65.4,0,55.730473,847.0501,91,74.2,66.2,0,32.426804,100,343,72.6,65.9,0,39.489582,335,200,71.7,286.3,0,33.990803,195,394,73.6,65.6,0,37.90206,380.0,345,71.7,65.5,0,43.48139,335,210,73.3,65.6,0,31.53517,200,253,73.7,65.6,0,41.09356,245,356,73.7,65.5,0,39.308487,350.0,165,73.8,65.7,0.0,32.516624,160.0,845,76.1,65.4,0.0,62.704323,840.0,687,73.9,65.8,0,63.470215,690.0,172,71.5,65.7,0,34.88628,150,201,70.1,66.5,0,36.324734,195,398,74.5,65.6,0,36.312717,380.0,591,70.5,65.3,0,67.082695,575,998,73.9,65.5,0,62.840206,994.3485,259,73.8,65.9,0,41.519543,250,178,71.9,65.8,0,53.457443,175,515,73.8,65.4,0,48.532482,521.3335,191,70.6,65.7,0,35.33398,185,314,69.2,65.5,0,33.094555,300,310,72.8,65.3,0,34.8673,300,215,69.3,65.3,0,53.789818,210,890,67.1,65.2,0,84.87466,880,80.6,77.9,80.8,81.3,86.8,85.7,1.4,-0.1,29.99
20160907,1430,96.1,40.0,39.1714387,89.6297,273,48.6,45.0,5.55,77.2,73.6,-0.1,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.3,74.9,55.5,70.1,15.0,49.6,54.8,70.1,0,75.5,1.8,55.8,1.8125,57.3,0,0,34.6,11.1,0,0,0,73.3,74.6,60.9,79.5,15,53.9,58.4,71.5,0,74.6,1.0,51.8,1.8125,68.2,0,0,92.9,85.3,19.2,3.7,1.1,15,15,93.6,63.1,84.2,100,48.5,0,86.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,206,60.3,0,28.637695,200,72,68,0,73.3,58.9,0,9000,267,70.9,56.5,0,34.229347,260,128,68.5,57.4,0,48.69651,125,1020,70.1,57.0,0,27.044645,1000,520,73.7,57.4,0,42.584087,498.39978,608,70.1,57.6,0,43.251873,600,208,68.1,57.7,0,34.96632,200,129,71.3,57.7,0,50.425137,125,335,70.0,58.2,0,33.744354,330,333,69.5,58.5,0,100,650,843,68.1,58.7,0,100.0,950,512,0,57.5,0,34.32854,500,509,70.1,57.3,0,33.90205,500,178,71.8,65.7,0,47.98986,175,251,71.6,66.1,0,42.341473,245,227,73.0,65.8,0,41.503872,220,642,73.8,65.6,0,45.465523,637.074,161,73.9,65.9,0,33.240425,160.0,796,73.9,65.6,0,50.378925,789.4999,339,73.1,65.6,0,30.681545,335,197,71.4,66.3,0,39.170616,195,1021,74.7,65.7,0,52.065243,1020.0,248,69.1,65.5,0,44.74653,245,180,72.7,65.6,0,44.22018,175,254,73.5,65.7,0,46.283005,245.0,429,73.7,65.5,0,42.175068,420.0,164,74.0,66.0,0,28.846153,160.0,932,75.9,65.7,0,62.188103,930.0,691,74.6,65.7,0,50.336296,690.0,410,72.0,65.5,0,28.11284,400,197,72.0,66.1,0,38.520317,195,389,73.0,65.5,0,32.792683,380,349,70.3,65.8,0,32.77331,335,180,72.9,65.3,0,60.67225,175,254,71.7,65.8,0,45.075123,245,360,72.3,65.4,0,39.877373,350.0,163,73.3,65.7,0,38.987587,160,842,76.6,65.5,0,73.30716,840.0,684,74.3,66.0,0,76.725914,690.0,292,72.9,65.6,0,40.07787,285,201,70.2,66.0,0,46.756207,195,505,73.8,65.6,0,44.858597,495.19962,343,72.4,65.3,0,45.771084,335,181,72.4,65.5,0,55.647778,175,247,73.8,65.5,0,45.257584,245,430,73.9,65.6,0,46.772003,420.0,167,74.0,65.5,0,32.039074,160.0,844,73.9,65.3,0,55.730473,847.0501,91,74.3,66.2,0,32.426804,100,342,72.6,65.9,0,39.489582,335,199,71.8,286.4,0,33.990803,195,388,73.7,65.6,0,37.90206,380.0,345,71.7,65.5,0,43.48139,335,212,73.2,65.5,0,31.53517,200,253,73.7,65.5,0,41.09356,245,354,73.8,65.5,0,39.308487,350.0,165,73.8,65.7,0.0,32.516624,160.0,843,75.7,65.3,0.0,62.704323,840.0,683,73.8,65.8,0,63.863503,690.0,174,71.5,65.7,0,34.88628,150,201,70.1,66.5,0,36.324734,195,394,74.5,65.6,0,36.312717,380.0,589,70.5,65.2,0,67.082695,575,993,73.9,65.5,0,62.75553,994.3485,259,73.8,65.8,0,41.519543,250,178,71.9,65.8,0,53.457443,175,516,73.8,65.4,0,48.23775,521.3335,190,70.6,65.7,0,35.33398,185,310,69.2,65.5,0,33.094555,300,309,72.8,65.2,0,34.8673,300,214,69.3,65.3,0,53.350418,210,890,67.1,65.2,0,84.87466,880,80.6,78.0,80.8,81.3,86.8,85.7,3.1,-0.1,29.99
20160907,1435,97.0,39.2,39.51372416,89.6297,273,48.8,45.3,5.6,77.3,73.8,-0.2,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.2,74.8,55.5,70.1,15.0,49.6,54.4,70.1,0,75.5,1.8,55.4,1.8125,56.7,0,0,34.6,11.2,0,0,0,73.3,74.5,60.6,79.8,15,54.1,58.2,68.1,0,74.6,1.01,51.4,1.8125,68.0,0,0,93.4,85.8,18.0,4.1,0.9,15,15,94.0,63.1,84.2,100,48.3,0,88.5,1.3,63.62069,63.12069,0,12.9,0,0,1,100.0,1,72,207,60.3,0,28.637695,200,72,68,0,73.3,58.9,0,9000,266,71.0,56.5,0,34.229347,260,128,68.5,57.4,0,48.69651,125,1015,70.1,57.0,0,27.044645,1000,501,73.8,57.4,0,40.47412,498.39978,608,70.1,57.6,0,43.251873,600,209,68.1,57.7,0,34.96632,200,129,71.4,57.7,0,50.425137,125,333,69.9,58.3,0,33.744354,330,333,69.4,58.5,0,100,650,842,68.1,58.7,0,100.0,950,511,0,57.5,0,34.32854,500,509,70.1,57.3,0,33.90205,500,178,71.8,65.4,0,47.98986,175,251,71.6,65.9,0,42.341473,245,228,72.3,65.5,0,41.503872,220,641,74.0,65.2,0,45.35684,637.074,163,74.0,65.7,0,33.676685,160.0,794,73.9,65.3,0,50.523273,789.4999,341,73.1,65.5,0,30.681545,335,197,71.4,66.1,0,39.170616,195,1019,74.7,65.4,0,52.018303,1020.0,248,69.1,65.3,0,44.74653,245,179,72.7,65.3,0,44.22018,175,253,73.5,65.4,0,46.283005,245.0,431,73.7,65.2,0,42.175068,420.0,164,74.0,65.8,0,28.846153,160.0,930,76.0,65.3,0,62.188103,930.0,691,74.7,65.5,0,50.336296,690.0,410,72.0,65.3,0,28.11284,400,198,71.8,65.9,0,38.520317,195,397,73.0,65.3,0,32.792683,380,355,70.3,65.6,0,32.77331,335,180,72.9,65.0,0,60.67225,175,254,71.7,65.5,0,45.075123,245,359,72.3,65.1,0,39.877373,350.0,163,73.3,65.5,0,38.987587,160,839,76.6,65.1,0,73.30716,840.0,684,74.0,65.8,0,76.725914,690.0,290,73.0,65.3,0,40.07787,285,201,70.2,65.8,0,46.756207,195,497,73.8,65.4,0,44.858597,495.19962,343,72.5,65.1,0,45.771084,335,181,72.3,65.2,0,55.647778,175,249,73.8,65.2,0,45.257584,245,434,73.9,65.3,0,46.772003,420.0,181,74.1,65.2,0,32.014652,182.79988,844,73.9,65.1,0,55.730473,847.0501,91,74.3,66.1,0,32.426804,100,341,72.6,65.7,0,39.489582,335,200,71.9,286.2,0,33.990803,195,389,73.9,65.4,0,37.90206,380.0,342,71.7,65.3,0,43.48139,335,211,73.2,65.2,0,31.53517,200,251,73.7,65.3,0,41.09356,245,353,73.9,65.2,0,39.308487,350.0,164,73.9,65.6,0.0,32.516624,160.0,843,75.4,65.0,0.0,62.704323,840.0,685,73.8,65.5,0,63.481785,690.0,175,71.5,65.5,0,34.88628,150,200,70.1,66.3,0,36.324734,195,397,74.5,65.4,0,36.312717,380.0,590,70.5,64.9,0,67.082695,575,999,73.9,65.3,0,62.82811,994.3485,259,73.8,65.7,0,41.519543,250,178,71.9,65.6,0,53.457443,175,516,73.9,65.2,0,48.43424,521.3335,191,70.6,65.4,0,35.33398,185,312,69.2,65.2,0,33.094555,300,309,72.8,65.0,0,34.8673,300,214,69.3,65.0,0,53.350418,210,888,67.1,64.7,0,84.87466,880,80.6,77.9,80.8,81.3,86.8,85.7,1.0,0.0,29.99
20160907,1440,97.8,37.4,39.33862359,89.6297,273,49.0,45.4,5.65,77.5,74.0,-0.2,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.2,74.8,55.6,70.1,15.0,50.0,54.4,70.1,0,75.4,1.8,55.4,1.8125,56.8,0,0,34.6,11.1,0,0,0,73.4,74.7,60.4,79.8,15,54.2,58.2,69.7,0,74.7,1.01,51.4,1.8125,67.9,0,0,93.9,85.8,18.5,3.7,1.1,15,15,93.3,63.1,84.2,100,51.2,0,88.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100.0,1,72,207,60.3,0,28.637695,200,72,68,0,73.3,59.0,0,9000,266,71.0,56.6,0,34.229347,260,128,68.5,57.5,0,48.69651,125,1024,70.1,57.1,0,27.044645,1000,498,73.9,57.5,0,40.47412,498.39978,609,70.1,57.7,0,43.251873,600,209,68.0,57.8,0,34.96632,200,130,71.4,57.8,0,50.425137,125,334,70.0,58.3,0,33.744354,330,333,69.4,58.6,0,100,650,843,68.2,58.8,0,100.0,950,512,0,57.5,0,34.32854,500,509,70.0,57.4,0,33.90205,500,177,71.8,65.2,0,47.98986,175,249,71.6,65.6,0,42.341473,245,227,72.2,65.3,0,41.503872,220,642,73.9,65.1,0,45.380993,637.074,163,74.0,65.5,0,33.676685,160.0,793,73.9,65.1,0,50.944305,789.4999,337,73.1,65.2,0,30.681545,335,197,71.4,65.9,0,39.170616,195,1017,74.6,65.2,0,52.018303,1020.0,248,69.0,65.1,0,44.74653,245,179,72.8,65.1,0,44.22018,175,250,73.6,65.2,0,46.283005,245.0,429,73.8,65.0,0,42.175068,420.0,184,74.1,65.6,0,31.56749,182.79988,926,76.0,65.2,0,62.188103,930.0,688,74.7,65.3,0,50.336296,690.0,410,72.0,65.1,0,28.11284,400,197,71.7,65.7,0,38.520317,195,377,73.0,65.0,0,33.2561,380,342,70.2,65.4,0,32.77331,335,179,72.8,64.8,0,60.67225,175,252,71.7,65.3,0,45.075123,245,359,72.4,64.9,0,39.877373,350.0,163,73.3,65.2,0,38.987587,160,838,76.6,65.0,0,73.30716,840.0,683,73.9,65.6,0,76.78636,690.0,289,73.0,65.1,0,40.07787,285,200,70.1,65.6,0,46.756207,195,497,73.8,65.2,0,44.858597,495.19962,341,72.5,64.9,0,45.771084,335,180,72.3,65.0,0,55.647778,175,254,73.9,65.0,0,45.6909,245,428,73.8,65.1,0,46.772003,420.0,232,74.1,64.9,0,36.715508,228.39989,839,73.9,64.9,0,55.730473,847.0501,91,74.4,65.9,0,32.426804,100,341,72.6,65.5,0,39.489582,335,198,72.0,286.4,0,33.990803,195,386,74.0,65.2,0,37.90206,380.0,342,71.6,65.1,0,43.48139,335,210,73.2,65.0,0,31.53517,200,253,73.7,65.1,0,41.09356,245,354,74.0,65.0,0,39.308487,350.0,164,73.9,65.3,0.0,32.516624,160.0,841,75.3,64.8,0.0,62.704323,840.0,656,73.8,65.3,0,62.012726,662.3997,171,71.6,65.3,0,34.88628,150,201,70.1,66.1,0,36.324734,195,390,74.4,65.2,0,36.312717,380.0,587,70.5,64.7,0,67.082695,575,994,73.9,65.0,0,62.82811,994.3485,259,73.7,65.4,0,41.519543,250,178,71.9,65.4,0,53.457443,175,515,73.9,65.0,0,48.48336,521.3335,190,70.5,65.2,0,35.33398,185,310,69.2,65.0,0,33.094555,300,309,72.8,64.8,0,34.8673,300,213,69.3,64.9,0,53.350418,210,886,67.1,64.6,0,84.87466,880,80.6,77.7,80.7,81.3,86.8,85.7,2.5,-0.2,29.99
20160907,1445,97.5,38.5,39.59058307,89.6297,274,48.9,45.3,5.6,78.0,74.4,-0.2,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.2,74.8,55.6,70.1,15.0,50.1,54.4,70.1,0,75.5,1.8,55.4,1.8125,56.6,0,0,34.5,11.1,0,0,0,73.3,74.8,60.4,80.1,15,54.3,58.2,67.8,0,74.7,1.01,51.4,1.8125,68.0,0,0,93.8,86.2,17.8,3.8,1.8,15,15,93.6,63.1,84.2,100,49.6,0,88.5,1.3,63.62069,63.12069,0,12.9,0,0,1,100.0,1,72,208,60.4,0,28.637695,200,72,68,0,73.3,58.9,0,9000,266,71.0,56.6,0,34.229347,260,127,68.4,57.4,0,48.69651,125,1019,70.1,57.1,0,27.044645,1000,500,73.8,57.5,0,40.47412,498.39978,609,70.1,57.7,0,43.251873,600,208,68.0,57.7,0,34.96632,200,129,71.4,57.8,0,50.425137,125,334,69.9,58.3,0,33.744354,330,333,69.4,58.6,0,100,650,844,68.3,58.8,0,100.0,950,512,0,57.5,0,34.32854,500,509,70.0,57.4,0,33.90205,500,177,71.8,65.2,0,47.98986,175,248,71.6,65.6,0,42.341473,245,227,72.1,65.3,0,41.503872,220,639,73.9,65.1,0,45.35684,637.074,163,74.0,65.4,0,33.676685,160.0,792,73.8,65.1,0,50.92025,789.4999,339,73.1,65.2,0,30.681545,335,196,71.4,65.8,0,39.170616,195,1015,74.6,65.2,0,52.123917,1020.0,247,69.1,65.1,0,44.74653,245,179,72.8,65.2,0,44.22018,175,250,73.7,65.2,0,46.283005,245.0,428,73.8,65.0,0,42.175068,420.0,203,74.1,65.5,0,32.982586,205.59988,927,76.0,65.2,0,62.188103,930.0,688,74.7,65.3,0,50.336296,690.0,410,72.0,65.0,0,28.11284,400,196,71.6,65.6,0,38.520317,195,405,73.0,65.0,0,32.62195,380,353,70.2,65.3,0,32.77331,335,179,72.8,64.8,0,60.67225,175,251,71.7,65.3,0,45.075123,245,358,72.4,64.9,0,39.877373,350.0,163,73.3,65.2,0,38.987587,160,835,76.6,65.0,0,73.30716,840.0,685,74.0,65.6,0,76.580826,690.0,292,73.0,65.1,0,40.07787,285,199,70.1,65.6,0,46.756207,195,503,73.8,65.1,0,44.858597,495.19962,340,72.6,64.8,0,45.771084,335,178,72.4,65.0,0,55.647778,175,255,73.9,65.0,0,45.6909,245,428,73.8,65.1,0,46.772003,420.0,252,74.1,64.9,0,38.05861,251.19989,810,73.8,64.9,0,54.478233,807.1507,91,74.4,65.8,0,32.426804,100,340,72.6,65.5,0,39.489582,335,198,72.0,286.4,0,33.990803,195,386,74.0,65.2,0,37.90206,380.0,342,71.7,65.0,0,43.48139,335,209,73.2,65.0,0,31.53517,200,252,73.8,65.1,0,41.09356,245,352,74.1,65.0,0,39.308487,350.0,164,73.9,65.3,0.0,32.516624,160.0,841,75.2,64.9,0.0,62.704323,840.0,630,73.8,65.3,0,60.763447,637.86633,174,71.6,65.3,0,34.88628,150,201,70.1,66.0,0,36.324734,195,402,74.4,65.2,0,36.312717,380.0,588,70.5,64.8,0,67.082695,575,993,73.9,65.0,0,62.82811,994.3485,258,73.7,65.4,0,41.519543,250,177,71.9,65.3,0,53.457443,175,514,73.8,64.9,0,48.606167,521.3335,189,70.5,65.2,0,35.33398,185,315,69.2,65.0,0,33.094555,300,308,72.8,64.7,0,34.8673,300,213,69.3,64.8,0,53.350418,210,886,67.0,64.7,0,84.87466,880,80.5,77.8,80.7,81.3,86.8,85.7,1.1,0.1,29.99
20160907,1450,96.8,39.4,39.44766794,89.6297,274,48.9,45.3,5.55,77.6,74.0,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.3,74.8,55.5,69.6,15.0,50.3,54.4,69.6,0,75.5,1.85,55.4,1.8125,56.6,0,0,34.3,11.1,0,0,0,73.3,74.7,60.4,80.6,15,54.4,58.2,70.0,0,74.7,0.98,51.4,1.8125,67.9,0,0,93.6,86.7,18.9,4.0,0.8,15,15,93.8,63.1,84.2,100,49.9,0,88.5,1.3,63.62069,63.12069,0,12.9,0,0,1,100.0,1,72,206,60.3,0,28.637695,200,72,68,0,73.3,58.9,0,9000,266,70.9,56.6,0,34.229347,260,128,68.5,57.5,0,48.69651,125,1020,70.1,57.1,0,27.044645,1000,500,73.9,57.5,0,40.47412,498.39978,609,70.1,57.6,0,43.251873,600,209,68.0,57.7,0,34.96632,200,130,71.4,57.8,0,50.425137,125,336,69.9,58.3,0,33.744354,330,332,69.4,58.6,0,100,650,843,68.3,58.7,0,100.0,950,512,0,57.5,0,34.32854,500,509,70.0,57.4,0,33.90205,500,177,71.9,65.2,0,47.98986,175,249,71.5,65.6,0,42.341473,245,227,72.1,65.3,0,41.503872,220,640,73.9,65.1,0,45.393066,637.074,163,73.9,65.4,0,33.676685,160.0,789,73.8,65.1,0,51.05257,789.4999,338,73.1,65.2,0,30.681545,335,197,71.4,65.8,0,39.170616,195,1025,74.5,65.2,0,52.123917,1020.0,248,69.0,65.1,0,44.74653,245,179,72.8,65.2,0,44.22018,175,250,73.7,65.2,0,46.283005,245.0,427,73.9,65.0,0,42.175068,420.0,249,74.1,65.4,0,36.236088,251.19989,927,75.9,65.2,0,62.188103,930.0,689,74.7,65.3,0,50.336296,690.0,410,72.0,65.0,0,28.11284,400,196,71.5,65.6,0,38.520317,195,386,73.0,65.0,0,32.658535,380,345,70.2,65.4,0,32.77331,335,180,72.8,64.9,0,60.67225,175,254,71.7,65.3,0,45.075123,245,359,72.4,64.9,0,39.877373,350.0,163,73.3,65.2,0,38.987587,160,841,76.6,65.0,0,73.30716,840.0,684,74.2,65.5,0,76.75009,690.0,289,73.0,65.1,0,40.07787,285,201,70.1,65.6,0,46.756207,195,500,73.8,65.1,0,44.858597,495.19962,341,72.6,64.9,0,45.771084,335,180,72.4,65.0,0,55.647778,175,252,73.9,65.0,0,45.6909,245,429,73.9,65.1,0,46.772003,420.0,299,74.1,64.9,0,41.55067,296.79987,811,73.8,64.9,0,54.478233,807.1507,89,74.4,65.8,0,32.426804,100,340,72.6,65.5,0,39.489582,335,199,72.1,286.1,0,33.990803,195,391,73.9,65.2,0,37.90206,380.0,342,71.7,65.1,0,43.48139,335,208,73.2,65.0,0,31.53517,200,253,73.8,65.1,0,41.09356,245,419,74.1,65.0,0,42.091713,412.88324,164,73.9,65.3,0.0,32.516624,160.0,846,75.1,64.9,0.0,62.704323,840.0,611,73.7,65.3,0,59.05147,610.26636,175,71.6,65.3,0,34.88628,150,201,70.2,66.0,0,36.324734,195,393,74.4,65.2,0,36.312717,380.0,587,70.5,64.8,0,67.082695,575,991,73.9,65.0,0,62.82811,994.3485,259,73.9,65.4,0,41.519543,250,178,71.9,65.3,0,53.457443,175,517,73.8,64.9,0,48.3974,521.3335,190,70.5,65.2,0,35.33398,185,312,69.2,65.0,0,33.094555,300,309,72.8,64.8,0,34.8673,300,213,69.3,64.8,0,53.350418,210,888,67.1,64.7,0,84.87466,880,80.5,77.8,80.7,81.3,86.8,85.7,1.0,0.0,29.99
20160907,1455,95.7,40.9,39.24974203,89.6297,272,48.9,45.2,5.55,77.3,73.7,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.3,74.8,55.5,69.6,15.0,50.5,54.4,69.6,0,75.4,1.8,55.4,1.8125,56.7,0,0,34.4,11.1,0,0,0,73.2,74.6,60.4,80.5,15,54.6,58.2,67.0,0,74.6,1.0,51.4,1.8125,67.9,0,0,93.6,86.5,17.5,3.8,1.0,15,15,93.6,63.1,84.2,100,50.3,0,88.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100.0,1,72,204,60.3,0,28.637695,200,72,68,0,73.4,58.9,0,9000,266,71.0,56.5,0,34.229347,260,128,68.4,57.4,0,48.69651,125,1020,70.1,57.1,0,27.044645,1000,504,73.8,57.4,0,40.47412,498.39978,608,70.1,57.7,0,43.251873,600,209,67.9,57.7,0,34.96632,200,130,71.4,57.8,0,50.425137,125,335,69.9,58.3,0,33.744354,330,332,69.4,58.6,0,100,650,843,68.3,58.7,0,100.0,950,511,0,57.5,0,34.32854,500,509,70.0,57.4,0,33.90205,500,178,71.8,65.2,0,47.98986,175,249,71.5,65.6,0,42.341473,245,227,72.0,65.3,0,41.503872,220,641,74.0,65.1,0,45.35684,637.074,163,73.9,65.4,0,33.676685,160.0,756,73.7,65.2,0,49.224106,759.1997,337,73.2,65.2,0,30.681545,335,197,71.4,65.8,0,39.170616,195,1022,74.4,65.2,0,52.11218,1020.0,248,69.0,65.0,0,44.74653,245,178,72.8,65.1,0,44.22018,175,249,73.7,65.2,0,46.283005,245.0,427,73.9,65.0,0,42.175068,420.0,301,74.1,65.3,0,39.731495,296.79987,922,75.8,65.2,0,62.188103,930.0,685,74.7,65.3,0,50.336296,690.0,406,72.0,65.0,0,28.11284,400,203,71.5,65.6,0,39.126743,195,386,73.0,65.0,0,33.109756,380,341,70.2,65.3,0,32.77331,335,180,72.8,64.9,0,60.67225,175,254,71.8,65.3,0,45.075123,245,360,72.4,64.9,0,39.877373,350.0,163,73.4,65.2,0,38.987587,160,843,76.6,65.0,0,73.30716,840.0,686,73.8,65.5,0,76.08511,690.0,291,73.0,65.1,0,40.07787,285,201,70.0,65.5,0,46.756207,195,465,73.7,65.1,0,43.036327,456.79962,340,72.7,64.8,0,45.771084,335,179,72.4,65.0,0,55.647778,175,254,73.8,65.0,0,45.6909,245,426,74.0,65.1,0,46.772003,420.0,345,74.1,64.8,0,45.164837,342.3999,761,73.7,64.8,0,52.319614,767.2499,91,74.4,65.7,0,32.426804,100,338,72.7,65.4,0,39.489582,335,198,72.2,286.1,0,33.990803,195,384,74.0,65.1,0,37.90206,380.0,341,71.8,65.0,0,43.48139,335,211,73.2,65.0,0,31.53517,200,253,73.8,65.1,0,41.09356,245,478,74.2,64.9,0,44.310936,471.68307,164,74.0,65.3,0.0,32.516624,160.0,843,75.0,64.8,0.0,62.704323,840.0,548,73.7,65.3,0,56.275303,555.0663,171,71.6,65.2,0,34.88628,150,201,70.2,66.0,0,36.324734,195,391,74.4,65.1,0,36.312717,380.0,586,70.5,64.7,0,67.082695,575,958,73.8,65.0,0,61.03786,950.8491,261,73.9,65.4,0,41.519543,250,179,71.9,65.3,0,53.457443,175,491,73.7,64.9,0,47.586884,500.33307,191,70.4,65.2,0,35.33398,185,312,69.2,65.0,0,33.094555,300,309,72.8,64.7,0,34.8673,300,214,69.2,64.8,0,53.350418,210,888,67.0,64.7,0,84.87466,880,80.5,77.7,80.7,81.3,86.8,85.7,1.1,-0.1,29.97
20160907,1500,95.1,41.6,39.07790457,89.6297,276,48.8,45.2,5.6,77.2,73.6,-0.2,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,74.9,55.4,69.6,15.0,50.5,54.4,69.6,0,75.5,1.8,55.4,1.8125,57.7,0,0,34.4,11.1,0,0,0,73.2,74.5,60.5,80.0,15,54.7,58.2,67.3,0,74.4,1.0,51.4,1.8125,67.9,0,0,93.6,86.2,17.6,3.8,1.0,15,15,93.7,63.1,84.2,100,51.2,0,88.5,1.3,63.62069,63.12069,0,12.9,0,0,1,100.0,1,72,205,60.3,0,28.637695,200,72,68,0,73.4,58.8,0,9000,265,70.9,56.5,0,34.229347,260,126,68.4,57.4,0,48.69651,125,1012,70.1,57.1,0,27.044645,1000,505,73.9,57.4,0,40.47412,498.39978,604,70.1,57.6,0,43.251873,600,208,67.9,57.7,0,34.96632,200,128,71.4,57.8,0,50.425137,125,332,69.9,58.3,0,33.744354,330,329,69.3,58.6,0,100,650,836,68.3,58.7,0,100.0,950,511,0,57.5,0,34.32854,500,509,70.0,57.4,0,33.90205,500,178,71.8,65.1,0,47.98986,175,250,71.5,65.5,0,42.341473,245,227,71.9,65.2,0,41.503872,220,664,74.1,65.0,0,46.564423,666.4741,163,73.9,65.4,0,33.676685,160.0,693,73.7,65.1,0,46.91447,698.5997,341,73.1,65.1,0,30.681545,335,197,71.3,65.7,0,39.170616,195,1022,74.3,65.1,0,52.11218,1020.0,248,69.0,65.0,0,44.74653,245,178,72.8,65.1,0,44.22018,175,249,73.7,65.2,0,46.283005,245.0,427,73.9,64.9,0,42.175068,420.0,321,74.1,65.2,0,40.904694,319.59988,921,75.8,65.1,0,62.188103,930.0,685,74.6,65.2,0,50.336296,690.0,413,72.0,65.0,0,28.11284,400,203,71.7,65.5,0,39.126743,195,403,73.0,64.9,0,32.64634,380,345,70.2,65.3,0,32.77331,335,181,72.8,64.8,0,60.67225,175,253,71.8,65.2,0,45.075123,245,361,72.4,64.8,0,39.877373,350.0,164,73.4,65.2,0,38.987587,160,843,76.5,64.9,0,73.30716,840.0,689,74.0,65.5,0,76.16975,690.0,295,73.0,65.0,0,40.07787,285,202,70.0,65.5,0,46.756207,195,434,73.8,65.1,0,39.59295,418.3996,344,72.7,64.8,0,45.771084,335,180,72.4,64.9,0,55.647778,175,255,73.9,64.9,0,45.6909,245,429,74.0,65.0,0,46.772003,420.0,369,74.0,64.7,0,46.056168,365.1999,689,73.6,64.8,0,49.50507,687.4501,90,74.3,65.7,0,32.426804,100,338,72.7,65.4,0,39.489582,335,197,72.2,286.1,0,33.990803,195,391,74.0,65.1,0,37.90206,380.0,343,71.7,65.0,0,43.48139,335,211,73.2,64.9,0,31.53517,200,254,73.8,65.0,0,41.09356,245,536,74.2,64.8,0,46.5179,530.4831,164,74.0,65.2,0.0,32.516624,160.0,843,75.0,64.7,0.0,62.704323,840.0,519,74.0,65.2,0,54.644306,527.4663,175,71.6,65.2,0,34.88628,150,202,70.2,65.9,0,36.324734,195,394,74.3,65.1,0,36.312717,380.0,584,70.5,64.6,0,67.082695,575,955,73.8,65.0,0,60.795933,950.8491,261,73.9,65.3,0,41.519543,250,179,71.9,65.3,0,53.457443,175,457,73.7,64.9,0,44.541325,458.33307,191,70.4,65.1,0,35.33398,185,317,69.1,64.9,0,33.094555,300,310,72.8,64.7,0,34.8673,300,214,69.2,64.8,0,53.350418,210,890,67.0,64.5,0,84.87466,880,80.5,77.9,80.7,81.3,86.8,85.7,1.0,0.0,29.97
20160907,1505,95.2,40.6,38.75268793,90.29014167,271,48.8,45.1,5.6,77.2,73.6,-0.2,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,74.8,55.4,70.1,15.0,50.6,54.4,70.1,0,75.5,1.8,55.4,1.8125,56.0,0,0,34.6,11.2,0,0,0,73.3,74.6,60.3,80.2,15,54.7,58.2,70.4,0,74.7,0.99,51.4,1.8125,67.7,0,0,93.8,86.3,18.8,3.9,0.6,15,15,93.5,63.1,84.2,100,50.1,0,88.5,1.3,63.62069,63.12069,0,13.0,0,0,1,100.0,1,72,208,60.3,0,28.637695,200,72,68,0,73.4,58.9,0,9000,265,70.9,56.5,0,34.229347,260,127,68.4,57.4,0,48.69651,125,1022,70.1,57.0,0,27.044645,1000,493,73.9,57.4,0,40.014893,498.39978,608,70.1,57.6,0,43.251873,600,209,67.9,57.7,0,34.96632,200,130,71.4,57.7,0,50.425137,125,334,69.8,58.2,0,33.744354,330,332,69.3,58.5,0,100,650,842,68.2,58.7,0,100.0,950,512,0,57.5,0,34.32854,500,509,70.0,57.3,0,33.90205,500,179,71.8,65.1,0,47.98986,175,252,71.5,65.5,0,42.341473,245,228,71.9,65.2,0,41.503872,220,700,74.1,65.0,0,47.56672,695.8741,164,73.9,65.4,0,33.676685,160.0,631,73.7,65.1,0,44.68904,637.9997,342,73.1,65.1,0,30.681545,335,199,71.3,65.7,0,39.170616,195,1027,74.2,65.1,0,52.030037,1020.0,249,69.0,65.0,0,44.74653,245,179,72.7,65.1,0,44.22018,175,248,73.7,65.2,0,46.283005,245.0,427,74.0,64.9,0,42.175068,420.0,365,74.1,65.2,0,43.988873,365.1999,926,75.8,65.1,0,62.1761,930.0,685,74.6,65.2,0,50.336296,690.0,410,72.0,64.9,0,28.11284,400,204,71.8,65.5,0,39.126743,195,394,73.0,64.9,0,33.109756,380,346,70.2,65.2,0,32.77331,335,182,72.8,64.7,0,60.67225,175,256,71.8,65.2,0,45.075123,245,362,72.4,64.8,0,39.877373,350.0,164,73.3,65.1,0,38.987587,160,846,76.5,64.9,0,73.30716,840.0,690,74.1,65.4,0,76.16975,690.0,296,73.0,64.9,0,40.07787,285,204,70.0,65.5,0,46.756207,195,434,73.8,65.1,0,39.59295,418.3996,345,72.8,64.8,0,45.771084,335,181,72.5,64.9,0,55.647778,175,257,73.8,64.9,0,45.6909,245,430,74.0,65.0,0,46.772003,420.0,368,74.0,64.7,0,46.410255,365.1999,616,73.7,64.8,0,46.29696,607.6499,92,74.3,65.6,0,32.426804,100,341,72.7,65.3,0,39.489582,335,201,72.3,286.3,0,33.990803,195,389,74.0,65.0,0,37.90206,380.0,343,71.7,64.9,0,43.48139,335,212,73.2,64.9,0,31.53517,200,251,73.8,65.0,0,41.09356,245,562,74.1,64.7,0,47.461994,559.88306,164,74.0,65.2,0.0,32.516624,160.0,845,74.9,64.8,0.0,62.704323,840.0,615,74.3,65.2,0,60.034706,610.2669,167,71.6,65.1,0,34.88628,150,201,70.2,66.0,0,36.324734,195,396,74.3,65.1,0,36.312717,380.0,585,70.5,64.7,0,67.082695,575,964,73.9,64.9,0,60.299988,950.8491,264,73.9,65.3,0,41.519543,250,182,71.9,65.2,0,52.867718,175,408,73.7,64.9,0,42.4782,416.33307,193,70.4,65.1,0,35.33398,185,314,69.1,64.9,0,33.094555,300,312,72.8,64.7,0,34.8673,300,215,69.2,64.8,0,53.350418,210,895,67.0,64.6,0,84.87466,880,80.5,78.0,80.7,81.3,86.8,85.7,-0.6,0.1,29.97
20160907,1510,95.5,40.0,38.73437693,90.29014167,272,48.7,45.1,5.6,77.4,73.8,-0.2,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,74.8,55.4,70.1,15.0,50.5,54.4,70.1,0,75.4,1.8,55.4,1.8125,56.0,0,0,34.6,11.1,0,0,0,73.3,74.8,60.4,80.8,15,54.8,58.2,69.2,0,74.8,1.0,51.4,1.8125,67.5,0,0,93.6,87.0,18.4,4.0,1.2,15,15,93.6,63.1,84.2,100,49.1,0,88.5,1.3,63.62069,63.12069,0,13.0,0,0,1,100.0,1,72,204,60.2,0,28.637695,200,72,68,0,73.4,58.8,0,9000,265,70.9,56.4,0,34.229347,260,127,68.4,57.3,0,48.69651,125,1016,70.1,57.0,0,27.044645,1000,494,73.9,57.3,0,40.014893,498.39978,610,70.1,57.5,0,43.251873,600,209,67.9,57.6,0,34.96632,200,129,71.5,57.7,0,50.425137,125,334,69.8,58.2,0,33.744354,330,332,69.3,58.5,0,100,650,843,68.2,58.7,0,100.0,950,511,0,57.4,0,34.32854,500,509,70.0,57.3,0,33.90205,500,179,71.8,65.2,0,47.98986,175,252,71.5,65.6,0,42.341473,245,228,71.9,65.3,0,41.503872,220,765,74.1,65.0,0,50.066418,754.6741,163,73.9,65.4,0,33.676685,160.0,610,73.7,65.2,0,43.149284,607.6997,342,73.1,65.1,0,30.681545,335,199,71.3,65.7,0,39.170616,195,1022,74.3,65.2,0,52.030037,1020.0,249,69.0,65.0,0,44.74653,245,178,72.7,65.1,0,44.22018,175,248,73.7,65.2,0,46.283005,245.0,426,74.0,65.0,0,42.175068,420.0,411,74.0,65.2,0,46.74649,410.79987,923,75.9,65.1,0,62.1761,930.0,690,74.6,65.2,0,50.42037,690.0,409,72.0,65.0,0,28.11284,400,204,71.9,65.5,0,39.126743,195,395,73.0,65.0,0,32.182926,380,348,70.2,65.3,0,32.77331,335,183,72.8,64.8,0,60.67225,175,256,71.5,65.2,0,45.075123,245,364,72.5,64.9,0,39.877373,350.0,164,73.4,65.2,0,38.987587,160,854,76.6,64.9,0,73.30716,840.0,692,74.1,65.5,0,76.16975,690.0,293,73.0,65.0,0,40.07787,285,204,70.0,65.5,0,46.756207,195,434,73.8,65.2,0,39.59295,418.3996,344,72.9,64.8,0,45.771084,335,181,72.4,64.9,0,55.647778,175,260,73.7,65.0,0,45.6909,245,431,74.1,65.1,0,46.772003,420.0,369,74.0,64.8,0,45.860806,365.1999,610,73.8,64.8,0,45.855694,607.6499,90,74.3,65.6,0,32.426804,100,346,72.7,65.4,0,39.933426,335,202,72.3,286.3,0,33.990803,195,388,74.0,65.1,0,37.90206,380.0,345,71.6,65.0,0,43.48139,335,211,73.2,64.9,0,31.53517,200,249,73.8,65.1,0,41.09356,245,618,74.1,64.7,0,49.926437,618.6832,164,74.0,65.2,0.0,32.516624,160.0,842,74.9,64.8,0.0,62.704323,840.0,637,74.3,65.3,0,61.23771,637.86694,173,71.6,65.2,0,34.88628,150,201,70.2,66.0,0,36.324734,195,396,74.3,65.1,0,36.312717,380.0,589,70.5,64.7,0,67.082695,575,963,73.8,64.9,0,60.384663,950.8491,264,73.9,65.3,0,41.519543,250,182,71.9,65.2,0,52.867718,175,394,73.8,64.9,0,40.97998,395.33307,194,70.4,65.1,0,35.33398,185,313,69.1,65.0,0,33.094555,300,312,72.8,64.7,0,34.8673,300,215,69.2,64.8,0,53.350418,210,896,67.0,64.7,0,84.87466,880,80.5,77.9,80.7,81.3,86.8,85.7,1.1,-0.1,29.97
20160907,1515,96.1,39.0,38.77025934,90.29014167,271,48.8,45.1,5.6,77.3,73.8,-0.1,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.2,74.8,55.3,69.6,15.0,50.4,54.4,69.6,0,75.4,1.8,55.4,1.8125,56.0,0,0,34.4,11.1,0,0,0,73.4,74.8,60.5,80.9,15,55.0,58.2,68.8,0,74.7,1.0,51.4,1.8125,67.5,0,0,93.4,87.1,18.1,4.0,0.8,15,15,93.4,63.1,84.2,100,49.1,0,88.5,1.3,63.62069,63.12069,0,13.0,0,0,1,100.0,1,72,204,60.2,0,28.637695,200,72,68,0,73.4,58.8,0,9000,264,70.9,56.4,0,34.229347,260,126,68.4,57.3,0,48.69651,125,1019,70.1,56.9,0,27.044645,1000,502,73.9,57.3,0,40.47412,498.39978,605,70.0,57.5,0,43.251873,600,208,67.8,57.6,0,34.96632,200,128,71.5,57.7,0,50.425137,125,332,69.8,58.1,0,33.744354,330,330,69.3,58.5,0,100,650,839,68.1,58.6,0,100.0,950,510,0,57.4,0,34.32854,500,509,69.9,57.2,0,33.90205,500,179,71.8,65.2,0,47.98986,175,253,71.4,65.6,0,42.341473,245,228,71.9,65.3,0,41.503872,220,816,74.2,65.1,0,53.568413,813.47394,163,73.9,65.4,0,33.676685,160.0,546,73.7,65.2,0,41.224586,547.0997,342,73.0,65.2,0,30.681545,335,198,71.3,65.7,0,39.170616,195,1024,74.2,65.2,0,52.018303,1020.0,249,68.9,65.0,0,44.74653,245,178,72.7,65.1,0,44.22018,175,248,73.9,65.2,0,46.283005,245.0,426,74.0,65.0,0,42.175068,420.0,412,74.0,65.2,0,46.74649,410.79987,924,75.9,65.2,0,62.1761,930.0,690,74.6,65.3,0,50.42037,690.0,408,72.1,65.0,0,28.11284,400,203,72.0,65.5,0,39.126743,195,403,73.0,65.0,0,32.512196,380,345,70.2,65.3,0,32.77331,335,178,72.8,64.9,0,60.065525,175,255,71.8,65.3,0,45.075123,245,363,72.5,64.9,0,39.877373,350.0,164,73.4,65.2,0,38.987587,160,851,76.6,65.0,0,73.30716,840.0,690,73.8,65.5,0,75.92794,690.0,293,73.0,65.0,0,40.07787,285,203,69.9,65.5,0,46.756207,195,436,73.8,65.2,0,39.59295,418.3996,345,72.9,64.8,0,45.771084,335,181,72.5,65.0,0,55.647778,175,258,73.6,65.0,0,45.6909,245,446,74.1,65.1,0,47.47562,449.39987,370,74.0,64.8,0,45.799755,365.1999,609,73.9,64.9,0,45.855694,607.6499,91,74.3,65.7,0,32.426804,100,349,72.7,65.4,0,39.933426,335,200,72.3,285.9,0,33.990803,195,418,74.1,65.1,0,39.426308,413.06647,345,71.6,65.0,0,43.48139,335,211,73.3,65.0,0,31.53517,200,248,73.8,65.1,0,41.09356,245,646,74.1,64.8,0,50.956352,648.08325,164,74.0,65.3,0.0,32.516624,160.0,835,74.8,64.8,0.0,62.704323,840.0,692,74.3,65.3,0,64.349335,690.0,171,71.6,65.2,0,34.88628,150,200,70.2,66.0,0,36.324734,195,394,74.3,65.2,0,36.312717,380.0,588,70.4,64.8,0,67.082695,575,961,73.8,65.0,0,60.360466,950.8491,261,74.0,65.3,0,41.081215,250,180,71.9,65.3,0,52.43987,175,397,73.8,64.9,0,40.97998,395.33307,191,70.4,65.2,0,34.728943,185,305,69.1,65.0,0,32.569244,300,313,72.6,64.7,0,34.8673,300,215,69.2,64.8,0,52.89882,210,899,67.0,64.6,0,84.87466,880,80.5,77.7,80.6,81.3,86.8,85.7,1.6,-1.2,29.97
20160907,1520,95.8,40.4,39.12117046,90.29014167,273,48.8,45.2,5.6,77.4,73.8,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,74.8,55.3,70.1,15.0,50.2,54.4,70.1,0,75.4,1.8,55.4,1.8125,56.4,0,0,34.5,11.1,0,0,0,73.3,74.7,60.6,81.4,15,55.2,58.2,68.1,0,74.7,0.99,51.4,1.8125,67.5,0,0,93.4,87.6,17.8,3.9,0.7,15,15,93.4,63.1,84.2,100,49.3,0,88.5,1.35,63.62069,63.12069,0,13.0,0,0,1,100.0,1,72,207,60.2,0,28.637695,200,72,68,0,73.4,58.8,0,9000,265,70.9,56.4,0,34.229347,260,128,68.4,57.3,0,48.69651,125,1020,70.1,57.0,0,27.044645,1000,493,73.9,57.3,0,40.47412,498.39978,610,70.0,57.5,0,43.251873,600,209,67.8,57.6,0,34.96632,200,130,71.5,57.6,0,50.425137,125,334,69.8,58.2,0,33.744354,330,332,69.2,58.5,0,100,650,843,68.1,58.6,0,100.0,950,511,0,57.4,0,34.32854,500,510,69.8,57.2,0,33.90205,500,179,71.8,65.2,0,47.98986,175,252,71.4,65.6,0,42.341473,245,229,71.8,65.4,0,41.503872,220,833,74.2,65.1,0,53.79785,840.0,163,73.9,65.4,0,33.676685,160.0,522,73.7,65.2,0,40.09383,516.7997,343,73.0,65.2,0,30.681545,335,198,71.3,65.8,0,39.170616,195,1021,74.2,65.2,0,52.006573,1020.0,250,69.0,65.1,0,44.74653,245,179,72.7,65.2,0,44.22018,175,248,73.9,65.3,0,46.283005,245.0,430,74.0,65.0,0,42.175068,420.0,414,74.0,65.2,0,46.74649,410.79987,930,75.9,65.2,0,62.1761,930.0,692,74.6,65.3,0,50.42037,690.0,413,72.1,65.0,0,28.11284,400,204,72.1,65.6,0,39.126743,195,399,73.0,65.0,0,32.512196,380,349,70.2,65.3,0,32.77331,335,179,72.8,64.9,0,60.065525,175,256,71.8,65.3,0,44.63391,245,363,72.5,64.9,0,39.877373,350.0,164,73.4,65.3,0,38.987587,160,850,76.6,65.0,0,73.30716,840.0,690,73.8,65.5,0,75.92794,690.0,296,73.1,65.0,0,40.07787,285,204,69.9,65.5,0,46.756207,195,436,73.8,65.2,0,39.59295,418.3996,347,72.9,64.9,0,45.771084,335,182,72.4,65.0,0,55.647778,175,257,73.5,65.1,0,45.6909,245,506,74.1,65.1,0,49.33959,499.79987,369,74.0,64.8,0,45.946278,365.1999,612,73.9,64.9,0,45.855694,607.6499,91,74.3,65.7,0,32.426804,100,350,72.7,65.5,0,39.933426,335,200,72.3,286.2,0,33.990803,195,498,74.1,65.0,0,43.1229,489.86646,344,71.6,65.1,0,43.48139,335,211,73.3,65.0,0,31.53517,200,253,73.8,65.1,0,41.09356,245,681,74.1,64.8,0,52.1334,677.4832,164,74.1,65.3,0.0,32.516624,160.0,833,74.7,64.9,0.0,62.704323,840.0,693,74.3,65.3,0,64.349335,690.0,171,71.6,65.2,0,34.88628,150,200,70.2,66.0,0,36.324734,195,397,74.3,65.2,0,36.312717,380.0,588,70.4,64.8,0,67.082695,575,960,73.9,65.0,0,60.505623,950.8491,261,74.0,65.3,0,41.081215,250,181,71.9,65.3,0,52.43987,175,395,73.9,65.0,0,40.97998,395.33307,192,70.4,65.2,0,34.728943,185,309,69.1,65.0,0,32.569244,300,312,72.8,64.8,0,34.8673,300,216,69.1,64.9,0,52.89882,210,899,67.0,64.7,0,84.87466,880,80.4,78.0,80.6,81.3,86.8,85.7,1.1,-0.1,29.97
20160907,1525,95.8,39.7,38.83525388,90.29014167,274,48.9,45.3,5.6,77.5,73.9,-0.2,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,74.8,55.4,70.1,15.0,50.2,54.4,70.1,0,75.4,1.85,55.4,1.8125,56.0,0,0,34.7,11.2,0,0,0,73.3,74.8,60.2,82.0,15,55.2,58.2,68.1,0,74.8,0.97,51.4,1.8125,67.5,0,0,93.4,88.4,17.8,3.9,1.0,15,15,93.3,63.1,84.2,100,47.3,0,88.5,1.3,63.62069,63.12069,0,13.0,0,0,1,100.0,1,72,208,60.2,0,28.637695,200,72,68,0,73.4,58.8,0,9000,268,70.9,56.4,0,34.229347,260,128,68.3,57.3,0,48.69651,125,1024,70.1,56.9,0,27.044645,1000,510,73.9,57.3,0,42.81991,520.0,612,70.0,57.5,0,43.251873,600,210,67.8,57.6,0,34.96632,200,130,71.5,57.7,0,50.425137,125,335,69.8,58.1,0,33.744354,330,335,69.2,58.5,0,100,650,847,67.9,58.6,0,100.0,950,513,0,57.4,0,34.32854,500,510,69.9,57.2,0,33.90205,500,179,71.8,65.1,0,47.98986,175,252,71.4,65.5,0,42.341473,245,228,71.9,65.3,0,41.503872,220,836,74.0,64.9,0,53.061222,840.0,163,73.9,65.4,0,33.676685,160.0,488,73.8,65.1,0,38.975098,486.4997,342,73.0,65.1,0,30.681545,335,198,71.3,65.7,0,39.170616,195,1022,74.2,65.1,0,52.006573,1020.0,250,68.9,65.0,0,44.74653,245,179,72.7,65.0,0,44.22018,175,256,74.0,65.1,0,46.73318,245.0,426,74.1,64.9,0,42.175068,420.0,411,74.0,65.1,0,46.74649,410.79987,926,76.0,65.0,0,62.1761,930.0,688,74.5,65.2,0,50.42037,690.0,408,72.1,65.0,0,28.11284,400,204,72.2,65.5,0,39.126743,195,390,73.0,64.9,0,32.963417,380,343,70.2,65.3,0,32.77331,335,178,72.9,64.7,0,60.065525,175,254,71.8,65.2,0,44.63391,245,365,72.6,64.8,0,39.877373,350.0,164,73.4,65.1,0,38.987587,160,850,76.6,64.8,0,73.30716,840.0,689,73.9,65.5,0,75.92794,690.0,297,73.0,65.0,0,40.07787,285,204,70.0,65.5,0,46.756207,195,435,73.8,65.2,0,39.59295,418.3996,347,72.9,64.8,0,45.771084,335,181,72.4,64.9,0,55.647778,175,256,73.4,64.9,0,45.6909,245,521,74.1,64.9,0,50.203682,524.9999,367,74.0,64.7,0,46.385838,365.1999,611,73.9,64.8,0,45.855694,607.6499,91,74.3,65.6,0,32.426804,100,346,72.7,65.4,0,39.933426,335,199,72.3,286.2,0,33.990803,195,557,74.1,64.9,0,45.45127,566.66644,343,71.6,64.9,0,43.48139,335,208,73.3,64.9,0,31.53517,200,249,73.8,65.1,0,41.09356,245,730,74.1,64.6,0,54.00932,736.2832,179,74.1,65.2,0.0,34.905197,182.79988,827,74.8,64.7,0.0,62.620193,840.0,687,74.4,65.2,0,64.268364,690.0,158,71.6,65.2,0,34.764,150,196,70.2,66.0,0,35.627827,195,397,74.3,65.1,0,36.312717,380.0,586,70.4,64.6,0,67.082695,575,950,73.9,64.9,0,59.84033,950.8491,261,74.0,65.3,0,41.081215,250,180,72.0,65.2,0,52.43987,175,398,73.9,64.9,0,42.269432,395.33307,192,70.4,65.1,0,34.728943,185,308,69.1,64.9,0,32.569244,300,311,72.8,64.7,0,34.8673,300,214,69.2,64.7,0,52.28854,210,898,66.9,64.5,0,84.87466,880,80.4,77.6,80.6,81.3,86.8,85.7,1.0,0.0,29.97
20160907,1530,95.7,40.5,39.08676779,90.29014167,272,48.9,45.2,5.55,77.7,74.0,-0.2,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.2,74.8,55.4,70.1,15.0,50.3,54.4,70.1,0,75.4,1.8,55.4,1.8125,56.7,0,0,34.5,11.1,0,0,0,73.4,75.0,60.2,83.1,15,55.3,58.2,68.5,0,74.8,0.98,51.4,1.8125,67.4,0,0,93.7,89.7,17.7,3.6,1.3,15,15,93.9,63.1,84.2,100,47.9,0,88.5,1.3,63.62069,63.12069,0,13.0,0,0,1,100.0,1,72,205,60.2,0,28.637695,200,72,68,0,73.3,58.8,0,9000,265,70.8,56.5,0,34.229347,260,127,68.4,57.4,0,48.69651,125,1023,70.0,57.0,0,27.044645,1000,521,73.8,57.4,0,42.484795,520.0,608,70.0,57.6,0,43.251873,600,209,67.8,57.7,0,34.96632,200,130,71.5,57.7,0,50.425137,125,334,69.8,58.3,0,33.744354,330,331,69.2,58.6,0,100,650,842,68.0,58.7,0,100.0,950,512,0,57.5,0,34.32854,500,509,69.9,57.3,0,33.90205,500,178,71.9,65.0,0,47.98986,175,252,71.4,65.4,0,42.341473,245,227,71.8,65.2,0,41.503872,220,838,74.2,64.9,0,53.03707,840.0,163,73.9,65.3,0,33.676685,160.0,486,73.9,65.1,0,38.975098,486.4997,342,73.0,65.0,0,30.681545,335,198,71.3,65.7,0,39.170616,195,1024,74.2,65.0,0,52.135647,1020.0,248,68.9,64.9,0,44.74653,245,179,72.7,65.0,0,44.831802,175,697,74.4,65.0,0,74.38861,700.0,428,74.1,64.9,0,42.609116,420.0,406,74.0,65.1,0,46.74649,410.79987,916,76.1,65.0,0,62.607967,930.0,683,74.6,65.1,0,50.42037,690.0,404,72.1,64.9,0,28.11284,400,200,72.2,65.4,0,39.126743,195,408,73.0,64.8,0,33.414635,380,335,70.2,65.2,0,32.77331,335,178,72.9,64.7,0,60.065525,175,256,71.8,65.1,0,44.63391,245,358,72.6,64.8,0,39.444576,350.0,163,73.5,65.0,0,38.987587,160,849,76.5,64.8,0,73.30716,840.0,689,73.9,65.4,0,76.16975,690.0,294,73.0,64.9,0,40.07787,285,204,70.0,65.4,0,46.756207,195,430,73.8,65.1,0,39.084133,418.3996,346,72.9,64.7,0,45.771084,335,179,72.4,64.8,0,55.647778,175,252,73.3,64.8,0,45.6909,245,577,74.1,64.8,0,52.351562,575.3999,368,73.9,64.6,0,46.434677,365.1999,606,74.0,64.7,0,45.855694,607.6499,90,74.3,65.6,0,32.426804,100,344,72.7,65.3,0,39.933426,335,198,72.3,286.1,0,33.990803,195,606,74.0,64.8,0,47.275562,605.06647,340,71.6,64.9,0,43.48139,335,206,73.3,64.8,0,31.53517,200,248,73.8,65.0,0,41.09356,245,766,74.0,64.5,0,55.52967,765.6832,206,74.0,65.0,0.0,36.936714,205.59988,829,74.7,64.6,0.0,63.052887,840.0,691,74.3,65.1,0,64.49971,690.0,171,71.6,65.1,0,35.375397,150,196,70.2,65.9,0,36.23915,195,394,74.2,65.0,0,36.312717,380.0,583,70.4,64.6,0,67.082695,575,949,73.9,64.8,0,59.84033,950.8491,261,73.9,65.2,0,41.081215,250,181,72.0,65.2,0,52.43987,175,400,73.9,64.8,0,41.741375,395.33307,191,70.4,65.0,0,34.728943,185,308,69.1,64.8,0,32.569244,300,313,72.8,64.6,0,34.8673,300,214,69.1,64.7,0,52.28854,210,897,66.9,64.5,0,84.87466,880,80.4,77.8,80.6,81.3,86.8,85.7,1.1,1.3,29.97
