20160907,1535,95.2,40.3,38.63246232,90.29014167,271,48.8,45.0,5.55,77.7,74.0,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,74.8,55.4,70.1,15.0,50.5,54.4,70.1,0,75.5,1.85,55.4,1.8125,55.3,0,0,34.5,11.1,0,0,0,73.2,74.7,60.4,83.6,15,55.4,58.2,73.4,0,74.7,1.01,51.4,1.8125,67.5,0,0,93.3,90.4,19.4,3.7,1.4,15,15,92.6,63.1,84.2,100,46.8,0,88.5,1.3,63.62069,63.12069,0,13.0,0,0,1,100.0,1,72,208,60.3,0,28.637695,200,72,68,0,73.5,58.8,0,9000,266,70.8,56.5,0,34.229347,260,128,68.4,57.4,0,48.69651,125,1026,70.0,57.1,0,27.044645,1000,516,73.8,57.4,0,42.484795,520.0,612,70.0,57.6,0,43.251873,600,210,67.8,57.7,0,34.96632,200,131,71.6,57.8,0,50.425137,125,335,69.7,58.2,0,33.744354,330,335,69.2,58.6,0,100,650,845,68.0,58.7,0,100.0,950,512,0,57.5,0,34.32854,500,510,69.9,57.4,0,33.90205,500,180,71.9,65.1,0,47.98986,175,253,71.3,65.5,0,42.341473,245,229,71.8,65.2,0,41.503872,220,838,74.3,65.0,0,53.181984,840.0,164,73.9,65.3,0,33.676685,160.0,490,73.9,65.1,0,38.96307,486.4997,346,73.0,65.1,0,30.681545,335,200,71.3,65.7,0,39.170616,195,1008,74.1,65.1,0,51.560665,1020.0,252,68.9,65.0,0,44.74653,245,182,72.7,65.1,0,44.831802,175,705,74.4,65.0,0,74.084435,700.0,436,74.1,64.9,0,42.609116,441.95224,415,73.9,65.2,0,46.74649,410.79987,923,76.1,65.1,0,62.15211,930.0,686,74.5,65.1,0,50.42037,690.0,406,72.1,64.9,0,28.11284,400,202,72.2,65.5,0,39.126743,195,395,73.0,64.9,0,32.487804,380,355,70.2,65.2,0,33.229332,335,180,72.9,64.8,0,60.065525,175,257,71.8,65.2,0,44.63391,245,362,72.7,64.8,0,39.444576,350.0,164,73.5,65.1,0,38.987587,160,859,76.6,64.9,0,73.30716,840.0,692,73.9,65.4,0,75.92794,690.0,298,73.0,64.9,0,40.07787,285,207,69.9,65.5,0,45.880802,195,432,73.9,65.1,0,39.084133,418.3996,347,72.9,64.7,0,45.771084,335,182,72.4,64.9,0,55.647778,175,255,73.2,64.9,0,45.6909,245,627,74.1,64.9,0,54.16615,625.79987,370,73.9,64.7,0,45.726498,365.1999,613,74.0,64.8,0,45.855694,607.6499,91,74.3,65.6,0,32.426804,100,349,72.6,65.3,0,39.933426,335,200,72.3,286.0,0,33.990803,195,613,74.0,64.8,0,46.831493,605.06647,344,71.5,64.9,0,43.48139,335,211,73.3,64.9,0,31.53517,200,251,73.8,65.0,0,41.09356,245,798,74.0,64.6,0,56.473763,795.08325,209,74.0,65.0,0.0,36.936714,205.59988,845,74.6,64.7,0.0,63.052887,840.0,692,74.3,65.2,0,64.268364,690.0,177,71.6,65.1,0,35.375397,150,197,70.2,65.9,0,36.23915,195,393,74.2,65.0,0,36.312717,380.0,585,70.4,64.7,0,67.082695,575,956,73.9,64.9,0,59.84033,950.8491,264,73.9,65.3,0,41.081215,250,181,72.0,65.2,0,52.00046,175,394,73.9,64.9,0,41.13963,395.33307,190,70.4,65.1,0,34.28122,185,311,69.1,64.9,0,32.569244,300,312,72.8,64.6,0,34.404675,300,213,69.1,64.8,0,51.84914,210,906,66.9,64.6,0,84.87466,880,80.4,77.7,80.6,81.3,86.8,85.7,2.5,-0.1,29.97
20160907,1540,95.4,40.2,38.74084248,90.29014167,274,48.7,45.0,5.55,77.4,73.7,-0.1,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.2,74.7,55.3,70.1,15.0,50.3,54.4,70.1,0,75.3,1.8,55.4,1.8125,55.6,0,0,34.5,11.1,0,0,0,73.4,74.9,60.4,84.2,15,55.6,58.2,69.7,0,74.8,0.97,51.4,1.8125,67.4,0,0,93.2,91.0,18.1,4.0,0.9,15,15,93.2,63.1,84.4,100,46.8,0,88.5,1.3,63.62069,63.12069,0,13.0,0,0,1,100.0,1,72,208,60.2,0,28.637695,200,72,68,0,73.4,58.7,0,9000,266,70.7,56.4,0,34.229347,260,127,68.4,57.3,0,48.69651,125,1028,69.9,56.9,0,27.044645,1000,497,73.8,57.2,0,40.238304,498.39978,607,70.0,57.5,0,43.251873,600,210,67.7,57.5,0,34.96632,200,129,71.6,57.6,0,50.425137,125,335,69.6,58.1,0,33.744354,330,332,69.1,58.4,0,100,650,843,68.0,58.5,0,100.0,950,512,0,57.3,0,34.32854,500,509,69.9,57.2,0,33.90205,500,180,71.9,65.1,0,47.98986,175,253,71.2,65.5,0,42.341473,245,228,71.8,65.3,0,41.503872,220,834,74.4,65.0,0,53.761627,840.0,164,73.9,65.4,0,33.676685,160.0,488,73.9,65.2,0,38.96307,486.4997,342,73.0,65.1,0,30.681545,335,199,71.3,65.8,0,39.170616,195,1006,74.3,65.2,0,51.513733,1020.0,252,68.9,65.0,0,44.74653,245,181,72.7,65.1,0,44.831802,175,703,74.3,65.0,0,74.20611,700.0,435,74.2,65.0,0,42.609116,441.95224,412,73.9,65.2,0,46.74649,410.79987,916,76.0,65.1,0,62.55998,930.0,684,74.5,65.2,0,50.42037,690.0,408,72.1,64.9,0,28.11284,400,201,72.3,65.5,0,39.126743,195,390,73.0,64.9,0,32.95122,380,347,70.2,65.2,0,33.229332,335,179,72.8,64.9,0,60.065525,175,254,71.8,65.2,0,44.204624,245,358,72.7,64.9,0,39.444576,350.0,164,73.5,65.2,0,38.987587,160,851,76.6,64.9,0,72.85329,840.0,693,73.9,65.5,0,75.92794,690.0,296,73.0,65.0,0,40.07787,285,204,69.9,65.5,0,45.880802,195,433,73.9,65.2,0,39.084133,418.3996,351,73.0,64.8,0,45.771084,335,180,72.4,64.9,0,55.647778,175,254,73.1,65.0,0,45.6909,245,650,74.1,64.9,0,55.277126,650.9999,369,73.9,64.7,0,45.958485,365.1999,608,74.0,64.8,0,45.855694,607.6499,89,74.3,65.6,0,32.426804,100,347,72.6,65.4,0,39.933426,335,199,72.3,286.2,0,33.990803,195,607,74.0,64.9,0,46.831493,605.06647,342,71.5,65.0,0,43.48139,335,206,73.3,64.9,0,31.53517,200,249,73.8,65.1,0,41.09356,245,822,74.0,64.7,0,57.736633,824.4833,207,74.0,65.1,0.0,36.936714,205.59988,838,74.6,64.8,0.0,63.052887,840.0,687,74.3,65.2,0,64.268364,690.0,173,71.6,65.1,0,35.375397,150,197,70.2,66.0,0,36.23915,195,394,74.2,65.1,0,36.312717,380.0,586,70.4,64.7,0,67.082695,575,949,73.8,64.9,0,59.84033,950.8491,262,73.9,65.3,0,41.081215,250,180,72.0,65.2,0,52.00046,175,423,74.0,64.9,0,42.551884,416.3333,188,70.4,65.1,0,34.28122,185,307,69.1,64.9,0,32.569244,300,311,72.8,64.7,0,34.404675,300,212,69.1,64.8,0,51.84914,210,901,66.9,64.6,0,84.87466,880,80.4,77.7,80.6,81.3,86.8,85.7,3.1,0.0,29.97
20160907,1545,95.4,40.0,38.66020161,90.29014167,275,48.7,44.9,5.55,77.5,73.7,-0.2,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.2,74.7,55.2,69.6,15.0,50.0,54.4,69.6,0,75.3,1.8,55.4,1.8125,56.2,0,0,34.4,11.1,0,0,0,73.4,75.0,60.4,84.3,15,55.7,58.2,71.7,0,74.9,1.0,51.4,1.8125,67.2,0,0,93.1,91.1,18.8,3.7,1.4,15,15,93.1,63.1,84.4,100,47.5,0,88.5,1.3,63.62069,63.12069,0,13.0,0,0,1,100.0,1,72,207,60.1,0,28.637695,200,72,68,0,73.4,58.7,0,9000,264,70.8,56.3,0,34.229347,260,127,68.4,57.2,0,48.69651,125,1007,69.8,56.9,0,27.044645,1000,505,73.9,57.2,0,40.238304,498.39978,605,70.0,57.4,0,43.251873,600,208,67.7,57.5,0,34.96632,200,128,71.6,57.6,0,50.425137,125,331,69.6,58.1,0,33.744354,330,330,69.1,58.4,0,100,650,836,68.0,58.5,0,100.0,950,511,0,57.3,0,34.32854,500,509,69.8,57.1,0,33.90205,500,180,71.9,65.2,0,47.98986,175,254,71.2,65.6,0,42.341473,245,230,71.8,65.3,0,41.503872,220,841,74.5,65.1,0,53.03707,840.0,164,73.9,65.4,0,33.676685,160.0,491,73.9,65.2,0,38.96307,486.4997,345,73.1,65.2,0,30.681545,335,200,71.3,65.8,0,39.170616,195,1007,74.3,65.2,0,51.560665,1020.0,251,69.0,65.0,0,44.74653,245,181,72.7,65.1,0,44.831802,175,705,74.2,65.1,0,73.96277,700.0,487,74.4,65.0,0,44.53822,485.63254,412,73.9,65.2,0,46.74649,410.79987,923,75.7,65.1,0,62.1761,930.0,687,74.4,65.3,0,50.42037,690.0,411,72.1,65.0,0,28.11284,400,201,72.4,65.6,0,39.126743,195,401,73.0,65.0,0,32.487804,380,352,70.2,65.3,0,33.229332,335,180,72.9,64.8,0,60.065525,175,257,71.8,65.3,0,44.204624,245,361,72.8,64.9,0,39.444576,350.0,164,73.5,65.2,0,38.987587,160,856,76.5,65.0,0,72.85329,840.0,694,73.9,65.5,0,75.92794,690.0,297,73.0,65.0,0,40.07787,285,205,69.9,65.5,0,45.880802,195,432,73.9,65.2,0,39.084133,418.3996,351,73.0,64.8,0,45.771084,335,181,72.4,65.0,0,55.647778,175,257,73.1,65.0,0,45.6909,245,680,74.0,64.9,0,56.227623,676.1999,370,73.9,64.8,0,45.873016,365.1999,610,74.0,64.8,0,45.855694,607.6499,90,74.3,65.6,0,32.426804,100,349,72.6,65.4,0,39.933426,335,201,72.3,286.1,0,33.990803,195,612,73.9,64.9,0,46.831493,605.06647,341,71.5,65.0,0,43.48139,335,209,73.4,65.0,0,31.53517,200,248,73.8,65.1,0,41.09356,245,822,74.0,64.7,0,57.736633,824.4833,225,74.1,65.1,0.0,38.38956,228.39989,843,74.5,64.8,0.0,63.052887,840.0,691,74.3,65.2,0,64.268364,690.0,177,71.6,65.2,0,35.375397,150,197,70.2,66.0,0,36.23915,195,397,74.2,65.1,0,36.312717,380.0,588,70.4,64.7,0,67.082695,575,956,73.9,65.0,0,59.755653,950.8491,264,74.0,65.3,0,41.081215,250,181,72.0,65.2,0,52.00046,175,415,74.0,65.0,0,42.36768,416.3333,189,70.4,65.1,0,34.28122,185,311,69.1,65.0,0,32.569244,300,312,72.8,64.7,0,34.404675,300,213,69.1,64.8,0,51.84914,210,905,66.9,64.7,0,84.87466,880,80.4,77.7,80.6,81.3,86.8,85.7,2.2,0.0,29.97
20160907,1550,95.5,39.6,38.57262631,90.29014167,277,48.8,45.0,5.6,77.3,73.5,-0.1,2.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,74.6,55.3,70.1,15.0,49.8,54.4,70.1,0,75.3,1.8,55.4,1.8125,55.7,0,0,34.5,11.1,0,0,0,73.4,74.9,60.6,84.7,15,55.8,58.2,68.9,0,75.0,0.99,51.4,1.8125,67.1,0,0,93.0,91.3,17.8,4.2,1.4,15,15,93.0,63.1,84.4,100,47.3,0,90.5,1.3,63.62069,63.12069,0,13.0,0,0,1,100.0,1,72,207,60.1,0,28.637695,200,72,68,0,73.4,58.7,0,9000,265,70.7,56.3,0,34.229347,260,127,68.4,57.2,0,48.69651,125,1022,69.8,56.8,0,27.044645,1000,498,73.9,57.2,0,40.238304,498.39978,610,70.0,57.4,0,43.251873,600,209,67.7,57.5,0,34.96632,200,130,71.6,57.6,0,50.425137,125,333,69.6,58.1,0,33.744354,330,332,69.1,58.4,0,100,650,843,68.0,58.6,0,100.0,950,512,0,57.3,0,34.32854,500,509,69.8,57.1,0,33.90205,500,180,71.9,65.2,0,47.98986,175,253,71.2,65.6,0,42.341473,245,231,71.7,65.4,0,41.503872,220,840,74.5,65.1,0,53.109528,840.0,164,73.9,65.4,0,33.676685,160.0,487,73.9,65.2,0,38.878864,486.4997,344,73.1,65.2,0,30.681545,335,199,71.4,65.8,0,39.170616,195,1007,74.4,65.2,0,51.595867,1020.0,252,68.9,65.0,0,44.74653,245,181,72.8,65.2,0,44.831802,175,699,73.9,65.1,0,73.8776,700.0,487,74.4,65.0,0,44.53822,485.63254,414,73.9,65.3,0,46.74649,410.79987,921,75.6,65.2,0,62.16411,930.0,686,74.5,65.2,0,50.42037,690.0,407,72.1,65.0,0,28.11284,400,202,72.4,65.6,0,39.126743,195,404,73.1,65.0,0,32.487804,380,359,70.2,65.3,0,33.229332,335,182,72.8,64.9,0,60.065525,175,259,71.8,65.3,0,43.608395,245,362,72.8,64.9,0,39.444576,350.0,164,73.6,65.2,0,38.987587,160,868,76.5,65.0,0,71.626595,840.0,659,73.7,65.5,0,72.6998,662.3997,302,73.0,65.0,0,40.07787,285,203,69.9,65.5,0,45.36515,195,436,73.9,65.2,0,39.084133,418.3996,352,73.0,64.8,0,45.771084,335,181,72.4,65.0,0,55.647778,175,255,73.0,65.0,0,45.6909,245,681,74.0,65.0,0,56.227623,676.1999,369,73.9,64.8,0,45.921856,365.1999,615,74.0,64.9,0,45.855694,607.6499,89,74.3,65.6,0,32.426804,100,348,72.7,65.4,0,39.933426,335,200,72.3,286.2,0,33.990803,195,612,73.9,64.9,0,46.831493,605.06647,345,71.5,65.0,0,43.48139,335,207,73.5,65.0,0,31.53517,200,250,73.8,65.1,0,41.09356,245,823,74.0,64.7,0,57.736633,824.4833,273,74.1,65.1,0.0,41.41837,273.99988,846,74.4,64.8,0.0,63.052887,840.0,690,74.4,65.2,0,64.268364,690.0,175,71.5,65.2,0,35.375397,150,198,70.2,66.0,0,36.23915,195,394,74.2,65.1,0,36.312717,380.0,584,70.4,64.8,0,67.082695,575,952,73.8,65.0,0,59.755653,950.8491,263,73.9,65.4,0,41.081215,250,182,72.0,65.3,0,52.00046,175,416,74.0,65.0,0,42.355396,416.3333,189,70.4,65.2,0,34.28122,185,311,69.1,65.0,0,32.569244,300,309,72.8,64.7,0,34.404675,300,213,69.1,64.8,0,51.84914,210,908,66.9,64.7,0,84.87466,880,80.4,77.7,80.5,81.3,86.8,85.7,1.1,0.0,29.97
20160907,1555,95.2,39.5,38.32790648,90.29014167,274,48.8,45.0,5.6,77.5,73.8,-0.2,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,74.7,55.3,69.6,15.0,49.5,54.4,69.6,0,75.2,1.8,55.4,1.8125,55.8,0,0,34.4,11.1,0,0,0,73.4,74.8,60.4,84.5,15,55.9,58.2,72.9,0,74.8,1.0,51.4,1.8125,67.2,0,0,92.9,91.6,19.2,4.1,1.5,15,15,92.4,63.1,84.4,100,47.9,0,90.5,1.3,63.62069,63.12069,0,13.0,0,0,1,100.0,1,72,207,60.1,0,28.637695,200,72,68,0,73.3,58.7,0,9000,264,70.8,56.3,0,34.229347,260,127,68.3,57.2,0,48.69651,125,1012,69.8,56.9,0,27.044645,1000,505,73.9,57.2,0,40.238304,498.39978,604,70.0,57.4,0,43.251873,600,208,67.7,57.5,0,34.96632,200,128,71.6,57.6,0,50.425137,125,332,69.6,58.1,0,33.744354,330,329,69.1,58.4,0,100,650,837,68.0,58.5,0,100.0,950,511,0,57.3,0,34.32854,500,509,69.7,57.1,0,33.90205,500,180,71.9,65.2,0,47.98986,175,255,71.1,65.6,0,42.341473,245,230,71.7,65.4,0,41.503872,220,836,74.6,65.1,0,53.109528,840.0,164,74.0,65.4,0,33.676685,160.0,487,73.9,65.2,0,38.878864,486.4997,346,73.1,65.2,0,30.681545,335,200,71.4,65.8,0,39.170616,195,1017,74.4,65.2,0,50.962215,1020.0,252,68.9,65.1,0,44.74653,245,181,72.8,65.2,0,44.831802,175,672,73.7,65.1,0,72.0039,672.6997,492,74.5,65.0,0,44.996384,512.5125,413,73.9,65.3,0,46.74649,410.79987,921,75.6,65.2,0,62.16411,930.0,686,74.5,65.3,0,50.42037,690.0,407,72.1,65.0,0,28.11284,400,201,72.2,65.6,0,39.126743,195,386,73.1,65.0,0,32.487804,380,349,70.2,65.3,0,33.229332,335,178,72.8,64.9,0,59.628685,175,253,71.8,65.3,0,43.608395,245,362,72.9,64.9,0,39.444576,350.0,164,73.6,65.2,0,38.987587,160,852,76.5,65.0,0,71.626595,840.0,656,73.7,65.6,0,73.388954,662.3997,301,73.0,65.0,0,40.07787,285,201,69.9,65.5,0,45.36515,195,434,73.9,65.2,0,39.084133,418.3996,356,73.0,64.9,0,45.771084,335,181,72.3,65.0,0,55.21472,175,255,73.0,65.0,0,45.6909,245,681,73.9,64.9,0,56.227623,676.1999,368,73.9,64.8,0,46.532356,365.1999,614,74.0,64.9,0,45.855694,607.6499,91,74.3,65.7,0,32.426804,100,347,72.7,65.4,0,39.933426,335,200,72.4,286.1,0,33.990803,195,611,73.9,64.9,0,46.831493,605.06647,342,71.4,65.0,0,43.48139,335,208,73.4,65.0,0,31.53517,200,249,73.6,65.1,0,41.09356,245,837,74.1,64.7,0,58.521336,840.0,272,74.0,65.1,0.0,41.41837,273.99988,839,74.4,64.8,0.0,63.052887,840.0,687,74.4,65.3,0,64.268364,690.0,174,71.5,65.2,0,35.375397,150,196,70.2,66.0,0,36.23915,195,393,74.1,65.2,0,36.312717,380.0,588,70.4,64.8,0,67.082695,575,949,73.8,65.0,0,59.74356,950.8491,260,73.9,65.4,0,40.630707,250,181,72.0,65.3,0,52.00046,175,412,73.9,65.0,0,42.809776,416.3333,189,70.4,65.2,0,34.28122,185,309,69.1,65.0,0,32.569244,300,311,72.8,64.7,0,34.404675,300,213,69.1,64.9,0,51.84914,210,906,66.9,64.7,0,84.87466,880,80.4,77.9,80.5,81.3,86.8,85.7,-0.1,0.0,29.94
20160907,1600,94.7,40.4,38.31857149,90.29014167,272,48.8,45.1,5.55,77.7,74.1,-0.1,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.1,74.6,55.2,70.1,15.0,49.3,54.4,70.1,0,75.2,1.8,55.4,1.8125,55.2,0,0,34.6,11.1,0,0,0,73.4,74.9,60.5,84.0,15,56.1,58.2,70.1,0,74.9,1.02,51.4,1.8125,67.2,0,0,92.9,91.1,18.3,3.9,0.6,15,15,92.9,63.1,84.4,100,47.7,0,90.5,1.3,63.62069,63.12069,0,12.9,0,0,1,100.0,1,72,208,60.1,0,28.637695,200,72,68,0,73.3,58.7,0,9000,266,70.7,56.3,0,34.229347,260,127,68.3,57.2,0,48.69651,125,1026,69.7,56.9,0,27.044645,1000,497,73.9,57.2,0,40.238304,498.39978,610,69.9,57.4,0,43.251873,600,210,67.6,57.5,0,34.96632,200,129,71.6,57.6,0,50.425137,125,333,69.5,58.0,0,33.744354,330,332,69.1,58.4,0,100,650,843,68.0,58.6,0,100.0,950,512,0,57.3,0,34.32854,500,509,69.7,57.1,0,33.90205,500,181,71.9,65.1,0,47.98986,175,256,71.0,65.5,0,42.341473,245,232,71.7,65.3,0,41.503872,220,833,74.7,65.0,0,53.761627,840.0,164,74.0,65.4,0,33.676685,160.0,491,73.9,65.2,0,38.95104,486.4997,346,73.1,65.2,0,30.681545,335,201,71.4,65.8,0,39.170616,195,1014,74.4,65.2,0,51.020885,1020.0,252,68.9,65.0,0,44.74653,245,180,72.8,65.1,0,43.24159,175,248,73.6,65.1,0,46.076164,245.0,541,74.7,65.0,0,45.551003,534.3523,410,73.9,65.2,0,45.53701,410.79987,930,75.5,65.1,0,61.984165,930.0,696,74.4,65.2,0,50.42037,690.0,412,72.2,65.0,0,28.11284,400,206,72.0,65.6,0,39.126743,195,405,73.0,65.0,0,32.80488,380,365,70.2,65.3,0,33.229332,335,179,72.9,64.8,0,59.106903,175,254,71.8,65.3,0,43.167183,245,358,72.9,64.9,0,38.831448,350.0,165,73.6,65.2,0,38.987587,160,851,76.5,64.9,0,70.55937,840.0,608,73.7,65.5,0,68.46814,607.1997,309,72.9,65.0,0,40.07787,285,200,69.9,65.5,0,44.76556,195,433,73.9,65.2,0,38.563484,418.3996,359,73.0,64.8,0,45.771084,335,177,72.3,64.9,0,53.494526,175,257,72.9,65.0,0,45.6909,245,679,73.9,64.9,0,55.770893,676.1999,370,73.9,64.8,0,45.775337,365.1999,600,74.0,64.9,0,45.17591,607.6499,92,74.3,65.7,0,32.426804,100,352,72.7,65.4,0,39.933426,335,203,72.4,286.2,0,33.990803,195,606,73.9,64.9,0,46.14738,605.06647,345,71.4,65.0,0,43.48139,335,210,73.4,65.0,0,31.53517,200,251,73.8,65.1,0,41.09356,245,841,74.0,64.7,0,58.521336,840.0,274,73.9,65.0,0.0,41.41837,273.99988,846,74.5,64.8,0.0,63.052887,840.0,693,74.4,65.2,0,64.40717,690.0,177,71.6,65.2,0,35.375397,150,198,70.2,66.0,0,36.23915,195,396,74.1,65.1,0,36.312717,380.0,592,70.4,64.7,0,67.082695,575,955,73.8,65.0,0,59.74356,950.8491,261,73.9,65.3,0,40.630707,250,180,72.1,65.3,0,51.491673,175,414,74.0,64.9,0,42.19575,416.3333,190,70.4,65.2,0,34.28122,185,311,69.1,65.0,0,32.569244,300,312,72.8,64.7,0,34.404675,300,214,69.1,64.8,0,51.84914,210,908,66.9,64.6,0,84.87466,880,80.3,77.8,80.5,81.3,86.8,85.7,0.6,-0.1,29.94
20160907,1605,94.6,40.4,38.24496094,89.52178333,271,48.8,45.1,5.55,77.4,73.7,-0.2,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.1,74.6,55.2,70.1,15.0,49.0,54.4,70.1,0,75.2,1.8,55.4,1.8125,55.2,0,0,34.5,11.2,0,0,0,73.4,75.1,60.4,83.8,15,56.1,58.2,71.9,0,75.1,1.0,51.4,1.8125,67.0,0,0,93.1,90.8,19.1,4.1,1.3,15,15,92.5,63.1,84.4,100,47.7,0,90.5,1.3,63.62069,63.12069,0,12.9,0,0,1,100.0,1,72,207,60.1,0,28.637695,200,72,68,0,73.3,58.7,0,9000,266,70.7,56.3,0,34.229347,260,128,68.3,57.2,0,48.69651,125,1016,69.7,56.8,0,27.044645,1000,498,73.8,57.2,0,40.238304,498.39978,608,69.9,57.4,0,43.251873,600,209,67.6,57.5,0,34.96632,200,129,71.6,57.5,0,50.425137,125,334,69.5,58.0,0,33.744354,330,332,69.1,58.4,0,100,650,842,67.9,58.5,0,100.0,950,511,0,57.3,0,34.32854,500,510,69.7,57.1,0,33.90205,500,181,71.9,65.1,0,47.98986,175,256,71.0,65.5,0,42.341473,245,230,71.7,65.3,0,41.503872,220,837,74.8,65.0,0,53.15783,840.0,164,74.1,65.4,0,33.676685,160.0,489,73.9,65.2,0,38.95104,486.4997,345,73.1,65.1,0,30.681545,335,201,71.4,65.8,0,39.170616,195,1015,74.4,65.2,0,50.997417,1020.0,252,68.9,65.0,0,44.74653,245,179,72.8,65.1,0,43.24159,175,247,73.6,65.2,0,46.076164,245.0,562,74.9,65.0,0,46.672295,559.5526,408,74.0,65.2,0,45.53701,410.79987,926,75.6,65.1,0,61.984165,930.0,694,74.5,65.2,0,50.42037,690.0,413,72.2,65.0,0,28.11284,400,206,71.8,65.5,0,39.126743,195,389,73.0,65.0,0,32.792683,380,358,70.2,65.3,0,33.229332,335,178,72.8,64.9,0,59.106903,175,253,71.8,65.2,0,43.167183,245,358,73.0,64.9,0,38.831448,350.0,165,73.7,65.2,0,38.987587,160,847,76.5,64.9,0,70.55937,840.0,575,73.8,65.5,0,66.43694,579.59973,304,72.9,65.0,0,40.07787,285,200,70.0,65.5,0,44.76556,195,434,73.9,65.2,0,38.563484,418.3996,361,73.0,64.8,0,45.771084,335,176,72.3,64.9,0,53.92758,175,255,72.9,65.0,0,45.6909,245,677,73.8,64.9,0,55.770893,676.1999,360,73.9,64.8,0,45.873016,365.1999,600,74.0,64.8,0,45.605247,607.6499,90,74.3,65.6,0,32.426804,100,348,72.6,65.4,0,39.933426,335,201,72.4,286.3,0,33.990803,195,604,73.9,64.8,0,46.14738,605.06647,343,71.4,64.9,0,43.48139,335,208,73.4,64.9,0,31.53517,200,248,73.8,65.1,0,41.09356,245,840,74.0,64.7,0,58.521336,840.0,271,73.9,65.0,0.0,41.41837,273.99988,841,74.3,64.8,0.0,63.052887,840.0,691,74.4,65.2,0,64.40717,690.0,175,71.6,65.2,0,35.375397,150,197,70.2,66.0,0,36.23915,195,398,74.1,65.1,0,36.312717,380.0,589,70.4,64.7,0,67.082695,575,950,73.8,65.0,0,59.74356,950.8491,261,73.9,65.3,0,40.630707,250,179,72.1,65.3,0,51.491673,175,413,74.0,64.9,0,42.355396,416.3333,189,70.4,65.1,0,34.28122,185,308,69.1,65.0,0,32.569244,300,312,72.8,64.7,0,34.404675,300,213,69.1,64.8,0,51.84914,210,904,66.9,64.6,0,84.87466,880,80.3,77.6,80.5,81.3,86.8,85.7,2.8,0.0,29.94
20160907,1610,94.0,41.0,38.03778965,89.52178333,275,48.8,45.0,5.55,77.2,73.4,-0.2,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.1,74.5,55.1,69.6,15.0,48.7,54.4,69.6,0,75.2,1.8,55.4,1.8125,55.5,0,0,34.4,11.1,0,0,0,73.4,75.1,60.5,83.6,15,56.4,58.2,69.7,0,75.0,1.0,51.4,1.8125,66.9,0,0,93.0,90.3,18.1,3.8,0.8,15,15,92.7,63.1,84.2,100,46.4,0,90.5,1.3,63.62069,63.12069,0,12.9,0,0,1,100.0,1,72,207,60.1,0,28.637695,200,72,68,0,73.2,58.6,0,9000,263,70.7,56.3,0,34.229347,260,127,68.3,57.2,0,48.69651,125,1009,69.6,56.8,0,27.044645,1000,504,73.9,57.2,0,40.238304,498.39978,607,69.9,57.4,0,43.251873,600,207,67.6,57.5,0,34.96632,200,128,71.5,57.5,0,50.425137,125,332,69.5,58.0,0,33.744354,330,330,69.1,58.4,0,100,650,836,67.9,58.5,0,100.0,950,511,0,57.3,0,34.32854,500,509,69.7,57.1,0,33.90205,500,179,72.0,65.1,0,47.98986,175,251,71.0,65.5,0,42.341473,245,229,71.7,65.3,0,41.503872,220,835,74.8,65.0,0,53.580486,840.0,207,74.1,65.2,0,38.20892,205.59988,484,73.9,65.2,0,38.95104,486.4997,345,73.1,65.1,0,30.681545,335,199,71.4,65.8,0,39.170616,195,1008,74.4,65.1,0,51.419853,1020.0,251,68.9,65.0,0,44.74653,245,177,72.8,65.1,0,43.24159,175,247,73.6,65.1,0,46.684513,245.0,842,75.0,64.9,0,57.716423,840.0,402,73.9,65.2,0,46.226414,410.79987,922,75.6,65.1,0,62.05614,930.0,680,74.5,65.2,0,50.852753,690.0,409,72.2,65.0,0,28.11284,400,201,71.7,65.5,0,39.126743,195,401,73.0,64.9,0,33.085365,380,355,70.2,65.3,0,33.229332,335,176,72.9,64.8,0,59.106903,175,250,71.8,65.2,0,43.167183,245,357,73.0,64.9,0,38.831448,350.0,165,73.7,65.2,0,38.987587,160,844,76.5,64.9,0,70.55937,840.0,572,73.8,65.5,0,66.76339,579.59973,304,72.9,65.0,0,40.07787,285,198,70.1,65.5,0,44.76556,195,433,73.9,65.2,0,38.563484,418.3996,361,73.0,64.8,0,45.771084,335,175,72.3,64.9,0,54.97414,175,254,72.8,64.9,0,45.6909,245,652,73.8,64.8,0,54.820396,650.99976,363,73.9,64.7,0,45.164837,365.1999,598,74.0,64.8,0,45.605247,607.6499,91,74.3,65.7,0,32.426804,100,348,72.7,65.4,0,39.933426,335,200,72.4,286.1,0,33.990803,195,603,73.9,64.8,0,46.14738,605.06647,343,71.4,64.9,0,43.48139,335,206,73.4,64.9,0,31.53517,200,247,73.8,65.1,0,41.09356,245,838,74.0,64.6,0,58.521336,840.0,270,73.9,65.0,0.0,41.41837,273.99988,832,74.2,64.8,0.0,63.052887,840.0,687,74.3,65.2,0,64.40717,690.0,170,71.6,65.2,0,35.375397,150,196,70.2,66.0,0,36.23915,195,397,74.1,65.1,0,36.312717,380.0,586,70.4,64.7,0,67.082695,575,948,73.8,65.0,0,59.74356,950.8491,259,74.0,65.3,0,40.630707,250,178,72.1,65.2,0,51.491673,175,416,73.9,64.9,0,42.355396,416.3333,188,70.4,65.1,0,34.28122,185,306,69.1,64.9,0,32.569244,300,310,72.7,64.7,0,34.404675,300,212,69.1,64.8,0,51.84914,210,901,66.9,64.6,0,84.87466,880,80.3,77.8,80.5,81.3,86.8,85.7,1.0,0.0,29.94
20160907,1615,93.9,41.0,37.96440548,89.52178333,273,48.8,45.1,5.55,77.3,73.6,-0.2,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.1,74.6,55.3,70.1,15.0,48.5,54.4,70.1,0,75.2,1.8,55.4,1.8125,55.3,0,0,34.5,11.1,0,0,0,73.4,74.9,60.4,84.0,15,56.4,58.2,71.0,0,74.9,1.01,51.4,1.8125,66.9,0,0,92.9,90.7,18.5,4.1,1.4,15,15,92.5,63.1,84.2,100,46.4,0,90.5,1.3,63.62069,63.12069,0,12.9,0,0,1,100.0,1,72,208,60.1,0,28.637695,200,72,68,0,73.3,58.7,0,9000,265,70.7,56.3,0,34.229347,260,127,68.3,57.2,0,48.69651,125,1020,69.6,56.9,0,27.044645,1000,496,73.9,57.3,0,40.238304,498.39978,610,69.9,57.4,0,43.251873,600,210,67.6,57.5,0,34.96632,200,130,71.5,57.6,0,50.425137,125,334,69.5,58.1,0,33.744354,330,332,69.0,58.4,0,100,650,841,67.9,58.6,0,100.0,950,512,0,57.3,0,34.32854,500,509,69.7,57.2,0,33.90205,500,180,72.0,65.2,0,47.98986,175,252,71.0,65.5,0,42.341473,245,230,71.7,65.4,0,41.503872,220,836,75.0,65.0,0,53.568413,840.0,253,74.1,65.2,0,41.34755,251.19989,486,73.9,65.2,0,38.95104,486.4997,345,73.1,65.2,0,30.681545,335,199,71.4,65.8,0,39.170616,195,1019,74.4,65.2,0,51.912697,1020.0,253,68.9,65.0,0,44.74653,245,177,72.8,65.2,0,43.24159,175,249,73.6,65.2,0,46.684513,245.0,846,74.9,64.9,0,57.716423,840.0,410,74.0,65.2,0,46.831154,410.79987,920,75.7,65.1,0,62.116123,930.0,687,74.4,65.2,0,50.408356,690.0,408,72.3,65.0,0,28.11284,400,202,71.6,65.5,0,39.126743,195,400,73.0,65.0,0,32.62195,380,362,68.2,65.3,0,33.229332,335,178,72.9,64.8,0,59.385998,175,252,71.8,65.2,0,43.167183,245,356,73.1,64.9,0,38.831448,350.0,165,73.8,65.2,0,38.987587,160,850,76.5,64.9,0,70.55937,840.0,579,73.8,65.5,0,67.16238,579.59973,306,72.9,65.0,0,40.07787,285,200,70.2,65.5,0,44.76556,195,433,73.9,65.2,0,38.563484,418.3996,362,73.0,64.8,0,45.771084,335,178,72.3,64.9,0,55.407196,175,257,72.8,65.0,0,45.6909,245,653,73.8,64.9,0,54.820396,650.99976,364,73.9,64.8,0,45.164837,365.1999,603,74.0,64.9,0,45.605247,607.6499,91,74.3,65.6,0,32.426804,100,351,72.7,65.4,0,39.933426,335,201,72.5,285.9,0,33.990803,195,605,73.9,64.8,0,46.14738,605.06647,345,71.3,64.9,0,43.48139,335,209,73.4,65.0,0,31.53517,200,249,73.9,65.1,0,41.09356,245,839,74.1,64.6,0,58.521336,840.0,271,74.0,65.0,0.0,41.41837,273.99988,846,74.2,64.8,0.0,63.052887,840.0,690,74.1,65.2,0,64.40717,690.0,174,71.6,65.2,0,35.375397,150,197,70.2,66.0,0,36.23915,195,396,74.1,65.1,0,36.312717,380.0,590,70.4,64.7,0,67.082695,575,956,73.8,65.0,0,59.74356,950.8491,261,74.0,65.3,0,40.630707,250,180,72.1,65.3,0,51.491673,175,416,73.9,64.9,0,42.269432,416.3333,189,70.4,65.1,0,34.28122,185,308,69.1,64.9,0,32.569244,300,311,72.8,64.7,0,34.404675,300,213,69.1,64.8,0,51.84914,210,907,66.9,64.6,0,84.87466,880,80.3,77.7,80.5,81.3,86.8,85.7,1.1,0.0,29.94
20160907,1620,93.4,42.4,38.12993705,89.52178333,276,49.0,45.4,5.6,77.1,73.4,-0.2,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,74.5,55.4,69.6,15.0,48.5,54.4,69.6,0,75.1,1.8,55.4,1.8125,55.8,0,0,34.4,11.1,0,0,0,73.5,74.9,60.2,84.1,15,56.3,58.2,72.6,0,75.0,1.0,51.4,1.8125,66.8,0,0,92.7,90.8,19.2,3.9,1.9,15,15,92.6,63.1,84.2,100,46.4,0,90.5,1.3,63.62069,63.12069,0,12.9,0,0,1,100.0,1,72,205,60.2,0,28.637695,200,72,68,0,73.2,58.7,0,9000,264,70.7,56.4,0,34.229347,260,127,68.3,57.3,0,48.69651,125,1015,69.5,56.9,0,27.044645,1000,506,73.9,57.3,0,40.238304,498.39978,604,69.9,57.5,0,43.251873,600,208,67.6,57.6,0,34.96632,200,128,71.5,57.7,0,50.425137,125,332,69.4,58.2,0,33.744354,330,328,69.0,58.5,0,100,650,836,67.9,58.6,0,100.0,950,510,0,57.4,0,34.32854,500,509,69.6,57.2,0,33.90205,500,180,72.0,65.0,0,47.98986,175,252,71.0,65.4,0,42.341473,245,229,71.7,65.2,0,41.503872,220,836,75.0,64.8,0,53.109528,840.0,277,74.1,65.0,0,42.668446,273.99988,485,73.9,65.1,0,38.95104,486.4997,346,73.1,65.1,0,30.681545,335,200,71.4,65.7,0,39.170616,195,1024,74.3,65.0,0,51.912697,1020.0,251,68.9,64.9,0,44.74653,245,177,72.8,65.0,0,43.24159,175,250,73.6,65.1,0,46.684513,245.0,847,74.7,64.8,0,57.716423,840.0,411,74.0,65.1,0,46.831154,410.79987,921,75.6,64.9,0,62.188103,930.0,686,74.4,65.1,0,50.408356,690.0,409,72.3,64.9,0,28.11284,400,202,71.6,65.4,0,39.126743,195,384,73.0,64.9,0,32.62195,380,351,70.1,65.2,0,33.229332,335,177,72.9,64.6,0,59.385998,175,250,71.8,65.1,0,43.167183,245,357,73.1,64.8,0,38.831448,350.0,165,73.9,65.1,0,38.987587,160,850,76.4,64.8,0,70.55937,840.0,582,73.8,65.4,0,67.16238,579.59973,306,72.9,64.9,0,40.07787,285,199,70.2,65.4,0,44.76556,195,433,73.9,65.1,0,38.563484,418.3996,364,73.0,64.7,0,45.771084,335,177,72.3,64.8,0,55.407196,175,255,72.7,64.8,0,45.6909,245,623,73.7,64.7,0,53.62301,625.79974,364,73.9,64.6,0,45.067154,365.1999,600,74.0,64.7,0,45.605247,607.6499,91,74.3,65.6,0,32.426804,100,352,72.6,65.3,0,39.933426,335,202,72.5,286.3,0,33.990803,195,606,73.9,64.7,0,46.14738,605.06647,344,71.3,64.8,0,43.48139,335,210,73.4,64.9,0,31.53517,200,249,73.9,65.0,0,41.09356,245,843,74.0,64.4,0,58.521336,840.0,272,74.0,64.9,0.0,41.41837,273.99988,841,74.2,64.6,0.0,63.052887,840.0,690,73.9,65.1,0,64.40717,690.0,175,71.6,65.1,0,35.375397,150,197,70.3,65.9,0,36.23915,195,397,74.1,65.0,0,36.312717,380.0,592,70.4,64.5,0,67.082695,575,904,73.7,64.9,0,57.167046,907.34827,261,73.9,65.3,0,40.630707,250,179,72.1,65.2,0,51.491673,175,416,73.9,64.8,0,42.269432,416.3333,190,70.4,65.1,0,34.28122,185,307,69.1,64.8,0,32.569244,300,313,72.8,64.6,0,34.404675,300,213,69.1,64.7,0,51.84914,210,909,66.9,64.4,0,84.87466,880,80.3,77.7,80.4,81.3,86.8,85.7,2.3,-0.6,29.94
20160907,1625,92.6,43.1,37.79833228,89.52178333,274,49.2,45.4,5.6,77.3,73.6,-0.1,2.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,74.5,55.5,69.6,15.0,48.8,54.4,69.6,0,75.2,1.8,55.4,1.8125,55.2,0,0,34.4,11.1,0,0,0,73.4,74.9,59.9,83.7,15,56.1,58.2,69.5,0,74.9,0.99,51.4,1.8125,66.8,0,0,93.6,90.5,18.0,3.9,0.7,15,15,92.4,63.1,84.2,100,46.4,0,90.5,1.3,63.62069,63.12069,0,12.9,0,0,1,100.0,1,72,206,60.3,0,28.637695,200,72,68,0,73.3,58.9,0,9000,265,70.6,56.6,0,34.229347,260,127,68.3,57.4,0,48.69651,125,1022,69.5,57.1,0,27.044645,1000,498,73.9,57.5,0,40.238304,498.39978,609,69.9,57.6,0,43.251873,600,210,67.6,57.7,0,34.96632,200,129,71.4,57.8,0,50.425137,125,334,69.4,58.3,0,33.744354,330,331,69.0,58.6,0,100,650,842,67.9,58.8,0,100.0,950,511,0,57.5,0,34.32854,500,509,69.6,57.4,0,33.90205,500,179,72.0,64.7,0,47.98986,175,250,70.9,65.1,0,42.341473,245,229,71.6,64.9,0,41.503872,220,833,75.0,64.5,0,53.822006,840.0,321,74.1,64.6,0,45.685894,319.59988,484,73.8,64.8,0,38.95104,486.4997,343,73.1,64.8,0,30.681545,335,198,71.4,65.5,0,39.170616,195,1016,74.3,64.7,0,51.912697,1020.0,251,68.9,64.6,0,44.74653,245,176,72.9,64.6,0,43.24159,175,247,73.6,64.7,0,46.684513,245.0,844,74.7,64.4,0,57.716423,840.0,410,73.9,64.8,0,46.831154,410.79987,919,75.5,64.6,0,62.188103,930.0,685,74.3,64.8,0,50.408356,690.0,406,72.3,64.6,0,28.11284,400,202,71.4,65.2,0,39.126743,195,373,72.9,64.5,0,32.914635,380,349,70.2,64.9,0,33.229332,335,177,72.9,64.3,0,59.385998,175,252,71.8,64.9,0,43.167183,245,357,73.2,64.4,0,38.831448,350.0,165,73.9,64.7,0,38.987587,160,850,76.4,64.4,0,70.55937,840.0,580,73.8,65.2,0,67.16238,579.59973,306,72.9,64.6,0,40.07787,285,199,70.2,65.1,0,44.76556,195,433,73.9,64.8,0,38.563484,418.3996,361,73.0,64.3,0,45.771084,335,177,72.3,64.5,0,55.407196,175,257,72.7,64.4,0,45.6909,245,606,73.7,64.4,0,52.746574,600.59973,363,73.9,64.3,0,45.140415,365.1999,606,73.9,64.4,0,45.605247,607.6499,91,74.2,65.4,0,32.426804,100,347,72.6,65.1,0,39.933426,335,201,72.5,286.1,0,33.990803,195,604,73.8,64.4,0,46.14738,605.06647,344,71.3,64.5,0,43.48139,335,208,73.4,64.5,0,31.53517,200,249,73.8,64.6,0,41.09356,245,840,74.0,64.1,0,58.521336,840.0,272,74.0,64.6,0.0,41.41837,273.99988,844,74.2,64.3,0.0,63.052887,840.0,662,73.8,64.8,0,61.920185,662.3997,177,71.6,64.8,0,35.375397,150,197,70.3,65.6,0,36.23915,195,391,74.1,64.7,0,36.312717,380.0,587,70.4,64.2,0,67.082695,575,855,73.8,64.6,0,55.521954,863.84827,262,73.9,65.0,0,40.630707,250,180,72.1,65.0,0,51.491673,175,417,73.9,64.5,0,42.281715,416.3333,190,70.4,64.8,0,34.28122,185,310,69.1,64.5,0,32.569244,300,311,72.8,64.3,0,34.404675,300,214,69.1,64.3,0,51.84914,210,907,66.9,64.1,0,84.87466,880,80.3,77.7,80.4,81.3,86.8,85.7,1.1,0.0,29.94
20160907,1630,92.3,43.1,37.57681362,89.52178333,274,49.2,45.4,5.6,77.4,73.8,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,74.5,55.5,70.1,15.0,49.0,54.4,70.1,0,75.2,1.8,55.4,1.8125,55.5,0,0,34.6,11.1,0,0,0,73.4,74.9,59.8,84.0,15,56.0,58.2,74.3,0,74.9,1.01,51.4,1.8125,66.7,0,0,93.7,90.7,19.8,3.6,1.2,15,15,92.5,63.1,84.2,100,46.5,0,90.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100.0,1,72,208,60.3,0,28.637695,200,72,68,0,73.3,58.9,0,9000,266,70.6,56.6,0,34.229347,260,127,68.3,57.4,0,48.69651,125,1021,69.5,57.1,0,27.044645,1000,496,73.9,57.5,0,40.238304,498.39978,608,69.9,57.7,0,43.251873,600,209,67.5,57.7,0,34.96632,200,129,71.4,57.8,0,50.425137,125,334,69.4,58.3,0,33.744354,330,332,69.0,58.6,0,100,650,841,67.9,58.8,0,100.0,950,511,0,57.5,0,34.32854,500,509,69.6,57.4,0,33.90205,500,179,72.0,64.6,0,47.98986,175,249,70.9,65.0,0,42.341473,245,229,71.6,64.8,0,41.503872,220,836,75.0,64.5,0,53.109528,840.0,365,74.1,64.5,0,49.188076,365.1999,484,73.8,64.7,0,38.95104,486.4997,342,73.1,64.7,0,30.681545,335,199,71.4,65.4,0,39.170616,195,1025,74.3,64.7,0,51.912697,1020.0,251,68.9,64.5,0,44.74653,245,177,72.9,64.6,0,43.24159,175,249,73.7,64.6,0,46.684513,245.0,844,74.6,64.4,0,57.716423,840.0,411,74.0,64.7,0,46.831154,410.79987,921,75.4,64.6,0,62.188103,930.0,684,74.3,64.7,0,50.408356,690.0,407,72.3,64.5,0,28.11284,400,201,71.3,65.1,0,39.126743,195,381,72.9,64.4,0,32.280487,380,348,70.2,64.8,0,33.229332,335,178,72.9,64.3,0,59.385998,175,252,71.8,64.7,0,43.167183,245,357,73.2,64.3,0,38.831448,350.0,165,73.9,64.7,0,38.987587,160,846,76.3,64.4,0,70.55937,840.0,579,73.8,65.1,0,67.16238,579.59973,304,72.9,64.5,0,40.07787,285,199,70.2,65.1,0,44.76556,195,434,73.9,64.8,0,38.563484,418.3996,364,73.0,64.3,0,45.771084,335,178,72.3,64.4,0,55.407196,175,259,72.6,64.4,0,45.6909,245,549,73.7,64.4,0,50.339466,550.1997,362,73.9,64.2,0,45.213676,365.1999,602,73.9,64.3,0,45.605247,607.6499,91,74.2,65.2,0,32.426804,100,350,72.6,65.0,0,39.933426,335,202,72.4,286.2,0,33.990803,195,606,73.8,64.3,0,46.14738,605.06647,346,71.3,64.4,0,43.48139,335,208,73.4,64.4,0,31.53517,200,251,73.8,64.6,0,41.09356,245,844,74.0,64.1,0,58.521336,840.0,275,73.9,64.5,0.0,41.41837,273.99988,849,74.2,64.2,0.0,63.052887,840.0,627,73.7,64.7,0,60.508965,636.333,179,71.6,64.7,0,35.375397,150,197,70.3,65.6,0,36.23915,195,394,74.0,64.6,0,36.312717,380.0,591,70.4,64.1,0,67.082695,575,861,73.8,64.6,0,55.14697,863.84827,264,73.9,64.9,0,40.630707,250,181,72.1,64.8,0,51.491673,175,419,73.9,64.4,0,42.281715,416.3333,190,70.4,64.6,0,34.28122,185,310,69.1,64.4,0,32.569244,300,313,72.8,64.2,0,34.404675,300,214,69.0,64.3,0,51.84914,210,910,66.8,64.0,0,84.87466,880,80.3,77.8,80.4,81.3,86.8,85.7,1.1,0.1,29.94
20160907,1635,92.1,43.0,37.39349731,89.52178333,271,49.1,45.3,5.6,77.4,73.6,-0.2,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,74.5,55.6,69.6,15.0,49.3,54.4,69.6,0,75.2,1.8,55.4,1.8125,55.3,0,0,34.3,11.1,0,0,0,73.4,75.0,59.9,83.6,15,55.8,58.2,71.5,0,75.0,1.02,51.4,1.8125,66.5,0,0,93.7,90.3,18.8,3.9,1.0,15,15,92.7,63.1,84.2,100,46.9,0,90.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100.0,1,72,206,60.3,0,28.637695,200,72,68,0,73.3,58.9,0,9000,266,70.6,56.6,0,34.229347,260,127,68.3,57.5,0,48.69651,125,1015,69.5,57.1,0,27.044645,1000,518,73.9,57.5,0,42.34827,520.0,608,69.9,57.7,0,43.251873,600,208,67.5,57.8,0,34.96632,200,129,71.3,57.8,0,50.425137,125,333,69.3,58.3,0,33.744354,330,332,69.0,58.6,0,100,650,841,67.9,58.8,0,100.0,950,511,0,57.6,0,34.32854,500,509,69.6,57.4,0,33.90205,500,179,72.0,64.6,0,47.98986,175,249,70.8,65.0,0,42.341473,245,228,71.6,64.8,0,41.503872,220,835,75.1,64.4,0,53.7254,840.0,389,74.1,64.5,0,50.533207,387.99988,485,73.8,64.6,0,38.95104,486.4997,342,73.1,64.6,0,30.681545,335,199,71.4,65.3,0,39.170616,195,1023,74.3,64.6,0,51.912697,1020.0,249,68.9,64.4,0,44.74653,245,177,72.9,64.6,0,43.24159,175,247,73.6,64.6,0,46.684513,245.0,845,74.7,64.3,0,57.716423,840.0,410,74.0,64.6,0,46.831154,410.79987,919,75.3,64.5,0,62.16411,930.0,686,74.2,64.7,0,50.408356,690.0,409,72.2,64.4,0,28.11284,400,202,71.3,65.0,0,39.126743,195,389,72.8,64.4,0,32.26829,380,354,70.1,64.7,0,33.229332,335,177,72.9,64.2,0,59.385998,175,251,71.8,64.7,0,43.167183,245,358,73.2,64.3,0,38.831448,350.0,165,73.9,64.6,0,38.987587,160,851,76.2,64.3,0,70.55937,840.0,581,73.8,65.0,0,67.16238,579.59973,306,72.9,64.5,0,40.07787,285,199,70.3,65.0,0,44.76556,195,434,73.9,64.7,0,38.563484,418.3996,362,73.0,64.2,0,45.771084,335,179,72.3,64.4,0,55.407196,175,261,72.6,64.3,0,45.6909,245,521,73.8,64.4,0,49.38896,524.99976,362,73.9,64.2,0,45.128204,365.1999,605,73.8,64.3,0,45.605247,607.6499,90,74.2,65.2,0,32.426804,100,352,72.6,64.9,0,39.933426,335,202,72.4,286.2,0,33.990803,195,608,73.8,64.3,0,46.14738,605.06647,345,71.2,64.4,0,43.48139,335,208,73.4,64.4,0,31.53517,200,252,73.8,64.5,0,41.09356,245,844,74.1,64.0,0,58.521336,840.0,274,74.0,64.4,0.0,41.41837,273.99988,848,74.1,64.2,0.0,63.052887,840.0,576,73.8,64.6,0,57.3048,581.133,178,71.6,64.7,0,35.375397,150,198,70.2,65.5,0,36.23915,195,396,74.0,64.6,0,36.312717,380.0,592,70.4,64.1,0,67.082695,575,860,73.8,64.5,0,55.122776,863.84827,263,73.9,64.8,0,40.630707,250,181,72.1,64.8,0,51.491673,175,418,73.8,64.4,0,42.281715,416.3333,190,70.4,64.6,0,34.28122,185,308,69.1,64.4,0,32.569244,300,313,72.7,64.1,0,34.404675,300,214,69.0,64.2,0,51.84914,210,910,66.8,64.0,0,84.87466,880,80.3,77.7,80.4,81.3,86.8,85.7,1.1,-1.4,29.94
20160907,1640,91.9,43.5,37.42794572,89.52178333,269,49.1,45.3,5.55,77.4,73.7,-0.1,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.1,74.5,55.6,70.1,15.0,49.6,54.4,70.1,0,75.1,1.8,55.4,1.8125,55.3,0,0,34.5,11.2,0,0,0,73.5,74.9,59.8,83.9,15,55.6,58.2,69.8,0,75.0,1.0,51.4,1.8125,66.4,0,0,93.7,90.7,18.1,4.1,1.3,15,15,92.2,63.1,84.2,100,46.8,0,90.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100.0,1,72,208,60.3,0,28.637695,200,72,68,0,73.3,58.9,0,9000,267,70.6,56.6,0,34.229347,260,128,68.3,57.5,0,48.69651,125,1018,69.4,57.1,0,27.044645,1000,495,73.7,57.5,0,40.03972,498.39978,608,69.9,57.7,0,43.251873,600,209,67.6,57.8,0,34.96632,200,130,71.3,57.8,0,50.425137,125,334,69.3,58.3,0,33.744354,330,331,69.0,58.6,0,100,650,841,67.8,58.8,0,100.0,950,512,0,57.6,0,34.32854,500,509,69.6,57.4,0,33.90205,500,178,71.9,64.5,0,47.98986,175,247,70.8,64.9,0,42.341473,245,228,71.6,64.7,0,41.503872,220,833,75.2,64.4,0,53.894455,840.0,435,74.1,64.4,0,53.902084,433.59988,447,73.7,64.6,0,37.736076,456.1997,342,73.0,64.6,0,30.681545,335,197,71.4,65.2,0,39.170616,195,1017,74.2,64.5,0,51.912697,1020.0,249,68.9,64.4,0,44.74653,245,176,72.9,64.5,0,43.24159,175,247,73.6,64.6,0,46.684513,245.0,841,74.8,64.3,0,57.716423,840.0,408,74.0,64.6,0,46.831154,410.79987,918,75.2,64.5,0,62.068142,930.0,688,74.3,64.6,0,50.396347,690.0,406,72.2,64.4,0,28.11284,400,201,71.2,65.0,0,39.126743,195,397,72.8,64.4,0,32.54878,380,356,70.1,64.7,0,33.229332,335,177,72.9,64.2,0,59.385998,175,251,71.8,64.7,0,43.167183,245,356,73.3,64.3,0,38.831448,350.0,165,73.9,64.6,0,38.987587,160,841,76.2,64.3,0,70.55937,840.0,577,73.8,65.0,0,67.16238,579.59973,303,72.9,64.4,0,40.07787,285,198,70.3,65.0,0,44.76556,195,433,73.9,64.6,0,38.563484,418.3996,361,73.1,64.2,0,45.771084,335,177,72.3,64.3,0,55.407196,175,259,72.5,64.3,0,45.6909,245,518,73.8,64.4,0,49.38896,524.99976,363,73.9,64.1,0,45.201466,365.1999,600,73.8,64.2,0,45.605247,607.6499,90,74.2,65.1,0,32.426804,100,348,72.6,64.8,0,39.933426,335,201,72.4,286.2,0,33.990803,195,604,73.8,64.2,0,46.14738,605.06647,343,71.2,64.3,0,43.48139,335,209,73.4,64.4,0,31.53517,200,250,73.8,64.5,0,41.09356,245,840,74.1,64.0,0,58.521336,840.0,273,74.0,64.4,0.0,41.41837,273.99988,846,74.0,64.2,0.0,63.052887,840.0,572,73.8,64.6,0,57.883167,581.133,172,71.6,64.6,0,35.375397,150,197,70.3,65.4,0,36.23915,195,396,74.0,64.5,0,36.312717,380.0,586,70.4,64.1,0,67.082695,575,851,73.8,64.4,0,55.788074,863.84827,262,73.9,64.8,0,40.630707,250,180,72.1,64.7,0,51.491673,175,416,73.8,64.3,0,42.281715,416.3333,190,70.3,64.6,0,34.28122,185,311,68.9,64.4,0,32.569244,300,312,72.8,64.1,0,34.404675,300,213,69.0,64.2,0,51.84914,210,907,66.8,64.0,0,84.87466,880,80.2,77.7,80.4,81.3,86.8,85.7,1.0,1.1,29.94
20160907,1645,91.8,42.6,37.03052976,89.52178333,272,49.1,45.4,5.55,77.4,73.6,-0.2,2.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.2,74.5,55.6,70.1,15.0,49.9,54.4,70.1,0,75.2,1.8,55.4,1.8125,55.3,0,0,34.5,11.2,0,0,0,73.4,75.1,59.6,83.5,15,55.3,58.2,70.0,0,75.0,1.02,51.4,1.8125,66.5,0,0,93.6,90.3,18.3,3.8,1.5,15,15,92.2,63.1,84.2,100,46.4,0,90.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100.0,1,72,209,60.4,0,28.637695,200,72,68,0,73.4,58.9,0,9000,265,70.6,56.6,0,34.229347,260,128,68.3,57.5,0,48.69651,125,1020,69.4,57.1,0,27.044645,1000,480,73.6,57.5,0,39.084026,476.3658,608,69.9,57.7,0,43.251873,600,209,67.6,57.8,0,34.96632,200,129,71.3,57.9,0,50.425137,125,334,69.2,58.3,0,33.744354,330,333,69.0,58.6,0,100,650,843,67.8,58.8,0,100.0,950,512,0,57.6,0,34.32854,500,509,69.6,57.4,0,33.90205,500,179,71.9,64.5,0,47.98986,175,249,70.8,64.9,0,42.341473,245,229,71.6,64.7,0,41.503872,220,835,75.3,64.3,0,53.580486,840.0,477,74.1,64.4,0,56.398453,479.1999,393,73.7,64.6,0,34.428005,395.5997,343,73.0,64.5,0,30.681545,335,198,71.4,65.2,0,39.170616,195,1021,74.2,64.5,0,51.912697,1020.0,250,68.9,64.4,0,44.74653,245,176,72.9,64.5,0,43.24159,175,252,73.5,64.5,0,46.672344,245.0,842,74.9,64.3,0,57.716423,840.0,434,74.1,64.5,0,48.258347,433.59988,932,75.2,64.4,0,62.907867,930.0,685,74.2,64.6,0,50.552486,690.0,405,72.2,64.3,0,28.11284,400,201,71.1,65.0,0,39.126743,195,383,72.7,64.3,0,32.54878,380,354,70.1,64.6,0,33.229332,335,178,72.9,64.2,0,59.385998,175,254,71.8,64.6,0,43.167183,245,357,73.3,64.2,0,38.831448,350.0,165,73.9,64.5,0,38.987587,160,850,76.2,64.3,0,70.55937,840.0,581,73.8,64.9,0,67.24701,579.59973,304,72.9,64.4,0,40.07787,285,200,70.2,64.9,0,44.76556,195,435,73.9,64.6,0,38.563484,418.3996,366,73.1,64.2,0,45.771084,335,180,72.3,64.3,0,55.407196,175,258,72.5,64.3,0,45.41406,245,520,73.9,64.3,0,49.38896,524.99976,365,73.9,64.1,0,45.189255,365.1999,562,73.7,64.2,0,43.768635,567.7499,92,74.2,65.1,0,32.426804,100,351,72.6,64.8,0,39.933426,335,202,72.3,286.0,0,33.990803,195,560,73.7,64.2,0,43.80701,566.66626,347,71.2,64.3,0,43.48139,335,207,73.5,64.3,0,31.53517,200,251,73.8,64.4,0,41.09356,245,842,74.1,64.0,0,58.521336,840.0,274,74.0,64.3,0.0,41.41837,273.99988,851,74.1,64.1,0.0,63.052887,840.0,574,73.9,64.6,0,57.455177,581.133,179,71.6,64.6,0,35.375397,150,198,70.2,65.4,0,36.23915,195,399,74.0,64.5,0,36.312717,380.0,591,70.4,64.0,0,67.082695,575,822,73.7,64.4,0,53.574455,820.34827,265,73.9,64.7,0,40.630707,250,182,72.1,64.7,0,51.491673,175,379,73.7,64.3,0,40.206314,374.33307,190,70.3,64.5,0,34.28122,185,313,68.9,64.3,0,32.569244,300,313,72.7,64.0,0,34.404675,300,214,68.9,64.2,0,51.84914,210,912,66.7,63.9,0,84.87466,880,80.2,77.9,80.4,80.3,86.8,85.8,1.0,0.0,29.94
20160907,1650,91.6,43.0,37.02916065,89.52178333,274,49.1,45.3,5.55,77.1,73.4,-0.2,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.1,74.5,55.5,69.6,15.0,50.1,54.4,69.6,0,75.2,1.8,55.4,1.8125,55.3,0,0,34.4,11.1,0,0,0,73.5,75.0,59.6,83.2,15,55.0,58.2,70.7,0,75.0,0.99,51.4,1.8125,66.3,0,0,93.8,89.9,18.6,4.1,1.0,15,15,92.4,63.1,84.2,100,46.4,0,90.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100.0,1,72,207,60.3,0,28.637695,200,72,68,0,73.3,58.9,0,9000,264,70.6,56.6,0,34.229347,260,127,68.3,57.5,0,48.69651,125,1017,69.4,57.1,0,27.044645,1000,460,74.0,57.5,0,37.259525,454.7658,607,69.9,57.7,0,43.251873,600,208,67.5,57.7,0,34.96632,200,128,71.2,57.8,0,50.425137,125,332,69.2,58.3,0,33.744354,330,329,69.0,58.6,0,100,650,837,67.8,58.7,0,100.0,950,511,0,57.5,0,34.32854,500,508,69.6,57.4,0,33.90205,500,179,71.9,64.4,0,47.98986,175,247,70.8,64.9,0,42.341473,245,228,71.5,64.7,0,41.503872,220,831,75.3,64.3,0,54.05144,840.0,501,74.0,64.3,0,58.179836,501.99988,361,73.7,64.6,0,33.08072,365.29968,342,73.0,64.4,0,30.681545,335,198,71.4,65.2,0,39.170616,195,1023,74.2,64.4,0,51.912697,1020.0,249,68.9,64.3,0,44.74653,245,176,72.9,64.4,0,43.24159,175,250,73.5,64.5,0,46.672344,245.0,838,74.9,64.2,0,57.716423,840.0,480,74.1,64.4,0,51.427193,479.1999,922,75.1,64.4,0,62.907867,930.0,683,74.2,64.5,0,50.552486,690.0,406,72.2,64.3,0,28.11284,400,199,71.1,64.9,0,39.126743,195,404,72.7,64.3,0,33.0,380,353,70.1,64.7,0,33.229332,335,177,72.9,64.1,0,59.385998,175,252,71.8,64.6,0,43.167183,245,357,73.4,64.2,0,38.831448,350.0,165,73.9,64.5,0,38.987587,160,848,76.1,64.2,0,70.55937,840.0,551,73.6,64.8,0,64.42994,524.39984,306,72.9,64.3,0,40.07787,285,199,70.3,64.8,0,44.76556,195,432,73.9,64.5,0,38.563484,418.3996,361,73.1,64.1,0,45.771084,335,178,72.4,64.2,0,55.407196,175,251,72.4,64.3,0,44.89649,245,522,73.9,64.3,0,49.38896,524.99976,365,73.9,64.1,0,45.177044,365.1999,483,73.6,64.2,0,40.226597,487.9501,91,74.1,65.0,0,32.426804,100,349,72.6,64.8,0,39.933426,335,202,72.1,286.2,0,33.990803,195,485,73.7,64.2,0,41.310608,489.86627,346,71.2,64.3,0,43.48139,335,209,73.4,64.3,0,31.53517,200,250,73.8,64.4,0,41.09356,245,843,74.1,63.9,0,58.521336,840.0,272,74.0,64.3,0.0,41.41837,273.99988,846,74.0,64.0,0.0,63.052887,840.0,574,73.9,64.5,0,57.443607,581.133,178,71.6,64.5,0,35.375397,150,198,70.2,65.4,0,36.23915,195,396,74.0,64.4,0,36.312717,380.0,586,70.4,63.9,0,67.082695,575,820,73.8,64.4,0,53.574455,820.34827,260,73.9,64.7,0,40.19238,250,178,72.1,64.7,0,50.982887,175,350,73.8,64.3,0,38.536167,353.33307,191,70.3,64.5,0,34.28122,185,311,68.9,64.2,0,32.569244,300,314,72.7,64.0,0,34.404675,300,213,68.9,64.1,0,51.84914,210,912,66.7,63.9,0,84.87466,880,80.2,77.7,80.4,80.3,86.8,85.8,1.0,-0.1,29.94
20160907,1655,91.2,43.9,37.05795575,89.52178333,275,49.1,45.2,5.55,77.0,73.2,-0.1,2.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.0,74.5,55.4,69.6,15.0,50.1,54.4,69.6,0,75.1,1.85,55.4,1.8125,55.3,0,0,34.3,11.1,0,0,0,73.5,75.1,59.6,83.2,15,54.7,58.2,68.7,0,75.1,1.0,51.4,1.8125,66.1,0,0,93.9,90.0,17.8,3.7,1.0,15,15,92.2,63.1,84.2,100,46.5,0,90.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100.0,1,72,206,60.3,0,28.637695,200,72,68,0,73.3,58.9,0,9000,267,70.5,56.5,0,34.229347,260,127,68.3,57.4,0,48.69651,125,1024,69.4,57.1,0,27.044645,1000,479,74.1,57.5,0,40.027306,476.3658,609,69.8,57.6,0,43.251873,600,209,67.5,57.7,0,34.96632,200,129,71.2,57.8,0,50.425137,125,334,69.2,58.3,0,33.744354,330,332,69.0,58.6,0,100,650,841,67.8,58.7,0,100.0,950,512,0,57.5,0,34.32854,500,509,69.6,57.3,0,33.90205,500,180,72.0,64.4,0,47.98986,175,250,70.8,64.8,0,42.341473,245,229,71.5,64.6,0,41.503872,220,833,75.3,64.2,0,53.737473,840.0,504,74.0,64.3,0,58.179836,501.99988,339,73.7,64.6,0,33.00854,335.0,342,73.0,64.4,0,30.681545,335,198,71.4,65.1,0,39.170616,195,1021,74.2,64.4,0,51.912697,1020.0,251,68.9,64.3,0,44.74653,245,177,72.9,64.3,0,43.69419,175,250,73.5,64.4,0,46.672344,245.0,842,75.0,64.1,0,57.716423,840.0,500,74.0,64.4,0,52.842285,501.99988,929,75.0,64.3,0,62.907867,930.0,686,74.2,64.5,0,50.552486,690.0,410,72.2,64.2,0,28.11284,400,201,71.0,64.9,0,39.126743,195,400,72.6,64.2,0,32.451218,380,357,70.1,64.6,0,33.229332,335,179,72.9,64.0,0,59.385998,175,252,71.8,64.5,0,43.167183,245,359,73.5,64.1,0,38.831448,350.0,165,73.9,64.4,0,38.987587,160,858,76.0,64.2,0,70.55937,840.0,497,73.6,64.8,0,60.36755,496.79987,308,72.9,64.3,0,40.07787,285,201,70.3,64.8,0,44.76556,195,440,73.9,64.5,0,38.05467,418.3996,376,73.2,64.0,0,45.771084,335,180,72.4,64.2,0,55.407196,175,255,72.4,64.2,0,44.89649,245,527,73.9,64.2,0,49.38896,524.99976,367,73.9,64.0,0,45.177044,365.1999,451,73.7,64.1,0,38.81932,448.0501,91,74.1,65.0,0,32.426804,100,350,72.6,64.7,0,39.933426,335,204,72.0,286.2,0,33.990803,195,452,73.7,64.2,0,40.134422,451.46625,348,71.2,64.2,0,43.48139,335,209,73.3,64.2,0,31.53517,200,251,73.8,64.3,0,41.09356,245,845,74.1,63.9,0,58.521336,840.0,274,73.9,64.3,0.0,41.41837,273.99988,853,73.9,64.0,0.0,63.052887,840.0,578,73.9,64.5,0,57.443607,581.133,182,71.6,64.5,0,35.375397,150,198,70.2,65.3,0,36.23915,195,394,74.0,64.4,0,36.312717,380.0,591,70.4,63.9,0,67.082695,575,826,73.7,64.3,0,53.574455,820.34827,260,73.9,64.7,0,40.19238,250,179,72.1,64.6,0,50.982887,175,352,73.8,64.3,0,38.511604,353.33307,191,70.4,64.4,0,34.28122,185,311,68.9,64.2,0,32.569244,300,314,72.8,64.0,0,34.404675,300,214,68.9,64.0,0,51.84914,210,915,66.7,63.8,0,84.87466,880,80.2,77.9,80.3,80.3,86.8,85.8,1.1,1.7,29.94
