20160907,1700,91.1,43.8,36.94981666,89.52178333,273,49.1,45.3,5.55,77.1,73.3,-0.2,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.0,74.4,55.4,70.1,15.0,50.2,54.4,70.1,0,75.1,1.8,55.4,1.8125,55.2,0,0,34.6,11.2,0,0,0,73.5,75.0,59.4,82.3,15,54.4,58.2,72.6,0,75.1,0.99,51.4,1.8125,66.0,0,0,93.9,88.6,19.5,4.0,0.7,15,15,92.6,63.1,84.2,100,47.0,0,90.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100.0,1,72,207,60.2,0,28.637695,200,72,68,0,73.3,58.9,0,9000,266,70.5,56.5,0,34.229347,260,127,68.3,57.4,0,48.69651,125,1019,69.4,57.0,0,27.044645,1000,498,73.9,57.4,0,40.772,497.9658,608,69.8,57.6,0,43.251873,600,209,67.5,57.7,0,34.96632,200,129,71.1,57.8,0,50.425137,125,334,69.2,58.2,0,33.744354,330,332,69.0,58.6,0,100,650,840,67.8,58.7,0,100.0,950,512,0,57.5,0,34.32854,500,509,69.6,57.3,0,33.90205,500,178,72.0,64.3,0,47.98986,175,248,70.7,64.7,0,42.341473,245,228,71.5,64.6,0,41.503872,220,828,75.4,64.2,0,54.389565,840.0,500,74.0,64.2,0,58.179836,501.99988,342,73.7,64.5,0,33.176952,335.0,341,73.1,64.4,0,30.681545,335,198,71.4,65.1,0,39.170616,195,1022,74.1,64.3,0,51.912697,1020.0,250,68.8,64.2,0,44.74653,245,176,72.9,64.3,0,44.134556,175,248,73.5,64.4,0,46.672344,245.0,836,75.1,64.1,0,57.716423,840.0,499,74.0,64.3,0,52.842285,501.99988,922,75.0,64.3,0,62.895878,930.0,681,74.1,64.4,0,50.552486,690.0,404,72.2,64.2,0,28.11284,400,199,71.0,64.8,0,39.126743,195,387,72.6,64.2,0,33.19512,380,339,70.1,64.5,0,33.229332,335,180,72.9,64.0,0,59.385998,175,253,71.8,64.5,0,43.167183,245,360,73.5,64.1,0,38.831448,350.0,165,73.9,64.4,0,38.987587,160,858,76.0,64.1,0,70.11776,840.0,440,73.6,64.8,0,56.619514,441.59985,310,72.9,64.3,0,39.189682,285,203,70.3,64.8,0,44.76556,195,427,73.9,64.4,0,37.545853,418.3996,367,73.2,64.0,0,44.891567,335,178,72.4,64.2,0,55.407196,175,254,72.4,64.1,0,44.89649,245,525,73.9,64.2,0,49.38896,524.99976,365,73.9,64.0,0,45.177044,365.1999,405,73.8,64.1,0,37.173523,408.1499,91,74.1,64.9,0,32.426804,100,351,72.7,64.7,0,39.933426,335,204,71.9,286.0,0,33.990803,195,417,73.8,64.2,0,37.55401,413.06625,347,71.2,64.2,0,43.48139,335,208,73.3,64.2,0,31.53517,200,249,73.8,64.3,0,41.09356,245,841,74.2,63.8,0,58.521336,840.0,272,73.9,64.2,0.0,41.41837,273.99988,847,73.9,63.9,0.0,63.052887,840.0,574,73.8,64.4,0,57.443607,581.133,177,71.6,64.4,0,35.375397,150,198,70.2,65.3,0,36.23915,195,393,73.9,64.3,0,36.312717,380.0,588,70.4,63.9,0,67.082695,575,764,73.8,64.3,0,52.038223,776.84827,260,73.9,64.6,0,40.19238,250,178,72.1,64.6,0,50.982887,175,350,73.8,64.2,0,38.511604,353.33307,191,70.4,64.4,0,34.28122,185,311,68.9,64.2,0,32.569244,300,313,72.8,63.9,0,34.404675,300,214,68.9,64.0,0,51.84914,210,909,66.7,63.8,0,84.87466,880,80.2,77.9,80.3,80.3,86.8,85.8,0.8,1.6,29.94
20160907,1705,91.1,44.9,37.33724133,86.362425,275,49.1,45.3,5.55,77.2,73.4,-0.1,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.0,74.4,55.4,69.6,15.0,50.3,54.4,69.6,0,75.0,1.8,55.4,1.8125,55.3,0,0,34.3,11.1,0,0,0,73.5,75.0,59.5,82.3,15,54.1,58.2,68.8,0,75.0,0.99,51.4,1.8125,66.0,0,0,93.9,88.9,17.9,4.1,0.9,15,15,91.9,63.1,84.2,100,46.6,0,90.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100.0,1,72,206,60.3,0,28.637695,200,72,68,0,73.3,58.8,0,9000,264,70.5,56.5,0,34.229347,260,127,68.3,57.4,0,48.69651,125,1016,69.4,57.1,0,27.044645,1000,488,73.7,57.4,0,38.500683,476.36566,605,69.8,57.6,0,43.251873,600,208,67.5,57.7,0,34.96632,200,128,71.1,57.8,0,50.425137,125,333,69.2,58.2,0,33.744354,330,330,69.0,58.5,0,100,650,836,67.8,58.7,0,100.0,950,511,0,57.5,0,34.32854,500,508,69.5,57.3,0,33.90205,500,179,72.0,64.3,0,47.98986,175,249,70.7,64.7,0,42.341473,245,228,71.4,64.5,0,41.503872,220,828,75.4,64.2,0,54.41372,840.0,503,74.0,64.1,0,58.179836,501.99988,337,73.7,64.5,0,32.49128,335.0,341,73.0,64.3,0,30.681545,335,198,71.4,65.0,0,39.170616,195,1019,74.1,64.3,0,51.912697,1020.0,249,68.8,64.2,0,44.74653,245,176,72.9,64.3,0,44.134556,175,247,73.5,64.4,0,46.672344,245.0,837,75.2,64.1,0,57.716423,840.0,498,73.9,64.3,0,52.842285,501.99988,925,74.9,64.3,0,62.895878,930.0,682,74.0,64.4,0,50.540478,690.0,405,72.2,64.2,0,28.11284,400,200,70.9,64.8,0,39.126743,195,401,72.6,64.1,0,32.731705,380,352,70.0,64.5,0,33.229332,335,182,72.9,63.9,0,59.385998,175,256,71.8,64.4,0,43.167183,245,363,73.6,64.1,0,38.831448,350.0,165,73.9,64.3,0,38.987587,160,859,75.9,64.1,0,69.57802,840.0,386,73.6,64.8,0,52.387863,386.39987,310,72.9,64.2,0,38.751675,285,207,70.3,64.7,0,44.32186,195,429,73.9,64.4,0,37.545853,418.3996,371,73.2,64.0,0,44.891567,335,180,72.4,64.1,0,55.407196,175,253,72.4,64.1,0,44.89649,245,522,73.9,64.2,0,49.38896,524.99976,366,73.9,64.0,0,45.177044,365.1999,404,73.9,64.1,0,37.173523,408.1499,91,74.0,64.9,0,32.426804,100,350,72.6,64.7,0,39.933426,335,204,71.9,286.2,0,33.990803,195,415,73.8,64.2,0,37.55401,413.06625,346,71.3,64.2,0,43.48139,335,208,73.3,64.1,0,31.53517,200,249,73.8,64.3,0,41.09356,245,843,74.2,63.8,0,58.521336,840.0,273,73.8,64.2,0.0,41.41837,273.99988,847,73.9,63.9,0.0,63.052887,840.0,574,73.8,64.4,0,57.432045,581.133,178,71.6,64.4,0,35.375397,150,198,70.2,65.2,0,36.23915,195,394,73.9,64.3,0,36.312717,380.0,587,70.4,63.9,0,67.082695,575,774,73.7,64.3,0,52.231766,776.84827,260,73.9,64.6,0,40.19238,250,179,72.1,64.5,0,50.982887,175,350,73.8,64.2,0,38.462482,353.33307,192,70.4,64.4,0,34.28122,185,315,68.9,64.1,0,32.569244,300,313,72.7,63.9,0,34.404675,300,214,68.8,64.0,0,51.84914,210,911,66.7,63.8,0,84.87466,880,80.2,77.7,80.3,80.3,86.8,85.8,1.4,-0.1,29.94
20160907,1710,90.6,45.0,37.00356365,86.362425,274,48.8,45.0,5.6,77.1,73.4,-0.2,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.0,74.4,55.3,70.1,15.0,50.2,54.4,70.1,0,75.1,1.8,55.4,1.8125,55.3,0,0,34.6,11.2,0,0,0,73.4,75.0,59.9,82.3,15,54.0,58.2,67.8,0,74.9,1.02,51.4,1.8125,66.1,0,0,93.7,88.8,17.6,3.6,1.2,15,15,92.2,63.1,84.2,100,46.4,0,90.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100.0,1,72,206,60.2,0,28.637695,200,72,68,0,73.3,58.7,0,9000,266,70.5,56.4,0,34.229347,260,128,68.3,57.3,0,48.69651,125,1018,69.4,57.0,0,27.044645,1000,433,73.6,57.4,0,35.919075,433.1658,609,69.7,57.6,0,43.251873,600,210,67.6,57.6,0,34.96632,200,129,71.1,57.7,0,50.425137,125,334,69.1,58.1,0,33.744354,330,333,69.0,58.5,0,100,650,842,67.8,58.6,0,100.0,950,512,0,57.4,0,34.32854,500,509,69.5,57.2,0,33.90205,500,178,72.0,64.5,0,47.98986,175,247,70.7,64.9,0,42.341473,245,227,71.4,64.8,0,41.503872,220,827,75.6,64.5,0,54.46202,840.0,502,74.0,64.4,0,58.252544,501.99988,338,73.7,64.7,0,32.49128,335.0,342,73.0,64.5,0,30.681545,335,197,71.4,65.2,0,39.170616,195,1014,74.1,64.6,0,51.912697,1020.0,249,68.8,64.4,0,44.74653,245,176,72.9,64.5,0,44.134556,175,246,73.5,64.6,0,46.672344,245.0,838,76.1,64.3,0,57.716423,840.0,498,73.9,64.6,0,52.842285,501.99988,922,74.8,64.5,0,62.895878,930.0,682,74.0,64.6,0,50.528465,690.0,406,72.1,64.3,0,28.11284,400,200,70.9,64.9,0,39.126743,195,379,72.5,64.3,0,33.02439,380,344,70.0,64.7,0,33.229332,335,177,72.9,64.3,0,58.949154,175,247,71.8,64.6,0,42.570953,245,352,73.6,64.3,0,38.398655,350.0,165,73.9,64.5,0,38.987587,160,842,75.9,64.3,0,69.05054,840.0,350,73.6,65.1,0,51.009552,358.79987,305,72.9,64.3,0,38.216328,285,199,70.3,64.9,0,44.32186,195,442,73.9,64.6,0,36.871376,418.3996,411,73.2,64.2,0,43.53012,335,179,72.4,64.3,0,55.407196,175,255,72.3,64.4,0,44.89649,245,524,73.9,64.4,0,49.38896,524.99976,366,73.9,64.2,0,45.177044,365.1999,407,73.9,64.3,0,37.173523,408.1499,91,74.0,65.0,0,32.426804,100,351,72.6,64.8,0,39.933426,335,204,71.8,286.1,0,33.990803,195,418,73.9,64.4,0,37.55401,413.06625,346,71.2,64.3,0,43.48139,335,209,73.3,64.3,0,31.53517,200,250,73.8,64.5,0,41.09356,245,842,74.1,64.1,0,58.521336,840.0,273,73.8,64.4,0.0,41.41837,273.99988,808,73.6,64.2,0.0,61.514427,809.6997,575,73.8,64.6,0,57.432045,581.133,176,71.6,64.5,0,35.375397,150,197,70.2,65.3,0,36.23915,195,394,73.9,64.4,0,36.312717,380.0,586,70.4,64.2,0,67.082695,575,732,73.8,64.4,0,50.828594,733.34827,261,73.8,64.7,0,40.19238,250,179,72.1,64.6,0,50.982887,175,334,73.7,64.3,0,36.595848,332.33307,191,70.4,64.5,0,34.28122,185,311,68.9,64.4,0,32.569244,300,311,72.7,64.1,0,33.954224,300,214,68.8,64.2,0,51.84914,210,913,66.7,64.1,0,84.87466,880,80.2,77.8,80.3,80.3,86.8,85.8,1.2,-0.1,29.94
20160907,1715,90.3,45.6,36.98993357,86.362425,274,48.6,44.9,5.6,77.2,73.5,-0.2,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.0,74.4,55.2,69.6,15.0,49.9,54.4,69.6,0,75.0,1.8,55.4,1.8125,55.1,0,0,34.3,11.1,0,0,0,73.5,75.0,59.9,81.6,15,53.8,58.2,67.5,0,74.9,0.99,51.4,1.8125,66.1,0,0,93.2,87.8,17.6,3.6,0.8,15,15,92.2,63.1,84.2,100,46.5,0,90.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100.0,1,72,207,60.1,0,28.637695,200,72,68,0,73.3,58.7,0,9000,266,70.5,56.3,0,34.229347,260,127,68.3,57.2,0,48.69651,125,1020,69.4,56.9,0,27.044645,1000,400,73.7,57.3,0,32.48107,389.9657,607,69.7,57.4,0,43.251873,600,208,67.7,57.5,0,34.51317,200,129,71.1,57.6,0,50.425137,125,333,69.0,58.0,0,33.744354,330,330,69.0,58.4,0,100,650,842,67.8,58.5,0,100.0,950,511,0,57.3,0,34.32854,500,509,69.5,57.1,0,33.90205,500,178,72.0,64.7,0,47.98986,175,246,70.7,65.1,0,42.341473,245,227,71.4,64.9,0,41.503872,220,832,75.7,64.6,0,54.003136,840.0,501,74.0,64.6,0,58.252544,501.99988,339,73.7,64.8,0,32.49128,335.0,341,73.0,64.6,0,30.681545,335,197,71.4,65.3,0,39.170616,195,1015,74.1,64.7,0,51.912697,1020.0,249,68.8,64.6,0,44.74653,245,176,72.9,64.7,0,44.134556,175,249,73.5,64.7,0,46.672344,245.0,834,75.9,64.4,0,57.716423,840.0,498,73.9,64.7,0,52.842285,501.99988,925,74.6,64.6,0,62.895878,930.0,639,73.3,64.7,0,49.075188,643.2,402,72.2,64.5,0,28.11284,400,198,70.8,65.0,0,39.126743,195,408,72.5,64.4,0,33.02439,380,354,70.1,64.8,0,33.229332,335,179,72.9,64.4,0,58.512318,175,252,71.8,64.7,0,42.570953,245,360,73.6,64.4,0,38.398655,350.0,168,73.8,64.7,0,38.987587,160,852,75.8,64.5,0,68.52306,840.0,302,73.6,65.2,0,46.475636,303.59985,300,72.9,64.5,0,37.620148,285,198,70.3,65.0,0,43.722267,195,422,73.9,64.7,0,36.433556,418.3996,351,73.2,64.3,0,42.409637,335,178,72.4,64.5,0,55.407196,175,252,72.3,64.5,0,44.89649,245,520,73.9,64.6,0,49.38896,524.99976,363,73.9,64.3,0,45.177044,365.1999,403,73.9,64.4,0,37.173523,408.1499,92,74.0,65.1,0,32.426804,100,349,72.6,64.9,0,39.933426,335,202,71.8,286.3,0,33.990803,195,447,74.0,64.5,0,40.81853,451.46664,346,71.2,64.5,0,43.48139,335,209,73.3,64.5,0,31.53517,200,250,73.8,64.6,0,41.09356,245,841,74.1,64.2,0,58.521336,840.0,273,73.8,64.5,0.0,41.41837,273.99988,746,73.5,64.3,0.0,59.663464,746.29443,573,73.8,64.7,0,57.860035,581.133,179,71.6,64.7,0,35.375397,150,197,70.2,65.5,0,36.23915,195,402,73.9,64.6,0,36.312717,380.0,590,70.4,64.3,0,67.082695,575,726,73.8,64.6,0,50.828594,733.34827,260,73.8,64.9,0,40.19238,250,178,72.1,64.8,0,50.982887,175,328,73.8,64.5,0,38.069508,332.33307,190,70.4,64.7,0,34.28122,185,310,68.9,64.5,0,32.569244,300,309,72.7,64.3,0,33.954224,300,213,68.8,64.3,0,51.84914,210,908,66.7,64.2,0,84.87466,880,80.1,77.7,80.3,80.3,86.9,85.8,1.1,1.5,29.94
20160907,1720,90.2,46.3,37.15601718,86.362425,275,48.7,45.0,5.55,77.1,73.3,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.0,74.3,55.2,69.6,15.0,49.6,54.4,69.6,0,75.0,1.85,55.4,1.8125,55.3,0,0,34.3,11.1,0,0,0,73.5,75.1,60.0,81.4,15,53.7,58.2,66.2,0,75.0,1.01,51.4,1.8125,66.0,0,0,93.4,87.7,17.3,3.7,0.7,15,15,92.5,63.1,84.2,100,46.5,0,90.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100.0,1,72,207,60.1,0,28.637695,200,72,68,0,73.3,58.6,0,9000,267,70.4,56.3,0,34.229347,260,128,68.3,57.2,0,48.69651,125,1033,69.4,56.8,0,27.044645,1000,385,73.8,57.4,0,31.413677,389.9657,611,69.6,57.4,0,43.251873,600,210,67.8,57.5,0,34.51317,200,129,71.0,57.5,0,50.425137,125,335,69.0,58.0,0,33.744354,330,333,69.0,58.3,0,100,650,846,67.7,58.4,0,100.0,950,512,0,57.2,0,34.32854,500,510,69.4,57.0,0,33.90205,500,178,72.0,64.7,0,47.98986,175,249,70.8,65.1,0,42.341473,245,228,71.4,64.9,0,41.503872,220,829,75.7,64.5,0,54.23258,840.0,504,74.1,64.5,0,58.252544,501.99988,339,73.7,64.8,0,32.49128,335.0,340,73.0,64.7,0,30.681545,335,198,71.4,65.3,0,39.170616,195,1018,74.1,64.7,0,51.912697,1020.0,250,68.8,64.5,0,44.74653,245,177,72.9,64.7,0,44.134556,175,251,73.5,64.7,0,46.672344,245.0,841,76.4,64.4,0,57.716423,840.0,500,73.9,64.7,0,52.842285,501.99988,931,74.5,64.6,0,62.895878,930.0,566,73.1,64.8,0,46.120586,572.9999,408,72.2,64.5,0,28.11284,400,201,70.8,65.1,0,39.126743,195,407,72.4,64.5,0,33.02439,380,355,70.1,64.8,0,33.229332,335,180,72.8,64.3,0,58.512318,175,254,71.8,64.7,0,42.570953,245,363,73.7,64.4,0,38.398655,350.0,168,73.8,64.7,0,38.707714,160,848,75.8,64.5,0,67.90971,840.0,271,73.7,65.3,0,45.012695,275.99985,305,72.9,64.5,0,37.620148,285,200,70.3,65.1,0,43.722267,195,427,73.9,64.8,0,36.433556,418.3996,358,73.1,64.3,0,42.409637,335,178,72.4,64.5,0,55.407196,175,254,72.3,64.5,0,44.89649,245,524,74.0,64.5,0,49.38896,524.99976,366,73.9,64.3,0,45.177044,365.1999,406,73.9,64.4,0,37.173523,408.1499,92,73.9,65.2,0,32.426804,100,349,72.6,65.0,0,39.933426,335,203,71.7,286.2,0,33.990803,195,446,74.0,64.5,0,40.81853,451.46664,347,71.3,64.5,0,43.48139,335,208,73.3,64.5,0,31.53517,200,249,73.8,64.7,0,41.09356,245,843,74.1,64.2,0,58.521336,840.0,274,73.8,64.5,0.0,41.41837,273.99988,686,73.4,64.3,0.0,57.632214,685.6946,574,73.7,64.7,0,57.432045,581.133,180,71.6,64.7,0,35.375397,150,198,70.2,65.5,0,36.23915,195,393,73.9,64.7,0,36.312717,380.0,590,70.4,64.3,0,67.082695,575,688,73.8,64.6,0,48.348854,689.84827,262,73.7,64.9,0,40.19238,250,179,72.1,64.8,0,50.982887,175,331,73.8,64.5,0,37.62741,332.33307,191,70.4,64.7,0,34.28122,185,309,68.9,64.5,0,32.569244,300,309,72.7,64.3,0,33.954224,300,214,68.8,64.3,0,51.84914,210,914,66.7,64.1,0,84.87466,880,80.1,77.8,80.3,80.3,86.9,85.8,2.9,-1.5,29.94
20160907,1725,90.1,45.7,36.87698308,86.362425,269,48.7,44.9,5.55,77.0,73.3,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.0,74.3,55.1,69.6,15.0,49.2,54.4,69.6,0,74.9,1.85,55.4,1.8125,55.2,0,0,34.3,11.1,0,0,0,73.5,75.0,59.9,80.2,15,53.5,58.2,67.0,0,75.1,1.01,51.4,1.8125,66.0,0,0,93.4,86.2,17.6,4.0,1.4,15,15,92.4,63.1,84.2,100,46.6,0,90.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100.0,1,72,207,60.0,0,28.637695,200,72,68,0,73.3,58.6,0,9000,267,70.4,56.2,0,34.229347,260,128,68.2,57.1,0,48.69651,125,1020,69.3,56.8,0,26.515802,1000,384,73.8,57.4,0,31.413677,389.9657,611,69.6,57.4,0,43.251873,600,209,67.7,57.4,0,34.51317,200,130,71.0,57.5,0,50.425137,125,334,69.1,57.9,0,33.744354,330,334,68.9,58.3,0,100,650,845,67.6,58.4,0,100.0,950,512,0,57.2,0,34.32854,500,510,69.4,57.1,0,33.90205,500,178,72.0,64.6,0,47.98986,175,250,70.8,65.0,0,42.341473,245,228,71.4,64.8,0,41.503872,220,833,75.9,64.5,0,53.71332,840.0,503,74.1,64.5,0,58.33737,501.99988,337,73.7,64.8,0,32.046192,335.0,341,73.0,64.6,0,30.681545,335,198,71.4,65.3,0,39.170616,195,1014,74.1,64.6,0,51.912697,1020.0,250,68.8,64.5,0,44.74653,245,179,72.9,64.6,0,44.134556,175,244,73.5,64.7,0,45.89366,245.0,846,76.6,64.3,0,57.632023,840.0,502,73.9,64.6,0,52.75762,501.99988,932,74.4,64.6,0,62.212093,930.0,485,73.4,64.9,0,43.71847,516.45013,414,72.2,64.4,0,28.11284,400,203,70.8,65.0,0,39.126743,195,390,72.4,64.4,0,32.560974,380,358,70.0,64.8,0,33.229332,335,179,72.8,64.3,0,58.35457,175,257,71.8,64.7,0,42.570953,245,358,73.7,64.3,0,37.953835,350.0,168,73.8,64.6,0,37.649063,160,846,75.7,64.4,0,67.45584,840.0,233,73.8,65.4,0,41.54274,230.0,309,72.9,64.5,0,37.620148,285,204,70.3,65.0,0,43.722267,195,416,73.9,64.7,0,35.91291,418.3996,352,73.1,64.3,0,41.963856,335,179,72.5,64.4,0,55.407196,175,255,72.3,64.4,0,44.89649,245,523,74.0,64.5,0,49.38896,524.99976,363,73.9,64.2,0,45.177044,365.1999,409,73.8,64.4,0,37.173523,408.1499,93,73.9,65.2,0,32.426804,100,352,72.6,64.9,0,39.933426,335,203,71.6,285.9,0,33.990803,195,446,74.0,64.5,0,40.81853,451.46664,348,71.2,64.4,0,43.48139,335,209,73.3,64.4,0,31.53517,200,252,73.8,64.6,0,41.09356,245,844,74.1,64.1,0,58.509075,840.0,276,73.7,64.5,0.0,41.41837,273.99988,623,73.3,64.3,0.0,55.697113,625.0946,555,73.8,64.7,0,56.067093,553.53296,183,71.6,64.7,0,35.375397,150,199,70.2,65.5,0,36.23915,195,399,73.9,64.6,0,36.312717,380.0,593,70.4,64.1,0,67.082695,575,688,73.8,64.6,0,48.348854,689.84827,263,73.7,64.9,0,40.19238,250,180,72.1,64.8,0,50.982887,175,331,73.8,64.6,0,37.62741,332.33307,190,70.4,64.7,0,34.28122,185,312,68.9,64.5,0,32.569244,300,308,72.7,64.2,0,33.954224,300,214,68.8,64.3,0,51.84914,210,913,66.7,64.1,0,84.87466,880,80.1,77.6,80.3,80.3,86.9,85.8,1.0,0.1,29.94
20160907,1730,90.0,46.2,36.97362656,86.362425,271,48.6,44.9,5.55,77.0,73.4,-0.1,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.9,74.3,55.1,69.6,15.0,48.8,54.4,69.6,0,74.9,1.8,55.4,1.8125,55.5,0,0,34.3,11.1,0,0,0,73.5,74.9,59.8,80.1,15,53.3,58.2,67.8,0,74.9,0.99,51.4,1.8125,66.0,0,0,93.6,86.1,17.8,4.1,0.8,15,15,92.2,63.1,84.2,100,46.5,0,90.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100.0,1,72,205,60.0,0,28.637695,200,72,68,0,73.3,58.6,0,9000,265,70.4,56.2,0,34.229347,260,127,68.2,57.1,0,48.69651,125,1019,69.3,56.7,0,26.515802,1000,392,73.9,57.4,0,31.413677,389.9657,607,69.7,57.3,0,43.251873,600,208,67.7,57.4,0,34.51317,200,129,71.1,57.4,0,50.425137,125,334,69.0,57.9,0,33.744354,330,330,68.9,58.3,0,100,650,841,67.7,58.4,0,100.0,950,512,0,57.2,0,34.32854,500,509,69.4,57.0,0,33.90205,500,177,72.1,64.6,0,47.98986,175,247,70.6,65.0,0,42.341473,245,227,71.4,64.8,0,41.503872,220,830,75.7,64.4,0,54.220505,840.0,546,74.0,64.4,0,59.69462,540.0,336,73.7,64.7,0,32.924335,335.0,340,73.0,64.6,0,30.681545,335,196,71.1,65.3,0,39.170616,195,1014,74.1,64.6,0,51.9831,1020.0,249,68.8,64.4,0,44.74653,245,177,72.9,64.5,0,44.134556,175,249,73.5,64.6,0,46.781845,245.0,836,76.6,64.3,0,57.632023,840.0,499,74.0,64.6,0,52.75762,501.99988,916,74.4,64.5,0,62.200092,930.0,489,73.4,64.7,0,42.46937,493.0501,409,72.2,64.4,0,28.11284,400,200,70.8,65.0,0,39.126743,195,387,72.4,64.3,0,33.012196,380,348,70.0,64.7,0,33.229332,335,181,72.8,64.3,0,59.847103,175,254,71.8,64.7,0,42.570953,245,358,73.8,64.3,0,39.276268,350.0,166,73.8,64.6,0,37.649063,160,839,75.6,64.3,0,67.45584,840.0,237,73.8,65.4,0,41.095394,230.0,305,72.8,64.4,0,37.620148,285,201,70.3,65.0,0,43.722267,195,419,73.9,64.6,0,35.91291,418.3996,353,73.1,64.2,0,41.963856,335,178,72.5,64.4,0,55.407196,175,251,72.2,64.3,0,44.89649,245,521,74.0,64.4,0,49.38896,524.99976,363,73.9,64.2,0,45.152626,365.1999,402,73.8,64.4,0,37.173523,408.1499,91,73.9,65.1,0,32.426804,100,347,72.6,64.9,0,39.933426,335,201,71.6,286.1,0,33.990803,195,443,74.0,64.4,0,40.81853,451.46664,345,71.3,64.4,0,43.48139,335,213,73.3,64.4,0,31.53517,200,250,73.8,64.5,0,41.09356,245,842,74.1,64.0,0,58.509075,840.0,223,73.6,64.5,0.0,37.330708,228.39978,554,73.3,64.2,0.0,54.086536,564.49475,553,73.8,64.6,0,56.067093,553.53296,176,71.6,64.6,0,35.375397,150,198,70.2,65.4,0,36.23915,195,397,73.8,64.5,0,36.312717,380.0,587,70.3,64.1,0,67.082695,575,685,73.9,64.6,0,48.421432,689.84827,262,73.6,64.8,0,40.19238,250,179,72.1,64.8,0,50.982887,175,305,73.7,64.5,0,36.460762,311.33307,190,70.4,64.6,0,34.28122,185,313,68.9,64.4,0,32.569244,300,308,72.7,64.2,0,33.954224,300,213,68.8,64.2,0,51.84914,210,908,66.7,64.0,0,84.87466,880,80.1,77.6,80.2,80.3,86.9,85.8,1.0,0.1,29.94
20160907,1735,89.8,46.1,36.79227146,86.362425,273,48.6,44.9,5.55,76.9,73.2,-0.1,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.9,74.3,55.1,69.6,15.0,49.0,54.0,69.6,0,74.9,1.85,55.0,1.8125,55.0,0,0,34.3,11.1,0,0,0,73.4,74.9,59.6,80.2,15,53.1,58.0,66.1,0,74.9,1.0,51.0,1.8125,66.1,0,0,93.7,86.4,17.2,3.7,1.5,15,15,92.4,63.1,84.2,100,47.6,0,90.5,1.3,63.5,63.0,0,12.8,0,0,1,100.0,1,72,206,60.0,0,28.637695,200,72,68,0,73.3,58.6,0,9000,266,70.4,56.2,0,34.229347,260,128,68.2,57.1,0,48.69651,125,1024,69.4,56.7,0,26.515802,1000,384,73.8,57.4,0,31.413677,389.9657,612,69.6,57.3,0,43.251873,600,209,67.6,57.4,0,34.51317,200,130,71.0,57.5,0,50.425137,125,335,69.0,57.9,0,33.744354,330,334,68.9,58.3,0,100,650,844,67.7,58.4,0,100.0,950,513,0,57.2,0,34.32854,500,510,69.4,57.0,0,33.90205,500,177,72.2,64.5,0,47.98986,175,248,70.6,64.9,0,42.341473,245,227,71.3,64.7,0,41.503872,220,834,75.3,64.3,0,53.665016,840.0,540,73.9,64.3,0,60.6762,540.0,339,73.7,64.7,0,33.369423,335.0,338,73.1,64.6,0,30.681545,335,197,70.8,65.2,0,39.170616,195,1022,74.2,64.5,0,51.9831,1020.0,249,68.8,64.4,0,44.74653,245,177,72.9,64.5,0,44.134556,175,250,73.5,64.5,0,46.781845,245.0,839,76.4,64.2,0,57.632023,840.0,500,73.9,64.5,0,52.75762,501.99988,918,74.3,64.5,0,62.200092,930.0,443,73.3,64.7,0,40.37953,446.25024,409,72.2,64.3,0,28.11284,400,201,70.7,64.9,0,39.126743,195,379,72.4,64.3,0,33.47561,380,360,70.0,64.7,0,33.229332,335,180,72.9,64.1,0,59.847103,175,253,71.8,64.6,0,42.570953,245,356,73.8,64.2,0,39.276268,350.0,166,73.8,64.5,0,37.649063,160,842,75.6,64.3,0,67.45584,840.0,237,73.9,65.3,0,41.095394,230.0,307,72.8,64.4,0,37.620148,285,201,70.4,64.9,0,43.722267,195,421,73.8,64.6,0,35.91291,418.3996,353,73.1,64.1,0,41.963856,335,177,72.5,64.3,0,55.407196,175,252,72.2,64.3,0,44.89649,245,550,74.1,64.3,0,51.03074,550.1999,362,74.0,64.1,0,45.494507,365.1999,401,73.8,64.3,0,37.173523,408.1499,91,73.9,65.1,0,32.426804,100,349,72.6,64.9,0,39.933426,335,201,71.5,286.0,0,33.990803,195,446,74.0,64.3,0,40.81853,451.46664,344,71.3,64.3,0,43.48139,335,211,73.3,64.3,0,31.53517,200,252,73.8,64.4,0,41.09356,245,845,74.1,64.0,0,58.509075,840.0,183,73.6,64.5,0.0,34.092587,182.79988,503,73.2,64.2,0.0,52.223557,503.8941,553,73.8,64.6,0,56.067093,553.53296,180,71.6,64.6,0,35.375397,150,198,70.2,65.4,0,36.23915,195,392,73.8,64.5,0,36.312717,380.0,588,70.2,64.0,0,67.082695,575,685,73.8,64.5,0,48.421432,689.84827,261,73.6,64.8,0,40.19238,250,178,72.1,64.7,0,50.982887,175,311,73.8,64.5,0,36.546726,311.33307,191,70.4,64.6,0,34.28122,185,310,68.9,64.3,0,32.569244,300,309,72.8,64.1,0,33.954224,300,213,68.8,64.2,0,51.84914,210,908,66.7,64.0,0,84.87466,880,80.1,77.7,80.2,80.3,86.9,85.8,1.2,0.0,29.94
20160907,1740,89.6,46.2,36.67908722,86.362425,273,48.6,44.9,5.6,76.8,73.1,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.3,55.1,69.6,15.0,49.1,54.0,69.6,0,74.9,1.85,55.0,1.8125,55.1,0,0,34.3,11.1,0,0,0,73.5,74.9,59.8,79.5,15,53.0,58.0,66.2,0,74.9,1.01,51.0,1.8125,66.0,0,0,93.8,85.5,17.4,3.6,1.2,15,15,92.4,63.1,84.2,100,46.9,0,90.5,1.3,63.5,63.0,0,12.8,0,0,1,100.0,1,72,206,60.0,0,28.637695,200,72,68,0,73.3,58.6,0,9000,267,70.4,56.2,0,34.229347,260,128,68.2,57.1,0,48.69651,125,1024,69.3,56.7,0,26.515802,1000,367,73.8,57.4,0,29.76294,368.3657,612,69.6,57.3,0,43.251873,600,209,67.7,57.4,0,34.51317,200,131,71.0,57.5,0,50.425137,125,335,68.9,57.9,0,33.744354,330,334,68.9,58.2,0,100,650,847,67.6,58.4,0,100.0,950,512,0,57.2,0,34.32854,500,510,69.4,57.0,0,33.90205,500,177,72.3,64.5,0,47.98986,175,247,70.6,64.9,0,42.341473,245,227,71.3,64.7,0,41.503872,220,835,75.2,64.3,0,53.616714,840.0,539,73.9,64.3,0,60.66408,540.0,339,73.6,64.6,0,33.08072,335.0,340,73.1,64.5,0,30.681545,335,196,70.7,65.1,0,39.170616,195,1021,74.2,64.5,0,51.9831,1020.0,249,68.8,64.4,0,44.74653,245,177,72.9,64.4,0,44.134556,175,250,73.4,64.5,0,46.781845,245.0,839,76.4,64.2,0,57.632023,840.0,500,73.9,64.5,0,52.75762,501.99988,920,74.2,64.4,0,62.200092,930.0,400,73.3,64.7,0,38.36176,399.45026,410,72.2,64.3,0,28.11284,400,201,70.7,64.9,0,39.126743,195,399,72.3,64.3,0,32.54878,380,348,70.0,64.6,0,33.229332,335,181,72.9,64.1,0,59.847103,175,254,71.9,64.6,0,42.570953,245,357,73.9,64.2,0,39.276268,350.0,166,73.8,64.5,0,37.649063,160,842,75.6,64.3,0,67.45584,840.0,233,73.9,65.3,0,40.49087,230.0,305,72.8,64.4,0,37.620148,285,201,70.4,64.9,0,43.722267,195,421,73.8,64.6,0,35.91291,418.3996,352,73.1,64.1,0,41.963856,335,177,72.5,64.3,0,55.407196,175,251,72.2,64.3,0,44.89649,245,579,74.0,64.3,0,52.154053,575.3999,364,74.0,64.1,0,45.201466,365.1999,404,73.8,64.3,0,37.173523,408.1499,91,73.8,65.1,0,32.426804,100,349,72.6,64.8,0,39.933426,335,200,71.5,286.3,0,33.990803,195,445,74.0,64.3,0,40.81853,451.46664,344,71.3,64.3,0,43.48139,335,212,73.3,64.3,0,31.53517,200,254,73.8,64.4,0,41.09356,245,846,74.0,63.9,0,58.509075,840.0,165,73.6,64.6,0.0,31.617828,160.0,442,73.1,64.1,0.0,50.44471,443.29428,554,73.9,64.5,0,56.067093,553.53296,180,71.6,64.6,0,35.375397,150,199,70.2,65.4,0,36.23915,195,391,73.8,64.4,0,36.312717,380.0,588,70.2,64.0,0,67.082695,575,688,73.8,64.5,0,48.27628,689.84827,261,73.6,64.8,0,40.19238,250,178,72.1,64.7,0,50.982887,175,310,73.8,64.4,0,36.546726,311.33307,190,70.3,64.5,0,34.28122,185,308,68.9,64.3,0,32.569244,300,309,72.7,64.0,0,33.954224,300,213,68.8,64.1,0,51.84914,210,907,66.7,63.9,0,84.87466,880,80.1,77.7,80.2,80.3,86.9,85.8,1.3,0.1,29.94
20160907,1745,89.4,47.2,36.86636179,86.362425,266,48.6,44.9,5.6,77.0,73.4,-0.2,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.3,55.1,69.6,15.0,49.2,54.0,69.6,0,74.9,1.8,55.0,1.8125,55.7,0,0,34.2,11.1,0,0,0,73.4,74.8,59.6,79.2,15,52.8,58.0,67.8,0,74.9,1.02,51.0,1.8125,66.0,0,0,93.9,85.1,17.9,4.1,1.0,15,15,92.2,63.1,84.2,100,46.8,0,90.5,1.3,63.5,63.0,0,12.8,0,0,1,100.0,1,72,208,59.9,0,28.637695,200,72,68,0,73.3,58.5,0,9000,266,70.4,56.1,0,34.229347,260,127,68.1,57.1,0,48.69651,125,1023,69.4,56.7,0,26.515802,1000,371,73.8,57.4,0,29.05548,368.3657,609,69.6,57.3,0,43.251873,600,208,67.7,57.4,0,34.51317,200,129,70.9,57.4,0,50.425137,125,334,68.9,57.8,0,33.744354,330,331,68.9,58.2,0,100,650,841,67.6,58.4,0,100.0,950,512,0,57.1,0,34.32854,500,509,69.4,57.0,0,33.90205,500,178,72.5,64.4,0,47.98986,175,250,70.5,64.8,0,42.341473,245,227,71.3,64.6,0,41.503872,220,828,75.0,64.3,0,54.317112,840.0,541,73.9,64.3,0,60.6762,540.0,340,73.5,64.6,0,33.08072,335.0,340,73.0,64.5,0,30.681545,335,197,70.6,65.2,0,39.170616,195,1023,74.2,64.4,0,51.9831,1020.0,249,68.9,64.3,0,44.74653,245,177,72.9,64.4,0,44.134556,175,251,73.3,64.4,0,46.781845,245.0,841,76.3,64.2,0,57.632023,840.0,503,73.9,64.4,0,52.75762,501.99988,928,74.1,64.4,0,62.200092,930.0,377,73.4,64.7,0,37.196735,376.05023,411,72.2,64.3,0,28.11284,400,202,70.7,64.9,0,39.126743,195,405,72.3,64.2,0,32.865856,380,362,70.0,64.6,0,33.229332,335,181,72.9,64.1,0,59.847103,175,253,71.8,64.5,0,42.570953,245,359,73.9,64.2,0,39.276268,350.0,167,73.8,64.4,0,37.649063,160,845,75.5,64.2,0,67.45584,840.0,234,73.9,65.3,0,40.49087,230.0,305,72.8,64.3,0,37.620148,285,202,70.4,64.8,0,43.722267,195,418,73.8,64.5,0,35.91291,418.3996,348,73.0,64.1,0,41.963856,335,177,72.5,64.2,0,55.407196,175,250,72.2,64.2,0,44.89649,245,598,74.0,64.2,0,52.84533,600.59985,361,74.0,64.0,0,45.604397,365.1999,368,73.7,64.2,0,35.324986,368.2499,93,73.8,65.0,0,32.426804,100,348,72.7,64.8,0,39.933426,335,202,71.5,286.1,0,33.990803,195,446,74.0,64.3,0,40.81853,451.46664,346,71.3,64.3,0,43.48139,335,211,73.3,64.2,0,31.53517,200,254,73.8,64.4,0,41.09356,245,847,74.0,63.9,0,58.276115,840.0,166,73.6,64.6,0.0,31.617828,160.0,349,73.0,64.1,0.0,47.427883,335.0,557,73.8,64.5,0,56.067093,553.53296,185,71.6,64.5,0,35.375397,150,200,70.2,65.3,0,36.23915,195,397,73.8,64.4,0,36.312717,380.0,591,70.1,64.0,0,67.082695,575,682,73.7,64.4,0,48.784325,689.84827,262,73.5,64.7,0,40.19238,250,179,72.1,64.7,0,50.982887,175,294,73.7,64.4,0,36.33796,290.33307,191,70.3,64.5,0,34.28122,185,313,68.9,64.2,0,32.569244,300,308,72.8,64.0,0,33.954224,300,213,68.8,64.1,0,51.84914,210,909,66.7,63.9,0,84.87466,880,80.1,77.6,80.2,80.3,86.9,85.8,-0.6,0.2,29.94
20160907,1750,89.2,46.8,36.58568993,86.362425,272,48.5,44.8,5.6,77.0,73.4,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.3,55.0,69.6,15.0,49.2,54.0,69.6,0,74.9,1.8,55.0,1.8125,55.1,0,0,34.2,11.1,0,0,0,73.4,74.9,59.7,78.7,15,52.6,58.0,67.3,0,74.9,1.01,51.0,1.8125,66.0,0,0,93.7,84.5,17.7,3.6,1.2,15,15,92.6,63.1,84.2,100,46.1,0,90.5,1.3,63.5,63.0,0,12.8,0,0,1,100.0,1,72,206,59.9,0,28.637695,200,72,68,0,73.3,58.5,0,9000,265,70.4,56.1,0,34.229347,260,127,68.2,57.0,0,48.69651,125,1002,69.4,56.7,0,25.974665,1000,372,73.8,57.4,0,29.05548,368.3657,609,69.6,57.2,0,43.251873,600,208,67.7,57.3,0,34.51317,200,129,70.8,57.4,0,50.425137,125,333,68.9,57.8,0,33.744354,330,331,68.9,58.2,0,100,650,839,67.6,58.3,0,100.0,950,511,0,57.1,0,34.32854,500,509,69.3,56.9,0,33.90205,500,178,72.6,64.4,0,47.98986,175,250,70.5,64.9,0,42.341473,245,227,71.3,64.7,0,41.503872,220,837,75.0,64.3,0,53.04915,840.0,535,73.9,64.3,0,61.269993,540.0,340,73.4,64.6,0,33.08072,335.0,340,73.1,64.5,0,30.681545,335,198,70.6,65.2,0,39.170616,195,1025,74.2,64.5,0,51.9831,1020.0,249,68.9,64.3,0,44.74653,245,177,72.9,64.4,0,44.134556,175,252,73.3,64.5,0,46.781845,245.0,842,76.3,64.2,0,57.632023,840.0,504,73.9,64.5,0,52.75762,501.99988,923,74.1,64.4,0,62.200092,930.0,326,73.4,64.8,0,35.02282,329.25012,413,72.2,64.3,0,28.11284,400,202,70.7,64.9,0,39.126743,195,400,72.3,64.3,0,32.69512,380,356,70.0,64.6,0,33.229332,335,180,72.9,64.1,0,59.847103,175,253,71.8,64.6,0,42.570953,245,356,73.9,64.2,0,39.276268,350.0,166,73.8,64.5,0,37.649063,160,845,75.4,64.3,0,67.45584,840.0,233,73.9,65.3,0,40.92613,230.0,306,72.8,64.3,0,37.620148,285,201,70.3,64.9,0,43.722267,195,419,73.8,64.5,0,35.91291,418.3996,352,73.1,64.1,0,41.963856,335,179,72.5,64.3,0,55.852283,175,251,72.2,64.3,0,44.89649,245,597,74.0,64.3,0,52.84533,600.59985,362,74.0,64.1,0,45.677654,365.1999,340,73.7,64.3,0,34.168156,335.0,91,73.8,65.0,0,32.426804,100,348,72.6,64.8,0,39.933426,335,202,71.4,285.7,0,33.990803,195,446,74.0,64.3,0,40.81853,451.46664,343,71.3,64.3,0,43.48139,335,212,73.3,64.3,0,31.53517,200,252,73.7,64.4,0,41.09356,245,850,74.0,64.0,0,58.496815,840.0,165,73.6,64.6,0.0,31.617828,160.0,344,73.0,64.2,0.0,47.427883,335.0,522,73.6,64.5,0,54.158474,525.933,180,71.6,64.6,0,35.375397,150,199,70.3,65.3,0,36.23915,195,401,73.8,64.4,0,36.312717,380.0,594,70.0,64.1,0,67.082695,575,685,73.7,64.5,0,48.31257,689.84827,261,73.5,64.8,0,40.19238,250,179,72.2,64.7,0,50.982887,175,270,73.8,64.5,0,34.716934,269.33307,190,70.2,64.5,0,34.28122,185,311,68.9,64.3,0,32.569244,300,309,72.6,64.1,0,33.954224,300,213,68.8,64.1,0,51.84914,210,908,66.7,64.0,0,84.87466,880,80.1,77.8,80.2,80.3,86.9,85.8,2.7,-0.1,29.94
20160907,1755,89.0,47.1,36.54309316,86.362425,271,48.4,44.8,5.6,77.0,73.4,-0.2,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.3,54.9,69.6,15.0,49.2,54.0,69.6,0,74.9,1.8,55.0,1.8125,55.1,0,0,34.2,11.1,0,0,0,73.5,75.0,59.7,78.7,15,52.5,58.0,66.6,0,75.0,0.98,51.0,1.8125,65.9,0,0,93.7,84.6,17.5,4.1,0.9,15,15,92.4,63.1,84.2,100,46.8,0,90.5,1.3,63.5,63.0,0,12.8,0,0,1,100.0,1,72,206,59.9,0,28.637695,200,72,68,0,73.3,58.5,0,9000,265,70.4,56.1,0,34.229347,260,127,68.2,57.0,0,48.69651,125,1013,69.4,56.6,0,25.974665,1000,369,73.8,57.4,0,28.608662,368.3657,608,69.5,57.2,0,43.251873,600,207,67.8,57.3,0,34.51317,200,130,70.8,57.3,0,50.425137,125,334,68.9,57.8,0,33.744354,330,331,68.9,58.2,0,100,650,841,67.5,58.3,0,100.0,950,511,0,57.0,0,34.32854,500,509,69.3,56.9,0,33.90205,500,178,72.6,64.5,0,47.98986,175,248,70.5,64.9,0,42.341473,245,226,71.3,64.7,0,41.503872,220,832,75.0,64.3,0,53.930683,840.0,538,73.8,64.3,0,60.167236,540.0,340,73.4,64.6,0,33.08072,335.0,338,73.1,64.6,0,30.681545,335,197,70.5,65.2,0,39.170616,195,1018,74.2,64.5,0,51.9831,1020.0,247,68.8,64.4,0,44.74653,245,177,72.9,64.5,0,44.134556,175,252,73.2,64.5,0,46.781845,245.0,840,76.2,64.3,0,57.632023,840.0,503,73.9,64.5,0,52.75762,501.99988,922,74.0,64.5,0,62.200092,930.0,309,73.5,64.9,0,34.025944,300.0,412,72.2,64.3,0,28.11284,400,201,70.7,64.9,0,39.126743,195,396,72.3,64.3,0,32.69512,380,354,70.0,64.6,0,33.229332,335,179,72.8,64.2,0,59.847103,175,252,71.8,64.6,0,42.570953,245,356,74.0,64.3,0,39.276268,350.0,166,73.7,64.5,0,37.649063,160,843,75.3,64.3,0,67.45584,840.0,233,73.9,65.3,0,40.92613,230.0,305,72.8,64.4,0,37.620148,285,200,70.3,64.9,0,43.722267,195,415,73.8,64.6,0,35.91291,418.3996,349,73.0,64.1,0,41.963856,335,179,72.6,64.3,0,55.852283,175,249,72.1,64.3,0,44.89649,245,593,74.0,64.3,0,52.84533,600.59985,362,73.9,64.2,0,45.213676,365.1999,337,73.8,64.3,0,34.168156,335.0,92,73.8,65.1,0,32.426804,100,346,72.6,64.8,0,39.933426,335,201,71.4,286.0,0,33.990803,195,444,74.0,64.3,0,40.81853,451.46664,343,71.3,64.3,0,43.48139,335,212,73.3,64.3,0,31.53517,200,253,73.7,64.4,0,41.09356,245,852,74.0,64.0,0,58.423244,840.0,165,73.7,64.7,0.0,31.617828,160.0,340,73.0,64.2,0.0,47.427883,335.0,495,73.7,64.6,0,52.643143,498.33313,182,71.6,64.5,0,35.375397,150,199,70.3,65.4,0,36.23915,195,404,73.7,64.5,0,36.312717,380.0,589,70.0,64.1,0,67.082695,575,647,73.8,64.5,0,46.31668,646.34827,261,73.5,64.8,0,40.19238,250,178,72.2,64.7,0,50.982887,175,270,73.8,64.5,0,34.716934,269.33307,191,70.2,64.5,0,34.28122,185,308,68.9,64.3,0,32.569244,300,308,72.7,64.1,0,33.954224,300,212,68.8,64.2,0,51.84914,210,906,66.7,64.0,0,84.87466,880,80.0,77.7,80.2,80.3,86.9,85.8,0.1,0.5,29.93
20160907,1800,88.9,47.6,36.63391578,86.362425,276,48.4,44.8,5.55,76.9,73.3,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.9,74.3,55.0,69.6,15.0,49.2,54.0,69.6,0,74.9,1.8,55.0,1.8125,55.1,0,0,34.2,11.1,0,0,0,73.5,75.1,59.6,78.3,15,52.4,58.0,66.0,0,75.1,1.0,51.0,1.8125,65.8,0,0,93.8,84.1,17.5,4.0,1.3,15,15,92.5,63.1,84.2,100,47.0,0,90.5,1.3,63.5,63.0,0,12.8,0,0,1,100.0,1,72,207,59.9,0,28.637695,200,72,68,0,73.3,58.4,0,9000,266,70.3,56.0,0,34.229347,260,128,68.2,57.0,0,48.69651,125,1012,69.4,56.6,0,25.974665,1000,370,73.8,57.4,0,28.608662,368.3657,608,69.4,57.2,0,43.251873,600,208,67.7,57.3,0,34.51317,200,129,70.8,57.3,0,50.425137,125,333,68.8,57.8,0,33.744354,330,332,68.9,58.1,0,100,650,840,67.5,58.3,0,100.0,950,511,0,57.0,0,34.32854,500,509,69.3,56.9,0,33.90205,500,177,72.7,64.5,0,47.98986,175,246,70.5,64.9,0,42.341473,245,224,71.3,64.7,0,41.503872,220,845,74.8,64.3,0,55.114113,840.0,519,73.7,64.3,0,58.834225,517.19977,340,73.3,64.6,0,33.525803,335.0,338,73.1,64.5,0,30.681545,335,196,70.5,65.2,0,39.170616,195,1016,74.2,64.5,0,51.9831,1020.0,246,68.8,64.3,0,44.74653,245,176,72.9,64.5,0,44.134556,175,251,73.1,64.5,0,46.781845,245.0,836,76.1,64.2,0,57.632023,840.0,500,73.9,64.5,0,52.75762,501.99988,918,74.0,64.5,0,62.200092,930.0,309,73.6,64.9,0,34.025944,300.0,413,72.2,64.3,0,28.11284,400,200,70.7,64.9,0,39.126743,195,389,72.3,64.3,0,32.69512,380,352,70.0,64.7,0,33.229332,335,181,72.8,64.2,0,60.283947,175,252,71.8,64.6,0,42.570953,245,355,74.0,64.2,0,39.709064,350.0,165,73.7,64.5,0,37.649063,160,834,75.3,64.3,0,67.45584,840.0,235,73.9,65.3,0,42.497887,230.0,303,72.8,64.4,0,37.620148,285,199,70.2,64.9,0,44.165966,195,417,73.9,64.6,0,35.91291,418.3996,346,73.0,64.1,0,41.963856,335,177,72.6,64.3,0,55.852283,175,247,72.1,64.3,0,44.89649,245,623,74.1,64.3,0,54.16615,625.79987,361,73.9,64.2,0,45.799755,365.1999,338,73.8,64.4,0,35.03876,335.0,90,73.7,65.1,0,32.426804,100,347,72.6,64.8,0,39.933426,335,200,71.4,286.0,0,33.990803,195,443,74.0,64.3,0,40.81853,451.46664,342,71.3,64.3,0,43.48139,335,212,73.3,64.3,0,31.53517,200,253,73.7,64.5,0,41.09356,245,847,73.9,64.0,0,58.607162,840.0,165,73.7,64.7,0.0,31.617828,160.0,339,72.9,64.3,0.0,47.427883,335.0,436,73.7,64.7,0,49.600925,443.133,177,71.6,64.6,0,35.375397,150,199,70.2,65.3,0,36.23915,195,392,73.7,64.4,0,36.312717,380.0,588,70.0,64.1,0,67.082695,575,643,73.8,64.5,0,46.31668,646.34827,261,73.5,64.8,0,40.19238,250,178,72.3,64.7,0,50.982887,175,268,73.8,64.5,0,34.716934,269.33307,190,70.2,64.5,0,34.28122,185,308,68.9,64.3,0,32.569244,300,307,72.7,64.0,0,33.954224,300,211,68.8,64.2,0,51.84914,210,901,66.6,63.9,0,84.87466,880,80.0,77.6,80.2,80.3,86.9,85.8,-0.5,-0.1,29.93
20160907,1805,88.9,48.0,36.76536756,85.4296,272,48.4,44.8,5.55,77.0,73.4,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.9,74.2,54.9,69.6,15.0,49.2,54.0,69.6,0,74.9,1.8,55.0,1.8125,55.1,0,0,34.3,11.1,0,0,0,73.5,74.9,59.8,78.4,15,52.3,58.0,67.4,0,74.9,1.0,51.0,1.8125,65.9,0,0,93.9,84.4,17.8,3.9,0.6,15,15,92.8,63.1,84.2,100,47.0,0,90.5,1.3,63.5,63.0,0,12.9,0,0,1,100.0,1,72,208,59.9,0,28.637695,200,72,68,0,73.3,58.4,0,9000,266,70.4,56.1,0,34.229347,260,128,68.2,57.0,0,48.69651,125,1023,69.4,56.6,0,25.974665,1000,369,73.8,57.4,0,28.608662,368.3657,607,69.5,57.2,0,43.251873,600,208,67.7,57.3,0,34.51317,200,129,70.7,57.3,0,50.425137,125,333,68.8,57.8,0,33.744354,330,332,68.9,58.2,0,100,650,842,67.5,58.3,0,100.0,950,512,0,57.0,0,34.32854,500,509,69.3,56.9,0,33.90205,500,177,72.7,64.4,0,47.98986,175,250,70.4,64.9,0,42.341473,245,226,71.2,64.7,0,41.503872,220,848,75.0,64.4,0,54.317112,840.0,470,73.6,64.3,0,55.24721,471.59988,341,73.3,64.6,0,33.525803,335.0,338,73.1,64.5,0,30.681545,335,197,70.5,65.2,0,39.170616,195,1017,74.2,64.5,0,52.135647,1020.0,249,68.8,64.4,0,44.74653,245,177,72.9,64.4,0,44.134556,175,252,73.1,64.5,0,46.781845,245.0,839,75.9,64.2,0,57.632023,840.0,502,73.9,64.5,0,52.75762,501.99988,922,73.9,64.4,0,62.200092,930.0,309,73.6,64.9,0,34.025944,300.0,413,72.2,64.3,0,28.11284,400,201,70.6,64.9,0,39.126743,195,390,72.2,64.3,0,33.146343,380,347,70.0,64.7,0,33.229332,335,181,72.8,64.1,0,59.83497,175,253,71.8,64.6,0,42.570953,245,357,74.0,64.2,0,39.709064,350.0,165,73.7,64.5,0,37.649063,160,836,75.2,64.3,0,67.45584,840.0,237,73.9,65.3,0,42.497887,230.0,304,72.8,64.4,0,37.620148,285,200,70.2,64.9,0,44.165966,195,420,73.9,64.6,0,35.91291,418.3996,350,72.9,64.1,0,41.963856,335,178,72.6,64.3,0,55.852283,175,247,72.1,64.3,0,44.89649,245,646,74.0,64.3,0,55.203064,650.9999,368,73.9,64.1,0,46.275948,365.1999,338,73.8,64.3,0,35.03876,335.0,91,73.7,65.1,0,32.426804,100,343,72.6,64.8,0,39.933426,335,200,71.3,286.2,0,33.990803,195,445,74.0,64.3,0,40.81853,451.46664,343,71.3,64.3,0,43.48139,335,213,73.3,64.3,0,31.53517,200,253,73.7,64.4,0,41.09356,245,827,73.6,64.0,0,56.571846,800.79987,165,73.7,64.7,0.0,31.617828,160.0,346,72.9,64.2,0.0,47.427883,335.0,436,73.8,64.7,0,49.600925,443.133,180,71.6,64.6,0,35.375397,150,199,70.3,65.4,0,36.23915,195,395,73.7,64.4,0,36.312717,380.0,586,69.9,64.0,0,67.082695,575,644,73.8,64.5,0,46.31668,646.34827,261,73.4,64.8,0,40.19238,250,178,72.2,64.7,0,50.982887,175,269,73.8,64.5,0,34.716934,269.33307,189,70.2,64.6,0,34.28122,185,309,68.9,64.3,0,32.569244,300,307,72.7,64.1,0,33.954224,300,212,68.8,64.1,0,51.84914,210,903,66.6,64.0,0,84.87466,880,80.0,77.7,80.2,80.3,86.9,85.8,1.1,1.4,29.93
20160907,1810,88.8,47.8,36.6255919,85.4296,275,48.5,44.8,5.55,76.9,73.3,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.9,74.2,54.9,69.6,15.0,49.0,54.0,69.6,0,74.9,1.8,55.0,1.8125,55.0,0,0,34.3,11.2,0,0,0,73.5,74.9,59.6,77.9,15,52.1,58.0,65.3,0,75.0,1.0,51.0,1.8125,65.9,0,0,93.8,83.8,17.2,4.1,1.0,15,15,92.8,63.1,84.2,100,46.6,0,90.5,1.3,63.5,63.0,0,12.9,0,0,1,100.0,1,72,209,59.9,0,28.637695,200,72,68,0,73.2,58.4,0,9000,265,70.3,56.0,0,34.229347,260,127,68.2,57.0,0,48.69651,125,1007,69.3,56.6,0,25.974665,1000,370,73.8,57.4,0,28.608662,368.3657,608,69.5,57.2,0,43.251873,600,208,67.6,57.3,0,34.51317,200,129,70.6,57.3,0,50.425137,125,334,68.8,57.8,0,33.744354,330,331,68.9,58.1,0,100,650,841,67.5,58.3,0,100.0,950,511,0,57.0,0,34.32854,500,509,69.2,56.9,0,33.90205,500,178,72.7,64.4,0,47.98986,175,252,70.4,64.8,0,42.341473,245,227,71.2,64.7,0,41.503872,220,846,74.9,64.3,0,54.43787,840.0,423,73.5,64.3,0,52.423656,425.99988,344,73.2,64.6,0,33.525803,335.0,340,73.1,64.5,0,30.681545,335,198,70.5,65.2,0,39.170616,195,1022,74.2,64.5,0,52.135647,1020.0,248,68.8,64.3,0,44.74653,245,176,72.8,64.4,0,44.134556,175,251,73.0,64.5,0,46.781845,245.0,837,75.7,64.2,0,57.632023,840.0,500,73.9,64.5,0,52.75762,501.99988,920,73.9,64.4,0,62.200092,930.0,309,73.6,64.8,0,34.025944,300.0,410,72.2,64.3,0,28.11284,400,201,70.6,64.9,0,39.126743,195,396,72.2,64.3,0,33.341465,380,350,70.0,64.6,0,33.229332,335,180,72.8,64.1,0,59.83497,175,252,71.8,64.5,0,42.570953,245,355,74.0,64.2,0,39.709064,350.0,165,73.6,64.5,0,37.649063,160,834,75.2,64.3,0,67.45584,840.0,236,73.9,65.2,0,42.497887,230.0,304,72.8,64.4,0,37.620148,285,199,70.2,64.9,0,44.165966,195,418,73.8,64.6,0,35.91291,418.3996,352,72.9,64.1,0,41.963856,335,178,72.6,64.3,0,55.852283,175,246,72.1,64.2,0,44.89649,245,645,74.0,64.2,0,55.203064,650.9999,366,73.8,64.1,0,46.263737,365.1999,335,73.8,64.3,0,35.03876,335.0,91,73.7,65.1,0,32.426804,100,346,72.7,64.8,0,39.933426,335,199,71.3,286.0,0,33.990803,195,499,74.0,64.4,0,43.638985,489.86646,341,71.3,64.3,0,43.48139,335,213,73.3,64.3,0,31.53517,200,254,73.7,64.4,0,41.09356,245,820,73.8,64.0,0,57.062286,830.2002,164,73.7,64.7,0.0,31.617828,160.0,339,72.8,64.2,0.0,47.427883,335.0,435,73.8,64.7,0,49.600925,443.133,181,71.6,64.6,0,35.375397,150,199,70.3,65.3,0,36.23915,195,398,73.7,64.4,0,36.312717,380.0,589,69.9,64.0,0,67.082695,575,591,73.7,64.5,0,45.784443,602.84827,261,73.4,64.8,0,40.19238,250,178,72.2,64.7,0,50.982887,175,270,73.8,64.5,0,34.716934,269.33307,190,70.2,64.5,0,34.28122,185,309,68.9,64.3,0,32.569244,300,306,72.7,64.0,0,33.954224,300,212,68.8,64.1,0,51.84914,210,903,66.7,63.9,0,84.87466,880,80.0,77.7,80.1,80.3,86.9,85.8,0.3,1.0,29.93
20160907,1815,88.6,48.6,36.73832637,85.4296,274,48.4,44.7,5.6,76.8,73.2,-0.2,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.2,54.9,69.6,15.0,48.9,54.0,69.6,0,74.9,1.8,55.0,1.8125,55.2,0,0,34.3,11.2,0,0,0,73.5,75.0,59.7,78.2,15,52.0,58.0,65.9,0,74.9,1.0,51.0,1.8125,66.0,0,0,93.8,84.0,17.4,3.8,1.1,15,15,92.9,63.1,84.2,100,47.7,0,90.5,1.3,63.5,63.0,0,12.8,0,0,1,100.0,1,72,207,59.8,0,28.637695,200,72,68,0,73.2,58.4,0,9000,266,70.2,56.0,0,34.229347,260,127,68.1,56.9,0,48.69651,125,1010,69.3,56.6,0,25.974665,1000,352,73.8,57.5,0,25.915354,346.7657,607,69.5,57.1,0,43.251873,600,209,67.6,57.2,0,34.51317,200,129,70.6,57.3,0,50.425137,125,334,68.8,57.7,0,33.744354,330,332,68.8,58.1,0,100,650,842,67.5,58.2,0,100.0,950,512,0,57.0,0,34.32854,500,509,69.2,56.9,0,33.90205,500,179,72.7,64.4,0,47.98986,175,254,70.4,64.9,0,42.341473,245,228,71.2,64.7,0,41.503872,220,852,74.8,64.3,0,54.06352,840.0,382,73.5,64.3,0,49.38197,380.4,346,73.2,64.6,0,33.525803,335.0,341,73.1,64.5,0,30.681545,335,199,70.5,65.1,0,39.170616,195,1029,74.2,64.5,0,52.135647,1020.0,251,68.8,64.3,0,44.74653,245,177,72.8,64.4,0,44.134556,175,252,72.9,64.5,0,46.781845,245.0,843,75.4,64.2,0,57.632023,840.0,503,73.8,64.5,0,52.75762,501.99988,927,73.8,64.4,0,62.200092,930.0,309,73.6,64.9,0,34.025944,300.0,414,72.2,64.3,0,28.11284,400,202,70.6,64.9,0,39.126743,195,390,72.2,64.3,0,32.87805,380,356,69.9,64.6,0,33.229332,335,182,72.8,64.1,0,59.398132,175,254,71.8,64.6,0,42.570953,245,358,74.0,64.2,0,39.709064,350.0,166,73.7,64.4,0,37.649063,160,842,75.1,64.3,0,67.45584,840.0,237,73.9,65.2,0,42.497887,230.0,306,72.7,64.3,0,37.620148,285,201,70.2,64.9,0,44.165966,195,418,73.8,64.5,0,35.91291,418.3996,351,72.8,64.1,0,41.963856,335,178,72.6,64.3,0,55.852283,175,249,72.1,64.2,0,44.89649,245,647,74.0,64.3,0,55.203064,650.9999,369,73.8,64.1,0,46.263737,365.1999,339,73.8,64.3,0,35.03876,335.0,91,73.6,65.0,0,32.426804,100,349,72.7,64.8,0,39.933426,335,200,71.3,286.1,0,33.990803,195,496,74.0,64.3,0,43.206913,489.86646,343,71.4,64.3,0,43.48139,335,211,73.3,64.3,0,31.53517,200,253,73.7,64.4,0,41.09356,245,824,73.8,64.0,0,57.050026,830.2002,166,73.7,64.6,0.0,31.617828,160.0,351,72.7,64.2,0.0,47.427883,335.0,438,73.7,64.7,0,49.600925,443.133,180,71.6,64.6,0,35.375397,150,200,70.3,65.3,0,36.23915,195,390,73.6,64.4,0,36.312717,380.0,587,69.8,64.1,0,67.082695,575,609,73.8,64.5,0,45.784443,602.84827,262,73.3,64.8,0,40.19238,250,178,72.2,64.7,0,50.982887,175,270,73.8,64.5,0,34.716934,269.33307,190,70.2,64.5,0,34.28122,185,310,68.9,64.3,0,32.569244,300,309,72.7,64.1,0,33.954224,300,212,68.7,64.2,0,51.84914,210,907,66.6,63.9,0,84.87466,880,80.0,77.6,80.1,80.3,86.9,85.8,3.1,0.0,29.93
20160907,1820,88.4,49.4,36.8483687,85.4296,272,48.5,45.1,5.6,76.8,73.5,-0.2,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.2,54.9,69.6,15.0,48.7,54.0,69.6,0,74.9,1.8,55.0,1.8125,55.1,0,0,34.2,11.2,0,0,0,73.4,74.9,59.9,77.7,15,51.9,58.0,64.2,0,74.9,1.0,51.0,1.8125,66.0,0,0,93.7,83.6,16.9,4.1,0.9,15,15,93.4,63.1,86.1,100,46.1,0,90.5,1.2,63.5,63.0,0,13.2,0,0,1,100.0,1,72,206,59.8,0,28.637695,200,72,68,0,73.3,58.4,0,9000,266,70.3,56.0,0,34.229347,260,128,68.1,56.9,0,48.69651,125,1035,69.3,56.6,0,25.445826,1000,348,73.9,57.5,0,25.220304,346.7657,609,69.5,57.1,0,43.251873,600,209,67.5,57.2,0,34.51317,200,129,70.5,57.3,0,50.425137,125,334,68.7,57.7,0,33.744354,330,332,68.8,58.0,0,100,650,841,67.5,58.2,0,100.0,950,512,0,57.0,0,34.32854,500,510,69.2,56.8,0,33.90205,500,179,72.7,64.6,0,47.98986,175,255,70.4,64.9,0,42.341473,245,229,71.2,64.8,0,41.503872,220,848,74.8,64.5,0,54.329185,840.0,331,73.5,64.5,0,46.182743,334.8,345,73.1,64.7,0,33.525803,335.0,343,73.0,64.6,0,30.681545,335,199,70.4,65.2,0,39.170616,195,1025,74.1,64.6,0,51.900967,1020.0,251,68.8,64.5,0,44.74653,245,178,72.8,64.6,0,44.134556,175,254,72.9,64.6,0,46.781845,245.0,844,75.1,64.3,0,57.632023,840.0,502,73.8,64.6,0,52.75762,501.99988,900,73.7,64.6,0,60.50864,894.2996,309,73.6,64.9,0,34.025944,300.0,414,72.2,64.3,0,28.11284,400,202,70.6,65.0,0,39.126743,195,386,72.2,64.4,0,32.707317,380,348,69.9,64.7,0,33.229332,335,182,72.8,64.3,0,59.398132,175,254,71.8,64.7,0,42.570953,245,376,74.1,64.3,0,39.432556,376.94986,167,73.7,64.6,0,37.649063,160,834,75.0,64.4,0,67.45584,840.0,237,73.9,65.3,0,42.497887,230.0,306,72.8,64.4,0,37.620148,285,201,70.1,65.0,0,44.165966,195,413,73.8,64.6,0,35.91291,418.3996,347,72.8,64.2,0,41.963856,335,179,72.5,64.4,0,55.852283,175,249,72.1,64.4,0,44.89649,245,648,73.9,64.4,0,55.203064,650.9999,341,73.7,64.2,0,44.090355,342.39978,341,71.7,64.4,0,35.03876,335.0,92,73.6,65.1,0,32.426804,100,349,72.7,64.9,0,39.933426,335,200,71.3,286.2,0,33.990803,195,501,74.0,64.3,0,43.206913,489.86646,343,71.4,64.4,0,43.48139,335,211,73.3,64.4,0,31.53517,200,256,73.7,64.6,0,41.09356,245,824,73.8,64.2,0,57.050026,830.2002,165,73.6,64.7,0.0,31.617828,160.0,337,72.7,64.3,0.0,46.89904,335.0,388,73.7,64.8,0,46.72065,387.93298,181,71.6,64.6,0,35.375397,150,200,70.3,65.4,0,36.23915,195,398,73.6,64.5,0,36.312717,380.0,590,69.8,64.2,0,67.082695,575,550,73.7,64.6,0,43.3289,559.34827,264,73.3,64.8,0,40.19238,250,179,72.2,64.8,0,50.982887,175,271,73.8,64.6,0,34.716934,269.33307,191,70.2,64.6,0,34.28122,185,314,68.9,64.4,0,32.569244,300,308,72.7,64.2,0,33.954224,300,213,68.7,64.3,0,51.84914,210,910,66.7,64.1,0,84.87466,880,80.0,77.6,80.1,80.3,86.9,85.8,1.0,0.7,29.93
