20160907,1825,88.3,50.2,37.03149569,85.4296,273,48.6,45.0,5.55,77.0,73.5,-0.2,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.0,74.3,55.1,69.6,15.0,48.9,54.0,69.6,0,74.9,1.8,55.0,1.8125,55.2,0,0,34.2,11.2,0,0,0,73.4,75.0,60.1,77.5,15,51.9,58.0,62.6,0,75.0,1.0,51.0,1.8125,66.0,0,0,93.7,83.4,16.5,4.1,1.4,15,15,93.2,63.1,87.5,100,48.9,0,90.5,1.25,63.5,63.0,0,13.4,0,0,1,100.0,1,72,208,59.9,0,28.637695,200,72,68,0,73.3,58.4,0,9000,266,70.2,56.1,0,34.229347,260,128,68.1,57.0,0,48.69651,125,1040,69.3,56.6,0,25.77789,1000,348,73.9,57.6,0,24.761078,346.7657,608,69.5,57.2,0,43.251873,600,209,67.5,57.3,0,34.51317,200,129,70.4,57.4,0,50.425137,125,334,68.7,57.8,0,33.744354,330,332,68.8,58.1,0,100,650,843,67.5,58.3,0,100.0,950,512,0,57.1,0,34.32854,500,509,69.2,56.9,0,33.90205,500,179,72.7,64.6,0,47.98986,175,257,70.3,65.0,0,42.341473,245,228,71.2,64.8,0,41.503872,220,839,74.5,64.5,0,53.435577,840.0,318,73.5,64.6,0,44.958797,312.0,349,73.1,64.8,0,33.525803,335.0,343,73.0,64.7,0,30.681545,335,200,70.4,65.3,0,39.170616,195,1025,74.1,64.7,0,51.900967,1020.0,249,68.9,64.5,0,44.74653,245,179,72.9,64.6,0,44.134556,175,257,72.8,64.7,0,46.781845,245.0,849,75.0,64.4,0,57.632023,840.0,458,73.7,64.7,0,49.0687,456.39975,832,73.7,64.6,0,57.125717,822.89966,309,73.5,65.0,0,34.025944,300.0,414,72.2,64.4,0,28.11284,400,204,70.6,65.0,0,39.126743,195,405,72.1,64.4,0,32.69512,380,362,69.9,64.8,0,33.229332,335,181,72.8,64.3,0,59.398132,175,253,71.8,64.7,0,42.570953,245,414,74.0,64.4,0,41.776867,406.34985,166,73.8,64.7,0,37.649063,160,834,75.0,64.4,0,67.45584,840.0,237,73.9,65.4,0,42.497887,230.0,305,72.8,64.5,0,37.620148,285,200,70.1,65.0,0,44.165966,195,412,73.8,64.7,0,35.91291,418.3996,346,72.7,64.3,0,41.963856,335,179,72.6,64.5,0,55.852283,175,249,72.1,64.4,0,44.89649,245,649,73.9,64.4,0,55.203064,650.9999,289,73.6,64.3,0,40.21978,296.79987,339,73.7,64.5,0,35.03876,335.0,91,73.6,65.1,0,32.426804,100,347,72.7,64.9,0,39.933426,335,201,71.2,286.2,0,33.990803,195,499,74.0,64.4,0,43.206913,489.86646,343,71.4,64.5,0,43.48139,335,212,73.4,64.4,0,31.53517,200,256,73.7,64.6,0,41.09356,245,826,73.8,64.2,0,57.037766,830.2002,165,73.6,64.8,0.0,31.617828,160.0,354,72.7,64.4,0.0,47.692307,335.0,389,73.8,64.9,0,46.72065,387.93298,183,71.6,64.7,0,35.375397,150,201,70.3,65.5,0,36.23915,195,390,73.6,64.6,0,36.312717,380.0,589,69.7,64.3,0,67.082695,575,559,73.8,64.7,0,43.74017,559.34827,262,73.3,64.9,0,40.19238,250,178,72.2,64.8,0,50.982887,175,270,73.8,64.6,0,34.716934,269.33307,192,70.2,64.7,0,34.28122,185,310,68.9,64.5,0,32.569244,300,308,72.7,64.2,0,33.954224,300,212,68.7,64.3,0,51.84914,210,909,66.7,64.1,0,84.87466,880,80.0,77.7,80.1,80.3,86.9,85.8,-0.2,0.6,29.93
20160907,1830,87.9,50.3,36.76123776,85.4296,274,48.5,44.9,5.55,77.0,73.5,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.9,74.3,54.9,69.1,15.0,48.8,54.0,69.1,0,74.9,1.8,55.0,1.8125,55.0,0,0,34.0,11.1,0,0,0,73.4,74.9,60.0,76.7,15,51.9,58.0,64.0,0,74.8,1.01,51.0,1.8125,66.1,0,0,93.9,82.3,17.0,3.7,1.0,15,15,92.5,63.1,88.7,100,51.1,0,90.5,1.3,63.5,63.0,0,13.6,0,0,1,100.0,1,72,209,59.9,0,28.637695,200,72,68,0,73.3,58.4,0,9000,265,70.3,56.0,0,34.229347,260,127,68.1,57.0,0,48.241512,125,1008,69.2,56.6,0,25.605705,1000,355,74.0,57.6,0,24.761078,346.7657,605,69.4,57.2,0,43.251873,600,206,67.5,57.3,0,34.51317,200,128,70.4,57.3,0,50.425137,125,332,68.6,57.8,0,33.744354,330,330,68.8,58.1,0,100,650,837,67.5,58.2,0,100.0,950,511,0,57.0,0,34.32854,500,509,69.2,56.9,0,33.90205,500,179,72.7,64.6,0,47.98986,175,255,70.3,65.0,0,42.341473,245,229,71.1,64.8,0,41.503872,220,838,74.2,64.5,0,53.435577,840.0,267,73.5,64.7,0,42.256424,266.4,344,73.0,64.8,0,33.08072,335.0,344,72.9,64.7,0,30.681545,335,199,70.4,65.3,0,39.170616,195,1019,74.1,64.7,0,51.900967,1020.0,250,68.8,64.6,0,44.74653,245,179,72.9,64.7,0,44.134556,175,257,72.8,64.7,0,46.343838,245.0,851,74.8,64.4,0,57.619965,840.0,434,73.7,64.7,0,47.41171,433.59976,742,73.6,64.7,0,54.0667,751.4998,309,73.5,65.0,0,34.025944,300.0,412,72.2,64.5,0,28.11284,400,204,70.6,65.0,0,39.126743,195,386,72.1,64.5,0,32.69512,380,357,69.9,64.8,0,33.229332,335,181,72.8,64.3,0,59.398132,175,254,71.8,64.7,0,42.570953,245,407,74.0,64.4,0,41.776867,406.34985,166,73.8,64.7,0,37.649063,160,837,74.9,64.5,0,67.45584,840.0,237,73.9,65.4,0,42.497887,230.0,303,72.8,64.6,0,37.620148,285,200,70.1,65.1,0,44.165966,195,413,73.8,64.7,0,35.91291,418.3996,344,72.6,64.3,0,41.963856,335,180,72.6,64.5,0,55.852283,175,250,72.1,64.5,0,44.89649,245,648,73.9,64.4,0,55.203064,650.9999,273,73.6,64.4,0,39.10867,273.99988,341,73.7,64.5,0,35.03876,335.0,91,73.6,65.2,0,32.426804,100,349,72.7,65.0,0,39.933426,335,200,71.2,286.1,0,33.990803,195,497,74.0,64.5,0,42.762844,489.86646,342,71.4,64.5,0,43.48139,335,215,73.3,64.5,0,31.53517,200,255,73.7,64.6,0,41.09356,245,821,73.7,64.2,0,57.037766,830.2002,165,73.5,64.8,0.0,31.617828,160.0,352,72.6,64.4,0.0,47.692307,335.0,388,73.8,64.9,0,46.72065,387.93298,179,71.6,64.8,0,34.922962,150,200,70.3,65.5,0,36.23915,195,393,73.6,64.6,0,36.312717,380.0,589,69.7,64.3,0,67.082695,575,561,73.8,64.7,0,43.74017,559.34827,264,73.3,65.0,0,40.19238,250,179,72.2,64.9,0,50.982887,175,219,73.7,64.7,0,31.020508,227.33308,190,70.2,64.7,0,34.28122,185,310,68.9,64.5,0,32.569244,300,308,72.7,64.2,0,33.954224,300,212,68.7,64.4,0,51.84914,210,907,66.6,64.1,0,84.87466,880,79.9,77.8,80.1,80.3,86.9,85.9,1.1,-0.1,29.93
20160907,1835,87.7,50.7,36.73747157,85.4296,271,48.6,45.0,5.55,76.9,73.3,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.0,74.3,55.0,69.6,15.0,48.1,54.4,69.6,0,74.9,1.8,55.4,1.8125,55.1,0,0,34.2,11.2,0,0,0,73.4,74.9,59.9,76.4,15,51.7,58.2,65.1,0,74.8,1.0,51.4,1.8125,66.2,0,0,93.7,82.0,17.4,3.8,1.3,15,15,92.7,63.1,88.6,100,52.3,0,90.5,1.3,63.62069,63.12069,0,13.6,0,0,1,100.0,1,72,208,59.9,0,28.637695,200,72,68,0,73.3,58.4,0,9000,267,70.2,56.1,0,34.229347,260,127,68.1,57.0,0,48.241512,125,1008,69.2,56.7,0,26.134548,1000,350,74.0,57.6,0,24.761078,346.7657,608,69.3,57.2,0,43.251873,600,209,67.5,57.3,0,34.51317,200,129,70.2,57.3,0,50.425137,125,335,68.6,57.8,0,33.744354,330,331,68.8,58.1,0,100,650,842,67.4,58.3,0,100.0,950,512,0,57.0,0,34.32854,500,509,69.3,56.9,0,33.90205,500,179,72.7,64.6,0,47.98986,175,257,70.3,65.0,0,42.341473,245,229,71.1,64.8,0,41.503872,220,840,74.0,64.5,0,53.411423,840.0,222,73.5,64.7,0,39.432865,220.8,347,73.0,64.8,0,33.08072,335.0,345,72.9,64.6,0,30.681545,335,201,70.4,65.3,0,39.170616,195,1025,74.1,64.7,0,51.97137,1020.0,251,68.8,64.5,0,44.74653,245,180,72.9,64.6,0,44.134556,175,255,72.7,64.7,0,45.455654,245.0,842,74.6,64.4,0,56.932724,840.0,383,73.6,64.7,0,43.71069,387.99976,712,73.6,64.6,0,52.41123,715.7998,308,73.5,65.0,0,33.497475,300.0,415,72.2,64.5,0,28.11284,400,206,70.5,65.0,0,39.126743,195,402,72.1,64.4,0,32.524387,380,366,69.9,64.8,0,33.229332,335,181,72.8,64.3,0,59.398132,175,253,71.8,64.7,0,42.570953,245,407,73.9,64.4,0,41.764847,406.34985,165,73.8,64.7,0,37.649063,160,835,74.9,64.4,0,67.45584,840.0,236,73.8,65.4,0,42.497887,230.0,305,72.8,64.5,0,37.620148,285,200,70.1,65.0,0,44.165966,195,412,73.8,64.7,0,35.91291,418.3996,345,72.6,64.3,0,41.963856,335,179,72.7,64.4,0,55.852283,175,251,72.1,64.4,0,44.89649,245,650,73.8,64.4,0,55.203064,650.9999,230,73.6,64.4,0,36.666668,228.39989,341,73.6,64.5,0,35.03876,335.0,91,73.6,65.2,0,32.426804,100,350,72.7,64.9,0,39.933426,335,201,71.2,286.0,0,33.990803,195,498,73.9,64.4,0,42.762844,489.86646,343,71.4,64.5,0,43.48139,335,212,73.3,64.4,0,31.53517,200,255,73.7,64.6,0,41.09356,245,812,73.7,64.2,0,56.253063,804.88306,165,73.5,64.8,0.0,31.617828,160.0,343,72.5,64.4,0.0,47.259617,335.0,388,73.8,64.9,0,46.72065,387.93298,182,71.6,64.7,0,34.922962,150,200,70.3,65.5,0,36.23915,195,392,73.5,64.6,0,36.312717,380.0,587,69.7,64.2,0,67.082695,575,561,73.8,64.7,0,43.667595,559.34827,257,73.3,65.0,0,39.583588,250,179,72.2,64.9,0,50.982887,175,202,73.8,64.8,0,28.527569,206.33308,192,70.2,64.7,0,34.28122,185,308,68.9,64.5,0,32.569244,300,308,72.7,64.2,0,33.954224,300,212,68.7,64.3,0,51.84914,210,908,66.7,64.1,0,84.87466,880,79.9,77.6,80.1,80.3,86.9,85.9,1.1,0.0,29.93
20160907,1840,87.6,50.6,36.63054269,85.4296,271,48.6,45.1,5.55,76.8,73.3,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.0,74.3,55.0,69.6,15.0,47.5,54.4,69.6,0,74.9,1.8,55.4,1.8125,55.0,0,0,34.3,11.2,0,0,0,73.4,74.9,59.6,75.5,15,51.4,58.2,63.2,0,74.9,0.99,51.4,1.8125,66.1,0,0,94.1,81.2,16.9,4.1,1.0,15,15,92.2,63.1,85.7,100,52.7,0,88.5,1.4,63.62069,63.12069,0,13.2,0,0,1,100.0,1,72,206,59.9,0,28.637695,200,72,68,0,73.3,58.5,0,9000,266,70.3,56.1,0,34.229347,260,127,68.1,57.0,0,48.241512,125,1017,69.2,56.7,0,26.122248,1000,348,74.0,57.7,0,24.761078,346.7657,610,69.3,57.2,0,43.251873,600,208,67.5,57.3,0,34.51317,200,129,70.2,57.4,0,50.425137,125,334,68.6,57.8,0,33.744354,330,333,68.8,58.1,0,100,650,842,67.4,58.3,0,100.0,950,512,0,57.1,0,34.32854,500,509,69.2,56.9,0,33.90205,500,180,72.7,64.5,0,47.98986,175,259,70.3,64.9,0,42.341473,245,230,71.1,64.7,0,41.503872,220,811,73.6,64.4,0,51.914017,810.59973,197,73.5,64.6,0,37.336403,198.0,348,72.9,64.7,0,33.08072,335.0,345,72.9,64.6,0,30.681545,335,201,70.4,65.2,0,39.170616,195,1023,74.1,64.6,0,51.84229,1020.0,251,68.8,64.4,0,44.74653,245,181,72.9,64.5,0,44.134556,175,256,72.7,64.6,0,45.455654,245.0,849,74.5,64.3,0,56.932724,840.0,347,73.6,64.6,0,41.110306,342.3999,646,73.6,64.6,0,49.520153,644.3998,308,73.5,65.0,0,33.497475,300.0,414,72.2,64.4,0,28.11284,400,206,70.6,65.0,0,39.126743,195,401,72.1,64.4,0,32.524387,380,360,69.9,64.7,0,33.229332,335,181,72.8,64.2,0,59.398132,175,252,71.8,64.6,0,42.570953,245,410,73.9,64.3,0,41.764847,406.34985,166,73.8,64.6,0,37.649063,160,838,74.9,64.3,0,67.45584,840.0,237,73.8,65.4,0,42.497887,230.0,305,72.8,64.5,0,37.620148,285,201,70.0,65.0,0,44.165966,195,414,73.8,64.6,0,35.91291,418.3996,345,72.5,64.2,0,41.963856,335,179,72.7,64.3,0,55.852283,175,251,72.1,64.3,0,44.89649,245,651,73.8,64.3,0,55.203064,650.9999,180,73.6,64.3,0,31.697193,182.79988,339,73.6,64.4,0,35.03876,335.0,92,73.5,65.2,0,32.426804,100,350,72.7,64.9,0,39.933426,335,202,71.2,286.3,0,33.990803,195,497,73.9,64.3,0,42.762844,489.86646,344,71.4,64.4,0,43.48139,335,214,73.3,64.3,0,31.53517,200,254,73.7,64.5,0,41.09356,245,761,73.6,64.1,0,53.285927,746.08325,166,73.4,64.7,0.0,31.617828,160.0,348,72.4,64.3,0.0,47.259617,335.0,389,73.8,64.9,0,46.72065,387.93298,185,71.6,64.7,0,34.922962,150,201,70.3,65.4,0,36.23915,195,399,73.5,64.5,0,36.312717,380.0,595,69.7,64.1,0,67.082695,575,559,73.8,64.7,0,43.667595,559.34827,257,73.3,64.9,0,39.583588,250,179,72.3,64.9,0,50.982887,175,203,73.9,64.8,0,29.055632,206.33308,193,70.2,64.7,0,34.28122,185,312,68.9,64.4,0,32.569244,300,309,72.6,64.2,0,33.954224,300,212,68.7,64.2,0,51.84914,210,907,66.7,64.0,0,84.87466,880,79.9,77.6,80.1,80.3,86.9,85.9,1.4,-0.1,29.93
20160907,1845,87.5,50.8,36.61830596,85.4296,273,48.6,45.1,5.55,76.8,73.2,-0.2,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.9,74.3,55.1,69.6,15.0,46.9,54.4,69.6,0,74.9,1.8,55.4,1.8125,55.1,0,0,34.3,11.1,0,0,0,73.5,74.9,59.6,74.8,15,51.2,58.2,63.7,0,74.8,1.01,51.4,1.8125,66.1,0,0,94.2,80.5,17.3,3.8,0.8,15,15,92.6,63.1,84.9,100,52.9,0,88.5,1.4,63.62069,63.12069,0,13.1,0,0,1,100.0,1,72,208,59.9,0,28.637695,200,72,68,0,73.3,58.5,0,9000,266,70.3,56.1,0,34.229347,260,127,68.1,57.0,0,48.241512,125,1031,69.2,56.7,0,25.679499,1000,349,74.0,57.7,0,24.761078,346.7657,610,69.3,57.3,0,43.251873,600,208,67.4,57.3,0,34.51317,200,129,70.1,57.4,0,50.425137,125,332,68.6,57.8,0,33.744354,330,331,68.8,58.2,0,100,650,842,67.4,58.4,0,100.0,950,512,0,57.1,0,34.32854,500,510,69.2,57.0,0,33.90205,500,181,72.7,64.5,0,47.98986,175,262,70.3,64.9,0,42.341473,245,230,71.1,64.6,0,41.503872,220,757,73.5,64.3,0,49.55923,754.67426,161,73.5,64.7,0,33.240425,160.0,350,72.9,64.7,0,33.08072,335.0,349,72.9,64.5,0,30.681545,335,202,70.4,65.2,0,39.170616,195,1022,74.1,64.5,0,51.5724,1020.0,252,68.8,64.3,0,44.74653,245,182,72.9,64.4,0,44.134556,175,259,72.6,64.5,0,45.455654,245.0,853,74.1,64.2,0,56.932724,840.0,298,73.5,64.6,0,37.868893,296.8,566,73.6,64.6,0,46.053265,572.9998,309,73.5,64.9,0,33.497475,300.0,413,72.1,64.3,0,28.11284,400,208,70.5,64.9,0,39.126743,195,400,72.1,64.3,0,32.060974,380,365,69.9,64.6,0,33.229332,335,182,72.8,64.1,0,59.398132,175,252,71.8,64.6,0,42.570953,245,410,73.9,64.2,0,41.764847,406.34985,167,73.8,64.5,0,37.649063,160,840,74.8,64.3,0,67.45584,840.0,238,73.8,65.3,0,42.497887,230.0,304,72.8,64.4,0,37.620148,285,201,70.0,64.9,0,44.165966,195,417,73.8,64.6,0,35.91291,418.3996,345,72.5,64.1,0,41.963856,335,179,72.6,64.3,0,55.852283,175,253,72.0,64.3,0,44.89649,245,608,73.7,64.3,0,52.672512,600.59973,163,73.6,64.3,0,31.184372,160.0,341,73.6,64.4,0,35.03876,335.0,91,73.5,65.1,0,32.426804,100,349,72.7,64.9,0,39.933426,335,201,71.2,286.1,0,33.990803,195,497,73.9,64.3,0,42.762844,489.86646,344,71.4,64.3,0,43.48139,335,212,73.3,64.3,0,31.53517,200,256,73.6,64.4,0,41.09356,245,720,73.6,64.0,0,52.268265,716.6832,165,73.4,64.7,0.0,31.617828,160.0,348,72.4,64.2,0.0,47.259617,335.0,389,73.8,64.8,0,46.72065,387.93298,181,71.6,64.6,0,34.922962,150,201,70.3,65.4,0,36.23915,195,394,73.5,64.5,0,36.312717,380.0,591,69.6,64.1,0,67.082695,575,510,73.8,64.7,0,41.187855,515.84827,258,73.2,64.9,0,39.583588,250,179,72.3,64.8,0,50.982887,175,205,73.9,64.7,0,29.055632,206.33308,193,70.2,64.6,0,34.28122,185,311,68.9,64.4,0,32.569244,300,309,72.6,64.1,0,33.954224,300,212,68.7,64.2,0,51.84914,210,911,66.7,64.0,0,84.87466,880,79.9,77.8,80.0,80.3,86.9,85.9,1.1,-0.4,29.93
20160907,1850,87.3,51.5,36.68680942,85.4296,272,48.5,45.0,5.55,76.7,73.2,-0.2,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.0,74.3,55.0,69.6,15.0,46.4,54.4,69.6,0,74.9,1.8,55.4,1.8125,54.9,0,0,34.3,11.2,0,0,0,73.4,74.8,59.6,73.7,15,50.8,58.2,60.3,0,74.8,1.0,51.4,1.8125,66.1,0,0,94.4,79.3,16.0,3.8,1.2,15,15,93.4,63.1,83.4,100,52.2,0,88.5,1.35,63.62069,63.12069,0,12.9,0,0,1,100.0,1,72,206,59.9,0,28.637695,200,72,68,0,73.2,58.5,0,9000,266,69.8,56.1,0,34.229347,260,127,68.0,57.0,0,48.241512,125,1006,69.2,56.7,0,26.122248,1000,361,74.0,57.7,0,28.03773,368.36578,608,69.2,57.2,0,43.251873,600,208,67.4,57.3,0,34.51317,200,129,70.0,57.4,0,50.425137,125,334,68.6,57.8,0,33.744354,330,332,68.8,58.2,0,100,650,840,67.5,58.3,0,100.0,950,512,0,57.1,0,34.32854,500,509,69.2,57.0,0,33.90205,500,180,72.7,64.4,0,47.98986,175,262,70.3,64.8,0,42.341473,245,231,71.0,64.6,0,41.503872,220,692,73.4,64.3,0,45.76742,695.87427,162,73.5,64.7,0,33.240425,160.0,348,72.8,64.6,0,32.563454,335.0,347,72.8,64.4,0,30.681545,335,202,70.4,65.1,0,39.170616,195,1026,74.1,64.4,0,51.900967,1020.0,252,68.8,64.3,0,44.74653,245,181,72.9,64.3,0,43.24159,175,251,72.6,64.4,0,44.847305,245.0,843,73.8,64.1,0,56.402218,840.0,253,73.5,64.6,0,35.02661,251.2,536,73.6,64.5,0,44.80566,537.2998,308,73.4,64.8,0,33.497475,300.0,414,72.1,64.3,0,28.11284,400,208,70.5,64.8,0,39.126743,195,396,72.1,64.2,0,32.512196,380,360,69.9,64.6,0,33.229332,335,180,72.8,64.0,0,58.342434,175,253,71.8,64.4,0,42.570953,245,371,73.8,64.1,0,39.49267,376.9503,166,73.7,64.4,0,37.649063,160,842,74.7,64.2,0,67.45584,840.0,237,73.8,65.2,0,42.050537,230.0,308,72.8,64.3,0,37.620148,285,202,70.0,64.8,0,44.165966,195,415,73.8,64.5,0,35.91291,418.3996,349,72.4,64.0,0,41.963856,335,179,72.7,64.2,0,55.852283,175,253,72.0,64.2,0,44.89649,245,552,73.6,64.2,0,50.512283,550.1999,162,73.7,64.3,0,31.184372,160.0,340,73.6,64.3,0,35.03876,335.0,92,73.5,65.1,0,32.426804,100,348,72.7,64.8,0,39.933426,335,201,71.1,286.2,0,33.990803,195,495,73.9,64.2,0,42.762844,489.86646,345,71.4,64.3,0,43.48139,335,213,73.3,64.2,0,31.53517,200,258,73.6,64.3,0,41.09356,245,649,73.6,63.9,0,49.705738,657.88324,165,73.3,64.6,0.0,31.617828,160.0,343,72.3,64.2,0.0,47.259617,335.0,363,73.7,64.8,0,45.124348,360.333,185,71.6,64.5,0,34.922962,150,200,70.3,65.3,0,36.23915,195,397,73.4,64.4,0,36.312717,380.0,593,69.6,64.0,0,67.082695,575,508,73.8,64.6,0,41.62332,515.84827,258,73.2,64.8,0,39.583588,250,179,72.3,64.8,0,50.982887,175,204,73.9,64.7,0,29.055632,206.33308,192,70.2,64.5,0,34.28122,185,310,68.9,64.2,0,32.569244,300,307,72.6,64.0,0,33.954224,300,211,68.7,64.1,0,51.84914,210,907,66.6,63.8,0,84.87466,880,79.9,77.7,80.0,80.3,86.9,85.9,1.1,-0.2,29.93
20160907,1855,87.1,51.9,36.65455103,85.4296,272,48.3,44.8,5.6,76.5,73.1,-0.2,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.0,74.3,55.0,69.6,15.0,45.8,54.4,69.6,0,74.9,1.8,55.4,1.8125,55.1,0,0,34.3,11.2,0,0,0,73.3,74.6,59.8,73.0,15,50.6,58.2,62.1,0,74.7,1.01,51.4,1.8125,66.4,0,0,94.5,78.5,16.7,3.9,1.8,15,15,93.6,63.1,82.4,100,49.4,0,88.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100.0,1,72,206,59.9,0,28.637695,200,72,68,0,73.2,58.4,0,9000,267,70.2,56.1,0,34.229347,260,127,68.0,57.0,0,48.241512,125,1004,69.2,56.7,0,26.122248,1000,372,73.9,57.5,0,29.887053,368.36578,607,69.2,57.2,0,43.251873,600,208,67.4,57.3,0,34.51317,200,129,69.9,57.3,0,50.425137,125,335,68.5,57.8,0,33.744354,330,332,68.8,58.1,0,100,650,840,67.5,58.3,0,100.0,950,512,0,57.1,0,34.32854,500,510,69.2,56.9,0,33.90205,500,181,72.6,64.4,0,47.98986,175,264,70.2,64.8,0,42.341473,245,232,71.0,64.6,0,41.503872,220,638,73.4,64.3,0,44.970413,637.07434,162,73.5,64.7,0,33.240425,160.0,349,72.8,64.6,0,32.563454,335.0,350,72.8,64.5,0,30.681545,335,203,70.4,65.1,0,39.170616,195,1032,74.1,64.5,0,51.900967,1020.0,251,68.8,64.3,0,44.74653,245,182,72.9,64.4,0,43.24159,175,254,72.5,64.5,0,44.847305,245.0,822,73.5,64.2,0,55.317097,814.79974,211,73.4,64.7,0,31.930334,205.60011,463,73.6,64.6,0,42.214493,465.89984,309,73.4,64.8,0,33.497475,300.0,417,72.1,64.3,0,28.11284,400,209,70.5,64.8,0,39.126743,195,395,72.1,64.2,0,32.060974,380,366,69.9,64.6,0,33.229332,335,181,72.8,64.1,0,58.342434,175,255,71.8,64.5,0,42.570953,245,373,73.8,64.2,0,39.33638,376.9503,167,73.7,64.4,0,37.649063,160,847,74.7,64.3,0,67.45584,840.0,238,73.7,65.2,0,42.050537,230.0,310,72.8,64.3,0,37.620148,285,204,70.0,64.9,0,44.165966,195,417,73.8,64.5,0,35.91291,418.3996,347,72.4,64.1,0,41.963856,335,181,72.8,64.3,0,55.852283,175,254,72.0,64.3,0,44.89649,245,502,73.6,64.3,0,48.598938,499.79987,163,73.7,64.3,0,31.184372,160.0,342,73.5,64.3,0,35.03876,335.0,93,73.4,65.0,0,32.426804,100,350,72.8,64.8,0,39.933426,335,203,71.1,286.0,0,33.990803,195,500,73.9,64.2,0,42.762844,489.86646,344,71.4,64.3,0,43.48139,335,215,73.3,64.3,0,31.53517,200,261,73.6,64.3,0,41.09356,245,602,73.6,64.1,0,47.290337,599.08325,166,73.3,64.6,0.0,31.617828,160.0,358,72.3,64.2,0.0,47.259617,335.0,332,73.8,64.8,0,44.07172,332.733,189,71.6,64.5,0,34.922962,150,202,70.3,65.3,0,36.23915,195,398,73.4,64.4,0,36.312717,380.0,593,69.6,64.0,0,67.082695,575,511,73.8,64.6,0,41.780575,515.84827,259,73.2,64.8,0,39.583588,250,179,72.2,64.7,0,50.982887,175,203,73.9,64.6,0,29.055632,206.33308,193,70.2,64.5,0,34.28122,185,312,68.9,64.3,0,32.569244,300,308,72.7,64.1,0,33.954224,300,212,68.7,64.2,0,51.84914,210,907,66.7,64.0,0,84.87466,880,79.9,77.7,80.0,80.3,86.9,85.9,0.6,0.0,29.94
20160907,1900,86.9,51.9,36.50327786,85.4296,272,48.3,44.8,5.55,76.6,73.3,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.0,74.3,54.9,69.6,15.0,45.1,54.4,69.6,0,74.9,1.8,55.4,1.8125,54.8,0,0,34.3,11.2,0,0,0,73.3,74.6,59.5,72.7,15,50.3,58.2,59.4,0,74.6,1.01,51.4,1.8125,66.3,0,0,94.3,78.3,15.9,3.6,1.1,15,15,94.2,63.1,82.6,100,47.6,0,88.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100.0,1,72,207,59.8,0,28.637695,200,72,68,0,73.2,58.4,0,9000,266,70.1,56.0,0,34.229347,260,127,68.1,57.0,0,48.241512,125,1008,69.2,56.6,0,26.122248,1000,372,73.8,57.4,0,29.887053,368.36578,608,69.1,57.2,0,43.251873,600,207,67.4,57.3,0,34.51317,200,129,69.7,57.3,0,50.425137,125,334,68.5,57.8,0,33.744354,330,331,68.8,58.1,0,100,650,839,67.4,58.2,0,100.0,950,512,0,57.0,0,34.32854,500,509,69.1,56.9,0,33.90205,500,181,72.5,64.4,0,47.98986,175,263,70.2,64.8,0,42.341473,245,231,71.0,64.6,0,41.503872,220,608,73.4,64.3,0,43.291874,607.6744,161,73.5,64.7,0,33.240425,160.0,348,72.7,64.6,0,32.563454,335.0,348,72.8,64.5,0,30.681545,335,202,70.3,65.1,0,39.170616,195,1026,74.0,64.4,0,51.9479,1020.0,251,68.8,64.3,0,44.74653,245,182,72.9,64.4,0,43.24159,175,254,72.5,64.5,0,44.847305,245.0,784,73.4,64.2,0,53.617073,789.6001,186,73.4,64.7,0,30.104013,182.80011,427,73.7,64.6,0,40.726967,430.19965,309,73.3,64.9,0,33.497475,300.0,416,72.0,64.3,0,28.11284,400,209,70.5,64.9,0,39.126743,195,388,72.1,64.3,0,32.353657,380,358,69.9,64.6,0,33.229332,335,179,72.8,64.1,0,58.342434,175,254,71.8,64.5,0,42.570953,245,372,73.8,64.2,0,40.41837,376.9503,166,73.6,64.4,0,37.649063,160,844,74.6,64.3,0,67.45584,840.0,237,73.7,65.2,0,42.050537,230.0,308,72.8,64.3,0,37.620148,285,202,70.0,64.8,0,44.165966,195,416,73.8,64.5,0,35.91291,418.3996,350,72.3,64.1,0,41.963856,335,180,72.7,64.3,0,55.852283,175,253,72.0,64.3,0,44.89649,245,428,73.5,64.4,0,45.401802,432.60025,162,73.7,64.3,0,31.184372,160.0,340,73.5,64.3,0,35.03876,335.0,91,73.4,65.1,0,32.426804,100,353,72.8,64.8,0,39.933426,335,201,71.1,286.4,0,33.990803,195,495,73.9,64.2,0,42.762844,489.86646,344,71.3,64.3,0,43.48139,335,217,73.3,64.3,0,31.53517,200,258,73.6,64.4,0,41.09356,245,571,73.6,64.1,0,46.101032,569.6832,165,73.2,64.6,0.0,31.617828,160.0,346,72.2,64.2,0.0,47.259617,335.0,331,73.8,64.9,0,44.07172,332.733,185,71.6,64.5,0,34.922962,150,201,70.3,65.3,0,36.23915,195,395,73.4,64.4,0,36.312717,380.0,590,69.6,64.0,0,67.082695,575,509,73.8,64.6,0,41.841053,515.84827,257,73.2,64.8,0,39.583588,250,178,72.2,64.8,0,50.982887,175,205,73.9,64.6,0,29.59597,206.33308,191,70.2,64.5,0,34.28122,185,308,68.9,64.3,0,32.569244,300,307,72.7,64.1,0,33.954224,300,211,68.7,64.1,0,52.28854,210,904,66.7,63.9,0,84.87466,880,79.9,77.6,80.0,80.3,86.9,85.9,1.0,0.1,29.94
20160907,1905,86.8,52.2,36.52008687,79.25754167,272,48.2,44.8,5.55,76.5,73.1,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.0,74.3,54.9,69.6,15.0,44.5,54.4,69.6,0,74.9,1.8,55.4,1.8125,55.1,0,0,34.4,11.2,0,0,0,73.3,74.7,59.6,71.7,15,49.9,58.2,61.5,0,74.6,1.03,51.4,1.8125,66.3,0,0,94.4,77.5,16.8,3.8,1.4,15,15,94.2,63.1,82.6,100,45.6,0,88.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100.0,1,72,206,59.8,0,28.637695,200,72,68,0,73.2,58.4,0,9000,267,70.2,56.0,0,34.229347,260,127,68.1,57.0,0,48.241512,125,1030,69.2,56.6,0,26.122248,1000,348,73.8,57.5,0,25.046543,346.7657,610,69.1,57.2,0,43.251873,600,209,67.4,57.3,0,34.51317,200,130,69.6,57.3,0,50.425137,125,334,68.4,57.8,0,33.744354,330,333,68.8,58.1,0,100,650,842,67.4,58.3,0,100.0,950,512,0,57.0,0,34.32854,500,510,69.1,56.9,0,33.90205,500,181,72.5,64.3,0,47.98986,175,261,70.2,64.7,0,41.908314,245,231,70.9,64.5,0,41.503872,220,547,73.4,64.3,0,40.707645,548.8744,162,73.5,64.6,0,33.240425,160.0,349,72.7,64.6,0,32.563454,335.0,349,72.7,64.4,0,30.681545,335,203,70.3,65.1,0,39.170616,195,1015,74.0,64.4,0,51.255573,1020.0,252,68.8,64.3,0,44.74653,245,179,72.9,64.3,0,42.801224,175,255,72.5,64.4,0,44.847305,245.0,766,73.2,64.1,0,52.929832,767.1622,163,73.4,64.7,0,27.225447,160.0,387,73.8,64.6,0,39.083492,394.49963,309,73.3,64.8,0,33.497475,300.0,418,72.0,64.2,0,28.11284,400,210,70.4,64.8,0,39.126743,195,402,72.1,64.2,0,32.634144,380,370,69.9,64.5,0,33.229332,335,180,72.8,64.0,0,58.342434,175,255,71.8,64.4,0,42.570953,245,355,73.7,64.1,0,38.975716,350.0,167,73.6,64.3,0,37.649063,160,845,74.5,64.1,0,67.45584,840.0,238,73.7,65.1,0,42.050537,230.0,308,72.8,64.3,0,37.620148,285,202,70.0,64.8,0,44.165966,195,415,73.7,64.4,0,35.91291,418.3996,348,72.2,64.0,0,41.963856,335,180,72.7,64.2,0,55.852283,175,254,72.0,64.2,0,44.89649,245,427,73.6,64.3,0,45.401802,420.0,161,73.6,64.3,0,30.573872,160.0,340,73.5,64.3,0,35.03876,335.0,89,73.4,65.0,0,32.426804,100,347,72.7,64.7,0,39.933426,335,201,71.1,285.9,0,33.990803,195,452,73.8,64.2,0,40.26644,451.46704,343,71.3,64.2,0,43.48139,335,214,73.3,64.2,0,31.53517,200,259,73.6,64.3,0,41.09356,245,508,73.6,64.0,0,43.55076,510.88324,166,73.1,64.5,0.0,31.617828,160.0,355,72.2,64.1,0.0,47.259617,335.0,332,73.8,64.8,0,44.07172,332.733,182,71.6,64.5,0,34.922962,150,202,70.3,65.2,0,36.23915,195,400,73.4,64.3,0,36.312717,380.0,591,69.5,63.9,0,67.082695,575,470,73.8,64.6,0,40.728195,472.34827,256,73.1,64.8,0,39.583588,250,178,72.2,64.7,0,50.982887,175,205,73.9,64.6,0,29.59597,206.33308,192,70.4,64.5,0,34.28122,185,309,68.9,64.2,0,32.569244,300,306,72.6,64.0,0,33.954224,300,211,68.7,64.1,0,52.28854,210,906,66.7,63.8,0,84.87466,880,79.9,77.7,80.0,80.3,86.9,85.9,2.9,-0.2,29.94
20160907,1910,86.7,52.1,36.41388152,79.25754167,273,48.2,44.8,5.55,76.3,73.0,-0.2,3.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.0,74.3,54.9,69.1,15.0,43.7,54.4,69.1,0,74.9,1.8,55.4,1.8125,55.1,0,0,34.0,11.1,0,0,0,73.3,74.5,59.4,71.2,15,49.6,58.2,61.9,0,74.6,1.0,51.4,1.8125,66.3,0,0,94.6,76.7,16.9,4.1,1.9,15,15,94.0,63.1,82.6,100,44.7,0,88.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100.0,1,72,207,59.9,0,28.637695,200,72,68,0,73.3,58.4,0,9000,266,70.2,56.0,0,34.229347,260,126,68.1,56.9,0,48.241512,125,1005,69.3,56.6,0,25.679499,1000,356,73.9,57.6,0,25.046543,346.7657,604,69.0,57.1,0,43.251873,600,207,67.3,57.2,0,34.51317,200,128,69.6,57.3,0,50.425137,125,333,68.4,57.7,0,33.744354,330,330,68.8,58.1,0,100,650,838,67.4,58.2,0,100.0,950,511,0,57.0,0,34.32854,500,509,69.1,56.9,0,33.90205,500,181,72.5,64.3,0,47.98986,175,262,70.2,64.7,0,41.908314,245,232,70.9,64.4,0,41.503872,220,489,73.4,64.2,0,37.785294,490.0744,161,73.4,64.6,0,33.240425,160.0,351,72.7,64.5,0,32.563454,335.0,348,72.7,64.3,0,30.681545,335,204,70.3,65.0,0,39.170616,195,1023,74.0,64.3,0,51.255573,1020.0,253,68.8,64.1,0,44.74653,245,179,72.9,64.2,0,42.801224,175,256,72.4,64.3,0,44.847305,245.0,768,73.1,64.0,0,52.929832,767.1622,164,73.4,64.7,0,27.225447,160.0,387,73.9,64.5,0,39.083492,394.49963,309,73.2,64.8,0,33.497475,300.0,419,72.0,64.2,0,28.11284,400,210,70.4,64.7,0,39.126743,195,388,72.0,64.1,0,32.47561,380,366,69.8,64.4,0,33.229332,335,181,72.8,63.9,0,58.342434,175,255,71.8,64.3,0,42.570953,245,353,73.7,64.0,0,38.603027,350.0,167,73.5,64.3,0,37.649063,160,851,74.5,64.1,0,67.45584,840.0,239,73.6,65.1,0,42.050537,230.0,310,72.8,64.2,0,37.620148,285,204,69.9,64.7,0,44.165966,195,384,73.7,64.3,0,34.765114,380.0,347,72.2,63.9,0,41.963856,335,179,72.7,64.1,0,55.852283,175,253,72.0,64.1,0,44.89649,245,428,73.5,64.2,0,45.401802,420.0,162,73.6,64.2,0,31.013432,160.0,341,73.5,64.1,0,35.03876,335.0,91,73.3,64.9,0,32.426804,100,349,72.7,64.7,0,39.933426,335,202,71.1,286.0,0,33.990803,195,454,73.8,64.1,0,40.26644,451.46704,344,71.2,64.1,0,43.48139,335,215,73.3,64.1,0,31.53517,200,258,73.6,64.2,0,41.09356,245,450,73.6,64.0,0,41.41736,452.08325,166,73.1,64.4,0.0,31.617828,160.0,356,72.1,64.0,0.0,47.259617,335.0,333,73.8,64.8,0,44.07172,332.733,186,71.6,64.4,0,34.922962,150,202,70.3,65.2,0,36.23915,195,398,73.4,64.3,0,36.312717,380.0,594,69.5,63.9,0,67.082695,575,470,73.8,64.6,0,40.728195,472.34827,257,73.1,64.7,0,39.583588,250,178,72.2,64.7,0,50.982887,175,206,73.9,64.6,0,29.59597,206.33308,192,70.3,64.4,0,34.28122,185,309,68.9,64.1,0,32.569244,300,307,72.6,63.9,0,33.954224,300,212,68.6,64.0,0,52.740143,210,905,66.7,63.8,0,84.87466,880,79.8,77.6,80.0,80.3,86.9,85.9,2.6,-0.4,29.94
20160907,1915,86.5,52.0,36.23297905,79.25754167,270,47.9,44.6,5.55,76.1,72.8,-0.2,3.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.0,74.3,54.9,69.6,15.0,43.0,54.4,69.6,0,75.0,1.8,55.4,1.8125,55.1,0,0,34.3,11.2,0,0,0,73.3,74.6,59.5,70.8,15,49.2,58.2,57.1,0,74.6,1.0,51.4,1.8125,66.4,0,0,94.8,76.4,15.5,4.1,1.3,15,15,94.0,63.1,82.6,100,42.8,0,86.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100.0,1,72,206,59.9,0,28.637695,200,72,68,0,73.2,58.4,0,9000,266,70.1,56.0,0,34.229347,260,127,68.0,56.9,0,48.241512,125,1021,69.4,56.6,0,25.679499,1000,347,73.9,57.5,0,24.438377,346.7657,610,69.0,57.1,0,43.251873,600,207,67.3,57.2,0,34.51317,200,129,69.5,57.3,0,50.425137,125,334,68.3,57.7,0,33.744354,330,332,68.8,58.0,0,100,650,841,67.4,58.2,0,100.0,950,512,0,57.0,0,34.32854,500,509,69.0,56.9,0,33.90205,500,181,72.5,64.3,0,47.98986,175,261,70.2,64.7,0,41.908314,245,230,70.9,64.4,0,41.503872,220,461,73.4,64.2,0,37.217728,460.67438,162,73.4,64.5,0,33.240425,160.0,352,72.6,64.5,0,32.346924,335.0,348,72.7,64.3,0,30.681545,335,204,70.3,64.9,0,39.170616,195,1015,74.0,64.3,0,51.255573,1020.0,252,68.8,64.2,0,44.74653,245,180,72.9,64.3,0,42.801224,175,252,72.4,64.3,0,44.39713,245.0,428,73.1,64.1,0,41.560165,420.0,164,73.3,64.7,0,27.225447,160.0,389,73.9,64.4,0,39.083492,394.49963,309,73.2,64.7,0,33.497475,300.0,419,71.9,64.2,0,28.11284,400,211,70.4,64.7,0,39.126743,195,390,72.0,64.1,0,32.47561,380,368,69.8,64.5,0,33.229332,335,178,72.8,64.0,0,57.905598,175,256,71.8,64.4,0,42.570953,245,353,73.6,64.0,0,39.288292,350.0,168,73.5,64.3,0,37.649063,160,854,74.4,64.1,0,67.45584,840.0,239,73.6,65.0,0,42.050537,230.0,304,72.8,64.2,0,37.18214,285,205,69.9,64.7,0,44.165966,195,382,73.7,64.4,0,34.765114,380.0,347,72.1,63.9,0,41.963856,335,178,72.7,64.1,0,55.852283,175,253,72.0,64.2,0,44.89649,245,427,73.5,64.3,0,45.401802,420.0,164,73.6,64.2,0,31.611723,160.0,340,73.4,64.1,0,35.03876,335.0,91,73.3,64.9,0,32.426804,100,346,72.6,64.7,0,39.933426,335,202,71.1,286.0,0,33.990803,195,452,73.8,64.1,0,40.26644,451.46704,342,71.2,64.2,0,43.48139,335,214,73.2,64.1,0,31.53517,200,257,73.6,64.2,0,41.09356,245,420,73.6,64.1,0,40.215794,422.68323,166,73.0,64.4,0.0,31.617828,160.0,356,72.0,64.1,0.0,47.259617,335.0,333,73.8,64.8,0,44.07172,332.733,182,71.6,64.4,0,34.922962,150,201,70.3,65.2,0,36.23915,195,396,73.3,64.3,0,36.312717,380.0,590,69.5,63.9,0,67.082695,575,468,73.8,64.6,0,40.728195,472.34827,255,73.1,64.7,0,39.583588,250,177,72.2,64.6,0,50.982887,175,206,73.9,64.5,0,29.59597,206.33308,192,70.2,64.4,0,34.28122,185,307,68.9,64.2,0,32.569244,300,308,72.6,63.9,0,33.954224,300,212,68.6,64.0,0,53.179543,210,900,66.7,63.9,0,84.87466,880,79.8,77.7,80.0,80.3,86.9,85.9,1.3,-1.1,29.94
20160907,1920,86.4,52.2,36.21873066,79.25754167,274,47.9,44.6,5.55,75.9,72.6,-0.1,3.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.0,74.3,55.2,69.1,15.0,42.4,54.4,69.1,0,75.0,1.8,55.4,1.8125,55.3,0,0,34.0,11.1,0,0,0,73.3,74.5,59.6,70.2,15,48.8,58.2,58.1,0,74.4,1.0,51.4,1.8125,66.4,0,0,94.6,75.4,15.7,3.6,0.7,15,15,93.7,63.1,82.6,100,42.8,0,86.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100.0,1,72,207,59.9,0,28.637695,200,72,68,0,73.2,58.4,0,9000,265,70.0,56.1,0,34.229347,260,127,68.0,57.0,0,48.241512,125,994,69.5,56.7,0,26.122248,1000,353,73.9,57.7,0,24.438377,346.7657,605,69.0,57.2,0,43.251873,600,208,67.3,57.3,0,34.51317,200,128,69.4,57.4,0,50.425137,125,333,68.3,57.8,0,33.744354,330,330,68.8,58.1,0,100,650,837,67.3,58.3,0,100.0,950,511,0,57.1,0,34.32854,500,509,69.0,56.9,0,33.90205,500,181,72.5,64.3,0,47.98986,175,262,70.2,64.7,0,41.908314,245,232,70.9,64.4,0,41.503872,220,396,73.5,64.3,0,34.911243,401.8744,162,73.3,64.6,0,33.240425,160.0,349,72.6,64.5,0,31.961987,335.0,351,72.7,64.4,0,30.681545,335,204,70.2,65.0,0,39.170616,195,936,73.4,64.3,0,48.298523,941.62866,253,68.8,64.2,0,44.74653,245,181,72.9,64.3,0,42.801224,175,253,72.3,64.4,0,44.39713,245.0,431,73.1,64.1,0,41.560165,420.0,164,73.3,64.7,0,27.225447,160.0,390,73.9,64.5,0,39.083492,394.49963,309,73.2,64.8,0,33.497475,300.0,420,71.9,64.2,0,28.11284,400,212,70.4,64.7,0,39.126743,195,373,72.0,64.1,0,32.463413,380,367,69.8,64.5,0,33.229332,335,178,72.7,64.0,0,57.905598,175,256,71.8,64.4,0,42.570953,245,351,73.5,64.0,0,39.288292,350.0,167,73.5,64.3,0,37.649063,160,847,74.3,64.1,0,67.45584,840.0,239,73.6,65.1,0,42.050537,230.0,304,72.8,64.2,0,37.18214,285,205,69.8,64.7,0,44.165966,195,388,73.7,64.4,0,35.1911,380.0,350,72.0,64.0,0,41.963856,335,179,72.7,64.1,0,55.852283,175,252,72.0,64.1,0,44.89649,245,428,73.4,64.3,0,45.401802,420.0,163,73.6,64.2,0,31.172163,160.0,341,73.3,64.2,0,35.03876,335.0,91,73.3,64.9,0,32.426804,100,347,72.7,64.7,0,39.933426,335,200,71.0,286.2,0,33.990803,195,452,73.8,64.2,0,40.26644,451.46704,345,71.2,64.2,0,43.48139,335,216,73.2,64.1,0,31.53517,200,258,73.6,64.2,0,41.09356,245,359,73.6,64.1,0,37.75135,363.88324,166,72.9,64.4,0.0,31.617828,160.0,349,72.0,64.0,0.0,47.259617,335.0,333,73.8,64.8,0,44.07172,332.733,182,71.6,64.4,0,34.922962,150,201,70.3,65.2,0,36.23915,195,394,73.3,64.3,0,36.312717,380.0,589,69.5,63.9,0,67.082695,575,470,73.7,64.5,0,40.728195,472.34827,256,73.1,64.7,0,39.583588,250,177,72.2,64.7,0,50.982887,175,205,73.9,64.6,0,29.59597,206.33308,192,70.2,64.4,0,34.28122,185,309,68.9,64.2,0,32.569244,300,306,72.6,63.9,0,33.954224,300,211,68.6,64.0,0,53.179543,210,901,66.6,63.8,0,84.87466,880,79.8,77.7,79.9,80.3,86.9,85.9,1.1,0.0,29.94
20160907,1925,86.3,52.4,36.20423496,79.25754167,272,47.9,44.6,5.55,75.8,72.6,-0.1,3.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.0,74.3,55.2,69.6,15.0,42.1,54.4,69.6,0,75.0,1.8,55.4,1.8125,55.1,0,0,34.2,11.2,0,0,0,73.2,74.4,59.3,69.8,15,48.5,58.2,56.8,0,74.4,1.0,51.4,1.8125,66.4,0,0,94.8,75.2,15.3,3.9,0.3,15,15,93.8,63.1,82.6,100,41.7,0,86.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100.0,1,72,209,60.0,0,28.637695,200,72,68,0,73.3,58.5,0,9000,267,70.1,56.2,0,34.229347,260,127,68.0,57.1,0,48.241512,125,1011,69.6,56.8,0,26.122248,1000,347,74.0,57.8,0,24.438377,346.7657,609,68.9,57.3,0,43.251873,600,209,67.3,57.4,0,34.51317,200,129,69.2,57.5,0,50.425137,125,334,68.3,57.9,0,33.744354,330,332,68.8,58.2,0,100,650,843,67.3,58.4,0,100.0,950,512,0,57.2,0,34.32854,500,510,69.0,57.0,0,33.90205,500,182,72.4,64.3,0,47.98986,175,263,70.1,64.6,0,41.908314,245,233,70.8,64.4,0,41.503872,220,371,73.5,64.3,0,34.440285,372.47424,162,73.3,64.5,0,33.240425,160.0,351,72.5,64.4,0,31.961987,335.0,351,72.7,64.3,0,30.681545,335,204,70.2,64.9,0,39.170616,195,811,73.1,64.3,0,45.928185,826.42847,255,68.8,64.1,0,44.74653,245,181,72.9,64.2,0,42.801224,175,253,72.3,64.3,0,44.39713,245.0,430,73.1,64.1,0,41.560165,420.0,164,73.3,64.6,0,27.225447,160.0,392,73.9,64.4,0,39.083492,394.49963,309,73.2,64.7,0,33.497475,300.0,419,71.9,64.1,0,28.11284,400,211,70.4,64.7,0,39.126743,195,392,71.9,64.1,0,32.30488,380,369,69.8,64.4,0,33.229332,335,178,72.7,63.9,0,57.905598,175,258,71.8,64.3,0,42.570953,245,352,73.5,63.9,0,39.288292,350.0,169,73.4,64.2,0,37.649063,160,852,74.4,64.0,0,67.45584,840.0,239,73.5,65.0,0,42.050537,230.0,304,72.9,64.1,0,37.18214,285,205,69.8,64.6,0,44.165966,195,391,73.7,64.4,0,35.1911,380.0,351,72.0,63.9,0,41.963856,335,179,72.7,64.0,0,55.852283,175,253,71.9,64.1,0,44.89649,245,428,73.3,64.2,0,45.401802,420.0,163,73.5,64.1,0,31.172163,160.0,341,73.3,64.1,0,35.03876,335.0,90,73.3,64.9,0,32.426804,100,348,72.6,64.6,0,39.933426,335,201,71.0,286.0,0,33.990803,195,452,73.9,64.1,0,40.26644,451.46704,343,71.1,64.1,0,43.48139,335,214,73.2,64.1,0,31.53517,200,258,73.5,64.1,0,41.09356,245,353,73.6,64.1,0,37.641,350.0,166,72.9,64.4,0.0,31.617828,160.0,352,72.0,63.9,0.0,47.259617,335.0,332,73.8,64.7,0,44.07172,332.733,184,71.6,64.3,0,34.922962,150,201,70.3,65.1,0,36.23915,195,394,73.3,64.2,0,36.312717,380.0,590,69.4,63.8,0,67.082695,575,426,73.8,64.6,0,38.333134,428.84827,258,73.1,64.7,0,39.583588,250,177,72.2,64.7,0,50.982887,175,205,73.9,64.5,0,29.59597,206.33308,192,70.1,64.4,0,34.28122,185,309,68.9,64.1,0,32.569244,300,307,72.6,63.9,0,33.954224,300,215,68.5,64.0,0,53.77762,210,904,66.6,63.7,0,84.87466,880,79.8,77.5,79.9,80.3,86.9,85.9,1.1,-0.1,29.94
20160907,1930,86.2,52.5,36.15935587,79.25754167,274,47.8,44.6,5.6,75.7,72.5,-0.1,3.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.0,74.4,55.2,69.6,15.0,41.8,54.4,69.6,0,75.0,1.8,55.4,1.8125,55.1,0,0,34.3,11.2,0,0,0,73.2,74.4,59.2,68.5,15,47.9,58.2,56.4,0,74.4,1.0,51.4,1.8125,66.4,0,0,95.1,73.6,15.4,4.1,1.2,15,15,93.6,63.1,82.6,100,41.9,0,86.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100.0,1,72,206,60.0,0,28.637695,200,72,68,0,73.3,58.5,0,9000,267,70.0,56.2,0,34.229347,260,127,68.1,57.1,0,48.241512,125,1007,69.6,56.8,0,25.6672,1000,346,74.0,57.8,0,24.438377,346.7657,609,68.9,57.3,0,43.251873,600,208,67.3,57.4,0,34.51317,200,129,68.4,57.5,0,50.425137,125,334,68.3,57.9,0,33.744354,330,333,68.8,58.2,0,100,650,844,67.3,58.4,0,100.0,950,512,0,57.2,0,34.32854,500,509,68.9,57.1,0,33.90205,500,182,72.4,64.1,0,47.98986,175,256,70.1,64.5,0,40.861507,245,231,70.8,64.3,0,41.061558,220,351,73.5,64.2,0,33.59498,350.0,162,73.3,64.4,0,32.79205,160.0,347,72.5,64.3,0,31.516901,335.0,352,72.7,64.2,0,30.681545,335,204,70.2,64.8,0,39.170616,195,459,73.4,64.4,0,35.590237,707.4861,258,68.7,64.1,0,44.74653,245,176,72.8,64.1,0,42.27523,175,253,72.3,64.2,0,44.39713,245.0,427,73.0,63.9,0,41.11406,420.0,165,73.3,64.5,0,27.225447,160.0,390,73.9,64.3,0,39.083492,394.49963,309,73.1,64.6,0,33.497475,300.0,420,71.8,64.0,0,28.11284,400,212,70.4,64.6,0,39.126743,195,392,71.9,63.9,0,32.30488,380,364,69.8,64.3,0,32.77331,335,179,72.7,63.7,0,57.905598,175,251,71.8,64.2,0,42.141663,245,353,73.4,63.8,0,38.230343,350.0,165,73.4,64.1,0,37.04064,160,848,74.3,63.9,0,67.01423,840.0,236,73.5,64.9,0,40.49087,230.0,304,72.9,64.0,0,37.18214,285,198,69.8,64.5,0,43.29056,195,390,73.7,64.3,0,35.1911,380.0,353,72.0,63.8,0,41.963856,335,179,72.6,63.9,0,55.852283,175,251,72.0,63.9,0,44.89649,245,422,73.3,64.1,0,46.31527,420.0,162,73.5,64.0,0,31.172163,160.0,338,73.3,64.0,0,35.03876,335.0,90,73.2,64.8,0,32.426804,100,346,72.6,64.5,0,39.933426,335,200,71.0,285.8,0,33.990803,195,452,73.9,64.0,0,40.26644,451.46704,343,71.1,64.0,0,43.48139,335,218,73.2,63.9,0,31.53517,200,258,73.5,64.0,0,41.09356,245,351,73.6,63.9,0,37.641,350.0,161,72.8,64.3,0.0,31.174587,160.0,349,71.9,63.9,0.0,47.259617,335.0,299,73.7,64.6,0,41.654137,305.133,184,71.6,64.2,0,34.922962,150,201,70.4,65.0,0,36.23915,195,397,73.2,64.1,0,36.312717,380.0,587,69.4,63.7,0,67.082695,575,426,73.8,64.5,0,38.333134,428.84827,256,73.0,64.6,0,39.583588,250,177,72.2,64.5,0,50.982887,175,205,73.9,64.4,0,29.59597,206.33308,191,70.1,64.3,0,34.28122,185,306,68.9,64.0,0,32.569244,300,305,72.5,63.7,0,33.954224,300,214,68.5,63.8,0,53.77762,210,898,66.6,63.6,0,84.87466,880,79.8,77.6,79.9,80.3,86.9,85.9,1.0,0.1,29.94
20160907,1935,86.1,52.7,36.1444657,79.25754167,271,47.8,44.8,5.55,75.7,72.7,-0.2,3.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.0,74.4,56.2,69.6,15.0,40.0,56.0,69.6,0,75.0,1.8,57.0,1.8125,55.0,0,0,34.2,11.1,0,0,0,73.3,74.4,59.4,68.8,15,47.0,59.0,55.5,0,74.4,1.0,53.0,1.8125,66.3,0,0,95.0,74.2,14.9,3.9,0.6,15,15,93.7,63.1,82.4,100,40.4,0,86.5,1.3,64.10345,63.603447,0,12.7,0,0,1,100.0,1,72,207,60.3,0,28.637695,200,72,68,0,73.1,58.9,0,9000,266,70.1,56.8,0,34.229347,260,127,68.0,57.5,0,48.241512,125,1025,69.7,57.0,0,25.05227,1000,346,74.0,58.2,0,24.438377,346.7657,609,68.8,57.5,0,43.251873,600,208,67.3,57.8,0,34.51317,200,129,69.2,57.8,0,50.425137,125,334,67.7,58.4,0,33.744354,330,332,68.8,58.5,0,100,650,840,67.3,58.8,0,100.0,950,512,0,57.5,0,34.32854,500,509,69.0,57.5,0,33.90205,500,181,72.4,64.1,0,47.98986,175,254,70.1,64.6,0,40.861507,245,231,70.8,64.3,0,41.061558,220,347,73.5,64.2,0,33.59498,350.0,162,73.2,64.4,0,32.79205,160.0,346,72.5,64.3,0,31.516901,335.0,351,72.8,64.2,0,30.681545,335,204,70.2,64.8,0,39.170616,195,618,73.3,64.3,0,39.697254,630.6863,255,68.7,64.1,0,44.74653,245,177,72.8,64.1,0,43.168198,175,253,72.3,64.2,0,44.39713,245.0,425,72.9,64.0,0,41.11406,420.0,164,73.3,64.5,0,27.225447,160.0,390,73.9,64.3,0,39.083492,394.49963,309,73.1,64.6,0,33.497475,300.0,418,71.8,64.0,0,28.11284,400,212,70.4,64.6,0,39.126743,195,402,71.9,64.0,0,32.121952,380,368,69.8,64.3,0,32.77331,335,178,72.7,63.8,0,57.905598,175,251,71.8,64.2,0,42.141663,245,354,73.4,63.8,0,39.107956,350.0,165,73.3,64.1,0,37.04064,160,845,74.3,64.0,0,67.01423,840.0,236,73.5,64.9,0,40.49087,230.0,302,72.8,64.0,0,37.18214,285,198,69.8,64.5,0,43.73426,195,389,73.7,64.2,0,35.1911,380.0,349,71.9,63.8,0,41.963856,335,179,72.6,64.0,0,55.852283,175,251,72.0,64.0,0,44.89649,245,430,73.2,64.1,0,46.4634,420.0,162,73.5,64.0,0,31.172163,160.0,338,73.3,64.0,0,35.03876,335.0,89,73.2,64.8,0,32.426804,100,345,72.6,64.5,0,39.933426,335,200,71.0,286.1,0,33.990803,195,452,74.0,64.0,0,40.26644,451.46704,342,71.1,64.0,0,43.48139,335,214,73.2,64.0,0,31.53517,200,258,73.5,64.1,0,41.09356,245,356,73.6,64.0,0,39.063267,350.0,162,72.6,64.3,0.0,31.174587,160.0,355,71.9,63.9,0.0,47.692307,335.0,277,73.8,64.7,0,40.404858,277.533,185,71.6,64.3,0,34.922962,150,201,70.3,65.1,0,36.23915,195,389,73.2,64.2,0,36.312717,380.0,585,69.4,63.7,0,67.082695,575,425,73.8,64.5,0,38.333134,428.84827,256,73.0,64.6,0,39.583588,250,177,72.1,64.5,0,50.982887,175,205,73.9,64.4,0,29.59597,206.33308,192,70.1,64.3,0,34.28122,185,307,68.9,64.0,0,32.569244,300,303,72.4,63.8,0,33.954224,300,213,68.5,63.9,0,53.77762,210,896,66.6,63.6,0,84.87466,880,79.8,77.8,79.9,80.3,86.9,85.9,1.2,-1.4,29.94
20160907,1940,86.1,52.9,36.20455048,79.25754167,271,47.8,44.9,5.55,75.5,72.5,-0.1,3.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.0,74.5,56.6,69.1,15.0,39.5,56.0,69.1,0,75.1,1.8,57.0,1.8125,55.1,0,0,33.9,11.1,0,0,0,73.3,74.5,59.4,69.0,15,46.2,59.0,59.4,0,74.4,1.01,53.0,1.8125,66.3,0,0,94.8,74.3,17.8,3.9,0.4,15,15,93.8,63.1,82.4,100,39.1,0,86.5,1.3,64.10345,63.603447,0,12.6,0,0,1,100.0,1,72,205,60.9,0,28.637695,200,72,68,0,72.4,59.4,0,9000,265,70.1,57.4,0,34.229347,260,126,68.0,58.1,0,48.241512,125,1025,69.8,57.8,0,25.950068,1000,353,74.0,58.8,0,24.438377,346.7657,606,68.9,58.2,0,43.251873,600,207,67.3,58.4,0,34.51317,200,129,69.2,58.5,0,50.425137,125,333,68.3,59.0,0,33.744354,330,329,68.9,59.2,0,100,650,837,67.3,59.5,0,100.0,950,511,0,58.2,0,34.32854,500,509,69.0,58.1,0,33.90205,500,181,72.3,64.2,0,47.98986,175,254,70.1,64.6,0,40.861507,245,229,70.7,64.4,0,41.061558,220,354,73.5,64.3,0,33.425915,350.0,161,73.2,64.4,0,32.79205,160.0,343,72.4,64.4,0,31.516901,335.0,349,72.8,64.3,0,30.681545,335,204,70.1,64.9,0,39.170616,195,549,73.2,64.4,0,36.423378,553.8855,256,68.7,64.2,0,44.74653,245,176,72.8,64.2,0,43.168198,175,251,72.2,64.3,0,44.39713,245.0,425,72.9,64.1,0,41.11406,420.0,164,73.2,64.6,0,27.225447,160.0,388,73.9,64.4,0,39.083492,394.49963,309,73.1,64.7,0,33.497475,300.0,418,71.8,64.1,0,28.11284,400,211,70.4,64.6,0,39.126743,195,401,71.9,64.0,0,32.121952,380,368,69.8,64.4,0,32.77331,335,178,72.7,63.9,0,57.905598,175,250,71.8,64.3,0,42.141663,245,351,73.3,63.9,0,39.107956,350.0,165,73.3,64.2,0,37.04064,160,841,74.2,64.0,0,67.01423,840.0,235,73.4,65.0,0,40.49087,230.0,301,72.8,64.1,0,37.18214,285,197,69.7,64.6,0,43.73426,195,383,73.7,64.3,0,35.1911,380.0,351,71.8,63.9,0,41.963856,335,177,72.6,64.1,0,55.852283,175,250,72.0,64.1,0,44.89649,245,428,73.2,64.2,0,46.4634,420.0,162,73.4,64.1,0,31.172163,160.0,338,73.3,64.1,0,35.03876,335.0,90,73.2,64.8,0,32.426804,100,343,72.6,64.6,0,39.933426,335,199,71.0,286.2,0,33.990803,195,451,74.0,64.1,0,40.26644,451.46704,340,71.1,64.1,0,43.48139,335,216,73.2,64.1,0,31.53517,200,256,73.5,64.2,0,41.09356,245,355,73.6,64.1,0,39.063267,350.0,161,72.7,64.3,0.0,31.174587,160.0,355,71.8,64.0,0.0,47.692307,335.0,278,73.8,64.7,0,40.404858,277.533,178,71.7,64.3,0,34.922962,150,200,70.3,65.1,0,36.23915,195,388,73.2,64.2,0,36.312717,380.0,581,69.4,63.8,0,67.082695,575,425,73.8,64.5,0,38.333134,428.84827,255,73.0,64.6,0,39.583588,250,176,72.1,64.6,0,50.982887,175,204,73.8,64.5,0,29.59597,206.33308,191,70.1,64.4,0,34.28122,185,306,68.9,64.1,0,32.569244,300,305,72.4,63.9,0,33.954224,300,213,68.5,64.0,0,53.77762,210,893,66.6,63.8,0,84.87466,880,79.8,77.6,79.9,80.3,87.0,85.9,1.0,0.6,29.94
20160907,1945,86.0,52.9,36.12933185,79.25754167,273,47.6,44.7,5.55,75.3,72.4,-0.2,3.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.9,74.4,56.9,69.1,15.0,39.0,56.0,69.1,0,75.0,1.8,57.0,1.8125,54.6,0,0,34.0,11.1,0,0,0,73.2,74.4,59.6,68.6,15,45.6,59.0,52.8,0,74.3,0.97,53.0,1.8125,66.4,0,0,94.9,73.8,14.1,3.7,1.1,15,15,93.3,63.1,82.4,100,39.5,0,86.5,1.3,64.10345,63.603447,0,12.6,0,0,1,100.0,1,72,207,61.0,0,28.637695,200,72,68,0,73.2,59.6,0,9000,266,70.1,57.6,0,34.229347,260,127,68.1,58.3,0,48.241512,125,1015,69.9,58.0,0,25.986963,1000,347,74.0,58.9,0,24.438377,346.7657,608,68.9,58.4,0,43.251873,600,209,67.3,58.6,0,34.51317,200,129,69.2,58.7,0,50.425137,125,334,68.3,59.1,0,33.744354,330,331,68.9,59.3,0,100,650,841,67.3,59.6,0,100.0,950,512,0,58.4,0,34.32854,500,509,69.0,58.3,0,33.90205,500,181,72.3,64.3,0,47.98986,175,254,70.1,64.6,0,40.861507,245,229,70.7,64.4,0,41.061558,220,353,73.5,64.3,0,33.425915,350.0,161,73.2,64.5,0,32.79205,160.0,343,72.4,64.4,0,31.516901,335.0,349,72.8,64.3,0,30.681545,335,203,70.1,64.9,0,39.170616,195,515,73.3,64.5,0,35.261677,515.48627,256,68.7,64.2,0,44.74653,245,176,72.8,64.3,0,43.168198,175,250,72.2,64.3,0,44.39713,245.0,424,72.8,64.1,0,41.11406,420.0,164,73.2,64.6,0,27.225447,160.0,390,74.0,64.4,0,39.083492,394.49963,309,73.0,64.7,0,33.497475,300.0,419,71.7,64.2,0,28.11284,400,211,70.4,64.7,0,39.126743,195,381,71.9,64.1,0,32.121952,380,368,69.8,64.4,0,32.77331,335,177,72.7,63.9,0,57.905598,175,250,71.8,64.3,0,42.141663,245,352,73.3,64.0,0,39.107956,350.0,165,73.3,64.3,0,37.04064,160,841,74.1,64.1,0,67.01423,840.0,234,73.4,65.0,0,40.49087,230.0,300,72.8,64.1,0,37.18214,285,196,69.7,64.7,0,43.73426,195,387,73.7,64.3,0,35.1911,380.0,349,71.8,63.9,0,41.963856,335,177,72.6,64.1,0,55.852283,175,249,72.0,64.1,0,44.89649,245,427,73.1,64.2,0,46.4634,420.0,161,73.4,64.1,0,31.172163,160.0,337,73.2,64.1,0,35.03876,335.0,90,73.2,64.8,0,32.426804,100,344,72.5,64.6,0,39.933426,335,198,71.0,286.0,0,33.990803,195,451,74.0,64.1,0,40.26644,451.46704,341,71.1,64.1,0,43.48139,335,216,73.2,64.1,0,31.53517,200,257,73.5,64.2,0,41.09356,245,355,73.6,64.1,0,39.063267,350.0,161,72.7,64.4,0.0,31.174587,160.0,349,71.8,64.0,0.0,47.692307,335.0,275,73.9,64.7,0,40.404858,277.533,177,71.7,64.3,0,34.922962,150,200,70.3,65.1,0,36.23915,195,394,73.2,64.2,0,36.312717,380.0,585,69.4,63.9,0,67.082695,575,381,73.8,64.6,0,36.809002,385.34827,256,73.0,64.7,0,39.583588,250,176,72.1,64.6,0,50.982887,175,205,73.8,64.5,0,29.59597,206.33308,191,70.1,64.4,0,34.28122,185,302,68.9,64.2,0,32.569244,300,302,72.4,63.9,0,33.954224,300,213,68.5,64.0,0,53.77762,210,898,66.6,63.8,0,84.87466,880,79.8,77.6,79.9,80.3,87.0,85.9,1.1,-0.1,29.94
