20160907,1950,85.9,53.0,36.08410884,79.25754167,273,47.8,45.2,5.55,74.9,72.2,-0.2,3.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.8,74.3,57.3,69.6,15.0,39.5,56.0,69.6,0,75.0,1.85,57.0,1.8125,54.6,0,0,34.3,11.2,0,0,0,73.2,74.4,59.9,68.6,15,45.0,59.0,52.8,0,74.4,1.0,53.0,1.8125,66.5,0,0,94.4,73.8,14.1,3.9,0.9,15,15,93.4,63.1,82.4,100,39.1,0,86.5,1.3,64.10345,63.603447,0,12.6,0,0,1,100.0,1,72,205,61.5,0,28.637695,200,72,68,0,73.3,60.1,0,9000,267,70.2,58.1,0,34.229347,260,128,68.1,58.8,0,48.241512,125,1016,69.9,58.4,0,26.429712,1000,357,74.0,59.3,0,29.800173,368.36578,610,68.9,58.8,0,43.251873,600,210,67.3,59.1,0,34.51317,200,130,69.2,59.1,0,50.425137,125,336,68.3,59.6,0,33.744354,330,334,68.9,59.8,0,100,650,847,67.4,60.1,0,100.0,950,512,0,58.9,0,34.32854,500,510,69.0,58.8,0,33.90205,500,183,72.3,64.5,0,47.98986,175,256,70.0,64.9,0,40.861507,245,230,70.7,64.7,0,41.061558,220,356,73.4,64.6,0,32.97911,350.0,162,73.1,64.7,0,32.79205,160.0,346,72.4,64.6,0,31.516901,335.0,351,72.8,64.5,0,30.681545,335,205,70.1,65.1,0,39.170616,195,448,73.3,64.7,0,32.23422,438.68628,257,68.7,64.4,0,44.74653,245,178,72.8,64.5,0,43.168198,175,254,72.2,64.6,0,44.39713,245.0,427,72.8,64.3,0,41.11406,420.0,165,73.2,64.8,0,27.225447,160.0,390,74.0,64.7,0,39.083492,394.49963,309,73.0,64.8,0,33.497475,300.0,422,71.7,64.3,0,28.11284,400,213,70.4,64.9,0,39.126743,195,404,71.8,64.3,0,32.060974,380,367,69.8,64.7,0,32.77331,335,180,72.7,64.2,0,57.905598,175,251,71.8,64.6,0,42.141663,245,355,73.3,64.2,0,39.107956,350.0,165,73.3,64.5,0,37.04064,160,844,74.1,64.3,0,67.01423,840.0,236,73.4,65.1,0,40.49087,230.0,305,72.8,64.3,0,37.18214,285,199,69.7,64.8,0,43.73426,195,387,73.6,64.5,0,35.1911,380.0,350,71.7,64.2,0,41.963856,335,178,72.6,64.4,0,55.852283,175,253,72.0,64.3,0,44.89649,245,431,73.1,64.4,0,46.4634,420.0,162,73.4,64.4,0,31.172163,160.0,339,73.2,64.3,0,35.03876,335.0,90,73.1,65.0,0,32.426804,100,349,72.5,64.8,0,39.933426,335,201,70.9,286.2,0,33.990803,195,452,74.0,64.3,0,40.26644,451.46704,342,71.1,64.3,0,43.48139,335,218,73.2,64.3,0,31.53517,200,256,73.5,64.4,0,41.09356,245,357,73.6,64.3,0,39.063267,350.0,162,72.7,64.6,0.0,31.174587,160.0,360,71.7,64.2,0.0,47.692307,335.0,278,73.9,64.9,0,40.404858,277.533,186,71.7,64.5,0,34.922962,150,202,70.4,65.3,0,36.23915,195,395,73.1,64.4,0,36.312717,380.0,591,69.3,64.2,0,67.082695,575,382,73.8,64.7,0,36.809002,385.34827,257,73.0,64.9,0,39.583588,250,177,72.1,64.8,0,50.982887,175,206,73.8,64.7,0,29.59597,206.33308,192,70.1,64.6,0,34.28122,185,309,68.9,64.4,0,32.569244,300,304,72.5,64.1,0,33.954224,300,215,68.4,64.2,0,53.77762,210,901,66.6,64.1,0,84.87466,880,79.7,77.7,79.9,80.3,87.0,86.0,3.0,-0.7,29.94
20160907,1955,85.8,53.3,36.09304333,79.25754167,268,47.8,45.0,5.55,74.9,72.1,-0.2,3.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.8,74.4,57.4,69.6,15.0,40.2,56.0,69.6,0,75.1,1.8,57.0,1.8125,54.7,0,0,34.3,11.2,0,0,0,73.2,74.3,59.9,68.4,15,44.5,59.0,55.4,0,74.2,1.0,53.0,1.8125,66.5,0,0,94.1,73.5,15.1,3.7,1.8,15,15,93.4,63.1,82.4,100,39.7,0,86.5,1.3,64.10345,63.603447,0,12.6,0,0,1,100.0,1,72,203,61.7,0,28.637695,200,72,68,0,73.3,60.2,0,9000,266,70.2,58.3,0,34.229347,260,127,68.1,59.0,0,48.241512,125,1009,70.0,58.7,0,26.429712,1000,372,73.9,59.5,0,29.800173,368.36578,607,68.9,59.1,0,43.251873,600,208,67.4,59.3,0,34.51317,200,129,69.1,59.3,0,50.425137,125,335,68.4,59.7,0,33.744354,330,331,69.0,60.0,0,100,650,841,67.5,60.2,0,100.0,950,511,0,59.1,0,34.32854,500,509,69.1,59.0,0,33.90205,500,182,72.3,64.6,0,47.98986,175,255,70.0,65.0,0,40.861507,245,230,70.7,64.7,0,41.061558,220,351,73.4,64.6,0,33.425915,350.0,162,73.1,64.8,0,32.79205,160.0,345,72.3,64.7,0,31.516901,335.0,350,72.9,64.6,0,30.681545,335,205,70.1,65.2,0,39.170616,195,407,73.4,64.9,0,30.603144,400.28607,260,68.7,64.5,0,44.74653,245,177,72.8,64.6,0,43.168198,175,252,72.2,64.7,0,44.39713,245.0,427,72.6,64.4,0,41.11406,420.0,164,73.1,64.9,0,27.225447,160.0,390,74.0,64.7,0,39.083492,394.49963,309,73.0,64.9,0,33.497475,300.0,418,71.7,64.4,0,28.11284,400,212,70.4,64.9,0,39.126743,195,389,71.8,64.4,0,31.59756,380,371,69.8,64.7,0,32.77331,335,178,72.7,64.3,0,57.905598,175,250,71.8,64.6,0,42.141663,245,354,73.2,64.3,0,39.107956,350.0,165,73.2,64.6,0,37.04064,160,842,74.0,64.4,0,67.01423,840.0,236,73.4,65.2,0,40.49087,230.0,304,72.8,64.4,0,37.18214,285,198,69.7,64.9,0,43.73426,195,387,73.6,64.6,0,35.1911,380.0,349,71.7,64.2,0,41.963856,335,178,72.6,64.4,0,55.852283,175,251,71.9,64.4,0,44.89649,245,430,73.0,64.5,0,46.4634,420.0,162,73.3,64.4,0,31.172163,160.0,339,73.2,64.4,0,35.03876,335.0,89,73.1,65.1,0,32.426804,100,346,72.5,64.9,0,39.933426,335,200,70.9,286.2,0,33.990803,195,452,74.0,64.4,0,40.26644,451.46704,342,71.1,64.4,0,43.48139,335,216,73.1,64.4,0,31.53517,200,258,73.5,64.5,0,41.09356,245,355,73.6,64.4,0,39.063267,350.0,162,72.6,64.7,0.0,31.174587,160.0,355,71.7,64.3,0.0,47.692307,335.0,276,73.9,65.0,0,40.404858,277.533,189,71.7,64.6,0,34.922962,150,201,70.4,65.4,0,36.23915,195,394,73.1,64.6,0,36.312717,380.0,586,69.3,64.2,0,67.082695,575,381,73.9,64.9,0,36.809002,385.34827,256,73.0,64.9,0,39.583588,250,176,72.1,64.9,0,50.982887,175,205,73.8,64.8,0,29.59597,206.33308,192,70.1,64.7,0,34.28122,185,307,68.9,64.5,0,32.569244,300,304,72.4,64.2,0,33.954224,300,214,68.5,64.3,0,53.77762,210,896,66.7,64.2,0,84.87466,880,79.7,77.7,79.9,80.3,87.0,86.0,1.0,0.1,29.95
20160907,2000,85.7,53.7,36.13648186,79.25754167,269,47.5,44.7,5.55,74.9,72.1,-0.2,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.8,74.4,57.3,69.6,15.0,40.6,56.0,69.6,0,75.1,1.85,57.0,1.8125,54.8,0,0,34.2,11.1,0,0,0,73.2,74.3,60.2,68.5,15,44.1,59.0,58.1,0,74.4,1.0,53.0,1.8125,66.5,0,0,94.3,73.7,16.0,4.0,0.7,15,15,93.4,63.1,82.4,100,39.7,0,86.5,1.3,64.10345,63.603447,0,12.6,0,0,1,100.0,1,72,206,61.8,0,28.637695,200,72,68,0,73.3,60.3,0,9000,267,70.3,58.3,0,34.229347,260,128,68.1,59.0,0,48.241512,125,1016,70.1,58.8,0,25.962368,1000,361,73.8,59.5,0,29.340946,368.36578,612,69.0,59.2,0,43.251873,600,210,67.4,59.3,0,34.51317,200,130,69.2,59.4,0,50.425137,125,336,68.4,59.7,0,33.744354,330,334,69.1,60.0,0,100,650,847,67.5,60.3,0,100.0,950,513,0,59.1,0,34.32854,500,510,69.1,59.0,0,33.90205,500,182,72.3,64.8,0,47.98986,175,257,70.0,65.1,0,40.861507,245,231,70.7,64.9,0,41.061558,220,350,73.3,64.8,0,33.425915,350.0,162,73.1,64.9,0,32.79205,160.0,345,72.3,64.9,0,31.516901,335.0,351,72.9,64.7,0,30.681545,335,206,70.1,65.3,0,39.170616,195,391,73.5,65.0,0,30.931705,380.0,260,68.7,64.7,0,44.74653,245,178,72.8,64.8,0,43.168198,175,253,72.2,64.9,0,44.39713,245.0,427,72.7,64.6,0,41.11406,420.0,164,73.1,65.1,0,27.225447,160.0,391,74.0,64.9,0,39.083492,394.49963,309,73.0,65.1,0,33.497475,300.0,419,71.7,64.6,0,28.11284,400,212,70.4,65.1,0,39.126743,195,400,71.8,64.5,0,32.34146,380,369,69.8,64.9,0,32.77331,335,180,72.7,64.5,0,57.905598,175,251,71.8,64.8,0,42.141663,245,353,73.1,64.5,0,39.107956,350.0,165,73.2,64.8,0,37.04064,160,846,74.0,64.7,0,67.01423,840.0,236,73.3,65.3,0,40.49087,230.0,304,72.8,64.5,0,37.18214,285,200,69.7,65.1,0,43.73426,195,384,73.6,64.8,0,35.1911,380.0,349,71.7,64.4,0,41.963856,335,177,72.6,64.6,0,55.852283,175,252,71.9,64.6,0,44.89649,245,430,73.0,64.7,0,46.4634,420.0,162,73.3,64.6,0,31.172163,160.0,340,73.1,64.6,0,35.03876,335.0,89,73.1,65.2,0,32.426804,100,346,72.5,65.0,0,39.933426,335,201,70.9,286.0,0,33.990803,195,452,74.0,64.6,0,40.26644,451.46704,342,71.1,64.6,0,43.48139,335,217,73.1,64.6,0,31.53517,200,256,73.5,64.7,0,41.09356,245,355,73.5,64.6,0,39.063267,350.0,162,72.6,64.8,0.0,31.174587,160.0,360,71.7,64.5,0.0,47.692307,335.0,278,73.9,65.1,0,40.404858,277.533,187,71.7,64.7,0,34.922962,150,202,70.4,65.5,0,36.23915,195,396,73.1,64.7,0,36.312717,380.0,586,69.3,64.5,0,67.082695,575,380,73.9,65.0,0,36.809002,385.34827,256,73.0,65.1,0,39.583588,250,177,72.1,65.0,0,50.982887,175,204,73.8,64.9,0,29.59597,206.33308,194,70.1,64.9,0,34.28122,185,309,68.9,64.7,0,32.569244,300,307,72.3,64.4,0,33.954224,300,215,68.5,64.5,0,53.77762,210,899,66.7,64.4,0,84.87466,880,79.7,77.6,79.9,80.3,87.0,86.0,1.1,-1.4,29.95
20160907,2005,85.7,53.5,36.07718317,68.42369583,271,47.6,45.0,5.55,74.6,72.0,-0.1,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.8,74.4,57.3,69.6,15.0,41.1,56.0,69.6,0,75.1,1.85,57.0,1.8125,54.8,0,0,34.2,11.2,0,0,0,73.3,74.2,60.6,68.3,15,43.9,59.0,58.6,0,74.2,1.0,53.0,1.8125,66.5,0,0,93.4,73.2,16.0,3.6,0.3,15,15,93.4,63.1,82.4,100,39.5,0,86.5,1.3,64.10345,63.603447,0,12.6,0,0,1,100.0,1,72,206,61.7,0,28.637695,200,72,68,0,73.3,60.3,0,9000,269,70.3,58.2,0,34.229347,260,127,68.1,59.0,0,48.241512,125,1038,70.1,58.7,0,26.405117,1000,361,73.8,59.5,0,29.340946,368.36578,612,69.0,59.2,0,43.251873,600,209,67.5,59.3,0,34.51317,200,130,69.2,59.3,0,50.425137,125,336,68.4,59.7,0,33.744354,330,334,69.1,60.0,0,100,650,845,67.5,60.2,0,100.0,950,513,0,59.1,0,34.32854,500,510,69.1,59.0,0,33.90205,500,182,72.3,65.1,0,47.98986,175,256,70.1,65.4,0,40.861507,245,231,70.7,65.2,0,41.061558,220,355,73.3,65.1,0,33.860645,350.0,162,73.0,65.1,0,32.79205,160.0,345,72.3,65.1,0,31.516901,335.0,351,72.9,65.0,0,30.681545,335,206,70.1,65.5,0,39.170616,195,394,73.5,65.3,0,30.931705,380.0,262,68.7,65.0,0,44.74653,245,178,72.8,65.1,0,43.168198,175,253,72.1,65.2,0,44.39713,245.0,426,72.7,64.9,0,41.11406,420.0,165,73.1,65.3,0,27.225447,160.0,392,74.0,65.2,0,39.083492,394.49963,309,72.9,65.3,0,33.497475,300.0,420,71.7,64.8,0,28.11284,400,213,70.3,65.3,0,39.126743,195,405,71.8,64.8,0,32.256096,380,363,69.8,65.2,0,32.77331,335,179,72.7,64.8,0,57.905598,175,252,71.8,65.1,0,42.141663,245,355,73.1,64.8,0,39.107956,350.0,165,73.1,65.0,0,37.04064,160,846,74.0,64.9,0,67.01423,840.0,236,73.3,65.5,0,40.49087,230.0,305,72.8,64.8,0,37.18214,285,199,69.7,65.3,0,43.73426,195,391,73.6,65.0,0,35.1911,380.0,354,71.7,64.7,0,41.963856,335,179,72.6,64.9,0,55.852283,175,251,71.9,64.9,0,44.89649,245,432,72.9,65.0,0,46.4634,420.0,162,73.3,64.8,0,31.172163,160.0,341,73.1,64.8,0,35.03876,335.0,89,73.1,65.4,0,32.426804,100,349,72.5,65.3,0,39.933426,335,201,70.9,286.0,0,33.990803,195,452,73.9,64.9,0,40.26644,451.46704,343,71.1,64.9,0,43.48139,335,218,73.1,64.9,0,31.53517,200,258,73.5,65.0,0,41.09356,245,357,73.6,64.8,0,39.063267,350.0,162,72.6,65.0,0.0,31.174587,160.0,362,71.7,64.8,0.0,47.692307,335.0,278,73.9,65.3,0,40.404858,277.533,183,71.7,65.0,0,34.922962,150,201,70.4,65.7,0,36.23915,195,393,73.1,65.0,0,36.312717,380.0,589,69.4,64.7,0,67.082695,575,383,73.9,65.2,0,36.809002,385.34827,257,73.0,65.3,0,39.583588,250,177,72.1,65.2,0,50.982887,175,206,73.8,65.2,0,29.59597,206.33308,193,70.1,65.1,0,34.28122,185,309,68.9,64.9,0,32.569244,300,306,72.4,64.7,0,33.954224,300,214,68.5,64.8,0,53.77762,210,903,66.7,64.7,0,84.87466,880,79.7,77.7,79.9,80.3,87.0,86.0,2.1,-0.7,29.95
20160907,2010,85.6,53.3,35.94289717,68.42369583,267,47.8,45.1,5.55,74.7,72.0,-0.1,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.8,74.4,57.4,69.6,15.0,41.7,56.0,69.6,0,75.1,1.8,57.0,1.8125,55.0,0,0,34.4,11.2,0,0,0,73.3,74.3,60.6,68.3,15,43.7,59.0,57.2,0,74.3,0.99,53.0,1.8125,66.6,0,0,93.2,73.4,15.6,3.9,0.6,15,15,93.8,63.1,82.4,100,38.6,0,86.5,1.3,64.10345,63.603447,0,12.6,0,0,1,100.0,1,72,206,61.7,0,28.637695,200,72,68,0,73.3,60.3,0,9000,267,70.4,58.3,0,34.229347,260,127,68.1,59.1,0,48.241512,125,1015,70.0,58.8,0,26.405117,1000,357,73.8,59.6,0,26.027056,346.7657,607,69.0,59.2,0,43.251873,600,208,67.5,59.3,0,34.51317,200,129,69.1,59.4,0,50.425137,125,333,68.5,59.8,0,33.744354,330,332,69.2,60.1,0,100,650,840,67.6,60.3,0,100.0,950,512,0,59.1,0,34.32854,500,509,69.1,59.0,0,33.90205,500,182,72.3,65.2,0,47.98986,175,256,70.1,65.5,0,40.861507,245,231,70.7,65.3,0,41.061558,220,357,73.3,65.2,0,33.860645,350.0,162,73.0,65.3,0,32.79205,160.0,346,72.3,65.3,0,31.516901,335.0,352,72.8,65.1,0,30.681545,335,205,70.1,65.7,0,39.170616,195,392,73.6,65.4,0,30.403662,380.0,260,68.7,65.1,0,44.74653,245,178,72.8,65.2,0,43.168198,175,253,72.1,65.2,0,44.39713,245.0,428,72.6,65.0,0,41.11406,420.0,165,73.1,65.5,0,27.225447,160.0,391,74.0,65.3,0,39.083492,394.49963,309,72.9,65.5,0,33.497475,300.0,420,71.7,65.0,0,28.11284,400,212,70.4,65.4,0,39.126743,195,389,71.9,65.0,0,32.121952,380,367,69.8,65.3,0,32.77331,335,180,72.7,64.9,0,57.905598,175,250,71.8,65.2,0,42.141663,245,354,73.1,64.9,0,39.107956,350.0,165,73.1,65.2,0,37.04064,160,846,73.9,65.0,0,67.01423,840.0,236,73.3,65.7,0,40.49087,230.0,306,72.8,64.9,0,37.18214,285,200,69.7,65.4,0,43.73426,195,389,73.6,65.2,0,35.1911,380.0,350,71.7,64.8,0,41.963856,335,178,72.6,65.0,0,55.852283,175,253,72.0,65.0,0,44.89649,245,431,72.9,65.1,0,46.4634,420.0,163,73.3,65.0,0,31.172163,160.0,339,73.1,64.9,0,35.03876,335.0,89,73.1,65.5,0,32.426804,100,347,72.5,65.4,0,39.933426,335,201,70.9,286.1,0,33.990803,195,452,73.9,65.0,0,40.26644,451.46704,343,71.1,65.0,0,43.48139,335,217,73.1,65.0,0,31.53517,200,257,73.5,65.1,0,41.09356,245,356,73.5,65.0,0,39.063267,350.0,162,72.6,65.2,0.0,31.174587,160.0,366,71.6,64.9,0.0,47.692307,335.0,278,73.9,65.4,0,40.404858,277.533,183,71.7,65.1,0,34.922962,150,201,70.4,65.8,0,36.23915,195,398,73.1,65.1,0,36.312717,380.0,591,69.4,64.8,0,67.082695,575,381,73.9,65.4,0,36.809002,385.34827,256,73.0,65.4,0,39.583588,250,177,72.1,65.4,0,50.982887,175,206,73.8,65.3,0,29.59597,206.33308,193,70.1,65.2,0,34.28122,185,306,68.9,65.0,0,32.569244,300,306,72.4,64.8,0,33.954224,300,214,68.5,64.9,0,53.77762,210,902,66.7,64.8,0,84.87466,880,79.7,77.6,79.9,80.3,87.0,86.0,1.1,0.0,29.95
20160907,2015,85.5,53.6,35.95638849,68.42369583,268,47.8,45.1,5.55,74.8,72.0,-0.2,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.8,74.4,57.3,69.6,15.0,42.3,56.0,69.6,0,75.0,1.8,57.0,1.8125,55.0,0,0,34.3,11.2,0,0,0,73.3,74.3,60.6,68.4,15,43.5,59.0,54.4,0,74.3,0.99,53.0,1.8125,66.6,0,0,93.2,73.6,14.6,4.1,0.9,15,15,93.3,63.1,82.4,100,38.7,0,86.5,1.3,64.10345,63.603447,0,12.6,0,0,1,100.0,1,72,205,61.7,0,28.637695,200,72,68,0,73.3,60.3,0,9000,267,70.4,58.3,0,34.229347,260,127,68.2,59.1,0,48.241512,125,1005,70.0,58.8,0,26.146845,1000,350,73.9,59.6,0,25.046543,346.7657,610,69.0,59.2,0,43.251873,600,208,67.5,59.3,0,34.51317,200,129,69.1,59.4,0,50.425137,125,334,68.5,59.8,0,33.744354,330,331,69.2,60.0,0,100,650,840,67.6,60.3,0,100.0,950,512,0,59.1,0,34.32854,500,509,69.1,59.0,0,33.90205,500,182,72.3,65.2,0,47.98986,175,256,70.1,65.5,0,40.861507,245,230,70.7,65.3,0,41.061558,220,354,73.3,65.2,0,33.860645,350.0,162,73.0,65.4,0,32.79205,160.0,344,72.3,65.3,0,31.516901,335.0,350,72.8,65.2,0,30.681545,335,204,70.1,65.7,0,39.170616,195,384,73.6,65.5,0,30.251116,380.0,261,68.7,65.2,0,44.74653,245,177,72.8,65.2,0,43.168198,175,253,72.1,65.3,0,44.39713,245.0,426,72.6,65.1,0,41.11406,420.0,165,73.0,65.5,0,27.225447,160.0,390,74.0,65.3,0,39.083492,394.49963,309,72.9,65.5,0,33.497475,300.0,419,71.7,65.0,0,28.11284,400,212,70.4,65.5,0,39.126743,195,393,71.8,65.0,0,31.865852,380,371,69.8,65.3,0,32.77331,335,179,72.7,64.9,0,57.905598,175,249,71.8,65.2,0,42.141663,245,354,73.0,64.9,0,39.107956,350.0,165,73.1,65.2,0,37.04064,160,843,73.9,65.0,0,67.01423,840.0,235,73.3,65.7,0,40.49087,230.0,303,72.8,65.0,0,37.18214,285,199,69.7,65.5,0,43.73426,195,388,73.6,65.2,0,35.1911,380.0,351,71.7,64.9,0,41.963856,335,178,72.6,65.0,0,55.852283,175,250,72.0,65.1,0,44.89649,245,431,72.9,65.1,0,46.4634,420.0,162,73.2,65.0,0,31.172163,160.0,339,73.1,65.0,0,35.03876,335.0,90,73.1,65.6,0,32.426804,100,343,72.5,65.5,0,39.933426,335,200,70.9,286.2,0,33.990803,195,452,73.9,65.0,0,40.26644,451.46704,342,71.1,65.0,0,43.48139,335,216,73.1,65.0,0,31.53517,200,257,73.5,65.1,0,41.09356,245,355,73.5,65.0,0,39.063267,350.0,162,72.5,65.2,0.0,31.174587,160.0,356,71.7,64.9,0.0,47.692307,335.0,276,73.9,65.5,0,40.404858,277.533,186,71.7,65.2,0,34.922962,150,201,70.4,65.9,0,36.23915,195,399,73.0,65.1,0,36.312717,380.0,587,69.4,64.8,0,67.082695,575,381,73.9,65.4,0,36.809002,385.34827,257,73.0,65.5,0,39.583588,250,177,72.1,65.5,0,50.982887,175,206,73.8,65.4,0,29.59597,206.33308,192,70.2,65.3,0,34.28122,185,306,69.0,65.1,0,32.569244,300,305,72.3,64.8,0,33.954224,300,214,68.5,64.9,0,53.77762,210,899,66.7,64.8,0,84.87466,880,79.7,77.6,79.8,80.3,87.0,86.0,1.0,0.1,29.95
20160907,2020,85.4,55.1,36.3219253,68.42369583,269,47.8,45.2,5.55,74.6,71.9,-0.1,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.8,74.3,57.4,69.6,15.0,42.8,56.0,69.6,0,75.0,1.8,57.0,1.8125,55.1,0,0,34.3,11.2,0,0,0,73.3,74.5,60.7,68.6,15,43.3,59.0,54.0,0,74.5,1.0,53.0,1.8125,66.7,0,0,93.2,73.5,14.5,3.6,1.1,15,15,93.2,63.1,82.4,100,38.5,0,86.5,1.3,64.10345,63.603447,0,12.5,0,0,1,100.0,1,72,202,61.7,0,28.637695,200,72,68,0,73.3,60.3,0,9000,267,70.4,58.3,0,34.229347,260,127,68.2,59.1,0,48.241512,125,1036,69.9,58.8,0,25.863977,1000,349,74.0,59.7,0,25.046543,346.7657,608,69.0,59.2,0,43.251873,600,208,67.5,59.3,0,34.51317,200,129,68.9,59.4,0,50.425137,125,333,68.5,59.8,0,33.744354,330,332,69.2,60.0,0,100,650,841,67.6,60.2,0,100.0,950,512,0,59.1,0,34.32854,500,509,69.1,59.0,0,33.90205,500,182,72.3,65.3,0,47.98986,175,256,70.1,65.6,0,40.861507,245,231,70.7,65.4,0,41.061558,220,356,73.2,65.3,0,33.860645,350.0,162,73.0,65.4,0,32.79205,160.0,346,72.3,65.4,0,31.516901,335.0,351,72.8,65.3,0,30.681545,335,205,70.1,65.8,0,39.170616,195,390,73.6,65.5,0,31.29547,380.0,262,68.8,65.2,0,44.74653,245,178,72.8,65.3,0,43.168198,175,252,72.1,65.4,0,44.39713,245.0,428,72.6,65.1,0,41.11406,420.0,164,73.0,65.6,0,27.225447,160.0,392,74.0,65.4,0,39.083492,394.49963,309,72.9,65.6,0,33.497475,300.0,420,71.8,65.1,0,28.11284,400,212,70.4,65.6,0,39.126743,195,411,71.8,65.1,0,31.865852,380,373,69.8,65.4,0,32.77331,335,180,72.7,64.9,0,57.905598,175,252,71.8,65.3,0,42.141663,245,355,73.0,65.0,0,39.107956,350.0,165,73.0,65.2,0,37.04064,160,847,73.9,65.1,0,67.01423,840.0,236,73.3,65.8,0,40.49087,230.0,304,72.8,65.1,0,37.18214,285,199,69.7,65.6,0,43.73426,195,389,73.6,65.3,0,35.1911,380.0,352,71.7,64.9,0,41.963856,335,179,72.6,65.1,0,55.852283,175,252,72.0,65.1,0,44.89649,245,433,72.8,65.2,0,46.4634,420.0,163,73.2,65.1,0,31.172163,160.0,340,73.1,65.1,0,35.03876,335.0,90,73.1,65.7,0,32.426804,100,347,72.4,65.5,0,39.933426,335,201,70.9,286.1,0,33.990803,195,452,73.9,65.1,0,40.26644,451.46704,343,71.1,65.1,0,43.48139,335,215,73.2,65.1,0,31.53517,200,258,73.5,65.1,0,41.09356,245,356,73.5,65.1,0,39.063267,350.0,162,72.5,65.3,0.0,31.174587,160.0,364,71.6,65.0,0.0,47.692307,335.0,279,73.9,65.6,0,40.404858,277.533,184,71.7,65.3,0,34.922962,150,201,70.4,65.9,0,36.23915,195,394,73.0,65.2,0,36.312717,380.0,589,69.4,64.9,0,67.082695,575,382,73.9,65.5,0,36.809002,385.34827,257,73.0,65.6,0,39.583588,250,177,72.1,65.5,0,50.982887,175,205,73.8,65.4,0,29.59597,206.33308,193,70.2,65.3,0,34.28122,185,306,69.0,65.2,0,32.569244,300,306,72.3,64.9,0,33.954224,300,214,68.5,65.0,0,53.77762,210,902,66.8,64.8,0,84.87466,880,79.7,77.6,79.8,80.3,87.0,86.0,1.0,0.7,29.95
20160907,2025,85.3,55.0,36.21630769,68.42369583,270,47.9,45.2,5.55,74.6,71.9,-0.2,3.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.8,74.3,57.3,69.1,15.0,43.5,56.0,69.1,0,75.0,1.8,57.0,1.8125,55.1,0,0,34.0,11.1,0,0,0,73.2,74.3,60.7,68.0,15,43.2,59.0,55.9,0,74.2,1.02,53.0,1.8125,66.7,0,0,93.0,73.1,15.1,3.8,1.4,15,15,93.6,63.1,82.4,100,38.3,0,86.5,1.3,64.10345,63.603447,0,12.6,0,0,1,99.9,1,72,206,61.7,0,28.637695,200,72,68,0,73.3,60.3,0,9000,266,70.4,58.3,0,34.229347,260,126,68.2,59.1,0,48.241512,125,997,69.9,58.8,0,26.663387,1000,360,74.0,59.7,0,24.339085,346.7657,606,69.0,59.2,0,43.251873,600,207,67.6,59.3,0,34.51317,200,128,69.1,59.4,0,50.425137,125,332,68.5,59.8,0,33.744354,330,329,69.2,60.0,0,100,650,835,67.6,60.3,0,100.0,950,511,0,59.1,0,34.32854,500,509,69.1,59.0,0,33.90205,500,182,72.3,65.4,0,47.98986,175,255,70.1,65.7,0,40.861507,245,231,70.7,65.4,0,41.061558,220,355,73.2,65.4,0,33.860645,350.0,162,73.0,65.5,0,32.79205,160.0,345,72.3,65.4,0,31.516901,335.0,351,72.8,65.3,0,30.681545,335,205,70.1,65.8,0,39.170616,195,388,73.6,65.6,0,31.29547,380.0,261,68.8,65.3,0,44.74653,245,177,72.8,65.3,0,43.168198,175,253,72.1,65.4,0,44.39713,245.0,426,72.6,65.2,0,41.11406,420.0,164,73.0,65.6,0,27.225447,160.0,429,74.0,65.5,0,42.310463,430.19983,309,72.9,65.6,0,33.497475,300.0,420,71.8,65.1,0,28.11284,400,212,70.4,65.6,0,39.126743,195,394,71.8,65.2,0,32.158535,380,364,69.8,65.5,0,32.77331,335,179,72.7,65.0,0,57.905598,175,250,71.7,65.4,0,42.141663,245,354,73.0,65.0,0,39.107956,350.0,165,73.0,65.3,0,37.04064,160,847,73.8,65.2,0,67.01423,840.0,236,73.3,65.9,0,40.49087,230.0,302,72.8,65.1,0,37.18214,285,198,69.8,65.6,0,43.73426,195,385,73.6,65.4,0,35.1911,380.0,351,71.6,65.0,0,41.963856,335,179,72.5,65.2,0,55.852283,175,252,72.0,65.2,0,44.89649,245,429,72.8,65.2,0,46.4634,420.0,162,73.2,65.1,0,31.172163,160.0,340,73.1,65.1,0,35.03876,335.0,90,73.1,65.8,0,32.426804,100,347,72.4,65.6,0,39.933426,335,200,70.9,286.0,0,33.990803,195,452,73.9,65.1,0,40.26644,451.46704,344,71.1,65.2,0,43.48139,335,217,73.2,65.2,0,31.53517,200,257,73.5,65.2,0,41.09356,245,355,73.5,65.1,0,39.063267,350.0,162,72.5,65.4,0.0,31.174587,160.0,358,71.6,65.1,0.0,47.692307,335.0,279,73.9,65.6,0,40.404858,277.533,179,71.7,65.3,0,34.922962,150,201,70.4,66.0,0,36.23915,195,394,73.0,65.3,0,36.312717,380.0,589,69.4,65.0,0,67.082695,575,382,73.9,65.6,0,36.809002,385.34827,257,73.0,65.7,0,39.583588,250,177,72.1,65.6,0,50.982887,175,206,73.8,65.5,0,29.59597,206.33308,192,70.2,65.4,0,34.28122,185,307,69.0,65.2,0,32.569244,300,305,72.5,65.0,0,33.954224,300,214,68.6,65.0,0,53.77762,210,902,66.8,64.9,0,84.87466,880,79.7,77.7,79.8,80.3,87.0,86.0,1.1,0.0,29.95
20160907,2030,85.2,55.0,36.14023111,68.42369583,271,47.9,45.2,5.55,74.7,71.9,-0.1,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.7,74.3,57.4,69.6,15.0,44.0,56.0,69.6,0,75.0,1.8,57.0,1.8125,55.1,0,0,34.3,11.2,0,0,0,73.2,74.3,60.8,68.4,15,43.1,59.0,56.7,0,74.3,1.0,53.0,1.8125,66.9,0,0,93.2,73.5,15.4,4.0,0.7,15,15,93.4,63.1,82.4,100,39.1,0,86.5,1.3,64.10345,63.603447,0,12.5,0,0,1,99.8,1,72,205,61.7,0,28.637695,200,72,68,0,73.3,60.4,0,9000,266,70.4,58.3,0,34.229347,260,127,68.2,59.1,0,48.241512,125,1004,69.8,58.8,0,26.036158,1000,369,74.0,59.6,0,29.05548,368.36578,608,69.0,59.2,0,43.251873,600,208,67.6,59.3,0,34.51317,200,129,69.0,59.4,0,50.425137,125,333,68.5,59.8,0,33.744354,330,331,69.2,60.0,0,100,650,843,67.7,60.2,0,100.0,950,511,0,59.1,0,34.32854,500,509,69.1,59.0,0,33.90205,500,183,72.3,65.4,0,47.98986,175,257,70.1,65.7,0,40.861507,245,230,70.7,65.5,0,41.061558,220,356,73.2,65.4,0,33.860645,350.0,162,72.9,65.6,0,32.79205,160.0,346,72.2,65.5,0,31.516901,335.0,353,72.8,65.4,0,30.681545,335,206,70.1,65.9,0,39.170616,195,388,73.6,65.7,0,31.29547,380.0,261,68.8,65.3,0,44.74653,245,177,72.8,65.4,0,43.168198,175,253,72.1,65.4,0,44.39713,245.0,428,72.5,65.2,0,41.11406,420.0,164,73.0,65.7,0,27.225447,160.0,433,74.0,65.5,0,42.310463,430.19983,309,72.9,65.7,0,33.497475,300.0,419,71.8,65.2,0,28.11284,400,213,70.4,65.7,0,39.126743,195,389,71.8,65.2,0,32.353657,380,366,69.9,65.5,0,32.77331,335,180,72.7,65.1,0,57.905598,175,251,71.8,65.4,0,42.141663,245,354,73.0,65.1,0,39.107956,350.0,165,73.0,65.3,0,37.04064,160,851,73.8,65.2,0,67.01423,840.0,236,73.3,65.9,0,40.49087,230.0,304,72.8,65.2,0,37.18214,285,200,69.8,65.7,0,43.73426,195,388,73.6,65.4,0,35.1911,380.0,350,71.6,65.0,0,41.963856,335,178,72.6,65.2,0,55.852283,175,252,72.0,65.2,0,44.89649,245,433,72.8,65.3,0,46.4634,420.0,162,73.2,65.2,0,31.172163,160.0,341,73.1,65.2,0,35.03876,335.0,88,73.1,65.8,0,32.426804,100,348,72.4,65.6,0,39.933426,335,201,70.9,286.2,0,33.990803,195,452,73.9,65.2,0,40.26644,451.46704,342,71.2,65.2,0,43.48139,335,215,73.2,65.2,0,31.53517,200,257,73.5,65.2,0,41.09356,245,357,73.5,65.1,0,39.063267,350.0,162,72.5,65.4,0.0,31.174587,160.0,365,71.6,65.1,0.0,47.692307,335.0,278,73.9,65.7,0,40.404858,277.533,189,71.7,65.4,0,34.922962,150,202,70.5,66.1,0,36.23915,195,397,73.0,65.3,0,36.312717,380.0,591,69.4,65.0,0,67.082695,575,382,73.9,65.6,0,36.809002,385.34827,258,73.0,65.7,0,39.583588,250,177,72.1,65.6,0,51.41073,175,206,73.8,65.6,0,29.59597,206.33308,193,70.2,65.5,0,34.28122,185,308,69.0,65.2,0,32.569244,300,306,72.5,65.0,0,33.954224,300,215,68.6,65.1,0,53.77762,210,903,66.8,65.0,0,84.87466,880,79.7,77.7,79.8,80.3,87.0,86.0,1.0,-0.1,29.95
20160907,2035,85.1,54.9,36.03522267,68.42369583,267,47.7,45.0,5.55,74.6,71.9,-0.1,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.7,74.3,57.3,69.6,15.0,41.4,58.0,69.6,0,75.0,1.8,59.0,1.8125,55.3,0,0,34.3,11.2,0,0,0,73.2,74.4,61.2,68.2,15,42.6,60.0,56.5,0,74.3,1.01,55.0,1.8125,67.0,0,0,92.4,73.1,15.4,3.7,0.9,15,15,93.6,63.1,82.4,100,39.6,0,86.5,1.3,64.706894,64.206894,0,12.5,0,0,1,99.7,1,72,205,61.7,0,28.637695,200,72,68,0,73.3,60.3,0,9000,266,70.4,58.2,0,34.229347,260,127,68.2,59.0,0,48.241512,125,999,69.7,58.8,0,26.63879,1000,367,73.9,59.5,0,29.05548,368.36578,610,69.0,59.2,0,43.251873,600,208,67.6,59.3,0,34.51317,200,129,69.0,59.4,0,50.425137,125,334,68.5,59.7,0,33.744354,330,332,69.2,60.0,0,100,650,840,67.7,60.2,0,100.0,950,511,0,59.1,0,34.32854,500,509,69.1,59.0,0,33.90205,500,182,72.3,65.6,0,47.98986,175,256,70.1,66.0,0,40.861507,245,231,70.7,65.7,0,41.061558,220,356,73.2,65.6,0,33.860645,350.0,162,72.9,65.7,0,32.79205,160.0,346,72.2,65.7,0,31.516901,335.0,352,72.8,65.6,0,30.681545,335,206,70.1,66.1,0,39.170616,195,390,73.6,65.8,0,31.29547,380.0,262,68.8,65.6,0,44.74653,245,178,72.8,65.7,0,43.168198,175,253,72.1,65.7,0,44.39713,245.0,427,72.5,65.5,0,41.11406,420.0,164,73.0,65.9,0,27.225447,160.0,432,74.0,65.7,0,42.310463,430.19983,309,72.9,65.9,0,33.497475,300.0,419,71.7,65.4,0,28.11284,400,213,70.4,65.8,0,39.126743,195,400,71.8,65.4,0,31.731707,380,363,69.9,65.7,0,32.77331,335,180,72.7,65.4,0,57.905598,175,250,71.8,65.6,0,42.141663,245,355,72.9,65.4,0,39.107956,350.0,165,73.0,65.6,0,37.04064,160,848,73.8,65.5,0,67.01423,840.0,236,73.3,66.1,0,40.49087,230.0,304,72.8,65.4,0,37.18214,285,200,69.8,65.9,0,43.73426,195,390,73.6,65.6,0,35.1911,380.0,353,71.6,65.3,0,41.963856,335,178,72.6,65.4,0,55.852283,175,252,72.0,65.5,0,44.89649,245,434,72.8,65.5,0,46.4634,420.0,162,73.2,65.4,0,31.172163,160.0,341,73.1,65.4,0,35.03876,335.0,90,73.1,66.0,0,32.426804,100,346,72.4,65.8,0,39.933426,335,201,70.9,286.4,0,33.990803,195,453,73.9,65.4,0,40.26644,451.46704,343,71.1,65.5,0,43.48139,335,217,73.0,65.5,0,31.53517,200,258,73.5,65.5,0,41.09356,245,357,73.5,65.4,0,39.063267,350.0,163,72.5,65.6,0.0,31.174587,160.0,366,71.6,65.4,0.0,47.692307,335.0,280,73.9,65.8,0,40.404858,277.533,184,71.7,65.5,0,34.922962,150,202,70.5,66.2,0,36.23915,195,398,73.0,65.6,0,36.312717,380.0,589,69.4,65.3,0,67.082695,575,383,73.9,65.8,0,36.809002,385.34827,258,73.0,65.9,0,39.583588,250,177,72.2,65.8,0,51.41073,175,205,73.8,65.7,0,29.59597,206.33308,193,70.2,65.7,0,34.28122,185,310,69.1,65.5,0,32.569244,300,306,72.5,65.2,0,33.954224,300,215,68.6,65.3,0,53.77762,210,901,66.9,65.3,0,84.87466,880,79.7,77.6,79.8,80.3,87.0,86.0,1.0,0.0,29.95
20160907,2040,85.0,55.3,36.07552021,68.42369583,270,47.6,44.9,5.6,74.8,72.1,-0.1,3.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,74.3,57.3,69.6,15.0,38.9,58.0,69.6,0,75.0,1.8,59.0,1.8125,55.3,0,0,34.4,11.1,0,0,0,73.2,74.3,61.2,68.2,15,42.2,60.0,56.7,0,74.2,1.0,55.0,1.8125,67.0,0,0,92.1,73.2,15.3,3.6,1.1,15,15,93.7,63.1,82.4,100,38.5,0,86.5,1.3,64.706894,64.206894,0,12.6,0,0,1,99.6,1,72,206,61.7,0,28.637695,200,72,68,0,73.3,60.3,0,9000,267,70.4,58.2,0,34.229347,260,127,68.2,59.0,0,48.241512,125,1005,69.6,58.8,0,26.10995,1000,368,73.9,59.5,0,29.05548,368.36578,608,69.0,59.2,0,43.251873,600,208,67.6,59.3,0,34.51317,200,129,69.0,59.3,0,50.425137,125,333,68.5,59.7,0,33.744354,330,332,69.2,60.0,0,100,650,842,67.7,60.2,0,100.0,950,511,0,59.1,0,34.32854,500,509,69.1,59.0,0,33.90205,500,181,72.3,65.7,0,47.98986,175,255,70.1,66.1,0,40.861507,245,230,70.7,65.8,0,41.061558,220,353,73.2,65.8,0,33.860645,350.0,162,72.9,65.8,0,32.79205,160.0,345,72.2,65.8,0,31.516901,335.0,351,72.8,65.7,0,30.681545,335,205,70.1,66.2,0,39.170616,195,385,73.6,66.0,0,31.29547,380.0,260,68.8,65.7,0,44.74653,245,176,72.8,65.8,0,43.168198,175,251,72.1,65.8,0,44.39713,245.0,424,72.5,65.6,0,41.11406,420.0,163,72.9,66.0,0,27.225447,160.0,430,74.0,65.9,0,42.310463,430.19983,309,72.9,66.0,0,33.497475,300.0,419,71.7,65.5,0,28.11284,400,212,70.4,66.0,0,39.126743,195,398,71.8,65.5,0,32.182926,380,365,69.9,65.9,0,32.77331,335,178,72.7,65.5,0,57.905598,175,249,71.8,65.8,0,42.141663,245,356,72.9,65.4,0,39.107956,350.0,165,73.0,65.7,0,37.04064,160,844,73.8,65.6,0,67.01423,840.0,235,73.3,66.2,0,40.49087,230.0,305,72.8,65.5,0,37.18214,285,198,69.8,66.0,0,43.73426,195,387,73.6,65.7,0,35.1911,380.0,352,71.6,65.4,0,41.963856,335,177,72.6,65.6,0,55.852283,175,251,72.0,65.6,0,44.89649,245,429,72.8,65.7,0,46.4634,420.0,162,73.2,65.5,0,31.172163,160.0,343,73.1,65.5,0,35.480022,335.0,89,73.1,66.1,0,32.426804,100,345,72.4,66.0,0,39.933426,335,199,70.9,286.0,0,33.990803,195,452,73.9,65.5,0,40.26644,451.46704,341,71.1,65.6,0,43.48139,335,215,73.2,65.6,0,31.53517,200,257,73.5,65.6,0,41.09356,245,355,73.5,65.6,0,39.063267,350.0,162,72.4,65.7,0.0,31.174587,160.0,353,71.6,65.5,0.0,47.692307,335.0,275,73.9,66.0,0,40.404858,277.533,184,71.7,65.7,0,34.922962,150,200,70.5,66.4,0,36.23915,195,393,73.0,65.7,0,36.312717,380.0,588,69.5,65.4,0,67.082695,575,383,73.9,65.9,0,37.25656,385.34827,256,73.0,66.0,0,39.583588,250,176,72.2,65.9,0,51.41073,175,204,73.8,65.9,0,29.59597,206.33308,192,70.2,65.8,0,34.28122,185,304,69.1,65.6,0,32.569244,300,303,72.5,65.4,0,33.954224,300,214,68.6,65.5,0,53.77762,210,897,66.9,65.4,0,84.87466,880,79.7,77.7,79.8,80.3,87.0,86.0,1.0,1.3,29.95
20160907,2045,84.9,55.4,36.02851154,68.42369583,270,47.3,44.7,5.6,74.9,72.3,-0.1,3.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.2,57.7,69.6,15.0,36.8,58.0,69.6,0,75.0,1.8,59.0,1.8125,55.3,0,0,34.3,11.2,0,0,0,73.2,74.4,61.4,68.5,15,42.0,60.0,56.0,0,74.4,1.0,55.0,1.8125,67.1,0,0,91.7,73.5,15.2,4.0,0.9,15,15,93.5,63.1,82.4,100,37.9,0,84.5,1.3,64.706894,64.206894,0,12.6,0,0,1,99.8,1,72,205,61.9,0,28.637695,200,72,68,0,73.3,60.5,0,9000,266,70.4,58.5,0,34.229347,260,127,68.2,59.2,0,48.241512,125,1013,69.6,58.9,0,26.442013,1000,369,73.9,59.7,0,29.05548,368.36578,609,69.0,59.3,0,43.251873,600,207,67.6,59.5,0,34.51317,200,129,69.0,59.5,0,50.425137,125,333,68.5,59.9,0,33.744354,330,330,69.2,60.1,0,100,650,839,67.7,60.4,0,100.0,950,512,0,59.2,0,34.32854,500,509,69.1,59.1,0,33.90205,500,182,72.3,66.0,0,47.98986,175,255,70.1,66.3,0,40.861507,245,230,70.7,66.0,0,41.061558,220,354,73.1,66.0,0,33.860645,350.0,162,72.9,66.0,0,32.79205,160.0,345,72.2,66.0,0,31.516901,335.0,350,72.8,65.9,0,30.681545,335,205,70.2,66.4,0,39.170616,195,388,73.6,66.2,0,31.283737,380.0,261,68.8,65.9,0,44.74653,245,177,72.8,66.0,0,43.168198,175,252,72.1,66.0,0,44.39713,245.0,426,72.5,65.8,0,41.11406,420.0,164,72.9,66.2,0,27.225447,160.0,432,74.0,66.1,0,42.310463,430.19983,309,72.9,66.2,0,33.497475,300.0,420,71.7,65.7,0,28.11284,400,212,70.4,66.1,0,39.126743,195,395,71.8,65.7,0,32.182926,380,369,69.9,66.0,0,32.77331,335,180,72.7,65.7,0,57.905598,175,251,71.8,66.0,0,42.141663,245,356,72.9,65.7,0,39.107956,350.0,165,73.0,65.9,0,37.04064,160,844,73.8,65.8,0,67.01423,840.0,235,73.3,66.4,0,40.49087,230.0,303,72.8,65.7,0,37.18214,285,199,69.8,66.2,0,43.73426,195,386,73.6,65.9,0,35.1911,380.0,349,71.6,65.6,0,41.963856,335,178,72.7,65.8,0,55.852283,175,252,72.0,65.8,0,44.89649,245,431,72.7,65.9,0,46.4634,420.0,162,73.2,65.7,0,31.172163,160.0,344,73.1,65.7,0,35.480022,335.0,89,73.1,66.2,0,32.426804,100,348,72.4,66.1,0,39.933426,335,201,71.0,286.0,0,33.990803,195,452,73.9,65.7,0,40.26644,451.46704,342,71.1,65.8,0,43.48139,335,217,73.2,65.7,0,31.53517,200,258,73.5,65.8,0,41.09356,245,357,73.5,65.7,0,39.063267,350.0,162,72.4,65.9,0.0,31.174587,160.0,361,71.6,65.7,0.0,47.692307,335.0,278,73.9,66.1,0,40.404858,277.533,179,71.7,65.9,0,34.922962,150,202,70.5,66.5,0,36.23915,195,393,73.0,65.9,0,36.312717,380.0,588,69.5,65.6,0,67.082695,575,390,73.9,66.1,0,37.413815,385.34827,257,73.1,66.2,0,39.583588,250,177,72.3,66.1,0,51.41073,175,205,73.8,66.0,0,29.59597,206.33308,192,70.3,66.0,0,34.28122,185,303,69.1,65.8,0,32.569244,300,305,72.5,65.5,0,33.954224,300,214,68.7,65.6,0,53.77762,210,901,66.9,65.6,0,84.87466,880,79.7,77.6,79.8,80.3,87.0,86.0,1.7,-1.2,29.95
20160907,2050,84.7,56.1,36.07795763,68.42369583,269,47.3,44.7,5.55,74.8,72.2,-0.1,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.7,74.3,58.2,69.6,15.0,35.5,58.0,69.6,0,75.0,1.8,59.0,1.8125,55.4,0,0,34.3,11.2,0,0,0,73.2,74.3,61.5,68.3,15,41.8,60.0,56.8,0,74.3,0.99,55.0,1.8125,67.2,0,0,91.9,73.1,15.7,4.1,0.9,15,15,93.4,63.1,82.4,100,37.5,0,84.5,1.3,64.706894,64.206894,0,12.5,0,0,1,99.9,1,72,205,62.3,0,28.637695,200,72,68,0,73.3,60.9,0,9000,267,70.4,59.0,0,34.229347,260,127,68.2,59.7,0,48.241512,125,1026,69.6,59.3,0,26.442013,1000,350,73.9,60.3,0,24.30185,346.7661,609,69.0,59.7,0,43.251873,600,208,67.7,59.9,0,34.51317,200,129,69.0,60.0,0,50.425137,125,333,68.4,60.4,0,33.744354,330,331,69.3,60.6,0,100,650,837,67.7,60.9,0,100.0,950,512,0,59.7,0,34.32854,500,509,69.1,59.7,0,33.90205,500,182,72.3,66.0,0,47.98986,175,255,70.1,66.3,0,40.861507,245,230,70.8,66.1,0,41.061558,220,354,73.1,66.0,0,33.860645,350.0,162,72.9,66.1,0,32.79205,160.0,343,72.2,66.1,0,31.516901,335.0,351,72.8,66.0,0,30.681545,335,204,70.2,66.5,0,39.170616,195,390,73.6,66.3,0,31.283737,380.0,260,68.8,66.0,0,44.74653,245,177,72.8,66.0,0,43.168198,175,250,72.1,66.1,0,44.39713,245.0,427,72.5,65.9,0,41.11406,420.0,164,72.9,66.2,0,27.225447,160.0,429,74.0,66.1,0,42.310463,430.19983,309,72.9,66.2,0,33.497475,300.0,418,71.7,65.8,0,28.11284,400,211,70.4,66.2,0,39.126743,195,385,71.9,65.8,0,31.646341,380,367,69.9,66.1,0,32.77331,335,178,72.7,65.7,0,57.905598,175,249,71.8,66.0,0,42.141663,245,357,72.9,65.7,0,39.107956,350.0,165,73.0,66.0,0,37.04064,160,844,73.8,65.8,0,67.01423,840.0,235,73.3,66.5,0,40.49087,230.0,304,72.8,65.8,0,37.18214,285,198,69.8,66.3,0,43.73426,195,386,73.6,66.0,0,35.1911,380.0,345,71.6,65.7,0,41.963856,335,178,72.7,65.8,0,55.852283,175,250,72.0,65.9,0,44.89649,245,428,72.7,65.9,0,46.4634,420.0,161,73.2,65.8,0,31.172163,160.0,341,73.1,65.8,0,35.193798,335.0,88,73.1,66.3,0,32.426804,100,344,72.4,66.2,0,39.933426,335,200,71.0,286.2,0,33.990803,195,452,73.9,65.8,0,40.26644,451.46704,340,71.1,65.8,0,43.48139,335,215,73.2,65.8,0,31.53517,200,258,73.5,65.8,0,41.09356,245,355,73.5,65.8,0,39.063267,350.0,162,72.4,66.0,0.0,31.174587,160.0,355,71.7,65.7,0.0,47.692307,335.0,277,73.9,66.2,0,40.404858,277.533,182,71.7,65.9,0,34.922962,150,200,70.5,66.6,0,36.23915,195,394,73.0,65.9,0,36.312717,380.0,584,69.5,65.6,0,67.082695,575,389,73.9,66.2,0,37.413815,385.34827,256,73.1,66.3,0,39.583588,250,177,72.4,66.2,0,51.41073,175,205,73.8,66.1,0,29.59597,206.33308,192,70.3,66.1,0,34.28122,185,310,69.1,65.9,0,32.569244,300,303,72.5,65.6,0,33.954224,300,214,68.7,65.7,0,53.77762,210,899,67.0,65.6,0,84.87466,880,79.7,77.6,79.8,80.3,87.0,86.0,1.0,-0.1,29.95
20160907,2055,84.7,55.9,36.01516048,68.42369583,267,47.3,44.9,5.55,74.6,72.2,-0.2,3.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.8,74.3,58.6,69.6,15.0,34.8,58.0,69.6,0,75.1,1.8,59.0,1.8125,55.6,0,0,34.3,11.2,0,0,0,73.2,74.4,61.5,68.5,15,41.5,60.0,57.5,0,74.3,1.0,55.0,1.8125,67.2,0,0,91.9,73.5,16.3,4.0,0.8,15,15,93.7,63.1,82.4,100,35.8,0,84.5,1.3,64.706894,64.206894,0,12.5,0,0,1,100.0,1,72,206,62.6,0,28.637695,200,72,68,0,73.2,61.2,0,9000,266,70.4,59.4,0,34.229347,260,127,68.2,60.1,0,48.241512,125,1010,69.7,59.7,0,25.986963,1000,355,74.1,60.6,0,27.690208,368.36578,610,69.1,60.1,0,43.251873,600,208,67.7,60.3,0,34.51317,200,129,69.0,60.4,0,50.425137,125,334,68.5,60.8,0,33.744354,330,331,69.3,60.9,0,100,650,842,67.7,61.3,0,100.0,950,512,0,60.1,0,34.32854,500,509,69.2,60.0,0,33.90205,500,181,72.3,66.0,0,47.98986,175,255,70.1,66.4,0,40.861507,245,231,70.8,66.1,0,41.061558,220,353,73.1,66.0,0,33.860645,350.0,162,72.9,66.2,0,32.79205,160.0,345,72.2,66.1,0,31.516901,335.0,350,72.8,66.0,0,30.681545,335,204,70.2,66.5,0,39.170616,195,391,73.6,66.3,0,31.283737,380.0,260,68.9,66.0,0,44.74653,245,177,72.8,66.0,0,43.168198,175,250,72.1,66.1,0,44.39713,245.0,425,72.5,65.8,0,41.11406,420.0,163,72.9,66.2,0,27.225447,160.0,430,74.0,66.2,0,42.310463,430.19983,309,72.9,66.3,0,33.497475,300.0,419,71.7,65.8,0,28.11284,400,211,70.5,66.3,0,39.126743,195,407,71.9,65.8,0,32.30488,380,368,69.9,66.1,0,32.77331,335,177,72.8,65.7,0,57.905598,175,250,71.8,66.0,0,42.141663,245,356,72.9,65.7,0,39.107956,350.0,165,73.0,66.0,0,37.04064,160,839,73.8,65.8,0,67.01423,840.0,235,73.3,66.5,0,40.49087,230.0,303,72.8,65.8,0,37.18214,285,198,69.8,66.3,0,43.73426,195,388,73.6,66.0,0,35.1911,380.0,350,71.6,65.7,0,41.963856,335,178,72.7,65.9,0,55.852283,175,250,72.0,65.9,0,44.89649,245,428,72.7,65.9,0,46.4634,420.0,162,73.1,65.8,0,31.172163,160.0,340,73.1,65.8,0,35.193798,335.0,91,73.1,66.4,0,32.426804,100,347,72.4,66.3,0,39.933426,335,199,71.0,286.0,0,33.990803,195,452,73.9,65.8,0,40.26644,451.46704,340,71.0,65.9,0,43.48139,335,215,73.2,65.8,0,31.53517,200,256,73.5,65.9,0,41.09356,245,353,73.5,65.8,0,39.063267,350.0,162,72.4,66.0,0.0,31.174587,160.0,357,71.7,65.7,0.0,47.692307,335.0,277,73.9,66.3,0,40.404858,277.533,176,71.7,66.0,0,34.922962,150,200,70.5,66.6,0,36.23915,195,393,73.0,66.0,0,36.312717,380.0,581,69.5,65.6,0,67.082695,575,389,73.9,66.2,0,37.413815,385.34827,256,73.1,66.3,0,39.583588,250,176,72.4,66.3,0,51.41073,175,205,73.8,66.2,0,29.59597,206.33308,191,70.3,66.1,0,34.28122,185,307,69.1,65.9,0,32.569244,300,303,72.6,65.6,0,33.954224,300,214,68.7,65.7,0,53.77762,210,898,67.0,65.6,0,84.87466,880,79.6,77.6,79.8,80.3,87.0,86.0,0.5,0.1,29.96
20160907,2100,84.7,56.0,36.04386882,68.42369583,270,47.6,45.2,5.55,74.5,72.1,-0.2,3.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.8,74.4,58.9,69.6,15.0,34.7,58.0,69.6,0,75.1,1.85,59.0,1.8125,55.8,0,0,34.3,11.2,0,0,0,73.3,74.2,61.5,68.1,15,41.2,60.0,58.4,0,74.2,1.0,55.0,1.8125,67.3,0,0,91.8,73.3,16.0,4.1,0.8,15,15,93.4,63.1,82.4,100,36.5,0,84.5,1.3,64.706894,64.206894,0,12.5,0,0,1,100.0,1,72,206,62.9,0,28.637695,200,72,68,0,73.3,61.5,0,9000,268,70.4,59.7,0,34.229347,260,127,68.2,60.4,0,48.241512,125,1019,69.7,60.1,0,26.429712,1000,364,74.0,60.9,0,29.378181,368.36578,612,69.2,60.5,0,43.251873,600,208,67.7,60.6,0,34.51317,200,130,69.1,60.7,0,50.425137,125,336,68.5,61.0,0,33.744354,330,333,69.4,61.3,0,100,650,844,67.7,61.6,0,100.0,950,512,0,60.4,0,34.32854,500,510,69.2,60.4,0,33.90205,500,182,72.3,66.0,0,47.98986,175,255,70.1,66.3,0,40.861507,245,230,70.8,66.1,0,41.061558,220,355,73.1,66.0,0,33.860645,350.0,162,72.9,66.1,0,32.79205,160.0,344,72.2,66.1,0,31.516901,335.0,352,72.8,66.0,0,30.681545,335,204,70.2,66.5,0,39.170616,195,387,73.6,66.3,0,31.283737,380.0,260,68.9,66.0,0,44.74653,245,177,72.8,66.0,0,43.168198,175,251,72.1,66.0,0,44.39713,245.0,425,72.5,65.8,0,41.11406,420.0,165,72.9,66.3,0,27.225447,160.0,469,74.1,66.1,0,43.96593,465.89984,309,73.0,66.3,0,33.497475,300.0,419,71.7,65.8,0,28.11284,400,211,70.5,66.3,0,39.126743,195,404,71.9,65.8,0,32.34146,380,373,69.9,66.1,0,32.77331,335,180,72.8,65.7,0,57.905598,175,251,71.8,66.0,0,42.141663,245,358,72.9,65.7,0,39.107956,350.0,165,73.0,66.0,0,37.04064,160,811,73.7,65.8,0,64.867516,809.6997,236,73.3,66.5,0,40.49087,230.0,306,72.8,65.8,0,37.18214,285,199,69.8,66.3,0,43.73426,195,392,73.6,66.1,0,35.1911,380.0,352,71.6,65.7,0,41.963856,335,178,72.7,65.8,0,55.852283,175,251,72.0,65.8,0,44.89649,245,431,72.7,65.9,0,46.4634,420.0,162,73.1,65.8,0,31.172163,160.0,341,73.1,65.8,0,35.193798,335.0,88,73.1,66.4,0,32.426804,100,346,72.4,66.3,0,39.933426,335,200,71.0,286.1,0,33.990803,195,452,73.9,65.8,0,40.26644,451.46704,341,71.0,65.8,0,43.48139,335,216,73.2,65.8,0,31.53517,200,258,73.5,65.9,0,41.09356,245,356,73.5,65.8,0,39.063267,350.0,162,72.4,66.1,0.0,31.174587,160.0,360,71.7,65.7,0.0,47.692307,335.0,276,73.9,66.3,0,40.404858,277.533,181,71.8,66.0,0,34.922962,150,201,70.5,66.6,0,36.23915,195,392,73.0,65.9,0,36.312717,380.0,589,69.6,65.6,0,67.082695,575,389,73.9,66.2,0,37.413815,385.34827,256,73.2,66.4,0,39.583588,250,176,72.5,66.3,0,51.41073,175,205,73.8,66.2,0,29.59597,206.33308,192,70.4,66.1,0,34.28122,185,309,69.2,65.9,0,32.569244,300,306,72.6,65.6,0,33.954224,300,214,68.7,65.7,0,53.77762,210,901,67.0,65.5,0,84.87466,880,79.6,77.5,79.8,80.3,87.0,86.0,2.7,-0.3,29.96
20160907,2105,84.6,57.0,36.25399877,65.38916667,270,47.6,45.2,5.55,74.3,71.8,-0.1,3.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.8,74.4,59.0,69.6,15.0,34.7,58.0,69.6,0,75.1,1.8,59.0,1.8125,55.9,0,0,34.2,11.2,0,0,0,73.2,74.2,61.5,68.3,15,40.9,60.0,55.4,0,74.2,0.99,55.0,1.8125,67.4,0,0,91.8,73.0,15.0,3.7,0.7,15,15,93.4,63.1,82.4,100,36.4,0,84.5,1.3,64.706894,64.206894,0,12.5,0,0,1,100.0,1,72,204,63.0,0,28.637695,200,72,68,0,73.3,61.7,0,9000,266,70.4,59.9,0,34.229347,260,127,68.3,60.5,0,48.241512,125,1006,69.8,60.3,0,26.429712,1000,371,73.9,61.0,0,29.378181,368.36578,606,69.2,60.6,0,43.251873,600,207,67.8,60.8,0,34.51317,200,129,69.1,60.8,0,50.425137,125,333,68.6,61.2,0,33.744354,330,330,69.4,61.4,0,100,650,839,67.8,61.7,0,100.0,950,511,0,60.6,0,34.32854,500,509,69.2,60.5,0,33.90205,500,182,72.3,66.1,0,47.98986,175,256,70.2,66.4,0,40.861507,245,231,70.8,66.1,0,41.061558,220,355,73.1,66.1,0,33.860645,350.0,162,72.9,66.2,0,32.79205,160.0,343,72.2,66.2,0,31.516901,335.0,352,72.8,66.1,0,30.681545,335,205,70.2,66.5,0,39.170616,195,389,73.7,66.3,0,31.283737,380.0,262,68.9,66.0,0,44.74653,245,178,72.9,66.0,0,43.168198,175,252,72.1,66.1,0,44.39713,245.0,426,72.5,65.9,0,41.11406,420.0,164,72.9,66.3,0,27.225447,160.0,471,74.0,66.2,0,43.96593,465.89984,309,73.0,66.3,0,33.497475,300.0,419,71.7,65.8,0,28.11284,400,212,70.5,66.3,0,39.126743,195,385,71.9,65.8,0,32.17073,380,363,70.0,66.1,0,32.77331,335,177,72.8,65.7,0,57.29887,175,254,71.8,66.0,0,42.141663,245,351,72.8,65.7,0,37.388794,350.0,165,73.0,66.0,0,37.04064,160,748,73.7,65.9,0,61.101566,749.09973,239,73.3,66.5,0,40.49087,230.0,309,72.9,65.8,0,37.18214,285,202,69.8,66.3,0,43.73426,195,398,73.6,66.0,0,35.1911,380.0,360,71.6,65.7,0,41.963856,335,179,72.7,65.8,0,55.852283,175,251,72.0,65.9,0,44.89649,245,431,72.7,65.9,0,46.4634,420.0,163,73.1,65.8,0,31.172163,160.0,342,73.1,65.8,0,35.193798,335.0,89,73.1,66.4,0,32.426804,100,349,72.4,66.3,0,39.933426,335,201,71.0,286.1,0,33.990803,195,452,73.9,65.8,0,40.26644,451.46704,342,71.0,65.9,0,43.48139,335,217,73.2,65.8,0,31.53517,200,258,73.5,65.9,0,41.09356,245,356,73.5,65.8,0,39.063267,350.0,162,72.4,66.0,0.0,31.174587,160.0,361,71.7,65.8,0.0,47.692307,335.0,276,73.9,66.3,0,40.404858,277.533,185,71.8,66.0,0,34.922962,150,201,70.5,66.6,0,36.23915,195,394,73.0,65.9,0,36.312717,380.0,588,69.6,65.7,0,67.082695,575,389,73.9,66.2,0,37.244465,385.34827,257,73.1,66.4,0,39.583588,250,177,72.5,66.3,0,51.41073,175,205,73.8,66.2,0,29.59597,206.33308,192,70.4,66.1,0,34.28122,185,308,69.2,65.9,0,32.569244,300,305,72.6,65.6,0,33.954224,300,214,68.7,65.7,0,53.77762,210,901,67.1,65.6,0,84.87466,880,79.6,77.6,79.8,80.3,87.0,86.0,3.1,-1.2,29.96
20160907,2110,84.5,59.2,36.80548515,65.38916667,268,47.6,45.1,5.55,74.6,72.1,-0.1,3.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.8,74.4,59.0,69.6,15.0,34.7,58.0,69.6,0,75.1,1.8,59.0,1.8125,56.0,0,0,34.2,11.2,0,0,0,73.2,74.2,61.6,68.4,15,40.8,60.0,58.6,0,74.2,1.0,55.0,1.8125,67.5,0,0,91.7,73.2,16.2,3.9,0.6,15,15,94.1,63.1,82.4,100,37.7,0,84.5,1.3,64.706894,64.206894,0,12.5,0,0,1,100.0,1,72,203,63.1,0,28.637695,200,72,68,0,73.3,61.7,0,9000,267,70.5,59.9,0,34.229347,260,127,68.3,60.6,0,48.241512,125,1018,69.8,60.3,0,26.429712,1000,370,73.9,61.0,0,29.378181,368.36578,610,69.2,60.7,0,43.251873,600,208,67.9,60.8,0,34.51317,200,129,69.1,60.9,0,50.425137,125,334,68.6,61.2,0,33.744354,330,331,69.4,61.5,0,100,650,841,67.9,61.7,0,100.0,950,511,0,60.6,0,34.32854,500,509,69.2,60.6,0,33.90205,500,182,72.4,66.2,0,47.98986,175,255,70.2,66.5,0,40.861507,245,231,70.8,66.2,0,41.061558,220,355,73.1,66.2,0,33.860645,350.0,162,72.9,66.3,0,32.79205,160.0,345,72.2,66.3,0,31.516901,335.0,351,72.8,66.1,0,30.681545,335,205,70.2,66.6,0,39.170616,195,392,73.7,66.4,0,31.283737,380.0,260,68.9,66.1,0,44.74653,245,177,72.9,66.2,0,43.168198,175,251,72.1,66.2,0,44.39713,245.0,425,72.5,66.0,0,41.11406,420.0,164,72.8,66.4,0,27.225447,160.0,472,74.0,66.3,0,43.96593,465.89984,309,73.0,66.4,0,33.497475,300.0,419,71.7,65.9,0,28.11284,400,211,70.5,66.4,0,39.126743,195,391,71.9,66.0,0,32.17073,380,369,70.0,66.3,0,32.77331,335,177,72.8,65.9,0,57.29887,175,254,71.8,66.2,0,42.141663,245,351,72.8,65.8,0,38.26641,350.0,165,73.0,66.1,0,37.04064,160,727,73.7,66.0,0,59.654076,718.7997,239,73.3,66.6,0,40.49087,230.0,309,72.9,65.9,0,37.18214,285,203,69.9,66.4,0,43.73426,195,397,73.6,66.2,0,35.1911,380.0,363,71.6,65.8,0,41.963856,335,179,72.7,66.0,0,55.852283,175,250,72.0,66.0,0,44.89649,245,432,72.7,66.1,0,46.4634,420.0,162,73.1,65.9,0,31.172163,160.0,341,73.1,65.9,0,35.193798,335.0,90,73.1,66.5,0,32.426804,100,345,72.4,66.4,0,39.933426,335,200,71.0,286.0,0,33.990803,195,452,73.9,65.9,0,40.26644,451.46704,343,71.0,66.0,0,43.48139,335,215,73.2,66.0,0,31.53517,200,257,73.5,66.0,0,41.09356,245,356,73.5,65.9,0,39.063267,350.0,162,72.4,66.2,0.0,31.174587,160.0,358,71.7,65.9,0.0,47.692307,335.0,277,74.0,66.4,0,40.404858,277.533,181,71.8,66.1,0,34.922962,150,201,70.5,66.7,0,36.23915,195,393,73.0,66.1,0,36.312717,380.0,586,69.6,65.8,0,67.082695,575,388,73.9,66.3,0,37.244465,385.34827,257,73.2,66.4,0,39.583588,250,177,72.6,66.4,0,51.41073,175,205,73.8,66.3,0,29.59597,206.33308,192,70.4,66.2,0,34.28122,185,307,69.2,66.0,0,32.569244,300,305,72.6,65.8,0,33.954224,300,214,68.7,65.9,0,53.77762,210,900,67.1,65.8,0,84.87466,880,79.6,77.6,79.8,80.3,87.1,86.1,1.1,0.0,29.96
20160907,2115,84.2,59.8,36.73910804,65.38916667,261,47.6,45.2,5.55,74.8,72.3,-0.2,3.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.8,74.5,59.0,69.6,15.0,34.7,58.0,69.6,0,75.2,1.8,59.0,1.8125,56.2,0,0,34.2,11.2,0,0,0,73.2,74.1,61.6,68.0,15,40.6,60.0,59.6,0,74.2,1.01,55.0,1.8125,67.6,0,0,91.5,73.0,16.6,4.0,1.4,15,15,94.2,63.1,82.4,100,38.9,0,84.5,1.3,64.706894,64.206894,0,12.5,0,0,1,100.0,1,72,205,63.1,0,28.637695,200,72,68,0,73.3,61.7,0,9000,266,70.5,59.9,0,34.229347,260,127,68.3,60.6,0,48.241512,125,1026,69.9,60.3,0,26.429712,1000,369,73.9,61.0,0,29.378181,368.36578,608,69.3,60.7,0,43.251873,600,208,67.9,60.8,0,34.51317,200,129,69.2,60.9,0,50.425137,125,334,68.6,61.2,0,33.744354,330,331,69.5,61.4,0,100,650,843,67.9,61.7,0,100.0,950,511,0,60.6,0,34.32854,500,509,69.2,60.6,0,33.90205,500,182,72.4,66.3,0,47.98986,175,256,70.2,66.6,0,40.861507,245,231,70.8,66.3,0,41.061558,220,355,73.0,66.3,0,33.860645,350.0,162,72.9,66.3,0,32.79205,160.0,345,72.2,66.3,0,31.516901,335.0,353,72.8,66.3,0,30.681545,335,205,70.2,66.7,0,39.170616,195,389,73.6,66.5,0,31.283737,380.0,261,68.9,66.2,0,44.74653,245,177,72.9,66.3,0,43.168198,175,252,72.1,66.3,0,44.39713,245.0,427,72.4,66.1,0,41.11406,420.0,165,72.8,66.5,0,27.225447,160.0,472,74.0,66.4,0,43.96593,465.89984,309,73.0,66.5,0,33.497475,300.0,418,71.7,66.0,0,28.11284,400,212,70.5,66.5,0,39.126743,195,404,71.9,66.0,0,32.07317,380,371,70.0,66.4,0,32.77331,335,179,72.8,66.0,0,57.29887,175,255,71.8,66.3,0,42.141663,245,356,72.8,66.0,0,38.26641,350.0,167,73.0,66.2,0,37.04064,160,661,73.7,66.1,0,56.13347,658.1997,235,73.3,66.7,0,39.88635,230.0,309,72.9,66.0,0,37.18214,285,205,69.9,66.5,0,43.73426,195,403,73.6,66.2,0,34.765114,380.0,365,71.6,66.0,0,41.963856,335,180,72.7,66.1,0,55.852283,175,252,72.0,66.1,0,44.89649,245,430,72.7,66.2,0,46.4634,420.0,162,73.1,66.0,0,31.172163,160.0,341,73.1,66.0,0,35.193798,335.0,91,73.1,66.6,0,32.426804,100,347,72.4,66.5,0,39.933426,335,200,71.0,286.1,0,33.990803,195,452,73.9,66.0,0,40.26644,451.46704,343,71.0,66.1,0,43.48139,335,218,73.2,66.1,0,31.53517,200,258,73.6,66.1,0,41.09356,245,358,73.5,66.0,0,39.063267,350.0,162,72.4,66.2,0.0,31.174587,160.0,361,71.7,66.0,0.0,47.692307,335.0,277,74.0,66.5,0,40.404858,277.533,187,71.8,66.2,0,34.922962,150,201,70.5,66.8,0,36.23915,195,394,73.0,66.1,0,36.312717,380.0,591,69.6,65.9,0,67.082695,575,390,73.9,66.4,0,37.244465,385.34827,257,73.2,66.5,0,39.583588,250,177,72.6,66.5,0,51.41073,175,205,73.8,66.4,0,29.59597,206.33308,192,70.4,66.3,0,34.28122,185,311,69.2,66.1,0,32.569244,300,305,72.5,65.9,0,33.954224,300,214,68.8,66.0,0,53.77762,210,903,67.1,65.8,0,84.87466,880,79.6,77.6,79.8,80.3,87.1,86.1,1.0,0.7,29.96
