20160907,2120,84.0,60.6,36.80633089,65.38916667,269,47.7,45.3,5.55,74.9,72.4,-0.1,3.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.8,74.5,59.1,69.6,15.0,34.8,58.0,69.6,0,75.2,1.8,59.0,1.8125,56.3,0,0,34.3,11.2,0,0,0,73.2,74.1,61.9,67.8,15,40.5,60.0,55.5,0,74.1,1.0,55.0,1.8125,67.7,0,0,91.5,72.8,15.0,3.7,0.7,15,15,94.0,63.1,82.4,100,41.5,0,84.5,1.3,64.706894,64.206894,0,12.6,0,0,1,100.0,1,72,204,63.1,0,28.637695,200,72,68,0,73.3,61.8,0,9000,266,70.5,60.0,0,34.229347,260,126,68.3,60.7,0,48.241512,125,1033,69.9,60.4,0,26.429712,1000,370,73.9,61.0,0,29.378181,368.36578,610,69.3,60.7,0,43.251873,600,207,67.9,60.9,0,34.51317,200,129,69.2,60.9,0,50.425137,125,333,68.6,61.3,0,33.744354,330,330,69.5,61.5,0,100,650,840,67.9,61.8,0,100.0,950,511,0,60.7,0,34.32854,500,509,69.3,60.6,0,33.90205,500,181,72.4,66.3,0,47.98986,175,254,70.2,66.6,0,40.861507,245,230,70.8,66.4,0,41.061558,220,353,73.0,66.3,0,33.860645,350.0,162,72.9,66.4,0,32.79205,160.0,346,72.2,66.4,0,31.516901,335.0,349,72.8,66.3,0,30.681545,335,204,70.2,66.8,0,39.170616,195,388,73.6,66.6,0,31.283737,380.0,260,68.9,66.2,0,44.74653,245,177,72.9,66.3,0,43.168198,175,251,72.1,66.4,0,44.39713,245.0,425,72.4,66.2,0,41.11406,420.0,163,72.8,66.5,0,27.225447,160.0,470,74.0,66.4,0,43.96593,465.89984,309,73.0,66.6,0,33.497475,300.0,419,71.7,66.1,0,28.11284,400,211,70.5,66.6,0,39.126743,195,381,71.9,66.1,0,32.07317,380,367,70.0,66.4,0,32.77331,335,180,72.7,66.0,0,57.29887,175,257,71.8,66.3,0,42.141663,245,361,72.8,66.0,0,38.795383,350.0,169,73.0,66.3,0,37.04064,160,600,73.7,66.2,0,52.76006,597.59973,236,73.3,66.8,0,39.88635,230.0,305,72.9,66.1,0,36.74413,285,198,69.9,66.6,0,42.69097,195,385,73.6,66.3,0,34.44563,380.0,363,71.6,66.0,0,41.44578,335,178,72.7,66.1,0,55.852283,175,251,72.0,66.2,0,44.89649,245,427,72.7,66.2,0,46.4634,420.0,162,73.1,66.1,0,31.172163,160.0,338,73.1,66.1,0,35.193798,335.0,91,73.1,66.6,0,32.426804,100,344,72.4,66.5,0,39.933426,335,200,71.0,286.2,0,33.990803,195,452,73.9,66.1,0,40.26644,451.46704,342,71.0,66.2,0,43.48139,335,216,73.2,66.1,0,31.53517,200,257,73.6,66.1,0,41.09356,245,357,73.6,66.1,0,39.063267,350.0,162,72.4,66.3,0.0,31.174587,160.0,353,71.7,66.0,0.0,47.692307,335.0,277,74.0,66.5,0,40.404858,277.533,179,71.8,66.2,0,34.922962,150,201,70.5,66.9,0,36.23915,195,394,73.0,66.2,0,36.312717,380.0,586,69.6,65.9,0,67.082695,575,388,73.9,66.5,0,37.244465,385.34827,256,73.2,66.6,0,39.583588,250,176,72.7,66.5,0,51.41073,175,205,73.9,66.5,0,29.59597,206.33308,191,70.4,66.4,0,34.28122,185,308,69.2,66.2,0,32.569244,300,302,72.5,65.9,0,33.954224,300,213,68.8,66.0,0,53.77762,210,898,67.2,65.9,0,84.87466,880,79.6,77.6,79.8,80.3,87.1,86.1,2.0,-0.6,29.96
20160907,2125,83.9,61.3,36.92325776,65.38916667,268,47.8,45.4,5.55,74.8,72.3,-0.2,3.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.8,74.4,59.1,69.6,15.0,34.9,58.0,69.6,0,75.2,1.8,59.0,1.8125,56.5,0,0,34.2,11.2,0,0,0,73.2,74.3,61.9,67.7,15,40.4,60.0,56.9,0,74.3,1.0,55.0,1.8125,67.8,0,0,91.8,72.4,15.5,3.8,1.3,15,15,94.3,63.1,82.4,100,41.4,0,84.5,1.3,64.706894,64.206894,0,12.6,0,0,1,100.0,1,72,203,63.2,0,28.637695,200,72,68,0,73.3,61.9,0,9000,266,70.5,60.0,0,34.229347,260,126,68.3,60.7,0,48.241512,125,1022,69.9,60.4,0,26.429712,1000,369,73.9,61.1,0,29.378181,368.36578,608,69.3,60.8,0,43.251873,600,207,68.0,60.9,0,34.51317,200,129,69.2,61.0,0,50.425137,125,333,68.6,61.4,0,33.744354,330,331,69.5,61.5,0,100,650,841,68.0,61.8,0,100.0,950,511,0,60.8,0,34.32854,500,509,69.3,60.7,0,33.90205,500,181,72.4,66.3,0,47.98986,175,255,70.2,66.6,0,40.861507,245,230,70.8,66.4,0,41.061558,220,354,73.0,66.3,0,33.860645,350.0,162,72.9,66.5,0,32.79205,160.0,346,72.2,66.5,0,31.516901,335.0,350,72.8,66.3,0,30.681545,335,205,70.2,66.8,0,39.170616,195,389,73.7,66.6,0,31.283737,380.0,260,69.0,66.3,0,44.74653,245,177,72.9,66.3,0,43.168198,175,251,72.1,66.4,0,44.39713,245.0,425,72.4,66.2,0,41.11406,420.0,164,72.8,66.6,0,27.225447,160.0,472,74.0,66.4,0,43.96593,465.89984,309,73.0,66.6,0,33.497475,300.0,417,71.7,66.1,0,28.11284,400,212,70.5,66.6,0,39.126743,195,396,71.9,66.1,0,31.719511,380,372,70.0,66.4,0,32.77331,335,181,72.8,66.0,0,57.29887,175,252,71.8,66.3,0,41.712376,245,359,72.8,66.0,0,38.350563,350.0,169,73.0,66.3,0,37.04064,160,574,73.7,66.2,0,51.042686,567.2997,236,73.3,66.8,0,39.88635,230.0,305,72.9,66.1,0,36.74413,285,198,69.9,66.6,0,42.69097,195,398,73.6,66.3,0,34.44563,380.0,372,71.6,66.0,0,41.44578,335,179,72.7,66.1,0,55.852283,175,251,72.0,66.2,0,44.89649,245,431,72.7,66.2,0,46.4634,420.0,162,73.1,66.1,0,31.172163,160.0,342,73.1,66.1,0,35.193798,335.0,91,73.1,66.7,0,32.426804,100,347,72.4,66.6,0,39.933426,335,200,71.0,286.0,0,33.990803,195,452,73.9,66.1,0,40.26644,451.46704,343,71.0,66.2,0,43.48139,335,217,73.2,66.1,0,31.53517,200,257,73.6,66.1,0,41.09356,245,357,73.6,66.1,0,39.063267,350.0,162,72.4,66.3,0.0,31.174587,160.0,359,71.7,66.1,0.0,47.692307,335.0,276,74.0,66.6,0,40.404858,277.533,185,71.8,66.2,0,34.922962,150,201,70.5,66.9,0,36.23915,195,394,73.0,66.2,0,36.312717,380.0,587,69.6,66.0,0,67.082695,575,388,73.9,66.5,0,37.244465,385.34827,257,73.2,66.6,0,39.583588,250,177,72.7,66.6,0,51.41073,175,204,73.9,66.5,0,29.59597,206.33308,192,70.4,66.4,0,34.28122,185,306,69.3,66.2,0,32.569244,300,304,72.5,65.9,0,33.954224,300,214,68.8,66.0,0,53.77762,210,899,67.2,65.9,0,84.87466,880,79.6,77.7,79.8,80.3,87.1,86.1,1.2,-0.1,29.96
20160907,2130,83.9,62.1,37.14779714,65.38916667,267,47.9,45.5,5.55,74.8,72.3,-0.2,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.8,74.5,59.2,69.6,15.0,35.3,58.0,69.6,0,75.2,1.8,59.0,1.8125,56.6,0,0,34.2,11.2,0,0,0,73.2,74.3,61.9,68.3,15,40.3,60.0,55.7,0,74.2,1.01,55.0,1.8125,68.0,0,0,91.9,73.4,15.2,3.8,1.4,15,15,94.8,63.1,82.4,100,43.4,0,84.5,1.3,64.706894,64.206894,0,12.6,0,0,1,100.0,1,72,202,63.2,0,28.637695,200,72,68,0,73.3,61.9,0,9000,266,70.5,60.1,0,34.229347,260,126,68.3,60.8,0,48.241512,125,1013,69.9,60.5,0,26.429712,1000,369,73.9,61.2,0,29.378181,368.36578,607,69.4,60.8,0,43.251873,600,207,68.0,61.0,0,34.51317,200,129,69.2,61.0,0,50.425137,125,333,68.6,61.4,0,33.744354,330,330,69.5,61.6,0,100,650,841,68.0,61.9,0,100.0,950,512,0,60.8,0,34.32854,500,509,69.3,60.7,0,33.90205,500,182,72.4,66.4,0,47.98986,175,256,70.2,66.7,0,40.861507,245,230,70.8,66.5,0,41.061558,220,354,73.0,66.4,0,33.860645,350.0,162,72.9,66.5,0,32.79205,160.0,346,72.2,66.5,0,31.516901,335.0,351,72.8,66.4,0,30.681545,335,205,70.3,66.8,0,39.170616,195,394,73.7,66.6,0,31.283737,380.0,260,69.0,66.3,0,44.74653,245,177,72.9,66.4,0,43.168198,175,252,72.1,66.4,0,44.39713,245.0,427,72.4,66.2,0,41.11406,420.0,164,72.8,66.6,0,27.225447,160.0,471,74.0,66.5,0,43.96593,465.89984,309,73.0,66.6,0,33.497475,300.0,418,71.8,66.2,0,28.11284,400,212,70.5,66.6,0,39.126743,195,403,71.9,66.1,0,31.914633,380,368,70.0,66.5,0,32.77331,335,179,72.8,66.1,0,56.862034,175,253,71.9,66.3,0,41.712376,245,361,72.8,66.1,0,38.350563,350.0,165,73.0,66.3,0,36.60258,160,543,73.8,66.3,0,49.067715,536.9997,237,73.3,66.9,0,39.88635,230.0,306,72.9,66.1,0,36.74413,285,201,70.0,66.6,0,42.69097,195,392,73.6,66.4,0,34.44563,380.0,359,71.6,66.1,0,40.92771,335,178,72.7,66.2,0,55.852283,175,251,72.0,66.2,0,44.89649,245,430,72.7,66.3,0,46.4634,420.0,163,73.1,66.1,0,31.172163,160.0,341,73.1,66.2,0,35.193798,335.0,89,73.2,66.7,0,32.426804,100,346,72.3,66.6,0,39.933426,335,200,71.1,286.3,0,33.990803,195,452,73.9,66.2,0,40.26644,451.46704,343,71.0,66.2,0,43.48139,335,215,73.2,66.2,0,31.53517,200,258,73.4,66.2,0,41.09356,245,356,73.6,66.2,0,39.063267,350.0,162,72.3,66.4,0.0,31.174587,160.0,360,71.7,66.1,0.0,47.692307,335.0,277,74.0,66.6,0,40.404858,277.533,184,71.8,66.3,0,34.922962,150,201,70.5,67.0,0,36.23915,195,403,73.0,66.3,0,36.312717,380.0,594,69.7,66.0,0,67.082695,575,388,73.9,66.6,0,37.244465,385.34827,257,73.2,66.7,0,39.583588,250,177,72.8,66.6,0,51.41073,175,205,73.8,66.5,0,29.59597,206.33308,192,70.4,66.4,0,34.28122,185,307,69.3,66.2,0,32.569244,300,304,72.5,66.0,0,33.954224,300,214,68.8,66.1,0,53.77762,210,901,67.2,66.0,0,84.87466,880,79.6,77.6,79.8,80.3,87.1,86.1,0.9,0.0,29.96
20160907,2135,83.7,62.6,37.12602768,65.38916667,268,47.9,45.4,5.55,74.9,72.3,-0.2,3.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.8,74.5,59.2,69.6,15.0,35.6,58.0,69.6,0,75.2,1.8,59.0,1.8125,56.8,0,0,34.2,11.2,0,0,0,73.2,74.2,61.8,67.7,15,40.3,60.0,54.8,0,74.2,1.01,55.0,1.8125,68.0,0,0,91.9,72.4,14.8,3.9,0.6,15,15,95.0,63.1,82.4,100,42.5,0,84.5,1.3,64.706894,64.206894,0,12.6,0,0,1,100.0,1,72,203,63.3,0,28.637695,200,72,68,0,73.3,61.9,0,9000,266,70.6,60.1,0,34.229347,260,127,68.4,60.8,0,48.241512,125,1004,69.9,60.5,0,26.429712,1000,371,73.9,61.2,0,29.378181,368.36578,607,69.4,60.9,0,43.251873,600,207,68.1,61.0,0,34.51317,200,128,69.2,61.1,0,50.425137,125,332,68.6,61.4,0,33.744354,330,330,69.6,61.6,0,100,650,839,68.0,61.9,0,100.0,950,511,0,60.8,0,34.32854,500,509,69.3,60.8,0,33.90205,500,182,72.4,66.5,0,47.98986,175,255,70.2,66.7,0,40.861507,245,231,70.8,66.5,0,41.061558,220,355,73.0,66.4,0,33.860645,350.0,162,72.9,66.5,0,32.79205,160.0,346,72.2,66.5,0,31.516901,335.0,353,72.8,66.4,0,30.681545,335,205,70.3,66.8,0,39.170616,195,393,73.7,66.6,0,31.283737,380.0,262,69.0,66.3,0,44.74653,245,178,72.9,66.4,0,43.168198,175,252,72.1,66.5,0,44.39713,245.0,428,72.4,66.2,0,41.11406,420.0,164,72.8,66.7,0,27.225447,160.0,472,74.0,66.5,0,43.96593,465.89984,309,73.0,66.7,0,33.497475,300.0,419,71.7,66.2,0,28.11284,400,212,70.5,66.6,0,39.126743,195,396,71.9,66.2,0,31.914633,380,364,70.0,66.5,0,32.77331,335,180,72.8,66.1,0,56.862034,175,254,71.9,66.4,0,41.712376,245,363,72.8,66.1,0,38.350563,350.0,167,73.0,66.4,0,36.60258,160,548,73.8,66.3,0,49.067715,536.9997,238,73.3,66.9,0,39.88635,230.0,307,72.9,66.2,0,36.74413,285,202,70.0,66.7,0,42.69097,195,392,73.6,66.4,0,34.44563,380.0,359,71.6,66.1,0,40.92771,335,179,72.7,66.2,0,55.852283,175,254,72.0,66.2,0,44.89649,245,432,72.6,66.3,0,46.4634,420.0,163,73.0,66.2,0,31.172163,160.0,342,73.2,66.2,0,35.193798,335.0,91,73.2,66.8,0,32.426804,100,347,72.3,66.6,0,39.933426,335,201,71.1,286.2,0,33.990803,195,452,73.9,66.2,0,40.26644,451.46704,344,71.0,66.2,0,43.48139,335,218,73.2,66.2,0,31.53517,200,259,73.6,66.3,0,41.09356,245,357,73.6,66.2,0,39.063267,350.0,162,72.3,66.4,0.0,31.174587,160.0,358,71.8,66.1,0.0,47.692307,335.0,278,74.0,66.7,0,40.404858,277.533,184,71.8,66.3,0,34.922962,150,201,70.5,67.0,0,36.23915,195,394,73.0,66.3,0,36.312717,380.0,589,69.7,66.1,0,67.082695,575,389,73.9,66.6,0,37.244465,385.34827,258,73.3,66.7,0,39.583588,250,178,72.8,66.6,0,51.41073,175,205,73.9,66.6,0,29.59597,206.33308,192,70.4,66.5,0,34.28122,185,308,69.3,66.3,0,32.569244,300,306,72.5,66.0,0,33.954224,300,214,68.9,66.1,0,53.77762,210,901,67.3,66.0,0,84.87466,880,79.6,77.7,79.8,80.3,87.1,86.1,1.0,-0.1,29.96
20160907,2140,83.5,64.2,37.40810869,65.38916667,265,47.9,45.4,5.55,74.9,72.4,-0.1,3.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.8,74.4,59.2,69.6,15.0,35.9,58.0,69.6,0,75.2,1.8,59.0,1.8125,56.8,0,0,34.3,11.2,0,0,0,73.2,74.2,62.0,68.0,15,40.3,60.0,56.3,0,74.1,1.02,55.0,1.8125,68.2,0,0,91.8,73.3,15.3,3.7,1.4,15,15,94.9,63.1,82.4,100,42.9,0,82.5,1.3,64.706894,64.206894,0,12.6,0,0,1,100.0,1,72,204,63.3,0,28.637695,200,72,68,0,73.3,61.9,0,9000,266,70.5,60.1,0,34.229347,260,127,68.4,60.8,0,48.241512,125,1006,69.9,60.5,0,26.429712,1000,370,73.9,61.2,0,29.378181,368.36578,608,69.4,60.9,0,43.251873,600,207,68.1,61.1,0,34.51317,200,129,69.2,61.1,0,50.425137,125,333,68.6,61.4,0,33.744354,330,331,69.6,61.6,0,100,650,839,68.0,61.9,0,100.0,950,512,0,60.8,0,34.32854,500,509,69.4,60.8,0,33.90205,500,181,72.4,66.5,0,47.98986,175,255,70.2,66.8,0,40.861507,245,230,70.8,66.5,0,41.061558,220,353,73.0,66.4,0,33.860645,350.0,162,72.9,66.5,0,32.79205,160.0,344,72.2,66.6,0,31.516901,335.0,350,72.8,66.5,0,30.681545,335,204,70.3,66.9,0,39.170616,195,396,73.7,66.7,0,31.283737,380.0,260,69.0,66.4,0,44.74653,245,176,72.9,66.4,0,43.168198,175,252,72.1,66.5,0,44.39713,245.0,425,72.4,66.3,0,41.11406,420.0,164,72.8,66.7,0,27.225447,160.0,471,74.0,66.6,0,43.96593,465.89984,309,73.0,66.7,0,33.497475,300.0,417,71.8,66.2,0,28.11284,400,212,70.5,66.7,0,39.126743,195,378,71.9,66.2,0,32.036583,380,367,70.0,66.5,0,32.77331,335,179,72.8,66.1,0,57.311005,175,253,71.9,66.4,0,41.712376,245,360,72.8,66.1,0,38.350563,350.0,166,72.9,66.4,0,36.60258,160,542,73.8,66.3,0,49.067715,536.9997,238,73.3,66.9,0,39.88635,230.0,304,72.9,66.2,0,36.74413,285,200,70.0,66.7,0,42.69097,195,391,73.6,66.4,0,34.44563,380.0,359,71.6,66.1,0,40.92771,335,178,72.7,66.2,0,55.852283,175,252,72.1,66.3,0,44.89649,245,429,72.6,66.3,0,46.4634,420.0,163,73.0,66.2,0,31.172163,160.0,340,73.2,66.2,0,35.193798,335.0,89,73.2,66.8,0,32.426804,100,347,72.4,66.7,0,39.933426,335,199,71.1,286.3,0,33.990803,195,452,73.9,66.2,0,40.26644,451.46704,343,71.0,66.3,0,43.48139,335,215,73.3,66.2,0,31.53517,200,258,73.6,66.3,0,41.09356,245,354,73.6,66.2,0,39.063267,350.0,162,72.3,66.4,0.0,31.174587,160.0,360,71.8,66.2,0.0,47.692307,335.0,277,74.0,66.7,0,40.404858,277.533,184,71.8,66.4,0,34.922962,150,200,70.5,67.0,0,36.23915,195,393,73.0,66.4,0,36.312717,380.0,587,69.7,66.1,0,67.082695,575,389,73.9,66.6,0,37.244465,385.34827,256,73.3,66.8,0,39.583588,250,177,72.8,66.7,0,51.41073,175,205,73.9,66.6,0,29.59597,206.33308,192,70.4,66.5,0,34.28122,185,310,69.3,66.3,0,32.569244,300,303,72.7,66.1,0,33.954224,300,214,68.9,66.1,0,53.77762,210,900,67.3,66.0,0,84.87466,880,79.6,77.6,79.7,80.3,87.1,86.1,-0.7,0.0,29.96
20160907,2145,83.2,65.3,37.46476508,65.38916667,271,47.9,45.4,5.55,75.0,72.5,-0.1,3.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.8,74.5,59.3,69.6,15.0,36.4,58.0,69.6,0,75.2,1.8,59.0,1.8125,57.0,0,0,34.3,11.2,0,0,0,73.2,74.2,61.9,67.6,15,40.2,60.0,54.9,0,74.1,1.0,55.0,1.8125,68.3,0,0,91.9,72.4,15.0,3.8,1.4,15,15,95.4,63.1,82.4,100,43.0,0,82.5,1.3,64.706894,64.206894,0,12.6,0,0,1,100.0,1,72,205,63.3,0,28.637695,200,72,68,0,73.3,62.0,0,9000,266,70.6,60.1,0,34.229347,260,127,68.4,60.9,0,48.241512,125,1007,69.9,60.6,0,26.429712,1000,369,73.9,61.2,0,29.378181,368.36578,609,69.4,60.9,0,43.251873,600,208,68.1,61.1,0,34.51317,200,129,69.3,61.1,0,50.425137,125,334,68.6,61.5,0,33.744354,330,331,69.6,61.7,0,100,650,840,68.0,61.9,0,100.0,950,511,0,60.9,0,34.32854,500,509,69.3,60.8,0,33.90205,500,181,72.4,66.5,0,47.98986,175,254,70.2,66.8,0,40.861507,245,229,70.8,66.5,0,41.061558,220,353,73.0,66.5,0,33.860645,350.0,161,72.9,66.6,0,32.79205,160.0,343,72.2,66.6,0,31.516901,335.0,349,72.8,66.5,0,30.681545,335,204,70.3,66.9,0,39.170616,195,385,73.7,66.7,0,31.283737,380.0,259,69.0,66.4,0,44.74653,245,176,72.9,66.5,0,43.168198,175,251,72.1,66.5,0,44.39713,245.0,423,72.4,66.3,0,41.11406,420.0,163,72.8,66.7,0,27.225447,160.0,469,74.0,66.6,0,43.96593,465.89984,309,73.0,66.7,0,33.497475,300.0,417,71.8,66.3,0,28.11284,400,211,70.5,66.7,0,39.126743,195,387,71.9,66.2,0,31.792683,380,365,70.1,66.6,0,32.77331,335,178,72.8,66.2,0,57.74785,175,252,71.9,66.5,0,41.712376,245,360,72.8,66.1,0,38.350563,350.0,165,73.0,66.4,0,36.60258,160,541,73.9,66.4,0,49.067715,536.9997,237,73.3,66.9,0,39.88635,230.0,304,72.9,66.2,0,36.74413,285,199,70.0,66.7,0,42.69097,195,392,73.6,66.5,0,34.44563,380.0,355,71.6,66.1,0,40.92771,335,177,72.7,66.3,0,55.852283,175,251,72.1,66.3,0,44.89649,245,429,72.6,66.3,0,46.4634,420.0,162,73.0,66.2,0,31.172163,160.0,341,73.2,66.2,0,35.193798,335.0,90,73.2,66.8,0,32.426804,100,343,72.3,66.7,0,39.933426,335,199,71.1,286.2,0,33.990803,195,452,74.0,66.2,0,40.26644,451.46704,339,71.0,66.3,0,43.48139,335,216,73.3,66.3,0,31.53517,200,256,73.6,66.3,0,41.09356,245,354,73.6,66.2,0,39.063267,350.0,161,72.3,66.5,0.0,31.174587,160.0,354,71.8,66.2,0.0,47.692307,335.0,277,74.0,66.7,0,40.404858,277.533,183,71.9,66.4,0,34.922962,150,200,70.5,67.0,0,36.23915,195,395,73.0,66.4,0,36.312717,380.0,584,69.7,66.1,0,67.082695,575,386,73.9,66.7,0,37.244465,385.34827,256,73.3,66.8,0,39.583588,250,176,72.9,66.7,0,51.41073,175,204,73.9,66.6,0,29.59597,206.33308,191,70.4,66.5,0,34.28122,185,306,69.4,66.3,0,32.569244,300,303,72.7,66.1,0,33.954224,300,213,68.9,66.2,0,53.77762,210,895,67.3,66.0,0,84.87466,880,79.6,77.6,79.7,80.3,87.1,86.1,1.0,0.1,29.96
20160907,2150,83.0,66.2,37.54562,65.38916667,269,47.9,45.5,5.55,75.1,72.6,-0.1,3.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.8,74.5,59.2,69.6,15.0,36.8,58.0,69.6,0,75.2,1.8,59.0,1.8125,57.1,0,0,34.3,11.2,0,0,0,73.2,74.1,62.0,67.8,15,40.2,60.0,56.8,0,74.0,1.01,55.0,1.8125,68.4,0,0,91.9,72.5,15.5,3.6,1.1,15,15,95.6,63.1,81.8,100,42.9,0,82.5,1.25,64.706894,64.206894,0,12.5,0,0,1,100.0,1,72,205,63.4,0,28.637695,200,72,68,0,73.4,62.0,0,9000,267,70.6,60.2,0,34.229347,260,127,68.4,60.9,0,48.241512,125,1013,69.9,60.6,0,26.429712,1000,371,73.9,61.3,0,29.378181,368.36578,607,69.4,61.0,0,43.251873,600,207,68.2,61.1,0,34.51317,200,129,69.3,61.1,0,50.425137,125,335,68.6,61.5,0,33.744354,330,331,69.6,61.7,0,100,650,841,68.1,62.0,0,100.0,950,511,0,60.9,0,34.32854,500,509,69.3,60.9,0,33.90205,500,182,72.4,66.5,0,47.98986,175,257,70.2,66.8,0,40.861507,245,232,70.8,66.5,0,41.061558,220,355,73.0,66.5,0,33.860645,350.0,162,72.9,66.6,0,32.79205,160.0,347,72.2,66.6,0,31.516901,335.0,351,72.8,66.5,0,30.681545,335,205,70.3,66.9,0,39.170616,195,391,73.7,66.7,0,31.283737,380.0,261,69.0,66.4,0,44.74653,245,178,72.9,66.5,0,43.168198,175,252,72.1,66.5,0,44.39713,245.0,427,72.4,66.3,0,41.11406,420.0,164,72.8,66.7,0,27.225447,160.0,473,74.0,66.6,0,43.96593,465.89984,309,73.0,66.8,0,33.497475,300.0,419,71.8,66.3,0,28.11284,400,212,70.5,66.7,0,39.126743,195,403,72.0,66.2,0,31.987804,380,370,70.1,66.6,0,32.77331,335,180,72.8,66.2,0,57.74785,175,254,71.9,66.5,0,41.712376,245,363,72.8,66.2,0,38.350563,350.0,166,73.0,66.5,0,36.60258,160,544,73.9,66.4,0,49.067715,536.9997,238,73.3,67.0,0,39.88635,230.0,307,72.9,66.3,0,36.74413,285,201,70.0,66.8,0,42.69097,195,393,73.6,66.5,0,34.44563,380.0,360,71.6,66.2,0,40.92771,335,179,72.7,66.3,0,55.852283,175,253,72.1,66.3,0,44.89649,245,432,72.6,66.4,0,46.4634,420.0,163,73.0,66.3,0,31.172163,160.0,342,73.2,66.2,0,35.193798,335.0,90,73.2,66.8,0,32.426804,100,347,72.3,66.7,0,39.933426,335,201,71.1,286.6,0,33.990803,195,452,73.9,66.2,0,40.26644,451.46704,343,71.0,66.3,0,43.48139,335,218,73.3,66.3,0,31.53517,200,258,73.6,66.3,0,41.09356,245,357,73.6,66.2,0,39.063267,350.0,162,72.3,66.5,0.0,31.174587,160.0,364,71.8,66.2,0.0,47.692307,335.0,278,74.0,66.8,0,40.404858,277.533,183,71.9,66.4,0,34.922962,150,202,70.5,67.1,0,36.23915,195,398,73.0,66.4,0,36.312717,380.0,593,69.7,66.1,0,67.082695,575,391,73.9,66.7,0,37.244465,385.34827,258,73.3,66.8,0,39.583588,250,178,72.9,66.7,0,51.41073,175,206,73.9,66.6,0,29.59597,206.33308,193,70.5,66.5,0,34.28122,185,306,69.4,66.4,0,32.569244,300,305,72.7,66.1,0,33.954224,300,215,68.9,66.2,0,53.77762,210,903,67.3,66.1,0,84.87466,880,79.6,77.6,79.7,80.3,87.1,86.1,1.0,0.0,29.96
20160907,2155,82.7,67.1,37.54048755,65.38916667,269,47.9,45.5,5.55,75.2,72.6,-0.1,3.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.8,74.5,59.3,69.6,15.0,37.3,58.0,69.6,0,75.2,1.8,59.0,1.8125,57.3,0,0,34.3,11.2,0,0,0,73.2,74.0,61.9,68.3,15,40.2,60.0,54.7,0,74.1,1.0,55.0,1.8125,68.5,0,0,92.1,73.6,14.8,3.8,0.9,15,15,95.7,63.1,82.4,100,43.4,0,82.5,1.3,64.706894,64.206894,0,12.7,0,0,1,100.0,1,72,205,63.4,0,28.637695,200,72,68,0,73.4,62.0,0,9000,266,70.6,60.2,0,34.229347,260,127,68.4,60.9,0,48.241512,125,1010,70.0,60.6,0,26.429712,1000,370,73.9,61.3,0,29.378181,368.36578,608,69.5,61.0,0,43.251873,600,207,68.2,61.1,0,34.51317,200,129,69.3,61.2,0,50.425137,125,333,68.6,61.5,0,33.744354,330,331,69.6,61.7,0,100,650,839,68.1,62.0,0,100.0,950,512,0,60.9,0,34.32854,500,509,69.4,60.8,0,33.90205,500,181,72.4,66.5,0,47.98986,175,256,70.2,66.8,0,40.861507,245,230,70.8,66.5,0,41.061558,220,352,73.0,66.5,0,33.860645,350.0,162,72.9,66.6,0,32.79205,160.0,342,72.2,66.6,0,31.516901,335.0,350,72.8,66.5,0,30.681545,335,204,70.3,67.0,0,39.170616,195,390,73.7,66.7,0,31.283737,380.0,260,69.1,66.4,0,44.74653,245,176,72.9,66.5,0,43.168198,175,249,72.1,66.5,0,44.39713,245.0,423,72.4,66.3,0,41.11406,420.0,163,72.8,66.7,0,27.225447,160.0,468,74.0,66.6,0,43.96593,465.89984,309,73.0,66.8,0,33.497475,300.0,416,71.8,66.3,0,28.11284,400,211,70.5,66.7,0,39.126743,195,399,72.0,66.2,0,32.158535,380,361,70.1,66.6,0,32.77331,335,179,72.8,66.2,0,57.74785,175,251,71.9,66.5,0,41.712376,245,360,72.8,66.1,0,38.350563,350.0,165,73.0,66.5,0,36.60258,160,543,73.9,66.4,0,49.067715,536.9997,237,73.3,67.0,0,39.88635,230.0,304,72.9,66.3,0,36.74413,285,200,70.0,66.8,0,42.69097,195,390,73.6,66.5,0,34.44563,380.0,354,71.6,66.2,0,40.92771,335,177,72.7,66.3,0,55.852283,175,250,72.1,66.3,0,44.89649,245,430,72.6,66.3,0,46.4634,420.0,162,73.0,66.3,0,31.172163,160.0,338,73.2,66.2,0,35.193798,335.0,89,73.2,66.8,0,32.426804,100,345,72.3,66.7,0,39.933426,335,199,71.1,286.1,0,33.990803,195,452,74.0,66.2,0,40.26644,451.46704,340,71.0,66.3,0,43.48139,335,215,73.3,66.3,0,31.53517,200,257,73.6,66.3,0,41.09356,245,355,73.6,66.3,0,39.063267,350.0,162,72.3,66.5,0.0,31.174587,160.0,356,71.8,66.2,0.0,47.692307,335.0,276,74.0,66.8,0,40.404858,277.533,189,71.9,66.4,0,34.922962,150,200,70.5,67.1,0,36.23915,195,390,73.0,66.4,0,36.312717,380.0,580,69.8,66.1,0,67.082695,575,432,73.9,66.7,0,39.11939,428.8487,254,73.3,66.8,0,39.583588,250,175,72.9,66.7,0,51.41073,175,204,73.8,66.6,0,29.59597,206.33308,191,70.5,66.6,0,34.28122,185,306,69.4,66.3,0,32.569244,300,303,72.7,66.1,0,33.954224,300,213,68.9,66.2,0,53.77762,210,895,67.4,66.1,0,84.87466,880,79.6,77.7,79.7,80.3,87.1,86.1,1.0,0.0,29.96
20160907,2200,82.4,68.3,37.61249772,65.38916667,267,47.9,45.5,5.6,75.2,72.7,-0.1,3.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.5,59.3,69.6,15.0,37.7,58.0,69.6,0,75.2,1.85,59.0,1.8125,57.3,0,0,34.2,11.2,0,0,0,73.1,74.0,61.9,67.8,15,40.1,60.0,56.7,0,74.0,1.0,55.0,1.8125,68.6,0,0,92.2,72.7,15.9,4.1,0.9,15,15,95.6,63.1,83.1,100,44.2,0,82.5,1.3,64.706894,64.206894,0,12.8,0,0,1,100.0,1,72,207,63.4,0,28.637695,200,72,68,0,73.4,62.0,0,9000,267,70.6,60.2,0,34.229347,260,127,68.4,60.9,0,48.241512,125,1016,70.0,60.6,0,26.429712,1000,359,73.9,61.3,0,29.378181,368.36578,613,69.4,61.0,0,43.251873,600,208,68.2,61.1,0,34.51317,200,130,69.3,61.2,0,50.425137,125,335,68.6,61.5,0,33.744354,330,334,69.7,61.7,0,100,650,846,68.1,62.0,0,100.0,950,513,0,61.0,0,34.32854,500,510,69.4,60.9,0,33.90205,500,181,72.4,66.5,0,47.98986,175,254,70.2,66.8,0,40.861507,245,230,70.8,66.5,0,41.061558,220,352,73.0,66.5,0,33.860645,350.0,162,72.9,66.7,0,32.79205,160.0,343,72.3,66.6,0,31.516901,335.0,349,72.8,66.5,0,30.681545,335,204,70.3,67.0,0,39.170616,195,388,73.7,66.7,0,31.283737,380.0,260,69.1,66.5,0,44.74653,245,176,72.9,66.5,0,43.168198,175,250,72.1,66.5,0,44.39713,245.0,423,72.4,66.3,0,41.11406,420.0,163,72.8,66.7,0,27.225447,160.0,469,74.0,66.6,0,43.96593,465.89984,309,73.0,66.8,0,33.497475,300.0,417,71.8,66.3,0,28.11284,400,210,70.5,66.8,0,39.126743,195,405,72.0,66.3,0,32.451218,380,369,70.1,66.6,0,32.77331,335,175,72.9,66.2,0,57.74785,175,250,71.9,66.5,0,41.712376,245,356,72.8,66.2,0,38.350563,350.0,165,73.0,66.5,0,36.60258,160,559,74.0,66.4,0,51.82777,567.3,234,73.3,67.0,0,39.88635,230.0,302,72.9,66.3,0,36.74413,285,196,70.0,66.8,0,42.69097,195,411,73.7,66.5,0,34.44563,380.0,376,71.6,66.1,0,40.92771,335,177,72.7,66.3,0,55.852283,175,251,72.1,66.3,0,44.89649,245,427,72.6,66.4,0,46.4634,420.0,161,73.0,66.3,0,31.172163,160.0,339,73.2,66.3,0,35.193798,335.0,90,73.2,66.8,0,32.426804,100,345,72.3,66.7,0,39.933426,335,200,71.1,286.2,0,33.990803,195,452,74.0,66.2,0,40.26644,451.46704,341,71.1,66.3,0,43.48139,335,216,73.3,66.3,0,31.53517,200,257,73.6,66.3,0,41.09356,245,356,73.6,66.2,0,39.063267,350.0,162,72.3,66.5,0.0,31.174587,160.0,355,71.8,66.2,0.0,47.692307,335.0,276,74.0,66.8,0,40.404858,277.533,179,71.9,66.4,0,34.922962,150,200,70.6,67.1,0,36.23915,195,391,73.0,66.4,0,36.312717,380.0,579,69.8,66.1,0,67.082695,575,432,73.8,66.6,0,39.11939,428.8487,253,73.3,66.8,0,39.583588,250,176,72.9,66.7,0,51.41073,175,204,73.8,66.6,0,29.59597,206.33308,191,70.5,66.6,0,34.28122,185,303,69.4,66.4,0,32.569244,300,303,72.7,66.1,0,33.954224,300,213,68.9,66.2,0,53.77762,210,893,67.4,66.1,0,84.87466,880,79.6,77.6,79.7,80.3,87.1,86.1,2.7,-0.1,29.96
20160907,2205,82.2,68.7,37.55137782,61.573105,270,47.9,45.3,5.55,75.5,73.0,-0.1,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.9,74.5,59.4,69.6,15.0,38.2,58.0,69.6,0,75.3,1.8,59.0,1.8125,57.4,0,0,34.2,11.2,0,0,0,73.1,74.0,61.8,67.7,15,40.1,60.0,58.2,0,74.0,1.0,55.0,1.8125,68.7,0,0,92.3,72.4,16.0,4.0,0.7,15,15,95.6,63.1,82.6,100,42.8,0,82.5,1.3,64.706894,64.206894,0,12.7,0,0,1,100.0,1,72,206,63.4,0,28.637695,200,72,68,0,73.4,62.0,0,9000,267,70.6,60.2,0,34.229347,260,127,68.4,60.9,0,48.241512,125,1019,70.0,60.7,0,26.429712,1000,367,73.9,61.3,0,29.378181,368.36578,608,69.4,61.0,0,43.251873,600,208,68.3,61.2,0,34.51317,200,129,69.3,61.2,0,50.425137,125,333,68.6,61.5,0,33.744354,330,330,69.7,61.7,0,100,650,841,68.1,62.1,0,100.0,950,511,0,60.9,0,34.32854,500,510,69.4,60.9,0,33.90205,500,183,72.4,66.5,0,47.98986,175,256,70.2,66.8,0,40.861507,245,231,70.8,66.5,0,41.061558,220,355,73.0,66.5,0,33.860645,350.0,162,72.9,66.6,0,32.79205,160.0,343,72.3,66.6,0,31.516901,335.0,352,72.8,66.5,0,30.681545,335,205,70.3,67.0,0,39.170616,195,391,73.7,66.8,0,31.283737,380.0,261,69.1,66.5,0,44.74653,245,178,72.9,66.5,0,43.168198,175,252,72.1,66.5,0,44.39713,245.0,428,72.4,66.3,0,41.11406,420.0,164,72.8,66.7,0,27.225447,160.0,471,74.0,66.6,0,43.96593,465.89984,309,73.0,66.8,0,33.497475,300.0,419,71.8,66.3,0,28.11284,400,212,70.5,66.7,0,39.126743,195,400,72.0,66.3,0,31.731707,380,371,70.1,66.6,0,32.77331,335,179,72.9,66.2,0,57.74785,175,254,71.9,66.5,0,41.712376,245,362,72.8,66.2,0,38.350563,350.0,166,73.0,66.5,0,36.60258,160,567,74.0,66.4,0,51.82777,567.3,237,73.3,67.0,0,39.88635,230.0,306,73.0,66.3,0,36.74413,285,200,70.0,66.8,0,42.69097,195,391,73.7,66.5,0,34.44563,380.0,356,71.6,66.2,0,40.92771,335,179,72.7,66.3,0,55.852283,175,252,72.0,66.3,0,44.89649,245,433,72.6,66.4,0,46.4634,420.0,163,73.0,66.3,0,31.172163,160.0,344,73.2,66.3,0,35.193798,335.0,90,73.2,66.8,0,32.426804,100,348,72.3,66.7,0,39.933426,335,201,71.1,286.1,0,33.990803,195,452,74.0,66.2,0,40.26644,451.46704,342,71.1,66.3,0,43.48139,335,216,73.3,66.3,0,31.53517,200,257,73.6,66.3,0,41.09356,245,357,73.6,66.2,0,39.063267,350.0,162,72.3,66.5,0.0,31.174587,160.0,366,71.8,66.2,0.0,47.692307,335.0,278,74.0,66.8,0,40.404858,277.533,193,71.9,66.4,0,34.922962,150,202,70.6,67.1,0,36.23915,195,395,73.0,66.4,0,36.312717,380.0,589,69.8,66.1,0,67.082695,575,435,73.8,66.7,0,39.11939,428.8487,256,73.3,66.8,0,39.583588,250,178,72.9,66.7,0,51.41073,175,205,73.8,66.7,0,29.59597,206.33308,192,70.5,66.6,0,34.28122,185,308,69.4,66.4,0,32.569244,300,304,72.6,66.1,0,33.954224,300,215,69.0,66.2,0,53.77762,210,900,67.4,66.1,0,84.87466,880,79.6,77.6,79.7,80.3,87.1,86.1,2.9,0.0,29.96
20160907,2210,82.1,69.3,37.62670153,61.573105,267,47.7,45.2,5.55,75.5,72.9,-0.2,3.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.9,74.5,59.3,69.6,15.0,38.7,58.0,69.6,0,75.3,1.85,59.0,1.8125,57.6,0,0,34.2,11.2,0,0,0,73.1,74.1,61.9,67.9,15,40.1,60.0,56.9,0,74.1,0.99,55.0,1.8125,68.9,0,0,92.4,72.8,15.7,4.1,1.3,15,15,95.7,63.1,82.6,100,43.2,0,82.5,1.3,64.706894,64.206894,0,12.7,0,0,1,100.0,1,72,204,63.4,0,28.637695,200,72,68,0,73.4,62.0,0,9000,268,70.6,60.2,0,34.229347,260,128,68.4,60.9,0,48.241512,125,1013,70.0,60.7,0,26.429712,1000,363,73.9,61.3,0,29.378181,368.36578,611,69.4,61.1,0,43.251873,600,209,68.3,61.1,0,34.51317,200,129,69.3,61.2,0,50.425137,125,336,68.6,61.5,0,33.744354,330,333,69.7,61.7,0,100,650,845,68.1,62.0,0,100.0,950,512,0,61.0,0,34.32854,500,510,69.4,60.9,0,33.90205,500,182,72.4,66.5,0,47.98986,175,255,70.2,66.8,0,40.861507,245,230,70.8,66.6,0,41.061558,220,352,73.0,66.5,0,33.860645,350.0,162,72.9,66.6,0,32.79205,160.0,344,72.3,66.6,0,31.516901,335.0,350,72.8,66.6,0,30.681545,335,205,70.3,67.0,0,39.170616,195,391,73.7,66.8,0,31.283737,380.0,260,69.1,66.5,0,44.74653,245,177,72.9,66.5,0,43.168198,175,251,72.1,66.6,0,44.39713,245.0,425,72.4,66.3,0,41.11406,420.0,164,72.7,66.8,0,27.225447,160.0,470,74.0,66.6,0,43.96593,465.89984,309,73.0,66.8,0,33.497475,300.0,419,71.8,66.3,0,28.11284,400,212,70.5,66.8,0,39.126743,195,413,72.0,66.3,0,32.182926,380,366,70.1,66.6,0,32.77331,335,178,72.9,66.2,0,57.74785,175,253,71.9,66.5,0,41.712376,245,359,72.8,66.2,0,38.350563,350.0,165,73.0,66.5,0,36.60258,160,564,74.0,66.4,0,51.82777,567.3,236,73.3,67.0,0,39.88635,230.0,303,73.0,66.3,0,36.74413,285,200,70.0,66.8,0,42.69097,195,387,73.7,66.5,0,34.44563,380.0,357,71.6,66.2,0,40.92771,335,178,72.7,66.3,0,55.852283,175,252,72.1,66.4,0,44.89649,245,430,72.6,66.4,0,46.4634,420.0,161,73.0,66.3,0,31.172163,160.0,341,73.2,66.3,0,35.193798,335.0,90,73.2,66.9,0,32.426804,100,346,72.4,66.7,0,39.933426,335,200,71.2,286.3,0,33.990803,195,452,74.0,66.3,0,40.26644,451.46704,342,71.1,66.3,0,43.48139,335,215,73.3,66.3,0,31.53517,200,258,73.7,66.4,0,41.09356,245,357,73.6,66.3,0,39.063267,350.0,162,72.3,66.5,0.0,31.174587,160.0,360,71.8,66.2,0.0,47.692307,335.0,277,74.0,66.8,0,40.404858,277.533,188,71.9,66.4,0,34.922962,150,201,70.6,67.1,0,36.23915,195,398,73.0,66.4,0,36.312717,380.0,588,69.8,66.1,0,67.082695,575,434,73.8,66.7,0,39.11939,428.8487,254,73.3,66.9,0,39.583588,250,177,72.8,66.7,0,51.41073,175,204,73.8,66.7,0,29.59597,206.33308,191,70.5,66.6,0,34.28122,185,307,69.4,66.4,0,32.569244,300,305,72.6,66.1,0,33.954224,300,214,69.0,66.2,0,53.77762,210,897,67.4,66.1,0,84.87466,880,79.6,77.6,79.7,80.3,87.1,86.1,1.0,1.1,29.96
20160907,2215,81.9,69.5,37.51109291,61.573105,269,47.6,45.1,5.55,75.4,72.8,-0.1,3.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.9,74.5,59.3,69.6,15.0,39.1,58.0,69.6,0,75.3,1.8,59.0,1.8125,57.7,0,0,34.2,11.2,0,0,0,73.1,74.0,66.0,67.9,15,43.3,60.0,55.3,0,74.1,1.01,59.0,1.8125,68.9,0,0,92.5,72.9,15.1,4.0,0.4,15,15,95.7,63.1,82.6,100,43.0,0,80.5,1.3,64.706894,64.206894,0,12.7,0,0,1,100.0,1,72,205,63.4,0,28.637695,200,72,68,0,73.4,62.0,0,9000,265,70.6,60.2,0,34.229347,260,127,68.4,60.9,0,48.241512,125,1015,70.0,60.6,0,26.429712,1000,369,74.0,61.2,0,29.378181,368.36578,609,69.4,61.0,0,43.251873,600,208,68.3,61.1,0,34.51317,200,129,69.3,61.2,0,50.425137,125,333,68.7,61.5,0,33.744354,330,331,69.7,61.7,0,100,650,839,68.1,62.0,0,100.0,950,511,0,60.9,0,34.32854,500,509,69.4,60.9,0,33.90205,500,181,72.5,66.5,0,47.98986,175,255,70.2,66.9,0,40.861507,245,231,70.9,66.6,0,41.061558,220,353,73.0,66.5,0,33.860645,350.0,162,72.9,66.7,0,32.79205,160.0,341,72.3,66.7,0,31.516901,335.0,350,72.8,66.6,0,30.681545,335,204,70.3,67.0,0,39.170616,195,391,73.7,66.8,0,31.283737,380.0,261,69.1,66.5,0,44.74653,245,177,72.9,66.5,0,43.168198,175,250,72.1,66.6,0,44.39713,245.0,425,72.4,66.4,0,41.11406,420.0,163,72.7,66.8,0,27.225447,160.0,470,74.0,66.7,0,43.96593,465.89984,309,73.1,66.8,0,33.497475,300.0,419,71.8,66.3,0,28.11284,400,212,70.6,66.8,0,39.126743,195,387,72.0,66.3,0,32.17073,380,365,70.2,66.6,0,32.77331,335,178,72.9,66.3,0,57.74785,175,252,71.9,66.5,0,41.712376,245,359,72.8,66.2,0,38.350563,350.0,165,73.0,66.5,0,36.60258,160,564,74.0,66.4,0,51.82777,567.3,236,73.3,67.1,0,39.88635,230.0,305,73.0,66.3,0,36.74413,285,199,70.0,66.8,0,42.69097,195,396,73.7,66.6,0,34.44563,380.0,361,71.6,66.2,0,40.92771,335,178,72.7,66.4,0,55.852283,175,251,72.1,66.4,0,44.89649,245,429,72.6,66.4,0,46.4634,420.0,162,73.0,66.3,0,31.172163,160.0,340,73.2,66.3,0,35.193798,335.0,90,73.2,66.8,0,32.426804,100,346,72.4,66.7,0,39.933426,335,200,71.2,286.1,0,33.990803,195,452,74.0,66.3,0,40.26644,451.46704,342,71.1,66.3,0,43.48139,335,215,73.3,66.3,0,31.53517,200,256,73.7,66.3,0,41.09356,245,354,73.6,66.3,0,39.063267,350.0,162,72.3,66.6,0.0,31.174587,160.0,355,71.9,66.3,0.0,47.692307,335.0,276,74.0,66.8,0,40.404858,277.533,183,71.9,66.5,0,34.922962,150,201,70.6,67.2,0,36.23915,195,390,73.0,66.5,0,36.312717,380.0,585,69.8,66.2,0,67.082695,575,433,73.8,66.7,0,39.11939,428.8487,254,73.3,66.9,0,39.583588,250,176,72.9,66.8,0,51.41073,175,204,73.8,66.7,0,29.59597,206.33308,191,70.5,66.6,0,34.28122,185,307,69.5,66.4,0,32.569244,300,305,72.6,66.1,0,33.954224,300,213,69.0,66.2,0,53.77762,210,896,67.5,66.1,0,84.87466,880,79.6,77.6,79.7,80.3,87.1,86.2,1.1,-0.1,29.96
20160907,2220,81.8,69.7,37.47956731,61.573105,268,47.8,45.3,5.55,75.3,72.7,-0.1,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.9,74.5,59.3,69.6,15.0,39.6,58.0,69.6,0,75.3,1.8,59.0,1.8125,57.7,0,0,34.1,11.1,0,0,0,73.2,74.2,65.8,67.9,15,45.2,60.0,56.5,0,74.0,1.0,59.0,1.8125,68.9,0,0,92.8,72.6,15.4,3.7,0.7,15,15,95.7,63.1,82.6,100,43.4,0,80.5,1.3,64.706894,64.206894,0,12.7,0,0,1,100.0,1,72,204,63.4,0,28.637695,200,72,68,0,73.4,62.0,0,9000,266,70.6,60.2,0,34.229347,260,127,68.4,60.9,0,48.241512,125,1009,70.0,60.6,0,26.429712,1000,370,74.0,61.3,0,29.378181,368.36578,608,69.4,61.1,0,43.251873,600,207,68.3,61.1,0,34.51317,200,129,69.3,61.2,0,50.425137,125,333,68.7,61.5,0,33.744354,330,331,69.7,61.7,0,100,650,839,68.1,62.0,0,100.0,950,511,0,60.9,0,34.32854,500,509,69.4,60.9,0,33.90205,500,182,72.5,66.5,0,47.98986,175,256,70.2,66.7,0,40.861507,245,230,70.8,66.5,0,41.061558,220,354,73.0,66.4,0,33.860645,350.0,162,72.9,66.6,0,32.79205,160.0,345,72.3,66.6,0,31.516901,335.0,351,72.8,66.5,0,30.681545,335,205,70.4,67.0,0,39.170616,195,393,73.7,66.7,0,31.283737,380.0,262,69.1,66.4,0,44.74653,245,178,72.9,66.4,0,43.168198,175,252,72.1,66.5,0,44.39713,245.0,427,72.4,66.2,0,41.11406,420.0,164,72.7,66.7,0,27.225447,160.0,473,74.0,66.6,0,43.96593,465.89984,309,73.1,66.7,0,33.497475,300.0,419,71.8,66.2,0,28.11284,400,212,70.5,66.7,0,39.126743,195,414,72.0,66.3,0,31.865852,380,369,70.2,66.5,0,32.77331,335,177,72.9,66.1,0,57.74785,175,253,71.8,66.4,0,41.712376,245,359,72.8,66.1,0,38.350563,350.0,165,73.0,66.4,0,36.60258,160,564,74.0,66.3,0,51.82777,567.3,236,73.3,67.0,0,39.88635,230.0,304,73.0,66.2,0,36.74413,285,198,70.1,66.7,0,42.69097,195,411,73.7,66.5,0,34.44563,380.0,375,71.5,66.1,0,40.92771,335,179,72.7,66.2,0,55.852283,175,252,72.1,66.2,0,44.89649,245,433,72.6,66.3,0,46.4634,420.0,163,73.0,66.2,0,31.172163,160.0,344,73.2,66.2,0,35.193798,335.0,91,73.3,66.8,0,32.426804,100,348,72.4,66.7,0,39.933426,335,201,71.2,286.1,0,33.990803,195,452,74.0,66.2,0,40.26644,451.46704,343,71.1,66.2,0,43.48139,335,216,73.3,66.2,0,31.53517,200,259,73.7,66.2,0,41.09356,245,359,73.6,66.2,0,39.063267,350.0,162,72.3,66.5,0.0,31.174587,160.0,362,71.9,66.1,0.0,47.692307,335.0,308,74.1,66.8,0,43.12319,305.13312,186,71.9,66.4,0,34.922962,150,201,70.6,67.1,0,36.23915,195,395,73.0,66.4,0,36.312717,380.0,593,69.8,66.0,0,67.082695,575,435,73.8,66.6,0,39.11939,428.8487,255,73.3,66.8,0,39.583588,250,177,72.9,66.8,0,51.41073,175,204,73.9,66.6,0,29.59597,206.33308,192,70.6,66.5,0,34.28122,185,308,69.5,66.3,0,32.569244,300,305,72.6,66.1,0,33.954224,300,215,69.0,66.1,0,53.77762,210,901,67.5,65.9,0,84.87466,880,79.6,77.7,79.7,80.3,87.2,86.2,0.8,-0.5,29.96
20160907,2225,81.7,69.7,37.39549495,61.573105,269,48.2,45.5,5.55,75.3,72.7,-0.2,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.9,74.5,59.4,69.6,15.0,40.2,58.0,69.6,0,75.3,1.8,59.0,1.8125,57.9,0,0,34.2,11.2,0,0,0,73.2,74.1,65.2,68.3,15,46.7,60.0,52.9,0,74.1,0.98,59.0,1.8125,69.0,0,0,93.5,73.4,14.2,4.0,1.4,15,15,95.7,63.1,82.6,100,44.2,0,80.5,1.3,64.706894,64.206894,0,12.7,0,0,1,100.0,1,72,204,63.5,0,28.637695,200,72,68,0,73.4,62.1,0,9000,266,70.6,60.3,0,34.229347,260,127,68.4,61.0,0,48.241512,125,1010,70.0,60.7,0,26.429712,1000,370,74.0,61.4,0,29.378181,368.36578,607,69.4,61.1,0,43.251873,600,207,68.3,61.2,0,34.51317,200,129,69.3,61.3,0,50.425137,125,332,68.7,61.7,0,33.744354,330,330,69.8,61.8,0,100,650,839,68.1,62.1,0,100.0,950,511,0,61.0,0,34.32854,500,509,69.4,60.9,0,33.90205,500,182,72.5,66.1,0,47.98986,175,256,70.2,66.5,0,40.861507,245,230,70.8,66.2,0,41.061558,220,354,73.0,66.2,0,33.860645,350.0,162,72.9,66.4,0,32.79205,160.0,345,72.3,66.4,0,31.516901,335.0,351,72.8,66.2,0,30.681545,335,205,70.3,66.8,0,39.170616,195,393,73.7,66.5,0,31.283737,380.0,261,69.1,66.1,0,44.74653,245,178,72.9,66.1,0,43.168198,175,251,72.1,66.1,0,44.39713,245.0,426,72.4,65.9,0,41.11406,420.0,164,72.7,66.4,0,27.225447,160.0,471,74.0,66.3,0,43.96593,465.89984,309,73.1,66.6,0,33.497475,300.0,420,71.8,66.0,0,28.11284,400,212,70.6,66.5,0,39.126743,195,392,72.0,66.0,0,32.036583,380,369,70.2,66.3,0,32.77331,335,179,72.9,65.7,0,57.74785,175,252,72.0,66.1,0,41.712376,245,361,72.8,65.8,0,38.350563,350.0,166,73.0,66.1,0,36.60258,160,566,74.0,66.0,0,51.82777,567.3,238,73.3,66.8,0,39.88635,230.0,307,73.0,66.0,0,36.74413,285,200,70.1,66.5,0,42.69097,195,393,73.7,66.2,0,34.44563,380.0,357,71.5,65.8,0,40.92771,335,179,72.7,66.0,0,55.852283,175,253,72.1,65.9,0,44.89649,245,431,72.6,66.0,0,46.4634,420.0,163,73.0,66.0,0,31.172163,160.0,342,73.2,66.0,0,35.193798,335.0,90,73.2,66.6,0,32.426804,100,346,72.4,66.5,0,39.933426,335,201,71.2,286.3,0,33.990803,195,452,74.0,65.9,0,40.26644,451.46704,343,71.1,66.0,0,43.48139,335,216,73.3,66.0,0,31.53517,200,258,73.7,65.9,0,41.09356,245,356,73.6,65.9,0,39.063267,350.0,162,72.3,66.3,0.0,31.174587,160.0,360,71.9,65.8,0.0,47.692307,335.0,310,74.0,66.6,0,43.12319,305.13312,183,71.9,66.2,0,34.922962,150,201,70.6,66.8,0,36.23915,195,395,73.0,66.1,0,36.312717,380.0,591,69.8,65.6,0,67.082695,575,434,73.8,66.5,0,39.11939,428.8487,256,73.3,66.6,0,39.583588,250,177,72.9,66.6,0,51.41073,175,204,73.9,66.4,0,29.59597,206.33308,191,70.5,66.3,0,34.28122,185,306,69.5,66.0,0,32.569244,300,305,72.6,65.8,0,33.954224,300,215,69.0,65.8,0,53.77762,210,899,67.5,65.6,0,84.87466,880,79.6,77.6,79.7,80.3,87.2,86.2,2.0,-0.8,29.96
20160907,2230,81.5,70.4,37.40997751,61.573105,269,48.2,45.5,5.55,75.5,72.7,-0.2,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.9,74.5,59.4,69.6,15.0,40.9,58.0,69.6,0,75.3,1.8,59.0,1.8125,58.0,0,0,34.2,11.2,0,0,0,73.1,74.0,64.8,68.1,15,48.0,60.0,56.5,0,73.9,1.01,59.0,1.8125,69.0,0,0,94.1,73.2,15.3,4.1,0.9,15,15,95.9,63.1,82.6,100,43.3,0,80.5,1.3,64.706894,64.206894,0,12.7,0,0,1,100.0,1,72,204,63.5,0,28.637695,200,72,68,0,73.4,62.1,0,9000,266,70.6,60.3,0,34.229347,260,127,68.4,61.0,0,48.241512,125,1027,70.0,60.8,0,26.429712,1000,368,74.0,61.4,0,29.378181,368.36578,608,69.5,61.1,0,43.251873,600,207,68.4,61.3,0,34.51317,200,129,69.3,61.3,0,50.425137,125,333,68.6,61.7,0,33.744354,330,330,69.8,61.8,0,100,650,837,68.1,62.1,0,100.0,950,511,0,61.1,0,34.32854,500,510,69.4,61.0,0,33.90205,500,183,72.4,65.7,0,47.98986,175,256,70.2,66.1,0,40.861507,245,231,70.8,65.8,0,41.061558,220,356,72.9,65.7,0,33.860645,350.0,162,72.9,66.1,0,32.79205,160.0,347,72.3,66.0,0,31.516901,335.0,350,72.9,65.9,0,30.681545,335,205,70.3,66.5,0,39.170616,195,393,73.7,66.1,0,31.283737,380.0,261,69.1,65.7,0,44.74653,245,178,72.9,65.6,0,43.168198,175,253,72.1,65.7,0,44.39713,245.0,428,72.4,65.5,0,41.11406,420.0,164,72.7,66.1,0,27.225447,160.0,472,74.0,65.9,0,43.96593,465.89984,309,73.1,66.2,0,33.497475,300.0,419,71.8,65.6,0,28.11284,400,212,70.6,66.2,0,39.126743,195,384,72.0,65.6,0,32.02439,380,366,70.2,65.9,0,32.77331,335,179,72.9,65.2,0,57.74785,175,253,72.0,65.7,0,41.712376,245,361,72.8,65.3,0,38.350563,350.0,166,73.0,65.7,0,36.60258,160,569,74.0,65.5,0,51.82777,567.3,238,73.3,66.5,0,39.88635,230.0,308,73.0,65.7,0,36.74413,285,201,70.1,66.1,0,42.69097,195,392,73.7,65.9,0,34.44563,380.0,357,71.5,65.3,0,40.92771,335,179,72.7,65.5,0,55.852283,175,253,72.1,65.4,0,44.89649,245,434,72.6,65.6,0,46.4634,420.0,162,72.8,65.6,0,31.172163,160.0,342,73.2,65.6,0,35.193798,335.0,92,73.2,66.3,0,32.426804,100,351,72.4,66.1,0,39.933426,335,200,71.2,286.1,0,33.990803,195,452,73.9,65.5,0,40.26644,451.46704,343,71.0,65.5,0,43.48139,335,217,73.3,65.5,0,31.53517,200,258,73.7,65.4,0,41.09356,245,357,73.6,65.5,0,39.063267,350.0,162,72.3,65.9,0.0,31.174587,160.0,359,71.9,65.4,0.0,47.692307,335.0,311,73.9,66.3,0,43.12319,305.13312,179,72.0,65.8,0,34.922962,150,201,70.6,66.5,0,36.23915,195,397,73.0,65.7,0,36.312717,380.0,589,69.8,65.1,0,67.082695,575,434,73.8,66.2,0,39.11939,428.8487,256,73.3,66.3,0,39.583588,250,176,72.9,66.2,0,51.41073,175,205,73.8,66.1,0,29.59597,206.33308,191,70.5,65.9,0,34.28122,185,308,69.5,65.6,0,32.569244,300,305,72.6,65.3,0,33.954224,300,214,69.0,65.4,0,53.77762,210,901,67.4,65.0,0,84.87466,880,79.6,77.6,79.7,80.3,87.2,86.2,1.1,0.0,29.96
20160907,2235,81.4,70.7,37.40361577,61.573105,272,48.6,45.5,5.55,75.8,72.7,-0.2,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.9,74.5,59.6,69.6,15.0,41.0,58.4,69.6,0,75.3,1.8,59.4,1.8125,58.0,0,0,34.2,11.1,0,0,0,73.1,74.0,64.2,67.9,15,48.9,60.2,57.0,0,73.9,1.01,59.4,1.8125,68.9,0,0,95.2,73.0,15.7,3.6,1.1,15,15,95.9,63.1,82.6,100,42.9,0,80.5,1.3,64.82758,64.32758,0,12.7,0,0,1,100.0,1,72,205,63.6,0,28.637695,200,72,68,0,73.4,62.1,0,9000,267,70.6,60.4,0,34.229347,260,127,68.4,61.1,0,48.241512,125,1011,70.0,60.8,0,26.417414,1000,368,74.0,61.5,0,29.378181,368.36578,607,69.5,61.2,0,43.251873,600,207,68.4,61.3,0,34.51317,200,129,69.4,61.4,0,50.425137,125,333,68.6,61.7,0,33.744354,330,331,69.8,61.9,0,100,650,841,68.1,62.2,0,100.0,950,512,0,61.1,0,34.32854,500,509,69.4,61.1,0,33.90205,500,182,72.4,65.2,0,47.98986,175,256,70.2,65.6,0,40.861507,245,231,70.8,65.3,0,41.061558,220,356,72.9,65.2,0,33.860645,350.0,162,72.9,65.6,0,32.79205,160.0,346,72.3,65.5,0,31.516901,335.0,351,72.8,65.4,0,30.681545,335,205,70.3,66.0,0,39.170616,195,391,73.7,65.6,0,31.283737,380.0,261,69.1,65.2,0,44.74653,245,177,72.9,65.1,0,43.168198,175,251,72.1,65.2,0,44.39713,245.0,426,72.4,64.9,0,41.11406,420.0,164,72.7,65.6,0,27.225447,160.0,472,74.0,65.3,0,43.96593,465.89984,309,73.1,65.9,0,33.497475,300.0,419,71.8,65.2,0,28.11284,400,212,70.6,65.8,0,39.126743,195,405,72.0,65.0,0,32.02439,380,369,70.2,65.4,0,32.77331,335,177,72.9,64.7,0,57.74785,175,252,71.9,65.2,0,41.712376,245,358,72.7,64.8,0,38.350563,350.0,165,73.0,65.2,0,36.60258,160,562,74.0,65.0,0,51.82777,567.3,235,73.3,66.1,0,39.88635,230.0,302,73.0,65.2,0,36.74413,285,198,70.1,65.7,0,42.69097,195,410,73.7,65.4,0,34.44563,380.0,374,71.5,64.8,0,40.92771,335,178,72.7,64.9,0,55.852283,175,251,72.1,64.9,0,44.89649,245,430,72.6,65.1,0,46.4634,420.0,163,73.0,65.1,0,31.172163,160.0,340,73.2,65.1,0,35.193798,335.0,89,73.2,66.0,0,32.426804,100,348,72.4,65.6,0,39.933426,335,200,71.2,286.0,0,33.990803,195,452,73.8,65.0,0,40.26644,451.46704,342,71.1,65.0,0,43.48139,335,217,73.3,65.0,0,31.53517,200,258,73.7,64.9,0,41.09356,245,355,73.6,65.0,0,39.063267,350.0,163,72.3,65.4,0.0,31.174587,160.0,357,71.8,64.9,0.0,47.692307,335.0,311,73.9,65.9,0,43.12319,305.13312,183,72.0,65.4,0,34.922962,150,201,70.6,66.1,0,36.23915,195,400,73.0,65.2,0,36.312717,380.0,587,69.8,64.6,0,67.082695,575,434,73.8,65.8,0,39.11939,428.8487,255,73.3,65.9,0,39.583588,250,177,72.9,65.9,0,51.41073,175,205,73.8,65.7,0,29.59597,206.33308,191,70.5,65.4,0,34.28122,185,307,69.4,65.0,0,32.569244,300,303,72.7,64.8,0,33.954224,300,214,69.0,64.9,0,53.77762,210,896,67.4,64.5,0,84.87466,880,79.6,77.7,79.7,80.3,87.2,86.2,2.3,-0.1,29.96
20160907,2240,81.3,71.5,37.52619151,61.573105,271,47.8,44.8,5.55,76.0,73.0,-0.1,3.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.9,74.5,59.4,69.6,15.0,41.1,58.4,69.6,0,75.3,1.8,59.4,1.8125,58.2,0,0,34.2,11.1,0,0,0,73.1,74.0,63.9,68.0,15,49.7,60.2,55.6,0,73.9,1.02,59.4,1.8125,68.9,0,0,95.6,73.0,15.1,3.6,1.2,15,15,95.9,63.1,82.6,100,45.1,0,80.5,1.3,64.82758,64.32758,0,12.7,0,0,1,100.0,1,72,206,63.6,0,28.637695,200,72,68,0,73.4,62.0,0,9000,266,70.6,60.3,0,34.229347,260,127,68.4,61.0,0,48.241512,125,1013,70.0,60.8,0,25.962368,1000,367,74.0,61.4,0,29.378181,368.36578,609,69.5,61.2,0,43.251873,600,207,68.4,61.3,0,34.51317,200,129,69.3,61.3,0,50.425137,125,333,68.6,61.6,0,33.744354,330,331,69.8,61.9,0,100,650,840,68.1,62.1,0,100.0,950,511,0,61.1,0,34.32854,500,509,69.4,61.0,0,33.90205,500,183,72.4,64.9,0,47.98986,175,257,70.2,65.3,0,40.861507,245,231,70.7,65.0,0,41.061558,220,355,72.9,64.9,0,33.860645,350.0,162,72.8,65.3,0,32.79205,160.0,348,72.2,65.2,0,31.516901,335.0,353,72.8,65.1,0,30.681545,335,206,70.3,65.7,0,39.170616,195,393,73.7,65.3,0,31.283737,380.0,263,69.1,64.9,0,44.74653,245,178,72.9,64.8,0,43.168198,175,253,72.1,64.9,0,44.39713,245.0,429,72.3,64.6,0,41.11406,420.0,164,72.7,65.3,0,27.225447,160.0,472,74.0,65.0,0,43.96593,465.89984,309,73.1,65.5,0,33.497475,300.0,420,71.8,64.8,0,28.11284,400,213,70.5,65.4,0,39.126743,195,405,72.0,64.7,0,32.02439,380,373,70.1,65.0,0,32.77331,335,177,72.8,64.3,0,57.74785,175,252,71.9,64.9,0,41.712376,245,358,72.7,64.4,0,38.350563,350.0,165,73.0,64.9,0,36.60258,160,563,74.0,64.7,0,51.82777,567.3,236,73.3,65.7,0,39.88635,230.0,303,73.0,64.8,0,36.74413,285,198,70.0,65.3,0,42.69097,195,413,73.6,65.0,0,34.44563,380.0,376,71.5,64.4,0,40.92771,335,180,72.7,64.6,0,55.852283,175,254,72.1,64.6,0,44.89649,245,433,72.5,64.7,0,46.4634,420.0,163,73.0,64.8,0,31.172163,160.0,342,73.1,64.8,0,35.193798,335.0,92,73.2,65.6,0,32.426804,100,347,72.4,65.3,0,39.933426,335,202,71.2,286.3,0,33.990803,195,420,73.7,64.7,0,37.686028,413.06625,344,71.1,64.7,0,43.48139,335,218,73.3,64.7,0,31.53517,200,257,73.7,64.6,0,41.09356,245,357,73.6,64.6,0,39.063267,350.0,162,72.2,65.1,0.0,31.174587,160.0,360,71.8,64.6,0.0,47.692307,335.0,310,73.9,65.5,0,43.12319,305.13312,185,72.0,65.1,0,34.922962,150,201,70.5,65.8,0,36.23915,195,395,73.0,64.9,0,36.312717,380.0,592,69.7,64.3,0,67.082695,575,434,73.8,65.4,0,39.11939,428.8487,256,73.3,65.5,0,39.583588,250,177,72.9,65.5,0,51.41073,175,205,73.8,65.3,0,29.59597,206.33308,191,70.5,65.1,0,34.28122,185,306,69.4,64.7,0,32.569244,300,305,72.6,64.5,0,33.954224,300,214,68.9,64.5,0,53.77762,210,901,67.3,64.2,0,84.87466,880,79.6,77.6,79.7,80.3,87.2,86.2,2.7,-0.2,29.96
20160907,2245,81.1,71.6,37.38251168,61.573105,268,47.7,44.7,5.55,76.0,73.0,-0.2,3.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.9,74.6,59.4,69.1,15.0,41.1,58.4,69.1,0,75.4,1.8,59.4,1.8125,58.3,0,0,34.0,11.1,0,0,0,73.1,74.0,63.8,67.7,15,50.5,60.2,53.6,0,73.9,0.99,59.4,1.8125,68.9,0,0,96.3,72.8,14.4,3.7,1.3,15,15,95.6,63.1,82.6,100,43.6,0,80.5,1.3,64.82758,64.32758,0,12.6,0,0,1,100.0,1,72,207,63.5,0,28.637695,200,72,68,0,73.4,62.0,0,9000,267,70.6,60.3,0,34.229347,260,127,68.4,61.0,0,48.241512,125,1014,70.0,60.8,0,26.405117,1000,371,74.0,61.4,0,29.378181,368.36578,607,69.5,61.2,0,43.251873,600,208,68.4,61.2,0,34.51317,200,129,69.4,61.3,0,50.425137,125,334,68.6,61.6,0,33.744354,330,331,69.8,61.8,0,100,650,839,68.1,62.1,0,100.0,950,511,0,61.0,0,34.32854,500,509,69.4,61.0,0,33.90205,500,181,72.4,64.6,0,47.98986,175,254,70.1,65.0,0,40.861507,245,230,70.7,64.7,0,41.061558,220,354,72.8,64.7,0,33.860645,350.0,162,72.8,65.0,0,32.79205,160.0,345,72.2,64.9,0,31.516901,335.0,348,72.7,64.8,0,30.681545,335,204,70.3,65.5,0,39.170616,195,388,73.6,65.1,0,31.283737,380.0,261,69.0,64.6,0,44.74653,245,176,72.9,64.5,0,43.168198,175,251,72.1,64.6,0,44.39713,245.0,426,72.2,64.4,0,41.11406,420.0,164,72.7,65.1,0,27.225447,160.0,469,73.9,64.8,0,43.96593,465.89984,309,73.0,65.2,0,33.497475,300.0,418,71.7,64.6,0,28.11284,400,211,70.5,65.2,0,39.126743,195,388,72.0,64.5,0,31.682926,380,366,70.1,64.8,0,32.77331,335,178,72.8,64.2,0,57.74785,175,251,71.9,64.6,0,41.712376,245,360,72.7,64.2,0,38.350563,350.0,165,73.0,64.6,0,36.60258,160,564,74.0,64.5,0,51.82777,567.3,236,73.3,65.5,0,39.88635,230.0,306,73.0,64.6,0,36.74413,285,199,70.0,65.1,0,42.69097,195,391,73.6,64.8,0,34.44563,380.0,361,71.5,64.2,0,40.92771,335,179,72.7,64.4,0,55.852283,175,252,72.1,64.3,0,44.89649,245,431,72.5,64.5,0,46.4634,420.0,163,73.0,64.5,0,31.172163,160.0,340,73.1,64.5,0,35.193798,335.0,91,73.2,65.4,0,32.426804,100,345,72.4,65.0,0,39.933426,335,200,71.1,286.1,0,33.990803,195,383,73.6,64.5,0,37.061928,380.0,344,71.1,64.4,0,43.48139,335,214,73.2,64.4,0,31.53517,200,257,73.7,64.4,0,41.09356,245,356,73.6,64.4,0,39.063267,350.0,162,72.2,64.8,0.0,31.174587,160.0,350,71.8,64.3,0.0,47.692307,335.0,306,73.8,65.3,0,42.6952,305.13312,176,72.0,64.8,0,34.922962,150,201,70.5,65.5,0,36.23915,195,388,73.0,64.6,0,36.312717,380.0,586,69.7,64.1,0,67.082695,575,379,73.8,65.2,0,35.974358,385.34827,256,73.2,65.2,0,39.583588,250,177,72.8,65.3,0,51.41073,175,205,73.7,65.1,0,29.59597,206.33308,191,70.4,64.8,0,34.28122,185,307,69.3,64.5,0,32.569244,300,303,72.5,64.2,0,33.954224,300,213,68.9,64.3,0,53.77762,210,897,67.3,64.0,0,84.87466,880,79.6,77.7,79.7,80.3,87.2,86.2,1.0,0.1,29.96
