20160907,2250,81.0,72.5,37.52844222,61.573105,271,47.9,45.0,5.55,76.1,73.2,-0.1,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.9,74.6,59.4,69.6,15.0,41.1,58.4,69.6,0,75.3,1.8,59.4,1.8125,58.3,0,0,34.2,11.1,0,0,0,73.0,73.9,63.4,67.6,15,50.9,60.2,55.4,0,73.8,1.0,59.4,1.8125,68.8,0,0,96.2,72.6,15.0,3.6,0.6,15,15,95.7,63.1,82.6,100,44.3,0,80.5,1.3,64.82758,64.32758,0,12.7,0,0,1,100.0,1,72,205,63.5,0,28.637695,200,72,68,0,73.4,62.0,0,9000,266,70.6,60.3,0,34.229347,260,127,68.4,61.0,0,48.241512,125,1001,70.0,60.7,0,26.405117,1000,368,74.0,61.4,0,29.378181,368.36578,609,69.5,61.1,0,43.251873,600,208,68.4,61.2,0,34.51317,200,128,69.3,61.3,0,50.425137,125,335,68.6,61.6,0,33.744354,330,331,69.8,61.8,0,100,650,841,68.1,62.1,0,100.0,950,511,0,61.0,0,34.32854,500,509,69.4,61.0,0,33.90205,500,182,72.4,64.3,0,47.98986,175,255,70.1,64.7,0,40.861507,245,230,70.6,64.4,0,41.061558,220,355,72.8,64.3,0,33.860645,350.0,162,72.8,64.8,0,32.79205,160.0,345,72.2,64.6,0,31.516901,335.0,352,72.7,64.5,0,30.681545,335,205,70.2,65.2,0,39.170616,195,390,73.6,64.8,0,31.283737,380.0,261,69.0,64.3,0,44.74653,245,177,72.9,64.2,0,43.168198,175,251,72.0,64.3,0,44.39713,245.0,427,72.2,64.1,0,41.11406,420.0,164,72.6,64.8,0,27.225447,160.0,471,73.9,64.4,0,43.96593,465.89984,309,73.0,64.9,0,33.497475,300.0,419,71.7,64.3,0,28.11284,400,213,70.5,64.9,0,39.126743,195,387,72.0,64.2,0,32.134144,380,363,70.1,64.5,0,32.77331,335,179,72.8,63.9,0,57.74785,175,254,71.9,64.3,0,41.712376,245,361,72.7,63.9,0,38.350563,350.0,165,72.9,64.4,0,36.60258,160,567,73.9,64.1,0,51.82777,567.3,237,73.3,65.2,0,39.88635,230.0,305,73.0,64.3,0,36.74413,285,200,69.9,64.8,0,42.69097,195,390,73.6,64.5,0,34.44563,380.0,357,71.4,63.9,0,40.92771,335,179,72.7,64.1,0,55.852283,175,254,72.1,64.0,0,44.89649,245,430,72.5,64.3,0,46.4634,420.0,164,72.9,64.2,0,31.172163,160.0,340,73.1,64.2,0,35.193798,335.0,90,73.1,65.1,0,32.426804,100,345,72.4,64.8,0,39.933426,335,200,71.1,286.3,0,33.990803,195,387,73.6,64.3,0,38.106094,380.0,344,71.1,64.2,0,43.48139,335,214,73.2,64.2,0,31.53517,200,257,73.6,64.1,0,41.09356,245,356,73.5,64.1,0,39.063267,350.0,162,72.2,64.5,0.0,31.174587,160.0,355,71.7,64.0,0.0,47.692307,335.0,308,73.8,65.0,0,42.6952,305.13312,182,71.9,64.6,0,34.922962,150,201,70.5,65.2,0,36.23915,195,393,73.0,64.3,0,36.312717,380.0,584,69.6,63.8,0,67.082695,575,382,73.8,65.0,0,35.974358,385.34827,258,73.2,65.0,0,39.583588,250,177,72.8,65.0,0,51.41073,175,194,73.7,64.8,0,27.729338,190.0,192,70.4,64.6,0,34.28122,185,306,69.3,64.2,0,32.569244,300,304,72.5,64.0,0,33.954224,300,214,68.8,64.0,0,53.77762,210,900,67.2,63.7,0,84.87466,880,79.6,77.8,79.7,80.3,87.2,86.2,1.1,0.0,29.96
20160907,2255,80.9,72.6,37.46885894,61.573105,270,48.1,45.1,5.55,76.1,73.1,-0.1,3.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.9,74.6,59.5,69.6,15.0,41.2,58.4,69.6,0,75.4,1.8,59.4,1.8125,58.3,0,0,34.3,11.2,0,0,0,73.0,73.8,63.1,67.6,15,51.4,60.2,54.9,0,73.8,1.0,59.4,1.8125,68.6,0,0,96.8,72.7,14.8,4.0,0.7,15,15,95.7,63.1,82.6,100,44.5,0,80.5,1.3,64.82758,64.32758,0,12.7,0,0,1,100.0,1,72,206,63.6,0,28.637695,200,72,68,0,73.4,62.0,0,9000,267,70.6,60.3,0,34.229347,260,127,68.4,61.1,0,48.241512,125,1013,70.0,60.8,0,26.405117,1000,370,74.0,61.4,0,29.539532,368.36578,608,69.5,61.2,0,43.251873,600,207,68.4,61.3,0,34.51317,200,129,69.3,61.3,0,50.425137,125,334,68.5,61.7,0,33.744354,330,331,69.8,61.9,0,100,650,841,68.1,62.2,0,100.0,950,511,0,61.1,0,34.32854,500,509,69.4,61.0,0,33.90205,500,182,72.4,64.1,0,47.98986,175,256,70.0,64.5,0,40.861507,245,231,70.6,64.2,0,41.061558,220,356,72.8,64.1,0,33.860645,350.0,162,72.8,64.5,0,32.79205,160.0,347,72.2,64.3,0,31.516901,335.0,351,72.7,64.3,0,30.681545,335,205,70.2,64.9,0,39.170616,195,392,73.6,64.5,0,31.283737,380.0,261,68.9,64.1,0,44.74653,245,177,72.9,64.0,0,43.168198,175,252,72.0,64.1,0,44.39713,245.0,426,72.2,63.8,0,41.11406,420.0,164,72.6,64.5,0,27.225447,160.0,470,73.9,64.2,0,43.96593,465.89984,309,73.0,64.7,0,33.497475,300.0,420,71.7,64.0,0,28.11284,400,213,70.4,64.7,0,39.126743,195,411,71.9,63.9,0,32.658535,380,367,70.0,64.3,0,32.77331,335,179,72.8,63.6,0,57.74785,175,253,71.9,64.1,0,41.712376,245,362,72.6,63.7,0,38.350563,350.0,166,72.9,64.1,0,36.60258,160,568,73.9,63.9,0,51.82777,567.3,238,73.3,65.0,0,39.88635,230.0,307,73.0,64.0,0,36.74413,285,201,69.9,64.6,0,42.69097,195,391,73.6,64.2,0,34.44563,380.0,355,71.4,63.6,0,40.92771,335,179,72.6,63.9,0,55.852283,175,253,72.1,63.8,0,44.89649,245,434,72.5,64.0,0,46.4634,420.0,163,72.9,64.0,0,31.172163,160.0,341,73.0,63.9,0,35.193798,335.0,90,73.1,64.9,0,32.426804,100,347,72.4,64.5,0,39.933426,335,201,71.1,286.1,0,33.990803,195,391,73.6,64.1,0,38.106094,380.0,343,71.1,63.9,0,43.48139,335,218,73.2,63.9,0,31.53517,200,256,73.6,63.9,0,41.09356,245,357,73.5,63.9,0,39.063267,350.0,162,72.2,64.3,0.0,31.174587,160.0,361,71.7,63.8,0.0,47.692307,335.0,310,73.8,64.7,0,42.6952,305.13312,186,71.9,64.3,0,34.922962,150,201,70.4,65.0,0,36.23915,195,394,73.0,64.1,0,36.312717,380.0,590,69.6,63.6,0,67.082695,575,382,73.8,64.7,0,35.974358,385.34827,257,73.2,64.7,0,39.583588,250,177,72.8,64.8,0,51.41073,175,194,73.7,64.6,0,27.729338,190.0,193,70.4,64.3,0,34.28122,185,308,69.2,63.9,0,32.569244,300,306,72.4,63.7,0,33.954224,300,215,68.7,63.7,0,53.77762,210,902,67.2,63.5,0,84.87466,880,79.6,77.6,79.7,80.3,87.2,86.2,1.0,0.1,29.96
20160907,2300,80.8,72.8,37.43472545,61.573105,272,48.0,45.0,5.55,76.0,73.0,-0.1,3.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.9,74.6,59.5,69.6,15.0,41.4,58.4,69.6,0,75.4,1.8,59.4,1.8125,58.4,0,0,34.2,11.2,0,0,0,73.0,74.0,63.1,67.9,15,51.7,60.2,56.7,0,73.8,0.98,59.4,1.8125,68.5,0,0,97.0,73.1,16.1,3.8,1.4,15,15,95.9,63.1,82.6,100,45.5,0,80.5,1.3,64.82758,64.32758,0,12.6,0,0,1,100.0,1,72,207,63.6,0,28.637695,200,72,68,0,73.4,62.0,0,9000,267,70.6,60.3,0,34.229347,260,127,68.4,61.1,0,48.241512,125,1008,70.0,60.8,0,25.962368,1000,372,74.0,61.4,0,29.539532,368.36578,609,69.5,61.2,0,43.251873,600,207,68.5,61.3,0,34.51317,200,129,69.3,61.4,0,50.425137,125,333,68.5,61.7,0,33.744354,330,331,69.9,61.9,0,100,650,840,68.1,62.2,0,100.0,950,511,0,61.1,0,34.32854,500,509,69.4,61.1,0,33.90205,500,182,72.4,64.0,0,47.98986,175,255,70.0,64.4,0,40.861507,245,231,70.5,64.1,0,41.061558,220,354,72.7,64.0,0,33.860645,350.0,162,72.8,64.4,0,32.79205,160.0,345,72.1,64.2,0,31.516901,335.0,352,72.7,64.1,0,30.681545,335,205,70.2,64.7,0,39.170616,195,390,73.6,64.4,0,31.283737,380.0,261,68.9,64.0,0,44.74653,245,177,72.8,63.9,0,43.168198,175,251,72.0,64.0,0,44.39713,245.0,427,72.1,63.7,0,41.11406,420.0,164,72.6,64.3,0,27.225447,160.0,469,73.9,64.1,0,43.96593,465.89984,309,72.9,64.5,0,33.497475,300.0,419,71.6,63.9,0,28.11284,400,212,70.4,64.5,0,39.126743,195,403,71.9,63.8,0,32.280487,380,367,70.0,64.2,0,32.77331,335,178,72.8,63.5,0,57.74785,175,252,71.9,64.0,0,41.712376,245,358,72.6,63.6,0,38.350563,350.0,166,72.9,64.0,0,36.60258,160,563,73.9,63.8,0,51.82777,567.3,236,73.2,64.8,0,39.88635,230.0,307,73.0,63.9,0,36.74413,285,198,69.9,64.4,0,42.69097,195,398,73.6,64.1,0,34.44563,380.0,364,71.3,63.6,0,40.92771,335,178,72.6,63.7,0,55.852283,175,252,72.0,63.7,0,44.89649,245,432,72.4,63.9,0,46.4634,420.0,162,72.9,63.8,0,31.172163,160.0,343,73.0,63.8,0,35.193798,335.0,90,73.1,64.7,0,32.426804,100,347,72.4,64.4,0,39.933426,335,202,71.0,286.0,0,33.990803,195,392,73.5,63.9,0,38.106094,380.0,343,71.0,63.8,0,43.48139,335,216,73.2,63.8,0,31.53517,200,257,73.6,63.8,0,41.09356,245,357,73.5,63.8,0,39.063267,350.0,163,72.2,64.1,0.0,31.174587,160.0,364,71.6,63.7,0.0,47.692307,335.0,278,73.8,64.6,0,40.35859,277.533,187,71.9,64.1,0,34.922962,150,201,70.4,64.9,0,36.23915,195,390,72.9,63.9,0,36.312717,380.0,585,69.5,63.5,0,67.082695,575,382,73.8,64.5,0,36.40982,385.34827,257,73.2,64.6,0,39.583588,250,176,72.8,64.5,0,51.41073,175,193,73.7,64.4,0,27.729338,190.0,193,70.3,64.2,0,34.28122,185,307,69.2,63.8,0,32.569244,300,305,72.4,63.6,0,33.954224,300,214,68.7,63.7,0,53.77762,210,900,67.1,63.4,0,84.87466,880,79.6,77.7,79.7,80.3,87.2,86.2,1.0,0.0,29.96
20160907,2305,80.6,73.8,37.51763829,61.93436667,270,48.1,45.1,5.55,75.9,72.9,-0.1,3.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.0,74.6,59.5,69.6,15.0,41.5,58.4,69.6,0,75.4,1.8,59.4,1.8125,58.5,0,0,34.2,11.2,0,0,0,72.9,73.8,62.8,67.4,15,52.0,60.2,51.5,0,73.7,1.0,59.4,1.8125,68.4,0,0,96.6,72.5,13.8,3.7,1.0,15,15,96.0,63.1,82.6,100,43.9,0,80.5,1.3,64.82758,64.32758,0,12.7,0,0,1,100.0,1,72,207,63.6,0,28.637695,200,72,68,0,73.4,62.0,0,9000,266,70.6,60.4,0,34.229347,260,126,68.4,61.1,0,48.241512,125,1002,70.0,60.8,0,25.962368,1000,373,74.0,61.4,0,29.539532,368.36578,606,69.5,61.2,0,43.251873,600,207,68.5,61.3,0,34.51317,200,128,69.3,61.3,0,50.425137,125,333,68.6,61.7,0,33.744354,330,330,69.9,61.9,0,100,650,839,68.1,62.1,0,100.0,950,511,0,61.1,0,34.32854,500,509,69.4,61.0,0,33.90205,500,182,72.3,63.8,0,47.98986,175,255,69.9,64.2,0,40.861507,245,231,70.5,63.9,0,41.061558,220,355,72.7,63.8,0,33.860645,350.0,162,72.8,64.2,0,32.79205,160.0,346,72.1,64.0,0,31.516901,335.0,352,72.7,63.9,0,30.681545,335,204,70.1,64.6,0,39.170616,195,388,73.5,64.2,0,31.283737,380.0,261,68.9,63.8,0,44.74653,245,176,72.8,63.7,0,43.168198,175,250,72.0,63.8,0,44.39713,245.0,425,72.1,63.5,0,41.11406,420.0,163,72.6,64.2,0,27.225447,160.0,472,73.8,63.9,0,43.96593,465.89984,309,72.9,64.3,0,33.497475,300.0,418,71.6,63.7,0,28.11284,400,212,70.4,64.3,0,39.126743,195,393,71.8,63.6,0,32.109756,380,366,70.0,63.9,0,32.77331,335,179,72.8,63.3,0,57.74785,175,251,71.9,63.8,0,41.712376,245,360,72.5,63.4,0,38.350563,350.0,165,72.9,63.8,0,36.60258,160,566,73.9,63.6,0,51.82777,567.3,237,73.2,64.6,0,39.88635,230.0,304,73.0,63.7,0,36.74413,285,201,69.8,64.2,0,42.69097,195,385,73.6,63.9,0,34.44563,380.0,355,71.3,63.4,0,40.92771,335,178,72.6,63.5,0,55.852283,175,254,72.0,63.5,0,44.89649,245,432,72.4,63.7,0,46.4634,420.0,163,72.9,63.7,0,31.172163,160.0,340,73.0,63.6,0,35.193798,335.0,90,73.0,64.5,0,32.426804,100,347,72.4,64.2,0,39.933426,335,200,71.0,286.0,0,33.990803,195,389,73.5,63.8,0,38.106094,380.0,343,71.0,63.6,0,43.48139,335,219,73.2,63.6,0,31.53517,200,257,73.6,63.6,0,41.09356,245,356,73.5,63.6,0,39.063267,350.0,162,72.2,63.9,0.0,31.174587,160.0,354,71.6,63.5,0.0,47.692307,335.0,247,73.8,64.4,0,38.600346,249.933,183,71.9,64.0,0,34.922962,150,201,70.4,64.7,0,36.23915,195,392,72.9,63.8,0,36.312717,380.0,587,69.5,63.3,0,67.082695,575,383,73.8,64.3,0,36.857384,385.34827,257,73.1,64.4,0,39.583588,250,177,72.7,64.4,0,51.41073,175,194,73.7,64.3,0,27.729338,190.0,192,70.2,64.0,0,34.28122,185,308,69.1,63.6,0,32.569244,300,303,72.4,63.4,0,33.954224,300,214,68.6,63.4,0,53.77762,210,897,67.1,63.1,0,84.87466,880,79.6,77.7,79.7,80.3,87.2,86.2,1.6,0.0,29.96
20160907,2310,80.4,74.1,37.42214557,61.93436667,268,48.1,45.1,5.55,75.9,72.9,-0.2,3.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.9,74.6,59.5,69.6,15.0,41.7,58.4,69.6,0,75.4,1.8,59.4,1.8125,58.5,0,0,34.2,11.1,0,0,0,72.9,73.7,62.6,67.2,15,52.2,60.2,58.2,0,73.7,1.0,59.4,1.8125,68.3,0,0,97.0,72.3,16.1,4.1,1.3,15,15,96.1,63.1,82.6,100,43.7,0,80.5,1.3,64.82758,64.32758,0,12.7,0,0,1,100.0,1,72,207,63.6,0,28.637695,200,72,68,0,73.4,62.1,0,9000,266,70.6,60.4,0,34.229347,260,126,68.5,61.1,0,48.241512,125,1006,70.0,60.8,0,26.245234,1000,372,74.0,61.4,0,29.539532,368.36578,608,69.5,61.3,0,43.251873,600,208,68.5,61.4,0,34.51317,200,128,69.3,61.4,0,50.425137,125,333,68.5,61.7,0,33.744354,330,330,69.9,61.9,0,100,650,842,68.1,62.2,0,100.0,950,511,0,61.1,0,34.32854,500,509,69.4,61.0,0,33.90205,500,182,72.3,63.6,0,47.98986,175,256,69.9,64.0,0,40.861507,245,230,70.4,63.7,0,41.061558,220,355,72.6,63.6,0,33.860645,350.0,162,72.8,64.0,0,32.79205,160.0,345,72.1,63.8,0,31.516901,335.0,352,72.6,63.7,0,30.681545,335,205,70.1,64.4,0,39.170616,195,388,73.5,64.0,0,31.283737,380.0,261,68.8,63.6,0,44.74653,245,177,72.8,63.5,0,43.168198,175,252,72.0,63.6,0,44.39713,245.0,428,72.0,63.4,0,41.11406,420.0,164,72.5,64.0,0,27.225447,160.0,472,73.8,63.7,0,43.96593,465.89984,309,72.8,64.2,0,33.497475,300.0,420,71.6,63.5,0,28.11284,400,212,70.4,64.1,0,39.126743,195,407,71.8,63.5,0,33.012196,380,363,70.0,63.8,0,32.77331,335,180,72.7,63.2,0,57.74785,175,252,71.8,63.6,0,41.712376,245,361,72.5,63.2,0,38.350563,350.0,165,72.9,63.6,0,36.60258,160,568,73.9,63.4,0,51.82777,567.3,237,73.2,64.5,0,39.88635,230.0,307,73.0,63.5,0,36.74413,285,201,69.7,64.0,0,42.69097,195,389,73.6,63.7,0,34.44563,380.0,357,71.2,63.2,0,40.92771,335,179,72.5,63.4,0,55.852283,175,252,72.0,63.4,0,44.89649,245,431,72.3,63.5,0,46.4634,420.0,163,72.8,63.5,0,31.172163,160.0,341,73.0,63.5,0,35.193798,335.0,91,73.0,64.3,0,32.426804,100,347,72.3,64.0,0,39.933426,335,201,71.0,286.5,0,33.990803,195,395,73.4,63.6,0,38.106094,380.0,343,71.0,63.5,0,43.48139,335,217,73.2,63.4,0,31.53517,200,259,73.6,63.4,0,41.09356,245,356,73.4,63.4,0,39.063267,350.0,162,72.1,63.8,0.0,31.174587,160.0,359,71.5,63.3,0.0,47.692307,335.0,247,73.8,64.2,0,38.600346,249.933,188,71.9,63.8,0,34.922962,150,201,70.4,64.5,0,36.23915,195,399,72.9,63.6,0,36.312717,380.0,589,69.4,63.1,0,67.082695,575,383,73.8,64.1,0,36.857384,385.34827,257,73.1,64.2,0,39.583588,250,177,72.7,64.2,0,51.41073,175,193,73.7,64.1,0,27.729338,190.0,192,70.2,63.8,0,34.28122,185,310,69.1,63.4,0,32.569244,300,304,72.4,63.2,0,33.954224,300,214,68.6,63.3,0,53.77762,210,900,67.1,63.0,0,84.87466,880,79.6,77.7,79.7,80.3,87.3,86.3,2.6,-1.0,29.96
20160907,2315,80.1,74.6,37.29081457,61.93436667,271,48.0,45.0,5.55,75.9,72.9,-0.2,3.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.9,74.6,59.5,69.6,15.0,41.8,58.4,69.6,0,75.4,1.8,59.4,1.8125,58.5,0,0,34.3,11.2,0,0,0,72.9,73.8,62.6,67.7,15,52.4,60.2,58.8,0,73.7,0.99,59.4,1.8125,68.3,0,0,97.3,72.7,16.9,3.7,1.3,15,15,96.2,63.1,82.6,100,42.9,0,80.5,1.3,64.82758,64.32758,0,12.7,0,0,1,100.0,1,72,207,63.6,0,28.637695,200,72,68,0,73.4,62.1,0,9000,267,70.6,60.4,0,34.229347,260,127,68.5,61.1,0,48.241512,125,1005,70.0,60.8,0,26.245234,1000,372,74.0,61.5,0,29.539532,368.36578,607,69.5,61.2,0,43.251873,600,207,68.5,61.3,0,34.51317,200,128,69.3,61.3,0,50.425137,125,333,68.6,61.7,0,33.744354,330,331,69.9,61.9,0,100,650,841,68.1,62.2,0,100.0,950,511,0,61.1,0,34.32854,500,509,69.4,61.0,0,33.90205,500,183,72.3,63.5,0,47.98986,175,258,69.8,63.9,0,40.861507,245,231,70.4,63.7,0,41.061558,220,356,72.6,63.5,0,33.860645,350.0,162,72.7,63.9,0,32.79205,160.0,345,72.0,63.7,0,31.516901,335.0,353,72.6,63.7,0,30.681545,335,206,70.0,64.3,0,39.170616,195,390,73.5,63.9,0,31.283737,380.0,262,68.8,63.5,0,44.74653,245,178,72.8,63.5,0,43.168198,175,254,72.0,63.5,0,44.39713,245.0,429,72.0,63.3,0,41.11406,420.0,164,72.5,63.9,0,27.225447,160.0,393,73.7,63.6,0,39.15547,394.49963,309,72.8,64.0,0,33.497475,300.0,421,71.6,63.4,0,28.11284,400,213,70.3,64.1,0,39.126743,195,392,71.8,63.3,0,32.134144,380,370,69.9,63.7,0,32.77331,335,177,72.7,63.1,0,57.74785,175,253,71.8,63.5,0,41.712376,245,358,72.5,63.1,0,38.350563,350.0,166,72.8,63.5,0,36.60258,160,568,73.8,63.3,0,51.82777,567.3,236,73.2,64.3,0,39.88635,230.0,308,72.9,63.4,0,36.74413,285,199,69.7,63.9,0,42.69097,195,396,73.5,63.6,0,34.44563,380.0,370,71.2,63.1,0,40.92771,335,180,72.5,63.3,0,55.852283,175,254,72.0,63.3,0,44.89649,245,433,72.3,63.4,0,46.4634,420.0,163,72.8,63.4,0,31.172163,160.0,344,72.9,63.4,0,35.193798,335.0,92,73.0,64.2,0,32.426804,100,349,72.3,63.9,0,39.933426,335,202,70.9,286.1,0,33.990803,195,391,73.4,63.5,0,38.106094,380.0,344,70.9,63.4,0,43.48139,335,217,73.1,63.3,0,31.53517,200,257,73.5,63.4,0,41.09356,245,358,73.4,63.3,0,39.063267,350.0,162,72.1,63.6,0.0,31.174587,160.0,368,71.4,63.2,0.0,47.692307,335.0,247,73.8,64.1,0,38.600346,249.933,184,71.9,63.7,0,34.31157,150,202,70.3,64.4,0,36.23915,195,399,72.9,63.5,0,36.312717,380.0,590,69.4,63.0,0,67.082695,575,385,73.8,64.0,0,36.857384,385.34827,257,73.1,64.1,0,39.583588,250,177,72.7,64.1,0,51.41073,175,194,73.6,64.0,0,27.729338,190.0,193,70.2,63.7,0,34.28122,185,308,69.1,63.4,0,32.569244,300,307,72.5,63.1,0,33.954224,300,215,68.5,63.2,0,53.77762,210,901,67.1,62.9,0,84.87466,880,79.6,77.6,79.8,80.3,87.3,86.3,2.6,0.0,29.96
20160907,2320,79.9,75.9,37.44156157,61.93436667,271,47.9,44.9,5.6,75.9,72.8,-0.1,3.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.6,59.5,69.6,15.0,42.0,58.4,69.6,0,75.4,1.8,59.4,1.8125,58.6,0,0,34.3,11.1,0,0,0,72.9,73.7,62.4,67.3,15,52.5,60.2,55.7,0,73.7,1.02,59.4,1.8125,68.2,0,0,97.3,72.1,15.3,3.7,1.1,15,15,96.2,63.1,82.6,100,43.9,0,80.5,1.3,64.82758,64.32758,0,12.7,0,0,1,100.0,1,72,206,63.5,0,28.637695,200,72,68,0,73.4,62.1,0,9000,267,70.6,60.4,0,34.229347,260,127,68.5,61.1,0,48.241512,125,1003,70.0,60.8,0,26.245234,1000,373,74.0,61.4,0,29.539532,368.36578,607,69.6,61.2,0,43.251873,600,207,68.5,61.3,0,34.51317,200,128,69.3,61.3,0,50.425137,125,334,68.6,61.7,0,33.744354,330,331,69.9,61.9,0,100,650,838,68.1,62.1,0,100.0,950,510,0,61.1,0,34.32854,500,509,69.4,61.1,0,33.90205,500,183,72.2,63.5,0,47.98986,175,258,69.8,63.9,0,40.861507,245,231,70.4,63.6,0,41.061558,220,357,72.5,63.5,0,33.860645,350.0,162,72.7,63.8,0,32.79205,160.0,348,72.0,63.7,0,31.516901,335.0,353,72.5,63.6,0,30.681545,335,206,70.0,64.2,0,39.170616,195,392,73.5,63.9,0,31.283737,380.0,263,68.8,63.5,0,44.74653,245,178,72.8,63.4,0,43.168198,175,255,71.9,63.5,0,44.39713,245.0,429,71.9,63.2,0,41.11406,420.0,165,72.5,63.9,0,27.225447,160.0,338,73.8,63.6,0,37.979847,335.0,309,72.8,64.0,0,33.497475,300.0,423,71.5,63.4,0,28.11284,400,213,70.3,64.0,0,39.126743,195,406,71.7,63.3,0,32.756096,380,366,69.9,63.6,0,32.77331,335,179,72.7,63.0,0,57.74785,175,255,71.8,63.5,0,41.712376,245,361,72.4,63.1,0,38.350563,350.0,166,72.8,63.5,0,36.60258,160,568,73.8,63.3,0,51.82777,567.3,237,73.1,64.3,0,39.88635,230.0,309,72.9,63.3,0,36.74413,285,200,69.7,63.9,0,42.69097,195,398,73.5,63.5,0,34.44563,380.0,366,71.1,63.1,0,40.92771,335,179,72.5,63.3,0,55.852283,175,253,71.9,63.2,0,44.89649,245,434,72.2,63.3,0,46.4634,420.0,163,72.8,63.3,0,31.172163,160.0,345,72.8,63.3,0,35.193798,335.0,91,72.9,64.2,0,32.426804,100,352,72.3,63.8,0,39.933426,335,203,70.9,286.1,0,33.990803,195,391,73.3,63.4,0,38.106094,380.0,344,70.9,63.3,0,43.48139,335,215,73.1,63.3,0,31.53517,200,258,73.5,63.3,0,41.09356,245,359,73.4,63.3,0,39.063267,350.0,162,72.1,63.6,0.0,31.174587,160.0,370,71.4,63.2,0.0,47.692307,335.0,248,73.8,64.0,0,38.600346,249.933,184,71.9,63.6,0,34.31157,150,202,70.3,64.3,0,36.23915,195,400,72.8,63.4,0,36.312717,380.0,592,69.3,63.0,0,67.082695,575,385,73.7,64.0,0,36.857384,385.34827,258,73.0,64.0,0,39.583588,250,178,72.6,64.0,0,51.41073,175,194,73.6,63.9,0,27.729338,190.0,193,70.2,63.6,0,34.28122,185,312,69.0,63.3,0,32.569244,300,307,72.5,63.1,0,33.954224,300,215,68.5,63.2,0,53.77762,210,902,67.0,62.9,0,84.87466,880,79.6,77.6,79.8,80.3,87.3,86.3,2.3,-0.1,29.96
20160907,2325,79.8,76.5,37.50333215,61.93436667,271,47.9,44.9,5.65,76.0,73.0,-0.1,3.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.9,74.5,59.5,69.6,15.0,42.1,58.4,69.6,0,75.4,1.8,59.4,1.8125,58.6,0,0,34.3,11.2,0,0,0,72.9,73.6,62.3,66.9,15,52.6,60.2,54.0,0,73.6,0.98,59.4,1.8125,68.2,0,0,97.2,72.1,14.6,3.6,0.8,15,15,96.1,63.1,82.6,100,43.0,0,80.5,1.3,64.82758,64.32758,0,12.7,0,0,1,100.0,1,72,206,63.5,0,28.637695,200,72,68,0,73.4,62.1,0,9000,267,70.6,60.3,0,34.229347,260,126,68.5,61.1,0,48.241512,125,1010,70.0,60.8,0,26.774076,1000,373,74.0,61.4,0,29.539532,368.36578,607,69.6,61.2,0,43.251873,600,207,68.5,61.3,0,34.51317,200,129,69.3,61.4,0,50.425137,125,332,68.6,61.7,0,33.744354,330,330,69.9,61.9,0,100,650,839,68.1,62.2,0,100.0,950,511,0,61.1,0,34.32854,500,509,69.4,61.0,0,33.90205,500,183,72.2,63.4,0,47.98986,175,256,69.8,63.8,0,40.861507,245,232,70.4,63.5,0,41.061558,220,356,72.5,63.4,0,33.860645,350.0,162,72.7,63.7,0,32.79205,160.0,347,72.0,63.6,0,31.516901,335.0,353,72.5,63.5,0,30.681545,335,206,70.0,64.1,0,39.170616,195,393,73.4,63.8,0,31.283737,380.0,262,68.7,63.4,0,44.74653,245,178,72.7,63.4,0,43.168198,175,255,71.9,63.4,0,44.39713,245.0,430,71.9,63.2,0,41.11406,420.0,165,72.5,63.8,0,27.225447,160.0,338,73.8,63.6,0,37.979847,335.0,309,72.8,63.9,0,33.497475,300.0,422,71.5,63.3,0,28.11284,400,215,70.2,64.0,0,39.126743,195,401,71.7,63.2,0,32.158535,380,371,69.9,63.6,0,32.77331,335,179,72.7,63.0,0,57.74785,175,255,71.8,63.4,0,41.712376,245,362,72.4,63.0,0,38.350563,350.0,165,72.8,63.4,0,36.60258,160,568,73.8,63.2,0,51.82777,567.3,238,73.1,64.2,0,39.88635,230.0,306,72.9,63.3,0,36.74413,285,201,69.6,63.8,0,42.69097,195,395,73.5,63.5,0,34.44563,380.0,359,71.1,63.0,0,40.92771,335,179,72.4,63.2,0,55.852283,175,254,71.9,63.1,0,44.89649,245,431,72.2,63.3,0,46.4634,420.0,163,72.8,63.3,0,31.172163,160.0,344,72.8,63.2,0,35.193798,335.0,91,72.9,64.1,0,32.426804,100,349,72.3,63.8,0,39.933426,335,201,70.9,286.3,0,33.990803,195,387,73.3,63.3,0,38.106094,380.0,344,70.9,63.3,0,43.48139,335,218,73.1,63.2,0,31.53517,200,258,73.5,63.2,0,41.09356,245,359,73.4,63.2,0,39.063267,350.0,163,72.1,63.5,0.0,31.174587,160.0,362,71.3,63.1,0.0,47.692307,335.0,248,73.8,63.9,0,38.600346,249.933,179,71.9,63.5,0,34.31157,150,202,70.3,64.3,0,36.23915,195,399,72.8,63.4,0,36.312717,380.0,589,69.3,62.9,0,67.082695,575,343,73.8,64.0,0,33.930084,335.0,259,72.9,63.9,0,39.583588,250,177,72.6,63.9,0,51.41073,175,194,73.6,63.8,0,27.729338,190.0,193,70.1,63.6,0,34.28122,185,309,69.0,63.3,0,32.569244,300,306,72.5,63.0,0,33.954224,300,215,68.4,63.1,0,53.77762,210,905,66.9,62.8,0,84.87466,880,79.6,77.7,79.8,80.3,87.3,86.3,2.4,-0.1,29.96
20160907,2330,79.7,76.3,37.3679108,61.93436667,271,47.9,44.9,5.65,76.0,73.0,-0.1,3.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.9,74.6,59.5,69.6,15.0,42.2,58.4,69.6,0,75.4,1.8,59.4,1.8125,58.7,0,0,34.2,11.2,0,0,0,72.9,73.6,62.3,67.2,15,52.7,60.2,57.8,0,73.5,1.0,59.4,1.8125,68.1,0,0,97.3,72.3,15.8,3.6,1.0,15,15,96.0,63.1,82.6,100,42.1,0,78.5,1.3,64.82758,64.32758,0,12.7,0,0,1,100.0,1,72,202,63.5,0,28.637695,200,72,68,0,73.4,62.0,0,9000,265,70.6,60.3,0,34.229347,260,127,68.5,61.0,0,48.241512,125,1035,70.0,60.8,0,26.774076,1000,372,74.0,61.4,0,29.539532,368.36578,608,69.5,61.2,0,43.251873,600,207,68.5,61.3,0,34.51317,200,129,69.3,61.3,0,50.425137,125,334,68.6,61.7,0,33.744354,330,330,69.9,61.9,0,100,650,840,68.1,62.1,0,100.0,950,512,0,61.1,0,34.32854,500,509,69.4,61.1,0,33.90205,500,183,72.2,63.3,0,47.98986,175,259,69.7,63.7,0,40.861507,245,231,70.3,63.4,0,41.061558,220,356,72.5,63.3,0,33.860645,350.0,162,72.7,63.6,0,32.79205,160.0,345,71.9,63.5,0,31.516901,335.0,353,72.5,63.4,0,30.681545,335,206,69.9,64.0,0,39.170616,195,399,73.4,63.7,0,31.729641,380.0,262,68.7,63.3,0,44.74653,245,179,72.7,63.3,0,43.168198,175,255,71.9,63.3,0,44.39713,245.0,430,71.8,63.1,0,41.11406,420.0,165,72.5,63.7,0,27.225447,160.0,344,73.9,63.5,0,38.423706,335.0,309,72.7,63.8,0,33.497475,300.0,422,71.5,63.2,0,28.11284,400,213,70.2,63.8,0,39.126743,195,378,71.7,63.1,0,32.62195,380,368,69.8,63.5,0,32.77331,335,181,72.7,62.9,0,57.74785,175,254,71.8,63.3,0,41.712376,245,362,72.4,62.9,0,38.350563,350.0,166,72.8,63.3,0,36.60258,160,546,73.7,63.1,0,49.239452,536.9997,239,73.1,64.1,0,39.88635,230.0,309,72.9,63.2,0,36.74413,285,202,69.6,63.7,0,42.69097,195,396,73.5,63.4,0,34.44563,380.0,358,71.1,62.9,0,40.92771,335,179,72.4,63.1,0,55.852283,175,254,71.9,63.1,0,44.89649,245,434,72.1,63.2,0,46.4634,420.0,163,72.7,63.1,0,31.172163,160.0,344,72.8,63.2,0,35.193798,335.0,91,72.8,64.0,0,32.426804,100,347,72.2,63.7,0,39.933426,335,202,70.8,286.2,0,33.990803,195,392,73.3,63.3,0,38.106094,380.0,345,70.9,63.2,0,43.48139,335,218,73.1,63.1,0,31.53517,200,258,73.5,63.2,0,41.09356,245,358,73.3,63.1,0,39.063267,350.0,162,72.1,63.4,0.0,31.174587,160.0,370,71.2,63.0,0.0,47.692307,335.0,247,73.8,63.9,0,38.600346,249.933,182,71.9,63.4,0,34.31157,150,202,70.3,64.2,0,36.23915,195,398,72.8,63.3,0,36.312717,380.0,593,69.2,62.8,0,67.082695,575,337,73.8,63.9,0,33.930084,335.0,259,72.9,63.9,0,39.583588,250,177,72.6,63.9,0,51.41073,175,191,73.6,63.8,0,27.287241,190.0,194,70.1,63.5,0,34.28122,185,312,69.0,63.2,0,32.569244,300,308,72.5,62.9,0,33.954224,300,215,68.4,63.0,0,53.77762,210,903,66.9,62.7,0,84.87466,880,79.6,77.7,79.8,80.3,87.3,86.3,1.1,-0.8,29.96
20160907,2335,79.5,77.0,37.36683022,61.93436667,270,47.9,44.9,5.65,76.0,73.0,-0.1,3.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.9,74.6,59.5,69.6,15.0,41.8,58.8,69.6,0,75.4,1.8,59.8,1.8125,58.8,0,0,34.2,11.2,0,0,0,72.8,73.7,62.3,67.1,15,52.6,60.4,52.3,0,73.7,0.98,59.8,1.8125,68.0,0,0,97.4,72.0,14.1,4.0,0.3,15,15,96.2,63.1,82.8,100,41.8,0,78.5,1.3,64.94827,64.44827,0,12.7,0,0,1,100.0,1,72,205,63.5,0,28.637695,200,72,68,0,73.5,62.1,0,9000,266,70.6,60.3,0,34.229347,260,127,68.5,61.1,0,48.241512,125,1027,70.0,60.8,0,26.774076,1000,372,74.0,61.4,0,29.539532,368.36578,607,69.6,61.2,0,43.251873,600,207,68.5,61.3,0,34.51317,200,129,69.3,61.3,0,50.425137,125,334,68.6,61.7,0,33.744354,330,330,69.9,61.9,0,100,650,841,68.1,62.1,0,100.0,950,511,0,61.1,0,34.32854,500,509,69.4,61.0,0,33.90205,500,182,72.2,63.3,0,47.98986,175,256,69.7,63.7,0,40.861507,245,230,70.3,63.5,0,41.061558,220,353,72.4,63.3,0,33.860645,350.0,162,72.6,63.6,0,32.79205,160.0,343,71.9,63.5,0,31.516901,335.0,351,72.4,63.4,0,30.681545,335,205,69.9,64.0,0,39.170616,195,390,73.4,63.7,0,31.729641,380.0,261,68.7,63.3,0,44.74653,245,177,72.7,63.3,0,43.168198,175,253,71.9,63.3,0,44.39713,245.0,426,71.8,63.1,0,41.11406,420.0,164,72.5,63.7,0,27.225447,160.0,341,73.9,63.5,0,38.423706,335.0,309,72.7,63.8,0,33.497475,300.0,420,71.4,63.2,0,28.11284,400,213,70.2,63.8,0,39.126743,195,390,71.7,63.1,0,32.451218,380,369,69.8,63.5,0,32.77331,335,178,72.7,62.9,0,57.74785,175,254,71.8,63.3,0,41.712376,245,360,72.3,62.9,0,38.350563,350.0,165,72.8,63.3,0,36.60258,160,478,73.7,63.1,0,45.547104,476.3997,237,73.0,64.1,0,39.88635,230.0,305,72.9,63.1,0,36.74413,285,199,69.5,63.7,0,42.69097,195,413,73.4,63.3,0,34.00781,380.0,380,71.1,62.9,0,40.92771,335,179,72.4,63.1,0,55.852283,175,251,71.9,63.0,0,44.89649,245,432,72.1,63.2,0,46.4634,420.0,162,72.7,63.2,0,31.172163,160.0,341,72.8,63.1,0,35.193798,335.0,88,72.8,63.9,0,32.426804,100,346,72.2,63.7,0,39.933426,335,200,70.8,286.3,0,33.990803,195,389,73.2,63.3,0,38.106094,380.0,342,70.8,63.2,0,43.48139,335,218,73.0,63.1,0,31.53517,200,256,73.5,63.2,0,41.09356,245,357,73.3,63.1,0,39.063267,350.0,162,72.0,63.4,0.0,31.174587,160.0,359,71.2,63.0,0.0,47.692307,335.0,245,73.8,63.8,0,38.600346,249.933,178,71.8,63.4,0,34.31157,150,200,70.2,64.2,0,36.23915,195,391,72.8,63.3,0,36.312717,380.0,584,69.2,62.8,0,67.082695,575,337,73.8,63.9,0,33.930084,335.0,257,72.8,63.9,0,39.583588,250,177,72.6,63.9,0,51.41073,175,192,73.6,63.7,0,28.183716,190.0,193,70.0,63.4,0,34.28122,185,311,68.9,63.2,0,32.569244,300,304,72.4,62.9,0,33.954224,300,214,68.3,63.0,0,53.77762,210,899,66.8,62.7,0,84.87466,880,79.6,77.7,79.8,80.3,87.3,86.3,1.0,-0.1,29.96
20160907,2340,79.3,77.5,37.3157612,61.93436667,269,47.8,44.8,5.6,75.9,72.9,-0.1,3.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.5,59.5,69.6,15.0,41.3,58.8,69.6,0,75.4,1.8,59.8,1.8125,58.8,0,0,34.2,11.2,0,0,0,72.8,73.6,62.3,67.0,15,52.6,60.4,52.1,0,73.5,1.0,59.8,1.8125,68.0,0,0,97.3,72.0,14.0,4.1,0.8,15,15,96.2,63.1,82.8,100,40.8,0,78.5,1.3,64.94827,64.44827,0,12.7,0,0,1,100.0,1,72,205,63.5,0,28.637695,200,72,68,0,73.5,62.1,0,9000,265,70.6,60.3,0,34.229347,260,127,68.5,61.1,0,48.241512,125,1008,70.0,60.8,0,26.319027,1000,372,74.0,61.4,0,29.539532,368.36578,607,69.5,61.2,0,43.251873,600,207,68.5,61.3,0,34.51317,200,129,69.3,61.3,0,50.425137,125,334,68.6,61.7,0,33.744354,330,331,69.9,61.9,0,100,650,842,68.1,62.2,0,100.0,950,511,0,61.1,0,34.32854,500,509,69.4,61.0,0,33.90205,500,182,72.2,63.3,0,47.98986,175,255,69.7,63.7,0,40.861507,245,231,70.3,63.4,0,41.061558,220,356,72.4,63.3,0,33.860645,350.0,162,72.6,63.5,0,32.79205,160.0,345,71.9,63.4,0,31.516901,335.0,352,72.4,63.4,0,30.681545,335,205,69.9,64.0,0,39.170616,195,391,73.4,63.6,0,31.729641,380.0,261,68.6,63.3,0,44.74653,245,177,72.7,63.3,0,43.168198,175,253,71.9,63.3,0,44.39713,245.0,428,71.7,63.0,0,41.11406,420.0,164,72.5,63.7,0,27.225447,160.0,340,73.9,63.4,0,38.423706,335.0,309,72.7,63.8,0,33.497475,300.0,420,71.4,63.1,0,28.11284,400,213,70.1,63.8,0,39.126743,195,387,71.6,63.1,0,31.853659,380,366,69.8,63.5,0,32.77331,335,180,72.6,62.9,0,57.29887,175,254,71.7,63.3,0,41.712376,245,358,72.3,62.9,0,37.30464,350.0,166,72.7,63.3,0,36.60258,160,415,73.7,63.1,0,42.210503,415.79968,239,73.0,64.1,0,39.88635,230.0,305,72.8,63.1,0,36.74413,285,202,69.5,63.7,0,42.69097,195,411,73.4,63.3,0,34.00781,380.0,374,71.1,62.8,0,40.40964,335,179,72.4,63.1,0,55.852283,175,252,71.9,63.0,0,44.89649,245,431,72.1,63.2,0,46.4634,420.0,164,72.7,63.1,0,31.172163,160.0,339,72.8,63.1,0,35.193798,335.0,91,72.8,63.9,0,32.426804,100,348,72.2,63.6,0,39.933426,335,200,70.8,286.0,0,33.990803,195,386,73.2,63.2,0,37.662025,380.0,344,70.8,63.1,0,43.48139,335,217,73.0,63.1,0,31.53517,200,258,73.5,63.1,0,41.09356,245,356,73.3,63.1,0,39.063267,350.0,162,72.0,63.4,0.0,31.174587,160.0,355,71.1,63.0,0.0,47.692307,335.0,247,73.8,63.8,0,38.600346,249.933,179,71.8,63.4,0,34.31157,150,200,70.2,64.2,0,36.23915,195,397,72.7,63.2,0,36.312717,380.0,588,69.1,62.8,0,67.082695,575,337,73.8,63.9,0,33.930084,335.0,258,72.9,63.8,0,39.583588,250,177,72.6,63.8,0,51.41073,175,192,73.5,63.7,0,28.183716,190.0,193,70.0,63.4,0,34.28122,185,308,68.9,63.1,0,32.569244,300,303,72.4,62.9,0,33.954224,300,214,68.3,63.0,0,53.77762,210,898,66.8,62.7,0,84.87466,880,79.6,77.6,79.8,80.3,87.3,86.3,1.1,1.6,29.96
20160907,2345,79.1,77.7,37.19162294,61.93436667,269,47.8,44.8,5.65,75.9,72.9,-0.2,3.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.9,74.6,59.4,69.6,15.0,40.7,58.8,69.6,0,75.4,1.8,59.8,1.8125,58.8,0,0,34.2,11.2,0,0,0,72.8,73.4,62.3,66.9,15,52.6,60.4,53.4,0,73.4,1.0,59.8,1.8125,68.0,0,0,97.4,72.2,14.5,4.0,0.7,15,15,96.2,63.1,82.8,100,40.2,0,78.5,1.3,64.94827,64.44827,0,12.7,0,0,1,100.0,1,72,206,63.5,0,28.637695,200,72,68,0,73.5,62.0,0,9000,266,70.6,60.3,0,34.229347,260,126,68.5,61.1,0,48.241512,125,1011,70.0,60.8,0,26.761776,1000,374,74.0,61.4,0,29.539532,368.36578,607,69.5,61.2,0,43.251873,600,206,68.5,61.3,0,34.51317,200,129,69.3,61.3,0,50.425137,125,333,68.5,61.7,0,33.744354,330,330,69.9,61.9,0,100,650,842,68.1,62.2,0,100.0,950,511,0,61.1,0,34.32854,500,509,69.4,61.0,0,33.90205,500,182,72.2,63.2,0,47.98986,175,256,69.6,63.6,0,40.861507,245,232,70.2,63.4,0,41.061558,220,357,72.4,63.2,0,33.860645,350.0,162,72.6,63.5,0,32.79205,160.0,347,71.8,63.4,0,31.516901,335.0,352,72.4,63.3,0,30.681545,335,206,69.9,63.9,0,39.170616,195,394,73.3,63.6,0,31.729641,380.0,262,68.6,63.2,0,44.74653,245,178,72.7,63.2,0,43.168198,175,255,71.9,63.3,0,44.39713,245.0,430,71.7,63.0,0,41.11406,420.0,165,72.4,63.6,0,27.225447,160.0,340,73.9,63.4,0,38.423706,335.0,309,72.7,63.7,0,33.497475,300.0,421,71.4,63.1,0,28.11284,400,214,70.1,63.7,0,39.126743,195,390,71.6,63.0,0,32.02439,380,363,69.8,63.4,0,32.77331,335,181,72.6,62.8,0,56.862034,175,254,71.7,63.2,0,41.712376,245,361,72.3,62.8,0,37.30464,350.0,167,72.7,63.2,0,36.60258,160,396,73.7,63.1,0,41.020607,385.4997,235,73.0,64.0,0,39.439003,230.0,308,72.8,63.1,0,36.74413,285,204,69.5,63.6,0,42.69097,195,416,73.4,63.2,0,34.00781,380.0,377,71.0,62.8,0,40.40964,335,180,72.4,63.0,0,55.852283,175,253,71.8,63.0,0,44.89649,245,434,72.1,63.1,0,46.4634,420.0,164,72.7,63.1,0,31.172163,160.0,345,72.8,63.0,0,35.193798,335.0,89,72.8,63.9,0,32.426804,100,349,72.2,63.6,0,39.933426,335,201,70.8,286.1,0,33.990803,195,390,73.2,63.2,0,37.662025,380.0,344,70.8,63.1,0,43.48139,335,217,73.0,63.0,0,31.53517,200,258,73.4,63.1,0,41.09356,245,358,73.2,63.0,0,39.063267,350.0,163,72.0,63.3,0.0,31.174587,160.0,364,71.1,62.9,0.0,47.692307,335.0,235,73.8,63.7,0,37.640255,230.0,187,71.8,63.3,0,34.31157,150,201,70.1,64.1,0,36.23915,195,397,72.7,63.2,0,36.312717,380.0,590,69.1,62.8,0,67.082695,575,337,73.8,63.8,0,33.930084,335.0,259,72.8,63.8,0,39.583588,250,177,72.5,63.7,0,51.41073,175,192,73.5,63.7,0,28.183716,190.0,193,70.0,63.4,0,34.28122,185,309,68.9,63.1,0,32.569244,300,306,72.4,62.8,0,33.954224,300,215,68.3,62.9,0,53.77762,210,906,66.7,62.7,0,84.87466,880,79.6,77.8,79.8,80.3,87.3,86.3,1.1,-0.2,29.96
20160907,2350,78.9,77.6,36.995907,61.93436667,270,47.7,44.7,5.6,75.8,72.8,-0.2,3.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.6,59.4,69.6,15.0,40.3,58.8,69.6,0,75.4,1.8,59.8,1.8125,58.8,0,0,34.3,11.1,0,0,0,72.7,73.5,62.3,67.0,15,52.5,60.4,56.3,0,73.4,1.0,59.8,1.8125,67.9,0,0,97.3,72.3,15.7,3.8,1.0,15,15,96.3,63.1,82.8,100,39.8,0,78.5,1.3,64.94827,64.44827,0,12.7,0,0,1,100.0,1,72,207,63.5,0,28.637695,200,72,68,0,73.5,62.0,0,9000,266,70.6,60.3,0,34.229347,260,126,68.5,61.0,0,48.241512,125,1017,70.0,60.8,0,26.761776,1000,372,74.0,61.4,0,29.539532,368.36578,609,69.5,61.2,0,43.251873,600,206,68.5,61.3,0,34.51317,200,129,69.3,61.3,0,50.425137,125,334,68.5,61.7,0,33.744354,330,329,70.0,61.9,0,100,650,840,68.1,62.2,0,100.0,950,511,0,61.1,0,34.32854,500,509,69.4,61.0,0,33.90205,500,182,72.2,63.2,0,47.98986,175,256,69.6,63.6,0,40.861507,245,231,70.2,63.3,0,41.061558,220,354,72.3,63.2,0,33.860645,350.0,162,72.6,63.5,0,32.79205,160.0,345,71.8,63.4,0,31.516901,335.0,351,72.4,63.2,0,30.681545,335,205,69.8,63.9,0,39.170616,195,393,73.3,63.5,0,31.729641,380.0,261,68.5,63.2,0,44.74653,245,178,72.7,63.2,0,43.168198,175,252,71.8,63.2,0,44.39713,245.0,427,71.6,63.0,0,41.11406,420.0,165,72.4,63.6,0,27.225447,160.0,339,73.9,63.4,0,38.423706,335.0,309,72.6,63.7,0,33.497475,300.0,422,71.4,63.1,0,28.11284,400,213,70.1,63.7,0,39.126743,195,389,71.6,63.0,0,31.841463,380,369,69.8,63.4,0,32.77331,335,181,72.6,62.8,0,56.862034,175,254,71.7,63.2,0,41.712376,245,360,72.3,62.8,0,37.30464,350.0,167,72.7,63.2,0,36.60258,160,346,73.7,63.1,0,37.941612,335.0,235,72.9,64.0,0,39.439003,230.0,306,72.8,63.0,0,36.74413,285,204,69.4,63.6,0,42.69097,195,416,73.4,63.2,0,34.00781,380.0,376,71.0,62.8,0,40.40964,335,179,72.4,63.0,0,55.852283,175,253,71.8,62.9,0,44.89649,245,431,72.0,63.1,0,46.4634,420.0,163,72.7,63.0,0,31.172163,160.0,343,72.7,63.0,0,35.193798,335.0,89,72.7,63.8,0,32.426804,100,346,72.2,63.6,0,39.933426,335,200,70.7,286.0,0,33.990803,195,385,73.2,63.1,0,37.662025,380.0,344,70.7,63.1,0,43.48139,335,217,73.0,63.0,0,31.53517,200,258,73.4,63.1,0,41.09356,245,358,73.2,63.0,0,39.063267,350.0,162,72.0,63.3,0.0,31.174587,160.0,363,71.0,62.9,0.0,47.692307,335.0,234,73.8,63.7,0,37.640255,230.0,171,71.8,63.3,0,33.87136,150,201,70.1,64.1,0,36.23915,195,399,72.7,63.2,0,36.312717,380.0,589,69.1,62.7,0,67.082695,575,337,73.8,63.8,0,33.930084,335.0,257,72.8,63.7,0,39.583588,250,177,72.5,63.7,0,51.41073,175,191,73.5,63.6,0,28.183716,190.0,193,70.0,63.4,0,34.28122,185,308,68.8,63.1,0,32.569244,300,304,72.3,62.8,0,33.954224,300,214,68.2,62.9,0,53.77762,210,898,66.7,62.6,0,84.87466,880,79.6,77.7,79.8,80.3,87.3,86.3,2.3,-0.1,29.96
20160907,2355,78.7,78.8,37.10980038,61.93436667,270,47.6,44.6,5.6,75.7,72.7,-0.1,3.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.0,74.6,59.4,69.6,15.0,39.7,58.8,69.6,0,75.5,1.8,59.8,1.8125,58.8,0,0,34.2,11.1,0,0,0,72.8,73.5,62.2,67.0,15,52.5,60.4,52.3,0,73.4,1.0,59.8,1.8125,67.9,0,0,97.4,72.3,14.1,3.6,1.1,15,15,96.3,63.1,82.8,100,39.3,0,78.5,1.3,64.94827,64.44827,0,12.7,0,0,1,100.0,1,72,207,63.5,0,28.637695,200,72,68,0,73.5,62.1,0,9000,267,70.6,60.3,0,34.229347,260,127,68.5,61.0,0,48.241512,125,1006,70.0,60.8,0,25.863977,1000,372,74.0,61.4,0,29.539532,368.36578,610,69.5,61.2,0,43.251873,600,208,68.5,61.3,0,34.51317,200,129,69.3,61.3,0,50.425137,125,334,68.5,61.7,0,33.744354,330,330,70.0,61.9,0,100,650,841,68.1,62.2,0,100.0,950,511,0,61.1,0,34.32854,500,509,69.4,61.0,0,33.90205,500,182,72.2,63.2,0,47.98986,175,255,69.6,63.6,0,40.861507,245,231,70.2,63.3,0,41.061558,220,355,72.3,63.2,0,33.860645,350.0,162,72.6,63.5,0,32.79205,160.0,345,71.8,63.3,0,31.516901,335.0,351,72.4,63.2,0,30.681545,335,204,69.8,63.9,0,39.170616,195,396,73.3,63.5,0,31.729641,380.0,262,68.6,63.2,0,44.74653,245,177,72.7,63.1,0,43.168198,175,254,71.8,63.2,0,44.39713,245.0,427,71.6,62.9,0,41.11406,420.0,165,72.4,63.6,0,27.225447,160.0,339,73.9,63.3,0,38.423706,335.0,309,72.6,63.7,0,33.497475,300.0,420,71.4,63.0,0,28.11284,400,213,70.0,63.7,0,39.126743,195,397,71.6,63.0,0,32.17073,380,368,69.7,63.4,0,32.77331,335,177,72.6,62.8,0,56.42519,175,254,71.7,63.2,0,41.712376,245,360,72.2,62.8,0,37.30464,350.0,168,72.7,63.2,0,36.60258,160,345,73.8,63.0,0,37.941612,335.0,235,72.9,64.0,0,39.439003,230.0,307,72.8,63.0,0,36.74413,285,204,69.4,63.6,0,42.69097,195,415,73.3,63.2,0,34.00781,380.0,379,71.0,62.7,0,40.40964,335,179,72.3,63.0,0,55.852283,175,254,71.8,62.9,0,44.89649,245,429,72.0,63.0,0,46.4634,420.0,163,72.6,63.0,0,31.172163,160.0,342,72.7,63.0,0,35.193798,335.0,89,72.7,63.8,0,32.426804,100,348,72.2,63.5,0,39.933426,335,200,70.7,286.0,0,33.990803,195,391,73.1,63.1,0,37.662025,380.0,343,70.7,63.0,0,43.48139,335,215,72.9,63.0,0,31.53517,200,257,73.4,63.0,0,41.09356,245,357,73.2,63.0,0,39.063267,350.0,162,72.0,63.3,0.0,31.174587,160.0,360,71.0,62.8,0.0,47.692307,335.0,235,73.7,63.7,0,37.640255,230.0,166,71.8,63.3,0,33.87136,150,200,70.1,64.0,0,36.23915,195,393,72.7,63.2,0,36.312717,380.0,588,69.0,62.7,0,67.082695,575,337,73.8,63.7,0,33.930084,335.0,259,72.8,63.7,0,39.583588,250,177,72.5,63.7,0,51.41073,175,192,73.5,63.5,0,28.183716,190.0,192,69.9,63.3,0,34.28122,185,308,68.8,63.0,0,32.569244,300,304,72.2,62.8,0,33.954224,300,214,68.2,62.9,0,53.77762,210,898,66.7,62.6,0,84.87466,880,79.6,77.7,79.8,80.3,87.3,86.3,0.7,1.0,29.96
