Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi).1,Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder).1,Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder).2,Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F).1,Sensor: Mixed Air Temperature' (°F).1,Sensor: Supply Air Temperature' (°F).1,Supply Fan Speed' (%),Economizer Position' (%).1,Feedback: Cooling Coil Valve Position' (%).1,Economizer Setpoint' (%).1,Control Return Fan Speed' (%),×' (placeholder).3,Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F).1,Supply Air Static Pressure Setpoint' (in. w.c.).1,Sensor: Return Air Relative Humidity' (%).1,×' (placeholder).4,×' (placeholder).5,Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes).1,Sensor: Return Air Fan Current' (Amperes).1,Control: Steam Valve 1/3' (%).1,Control: Steam Valve 2/3' (%).1,Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%).1,Sensor: Supply Air Temperature' (°F).2,Sf_vfd_output' (%),Economizer Position' (%).2,Feedback: Cooling Coil Valve Position' (%).2,×' (placeholder).6,Sensor: Between-Coil Temperature' (°F).1,Sensor: Supply Air Static Pressure' (in. w.c.).1,Supply Air Temperature Setpoint' (°F).2,Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes).2,Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F).1,Control: Damper  Position' (%),Control: Flow Setpoint' (GPM).1,Sensor: Air Flow Rate' (CFM).1,Sensor: Zone Temperature' (°F).1,Sensor: Discharge Temperature' (°F).2,Control:Hot Water Valve' (%),Control: Damper Position' (%).1,Control: Flow Setpoint' (GPM).2,Sensor: Air Flow Rate' (CFM).2,Sensor: Zone Temperature' (°F).2,Sensor: Discharge Temperature' (°F).3,Control:Hot Water Valve' (%).1,Control: Damper Position' (%).2,Control: Flow Setpoint' (GPM).3,Sensor: Air Flow Rate' (CFM).3,Sensor: Zone Temperature' (°F).3,Sensor: Discharge Temperature' (°F).4,Control:Hot Water Valve' (%).2,Control: Damper Position' (%).3,Control: Flow Setpoint' (GPM).4,Sensor: Air Flow Rate' (CFM).4,Sensor: Zone Temperature' (°F).4,Sensor: Discharge Temperature' (°F).5,Control:Hot Water Valve' (%).3,Control: Damper Position' (%).4,Control: Flow Setpoint' (GPM).5,Sensor: Air Flow Rate' (CFM).5,Sensor: Zone Temperature' (°F).5,Sensor: Discharge Temperature' (°F).6,Control:Hot Water Valve' (%).4,Control: Damper Position' (%).5,Control: Flow Setpoint' (GPM).6,Sensor: Air Flow Rate' (CFM).6,Sensor: Zone Temperature' (°F).6,Sensor: Discharge Temperature' (°F).7,Control:Hot Water Valve' (%).5,Control: Damper Position' (%).6,Control: Flow Setpoint' (GPM).7,Sensor: Air Flow Rate' (CFM).7,Sensor: Zone Temperature' (°F).7,Sensor: Discharge Temperature' (°F).8,Control:Hot Water Valve' (%).6,Control: Damper Position' (%).7,Control: Flow Setpoint' (GPM).8,Sensor: Air Flow Rate' (CFM).8,Sensor: Zone Temperature' (°F).8,Sensor: Discharge Temperature' (°F).9,Control:Hot Water Valve' (%).7,Control: Damper Position' (%).8,Control: Flow Setpoint' (GPM).9,Sensor: Air Flow Rate' (CFM).9,Sensor: Zone Temperature' (°F).9,Sensor: Discharge Temperature' (°F).10,Control:Hot Water Valve' (%).8,Control: Damper Position' (%).9,Control: Flow Setpoint' (GPM).10,Sensor: Air Flow Rate' (CFM).10,Sensor: Zone Temperature' (°F).10,Sensor: Discharge Temperature' (°F).11,Control:Hot Water Valve' (%).9,Control: Damper Position' (%).10,Control: Flow Setpoint' (GPM).11,Sensor: Air Flow Rate' (CFM).11,×' (placeholder).7,Sensor: Discharge Temperature' (°F).12,Control:Hot Water Valve' (%).10,Control: Damper Position' (%).11,Control: Flow Setpoint' (GPM).12,Sensor: Air Flow Rate' (CFM).12,Sensor: Zone Temperature' (°F).11,Sensor: Discharge Temperature' (°F).13,Control:Hot Water Valve' (%).11,Control: Damper Position' (%).12,Control: Flow Setpoint' (GPM).13,Sensor: Air Flow Rate' (CFM).13,Sensor: Zone Temperature' (°F).12,Sensor: Discharge Temperature' (°F).14,Control:Hot Water Valve' (%).12,Control: Damper Position' (%).13,Control: Flow Setpoint' (GPM).14,Sensor: Air Flow Rate' (CFM).14,Sensor: Zone Temperature' (°F).13,Sensor: Discharge Temperature' (°F).15,Control:Hot Water Valve' (%).13,Control: Damper Position' (%).14,Control: Flow Setpoint' (GPM).15,Sensor: Air Flow Rate' (CFM).15,Sensor: Zone Temperature' (°F).14,Sensor: Discharge Temperature' (°F).16,Control:Hot Water Valve' (%).14,Control: Damper Position' (%).15,Control: Flow Setpoint' (GPM).16,Sensor: Air Flow Rate' (CFM).16,Sensor: Zone Temperature' (°F).15,Sensor: Discharge Temperature' (°F).17,Control:Hot Water Valve' (%).15,Control: Damper Position' (%).16,Control: Flow Setpoint' (GPM).17,Sensor: Air Flow Rate' (CFM).17,Sensor: Zone Temperature' (°F).16,Sensor: Discharge Temperature' (°F).18,Control:Hot Water Valve' (%).16,Control: Damper Position' (%).17,Control: Flow Setpoint' (GPM).18,Sensor: Air Flow Rate' (CFM).18,Sensor: Zone Temperature' (°F).17,Sensor: Discharge Temperature' (°F).19,Control:Hot Water Valve' (%).17,Control: Damper Position' (%).18,Control: Flow Setpoint' (GPM).19,Sensor: Air Flow Rate' (CFM).19,Sensor: Zone Temperature' (°F).18,Sensor: Discharge Temperature' (°F).20,Control:Hot Water Valve' (%).18,Control: Damper Position' (%).19,Control: Flow Setpoint' (GPM).20,Sensor: Air Flow Rate' (CFM).20,Sensor: Zone Temperature' (°F).19,Sensor: Discharge Temperature' (°F).21,Control:Hot Water Valve' (%).19,Control: Damper Position' (%).20,Control: Flow Setpoint' (GPM).21,Sensor: Air Flow Rate' (CFM).21,Sensor: Zone Temperature' (°F).20,Sensor: Discharge Temperature' (°F).22,Control:Hot Water Valve' (%).20,Control: Damper Position' (%).21,Control: Flow Setpoint' (GPM).22,Sensor: Air Flow Rate' (CFM).22,Sensor: Zone Temperature' (°F).21,Sensor: Discharge Temperature' (°F).23,Control:Hot Water Valve' (%).21,Control: Damper Position' (%).22,Control: Flow Setpoint' (GPM).23,Sensor: Air Flow Rate' (CFM).23,Sensor: Zone Temperature' (°F).22,Sensor: Discharge Temperature' (°F).24,Control:Hot Water Valve' (%).22,Control: Damper Position' (%).23,Control: Flow Setpoint' (GPM).24,Sensor: Air Flow Rate' (CFM).24,Sensor: Zone Temperature' (°F).23,Sensor: Discharge Temperature' (°F).25,Control:Hot Water Valve' (%).23,Control: Damper Position' (%).24,Control: Flow Setpoint' (GPM).25,Sensor: Air Flow Rate' (CFM).25,Sensor: Zone Temperature' (°F).24,Sensor: Discharge Temperature' (°F).26,Control:Hot Water Valve' (%).24,Control: Damper Position' (%).25,Control: Flow Setpoint' (GPM).26,Sensor: Air Flow Rate' (CFM).26,Sensor: Zone Temperature' (°F).25,Sensor: Discharge Temperature' (°F).27,Control:Hot Water Valve' (%).25,Control: Damper Position' (%).26,Control: Flow Setpoint' (GPM).27,Sensor: Air Flow Rate' (CFM).27,Sensor: Zone Temperature' (°F).26,Sensor: Discharge Temperature' (°F).28,Control:Hot Water Valve' (%).26,Control: Damper Position' (%).27,Control: Flow Setpoint' (GPM).28,Sensor: Air Flow Rate' (CFM).28,Sensor: Zone Temperature' (°F).27,Sensor: Discharge Temperature' (°F).29,Control:Hot Water Valve' (%).27,Control: Damper Position' (%).28,Control: Flow Setpoint' (GPM).29,Sensor: Air Flow Rate' (CFM).29,Sensor: Zone Temperature' (°F).28,Sensor: Discharge Temperature' (°F).30,Control:Hot Water Valve' (%).28,Control: Damper Position' (%).29,Control: Flow Setpoint' (GPM).30,Sensor: Air Flow Rate' (CFM).30,Sensor: Zone Temperature' (°F).29,Sensor: Discharge Temperature' (°F).31,Control:Hot Water Valve' (%).29,Control: Damper Position' (%).30,Control: Flow Setpoint' (GPM).31,Sensor: Air Flow Rate' (CFM).31,Sensor: Zone Temperature' (°F).30,Sensor: Discharge Temperature' (°F).32,Control:Hot Water Valve' (%).30,Control: Damper Position' (%).31,Control: Flow Setpoint' (GPM).32,Sensor: Air Flow Rate' (CFM).32,Sensor: Zone Temperature' (°F).31,Sensor: Discharge Temperature' (°F).33,Control:Hot Water Valve' (%).31,Control: Damper Position' (%).32,Control: Flow Setpoint' (GPM).33,Sensor: Air Flow Rate' (CFM).33,Sensor: Zone Temperature' (°F).32,Sensor: Discharge Temperature' (°F).34,Control:Hot Water Valve' (%).32,Control: Damper Position' (%).33,Control: Flow Setpoint' (GPM).34,Sensor: Air Flow Rate' (CFM).34,Sensor: Zone Temperature' (°F).33,Sensor: Discharge Temperature' (°F).35,Control:Hot Water Valve' (%).33,Control: Damper Position' (%).34,Control: Flow Setpoint' (GPM).35,Sensor: Air Flow Rate' (CFM).35,Sensor: Zone Temperature' (°F).34,Sensor: Discharge Temperature' (°F).36,Control:Hot Water Valve' (%).34,Control: Damper Position' (%).35,Control: Flow Setpoint' (GPM).36,Sensor: Air Flow Rate' (CFM).36,Sensor: Zone Temperature' (°F).35,Sensor: Discharge Temperature' (°F).37,Control:Hot Water Valve' (%).35,Control: Damper Position' (%).36,Control: Flow Setpoint' (GPM).37,Sensor: Air Flow Rate' (CFM).37,Sensor: Zone Temperature' (°F).36,Sensor: Discharge Temperature' (°F).38,Control:Hot Water Valve' (%).36,Control: Damper Position' (%).37,Control: Flow Setpoint' (GPM).38,Sensor: Air Flow Rate' (CFM).38,Sensor: Zone Temperature' (°F).37,Sensor: Discharge Temperature' (°F).39,Control:Hot Water Valve' (%).37,Control: Damper Position' (%).38,Control: Flow Setpoint' (GPM).39,Sensor: Air Flow Rate' (CFM).39,Sensor: Zone Temperature' (°F).38,Sensor: Discharge Temperature' (°F).40,Control:Hot Water Valve' (%).38,Control: Damper Position' (%).39,Control: Flow Setpoint' (GPM).40,Sensor: Air Flow Rate' (CFM).40,Sensor: Zone Temperature' (°F).39,Sensor: Discharge Temperature' (°F).41,Control:Hot Water Valve' (%).39,Control: Damper Position' (%).40,Control: Flow Setpoint' (GPM).41,Sensor: Air Flow Rate' (CFM).41,Sensor: Zone Temperature' (°F).40,Sensor: Discharge Temperature' (°F).42,Control:Hot Water Valve' (%).40,Control: Damper Position' (%).41,Control: Flow Setpoint' (GPM).42,Sensor: Air Flow Rate' (CFM).42,Sensor: Zone Temperature' (°F).41,Sensor: Discharge Temperature' (°F).43,Control:Hot Water Valve' (%).41,Control: Damper Position' (%).42,Control: Flow Setpoint' (GPM).43,Sensor: Air Flow Rate' (CFM).43,Sensor: Zone Temperature' (°F).42,Sensor: Discharge Temperature' (°F).44,Control:Hot Water Valve' (%).42,Control: Damper Position' (%).43,Control: Flow Setpoint' (GPM).44,Sensor: Air Flow Rate' (CFM).44,Sensor: Zone Temperature' (°F).43,Sensor: Discharge Temperature' (°F).45,Control:Hot Water Valve' (%).43,Control: Damper Position' (%).44,Control: Flow Setpoint' (GPM).45,Sensor: Air Flow Rate' (CFM).45,Sensor: Zone Temperature' (°F).44,Sensor: Discharge Temperature' (°F).46,Control:Hot Water Valve' (%).44,Control: Damper Position' (%).45,Control: Flow Setpoint' (GPM).46,Sensor: Air Flow Rate' (CFM).46,Sensor: Zone Temperature' (°F).45,Sensor: Discharge Temperature' (°F).47,Control:Hot Water Valve' (%).45,Control: Damper Position' (%).46,Control: Flow Setpoint' (GPM).47,Sensor: Air Flow Rate' (CFM).47,Sensor: Zone Temperature' (°F).46,Sensor: Discharge Temperature' (°F).48,Control:Hot Water Valve' (%).46,Control: Damper Position' (%).47,Control: Flow Setpoint' (GPM).48,Sensor: Air Flow Rate' (CFM).48,Sensor: Zone Temperature' (°F).47,Sensor: Discharge Temperature' (°F).49,Control:Hot Water Valve' (%).47,Control: Damper Position' (%).48,Control: Flow Setpoint' (GPM).49,Sensor: Air Flow Rate' (CFM).49,Sensor: Zone Temperature' (°F).48,Sensor: Discharge Temperature' (°F).50,Control:Hot Water Valve' (%).48,Control: Damper Position' (%).49,Control: Flow Setpoint' (GPM).50,Sensor: Air Flow Rate' (CFM).50,Sensor: Zone Temperature' (°F).49,Sensor: Discharge Temperature' (°F).51,Control:Hot Water Valve' (%).49,Control: Damper Position' (%).50,Control: Flow Setpoint' (GPM).51,Sensor: Air Flow Rate' (CFM).51,Sensor: Zone Temperature' (°F).50,Sensor: Discharge Temperature' (°F).52,Control:Hot Water Valve' (%).50,Control: Damper Position' (%).51,Control: Flow Setpoint' (GPM).52,Sensor: Air Flow Rate' (CFM).52,Sensor: Zone Temperature' (°F).51,Sensor: Discharge Temperature' (°F).53,Control:Hot Water Valve' (%).51,Control: Damper Position' (%).52,Control: Flow Setpoint' (GPM).53,Sensor: Air Flow Rate' (CFM).53,Sensor: Zone Temperature' (°F).52,Sensor: Discharge Temperature' (°F).54,Control:Hot Water Valve' (%).52,Control: Damper Position' (%).53,Control: Flow Setpoint' (GPM).54,Sensor: Air Flow Rate' (CFM).54,Sensor: Zone Temperature' (°F).53,Sensor: Discharge Temperature' (°F).55,Control:Hot Water Valve' (%).53,Control: Damper Position' (%).54,Control: Flow Setpoint' (GPM).55,Sensor: Air Flow Rate' (CFM).55,Sensor: Zone Temperature' (°F).54,Sensor: Discharge Temperature' (°F).56,Control:Hot Water Valve' (%).54,Control: Damper Position' (%).55,Control: Flow Setpoint' (GPM).56,Sensor: Air Flow Rate' (CFM).56,Sensor: Zone Temperature' (°F).55,Sensor: Discharge Temperature' (°F).57,Control:Hot Water Valve' (%).55,Control: Damper Position' (%).56,Control: Flow Setpoint' (GPM).57,Sensor: Air Flow Rate' (CFM).57,Sensor: Zone Temperature' (°F).56,Sensor: Discharge Temperature' (°F).58,Control:Hot Water Valve' (%).56,Control: Damper Position' (%).57,Control: Flow Setpoint' (GPM).58,Sensor: Air Flow Rate' (CFM).58,Sensor: Zone Temperature' (°F).57,Sensor: Discharge Temperature' (°F).59,Control:Hot Water Valve' (%).57,Control: Damper Position' (%).58,Control: Flow Setpoint' (GPM).59,Sensor: Air Flow Rate' (CFM).59,Sensor: Zone Temperature' (°F).58,Sensor: Discharge Temperature' (°F).60,Control:Hot Water Valve' (%).58,Control: Damper Position' (%).59,Control: Flow Setpoint' (GPM).60,Sensor: Air Flow Rate' (CFM).60,Sensor: Zone Temperature' (°F).59,Sensor: Discharge Temperature' (°F).61,Control:Hot Water Valve' (%).59,Control: Damper Position' (%).60,Control: Flow Setpoint' (GPM).61,Sensor: Air Flow Rate' (CFM).61,Sensor: Zone Temperature' (°F).60,Sensor: Discharge Temperature' (°F).62,Control:Hot Water Valve' (%).60,Control: Damper Position' (%).61,Control: Flow Setpoint' (GPM).62,Sensor: Air Flow Rate' (CFM).62,Sensor: Zone Temperature' (°F).61,Sensor: Discharge Temperature' (°F).63,Control:Hot Water Valve' (%).61,Control: Damper Position' (%).62,Control: Flow Setpoint' (GPM).63,Sensor: Air Flow Rate' (CFM).63,Sensor: Zone Temperature' (°F).62,Sensor: Discharge Temperature' (°F).64,Control:Hot Water Valve' (%).62,Control: Damper Position' (%).63,Control: Flow Setpoint' (GPM).64,Sensor: Air Flow Rate' (CFM).64,Sensor: Zone Temperature' (°F).63,Sensor: Discharge Temperature' (°F).65,Control:Hot Water Valve' (%).63,Control: Damper Position' (%).64,Control: Flow Setpoint' (GPM).65,Sensor: Air Flow Rate' (CFM).65,Sensor: Zone Temperature' (°F).64,Sensor: Discharge Temperature' (°F).66,Control:Hot Water Valve' (%).64,Control: Damper Position' (%).65,Control: Flow Setpoint' (GPM).66,Sensor: Air Flow Rate' (CFM).66,Sensor: Zone Temperature' (°F).65,Sensor: Discharge Temperature' (°F).67,Control:Hot Water Valve' (%).65,Control: Damper Position' (%).66,Control: Flow Setpoint' (GPM).67,Sensor: Air Flow Rate' (CFM).67,Sensor: Zone Temperature' (°F).66,Sensor: Discharge Temperature' (°F).68,Control:Hot Water Valve' (%).66,Control: Damper Position' (%).67,Control: Flow Setpoint' (GPM).68,Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM).68,Sensor: Zone Temperature' (°F).67,Sensor: Discharge Temperature' (°F).69,Control:Hot Water Valve' (%).67,Control: Damper Position' (%).68,Control: Flow Setpoint' (GPM).69,Sensor: Air Flow Rate' (CFM).69,Sensor: Zone Temperature' (°F).68,Sensor: Discharge Temperature' (°F).70,Control:Hot Water Valve' (%).68,Control: Damper Position' (%).69,Control: Flow Setpoint' (GPM).70,Sensor: Air Flow Rate' (CFM).70,Sensor: Zone Temperature' (°F).69,Sensor: Discharge Temperature' (°F).71,Control:Hot Water Valve' (%).69,Control: Damper Position' (%).70,Control: Flow Setpoint' (GPM).71,Control: Flow Setpoint' (GPM).72,Control: Flow Setpoint' (GPM).73,Control: Flow Setpoint' (GPM).74,Control: Flow Setpoint' (GPM).75,Control: Flow Setpoint' (GPM).76,Control: Flow Setpoint' (GPM).77,Control: Flow Setpoint' (GPM).78,Control: Flow Setpoint' (GPM).79,Outdoor air Pressure' (inHg)
20160911,0,82.6,88.3,43.2515652,57.12256333,282,53.9,48.2,5.7,88.6,83.2,-0.1,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.0,76.2,61.5,86.5,15,100.0,57.6,86.5,0,76.9,1.85,58.6,1.8125,67.0,0,0,45.7,13.4,0,0,0,73.8,74.8,62.8,68.5,15,100.0,59.8,57.1,0,74.7,0.98,58.6,1.8125,68.0,0,0,95.7,74.3,15.3,3.9,0.8,15,15,96.4,62.8,86.4,100,99.5,0,74.8,1.25,64.586205,64.086205,0,13.3,0,0,1,75.6,1,72,230,66.2,0,29.44336,200,72,68,8871.79,70.0,63.0,49.2,9000.0,271,71.5,63.3,0,34.981503,260,128,69.7,64.3,0,48.348274,125,1052,71.2,64.2,0,27.278318,1000,491,73.7,64.0,0,40.56697,498.39978,654,72.2,64.8,0,44.848335,600,227,70.1,64.4,0,35.72566,200,129,71.9,64.5,0,50.659275,125,351,69.7,64.8,0,34.244904,330,332,71.8,65.5,0,100,650,842,70.1,65.5,0,100,950,514,0,64.5,0,33.0876,500,509,70.8,64.3,0,33.202408,500,181,72.4,64.6,0,47.98986,175,255,70.1,65.2,0,40.861507,245,223,71.4,64.7,0,40.61924,220,358,73.0,64.7,0,33.764038,350.0,162,72.8,65.7,0,32.210373,160,341,73.1,65.4,0,32.383015,335,350,72.9,65.3,0,30.681545,335,201,72.7,66.1,0,38.672985,195,390,74.0,65.6,0,31.717905,380.0,259,69.2,64.9,0,44.74653,245,178,73.0,64.3,0,42.7156,175,259,72.5,64.5,0,44.835136,245,427,72.1,64.2,0,41.053776,420.0,167,71.9,65.5,0,28.55588,160,345,73.6,65.2,0,38.4357,335.0,307,73.5,66.2,0,33.017056,300.0,420,71.9,65.1,0,28.11284,400,213,70.3,65.8,0,39.126743,195,407,72.3,64.7,0,32.30488,380,360,70.1,65.0,0,31.861275,335,179,72.9,63.7,0,56.704285,175,246,72.4,64.6,0,41.163845,245,356,72.4,64.1,0,37.160378,350,166,72.5,64.9,0,36.54174,160,482,74.3,64.5,0,47.08047,491.5503,235,73.8,66.4,0,41.107483,230.0,303,72.9,65.2,0,36.415623,285,202,69.6,65.5,0,43.9741,195,395,73.9,65.2,0,34.102474,380.0,345,70.9,64.2,0,39.79518,335,178,73.1,64.3,0,54.37267,175,251,73.0,64.1,0,44.89649,245,429,72.4,64.6,0,46.4634,420,163,72.8,64.9,0,31.172163,160,343,73.3,64.9,0,35.313057,335.0,89,73.7,66.4,0,32.426804,100,347,72.7,65.6,0,39.933426,335,201,70.9,286.1,0,33.990803,195,391,73.8,65.1,0,38.034084,380.0,344,71.2,64.5,0,43.48139,335,206,73.9,64.5,0,32.0,200.0,270,74.1,64.2,0,41.956257,272.2998,356,73.2,64.5,0,38.781265,350.0,163,72.3,65.3,0,32.073383,160,361,71.6,64.3,0,47.764423,335,454,73.9,65.4,0,50.94274,452.33313,177,72.9,65.5,0,35.20421,150,199,70.7,66.1,0,36.23915,195,389,73.9,64.9,0,35.84793,380,587,69.8,63.7,0,67.072556,575,504,74.0,66.0,0,42.711987,507.45703,254,73.4,66.1,0,40.021915,250,178,73.6,66.2,0,52.948658,175.0,359,73.9,65.3,0,39.12563,356.73608,196,71.9,65.3,0,35.660698,185,316,70.6,64.4,0,33.190067,300,304,74.0,64.4,0,34.684685,300.0,220,70.2,64.2,0,54.49774,210,909,68.2,63.4,0,88.641,880,79.6,79.1,79.9,0.0,88.6,87.9,1.0,0.6,29.92
20160911,5,82.5,88.2,43.12101097,52.731275,282,52.7,47.1,5.65,87.6,82.2,-0.1,2.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.7,76.0,60.6,86.0,15,100.0,57.6,86.0,0,76.7,1.85,58.6,1.8125,66.1,0,0,45.4,13.4,0,0,0,73.7,74.9,61.7,68.8,15,100.0,59.8,54.6,0,74.8,1.01,58.6,1.8125,67.6,0,0,96.6,74.4,14.6,3.8,1.7,15,15,96.2,69.1,85.3,100,99.1,0,74.8,1.35,64.586205,64.086205,0,13.1,0,0,1,86.1,1,72,231,65.3,0,29.44336,200,72,68,8450.861,69.7,62.1,44.4,8579.08,270,71.3,62.2,0,34.981503,260,128,69.6,63.2,0,48.348274,125,1056,71.1,63.0,0,27.278318,1000,447,73.6,63.0,0,37.633076,454.7657,655,71.9,63.7,0,44.848335,600,226,70.0,63.4,0,35.72566,200,130,71.6,63.5,0,50.659275,125,350,69.5,63.8,0,34.244904,330,333,71.7,64.4,0,100,650,843,69.9,64.4,0,100,950,514,0,63.4,0,33.0876,500,510,70.6,63.2,0,33.202408,500,183,72.4,63.5,0,47.98986,175,256,70.0,64.0,0,40.861507,245,224,71.2,63.6,0,40.61924,220,360,72.9,63.6,0,33.764038,350.0,162,72.7,64.5,0,32.210373,160,343,73.0,64.1,0,32.383015,335,352,72.9,64.1,0,30.681545,335,202,72.6,64.9,0,38.672985,195,394,74.0,64.3,0,31.717905,380.0,263,69.1,63.7,0,44.74653,245,180,73.1,63.2,0,42.7156,175,261,72.4,63.4,0,44.835136,245,431,72.0,63.1,0,41.053776,420.0,167,71.9,64.3,0,28.55588,160,344,73.6,64.0,0,37.91987,335.0,308,73.5,65.0,0,33.017056,300.0,422,71.8,63.9,0,28.11284,400,214,70.3,64.6,0,39.126743,195,383,72.3,63.5,0,31.841463,380,353,70.0,63.9,0,31.861275,335,179,72.9,62.7,0,56.704285,175,249,72.4,63.5,0,41.593132,245,356,72.4,63.0,0,37.160378,350,167,72.5,63.7,0,36.54174,160,555,74.2,63.3,0,50.601078,552.15027,235,73.8,65.2,0,41.107483,230.0,304,72.9,63.9,0,36.415623,285,202,69.6,64.3,0,43.9741,195,384,73.9,64.0,0,34.102474,380.0,346,70.8,63.1,0,39.79518,335,179,73.0,63.2,0,54.37267,175,252,72.9,63.0,0,44.89649,245,432,72.3,63.4,0,46.4634,420,164,72.7,63.7,0,31.172163,160,347,73.3,63.7,0,35.313057,335.0,91,73.6,65.2,0,32.426804,100,349,72.7,64.4,0,39.933426,335,202,70.9,286.3,0,33.990803,195,392,73.7,63.8,0,38.034084,380.0,345,71.2,63.4,0,43.48139,335,206,73.9,63.3,0,32.0,200.0,301,74.0,63.1,0,44.325638,299.5998,358,73.1,63.4,0,38.781265,350.0,163,72.3,64.1,0,32.073383,160,367,71.6,63.2,0,47.764423,335,429,73.8,64.3,0,49.045692,424.73358,176,72.9,64.3,0,35.20421,150,200,70.6,65.0,0,36.23915,195,391,73.9,63.7,0,35.84793,380,591,69.7,62.6,0,67.072556,575,507,73.9,64.7,0,42.711987,507.45703,255,73.4,64.8,0,40.021915,250,178,73.6,64.9,0,52.948658,175.0,318,73.7,64.1,0,36.60813,314.73596,198,71.7,64.0,0,35.660698,185,319,70.4,63.3,0,33.190067,300,306,74.0,63.2,0,34.684685,300.0,222,70.0,63.2,0,54.49774,210,915,67.9,62.4,0,88.641,880,79.6,79.1,79.9,0.0,88.6,87.9,1.1,1.3,29.92
20160911,10,82.4,88.5,43.09989717,52.731275,281,51.8,46.2,5.65,86.5,81.0,-0.1,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.5,75.7,59.4,83.0,15,100.0,57.6,83.0,0,76.3,1.8,58.6,1.8125,65.1,0,0,43.7,12.8,0,0,0,73.6,74.7,61.1,68.6,15,99.6,59.8,54.7,0,74.7,0.99,58.6,1.8125,67.2,0,0,96.9,74.1,14.6,4.0,0.6,15,15,96.6,69.1,83.7,100,99.1,0,74.8,1.35,64.586205,64.086205,0,12.9,0,0,1,95.2,1,72,229,64.3,0,29.44336,200,72,68,7700.492,69.4,60.9,41.1,7491.0864,269,71.1,61.1,0,34.981503,260,126,69.5,62.2,0,47.906178,125,1042,71.0,62.0,0,27.278318,1000,440,73.7,62.0,0,36.617973,433.1658,649,71.7,62.7,0,44.848335,600,225,69.9,62.4,0,35.72566,200,129,71.5,62.4,0,50.659275,125,348,69.3,62.8,0,34.244904,330,330,71.6,63.5,0,100,650,837,69.7,63.4,0,100,950,513,0,62.4,0,33.0876,500,509,70.5,62.2,0,33.202408,500,182,72.3,62.7,0,47.98986,175,255,69.9,63.2,0,40.861507,245,225,71.1,62.9,0,40.61924,220,358,72.8,62.7,0,33.764038,350.0,163,72.7,63.5,0,32.210373,160,346,73.0,63.2,0,32.383015,335,352,72.9,63.2,0,30.681545,335,203,73.0,64.0,0,38.672985,195,393,73.9,63.4,0,31.717905,380.0,262,68.9,62.9,0,44.74653,245,179,73.0,62.4,0,42.7156,175,260,72.3,62.6,0,44.835136,245,430,71.9,62.3,0,41.053776,420.0,167,71.9,63.4,0,28.55588,160,344,73.6,63.1,0,37.91987,335.0,307,73.4,64.0,0,33.017056,300.0,422,71.8,63.0,0,28.11284,400,213,70.2,63.7,0,39.126743,195,405,72.2,62.6,0,32.134144,380,366,69.9,63.0,0,31.861275,335,176,72.9,61.9,0,56.704285,175,247,72.4,62.7,0,41.593132,245,352,72.3,62.2,0,37.160378,350,165,72.5,62.8,0,36.54174,160,574,74.2,62.4,0,52.15898,582.4497,233,73.7,64.3,0,41.107483,230.0,301,72.9,63.0,0,36.415623,285,198,69.5,63.4,0,43.9741,195,410,73.9,63.1,0,34.69412,380.0,357,70.8,62.2,0,39.79518,335,179,72.9,62.4,0,54.37267,175,252,72.8,62.2,0,44.89649,245,433,72.3,62.6,0,46.4634,420,164,72.7,62.8,0,31.172163,160,343,73.2,62.8,0,35.313057,335.0,91,73.6,64.2,0,32.426804,100,346,72.6,63.5,0,39.933426,335,201,70.8,286.2,0,33.990803,195,391,73.7,62.9,0,38.034084,380.0,343,71.1,62.6,0,43.48139,335,207,73.9,62.5,0,32.0,200.0,299,74.0,62.3,0,44.325638,299.5998,357,73.1,62.5,0,38.781265,350.0,163,72.3,63.2,0,32.073383,160,371,71.5,62.3,0,47.764423,335,393,73.7,63.5,0,46.97513,397.133,175,72.8,63.3,0,35.20421,150,200,70.5,64.1,0,36.23915,195,392,73.9,62.8,0,35.84793,380,589,69.5,61.8,0,67.072556,575,508,73.9,63.7,0,42.711987,507.45703,255,73.3,63.8,0,40.021915,250,179,73.5,64.0,0,52.948658,175.0,272,73.5,63.3,0,33.906425,272.73618,198,71.5,63.1,0,35.660698,185,318,70.4,62.5,0,33.190067,300,306,73.9,62.3,0,34.684685,300.0,221,69.8,62.3,0,54.49774,210,915,67.7,61.7,0,88.641,880,79.6,79.0,79.9,0.0,88.6,87.9,-0.7,0.2,29.92
20160911,15,82.3,88.5,42.9969847,52.731275,279,50.5,44.9,5.65,85.7,80.2,-0.1,2.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.3,74.6,56.4,72.0,15,98.9,57.6,72.0,0,75.5,1.85,58.6,1.8125,64.4,0,0,36.6,11.4,0,0,0,73.5,74.6,60.6,68.6,15,98.9,59.8,57.2,0,74.6,0.98,58.6,1.8125,66.8,0,0,97.0,74.2,15.5,4.1,0.7,15,15,96.8,67.1,83.8,100,100.0,0,80.5,1.3,64.586205,64.086205,0,12.9,0,0,1,100.0,1,72,233,62.8,0,29.44336,200,72,68,2611.5657,69.3,58.9,13.7,2200.0,256,71.0,59.3,0,34.796547,260,127,69.4,60.6,0,49.134224,125,1028,70.8,60.5,0,26.134548,1000,395,73.7,59.9,0,32.706116,389.9657,610,71.4,61.3,0,43.20275,600,217,69.8,60.6,0,34.672382,200,125,71.2,60.9,0,50.191,125,336,69.1,61.1,0,33.10951,330,334,71.4,62.0,0,100,650,845,69.5,61.7,0,100,950,513,0,60.7,0,32.227547,500,509,70.4,60.4,0,32.748253,500,182,72.2,62.0,0,47.98986,175,258,69.7,62.5,0,40.861507,245,224,71.0,62.1,0,40.61924,220,360,72.6,62.0,0,33.764038,350.0,163,72.7,62.8,0,32.210373,160,343,72.9,62.4,0,32.383015,335,354,72.9,62.4,0,30.681545,335,202,73.0,63.2,0,38.672985,195,395,73.9,62.7,0,31.717905,380.0,261,68.8,62.1,0,44.74653,245,179,73.0,61.8,0,42.7156,175,260,72.3,61.9,0,44.835136,245,430,71.8,61.6,0,41.053776,420.0,167,71.8,62.7,0,28.55588,160,343,73.5,62.4,0,37.91987,335.0,308,73.3,63.2,0,33.017056,300.0,421,71.7,62.2,0,28.11284,400,213,70.1,62.9,0,39.126743,195,384,72.2,61.9,0,31.67073,380,362,69.9,62.3,0,31.861275,335,176,72.9,61.3,0,57.590096,175,247,72.4,62.0,0,42.034344,245,354,72.2,61.5,0,37.59317,350,165,72.5,62.0,0,36.54174,160,643,74.1,61.7,0,55.765457,643.04987,233,73.6,63.5,0,41.107483,230.0,300,72.9,62.2,0,36.415623,285,199,69.4,62.6,0,43.9741,195,390,73.9,62.3,0,34.69412,380.0,339,70.7,61.5,0,39.79518,335,179,72.8,61.7,0,54.37267,175,251,72.8,61.5,0,44.89649,245,432,72.2,61.8,0,46.4634,420,163,72.6,62.1,0,31.172163,160,343,73.1,62.0,0,35.313057,335.0,91,73.5,63.4,0,32.426804,100,348,72.6,62.8,0,39.933426,335,201,70.8,286.2,0,33.990803,195,390,73.7,62.2,0,38.034084,380.0,344,71.0,61.9,0,43.48139,335,209,73.9,61.7,0,32.0,200.0,299,74.0,61.6,0,44.325638,299.5998,358,73.1,61.8,0,38.781265,350.0,162,72.3,62.5,0,32.073383,160,368,71.4,61.6,0,47.764423,335,366,73.7,63.0,0,45.65645,369.533,179,72.8,62.6,0,35.20421,150,200,70.4,63.4,0,36.23915,195,393,73.8,62.1,0,35.84793,380,588,69.4,61.2,0,67.072556,575,510,73.8,62.9,0,42.711987,507.45703,256,73.2,63.0,0,40.021915,250,179,73.5,63.2,0,52.520813,175.0,220,73.5,62.6,0,31.56085,230.73618,199,71.3,62.4,0,35.660698,185,315,70.2,61.8,0,33.190067,300,307,73.8,61.7,0,34.684685,300.0,222,69.6,61.6,0,54.49774,210,915,67.5,61.0,0,88.641,880,79.6,79.0,79.9,0.0,88.6,87.9,1.1,0.0,29.92
20160911,20,82.2,88.6,42.92138125,52.731275,278,50.3,45.2,5.65,84.6,79.7,-0.1,2.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.2,74.9,56.6,77.0,15,94.1,57.6,77.0,0,75.6,1.85,58.6,1.8125,63.4,0,0,40.1,12.0,0,0,0,73.5,74.6,59.8,67.9,15,97.9,59.8,55.6,0,74.4,1.02,58.6,1.8125,66.3,0,0,97.2,73.2,15.0,3.6,1.2,15,15,96.8,67.1,83.8,100,99.5,0,80.5,1.3,64.586205,64.086205,0,12.9,0,0,1,100.0,1,72,234,61.4,0,29.44336,200,72,68,5296.044,69.5,58.4,27.6,5228.7207,276,70.8,57.8,0,36.140568,260,129,69.2,58.8,0,48.385117,125,1060,70.6,58.5,0,27.462795,1000,364,73.9,59.2,0,29.63605,368.3657,658,71.2,59.3,0,45.143066,600,216,69.7,59.1,0,34.672382,200,129,70.9,59.1,0,49.858288,125,337,69.0,59.5,0,34.891953,330,330,71.2,60.0,0,100,650,843,69.0,60.1,0,100,950,513,0,59.0,0,33.124462,500,510,70.3,58.8,0,33.644287,500,183,72.1,61.3,0,47.98986,175,258,69.6,61.8,0,40.861507,245,226,70.8,61.5,0,40.61924,220,363,72.5,61.3,0,33.764038,350.0,163,72.7,62.0,0,32.210373,160,346,72.9,61.8,0,32.383015,335,355,72.8,61.7,0,30.681545,335,204,73.0,62.6,0,38.672985,195,396,73.8,62.0,0,31.717905,380.0,264,68.6,61.4,0,44.74653,245,180,72.9,61.1,0,42.7156,175,262,72.3,61.3,0,44.835136,245,433,71.7,61.0,0,41.053776,420.0,167,71.8,62.0,0,28.55588,160,346,73.5,61.6,0,37.91987,335.0,308,73.3,62.5,0,33.017056,300.0,423,71.6,61.5,0,28.11284,400,215,70.0,62.3,0,39.126743,195,391,72.1,61.2,0,32.426826,380,363,69.8,61.7,0,31.861275,335,178,72.8,60.6,0,57.590096,175,249,72.3,61.3,0,42.034344,245,354,72.2,60.8,0,37.59317,350,165,72.5,61.4,0,36.54174,160,647,74.0,61.0,0,55.765457,643.04987,234,73.6,62.8,0,41.107483,230.0,305,72.9,61.4,0,36.415623,285,200,69.4,62.0,0,43.9741,195,394,73.9,61.6,0,34.69412,380.0,340,70.6,60.8,0,39.79518,335,180,72.8,61.0,0,54.37267,175,252,72.7,60.9,0,44.89649,245,433,72.1,61.2,0,46.4634,420,164,72.6,61.4,0,31.172163,160,345,73.0,61.4,0,35.313057,335.0,90,73.4,62.7,0,32.426804,100,348,72.5,62.1,0,39.933426,335,203,70.7,286.1,0,33.990803,195,397,73.6,61.6,0,38.034084,380.0,347,70.9,61.2,0,43.48139,335,208,73.8,61.1,0,32.0,200.0,301,73.9,61.0,0,44.325638,299.5998,360,73.0,61.1,0,38.781265,350.0,163,72.2,61.8,0,32.073383,160,381,71.2,61.0,0,47.764423,335,314,73.7,62.5,0,42.26721,314.333,185,72.8,61.9,0,35.20421,150,202,70.4,62.7,0,36.23915,195,392,73.8,61.4,0,35.84793,380,596,69.2,60.5,0,67.072556,575,463,73.7,62.4,0,39.530666,463.95682,260,73.2,62.4,0,40.021915,250,182,73.4,62.5,0,52.092968,175.0,197,73.4,62.1,0,27.041632,190.0,201,71.2,61.7,0,35.660698,185,322,70.1,61.1,0,33.190067,300,307,73.7,61.0,0,34.3925,300.0,224,69.4,61.0,0,54.49774,210,926,67.4,60.4,0,88.641,880,79.6,79.1,79.9,0.0,88.6,88.0,1.1,0.0,29.92
20160911,25,82.2,89.9,43.27342864,52.731275,279,50.0,44.8,5.65,84.6,79.6,-0.1,2.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.0,74.6,56.2,76.0,15,90.9,57.6,75.9,0,75.3,1.8,58.6,1.8125,62.6,0,0,39.1,11.8,0,0,0,73.4,74.4,59.6,67.3,15,96.7,59.8,57.1,0,74.3,1.02,58.6,1.8125,65.7,0,0,97.7,72.7,15.5,4.0,0.9,15,15,97.2,67.1,83.4,100,99.0,0,80.5,1.3,64.586205,64.086205,0,12.8,0,0,1,100.0,1,72,229,61.2,0,29.44336,200,72,68,4573.3335,69.4,58.1,22.3,4412.7227,274,70.6,57.8,0,35.240444,260,129,69.0,58.8,0,48.385117,125,1044,70.4,58.4,0,27.462795,1000,391,73.9,58.9,0,32.730873,389.9659,656,71.0,59.2,0,45.143066,600,215,69.6,59.1,0,34.672382,200,129,70.6,59.2,0,49.858288,125,337,68.8,59.6,0,34.891953,330,332,71.0,60.1,0,100,650,840,68.8,60.2,0,100,950,512,0,58.9,0,33.124462,500,510,70.1,58.8,0,33.644287,500,183,72.1,60.8,0,47.98986,175,257,69.5,61.3,0,40.861507,245,225,70.7,61.1,0,40.61924,220,362,72.4,60.9,0,33.764038,350.0,163,72.6,61.5,0,32.210373,160,347,72.8,61.2,0,32.383015,335,355,72.8,61.2,0,30.681545,335,204,72.4,62.1,0,38.672985,195,395,73.8,61.5,0,31.717905,380.0,263,68.5,60.9,0,44.74653,245,180,72.9,60.7,0,42.7156,175,261,72.2,60.8,0,44.835136,245,432,71.6,60.5,0,41.053776,420.0,168,71.8,61.5,0,28.55588,160,343,73.4,61.1,0,37.91987,335.0,308,73.2,62.0,0,33.017056,300.0,422,71.6,61.0,0,28.11284,400,214,69.8,61.8,0,39.126743,195,389,72.0,60.7,0,32.256096,380,364,69.7,61.2,0,31.861275,335,178,72.8,60.2,0,57.590096,175,249,72.3,60.9,0,42.034344,245,354,72.1,60.4,0,38.037987,350,165,72.4,60.9,0,36.54174,160,647,73.9,60.6,0,55.765457,643.04987,234,73.5,62.2,0,41.107483,230.0,302,72.8,60.9,0,36.415623,285,200,69.3,61.5,0,43.9741,195,396,73.9,61.1,0,34.69412,380.0,338,70.6,60.4,0,39.79518,335,179,72.7,60.5,0,54.37267,175,252,72.7,60.5,0,44.89649,245,433,72.1,60.7,0,46.4634,420,164,72.5,60.9,0,31.172163,160,346,72.9,60.8,0,35.313057,335.0,90,73.3,62.1,0,32.426804,100,346,72.5,61.5,0,39.933426,335,202,70.6,286.2,0,33.990803,195,391,73.6,61.0,0,38.034084,380.0,345,70.8,60.7,0,43.48139,335,207,73.8,60.6,0,32.0,200.0,301,73.8,60.6,0,44.325638,299.5998,359,72.9,60.7,0,38.781265,350.0,164,72.2,61.3,0,32.073383,160,380,71.1,60.5,0,47.764423,335,282,73.8,62.0,0,41.36495,286.733,183,72.7,61.4,0,35.20421,150,202,70.3,62.2,0,36.23915,195,391,73.8,60.9,0,35.84793,380,595,69.0,60.1,0,67.072556,575,374,73.8,61.9,0,35.708237,376.95682,261,73.0,61.9,0,40.021915,250,179,73.2,62.0,0,51.584183,175.0,196,73.5,61.7,0,29.006508,190.0,202,71.1,61.3,0,35.660698,185,320,70.0,60.8,0,33.190067,300,307,73.7,60.5,0,34.3925,300.0,223,69.2,60.5,0,54.49774,210,923,67.2,60.0,0,88.641,880,79.6,79.0,79.9,0.0,88.6,88.0,0.8,1.8,29.92
20160911,30,82.2,89.6,43.19215577,52.731275,276,49.7,44.5,5.6,84.5,79.6,-0.2,2.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,74.3,55.4,75.0,15,86.3,57.6,75.0,0,75.1,1.8,58.6,1.8125,61.7,0,0,38.4,11.7,0,0,0,73.4,74.5,59.4,67.6,15,95.5,59.8,56.2,0,74.4,1.0,58.6,1.8125,65.1,0,0,97.7,72.9,15.2,3.9,0.6,15,15,97.1,67.1,83.0,100,99.1,0,80.5,1.3,64.586205,64.086205,0,12.7,0,0,1,100.0,1,72,232,60.6,0,29.44336,200,72,68,4023.1768,69.4,57.4,15.2,3732.7227,274,70.5,57.1,0,35.240444,260,129,68.9,58.1,0,48.385117,125,1040,70.4,57.8,0,27.462795,1000,389,73.8,58.2,0,32.025253,389.9659,655,70.7,58.6,0,45.143066,600,216,69.4,58.4,0,34.672382,200,129,70.4,58.5,0,49.858288,125,336,68.7,58.8,0,34.891953,330,331,70.9,59.4,0,100,650,841,68.4,59.4,0,100,950,512,0,58.3,0,33.124462,500,510,70.0,58.1,0,33.644287,500,182,72.1,60.5,0,47.98986,175,256,69.4,61.1,0,40.861507,245,225,70.6,60.8,0,40.61924,220,362,72.4,60.6,0,33.764038,350.0,163,72.6,61.2,0,32.210373,160,345,72.7,60.9,0,32.383015,335,354,72.7,60.8,0,30.681545,335,203,72.2,61.7,0,38.672985,195,393,73.7,61.1,0,31.717905,380.0,263,68.4,60.6,0,44.74653,245,179,72.8,60.4,0,42.7156,175,260,72.2,60.6,0,44.835136,245,431,71.5,60.2,0,41.053776,420.0,168,71.7,61.2,0,28.55588,160,344,73.4,60.8,0,37.91987,335.0,308,73.1,61.6,0,33.017056,300.0,420,71.5,60.7,0,28.11284,400,213,69.7,61.4,0,39.126743,195,411,71.9,60.4,0,32.2439,380,356,69.6,60.9,0,31.861275,335,177,72.7,60.0,0,57.590096,175,247,72.2,60.6,0,42.034344,245,353,72.1,60.1,0,38.037987,350,165,72.3,60.6,0,36.54174,160,642,73.8,60.3,0,55.765457,643.04987,233,73.4,61.8,0,41.107483,230.0,302,72.7,60.6,0,36.415623,285,199,69.2,61.1,0,43.9741,195,394,73.8,60.8,0,34.69412,380.0,340,70.6,60.1,0,39.79518,335,178,72.6,60.3,0,54.37267,175,251,72.6,60.2,0,44.89649,245,432,72.0,60.5,0,46.4634,420,163,72.5,60.5,0,31.172163,160,345,72.8,60.5,0,35.313057,335.0,91,73.3,61.7,0,32.426804,100,347,72.4,61.2,0,39.933426,335,201,70.5,286.5,0,33.990803,195,388,73.5,60.7,0,38.034084,380.0,343,70.7,60.5,0,43.48139,335,206,73.7,60.4,0,32.0,200.0,299,73.8,60.4,0,44.325638,299.5998,358,72.8,60.4,0,38.781265,350.0,163,72.2,61.0,0,32.073383,160,376,71.0,60.2,0,47.764423,335,282,73.8,61.6,0,41.36495,286.733,182,72.7,61.0,0,35.20421,150,201,70.2,61.9,0,36.23915,195,391,73.7,60.6,0,35.84793,380,589,68.9,59.9,0,67.072556,575,373,73.8,61.6,0,35.708237,376.95682,259,72.9,61.6,0,40.021915,250,178,73.1,61.7,0,51.584183,175.0,196,73.5,61.4,0,29.006508,190.0,201,70.9,61.0,0,35.660698,185,319,69.9,60.4,0,33.190067,300,306,73.7,60.2,0,34.3925,300.0,222,69.0,60.3,0,54.49774,210,920,67.0,59.8,0,88.641,880,79.6,79.0,79.9,0.0,88.6,88.0,-0.6,0.4,29.92
20160911,35,82.1,89.9,43.16967584,52.731275,279,49.8,44.8,5.6,84.1,79.5,-0.1,2.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,73.9,54.8,73.5,15,80.2,58.0,73.5,0,74.7,1.8,59.0,1.8125,61.0,0,0,37.3,11.5,0,0,0,73.3,74.6,59.1,67.7,15,94.0,60.0,54.1,0,74.5,1.01,59.0,1.8125,64.9,0,0,97.7,73.1,14.6,3.9,0.9,15,15,97.2,67.1,82.6,100,99.4,0,80.5,1.3,64.706894,64.206894,0,12.7,0,0,1,100.0,1,72,229,60.1,0,29.44336,200,72,68,3024.2644,69.4,57.0,11.0,3052.7227,271,70.4,56.4,0,34.180023,260,129,68.8,57.5,0,48.385117,125,1057,70.3,57.1,0,27.462795,1000,359,73.8,57.7,0,28.187672,368.3657,658,70.5,57.9,0,45.143066,600,217,69.2,57.8,0,34.672382,200,130,70.2,57.8,0,49.858288,125,337,68.5,58.3,0,34.891953,330,332,70.7,58.7,0,100,650,845,68.2,58.8,0,100,950,512,0,57.6,0,33.124462,500,510,69.8,57.4,0,33.644287,500,183,72.0,60.3,0,47.98986,175,259,69.2,60.8,0,40.861507,245,226,70.6,60.5,0,40.61924,220,363,72.3,60.3,0,33.764038,350.0,163,72.6,60.9,0,32.210373,160,346,72.6,60.6,0,32.383015,335,354,72.6,60.5,0,30.681545,335,204,72.1,61.4,0,38.672985,195,400,73.6,60.9,0,31.119457,380.0,258,68.3,60.4,0,44.74653,245,180,72.8,60.2,0,42.7156,175,263,72.2,60.3,0,44.835136,245,433,71.4,60.0,0,41.053776,420.0,167,71.7,60.9,0,28.55588,160,344,73.3,60.6,0,37.91987,335.0,307,73.1,61.2,0,33.017056,300.0,422,71.4,60.4,0,28.11284,400,214,69.5,61.1,0,39.126743,195,404,71.8,60.2,0,32.07317,380,360,69.5,60.7,0,31.861275,335,178,72.7,59.8,0,57.590096,175,250,72.2,60.4,0,42.034344,245,356,72.0,59.9,0,38.037987,350,165,72.3,60.3,0,36.54174,160,627,73.7,60.0,0,53.017662,612.7497,234,73.4,61.5,0,41.107483,230.0,305,72.7,60.3,0,36.415623,285,200,69.1,60.9,0,43.9741,195,396,73.8,60.5,0,34.69412,380.0,340,70.6,59.8,0,39.79518,335,179,72.6,60.1,0,54.37267,175,253,72.6,60.0,0,44.89649,245,433,71.9,60.2,0,46.4634,420,164,72.5,60.3,0,31.172163,160,344,72.7,60.2,0,35.313057,335.0,91,73.2,61.3,0,32.426804,100,349,72.4,60.9,0,39.933426,335,201,70.5,286.4,0,33.990803,195,392,73.5,60.4,0,38.034084,380.0,345,70.6,60.2,0,43.48139,335,209,73.7,60.1,0,32.0,200.0,250,73.7,60.2,0,39.671932,245.0,359,72.8,60.1,0,38.781265,350.0,164,72.2,60.6,0,32.073383,160,378,70.8,60.0,0,47.764423,335,284,73.8,61.3,0,41.36495,286.733,184,72.6,60.8,0,35.20421,150,201,70.1,61.7,0,36.23915,195,392,73.7,60.3,0,35.84793,380,596,68.7,59.6,0,67.072556,575,375,73.8,61.4,0,35.708237,376.95682,262,72.8,61.3,0,40.021915,250,178,73.0,61.4,0,51.584183,175.0,195,73.5,61.2,0,28.55213,190.0,202,70.8,60.7,0,35.660698,185,321,69.8,60.2,0,33.190067,300,308,73.6,60.0,0,34.3925,300.0,223,68.9,60.0,0,54.49774,210,924,66.8,59.6,0,88.641,880,79.6,78.9,79.9,0.0,88.6,88.0,1.0,-0.2,29.92
20160911,40,82.0,90.4,43.20071873,52.731275,278,49.4,44.6,5.65,84.0,79.4,-0.2,2.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.9,73.7,54.1,72.5,15,73.1,58.0,72.5,0,74.5,1.8,59.0,1.8125,60.4,0,0,36.6,11.5,0,0,0,73.3,74.4,59.0,67.2,15,92.4,60.0,58.1,0,74.3,0.99,59.0,1.8125,64.6,0,0,97.9,72.7,17.7,3.9,0.9,15,15,97.5,67.1,82.4,100,99.2,0,80.5,1.3,64.706894,64.206894,0,12.6,0,0,1,100.0,1,72,230,59.5,0,29.44336,200,72,68,2611.5657,69.5,56.4,13.0,2508.7207,268,70.2,55.8,0,34.180023,260,128,68.6,56.9,0,48.385117,125,1045,70.2,56.6,0,27.462795,1000,370,73.7,57.1,0,29.920773,368.3657,655,70.3,57.4,0,45.143066,600,215,69.1,57.2,0,34.672382,200,129,70.1,57.3,0,49.858288,125,336,68.3,57.7,0,34.891953,330,331,70.6,58.1,0,100,650,840,67.9,58.3,0,100,950,512,0,57.0,0,33.124462,500,510,69.7,56.9,0,33.644287,500,183,72.0,60.1,0,47.98986,175,256,69.2,60.7,0,40.861507,245,225,70.5,60.4,0,40.61924,220,361,72.2,60.2,0,33.764038,350.0,163,72.5,60.7,0,32.210373,160,346,72.6,60.4,0,32.383015,335,354,72.5,60.3,0,30.681545,335,203,72.1,61.2,0,38.672985,195,398,73.6,60.7,0,30.673552,380.0,257,68.3,60.2,0,44.74653,245,180,72.7,60.1,0,42.7156,175,259,72.1,60.2,0,44.835136,245,431,71.3,59.8,0,41.053776,420.0,167,71.7,60.7,0,28.55588,160,345,73.3,60.4,0,37.91987,335.0,307,73.0,61.0,0,33.017056,300.0,420,71.3,60.2,0,28.11284,400,213,69.4,60.9,0,39.126743,195,396,71.7,60.0,0,32.07317,380,360,69.4,60.5,0,31.861275,335,179,72.6,59.6,0,57.590096,175,250,72.2,60.3,0,42.034344,245,357,72.0,59.7,0,38.037987,350,166,72.3,60.2,0,36.54174,160,557,73.6,59.9,0,49.60746,552.14984,235,73.3,61.3,0,41.107483,230.0,305,72.6,60.1,0,36.415623,285,201,69.0,60.7,0,43.9741,195,393,73.8,60.3,0,34.2563,380.0,344,70.5,59.7,0,39.79518,335,179,72.6,59.9,0,54.37267,175,250,72.5,59.8,0,44.89649,245,428,71.8,60.0,0,46.4634,420,163,72.5,60.1,0,31.172163,160,345,72.7,60.1,0,35.313057,335.0,92,73.1,61.1,0,32.426804,100,349,72.4,60.8,0,39.933426,335,201,70.4,286.2,0,33.990803,195,388,73.4,60.2,0,38.034084,380.0,344,70.5,60.1,0,43.48139,335,209,73.6,59.9,0,32.0,200.0,249,73.7,60.2,0,39.671932,245.0,357,72.7,60.0,0,38.781265,350.0,163,72.1,60.5,0,32.073383,160,379,70.7,59.8,0,47.764423,335,282,73.8,61.1,0,41.36495,286.733,183,72.6,60.5,0,35.20421,150,201,70.0,61.5,0,36.23915,195,388,73.6,60.2,0,35.84793,380,589,68.6,59.5,0,67.072556,575,373,73.8,61.1,0,35.708237,376.95682,259,72.7,61.0,0,40.021915,250,178,72.9,61.2,0,51.584183,175.0,195,73.5,61.0,0,28.55213,190.0,202,70.7,60.5,0,35.660698,185,318,69.6,60.0,0,33.190067,300,306,73.6,59.8,0,34.3925,300.0,222,68.8,59.9,0,54.49774,210,917,66.7,59.4,0,88.641,880,79.6,78.9,79.9,0.0,88.6,88.0,1.6,-0.2,29.92
20160911,45,81.9,90.9,43.23111586,52.731275,279,49.5,44.8,5.65,83.7,79.3,-0.2,2.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.9,73.4,53.7,71.5,15,65.1,58.0,71.5,0,74.3,1.8,59.0,1.8125,60.1,0,0,35.7,11.3,0,0,0,73.3,74.5,58.8,67.3,15,90.9,60.0,55.2,0,74.3,1.03,59.0,1.8125,64.3,0,0,98.0,72.8,15.0,3.6,0.9,15,15,97.4,67.1,82.4,100,100.0,0,80.5,1.3,64.706894,64.206894,0,12.6,0,0,1,100.0,1,72,233,59.1,0,29.44336,200,72,68,2123.706,69.6,56.1,12.8,2200.0,270,70.1,55.3,0,34.180023,260,129,68.5,56.4,0,48.385117,125,1075,70.1,56.0,0,27.462795,1000,348,73.8,56.8,0,25.748947,346.7657,656,70.2,56.8,0,45.143066,600,217,68.9,56.7,0,34.672382,200,129,69.9,56.8,0,49.858288,125,338,68.3,57.2,0,34.891953,330,332,70.4,57.6,0,100,650,843,67.7,57.7,0,100,950,513,0,56.5,0,33.124462,500,510,69.6,56.3,0,33.644287,500,184,71.9,60.0,0,47.98986,175,258,69.1,60.5,0,40.861507,245,227,70.4,60.2,0,40.61924,220,366,72.1,60.0,0,33.764038,350.0,163,72.5,60.5,0,32.210373,160,349,72.6,60.3,0,32.383015,335,356,72.4,60.1,0,30.681545,335,205,72.3,61.1,0,38.672985,195,392,73.5,60.5,0,30.227646,380.0,264,68.2,60.0,0,44.74653,245,181,72.7,59.9,0,42.7156,175,262,72.1,60.0,0,44.835136,245,434,71.2,59.7,0,41.053776,420.0,167,71.7,60.6,0,28.55588,160,346,73.2,60.2,0,37.91987,335.0,308,73.0,60.8,0,33.017056,300.0,422,71.3,60.0,0,28.11284,400,215,69.3,60.7,0,39.126743,195,385,71.7,59.8,0,31.817072,380,367,69.4,60.3,0,31.861275,335,180,72.6,59.5,0,57.590096,175,251,72.1,60.1,0,42.034344,245,358,71.9,59.6,0,38.037987,350,166,72.3,60.0,0,36.54174,160,492,73.6,59.8,0,45.91511,491.54987,236,73.2,61.1,0,41.107483,230.0,304,72.6,59.9,0,36.415623,285,202,68.9,60.5,0,43.9741,195,414,73.7,60.1,0,34.2563,380.0,365,70.4,59.5,0,39.79518,335,180,72.5,59.8,0,54.37267,175,252,72.4,59.7,0,44.89649,245,433,71.7,59.9,0,46.4634,420,165,72.4,59.9,0,31.172163,160,347,72.6,59.9,0,35.313057,335.0,91,73.0,61.0,0,32.426804,100,351,72.3,60.6,0,39.933426,335,202,70.4,286.2,0,33.990803,195,393,73.4,60.1,0,38.034084,380.0,347,70.5,59.9,0,43.48139,335,212,73.6,59.8,0,32.0,200.0,252,73.7,60.0,0,39.671932,245.0,362,72.6,59.8,0,38.781265,350.0,164,72.1,60.3,0,32.073383,160,383,70.6,59.7,0,47.764423,335,235,73.7,60.9,0,37.513016,231.53299,196,72.5,60.3,0,35.20421,150,202,69.9,61.3,0,36.23915,195,396,73.6,60.0,0,35.84793,380,593,68.5,59.4,0,67.072556,575,376,73.8,61.0,0,35.708237,376.95682,262,72.7,60.9,0,40.021915,250,179,72.9,61.0,0,51.584183,175.0,195,73.5,60.8,0,28.55213,190.0,202,70.6,60.3,0,35.660698,185,320,69.5,59.9,0,33.190067,300,308,73.5,59.7,0,34.3925,300.0,224,68.7,59.7,0,54.49774,210,927,66.6,59.3,0,88.641,880,79.6,78.9,79.9,0.0,88.6,88.0,1.0,1.8,29.92
20160911,50,81.8,91.5,43.28761834,52.731275,277,49.4,44.7,5.65,83.7,79.2,-0.2,2.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.9,73.4,53.9,71.5,15,57.3,58.0,71.5,0,74.3,1.85,59.0,1.8125,59.7,0,0,35.9,11.4,0,0,0,73.2,74.3,58.6,66.8,15,89.2,60.0,55.1,0,74.2,1.01,59.0,1.8125,64.1,0,0,98.1,72.3,14.9,3.8,0.7,15,15,97.4,67.1,82.4,100,98.9,0,80.5,1.3,64.706894,64.206894,0,12.6,0,0,1,100.0,1,72,231,59.0,0,29.44336,200,72,68,2123.706,69.9,56.1,15.9,2200.0,271,69.9,55.2,0,34.180023,260,129,68.4,56.2,0,48.385117,125,1051,70.0,55.8,0,27.462795,1000,345,73.9,56.7,0,25.748947,346.7657,661,69.9,56.6,0,45.143066,600,217,68.7,56.5,0,34.672382,200,130,69.6,56.6,0,49.858288,125,338,68.2,57.1,0,34.891953,330,333,70.3,57.5,0,100,650,845,67.5,57.7,0,100,950,513,0,56.3,0,33.124462,500,510,69.4,56.2,0,33.644287,500,183,71.8,59.9,0,47.98986,175,257,69.0,60.4,0,40.861507,245,226,70.4,60.1,0,40.61924,220,362,72.1,59.9,0,33.764038,350.0,163,72.4,60.4,0,32.210373,160,347,72.5,60.1,0,32.383015,335,356,72.4,60.0,0,30.681545,335,204,72.4,60.9,0,38.672985,195,387,73.5,60.4,0,30.227646,380.0,262,68.2,59.9,0,44.74653,245,179,72.6,59.8,0,42.7156,175,261,72.0,59.9,0,44.835136,245,432,71.1,59.6,0,41.053776,420.0,167,71.6,60.4,0,28.55588,160,341,73.2,60.1,0,37.320057,335.0,307,72.9,60.7,0,33.017056,300.0,421,71.3,59.9,0,28.11284,400,214,69.2,60.6,0,39.126743,195,377,71.6,59.7,0,32.09756,380,357,69.3,60.2,0,31.861275,335,180,72.5,59.4,0,57.590096,175,252,72.1,60.0,0,42.034344,245,360,71.8,59.5,0,38.037987,350,167,72.2,59.9,0,36.54174,160,433,73.6,59.7,0,42.836113,430.94986,238,73.2,61.0,0,41.107483,230.0,306,72.5,59.9,0,36.415623,285,203,68.9,60.4,0,43.9741,195,404,73.7,60.0,0,34.2563,380.0,357,70.4,59.4,0,39.79518,335,179,72.5,59.7,0,54.37267,175,252,72.4,59.6,0,44.89649,245,429,71.7,59.8,0,46.4634,420,164,72.4,59.8,0,31.172163,160,345,72.5,59.8,0,35.313057,335.0,90,73.0,60.8,0,32.426804,100,350,72.3,60.4,0,39.933426,335,201,70.3,286.2,0,33.990803,195,395,73.3,59.9,0,38.034084,380.0,344,70.4,59.8,0,43.48139,335,209,73.5,59.7,0,32.0,200.0,249,73.7,60.0,0,39.671932,245.0,359,72.6,59.7,0,38.781265,350.0,163,72.1,60.2,0,32.073383,160,378,70.4,59.5,0,47.764423,335,232,73.8,60.7,0,37.513016,231.53299,190,72.5,60.2,0,35.20421,150,201,69.9,61.2,0,36.23915,195,388,73.5,59.9,0,35.84793,380,588,68.4,59.2,0,67.072556,575,337,73.8,60.8,0,34.038948,335.0,262,72.6,60.8,0,40.021915,250,178,72.8,60.9,0,51.584183,175.0,195,73.5,60.7,0,28.55213,190.0,202,70.5,60.2,0,35.660698,185,321,69.4,59.8,0,33.190067,300,306,73.5,59.6,0,34.3925,300.0,223,68.5,59.6,0,54.49774,210,920,66.5,59.1,0,88.641,880,79.6,78.9,79.9,0.0,88.6,88.0,1.1,1.2,29.92
