20160911,55,81.6,91.6,43.1058862,52.731275,280,49.4,44.8,5.65,83.5,79.1,-0.1,2.25,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.0,73.5,54.4,71.5,15,50.1,58.0,71.5,0,74.3,1.8,59.0,1.8125,59.5,0,0,35.9,11.4,0,0,0,73.2,74.2,58.4,67.0,15,87.4,60.0,55.4,0,74.1,1.0,59.0,1.8125,63.8,0,0,97.9,72.5,15.1,3.9,0.6,15,15,97.2,67.1,82.4,100,99.6,0,80.5,1.3,64.706894,64.206894,0,12.6,0,0,1,100.0,1,72,231,59.3,0,29.44336,200,72,68,2123.706,69.9,56.6,17.9,2200.0,268,69.7,55.7,0,34.180023,260,129,68.3,56.6,0,48.385117,125,1079,69.9,56.1,0,27.462795,1000,345,73.9,57.1,0,25.043327,346.7657,655,69.8,56.9,0,45.143066,600,217,68.6,57.0,0,34.672382,200,128,69.5,57.0,0,49.858288,125,336,68.1,57.5,0,34.891953,330,332,70.2,57.8,0,100,650,840,67.4,58.0,0,100,950,513,0,56.7,0,33.124462,500,510,69.3,56.6,0,33.644287,500,183,71.7,59.7,0,47.98986,175,257,68.9,60.1,0,40.861507,245,226,70.3,59.9,0,40.61924,220,361,72.0,59.6,0,33.764038,350.0,163,72.4,60.1,0,32.210373,160,344,72.5,59.9,0,32.383015,335,355,72.3,59.8,0,30.681545,335,204,72.3,60.7,0,38.672985,195,386,73.4,60.2,0,30.521006,380.0,263,68.0,59.7,0,44.74653,245,179,72.5,59.6,0,42.7156,175,261,72.0,59.7,0,44.835136,245,430,71.0,59.4,0,41.053776,420.0,167,71.6,60.2,0,28.55588,160,340,73.1,59.9,0,37.320057,335.0,307,72.8,60.5,0,33.017056,300.0,420,71.2,59.6,0,28.11284,400,213,69.1,60.4,0,39.126743,195,395,71.5,59.5,0,31.804878,380,362,69.2,60.0,0,31.861275,335,179,72.5,59.1,0,57.590096,175,251,72.1,59.8,0,42.034344,245,359,71.7,59.2,0,38.037987,350,166,72.2,59.7,0,36.54174,160,374,73.6,59.5,0,39.757114,370.35,237,73.1,60.8,0,41.107483,230.0,304,72.4,59.6,0,36.415623,285,203,68.7,60.2,0,43.9741,195,418,73.7,59.8,0,34.2563,380.0,366,70.4,59.2,0,39.79518,335,179,72.4,59.4,0,54.37267,175,251,72.3,59.3,0,44.89649,245,432,71.6,59.5,0,46.4634,420,164,72.4,59.6,0,31.172163,160,343,72.5,59.5,0,35.313057,335.0,92,72.9,60.6,0,32.426804,100,350,72.2,60.2,0,39.933426,335,202,70.2,286.2,0,33.990803,195,393,73.3,59.7,0,38.034084,380.0,344,70.4,59.6,0,43.48139,335,211,73.5,59.5,0,32.0,200.0,249,73.6,59.7,0,39.671932,245.0,359,72.5,59.5,0,38.781265,350.0,163,72.0,60.0,0,32.073383,160,379,70.4,59.3,0,47.764423,335,233,73.8,60.6,0,37.513016,231.53299,189,72.4,60.0,0,35.20421,150,201,69.8,61.0,0,36.23915,195,393,73.4,59.7,0,35.84793,380,590,68.3,59.0,0,67.072556,575,337,73.7,60.8,0,34.038948,335.0,262,72.6,60.6,0,40.021915,250,179,72.7,60.7,0,51.584183,175.0,195,73.5,60.5,0,28.55213,190.0,202,70.5,60.1,0,35.660698,185,319,69.4,59.6,0,33.190067,300,306,73.4,59.3,0,34.3925,300.0,222,68.4,59.4,0,54.49774,210,920,66.3,58.9,0,88.641,880,79.6,78.9,79.9,0.0,88.6,88.0,1.1,0.0,29.92
20160911,100,81.5,91.6,43.00201691,52.731275,277,49.2,44.6,5.65,83.4,79.0,-0.2,2.4,0,0,0,5,100,100.0,0,1,0,0,0,200,72,7.5,5.65,7.5,200,72.0,73.5,55.3,71.5,15,44.3,58.0,71.5,0,74.4,1.85,59.0,1.8125,59.4,0,0,36.2,11.4,0,0,0,73.1,74.2,58.3,67.0,15,85.5,60.0,53.4,0,74.2,1.0,59.0,1.8125,63.5,0,0,97.9,72.5,14.4,3.9,0.7,15,15,97.4,67.1,82.4,100,99.0,0,80.5,1.3,64.706894,64.206894,0,12.7,0,0,1,100.0,0,72,231,59.8,0,29.44336,200,72,68,2611.5657,69.9,57.2,17.5,2200.0,270,69.7,56.4,0,34.180023,260,129,68.3,57.2,0,48.385117,125,1069,69.9,56.7,0,27.462795,1000,341,73.9,57.7,0,25.043327,346.7657,660,69.7,57.4,0,45.143066,600,217,68.4,57.6,0,34.672382,200,129,69.4,57.6,0,49.858288,125,339,68.0,58.1,0,34.891953,330,333,70.2,58.3,0,100,650,845,67.3,58.6,0,100,950,514,0,57.3,0,33.124462,500,510,69.2,57.2,0,33.644287,500,182,71.7,59.5,0,47.98986,175,256,68.8,60.0,0,40.861507,245,224,70.2,59.7,0,40.61924,220,361,71.9,59.5,0,33.764038,350.0,163,72.3,60.0,0,32.210373,160,343,72.4,59.8,0,32.383015,335,353,72.2,59.6,0,30.681545,335,203,72.2,60.6,0,38.672985,195,385,73.4,60.0,0,30.521006,380.0,262,68.0,59.5,0,44.74653,245,179,72.5,59.5,0,42.7156,175,259,71.9,59.5,0,44.835136,245,430,70.9,59.2,0,41.053776,420.0,167,71.6,60.1,0,28.55588,160,340,73.1,59.7,0,37.320057,335.0,307,72.8,60.3,0,33.017056,300.0,419,71.2,59.5,0,28.11284,400,213,69.1,60.3,0,39.126743,195,398,71.4,59.3,0,32.09756,380,361,69.1,59.8,0,31.861275,335,181,72.5,59.0,0,57.141125,175,250,72.0,59.6,0,42.034344,245,360,71.7,59.1,0,38.037987,350,168,72.2,59.5,0,36.54174,160,337,73.6,59.4,0,37.34053,335.0,237,73.1,60.6,0,41.107483,230.0,304,72.4,59.4,0,36.415623,285,204,68.7,60.0,0,43.5304,195,415,73.6,59.6,0,33.747486,380.0,367,70.3,59.0,0,39.79518,335,178,72.4,59.3,0,54.37267,175,249,72.2,59.1,0,44.89649,245,428,71.5,59.4,0,46.4634,420,162,72.4,59.4,0,31.172163,160,344,72.4,59.4,0,35.313057,335.0,89,72.8,60.4,0,32.426804,100,349,72.2,60.1,0,39.933426,335,200,70.2,286.1,0,33.990803,195,387,73.3,59.6,0,38.034084,380.0,344,70.3,59.4,0,43.48139,335,206,73.5,59.3,0,32.0,200.0,248,73.6,59.6,0,39.671932,245.0,358,72.5,59.3,0,38.781265,350.0,163,72.0,59.8,0,32.073383,160,378,70.4,59.2,0,47.764423,335,232,73.8,60.4,0,37.513016,231.53299,185,72.4,59.9,0,35.20421,150,201,69.8,60.8,0,36.23915,195,393,73.4,59.5,0,35.84793,380,592,68.2,58.9,0,67.072556,575,337,73.7,60.6,0,34.038948,335.0,261,72.5,60.4,0,40.021915,250,177,72.6,60.6,0,51.584183,175.0,195,73.4,60.3,0,28.55213,190.0,201,70.4,59.9,0,35.660698,185,319,69.3,59.4,0,33.190067,300,306,73.3,59.2,0,34.3925,300.0,221,68.4,59.2,0,54.49774,210,916,66.2,58.7,0,88.641,880,79.6,78.9,79.9,0.0,88.6,88.0,3.0,-0.2,29.92
20160911,105,81.5,91.1,42.86968762,44.93551667,264,57.2,57.2,4.15,77.7,79.0,-0.2,2.2,0,0,0,5,95,0.0,0,1,0,0,0,200,72,7.5,4.15,7.5,200,72.1,73.6,60.3,71.5,15,44.7,58.0,71.5,0,74.4,1.85,59.0,1.8125,59.7,0,0,36.0,11.4,0,0,0,73.1,74.1,58.3,67.0,15,83.7,60.0,54.1,0,74.1,1.0,59.0,1.8125,63.5,0,0,98.4,72.6,14.7,3.9,1.3,15,15,97.9,67.1,82.2,100,99.2,0,80.5,1.3,64.706894,64.206894,0,12.6,0,0,0,0.0,0,72,227,62.4,0,29.44336,200,72,68,2123.706,70.0,61.3,17.1,2236.7207,269,69.7,60.0,0,34.180023,260,129,68.3,60.0,0,48.385117,125,1060,69.9,59.2,0,27.462795,1000,343,74.0,60.7,0,25.575638,346.7657,661,69.8,59.7,0,45.143066,600,218,68.4,60.6,0,34.672382,200,129,69.4,60.5,0,49.858288,125,338,68.0,61.1,0,34.891953,330,333,70.2,60.9,0,100,650,840,67.3,61.8,0,100,950,514,0,60.2,0,33.124462,500,510,69.2,60.3,0,33.644287,500,183,71.7,59.4,0,47.98986,175,258,68.8,59.9,0,40.861507,245,225,70.2,59.7,0,40.61924,220,363,71.8,59.4,0,33.764038,350.0,163,72.3,59.9,0,32.210373,160,346,72.4,59.6,0,32.383015,335,354,72.2,59.5,0,30.681545,335,205,72.1,60.4,0,38.672985,195,388,73.3,59.9,0,31.119457,380.0,262,67.9,59.4,0,44.74653,245,179,72.5,59.4,0,42.7156,175,261,71.9,59.5,0,44.835136,245,432,70.8,59.1,0,41.053776,420.0,167,71.5,60.0,0,28.55588,160,338,73.0,59.6,0,37.320057,335.0,307,72.7,60.2,0,33.017056,300.0,422,71.1,59.4,0,28.11284,400,213,69.0,60.1,0,39.126743,195,377,71.4,59.2,0,32.54878,380,362,69.1,59.7,0,31.861275,335,181,72.4,59.0,0,56.704285,175,252,72.0,59.5,0,42.034344,245,361,71.6,59.0,0,38.037987,350,168,72.1,59.5,0,36.54174,160,338,73.5,59.3,0,37.34053,335.0,238,73.0,60.6,0,41.107483,230.0,305,72.3,59.3,0,36.415623,285,204,68.7,59.9,0,43.5304,195,415,73.6,59.5,0,33.747486,380.0,368,70.2,58.9,0,39.79518,335,179,72.4,59.2,0,54.37267,175,251,72.2,59.1,0,44.89649,245,433,71.5,59.3,0,46.4634,420,164,72.3,59.3,0,31.172163,160,346,72.4,59.3,0,35.313057,335.0,93,72.8,60.3,0,32.426804,100,349,72.2,60.0,0,39.933426,335,201,70.1,286.1,0,33.990803,195,392,73.2,59.5,0,38.034084,380.0,345,70.3,59.4,0,43.48139,335,209,73.4,59.2,0,32.0,200.0,250,73.6,59.5,0,39.671932,245.0,359,72.4,59.2,0,38.781265,350.0,163,72.0,59.7,0,32.073383,160,378,70.2,59.1,0,47.764423,335,234,73.8,60.3,0,37.513016,231.53299,192,72.4,59.7,0,35.20421,150,202,69.6,60.7,0,36.23915,195,391,73.3,59.4,0,35.84793,380,591,68.1,58.8,0,67.072556,575,337,73.7,60.5,0,34.038948,335.0,261,72.5,60.3,0,40.021915,250,178,72.6,60.4,0,51.584183,175.0,194,73.4,60.2,0,28.55213,190.0,202,70.4,59.7,0,35.660698,185,319,69.2,59.3,0,33.190067,300,307,73.2,59.1,0,34.3925,300.0,222,68.3,59.2,0,54.49774,210,923,66.1,58.8,0,88.641,880,79.6,78.9,79.9,0.0,88.6,88.0,1.1,0.0,29.92
20160911,110,81.5,90.9,42.8167698,44.93551667,254,60.3,60.3,4.15,77.7,79.0,-0.1,2.0,0,0,0,5,90,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,72.3,74.0,63.1,72.5,15,50.7,58.0,72.5,0,74.7,1.8,59.0,1.8125,60.7,0,0,36.4,11.5,0,0,0,73.1,74.3,61.8,67.1,15,83.7,60.0,55.4,0,74.1,1.0,59.0,1.8125,63.3,0,0,99.8,72.3,15.3,4.0,0.8,15,15,100.0,73.1,82.2,100,99.4,0,80.5,1.3,64.706894,64.206894,0,12.5,0,0,0,0.0,0,72,224,65.1,0,29.44336,200,72,68,2611.5657,70.1,63.8,18.5,2916.7185,268,69.9,63.0,0,34.180023,260,128,68.4,63.0,0,48.385117,125,1081,70.0,62.4,0,27.462795,1000,345,74.0,63.5,0,25.575638,346.7657,657,70.0,62.7,0,45.143066,600,216,68.4,63.5,0,34.672382,200,128,69.7,63.5,0,49.858288,125,337,68.2,64.0,0,34.891953,330,331,70.2,63.9,0,100,650,838,67.6,64.7,0,100,950,513,0,63.2,0,33.124462,500,510,69.3,63.3,0,33.644287,500,183,71.6,61.4,0,47.98986,175,256,68.8,61.7,0,40.861507,245,225,70.2,61.7,0,40.61924,220,362,71.8,61.4,0,33.764038,350.0,163,72.1,61.2,0,32.210373,160,346,72.3,61.1,0,32.383015,335,354,72.1,61.1,0,30.681545,335,203,72.1,61.8,0,38.672985,195,390,73.3,61.5,0,31.119457,380.0,260,67.9,61.3,0,44.74653,245,179,72.4,61.7,0,42.7156,175,260,71.9,61.6,0,44.835136,245,431,70.8,61.4,0,41.053776,420.0,167,71.5,61.5,0,28.55588,160,342,72.9,61.4,0,37.320057,335.0,308,72.7,61.3,0,33.017056,300.0,421,71.1,61.0,0,28.11284,400,214,69.0,61.6,0,39.126743,195,411,71.3,61.0,0,31.731707,380,357,69.1,61.5,0,31.861275,335,181,72.4,61.5,0,56.704285,175,249,71.9,61.6,0,42.034344,245,360,71.6,61.2,0,38.037987,350,168,72.1,61.3,0,36.54174,160,334,73.5,61.3,0,37.671738,335.0,237,73.0,61.7,0,41.107483,230.0,304,72.3,60.9,0,36.415623,285,205,68.6,61.6,0,43.5304,195,415,73.5,61.1,0,33.747486,380.0,367,70.2,61.1,0,39.79518,335,177,72.4,61.3,0,54.37267,175,250,72.1,61.6,0,44.89649,245,431,71.4,61.3,0,46.4634,420,163,72.3,61.1,0,31.172163,160,344,72.3,61.0,0,35.313057,335.0,88,72.7,61.3,0,32.426804,100,348,72.1,61.5,0,39.933426,335,203,70.0,286.1,0,33.990803,195,386,73.2,61.1,0,38.034084,380.0,343,70.3,61.4,0,43.48139,335,210,73.4,61.2,0,32.0,200.0,250,73.5,61.8,0,39.671932,245.0,358,72.4,61.2,0,38.781265,350.0,164,72.0,61.4,0,32.073383,160,384,70.2,61.2,0,47.764423,335,235,73.8,61.4,0,37.513016,231.53299,187,72.3,61.1,0,35.20421,150,202,69.6,62.1,0,36.23915,195,391,73.3,61.3,0,35.84793,380,596,68.0,61.5,0,67.072556,575,337,73.7,61.4,0,34.038948,335.0,261,72.4,61.5,0,40.021915,250,178,72.5,61.4,0,51.584183,175.0,196,73.4,61.4,0,28.55213,190.0,201,70.4,61.4,0,35.660698,185,319,69.2,61.6,0,33.190067,300,307,73.1,61.0,0,34.3925,300.0,223,68.3,61.3,0,54.49774,210,921,66.1,61.7,0,88.641,880,79.6,78.9,79.9,0.0,88.6,88.0,2.5,-0.4,29.92
20160911,115,81.6,90.9,42.91998731,44.93551667,1,60.5,60.7,4.15,77.9,79.0,-0.1,0.1,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,72.6,74.5,66.8,74.0,15,61.7,58.0,74.0,0,75.1,1.8,59.0,1.8125,62.1,0,0,37.4,11.6,0,0,0,73.1,74.3,66.4,67.4,15,86.6,60.0,52.8,0,74.2,0.99,59.0,1.8125,63.9,0,0,99.7,72.1,14.3,3.7,1.4,15,15,100.0,75.1,82.6,100,99.6,0,80.5,1.3,64.706894,64.206894,0,12.5,0,0,0,0.0,0,72,223,67.7,0,29.44336,200,72,68,3719.001,70.3,67.0,21.8,3868.7246,267,70.2,66.0,0,34.180023,260,128,68.6,65.8,0,48.385117,125,1044,70.3,65.3,0,27.462795,1000,373,74.0,66.6,0,29.128498,368.36578,650,70.3,65.5,0,45.143066,600,216,68.6,66.4,0,34.672382,200,128,70.0,66.3,0,49.858288,125,337,68.5,66.7,0,34.891953,330,329,70.4,66.6,0,100,650,835,68.0,67.5,0,100,950,512,0,66.0,0,33.124462,500,509,69.5,66.2,0,33.644287,500,181,71.6,65.3,0,47.98986,175,254,68.9,65.5,0,40.861507,245,225,70.3,65.4,0,40.61924,220,359,71.9,65.2,0,33.764038,350.0,162,72.2,64.5,0,32.210373,160,343,72.3,64.7,0,32.383015,335,351,72.1,64.6,0,30.681545,335,203,72.1,64.9,0,38.672985,195,391,73.3,65.0,0,31.553627,380.0,261,68.0,65.0,0,44.74653,245,178,72.4,65.6,0,42.7156,175,258,71.9,65.5,0,44.835136,245,428,70.9,65.2,0,41.053776,420.0,167,71.5,64.9,0,28.55588,160,337,72.9,65.1,0,37.320057,335.0,307,72.7,64.4,0,33.017056,300.0,420,71.1,64.5,0,28.11284,400,212,69.0,64.8,0,39.126743,195,399,71.4,64.9,0,32.512196,380,356,69.2,65.1,0,31.861275,335,180,72.5,65.6,0,56.704285,175,250,71.9,65.4,0,42.034344,245,360,71.6,65.2,0,38.037987,350,167,72.1,65.1,0,36.54174,160,337,73.6,65.2,0,37.671738,335.0,236,73.0,64.7,0,41.107483,230.0,302,72.3,64.5,0,36.415623,285,203,68.6,65.2,0,43.5304,195,413,73.5,65.0,0,33.747486,380.0,365,70.2,65.0,0,39.79518,335,176,72.4,65.2,0,54.37267,175,249,72.2,65.7,0,44.89649,245,428,71.4,65.2,0,46.4634,420,163,72.3,64.8,0,31.172163,160,341,72.3,64.7,0,35.313057,335.0,88,72.8,64.4,0,32.426804,100,348,72.2,64.9,0,39.933426,335,200,70.1,286.0,0,33.990803,195,390,73.1,64.7,0,38.034084,380.0,344,70.3,65.1,0,43.48139,335,208,73.5,65.2,0,32.0,200.0,247,73.5,65.6,0,39.671932,245.0,356,72.4,65.1,0,38.781265,350.0,163,72.0,65.0,0,32.073383,160,375,70.3,65.1,0,47.764423,335,232,73.9,64.4,0,37.513016,231.53299,182,72.3,64.4,0,35.20421,150,201,69.6,65.2,0,36.23915,195,395,73.3,65.2,0,35.84793,380,588,68.1,65.6,0,67.072556,575,337,73.7,64.3,0,34.038948,335.0,260,72.4,64.8,0,40.021915,250,178,72.6,64.4,0,51.584183,175.0,194,73.4,64.6,0,28.55213,190.0,201,70.4,65.0,0,35.660698,185,318,69.3,65.4,0,33.190067,300,306,73.1,65.0,0,34.3925,300.0,221,68.4,65.3,0,54.49774,210,916,66.3,65.8,0,88.641,880,79.6,78.9,79.9,0.0,88.6,88.0,1.7,0.0,29.92
20160911,120,81.6,90.2,42.7341863,44.93551667,1,60.3,60.5,4.15,78.1,79.0,-0.1,0.05,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,72.9,75.1,69.1,76.0,15,76.3,58.0,76.0,0,75.7,1.8,59.0,1.8125,63.9,0,0,38.7,11.8,0,0,0,73.2,74.1,68.3,67.3,15,89.9,60.0,55.1,0,74.2,1.0,59.0,1.8125,65.0,0,0,98.3,71.8,14.9,3.9,1.0,15,15,99.7,75.1,82.6,100,98.5,0,80.5,1.3,64.706894,64.206894,0,12.5,0,0,0,0.0,0,72,220,69.5,0,29.44336,200,72,68,4573.3335,70.4,69.2,25.2,4684.722,267,70.5,68.1,0,34.180023,260,128,68.8,68.0,0,48.385117,125,1050,70.5,67.5,0,27.462795,1000,383,74.1,68.6,0,32.09953,389.96582,653,70.6,67.7,0,45.143066,600,215,68.8,68.3,0,34.672382,200,129,70.4,68.2,0,49.858288,125,336,68.9,68.6,0,34.891953,330,329,70.7,68.4,0,100,650,838,68.4,69.1,0,100,950,512,0,68.0,0,33.124462,500,509,69.7,68.2,0,33.644287,500,182,71.7,66.8,0,47.98986,175,255,69.1,67.0,0,40.861507,245,224,70.5,67.0,0,40.61924,220,360,72.0,66.7,0,33.764038,350.0,163,72.2,65.9,0,32.210373,160,345,72.4,66.1,0,32.383015,335,352,72.2,66.1,0,30.681545,335,203,72.2,66.5,0,38.672985,195,388,73.4,66.4,0,31.553627,380.0,261,68.3,66.6,0,44.74653,245,179,72.5,67.5,0,42.7156,175,258,71.8,67.3,0,44.835136,245,429,71.1,67.1,0,41.053776,420.0,167,71.5,66.4,0,28.55588,160,339,73.0,66.5,0,37.320057,335.0,307,72.8,65.9,0,33.017056,300.0,420,71.2,65.9,0,28.11284,400,214,69.2,66.3,0,39.126743,195,389,71.5,66.2,0,32.512196,380,356,69.3,66.8,0,31.861275,335,180,72.5,67.6,0,56.704285,175,250,72.0,67.1,0,42.034344,245,361,71.7,67.0,0,38.037987,350,168,72.1,66.6,0,36.54174,160,339,73.7,66.8,0,38.57949,335.0,237,73.1,66.3,0,41.107483,230.0,304,72.4,65.8,0,36.415623,285,203,68.6,66.6,0,43.5304,195,416,73.6,66.2,0,33.747486,380.0,369,70.3,66.8,0,39.79518,335,177,72.5,66.8,0,54.37267,175,250,72.3,67.4,0,44.89649,245,430,71.5,66.5,0,46.4634,420,163,72.3,66.2,0,31.172163,160,345,72.4,66.2,0,35.313057,335.0,91,72.9,65.9,0,32.426804,100,348,72.2,66.3,0,39.933426,335,201,70.2,286.3,0,33.990803,195,392,73.2,66.2,0,38.034084,380.0,343,70.4,66.7,0,43.48139,335,210,73.5,66.4,0,32.0,200.0,249,73.6,67.5,0,39.671932,245.0,357,72.4,66.4,0,38.781265,350.0,163,72.0,66.1,0,32.073383,160,380,70.4,66.7,0,47.764423,335,261,74.0,65.9,0,40.39329,259.13327,184,72.4,65.9,0,35.20421,150,202,69.9,66.9,0,36.23915,195,390,73.3,66.3,0,35.84793,380,589,68.4,67.2,0,67.072556,575,337,73.8,65.8,0,34.038948,335.0,261,72.6,66.2,0,40.021915,250,178,72.7,65.9,0,51.584183,175.0,195,73.6,66.2,0,28.55213,190.0,202,70.7,66.5,0,35.660698,185,318,69.5,67.0,0,33.190067,300,308,73.3,66.3,0,34.3925,300.0,223,68.8,66.7,0,54.49774,210,923,66.8,67.7,0,88.641,880,79.6,78.9,79.9,0.0,88.6,88.0,1.1,-0.7,29.92
20160911,125,81.6,89.9,42.65458724,44.93551667,1,60.3,60.5,4.15,78.2,79.0,-0.1,0.05,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,73.2,75.7,71.4,77.5,15,94.4,58.0,77.5,0,76.3,1.8,59.0,1.8125,65.9,0,0,39.6,12.0,0,0,0,73.4,74.5,70.5,67.4,15,94.5,60.0,55.4,0,74.4,1.01,59.0,1.8125,66.2,0,0,88.1,72.0,15.6,3.7,1.2,15,15,98.2,77.1,82.6,100,99.6,0,80.5,1.3,64.706894,64.206894,0,12.5,0,0,0,0.0,0,72,218,71.3,0,29.44336,200,72,68,5296.044,70.5,71.5,26.8,5500.7207,266,70.8,70.1,0,34.180023,260,127,69.0,69.9,0,48.385117,125,1038,70.7,69.5,0,27.462795,1000,423,74.0,70.5,0,33.684082,411.5658,649,71.0,69.6,0,45.143066,600,215,69.1,70.0,0,34.672382,200,127,70.8,69.9,0,49.858288,125,334,69.3,70.2,0,34.891953,330,327,71.0,69.9,0,100,650,832,68.9,70.5,0,100,950,510,0,69.8,0,33.124462,500,509,70.0,70.0,0,33.644287,500,181,71.8,69.1,0,47.98986,175,254,69.3,69.1,0,40.861507,245,224,70.7,68.9,0,40.61924,220,358,72.2,68.8,0,33.764038,350.0,162,72.3,67.4,0,32.210373,160,343,72.5,67.9,0,32.383015,335,349,72.4,67.8,0,30.681545,335,202,72.3,67.7,0,38.672985,195,387,73.5,68.1,0,31.553627,380.0,259,68.5,68.5,0,44.74653,245,178,72.6,69.7,0,42.7156,175,257,71.9,69.4,0,44.835136,245,425,71.3,69.2,0,41.053776,420.0,167,71.6,68.1,0,28.55588,160,337,73.1,68.6,0,37.320057,335.0,306,72.9,67.3,0,33.017056,300.0,418,71.3,67.7,0,28.11284,400,212,69.4,67.7,0,39.126743,195,400,71.6,68.4,0,32.329266,380,343,69.4,68.8,0,31.861275,335,179,72.5,69.8,0,56.704285,175,248,72.0,69.2,0,42.034344,245,359,71.8,69.2,0,38.037987,350,167,72.1,68.5,0,36.54174,160,338,73.8,68.7,0,38.57949,335.0,236,73.2,67.7,0,41.107483,230.0,302,72.5,67.7,0,36.415623,285,201,68.8,68.3,0,43.5304,195,412,73.6,68.4,0,33.747486,380.0,364,70.4,69.0,0,39.79518,335,176,72.7,69.1,0,54.37267,175,248,72.4,69.6,0,44.89649,245,427,71.7,68.9,0,46.4634,420,162,72.4,68.1,0,31.172163,160,343,72.5,68.1,0,35.313057,335.0,93,73.0,67.1,0,32.426804,100,348,72.3,68.1,0,39.933426,335,200,70.2,286.2,0,33.990803,195,388,73.3,68.0,0,38.034084,380.0,342,70.6,68.8,0,43.48139,335,207,73.5,68.8,0,32.0,200.0,248,73.7,69.5,0,39.671932,245.0,355,72.5,68.7,0,38.781265,350.0,163,72.0,67.6,0,32.073383,160,372,70.6,68.7,0,47.764423,335,260,74.1,67.0,0,40.39329,259.13327,180,72.4,67.5,0,35.20421,150,201,70.1,68.2,0,36.23915,195,393,73.4,68.4,0,35.84793,380,587,68.7,69.5,0,67.072556,575,337,73.8,67.1,0,34.038948,335.0,261,72.8,67.8,0,40.021915,250,177,72.9,67.4,0,51.584183,175.0,195,73.7,67.8,0,28.55213,190.0,201,70.9,68.5,0,35.660698,185,318,69.7,69.0,0,33.190067,300,306,73.4,68.6,0,34.3925,300.0,221,69.2,69.1,0,54.49774,210,922,67.3,70.0,0,88.641,880,79.6,78.9,79.9,0.0,88.6,88.0,1.1,0.0,29.92
20160911,130,81.6,89.8,42.62805821,44.93551667,1,60.2,60.4,4.15,78.3,79.0,-0.2,0.05,0,0,0,5,0,0.0,0,1,1,0,0,200,72,7.5,4.15,7.5,200,73.4,76.2,73.4,79.5,15,100.0,58.0,79.5,0,76.7,1.8,59.0,1.8125,67.6,0,0,41.1,12.3,0,0,0,73.5,74.5,72.6,67.2,15,100.0,60.0,54.8,0,74.5,0.99,59.0,1.8125,67.1,0,0,81.2,71.6,14.8,3.8,1.0,15,15,96.5,77.1,82.6,100,99.6,0,80.5,1.3,64.706894,64.206894,0,12.4,0,0,0,0.0,0,72,219,73.0,0,29.44336,200,72,68,6325.547,70.7,73.6,34.7,6452.717,267,71.1,72.1,0,34.180023,260,128,69.2,71.7,0,48.385117,125,1040,71.0,71.5,0,27.462795,1000,437,74.0,72.3,0,36.49418,433.1658,654,71.5,71.4,0,45.143066,600,215,69.4,71.7,0,34.672382,200,128,71.2,71.6,0,49.858288,125,335,69.5,71.8,0,34.891953,330,328,71.3,71.3,0,100,650,836,69.3,71.9,0,100,950,510,0,71.5,0,33.124462,500,509,70.3,71.7,0,33.644287,500,181,72.0,71.2,0,47.98986,175,255,69.5,71.2,0,40.861507,245,223,70.9,70.9,0,40.61924,220,358,72.4,71.0,0,33.764038,350.0,162,72.4,69.5,0,32.210373,160,344,72.6,70.1,0,32.383015,335,351,72.5,69.9,0,30.681545,335,202,72.4,69.6,0,38.672985,195,390,73.6,70.4,0,31.553627,380.0,259,68.8,70.7,0,44.74653,245,178,72.7,71.8,0,42.7156,175,258,72.0,71.6,0,44.835136,245,427,71.4,71.4,0,41.053776,420.0,167,71.6,70.2,0,28.55588,160,337,73.2,70.7,0,37.320057,335.0,307,73.0,69.3,0,33.017056,300.0,419,71.4,69.8,0,28.11284,400,212,69.6,69.6,0,39.126743,195,412,71.8,70.6,0,32.317074,380,360,69.6,70.9,0,31.861275,335,179,72.7,71.9,0,56.704285,175,251,72.1,71.3,0,42.034344,245,360,71.9,71.4,0,38.037987,350,168,72.2,70.7,0,36.54174,160,339,73.9,70.9,0,38.57949,335.0,237,73.3,69.6,0,41.107483,230.0,302,72.5,69.9,0,36.415623,285,202,69.0,70.4,0,43.5304,195,411,73.6,70.6,0,33.747486,380.0,365,70.4,71.1,0,39.79518,335,177,72.8,71.3,0,54.805725,175,249,72.5,71.7,0,44.89649,245,431,71.8,71.1,0,46.4634,420,163,72.4,70.2,0,31.172163,160,345,72.7,70.2,0,35.313057,335.0,92,73.1,69.2,0,32.426804,100,350,72.3,70.2,0,39.933426,335,201,70.4,286.4,0,33.990803,195,398,73.4,70.2,0,38.034084,380.0,344,70.7,70.9,0,43.48139,335,208,73.6,71.0,0,32.0,200.0,247,73.8,71.6,0,39.671932,245.0,358,72.6,70.9,0,38.781265,350.0,163,72.1,70.1,0,32.073383,160,370,70.8,70.9,0,47.764423,335,325,74.1,69.1,0,43.238865,314.33313,178,72.5,69.6,0,35.20421,150,200,70.2,70.0,0,36.23915,195,391,73.4,70.7,0,35.84793,380,584,69.0,71.7,0,67.072556,575,337,74.0,69.3,0,34.038948,335.0,261,72.9,69.9,0,40.021915,250,178,73.1,69.5,0,51.584183,175.0,194,73.9,69.9,0,28.55213,190.0,202,71.1,70.7,0,35.660698,185,318,70.0,71.2,0,33.190067,300,305,73.5,70.9,0,34.3925,300.0,222,69.6,71.3,0,54.49774,210,923,67.7,72.1,0,88.641,880,79.6,78.9,79.9,0.0,88.6,88.0,1.0,0.0,29.92
20160911,135,81.6,90.2,42.7341863,44.93551667,284,62.9,61.0,5.65,80.5,79.4,-0.2,2.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.7,76.8,68.5,86.5,15,100.0,58.0,86.5,0,77.2,1.8,59.0,1.8125,68.6,0,0,45.1,13.3,0,0,0,73.6,74.6,70.2,67.1,15,100.0,60.0,55.9,0,74.6,1.01,59.0,1.8125,67.8,0,0,81.0,72.2,15.2,3.8,0.9,15,15,89.4,75.1,82.6,100,99.6,0,80.5,1.3,64.706894,64.206894,0,12.5,0,0,1,27.7,1,72,220,73.0,0,29.44336,200,72,68,8871.79,70.8,69.8,47.9,9000.0,273,71.4,71.5,0,36.140568,260,127,69.5,72.0,0,48.21319,125,1071,71.2,72.3,0,27.905548,1000,458,74.1,71.3,0,37.930183,454.7658,653,71.9,72.2,0,44.68869,600,216,69.6,71.8,0,34.672382,200,128,71.6,72.0,0,49.772026,125,350,69.8,71.9,0,35.92968,330,330,71.6,72.0,0,100,650,838,69.7,72.1,0,100,950,513,0,71.8,0,33.73879,500,509,70.6,71.8,0,33.644287,500,182,72.1,71.6,0,47.98986,175,256,69.8,71.7,0,40.861507,245,226,71.2,71.2,0,40.61924,220,360,72.5,71.4,0,33.764038,350.0,163,72.4,70.7,0,32.210373,160,346,72.7,71.1,0,32.383015,335,351,72.6,70.8,0,30.681545,335,203,72.4,70.8,0,38.672985,195,401,73.6,71.2,0,31.99953,380.0,262,69.1,71.0,0,44.74653,245,179,72.8,71.4,0,42.7156,175,260,72.1,71.6,0,44.835136,245,431,71.7,71.4,0,41.053776,420.0,167,71.6,71.1,0,28.55588,160,339,73.3,71.3,0,37.763916,335.0,307,73.1,70.5,0,33.017056,300.0,421,71.6,70.7,0,28.11284,400,213,69.9,70.6,0,39.126743,195,374,71.9,71.2,0,32.524387,380,354,69.8,71.4,0,31.861275,335,181,72.8,71.1,0,56.704285,175,250,72.2,71.6,0,42.034344,245,361,72.0,71.4,0,38.037987,350,169,72.2,71.2,0,36.54174,160,338,73.9,71.3,0,38.57949,335.0,238,73.4,70.8,0,41.107483,230.0,303,72.7,70.8,0,36.415623,285,203,69.2,71.1,0,43.5304,195,414,73.7,71.5,0,33.747486,380.0,369,70.6,71.3,0,39.79518,335,179,72.9,71.5,0,54.805725,175,251,72.6,71.1,0,44.89649,245,431,72.0,71.5,0,46.4634,420,164,72.5,70.9,0,31.172163,160,347,72.8,70.9,0,35.313057,335.0,91,73.3,70.5,0,32.426804,100,349,72.4,71.1,0,39.933426,335,202,70.4,286.2,0,33.990803,195,394,73.5,71.1,0,38.034084,380.0,345,70.9,71.2,0,43.48139,335,208,73.7,71.6,0,32.0,200.0,249,73.9,71.3,0,39.951397,245.0,358,72.7,71.4,0,38.781265,350.0,164,72.1,71.1,0,32.073383,160,371,71.0,70.9,0,47.764423,335,374,74.2,70.6,0,46.58184,369.533,179,72.6,70.6,0,35.20421,150,201,70.4,71.1,0,36.23915,195,388,73.5,71.4,0,35.84793,380,586,69.4,70.7,0,67.072556,575,337,74.1,70.7,0,34.038948,335.0,262,73.1,71.2,0,40.021915,250,179,73.2,70.9,0,51.584183,175.0,204,74.1,71.2,0,29.657375,209.73607,202,71.2,71.6,0,35.660698,185,322,70.3,71.4,0,33.190067,300,308,73.7,71.5,0,34.3925,300.0,223,70.0,71.5,0,54.49774,210,928,68.3,70.4,0,88.641,880,79.6,79.0,79.9,0.0,88.6,88.0,1.6,0.1,29.92
20160911,140,81.7,90.7,42.97016765,44.93551667,282,55.7,48.9,5.7,88.6,82.9,-0.1,2.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.5,76.6,62.7,86.5,15,100.0,58.0,86.5,0,77.1,1.8,59.0,1.8125,68.0,0,0,45.3,13.3,0,0,0,73.7,74.8,66.6,67.5,15,100.0,60.0,54.5,0,74.7,1.02,59.0,1.8125,68.0,0,0,94.1,72.6,14.7,3.7,1.1,15,15,96.9,71.1,82.2,100,99.3,0,80.5,1.3,64.706894,64.206894,0,12.4,0,0,1,37.8,1,72,223,68.8,0,29.44336,200,72,68,8733.646,70.7,64.3,50.4,9000.0,273,71.6,65.7,0,36.140568,260,128,69.6,67.4,0,48.21319,125,1073,71.3,67.9,0,27.905548,1000,497,74.0,66.2,0,41.16118,497.96567,653,72.2,68.3,0,44.68869,600,216,69.8,67.3,0,34.672382,200,129,71.9,67.4,0,49.772026,125,350,69.9,67.3,0,35.92968,330,332,71.7,68.3,0,100,650,841,69.9,67.9,0,100,950,513,0,67.4,0,33.73879,500,510,70.8,67.1,0,33.644287,500,181,72.2,68.3,0,47.98986,175,254,70.0,68.7,0,40.861507,245,224,71.4,68.2,0,40.61924,220,361,72.7,68.3,0,33.764038,350.0,162,72.5,68.8,0,32.210373,160,344,72.8,68.7,0,32.383015,335,353,72.6,68.5,0,30.681545,335,202,72.5,69.1,0,38.672985,195,398,73.7,68.8,0,31.99953,380.0,260,69.3,68.3,0,44.74653,245,179,72.8,67.9,0,42.7156,175,259,72.2,68.1,0,44.835136,245,430,71.8,67.8,0,41.053776,420.0,167,71.7,68.7,0,28.55588,160,338,73.4,68.6,0,37.763916,335.0,307,73.2,69.0,0,33.017056,300.0,419,71.7,68.3,0,28.11284,400,213,70.0,68.7,0,39.126743,195,407,72.1,68.3,0,32.353657,380,355,69.9,68.4,0,31.861275,335,180,72.9,67.4,0,56.704285,175,251,72.3,68.1,0,42.034344,245,361,72.1,67.7,0,38.037987,350,169,72.3,68.3,0,36.54174,160,341,74.0,68.3,0,38.57949,335.0,237,73.5,69.2,0,41.107483,230.0,304,72.7,68.4,0,36.415623,285,203,69.4,68.8,0,43.5304,195,412,73.8,68.7,0,33.747486,380.0,362,70.7,67.8,0,39.79518,335,178,73.0,68.0,0,54.805725,175,251,72.7,67.7,0,44.89649,245,433,72.1,68.2,0,46.4634,420,164,72.6,68.2,0,31.172163,160,342,72.9,68.3,0,35.313057,335.0,90,73.4,69.2,0,32.426804,100,346,72.5,68.8,0,39.933426,335,201,70.6,286.2,0,33.990803,195,397,73.5,68.5,0,38.034084,380.0,343,71.0,68.0,0,43.48139,335,208,73.8,68.2,0,32.0,200.0,248,74.0,67.7,0,39.951397,245.0,356,72.8,68.1,0,38.781265,350.0,163,72.2,68.7,0,32.073383,160,367,71.2,67.8,0,47.764423,335,401,74.1,68.8,0,48.34008,397.13312,180,72.7,68.5,0,35.20421,150,200,70.5,69.2,0,36.23915,195,390,73.6,68.5,0,35.84793,380,587,69.6,67.4,0,67.072556,575,421,74.1,69.4,0,39.034714,420.45703,258,73.2,69.3,0,40.021915,250,178,73.4,69.4,0,51.584183,175.0,254,74.2,69.1,0,34.09063,251.73596,200,71.5,68.9,0,35.660698,185,318,70.5,68.1,0,33.190067,300,304,73.8,68.0,0,34.3925,300.0,222,70.2,67.9,0,54.49774,210,917,68.3,67.2,0,88.641,880,79.6,79.0,79.9,0.0,88.6,88.0,1.1,-0.1,29.92
20160911,145,81.7,91.0,43.05009472,44.93551667,281,53.3,47.1,5.75,91.2,85.5,-0.1,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.75,7.5,200,73.0,76.1,60.6,85.0,15,100.0,58.0,85.0,0,76.7,1.8,59.0,1.8125,67.0,0,0,44.6,13.1,0,0,0,73.7,74.7,63.4,67.8,15,100.0,60.0,56.8,0,74.6,1.01,59.0,1.8125,68.0,0,0,93.1,73.2,15.6,3.8,0.9,15,15,94.9,69.1,82.2,100,99.6,0,80.5,1.3,64.706894,64.206894,0,12.6,0,0,1,51.4,1,72,228,66.0,0,29.44336,200,72,68,8450.861,70.2,62.1,45.2,8424.717,272,71.4,62.7,0,34.907524,260,127,69.6,64.1,0,49.121944,125,1065,71.2,64.1,0,27.905548,1000,501,73.8,63.5,0,40.03466,497.96567,641,72.1,64.8,0,44.16063,600,216,69.9,64.2,0,34.672382,200,127,71.7,64.3,0,50.47443,125,348,69.7,64.4,0,35.92968,330,332,71.7,65.2,0,100,650,837,69.9,65.0,0,100,950,513,0,64.3,0,33.73879,500,510,70.7,64.0,0,33.644287,500,182,72.2,65.8,0,47.98986,175,256,70.0,66.4,0,40.861507,245,225,71.3,65.7,0,40.61924,220,359,72.7,65.8,0,33.764038,350.0,162,72.5,66.9,0,32.210373,160,344,72.9,66.6,0,32.383015,335,351,72.7,66.5,0,30.681545,335,203,72.5,67.2,0,38.672985,195,399,73.8,66.7,0,31.99953,380.0,261,69.2,65.9,0,44.74653,245,179,72.9,65.2,0,42.7156,175,260,72.3,65.6,0,44.835136,245,430,71.8,65.2,0,41.053776,420.0,167,71.7,66.6,0,28.55588,160,340,73.5,66.3,0,37.763916,335.0,308,73.3,67.3,0,33.017056,300.0,421,71.7,66.2,0,28.11284,400,213,70.1,66.8,0,39.126743,195,391,72.1,65.9,0,32.34146,380,354,70.0,66.2,0,31.861275,335,180,72.9,64.6,0,56.704285,175,251,72.3,65.7,0,42.034344,245,359,72.2,65.1,0,38.037987,350,168,72.4,66.0,0,36.54174,160,362,74.1,65.8,0,40.468597,370.34985,237,73.6,67.5,0,41.107483,230.0,304,72.8,66.4,0,36.415623,285,203,69.5,66.6,0,43.5304,195,416,73.8,66.4,0,33.747486,380.0,367,70.8,65.2,0,39.79518,335,178,73.0,65.4,0,54.805725,175,252,72.8,65.0,0,44.89649,245,429,72.1,65.7,0,46.4634,420,164,72.6,66.0,0,31.172163,160,347,73.0,66.0,0,35.313057,335.0,88,73.5,67.5,0,32.426804,100,349,72.5,66.8,0,39.933426,335,202,70.7,286.0,0,33.990803,195,392,73.6,66.3,0,38.034084,380.0,345,71.0,65.6,0,43.48139,335,206,73.8,65.6,0,32.0,200.0,249,74.1,65.2,0,39.951397,245.0,355,72.9,65.6,0,38.781265,350.0,164,72.2,66.5,0,32.073383,160,368,71.2,65.3,0,47.764423,335,458,74.0,66.6,0,51.53268,452.33313,175,72.7,66.6,0,35.20421,150,200,70.6,67.2,0,36.23915,195,390,73.6,66.1,0,35.84793,380,589,69.6,64.5,0,67.072556,575,466,74.0,67.4,0,40.873352,463.95703,256,73.3,67.4,0,40.021915,250,177,73.5,67.6,0,51.584183,175.0,277,74.2,66.8,0,35.53973,272.7364,199,71.6,66.5,0,35.660698,185,318,70.4,65.5,0,33.190067,300,304,73.8,65.6,0,34.3925,300.0,222,70.1,65.3,0,54.49774,210,915,68.1,64.1,0,88.641,880,79.6,79.1,79.9,0.0,88.6,88.0,1.0,0.0,29.92
20160911,150,81.7,90.0,42.78374152,44.93551667,280,51.8,45.7,5.85,91.0,85.2,-0.2,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.85,7.5,200,72.6,75.8,59.5,83.5,15,100.0,58.0,83.5,0,76.4,1.8,59.0,1.8125,65.8,0,0,43.9,12.9,0,0,0,73.6,74.9,61.4,68.3,15,99.8,60.0,53.1,0,74.7,0.99,59.0,1.8125,67.6,0,0,95.9,74.1,14.2,3.7,1.4,15,15,96.2,67.1,82.2,100,99.6,0,80.5,1.3,64.706894,64.206894,0,12.6,0,0,1,65.1,1,72,228,64.7,0,29.44336,200,72,68,7856.073,69.8,61.1,43.0,8016.725,269,71.2,61.5,0,34.463627,260,126,69.5,62.6,0,49.121944,125,1067,71.1,62.4,0,27.905548,1000,464,73.6,62.2,0,37.496906,454.7658,640,71.8,63.2,0,44.16063,600,215,69.9,62.8,0,34.672382,200,127,71.4,62.9,0,50.47443,125,348,69.4,63.1,0,35.92968,330,330,71.6,63.8,0,100,650,836,69.8,63.8,0,100,950,513,0,62.8,0,33.73879,500,510,70.5,62.6,0,33.644287,500,182,72.2,63.6,0,47.98986,175,255,69.9,64.2,0,40.861507,245,224,71.2,63.7,0,40.61924,220,358,72.7,63.7,0,33.764038,350.0,162,72.6,64.9,0,32.210373,160,343,72.9,64.5,0,32.383015,335,351,72.7,64.5,0,30.681545,335,202,72.4,65.3,0,38.672985,195,402,73.8,64.6,0,31.99953,380.0,261,69.1,63.9,0,44.74653,245,179,72.9,63.2,0,42.7156,175,260,72.2,63.4,0,44.835136,245,431,71.7,63.1,0,41.053776,420.0,167,71.7,64.6,0,28.55588,160,337,73.5,64.2,0,37.763916,335.0,307,73.3,65.4,0,33.017056,300.0,420,71.7,64.2,0,28.11284,400,212,70.1,64.9,0,39.126743,195,400,72.1,63.7,0,31.707317,380,365,69.9,64.0,0,31.861275,335,179,72.9,62.6,0,56.704285,175,251,72.3,63.5,0,42.034344,245,362,72.1,63.0,0,38.037987,350,168,72.4,63.9,0,36.54174,160,434,74.2,63.6,0,44.24681,430.9497,237,73.6,65.7,0,41.107483,230.0,306,72.8,64.3,0,36.415623,285,202,69.4,64.6,0,43.5304,195,393,73.9,64.1,0,33.747486,380.0,347,70.8,63.1,0,39.79518,335,178,72.9,63.3,0,54.805725,175,251,72.7,63.0,0,44.89649,245,432,72.1,63.5,0,46.4634,420,164,72.6,63.9,0,31.172163,160,344,73.0,63.9,0,35.313057,335.0,92,73.5,65.6,0,32.426804,100,347,72.5,64.7,0,39.933426,335,200,70.7,286.1,0,33.990803,195,391,73.6,64.1,0,38.034084,380.0,343,71.1,63.5,0,43.48139,335,205,73.8,63.4,0,32.0,200.0,300,74.1,63.0,0,44.434994,299.5998,356,72.9,63.5,0,38.781265,350.0,163,72.2,64.4,0,32.073383,160,363,71.2,63.2,0,47.764423,335,430,73.8,64.6,0,49.196068,424.73358,176,72.7,64.6,0,35.20421,150,199,70.5,65.3,0,36.23915,195,394,73.6,63.9,0,35.84793,380,581,69.6,62.6,0,67.072556,575,461,73.9,65.4,0,40.873352,463.95703,257,73.3,65.3,0,40.021915,250,176,73.5,65.5,0,51.861702,175.0,298,73.9,64.6,0,36.534447,293.73596,199,71.6,64.4,0,35.660698,185,316,70.4,63.4,0,33.190067,300,304,73.7,63.3,0,34.3925,300.0,221,69.8,63.2,0,54.49774,210,913,67.9,62.2,0,88.641,880,79.6,79.1,79.9,0.0,88.6,88.0,0.9,1.8,29.92
20160911,155,81.6,90.2,42.74218889,44.93551667,281,50.8,45.1,5.95,89.1,83.5,-0.1,2.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.95,7.5,200,72.3,75.4,58.3,81.5,15,99.3,58.0,81.5,0,76.0,1.85,59.0,1.8125,64.7,0,0,43.0,12.6,0,0,0,73.6,74.7,60.5,68.5,15,98.9,60.0,57.0,0,74.6,0.99,59.0,1.8125,67.0,0,0,96.6,74.2,15.6,3.8,1.4,15,15,96.6,67.1,82.2,100,100.0,0,80.5,1.3,64.706894,64.206894,0,12.6,0,0,1,76.9,1,72,228,63.6,0,29.44336,200,72,68,7045.323,69.5,60.0,36.6,6928.7207,273,71.0,60.2,0,34.463627,260,127,69.3,61.4,0,49.121944,125,1071,70.9,61.1,0,27.905548,1000,407,73.6,61.0,0,33.795494,411.5658,646,71.6,61.8,0,44.16063,600,217,69.8,61.5,0,34.672382,200,128,71.1,61.6,0,50.47443,125,350,69.1,61.8,0,35.92968,330,332,71.4,62.6,0,100,650,843,69.5,62.5,0,100,950,514,0,61.5,0,33.73879,500,510,70.4,61.3,0,33.644287,500,182,72.2,62.4,0,47.98986,175,254,69.8,63.0,0,40.861507,245,224,71.0,62.6,0,40.61924,220,360,72.5,62.4,0,33.764038,350.0,162,72.6,63.5,0,32.210373,160,343,72.9,63.1,0,32.383015,335,353,72.8,63.1,0,30.681545,335,202,72.3,64.0,0,38.672985,195,402,73.8,63.3,0,31.99953,380.0,260,68.9,62.6,0,44.74653,245,179,72.9,62.1,0,42.7156,175,260,72.2,62.3,0,44.835136,245,430,71.6,62.0,0,41.053776,420.0,167,71.7,63.3,0,28.55588,160,339,73.5,62.9,0,37.763916,335.0,307,73.3,64.1,0,33.017056,300.0,420,71.6,62.9,0,28.11284,400,211,70.0,63.6,0,39.126743,195,378,72.0,62.4,0,32.914635,380,352,69.8,62.8,0,31.861275,335,180,72.8,61.5,0,56.704285,175,251,72.2,62.4,0,42.034344,245,359,72.1,61.8,0,38.037987,350,167,72.3,62.6,0,36.54174,160,454,74.1,62.3,0,45.350834,461.2497,236,73.5,64.3,0,41.107483,230.0,304,72.9,62.9,0,36.415623,285,202,69.4,63.3,0,43.5304,195,390,73.8,62.9,0,33.747486,380.0,344,70.7,61.9,0,39.79518,335,178,72.8,62.0,0,54.805725,175,250,72.7,61.8,0,44.89649,245,430,72.0,62.3,0,46.4634,420,163,72.5,62.6,0,31.172163,160,344,72.9,62.6,0,35.313057,335.0,88,73.4,64.2,0,32.426804,100,346,72.5,63.4,0,39.933426,335,201,70.7,286.5,0,33.990803,195,388,73.6,62.7,0,38.034084,380.0,343,71.0,62.3,0,43.48139,335,206,73.8,62.2,0,32.0,200.0,326,74.0,61.8,0,46.464153,326.89978,356,72.8,62.3,0,38.781265,350.0,163,72.2,63.1,0,32.073383,160,366,71.1,62.0,0,47.764423,335,396,73.7,63.4,0,47.171776,397.133,173,72.7,63.3,0,35.20421,150,199,70.4,64.0,0,36.23915,195,396,73.6,62.6,0,35.84793,380,590,69.4,61.4,0,67.072556,575,462,73.9,63.9,0,40.873352,463.95703,255,73.2,63.8,0,40.021915,250,176,73.5,64.1,0,51.861702,175.0,298,73.8,63.2,0,35.92042,293.73596,198,71.4,63.0,0,35.660698,185,315,70.2,62.2,0,33.190067,300,303,73.7,62.1,0,34.3925,300.0,221,69.6,62.0,0,54.49774,210,911,67.6,61.2,0,88.641,880,79.6,79.1,79.9,0.0,88.6,88.0,2.8,1.8,29.91
20160911,200,81.5,90.3,42.66604792,44.93551667,283,50.4,44.9,6.2,87.1,81.7,-0.1,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,6.2,7.5,200,72.0,74.6,57.0,72.0,15,97.1,58.0,72.0,0,75.5,2.1,59.0,1.8125,63.8,0,0,38.2,11.7,0,0,0,73.5,74.5,59.9,68.3,15,97.8,60.0,60.2,0,74.4,1.01,59.0,1.8125,66.5,0,0,96.8,74.0,16.9,3.7,1.8,15,15,96.9,67.1,82.2,100,99.6,0,80.5,1.3,64.706894,64.206894,0,12.6,0,0,1,86.5,1,72,249,62.6,0,29.44336,200,72,68,3388.784,69.2,59.4,22.1,2200.0,267,70.8,59.1,0,32.65105,260,123,69.2,60.3,0,47.034264,125,1131,70.7,60.0,0,26.306728,1000,387,73.6,60.2,0,38.437733,389.96582,638,71.1,60.8,0,42.76065,600,228,69.7,60.5,0,34.672382,200,137,70.8,60.6,0,48.330254,125,364,68.9,60.9,0,34.794285,330,361,71.3,61.6,0,100,650,881,69.2,61.5,0,100,950,534,0,60.4,0,33.284187,500,546,70.2,60.2,0,33.644287,500,183,72.1,61.5,0,47.98986,175,256,69.6,62.0,0,40.861507,245,225,70.8,61.7,0,40.61924,220,361,72.4,61.5,0,33.764038,350.0,163,72.5,62.5,0,32.210373,160,345,72.8,62.1,0,32.383015,335,354,72.7,62.1,0,30.681545,335,203,72.2,63.0,0,38.672985,195,400,73.7,62.3,0,31.99953,380.0,262,68.7,61.7,0,44.74653,245,180,72.9,61.2,0,42.7156,175,261,72.1,61.5,0,44.835136,245,432,71.5,61.1,0,41.053776,420.0,167,71.7,62.4,0,28.55588,160,341,73.4,62.0,0,37.763916,335.0,307,73.2,63.0,0,33.017056,300.0,422,71.6,61.9,0,28.11284,400,214,70.0,62.7,0,39.126743,195,389,71.9,61.5,0,32.280487,380,362,69.7,61.9,0,31.861275,335,180,72.8,60.7,0,56.704285,175,251,72.2,61.5,0,42.034344,245,358,72.0,61.0,0,38.037987,350,166,72.3,61.6,0,36.54174,160,528,74.0,61.3,0,49.129047,521.84985,236,73.5,63.3,0,41.107483,230.0,305,72.8,61.9,0,36.415623,285,203,69.3,62.3,0,43.5304,195,392,73.8,61.9,0,33.747486,380.0,346,70.6,61.0,0,39.79518,335,179,72.7,61.2,0,54.805725,175,252,72.6,61.0,0,44.89649,245,430,72.0,61.3,0,46.4634,420,164,72.5,61.6,0,31.172163,160,346,72.8,61.6,0,35.313057,335.0,93,73.3,63.2,0,32.426804,100,348,72.4,62.4,0,39.933426,335,202,70.6,286.0,0,33.990803,195,395,73.5,61.8,0,38.034084,380.0,344,70.8,61.4,0,43.48139,335,209,73.8,61.3,0,32.0,200.0,327,73.9,61.1,0,46.464153,326.89978,357,72.8,61.3,0,38.781265,350.0,163,72.2,62.1,0,32.073383,160,375,71.0,61.2,0,47.764423,335,340,73.6,62.6,0,43.828804,341.93314,182,72.7,62.3,0,35.20421,150,201,70.4,63.1,0,36.23915,195,389,73.6,61.6,0,35.84793,380,588,69.2,60.6,0,67.072556,575,469,73.8,62.8,0,40.873352,463.95703,257,73.1,62.8,0,40.021915,250,178,73.4,63.0,0,51.861702,175.0,226,73.5,62.3,0,31.09419,230.73618,200,71.2,62.0,0,35.660698,185,318,70.0,61.3,0,33.190067,300,305,73.6,61.2,0,34.3925,300.0,222,69.3,61.1,0,54.49774,210,918,67.4,60.4,0,88.641,880,79.6,79.1,79.9,0.0,88.6,88.0,0.0,0.6,29.91
20160911,205,81.4,90.4,42.58996629,46.56749167,279,49.6,44.8,5.75,85.3,80.5,-0.1,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.75,7.5,200,72.0,73.9,54.3,71.5,15,89.5,58.0,71.5,0,74.8,1.8,59.0,1.8125,62.9,0,0,36.0,11.3,0,0,0,73.4,74.4,59.6,67.9,15,96.5,60.0,58.6,0,74.4,1.01,59.0,1.8125,65.9,0,0,97.4,73.2,16.3,3.9,0.6,15,15,97.2,67.1,82.2,100,99.5,0,80.5,1.3,64.706894,64.206894,0,12.6,0,0,1,95.3,1,72,230,60.3,0,29.44336,200,72,68,2123.706,69.5,56.8,13.9,4428.3584,262,70.6,56.4,0,34.882862,260,127,69.0,57.8,0,49.355274,125,1040,70.5,57.7,0,26.306728,1000,355,73.8,57.7,0,25.984154,346.7657,607,70.9,58.6,0,43.043102,600,215,69.5,57.9,0,34.672382,200,128,70.5,58.0,0,50.53604,125,347,68.7,58.3,0,34.794285,330,331,71.1,59.0,0,100,650,840,68.7,58.8,0,100,950,513,0,57.8,0,33.284187,500,510,70.1,57.6,0,33.644287,500,183,72.0,61.0,0,47.98986,175,257,69.4,61.5,0,40.861507,245,225,70.6,61.2,0,40.61924,220,362,72.3,61.0,0,33.764038,350.0,163,72.5,61.8,0,32.210373,160,345,72.7,61.5,0,32.383015,335,353,72.7,61.4,0,30.681545,335,203,72.1,62.3,0,38.672985,195,405,73.6,61.6,0,31.99953,380.0,263,68.5,61.1,0,44.74653,245,180,72.8,60.8,0,42.7156,175,261,72.1,60.9,0,44.835136,245,432,71.4,60.6,0,41.053776,420.0,167,71.7,61.7,0,28.55588,160,342,73.3,61.4,0,37.763916,335.0,308,73.1,62.3,0,33.017056,300.0,422,71.5,61.2,0,28.11284,400,214,69.9,62.0,0,39.126743,195,409,71.8,60.9,0,31.57317,380,357,69.6,61.3,0,31.861275,335,179,72.7,60.3,0,56.704285,175,251,72.2,61.0,0,42.034344,245,360,72.0,60.5,0,38.037987,350,167,72.3,61.1,0,36.54174,160,529,73.9,60.7,0,49.129047,521.84985,236,73.4,62.6,0,41.107483,230.0,305,72.8,61.2,0,36.415623,285,202,69.2,61.7,0,43.5304,195,387,73.8,61.3,0,33.747486,380.0,345,70.6,60.5,0,39.79518,335,179,72.7,60.7,0,54.805725,175,252,72.6,60.5,0,44.89649,245,432,71.9,60.8,0,46.4634,420,164,72.4,61.1,0,31.172163,160,345,72.7,61.0,0,35.313057,335.0,92,73.3,62.4,0,32.426804,100,350,72.4,61.8,0,39.933426,335,202,70.5,286.3,0,33.990803,195,392,73.5,61.2,0,38.034084,380.0,345,70.7,60.9,0,43.48139,335,209,73.7,60.7,0,32.0,200.0,326,73.8,60.6,0,46.464153,326.89978,356,72.7,60.8,0,38.781265,350.0,164,72.1,61.5,0,32.073383,160,377,70.9,60.7,0,47.764423,335,310,73.7,62.1,0,42.232506,314.33313,185,72.7,61.6,0,35.20421,150,201,70.2,62.5,0,36.23915,195,395,73.6,61.0,0,35.84793,380,594,69.0,60.2,0,67.072556,575,427,73.8,62.2,0,37.946053,420.45682,259,72.9,62.1,0,40.021915,250,179,73.3,62.3,0,51.861702,175.0,196,73.5,61.8,0,27.27496,190.0,201,71.1,61.4,0,35.660698,185,318,69.9,60.8,0,33.190067,300,307,73.5,60.6,0,34.3925,300.0,222,69.1,60.6,0,54.49774,210,922,67.2,60.1,0,88.641,880,79.6,79.1,79.9,0.0,88.6,88.0,1.1,0.0,29.91
20160911,210,81.3,90.1,42.40886672,46.56749167,282,49.8,44.8,5.7,84.2,79.4,-0.2,2.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.9,74.3,55.6,74.0,15,84.5,58.0,74.0,0,75.0,1.85,59.0,1.8125,62.0,0,0,38.0,11.7,0,0,0,73.4,74.4,59.2,67.7,15,95.1,60.0,54.6,0,74.2,1.01,59.0,1.8125,65.1,0,0,97.7,73.3,14.7,3.8,1.4,15,15,97.4,67.1,82.2,100,99.0,0,80.5,1.3,64.706894,64.206894,0,12.6,0,0,1,100.0,1,72,235,60.5,0,29.44336,200,72,68,4023.1768,69.5,57.5,14.8,3748.3584,273,70.4,56.9,0,35.94328,260,127,68.9,57.9,0,48.286873,125,1053,70.4,57.4,0,26.749477,1000,366,74.0,58.3,0,30.069324,368.3659,622,70.6,58.3,0,44.099228,600,216,69.3,58.2,0,34.672382,200,128,70.2,58.2,0,49.74738,125,348,68.6,58.6,0,34.794285,330,332,70.8,59.1,0,100,650,840,68.3,59.3,0,100,950,514,0,58.0,0,33.284187,500,510,69.9,57.8,0,33.644287,500,184,71.9,60.5,0,47.98986,175,258,69.3,61.0,0,40.861507,245,227,70.5,60.8,0,40.61924,220,363,72.2,60.6,0,33.764038,350.0,163,72.5,61.2,0,32.210373,160,347,72.6,61.0,0,32.383015,335,356,72.6,60.9,0,30.681545,335,204,71.9,61.8,0,38.672985,195,404,73.6,61.2,0,31.99953,380.0,264,68.4,60.6,0,44.74653,245,180,72.8,60.4,0,42.7156,175,262,72.0,60.5,0,44.835136,245,434,71.3,60.2,0,41.053776,420.0,168,71.6,61.2,0,28.55588,160,341,73.3,60.9,0,37.763916,335.0,308,73.0,61.7,0,33.017056,300.0,421,71.4,60.7,0,28.11284,400,215,69.7,61.5,0,39.126743,195,404,71.7,60.4,0,32.76829,380,362,69.5,60.9,0,31.861275,335,180,72.7,59.9,0,56.704285,175,253,72.2,60.6,0,42.034344,245,361,71.9,60.0,0,38.037987,350,167,72.4,60.6,0,36.54174,160,529,73.9,60.3,0,49.129047,521.84985,236,73.4,62.0,0,41.107483,230.0,306,72.7,60.7,0,36.415623,285,202,69.1,61.2,0,43.5304,195,386,73.8,60.8,0,33.747486,380.0,343,70.5,60.0,0,39.79518,335,179,72.6,60.3,0,54.805725,175,253,72.6,60.2,0,44.89649,245,432,71.8,60.4,0,46.4634,420,164,72.2,60.6,0,31.172163,160,345,72.6,60.5,0,35.313057,335.0,90,73.2,61.8,0,32.426804,100,348,72.4,61.3,0,39.933426,335,203,70.5,286.3,0,33.990803,195,394,73.4,60.7,0,38.034084,380.0,345,70.6,60.5,0,43.48139,335,208,73.7,60.3,0,32.0,200.0,326,73.7,60.3,0,44.617252,299.59964,358,72.7,60.4,0,38.781265,350.0,163,72.1,61.0,0,32.073383,160,382,70.8,60.2,0,47.764423,335,256,73.7,61.6,0,39.12088,259.133,191,72.6,61.1,0,35.20421,150,202,70.1,62.0,0,36.23915,195,394,73.5,60.6,0,35.84793,380,596,68.9,59.8,0,67.072556,575,376,73.7,61.7,0,35.708237,376.95682,261,73.0,61.6,0,40.021915,250,180,73.2,61.8,0,51.861702,175.0,194,73.5,61.5,0,28.613535,190.0,202,71.0,61.0,0,35.660698,185,318,69.8,60.4,0,33.190067,300,307,73.5,60.2,0,34.3925,300.0,223,68.9,60.2,0,54.49774,210,928,67.0,59.7,0,88.641,880,79.7,79.1,79.9,0.0,88.6,88.0,1.1,0.0,29.91
20160911,215,81.3,90.5,42.51394415,46.56749167,282,49.6,44.8,5.6,83.7,79.0,-0.1,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,74.0,55.0,73.5,15,78.5,58.0,73.5,0,74.8,1.85,59.0,1.8125,61.2,0,0,37.5,11.6,0,0,0,73.3,74.3,58.9,67.3,15,93.5,60.0,55.5,0,74.1,0.99,59.0,1.8125,65.0,0,0,97.8,72.8,15.2,3.8,0.7,15,15,97.5,67.1,82.2,100,99.3,0,80.5,1.3,64.706894,64.206894,0,12.6,0,0,1,100.0,1,72,231,60.1,0,29.44336,200,72,68,3388.784,69.5,57.0,12.4,3068.3582,274,70.3,56.5,0,35.94328,260,127,68.7,57.5,0,48.286873,125,1049,70.2,57.2,0,26.749477,1000,367,73.9,57.8,0,30.069324,368.3659,623,70.4,58.0,0,44.099228,600,216,69.1,57.8,0,34.672382,200,128,70.0,57.9,0,49.74738,125,348,68.3,58.3,0,34.794285,330,332,70.6,58.8,0,100,650,842,68.1,58.9,0,100,950,514,0,57.7,0,33.284187,500,510,69.7,57.5,0,33.644287,500,182,71.9,60.2,0,47.98986,175,255,69.2,60.7,0,40.861507,245,224,70.4,60.4,0,40.61924,220,360,72.1,60.2,0,33.764038,350.0,162,72.4,60.9,0,32.210373,160,344,72.6,60.6,0,32.383015,335,353,72.5,60.5,0,30.681545,335,203,71.7,61.4,0,38.672985,195,399,73.5,60.7,0,31.99953,380.0,262,68.3,60.3,0,44.74653,245,179,72.7,60.1,0,42.7156,175,260,72.0,60.2,0,44.835136,245,431,71.2,59.9,0,41.053776,420.0,167,71.6,60.8,0,28.55588,160,337,73.2,60.5,0,37.763916,335.0,307,73.0,61.3,0,33.017056,300.0,419,71.4,60.3,0,28.11284,400,213,69.5,61.1,0,39.126743,195,387,71.6,60.1,0,31.963413,380,355,69.5,60.5,0,31.861275,335,179,72.7,59.6,0,56.704285,175,250,72.1,60.3,0,42.034344,245,359,71.8,59.7,0,38.037987,350,166,72.3,60.2,0,36.54174,160,491,73.8,60.0,0,45.87831,491.5503,236,73.3,61.6,0,41.107483,230.0,304,72.6,60.3,0,36.415623,285,201,69.0,60.8,0,43.5304,195,389,73.8,60.4,0,33.747486,380.0,346,70.5,59.7,0,39.79518,335,179,72.5,59.9,0,54.805725,175,249,72.5,59.8,0,44.89649,245,431,71.7,60.1,0,46.4634,420,163,72.4,60.2,0,31.172163,160,344,72.5,60.2,0,35.313057,335.0,89,73.1,61.4,0,32.426804,100,348,72.3,60.9,0,39.933426,335,200,70.4,286.2,0,33.990803,195,392,73.4,60.3,0,38.034084,380.0,343,70.6,60.1,0,43.48139,335,207,73.6,60.0,0,32.0,200.0,274,73.7,60.0,0,41.397327,272.29965,359,72.6,60.1,0,38.781265,350.0,163,72.1,60.6,0,32.073383,160,374,70.6,59.9,0,47.764423,335,254,73.8,61.3,0,39.12088,259.133,189,72.6,60.7,0,35.20421,150,200,70.0,61.6,0,36.23915,195,388,73.5,60.2,0,35.84793,380,587,68.7,59.5,0,67.072556,575,336,73.8,61.5,0,33.8817,335.0,261,72.9,61.3,0,40.021915,250,178,73.1,61.4,0,51.861702,175.0,192,73.5,61.1,0,28.613535,190.0,201,71.0,60.6,0,35.660698,185,321,69.6,60.1,0,33.190067,300,307,73.4,59.8,0,34.3925,300.0,222,68.7,59.9,0,54.49774,210,918,66.7,59.4,0,88.641,880,79.7,79.1,79.9,0.0,88.7,88.0,1.1,0.0,29.91
20160911,220,81.2,90.7,42.46416577,46.56749167,277,49.5,44.7,5.6,83.4,78.9,-0.1,2.25,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,73.8,54.4,72.0,15,71.6,58.0,72.0,0,74.6,1.8,59.0,1.8125,60.7,0,0,36.4,11.3,0,0,0,73.2,74.2,58.6,66.7,15,91.8,60.0,56.6,0,74.0,1.01,59.0,1.8125,64.5,0,0,98.0,72.0,15.3,3.6,1.1,15,15,97.4,67.1,82.2,100,99.0,0,80.5,1.3,64.706894,64.206894,0,12.6,0,0,1,100.0,1,72,228,59.7,0,29.44336,200,72,68,2611.5657,69.5,56.5,9.4,2388.3582,271,70.1,55.9,0,35.499382,260,126,68.6,57.0,0,48.286873,125,1047,70.1,56.6,0,26.749477,1000,374,73.8,57.2,0,30.069324,368.3659,618,70.3,57.5,0,44.099228,600,216,69.0,57.4,0,34.672382,200,128,69.8,57.4,0,49.74738,125,347,68.3,57.8,0,34.794285,330,330,70.5,58.2,0,100,650,838,67.9,58.4,0,100,950,513,0,57.1,0,33.284187,500,510,69.6,56.9,0,33.644287,500,183,71.8,60.0,0,47.98986,175,256,69.1,60.5,0,40.861507,245,225,70.4,60.2,0,40.61924,220,362,72.0,60.0,0,33.764038,350.0,163,72.4,60.5,0,32.210373,160,347,72.5,60.3,0,32.383015,335,353,72.4,60.2,0,30.681545,335,204,71.6,61.1,0,38.672985,195,405,73.5,60.5,0,31.99953,380.0,262,68.2,60.0,0,44.74653,245,179,72.7,59.9,0,42.7156,175,260,72.0,60.0,0,44.835136,245,430,71.0,59.7,0,41.053776,420.0,167,71.6,60.6,0,28.55588,160,338,73.2,60.2,0,37.763916,335.0,307,72.9,60.9,0,33.017056,300.0,420,71.3,60.1,0,28.11284,400,213,69.4,60.8,0,39.126743,195,385,71.6,59.8,0,31.963413,380,360,69.3,60.3,0,31.861275,335,178,72.6,59.4,0,56.704285,175,249,72.1,60.1,0,42.034344,245,357,71.8,59.5,0,38.037987,350,166,72.2,60.0,0,36.54174,160,462,73.7,59.8,0,44.47988,461.2497,235,73.2,61.2,0,41.107483,230.0,302,72.5,60.0,0,36.415623,285,200,69.0,60.6,0,43.5304,195,410,73.7,60.1,0,33.747486,380.0,364,70.4,59.5,0,39.79518,335,179,72.5,59.7,0,54.805725,175,251,72.4,59.6,0,44.89649,245,431,71.6,59.8,0,46.4634,420,164,72.3,60.0,0,31.172163,160,345,72.5,59.9,0,35.313057,335.0,91,73.0,61.1,0,32.426804,100,347,72.3,60.6,0,39.933426,335,201,70.4,286.2,0,33.990803,195,390,73.4,60.1,0,38.034084,380.0,344,70.5,59.9,0,43.48139,335,210,73.6,59.7,0,32.0,200.0,250,73.7,60.0,0,39.720535,245.0,359,72.5,59.8,0,38.781265,350.0,163,72.1,60.3,0,32.073383,160,376,70.5,59.7,0,47.764423,335,255,73.8,61.0,0,39.12088,259.133,178,72.5,60.4,0,35.20421,150,201,69.9,61.3,0,36.23915,195,388,73.4,60.0,0,35.84793,380,591,68.6,59.3,0,67.072556,575,336,73.8,61.3,0,33.8817,335.0,261,72.7,61.0,0,40.021915,250,178,73.0,61.1,0,51.861702,175.0,193,73.5,60.9,0,28.613535,190.0,202,70.9,60.3,0,35.660698,185,319,69.5,59.9,0,33.190067,300,306,73.2,59.6,0,34.3925,300.0,222,68.6,59.7,0,54.49774,210,926,66.6,59.2,0,88.641,880,79.7,79.1,79.9,0.0,88.7,88.0,1.0,-0.8,29.91
