20160911,225,81.1,90.9,42.41426937,46.56749167,277,49.3,44.7,5.65,83.1,78.7,-0.2,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.9,73.5,53.8,71.5,15,63.7,58.0,71.5,0,74.4,1.8,59.0,1.8125,60.4,0,0,35.9,11.3,0,0,0,73.2,74.1,58.6,66.9,15,90.1,60.0,55.7,0,74.1,0.99,59.0,1.8125,64.3,0,0,97.9,72.3,15.3,4.1,1.1,15,15,97.5,67.1,82.2,100,98.4,0,80.5,1.3,64.706894,64.206894,0,12.6,0,0,1,100.0,1,72,230,59.2,0,29.44336,200,72,68,2123.706,69.6,56.1,13.8,2200.0,273,70.0,55.5,0,35.499382,260,127,68.5,56.6,0,48.286873,125,1051,70.0,56.2,0,26.749477,1000,343,73.8,56.9,0,25.179499,346.7657,623,70.1,57.1,0,44.099228,600,217,68.8,56.9,0,34.672382,200,128,69.6,57.0,0,49.74738,125,346,68.1,57.3,0,34.794285,330,332,70.4,57.8,0,100,650,838,67.6,57.9,0,100,950,514,0,56.7,0,33.284187,500,510,69.4,56.4,0,33.644287,500,183,71.8,59.8,0,47.98986,175,256,69.0,60.3,0,40.861507,245,225,70.3,60.0,0,40.61924,220,362,71.9,59.8,0,33.764038,350.0,162,72.4,60.4,0,32.210373,160,345,72.4,60.1,0,32.383015,335,353,72.4,60.0,0,30.681545,335,203,71.4,60.9,0,38.672985,195,397,73.4,60.3,0,31.706173,380.0,261,68.1,59.8,0,44.74653,245,179,72.6,59.7,0,42.7156,175,259,72.0,59.8,0,44.835136,245,429,71.0,59.5,0,41.053776,420.0,167,71.5,60.4,0,28.55588,160,341,73.1,60.1,0,37.763916,335.0,308,72.8,60.7,0,33.017056,300.0,421,71.3,59.8,0,28.11284,400,213,69.3,60.6,0,39.126743,195,382,71.5,59.6,0,31.939024,380,359,69.2,60.1,0,31.861275,335,178,72.6,59.3,0,56.704285,175,250,72.0,59.9,0,42.034344,245,358,71.7,59.4,0,38.037987,350,166,72.2,59.8,0,36.54174,160,432,73.7,59.6,0,42.92198,430.9497,235,73.2,61.0,0,41.107483,230.0,301,72.5,59.8,0,36.415623,285,201,68.9,60.4,0,43.5304,195,407,73.7,60.0,0,33.747486,380.0,365,70.4,59.3,0,39.79518,335,178,72.4,59.6,0,54.805725,175,249,72.3,59.5,0,44.89649,245,429,71.6,59.7,0,46.4634,420,163,72.3,59.7,0,31.172163,160,345,72.4,59.7,0,35.313057,335.0,89,72.9,60.8,0,32.426804,100,349,72.3,60.4,0,39.933426,335,202,70.3,286.3,0,33.990803,195,388,73.3,59.9,0,38.034084,380.0,343,70.4,59.7,0,43.48139,335,209,73.6,59.6,0,32.0,200.0,249,73.6,59.8,0,39.720535,245.0,358,72.5,59.6,0,38.781265,350.0,163,72.0,60.1,0,32.073383,160,378,70.4,59.5,0,47.764423,335,256,73.8,60.8,0,39.12088,259.133,189,72.5,60.2,0,35.20421,150,201,69.9,61.2,0,36.23915,195,391,73.4,59.8,0,35.84793,380,587,68.4,59.1,0,67.072556,575,336,73.8,61.0,0,33.8817,335.0,260,72.7,60.8,0,40.021915,250,178,72.9,60.9,0,51.861702,175.0,193,73.5,60.7,0,28.613535,190.0,201,70.8,60.2,0,35.660698,185,314,69.5,59.7,0,33.190067,300,305,73.2,59.5,0,34.3925,300.0,222,68.5,59.5,0,54.49774,210,921,66.5,59.0,0,88.641,880,79.7,79.1,80.0,0.0,88.7,88.0,1.0,0.1,29.91
20160911,230,81.0,88.3,41.6367463,46.56749167,273,49.4,44.7,5.65,82.8,78.5,-0.1,2.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.9,73.5,54.1,71.5,15,56.4,58.0,71.5,0,74.4,1.85,59.0,1.8125,60.1,0,0,36.2,11.3,0,0,0,73.1,74.2,58.4,67.0,15,88.4,60.0,53.7,0,74.0,1.0,59.0,1.8125,63.9,0,0,98.1,72.4,14.5,3.6,1.7,15,15,97.4,67.1,82.2,100,98.5,0,80.5,1.3,64.706894,64.206894,0,12.6,0,0,1,100.0,1,72,231,59.3,0,29.44336,200,72,68,2123.706,69.7,56.4,15.9,2200.0,274,69.8,55.6,0,35.499382,260,128,68.4,56.5,0,48.286873,125,1054,70.0,56.1,0,26.749477,1000,341,73.9,57.1,0,25.637535,346.7657,624,69.9,57.0,0,44.099228,600,218,68.7,56.9,0,34.672382,200,129,69.5,57.0,0,49.74738,125,350,68.0,57.4,0,34.794285,330,333,70.3,57.8,0,100,650,846,67.4,58.0,0,100,950,514,0,56.7,0,33.284187,500,510,69.3,56.5,0,33.644287,500,183,71.7,59.7,0,47.98986,175,257,68.9,60.2,0,40.861507,245,225,70.2,59.9,0,40.61924,220,361,71.9,59.7,0,33.764038,350.0,163,72.3,60.2,0,32.210373,160,346,72.4,59.9,0,32.383015,335,353,72.3,59.8,0,30.681545,335,204,71.3,60.7,0,38.672985,195,403,73.4,60.1,0,31.706173,380.0,263,68.1,59.7,0,44.74653,245,180,72.6,59.6,0,42.7156,175,261,71.9,59.7,0,44.835136,245,432,70.9,59.4,0,41.053776,420.0,167,71.5,60.3,0,28.55588,160,342,73.1,59.9,0,38.363724,335.0,308,72.8,60.5,0,33.017056,300.0,423,71.2,59.7,0,28.11284,400,214,69.1,60.4,0,39.126743,195,395,71.4,59.5,0,32.060974,380,352,69.2,60.0,0,31.861275,335,180,72.5,59.1,0,56.704285,175,251,72.0,59.8,0,42.034344,245,361,71.6,59.2,0,38.037987,350,168,72.2,59.7,0,36.54174,160,372,73.6,59.5,0,39.511776,370.3497,237,73.1,60.9,0,41.107483,230.0,304,72.4,59.6,0,36.415623,285,203,68.8,60.2,0,43.5304,195,414,73.6,59.8,0,33.747486,380.0,366,70.4,59.2,0,39.79518,335,179,72.4,59.5,0,54.805725,175,251,72.2,59.3,0,44.89649,245,433,71.5,59.6,0,46.4634,420,164,72.3,59.6,0,31.172163,160,345,72.4,59.6,0,35.313057,335.0,89,72.9,60.6,0,32.426804,100,349,72.3,60.2,0,39.933426,335,201,70.2,286.1,0,33.990803,195,389,73.3,59.7,0,38.034084,380.0,344,70.4,59.6,0,43.48139,335,212,73.5,59.5,0,32.0,200.0,251,73.6,59.8,0,39.720535,245.0,359,72.4,59.5,0,38.781265,350.0,164,72.0,60.0,0,32.073383,160,381,70.4,59.3,0,47.764423,335,236,73.8,60.6,0,37.674957,230.0,188,72.4,60.1,0,35.20421,150,202,69.8,61.0,0,36.23915,195,391,73.3,59.7,0,35.84793,380,592,68.3,59.0,0,67.072556,575,337,73.8,60.8,0,33.8817,335.0,262,72.5,60.6,0,40.021915,250,178,72.8,60.7,0,51.861702,175.0,195,73.4,60.5,0,28.613535,190.0,202,70.7,60.0,0,35.660698,185,320,69.4,59.6,0,33.190067,300,308,73.2,59.3,0,34.3925,300.0,222,68.4,59.4,0,54.49774,210,922,66.3,58.9,0,88.641,880,79.7,79.1,80.0,0.0,88.7,88.0,1.0,-0.1,29.91
20160911,235,80.9,90.7,42.15862962,46.56749167,279,49.3,44.7,5.65,82.7,78.4,-0.2,2.3,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.0,73.5,54.8,71.5,15,49.4,58.4,71.5,0,74.4,1.8,59.4,1.8125,60.0,0,0,35.7,11.3,0,0,0,73.1,74.1,58.3,67.0,15,86.4,60.2,53.9,0,74.0,1.01,59.4,1.8125,63.6,0,0,97.9,72.4,14.5,4.0,0.7,15,15,97.4,65.1,82.2,100,99.0,0,80.5,1.3,64.82758,64.32758,0,12.6,0,0,1,100.0,1,72,231,59.6,0,29.44336,200,72,68,2123.706,69.8,56.9,12.1,2200.0,273,69.7,56.0,0,35.499382,260,128,68.4,56.9,0,48.286873,125,1050,69.9,56.5,0,26.749477,1000,346,73.9,57.4,0,25.637535,346.7657,622,69.8,57.3,0,44.099228,600,217,68.5,57.3,0,34.672382,200,128,69.4,57.3,0,49.74738,125,347,68.0,57.8,0,34.794285,330,332,70.2,58.1,0,100,650,840,67.3,58.3,0,100,950,514,0,57.0,0,33.284187,500,510,69.2,56.9,0,33.644287,500,182,71.7,59.6,0,47.98986,175,256,68.8,60.0,0,40.861507,245,225,70.2,59.7,0,40.61924,220,363,71.8,59.6,0,33.764038,350.0,163,72.3,60.0,0,32.210373,160,346,72.3,59.8,0,32.383015,335,353,72.2,59.7,0,30.681545,335,204,71.2,60.6,0,38.672985,195,398,73.3,60.0,0,31.706173,380.0,262,68.0,59.5,0,44.74653,245,179,72.5,59.5,0,42.7156,175,260,71.9,59.6,0,44.835136,245,431,70.8,59.2,0,41.053776,420.0,167,71.5,60.1,0,28.55588,160,343,73.0,59.7,0,38.363724,335.0,307,72.7,60.3,0,33.017056,300.0,420,71.1,59.5,0,28.11284,400,213,69.1,60.3,0,39.126743,195,382,71.3,59.4,0,32.390244,380,350,69.1,59.9,0,31.861275,335,178,72.5,59.0,0,56.182503,175,252,71.9,59.6,0,42.034344,245,363,71.6,59.1,0,38.037987,350,170,72.1,59.6,0,36.54174,160,338,73.6,59.4,0,37.181057,335.0,238,73.1,60.7,0,41.107483,230.0,305,72.4,59.4,0,36.415623,285,205,68.7,60.1,0,42.930805,195,406,73.6,59.6,0,33.747486,380.0,364,70.3,59.1,0,39.79518,335,178,72.4,59.3,0,54.805725,175,249,72.2,59.2,0,44.89649,245,430,71.4,59.4,0,46.4634,420,163,72.3,59.5,0,31.172163,160,346,72.3,59.4,0,35.313057,335.0,90,72.8,60.5,0,32.426804,100,349,72.2,60.1,0,39.933426,335,202,70.1,286.1,0,33.990803,195,391,73.2,59.6,0,38.034084,380.0,343,70.3,59.5,0,43.48139,335,209,73.5,59.3,0,32.0,200.0,250,73.6,59.6,0,39.720535,245.0,357,72.4,59.3,0,38.781265,350.0,163,72.0,59.8,0,32.073383,160,379,70.3,59.2,0,47.764423,335,236,73.8,60.4,0,37.674957,230.0,182,72.4,59.9,0,35.20421,150,201,69.7,60.9,0,36.23915,195,386,73.3,59.5,0,35.84793,380,591,68.2,58.8,0,67.072556,575,336,73.7,60.7,0,33.8817,335.0,261,72.5,60.5,0,40.021915,250,178,72.7,60.6,0,51.861702,175.0,194,73.4,60.4,0,28.613535,190.0,202,70.6,59.9,0,35.660698,185,318,69.3,59.4,0,33.190067,300,305,73.0,59.2,0,34.3925,300.0,222,68.3,59.3,0,54.49774,210,921,66.2,58.8,0,88.641,880,79.7,79.1,80.0,0.0,88.7,88.0,1.1,-0.1,29.91
20160911,240,80.9,91.2,42.28820545,46.56749167,281,49.2,44.6,5.65,82.6,78.3,-0.2,2.35,0,0,0,5,100,100.0,0,1,1,0,0,200,72,7.5,5.65,7.5,200,72.1,73.6,55.7,71.5,15,43.4,58.4,71.5,0,74.5,1.85,59.4,1.8125,60.3,0,0,35.8,11.4,0,0,0,73.0,73.9,58.1,66.6,15,84.3,60.2,53.2,0,73.9,1.0,59.4,1.8125,63.4,0,0,97.8,72.1,14.4,4.0,0.7,15,15,97.4,65.1,82.2,100,99.6,0,80.5,1.3,64.82758,64.32758,0,12.6,0,0,1,100.0,0,72,230,60.0,0,29.44336,200,72,68,2123.706,70.0,57.6,15.2,2200.0,274,69.7,56.7,0,35.499382,260,128,68.3,57.4,0,48.286873,125,1058,69.8,57.0,0,26.749477,1000,342,73.9,57.9,0,25.637535,346.7657,626,69.7,57.7,0,44.099228,600,218,68.4,57.8,0,34.672382,200,128,69.3,57.9,0,49.74738,125,350,67.9,58.3,0,34.794285,330,333,70.2,58.6,0,100,650,843,67.3,58.9,0,100,950,514,0,57.6,0,33.284187,500,510,69.1,57.5,0,33.644287,500,183,71.6,59.3,0,47.98986,175,257,68.8,59.9,0,40.861507,245,226,70.1,59.6,0,40.61924,220,363,71.7,59.4,0,33.764038,350.0,163,72.2,59.8,0,32.210373,160,348,72.3,59.6,0,32.383015,335,356,72.1,59.5,0,30.681545,335,204,71.1,60.4,0,38.672985,195,399,73.3,59.8,0,31.706173,380.0,262,67.9,59.3,0,44.74653,245,180,72.5,59.3,0,42.7156,175,260,71.8,59.4,0,44.835136,245,431,70.7,59.0,0,41.053776,420.0,167,71.5,59.9,0,28.55588,160,343,72.9,59.6,0,38.363724,335.0,308,72.7,60.1,0,33.017056,300.0,421,71.1,59.3,0,28.11284,400,214,69.0,60.1,0,39.126743,195,397,71.3,59.2,0,32.390244,380,364,69.1,59.7,0,31.861275,335,176,72.5,58.8,0,56.182503,175,252,71.9,59.5,0,42.034344,245,361,71.5,58.9,0,38.037987,350,170,72.1,59.4,0,36.54174,160,336,73.6,59.2,0,38.088814,335.0,238,73.0,60.5,0,41.107483,230.0,303,72.3,59.3,0,36.415623,285,203,68.6,59.9,0,42.930805,195,410,73.6,59.4,0,33.747486,380.0,369,70.2,58.8,0,39.79518,335,179,72.4,59.1,0,54.805725,175,249,72.1,59.0,0,44.89649,245,432,71.4,59.2,0,46.4634,420,163,72.2,59.3,0,31.172163,160,348,72.2,59.2,0,35.313057,335.0,89,72.7,60.3,0,32.426804,100,346,72.2,59.9,0,39.933426,335,202,70.1,286.3,0,33.990803,195,389,73.2,59.4,0,38.034084,380.0,343,70.3,59.3,0,43.48139,335,209,73.5,59.1,0,31.559635,200.0,249,73.6,59.4,0,39.720535,245.0,359,72.3,59.2,0,38.781265,350.0,163,72.0,59.6,0,32.073383,160,383,70.2,59.0,0,47.764423,335,235,73.8,60.3,0,37.674957,230.0,185,72.3,59.7,0,35.20421,150,202,69.7,60.7,0,36.23915,195,392,73.2,59.4,0,35.84793,380,592,68.1,58.7,0,67.072556,575,336,73.7,60.5,0,33.8817,335.0,260,72.5,60.3,0,40.021915,250,178,72.7,60.4,0,51.861702,175.0,195,73.3,60.2,0,28.613535,190.0,201,70.5,59.7,0,35.660698,185,321,69.2,59.2,0,33.190067,300,306,73.1,59.0,0,34.3925,300.0,222,68.2,59.0,0,54.49774,210,925,66.1,58.5,0,88.641,880,79.7,79.1,80.0,0.0,88.7,88.0,1.4,1.2,29.91
20160911,245,80.9,91.5,42.36597381,46.56749167,271,54.2,54.2,4.15,77.1,78.3,-0.1,2.35,0,0,0,5,97,0.0,0,1,0,0,0,200,72,7.5,4.15,7.5,200,72.2,73.7,59.2,72.0,15,41.0,58.4,72.0,0,74.6,1.8,59.4,1.8125,60.3,0,0,36.2,11.4,0,0,0,73.0,74.2,58.0,66.9,15,82.2,60.2,54.7,0,74.0,0.99,59.4,1.8125,63.0,0,0,98.1,72.4,15.1,4.1,0.9,15,15,97.5,65.1,82.2,100,99.0,0,80.5,1.3,64.82758,64.32758,0,12.6,0,0,0,0.0,0,72,229,61.7,0,29.44336,200,72,68,2611.5657,70.1,60.2,14.1,2388.3562,273,69.7,58.9,0,35.499382,260,128,68.3,59.2,0,48.286873,125,1069,69.8,58.5,0,26.749477,1000,345,73.9,59.8,0,25.637535,346.7657,622,69.8,59.2,0,44.099228,600,216,68.4,59.7,0,34.672382,200,128,69.3,59.6,0,49.74738,125,348,67.9,60.2,0,34.794285,330,331,70.1,60.1,0,100,650,839,67.3,60.8,0,100,950,514,0,59.3,0,33.284187,500,510,69.1,59.4,0,33.644287,500,182,71.6,59.1,0,47.98986,175,257,68.7,59.7,0,40.861507,245,225,70.1,59.4,0,40.61924,220,361,71.7,59.1,0,33.764038,350.0,163,72.2,59.7,0,32.210373,160,347,72.2,59.4,0,32.383015,335,355,72.1,59.3,0,30.681545,335,204,71.0,60.2,0,38.672985,195,401,73.2,59.6,0,31.706173,380.0,261,67.8,59.1,0,44.74653,245,179,72.4,59.1,0,42.7156,175,260,71.8,59.2,0,44.835136,245,430,70.7,58.8,0,41.053776,420.0,167,71.4,59.7,0,28.55588,160,343,72.9,59.4,0,38.363724,335.0,307,72.6,60.0,0,33.017056,300.0,421,71.0,59.1,0,28.11284,400,213,68.9,59.9,0,39.126743,195,383,71.2,59.0,0,31.926828,380,355,69.0,59.5,0,31.861275,335,176,72.4,58.6,0,56.461597,175,252,71.9,59.3,0,42.034344,245,363,71.5,58.7,0,38.037987,350,167,72.0,59.2,0,36.54174,160,339,73.6,59.0,0,38.70216,335.0,237,73.0,60.4,0,41.107483,230.0,304,72.3,59.1,0,36.415623,285,203,68.6,59.7,0,42.930805,195,412,73.5,59.2,0,33.747486,380.0,369,70.1,58.7,0,39.79518,335,178,72.3,58.9,0,54.805725,175,250,72.1,58.8,0,44.89649,245,428,71.3,59.0,0,46.4634,420,163,72.2,59.1,0,31.172163,160,345,72.2,59.0,0,35.313057,335.0,90,72.6,60.2,0,32.426804,100,347,72.2,59.7,0,39.933426,335,201,70.0,286.3,0,33.990803,195,391,73.1,59.2,0,38.034084,380.0,343,70.2,59.1,0,43.48139,335,207,73.4,58.9,0,31.559635,200.0,249,73.5,59.2,0,39.720535,245.0,359,72.3,59.0,0,38.781265,350.0,163,71.9,59.4,0,32.073383,160,381,70.1,58.8,0,47.764423,335,235,73.8,60.1,0,37.674957,230.0,187,72.3,59.5,0,35.20421,150,201,69.6,60.5,0,36.23915,195,391,73.2,59.2,0,35.84793,380,588,68.0,58.5,0,67.072556,575,336,73.7,60.3,0,33.8817,335.0,261,72.4,60.1,0,40.021915,250,178,72.6,60.2,0,51.861702,175.0,193,73.3,60.0,0,28.613535,190.0,201,70.5,59.5,0,35.660698,185,320,69.1,59.0,0,33.190067,300,306,72.9,58.8,0,34.3925,300.0,222,68.1,58.9,0,54.49774,210,921,66.0,58.4,0,88.641,880,79.7,79.1,80.0,0.0,88.7,88.0,2.9,-0.2,29.91
20160911,250,80.8,91.4,42.23804797,46.56749167,256,59.1,59.2,4.15,77.0,78.4,-0.1,2.1,0,0,0,5,92,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,72.3,74.1,62.9,73.0,15,46.1,58.4,73.4,0,74.8,1.85,59.4,1.8125,61.2,0,0,37.0,11.5,0,0,0,73.0,74.0,60.0,67.0,15,81.0,60.2,54.2,0,73.9,1.0,59.4,1.8125,62.8,0,0,99.8,72.4,14.7,4.0,0.7,15,15,100.0,67.1,82.2,100,99.6,0,80.5,1.3,64.82758,64.32758,0,12.5,0,0,0,0.0,0,72,225,64.7,0,29.44336,200,72,68,3024.2644,70.2,63.6,16.6,3204.354,274,69.8,62.6,0,35.499382,260,127,68.4,62.6,0,48.286873,125,1072,70.0,61.9,0,26.749477,1000,339,74.0,63.2,0,24.845259,346.7657,624,69.9,62.3,0,44.099228,600,217,68.4,63.2,0,34.672382,200,128,69.5,63.1,0,49.74738,125,350,68.1,63.6,0,34.794285,330,332,70.2,63.5,0,100,650,841,67.6,64.3,0,100,950,514,0,62.8,0,33.284187,500,510,69.2,62.9,0,33.644287,500,182,71.5,60.2,0,47.98986,175,257,68.6,60.5,0,40.861507,245,225,70.0,60.5,0,40.61924,220,362,71.6,60.1,0,33.764038,350.0,163,72.2,60.2,0,32.210373,160,346,72.2,60.1,0,32.383015,335,354,72.0,60.0,0,30.681545,335,204,70.9,60.8,0,38.672985,195,405,73.2,60.4,0,31.706173,380.0,262,67.8,60.1,0,44.74653,245,180,72.4,60.4,0,42.7156,175,259,71.7,60.3,0,44.835136,245,431,70.6,60.0,0,41.053776,420.0,167,71.4,60.4,0,28.55588,160,342,72.8,60.2,0,38.363724,335.0,307,72.6,60.4,0,33.017056,300.0,421,70.9,59.9,0,28.11284,400,214,68.8,60.5,0,39.126743,195,372,71.2,59.8,0,32.378048,380,356,68.9,60.4,0,31.861275,335,176,72.4,60.1,0,56.461597,175,251,71.8,60.3,0,42.034344,245,362,71.4,59.9,0,38.037987,350,168,72.0,60.1,0,36.54174,160,339,73.6,60.1,0,38.70216,335.0,237,72.9,60.8,0,41.107483,230.0,305,72.2,59.8,0,36.415623,285,204,68.5,60.5,0,42.930805,195,411,73.5,60.0,0,33.747486,380.0,368,70.1,59.8,0,39.79518,335,179,72.3,60.1,0,54.805725,175,251,72.1,60.2,0,44.89649,245,431,71.2,60.0,0,46.4634,420,163,72.2,60.0,0,31.172163,160,347,72.2,59.8,0,35.313057,335.0,92,72.6,60.5,0,32.426804,100,347,72.2,60.4,0,39.933426,335,202,69.9,286.1,0,33.990803,195,397,73.0,60.0,0,38.034084,380.0,343,70.2,60.1,0,43.48139,335,209,73.4,60.0,0,31.559635,200.0,250,73.5,60.5,0,39.720535,245.0,360,72.2,59.9,0,38.781265,350.0,163,71.9,60.3,0,32.073383,160,379,69.9,60.0,0,47.764423,335,236,73.7,60.5,0,37.674957,230.0,189,72.2,60.1,0,35.20421,150,201,69.5,61.1,0,36.23915,195,394,73.1,60.1,0,35.84793,380,589,67.9,60.1,0,67.072556,575,337,73.7,60.6,0,33.8817,335.0,262,72.3,60.6,0,40.021915,250,179,72.5,60.5,0,51.861702,175.0,194,73.3,60.5,0,28.613535,190.0,202,70.4,60.2,0,35.660698,185,320,69.1,60.2,0,33.190067,300,306,72.9,59.7,0,34.3925,300.0,222,68.0,60.0,0,54.49774,210,920,65.9,60.2,0,88.641,880,79.7,79.1,80.0,0.0,88.7,88.0,1.8,-0.7,29.91
20160911,255,80.8,91.2,42.20214847,46.56749167,1,60.4,60.4,4.15,77.2,78.4,-0.1,0.05,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,72.6,74.6,66.6,74.5,15,55.3,58.4,74.5,0,75.2,1.85,59.4,1.8125,62.4,0,0,38.0,11.6,0,0,0,73.0,74.1,65.0,67.1,15,82.7,60.2,52.5,0,74.0,0.98,59.4,1.8125,63.1,0,0,99.7,71.6,14.2,3.7,1.0,15,15,100.0,75.1,82.4,100,99.6,0,80.5,1.3,64.82758,64.32758,0,12.5,0,0,0,0.0,0,72,225,67.2,0,29.44336,200,72,68,3719.001,70.3,66.6,17.8,4020.3623,274,70.1,65.5,0,35.499382,260,128,68.5,65.4,0,48.286873,125,1051,70.2,64.8,0,26.749477,1000,356,74.0,66.1,0,30.886358,368.36578,624,70.2,65.0,0,44.099228,600,217,68.5,65.9,0,34.672382,200,129,69.8,65.8,0,49.74738,125,349,68.4,66.3,0,34.794285,330,332,70.4,66.0,0,100,650,842,67.2,67.0,0,100,950,514,0,65.5,0,33.284187,500,510,69.3,65.7,0,33.644287,500,181,71.6,63.9,0,47.98986,175,255,68.7,64.0,0,40.861507,245,224,70.0,64.1,0,40.61924,220,358,71.6,63.8,0,33.764038,350.0,162,72.1,63.1,0,32.210373,160,344,72.1,63.2,0,32.383015,335,352,71.9,63.1,0,30.681545,335,202,70.9,63.4,0,38.672985,195,397,73.2,63.5,0,31.706173,380.0,260,67.8,63.6,0,44.74653,245,178,72.4,64.4,0,42.7156,175,258,71.7,64.2,0,44.835136,245,429,70.6,64.0,0,41.053776,420.0,167,71.4,63.4,0,28.55588,160,340,72.8,63.7,0,38.363724,335.0,307,72.6,62.9,0,33.017056,300.0,419,70.9,63.0,0,28.11284,400,212,68.9,63.4,0,39.126743,195,403,71.1,63.4,0,32.207317,380,361,69.0,63.8,0,31.861275,335,177,72.4,64.3,0,57.590096,175,250,71.8,64.1,0,42.034344,245,361,71.4,63.9,0,38.037987,350,167,72.0,63.6,0,36.54174,160,339,73.6,63.7,0,38.70216,335.0,236,72.9,63.3,0,41.107483,230.0,302,72.2,63.0,0,36.415623,285,202,68.5,63.7,0,42.930805,195,405,73.4,63.4,0,33.747486,380.0,365,70.1,63.7,0,39.79518,335,176,72.3,63.9,0,54.805725,175,247,72.1,64.3,0,44.89649,245,429,71.2,63.8,0,46.4634,420,162,72.2,63.4,0,31.172163,160,346,72.2,63.2,0,35.313057,335.0,90,72.6,62.9,0,32.426804,100,349,72.2,63.5,0,39.933426,335,200,69.9,286.2,0,33.990803,195,388,73.0,63.2,0,38.034084,380.0,344,70.2,63.8,0,43.48139,335,207,73.3,63.8,0,31.559635,200.0,248,73.5,64.3,0,39.720535,245.0,355,72.2,63.7,0,38.781265,350.0,163,71.9,63.5,0,32.073383,160,376,70.0,63.8,0,47.764423,335,234,73.8,63.0,0,37.674957,230.0,181,72.2,63.0,0,35.20421,150,201,69.5,63.8,0,36.23915,195,389,73.1,63.7,0,35.84793,380,588,67.9,64.3,0,67.072556,575,336,73.6,62.8,0,33.8817,335.0,261,72.4,63.3,0,40.021915,250,178,72.5,62.9,0,51.861702,175.0,192,73.2,63.1,0,28.613535,190.0,201,70.5,63.5,0,35.660698,185,318,69.1,64.1,0,33.190067,300,306,72.8,63.6,0,34.3925,300.0,222,68.1,63.9,0,54.49774,210,917,66.0,64.6,0,88.641,880,79.7,79.1,80.0,0.0,88.7,88.0,1.0,0.1,29.89
20160911,300,80.6,91.0,41.9477933,46.56749167,1,60.2,60.4,4.15,77.4,78.4,-0.1,0.05,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,72.9,75.1,68.7,76.0,15,69.2,58.4,76.0,0,75.7,1.8,59.4,1.8125,64.5,0,0,38.7,11.9,0,0,0,73.1,74.1,67.4,67.1,15,85.7,60.2,52.8,0,74.0,1.0,59.4,1.8125,64.3,0,0,99.8,71.6,14.2,3.9,0.8,15,15,100.0,75.1,82.4,100,99.1,0,80.5,1.3,64.82758,64.32758,0,12.4,0,0,0,0.0,0,72,219,69.4,0,29.44336,200,72,68,4573.3335,70.4,68.9,25.4,4836.3594,269,70.4,68.0,0,35.499382,260,126,68.7,67.9,0,48.286873,125,1049,70.4,67.3,0,26.749477,1000,378,74.1,68.5,0,29.314188,368.36578,617,70.5,67.5,0,44.099228,600,216,68.7,68.2,0,34.672382,200,127,70.2,68.2,0,49.74738,125,346,68.8,68.5,0,34.794285,330,328,70.6,68.5,0,100,650,835,68.3,69.2,0,100,950,512,0,68.0,0,33.284187,500,509,69.6,68.1,0,33.644287,500,181,71.6,65.9,0,47.98986,175,255,68.9,66.1,0,40.861507,245,225,70.3,66.2,0,40.61924,220,360,71.8,65.8,0,33.764038,350.0,163,72.1,65.3,0,32.210373,160,341,72.2,65.5,0,32.383015,335,352,72.0,65.5,0,30.681545,335,202,70.9,65.8,0,38.672985,195,396,73.2,65.8,0,31.706173,380.0,260,68.0,65.9,0,44.74653,245,178,72.4,66.5,0,42.7156,175,259,71.7,66.3,0,44.835136,245,428,70.8,66.1,0,41.053776,420.0,167,71.4,65.7,0,28.55588,160,341,72.9,65.8,0,38.363724,335.0,307,72.7,65.3,0,33.017056,300.0,420,71.0,65.2,0,28.11284,400,213,69.1,65.6,0,39.126743,195,398,71.2,65.5,0,32.5,380,352,69.1,65.9,0,31.861275,335,177,72.5,66.5,0,57.590096,175,250,71.8,66.1,0,42.034344,245,359,71.4,65.9,0,38.037987,350,167,72.0,65.8,0,36.54174,160,339,73.7,65.9,0,38.70216,335.0,236,73.0,65.6,0,41.107483,230.0,304,72.3,65.2,0,36.415623,285,202,68.5,66.0,0,42.930805,195,408,73.4,65.6,0,33.747486,380.0,369,70.2,65.9,0,39.79518,335,178,72.4,65.8,0,54.805725,175,249,72.2,66.5,0,44.89649,245,432,71.3,65.7,0,46.4634,420,163,72.2,65.5,0,31.172163,160,347,72.2,65.4,0,35.313057,335.0,89,72.7,65.3,0,32.426804,100,348,72.2,65.7,0,39.933426,335,201,70.0,286.1,0,33.990803,195,394,73.0,65.5,0,38.034084,380.0,343,70.3,65.9,0,43.48139,335,208,73.4,65.7,0,31.559635,200.0,248,73.5,66.5,0,39.720535,245.0,356,72.2,65.6,0,38.781265,350.0,163,71.9,65.6,0,32.073383,160,374,70.2,65.8,0,47.764423,335,235,73.8,65.3,0,37.674957,230.0,184,72.3,65.2,0,35.20421,150,201,69.6,66.2,0,36.23915,195,391,73.1,65.8,0,35.84793,380,592,68.2,66.4,0,67.072556,575,337,73.7,65.3,0,33.8817,335.0,260,72.4,65.6,0,40.021915,250,178,72.6,65.3,0,51.861702,175.0,192,73.4,65.5,0,28.613535,190.0,202,70.7,65.7,0,35.660698,185,319,69.3,66.2,0,33.190067,300,307,73.0,65.4,0,34.3925,300.0,222,68.4,65.7,0,54.49774,210,918,66.4,66.7,0,88.641,880,79.7,79.1,80.0,0.0,88.7,88.0,1.1,0.1,29.89
20160911,305,80.7,91.8,42.25508834,40.148435,1,60.1,60.3,4.15,77.5,78.4,-0.2,0.05,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,73.2,75.6,70.6,78.5,15,85.6,58.4,78.5,0,76.2,1.8,59.4,1.8125,66.6,0,0,40.3,12.1,0,0,0,73.2,74.2,69.5,67.4,15,89.6,60.2,53.7,0,74.2,0.99,59.4,1.8125,65.3,0,0,91.1,72.1,14.6,3.9,0.8,15,15,99.1,75.1,82.4,100,99.6,0,80.5,1.3,64.82758,64.32758,0,12.4,0,0,0,0.0,0,72,222,71.0,0,29.44336,200,72,68,5516.711,70.5,71.0,28.6,5652.3584,272,70.7,69.8,0,35.499382,260,127,69.0,69.6,0,48.286873,125,1054,70.7,69.3,0,26.749477,1000,401,74.1,70.2,0,35.44194,411.5658,621,71.0,69.3,0,44.099228,600,217,69.0,69.8,0,34.672382,200,128,70.6,69.7,0,49.74738,125,348,69.1,70.0,0,34.794285,330,330,70.9,69.8,0,100,650,842,68.1,70.4,0,100,950,513,0,69.6,0,33.284187,500,510,69.9,69.7,0,33.644287,500,181,71.7,68.1,0,47.98986,175,254,69.1,68.0,0,40.861507,245,224,70.4,67.9,0,40.61924,220,357,72.0,67.8,0,33.764038,350.0,162,72.2,66.5,0,32.210373,160,344,72.3,67.0,0,32.383015,335,350,72.2,66.8,0,30.681545,335,203,71.0,67.0,0,38.672985,195,399,73.3,67.2,0,31.706173,380.0,260,68.3,67.6,0,44.74653,245,178,72.5,68.7,0,42.7156,175,258,71.7,68.4,0,44.835136,245,428,71.0,68.3,0,41.053776,420.0,166,71.4,67.2,0,28.55588,160,340,72.9,67.6,0,38.363724,335.0,307,72.8,66.5,0,33.017056,300.0,419,71.1,66.8,0,28.11284,400,212,69.3,66.8,0,39.126743,195,397,71.3,67.4,0,32.036583,380,353,69.3,67.9,0,31.861275,335,177,72.5,68.8,0,57.590096,175,250,71.9,68.2,0,42.034344,245,360,71.5,68.2,0,38.037987,350,167,72.0,67.6,0,36.54174,160,341,73.8,67.8,0,39.14377,335.0,236,73.1,66.9,0,41.107483,230.0,302,72.4,66.6,0,36.415623,285,202,68.7,67.4,0,42.930805,195,408,73.5,67.3,0,33.747486,380.0,364,70.3,68.0,0,39.79518,335,177,72.6,68.1,0,54.805725,175,249,72.2,68.6,0,44.89649,245,427,71.4,67.8,0,46.4634,420,163,72.2,67.1,0,31.172163,160,342,72.4,67.1,0,35.313057,335.0,89,72.8,66.3,0,32.426804,100,350,72.3,67.1,0,39.933426,335,200,70.1,286.1,0,33.990803,195,389,73.1,67.1,0,38.034084,380.0,343,70.4,67.8,0,43.48139,335,207,73.5,67.7,0,31.559635,200.0,247,73.6,68.6,0,39.720535,245.0,358,72.3,67.6,0,38.781265,350.0,163,71.9,66.5,0,32.073383,160,373,70.4,67.8,0,47.764423,335,235,74.0,66.2,0,37.674957,230.0,185,72.3,66.6,0,35.20421,150,200,69.9,67.4,0,36.23915,195,390,73.2,67.2,0,35.84793,380,588,68.5,68.5,0,67.072556,575,336,73.8,66.2,0,33.8817,335.0,261,72.6,66.8,0,40.021915,250,178,72.8,66.4,0,51.861702,175.0,193,73.6,66.9,0,28.613535,190.0,201,70.9,67.5,0,35.660698,185,319,69.5,68.0,0,33.190067,300,307,73.0,67.5,0,34.3925,300.0,222,68.8,68.0,0,54.49774,210,920,66.9,69.0,0,88.641,880,79.7,79.2,80.0,0.0,88.7,88.0,1.1,-0.1,29.89
20160911,310,80.7,91.4,42.15203187,40.148435,1,60.0,60.2,4.15,77.6,78.4,-0.2,0.1,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,73.4,76.0,72.6,79.5,15,100.0,58.4,79.5,0,76.6,1.8,59.4,1.8125,68.2,0,0,41.2,12.2,0,0,0,73.3,74.3,72.0,67.3,15,94.7,60.2,56.7,0,74.2,1.0,59.4,1.8125,66.5,0,0,83.2,71.6,17.0,3.6,0.9,15,15,97.9,75.1,82.4,100,99.6,0,80.5,1.3,64.82758,64.32758,0,12.4,0,0,0,0.0,0,72,218,72.6,0,29.44336,200,72,68,6512.6553,70.7,73.0,36.2,6604.354,268,71.0,71.5,0,35.499382,260,126,69.2,71.3,0,48.286873,125,1035,70.9,71.0,0,26.749477,1000,437,74.1,71.8,0,36.915077,433.1658,618,71.4,70.9,0,44.099228,600,215,69.3,71.3,0,34.672382,200,127,71.1,71.2,0,49.74738,125,345,69.4,71.5,0,34.794285,330,329,71.2,71.1,0,100,650,832,69.2,71.6,0,100,950,512,0,71.1,0,33.284187,500,509,70.2,71.3,0,33.644287,500,180,71.8,70.3,0,47.98986,175,254,69.3,70.3,0,40.861507,245,222,70.7,70.0,0,40.61924,220,356,72.1,70.1,0,33.764038,350.0,162,72.2,68.5,0,32.210373,160,341,72.4,69.1,0,32.383015,335,350,72.3,68.9,0,30.681545,335,202,71.2,68.7,0,38.672985,195,399,73.4,69.4,0,31.706173,380.0,259,68.6,69.8,0,44.74653,245,177,72.5,70.9,0,42.7156,175,256,71.8,70.7,0,44.835136,245,425,71.2,70.5,0,41.053776,420.0,167,71.4,69.3,0,28.55588,160,339,73.0,69.8,0,38.363724,335.0,307,72.8,68.4,0,33.017056,300.0,419,71.3,68.8,0,28.11284,400,211,69.5,68.7,0,39.126743,195,383,71.5,69.7,0,32.036583,380,356,69.4,70.0,0,31.861275,335,175,72.5,71.0,0,57.590096,175,249,71.9,70.5,0,42.034344,245,359,71.7,70.4,0,38.037987,350,166,72.1,69.8,0,36.54174,160,339,73.8,69.9,0,39.14377,335.0,235,73.2,68.7,0,41.107483,230.0,300,72.4,68.9,0,36.415623,285,200,68.9,69.5,0,42.930805,195,408,73.5,69.6,0,33.747486,380.0,366,70.4,70.3,0,39.79518,335,176,72.7,70.3,0,54.805725,175,247,72.4,70.8,0,44.89649,245,425,71.6,70.2,0,46.4634,420,162,72.3,69.3,0,31.172163,160,343,72.5,69.2,0,35.313057,335.0,89,72.9,68.2,0,32.426804,100,348,72.4,69.2,0,39.933426,335,200,70.2,286.1,0,33.990803,195,396,73.2,69.3,0,38.034084,380.0,342,70.6,70.0,0,43.48139,335,201,73.5,70.1,0,31.559635,200.0,248,73.7,70.7,0,39.720535,245.0,354,72.4,70.0,0,38.781265,350.0,163,72.0,69.1,0,32.073383,160,372,70.5,69.9,0,47.764423,335,234,74.1,68.2,0,37.674957,230.0,177,72.4,68.6,0,35.20421,150,200,70.1,69.1,0,36.23915,195,383,73.2,69.7,0,35.84793,380,586,68.8,70.8,0,67.072556,575,336,73.9,68.2,0,33.8817,335.0,260,72.8,68.9,0,40.021915,250,177,73.0,68.5,0,51.861702,175.0,192,73.8,69.0,0,28.613535,190.0,200,71.0,69.7,0,35.660698,185,316,69.8,70.3,0,33.190067,300,305,73.2,69.9,0,34.3925,300.0,220,69.2,70.3,0,54.49774,210,919,67.4,71.2,0,88.641,880,79.7,79.2,80.0,0.0,88.7,88.0,1.1,1.1,29.89
20160911,315,80.7,92.0,42.30662788,40.148435,284,62.6,61.1,5.65,78.8,78.4,-0.1,2.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.7,76.6,69.2,86.0,15,100.0,58.4,86.0,0,77.0,1.8,59.4,1.8125,69.6,0,0,44.9,13.2,0,0,0,73.5,74.3,70.9,66.9,15,99.6,60.2,52.3,0,74.3,1.02,59.4,1.8125,67.3,0,0,78.4,71.6,14.1,4.0,1.3,15,15,95.1,73.1,82.4,100,99.6,0,80.5,1.3,64.82758,64.32758,0,12.4,0,0,1,25.8,1,72,222,73.2,0,29.44336,200,72,68,8871.79,70.8,70.5,49.0,9000.0,274,71.3,71.9,0,35.487053,260,128,69.4,72.1,0,48.48336,125,1051,71.2,72.2,0,27.204525,1000,468,74.1,71.8,0,38.26442,454.7658,653,71.8,72.1,0,45.143066,600,215,69.5,71.9,0,34.672382,200,128,71.4,72.1,0,49.858288,125,345,69.7,72.1,0,34.794285,330,329,71.5,71.9,0,100,650,835,69.6,72.2,0,100,950,511,0,71.9,0,33.566776,500,509,70.5,72.0,0,33.644287,500,182,71.9,71.6,0,47.98986,175,256,69.6,71.6,0,40.861507,245,225,70.9,71.1,0,40.61924,220,361,72.3,71.4,0,33.764038,350.0,163,72.3,70.3,0,32.210373,160,346,72.6,70.7,0,32.383015,335,353,72.4,70.4,0,30.681545,335,204,71.3,70.3,0,38.672985,195,401,73.5,70.9,0,31.706173,380.0,262,68.9,70.9,0,44.74653,245,179,72.6,71.6,0,42.7156,175,260,71.9,71.7,0,44.835136,245,429,71.4,71.5,0,41.053776,420.0,168,71.5,70.8,0,28.55588,160,342,73.2,71.1,0,38.363724,335.0,307,73.0,70.1,0,33.017056,300.0,421,71.4,70.4,0,28.11284,400,213,69.7,70.2,0,39.126743,195,376,71.7,71.0,0,32.19512,380,357,69.6,71.3,0,31.861275,335,180,72.7,71.6,0,58.02694,175,251,72.0,71.6,0,42.034344,245,362,71.8,71.5,0,38.037987,350,169,72.1,71.1,0,36.54174,160,343,73.9,71.2,0,39.14377,335.0,238,73.3,70.4,0,41.107483,230.0,302,72.5,70.5,0,36.415623,285,203,69.1,70.9,0,42.930805,195,413,73.6,71.2,0,33.747486,380.0,370,70.4,71.3,0,39.79518,335,179,72.8,71.5,0,55.250813,175,251,72.5,71.4,0,44.89649,245,433,71.7,71.4,0,46.4634,420,164,72.4,70.7,0,31.172163,160,346,72.6,70.7,0,35.313057,335.0,91,73.0,70.0,0,32.426804,100,350,72.5,70.8,0,39.933426,335,201,70.3,286.4,0,33.990803,195,395,73.4,70.8,0,38.034084,380.0,345,70.7,71.1,0,43.48139,335,204,73.6,71.5,0,31.559635,200.0,252,73.8,71.5,0,39.720535,245.0,357,72.5,71.3,0,38.781265,350.0,163,72.0,70.7,0,32.073383,160,378,70.7,70.9,0,47.764423,335,291,74.2,69.9,0,42.15153,286.733,179,72.5,70.2,0,35.20421,150,202,70.2,70.7,0,36.23915,195,394,73.3,71.2,0,35.84793,380,592,69.1,71.1,0,67.072556,575,337,74.0,70.1,0,33.8817,335.0,262,73.0,70.7,0,40.021915,250,179,73.1,70.3,0,51.861702,175.0,194,74.0,70.7,0,28.613535,190.0,202,71.2,71.3,0,35.660698,185,320,70.1,71.4,0,33.190067,300,306,73.4,71.3,0,34.3925,300.0,223,69.6,71.4,0,54.49774,210,927,67.9,71.1,0,88.641,880,79.7,79.2,80.0,0.0,88.7,88.0,1.3,-0.1,29.89
20160911,320,80.6,92.0,42.20451054,40.148435,280,56.1,49.2,5.7,87.2,81.6,-0.2,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.6,76.5,63.0,86.5,15,100.0,58.4,86.5,0,77.1,1.8,59.4,1.8125,69.0,0,0,45.3,13.3,0,0,0,73.5,74.4,66.3,67.0,15,100.0,60.2,54.6,0,74.4,0.99,59.4,1.8125,67.6,0,0,94.0,71.8,14.8,4.0,0.9,15,15,97.1,71.1,82.4,100,99.6,0,80.5,1.3,64.82758,64.32758,0,12.5,0,0,1,33.6,1,72,223,69.1,0,29.44336,200,72,68,9007.8955,70.6,64.7,48.2,9000.0,270,71.4,66.2,0,34.438965,260,128,69.6,67.7,0,48.48336,125,1046,71.3,68.3,0,27.204525,1000,504,74.1,66.6,0,40.97549,497.9658,655,72.0,68.6,0,45.143066,600,216,69.8,67.6,0,34.672382,200,128,71.7,67.7,0,49.858288,125,345,69.8,67.7,0,34.794285,330,329,71.7,68.6,0,100,650,835,69.9,68.2,0,100,950,512,0,67.7,0,33.566776,500,510,70.7,67.5,0,33.644287,500,181,72.0,68.0,0,47.98986,175,255,69.8,68.4,0,40.861507,245,224,71.2,67.9,0,40.61924,220,359,72.5,68.1,0,33.764038,350.0,162,72.4,68.5,0,32.210373,160,344,72.7,68.4,0,32.383015,335,351,72.5,68.2,0,30.681545,335,201,71.4,68.7,0,38.672985,195,398,73.6,68.5,0,31.706173,380.0,260,69.1,67.9,0,44.74653,245,179,72.7,67.6,0,42.7156,175,258,72.1,67.8,0,44.835136,245,429,71.5,67.6,0,41.053776,420.0,167,71.5,68.4,0,28.55588,160,341,73.3,68.3,0,38.363724,335.0,307,73.0,68.6,0,33.017056,300.0,420,71.5,67.9,0,28.11284,400,212,69.9,68.3,0,39.126743,195,402,71.8,68.0,0,32.64634,380,352,69.7,68.2,0,31.861275,335,179,72.8,67.1,0,58.02694,175,250,72.1,67.9,0,42.034344,245,359,71.9,67.5,0,38.037987,350,168,72.2,68.0,0,36.54174,160,342,74.1,67.9,0,39.14377,335.0,236,73.4,68.8,0,41.107483,230.0,303,72.6,68.1,0,36.415623,285,201,68.7,68.4,0,42.930805,195,411,73.7,68.5,0,33.747486,380.0,366,70.6,67.6,0,39.79518,335,177,72.9,67.8,0,55.250813,175,250,72.5,67.4,0,44.89649,245,429,71.9,67.9,0,46.4634,420,162,72.4,67.9,0,31.172163,160,343,72.7,67.9,0,35.313057,335.0,89,73.1,68.8,0,32.426804,100,347,72.5,68.5,0,39.933426,335,201,70.4,286.2,0,33.990803,195,389,73.5,68.2,0,38.034084,380.0,342,70.8,67.8,0,43.48139,335,205,73.7,68.0,0,31.559635,200.0,249,73.9,67.5,0,39.720535,245.0,355,72.6,67.9,0,38.781265,350.0,163,72.1,68.4,0,32.073383,160,370,70.9,67.6,0,47.764423,335,347,74.2,68.6,0,45.182186,341.93298,174,72.6,68.2,0,35.20421,150,200,70.4,68.8,0,36.23915,195,390,73.3,68.2,0,35.84793,380,588,69.4,67.1,0,67.072556,575,382,74.0,69.1,0,37.377525,376.95703,259,73.1,69.0,0,40.021915,250,178,73.3,69.1,0,51.861702,175.0,208,74.1,68.9,0,30.05035,209.73607,199,71.4,68.6,0,35.660698,185,317,70.3,67.9,0,33.190067,300,303,73.5,67.9,0,34.3925,300.0,221,69.8,67.7,0,54.49774,210,917,68.0,66.8,0,88.641,880,79.7,79.2,80.0,0.0,88.7,88.1,1.1,0.0,29.89
20160911,325,80.7,92.7,42.48707561,40.148435,278,53.3,47.2,5.75,90.6,85.0,-0.2,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.75,7.5,200,73.0,76.0,60.8,85.0,15,100.0,58.4,85.0,0,76.7,1.8,59.4,1.8125,67.7,0,0,44.6,13.1,0,0,0,73.6,74.7,63.2,67.9,15,100.0,60.2,54.3,0,74.5,1.0,59.4,1.8125,67.8,0,0,93.0,73.4,14.6,3.6,1.5,15,15,94.8,69.1,82.2,100,99.6,0,80.5,1.3,64.82758,64.32758,0,12.6,0,0,1,47.2,1,72,226,66.2,0,29.44336,200,72,68,8450.861,70.2,62.4,43.7,8508.3545,265,71.4,63.0,0,33.834774,260,126,69.6,64.3,0,49.146507,125,1047,71.2,64.4,0,27.204525,1000,492,73.8,63.6,0,39.948006,497.9658,637,72.0,65.1,0,44.000984,600,216,69.9,64.4,0,34.672382,200,126,71.6,64.4,0,49.74738,125,345,69.6,64.6,0,34.794285,330,331,71.7,65.3,0,100,650,835,69.9,65.1,0,100,950,513,0,64.5,0,33.566776,500,510,70.7,64.2,0,33.644287,500,182,72.1,65.8,0,47.98986,175,256,69.8,66.3,0,40.861507,245,224,71.1,65.7,0,40.61924,220,359,72.5,65.9,0,33.764038,350.0,162,72.4,66.7,0,32.210373,160,344,72.8,66.5,0,32.383015,335,353,72.6,66.4,0,30.681545,335,202,71.5,67.1,0,38.672985,195,398,73.6,66.6,0,31.706173,380.0,261,69.1,65.9,0,44.74653,245,179,72.8,65.2,0,42.7156,175,260,72.1,65.6,0,44.835136,245,429,71.6,65.3,0,41.053776,420.0,167,71.6,66.5,0,28.55588,160,343,73.3,66.2,0,38.363724,335.0,307,73.1,67.1,0,33.017056,300.0,421,71.6,66.1,0,28.11284,400,213,69.9,66.6,0,39.126743,195,402,71.9,65.8,0,31.914633,380,360,69.8,66.1,0,31.861275,335,179,72.8,64.6,0,58.02694,175,250,72.2,65.7,0,42.034344,245,360,71.9,65.2,0,38.037987,350,168,72.2,66.0,0,36.54174,160,366,74.1,65.7,0,40.701668,370.34985,236,73.5,67.3,0,41.107483,230.0,303,72.7,66.2,0,36.415623,285,202,68.9,66.5,0,42.930805,195,410,73.7,66.3,0,33.747486,380.0,366,70.7,65.2,0,39.79518,335,178,72.9,65.4,0,55.250813,175,250,72.6,65.0,0,44.89649,245,432,71.9,65.7,0,46.4634,420,164,72.5,65.9,0,31.172163,160,346,72.8,65.9,0,35.313057,335.0,93,73.2,67.4,0,32.426804,100,346,72.6,66.6,0,39.933426,335,202,70.5,286.2,0,33.990803,195,391,73.5,66.2,0,38.034084,380.0,343,70.8,65.6,0,43.48139,335,204,73.8,65.6,0,31.559635,200.0,251,74.0,65.2,0,39.720535,245.0,357,72.7,65.7,0,38.781265,350.0,163,72.1,66.4,0,32.073383,160,375,71.0,65.3,0,47.764423,335,371,74.1,66.9,0,46.547134,369.533,180,72.6,66.4,0,35.20421,150,201,70.4,67.1,0,36.23915,195,391,73.4,66.0,0,35.84793,380,590,69.4,64.5,0,67.072556,575,383,74.0,67.6,0,37.377525,376.95703,259,73.2,67.4,0,40.021915,250,177,73.4,67.6,0,51.861702,175.0,256,74.2,67.0,0,34.053787,251.73596,200,71.6,66.5,0,35.660698,185,317,70.3,65.5,0,33.190067,300,305,73.6,65.6,0,34.3925,300.0,222,69.8,65.3,0,54.49774,210,920,67.9,64.2,0,88.641,880,79.7,79.3,80.0,0.0,88.7,88.1,1.1,-0.1,29.89
20160911,330,80.7,92.0,42.30662788,40.148435,278,52.0,46.1,5.8,90.8,85.2,-0.2,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.8,7.5,200,72.6,75.7,59.8,84.0,15,100.0,58.4,84.0,0,76.4,1.8,59.4,1.8125,66.6,0,0,44.0,13.0,0,0,0,73.5,74.6,61.3,67.8,15,99.5,60.2,56.9,0,74.5,0.99,59.4,1.8125,67.4,0,0,95.5,73.2,15.7,3.6,1.1,15,15,96.2,67.1,82.2,100,99.4,0,80.5,1.3,64.82758,64.32758,0,12.6,0,0,1,60.4,1,72,228,64.9,0,29.44336,200,72,68,8158.677,69.7,61.4,39.4,7828.3545,263,71.2,61.7,0,33.834774,260,126,69.5,62.8,0,49.146507,125,1045,71.1,62.6,0,27.204525,1000,467,73.6,62.4,0,36.30849,454.7657,635,71.7,63.3,0,44.000984,600,215,69.9,63.0,0,34.672382,200,127,71.3,63.0,0,50.64695,125,343,69.4,63.3,0,34.794285,330,328,71.6,63.9,0,100,650,830,69.7,63.9,0,100,950,511,0,63.0,0,33.566776,500,509,70.4,62.8,0,33.644287,500,182,72.1,63.5,0,47.98986,175,255,69.8,64.1,0,40.861507,245,224,70.9,63.6,0,40.61924,220,360,72.5,63.6,0,33.764038,350.0,162,72.5,64.8,0,32.210373,160,343,72.8,64.3,0,32.383015,335,351,72.6,64.3,0,30.681545,335,202,71.5,65.2,0,38.672985,195,397,73.6,64.5,0,31.706173,380.0,260,68.9,63.7,0,44.74653,245,179,72.8,63.0,0,42.7156,175,258,72.1,63.3,0,44.835136,245,427,71.5,63.0,0,41.053776,420.0,167,71.6,64.5,0,28.55588,160,342,73.3,64.1,0,38.363724,335.0,307,73.1,65.3,0,33.017056,300.0,420,71.6,64.0,0,28.11284,400,212,70.0,64.7,0,39.126743,195,379,71.8,63.6,0,31.95122,380,354,69.7,63.9,0,31.861275,335,176,72.8,62.4,0,58.02694,175,249,72.2,63.4,0,42.034344,245,356,71.9,62.9,0,38.037987,350,166,72.2,63.8,0,36.54174,160,422,74.1,63.4,0,43.952404,430.94986,234,73.5,65.5,0,41.107483,230.0,301,72.7,64.1,0,36.415623,285,199,69.3,64.5,0,42.930805,195,409,73.7,64.0,0,33.747486,380.0,362,70.6,62.9,0,39.79518,335,178,72.9,63.1,0,55.250813,175,249,72.6,62.8,0,44.89649,245,429,71.9,63.4,0,46.4634,420,163,72.4,63.8,0,31.172163,160,344,72.8,63.8,0,35.313057,335.0,89,73.2,65.5,0,32.426804,100,348,72.6,64.6,0,39.933426,335,200,70.6,286.2,0,33.990803,195,390,73.5,64.0,0,38.034084,380.0,342,70.8,63.4,0,43.48139,335,204,73.8,63.3,0,31.559635,200.0,248,74.0,63.0,0,39.720535,245.0,354,72.7,63.4,0,38.781265,350.0,162,72.1,64.3,0,32.073383,160,367,71.0,63.1,0,47.764423,335,399,73.9,64.8,0,48.29381,397.13312,177,72.6,64.5,0,35.20421,150,200,70.4,65.2,0,36.23915,195,386,73.4,63.8,0,35.84793,380,586,69.4,62.4,0,67.072556,575,419,74.0,65.6,0,39.046814,420.45703,256,73.3,65.3,0,40.021915,250,177,73.4,65.5,0,51.861702,175.0,277,74.0,64.7,0,35.490604,272.73608,198,71.6,64.3,0,35.660698,185,315,70.2,63.3,0,33.190067,300,303,73.5,63.2,0,34.3925,300.0,221,69.6,63.1,0,54.49774,210,912,67.6,62.1,0,88.641,880,79.7,79.3,80.0,0.0,88.8,88.1,1.1,-0.3,29.89
20160911,335,80.7,92.7,42.48707561,40.148435,283,50.6,44.7,5.9,89.4,83.7,-0.1,2.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.9,7.5,200,72.3,75.3,58.3,81.0,15,98.9,58.4,81.0,0,76.0,1.8,59.4,1.8125,65.4,0,0,42.5,12.5,0,0,0,73.5,74.4,60.4,67.8,15,98.5,60.2,56.8,0,74.4,1.01,59.4,1.8125,66.8,0,0,96.6,73.1,15.8,4.0,1.2,15,15,96.8,67.1,82.2,100,99.1,0,80.5,1.3,64.82758,64.32758,0,12.6,0,0,1,72.8,1,72,229,63.6,0,29.44336,200,72,68,6872.178,69.4,60.0,36.1,6740.3604,264,71.0,60.3,0,33.834774,260,127,69.3,61.4,0,49.146507,125,1050,70.9,61.2,0,27.204525,1000,421,73.7,61.1,0,34.005943,411.5658,636,71.4,62.0,0,44.000984,600,215,69.8,61.6,0,34.672382,200,128,71.0,61.6,0,50.64695,125,347,69.1,61.9,0,34.794285,330,329,71.4,62.6,0,100,650,834,69.5,62.5,0,100,950,512,0,61.6,0,33.566776,500,510,70.3,61.3,0,33.644287,500,182,72.0,62.2,0,47.98986,175,257,69.6,62.8,0,40.861507,245,225,70.8,62.4,0,40.61924,220,360,72.4,62.3,0,33.764038,350.0,162,72.5,63.3,0,32.210373,160,344,72.7,62.9,0,32.383015,335,352,72.6,62.9,0,30.681545,335,202,71.5,63.8,0,38.672985,195,398,73.6,63.1,0,31.706173,380.0,261,68.7,62.5,0,44.74653,245,179,72.8,61.9,0,42.7156,175,260,72.0,62.1,0,44.835136,245,429,71.4,61.8,0,41.053776,420.0,167,71.6,63.1,0,28.55588,160,342,73.3,62.7,0,38.363724,335.0,307,73.1,63.8,0,33.017056,300.0,420,71.5,62.7,0,28.11284,400,213,70.0,63.5,0,39.126743,195,391,71.8,62.2,0,31.987804,380,360,69.6,62.6,0,31.861275,335,178,72.7,61.3,0,58.02694,175,251,72.2,62.2,0,42.034344,245,358,71.9,61.6,0,38.037987,350,167,72.2,62.4,0,36.54174,160,483,74.1,62.1,0,46.994602,491.54987,235,73.4,64.1,0,41.107483,230.0,305,72.7,62.7,0,36.415623,285,202,69.2,63.2,0,42.930805,195,388,73.7,62.6,0,33.747486,380.0,351,70.6,61.7,0,39.79518,335,178,72.7,61.8,0,55.250813,175,250,72.6,61.6,0,44.89649,245,431,71.8,62.1,0,46.4634,420,163,72.4,62.4,0,31.172163,160,346,72.7,62.4,0,35.313057,335.0,89,73.2,64.1,0,32.426804,100,347,72.6,63.2,0,39.933426,335,201,70.5,286.3,0,33.990803,195,388,73.5,62.6,0,38.034084,380.0,344,70.7,62.1,0,43.48139,335,205,73.7,62.0,0,31.559635,200.0,249,74.0,61.9,0,39.720535,245.0,357,72.6,62.1,0,38.781265,350.0,163,72.1,62.9,0,32.073383,160,372,70.9,61.9,0,47.764423,335,369,73.7,63.4,0,45.48294,369.533,181,72.6,63.1,0,35.20421,150,200,70.4,63.9,0,36.23915,195,386,73.4,62.4,0,35.84793,380,589,69.2,61.3,0,67.072556,575,420,74.0,63.9,0,39.046814,420.45703,257,73.1,63.7,0,40.021915,250,177,73.4,64.0,0,51.861702,175.0,277,73.8,63.2,0,35.490604,272.73608,199,71.3,62.9,0,35.660698,185,319,70.1,62.0,0,33.190067,300,304,73.4,61.9,0,34.3925,300.0,222,69.4,61.8,0,54.49774,210,917,67.4,61.0,0,88.641,880,79.7,79.3,80.0,0.0,88.8,88.1,-0.3,0.3,29.89
20160911,340,80.6,92.3,42.28156219,40.148435,281,50.1,44.6,6.0,87.3,81.9,-0.2,2.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,6.0,7.5,200,72.0,74.8,57.1,73.5,15,95.8,58.4,73.5,0,75.6,2.2,59.4,1.8125,64.4,0,0,37.8,11.6,0,0,0,73.4,74.4,59.7,67.7,15,97.2,60.2,54.5,0,74.3,1.0,59.4,1.8125,66.3,0,0,97.1,73.1,14.6,3.9,0.3,15,15,96.9,67.1,82.2,100,99.4,0,80.5,1.3,64.82758,64.32758,0,12.6,0,0,1,83.0,1,72,246,62.5,0,29.44336,200,72,68,1491.3141,69.2,59.2,25.9,2200.0,287,70.8,59.1,0,32.601727,260,137,69.2,60.2,0,47.50092,125,1171,70.7,60.0,0,26.528103,1000,305,73.7,60.2,0,36.19708,389.9657,699,71.1,60.7,0,42.68697,600,231,69.7,60.4,0,34.672382,200,141,70.7,60.5,0,48.995686,125,382,68.9,60.8,0,34.135025,330,359,71.3,61.5,0,100,650,926,69.3,61.4,0,100,950,540,0,60.4,0,33.124462,500,547,70.2,60.2,0,33.644287,500,182,72.0,61.3,0,47.98986,175,257,69.5,61.9,0,40.861507,245,224,70.6,61.5,0,40.61924,220,360,72.3,61.4,0,33.764038,350.0,163,72.5,62.3,0,32.210373,160,344,72.7,62.0,0,32.383015,335,352,72.6,61.9,0,30.681545,335,202,71.4,62.8,0,38.672985,195,398,73.6,62.2,0,31.706173,380.0,261,68.6,61.5,0,44.74653,245,180,72.8,61.1,0,42.7156,175,261,72.0,61.3,0,44.835136,245,431,71.3,61.0,0,41.053776,420.0,167,71.6,62.2,0,28.55588,160,341,73.2,61.8,0,38.363724,335.0,307,73.0,62.8,0,33.017056,300.0,422,71.4,61.7,0,28.11284,400,213,69.8,62.5,0,39.126743,195,398,71.7,61.3,0,31.987804,380,359,69.5,61.7,0,31.861275,335,176,72.7,60.5,0,58.02694,175,250,72.1,61.3,0,42.034344,245,354,71.8,60.8,0,38.037987,350,165,72.3,61.5,0,36.54174,160,517,74.0,61.1,0,48.72424,521.84985,234,73.3,63.1,0,41.107483,230.0,303,72.7,61.7,0,36.415623,285,198,69.2,62.2,0,42.930805,195,402,73.7,61.7,0,33.747486,380.0,360,70.5,60.8,0,39.79518,335,178,72.7,61.0,0,55.250813,175,250,72.5,60.8,0,44.89649,245,430,71.8,61.2,0,46.4634,420,163,72.4,61.5,0,31.172163,160,346,72.6,61.4,0,35.313057,335.0,90,73.1,63.0,0,32.426804,100,346,72.5,62.3,0,39.933426,335,201,70.5,286.4,0,33.990803,195,389,73.5,61.6,0,38.034084,380.0,344,70.6,61.2,0,43.48139,335,205,73.7,61.1,0,31.559635,200.0,250,73.9,61.1,0,39.720535,245.0,357,72.6,61.2,0,38.781265,350.0,163,72.1,61.9,0,32.073383,160,373,70.8,61.0,0,47.764423,335,340,73.7,62.6,0,43.886642,341.93298,180,72.6,62.1,0,35.20421,150,201,70.2,62.9,0,36.23915,195,387,73.4,61.4,0,35.84793,380,592,69.1,60.5,0,67.072556,575,422,73.9,62.9,0,39.046814,420.45703,258,73.0,62.7,0,40.021915,250,177,73.3,62.9,0,51.861702,175.0,226,73.6,62.3,0,32.06435,230.73607,199,71.2,61.8,0,35.660698,185,318,70.0,61.2,0,33.190067,300,305,73.3,61.0,0,34.3925,300.0,222,69.2,61.0,0,54.49774,210,917,67.1,60.3,0,88.641,880,79.7,79.3,80.0,0.0,88.8,88.1,1.0,1.7,29.89
20160911,345,80.6,92.8,42.41001903,40.148435,280,49.8,45.0,5.7,85.2,80.5,-0.1,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,72.0,73.8,54.5,71.5,15,87.8,58.4,71.5,0,74.8,1.85,59.4,1.8125,63.7,0,0,36.2,11.4,0,0,0,73.3,74.2,59.1,67.6,15,95.5,60.2,54.9,0,74.1,1.01,59.4,1.8125,65.7,0,0,97.3,73.2,14.8,4.1,1.4,15,15,97.2,67.1,82.2,100,100.0,0,80.5,1.3,64.82758,64.32758,0,12.6,0,0,1,91.7,1,72,230,60.4,0,29.44336,200,72,68,2123.706,69.4,57.0,14.5,2200.0,267,70.6,56.5,0,35.33909,260,128,69.0,57.9,0,49.342995,125,1049,70.5,57.7,0,26.491207,1000,363,73.8,57.9,0,28.71998,368.3657,614,70.8,58.7,0,43.571167,600,216,69.5,58.0,0,34.672382,200,128,70.4,58.1,0,50.511395,125,340,68.6,58.4,0,33.658894,330,331,71.0,59.1,0,100,650,843,68.6,59.0,0,100,950,513,0,58.0,0,32.66986,500,509,70.0,57.7,0,33.190132,500,183,71.9,60.7,0,47.98986,175,257,69.3,61.2,0,40.861507,245,225,70.5,60.8,0,40.61924,220,363,72.1,60.7,0,33.764038,350.0,163,72.3,61.5,0,32.210373,160,346,72.6,61.2,0,32.383015,335,355,72.5,61.1,0,30.681545,335,204,71.3,62.0,0,38.672985,195,402,73.5,61.4,0,31.706173,380.0,262,68.4,60.8,0,44.74653,245,180,72.8,60.5,0,42.7156,175,260,71.9,60.6,0,44.835136,245,432,71.2,60.3,0,41.053776,420.0,167,71.5,61.4,0,28.55588,160,344,73.2,61.1,0,38.363724,335.0,308,73.0,62.0,0,33.017056,300.0,422,71.4,61.0,0,28.11284,400,214,69.7,61.7,0,39.126743,195,380,71.6,60.6,0,31.804878,380,360,69.5,61.0,0,31.861275,335,179,72.7,59.9,0,58.02694,175,251,72.1,60.7,0,42.034344,245,359,71.8,60.1,0,38.037987,350,167,72.3,60.8,0,36.54174,160,519,73.9,60.4,0,48.72424,521.84985,236,73.3,62.3,0,41.107483,230.0,306,72.7,60.9,0,36.415623,285,202,69.1,61.4,0,42.930805,195,388,73.7,61.0,0,33.747486,380.0,347,70.4,60.2,0,39.79518,335,179,72.6,60.4,0,55.250813,175,252,72.5,60.2,0,44.89649,245,433,71.7,60.5,0,46.4634,420,164,72.3,60.8,0,31.172163,160,348,72.5,60.7,0,35.313057,335.0,92,73.0,62.2,0,32.426804,100,347,72.4,61.5,0,39.933426,335,202,70.4,286.4,0,33.990803,195,392,73.4,60.9,0,38.034084,380.0,343,70.5,60.6,0,43.48139,335,205,73.7,60.5,0,31.559635,200.0,250,73.9,60.5,0,39.720535,245.0,357,72.5,60.5,0,38.781265,350.0,163,72.1,61.2,0,32.073383,160,379,70.6,60.3,0,47.764423,335,283,73.7,62.0,0,40.694042,286.733,181,72.5,61.4,0,35.20421,150,201,70.1,62.2,0,36.23915,195,392,73.3,60.7,0,35.84793,380,595,68.9,59.9,0,67.072556,575,423,73.8,62.0,0,39.046814,420.45703,259,73.0,61.9,0,40.021915,250,178,73.2,62.2,0,51.861702,175.0,194,73.5,61.7,0,27.631096,190.0,200,71.1,61.1,0,35.660698,185,317,69.8,60.5,0,33.190067,300,305,73.4,60.3,0,34.3925,300.0,223,68.9,60.3,0,54.49774,210,922,66.9,59.7,0,88.641,880,79.7,79.3,80.0,0.0,88.8,88.1,1.0,0.0,29.89
20160911,350,80.5,92.5,42.23061253,40.148435,277,49.8,44.9,5.65,84.1,79.4,-0.2,2.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.0,74.1,55.4,74.0,15,81.7,58.4,74.0,0,74.9,1.8,59.4,1.8125,62.9,0,0,37.8,11.6,0,0,0,73.3,74.1,59.0,67.2,15,93.9,60.2,55.8,0,74.0,0.98,59.4,1.8125,65.1,0,0,97.9,72.7,15.5,4.0,1.0,15,15,97.5,67.1,82.2,100,100.0,0,80.5,1.3,64.82758,64.32758,0,12.6,0,0,1,99.0,1,72,229,60.3,0,29.44336,200,72,68,3719.001,69.5,57.4,18.9,3536.481,272,70.4,56.7,0,35.94328,260,127,68.9,57.7,0,48.139507,125,1043,70.4,57.3,0,26.933956,1000,366,73.9,58.1,0,28.89329,368.3657,628,70.5,58.1,0,44.553604,600,215,69.4,58.0,0,34.672382,200,127,70.1,58.1,0,49.722736,125,341,68.5,58.5,0,34.550114,330,330,70.8,58.9,0,100,650,839,68.2,59.1,0,100,950,513,0,57.9,0,33.01388,500,509,69.8,57.7,0,33.190132,500,182,71.8,60.2,0,47.98986,175,255,69.2,60.8,0,40.861507,245,224,70.4,60.5,0,40.61924,220,360,72.0,60.3,0,33.764038,350.0,162,72.4,61.0,0,32.210373,160,345,72.5,60.7,0,32.383015,335,352,72.5,60.6,0,30.681545,335,203,71.2,61.5,0,38.672985,195,398,73.4,60.9,0,31.706173,380.0,260,68.3,60.3,0,44.74653,245,179,72.7,60.1,0,42.7156,175,259,71.9,60.3,0,44.835136,245,429,71.0,59.9,0,41.053776,420.0,167,71.5,61.0,0,28.55588,160,341,73.1,60.6,0,38.363724,335.0,307,72.9,61.4,0,33.017056,300.0,420,71.3,60.4,0,28.11284,400,212,69.6,61.2,0,39.126743,195,400,71.5,60.1,0,32.09756,380,355,69.4,60.7,0,31.861275,335,177,72.6,59.6,0,58.02694,175,248,72.0,60.3,0,42.034344,245,359,71.7,59.8,0,38.037987,350,166,72.2,60.3,0,36.54174,160,495,73.8,60.0,0,46.12365,491.5503,235,73.2,61.7,0,41.107483,230.0,302,72.6,60.4,0,36.415623,285,200,69.1,60.9,0,42.930805,195,388,73.7,60.5,0,33.747486,380.0,345,70.4,59.8,0,39.79518,335,177,72.5,60.0,0,55.250813,175,250,72.5,59.8,0,44.89649,245,428,71.6,60.1,0,46.4634,420,162,72.3,60.3,0,31.172163,160,346,72.5,60.3,0,35.313057,335.0,90,72.9,61.6,0,32.426804,100,346,72.4,61.0,0,39.933426,335,201,70.4,286.3,0,33.990803,195,390,73.3,60.4,0,38.034084,380.0,341,70.4,60.2,0,43.48139,335,204,73.6,60.0,0,31.559635,200.0,248,73.8,60.2,0,39.720535,245.0,356,72.5,60.1,0,38.781265,350.0,163,72.0,60.7,0,32.073383,160,379,70.5,59.9,0,47.764423,335,256,73.8,61.4,0,39.17872,259.133,188,72.5,60.8,0,35.20421,150,201,70.0,61.7,0,36.23915,195,394,73.3,60.3,0,35.84793,380,588,68.7,59.5,0,67.072556,575,376,73.7,61.5,0,35.86549,376.95682,259,72.9,61.4,0,40.021915,250,178,73.1,61.6,0,51.861702,175.0,194,73.5,61.2,0,27.631096,190.0,200,71.0,60.7,0,35.660698,185,316,69.7,60.1,0,33.190067,300,303,73.3,59.9,0,34.3925,300.0,222,68.7,59.9,0,54.49774,210,916,66.7,59.4,0,88.641,880,79.7,79.3,80.0,0.0,88.8,88.1,1.0,0.0,29.89
