20160911,355,80.3,92.3,41.98370139,40.148435,278,49.7,44.9,5.6,83.3,78.8,-0.1,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,73.9,55.1,73.0,15,75.5,58.4,73.0,0,74.8,1.8,59.4,1.8125,62.2,0,0,37.0,11.4,0,0,0,73.2,74.0,58.8,67.5,15,92.2,60.2,56.9,0,74.0,0.99,59.4,1.8125,64.9,0,0,97.9,73.1,15.5,4.0,0.6,15,15,97.5,67.1,82.2,100,99.6,0,78.5,1.3,64.82758,64.32758,0,12.6,0,0,1,100.0,1,72,228,60.2,0,29.44336,200,72,68,3024.2644,69.5,57.2,11.3,2856.4807,274,70.2,56.6,0,35.94328,260,127,68.7,57.6,0,48.139507,125,1054,70.2,57.2,0,26.933956,1000,366,73.8,57.8,0,29.95791,368.3657,633,70.3,58.1,0,44.553604,600,216,69.2,57.9,0,34.672382,200,128,69.9,58.0,0,49.722736,125,341,68.3,58.4,0,34.550114,330,331,70.6,58.8,0,100,650,843,68.0,59.0,0,100,950,514,0,57.7,0,33.01388,500,509,69.7,57.6,0,33.190132,500,183,71.7,60.1,0,47.98986,175,257,69.1,60.6,0,40.861507,245,226,70.3,60.3,0,40.61924,220,362,71.9,60.1,0,33.764038,350.0,163,72.3,60.7,0,32.210373,160,347,72.4,60.4,0,32.383015,335,354,72.4,60.3,0,30.681545,335,204,71.0,61.2,0,38.672985,195,402,73.4,60.6,0,31.706173,380.0,262,68.2,60.1,0,44.74653,245,180,72.7,60.0,0,42.7156,175,261,71.9,60.1,0,44.835136,245,431,70.9,59.8,0,41.053776,420.0,167,71.5,60.7,0,28.55588,160,342,73.0,60.4,0,38.363724,335.0,307,72.8,61.1,0,33.017056,300.0,421,71.2,60.2,0,28.11284,400,214,69.4,60.9,0,39.126743,195,387,71.4,59.9,0,32.09756,380,365,69.3,60.4,0,31.861275,335,178,72.6,59.5,0,58.02694,175,251,72.0,60.2,0,42.034344,245,359,71.7,59.6,0,38.037987,350,166,72.2,60.1,0,36.54174,160,495,73.7,59.8,0,46.12365,491.5503,236,73.2,61.4,0,41.107483,230.0,305,72.5,60.1,0,36.415623,285,202,69.0,60.7,0,42.930805,195,389,73.6,60.3,0,33.747486,380.0,345,70.4,59.6,0,39.79518,335,179,72.5,59.8,0,55.250813,175,251,72.4,59.7,0,44.89649,245,432,71.5,60.0,0,46.4634,420,163,72.3,60.1,0,31.172163,160,345,72.4,60.0,0,35.313057,335.0,91,72.8,61.3,0,32.426804,100,348,72.3,60.7,0,39.933426,335,201,70.3,286.4,0,33.990803,195,391,73.3,60.2,0,38.034084,380.0,344,70.3,60.0,0,43.48139,335,207,73.6,59.9,0,31.559635,200.0,250,73.8,60.1,0,39.720535,245.0,360,72.4,59.9,0,38.781265,350.0,163,72.0,60.4,0,32.073383,160,379,70.4,59.8,0,47.764423,335,257,73.8,61.1,0,39.17872,259.133,186,72.5,60.6,0,35.20421,150,201,69.9,61.5,0,36.23915,195,384,73.3,60.1,0,35.84793,380,589,68.5,59.4,0,67.072556,575,337,73.8,61.4,0,34.026855,335.0,261,72.8,61.1,0,40.021915,250,178,72.9,61.3,0,51.861702,175.0,194,73.5,61.0,0,27.631096,190.0,201,70.9,60.4,0,35.660698,185,316,69.6,60.0,0,33.190067,300,307,73.2,59.7,0,34.3925,300.0,222,68.5,59.8,0,54.49774,210,923,66.5,59.3,0,88.641,880,79.7,79.2,80.0,0.0,88.8,88.1,1.1,-0.1,29.88
20160911,400,80.2,92.8,42.00895653,40.148435,280,49.7,44.9,5.6,83.0,78.5,-0.1,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,73.8,54.5,72.0,15,68.4,58.4,72.0,0,74.6,1.8,59.4,1.8125,61.9,0,0,36.1,11.3,0,0,0,73.1,73.9,58.6,66.9,15,90.4,60.2,55.4,0,73.9,1.01,59.4,1.8125,64.5,0,0,98.1,72.3,15.1,4.1,1.0,15,15,97.6,67.1,82.2,100,99.1,0,78.5,1.3,64.82758,64.32758,0,12.6,0,0,1,100.0,1,72,231,59.8,0,29.44336,200,72,68,2123.706,69.6,56.8,8.6,2312.4788,273,70.1,56.1,0,35.94328,260,127,68.6,57.2,0,48.139507,125,1043,70.1,56.8,0,26.933956,1000,367,73.8,57.4,0,29.95791,368.3657,631,70.1,57.7,0,44.553604,600,216,69.0,57.5,0,34.672382,200,128,69.7,57.6,0,49.722736,125,342,68.2,58.0,0,34.550114,330,330,70.5,58.4,0,100,650,837,67.8,58.5,0,100,950,513,0,57.3,0,33.01388,500,509,69.5,57.2,0,33.190132,500,183,71.7,59.9,0,47.98986,175,257,69.0,60.4,0,40.861507,245,226,70.2,60.1,0,40.61924,220,362,71.8,59.9,0,33.764038,350.0,163,72.3,60.4,0,32.210373,160,348,72.4,60.2,0,32.383015,335,353,72.4,60.1,0,30.681545,335,205,70.9,61.0,0,38.672985,195,401,73.4,60.4,0,31.706173,380.0,263,68.1,59.9,0,44.74653,245,180,72.6,59.8,0,42.7156,175,261,71.9,59.9,0,44.835136,245,432,70.8,59.6,0,41.053776,420.0,167,71.5,60.5,0,28.55588,160,343,73.0,60.1,0,38.363724,335.0,307,72.8,60.8,0,33.017056,300.0,422,71.2,60.0,0,28.11284,400,214,69.3,60.7,0,39.126743,195,398,71.4,59.8,0,32.390244,380,353,69.2,60.3,0,31.861275,335,177,72.6,59.4,0,58.02694,175,250,72.0,60.0,0,42.034344,245,357,71.6,59.5,0,38.037987,350,167,72.1,59.9,0,36.54174,160,441,73.7,59.7,0,43.37586,430.9497,236,73.1,61.2,0,41.107483,230.0,304,72.4,59.9,0,36.415623,285,201,68.9,60.5,0,42.930805,195,410,73.6,60.1,0,33.747486,380.0,367,70.4,59.4,0,39.79518,335,179,72.4,59.7,0,55.250813,175,251,72.3,59.6,0,44.89649,245,432,71.4,59.8,0,46.4634,420,164,72.3,59.9,0,31.172163,160,348,72.4,59.8,0,35.313057,335.0,91,72.8,61.0,0,32.426804,100,347,72.2,60.5,0,39.933426,335,201,70.2,286.4,0,33.990803,195,392,73.3,60.0,0,38.034084,380.0,344,70.2,59.8,0,43.48139,335,206,73.5,59.7,0,31.559635,200.0,250,73.7,59.9,0,39.720535,245.0,358,72.4,59.7,0,38.781265,350.0,163,72.0,60.2,0,32.073383,160,376,70.3,59.6,0,47.764423,335,257,73.8,60.9,0,39.17872,259.133,182,72.5,60.3,0,35.20421,150,202,69.9,61.3,0,36.23915,195,396,73.2,59.9,0,35.84793,380,589,68.4,59.3,0,67.072556,575,337,73.7,61.1,0,34.026855,335.0,261,72.7,60.9,0,40.021915,250,178,72.8,61.0,0,51.861702,175.0,194,73.4,60.8,0,27.631096,190.0,202,70.8,60.3,0,35.660698,185,318,69.5,59.8,0,33.190067,300,306,73.1,59.5,0,34.3925,300.0,222,68.4,59.6,0,54.49774,210,924,66.4,59.1,0,88.641,880,79.8,79.2,80.0,0.0,88.8,88.1,1.0,0.4,29.88
20160911,405,80.2,93.2,42.11035258,42.29251333,278,49.6,45.2,5.65,82.6,78.4,-0.1,2.25,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.0,73.6,54.2,71.5,15,60.2,58.4,71.5,0,74.5,1.8,59.4,1.8125,61.4,0,0,35.8,11.3,0,0,0,73.1,74.1,58.6,67.0,15,88.6,60.2,52.9,0,73.9,1.0,59.4,1.8125,64.2,0,0,98.1,72.3,14.2,3.7,0.9,15,15,97.5,67.1,82.2,100,99.5,0,78.5,1.3,64.82758,64.32758,0,12.6,0,0,1,100.0,1,72,231,59.4,0,29.44336,200,72,68,2123.706,69.7,56.5,14.7,2200.0,273,69.9,55.7,0,35.499382,260,127,68.5,56.7,0,48.139507,125,1041,70.0,56.4,0,26.933956,1000,357,73.7,57.1,0,26.652637,346.7657,634,70.0,57.3,0,44.553604,600,217,68.8,57.1,0,34.672382,200,128,69.6,57.1,0,49.722736,125,340,68.0,57.5,0,34.550114,330,331,70.4,58.0,0,100,650,839,67.6,58.1,0,100,950,513,0,56.9,0,33.01388,500,509,69.4,56.7,0,33.190132,500,182,71.7,59.8,0,47.98986,175,257,68.9,60.3,0,40.861507,245,225,70.2,60.1,0,40.61924,220,362,71.8,59.8,0,33.764038,350.0,163,72.3,60.3,0,32.210373,160,346,72.3,60.1,0,32.383015,335,355,72.3,60.0,0,30.681545,335,204,70.8,60.9,0,38.672985,195,400,73.3,60.3,0,31.706173,380.0,262,68.0,59.8,0,44.74653,245,180,72.5,59.8,0,42.7156,175,261,71.8,59.8,0,44.835136,245,431,70.8,59.5,0,41.053776,420.0,167,71.5,60.4,0,28.55588,160,340,72.9,60.0,0,38.363724,335.0,307,72.7,60.7,0,33.017056,300.0,421,71.1,59.8,0,28.11284,400,213,69.2,60.6,0,39.126743,195,401,71.3,59.6,0,31.756098,380,352,69.1,60.2,0,31.861275,335,179,72.5,59.3,0,58.02694,175,250,71.9,59.9,0,42.034344,245,359,71.5,59.4,0,38.037987,350,168,72.1,59.9,0,36.54174,160,381,73.6,59.7,0,39.89205,370.34985,237,73.1,61.0,0,41.107483,230.0,305,72.4,59.8,0,36.415623,285,203,68.3,60.4,0,42.930805,195,411,73.5,59.9,0,33.747486,380.0,363,70.3,59.4,0,39.79518,335,179,72.4,59.6,0,55.250813,175,251,72.3,59.5,0,44.89649,245,431,71.4,59.7,0,46.4634,420,164,72.2,59.7,0,31.172163,160,346,72.3,59.7,0,35.313057,335.0,88,72.7,60.8,0,32.426804,100,348,72.2,60.4,0,39.933426,335,201,70.2,285.9,0,33.990803,195,386,73.2,59.9,0,38.034084,380.0,345,70.2,59.8,0,43.48139,335,205,73.5,59.6,0,31.559635,200.0,250,73.7,59.9,0,39.720535,245.0,359,72.3,59.6,0,38.781265,350.0,163,72.0,60.1,0,32.073383,160,377,70.2,59.5,0,47.764423,335,235,73.8,60.8,0,37.663387,230.0,188,72.4,60.2,0,35.20421,150,201,69.8,61.1,0,36.23915,195,388,73.2,59.8,0,35.84793,380,593,68.3,59.1,0,67.072556,575,337,73.8,60.9,0,34.026855,335.0,262,72.6,60.7,0,40.021915,250,178,72.8,60.9,0,51.861702,175.0,195,73.4,60.6,0,27.631096,190.0,202,70.6,60.2,0,35.660698,185,317,69.4,59.7,0,33.190067,300,307,73.1,59.5,0,34.3925,300.0,222,68.3,59.6,0,54.49774,210,923,66.3,59.1,0,88.641,880,79.8,79.2,80.0,0.0,88.8,88.1,2.5,-0.4,29.88
20160911,410,80.2,92.8,42.00895653,42.29251333,279,49.6,45.1,5.65,82.6,78.3,-0.2,2.3,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.0,73.6,54.7,71.0,15,53.0,58.4,71.0,0,74.4,1.8,59.4,1.8125,61.0,0,0,35.6,11.2,0,0,0,73.0,74.0,58.3,67.0,15,86.7,60.2,53.1,0,73.9,1.0,59.4,1.8125,63.7,0,0,98.0,72.4,14.3,3.6,1.2,15,15,97.5,65.1,82.2,100,98.8,0,78.5,1.3,64.82758,64.32758,0,12.6,0,0,1,100.0,1,72,229,59.6,0,29.44336,200,72,68,2123.706,69.9,56.9,17.8,2200.0,272,69.8,56.1,0,35.499382,260,127,68.4,57.0,0,48.139507,125,1047,70.0,56.5,0,26.933956,1000,346,73.8,57.4,0,25.16712,346.7657,631,69.8,57.3,0,44.553604,600,216,68.7,57.3,0,34.672382,200,128,69.4,57.4,0,49.722736,125,342,68.0,57.8,0,34.550114,330,331,70.3,58.2,0,100,650,835,67.5,58.4,0,100,950,513,0,57.0,0,33.01388,500,509,69.3,56.9,0,33.190132,500,182,71.6,59.6,0,47.98986,175,257,68.8,60.1,0,40.861507,245,225,70.1,59.8,0,40.61924,220,362,71.7,59.6,0,33.764038,350.0,162,72.3,60.1,0,32.210373,160,346,72.3,59.9,0,32.383015,335,353,72.2,59.8,0,30.681545,335,203,70.8,60.7,0,38.672985,195,410,73.2,60.1,0,31.706173,380.0,259,67.9,59.6,0,44.74653,245,179,72.5,59.6,0,42.7156,175,259,71.8,59.6,0,44.835136,245,430,70.7,59.3,0,41.053776,420.0,167,71.4,60.2,0,28.55588,160,341,72.9,59.8,0,38.363724,335.0,308,72.7,60.4,0,33.017056,300.0,421,71.1,59.6,0,28.11284,400,213,69.1,60.4,0,39.126743,195,404,71.2,59.4,0,32.04878,380,360,69.1,60.0,0,31.861275,335,179,72.5,59.1,0,58.02694,175,250,71.9,59.7,0,42.034344,245,361,71.5,59.2,0,38.037987,350,168,72.1,59.7,0,36.54174,160,344,73.6,59.4,0,37.831207,335.0,237,73.0,60.8,0,41.107483,230.0,305,72.3,59.6,0,36.415623,285,203,68.7,60.1,0,42.930805,195,413,73.5,59.7,0,33.747486,380.0,369,70.3,59.1,0,39.79518,335,178,72.4,59.4,0,55.250813,175,250,72.2,59.3,0,44.89649,245,431,71.3,59.5,0,46.4634,420,163,72.2,59.5,0,31.172163,160,346,72.2,59.5,0,35.313057,335.0,91,72.6,60.6,0,32.426804,100,348,72.1,60.2,0,39.933426,335,201,70.1,286.3,0,33.990803,195,388,73.2,59.7,0,38.034084,380.0,344,70.1,59.5,0,43.48139,335,203,73.5,59.4,0,31.559635,200.0,250,73.7,59.7,0,39.720535,245.0,357,72.3,59.4,0,38.781265,350.0,163,71.9,59.9,0,32.073383,160,379,70.1,59.3,0,47.764423,335,235,73.8,60.6,0,37.663387,230.0,183,72.4,60.0,0,35.20421,150,201,69.7,60.9,0,36.23915,195,392,73.1,59.6,0,35.84793,380,591,68.2,58.9,0,67.072556,575,337,73.7,60.8,0,34.026855,335.0,260,72.5,60.5,0,40.021915,250,178,72.7,60.7,0,51.861702,175.0,195,73.4,60.4,0,28.969666,190.0,201,70.6,59.9,0,35.660698,185,320,69.3,59.5,0,33.190067,300,305,73.0,59.2,0,34.3925,300.0,222,68.2,59.3,0,54.49774,210,921,66.1,58.8,0,88.641,880,79.8,79.2,80.0,0.0,88.8,88.1,1.1,-0.1,29.88
20160911,415,80.2,93.5,42.18641876,42.29251333,278,49.5,45.0,5.65,82.5,78.3,-0.2,2.25,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.1,73.6,55.3,72.0,15,46.9,58.4,72.0,0,74.5,1.8,59.4,1.8125,60.9,0,0,36.2,11.3,0,0,0,73.0,74.0,58.3,66.7,15,84.7,60.2,54.8,0,74.0,0.99,59.4,1.8125,63.6,0,0,98.3,71.9,14.8,4.0,1.4,15,15,97.5,65.1,82.2,100,99.1,0,78.5,1.3,64.82758,64.32758,0,12.6,0,0,1,100.0,1,72,228,60.0,0,29.44336,200,72,68,2611.5657,69.9,57.4,12.0,2200.0,274,69.7,56.6,0,35.499382,260,128,68.4,57.4,0,48.139507,125,1061,69.9,56.9,0,26.933956,1000,344,73.9,57.9,0,25.16712,346.7657,635,69.8,57.7,0,44.553604,600,217,68.6,57.8,0,34.672382,200,128,69.4,57.8,0,49.722736,125,344,68.0,58.3,0,34.550114,330,332,70.2,58.6,0,100,650,841,67.4,58.8,0,100,950,514,0,57.5,0,33.01388,500,509,69.2,57.4,0,33.190132,500,183,71.5,59.5,0,47.98986,175,258,68.8,60.0,0,40.861507,245,225,70.0,59.7,0,40.61924,220,362,71.6,59.4,0,33.764038,350.0,163,72.2,60.0,0,32.210373,160,348,72.2,59.8,0,32.383015,335,355,72.1,59.6,0,30.681545,335,204,70.6,60.5,0,38.672985,195,408,73.2,59.9,0,31.706173,380.0,258,67.9,59.5,0,44.74653,245,180,72.4,59.4,0,42.7156,175,260,71.7,59.5,0,44.835136,245,431,70.7,59.2,0,41.053776,420.0,167,71.4,60.0,0,28.55588,160,343,72.8,59.7,0,38.363724,335.0,307,72.6,60.3,0,33.017056,300.0,422,71.0,59.5,0,28.11284,400,214,69.0,60.2,0,39.126743,195,408,71.2,59.3,0,31.914633,380,364,69.0,59.8,0,31.861275,335,181,72.5,58.9,0,58.02694,175,252,71.8,59.6,0,42.034344,245,361,71.4,59.0,0,38.037987,350,169,72.0,59.5,0,36.54174,160,345,73.6,59.3,0,37.831207,335.0,238,73.0,60.6,0,41.107483,230.0,305,72.3,59.4,0,36.415623,285,205,68.7,60.0,0,42.930805,195,412,73.5,59.5,0,33.747486,380.0,368,70.2,59.0,0,39.79518,335,179,72.4,59.3,0,55.250813,175,251,72.1,59.1,0,44.89649,245,433,71.2,59.3,0,46.4634,420,164,72.2,59.4,0,31.172163,160,346,72.2,59.4,0,35.313057,335.0,91,72.5,60.4,0,32.426804,100,348,72.1,60.0,0,39.933426,335,201,70.1,286.1,0,33.990803,195,391,73.1,59.5,0,38.034084,380.0,345,70.0,59.4,0,43.48139,335,206,73.4,59.2,0,31.559635,200.0,250,73.6,59.5,0,39.720535,245.0,361,72.2,59.3,0,38.781265,350.0,163,71.9,59.8,0,32.073383,160,378,70.0,59.1,0,47.764423,335,235,73.8,60.4,0,37.663387,230.0,195,72.3,59.8,0,35.20421,150,202,69.6,60.8,0,36.23915,195,392,73.1,59.5,0,35.84793,380,588,68.1,58.8,0,67.072556,575,337,73.7,60.6,0,34.026855,335.0,262,72.4,60.4,0,40.021915,250,178,72.7,60.5,0,51.861702,175.0,196,73.4,60.3,0,28.969666,190.0,202,70.4,59.8,0,35.660698,185,320,69.2,59.4,0,33.190067,300,307,72.9,59.1,0,34.3925,300.0,223,68.1,59.2,0,54.49774,210,922,66.0,58.7,0,88.641,880,79.8,79.2,80.1,0.0,88.8,88.1,-0.2,0.1,29.88
20160911,420,80.2,93.2,42.11035258,42.29251333,275,49.2,44.9,5.65,82.4,78.2,-0.2,2.4,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.1,73.5,56.5,72.0,15,41.9,58.4,72.0,0,74.4,1.8,59.4,1.8125,60.6,0,0,36.0,11.4,0,0,0,73.0,74.0,58.1,67.0,15,82.7,60.2,51.5,0,73.8,0.98,59.4,1.8125,63.3,0,0,98.0,72.5,13.8,3.6,0.6,15,15,97.4,65.1,82.2,100,99.2,0,78.5,1.3,64.82758,64.32758,0,12.6,0,0,1,100.0,1,72,228,60.6,0,29.44336,200,72,68,2123.706,69.9,58.2,15.1,2200.0,272,69.7,57.4,0,35.499382,260,128,68.3,58.0,0,48.139507,125,1080,69.9,57.6,0,26.933956,1000,344,73.9,58.5,0,25.16712,346.7657,633,69.7,58.2,0,44.553604,600,217,68.5,58.4,0,34.672382,200,128,69.2,58.5,0,49.722736,125,342,68.0,58.9,0,34.550114,330,331,70.2,59.1,0,100,650,841,67.4,59.5,0,100,950,514,0,58.1,0,33.01388,500,510,69.1,58.1,0,33.190132,500,182,71.5,59.3,0,47.98986,175,255,68.7,59.8,0,40.861507,245,224,70.0,59.5,0,40.61924,220,359,71.6,59.3,0,33.764038,350.0,163,72.2,59.8,0,32.210373,160,343,72.2,59.6,0,32.383015,335,353,72.0,59.5,0,30.681545,335,203,70.6,60.4,0,38.672985,195,405,73.1,59.8,0,31.706173,380.0,256,67.8,59.3,0,44.74653,245,178,72.4,59.3,0,42.7156,175,258,71.7,59.4,0,44.835136,245,430,70.6,59.0,0,41.053776,420.0,167,71.4,59.9,0,28.55588,160,341,72.8,59.5,0,38.363724,335.0,307,72.6,60.1,0,33.017056,300.0,420,70.9,59.3,0,28.11284,400,212,68.9,60.0,0,39.126743,195,384,71.1,59.1,0,31.90244,380,358,68.9,59.7,0,31.861275,335,179,72.4,58.8,0,58.02694,175,249,71.8,59.4,0,42.034344,245,359,71.4,58.9,0,38.037987,350,168,72.0,59.4,0,36.54174,160,336,73.6,59.2,0,37.3896,335.0,236,72.9,60.5,0,41.107483,230.0,303,72.2,59.3,0,36.415623,285,202,68.6,59.9,0,42.930805,195,410,73.4,59.4,0,33.747486,380.0,367,70.1,58.8,0,39.79518,335,177,72.3,59.1,0,55.250813,175,249,72.1,58.9,0,44.89649,245,428,71.2,59.2,0,46.4634,420,163,72.2,59.2,0,31.172163,160,343,72.1,59.2,0,35.313057,335.0,90,72.5,60.3,0,32.426804,100,345,72.0,59.8,0,39.933426,335,200,70.0,286.3,0,33.990803,195,388,73.1,59.4,0,38.034084,380.0,343,70.0,59.2,0,43.48139,335,204,73.4,59.1,0,31.559635,200.0,248,73.6,59.4,0,39.720535,245.0,357,72.1,59.1,0,38.781265,350.0,163,71.9,59.6,0,32.073383,160,370,69.9,59.0,0,47.764423,335,234,73.8,60.2,0,37.663387,230.0,182,72.3,59.7,0,35.20421,150,200,69.6,60.6,0,36.23915,195,391,73.0,59.3,0,35.84793,380,584,68.0,58.7,0,67.072556,575,336,73.7,60.5,0,34.026855,335.0,260,72.4,60.2,0,40.021915,250,176,72.6,60.3,0,51.861702,175.0,194,73.3,60.1,0,28.969666,190.0,201,70.4,59.6,0,35.660698,185,317,69.1,59.2,0,33.190067,300,305,72.9,59.0,0,34.3925,300.0,221,68.0,59.0,0,54.49774,210,917,65.9,58.5,0,88.641,880,79.8,79.2,80.1,0.0,88.8,88.1,0.0,0.7,29.88
20160911,425,80.2,93.2,42.11035258,42.29251333,273,52.4,52.2,4.15,77.1,78.2,-0.1,2.4,0,0,0,5,98,0.0,0,1,0,0,0,200,72,7.5,4.15,7.5,200,72.1,73.6,58.7,71.5,15,39.6,58.4,71.5,0,74.5,1.85,59.4,1.8125,60.8,0,0,36.1,11.4,0,0,0,72.9,74.1,57.9,66.9,15,80.6,60.2,52.1,0,73.9,1.0,59.4,1.8125,63.0,0,0,98.4,72.3,14.1,3.6,1.2,15,15,97.5,65.1,82.2,100,100.0,0,78.5,1.3,64.82758,64.32758,0,12.6,0,0,0,0.0,0,72,228,61.7,0,29.44336,200,72,68,2123.706,70.0,59.9,17.2,2200.0,274,69.7,58.9,0,35.499382,260,128,68.3,59.3,0,48.139507,125,1052,69.9,58.8,0,26.933956,1000,339,73.9,59.8,0,25.16712,346.7657,633,69.8,59.4,0,44.553604,600,217,68.4,59.8,0,34.672382,200,128,69.3,59.7,0,49.722736,125,344,68.0,60.2,0,34.550114,330,333,70.2,60.3,0,100,650,842,67.5,60.8,0,100,950,514,0,59.5,0,33.01388,500,510,69.1,59.5,0,33.190132,500,183,71.5,59.2,0,47.98986,175,257,68.6,59.7,0,40.861507,245,226,69.9,59.4,0,40.61924,220,362,71.5,59.2,0,33.764038,350.0,163,72.1,59.6,0,32.210373,160,347,72.1,59.4,0,32.383015,335,355,71.9,59.3,0,30.681545,335,204,70.5,60.2,0,38.672985,195,407,73.1,59.6,0,31.107721,380.0,259,67.8,59.2,0,44.74653,245,180,72.4,59.1,0,42.7156,175,261,71.7,59.2,0,44.835136,245,432,70.5,58.9,0,41.053776,420.0,168,71.3,59.7,0,28.55588,160,342,72.7,59.4,0,38.363724,335.0,307,72.5,60.0,0,33.017056,300.0,422,70.9,59.1,0,28.11284,400,213,68.8,59.9,0,39.126743,195,414,71.0,59.0,0,31.804878,380,360,68.9,59.5,0,31.861275,335,181,72.4,58.7,0,58.02694,175,251,71.8,59.3,0,42.034344,245,362,71.3,58.7,0,38.037987,350,169,72.0,59.2,0,36.54174,160,340,73.6,59.0,0,37.3896,335.0,238,72.9,60.4,0,41.107483,230.0,306,72.2,59.1,0,36.415623,285,204,68.5,59.7,0,42.930805,195,413,73.4,59.2,0,33.747486,380.0,369,70.1,58.7,0,39.79518,335,179,72.3,59.0,0,55.250813,175,252,72.0,58.9,0,44.89649,245,433,71.1,59.1,0,46.4634,420,164,72.1,59.1,0,31.172163,160,348,72.1,59.0,0,35.313057,335.0,90,72.4,60.1,0,32.426804,100,349,72.0,59.7,0,39.933426,335,202,70.0,286.4,0,33.990803,195,388,73.1,59.2,0,38.034084,380.0,345,69.9,59.1,0,43.48139,335,205,73.4,58.9,0,31.559635,200.0,250,73.5,59.3,0,39.720535,245.0,360,72.1,59.0,0,38.781265,350.0,163,71.9,59.4,0,32.073383,160,382,69.8,58.8,0,47.764423,335,236,73.7,60.1,0,37.663387,230.0,190,72.2,59.5,0,35.20421,150,201,69.5,60.5,0,36.23915,195,391,73.0,59.2,0,35.84793,380,590,67.9,58.5,0,67.072556,575,337,73.7,60.3,0,34.026855,335.0,261,72.4,60.1,0,40.021915,250,178,72.5,60.2,0,51.861702,175.0,195,73.3,60.0,0,28.969666,190.0,202,70.4,59.5,0,35.660698,185,322,69.0,59.1,0,33.190067,300,308,72.8,58.8,0,34.3925,300.0,223,67.9,58.9,0,54.49774,210,923,65.8,58.5,0,88.641,880,79.8,79.2,80.1,0.0,88.8,88.1,1.1,1.5,29.88
20160911,430,80.2,93.4,42.16106155,42.29251333,260,58.4,58.5,4.15,76.8,78.2,-0.1,2.25,0,0,0,5,93,0.0,0,1,0,0,0,200,72,7.5,4.15,7.5,200,72.3,73.9,62.7,72.5,15,44.3,58.4,72.4,0,74.7,1.8,59.4,1.8125,61.5,0,0,36.4,11.4,0,0,0,72.9,74.0,59.4,67.2,15,79.1,60.2,52.2,0,73.8,0.98,59.4,1.8125,62.8,0,0,99.8,72.5,14.1,4.0,0.6,15,15,99.7,67.1,82.2,100,100.0,0,78.5,1.3,64.82758,64.32758,0,12.6,0,0,0,0.0,0,72,223,64.5,0,29.44336,200,72,68,2611.5657,70.1,63.4,16.5,2856.4788,272,69.8,62.4,0,35.499382,260,127,68.4,62.4,0,48.139507,125,1073,70.0,61.8,0,26.933956,1000,340,74.0,63.0,0,25.16712,346.7657,637,69.9,62.2,0,44.553604,600,217,68.4,63.0,0,34.672382,200,128,69.4,62.9,0,49.722736,125,343,68.1,63.4,0,34.550114,330,331,70.2,63.3,0,100,650,838,67.6,64.1,0,100,950,513,0,62.6,0,33.01388,500,510,69.2,62.7,0,33.190132,500,183,71.4,59.8,0,47.98986,175,258,68.6,60.2,0,40.861507,245,226,69.9,60.1,0,40.61924,220,363,71.5,59.7,0,33.764038,350.0,163,72.1,60.0,0,32.210373,160,347,72.1,59.8,0,32.383015,335,353,71.9,59.7,0,30.681545,335,204,70.4,60.5,0,38.672985,195,408,73.0,60.1,0,31.107721,380.0,259,67.7,59.8,0,44.74653,245,180,72.3,59.9,0,42.7156,175,261,71.6,59.9,0,44.835136,245,431,70.5,59.6,0,41.053776,420.0,167,71.3,60.1,0,28.55588,160,343,72.7,59.9,0,38.363724,335.0,307,72.5,60.2,0,33.017056,300.0,421,70.9,59.6,0,28.11284,400,213,68.8,60.3,0,39.126743,195,402,71.0,59.5,0,32.121952,380,366,68.9,60.0,0,31.861275,335,180,72.4,59.6,0,58.02694,175,252,71.7,59.9,0,42.034344,245,362,71.2,59.5,0,38.037987,350,168,72.0,59.8,0,36.54174,160,340,73.6,59.7,0,37.3896,335.0,237,72.8,60.6,0,41.107483,230.0,305,72.2,59.5,0,36.415623,285,203,68.4,60.2,0,42.930805,195,412,73.3,59.6,0,33.747486,380.0,367,70.0,59.4,0,39.79518,335,179,72.3,59.6,0,55.250813,175,250,71.9,59.8,0,44.89649,245,432,71.0,59.7,0,46.4634,420,164,72.1,59.6,0,31.172163,160,346,72.0,59.5,0,35.313057,335.0,91,72.4,60.3,0,32.426804,100,350,71.9,60.1,0,39.933426,335,202,69.9,286.1,0,33.990803,195,393,73.0,59.6,0,38.034084,380.0,345,69.8,59.7,0,43.48139,335,206,73.4,59.6,0,31.559635,200.0,251,73.5,60.0,0,39.720535,245.0,359,72.0,59.6,0,38.781265,350.0,163,71.8,59.9,0,32.073383,160,381,69.7,59.6,0,47.764423,335,236,73.7,60.3,0,37.663387,230.0,188,72.2,59.9,0,35.20421,150,201,69.5,60.8,0,36.23915,195,389,72.9,59.7,0,35.84793,380,595,67.8,59.6,0,67.072556,575,337,73.6,60.4,0,34.026855,335.0,262,72.4,60.4,0,40.021915,250,178,72.5,60.4,0,51.861702,175.0,195,73.3,60.2,0,28.969666,190.0,201,70.4,59.9,0,35.660698,185,319,68.9,59.8,0,33.190067,300,306,72.6,59.4,0,34.3925,300.0,223,67.9,59.6,0,54.49774,210,922,65.8,59.6,0,88.641,880,79.8,79.2,80.1,0.0,88.8,88.1,3.0,0.0,29.88
20160911,435,80.2,93.9,42.28786589,42.29251333,1,60.3,60.3,4.15,77.0,78.2,-0.1,0.1,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,72.5,74.3,65.6,74.0,15,51.7,58.8,74.0,0,75.0,1.8,59.8,1.8125,62.6,0,0,37.3,11.5,0,0,0,72.9,73.8,63.8,67.1,15,79.9,60.4,55.1,0,73.9,1.01,59.8,1.8125,63.0,0,0,99.8,72.0,15.0,4.1,0.9,15,15,100.0,75.1,82.4,100,99.6,0,78.5,1.3,64.94827,64.44827,0,12.5,0,0,0,0.0,0,72,222,66.6,0,29.44336,200,72,68,3388.784,70.2,65.7,19.0,3672.4766,272,70.1,64.8,0,35.499382,260,127,68.5,64.8,0,48.139507,125,1046,70.2,64.2,0,26.933956,1000,362,74.1,65.3,0,29.45036,368.36578,630,70.2,64.6,0,44.553604,600,216,68.6,65.2,0,34.672382,200,128,69.7,65.2,0,49.722736,125,343,68.4,65.6,0,34.550114,330,331,70.4,65.5,0,100,650,836,68.0,66.3,0,100,950,513,0,64.9,0,33.01388,500,509,69.3,65.1,0,33.190132,500,182,71.4,62.9,0,47.98986,175,258,68.6,63.0,0,40.861507,245,225,69.9,63.1,0,40.61924,220,360,71.5,62.7,0,33.764038,350.0,162,72.1,62.2,0,32.210373,160,344,72.0,62.3,0,32.383015,335,355,71.9,62.2,0,30.681545,335,204,70.4,62.6,0,38.672985,195,399,73.0,62.6,0,31.107721,380.0,261,67.7,62.6,0,44.74653,245,178,72.3,63.3,0,42.7156,175,259,71.6,63.1,0,44.835136,245,430,70.5,62.9,0,41.053776,420.0,167,71.3,62.5,0,28.55588,160,340,72.6,62.7,0,38.363724,335.0,307,72.5,62.2,0,33.017056,300.0,420,70.9,62.1,0,28.11284,400,214,68.8,62.5,0,39.126743,195,377,71.0,62.3,0,32.585365,380,354,68.9,62.8,0,31.861275,335,180,72.4,63.3,0,58.02694,175,251,71.7,63.1,0,42.034344,245,360,71.2,62.9,0,38.037987,350,168,71.9,62.6,0,36.54174,160,340,73.6,62.7,0,37.3896,335.0,237,72.8,62.5,0,41.107483,230.0,305,72.2,62.0,0,36.415623,285,203,68.4,62.7,0,42.930805,195,406,73.3,62.4,0,33.747486,380.0,367,70.0,62.7,0,39.79518,335,177,72.3,62.9,0,55.250813,175,249,71.9,63.3,0,44.89649,245,429,71.0,62.8,0,46.4634,420,163,72.1,62.4,0,31.172163,160,347,72.0,62.2,0,35.313057,335.0,93,72.4,62.2,0,32.426804,100,347,71.9,62.6,0,39.933426,335,201,69.8,286.2,0,33.990803,195,392,73.0,62.2,0,38.034084,380.0,343,69.8,62.8,0,43.48139,335,205,73.4,62.8,0,31.559635,200.0,249,73.5,63.3,0,39.720535,245.0,358,72.0,62.6,0,38.781265,350.0,163,71.9,62.5,0,32.073383,160,377,69.7,62.8,0,47.764423,335,236,73.6,62.1,0,37.663387,230.0,191,72.2,62.1,0,35.20421,150,202,69.4,63.0,0,36.23915,195,387,72.9,62.6,0,35.84793,380,590,67.8,63.3,0,67.072556,575,337,73.6,62.1,0,34.026855,335.0,262,72.3,62.4,0,40.021915,250,178,72.5,62.1,0,51.861702,175.0,195,73.3,62.2,0,28.527569,190.0,202,70.4,62.5,0,35.660698,185,320,69.0,63.0,0,33.190067,300,308,72.7,62.5,0,34.3925,300.0,222,67.9,62.9,0,54.49774,210,921,65.8,63.5,0,88.641,880,79.8,79.2,80.1,0.0,88.8,88.1,1.7,0.1,29.88
20160911,440,80.2,93.4,42.16106155,42.29251333,1,60.2,60.3,4.15,77.2,78.2,-0.1,0.1,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,72.7,74.8,68.2,76.0,15,64.2,58.8,76.0,0,75.5,1.8,59.8,1.8125,64.2,0,0,38.6,11.8,0,0,0,73.0,73.8,66.9,67.3,15,82.6,60.4,52.8,0,73.8,0.99,59.8,1.8125,64.0,0,0,99.7,72.0,14.3,3.7,0.7,15,15,100.0,75.1,82.4,100,99.6,0,78.5,1.3,64.94827,64.44827,0,12.4,0,0,0,0.0,0,72,222,69.0,0,29.44336,200,72,68,4306.704,70.4,68.4,23.6,4624.4824,270,70.3,67.5,0,35.499382,260,127,68.7,67.3,0,48.139507,125,1043,70.4,66.8,0,26.933956,1000,385,74.0,68.0,0,32.829906,389.96582,632,70.4,67.0,0,44.553604,600,216,68.7,67.7,0,34.672382,200,128,70.1,67.7,0,49.722736,125,342,68.7,68.0,0,34.550114,330,331,70.6,67.9,0,100,650,838,68.3,68.7,0,100,950,513,0,67.5,0,33.01388,500,509,69.5,67.6,0,33.190132,500,182,71.5,65.5,0,47.98986,175,257,68.7,65.7,0,40.861507,245,225,70.1,65.7,0,40.61924,220,361,71.6,65.5,0,33.764038,350.0,163,72.0,64.9,0,32.210373,160,345,72.0,65.1,0,32.383015,335,354,71.9,65.0,0,30.681545,335,203,70.5,65.4,0,38.672985,195,396,73.0,65.3,0,31.107721,380.0,261,67.9,65.4,0,44.74653,245,179,72.3,66.0,0,42.7156,175,259,71.6,65.8,0,44.835136,245,430,70.6,65.6,0,41.053776,420.0,167,71.3,65.3,0,28.55588,160,342,72.7,65.4,0,38.363724,335.0,307,72.5,64.9,0,33.017056,300.0,421,70.9,64.8,0,28.11284,400,213,68.9,65.2,0,39.126743,195,390,71.0,65.1,0,32.414635,380,356,69.0,65.4,0,31.861275,335,179,72.4,66.0,0,58.02694,175,249,71.7,65.7,0,42.034344,245,360,71.2,65.4,0,38.037987,350,168,72.0,65.3,0,36.54174,160,338,73.6,65.5,0,37.3896,335.0,236,72.8,65.2,0,41.107483,230.0,304,72.2,64.8,0,36.415623,285,203,68.4,65.6,0,42.930805,195,412,73.3,65.2,0,33.747486,380.0,369,70.1,65.4,0,39.79518,335,178,72.3,65.4,0,55.250813,175,250,72.0,66.0,0,44.89649,245,430,71.1,65.4,0,46.4634,420,163,72.1,65.1,0,31.172163,160,346,72.0,65.0,0,35.313057,335.0,87,72.5,64.9,0,32.426804,100,349,71.9,65.3,0,39.933426,335,201,69.9,286.3,0,33.990803,195,394,73.0,65.1,0,38.034084,380.0,344,69.9,65.4,0,43.48139,335,207,73.4,65.3,0,31.559635,200.0,250,73.5,66.0,0,39.720535,245.0,358,72.1,65.3,0,38.781265,350.0,163,71.8,65.3,0,32.073383,160,380,69.9,65.4,0,47.764423,335,236,73.8,64.9,0,37.663387,230.0,190,72.2,64.8,0,35.20421,150,201,69.5,65.7,0,36.23915,195,391,72.9,65.4,0,35.84793,380,590,68.0,65.9,0,67.072556,575,337,73.6,64.8,0,34.026855,335.0,261,72.4,65.2,0,40.021915,250,178,72.5,64.9,0,51.861702,175.0,195,73.3,65.1,0,28.527569,190.0,202,70.4,65.4,0,35.660698,185,322,69.1,65.7,0,33.190067,300,306,72.7,65.1,0,34.3925,300.0,222,68.2,65.4,0,54.49774,210,922,66.2,66.2,0,88.641,880,79.8,79.2,80.1,0.0,88.8,88.1,0.1,0.8,29.88
20160911,445,80.2,93.0,42.05965091,42.29251333,1,60.0,60.2,4.15,77.3,78.2,-0.2,0.1,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,73.0,75.4,70.3,77.5,15,79.6,58.8,77.5,0,76.0,1.8,59.8,1.8125,66.2,0,0,39.7,12.0,0,0,0,73.1,73.9,69.0,67.3,15,86.1,60.4,56.9,0,73.9,1.02,59.8,1.8125,65.1,0,0,92.7,71.9,15.6,3.6,1.1,15,15,99.4,75.1,82.4,100,99.1,0,78.5,1.3,64.94827,64.44827,0,12.5,0,0,0,0.0,0,72,220,70.6,0,29.44336,200,72,68,5296.044,70.5,70.5,28.4,5440.4805,270,70.6,69.3,0,35.499382,260,126,68.9,69.2,0,48.139507,125,1042,70.7,68.8,0,26.933956,1000,395,74.0,69.7,0,32.829906,389.96582,630,70.8,68.9,0,44.553604,600,216,69.0,69.3,0,34.672382,200,127,70.5,69.3,0,49.722736,125,341,69.1,69.6,0,34.550114,330,328,70.9,69.4,0,100,650,835,68.7,70.0,0,100,950,512,0,69.1,0,33.01388,500,509,69.8,69.3,0,33.190132,500,182,71.6,67.5,0,47.98986,175,256,69.0,67.5,0,40.861507,245,225,70.3,67.4,0,40.61924,220,361,71.7,67.2,0,33.764038,350.0,162,72.1,66.0,0,32.210373,160,345,72.2,66.4,0,32.383015,335,352,72.0,66.3,0,30.681545,335,203,70.6,66.6,0,38.672985,195,395,73.1,66.6,0,31.107721,380.0,261,68.2,67.1,0,44.74653,245,179,72.4,68.1,0,42.7156,175,258,71.6,67.8,0,44.835136,245,428,70.8,67.7,0,41.053776,420.0,167,71.3,66.7,0,28.55588,160,343,72.8,67.0,0,38.363724,335.0,307,72.6,66.0,0,33.017056,300.0,421,71.0,66.2,0,28.11284,400,213,69.1,66.5,0,39.126743,195,388,71.1,66.8,0,32.036583,380,353,69.2,67.3,0,31.861275,335,180,72.4,68.2,0,58.02694,175,252,71.8,67.7,0,42.034344,245,363,71.4,67.6,0,38.037987,350,170,71.9,67.1,0,36.54174,160,339,73.7,67.2,0,37.3896,335.0,238,72.9,66.5,0,41.107483,230.0,305,72.3,66.1,0,36.415623,285,204,68.6,66.9,0,42.930805,195,404,73.3,66.7,0,33.747486,380.0,355,70.2,67.4,0,39.79518,335,179,72.5,67.5,0,55.250813,175,251,72.1,68.0,0,44.89649,245,430,71.2,67.2,0,46.4634,420,164,72.1,66.6,0,31.172163,160,345,72.1,66.6,0,35.313057,335.0,90,72.5,65.8,0,32.426804,100,348,72.0,66.5,0,39.933426,335,201,70.0,286.4,0,33.990803,195,392,73.1,66.5,0,38.034084,380.0,344,70.1,67.2,0,43.48139,335,206,73.4,67.1,0,31.559635,200.0,249,73.6,67.9,0,39.720535,245.0,356,72.1,67.1,0,38.781265,350.0,163,71.9,66.0,0,32.073383,160,379,70.2,67.2,0,47.764423,335,235,73.9,65.8,0,37.663387,230.0,188,72.3,66.2,0,35.20421,150,201,69.8,67.0,0,36.23915,195,390,73.0,66.6,0,35.84793,380,588,68.3,67.8,0,67.072556,575,337,73.7,65.8,0,34.026855,335.0,262,72.5,66.3,0,40.021915,250,178,72.7,66.0,0,51.861702,175.0,195,73.5,66.4,0,28.527569,190.0,201,70.7,66.9,0,35.660698,185,319,69.4,67.4,0,33.190067,300,307,72.8,66.9,0,34.3925,300.0,222,68.5,67.4,0,54.49774,210,922,66.6,68.3,0,88.641,880,79.8,79.2,80.1,0.0,88.8,88.1,1.1,0.1,29.88
20160911,450,80.2,93.1,42.08500083,42.29251333,1,60.0,60.2,4.15,77.4,78.2,-0.1,0.1,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,73.3,75.8,72.2,79.5,15,97.7,58.8,79.5,0,76.4,1.8,59.8,1.8125,67.7,0,0,41.0,12.2,0,0,0,73.2,74.0,71.2,67.5,15,90.7,60.4,55.4,0,74.0,1.01,59.8,1.8125,66.2,0,0,84.1,72.2,15.1,3.9,0.6,15,15,98.6,75.1,82.4,100,99.9,0,78.5,1.3,64.94827,64.44827,0,12.4,0,0,0,0.0,0,72,222,72.2,0,29.44336,200,72,68,5934.3843,70.6,72.6,33.0,6256.479,271,71.0,71.1,0,35.499382,260,127,69.2,70.9,0,48.139507,125,1047,70.9,70.5,0,26.933956,1000,408,74.1,71.3,0,35.12008,411.5658,630,71.2,70.5,0,44.553604,600,217,69.3,70.9,0,34.672382,200,128,70.9,70.8,0,49.722736,125,343,69.3,71.1,0,34.550114,330,330,71.1,70.7,0,100,650,841,69.1,71.2,0,100,950,513,0,70.7,0,33.01388,500,509,70.1,70.9,0,33.190132,500,181,71.7,69.7,0,47.98986,175,254,69.2,69.7,0,40.861507,245,223,70.5,69.4,0,40.61924,220,359,71.9,69.5,0,33.764038,350.0,162,72.1,68.0,0,32.210373,160,343,72.3,68.5,0,32.383015,335,351,72.2,68.3,0,30.681545,335,202,70.8,68.2,0,38.672985,195,396,73.2,68.8,0,31.107721,380.0,260,68.4,69.2,0,44.74653,245,178,72.5,70.3,0,42.7156,175,257,71.6,70.1,0,44.835136,245,427,71.0,69.9,0,41.053776,420.0,167,71.3,68.8,0,28.55588,160,340,72.9,69.2,0,38.363724,335.0,307,72.7,67.8,0,33.017056,300.0,418,71.1,68.3,0,28.11284,400,212,69.4,68.1,0,39.126743,195,405,71.3,69.1,0,32.353657,380,361,69.3,69.4,0,31.861275,335,179,72.5,70.4,0,58.02694,175,249,71.8,69.9,0,42.034344,245,361,71.5,69.9,0,38.037987,350,169,72.0,69.2,0,36.54174,160,337,73.8,69.3,0,38.297348,335.0,236,73.0,68.2,0,41.107483,230.0,304,72.4,68.3,0,36.415623,285,202,68.8,68.9,0,42.930805,195,403,73.4,69.0,0,33.747486,380.0,356,70.2,69.6,0,39.79518,335,176,72.6,69.8,0,55.250813,175,248,72.2,70.2,0,44.89649,245,425,71.4,69.5,0,46.4634,420,163,72.2,68.7,0,31.172163,160,345,72.2,68.7,0,35.313057,335.0,90,72.7,67.6,0,32.426804,100,346,72.1,68.7,0,39.933426,335,201,70.1,286.4,0,33.990803,195,393,73.1,68.7,0,38.034084,380.0,341,70.2,69.4,0,43.48139,335,206,73.5,69.5,0,31.559635,200.0,249,73.7,70.1,0,39.720535,245.0,357,72.2,69.4,0,38.781265,350.0,163,71.9,68.5,0,32.073383,160,377,70.4,69.3,0,47.764423,335,235,74.0,67.7,0,37.663387,230.0,182,72.3,68.0,0,35.20421,150,201,70.0,68.6,0,36.23915,195,388,73.1,69.1,0,35.84793,380,588,68.6,70.1,0,67.072556,575,337,73.8,67.7,0,34.026855,335.0,260,72.7,68.4,0,40.021915,250,178,72.9,67.9,0,51.861702,175.0,194,73.7,68.4,0,28.527569,190.0,201,70.8,69.1,0,35.660698,185,318,69.6,69.7,0,33.190067,300,306,73.0,69.3,0,34.3925,300.0,221,68.9,69.7,0,54.49774,210,920,67.0,70.6,0,88.641,880,79.8,79.2,80.1,0.0,88.8,88.1,1.1,-0.1,29.88
20160911,455,80.2,93.4,42.16106155,42.29251333,8,60.0,60.2,4.15,77.5,78.3,-0.2,0.15,0,0,0,5,8,28.0,1,1,1,0,0,200,72,7.5,4.15,7.5,200,73.5,76.2,74.2,82.9,15,100.0,58.8,82.9,0,76.8,1.6,59.8,1.8125,69.2,0,0,42.7,12.6,0,0,0,73.3,74.0,72.9,66.7,15,96.2,60.4,50.6,0,74.1,1.0,59.8,1.8125,67.1,0,0,78.6,71.0,13.6,4.1,1.3,15,15,98.0,75.1,82.4,100,99.6,0,78.5,1.3,64.94827,64.44827,0,12.4,0,0,0,0.0,1,72,212,73.8,0,29.44336,200,72,68,8593.372,70.8,74.5,46.5,9000.0,258,71.2,72.9,0,35.782986,260,120,69.4,72.5,0,49.49036,125,992,71.1,72.3,0,27.376705,1000,500,74.0,73.0,0,34.550632,454.7658,606,71.7,72.1,0,44.553604,600,208,69.5,72.4,0,34.672382,200,120,71.3,72.4,0,51.078247,125,328,69.6,72.6,0,35.16054,330,312,71.4,72.0,0,100,650,794,69.5,72.5,0,100,950,500,0,72.3,0,33.01388,500,502,70.4,72.5,0,33.190132,500,180,71.8,71.6,0,47.98986,175,254,69.4,71.6,0,40.861507,245,224,70.8,71.3,0,40.61924,220,358,72.1,71.4,0,33.764038,350.0,162,72.2,70.0,0,32.210373,160,343,72.4,70.6,0,32.383015,335,350,72.3,70.3,0,30.681545,335,203,70.9,70.1,0,38.672985,195,395,73.3,70.8,0,31.107721,380.0,261,68.7,71.1,0,44.74653,245,178,72.6,72.2,0,42.7156,175,259,71.8,71.9,0,44.835136,245,424,71.2,71.8,0,41.053776,420.0,167,71.4,70.7,0,28.55588,160,338,72.9,71.1,0,38.363724,335.0,306,72.8,69.8,0,33.017056,300.0,418,71.3,70.3,0,28.11284,400,212,69.6,70.0,0,39.126743,195,395,71.5,71.1,0,31.890244,380,357,69.5,71.3,0,31.861275,335,178,72.6,72.2,0,58.02694,175,251,71.9,71.7,0,42.034344,245,360,71.6,71.7,0,38.037987,350,167,72.0,71.1,0,36.54174,160,338,73.9,71.3,0,38.297348,335.0,237,73.1,70.1,0,41.107483,230.0,304,72.4,70.3,0,36.415623,285,202,68.9,70.8,0,42.930805,195,406,73.5,71.0,0,33.747486,380.0,361,70.4,71.6,0,39.79518,335,178,72.7,71.6,0,55.250813,175,248,72.3,72.1,0,44.89649,245,428,71.5,71.5,0,46.4634,420,164,72.3,70.7,0,31.172163,160,342,72.4,70.6,0,35.313057,335.0,90,72.8,69.7,0,32.426804,100,349,72.2,70.7,0,39.933426,335,199,70.2,286.2,0,33.990803,195,395,73.2,70.7,0,38.034084,380.0,343,70.4,71.3,0,43.48139,335,204,73.5,71.5,0,31.559635,200.0,250,73.8,71.9,0,39.720535,245.0,356,72.4,71.4,0,38.781265,350.0,163,72.0,70.6,0,32.073383,160,369,70.5,71.3,0,47.764423,335,235,74.1,69.7,0,37.663387,230.0,179,72.4,70.0,0,35.20421,150,200,70.1,70.5,0,36.23915,195,396,73.1,71.2,0,35.84793,380,588,68.9,72.1,0,67.072556,575,337,73.9,69.7,0,34.026855,335.0,261,72.9,70.4,0,40.021915,250,177,73.0,69.9,0,51.861702,175.0,193,73.8,70.4,0,28.527569,190.0,202,71.0,71.1,0,35.660698,185,316,69.9,71.7,0,33.190067,300,306,73.1,71.3,0,34.3925,300.0,221,69.3,71.7,0,54.49774,210,921,67.6,72.4,0,88.641,880,79.8,79.2,80.1,0.0,88.8,88.1,1.1,0.0,29.88
20160911,500,80.3,93.7,42.33984121,42.29251333,282,58.8,51.5,5.65,84.7,78.4,-0.1,2.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.7,76.5,65.4,86.5,15,100.0,58.8,86.5,0,77.1,1.85,59.8,1.8125,69.7,0,0,45.4,13.4,0,0,0,73.4,74.4,66.8,66.9,15,98.0,60.4,54.0,0,74.3,1.01,59.8,1.8125,67.4,0,0,90.3,71.7,14.7,3.7,1.8,15,15,95.5,73.1,82.4,100,99.5,0,78.5,1.3,64.94827,64.44827,0,12.5,0,0,1,30.1,1,72,222,71.1,0,29.44336,200,72,68,9007.8955,70.8,67.0,48.9,9000.0,274,71.5,68.8,0,34.882862,260,129,69.6,69.9,0,48.42196,125,1080,71.3,70.4,0,27.991638,1000,471,74.1,69.0,0,39.712803,476.3658,655,72.0,70.5,0,45.081665,600,216,69.8,69.9,0,34.672382,200,131,71.6,70.0,0,50.794823,125,347,69.8,69.9,0,35.600048,330,332,71.6,70.5,0,100,650,841,69.8,70.3,0,100,950,513,0,69.9,0,33.01388,500,509,70.6,69.7,0,33.644287,500,181,71.9,69.0,0,47.98986,175,255,69.7,69.4,0,40.861507,245,224,71.1,68.8,0,40.61924,220,360,72.3,69.0,0,33.764038,350.0,162,72.3,69.2,0,32.210373,160,344,72.5,69.3,0,32.383015,335,352,72.4,69.0,0,30.681545,335,203,71.0,69.4,0,38.672985,195,396,73.4,69.3,0,31.107721,380.0,260,69.0,68.7,0,44.74653,245,179,72.7,68.4,0,42.7156,175,258,71.9,68.8,0,44.835136,245,429,71.4,68.5,0,41.053776,420.0,167,71.4,69.2,0,28.55588,160,341,73.1,69.2,0,38.363724,335.0,307,72.9,69.2,0,33.017056,300.0,420,71.4,68.8,0,28.11284,400,212,69.8,69.1,0,39.126743,195,387,71.6,69.0,0,32.207317,380,352,69.7,69.2,0,31.861275,335,179,72.7,67.9,0,58.02694,175,249,72.0,68.9,0,42.034344,245,360,71.7,68.5,0,38.037987,350,167,72.1,69.0,0,36.54174,160,339,73.9,68.9,0,38.297348,335.0,237,73.3,69.5,0,41.107483,230.0,304,72.5,69.0,0,36.415623,285,202,69.1,69.2,0,42.930805,195,412,73.5,69.5,0,33.747486,380.0,365,70.5,68.6,0,39.79518,335,178,72.8,68.8,0,55.768074,175,249,72.4,68.2,0,44.89649,245,429,71.7,69.0,0,46.4634,420,162,72.3,68.8,0,31.172163,160,345,72.5,68.8,0,35.313057,335.0,91,72.9,69.4,0,32.426804,100,347,72.3,69.3,0,39.933426,335,200,70.4,286.4,0,33.990803,195,394,73.3,69.1,0,38.034084,380.0,342,70.5,68.7,0,43.48139,335,204,73.6,69.1,0,31.559635,200.0,248,73.9,68.4,0,39.720535,245.0,356,72.5,68.9,0,38.781265,350.0,163,72.0,69.3,0,32.073383,160,375,70.7,68.4,0,47.764423,335,286,74.2,69.3,0,41.978024,286.733,180,72.5,68.9,0,35.20421,150,201,70.3,69.6,0,36.23915,195,388,73.2,69.2,0,35.84793,380,584,69.2,67.7,0,67.072556,575,337,74.0,69.8,0,34.026855,335.0,260,73.0,69.8,0,40.021915,250,178,73.2,69.9,0,51.861702,175.0,194,74.0,69.8,0,28.527569,190.0,201,71.2,69.5,0,35.660698,185,320,70.2,68.8,0,33.190067,300,305,73.3,68.9,0,34.3925,300.0,221,69.7,68.7,0,54.49774,210,923,67.9,67.4,0,88.641,880,79.8,79.2,80.1,0.0,88.8,88.1,1.1,-0.2,29.88
20160911,505,80.3,93.9,42.39074771,52.62445,281,53.6,47.3,5.7,89.5,84.0,-0.2,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.2,76.0,61.3,85.5,15,100.0,58.8,85.5,0,76.7,1.8,59.8,1.8125,68.5,0,0,44.9,13.2,0,0,0,73.5,74.3,64.7,67.1,15,99.1,60.4,53.9,0,74.2,1.0,59.8,1.8125,67.5,0,0,91.8,72.3,14.5,3.6,1.0,15,15,94.8,69.1,82.4,100,100.0,0,78.5,1.3,64.94827,64.44827,0,12.6,0,0,1,41.3,1,72,226,67.2,0,29.44336,200,72,68,8593.372,70.4,62.9,46.9,8636.482,264,71.5,63.9,0,33.908756,260,125,69.6,65.4,0,49.31843,125,1062,71.3,65.6,0,27.991638,1000,506,73.9,64.5,0,40.195595,497.9658,642,72.0,66.2,0,44.62729,600,215,70.0,65.4,0,34.672382,200,126,71.6,65.5,0,49.56254,125,343,69.7,65.5,0,35.600048,330,328,71.7,66.4,0,100,650,835,69.9,66.1,0,100,950,512,0,65.5,0,33.01388,500,509,70.7,65.2,0,33.644287,500,182,72.0,66.8,0,47.98986,175,255,69.8,67.3,0,40.861507,245,225,71.0,66.8,0,40.61924,220,360,72.4,66.9,0,33.764038,350.0,162,72.3,67.6,0,32.210373,160,344,72.6,67.5,0,32.383015,335,352,72.5,67.3,0,30.681545,335,203,71.2,67.9,0,38.672985,195,399,73.5,67.6,0,31.107721,380.0,262,69.1,66.9,0,44.74653,245,179,72.7,66.3,0,42.7156,175,259,72.0,66.6,0,44.835136,245,428,71.5,66.4,0,41.053776,420.0,168,71.5,67.5,0,28.55588,160,341,73.2,67.3,0,38.363724,335.0,307,73.0,67.9,0,33.017056,300.0,420,71.5,67.0,0,28.11284,400,213,69.9,67.5,0,39.126743,195,399,71.7,66.9,0,32.207317,380,359,69.7,67.1,0,31.861275,335,179,72.7,65.8,0,58.02694,175,251,72.1,66.7,0,42.034344,245,361,71.8,66.2,0,38.037987,350,168,72.1,67.0,0,36.54174,160,338,74.0,66.8,0,38.297348,335.0,236,73.3,68.1,0,41.107483,230.0,303,72.6,67.2,0,36.415623,285,202,69.3,67.5,0,42.930805,195,411,73.6,67.4,0,33.747486,380.0,365,70.6,66.3,0,39.79518,335,178,72.9,66.5,0,55.768074,175,250,72.5,66.1,0,44.89649,245,428,71.8,66.7,0,46.4634,420,164,72.4,66.8,0,31.172163,160,345,72.6,66.9,0,35.313057,335.0,90,73.0,68.1,0,32.426804,100,346,72.3,67.6,0,39.933426,335,201,70.4,286.2,0,33.990803,195,388,73.3,67.1,0,38.034084,380.0,342,70.6,66.6,0,43.48139,335,203,73.7,66.7,0,31.559635,200.0,249,74.0,66.3,0,39.720535,245.0,356,72.5,66.7,0,38.781265,350.0,163,72.1,67.4,0,32.073383,160,375,70.8,66.4,0,47.764423,335,337,74.1,67.9,0,44.59225,341.93298,176,72.6,67.3,0,35.20421,150,201,70.4,68.0,0,36.23915,195,395,73.2,67.1,0,35.84793,380,591,69.4,65.7,0,67.072556,575,337,74.1,68.6,0,34.026855,335.0,260,73.1,68.3,0,40.021915,250,178,73.3,68.4,0,51.861702,175.0,219,74.1,68.1,0,32.236275,230.73607,201,71.3,67.5,0,35.660698,185,316,70.3,66.6,0,33.190067,300,305,73.4,66.6,0,34.3925,300.0,222,69.7,66.4,0,54.49774,210,919,67.8,65.4,0,88.641,880,79.8,79.2,80.1,0.0,88.8,88.1,1.1,-0.1,29.88
20160911,510,80.3,93.3,42.23805026,52.62445,280,52.6,46.6,5.75,91.0,85.4,-0.2,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.75,7.5,200,72.6,75.7,60.3,84.9,15,100.0,58.8,84.9,0,76.4,1.8,59.8,1.8125,67.3,0,0,44.6,13.1,0,0,0,73.5,74.4,61.5,67.3,15,98.3,60.4,55.1,0,74.3,1.0,59.8,1.8125,67.4,0,0,94.6,72.7,14.9,4.1,0.9,15,15,95.8,67.1,82.2,100,99.5,0,78.5,1.3,64.94827,64.44827,0,12.5,0,0,1,55.0,1,72,227,65.4,0,29.44336,200,72,68,8306.003,69.9,61.8,46.3,8364.482,265,71.3,62.2,0,33.908756,260,128,69.5,63.4,0,49.31843,125,1080,71.1,63.2,0,27.991638,1000,477,73.7,62.9,0,38.26442,476.36566,645,71.8,63.9,0,44.62729,600,215,70.0,63.5,0,34.672382,200,126,71.4,63.5,0,49.56254,125,346,69.5,63.7,0,35.600048,330,330,71.6,64.5,0,100,650,842,69.8,64.4,0,100,950,513,0,63.5,0,33.01388,500,509,70.5,63.3,0,33.644287,500,182,72.0,64.1,0,47.98986,175,257,69.7,64.7,0,40.861507,245,225,70.9,64.1,0,40.61924,220,361,72.4,64.2,0,33.764038,350.0,162,72.4,65.4,0,32.210373,160,345,72.7,65.0,0,32.383015,335,353,72.5,65.0,0,30.681545,335,203,71.2,65.8,0,38.672985,195,396,73.5,65.2,0,31.107721,380.0,261,69.0,64.3,0,44.74653,245,179,72.7,63.5,0,42.7156,175,260,72.0,63.9,0,44.835136,245,429,71.4,63.6,0,41.053776,420.0,167,71.5,65.1,0,28.55588,160,342,73.2,64.7,0,38.363724,335.0,308,73.0,65.9,0,33.017056,300.0,420,71.5,64.7,0,28.11284,400,214,70.0,65.3,0,39.126743,195,390,71.7,64.2,0,32.207317,380,354,69.7,64.5,0,31.861275,335,179,72.7,62.9,0,58.02694,175,250,72.1,64.0,0,42.034344,245,360,71.8,63.4,0,38.037987,350,169,72.2,64.3,0,36.54174,160,366,74.1,64.1,0,40.713936,370.34985,237,73.4,66.1,0,41.107483,230.0,302,72.7,64.8,0,36.415623,285,202,69.3,65.1,0,42.930805,195,409,73.6,64.7,0,33.747486,380.0,367,70.6,63.5,0,39.79518,335,179,72.8,63.7,0,55.768074,175,250,72.5,63.3,0,44.89649,245,429,71.8,64.0,0,46.4634,420,163,72.4,64.4,0,31.172163,160,346,72.6,64.4,0,35.313057,335.0,92,73.0,66.1,0,32.426804,100,347,72.3,65.2,0,39.933426,335,202,70.5,286.2,0,33.990803,195,390,73.4,64.6,0,38.034084,380.0,343,70.6,63.9,0,43.48139,335,202,73.7,63.9,0,31.559635,200.0,249,74.0,63.5,0,39.720535,245.0,356,72.5,64.0,0,38.781265,350.0,163,72.1,64.9,0,32.073383,160,374,70.8,63.7,0,47.764423,335,373,74.0,65.7,0,46.732216,369.53314,178,72.6,65.1,0,35.20421,150,200,70.4,65.7,0,36.23915,195,394,73.3,64.4,0,35.84793,380,593,69.4,62.8,0,67.072556,575,384,74.0,66.3,0,37.087215,376.95703,258,73.2,66.0,0,40.021915,250,178,73.4,66.3,0,51.861702,175.0,252,74.1,65.5,0,32.56785,251.73608,200,71.4,64.9,0,35.660698,185,317,70.2,63.8,0,33.190067,300,304,73.3,63.8,0,34.3925,300.0,222,69.6,63.6,0,54.49774,210,919,67.6,62.5,0,88.641,880,79.8,79.3,80.1,0.0,88.8,88.1,1.1,0.0,29.88
20160911,515,80.3,92.8,42.11085288,52.62445,278,50.9,45.1,5.85,89.9,84.2,-0.2,2.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.85,7.5,200,72.3,75.3,58.8,82.5,15,99.3,58.8,82.5,0,76.1,1.8,59.8,1.8125,66.1,0,0,43.3,12.6,0,0,0,73.4,74.4,60.6,67.4,15,97.2,60.4,54.4,0,74.2,1.0,59.8,1.8125,66.8,0,0,96.6,72.7,14.6,4.1,0.9,15,15,96.7,67.1,82.2,100,99.0,0,78.5,1.3,64.94827,64.44827,0,12.6,0,0,1,68.0,1,72,227,64.1,0,29.44336,200,72,68,7379.897,69.5,60.5,40.9,7276.4805,265,71.1,60.9,0,33.908756,260,128,69.4,62.0,0,49.31843,125,1069,71.0,61.8,0,27.991638,1000,435,73.6,61.6,0,35.93711,433.1658,647,71.5,62.5,0,44.62729,600,217,69.9,62.2,0,34.672382,200,127,71.0,62.2,0,49.56254,125,346,69.2,62.5,0,35.600048,330,331,71.5,63.2,0,100,650,838,69.6,63.1,0,100,950,512,0,62.1,0,33.01388,500,510,70.4,61.9,0,33.644287,500,182,72.0,62.5,0,47.98986,175,256,69.6,63.1,0,40.861507,245,225,70.7,62.7,0,40.61924,220,359,72.3,62.6,0,33.764038,350.0,162,72.4,63.8,0,32.210373,160,345,72.6,63.3,0,32.383015,335,353,72.5,63.3,0,30.681545,335,203,71.2,64.2,0,38.672985,195,399,73.5,63.5,0,31.107721,380.0,261,68.8,62.8,0,44.74653,245,179,72.8,62.1,0,42.7156,175,260,71.9,62.4,0,44.835136,245,432,71.3,62.0,0,41.053776,420.0,167,71.5,63.5,0,28.55588,160,342,73.2,63.0,0,38.363724,335.0,307,73.0,64.3,0,33.017056,300.0,422,71.4,63.0,0,28.11284,400,214,70.0,63.7,0,39.126743,195,393,71.7,62.6,0,32.036583,380,359,69.6,62.9,0,31.861275,335,178,72.7,61.6,0,58.02694,175,252,72.1,62.5,0,42.034344,245,359,71.8,61.9,0,38.037987,350,167,72.1,62.7,0,36.54174,160,420,74.1,62.5,0,43.866535,430.94986,236,73.3,64.5,0,41.107483,230.0,303,72.7,63.1,0,36.415623,285,201,69.2,63.5,0,42.930805,195,408,73.6,62.9,0,33.747486,380.0,364,70.5,62.0,0,39.79518,335,179,72.7,62.1,0,55.768074,175,250,72.5,61.9,0,44.89649,245,432,71.7,62.4,0,46.4634,420,164,72.3,62.7,0,31.172163,160,345,72.6,62.8,0,35.313057,335.0,89,73.0,64.4,0,32.426804,100,346,72.3,63.6,0,39.933426,335,201,70.5,285.9,0,33.990803,195,390,73.4,62.9,0,38.034084,380.0,344,70.5,62.4,0,43.48139,335,204,73.7,62.3,0,31.559635,200.0,250,74.0,62.2,0,39.720535,245.0,358,72.5,62.4,0,38.781265,350.0,163,72.1,63.2,0,32.073383,160,373,70.8,62.2,0,47.764423,335,376,73.9,63.9,0,46.732216,369.53314,174,72.6,63.5,0,35.20421,150,201,70.4,64.2,0,36.23915,195,390,73.3,62.7,0,35.84793,380,591,69.2,61.5,0,67.072556,575,383,74.0,64.5,0,37.087215,376.95703,258,73.2,64.2,0,40.021915,250,178,73.4,64.4,0,51.861702,175.0,275,73.9,63.6,0,35.294117,272.73608,200,71.2,63.2,0,35.660698,185,316,70.0,62.3,0,33.190067,300,305,73.3,62.2,0,34.3925,300.0,222,69.3,62.1,0,54.49774,210,919,67.3,61.3,0,88.641,880,79.8,79.3,80.1,0.0,88.8,88.1,1.9,-1.3,29.88
20160911,520,80.3,92.9,42.13628869,52.62445,281,50.5,45.2,5.95,87.7,82.4,-0.2,2.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.95,7.5,200,72.0,74.4,57.0,72.5,15,96.2,58.8,72.5,0,75.4,1.8,59.8,1.8125,65.0,0,0,37.2,11.4,0,0,0,73.4,74.3,59.9,67.5,15,95.8,60.4,56.2,0,74.1,1.01,59.8,1.8125,66.3,0,0,97.0,73.0,15.2,3.7,1.3,15,15,96.8,67.1,82.2,100,99.0,0,78.5,1.3,64.94827,64.44827,0,12.6,0,0,1,78.9,1,72,225,62.8,0,29.44336,200,72,68,3719.001,69.3,59.5,7.4,2200.0,241,70.9,59.5,0,32.97164,260,116,69.3,60.6,0,47.881615,125,1003,70.8,60.4,0,26.134548,1000,497,73.6,60.3,0,36.741768,389.96582,588,71.2,61.2,0,43.067665,600,214,69.8,60.8,0,34.672382,200,112,70.8,60.9,0,49.10659,125,337,68.9,61.2,0,34.464657,330,330,71.3,61.9,0,100,650,818,69.3,61.8,0,100,950,506,0,60.8,0,32.10468,500,507,70.2,60.6,0,33.190132,500,183,71.9,61.5,0,47.98986,175,257,69.4,62.0,0,40.861507,245,225,70.6,61.7,0,40.61924,220,360,72.1,61.5,0,33.764038,350.0,163,72.4,62.6,0,32.210373,160,345,72.6,62.2,0,32.383015,335,355,72.5,62.2,0,30.681545,335,203,71.1,63.0,0,38.672985,195,401,73.5,62.3,0,31.107721,380.0,263,68.6,61.7,0,44.74653,245,180,72.7,61.2,0,42.7156,175,261,71.9,61.4,0,44.835136,245,432,71.2,61.1,0,41.053776,420.0,167,71.5,62.4,0,28.55588,160,342,73.1,62.0,0,38.363724,335.0,307,73.0,63.1,0,33.017056,300.0,421,71.4,61.9,0,28.11284,400,215,69.8,62.7,0,39.126743,195,405,71.6,61.5,0,32.036583,380,368,69.5,61.9,0,31.861275,335,177,72.7,60.7,0,58.02694,175,250,72.1,61.5,0,42.034344,245,358,71.7,60.9,0,38.037987,350,166,72.2,61.7,0,36.54174,160,451,74.0,61.4,0,45.314034,461.24985,236,73.3,63.4,0,41.107483,230.0,302,72.7,62.0,0,36.415623,285,201,69.2,62.4,0,42.930805,195,413,73.6,61.9,0,33.747486,380.0,368,70.5,61.0,0,39.79518,335,180,72.7,61.2,0,55.768074,175,251,72.4,61.0,0,44.89649,245,432,71.7,61.4,0,46.4634,420,165,72.3,61.7,0,31.172163,160,346,72.5,61.6,0,35.313057,335.0,92,72.9,63.3,0,32.426804,100,347,72.3,62.5,0,39.933426,335,202,70.5,286.1,0,33.990803,195,394,73.3,61.8,0,38.034084,380.0,346,70.4,61.4,0,43.48139,335,206,73.7,61.3,0,31.559635,200.0,251,73.9,61.3,0,39.720535,245.0,358,72.5,61.4,0,38.781265,350.0,164,72.1,62.2,0,32.073383,160,376,70.7,61.2,0,47.764423,335,340,73.7,62.9,0,43.78253,341.93298,183,72.6,62.4,0,35.20421,150,201,70.3,63.2,0,36.23915,195,391,73.2,61.6,0,35.84793,380,591,69.1,60.6,0,67.072556,575,386,73.9,63.2,0,37.087215,376.95703,260,73.0,63.0,0,40.021915,250,178,73.3,63.2,0,51.861702,175.0,228,73.6,62.5,0,32.113472,230.73596,201,71.0,62.1,0,35.660698,185,321,69.8,61.3,0,33.190067,300,306,73.2,61.2,0,34.3925,300.0,223,69.0,61.1,0,54.49774,210,924,67.1,60.4,0,88.641,880,79.8,79.2,80.1,0.0,88.8,88.1,1.0,0.1,29.88
