20160911,525,80.2,92.7,41.98361207,52.62445,281,50.0,45.0,5.75,85.6,80.8,-0.1,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.75,7.5,200,72.0,74.1,55.2,75.4,15,87.9,58.8,75.4,0,74.9,1.7,59.8,1.8125,64.1,0,0,38.4,11.7,0,0,0,73.3,74.0,59.2,67.3,15,94.1,60.4,56.3,0,73.9,1.0,59.8,1.8125,65.7,0,0,97.4,72.9,15.2,4.0,0.9,15,15,97.2,67.1,82.2,100,99.2,0,78.5,1.3,64.94827,64.44827,0,12.6,0,0,1,87.7,1,72,222,60.6,0,29.44336,200,72,68,4573.3335,69.5,57.3,19.2,4534.2393,264,70.7,56.8,0,35.98027,260,130,69.1,58.1,0,49.71141,125,1028,70.6,58.0,0,26.577297,1000,388,73.7,58.1,0,23.24833,368.36578,616,70.8,58.9,0,44.40624,600,212,69.6,58.3,0,34.672382,200,128,70.5,58.4,0,51.312386,125,337,68.7,58.7,0,34.904163,330,319,71.1,59.3,0,100,650,823,68.8,59.2,0,100,950,508,0,58.2,0,32.10468,500,506,70.0,57.9,0,33.190132,500,182,71.8,60.8,0,47.98986,175,257,69.3,61.3,0,40.861507,245,225,70.4,61.0,0,40.61924,220,360,72.0,60.8,0,33.764038,350.0,163,72.4,61.7,0,32.210373,160,344,72.5,61.3,0,32.383015,335,352,72.5,61.3,0,30.681545,335,203,71.0,62.2,0,38.672985,195,395,73.4,61.5,0,31.107721,380.0,262,68.4,60.9,0,44.74653,245,179,72.7,60.6,0,42.7156,175,260,71.9,60.7,0,44.835136,245,429,71.1,60.4,0,41.053776,420.0,167,71.5,61.6,0,28.55588,160,342,73.1,61.2,0,38.363724,335.0,307,72.9,62.2,0,33.017056,300.0,420,71.3,61.1,0,28.11284,400,213,69.7,61.9,0,39.126743,195,406,71.5,60.7,0,32.036583,380,361,69.4,61.2,0,31.861275,335,179,72.7,60.1,0,58.02694,175,253,72.0,60.8,0,42.034344,245,359,71.7,60.3,0,38.037987,350,167,72.2,60.9,0,36.54174,160,463,73.9,60.6,0,45.755642,461.24985,236,73.2,62.5,0,41.107483,230.0,302,72.6,61.1,0,36.415623,285,201,69.1,61.6,0,42.930805,195,394,73.6,61.1,0,33.747486,380.0,345,70.4,60.3,0,39.79518,335,179,72.6,60.5,0,55.768074,175,250,72.4,60.3,0,44.89649,245,430,71.6,60.7,0,46.4634,420,163,72.2,60.9,0,31.172163,160,343,72.4,60.9,0,35.313057,335.0,92,72.8,62.4,0,32.426804,100,344,72.2,61.6,0,39.933426,335,200,70.4,286.4,0,33.990803,195,391,73.3,61.0,0,38.034084,380.0,344,70.4,60.7,0,43.48139,335,205,73.6,60.5,0,31.559635,200.0,248,73.9,60.6,0,39.720535,245.0,357,72.4,60.6,0,38.781265,350.0,163,72.0,61.3,0,32.073383,160,374,70.6,60.5,0,47.764423,335,280,73.7,62.1,0,40.57837,286.733,185,72.5,61.6,0,35.20421,150,201,70.1,62.4,0,36.23915,195,388,73.2,60.9,0,35.84793,380,584,68.9,60.0,0,67.072556,575,385,73.8,62.3,0,37.087215,376.95703,260,73.0,62.1,0,40.021915,250,178,73.2,62.3,0,51.861702,175.0,195,73.6,61.8,0,27.606531,190.0,201,70.8,61.3,0,35.660698,185,319,69.7,60.6,0,33.190067,300,306,73.2,60.4,0,34.3925,300.0,222,68.8,60.4,0,54.49774,210,920,66.8,59.8,0,88.641,880,79.8,79.2,80.1,0.0,88.8,88.1,1.1,0.1,29.88
20160911,530,80.1,92.9,41.93255901,52.62445,278,49.9,44.8,5.7,84.4,79.6,-0.1,2.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.9,74.2,55.8,73.5,15,82.5,58.8,73.5,0,75.0,1.85,59.8,1.8125,63.1,0,0,37.8,11.5,0,0,0,73.2,74.1,59.0,67.2,15,92.5,60.4,50.5,0,74.0,1.0,59.8,1.8125,65.1,0,0,97.8,72.5,13.4,3.6,0.6,15,15,97.4,67.1,82.2,100,99.5,0,78.5,1.3,64.94827,64.44827,0,12.6,0,0,1,95.6,1,72,229,60.8,0,29.44336,200,72,68,3719.001,69.5,57.8,20.2,3854.2388,272,70.4,57.3,0,35.536377,260,127,68.9,58.2,0,47.9553,125,1040,70.4,57.8,0,26.577297,1000,373,73.8,58.5,0,30.527359,368.36578,630,70.5,58.7,0,44.40624,600,216,69.5,58.6,0,34.672382,200,131,70.2,58.6,0,50.166355,125,343,68.5,59.0,0,34.904163,330,332,70.9,59.5,0,100,650,840,68.5,59.7,0,100,950,512,0,58.4,0,32.10468,500,509,69.9,58.2,0,33.190132,500,182,71.8,60.4,0,47.98986,175,257,69.1,60.9,0,40.861507,245,225,70.4,60.6,0,40.61924,220,361,71.9,60.4,0,33.764038,350.0,163,72.4,61.1,0,32.210373,160,346,72.4,60.8,0,32.383015,335,354,72.4,60.8,0,30.681545,335,204,71.0,61.7,0,38.672985,195,398,73.4,61.0,0,31.107721,380.0,262,68.3,60.5,0,44.74653,245,179,72.7,60.3,0,42.7156,175,261,71.8,60.4,0,44.835136,245,431,71.0,60.1,0,41.053776,420.0,167,71.4,61.1,0,28.55588,160,340,73.0,60.7,0,38.363724,335.0,307,72.8,61.6,0,33.017056,300.0,421,71.3,60.6,0,28.11284,400,213,69.6,61.4,0,39.126743,195,385,71.4,60.3,0,32.036583,380,360,69.3,60.8,0,31.861275,335,177,72.6,59.8,0,58.02694,175,251,72.0,60.4,0,42.034344,245,356,71.6,59.9,0,38.037987,350,166,72.2,60.5,0,36.54174,160,457,73.9,60.2,0,45.755642,461.24985,235,73.2,61.9,0,41.107483,230.0,302,72.5,60.6,0,36.415623,285,201,69.0,61.1,0,42.930805,195,407,73.5,60.6,0,33.747486,380.0,364,70.4,59.9,0,39.79518,335,180,72.5,60.1,0,55.768074,175,251,72.4,60.0,0,44.89649,245,430,71.5,60.3,0,46.4634,420,164,72.2,60.4,0,31.172163,160,345,72.3,60.4,0,35.313057,335.0,92,72.8,61.7,0,32.426804,100,349,72.2,61.1,0,39.933426,335,200,70.4,286.2,0,33.990803,195,391,73.2,60.5,0,38.034084,380.0,345,70.3,60.3,0,43.48139,335,205,73.6,60.2,0,31.559635,200.0,249,73.9,60.4,0,39.720535,245.0,359,72.4,60.2,0,38.781265,350.0,164,72.0,60.8,0,32.073383,160,372,70.4,60.1,0,47.764423,335,258,73.7,61.6,0,39.259686,259.133,190,72.5,61.0,0,35.20421,150,201,70.0,61.9,0,36.23915,195,389,73.2,60.5,0,35.84793,380,589,68.7,59.7,0,67.072556,575,385,73.8,61.7,0,37.087215,376.95703,261,72.9,61.5,0,40.021915,250,179,73.1,61.8,0,51.861702,175.0,193,73.5,61.4,0,27.606531,190.0,201,70.7,60.8,0,35.660698,185,320,69.6,60.3,0,33.190067,300,307,73.2,60.0,0,34.3925,300.0,222,68.6,60.1,0,54.49774,210,920,66.6,59.5,0,88.641,880,79.8,79.2,80.1,0.0,88.8,88.1,1.1,0.0,29.88
20160911,535,80.0,93.0,41.85622651,52.62445,281,49.9,45.0,5.65,83.4,78.7,-0.2,2.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.9,73.9,55.4,73.0,15,76.1,58.8,73.0,0,74.8,1.8,59.8,1.8125,62.3,0,0,37.0,11.5,0,0,0,73.1,73.9,58.8,66.9,15,90.6,60.4,51.2,0,73.8,1.02,59.8,1.8125,64.8,0,0,97.8,72.3,13.7,3.8,1.4,15,15,97.4,67.1,82.2,100,99.0,0,78.5,1.3,64.94827,64.44827,0,12.6,0,0,1,100.0,1,72,228,60.5,0,29.44336,200,72,68,3024.2644,69.5,57.6,17.4,3174.2388,274,70.3,57.0,0,35.536377,260,126,68.8,57.9,0,47.9553,125,1036,70.3,57.6,0,26.577297,1000,375,73.8,58.2,0,29.623669,368.36578,627,70.4,58.4,0,44.40624,600,217,69.3,58.3,0,34.672382,200,127,69.9,58.3,0,49.722736,125,343,68.3,58.7,0,34.904163,330,331,70.7,59.2,0,100,650,838,68.2,59.3,0,100,950,511,0,58.1,0,32.10468,500,509,69.7,57.9,0,33.190132,500,183,71.7,60.1,0,47.98986,175,258,69.0,60.6,0,40.861507,245,225,70.3,60.3,0,40.61924,220,362,71.8,60.1,0,33.764038,350.0,163,72.3,60.7,0,32.210373,160,347,72.4,60.5,0,32.383015,335,353,72.4,60.4,0,30.681545,335,204,70.8,61.3,0,38.672985,195,391,73.3,60.7,0,31.107721,380.0,261,68.2,60.1,0,44.74653,245,179,72.6,60.0,0,42.7156,175,261,71.8,60.0,0,44.835136,245,430,70.8,59.7,0,41.053776,420.0,167,71.4,60.7,0,28.55588,160,341,72.9,60.4,0,38.363724,335.0,307,72.7,61.1,0,33.017056,300.0,421,71.2,60.2,0,28.11284,400,214,69.4,61.0,0,39.126743,195,384,71.3,59.9,0,31.865852,380,360,69.3,60.4,0,31.861275,335,178,72.6,59.5,0,58.02694,175,251,71.9,60.1,0,42.034344,245,358,71.6,59.6,0,38.037987,350,166,72.2,60.1,0,36.54174,160,432,73.8,59.9,0,42.92198,430.95032,235,73.1,61.5,0,41.107483,230.0,301,72.4,60.2,0,36.415623,285,201,69.0,60.7,0,42.930805,195,406,73.5,60.2,0,33.747486,380.0,364,70.4,59.6,0,39.79518,335,180,72.5,59.8,0,55.768074,175,251,72.3,59.7,0,44.89649,245,432,71.4,59.9,0,46.4634,420,164,72.2,60.1,0,31.172163,160,346,72.2,60.0,0,35.313057,335.0,89,72.7,61.2,0,32.426804,100,347,72.1,60.7,0,39.933426,335,200,70.3,286.3,0,33.990803,195,389,73.2,60.2,0,38.034084,380.0,346,70.2,60.0,0,43.48139,335,205,73.6,59.8,0,31.559635,200.0,251,73.8,60.1,0,39.720535,245.0,360,72.3,59.9,0,38.781265,350.0,164,72.0,60.4,0,32.073383,160,374,70.4,59.8,0,47.764423,335,235,73.8,61.1,0,37.663387,230.0,185,72.5,60.6,0,35.20421,150,201,69.9,61.5,0,36.23915,195,386,73.1,60.1,0,35.84793,380,587,68.6,59.3,0,67.072556,575,337,73.8,61.4,0,34.002663,335.0,261,72.8,61.1,0,40.021915,250,178,73.0,61.3,0,51.861702,175.0,194,73.5,61.0,0,27.606531,190.0,202,70.5,60.5,0,35.660698,185,319,69.4,59.9,0,33.190067,300,308,73.1,59.7,0,34.3925,300.0,223,68.4,59.7,0,54.49774,210,920,66.5,59.2,0,88.641,880,79.8,79.1,80.1,0.0,88.8,88.1,1.1,-0.1,29.88
20160911,540,80.0,93.4,41.95692415,52.62445,281,49.5,44.7,5.65,83.0,78.4,-0.1,2.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.8,73.7,54.7,72.0,15,68.6,58.8,72.0,0,74.6,1.8,59.8,1.8125,61.7,0,0,36.4,11.4,0,0,0,73.0,74.1,58.7,67.2,15,88.7,60.4,50.6,0,73.9,1.01,59.8,1.8125,64.4,0,0,98.3,72.6,13.5,3.7,1.9,15,15,97.5,65.1,82.2,100,98.8,0,78.5,1.3,64.94827,64.44827,0,12.6,0,0,1,100.0,1,72,228,60.0,0,29.44336,200,72,68,2611.5657,69.5,56.9,13.2,2494.2388,271,70.1,56.3,0,35.536377,260,126,68.6,57.4,0,47.9553,125,1037,70.2,57.1,0,26.577297,1000,375,73.7,57.6,0,29.623669,368.36578,626,70.2,57.9,0,44.40624,600,216,69.1,57.7,0,34.672382,200,128,69.7,57.7,0,49.722736,125,342,68.2,58.1,0,34.904163,330,331,70.5,58.6,0,100,650,838,67.9,58.7,0,100,950,511,0,57.5,0,32.10468,500,509,69.5,57.3,0,33.190132,500,182,71.7,59.9,0,47.98986,175,256,68.9,60.4,0,40.861507,245,225,70.2,60.1,0,40.61924,220,361,71.7,59.9,0,33.764038,350.0,163,72.3,60.5,0,32.210373,160,346,72.3,60.2,0,32.383015,335,355,72.3,60.1,0,30.681545,335,204,70.7,61.0,0,38.672985,195,399,73.2,60.4,0,31.107721,380.0,263,68.1,59.9,0,44.74653,245,179,72.6,59.8,0,42.7156,175,261,71.8,59.9,0,44.835136,245,432,70.8,59.6,0,41.053776,420.0,167,71.4,60.5,0,28.55588,160,341,72.9,60.1,0,38.363724,335.0,307,72.7,60.8,0,33.017056,300.0,420,71.2,60.0,0,28.11284,400,213,69.3,60.7,0,39.126743,195,390,71.3,59.7,0,32.060974,380,360,69.2,60.2,0,31.861275,335,178,72.5,59.4,0,58.02694,175,250,71.9,60.0,0,42.034344,245,357,71.5,59.5,0,38.037987,350,166,72.1,59.9,0,36.54174,160,431,73.7,59.7,0,42.92198,430.95032,236,73.1,61.2,0,41.107483,230.0,305,72.4,59.9,0,36.415623,285,201,68.9,60.5,0,42.930805,195,409,73.5,60.0,0,33.747486,380.0,357,70.3,59.4,0,39.79518,335,179,72.4,59.7,0,55.768074,175,251,72.3,59.6,0,44.89649,245,430,71.3,59.7,0,46.4634,420,163,72.2,59.9,0,31.172163,160,346,72.2,59.8,0,35.313057,335.0,92,72.6,61.0,0,32.426804,100,349,72.1,60.5,0,39.933426,335,200,70.2,286.2,0,33.990803,195,392,73.1,60.0,0,38.034084,380.0,345,70.1,59.8,0,43.48139,335,206,73.5,59.7,0,31.559635,200.0,249,73.8,59.9,0,39.720535,245.0,359,72.3,59.7,0,38.781265,350.0,164,71.9,60.2,0,32.073383,160,377,70.2,59.6,0,47.764423,335,236,73.8,60.9,0,37.663387,230.0,187,72.4,60.4,0,35.20421,150,201,69.8,61.3,0,36.23915,195,391,73.1,59.9,0,35.84793,380,583,68.4,59.3,0,67.072556,575,337,73.8,61.1,0,34.002663,335.0,262,72.7,60.9,0,40.021915,250,178,72.9,61.0,0,51.861702,175.0,194,73.5,60.8,0,27.606531,190.0,202,70.4,60.2,0,35.660698,185,321,69.3,59.8,0,33.190067,300,308,73.0,59.5,0,34.3925,300.0,222,68.3,59.6,0,54.49774,210,920,66.3,59.1,0,88.641,880,79.8,79.2,80.1,0.0,88.9,88.1,1.0,0.2,29.88
20160911,545,80.0,93.5,41.98210306,52.62445,281,49.4,44.8,5.65,82.6,78.3,-0.1,2.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.9,73.4,54.0,71.5,15,59.7,58.8,71.5,0,74.4,1.8,59.8,1.8125,61.3,0,0,35.8,11.3,0,0,0,73.0,74.0,58.6,67.3,15,86.9,60.4,53.6,0,74.0,1.01,59.8,1.8125,64.1,0,0,98.0,72.7,14.5,4.1,0.8,15,15,97.4,65.1,82.2,100,99.8,0,78.5,1.3,64.94827,64.44827,0,12.6,0,0,1,100.0,1,72,232,59.4,0,29.44336,200,72,68,2123.706,69.6,56.4,17.1,2200.0,272,70.0,55.7,0,35.080147,260,127,68.5,56.7,0,47.9553,125,1065,70.1,56.4,0,26.577297,1000,348,73.8,57.1,0,25.748947,346.7657,627,70.0,57.2,0,44.40624,600,216,69.0,57.1,0,34.672382,200,128,69.6,57.1,0,49.722736,125,343,68.0,57.5,0,34.904163,330,333,70.4,58.0,0,100,650,838,67.8,58.0,0,100,950,512,0,56.8,0,32.10468,500,509,69.4,56.6,0,33.190132,500,183,71.6,59.7,0,47.98986,175,257,68.8,60.3,0,40.861507,245,226,70.1,60.0,0,40.61924,220,363,71.7,59.8,0,33.764038,350.0,163,72.2,60.3,0,32.210373,160,347,72.2,60.0,0,32.383015,335,355,72.2,59.9,0,30.681545,335,204,70.6,60.9,0,38.672985,195,395,73.2,60.2,0,31.107721,380.0,263,68.0,59.8,0,44.74653,245,180,72.5,59.7,0,42.7156,175,261,71.7,59.8,0,44.835136,245,432,70.7,59.5,0,41.053776,420.0,167,71.4,60.3,0,28.55588,160,342,72.8,60.0,0,38.363724,335.0,307,72.6,60.6,0,33.017056,300.0,422,71.1,59.8,0,28.11284,400,214,69.2,60.5,0,39.126743,195,403,71.2,59.6,0,31.890244,380,367,69.1,60.1,0,31.861275,335,180,72.5,59.2,0,58.02694,175,250,71.8,59.9,0,42.034344,245,361,71.5,59.3,0,38.037987,350,168,72.0,59.8,0,36.54174,160,377,73.7,59.6,0,39.720314,370.3497,237,73.0,61.0,0,41.107483,230.0,305,72.3,59.8,0,36.415623,285,203,68.7,60.3,0,42.930805,195,404,73.4,59.8,0,33.747486,380.0,363,70.3,59.3,0,39.79518,335,179,72.4,59.5,0,55.768074,175,249,72.2,59.4,0,44.89649,245,433,71.3,59.6,0,46.4634,420,164,72.1,59.7,0,31.172163,160,345,72.1,59.7,0,35.313057,335.0,90,72.5,60.7,0,32.426804,100,346,72.0,60.3,0,39.933426,335,201,70.1,286.0,0,33.990803,195,391,73.1,59.8,0,38.034084,380.0,344,70.1,59.7,0,43.48139,335,208,73.4,59.6,0,31.559635,200.0,250,73.7,59.8,0,39.720535,245.0,357,72.2,59.6,0,38.781265,350.0,163,71.9,60.1,0,32.073383,160,382,70.1,59.4,0,47.764423,335,236,73.8,60.7,0,37.663387,230.0,188,72.4,60.2,0,35.20421,150,202,69.7,61.1,0,36.23915,195,387,73.0,59.8,0,35.84793,380,591,68.3,59.1,0,67.072556,575,337,73.8,60.9,0,34.002663,335.0,261,72.6,60.7,0,40.021915,250,179,72.8,60.8,0,51.861702,175.0,194,73.5,60.6,0,27.606531,190.0,202,70.4,60.1,0,35.660698,185,320,69.2,59.7,0,33.190067,300,306,72.9,59.4,0,34.3925,300.0,223,68.1,59.5,0,54.49774,210,922,66.2,59.0,0,88.641,880,79.8,79.1,80.1,0.0,88.9,88.1,-0.7,1.7,29.88
20160911,550,79.9,93.4,41.85521905,52.62445,278,49.3,44.7,5.65,82.4,78.1,-0.1,2.3,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.9,73.6,54.7,71.0,15,51.9,58.8,71.0,0,74.5,1.8,59.8,1.8125,60.8,0,0,35.7,11.2,0,0,0,72.9,73.8,58.3,67.2,15,84.8,60.4,56.0,0,73.8,1.01,59.8,1.8125,63.7,0,0,97.8,72.8,15.4,3.9,1.0,15,15,97.4,65.1,82.2,100,98.9,0,78.5,1.3,64.94827,64.44827,0,12.6,0,0,1,100.0,1,72,230,59.6,0,29.44336,200,72,68,2123.706,69.7,56.9,17.2,2200.0,271,69.8,56.0,0,35.080147,260,126,68.4,56.9,0,47.9553,125,1038,70.0,56.5,0,26.577297,1000,353,73.8,57.4,0,25.748947,346.7657,622,69.9,57.3,0,44.40624,600,216,68.8,57.3,0,34.672382,200,127,69.3,57.3,0,49.722736,125,342,68.0,57.8,0,34.904163,330,331,70.3,58.1,0,100,650,835,67.6,58.3,0,100,950,511,0,57.1,0,32.10468,500,509,69.2,56.9,0,33.190132,500,183,71.5,59.6,0,47.98986,175,257,68.8,60.0,0,40.861507,245,225,70.0,59.7,0,40.61924,220,362,71.6,59.5,0,33.764038,350.0,163,72.2,60.1,0,32.210373,160,347,72.2,59.8,0,32.383015,335,356,72.1,59.7,0,30.681545,335,204,70.5,60.6,0,38.672985,195,397,73.1,60.0,0,31.107721,380.0,263,67.9,59.5,0,44.74653,245,180,72.5,59.5,0,42.7156,175,261,71.7,59.5,0,44.835136,245,432,70.6,59.2,0,41.053776,420.0,167,71.3,60.1,0,28.55588,160,342,72.8,59.7,0,38.363724,335.0,308,72.6,60.4,0,33.017056,300.0,422,71.0,59.6,0,28.11284,400,213,69.1,60.3,0,39.126743,195,393,71.1,59.4,0,31.792683,380,354,69.0,59.9,0,31.861275,335,180,72.5,59.0,0,58.02694,175,251,71.8,59.6,0,42.034344,245,361,71.4,59.1,0,38.037987,350,169,72.0,59.6,0,36.54174,160,346,73.6,59.4,0,37.757607,335.0,238,72.9,60.8,0,41.107483,230.0,305,72.3,59.5,0,36.415623,285,204,68.7,60.1,0,42.930805,195,414,73.4,59.6,0,33.747486,380.0,370,70.2,59.0,0,39.79518,335,180,72.4,59.3,0,55.768074,175,251,72.1,59.1,0,44.89649,245,432,71.2,59.4,0,46.4634,420,164,72.1,59.5,0,31.172163,160,346,72.0,59.4,0,35.313057,335.0,90,72.5,60.5,0,32.426804,100,347,71.9,60.1,0,39.933426,335,202,70.1,286.2,0,33.990803,195,390,73.0,59.6,0,38.034084,380.0,344,70.0,59.4,0,43.48139,335,207,73.4,59.3,0,31.559635,200.0,250,73.7,59.6,0,39.720535,245.0,361,72.2,59.3,0,38.781265,350.0,163,71.9,59.8,0,32.073383,160,382,70.0,59.2,0,47.764423,335,236,73.8,60.5,0,37.663387,230.0,184,72.4,59.9,0,35.20421,150,202,69.7,60.9,0,36.23915,195,388,73.0,59.5,0,35.84793,380,592,68.2,58.8,0,67.072556,575,337,73.7,60.7,0,34.002663,335.0,261,72.5,60.5,0,40.021915,250,178,72.7,60.6,0,51.861702,175.0,195,73.4,60.4,0,27.606531,190.0,202,70.3,59.9,0,35.660698,185,320,69.1,59.4,0,33.190067,300,307,73.0,59.2,0,34.3925,300.0,223,68.0,59.2,0,54.49774,210,920,66.1,58.7,0,88.641,880,79.8,79.1,80.1,0.0,88.9,88.1,-0.4,0.5,29.88
20160911,555,79.8,93.5,41.77093609,52.62445,279,49.5,45.0,5.65,82.2,77.9,-0.2,2.3,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.0,73.6,55.6,71.5,15,45.4,58.8,71.5,0,74.5,1.8,59.8,1.8125,60.7,0,0,35.8,11.3,0,0,0,72.9,73.9,58.0,66.6,15,82.6,60.4,49.4,0,73.7,1.0,59.8,1.8125,63.4,0,0,97.8,71.9,13.1,3.7,1.3,15,15,97.4,65.1,82.2,100,99.0,0,78.5,1.3,64.94827,64.44827,0,12.6,0,0,1,100.0,1,72,229,60.1,0,29.44336,200,72,68,2123.706,69.8,57.6,16.3,2200.0,274,69.7,56.8,0,35.080147,260,127,68.4,57.6,0,47.9553,125,1045,69.9,57.1,0,26.577297,1000,345,73.9,58.0,0,25.748947,346.7657,627,69.8,57.8,0,44.40624,600,217,68.6,57.9,0,34.672382,200,128,69.3,58.0,0,49.722736,125,344,67.9,58.4,0,34.904163,330,333,70.2,58.7,0,100,650,841,67.5,59.0,0,100,950,513,0,57.7,0,32.10468,500,509,69.1,57.6,0,33.190132,500,182,71.5,59.3,0,47.98986,175,256,68.7,59.8,0,40.861507,245,225,70.0,59.5,0,40.61924,220,362,71.5,59.3,0,33.764038,350.0,163,72.2,59.8,0,32.210373,160,345,72.1,59.6,0,32.383015,335,353,72.0,59.4,0,30.681545,335,203,70.5,60.4,0,38.672985,195,395,73.1,59.8,0,31.107721,380.0,261,67.8,59.3,0,44.74653,245,179,72.4,59.2,0,42.7156,175,259,71.7,59.3,0,44.835136,245,430,70.5,59.0,0,41.053776,420.0,167,71.3,59.8,0,28.55588,160,342,72.7,59.5,0,38.363724,335.0,307,72.6,60.1,0,33.017056,300.0,420,71.0,59.3,0,28.11284,400,213,69.0,60.1,0,39.126743,195,403,71.0,59.1,0,32.085365,380,365,69.0,59.6,0,31.861275,335,179,72.4,58.7,0,58.02694,175,250,71.8,59.4,0,42.034344,245,362,71.3,58.8,0,38.037987,350,167,72.0,59.3,0,36.54174,160,342,73.6,59.1,0,37.757607,335.0,237,72.9,60.5,0,41.107483,230.0,303,72.3,59.2,0,36.415623,285,202,68.6,59.8,0,42.930805,195,411,73.4,59.3,0,33.747486,380.0,364,70.1,58.8,0,39.79518,335,179,72.3,59.0,0,55.768074,175,250,72.0,58.9,0,44.89649,245,429,71.2,59.1,0,46.4634,420,163,72.1,59.2,0,31.172163,160,346,72.0,59.2,0,35.313057,335.0,90,72.4,60.2,0,32.426804,100,348,71.9,59.8,0,39.933426,335,200,70.0,286.5,0,33.990803,195,391,73.0,59.4,0,38.034084,380.0,344,69.9,59.2,0,43.48139,335,204,73.4,59.0,0,31.559635,200.0,248,73.6,59.3,0,39.720535,245.0,357,72.1,59.1,0,38.781265,350.0,163,71.9,59.6,0,32.073383,160,373,69.9,58.9,0,47.764423,335,234,73.8,60.3,0,37.663387,230.0,184,72.3,59.7,0,35.20421,150,201,69.6,60.6,0,36.23915,195,387,72.9,59.3,0,35.84793,380,587,68.1,58.6,0,67.072556,575,337,73.7,60.5,0,34.002663,335.0,260,72.5,60.2,0,40.021915,250,178,72.6,60.4,0,51.861702,175.0,194,73.3,60.2,0,27.606531,190.0,201,70.2,59.6,0,35.660698,185,318,69.0,59.2,0,33.190067,300,305,72.9,58.9,0,34.3925,300.0,221,67.9,59.0,0,54.49774,210,918,66.0,58.5,0,88.641,880,79.8,79.0,80.1,0.0,88.9,88.2,3.0,-0.1,29.89
20160911,600,79.8,93.5,41.77093609,52.62445,277,49.1,44.7,5.65,82.0,77.9,-0.1,2.4,0,0,0,5,100,100.0,0,1,0,0,0,200,72,7.5,5.65,7.5,200,72.0,73.7,57.3,71.0,15,41.0,58.8,71.0,0,74.5,1.85,59.8,1.8125,60.7,0,0,35.9,11.2,0,0,0,72.9,73.6,57.9,67.1,15,80.2,60.4,56.5,0,73.6,1.01,59.8,1.8125,63.1,0,0,98.0,72.7,15.3,4.1,1.3,15,15,97.4,65.1,82.2,100,99.0,0,78.5,1.3,64.94827,64.44827,0,12.6,0,0,1,100.0,0,72,230,61.1,0,29.44336,200,72,68,2123.706,69.8,58.9,16.5,2200.0,274,69.7,58.0,0,35.080147,260,128,68.4,58.5,0,47.9553,125,1048,69.9,58.0,0,26.577297,1000,343,73.9,59.1,0,25.748947,346.7657,628,69.7,58.7,0,44.40624,600,217,68.6,59.0,0,34.672382,200,128,69.2,59.0,0,49.722736,125,345,67.9,59.5,0,34.904163,330,334,70.2,59.6,0,100,650,841,67.5,60.0,0,100,950,513,0,58.7,0,32.10468,500,510,69.1,58.6,0,33.190132,500,183,71.4,59.1,0,47.98986,175,258,68.6,59.6,0,40.861507,245,227,69.9,59.3,0,40.61924,220,365,71.5,59.1,0,33.764038,350.0,163,72.1,59.6,0,32.210373,160,348,72.1,59.4,0,32.383015,335,355,72.0,59.2,0,30.681545,335,205,70.4,60.2,0,38.672985,195,399,73.0,59.6,0,31.107721,380.0,265,67.8,59.1,0,44.74653,245,181,72.4,59.1,0,42.7156,175,263,71.6,59.1,0,44.835136,245,434,70.4,58.8,0,41.053776,420.0,168,71.3,59.7,0,28.55588,160,343,72.6,59.3,0,38.363724,335.0,308,72.5,59.9,0,33.017056,300.0,423,70.9,59.1,0,28.11284,400,214,68.9,59.9,0,39.126743,195,423,71.0,59.0,0,32.329266,380,368,68.9,59.5,0,31.861275,335,181,72.4,58.6,0,58.02694,175,253,71.7,59.2,0,42.034344,245,364,71.2,58.7,0,38.037987,350,169,72.0,59.2,0,36.54174,160,348,73.6,59.0,0,37.757607,335.0,239,72.8,60.4,0,41.107483,230.0,307,72.2,59.1,0,36.415623,285,205,68.6,59.7,0,42.930805,195,416,73.3,59.2,0,33.747486,380.0,370,70.1,58.6,0,39.79518,335,181,72.3,58.9,0,55.768074,175,254,71.9,58.7,0,44.89649,245,437,71.1,59.0,0,46.4634,420,164,72.1,59.1,0,31.172163,160,347,72.0,59.0,0,35.313057,335.0,90,72.4,60.1,0,32.426804,100,349,71.8,59.7,0,39.933426,335,202,70.0,286.6,0,33.990803,195,391,73.0,59.2,0,38.034084,380.0,346,69.9,59.0,0,43.48139,335,206,73.3,58.9,0,31.559635,200.0,251,73.6,59.2,0,39.720535,245.0,362,72.0,58.9,0,38.781265,350.0,164,71.9,59.4,0,32.073383,160,384,69.8,58.8,0,47.764423,335,236,73.7,60.1,0,37.663387,230.0,200,72.2,59.5,0,35.20421,150,202,69.6,60.5,0,36.23915,195,392,72.9,59.1,0,35.84793,380,595,68.0,58.4,0,67.072556,575,337,73.6,60.3,0,34.002663,335.0,264,72.4,60.0,0,40.021915,250,179,72.6,60.2,0,51.861702,175.0,192,73.3,60.0,0,28.50301,190.0,203,70.2,59.5,0,35.660698,185,322,68.9,59.0,0,33.190067,300,308,72.8,58.8,0,34.3925,300.0,223,67.9,58.8,0,54.49774,210,928,65.9,58.3,0,88.641,880,79.8,79.1,80.1,0.0,88.9,88.2,1.0,-0.8,29.89
20160911,605,79.8,93.9,41.87092527,62.10552,268,55.6,55.6,4.15,76.4,77.8,-0.1,2.3,0,0,0,5,96,0.0,0,1,0,0,0,200,72,7.5,4.15,7.5,200,72.2,73.8,60.6,72.0,15,40.7,58.8,72.0,0,74.7,1.8,59.8,1.8125,61.1,0,0,36.0,11.3,0,0,0,72.8,73.8,57.8,67.0,15,77.9,60.4,52.4,0,73.7,1.01,59.8,1.8125,62.9,0,0,98.2,72.7,14.1,3.9,0.4,15,15,97.6,65.1,82.2,100,99.6,0,78.5,1.3,64.94827,64.44827,0,12.6,0,0,0,0.0,0,72,224,63.0,0,29.44336,200,72,68,2611.5657,70.0,61.7,17.6,2200.0,273,69.7,60.5,0,35.080147,260,127,68.4,60.7,0,47.9553,125,1072,69.9,60.0,0,26.577297,1000,345,73.9,61.3,0,25.748947,346.7657,629,69.8,60.5,0,44.40624,600,216,68.5,61.2,0,34.672382,200,128,69.3,61.1,0,49.722736,125,344,68.1,61.7,0,34.904163,330,331,70.2,61.5,0,100,650,841,67.5,62.3,0,100,950,512,0,60.8,0,32.10468,500,509,69.1,60.9,0,33.190132,500,183,71.4,58.9,0,47.98986,175,259,68.6,59.5,0,40.861507,245,226,69.8,59.2,0,40.61924,220,364,71.4,59.0,0,33.764038,350.0,163,72.1,59.5,0,32.210373,160,347,72.0,59.2,0,32.383015,335,353,71.9,59.1,0,30.681545,335,205,70.4,60.0,0,38.672985,195,395,73.0,59.4,0,31.107721,380.0,263,67.7,59.0,0,44.74653,245,180,72.3,58.9,0,42.7156,175,262,71.5,59.0,0,44.835136,245,433,70.4,58.7,0,41.053776,420.0,167,71.2,59.5,0,28.55588,160,344,72.6,59.2,0,38.363724,335.0,308,72.4,59.8,0,33.017056,300.0,422,70.9,59.0,0,28.11284,400,214,68.8,59.7,0,39.126743,195,398,71.0,58.8,0,31.609756,380,362,68.8,59.3,0,31.861275,335,181,72.4,58.4,0,58.02694,175,253,71.7,59.1,0,42.034344,245,361,71.2,58.6,0,38.037987,350,170,71.9,59.0,0,36.54174,160,346,73.6,58.8,0,37.757607,335.0,238,72.7,60.2,0,41.107483,230.0,306,72.2,58.9,0,36.415623,285,205,68.5,59.5,0,42.930805,195,411,73.3,59.0,0,33.747486,380.0,359,70.0,58.5,0,39.79518,335,180,72.3,58.8,0,55.768074,175,251,71.9,58.6,0,44.89649,245,433,71.0,58.8,0,46.4634,420,164,72.1,58.9,0,31.172163,160,346,71.9,58.8,0,35.313057,335.0,92,72.3,59.9,0,32.426804,100,349,71.8,59.5,0,39.933426,335,202,69.9,286.1,0,33.990803,195,393,72.9,59.0,0,38.034084,380.0,346,69.8,58.9,0,43.48139,335,207,73.3,58.8,0,31.559635,200.0,250,73.5,59.0,0,39.720535,245.0,360,72.0,58.8,0,38.781265,350.0,164,71.8,59.3,0,32.073383,160,381,69.7,58.6,0,47.764423,335,236,73.7,59.9,0,37.663387,230.0,188,72.2,59.4,0,35.20421,150,201,69.5,60.3,0,36.23915,195,389,72.8,59.0,0,35.84793,380,591,67.9,58.3,0,67.072556,575,337,73.6,60.1,0,34.002663,335.0,263,72.4,59.9,0,40.021915,250,178,72.5,60.0,0,51.861702,175.0,195,73.3,59.8,0,28.945107,190.0,203,70.1,59.3,0,35.660698,185,319,68.8,58.9,0,33.190067,300,308,72.7,58.6,0,34.3925,300.0,223,67.7,58.7,0,54.49774,210,923,65.8,58.2,0,88.641,880,79.8,79.1,80.1,0.0,88.9,88.2,1.1,0.0,29.89
20160911,610,79.8,93.8,41.84592531,62.10552,252,59.4,59.5,4.15,76.5,77.8,-0.1,2.1,0,0,0,5,91,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,72.4,74.0,63.3,72.0,15,45.8,58.8,72.0,0,74.8,1.8,59.8,1.8125,61.9,0,0,36.1,11.3,0,0,0,72.8,73.8,60.7,67.2,15,77.1,60.4,57.8,0,73.7,1.0,59.8,1.8125,62.7,0,0,99.8,72.5,16.0,3.7,1.1,15,15,100.0,69.1,82.2,100,99.0,0,78.5,1.3,64.94827,64.44827,0,12.6,0,0,0,0.0,0,72,222,65.4,0,29.44336,200,72,68,2611.5657,70.1,64.1,16.1,2630.2368,274,69.9,63.3,0,35.080147,260,126,68.5,63.3,0,47.9553,125,1056,70.1,62.7,0,26.577297,1000,346,74.0,63.9,0,25.748947,346.7657,628,70.0,63.1,0,44.40624,600,217,68.6,63.8,0,34.672382,200,128,69.5,63.8,0,49.722736,125,344,68.2,64.3,0,34.904163,330,331,70.3,64.2,0,100,650,840,67.8,65.0,0,100,950,512,0,63.5,0,32.10468,500,509,69.1,63.6,0,33.190132,500,182,71.4,60.5,0,47.98986,175,256,68.5,60.8,0,40.861507,245,225,69.8,60.8,0,40.61924,220,362,71.4,60.4,0,33.764038,350.0,163,72.0,60.4,0,32.210373,160,345,72.0,60.3,0,32.383015,335,354,71.8,60.3,0,30.681545,335,204,70.3,61.0,0,38.672985,195,397,72.9,60.7,0,31.107721,380.0,261,67.6,60.5,0,44.74653,245,179,72.3,60.8,0,42.7156,175,260,71.5,60.6,0,44.835136,245,431,70.4,60.4,0,41.053776,420.0,167,71.2,60.6,0,28.55588,160,342,72.5,60.5,0,38.363724,335.0,307,72.4,60.6,0,33.017056,300.0,421,70.8,60.1,0,28.11284,400,212,68.7,60.8,0,39.126743,195,395,70.9,60.2,0,32.353657,380,360,68.8,60.7,0,31.861275,335,180,72.3,60.5,0,58.02694,175,252,71.7,60.7,0,42.034344,245,360,71.1,60.3,0,38.037987,350,167,71.9,60.4,0,36.54174,160,344,73.6,60.4,0,37.757607,335.0,237,72.7,61.0,0,41.107483,230.0,304,72.1,60.1,0,36.415623,285,203,68.4,60.8,0,42.930805,195,409,73.2,60.2,0,33.747486,380.0,365,70.0,60.1,0,39.79518,335,180,72.2,60.4,0,55.768074,175,250,71.8,60.6,0,44.89649,245,428,70.9,60.3,0,46.4634,420,163,72.0,60.3,0,31.172163,160,345,71.9,60.1,0,35.313057,335.0,93,72.3,60.6,0,32.426804,100,349,71.7,60.6,0,39.933426,335,201,69.8,286.2,0,33.990803,195,385,72.9,60.2,0,38.034084,380.0,344,69.7,60.4,0,43.48139,335,206,73.3,60.3,0,31.559635,200.0,250,73.5,60.9,0,39.720535,245.0,357,71.9,60.3,0,38.781265,350.0,163,71.8,60.5,0,32.073383,160,379,69.6,60.3,0,47.764423,335,235,73.7,60.6,0,37.663387,230.0,183,72.2,60.3,0,35.20421,150,201,69.5,61.3,0,36.23915,195,388,72.8,60.4,0,35.84793,380,586,67.8,60.5,0,67.072556,575,337,73.5,60.7,0,34.002663,335.0,261,72.3,60.7,0,40.021915,250,179,72.4,60.7,0,51.861702,175.0,195,73.2,60.6,0,28.945107,190.0,201,70.0,60.5,0,35.660698,185,317,68.8,60.6,0,33.190067,300,306,72.5,60.1,0,34.3925,300.0,222,67.7,60.4,0,54.49774,210,919,65.7,60.6,0,88.641,880,79.8,79.0,80.1,0.0,88.9,88.2,1.0,0.0,29.89
20160911,615,79.8,94.1,41.92093049,62.10552,1,60.1,60.2,4.15,76.7,77.9,-0.1,0.1,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,72.6,74.4,66.7,73.5,15,54.9,58.8,73.5,0,75.2,1.8,59.8,1.8125,63.0,0,0,37.1,11.5,0,0,0,72.9,73.7,65.2,67.3,15,78.9,60.4,57.5,0,73.6,1.02,59.8,1.8125,63.2,0,0,99.8,72.3,15.9,4.1,1.4,15,15,100.0,75.1,82.4,100,99.1,0,78.5,1.3,64.94827,64.44827,0,12.5,0,0,0,0.0,0,72,220,67.6,0,29.44336,200,72,68,3388.784,70.2,66.9,18.5,3446.2349,270,70.2,66.0,0,35.080147,260,125,68.6,65.8,0,48.23775,125,1043,70.3,65.3,0,26.577297,1000,369,74.1,66.4,0,29.078981,368.36578,624,70.3,65.5,0,44.40624,600,216,68.7,66.3,0,34.672382,200,126,69.8,66.2,0,49.722736,125,343,68.5,66.7,0,34.904163,330,328,70.4,66.5,0,100,650,833,68.1,67.4,0,100,950,510,0,66.0,0,32.10468,500,508,69.3,66.1,0,33.190132,500,182,71.4,64.3,0,47.98986,175,256,68.6,64.4,0,40.861507,245,226,69.9,64.4,0,40.61924,220,362,71.4,64.2,0,33.764038,350.0,163,72.0,63.5,0,32.210373,160,347,71.9,63.7,0,32.383015,335,353,71.8,63.5,0,30.681545,335,203,70.3,63.8,0,38.672985,195,397,72.9,63.9,0,31.107721,380.0,263,67.7,64.0,0,44.74653,245,179,72.3,64.7,0,42.7156,175,260,71.5,64.5,0,44.835136,245,431,70.4,64.4,0,41.053776,420.0,168,71.2,63.8,0,28.55588,160,342,72.5,64.1,0,38.363724,335.0,307,72.4,63.4,0,33.017056,300.0,420,70.8,63.4,0,28.11284,400,214,68.8,63.8,0,39.126743,195,405,70.9,63.8,0,32.353657,380,356,68.9,64.2,0,31.861275,335,180,72.4,64.6,0,58.02694,175,251,71.7,64.4,0,42.034344,245,361,71.1,64.2,0,38.037987,350,169,71.9,64.0,0,36.54174,160,343,73.6,64.2,0,37.757607,335.0,238,72.7,63.7,0,41.107483,230.0,303,72.2,63.4,0,36.415623,285,203,68.4,64.1,0,42.930805,195,410,73.2,63.9,0,33.747486,380.0,370,70.0,64.1,0,39.79518,335,181,72.2,64.3,0,55.768074,175,250,71.8,64.7,0,44.89649,245,431,71.0,64.2,0,46.4634,420,164,72.0,63.8,0,31.172163,160,349,71.9,63.6,0,35.313057,335.0,91,72.3,63.3,0,32.426804,100,347,71.7,63.9,0,39.933426,335,202,69.8,286.0,0,33.990803,195,394,72.9,63.7,0,38.034084,380.0,344,69.8,64.1,0,43.48139,335,207,73.3,64.3,0,31.559635,200.0,252,73.5,64.6,0,39.720535,245.0,359,71.9,64.1,0,38.781265,350.0,164,71.8,63.9,0,32.073383,160,384,69.7,64.1,0,47.764423,335,236,73.7,63.4,0,37.663387,230.0,183,72.2,63.4,0,35.20421,150,202,69.4,64.2,0,36.23915,195,387,72.8,64.1,0,35.84793,380,590,67.9,64.7,0,67.072556,575,337,73.6,63.2,0,34.002663,335.0,262,72.3,63.7,0,40.021915,250,179,72.5,63.4,0,51.861702,175.0,197,73.3,63.6,0,28.945107,190.0,202,70.2,64.0,0,35.660698,185,321,68.9,64.4,0,33.190067,300,307,72.5,64.0,0,34.3925,300.0,223,67.8,64.3,0,54.49774,210,922,65.9,64.9,0,88.641,880,79.8,79.1,80.1,0.0,88.9,88.2,1.1,-0.1,29.89
20160911,620,79.8,94.1,41.92093049,62.10552,1,59.9,60.1,4.15,76.9,77.9,-0.2,0.1,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,72.9,74.9,68.9,75.0,15,68.4,58.8,75.0,0,75.6,1.8,59.8,1.8125,64.8,0,0,38.0,11.6,0,0,0,73.0,73.7,67.6,67.2,15,81.8,60.4,54.7,0,73.8,1.0,59.8,1.8125,64.2,0,0,99.9,72.0,14.8,4.1,0.9,15,15,100.0,75.1,82.4,100,99.0,0,78.5,1.3,64.94827,64.44827,0,12.5,0,0,0,0.0,0,72,219,69.6,0,29.44336,200,72,68,4023.1768,70.4,69.1,23.4,4398.24,271,70.4,68.2,0,35.080147,260,126,68.8,68.0,0,48.23775,125,1041,70.5,67.6,0,26.577297,1000,392,74.0,68.7,0,33.250805,389.96582,627,70.5,67.7,0,44.40624,600,216,68.9,68.4,0,34.672382,200,127,70.2,68.3,0,49.722736,125,344,68.8,68.7,0,34.904163,330,331,70.6,68.5,0,100,650,837,67.4,69.3,0,100,950,511,0,68.1,0,32.10468,500,509,69.6,68.3,0,33.190132,500,181,71.5,66.0,0,47.98986,175,255,68.8,66.1,0,40.861507,245,225,70.1,66.1,0,40.61924,220,359,71.6,65.8,0,33.764038,350.0,163,72.0,65.2,0,32.210373,160,345,72.0,65.3,0,32.383015,335,352,71.8,65.3,0,30.681545,335,203,70.4,65.8,0,38.672985,195,393,73.0,65.6,0,31.107721,380.0,261,68.0,65.8,0,44.74653,245,178,72.4,66.6,0,42.7156,175,260,71.5,66.4,0,44.835136,245,427,70.5,66.2,0,41.053776,420.0,167,71.2,65.6,0,28.55588,160,339,72.6,65.7,0,38.363724,335.0,307,72.5,65.2,0,33.017056,300.0,421,70.9,65.1,0,28.11284,400,213,69.0,65.5,0,39.126743,195,398,71.0,65.5,0,31.707317,380,354,69.0,66.0,0,31.861275,335,180,72.4,66.6,0,58.02694,175,251,71.7,66.2,0,42.034344,245,361,71.2,66.0,0,38.037987,350,167,71.9,65.8,0,36.54174,160,346,73.6,65.9,0,37.757607,335.0,237,72.8,65.6,0,41.107483,230.0,304,72.2,65.0,0,36.415623,285,204,68.5,65.9,0,42.930805,195,405,73.2,65.4,0,33.747486,380.0,364,70.1,66.0,0,39.79518,335,179,72.4,65.9,0,55.768074,175,250,72.0,66.5,0,44.89649,245,430,71.1,65.7,0,46.4634,420,163,72.0,65.5,0,31.172163,160,346,71.9,65.3,0,35.313057,335.0,93,72.4,65.2,0,32.426804,100,346,71.8,65.6,0,39.933426,335,200,69.9,286.3,0,33.990803,195,391,72.9,65.4,0,38.034084,380.0,345,69.9,65.8,0,43.48139,335,207,73.3,65.6,0,31.559635,200.0,250,73.5,66.6,0,39.720535,245.0,358,72.0,65.5,0,38.781265,350.0,164,71.8,65.4,0,32.073383,160,375,69.9,65.8,0,47.764423,335,235,73.8,65.2,0,37.663387,230.0,186,72.2,65.1,0,35.20421,150,201,69.6,66.1,0,36.23915,195,397,72.8,65.6,0,35.84793,380,589,68.1,66.4,0,67.072556,575,337,73.6,65.1,0,34.002663,335.0,262,72.4,65.5,0,40.021915,250,177,72.6,65.2,0,51.861702,175.0,194,73.3,65.4,0,28.945107,190.0,202,70.4,65.7,0,35.660698,185,318,69.1,66.1,0,33.190067,300,306,72.6,65.4,0,34.3925,300.0,222,68.2,65.7,0,54.49774,210,923,66.3,66.8,0,88.641,880,79.8,79.0,80.1,0.0,88.9,88.2,0.8,0.0,29.89
20160911,625,79.8,94.4,41.99595165,62.10552,1,59.8,60.1,4.15,77.1,77.9,-0.2,0.1,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,73.1,75.4,70.7,77.0,15,84.1,58.8,77.0,0,76.1,1.85,59.8,1.8125,66.3,0,0,39.6,11.8,0,0,0,73.1,73.9,69.8,66.9,15,85.7,60.4,58.1,0,73.9,1.02,59.8,1.8125,65.2,0,0,88.7,71.5,16.3,3.9,0.8,15,15,99.3,75.1,82.4,100,99.6,0,78.5,1.3,64.94827,64.44827,0,12.4,0,0,0,0.0,0,72,220,71.1,0,29.44336,200,72,68,5066.1655,70.5,70.9,26.3,5214.239,273,70.8,69.8,0,35.080147,260,127,69.1,69.7,0,48.851772,125,1050,70.7,69.3,0,26.577297,1000,383,74.0,70.1,0,32.718494,389.96582,633,71.0,69.3,0,44.40624,600,217,69.2,69.8,0,34.672382,200,128,70.6,69.7,0,49.722736,125,345,69.2,70.0,0,34.904163,330,331,70.9,69.8,0,100,650,844,68.8,70.4,0,100,950,512,0,69.6,0,32.10468,500,510,69.9,69.7,0,33.190132,500,181,71.6,68.3,0,47.98986,175,255,69.0,68.3,0,40.861507,245,223,70.4,68.1,0,40.61924,220,358,71.7,68.0,0,33.764038,350.0,162,72.1,66.6,0,32.210373,160,342,72.2,67.2,0,32.383015,335,351,72.0,67.0,0,30.681545,335,203,70.5,67.0,0,38.672985,195,390,73.1,67.4,0,31.107721,380.0,259,68.2,67.8,0,44.74653,245,178,72.4,68.9,0,42.7156,175,259,71.5,68.6,0,44.835136,245,427,70.7,68.5,0,41.053776,420.0,167,71.2,67.3,0,28.55588,160,340,72.7,67.8,0,38.363724,335.0,307,72.6,66.6,0,33.017056,300.0,420,71.0,66.9,0,28.11284,400,212,69.2,66.9,0,39.126743,195,398,71.1,67.6,0,31.707317,380,356,69.1,68.0,0,31.861275,335,178,72.4,69.0,0,58.02694,175,250,71.7,68.5,0,42.034344,245,358,71.3,68.4,0,38.037987,350,168,71.9,67.8,0,36.54174,160,345,73.7,67.9,0,37.757607,335.0,236,72.9,67.0,0,41.107483,230.0,303,72.3,66.9,0,36.415623,285,202,68.6,67.5,0,42.930805,195,409,73.3,67.6,0,33.747486,380.0,366,70.2,68.2,0,39.79518,335,178,72.5,68.3,0,55.768074,175,249,72.1,68.8,0,44.89649,245,431,71.2,68.1,0,46.4634,420,164,72.1,67.3,0,31.172163,160,346,72.0,67.3,0,35.313057,335.0,90,72.5,66.3,0,32.426804,100,346,71.9,67.3,0,39.933426,335,200,70.0,286.3,0,33.990803,195,395,73.0,67.2,0,38.034084,380.0,343,70.1,68.0,0,43.48139,335,204,73.4,68.0,0,31.559635,200.0,248,73.6,68.7,0,39.720535,245.0,355,72.1,67.9,0,38.781265,350.0,163,71.8,66.8,0,32.073383,160,376,70.1,67.9,0,47.764423,335,235,73.9,66.3,0,37.663387,230.0,185,72.3,66.8,0,35.20421,150,201,69.8,67.4,0,36.23915,195,391,72.9,67.5,0,35.84793,380,588,68.4,68.7,0,67.072556,575,337,73.7,66.3,0,34.002663,335.0,261,72.5,66.9,0,40.021915,250,178,72.7,66.6,0,51.861702,175.0,195,73.5,67.0,0,28.945107,190.0,201,70.7,67.7,0,35.660698,185,320,69.0,68.2,0,33.190067,300,306,72.7,67.8,0,34.3925,300.0,221,68.5,68.2,0,54.49774,210,923,66.7,69.2,0,88.641,880,79.8,79.1,80.1,0.0,88.9,88.2,1.1,0.1,29.89
20160911,630,79.7,94.7,41.96864728,62.10552,1,59.8,60.1,4.15,77.2,77.9,-0.2,0.1,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,73.4,75.8,72.5,79.0,15,100.0,58.4,79.0,0,76.5,1.8,59.4,1.8125,67.7,0,0,40.7,12.2,0,0,0,73.2,74.0,72.2,66.9,15,90.9,60.2,52.7,0,73.9,0.99,59.4,1.8125,66.4,0,0,80.7,71.4,14.2,3.7,1.1,15,15,98.7,75.1,82.4,100,99.0,0,78.5,1.3,64.82758,64.32758,0,12.4,0,0,0,0.0,0,72,217,72.5,0,29.44336,200,72,68,5729.206,70.6,72.8,32.6,6030.2373,272,71.1,71.4,0,35.080147,260,127,69.3,71.2,0,48.851772,125,1057,71.0,70.9,0,26.577297,1000,408,74.1,71.7,0,35.404804,411.5658,631,71.4,70.9,0,44.40624,600,216,69.5,71.2,0,34.672382,200,128,71.0,71.1,0,49.722736,125,344,69.4,71.4,0,34.904163,330,331,71.2,70.9,0,100,650,840,69.2,71.5,0,100,950,511,0,71.0,0,32.10468,500,509,70.2,71.2,0,33.190132,500,180,71.7,70.5,0,47.98986,175,253,69.2,70.5,0,40.861507,245,223,70.5,70.2,0,40.61924,220,358,71.9,70.3,0,33.764038,350.0,162,72.1,68.7,0,32.210373,160,340,72.3,69.3,0,32.383015,335,351,72.2,69.1,0,30.681545,335,202,70.7,68.9,0,38.672985,195,393,73.2,69.6,0,31.107721,380.0,259,68.5,69.9,0,44.74653,245,177,72.5,71.1,0,42.7156,175,257,71.6,70.8,0,44.835136,245,425,70.9,70.7,0,41.053776,420.0,167,71.2,69.5,0,28.55588,160,339,72.8,70.0,0,38.363724,335.0,306,72.6,68.6,0,33.017056,300.0,417,71.2,69.1,0,28.11284,400,211,69.4,68.9,0,39.126743,195,402,71.3,69.9,0,32.158535,380,355,69.4,70.2,0,31.861275,335,178,72.5,71.2,0,58.02694,175,248,71.8,70.6,0,42.034344,245,357,71.4,70.6,0,38.037987,350,167,71.9,70.0,0,36.54174,160,343,73.8,70.2,0,37.757607,335.0,236,73.0,68.9,0,41.107483,230.0,302,72.3,69.1,0,36.415623,285,200,68.8,69.6,0,42.930805,195,409,73.3,69.9,0,33.747486,380.0,365,70.2,70.4,0,39.79518,335,177,72.6,70.6,0,55.768074,175,247,72.2,71.0,0,44.89649,245,428,71.4,70.4,0,46.4634,420,161,72.1,69.5,0,31.172163,160,345,72.2,69.4,0,35.313057,335.0,91,72.6,68.4,0,32.426804,100,345,72.0,69.4,0,39.933426,335,199,70.1,286.3,0,33.990803,195,390,73.0,69.5,0,38.034084,380.0,343,70.2,70.2,0,43.48139,335,205,73.5,70.3,0,31.559635,200.0,249,73.7,70.9,0,39.720535,245.0,352,72.2,70.2,0,38.781265,350.0,163,71.9,69.3,0,32.073383,160,372,70.3,70.1,0,47.764423,335,234,74.0,68.4,0,37.663387,230.0,181,72.3,68.8,0,35.20421,150,200,70.0,69.3,0,36.23915,195,389,72.9,69.9,0,35.84793,380,587,68.7,71.0,0,67.072556,575,337,73.8,68.5,0,34.002663,335.0,260,72.7,69.2,0,40.021915,250,177,72.9,68.7,0,51.861702,175.0,194,73.7,69.2,0,28.945107,190.0,201,70.9,69.9,0,35.660698,185,316,69.6,70.5,0,33.190067,300,304,72.9,70.2,0,34.3925,300.0,220,68.9,70.5,0,54.49774,210,919,67.2,71.4,0,88.641,880,79.8,79.1,80.1,0.0,88.9,88.2,1.5,0.0,29.89
20160911,635,79.7,94.8,41.99357496,62.10552,122,59.7,60.0,4.85,77.3,78.0,-0.1,0.55,0,0,0,5,53,73.0,1,1,1,0,0,200,72,7.5,4.85,7.5,200,73.6,76.3,73.5,86.5,15,100.0,58.4,86.5,0,76.9,1.75,59.4,1.8125,69.2,0,0,44.6,13.2,0,0,0,73.3,74.2,73.4,67.2,15,96.7,60.2,56.9,0,74.1,1.0,59.4,1.8125,67.0,0,0,76.6,71.7,15.5,3.7,1.6,15,15,98.2,75.1,82.4,100,99.6,0,78.5,1.3,64.82758,64.32758,0,12.4,0,0,1,24.1,1,72,214,73.9,0,29.44336,200,72,68,8733.646,70.8,74.3,48.7,9000.0,269,71.4,73.1,0,35.98027,260,132,69.5,72.7,0,49.048264,125,1061,71.2,72.5,0,28.065428,1000,416,74.2,73.2,0,35.788563,454.7658,636,71.8,72.4,0,44.9343,600,214,69.7,72.7,0,34.672382,200,130,71.3,72.6,0,51.06593,125,347,69.7,72.8,0,35.880844,330,325,71.5,72.2,0,100,650,832,69.6,72.7,0,100,950,510,0,72.5,0,33.456196,500,509,70.4,72.7,0,33.63201,500,181,71.8,72.3,0,47.98986,175,255,69.5,72.2,0,40.861507,245,224,70.8,71.9,0,40.61924,220,358,72.1,72.0,0,33.764038,350.0,162,72.2,70.6,0,32.210373,160,343,72.4,71.2,0,32.383015,335,351,72.3,71.0,0,30.681545,335,202,70.8,70.7,0,38.672985,195,394,73.3,71.4,0,31.107721,380.0,261,68.8,71.7,0,44.74653,245,178,72.6,72.7,0,42.7156,175,259,71.7,72.5,0,44.835136,245,427,71.1,72.4,0,41.053776,420.0,167,71.3,71.3,0,28.55588,160,340,72.9,71.8,0,38.363724,335.0,307,72.8,70.5,0,33.017056,300.0,420,71.3,70.9,0,28.11284,400,212,69.6,70.6,0,39.126743,195,409,71.4,71.7,0,31.95122,380,356,69.5,71.9,0,31.861275,335,179,72.7,72.8,0,58.02694,175,249,71.9,72.3,0,42.034344,245,360,71.5,72.3,0,38.037987,350,167,72.0,71.7,0,36.54174,160,344,73.9,72.0,0,37.757607,335.0,237,73.1,70.7,0,41.107483,230.0,303,72.4,71.0,0,36.415623,285,202,69.0,71.5,0,42.930805,195,407,73.4,71.7,0,33.747486,380.0,368,70.4,72.2,0,39.79518,335,179,72.7,72.3,0,55.768074,175,249,72.3,72.7,0,44.89649,245,429,71.5,72.1,0,46.4634,420,163,72.2,71.3,0,31.172163,160,344,72.3,71.3,0,35.313057,335.0,91,72.8,70.3,0,32.426804,100,347,72.1,71.3,0,39.933426,335,201,70.2,286.1,0,33.990803,195,394,73.1,71.3,0,38.034084,380.0,343,70.4,71.9,0,43.48139,335,205,73.5,72.1,0,31.559635,200.0,249,73.8,72.5,0,39.720535,245.0,356,72.3,71.9,0,38.781265,350.0,164,72.0,71.2,0,32.073383,160,380,70.4,71.9,0,47.764423,335,235,74.1,70.3,0,37.663387,230.0,183,72.4,70.7,0,35.20421,150,201,70.2,71.1,0,36.23915,195,394,73.0,71.8,0,35.84793,380,590,69.0,72.6,0,67.072556,575,337,73.9,70.4,0,34.002663,335.0,261,72.9,71.1,0,40.021915,250,178,73.1,70.6,0,51.861702,175.0,195,73.9,71.0,0,28.945107,190.0,202,71.0,71.8,0,35.660698,185,316,69.9,72.3,0,33.190067,300,306,73.1,71.9,0,34.3925,300.0,222,69.4,72.2,0,54.49774,210,925,67.7,72.9,0,88.641,880,79.9,79.2,80.1,0.0,88.9,88.2,1.1,-0.1,29.89
20160911,640,79.7,94.5,41.91879722,62.10552,278,57.5,50.1,5.65,85.0,78.8,-0.1,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.6,76.4,64.2,86.5,15,100.0,58.4,86.5,0,77.1,1.8,59.4,1.8125,69.6,0,0,45.3,13.3,0,0,0,73.4,74.3,66.4,66.7,15,97.8,60.2,54.6,0,74.1,1.0,59.4,1.8125,67.3,0,0,91.9,71.6,15.0,3.6,1.2,15,15,96.5,73.1,82.2,100,98.7,0,78.5,1.3,64.82758,64.32758,0,12.5,0,0,1,30.5,1,72,223,70.4,0,29.44336,200,72,68,8871.79,70.8,65.9,48.1,9000.0,271,71.5,67.8,0,35.98027,260,129,69.6,69.1,0,48.606167,125,1074,71.3,69.6,0,28.065428,1000,483,74.1,68.1,0,40.170834,476.36566,645,72.1,69.9,0,44.9343,600,215,70.0,69.0,0,34.672382,200,130,71.6,69.2,0,50.622303,125,347,69.8,69.1,0,35.880844,330,329,71.7,69.8,0,100,650,837,69.9,69.5,0,100,950,512,0,69.1,0,33.456196,500,509,70.7,68.9,0,33.63201,500,181,71.9,68.7,0,47.98986,175,255,69.7,69.1,0,40.861507,245,225,71.1,68.5,0,40.61924,220,359,72.3,68.7,0,33.764038,350.0,162,72.3,69.2,0,32.210373,160,345,72.5,69.1,0,32.383015,335,352,72.4,68.9,0,30.681545,335,203,71.0,69.4,0,38.672985,195,397,73.4,69.1,0,31.107721,380.0,261,69.1,68.5,0,44.74653,245,178,72.7,68.1,0,42.7156,175,260,71.9,68.4,0,44.835136,245,429,71.3,68.2,0,41.053776,420.0,168,71.4,69.1,0,28.55588,160,341,73.0,68.9,0,38.363724,335.0,307,72.9,69.2,0,33.017056,300.0,419,71.4,68.6,0,28.11284,400,213,69.8,69.0,0,39.126743,195,402,71.6,68.7,0,32.02439,380,361,69.7,68.9,0,31.861275,335,179,72.8,67.6,0,58.02694,175,251,72.0,68.6,0,42.034344,245,360,71.7,68.1,0,38.037987,350,168,72.1,68.7,0,36.54174,160,342,73.9,68.5,0,37.757607,335.0,237,73.2,69.5,0,41.107483,230.0,302,72.5,68.8,0,36.415623,285,201,69.2,69.1,0,42.930805,195,410,73.4,69.2,0,33.747486,380.0,366,70.5,68.2,0,39.79518,335,179,72.8,68.4,0,55.768074,175,249,72.4,67.9,0,44.89649,245,429,71.6,68.6,0,46.4634,420,163,72.3,68.5,0,31.172163,160,344,72.4,68.6,0,35.313057,335.0,92,72.9,69.4,0,32.426804,100,345,72.2,69.2,0,39.933426,335,200,70.4,286.2,0,33.990803,195,393,73.2,68.9,0,38.034084,380.0,342,70.5,68.4,0,43.48139,335,204,73.6,68.7,0,31.559635,200.0,250,73.9,68.0,0,39.720535,245.0,357,72.4,68.6,0,38.781265,350.0,164,72.0,69.1,0,32.073383,160,373,70.7,68.1,0,47.764423,335,288,74.2,69.3,0,41.978024,286.733,183,72.5,68.8,0,35.20421,150,201,70.3,69.5,0,36.23915,195,394,73.1,68.9,0,35.84793,380,589,69.3,67.4,0,67.072556,575,337,74.0,69.9,0,34.002663,335.0,262,73.0,69.8,0,40.021915,250,179,73.2,69.8,0,51.861702,175.0,195,74.0,69.7,0,28.945107,190.0,202,71.3,69.3,0,35.660698,185,320,70.3,68.5,0,33.190067,300,305,73.2,68.6,0,34.3925,300.0,221,69.7,68.4,0,54.49774,210,927,68.0,67.1,0,88.641,880,79.9,79.2,80.2,0.0,89.0,88.2,1.7,0.0,29.89
20160911,645,79.8,95.1,42.17106313,62.10552,280,53.2,46.9,5.7,89.9,84.4,-0.1,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.1,76.0,60.9,85.0,15,100.0,58.4,85.0,0,76.7,1.8,59.4,1.8125,68.3,0,0,44.6,13.2,0,0,0,73.5,74.3,63.9,66.8,15,98.7,60.2,56.2,0,74.3,1.0,59.4,1.8125,67.4,0,0,92.0,72.0,15.6,4.1,1.1,15,15,94.9,69.1,82.2,100,99.6,0,78.5,1.3,64.82758,64.32758,0,12.5,0,0,1,43.5,1,72,227,66.7,0,29.44336,200,72,68,8306.003,70.4,62.6,46.8,8410.24,271,71.5,63.4,0,35.277435,260,128,69.6,65.0,0,49.25703,125,1088,71.3,65.1,0,28.065428,1000,495,73.9,64.1,0,39.997524,497.9658,638,72.0,65.8,0,44.037827,600,216,70.1,64.9,0,34.672382,200,128,71.6,65.1,0,50.53604,125,349,69.7,65.1,0,35.880844,330,331,71.7,65.9,0,100,650,841,70.0,65.6,0,100,950,512,0,65.1,0,33.456196,500,510,70.7,64.8,0,33.63201,500,181,72.0,66.4,0,47.98986,175,255,69.8,66.9,0,40.861507,245,225,71.1,66.4,0,40.61924,220,359,72.4,66.5,0,33.764038,350.0,162,72.3,67.4,0,32.210373,160,344,72.6,67.2,0,32.383015,335,351,72.5,67.1,0,30.681545,335,203,71.1,67.7,0,38.672985,195,395,73.4,67.3,0,31.107721,380.0,261,69.1,66.5,0,44.74653,245,178,72.7,65.9,0,42.7156,175,259,71.9,66.2,0,44.835136,245,427,71.4,65.9,0,41.053776,420.0,167,71.4,67.2,0,28.55588,160,342,73.1,66.9,0,38.363724,335.0,307,73.0,67.7,0,33.017056,300.0,419,71.5,66.7,0,28.11284,400,212,69.9,67.3,0,39.126743,195,395,71.7,66.5,0,32.634144,380,348,69.7,66.7,0,31.861275,335,179,72.8,65.3,0,58.02694,175,251,72.0,66.3,0,42.034344,245,360,71.8,65.8,0,38.037987,350,167,72.1,66.6,0,36.54174,160,342,74.0,66.4,0,37.757607,335.0,237,73.3,67.9,0,41.107483,230.0,302,72.6,66.9,0,36.415623,285,202,69.3,67.2,0,42.930805,195,412,73.5,67.0,0,33.747486,380.0,368,70.6,65.9,0,39.79518,335,178,72.9,66.1,0,55.768074,175,250,72.5,65.6,0,44.89649,245,429,71.7,66.3,0,46.4634,420,164,72.3,66.5,0,31.172163,160,344,72.5,66.6,0,35.313057,335.0,91,73.0,67.9,0,32.426804,100,347,72.2,67.3,0,39.933426,335,200,70.5,286.0,0,33.990803,195,390,73.2,66.8,0,38.034084,380.0,343,70.6,66.2,0,43.48139,335,203,73.7,66.3,0,31.559635,200.0,249,74.0,65.8,0,39.720535,245.0,356,72.5,66.3,0,38.781265,350.0,163,72.0,67.1,0,32.073383,160,367,70.8,66.0,0,47.764423,335,342,74.1,67.8,0,44.93927,341.93298,178,72.6,67.1,0,35.20421,150,200,70.4,67.7,0,36.23915,195,391,73.1,66.7,0,35.84793,380,587,69.4,65.2,0,67.072556,575,337,74.1,68.4,0,34.002663,335.0,261,73.2,68.0,0,40.021915,250,177,73.3,68.2,0,51.861702,175.0,218,74.2,67.8,0,32.05207,230.73607,201,71.5,67.2,0,35.660698,185,319,70.3,66.2,0,33.190067,300,305,73.3,66.2,0,34.3925,300.0,221,69.6,66.0,0,54.49774,210,920,67.8,64.8,0,88.641,880,79.9,79.2,80.2,0.0,89.0,88.2,1.2,0.0,29.89
20160911,650,79.9,94.5,42.12337117,62.10552,278,52.3,46.4,5.7,91.0,85.4,-0.2,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,72.6,75.5,60.1,84.0,15,100.0,58.4,84.0,0,76.3,1.85,59.4,1.8125,67.0,0,0,44.4,13.1,0,0,0,73.5,74.4,61.1,67.3,15,97.8,60.2,55.9,0,74.2,1.01,59.4,1.8125,67.0,0,0,94.9,72.5,15.3,3.6,1.3,15,15,96.0,67.1,82.2,100,98.6,0,78.5,1.3,64.82758,64.32758,0,12.6,0,0,1,57.0,1,72,227,65.1,0,29.44336,200,72,68,8158.677,69.8,61.7,43.7,8002.243,273,71.3,61.9,0,35.277435,260,128,69.6,63.1,0,49.25703,125,1090,71.2,62.9,0,28.065428,1000,455,73.7,62.7,0,37.459766,454.7657,640,71.8,63.6,0,44.037827,600,217,70.1,63.2,0,34.672382,200,128,71.3,63.3,0,50.53604,125,350,69.4,63.5,0,35.880844,330,333,71.6,64.1,0,100,650,843,69.8,64.1,0,100,950,514,0,63.2,0,33.456196,500,510,70.5,63.0,0,33.63201,500,182,72.0,63.7,0,47.98986,175,257,69.7,64.3,0,40.861507,245,224,70.9,63.8,0,40.61924,220,361,72.4,63.9,0,33.764038,350.0,163,72.4,65.2,0,32.210373,160,345,72.6,64.8,0,32.383015,335,353,72.5,64.7,0,30.681545,335,202,71.1,65.5,0,38.672985,195,397,73.5,64.8,0,31.107721,380.0,260,68.9,64.0,0,44.74653,245,180,72.7,63.1,0,42.7156,175,259,72.0,63.5,0,44.835136,245,429,71.3,63.2,0,41.053776,420.0,167,71.4,64.8,0,28.55588,160,343,73.1,64.3,0,38.363724,335.0,307,73.0,65.6,0,33.017056,300.0,420,71.5,64.3,0,28.11284,400,213,70.0,65.0,0,39.126743,195,403,71.7,63.9,0,32.0,380,357,69.7,64.1,0,31.861275,335,180,72.8,62.6,0,58.02694,175,252,72.0,63.6,0,42.034344,245,361,71.7,63.0,0,38.037987,350,169,72.2,64.0,0,36.54174,160,345,74.1,63.8,0,37.757607,335.0,238,73.3,65.9,0,41.107483,230.0,305,72.7,64.4,0,36.415623,285,203,69.3,64.8,0,42.930805,195,410,73.5,64.3,0,33.747486,380.0,368,70.6,63.1,0,39.79518,335,179,72.8,63.3,0,55.768074,175,251,72.5,62.9,0,44.89649,245,431,71.7,63.6,0,46.4634,420,163,72.3,64.0,0,31.172163,160,345,72.5,64.1,0,35.313057,335.0,92,73.0,65.9,0,32.426804,100,347,72.2,64.9,0,39.933426,335,201,70.5,286.3,0,33.990803,195,394,73.3,64.3,0,38.034084,380.0,343,70.6,63.6,0,43.48139,335,206,73.7,63.6,0,31.559635,200.0,249,74.0,63.2,0,39.720535,245.0,357,72.5,63.6,0,38.781265,350.0,163,72.1,64.6,0,32.073383,160,374,70.8,63.4,0,47.764423,335,376,74.1,65.4,0,46.685947,369.53314,174,72.5,64.8,0,35.20421,150,201,70.4,65.5,0,36.23915,195,386,73.2,64.0,0,35.84793,380,588,69.4,62.5,0,67.072556,575,382,74.0,66.0,0,37.341236,376.95703,258,73.2,65.7,0,40.021915,250,178,73.4,66.0,0,51.861702,175.0,253,74.1,65.2,0,32.62925,251.73596,199,71.6,64.6,0,35.660698,185,321,70.2,63.5,0,33.190067,300,304,73.3,63.4,0,34.3925,300.0,222,69.4,63.3,0,54.49774,210,919,67.6,62.1,0,88.641,880,79.9,79.2,80.2,0.0,89.0,88.2,1.1,-0.1,29.89
