20160911,655,79.9,94.2,42.03227271,62.10552,277,50.8,45.1,5.7,89.9,84.2,-0.1,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,72.2,75.2,58.7,82.5,15,99.4,58.4,82.5,0,76.0,1.8,59.4,1.8125,65.9,0,0,43.2,12.7,0,0,0,73.4,74.2,60.4,67.4,15,96.6,60.2,55.3,0,74.2,0.99,59.4,1.8125,66.6,0,0,96.6,72.8,14.9,4.0,0.7,15,15,96.9,67.1,82.2,100,99.0,0,78.5,1.3,64.82758,64.32758,0,12.6,0,0,1,69.8,1,72,228,63.9,0,29.44336,200,72,68,7379.897,69.4,60.4,36.1,6914.2407,272,71.1,60.6,0,35.277435,260,128,69.4,61.8,0,49.25703,125,1081,71.0,61.6,0,28.065428,1000,415,73.6,61.5,0,34.463974,411.5658,639,71.5,62.3,0,44.037827,600,217,70.0,61.9,0,34.672382,200,128,71.0,62.0,0,50.53604,125,349,69.1,62.3,0,35.880844,330,332,71.4,63.0,0,100,650,843,69.5,62.8,0,100,950,513,0,61.9,0,33.456196,500,510,70.4,61.7,0,33.63201,500,182,71.9,62.2,0,47.98986,175,257,69.6,62.8,0,40.861507,245,226,70.7,62.4,0,40.61924,220,361,72.2,62.3,0,33.764038,350.0,163,72.4,63.5,0,32.210373,160,344,72.6,63.1,0,32.383015,335,353,72.5,63.1,0,30.681545,335,203,71.1,63.9,0,38.672985,195,400,73.4,63.2,0,31.107721,380.0,261,68.7,62.5,0,44.74653,245,179,72.7,61.8,0,42.7156,175,261,71.9,62.1,0,44.835136,245,432,71.2,61.7,0,41.053776,420.0,167,71.4,63.2,0,28.55588,160,341,73.1,62.8,0,38.363724,335.0,307,72.9,64.0,0,33.017056,300.0,420,71.4,62.8,0,28.11284,400,213,69.9,63.5,0,39.126743,195,390,71.6,62.3,0,32.0,380,360,69.6,62.6,0,31.861275,335,179,72.7,61.3,0,58.02694,175,251,72.0,62.2,0,42.034344,245,360,71.7,61.6,0,38.037987,350,167,72.1,62.5,0,36.54174,160,400,74.0,62.2,0,42.394505,400.64984,237,73.3,64.3,0,41.107483,230.0,304,72.7,62.8,0,36.415623,285,203,69.2,63.2,0,42.930805,195,408,73.5,62.6,0,33.747486,380.0,366,70.5,61.7,0,39.79518,335,179,72.7,61.8,0,55.768074,175,251,72.4,61.6,0,44.89649,245,432,71.7,62.1,0,46.4634,420,164,72.3,62.5,0,31.172163,160,345,72.5,62.5,0,35.313057,335.0,88,73.0,64.2,0,32.426804,100,348,72.2,63.3,0,39.933426,335,201,70.5,286.2,0,33.990803,195,394,73.3,62.6,0,38.034084,380.0,344,70.5,62.1,0,43.48139,335,204,73.7,62.0,0,31.559635,200.0,250,74.0,61.8,0,39.720535,245.0,357,72.4,62.1,0,38.781265,350.0,163,72.0,63.0,0,32.073383,160,370,70.7,61.9,0,47.764423,335,373,73.9,63.7,0,46.685947,369.53314,181,72.6,63.2,0,35.20421,150,199,70.4,63.9,0,36.23915,195,387,73.2,62.4,0,35.84793,380,585,69.2,61.2,0,67.072556,575,382,74.0,64.3,0,37.341236,376.95703,260,73.2,63.9,0,40.021915,250,177,73.3,64.2,0,51.861702,175.0,252,73.9,63.4,0,32.62925,251.73596,201,71.4,62.9,0,35.660698,185,319,70.0,62.0,0,33.190067,300,306,73.2,61.9,0,34.3925,300.0,222,69.2,61.8,0,54.49774,210,920,67.3,61.0,0,88.641,880,79.9,79.2,80.2,0.0,89.0,88.2,1.0,-1.3,29.91
20160911,700,79.9,94.3,42.05735034,62.10552,281,50.3,45.0,5.7,87.7,82.5,-0.2,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.9,74.8,57.6,79.5,15,96.7,58.4,79.5,0,75.7,1.8,59.4,1.8125,64.9,0,0,41.5,12.2,0,0,0,73.3,74.1,59.4,67.5,15,95.2,60.2,57.5,0,74.0,1.02,59.4,1.8125,65.9,0,0,96.9,73.1,16.0,4.1,0.8,15,15,97.1,67.1,82.2,100,99.6,0,78.5,1.3,64.82758,64.32758,0,12.5,0,0,1,80.4,1,72,228,62.8,0,29.44336,200,72,68,6132.9624,69.3,59.4,31.7,6098.243,273,70.8,59.4,0,35.277435,260,128,69.3,60.5,0,49.25703,125,1081,70.8,60.3,0,28.065428,1000,398,73.7,60.4,0,32.483288,389.9657,637,71.2,61.0,0,44.037827,600,216,69.8,60.7,0,34.672382,200,128,70.7,60.8,0,50.53604,125,349,68.9,61.1,0,35.880844,330,332,71.2,61.7,0,100,650,840,69.3,61.6,0,100,950,513,0,60.6,0,33.456196,500,510,70.2,60.5,0,33.63201,500,182,71.9,61.3,0,47.98986,175,255,69.4,61.8,0,40.861507,245,225,70.5,61.4,0,40.61924,220,360,72.1,61.3,0,33.764038,350.0,163,72.4,62.4,0,32.210373,160,346,72.5,61.9,0,32.383015,335,352,72.5,61.9,0,30.681545,335,203,71.0,62.8,0,38.672985,195,392,73.4,62.1,0,31.107721,380.0,261,68.6,61.5,0,44.74653,245,179,72.7,61.0,0,42.7156,175,260,71.8,61.2,0,44.835136,245,429,71.1,60.8,0,41.053776,420.0,167,71.4,62.1,0,28.55588,160,340,73.0,61.7,0,38.363724,335.0,307,72.9,62.8,0,33.017056,300.0,421,71.4,61.7,0,28.11284,400,213,69.8,62.5,0,39.126743,195,376,71.5,61.2,0,31.914633,380,350,69.5,61.7,0,31.861275,335,178,72.7,60.4,0,58.02694,175,249,72.0,61.3,0,42.034344,245,360,71.7,60.7,0,38.037987,350,166,72.1,61.4,0,36.54174,160,394,74.0,61.2,0,42.394505,400.64984,236,73.2,63.2,0,41.107483,230.0,302,72.7,61.7,0,36.415623,285,201,69.2,62.2,0,42.930805,195,410,73.4,61.6,0,33.747486,380.0,365,70.4,60.7,0,39.79518,335,179,72.6,60.9,0,55.768074,175,250,72.4,60.7,0,44.89649,245,431,71.6,61.1,0,46.4634,420,163,72.3,61.5,0,31.172163,160,344,72.4,61.4,0,35.313057,335.0,91,72.9,63.0,0,32.426804,100,348,72.2,62.3,0,39.933426,335,201,70.4,286.2,0,33.990803,195,391,73.2,61.6,0,38.034084,380.0,343,70.4,61.2,0,43.48139,335,207,73.7,61.0,0,31.559635,200.0,249,73.9,61.0,0,39.720535,245.0,357,72.4,61.1,0,38.781265,350.0,163,72.0,61.9,0,32.073383,160,374,70.6,60.9,0,47.764423,335,339,73.7,62.7,0,43.886642,341.93298,179,72.6,62.2,0,35.20421,150,200,70.2,62.9,0,36.23915,195,388,73.1,61.4,0,35.84793,380,587,69.1,60.3,0,67.072556,575,383,73.9,63.0,0,37.341236,376.95703,259,73.1,62.8,0,40.021915,250,177,73.2,63.0,0,51.861702,175.0,229,73.7,62.3,0,32.457325,230.73596,200,71.2,61.8,0,35.660698,185,317,69.9,61.1,0,33.190067,300,305,73.1,60.9,0,34.3925,300.0,221,69.0,60.9,0,54.49774,210,919,67.0,60.1,0,88.641,880,79.9,79.2,80.2,0.0,89.0,88.2,1.1,0.0,29.91
20160911,705,79.9,94.4,42.08242975,65.58957917,275,49.6,44.8,5.65,85.7,80.9,-0.2,2.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.9,73.8,54.4,71.5,15,89.5,58.4,71.5,0,74.8,1.85,59.4,1.8125,63.9,0,0,36.1,11.3,0,0,0,73.2,74.1,59.1,67.2,15,93.6,60.2,53.0,0,74.0,1.0,59.4,1.8125,65.4,0,0,97.6,72.7,14.3,3.6,1.1,15,15,97.4,67.1,82.2,100,99.0,0,78.5,1.3,64.82758,64.32758,0,12.6,0,0,1,89.7,1,72,228,60.6,0,29.44336,200,72,68,2123.706,69.4,57.0,8.3,2200.0,266,70.6,56.7,0,35.018494,260,128,69.1,58.2,0,49.20791,125,1053,70.6,58.1,0,26.146845,1000,348,73.8,58.1,0,26.56598,346.7657,614,70.9,59.0,0,43.534325,600,217,69.7,58.2,0,34.672382,200,129,70.4,58.4,0,50.597656,125,348,68.7,58.6,0,34.733246,330,333,71.0,59.4,0,100,650,843,68.8,59.1,0,100,950,513,0,58.2,0,32.38727,500,510,70.0,57.9,0,33.190132,500,183,71.8,60.6,0,47.98986,175,258,69.3,61.1,0,40.861507,245,226,70.4,60.8,0,40.61924,220,360,72.0,60.6,0,33.764038,350.0,163,72.4,61.5,0,32.210373,160,346,72.4,61.2,0,32.383015,335,353,72.4,61.1,0,30.681545,335,204,70.9,62.0,0,38.672985,195,395,73.3,61.3,0,31.107721,380.0,263,68.4,60.8,0,44.74653,245,179,72.7,60.4,0,42.7156,175,262,71.8,60.6,0,44.835136,245,432,71.0,60.2,0,41.053776,420.0,167,71.4,61.4,0,28.55588,160,340,73.0,61.0,0,38.363724,335.0,307,72.8,62.0,0,33.017056,300.0,420,71.3,60.9,0,28.11284,400,214,69.7,61.7,0,39.126743,195,387,71.5,60.5,0,31.52439,380,361,69.4,61.0,0,31.861275,335,179,72.6,59.9,0,58.02694,175,252,71.9,60.6,0,42.034344,245,359,71.6,60.1,0,38.037987,350,167,71.4,60.7,0,36.54174,160,401,73.9,60.5,0,42.394505,400.64984,237,73.2,62.3,0,41.107483,230.0,304,72.6,60.9,0,36.415623,285,204,69.1,61.4,0,42.930805,195,407,73.5,60.8,0,33.747486,380.0,364,70.4,60.1,0,39.79518,335,180,72.5,60.3,0,55.768074,175,253,72.4,60.1,0,44.89649,245,431,71.5,60.5,0,46.4634,420,164,72.2,60.7,0,31.172163,160,344,72.3,60.7,0,35.313057,335.0,89,72.8,62.1,0,32.426804,100,349,72.1,61.5,0,39.933426,335,201,70.4,286.4,0,33.990803,195,386,73.1,60.9,0,38.034084,380.0,345,70.3,60.5,0,43.48139,335,206,73.6,60.4,0,31.559635,200.0,250,73.9,60.5,0,39.720535,245.0,360,72.4,60.4,0,38.781265,350.0,163,72.0,61.1,0,32.073383,160,372,70.5,60.3,0,47.764423,335,286,73.7,61.9,0,40.763447,286.733,187,72.5,61.3,0,35.20421,150,201,70.1,62.2,0,36.23915,195,392,73.1,60.7,0,35.84793,380,592,68.9,59.8,0,67.072556,575,383,73.8,62.1,0,37.341236,376.95703,262,72.9,61.9,0,40.021915,250,178,73.1,62.1,0,51.861702,175.0,194,73.6,61.6,0,27.52057,190.0,202,71.0,61.1,0,35.660698,185,323,69.7,60.4,0,33.190067,300,307,73.1,60.2,0,34.3925,300.0,222,68.7,60.3,0,54.49774,210,923,66.8,59.6,0,88.641,880,79.9,79.2,80.2,0.0,89.0,88.2,3.0,-0.1,29.91
20160911,710,80.0,94.3,42.1597703,65.58957917,280,49.7,44.8,5.65,84.4,79.7,-0.2,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.8,74.1,55.7,75.5,15,83.8,58.4,75.5,0,74.9,1.8,59.4,1.8125,62.7,0,0,38.8,11.7,0,0,0,73.2,74.0,58.7,66.8,15,91.9,60.2,56.7,0,73.9,1.0,59.4,1.8125,65.0,0,0,97.6,72.3,15.6,3.8,1.4,15,15,97.5,67.1,82.2,100,99.3,0,78.5,1.3,64.82758,64.32758,0,12.6,0,0,1,97.2,1,72,228,60.6,0,29.44336,200,72,68,4306.704,69.5,57.6,18.0,4065.9705,273,70.4,57.1,0,35.90629,260,128,68.9,58.0,0,48.42196,125,1050,70.4,57.6,0,26.589596,1000,365,74.0,58.4,0,29.796978,368.3659,636,70.6,58.3,0,44.578163,600,215,69.5,58.3,0,34.672382,200,129,70.0,58.3,0,49.981518,125,348,68.5,58.8,0,34.733246,330,332,70.8,59.2,0,100,650,843,68.4,59.3,0,100,950,513,0,58.1,0,32.841873,500,509,69.8,58.0,0,33.190132,500,182,71.7,60.2,0,47.98986,175,256,69.1,60.7,0,40.861507,245,226,70.3,60.4,0,40.61924,220,363,71.9,60.2,0,33.764038,350.0,163,72.3,60.9,0,32.210373,160,348,72.4,60.6,0,32.383015,335,354,72.4,60.6,0,30.681545,335,203,70.8,61.5,0,38.672985,195,393,73.3,60.8,0,31.107721,380.0,262,68.2,60.3,0,44.74653,245,180,72.7,60.1,0,42.7156,175,260,71.8,60.1,0,44.835136,245,432,70.8,59.9,0,41.053776,420.0,168,71.4,60.9,0,28.55588,160,342,72.9,60.5,0,38.363724,335.0,308,72.8,61.4,0,33.017056,300.0,421,71.3,60.4,0,28.11284,400,214,69.6,61.2,0,39.126743,195,410,71.4,60.1,0,31.975609,380,358,69.3,60.5,0,31.861275,335,179,72.6,59.5,0,58.02694,175,251,71.9,60.3,0,42.034344,245,360,71.5,59.7,0,38.037987,350,169,72.2,60.3,0,36.54174,160,401,73.9,60.1,0,42.394505,400.64984,237,73.1,61.7,0,41.107483,230.0,306,72.5,60.4,0,36.415623,285,203,69.0,60.9,0,42.930805,195,407,73.4,60.4,0,33.747486,380.0,362,70.4,59.7,0,39.79518,335,179,72.5,59.9,0,55.768074,175,253,72.3,59.8,0,44.89649,245,434,71.4,60.1,0,46.4634,420,163,72.2,60.2,0,31.172163,160,348,72.2,60.2,0,35.313057,335.0,90,72.7,61.5,0,32.426804,100,346,72.1,60.9,0,39.933426,335,201,70.4,286.3,0,33.990803,195,389,73.1,60.3,0,38.034084,380.0,344,70.3,60.1,0,43.48139,335,207,73.6,60.0,0,32.012234,200.0,249,73.8,60.1,0,39.720535,245.0,359,72.3,60.0,0,38.781265,350.0,163,72.0,60.6,0,32.073383,160,383,70.4,59.9,0,47.764423,335,235,73.7,61.4,0,37.582417,231.53299,191,72.5,60.8,0,35.20421,150,202,70.0,61.7,0,36.23915,195,385,73.1,60.2,0,35.84793,380,591,68.7,59.4,0,67.072556,575,337,73.6,61.5,0,34.159912,335.0,261,72.8,61.4,0,40.021915,250,179,73.0,61.6,0,51.861702,175.0,194,73.6,61.2,0,27.52057,190.0,202,70.8,60.6,0,35.660698,185,318,69.6,60.1,0,33.190067,300,307,73.1,59.8,0,34.3925,300.0,223,68.5,59.9,0,54.49774,210,923,66.6,59.3,0,88.641,880,79.9,79.1,80.2,80.3,89.0,88.2,1.7,-0.2,29.91
20160911,715,80.0,93.9,42.05911572,65.58957917,280,49.7,45.2,5.65,83.3,78.9,-0.1,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.7,73.9,55.3,74.0,15,77.6,58.4,74.0,0,74.7,1.8,59.4,1.8125,61.9,0,0,37.7,11.5,0,0,0,73.1,74.0,58.7,66.8,15,90.1,60.2,54.5,0,73.9,1.02,59.4,1.8125,64.5,0,0,98.1,72.2,14.8,4.1,0.9,15,15,97.5,67.1,82.2,100,99.6,0,78.5,1.3,64.82758,64.32758,0,12.6,0,0,1,100.0,1,72,230,60.3,0,29.44336,200,72,68,3388.784,69.4,57.2,18.6,3249.9727,272,70.3,56.7,0,35.46239,260,127,68.8,57.7,0,47.96758,125,1048,70.3,57.4,0,26.589596,1000,367,73.9,57.9,0,29.25229,368.3659,637,70.4,58.1,0,44.578163,600,217,69.3,58.0,0,34.672382,200,130,69.8,58.0,0,49.981518,125,347,68.3,58.4,0,34.733246,330,332,70.6,58.9,0,100,650,842,68.0,58.9,0,100,950,513,0,57.8,0,32.841873,500,510,69.7,57.6,0,33.190132,500,183,71.7,60.0,0,47.98986,175,257,69.0,60.5,0,40.861507,245,226,70.2,60.2,0,40.61924,220,363,71.8,60.0,0,33.764038,350.0,163,72.3,60.6,0,32.210373,160,348,72.3,60.3,0,32.383015,335,353,72.3,60.2,0,30.681545,335,204,70.7,61.1,0,38.672985,195,396,73.2,60.5,0,31.107721,380.0,262,68.2,60.0,0,44.74653,245,180,72.6,59.9,0,42.7156,175,260,71.8,60.0,0,44.835136,245,430,70.8,59.7,0,41.053776,420.0,167,71.4,60.6,0,28.55588,160,343,72.8,60.3,0,38.363724,335.0,307,72.7,61.0,0,33.017056,300.0,420,71.2,60.1,0,28.11284,400,213,69.4,60.9,0,39.126743,195,385,71.3,59.8,0,32.012196,380,354,69.2,60.3,0,31.861275,335,179,72.6,59.4,0,58.02694,175,250,71.9,60.0,0,42.034344,245,361,71.5,59.5,0,38.037987,350,168,72.1,60.1,0,36.54174,160,398,73.9,59.9,0,42.394505,400.64984,237,73.1,61.4,0,41.107483,230.0,303,72.4,60.0,0,36.415623,285,202,69.0,60.6,0,42.930805,195,402,73.4,60.1,0,33.747486,380.0,366,70.4,59.5,0,39.79518,335,179,72.4,59.7,0,55.768074,175,251,72.3,59.6,0,44.89649,245,431,71.3,59.8,0,46.4634,420,164,72.2,60.0,0,31.172163,160,346,72.1,59.9,0,35.313057,335.0,92,72.7,61.1,0,32.426804,100,347,72.0,60.6,0,39.933426,335,201,70.3,286.2,0,33.990803,195,392,73.1,60.1,0,38.034084,380.0,342,70.2,59.9,0,43.48139,335,209,73.5,59.8,0,32.012234,200.0,251,73.8,60.0,0,39.720535,245.0,358,72.2,59.8,0,38.781265,350.0,163,71.9,60.4,0,32.073383,160,379,70.2,59.7,0,47.764423,335,234,73.8,61.0,0,37.582417,230.0,187,72.4,60.5,0,35.20421,150,201,70.0,61.4,0,36.23915,195,389,73.0,60.0,0,35.84793,380,590,68.5,59.3,0,67.072556,575,337,73.8,61.3,0,34.159912,335.0,262,72.7,61.0,0,40.021915,250,179,72.9,61.2,0,51.861702,175.0,193,73.5,60.9,0,27.52057,190.0,202,70.6,60.4,0,35.660698,185,318,69.5,59.8,0,33.190067,300,305,73.0,59.6,0,34.3925,300.0,223,68.3,59.7,0,54.49774,210,923,66.4,59.2,0,88.641,880,79.9,79.0,80.2,80.3,89.0,88.2,2.4,-0.3,29.91
20160911,720,80.0,93.6,41.98364366,65.58957917,275,49.9,45.3,5.65,82.9,78.5,-0.1,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.7,73.6,54.9,72.0,15,71.3,58.4,72.0,0,74.5,1.8,59.4,1.8125,61.3,0,0,36.4,11.4,0,0,0,73.0,73.9,58.8,66.8,15,88.3,60.2,55.0,0,73.8,0.99,59.4,1.8125,64.3,0,0,98.3,72.2,14.9,3.9,0.7,15,15,97.7,67.1,82.2,100,99.0,0,78.5,1.3,64.82758,64.32758,0,12.6,0,0,1,100.0,1,72,230,60.1,0,29.44336,200,72,68,2611.5657,69.4,57.0,13.7,2569.9727,273,70.0,56.5,0,35.46239,260,127,68.7,57.5,0,47.96758,125,1047,70.2,57.1,0,26.589596,1000,374,73.8,57.7,0,30.750185,368.3659,634,70.2,57.9,0,44.578163,600,216,69.1,57.8,0,34.672382,200,129,69.6,57.9,0,49.981518,125,347,68.2,58.2,0,34.733246,330,332,70.4,58.6,0,100,650,839,67.9,58.8,0,100,950,512,0,57.6,0,32.841873,500,509,69.5,57.5,0,33.190132,500,183,71.7,59.8,0,47.98986,175,257,68.9,60.3,0,40.861507,245,226,70.2,60.0,0,40.61924,220,364,71.7,59.8,0,33.764038,350.0,163,72.2,60.4,0,32.210373,160,345,72.2,60.1,0,32.383015,335,353,72.2,60.0,0,30.681545,335,204,70.6,60.9,0,38.672985,195,397,73.2,60.3,0,31.107721,380.0,263,68.1,59.8,0,44.74653,245,180,72.6,59.7,0,42.7156,175,261,71.7,59.8,0,44.835136,245,431,70.7,59.5,0,41.053776,420.0,167,71.3,60.4,0,28.55588,160,342,72.8,60.1,0,38.363724,335.0,307,72.6,60.7,0,33.017056,300.0,422,71.1,59.8,0,28.11284,400,215,69.3,60.6,0,39.126743,195,387,71.2,59.6,0,32.085365,380,363,69.2,60.1,0,31.861275,335,178,72.5,59.3,0,58.02694,175,250,71.8,59.9,0,42.034344,245,360,71.4,59.4,0,38.037987,350,167,72.0,59.9,0,36.54174,160,400,73.8,59.7,0,42.394505,400.64984,236,73.0,61.1,0,41.107483,230.0,304,72.4,59.8,0,36.415623,285,202,68.9,60.4,0,42.930805,195,408,73.4,59.9,0,33.747486,380.0,367,70.3,59.3,0,39.79518,335,180,72.4,59.6,0,55.768074,175,251,72.2,59.5,0,44.89649,245,429,71.3,59.7,0,46.4634,420,164,72.1,59.7,0,31.172163,160,346,72.1,59.7,0,35.313057,335.0,91,72.6,60.8,0,32.426804,100,348,72.0,60.4,0,39.933426,335,201,70.2,286.1,0,33.990803,195,388,73.0,59.9,0,38.034084,380.0,345,70.0,59.7,0,43.48139,335,208,73.5,59.6,0,32.012234,200.0,250,73.7,59.8,0,39.720535,245.0,359,72.2,59.6,0,38.781265,350.0,163,71.9,60.1,0,32.073383,160,378,70.1,59.5,0,47.764423,335,234,73.8,60.8,0,37.582417,230.0,189,72.4,60.3,0,35.20421,150,201,69.8,61.1,0,36.23915,195,389,73.0,59.8,0,35.84793,380,589,68.4,59.2,0,67.072556,575,337,73.7,61.0,0,34.159912,335.0,262,72.6,60.8,0,40.021915,250,178,72.8,60.9,0,51.861702,175.0,194,73.5,60.7,0,27.52057,190.0,202,70.5,60.1,0,35.660698,185,320,69.3,59.7,0,33.190067,300,307,73.0,59.4,0,34.3925,300.0,222,68.2,59.5,0,54.49774,210,923,66.3,59.0,0,88.641,880,79.9,79.0,80.2,80.3,89.0,88.2,2.9,-0.1,29.91
20160911,725,80.1,93.1,41.95949003,65.58957917,278,49.6,45.0,5.65,82.7,78.3,-0.1,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.8,73.5,54.2,71.5,15,63.4,58.4,71.5,0,74.4,1.8,59.4,1.8125,60.8,0,0,35.7,11.3,0,0,0,72.9,73.7,58.4,66.8,15,86.5,60.2,54.5,0,73.7,0.99,59.4,1.8125,63.8,0,0,98.2,72.3,14.8,4.0,0.7,15,15,97.5,67.1,82.2,100,99.0,0,78.5,1.3,64.82758,64.32758,0,12.6,0,0,1,100.0,1,72,232,59.6,0,29.44336,200,72,68,2123.706,69.5,56.5,12.1,2200.0,272,69.9,55.9,0,35.46239,260,126,68.6,56.9,0,47.96758,125,1068,70.0,56.6,0,26.589596,1000,350,73.8,57.2,0,26.021294,346.7657,634,70.0,57.4,0,44.578163,600,216,69.0,57.3,0,34.672382,200,130,69.4,57.3,0,49.981518,125,346,68.1,57.7,0,34.733246,330,331,70.3,58.1,0,100,650,839,67.7,58.3,0,100,950,513,0,57.0,0,32.841873,500,509,69.3,56.9,0,33.190132,500,182,71.6,59.7,0,47.98986,175,256,68.8,60.2,0,40.861507,245,225,70.1,59.9,0,40.61924,220,361,71.7,59.7,0,33.764038,350.0,163,72.2,60.2,0,32.210373,160,346,72.2,60.0,0,32.383015,335,355,72.2,59.9,0,30.681545,335,204,70.5,60.8,0,38.672985,195,395,73.1,60.2,0,31.107721,380.0,262,68.0,59.7,0,44.74653,245,179,72.5,59.7,0,42.7156,175,261,71.7,59.7,0,44.835136,245,430,70.6,59.4,0,41.053776,420.0,167,71.3,60.3,0,28.55588,160,340,72.8,59.9,0,38.363724,335.0,307,72.6,60.6,0,33.017056,300.0,420,71.1,59.7,0,28.11284,400,214,69.1,60.5,0,39.126743,195,399,71.1,59.6,0,32.414635,380,355,69.1,60.1,0,31.861275,335,178,72.5,59.2,0,58.02694,175,251,71.8,59.8,0,42.034344,245,358,71.3,59.3,0,38.037987,350,167,72.0,59.8,0,36.54174,160,396,73.8,59.6,0,42.394505,400.64984,236,72.9,60.9,0,41.107483,230.0,303,72.3,59.7,0,36.415623,285,202,68.8,60.3,0,42.930805,195,409,73.3,59.8,0,33.747486,380.0,366,70.2,59.2,0,39.79518,335,179,72.4,59.5,0,55.768074,175,250,72.1,59.4,0,44.89649,245,433,71.2,59.6,0,46.4634,420,163,72.1,59.6,0,31.172163,160,343,72.0,59.6,0,35.313057,335.0,91,72.5,60.7,0,32.426804,100,348,71.9,60.3,0,39.933426,335,200,70.1,286.3,0,33.990803,195,389,73.0,59.8,0,38.034084,380.0,344,70.0,59.6,0,43.48139,335,207,73.4,59.5,0,32.012234,200.0,249,73.7,59.8,0,39.720535,245.0,359,72.1,59.5,0,38.781265,350.0,164,71.9,60.0,0,32.073383,160,374,70.0,59.4,0,47.764423,335,233,73.8,60.6,0,37.582417,230.0,187,72.4,60.1,0,35.20421,150,201,69.4,61.0,0,36.23915,195,389,73.0,59.7,0,35.84793,380,587,68.3,59.0,0,67.072556,575,337,73.7,60.9,0,34.159912,335.0,261,72.5,60.6,0,40.021915,250,178,72.7,60.7,0,51.861702,175.0,194,73.4,60.6,0,27.52057,190.0,202,70.4,60.1,0,35.660698,185,320,69.2,59.6,0,33.190067,300,306,73.0,59.3,0,34.3925,300.0,222,68.1,59.4,0,54.49774,210,921,66.2,59.0,0,88.641,880,79.9,79.0,80.2,80.3,89.0,88.2,1.1,-0.1,29.91
20160911,730,80.3,92.9,42.11258766,65.58957917,279,49.5,45.1,5.6,82.5,78.3,-0.2,2.25,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,73.4,54.4,71.5,15,55.6,58.4,71.5,0,74.3,1.8,59.4,1.8125,60.7,0,0,35.8,11.3,0,0,0,72.9,73.8,58.4,66.9,15,84.6,60.2,56.8,0,73.8,1.0,59.4,1.8125,63.6,0,0,98.1,72.4,15.5,3.9,0.7,15,15,97.5,65.1,82.2,100,99.6,0,78.5,1.3,64.82758,64.32758,0,12.6,0,0,1,100.0,1,72,228,59.4,0,29.44336,200,72,68,2123.706,69.7,56.6,15.1,2200.0,272,69.8,55.8,0,35.46239,260,127,68.4,56.7,0,47.96758,125,1055,70.0,56.4,0,26.589596,1000,348,73.8,57.2,0,26.021294,346.7657,637,69.8,57.1,0,44.578163,600,217,68.8,57.1,0,34.672382,200,130,69.2,57.2,0,49.981518,125,348,68.0,57.5,0,34.733246,330,332,70.2,57.9,0,100,650,841,67.4,58.1,0,100,950,513,0,56.9,0,32.841873,500,509,69.2,56.7,0,33.190132,500,182,71.5,59.6,0,47.98986,175,257,68.8,60.1,0,40.861507,245,227,70.0,59.9,0,40.61924,220,363,71.6,59.6,0,33.764038,350.0,163,72.2,60.1,0,32.210373,160,346,72.1,59.9,0,32.383015,335,354,72.0,59.8,0,30.681545,335,204,70.4,60.6,0,38.672985,195,393,73.2,60.1,0,31.107721,380.0,262,67.9,59.6,0,44.74653,245,180,72.4,59.6,0,42.7156,175,262,71.7,59.7,0,44.835136,245,430,70.6,59.4,0,41.053776,420.0,167,71.2,60.2,0,28.55588,160,344,72.7,59.8,0,38.363724,335.0,307,72.5,60.4,0,33.017056,300.0,422,71.0,59.6,0,28.11284,400,214,69.1,60.4,0,39.126743,195,402,71.1,59.4,0,31.95122,380,357,69.0,59.9,0,31.861275,335,179,72.5,59.1,0,58.02694,175,252,71.7,59.7,0,42.034344,245,359,71.3,59.2,0,38.037987,350,167,72.0,59.7,0,36.54174,160,377,73.7,59.5,0,39.720314,370.3497,237,72.9,60.8,0,41.107483,230.0,306,72.3,59.6,0,36.415623,285,203,68.7,60.2,0,42.930805,195,407,73.4,59.7,0,33.747486,380.0,363,70.2,59.2,0,39.79518,335,180,72.3,59.4,0,55.768074,175,251,72.1,59.3,0,44.89649,245,432,71.1,59.5,0,46.4634,420,164,72.1,59.5,0,31.172163,160,345,72.0,59.5,0,35.313057,335.0,92,72.5,60.5,0,32.426804,100,349,71.9,60.2,0,39.933426,335,202,70.1,286.2,0,33.990803,195,389,72.9,59.7,0,38.034084,380.0,346,69.9,59.5,0,43.48139,335,210,73.4,59.4,0,32.012234,200.0,250,73.7,59.7,0,39.720535,245.0,359,72.1,59.4,0,38.781265,350.0,164,71.9,59.9,0,32.073383,160,382,69.9,59.3,0,47.764423,335,234,73.8,60.5,0,37.582417,230.0,188,72.3,60.0,0,35.20421,150,202,69.7,60.9,0,36.23915,195,391,73.0,59.6,0,35.84793,380,588,68.1,59.0,0,67.072556,575,337,73.7,60.7,0,34.159912,335.0,262,72.6,60.5,0,40.021915,250,178,72.6,60.6,0,51.861702,175.0,193,73.4,60.4,0,27.52057,190.0,202,70.4,59.9,0,35.660698,185,320,69.1,59.5,0,33.190067,300,307,73.0,59.3,0,34.3925,300.0,223,68.0,59.3,0,54.49774,210,921,66.0,58.9,0,88.641,880,79.9,79.0,80.2,80.3,89.0,88.2,1.0,1.5,29.91
20160911,735,80.5,92.3,42.16361873,65.58957917,277,49.6,45.1,5.6,82.4,78.2,-0.2,2.3,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,73.4,55.1,71.5,15,48.9,58.4,71.5,0,74.4,1.85,59.4,1.8125,60.3,0,0,36.1,11.4,0,0,0,72.9,73.9,58.3,66.7,15,82.6,60.2,57.6,0,73.7,0.99,59.4,1.8125,63.4,0,0,98.2,72.1,16.1,3.6,1.2,15,15,97.5,65.1,82.2,100,99.6,0,78.5,1.3,64.82758,64.32758,0,12.6,0,0,1,100.0,1,72,231,59.8,0,29.44336,200,72,68,2123.706,69.7,57.2,17.2,2200.0,274,69.7,56.3,0,35.46239,260,127,68.4,57.1,0,47.96758,125,1048,69.9,56.7,0,26.589596,1000,344,73.8,57.7,0,26.021294,346.7657,639,69.7,57.4,0,44.578163,600,218,68.7,57.5,0,34.672382,200,131,69.1,57.6,0,49.981518,125,348,67.9,58.0,0,34.733246,330,334,70.1,58.2,0,100,650,844,67.3,58.5,0,100,950,513,0,57.3,0,32.841873,500,510,69.1,57.2,0,33.190132,500,183,71.5,59.4,0,47.98986,175,257,68.7,59.9,0,40.861507,245,225,70.0,59.7,0,40.61924,220,363,71.6,59.5,0,33.764038,350.0,163,72.1,59.9,0,32.210373,160,348,72.1,59.7,0,32.383015,335,353,72.0,59.6,0,30.681545,335,203,70.4,60.5,0,38.672985,195,395,73.1,59.9,0,31.107721,380.0,262,67.8,59.5,0,44.74653,245,179,72.4,59.4,0,42.7156,175,260,71.6,59.5,0,44.835136,245,430,70.5,59.1,0,41.053776,420.0,167,71.2,60.0,0,28.55588,160,343,72.7,59.6,0,38.363724,335.0,307,72.5,60.2,0,33.017056,300.0,422,70.9,59.4,0,28.11284,400,213,68.9,60.2,0,39.126743,195,390,71.0,59.3,0,32.40244,380,357,68.9,59.8,0,31.861275,335,179,72.4,58.9,0,58.02694,175,251,71.7,59.5,0,42.034344,245,361,71.2,59.0,0,38.037987,350,167,72.0,59.5,0,36.54174,160,345,73.7,59.3,0,37.831207,335.0,237,72.8,60.6,0,41.107483,230.0,305,72.2,59.4,0,36.415623,285,203,68.7,60.0,0,42.930805,195,409,73.3,59.6,0,33.747486,380.0,366,70.1,59.0,0,39.79518,335,179,72.3,59.2,0,55.768074,175,250,72.1,59.1,0,44.89649,245,430,71.1,59.3,0,46.4634,420,163,72.1,59.4,0,31.172163,160,346,71.9,59.3,0,35.313057,335.0,88,72.4,60.3,0,32.426804,100,346,71.8,60.0,0,39.933426,335,201,70.0,286.0,0,33.990803,195,390,72.9,59.5,0,38.034084,380.0,345,69.9,59.4,0,43.48139,335,211,73.4,59.2,0,32.012234,200.0,249,73.6,59.5,0,39.720535,245.0,357,72.0,59.3,0,38.781265,350.0,163,71.8,59.7,0,32.073383,160,377,69.9,59.1,0,47.764423,335,234,73.8,60.3,0,37.582417,230.0,185,72.3,59.8,0,35.20421,150,201,69.6,60.7,0,36.23915,195,388,72.9,59.4,0,35.84793,380,589,68.0,58.8,0,67.072556,575,337,73.7,60.5,0,34.159912,335.0,261,72.5,60.4,0,40.021915,250,178,72.6,60.5,0,51.861702,175.0,193,73.3,60.3,0,27.52057,190.0,202,70.3,59.8,0,35.660698,185,319,69.1,59.4,0,33.190067,300,306,73.0,59.1,0,34.3925,300.0,222,67.9,59.2,0,54.49774,210,919,66.0,58.7,0,88.641,880,79.9,78.9,80.2,80.3,89.0,88.2,-0.1,1.8,29.91
20160911,740,80.7,91.5,42.16203127,65.58957917,277,49.4,44.9,5.6,82.4,78.2,-0.2,2.4,0,0,0,5,100,100.0,0,1,0,0,0,200,72,7.5,5.6,7.5,200,71.9,73.5,56.0,71.5,15,43.3,58.4,71.5,0,74.4,1.85,59.4,1.8125,60.1,0,0,36.1,11.3,0,0,0,72.9,73.7,58.0,66.7,15,80.6,60.2,53.4,0,73.7,0.99,59.4,1.8125,63.2,0,0,98.0,72.1,14.4,4.0,0.8,15,15,97.4,65.1,82.2,100,99.6,0,78.5,1.3,64.82758,64.32758,0,12.6,0,0,1,100.0,0,72,232,60.3,0,29.44336,200,72,68,2123.706,69.8,57.8,16.4,2200.0,274,69.6,57.0,0,35.46239,260,127,68.3,57.7,0,47.96758,125,1056,69.9,57.2,0,26.589596,1000,343,73.9,58.2,0,26.021294,346.7657,635,69.7,57.9,0,44.578163,600,217,68.5,58.1,0,34.672382,200,131,69.0,58.1,0,49.981518,125,348,67.9,58.5,0,34.733246,330,334,70.1,58.8,0,100,650,844,67.2,59.1,0,100,950,513,0,57.8,0,32.841873,500,509,69.1,57.7,0,33.190132,500,183,71.4,59.3,0,47.98986,175,257,68.6,59.8,0,40.861507,245,226,70.0,59.6,0,40.61924,220,363,71.5,59.3,0,33.764038,350.0,163,72.1,59.8,0,32.210373,160,346,72.0,59.5,0,32.383015,335,353,71.9,59.4,0,30.681545,335,205,70.4,60.3,0,38.672985,195,395,73.1,59.8,0,31.107721,380.0,263,67.8,59.3,0,44.74653,245,180,72.3,59.2,0,42.7156,175,262,71.6,59.3,0,44.835136,245,432,70.4,59.0,0,41.053776,420.0,167,71.2,59.8,0,28.55588,160,342,72.6,59.5,0,38.363724,335.0,307,72.5,60.1,0,33.017056,300.0,422,70.9,59.3,0,28.11284,400,214,68.9,60.0,0,39.126743,195,407,71.0,59.2,0,32.40244,380,361,68.9,59.6,0,31.861275,335,180,72.4,58.8,0,58.02694,175,252,71.7,59.4,0,42.034344,245,361,71.2,58.9,0,38.037987,350,169,71.9,59.4,0,36.54174,160,337,73.7,59.1,0,37.3896,335.0,238,72.8,60.5,0,41.107483,230.0,305,72.2,59.2,0,36.415623,285,205,68.6,59.8,0,42.930805,195,414,73.3,59.4,0,33.747486,380.0,367,70.0,58.8,0,39.79518,335,180,72.3,59.1,0,55.768074,175,252,72.0,58.9,0,44.89649,245,431,71.0,59.2,0,46.4634,420,164,72.0,59.2,0,31.172163,160,344,71.9,59.2,0,35.313057,335.0,92,72.4,60.2,0,32.426804,100,350,71.7,59.8,0,39.933426,335,201,69.9,286.3,0,33.990803,195,390,72.9,59.4,0,38.034084,380.0,346,69.8,59.2,0,43.48139,335,210,73.3,59.1,0,32.012234,200.0,250,73.6,59.4,0,39.720535,245.0,360,72.0,59.1,0,38.781265,350.0,164,71.8,59.6,0,32.073383,160,379,69.8,59.0,0,47.764423,335,234,73.7,60.2,0,37.582417,230.0,192,72.2,59.7,0,35.20421,150,202,69.5,60.6,0,36.23915,195,392,72.9,59.3,0,35.84793,380,589,67.9,58.6,0,67.072556,575,337,73.6,60.4,0,34.159912,335.0,262,72.4,60.2,0,40.021915,250,178,72.5,60.3,0,51.861702,175.0,193,73.3,60.1,0,27.52057,190.0,202,70.2,59.6,0,35.660698,185,320,69.0,59.2,0,33.190067,300,308,72.9,58.9,0,34.3925,300.0,223,67.8,59.0,0,54.49774,210,923,65.8,58.5,0,88.641,880,79.9,78.9,80.2,80.3,89.0,88.2,2.9,-0.2,29.91
20160911,745,81.0,90.7,42.26023397,65.58957917,267,55.9,55.9,4.1,76.9,78.2,-0.1,2.3,0,0,0,5,96,0.0,0,1,0,0,0,200,72,7.5,4.1,7.5,200,72.0,73.7,60.1,71.5,15,42.4,58.4,71.5,0,74.5,1.85,59.4,1.8125,60.1,0,0,36.1,11.3,0,0,0,72.9,73.8,58.0,66.7,15,78.5,60.2,53.8,0,73.7,1.01,59.4,1.8125,62.8,0,0,98.3,72.3,14.6,3.6,0.6,15,15,97.5,65.1,82.2,100,99.1,0,78.5,1.3,64.82758,64.32758,0,12.6,0,0,0,0.0,0,72,228,62.3,0,29.44336,200,72,68,2123.706,69.8,61.1,16.5,2200.0,273,69.7,59.7,0,35.46239,260,127,68.3,59.8,0,47.96758,125,1085,69.9,59.2,0,26.589596,1000,342,73.9,60.6,0,26.021294,346.7657,638,69.7,59.6,0,44.578163,600,217,68.5,60.4,0,34.672382,200,130,69.0,60.3,0,49.981518,125,348,67.9,60.9,0,34.733246,330,332,70.1,60.7,0,100,650,842,67.3,61.4,0,100,950,513,0,60.0,0,32.841873,500,510,69.0,60.1,0,33.190132,500,182,71.4,59.2,0,47.98986,175,257,68.6,59.7,0,40.861507,245,226,69.9,59.4,0,40.61924,220,362,71.5,59.2,0,33.764038,350.0,163,72.0,59.7,0,32.210373,160,345,72.0,59.4,0,32.383015,335,354,71.8,59.3,0,30.681545,335,204,70.3,60.2,0,38.672985,195,396,73.1,59.6,0,31.107721,380.0,263,67.7,59.2,0,44.74653,245,180,72.3,59.1,0,42.7156,175,261,71.6,59.2,0,44.835136,245,431,70.4,58.9,0,41.053776,420.0,167,71.2,59.7,0,28.55588,160,343,72.6,59.4,0,38.363724,335.0,307,72.4,60.0,0,33.017056,300.0,421,70.9,59.2,0,28.11284,400,213,68.8,59.9,0,39.126743,195,408,71.0,59.0,0,32.231705,380,358,68.8,59.5,0,31.861275,335,180,72.4,58.7,0,58.02694,175,251,71.7,59.3,0,42.034344,245,362,71.2,58.8,0,38.037987,350,169,71.9,59.2,0,36.54174,160,339,73.7,59.0,0,37.3896,335.0,237,72.7,60.4,0,41.107483,230.0,305,72.2,59.1,0,36.415623,285,203,68.5,59.7,0,42.930805,195,412,73.3,59.3,0,33.747486,380.0,366,70.0,58.7,0,39.79518,335,180,72.2,59.0,0,55.768074,175,251,71.9,58.8,0,44.89649,245,432,71.0,59.0,0,46.4634,420,164,72.0,59.1,0,31.172163,160,346,71.8,59.0,0,35.313057,335.0,89,72.3,60.1,0,32.426804,100,348,71.7,59.7,0,39.933426,335,201,69.9,286.1,0,33.990803,195,395,72.9,59.3,0,38.034084,380.0,345,69.7,59.1,0,43.48139,335,211,73.3,59.0,0,32.012234,200.0,248,73.6,59.3,0,39.720535,245.0,360,71.9,59.0,0,38.781265,350.0,164,71.8,59.5,0,32.073383,160,379,69.6,58.9,0,47.764423,335,234,73.7,60.0,0,37.582417,230.0,184,72.2,59.6,0,35.20421,150,201,69.5,60.5,0,36.23915,195,389,72.9,59.2,0,35.84793,380,589,67.8,58.5,0,67.072556,575,337,73.6,60.3,0,34.159912,335.0,261,72.4,60.1,0,40.021915,250,178,72.5,60.2,0,51.861702,175.0,193,73.3,60.0,0,27.52057,190.0,202,70.1,59.5,0,35.660698,185,320,68.8,59.1,0,33.190067,300,307,72.8,58.8,0,34.3925,300.0,222,67.8,58.9,0,54.49774,210,920,65.7,58.5,0,88.641,880,79.9,79.0,80.2,80.3,89.0,88.2,1.0,0.0,29.91
20160911,750,81.1,90.4,42.28380825,65.58957917,253,59.7,59.8,4.1,76.9,78.2,-0.1,2.1,0,0,0,5,91,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,72.2,73.9,62.9,72.0,15,47.6,58.4,72.0,0,74.7,1.8,59.4,1.8125,61.3,0,0,36.0,11.4,0,0,0,72.9,73.8,60.7,67.0,15,77.8,60.2,53.7,0,73.7,0.99,59.4,1.8125,63.1,0,0,99.7,72.1,14.5,4.0,0.9,15,15,100.0,71.1,82.2,100,99.6,0,78.5,1.3,64.82758,64.32758,0,12.5,0,0,0,0.0,0,72,222,65.0,0,29.44336,200,72,68,2123.706,70.0,63.8,16.6,2200.0,270,69.8,62.9,0,35.46239,260,126,68.4,62.9,0,47.96758,125,1056,70.0,62.3,0,26.589596,1000,347,73.9,63.5,0,26.021294,346.7657,638,69.9,62.6,0,44.578163,600,216,68.5,63.5,0,34.672382,200,130,69.2,63.4,0,49.981518,125,348,68.1,63.9,0,34.733246,330,331,70.1,63.8,0,100,650,838,67.6,64.6,0,100,950,513,0,63.1,0,32.841873,500,509,69.1,63.2,0,33.190132,500,182,71.4,60.6,0,47.98986,175,255,68.6,61.0,0,40.861507,245,225,69.9,60.9,0,40.61924,220,361,71.4,60.5,0,33.764038,350.0,163,72.0,60.5,0,32.210373,160,345,72.0,60.4,0,32.383015,335,353,71.8,60.4,0,30.681545,335,203,70.2,61.1,0,38.672985,195,396,73.1,60.8,0,31.107721,380.0,262,67.6,60.6,0,44.74653,245,179,72.3,60.9,0,42.7156,175,260,71.6,60.8,0,44.835136,245,429,70.4,60.5,0,41.053776,420.0,167,71.1,60.8,0,28.55588,160,341,72.6,60.6,0,38.363724,335.0,307,72.4,60.7,0,33.017056,300.0,421,70.8,60.2,0,28.11284,400,213,68.8,61.0,0,39.126743,195,400,70.9,60.3,0,31.939024,380,357,68.8,60.8,0,31.861275,335,179,72.3,60.6,0,58.02694,175,251,71.7,60.8,0,42.034344,245,362,71.1,60.4,0,38.037987,350,167,71.9,60.6,0,36.54174,160,336,73.7,60.5,0,37.3896,335.0,237,72.7,61.1,0,41.107483,230.0,305,72.1,60.2,0,36.415623,285,202,68.5,60.9,0,42.930805,195,409,73.3,60.4,0,33.747486,380.0,369,70.0,60.2,0,39.79518,335,178,72.2,60.5,0,55.768074,175,249,71.9,60.7,0,44.89649,245,428,71.0,60.5,0,46.4634,420,164,72.0,60.4,0,31.172163,160,346,71.8,60.2,0,35.313057,335.0,90,72.3,60.7,0,32.426804,100,347,71.7,60.8,0,39.933426,335,201,69.8,286.5,0,33.990803,195,389,72.8,60.3,0,38.034084,380.0,343,69.7,60.5,0,43.48139,335,208,73.3,60.4,0,32.012234,200.0,249,73.5,60.9,0,39.720535,245.0,356,71.9,60.4,0,38.781265,350.0,163,71.8,60.6,0,32.073383,160,380,69.6,60.4,0,47.764423,335,234,73.7,60.8,0,37.582417,230.0,188,72.1,60.5,0,35.20421,150,201,69.4,61.4,0,36.23915,195,385,72.9,60.5,0,35.84793,380,587,67.8,60.6,0,67.072556,575,337,73.6,60.9,0,34.159912,335.0,260,72.3,60.9,0,40.021915,250,178,72.4,60.8,0,51.861702,175.0,193,73.3,60.8,0,27.52057,190.0,202,70.1,60.6,0,35.660698,185,318,68.9,60.7,0,33.190067,300,306,72.7,60.2,0,34.3925,300.0,221,67.7,60.5,0,54.49774,210,918,65.7,60.7,0,88.641,880,79.9,78.9,80.2,80.3,89.0,88.2,2.8,-0.1,29.91
20160911,755,81.2,89.8,42.2050344,65.58957917,1,60.4,60.5,4.1,77.1,78.2,-0.1,0.1,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,72.5,74.2,66.0,72.5,15,56.5,58.4,72.5,0,75.0,1.8,59.4,1.8125,62.4,0,0,36.3,11.4,0,0,0,72.9,73.8,65.4,67.4,15,79.8,60.2,54.7,0,73.8,0.99,59.4,1.8125,63.3,0,0,99.7,72.4,14.9,4.1,1.1,15,15,100.0,75.1,82.4,100,99.0,0,78.5,1.3,64.82758,64.32758,0,12.5,0,0,0,0.0,0,72,226,67.2,0,29.44336,200,72,68,2611.5657,70.1,66.5,16.0,2569.9683,273,70.1,65.5,0,35.46239,260,127,68.5,65.4,0,47.96758,125,1063,70.3,64.8,0,26.589596,1000,343,74.0,66.0,0,26.021294,346.7657,636,70.1,65.1,0,44.578163,600,217,68.6,65.9,0,34.672382,200,130,69.6,65.8,0,49.981518,125,348,68.4,66.3,0,34.733246,330,333,70.3,66.1,0,100,650,841,67.9,67.0,0,100,950,513,0,65.6,0,32.841873,500,509,69.3,65.7,0,33.190132,500,182,71.4,64.4,0,47.98986,175,256,68.6,64.5,0,40.861507,245,224,70.0,64.5,0,40.61924,220,360,71.5,64.2,0,33.764038,350.0,162,72.0,63.5,0,32.210373,160,343,71.9,63.7,0,32.383015,335,352,71.7,63.6,0,30.681545,335,202,70.3,63.9,0,38.672985,195,395,73.0,64.0,0,31.107721,380.0,261,67.7,64.1,0,44.74653,245,179,72.3,64.8,0,42.7156,175,259,71.6,64.6,0,44.835136,245,430,70.4,64.4,0,41.053776,420.0,167,71.1,63.9,0,28.55588,160,343,72.6,64.2,0,38.363724,335.0,307,72.4,63.4,0,33.017056,300.0,419,70.8,63.5,0,28.11284,400,212,68.8,63.9,0,39.126743,195,404,70.9,63.9,0,32.26829,380,359,68.9,64.2,0,31.861275,335,179,72.4,64.7,0,58.02694,175,251,71.6,64.6,0,42.034344,245,359,71.1,64.3,0,38.037987,350,167,71.9,64.1,0,36.54174,160,337,73.7,64.2,0,37.3896,335.0,237,72.7,63.8,0,41.107483,230.0,304,72.1,63.5,0,36.415623,285,203,68.5,64.2,0,42.930805,195,412,73.3,64.0,0,33.747486,380.0,369,70.0,64.2,0,39.79518,335,178,72.2,64.4,0,55.768074,175,249,71.9,64.8,0,44.89649,245,430,71.0,64.3,0,46.4634,420,163,72.0,63.9,0,31.172163,160,346,71.8,63.7,0,35.313057,335.0,89,72.3,63.4,0,32.426804,100,347,71.7,64.0,0,39.933426,335,201,69.8,286.1,0,33.990803,195,390,72.8,63.8,0,38.034084,380.0,344,69.8,64.2,0,43.48139,335,208,73.3,64.3,0,32.012234,200.0,249,73.5,64.7,0,39.720535,245.0,356,71.9,64.2,0,38.781265,350.0,163,71.8,64.0,0,32.073383,160,379,69.7,64.2,0,47.764423,335,234,73.7,63.4,0,37.582417,230.0,182,72.1,63.5,0,35.20421,150,201,69.4,64.2,0,36.23915,195,386,72.8,64.2,0,35.84793,380,584,67.9,64.8,0,67.072556,575,337,73.6,63.3,0,34.159912,335.0,260,72.3,63.8,0,40.021915,250,179,72.4,63.4,0,51.861702,175.0,192,73.3,63.6,0,27.52057,190.0,201,70.2,64.1,0,35.660698,185,320,69.0,64.5,0,33.190067,300,306,72.7,64.0,0,34.3925,300.0,222,67.9,64.4,0,54.49774,210,918,65.9,65.0,0,88.641,880,79.9,78.9,80.2,80.3,89.0,88.2,1.0,0.0,29.94
20160911,800,81.3,89.9,42.3326841,65.58957917,1,60.2,60.4,4.1,77.3,78.2,-0.1,0.1,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,72.8,74.7,68.1,74.0,15,69.3,58.4,74.0,0,75.4,1.8,59.4,1.8125,63.8,0,0,37.4,11.6,0,0,0,73.0,73.8,67.7,67.2,15,82.7,60.2,55.9,0,73.9,1.0,59.4,1.8125,64.7,0,0,99.8,71.9,15.2,3.9,1.1,15,15,100.0,75.1,82.4,100,99.0,0,78.5,1.3,64.82758,64.32758,0,12.5,0,0,0,0.0,0,72,221,69.1,0,29.44336,200,72,68,3388.784,70.3,68.4,18.5,3521.9746,269,70.4,67.5,0,35.46239,260,126,68.8,67.5,0,48.876335,125,1047,70.4,67.0,0,26.589596,1000,373,74.0,68.0,0,30.081705,368.36578,633,70.5,67.2,0,44.578163,600,215,68.8,67.8,0,34.672382,200,129,70.0,67.8,0,49.981518,125,346,68.8,68.1,0,34.733246,330,329,70.5,68.0,0,100,650,837,68.3,68.7,0,100,950,512,0,67.6,0,32.841873,500,509,69.5,67.7,0,33.190132,500,181,71.5,66.1,0,47.98986,175,256,68.8,66.3,0,40.861507,245,224,70.2,66.3,0,40.61924,220,359,71.6,66.0,0,33.764038,350.0,163,72.0,65.4,0,32.210373,160,344,72.0,65.5,0,32.383015,335,353,71.8,65.4,0,30.681545,335,203,70.3,65.9,0,38.672985,195,394,73.1,65.8,0,31.107721,380.0,261,68.0,65.9,0,44.74653,245,178,72.3,66.7,0,42.7156,175,260,71.5,66.5,0,44.835136,245,428,70.5,66.4,0,41.053776,420.0,167,71.1,65.8,0,28.55588,160,340,72.7,65.9,0,38.363724,335.0,307,72.5,65.3,0,33.017056,300.0,421,70.9,65.3,0,28.11284,400,213,69.0,65.7,0,39.126743,195,403,71.0,65.6,0,32.09756,380,357,69.0,66.1,0,31.861275,335,179,72.4,66.8,0,58.02694,175,251,71.7,66.4,0,42.034344,245,362,71.2,66.1,0,38.037987,350,167,71.8,65.9,0,36.54174,160,339,73.7,66.1,0,37.3896,335.0,237,72.8,65.7,0,41.107483,230.0,303,72.2,65.2,0,36.415623,285,203,68.5,66.0,0,42.930805,195,411,73.3,65.6,0,33.747486,380.0,366,70.1,66.1,0,39.79518,335,178,72.4,66.0,0,55.768074,175,250,72.0,66.7,0,44.89649,245,431,71.1,65.8,0,46.4634,420,163,72.0,65.6,0,31.172163,160,347,71.9,65.5,0,35.313057,335.0,93,72.4,65.3,0,32.426804,100,349,71.7,65.7,0,39.933426,335,201,69.9,286.2,0,33.990803,195,394,72.9,65.5,0,38.034084,380.0,344,69.9,66.0,0,43.48139,335,211,73.3,65.8,0,32.012234,200.0,249,73.6,66.7,0,39.720535,245.0,357,72.0,65.7,0,38.781265,350.0,164,71.8,65.6,0,32.073383,160,375,69.9,66.0,0,47.764423,335,234,73.8,65.3,0,37.582417,230.0,189,72.2,65.3,0,35.20421,150,201,69.6,66.2,0,36.23915,195,392,72.9,65.7,0,35.84793,380,590,68.1,66.5,0,67.072556,575,337,73.7,65.2,0,34.159912,335.0,261,72.4,65.6,0,40.021915,250,178,72.5,65.3,0,51.861702,175.0,193,73.5,65.6,0,27.52057,190.0,202,70.4,65.8,0,35.660698,185,318,69.2,66.3,0,33.190067,300,307,72.8,65.5,0,34.3925,300.0,222,68.2,65.9,0,54.49774,210,922,66.3,66.9,0,88.641,880,79.9,79.0,80.2,80.3,89.0,88.2,1.0,0.1,29.94
20160911,805,81.3,89.6,42.25399251,65.016825,1,60.1,60.4,4.1,77.4,78.2,-0.1,0.1,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,73.0,75.1,70.0,75.5,15,84.7,58.4,75.5,0,75.7,1.8,59.4,1.8125,65.1,0,0,38.6,11.7,0,0,0,73.1,73.9,70.0,67.1,15,86.8,60.2,58.0,0,73.9,1.01,59.4,1.8125,65.9,0,0,88.6,71.7,15.9,3.6,1.2,15,15,99.0,75.1,82.4,100,100.0,0,78.5,1.3,64.82758,64.32758,0,12.4,0,0,0,0.0,0,72,222,70.4,0,29.44336,200,72,68,4306.704,70.4,70.1,26.2,4337.9717,271,70.7,69.0,0,35.46239,260,127,69.0,68.9,0,48.876335,125,1046,70.6,68.6,0,26.589596,1000,390,74.1,69.4,0,33.17653,389.96582,635,70.8,68.7,0,44.578163,600,216,69.1,69.1,0,34.672382,200,129,70.4,69.1,0,49.981518,125,347,69.1,69.3,0,34.733246,330,330,70.8,69.1,0,100,650,839,68.7,69.7,0,100,950,512,0,68.9,0,32.841873,500,509,69.9,69.0,0,33.190132,500,182,71.6,68.4,0,47.98986,175,258,69.1,68.4,0,40.861507,245,225,70.4,68.2,0,40.61924,220,363,71.8,68.1,0,33.764038,350.0,163,72.0,66.7,0,32.210373,160,345,72.1,67.3,0,32.383015,335,355,72.0,67.2,0,30.681545,335,204,70.4,67.1,0,38.672985,195,392,73.1,67.5,0,31.107721,380.0,262,68.3,67.9,0,44.74653,245,179,72.4,69.0,0,42.7156,175,261,71.5,68.7,0,44.835136,245,430,70.8,68.6,0,41.053776,420.0,167,71.2,67.4,0,28.55588,160,342,72.8,67.9,0,38.363724,335.0,307,72.6,66.7,0,33.017056,300.0,421,71.0,67.0,0,28.11284,400,214,69.2,67.0,0,39.126743,195,386,71.2,67.7,0,31.926828,380,356,69.1,68.2,0,31.861275,335,180,72.4,69.1,0,58.02694,175,253,71.7,68.6,0,42.034344,245,362,71.3,68.5,0,38.037987,350,169,71.9,67.9,0,36.54174,160,340,73.8,68.0,0,38.285084,335.0,238,72.9,67.1,0,41.107483,230.0,305,72.3,67.0,0,36.415623,285,204,68.6,67.6,0,42.930805,195,414,73.3,67.7,0,33.747486,380.0,369,70.1,68.3,0,39.79518,335,179,72.5,68.4,0,55.768074,175,251,72.1,68.9,0,44.89649,245,432,71.2,68.2,0,46.4634,420,164,72.0,67.4,0,31.172163,160,347,72.0,67.4,0,35.313057,335.0,92,72.5,66.4,0,32.426804,100,350,71.9,67.4,0,39.933426,335,202,70.0,286.4,0,33.990803,195,394,73.0,67.4,0,38.034084,380.0,345,70.0,68.1,0,43.48139,335,211,73.4,68.1,0,32.012234,200.0,251,73.7,68.9,0,39.720535,245.0,359,72.1,68.0,0,38.781265,350.0,163,71.8,66.8,0,32.073383,160,385,70.1,68.0,0,47.764423,335,235,73.9,66.4,0,37.582417,230.0,188,72.2,66.9,0,35.20421,150,202,69.9,67.6,0,36.23915,195,390,72.9,67.6,0,35.84793,380,593,68.4,68.8,0,67.072556,575,337,73.8,66.4,0,34.159912,335.0,262,72.5,67.1,0,40.021915,250,179,72.7,66.7,0,51.861702,175.0,195,73.6,67.2,0,27.52057,190.0,202,70.6,67.8,0,35.660698,185,323,69.4,68.4,0,33.190067,300,307,72.9,68.0,0,34.3925,300.0,223,68.6,68.4,0,54.49774,210,928,66.7,69.2,0,88.641,880,79.9,78.9,80.2,80.3,89.0,88.2,1.0,0.1,29.94
20160911,810,81.3,88.7,42.01802306,65.016825,1,60.1,60.3,4.1,77.5,78.3,-0.2,0.1,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,73.1,75.5,72.1,77.0,15,100.0,58.4,77.0,0,76.2,1.85,59.4,1.8125,66.5,0,0,39.4,12.0,0,0,0,73.3,74.1,72.1,67.2,15,92.0,60.2,54.7,0,74.1,0.99,59.4,1.8125,66.9,0,0,81.5,72.0,14.8,3.9,0.8,15,15,97.7,75.1,82.4,100,99.2,0,78.5,1.3,64.82758,64.32758,0,12.4,0,0,0,0.0,0,72,222,71.9,0,29.44336,200,72,68,4825.798,70.5,72.0,27.8,5153.9707,272,71.0,70.7,0,35.46239,260,129,69.2,70.5,0,49.31843,125,1049,70.9,70.2,0,26.589596,1000,405,74.0,71.0,0,34.402077,411.5658,641,71.3,70.1,0,44.578163,600,216,69.4,70.5,0,34.672382,200,130,70.8,70.5,0,49.981518,125,348,69.4,70.7,0,34.733246,330,332,71.0,70.2,0,100,650,845,69.1,70.8,0,100,950,512,0,70.3,0,32.841873,500,509,70.1,70.5,0,33.190132,500,180,71.7,70.6,0,47.98986,175,255,69.3,70.6,0,40.861507,245,224,70.6,70.3,0,40.61924,220,358,72.0,70.4,0,33.764038,350.0,162,72.1,68.9,0,32.210373,160,344,72.2,69.4,0,32.383015,335,352,72.1,69.2,0,30.681545,335,203,70.5,69.0,0,38.672985,195,398,73.2,69.7,0,31.107721,380.0,261,68.5,70.1,0,44.74653,245,178,72.5,71.2,0,42.7156,175,259,71.6,71.0,0,44.835136,245,428,71.0,70.8,0,41.053776,420.0,167,71.2,69.6,0,28.55588,160,340,72.9,70.0,0,38.363724,335.0,307,72.7,68.7,0,33.017056,300.0,420,71.2,69.2,0,28.11284,400,212,69.4,69.0,0,39.126743,195,413,71.3,70.0,0,32.121952,380,361,69.3,70.3,0,31.861275,335,179,72.5,71.3,0,58.02694,175,251,71.8,70.8,0,42.034344,245,359,71.4,70.7,0,38.037987,350,167,71.9,70.1,0,36.54174,160,338,73.9,70.3,0,38.285084,335.0,236,73.0,69.0,0,41.107483,230.0,304,72.4,69.2,0,36.415623,285,203,68.8,69.8,0,42.930805,195,410,73.3,70.0,0,33.747486,380.0,365,70.2,70.6,0,39.79518,335,179,72.6,70.6,0,55.768074,175,249,72.2,71.1,0,44.89649,245,431,71.4,70.5,0,46.4634,420,163,72.1,69.6,0,31.172163,160,346,72.2,69.5,0,35.313057,335.0,90,72.7,68.5,0,32.426804,100,348,71.9,69.5,0,39.933426,335,200,70.1,286.3,0,33.990803,195,396,73.0,69.6,0,38.034084,380.0,344,70.2,70.3,0,43.48139,335,207,73.5,70.4,0,32.012234,200.0,248,73.8,71.0,0,39.720535,245.0,358,72.2,70.3,0,38.781265,350.0,164,71.9,69.5,0,32.073383,160,376,70.3,70.2,0,47.764423,335,234,74.0,68.5,0,37.582417,230.0,183,72.3,68.9,0,35.20421,150,201,70.0,69.4,0,36.23915,195,391,73.0,70.1,0,35.84793,380,589,68.7,71.1,0,67.072556,575,337,73.9,68.6,0,34.159912,335.0,262,72.7,69.3,0,40.021915,250,178,72.9,68.8,0,51.861702,175.0,193,73.8,69.3,0,27.52057,190.0,202,70.8,70.1,0,35.660698,185,319,69.6,70.6,0,33.190067,300,306,73.0,70.3,0,34.3925,300.0,221,69.0,70.6,0,54.49774,210,924,67.2,71.5,0,88.641,880,79.9,78.9,80.2,80.3,89.0,88.2,1.1,0.0,29.94
20160911,815,81.3,88.5,41.96560685,65.016825,1,60.1,60.3,4.1,77.6,78.3,-0.2,0.1,0,0,0,5,0,0.0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,73.3,75.9,73.8,79.0,15,100.0,58.4,79.0,0,76.5,1.8,59.4,1.8125,67.7,0,0,40.6,12.2,0,0,0,73.4,74.1,73.7,67.1,15,98.0,60.2,51.8,0,74.1,1.02,59.4,1.8125,67.4,0,0,76.7,71.3,14.0,3.7,1.0,15,15,96.3,75.1,82.4,100,99.5,0,78.5,1.3,64.82758,64.32758,0,12.4,0,0,0,0.0,0,72,219,73.4,0,29.44336,200,72,68,5729.206,70.7,73.9,29.4,6105.9663,269,71.3,72.5,0,35.46239,260,128,69.4,72.1,0,49.31843,125,1047,71.1,71.9,0,26.589596,1000,427,74.1,72.6,0,35.342907,433.1658,635,71.6,71.7,0,44.578163,600,216,69.6,72.0,0,34.672382,200,129,71.1,72.0,0,49.981518,125,346,69.7,72.1,0,34.733246,330,330,71.3,71.5,0,100,650,838,69.4,71.9,0,100,950,512,0,71.8,0,32.841873,500,509,70.4,72.0,0,33.190132,500,181,71.8,72.4,0,47.98986,175,256,69.6,72.3,0,40.861507,245,225,71.0,72.0,0,40.61924,220,362,72.2,72.2,0,33.764038,350.0,163,72.2,70.8,0,32.210373,160,345,72.4,71.3,0,32.383015,335,351,72.3,71.1,0,30.681545,335,203,70.7,70.8,0,38.672985,195,396,73.4,71.5,0,31.107721,380.0,261,68.8,71.8,0,44.74653,245,178,72.6,72.9,0,42.7156,175,260,71.8,72.6,0,44.835136,245,431,71.2,72.5,0,41.053776,420.0,167,71.3,71.4,0,28.55588,160,341,73.0,71.9,0,38.363724,335.0,307,72.8,70.6,0,33.017056,300.0,420,71.3,71.0,0,28.11284,400,213,69.6,70.8,0,39.126743,195,396,71.5,71.8,0,31.939024,380,360,69.5,72.0,0,31.861275,335,180,72.7,72.9,0,58.02694,175,251,71.9,72.4,0,42.034344,245,361,71.6,72.4,0,38.037987,350,168,72.0,71.8,0,36.54174,160,339,74.0,72.0,0,38.285084,335.0,238,73.2,70.8,0,41.107483,230.0,303,72.4,71.1,0,36.415623,285,202,69.0,71.6,0,42.930805,195,412,73.4,71.8,0,33.747486,380.0,365,70.4,72.3,0,39.79518,335,179,72.7,72.4,0,55.768074,175,251,72.4,72.8,0,44.89649,245,432,71.5,72.2,0,46.4634,420,164,72.2,71.4,0,31.172163,160,344,72.3,71.4,0,35.313057,335.0,93,72.8,70.4,0,32.426804,100,350,72.0,71.4,0,39.933426,335,201,70.2,286.3,0,33.990803,195,395,73.1,71.4,0,38.034084,380.0,343,70.4,72.0,0,43.48139,335,207,73.6,72.2,0,32.012234,200.0,251,73.9,72.6,0,39.720535,245.0,357,72.3,72.0,0,38.781265,350.0,164,71.9,71.3,0,32.073383,160,380,70.5,71.9,0,47.764423,335,257,74.2,70.4,0,40.13881,259.133,185,72.4,70.8,0,35.20421,150,201,70.2,71.2,0,36.23915,195,392,73.1,71.9,0,35.84793,380,592,69.0,72.7,0,67.072556,575,337,74.0,70.5,0,34.159912,335.0,263,72.9,71.2,0,40.021915,250,178,73.0,70.7,0,51.861702,175.0,193,74.0,71.1,0,27.52057,190.0,202,71.0,71.9,0,35.660698,185,319,69.9,72.4,0,33.190067,300,307,73.2,72.0,0,34.3925,300.0,223,69.4,72.4,0,54.49774,210,931,67.8,73.1,0,88.641,880,79.9,79.1,80.2,80.3,89.0,88.2,1.0,1.0,29.94
20160911,820,81.5,87.4,41.87658512,65.016825,285,62.5,60.2,5.6,80.3,78.9,-0.1,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,76.5,68.1,87.0,15,100.0,58.4,87.0,0,77.0,1.8,59.4,1.8125,68.5,0,0,45.4,13.3,0,0,0,73.5,74.6,70.0,67.3,15,100.0,60.2,52.3,0,74.4,0.99,59.4,1.8125,67.8,0,0,81.2,72.4,14.0,3.7,0.7,15,15,89.6,73.1,81.5,100,99.1,0,78.5,1.3,64.82758,64.32758,0,12.3,0,0,1,26.9,1,72,224,72.9,0,29.44336,200,72,68,9007.8955,70.8,69.4,49.6,9000.0,271,71.5,71.2,0,34.512947,260,126,69.6,71.9,0,47.9553,125,1087,71.3,72.2,0,28.003937,1000,477,74.1,71.2,0,39.774696,476.36566,658,72.0,72.1,0,45.02026,600,217,69.9,71.7,0,34.672382,200,130,71.4,71.9,0,49.895256,125,354,69.9,71.7,0,36.063972,330,332,71.5,71.8,0,100,650,843,69.7,71.9,0,100,950,513,0,71.6,0,33.898514,500,510,70.7,71.6,0,33.63201,500,181,71.9,71.9,0,47.98986,175,255,69.8,72.1,0,40.861507,245,225,71.3,71.5,0,40.61924,220,358,72.4,71.8,0,33.764038,350.0,162,72.2,71.4,0,32.210373,160,343,72.5,71.7,0,32.383015,335,352,72.4,71.4,0,30.681545,335,203,70.9,71.4,0,38.672985,195,395,73.6,71.7,0,31.107721,380.0,259,69.2,71.3,0,44.74653,245,178,72.7,71.6,0,42.7156,175,260,72.0,71.8,0,44.835136,245,426,71.4,71.6,0,41.053776,420.0,167,71.3,71.6,0,28.55588,160,343,73.2,71.8,0,38.363724,335.0,307,72.9,71.3,0,33.017056,300.0,419,71.4,71.2,0,28.11284,400,213,69.9,71.3,0,39.126743,195,405,71.7,71.7,0,32.40244,380,360,69.7,71.9,0,31.861275,335,178,72.8,71.2,0,58.02694,175,251,72.0,71.9,0,42.034344,245,359,71.7,71.6,0,38.037987,350,167,72.1,71.6,0,36.54174,160,363,74.1,71.7,0,40.628067,370.34985,237,73.3,71.5,0,41.107483,230.0,303,72.5,71.5,0,36.415623,285,202,69.3,71.7,0,42.930805,195,407,73.6,72.1,0,33.747486,380.0,366,70.5,71.5,0,39.79518,335,177,72.9,71.8,0,55.768074,175,250,72.5,71.2,0,44.89649,245,427,71.7,71.9,0,46.4634,420,163,72.3,71.3,0,31.172163,160,343,72.5,71.4,0,35.313057,335.0,89,73.0,71.3,0,32.426804,100,347,72.1,71.7,0,39.933426,335,200,70.4,286.2,0,33.990803,195,392,73.3,71.6,0,38.034084,380.0,343,70.6,71.5,0,43.48139,335,206,73.7,72.0,0,32.012234,200.0,248,74.0,71.4,0,39.720535,245.0,356,72.4,71.8,0,38.781265,350.0,163,72.0,71.7,0,32.073383,160,373,70.8,71.2,0,47.764423,335,323,74.3,71.2,0,43.377674,314.33356,178,72.5,71.2,0,35.20421,150,200,70.3,71.7,0,36.23915,195,393,73.3,71.8,0,35.84793,380,587,69.4,70.8,0,67.072556,575,383,74.1,71.6,0,37.413815,376.95703,259,73.0,71.9,0,40.021915,250,177,73.2,71.7,0,51.861702,175.0,216,74.2,71.8,0,31.85558,230.73596,201,71.1,72.1,0,35.660698,185,318,70.4,71.7,0,33.190067,300,305,73.4,71.9,0,34.3925,300.0,222,69.9,71.7,0,54.49774,210,922,68.2,70.4,0,88.641,880,79.9,79.0,80.2,80.3,89.0,88.3,0.8,1.7,29.94
