20160911,825,81.6,86.5,41.73842789,65.016825,278,55.0,48.3,5.65,88.0,82.3,-0.1,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.2,76.3,62.2,86.5,15,100.0,58.4,86.5,0,76.9,1.85,59.4,1.8125,67.7,0,0,45.6,13.4,0,0,0,73.6,74.5,66.5,67.6,15,100.0,60.2,54.2,0,74.5,0.99,59.4,1.8125,67.9,0,0,93.3,72.8,14.8,4.1,0.9,15,15,96.8,71.1,82.0,100,99.3,0,78.5,1.3,64.82758,64.32758,0,12.4,0,0,1,36.1,1,72,227,68.5,0,29.44336,200,72,68,9007.8955,70.5,63.8,49.0,8038.496,272,71.6,65.2,0,34.512947,260,126,69.7,66.9,0,47.9553,125,1098,71.3,67.4,0,28.003937,1000,492,74.0,65.7,0,41.223076,497.9658,660,72.2,67.8,0,45.02026,600,217,70.0,66.8,0,34.672382,200,131,71.6,67.0,0,49.895256,125,355,69.9,66.8,0,36.063972,330,333,71.6,67.8,0,100,650,845,70.0,67.4,0,100,950,514,0,66.9,0,33.898514,500,510,70.9,66.7,0,33.63201,500,180,72.0,68.4,0,47.98986,175,254,70.0,68.8,0,40.861507,245,224,71.4,68.3,0,40.61924,220,357,72.5,68.4,0,33.764038,350.0,162,72.3,69.1,0,32.210373,160,342,72.6,69.0,0,32.383015,335,349,72.4,68.9,0,30.681545,335,201,71.1,69.4,0,38.672985,195,387,73.7,69.1,0,31.107721,380.0,257,69.3,68.4,0,44.74653,245,177,72.8,67.9,0,42.7156,175,258,72.1,68.2,0,44.835136,245,424,71.5,67.9,0,41.053776,420.0,166,71.4,69.0,0,28.55588,160,337,73.4,68.8,0,38.363724,335.0,306,73.0,69.4,0,33.017056,300.0,418,71.6,68.5,0,28.11284,400,211,70.0,68.9,0,39.126743,195,404,71.9,68.4,0,32.463413,380,353,69.9,68.6,0,31.861275,335,175,72.9,67.4,0,58.02694,175,248,72.1,68.2,0,42.034344,245,354,71.8,67.8,0,38.037987,350,165,72.2,68.5,0,36.54174,160,423,74.2,68.3,0,44.234543,430.9497,234,73.4,69.5,0,41.107483,230.0,300,72.6,68.7,0,36.415623,285,198,69.4,69.0,0,42.930805,195,404,73.7,68.9,0,33.747486,380.0,359,70.7,67.9,0,39.79518,335,177,72.9,68.0,0,55.768074,175,246,72.6,67.8,0,44.89649,245,427,71.9,68.3,0,46.4634,420,162,72.3,68.4,0,31.172163,160,341,72.7,68.4,0,35.313057,335.0,91,73.1,69.5,0,32.426804,100,344,72.2,69.0,0,39.933426,335,199,70.5,286.2,0,33.990803,195,387,73.4,68.7,0,38.034084,380.0,342,70.8,68.2,0,43.48139,335,207,73.7,68.3,0,32.012234,200.0,248,74.1,67.7,0,39.720535,245.0,354,72.5,68.2,0,38.781265,350.0,163,72.1,68.9,0,32.073383,160,362,71.0,68.0,0,47.764423,335,343,74.3,69.3,0,45.124348,341.93356,173,72.6,68.8,0,35.20421,150,199,70.4,69.4,0,36.23915,195,387,73.4,68.6,0,35.84793,380,583,69.6,67.4,0,67.072556,575,459,74.1,69.6,0,40.837063,463.95703,255,73.2,69.7,0,40.021915,250,176,73.4,69.8,0,52.45143,175.0,250,74.3,69.3,0,34.262554,272.7364,198,71.3,69.0,0,35.660698,185,315,70.5,68.2,0,33.190067,300,302,73.6,68.2,0,34.3925,300.0,219,70.0,68.0,0,54.49774,210,907,68.2,67.1,0,88.641,880,80.0,79.1,80.2,80.3,89.0,88.3,2.7,-0.2,29.94
20160911,830,81.7,84.4,41.28092258,65.016825,278,53.1,46.9,5.7,90.4,84.8,-0.1,2.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,72.7,75.8,60.1,84.0,15,100.0,58.0,84.0,0,76.5,1.85,59.0,1.8125,66.7,0,0,44.4,13.2,0,0,0,73.6,74.5,62.8,67.9,15,100.0,60.0,54.3,0,74.4,1.01,59.0,1.8125,67.6,0,0,93.1,73.4,14.6,4.0,0.9,15,15,94.7,67.1,81.6,100,99.0,0,78.5,1.3,64.706894,64.206894,0,12.5,0,0,1,49.5,1,72,228,65.7,0,29.44336,200,72,68,8008.7485,70.1,61.7,43.9,8174.4937,265,71.5,62.3,0,33.82244,260,128,69.6,63.7,0,49.306152,125,1082,71.2,63.7,0,27.721067,1000,492,73.8,63.0,0,40.641247,497.9658,654,72.1,64.3,0,44.578163,600,217,70.1,63.8,0,34.672382,200,128,71.4,63.9,0,50.46211,125,355,69.7,63.9,0,36.063972,330,333,71.6,64.8,0,100,650,842,69.9,64.6,0,100,950,514,0,63.8,0,33.898514,500,510,70.8,63.6,0,33.63201,500,182,72.1,65.5,0,47.98986,175,256,70.0,66.1,0,40.861507,245,226,71.3,65.5,0,40.61924,220,361,72.6,65.6,0,33.764038,350.0,163,72.4,66.8,0,32.210373,160,346,72.7,66.5,0,32.383015,335,353,72.5,66.4,0,30.681545,335,204,71.1,67.2,0,38.672985,195,397,73.8,66.6,0,31.107721,380.0,261,69.2,65.7,0,44.74653,245,180,72.8,64.9,0,42.7156,175,262,72.2,65.2,0,44.835136,245,433,71.6,65.0,0,41.053776,420.0,167,71.4,66.5,0,28.55588,160,341,73.5,66.1,0,38.363724,335.0,308,73.1,67.3,0,33.017056,300.0,420,71.6,66.1,0,28.11284,400,214,70.1,66.7,0,39.126743,195,400,71.9,65.7,0,32.0,380,364,69.9,65.9,0,31.861275,335,180,72.9,64.2,0,58.47591,175,250,72.2,65.4,0,42.034344,245,358,71.9,64.8,0,38.037987,350,167,72.2,65.8,0,36.54174,160,480,74.3,65.3,0,46.871933,491.5503,236,73.5,67.5,0,41.107483,230.0,304,72.7,66.3,0,36.415623,285,200,69.5,66.5,0,42.930805,195,408,73.7,66.2,0,33.747486,380.0,362,70.7,65.0,0,39.79518,335,180,73.0,65.1,0,55.768074,175,252,72.6,64.7,0,44.89649,245,435,71.9,65.4,0,46.4634,420,164,72.4,65.8,0,31.172163,160,346,72.7,65.8,0,35.313057,335.0,90,73.2,67.5,0,32.426804,100,350,72.2,66.7,0,39.933426,335,202,70.6,286.2,0,33.990803,195,393,73.5,66.1,0,38.034084,380.0,344,70.7,65.4,0,43.48139,335,208,73.8,65.4,0,32.012234,200.0,300,74.1,64.6,0,44.28919,299.5998,357,72.6,65.4,0,38.781265,350.0,163,72.1,66.4,0,32.073383,160,369,71.0,65.1,0,47.764423,335,402,74.2,66.9,0,48.235973,397.133,181,72.6,66.5,0,35.20421,150,201,70.5,67.1,0,36.23915,195,394,73.5,65.9,0,35.84793,380,592,69.6,64.1,0,67.072556,575,516,74.0,67.2,0,42.9902,507.45703,256,73.3,67.3,0,40.021915,250,176,73.5,67.6,0,52.45143,175.0,297,74.2,66.7,0,35.92042,293.7364,198,71.5,66.4,0,35.660698,185,320,70.4,65.2,0,33.190067,300,304,73.6,65.3,0,34.3925,300.0,222,70.0,65.0,0,54.49774,210,918,67.9,63.7,0,88.641,880,80.0,79.0,80.2,80.3,89.0,88.3,1.0,-0.1,29.94
20160911,835,81.9,79.0,40.03856367,65.016825,279,51.3,45.4,5.7,90.1,84.3,-0.1,2.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,72.2,75.3,58.7,82.0,15,99.9,58.0,82.0,0,76.0,1.85,59.0,1.8125,65.5,0,0,43.3,12.7,0,0,0,73.5,74.4,61.1,68.3,15,99.6,60.0,53.6,0,74.4,0.99,59.0,1.8125,67.2,0,0,95.6,73.7,14.3,4.1,0.8,15,15,95.1,65.1,81.4,100,100.0,0,78.5,1.3,64.706894,64.206894,0,12.4,0,0,1,62.6,1,72,231,64.2,0,29.44336,200,72,68,7379.897,69.6,60.4,38.7,7222.494,265,71.3,60.8,0,33.82244,260,128,69.5,62.0,0,49.306152,125,1080,71.0,61.8,0,27.721067,1000,457,73.6,61.6,0,37.534042,454.7658,654,71.7,62.5,0,44.578163,600,216,70.0,62.2,0,34.672382,200,127,71.1,62.3,0,50.46211,125,354,69.4,62.5,0,36.063972,330,333,71.4,63.2,0,100,650,841,69.6,63.1,0,100,950,514,0,62.2,0,33.898514,500,510,70.6,62.0,0,33.63201,500,183,72.0,63.3,0,47.98986,175,257,69.9,63.9,0,40.861507,245,225,71.1,63.4,0,40.61924,220,362,72.6,63.4,0,33.764038,350.0,162,72.4,64.8,0,32.210373,160,346,72.7,64.2,0,32.383015,335,353,72.6,64.3,0,30.681545,335,203,71.1,65.2,0,38.672985,195,391,73.9,64.4,0,31.107721,380.0,261,69.0,63.6,0,44.74653,245,179,72.8,62.8,0,42.7156,175,261,72.1,63.1,0,44.835136,245,431,71.5,62.8,0,41.053776,420.0,167,71.5,64.4,0,28.55588,160,340,73.5,63.9,0,38.363724,335.0,308,73.1,65.3,0,33.017056,300.0,421,71.6,64.0,0,28.11284,400,213,70.1,64.7,0,39.126743,195,387,72.0,63.5,0,32.451218,380,363,69.8,63.7,0,31.861275,335,182,72.8,62.2,0,58.47591,175,250,72.1,63.2,0,42.034344,245,360,71.9,62.6,0,38.037987,350,168,72.2,63.6,0,36.54174,160,517,74.3,63.1,0,48.503433,521.8503,237,73.5,65.4,0,41.107483,230.0,305,72.7,64.0,0,36.415623,285,201,69.4,64.4,0,42.930805,195,387,73.8,64.0,0,33.747486,380.0,345,70.7,62.8,0,39.79518,335,180,72.9,62.9,0,55.768074,175,253,72.6,62.6,0,44.89649,245,433,71.8,63.2,0,46.4634,420,164,72.4,63.7,0,31.172163,160,347,72.7,63.7,0,35.313057,335.0,91,73.2,65.5,0,32.426804,100,349,72.2,64.5,0,39.933426,335,202,70.6,286.4,0,33.990803,195,393,73.5,63.8,0,38.034084,380.0,346,70.7,63.2,0,43.48139,335,206,73.8,63.1,0,32.012234,200.0,353,74.1,62.5,0,48.080193,354.1998,355,72.6,63.2,0,38.781265,350.0,163,72.1,64.2,0,32.073383,160,370,70.9,63.0,0,47.764423,335,399,74.0,64.7,0,48.235973,397.133,180,72.6,64.4,0,35.20421,150,201,70.4,65.1,0,36.23915,195,391,73.6,63.6,0,35.84793,380,589,69.5,62.2,0,67.072556,575,516,73.9,65.0,0,42.9902,507.45703,255,73.3,65.0,0,40.021915,250,177,73.4,65.3,0,52.45143,175.0,320,74.0,64.3,0,37.602848,314.73608,198,71.4,64.0,0,35.660698,185,316,70.2,63.0,0,33.190067,300,303,73.6,63.0,0,34.3925,300.0,222,69.7,62.8,0,54.49774,210,917,67.6,61.9,0,88.641,880,80.0,79.0,80.2,80.3,89.0,88.3,1.1,0.0,29.94
20160911,840,82.0,76.7,39.51886316,65.016825,281,50.3,44.8,5.7,87.5,82.2,-0.1,2.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.9,74.9,57.2,80.0,15,97.4,58.0,80.0,0,75.7,1.8,59.0,1.8125,64.2,0,0,41.9,12.3,0,0,0,73.5,74.4,60.2,68.5,15,98.5,60.0,57.3,0,74.3,1.01,59.0,1.8125,66.6,0,0,96.4,74.1,15.5,3.8,1.3,15,15,96.0,65.1,81.4,100,99.6,0,78.5,1.3,64.706894,64.206894,0,12.5,0,0,1,72.8,1,72,229,62.8,0,29.44336,200,72,68,6325.547,69.3,59.1,32.3,6134.5,265,71.0,59.3,0,33.82244,260,128,69.3,60.4,0,49.306152,125,1076,70.8,60.2,0,27.721067,1000,412,73.6,60.1,0,34.08022,411.56592,649,71.4,61.0,0,44.578163,600,216,69.9,60.6,0,34.672382,200,128,70.7,60.7,0,50.46211,125,354,69.1,61.0,0,36.063972,330,332,71.2,61.7,0,100,650,842,69.4,61.6,0,100,950,514,0,60.6,0,33.898514,500,510,70.4,60.4,0,33.63201,500,184,72.0,62.0,0,47.98986,175,258,69.7,62.6,0,40.861507,245,226,70.9,62.2,0,40.61924,220,364,72.5,62.1,0,33.764038,350.0,163,72.4,63.3,0,32.210373,160,348,72.6,62.8,0,32.383015,335,354,72.6,62.8,0,30.681545,335,204,71.1,63.7,0,38.672985,195,401,73.9,63.0,0,31.107721,380.0,263,68.8,62.3,0,44.74653,245,181,72.8,61.7,0,42.7156,175,263,72.1,61.9,0,44.835136,245,434,71.4,61.6,0,41.053776,420.0,168,71.5,63.0,0,28.55588,160,345,73.4,62.6,0,38.363724,335.0,308,73.1,63.8,0,33.017056,300.0,422,71.5,62.6,0,28.11284,400,214,70.0,63.3,0,39.126743,195,385,71.9,62.1,0,32.280487,380,363,69.7,62.5,0,31.861275,335,182,72.8,61.1,0,58.47591,175,252,72.1,62.0,0,42.034344,245,359,71.8,61.4,0,38.037987,350,167,72.2,62.2,0,36.54174,160,575,74.2,61.8,0,51.5947,582.4497,237,73.5,64.0,0,41.107483,230.0,306,72.8,62.5,0,36.415623,285,202,69.3,63.0,0,42.930805,195,389,73.8,62.6,0,33.747486,380.0,344,70.6,61.5,0,39.79518,335,181,72.7,61.7,0,55.768074,175,255,72.5,61.4,0,44.89649,245,435,71.8,61.9,0,46.4634,420,164,72.3,62.3,0,31.172163,160,348,72.6,62.3,0,35.313057,335.0,91,73.1,64.0,0,32.426804,100,352,72.2,63.1,0,39.933426,335,204,70.6,286.2,0,33.990803,195,390,73.5,62.4,0,38.034084,380.0,346,70.6,61.9,0,43.48139,335,207,73.7,61.8,0,32.012234,200.0,379,74.1,61.4,0,49.756985,381.4998,358,72.6,61.9,0,38.781265,350.0,164,72.1,62.8,0,32.073383,160,378,70.9,61.7,0,47.764423,335,400,73.8,63.2,0,48.235973,397.133,183,72.6,63.0,0,35.20421,150,202,70.4,63.7,0,36.23915,195,390,73.6,62.2,0,35.84793,380,594,69.3,61.1,0,67.072556,575,461,73.9,63.5,0,39.56695,463.9577,258,73.2,63.5,0,40.021915,250,178,73.3,63.7,0,52.45143,175.0,291,73.7,62.8,0,35.048508,293.73596,200,71.2,62.6,0,35.660698,185,319,70.0,61.8,0,33.190067,300,306,73.6,61.7,0,34.3925,300.0,224,69.5,61.6,0,54.49774,210,921,67.3,60.8,0,88.641,880,80.0,79.0,80.2,80.3,89.0,88.3,0.6,1.5,29.94
20160911,845,82.0,72.5,38.40271227,65.016825,281,49.8,44.7,5.6,85.1,80.1,-0.1,2.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,73.8,54.8,71.5,15,92.4,58.0,71.5,0,74.8,1.85,59.0,1.8125,63.2,0,0,36.3,11.4,0,0,0,73.4,74.2,59.4,68.6,15,97.1,60.0,58.4,0,74.2,1.0,59.0,1.8125,65.9,0,0,96.8,74.2,15.9,3.9,0.5,15,15,95.6,63.1,81.4,100,99.6,0,78.5,1.3,64.706894,64.206894,0,12.5,0,0,1,81.1,1,72,230,61.2,0,29.44336,200,72,68,2611.5657,69.2,57.4,16.7,2200.0,266,70.7,57.4,0,35.19112,260,128,69.2,58.8,0,49.342995,125,1053,70.6,58.7,0,26.319027,1000,368,73.5,58.4,0,29.908392,368.3659,611,71.1,59.4,0,43.46064,600,216,69.7,58.9,0,34.672382,200,128,70.4,59.1,0,50.54837,125,349,68.9,59.2,0,34.403614,330,332,71.0,60.1,0,100,650,843,69.1,59.8,0,100,950,514,0,58.9,0,33.370193,500,510,70.3,58.6,0,33.63201,500,183,71.9,61.1,0,47.98986,175,258,69.5,61.7,0,40.861507,245,225,70.7,61.3,0,40.61924,220,362,72.3,61.1,0,33.764038,350.0,163,72.4,62.2,0,32.210373,160,347,72.6,61.7,0,32.383015,335,354,72.5,61.7,0,30.681545,335,203,71.0,62.7,0,38.672985,195,396,73.8,62.0,0,31.107721,380.0,262,68.6,61.3,0,44.74653,245,180,72.8,60.9,0,42.7156,175,261,72.0,61.1,0,44.835136,245,431,71.3,60.7,0,41.053776,420.0,168,71.4,62.0,0,28.55588,160,343,73.4,61.6,0,38.363724,335.0,308,73.0,62.7,0,33.017056,300.0,422,71.4,61.6,0,28.11284,400,214,69.9,62.4,0,39.126743,195,378,71.8,61.1,0,32.317074,380,356,69.6,61.5,0,31.861275,335,181,72.7,60.3,0,58.47591,175,250,72.0,61.1,0,42.034344,245,357,71.8,60.5,0,38.037987,350,166,72.2,61.3,0,36.54174,160,608,74.1,60.8,0,53.839546,612.7499,234,73.4,62.9,0,41.107483,230.0,304,72.7,61.5,0,36.415623,285,200,69.3,62.0,0,42.930805,195,388,73.8,61.6,0,34.01964,380.0,342,70.6,60.6,0,39.79518,335,180,72.7,60.8,0,55.768074,175,253,72.5,60.6,0,44.89649,245,434,71.7,61.0,0,46.4634,420,164,72.3,61.3,0,31.172163,160,346,72.5,61.3,0,35.313057,335.0,92,73.1,62.8,0,32.426804,100,349,72.2,62.1,0,39.933426,335,202,70.5,286.2,0,33.990803,195,398,73.4,61.4,0,38.034084,380.0,345,70.4,61.0,0,43.48139,335,206,73.7,60.9,0,32.012234,200.0,410,73.9,60.6,0,51.591736,408.7998,358,72.5,61.0,0,38.781265,350.0,163,72.1,61.7,0,32.073383,160,376,70.7,60.8,0,47.764423,335,364,73.7,62.3,0,45.274727,369.533,182,72.6,62.0,0,35.20421,150,200,70.3,62.7,0,36.23915,195,391,73.6,61.3,0,35.84793,380,592,69.1,60.2,0,67.072556,575,461,73.8,62.4,0,39.56695,463.9577,258,73.1,62.4,0,40.021915,250,178,73.2,62.7,0,52.45143,175.0,248,73.6,61.9,0,32.248558,251.73608,199,71.0,61.6,0,35.660698,185,319,69.9,60.9,0,33.190067,300,305,73.5,60.8,0,34.3925,300.0,222,69.2,60.7,0,54.49774,210,918,67.0,60.0,0,88.641,880,80.0,78.9,80.2,80.3,89.0,88.3,1.1,0.0,29.94
20160911,850,82.1,71.8,38.30362377,65.016825,280,49.5,45.0,5.6,82.3,77.9,-0.2,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,73.5,53.9,71.5,15,84.3,58.0,71.5,0,74.5,1.8,59.0,1.8125,62.2,0,0,36.0,11.4,0,0,0,73.3,74.3,59.1,68.6,15,95.6,60.0,56.6,0,74.1,1.0,59.0,1.8125,65.2,0,0,97.4,74.5,15.2,3.6,1.1,15,15,96.6,63.1,81.4,100,95.9,0,78.5,1.3,64.706894,64.206894,0,12.5,0,0,1,86.9,1,72,232,59.7,0,29.44336,200,72,68,2123.706,69.4,56.5,13.9,2200.0,266,70.5,55.8,0,35.19112,260,128,69.0,57.1,0,49.342995,125,1055,70.4,56.8,0,26.319027,1000,349,73.7,57.3,0,26.008913,346.7658,610,70.8,57.7,0,43.46064,600,216,69.5,57.3,0,34.672382,200,128,70.1,57.4,0,50.54837,125,349,68.7,57.7,0,34.403614,330,332,70.8,58.3,0,100,650,843,68.5,58.2,0,100,950,513,0,57.2,0,33.370193,500,510,70.1,57.0,0,33.63201,500,183,71.8,60.5,0,47.98986,175,258,69.4,61.1,0,40.861507,245,226,70.6,60.8,0,40.61924,220,364,72.2,60.6,0,33.764038,350.0,163,72.4,61.4,0,32.210373,160,350,72.5,61.0,0,32.383015,335,355,72.5,61.0,0,30.681545,335,204,70.9,61.9,0,38.672985,195,399,73.9,61.3,0,31.107721,380.0,263,68.4,60.7,0,44.74653,245,181,72.7,60.4,0,42.7156,175,263,71.9,60.6,0,44.835136,245,434,71.2,60.2,0,41.053776,420.0,168,71.4,61.3,0,28.55588,160,344,73.4,60.9,0,38.363724,335.0,308,72.9,61.9,0,33.017056,300.0,422,71.4,60.8,0,28.11284,400,216,69.7,61.6,0,39.126743,195,380,71.8,60.5,0,32.04878,380,363,69.5,60.9,0,31.861275,335,180,72.7,59.9,0,58.47591,175,252,72.0,60.6,0,42.034344,245,357,71.7,60.0,0,38.037987,350,166,72.2,60.6,0,36.54174,160,636,74.0,60.3,0,55.287045,643.04987,235,73.3,62.2,0,41.107483,230.0,305,72.7,60.8,0,36.415623,285,199,69.2,61.3,0,42.930805,195,395,73.9,60.9,0,34.528458,380.0,341,70.5,60.1,0,39.79518,335,181,72.6,60.2,0,55.768074,175,255,72.5,60.1,0,44.89649,245,432,71.7,60.4,0,46.4634,420,165,72.2,60.6,0,31.172163,160,347,72.4,60.6,0,34.871796,335.0,91,73.0,62.1,0,32.426804,100,351,72.1,61.4,0,39.933426,335,203,70.4,286.2,0,33.990803,195,392,73.4,60.8,0,38.034084,380.0,346,70.4,60.5,0,43.48139,335,207,73.7,60.3,0,32.012234,200.0,381,73.8,60.2,0,49.30741,381.5002,359,72.5,60.4,0,38.781265,350.0,163,72.0,61.1,0,32.073383,160,381,70.6,60.2,0,47.764423,335,310,73.6,61.7,0,42.1631,314.333,180,72.6,61.2,0,35.20421,150,202,70.2,62.1,0,36.23915,195,390,73.7,60.6,0,35.84793,380,590,68.9,59.8,0,67.072556,575,465,73.7,61.6,0,39.56695,463.9577,259,73.0,61.7,0,40.021915,250,179,73.1,61.9,0,52.45143,175.0,213,73.5,61.3,0,29.325802,209.73618,201,70.8,61.0,0,35.660698,185,323,69.7,60.4,0,33.190067,300,307,73.6,60.2,0,34.3925,300.0,224,69.1,60.2,0,54.49774,210,924,66.8,59.6,0,88.641,880,80.0,78.9,80.2,80.3,89.0,88.3,1.0,0.0,29.94
20160911,855,82.5,68.4,37.72345522,65.016825,283,49.5,44.7,5.6,80.9,76.4,-0.1,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,73.7,54.5,72.5,15,77.4,58.0,72.5,0,74.5,1.85,59.0,1.8125,61.2,0,0,37.1,11.5,0,0,0,73.2,74.2,58.8,67.9,15,93.9,60.0,55.0,0,74.1,0.99,59.0,1.8125,64.7,0,0,97.4,73.7,14.8,3.6,0.8,15,15,96.6,63.1,81.4,100,89.5,0,78.5,1.3,64.706894,64.206894,0,12.5,0,0,1,91.8,1,72,231,59.6,0,29.44336,200,72,68,3024.2644,69.5,56.8,16.7,2843.6213,271,70.3,55.9,0,34.734898,260,128,68.8,57.0,0,48.385117,125,1059,70.2,56.5,0,26.319027,1000,340,73.9,57.5,0,25.303291,346.7658,628,70.5,57.3,0,44.344837,600,217,69.3,57.3,0,34.672382,200,130,69.8,57.3,0,49.969193,125,348,68.5,57.7,0,34.403614,330,334,70.5,58.1,0,100,650,840,68.0,58.3,0,100,950,514,0,57.0,0,33.370193,500,510,70.0,56.9,0,33.63201,500,184,71.7,60.1,0,47.98986,175,258,69.2,60.7,0,40.861507,245,226,70.5,60.3,0,40.61924,220,363,72.1,60.1,0,33.764038,350.0,163,72.3,60.8,0,32.210373,160,347,72.4,60.6,0,32.383015,335,356,72.4,60.5,0,30.681545,335,205,70.8,61.4,0,38.672985,195,400,74.0,60.8,0,31.107721,380.0,263,68.3,60.2,0,44.74653,245,181,72.7,60.0,0,42.7156,175,262,71.9,60.1,0,44.835136,245,433,71.1,59.8,0,41.053776,420.0,167,71.4,60.8,0,28.55588,160,344,73.3,60.5,0,38.363724,335.0,308,72.9,61.3,0,33.017056,300.0,422,71.3,60.3,0,28.11284,400,215,69.6,61.1,0,39.126743,195,384,71.8,60.1,0,32.5,380,358,69.3,60.5,0,31.861275,335,179,72.6,59.5,0,58.47591,175,249,72.0,60.2,0,42.034344,245,356,71.7,59.6,0,38.037987,350,166,72.2,60.2,0,36.54174,160,636,73.9,59.8,0,55.287045,643.04987,235,73.3,61.6,0,41.107483,230.0,305,72.6,60.3,0,36.415623,285,200,69.1,60.8,0,42.930805,195,391,74.0,60.5,0,34.528458,380.0,340,70.4,59.6,0,39.79518,335,181,72.6,59.9,0,55.768074,175,253,72.4,59.7,0,44.89649,245,430,71.6,60.0,0,46.4634,420,165,72.2,60.2,0,31.172163,160,345,72.4,60.1,0,34.871796,335.0,91,72.9,61.4,0,32.426804,100,352,72.1,60.9,0,39.933426,335,202,70.4,286.6,0,33.990803,195,391,73.5,60.3,0,38.034084,380.0,346,70.3,60.0,0,43.48139,335,209,73.6,59.9,0,32.012234,200.0,359,73.7,59.8,0,47.46051,354.19965,358,72.5,59.9,0,38.781265,350.0,164,72.0,60.6,0,32.073383,160,382,70.4,59.8,0,47.764423,335,264,73.7,61.2,0,40.323887,268.3334,194,72.5,60.7,0,35.20421,150,202,70.1,61.6,0,36.23915,195,396,73.9,60.2,0,35.84793,380,594,68.7,59.4,0,67.072556,575,376,73.8,61.2,0,35.73243,376.95682,262,72.9,61.2,0,40.021915,250,179,73.0,61.4,0,52.45143,175.0,193,73.5,61.0,0,27.459167,190.0,202,70.7,60.5,0,35.660698,185,321,69.5,60.0,0,33.190067,300,308,73.8,59.8,0,34.3925,300.0,224,69.0,59.8,0,54.49774,210,926,66.6,59.3,0,88.641,880,80.0,78.9,80.2,80.3,89.0,88.3,1.0,0.1,29.96
20160911,900,83.0,66.9,37.73685653,65.016825,281,49.2,44.6,5.65,79.9,75.6,-0.1,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.7,73.7,53.8,71.0,15,69.9,58.0,71.0,0,74.4,1.85,59.0,1.8125,60.3,0,0,36.1,11.3,0,0,0,73.2,74.2,58.5,67.5,15,92.1,60.0,55.5,0,74.0,1.0,59.0,1.8125,64.2,0,0,97.6,72.9,14.9,3.6,1.2,15,15,96.6,63.1,81.4,100,85.5,0,78.5,1.3,64.706894,64.206894,0,12.5,0,0,1,95.2,1,72,231,59.3,0,29.44336,200,72,68,2123.706,69.5,56.2,13.6,2200.0,271,70.1,55.5,0,34.734898,260,129,68.6,56.6,0,48.385117,125,1083,70.1,56.2,0,26.319027,1000,344,74.0,57.1,0,27.321117,346.7658,628,70.3,57.0,0,44.344837,600,217,69.1,56.9,0,34.672382,200,130,69.5,57.0,0,49.969193,125,350,68.3,57.4,0,34.403614,330,335,70.3,57.8,0,100,650,843,67.8,57.9,0,100,950,514,0,56.7,0,33.370193,500,510,69.9,56.5,0,33.63201,500,184,71.7,59.9,0,47.98986,175,258,69.1,60.4,0,40.861507,245,226,70.4,60.1,0,40.61924,220,365,72.0,59.9,0,33.764038,350.0,163,72.3,60.5,0,32.210373,160,349,72.3,60.3,0,32.383015,335,357,72.3,60.1,0,30.681545,335,205,70.6,61.1,0,38.672985,195,412,74.2,60.4,0,32.140343,415.74252,263,68.2,59.9,0,44.74653,245,180,72.7,59.7,0,42.7156,175,262,71.9,59.9,0,44.835136,245,434,71.0,59.6,0,41.053776,420.0,167,71.4,60.5,0,28.55588,160,345,73.3,60.1,0,38.363724,335.0,308,72.8,60.9,0,33.017056,300.0,421,71.2,60.0,0,28.11284,400,215,69.4,60.8,0,39.126743,195,394,71.8,59.7,0,31.817072,380,358,69.3,60.2,0,31.861275,335,180,72.6,59.3,0,58.47591,175,250,71.9,59.9,0,42.034344,245,358,71.6,59.4,0,38.037987,350,166,72.1,59.9,0,36.54174,160,635,73.8,59.6,0,55.287045,643.04987,235,73.2,61.2,0,41.107483,230.0,304,72.6,59.9,0,36.415623,285,200,69.0,60.5,0,42.930805,195,390,74.0,60.1,0,34.528458,380.0,338,70.4,59.4,0,39.79518,335,181,72.5,59.6,0,55.768074,175,254,72.4,59.5,0,44.89649,245,434,71.5,59.7,0,46.4634,420,165,72.2,59.8,0,31.172163,160,344,72.3,59.8,0,34.871796,335.0,90,72.8,61.0,0,32.426804,100,351,72.0,60.5,0,39.933426,335,203,70.3,286.1,0,33.990803,195,392,73.5,60.0,0,38.034084,380.0,346,70.2,59.8,0,43.48139,335,209,73.6,59.6,0,32.012234,200.0,301,73.6,59.7,0,43.341434,299.5998,359,72.4,59.7,0,38.781265,350.0,164,72.0,60.2,0,32.073383,160,381,70.4,59.5,0,47.764423,335,264,73.8,60.9,0,40.323887,268.3334,188,72.5,60.3,0,35.20421,150,202,70.0,61.3,0,36.23915,195,396,74.0,59.9,0,35.84793,380,590,68.6,59.1,0,67.072556,575,378,73.8,60.9,0,35.73243,376.95682,262,72.7,60.8,0,40.021915,250,179,72.9,61.0,0,52.45143,175.0,195,73.6,60.8,0,27.459167,190.0,202,70.6,60.2,0,35.660698,185,317,69.4,59.7,0,33.190067,300,308,73.8,59.5,0,34.3925,300.0,224,69.1,59.6,0,54.49774,210,926,66.4,59.0,0,88.641,880,80.0,78.7,80.2,80.3,89.0,88.3,1.1,0.0,29.96
20160911,905,83.3,65.2,37.51988943,65.77011667,274,49.1,44.5,5.65,79.2,74.7,-0.1,2.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.7,73.6,53.7,71.5,15,61.7,58.0,71.5,0,74.4,1.8,59.0,1.8125,59.7,0,0,36.1,11.4,0,0,0,73.1,74.1,58.2,67.2,15,90.3,60.0,56.9,0,74.0,1.01,59.0,1.8125,63.7,0,0,97.6,72.5,15.4,3.7,1.0,15,15,96.6,63.1,81.4,100,78.5,0,78.5,1.3,64.706894,64.206894,0,12.5,0,0,1,98.2,1,72,230,59.1,0,29.44336,200,72,68,2123.706,69.6,56.1,14.8,2200.0,271,70.0,55.3,0,34.734898,260,128,68.5,56.3,0,48.385117,125,1067,70.0,55.9,0,26.319027,1000,347,73.9,56.8,0,27.036396,346.7658,627,70.1,56.7,0,44.344837,600,217,68.9,56.7,0,34.672382,200,130,69.3,56.7,0,49.969193,125,350,68.2,57.2,0,34.403614,330,332,70.2,57.6,0,100,650,841,67.6,57.7,0,100,950,514,0,56.4,0,33.370193,500,510,69.9,56.3,0,33.63201,500,183,71.7,59.6,0,47.98986,175,257,69.0,60.1,0,40.861507,245,226,70.4,59.8,0,40.61924,220,363,72.0,59.6,0,33.764038,350.0,163,72.2,60.2,0,32.210373,160,347,72.3,59.9,0,32.383015,335,354,72.2,59.8,0,30.681545,335,204,70.5,60.7,0,38.672985,195,507,74.3,60.0,0,35.719315,492.54312,259,68.1,59.6,0,44.74653,245,180,72.6,59.5,0,42.7156,175,261,71.9,59.6,0,44.835136,245,431,70.9,59.3,0,41.053776,420.0,167,71.4,60.2,0,28.55588,160,343,73.2,59.8,0,38.363724,335.0,308,72.8,60.6,0,33.017056,300.0,422,71.2,59.7,0,28.11284,400,214,69.3,60.4,0,39.126743,195,398,71.9,59.4,0,32.26829,380,363,69.2,59.9,0,31.861275,335,179,72.6,59.0,0,58.47591,175,250,71.9,59.7,0,42.034344,245,356,71.6,59.1,0,38.037987,350,166,72.1,59.6,0,36.54174,160,607,73.7,59.2,0,52.735527,612.7497,234,73.1,60.8,0,41.107483,230.0,304,72.5,59.6,0,36.415623,285,198,68.9,60.1,0,42.930805,195,392,74.1,59.8,0,34.528458,380.0,343,70.4,59.1,0,39.79518,335,180,72.4,59.3,0,55.768074,175,251,72.3,59.2,0,44.89649,245,434,71.4,59.4,0,46.4634,420,164,72.1,59.5,0,31.172163,160,344,72.3,59.5,0,34.871796,335.0,93,72.7,60.7,0,32.426804,100,348,71.9,60.2,0,39.933426,335,202,70.2,286.2,0,33.990803,195,393,73.6,59.7,0,38.034084,380.0,344,70.1,59.4,0,43.48139,335,211,73.5,59.3,0,32.012234,200.0,250,73.6,59.5,0,39.720535,245.0,359,72.4,59.4,0,38.781265,350.0,163,72.0,59.9,0,32.073383,160,381,70.3,59.2,0,47.764423,335,265,73.8,60.6,0,40.323887,268.3334,184,72.5,60.0,0,35.20421,150,202,69.9,60.9,0,36.23915,195,391,74.2,59.6,0,35.84793,380,590,68.4,58.8,0,67.072556,575,377,73.8,60.6,0,35.73243,376.95682,261,72.6,60.5,0,40.021915,250,179,72.8,60.7,0,52.45143,175.0,193,73.6,60.4,0,27.459167,190.0,201,70.5,59.9,0,35.660698,185,320,69.3,59.4,0,33.190067,300,307,73.9,59.2,0,34.3925,300.0,223,69.1,59.3,0,54.49774,210,924,66.3,58.7,0,88.641,880,80.0,78.7,80.2,80.3,89.0,88.3,-0.2,1.7,29.96
20160911,910,83.4,64.8,37.49201612,65.77011667,278,49.6,49.3,4.1,75.2,74.4,-0.1,2.25,0,0,0,5,99,0.0,0,1,0,0,0,200,72,7.5,4.1,7.5,200,71.8,73.6,54.4,71.0,15,54.2,58.0,71.0,0,74.4,1.8,59.0,1.8125,59.2,0,0,35.8,11.3,0,0,0,73.1,74.2,58.2,68.1,15,88.3,60.0,53.0,0,74.1,1.0,59.0,1.8125,63.2,0,0,97.6,73.9,14.1,4.1,0.7,15,15,96.6,63.1,81.4,100,72.1,0,78.5,1.3,64.706894,64.206894,0,12.5,0,0,0,0.0,0,72,232,59.3,0,29.44336,200,72,68,2123.706,69.6,56.5,14.0,2200.0,269,69.9,55.6,0,34.734898,260,127,68.4,56.5,0,48.385117,125,1053,69.9,56.0,0,26.319027,1000,356,73.9,57.0,0,27.036396,346.7658,622,70.0,56.8,0,44.344837,600,216,68.7,56.9,0,34.672382,200,129,69.2,57.0,0,49.969193,125,347,68.0,57.4,0,34.403614,330,331,70.0,57.7,0,100,650,836,67.5,57.9,0,100,950,513,0,56.6,0,33.370193,500,510,69.8,56.5,0,33.63201,500,182,71.6,59.3,0,47.98986,175,256,69.0,59.8,0,40.861507,245,225,70.3,59.6,0,40.61924,220,361,71.9,59.3,0,33.764038,350.0,162,72.2,59.9,0,32.210373,160,346,72.2,59.6,0,32.383015,335,353,72.2,59.5,0,30.681545,335,203,70.4,60.5,0,38.672985,195,539,74.2,59.6,0,37.38559,530.9431,257,68.0,59.3,0,44.74653,245,179,72.5,59.2,0,42.7156,175,261,71.8,59.3,0,44.835136,245,429,70.8,59.0,0,41.053776,420.0,167,71.3,59.9,0,28.55588,160,342,73.2,59.6,0,38.363724,335.0,307,72.7,60.2,0,33.017056,300.0,418,71.1,59.4,0,28.11284,400,213,69.2,60.2,0,39.126743,195,378,71.9,59.2,0,32.54878,380,354,69.1,59.7,0,31.861275,335,178,72.5,58.7,0,58.912754,175,250,71.9,59.5,0,42.547104,245,357,71.5,58.9,0,39.156048,350,165,72.0,59.4,0,36.54174,160,559,73.7,59.0,0,50.28214,552.14966,234,73.1,60.6,0,41.54274,230.0,297,72.4,59.3,0,36.415623,285,200,68.8,59.9,0,44.32186,195,453,74.2,59.4,0,38.208496,463.19962,352,70.4,58.8,0,39.79518,335,179,72.4,59.1,0,55.768074,175,251,72.2,58.9,0,44.89649,245,429,71.3,59.2,0,46.4634,420,164,72.1,59.3,0,31.172163,160,345,72.2,59.2,0,34.871796,335.0,89,72.7,60.4,0,32.426804,100,347,71.9,59.9,0,39.933426,335,201,70.2,286.4,0,33.990803,195,390,73.7,59.5,0,38.034084,380.0,344,70.0,59.3,0,43.48139,335,208,73.5,59.1,0,32.012234,200.0,248,73.6,59.3,0,39.720535,245.0,358,72.3,59.2,0,38.781265,350.0,163,71.9,59.7,0,32.073383,160,376,70.2,59.0,0,47.764423,335,240,73.7,60.3,0,38.068245,240.733,188,72.4,59.8,0,35.20421,150,201,69.8,60.7,0,36.23915,195,384,74.3,59.4,0,35.84793,380,589,68.3,58.6,0,67.072556,575,374,73.8,60.3,0,35.73243,376.95682,260,72.5,60.3,0,40.021915,250,177,72.7,60.4,0,52.45143,175.0,193,73.6,60.2,0,27.459167,190.0,202,70.5,59.7,0,35.660698,185,320,69.2,59.2,0,33.190067,300,306,73.9,59.0,0,34.3925,300.0,222,69.1,59.0,0,54.49774,210,917,66.1,58.5,0,88.641,880,80.0,78.7,80.2,80.3,89.0,88.3,1.0,0.1,29.96
20160911,915,83.8,63.6,37.48706176,65.77011667,264,57.7,57.7,4.1,73.2,74.5,-0.1,2.05,0,0,0,5,94,0.0,0,1,0,0,0,200,72,7.5,4.1,7.5,200,71.9,73.7,60.3,71.5,15,55.4,58.0,71.5,0,74.4,1.8,59.0,1.8125,59.5,0,0,35.9,11.3,0,0,0,73.1,74.1,58.6,67.9,15,86.5,60.0,53.5,0,74.0,0.98,59.0,1.8125,62.7,0,0,99.0,73.8,14.4,3.7,0.7,15,15,98.0,63.1,81.6,100,66.4,0,78.5,1.3,64.706894,64.206894,0,12.5,0,0,0,0.0,0,72,230,62.5,0,29.44336,200,72,68,2123.706,69.7,61.4,14.1,2200.0,270,69.9,60.1,0,34.734898,260,128,68.4,60.1,0,48.385117,125,1050,69.9,59.2,0,26.319027,1000,349,73.8,60.9,0,27.036396,346.7658,625,69.9,59.7,0,44.344837,600,217,68.6,60.7,0,34.672382,200,129,69.1,60.6,0,49.969193,125,348,68.2,61.2,0,34.403614,330,332,70.0,60.9,0,100,650,837,67.5,61.9,0,100,950,513,0,60.3,0,33.370193,500,510,69.8,60.4,0,33.63201,500,181,71.5,59.4,0,47.98986,175,254,68.9,59.9,0,40.861507,245,224,70.3,59.7,0,40.61924,220,358,71.9,59.4,0,33.764038,350.0,162,72.2,59.8,0,32.210373,160,343,72.2,59.6,0,32.383015,335,350,72.1,59.5,0,30.681545,335,202,70.4,60.4,0,38.672985,195,599,74.1,59.6,0,39.697254,607.74255,255,67.9,59.4,0,44.74653,245,177,72.5,59.4,0,42.7156,175,257,71.8,59.5,0,44.835136,245,427,70.7,59.1,0,41.053776,420.0,166,71.3,59.9,0,28.55588,160,340,73.2,59.6,0,38.363724,335.0,307,72.7,60.2,0,33.017056,300.0,418,71.0,59.4,0,28.11284,400,212,69.1,60.1,0,39.126743,195,377,71.9,59.2,0,32.536583,380,352,69.0,59.7,0,31.861275,335,176,72.5,59.0,0,58.912754,175,245,71.9,59.6,0,42.547104,245,356,71.5,59.0,0,39.156048,350,165,71.9,59.4,0,36.54174,160,491,73.6,59.2,0,46.749264,491.54987,232,73.0,60.5,0,41.54274,230.0,296,72.4,59.3,0,36.415623,285,198,68.7,59.9,0,44.32186,195,528,74.2,59.3,0,40.9419,539.99963,352,70.3,58.9,0,39.79518,335,177,72.4,59.2,0,55.768074,175,248,72.1,59.2,0,44.89649,245,427,71.3,59.3,0,46.4634,420,163,72.1,59.3,0,31.172163,160,339,72.2,59.3,0,34.871796,335.0,91,72.6,60.2,0,32.426804,100,346,71.8,59.9,0,39.933426,335,199,70.1,286.3,0,33.990803,195,382,73.7,59.5,0,38.034084,380.0,342,70.0,59.3,0,43.48139,335,206,73.5,59.2,0,32.012234,200.0,248,73.6,59.5,0,39.720535,245.0,357,72.3,59.2,0,38.781265,350.0,163,71.9,59.7,0,32.073383,160,371,70.1,59.1,0,47.764423,335,230,73.8,60.2,0,37.420475,230.0,187,72.4,59.7,0,35.20421,150,200,69.7,60.6,0,36.23915,195,387,74.4,59.4,0,35.84793,380,584,68.2,58.9,0,67.072556,575,372,73.8,60.2,0,35.73243,376.95682,259,72.4,60.2,0,40.021915,250,177,72.6,60.3,0,52.45143,175.0,191,73.5,60.1,0,27.459167,190.0,201,70.5,59.7,0,35.660698,185,317,69.1,59.3,0,33.190067,300,305,73.8,59.0,0,34.3925,300.0,220,69.1,59.2,0,54.49774,210,912,66.0,58.9,0,88.641,880,80.0,78.7,80.2,80.3,89.0,88.3,1.1,-0.1,29.96
20160911,920,84.4,62.9,37.78240178,65.77011667,1,60.1,60.1,4.1,73.4,74.5,-0.2,0.1,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,72.2,73.8,62.8,72.0,15,60.6,58.0,72.0,0,74.6,1.8,59.0,1.8125,60.4,0,0,36.1,11.4,0,0,0,73.1,74.0,62.0,68.1,15,86.7,60.0,54.0,0,74.0,1.01,59.0,1.8125,62.7,0,0,99.7,73.4,14.6,3.9,1.1,15,15,99.9,69.1,81.6,100,67.1,0,78.5,1.3,64.706894,64.206894,0,12.4,0,0,0,0.0,0,72,224,64.9,0,29.44336,200,72,68,2123.706,70.0,63.7,10.3,2200.0,270,70.0,62.8,0,34.734898,260,128,68.5,62.8,0,48.385117,125,1063,70.0,62.2,0,26.319027,1000,347,73.9,63.3,0,27.036396,346.7658,628,70.1,62.5,0,44.344837,600,216,68.6,63.3,0,34.672382,200,130,69.4,63.3,0,49.969193,125,349,68.6,63.7,0,34.403614,330,331,70.1,63.7,0,100,650,840,67.8,64.4,0,100,950,513,0,63.0,0,33.370193,500,510,69.8,63.0,0,33.63201,500,181,71.5,61.6,0,47.98986,175,255,68.8,61.8,0,40.861507,245,225,70.3,61.8,0,40.61924,220,359,71.9,61.5,0,33.764038,350.0,163,72.1,61.2,0,32.210373,160,343,72.1,61.3,0,32.383015,335,352,72.0,61.2,0,30.681545,335,203,70.4,61.8,0,38.672985,195,604,74.0,61.6,0,39.697254,607.74255,255,67.9,61.5,0,44.74653,245,179,72.4,61.9,0,42.7156,175,260,71.8,61.8,0,44.835136,245,429,70.7,61.5,0,41.053776,420.0,166,71.3,61.5,0,28.55588,160,340,73.1,61.5,0,38.363724,335.0,307,72.7,61.4,0,33.017056,300.0,421,71.0,61.0,0,28.11284,400,212,69.1,61.6,0,39.126743,195,399,72.0,61.2,0,31.829268,380,358,69.0,61.6,0,31.861275,335,177,72.4,61.7,0,58.912754,175,247,71.8,61.7,0,42.547104,245,359,71.4,61.3,0,39.156048,350,165,71.9,61.4,0,36.54174,160,440,73.6,61.5,0,44.001472,430.94986,233,73.0,61.7,0,41.54274,230.0,294,72.3,60.9,0,36.415623,285,199,68.7,61.7,0,44.32186,195,605,74.2,61.4,0,43.994793,616.7996,354,70.3,61.3,0,39.79518,335,179,72.3,61.4,0,55.768074,175,250,72.1,61.8,0,44.89649,245,429,71.2,61.4,0,46.4634,420,163,72.1,61.2,0,31.172163,160,345,72.2,61.1,0,34.871796,335.0,90,72.6,61.4,0,32.426804,100,347,71.8,61.5,0,39.933426,335,201,70.0,286.1,0,33.990803,195,385,73.8,61.2,0,38.034084,380.0,343,69.9,61.5,0,43.48139,335,209,73.4,61.4,0,32.012234,200.0,250,73.6,61.9,0,39.720535,245.0,358,72.2,61.4,0,38.781265,350.0,163,71.9,61.4,0,32.073383,160,377,70.0,61.4,0,47.764423,335,231,73.9,61.4,0,37.420475,230.0,184,72.3,61.2,0,35.20421,150,201,69.7,62.1,0,36.23915,195,391,74.5,61.4,0,35.84793,380,589,68.1,61.7,0,67.072556,575,375,73.7,61.3,0,35.73243,376.95682,262,72.4,61.5,0,40.021915,250,178,72.5,61.4,0,52.45143,175.0,193,73.5,61.4,0,27.459167,190.0,202,70.5,61.4,0,35.660698,185,319,69.1,61.7,0,33.190067,300,306,73.9,61.2,0,34.3925,300.0,222,69.1,61.5,0,54.49774,210,917,66.0,61.9,0,88.641,880,80.0,78.7,80.2,80.3,89.0,88.3,0.8,0.1,29.96
20160911,925,84.8,61.7,37.76600506,65.77011667,1,60.0,60.2,4.1,73.5,74.6,-0.2,0.05,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,72.5,74.2,66.0,72.5,15,71.0,58.0,72.5,0,74.9,1.8,59.0,1.8125,61.6,0,0,36.3,11.4,0,0,0,73.2,74.1,66.4,68.1,15,89.6,60.0,56.5,0,74.1,1.0,59.0,1.8125,63.4,0,0,98.6,73.1,15.4,4.1,0.8,15,15,95.7,73.1,81.8,100,85.4,0,80.5,1.3,64.706894,64.206894,0,12.3,0,0,0,0.0,0,72,224,67.4,0,29.44336,200,72,68,2611.5657,70.1,66.5,13.8,2571.6191,271,70.3,65.7,0,34.734898,260,128,68.6,65.6,0,48.385117,125,1053,70.3,65.0,0,26.319027,1000,345,74.0,66.1,0,27.036396,346.7658,629,70.3,65.2,0,44.344837,600,218,68.8,66.1,0,34.672382,200,130,69.8,66.0,0,49.969193,125,350,68.9,66.5,0,34.403614,330,332,70.3,66.3,0,100,650,843,68.1,67.2,0,100,950,514,0,65.8,0,33.370193,500,510,70.0,65.9,0,33.63201,500,181,71.5,65.0,0,47.98986,175,255,69.0,65.2,0,40.861507,245,225,70.4,65.2,0,40.61924,220,359,72.0,64.9,0,33.764038,350.0,162,72.1,64.3,0,32.210373,160,344,72.2,64.5,0,32.383015,335,352,72.0,64.4,0,30.681545,335,203,70.4,64.8,0,38.672985,195,608,74.1,65.0,0,39.697254,607.74255,256,68.0,64.9,0,44.74653,245,179,72.4,65.5,0,42.7156,175,259,71.7,65.3,0,44.835136,245,428,70.8,65.0,0,41.053776,420.0,167,71.2,64.7,0,28.55588,160,341,73.2,64.9,0,38.363724,335.0,307,72.7,64.3,0,33.017056,300.0,421,71.0,64.2,0,28.11284,400,213,69.1,64.7,0,39.126743,195,409,72.1,64.6,0,31.95122,380,365,69.1,64.9,0,31.861275,335,177,72.5,65.4,0,58.912754,175,253,71.8,65.1,0,43.05986,245,358,71.5,64.8,0,39.156048,350,165,72.0,64.8,0,36.54174,160,404,73.7,65.0,0,41.952896,400.64984,232,73.0,64.6,0,41.54274,230.0,293,72.3,64.2,0,36.415623,285,198,68.7,65.0,0,44.32186,195,650,74.2,65.1,0,45.817062,655.1996,352,70.3,64.8,0,39.79518,335,179,72.4,64.9,0,55.768074,175,250,72.2,65.5,0,44.89649,245,429,71.3,64.8,0,46.4634,420,163,72.1,64.5,0,31.172163,160,342,72.3,64.4,0,34.871796,335.0,91,72.6,64.2,0,32.426804,100,348,71.8,64.7,0,39.933426,335,201,70.0,286.2,0,33.990803,195,391,73.8,64.5,0,38.034084,380.0,344,70.0,64.9,0,43.48139,335,210,73.4,64.8,0,32.012234,200.0,250,73.7,65.5,0,39.720535,245.0,357,72.3,64.7,0,38.781265,350.0,164,71.9,64.7,0,32.073383,160,381,70.1,64.8,0,47.764423,335,232,73.9,64.3,0,37.420475,230.0,181,72.4,64.2,0,35.20421,150,202,69.7,65.1,0,36.23915,195,386,74.6,64.8,0,35.84793,380,586,68.2,65.4,0,67.072556,575,337,73.8,64.1,0,34.06314,335.0,262,72.4,64.6,0,40.021915,250,179,72.5,64.2,0,52.45143,175.0,194,73.6,64.4,0,27.459167,190.0,202,70.6,64.7,0,35.660698,185,319,69.2,65.2,0,33.190067,300,306,74.0,64.6,0,34.3925,300.0,223,69.3,64.9,0,54.49774,210,921,66.2,65.7,0,88.641,880,80.0,78.6,80.2,80.3,89.0,88.3,0.1,0.9,29.96
20160911,930,85.5,60.0,37.84033009,65.77011667,1,59.9,60.0,4.1,73.7,74.6,-0.2,0.05,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,72.7,74.6,68.0,73.5,15,84.9,57.2,73.5,0,75.3,1.8,58.2,1.8125,62.9,0,0,37.0,11.6,0,0,0,73.3,74.5,69.2,68.4,15,93.5,59.6,58.6,0,74.3,1.0,58.2,1.8125,64.5,0,0,90.5,73.5,17.2,3.6,1.1,15,15,81.1,75.1,81.8,100,99.4,0,80.5,1.3,64.465515,63.965515,0,12.3,0,0,0,0.0,0,72,223,68.9,0,29.44336,200,72,68,3024.2644,70.3,68.2,20.5,3523.6255,269,70.6,67.2,0,34.734898,260,128,68.8,67.2,0,48.385117,125,1049,70.5,66.8,0,26.319027,1000,371,74.1,67.7,0,30.34167,368.36578,624,70.6,66.9,0,44.344837,600,216,68.9,67.5,0,34.672382,200,129,70.2,67.4,0,49.969193,125,347,69.3,67.8,0,34.403614,330,330,70.5,67.6,0,100,650,835,68.5,68.3,0,100,950,513,0,67.3,0,33.370193,500,510,70.3,67.3,0,33.63201,500,181,71.6,67.3,0,47.98986,175,254,69.2,67.3,0,40.861507,245,223,70.6,67.2,0,40.61924,220,357,72.1,67.1,0,33.764038,350.0,162,72.1,65.7,0,32.210373,160,341,72.3,66.2,0,32.383015,335,351,72.1,66.1,0,30.681545,335,202,70.4,66.2,0,38.672985,195,730,74.3,67.3,0,43.229286,722.9431,255,68.3,67.0,0,44.74653,245,178,72.5,68.0,0,42.7156,175,258,71.8,67.7,0,44.835136,245,427,71.0,67.5,0,41.053776,420.0,167,71.2,66.4,0,28.55588,160,339,73.3,66.8,0,38.363724,335.0,307,72.8,65.7,0,33.017056,300.0,420,71.1,66.0,0,28.11284,400,213,69.3,66.1,0,39.126743,195,391,72.3,66.7,0,32.40244,380,356,69.2,67.1,0,31.861275,335,179,72.5,68.1,0,59.434532,175,250,71.8,67.5,0,43.05986,245,353,71.6,67.4,0,39.156048,350,165,71.9,66.8,0,36.54174,160,378,73.8,67.1,0,40.763004,370.3497,236,73.1,66.2,0,41.977997,230.0,291,72.4,65.8,0,36.415623,285,202,68.7,66.7,0,44.477757,195,737,74.3,67.7,0,49.142113,732.00037,348,70.3,67.4,0,39.79518,335,178,72.5,67.3,0,55.768074,175,249,72.3,67.9,0,44.89649,245,430,71.4,67.1,0,46.4634,420,163,72.1,66.4,0,31.172163,160,343,72.4,66.3,0,34.871796,335.0,90,72.7,65.5,0,32.426804,100,346,71.9,66.3,0,39.933426,335,201,70.1,286.4,0,33.990803,195,389,74.0,66.4,0,38.034084,380.0,343,70.1,67.1,0,43.48139,335,208,73.5,67.0,0,32.012234,200.0,250,73.8,67.9,0,39.720535,245.0,358,72.4,66.9,0,38.781265,350.0,163,71.9,65.8,0,32.073383,160,382,70.3,67.0,0,47.764423,335,231,74.0,65.4,0,37.420475,230.0,187,72.4,65.9,0,35.20421,150,202,69.9,66.7,0,36.23915,195,387,74.8,66.5,0,35.84793,380,592,68.5,67.8,0,67.072556,575,337,73.9,65.4,0,34.06314,335.0,262,72.5,66.0,0,40.021915,250,178,72.7,65.6,0,52.45143,175.0,192,73.8,66.0,0,27.459167,190.0,202,70.9,66.7,0,35.660698,185,320,69.4,67.3,0,33.190067,300,334,74.2,66.8,0,36.65693,338.49966,222,69.7,67.3,0,54.49774,210,924,66.6,68.3,0,88.641,880,80.0,78.6,80.2,80.3,89.0,88.3,-0.4,0.5,29.96
20160911,935,86.1,59.5,38.18115649,65.77011667,1,59.8,60.0,4.1,73.9,74.7,-0.1,0.1,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,72.9,75.1,70.5,75.5,15,100.0,57.2,75.5,0,75.7,1.8,58.2,1.8125,63.9,0,0,38.4,11.8,0,0,0,73.5,74.5,72.0,68.9,15,99.0,59.6,57.0,0,74.6,0.97,58.2,1.8125,65.1,0,0,79.6,74.1,15.4,4.0,0.9,15,15,70.3,79.1,82.0,100,99.1,0,80.5,1.3,64.465515,63.965515,0,12.2,0,0,0,0.0,0,72,220,70.4,0,29.44336,200,72,68,4306.704,70.4,70.2,25.6,4339.623,269,71.0,68.9,0,34.734898,260,128,69.0,68.8,0,48.385117,125,1046,70.7,68.4,0,26.319027,1000,387,74.0,69.2,0,31.728151,389.96582,626,71.0,68.4,0,44.344837,600,216,69.2,68.8,0,34.672382,200,130,70.5,68.8,0,49.969193,125,349,69.6,69.0,0,34.403614,330,331,70.7,68.7,0,100,650,839,68.9,69.2,0,100,950,513,0,68.6,0,33.370193,500,510,70.5,68.8,0,33.63201,500,179,71.7,70.2,0,47.98986,175,251,69.4,70.2,0,40.861507,245,222,70.9,69.9,0,40.61924,220,355,72.3,70.0,0,33.764038,350.0,162,72.2,68.2,0,32.210373,160,341,72.4,68.9,0,32.383015,335,350,72.2,68.7,0,30.681545,335,201,70.6,68.4,0,38.672985,195,809,74.5,70.2,0,45.329735,799.7429,253,68.5,69.9,0,44.74653,245,177,72.6,70.8,0,42.7156,175,258,71.9,70.5,0,44.835136,245,424,71.2,70.4,0,41.053776,420.0,167,71.3,69.0,0,28.55588,160,339,73.4,69.5,0,38.363724,335.0,306,72.9,68.0,0,33.017056,300.0,419,71.2,68.6,0,28.11284,400,211,69.5,68.3,0,39.126743,195,399,72.5,69.5,0,31.939024,380,355,69.3,69.8,0,31.861275,335,176,72.6,71.0,0,59.434532,175,246,71.9,70.3,0,43.05986,245,358,71.7,70.3,0,39.588844,350,164,72.0,69.5,0,36.54174,160,371,73.9,69.8,0,40.763004,370.3497,233,73.2,68.4,0,41.977997,230.0,285,72.5,68.5,0,36.69546,285,200,68.9,69.2,0,44.477757,195,801,74.4,70.7,0,52.549995,808.8002,342,70.4,70.2,0,39.79518,335,177,72.6,70.2,0,55.768074,175,247,72.4,70.7,0,44.89649,245,427,71.6,70.0,0,46.4634,420,163,72.2,69.0,0,31.172163,160,342,72.5,69.0,0,34.871796,335.0,92,72.8,67.8,0,32.426804,100,347,72.0,68.9,0,39.933426,335,199,70.2,286.3,0,33.990803,195,408,74.2,69.1,0,39.234276,413.06647,344,70.3,69.8,0,43.48139,335,206,73.5,69.9,0,32.012234,200.0,249,73.9,70.6,0,39.720535,245.0,355,72.5,69.8,0,38.781265,350.0,163,71.9,68.8,0,32.073383,160,370,70.4,69.8,0,47.764423,335,288,74.1,67.7,0,42.047424,286.73312,178,72.4,68.3,0,35.20421,150,201,70.0,68.8,0,36.23915,195,386,75.0,69.6,0,35.84793,380,587,68.8,70.8,0,67.072556,575,380,74.0,67.8,0,37.23237,376.95703,260,72.7,68.6,0,40.021915,250,177,72.8,68.1,0,52.45143,175.0,191,74.0,68.6,0,27.459167,190.0,201,71.1,69.4,0,35.660698,185,318,69.6,70.2,0,33.190067,300,412,74.3,70.0,0,39.152668,404.50034,221,70.1,70.2,0,54.49774,210,916,67.1,71.2,0,88.641,880,80.0,78.6,80.2,80.3,89.0,88.3,1.1,-0.1,29.96
20160911,940,86.7,57.7,38.12192772,65.77011667,1,59.8,60.0,4.1,74.0,74.8,-0.2,0.1,0,0,0,5,0,0.0,0,0,1,0,0,200,72,7.5,4.1,7.5,200,73.0,75.5,72.8,77.0,15,100.0,57.2,77.0,0,76.0,1.8,58.2,1.8125,65.1,0,0,39.4,12.0,0,0,0,73.6,74.6,73.8,69.9,15,100.0,59.6,59.3,0,74.6,0.99,58.2,1.8125,65.9,0,0,74.1,74.9,16.3,3.7,1.1,15,15,64.1,79.1,82.0,100,99.3,0,80.5,1.3,64.465515,63.965515,0,12.1,0,0,0,0.0,0,72,222,72.0,0,29.44336,200,72,68,5066.1655,70.5,72.3,29.4,5155.621,269,71.3,70.9,0,34.734898,260,127,69.2,70.5,0,48.385117,125,1042,70.9,70.2,0,26.319027,1000,415,74.0,71.0,0,35.243874,411.5658,624,71.4,70.1,0,44.344837,600,215,69.4,70.4,0,34.672382,200,129,70.9,70.4,0,49.969193,125,348,69.9,70.6,0,34.403614,330,329,70.9,69.9,0,100,650,837,69.3,70.4,0,100,950,512,0,70.2,0,33.370193,500,510,70.8,70.4,0,33.63201,500,179,71.8,72.4,0,47.98986,175,251,69.7,72.3,0,40.861507,245,221,71.2,72.0,0,40.61924,220,355,72.5,72.2,0,33.764038,350.0,161,72.3,70.5,0,32.210373,160,338,72.5,71.2,0,32.383015,335,347,72.4,71.0,0,30.681545,335,200,70.7,70.6,0,38.672985,195,870,74.7,72.5,0,47.383244,876.5426,252,68.9,72.1,0,44.74653,245,177,72.7,72.9,0,42.7156,175,257,72.0,72.7,0,44.835136,245,424,71.4,72.6,0,41.053776,420.0,166,71.4,71.2,0,28.55588,160,338,73.6,71.7,0,38.363724,335.0,306,73.0,70.3,0,33.017056,300.0,417,71.4,70.9,0,28.11284,400,212,69.7,70.6,0,39.126743,195,383,72.7,71.8,0,32.231705,380,354,69.5,72.0,0,31.861275,335,176,72.7,73.1,0,60.041256,175,249,72.0,72.4,0,43.656094,245,360,71.8,72.5,0,40.03366,350,163,72.0,71.7,0,36.54174,160,391,74.1,72.1,0,43.7684,400.64984,236,73.3,70.5,0,42.58252,230.0,286,72.6,70.9,0,38.252827,285,201,69.1,71.4,0,45.35316,195,913,74.6,72.9,0,59.164597,923.9999,335,70.5,72.5,0,40.01205,335,177,72.7,72.4,0,55.768074,175,248,72.5,72.8,0,44.89649,245,426,71.7,72.2,0,46.4634,420,162,72.3,71.3,0,31.501833,160,341,72.7,71.3,0,34.871796,335.0,90,73.0,70.1,0,32.426804,100,348,72.1,71.2,0,39.933426,335,199,70.3,286.4,0,33.990803,195,502,74.3,71.6,0,43.554966,489.86703,341,70.4,72.0,0,43.48139,335,205,73.6,72.2,0,32.012234,200.0,248,74.0,72.7,0,39.720535,245.0,354,72.6,72.1,0,38.781265,350.0,163,72.0,71.2,0,32.073383,160,366,70.7,72.0,0,47.764423,335,348,74.2,70.1,0,45.21689,341.93298,177,72.5,70.6,0,35.20421,150,199,70.2,71.0,0,36.23915,195,388,75.2,71.9,0,35.84793,380,582,69.1,72.9,0,67.072556,575,419,74.1,70.4,0,39.071007,420.45703,257,72.9,71.0,0,40.021915,250,176,73.0,70.4,0,52.45143,175.0,209,74.1,70.9,0,30.29596,209.73607,200,71.4,71.8,0,35.660698,185,315,69.9,72.4,0,33.190067,300,464,74.5,72.4,0,42.037983,470.5,220,70.6,72.5,0,54.49774,210,912,67.7,73.3,0,88.641,880,80.0,78.6,80.2,80.3,89.0,88.3,2.9,0.0,29.96
20160911,945,86.8,56.1,37.70957834,65.77011667,283,62.4,60.4,5.6,75.5,74.5,-0.2,2.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.2,76.0,67.5,78.0,15,100.0,57.2,78.0,0,76.5,1.8,58.2,1.8125,65.8,0,0,40.3,12.0,0,0,0,73.8,74.7,71.5,70.8,15,100.0,59.6,62.0,0,74.7,1.01,58.2,1.8125,66.0,0,0,74.2,76.4,16.7,4.0,1.4,15,15,63.9,73.1,82.0,100,99.4,0,80.5,1.3,64.465515,63.965515,0,12.2,0,0,1,22.4,1,72,221,72.3,0,29.44336,200,72,68,5729.206,70.6,69.2,31.6,5971.6196,270,71.6,70.8,0,34.734898,260,127,69.4,71.1,0,48.385117,125,1052,70.5,71.3,0,26.319027,1000,421,74.1,70.5,0,38.066353,433.1658,627,71.8,71.2,0,44.344837,600,217,69.7,70.9,0,34.672382,200,130,71.2,71.1,0,49.969193,125,349,70.1,71.0,0,34.403614,330,332,71.2,70.8,0,100,650,842,69.6,70.9,0,100,950,512,0,70.8,0,33.370193,500,510,71.0,70.9,0,33.63201,500,180,71.9,72.9,0,47.98986,175,253,70.0,73.1,0,40.861507,245,227,71.5,72.5,0,40.791252,220,356,72.7,72.8,0,33.764038,350.0,161,72.3,71.9,0,32.210373,160,341,72.7,72.4,0,32.383015,335,348,72.5,72.1,0,30.681545,335,201,70.9,72.0,0,38.672985,195,991,74.9,72.6,0,51.07956,991.74286,251,69.2,72.6,0,44.74653,245,178,72.7,72.9,0,42.7156,175,257,72.2,73.0,0,44.835136,245,430,71.7,72.8,0,41.49988,420.0,167,71.4,72.3,0,28.55588,160,344,73.7,72.7,0,38.795586,335.0,307,73.1,71.7,0,33.017056,300.0,419,71.5,71.9,0,28.11284,400,212,69.9,71.8,0,39.126743,195,389,72.9,72.6,0,32.231705,380,350,69.7,72.8,0,31.861275,335,181,72.8,72.6,0,60.92707,175,251,72.1,72.9,0,44.08538,245,354,71.9,72.9,0,40.03366,350,163,72.1,72.5,0,36.54174,160,459,74.3,72.6,0,48.061825,461.2497,233,73.5,71.9,0,42.58252,230.0,291,72.7,72.1,0,38.690838,285,203,69.3,72.5,0,45.79686,195,987,74.7,72.7,0,65.152054,1000.7996,339,70.7,72.8,0,41.710846,335,183,72.9,72.9,0,55.407196,175,253,72.7,72.6,0,45.173325,245,430,71.9,72.8,0,46.4634,420,164,72.4,72.2,0,31.501833,160,340,72.9,72.2,0,34.871796,335.0,92,73.2,71.6,0,32.426804,100,345,72.2,72.4,0,39.933426,335,200,70.4,286.3,0,33.990803,195,575,74.4,72.5,0,45.6073,566.6668,341,70.7,72.6,0,43.48139,335,206,73.7,73.0,0,32.012234,200.0,272,74.1,72.6,0,42.077766,272.2998,355,72.7,72.7,0,38.781265,350.0,163,72.1,72.4,0,32.073383,160,374,71.0,72.3,0,47.764423,335,372,74.2,71.8,0,46.57027,369.533,178,72.6,71.8,0,35.20421,150,201,70.4,72.3,0,36.23915,195,389,75.4,72.7,0,35.84793,380,590,69.5,72.2,0,67.072556,575,462,74.2,72.0,0,41.066895,507.45682,254,73.1,72.4,0,40.021915,250,177,73.2,72.0,0,52.87928,175.0,258,74.3,72.4,0,33.30468,251.73639,198,71.6,72.8,0,35.660698,185,317,70.3,72.8,0,33.190067,300,539,74.6,72.7,0,45.495495,536.4999,220,71.1,72.9,0,54.49774,210,912,68.2,71.9,0,88.641,880,80.0,78.7,80.2,80.3,89.0,88.3,1.0,0.1,29.96
20160911,950,86.6,55.6,37.39753842,65.77011667,282,54.1,46.9,5.65,84.1,78.2,-0.1,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.0,75.9,59.4,79.0,15,100.0,57.2,79.0,0,76.5,1.8,58.2,1.8125,65.1,0,0,41.4,12.2,0,0,0,73.8,74.7,66.9,72.1,15,100.0,59.6,57.6,0,74.7,0.99,58.2,1.8125,66.1,0,0,88.8,78.1,15.3,3.8,0.9,15,15,86.3,69.1,81.1,100,100.0,0,80.5,1.3,64.465515,63.965515,0,12.2,0,0,1,26.3,1,72,226,67.1,0,29.44336,200,72,68,6132.9624,70.5,61.7,34.8,6515.621,269,71.7,63.6,0,34.734898,260,127,69.5,65.5,0,48.385117,125,1046,71.1,66.2,0,26.319027,1000,441,74.0,63.8,0,38.276802,454.7658,628,72.0,66.6,0,44.344837,600,217,69.9,65.3,0,34.672382,200,130,71.4,65.6,0,49.969193,125,349,70.2,65.3,0,34.403614,330,332,71.3,66.5,0,100,650,842,69.9,65.9,0,100,950,513,0,65.4,0,33.370193,500,510,71.2,65.2,0,33.63201,500,180,72.1,68.7,0,47.98986,175,254,70.2,69.2,0,40.861507,245,226,71.8,68.6,0,40.791252,220,356,72.9,68.7,0,33.764038,350.0,162,72.4,69.4,0,32.210373,160,338,72.8,69.3,0,32.383015,335,348,72.6,69.1,0,30.681545,335,201,71.1,69.6,0,38.672985,195,1029,74.9,68.5,0,52.065243,1020.0,252,69.4,68.6,0,44.74653,245,178,72.8,68.3,0,42.7156,175,258,72.3,68.6,0,44.835136,245,429,71.9,68.3,0,41.49988,420.0,167,71.5,69.3,0,28.55588,160,344,73.9,69.1,0,38.795586,335.0,307,73.2,69.7,0,33.017056,300.0,419,71.7,68.9,0,28.11284,400,213,70.0,69.3,0,39.126743,195,409,73.0,68.9,0,31.59756,380,361,69.9,69.0,0,31.861275,335,182,72.9,67.7,0,61.52166,175,248,72.3,68.7,0,44.08538,245,360,72.0,68.3,0,40.63477,350,161,72.2,68.9,0,36.54174,160,518,74.4,68.5,0,51.84004,521.8501,234,73.7,69.8,0,43.017773,230.0,295,72.7,69.1,0,39.299183,285,198,69.5,69.3,0,45.79686,195,1023,74.8,68.0,0,67.83813,1020.0,342,70.8,68.2,0,42.313255,335,183,72.9,68.4,0,55.407196,175,252,72.8,68.2,0,45.173325,245,428,72.1,68.7,0,46.4634,420,164,72.4,68.8,0,31.501833,160,341,73.1,68.8,0,34.871796,335.0,90,73.3,69.8,0,32.426804,100,344,72.3,69.4,0,39.933426,335,200,70.6,286.1,0,33.990803,195,650,74.5,68.5,0,48.091694,643.4667,340,70.9,68.5,0,43.48139,335,207,73.8,68.7,0,32.012234,200.0,323,74.2,67.9,0,46.123936,326.89966,355,72.8,68.6,0,38.781265,350.0,163,72.1,69.3,0,32.073383,160,368,71.2,68.3,0,47.764423,335,425,74.2,69.2,0,49.76287,424.73358,175,72.7,69.1,0,35.20421,150,200,70.5,69.7,0,36.23915,195,388,75.5,69.1,0,35.84793,380,587,69.6,67.8,0,67.072556,575,555,74.2,69.7,0,44.441757,550.9568,256,73.3,69.9,0,40.47242,250,181,73.3,70.0,0,53.457443,175.0,305,74.5,69.4,0,37.79934,314.73618,195,71.7,69.4,0,35.660698,185,313,70.5,68.5,0,33.190067,300,580,74.4,67.9,0,46.60336,569.4999,219,71.3,68.3,0,54.49774,210,905,68.3,67.4,0,88.641,880,80.0,78.7,80.2,80.3,89.0,88.3,0.8,1.6,29.96
