20160911,955,86.9,54.2,37.19094162,65.77011667,277,51.8,45.6,5.65,87.9,82.4,-0.1,2.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.6,75.6,57.5,79.0,15,99.4,57.2,78.9,0,76.2,1.8,58.2,1.8125,63.7,0,0,41.4,12.2,0,0,0,73.8,74.9,63.0,72.8,15,100.0,59.6,63.9,0,74.7,1.0,58.2,1.8125,66.0,0,0,91.1,79.0,17.3,3.7,1.2,15,15,89.9,63.1,81.6,100,99.7,0,80.5,1.3,64.465515,63.965515,0,12.4,0,0,1,37.0,1,72,228,63.8,0,29.44336,200,72,68,6325.547,70.0,59.5,32.8,6379.621,269,71.7,60.0,0,34.734898,260,128,69.4,61.5,0,48.385117,125,1048,71.0,61.6,0,26.319027,1000,421,73.8,60.9,0,36.419907,433.16614,625,71.9,62.4,0,44.344837,600,216,69.9,61.7,0,34.672382,200,130,71.2,61.7,0,49.969193,125,349,70.0,61.9,0,34.403614,330,332,71.2,62.7,0,100,650,841,69.8,62.5,0,100,950,513,0,61.7,0,33.370193,500,510,71.2,61.4,0,33.63201,500,181,72.1,65.7,0,47.98986,175,255,70.2,66.4,0,40.861507,245,227,71.7,65.6,0,40.791252,220,356,73.0,65.8,0,33.764038,350.0,162,72.5,67.1,0,32.210373,160,340,72.9,66.7,0,32.383015,335,352,72.7,66.6,0,30.681545,335,201,71.2,67.4,0,38.672985,195,1025,74.9,65.3,0,51.513733,1020.0,253,69.4,65.6,0,44.74653,245,179,72.9,65.1,0,42.7156,175,260,72.4,65.6,0,44.835136,245,435,71.9,65.2,0,41.49988,420.0,167,71.5,66.8,0,28.55588,160,346,74.1,66.4,0,38.795586,335.0,307,73.3,67.6,0,33.017056,300.0,421,71.7,66.4,0,28.11284,400,213,70.2,67.0,0,39.126743,195,382,73.2,66.1,0,32.04878,380,359,70.0,66.2,0,31.861275,335,181,72.9,64.3,0,61.52166,175,248,72.3,65.7,0,44.08538,245,362,72.1,65.2,0,40.63477,350,161,72.2,66.2,0,36.9798,160,577,74.5,65.3,0,55.446518,582.45,234,73.8,67.7,0,43.017773,230.0,295,72.8,66.6,0,39.299183,285,199,69.6,66.7,0,45.79686,195,1023,74.8,64.7,0,67.83813,1020.0,342,70.9,65.1,0,42.313255,335,183,73.0,65.4,0,54.88993,175,252,72.9,64.8,0,45.173325,245,428,72.1,65.7,0,46.4634,420,164,72.4,66.0,0,31.501833,160,343,73.2,66.1,0,34.871796,335.0,90,73.4,67.9,0,32.426804,100,347,72.3,66.9,0,39.933426,335,201,70.7,286.2,0,33.990803,195,735,74.5,65.4,0,50.108017,720.26666,341,70.9,65.5,0,43.48139,335,206,73.9,65.6,0,32.012234,200.0,379,74.2,64.6,0,50.072903,381.49963,356,72.9,65.6,0,38.781265,350.0,163,72.1,66.7,0,32.073383,160,372,71.3,65.2,0,47.764423,335,458,74.1,66.6,0,51.52111,452.333,179,72.7,66.7,0,35.20421,150,200,70.6,67.4,0,36.23915,195,389,75.7,66.1,0,35.84793,380,589,69.7,64.3,0,67.072556,575,647,74.1,67.1,0,48.264183,637.9568,253,73.3,67.4,0,40.47242,250,181,73.4,67.7,0,53.457443,175.0,341,74.4,66.6,0,38.88002,335.73618,194,71.8,66.6,0,35.660698,185,308,70.4,65.4,0,33.190067,300,630,74.4,64.6,0,49.926956,635.5001,220,71.3,65.2,0,54.49774,210,900,68.0,63.7,0,88.641,880,80.0,78.8,80.2,80.3,89.0,88.3,1.1,0.0,29.98
20160911,1000,86.9,50.6,36.08180953,65.77011667,281,50.3,44.5,5.7,89.0,83.5,-0.1,2.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,72.1,75.1,56.2,77.5,15,97.0,57.2,77.5,0,75.8,1.8,58.2,1.8125,62.5,0,0,40.4,12.0,0,0,0,73.7,74.8,60.7,73.1,15,99.6,59.6,62.6,0,74.7,0.99,58.2,1.8125,65.2,0,0,94.8,79.2,16.7,3.8,1.0,15,15,92.2,61.1,81.2,100,97.2,0,80.5,1.3,64.465515,63.965515,0,12.4,0,0,1,48.8,1,72,230,62.3,0,29.44336,200,72,68,5516.711,69.6,58.3,28.5,5427.619,268,71.5,58.5,0,34.734898,260,127,69.2,59.9,0,48.385117,125,1056,70.8,59.7,0,26.319027,1000,421,73.6,59.5,0,34.587772,411.5658,622,71.6,60.5,0,44.344837,600,216,69.7,60.1,0,34.672382,200,129,70.7,60.1,0,49.969193,125,348,69.6,60.4,0,34.403614,330,332,71.0,61.2,0,100,650,838,69.5,61.1,0,100,950,512,0,60.0,0,33.370193,500,509,71.0,59.8,0,33.63201,500,181,72.0,63.1,0,47.98986,175,254,70.0,63.8,0,40.861507,245,227,71.4,63.2,0,40.791252,220,357,73.0,63.2,0,33.764038,350.0,162,72.5,64.6,0,32.210373,160,342,72.9,64.1,0,32.383015,335,351,72.7,64.1,0,30.681545,335,201,71.2,65.0,0,38.672985,195,1030,74.5,62.9,0,51.513733,1020.0,254,69.1,63.1,0,44.74653,245,180,72.9,62.7,0,42.7156,175,259,72.4,63.0,0,44.835136,245,434,71.9,62.6,0,41.49988,420.0,167,71.6,64.3,0,28.55588,160,374,74.1,63.8,0,40.043186,370.69983,307,73.4,65.3,0,33.017056,300.0,420,71.7,64.0,0,28.11284,400,213,70.1,64.7,0,39.126743,195,387,73.2,63.4,0,32.04878,380,356,69.9,63.7,0,31.861275,335,179,72.9,62.0,0,61.52166,175,252,72.3,63.2,0,44.526592,245,358,72.1,62.6,0,40.63477,350,162,72.3,63.6,0,37.868095,160,636,74.5,62.9,0,59.39647,643.05005,237,73.8,65.4,0,43.46512,230.0,293,72.8,64.0,0,39.299183,285,204,69.5,64.2,0,46.39645,195,1014,74.7,62.2,0,68.35877,1020.0,339,70.9,62.4,0,42.313255,335,182,72.9,62.8,0,54.288464,175,254,72.9,62.4,0,45.173325,245,430,72.1,63.1,0,46.4634,420,165,72.4,63.6,0,31.501833,160,340,73.3,63.6,0,34.871796,335.0,90,73.5,65.6,0,32.426804,100,347,72.3,64.5,0,39.933426,335,201,70.7,286.3,0,33.990803,195,765,74.3,62.6,0,51.66827,758.6668,341,70.8,63.0,0,43.48139,335,205,73.9,62.9,0,32.012234,200.0,410,74.2,62.2,0,51.919807,408.79965,357,72.9,63.1,0,38.781265,350.0,163,72.1,64.2,0,32.073383,160,366,71.2,62.8,0,47.764423,335,487,73.9,64.1,0,52.920765,479.9331,176,72.7,64.4,0,35.20421,150,200,70.5,65.1,0,36.23915,195,391,75.7,63.5,0,35.84793,380,590,69.6,62.0,0,67.072556,575,685,73.9,64.5,0,49.933468,681.45703,252,73.4,64.7,0,40.47242,250,180,73.4,65.1,0,53.457443,175.0,359,74.2,63.9,0,40.329117,356.73627,194,71.8,63.9,0,35.660698,185,313,70.3,62.8,0,33.190067,300,670,74.2,62.0,0,51.375698,668.49963,219,71.0,62.6,0,54.49774,210,897,67.7,61.6,0,88.641,880,80.0,78.8,80.2,80.3,89.0,88.3,1.1,0.0,29.98
20160911,1005,86.9,50.1,35.92804123,74.82636667,279,49.6,44.7,5.7,86.7,81.7,-0.1,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.9,74.6,55.2,76.0,15,92.5,57.2,76.0,0,75.3,1.8,58.2,1.8125,61.4,0,0,39.2,11.9,0,0,0,73.6,74.6,59.9,74.1,15,98.6,59.6,61.9,0,74.6,0.98,58.2,1.8125,64.7,0,0,95.6,80.6,16.4,4.0,1.0,15,15,93.7,61.1,81.0,100,87.4,0,80.5,1.3,64.465515,63.965515,0,12.4,0,0,1,59.5,1,72,231,61.0,0,29.44336,200,72,68,4825.798,69.4,57.4,20.8,4475.6235,270,71.2,57.3,0,34.734898,260,128,69.1,58.5,0,48.385117,125,1056,70.5,58.3,0,26.319027,1000,368,73.7,58.5,0,29.190393,368.36578,626,71.3,59.1,0,44.344837,600,217,69.6,58.7,0,34.672382,200,130,70.4,58.8,0,49.969193,125,349,69.2,59.1,0,34.403614,330,332,70.8,59.8,0,100,650,842,69.2,59.8,0,100,950,513,0,58.6,0,33.370193,500,510,70.8,58.4,0,33.63201,500,181,72.0,61.8,0,47.98986,175,255,69.9,62.4,0,40.861507,245,227,71.2,62.0,0,40.791252,220,358,72.9,61.9,0,33.764038,350.0,162,72.5,63.1,0,32.210373,160,339,72.9,62.6,0,32.383015,335,352,72.7,62.6,0,30.681545,335,201,71.1,63.5,0,38.672985,195,1017,74.2,61.6,0,51.43159,1020.0,253,68.9,61.8,0,44.74653,245,179,72.9,61.5,0,42.7156,175,259,72.3,61.8,0,44.835136,245,432,71.7,61.4,0,41.49988,420.0,167,71.6,62.9,0,28.55588,160,452,74.1,62.3,0,43.102207,442.09982,307,73.3,63.8,0,33.017056,300.0,416,71.6,62.5,0,28.11284,400,213,70.1,63.3,0,39.126743,195,396,73.2,62.0,0,32.256096,380,353,69.8,62.3,0,31.861275,335,177,72.8,61.0,0,61.52166,175,250,72.2,62.0,0,44.526592,245,354,72.1,61.3,0,40.63477,350,161,72.2,62.2,0,37.868095,160,696,74.5,61.6,0,62.80667,703.65,234,73.8,63.9,0,43.46512,230.0,293,72.8,62.5,0,39.299183,285,199,69.4,62.8,0,46.39645,195,1001,74.6,61.1,0,69.18708,1020.0,340,70.8,61.2,0,42.746986,335,179,72.8,61.5,0,53.855408,175,253,72.8,61.3,0,45.173325,245,429,72.1,61.7,0,46.4634,420,164,72.4,62.2,0,31.501833,160,342,73.2,62.2,0,34.871796,335.0,90,73.4,63.9,0,32.426804,100,347,72.3,63.0,0,39.933426,335,200,70.6,286.1,0,33.990803,195,798,74.0,61.3,0,52.988476,797.06647,340,70.7,61.7,0,43.48139,335,203,73.8,61.6,0,32.012234,200.0,463,74.1,61.2,0,55.34629,463.39978,357,72.9,61.7,0,38.781265,350.0,163,72.1,62.6,0,32.073383,160,366,71.2,61.5,0,47.764423,335,447,73.7,62.7,0,50.46848,452.333,178,72.7,62.9,0,35.20421,150,200,70.4,63.6,0,36.23915,195,389,75.8,62.1,0,35.84793,380,587,69.4,60.9,0,67.072556,575,639,73.8,62.8,0,46.994072,637.9577,253,73.3,63.1,0,40.47242,250,180,73.3,63.4,0,53.457443,175.0,360,73.9,62.3,0,40.329117,356.73627,194,71.6,62.4,0,35.660698,185,312,70.1,61.6,0,33.190067,300,672,74.0,61.0,0,51.132214,668.49963,219,70.7,61.4,0,54.49774,210,899,67.4,60.6,0,88.641,880,80.0,78.9,80.2,80.3,89.0,88.3,1.1,0.0,29.98
20160911,1010,86.9,49.7,35.80507528,74.82636667,279,49.5,44.4,5.7,84.2,79.3,-0.2,2.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.7,74.2,54.7,74.0,15,87.6,57.2,74.0,0,75.0,1.8,58.2,1.8125,60.3,0,0,37.9,11.6,0,0,0,73.5,74.6,59.6,74.0,15,97.6,59.6,63.7,0,74.5,1.0,58.2,1.8125,64.1,0,0,96.1,80.3,17.1,3.6,1.1,15,15,94.7,61.1,81.0,100,78.3,0,80.5,1.3,64.465515,63.965515,0,12.5,0,0,1,67.2,1,72,230,60.3,0,29.44336,200,72,68,4023.1768,69.4,56.9,15.7,3795.6235,269,71.0,56.6,0,34.734898,260,128,68.9,57.7,0,48.385117,125,1048,70.4,57.4,0,26.319027,1000,354,73.8,58.0,0,26.491705,346.7657,625,71.0,58.2,0,44.344837,600,216,69.4,58.0,0,34.672382,200,129,70.2,58.0,0,49.969193,125,348,69.0,58.4,0,34.403614,330,332,70.6,59.0,0,100,650,838,68.8,59.1,0,100,950,513,0,57.8,0,33.370193,500,510,70.6,57.7,0,33.63201,500,182,71.9,61.1,0,47.98986,175,255,69.7,61.7,0,40.861507,245,228,71.1,61.3,0,40.791252,220,360,72.8,61.1,0,33.764038,350.0,162,72.4,62.0,0,32.210373,160,344,72.8,61.6,0,32.383015,335,353,72.6,61.6,0,30.681545,335,201,71.0,62.5,0,38.672985,195,1017,73.8,60.9,0,51.43159,1020.0,254,68.6,61.0,0,44.74653,245,179,72.8,60.9,0,42.7156,175,259,72.3,61.1,0,44.835136,245,434,71.6,60.7,0,41.49988,420.0,167,71.5,62.0,0,28.55588,160,522,74.1,61.4,0,45.58541,513.4998,308,73.3,62.7,0,33.017056,300.0,419,71.5,61.5,0,28.11284,400,214,70.0,62.3,0,39.126743,195,405,73.1,61.1,0,32.256096,380,357,69.7,61.5,0,31.861275,335,177,72.8,60.3,0,61.52166,175,249,72.2,61.2,0,44.526592,245,352,72.0,60.6,0,40.63477,350,160,72.3,61.3,0,37.868095,160,730,74.4,60.8,0,64.69578,733.9501,233,73.7,62.9,0,43.46512,230.0,292,72.7,61.5,0,39.299183,285,200,69.3,61.9,0,46.39645,195,1006,74.4,60.4,0,69.18708,1020.0,343,70.7,60.5,0,42.746986,335,181,72.7,60.8,0,53.855408,175,255,72.8,60.6,0,45.173325,245,429,72.0,61.0,0,46.4634,420,165,72.4,61.3,0,31.501833,160,346,73.1,61.3,0,34.871796,335.0,91,73.3,62.9,0,32.426804,100,349,72.3,62.1,0,39.933426,335,202,70.6,286.2,0,33.990803,195,758,73.8,60.6,0,50.48008,758.667,342,70.6,60.9,0,43.48139,335,207,73.8,60.9,0,32.012234,200.0,455,73.9,60.6,0,54.933174,463.39978,358,72.9,61.0,0,38.781265,350.0,164,72.1,61.7,0,32.073383,160,376,71.0,60.7,0,47.764423,335,404,73.6,62.0,0,47.588203,397.13312,181,72.6,61.9,0,35.20421,150,201,70.3,62.7,0,36.23915,195,389,75.8,61.3,0,35.84793,380,591,69.2,60.2,0,67.072556,575,643,73.7,61.8,0,46.994072,637.9577,256,73.2,62.1,0,40.47242,250,182,73.2,62.3,0,53.457443,175.0,318,73.6,61.5,0,36.85374,314.73608,195,71.4,61.5,0,35.660698,185,313,69.9,60.9,0,33.190067,300,561,73.5,60.3,0,46.067688,569.5,222,70.5,60.7,0,54.49774,210,906,67.2,60.0,0,88.641,880,80.0,78.8,80.2,80.3,89.0,88.3,2.5,-0.2,29.98
20160911,1015,86.8,50.1,35.85456273,74.82636667,278,49.5,44.8,5.6,82.1,77.5,-0.2,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,73.9,54.3,73.0,15,81.7,57.2,73.0,0,74.7,1.8,58.2,1.8125,59.4,0,0,37.3,11.5,0,0,0,73.5,74.5,59.3,73.6,15,96.5,59.6,59.3,0,74.5,0.99,58.2,1.8125,63.6,0,0,96.3,80.0,15.6,4.1,1.4,15,15,95.2,61.1,81.0,100,66.1,0,80.5,1.3,64.465515,63.965515,0,12.5,0,0,1,72.9,1,72,229,59.8,0,29.44336,200,72,68,3388.784,69.4,56.5,12.2,3115.6233,270,70.8,56.0,0,34.734898,260,128,68.7,57.1,0,48.385117,125,1072,70.2,56.7,0,26.319027,1000,344,73.9,57.5,0,26.330774,346.7657,625,70.8,57.5,0,44.344837,600,216,69.1,57.4,0,34.672382,200,129,69.9,57.4,0,49.969193,125,349,68.8,57.8,0,34.403614,330,332,70.4,58.3,0,100,650,840,68.4,58.4,0,100,950,513,0,57.2,0,33.370193,500,510,70.4,57.0,0,33.63201,500,182,71.8,60.6,0,47.98986,175,256,69.6,61.2,0,40.861507,245,229,71.0,60.9,0,40.791252,220,361,72.7,60.7,0,33.764038,350.0,163,72.4,61.4,0,32.210373,160,344,72.7,61.1,0,32.383015,335,355,72.6,61.0,0,30.681545,335,203,70.9,61.9,0,38.672985,195,941,73.5,60.6,0,48.40413,940.54254,255,68.5,60.5,0,44.74653,245,180,72.8,60.5,0,42.7156,175,260,72.3,60.7,0,44.835136,245,434,71.6,60.3,0,41.49988,420.0,167,71.5,61.4,0,28.55588,160,520,73.9,60.9,0,45.153553,513.4998,307,73.3,61.9,0,33.017056,300.0,420,71.4,60.9,0,28.11284,400,214,69.8,61.7,0,39.126743,195,380,73.0,60.7,0,32.54878,380,352,69.6,61.1,0,31.861275,335,179,72.7,60.0,0,61.958496,175,249,72.2,60.8,0,44.526592,245,352,72.0,60.2,0,40.63477,350,162,72.3,60.8,0,38.39134,160,754,74.3,60.4,0,66.13101,764.2501,233,73.6,62.2,0,43.46512,230.0,291,72.7,60.9,0,39.299183,285,198,69.2,61.4,0,46.39645,195,1013,74.3,60.1,0,70.28754,1020.0,341,70.6,60.1,0,42.746986,335,180,72.6,60.4,0,53.855408,175,257,72.7,60.3,0,45.173325,245,431,71.9,60.6,0,46.4634,420,166,72.3,60.8,0,31.501833,160,342,73.1,60.7,0,34.871796,335.0,92,73.2,62.1,0,32.426804,100,349,72.2,61.5,0,39.933426,335,202,70.5,286.4,0,33.990803,195,706,73.7,60.2,0,49.267883,720.26624,342,70.5,60.5,0,43.48139,335,208,73.8,60.4,0,32.012234,200.0,463,73.8,60.2,0,54.933174,463.39978,359,72.8,60.5,0,38.781265,350.0,163,72.1,61.2,0,32.073383,160,377,70.9,60.3,0,47.764423,335,338,73.7,61.6,0,43.70156,341.93298,193,72.6,61.3,0,35.20421,150,202,70.2,62.2,0,36.23915,195,393,75.7,60.8,0,35.84793,380,591,69.0,59.9,0,67.072556,575,549,73.7,61.3,0,43.885326,550.9568,260,73.1,61.5,0,40.47242,250,182,73.1,61.7,0,52.43987,175.0,272,73.5,61.1,0,33.894142,272.73618,197,71.2,61.0,0,35.660698,185,318,69.8,60.5,0,33.190067,300,539,73.5,60.0,0,45.008522,536.5,223,70.3,60.4,0,54.49774,210,911,66.9,59.8,0,88.641,880,80.0,78.8,80.2,80.3,89.0,88.3,1.0,-0.1,29.98
20160911,1020,86.0,51.2,35.60023301,74.82636667,278,49.2,44.6,5.6,80.1,75.6,-0.1,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,73.7,53.4,71.5,15,74.7,57.2,71.5,0,74.5,1.8,58.2,1.8125,58.6,0,0,36.3,11.3,0,0,0,73.4,74.4,59.1,72.7,15,95.2,59.6,60.7,0,74.3,1.02,58.2,1.8125,63.1,0,0,96.5,79.1,16.2,3.8,1.0,15,15,95.4,61.1,81.0,100,55.3,0,80.5,1.3,64.465515,63.965515,0,12.5,0,0,1,76.7,1,72,228,59.2,0,29.44336,200,72,68,2611.5657,69.4,55.8,12.3,2435.6233,271,70.5,55.3,0,34.734898,260,128,68.6,56.4,0,48.385117,125,1064,70.1,56.1,0,26.319027,1000,353,73.9,56.8,0,26.281258,346.7657,624,70.6,56.9,0,44.344837,600,216,69.0,56.7,0,34.672382,200,129,69.7,56.8,0,49.969193,125,349,68.5,57.2,0,34.403614,330,332,70.3,57.7,0,100,650,840,68.3,57.8,0,100,950,513,0,56.5,0,33.370193,500,510,70.4,56.3,0,33.63201,500,183,71.7,60.3,0,47.98986,175,257,69.5,60.9,0,40.861507,245,226,70.9,60.6,0,40.33665,220,361,72.6,60.3,0,33.764038,350.0,163,72.4,61.0,0,32.210373,160,346,72.7,60.7,0,32.383015,335,354,72.5,60.6,0,30.681545,335,203,70.8,61.5,0,38.672985,195,862,73.4,60.3,0,46.010326,863.7429,257,68.4,60.2,0,44.74653,245,180,72.7,60.2,0,42.7156,175,260,72.2,60.3,0,44.835136,245,436,71.5,60.0,0,41.49988,420.0,168,71.5,61.0,0,28.55588,160,520,73.8,60.5,0,44.541748,513.4998,308,73.2,61.5,0,33.017056,300.0,420,71.4,60.5,0,28.11284,400,214,69.6,61.3,0,39.126743,195,406,72.9,60.3,0,31.95122,380,362,69.5,60.7,0,31.861275,335,177,72.7,59.8,0,61.958496,175,246,72.2,60.5,0,44.526592,245,357,71.9,59.9,0,41.067566,350,161,72.2,60.5,0,38.39134,160,818,74.2,60.0,0,70.65751,824.8497,236,73.5,61.7,0,44.057552,230.0,291,72.6,60.5,0,39.737194,285,195,69.1,61.0,0,46.39645,195,1032,74.1,59.8,0,70.4532,1020.0,338,70.5,59.8,0,42.746986,335,182,72.5,60.1,0,53.855408,175,256,72.7,60.0,0,45.173325,245,434,71.8,60.3,0,46.4634,420,166,72.3,60.4,0,31.501833,160,346,73.0,60.3,0,34.871796,335.0,91,73.1,61.6,0,32.426804,100,348,72.1,61.0,0,39.933426,335,203,70.4,286.2,0,33.990803,195,634,73.6,60.0,0,46.351414,643.46643,343,70.4,60.2,0,43.48139,335,207,73.7,60.1,0,32.012234,200.0,438,73.7,60.0,0,53.147022,436.09967,359,72.8,60.2,0,38.781265,350.0,164,72.1,60.8,0,32.073383,160,385,70.8,60.0,0,47.764423,335,310,73.8,61.3,0,42.105263,314.333,187,72.6,60.9,0,35.20421,150,202,70.1,61.7,0,36.23915,195,390,75.6,60.5,0,35.84793,380,594,68.9,59.6,0,67.072556,575,505,73.8,61.0,0,41.284626,507.45682,262,72.9,61.1,0,40.47242,250,182,73.0,61.3,0,52.00046,175.0,245,73.5,60.8,0,33.02223,251.73618,200,71.1,60.6,0,35.660698,185,318,69.6,60.2,0,33.190067,300,467,73.6,59.8,0,41.18578,470.50018,224,70.1,60.0,0,54.49774,210,918,66.7,59.5,0,88.641,880,80.0,78.8,80.2,80.3,89.0,88.3,1.0,0.1,29.98
20160911,1025,85.6,52.3,35.63215638,74.82636667,281,49.4,45.2,5.6,78.6,74.5,-0.1,2.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,73.4,53.4,71.0,15,67.2,57.2,71.0,0,74.3,1.85,58.2,1.8125,58.1,0,0,36.0,11.3,0,0,0,73.3,74.2,58.6,71.7,15,93.6,59.6,61.0,0,74.2,0.99,58.2,1.8125,62.6,0,0,96.4,78.2,16.3,3.9,0.8,15,15,96.0,61.1,81.0,100,47.5,0,80.5,1.3,64.465515,63.965515,0,12.4,0,0,1,79.6,1,72,233,58.8,0,29.44336,200,72,68,2123.706,69.5,55.8,13.8,2200.0,274,70.4,55.0,0,34.734898,260,129,68.4,56.0,0,48.385117,125,1083,70.0,55.6,0,26.319027,1000,346,73.9,56.5,0,26.281258,346.7657,629,70.4,56.4,0,44.344837,600,217,68.8,56.3,0,34.672382,200,131,69.6,56.4,0,49.969193,125,352,68.4,56.9,0,34.403614,330,333,70.1,57.3,0,100,650,846,68.1,57.5,0,100,950,514,0,56.1,0,33.370193,500,510,70.3,56.0,0,33.63201,500,182,71.7,60.0,0,47.98986,175,257,69.4,60.6,0,40.861507,245,225,70.8,60.2,0,40.33665,220,361,72.5,60.0,0,33.764038,350.0,163,72.4,60.6,0,32.210373,160,344,72.7,60.3,0,32.383015,335,354,72.4,60.2,0,30.681545,335,203,70.7,61.1,0,38.672985,195,784,73.3,60.0,0,43.769066,786.9429,256,68.3,59.9,0,44.74653,245,180,72.7,59.9,0,42.7156,175,259,72.2,60.0,0,44.835136,245,432,71.4,59.7,0,41.49988,420.0,166,71.4,60.6,0,28.55588,160,484,73.7,60.1,0,42.730324,477.79962,308,73.2,61.0,0,33.017056,300.0,418,71.3,60.1,0,28.11284,400,213,69.5,60.9,0,39.126743,195,396,72.8,59.9,0,31.95122,380,359,69.4,60.4,0,31.861275,335,177,72.6,59.4,0,62.39534,175,250,72.1,60.2,0,45.12282,245,352,71.9,59.6,0,41.067566,350,162,72.1,60.1,0,38.841568,160,837,74.1,59.6,0,72.546616,840.0,233,73.5,61.3,0,44.057552,230.0,286,72.6,60.1,0,39.737194,285,197,69.1,60.6,0,46.828156,195,1006,74.0,59.5,0,71.47083,1020.0,342,70.5,59.5,0,43.192772,335,180,72.5,59.7,0,53.855408,175,255,72.5,59.6,0,45.173325,245,431,71.8,59.9,0,46.4634,420,164,72.2,60.0,0,31.501833,160,342,73.0,60.0,0,34.871796,335.0,93,73.1,61.2,0,32.426804,100,348,72.1,60.7,0,39.933426,335,202,70.4,286.2,0,33.990803,195,567,73.5,59.7,0,44.13106,566.6666,342,70.3,59.9,0,43.48139,335,207,73.7,59.7,0,32.012234,200.0,383,73.6,59.7,0,49.29526,381.4998,359,72.7,59.8,0,38.781265,350.0,164,72.0,60.4,0,32.073383,160,377,70.7,59.7,0,47.764423,335,307,73.8,61.0,0,42.105263,314.333,184,72.5,60.5,0,35.20421,150,201,70.0,61.4,0,36.23915,195,393,75.6,60.1,0,35.84793,380,590,68.7,59.2,0,67.072556,575,462,73.8,60.7,0,39.44599,463.95682,263,72.8,60.8,0,40.47242,250,182,72.9,60.9,0,52.00046,175.0,213,73.5,60.6,0,29.325802,209.73618,200,71.0,60.3,0,35.660698,185,316,69.5,59.8,0,33.190067,300,442,73.7,59.4,0,40.90577,437.49982,223,69.9,59.7,0,54.49774,210,917,66.6,59.1,0,88.641,880,80.0,78.8,80.2,80.3,89.0,88.3,1.1,-0.1,29.98
20160911,1030,85.4,52.3,35.48470677,74.82636667,281,49.2,44.8,5.6,77.8,73.6,-0.1,2.35,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,73.4,53.4,71.5,15,60.6,56.8,71.5,0,74.3,1.8,57.8,1.8125,57.7,0,0,36.0,11.4,0,0,0,73.3,74.3,58.4,71.0,15,92.1,59.4,61.9,0,74.1,1.01,57.8,1.8125,62.2,0,0,96.9,77.3,16.9,4.1,0.9,15,15,96.3,61.1,81.0,100,42.3,0,80.5,1.3,64.344826,63.844826,0,12.4,0,0,1,81.3,1,72,232,58.9,0,29.44336,200,72,68,2123.706,69.6,55.9,16.9,2200.0,272,70.2,55.1,0,34.734898,260,129,68.4,56.0,0,48.385117,125,1072,69.9,55.7,0,26.319027,1000,342,73.9,56.5,0,25.402328,346.7657,629,70.3,56.4,0,44.344837,600,217,68.6,56.4,0,34.672382,200,130,69.4,56.5,0,49.969193,125,350,68.3,56.9,0,34.403614,330,334,70.0,57.3,0,100,650,846,67.9,57.5,0,100,950,514,0,56.2,0,33.370193,500,510,70.2,56.0,0,33.63201,500,182,71.6,59.6,0,47.98986,175,257,69.3,60.2,0,40.861507,245,226,70.7,59.9,0,40.33665,220,362,72.4,59.6,0,33.764038,350.0,163,72.3,60.3,0,32.210373,160,346,72.6,59.9,0,32.383015,335,352,72.3,59.9,0,30.681545,335,204,70.6,60.8,0,38.672985,195,700,73.3,59.7,0,41.621685,710.1431,258,68.2,59.6,0,44.74653,245,180,72.7,59.6,0,42.7156,175,260,72.1,59.7,0,44.835136,245,437,71.3,59.3,0,41.49988,420.0,167,71.4,60.3,0,28.55588,160,414,73.7,59.8,0,40.01919,406.39963,308,73.1,60.6,0,33.017056,300.0,421,71.3,59.7,0,28.11284,400,214,69.4,60.5,0,39.126743,195,401,72.7,59.6,0,31.939024,380,363,69.3,60.0,0,31.861275,335,178,72.6,59.1,0,62.39534,175,251,72.1,59.8,0,45.12282,245,353,71.8,59.3,0,41.067566,350,162,72.1,59.8,0,38.841568,160,833,74.0,59.3,0,72.546616,840.0,234,73.4,60.9,0,44.057552,230.0,292,72.5,59.7,0,39.737194,285,198,68.9,60.2,0,46.828156,195,1015,73.8,59.1,0,71.89681,1020.0,339,70.4,59.1,0,43.192772,335,181,72.4,59.4,0,53.855408,175,255,72.5,59.3,0,45.173325,245,433,71.7,59.5,0,46.4634,420,165,72.2,59.6,0,31.501833,160,346,72.9,59.6,0,34.871796,335.0,92,73.0,60.8,0,32.426804,100,349,72.1,60.3,0,39.933426,335,203,70.3,286.5,0,33.990803,195,517,73.5,59.5,0,42.918865,528.26666,345,70.2,59.6,0,43.48139,335,207,73.7,59.4,0,32.012234,200.0,324,73.5,59.5,0,45.346294,326.89993,360,72.7,59.5,0,38.781265,350.0,163,72.0,60.1,0,32.073383,160,385,70.6,59.3,0,47.764423,335,309,73.8,60.7,0,42.105263,314.333,186,72.5,60.1,0,35.20421,150,202,69.9,61.0,0,36.23915,195,393,75.5,59.7,0,35.84793,380,594,68.6,59.0,0,67.072556,575,463,73.8,60.4,0,39.44599,463.95682,264,72.7,60.5,0,40.47242,250,183,72.8,60.6,0,52.00046,175.0,193,73.6,60.4,0,27.471447,190.0,201,70.8,60.0,0,35.660698,185,320,69.4,59.5,0,33.190067,300,371,73.7,59.2,0,37.776966,371.49982,224,69.7,59.4,0,54.49774,210,920,66.4,58.8,0,88.641,880,80.0,78.9,80.2,80.3,89.0,88.3,1.0,0.1,29.98
20160911,1035,84.8,53.5,35.39043683,74.82636667,276,49.1,44.9,5.65,77.3,73.2,-0.1,2.3,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.8,73.7,53.7,70.5,15,54.2,56.8,70.5,0,74.4,1.85,57.8,1.8125,57.3,0,0,35.9,11.2,0,0,0,73.2,74.1,58.0,70.2,15,90.5,59.4,57.2,0,74.1,1.02,57.8,1.8125,61.9,0,0,96.8,76.5,15.3,4.0,0.3,15,15,95.0,63.1,81.0,100,40.7,0,80.5,1.3,64.344826,63.844826,0,12.4,0,0,1,82.6,1,72,235,59.0,0,29.44336,200,72,68,2123.706,69.6,56.0,15.1,2200.0,271,70.1,55.2,0,34.734898,260,128,68.3,56.1,0,48.385117,125,1070,69.8,55.7,0,26.319027,1000,338,73.9,56.7,0,26.107946,346.7657,626,70.1,56.4,0,44.344837,600,217,68.5,56.5,0,34.672382,200,130,69.2,56.6,0,49.969193,125,350,68.2,57.1,0,34.403614,330,335,69.9,57.4,0,100,650,844,67.7,57.6,0,100,950,514,0,56.3,0,33.370193,500,510,70.1,56.1,0,33.63201,500,184,71.6,59.4,0,47.98986,175,259,69.2,59.9,0,40.861507,245,227,70.7,59.6,0,40.33665,220,364,72.4,59.4,0,33.764038,350.0,163,72.3,59.9,0,32.210373,160,348,72.5,59.7,0,32.383015,335,356,72.2,59.6,0,30.681545,335,205,70.5,60.5,0,38.672985,195,631,73.3,59.5,0,39.028397,633.34314,259,68.1,59.3,0,44.74653,245,181,72.6,59.3,0,42.7156,175,263,72.0,59.4,0,44.835136,245,437,71.2,59.1,0,41.22257,420.0,168,71.4,60.0,0,28.55588,160,337,73.6,59.6,0,36.984165,335.0,308,73.0,60.3,0,33.017056,300.0,423,71.2,59.5,0,28.11284,400,215,69.3,60.2,0,39.126743,195,380,72.5,59.3,0,32.390244,380,359,69.2,59.8,0,31.861275,335,178,72.5,58.8,0,62.39534,175,253,72.1,59.6,0,45.12282,245,361,71.8,59.0,0,41.512383,350,163,72.1,59.4,0,38.841568,160,835,73.9,59.0,0,72.546616,840.0,234,73.3,60.6,0,44.057552,230.0,297,72.5,59.4,0,40.1752,285,199,68.8,59.9,0,46.828156,195,1005,73.7,58.9,0,69.73139,981.5996,342,70.4,58.9,0,43.192772,335,181,72.4,59.1,0,53.855408,175,256,72.4,59.0,0,45.173325,245,433,71.6,59.3,0,46.4634,420,166,72.2,59.4,0,31.501833,160,344,72.9,59.3,0,34.871796,335.0,90,72.9,60.5,0,32.426804,100,349,72.0,60.0,0,39.933426,335,203,70.2,286.1,0,33.990803,195,452,73.5,59.3,0,40.06241,451.46664,344,70.2,59.3,0,43.48139,335,209,73.6,59.1,0,32.012234,200.0,279,73.5,59.3,0,41.713245,272.29993,361,72.6,59.2,0,38.781265,350.0,164,72.0,59.7,0,32.073383,160,385,70.5,59.1,0,47.764423,335,311,73.8,60.4,0,42.105263,314.333,188,72.4,59.9,0,35.20421,150,202,69.8,60.8,0,36.23915,195,394,75.4,59.5,0,35.84793,380,594,68.4,58.7,0,67.072556,575,466,73.8,60.1,0,39.44599,463.95682,264,72.6,60.2,0,40.19238,250,184,72.7,60.4,0,51.42229,175.0,193,73.8,60.2,0,27.471447,190.0,201,70.8,59.7,0,35.660698,185,322,69.3,59.3,0,33.190067,300,335,73.8,59.0,0,35.26905,338.49966,225,69.5,59.1,0,54.49774,210,927,66.3,58.5,0,88.641,880,80.0,78.8,80.2,80.3,89.0,88.3,2.3,-0.5,29.98
20160911,1040,84.3,54.1,35.19244841,74.82636667,277,49.0,44.8,5.65,76.9,72.8,-0.1,2.4,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.8,73.5,54.1,71.5,15,48.7,56.8,71.5,0,74.3,1.8,57.8,1.8125,57.1,0,0,36.0,11.3,0,0,0,73.1,74.1,57.8,69.8,15,88.6,59.4,58.6,0,74.1,1.0,57.8,1.8125,61.6,0,0,96.8,76.2,15.9,4.0,0.7,15,15,94.2,63.1,81.0,100,39.6,0,80.5,1.3,64.344826,63.844826,0,12.4,0,0,1,83.4,1,72,230,59.2,0,29.44336,200,72,68,2123.706,69.6,56.4,16.2,2200.0,272,70.0,55.6,0,34.734898,260,128,68.2,56.4,0,48.385117,125,1054,69.7,56.0,0,26.319027,1000,344,73.8,57.0,0,26.107946,346.7657,626,70.1,56.7,0,44.344837,600,217,68.3,56.9,0,34.672382,200,130,69.1,56.9,0,49.969193,125,350,68.2,57.3,0,34.403614,330,333,69.8,57.7,0,100,650,843,67.5,57.9,0,100,950,514,0,56.6,0,33.370193,500,510,70.0,56.5,0,33.63201,500,183,71.6,59.1,0,47.98986,175,257,69.1,59.6,0,40.861507,245,226,70.6,59.3,0,40.33665,220,362,72.3,59.1,0,33.764038,350.0,163,72.3,59.7,0,32.210373,160,347,72.5,59.4,0,32.383015,335,353,72.1,59.3,0,30.681545,335,203,70.4,60.2,0,38.672985,195,590,73.3,59.2,0,37.79629,594.9431,257,68.0,59.0,0,44.74653,245,180,72.6,59.0,0,42.7156,175,260,72.0,59.1,0,44.835136,245,435,71.1,58.8,0,41.22257,420.0,167,71.4,59.7,0,28.55588,160,336,73.6,59.3,0,37.859882,335.0,307,72.9,60.0,0,33.017056,300.0,421,71.1,59.1,0,28.11284,400,214,69.2,59.9,0,39.126743,195,390,72.4,59.0,0,32.30488,380,354,69.2,59.5,0,31.861275,335,178,72.5,58.4,0,62.39534,175,251,72.1,59.3,0,45.12282,245,361,71.7,58.7,0,41.512383,350,163,72.0,59.1,0,38.841568,160,836,73.8,58.7,0,72.546616,840.0,235,73.3,60.3,0,44.057552,230.0,296,72.5,59.1,0,40.1752,285,198,68.8,59.6,0,46.828156,195,938,73.6,58.6,0,66.25251,936.7998,342,70.4,58.5,0,43.192772,335,180,72.3,58.9,0,53.855408,175,254,72.3,58.7,0,45.173325,245,430,71.6,59.0,0,46.4634,420,164,72.2,59.0,0,31.501833,160,343,72.8,59.0,0,34.871796,335.0,93,72.9,60.2,0,32.426804,100,348,71.9,59.7,0,39.933426,335,202,70.1,286.1,0,33.990803,195,379,73.5,59.1,0,37.20595,380.0,343,70.1,59.0,0,43.48139,335,210,73.6,58.9,0,32.012234,200.0,251,73.5,59.1,0,39.708385,245.0,359,72.5,58.9,0,38.781265,350.0,163,71.9,59.4,0,32.073383,160,382,70.4,58.7,0,47.764423,335,281,73.7,60.1,0,40.92539,286.733,184,72.4,59.5,0,35.20421,150,202,69.7,60.5,0,36.23915,195,385,75.3,59.2,0,35.84793,380,589,68.3,58.3,0,67.072556,575,458,73.8,59.8,0,39.44599,463.95682,261,72.5,59.9,0,40.19238,250,180,72.6,60.1,0,51.42229,175.0,193,73.8,59.9,0,27.471447,190.0,201,70.7,59.4,0,35.660698,185,316,69.2,59.0,0,33.190067,300,334,73.7,58.7,0,35.256878,338.49966,223,69.4,58.8,0,54.49774,210,918,66.1,58.2,0,88.641,880,80.0,78.8,80.2,80.3,89.0,88.3,1.9,-0.1,29.98
20160911,1045,84.2,53.2,34.86543844,74.82636667,279,49.0,45.0,5.6,76.8,72.9,-0.2,2.45,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,73.4,54.9,71.0,15,43.9,56.8,71.0,0,74.3,1.85,57.8,1.8125,56.9,0,0,36.1,11.3,0,0,0,73.1,74.1,57.5,69.3,15,86.7,59.4,56.8,0,74.1,1.02,57.8,1.8125,61.3,0,0,97.1,75.2,15.3,4.0,1.0,15,15,92.8,63.1,81.0,100,38.8,0,80.5,1.3,64.344826,63.844826,0,12.4,0,0,1,84.3,1,72,230,59.6,0,29.44336,200,72,68,2123.706,69.6,57.0,16.3,2200.0,272,69.9,56.1,0,34.734898,260,129,68.2,56.9,0,48.385117,125,1058,69.7,56.4,0,26.319027,1000,339,73.8,57.5,0,26.726913,346.7657,628,70.0,57.1,0,44.344837,600,217,68.2,57.2,0,34.672382,200,130,69.1,57.3,0,49.969193,125,350,68.2,57.8,0,34.403614,330,335,69.7,58.0,0,100,650,846,67.5,58.3,0,100,950,514,0,57.0,0,33.370193,500,510,70.0,56.9,0,33.63201,500,183,71.5,58.8,0,47.98986,175,258,69.1,59.4,0,40.861507,245,226,70.5,59.1,0,40.33665,220,362,72.3,58.8,0,33.764038,350.0,163,72.2,59.4,0,32.210373,160,348,72.4,59.1,0,32.383015,335,354,72.0,59.0,0,30.681545,335,204,70.3,59.9,0,38.672985,195,517,73.3,59.0,0,35.249943,518.1431,258,67.9,58.7,0,44.74653,245,181,72.5,58.7,0,42.7156,175,261,72.0,58.8,0,44.835136,245,436,71.0,58.5,0,41.22257,420.0,168,71.3,59.4,0,28.55588,160,339,73.7,59.0,0,37.859882,335.0,308,72.9,59.8,0,33.017056,300.0,422,71.0,58.9,0,28.11284,400,214,69.0,59.6,0,39.126743,195,386,72.3,58.7,0,32.512196,380,365,69.1,59.2,0,31.861275,335,183,72.4,58.2,0,62.39534,175,257,72.0,59.0,0,45.12282,245,366,71.6,58.4,0,40.622746,350,163,72.0,58.9,0,38.841568,160,820,73.7,58.4,0,70.068695,809.6997,240,73.3,60.0,0,44.057552,230.0,302,72.4,58.8,0,40.1752,285,204,68.7,59.3,0,46.828156,195,865,73.5,58.3,0,59.815407,860.0,346,70.3,58.3,0,43.192772,335,181,72.3,58.6,0,53.855408,175,254,72.3,58.4,0,45.173325,245,432,71.5,58.7,0,46.4634,420,165,72.2,58.8,0,31.501833,160,344,72.8,58.8,0,34.871796,335.0,89,72.8,59.9,0,32.426804,100,346,71.9,59.5,0,39.933426,335,203,70.1,286.2,0,33.990803,195,389,73.5,58.9,0,37.722034,380.0,345,70.0,58.7,0,43.48139,335,212,73.5,58.6,0,32.012234,200.0,253,73.6,58.9,0,39.708385,245.0,362,72.5,58.6,0,38.781265,350.0,163,71.9,59.1,0,32.073383,160,387,70.3,58.5,0,47.764423,335,259,73.8,59.8,0,39.224987,259.133,187,72.3,59.3,0,35.20421,150,202,69.7,60.2,0,36.23915,195,388,75.2,58.9,0,35.84793,380,594,68.2,58.1,0,67.072556,575,462,73.8,59.6,0,39.44599,463.95682,261,72.4,59.7,0,40.19238,250,181,72.5,59.8,0,51.42229,175.0,193,73.8,59.6,0,27.471447,190.0,201,70.6,59.1,0,35.660698,185,320,69.1,58.7,0,33.190067,300,302,73.8,58.5,0,34.02727,300.0,224,69.2,58.5,0,54.49774,210,922,66.0,58.0,0,88.641,880,80.0,78.8,80.2,80.3,89.0,88.3,1.2,-1.4,29.98
20160911,1050,84.8,50.4,34.50100812,74.82636667,280,48.8,44.8,5.6,76.3,72.4,-0.1,2.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,73.5,56.0,71.5,15,41.0,56.8,71.5,0,74.3,1.8,57.8,1.8125,56.8,0,0,36.1,11.3,0,0,0,73.0,74.0,57.2,68.6,15,84.5,59.4,55.5,0,73.8,1.01,57.8,1.8125,61.0,0,0,97.2,74.4,14.9,3.7,1.1,15,15,91.5,63.1,81.0,100,39.5,0,80.5,1.3,64.344826,63.844826,0,12.4,0,0,1,84.9,1,72,229,60.3,0,29.44336,200,72,68,2123.706,69.7,57.9,15.4,2200.0,272,69.9,57.1,0,34.734898,260,129,68.2,57.8,0,48.385117,125,1053,69.7,57.3,0,26.319027,1000,341,73.8,58.3,0,27.17257,346.7657,627,69.9,57.8,0,44.344837,600,217,68.1,58.1,0,34.672382,200,131,69.1,58.2,0,49.969193,125,350,68.2,58.6,0,34.403614,330,334,69.7,58.8,0,100,650,845,67.4,59.2,0,100,950,514,0,57.8,0,33.370193,500,510,69.9,57.8,0,33.63201,500,182,71.5,58.6,0,47.98986,175,257,68.9,59.1,0,40.861507,245,225,70.4,58.8,0,40.33665,220,363,72.2,58.6,0,33.764038,350.0,163,72.2,59.1,0,32.210373,160,345,72.4,58.9,0,32.383015,335,354,71.9,58.7,0,30.681545,335,204,70.3,59.7,0,38.672985,195,471,73.4,58.9,0,35.050457,479.7431,258,67.8,58.5,0,44.74653,245,180,72.4,58.5,0,42.7156,175,260,71.9,58.6,0,44.835136,245,432,71.0,58.3,0,41.22257,420.0,168,71.3,59.2,0,28.55588,160,337,73.7,58.8,0,37.859882,335.0,308,72.9,59.5,0,33.017056,300.0,422,71.0,58.6,0,28.11284,400,214,68.9,59.4,0,39.126743,195,411,72.3,58.5,0,32.04878,380,362,69.0,59.0,0,31.861275,335,180,72.4,58.0,0,59.774296,175,254,72.0,58.8,0,43.501072,245,357,71.6,58.2,0,39.144024,350,165,72.0,58.6,0,38.841568,160,761,73.6,58.2,0,64.80618,754.14966,241,73.2,59.7,0,42.40116,230.0,310,72.3,58.5,0,40.1752,285,201,68.6,59.1,0,44.76556,195,784,73.5,58.1,0,54.064606,783.2,353,70.2,58.0,0,43.192772,335,180,72.2,58.4,0,53.855408,175,255,72.2,58.2,0,45.173325,245,433,71.4,58.5,0,46.4634,420,165,72.2,58.5,0,31.501833,160,342,72.8,58.5,0,34.871796,335.0,90,72.7,59.7,0,32.426804,100,347,71.9,59.2,0,39.933426,335,201,70.0,286.2,0,33.990803,195,386,73.6,58.7,0,37.277966,380.0,345,69.9,58.5,0,43.48139,335,209,73.5,58.4,0,32.012234,200.0,245,73.6,58.7,0,40.571083,245.0,359,72.5,58.4,0,38.781265,350.0,163,71.9,58.9,0,32.073383,160,378,70.2,58.2,0,47.764423,335,259,73.9,59.6,0,39.224987,259.133,185,72.2,59.0,0,35.20421,150,201,69.6,59.9,0,36.23915,195,389,75.1,58.6,0,35.84793,380,592,68.0,57.8,0,67.072556,575,421,73.7,59.4,0,37.607353,420.45682,262,72.3,59.4,0,40.19238,250,180,72.4,59.6,0,51.42229,175.0,193,73.8,59.4,0,27.471447,190.0,200,70.5,58.9,0,35.660698,185,320,69.0,58.5,0,33.190067,300,301,73.8,58.3,0,34.02727,300.0,223,69.2,58.3,0,54.49774,210,920,65.9,57.7,0,88.641,880,80.0,78.8,80.2,80.3,89.0,88.3,1.0,0.1,29.98
20160911,1055,84.5,50.6,34.33143539,74.82636667,278,48.7,44.7,5.6,75.5,71.7,-0.1,2.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,73.6,56.9,71.5,15,39.3,56.8,71.5,0,74.4,1.8,57.8,1.8125,57.0,0,0,36.0,11.3,0,0,0,73.0,73.9,57.0,68.3,15,82.3,59.4,55.3,0,73.7,1.03,57.8,1.8125,60.8,0,0,97.1,74.4,14.8,3.6,1.2,15,15,90.4,63.1,81.0,100,38.8,0,80.5,1.3,64.344826,63.844826,0,12.3,0,0,1,85.1,1,72,229,61.0,0,29.44336,200,72,68,2123.706,69.7,58.6,16.5,2200.0,271,70.0,57.8,0,34.734898,260,129,68.2,58.5,0,48.385117,125,1061,69.7,58.1,0,26.319027,1000,343,73.8,59.0,0,27.17257,346.7657,627,70.0,58.6,0,44.344837,600,218,68.1,58.9,0,34.672382,200,131,69.1,58.9,0,49.969193,125,350,68.3,59.3,0,34.403614,330,333,69.7,59.6,0,100,650,843,67.5,59.9,0,100,950,514,0,58.6,0,33.370193,500,510,69.9,58.6,0,33.63201,500,184,71.4,58.3,0,47.98986,175,260,68.8,58.9,0,40.861507,245,227,70.4,58.6,0,40.33665,220,364,72.1,58.4,0,33.764038,350.0,163,72.1,58.9,0,32.210373,160,349,72.3,58.6,0,32.383015,335,358,71.9,58.5,0,30.681545,335,206,70.2,59.5,0,38.672985,195,400,73.5,58.8,0,29.992958,402.94272,261,67.7,58.3,0,44.74653,245,181,72.4,58.2,0,42.7156,175,264,71.9,58.4,0,44.835136,245,439,70.8,58.0,0,41.22257,420.0,168,71.3,59.0,0,28.55588,160,341,73.7,58.6,0,37.859882,335.0,308,72.8,59.3,0,33.017056,300.0,421,70.9,58.4,0,28.11284,400,216,68.8,59.2,0,39.126743,195,399,72.2,58.2,0,31.609756,380,364,68.9,58.7,0,31.861275,335,181,72.4,57.7,0,59.17971,175,257,72.0,58.5,0,43.05986,245,358,71.5,57.9,0,38.54292,350,166,71.9,58.3,0,38.841568,160,699,73.6,57.9,0,60.34102,693.5498,240,73.1,59.5,0,41.51856,230.0,305,72.3,58.3,0,37.80265,285,204,68.5,58.8,0,44.32186,195,722,73.4,57.9,0,50.088745,706.40015,368,70.1,57.8,0,43.192772,335,184,72.2,58.1,0,53.41032,175,258,72.2,57.9,0,45.173325,245,436,71.4,58.2,0,46.4634,420,167,72.1,58.3,0,31.501833,160,345,72.7,58.2,0,34.871796,335.0,92,72.7,59.4,0,32.426804,100,353,71.8,58.9,0,39.933426,335,203,69.9,286.2,0,33.990803,195,386,73.5,58.5,0,37.277966,380.0,348,69.8,58.3,0,43.48139,335,213,73.5,58.1,0,32.012234,200.0,252,73.6,58.4,0,40.121506,245.0,363,72.4,58.1,0,38.781265,350.0,164,71.9,58.6,0,32.073383,160,385,70.1,58.0,0,47.764423,335,259,73.9,59.4,0,39.224987,259.133,194,72.2,58.8,0,35.20421,150,203,69.5,59.7,0,36.23915,195,391,75.0,58.4,0,35.84793,380,594,67.9,57.6,0,67.072556,575,422,73.8,59.2,0,37.607353,420.45682,264,72.2,59.2,0,40.19238,250,181,72.4,59.4,0,51.42229,175.0,193,73.8,59.1,0,27.471447,190.0,202,70.4,58.6,0,35.660698,185,323,68.9,58.2,0,33.190067,300,304,73.8,58.0,0,34.02727,300.0,224,69.2,58.0,0,54.49774,210,931,65.7,57.5,0,88.641,880,80.0,78.9,80.2,80.3,89.0,88.3,1.1,-0.1,30.01
20160911,1100,84.5,50.0,34.16143248,74.82636667,279,48.6,44.8,5.6,74.9,71.2,-0.1,2.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.0,73.7,57.4,71.5,15,38.9,56.8,71.5,0,74.5,1.8,57.8,1.8125,57.3,0,0,36.0,11.3,0,0,0,72.9,73.9,56.8,67.8,15,80.0,59.4,56.9,0,73.7,0.99,57.8,1.8125,60.4,0,0,97.3,73.7,15.4,3.8,1.0,15,15,89.8,63.1,81.0,100,38.7,0,80.5,1.3,64.344826,63.844826,0,12.3,0,0,1,84.6,1,72,231,61.6,0,29.44336,200,72,68,2123.706,69.8,59.3,16.7,2200.0,273,70.0,58.6,0,34.734898,260,129,68.2,59.2,0,48.385117,125,1085,69.8,58.8,0,26.319027,1000,344,73.8,59.7,0,27.17257,346.7657,626,70.0,59.3,0,44.344837,600,218,68.1,59.6,0,34.672382,200,130,69.2,59.6,0,49.969193,125,350,68.4,60.0,0,34.403614,330,333,69.7,60.2,0,100,650,841,67.7,60.6,0,100,950,514,0,59.3,0,33.370193,500,510,69.9,59.3,0,33.63201,500,184,71.4,58.1,0,47.98986,175,258,68.8,58.7,0,40.861507,245,227,70.3,58.4,0,40.33665,220,364,72.1,58.1,0,33.764038,350.0,163,72.1,58.6,0,32.210373,160,347,72.3,58.4,0,32.383015,335,355,71.7,58.3,0,30.681545,335,204,70.1,59.2,0,38.672985,195,386,73.7,58.7,0,31.518423,380.0,263,67.7,58.1,0,44.74653,245,181,72.4,58.0,0,42.7156,175,261,71.9,58.1,0,44.835136,245,437,70.8,57.8,0,41.22257,420.0,168,71.3,58.7,0,28.55588,160,338,73.7,58.3,0,37.859882,335.0,308,72.7,59.0,0,33.017056,300.0,423,70.9,58.2,0,28.11284,400,215,68.7,58.9,0,39.126743,195,380,72.1,58.0,0,32.390244,380,356,68.8,58.5,0,31.861275,335,181,72.3,57.5,0,58.73074,175,253,71.9,58.3,0,42.630573,245,363,71.5,57.7,0,38.54292,350,167,71.9,58.1,0,38.841568,160,635,73.6,57.8,0,56.3052,632.9498,238,73.1,59.3,0,40.99867,230.0,309,72.2,58.0,0,37.80265,285,202,68.4,58.7,0,43.890156,195,643,73.4,57.7,0,46.183884,629.6002,377,70.1,57.6,0,43.192772,335,178,72.2,57.9,0,55.68387,175,256,72.1,57.7,0,45.173325,245,435,71.3,58.0,0,46.4634,420,165,72.1,58.1,0,31.501833,160,346,72.7,58.0,0,34.871796,335.0,91,72.6,59.2,0,32.426804,100,348,71.7,58.7,0,39.933426,335,204,69.8,286.3,0,33.990803,195,386,73.5,58.3,0,37.277966,380.0,346,69.7,58.1,0,43.48139,335,209,73.4,57.9,0,32.012234,200.0,251,73.6,58.2,0,40.121506,245.0,360,72.3,57.9,0,38.781265,350.0,164,71.8,58.4,0,32.073383,160,382,70.0,57.7,0,47.764423,335,258,73.9,59.2,0,39.224987,259.133,194,72.2,58.5,0,35.20421,150,202,69.4,59.5,0,36.23915,195,390,74.9,58.2,0,35.84793,380,595,67.8,57.3,0,67.072556,575,420,73.8,59.0,0,37.607353,420.45682,262,72.2,59.0,0,40.19238,250,180,72.3,59.1,0,51.42229,175.0,192,73.8,58.9,0,27.471447,190.0,202,70.4,58.4,0,35.660698,185,319,68.8,58.0,0,33.190067,300,302,73.6,57.8,0,34.02727,300.0,223,69.1,57.8,0,54.49774,210,927,65.6,57.3,0,88.641,880,80.0,78.9,80.2,80.3,89.0,88.3,1.0,0.1,30.01
20160911,1105,84.7,48.7,33.93118418,71.110225,274,48.4,44.6,5.6,74.6,71.0,-0.2,2.65,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.1,73.7,57.8,71.5,15,38.5,56.8,71.5,0,74.6,1.8,57.8,1.8125,57.4,0,0,35.9,11.4,0,0,0,72.9,73.7,56.6,67.9,15,77.6,59.4,57.6,0,73.7,0.98,57.8,1.8125,60.1,0,0,97.5,74.1,15.6,4.0,0.7,15,15,88.2,63.1,81.0,100,38.5,0,80.5,1.3,64.344826,63.844826,0,12.3,0,0,1,83.8,1,72,228,61.9,0,29.44336,200,72,68,2123.706,69.9,59.6,15.8,2200.0,269,70.1,58.9,0,34.734898,260,128,68.3,59.5,0,48.385117,125,1087,69.8,59.2,0,26.319027,1000,345,73.8,60.0,0,27.17257,346.7657,625,70.1,59.7,0,44.344837,600,217,68.1,59.9,0,34.672382,200,130,69.4,59.9,0,49.969193,125,349,68.5,60.3,0,34.403614,330,333,69.8,60.4,0,100,650,840,67.7,60.8,0,100,950,514,0,59.6,0,33.370193,500,510,69.9,59.5,0,33.63201,500,183,71.3,57.9,0,47.98986,175,257,68.7,58.5,0,40.861507,245,226,70.3,58.2,0,40.33665,220,363,72.0,57.9,0,33.764038,350.0,163,72.1,58.5,0,32.210373,160,346,72.2,58.2,0,32.383015,335,354,71.7,58.1,0,30.681545,335,204,70.0,59.1,0,38.672985,195,390,73.8,58.5,0,30.0751,380.0,264,67.6,57.9,0,44.74653,245,180,72.3,57.8,0,42.7156,175,260,71.8,58.0,0,44.835136,245,435,70.7,57.6,0,41.22257,420.0,168,71.2,58.6,0,28.55588,160,337,73.7,58.1,0,37.859882,335.0,308,72.7,58.8,0,33.017056,300.0,422,70.8,58.0,0,28.11284,400,214,68.6,58.7,0,39.126743,195,403,72.0,57.8,0,31.926828,380,360,68.8,58.3,0,31.861275,335,177,72.3,57.4,0,58.136147,175,256,71.9,58.1,0,42.630573,245,357,71.4,57.5,0,38.0981,350,170,71.8,57.9,0,38.841568,160,609,73.6,57.6,0,54.673702,602.65,240,73.0,59.1,0,40.99867,230.0,304,72.1,57.8,0,37.279476,285,204,68.4,58.4,0,43.890156,195,604,73.4,57.6,0,44.34978,591.2002,379,70.0,57.3,0,42.746986,335,178,72.1,57.7,0,55.68387,175,257,72.0,57.6,0,45.173325,245,432,71.2,57.8,0,46.4634,420,165,72.1,57.9,0,31.501833,160,345,72.6,57.8,0,34.871796,335.0,89,72.6,59.0,0,32.426804,100,348,71.7,58.5,0,39.933426,335,202,69.7,286.3,0,33.990803,195,386,73.5,58.1,0,37.277966,380.0,344,69.7,57.9,0,43.48139,335,209,73.4,57.7,0,32.012234,200.0,252,73.6,58.0,0,40.121506,245.0,359,72.3,57.7,0,38.781265,350.0,163,71.8,58.3,0,32.073383,160,382,69.9,57.6,0,47.764423,335,258,73.9,58.9,0,39.224987,259.133,186,72.1,58.4,0,35.20421,150,201,69.3,59.4,0,36.23915,195,388,74.9,58.0,0,35.84793,380,590,67.7,57.2,0,67.072556,575,418,73.8,58.8,0,37.607353,420.45682,262,72.2,58.8,0,40.19238,250,180,72.2,59.0,0,51.42229,175.0,193,73.9,58.7,0,27.471447,190.0,201,70.3,58.2,0,35.660698,185,317,68.7,57.8,0,33.190067,300,304,73.6,57.6,0,34.18554,300.0,222,69.0,57.6,0,54.49774,210,920,65.5,57.1,0,88.641,880,80.0,78.9,80.2,80.3,89.0,88.3,0.2,1.8,30.01
20160911,1110,84.5,46.8,33.25614841,71.110225,277,48.6,45.0,5.6,74.2,70.7,-0.1,2.65,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,73.8,58.0,71.5,15,38.9,56.8,71.5,0,74.6,1.8,57.8,1.8125,57.6,0,0,36.0,11.3,0,0,0,72.9,73.8,56.6,67.3,15,75.1,59.4,52.6,0,73.7,1.0,57.8,1.8125,59.8,0,0,97.3,73.1,14.1,4.0,0.8,15,15,84.4,63.1,81.0,100,37.4,0,80.5,1.3,64.344826,63.844826,0,12.2,0,0,1,82.7,1,72,227,62.3,0,29.44336,200,72,68,2123.706,69.9,59.9,15.9,2200.0,272,70.2,59.2,0,34.734898,260,128,68.3,59.9,0,48.385117,125,1066,69.9,59.6,0,26.319027,1000,346,73.8,60.3,0,27.17257,346.7657,629,70.2,60.0,0,44.344837,600,217,68.1,60.2,0,34.672382,200,130,69.5,60.2,0,49.969193,125,350,68.6,60.6,0,34.403614,330,332,69.8,60.8,0,100,650,842,67.8,61.2,0,100,950,514,0,60.0,0,33.370193,500,510,69.9,59.9,0,33.63201,500,183,71.3,57.7,0,47.98986,175,258,68.6,58.3,0,40.861507,245,225,70.2,58.0,0,40.33665,220,363,71.9,57.8,0,33.764038,350.0,163,72.0,58.3,0,32.210373,160,348,72.2,58.0,0,32.383015,335,356,71.6,57.9,0,30.681545,335,204,70.0,58.8,0,38.672985,195,390,73.8,58.3,0,30.0751,380.0,264,67.4,57.7,0,44.74653,245,180,72.3,57.7,0,42.7156,175,262,71.8,57.8,0,44.835136,245,435,70.6,57.4,0,41.22257,420.0,168,71.2,58.4,0,28.55588,160,343,73.7,58.0,0,38.459694,335.0,308,72.7,58.6,0,33.017056,300.0,423,70.8,57.7,0,28.11284,400,214,68.5,58.5,0,39.126743,195,405,71.9,57.6,0,31.926828,380,368,68.7,58.2,0,31.861275,335,179,72.2,57.1,0,57.69931,175,252,71.8,57.9,0,41.95087,245,363,71.3,57.3,0,38.0981,350,171,71.8,57.8,0,37.539547,160,552,73.6,57.4,0,50.441612,542.05,238,72.9,59.0,0,40.39415,230.0,309,72.1,57.7,0,37.279476,285,203,68.2,58.3,0,43.374504,195,518,73.4,57.6,0,40.37392,514.4002,380,69.9,57.2,0,42.313255,335,179,72.1,57.5,0,55.68387,175,255,72.0,57.3,0,45.173325,245,432,71.1,57.6,0,46.4634,420,166,72.1,57.7,0,31.501833,160,346,72.6,57.7,0,34.871796,335.0,91,72.5,58.8,0,32.426804,100,349,71.7,58.3,0,39.933426,335,202,69.6,286.3,0,33.990803,195,385,73.5,57.9,0,37.722034,380.0,345,69.6,57.7,0,43.48139,335,210,73.3,57.5,0,32.012234,200.0,251,73.5,57.9,0,40.121506,245.0,360,72.2,57.5,0,38.781265,350.0,163,71.8,58.1,0,32.073383,160,380,69.8,57.4,0,47.764423,335,257,73.8,58.8,0,39.224987,259.133,193,72.1,58.2,0,35.20421,150,202,69.3,59.2,0,36.23915,195,391,74.8,57.8,0,35.84793,380,590,67.6,57.0,0,67.072556,575,377,73.8,58.7,0,35.76872,376.95682,263,72.1,58.6,0,40.19238,250,180,72.1,58.8,0,51.42229,175.0,193,73.9,58.6,0,27.471447,190.0,202,70.2,58.1,0,35.660698,185,323,68.6,57.6,0,33.190067,300,305,73.5,57.4,0,34.18554,300.0,224,68.9,57.5,0,54.49774,210,922,65.3,56.9,0,88.641,880,80.0,79.0,80.2,80.3,89.0,88.3,1.2,-0.7,30.01
20160911,1115,85.5,42.0,32.53235979,71.110225,276,48.6,44.9,5.65,73.9,70.3,-0.1,2.65,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.2,73.8,58.1,71.0,15,39.4,56.8,71.0,0,74.7,1.8,57.8,1.8125,57.9,0,0,35.8,11.3,0,0,0,72.8,73.7,56.3,67.4,15,72.6,59.4,57.8,0,73.7,1.01,57.8,1.8125,59.6,0,0,97.6,73.2,15.9,4.1,1.0,15,15,79.7,63.1,81.0,100,38.8,0,80.5,1.3,64.344826,63.844826,0,12.3,0,0,1,81.0,1,72,227,62.4,0,29.44336,200,72,68,2123.706,70.0,60.0,16.1,2200.0,270,70.3,59.3,0,34.734898,260,127,68.3,60.0,0,48.385117,125,1054,70.0,59.7,0,26.319027,1000,353,73.8,60.4,0,27.618223,346.7657,623,70.3,60.2,0,44.344837,600,217,68.1,60.3,0,34.672382,200,129,69.5,60.4,0,49.969193,125,348,68.7,60.7,0,34.403614,330,332,69.8,61.0,0,100,650,837,67.9,61.3,0,100,950,513,0,60.1,0,33.370193,500,510,70.0,60.1,0,33.63201,500,183,71.3,57.6,0,47.98986,175,258,68.5,58.2,0,40.861507,245,226,70.1,57.9,0,40.33665,220,363,71.9,57.6,0,33.764038,350.0,163,72.0,58.2,0,32.210373,160,347,72.2,57.9,0,32.383015,335,356,71.6,57.8,0,30.681545,335,204,69.9,58.8,0,38.672985,195,386,73.9,58.2,0,30.0751,380.0,262,67.4,57.6,0,44.74653,245,180,72.2,57.6,0,42.7156,175,262,71.8,57.7,0,44.835136,245,435,70.6,57.3,0,41.22257,420.0,167,71.2,58.3,0,28.55588,160,342,73.8,57.8,0,37.859882,335.0,308,72.7,58.5,0,33.017056,300.0,422,70.7,57.6,0,28.11284,400,213,68.4,58.4,0,39.126743,195,389,71.8,57.5,0,32.390244,380,359,68.6,58.0,0,31.861275,335,178,72.2,57.1,0,57.092583,175,255,71.8,57.8,0,41.95087,245,360,71.2,57.2,0,37.58115,350,169,71.7,57.7,0,37.004135,160,483,73.6,57.4,0,45.89058,481.44983,237,72.9,58.8,0,39.958893,230.0,305,72.0,57.5,0,36.683292,285,202,68.1,58.2,0,42.846863,195,444,73.4,57.5,0,36.279728,437.6002,375,69.8,57.1,0,40.746986,335,178,72.1,57.4,0,55.68387,175,255,72.0,57.3,0,45.173325,245,432,71.0,57.5,0,46.4634,420,165,72.1,57.6,0,31.501833,160,343,72.6,57.5,0,34.871796,335.0,92,72.4,58.7,0,32.426804,100,350,71.6,58.3,0,39.933426,335,203,69.6,286.2,0,33.990803,195,386,73.5,57.8,0,37.722034,380.0,345,69.5,57.6,0,43.48139,335,211,73.3,57.4,0,32.012234,200.0,249,73.5,57.8,0,40.121506,245.0,358,72.2,57.5,0,38.781265,350.0,163,71.7,57.9,0,32.073383,160,384,69.7,57.3,0,47.764423,335,258,73.9,58.6,0,39.224987,259.133,195,72.0,58.0,0,35.20421,150,201,69.2,59.0,0,36.23915,195,389,74.7,57.7,0,35.84793,380,592,67.5,56.9,0,67.072556,575,376,73.9,58.5,0,35.76872,376.95682,263,72.0,58.5,0,40.19238,250,179,72.1,58.6,0,51.42229,175.0,194,73.9,58.4,0,27.471447,190.0,202,70.1,57.9,0,35.660698,185,319,68.5,57.5,0,33.190067,300,304,73.6,57.3,0,34.18554,300.0,223,68.8,57.4,0,54.49774,210,921,65.2,56.9,0,88.641,880,80.0,79.0,80.2,80.3,89.0,88.3,1.0,1.8,30.01
20160911,1120,85.9,42.5,32.93499853,71.110225,275,48.5,44.9,5.6,73.9,70.4,-0.2,2.65,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,73.8,58.2,71.5,15,39.9,56.8,71.5,0,74.7,1.85,57.8,1.8125,58.0,0,0,36.3,11.4,0,0,0,72.8,73.7,56.2,66.8,15,70.0,59.4,54.4,0,73.5,1.0,57.8,1.8125,59.4,0,0,97.5,72.5,14.6,3.6,0.7,15,15,79.1,63.1,81.0,100,38.9,0,80.5,1.3,64.344826,63.844826,0,12.3,0,0,1,79.5,1,72,232,62.4,0,29.44336,200,72,68,2123.706,70.0,60.0,11.3,2200.0,274,70.4,59.4,0,34.734898,260,129,68.3,60.1,0,48.385117,125,1058,70.0,59.8,0,26.319027,1000,341,73.8,60.5,0,27.618223,346.7657,630,70.4,60.3,0,44.344837,600,217,68.2,60.4,0,34.672382,200,131,69.6,60.4,0,49.969193,125,351,68.8,60.7,0,34.403614,330,334,69.9,61.0,0,100,650,846,68.0,61.3,0,100,950,515,0,60.2,0,33.370193,500,510,70.0,60.1,0,33.63201,500,183,71.2,57.5,0,47.98986,175,258,68.5,58.1,0,40.861507,245,226,70.1,57.8,0,40.33665,220,363,71.9,57.5,0,33.764038,350.0,163,72.0,58.1,0,32.210373,160,348,72.1,57.8,0,32.383015,335,354,71.5,57.7,0,30.681545,335,203,69.4,58.7,0,38.672985,195,386,73.9,58.1,0,30.0751,380.0,263,67.3,57.5,0,44.74653,245,180,72.2,57.5,0,42.7156,175,261,71.7,57.6,0,44.835136,245,433,70.5,57.2,0,41.22257,420.0,167,71.2,58.2,0,28.55588,160,342,73.8,57.7,0,37.859882,335.0,307,72.6,58.4,0,33.017056,300.0,422,70.7,57.6,0,28.11284,400,214,68.3,58.3,0,39.126743,195,402,71.8,57.4,0,32.219513,380,372,68.6,57.9,0,31.861275,335,181,72.2,57.0,0,57.092583,175,252,71.8,57.7,0,41.521584,245,363,71.2,57.1,0,37.58115,350,165,71.7,57.6,0,36.395718,160,451,73.7,57.3,0,44.08734,451.14984,239,72.9,58.7,0,39.958893,230.0,309,72.0,57.4,0,36.683292,285,197,68.1,58.1,0,42.331215,195,411,73.5,57.6,0,33.463497,399.2,378,69.8,57.0,0,40.746986,335,179,72.1,57.4,0,55.68387,175,255,71.9,57.2,0,45.173325,245,432,71.0,57.4,0,46.4634,420,165,72.1,57.5,0,31.501833,160,342,72.6,57.4,0,34.871796,335.0,91,72.4,58.5,0,32.426804,100,349,71.5,58.1,0,39.933426,335,202,69.5,286.1,0,33.990803,195,384,73.5,57.7,0,37.722034,380.0,344,69.5,57.5,0,43.48139,335,209,73.3,57.3,0,32.012234,200.0,250,73.5,57.7,0,40.121506,245.0,357,72.1,57.4,0,38.781265,350.0,163,71.7,57.8,0,32.073383,160,381,69.7,57.2,0,47.764423,335,257,73.9,58.5,0,39.224987,259.133,189,72.0,57.9,0,35.20421,150,201,69.1,58.9,0,36.23915,195,387,74.7,57.6,0,35.84793,380,589,67.4,56.8,0,67.072556,575,418,73.9,58.4,0,38.780697,420.45728,262,71.9,58.3,0,40.19238,250,179,72.0,58.5,0,51.42229,175.0,192,73.9,58.3,0,27.471447,190.0,201,70.1,57.8,0,35.660698,185,316,68.4,57.4,0,33.190067,300,303,73.5,57.2,0,34.18554,300.0,222,68.7,57.3,0,54.49774,210,917,65.1,56.7,0,88.641,880,80.0,79.0,80.2,80.3,89.0,88.3,1.1,1.1,30.01
