20160911,1125,86.6,42.5,33.38949423,71.110225,272,51.3,51.2,4.15,69.4,70.2,-0.2,2.65,0,0,0,5,98,0.0,0,1,0,0,0,200,72,7.5,4.15,7.5,200,72.3,73.9,58.6,71.5,15,40.5,56.8,71.5,0,74.7,1.8,57.8,1.8125,58.1,0,0,36.0,11.3,0,0,0,72.8,73.8,56.1,66.8,15,67.4,59.4,56.4,0,73.7,0.99,57.8,1.8125,59.1,0,0,97.7,72.5,15.3,3.6,0.3,15,15,79.1,63.1,81.0,100,40.7,0,80.5,1.3,64.344826,63.844826,0,12.2,0,0,0,0.0,0,72,227,62.5,0,29.44336,200,72,68,2123.706,70.0,60.3,16.3,2200.0,270,70.4,59.5,0,34.734898,260,128,68.4,60.2,0,48.385117,125,1050,70.0,59.8,0,26.319027,1000,347,73.9,60.6,0,27.618223,346.7657,626,70.4,60.3,0,44.344837,600,217,68.2,60.4,0,34.672382,200,130,69.7,60.5,0,49.969193,125,350,68.9,60.8,0,34.403614,330,332,69.9,61.0,0,100,650,842,68.0,61.4,0,100,950,514,0,60.2,0,33.370193,500,510,70.0,60.2,0,33.63201,500,184,71.2,57.5,0,47.98986,175,259,68.4,58.1,0,40.861507,245,227,70.1,57.8,0,40.33665,220,365,71.8,57.5,0,33.764038,350.0,163,71.9,58.0,0,32.210373,160,348,72.0,57.7,0,32.383015,335,356,71.4,57.6,0,30.681545,335,205,69.4,58.6,0,38.672985,195,394,73.9,58.0,0,30.0751,380.0,266,67.3,57.5,0,44.74653,245,181,72.2,57.5,0,42.7156,175,264,71.6,57.6,0,44.835136,245,438,70.4,57.2,0,41.22257,420.0,168,71.1,58.1,0,28.55588,160,343,73.9,57.7,0,37.859882,335.0,308,72.6,58.3,0,33.017056,300.0,423,70.7,57.5,0,28.11284,400,215,68.3,58.3,0,39.126743,195,394,71.7,57.3,0,31.5,380,367,68.5,57.9,0,31.861275,335,181,72.1,57.0,0,56.655746,175,255,71.8,57.7,0,41.521584,245,360,71.1,57.1,0,37.064198,350,167,71.7,57.6,0,36.395718,160,394,73.7,57.3,0,40.566734,390.54968,236,72.9,58.7,0,39.35437,230.0,305,71.9,57.4,0,36.245285,285,202,68.0,58.1,0,42.331215,195,400,73.6,57.6,0,32.62336,380.0,379,69.7,57.0,0,40.31325,335,180,72.0,57.3,0,55.68387,175,257,71.9,57.2,0,45.173325,245,433,70.9,57.4,0,46.4634,420,166,72.1,57.4,0,31.501833,160,346,72.6,57.4,0,34.871796,335.0,93,72.3,58.5,0,32.426804,100,350,71.5,58.1,0,39.933426,335,203,69.4,286.1,0,33.990803,195,387,73.5,57.6,0,37.722034,380.0,346,69.4,57.5,0,43.48139,335,211,73.2,57.3,0,32.012234,200.0,252,73.5,57.7,0,40.121506,245.0,363,72.1,57.3,0,38.781265,350.0,164,71.7,57.8,0,32.073383,160,387,69.6,57.1,0,47.764423,335,260,73.9,58.5,0,39.224987,259.133,196,71.9,57.9,0,35.20421,150,202,69.1,58.9,0,36.23915,195,391,74.7,57.6,0,35.84793,380,590,67.3,56.8,0,67.072556,575,422,73.9,58.3,0,38.780697,420.45728,263,71.9,58.3,0,40.19238,250,180,72.0,58.5,0,51.42229,175.0,192,73.9,58.3,0,27.471447,190.0,202,70.0,57.8,0,35.660698,185,320,68.3,57.4,0,33.190067,300,305,73.4,57.2,0,34.18554,300.0,223,68.6,57.2,0,54.49774,210,925,65.0,56.7,0,88.641,880,80.0,79.0,80.2,80.3,89.0,88.3,2.8,-0.1,30.01
20160911,1130,87.4,40.4,33.26530096,71.110225,259,57.1,57.1,4.15,69.2,70.4,-0.2,2.35,0,0,0,5,93,0.0,0,1,0,0,0,200,72,7.5,4.15,7.5,200,72.3,73.9,61.4,71.5,15,44.9,57.2,71.5,0,74.8,1.85,58.2,1.8125,58.5,0,0,36.2,11.4,0,0,0,72.8,73.6,57.5,66.7,15,65.2,59.6,52.8,0,73.6,1.01,58.2,1.8125,58.8,0,0,99.7,72.1,14.2,4.0,1.1,15,15,78.2,65.1,81.0,100,42.9,0,80.5,1.3,64.465515,63.965515,0,12.2,0,0,0,0.0,0,72,225,64.1,0,29.44336,200,72,68,2123.706,70.1,62.5,11.6,2335.998,272,70.4,61.5,0,34.734898,260,129,68.4,61.9,0,48.385117,125,1071,70.1,61.3,0,26.319027,1000,343,73.9,62.4,0,27.618223,346.7657,630,70.5,61.7,0,44.344837,600,218,68.3,62.3,0,34.672382,200,131,69.7,62.2,0,49.969193,125,351,69.0,62.7,0,34.403614,330,334,70.0,62.6,0,100,650,843,68.1,63.3,0,100,950,514,0,62.0,0,33.370193,500,510,70.1,62.0,0,33.63201,500,183,71.2,58.0,0,47.98986,175,256,68.4,58.5,0,40.861507,245,225,70.0,58.3,0,40.33665,220,362,71.8,57.9,0,33.764038,350.0,163,71.9,58.3,0,32.210373,160,346,72.0,58.0,0,32.383015,335,356,71.4,57.9,0,30.681545,335,205,69.5,58.9,0,38.672985,195,394,73.9,58.4,0,30.0751,380.0,264,67.2,57.9,0,44.74653,245,180,72.1,58.1,0,42.7156,175,262,71.6,58.1,0,44.835136,245,434,70.4,57.8,0,41.22257,420.0,167,71.1,58.4,0,28.55588,160,342,73.9,58.1,0,37.859882,335.0,307,72.6,58.5,0,33.017056,300.0,422,70.6,57.8,0,28.11284,400,214,68.2,58.6,0,39.126743,195,378,71.7,57.7,0,33.02439,380,357,68.5,58.3,0,31.861275,335,178,72.1,57.7,0,56.13396,175,255,71.7,58.2,0,41.521584,245,363,71.1,57.6,0,37.064198,350,167,71.6,58.0,0,36.395718,160,366,73.8,57.8,0,39.00883,360.2497,237,73.0,59.0,0,39.35437,230.0,305,71.9,57.7,0,36.245285,285,203,68.0,58.5,0,42.331215,195,380,73.6,57.9,0,33.65282,380.0,363,69.6,57.5,0,40.31325,335,178,72.0,57.8,0,55.68387,175,256,71.8,57.9,0,45.173325,245,436,70.9,57.9,0,46.4634,420,165,72.1,57.8,0,31.501833,160,346,72.6,57.7,0,34.871796,335.0,92,72.3,58.7,0,32.426804,100,349,71.4,58.4,0,39.933426,335,202,69.4,286.4,0,33.990803,195,390,73.5,58.0,0,37.722034,380.0,347,69.4,57.9,0,43.48139,335,211,73.2,57.8,0,32.012234,200.0,251,73.5,58.3,0,40.121506,245.0,361,72.0,57.8,0,38.781265,350.0,164,71.7,58.2,0,32.073383,160,380,69.6,57.7,0,47.764423,335,258,73.9,58.6,0,39.224987,259.133,193,71.9,58.2,0,35.20421,150,202,69.0,59.2,0,36.23915,195,391,74.6,58.0,0,35.84793,380,587,67.3,57.7,0,67.072556,575,420,73.9,58.5,0,38.780697,420.45728,263,71.8,58.5,0,40.19238,250,179,71.9,58.6,0,51.42229,175.0,192,73.9,58.5,0,27.471447,190.0,202,69.9,58.1,0,35.660698,185,324,68.2,58.0,0,33.190067,300,305,73.4,57.6,0,34.18554,300.0,223,68.5,57.8,0,54.49774,210,920,64.9,57.7,0,88.641,880,80.0,78.9,80.2,80.3,89.0,88.3,1.0,0.0,30.01
20160911,1135,87.7,40.3,33.42703777,71.110225,1,59.0,58.9,4.15,69.4,70.4,-0.1,0.05,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,72.5,74.2,64.3,73.5,15,52.1,57.2,73.5,0,74.9,1.8,58.2,1.8125,59.2,0,0,37.1,11.5,0,0,0,72.8,73.8,61.6,67.1,15,65.3,59.6,55.4,0,73.6,0.98,58.2,1.8125,58.9,0,0,99.8,72.3,15.0,3.6,1.1,15,15,69.4,73.1,81.0,100,50.2,0,80.5,1.3,64.465515,63.965515,0,12.0,0,0,0,0.0,0,72,224,65.5,0,29.44336,200,72,68,3388.784,70.2,64.5,13.1,3115.6172,273,70.6,63.3,0,34.734898,260,129,68.5,63.4,0,48.385117,125,1069,70.2,62.9,0,26.319027,1000,342,73.9,63.9,0,26.219362,346.7657,630,70.7,63.3,0,44.344837,600,217,68.3,63.7,0,34.672382,200,130,70.0,63.7,0,49.969193,125,350,69.2,64.1,0,34.403614,330,331,70.0,64.0,0,100,650,842,68.2,64.5,0,100,950,514,0,63.5,0,33.370193,500,510,70.1,63.5,0,33.63201,500,183,71.2,60.7,0,47.98986,175,256,68.4,60.9,0,40.861507,245,226,70.1,61.0,0,40.33665,220,363,71.8,60.5,0,33.764038,350.0,163,71.9,60.1,0,32.210373,160,345,72.0,60.2,0,32.383015,335,355,71.3,60.1,0,30.681545,335,203,69.6,60.6,0,38.672985,195,384,73.9,60.5,0,30.0751,380.0,262,67.2,60.5,0,44.74653,245,180,72.1,61.2,0,42.7156,175,261,71.6,60.9,0,44.835136,245,436,70.4,60.7,0,41.22257,420.0,167,71.1,60.5,0,28.55588,160,343,73.9,60.5,0,37.859882,335.0,308,72.6,60.2,0,33.017056,300.0,422,70.6,60.0,0,28.11284,400,214,68.2,60.5,0,39.126743,195,392,71.7,60.2,0,32.09756,380,360,68.5,60.7,0,31.861275,335,177,72.1,61.0,0,57.45662,175,255,71.7,60.9,0,41.521584,245,357,71.0,60.6,0,37.064198,350,166,71.6,60.5,0,36.395718,160,363,73.9,60.5,0,39.00883,360.2497,235,73.0,60.6,0,39.35437,230.0,304,71.9,59.9,0,36.245285,285,202,67.9,60.7,0,42.331215,195,398,73.7,60.2,0,33.65282,380.0,379,69.6,60.4,0,40.31325,335,178,72.0,60.7,0,55.68387,175,255,71.8,61.1,0,45.173325,245,432,70.8,60.6,0,46.4634,420,166,72.0,60.3,0,31.501833,160,346,71.8,60.1,0,34.871796,335.0,91,72.3,60.2,0,32.426804,100,350,71.4,60.5,0,39.933426,335,202,69.3,286.4,0,33.990803,195,389,73.4,60.2,0,37.722034,380.0,345,69.3,60.6,0,43.48139,335,207,73.2,60.5,0,32.012234,200.0,249,73.5,61.2,0,40.121506,245.0,359,72.0,60.5,0,38.781265,350.0,163,71.6,60.4,0,32.073383,160,381,69.6,60.6,0,47.764423,335,287,74.0,60.2,0,41.873917,286.73328,183,71.9,60.1,0,35.20421,150,202,69.0,61.1,0,36.23915,195,391,74.6,60.6,0,35.84793,380,594,67.3,61.0,0,67.072556,575,419,74.0,60.1,0,38.780697,420.45728,262,71.8,60.4,0,40.19238,250,180,71.9,60.2,0,51.42229,175.0,193,74.0,60.2,0,27.471447,190.0,201,69.9,60.4,0,35.660698,185,322,68.3,60.8,0,33.190067,300,304,73.5,60.3,0,34.18554,300.0,223,68.6,60.7,0,54.49774,210,920,65.0,61.4,0,88.641,880,80.0,79.0,80.2,80.3,89.0,88.3,0.1,0.0,30.01
20160911,1140,88.5,39.6,33.7213773,71.110225,1,58.8,59.0,4.1,69.6,70.5,-0.1,0.1,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,72.6,74.6,69.7,74.0,15,69.2,57.2,74.0,0,75.2,1.8,58.2,1.8125,60.4,0,0,37.6,11.5,0,0,0,72.9,73.8,66.3,67.3,15,68.2,59.6,55.4,0,73.9,1.0,58.2,1.8125,59.6,0,0,95.4,72.3,15.1,4.0,0.9,15,15,49.9,79.1,81.4,100,87.3,0,80.5,1.25,64.465515,63.965515,0,12.1,0,0,0,0.0,0,72,221,68.5,0,29.44336,200,72,68,3719.001,70.2,68.7,21.3,3795.6172,270,70.8,67.1,0,34.734898,260,128,68.6,66.7,0,48.385117,125,1049,70.4,66.1,0,26.319027,1000,348,74.0,67.1,0,26.219362,346.7657,622,71.0,66.1,0,44.344837,600,217,68.5,66.8,0,34.672382,200,130,70.3,66.8,0,49.969193,125,348,69.5,67.2,0,34.403614,330,331,70.2,66.6,0,100,650,838,68.5,67.4,0,100,950,513,0,66.6,0,33.370193,500,510,70.3,66.8,0,33.63201,500,182,71.2,64.1,0,47.98986,175,256,68.6,64.3,0,40.861507,245,224,70.2,64.3,0,40.33665,220,360,71.9,63.9,0,33.764038,350.0,162,71.9,62.9,0,32.210373,160,344,72.1,63.2,0,32.383015,335,352,71.4,63.1,0,30.681545,335,202,69.7,63.5,0,38.672985,195,389,74.0,63.5,0,30.0751,380.0,261,67.4,63.8,0,44.74653,245,179,72.2,65.0,0,42.7156,175,258,71.6,64.7,0,44.835136,245,431,70.5,64.5,0,41.22257,420.0,168,71.1,63.6,0,28.55588,160,340,74.1,63.7,0,37.859882,335.0,307,72.7,62.9,0,33.017056,300.0,420,70.6,63.0,0,28.11284,400,213,68.3,63.3,0,39.126743,195,384,71.8,63.6,0,31.914633,380,363,68.6,64.1,0,31.861275,335,177,72.2,65.1,0,57.45662,175,254,71.7,64.4,0,41.521584,245,355,71.1,64.3,0,37.064198,350,165,71.6,63.8,0,36.395718,160,362,74.0,64.0,0,39.00883,360.2497,234,73.1,63.3,0,39.35437,230.0,302,71.9,62.8,0,36.245285,285,201,68.0,63.7,0,42.331215,195,400,73.7,63.3,0,33.65282,380.0,375,69.7,64.2,0,40.31325,335,178,72.1,64.2,0,55.68387,175,253,71.9,64.9,0,45.173325,245,428,70.9,63.9,0,46.4634,420,164,72.0,63.4,0,31.501833,160,342,72.8,63.3,0,34.871796,335.0,91,72.4,62.8,0,32.426804,100,349,71.5,63.4,0,39.933426,335,202,69.4,286.4,0,33.990803,195,387,73.5,63.4,0,37.722034,380.0,344,69.5,64.0,0,43.48139,335,208,73.2,63.7,0,32.012234,200.0,249,73.5,65.0,0,40.121506,245.0,358,72.0,63.7,0,38.781265,350.0,163,71.7,63.1,0,32.073383,160,383,69.7,64.1,0,47.764423,335,286,74.0,62.8,0,41.873917,286.73328,184,71.9,63.0,0,35.20421,150,201,69.1,64.0,0,36.23915,195,389,74.6,63.5,0,35.84793,380,588,67.5,64.8,0,67.072556,575,418,74.0,62.7,0,38.780697,420.45728,261,71.8,63.1,0,40.19238,250,179,72.0,62.8,0,51.42229,175.0,206,74.1,63.1,0,29.853863,209.73607,201,70.1,63.6,0,35.660698,185,319,68.5,64.3,0,33.190067,300,303,73.4,63.6,0,34.18554,300.0,222,68.8,64.1,0,54.49774,210,918,65.3,65.4,0,88.641,880,80.0,78.8,80.2,80.3,89.0,88.3,1.1,-0.5,30.01
20160911,1145,89.6,37.0,33.57508286,71.110225,1,58.7,58.9,4.1,69.8,70.6,-0.2,0.1,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,72.8,75.0,72.5,76.0,15,90.3,57.2,76.0,0,75.7,1.8,58.2,1.8125,61.3,0,0,38.7,11.8,0,0,0,73.1,73.8,69.8,67.8,15,72.7,59.6,56.8,0,73.8,1.01,58.2,1.8125,60.6,0,0,79.0,72.7,15.3,3.6,0.7,15,15,46.7,79.1,81.8,100,99.9,0,80.5,1.3,64.465515,63.965515,0,12.1,0,0,0,0.0,0,72,220,70.7,0,29.44336,200,72,68,4573.3335,70.4,71.3,23.9,4747.623,269,71.1,69.6,0,34.734898,260,128,68.8,69.1,0,48.385117,125,1050,70.5,68.8,0,26.319027,1000,365,74.0,69.5,0,29.995049,368.36578,625,71.4,68.6,0,44.344837,600,216,68.7,69.1,0,34.672382,200,129,70.7,69.0,0,49.969193,125,348,69.9,69.3,0,34.403614,330,331,70.4,68.5,0,100,650,838,68.8,69.0,0,100,950,513,0,68.8,0,33.370193,500,510,70.5,69.1,0,33.63201,500,181,71.3,67.7,0,47.98986,175,254,68.8,67.6,0,40.861507,245,224,70.5,67.5,0,40.33665,220,358,72.1,67.5,0,33.764038,350.0,162,71.9,65.7,0,32.210373,160,344,72.2,66.3,0,32.383015,335,350,71.5,66.1,0,30.681545,335,202,70.0,65.9,0,38.672985,195,428,74.1,66.6,0,32.950012,415.74252,259,67.6,67.1,0,44.74653,245,178,72.2,68.5,0,42.7156,175,258,71.6,68.2,0,44.835136,245,427,70.8,68.0,0,41.22257,420.0,167,71.1,66.6,0,28.55588,160,411,74.3,67.1,0,41.75864,406.39963,307,72.8,65.5,0,33.017056,300.0,420,70.7,66.1,0,28.11284,400,212,68.6,65.8,0,39.126743,195,400,72.0,67.0,0,32.378048,380,356,68.7,67.4,0,31.861275,335,180,72.2,68.7,0,58.512318,175,251,71.7,68.0,0,41.521584,245,353,71.2,67.9,0,37.064198,350,165,71.7,67.1,0,36.395718,160,415,74.2,67.4,0,43.55986,420.84985,232,73.2,65.9,0,39.35437,230.0,300,72.0,65.9,0,36.245285,285,198,68.1,66.7,0,42.331215,195,400,73.8,66.7,0,33.65282,380.0,370,69.8,67.7,0,40.31325,335,176,72.2,67.8,0,55.68387,175,252,72.1,68.4,0,45.173325,245,430,71.1,67.5,0,46.4634,420,164,72.0,66.6,0,31.501833,160,343,73.1,66.5,0,34.871796,335.0,91,72.6,65.2,0,32.426804,100,348,71.5,66.4,0,39.933426,335,201,69.5,286.0,0,33.990803,195,384,73.6,66.5,0,37.722034,380.0,344,69.6,67.4,0,43.48139,335,208,73.3,67.5,0,32.012234,200.0,250,73.6,68.5,0,40.121506,245.0,355,72.1,67.3,0,38.781265,350.0,163,71.7,66.2,0,32.073383,160,375,70.0,67.4,0,47.764423,335,319,74.2,65.3,0,43.62059,314.33313,175,71.9,65.9,0,35.20421,150,201,69.3,66.5,0,36.23915,195,387,74.7,67.0,0,35.84793,380,583,67.7,68.5,0,67.072556,575,515,74.2,65.6,0,42.92972,507.45682,258,72.0,66.0,0,40.19238,250,178,72.1,65.5,0,51.42229,175.0,257,74.3,66.2,0,33.378365,251.73596,198,70.3,66.9,0,35.660698,185,316,68.7,67.8,0,33.190067,300,304,73.6,67.2,0,34.514244,300.0,221,69.2,67.9,0,54.49774,210,913,65.8,69.1,0,88.641,880,80.0,79.0,80.2,80.3,89.0,88.3,-0.7,1.6,30.01
20160911,1150,89.8,36.6,33.56781991,71.110225,1,58.6,58.9,0.05,70.0,70.7,-0.1,0.1,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,72.9,75.5,74.3,77.5,15,100.0,57.2,77.5,0,76.0,1.8,58.2,1.8125,62.1,0,0,39.6,12.0,0,0,0,73.2,74.0,72.5,68.6,15,78.4,59.6,57.7,0,74.1,0.99,58.2,1.8125,61.4,0,0,71.1,73.4,15.8,3.9,1.0,15,15,45.4,79.1,81.8,100,99.4,0,80.5,1.3,64.465515,63.965515,0,12.1,0,0,0,0.0,0,72,218,72.7,0,29.44336,200,72,68,5296.044,70.4,73.4,27.3,5427.623,271,71.4,71.8,0,34.734898,260,128,69.0,71.3,0,48.385117,125,1053,70.7,70.9,0,26.319027,1000,387,74.1,71.7,0,33.510773,389.96582,628,71.7,70.8,0,44.344837,600,217,69.0,71.1,0,34.672382,200,130,71.2,71.1,0,49.969193,125,349,70.2,71.3,0,34.403614,330,333,70.6,70.3,0,100,650,844,69.2,70.7,0,100,950,514,0,70.8,0,33.370193,500,510,70.7,71.1,0,33.63201,500,180,71.5,70.6,0,47.98986,175,253,69.1,70.5,0,40.861507,245,223,70.7,70.3,0,40.33665,220,356,72.3,70.4,0,33.764038,350.0,161,71.9,68.6,0,32.210373,160,340,72.4,69.3,0,32.383015,335,349,71.6,69.0,0,30.681545,335,200,70.2,68.7,0,38.672985,195,496,74.2,69.8,0,36.047874,492.54233,258,67.9,69.9,0,44.74653,245,177,72.3,71.3,0,42.7156,175,253,71.7,71.0,0,44.835136,245,426,71.0,70.9,0,41.22257,420.0,166,71.1,69.4,0,28.55588,160,483,74.5,70.1,0,44.421787,477.80014,307,73.0,68.3,0,33.017056,300.0,416,70.8,69.0,0,28.11284,400,211,68.8,68.6,0,39.126743,195,389,72.1,69.9,0,32.57317,380,347,68.9,70.2,0,31.861275,335,178,72.4,71.5,0,58.512318,175,249,71.8,70.7,0,41.521584,245,352,71.3,70.8,0,38.4227,350,165,71.7,70.0,0,36.395718,160,499,74.4,70.4,0,48.08636,511.75012,231,73.4,68.6,0,39.801716,230.0,298,72.0,68.9,0,36.245285,285,195,68.2,69.6,0,42.774914,195,397,73.9,69.6,0,34.09064,380.0,362,69.9,70.6,0,40.31325,335,182,72.3,70.7,0,55.238785,175,253,72.2,71.2,0,45.173325,245,428,71.3,70.4,0,46.4634,420,163,72.0,69.5,0,31.501833,160,342,73.3,69.4,0,34.871796,335.0,92,72.7,68.0,0,32.426804,100,346,71.6,69.3,0,39.933426,335,201,69.6,286.4,0,33.990803,195,391,73.7,69.4,0,38.154106,380.0,342,69.8,70.3,0,43.48139,335,209,73.4,70.4,0,32.012234,200.0,248,73.7,71.1,0,40.121506,245.0,354,72.2,70.3,0,38.781265,350.0,163,71.8,69.3,0,32.073383,160,375,70.3,70.3,0,47.764423,335,369,74.2,68.4,0,46.58184,369.533,176,72.0,68.7,0,35.20421,150,200,69.5,69.2,0,36.23915,195,389,74.7,70.0,0,35.84793,380,586,68.1,71.3,0,67.072556,575,555,74.1,68.8,0,44.599007,550.9568,255,72.3,69.1,0,40.19238,250,177,72.3,68.5,0,51.42229,175.0,292,74.4,69.3,0,36.58357,293.7364,196,70.6,70.0,0,35.660698,185,316,69.0,70.7,0,33.190067,300,303,73.8,70.3,0,34.514244,300.0,220,69.6,70.7,0,54.49774,210,910,66.4,71.7,0,88.641,880,80.0,78.8,80.2,80.3,89.0,88.3,1.4,0.1,30.01
20160911,1155,89.5,36.2,33.2394624,71.110225,1,58.6,58.9,0.05,69.4,70.8,-0.2,0.05,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,73.1,75.7,75.2,79.0,15,100.0,57.2,79.0,0,76.3,1.8,58.2,1.8125,62.3,0,0,40.9,12.2,0,0,0,73.3,74.2,74.2,69.2,15,84.9,59.6,59.3,0,74.2,1.0,58.2,1.8125,61.7,0,0,65.5,74.2,16.2,3.7,1.8,15,15,44.6,79.1,81.8,100,99.8,0,80.5,1.3,64.465515,63.965515,0,12.1,0,0,0,0.0,0,72,217,74.4,0,29.44336,200,72,68,6325.547,70.5,75.0,33.0,6243.621,267,71.6,73.6,0,34.734898,260,127,69.2,73.0,0,48.385117,125,1046,70.9,72.8,0,26.319027,1000,421,74.0,73.5,0,34.228767,411.5658,623,72.2,72.6,0,44.344837,600,216,69.2,73.0,0,34.672382,200,129,71.6,72.9,0,49.969193,125,346,70.5,73.1,0,34.403614,330,331,70.8,72.1,0,100,650,836,69.6,72.6,0,100,950,511,0,72.6,0,33.370193,500,509,71.0,72.9,0,33.63201,500,180,71.6,72.7,0,47.98986,175,252,69.4,72.7,0,40.861507,245,222,71.1,72.4,0,40.33665,220,356,72.5,72.5,0,33.764038,350.0,161,72.0,70.9,0,32.210373,160,340,72.6,71.6,0,32.383015,335,349,71.8,71.4,0,30.681545,335,200,70.5,71.0,0,38.672985,195,574,74.3,72.3,0,38.55902,569.34235,257,68.3,72.1,0,44.74653,245,177,72.4,73.3,0,42.7156,175,254,71.9,73.0,0,44.835136,245,425,71.2,73.0,0,41.22257,420.0,166,71.2,71.6,0,28.55588,160,552,74.6,72.5,0,46.78503,549.2,306,73.2,70.6,0,33.017056,300.0,415,71.0,71.2,0,28.11284,400,211,69.0,70.9,0,39.126743,195,391,72.3,72.1,0,32.317074,380,357,69.1,72.3,0,31.861275,335,178,72.5,73.4,0,58.512318,175,250,71.9,72.8,0,41.521584,245,353,71.4,72.9,0,38.4227,350,165,71.7,72.2,0,36.395718,160,571,74.6,72.7,0,51.938175,572.34985,231,73.6,70.8,0,40.236973,230.0,297,72.1,71.2,0,36.245285,285,202,68.4,71.9,0,44.24991,195,390,74.0,71.9,0,34.51663,380.0,348,70.0,72.6,0,40.31325,335,182,72.5,72.8,0,55.238785,175,252,72.4,73.2,0,45.173325,245,431,71.4,72.6,0,46.4634,420,164,72.1,71.6,0,31.501833,160,342,73.5,71.5,0,34.871796,335.0,93,72.9,70.3,0,32.426804,100,349,71.7,71.5,0,39.933426,335,201,69.7,286.3,0,33.990803,195,394,73.8,71.6,0,38.154106,380.0,343,70.1,72.3,0,43.48139,335,208,73.4,72.6,0,32.012234,200.0,251,73.9,73.1,0,40.121506,245.0,355,72.4,72.5,0,38.781265,350.0,163,71.8,71.5,0,32.073383,160,370,70.6,72.5,0,47.764423,335,429,74.3,71.1,0,50.075184,424.73358,176,72.1,71.0,0,35.20421,150,200,69.7,71.4,0,36.23915,195,388,74.8,72.3,0,35.84793,380,587,68.5,73.3,0,67.072556,575,639,74.3,71.2,0,47.74404,637.9568,254,72.5,71.6,0,40.19238,250,176,72.5,71.0,0,51.42229,175.0,351,74.6,71.8,0,39.776497,356.73608,195,70.8,72.2,0,35.660698,185,315,69.4,72.8,0,33.190067,300,302,73.7,72.5,0,34.514244,300.0,221,69.8,72.8,0,54.49774,210,912,67.0,73.6,0,88.641,880,80.0,78.8,80.2,80.3,89.0,88.3,2.6,-0.3,30.03
20160911,1200,89.1,38.2,33.64486966,71.110225,1,58.6,58.9,0.05,70.6,70.9,-0.1,0.1,0,0,0,5,0,0.0,1,1,1,0,0,200,72,7.5,0.05,7.5,200,73.3,76.0,75.9,81.5,15,100.0,57.2,81.5,0,76.7,1.8,58.2,1.8125,62.1,0,0,42.3,12.5,0,0,0,73.5,74.4,75.5,70.4,15,91.9,59.6,57.1,0,74.3,0.97,58.2,1.8125,61.7,0,0,62.4,75.5,15.3,3.8,1.3,15,15,46.4,79.1,81.8,100,99.4,0,80.5,1.3,64.465515,63.965515,0,12.1,0,0,0,0.0,0,72,217,75.5,0,29.44336,200,72,68,6872.178,70.7,76.1,36.9,7195.617,269,71.9,74.8,0,34.734898,260,128,69.4,74.4,0,48.385117,125,1045,71.2,74.2,0,26.319027,1000,431,74.1,74.7,0,36.803665,433.1658,627,72.5,74.0,0,44.344837,600,216,69.5,74.3,0,34.672382,200,129,72.1,74.3,0,49.969193,125,348,70.8,74.3,0,34.403614,330,331,71.1,73.7,0,100,650,842,70.0,74.1,0,100,950,513,0,74.0,0,33.370193,500,510,71.2,74.2,0,33.63201,500,179,71.8,74.3,0,47.98986,175,250,69.7,74.2,0,40.861507,245,221,71.5,73.8,0,40.61924,220,353,72.7,74.1,0,33.764038,350.0,160,72.1,72.7,0,32.210373,160,333,72.7,73.4,0,32.828102,335,345,72.0,73.1,0,30.681545,335,198,70.8,72.8,0,38.672985,195,651,74.3,74.0,0,41.210983,646.1431,252,68.7,73.8,0,44.74653,245,175,72.5,74.6,0,42.7156,175,252,72.1,74.5,0,44.835136,245,419,71.5,74.4,0,41.49988,420.0,165,71.2,73.3,0,28.55588,160,660,74.8,74.2,0,51.259594,656.30035,305,73.4,72.5,0,33.017056,300.0,410,71.2,72.9,0,28.11284,400,209,69.3,72.6,0,39.126743,195,391,72.4,73.7,0,32.30488,380,348,69.4,73.9,0,31.861275,335,177,72.6,74.8,0,58.949154,175,245,72.1,74.2,0,41.95087,245,358,71.6,74.3,0,39.300312,350,165,71.8,73.8,0,36.395718,160,648,74.9,74.3,0,57.22522,663.2501,231,73.8,72.7,0,41.373474,230.0,294,72.3,73.0,0,36.245285,285,196,68.7,73.5,0,44.24991,195,394,74.1,73.5,0,35.037273,380.0,340,70.2,74.1,0,40.31325,335,179,72.6,74.2,0,55.238785,175,251,72.5,74.6,0,45.173325,245,428,71.7,74.1,0,46.4634,420,164,72.2,73.3,0,31.501833,160,341,73.8,73.2,0,34.871796,335.0,91,73.2,72.2,0,32.426804,100,346,71.8,73.2,0,39.933426,335,199,69.9,286.0,0,33.990803,195,385,73.9,73.3,0,38.154106,380.0,342,70.3,73.8,0,43.48139,335,205,73.5,74.1,0,32.012234,200.0,248,74.0,74.4,0,40.121506,245.0,353,72.5,74.0,0,38.781265,350.0,163,71.9,73.2,0,32.073383,160,357,71.0,74.0,0,47.764423,335,482,74.4,73.1,0,53.02487,479.93335,172,72.2,72.7,0,35.20421,150,198,69.8,73.0,0,36.23915,195,394,74.9,73.8,0,35.84793,380,586,68.9,74.6,0,67.072556,575,716,74.4,73.1,0,51.56647,724.9574,252,72.7,73.4,0,40.47242,250,176,72.8,72.9,0,52.87928,175.0,395,74.8,73.5,0,42.330837,398.7364,194,71.0,73.9,0,35.660698,185,314,69.9,74.3,0,33.190067,300,303,73.9,74.0,0,34.502068,300.0,218,70.5,74.3,0,54.49774,210,901,67.6,74.9,0,88.641,880,80.0,78.7,80.2,80.3,89.0,88.3,-0.3,0.6,30.03
20160911,1205,88.3,41.8,34.28558844,71.81210333,282,60.4,55.0,6.8,76.4,72.6,-0.1,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,6.8,7.5,200,73.4,76.3,65.1,84.9,15,100.0,57.2,84.9,0,76.9,1.55,58.2,1.8125,61.7,0,0,44.2,13.1,0,0,0,73.6,74.6,68.1,71.2,15,95.4,59.6,60.6,0,74.5,0.99,58.2,1.8125,61.6,0,0,76.6,77.3,16.7,4.1,1.2,15,15,61.7,69.1,80.9,100,99.8,0,80.5,1.3,64.465515,63.965515,0,12.2,0,0,0,20.0,1,72,210,72.5,0,29.44336,200,72,68,9910.348,70.9,67.3,71.0,9000.0,258,72.2,70.1,0,36.81874,260,128,69.6,71.5,0,50.742973,125,1024,71.3,72.4,0,28.003937,1000,447,74.1,70.2,0,29.487497,454.7658,625,72.8,72.4,0,45.437798,600,205,69.7,71.3,0,34.672382,200,126,72.4,71.6,0,51.928528,125,330,71.0,71.3,0,35.941887,330,304,71.3,72.2,0,100,650,787,70.3,72.0,0,100,950,500,0,71.3,0,34.537415,500,508,71.5,71.2,0,34.552593,500,179,72.0,71.5,0,47.98986,175,251,70.0,71.9,0,40.861507,245,223,71.8,71.1,0,40.61924,220,354,72.9,71.5,0,33.764038,350.0,160,72.2,71.9,0,32.210373,160,338,72.9,71.9,0,32.828102,335,347,72.1,71.6,0,30.681545,335,198,71.1,72.0,0,38.672985,195,730,74.4,71.2,0,43.217556,722.9429,253,69.0,71.0,0,44.74653,245,177,72.6,70.7,0,42.996944,175,251,72.3,71.2,0,44.835136,245,423,71.7,70.9,0,41.49988,420.0,166,71.3,71.8,0,28.55588,160,736,74.9,70.9,0,53.826775,727.70013,306,73.6,71.9,0,33.017056,300.0,414,71.4,71.5,0,28.11284,400,209,69.6,71.6,0,39.126743,195,389,72.6,71.6,0,32.585365,380,341,69.6,71.7,0,31.861275,335,178,72.7,70.0,0,59.992718,175,250,72.2,71.4,0,43.4176,245,359,71.7,71.0,0,39.901417,350,163,71.9,71.5,0,36.395718,160,834,75.1,70.4,0,67.79931,840.0,234,73.9,72.1,0,42.243984,230.0,284,72.4,71.8,0,38.16766,285,199,68.9,71.7,0,45.125313,195,448,74.2,72.0,0,40.13726,463.19962,340,70.4,71.2,0,42.746986,335,182,72.8,71.3,0,55.238785,175,252,72.7,70.4,0,45.173325,245,426,71.9,71.6,0,46.4634,420,164,72.3,71.3,0,31.501833,160,342,74.0,71.4,0,34.871796,335.0,90,73.4,72.1,0,32.426804,100,343,71.9,72.0,0,39.933426,335,201,70.1,286.4,0,33.990803,195,388,74.0,71.8,0,38.154106,380.0,341,70.5,71.2,0,43.48139,335,206,73.6,71.7,0,32.012234,200.0,273,74.1,70.6,0,42.16282,272.2998,352,72.7,71.5,0,38.781265,350.0,163,72.0,71.9,0,32.073383,160,359,71.4,70.6,0,47.764423,335,536,74.5,71.3,0,55.905144,535.1333,168,72.3,71.6,0,35.20421,150,199,70.1,72.2,0,36.23915,195,388,75.0,71.8,0,35.84793,380,582,69.3,69.6,0,67.072556,575,856,74.6,72.1,0,57.30011,855.4571,253,72.9,72.5,0,41.06904,250,176,73.0,72.5,0,53.30712,175.0,446,74.9,71.7,0,45.437798,440.73627,191,71.2,72.2,0,35.660698,185,311,70.3,71.2,0,33.190067,300,302,74.1,71.6,0,34.502068,300.0,218,70.9,71.2,0,54.49774,210,899,68.0,68.9,0,88.641,880,80.0,78.8,80.2,80.3,89.0,88.3,1.0,0.1,30.03
20160911,1210,88.2,40.5,33.80558282,71.81210333,281,53.1,46.6,5.75,82.3,76.7,-0.1,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.75,7.5,200,73.1,76.2,58.9,86.0,15,100.0,57.2,86.0,0,76.9,1.85,58.2,1.8125,60.6,0,0,45.6,13.4,0,0,0,73.7,74.7,65.7,73.1,15,97.0,59.6,61.8,0,74.6,0.99,58.2,1.8125,61.5,0,0,82.6,79.5,16.5,4.1,0.2,15,15,71.2,65.1,81.2,100,98.8,0,80.5,1.35,64.465515,63.965515,0,12.3,0,0,1,23.8,1,72,229,66.8,0,29.44336,200,72,68,8871.79,70.4,61.1,47.9,8691.623,272,72.2,62.9,0,34.451294,260,128,69.6,65.0,0,48.20091,125,1095,71.3,65.5,0,28.003937,1000,465,73.9,63.6,0,40.23273,476.36566,655,72.9,66.2,0,44.086945,600,217,69.9,65.1,0,34.672382,200,128,72.5,65.3,0,49.550213,125,354,71.0,65.1,0,35.941887,330,334,71.4,66.6,0,100,650,847,70.4,66.2,0,100,950,515,0,65.3,0,34.537415,500,533,71.6,64.9,0,34.552593,500,180,72.1,68.0,0,47.98986,175,251,70.2,68.5,0,40.861507,245,223,72.0,67.9,0,40.61924,220,354,73.0,68.1,0,33.764038,350.0,161,72.3,69.0,0,32.489094,160,338,73.0,68.7,0,32.828102,335,349,72.2,68.7,0,30.681545,335,200,71.4,69.3,0,38.672985,195,772,74.4,68.1,0,43.921616,761.3428,255,69.1,67.9,0,44.74653,245,180,72.7,67.4,0,44.061165,175,251,72.4,67.8,0,44.835136,245,431,71.9,67.4,0,42.018326,420.0,165,71.3,68.7,0,28.55588,160,938,74.9,67.8,0,62.104122,930.0,306,73.7,69.4,0,33.017056,300.0,416,71.5,68.4,0,28.11284,400,208,69.7,68.8,0,39.126743,195,378,72.7,68.2,0,31.756098,380,351,69.7,68.4,0,31.861275,335,179,72.8,66.9,0,60.065525,175,246,72.3,67.9,0,43.4176,245,359,71.9,67.4,0,40.346237,350,161,72.0,68.2,0,36.395718,160,843,75.2,67.5,0,69.62709,840.0,235,74.1,69.6,0,42.848507,230.0,291,72.4,68.6,0,38.60567,285,201,69.1,68.7,0,45.724907,195,561,74.3,68.1,0,43.355816,539.99963,355,70.5,67.5,0,43.18072,335,182,72.8,67.7,0,55.238785,175,254,72.8,67.3,0,45.173325,245,432,72.1,68.0,0,46.4634,420,164,72.3,68.3,0,31.501833,160,370,74.1,68.3,0,36.684555,373.79163,90,73.5,69.7,0,32.426804,100,348,72.0,69.0,0,39.933426,335,201,70.3,286.3,0,33.990803,195,408,74.1,68.6,0,39.078255,413.06647,344,70.6,67.9,0,43.48139,335,204,73.7,67.8,0,32.012234,200.0,327,74.2,67.2,0,46.54921,326.89966,355,72.8,67.9,0,38.781265,350.0,163,72.0,68.7,0,32.073383,160,354,71.6,67.6,0,47.764423,335,596,74.4,68.3,0,59.01677,590.33325,173,72.4,68.8,0,35.20421,150,199,70.3,69.3,0,36.23915,195,390,75.0,68.4,0,35.84793,380,588,69.5,66.9,0,67.072556,575,894,74.5,68.7,0,58.787952,898.9571,256,72.9,69.1,0,41.519543,250,180,73.2,69.4,0,53.885292,175.0,546,74.9,68.2,0,50.657005,540.0,192,71.4,68.7,0,35.660698,185,309,70.4,67.6,0,33.190067,300,333,74.1,67.7,0,36.985634,338.49982,218,70.9,67.5,0,54.49774,210,900,67.8,66.5,0,88.641,880,80.0,78.7,80.2,80.3,89.0,88.3,1.0,0.7,30.03
20160911,1215,88.4,38.7,33.3608156,71.81210333,280,51.8,45.9,5.7,85.6,80.4,-0.1,2.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,72.6,75.9,57.4,83.5,15,99.1,57.2,83.5,0,76.5,1.85,58.2,1.8125,59.7,0,0,44.3,13.0,0,0,0,73.6,74.6,61.2,73.8,15,96.2,59.6,61.4,0,74.6,0.99,58.2,1.8125,61.4,0,0,90.8,80.1,16.2,4.1,1.4,15,15,84.7,61.1,80.3,100,97.4,0,80.5,1.3,64.465515,63.965515,0,12.2,0,0,1,32.3,1,72,229,63.9,0,29.44336,200,72,68,8008.7485,69.6,59.3,41.6,7739.619,271,72.0,60.0,0,34.451294,260,128,69.5,61.6,0,48.20091,125,1093,71.1,61.5,0,28.003937,1000,459,73.6,60.9,0,37.79401,454.7657,655,72.6,62.4,0,44.086945,600,216,69.8,61.9,0,34.672382,200,128,72.2,61.9,0,49.550213,125,350,70.6,62.1,0,35.941887,330,333,71.3,63.3,0,100,650,844,70.3,63.1,0,100,950,515,0,61.9,0,34.537415,500,531,71.4,61.6,0,34.552593,500,181,72.1,64.2,0,47.98986,175,253,70.0,64.9,0,40.861507,245,224,71.8,64.3,0,40.61924,220,357,73.1,64.3,0,33.764038,350.0,161,72.3,65.9,0,32.489094,160,343,73.1,65.3,0,32.828102,335,350,72.3,65.3,0,30.681545,335,201,71.6,66.3,0,38.672985,195,840,74.2,64.1,0,45.98686,838.1431,255,68.9,64.2,0,44.74653,245,180,72.7,63.4,0,44.061165,175,251,72.4,63.9,0,44.835136,245,435,71.9,63.5,0,42.018326,420.0,166,71.4,65.4,0,28.55588,160,944,74.9,63.8,0,61.636276,930.0,306,73.9,66.4,0,33.017056,300.0,419,71.5,65.0,0,28.11284,400,210,69.8,65.7,0,39.126743,195,397,72.7,64.6,0,32.40244,380,350,69.8,64.8,0,31.861275,335,176,72.8,62.7,0,60.33248,175,249,72.3,64.3,0,43.85881,245,357,71.9,63.5,0,40.346237,350,160,72.1,64.6,0,37.29618,160,830,75.3,63.5,0,70.154564,840.0,259,74.1,66.6,0,44.39608,257.59985,286,72.5,65.3,0,38.60567,285,198,69.2,65.3,0,45.724907,195,629,74.3,63.9,0,46.396873,616.8004,363,70.5,63.6,0,43.18072,335,182,72.8,63.9,0,54.20426,175,254,72.9,63.3,0,45.173325,245,432,72.1,64.3,0,46.4634,420,164,72.3,64.8,0,31.501833,160,458,74.2,64.6,0,40.500893,453.5916,91,73.6,67.1,0,32.426804,100,350,72.1,65.8,0,39.933426,335,201,70.3,286.3,0,33.990803,195,452,74.2,64.9,0,42.714836,489.86627,343,70.6,64.2,0,43.48139,335,206,73.7,64.1,0,32.012234,200.0,352,74.2,63.0,0,48.226,354.19965,357,72.8,64.2,0,38.781265,350.0,163,72.1,65.4,0,32.073383,160,360,71.7,63.6,0,47.764423,335,598,74.2,64.8,0,59.01677,590.33325,178,72.4,65.6,0,35.20421,150,200,70.3,66.3,0,36.23915,195,389,75.1,64.8,0,35.84793,380,589,69.5,62.7,0,67.072556,575,939,74.3,65.2,0,60.78384,942.4573,256,72.9,65.7,0,41.519543,250,179,73.3,66.3,0,53.885292,175.0,545,74.6,64.4,0,50.657005,540.0,192,71.5,65.1,0,35.660698,185,310,70.2,63.7,0,33.190067,300,376,74.1,63.6,0,38.032627,371.49966,219,70.7,63.6,0,54.49774,210,896,67.5,62.1,0,88.641,880,80.0,78.7,80.2,80.3,89.0,88.3,1.1,-0.1,30.03
20160911,1220,88.7,39.1,33.6809401,71.81210333,281,50.4,45.3,5.7,86.7,81.8,-0.2,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,72.2,74.9,56.1,72.5,15,96.5,57.2,72.5,0,75.9,2.2,58.2,1.8125,58.8,0,0,37.8,11.8,0,0,0,73.5,74.6,59.6,74.7,15,95.1,59.6,62.4,0,74.6,0.99,58.2,1.8125,61.2,0,0,93.9,81.3,16.5,4.0,1.0,15,15,89.2,59.1,80.8,100,84.8,0,80.5,1.3,64.465515,63.965515,0,12.3,0,0,1,42.2,1,72,256,62.3,0,29.44336,200,72,68,1491.3141,69.2,58.4,26.4,2200.0,290,71.7,58.6,0,32.207153,260,130,69.3,60.0,0,46.113224,125,1204,70.8,59.7,0,26.073053,1000,425,73.5,59.6,0,41.916317,411.56592,676,72.3,60.6,0,42.244873,600,231,69.7,60.2,0,34.672382,200,128,71.8,60.3,0,48.05915,125,381,70.2,60.6,0,34.19607,330,369,71.1,61.6,0,100,650,917,69.9,61.5,0,100,950,545,0,60.2,0,33.308758,500,566,71.2,59.9,0,32.71143,500,181,72.0,61.9,0,47.98986,175,254,69.9,62.7,0,40.861507,245,223,71.5,62.2,0,40.61924,220,356,73.1,62.0,0,33.764038,350.0,161,72.4,63.5,0,32.489094,160,341,73.1,62.8,0,32.828102,335,352,72.4,62.9,0,30.681545,335,200,71.5,64.0,0,38.672985,195,830,73.8,62.0,0,45.98686,838.1431,254,68.6,62.0,0,44.74653,245,181,72.7,61.4,0,44.061165,175,252,72.4,61.8,0,44.835136,245,437,71.8,61.4,0,42.018326,420.0,165,71.4,63.0,0,28.55588,160,937,74.7,61.8,0,61.360367,930.0,306,73.8,64.1,0,33.017056,300.0,418,71.4,62.6,0,28.11284,400,209,69.8,63.4,0,39.126743,195,391,72.7,62.2,0,32.40244,380,355,69.6,62.5,0,31.861275,335,178,72.8,60.8,0,61.30324,175,246,72.3,62.1,0,43.85881,245,353,71.9,61.3,0,40.346237,350,161,72.1,62.3,0,37.9046,160,825,75.3,61.5,0,70.461235,840.0,315,74.2,63.9,0,49.087173,312.7997,291,72.5,62.9,0,39.055843,285,201,69.1,63.0,0,46.156612,195,655,74.2,61.5,0,48.491302,655.2004,357,70.4,61.4,0,43.18072,335,181,72.7,61.6,0,54.20426,175,254,72.8,61.3,0,45.173325,245,429,72.0,61.9,0,46.4634,420,164,72.3,62.5,0,31.501833,160,493,74.1,62.2,0,41.633873,493.49142,92,73.6,64.6,0,32.426804,100,349,72.1,63.4,0,39.933426,335,200,70.4,286.5,0,33.990803,195,525,74.1,62.2,0,44.359097,528.2665,342,70.5,62.0,0,43.48139,335,206,73.7,61.7,0,32.012234,200.0,403,74.1,61.1,0,51.664646,408.7998,356,72.8,61.9,0,38.781265,350.0,163,72.0,63.0,0,32.073383,160,357,71.5,61.5,0,47.764423,335,585,73.8,62.7,0,57.640255,590.33356,173,72.4,63.3,0,35.20421,150,199,70.3,64.1,0,36.23915,195,391,75.1,62.4,0,35.84793,380,589,69.3,60.8,0,67.072556,575,974,73.9,62.7,0,63.38454,985.95703,254,72.9,63.1,0,41.519543,250,179,73.2,63.6,0,53.885292,175.0,541,74.2,62.0,0,50.657005,540.0,190,71.4,62.6,0,35.660698,185,313,69.9,61.6,0,33.190067,300,396,73.9,61.3,0,39.797905,404.49982,218,70.4,61.4,0,54.49774,210,892,67.1,60.5,0,88.641,880,80.0,78.6,80.2,80.3,89.0,88.3,2.9,-0.1,30.03
20160911,1225,88.1,39.1,33.2972916,71.81210333,281,49.4,44.8,5.7,85.3,80.8,-0.1,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,72.1,73.9,53.5,72.4,15,89.0,57.2,72.4,0,74.9,1.65,58.2,1.8125,58.1,0,0,37.7,11.5,0,0,0,73.4,74.4,59.2,74.4,15,93.8,59.6,64.2,0,74.3,1.02,58.2,1.8125,60.8,0,0,94.7,80.9,17.0,4.1,0.9,15,15,90.2,59.1,80.6,100,69.7,0,80.5,1.3,64.465515,63.965515,0,12.3,0,0,1,52.1,1,72,227,60.0,0,29.44336,200,72,68,5296.044,69.5,56.3,24.0,5012.1094,254,71.5,55.9,0,35.67201,260,127,69.1,57.5,0,49.42896,125,986,70.5,57.3,0,26.343622,1000,412,73.5,57.3,0,28.051498,368.36603,588,71.9,58.3,0,44.553604,600,211,69.6,57.7,0,34.672382,200,128,71.3,57.8,0,50.60998,125,332,69.9,58.1,0,34.19607,330,326,70.8,59.0,0,100,650,804,69.4,58.8,0,100,950,506,0,57.6,0,33.308758,500,503,71.0,57.3,0,32.71143,500,182,71.9,60.9,0,47.98986,175,254,69.7,61.5,0,40.861507,245,224,71.2,61.1,0,40.61924,220,359,73.0,60.9,0,33.764038,350.0,162,72.4,62.0,0,32.489094,160,343,73.0,61.5,0,32.828102,335,354,72.4,61.6,0,30.681545,335,201,71.4,62.6,0,38.672985,195,706,73.5,61.0,0,42.44309,722.94275,256,68.4,60.9,0,44.74653,245,181,72.7,60.6,0,43.608562,175,255,72.3,60.8,0,44.835136,245,438,71.7,60.4,0,42.018326,420.0,165,71.4,61.8,0,28.55588,160,937,74.4,60.8,0,61.276394,930.0,307,73.7,62.6,0,33.017056,300.0,421,71.3,61.3,0,28.11284,400,211,69.7,62.1,0,39.126743,195,396,72.6,61.0,0,32.40244,380,356,69.5,61.4,0,31.861275,335,176,72.7,60.1,0,61.30324,175,250,72.2,61.1,0,44.288097,245,357,71.8,60.4,0,40.779034,350,161,72.1,61.1,0,37.9046,160,838,75.2,60.5,0,70.81698,840.0,341,74.0,62.4,0,51.5778,340.39972,295,72.5,61.4,0,39.493855,285,196,69.0,61.8,0,46.156612,195,722,74.1,60.5,0,51.89918,731.9998,353,70.4,60.3,0,43.18072,335,179,72.6,60.6,0,53.686993,175,255,72.7,60.4,0,45.173325,245,433,71.9,60.8,0,46.4634,420,165,72.2,61.2,0,31.501833,160,492,73.8,61.0,0,40.703636,493.49225,91,73.6,63.1,0,32.426804,100,347,72.0,62.1,0,39.933426,335,202,70.3,286.5,0,33.990803,195,528,73.9,60.9,0,44.359097,528.2665,345,70.4,60.9,0,43.48139,335,207,73.7,60.7,0,32.012234,200.0,439,74.0,60.3,0,54.191982,436.0998,356,72.8,60.8,0,38.781265,350.0,163,72.0,61.7,0,32.073383,160,368,71.4,60.5,0,47.764423,335,538,73.5,61.4,0,54.92192,535.1333,188,72.4,61.9,0,35.20421,150,200,70.1,62.7,0,36.23915,195,389,75.0,61.2,0,35.84793,380,593,69.1,60.0,0,67.072556,575,914,73.6,61.3,0,58.497643,898.95703,258,72.9,61.8,0,41.519543,250,182,73.1,62.2,0,53.885292,175.0,505,73.6,60.9,0,47.41496,496.73608,193,71.2,61.3,0,35.660698,185,312,69.7,60.6,0,33.190067,300,372,73.8,60.3,0,37.606525,371.50034,220,70.1,60.5,0,54.49774,210,901,66.8,59.7,0,88.641,880,80.0,78.6,80.2,80.3,89.0,88.3,1.1,1.1,30.03
20160911,1230,87.4,39.9,33.10228278,71.81210333,280,49.8,45.3,5.7,82.9,78.3,-0.1,2.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,72.0,74.4,54.7,75.0,15,84.0,57.2,75.0,0,75.2,1.85,58.2,1.8125,57.2,0,0,38.9,11.8,0,0,0,73.3,74.3,58.8,74.1,15,92.3,59.6,62.2,0,74.3,1.01,58.2,1.8125,60.5,0,0,95.0,80.7,16.5,3.9,0.8,15,15,91.3,59.1,80.6,100,54.5,0,80.5,1.3,64.465515,63.965515,0,12.3,0,0,1,58.7,1,72,233,60.1,0,29.44336,200,72,68,4306.704,69.4,56.8,18.7,4196.112,275,71.3,56.4,0,34.52528,260,130,68.9,57.5,0,48.225468,125,1063,70.4,57.1,0,27.401304,1000,343,73.7,57.9,0,26.652637,346.7658,662,71.6,57.8,0,44.9957,600,217,69.3,57.9,0,34.672382,200,129,71.0,57.9,0,49.66112,125,349,69.7,58.4,0,34.63558,330,335,70.5,59.0,0,100,650,849,69.0,59.1,0,100,950,515,0,57.7,0,33.308758,500,510,70.7,57.5,0,33.15331,500,184,71.8,60.2,0,47.98986,175,257,69.5,60.9,0,40.861507,245,226,71.1,60.5,0,40.61924,220,362,72.9,60.2,0,33.764038,350.0,162,72.3,61.1,0,32.489094,160,347,72.9,60.7,0,32.828102,335,357,72.3,60.7,0,30.681545,335,203,71.2,61.7,0,38.672985,195,645,73.4,60.3,0,39.63858,646.14294,259,68.2,60.2,0,44.74653,245,183,72.6,60.0,0,43.608562,175,258,72.3,60.2,0,44.835136,245,444,71.6,59.8,0,42.018326,420.0,166,71.4,61.0,0,28.55588,160,940,74.2,60.1,0,61.192417,930.0,307,73.6,61.6,0,33.017056,300.0,421,71.2,60.5,0,28.11284,400,213,69.5,61.3,0,39.126743,195,383,72.5,60.2,0,31.768291,380,354,69.4,60.7,0,31.861275,335,182,72.6,59.5,0,61.30324,175,251,72.2,60.4,0,44.288097,245,357,71.8,59.8,0,40.779034,350,163,72.1,60.4,0,38.342663,160,841,75.1,59.8,0,70.73111,840.0,341,73.8,61.4,0,51.493168,340.39972,297,72.4,60.5,0,39.493855,285,199,68.9,61.0,0,46.156612,195,726,73.9,59.8,0,51.89918,731.9998,355,70.3,59.7,0,43.18072,335,181,72.5,60.0,0,53.686993,175,259,72.7,59.8,0,45.173325,245,438,71.8,60.2,0,46.4634,420,166,72.2,60.4,0,31.501833,160,407,73.6,60.2,0,37.280857,413.69162,91,73.5,62.0,0,32.426804,100,351,72.0,61.2,0,39.933426,335,204,70.3,286.2,0,33.990803,195,495,73.7,60.2,0,41.69467,489.86627,347,70.3,60.2,0,43.48139,335,207,73.7,60.0,0,32.012234,200.0,436,73.9,59.8,0,53.499393,436.0998,360,72.7,60.1,0,38.781265,350.0,164,72.0,60.8,0,32.073383,160,378,71.1,59.9,0,47.764423,335,477,73.4,60.7,0,51.25506,479.9334,187,72.3,61.0,0,35.20421,150,202,70.0,61.9,0,36.23915,195,399,74.9,60.4,0,35.84793,380,596,68.9,59.4,0,67.072556,575,814,73.5,60.6,0,54.445385,811.9573,264,72.9,61.0,0,41.519543,250,185,73.0,61.2,0,53.885292,175.0,462,73.4,60.2,0,44.676407,454.7363,196,71.0,60.6,0,35.660698,185,313,69.6,60.0,0,33.190067,300,372,73.8,59.7,0,37.521305,371.50034,224,69.9,59.9,0,54.49774,210,912,66.6,59.2,0,88.641,880,80.0,78.5,80.2,80.3,89.0,88.3,1.0,0.0,30.03
20160911,1235,87.0,41.3,33.27629246,71.81210333,278,49.2,44.7,5.7,81.0,76.6,-0.2,2.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.8,74.1,53.9,73.5,15,77.8,57.2,73.5,0,74.9,1.85,58.2,1.8125,56.5,0,0,37.8,11.6,0,0,0,73.2,74.2,58.4,73.0,15,90.7,59.6,61.4,0,74.1,1.01,58.2,1.8125,60.3,0,0,95.5,79.7,16.4,4.1,0.8,15,15,90.8,61.1,80.6,100,42.7,0,80.5,1.3,64.465515,63.965515,0,12.2,0,0,1,63.4,1,72,233,59.6,0,29.44336,200,72,68,3388.784,69.3,56.2,12.3,3380.1138,270,71.1,55.8,0,34.081383,260,129,68.7,57.0,0,48.225468,125,1100,70.2,56.6,0,27.401304,1000,329,73.9,57.7,0,21.044813,325.16568,658,71.3,57.4,0,44.9957,600,217,69.1,57.3,0,34.672382,200,128,70.8,57.4,0,49.66112,125,349,69.4,57.8,0,34.63558,330,333,70.4,58.4,0,100,650,845,68.7,58.5,0,100,950,514,0,57.2,0,33.308758,500,509,70.6,57.0,0,33.15331,500,183,71.7,59.8,0,47.98986,175,256,69.4,60.4,0,40.861507,245,226,71.0,60.1,0,40.61924,220,361,72.8,59.8,0,33.764038,350.0,162,72.3,60.5,0,32.489094,160,344,72.9,60.2,0,32.828102,335,354,72.3,60.1,0,30.681545,335,203,71.2,61.1,0,38.672985,195,596,73.4,60.0,0,38.03098,607.7429,259,68.1,59.8,0,44.74653,245,181,72.5,59.6,0,43.168198,175,255,72.2,59.8,0,44.835136,245,440,71.5,59.4,0,42.018326,420.0,166,71.4,60.4,0,28.55588,160,937,73.9,59.7,0,61.180424,930.0,307,73.6,60.9,0,33.017056,300.0,421,71.1,59.9,0,28.11284,400,210,69.3,60.8,0,39.126743,195,400,72.4,59.7,0,32.512196,380,360,69.2,60.2,0,31.861275,335,181,72.5,59.1,0,61.30324,175,250,72.2,60.0,0,44.288097,245,358,71.7,59.4,0,40.779034,350,162,72.0,59.9,0,38.342663,160,835,75.0,59.4,0,70.73111,840.0,309,73.7,60.9,0,49.03881,312.7997,297,72.4,60.0,0,39.493855,285,204,68.8,60.4,0,46.588318,195,725,73.8,59.4,0,51.89918,731.9998,354,70.2,59.3,0,43.18072,335,180,72.4,59.6,0,53.686993,175,258,72.6,59.4,0,45.173325,245,434,71.8,59.7,0,46.4634,420,166,72.1,59.9,0,31.501833,160,369,73.6,59.8,0,35.49195,373.79163,89,73.4,61.3,0,32.426804,100,351,71.9,60.6,0,39.933426,335,203,70.2,286.3,0,33.990803,195,415,73.6,59.8,0,37.62602,413.06647,346,70.2,59.7,0,43.48139,335,208,73.6,59.6,0,32.012234,200.0,404,73.7,59.5,0,50.850548,408.79965,358,72.7,59.7,0,38.781265,350.0,164,72.0,60.3,0,32.073383,160,377,70.9,59.4,0,47.764423,335,415,73.5,60.4,0,49.323307,424.73343,190,72.3,60.4,0,35.20421,150,201,69.9,61.4,0,36.23915,195,389,74.9,59.9,0,35.84793,380,593,68.7,59.0,0,67.072556,575,766,73.5,60.1,0,52.4495,768.4573,262,72.9,60.5,0,41.06904,250,185,72.9,60.7,0,53.457443,175.0,392,73.1,59.8,0,40.685253,391.73608,196,70.8,60.1,0,35.660698,185,315,69.4,59.6,0,33.190067,300,334,73.7,59.3,0,35.829075,338.49966,222,69.8,59.5,0,54.49774,210,913,66.4,58.9,0,88.641,880,80.0,78.5,80.2,80.3,89.0,88.3,1.8,0.0,30.03
20160911,1240,86.8,41.2,33.11700668,71.81210333,276,49.0,44.8,5.6,79.5,75.4,-0.2,2.25,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,73.7,53.4,72.0,15,70.6,57.2,72.0,0,74.6,1.85,58.2,1.8125,55.9,0,0,36.8,11.4,0,0,0,73.1,74.3,58.1,71.7,15,88.8,59.6,59.1,0,74.1,0.99,58.2,1.8125,60.0,0,0,95.5,78.2,15.8,3.8,1.3,15,15,82.6,63.1,80.1,100,38.4,0,80.5,1.25,64.465515,63.965515,0,12.1,0,0,1,66.9,1,72,233,59.0,0,29.44336,200,72,68,3024.2644,69.3,55.8,10.3,2700.1138,270,70.8,55.1,0,34.081383,260,127,68.5,56.3,0,47.78337,125,1080,70.1,56.0,0,27.401304,1000,326,74.1,57.3,0,21.97326,346.7658,657,71.1,56.7,0,44.9957,600,217,68.9,56.6,0,34.672382,200,128,70.6,56.7,0,49.66112,125,348,69.3,57.2,0,34.63558,330,334,70.2,57.7,0,100,650,845,68.3,57.9,0,100,950,514,0,56.5,0,33.308758,500,509,70.4,56.3,0,33.15331,500,183,71.6,59.4,0,47.98986,175,257,69.3,60.0,0,40.861507,245,227,70.9,59.6,0,40.61924,220,360,72.7,59.4,0,33.764038,350.0,163,72.3,60.1,0,32.489094,160,347,72.8,59.7,0,32.828102,335,352,72.2,59.6,0,30.681545,335,202,71.1,60.6,0,38.672985,195,522,73.4,59.6,0,35.472893,530.9431,257,67.9,59.3,0,44.74653,245,180,72.5,59.2,0,43.168198,175,253,72.2,59.4,0,44.835136,245,440,71.4,58.9,0,42.018326,420.0,166,71.3,60.0,0,28.55588,160,891,73.7,59.2,0,59.189056,894.2996,306,73.5,60.4,0,33.017056,300.0,421,71.0,59.4,0,28.11284,400,210,69.2,60.3,0,39.126743,195,399,72.2,59.3,0,32.17073,380,353,69.2,59.8,0,31.861275,335,180,72.5,58.7,0,59.810703,175,254,72.1,59.6,0,44.288097,245,363,71.7,58.9,0,40.779034,350,163,72.0,59.5,0,38.342663,160,841,74.8,58.9,0,69.749756,840.0,255,73.6,60.6,0,43.537663,257.59985,297,72.3,59.5,0,39.493855,285,198,68.8,60.0,0,44.59767,195,659,73.7,59.0,0,48.124485,655.1996,359,70.2,58.8,0,43.18072,335,179,72.4,59.1,0,53.686993,175,257,72.5,59.0,0,45.173325,245,434,71.7,59.3,0,46.4634,420,165,72.1,59.4,0,31.501833,160,337,73.6,59.4,0,34.919502,335.0,89,73.3,60.8,0,32.426804,100,349,71.9,60.1,0,39.933426,335,203,70.1,286.2,0,33.990803,195,380,73.6,59.5,0,37.602016,380.0,346,70.0,59.3,0,43.48139,335,208,73.6,59.1,0,32.012234,200.0,353,73.6,59.1,0,47.424057,354.1998,359,72.6,59.2,0,38.781265,350.0,163,71.9,59.8,0,32.073383,160,378,70.8,59.0,0,47.764423,335,395,73.5,60.1,0,47.06767,397.13327,182,72.2,59.9,0,35.20421,150,201,69.8,60.9,0,36.23915,195,390,74.8,59.5,0,35.84793,380,592,68.5,58.6,0,67.072556,575,676,73.4,59.7,0,47.828716,681.4575,262,72.7,60.1,0,40.460247,250,183,72.7,60.3,0,51.85014,175.0,190,73.2,59.9,0,28.06091,190.0,198,70.6,59.6,0,35.660698,185,317,69.3,59.2,0,33.190067,300,303,73.8,59.0,0,33.844654,300.0,224,69.6,59.0,0,54.168194,210,917,66.2,58.4,0,88.641,880,80.0,78.5,80.2,80.3,89.0,88.3,1.1,-1.3,30.03
20160911,1245,87.0,40.5,33.03190424,71.81210333,278,49.0,44.7,5.6,78.1,73.9,-0.1,2.25,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,73.5,53.1,71.5,15,63.0,57.2,71.5,0,74.4,1.8,58.2,1.8125,55.5,0,0,36.1,11.3,0,0,0,73.1,74.1,57.6,71.0,15,86.9,59.6,61.2,0,74.1,1.03,58.2,1.8125,59.6,0,0,96.1,77.6,16.6,4.0,1.1,15,15,78.1,63.1,80.8,100,38.8,0,80.5,1.3,64.465515,63.965515,0,12.2,0,0,1,69.4,1,72,230,58.7,0,29.44336,200,72,68,2123.706,69.4,55.5,9.3,2200.0,269,70.6,54.9,0,34.081383,260,126,68.4,56.0,0,47.78337,125,1049,70.0,55.6,0,27.401304,1000,369,73.9,56.4,0,30.230253,368.36578,656,70.9,56.4,0,44.9957,600,216,68.8,56.3,0,34.672382,200,128,70.5,56.4,0,49.66112,125,347,69.1,56.9,0,34.63558,330,332,70.1,57.4,0,100,650,840,68.1,57.5,0,100,950,514,0,56.1,0,33.308758,500,509,70.4,55.9,0,33.15331,500,184,71.6,58.9,0,47.98986,175,256,69.2,59.6,0,40.861507,245,227,70.8,59.2,0,40.61924,220,363,72.6,59.0,0,33.764038,350.0,163,72.2,59.6,0,32.489094,160,349,72.7,59.3,0,32.828102,335,356,72.1,59.2,0,30.681545,335,203,71.0,60.2,0,38.672985,195,458,73.4,59.3,0,33.51326,454.1429,261,67.8,58.9,0,44.74653,245,181,72.4,58.8,0,43.168198,175,256,72.1,59.0,0,44.835136,245,444,71.3,58.5,0,42.018326,420.0,166,71.3,59.6,0,28.55588,160,828,73.5,58.8,0,55.614204,816.95,307,73.5,59.9,0,33.017056,300.0,422,70.9,59.0,0,28.11284,400,212,69.1,59.8,0,39.126743,195,401,72.1,58.8,0,32.17073,380,358,69.1,59.4,0,31.861275,335,178,72.4,58.3,0,60.174732,175,258,72.1,59.1,0,43.85881,245,357,71.6,58.5,0,38.687183,350,165,71.9,59.0,0,38.342663,160,841,74.8,58.5,0,69.13641,840.0,236,73.5,60.3,0,42.534153,230.0,307,72.3,59.0,0,39.493855,285,200,68.6,59.6,0,44.165966,195,571,73.6,58.7,0,44.621937,578.3998,354,70.2,58.4,0,43.18072,335,180,72.3,58.7,0,53.686993,175,258,72.4,58.6,0,45.173325,245,434,71.6,58.9,0,46.4634,420,165,72.1,59.0,0,31.501833,160,341,73.7,59.0,0,35.34884,335.0,90,73.2,60.3,0,32.426804,100,348,71.8,59.7,0,39.933426,335,203,70.0,286.4,0,33.990803,195,387,73.6,59.2,0,38.04609,380.0,345,70.0,58.9,0,43.48139,335,208,73.5,58.8,0,32.012234,200.0,302,73.6,58.8,0,43.42649,299.5998,360,72.6,58.8,0,38.781265,350.0,164,71.9,59.4,0,32.073383,160,380,70.7,58.6,0,47.764423,335,369,73.6,59.8,0,45.30943,369.53326,189,72.2,59.5,0,35.20421,150,202,69.7,60.4,0,36.23915,195,389,74.7,59.0,0,35.84793,380,592,68.3,58.2,0,67.072556,575,589,73.5,59.4,0,44.526432,594.4573,262,72.6,59.7,0,40.460247,250,182,72.6,59.9,0,51.85014,175.0,323,73.5,59.3,0,37.05023,320.51288,198,70.5,59.3,0,35.660698,185,315,69.1,58.8,0,33.190067,300,304,73.8,58.6,0,34.30728,300.0,223,69.3,58.6,0,54.168194,210,919,66.0,58.1,0,88.641,880,80.0,78.5,80.2,80.3,89.0,88.3,1.1,0.1,30.03
20160911,1250,87.4,39.5,32.978583,71.81210333,277,48.9,44.7,5.6,77.1,73.1,-0.1,2.3,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,73.5,53.2,71.0,15,55.4,57.2,71.0,0,74.3,1.8,58.2,1.8125,55.3,0,0,35.9,11.3,0,0,0,73.1,74.1,57.4,69.9,15,84.7,59.6,59.7,0,74.1,1.01,58.2,1.8125,59.3,0,0,96.2,76.2,16.1,3.7,1.2,15,15,76.3,63.1,80.8,100,40.0,0,80.5,1.3,64.465515,63.965515,0,12.2,0,0,1,70.6,1,72,229,58.6,0,29.44336,200,72,68,2123.706,69.5,55.7,15.5,2200.0,268,70.5,54.9,0,34.081383,260,126,68.4,55.8,0,47.78337,125,1047,69.8,55.4,0,27.401304,1000,360,73.7,56.2,0,27.65536,346.7657,652,70.6,56.2,0,44.9957,600,216,68.6,56.3,0,34.672382,200,127,70.4,56.3,0,49.66112,125,346,69.0,56.8,0,34.63558,330,332,69.9,57.2,0,100,650,839,67.9,57.5,0,100,950,514,0,56.0,0,33.308758,500,509,70.2,55.9,0,33.15331,500,183,71.5,58.6,0,47.98986,175,257,69.0,59.3,0,40.861507,245,227,70.7,58.9,0,40.61924,220,362,72.5,58.7,0,33.764038,350.0,163,72.2,59.3,0,32.489094,160,350,72.7,58.9,0,32.828102,335,355,72.0,58.8,0,30.681545,335,204,71.0,59.8,0,38.672985,195,419,73.4,59.1,0,30.966908,415.74292,263,67.7,58.7,0,44.74653,245,182,72.3,58.5,0,43.168198,175,257,72.0,58.7,0,44.835136,245,443,71.2,58.3,0,42.018326,420.0,167,71.2,59.3,0,28.55588,160,777,73.5,58.6,0,54.12668,781.25,307,73.4,59.6,0,33.017056,300.0,419,70.9,58.6,0,28.11284,400,213,68.9,59.5,0,39.126743,195,397,72.1,58.6,0,32.17073,380,356,69.0,59.1,0,31.861275,335,179,72.4,58.1,0,59.203983,175,252,72.1,58.9,0,42.666348,245,351,71.6,58.2,0,38.25439,350,165,71.9,58.7,0,38.342663,160,836,74.7,58.2,0,68.26546,840.0,233,73.6,60.0,0,41.56692,230.0,305,72.2,58.7,0,38.11899,285,194,68.5,59.3,0,44.957428,195,559,73.6,58.4,0,43.49781,539.9998,366,70.2,58.1,0,43.18072,335,179,72.2,58.4,0,53.686993,175,257,72.4,58.3,0,45.173325,245,432,71.6,58.6,0,46.4634,420,165,72.1,58.7,0,31.501833,160,341,73.7,58.7,0,35.34884,335.0,90,73.1,59.9,0,32.426804,100,351,71.8,59.4,0,39.933426,335,203,70.0,286.1,0,33.990803,195,384,73.6,58.9,0,37.602016,380.0,347,69.9,58.6,0,43.48139,335,209,73.5,58.4,0,32.012234,200.0,245,73.6,58.6,0,39.59903,245.0,361,72.5,58.5,0,38.781265,350.0,164,71.9,59.0,0,32.073383,160,385,70.7,58.3,0,47.764423,335,314,73.7,59.7,0,43.04222,314.33313,193,72.1,59.1,0,35.20421,150,202,69.6,60.1,0,36.23915,195,394,74.7,58.7,0,35.84793,380,594,68.2,57.9,0,67.072556,575,545,73.6,59.2,0,42.857143,550.95703,262,72.4,59.4,0,40.460247,250,182,72.5,59.6,0,51.85014,175.0,276,73.4,59.0,0,34.225716,278.51288,199,70.4,59.0,0,35.660698,185,315,69.0,58.5,0,33.190067,300,305,73.6,58.3,0,34.30728,300.0,223,69.2,58.4,0,54.168194,210,918,65.9,57.8,0,88.641,880,80.0,78.5,80.2,80.3,89.0,88.3,1.1,0.0,30.03
