20160911,1255,87.6,38.8,32.88741755,71.81210333,275,48.7,44.6,5.6,76.3,72.2,-0.1,2.4,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,73.4,53.7,71.0,15,48.5,57.2,71.0,0,74.3,1.85,58.2,1.8125,55.0,0,0,36.1,11.3,0,0,0,73.0,74.0,57.1,69.5,15,82.4,59.6,55.5,0,73.8,1.0,58.2,1.8125,59.0,0,0,96.5,75.9,14.8,3.6,1.2,15,15,75.6,63.1,81.0,100,43.6,0,80.5,1.3,64.465515,63.965515,0,12.2,0,0,1,71.0,1,72,231,58.8,0,29.44336,200,72,68,2123.706,69.5,56.0,9.8,2200.0,270,70.4,55.2,0,34.081383,260,127,68.3,56.1,0,47.78337,125,1066,69.7,55.7,0,27.401304,1000,329,73.8,56.8,0,21.837088,325.16568,660,70.5,56.4,0,44.9957,600,217,68.5,56.5,0,34.672382,200,128,70.3,56.6,0,49.66112,125,348,69.0,57.1,0,34.63558,330,335,69.8,57.4,0,100,650,844,67.6,57.7,0,100,950,514,0,56.3,0,33.308758,500,510,70.1,56.2,0,33.15331,500,183,71.5,58.4,0,47.98986,175,258,69.0,58.9,0,40.861507,245,226,70.6,58.6,0,40.61924,220,361,72.5,58.4,0,33.764038,350.0,163,72.2,59.0,0,32.489094,160,348,72.7,58.7,0,32.828102,335,355,71.9,58.5,0,30.681545,335,203,70.9,59.5,0,38.672985,195,388,73.6,58.9,0,31.494955,380.0,263,67.6,58.4,0,44.74653,245,182,72.3,58.2,0,43.168198,175,256,71.9,58.4,0,44.835136,245,445,71.1,58.0,0,42.018326,420.0,166,71.2,58.9,0,28.55588,160,707,73.4,58.3,0,50.971687,709.8502,307,73.4,59.3,0,33.017056,300.0,417,70.8,58.3,0,28.11284,400,213,68.8,59.2,0,39.126743,195,398,71.9,58.2,0,32.0,380,353,68.9,58.8,0,31.861275,335,182,72.4,57.7,0,58.524452,175,254,72.0,58.6,0,42.666348,245,360,71.5,57.9,0,38.25439,350,165,71.9,58.4,0,38.342663,160,853,74.6,57.9,0,67.823845,840.0,238,73.5,59.7,0,40.527145,230.0,312,72.2,58.3,0,37.668816,285,202,68.5,58.9,0,44.957428,195,450,73.6,58.3,0,39.32079,463.1998,345,70.1,57.8,0,43.18072,335,179,72.2,58.1,0,53.686993,175,256,72.3,58.0,0,45.173325,245,433,71.5,58.3,0,46.4634,420,165,72.1,58.3,0,31.501833,160,341,73.6,58.3,0,35.34884,335.0,91,73.1,59.6,0,32.426804,100,350,71.7,59.1,0,39.933426,335,202,69.9,286.3,0,33.990803,195,381,73.6,58.6,0,37.602016,380.0,346,69.8,58.3,0,43.48139,335,207,73.5,58.1,0,32.012234,200.0,248,73.6,58.4,0,40.036453,245.0,359,72.5,58.2,0,38.781265,350.0,164,71.9,58.7,0,32.073383,160,380,70.6,58.0,0,47.764423,335,313,73.8,59.4,0,43.04222,314.33313,190,72.1,58.8,0,35.20421,150,201,69.6,59.8,0,36.23915,195,391,74.6,58.5,0,35.84793,380,594,68.0,57.6,0,67.072556,575,500,73.8,59.0,0,41.018505,507.45682,263,72.2,59.1,0,40.460247,250,183,72.4,59.3,0,51.85014,175.0,231,73.4,58.8,0,31.708218,236.51286,200,70.4,58.7,0,35.660698,185,318,68.9,58.2,0,33.190067,300,304,73.7,58.0,0,34.30728,300.0,223,69.1,58.0,0,54.168194,210,918,65.7,57.5,0,88.641,880,80.0,78.5,80.2,80.3,89.0,88.3,-0.7,0.5,30.03
20160911,1300,87.9,37.2,32.5737565,71.81210333,276,49.0,45.3,5.6,75.5,71.7,-0.1,2.5,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,73.5,54.7,71.0,15,42.8,57.2,70.9,0,74.3,1.8,58.2,1.8125,54.8,0,0,35.8,11.3,0,0,0,72.9,73.9,56.7,68.9,15,79.9,59.6,56.8,0,73.9,0.98,58.2,1.8125,58.9,0,0,96.3,75.1,15.2,3.9,0.6,15,15,73.9,63.1,81.0,100,43.8,0,80.5,1.3,64.465515,63.965515,0,12.2,0,0,1,71.0,1,72,230,59.4,0,29.44336,200,72,68,2123.706,69.6,56.9,14.8,2200.0,270,70.4,56.0,0,34.081383,260,126,68.2,56.7,0,47.78337,125,1068,69.7,56.2,0,27.401304,1000,328,73.9,57.4,0,20.599157,325.16568,653,70.4,56.9,0,44.9957,600,216,68.4,57.1,0,34.672382,200,128,70.3,57.2,0,49.66112,125,347,69.0,57.7,0,34.63558,330,333,69.7,57.9,0,100,650,842,67.6,58.3,0,100,950,514,0,56.9,0,33.308758,500,509,70.0,56.8,0,33.15331,500,183,71.5,58.1,0,47.98986,175,258,68.9,58.7,0,40.861507,245,226,70.5,58.4,0,40.61924,220,363,72.4,58.1,0,33.764038,350.0,163,72.1,58.7,0,32.489094,160,348,72.7,58.4,0,32.828102,335,355,71.7,58.2,0,30.681545,335,204,70.8,59.3,0,38.672985,195,393,73.6,58.7,0,31.494955,380.0,263,67.5,58.1,0,44.74653,245,182,72.2,57.9,0,43.168198,175,258,71.9,58.1,0,44.835136,245,442,71.0,57.7,0,41.572224,420.0,166,71.2,58.7,0,28.55588,160,636,73.4,58.0,0,48.392513,638.4502,307,73.3,59.0,0,33.017056,300.0,419,70.8,58.1,0,28.11284,400,213,68.7,58.9,0,39.126743,195,384,71.9,57.9,0,32.451218,380,355,68.8,58.5,0,31.861275,335,180,72.3,57.5,0,58.087612,175,256,72.0,58.3,0,42.666348,245,364,71.4,57.6,0,38.25439,350,165,71.9,58.1,0,38.342663,160,851,74.5,57.6,0,67.823845,840.0,236,73.5,59.4,0,40.527145,230.0,309,72.1,58.0,0,37.23081,285,205,68.3,58.6,0,44.957428,195,405,73.6,58.1,0,35.02544,386.3998,348,70.0,57.6,0,43.18072,335,179,72.2,57.9,0,53.686993,175,257,72.3,57.7,0,45.173325,245,432,71.4,58.0,0,46.4634,420,165,72.0,58.0,0,31.501833,160,339,73.7,58.0,0,35.34884,335.0,89,73.0,59.3,0,32.426804,100,349,71.7,58.8,0,39.933426,335,201,69.8,286.2,0,33.990803,195,387,73.5,58.3,0,38.04609,380.0,346,69.7,58.0,0,43.48139,335,208,73.4,57.8,0,32.012234,200.0,248,73.6,58.2,0,40.036453,245.0,360,72.4,57.9,0,38.781265,350.0,163,71.8,58.4,0,32.073383,160,381,70.4,57.7,0,47.764423,335,314,73.9,59.1,0,43.04222,314.33313,188,72.0,58.6,0,35.20421,150,201,69.5,59.6,0,36.23915,195,397,74.5,58.1,0,35.84793,380,594,67.9,57.3,0,67.072556,575,500,73.8,58.7,0,41.478165,507.45682,264,72.1,58.9,0,40.460247,250,183,72.3,59.0,0,51.85014,175.0,217,73.5,58.6,0,30.062632,215.51276,200,70.3,58.4,0,35.660698,185,321,68.8,57.9,0,33.190067,300,304,73.7,57.7,0,34.30728,300.0,222,68.9,57.8,0,54.168194,210,919,65.6,57.2,0,88.641,880,80.0,78.5,80.2,80.3,89.0,88.3,1.0,0.0,30.03
20160911,1305,87.9,38.0,32.82482132,73.15055,277,48.8,45.0,5.65,75.0,71.4,-0.2,2.6,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.9,73.6,56.3,71.0,15,39.6,57.2,71.0,0,74.4,1.8,58.2,1.8125,55.0,0,0,35.8,11.3,0,0,0,72.9,74.0,56.7,68.7,15,77.5,59.6,56.5,0,73.9,1.01,58.2,1.8125,58.6,0,0,96.8,74.8,15.1,3.6,0.6,15,15,75.3,63.1,81.0,100,43.9,0,80.5,1.3,64.465515,63.965515,0,12.2,0,0,1,70.5,1,72,229,60.4,0,29.44336,200,72,68,2123.706,69.6,58.1,14.9,2200.0,268,70.3,57.3,0,34.081383,260,126,68.2,57.9,0,47.78337,125,1075,69.7,57.3,0,27.401304,1000,342,74.1,58.5,0,24.411983,346.7658,652,70.4,57.9,0,44.9957,600,216,68.3,58.3,0,34.672382,200,127,70.3,58.3,0,49.66112,125,347,69.0,58.8,0,34.63558,330,331,69.7,59.0,0,100,650,837,67.6,59.5,0,100,950,513,0,58.0,0,33.308758,500,509,70.0,58.0,0,33.15331,500,183,71.4,57.9,0,47.98986,175,258,68.8,58.5,0,40.861507,245,226,70.4,58.2,0,40.61924,220,364,72.4,57.9,0,33.764038,350.0,163,72.1,58.5,0,32.489094,160,349,72.6,58.2,0,32.828102,335,356,71.7,58.1,0,30.681545,335,204,70.8,59.1,0,38.672985,195,392,73.7,58.5,0,31.494955,380.0,265,67.4,57.9,0,44.74653,245,183,72.2,57.8,0,43.168198,175,260,71.9,58.0,0,44.835136,245,443,71.0,57.6,0,41.572224,420.0,167,71.2,58.5,0,28.55588,160,565,73.3,57.9,0,45.333492,567.05035,307,73.3,58.8,0,33.017056,300.0,420,70.7,57.9,0,28.11284,400,214,68.6,58.7,0,39.126743,195,404,71.8,57.8,0,31.987804,380,360,68.8,58.3,0,31.861275,335,181,72.3,57.3,0,58.087612,175,252,72.0,58.1,0,42.225136,245,354,71.4,57.5,0,37.653282,350,166,71.8,57.9,0,38.342663,160,846,74.4,57.5,0,67.2105,840.0,232,73.5,59.2,0,40.36997,230.0,308,72.1,57.8,0,37.23081,285,203,68.3,58.5,0,43.482433,195,392,73.6,58.1,0,34.350964,380.0,355,70.0,57.4,0,43.18072,335,179,72.1,57.7,0,53.686993,175,258,72.2,57.6,0,45.173325,245,432,71.3,57.8,0,46.4634,420,165,72.0,57.9,0,31.501833,160,342,73.6,57.9,0,35.34884,335.0,91,72.9,59.1,0,32.426804,100,351,71.6,58.6,0,39.933426,335,203,69.7,286.2,0,33.990803,195,387,73.5,58.1,0,38.04609,380.0,346,69.6,57.9,0,43.48139,335,209,73.4,57.7,0,32.012234,200.0,249,73.6,58.1,0,40.036453,245.0,360,72.4,57.8,0,38.781265,350.0,164,71.8,58.3,0,32.073383,160,382,70.4,57.6,0,47.764423,335,314,73.9,58.9,0,43.04222,314.33313,188,72.0,58.4,0,35.20421,150,202,69.4,59.4,0,36.23915,195,388,74.4,58.0,0,35.84793,380,594,67.8,57.2,0,67.072556,575,503,73.8,58.5,0,41.478165,507.45682,265,72.1,58.7,0,40.460247,250,184,72.3,58.9,0,51.85014,175.0,196,73.7,58.6,0,27.680216,190.0,201,70.2,58.2,0,35.660698,185,319,68.7,57.8,0,33.190067,300,305,73.6,57.6,0,34.30728,300.0,224,68.8,57.6,0,54.168194,210,921,65.5,57.1,0,88.641,880,80.0,78.5,80.2,80.3,89.0,88.3,1.0,1.1,30.03
20160911,1310,88.3,37.4,32.88376737,73.15055,276,48.5,44.8,5.6,75.1,71.6,-0.1,2.65,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.0,73.7,57.2,71.5,15,38.1,57.2,71.5,0,74.5,1.8,58.2,1.8125,55.3,0,0,36.0,11.3,0,0,0,72.9,73.9,56.6,68.1,15,75.0,59.6,56.8,0,73.8,1.02,58.2,1.8125,58.3,0,0,96.6,74.2,15.3,3.6,1.2,15,15,75.8,63.1,81.0,100,44.8,0,80.5,1.3,64.465515,63.965515,0,12.2,0,0,1,70.0,1,72,229,61.3,0,29.44336,200,72,68,2123.706,69.7,59.0,16.0,2200.0,268,70.4,58.3,0,34.081383,260,126,68.2,58.9,0,47.78337,125,1055,69.7,58.4,0,27.401304,1000,368,73.9,59.4,0,30.279774,368.36578,652,70.4,58.9,0,44.9957,600,217,68.2,59.3,0,34.672382,200,128,70.4,59.3,0,49.66112,125,347,69.1,59.8,0,34.63558,330,331,69.7,60.0,0,100,650,843,67.6,60.4,0,100,950,514,0,59.0,0,33.308758,500,509,70.0,59.0,0,33.15331,500,183,71.4,57.8,0,47.98986,175,258,68.7,58.4,0,40.861507,245,227,70.4,58.1,0,40.61924,220,363,72.4,57.8,0,33.764038,350.0,163,72.1,58.3,0,32.489094,160,349,72.6,58.1,0,32.828102,335,356,71.6,57.9,0,30.681545,335,204,70.8,58.9,0,38.672985,195,390,73.6,58.4,0,31.494955,380.0,263,67.4,57.8,0,44.74653,245,180,72.2,57.7,0,42.642204,175,259,71.9,57.8,0,44.835136,245,445,70.9,57.5,0,41.572224,420.0,167,71.2,58.4,0,28.55588,160,526,73.4,57.8,0,43.917946,531.3502,308,73.3,58.6,0,33.017056,300.0,420,70.6,57.7,0,28.11284,400,213,68.6,58.6,0,39.126743,195,392,71.7,57.6,0,31.634146,380,357,68.7,58.2,0,31.861275,335,182,72.2,57.2,0,58.087612,175,255,71.9,58.0,0,42.225136,245,354,71.4,57.4,0,37.653282,350,166,71.8,57.8,0,38.342663,160,848,74.3,57.3,0,67.2105,840.0,232,73.5,59.1,0,40.36997,230.0,310,72.0,57.7,0,37.23081,285,203,68.2,58.3,0,43.482433,195,393,73.6,58.0,0,34.350964,380.0,352,69.9,57.3,0,43.18072,335,179,72.1,57.6,0,53.686993,175,257,72.1,57.4,0,45.173325,245,432,71.3,57.7,0,46.4634,420,166,72.0,57.8,0,31.501833,160,342,73.7,57.7,0,35.34884,335.0,90,72.9,58.9,0,32.426804,100,349,71.6,58.4,0,39.933426,335,203,69.6,286.1,0,33.990803,195,391,73.5,58.0,0,38.04609,380.0,347,69.6,57.8,0,43.48139,335,211,73.4,57.6,0,32.012234,200.0,249,73.6,57.9,0,40.036453,245.0,360,72.3,57.6,0,38.781265,350.0,164,71.8,58.1,0,32.073383,160,382,70.4,57.4,0,47.764423,335,312,73.9,58.8,0,43.04222,314.33313,187,71.9,58.2,0,35.20421,150,201,69.3,59.2,0,36.23915,195,389,74.4,57.9,0,35.84793,380,591,67.7,57.1,0,67.072556,575,461,73.9,58.5,0,39.361317,463.95703,261,72.0,58.6,0,40.021915,250,184,72.2,58.7,0,51.85014,175.0,195,73.9,58.5,0,28.588972,190.0,201,70.1,58.1,0,35.660698,185,322,68.6,57.7,0,33.190067,300,306,73.5,57.5,0,34.30728,300.0,223,68.6,57.5,0,54.168194,210,923,65.4,57.0,0,88.641,880,80.0,78.6,80.2,80.3,89.0,88.3,0.6,1.5,30.03
20160911,1315,88.1,37.2,32.69675138,73.15055,276,48.4,44.6,5.6,75.0,71.3,-0.2,2.6,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.1,73.8,57.5,71.5,15,37.1,57.2,71.5,0,74.6,1.8,58.2,1.8125,55.6,0,0,36.0,11.3,0,0,0,72.9,73.9,56.4,68.4,15,72.3,59.6,54.4,0,73.8,1.0,58.2,1.8125,58.0,0,0,96.8,74.5,14.5,4.0,0.7,15,15,75.8,63.1,81.0,100,43.3,0,80.5,1.3,64.465515,63.965515,0,12.2,0,0,1,69.6,1,72,228,61.7,0,29.44336,200,72,68,2123.706,69.8,59.4,14.2,2200.0,269,70.4,58.7,0,34.081383,260,126,68.3,59.4,0,47.78337,125,1046,69.8,59.0,0,27.401304,1000,355,73.8,59.8,0,27.865808,346.7661,655,70.5,59.5,0,44.9957,600,217,68.3,59.7,0,34.672382,200,128,70.5,59.8,0,49.66112,125,348,69.2,60.2,0,34.63558,330,333,69.7,60.4,0,100,650,842,67.7,60.8,0,100,950,514,0,59.5,0,33.308758,500,509,70.0,59.5,0,33.15331,500,183,71.3,57.6,0,47.98986,175,258,68.7,58.2,0,40.861507,245,226,70.4,57.9,0,40.61924,220,362,72.3,57.6,0,33.764038,350.0,163,72.1,58.2,0,32.489094,160,347,72.5,57.8,0,32.828102,335,354,71.5,57.7,0,30.681545,335,203,70.7,58.8,0,38.672985,195,391,73.6,58.2,0,31.494955,380.0,262,67.3,57.6,0,44.74653,245,180,72.1,57.5,0,42.642204,175,260,71.9,57.7,0,44.835136,245,443,70.8,57.3,0,41.572224,420.0,167,71.1,58.2,0,28.55588,160,452,73.4,57.7,0,41.350765,459.9502,307,73.2,58.4,0,33.017056,300.0,421,70.6,57.6,0,28.11284,400,213,68.5,58.4,0,39.126743,195,388,71.6,57.5,0,32.085365,380,363,68.6,58.0,0,31.861275,335,181,72.2,57.1,0,58.087612,175,253,71.9,57.8,0,42.225136,245,353,71.3,57.2,0,37.653282,350,166,71.7,57.6,0,38.342663,160,844,74.2,57.2,0,67.2105,840.0,231,73.5,58.9,0,40.36997,230.0,307,72.0,57.5,0,37.23081,285,202,68.1,58.2,0,43.482433,195,389,73.7,57.9,0,34.350964,380.0,351,69.8,57.1,0,43.18072,335,178,72.1,57.4,0,53.686993,175,254,72.1,57.3,0,45.173325,245,432,71.2,57.5,0,46.4634,420,165,72.0,57.6,0,31.501833,160,341,73.6,57.6,0,35.34884,335.0,90,72.8,58.8,0,32.426804,100,348,71.5,58.3,0,39.933426,335,201,69.6,286.2,0,33.990803,195,384,73.4,57.8,0,38.04609,380.0,344,69.5,57.6,0,43.48139,335,210,73.3,57.4,0,32.012234,200.0,248,73.6,57.8,0,40.036453,245.0,360,72.3,57.5,0,38.781265,350.0,163,71.7,57.9,0,32.073383,160,377,70.3,57.2,0,47.764423,335,312,73.9,58.6,0,43.04222,314.33313,187,71.9,58.0,0,35.20421,150,201,69.3,59.1,0,36.23915,195,391,74.3,57.7,0,35.84793,380,593,67.6,56.9,0,67.072556,575,510,73.9,58.2,0,42.530544,507.45728,259,72.0,58.4,0,40.021915,250,183,72.2,58.6,0,51.85014,175.0,194,73.9,58.4,0,28.588972,190.0,200,70.0,57.9,0,35.660698,185,321,68.5,57.5,0,33.190067,300,305,73.5,57.3,0,34.30728,300.0,222,68.4,57.3,0,54.168194,210,919,65.3,56.7,0,88.641,880,80.0,78.7,80.2,80.3,89.0,88.3,1.0,1.2,30.03
20160911,1320,87.8,37.3,32.54369128,73.15055,273,48.5,45.0,5.6,74.4,71.0,-0.1,2.65,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,73.9,57.9,71.4,15,36.8,57.2,71.4,0,74.7,1.8,58.2,1.8125,55.9,0,0,36.0,11.3,0,0,0,72.9,74.0,56.3,68.1,15,69.6,59.6,56.0,0,73.8,0.98,58.2,1.8125,57.8,0,0,96.9,74.1,15.0,3.7,0.6,15,15,76.8,63.1,81.0,100,41.1,0,80.5,1.3,64.465515,63.965515,0,12.3,0,0,1,68.8,1,72,225,62.1,0,29.44336,200,72,68,2123.706,69.8,59.8,16.2,2200.0,269,70.4,59.1,0,34.081383,260,126,68.3,59.8,0,47.78337,125,1076,69.8,59.5,0,27.401304,1000,351,73.8,60.2,0,27.420155,346.7661,655,70.5,59.9,0,44.9957,600,217,68.3,60.1,0,34.672382,200,128,70.6,60.2,0,49.66112,125,347,69.2,60.5,0,34.63558,330,332,69.8,60.8,0,100,650,842,67.8,61.2,0,100,950,514,0,59.9,0,33.308758,500,509,70.1,59.9,0,33.15331,500,183,71.3,57.5,0,47.98986,175,257,68.6,58.1,0,40.861507,245,226,70.3,57.8,0,40.61924,220,363,72.3,57.5,0,33.764038,350.0,163,72.0,58.0,0,32.489094,160,349,72.4,57.7,0,32.828102,335,354,71.5,57.6,0,30.681545,335,204,70.6,58.6,0,38.672985,195,396,73.6,58.1,0,31.494955,380.0,260,67.2,57.5,0,44.74653,245,180,72.1,57.4,0,42.642204,175,260,71.8,57.5,0,44.835136,245,444,70.7,57.2,0,41.572224,420.0,167,71.1,58.1,0,28.55588,160,420,73.5,57.6,0,40.175144,424.25018,307,73.1,58.3,0,33.017056,300.0,420,70.6,57.5,0,28.11284,400,214,68.4,58.3,0,39.126743,195,385,71.5,57.3,0,32.085365,380,354,68.6,57.9,0,31.861275,335,181,72.1,56.9,0,58.087612,175,252,71.9,57.7,0,42.225136,245,353,71.3,57.1,0,37.653282,350,165,71.7,57.5,0,38.342663,160,842,74.1,57.1,0,67.2105,840.0,232,73.4,58.7,0,40.36997,230.0,308,71.9,57.4,0,37.23081,285,203,68.0,58.0,0,43.482433,195,392,73.6,57.7,0,34.350964,380.0,352,69.8,57.0,0,43.18072,335,178,71.9,57.3,0,53.686993,175,256,72.0,57.2,0,45.173325,245,430,71.2,57.4,0,46.4634,420,166,72.0,57.5,0,31.501833,160,339,73.5,57.4,0,35.34884,335.0,92,72.7,58.6,0,32.426804,100,349,71.5,58.1,0,39.933426,335,202,69.5,286.2,0,33.990803,195,388,73.4,57.7,0,38.04609,380.0,346,69.4,57.5,0,43.48139,335,208,73.3,57.3,0,32.012234,200.0,247,73.6,57.7,0,40.036453,245.0,359,72.2,57.3,0,38.781265,350.0,164,71.7,57.8,0,32.073383,160,376,70.2,57.1,0,47.764423,335,311,73.9,58.4,0,43.04222,314.33313,192,71.8,57.9,0,35.20421,150,201,69.2,58.9,0,36.23915,195,393,74.3,57.6,0,35.84793,380,593,67.5,56.7,0,67.072556,575,513,73.8,58.1,0,42.530544,507.45728,259,71.9,58.3,0,40.021915,250,183,72.1,58.4,0,51.85014,175.0,195,74.0,58.2,0,28.588972,190.0,200,70.0,57.8,0,35.660698,185,320,68.4,57.4,0,33.190067,300,304,73.2,57.1,0,34.30728,300.0,222,68.3,57.2,0,54.168194,210,919,65.2,56.7,0,88.641,880,80.0,78.7,80.2,80.3,89.0,88.3,1.1,-0.1,30.03
20160911,1325,87.5,38.1,32.60780651,73.15055,273,48.6,45.0,5.6,74.2,70.8,-0.1,2.75,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,74.0,58.1,71.5,15,36.7,57.2,71.5,0,74.8,1.8,58.2,1.8125,56.2,0,0,36.0,11.3,0,0,0,72.8,74.0,56.2,68.2,15,67.0,59.6,57.7,0,73.8,0.99,58.2,1.8125,57.7,0,0,97.0,74.0,16.4,3.8,1.3,15,15,77.1,63.1,81.2,100,39.5,0,80.5,1.3,64.465515,63.965515,0,12.3,0,0,1,67.8,1,72,226,62.3,0,29.44336,200,72,68,2123.706,69.8,60.0,15.4,2200.0,269,70.5,59.3,0,34.081383,260,126,68.3,60.0,0,47.78337,125,1059,69.9,59.7,0,27.401304,1000,347,73.8,60.4,0,26.96212,346.7661,654,70.6,60.2,0,44.9957,600,217,68.3,60.3,0,34.672382,200,128,70.7,60.4,0,49.66112,125,348,69.3,60.8,0,34.63558,330,334,69.9,61.0,0,100,650,842,67.9,61.4,0,100,950,514,0,60.1,0,33.308758,500,509,70.1,60.1,0,33.15331,500,183,71.3,57.5,0,47.98986,175,257,68.5,58.0,0,40.861507,245,226,70.2,57.8,0,40.61924,220,362,72.2,57.5,0,33.764038,350.0,163,72.0,58.0,0,32.489094,160,348,72.4,57.7,0,32.828102,335,356,71.4,57.5,0,30.681545,335,203,70.6,58.5,0,38.672985,195,397,73.6,58.0,0,31.060785,380.0,259,67.1,57.5,0,44.74653,245,180,72.1,57.4,0,42.642204,175,261,71.8,57.5,0,44.835136,245,446,70.7,57.2,0,41.572224,420.0,168,71.1,58.1,0,28.55588,160,355,73.6,57.6,0,37.368042,352.85,307,73.1,58.3,0,33.017056,300.0,421,70.6,57.4,0,28.11284,400,213,68.3,58.2,0,39.126743,195,420,71.4,57.3,0,32.82927,380,364,68.5,57.9,0,31.861275,335,181,72.1,56.9,0,58.087612,175,254,71.8,57.7,0,42.225136,245,353,71.2,57.0,0,37.653282,350,166,71.7,57.5,0,38.342663,160,841,74.0,57.1,0,67.2105,840.0,231,73.4,58.7,0,40.36997,230.0,308,71.9,57.3,0,37.23081,285,202,67.9,58.0,0,43.482433,195,390,73.6,57.6,0,34.350964,380.0,354,69.7,57.0,0,43.18072,335,178,72.0,57.3,0,53.686993,175,255,72.0,57.1,0,45.173325,245,433,71.1,57.4,0,46.4634,420,165,72.0,57.4,0,31.501833,160,340,73.5,57.4,0,35.34884,335.0,91,72.7,58.5,0,32.426804,100,349,71.4,58.0,0,39.933426,335,202,69.4,286.1,0,33.990803,195,387,73.3,57.6,0,38.04609,380.0,345,69.3,57.4,0,43.48139,335,210,73.2,57.2,0,32.012234,200.0,247,73.5,57.6,0,40.036453,245.0,359,72.2,57.3,0,38.781265,350.0,163,71.7,57.8,0,32.073383,160,382,70.1,57.1,0,47.764423,335,312,73.8,58.4,0,43.04222,314.33313,178,71.8,57.8,0,35.20421,150,201,69.1,58.9,0,36.23915,195,388,74.2,57.5,0,35.84793,380,593,67.4,56.7,0,67.072556,575,507,73.8,58.0,0,42.530544,507.45728,259,71.9,58.2,0,40.021915,250,183,72.0,58.3,0,51.85014,175.0,195,74.0,58.2,0,28.588972,190.0,200,69.8,57.8,0,35.660698,185,317,68.3,57.3,0,33.190067,300,305,73.2,57.1,0,34.30728,300.0,222,68.2,57.2,0,54.168194,210,917,65.1,56.6,0,88.641,880,80.0,78.6,80.2,80.3,89.0,88.3,0.3,1.4,30.03
20160911,1330,87.0,38.7,32.48265747,73.15055,277,48.5,45.0,5.6,74.0,70.6,-0.1,2.75,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.3,73.9,58.2,71.5,15,36.2,57.6,71.5,0,74.8,1.85,58.6,1.8125,56.5,0,0,36.3,11.4,0,0,0,72.7,73.7,56.3,67.8,15,64.1,59.8,59.2,0,73.6,0.99,58.6,1.8125,57.6,0,0,97.0,73.8,16.6,3.7,1.3,15,15,75.5,63.1,81.2,100,37.4,0,80.5,1.3,64.586205,64.086205,0,12.2,0,0,1,66.8,1,72,226,62.4,0,29.44336,200,72,68,2123.706,69.9,60.1,16.5,2200.0,270,70.5,59.4,0,34.081383,260,126,68.3,60.1,0,47.78337,125,1089,69.9,59.8,0,27.401304,1000,344,73.8,60.5,0,26.96212,346.7661,659,70.7,60.3,0,44.9957,600,217,68.3,60.4,0,34.672382,200,128,70.8,60.5,0,49.66112,125,349,69.4,60.8,0,34.63558,330,334,69.9,61.1,0,100,650,844,67.9,61.4,0,100,950,514,0,60.2,0,33.308758,500,510,70.1,60.1,0,33.15331,500,183,71.2,57.5,0,47.98986,175,258,68.4,58.1,0,40.861507,245,226,70.2,57.8,0,40.61924,220,364,72.2,57.5,0,33.764038,350.0,163,71.9,57.9,0,32.489094,160,349,72.3,57.7,0,32.828102,335,356,71.3,57.5,0,30.681545,335,204,70.6,58.6,0,38.672985,195,398,73.6,58.0,0,31.060785,380.0,259,67.1,57.5,0,44.74653,245,181,72.1,57.5,0,42.642204,175,262,71.7,57.6,0,44.835136,245,447,70.6,57.2,0,41.572224,420.0,168,71.1,58.1,0,28.55588,160,340,73.7,57.7,0,37.93186,335.0,308,73.0,58.3,0,33.017056,300.0,422,70.5,57.4,0,28.11284,400,215,68.2,58.2,0,39.126743,195,397,71.4,57.3,0,31.743902,380,360,68.4,57.9,0,31.861275,335,178,72.1,57.0,0,57.65077,175,255,71.8,57.7,0,42.225136,245,354,71.2,57.1,0,37.653282,350,167,71.6,57.5,0,38.342663,160,849,73.9,57.1,0,67.2105,840.0,232,73.3,58.6,0,40.36997,230.0,309,71.8,57.3,0,37.23081,285,204,67.9,58.0,0,43.482433,195,391,73.6,57.6,0,34.350964,380.0,352,69.6,57.0,0,43.18072,335,179,72.0,57.3,0,53.686993,175,257,71.9,57.2,0,45.173325,245,432,71.0,57.4,0,46.4634,420,165,72.0,57.4,0,31.501833,160,342,73.5,57.4,0,35.34884,335.0,93,72.6,58.5,0,32.426804,100,351,71.4,58.1,0,39.933426,335,203,69.3,286.2,0,33.990803,195,386,73.3,57.6,0,38.04609,380.0,347,69.3,57.5,0,43.48139,335,209,73.2,57.2,0,32.012234,200.0,249,73.5,57.7,0,40.036453,245.0,360,72.1,57.3,0,38.781265,350.0,163,71.7,57.8,0,32.073383,160,382,70.0,57.1,0,47.764423,335,313,73.8,58.4,0,43.04222,314.33313,183,71.8,57.8,0,35.20421,150,202,69.0,58.9,0,36.23915,195,395,74.1,57.5,0,35.84793,380,596,67.3,56.8,0,67.072556,575,510,73.8,58.0,0,42.530544,507.45728,259,71.8,58.2,0,40.021915,250,183,71.9,58.3,0,51.85014,175.0,196,74.0,58.2,0,28.588972,190.0,200,69.9,57.7,0,35.660698,185,320,68.3,57.4,0,33.190067,300,305,73.3,57.1,0,34.30728,300.0,223,68.1,57.2,0,54.168194,210,921,65.0,56.7,0,88.641,880,80.0,78.6,80.2,80.3,89.0,88.3,1.1,0.1,30.03
20160911,1335,86.8,38.9,32.41957306,73.15055,276,48.3,44.8,5.6,74.0,70.6,-0.2,2.85,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.3,74.0,58.5,71.5,15,35.9,57.6,71.5,0,74.8,1.8,58.6,1.8125,56.6,0,0,36.0,11.3,0,0,0,72.8,73.7,56.3,67.9,15,61.3,59.8,58.5,0,73.7,1.01,58.6,1.8125,57.4,0,0,96.8,73.9,16.1,4.1,0.9,15,15,73.3,63.1,81.2,100,38.8,0,80.5,1.3,64.586205,64.086205,0,12.3,0,0,1,65.2,1,72,227,62.6,0,29.44336,200,72,68,2123.706,69.9,60.3,15.6,2200.0,268,70.6,59.6,0,34.081383,260,126,68.4,60.3,0,47.78337,125,1057,70.0,60.0,0,27.401304,1000,348,73.8,60.7,0,26.96212,346.7661,655,70.7,60.5,0,44.9957,600,216,68.3,60.6,0,34.672382,200,129,70.8,60.6,0,49.66112,125,347,69.4,61.0,0,34.63558,330,333,69.9,61.3,0,100,650,844,68.0,61.6,0,100,950,514,0,60.5,0,33.308758,500,509,70.1,60.4,0,33.15331,500,184,71.2,57.5,0,47.98986,175,259,68.4,58.1,0,40.861507,245,227,70.1,57.8,0,40.61924,220,364,72.1,57.5,0,33.764038,350.0,163,71.9,57.9,0,32.489094,160,351,72.3,57.7,0,32.828102,335,356,71.3,57.5,0,30.681545,335,204,70.7,58.5,0,38.672985,195,395,73.5,58.0,0,31.060785,380.0,259,67.1,57.5,0,44.74653,245,181,72.0,57.5,0,42.642204,175,263,71.7,57.6,0,44.835136,245,448,70.5,57.2,0,41.572224,420.0,168,71.0,58.1,0,28.55588,160,338,73.8,57.6,0,37.93186,335.0,308,73.0,58.3,0,33.017056,300.0,424,70.4,57.4,0,28.11284,400,215,68.1,58.2,0,39.126743,195,390,71.3,57.3,0,31.975609,380,355,68.4,57.9,0,31.861275,335,179,72.0,57.0,0,57.65077,175,253,71.8,57.7,0,42.225136,245,356,71.1,57.0,0,37.653282,350,167,71.6,57.5,0,38.342663,160,850,73.8,57.1,0,67.2105,840.0,233,73.3,58.6,0,40.36997,230.0,311,71.8,57.3,0,37.23081,285,205,67.9,58.0,0,43.482433,195,391,73.6,57.7,0,35.2266,380.0,353,69.6,57.0,0,43.18072,335,179,72.0,57.3,0,53.686993,175,256,71.9,57.2,0,45.173325,245,435,71.0,57.4,0,46.4634,420,166,71.9,57.4,0,31.501833,160,341,73.4,57.4,0,35.34884,335.0,92,72.6,58.5,0,32.426804,100,350,71.3,58.0,0,39.933426,335,204,69.3,286.2,0,33.990803,195,390,73.2,57.6,0,38.04609,380.0,346,69.3,57.5,0,43.48139,335,211,73.2,57.3,0,32.012234,200.0,250,73.5,57.7,0,40.036453,245.0,360,72.1,57.3,0,38.781265,350.0,163,71.6,57.8,0,32.073383,160,385,70.0,57.1,0,47.764423,335,315,73.8,58.4,0,43.04222,314.33313,191,71.7,57.8,0,35.20421,150,202,69.0,58.8,0,36.23915,195,392,74.0,57.5,0,35.84793,380,594,67.2,56.8,0,67.072556,575,462,73.8,58.0,0,39.44599,463.95682,262,71.8,58.2,0,40.021915,250,184,71.9,58.3,0,51.85014,175.0,194,74.0,58.2,0,28.588972,190.0,201,69.7,57.7,0,35.660698,185,322,68.2,57.4,0,33.190067,300,306,73.1,57.1,0,34.30728,300.0,224,68.0,57.2,0,54.168194,210,924,64.9,56.7,0,88.641,880,80.0,78.7,80.2,80.3,89.0,88.3,2.6,-0.2,30.03
20160911,1340,86.6,39.8,32.56687864,73.15055,274,48.2,44.7,5.6,74.0,70.6,-0.1,2.85,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.3,74.0,58.6,71.5,15,35.9,57.6,71.5,0,74.8,1.85,58.6,1.8125,56.8,0,0,36.2,11.4,0,0,0,72.7,73.7,56.3,67.8,15,58.6,59.8,56.7,0,73.6,0.99,58.6,1.8125,57.4,0,0,97.0,73.8,15.5,3.7,1.4,15,15,74.4,63.1,81.2,100,39.9,0,80.5,1.3,64.586205,64.086205,0,12.2,0,0,1,63.8,1,72,228,62.7,0,29.44336,200,72,68,2123.706,69.9,60.4,15.8,2200.0,270,70.6,59.8,0,34.081383,260,127,68.4,60.5,0,47.78337,125,1091,70.0,60.1,0,27.401304,1000,344,73.8,60.8,0,26.96212,346.7661,657,70.7,60.6,0,44.9957,600,218,68.4,60.7,0,34.672382,200,129,70.8,60.8,0,49.66112,125,348,69.4,61.1,0,34.63558,330,333,69.9,61.4,0,100,650,847,68.1,61.7,0,100,950,515,0,60.6,0,33.308758,500,509,70.2,60.5,0,33.15331,500,183,71.2,57.5,0,47.98986,175,256,68.4,58.1,0,40.861507,245,226,70.1,57.8,0,40.61924,220,363,72.1,57.5,0,33.764038,350.0,163,71.9,57.9,0,32.489094,160,349,72.3,57.7,0,32.828102,335,355,71.2,57.5,0,30.681545,335,203,70.6,58.5,0,38.672985,195,396,73.5,58.0,0,31.060785,380.0,258,67.0,57.5,0,44.74653,245,180,72.0,57.5,0,42.642204,175,261,71.6,57.6,0,44.835136,245,447,70.4,57.2,0,41.572224,420.0,167,71.0,58.1,0,28.55588,160,339,73.8,57.7,0,37.93186,335.0,308,72.9,58.3,0,33.017056,300.0,422,70.4,57.4,0,28.11284,400,215,68.1,58.2,0,39.126743,195,401,71.2,57.3,0,31.963413,380,363,68.4,57.9,0,31.861275,335,179,72.0,57.0,0,57.65077,175,254,71.7,57.7,0,42.225136,245,355,71.0,57.1,0,37.653282,350,167,71.5,57.5,0,38.342663,160,808,73.7,57.1,0,65.100586,809.6997,232,73.2,58.6,0,40.36997,230.0,302,71.8,57.3,0,36.63463,285,204,67.8,58.0,0,43.482433,195,392,73.6,57.7,0,35.2266,380.0,357,69.5,57.0,0,43.18072,335,178,72.0,57.3,0,53.686993,175,254,71.8,57.2,0,45.173325,245,432,70.9,57.4,0,46.4634,420,165,71.9,57.4,0,31.501833,160,341,73.3,57.4,0,35.34884,335.0,92,72.5,58.5,0,32.426804,100,347,71.3,58.1,0,39.933426,335,203,69.2,286.5,0,33.990803,195,385,73.2,57.6,0,38.04609,380.0,345,69.2,57.4,0,43.48139,335,211,73.2,57.3,0,32.012234,200.0,248,73.5,57.7,0,40.036453,245.0,358,72.1,57.3,0,38.781265,350.0,163,71.6,57.7,0,32.073383,160,382,69.8,57.1,0,47.764423,335,312,73.8,58.4,0,43.04222,314.33313,185,71.7,57.8,0,35.20421,150,202,68.9,58.8,0,36.23915,195,392,74.0,57.5,0,35.84793,380,593,67.1,56.9,0,67.072556,575,459,73.8,58.1,0,39.44599,463.95682,260,71.7,58.2,0,40.021915,250,183,71.9,58.3,0,51.85014,175.0,195,74.0,58.2,0,28.588972,190.0,200,69.8,57.8,0,35.660698,185,322,68.3,57.4,0,33.190067,300,304,73.2,57.2,0,34.30728,300.0,222,68.0,57.2,0,54.168194,210,918,64.8,56.7,0,88.641,880,80.0,78.7,80.2,80.3,89.0,88.3,0.4,0.2,30.03
20160911,1345,86.3,40.3,32.52867865,73.15055,271,48.4,45.2,5.65,73.9,70.8,-0.2,2.9,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.4,74.0,58.6,71.5,15,35.9,57.6,71.5,0,74.8,1.8,58.6,1.8125,57.0,0,0,36.0,11.4,0,0,0,72.7,73.5,56.3,67.8,15,55.9,59.8,55.1,0,73.6,1.0,58.6,1.8125,57.1,0,0,97.0,73.7,14.8,4.1,1.9,15,15,75.5,63.1,81.2,100,40.9,0,80.5,1.3,64.586205,64.086205,0,12.3,0,0,1,62.4,1,72,225,62.8,0,29.44336,200,72,68,2123.706,69.9,60.5,14.9,2200.0,269,70.7,59.8,0,34.081383,260,126,68.4,60.5,0,47.78337,125,1053,70.0,60.2,0,27.401304,1000,349,73.9,60.9,0,26.96212,346.7661,655,70.8,60.7,0,44.9957,600,217,68.4,60.8,0,34.672382,200,128,70.8,60.8,0,49.66112,125,348,69.4,61.2,0,34.63558,330,333,70.0,61.4,0,100,650,843,68.1,61.8,0,100,950,514,0,60.6,0,33.308758,500,509,70.2,60.6,0,33.15331,500,183,71.2,57.6,0,47.98986,175,259,68.3,58.1,0,40.861507,245,227,70.0,57.8,0,40.61924,220,363,72.0,57.5,0,33.764038,350.0,163,71.9,58.0,0,32.489094,160,349,72.2,57.7,0,32.828102,335,354,71.2,57.6,0,30.681545,335,203,70.5,58.6,0,38.672985,195,398,73.4,58.1,0,31.060785,380.0,260,66.9,57.5,0,44.74653,245,181,72.0,57.5,0,42.642204,175,262,71.5,57.6,0,44.835136,245,446,70.4,57.3,0,41.572224,420.0,167,71.0,58.1,0,28.55588,160,338,73.8,57.7,0,37.93186,335.0,308,72.8,58.3,0,33.017056,300.0,423,70.4,57.5,0,28.11284,400,215,68.1,58.2,0,39.126743,195,400,71.2,57.4,0,31.804878,380,364,68.2,57.9,0,31.861275,335,181,72.0,57.1,0,57.65077,175,248,71.7,57.8,0,41.628906,245,358,71.0,57.2,0,37.653282,350,169,71.5,57.5,0,38.342663,160,750,73.6,57.2,0,60.856228,749.09985,235,73.1,58.7,0,40.36997,230.0,305,71.7,57.4,0,36.63463,285,202,67.7,58.1,0,43.038734,195,397,73.5,57.7,0,35.2266,380.0,363,69.5,57.1,0,43.18072,335,179,72.0,57.4,0,53.686993,175,255,71.8,57.2,0,45.173325,245,434,70.9,57.5,0,46.4634,420,166,71.9,57.4,0,31.501833,160,341,73.3,57.4,0,35.34884,335.0,89,72.5,58.5,0,32.426804,100,347,71.2,58.1,0,39.933426,335,202,69.2,286.1,0,33.990803,195,387,73.2,57.7,0,38.04609,380.0,346,69.1,57.5,0,43.48139,335,209,73.2,57.3,0,32.012234,200.0,249,73.4,57.8,0,40.036453,245.0,359,72.0,57.4,0,38.781265,350.0,164,71.6,57.8,0,32.073383,160,380,69.8,57.2,0,47.764423,335,285,73.7,58.4,0,40.786583,286.733,190,71.6,57.9,0,35.20421,150,202,68.9,58.9,0,36.23915,195,393,73.9,57.6,0,35.84793,380,593,67.1,56.9,0,67.072556,575,461,73.8,58.1,0,39.44599,463.95682,260,71.7,58.2,0,40.021915,250,183,71.9,58.3,0,51.85014,175.0,195,74.0,58.2,0,28.588972,190.0,201,69.9,57.8,0,35.660698,185,319,68.3,57.4,0,33.190067,300,306,73.0,57.2,0,34.30728,300.0,222,67.9,57.3,0,54.168194,210,922,64.7,56.9,0,88.641,880,80.0,78.7,80.2,80.3,89.0,88.3,1.1,0.0,30.03
20160911,1350,87.2,38.9,32.66815554,73.15055,275,48.3,45.0,5.65,74.2,71.0,-0.2,2.95,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.4,74.0,58.7,71.0,15,36.1,57.6,71.0,0,74.8,1.85,58.6,1.8125,57.3,0,0,36.0,11.3,0,0,0,72.8,73.8,56.6,67.6,15,53.3,59.8,57.6,0,73.7,1.0,58.6,1.8125,57.0,0,0,97.2,73.5,15.8,3.7,1.1,15,15,77.3,63.1,81.2,100,42.2,0,80.5,1.3,64.586205,64.086205,0,12.2,0,0,1,61.0,1,72,226,62.9,0,29.44336,200,72,68,2123.706,70.0,60.6,17.0,2200.0,269,70.7,60.0,0,34.081383,260,126,68.4,60.6,0,47.78337,125,1054,70.0,60.4,0,27.401304,1000,349,73.9,61.0,0,26.96212,346.7661,656,70.8,60.8,0,44.9957,600,218,68.4,60.9,0,34.672382,200,128,70.9,61.0,0,49.66112,125,347,69.5,61.3,0,34.63558,330,334,70.0,61.6,0,100,650,841,68.1,61.9,0,100,950,514,0,60.7,0,33.308758,500,509,70.2,60.7,0,33.15331,500,184,71.2,57.7,0,47.98986,175,259,68.3,58.2,0,40.861507,245,228,70.0,58.0,0,40.61924,220,363,71.9,57.7,0,33.764038,350.0,164,71.8,58.1,0,32.489094,160,350,72.2,57.9,0,32.828102,335,358,71.2,57.7,0,30.681545,335,204,70.5,58.7,0,38.672985,195,398,73.4,58.2,0,31.060785,380.0,260,66.9,57.7,0,44.74653,245,181,72.0,57.7,0,42.642204,175,263,71.5,57.8,0,44.835136,245,447,70.4,57.5,0,41.572224,420.0,167,71.0,58.2,0,28.55588,160,340,73.9,57.8,0,37.93186,335.0,308,72.8,58.4,0,33.017056,300.0,423,70.3,57.6,0,28.11284,400,215,68.0,58.3,0,39.126743,195,391,71.1,57.5,0,32.256096,380,364,68.3,58.0,0,31.861275,335,177,72.0,57.2,0,57.04405,175,251,71.7,57.9,0,41.628906,245,359,71.0,57.3,0,37.653282,350,171,71.5,57.7,0,37.89243,160,695,73.6,57.4,0,57.482826,688.4999,237,73.1,58.7,0,40.36997,230.0,306,71.7,57.5,0,36.63463,285,204,67.6,58.2,0,43.038734,195,402,73.5,57.8,0,34.942608,380.0,365,69.5,57.2,0,43.18072,335,179,72.0,57.5,0,53.686993,175,256,71.7,57.4,0,45.173325,245,435,70.8,57.6,0,46.4634,420,166,71.9,57.6,0,31.501833,160,342,73.3,57.6,0,35.34884,335.0,93,72.5,58.6,0,32.426804,100,349,71.2,58.2,0,39.933426,335,202,69.1,286.3,0,33.990803,195,386,73.1,57.8,0,38.04609,380.0,347,69.1,57.7,0,43.48139,335,208,73.1,57.5,0,32.012234,200.0,248,73.4,57.9,0,40.036453,245.0,360,71.9,57.5,0,38.781265,350.0,164,71.6,57.9,0,32.073383,160,387,69.7,57.3,0,47.764423,335,255,73.9,58.5,0,39.02834,259.133,193,71.6,57.9,0,35.20421,150,202,68.8,59.0,0,36.23915,195,388,73.8,57.7,0,35.84793,380,593,67.0,57.1,0,67.072556,575,461,73.8,58.2,0,39.44599,463.95682,260,71.6,58.3,0,40.021915,250,184,71.9,58.5,0,51.85014,175.0,196,74.0,58.3,0,28.588972,190.0,202,69.8,57.9,0,35.660698,185,322,68.1,57.6,0,33.190067,300,305,73.0,57.4,0,34.30728,300.0,223,67.8,57.5,0,54.168194,210,924,64.7,57.0,0,88.641,880,80.0,78.6,80.2,80.3,89.0,88.3,0.8,1.8,30.03
20160911,1355,88.6,37.5,33.10248314,73.15055,275,48.2,45.0,5.6,74.8,71.8,-0.1,2.95,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.4,74.1,58.7,71.5,15,36.4,57.6,71.5,0,74.9,1.8,58.6,1.8125,57.3,0,0,36.0,11.3,0,0,0,72.8,73.6,57.1,67.7,15,50.9,59.8,54.6,0,73.7,1.0,58.6,1.8125,56.9,0,0,97.0,73.6,14.7,3.9,0.6,15,15,76.6,63.1,81.2,100,42.2,0,80.5,1.25,64.586205,64.086205,0,12.2,0,0,1,60.7,1,72,224,63.0,0,29.44336,200,72,68,2123.706,70.0,60.6,15.2,2200.0,269,70.7,60.0,0,34.081383,260,126,68.4,60.7,0,47.78337,125,1055,70.0,60.4,0,27.401304,1000,350,73.9,61.0,0,26.96212,346.7661,654,70.9,60.8,0,44.9957,600,216,68.5,60.9,0,34.672382,200,128,71.1,61.0,0,49.66112,125,348,69.6,61.4,0,34.63558,330,333,70.0,61.6,0,100,650,841,68.1,61.9,0,100,950,514,0,60.8,0,33.308758,500,509,70.2,60.7,0,33.15331,500,183,71.1,57.9,0,47.98986,175,259,68.3,58.5,0,40.861507,245,227,70.0,58.2,0,40.61924,220,365,71.9,57.9,0,33.764038,350.0,163,71.8,58.3,0,32.489094,160,349,72.2,58.1,0,32.828102,335,356,71.1,57.9,0,30.681545,335,205,70.4,58.9,0,38.672985,195,390,73.4,58.3,0,31.060785,380.0,265,66.9,57.9,0,44.74653,245,182,72.0,58.0,0,42.642204,175,264,71.5,58.0,0,44.835136,245,446,70.4,57.7,0,41.572224,420.0,167,71.0,58.4,0,28.55588,160,340,74.1,58.1,0,37.93186,335.0,308,72.9,58.6,0,33.017056,300.0,421,70.3,57.8,0,28.11284,400,215,67.9,58.5,0,39.126743,195,404,71.1,57.7,0,31.804878,380,354,68.2,58.3,0,31.861275,335,178,71.9,57.5,0,57.04405,175,253,71.7,58.1,0,41.628906,245,363,70.9,57.6,0,37.653282,350,171,71.4,57.9,0,37.45437,160,656,73.7,57.6,0,55.61825,658.1998,237,73.2,58.9,0,40.36997,230.0,308,71.6,57.7,0,36.63463,285,206,67.6,58.4,0,43.038734,195,406,73.5,58.0,0,34.942608,380.0,373,69.4,57.5,0,43.18072,335,180,71.9,57.8,0,53.686993,175,258,71.7,57.7,0,45.173325,245,436,70.8,57.8,0,46.4634,420,167,71.8,57.8,0,31.501833,160,344,73.4,57.8,0,35.34884,335.0,92,72.5,58.7,0,32.426804,100,351,71.2,58.4,0,39.933426,335,202,69.1,286.0,0,33.990803,195,386,73.1,58.0,0,38.04609,380.0,348,69.1,57.9,0,43.48139,335,210,73.1,57.7,0,32.012234,200.0,248,73.4,58.2,0,40.036453,245.0,362,71.9,57.8,0,38.781265,350.0,164,71.6,58.1,0,32.073383,160,383,69.7,57.6,0,47.764423,335,288,74.0,58.7,0,41.83921,286.73328,194,71.6,58.1,0,35.20421,150,202,68.8,59.2,0,36.23915,195,387,73.8,57.9,0,35.84793,380,593,67.0,57.4,0,67.072556,575,464,73.9,58.4,0,39.44599,463.95682,260,71.5,58.5,0,40.021915,250,184,71.9,58.6,0,51.85014,175.0,205,74.1,58.5,0,29.694214,208.51265,202,69.8,58.2,0,35.660698,185,323,68.1,57.8,0,33.190067,300,307,73.0,57.6,0,34.30728,300.0,223,67.8,57.7,0,54.168194,210,924,64.6,57.3,0,88.641,880,80.0,78.6,80.2,80.3,89.0,88.3,0.9,-0.1,30.03
20160911,1400,89.6,35.5,33.06960432,73.15055,268,48.3,45.1,5.6,74.8,71.7,-0.1,3.0,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.4,74.1,58.8,71.5,15,36.6,57.6,71.5,0,74.9,1.8,58.6,1.8125,57.4,0,0,36.1,11.3,0,0,0,72.8,73.7,57.2,67.8,15,48.6,59.8,57.8,0,73.7,1.01,58.6,1.8125,56.9,0,0,97.2,73.8,15.7,4.1,0.9,15,15,76.1,63.1,81.2,100,42.8,0,80.5,1.3,64.586205,64.086205,0,12.3,0,0,1,60.2,1,72,228,62.9,0,29.44336,200,72,68,2123.706,70.1,60.7,18.1,2428.1074,267,70.8,60.0,0,34.081383,260,125,68.5,60.7,0,47.78337,125,1061,70.1,60.4,0,27.401304,1000,350,73.9,61.1,0,26.96212,346.7661,652,71.0,60.9,0,44.9957,600,216,68.5,60.9,0,34.672382,200,128,71.3,61.0,0,49.66112,125,347,69.6,61.4,0,34.63558,330,332,70.0,61.6,0,100,650,842,68.2,61.9,0,100,950,514,0,60.8,0,33.308758,500,509,70.2,60.7,0,33.15331,500,183,71.1,58.2,0,47.98986,175,259,68.2,58.7,0,40.861507,245,226,70.0,58.4,0,40.61924,220,363,71.9,58.1,0,33.764038,350.0,163,71.8,58.5,0,32.489094,160,349,72.2,58.3,0,32.828102,335,355,71.1,58.1,0,30.681545,335,203,70.4,59.0,0,38.672985,195,386,73.4,58.6,0,31.342407,380.0,263,66.9,58.1,0,44.74653,245,180,72.0,58.2,0,42.642204,175,260,71.5,58.3,0,44.835136,245,445,70.4,57.9,0,41.572224,420.0,167,71.0,58.6,0,28.55588,160,413,74.2,58.3,0,41.578693,412.34964,308,72.9,58.8,0,33.017056,300.0,421,70.3,58.0,0,28.11284,400,214,67.9,58.7,0,39.126743,195,412,71.1,58.0,0,32.256096,380,365,68.2,58.5,0,31.861275,335,179,72.0,57.8,0,57.04405,175,251,71.6,58.4,0,41.628906,245,362,70.9,57.9,0,37.653282,350,166,71.4,58.2,0,36.84595,160,630,73.8,57.9,0,54.097153,627.89966,237,73.3,59.1,0,40.36997,230.0,308,71.6,58.0,0,36.63463,285,205,67.6,58.6,0,43.038734,195,402,73.5,58.2,0,34.942608,380.0,370,69.4,57.7,0,43.18072,335,179,71.9,58.0,0,53.686993,175,256,71.7,57.9,0,45.173325,245,431,70.8,58.1,0,46.4634,420,165,71.8,58.0,0,31.501833,160,343,73.4,58.0,0,35.34884,335.0,93,72.5,58.9,0,32.426804,100,349,71.1,58.6,0,39.933426,335,203,69.1,286.2,0,33.990803,195,386,73.1,58.3,0,38.04609,380.0,345,69.1,58.1,0,43.48139,335,209,73.1,58.0,0,32.012234,200.0,248,73.4,58.4,0,40.036453,245.0,360,71.9,58.0,0,38.781265,350.0,163,71.6,58.4,0,32.073383,160,383,69.8,57.8,0,47.764423,335,320,74.0,58.8,0,43.597454,314.33313,190,71.6,58.3,0,35.20421,150,202,68.8,59.4,0,36.23915,195,388,73.7,58.2,0,35.84793,380,589,66.9,57.6,0,67.072556,575,513,73.9,58.5,0,42.77247,507.45728,258,71.6,58.7,0,40.021915,250,182,71.8,58.8,0,51.85014,175.0,256,74.1,58.5,0,34.02923,250.51265,199,69.8,58.4,0,35.660698,185,320,68.1,58.1,0,33.190067,300,304,72.9,57.8,0,34.30728,300.0,223,67.8,57.9,0,54.168194,210,917,64.6,57.6,0,88.641,880,80.0,78.6,80.2,80.3,89.0,88.3,2.5,0.0,30.03
20160911,1405,90.3,34.9,33.29884061,71.26448333,275,48.1,44.9,5.6,74.7,71.6,-0.1,3.05,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.4,74.2,59.1,72.0,15,37.1,57.6,72.0,0,74.9,1.8,58.6,1.8125,57.6,0,0,36.6,11.4,0,0,0,72.8,73.8,57.7,68.0,15,46.7,59.8,57.2,0,73.7,1.02,58.6,1.8125,56.9,0,0,97.2,73.7,15.5,3.7,1.2,15,15,77.9,63.1,81.2,100,40.9,0,80.5,1.3,64.586205,64.086205,0,12.3,0,0,1,60.0,1,72,224,63.0,0,29.44336,200,72,68,2611.5657,70.1,60.8,16.1,2972.1077,268,70.8,60.1,0,34.081383,260,126,68.5,60.7,0,48.569324,125,1064,70.1,60.5,0,27.401304,1000,350,73.9,61.2,0,25.563257,346.7661,649,71.0,60.9,0,44.9957,600,216,68.5,61.0,0,34.672382,200,127,71.4,61.1,0,49.66112,125,345,69.7,61.4,0,34.63558,330,330,70.0,61.7,0,100,650,837,68.2,62.0,0,100,950,514,0,60.8,0,33.308758,500,509,70.2,60.8,0,33.15331,500,183,71.1,58.6,0,47.98986,175,258,68.3,59.1,0,40.861507,245,226,70.0,58.9,0,40.61924,220,362,71.9,58.6,0,33.764038,350.0,163,71.8,58.8,0,32.489094,160,348,72.3,58.6,0,32.828102,335,355,71.1,58.5,0,30.681545,335,204,70.4,59.4,0,38.672985,195,385,73.4,58.9,0,31.342407,380.0,264,66.8,58.5,0,44.74653,245,181,72.0,58.7,0,42.642204,175,260,71.4,58.7,0,44.835136,245,444,70.4,58.4,0,41.572224,420.0,167,70.9,59.0,0,28.55588,160,485,74.2,58.6,0,44.157867,483.75037,307,73.0,59.1,0,33.017056,300.0,420,70.3,58.4,0,28.11284,400,215,67.9,59.1,0,39.126743,195,406,71.0,58.4,0,32.0,380,369,68.2,58.9,0,31.861275,335,176,71.9,58.3,0,57.04405,175,252,71.6,58.8,0,41.628906,245,359,70.8,58.3,0,37.653282,350,165,71.4,58.6,0,36.84595,160,625,73.9,58.3,0,54.097153,627.89966,236,73.3,59.5,0,40.36997,230.0,306,71.6,58.3,0,36.63463,285,203,67.6,59.0,0,43.038734,195,402,73.4,58.6,0,33.250504,380.0,386,69.4,58.1,0,41.180725,335,180,71.8,58.5,0,53.686993,175,257,71.7,58.4,0,45.173325,245,434,70.8,58.5,0,46.4634,420,165,71.7,58.4,0,31.501833,160,342,73.5,58.4,0,35.34884,335.0,93,72.5,59.2,0,32.426804,100,352,71.1,59.0,0,39.933426,335,204,69.0,286.3,0,33.990803,195,389,73.0,58.6,0,38.04609,380.0,346,69.1,58.5,0,43.48139,335,210,73.0,58.4,0,32.012234,200.0,249,73.4,58.9,0,40.036453,245.0,361,71.9,58.4,0,38.781265,350.0,164,71.6,58.7,0,32.073383,160,381,69.8,58.3,0,47.764423,335,343,74.1,59.1,0,44.765762,341.93314,187,71.5,58.7,0,35.20421,150,202,68.8,59.7,0,36.23915,195,390,73.7,58.6,0,35.84793,380,594,66.9,58.1,0,67.072556,575,516,73.9,58.8,0,42.77247,507.45728,258,71.6,59.0,0,40.021915,250,183,71.8,59.1,0,51.85014,175.0,274,74.0,58.8,0,35.220436,271.51263,199,69.7,58.7,0,35.660698,185,319,68.0,58.5,0,33.190067,300,305,72.9,58.3,0,34.30728,300.0,223,67.7,58.4,0,54.168194,210,916,64.6,58.1,0,88.641,880,80.0,78.8,80.2,80.3,89.0,88.3,1.4,0.0,30.03
20160911,1410,90.8,34.3,33.40116927,71.26448333,276,47.8,44.6,5.6,74.8,71.7,-0.1,3.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.4,74.4,59.2,72.5,15,38.1,57.6,72.5,0,75.0,1.8,58.6,1.8125,57.7,0,0,36.7,11.4,0,0,0,72.8,73.6,58.4,68.4,15,45.1,59.8,58.1,0,73.6,1.01,58.6,1.8125,57.1,0,0,96.6,74.2,15.6,3.7,1.0,15,15,77.2,63.1,81.2,100,38.6,0,82.5,1.25,64.586205,64.086205,0,12.3,0,0,1,59.7,1,72,228,63.1,0,29.44336,200,72,68,3024.2644,70.0,60.9,13.4,2972.1096,269,70.8,60.2,0,34.081383,260,126,68.5,60.8,0,48.569324,125,1068,70.0,60.6,0,27.401304,1000,341,74.0,61.2,0,25.563257,346.7661,658,71.1,61.0,0,44.9957,600,217,68.5,61.1,0,34.672382,200,128,71.6,61.1,0,49.66112,125,349,69.7,61.5,0,34.63558,330,334,70.1,61.7,0,100,650,844,68.3,62.1,0,100,950,515,0,60.9,0,33.308758,500,509,70.2,60.9,0,33.15331,500,182,71.1,59.2,0,47.98986,175,257,68.3,59.6,0,40.861507,245,225,70.0,59.4,0,40.61924,220,361,71.9,59.1,0,33.764038,350.0,163,71.8,59.3,0,32.489094,160,344,72.3,59.1,0,32.828102,335,354,71.1,59.0,0,30.681545,335,202,70.4,59.9,0,38.672985,195,383,73.4,59.4,0,31.342407,380.0,261,66.8,59.1,0,44.74653,245,179,71.9,59.3,0,42.642204,175,257,71.5,59.3,0,44.835136,245,442,70.4,59.0,0,41.572224,420.0,167,70.9,59.5,0,28.55588,160,526,74.3,59.2,0,45.645393,519.44965,307,73.0,59.5,0,33.017056,300.0,419,70.3,58.9,0,28.11284,400,213,67.9,59.5,0,39.126743,195,396,71.0,58.9,0,32.62195,380,354,68.2,59.4,0,31.861275,335,178,71.9,58.9,0,57.04405,175,251,71.6,59.4,0,41.628906,245,361,70.8,58.9,0,37.653282,350,166,71.4,59.1,0,36.84595,160,627,73.9,58.9,0,54.097153,627.89966,238,73.3,59.9,0,40.36997,230.0,307,71.6,58.8,0,36.63463,285,204,67.6,59.5,0,43.038734,195,389,73.4,59.1,0,34.54029,380.0,351,69.3,58.7,0,41.180725,335,178,71.8,59.0,0,53.686993,175,254,71.7,59.0,0,45.173325,245,431,70.8,59.0,0,46.4634,420,164,71.7,59.0,0,31.501833,160,341,73.5,58.9,0,35.34884,335.0,92,72.5,59.7,0,32.426804,100,348,71.1,59.5,0,39.933426,335,202,69.0,286.0,0,33.990803,195,389,73.0,59.1,0,38.04609,380.0,345,69.1,59.1,0,43.48139,335,209,73.0,58.9,0,32.012234,200.0,248,73.4,59.4,0,40.036453,245.0,358,71.8,59.0,0,38.781265,350.0,163,71.5,59.2,0,32.073383,160,375,69.8,58.8,0,47.764423,335,341,74.0,59.6,0,44.765762,341.93314,182,71.5,59.2,0,35.20421,150,201,68.8,60.2,0,36.23915,195,387,73.7,59.1,0,35.84793,380,591,66.9,58.7,0,67.072556,575,512,73.9,59.3,0,42.77247,507.45728,258,71.6,59.5,0,40.021915,250,181,71.8,59.6,0,51.85014,175.0,272,73.9,59.3,0,35.220436,271.51263,198,69.7,59.3,0,35.660698,185,319,68.1,59.1,0,33.190067,300,304,72.9,58.8,0,34.30728,300.0,222,67.8,59.0,0,54.168194,210,914,64.6,58.7,0,88.641,880,80.0,78.6,80.2,80.3,89.0,88.3,1.1,0.1,30.03
20160911,1415,90.5,34.5,33.28569264,71.26448333,272,47.7,44.6,5.6,74.5,71.5,-0.1,3.25,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.4,74.2,59.1,72.0,15,38.8,57.6,72.0,0,75.0,1.85,58.6,1.8125,57.7,0,0,36.7,11.4,0,0,0,72.8,73.8,59.1,68.3,15,43.8,59.8,58.3,0,73.7,1.01,58.6,1.8125,57.4,0,0,95.7,74.2,15.8,3.7,0.6,15,15,75.0,63.1,82.0,100,36.2,0,82.5,1.3,64.586205,64.086205,0,12.4,0,0,1,59.4,1,72,226,63.1,0,29.44336,200,72,68,2611.5657,70.0,60.8,17.0,2972.1096,270,70.9,60.1,0,34.081383,260,127,68.5,60.8,0,48.569324,125,1061,70.0,60.5,0,27.401304,1000,340,74.0,61.2,0,25.563257,346.7661,657,71.1,61.0,0,44.9957,600,217,68.6,61.0,0,34.672382,200,129,71.8,61.1,0,49.66112,125,348,69.7,61.4,0,34.63558,330,333,70.1,61.7,0,100,650,845,68.3,62.0,0,100,950,514,0,60.9,0,33.308758,500,510,70.2,60.8,0,33.15331,500,182,71.2,59.7,0,47.98986,175,258,68.3,60.2,0,40.861507,245,227,70.0,60.0,0,40.61924,220,362,71.9,59.7,0,33.764038,350.0,163,71.8,59.8,0,32.489094,160,348,72.3,59.7,0,32.828102,335,354,71.0,59.5,0,30.681545,335,203,70.5,60.4,0,38.672985,195,385,73.4,60.0,0,31.342407,380.0,262,66.9,59.6,0,44.74653,245,179,71.9,59.8,0,42.642204,175,258,71.5,59.9,0,44.835136,245,441,70.4,59.5,0,41.572224,420.0,167,70.9,60.0,0,28.55588,160,596,74.2,59.7,0,48.140594,590.8496,307,73.0,60.0,0,33.017056,300.0,419,70.3,59.4,0,28.11284,400,213,67.9,60.0,0,39.126743,195,401,71.0,59.5,0,31.914633,380,357,68.2,60.0,0,31.861275,335,179,72.0,59.5,0,57.04405,175,253,71.6,59.9,0,41.628906,245,364,70.8,59.4,0,37.653282,350,167,71.4,59.7,0,36.84595,160,629,73.9,59.5,0,54.097153,627.89966,237,73.4,60.4,0,39.922623,230.0,308,71.6,59.4,0,36.63463,285,199,67.6,60.0,0,42.60703,195,393,73.4,59.7,0,34.54029,380.0,355,69.3,59.3,0,41.180725,335,179,71.9,59.6,0,53.686993,175,256,71.7,59.6,0,45.173325,245,431,70.8,59.6,0,46.4634,420,166,71.7,59.5,0,31.501833,160,344,73.5,59.5,0,35.34884,335.0,93,72.5,60.2,0,32.426804,100,350,71.1,60.0,0,39.933426,335,203,69.0,286.1,0,33.990803,195,390,73.0,59.7,0,38.04609,380.0,345,69.1,59.7,0,43.48139,335,210,73.0,59.5,0,32.012234,200.0,249,73.4,60.0,0,40.036453,245.0,359,71.8,59.5,0,38.781265,350.0,163,71.5,59.8,0,32.073383,160,382,69.9,59.4,0,47.764423,335,342,74.0,60.0,0,44.765762,341.93314,192,71.5,59.7,0,35.20421,150,202,68.8,60.7,0,36.23915,195,392,73.7,59.7,0,35.84793,380,592,67.0,59.3,0,67.072556,575,513,74.0,59.8,0,42.337,507.45728,258,71.6,60.0,0,40.021915,250,182,71.9,60.1,0,51.85014,175.0,274,73.9,59.8,0,35.220436,271.51263,199,69.7,59.8,0,35.660698,185,321,68.1,59.7,0,33.190067,300,305,72.9,59.4,0,34.30728,300.0,223,67.9,59.5,0,54.168194,210,918,64.6,59.3,0,88.641,880,80.0,78.6,80.2,80.3,89.0,88.3,1.6,-1.2,30.03
20160911,1420,91.3,33.2,33.32475162,71.26448333,270,47.9,45.3,5.6,74.1,71.5,-0.1,3.3,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.4,74.3,59.1,72.0,15,39.5,57.6,72.0,0,75.0,1.85,58.6,1.8125,57.9,0,0,36.7,11.5,0,0,0,72.9,73.9,59.8,68.6,15,42.8,59.8,57.1,0,73.8,0.99,58.6,1.8125,57.5,0,0,94.7,74.3,15.4,3.9,0.6,15,15,73.2,65.1,81.4,100,38.3,0,82.5,1.3,64.586205,64.086205,0,12.3,0,0,1,59.1,1,72,228,63.0,0,29.44336,200,72,68,3024.2644,70.0,60.8,14.1,2972.1096,271,70.9,60.1,0,34.081383,260,126,68.5,60.8,0,48.569324,125,1067,70.1,60.5,0,27.401304,1000,338,74.0,61.2,0,25.563257,346.7661,658,71.2,61.0,0,44.9957,600,218,68.6,61.0,0,34.672382,200,128,71.9,61.1,0,49.66112,125,348,69.8,61.4,0,34.63558,330,335,70.0,61.6,0,100,650,845,68.3,61.9,0,100,950,514,0,60.8,0,33.308758,500,510,70.2,60.8,0,33.15331,500,182,71.1,60.3,0,47.98986,175,257,68.3,60.8,0,40.861507,245,226,70.1,60.5,0,40.61924,220,362,72.0,60.3,0,33.764038,350.0,163,71.8,60.3,0,32.489094,160,348,72.3,60.3,0,32.828102,335,353,71.1,60.1,0,30.681545,335,203,70.6,60.9,0,38.672985,195,386,73.4,60.5,0,31.342407,380.0,261,66.9,60.2,0,44.74653,245,179,72.0,60.4,0,42.642204,175,256,71.5,60.5,0,44.835136,245,441,70.4,60.1,0,41.572224,420.0,167,70.9,60.6,0,28.55588,160,627,74.2,60.3,0,49.544147,626.5496,307,73.1,60.5,0,33.017056,300.0,418,70.3,60.0,0,28.11284,400,212,68.0,60.5,0,39.126743,195,409,71.0,60.1,0,31.658537,380,356,68.2,60.5,0,31.861275,335,178,72.0,60.1,0,57.04405,175,251,71.6,60.5,0,41.628906,245,360,70.8,60.1,0,37.653282,350,166,71.5,60.3,0,36.84595,160,660,74.1,60.1,0,56.648678,658.19995,236,73.4,60.9,0,39.922623,230.0,305,71.6,59.9,0,36.63463,285,197,67.6,60.6,0,42.60703,195,389,73.4,60.3,0,34.54029,380.0,356,69.4,59.9,0,41.180725,335,178,71.9,60.2,0,53.686993,175,255,71.7,60.2,0,45.173325,245,432,70.8,60.2,0,46.4634,420,165,71.7,60.1,0,31.501833,160,341,73.6,60.0,0,35.34884,335.0,91,72.6,60.7,0,32.426804,100,349,71.1,60.6,0,39.933426,335,203,69.1,286.2,0,33.990803,195,384,73.0,60.2,0,38.04609,380.0,345,69.2,60.2,0,43.48139,335,209,73.0,60.1,0,32.012234,200.0,249,73.4,60.6,0,40.036453,245.0,358,71.9,60.1,0,38.781265,350.0,163,71.5,60.3,0,32.073383,160,381,69.9,60.0,0,47.764423,335,367,74.1,60.6,0,46.200115,369.53314,184,71.5,60.3,0,35.20421,150,201,68.8,61.2,0,36.23915,195,395,73.6,60.3,0,35.84793,380,594,67.1,60.0,0,67.072556,575,556,74.1,60.4,0,44.441757,550.95703,258,71.7,60.6,0,40.021915,250,182,71.9,60.6,0,51.85014,175.0,274,73.9,60.4,0,35.220436,271.51263,198,69.7,60.4,0,35.660698,185,316,68.2,60.3,0,33.190067,300,304,72.7,60.0,0,34.30728,300.0,223,67.9,60.1,0,54.168194,210,914,64.7,60.0,0,88.641,880,80.0,78.7,80.2,80.3,89.0,88.3,1.1,-0.2,30.03
