20160911,1425,91.8,33.3,33.66488533,71.26448333,271,47.8,45.2,5.6,74.0,71.3,-0.1,3.3,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.4,74.4,59.2,72.0,15,40.4,57.6,72.0,0,75.0,1.85,58.6,1.8125,57.9,0,0,36.8,11.4,0,0,0,72.9,73.9,60.4,69.0,15,42.2,59.8,60.8,0,73.9,0.98,58.6,1.8125,57.7,0,0,93.6,75.0,16.6,3.6,1.1,15,15,73.5,65.1,81.4,100,40.1,0,82.5,1.3,64.586205,64.086205,0,12.3,0,0,1,58.5,1,72,227,63.1,0,29.44336,200,72,68,3024.2644,70.0,60.9,13.7,2972.1096,268,70.9,60.2,0,34.081383,260,126,68.5,60.8,0,48.569324,125,1058,70.1,60.6,0,27.401304,1000,362,74.0,61.2,0,30.51498,368.36578,654,71.2,61.0,0,44.9957,600,217,68.6,61.1,0,34.672382,200,128,72.0,61.2,0,49.66112,125,348,69.8,61.5,0,34.63558,330,334,70.1,61.7,0,100,650,841,68.3,62.0,0,100,950,514,0,60.9,0,33.308758,500,509,70.2,60.8,0,33.15331,500,182,71.1,61.0,0,47.98986,175,256,68.4,61.4,0,40.861507,245,226,70.1,61.2,0,40.61924,220,362,72.1,60.9,0,33.764038,350.0,163,71.8,60.9,0,32.489094,160,345,72.4,60.9,0,32.828102,335,354,71.1,60.7,0,30.681545,335,202,70.6,61.4,0,38.672985,195,390,73.4,61.1,0,31.342407,380.0,261,67.0,60.8,0,44.74653,245,178,72.0,61.1,0,42.642204,175,255,71.5,61.1,0,44.835136,245,439,70.4,60.9,0,41.572224,420.0,167,70.9,61.2,0,28.55588,160,705,74.2,61.0,0,52.519196,697.94965,306,73.1,61.1,0,33.017056,300.0,418,70.3,60.6,0,28.11284,400,212,68.1,61.1,0,39.126743,195,387,71.0,60.7,0,32.40244,380,358,68.3,61.2,0,31.861275,335,176,72.0,60.8,0,57.929863,175,250,71.6,61.2,0,41.628906,245,359,70.8,60.7,0,37.653282,350,165,71.5,60.9,0,36.84595,160,722,74.2,60.8,0,60.46369,718.7997,234,73.5,61.5,0,39.922623,230.0,306,71.6,60.6,0,36.63463,285,197,67.7,61.2,0,43.91414,195,394,73.5,60.9,0,35.13194,380.0,349,69.4,60.6,0,41.180725,335,178,71.9,60.9,0,53.686993,175,254,71.7,60.9,0,45.173325,245,433,70.8,60.9,0,46.4634,420,165,71.7,60.7,0,31.501833,160,342,73.7,60.7,0,35.34884,335.0,92,72.7,61.2,0,32.426804,100,348,71.1,61.1,0,39.933426,335,201,69.1,286.2,0,33.990803,195,383,73.0,60.9,0,38.04609,380.0,346,69.2,60.9,0,43.48139,335,207,73.1,60.8,0,32.012234,200.0,255,73.4,61.3,0,40.206562,245.0,359,71.9,60.8,0,38.781265,350.0,163,71.6,60.9,0,32.073383,160,375,70.0,60.7,0,47.764423,335,398,74.0,61.1,0,48.108734,397.13312,183,71.5,60.9,0,35.20421,150,200,68.9,61.8,0,36.23915,195,384,73.6,60.9,0,35.84793,380,588,67.2,60.7,0,67.072556,575,598,74.1,61.0,0,45.941696,594.45703,255,71.8,61.2,0,40.021915,250,181,71.9,61.2,0,51.85014,175.0,271,74.0,61.0,0,35.220436,271.51263,197,69.8,61.1,0,35.660698,185,318,68.3,61.0,0,33.190067,300,304,72.9,60.7,0,34.30728,300.0,222,68.0,60.8,0,54.168194,210,913,64.8,60.7,0,88.641,880,80.0,78.7,80.2,80.3,89.0,88.3,0.1,0.0,30.03
20160911,1430,92.1,33.0,33.74165944,71.26448333,270,47.8,45.2,5.65,73.9,71.2,-0.1,3.3,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.3,74.5,59.2,72.5,15,41.2,57.6,72.5,0,75.0,1.8,58.6,1.8125,58.0,0,0,36.7,11.4,0,0,0,72.9,73.9,61.1,69.3,15,41.9,59.8,58.3,0,73.9,1.0,58.6,1.8125,58.1,0,0,92.2,75.3,15.7,4.1,1.4,15,15,74.1,65.1,81.4,100,40.6,0,82.5,1.3,64.586205,64.086205,0,12.3,0,0,1,58.0,1,72,224,63.1,0,29.44336,200,72,68,3024.2644,70.0,60.8,13.3,2972.1096,270,70.9,60.1,0,34.081383,260,126,68.5,60.9,0,48.569324,125,1057,70.1,60.5,0,27.401304,1000,359,73.9,61.1,0,30.51498,368.36578,656,71.2,61.0,0,44.9957,600,217,68.6,61.1,0,34.672382,200,128,72.1,61.2,0,49.66112,125,347,69.9,61.5,0,34.63558,330,333,70.1,61.7,0,100,650,842,68.3,62.0,0,100,950,514,0,60.9,0,33.308758,500,509,70.2,60.9,0,33.15331,500,182,71.2,61.5,0,47.98986,175,256,68.4,61.9,0,40.861507,245,224,70.2,61.7,0,40.61924,220,360,72.2,61.5,0,33.764038,350.0,163,71.8,61.5,0,32.489094,160,345,72.4,61.4,0,32.828102,335,352,71.2,61.3,0,30.681545,335,202,70.6,62.0,0,38.672985,195,400,73.4,61.7,0,31.929123,380.0,262,67.1,61.4,0,44.74653,245,178,72.0,61.7,0,42.642204,175,255,71.4,61.7,0,44.835136,245,437,70.5,61.4,0,41.572224,420.0,166,70.9,61.7,0,28.55588,160,772,74.2,61.5,0,54.930424,769.3496,306,73.2,61.7,0,33.017056,300.0,418,70.4,61.2,0,28.11284,400,212,68.1,61.6,0,39.126743,195,409,71.0,61.3,0,31.853659,380,362,68.3,61.7,0,31.861275,335,177,72.0,61.4,0,58.536583,175,248,71.6,61.7,0,41.628906,245,357,70.9,61.3,0,37.653282,350,165,71.5,61.5,0,36.84595,160,774,74.3,61.4,0,63.43229,779.40027,233,73.6,62.1,0,39.922623,230.0,302,71.6,61.2,0,36.63463,285,201,67.7,61.8,0,44.51373,195,390,73.5,61.5,0,35.13194,380.0,344,69.4,61.2,0,41.180725,335,179,71.9,61.4,0,53.686993,175,254,71.8,61.5,0,45.173325,245,433,70.8,61.5,0,46.4634,420,165,71.7,61.3,0,31.501833,160,342,73.8,61.2,0,35.34884,335.0,93,72.7,61.8,0,32.426804,100,348,71.1,61.7,0,39.933426,335,203,69.1,286.2,0,33.990803,195,386,73.0,61.4,0,38.04609,380.0,346,69.2,61.4,0,43.48139,335,208,73.1,61.4,0,32.012234,200.0,251,73.4,61.8,0,40.206562,245.0,359,71.9,61.4,0,38.781265,350.0,163,71.6,61.5,0,32.073383,160,374,70.0,61.2,0,47.764423,335,398,74.0,61.7,0,48.108734,397.13312,184,71.5,61.4,0,35.20421,150,200,68.9,62.3,0,36.23915,195,392,73.6,61.5,0,35.84793,380,592,67.3,61.3,0,67.072556,575,596,74.1,61.5,0,45.941696,594.45703,256,71.9,61.8,0,40.021915,250,181,72.0,61.7,0,51.85014,175.0,272,74.0,61.6,0,35.220436,271.51263,198,69.9,61.7,0,35.660698,185,319,68.3,61.5,0,33.190067,300,304,72.9,61.2,0,34.30728,300.0,222,68.1,61.4,0,54.168194,210,917,64.9,61.3,0,88.641,880,80.0,78.7,80.2,80.3,89.0,88.3,1.1,1.3,30.03
20160911,1435,92.1,30.3,32.77466242,71.26448333,272,48.2,45.4,5.65,73.9,71.2,-0.1,3.25,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.3,74.4,59.2,72.0,15,42.0,57.6,72.0,0,75.1,1.85,58.6,1.8125,58.0,0,0,36.7,11.4,0,0,0,72.9,73.9,61.3,69.9,15,41.7,59.8,60.9,0,74.0,0.99,58.6,1.8125,58.2,0,0,90.7,76.0,16.6,4.1,0.9,15,15,72.1,63.1,81.4,100,41.0,0,82.5,1.3,64.586205,64.086205,0,12.3,0,0,1,57.1,1,72,228,63.1,0,29.44336,200,72,68,3024.2644,70.0,60.8,17.6,2972.1096,269,70.9,60.1,0,34.081383,260,127,68.5,60.9,0,48.569324,125,1064,70.1,60.6,0,27.401304,1000,344,73.9,61.2,0,26.714533,346.7661,658,71.3,61.0,0,44.9957,600,217,68.6,61.1,0,34.672382,200,129,72.2,61.1,0,49.66112,125,349,69.9,61.5,0,34.63558,330,333,70.1,61.7,0,100,650,845,68.3,62.0,0,100,950,515,0,60.9,0,33.308758,500,509,70.3,60.8,0,33.15331,500,181,71.2,61.9,0,47.98986,175,254,68.5,62.4,0,40.861507,245,224,70.2,62.1,0,40.61924,220,359,72.2,61.9,0,33.764038,350.0,162,71.8,61.9,0,32.489094,160,342,72.5,61.9,0,32.828102,335,352,71.2,61.7,0,30.681545,335,201,70.7,62.4,0,38.672985,195,397,73.4,62.1,0,31.929123,380.0,261,67.2,61.8,0,44.74653,245,178,72.0,62.0,0,42.642204,175,253,71.4,62.1,0,44.835136,245,435,70.6,61.7,0,41.572224,420.0,166,70.9,62.1,0,28.55588,160,804,74.1,61.9,0,56.17802,805.0496,306,73.3,62.1,0,33.017056,300.0,417,70.4,61.6,0,28.11284,400,211,68.2,62.0,0,39.126743,195,405,71.1,61.7,0,32.76829,380,358,68.3,62.1,0,31.861275,335,176,72.0,61.7,0,58.973427,175,249,71.6,62.1,0,42.666348,245,353,70.9,61.7,0,37.653282,350,165,71.5,61.9,0,36.84595,160,840,74.5,61.7,0,66.97743,840.0,231,73.7,62.5,0,40.36997,230.0,298,71.6,61.6,0,36.63463,285,198,67.7,62.2,0,44.51373,195,384,73.5,61.9,0,35.13194,380.0,341,69.4,61.6,0,41.180725,335,178,71.9,61.8,0,53.686993,175,254,71.9,61.8,0,45.173325,245,432,70.9,61.8,0,46.4634,420,165,71.7,61.7,0,31.501833,160,342,73.8,61.6,0,35.34884,335.0,93,72.8,62.2,0,32.426804,100,349,71.2,62.1,0,39.933426,335,202,69.2,286.0,0,33.990803,195,388,73.0,61.8,0,38.04609,380.0,344,69.3,61.8,0,43.48139,335,207,73.1,61.8,0,32.012234,200.0,251,73.5,62.1,0,40.206562,245.0,358,71.9,61.8,0,38.781265,350.0,163,71.6,62.0,0,32.073383,160,374,70.2,61.6,0,47.764423,335,398,74.0,62.1,0,48.108734,397.13312,181,71.6,61.9,0,35.20421,150,200,68.9,62.7,0,36.23915,195,392,73.6,61.9,0,35.84793,380,589,67.4,61.6,0,67.072556,575,678,74.0,61.9,0,49.44962,681.45703,253,72.0,62.2,0,40.021915,250,180,72.0,62.2,0,51.85014,175.0,313,74.1,61.9,0,37.750214,313.51263,196,70.0,62.1,0,35.660698,185,317,68.4,61.9,0,33.190067,300,308,72.8,61.6,0,34.769905,300.0,221,68.2,61.8,0,54.168194,210,910,65.0,61.5,0,88.641,880,80.0,78.6,80.2,80.3,89.0,88.3,1.1,0.0,30.03
20160911,1440,91.7,32.1,33.17896418,71.26448333,270,48.3,45.5,5.6,74.4,71.6,-0.1,3.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.4,74.4,59.2,72.0,15,43.0,57.6,72.0,0,75.0,1.85,58.6,1.8125,58.0,0,0,36.6,11.5,0,0,0,72.9,74.0,61.6,70.0,15,41.5,59.8,57.8,0,74.0,0.99,58.6,1.8125,58.4,0,0,90.3,76.0,15.5,4.1,1.8,15,15,74.0,63.1,81.4,100,37.8,0,82.5,1.3,64.586205,64.086205,0,12.3,0,0,1,56.3,1,72,227,63.2,0,29.44336,200,72,68,3024.2644,69.9,60.9,12.2,2836.1118,269,70.9,60.2,0,34.081383,260,127,68.5,60.9,0,48.569324,125,1057,70.1,60.6,0,27.401304,1000,345,73.9,61.3,0,26.714533,346.7661,654,71.3,61.1,0,44.9957,600,217,68.6,61.1,0,34.672382,200,128,72.2,61.2,0,49.66112,125,348,69.9,61.6,0,34.63558,330,335,70.1,61.8,0,100,650,843,68.3,62.1,0,100,950,514,0,61.0,0,33.308758,500,509,70.2,60.9,0,33.15331,500,181,71.2,62.2,0,47.98986,175,254,68.5,62.6,0,40.861507,245,224,70.3,62.3,0,40.61924,220,357,72.3,62.1,0,33.764038,350.0,162,71.9,62.2,0,32.489094,160,342,72.5,62.2,0,32.828102,335,352,71.3,62.0,0,30.681545,335,200,70.8,62.7,0,38.672985,195,397,73.4,62.4,0,31.929123,380.0,260,67.2,62.0,0,44.74653,245,177,72.1,62.2,0,42.642204,175,252,71.4,62.3,0,44.835136,245,432,70.6,62.0,0,41.572224,420.0,165,70.9,62.4,0,28.55588,160,875,74.1,62.1,0,59.24904,876.4498,306,73.3,62.4,0,33.017056,300.0,415,70.4,61.8,0,28.11284,400,209,68.3,62.3,0,39.126743,195,398,71.1,62.0,0,31.975609,380,353,68.4,62.4,0,31.861275,335,178,72.1,61.9,0,59.410267,175,248,71.6,62.3,0,42.666348,245,352,71.0,61.9,0,37.653282,350,165,71.6,62.1,0,36.84595,160,834,74.5,61.9,0,66.97743,840.0,231,73.8,62.8,0,40.36997,230.0,298,71.6,61.8,0,36.63463,285,196,67.8,62.4,0,44.51373,195,383,73.5,62.2,0,35.13194,380.0,340,69.5,61.8,0,41.180725,335,178,72.0,62.0,0,53.686993,175,253,71.9,62.0,0,45.173325,245,433,70.9,62.1,0,46.4634,420,164,71.7,61.9,0,31.501833,160,339,73.9,61.9,0,35.34884,335.0,92,72.8,62.5,0,32.426804,100,347,71.2,62.4,0,39.933426,335,201,69.2,286.0,0,33.990803,195,385,73.0,62.1,0,38.04609,380.0,345,69.3,62.1,0,43.48139,335,206,73.2,62.0,0,32.012234,200.0,250,73.5,62.3,0,40.206562,245.0,358,72.0,62.0,0,38.781265,350.0,163,71.6,62.2,0,32.073383,160,367,70.2,61.8,0,47.764423,335,429,74.0,62.3,0,49.866974,424.73315,183,71.6,62.1,0,35.20421,150,199,69.0,63.0,0,36.23915,195,394,73.6,62.2,0,35.84793,380,589,67.5,61.8,0,67.072556,575,679,74.0,62.2,0,49.44962,681.45703,251,72.0,62.5,0,40.021915,250,180,72.1,62.5,0,51.85014,175.0,330,74.1,62.2,0,37.8853,334.51263,195,70.0,62.3,0,35.660698,185,313,68.5,62.1,0,33.190067,300,304,73.0,61.8,0,34.30728,300.0,220,68.2,62.0,0,54.168194,210,908,65.1,61.7,0,88.641,880,80.0,78.7,80.2,80.3,89.0,88.3,1.2,-1.4,30.03
20160911,1445,91.9,32.9,33.58369886,71.26448333,270,48.1,45.3,5.6,74.3,71.5,-0.1,3.25,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.4,74.4,59.1,72.5,15,43.8,57.6,72.5,0,75.1,1.8,58.6,1.8125,58.0,0,0,36.6,11.4,0,0,0,73.0,74.0,61.8,70.1,15,41.5,59.8,60.9,0,74.0,0.99,58.6,1.8125,58.5,0,0,89.7,76.0,16.5,3.8,1.4,15,15,73.6,63.1,81.4,100,36.9,0,82.5,1.3,64.586205,64.086205,0,12.3,0,0,1,55.9,1,72,225,63.1,0,29.44336,200,72,68,2611.5657,69.9,60.8,13.7,2836.1118,269,70.9,60.1,0,34.081383,260,126,68.5,60.8,0,48.569324,125,1063,70.1,60.6,0,27.401304,1000,346,73.9,61.2,0,26.714533,346.7661,659,71.3,61.1,0,44.9957,600,217,68.6,61.1,0,34.672382,200,128,72.4,61.2,0,49.66112,125,349,70.0,61.5,0,34.63558,330,334,70.1,61.7,0,100,650,844,68.3,62.0,0,100,950,514,0,60.9,0,33.308758,500,509,70.3,60.9,0,33.15331,500,181,71.3,62.5,0,47.98986,175,256,68.3,62.9,0,40.861507,245,224,70.3,62.7,0,40.61924,220,358,72.4,62.5,0,33.764038,350.0,162,71.9,62.5,0,32.489094,160,343,72.6,62.5,0,32.828102,335,351,71.4,62.3,0,30.681545,335,201,70.9,63.0,0,38.672985,195,395,73.4,62.7,0,31.929123,380.0,260,67.3,62.4,0,44.74653,245,177,72.1,62.6,0,42.642204,175,252,71.4,62.7,0,44.835136,245,432,70.7,62.3,0,41.572224,420.0,165,70.9,62.7,0,28.55588,160,936,74.1,62.4,0,61.660267,930.0,306,73.4,62.7,0,33.017056,300.0,418,70.4,62.2,0,28.11284,400,210,68.4,62.6,0,39.126743,195,407,71.1,62.3,0,32.414635,380,355,68.4,62.7,0,31.861275,335,179,72.1,62.3,0,59.410267,175,249,71.7,62.7,0,42.666348,245,352,71.0,62.2,0,37.653282,350,165,71.6,62.4,0,36.84595,160,838,74.6,62.3,0,66.97743,840.0,231,73.9,63.1,0,40.36997,230.0,299,71.7,62.2,0,36.63463,285,198,67.9,62.8,0,44.51373,195,384,73.5,62.4,0,35.13194,380.0,342,69.5,62.1,0,41.180725,335,178,72.1,62.3,0,53.686993,175,254,71.9,62.4,0,45.173325,245,430,71.0,62.4,0,46.4634,420,165,71.7,62.2,0,31.501833,160,341,74.0,62.2,0,35.34884,335.0,91,72.9,62.9,0,32.426804,100,351,71.2,62.8,0,39.933426,335,202,69.3,286.1,0,33.990803,195,388,73.0,62.4,0,38.04609,380.0,344,69.4,62.4,0,43.48139,335,210,73.2,62.3,0,32.012234,200.0,251,73.5,62.7,0,40.206562,245.0,357,72.0,62.3,0,38.781265,350.0,163,71.7,62.5,0,32.073383,160,370,70.3,62.2,0,47.764423,335,430,74.0,62.7,0,49.866974,424.73315,178,71.6,62.5,0,35.20421,150,199,69.1,63.3,0,36.23915,195,388,73.6,62.5,0,35.84793,380,591,67.5,62.2,0,67.072556,575,678,74.0,62.5,0,49.44962,681.45703,252,72.1,62.8,0,40.021915,250,180,72.1,62.8,0,51.85014,175.0,358,74.0,62.4,0,39.65369,355.51263,195,70.0,62.6,0,35.660698,185,315,68.5,62.4,0,33.190067,300,304,73.1,62.2,0,34.30728,300.0,221,68.3,62.3,0,54.168194,210,909,65.2,62.2,0,88.641,880,80.0,78.8,80.2,80.3,89.0,88.3,1.0,0.0,30.03
20160911,1450,92.2,30.4,32.8687216,71.26448333,273,48.0,45.2,5.6,74.4,71.6,-0.2,3.25,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.4,74.7,58.8,72.0,15,44.3,57.6,72.0,0,75.3,1.8,58.6,1.8125,58.0,0,0,36.5,11.3,0,0,0,73.0,74.1,62.2,70.5,15,41.7,59.8,58.2,0,74.0,0.97,58.6,1.8125,58.6,0,0,88.7,76.5,15.6,3.8,0.7,15,15,70.7,63.1,82.2,100,36.8,0,82.5,1.3,64.586205,64.086205,0,12.4,0,0,1,55.4,1,72,225,63.0,0,29.44336,200,72,68,2611.5657,69.9,60.6,18.6,2836.1118,269,70.9,59.9,0,34.081383,260,126,68.5,60.7,0,48.569324,125,1059,70.1,60.4,0,27.401304,1000,347,74.0,61.0,0,26.714533,346.7661,655,71.4,60.9,0,44.9957,600,216,68.6,60.9,0,34.672382,200,128,72.4,61.0,0,49.66112,125,347,70.0,61.4,0,34.63558,330,333,70.1,61.6,0,100,650,843,68.4,61.9,0,100,950,514,0,60.8,0,33.308758,500,509,70.3,60.7,0,33.15331,500,181,71.3,62.8,0,47.98986,175,255,68.7,63.2,0,40.861507,245,224,70.4,63.0,0,40.61924,220,359,72.5,62.9,0,33.764038,350.0,162,71.9,62.9,0,32.489094,160,342,72.7,62.8,0,32.828102,335,351,71.4,62.7,0,30.681545,335,201,70.9,63.3,0,38.672985,195,396,73.4,63.1,0,31.929123,380.0,260,67.3,62.8,0,44.74653,245,177,72.1,62.9,0,42.642204,175,252,71.4,63.0,0,44.835136,245,433,70.8,62.7,0,41.572224,420.0,165,71.0,63.0,0,28.55588,160,935,74.1,62.8,0,61.648273,930.0,306,73.4,63.1,0,33.017056,300.0,416,70.5,62.6,0,28.11284,400,209,68.4,63.0,0,39.126743,195,385,71.2,62.6,0,32.69512,380,350,68.5,63.0,0,31.861275,335,179,72.1,62.7,0,59.410267,175,248,71.7,63.0,0,42.666348,245,352,71.0,62.6,0,37.653282,350,165,71.6,62.8,0,36.84595,160,834,74.7,62.7,0,66.97743,840.0,230,74.0,63.4,0,40.36997,230.0,298,71.7,62.6,0,36.63463,285,198,67.9,63.1,0,44.51373,195,383,73.5,62.8,0,35.13194,380.0,339,69.6,62.5,0,41.180725,335,177,72.1,62.7,0,53.686993,175,255,72.0,62.8,0,45.173325,245,427,71.0,62.8,0,46.4634,420,165,71.7,62.6,0,31.501833,160,337,74.1,62.6,0,35.34884,335.0,90,73.0,63.2,0,32.426804,100,348,71.3,63.1,0,39.933426,335,201,69.3,286.2,0,33.990803,195,388,73.1,62.7,0,38.04609,380.0,343,69.4,62.7,0,43.48139,335,206,73.2,62.7,0,32.012234,200.0,250,73.5,63.0,0,40.206562,245.0,356,72.1,62.7,0,38.781265,350.0,163,71.7,62.9,0,32.073383,160,374,70.4,62.6,0,47.764423,335,428,74.1,63.0,0,49.866974,424.73315,177,71.6,62.8,0,35.20421,150,201,69.2,63.7,0,36.23915,195,394,73.6,62.8,0,35.84793,380,588,67.6,62.6,0,67.072556,575,721,74.1,62.8,0,51.445507,724.95703,251,72.2,63.1,0,40.021915,250,179,72.2,63.1,0,51.85014,175.0,356,74.1,62.8,0,39.65369,355.51263,194,70.1,63.0,0,35.660698,185,312,68.6,62.9,0,33.190067,300,303,73.0,62.6,0,34.30728,300.0,220,68.4,62.7,0,54.168194,210,907,65.2,62.5,0,88.641,880,80.0,78.7,80.2,80.3,89.0,88.3,1.1,0.0,30.03
20160911,1455,91.8,31.5,33.02971364,71.26448333,268,48.1,45.3,5.6,74.2,71.5,-0.1,3.35,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.4,74.5,58.9,72.0,15,44.7,57.6,72.0,0,75.2,1.85,58.6,1.8125,58.0,0,0,36.7,11.4,0,0,0,73.0,74.1,62.3,70.4,15,42.0,59.8,61.6,0,74.1,1.0,58.6,1.8125,58.7,0,0,87.9,76.5,16.8,4.1,1.9,15,15,72.2,63.1,81.6,100,37.3,0,82.5,1.3,64.586205,64.086205,0,12.3,0,0,1,55.1,1,72,225,62.9,0,29.44336,200,72,68,3024.2644,69.9,60.6,11.9,2836.1118,270,70.9,59.9,0,34.081383,260,127,68.5,60.7,0,48.569324,125,1058,70.1,60.4,0,27.401304,1000,345,74.0,61.1,0,26.714533,346.7661,656,71.4,60.9,0,44.9957,600,217,68.6,60.9,0,34.672382,200,129,72.4,61.0,0,49.66112,125,348,70.0,61.3,0,34.63558,330,333,70.1,61.6,0,100,650,845,68.4,61.9,0,100,950,514,0,60.8,0,33.308758,500,509,70.2,60.7,0,33.15331,500,182,71.3,63.1,0,47.98986,175,254,68.7,63.5,0,40.861507,245,226,70.4,63.2,0,40.61924,220,361,72.6,63.1,0,33.764038,350.0,162,72.0,63.1,0,32.489094,160,344,72.7,63.0,0,32.828102,335,352,71.5,63.0,0,30.681545,335,202,71.4,63.6,0,38.672985,195,401,73.5,63.3,0,31.929123,380.0,261,67.3,63.0,0,44.74653,245,178,72.1,63.1,0,42.642204,175,254,71.4,63.2,0,44.835136,245,437,70.9,62.9,0,41.572224,420.0,165,71.0,63.3,0,28.55588,160,941,74.0,63.0,0,61.648273,930.0,306,73.5,63.3,0,33.017056,300.0,420,70.5,62.8,0,28.11284,400,210,68.5,63.2,0,39.126743,195,383,71.2,62.9,0,32.2439,380,352,68.5,63.2,0,31.861275,335,180,72.1,62.8,0,59.410267,175,250,71.7,63.2,0,42.666348,245,354,71.1,62.8,0,37.653282,350,165,71.7,63.0,0,36.84595,160,837,74.8,62.8,0,66.965164,840.0,233,74.1,63.7,0,41.409744,230.0,299,71.8,62.8,0,36.63463,285,199,67.9,63.4,0,44.51373,195,385,73.5,63.1,0,35.13194,380.0,340,69.6,62.7,0,41.180725,335,178,72.1,62.9,0,53.686993,175,255,72.0,62.9,0,45.173325,245,432,71.1,63.0,0,46.4634,420,164,71.8,62.8,0,31.501833,160,409,74.1,62.8,0,38.700058,413.69162,90,73.1,63.5,0,32.426804,100,351,71.3,63.3,0,39.933426,335,202,69.3,286.6,0,33.990803,195,392,73.1,63.0,0,38.04609,380.0,344,69.5,63.0,0,43.48139,335,210,73.2,62.9,0,32.012234,200.0,252,73.6,63.2,0,40.206562,245.0,358,72.1,62.9,0,38.781265,350.0,164,71.7,63.1,0,32.073383,160,380,70.4,62.8,0,47.764423,335,458,74.0,63.2,0,51.30133,452.33313,181,71.7,63.1,0,35.20421,150,200,69.2,63.9,0,36.23915,195,388,73.6,63.1,0,35.84793,380,593,67.7,62.7,0,67.072556,575,779,74.0,63.1,0,53.59864,768.45703,253,72.2,63.4,0,40.460247,250,179,72.2,63.4,0,51.85014,175.0,403,74.1,63.0,0,42.18347,397.51263,194,70.2,63.3,0,35.660698,185,313,68.7,63.0,0,33.190067,300,304,73.0,62.8,0,34.30728,300.0,222,68.4,62.9,0,54.168194,210,908,65.3,62.6,0,88.641,880,80.0,78.7,80.2,80.3,89.1,88.3,2.0,-0.7,30.02
20160911,1500,92.2,30.7,32.9800642,71.26448333,272,48.2,45.4,5.65,74.3,71.5,-0.2,3.35,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.4,74.5,58.6,72.0,15,44.8,57.6,72.0,0,75.2,1.85,58.6,1.8125,58.0,0,0,36.7,11.4,0,0,0,73.1,74.2,62.5,71.0,15,42.3,59.8,59.6,0,74.1,1.0,58.6,1.8125,58.7,0,0,87.7,77.2,15.9,3.6,1.2,15,15,67.5,65.1,81.6,100,37.5,0,84.5,1.3,64.586205,64.086205,0,12.3,0,0,1,54.7,1,72,229,62.8,0,29.44336,200,72,68,2611.5657,69.9,60.4,12.6,2836.1118,269,70.9,59.7,0,34.081383,260,127,68.5,60.5,0,48.569324,125,1064,70.0,60.2,0,27.401304,1000,346,74.0,60.9,0,26.714533,346.7661,657,71.4,60.8,0,44.9957,600,217,68.6,60.7,0,34.672382,200,129,72.5,60.8,0,49.66112,125,348,70.0,61.2,0,34.63558,330,333,70.1,61.4,0,100,650,844,68.3,61.7,0,100,950,514,0,60.6,0,33.308758,500,509,70.2,60.5,0,33.15331,500,181,71.4,63.2,0,47.98986,175,253,68.8,63.6,0,40.861507,245,225,70.4,63.3,0,40.61924,220,359,72.7,63.2,0,33.764038,350.0,162,72.0,63.2,0,32.489094,160,342,72.8,63.2,0,32.828102,335,350,71.6,63.1,0,30.681545,335,200,71.2,63.7,0,38.672985,195,397,73.5,63.4,0,31.929123,380.0,261,67.4,63.1,0,44.74653,245,177,72.1,63.2,0,42.642204,175,252,71.4,63.3,0,44.835136,245,434,71.0,63.0,0,41.572224,420.0,165,71.0,63.4,0,28.55588,160,937,74.1,63.2,0,61.648273,930.0,306,73.5,63.5,0,33.017056,300.0,418,70.5,62.9,0,28.11284,400,209,68.6,63.4,0,39.126743,195,391,71.2,63.0,0,32.07317,380,349,68.6,63.4,0,31.861275,335,179,72.2,62.9,0,59.410267,175,247,71.7,63.3,0,42.666348,245,351,71.2,62.9,0,37.653282,350,165,71.7,63.2,0,36.84595,160,830,74.9,63.0,0,67.40678,840.0,259,74.1,63.8,0,44.057552,257.59985,299,71.8,63.0,0,36.63463,285,197,68.0,63.5,0,44.51373,195,383,73.6,63.3,0,35.13194,380.0,340,69.6,62.9,0,41.180725,335,177,72.1,63.1,0,53.686993,175,253,72.1,63.1,0,45.173325,245,430,71.2,63.2,0,46.4634,420,164,71.8,63.0,0,31.501833,160,491,74.1,62.9,0,41.26416,493.49164,93,73.2,63.6,0,32.426804,100,351,71.3,63.5,0,39.933426,335,200,69.4,286.0,0,33.990803,195,384,73.1,63.1,0,37.602016,380.0,343,69.5,63.1,0,43.48139,335,208,73.2,63.1,0,32.012234,200.0,249,73.6,63.3,0,40.206562,245.0,356,72.2,63.1,0,38.781265,350.0,163,71.7,63.3,0,32.073383,160,372,70.6,62.9,0,47.764423,335,455,74.0,63.4,0,51.30133,452.33313,180,71.7,63.2,0,35.20421,150,199,69.2,64.0,0,36.23915,195,390,73.7,63.2,0,35.84793,380,591,67.7,62.9,0,67.072556,575,773,74.0,63.2,0,53.501873,768.45703,252,72.3,63.5,0,40.460247,250,179,72.3,63.6,0,51.85014,175.0,402,74.0,63.1,0,42.18347,397.51263,194,70.2,63.4,0,35.660698,185,315,68.7,63.2,0,33.190067,300,303,72.9,62.9,0,34.30728,300.0,220,68.5,63.0,0,54.168194,210,903,65.4,62.8,0,88.641,880,80.0,78.7,80.2,80.3,89.1,88.3,2.5,0.0,30.02
20160911,1505,92.6,30.5,33.14291733,75.16371167,273,48.3,45.5,5.65,74.6,71.8,-0.1,3.25,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.4,74.5,58.6,72.0,15,44.7,57.6,72.0,0,75.2,1.8,58.6,1.8125,58.0,0,0,36.4,11.4,0,0,0,73.1,74.2,62.7,71.2,15,42.8,59.8,58.1,0,74.2,0.98,58.6,1.8125,58.6,0,0,87.2,77.5,15.4,4.1,0.9,15,15,69.5,65.1,81.8,100,41.0,0,84.5,1.3,64.586205,64.086205,0,12.3,0,0,1,54.1,1,72,228,62.7,0,29.44336,200,72,68,2611.5657,69.9,60.3,14.1,2836.1118,269,70.9,59.6,0,34.081383,260,126,68.5,60.4,0,48.569324,125,1052,70.1,60.1,0,27.401304,1000,350,74.0,60.8,0,26.714533,346.7661,651,71.4,60.6,0,44.9957,600,216,68.6,60.7,0,34.672382,200,128,72.6,60.7,0,49.66112,125,347,70.0,61.1,0,34.63558,330,332,70.1,61.4,0,100,650,841,68.3,61.6,0,100,950,514,0,60.5,0,33.308758,500,509,70.2,60.4,0,33.15331,500,182,71.4,63.4,0,47.98986,175,254,68.8,63.7,0,40.861507,245,224,70.5,63.5,0,40.61924,220,360,72.9,63.4,0,33.764038,350.0,163,72.0,63.4,0,32.489094,160,343,72.8,63.4,0,32.828102,335,352,71.6,63.3,0,30.681545,335,201,71.1,63.9,0,38.672985,195,396,73.5,63.6,0,31.929123,380.0,260,67.5,63.3,0,44.74653,245,177,72.1,63.4,0,42.642204,175,253,71.5,63.4,0,44.835136,245,432,71.1,63.2,0,41.572224,420.0,166,71.0,63.6,0,28.55588,160,936,74.1,63.3,0,61.636276,930.0,306,73.6,63.7,0,33.017056,300.0,418,70.6,63.1,0,28.11284,400,209,68.7,63.5,0,39.126743,195,379,71.2,63.2,0,32.426826,380,351,68.6,63.6,0,31.861275,335,177,72.2,63.1,0,59.410267,175,247,71.7,63.5,0,42.666348,245,352,71.2,63.1,0,39.047848,350,164,71.7,63.3,0,36.84595,160,827,75.0,63.2,0,67.56624,840.0,317,74.1,63.9,0,47.479145,312.79987,297,71.8,63.1,0,36.63463,285,200,68.0,63.7,0,44.957428,195,387,73.6,63.4,0,35.569756,380.0,340,69.6,63.0,0,41.180725,335,178,72.1,63.2,0,53.686993,175,252,72.1,63.2,0,45.173325,245,429,71.2,63.3,0,46.4634,420,164,71.8,63.2,0,31.501833,160,544,74.1,63.1,0,43.02922,533.3916,93,73.3,63.8,0,32.426804,100,347,71.4,63.7,0,39.933426,335,200,69.4,286.3,0,33.990803,195,380,73.1,63.3,0,37.602016,380.0,344,69.6,63.3,0,43.48139,335,206,73.3,63.3,0,32.012234,200.0,250,73.6,63.5,0,40.206562,245.0,357,72.3,63.2,0,38.781265,350.0,164,71.7,63.5,0,32.073383,160,370,70.6,63.1,0,47.764423,335,456,74.1,63.5,0,51.30133,452.33313,178,71.7,63.4,0,35.20421,150,199,69.3,64.2,0,36.23915,195,391,73.7,63.4,0,35.84793,380,590,67.8,63.0,0,67.072556,575,766,74.0,63.4,0,52.96964,768.45703,253,72.3,63.7,0,40.460247,250,179,72.4,63.7,0,51.85014,175.0,400,74.1,63.3,0,42.097507,397.51263,194,70.3,63.5,0,35.660698,185,315,68.8,63.3,0,33.190067,300,303,73.0,63.0,0,34.30728,300.0,220,68.6,63.2,0,54.168194,210,905,65.5,63.0,0,88.641,880,80.0,78.6,80.2,80.3,89.1,88.3,1.0,0.8,30.02
20160911,1510,92.9,30.7,33.39340928,75.16371167,274,48.4,45.3,5.65,75.2,72.3,-0.1,3.25,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.4,74.4,58.7,72.5,15,44.9,57.6,72.5,0,75.1,1.8,58.6,1.8125,58.0,0,0,36.7,11.4,0,0,0,73.2,74.2,62.8,71.2,15,43.3,59.8,60.2,0,74.2,1.0,58.6,1.8125,58.6,0,0,86.8,77.3,16.1,3.9,0.4,15,15,74.3,65.1,81.8,100,40.7,0,84.5,1.3,64.586205,64.086205,0,12.4,0,0,1,54.3,1,72,229,62.7,0,29.44336,200,72,68,3024.2644,69.9,60.4,14.0,2836.1118,269,70.9,59.7,0,34.081383,260,126,68.5,60.4,0,48.569324,125,1065,70.0,60.1,0,27.401304,1000,348,74.0,60.8,0,26.714533,346.7661,655,71.4,60.6,0,44.9957,600,217,68.6,60.7,0,34.672382,200,129,72.7,60.8,0,49.66112,125,347,70.1,61.1,0,34.63558,330,333,70.1,61.4,0,100,650,842,68.3,61.6,0,100,950,514,0,60.5,0,33.308758,500,509,70.2,60.4,0,33.15331,500,181,71.5,63.5,0,47.98986,175,253,68.9,63.9,0,40.861507,245,224,70.5,63.7,0,40.61924,220,358,73.0,63.5,0,33.764038,350.0,162,72.1,63.6,0,32.489094,160,341,72.8,63.6,0,32.828102,335,351,71.7,63.5,0,30.681545,335,201,71.2,64.0,0,38.672985,195,397,73.5,63.8,0,31.929123,380.0,261,67.5,63.4,0,44.74653,245,178,72.2,63.6,0,42.642204,175,254,71.5,63.6,0,44.835136,245,434,71.2,63.4,0,41.572224,420.0,165,71.0,63.7,0,28.55588,160,937,74.2,63.5,0,61.636276,930.0,306,73.6,63.8,0,33.017056,300.0,419,70.6,63.3,0,28.11284,400,211,68.7,63.7,0,39.126743,195,398,71.3,63.4,0,32.87805,380,350,68.7,63.7,0,31.861275,335,179,72.2,63.3,0,59.85924,175,250,71.7,63.7,0,43.095634,245,357,71.3,63.3,0,39.648952,350,164,71.7,63.5,0,36.84595,160,837,75.0,63.4,0,67.885185,840.0,373,74.1,64.0,0,51.589893,367.99985,294,71.8,63.3,0,36.63463,285,196,68.1,63.8,0,44.957428,195,383,73.6,63.6,0,35.569756,380.0,339,69.7,63.2,0,42.578312,335,178,72.1,63.4,0,53.686993,175,253,72.1,63.4,0,45.173325,245,430,71.3,63.5,0,46.4634,420,164,71.9,63.3,0,31.501833,160,576,74.0,63.2,0,44.56768,573.2916,91,73.3,64.0,0,32.426804,100,348,71.4,63.8,0,39.933426,335,200,69.5,286.2,0,33.990803,195,387,73.1,63.5,0,38.034084,380.0,345,69.6,63.4,0,43.48139,335,205,73.3,63.4,0,32.012234,200.0,251,73.7,63.6,0,40.206562,245.0,358,72.3,63.4,0,38.781265,350.0,164,71.7,63.6,0,32.073383,160,367,70.7,63.3,0,47.764423,335,512,74.0,63.7,0,54.25101,507.5331,179,71.7,63.6,0,35.20421,150,199,69.4,64.4,0,36.23915,195,392,73.7,63.6,0,35.84793,380,589,67.9,63.2,0,67.072556,575,767,74.0,63.6,0,52.96964,768.45703,251,72.4,63.9,0,40.460247,250,178,72.4,63.9,0,51.85014,175.0,436,74.1,63.5,0,44.479923,439.51266,195,70.3,63.7,0,35.660698,185,313,68.8,63.5,0,33.190067,300,304,73.1,63.3,0,34.30728,300.0,220,68.6,63.4,0,54.168194,210,908,65.5,63.2,0,88.641,880,80.0,78.8,80.2,80.3,89.1,88.3,1.1,-1.1,30.02
20160911,1515,92.8,31.6,33.66374498,75.16371167,271,47.9,44.9,5.6,75.5,72.6,-0.2,3.25,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.3,74.3,58.5,72.0,15,44.7,57.6,72.0,0,75.0,1.85,58.6,1.8125,57.9,0,0,36.7,11.4,0,0,0,73.2,74.4,63.1,71.9,15,43.9,59.8,59.0,0,74.2,0.97,58.6,1.8125,58.6,0,0,86.5,78.1,15.7,3.7,1.2,15,15,75.2,65.1,81.8,100,39.2,0,84.5,1.3,64.586205,64.086205,0,12.4,0,0,1,54.9,1,72,225,62.7,0,29.44336,200,72,68,2611.5657,69.9,60.2,18.1,2836.1118,269,70.9,59.6,0,34.081383,260,127,68.5,60.3,0,48.569324,125,1077,70.0,60.0,0,27.401304,1000,346,74.0,60.7,0,26.714533,346.7661,660,71.3,60.6,0,44.9957,600,217,68.7,60.6,0,34.672382,200,129,72.7,60.6,0,49.66112,125,348,70.0,61.0,0,34.63558,330,334,70.1,61.3,0,100,650,844,68.3,61.5,0,100,950,514,0,60.4,0,33.308758,500,509,70.2,60.3,0,33.15331,500,181,71.5,63.7,0,47.98986,175,253,68.9,64.1,0,40.861507,245,224,70.6,63.8,0,40.61924,220,357,73.1,63.7,0,33.764038,350.0,162,72.1,63.7,0,32.489094,160,340,72.9,63.7,0,32.828102,335,352,71.8,63.6,0,30.681545,335,200,71.6,64.2,0,38.672985,195,399,73.5,63.9,0,31.929123,380.0,260,67.5,63.6,0,44.74653,245,177,72.2,63.7,0,42.642204,175,250,71.5,63.8,0,44.835136,245,434,71.3,63.5,0,41.572224,420.0,165,71.0,63.9,0,28.55588,160,934,74.2,63.6,0,61.636276,930.0,306,73.7,64.0,0,33.017056,300.0,418,70.6,63.4,0,28.11284,400,209,68.8,63.9,0,39.126743,195,396,71.3,63.5,0,32.2439,380,353,68.7,63.9,0,31.861275,335,178,72.2,63.4,0,59.85924,175,248,71.8,63.8,0,43.095634,245,354,71.3,63.4,0,39.648952,350,164,71.7,63.6,0,36.84595,160,833,75.1,63.5,0,67.94652,840.0,371,74.0,64.1,0,51.867973,367.99985,292,71.8,63.5,0,36.63463,285,197,68.1,64.0,0,44.957428,195,383,73.6,63.7,0,35.569756,380.0,340,69.7,63.3,0,43.012047,335,176,72.1,63.5,0,53.686993,175,251,72.2,63.6,0,45.173325,245,425,71.4,63.6,0,46.4634,420,163,71.9,63.5,0,31.501833,160,576,73.9,63.4,0,44.56768,573.2916,90,73.4,64.1,0,32.426804,100,347,71.4,64.0,0,39.933426,335,200,69.5,286.2,0,33.990803,195,388,73.1,63.6,0,38.034084,380.0,344,69.6,63.6,0,43.48139,335,206,73.3,63.6,0,32.012234,200.0,250,73.7,63.8,0,40.206562,245.0,356,72.4,63.6,0,38.781265,350.0,163,71.7,63.8,0,32.073383,160,369,70.8,63.4,0,47.764423,335,510,74.0,63.8,0,54.25101,507.5331,177,71.7,63.7,0,35.20421,150,200,69.4,64.5,0,36.23915,195,389,73.7,63.7,0,35.84793,380,590,68.0,63.3,0,67.072556,575,807,74.1,63.7,0,55.122776,811.95703,254,72.4,64.0,0,40.91075,250,177,72.4,64.0,0,51.85014,175.0,462,74.1,63.6,0,46.17463,460.51266,193,70.4,63.9,0,35.660698,185,312,68.9,63.6,0,33.190067,300,302,73.1,63.4,0,34.30728,300.0,219,68.7,63.5,0,54.168194,210,904,65.6,63.3,0,88.641,880,80.0,78.6,80.2,80.3,89.1,88.3,1.1,-0.2,30.02
20160911,1520,92.3,33.2,33.94061257,75.16371167,273,48.1,45.1,5.6,75.6,72.6,-0.2,3.25,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.3,74.4,58.5,72.0,15,44.5,57.6,72.0,0,75.0,1.8,58.6,1.8125,57.9,0,0,36.4,11.3,0,0,0,73.2,74.3,62.8,71.7,15,44.4,59.8,57.2,0,74.3,0.97,58.6,1.8125,58.8,0,0,86.8,77.8,15.0,3.9,0.6,15,15,75.2,65.1,81.8,100,38.0,0,84.5,1.3,64.586205,64.086205,0,12.4,0,0,1,55.4,1,72,224,62.6,0,29.44336,200,72,68,3024.2644,69.9,60.3,17.1,2836.1118,269,70.8,59.6,0,34.081383,260,126,68.5,60.3,0,48.569324,125,1050,70.0,60.0,0,27.401304,1000,352,74.0,60.7,0,26.714533,346.7661,652,71.4,60.5,0,44.9957,600,216,68.8,60.6,0,34.672382,200,127,72.8,60.6,0,49.66112,125,346,70.0,61.0,0,34.63558,330,333,70.1,61.2,0,100,650,841,68.3,61.6,0,100,950,514,0,60.4,0,33.308758,500,509,70.2,60.3,0,33.15331,500,181,71.6,63.6,0,47.98986,175,253,68.9,64.0,0,40.861507,245,223,70.6,63.7,0,40.61924,220,356,73.2,63.6,0,33.764038,350.0,162,72.2,63.8,0,32.489094,160,340,72.9,63.7,0,32.828102,335,349,71.8,63.6,0,30.681545,335,200,71.5,64.2,0,38.672985,195,393,73.6,63.9,0,31.929123,380.0,260,67.6,63.6,0,44.74653,245,177,72.2,63.6,0,42.642204,175,253,71.5,63.7,0,44.835136,245,431,71.4,63.4,0,41.572224,420.0,164,71.1,63.9,0,28.55588,160,934,74.2,63.6,0,61.636276,930.0,306,73.7,64.0,0,33.017056,300.0,416,70.7,63.5,0,28.11284,400,210,68.8,63.9,0,39.126743,195,392,71.3,63.4,0,31.890244,380,349,68.7,63.8,0,31.861275,335,178,72.3,63.3,0,59.85924,175,248,71.8,63.8,0,43.095634,245,353,71.4,63.4,0,39.648952,350,164,71.8,63.6,0,36.84595,160,830,75.1,63.4,0,68.38813,840.0,371,74.0,64.1,0,51.867973,367.99985,292,71.9,63.5,0,36.63463,285,195,68.2,64.0,0,44.957428,195,385,73.7,63.8,0,35.569756,380.0,340,69.8,63.3,0,43.012047,335,177,72.2,63.5,0,53.686993,175,253,72.2,63.5,0,45.173325,245,428,71.5,63.6,0,46.4634,420,163,71.9,63.5,0,31.501833,160,570,73.9,63.3,0,44.56768,573.2916,91,73.5,64.2,0,32.426804,100,347,71.4,64.0,0,39.933426,335,199,69.5,286.2,0,33.990803,195,386,73.2,63.6,0,38.034084,380.0,343,69.7,63.5,0,43.48139,335,208,73.3,63.5,0,32.012234,200.0,249,73.7,63.7,0,40.206562,245.0,355,72.5,63.5,0,38.781265,350.0,163,71.8,63.8,0,32.073383,160,358,70.9,63.4,0,47.764423,335,510,73.9,63.8,0,54.25101,507.5331,179,71.8,63.8,0,35.20421,150,199,69.5,64.6,0,36.23915,195,393,73.7,63.7,0,35.84793,380,587,68.0,63.2,0,67.072556,575,812,74.0,63.7,0,55.122776,811.95703,254,72.4,64.0,0,40.91075,250,177,72.5,64.0,0,51.85014,175.0,460,73.9,63.6,0,46.17463,460.51266,193,70.4,63.9,0,35.660698,185,312,68.9,63.6,0,33.190067,300,302,73.2,63.4,0,34.30728,300.0,219,68.7,63.4,0,54.168194,210,902,65.7,63.1,0,88.641,880,80.0,78.7,80.2,80.3,89.1,88.3,1.6,0.1,30.02
20160911,1525,91.8,33.0,33.56222596,75.16371167,274,48.2,45.2,5.65,75.5,72.5,-0.2,3.25,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.4,74.3,58.5,72.0,15,44.4,57.6,72.0,0,75.0,1.85,58.6,1.8125,57.9,0,0,36.7,11.4,0,0,0,73.2,74.3,62.6,71.5,15,44.7,59.8,61.7,0,74.2,0.99,58.6,1.8125,58.8,0,0,87.2,77.7,16.6,3.6,1.0,15,15,74.0,65.1,81.8,100,36.3,0,84.5,1.3,64.586205,64.086205,0,12.3,0,0,1,56.2,1,72,228,62.6,0,29.44336,200,72,68,2611.5657,69.9,60.2,17.1,2836.1118,270,70.8,59.5,0,34.081383,260,127,68.5,60.3,0,48.569324,125,1073,70.0,60.0,0,27.401304,1000,344,74.0,60.6,0,26.714533,346.7661,660,71.4,60.5,0,44.9957,600,217,68.9,60.6,0,34.672382,200,128,72.8,60.6,0,49.66112,125,349,70.0,61.0,0,34.63558,330,334,70.1,61.2,0,100,650,843,68.2,61.5,0,100,950,515,0,60.4,0,33.308758,500,510,70.2,60.3,0,33.15331,500,182,71.6,63.5,0,47.98986,175,254,69.0,63.9,0,40.861507,245,224,70.6,63.7,0,40.61924,220,359,73.3,63.5,0,33.764038,350.0,162,72.2,63.7,0,32.489094,160,343,72.9,63.6,0,32.828102,335,351,71.8,63.5,0,30.681545,335,201,71.4,64.2,0,38.672985,195,399,73.6,63.8,0,31.929123,380.0,262,67.6,63.4,0,44.74653,245,178,72.2,63.5,0,42.642204,175,254,71.6,63.6,0,44.835136,245,437,71.5,63.3,0,41.572224,420.0,165,71.1,63.8,0,28.55588,160,939,74.2,63.4,0,61.636276,930.0,307,73.7,63.9,0,33.017056,300.0,420,70.7,63.3,0,28.11284,400,211,68.9,63.8,0,39.126743,195,396,71.4,63.3,0,32.329266,380,347,68.7,63.7,0,31.861275,335,180,72.3,63.1,0,59.85924,175,249,71.8,63.6,0,43.095634,245,356,71.5,63.2,0,39.648952,350,164,71.8,63.5,0,36.84595,160,837,75.2,63.3,0,67.93425,840.0,372,74.0,64.0,0,51.85588,367.99985,293,71.9,63.4,0,36.63463,285,198,68.2,63.9,0,44.957428,195,390,73.6,63.6,0,35.569756,380.0,343,69.8,63.2,0,43.012047,335,179,72.2,63.3,0,53.686993,175,254,72.3,63.3,0,45.173325,245,429,71.6,63.4,0,46.4634,420,165,71.9,63.3,0,31.501833,160,573,73.9,63.2,0,44.56768,573.2916,92,73.5,64.1,0,32.426804,100,349,71.4,63.9,0,39.933426,335,201,69.6,286.3,0,33.990803,195,388,73.2,63.5,0,38.034084,380.0,345,69.7,63.4,0,43.48139,335,207,73.3,63.4,0,32.012234,200.0,252,73.7,63.6,0,40.206562,245.0,359,72.5,63.4,0,38.781265,350.0,164,71.8,63.7,0,32.073383,160,368,71.0,63.2,0,47.764423,335,513,73.9,63.6,0,54.25101,507.5331,175,71.8,63.7,0,35.20421,150,200,69.5,64.4,0,36.23915,195,390,73.7,63.6,0,35.84793,380,593,68.1,63.1,0,67.072556,575,817,74.0,63.6,0,55.122776,811.95703,257,72.5,63.9,0,40.91075,250,178,72.5,64.0,0,51.85014,175.0,463,73.9,63.5,0,46.17463,460.51266,194,70.4,63.7,0,35.660698,185,314,68.9,63.4,0,33.190067,300,303,73.1,63.2,0,34.30728,300.0,220,68.8,63.3,0,54.168194,210,906,65.7,63.0,0,88.641,880,80.0,78.7,80.2,80.3,89.1,88.3,2.4,0.0,30.02
20160911,1530,91.2,34.1,33.58175681,75.16371167,273,48.2,45.2,5.65,75.6,72.7,-0.2,3.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.3,74.4,58.3,72.0,15,46.2,56.0,72.0,0,75.1,1.8,57.0,1.8125,57.9,0,0,36.5,11.4,0,0,0,73.2,74.2,62.4,71.3,15,45.5,59.0,61.5,0,74.2,1.0,57.0,1.8125,58.9,0,0,87.6,77.5,16.6,4.1,1.3,15,15,73.6,65.1,81.8,100,38.1,0,84.5,1.3,64.10345,63.603447,0,12.4,0,0,1,56.9,1,72,228,62.6,0,29.44336,200,72,68,2611.5657,69.9,60.2,14.6,2836.1118,268,70.8,59.5,0,34.081383,260,126,68.5,60.3,0,48.569324,125,1059,70.0,60.0,0,27.401304,1000,348,74.0,60.7,0,26.268879,346.7661,653,71.4,60.5,0,44.9957,600,216,69.0,60.5,0,34.672382,200,128,72.8,60.6,0,49.66112,125,347,70.0,61.0,0,34.63558,330,332,70.1,61.2,0,100,650,841,68.2,61.5,0,100,950,514,0,60.3,0,33.308758,500,509,70.1,60.3,0,33.15331,500,182,71.6,63.4,0,47.98986,175,253,69.0,63.8,0,40.861507,245,225,70.6,63.5,0,40.61924,220,359,73.4,63.4,0,33.764038,350.0,162,72.3,63.6,0,32.489094,160,343,72.9,63.5,0,32.828102,335,349,71.9,63.4,0,30.681545,335,200,71.4,64.1,0,38.672985,195,400,73.6,63.7,0,31.929123,380.0,260,67.6,63.4,0,44.74653,245,177,72.2,63.3,0,42.642204,175,252,71.6,63.5,0,44.835136,245,437,71.6,63.2,0,41.572224,420.0,166,71.1,63.7,0,28.55588,160,939,74.1,63.3,0,61.636276,930.0,306,73.8,63.9,0,33.017056,300.0,419,70.7,63.2,0,28.11284,400,210,68.9,63.8,0,39.126743,195,383,71.4,63.3,0,32.329266,380,354,68.8,63.6,0,31.861275,335,179,72.3,63.0,0,59.85924,175,249,71.8,63.5,0,43.095634,245,357,71.5,63.1,0,39.648952,350,164,71.8,63.4,0,36.84595,160,837,75.2,63.2,0,67.93425,840.0,372,73.9,63.9,0,51.85588,367.99985,292,71.9,63.3,0,36.63463,285,198,68.3,63.8,0,44.957428,195,385,73.7,63.5,0,35.569756,380.0,341,69.8,63.0,0,43.012047,335,177,72.2,63.2,0,53.686993,175,254,72.3,63.2,0,45.173325,245,432,71.7,63.4,0,46.4634,420,163,72.0,63.3,0,31.501833,160,532,73.9,63.2,0,42.337505,533.3923,90,73.5,64.1,0,32.426804,100,346,71.5,63.8,0,39.933426,335,201,69.6,286.2,0,33.990803,195,388,73.2,63.4,0,38.034084,380.0,343,69.7,63.3,0,43.48139,335,208,73.3,63.3,0,32.012234,200.0,251,73.7,63.5,0,40.206562,245.0,356,72.6,63.3,0,38.781265,350.0,163,71.8,63.6,0,32.073383,160,370,71.0,63.1,0,47.764423,335,512,73.9,63.5,0,54.25101,507.5331,179,71.8,63.6,0,35.20421,150,201,69.5,64.4,0,36.23915,195,390,73.7,63.5,0,35.84793,380,594,68.1,62.9,0,67.072556,575,815,74.0,63.5,0,55.122776,811.95703,255,72.5,63.8,0,40.91075,250,178,72.5,63.9,0,51.85014,175.0,464,73.9,63.3,0,46.17463,460.51266,194,70.4,63.6,0,35.660698,185,314,69.0,63.3,0,33.190067,300,303,73.1,63.1,0,34.30728,300.0,221,68.8,63.2,0,54.168194,210,906,65.8,62.8,0,88.641,880,80.0,78.7,80.2,80.3,89.1,88.3,1.1,1.8,30.02
20160911,1535,90.8,34.0,33.30182296,75.16371167,269,48.3,45.3,5.6,75.7,72.7,-0.2,3.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.3,74.4,57.9,72.0,15,47.3,56.0,72.0,0,75.0,1.8,57.0,1.8125,57.7,0,0,36.5,11.3,0,0,0,73.2,74.3,62.4,71.6,15,46.4,59.0,62.6,0,74.3,1.01,57.0,1.8125,58.9,0,0,87.4,77.9,16.8,3.6,1.0,15,15,73.4,65.1,81.8,100,39.1,0,84.5,1.3,64.10345,63.603447,0,12.3,0,0,1,57.6,1,72,227,62.2,0,29.44336,200,72,68,2611.5657,69.9,59.7,14.4,2836.1118,268,70.8,59.0,0,34.081383,260,126,68.4,59.9,0,48.569324,125,1051,70.0,59.6,0,27.401304,1000,349,74.0,60.3,0,26.268879,346.7661,653,71.3,60.1,0,44.9957,600,216,69.1,60.1,0,34.672382,200,128,72.8,60.2,0,49.66112,125,347,70.0,60.6,0,34.63558,330,332,70.1,60.8,0,100,650,840,68.2,61.1,0,100,950,514,0,60.0,0,33.308758,500,509,70.2,59.9,0,33.15331,500,182,71.7,63.4,0,47.98986,175,255,69.0,63.8,0,40.861507,245,224,70.6,63.5,0,40.61924,220,360,73.5,63.4,0,33.764038,350.0,162,72.3,63.6,0,32.489094,160,343,73.0,63.5,0,32.828102,335,351,71.9,63.4,0,30.681545,335,201,71.4,64.1,0,38.672985,195,392,73.6,63.7,0,31.929123,380.0,262,67.6,63.3,0,44.74653,245,178,72.2,63.4,0,42.642204,175,254,71.6,63.4,0,44.835136,245,436,71.7,63.2,0,41.572224,420.0,166,71.1,63.7,0,28.55588,160,940,74.0,63.3,0,61.624283,930.0,306,73.8,63.8,0,33.017056,300.0,420,70.7,63.2,0,28.11284,400,211,68.9,63.7,0,39.126743,195,401,71.4,63.2,0,32.182926,380,362,68.8,63.6,0,31.861275,335,180,72.3,63.0,0,59.85924,175,250,71.8,63.5,0,43.095634,245,358,71.6,63.1,0,39.648952,350,165,71.9,63.4,0,36.84595,160,837,75.2,63.2,0,67.93425,840.0,371,73.9,63.9,0,51.85588,367.99985,293,72.0,63.3,0,36.63463,285,196,68.3,63.7,0,44.957428,195,384,73.7,63.5,0,35.569756,380.0,343,69.9,63.0,0,43.012047,335,178,72.2,63.2,0,53.686993,175,255,72.3,63.2,0,45.173325,245,433,71.7,63.3,0,46.4634,420,164,72.0,63.2,0,31.501833,160,529,73.8,63.1,0,42.337505,533.3923,93,73.5,64.0,0,32.426804,100,348,71.5,63.8,0,39.933426,335,201,69.6,286.2,0,33.990803,195,390,73.2,63.4,0,38.034084,380.0,345,69.8,63.3,0,43.48139,335,205,73.3,63.3,0,32.012234,200.0,252,73.8,63.4,0,40.206562,245.0,359,72.6,63.3,0,38.781265,350.0,164,71.8,63.5,0,32.073383,160,371,71.1,63.1,0,47.764423,335,514,73.9,63.5,0,54.25101,507.5331,179,71.8,63.6,0,35.20421,150,200,69.6,64.4,0,36.23915,195,393,73.7,63.4,0,35.84793,380,592,68.2,63.0,0,67.072556,575,819,73.9,63.5,0,55.122776,811.95703,256,72.5,63.8,0,40.91075,250,178,72.6,63.9,0,51.85014,175.0,464,73.8,63.4,0,46.17463,460.51266,194,70.4,63.6,0,35.660698,185,314,69.0,63.3,0,33.190067,300,306,73.2,63.1,0,34.75773,300.0,220,68.8,63.2,0,54.168194,210,907,65.8,62.9,0,88.641,880,80.0,78.6,80.2,80.3,89.1,88.3,-0.7,0.6,30.02
20160911,1540,90.2,35.2,33.34266684,75.16371167,272,48.5,45.5,5.6,75.3,72.1,-0.2,3.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.3,74.2,57.2,72.0,15,47.6,56.0,72.0,0,74.9,1.85,57.0,1.8125,57.6,0,0,36.8,11.5,0,0,0,73.2,74.3,62.6,71.5,15,47.1,59.0,61.7,0,74.3,1.01,57.0,1.8125,58.9,0,0,87.2,77.7,16.7,4.0,1.3,15,15,73.2,65.1,81.8,100,40.1,0,84.5,1.3,64.10345,63.603447,0,12.4,0,0,1,58.2,1,72,227,61.7,0,29.44336,200,72,68,3024.2644,69.9,59.1,14.3,2836.1118,269,70.8,58.5,0,34.081383,260,127,68.4,59.4,0,48.569324,125,1086,70.0,59.1,0,27.401304,1000,343,74.0,59.7,0,26.268879,346.7661,656,71.3,59.7,0,44.9957,600,217,69.1,59.6,0,34.672382,200,128,72.7,59.7,0,49.66112,125,348,69.9,60.1,0,34.63558,330,334,70.0,60.4,0,100,650,844,68.2,60.6,0,100,950,514,0,59.5,0,33.308758,500,509,70.1,59.3,0,33.15331,500,181,71.7,63.4,0,47.98986,175,253,69.0,63.8,0,40.861507,245,224,70.7,63.5,0,40.61924,220,358,73.5,63.4,0,33.764038,350.0,162,72.4,63.5,0,32.489094,160,341,72.9,63.5,0,32.828102,335,350,71.9,63.4,0,30.681545,335,200,71.4,64.1,0,38.672985,195,396,73.6,63.7,0,31.929123,380.0,261,67.7,63.4,0,44.74653,245,177,72.3,63.4,0,42.642204,175,252,71.6,63.5,0,44.835136,245,434,71.8,63.2,0,41.572224,420.0,165,71.2,63.7,0,28.55588,160,935,74.0,63.3,0,61.624283,930.0,306,73.8,63.8,0,33.017056,300.0,418,70.7,63.2,0,28.11284,400,209,69.0,63.7,0,39.126743,195,387,71.4,63.2,0,32.426826,380,352,68.8,63.6,0,31.861275,335,179,72.3,63.1,0,59.85924,175,247,71.8,63.5,0,43.095634,245,356,71.6,63.1,0,39.648952,350,164,71.9,63.4,0,36.84595,160,834,75.2,63.2,0,67.92198,840.0,371,73.9,63.9,0,51.85588,367.99985,294,72.0,63.3,0,36.63463,285,197,68.3,63.8,0,44.957428,195,384,73.7,63.5,0,35.569756,380.0,342,69.9,63.1,0,43.012047,335,177,72.2,63.2,0,53.686993,175,253,72.3,63.2,0,45.173325,245,430,71.8,63.4,0,46.4634,420,163,72.0,63.2,0,31.501833,160,524,73.8,63.1,0,42.766846,533.3923,91,73.5,64.1,0,32.426804,100,347,71.5,63.8,0,39.933426,335,200,69.7,286.0,0,33.990803,195,385,73.2,63.4,0,38.034084,380.0,343,69.8,63.3,0,43.48139,335,207,73.4,63.3,0,32.012234,200.0,249,73.8,63.5,0,40.206562,245.0,357,72.7,63.3,0,38.781265,350.0,163,71.9,63.6,0,32.073383,160,369,71.1,63.2,0,47.764423,335,474,73.9,63.6,0,51.451706,479.93356,178,71.8,63.6,0,35.20421,150,200,69.6,64.3,0,36.23915,195,390,73.7,63.5,0,35.84793,380,589,68.2,63.0,0,67.072556,575,813,73.9,63.5,0,55.122776,811.95703,255,72.5,63.8,0,40.91075,250,177,72.6,63.8,0,51.85014,175.0,461,73.8,63.3,0,46.17463,460.51266,194,70.5,63.6,0,35.660698,185,312,69.1,63.4,0,33.190067,300,304,73.2,63.1,0,34.75773,300.0,219,68.8,63.2,0,54.168194,210,902,65.8,62.9,0,88.641,880,80.0,78.6,80.2,80.3,89.1,88.3,1.0,0.7,30.02
20160911,1545,89.9,34.3,32.8568992,75.16371167,273,48.5,45.4,5.6,75.1,72.0,-0.1,3.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.3,74.1,57.1,72.0,15,47.7,56.0,72.0,0,74.9,1.85,57.0,1.8125,57.3,0,0,36.7,11.4,0,0,0,73.2,74.5,62.5,71.4,15,47.8,59.0,57.9,0,74.4,1.0,57.0,1.8125,58.8,0,0,87.2,77.8,15.3,3.6,0.9,15,15,73.3,65.1,81.8,100,41.0,0,84.5,1.3,64.10345,63.603447,0,12.4,0,0,1,58.0,1,72,229,61.5,0,29.44336,200,72,68,2611.5657,69.8,59.0,16.4,2700.1138,270,70.7,58.3,0,34.081383,260,127,68.4,59.1,0,48.569324,125,1063,69.9,58.8,0,27.401304,1000,343,74.0,59.5,0,26.268879,346.7661,657,71.3,59.4,0,44.9957,600,217,69.2,59.4,0,34.672382,200,128,72.6,59.5,0,49.66112,125,348,69.8,59.8,0,34.63558,330,334,70.0,60.1,0,100,650,846,68.1,60.4,0,100,950,515,0,59.2,0,33.308758,500,510,70.1,59.1,0,33.15331,500,182,71.7,63.4,0,47.98986,175,254,69.1,63.8,0,40.861507,245,224,70.7,63.6,0,40.61924,220,357,73.6,63.4,0,33.764038,350.0,162,72.4,63.6,0,32.489094,160,343,73.0,63.5,0,32.828102,335,351,71.9,63.4,0,30.681545,335,201,71.5,64.0,0,38.672985,195,404,73.6,63.7,0,31.929123,380.0,256,67.7,63.3,0,44.74653,245,177,72.3,63.4,0,42.642204,175,253,71.6,63.5,0,44.835136,245,432,71.8,63.2,0,41.572224,420.0,165,71.2,63.7,0,28.55588,160,937,73.9,63.3,0,61.624283,930.0,306,73.8,63.8,0,33.017056,300.0,418,70.8,63.2,0,28.11284,400,210,69.0,63.7,0,39.126743,195,384,71.4,63.2,0,32.256096,380,353,68.8,63.6,0,31.861275,335,179,72.3,63.1,0,59.85924,175,249,71.8,63.5,0,43.095634,245,355,71.7,63.1,0,39.648952,350,164,72.0,63.4,0,36.84595,160,838,75.2,63.2,0,67.90971,840.0,371,73.8,63.9,0,51.85588,367.99985,293,72.0,63.2,0,36.63463,285,203,68.3,63.7,0,45.389137,195,383,73.7,63.5,0,35.569756,380.0,343,69.9,63.0,0,43.012047,335,177,72.2,63.2,0,53.686993,175,254,72.3,63.2,0,45.173325,245,430,71.8,63.3,0,46.4634,420,164,71.9,63.2,0,31.501833,160,531,73.7,63.1,0,42.850327,533.3923,91,73.5,64.0,0,32.426804,100,347,71.5,63.7,0,39.933426,335,199,69.7,286.5,0,33.990803,195,383,73.2,63.4,0,38.034084,380.0,344,69.8,63.3,0,43.48139,335,205,73.4,63.3,0,32.012234,200.0,250,73.8,63.5,0,40.206562,245.0,358,72.7,63.3,0,38.781265,350.0,164,71.9,63.6,0,32.073383,160,366,71.1,63.1,0,47.764423,335,476,73.9,63.6,0,51.451706,479.93356,178,71.8,63.6,0,35.20421,150,200,69.6,64.3,0,36.23915,195,390,73.7,63.4,0,35.84793,380,586,68.2,63.0,0,67.072556,575,818,73.8,63.5,0,55.122776,811.95703,256,72.5,63.8,0,40.91075,250,178,72.7,63.8,0,51.85014,175.0,418,73.7,63.4,0,42.42908,418.51257,194,70.5,63.6,0,35.660698,185,312,69.1,63.3,0,33.190067,300,305,73.1,63.1,0,34.75773,300.0,220,68.8,63.2,0,54.168194,210,906,65.9,62.9,0,88.641,880,80.0,78.6,80.2,80.3,89.1,88.3,0.9,-0.1,30.02
20160911,1550,89.8,33.5,32.53004698,75.16371167,273,48.5,45.4,5.6,75.0,71.9,-0.2,3.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,74.3,57.0,72.0,15,47.7,56.0,72.0,0,74.9,1.8,57.0,1.8125,57.3,0,0,36.5,11.4,0,0,0,73.2,74.3,62.5,71.2,15,48.6,59.0,59.8,0,74.4,1.0,57.0,1.8125,58.8,0,0,87.2,77.6,16.0,3.9,1.8,15,15,72.4,63.1,81.8,100,41.0,0,84.5,1.3,64.10345,63.603447,0,12.4,0,0,1,58.0,1,72,227,61.4,0,29.44336,200,72,68,3024.2644,69.8,58.9,14.2,2700.1138,268,70.7,58.2,0,34.081383,260,126,68.3,59.0,0,48.569324,125,1053,69.9,58.7,0,27.401304,1000,348,74.0,59.4,0,26.268879,346.7661,653,71.2,59.3,0,44.9957,600,217,69.2,59.3,0,34.672382,200,127,72.5,59.4,0,49.66112,125,347,69.7,59.7,0,34.63558,330,332,70.0,60.0,0,100,650,841,68.0,60.3,0,100,950,514,0,59.1,0,33.308758,500,509,70.0,59.0,0,33.15331,500,182,71.7,63.4,0,47.98986,175,255,69.1,63.8,0,40.861507,245,225,70.7,63.5,0,40.61924,220,359,73.7,63.4,0,33.764038,350.0,162,72.4,63.6,0,32.489094,160,344,73.0,63.5,0,32.828102,335,353,72.0,63.4,0,30.681545,335,201,71.5,64.1,0,38.672985,195,407,73.6,63.7,0,31.494955,380.0,256,67.7,63.4,0,44.74653,245,177,72.3,63.4,0,42.642204,175,253,71.7,63.4,0,44.835136,245,436,71.9,63.2,0,41.572224,420.0,165,71.2,63.7,0,28.55588,160,938,73.9,63.3,0,61.612286,930.0,307,73.8,63.8,0,33.017056,300.0,421,70.8,63.2,0,28.11284,400,210,69.0,63.8,0,39.126743,195,393,71.4,63.2,0,32.707317,380,349,68.8,63.6,0,31.861275,335,179,72.3,63.0,0,59.85924,175,248,71.8,63.5,0,43.095634,245,357,71.7,63.1,0,39.648952,350,164,72.0,63.4,0,36.84595,160,836,75.2,63.2,0,67.90971,840.0,370,73.8,63.9,0,51.85588,367.99985,291,72.0,63.3,0,36.63463,285,204,68.4,63.7,0,45.389137,195,386,73.8,63.5,0,35.569756,380.0,343,69.9,63.0,0,43.012047,335,178,72.3,63.2,0,53.686993,175,255,72.3,63.2,0,45.173325,245,430,71.9,63.4,0,46.4634,420,165,72.1,63.2,0,31.501833,160,450,73.7,63.2,0,40.02385,453.59143,93,73.6,64.0,0,32.426804,100,347,71.5,63.8,0,39.933426,335,201,69.7,286.5,0,33.990803,195,387,73.2,63.4,0,38.034084,380.0,344,69.8,63.3,0,43.48139,335,205,73.4,63.3,0,32.012234,200.0,251,73.8,63.5,0,40.206562,245.0,358,72.8,63.3,0,38.781265,350.0,163,71.9,63.6,0,32.073383,160,371,71.1,63.1,0,47.764423,335,479,73.9,63.6,0,51.451706,479.93356,177,71.9,63.5,0,35.20421,150,200,69.7,64.3,0,36.23915,195,390,73.8,63.4,0,35.84793,380,593,68.3,63.0,0,67.072556,575,818,73.8,63.5,0,55.122776,811.95703,257,72.5,63.8,0,40.91075,250,179,72.7,63.9,0,51.85014,175.0,394,73.7,63.4,0,41.520325,397.51257,194,70.5,63.6,0,35.660698,185,314,69.1,63.4,0,33.190067,300,306,73.1,63.1,0,34.75773,300.0,221,68.9,63.2,0,54.168194,210,908,65.9,62.9,0,88.641,880,80.0,78.6,80.2,80.3,89.1,88.3,1.1,-0.8,30.02
