20160911,1555,89.5,34.0,32.51328176,75.16371167,273,48.5,45.2,5.6,74.9,71.8,-0.1,3.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,74.1,57.0,72.0,15,47.7,56.0,72.0,0,74.8,1.8,57.0,1.8125,57.1,0,0,36.5,11.4,0,0,0,73.2,74.4,62.4,71.3,15,49.4,59.0,61.0,0,74.3,1.0,57.0,1.8125,58.8,0,0,87.2,77.5,16.5,3.7,1.5,15,15,74.7,63.1,81.8,100,42.5,0,84.5,1.3,64.10345,63.603447,0,12.4,0,0,1,57.9,1,72,226,61.4,0,29.44336,200,72,68,2611.5657,69.8,58.8,15.3,2700.1138,268,70.7,58.1,0,34.081383,260,127,68.3,58.9,0,48.569324,125,1086,69.9,58.6,0,27.401304,1000,349,73.9,59.3,0,26.268879,346.7661,655,71.1,59.2,0,44.9957,600,217,69.2,59.2,0,34.672382,200,128,72.5,59.3,0,49.66112,125,347,69.6,59.7,0,34.63558,330,332,69.9,59.9,0,100,650,842,67.9,60.2,0,100,950,514,0,59.0,0,33.308758,500,509,70.0,58.9,0,33.15331,500,182,71.7,63.4,0,47.98986,175,253,68.8,63.8,0,40.861507,245,225,70.7,63.5,0,40.61924,220,357,73.8,63.4,0,33.764038,350.0,162,72.5,63.5,0,32.489094,160,342,73.0,63.5,0,32.828102,335,353,72.0,63.4,0,30.681545,335,201,71.5,64.0,0,38.672985,195,394,73.7,63.7,0,31.494955,380.0,260,67.7,63.3,0,44.74653,245,178,72.3,63.4,0,42.642204,175,253,71.7,63.4,0,44.835136,245,434,72.1,63.2,0,41.572224,420.0,165,71.2,63.6,0,28.55588,160,936,73.9,63.3,0,61.600285,930.0,306,73.8,63.8,0,33.017056,300.0,417,70.8,63.2,0,28.11284,400,210,69.0,63.7,0,39.126743,195,392,71.4,63.2,0,32.536583,380,357,68.9,63.6,0,31.861275,335,178,72.4,63.0,0,59.85924,175,249,71.8,63.5,0,43.095634,245,355,71.8,63.1,0,39.648952,350,164,72.0,63.4,0,36.84595,160,835,75.2,63.2,0,67.983315,840.0,371,73.8,63.9,0,51.85588,367.99985,293,72.0,63.2,0,36.63463,285,203,68.4,63.7,0,45.389137,195,383,73.8,63.5,0,35.569756,380.0,342,69.9,63.0,0,43.012047,335,177,72.3,63.2,0,53.686993,175,253,72.2,63.2,0,45.173325,245,429,72.0,63.3,0,46.4634,420,164,72.1,63.2,0,31.501833,160,448,73.8,63.1,0,40.02385,453.59143,94,73.6,64.0,0,32.426804,100,350,71.6,63.7,0,39.933426,335,200,69.7,286.5,0,33.990803,195,385,73.2,63.4,0,38.034084,380.0,343,69.8,63.3,0,43.48139,335,208,73.4,63.2,0,32.012234,200.0,251,73.8,63.4,0,40.206562,245.0,358,72.9,63.3,0,38.781265,350.0,164,71.9,63.5,0,32.073383,160,370,71.1,63.1,0,47.764423,335,474,73.9,63.7,0,51.451706,479.93356,186,71.9,63.5,0,35.20421,150,200,69.7,64.3,0,36.23915,195,391,73.8,63.4,0,35.84793,380,593,68.3,62.9,0,67.072556,575,816,73.8,63.4,0,55.02601,811.95703,256,72.5,63.8,0,40.91075,250,179,72.8,63.8,0,51.85014,175.0,352,73.8,63.4,0,39.42036,355.51254,195,70.5,63.6,0,35.660698,185,313,69.1,63.3,0,33.190067,300,305,73.2,63.1,0,34.75773,300.0,220,68.9,63.2,0,54.168194,210,906,65.9,62.9,0,88.641,880,80.0,78.7,80.2,80.3,89.1,88.3,1.8,-1.1,30.03
20160911,1600,89.2,34.2,32.3999997,75.16371167,274,48.2,45.1,5.6,74.8,71.8,-0.1,3.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,74.2,56.8,72.0,15,47.5,56.0,72.0,0,74.8,1.8,57.0,1.8125,56.9,0,0,36.4,11.4,0,0,0,73.2,74.5,62.4,71.3,15,50.1,59.0,59.9,0,74.3,1.0,57.0,1.8125,58.7,0,0,87.3,77.3,16.2,3.6,0.9,15,15,74.6,63.1,81.8,100,39.6,0,84.5,1.3,64.10345,63.603447,0,12.4,0,0,1,57.8,1,72,227,61.3,0,29.44336,200,72,68,2611.5657,69.8,58.7,14.7,2700.1138,269,70.6,58.0,0,34.081383,260,127,68.3,58.8,0,48.569324,125,1085,69.8,58.5,0,27.401304,1000,345,73.9,59.2,0,26.268879,346.7661,656,71.1,59.1,0,44.9957,600,217,69.2,59.1,0,34.672382,200,128,72.4,59.2,0,49.66112,125,348,69.5,59.6,0,34.63558,330,333,69.8,59.8,0,100,650,844,67.8,60.1,0,100,950,514,0,58.9,0,33.308758,500,509,70.0,58.8,0,33.15331,500,182,71.8,63.3,0,47.98986,175,253,69.1,63.7,0,40.861507,245,224,70.7,63.5,0,40.61924,220,358,73.9,63.4,0,33.764038,350.0,162,72.5,63.5,0,32.489094,160,344,73.0,63.4,0,32.828102,335,352,72.0,63.3,0,30.681545,335,201,71.6,64.0,0,38.672985,195,397,73.7,63.6,0,31.494955,380.0,260,67.8,63.3,0,44.74653,245,177,72.3,63.3,0,42.642204,175,251,71.7,63.4,0,44.835136,245,434,72.1,63.1,0,41.572224,420.0,166,71.2,63.6,0,28.55588,160,934,73.8,63.3,0,61.600285,930.0,306,73.8,63.8,0,33.017056,300.0,419,70.8,63.2,0,28.11284,400,209,69.1,63.7,0,39.126743,195,389,71.5,63.2,0,32.40244,380,348,68.9,63.6,0,31.861275,335,178,72.4,63.0,0,59.85924,175,247,71.9,63.5,0,43.095634,245,357,71.9,63.0,0,39.648952,350,164,72.1,63.3,0,36.84595,160,830,75.2,63.1,0,68.41266,840.0,370,73.8,63.8,0,51.916336,367.99985,292,72.1,63.2,0,36.63463,285,203,68.4,63.7,0,45.389137,195,383,73.8,63.5,0,35.569756,380.0,340,70.0,63.0,0,43.012047,335,176,72.3,63.2,0,53.686993,175,254,72.3,63.2,0,45.173325,245,431,72.0,63.3,0,46.4634,420,163,72.1,63.2,0,31.501833,160,449,73.8,63.1,0,40.02385,453.59143,92,73.6,64.0,0,32.426804,100,347,71.6,63.7,0,39.933426,335,201,69.8,286.1,0,33.990803,195,390,73.2,63.3,0,38.034084,380.0,343,69.8,63.2,0,43.48139,335,208,73.4,63.2,0,32.012234,200.0,250,73.8,63.4,0,40.206562,245.0,356,72.9,63.2,0,38.781265,350.0,163,71.9,63.5,0,32.073383,160,369,71.2,63.1,0,47.764423,335,476,73.9,63.6,0,51.451706,479.93356,178,71.9,63.5,0,35.20421,150,200,69.7,64.3,0,36.23915,195,390,73.7,63.4,0,35.84793,380,590,68.3,62.9,0,67.072556,575,772,73.8,63.5,0,53.151085,768.4568,258,72.5,63.8,0,40.91075,250,179,72.8,63.8,0,51.85014,175.0,351,73.8,63.4,0,39.42036,355.51254,195,70.5,63.6,0,35.660698,185,314,69.1,63.3,0,33.190067,300,305,73.2,63.1,0,34.75773,300.0,220,68.9,63.1,0,54.168194,210,904,65.9,62.8,0,88.641,880,80.0,78.6,80.2,80.3,89.1,88.3,1.1,-0.1,30.03
20160911,1605,88.7,34.7,32.26397293,73.61215833,273,48.5,45.3,5.65,74.7,71.6,-0.1,3.05,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.2,74.1,56.9,72.0,15,47.3,56.0,72.0,0,74.8,1.8,57.0,1.8125,56.8,0,0,36.5,11.4,0,0,0,73.2,74.4,62.3,71.0,15,50.8,59.0,59.7,0,74.3,0.99,57.0,1.8125,58.8,0,0,87.1,77.2,16.0,4.0,0.4,15,15,73.7,63.1,81.8,100,37.7,0,82.5,1.3,64.10345,63.603447,0,12.4,0,0,1,57.5,1,72,227,61.2,0,29.44336,200,72,68,3024.2644,69.8,58.7,14.1,2700.1138,269,70.6,58.0,0,34.081383,260,126,68.3,58.8,0,48.569324,125,1075,69.8,58.4,0,27.401304,1000,348,73.9,59.2,0,26.268879,346.7661,654,71.0,59.0,0,44.9957,600,216,69.3,59.1,0,34.672382,200,128,72.3,59.1,0,49.66112,125,347,69.4,59.5,0,34.63558,330,334,69.8,59.8,0,100,650,841,67.8,60.0,0,100,950,514,0,58.8,0,33.308758,500,509,69.9,58.7,0,33.15331,500,182,71.8,63.3,0,47.98986,175,256,69.1,63.7,0,40.861507,245,225,70.7,63.4,0,40.61924,220,359,73.9,63.3,0,33.764038,350.0,162,72.5,63.5,0,32.489094,160,344,73.0,63.4,0,32.828102,335,352,72.0,63.3,0,30.681545,335,201,71.6,64.0,0,38.672985,195,399,73.7,63.6,0,31.494955,380.0,262,67.8,63.2,0,44.74653,245,178,72.3,63.2,0,42.642204,175,254,71.8,63.3,0,44.835136,245,435,72.2,63.1,0,41.572224,420.0,166,71.2,63.6,0,28.55588,160,902,73.7,63.2,0,59.764874,894.2996,307,73.8,63.7,0,33.017056,300.0,419,70.8,63.1,0,28.11284,400,211,69.1,63.7,0,39.126743,195,407,71.5,63.1,0,32.40244,380,356,68.9,63.5,0,31.861275,335,179,72.4,62.9,0,59.85924,175,247,71.9,63.4,0,43.095634,245,356,71.9,63.0,0,39.648952,350,164,72.1,63.3,0,36.84595,160,835,75.2,63.0,0,67.958786,840.0,372,73.8,63.8,0,51.916336,367.99985,293,72.1,63.2,0,36.63463,285,204,68.4,63.6,0,45.389137,195,388,73.8,63.4,0,35.569756,380.0,344,70.0,62.9,0,43.012047,335,178,72.3,63.1,0,53.686993,175,255,72.4,63.1,0,45.173325,245,431,72.1,63.2,0,46.4634,420,164,72.1,63.1,0,31.501833,160,451,73.8,63.1,0,40.02385,453.59143,93,73.6,63.9,0,32.426804,100,350,71.6,63.7,0,39.933426,335,202,69.8,286.3,0,33.990803,195,389,73.2,63.3,0,38.034084,380.0,344,69.8,63.2,0,43.48139,335,206,73.4,63.2,0,32.012234,200.0,252,73.8,63.3,0,40.206562,245.0,357,72.9,63.2,0,38.781265,350.0,164,71.9,63.5,0,32.073383,160,372,71.2,63.0,0,47.764423,335,477,73.9,63.5,0,51.451706,479.93356,182,71.9,63.4,0,35.20421,150,201,69.7,64.3,0,36.23915,195,391,73.7,63.3,0,35.84793,380,594,68.3,62.8,0,67.072556,575,774,73.8,63.4,0,53.151085,768.4568,258,72.6,63.7,0,40.91075,250,180,72.8,63.7,0,51.85014,175.0,356,73.9,63.3,0,39.42036,355.51254,195,70.5,63.5,0,35.660698,185,315,69.1,63.2,0,33.190067,300,307,73.2,63.0,0,34.75773,300.0,221,68.9,63.1,0,54.168194,210,910,65.9,62.7,0,88.641,880,80.0,78.6,80.2,80.3,89.1,88.3,1.1,-0.1,30.03
20160911,1610,88.1,35.7,32.22337181,73.61215833,272,48.5,45.4,5.65,74.6,71.7,-0.1,3.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.2,74.1,56.9,72.0,15,47.1,56.0,72.0,0,74.8,1.85,57.0,1.8125,56.6,0,0,36.4,11.4,0,0,0,73.2,74.4,62.2,70.7,15,51.3,59.0,59.6,0,74.4,1.0,57.0,1.8125,58.8,0,0,88.1,76.9,16.2,3.7,1.4,15,15,73.3,63.1,81.8,100,38.7,0,82.5,1.3,64.10345,63.603447,0,12.3,0,0,1,57.1,1,72,226,61.2,0,29.44336,200,72,68,2611.5657,69.7,58.7,8.4,2292.1055,270,70.5,58.0,0,34.081383,260,127,68.2,58.8,0,48.569324,125,1088,69.8,58.4,0,27.401304,1000,342,73.9,59.2,0,26.268879,346.7661,658,71.0,59.0,0,44.9957,600,217,69.3,59.1,0,34.672382,200,128,72.2,59.1,0,49.66112,125,349,69.3,59.5,0,34.63558,330,334,69.8,59.8,0,100,650,845,67.8,60.1,0,100,950,515,0,58.8,0,33.308758,500,509,69.9,58.7,0,33.15331,500,181,71.8,63.0,0,47.98986,175,253,69.1,63.5,0,40.861507,245,225,70.7,63.2,0,40.61924,220,357,73.9,63.0,0,33.764038,350.0,162,72.5,63.3,0,32.489094,160,341,73.0,63.2,0,32.828102,335,351,72.0,63.1,0,30.681545,335,201,71.9,63.8,0,38.672985,195,392,73.7,63.4,0,31.494955,380.0,260,67.8,63.0,0,44.74653,245,177,72.3,63.0,0,42.642204,175,252,71.8,63.1,0,44.835136,245,434,72.2,62.8,0,41.572224,420.0,165,71.3,63.4,0,28.55588,160,855,73.6,63.0,0,57.101727,852.64984,306,73.8,63.6,0,33.017056,300.0,417,70.8,62.9,0,28.11284,400,210,69.1,63.4,0,39.126743,195,399,71.5,62.9,0,32.40244,380,355,68.9,63.3,0,31.861275,335,179,72.4,62.6,0,59.85924,175,249,71.9,63.2,0,43.095634,245,356,71.9,62.7,0,39.648952,350,164,72.1,63.0,0,36.84595,160,834,75.2,62.8,0,67.958786,840.0,310,73.7,63.6,0,46.391003,312.7997,293,72.1,63.0,0,36.63463,285,206,68.4,63.4,0,45.389137,195,386,73.8,63.2,0,35.569756,380.0,344,70.0,62.6,0,43.012047,335,176,72.3,62.9,0,53.686993,175,252,72.4,62.8,0,45.173325,245,430,72.1,63.0,0,46.4634,420,163,72.2,62.9,0,31.501833,160,402,73.7,62.8,0,38.04413,413.69144,90,73.6,63.8,0,32.426804,100,346,71.6,63.5,0,39.933426,335,201,69.8,286.3,0,33.990803,195,388,73.2,63.1,0,38.034084,380.0,343,69.8,63.0,0,43.48139,335,207,73.4,62.9,0,32.012234,200.0,249,73.8,63.1,0,40.206562,245.0,356,73.0,62.9,0,38.781265,350.0,163,71.9,63.3,0,32.073383,160,367,71.1,62.7,0,47.764423,335,475,73.8,63.3,0,51.451706,479.93356,174,71.9,63.3,0,35.20421,150,199,69.7,64.1,0,36.23915,195,391,73.7,63.1,0,35.84793,380,592,68.3,62.6,0,67.072556,575,769,73.7,63.2,0,53.151085,768.4568,257,72.5,63.5,0,40.91075,250,178,72.8,63.6,0,51.85014,175.0,351,73.8,63.1,0,39.42036,355.51254,194,70.5,63.3,0,35.660698,185,312,69.1,63.0,0,33.190067,300,305,73.2,62.7,0,34.75773,300.0,220,68.9,62.8,0,54.168194,210,905,66.0,62.4,0,88.641,880,80.0,78.7,80.2,80.3,89.1,88.3,1.0,0.1,30.03
20160911,1615,87.7,36.4,32.20196708,73.61215833,273,48.6,45.5,5.6,75.1,72.1,-0.1,3.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,73.8,56.6,71.5,15,46.4,56.0,71.5,0,74.7,1.8,57.0,1.8125,56.5,0,0,36.0,11.3,0,0,0,73.3,74.4,61.8,70.6,15,51.7,59.0,57.6,0,74.3,0.98,57.0,1.8125,58.7,0,0,88.5,76.8,15.4,3.7,1.1,15,15,72.5,63.1,81.8,100,37.8,0,82.5,1.3,64.10345,63.603447,0,12.3,0,0,1,57.1,1,72,230,61.1,0,29.44336,200,72,68,2123.706,69.8,58.5,18.0,2428.1138,268,70.4,57.8,0,34.081383,260,126,68.2,58.6,0,48.569324,125,1063,69.8,58.4,0,27.401304,1000,347,73.9,59.1,0,26.268879,346.7661,652,70.9,58.9,0,44.71325,600,217,69.3,59.0,0,34.672382,200,128,72.1,59.0,0,49.66112,125,348,69.2,59.4,0,34.63558,330,332,69.8,59.7,0,100,650,841,67.7,59.9,0,100,950,514,0,58.7,0,33.308758,500,509,69.9,58.7,0,33.15331,500,182,71.8,62.9,0,47.98986,175,254,69.1,63.3,0,40.861507,245,225,70.7,63.0,0,40.61924,220,360,73.9,62.9,0,33.764038,350.0,162,72.6,63.2,0,32.489094,160,344,73.0,63.0,0,32.828102,335,352,72.0,62.9,0,30.681545,335,201,72.1,63.7,0,38.672985,195,396,73.6,63.3,0,31.494955,380.0,260,67.7,62.8,0,44.74653,245,178,72.3,62.8,0,42.642204,175,253,71.8,62.9,0,44.835136,245,437,72.2,62.6,0,41.572224,420.0,166,71.3,63.2,0,28.55588,160,780,73.5,62.8,0,53.87476,781.25,306,73.8,63.4,0,33.017056,300.0,418,70.8,62.8,0,28.11284,400,211,69.1,63.3,0,39.126743,195,402,71.5,62.7,0,32.40244,380,352,68.9,63.1,0,31.861275,335,180,72.4,62.4,0,59.85924,175,249,71.9,63.0,0,43.095634,245,359,71.9,62.5,0,39.648952,350,164,72.2,62.9,0,36.84595,160,840,75.1,62.6,0,67.87291,840.0,282,73.7,63.6,0,44.154274,285.1997,293,72.1,62.8,0,36.63463,285,198,68.4,63.3,0,43.47044,195,392,73.8,63.0,0,35.569756,380.0,348,70.0,62.5,0,43.012047,335,177,72.3,62.7,0,53.686993,175,254,72.4,62.6,0,45.173325,245,431,72.1,62.8,0,46.4634,420,164,72.2,62.8,0,31.501833,160,371,73.7,62.7,0,35.635063,373.79144,92,73.6,63.7,0,32.426804,100,347,71.6,63.4,0,39.933426,335,202,69.8,286.1,0,33.990803,195,388,73.2,62.9,0,38.034084,380.0,343,69.8,62.8,0,43.48139,335,207,73.4,62.8,0,32.012234,200.0,250,73.8,62.9,0,40.206562,245.0,356,73.0,62.8,0,38.781265,350.0,163,71.9,63.1,0,32.073383,160,369,71.1,62.6,0,47.764423,335,477,73.7,63.2,0,51.451706,479.93356,180,71.9,63.1,0,35.20421,150,200,69.7,63.9,0,36.23915,195,393,73.7,63.0,0,35.84793,380,595,68.3,62.4,0,67.072556,575,680,73.7,63.1,0,49.231888,681.4568,260,72.5,63.4,0,40.91075,250,180,72.8,63.4,0,51.85014,175.0,357,73.8,63.0,0,39.42036,355.51254,195,70.5,63.1,0,35.660698,185,312,69.1,62.8,0,33.190067,300,306,73.2,62.6,0,34.75773,300.0,221,68.9,62.6,0,54.168194,210,910,66.0,62.2,0,88.641,880,80.0,78.6,80.2,80.3,89.1,88.3,2.2,-0.1,30.03
20160911,1620,87.6,36.0,32.01753693,73.61215833,274,48.6,45.5,5.6,74.9,71.9,-0.1,3.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,73.8,56.6,71.5,15,45.8,56.0,71.5,0,74.6,1.8,57.0,1.8125,56.5,0,0,36.0,11.4,0,0,0,73.2,74.4,61.5,70.1,15,51.9,59.0,55.3,0,74.4,0.99,57.0,1.8125,58.6,0,0,89.0,76.2,14.7,3.9,1.0,15,15,71.9,63.1,81.8,100,39.7,0,82.5,1.3,64.10345,63.603447,0,12.4,0,0,1,57.1,1,72,227,61.1,0,29.44336,200,72,68,2611.5657,69.8,58.5,16.5,2428.1138,269,70.4,57.9,0,34.081383,260,126,68.2,58.6,0,48.569324,125,1065,69.7,58.3,0,27.401304,1000,345,73.9,59.1,0,26.268879,346.7661,651,70.8,58.8,0,44.71325,600,217,69.3,58.9,0,34.672382,200,128,72.1,59.0,0,49.66112,125,347,69.2,59.4,0,34.63558,330,333,69.8,59.7,0,100,650,843,67.7,59.9,0,100,950,514,0,58.7,0,33.308758,500,509,69.8,58.6,0,33.15331,500,182,71.8,62.6,0,47.98986,175,256,69.1,63.1,0,40.861507,245,225,70.7,62.8,0,40.61924,220,361,74.0,62.7,0,33.764038,350.0,162,72.6,63.0,0,32.489094,160,344,73.0,62.8,0,32.828102,335,354,72.0,62.7,0,30.681545,335,201,72.2,63.4,0,38.672985,195,393,73.6,63.1,0,31.494955,380.0,260,67.8,62.7,0,44.74653,245,179,72.3,62.6,0,42.642204,175,255,71.8,62.7,0,44.835136,245,438,72.4,62.4,0,41.572224,420.0,166,71.3,63.0,0,28.55588,160,753,73.6,62.7,0,52.867085,745.5498,307,73.8,63.2,0,33.017056,300.0,418,70.8,62.6,0,28.11284,400,211,69.1,63.1,0,39.126743,195,406,71.5,62.5,0,32.231705,380,355,68.9,62.9,0,31.861275,335,182,72.4,62.2,0,59.580147,175,251,71.9,62.8,0,43.095634,245,362,72.0,62.3,0,39.648952,350,165,72.2,62.6,0,36.84595,160,848,75.0,62.4,0,67.885185,840.0,234,73.7,63.5,0,41.917545,230.0,296,72.1,62.6,0,36.63463,285,201,68.4,63.1,0,43.47044,195,393,73.8,62.8,0,35.569756,380.0,346,70.0,62.2,0,43.012047,335,178,72.3,62.5,0,53.686993,175,256,72.4,62.4,0,45.173325,245,434,72.2,62.6,0,46.4634,420,165,72.2,62.6,0,31.501833,160,341,73.8,62.5,0,35.06261,335.0,93,73.6,63.5,0,32.426804,100,350,71.6,63.1,0,39.933426,335,202,69.8,286.4,0,33.990803,195,396,73.2,62.7,0,38.034084,380.0,344,69.8,62.6,0,43.48139,335,208,73.4,62.5,0,32.012234,200.0,250,73.8,62.7,0,40.206562,245.0,357,73.0,62.5,0,38.781265,350.0,163,71.9,62.9,0,32.073383,160,371,71.1,62.4,0,47.764423,335,449,73.8,63.0,0,50.433777,452.333,180,71.9,62.9,0,35.20421,150,200,69.7,63.7,0,36.23915,195,398,73.7,62.7,0,35.84793,380,593,68.3,62.2,0,67.072556,575,637,73.8,62.9,0,46.71586,637.9568,261,72.5,63.2,0,40.91075,250,180,72.8,63.3,0,51.85014,175.0,358,73.8,62.8,0,39.42036,355.51254,196,70.5,62.9,0,35.660698,185,315,69.1,62.6,0,33.190067,300,307,73.2,62.3,0,34.75773,300.0,221,68.8,62.4,0,54.168194,210,912,65.9,62.0,0,88.641,880,80.0,78.5,80.2,80.3,89.1,88.3,1.1,-0.1,30.03
20160911,1625,87.3,36.1,31.86923286,73.61215833,271,48.5,45.4,5.6,74.9,71.8,-0.2,3.05,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,73.9,56.6,71.5,15,45.1,56.0,71.5,0,74.6,1.8,57.0,1.8125,56.5,0,0,36.1,11.4,0,0,0,73.2,74.4,61.5,69.9,15,52.1,59.0,57.4,0,74.3,0.99,57.0,1.8125,58.7,0,0,89.2,76.0,15.5,4.0,0.9,15,15,71.6,63.1,81.8,100,41.5,0,84.5,1.3,64.10345,63.603447,0,12.3,0,0,1,56.9,1,72,228,61.0,0,29.44336,200,72,68,2611.5657,69.8,58.5,11.1,2428.1138,269,70.4,57.8,0,34.081383,260,126,68.2,58.6,0,48.569324,125,1059,69.8,58.3,0,27.401304,1000,345,73.9,59.1,0,26.268879,346.7661,654,70.8,58.8,0,44.71325,600,217,69.3,58.9,0,34.672382,200,128,72.1,59.0,0,49.66112,125,348,69.2,59.4,0,34.63558,330,334,69.7,59.6,0,100,650,843,67.6,59.9,0,100,950,514,0,58.7,0,33.308758,500,510,69.8,58.6,0,33.15331,500,182,71.8,62.5,0,47.98986,175,255,69.1,63.0,0,40.861507,245,225,70.7,62.7,0,40.61924,220,361,74.1,62.5,0,33.764038,350.0,163,72.6,62.9,0,32.489094,160,343,73.0,62.7,0,32.828102,335,352,72.0,62.6,0,30.681545,335,202,72.2,63.3,0,38.672985,195,395,73.6,62.9,0,31.494955,380.0,262,67.7,62.5,0,44.74653,245,178,72.3,62.5,0,42.642204,175,256,71.8,62.6,0,44.835136,245,438,72.5,62.3,0,41.572224,420.0,166,71.3,62.9,0,28.55588,160,671,73.6,62.6,0,49.88004,674.1498,307,73.8,63.1,0,33.017056,300.0,419,70.8,62.5,0,28.11284,400,212,69.1,63.0,0,39.126743,195,392,71.5,62.4,0,32.231705,380,363,68.9,62.8,0,31.861275,335,178,72.4,62.2,0,58.00267,175,253,71.9,62.7,0,43.095634,245,362,72.0,62.2,0,39.648952,350,165,72.2,62.5,0,36.84595,160,848,75.0,62.3,0,67.79931,840.0,233,73.8,63.4,0,41.470196,230.0,297,72.1,62.4,0,36.63463,285,202,68.4,63.0,0,43.47044,195,397,73.8,62.7,0,35.569756,380.0,348,70.0,62.1,0,43.012047,335,178,72.3,62.4,0,53.686993,175,255,72.4,62.3,0,45.173325,245,429,72.2,62.5,0,46.4634,420,163,72.2,62.5,0,31.501833,160,343,73.9,62.4,0,35.06261,335.0,91,73.6,63.3,0,32.426804,100,348,71.6,63.0,0,39.933426,335,202,69.9,286.4,0,33.990803,195,391,73.2,62.6,0,38.034084,380.0,344,69.8,62.5,0,43.48139,335,207,73.4,62.4,0,32.012234,200.0,250,73.8,62.6,0,40.206562,245.0,356,73.1,62.4,0,38.781265,350.0,163,72.0,62.8,0,32.073383,160,368,71.1,62.3,0,47.764423,335,447,73.8,62.9,0,50.433777,452.333,181,71.9,62.8,0,35.20421,150,200,69.7,63.7,0,36.23915,195,390,73.7,62.6,0,35.84793,380,596,68.3,62.1,0,67.072556,575,640,73.8,62.8,0,46.71586,637.9568,261,72.4,63.1,0,40.91075,250,180,72.7,63.1,0,51.85014,175.0,356,73.8,62.7,0,39.42036,355.51254,196,70.5,62.8,0,35.660698,185,316,69.1,62.5,0,33.190067,300,307,73.2,62.3,0,34.75773,300.0,221,68.8,62.3,0,54.168194,210,911,65.9,62.0,0,88.641,880,80.0,78.6,80.2,80.3,89.1,88.3,1.1,0.8,30.03
20160911,1630,87.4,35.5,31.74399868,73.61215833,276,48.5,45.4,5.6,74.8,71.7,-0.1,3.05,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,73.8,56.6,72.0,15,43.9,56.4,72.0,0,74.6,1.8,57.4,1.8125,56.3,0,0,36.4,11.4,0,0,0,73.2,74.3,61.5,69.7,15,52.3,59.2,60.7,0,74.3,1.02,57.4,1.8125,58.6,0,0,89.2,75.5,16.4,3.9,0.6,15,15,72.3,63.1,81.8,100,43.6,0,84.5,1.3,64.22414,63.724136,0,12.4,0,0,1,56.8,1,72,227,61.0,0,29.44336,200,72,68,2611.5657,69.9,58.4,15.0,2564.1118,270,70.4,57.8,0,34.081383,260,127,68.2,58.6,0,48.569324,125,1087,69.7,58.2,0,27.401304,1000,344,73.9,59.0,0,26.268879,346.7661,652,70.8,58.8,0,44.71325,600,217,69.3,58.9,0,34.672382,200,128,72.1,58.9,0,49.66112,125,348,69.1,59.3,0,34.63558,330,333,69.7,59.6,0,100,650,842,67.6,59.9,0,100,950,515,0,58.7,0,33.308758,500,509,69.8,58.6,0,33.15331,500,183,71.8,62.5,0,47.98986,175,255,69.1,63.0,0,40.861507,245,225,70.7,62.7,0,40.61924,220,418,74.3,62.5,0,35.55126,411.67453,163,72.6,62.8,0,32.489094,160,345,73.0,62.7,0,32.828102,335,352,72.1,62.6,0,30.681545,335,202,72.2,63.3,0,38.672985,195,398,73.6,62.9,0,31.494955,380.0,262,67.7,62.5,0,44.74653,245,179,72.3,62.5,0,42.642204,175,257,71.8,62.5,0,44.835136,245,439,72.6,62.3,0,41.572224,420.0,167,71.3,62.8,0,28.55588,160,643,73.7,62.5,0,48.63244,638.4498,307,73.8,63.0,0,33.017056,300.0,419,70.9,62.4,0,28.11284,400,212,69.1,63.0,0,39.126743,195,406,71.5,62.3,0,32.231705,380,356,68.9,62.8,0,31.861275,335,179,72.4,62.1,0,58.00267,175,253,71.9,62.6,0,43.095634,245,360,72.1,62.2,0,39.648952,350,165,72.2,62.5,0,36.84595,160,852,75.0,62.2,0,67.357704,840.0,234,73.9,63.3,0,41.470196,230.0,300,72.1,62.4,0,36.63463,285,202,68.4,62.9,0,43.47044,195,396,73.8,62.6,0,35.569756,380.0,350,70.0,62.1,0,43.012047,335,178,72.3,62.3,0,53.686993,175,256,72.4,62.3,0,45.173325,245,432,72.3,62.5,0,46.4634,420,165,72.2,62.4,0,31.501833,160,341,73.9,62.4,0,35.06261,335.0,94,73.6,63.3,0,32.426804,100,350,71.6,63.0,0,39.933426,335,203,69.9,286.1,0,33.990803,195,387,73.2,62.6,0,38.034084,380.0,346,69.8,62.4,0,43.48139,335,210,73.5,62.4,0,32.012234,200.0,251,73.8,62.6,0,40.206562,245.0,358,73.2,62.4,0,38.781265,350.0,164,72.0,62.7,0,32.073383,160,376,71.1,62.2,0,47.764423,335,449,73.8,62.8,0,50.433777,452.333,180,71.9,62.7,0,35.20421,150,201,69.7,63.6,0,36.23915,195,393,73.7,62.6,0,35.84793,380,594,68.3,62.1,0,67.072556,575,638,73.9,62.8,0,46.71586,637.9568,262,72.5,63.0,0,40.91075,250,181,72.7,63.1,0,51.85014,175.0,359,73.8,62.6,0,39.42036,355.51254,196,70.5,62.7,0,35.660698,185,315,69.1,62.4,0,33.190067,300,307,73.3,62.2,0,34.75773,300.0,222,68.8,62.3,0,54.168194,210,914,65.9,61.9,0,88.641,880,80.0,78.6,80.2,80.3,89.1,88.3,2.2,-1.6,30.03
20160911,1635,87.5,35.3,31.7413447,73.61215833,270,48.6,45.4,5.6,74.8,71.7,-0.1,3.05,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,73.8,56.6,71.5,15,42.8,56.4,71.5,0,74.6,1.8,57.4,1.8125,56.3,0,0,36.0,11.4,0,0,0,73.2,74.5,61.7,69.9,15,52.4,59.2,57.5,0,74.4,1.0,57.4,1.8125,58.5,0,0,89.0,76.0,15.4,3.8,1.6,15,15,72.9,63.1,81.8,100,42.2,0,84.5,1.3,64.22414,63.724136,0,12.3,0,0,1,56.6,1,72,229,61.1,0,29.44336,200,72,68,2611.5657,69.8,58.5,10.4,2428.1138,269,70.4,57.8,0,34.081383,260,126,68.2,58.6,0,48.569324,125,1088,69.7,58.3,0,27.401304,1000,346,73.9,59.0,0,26.268879,346.7661,650,70.8,58.8,0,44.71325,600,217,69.3,58.9,0,34.672382,200,128,72.0,59.0,0,49.66112,125,347,69.1,59.4,0,34.63558,330,332,69.7,59.7,0,100,650,842,67.6,59.9,0,100,950,514,0,58.7,0,33.308758,500,509,69.7,58.6,0,33.15331,500,182,71.8,62.5,0,47.98986,175,255,69.1,62.9,0,40.861507,245,224,70.8,62.7,0,40.61924,220,473,74.4,62.4,0,37.773216,470.47437,162,72.7,62.8,0,32.489094,160,344,73.1,62.6,0,32.828102,335,353,72.1,62.5,0,30.681545,335,202,72.2,63.3,0,38.672985,195,395,73.6,62.9,0,31.494955,380.0,261,67.7,62.5,0,44.74653,245,180,72.4,62.5,0,42.642204,175,258,71.7,62.6,0,44.835136,245,440,72.8,62.3,0,41.572224,420.0,167,71.4,62.8,0,28.55588,160,563,73.7,62.5,0,45.333492,567.0496,307,73.8,63.0,0,33.017056,300.0,418,70.9,62.4,0,28.11284,400,213,69.1,62.9,0,39.126743,195,385,71.5,62.3,0,31.768291,380,353,68.9,62.7,0,31.861275,335,179,72.4,62.1,0,58.00267,175,254,71.9,62.6,0,43.095634,245,361,72.1,62.2,0,39.648952,350,165,72.2,62.5,0,36.84595,160,849,75.0,62.2,0,66.9161,840.0,234,74.0,63.3,0,41.470196,230.0,302,72.1,62.4,0,36.63463,285,204,68.4,62.9,0,43.47044,195,396,73.8,62.6,0,35.569756,380.0,346,70.0,62.1,0,43.012047,335,179,72.3,62.3,0,53.686993,175,255,72.4,62.3,0,45.173325,245,434,72.4,62.5,0,46.4634,420,165,72.2,62.4,0,31.501833,160,375,74.0,62.3,0,36.875374,373.79184,93,73.6,63.2,0,32.426804,100,347,71.6,62.9,0,39.933426,335,201,69.9,286.5,0,33.990803,195,386,73.2,62.5,0,38.034084,380.0,346,69.8,62.4,0,43.48139,335,208,73.4,62.4,0,32.012234,200.0,251,73.8,62.6,0,40.206562,245.0,359,73.3,62.4,0,38.781265,350.0,164,72.0,62.7,0,32.073383,160,371,71.1,62.2,0,47.764423,335,452,73.8,62.8,0,50.433777,452.333,182,71.9,62.7,0,35.20421,150,200,69.7,63.6,0,36.23915,195,397,73.7,62.6,0,35.84793,380,593,68.3,62.0,0,67.072556,575,637,73.9,62.8,0,46.71586,637.9568,263,72.4,63.0,0,40.91075,250,181,72.7,63.0,0,51.85014,175.0,359,73.7,62.6,0,39.42036,355.51254,196,70.4,62.7,0,35.660698,185,316,69.1,62.4,0,33.190067,300,309,73.2,62.2,0,34.75773,300.0,222,68.8,62.3,0,54.168194,210,915,65.9,62.0,0,88.641,880,80.0,78.6,80.2,80.3,89.1,88.3,1.0,0.1,30.03
20160911,1640,87.5,36.6,32.14336197,73.61215833,274,48.6,45.4,5.6,74.8,71.8,-0.1,3.05,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,73.8,56.5,71.5,15,41.4,56.4,71.5,0,74.6,1.8,57.4,1.8125,56.2,0,0,36.0,11.4,0,0,0,73.3,74.3,61.4,69.7,15,52.6,59.2,57.7,0,74.2,1.01,57.4,1.8125,58.4,0,0,89.2,75.7,15.4,3.7,0.9,15,15,73.9,63.1,81.6,100,41.9,0,84.5,1.3,64.22414,63.724136,0,12.3,0,0,1,56.4,1,72,228,61.0,0,29.44336,200,72,68,2611.5657,69.8,58.4,17.7,2428.1138,270,70.4,57.8,0,34.081383,260,127,68.1,58.6,0,48.569324,125,1074,69.7,58.2,0,27.401304,1000,346,73.9,59.0,0,26.268879,346.7661,653,70.7,58.8,0,44.71325,600,216,69.3,58.8,0,34.672382,200,128,72.1,58.9,0,49.66112,125,348,69.0,59.3,0,34.63558,330,333,69.7,59.6,0,100,650,841,67.5,59.8,0,100,950,514,0,58.6,0,33.308758,500,509,69.7,58.5,0,33.15331,500,183,71.8,62.5,0,47.98986,175,255,69.1,62.9,0,40.861507,245,225,70.7,62.7,0,40.61924,220,533,74.5,62.4,0,40.05555,529.27423,162,72.7,62.8,0,32.489094,160,346,73.0,62.7,0,32.828102,335,354,72.0,62.5,0,30.681545,335,202,71.7,63.2,0,38.672985,195,400,73.6,62.8,0,31.494955,380.0,262,67.7,62.4,0,44.74653,245,180,72.4,62.4,0,42.642204,175,260,71.7,62.5,0,44.835136,245,443,72.9,62.2,0,41.572224,420.0,167,71.4,62.9,0,28.55588,160,485,73.7,62.5,0,43.63004,495.64963,307,73.8,63.0,0,33.017056,300.0,420,71.0,62.4,0,28.11284,400,214,69.1,62.9,0,39.126743,195,403,71.4,62.3,0,31.987804,380,368,68.9,62.7,0,31.861275,335,181,72.4,62.1,0,58.00267,175,253,71.9,62.6,0,43.095634,245,364,72.2,62.2,0,39.648952,350,165,72.2,62.5,0,36.84595,160,845,75.0,62.2,0,66.9161,840.0,235,74.0,63.3,0,41.470196,230.0,299,72.1,62.3,0,36.63463,285,204,68.4,62.9,0,43.47044,195,396,73.8,62.6,0,35.569756,380.0,352,70.0,62.1,0,43.012047,335,179,72.3,62.3,0,53.686993,175,257,72.4,62.3,0,45.173325,245,435,72.5,62.4,0,46.4634,420,165,72.3,62.4,0,31.501833,160,375,73.9,62.3,0,36.875374,373.79184,94,73.6,63.2,0,32.426804,100,351,71.6,63.0,0,39.933426,335,203,69.9,286.3,0,33.990803,195,387,73.2,62.5,0,38.034084,380.0,345,69.8,62.4,0,43.48139,335,207,73.4,62.4,0,32.012234,200.0,252,73.8,62.6,0,40.206562,245.0,359,73.3,62.4,0,38.781265,350.0,164,72.0,62.7,0,32.073383,160,378,71.0,62.2,0,47.764423,335,450,73.8,62.8,0,50.433777,452.333,184,71.9,62.7,0,35.20421,150,201,69.7,63.5,0,36.23915,195,392,73.7,62.6,0,35.84793,380,593,68.3,62.0,0,67.072556,575,640,73.9,62.7,0,46.71586,637.9568,263,72.4,63.0,0,40.91075,250,181,72.7,63.0,0,51.85014,175.0,336,73.7,62.6,0,37.811615,334.51254,196,70.4,62.7,0,35.660698,185,318,69.1,62.4,0,33.190067,300,309,73.3,62.2,0,34.75773,300.0,223,68.8,62.3,0,54.168194,210,916,65.9,61.9,0,88.641,880,80.0,78.6,80.2,80.3,89.1,88.3,0.8,-0.1,30.03
20160911,1645,87.4,35.8,31.83644057,73.61215833,273,48.5,45.4,5.65,75.0,71.9,-0.1,3.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.2,73.9,56.8,71.5,15,40.5,56.4,71.5,0,74.6,1.85,57.4,1.8125,56.2,0,0,36.3,11.4,0,0,0,73.3,74.5,61.5,69.8,15,52.7,59.2,58.8,0,74.5,1.0,57.4,1.8125,58.4,0,0,89.0,75.8,16.5,4.1,0.9,15,15,73.3,63.1,81.1,100,40.8,0,86.5,1.3,64.22414,63.724136,0,12.2,0,0,1,56.2,1,72,227,61.1,0,29.44336,200,72,68,2611.5657,69.9,58.6,13.6,2564.1118,270,70.4,57.9,0,34.081383,260,127,68.1,58.7,0,48.569324,125,1081,69.7,58.3,0,27.401304,1000,343,73.8,59.1,0,26.268879,346.7661,658,70.7,58.9,0,44.71325,600,218,69.3,59.0,0,34.672382,200,128,72.0,59.0,0,49.66112,125,349,69.0,59.5,0,34.63558,330,333,69.7,59.7,0,100,650,844,67.5,60.0,0,100,950,514,0,58.8,0,33.308758,500,510,69.7,58.7,0,33.15331,500,181,71.9,62.5,0,47.98986,175,250,69.1,62.9,0,40.861507,245,223,70.7,62.7,0,40.61924,220,587,74.5,62.4,0,42.95375,588.0742,162,72.7,62.8,0,32.489094,160,341,73.0,62.6,0,32.828102,335,350,72.0,62.5,0,30.681545,335,199,71.6,63.2,0,38.672985,195,392,73.6,62.8,0,31.494955,380.0,259,67.7,62.5,0,44.74653,245,178,72.4,62.4,0,42.642204,175,256,71.8,62.5,0,44.835136,245,439,73.0,62.3,0,41.572224,420.0,166,71.4,62.8,0,28.55588,160,483,73.8,62.6,0,44.58973,495.64963,306,73.8,63.0,0,33.017056,300.0,415,71.0,62.3,0,28.11284,400,212,69.1,62.9,0,39.126743,195,400,71.4,62.3,0,32.439022,380,357,68.9,62.7,0,31.861275,335,178,72.4,62.1,0,58.00267,175,251,71.9,62.6,0,43.095634,245,360,72.2,62.2,0,39.648952,350,165,72.3,62.5,0,36.84595,160,834,74.9,62.2,0,66.9161,840.0,233,74.0,63.3,0,41.470196,230.0,298,72.1,62.3,0,36.63463,285,200,68.5,62.9,0,43.47044,195,398,73.8,62.6,0,35.569756,380.0,349,70.0,62.1,0,43.012047,335,176,72.3,62.3,0,53.686993,175,253,72.4,62.3,0,45.173325,245,431,72.6,62.5,0,46.4634,420,163,72.3,62.4,0,31.501833,160,375,73.9,62.3,0,36.875374,373.79184,91,73.6,63.2,0,32.426804,100,348,71.6,62.9,0,39.933426,335,200,69.9,286.2,0,33.990803,195,382,73.2,62.5,0,38.034084,380.0,343,69.8,62.4,0,43.48139,335,209,73.4,62.4,0,32.012234,200.0,249,73.8,62.6,0,40.206562,245.0,356,73.4,62.4,0,38.781265,350.0,163,72.0,62.7,0,32.073383,160,364,71.0,62.2,0,47.764423,335,444,73.8,62.8,0,50.86177,452.333,180,71.9,62.7,0,35.20421,150,199,69.7,63.5,0,36.23915,195,387,73.7,62.5,0,35.84793,380,588,68.3,62.0,0,67.072556,575,636,73.9,62.7,0,46.71586,637.9568,261,72.5,63.0,0,40.91075,250,179,72.7,63.0,0,51.85014,175.0,307,73.8,62.6,0,37.18531,313.51254,195,70.4,62.7,0,35.660698,185,316,69.1,62.4,0,33.190067,300,305,73.2,62.2,0,34.75773,300.0,220,68.8,62.3,0,54.168194,210,905,65.9,61.9,0,88.641,880,80.0,78.6,80.2,80.3,89.0,88.3,1.0,0.0,30.03
20160911,1650,87.3,36.1,31.86923286,73.61215833,273,48.7,45.6,5.65,75.0,71.9,-0.1,3.05,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.2,74.0,57.0,71.5,15,39.9,56.4,71.5,0,74.7,1.8,57.4,1.8125,56.2,0,0,36.1,11.3,0,0,0,73.3,74.4,60.9,69.9,15,52.5,59.2,60.2,0,74.4,1.01,57.4,1.8125,58.4,0,0,90.6,75.9,16.5,3.7,1.3,15,15,72.6,63.1,81.8,100,39.7,0,84.5,1.3,64.22414,63.724136,0,12.4,0,0,1,56.0,1,72,226,61.3,0,29.44336,200,72,68,2611.5657,69.9,58.9,11.7,2564.1118,269,70.4,58.2,0,34.081383,260,127,68.1,58.9,0,48.569324,125,1063,69.7,58.5,0,27.401304,1000,346,73.9,59.4,0,26.268879,346.7661,649,70.6,59.1,0,44.71325,600,217,69.2,59.2,0,34.672382,200,128,72.0,59.3,0,49.66112,125,347,69.0,59.7,0,34.63558,330,333,69.7,59.9,0,100,650,841,67.5,60.2,0,100,950,514,0,59.0,0,33.308758,500,509,69.7,58.9,0,33.15331,500,181,71.9,62.1,0,47.98986,175,251,69.1,62.6,0,40.861507,245,223,70.8,62.3,0,40.61924,220,652,74.4,61.9,0,44.837578,646.87427,162,72.7,62.5,0,32.489094,160,341,73.0,62.3,0,32.828102,335,351,72.0,62.2,0,30.681545,335,200,71.6,63.0,0,38.672985,195,395,73.6,62.6,0,31.494955,380.0,260,67.7,62.1,0,44.74653,245,179,72.4,62.0,0,42.642204,175,257,71.8,62.1,0,44.835136,245,440,73.2,61.8,0,41.572224,420.0,166,71.4,62.6,0,28.55588,160,495,73.9,62.2,0,44.58973,495.64963,307,73.8,62.8,0,33.017056,300.0,419,71.1,62.1,0,28.11284,400,213,69.1,62.7,0,39.126743,195,401,71.4,62.0,0,32.890244,380,357,68.9,62.4,0,31.861275,335,178,72.4,61.6,0,58.00267,175,251,71.9,62.2,0,43.095634,245,360,72.3,61.8,0,39.648952,350,165,72.3,62.1,0,36.84595,160,837,74.9,61.7,0,66.9161,840.0,259,74.0,63.0,0,44.118004,257.59985,295,72.1,62.1,0,36.63463,285,201,68.5,62.6,0,43.47044,195,392,73.8,62.3,0,35.569756,380.0,350,70.0,61.7,0,43.012047,335,178,72.3,61.9,0,53.686993,175,255,72.4,61.8,0,45.173325,245,431,72.6,62.1,0,46.4634,420,164,72.3,62.0,0,31.501833,160,373,73.9,62.0,0,36.875374,373.79184,92,73.6,63.0,0,32.426804,100,348,71.6,62.6,0,39.933426,335,201,69.9,286.1,0,33.990803,195,388,73.2,62.2,0,38.034084,380.0,345,69.8,62.0,0,43.48139,335,206,73.4,62.0,0,32.012234,200.0,251,73.8,62.1,0,40.206562,245.0,358,73.5,62.0,0,38.781265,350.0,163,72.1,62.4,0,32.073383,160,372,71.0,61.8,0,47.764423,335,447,73.8,62.5,0,50.433777,452.333,183,71.9,62.4,0,35.20421,150,200,69.7,63.3,0,36.23915,195,389,73.7,62.2,0,35.84793,380,593,68.3,61.5,0,67.072556,575,690,73.9,62.5,0,49.87299,681.4573,260,72.5,62.7,0,40.91075,250,180,72.6,62.8,0,51.85014,175.0,312,73.8,62.3,0,37.71337,313.51254,196,70.4,62.4,0,35.660698,185,316,69.1,62.0,0,33.190067,300,306,73.2,61.8,0,34.75773,300.0,221,68.8,61.9,0,54.168194,210,907,65.9,61.3,0,88.641,880,80.0,78.6,80.2,80.3,89.0,88.3,-0.7,0.2,30.03
20160911,1655,87.0,36.7,31.87339894,73.61215833,275,48.5,45.0,5.6,75.7,72.4,-0.1,3.05,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,73.8,57.1,71.5,15,39.5,56.4,71.5,0,74.6,1.8,57.4,1.8125,56.2,0,0,36.0,11.3,0,0,0,73.3,74.4,60.7,70.0,15,52.2,59.2,58.1,0,74.3,1.0,57.4,1.8125,58.4,0,0,91.0,76.0,15.6,3.8,1.3,15,15,73.4,63.1,81.8,100,39.6,0,84.5,1.35,64.22414,63.724136,0,12.4,0,0,1,55.9,1,72,228,61.5,0,29.44336,200,72,68,2611.5657,69.8,58.9,11.0,2428.1138,268,70.3,58.3,0,34.081383,260,126,68.1,59.0,0,48.569324,125,1083,69.7,58.7,0,27.401304,1000,346,73.9,59.5,0,26.268879,346.7661,652,70.7,59.3,0,44.71325,600,216,69.2,59.4,0,34.672382,200,128,72.0,59.4,0,49.66112,125,348,68.9,59.8,0,34.63558,330,332,69.7,60.1,0,100,650,840,67.5,60.4,0,100,950,514,0,59.1,0,33.308758,500,509,69.7,59.0,0,33.15331,500,182,71.9,61.8,0,47.98986,175,253,69.1,62.3,0,40.861507,245,224,70.7,62.1,0,40.61924,220,682,74.3,61.6,0,45.58628,676.27454,162,72.7,62.2,0,32.489094,160,341,72.9,62.1,0,32.828102,335,351,72.1,61.9,0,30.681545,335,200,71.6,62.7,0,38.672985,195,395,73.6,62.3,0,31.494955,380.0,261,67.7,61.8,0,44.74653,245,179,72.4,61.8,0,42.642204,175,259,71.8,61.9,0,44.835136,245,440,73.4,61.6,0,41.572224,420.0,167,71.5,62.3,0,28.55588,160,498,73.9,62.0,0,44.58973,495.64963,307,73.8,62.6,0,33.017056,300.0,419,71.1,61.8,0,28.11284,400,213,69.1,62.5,0,39.126743,195,401,71.4,61.7,0,32.47561,380,353,68.9,62.1,0,31.861275,335,179,72.4,61.4,0,58.00267,175,252,71.9,61.9,0,43.095634,245,363,72.4,61.5,0,39.648952,350,165,72.3,61.9,0,36.84595,160,834,74.9,61.5,0,66.9161,840.0,260,74.0,62.8,0,44.118004,257.59985,298,72.1,61.8,0,36.63463,285,202,68.5,62.3,0,43.47044,195,396,73.8,62.0,0,35.569756,380.0,348,70.0,61.4,0,43.012047,335,178,72.3,61.6,0,53.686993,175,256,72.4,61.6,0,45.173325,245,432,72.7,61.8,0,46.4634,420,165,72.3,61.8,0,31.501833,160,373,73.9,61.7,0,36.875374,373.79184,91,73.6,62.8,0,32.426804,100,350,71.6,62.4,0,39.933426,335,202,69.9,286.4,0,33.990803,195,391,73.2,61.9,0,38.034084,380.0,345,69.8,61.8,0,43.48139,335,208,73.4,61.7,0,32.012234,200.0,251,73.8,61.9,0,40.206562,245.0,358,73.6,61.7,0,38.781265,350.0,164,72.1,62.1,0,32.073383,160,373,70.9,61.5,0,47.764423,335,450,73.8,62.3,0,50.433777,452.333,185,71.9,62.2,0,35.20421,150,201,69.7,63.0,0,36.23915,195,396,73.7,61.9,0,35.84793,380,592,68.2,61.3,0,67.072556,575,691,73.8,62.2,0,49.87299,681.4573,261,71.6,62.4,0,40.91075,250,181,72.6,62.5,0,51.85014,175.0,314,73.8,62.1,0,37.71337,313.51254,197,70.4,62.1,0,35.660698,185,317,69.1,61.8,0,33.190067,300,308,73.2,61.5,0,34.75773,300.0,221,68.7,61.6,0,54.168194,210,911,65.9,61.2,0,88.641,880,80.0,78.7,80.1,80.3,89.0,88.3,1.0,0.2,30.03
20160911,1700,86.9,36.1,31.63156718,73.61215833,275,48.2,44.9,5.6,75.6,72.4,-0.2,3.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,73.9,57.1,71.5,15,38.8,56.4,71.5,0,74.7,1.8,57.4,1.8125,56.2,0,0,36.1,11.4,0,0,0,73.2,74.3,60.7,70.0,15,52.0,59.2,58.7,0,74.4,1.0,57.4,1.8125,58.4,0,0,90.9,76.0,15.9,3.9,0.8,15,15,72.8,63.1,81.8,100,38.7,0,84.5,1.3,64.22414,63.724136,0,12.3,0,0,1,56.6,1,72,231,61.4,0,29.44336,200,72,68,2611.5657,69.9,58.9,13.8,2564.1118,269,70.3,58.3,0,34.081383,260,127,68.1,59.0,0,48.569324,125,1062,69.7,58.7,0,27.401304,1000,348,73.9,59.4,0,26.268879,346.7661,658,70.6,59.2,0,44.71325,600,217,69.2,59.3,0,34.672382,200,128,71.9,59.3,0,49.66112,125,348,68.9,59.7,0,34.63558,330,334,69.7,60.0,0,100,650,841,67.5,60.3,0,100,950,515,0,59.1,0,33.308758,500,509,69.7,59.0,0,33.15331,500,181,71.9,61.8,0,47.98986,175,249,69.1,62.2,0,40.861507,245,223,70.7,62.0,0,40.61924,220,705,74.3,61.6,0,47.15614,705.67456,162,72.8,62.2,0,32.489094,160,342,72.9,62.0,0,32.828102,335,350,72.1,61.9,0,30.681545,335,201,71.9,62.7,0,38.672985,195,396,73.6,62.2,0,31.494955,380.0,260,67.7,61.8,0,44.74653,245,179,72.4,61.8,0,42.642204,175,258,71.8,61.9,0,44.835136,245,439,73.6,61.6,0,41.572224,420.0,166,71.5,62.3,0,28.55588,160,497,73.9,61.9,0,44.58973,495.64963,307,73.8,62.5,0,33.017056,300.0,418,71.1,61.7,0,28.11284,400,212,69.0,62.4,0,39.126743,195,411,71.4,61.7,0,32.012196,380,354,68.9,62.1,0,31.861275,335,178,72.4,61.4,0,58.00267,175,253,71.9,61.9,0,43.095634,245,361,72.4,61.5,0,39.648952,350,165,72.4,61.8,0,36.84595,160,832,74.8,61.5,0,66.9161,840.0,259,74.0,62.7,0,44.118004,257.59985,298,72.1,61.7,0,36.63463,285,201,68.6,62.2,0,43.47044,195,390,73.8,61.9,0,35.569756,380.0,347,70.0,61.3,0,43.012047,335,178,72.4,61.6,0,53.686993,175,255,72.4,61.5,0,45.173325,245,433,72.8,61.7,0,46.4634,420,164,72.4,61.7,0,31.501833,160,373,73.9,61.7,0,36.875374,373.79184,91,73.6,62.7,0,32.426804,100,349,71.6,62.3,0,39.933426,335,201,69.9,286.2,0,33.990803,195,387,73.2,61.8,0,38.034084,380.0,345,69.8,61.7,0,43.48139,335,207,73.4,61.6,0,32.012234,200.0,252,73.8,61.9,0,40.206562,245.0,358,73.7,61.7,0,38.781265,350.0,164,72.1,62.1,0,32.073383,160,372,70.9,61.5,0,47.764423,335,418,73.8,62.2,0,48.409485,424.733,186,71.9,62.1,0,35.20421,150,201,69.6,63.0,0,36.23915,195,389,73.7,61.9,0,35.84793,380,589,68.2,61.3,0,67.072556,575,690,73.8,62.0,0,49.77622,681.4573,261,72.5,62.4,0,40.91075,250,180,72.6,62.4,0,51.85014,175.0,314,73.8,61.9,0,37.71337,313.51254,196,70.4,62.1,0,35.660698,185,316,69.0,61.7,0,33.190067,300,307,73.2,61.5,0,34.75773,300.0,221,68.7,61.6,0,54.168194,210,910,65.9,61.2,0,88.641,880,80.0,78.6,80.1,80.3,89.0,88.3,0.4,0.1,30.03
20160911,1705,86.8,36.5,31.69330452,74.07481667,271,48.2,45.0,5.6,75.3,72.1,-0.1,3.05,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,74.0,57.5,71.5,15,39.1,56.4,71.5,0,74.7,1.8,57.4,1.8125,56.3,0,0,36.1,11.4,0,0,0,73.2,74.4,60.6,70.0,15,51.7,59.2,61.1,0,74.5,1.0,57.4,1.8125,58.3,0,0,91.2,76.1,16.8,4.1,1.4,15,15,72.7,63.1,81.8,100,38.0,0,84.5,1.3,64.22414,63.724136,0,12.3,0,0,1,56.9,1,72,230,61.7,0,29.44336,200,72,68,2611.5657,70.0,59.3,14.8,2700.1096,270,70.3,58.6,0,34.081383,260,127,68.1,59.3,0,48.569324,125,1062,69.7,59.0,0,27.401304,1000,345,73.9,59.8,0,26.268879,346.7661,655,70.6,59.5,0,44.71325,600,218,69.2,59.6,0,34.672382,200,128,72.0,59.7,0,49.66112,125,348,68.9,60.1,0,34.63558,330,334,69.7,60.3,0,100,650,843,67.5,60.6,0,100,950,514,0,59.4,0,33.308758,500,509,69.7,59.3,0,33.15331,500,180,71.9,61.6,0,47.98986,175,248,69.1,62.2,0,40.861507,245,223,70.7,61.9,0,40.61924,220,763,74.2,61.5,0,49.849052,764.47394,162,72.8,62.0,0,32.489094,160,340,72.9,61.9,0,32.828102,335,349,72.1,61.7,0,30.681545,335,199,71.8,62.5,0,38.672985,195,391,73.6,62.1,0,31.494955,380.0,259,67.7,61.6,0,44.74653,245,178,72.4,61.6,0,42.642204,175,257,71.7,61.7,0,44.835136,245,461,74.8,61.4,0,42.7538,470.3999,166,71.6,62.1,0,28.55588,160,492,73.9,61.8,0,44.58973,495.64963,307,73.8,62.4,0,33.017056,300.0,418,71.1,61.6,0,28.11284,400,212,69.0,62.2,0,39.126743,195,378,71.4,61.5,0,32.0,380,356,68.9,61.9,0,31.861275,335,178,72.4,61.2,0,58.00267,175,251,71.9,61.8,0,43.095634,245,360,72.5,61.3,0,39.648952,350,165,72.4,61.7,0,36.84595,160,833,74.7,61.4,0,66.9161,840.0,258,73.9,62.5,0,44.118004,257.59985,294,72.1,61.5,0,36.63463,285,200,68.6,62.1,0,43.47044,195,393,73.8,61.8,0,35.569756,380.0,346,70.0,61.2,0,43.012047,335,178,72.3,61.5,0,53.686993,175,254,72.4,61.4,0,45.173325,245,429,72.9,61.6,0,46.4634,420,165,72.4,61.6,0,31.501833,160,372,73.9,61.5,0,36.875374,373.79184,90,73.6,62.5,0,32.426804,100,345,71.6,62.2,0,39.933426,335,200,69.9,286.2,0,33.990803,195,382,73.2,61.7,0,38.034084,380.0,344,69.7,61.6,0,43.48139,335,209,73.4,61.5,0,32.012234,200.0,250,73.8,61.8,0,40.206562,245.0,357,73.8,61.6,0,38.781265,350.0,164,72.1,61.9,0,32.073383,160,368,70.8,61.4,0,47.764423,335,417,73.8,62.1,0,48.91845,424.733,179,71.9,62.0,0,35.20421,150,200,69.6,62.9,0,36.23915,195,391,73.7,61.7,0,35.84793,380,593,68.2,61.1,0,67.072556,575,639,73.8,62.0,0,46.67957,637.9568,262,72.5,62.2,0,40.91075,250,180,72.6,62.3,0,51.85014,175.0,314,73.8,61.8,0,37.71337,313.51254,197,70.4,61.9,0,35.660698,185,316,69.0,61.6,0,33.190067,300,307,73.1,61.4,0,34.75773,300.0,221,68.7,61.4,0,54.168194,210,910,65.8,61.0,0,88.641,880,79.9,78.6,80.1,80.3,89.0,88.3,1.1,0.1,30.03
20160911,1710,86.6,37.2,31.78476024,74.07481667,272,48.2,45.0,5.6,75.2,72.0,-0.1,3.05,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.3,74.0,57.5,71.5,15,39.2,56.4,71.5,0,74.7,1.8,57.4,1.8125,56.5,0,0,36.1,11.4,0,0,0,73.3,74.5,60.6,70.8,15,51.4,59.2,61.3,0,74.3,1.01,57.4,1.8125,58.3,0,0,91.2,76.9,16.6,3.8,1.3,15,15,72.0,63.1,81.8,100,37.9,0,84.5,1.3,64.22414,63.724136,0,12.3,0,0,1,57.1,1,72,229,61.8,0,29.44336,200,72,68,2611.5657,69.9,59.4,13.2,2564.1118,269,70.3,58.7,0,34.081383,260,126,68.2,59.5,0,48.569324,125,1058,69.7,59.2,0,27.401304,1000,346,73.9,59.9,0,26.268879,346.7661,654,70.6,59.6,0,44.71325,600,217,69.2,59.7,0,34.672382,200,128,71.9,59.8,0,49.66112,125,348,68.9,60.2,0,34.63558,330,334,69.7,60.4,0,100,650,843,67.6,60.7,0,100,950,514,0,59.5,0,33.308758,500,509,69.7,59.4,0,33.15331,500,180,71.9,61.6,0,47.98986,175,246,69.1,62.1,0,41.13825,245,221,70.7,61.8,0,40.61924,220,796,74.1,61.4,0,51.575897,793.8739,162,72.8,61.9,0,32.489094,160,337,72.9,61.8,0,32.828102,335,348,72.0,61.6,0,30.681545,335,199,71.7,62.4,0,38.672985,195,390,73.5,62.0,0,31.494955,380.0,258,67.7,61.6,0,44.74653,245,177,72.4,61.5,0,42.642204,175,252,71.8,61.6,0,44.835136,245,830,75.0,61.3,0,56.076683,840.0,165,71.6,62.1,0,28.55588,160,503,73.9,61.7,0,45.273514,495.64963,306,73.8,62.2,0,33.017056,300.0,414,71.1,61.5,0,28.11284,400,209,69.1,62.2,0,39.126743,195,396,71.4,61.4,0,32.658535,380,347,68.8,61.9,0,31.861275,335,176,72.4,61.2,0,58.00267,175,249,71.9,61.7,0,43.095634,245,356,72.6,61.3,0,39.648952,350,164,72.4,61.6,0,36.84595,160,831,74.7,61.3,0,66.98969,840.0,258,73.9,62.5,0,44.118004,257.59985,297,72.1,61.5,0,36.63463,285,199,68.6,62.0,0,43.47044,195,391,73.7,61.7,0,35.569756,380.0,346,70.0,61.2,0,43.012047,335,178,72.3,61.4,0,53.686993,175,254,72.4,61.4,0,45.173325,245,429,72.9,61.5,0,46.4634,420,164,72.4,61.5,0,31.501833,160,371,73.9,61.5,0,36.875374,373.79184,93,73.5,62.5,0,32.426804,100,348,71.6,62.1,0,39.933426,335,201,69.9,286.0,0,33.990803,195,387,73.2,61.7,0,38.034084,380.0,344,69.7,61.5,0,43.48139,335,206,73.4,61.4,0,32.012234,200.0,250,73.8,61.7,0,40.206562,245.0,358,73.9,61.5,0,38.781265,350.0,164,72.1,61.8,0,32.073383,160,367,70.8,61.3,0,47.764423,335,420,73.8,62.0,0,49.415848,424.733,177,71.9,61.9,0,35.20421,150,200,69.7,62.8,0,36.23915,195,390,73.7,61.7,0,35.84793,380,587,68.1,61.1,0,67.072556,575,640,73.8,61.9,0,46.67957,637.9568,263,72.4,62.1,0,40.91075,250,180,72.6,62.2,0,51.85014,175.0,314,73.8,61.7,0,37.71337,313.51254,196,70.4,61.8,0,35.660698,185,314,69.0,61.5,0,33.190067,300,308,73.1,61.3,0,34.75773,300.0,220,68.6,61.4,0,54.168194,210,909,65.8,61.0,0,88.641,880,79.9,78.6,80.1,80.3,89.0,88.3,1.5,-0.1,30.03
20160911,1715,86.2,38.1,31.81254184,74.07481667,274,48.2,45.0,5.6,75.1,71.9,-0.2,3.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.3,74.0,57.6,71.5,15,39.6,56.4,71.5,0,74.7,1.85,57.4,1.8125,56.5,0,0,36.3,11.4,0,0,0,73.3,74.4,60.4,70.4,15,51.0,59.2,61.1,0,74.3,0.99,57.4,1.8125,58.2,0,0,91.1,76.7,16.9,3.8,1.0,15,15,72.6,63.1,81.8,100,39.0,0,84.5,1.3,64.22414,63.724136,0,12.3,0,0,1,57.1,1,72,229,61.8,0,29.44336,200,72,68,2123.706,70.0,59.4,14.8,2700.1096,269,70.3,58.8,0,34.081383,260,127,68.3,59.5,0,48.569324,125,1062,69.7,59.2,0,27.401304,1000,342,73.9,59.9,0,26.268879,346.7661,653,70.6,59.7,0,44.71325,600,218,69.1,59.8,0,34.672382,200,129,72.0,59.9,0,49.66112,125,348,68.9,60.2,0,34.63558,330,334,69.7,60.4,0,100,650,846,67.5,60.8,0,100,950,515,0,59.6,0,33.308758,500,509,69.7,59.5,0,33.15331,500,181,71.9,61.6,0,47.98986,175,250,69.0,62.0,0,41.13825,245,223,70.7,61.8,0,40.61924,220,794,73.8,61.4,0,51.406837,793.8739,162,72.8,61.9,0,32.489094,160,341,72.8,61.8,0,32.828102,335,351,72.1,61.6,0,30.681545,335,199,71.7,62.4,0,38.672985,195,390,73.5,62.0,0,31.494955,380.0,259,67.7,61.6,0,44.74653,245,178,72.4,61.5,0,42.642204,175,254,71.7,61.7,0,44.835136,245,611,74.5,61.3,0,47.142513,615.8185,166,71.6,62.0,0,28.55588,160,503,73.9,61.7,0,44.66171,495.64963,307,73.8,62.2,0,33.017056,300.0,418,71.1,61.5,0,28.11284,400,211,69.0,62.1,0,39.126743,195,402,71.3,61.4,0,31.95122,380,354,68.8,61.8,0,31.861275,335,179,72.4,61.2,0,58.00267,175,250,71.9,61.7,0,43.095634,245,360,72.6,61.3,0,39.648952,350,165,72.4,61.6,0,36.84595,160,834,74.6,61.3,0,66.98969,840.0,259,73.9,62.4,0,44.118004,257.59985,296,72.1,61.5,0,36.63463,285,200,68.7,62.0,0,43.47044,195,392,73.7,61.7,0,35.569756,380.0,347,70.0,61.2,0,43.012047,335,178,72.3,61.4,0,53.686993,175,255,72.3,61.4,0,45.173325,245,430,72.9,61.6,0,46.4634,420,164,72.4,61.5,0,31.501833,160,375,73.9,61.4,0,36.875374,373.79184,89,73.5,62.4,0,32.426804,100,347,71.6,62.0,0,39.933426,335,202,69.9,286.3,0,33.990803,195,390,73.2,61.6,0,38.034084,380.0,343,69.7,61.5,0,43.48139,335,207,73.4,61.5,0,32.012234,200.0,251,73.8,61.7,0,40.206562,245.0,357,73.9,61.5,0,38.781265,350.0,163,72.1,61.8,0,32.073383,160,377,70.8,61.3,0,47.764423,335,391,73.8,62.0,0,46.928864,397.133,180,71.9,61.9,0,35.20421,150,201,69.7,62.7,0,36.23915,195,386,73.6,61.6,0,35.84793,380,591,68.1,61.1,0,67.072556,575,635,73.7,61.8,0,46.67957,637.9568,261,72.4,62.1,0,40.91075,250,180,72.6,62.2,0,51.85014,175.0,307,73.7,61.7,0,34.999386,292.51254,195,70.3,61.8,0,35.660698,185,317,69.0,61.5,0,33.190067,300,308,73.1,61.3,0,34.75773,300.0,221,68.6,61.3,0,54.168194,210,910,65.8,61.0,0,88.641,880,79.9,78.7,80.1,80.3,89.0,88.3,1.1,-0.3,30.03
20160911,1720,85.9,37.7,31.5141031,74.07481667,273,48.2,44.9,5.65,75.0,71.9,-0.2,3.05,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.3,74.0,57.6,71.5,15,39.9,56.4,71.5,0,74.7,1.85,57.4,1.8125,56.5,0,0,36.3,11.4,0,0,0,73.3,74.5,60.4,69.9,15,50.7,59.2,58.3,0,74.4,0.99,57.4,1.8125,58.2,0,0,91.3,76.0,15.7,3.6,1.1,15,15,72.3,63.1,81.8,100,39.4,0,84.5,1.3,64.22414,63.724136,0,12.4,0,0,1,57.1,1,72,224,61.9,0,29.44336,200,72,68,2611.5657,70.0,59.4,18.3,2700.1096,269,70.3,58.8,0,34.081383,260,127,68.3,59.5,0,48.569324,125,1086,69.8,59.2,0,27.401304,1000,343,73.9,59.9,0,26.268879,346.7661,655,70.6,59.7,0,44.71325,600,217,69.0,59.8,0,34.672382,200,129,72.0,59.9,0,49.66112,125,349,68.9,60.2,0,34.63558,330,334,69.7,60.5,0,100,650,845,67.6,60.8,0,100,950,514,0,59.6,0,33.308758,500,509,69.7,59.5,0,33.15331,500,180,71.9,61.5,0,47.98986,175,248,69.0,62.0,0,41.13825,245,222,70.6,61.8,0,40.61924,220,795,73.9,61.3,0,51.406837,793.8739,161,72.8,61.8,0,32.489094,160,340,72.8,61.7,0,32.828102,335,348,72.0,61.6,0,30.681545,335,200,71.7,62.4,0,38.672985,195,393,73.5,61.9,0,31.494955,380.0,259,67.6,61.5,0,44.74653,245,178,72.4,61.5,0,42.642204,175,254,71.7,61.5,0,44.835136,245,641,74.9,61.3,0,49.071617,644.3789,165,71.7,62.0,0,28.55588,160,502,73.8,61.6,0,44.66171,495.64963,306,73.7,62.2,0,33.017056,300.0,416,71.1,61.4,0,28.11284,400,210,69.0,62.1,0,39.126743,195,398,71.3,61.4,0,32.2439,380,356,68.8,61.8,0,31.861275,335,177,72.3,61.1,0,58.00267,175,251,71.9,61.7,0,43.095634,245,358,72.6,61.2,0,39.648952,350,165,72.5,61.5,0,36.84595,160,834,74.6,61.2,0,66.98969,840.0,258,73.8,62.4,0,44.118004,257.59985,296,72.1,61.4,0,36.63463,285,200,68.7,62.0,0,43.47044,195,390,73.7,61.7,0,35.569756,380.0,345,70.0,61.1,0,43.012047,335,177,72.3,61.3,0,53.686993,175,254,72.3,61.3,0,45.173325,245,430,73.0,61.5,0,46.4634,420,164,72.4,61.4,0,31.501833,160,376,73.8,61.4,0,36.875374,373.79184,93,73.4,62.4,0,32.426804,100,348,71.6,62.0,0,39.933426,335,201,69.9,286.2,0,33.990803,195,388,73.2,61.6,0,38.034084,380.0,343,69.7,61.4,0,43.48139,335,208,73.4,61.4,0,32.012234,200.0,252,73.8,61.6,0,40.206562,245.0,357,73.9,61.4,0,38.781265,350.0,164,72.1,61.8,0,32.073383,160,373,70.8,61.2,0,47.764423,335,355,73.8,62.1,0,44.707924,360.33328,182,71.9,61.8,0,35.20421,150,201,69.7,62.7,0,36.23915,195,389,73.6,61.6,0,35.84793,380,590,68.1,61.0,0,67.072556,575,588,73.8,61.8,0,44.526432,594.4568,263,72.4,62.1,0,40.91075,250,181,72.6,62.1,0,51.85014,175.0,277,73.7,61.8,0,34.33624,271.51254,197,70.4,61.8,0,35.660698,185,317,68.9,61.4,0,33.190067,300,307,73.0,61.2,0,34.75773,300.0,222,68.5,61.3,0,54.168194,210,914,65.8,60.9,0,88.641,880,79.9,78.6,80.1,80.3,89.0,88.3,1.1,-0.1,30.03
