20160911,1725,85.8,38.2,31.60077395,74.07481667,272,48.2,45.0,5.65,75.3,72.3,-0.1,3.05,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.2,74.0,57.8,72.0,15,40.5,56.4,72.0,0,74.7,1.85,57.4,1.8125,56.5,0,0,36.7,11.4,0,0,0,73.3,74.4,60.6,70.1,15,50.3,59.2,59.4,0,74.3,1.01,57.4,1.8125,58.2,0,0,91.4,76.3,16.0,3.6,1.1,15,15,72.0,63.1,81.8,100,41.5,0,84.5,1.3,64.22414,63.724136,0,12.3,0,0,1,56.9,1,72,226,61.9,0,29.44336,200,72,68,2611.5657,70.0,59.6,15.3,2700.1096,268,70.3,58.9,0,34.081383,260,127,68.3,59.6,0,48.569324,125,1088,69.8,59.3,0,27.401304,1000,342,73.9,60.0,0,26.268879,346.7661,655,70.7,59.8,0,44.71325,600,218,69.0,59.9,0,34.672382,200,129,71.9,59.9,0,49.66112,125,349,68.8,60.3,0,34.63558,330,334,69.7,60.6,0,100,650,846,67.6,60.9,0,100,950,515,0,59.7,0,33.308758,500,510,69.7,59.6,0,33.15331,500,181,71.9,61.5,0,47.98986,175,249,69.0,61.9,0,41.13825,245,223,70.6,61.7,0,40.61924,220,795,73.9,61.3,0,51.39476,793.8739,162,72.9,61.8,0,32.489094,160,343,72.8,61.6,0,32.828102,335,349,72.0,61.5,0,30.681545,335,200,71.7,62.3,0,38.672985,195,396,73.5,61.9,0,31.494955,380.0,259,67.7,61.5,0,44.74653,245,178,72.4,61.4,0,42.642204,175,251,71.7,61.5,0,44.835136,245,853,74.9,61.2,0,56.39016,840.0,165,71.7,61.9,0,28.55588,160,501,73.8,61.6,0,44.66171,495.64963,306,73.7,62.1,0,33.017056,300.0,416,71.2,61.4,0,28.11284,400,209,69.0,62.0,0,39.126743,195,395,71.3,61.3,0,32.62195,380,352,68.8,61.8,0,31.861275,335,177,72.3,61.1,0,58.00267,175,250,71.9,61.6,0,43.095634,245,359,72.7,61.2,0,39.648952,350,165,72.5,61.5,0,36.84595,160,832,74.5,61.2,0,66.89156,840.0,258,73.8,62.3,0,44.118004,257.59985,297,72.1,61.4,0,36.63463,285,200,68.7,61.9,0,43.47044,195,391,73.7,61.6,0,35.569756,380.0,347,70.0,61.1,0,43.012047,335,179,72.3,61.3,0,53.686993,175,256,72.4,61.2,0,45.173325,245,433,73.0,61.4,0,46.4634,420,165,72.5,61.4,0,31.501833,160,333,73.7,61.4,0,34.096603,335.0,91,73.4,62.3,0,32.426804,100,348,71.6,62.0,0,39.933426,335,202,69.9,286.2,0,33.990803,195,388,73.2,61.5,0,38.034084,380.0,344,69.7,61.4,0,43.48139,335,211,73.4,61.3,0,32.012234,200.0,252,73.8,61.6,0,40.206562,245.0,359,74.0,61.4,0,38.781265,350.0,163,72.1,61.7,0,32.073383,160,379,70.8,61.2,0,47.764423,335,355,73.9,62.1,0,44.707924,360.33328,185,71.9,61.8,0,35.20421,150,201,69.6,62.6,0,36.23915,195,388,73.6,61.5,0,35.84793,380,594,68.1,61.0,0,67.072556,575,589,73.8,61.8,0,44.526432,594.4568,266,72.4,62.0,0,40.91075,250,182,72.6,62.1,0,51.85014,175.0,225,73.8,61.8,0,32.113472,229.51254,198,70.3,61.7,0,35.660698,185,320,68.9,61.4,0,33.190067,300,309,73.1,61.2,0,34.75773,300.0,223,68.5,61.3,0,54.168194,210,918,65.8,60.9,0,88.641,880,79.9,78.6,80.1,80.3,89.0,88.3,1.1,-0.1,30.03
20160911,1730,85.5,38.1,31.39181225,74.07481667,272,47.9,44.8,5.6,75.4,72.4,-0.1,3.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,74.0,57.8,71.9,15,41.1,56.4,71.9,0,74.7,1.8,57.4,1.8125,56.6,0,0,36.4,11.4,0,0,0,73.2,74.4,61.3,70.1,15,50.3,59.2,57.4,0,74.3,0.98,57.4,1.8125,58.2,0,0,90.2,76.2,15.4,3.6,1.2,15,15,73.0,63.1,81.8,100,41.5,0,84.5,1.3,64.22414,63.724136,0,12.4,0,0,1,56.8,1,72,226,62.0,0,29.44336,200,72,68,2611.5657,69.9,59.5,13.7,2564.1118,268,70.4,58.9,0,34.081383,260,126,68.3,59.6,0,48.569324,125,1066,69.8,59.3,0,27.401304,1000,348,73.9,60.0,0,26.268879,346.7661,654,70.6,59.8,0,44.71325,600,217,68.9,59.9,0,34.672382,200,128,71.9,59.9,0,49.66112,125,348,68.8,60.3,0,34.63558,330,334,69.7,60.6,0,100,650,843,67.6,60.9,0,100,950,514,0,59.7,0,33.308758,500,509,69.7,59.6,0,33.15331,500,181,71.9,61.8,0,47.98986,175,251,69.0,62.3,0,41.13825,245,223,70.6,62.1,0,40.61924,220,796,73.9,61.8,0,51.39476,793.8739,162,72.9,62.0,0,32.489094,160,342,72.8,61.9,0,32.828102,335,350,72.0,61.8,0,30.681545,335,200,71.9,62.5,0,38.672985,195,394,73.5,62.1,0,31.494955,380.0,261,67.7,61.8,0,44.74653,245,178,72.4,61.9,0,42.642204,175,254,71.8,62.0,0,44.835136,245,763,74.6,61.7,0,51.79648,739.591,166,71.8,62.2,0,28.55588,160,503,73.7,62.0,0,44.66171,495.64963,307,73.7,62.3,0,33.017056,300.0,416,71.2,61.7,0,28.11284,400,211,69.0,62.2,0,39.126743,195,393,71.3,61.6,0,32.158535,380,349,68.8,62.1,0,31.861275,335,178,72.3,61.7,0,58.00267,175,252,71.9,62.0,0,43.095634,245,358,72.7,61.6,0,39.648952,350,165,72.5,61.8,0,36.84595,160,834,74.4,61.7,0,66.97743,840.0,258,73.8,62.5,0,44.118004,257.59985,296,72.1,61.6,0,36.63463,285,200,68.7,62.2,0,43.47044,195,391,73.7,61.8,0,35.569756,380.0,345,70.0,61.5,0,43.012047,335,179,72.3,61.7,0,53.686993,175,256,72.4,61.8,0,45.173325,245,431,73.0,61.8,0,46.4634,420,165,72.5,61.7,0,31.501833,160,337,73.7,61.7,0,35.205727,335.0,91,73.4,62.4,0,32.426804,100,348,71.6,62.2,0,39.933426,335,202,69.9,286.1,0,33.990803,195,385,73.2,61.8,0,38.034084,380.0,346,69.7,61.8,0,43.48139,335,209,73.4,61.7,0,32.012234,200.0,252,73.7,62.1,0,40.206562,245.0,357,74.0,61.8,0,38.781265,350.0,163,72.1,62.0,0,32.073383,160,373,70.7,61.6,0,47.764423,335,391,73.9,62.2,0,47.657604,387.9333,181,71.9,62.0,0,35.20421,150,200,69.6,62.9,0,36.23915,195,394,73.6,61.9,0,35.84793,380,591,68.1,61.6,0,67.072556,575,591,73.8,62.0,0,44.526432,594.4568,263,72.4,62.2,0,40.460247,250,182,72.5,62.3,0,51.85014,175.0,225,73.9,62.0,0,32.113472,229.51254,199,70.3,62.0,0,35.660698,185,319,68.9,61.8,0,33.190067,300,309,72.9,61.5,0,34.75773,300.0,222,68.5,61.7,0,54.168194,210,917,65.8,61.6,0,88.641,880,79.9,78.6,80.1,80.3,89.0,88.3,2.9,-0.1,30.03
20160911,1735,85.3,40.1,31.84894397,74.07481667,274,48.0,45.2,5.6,75.1,72.4,-0.1,3.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,74.1,57.8,72.0,15,41.6,56.4,72.0,0,74.7,1.8,57.4,1.8125,56.6,0,0,36.4,11.3,0,0,0,73.2,74.4,61.7,70.1,15,50.7,59.2,59.7,0,74.4,0.99,57.4,1.8125,58.2,0,0,88.7,76.1,16.4,4.0,1.2,15,15,75.6,63.1,81.8,100,41.0,0,84.5,1.3,64.22414,63.724136,0,12.4,0,0,1,57.3,1,72,228,62.0,0,29.44336,200,72,68,2611.5657,69.9,59.5,11.8,2564.1118,268,70.3,58.8,0,34.081383,260,127,68.3,59.6,0,48.569324,125,1057,69.8,59.3,0,27.401304,1000,347,73.9,60.0,0,26.268879,346.7661,653,70.7,59.8,0,44.71325,600,217,68.9,59.8,0,34.672382,200,128,71.8,59.9,0,49.66112,125,348,68.8,60.3,0,34.63558,330,333,69.8,60.5,0,100,650,842,67.6,60.8,0,100,950,514,0,59.6,0,33.308758,500,509,69.7,59.6,0,33.15331,500,181,71.9,62.4,0,47.98986,175,250,69.0,62.8,0,41.13825,245,223,70.6,62.7,0,40.61924,220,764,73.6,62.3,0,49.619614,764.47394,162,72.8,62.5,0,32.489094,160,340,72.8,62.4,0,32.828102,335,351,72.0,62.3,0,30.681545,335,200,72.2,63.0,0,38.672985,195,393,73.5,62.6,0,31.494955,380.0,259,67.7,62.3,0,44.74653,245,178,72.4,62.5,0,42.642204,175,255,71.7,62.5,0,44.835136,245,715,74.1,62.2,0,51.024837,714.39087,166,71.8,62.7,0,28.55588,160,425,73.7,62.5,0,40.678986,424.24963,307,73.7,62.7,0,33.017056,300.0,416,71.2,62.1,0,28.11284,400,212,69.0,62.7,0,39.126743,195,385,71.2,62.1,0,32.158535,380,356,68.8,62.6,0,31.861275,335,178,72.3,62.2,0,58.00267,175,252,71.9,62.6,0,43.095634,245,360,72.7,62.2,0,39.648952,350,165,72.6,62.4,0,36.84595,160,830,74.3,62.2,0,66.90383,840.0,259,73.8,62.9,0,44.118004,257.59985,298,72.1,62.1,0,36.63463,285,200,68.8,62.7,0,43.47044,195,391,73.7,62.4,0,35.569756,380.0,346,70.0,62.0,0,43.012047,335,177,72.3,62.3,0,53.686993,175,255,72.4,62.3,0,45.173325,245,431,73.0,62.4,0,46.4634,420,165,72.5,62.2,0,31.501833,160,343,73.7,62.2,0,35.205727,335.0,90,73.4,62.8,0,32.426804,100,351,71.6,62.7,0,39.933426,335,202,69.9,286.3,0,33.990803,195,393,73.2,62.3,0,38.034084,380.0,344,69.7,62.3,0,43.48139,335,208,73.4,62.3,0,32.012234,200.0,252,73.7,62.6,0,40.206562,245.0,358,74.0,62.3,0,38.781265,350.0,163,72.2,62.5,0,32.073383,160,374,70.7,62.1,0,47.764423,335,392,73.8,62.6,0,47.657604,387.9333,182,71.9,62.4,0,35.20421,150,201,69.6,63.3,0,36.23915,195,390,73.6,62.4,0,35.84793,380,590,68.1,62.1,0,67.072556,575,592,73.8,62.5,0,44.526432,594.4568,262,72.4,62.7,0,40.460247,250,182,72.5,62.7,0,51.85014,175.0,229,73.9,62.5,0,32.55557,229.51254,198,70.3,62.5,0,35.660698,185,320,68.9,62.4,0,33.190067,300,309,73.0,62.1,0,34.75773,300.0,222,68.5,62.3,0,54.168194,210,916,65.8,62.0,0,88.641,880,79.9,78.7,80.1,80.3,89.0,88.3,1.1,0.0,30.03
20160911,1740,85.0,39.9,31.60796754,74.07481667,275,48.3,45.4,5.65,74.7,71.9,-0.1,3.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.2,74.0,57.8,71.5,15,41.9,56.4,71.5,0,74.7,1.8,57.4,1.8125,56.6,0,0,36.2,11.4,0,0,0,73.2,74.2,61.7,69.4,15,50.9,59.2,59.7,0,74.3,1.01,57.4,1.8125,58.3,0,0,88.5,75.2,16.2,4.1,1.3,15,15,75.9,63.1,81.8,100,40.8,0,84.5,1.3,64.22414,63.724136,0,12.4,0,0,1,57.6,1,72,229,62.0,0,29.44336,200,72,68,2611.5657,69.9,59.5,14.9,2564.1118,268,70.3,58.9,0,34.081383,260,126,68.3,59.6,0,48.569324,125,1069,69.8,59.3,0,27.401304,1000,349,73.9,60.0,0,26.726913,346.7661,653,70.6,59.8,0,44.71325,600,217,68.8,59.9,0,34.672382,200,128,71.8,59.9,0,49.66112,125,346,68.7,60.3,0,34.63558,330,332,69.8,60.5,0,100,650,841,67.6,60.8,0,100,950,514,0,59.7,0,33.308758,500,509,69.7,59.6,0,33.15331,500,182,71.9,62.6,0,47.98986,175,253,69.0,63.0,0,41.13825,245,224,70.6,62.7,0,40.61924,220,706,73.5,62.4,0,46.6248,705.6742,162,72.8,62.7,0,32.489094,160,343,72.7,62.6,0,32.828102,335,350,72.0,62.5,0,30.681545,335,201,71.8,63.1,0,38.672985,195,394,73.4,62.8,0,31.494955,380.0,262,67.7,62.5,0,44.74653,245,179,72.4,62.6,0,42.642204,175,256,71.7,62.6,0,44.835136,245,690,73.7,62.3,0,50.09646,690.8712,166,71.8,62.9,0,28.55588,160,354,73.7,62.6,0,37.535988,352.84964,307,73.6,62.9,0,33.017056,300.0,419,71.2,62.3,0,28.11284,400,212,69.1,62.8,0,39.126743,195,382,71.2,62.3,0,31.987804,380,359,68.8,62.8,0,31.861275,335,179,72.3,62.3,0,58.00267,175,252,71.9,62.7,0,43.095634,245,362,72.7,62.3,0,39.648952,350,165,72.6,62.5,0,36.84595,160,843,74.3,62.3,0,66.90383,840.0,233,73.7,63.2,0,41.736187,230.0,297,72.1,62.3,0,36.63463,285,202,68.8,62.9,0,43.47044,195,394,73.7,62.6,0,35.569756,380.0,349,70.0,62.2,0,43.012047,335,179,72.3,62.4,0,53.686993,175,257,72.4,62.4,0,45.173325,245,431,72.9,62.5,0,46.4634,420,165,72.5,62.4,0,31.501833,160,344,73.7,62.4,0,35.205727,335.0,89,73.4,63.1,0,32.426804,100,350,71.6,62.9,0,39.933426,335,202,69.9,286.4,0,33.990803,195,389,73.1,62.5,0,38.034084,380.0,345,69.7,62.4,0,43.48139,335,208,73.4,62.4,0,32.012234,200.0,252,73.7,62.7,0,40.206562,245.0,358,74.0,62.5,0,38.781265,350.0,164,72.2,62.7,0,32.073383,160,378,70.6,62.3,0,47.764423,335,391,73.8,62.8,0,47.657604,387.9333,184,71.9,62.7,0,35.20421,150,201,69.6,63.5,0,36.23915,195,394,73.5,62.6,0,35.84793,380,594,68.1,62.1,0,67.072556,575,544,73.8,62.7,0,42.857143,550.9568,264,72.4,63.0,0,40.460247,250,183,72.6,63.0,0,51.85014,175.0,229,73.9,62.8,0,32.55557,229.51254,199,70.4,62.7,0,35.660698,185,319,68.9,62.5,0,33.190067,300,309,73.0,62.3,0,34.75773,300.0,222,68.5,62.4,0,54.168194,210,921,65.8,62.1,0,88.641,880,79.9,78.6,80.1,80.3,89.0,88.3,2.6,-0.1,30.03
20160911,1745,84.7,39.1,31.19959984,74.07481667,273,48.3,45.3,5.65,74.7,71.8,-0.1,3.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.2,74.1,57.8,72.0,15,42.6,56.4,72.0,0,74.7,1.8,57.4,1.8125,56.7,0,0,36.4,11.4,0,0,0,73.2,74.3,61.7,69.1,15,51.3,59.2,58.1,0,74.3,1.0,57.4,1.8125,58.2,0,0,88.5,74.7,15.6,3.9,1.7,15,15,73.0,63.1,81.8,100,38.6,0,84.5,1.3,64.22414,63.724136,0,12.4,0,0,1,57.3,1,72,229,62.0,0,29.44336,200,72,68,2611.5657,69.9,59.5,17.3,2564.1118,268,70.4,58.9,0,34.081383,260,127,68.3,59.6,0,48.569324,125,1091,69.8,59.3,0,27.401304,1000,343,73.9,60.1,0,26.726913,346.7661,653,70.6,59.9,0,44.71325,600,217,68.8,59.9,0,34.672382,200,129,71.7,60.0,0,49.66112,125,348,68.8,60.3,0,34.63558,330,333,69.7,60.6,0,100,650,845,67.7,60.9,0,100,950,514,0,59.7,0,33.308758,500,510,69.7,59.6,0,33.15331,500,181,72.0,62.6,0,47.98986,175,252,69.0,63.0,0,41.13825,245,223,70.6,62.8,0,40.61924,220,706,73.9,62.5,0,46.6248,705.6742,163,72.9,62.7,0,32.489094,160,343,72.7,62.7,0,32.828102,335,350,72.0,62.5,0,30.681545,335,201,71.7,63.2,0,38.672985,195,391,73.4,62.9,0,31.494955,380.0,261,67.7,62.5,0,44.74653,245,179,72.4,62.6,0,42.642204,175,257,71.7,62.7,0,44.835136,245,724,74.4,62.4,0,51.78442,721.1113,166,71.8,62.9,0,28.55588,160,337,73.8,62.7,0,37.30806,335.0,307,73.6,63.0,0,33.017056,300.0,421,71.2,62.4,0,28.11284,400,213,69.1,63.0,0,39.126743,195,393,71.2,62.4,0,31.987804,380,352,68.9,62.8,0,31.861275,335,178,72.4,62.3,0,58.00267,175,253,71.9,62.8,0,43.095634,245,361,72.7,62.3,0,39.648952,350,165,72.6,62.6,0,36.84595,160,839,74.2,62.4,0,66.90383,840.0,233,73.7,63.3,0,41.736187,230.0,297,72.1,62.4,0,36.63463,285,202,68.7,63.0,0,43.47044,195,394,73.7,62.7,0,35.569756,380.0,349,70.0,62.2,0,43.012047,335,179,72.4,62.5,0,53.686993,175,255,72.4,62.4,0,45.173325,245,432,73.1,62.6,0,46.4634,420,164,72.6,62.5,0,31.501833,160,341,73.7,62.4,0,35.205727,335.0,92,73.4,63.2,0,32.426804,100,349,71.6,63.0,0,39.933426,335,201,69.9,286.4,0,33.990803,195,386,73.1,62.6,0,38.034084,380.0,346,69.8,62.5,0,43.48139,335,204,73.4,62.5,0,32.012234,200.0,251,73.8,62.7,0,40.206562,245.0,357,74.1,62.5,0,38.781265,350.0,163,72.2,62.8,0,32.073383,160,372,70.7,62.3,0,47.764423,335,391,73.8,62.9,0,47.657604,387.9333,185,71.9,62.7,0,35.20421,150,200,69.7,63.6,0,36.23915,195,393,73.5,62.7,0,35.84793,380,590,68.1,62.2,0,67.072556,575,542,73.8,62.8,0,43.74017,550.9568,263,72.4,63.1,0,40.460247,250,182,72.6,63.1,0,51.85014,175.0,255,74.0,62.8,0,34.07835,250.51276,198,70.4,62.8,0,35.660698,185,318,69.0,62.6,0,33.190067,300,310,73.0,62.3,0,34.75773,300.0,222,68.6,62.4,0,54.168194,210,915,65.9,62.1,0,88.641,880,79.9,78.6,80.1,80.3,89.0,88.3,1.1,1.4,30.03
20160911,1750,84.7,39.3,31.2560984,74.07481667,274,48.2,45.2,5.65,74.8,71.9,-0.2,3.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.2,74.0,57.7,72.0,15,43.1,56.4,72.0,0,74.7,1.8,57.4,1.8125,56.7,0,0,36.3,11.4,0,0,0,73.3,74.4,61.9,69.8,15,51.5,59.2,58.2,0,74.4,1.0,57.4,1.8125,58.2,0,0,88.1,75.6,15.7,3.9,0.8,15,15,72.2,63.1,81.8,100,37.2,0,84.5,1.3,64.22414,63.724136,0,12.3,0,0,1,57.2,1,72,229,62.0,0,29.44336,200,72,68,2611.5657,69.9,59.5,15.4,2564.1118,269,70.4,58.9,0,34.081383,260,126,68.3,59.7,0,48.569324,125,1070,69.8,59.3,0,27.401304,1000,343,73.9,60.0,0,26.726913,346.7661,651,70.6,59.8,0,44.71325,600,218,68.8,59.9,0,34.672382,200,129,71.7,60.0,0,49.66112,125,349,68.7,60.3,0,34.63558,330,334,69.8,60.6,0,100,650,843,67.7,60.9,0,100,950,514,0,59.7,0,33.308758,500,510,69.6,59.6,0,33.15331,500,181,72.0,62.7,0,47.98986,175,252,69.1,63.1,0,41.13825,245,223,70.7,62.9,0,40.61924,220,703,74.0,62.6,0,46.6248,705.6742,162,72.9,62.9,0,32.489094,160,343,72.7,62.8,0,32.828102,335,349,72.1,62.7,0,30.681545,335,200,71.7,63.3,0,38.672985,195,393,73.4,63.0,0,31.494955,380.0,259,67.7,62.6,0,44.74653,245,178,72.4,62.7,0,42.642204,175,254,71.7,62.8,0,44.835136,245,743,74.5,62.5,0,52.55606,742.9512,166,71.9,63.1,0,28.55588,160,338,73.9,62.9,0,37.30806,335.0,307,73.6,63.1,0,33.017056,300.0,419,71.3,62.5,0,28.11284,400,211,69.1,63.0,0,39.126743,195,390,71.2,62.5,0,32.439022,380,353,68.9,62.9,0,31.861275,335,179,72.4,62.4,0,58.00267,175,250,71.9,62.8,0,43.095634,245,360,72.8,62.5,0,39.648952,350,165,72.7,62.7,0,36.84595,160,836,74.2,62.5,0,66.90383,840.0,233,73.8,63.4,0,41.736187,230.0,296,72.1,62.5,0,36.63463,285,201,68.8,63.1,0,43.47044,195,392,73.7,62.8,0,35.569756,380.0,347,69.9,62.3,0,43.012047,335,177,72.4,62.5,0,53.686993,175,254,72.4,62.5,0,45.173325,245,432,73.2,62.7,0,46.4634,420,164,72.6,62.6,0,31.501833,160,343,73.6,62.6,0,35.205727,335.0,93,73.4,63.3,0,32.426804,100,346,71.7,63.1,0,39.933426,335,202,70.0,286.1,0,33.990803,195,391,73.0,62.7,0,38.034084,380.0,344,69.9,62.6,0,43.48139,335,206,73.4,62.6,0,32.012234,200.0,250,73.7,62.8,0,40.206562,245.0,378,74.1,62.6,0,40.326138,378.58322,163,72.2,62.9,0,32.073383,160,374,70.7,62.5,0,47.764423,335,391,73.8,63.0,0,47.657604,387.9333,178,71.9,62.9,0,35.20421,150,200,69.7,63.7,0,36.23915,195,392,73.5,62.7,0,35.84793,380,592,68.1,62.3,0,67.072556,575,546,73.8,63.0,0,43.74017,550.9568,261,72.4,63.2,0,40.460247,250,182,72.6,63.2,0,51.85014,175.0,255,73.9,62.9,0,34.07835,250.51276,198,70.4,62.9,0,35.660698,185,317,69.0,62.7,0,33.190067,300,307,73.0,62.4,0,34.75773,300.0,222,68.6,62.5,0,54.168194,210,917,65.9,62.2,0,88.641,880,79.9,78.7,80.1,80.3,89.0,88.3,1.1,0.0,30.03
20160911,1755,84.7,39.4,31.28064541,74.07481667,274,48.2,45.2,5.6,74.9,72.0,-0.1,3.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,73.9,57.8,72.0,15,43.7,56.4,72.0,0,74.6,1.8,57.4,1.8125,56.8,0,0,36.4,11.4,0,0,0,73.3,74.5,62.0,70.0,15,51.9,59.2,57.4,0,74.4,1.01,57.4,1.8125,58.2,0,0,88.0,76.1,15.4,4.0,0.9,15,15,71.7,63.1,81.8,100,37.9,0,84.5,1.3,64.22414,63.724136,0,12.3,0,0,1,57.1,1,72,229,61.9,0,29.44336,200,72,68,2611.5657,69.9,59.5,13.5,2564.1118,269,70.4,58.9,0,34.081383,260,126,68.2,59.6,0,48.569324,125,1066,69.8,59.3,0,27.401304,1000,344,73.9,60.1,0,26.726913,346.7661,653,70.6,59.8,0,44.71325,600,218,68.8,59.9,0,34.672382,200,128,71.6,60.0,0,49.66112,125,348,68.7,60.3,0,34.63558,330,334,69.8,60.6,0,100,650,846,67.6,60.8,0,100,950,515,0,59.7,0,33.308758,500,509,69.6,59.6,0,33.15331,500,181,72.0,62.8,0,47.98986,175,252,69.1,63.2,0,41.13825,245,223,70.7,63.0,0,40.61924,220,705,74.0,62.6,0,46.6248,705.6742,162,72.9,63.0,0,32.489094,160,344,72.7,62.9,0,32.828102,335,348,72.1,62.7,0,30.681545,335,201,71.7,63.4,0,38.672985,195,389,73.4,63.0,0,31.494955,380.0,259,67.7,62.7,0,44.74653,245,178,72.4,62.8,0,42.642204,175,255,71.7,62.8,0,44.835136,245,744,74.3,62.5,0,52.55606,742.9512,166,71.9,63.1,0,28.55588,160,339,73.9,62.9,0,37.30806,335.0,307,73.6,63.2,0,33.017056,300.0,419,71.3,62.6,0,28.11284,400,211,69.1,63.1,0,39.126743,195,382,71.3,62.6,0,31.817072,380,356,68.9,63.0,0,31.861275,335,179,72.4,62.4,0,58.00267,175,252,71.9,62.9,0,43.095634,245,361,72.8,62.5,0,39.648952,350,165,72.7,62.8,0,36.84595,160,840,74.1,62.5,0,66.90383,840.0,233,73.8,63.5,0,41.736187,230.0,297,72.1,62.6,0,36.63463,285,201,68.7,63.2,0,43.47044,195,394,73.7,62.8,0,35.569756,380.0,347,70.0,62.4,0,43.012047,335,178,72.4,62.6,0,53.686993,175,256,72.4,62.6,0,45.173325,245,430,73.2,62.7,0,46.4634,420,164,72.7,62.6,0,31.501833,160,341,73.6,62.6,0,35.205727,335.0,91,73.3,63.4,0,32.426804,100,349,71.7,63.2,0,39.933426,335,201,70.0,286.3,0,33.990803,195,388,73.0,62.7,0,38.034084,380.0,344,69.9,62.7,0,43.48139,335,205,73.4,62.7,0,32.012234,200.0,250,73.8,62.9,0,40.206562,245.0,438,74.2,62.6,0,42.802845,437.3831,163,72.2,62.9,0,32.073383,160,371,70.7,62.5,0,47.764423,335,390,73.8,63.1,0,47.657604,387.9333,182,71.9,62.9,0,35.20421,150,200,69.7,63.7,0,36.23915,195,396,73.6,62.8,0,35.84793,380,592,68.2,62.4,0,67.072556,575,544,73.8,63.1,0,43.74017,550.9568,262,72.4,63.3,0,40.460247,250,182,72.6,63.3,0,51.85014,175.0,255,73.9,63.0,0,34.07835,250.51276,198,70.4,63.0,0,35.660698,185,321,69.0,62.7,0,33.190067,300,308,73.0,62.5,0,34.75773,300.0,222,68.7,62.6,0,54.168194,210,914,65.9,62.3,0,88.641,880,79.9,78.5,80.1,80.3,89.0,88.3,2.0,-1.5,30.04
20160911,1800,84.6,40.2,31.44584391,74.07481667,274,48.2,45.2,5.6,74.8,71.8,-0.1,3.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,73.8,57.7,71.5,15,44.3,56.4,71.5,0,74.6,1.85,57.4,1.8125,56.8,0,0,36.3,11.4,0,0,0,73.3,74.4,61.9,70.0,15,52.2,59.2,55.0,0,74.4,1.01,57.4,1.8125,58.2,0,0,88.0,75.9,14.6,3.9,1.2,15,15,72.6,63.1,81.8,100,39.3,0,84.5,1.3,64.22414,63.724136,0,12.3,0,0,1,57.0,1,72,225,61.9,0,29.44336,200,72,68,2611.5657,69.9,59.5,11.6,2564.1118,268,70.3,58.9,0,34.081383,260,127,68.2,59.6,0,48.569324,125,1074,69.8,59.3,0,27.401304,1000,343,73.9,60.0,0,26.726913,346.7661,654,70.6,59.8,0,44.71325,600,218,68.7,59.9,0,34.672382,200,128,71.5,60.0,0,49.66112,125,349,68.6,60.3,0,34.63558,330,334,69.8,60.6,0,100,650,844,67.6,60.8,0,100,950,514,0,59.7,0,33.308758,500,509,69.6,59.6,0,33.15331,500,182,72.0,62.8,0,47.98986,175,253,69.1,63.2,0,41.13825,245,224,70.7,63.0,0,40.61924,220,707,73.9,62.6,0,46.6248,705.6742,162,72.9,63.0,0,32.489094,160,345,72.7,62.9,0,32.828102,335,352,72.1,62.8,0,30.681545,335,201,72.0,63.5,0,38.672985,195,397,73.5,63.1,0,31.494955,380.0,261,67.7,62.8,0,44.74653,245,179,72.4,62.8,0,42.642204,175,257,71.7,62.9,0,44.835136,245,745,74.0,62.5,0,52.55606,742.9512,167,71.9,63.2,0,28.55588,160,340,73.9,63.0,0,37.30806,335.0,307,73.5,63.3,0,33.017056,300.0,420,71.3,62.6,0,28.11284,400,212,69.2,63.2,0,39.126743,195,377,71.3,62.6,0,32.731705,380,350,68.9,63.0,0,31.861275,335,179,72.4,62.5,0,58.00267,175,252,71.9,63.0,0,43.095634,245,362,72.8,62.5,0,39.648952,350,165,72.7,62.8,0,36.84595,160,842,74.1,62.6,0,66.90383,840.0,233,73.7,63.5,0,41.736187,230.0,297,72.1,62.6,0,36.63463,285,202,68.8,63.2,0,43.47044,195,394,73.7,62.9,0,35.569756,380.0,349,70.0,62.4,0,43.012047,335,179,72.4,62.7,0,53.686993,175,257,72.4,62.7,0,45.173325,245,435,73.2,62.8,0,46.4634,420,165,72.7,62.7,0,31.501833,160,342,73.5,62.7,0,35.205727,335.0,90,73.4,63.4,0,32.426804,100,350,71.7,63.2,0,39.933426,335,202,70.0,286.4,0,33.990803,195,388,72.9,62.8,0,38.034084,380.0,345,70.0,62.7,0,43.48139,335,206,73.5,62.7,0,32.012234,200.0,252,73.8,62.9,0,40.206562,245.0,500,74.1,62.6,0,44.92398,496.18307,163,72.2,63.0,0,32.073383,160,374,70.7,62.6,0,47.764423,335,357,73.8,63.2,0,44.8583,360.333,183,71.9,63.0,0,35.20421,150,201,69.7,63.8,0,36.23915,195,395,73.5,62.9,0,35.84793,380,588,68.2,62.4,0,67.072556,575,547,73.8,63.1,0,43.74017,550.9568,263,72.4,63.3,0,40.460247,250,183,72.6,63.3,0,51.85014,175.0,253,73.9,63.1,0,33.63625,250.51276,199,70.4,63.1,0,35.660698,185,318,69.0,62.8,0,33.190067,300,310,73.0,62.5,0,34.75773,300.0,222,68.7,62.6,0,54.168194,210,918,65.9,62.3,0,88.641,880,79.9,78.6,80.1,80.3,89.0,88.3,2.9,-0.2,30.04
20160911,1805,84.3,40.3,31.29189314,72.48619167,273,48.2,45.3,5.6,74.6,71.7,-0.2,3.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,73.8,57.6,71.5,15,44.6,56.4,71.5,0,74.6,1.8,57.4,1.8125,56.8,0,0,36.1,11.3,0,0,0,73.2,74.4,61.9,70.0,15,52.6,59.2,57.5,0,74.3,1.0,57.4,1.8125,58.4,0,0,88.0,76.0,15.4,4.1,1.4,15,15,73.1,63.1,81.8,100,39.7,0,84.5,1.3,64.22414,63.724136,0,12.3,0,0,1,56.8,1,72,226,61.9,0,29.44336,200,72,68,2611.5657,69.9,59.4,10.7,2564.1118,267,70.3,58.8,0,34.081383,260,126,68.2,59.6,0,48.569324,125,1059,69.8,59.3,0,27.401304,1000,347,73.9,60.0,0,26.726913,346.7661,650,70.6,59.8,0,44.71325,600,217,68.7,59.8,0,34.672382,200,128,71.5,59.9,0,49.66112,125,347,68.6,60.3,0,34.63558,330,332,69.8,60.5,0,100,650,842,67.6,60.8,0,100,950,514,0,59.7,0,33.308758,500,509,69.6,59.6,0,33.15331,500,182,72.0,62.8,0,47.98986,175,254,69.1,63.2,0,41.13825,245,224,70.6,63.0,0,40.61924,220,675,73.7,62.7,0,45.04287,676.2739,162,72.9,63.0,0,32.489094,160,345,72.6,62.9,0,32.828102,335,351,72.1,62.8,0,30.681545,335,201,71.9,63.5,0,38.672985,195,396,73.4,63.1,0,31.494955,380.0,261,67.8,62.8,0,44.74653,245,179,72.4,62.8,0,42.642204,175,257,71.7,62.9,0,44.835136,245,691,73.6,62.6,0,50.120567,687.5111,167,71.9,63.2,0,28.55588,160,341,73.9,63.0,0,37.30806,335.0,307,73.5,63.3,0,33.017056,300.0,420,71.3,62.7,0,28.11284,400,213,69.2,63.2,0,39.126743,195,407,71.3,62.6,0,32.30488,380,360,68.9,63.0,0,31.861275,335,179,72.4,62.5,0,58.00267,175,253,71.9,63.0,0,43.095634,245,362,72.8,62.6,0,39.648952,350,165,72.7,62.8,0,36.84595,160,838,74.0,62.6,0,66.90383,840.0,234,73.7,63.6,0,41.736187,230.0,298,72.1,62.7,0,36.63463,285,202,68.7,63.2,0,43.47044,195,398,73.7,62.9,0,35.569756,380.0,349,70.0,62.4,0,43.012047,335,178,72.4,62.7,0,53.686993,175,257,72.4,62.6,0,45.173325,245,432,73.2,62.8,0,46.4634,420,165,72.7,62.7,0,31.501833,160,345,73.5,62.7,0,35.205727,335.0,90,73.3,63.4,0,32.426804,100,349,71.7,63.2,0,39.933426,335,202,70.0,286.3,0,33.990803,195,390,72.9,62.8,0,38.034084,380.0,346,70.0,62.7,0,43.48139,335,208,73.5,62.7,0,32.012234,200.0,250,73.7,62.9,0,40.206562,245.0,499,74.0,62.5,0,44.92398,496.18307,164,72.2,63.0,0,32.073383,160,377,70.6,62.6,0,47.764423,335,359,73.8,63.3,0,44.8583,360.333,178,71.9,63.0,0,35.20421,150,201,69.8,63.8,0,36.23915,195,388,73.5,62.9,0,35.84793,380,590,68.2,62.4,0,67.072556,575,503,73.8,63.2,0,41.296722,507.45682,264,72.4,63.3,0,40.460247,250,182,72.6,63.4,0,51.85014,175.0,254,73.9,63.1,0,33.02223,250.51276,199,70.4,63.0,0,35.660698,185,318,69.0,62.8,0,33.190067,300,310,73.0,62.5,0,34.75773,300.0,223,68.7,62.6,0,54.168194,210,922,65.9,62.3,0,88.641,880,79.9,78.6,80.1,80.3,89.0,88.3,2.3,-0.3,30.04
20160911,1810,84.0,40.5,31.16596278,72.48619167,273,48.5,45.5,5.6,74.5,71.5,-0.1,3.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,73.8,57.7,71.5,15,45.0,56.4,71.5,0,74.6,1.85,57.4,1.8125,56.8,0,0,36.3,11.4,0,0,0,73.2,74.2,61.1,69.6,15,52.6,59.2,60.4,0,74.2,1.0,57.4,1.8125,58.3,0,0,89.5,75.6,16.4,3.7,0.9,15,15,72.6,63.1,81.8,100,40.6,0,82.5,1.3,64.22414,63.724136,0,12.3,0,0,1,56.3,1,72,225,61.9,0,29.44336,200,72,68,2611.5657,70.0,59.5,14.9,2700.1096,268,70.3,58.8,0,34.081383,260,127,68.2,59.6,0,48.569324,125,1059,69.8,59.3,0,27.401304,1000,342,73.9,60.0,0,26.726913,346.7661,654,70.6,59.8,0,44.71325,600,218,68.7,59.9,0,34.672382,200,129,71.3,59.9,0,49.66112,125,350,68.6,60.3,0,34.63558,330,335,69.8,60.5,0,100,650,845,67.5,60.8,0,100,950,514,0,59.7,0,33.308758,500,510,69.6,59.6,0,33.15331,500,182,72.0,62.4,0,47.98986,175,255,69.1,62.9,0,41.13825,245,225,70.6,62.6,0,40.61924,220,604,73.7,62.2,0,43.44886,617.47394,163,72.8,62.8,0,32.489094,160,344,72.6,62.7,0,32.828102,335,352,72.1,62.5,0,30.681545,335,202,71.8,63.3,0,38.672985,195,392,73.4,62.8,0,31.494955,380.0,261,67.8,62.4,0,44.74653,245,179,72.4,62.3,0,42.642204,175,259,71.7,62.4,0,44.835136,245,662,73.4,62.1,0,49.107788,662.31134,166,71.9,62.9,0,28.55588,160,339,73.8,62.7,0,37.30806,335.0,307,73.5,63.1,0,33.017056,300.0,420,71.3,62.4,0,28.11284,400,213,69.2,63.0,0,39.126743,195,405,71.3,62.3,0,32.17073,380,358,68.9,62.7,0,31.861275,335,179,72.4,61.9,0,58.00267,175,252,71.9,62.6,0,43.095634,245,362,72.8,62.1,0,39.648952,350,165,72.7,62.5,0,36.84595,160,844,74.0,62.1,0,66.90383,840.0,234,73.7,63.4,0,41.736187,230.0,300,72.1,62.4,0,36.63463,285,202,68.7,62.9,0,43.47044,195,394,73.7,62.6,0,35.569756,380.0,349,70.0,62.0,0,43.012047,335,179,72.5,62.3,0,53.686993,175,256,72.4,62.1,0,45.173325,245,435,73.1,62.4,0,46.4634,420,165,72.7,62.4,0,31.501833,160,342,73.5,62.4,0,35.205727,335.0,90,73.3,63.3,0,32.426804,100,348,71.8,63.0,0,39.933426,335,203,70.0,286.2,0,33.990803,195,394,72.9,62.5,0,38.034084,380.0,346,70.1,62.3,0,43.48139,335,208,73.5,62.3,0,32.012234,200.0,252,73.7,62.5,0,40.206562,245.0,502,73.9,62.0,0,44.92398,496.18307,164,72.2,62.8,0,32.073383,160,374,70.6,62.1,0,47.764423,335,353,71.6,63.1,0,43.713127,230.0,186,71.9,62.7,0,35.20421,150,200,69.8,63.6,0,36.23915,195,388,73.5,62.5,0,35.84793,380,590,68.2,61.8,0,67.072556,575,505,73.8,63.0,0,41.296722,507.45682,263,72.3,63.1,0,40.460247,250,183,72.6,63.2,0,51.85014,175.0,254,73.9,62.8,0,33.02223,250.51276,199,70.4,62.7,0,35.660698,185,321,69.0,62.3,0,33.190067,300,310,73.0,62.1,0,34.75773,300.0,222,68.6,62.2,0,54.168194,210,920,65.9,61.7,0,88.641,880,79.9,78.6,80.1,80.3,89.0,88.3,1.3,0.0,30.04
20160911,1815,83.6,42.4,31.44320758,72.48619167,273,48.1,44.8,5.6,74.7,71.5,-0.1,3.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,73.9,57.6,71.5,15,45.4,56.4,71.5,0,74.6,1.85,57.4,1.8125,56.8,0,0,36.3,11.4,0,0,0,73.2,74.2,60.7,69.1,15,52.3,59.2,60.7,0,74.2,0.99,57.4,1.8125,58.4,0,0,90.5,75.0,16.7,3.6,1.1,15,15,72.7,63.1,84.1,100,41.1,0,82.5,1.15,64.22414,63.724136,0,12.8,0,0,1,55.8,1,72,229,61.9,0,29.44336,200,72,68,2611.5657,70.0,59.4,18.4,2700.1096,269,70.3,58.8,0,34.081383,260,127,68.2,59.6,0,48.569324,125,1072,69.8,59.3,0,27.401304,1000,342,73.9,60.0,0,26.726913,346.7661,654,70.6,59.8,0,44.71325,600,217,68.6,59.8,0,34.672382,200,129,71.3,59.9,0,49.66112,125,349,68.5,60.3,0,34.63558,330,334,69.8,60.5,0,100,650,843,67.6,60.8,0,100,950,515,0,59.6,0,33.308758,500,509,69.6,59.6,0,33.15331,500,182,72.0,62.0,0,47.98986,175,255,69.0,62.5,0,41.13825,245,225,70.6,62.2,0,40.61924,220,552,73.7,61.9,0,40.71972,558.6741,162,72.8,62.5,0,32.489094,160,345,72.6,62.3,0,32.828102,335,353,72.1,62.2,0,30.681545,335,202,71.8,63.0,0,38.672985,195,394,73.4,62.5,0,31.494955,380.0,260,67.7,62.1,0,44.74653,245,179,72.4,62.0,0,42.642204,175,258,71.7,62.1,0,44.835136,245,661,73.5,61.7,0,49.107788,662.31134,167,71.9,62.6,0,28.55588,160,340,73.8,62.3,0,37.30806,335.0,307,73.5,62.8,0,33.017056,300.0,420,71.3,62.0,0,28.11284,400,213,69.2,62.7,0,39.126743,195,384,71.2,61.9,0,31.707317,380,363,68.9,62.3,0,31.861275,335,179,72.4,61.6,0,58.00267,175,252,71.9,62.1,0,43.095634,245,362,72.8,61.7,0,39.648952,350,165,72.7,62.1,0,36.84595,160,841,73.9,61.7,0,66.90383,840.0,233,73.7,63.1,0,41.736187,230.0,299,72.1,62.0,0,36.63463,285,201,68.7,62.5,0,43.47044,195,392,73.7,62.2,0,35.569756,380.0,350,70.0,61.6,0,43.012047,335,178,72.4,61.9,0,53.686993,175,258,72.4,61.8,0,45.173325,245,433,73.2,62.0,0,46.4634,420,164,72.7,62.0,0,31.501833,160,342,73.4,62.0,0,35.205727,335.0,91,73.3,63.0,0,32.426804,100,350,71.8,62.6,0,39.933426,335,202,70.0,286.1,0,33.990803,195,388,72.8,62.2,0,38.034084,380.0,344,70.1,62.0,0,43.48139,335,206,73.4,61.9,0,32.012234,200.0,251,73.7,62.1,0,40.206562,245.0,500,73.9,61.7,0,44.92398,496.18307,164,72.2,62.4,0,32.073383,160,374,70.6,61.8,0,47.764423,335,335,73.9,62.8,0,44.476574,332.73355,184,71.9,62.4,0,35.20421,150,201,69.8,63.3,0,36.23915,195,391,73.5,62.2,0,35.84793,380,589,68.2,61.5,0,67.072556,575,503,73.7,62.6,0,41.296722,507.45682,263,72.4,62.8,0,40.460247,250,182,72.6,62.9,0,51.85014,175.0,254,73.8,62.5,0,33.02223,250.51276,199,70.4,62.4,0,35.660698,185,318,69.0,62.0,0,33.190067,300,308,73.1,61.7,0,34.75773,300.0,222,68.6,61.8,0,54.168194,210,918,65.9,61.4,0,88.641,880,79.9,78.6,80.1,80.3,89.0,88.3,1.2,0.1,30.04
20160911,1820,83.3,41.4,30.98853046,72.48619167,273,48.1,44.9,5.6,74.7,71.6,-0.2,3.05,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,74.0,57.7,72.0,15,45.9,56.4,72.0,0,74.7,1.85,57.4,1.8125,56.8,0,0,36.7,11.4,0,0,0,73.2,74.3,60.8,69.1,15,52.1,59.2,58.7,0,74.2,1.01,57.4,1.8125,58.4,0,0,90.4,74.7,15.8,3.7,1.3,15,15,72.6,63.1,85.2,100,42.6,0,82.5,1.25,64.22414,63.724136,0,13.0,0,0,1,55.3,1,72,229,61.9,0,29.44336,200,72,68,2611.5657,70.0,59.5,18.2,2700.1096,269,70.3,58.8,0,34.081383,260,127,68.2,59.5,0,48.569324,125,1068,69.8,59.3,0,27.401304,1000,340,73.9,59.9,0,26.726913,346.7661,655,70.6,59.8,0,44.71325,600,218,68.6,59.8,0,34.672382,200,129,71.2,59.9,0,49.66112,125,349,68.6,60.3,0,34.63558,330,334,69.8,60.5,0,100,650,846,67.6,60.8,0,100,950,515,0,59.6,0,33.308758,500,509,69.6,59.5,0,33.15331,500,183,72.0,61.9,0,47.98986,175,257,69.0,62.4,0,41.13825,245,226,70.6,62.2,0,40.61924,220,526,73.7,61.8,0,39.330997,529.2739,163,72.8,62.3,0,32.489094,160,348,72.5,62.2,0,32.828102,335,355,72.1,62.0,0,30.681545,335,203,71.8,62.8,0,38.672985,195,393,73.4,62.4,0,31.494955,380.0,262,67.7,62.0,0,44.74653,245,180,72.4,61.9,0,42.642204,175,259,71.7,62.0,0,44.835136,245,665,73.6,61.6,0,49.107788,662.31134,167,72.0,62.4,0,28.55588,160,342,73.8,62.2,0,37.30806,335.0,308,73.4,62.6,0,33.017056,300.0,422,71.4,61.9,0,28.11284,400,214,69.2,62.5,0,39.126743,195,409,71.2,61.8,0,31.52439,380,358,68.9,62.2,0,31.861275,335,180,72.4,61.5,0,58.00267,175,255,71.9,62.0,0,43.095634,245,364,72.8,61.6,0,39.648952,350,165,72.6,61.9,0,36.84595,160,848,73.8,61.6,0,66.90383,840.0,234,73.6,62.9,0,41.736187,230.0,298,72.2,61.8,0,36.63463,285,204,68.7,62.4,0,43.47044,195,399,73.6,62.1,0,35.569756,380.0,350,70.0,61.5,0,43.012047,335,180,72.4,61.7,0,53.686993,175,256,72.4,61.7,0,45.173325,245,435,73.3,61.9,0,46.4634,420,166,72.7,61.9,0,31.501833,160,344,73.3,61.9,0,35.205727,335.0,92,73.3,62.8,0,32.426804,100,351,71.8,62.5,0,39.933426,335,203,70.0,286.0,0,33.990803,195,390,72.8,62.0,0,38.034084,380.0,347,70.0,61.9,0,43.48139,335,207,73.4,61.8,0,32.012234,200.0,251,73.7,62.0,0,40.206562,245.0,503,73.9,61.6,0,44.92398,496.18307,164,72.2,62.2,0,32.073383,160,381,70.6,61.7,0,47.764423,335,336,73.9,62.7,0,44.476574,332.73355,192,71.9,62.3,0,35.20421,150,202,69.8,63.1,0,36.23915,195,392,73.5,62.0,0,35.84793,380,593,68.2,61.4,0,67.072556,575,463,73.8,62.5,0,39.458088,463.95682,266,72.3,62.6,0,40.460247,250,184,72.6,62.7,0,51.85014,175.0,256,73.8,62.3,0,33.02223,250.51276,200,70.4,62.2,0,35.660698,185,319,69.0,61.9,0,33.190067,300,311,73.0,61.6,0,34.75773,300.0,224,68.5,61.7,0,54.168194,210,924,65.9,61.3,0,88.641,880,79.9,78.6,80.1,80.3,89.0,88.3,1.0,-1.1,30.04
20160911,1825,83.2,41.7,31.00880639,72.48619167,273,48.2,45.0,5.6,74.7,71.6,-0.1,3.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,73.9,57.5,72.0,15,45.9,56.4,72.0,0,74.7,1.8,57.4,1.8125,56.8,0,0,36.4,11.4,0,0,0,73.2,74.3,60.9,69.2,15,51.9,59.2,60.8,0,74.2,1.01,57.4,1.8125,58.4,0,0,90.6,75.3,16.9,4.1,1.4,15,15,71.3,63.1,85.8,100,42.3,0,82.5,1.25,64.22414,63.724136,0,13.0,0,0,1,54.9,1,72,225,61.7,0,29.44336,200,72,68,2611.5657,69.9,59.3,14.8,2564.1118,268,70.4,58.6,0,34.081383,260,126,68.2,59.4,0,48.569324,125,1057,69.8,59.1,0,27.401304,1000,346,73.9,59.8,0,26.726913,346.7661,651,70.5,59.6,0,44.71325,600,216,68.6,59.7,0,34.672382,200,128,71.0,59.8,0,49.66112,125,348,68.6,60.1,0,34.63558,330,333,69.8,60.3,0,100,650,843,67.6,60.6,0,100,950,514,0,59.5,0,33.308758,500,509,69.6,59.4,0,33.15331,500,184,72.0,61.8,0,47.98986,175,258,69.0,62.3,0,41.13825,245,227,70.5,62.0,0,40.61924,220,468,73.6,61.7,0,36.62601,470.4741,163,72.8,62.2,0,32.489094,160,348,72.5,62.0,0,32.828102,335,355,72.1,61.9,0,30.681545,335,204,71.7,62.7,0,38.672985,195,400,73.4,62.2,0,31.494955,380.0,264,67.7,61.8,0,44.74653,245,180,72.4,61.8,0,42.642204,175,259,71.7,61.9,0,44.835136,245,668,73.7,61.5,0,49.107788,662.31134,167,72.0,62.3,0,28.55588,160,342,73.8,62.1,0,37.30806,335.0,308,73.4,62.5,0,33.017056,300.0,423,71.4,61.8,0,28.11284,400,214,69.2,62.4,0,39.126743,195,398,71.2,61.6,0,32.439022,380,355,68.9,62.1,0,31.861275,335,183,72.4,61.4,0,58.00267,175,254,71.9,61.9,0,43.095634,245,366,72.9,61.5,0,39.648952,350,165,72.6,61.8,0,36.84595,160,814,73.7,61.5,0,65.12512,809.6997,235,73.6,62.7,0,41.28884,230.0,302,72.1,61.7,0,36.63463,285,205,68.7,62.3,0,43.47044,195,400,73.6,62.0,0,35.569756,380.0,353,70.0,61.4,0,43.012047,335,180,72.4,61.6,0,53.686993,175,258,72.4,61.6,0,45.173325,245,434,73.3,61.8,0,46.4634,420,165,72.7,61.8,0,31.501833,160,344,73.3,61.8,0,35.205727,335.0,91,73.2,62.7,0,32.426804,100,352,71.9,62.3,0,39.933426,335,203,70.0,286.6,0,33.990803,195,390,72.8,61.9,0,38.034084,380.0,347,70.0,61.7,0,43.48139,335,205,73.5,61.7,0,32.012234,200.0,252,73.7,61.9,0,40.206562,245.0,504,73.9,61.5,0,44.92398,496.18307,163,72.2,62.1,0,32.073383,160,382,70.5,61.6,0,47.764423,335,338,73.9,62.5,0,44.476574,332.73355,185,72.0,62.2,0,35.20421,150,202,69.7,63.0,0,36.23915,195,391,73.5,61.9,0,35.84793,380,596,68.1,61.3,0,67.072556,575,462,73.8,62.4,0,39.458088,463.95682,262,72.3,62.5,0,40.021915,250,183,72.7,62.5,0,51.85014,175.0,228,73.7,62.3,0,31.155596,229.51254,202,70.4,62.1,0,35.660698,185,322,69.0,61.7,0,33.190067,300,311,73.0,61.5,0,34.75773,300.0,224,68.5,61.6,0,54.168194,210,927,65.9,61.2,0,88.641,880,79.9,78.6,80.1,80.3,89.0,88.3,1.1,0.1,30.04
20160911,1830,83.0,41.6,30.86100502,72.48619167,274,48.2,45.1,5.65,74.6,71.5,-0.1,3.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.2,73.9,57.5,72.0,15,45.6,56.8,72.0,0,74.7,1.8,57.8,1.8125,56.8,0,0,36.4,11.4,0,0,0,73.2,74.2,60.6,68.6,15,51.5,59.4,58.8,0,74.1,0.99,57.8,1.8125,58.2,0,0,90.8,74.2,15.8,3.6,1.2,15,15,71.7,63.1,87.2,100,42.2,0,82.5,1.25,64.344826,63.844826,0,13.3,0,0,1,54.5,1,72,228,61.7,0,29.44336,200,72,68,2611.5657,69.9,59.3,13.0,2564.1118,268,70.3,58.6,0,34.081383,260,126,68.2,59.4,0,48.569324,125,1076,69.8,59.1,0,27.401304,1000,345,73.9,59.8,0,26.726913,346.7661,654,70.4,59.6,0,44.71325,600,217,68.6,59.6,0,34.672382,200,128,70.9,59.7,0,49.66112,125,347,68.5,60.1,0,34.63558,330,332,69.8,60.3,0,100,650,842,67.6,60.6,0,100,950,514,0,59.4,0,33.308758,500,509,69.5,59.3,0,33.15331,500,184,71.9,61.7,0,47.98986,175,259,69.0,62.2,0,41.13825,245,227,70.5,61.9,0,40.61924,220,406,73.5,61.7,0,34.959545,411.67422,163,72.8,62.0,0,32.489094,160,349,72.5,61.9,0,32.828102,335,356,72.0,61.8,0,30.681545,335,205,72.2,62.6,0,38.672985,195,398,73.3,62.1,0,31.494955,380.0,264,67.7,61.7,0,44.74653,245,180,72.4,61.6,0,42.642204,175,260,71.7,61.8,0,44.835136,245,643,73.5,61.4,0,48.107067,637.111,168,72.1,62.2,0,28.55588,160,343,73.8,61.9,0,37.30806,335.0,308,73.4,62.4,0,33.017056,300.0,422,71.4,61.7,0,28.11284,400,214,69.2,62.3,0,39.126743,195,404,71.2,61.6,0,32.71951,380,368,68.9,62.0,0,31.861275,335,180,72.4,61.3,0,57.48089,175,256,71.9,61.8,0,43.095634,245,367,72.9,61.4,0,38.08608,350,165,72.5,61.7,0,36.84595,160,767,73.6,61.5,0,60.868496,749.09985,235,73.6,62.6,0,40.3337,230.0,302,72.1,61.6,0,36.63463,285,200,68.7,62.2,0,42.954792,195,402,73.6,61.8,0,35.569756,380.0,357,70.0,61.3,0,43.012047,335,180,72.4,61.5,0,53.686993,175,259,72.3,61.5,0,45.173325,245,436,73.4,61.7,0,46.4634,420,165,72.7,61.7,0,31.501833,160,344,73.3,61.7,0,35.205727,335.0,94,73.2,62.6,0,32.426804,100,353,71.9,62.2,0,39.933426,335,204,70.0,286.4,0,33.990803,195,391,72.8,61.8,0,38.034084,380.0,348,70.0,61.6,0,43.48139,335,209,73.5,61.6,0,32.012234,200.0,253,73.7,61.8,0,40.206562,245.0,506,73.9,61.4,0,44.92398,496.18307,164,72.2,62.0,0,32.073383,160,383,70.5,61.4,0,47.764423,335,337,73.9,62.4,0,44.476574,332.73355,190,72.0,62.0,0,35.20421,150,202,69.8,62.9,0,36.23915,195,395,73.4,61.8,0,35.84793,380,594,68.1,61.2,0,67.072556,575,464,73.8,62.3,0,39.458088,463.95682,262,72.3,62.4,0,40.021915,250,184,72.7,62.5,0,51.85014,175.0,212,73.8,62.2,0,29.117033,208.51254,201,70.4,62.0,0,35.660698,185,320,68.9,61.6,0,33.190067,300,309,73.0,61.4,0,34.30728,300.0,225,68.5,61.5,0,54.168194,210,928,65.8,61.1,0,88.641,880,79.9,78.6,80.1,80.3,89.0,88.3,1.0,0.0,30.04
20160911,1835,82.8,41.0,30.58132107,72.48619167,275,48.2,45.0,5.6,74.7,71.7,-0.2,3.0,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,73.8,57.3,71.5,15,44.9,56.8,71.5,0,74.6,1.8,57.8,1.8125,56.7,0,0,36.2,11.3,0,0,0,73.2,74.2,60.5,68.3,15,51.0,59.4,60.2,0,74.2,1.0,57.8,1.8125,58.2,0,0,90.7,74.0,17.7,4.1,1.0,15,15,71.4,63.1,87.0,100,42.3,0,82.5,1.3,64.344826,63.844826,0,13.3,0,0,1,54.0,1,72,226,61.6,0,29.44336,200,72,68,2611.5657,69.9,59.1,15.1,2564.1118,268,70.3,58.5,0,34.081383,260,126,68.2,59.3,0,48.569324,125,1051,69.8,59.0,0,27.401304,1000,349,73.9,59.7,0,27.17257,346.7661,649,70.4,59.5,0,44.71325,600,216,68.5,59.6,0,34.672382,200,128,70.9,59.6,0,49.66112,125,346,68.4,60.0,0,34.63558,330,332,69.8,60.3,0,100,650,838,67.6,60.5,0,100,950,514,0,59.3,0,33.308758,500,509,69.5,59.3,0,33.15331,500,183,71.9,61.6,0,47.98986,175,258,69.0,62.1,0,41.13825,245,227,70.4,61.9,0,40.61924,220,388,73.6,61.6,0,34.585197,382.27423,163,72.7,62.0,0,32.489094,160,349,72.5,61.8,0,32.828102,335,355,72.1,61.7,0,30.681545,335,204,72.3,62.5,0,38.672985,195,399,73.3,62.0,0,31.494955,380.0,262,67.7,61.6,0,44.74653,245,180,72.4,61.6,0,42.642204,175,259,71.7,61.7,0,44.835136,245,596,73.1,61.3,0,46.165905,593.4309,168,72.0,62.2,0,28.55588,160,343,73.7,61.9,0,37.30806,335.0,308,73.3,62.3,0,33.017056,300.0,421,71.3,61.6,0,28.11284,400,214,69.2,62.2,0,39.126743,195,387,71.2,61.5,0,32.012196,380,360,68.8,61.9,0,31.861275,335,181,72.4,61.2,0,57.48089,175,257,71.8,61.8,0,43.095634,245,359,72.8,61.3,0,37.64126,350,165,72.5,61.7,0,36.84595,160,719,73.6,61.4,0,59.43327,718.7998,236,73.5,62.6,0,40.3337,230.0,303,72.2,61.5,0,36.63463,285,201,68.7,62.1,0,42.954792,195,408,73.6,61.8,0,35.569756,380.0,362,70.0,61.2,0,43.012047,335,178,72.4,61.5,0,53.686993,175,258,72.3,61.4,0,45.173325,245,433,73.3,61.6,0,46.4634,420,165,72.7,61.6,0,31.501833,160,345,73.2,61.6,0,35.205727,335.0,91,73.1,62.5,0,32.426804,100,350,71.9,62.2,0,39.933426,335,203,70.0,286.4,0,33.990803,195,391,72.8,61.7,0,38.034084,380.0,345,70.0,61.6,0,43.48139,335,207,73.5,61.5,0,32.012234,200.0,250,73.6,61.8,0,40.206562,245.0,501,73.8,61.3,0,44.92398,496.18307,164,72.2,62.0,0,32.073383,160,382,70.4,61.4,0,47.764423,335,336,73.8,62.3,0,44.476574,332.73355,184,71.9,62.0,0,35.20421,150,202,69.7,62.8,0,36.23915,195,393,73.4,61.7,0,35.84793,380,598,68.1,61.2,0,67.072556,575,462,73.8,62.2,0,39.458088,463.95682,261,72.3,62.3,0,40.021915,250,184,72.6,62.4,0,51.85014,175.0,212,73.9,62.2,0,29.117033,208.51254,200,70.4,61.9,0,35.660698,185,320,68.9,61.6,0,33.190067,300,307,72.8,61.4,0,34.30728,300.0,224,68.5,61.4,0,54.168194,210,924,65.8,61.1,0,88.641,880,79.9,78.5,80.1,80.3,89.0,88.3,2.4,-0.3,30.04
20160911,1840,82.5,41.3,30.48182284,72.48619167,272,48.2,45.0,5.6,75.0,71.8,-0.2,3.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,73.8,57.4,72.0,15,44.2,56.8,71.9,0,74.6,1.8,57.8,1.8125,56.6,0,0,36.3,11.4,0,0,0,73.2,74.2,60.6,68.1,15,50.7,59.4,55.7,0,74.1,1.02,57.8,1.8125,58.2,0,0,90.9,73.8,15.0,3.8,0.5,15,15,71.0,63.1,87.2,100,42.7,0,82.5,1.3,64.344826,63.844826,0,13.3,0,0,1,53.8,1,72,224,61.6,0,29.44336,200,72,68,2611.5657,69.9,59.1,13.2,2564.1118,268,70.4,58.5,0,34.081383,260,126,68.2,59.3,0,48.569324,125,1059,69.8,58.9,0,27.401304,1000,345,73.9,59.7,0,27.17257,346.7661,652,70.4,59.5,0,44.71325,600,217,68.5,59.5,0,34.672382,200,128,70.8,59.6,0,49.66112,125,348,68.6,60.0,0,34.63558,330,333,69.8,60.2,0,100,650,845,67.7,60.5,0,100,950,514,0,59.3,0,33.308758,500,510,69.6,59.2,0,33.15331,500,183,71.8,61.6,0,47.98986,175,257,68.9,62.1,0,41.13825,245,228,70.4,61.8,0,40.61924,220,353,73.6,61.6,0,32.95496,350.0,163,72.7,62.0,0,32.489094,160,349,72.5,61.8,0,32.828102,335,354,72.1,61.7,0,30.681545,335,204,72.3,62.5,0,38.672985,195,393,73.3,62.0,0,31.494955,380.0,263,67.7,61.6,0,44.74653,245,181,72.4,61.6,0,42.642204,175,260,71.7,61.7,0,44.835136,245,425,73.0,61.4,0,39.534603,420.0,168,72.0,62.1,0,28.55588,160,345,73.7,61.8,0,37.30806,335.0,308,73.3,62.2,0,33.017056,300.0,422,71.3,61.5,0,28.11284,400,214,69.2,62.2,0,39.126743,195,405,71.2,61.4,0,32.012196,380,364,68.8,61.9,0,31.861275,335,177,72.4,61.2,0,56.87417,175,257,71.8,61.7,0,42.225136,245,363,72.8,61.3,0,37.64126,350,167,72.5,61.6,0,36.84595,160,660,73.5,61.4,0,55.691856,658.19995,235,73.5,62.5,0,39.801716,230.0,307,72.1,61.5,0,36.63463,285,204,68.7,62.1,0,42.954792,195,408,73.6,61.7,0,35.569756,380.0,368,69.9,61.2,0,43.012047,335,180,72.4,61.4,0,53.686993,175,259,72.3,61.4,0,45.173325,245,437,73.3,61.6,0,46.4634,420,165,72.7,61.5,0,31.501833,160,344,73.1,61.5,0,35.205727,335.0,93,73.1,62.4,0,32.426804,100,350,71.9,62.1,0,39.933426,335,203,70.0,286.5,0,33.990803,195,388,72.8,61.7,0,38.034084,380.0,347,70.0,61.5,0,43.48139,335,208,73.5,61.5,0,32.012234,200.0,251,73.6,61.7,0,40.206562,245.0,504,73.7,61.3,0,44.92398,496.18307,163,72.2,61.9,0,32.073383,160,378,70.4,61.3,0,47.764423,335,335,73.8,62.3,0,44.476574,332.73355,187,71.9,61.9,0,35.20421,150,201,69.7,62.7,0,36.23915,195,393,73.4,61.7,0,35.84793,380,589,68.1,61.1,0,67.072556,575,461,73.8,62.2,0,39.458088,463.95682,262,72.3,62.3,0,40.021915,250,184,72.6,62.3,0,51.85014,175.0,212,73.8,62.1,0,29.117033,208.51254,201,70.3,61.9,0,35.660698,185,320,68.9,61.5,0,33.190067,300,309,72.9,61.3,0,34.30728,300.0,223,68.4,61.4,0,54.168194,210,925,65.8,61.0,0,88.641,880,79.9,78.6,80.1,80.3,89.0,88.3,1.0,0.0,30.04
20160911,1845,82.3,41.3,30.36295162,72.48619167,272,48.2,45.0,5.6,74.8,71.7,-0.2,3.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,73.8,57.3,71.5,15,43.5,56.8,71.5,0,74.6,1.85,57.8,1.8125,56.6,0,0,36.3,11.4,0,0,0,73.2,74.1,60.5,67.4,15,50.2,59.4,55.5,0,74.0,0.99,57.8,1.8125,58.2,0,0,91.0,73.0,14.9,3.8,1.4,15,15,71.1,63.1,87.2,100,42.2,0,82.5,1.3,64.344826,63.844826,0,13.3,0,0,1,53.8,1,72,228,61.6,0,29.44336,200,72,68,2611.5657,69.9,59.1,11.3,2564.1118,269,70.4,58.5,0,34.081383,260,127,68.2,59.2,0,48.569324,125,1059,69.8,59.0,0,27.401304,1000,342,73.9,59.6,0,27.17257,346.7661,656,70.4,59.5,0,44.71325,600,218,68.4,59.5,0,34.672382,200,129,70.8,59.6,0,49.66112,125,349,68.5,60.0,0,34.63558,330,334,69.8,60.2,0,100,650,845,67.8,60.5,0,100,950,515,0,59.3,0,33.308758,500,510,69.5,59.2,0,33.15331,500,184,71.8,61.5,0,47.98986,175,259,68.9,62.0,0,41.13825,245,228,70.4,61.7,0,40.61924,220,352,73.5,61.5,0,32.95496,350.0,163,72.7,61.9,0,32.489094,160,350,72.5,61.7,0,32.828102,335,355,72.0,61.6,0,30.681545,335,204,72.3,62.4,0,38.672985,195,393,73.3,61.9,0,31.494955,380.0,263,67.6,61.5,0,44.74653,245,181,72.4,61.5,0,42.642204,175,262,71.7,61.6,0,44.835136,245,429,72.9,61.3,0,40.933205,420.0,168,72.0,62.0,0,28.55588,160,343,73.6,61.7,0,36.864204,335.0,308,73.3,62.2,0,33.017056,300.0,423,71.3,61.5,0,28.11284,400,215,69.2,62.1,0,39.126743,195,394,71.2,61.4,0,32.292683,380,356,68.8,61.8,0,31.861275,335,178,72.4,61.1,0,56.87417,175,250,71.8,61.6,0,41.557358,245,357,72.8,61.2,0,37.208466,350,169,72.5,61.5,0,36.84595,160,601,73.5,61.3,0,52.588318,597.6,234,73.5,62.5,0,41.131668,230.0,310,72.1,61.4,0,36.63463,285,199,68.7,62.0,0,42.355198,195,406,73.6,61.6,0,34.69412,380.0,367,69.9,61.1,0,42.13253,335,179,72.4,61.3,0,53.686993,175,256,72.3,61.3,0,45.173325,245,433,73.2,61.5,0,46.4634,420,165,72.7,61.4,0,31.501833,160,342,73.1,61.4,0,35.205727,335.0,91,73.1,62.4,0,32.426804,100,351,72.0,62.0,0,39.933426,335,203,70.0,286.2,0,33.990803,195,392,72.8,61.6,0,38.034084,380.0,345,70.0,61.4,0,43.48139,335,208,73.4,61.4,0,32.012234,200.0,251,73.7,61.6,0,40.206562,245.0,439,73.7,61.2,0,41.27023,437.3831,163,72.2,61.8,0,32.073383,160,380,70.4,61.2,0,47.764423,335,336,73.8,62.2,0,44.476574,332.73355,182,71.9,61.8,0,35.20421,150,202,69.7,62.7,0,36.23915,195,395,73.4,61.6,0,35.84793,380,594,68.1,61.0,0,67.072556,575,419,73.7,62.2,0,37.631546,420.45682,262,72.3,62.2,0,40.021915,250,184,72.6,62.3,0,51.85014,175.0,212,73.8,62.0,0,29.117033,208.51254,201,70.3,61.8,0,35.660698,185,323,68.9,61.4,0,33.190067,300,309,72.8,61.2,0,34.30728,300.0,223,68.4,61.3,0,54.168194,210,928,65.8,60.9,0,88.641,880,79.9,78.5,80.1,80.3,89.0,88.3,1.0,-0.9,30.04
20160911,1850,82.1,43.1,30.71129965,72.48619167,272,47.8,44.7,5.6,74.5,71.5,-0.2,3.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,73.8,57.0,71.5,15,42.4,56.8,71.5,0,74.6,1.8,57.8,1.8125,56.5,0,0,36.1,11.4,0,0,0,73.2,74.0,61.1,67.1,15,50.2,59.4,56.5,0,74.0,1.0,57.8,1.8125,58.2,0,0,89.8,72.4,15.6,3.9,0.8,15,15,73.1,63.1,84.7,100,39.8,0,82.5,1.45,64.344826,63.844826,0,12.9,0,0,1,53.8,1,72,225,61.5,0,29.44336,200,72,68,2611.5657,69.9,58.9,11.4,2564.1118,268,70.4,58.3,0,34.081383,260,126,68.2,59.1,0,48.569324,125,1059,69.7,58.9,0,27.401304,1000,347,73.9,59.5,0,27.17257,346.7661,652,70.3,59.3,0,44.71325,600,218,68.4,59.4,0,34.672382,200,128,70.7,59.5,0,49.66112,125,348,68.5,59.8,0,34.63558,330,334,69.8,60.1,0,100,650,840,67.8,60.3,0,100,950,515,0,59.2,0,33.308758,500,509,69.5,59.1,0,33.15331,500,183,71.9,61.9,0,47.98986,175,255,68.9,62.3,0,41.13825,245,226,70.4,62.1,0,40.61924,220,352,73.5,61.9,0,33.389687,350.0,163,72.7,62.1,0,32.489094,160,347,72.4,62.0,0,32.828102,335,353,72.0,61.9,0,30.681545,335,203,71.9,62.6,0,38.672985,195,401,73.3,62.2,0,31.494955,380.0,262,67.6,61.9,0,44.74653,245,180,72.4,61.9,0,42.642204,175,261,71.7,62.0,0,44.835136,245,425,72.7,61.7,0,40.933205,420.0,167,72.0,62.3,0,28.55588,160,341,73.6,62.1,0,36.864204,335.0,308,73.2,62.3,0,33.017056,300.0,421,71.2,61.7,0,28.11284,400,214,69.2,62.3,0,39.126743,195,366,71.1,61.7,0,32.731705,380,356,68.8,62.1,0,31.861275,335,178,72.4,61.6,0,56.87417,175,251,71.8,62.0,0,41.557358,245,354,72.8,61.6,0,37.208466,350,167,72.5,61.9,0,36.84595,160,538,73.5,61.7,0,48.87144,537.0,233,73.4,62.6,0,41.131668,230.0,304,72.1,61.7,0,36.63463,285,195,68.6,62.3,0,42.798897,195,425,73.5,61.9,0,34.69412,380.0,388,69.9,61.5,0,41.39759,335,177,72.4,61.8,0,53.686993,175,255,72.3,61.8,0,45.173325,245,432,73.2,61.9,0,46.4634,420,164,72.7,61.8,0,31.501833,160,343,73.0,61.7,0,35.205727,335.0,89,73.1,62.5,0,32.426804,100,346,72.0,62.3,0,39.933426,335,202,70.0,286.2,0,33.990803,195,388,72.8,61.8,0,38.034084,380.0,344,70.0,61.8,0,43.48139,335,208,73.4,61.7,0,32.012234,200.0,251,73.6,62.1,0,40.206562,245.0,393,73.7,61.7,0,38.805786,378.58307,163,72.2,62.0,0,32.073383,160,378,70.4,61.7,0,47.764423,335,302,73.7,62.4,0,41.81608,305.133,181,71.9,62.0,0,35.20421,150,201,69.7,62.9,0,36.23915,195,389,73.3,61.9,0,35.84793,380,591,68.1,61.5,0,67.072556,575,375,73.8,62.4,0,35.79291,376.95682,262,72.2,62.4,0,40.021915,250,183,72.6,62.4,0,51.85014,175.0,212,73.8,62.3,0,29.117033,208.51254,201,70.3,62.1,0,35.660698,185,318,68.9,61.9,0,33.190067,300,306,72.9,61.6,0,34.30728,300.0,222,68.4,61.7,0,54.168194,210,920,65.7,61.5,0,88.641,880,79.9,78.5,80.1,80.3,89.0,88.3,1.0,-0.1,30.04
