20160911,1855,81.9,41.7,30.22230001,72.48619167,274,47.7,44.7,5.6,74.4,71.4,-0.2,3.25,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,73.8,57.0,71.0,15,41.2,56.8,71.0,0,74.6,1.8,57.8,1.8125,56.5,0,0,36.1,11.3,0,0,0,73.1,74.1,61.3,67.1,15,50.1,59.4,53.6,0,74.0,1.0,57.8,1.8125,58.3,0,0,89.2,72.9,14.6,4.1,0.6,15,15,72.0,63.1,82.7,100,36.4,0,82.5,1.35,64.344826,63.844826,0,12.5,0,0,1,53.1,1,72,230,61.4,0,29.44336,200,72,68,2611.5657,69.9,58.9,11.6,2564.1118,269,70.3,58.2,0,34.081383,260,127,68.1,59.0,0,48.569324,125,1094,69.7,58.7,0,27.401304,1000,345,73.9,59.4,0,27.17257,346.7661,657,70.3,59.3,0,44.71325,600,217,68.4,59.3,0,34.672382,200,128,70.6,59.4,0,49.66112,125,347,68.4,59.8,0,34.63558,330,335,69.7,60.0,0,100,650,845,67.7,60.3,0,100,950,514,0,59.1,0,33.308758,500,509,69.5,59.0,0,33.15331,500,182,71.8,62.1,0,47.98986,175,256,68.9,62.5,0,41.13825,245,225,70.4,62.3,0,40.61924,220,352,73.4,62.1,0,33.389687,350.0,162,72.7,62.3,0,32.489094,160,345,72.4,62.2,0,32.828102,335,352,72.0,62.0,0,30.681545,335,202,71.7,62.7,0,38.672985,195,397,73.2,62.4,0,31.494955,380.0,261,67.7,62.0,0,44.74653,245,179,72.4,62.1,0,42.642204,175,259,71.7,62.2,0,44.835136,245,424,72.6,61.9,0,40.933205,420.0,167,71.9,62.4,0,28.55588,160,340,73.5,62.2,0,36.864204,335.0,307,73.2,62.5,0,33.017056,300.0,419,71.2,61.9,0,28.11284,400,213,69.2,62.5,0,39.126743,195,388,71.1,61.8,0,32.109756,380,356,68.8,62.3,0,31.861275,335,178,72.4,61.7,0,56.87417,175,250,71.8,62.2,0,41.557358,245,353,72.7,61.8,0,37.208466,350,167,72.5,62.1,0,36.84595,160,506,73.5,61.9,0,47.178604,506.7,234,73.4,62.8,0,41.131668,230.0,305,72.1,61.9,0,36.63463,285,196,68.6,62.5,0,42.798897,195,404,73.5,62.1,0,33.581825,380.0,367,69.9,61.7,0,40.566265,335,177,72.4,61.9,0,53.686993,175,253,72.3,61.9,0,45.173325,245,429,73.1,62.0,0,46.4634,420,164,72.7,62.0,0,31.501833,160,339,73.0,61.9,0,35.205727,335.0,91,73.0,62.7,0,32.426804,100,348,72.0,62.5,0,39.933426,335,200,70.0,286.4,0,33.990803,195,386,72.8,62.0,0,38.034084,380.0,343,70.0,62.0,0,43.48139,335,208,73.4,61.9,0,32.012234,200.0,250,73.6,62.2,0,40.206562,245.0,354,73.6,62.0,0,37.604218,350.0,163,72.2,62.2,0,32.073383,160,373,70.4,61.8,0,47.764423,335,300,73.8,62.5,0,41.81608,305.133,178,71.9,62.2,0,35.20421,150,200,69.7,63.0,0,36.23915,195,386,73.3,62.1,0,35.84793,380,587,68.1,61.7,0,67.072556,575,374,73.9,62.6,0,35.79291,376.95682,261,72.2,62.6,0,40.021915,250,182,72.6,62.6,0,51.85014,175.0,211,73.8,62.5,0,29.117033,208.51254,200,70.3,62.3,0,35.660698,185,319,68.9,62.0,0,33.190067,300,305,72.8,61.8,0,34.30728,300.0,221,68.4,61.9,0,54.168194,210,917,65.8,61.6,0,88.641,880,79.9,78.5,80.1,80.3,89.0,88.3,1.0,0.1,30.06
20160911,1900,81.7,43.0,30.43643857,72.48619167,271,47.8,44.8,5.6,74.1,71.2,-0.2,3.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,73.7,57.0,71.0,15,40.0,56.8,71.0,0,74.6,1.85,57.8,1.8125,56.5,0,0,36.1,11.4,0,0,0,73.1,74.1,61.2,66.8,15,50.0,59.4,57.0,0,74.0,1.0,57.8,1.8125,58.2,0,0,89.5,72.3,15.9,3.6,1.2,15,15,70.4,63.1,82.2,100,36.8,0,82.5,1.3,64.344826,63.844826,0,12.4,0,0,1,52.6,1,72,229,61.4,0,29.44336,200,72,68,2611.5657,69.9,58.9,9.7,2564.1118,270,70.2,58.2,0,34.081383,260,127,68.1,59.0,0,48.569324,125,1055,69.7,58.7,0,27.401304,1000,346,73.8,59.5,0,27.17257,346.7661,658,70.2,59.2,0,44.71325,600,218,68.4,59.3,0,34.672382,200,128,70.6,59.3,0,49.66112,125,348,68.3,59.7,0,34.63558,330,336,69.7,60.0,0,100,650,843,67.7,60.2,0,100,950,514,0,59.1,0,33.308758,500,509,69.4,59.0,0,33.15331,500,183,71.8,62.1,0,47.98986,175,256,68.9,62.5,0,41.13825,245,227,70.4,62.3,0,40.61924,220,353,73.3,62.1,0,33.389687,350.0,163,72.7,62.4,0,32.489094,160,348,72.3,62.2,0,32.828102,335,354,72.0,62.1,0,30.681545,335,204,71.7,62.8,0,38.672985,195,398,73.2,62.4,0,31.494955,380.0,262,67.6,62.0,0,44.74653,245,180,72.4,62.1,0,42.642204,175,261,71.6,62.1,0,44.835136,245,426,72.5,61.9,0,40.933205,420.0,167,71.9,62.4,0,28.55588,160,343,73.5,62.2,0,36.864204,335.0,308,73.1,62.6,0,33.017056,300.0,422,71.2,61.9,0,28.11284,400,214,69.1,62.5,0,39.126743,195,400,71.1,61.9,0,31.646341,380,360,68.8,62.3,0,31.861275,335,176,72.4,61.7,0,56.437325,175,254,71.8,62.2,0,41.557358,245,357,72.7,61.7,0,37.208466,350,170,72.4,62.1,0,36.84595,160,447,73.5,61.9,0,43.719334,446.1,236,73.4,62.9,0,40.68432,230.0,307,72.1,61.9,0,36.63463,285,201,68.6,62.5,0,42.798897,195,410,73.5,62.1,0,33.581825,380.0,372,69.9,61.7,0,40.566265,335,177,72.4,61.9,0,53.686993,175,256,72.3,61.8,0,45.173325,245,431,73.0,62.0,0,46.4634,420,165,72.7,61.9,0,31.501833,160,341,73.0,61.9,0,35.205727,335.0,93,73.0,62.7,0,32.426804,100,347,72.0,62.5,0,39.933426,335,202,70.0,286.2,0,33.990803,195,385,72.8,62.0,0,38.034084,380.0,345,70.0,62.0,0,43.48139,335,210,73.4,61.9,0,32.012234,200.0,251,73.6,62.2,0,40.206562,245.0,355,73.6,61.9,0,37.604218,350.0,164,72.2,62.3,0,32.073383,160,383,70.3,61.8,0,47.764423,335,302,73.8,62.6,0,41.81608,305.133,182,71.9,62.3,0,35.20421,150,201,69.7,63.1,0,36.23915,195,388,73.3,62.1,0,35.84793,380,591,68.1,61.6,0,67.072556,575,377,73.9,62.7,0,35.79291,376.95682,262,72.2,62.7,0,40.021915,250,183,72.6,62.7,0,51.85014,175.0,212,73.8,62.5,0,29.117033,208.51254,201,70.3,62.3,0,35.660698,185,322,68.9,62.0,0,33.190067,300,308,72.7,61.8,0,34.30728,300.0,223,68.4,61.9,0,54.168194,210,925,65.8,61.5,0,88.641,880,79.9,78.5,80.1,80.3,89.0,88.3,1.1,-0.6,30.06
20160911,1905,81.5,43.4,30.41799236,65.91403333,269,47.8,44.8,5.6,74.1,71.2,-0.2,3.2,0,0,0,5,100,100.0,0,1,0,0,0,200,72,7.5,5.6,7.5,200,72.2,73.8,57.1,71.5,15,38.9,56.8,71.5,0,74.5,1.8,57.8,1.8125,56.4,0,0,36.0,11.4,0,0,0,73.1,74.0,61.0,66.7,15,49.7,59.4,55.4,0,74.0,1.01,57.8,1.8125,58.2,0,0,89.8,71.9,15.0,4.1,0.8,15,15,70.8,63.1,81.8,100,37.8,0,82.5,1.3,64.344826,63.844826,0,12.3,0,0,1,51.6,0,72,227,61.4,0,29.44336,200,72,68,2611.5657,70.0,59.0,12.9,2700.1096,268,70.2,58.3,0,34.081383,260,126,68.1,59.0,0,48.569324,125,1061,69.7,58.7,0,27.401304,1000,346,73.9,59.5,0,27.17257,346.7661,653,70.1,59.2,0,44.71325,600,217,68.3,59.3,0,34.672382,200,128,70.4,59.4,0,49.66112,125,348,68.3,59.8,0,34.63558,330,334,69.7,60.0,0,100,650,844,67.6,60.3,0,100,950,514,0,59.1,0,33.308758,500,509,69.4,59.0,0,33.15331,500,183,71.7,62.0,0,47.98986,175,257,68.9,62.4,0,41.13825,245,227,70.4,62.2,0,40.61924,220,355,73.3,62.0,0,33.389687,350.0,163,72.6,62.3,0,32.489094,160,349,72.3,62.2,0,32.828102,335,355,72.0,62.0,0,30.681545,335,205,72.0,62.8,0,38.672985,195,398,73.2,62.3,0,31.494955,380.0,265,67.7,62.0,0,44.74653,245,181,72.4,62.0,0,42.642204,175,262,71.6,62.1,0,44.835136,245,430,72.4,61.8,0,40.933205,420.0,167,71.9,62.4,0,28.55588,160,343,73.5,62.2,0,36.864204,335.0,308,73.1,62.6,0,33.017056,300.0,424,71.1,61.9,0,28.11284,400,215,69.2,62.5,0,39.126743,195,406,71.1,61.8,0,31.926828,380,359,68.8,62.3,0,31.861275,335,179,72.4,61.7,0,56.437325,175,255,71.8,62.1,0,41.557358,245,360,72.6,61.7,0,37.208466,350,167,72.4,62.0,0,36.395718,160,390,73.5,61.9,0,40.591267,385.5,237,73.4,62.9,0,40.68432,230.0,308,72.1,61.9,0,36.63463,285,203,68.6,62.4,0,42.798897,195,422,73.5,62.1,0,32.990177,380.0,382,69.9,61.6,0,40.566265,335,180,72.4,61.9,0,53.686993,175,258,72.3,61.8,0,45.173325,245,434,73.0,62.0,0,46.4634,420,166,72.7,61.9,0,31.501833,160,342,72.9,61.9,0,35.205727,335.0,91,73.0,62.7,0,32.426804,100,350,72.0,62.5,0,39.933426,335,203,70.0,286.1,0,33.990803,195,389,72.8,62.0,0,38.034084,380.0,347,70.1,61.9,0,43.48139,335,211,73.4,61.9,0,32.012234,200.0,254,73.6,62.1,0,40.206562,245.0,356,73.6,61.9,0,37.604218,350.0,164,72.2,62.3,0,32.073383,160,381,70.3,61.7,0,47.764423,335,304,73.8,62.6,0,41.81608,305.133,192,71.9,62.3,0,35.20421,150,203,69.7,63.0,0,36.23915,195,397,73.3,62.1,0,35.84793,380,594,68.1,61.5,0,67.072556,575,377,73.8,62.7,0,35.79291,376.95682,263,72.2,62.7,0,40.021915,250,184,72.6,62.7,0,51.85014,175.0,192,73.7,62.5,0,27.262678,190.0,202,70.3,62.3,0,35.660698,185,324,68.9,62.0,0,33.190067,300,310,72.8,61.7,0,34.30728,300.0,223,68.4,61.8,0,54.168194,210,930,65.8,61.4,0,88.641,880,79.9,78.4,80.0,80.3,89.0,88.3,1.8,0.1,30.06
20160911,1910,81.3,43.7,30.3733772,65.91403333,264,52.8,52.8,4.15,70.1,71.3,-0.1,3.0,0,0,0,5,96,0.0,0,1,0,0,0,200,72,7.5,4.15,7.5,200,72.2,73.8,58.9,72.0,15,39.2,56.8,72.0,0,74.5,1.8,57.8,1.8125,56.5,0,0,36.3,11.4,0,0,0,73.1,74.0,61.1,66.5,15,49.6,59.4,57.4,0,73.9,1.0,57.8,1.8125,58.1,0,0,89.6,71.9,15.7,3.6,1.4,15,15,71.0,63.1,81.8,100,36.9,0,80.5,1.3,64.344826,63.844826,0,12.4,0,0,0,0.0,0,72,227,62.1,0,29.44336,200,72,68,2611.5657,70.0,60.2,17.5,2700.1096,268,70.1,59.1,0,34.081383,260,127,68.1,59.6,0,48.569324,125,1094,69.7,59.2,0,27.401304,1000,343,73.9,60.2,0,27.17257,346.7661,655,70.1,59.7,0,44.71325,600,218,68.3,60.0,0,34.672382,200,129,70.4,60.0,0,49.66112,125,349,68.3,60.5,0,34.63558,330,333,69.7,60.5,0,100,650,845,67.5,60.9,0,100,950,515,0,59.7,0,33.308758,500,510,69.4,59.7,0,33.15331,500,183,71.7,62.0,0,47.98986,175,258,68.9,62.4,0,41.13825,245,227,70.4,62.2,0,40.61924,220,355,73.2,62.1,0,33.389687,350.0,163,72.6,62.3,0,32.489094,160,349,72.3,62.2,0,32.828102,335,355,72.0,62.1,0,30.681545,335,204,72.1,62.8,0,38.672985,195,400,73.2,62.4,0,31.494955,380.0,264,67.7,62.0,0,44.74653,245,181,72.4,62.0,0,42.642204,175,263,71.6,62.1,0,44.835136,245,428,72.3,61.8,0,40.933205,420.0,168,71.9,62.4,0,28.55588,160,343,73.4,62.2,0,36.864204,335.0,308,73.1,62.6,0,33.017056,300.0,422,71.1,61.9,0,28.11284,400,214,69.2,62.5,0,39.126743,195,404,71.1,61.8,0,32.219513,380,365,68.8,62.3,0,31.861275,335,180,72.4,61.6,0,56.437325,175,256,71.8,62.1,0,41.557358,245,364,72.6,61.7,0,37.208466,350,168,72.4,62.0,0,36.395718,160,341,73.5,61.9,0,37.450935,335.0,238,73.3,62.9,0,40.68432,230.0,311,72.1,61.9,0,36.63463,285,205,68.6,62.5,0,42.798897,195,408,73.5,62.0,0,32.990177,380.0,373,69.9,61.6,0,40.048195,335,180,72.4,61.9,0,53.686993,175,258,72.2,61.8,0,45.173325,245,432,72.9,62.0,0,46.4634,420,166,72.7,61.9,0,31.501833,160,343,72.9,61.9,0,35.205727,335.0,91,72.9,62.7,0,32.426804,100,351,72.0,62.4,0,39.933426,335,203,70.0,286.2,0,33.990803,195,389,72.8,62.0,0,38.034084,380.0,346,70.1,61.9,0,43.48139,335,210,73.4,61.9,0,32.012234,200.0,252,73.5,62.1,0,40.206562,245.0,357,73.5,61.9,0,37.604218,350.0,164,72.2,62.2,0,32.073383,160,383,70.3,61.8,0,47.764423,335,303,73.8,62.6,0,41.81608,305.133,186,71.9,62.2,0,35.20421,150,202,69.7,63.1,0,36.23915,195,388,73.2,62.1,0,35.84793,380,594,68.1,61.6,0,67.072556,575,378,73.8,62.7,0,35.79291,376.95682,263,72.2,62.7,0,40.021915,250,184,72.6,62.7,0,51.85014,175.0,192,73.8,62.6,0,28.159157,190.0,202,70.4,62.3,0,35.660698,185,321,68.9,62.0,0,33.190067,300,308,72.7,61.7,0,34.30728,300.0,223,68.3,61.8,0,54.168194,210,928,65.8,61.5,0,88.641,880,79.9,78.6,80.0,80.3,89.0,88.3,1.1,-1.4,30.06
20160911,1915,81.0,44.4,30.36788076,65.91403333,248,58.1,58.1,4.15,70.2,71.4,-0.2,2.7,0,0,0,5,91,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,72.2,73.9,61.9,72.5,15,44.8,56.8,72.5,0,74.6,1.8,57.8,1.8125,56.9,0,0,36.6,11.5,0,0,0,73.1,74.0,61.3,66.4,15,49.6,59.4,53.7,0,73.9,1.0,57.8,1.8125,58.1,0,0,89.2,71.7,14.5,3.7,1.2,15,15,71.1,65.1,81.8,100,37.9,0,80.5,1.3,64.344826,63.844826,0,12.3,0,0,0,0.0,0,72,225,63.9,0,29.44336,200,72,68,3024.2644,70.0,62.6,13.6,2700.1096,267,70.2,61.5,0,34.081383,260,126,68.1,61.6,0,48.569324,125,1080,69.8,61.1,0,27.401304,1000,346,73.9,62.2,0,27.17257,346.7661,654,70.1,61.5,0,44.71325,600,217,68.3,62.0,0,34.672382,200,128,70.4,62.0,0,49.66112,125,349,68.3,62.5,0,34.63558,330,333,69.8,62.4,0,100,650,843,67.6,63.0,0,100,950,514,0,61.8,0,33.308758,500,509,69.4,61.8,0,33.15331,500,183,71.7,62.1,0,47.98986,175,258,68.9,62.6,0,41.13825,245,226,70.4,62.3,0,40.61924,220,353,73.1,62.2,0,33.389687,350.0,163,72.6,62.4,0,32.489094,160,348,72.3,62.3,0,32.828102,335,353,72.0,62.1,0,30.681545,335,204,71.9,62.9,0,38.672985,195,394,73.2,62.5,0,31.494955,380.0,263,67.6,62.1,0,44.74653,245,180,72.4,62.2,0,42.642204,175,261,71.6,62.2,0,44.835136,245,427,72.2,62.0,0,40.933205,420.0,167,71.9,62.5,0,28.55588,160,342,73.4,62.3,0,36.864204,335.0,308,73.1,62.6,0,33.017056,300.0,421,71.1,62.0,0,28.11284,400,214,69.2,62.6,0,39.126743,195,406,71.0,62.0,0,32.219513,380,365,68.8,62.4,0,31.861275,335,179,72.4,61.8,0,56.437325,175,255,71.8,62.3,0,41.557358,245,362,72.5,61.9,0,37.208466,350,168,72.4,62.1,0,36.395718,160,341,73.5,62.0,0,37.450935,335.0,238,73.3,63.0,0,40.24906,230.0,303,72.1,62.0,0,36.196617,285,204,68.6,62.6,0,42.798897,195,402,73.5,62.2,0,32.990177,380.0,374,69.9,61.7,0,40.048195,335,179,72.4,62.0,0,53.686993,175,256,72.2,62.0,0,45.173325,245,432,72.8,62.1,0,46.4634,420,165,72.6,62.0,0,31.501833,160,343,72.9,62.0,0,35.205727,335.0,89,72.9,62.8,0,32.426804,100,348,72.0,62.6,0,39.933426,335,202,70.0,286.3,0,33.990803,195,390,72.8,62.1,0,38.034084,380.0,345,70.1,62.1,0,43.48139,335,209,73.4,62.0,0,32.012234,200.0,250,73.5,62.3,0,40.206562,245.0,356,73.5,62.0,0,37.604218,350.0,164,72.1,62.3,0,32.073383,160,379,70.3,61.9,0,47.764423,335,304,73.7,62.7,0,41.81608,305.133,178,71.9,62.3,0,35.20421,150,202,69.7,63.2,0,36.23915,195,390,73.2,62.2,0,35.84793,380,593,68.1,61.8,0,67.072556,575,376,73.8,62.7,0,35.79291,376.95682,263,72.2,62.7,0,40.021915,250,184,72.5,62.8,0,51.85014,175.0,194,73.8,62.7,0,28.318802,190.0,202,70.4,62.4,0,35.660698,185,320,68.9,62.1,0,33.190067,300,308,72.7,61.8,0,34.30728,300.0,223,68.3,62.0,0,54.168194,210,923,65.8,61.6,0,88.641,880,79.9,78.6,80.0,80.3,89.0,88.3,2.4,-1.4,30.06
20160911,1920,80.8,45.0,30.39595359,65.91403333,1,59.5,59.5,4.15,70.3,71.5,-0.2,0.05,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,72.3,74.1,67.8,73.5,15,56.7,56.8,73.5,0,74.8,1.8,57.8,1.8125,57.7,0,0,37.1,11.5,0,0,0,73.1,74.0,67.3,66.8,15,52.4,59.4,56.1,0,73.9,0.97,57.8,1.8125,58.1,0,0,79.0,71.6,15.9,3.6,1.1,15,15,51.1,77.1,81.8,100,51.4,0,80.5,1.3,64.344826,63.844826,0,12.2,0,0,0,0.0,0,72,223,66.3,0,29.44336,200,72,68,3388.784,70.1,66.5,19.2,3380.1074,267,70.3,64.6,0,34.081383,260,126,68.2,64.2,0,48.569324,125,1052,70.0,63.5,0,27.401304,1000,345,73.9,64.9,0,27.17257,346.7661,650,70.3,63.8,0,44.71325,600,217,68.4,64.6,0,34.672382,200,128,70.5,64.4,0,49.66112,125,347,68.5,64.9,0,34.63558,330,332,69.9,64.4,0,100,650,841,67.7,65.2,0,100,950,514,0,64.2,0,33.308758,500,509,69.5,64.4,0,33.15331,500,181,71.7,64.8,0,47.98986,175,253,68.9,64.9,0,41.13825,245,225,70.4,65.0,0,40.61924,220,351,73.1,64.7,0,33.824417,350.0,162,72.5,63.9,0,32.489094,160,344,72.3,64.1,0,32.828102,335,350,72.0,64.1,0,30.681545,335,201,71.9,64.3,0,38.672985,195,393,73.2,64.4,0,31.494955,380.0,260,67.7,64.7,0,44.74653,245,178,72.4,65.6,0,42.642204,175,258,71.6,65.3,0,44.835136,245,419,72.2,65.1,0,41.37931,420.0,166,71.9,64.4,0,28.55588,160,336,73.3,64.5,0,36.864204,335.0,307,73.0,64.0,0,33.017056,300.0,419,71.1,64.0,0,28.11284,400,212,69.2,64.2,0,39.126743,195,398,71.0,64.3,0,32.121952,380,361,68.8,64.7,0,31.861275,335,176,72.4,65.8,0,56.437325,175,251,71.8,65.0,0,41.557358,245,358,72.4,64.9,0,37.208466,350,165,72.4,64.6,0,36.395718,160,336,73.6,64.7,0,37.450935,335.0,235,73.3,64.3,0,40.24906,230.0,298,72.1,63.8,0,36.196617,285,201,68.6,64.7,0,42.798897,195,403,73.4,64.1,0,32.990177,380.0,368,69.9,64.8,0,40.048195,335,175,72.4,64.8,0,53.686993,175,251,72.2,65.7,0,45.173325,245,428,72.7,64.7,0,46.4634,420,163,72.6,64.3,0,31.501833,160,340,72.8,64.1,0,35.205727,335.0,91,72.9,63.9,0,32.426804,100,348,72.0,64.4,0,39.933426,335,199,70.0,286.0,0,33.990803,195,383,72.8,64.0,0,38.034084,380.0,341,70.1,64.7,0,43.48139,335,207,73.4,64.5,0,32.012234,200.0,249,73.5,65.6,0,40.206562,245.0,352,73.4,64.6,0,37.604218,350.0,163,72.1,64.2,0,32.073383,160,371,70.2,65.0,0,47.764423,335,273,73.8,63.8,0,40.231346,277.533,180,71.9,64.1,0,35.20421,150,200,69.7,64.7,0,36.23915,195,387,73.2,64.5,0,35.84793,380,583,68.1,66.0,0,67.072556,575,372,73.8,63.8,0,35.79291,376.95682,260,72.2,64.2,0,40.021915,250,182,72.6,63.9,0,51.85014,175.0,193,73.8,64.0,0,28.318802,190.0,200,70.4,64.4,0,35.660698,185,321,68.9,65.0,0,33.190067,300,305,72.7,64.3,0,34.30728,300.0,220,68.3,64.9,0,54.168194,210,917,65.8,66.6,0,88.641,880,79.8,78.6,80.0,80.3,89.0,88.3,1.1,-0.1,30.06
20160911,1925,80.5,45.6,30.36138281,65.91403333,1,59.3,59.4,3.7,70.5,71.5,-0.2,0.05,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,3.7,7.5,200,72.5,74.6,72.0,75.0,15,78.2,56.8,75.0,0,75.2,1.8,57.8,1.8125,58.8,0,0,38.0,11.7,0,0,0,73.1,74.0,73.3,67.0,15,59.3,59.4,55.5,0,74.0,0.98,57.8,1.8125,58.3,0,0,63.7,71.4,15.2,4.0,0.3,15,15,44.1,77.1,82.0,100,91.6,0,80.5,1.3,64.344826,63.844826,0,12.2,0,0,0,0.0,0,72,221,69.6,0,29.44336,200,72,68,4306.704,70.2,70.4,19.9,4196.1055,267,70.4,68.6,0,34.081383,260,128,68.4,67.9,0,49.01142,125,1055,70.2,67.4,0,27.401304,1000,347,74.0,68.3,0,26.726913,346.7661,652,70.5,67.3,0,44.71325,600,216,68.5,68.0,0,34.672382,200,127,70.8,67.9,0,49.66112,125,345,68.8,68.3,0,34.63558,330,331,70.1,67.3,0,100,650,837,68.0,68.0,0,100,950,513,0,67.6,0,33.308758,500,509,69.6,67.9,0,33.15331,500,181,71.8,70.4,0,47.98986,175,255,69.0,70.2,0,41.13825,245,225,70.5,70.3,0,40.61924,220,354,73.1,70.1,0,33.824417,350.0,162,72.5,68.0,0,32.489094,160,347,72.2,68.8,0,32.828102,335,351,72.0,68.7,0,30.681545,335,202,72.0,68.3,0,38.672985,195,401,73.2,69.1,0,31.494955,380.0,261,67.8,69.8,0,44.74653,245,179,72.4,71.4,0,42.642204,175,259,71.6,70.9,0,44.835136,245,425,72.2,70.9,0,41.37931,420.0,167,71.9,69.0,0,28.55588,160,340,73.3,69.7,0,36.864204,335.0,307,73.1,67.8,0,33.017056,300.0,419,71.2,68.7,0,28.11284,400,213,69.3,68.4,0,39.126743,195,391,71.1,69.6,0,31.658537,380,359,68.9,69.9,0,31.861275,335,178,72.4,71.8,0,56.437325,175,253,71.8,70.7,0,41.557358,245,360,72.5,70.8,0,37.208466,350,167,72.4,69.7,0,36.395718,160,340,73.6,70.1,0,37.794407,335.0,236,73.3,68.1,0,40.24906,230.0,300,72.2,68.6,0,36.196617,285,202,68.6,69.3,0,42.798897,195,401,73.4,69.1,0,32.990177,380.0,372,69.9,70.5,0,40.048195,335,176,72.5,70.5,0,54.011787,175,254,72.3,71.5,0,45.173325,245,429,72.7,70.3,0,46.4634,420,164,72.7,69.3,0,31.501833,160,342,72.8,69.1,0,35.205727,335.0,89,73.0,67.6,0,32.426804,100,349,72.0,69.0,0,39.933426,335,201,70.0,286.6,0,33.990803,195,388,72.8,68.9,0,38.034084,380.0,344,70.2,70.1,0,43.48139,335,208,73.4,70.2,0,32.012234,200.0,251,73.5,71.3,0,40.206562,245.0,351,73.4,70.1,0,37.88622,350.0,164,72.2,68.9,0,32.073383,160,377,70.4,70.3,0,47.764423,335,275,73.9,67.5,0,40.231346,277.533,185,72.0,68.4,0,35.20421,150,201,69.8,68.9,0,36.23915,195,388,73.2,69.7,0,35.84793,380,590,68.3,71.7,0,67.072556,575,376,73.8,67.5,0,35.79291,376.95682,263,72.3,68.3,0,40.021915,250,182,72.6,67.7,0,51.85014,175.0,195,73.8,68.2,0,28.318802,190.0,201,70.4,69.4,0,35.660698,185,321,69.1,70.6,0,33.190067,300,307,72.7,70.0,0,34.30728,300.0,222,68.6,70.6,0,54.168194,210,924,66.3,72.3,0,88.641,880,79.8,78.5,80.0,80.3,89.0,88.3,1.1,0.0,30.06
20160911,1930,80.3,45.9,30.31280124,65.91403333,1,59.1,59.3,0.1,70.2,71.8,-0.1,0.1,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,72.7,75.0,73.9,76.5,15,100.0,57.2,76.5,0,75.6,1.8,58.2,1.8125,59.7,0,0,38.9,11.8,0,0,0,73.3,74.1,74.9,67.0,15,66.2,59.6,52.8,0,74.1,0.99,58.2,1.8125,58.3,0,0,60.3,71.4,14.3,4.0,1.3,15,15,44.1,77.1,82.2,100,99.5,0,80.5,1.3,64.465515,63.965515,0,12.2,0,0,0,0.0,0,72,220,71.9,0,29.44336,200,72,68,4825.798,70.3,72.6,25.5,5012.114,267,70.8,71.1,0,34.081383,260,127,68.6,70.5,0,49.01142,125,1054,70.4,70.1,0,27.401304,1000,357,74.1,70.7,0,30.304531,368.36578,650,70.9,69.9,0,44.71325,600,217,68.8,70.4,0,34.672382,200,128,71.2,70.3,0,49.66112,125,347,69.1,70.5,0,34.63558,330,332,70.3,69.5,0,100,650,842,68.4,70.0,0,100,950,514,0,70.0,0,33.308758,500,509,69.9,70.3,0,33.15331,500,181,71.9,73.0,0,47.98986,175,255,69.3,72.9,0,41.13825,245,225,70.9,72.7,0,40.61924,220,353,73.2,72.7,0,33.81234,350.0,162,72.6,70.9,0,32.489094,160,344,72.3,71.7,0,32.828102,335,350,72.1,71.4,0,30.681545,335,201,72.1,71.0,0,38.672985,195,396,73.2,71.8,0,31.494955,380.0,260,68.2,72.3,0,44.74653,245,178,72.5,73.6,0,42.642204,175,258,71.7,73.4,0,44.835136,245,425,72.4,73.3,0,41.37931,420.0,167,71.9,71.8,0,28.55588,160,336,73.4,72.4,0,36.864204,335.0,307,73.1,70.6,0,33.017056,300.0,420,71.3,71.4,0,28.11284,400,212,69.5,71.1,0,39.126743,195,394,71.3,72.3,0,31.865852,380,353,69.1,72.6,0,31.861275,335,177,72.6,73.8,0,56.437325,175,252,71.8,73.2,0,41.557358,245,359,72.5,73.3,0,37.208466,350,166,72.4,72.4,0,36.395718,160,338,73.7,72.7,0,37.794407,335.0,236,73.4,70.9,0,40.24906,230.0,298,72.2,71.5,0,36.196617,285,202,68.8,72.0,0,42.798897,195,404,73.5,72.2,0,32.990177,380.0,370,70.1,73.1,0,40.048195,335,175,72.7,73.2,0,54.011787,175,254,72.4,73.7,0,45.173325,245,429,72.8,73.0,0,46.4634,420,163,72.7,72.0,0,31.501833,160,339,72.9,71.9,0,35.205727,335.0,87,73.1,70.5,0,32.426804,100,347,72.1,71.8,0,39.933426,335,201,70.1,286.4,0,33.990803,195,388,72.9,71.8,0,38.034084,380.0,342,70.4,72.7,0,43.48139,335,208,73.5,73.0,0,32.012234,200.0,250,73.7,73.5,0,40.206562,245.0,351,73.5,72.8,0,38.499264,350.0,163,72.2,71.8,0,32.073383,160,376,70.5,72.7,0,47.764423,335,273,74.0,70.5,0,40.231346,277.533,180,72.0,71.1,0,35.20421,150,201,70.0,71.6,0,36.23915,195,390,73.2,72.5,0,35.84793,380,591,68.6,73.7,0,67.072556,575,373,73.8,70.5,0,35.79291,376.95682,261,72.4,71.3,0,40.021915,250,182,72.8,70.7,0,51.85014,175.0,193,73.9,71.2,0,28.318802,190.0,201,70.6,72.3,0,35.660698,185,317,69.4,73.1,0,33.190067,300,307,72.9,72.8,0,34.30728,300.0,221,69.1,73.2,0,54.168194,210,922,67.0,74.1,0,88.641,880,79.8,78.4,80.0,80.3,89.0,88.3,1.1,1.1,30.06
20160911,1935,80.1,46.4,30.31224652,65.91403333,1,59.1,59.2,0.05,70.9,71.7,-0.2,0.05,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,72.8,75.4,75.0,78.5,15,100.0,57.2,78.5,0,75.9,1.8,58.2,1.8125,60.1,0,0,40.4,12.1,0,0,0,73.4,74.3,75.5,67.0,15,73.2,59.6,53.9,0,74.3,1.0,58.2,1.8125,58.3,0,0,58.7,71.5,14.6,4.0,1.3,15,15,43.8,77.1,82.2,100,100.0,0,80.5,1.3,64.465515,63.965515,0,12.2,0,0,0,0.0,0,72,221,73.7,0,29.44336,200,72,68,5729.206,70.4,74.5,29.4,5828.1113,267,71.1,73.0,0,34.081383,260,128,68.8,72.4,0,49.01142,125,1062,70.6,72.2,0,27.401304,1000,404,74.0,72.8,0,35.479076,411.5658,654,71.4,72.0,0,44.71325,600,217,69.1,72.4,0,34.672382,200,128,71.6,72.3,0,49.66112,125,348,69.5,72.5,0,34.63558,330,333,70.5,71.5,0,100,650,843,68.8,72.0,0,100,950,514,0,71.9,0,33.308758,500,509,70.1,72.3,0,33.15331,500,181,72.1,74.3,0,47.98986,175,255,69.6,74.2,0,41.13825,245,225,71.2,73.9,0,40.61924,220,354,73.3,74.1,0,33.81234,350.0,162,72.6,72.6,0,32.489094,160,345,72.4,73.3,0,32.828102,335,351,72.2,73.1,0,30.681545,335,203,72.3,72.8,0,38.672985,195,395,73.3,73.4,0,31.494955,380.0,260,68.6,73.7,0,44.74653,245,178,72.6,74.7,0,42.642204,175,259,71.8,74.5,0,44.835136,245,427,72.6,74.4,0,41.37931,420.0,167,71.9,73.3,0,28.55588,160,341,73.5,73.8,0,36.864204,335.0,307,73.3,72.5,0,33.017056,300.0,418,71.5,72.9,0,28.11284,400,212,69.7,72.7,0,39.126743,195,391,71.4,73.7,0,32.317074,380,350,69.3,73.9,0,31.861275,335,178,72.7,74.7,0,56.437325,175,251,71.9,74.3,0,41.557358,245,361,72.7,74.4,0,37.208466,350,167,72.5,73.8,0,36.395718,160,338,73.8,74.1,0,38.236015,335.0,236,73.5,72.7,0,40.24906,230.0,300,72.3,73.1,0,36.196617,285,202,69.0,73.5,0,42.798897,195,402,73.6,73.7,0,32.990177,380.0,374,70.3,74.2,0,40.048195,335,177,72.8,74.4,0,54.444843,175,254,72.5,74.7,0,45.173325,245,435,72.9,74.2,0,46.4634,420,164,72.8,73.4,0,31.501833,160,341,73.1,73.4,0,35.205727,335.0,93,73.3,72.3,0,32.426804,100,346,72.2,73.3,0,39.933426,335,201,70.2,286.6,0,33.990803,195,391,73.0,73.3,0,38.034084,380.0,344,70.7,73.9,0,43.48139,335,207,73.6,74.2,0,32.012234,200.0,251,73.8,74.5,0,40.206562,245.0,353,73.5,74.1,0,38.952915,350.0,164,72.2,73.3,0,32.073383,160,375,70.9,73.9,0,47.764423,335,309,74.1,72.2,0,43.03065,305.13312,180,72.1,72.8,0,35.20421,150,201,70.2,73.2,0,36.23915,195,389,73.3,73.9,0,35.84793,380,590,69.0,74.7,0,67.072556,575,376,73.9,72.5,0,35.79291,376.95682,262,72.6,73.1,0,40.021915,250,182,73.0,72.6,0,51.85014,175.0,208,74.1,73.0,0,29.964388,208.51265,202,70.8,73.8,0,35.660698,185,320,69.9,74.3,0,33.190067,300,307,73.1,74.0,0,34.30728,300.0,221,69.6,74.3,0,54.168194,210,927,67.6,74.9,0,88.641,880,79.8,78.5,80.0,80.3,89.0,88.3,1.4,-1.3,30.06
20160911,1940,79.8,47.0,30.27315196,65.91403333,1,59.1,59.2,0.05,71.7,71.7,-0.1,0.05,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,73.0,75.7,75.6,80.0,15,100.0,57.2,80.0,0,76.2,1.8,58.2,1.8125,60.0,0,0,41.3,12.3,0,0,0,73.5,74.3,75.8,67.4,15,80.3,59.6,56.9,0,74.2,1.01,58.2,1.8125,58.2,0,0,58.0,72.0,15.5,3.6,1.8,15,15,43.7,77.1,82.2,100,99.2,0,80.5,1.3,64.465515,63.965515,0,12.2,0,0,0,0.0,0,72,219,75.0,0,29.44336,200,72,68,6512.6553,70.6,75.6,33.4,6780.108,265,71.4,74.3,0,34.081383,260,127,69.1,73.9,0,49.01142,125,1050,70.8,73.8,0,27.401304,1000,416,74.0,74.3,0,35.924732,411.5658,649,71.7,73.5,0,44.71325,600,216,69.3,73.9,0,34.672382,200,127,72.0,73.8,0,49.66112,125,346,69.7,73.9,0,34.63558,330,332,70.8,73.2,0,100,650,838,69.2,73.7,0,100,950,513,0,73.5,0,33.308758,500,508,70.4,73.8,0,33.15331,500,181,72.2,75.0,0,47.98986,175,256,69.9,75.0,0,41.13825,245,224,71.5,74.6,0,40.61924,220,353,73.4,74.9,0,33.81234,350.0,162,72.7,73.7,0,32.489094,160,345,72.6,74.3,0,32.828102,335,350,72.3,74.1,0,30.681545,335,202,72.7,73.8,0,38.672985,195,397,73.4,74.3,0,31.494955,380.0,261,68.9,74.5,0,44.74653,245,178,72.7,75.3,0,42.642204,175,258,72.0,75.2,0,44.835136,245,426,72.7,75.1,0,41.37931,420.0,167,71.9,74.2,0,28.55588,160,339,73.6,74.7,0,36.864204,335.0,307,73.4,73.6,0,33.017056,300.0,418,71.6,73.9,0,28.11284,400,212,69.9,73.7,0,39.126743,195,398,71.6,74.5,0,32.76829,380,356,69.5,74.7,0,31.861275,335,177,72.7,75.3,0,56.437325,175,253,72.0,75.0,0,41.557358,245,359,72.8,75.0,0,37.208466,350,166,72.5,74.7,0,36.395718,160,338,74.0,74.9,0,38.236015,335.0,237,73.7,73.8,0,40.24906,230.0,300,72.4,74.1,0,36.196617,285,202,69.2,74.4,0,42.798897,195,406,73.6,74.6,0,32.990177,380.0,370,70.4,75.0,0,40.048195,335,176,73.0,75.0,0,54.444843,175,255,72.6,75.3,0,45.173325,245,429,73.1,74.9,0,46.4634,420,164,72.8,74.3,0,31.501833,160,342,73.2,74.2,0,35.205727,335.0,92,73.4,73.5,0,32.426804,100,349,72.3,74.3,0,39.933426,335,202,70.4,286.2,0,33.990803,195,388,73.1,74.2,0,38.034084,380.0,343,70.9,74.7,0,43.48139,335,208,73.7,75.0,0,32.012234,200.0,252,73.9,75.0,0,40.206562,245.0,354,73.6,74.8,0,38.952915,350.0,163,72.3,74.3,0,32.073383,160,376,71.2,74.7,0,47.764423,335,362,74.2,73.6,0,45.980335,360.333,177,72.2,73.8,0,35.20421,150,201,70.3,74.1,0,36.23915,195,393,73.4,74.7,0,35.84793,380,591,69.4,75.2,0,67.072556,575,420,74.0,73.7,0,38.974236,420.45728,260,72.7,74.2,0,40.021915,250,182,73.2,73.8,0,51.85014,175.0,249,74.3,74.2,0,32.53101,250.51297,199,71.0,74.7,0,35.660698,185,317,70.4,75.0,0,33.190067,300,306,73.2,74.8,0,34.30728,300.0,221,70.0,75.0,0,54.168194,210,925,68.1,75.4,0,88.641,880,79.8,78.6,80.0,80.3,89.0,88.3,1.0,0.1,30.06
20160911,1945,79.6,48.4,30.48502506,65.91403333,6,59.1,59.3,3.35,72.0,71.8,-0.2,0.2,0,0,0,5,8,28.0,1,1,1,0,0,200,72,7.5,3.35,7.5,200,73.2,76.1,76.3,84.4,15,100.0,57.2,84.4,0,76.6,1.7,58.2,1.8125,59.7,0,0,43.4,12.9,0,0,0,73.7,74.6,76.0,68.0,15,87.6,59.6,53.6,0,74.4,0.96,58.2,1.8125,58.2,0,0,57.2,72.7,14.9,4.1,0.8,15,15,43.9,77.1,82.2,100,98.6,0,80.5,1.3,64.465515,63.965515,0,12.3,0,0,0,0.0,0,72,210,76.0,0,29.44336,200,72,68,8450.861,70.8,76.4,47.1,9000.0,257,71.6,75.2,0,34.981503,260,125,69.3,74.9,0,49.625443,125,1023,71.1,74.8,0,27.401304,1000,474,74.1,75.2,0,34.463974,433.1658,624,72.1,74.6,0,44.71325,600,210,69.6,74.9,0,34.672382,200,121,72.3,74.8,0,50.560688,125,337,70.0,74.9,0,34.63558,330,317,71.0,74.3,0,100,650,814,69.6,74.8,0,100,950,506,0,74.6,0,33.308758,500,503,70.5,74.8,0,33.15331,500,179,72.4,75.5,0,47.98986,175,252,70.1,75.5,0,41.13825,245,223,71.7,75.1,0,40.61924,220,350,73.5,75.3,0,34.02971,350.0,161,72.7,74.4,0,32.489094,160,340,72.8,75.0,0,32.828102,335,349,72.4,74.8,0,30.681545,335,200,72.8,74.5,0,38.672985,195,393,73.5,74.9,0,31.494955,380.0,258,69.2,75.1,0,44.74653,245,177,72.8,75.6,0,42.642204,175,256,72.2,75.6,0,44.835136,245,422,72.8,75.5,0,41.37931,420.0,167,72.0,74.8,0,28.55588,160,338,73.7,75.3,0,36.864204,335.0,307,73.6,74.4,0,33.017056,300.0,417,71.7,74.5,0,28.11284,400,211,70.1,74.3,0,39.126743,195,388,71.7,75.1,0,32.14634,380,352,69.7,75.2,0,31.861275,335,175,72.8,75.6,0,56.437325,175,250,72.1,75.4,0,41.557358,245,359,72.9,75.4,0,37.208466,350,166,72.6,75.2,0,36.395718,160,337,74.1,75.4,0,38.68989,335.0,235,73.8,74.5,0,40.24906,230.0,297,72.5,74.7,0,36.196617,285,200,69.5,75.1,0,42.798897,195,399,73.7,75.1,0,32.990177,380.0,370,70.5,75.4,0,40.048195,335,176,73.1,75.4,0,55.058342,175,252,72.7,75.6,0,45.173325,245,427,73.2,75.4,0,46.4634,420,162,72.9,74.8,0,31.501833,160,337,73.4,74.8,0,35.205727,335.0,90,73.6,74.3,0,32.426804,100,345,72.4,74.9,0,39.933426,335,199,70.6,286.2,0,33.990803,195,390,73.1,74.8,0,38.034084,380.0,341,71.1,75.1,0,43.48139,335,204,73.8,75.4,0,32.012234,200.0,249,74.0,75.4,0,40.206562,245.0,352,73.8,75.3,0,38.952915,350.0,163,72.3,74.8,0,32.073383,160,362,71.6,75.2,0,47.764423,335,415,74.3,74.5,0,49.323307,415.53357,172,72.3,74.5,0,35.20421,150,199,70.5,74.8,0,36.23915,195,390,73.4,75.2,0,35.84793,380,588,69.8,75.5,0,67.072556,575,416,74.1,74.5,0,38.974236,420.45728,257,72.9,74.9,0,40.021915,250,180,73.4,74.6,0,51.85014,175.0,295,74.4,74.9,0,36.694096,292.51285,198,71.1,75.3,0,35.660698,185,318,70.7,75.4,0,33.190067,300,303,73.4,75.2,0,34.30728,300.0,219,70.3,75.3,0,54.168194,210,915,68.5,75.7,0,88.641,880,79.8,78.5,80.0,80.3,89.0,88.3,0.5,0.0,30.06
20160911,1950,79.4,49.9,30.71686413,65.91403333,285,64.1,64.1,8.15,72.1,72.7,-0.2,2.15,0,0,0,5,100,78.5,1,1,1,0,0,200,72,7.5,8.15,7.5,200,73.3,76.3,68.6,86.5,15,100.0,57.2,86.5,0,76.8,1.8,58.2,1.8125,59.0,0,0,45.2,13.3,0,0,0,73.7,74.6,65.7,67.6,15,89.0,59.6,53.9,0,74.4,0.99,58.2,1.8125,58.0,0,0,79.1,73.1,14.4,3.7,1.3,15,15,63.3,69.1,81.3,100,99.6,0,80.5,1.25,64.465515,63.965515,0,12.3,0,0,0,20.0,1,72,225,72.5,0,29.44336,200,72,68,9007.8955,70.8,69.5,50.3,9000.0,268,71.8,70.1,0,35.4254,260,129,69.4,71.2,0,48.643005,125,1059,71.2,71.8,0,27.401304,1000,449,74.1,70.4,0,38.14063,454.7658,651,72.4,71.9,0,44.71325,600,217,69.8,71.2,0,34.672382,200,128,72.5,71.3,0,49.648796,125,347,70.1,71.1,0,34.63558,330,332,71.2,71.8,0,100,650,846,69.9,71.8,0,100,950,513,0,71.2,0,33.308758,500,509,70.7,71.1,0,33.15331,500,181,72.5,70.0,0,47.98986,175,255,70.3,70.7,0,41.13825,245,225,71.9,69.7,0,40.61924,220,354,73.6,70.2,0,33.341385,350.0,162,72.8,71.6,0,32.489094,160,345,72.9,71.2,0,32.828102,335,350,72.5,71.0,0,30.681545,335,202,72.9,71.7,0,38.672985,195,398,73.6,71.1,0,31.494955,380.0,260,69.5,70.0,0,44.74653,245,180,72.9,68.8,0,42.642204,175,260,72.3,69.6,0,44.835136,245,428,72.9,69.2,0,41.37931,420.0,167,72.0,71.2,0,28.55588,160,339,73.8,70.8,0,36.864204,335.0,307,73.8,71.9,0,33.017056,300.0,420,71.8,70.8,0,28.11284,400,213,70.3,71.3,0,39.126743,195,405,71.9,70.4,0,32.134144,380,355,69.9,70.5,0,31.861275,335,177,72.9,68.0,0,56.437325,175,252,72.2,69.8,0,41.557358,245,359,73.0,69.2,0,37.208466,350,166,72.7,70.4,0,36.395718,160,392,74.2,69.9,0,42.259567,395.5997,235,73.9,72.1,0,40.24906,230.0,300,72.6,71.2,0,36.196617,285,200,69.6,71.1,0,42.798897,195,403,73.7,71.3,0,32.990177,380.0,371,70.7,69.4,0,40.048195,335,178,73.3,69.8,0,55.058342,175,255,72.9,68.5,0,45.173325,245,432,73.3,70.2,0,46.4634,420,163,72.9,70.4,0,31.501833,160,341,73.5,70.6,0,35.205727,335.0,91,73.8,72.4,0,32.426804,100,347,72.5,71.4,0,39.933426,335,201,70.7,286.4,0,33.990803,195,389,73.3,70.9,0,38.034084,380.0,343,71.3,69.9,0,43.48139,335,207,73.9,70.2,0,32.012234,200.0,250,74.1,68.7,0,40.206562,245.0,353,73.9,70.1,0,38.952915,350.0,163,72.4,71.2,0,32.073383,160,363,71.8,69.2,0,47.764423,335,469,74.3,71.0,0,51.93754,470.73352,175,72.4,71.1,0,35.20421,150,199,70.6,71.7,0,36.23915,195,391,73.5,70.6,0,35.84793,380,588,70.0,67.6,0,67.072556,575,502,74.1,72.1,0,42.627316,507.45703,256,73.0,72.2,0,40.021915,250,180,73.6,72.4,0,51.85014,175.0,338,74.5,71.3,0,39.039665,334.51276,197,71.3,71.2,0,35.660698,185,316,70.9,69.6,0,33.190067,300,302,73.5,70.1,0,34.30728,300.0,220,70.5,69.5,0,54.168194,210,912,68.6,66.9,0,88.641,880,79.8,78.5,80.0,80.3,89.0,88.3,3.1,0.0,30.06
20160911,1955,79.3,48.0,30.19626186,65.91403333,286,67.1,67.2,7.5,71.4,71.4,-0.1,2.2,0,0,0,5,100,88.3,1,1,1,0,0,200,72,7.5,7.5,7.5,200,73.2,76.3,71.1,86.5,15,100.0,57.2,86.5,0,76.8,1.8,58.2,1.8125,58.9,0,0,44.8,13.1,0,0,0,73.7,74.5,67.4,68.2,15,91.8,59.6,57.3,0,74.5,0.98,58.2,1.8125,58.0,0,0,76.1,73.2,15.5,4.1,0.7,15,15,60.3,69.1,81.8,100,100.0,0,80.5,1.3,64.465515,63.965515,0,12.3,0,0,0,20.0,0,72,221,72.3,0,29.44336,200,72,68,9007.8955,70.6,71.4,49.2,9000.0,266,71.8,70.5,0,35.4254,260,127,69.5,70.8,0,48.11495,125,1049,71.2,70.7,0,27.401304,1000,486,73.9,71.1,0,40.03466,476.3658,654,72.4,70.9,0,44.71325,600,216,70.0,71.0,0,34.672382,200,127,72.6,70.9,0,49.648796,125,345,70.2,71.1,0,34.63558,330,332,71.4,71.1,0,100,650,838,70.0,71.5,0,100,950,513,0,70.9,0,33.308758,500,508,70.8,70.9,0,33.15331,500,181,72.5,68.3,0,47.98986,175,253,70.3,68.7,0,41.13825,245,225,71.8,68.3,0,40.61924,220,353,73.6,68.4,0,33.341385,350.0,162,72.8,69.3,0,32.489094,160,344,72.9,69.0,0,32.828102,335,351,72.6,69.1,0,30.681545,335,201,73.0,69.6,0,38.672985,195,394,73.7,69.2,0,31.494955,380.0,261,69.4,68.7,0,44.74653,245,179,72.9,68.1,0,42.642204,175,260,72.3,68.2,0,44.835136,245,427,72.9,68.0,0,41.37931,420.0,167,72.0,69.1,0,28.55588,160,339,73.9,68.9,0,36.864204,335.0,307,73.8,69.8,0,33.017056,300.0,419,71.9,68.8,0,28.11284,400,213,70.4,69.3,0,39.126743,195,414,72.0,68.4,0,32.134144,380,361,70.0,68.5,0,31.861275,335,178,73.0,67.7,0,57.772118,175,255,72.3,68.1,0,41.557358,245,358,73.0,67.8,0,37.208466,350,166,72.7,68.6,0,36.395718,160,462,74.3,68.5,0,45.52257,456.20032,236,74.0,70.0,0,40.24906,230.0,301,72.7,68.9,0,36.196617,285,201,69.7,69.2,0,42.798897,195,394,73.8,68.8,0,32.990177,380.0,360,70.7,67.9,0,40.048195,335,178,73.2,67.9,0,55.058342,175,255,72.9,68.0,0,45.173325,245,432,73.3,68.2,0,46.4634,420,164,73.0,68.6,0,31.501833,160,341,73.5,68.6,0,35.205727,335.0,89,73.9,70.0,0,32.426804,100,348,72.6,69.2,0,39.933426,335,201,70.8,286.2,0,33.990803,195,389,73.4,68.7,0,38.034084,380.0,344,71.3,68.2,0,43.48139,335,207,73.9,68.0,0,32.012234,200.0,249,74.1,67.8,0,40.206562,245.0,354,73.9,68.2,0,38.952915,350.0,163,72.4,68.8,0,32.073383,160,359,71.8,68.2,0,47.764423,335,504,74.1,68.9,0,53.846157,498.33356,176,72.5,69.1,0,35.20421,150,199,70.8,69.5,0,36.23915,195,389,73.6,68.4,0,35.84793,380,588,70.1,67.8,0,67.072556,575,597,74.0,69.4,0,46.2562,594.45703,254,73.1,69.6,0,40.021915,250,180,73.7,69.7,0,51.85014,175.0,383,74.4,68.9,0,41.43436,376.51285,195,71.4,68.8,0,35.660698,185,315,70.8,68.1,0,33.190067,300,302,73.5,67.9,0,34.30728,300.0,220,70.3,67.9,0,54.168194,210,911,68.3,67.7,0,88.641,880,79.8,78.4,80.0,80.3,89.0,88.3,1.0,1.7,30.08
20160911,2000,79.1,53.1,31.27260804,65.91403333,286,68.8,68.9,5.95,72.0,71.9,-0.2,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.95,7.5,200,73.2,76.3,72.1,87.0,15,100.0,57.2,87.0,0,76.8,1.8,58.2,1.8125,58.8,0,0,45.3,13.4,0,0,0,73.7,74.6,70.1,68.9,15,96.3,59.6,58.4,0,74.4,0.97,58.2,1.8125,58.1,0,0,69.7,74.1,16.0,3.6,1.1,15,15,56.0,71.1,81.8,100,99.2,0,80.5,1.25,64.465515,63.965515,0,12.3,0,0,0,20.0,0,72,225,72.8,0,29.44336,200,72,68,8871.79,70.6,72.3,47.8,9000.0,268,71.9,71.3,0,35.4254,260,127,69.5,71.4,0,48.11495,125,1054,71.2,71.2,0,27.401304,1000,482,73.9,71.7,0,40.03466,476.3658,654,72.5,71.4,0,44.71325,600,216,70.1,71.5,0,34.672382,200,128,72.6,71.5,0,49.648796,125,346,70.3,71.6,0,34.63558,330,333,71.5,71.6,0,100,650,841,70.1,72.0,0,100,950,513,0,71.4,0,33.308758,500,508,70.8,71.5,0,33.15331,500,182,72.5,69.7,0,47.98986,175,254,70.2,70.0,0,41.13825,245,225,71.6,69.7,0,40.61924,220,354,73.6,69.7,0,33.341385,350.0,162,72.9,69.7,0,32.489094,160,343,72.9,69.7,0,32.828102,335,349,72.7,69.8,0,30.681545,335,201,73.0,69.9,0,38.672985,195,395,73.7,69.8,0,31.494955,380.0,259,69.3,69.8,0,44.74653,245,179,72.9,69.9,0,42.642204,175,260,72.4,69.9,0,44.835136,245,426,72.9,69.7,0,41.37931,420.0,167,72.1,69.8,0,28.55588,160,340,73.9,69.9,0,36.864204,335.0,307,73.8,70.0,0,33.017056,300.0,419,71.9,69.5,0,28.11284,400,214,70.4,69.8,0,39.126743,195,403,72.0,69.4,0,32.0,380,353,70.0,69.7,0,31.861275,335,180,73.0,69.8,0,58.366703,175,252,72.3,69.7,0,41.557358,245,357,72.9,69.5,0,37.208466,350,165,72.8,69.7,0,36.395718,160,522,74.3,69.9,0,48.859177,516.8003,235,74.0,70.2,0,40.24906,230.0,298,72.7,69.6,0,36.196617,285,200,69.8,70.0,0,42.798897,195,381,73.8,69.5,0,33.85398,380.0,347,70.8,69.5,0,40.048195,335,177,73.2,69.5,0,55.058342,175,255,72.9,69.9,0,45.173325,245,431,73.3,69.6,0,46.4634,420,163,73.0,69.5,0,31.501833,160,340,73.5,69.5,0,35.205727,335.0,90,73.8,70.0,0,32.426804,100,349,72.6,69.9,0,39.933426,335,202,70.9,286.0,0,33.990803,195,390,73.4,69.4,0,38.034084,380.0,344,71.2,69.5,0,43.48139,335,204,73.9,69.4,0,32.012234,200.0,298,74.1,69.7,0,44.106926,299.5998,354,73.8,69.5,0,38.952915,350.0,164,72.4,69.6,0,32.073383,160,364,71.7,69.6,0,47.764423,335,503,74.0,69.7,0,53.846157,498.33356,173,72.5,69.6,0,35.20421,150,199,70.8,70.0,0,36.23915,195,393,73.6,69.5,0,35.84793,380,590,70.0,69.7,0,67.072556,575,595,73.9,69.7,0,46.2562,594.45703,253,73.2,69.9,0,40.021915,250,180,73.7,69.8,0,51.85014,175.0,401,74.2,69.5,0,41.815056,397.51297,195,71.5,69.7,0,35.660698,185,314,70.5,69.7,0,33.190067,300,305,73.6,69.3,0,34.75773,300.0,220,70.2,69.5,0,54.168194,210,910,68.2,69.9,0,88.641,880,79.8,78.5,80.0,80.3,89.0,88.3,0.9,-0.1,30.08
20160911,2005,78.8,52.0,30.82008167,63.95070833,288,70.7,70.8,5.6,72.3,72.2,-0.1,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.3,76.4,73.7,86.5,15,100.0,57.2,86.9,0,76.9,1.8,58.2,1.8125,58.8,0,0,45.2,13.3,0,0,0,73.6,74.5,71.4,69.4,15,100.0,59.6,54.6,0,74.4,0.99,58.2,1.8125,58.3,0,0,66.7,74.5,14.6,3.7,0.9,15,15,54.3,73.1,81.8,100,99.2,0,80.5,1.3,64.465515,63.965515,0,12.2,0,0,0,20.0,0,72,221,73.8,0,29.44336,200,72,68,9142.055,70.7,73.7,50.8,9000.0,267,71.9,72.6,0,35.4254,260,127,69.6,72.6,0,48.11495,125,1057,71.3,72.3,0,27.401304,1000,475,73.9,73.0,0,39.589005,476.3658,657,72.6,72.3,0,44.71325,600,216,70.2,72.7,0,34.672382,200,128,72.7,72.6,0,49.648796,125,346,70.3,72.8,0,34.63558,330,334,71.6,72.5,0,100,650,842,70.2,73.0,0,100,950,513,0,72.5,0,33.308758,500,509,70.9,72.6,0,33.15331,500,181,72.5,70.9,0,47.98986,175,254,70.2,71.0,0,41.13825,245,225,71.7,70.8,0,40.61924,220,353,73.6,70.8,0,33.341385,350.0,162,72.9,70.4,0,32.489094,160,344,72.9,70.7,0,32.828102,335,352,72.7,70.6,0,30.681545,335,201,73.0,70.7,0,38.672985,195,402,73.8,70.7,0,31.494955,380.0,261,69.3,70.7,0,44.74653,245,179,72.9,71.1,0,42.642204,175,258,72.4,71.0,0,44.835136,245,428,72.9,70.9,0,41.37931,420.0,167,72.1,70.7,0,28.55588,160,338,73.9,70.9,0,36.864204,335.0,308,73.8,70.6,0,33.017056,300.0,419,71.9,70.4,0,28.11284,400,213,70.4,70.6,0,39.126743,195,387,72.0,70.5,0,32.0,380,362,70.0,70.8,0,31.861275,335,180,73.0,71.1,0,58.366703,175,253,72.3,70.9,0,41.557358,245,356,72.9,70.8,0,37.208466,350,165,72.8,70.8,0,36.395718,160,572,74.3,71.0,0,51.815502,577.4003,234,74.1,70.8,0,40.24906,230.0,299,72.7,70.4,0,36.196617,285,199,69.8,70.9,0,42.798897,195,390,73.8,70.5,0,34.37463,380.0,344,70.8,70.7,0,40.048195,335,177,73.1,70.8,0,55.058342,175,255,72.9,71.1,0,45.173325,245,430,73.3,70.7,0,46.4634,420,164,73.1,70.5,0,31.501833,160,341,73.5,70.5,0,35.205727,335.0,91,73.9,70.6,0,32.426804,100,347,72.6,70.8,0,39.933426,335,202,70.9,286.4,0,33.990803,195,389,73.4,70.3,0,38.034084,380.0,342,71.2,70.6,0,43.48139,335,205,73.9,70.7,0,32.012234,200.0,350,74.1,70.9,0,48.068043,354.1998,354,73.8,70.7,0,38.952915,350.0,163,72.4,70.6,0,32.073383,160,366,71.8,70.8,0,47.764423,335,502,73.9,70.7,0,53.846157,498.33356,176,72.6,70.4,0,35.20421,150,200,70.8,70.8,0,36.23915,195,392,73.6,70.6,0,35.84793,380,586,70.0,71.0,0,67.072556,575,594,73.9,70.5,0,46.2562,594.45703,252,73.3,70.8,0,40.021915,250,179,73.7,70.5,0,51.85014,175.0,425,74.1,70.6,0,42.67469,418.51263,194,71.4,70.8,0,35.660698,185,314,70.5,70.9,0,33.190067,300,306,73.6,70.5,0,34.75773,300.0,221,70.2,70.7,0,54.168194,210,911,68.4,71.2,0,88.641,880,79.8,78.7,80.0,80.3,89.0,88.3,1.1,-0.3,30.08
20160911,2010,78.7,51.9,30.73261714,63.95070833,283,71.9,72.0,5.6,72.3,72.1,-0.2,2.05,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,76.4,74.8,87.0,15,100.0,57.2,87.0,0,77.0,1.85,58.2,1.8125,58.6,0,0,45.4,13.4,0,0,0,73.7,74.5,73.1,69.5,15,100.0,59.6,58.2,0,74.3,0.98,58.2,1.8125,58.3,0,0,63.9,74.6,15.7,3.8,1.3,15,15,51.6,73.1,81.8,100,98.8,0,80.5,1.3,64.465515,63.965515,0,12.2,0,0,0,20.0,0,72,223,74.7,0,29.44336,200,72,68,9007.8955,70.9,74.8,49.4,9000.0,270,72.0,73.7,0,35.4254,260,128,69.7,73.7,0,48.11495,125,1064,71.4,73.5,0,27.401304,1000,468,74.0,74.0,0,39.589005,476.3658,655,72.7,73.4,0,44.71325,600,217,70.4,73.7,0,34.672382,200,129,72.9,73.6,0,49.648796,125,348,70.4,73.8,0,34.63558,330,334,71.7,73.5,0,100,650,849,70.4,74.0,0,100,950,514,0,73.5,0,33.308758,500,509,71.0,73.7,0,33.15331,500,181,72.5,72.2,0,47.98986,175,254,70.3,72.3,0,41.13825,245,224,71.8,72.0,0,40.61924,220,353,73.6,72.1,0,33.341385,350.0,162,72.9,71.5,0,32.489094,160,344,73.0,71.8,0,32.828102,335,349,72.8,71.8,0,30.681545,335,201,73.0,71.7,0,38.672985,195,400,73.8,71.8,0,31.494955,380.0,260,69.4,71.9,0,44.74653,245,179,73.0,72.5,0,42.642204,175,259,72.4,72.4,0,44.835136,245,427,72.9,72.3,0,41.37931,420.0,167,72.1,71.8,0,28.55588,160,340,73.9,72.1,0,36.864204,335.0,307,73.8,71.5,0,33.017056,300.0,420,72.0,71.5,0,28.11284,400,213,70.5,71.6,0,39.126743,195,398,72.0,71.8,0,31.865852,380,351,70.1,72.0,0,31.861275,335,177,73.0,72.5,0,58.366703,175,250,72.3,72.2,0,41.557358,245,353,72.9,72.1,0,37.208466,350,165,72.8,72.0,0,36.395718,160,608,74.3,72.3,0,54.379295,607.7003,291,74.1,71.8,0,43.586025,285.19986,295,72.8,71.6,0,36.196617,285,196,69.9,72.0,0,43.758244,195,384,73.8,71.7,0,34.37463,380.0,340,70.9,72.1,0,40.048195,335,178,73.2,72.1,0,55.058342,175,254,73.0,72.5,0,45.173325,245,432,73.3,72.1,0,46.4634,420,163,73.2,71.7,0,31.501833,160,341,73.5,71.6,0,35.205727,335.0,90,73.9,71.5,0,32.426804,100,348,72.6,71.8,0,39.933426,335,202,71.0,286.4,0,33.990803,195,390,73.4,71.5,0,38.034084,380.0,343,71.2,71.9,0,43.48139,335,203,73.9,72.0,0,32.012234,200.0,378,74.1,72.4,0,50.085056,381.4998,353,73.8,72.0,0,38.952915,350.0,163,72.4,71.7,0,32.073383,160,360,71.9,72.1,0,47.764423,335,501,73.9,71.8,0,53.846157,498.33356,170,72.6,71.5,0,35.20421,150,199,70.9,71.9,0,36.23915,195,395,73.6,71.8,0,35.84793,380,586,70.1,72.4,0,67.072556,575,597,73.9,71.6,0,46.2562,594.45703,252,73.3,71.9,0,40.021915,250,179,73.7,71.6,0,51.85014,175.0,461,74.1,71.8,0,45.75709,460.51266,195,71.4,72.0,0,35.660698,185,313,70.6,72.3,0,33.190067,300,306,73.7,71.8,0,34.75773,300.0,220,70.4,72.1,0,54.168194,210,911,68.6,72.6,0,88.641,880,79.8,78.6,80.0,80.3,89.0,88.3,1.1,-1.4,30.08
20160911,2015,78.5,55.9,31.52824625,63.95070833,278,72.9,73.0,5.6,72.2,72.0,-0.2,2.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,76.5,75.6,87.0,15,100.0,57.2,87.0,0,77.1,1.8,58.2,1.8125,58.4,0,0,45.1,13.4,0,0,0,73.7,74.6,74.1,70.2,15,100.0,59.6,58.7,0,74.6,1.0,58.2,1.8125,58.3,0,0,61.4,75.4,15.9,3.8,1.3,15,15,49.2,75.1,82.0,100,99.9,0,80.5,1.3,64.465515,63.965515,0,12.2,0,0,0,20.0,0,72,218,75.5,0,29.44336,200,72,68,9007.8955,71.1,75.6,49.4,9000.0,266,72.2,74.6,0,35.4254,260,126,69.8,74.5,0,48.11495,125,1058,71.5,74.4,0,27.401304,1000,484,74.1,74.9,0,39.589005,476.3658,653,72.8,74.3,0,44.71325,600,214,70.5,74.5,0,34.672382,200,127,73.0,74.5,0,49.648796,125,345,70.4,74.6,0,34.63558,330,330,71.8,74.3,0,100,650,839,70.5,74.9,0,100,950,513,0,74.4,0,33.308758,500,508,71.1,74.5,0,33.15331,500,181,72.5,73.4,0,47.98986,175,253,70.4,73.4,0,41.13825,245,225,71.9,73.1,0,40.61924,220,354,73.6,73.2,0,33.341385,350.0,162,72.9,72.5,0,32.489094,160,344,73.0,73.0,0,32.828102,335,350,72.8,72.8,0,30.681545,335,201,73.1,72.7,0,38.672985,195,393,73.9,72.9,0,31.494955,380.0,260,69.6,73.0,0,44.74653,245,179,73.0,73.6,0,42.642204,175,260,72.5,73.5,0,44.835136,245,427,73.0,73.4,0,41.37931,420.0,167,72.1,72.8,0,28.55588,160,341,74.0,73.2,0,36.864204,335.0,307,73.9,72.5,0,33.017056,300.0,421,72.0,72.6,0,28.11284,400,213,70.6,72.6,0,39.126743,195,405,72.1,72.9,0,31.865852,380,358,70.2,73.1,0,31.861275,335,179,73.1,73.6,0,58.815678,175,249,72.4,73.3,0,41.986645,245,354,73.0,73.3,0,38.603027,350,165,72.8,73.1,0,36.395718,160,667,74.4,73.5,0,57.090282,668.3001,314,74.1,72.9,0,46.959255,312.79987,294,72.8,72.7,0,36.196617,285,201,70.0,73.1,0,44.357838,195,393,73.9,72.9,0,34.966274,380.0,339,71.0,73.2,0,41.44578,335,178,73.2,73.3,0,55.058342,175,256,73.0,73.6,0,45.173325,245,432,73.3,73.2,0,46.4634,420,164,73.2,72.8,0,31.501833,160,342,73.6,72.8,0,35.205727,335.0,91,74.0,72.4,0,32.426804,100,349,72.7,72.9,0,39.933426,335,202,71.1,286.2,0,33.990803,195,386,73.5,72.6,0,38.034084,380.0,344,71.4,73.0,0,43.48139,335,205,74.0,73.2,0,32.012234,200.0,439,74.1,73.5,0,54.034023,436.0998,356,73.9,73.2,0,39.39431,350.0,163,72.5,72.8,0,32.073383,160,367,72.1,73.2,0,47.764423,335,501,74.0,72.9,0,53.846157,498.33356,176,72.7,72.6,0,35.20421,150,200,71.0,72.9,0,36.23915,195,391,73.7,73.0,0,35.84793,380,590,70.3,73.5,0,67.072556,575,598,73.9,72.7,0,46.2562,594.45703,252,73.3,73.0,0,40.021915,250,179,73.8,72.6,0,51.85014,175.0,489,74.1,72.9,0,46.665848,481.51266,195,71.5,73.2,0,35.660698,185,314,70.9,73.4,0,33.190067,300,306,73.8,73.1,0,34.75773,300.0,221,70.5,73.3,0,54.168194,210,912,69.0,73.8,0,88.641,880,79.8,78.6,80.0,80.3,89.0,88.3,1.0,0.0,30.08
20160911,2020,78.4,51.3,30.40299669,63.95070833,285,73.7,73.8,5.6,72.1,71.9,-0.1,2.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,76.7,76.4,87.0,15,100.0,57.2,87.0,0,77.2,1.85,58.2,1.8125,58.1,0,0,45.4,13.4,0,0,0,73.8,74.5,75.0,70.7,15,100.0,59.6,58.3,0,74.6,0.98,58.2,1.8125,58.3,0,0,59.7,75.9,15.7,4.1,0.8,15,15,47.9,75.1,82.0,100,99.3,0,80.5,1.3,64.465515,63.965515,0,12.2,0,0,0,20.0,0,72,222,76.2,0,29.44336,200,72,68,9142.055,71.3,76.3,49.4,9000.0,268,72.3,75.4,0,35.4254,260,127,70.0,75.2,0,48.11495,125,1062,71.6,75.2,0,27.401304,1000,514,74.1,75.6,0,42.374348,520.0,653,73.0,75.0,0,44.71325,600,216,70.7,75.3,0,34.672382,200,128,73.2,75.2,0,49.648796,125,347,70.6,75.3,0,34.63558,330,333,72.0,75.0,0,100,650,847,70.7,75.6,0,100,950,513,0,75.1,0,33.308758,500,509,71.3,75.3,0,33.15331,500,181,72.6,74.3,0,47.98986,175,253,70.4,74.3,0,41.13825,245,224,72.0,74.1,0,40.61924,220,351,73.7,74.2,0,33.341385,350.0,161,72.9,73.5,0,32.489094,160,340,73.1,73.9,0,32.828102,335,348,72.9,73.8,0,30.681545,335,200,73.1,73.6,0,38.672985,195,397,73.9,73.9,0,31.494955,380.0,260,69.8,74.0,0,44.74653,245,179,73.0,74.6,0,42.642204,175,259,72.6,74.5,0,44.835136,245,426,73.0,74.3,0,41.37931,420.0,167,72.1,73.8,0,28.55588,160,338,74.0,74.1,0,36.864204,335.0,307,74.0,73.4,0,33.017056,300.0,420,72.1,73.5,0,28.11284,400,213,70.7,73.4,0,39.126743,195,387,72.2,73.9,0,32.060974,380,357,70.2,74.1,0,31.861275,335,178,73.2,74.5,0,59.252518,175,246,72.4,74.2,0,42.427856,245,358,73.1,74.3,0,39.480644,350,164,72.9,74.1,0,36.395718,160,723,74.5,74.5,0,60.623158,728.9,368,74.2,73.8,0,51.190907,367.9997,288,72.9,73.6,0,36.196617,285,200,70.1,74.1,0,44.789543,195,398,73.9,73.8,0,35.39226,380.0,340,71.0,74.2,0,42.3253,335,177,73.3,74.2,0,55.058342,175,256,73.1,74.5,0,45.173325,245,432,73.4,74.2,0,46.4634,420,164,73.3,73.7,0,31.501833,160,341,73.7,73.7,0,35.205727,335.0,92,74.1,73.3,0,32.426804,100,348,72.8,73.8,0,39.933426,335,202,71.2,286.4,0,33.990803,195,385,73.5,73.6,0,38.034084,380.0,343,71.5,74.0,0,43.48139,335,203,74.1,74.2,0,32.012234,200.0,505,74.2,74.4,0,56.11179,490.69965,355,73.9,74.1,0,39.39431,350.0,162,72.5,73.7,0,32.073383,160,356,72.3,74.2,0,47.764423,335,553,74.1,73.8,0,57.027184,553.53314,173,72.8,73.5,0,35.20421,150,198,71.0,73.8,0,36.23915,195,392,73.7,74.0,0,35.84793,380,587,70.4,74.4,0,67.072556,575,594,74.0,73.7,0,46.2562,594.45703,251,73.4,74.0,0,40.021915,250,178,73.9,73.6,0,51.85014,175.0,511,74.1,73.9,0,47.648285,502.51266,195,71.6,74.1,0,35.660698,185,313,71.2,74.3,0,33.190067,300,304,73.9,74.0,0,34.75773,300.0,220,70.7,74.3,0,54.168194,210,910,69.3,74.7,0,88.641,880,79.8,78.6,80.0,80.3,89.0,88.3,0.9,1.7,30.08
