20160911,2025,78.4,52.2,30.60979486,63.95070833,286,74.3,74.4,5.6,72.0,71.8,-0.2,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.0,76.1,76.6,71.5,15,100.0,57.2,71.5,0,77.0,1.8,58.2,1.8125,57.9,0,0,35.6,11.3,0,0,0,73.9,74.6,75.9,71.6,15,100.0,59.6,58.1,0,74.6,1.01,58.2,1.8125,58.2,0,0,58.4,77.2,15.5,3.6,1.2,15,15,46.7,77.1,82.0,100,99.7,0,78.5,1.3,64.465515,63.965515,0,12.2,0,0,0,20.0,0,72,219,76.7,0,29.44336,200,72,68,2123.706,71.6,76.6,19.5,2200.0,241,72.5,75.9,0,33.403206,260,114,70.1,75.8,0,48.49564,125,1007,71.7,75.8,0,25.38433,1000,590,74.1,76.2,0,44.3179,520.0,575,73.2,75.7,0,42.822056,600,214,70.8,75.9,0,34.672382,200,111,73.4,75.8,0,49.205173,125,324,70.7,75.9,0,33.70773,330,331,72.1,75.6,0,100,650,835,70.9,76.2,0,100,950,503,0,75.7,0,31.379778,500,505,71.4,75.9,0,32.71143,500,181,72.6,75.1,0,47.98986,175,254,70.6,75.1,0,41.13825,245,224,72.2,74.8,0,40.61924,220,354,73.7,75.0,0,33.341385,350.0,162,73.0,74.3,0,32.489094,160,340,73.2,74.8,0,32.828102,335,349,72.9,74.6,0,30.681545,335,201,73.2,74.4,0,38.672985,195,398,74.0,74.6,0,31.494955,380.0,260,70.0,74.8,0,44.74653,245,180,73.1,75.3,0,42.642204,175,260,72.7,75.3,0,44.835136,245,428,73.1,75.2,0,41.37931,420.0,168,72.1,74.5,0,28.55588,160,379,74.1,75.0,0,40.11516,376.6498,308,74.1,74.2,0,33.017056,300.0,419,72.2,74.3,0,28.11284,400,214,70.8,74.2,0,39.126743,195,395,72.3,74.7,0,31.609756,380,358,70.4,74.8,0,31.861275,335,181,73.2,75.3,0,59.847103,175,249,72.5,75.0,0,42.940617,245,354,73.2,75.1,0,39.480644,350,164,72.9,74.9,0,36.395718,160,781,74.6,75.3,0,64.41364,789.5,423,74.2,74.7,0,53.911255,423.1997,290,73.0,74.5,0,38.11899,285,196,70.3,74.9,0,44.789543,195,387,73.9,74.7,0,35.39226,380.0,343,71.1,75.0,0,42.92771,335,179,73.4,75.0,0,55.058342,175,257,73.2,75.3,0,45.173325,245,435,73.5,75.0,0,46.4634,420,165,73.3,74.5,0,31.501833,160,341,73.8,74.5,0,35.205727,335.0,90,74.2,74.1,0,32.426804,100,350,72.8,74.7,0,39.933426,335,203,71.3,286.2,0,33.990803,195,392,73.6,74.4,0,38.034084,380.0,345,71.7,74.8,0,43.48139,335,203,74.1,75.0,0,32.012234,200.0,555,74.3,75.2,0,57.399757,545.2997,357,74.0,74.9,0,39.39431,350.0,163,72.5,74.5,0,32.073383,160,356,72.5,75.0,0,47.764423,335,614,74.2,74.7,0,60.05784,608.73303,174,72.8,74.3,0,35.20421,150,199,71.2,74.5,0,36.23915,195,393,73.8,74.8,0,35.84793,380,589,70.6,75.2,0,67.072556,575,598,74.1,74.5,0,46.2562,594.45703,252,73.5,74.8,0,40.021915,250,179,74.0,74.5,0,51.85014,175.0,542,74.2,74.7,0,49.23247,540.0,196,71.7,75.0,0,35.660698,185,315,71.4,75.1,0,33.190067,300,307,74.0,74.8,0,34.75773,300.0,221,71.0,75.0,0,54.168194,210,918,69.6,75.4,0,88.641,880,79.8,78.4,80.0,80.3,89.0,88.3,1.1,0.0,30.08
20160911,2030,78.3,51.1,30.29400874,63.95070833,281,62.9,55.2,5.6,81.0,74.5,-0.1,2.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,76.6,65.0,87.0,15,100.0,58.4,87.0,0,77.1,1.85,59.4,1.8125,57.7,0,0,45.9,13.4,0,0,0,73.9,74.7,76.2,72.4,15,100.0,60.2,59.7,0,74.6,1.0,59.4,1.8125,58.2,0,0,57.3,77.8,16.0,3.7,1.1,15,15,45.7,77.1,82.0,100,99.3,0,78.5,1.3,64.82758,64.32758,0,12.2,0,0,1,20.8,1,72,226,73.5,0,29.44336,200,72,68,8871.79,71.7,67.5,48.8,9000.0,298,72.7,70.8,0,35.32676,260,134,70.2,72.6,0,48.151787,125,1147,71.9,73.4,0,28.200712,1000,433,74.4,71.0,0,38.67294,520.0,695,73.3,73.6,0,44.40624,600,224,71.0,72.5,0,36.497246,200,139,73.6,72.7,0,50.154037,125,379,70.8,72.4,0,36.601147,330,330,72.2,73.7,0,100,650,847,71.1,73.5,0,100,950,513,0,72.7,0,33.787937,500,534,71.6,72.5,0,34.491222,500,182,72.7,75.7,0,47.98986,175,254,70.7,75.7,0,41.13825,245,225,72.3,75.4,0,40.61924,220,353,73.8,75.6,0,33.341385,350.0,162,73.0,74.9,0,32.489094,160,344,73.2,75.4,0,32.828102,335,351,73.0,75.3,0,30.681545,335,201,73.3,75.1,0,38.672985,195,399,74.0,75.3,0,31.494955,380.0,262,70.2,75.4,0,44.74653,245,180,73.2,75.9,0,42.642204,175,258,72.8,75.8,0,44.835136,245,430,73.2,75.7,0,41.37931,420.0,167,72.2,75.2,0,28.55588,160,415,74.1,75.7,0,41.68666,412.34982,355,74.2,74.9,0,36.392025,344.84976,419,72.2,75.0,0,28.11284,400,214,71.0,74.9,0,39.126743,195,388,72.3,75.3,0,31.926828,380,357,70.4,75.5,0,31.861275,335,177,73.3,75.9,0,59.847103,175,252,72.6,75.6,0,43.536846,245,361,73.3,75.6,0,40.081753,350,163,72.9,75.5,0,36.395718,160,834,74.7,75.9,0,68.55986,840.0,483,74.3,75.5,0,59.617943,478.40027,292,73.0,75.2,0,38.557003,285,196,70.4,75.6,0,45.233242,195,384,74.0,75.3,0,35.830082,380.0,341,71.2,75.6,0,43.361446,335,179,73.5,75.6,0,55.058342,175,257,73.3,75.9,0,45.173325,245,432,73.5,75.6,0,46.4634,420,166,73.3,75.2,0,31.501833,160,341,73.9,75.2,0,35.205727,335.0,92,74.3,74.8,0,32.426804,100,350,72.9,75.3,0,39.933426,335,203,71.5,286.1,0,33.990803,195,398,73.7,75.0,0,38.034084,380.0,345,71.8,75.4,0,43.48139,335,240,74.2,75.7,0,34.16514,238.18729,604,74.3,75.7,0,60.66829,599.9002,372,74.1,75.5,0,40.3384,378.58322,163,72.6,75.2,0,32.073383,160,353,72.8,75.6,0,47.764423,335,667,74.3,75.3,0,62.93811,663.9336,173,72.9,74.9,0,35.20421,150,198,71.3,75.2,0,36.23915,195,395,73.8,75.4,0,35.84793,380,585,70.8,75.8,0,67.072556,575,673,74.2,75.2,0,50.090725,681.4568,254,73.7,75.5,0,40.460247,250,198,74.1,75.1,0,55.099445,194.49991,539,74.3,75.4,0,49.23247,540.0,195,71.8,75.6,0,35.660698,185,312,71.6,75.7,0,33.190067,300,341,74.1,75.4,0,36.77867,338.49982,221,71.2,75.6,0,54.168194,210,915,69.9,75.9,0,88.641,880,79.8,78.4,80.0,80.3,89.0,88.3,1.3,0.0,30.08
20160911,2035,78.2,47.6,29.43364758,63.95070833,282,57.7,50.9,5.65,85.5,79.7,-0.2,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.7,76.4,60.1,86.5,15,100.0,58.4,86.5,0,77.1,1.85,59.4,1.8125,57.3,0,0,45.7,13.4,0,0,0,74.0,74.9,69.0,73.1,15,100.0,60.2,62.4,0,74.8,1.01,59.4,1.8125,58.2,0,0,70.5,79.5,16.7,3.7,1.4,15,15,58.3,67.1,81.8,100,99.1,0,78.5,1.3,64.82758,64.32758,0,12.4,0,0,1,28.8,1,72,229,67.8,0,29.44336,200,72,68,9007.8955,71.0,62.2,46.9,9000.0,270,72.5,64.0,0,34.463627,260,127,70.1,66.0,0,48.151787,125,1115,71.7,66.3,0,27.745665,1000,503,74.1,64.8,0,41.48304,520.0,646,73.2,67.3,0,43.878178,600,223,71.1,66.1,0,36.497246,200,127,73.5,66.3,0,49.45163,125,370,70.8,66.1,0,35.014038,330,334,72.3,67.7,0,100,650,846,71.1,67.4,0,100,950,513,0,66.4,0,33.787937,500,530,71.6,66.0,0,34.491222,500,183,72.8,72.3,0,47.98986,175,257,70.8,72.8,0,41.13825,245,227,72.5,71.9,0,40.61924,220,357,73.8,72.4,0,33.341385,350.0,162,73.0,73.2,0,32.489094,160,348,73.3,73.0,0,32.828102,335,354,73.1,72.9,0,30.681545,335,203,73.3,73.3,0,38.672985,195,410,74.1,73.0,0,31.330675,415.74252,260,70.4,72.2,0,44.74653,245,181,73.2,71.5,0,42.642204,175,260,72.9,72.0,0,44.835136,245,430,73.2,71.7,0,41.37931,420.0,168,72.2,72.9,0,28.55588,160,491,74.2,72.4,0,44.421787,483.74963,382,74.3,73.2,0,38.39779,391.65024,421,72.3,72.6,0,28.11284,400,215,71.1,73.0,0,39.126743,195,392,72.4,72.5,0,32.365852,380,359,70.5,72.6,0,31.861275,335,178,73.3,70.7,0,59.847103,175,255,72.6,72.2,0,43.536846,245,363,73.3,71.7,0,40.081753,350,163,73.0,72.4,0,36.395718,160,837,74.9,71.2,0,68.55986,840.0,538,74.3,72.9,0,62.761456,533.6003,292,73.1,72.9,0,38.557003,285,196,70.5,72.8,0,45.233242,195,387,74.0,73.4,0,35.830082,380.0,341,71.3,72.0,0,43.361446,335,181,73.6,72.0,0,55.058342,175,260,73.4,71.2,0,44.89649,245,438,73.6,72.4,0,46.4634,420,166,73.3,72.4,0,31.501833,160,343,74.0,72.5,0,34.60942,335.0,91,74.4,73.7,0,32.426804,100,350,73.0,73.2,0,39.933426,335,205,71.6,286.3,0,33.990803,195,396,73.8,72.7,0,38.034084,380.0,347,72.0,72.1,0,43.48139,335,277,74.3,71.8,0,36.122326,274.18765,657,74.4,70.5,0,62.36938,654.5,413,74.1,71.9,0,41.871014,407.98325,163,72.6,73.0,0,32.073383,160,356,72.9,71.4,0,47.764423,335,694,74.4,72.3,0,64.30306,690.0,178,73.0,72.8,0,35.20421,150,199,71.4,73.3,0,36.23915,195,394,73.9,72.6,0,35.84793,380,594,71.0,70.5,0,67.072556,575,719,74.2,73.2,0,51.760014,724.9568,251,73.7,73.5,0,40.460247,250,239,74.2,73.5,0,59.03099,233.4998,541,74.5,72.5,0,49.23247,540.0,194,71.9,73.1,0,35.660698,185,311,71.7,71.9,0,33.190067,300,406,74.2,71.9,0,39.347454,404.49966,222,71.4,71.8,0,54.168194,210,909,70.0,69.8,0,88.641,880,79.8,78.5,80.0,80.3,89.0,88.3,1.1,0.1,30.08
20160911,2040,78.2,50.0,29.98025857,63.95070833,281,54.6,48.5,5.65,87.4,81.8,-0.2,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.2,76.0,58.7,86.0,15,99.5,58.4,86.0,0,76.8,1.8,59.4,1.8125,57.3,0,0,45.3,13.4,0,0,0,74.0,74.9,62.8,74.3,15,100.0,60.2,61.7,0,74.7,0.98,59.4,1.8125,58.2,0,0,85.7,80.8,16.6,4.0,0.7,15,15,71.8,63.1,81.6,100,100.0,0,78.5,1.3,64.82758,64.32758,0,12.4,0,0,1,38.6,1,72,230,65.2,0,29.44336,200,72,68,9007.8955,70.3,60.6,50.4,9000.0,268,72.1,61.5,0,34.463627,260,127,70.0,63.1,0,48.151787,125,1104,71.5,62.9,0,27.745665,1000,513,73.8,62.5,0,41.928696,520.0,645,72.9,63.9,0,43.878178,600,222,71.0,63.3,0,36.497246,200,126,73.1,63.5,0,49.45163,125,367,70.4,63.6,0,35.014038,330,332,72.2,64.8,0,100,650,840,70.8,64.7,0,100,950,512,0,63.5,0,33.787937,500,528,71.4,63.2,0,34.491222,500,184,72.8,66.6,0,47.98986,175,256,70.8,67.4,0,41.13825,245,227,72.4,66.6,0,40.61924,220,355,73.8,66.8,0,33.341385,350.0,162,73.1,68.7,0,32.489094,160,345,73.4,68.0,0,32.828102,335,353,73.1,68.0,0,30.681545,335,202,73.4,69.0,0,38.672985,195,447,74.1,68.1,0,33.712746,454.14252,263,70.3,67.0,0,44.74653,245,180,73.3,65.6,0,42.642204,175,259,72.9,66.2,0,44.835136,245,428,73.3,65.8,0,41.37931,420.0,168,72.2,68.1,0,28.55588,160,562,74.2,66.8,0,46.821014,555.1504,421,74.2,68.7,0,39.406677,415.05023,418,72.4,67.7,0,28.11284,400,214,71.2,68.6,0,39.126743,195,401,72.5,67.1,0,32.121952,380,361,70.6,67.2,0,31.861275,335,176,73.4,64.7,0,59.847103,175,252,72.7,66.4,0,43.536846,245,362,73.3,65.6,0,40.081753,350,162,73.0,66.9,0,36.395718,160,827,74.8,65.5,0,69.062805,840.0,563,74.2,67.8,0,65.32463,561.2003,291,73.2,67.9,0,38.557003,285,202,70.5,67.7,0,45.74889,195,399,74.1,68.3,0,36.338894,380.0,340,71.4,66.2,0,43.361446,335,181,73.5,66.2,0,55.058342,175,258,73.5,65.4,0,44.89649,245,436,73.6,66.6,0,46.4634,420,165,73.4,67.4,0,31.501833,160,382,74.0,67.4,0,37.090042,373.79163,90,74.4,70.0,0,32.426804,100,349,73.0,68.5,0,39.933426,335,204,71.7,286.3,0,33.990803,195,391,73.8,67.8,0,38.034084,380.0,345,71.9,66.5,0,43.48139,335,294,74.2,65.5,0,36.8685,292.18765,693,74.2,64.5,0,63.31713,681.80005,475,74.1,65.6,0,44.249634,466.78323,162,72.6,68.0,0,32.073383,160,346,72.9,65.8,0,47.764423,335,691,74.1,67.1,0,64.30306,690.0,175,73.0,68.1,0,35.20421,150,197,71.5,68.8,0,36.23915,195,391,73.9,67.2,0,35.84793,380,587,71.0,64.7,0,67.072556,575,819,74.0,68.1,0,55.73969,811.95703,251,73.8,68.6,0,40.91075,250,254,74.2,68.5,0,61.54024,253.0002,535,74.3,67.0,0,49.31843,540.0,192,72.1,67.6,0,35.660698,185,308,71.6,66.0,0,33.190067,300,443,74.1,65.6,0,40.491844,437.49966,220,71.2,65.8,0,54.168194,210,900,69.5,64.0,0,88.641,880,79.8,78.5,80.0,80.3,89.0,88.3,2.6,1.7,30.08
20160911,2045,78.1,48.8,29.64583406,63.95070833,280,51.5,45.7,5.65,87.1,81.5,-0.1,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.7,75.6,57.1,85.5,15,96.3,58.4,85.5,0,76.4,1.85,59.4,1.8125,56.8,0,0,45.3,13.3,0,0,0,73.8,74.7,60.7,74.4,15,99.2,60.2,61.9,0,74.6,1.0,59.4,1.8125,58.2,0,0,90.4,80.9,16.4,4.0,1.1,15,15,77.0,61.1,81.6,100,91.7,0,78.5,1.3,64.82758,64.32758,0,12.4,0,0,1,48.7,1,72,232,63.4,0,29.44336,200,72,68,8733.646,69.7,58.9,46.3,8591.996,271,71.7,59.7,0,34.463627,260,128,69.8,61.1,0,48.151787,125,1121,71.2,60.8,0,27.745665,1000,478,73.6,60.5,0,39.118595,476.3658,651,72.5,61.8,0,43.878178,600,224,70.8,61.3,0,36.497246,200,127,72.6,61.5,0,49.90758,125,370,69.9,61.7,0,35.014038,330,334,71.9,62.8,0,100,650,846,70.5,62.7,0,100,950,513,0,61.4,0,33.787937,500,531,71.0,61.1,0,34.491222,500,184,72.7,63.5,0,47.98986,175,257,70.5,64.3,0,41.13825,245,227,71.9,63.7,0,40.61924,220,357,73.8,63.7,0,33.341385,350.0,163,73.1,65.5,0,32.489094,160,347,73.3,64.7,0,32.828102,335,356,73.1,64.8,0,30.681545,335,203,73.4,65.9,0,38.672985,195,542,74.1,64.5,0,37.338654,530.9425,263,69.9,64.0,0,44.74653,245,181,73.2,62.9,0,42.642204,175,260,72.9,63.3,0,44.835136,245,430,73.1,62.9,0,41.37931,420.0,167,72.2,64.9,0,28.55588,160,593,74.1,63.8,0,47.99664,590.8496,443,74.0,65.4,0,39.8871,438.44977,419,72.3,64.6,0,28.11284,400,215,71.1,65.6,0,39.126743,195,405,72.4,63.9,0,32.121952,380,361,70.5,64.1,0,31.861275,335,176,73.3,62.1,0,60.29608,175,249,72.6,63.5,0,43.536846,245,357,73.3,62.7,0,40.081753,350,162,73.0,63.8,0,36.395718,160,841,74.6,62.7,0,69.541214,840.0,560,73.7,64.6,0,65.32463,561.2003,288,73.2,64.5,0,38.557003,285,200,70.4,64.6,0,45.74889,195,453,74.1,64.5,0,41.012897,463.1998,340,71.4,63.0,0,43.807228,335,182,73.3,63.1,0,55.058342,175,259,73.4,62.7,0,44.89649,245,439,73.5,63.5,0,46.4634,420,167,73.3,64.3,0,31.501833,160,378,73.9,64.2,0,36.648777,373.79163,91,74.3,66.8,0,32.426804,100,350,73.0,65.4,0,39.933426,335,204,71.7,286.4,0,33.990803,195,390,73.8,64.5,0,38.034084,380.0,347,71.8,63.6,0,43.48139,335,331,74.1,62.5,0,38.911316,328.1873,676,73.9,62.1,0,63.14702,681.80005,489,74.0,62.6,0,44.65424,496.18323,163,72.6,64.8,0,32.073383,160,349,72.6,63.0,0,47.764423,335,669,73.6,64.1,0,62.544823,662.3997,180,73.0,64.9,0,35.20421,150,198,71.4,65.7,0,36.23915,195,391,73.9,64.0,0,35.84793,380,587,70.7,62.1,0,67.072556,575,773,73.7,64.7,0,53.65913,768.4577,252,73.7,65.0,0,40.91075,250,295,74.1,64.7,0,66.08464,291.9999,533,73.9,63.7,0,49.74825,540.0,192,72.0,64.3,0,35.660698,185,313,71.0,63.0,0,33.190067,300,441,73.8,62.6,0,41.197956,437.49966,221,70.7,62.9,0,54.168194,210,902,68.9,61.6,0,88.641,880,79.8,78.4,80.0,80.3,89.0,88.3,3.1,-0.2,30.08
20160911,2050,78.0,47.7,29.33621307,63.95070833,277,50.1,45.0,5.65,84.6,79.4,-0.2,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.3,74.4,54.4,71.5,15,90.3,58.4,71.5,0,75.5,1.8,59.4,1.8125,56.2,0,0,36.3,11.3,0,0,0,73.7,74.4,59.4,73.9,15,97.6,60.2,60.6,0,74.3,1.02,59.4,1.8125,58.3,0,0,92.2,80.7,16.0,4.1,0.8,15,15,80.7,59.1,81.4,100,77.4,0,78.5,1.3,64.82758,64.32758,0,12.4,0,0,1,56.6,1,72,230,61.5,0,29.44336,200,72,68,2611.5657,69.3,57.3,11.7,2200.0,256,71.4,57.6,0,35.11714,260,127,69.6,59.2,0,49.355274,125,1010,70.9,59.0,0,26.589596,1000,439,73.3,58.3,0,35.7638,433.16602,606,72.0,59.9,0,43.816776,600,222,70.6,59.2,0,35.5297,200,127,72.1,59.5,0,50.38817,125,330,69.6,59.7,0,34.586742,330,332,71.6,60.9,0,100,650,841,70.1,60.6,0,100,950,512,0,59.4,0,32.55928,500,507,70.8,59.1,0,32.920094,500,185,72.5,61.6,0,47.98986,175,259,70.2,62.3,0,41.13825,245,228,71.5,61.8,0,40.61924,220,351,73.6,61.7,0,32.302864,350.0,163,73.0,63.2,0,32.489094,160,349,73.2,62.6,0,32.828102,335,359,73.1,62.6,0,30.681545,335,205,73.3,63.7,0,38.672985,195,540,73.8,62.3,0,36.7402,530.9425,261,69.5,61.9,0,44.74653,245,182,73.1,61.1,0,42.642204,175,261,72.7,61.4,0,44.835136,245,434,72.9,61.0,0,41.37931,420.0,167,72.2,62.8,0,28.55588,160,631,73.9,61.7,0,49.484165,626.5498,411,73.7,63.1,0,37.79726,415.04974,421,72.1,62.4,0,28.11284,400,216,70.9,63.4,0,39.126743,195,410,72.3,61.8,0,31.646341,380,365,70.3,62.2,0,31.861275,335,179,73.1,60.5,0,60.29608,175,252,72.5,61.6,0,43.536846,245,359,73.1,60.9,0,40.081753,350,162,73.0,61.8,0,36.395718,160,848,74.5,60.9,0,69.36948,840.0,476,73.4,62.6,0,57.889008,478.40002,290,73.1,62.3,0,38.557003,285,204,70.3,62.5,0,45.74889,195,502,74.0,61.9,0,42.32635,501.5998,346,71.3,61.1,0,43.807228,335,181,73.1,61.2,0,53.5667,175,258,73.2,60.9,0,44.378914,245,440,73.4,61.5,0,46.4634,420,167,73.2,62.2,0,31.501833,160,330,73.7,62.1,0,34.752533,335.0,91,74.2,64.4,0,32.426804,100,353,72.9,63.2,0,39.933426,335,206,71.6,286.2,0,33.990803,195,394,73.7,62.3,0,38.034084,380.0,351,71.6,61.6,0,43.48139,335,351,74.0,60.6,0,39.840977,346.18738,609,73.4,60.5,0,60.097206,599.9,466,73.8,60.8,0,42.398235,466.7837,164,72.6,62.6,0,32.073383,160,365,72.3,61.1,0,47.764423,335,585,73.2,62.0,0,57.408905,581.133,184,73.0,62.8,0,35.20421,150,200,71.2,63.6,0,36.23915,195,395,73.9,61.9,0,35.84793,380,591,70.4,60.4,0,67.072556,575,688,73.5,62.6,0,48.72384,681.45703,259,73.6,62.8,0,40.91075,250,272,73.7,62.6,0,62.176228,272.50018,475,73.4,61.8,0,45.22903,474.51288,197,71.7,62.2,0,35.660698,185,318,70.7,61.2,0,33.190067,300,370,73.7,60.9,0,36.876064,371.49982,223,70.4,61.0,0,54.168194,210,918,68.4,60.0,0,88.641,880,79.8,78.4,80.0,80.3,89.0,88.3,1.2,0.0,30.08
20160911,2055,77.8,46.2,28.87301726,63.95070833,280,49.8,45.3,5.7,81.0,76.5,-0.1,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,72.2,74.6,54.5,77.5,15,81.9,58.4,77.5,0,75.4,1.85,59.4,1.8125,55.4,0,0,40.7,12.1,0,0,0,73.5,74.3,58.2,71.4,15,95.6,60.2,60.9,0,74.2,1.02,59.4,1.8125,58.3,0,0,93.5,78.0,16.5,4.0,0.7,15,15,82.5,59.1,81.2,100,60.1,0,78.5,1.3,64.82758,64.32758,0,12.4,0,0,1,61.5,1,72,233,60.3,0,29.44336,200,72,68,5516.711,69.5,56.7,29.7,5661.4053,272,71.1,56.5,0,34.500618,260,129,69.3,57.7,0,48.31143,125,1079,70.7,57.3,0,28.077728,1000,401,73.5,57.8,0,34.501114,411.5661,667,71.6,58.2,0,44.578163,600,223,70.4,58.0,0,35.5297,200,130,71.7,58.1,0,49.969193,125,370,69.2,58.5,0,36.674397,330,334,71.4,59.2,0,100,650,846,69.6,59.3,0,100,950,514,0,57.9,0,33.94766,500,526,70.6,57.7,0,34.417576,500,185,72.3,60.2,0,47.543163,175,259,70.0,60.9,0,41.13825,245,228,71.2,60.5,0,40.61924,220,354,73.3,60.3,0,33.341385,350.0,163,73.0,61.6,0,32.489094,160,350,73.1,61.0,0,32.383015,335,358,73.1,61.0,0,30.681545,335,205,73.1,62.1,0,38.672985,195,458,73.6,60.9,0,33.24337,454.14252,262,69.2,60.5,0,44.74653,245,177,73.1,59.9,0,42.030582,175,261,72.6,60.1,0,44.835136,245,435,72.7,59.7,0,41.37931,420.0,168,72.1,61.3,0,28.55588,160,593,73.7,60.3,0,46.581097,590.8496,365,73.5,61.6,0,35.707424,368.25,421,72.0,60.8,0,28.11284,400,215,70.7,61.9,0,38.677986,195,408,72.1,60.3,0,31.475609,380,366,70.1,60.7,0,31.861275,335,180,73.0,59.3,0,58.876347,175,256,72.5,60.3,0,43.536846,245,363,73.0,59.6,0,39.11998,350,163,72.9,60.4,0,36.395718,160,828,74.2,59.7,0,67.67664,840.0,417,73.3,61.2,0,54.588318,423.2003,296,73.1,60.7,0,38.557003,285,197,70.0,61.1,0,43.59036,195,489,73.9,60.4,0,41.40338,501.5998,349,71.1,59.7,0,43.807228,335,173,73.0,59.9,0,55.407196,175,256,73.2,59.6,0,44.378914,245,434,73.2,60.2,0,45.9326,420,167,73.1,60.7,0,31.501833,160,337,73.5,60.7,0,34.824093,335.0,92,74.0,62.7,0,32.426804,100,350,72.8,61.6,0,39.489582,335,202,71.5,286.4,0,32.950146,195,395,73.6,60.8,0,38.034084,380.0,347,71.3,60.3,0,43.48139,335,329,73.8,59.4,0,37.688072,328.18765,569,73.4,59.4,0,57.81288,572.6001,411,73.6,59.7,0,39.76214,407.98325,164,72.5,61.1,0,32.073383,160,375,72.0,59.9,0,47.31971,335,235,73.2,61.2,0,38.496243,230.0,199,72.9,61.3,0,34.751774,150,202,71.0,62.2,0,35.786774,195,394,73.8,60.5,0,35.84793,380,600,70.1,59.2,0,67.072556,575,583,73.5,61.1,0,44.163544,594.4573,259,73.4,61.4,0,39.766224,250,232,73.5,61.4,0,56.70675,233.49991,194,73.1,60.9,0,28.834581,190.0,201,71.4,60.7,0,35.660698,185,320,70.4,59.9,0,33.190067,300,303,73.6,59.8,0,33.94205,300.0,225,70.0,59.8,0,53.118515,210,923,68.0,58.8,0,87.06969,880,79.8,78.4,80.0,80.3,89.0,88.3,1.3,-0.1,30.1
20160911,2100,77.7,45.4,28.63585767,63.95070833,278,49.4,44.8,5.65,79.0,74.4,-0.1,2.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.9,74.4,54.1,76.5,15,74.4,58.4,76.5,0,75.2,1.8,59.4,1.8125,54.9,0,0,39.6,11.9,0,0,0,73.3,74.2,57.5,70.5,15,93.1,60.2,61.5,0,74.1,1.01,59.4,1.8125,58.0,0,0,94.7,77.0,18.2,3.6,1.3,15,15,78.1,59.1,81.2,100,43.4,0,78.5,1.3,64.82758,64.32758,0,12.3,0,0,1,64.2,1,72,233,60.1,0,29.44336,200,72,68,5066.1655,69.4,56.4,24.9,4845.407,274,70.8,56.2,0,34.500618,260,129,69.1,57.5,0,48.31143,125,1081,70.4,57.0,0,28.077728,1000,377,73.5,57.6,0,30.453083,368.3659,654,71.2,57.8,0,44.40624,600,223,70.1,57.8,0,35.5297,200,130,71.3,57.9,0,49.969193,125,369,69.0,58.2,0,36.674397,330,333,71.1,59.0,0,100,650,843,69.0,59.1,0,100,950,514,0,57.7,0,33.94766,500,520,70.4,57.5,0,34.417576,500,184,72.2,59.4,0,47.543163,175,260,69.7,60.0,0,41.13825,245,228,71.0,59.7,0,40.61924,220,355,73.1,59.4,0,33.341385,350.0,163,72.9,60.5,0,32.489094,160,349,72.9,60.0,0,32.383015,335,358,72.9,59.9,0,30.681545,335,204,72.9,61.0,0,38.672985,195,380,73.5,60.1,0,30.168974,380.0,260,68.9,59.5,0,44.74653,245,177,73.0,59.1,0,42.030582,175,261,72.5,59.3,0,44.835136,245,435,72.5,58.9,0,41.37931,420.0,168,72.1,60.3,0,28.55588,160,518,73.5,59.5,0,43.52207,519.45,317,73.4,60.7,0,33.77372,321.45013,423,71.8,59.8,0,28.11284,400,215,70.5,60.8,0,38.677986,195,376,72.0,59.3,0,31.768291,380,366,69.9,59.8,0,31.861275,335,181,72.9,58.5,0,58.718605,175,255,72.4,59.5,0,43.536846,245,360,72.9,58.7,0,38.506855,350,163,72.8,59.5,0,36.395718,160,841,74.0,58.8,0,67.62758,840.0,371,73.2,60.4,0,51.976788,367.9997,300,73.0,59.7,0,38.557003,285,202,69.9,60.1,0,44.034058,195,481,73.8,59.4,0,41.486214,501.5998,349,70.9,58.8,0,43.807228,335,177,72.9,59.1,0,55.407196,175,256,73.1,58.8,0,44.378914,245,434,73.0,59.3,0,45.9326,420,166,73.1,59.6,0,31.501833,160,341,73.4,59.7,0,35.25343,335.0,92,73.8,61.4,0,32.426804,100,348,72.7,60.5,0,39.489582,335,200,71.3,286.1,0,32.950146,195,394,73.6,59.8,0,38.034084,380.0,346,71.1,59.4,0,43.48139,335,308,73.7,58.7,0,36.66055,310.1873,517,73.3,58.7,0,56.90158,518.00006,358,73.5,59.0,0,37.555172,350.0,163,72.4,60.1,0,32.073383,160,352,71.8,59.0,0,47.31971,335,450,73.3,60.1,0,50.572586,458.85016,187,72.8,60.3,0,34.751774,150,202,70.8,61.2,0,35.786774,195,391,73.7,59.5,0,35.84793,380,595,69.8,58.4,0,67.072556,575,503,73.4,60.3,0,40.81287,507.4575,261,73.3,60.5,0,39.766224,250,172,73.3,60.6,0,50.948196,175.0002,194,73.3,60.3,0,28.834581,190.0,202,71.1,59.8,0,35.660698,185,320,70.1,59.1,0,33.190067,300,301,73.6,59.0,0,33.68639,300.0,225,69.6,59.0,0,53.118515,210,924,67.7,58.2,0,87.06969,880,79.8,78.4,80.0,80.3,89.0,88.3,1.1,-0.1,30.1
20160911,2105,77.6,44.8,28.44459206,63.26970417,279,48.9,44.9,5.6,77.1,72.9,-0.2,2.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,74.1,53.6,75.0,15,65.6,58.4,75.0,0,74.9,1.8,59.4,1.8125,54.4,0,0,38.6,11.7,0,0,0,73.2,74.1,57.1,69.4,15,90.5,60.2,58.8,0,73.9,1.0,59.4,1.8125,57.8,0,0,94.9,75.4,15.9,3.6,1.7,15,15,65.5,63.1,81.2,100,38.6,0,78.5,1.3,64.82758,64.32758,0,12.2,0,0,1,65.4,1,72,233,59.4,0,29.44336,200,72,68,4306.704,69.3,55.8,18.7,4029.4092,273,70.6,55.5,0,34.500618,260,126,68.9,56.7,0,47.69741,125,1098,70.3,56.3,0,28.077728,1000,350,73.7,57.1,0,27.383015,346.7659,656,70.8,57.2,0,44.40624,600,223,69.8,57.0,0,35.5297,200,130,70.9,57.1,0,49.969193,125,367,68.8,57.5,0,36.23489,330,333,70.8,58.3,0,100,650,844,68.7,58.3,0,100,950,514,0,56.9,0,33.94766,500,526,70.1,56.7,0,34.417576,500,185,72.0,58.7,0,47.543163,175,262,69.5,59.4,0,41.13825,245,230,70.8,59.1,0,40.61924,220,357,73.0,58.8,0,33.341385,350.0,164,72.8,59.7,0,32.489094,160,353,72.8,59.3,0,31.949959,335,360,72.8,59.2,0,30.681545,335,207,72.7,60.3,0,38.234596,195,384,73.5,59.5,0,30.356724,380.0,262,68.7,58.9,0,44.74653,245,178,72.9,58.5,0,42.030582,175,264,72.4,58.7,0,44.835136,245,438,72.2,58.3,0,41.37931,420.0,168,72.0,59.6,0,28.55588,160,444,73.3,58.9,0,40.87092,448.05017,308,73.4,60.1,0,32.848907,300.0,423,71.7,59.0,0,28.11284,400,215,70.4,60.1,0,38.677986,195,400,71.8,58.7,0,32.207317,380,363,69.7,59.2,0,31.861275,335,182,72.8,58.0,0,58.269627,175,254,72.3,58.9,0,42.499405,245,360,72.8,58.2,0,38.074055,350,163,72.7,58.8,0,36.395718,160,851,73.8,58.3,0,67.18597,840.0,309,73.1,59.9,0,46.076653,312.79987,302,72.9,58.9,0,38.557003,285,203,69.7,59.4,0,43.59036,195,455,73.7,58.8,0,39.900604,463.19962,357,70.8,58.2,0,43.807228,335,178,72.8,58.5,0,55.407196,175,255,72.9,58.3,0,44.378914,245,433,72.8,58.7,0,45.9326,420,167,73.0,58.9,0,31.501833,160,341,73.3,59.0,0,35.25343,335.0,93,73.6,60.6,0,32.426804,100,352,72.6,59.8,0,39.489582,335,202,71.2,286.1,0,32.950146,195,392,73.5,59.0,0,38.034084,380.0,348,70.9,58.8,0,43.48139,335,271,73.6,58.2,0,34.78899,274.18738,456,73.2,58.2,0,54.264885,454.2998,358,73.4,58.5,0,37.555172,350.0,164,72.4,59.3,0,32.073383,160,373,71.5,58.4,0,47.31971,335,381,73.1,59.6,0,45.91093,376.04987,193,72.8,59.5,0,34.751774,150,202,70.7,60.5,0,35.786774,195,389,73.6,58.8,0,35.84793,380,594,69.4,57.8,0,67.072556,575,416,73.4,59.8,0,37.244465,420.4575,260,73.1,59.8,0,39.766224,250,177,73.1,60.1,0,50.936634,175.0,267,73.1,59.4,0,33.157314,270.04688,203,70.9,59.1,0,35.660698,185,320,69.8,58.6,0,33.190067,300,304,73.5,58.4,0,33.978573,300.0,224,69.2,58.4,0,53.118515,210,923,67.5,57.7,0,87.06969,880,79.8,78.4,80.0,80.3,89.0,88.3,1.1,-0.1,30.1
20160911,2110,77.5,43.4,28.07722549,63.26970417,278,49.1,45.0,5.6,75.6,71.5,-0.2,2.3,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,73.8,53.8,73.0,15,57.3,58.4,73.0,0,74.6,1.85,59.4,1.8125,53.9,0,0,37.6,11.5,0,0,0,73.1,73.9,56.6,68.1,15,87.7,60.2,54.9,0,73.8,1.01,59.4,1.8125,57.6,0,0,95.5,74.1,14.6,4.1,1.4,15,15,63.1,63.1,81.4,100,38.1,0,78.5,1.3,64.82758,64.32758,0,12.3,0,0,1,65.1,1,72,231,59.2,0,29.44336,200,72,68,3719.001,69.3,55.8,14.3,3349.4092,268,70.4,55.4,0,33.970406,260,126,68.7,56.5,0,47.69741,125,1123,70.2,56.0,0,27.622679,1000,330,73.9,57.2,0,21.564745,325.16568,649,70.5,56.9,0,43.96414,600,224,69.6,56.8,0,35.5297,200,127,70.7,56.9,0,49.439312,125,367,68.7,57.3,0,35.624466,330,333,70.6,57.9,0,100,650,846,68.2,58.1,0,100,950,514,0,56.7,0,33.94766,500,528,70.0,56.5,0,34.417576,500,185,71.9,58.2,0,47.543163,175,261,69.3,58.7,0,41.13825,245,229,70.6,58.5,0,40.61924,220,357,72.8,58.2,0,33.341385,350.0,164,72.8,59.0,0,32.489094,160,347,72.7,58.7,0,31.33646,335,360,72.7,58.6,0,30.681545,335,206,72.5,59.7,0,38.234596,195,383,73.5,59.0,0,30.356724,380.0,261,68.5,58.3,0,44.74653,245,178,72.8,58.0,0,42.030582,175,264,72.4,58.1,0,44.835136,245,436,72.1,57.7,0,41.37931,420.0,168,72.0,59.0,0,28.55588,160,382,73.2,58.4,0,38.447697,376.64963,307,73.3,59.5,0,32.848907,300.0,425,71.6,58.4,0,28.11284,400,215,70.2,59.4,0,38.677986,195,378,71.7,58.1,0,32.658535,380,357,69.6,58.6,0,31.861275,335,179,72.7,57.4,0,57.238197,175,256,72.2,58.3,0,42.070118,245,361,72.6,57.6,0,37.62924,350,165,72.7,58.2,0,36.395718,160,783,73.6,57.7,0,62.941612,779.39984,235,73.0,59.6,0,41.143753,230.0,312,72.8,58.3,0,37.668816,285,204,69.6,58.8,0,43.002758,195,385,73.6,58.3,0,33.735653,380.0,370,70.8,57.6,0,43.361446,335,177,72.7,57.9,0,55.407196,175,255,72.7,57.6,0,44.378914,245,432,72.7,58.1,0,45.9326,420,167,72.9,58.3,0,31.501833,160,342,73.1,58.3,0,35.25343,335.0,93,73.5,59.8,0,32.426804,100,348,72.5,59.1,0,39.489582,335,200,71.0,286.3,0,32.950146,195,390,73.4,58.4,0,38.034084,380.0,347,70.8,58.1,0,43.48139,335,239,73.5,57.7,0,32.831802,238.18747,408,73.1,57.7,0,50.13366,399.69965,358,73.3,58.0,0,37.555172,350.0,164,72.3,58.7,0,32.073383,160,369,71.2,57.8,0,47.31971,335,348,73.1,59.3,0,44.152687,348.4499,196,72.7,58.8,0,34.751774,150,202,70.5,59.8,0,35.786774,195,391,73.5,58.2,0,35.84793,380,595,69.2,57.3,0,67.072556,575,378,73.4,59.4,0,35.57518,376.9575,263,72.9,59.3,0,39.766224,250,177,73.0,59.5,0,50.936634,175.0,191,73.0,59.0,0,27.606531,190.0,204,70.7,58.6,0,35.660698,185,322,69.6,58.0,0,33.190067,300,303,73.5,57.8,0,33.978573,300.0,224,69.0,57.8,0,53.118515,210,924,67.2,57.1,0,87.06969,880,79.8,78.4,80.0,80.3,89.0,88.3,0.6,1.6,30.1
20160911,2115,77.4,43.0,27.93288519,63.26970417,278,48.7,44.8,5.6,74.4,70.6,-0.2,2.4,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,73.6,53.9,72.0,15,48.8,58.4,72.0,0,74.5,1.85,59.4,1.8125,53.6,0,0,36.7,11.4,0,0,0,73.0,73.7,56.2,67.5,15,84.6,60.2,56.3,0,73.7,1.01,59.4,1.8125,57.3,0,0,95.9,73.4,15.3,4.0,1.0,15,15,61.6,63.1,81.4,100,38.2,0,78.5,1.25,64.82758,64.32758,0,12.3,0,0,1,63.8,1,72,236,59.1,0,29.44336,200,72,68,2611.5657,69.3,56.0,9.8,2669.4092,268,70.2,55.3,0,33.970406,260,126,68.6,56.4,0,47.69741,125,1101,70.1,56.0,0,27.622679,1000,323,74.1,57.2,0,22.852192,346.7658,652,70.3,56.7,0,43.96414,600,224,69.4,56.7,0,35.5297,200,127,70.5,56.9,0,49.439312,125,369,68.6,57.3,0,35.624466,330,335,70.5,57.8,0,100,650,848,67.9,58.0,0,100,950,515,0,56.6,0,33.94766,500,528,69.8,56.4,0,34.417576,500,184,71.8,57.8,0,47.543163,175,260,69.1,58.4,0,41.13825,245,228,70.4,58.1,0,40.61924,220,354,72.6,57.8,0,33.341385,350.0,163,72.7,58.6,0,32.489094,160,345,72.6,58.2,0,31.33646,335,357,72.5,58.1,0,30.681545,335,204,72.3,59.2,0,38.234596,195,388,73.4,58.5,0,31.248533,380.0,260,68.3,57.9,0,44.74653,245,177,72.7,57.7,0,42.030582,175,263,72.3,57.8,0,44.835136,245,435,71.9,57.5,0,41.37931,420.0,168,71.9,58.6,0,28.55588,160,339,73.2,58.1,0,36.636276,335.0,307,73.1,59.0,0,32.848907,300.0,424,71.4,58.0,0,28.11284,400,214,70.0,59.0,0,38.677986,195,390,71.5,57.7,0,31.512196,380,359,69.4,58.2,0,31.861275,335,180,72.6,57.1,0,57.238197,175,257,72.1,57.9,0,42.070118,245,363,72.5,57.3,0,37.62924,350,165,72.6,57.9,0,36.395718,160,725,73.4,57.4,0,58.942593,718.8,236,73.0,59.2,0,41.143753,230.0,305,72.7,57.8,0,36.63463,285,204,69.4,58.5,0,43.002758,195,391,73.6,58.1,0,33.735653,380.0,373,70.6,57.3,0,43.361446,335,181,72.6,57.5,0,55.852283,175,253,72.5,57.4,0,44.378914,245,433,72.5,57.7,0,45.9326,420,166,72.9,57.9,0,31.501833,160,346,73.0,57.9,0,35.25343,335.0,91,73.4,59.3,0,32.426804,100,348,72.4,58.6,0,39.489582,335,199,70.8,286.3,0,32.950146,195,390,73.3,58.0,0,38.034084,380.0,347,70.6,57.8,0,43.48139,335,201,73.4,57.5,0,31.155964,202.18756,299,73.0,57.5,0,42.636696,245.0,358,73.1,57.6,0,37.555172,350.0,164,72.2,58.3,0,32.073383,160,368,71.0,57.4,0,47.31971,335,292,73.2,58.9,0,41.041065,293.24976,188,72.6,58.4,0,34.751774,150,202,70.4,59.4,0,35.786774,195,391,73.4,57.8,0,35.84793,380,596,68.9,57.0,0,67.072556,575,337,73.5,59.2,0,33.73654,335.0,263,72.7,58.9,0,39.766224,250,176,72.9,59.1,0,50.936634,175.0,190,73.1,58.8,0,28.06091,190.0,204,70.5,58.2,0,35.660698,185,321,69.4,57.7,0,33.190067,300,304,73.4,57.4,0,33.978573,300.0,223,68.7,57.5,0,53.118515,210,922,66.9,56.9,0,87.06969,880,79.8,78.5,80.0,80.3,89.0,88.3,0.9,-0.1,30.1
20160911,2120,77.3,44.0,28.09709547,63.26970417,278,48.7,44.8,5.6,73.8,70.0,-0.1,2.5,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,73.4,54.8,71.0,15,41.8,58.4,71.0,0,74.3,1.8,59.4,1.8125,53.6,0,0,35.5,11.3,0,0,0,72.9,73.7,55.7,67.1,15,81.4,60.2,55.2,0,73.6,1.02,59.4,1.8125,57.0,0,0,96.1,73.1,14.9,4.1,1.4,15,15,60.8,63.1,81.4,100,37.2,0,78.5,1.3,64.82758,64.32758,0,12.3,0,0,1,62.2,1,72,232,59.5,0,29.44336,200,72,68,2123.706,69.4,56.9,12.2,2200.0,266,70.1,56.0,0,33.970406,260,125,68.5,56.9,0,47.69741,125,1068,70.0,56.4,0,27.622679,1000,375,74.0,57.5,0,30.935875,368.36578,644,70.2,57.1,0,43.96414,600,224,69.2,57.3,0,35.5297,200,126,70.4,57.4,0,49.439312,125,362,68.4,57.8,0,35.624466,330,332,70.4,58.1,0,100,650,840,67.7,58.5,0,100,950,513,0,57.0,0,33.94766,500,521,69.7,57.0,0,34.417576,500,183,71.8,57.4,0,47.543163,175,260,69.0,58.0,0,41.13825,245,227,70.3,57.7,0,40.61924,220,354,72.5,57.4,0,33.341385,350.0,163,72.6,58.2,0,32.489094,160,344,72.4,57.8,0,31.33646,335,356,72.4,57.7,0,30.681545,335,204,72.1,58.8,0,38.234596,195,390,73.3,58.1,0,31.248533,380.0,260,68.1,57.5,0,44.74653,245,177,72.6,57.2,0,42.030582,175,262,72.1,57.4,0,44.835136,245,433,71.7,57.0,0,41.37931,420.0,167,71.8,58.2,0,28.55588,160,340,73.1,57.7,0,36.636276,335.0,307,73.1,58.6,0,32.848907,300.0,422,71.3,57.5,0,28.11284,400,214,69.8,58.6,0,38.677986,195,385,71.4,57.3,0,31.804878,380,359,69.3,57.8,0,31.861275,335,182,72.6,56.7,0,57.238197,175,253,72.1,57.5,0,41.473885,245,364,72.3,56.9,0,37.62924,350,165,72.4,57.5,0,36.395718,160,632,73.2,57.0,0,54.489697,627.89966,237,73.0,58.8,0,41.143753,230.0,307,72.6,57.4,0,36.63463,285,206,69.2,58.0,0,43.002758,195,398,73.6,57.7,0,33.735653,380.0,381,70.5,56.8,0,43.361446,335,180,72.5,57.2,0,55.852283,175,252,72.4,56.9,0,44.378914,245,430,72.3,57.3,0,45.9326,420,165,72.8,57.4,0,31.501833,160,343,72.9,57.5,0,35.25343,335.0,91,73.2,58.8,0,32.426804,100,348,72.4,58.2,0,39.489582,335,199,70.7,286.3,0,32.950146,195,392,73.2,57.6,0,38.034084,380.0,344,70.4,57.4,0,43.48139,335,205,73.4,57.1,0,31.59633,200.0,252,73.0,57.4,0,40.255165,245.0,356,73.0,57.2,0,37.555172,350.0,164,72.2,57.8,0,32.073383,160,367,70.7,57.0,0,47.31971,335,266,73.3,58.6,0,39.687683,265.64975,194,72.6,58.0,0,34.751774,150,203,70.2,59.0,0,35.786774,195,392,73.4,57.4,0,35.84793,380,596,68.7,56.5,0,67.072556,575,337,73.5,58.9,0,33.73654,335.0,263,72.6,58.5,0,39.766224,250,177,72.7,58.7,0,52.31267,175.0,193,73.1,58.4,0,28.50301,190.0,203,70.4,57.8,0,35.660698,185,324,69.2,57.3,0,33.190067,300,303,73.2,57.0,0,33.978573,300.0,223,68.5,57.1,0,53.118515,210,920,66.6,56.4,0,87.06969,880,79.8,78.4,80.0,80.3,89.0,88.3,1.0,0.1,30.1
20160911,2125,77.2,43.8,27.99690192,63.26970417,275,48.3,44.8,5.6,73.1,69.8,-0.2,2.7,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,73.4,56.7,71.4,15,37.0,58.4,71.4,0,74.3,1.8,59.4,1.8125,53.7,0,0,35.7,11.3,0,0,0,72.9,73.6,55.6,66.6,15,78.0,60.2,54.3,0,73.5,1.0,59.4,1.8125,56.8,0,0,96.2,72.5,14.6,3.6,0.8,15,15,61.3,63.1,81.4,100,37.2,0,78.5,1.3,64.82758,64.32758,0,12.2,0,0,1,59.9,1,72,232,60.7,0,29.44336,200,72,68,2123.706,69.7,58.5,15.1,2200.0,267,70.0,57.5,0,33.970406,260,126,68.5,58.2,0,48.151787,125,1076,69.9,57.6,0,27.622679,1000,367,73.8,58.8,0,30.935875,368.36578,645,70.1,58.2,0,43.96414,600,223,69.0,58.6,0,35.5297,200,127,70.2,58.6,0,49.439312,125,365,68.3,59.0,0,35.624466,330,332,70.3,59.3,0,100,650,843,67.6,59.8,0,100,950,514,0,58.3,0,33.94766,500,525,69.6,58.2,0,34.417576,500,184,71.7,57.1,0,47.543163,175,260,68.8,57.7,0,41.13825,245,228,70.2,57.4,0,40.61924,220,353,72.3,57.1,0,33.341385,350.0,163,72.5,57.9,0,32.489094,160,345,72.4,57.5,0,31.33646,335,358,72.2,57.4,0,30.681545,335,204,71.9,58.5,0,38.234596,195,388,73.2,57.8,0,31.248533,380.0,261,68.0,57.2,0,44.74653,245,177,72.5,57.0,0,42.030582,175,263,72.0,57.1,0,44.835136,245,433,71.5,56.7,0,41.37931,420.0,168,71.8,57.8,0,28.55588,160,338,73.0,57.4,0,36.636276,335.0,307,73.0,58.2,0,32.848907,300.0,423,71.2,57.2,0,28.11284,400,215,69.6,58.2,0,38.677986,195,380,71.3,56.9,0,31.62195,380,361,69.1,57.5,0,31.861275,335,184,72.5,56.4,0,56.789227,175,252,72.0,57.2,0,41.473885,245,358,72.2,56.5,0,37.112286,350,165,72.4,57.2,0,36.395718,160,577,73.1,56.7,0,50.134937,567.2998,238,73.0,58.5,0,39.65663,230.0,308,72.5,57.1,0,36.63463,285,203,69.1,57.8,0,42.55906,195,369,73.5,57.4,0,33.03751,380.0,365,70.4,56.5,0,41.120483,335,181,72.4,56.8,0,55.852283,175,252,72.3,56.6,0,44.378914,245,429,72.2,57.0,0,45.9326,420,165,72.8,57.1,0,31.501833,160,346,72.7,57.1,0,35.25343,335.0,92,73.1,58.4,0,32.426804,100,349,72.3,57.9,0,39.489582,335,198,70.5,286.4,0,32.950146,195,387,73.1,57.3,0,38.034084,380.0,346,70.4,57.1,0,43.48139,335,205,73.4,56.9,0,31.59633,200.0,251,73.0,57.1,0,40.255165,245.0,358,72.9,56.9,0,37.555172,350.0,164,72.1,57.5,0,32.073383,160,372,70.5,56.7,0,47.31971,335,231,73.3,58.3,0,37.2701,230.0,198,72.5,57.7,0,34.751774,150,203,69.9,58.7,0,35.786774,195,393,73.3,57.2,0,35.84793,380,598,68.4,56.2,0,67.072556,575,337,73.5,58.5,0,33.73654,335.0,263,72.5,58.2,0,39.766224,250,177,72.6,58.4,0,52.31267,175.0,191,73.1,58.1,0,28.50301,190.0,203,70.3,57.5,0,35.660698,185,325,69.0,57.0,0,33.190067,300,304,73.0,56.7,0,33.978573,300.0,223,68.3,56.7,0,53.118515,210,919,66.4,56.1,0,87.06969,880,79.8,78.4,80.0,80.3,89.0,88.3,2.1,-0.6,30.1
20160911,2130,77.0,45.8,28.32043615,63.26970417,275,48.2,44.7,5.6,72.7,69.4,-0.2,2.7,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.1,73.6,57.8,71.5,15,34.0,58.8,71.5,0,74.5,1.8,59.8,1.8125,54.0,0,0,36.0,11.4,0,0,0,72.8,73.5,55.2,66.2,15,74.4,60.4,52.8,0,73.3,0.99,59.8,1.8125,56.5,0,0,96.6,72.0,14.2,3.8,1.4,15,15,61.9,63.1,81.4,100,37.2,0,78.5,1.3,64.94827,64.44827,0,12.2,0,0,1,57.4,1,72,229,61.7,0,29.44336,200,72,68,2123.706,69.9,59.5,18.2,2200.0,267,70.0,58.8,0,33.970406,260,126,68.5,59.3,0,48.151787,125,1077,70.0,58.9,0,27.622679,1000,351,73.8,59.8,0,28.286705,346.7657,650,70.0,59.4,0,43.96414,600,224,68.9,59.7,0,35.5297,200,127,70.2,59.7,0,49.439312,125,367,68.4,60.2,0,35.624466,330,334,70.3,60.4,0,100,650,844,67.8,60.9,0,100,950,514,0,59.5,0,33.94766,500,524,69.6,59.4,0,34.417576,500,183,71.6,56.8,0,47.543163,175,259,68.7,57.4,0,41.13825,245,227,70.0,57.1,0,40.61924,220,353,72.2,56.8,0,33.341385,350.0,164,72.4,57.5,0,32.489094,160,345,72.3,57.2,0,31.33646,335,358,72.1,57.1,0,30.681545,335,205,71.7,58.1,0,38.234596,195,396,73.2,57.5,0,31.248533,380.0,260,67.9,56.9,0,44.74653,245,177,72.4,56.7,0,42.030582,175,264,71.8,56.8,0,44.835136,245,435,71.3,56.4,0,41.37931,420.0,168,71.7,57.6,0,28.55588,160,339,72.9,57.1,0,36.636276,335.0,307,72.9,57.9,0,32.848907,300.0,423,71.1,56.9,0,28.11284,400,214,69.5,57.9,0,38.677986,195,394,71.1,56.6,0,31.817072,380,356,69.0,57.2,0,31.861275,335,183,72.4,56.1,0,56.789227,175,255,71.9,56.9,0,41.473885,245,361,72.1,56.3,0,37.112286,350,166,72.3,56.9,0,36.395718,160,346,73.0,56.4,0,37.119724,335.0,234,72.9,58.2,0,40.454597,230.0,310,72.4,56.8,0,36.63463,285,206,68.9,57.5,0,42.55906,195,412,73.5,57.0,0,33.333336,380.0,376,70.3,56.2,0,40.0,335,181,72.3,56.5,0,55.852283,175,251,72.2,56.3,0,44.378914,245,431,72.0,56.6,0,45.9326,420,166,72.7,56.8,0,31.501833,160,344,72.6,56.8,0,35.25343,335.0,94,73.0,58.1,0,32.426804,100,348,72.2,57.6,0,39.489582,335,200,70.4,286.5,0,32.950146,195,390,73.0,57.0,0,38.034084,380.0,347,70.3,56.7,0,43.48139,335,205,73.3,56.6,0,31.59633,200.0,248,73.0,56.9,0,40.255165,245.0,358,72.8,56.6,0,37.555172,350.0,164,72.1,57.2,0,32.073383,160,379,70.4,56.4,0,47.31971,335,234,73.4,58.0,0,38.276463,230.0,197,72.4,57.4,0,34.751774,150,203,70.0,58.4,0,35.786774,195,388,73.2,56.9,0,35.84793,380,593,68.2,55.9,0,67.072556,575,337,73.5,58.2,0,33.73654,335.0,262,72.3,57.9,0,39.766224,250,179,72.5,58.1,0,52.31267,175.0,192,73.1,57.8,0,28.50301,190.0,204,70.1,57.2,0,35.660698,185,324,68.9,56.6,0,33.190067,300,303,72.9,56.4,0,33.978573,300.0,222,68.1,56.4,0,53.118515,210,916,66.2,55.9,0,87.06969,880,79.8,78.4,80.0,80.3,89.0,88.3,1.0,0.2,30.1
20160911,2135,76.9,44.0,27.87226927,63.26970417,275,48.1,44.7,5.6,72.6,69.3,-0.1,2.8,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,73.7,58.5,71.0,15,32.0,58.8,71.0,0,74.6,1.85,59.8,1.8125,54.4,0,0,35.9,11.3,0,0,0,72.7,73.5,55.2,65.8,15,70.8,60.4,52.8,0,73.3,1.01,59.8,1.8125,56.3,0,0,96.7,71.6,14.2,3.6,1.2,15,15,62.2,63.1,81.4,100,37.2,0,76.5,1.3,64.94827,64.44827,0,12.2,0,0,1,54.9,1,72,226,62.4,0,29.44336,200,72,68,2611.5657,70.0,60.2,16.5,2261.405,267,70.1,59.5,0,33.970406,260,126,68.5,60.1,0,48.151787,125,1078,70.0,59.7,0,27.622679,1000,349,73.8,60.5,0,27.593464,346.7657,646,70.1,60.2,0,43.96414,600,224,68.9,60.4,0,35.5297,200,126,70.2,60.5,0,49.439312,125,366,68.4,60.8,0,35.624466,330,333,70.3,61.1,0,100,650,842,67.9,61.5,0,100,950,514,0,60.2,0,33.94766,500,526,69.6,60.2,0,34.417576,500,184,71.6,56.5,0,47.543163,175,259,68.6,57.2,0,41.13825,245,228,69.9,56.9,0,40.61924,220,353,72.1,56.6,0,33.341385,350.0,164,72.4,57.3,0,32.489094,160,345,72.1,57.0,0,31.33646,335,358,71.9,56.8,0,30.681545,335,204,71.6,58.0,0,38.234596,195,393,73.1,57.3,0,31.248533,380.0,260,67.8,56.6,0,44.74653,245,177,72.4,56.5,0,42.030582,175,263,71.7,56.6,0,44.835136,245,435,71.1,56.2,0,41.37931,420.0,168,71.7,57.3,0,28.55588,160,337,72.8,56.8,0,36.636276,335.0,307,72.7,57.6,0,32.848907,300.0,424,71.0,56.6,0,28.11284,400,214,69.3,57.6,0,38.677986,195,391,71.0,56.4,0,32.14634,380,361,68.9,57.0,0,31.861275,335,179,72.4,55.9,0,56.26744,175,256,71.9,56.7,0,41.473885,245,364,71.9,56.1,0,37.112286,350,169,72.2,56.7,0,36.395718,160,339,73.0,56.3,0,37.904808,335.0,236,72.8,58.0,0,40.454597,230.0,308,72.4,56.6,0,36.184452,285,200,68.8,57.3,0,41.95947,195,404,73.4,56.7,0,32.658855,380.0,375,70.2,56.0,0,40.0,335,181,72.3,56.3,0,55.852283,175,252,72.0,56.1,0,44.378914,245,431,71.8,56.5,0,45.9326,420,165,72.7,56.6,0,31.501833,160,346,72.5,56.5,0,35.25343,335.0,93,72.8,57.8,0,32.426804,100,350,72.1,57.3,0,39.489582,335,199,70.3,286.3,0,32.950146,195,393,72.9,56.7,0,38.034084,380.0,347,70.2,56.5,0,43.48139,335,204,73.3,56.3,0,31.59633,200.0,249,73.0,56.7,0,40.255165,245.0,357,72.7,56.3,0,37.555172,350.0,164,72.0,57.0,0,32.073383,160,378,70.2,56.2,0,47.31971,335,234,73.4,57.8,0,38.276463,230.0,197,72.3,57.2,0,34.751774,150,202,69.8,58.2,0,35.786774,195,393,73.1,56.6,0,35.84793,380,594,68.0,55.7,0,67.072556,575,337,73.4,58.0,0,33.73654,335.0,262,72.2,57.6,0,39.766224,250,177,72.4,57.8,0,52.31267,175.0,194,73.0,57.6,0,28.50301,190.0,203,70.0,56.9,0,35.660698,185,325,68.7,56.4,0,33.190067,300,304,72.8,56.2,0,33.978573,300.0,222,68.0,56.2,0,53.118515,210,917,66.0,55.6,0,87.06969,880,79.8,78.5,80.0,80.3,89.0,88.3,3.1,-0.2,30.1
20160911,2140,76.8,44.8,27.98932345,63.26970417,273,48.1,44.8,5.6,72.7,69.6,-0.2,2.8,0,0,0,5,100,100.0,0,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,73.8,59.1,71.5,15,30.6,58.8,71.5,0,74.7,1.8,59.8,1.8125,54.7,0,0,36.0,11.4,0,0,0,72.6,73.4,54.9,65.9,15,67.1,60.4,54.9,0,73.2,1.0,59.8,1.8125,56.0,0,0,96.8,71.7,14.9,3.6,0.8,15,15,61.0,63.1,81.4,100,36.5,0,76.5,1.3,64.94827,64.44827,0,12.2,0,0,1,52.4,0,72,227,62.8,0,29.44336,200,72,68,2123.706,70.0,60.6,17.1,2261.405,268,70.1,59.9,0,33.970406,260,126,68.5,60.6,0,48.593884,125,1108,70.1,60.2,0,27.622679,1000,350,73.8,61.0,0,27.593464,346.7657,643,70.2,60.7,0,43.96414,600,224,68.9,60.9,0,35.5297,200,126,70.3,60.9,0,49.439312,125,366,68.4,61.2,0,35.624466,330,333,70.4,61.5,0,100,650,841,67.9,61.9,0,100,950,514,0,60.7,0,33.94766,500,525,69.6,60.6,0,34.417576,500,183,71.5,56.4,0,47.543163,175,259,68.4,57.0,0,41.13825,245,227,69.8,56.7,0,40.61924,220,353,71.9,56.4,0,33.341385,350.0,164,72.3,57.1,0,32.489094,160,345,72.0,56.7,0,31.33646,335,356,71.8,56.6,0,30.681545,335,204,71.4,57.7,0,38.234596,195,394,73.0,57.0,0,31.248533,380.0,261,67.7,56.5,0,44.74653,245,176,72.3,56.3,0,42.030582,175,263,71.6,56.4,0,44.835136,245,433,71.0,56.0,0,41.37931,420.0,167,71.6,57.1,0,28.55588,160,339,72.7,56.7,0,36.636276,335.0,306,72.7,57.4,0,32.848907,300.0,423,70.9,56.5,0,28.11284,400,213,69.0,57.4,0,38.677986,195,379,70.9,56.2,0,32.426826,380,360,68.8,56.9,0,31.861275,335,178,72.3,55.8,0,56.26744,175,256,71.8,56.5,0,41.473885,245,362,71.8,55.9,0,37.112286,350,168,72.1,56.5,0,36.395718,160,339,73.0,56.2,0,38.358685,335.0,235,72.8,57.9,0,40.454597,230.0,305,72.3,56.4,0,36.184452,285,199,68.7,57.1,0,41.95947,195,400,73.3,56.5,0,32.658855,380.0,375,70.1,55.8,0,40.0,335,181,72.2,56.2,0,55.852283,175,249,71.9,55.9,0,44.378914,245,428,71.7,56.3,0,45.9326,420,165,72.6,56.4,0,31.501833,160,345,72.4,56.4,0,35.25343,335.0,91,72.7,57.7,0,32.426804,100,349,72.1,57.1,0,39.489582,335,199,70.1,286.3,0,32.950146,195,392,72.8,56.5,0,38.034084,380.0,347,70.0,56.4,0,43.48139,335,206,73.2,56.2,0,31.59633,200.0,248,73.0,56.5,0,40.255165,245.0,359,72.5,56.2,0,37.555172,350.0,163,72.0,56.8,0,32.073383,160,372,70.0,56.0,0,47.31971,335,233,73.4,57.6,0,38.276463,230.0,199,72.2,56.9,0,34.751774,150,202,69.7,58.0,0,35.786774,195,390,73.0,56.4,0,35.84793,380,594,67.9,55.6,0,67.072556,575,337,73.3,57.7,0,33.73654,335.0,260,72.1,57.4,0,39.766224,250,178,72.3,57.6,0,52.31267,175.0,193,73.0,57.4,0,28.50301,190.0,203,69.9,56.7,0,35.660698,185,321,68.6,56.3,0,33.190067,300,303,72.7,56.0,0,33.978573,300.0,221,67.8,56.0,0,53.118515,210,910,65.8,55.5,0,87.06969,880,79.8,78.4,80.0,80.3,89.0,88.3,1.3,-0.8,30.1
20160911,2145,76.6,44.0,27.70466788,63.26970417,264,52.7,52.8,4.15,68.9,69.8,-0.1,2.65,0,0,0,5,96,0.0,0,1,0,0,0,200,72,7.5,4.15,7.5,200,72.3,73.9,60.4,72.5,15,30.8,58.8,72.5,0,74.8,1.8,59.8,1.8125,55.1,0,0,36.7,11.4,0,0,0,72.6,73.3,55.0,66.2,15,63.3,60.4,55.2,0,73.2,1.0,59.8,1.8125,55.9,0,0,97.1,72.1,15.1,4.0,0.9,15,15,60.5,63.1,81.4,100,36.5,0,76.5,1.3,64.94827,64.44827,0,12.2,0,0,0,0.0,0,72,231,63.4,0,29.44336,200,72,68,2611.5657,70.1,61.5,19.4,2941.4028,269,70.2,60.6,0,33.970406,260,129,68.5,61.2,0,49.22019,125,1114,70.2,60.8,0,27.622679,1000,338,73.9,61.6,0,25.68705,346.7657,646,70.2,61.2,0,43.96414,600,224,68.9,61.5,0,35.5297,200,128,70.3,61.5,0,50.338875,125,369,68.5,61.8,0,35.624466,330,333,70.4,62.0,0,100,650,846,68.0,62.4,0,100,950,514,0,61.2,0,33.94766,500,526,69.6,61.2,0,34.417576,500,183,71.4,56.3,0,47.543163,175,258,68.3,57.0,0,41.13825,245,227,69.7,56.7,0,40.61924,220,354,71.8,56.3,0,33.341385,350.0,163,72.3,57.0,0,32.489094,160,343,71.9,56.7,0,31.33646,335,356,71.7,56.5,0,30.681545,335,203,71.3,57.7,0,38.234596,195,398,73.0,56.9,0,31.835249,380.0,263,67.6,56.4,0,44.74653,245,176,72.2,56.3,0,42.030582,175,261,71.5,56.4,0,44.835136,245,431,70.8,56.0,0,41.37931,420.0,168,71.6,57.1,0,28.55588,160,338,72.6,56.6,0,36.636276,335.0,306,72.6,57.3,0,32.848907,300.0,422,70.9,56.4,0,28.11284,400,212,68.9,57.3,0,38.677986,195,396,70.8,56.1,0,32.426826,380,361,68.7,56.8,0,31.861275,335,179,72.3,55.8,0,56.26744,175,249,71.7,56.5,0,41.044598,245,356,71.7,55.9,0,37.91777,350,168,72.1,56.4,0,36.395718,160,339,73.0,56.2,0,38.358685,335.0,235,72.7,57.8,0,40.454597,230.0,306,72.2,56.3,0,36.184452,285,199,68.5,57.1,0,41.95947,195,396,73.3,56.5,0,32.658855,380.0,374,70.0,55.8,0,40.0,335,180,72.1,56.1,0,55.852283,175,250,71.8,55.9,0,44.378914,245,429,71.6,56.2,0,45.9326,420,164,72.6,56.3,0,31.501833,160,342,72.3,56.3,0,35.25343,335.0,91,72.6,57.5,0,32.426804,100,347,72.0,57.1,0,39.489582,335,198,70.0,286.4,0,32.950146,195,389,72.8,56.5,0,38.034084,380.0,344,70.0,56.3,0,43.48139,335,204,73.2,56.1,0,31.59633,200.0,250,72.9,56.5,0,40.255165,245.0,356,72.4,56.1,0,37.555172,350.0,163,71.9,56.7,0,32.073383,160,365,69.8,56.0,0,47.31971,335,233,73.4,57.4,0,38.276463,230.0,193,72.2,56.9,0,34.751774,150,202,69.5,57.9,0,35.786774,195,395,72.9,56.4,0,35.84793,380,593,67.7,55.6,0,67.072556,575,337,73.3,57.6,0,33.73654,335.0,261,72.0,57.3,0,39.766224,250,176,72.3,57.5,0,52.31267,175.0,192,72.9,57.3,0,28.50301,190.0,202,69.8,56.6,0,35.660698,185,320,68.4,56.2,0,33.190067,300,302,72.6,56.0,0,33.978573,300.0,222,67.6,56.0,0,53.118515,210,914,65.7,55.5,0,87.06969,880,79.8,78.3,80.0,80.3,89.0,88.3,3.1,-0.2,30.1
20160911,2150,76.4,45.1,27.82807573,63.26970417,254,56.9,56.9,4.15,68.9,69.9,-0.1,2.4,0,0,0,5,91,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,72.3,74.1,63.5,73.5,15,35.7,58.8,73.5,0,74.9,1.8,59.8,1.8125,55.8,0,0,37.4,11.5,0,0,0,72.6,73.4,57.1,66.2,15,60.6,60.4,51.7,0,73.2,1.0,59.8,1.8125,55.8,0,0,99.7,71.7,13.9,3.8,1.2,15,15,59.5,65.1,81.4,100,37.1,0,76.5,1.3,64.94827,64.44827,0,12.1,0,0,0,0.0,0,72,227,64.9,0,29.44336,200,72,68,3388.784,70.1,63.8,21.9,3621.4028,267,70.3,62.6,0,33.970406,260,128,68.6,62.9,0,49.22019,125,1076,70.2,62.4,0,27.622679,1000,342,74.0,63.3,0,26.132706,346.7657,647,70.4,62.7,0,43.96414,600,223,69.0,63.1,0,35.5297,200,128,70.4,63.1,0,50.338875,125,365,68.5,63.5,0,35.624466,330,332,70.4,63.4,0,100,650,843,68.2,63.9,0,100,950,514,0,62.9,0,33.94766,500,522,69.6,62.9,0,34.417576,500,182,71.3,57.3,0,47.543163,175,257,68.2,57.8,0,41.13825,245,226,69.6,57.7,0,40.61924,220,351,71.7,57.3,0,33.341385,350.0,163,72.2,57.5,0,32.489094,160,340,71.8,57.3,0,31.33646,335,353,71.6,57.2,0,30.681545,335,203,71.2,58.2,0,38.234596,195,393,72.9,57.6,0,31.835249,380.0,263,67.5,57.3,0,44.74653,245,175,72.2,57.6,0,42.48318,175,260,71.4,57.5,0,44.835136,245,430,70.7,57.2,0,41.37931,420.0,167,71.5,57.7,0,28.55588,160,337,72.5,57.4,0,36.636276,335.0,306,72.5,57.8,0,32.848907,300.0,421,70.8,57.1,0,28.11284,400,212,68.9,58.0,0,38.677986,195,392,70.7,57.0,0,31.792683,380,352,68.6,57.6,0,31.861275,335,178,72.2,57.2,0,56.26744,175,248,71.7,57.5,0,41.044598,245,352,71.6,57.0,0,37.91777,350,167,72.1,57.3,0,36.395718,160,335,73.0,57.2,0,38.358685,335.0,234,72.6,58.3,0,40.454597,230.0,304,72.2,57.0,0,36.184452,285,197,68.4,57.8,0,41.95947,195,396,73.2,57.2,0,32.658855,380.0,372,69.9,56.9,0,40.0,335,178,72.1,57.2,0,55.852283,175,248,71.8,57.3,0,44.378914,245,428,71.5,57.2,0,45.9326,420,164,72.5,57.2,0,31.501833,160,342,72.1,57.1,0,35.25343,335.0,90,72.5,57.9,0,32.426804,100,347,71.9,57.7,0,39.489582,335,197,69.9,286.3,0,32.950146,195,386,72.7,57.2,0,38.034084,380.0,344,69.9,57.3,0,43.48139,335,203,73.1,57.1,0,31.59633,200.0,249,72.9,57.7,0,40.255165,245.0,355,72.3,57.1,0,37.555172,350.0,163,71.9,57.4,0,32.073383,160,361,69.6,57.1,0,47.31971,335,233,73.4,57.9,0,38.276463,230.0,185,72.1,57.4,0,34.751774,150,201,69.5,58.5,0,35.786774,195,386,72.8,57.3,0,35.84793,380,592,67.6,57.1,0,67.072556,575,336,73.2,57.9,0,33.73654,335.0,260,72.0,57.8,0,39.766224,250,176,72.2,57.9,0,52.31267,175.0,191,72.8,57.7,0,28.50301,190.0,202,69.6,57.4,0,35.660698,185,318,68.3,57.4,0,33.190067,300,301,72.6,56.9,0,33.978573,300.0,221,67.5,57.1,0,53.118515,210,910,65.5,57.2,0,87.06969,880,79.8,78.5,80.0,80.3,89.0,88.3,-0.7,0.1,30.1
