20160911,2155,76.3,44.6,27.6591716,63.26970417,1,57.9,58.0,4.15,69.1,70.0,-0.2,0.1,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,72.4,74.3,69.5,75.5,15,47.2,58.8,75.5,0,75.1,1.8,59.8,1.8125,56.5,0,0,38.4,11.7,0,0,0,72.5,73.2,62.0,66.2,15,60.6,60.4,54.9,0,73.1,0.98,59.8,1.8125,56.0,0,0,99.8,71.2,14.9,3.7,1.1,15,15,47.4,75.1,81.6,100,50.0,0,76.5,1.3,64.94827,64.44827,0,12.1,0,0,0,0.0,0,72,225,67.3,0,29.44336,200,72,68,4023.1768,70.1,67.8,19.5,4301.4033,267,70.4,65.6,0,33.970406,260,129,68.7,65.3,0,49.22019,125,1075,70.4,64.6,0,27.622679,1000,359,74.0,66.1,0,30.799702,368.36578,646,70.4,64.8,0,43.96414,600,224,69.0,65.5,0,35.5297,200,128,70.5,65.4,0,50.338875,125,367,68.7,65.9,0,35.624466,330,333,70.5,65.2,0,100,650,844,68.3,65.8,0,100,950,514,0,65.2,0,33.94766,500,525,69.7,65.4,0,34.417576,500,182,71.3,60.5,0,47.543163,175,256,68.2,60.7,0,41.13825,245,227,69.6,60.8,0,40.61924,220,355,71.7,60.3,0,33.77611,350.0,163,72.2,59.8,0,32.489094,160,341,71.8,59.9,0,31.33646,335,352,71.6,59.8,0,30.681545,335,203,71.1,60.4,0,38.234596,195,392,72.8,60.2,0,31.389343,380.0,263,67.5,60.3,0,44.74653,245,176,72.2,61.1,0,42.92355,175,260,71.3,60.8,0,44.835136,245,429,70.7,60.5,0,41.37931,420.0,167,71.5,60.2,0,28.55588,160,337,72.5,60.2,0,37.511997,335.0,306,72.5,59.8,0,32.848907,300.0,420,70.8,59.7,0,28.11284,400,212,68.8,60.2,0,38.677986,195,403,70.7,59.9,0,32.060974,380,364,68.6,60.5,0,31.861275,335,178,72.2,61.1,0,56.26744,175,249,71.6,60.7,0,41.044598,245,353,71.5,60.4,0,37.91777,350,167,72.0,60.3,0,36.395718,160,337,73.0,60.3,0,38.358685,335.0,235,72.5,60.3,0,40.454597,230.0,303,72.1,59.6,0,36.184452,285,197,68.4,60.5,0,41.95947,195,398,73.2,59.9,0,32.658855,380.0,372,69.8,60.2,0,40.0,335,179,72.1,60.4,0,55.852283,175,249,71.8,61.0,0,44.378914,245,427,71.4,60.3,0,45.9326,420,165,72.5,60.0,0,31.501833,160,344,72.1,59.8,0,35.25343,335.0,92,72.4,59.8,0,32.426804,100,348,71.9,60.2,0,39.489582,335,197,69.8,286.1,0,32.950146,195,388,72.6,59.9,0,38.034084,380.0,344,69.9,60.4,0,43.48139,335,205,73.1,60.2,0,31.59633,200.0,250,72.9,61.1,0,40.255165,245.0,354,72.3,60.2,0,37.555172,350.0,164,71.8,60.1,0,32.073383,160,367,69.6,60.3,0,47.31971,335,233,73.3,59.8,0,38.276463,230.0,187,72.1,59.8,0,34.751774,150,201,69.4,60.8,0,35.786774,195,390,72.8,60.2,0,35.84793,380,590,67.5,61.0,0,67.072556,575,336,73.2,59.6,0,33.73654,335.0,260,71.9,60.0,0,39.766224,250,180,72.1,59.7,0,51.722942,175.0,194,72.8,59.9,0,28.945107,190.0,202,69.6,60.1,0,35.660698,185,321,68.3,60.6,0,33.190067,300,302,72.6,59.9,0,33.978573,300.0,221,67.5,60.4,0,53.118515,210,915,65.5,61.4,0,87.06969,880,79.8,78.5,80.0,80.3,89.0,88.3,1.0,0.0,30.12
20160911,2200,76.2,45.0,27.68806502,63.26970417,1,57.7,57.9,4.15,69.3,70.1,-0.1,0.1,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,72.5,74.6,73.4,76.5,15,67.9,58.8,76.5,0,75.4,1.85,59.8,1.8125,57.4,0,0,39.3,11.9,0,0,0,72.6,73.3,67.8,66.5,15,63.9,60.4,56.4,0,73.2,1.01,59.8,1.8125,56.7,0,0,79.0,71.2,15.4,3.6,1.3,15,15,41.7,75.1,81.8,100,81.4,0,76.5,1.25,64.94827,64.44827,0,12.2,0,0,0,0.0,0,72,222,70.7,0,29.44336,200,72,68,4825.798,70.2,71.8,27.2,5117.401,266,70.5,69.9,0,33.970406,260,129,68.8,69.2,0,49.22019,125,1076,70.5,68.7,0,27.622679,1000,361,74.0,69.8,0,31.418669,368.36578,647,70.7,68.5,0,43.96414,600,224,69.2,69.2,0,35.5297,200,128,70.7,69.1,0,50.338875,125,367,69.0,69.4,0,35.624466,330,334,70.6,68.3,0,100,650,844,68.5,68.9,0,100,950,514,0,68.8,0,33.94766,500,525,69.8,69.2,0,34.417576,500,182,71.4,65.0,0,47.543163,175,257,68.3,65.0,0,41.13825,245,226,69.8,65.0,0,40.61924,220,355,71.7,64.7,0,33.77611,350.0,163,72.1,63.0,0,32.489094,160,340,71.8,63.6,0,31.33646,335,354,71.5,63.4,0,30.681545,335,203,71.1,63.4,0,38.234596,195,386,72.9,63.9,0,31.389343,380.0,262,67.7,64.5,0,44.74653,245,177,72.2,66.0,0,42.92355,175,260,71.4,65.6,0,44.835136,245,430,70.7,65.5,0,41.37931,420.0,167,71.5,63.9,0,28.55588,160,341,72.5,64.3,0,38.027832,335.0,306,72.5,62.9,0,32.848907,300.0,422,70.8,63.4,0,28.11284,400,213,68.8,63.4,0,38.677986,195,400,70.7,64.2,0,31.926828,380,363,68.7,64.7,0,31.861275,335,178,72.2,66.3,0,56.26744,175,250,71.6,65.3,0,41.044598,245,359,71.5,65.3,0,38.518875,350,168,72.0,64.4,0,36.395718,160,339,73.0,64.6,0,38.358685,335.0,235,72.6,63.3,0,40.454597,230.0,303,72.1,63.3,0,36.184452,285,198,68.4,64.1,0,41.95947,195,404,73.2,63.9,0,32.658855,380.0,372,69.9,65.0,0,40.0,335,180,72.2,65.2,0,55.852283,175,248,71.8,66.0,0,44.378914,245,426,71.4,64.8,0,45.9326,420,165,72.4,64.0,0,31.501833,160,343,72.1,63.8,0,35.25343,335.0,93,72.4,62.7,0,32.426804,100,347,71.9,63.8,0,39.489582,335,199,69.8,286.4,0,32.950146,195,390,72.7,63.8,0,38.034084,380.0,344,70.0,64.8,0,43.48139,335,203,73.2,64.7,0,31.59633,200.0,250,72.9,65.9,0,40.255165,245.0,354,72.2,64.6,0,37.555172,350.0,164,71.8,63.4,0,32.073383,160,372,69.7,64.7,0,47.31971,335,235,73.4,62.7,0,38.276463,230.0,192,72.1,63.3,0,34.751774,150,202,69.4,63.9,0,35.786774,195,400,72.8,64.3,0,35.84793,380,592,67.7,66.1,0,67.072556,575,337,73.2,62.4,0,33.73654,335.0,262,71.8,63.2,0,39.766224,250,178,72.2,62.7,0,51.28353,175.0,197,72.8,63.2,0,28.945107,190.0,202,69.7,64.0,0,35.660698,185,320,68.5,65.1,0,33.190067,300,302,72.6,64.4,0,33.978573,300.0,222,67.7,65.1,0,53.118515,210,920,65.9,66.7,0,87.06969,880,79.8,78.4,80.0,80.3,89.0,88.3,1.1,1.5,30.12
20160911,2205,76.0,45.1,27.59719116,48.60325833,1,57.6,57.9,4.15,69.5,70.1,-0.2,0.1,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,72.7,74.9,74.2,78.5,15,89.4,58.8,78.5,0,75.6,1.8,59.8,1.8125,57.4,0,0,40.5,12.1,0,0,0,72.7,73.4,71.8,66.7,15,69.1,60.4,52.9,0,73.3,1.0,59.8,1.8125,57.4,0,0,66.0,71.5,14.3,4.1,0.9,15,15,41.7,75.1,82.0,100,99.3,0,76.5,1.3,64.94827,64.44827,0,12.3,0,0,0,0.0,0,72,219,73.0,0,29.44336,200,72,68,5729.206,70.4,73.9,32.5,6069.4062,266,70.8,72.3,0,33.970406,260,128,69.0,71.7,0,49.22019,125,1067,70.7,71.5,0,27.622679,1000,394,74.0,72.2,0,34.005943,389.96582,641,71.1,71.2,0,43.96414,600,223,69.4,71.7,0,35.5297,200,127,71.1,71.6,0,50.338875,125,364,69.3,71.8,0,35.624466,330,332,70.8,70.8,0,100,650,841,68.8,71.3,0,100,950,513,0,71.3,0,33.94766,500,520,70.1,71.6,0,34.417576,500,180,71.4,69.2,0,47.543163,175,254,68.6,69.1,0,41.13825,245,225,70.0,69.0,0,40.61924,220,353,71.9,68.9,0,33.77611,350.0,163,72.1,66.8,0,32.489094,160,339,71.9,67.5,0,31.33646,335,352,71.6,67.4,0,30.681545,335,201,71.2,67.0,0,38.234596,195,386,72.9,67.9,0,31.389343,380.0,261,67.9,68.5,0,44.74653,245,177,72.3,70.2,0,43.535168,175,258,71.5,69.8,0,44.835136,245,426,70.9,69.6,0,41.37931,420.0,167,71.5,67.9,0,28.55588,160,340,72.5,68.4,0,38.027832,335.0,306,72.5,66.5,0,32.848907,300.0,419,70.8,67.4,0,28.11284,400,211,69.0,67.1,0,38.677986,195,403,70.8,68.4,0,31.926828,380,352,68.8,68.8,0,31.861275,335,176,72.3,70.5,0,56.26744,175,246,71.7,69.5,0,41.044598,245,356,71.6,69.6,0,38.518875,350,167,72.0,68.5,0,36.395718,160,335,73.1,68.8,0,38.358685,335.0,233,72.7,66.8,0,40.454597,230.0,300,72.2,67.3,0,36.184452,285,196,68.4,68.1,0,41.95947,195,397,73.2,68.1,0,32.658855,380.0,368,69.9,69.3,0,40.0,335,178,72.3,69.4,0,55.852283,175,247,72.0,70.1,0,44.378914,245,424,71.6,69.1,0,45.9326,420,164,72.4,68.0,0,31.501833,160,343,72.1,67.9,0,35.25343,335.0,92,72.5,66.2,0,32.426804,100,345,72.0,67.8,0,39.489582,335,197,69.9,286.4,0,32.950146,195,389,72.7,67.8,0,38.034084,380.0,343,70.2,69.0,0,43.48139,335,202,73.2,69.1,0,31.59633,200.0,248,73.0,70.0,0,40.255165,245.0,350,72.3,68.9,0,37.555172,350.0,164,71.8,67.7,0,32.073383,160,368,69.9,68.9,0,47.31971,335,233,73.5,66.3,0,38.276463,230.0,190,72.1,67.0,0,34.751774,150,201,69.6,67.6,0,35.786774,195,390,72.8,68.5,0,35.84793,380,588,68.0,70.3,0,67.072556,575,336,73.2,65.9,0,33.73654,335.0,260,71.9,67.0,0,39.766224,250,177,72.3,66.4,0,51.28353,175.0,195,72.9,67.0,0,28.945107,190.0,202,70.0,68.2,0,35.660698,185,321,68.8,69.4,0,33.190067,300,301,72.9,68.8,0,33.978573,300.0,220,68.2,69.5,0,53.118515,210,914,66.4,70.8,0,87.06969,880,79.8,78.5,80.0,80.3,89.0,88.3,0.9,-0.1,30.12
20160911,2210,75.9,45.8,27.68806314,48.60325833,1,57.6,57.9,4.15,69.6,70.2,-0.2,0.1,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,72.9,75.2,75.0,80.5,15,100.0,58.8,80.5,0,76.0,1.85,59.8,1.8125,57.1,0,0,42.0,12.5,0,0,0,72.8,73.4,73.8,66.4,15,75.0,60.4,54.0,0,73.4,1.0,59.8,1.8125,57.6,0,0,60.9,71.0,14.6,4.1,0.8,15,15,41.7,75.1,82.0,100,99.8,0,76.5,1.3,64.94827,64.44827,0,12.3,0,0,0,0.0,0,72,220,74.5,0,29.44336,200,72,68,6694.7363,70.5,75.2,36.5,6885.405,267,71.1,73.8,0,33.970406,260,129,69.2,73.4,0,49.22019,125,1081,70.9,73.2,0,27.622679,1000,403,74.1,73.8,0,35.899975,411.5658,651,71.5,73.0,0,43.96414,600,224,69.6,73.4,0,35.5297,200,131,71.5,73.3,0,50.7825,125,367,69.6,73.4,0,35.624466,330,335,71.1,72.7,0,100,650,848,69.2,73.2,0,100,950,514,0,73.0,0,33.94766,500,524,70.3,73.3,0,34.417576,500,181,71.6,71.8,0,47.543163,175,255,68.9,71.7,0,41.13825,245,225,70.3,71.5,0,40.61924,220,354,72.0,71.6,0,33.77611,350.0,163,72.2,69.7,0,32.489094,160,342,72.0,70.4,0,31.33646,335,352,71.8,70.2,0,30.681545,335,203,71.2,69.8,0,38.234596,195,392,73.0,70.6,0,31.389343,380.0,263,68.2,71.1,0,44.74653,245,178,72.4,72.5,0,43.535168,175,260,71.5,72.3,0,44.835136,245,427,71.1,72.2,0,41.37931,420.0,167,71.5,70.6,0,28.55588,160,343,72.6,71.1,0,38.027832,335.0,306,72.6,69.3,0,32.848907,300.0,419,71.0,70.1,0,28.11284,400,211,69.2,69.8,0,38.677986,195,380,71.0,71.2,0,31.926828,380,358,69.0,71.5,0,31.861275,335,176,72.4,72.7,0,56.26744,175,248,71.7,72.0,0,41.044598,245,358,71.7,72.1,0,38.518875,350,167,72.1,71.2,0,36.395718,160,339,73.2,71.5,0,38.358685,335.0,233,72.8,69.6,0,40.454597,230.0,303,72.2,70.2,0,36.184452,285,196,68.6,70.8,0,42.403164,195,398,73.2,71.0,0,32.658855,380.0,370,70.1,71.9,0,40.0,335,179,72.4,72.0,0,55.852283,175,248,72.1,72.5,0,44.378914,245,430,71.7,71.7,0,45.9326,420,164,72.4,70.7,0,31.501833,160,343,72.2,70.6,0,35.25343,335.0,92,72.7,69.2,0,32.426804,100,349,72.1,70.5,0,39.489582,335,198,70.0,286.1,0,32.950146,195,390,72.8,70.6,0,38.034084,380.0,343,70.4,71.5,0,43.48139,335,202,73.3,71.8,0,31.59633,200.0,248,73.1,72.4,0,40.255165,245.0,353,72.4,71.6,0,38.781265,350.0,164,71.9,70.5,0,32.073383,160,378,70.1,71.4,0,47.31971,335,233,73.6,69.1,0,38.276463,230.0,194,72.1,69.8,0,34.751774,150,201,69.8,70.3,0,35.786774,195,395,72.8,71.3,0,35.84793,380,588,68.4,72.6,0,67.072556,575,336,73.3,68.9,0,33.73654,335.0,261,72.2,70.0,0,39.766224,250,177,72.5,69.4,0,51.28353,175.0,195,73.1,70.0,0,28.613535,190.0,203,70.3,71.1,0,35.660698,185,324,69.1,71.9,0,33.190067,300,302,73.0,71.6,0,33.978573,300.0,220,68.7,72.0,0,53.118515,210,915,67.0,73.0,0,87.06969,880,79.8,78.4,80.0,80.3,89.0,88.3,1.0,0.1,30.12
20160911,2215,75.7,45.7,27.55475649,48.60325833,1,57.6,57.9,4.15,69.8,70.3,-0.2,0.05,0,0,0,5,0,0.0,1,1,1,0,0,200,72,7.5,4.15,7.5,200,73.2,75.5,75.6,83.0,15,100.0,58.8,83.0,0,76.3,1.8,59.8,1.8125,56.5,0,0,43.2,12.8,0,0,0,73.0,73.5,74.7,66.8,15,81.2,60.4,57.4,0,73.6,1.0,59.8,1.8125,57.6,0,0,58.3,71.2,16.0,4.0,1.3,15,15,42.0,75.1,82.0,100,100.0,0,76.5,1.3,64.94827,64.44827,0,12.3,0,0,0,0.0,0,72,217,75.5,0,29.44336,200,72,68,7541.832,70.7,76.0,41.8,7837.4004,266,71.4,74.8,0,33.970406,260,128,69.4,74.4,0,49.22019,125,1071,71.2,74.4,0,27.622679,1000,423,74.1,74.8,0,36.6056,433.1658,640,71.9,74.2,0,43.96414,600,223,69.9,74.5,0,35.5297,200,131,71.8,74.4,0,50.7825,125,365,69.9,74.5,0,35.624466,330,332,71.3,74.0,0,100,650,844,69.6,74.4,0,100,950,513,0,74.2,0,33.94766,500,524,70.4,74.4,0,34.417576,500,181,71.7,73.4,0,47.543163,175,256,69.2,73.3,0,41.13825,245,225,70.7,73.0,0,40.61924,220,353,72.3,73.2,0,33.77611,350.0,163,72.2,71.6,0,32.489094,160,339,72.1,72.2,0,31.33646,335,352,72.0,72.0,0,30.681545,335,202,71.4,71.6,0,38.234596,195,389,73.1,72.4,0,31.389343,380.0,262,68.6,72.8,0,44.74653,245,179,72.4,73.9,0,43.535168,175,259,71.6,73.7,0,44.835136,245,427,71.4,73.6,0,41.37931,420.0,168,71.5,72.3,0,28.55588,160,340,72.8,72.8,0,38.027832,335.0,306,72.8,71.3,0,32.848907,300.0,420,71.2,71.9,0,28.11284,400,212,69.5,71.6,0,38.677986,195,389,71.2,72.8,0,31.756098,380,359,69.3,73.1,0,31.861275,335,178,72.5,73.9,0,56.26744,175,248,71.8,73.5,0,41.473885,245,357,71.8,73.5,0,38.518875,350,167,72.2,72.9,0,36.395718,160,341,73.3,73.1,0,38.97203,335.0,234,72.9,71.6,0,40.454597,230.0,301,72.3,72.0,0,36.184452,285,198,68.9,72.5,0,42.403164,195,397,73.3,72.8,0,32.658855,380.0,372,70.2,73.4,0,40.0,335,179,72.6,73.5,0,55.852283,175,248,72.2,73.8,0,44.378914,245,426,71.8,73.3,0,45.9326,420,165,72.5,72.5,0,31.501833,160,345,72.4,72.4,0,35.25343,335.0,92,72.8,71.2,0,32.426804,100,345,72.2,72.4,0,39.489582,335,197,70.2,286.1,0,32.950146,195,390,72.9,72.4,0,38.034084,380.0,343,70.6,73.0,0,43.48139,335,202,73.4,73.3,0,31.59633,200.0,250,73.2,73.6,0,40.255165,245.0,353,72.5,73.1,0,38.781265,350.0,164,72.0,72.3,0,32.073383,160,368,70.4,73.0,0,47.31971,335,235,73.7,71.1,0,38.276463,230.0,185,72.2,71.7,0,34.751774,150,202,70.0,72.1,0,35.786774,195,396,72.9,73.0,0,35.84793,380,593,68.8,73.8,0,67.072556,575,336,73.4,71.1,0,33.73654,335.0,261,72.4,72.0,0,39.766224,250,179,72.7,71.4,0,51.28353,175.0,194,73.3,71.9,0,28.613535,190.0,202,70.5,72.8,0,35.660698,185,320,69.5,73.4,0,33.190067,300,304,73.1,73.1,0,34.149014,300.0,221,69.2,73.4,0,53.118515,210,919,67.6,74.1,0,87.06969,880,79.8,78.6,80.0,80.3,89.0,88.3,2.9,-0.2,30.12
20160911,2220,75.5,46.9,27.69105054,48.60325833,282,60.1,55.5,5.6,74.2,71.3,-0.1,2.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,75.7,65.3,86.5,15,100.0,58.8,86.5,0,76.5,1.8,59.8,1.8125,55.5,0,0,45.4,13.3,0,0,0,73.1,73.7,67.3,66.0,15,84.0,60.4,52.7,0,73.7,1.0,59.8,1.8125,57.5,0,0,71.8,71.1,14.3,3.9,0.8,15,15,52.7,67.1,81.8,100,98.9,0,76.5,1.3,64.94827,64.44827,0,12.4,0,0,0,20.0,0,72,222,72.4,0,29.44336,200,72,68,9007.8955,70.8,67.3,48.7,9000.0,266,71.6,70.1,0,34.87053,260,127,69.6,71.5,0,48.151787,125,1078,71.3,72.3,0,27.622679,1000,468,74.1,69.9,0,39.650906,476.3658,645,72.2,72.4,0,43.96414,600,223,70.1,71.3,0,35.5297,200,130,72.1,71.6,0,50.7825,125,366,70.1,71.2,0,35.624466,330,333,71.5,72.3,0,100,650,844,69.9,72.1,0,100,950,513,0,71.4,0,33.94766,500,522,70.6,71.3,0,34.417576,500,181,71.9,70.8,0,47.543163,175,256,69.5,71.1,0,41.13825,245,226,71.0,70.3,0,40.61924,220,356,72.4,70.8,0,33.77611,350.0,163,72.3,71.0,0,32.489094,160,343,72.3,71.1,0,31.33646,335,354,72.1,70.7,0,30.681545,335,204,71.5,71.1,0,38.234596,195,393,73.3,71.0,0,31.389343,380.0,264,69.0,70.3,0,44.74653,245,179,72.5,70.0,0,43.535168,175,262,71.8,70.5,0,44.835136,245,430,71.6,70.2,0,41.37931,420.0,168,71.6,71.0,0,28.55588,160,343,72.9,71.0,0,38.027832,335.0,306,72.9,71.0,0,32.848907,300.0,420,71.4,70.6,0,28.11284,400,212,69.7,70.8,0,38.677986,195,391,71.3,70.8,0,32.04878,380,360,69.5,71.0,0,31.861275,335,178,72.6,69.3,0,56.26744,175,250,71.9,70.6,0,41.473885,245,360,71.9,70.3,0,38.518875,350,168,72.2,70.7,0,36.395718,160,343,73.5,70.6,0,38.97203,335.0,235,73.1,71.3,0,40.454597,230.0,303,72.4,70.9,0,36.184452,285,198,69.1,71.0,0,42.403164,195,395,73.3,71.5,0,32.658855,380.0,371,70.4,70.2,0,40.0,335,180,72.7,70.7,0,55.852283,175,249,72.3,69.5,0,44.655754,245,429,72.0,70.9,0,45.9326,420,165,72.6,70.5,0,31.501833,160,343,72.5,70.7,0,35.25343,335.0,92,73.0,71.2,0,32.426804,100,348,72.3,71.2,0,39.489582,335,198,70.3,286.5,0,32.950146,195,390,73.0,71.0,0,38.034084,380.0,344,70.8,70.4,0,43.48139,335,206,73.5,71.0,0,31.59633,200.0,249,73.3,69.9,0,40.255165,245.0,355,72.6,70.7,0,38.781265,350.0,164,72.0,71.2,0,32.073383,160,372,70.7,70.0,0,47.31971,335,233,73.9,71.1,0,38.276463,230.0,184,72.3,70.7,0,34.751774,150,202,70.2,71.3,0,35.786774,195,392,73.0,71.0,0,35.84793,380,595,69.2,68.8,0,67.072556,575,336,73.5,71.5,0,33.73654,335.0,261,72.6,71.6,0,39.766224,250,177,72.9,71.6,0,51.28353,175.0,195,73.5,71.5,0,28.613535,190.0,203,70.7,71.4,0,35.660698,185,322,70.0,70.5,0,33.190067,300,305,73.3,70.9,0,34.149014,300.0,221,69.6,70.5,0,53.118515,210,918,68.0,68.2,0,87.06969,880,79.8,78.5,80.0,80.3,89.0,88.3,1.1,0.0,30.12
20160911,2225,75.4,46.8,27.61374126,48.60325833,280,51.2,45.5,5.65,82.0,76.8,-0.2,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.0,75.3,56.6,86.0,15,96.3,58.8,86.0,0,76.2,1.8,59.8,1.8125,54.7,0,0,45.4,13.3,0,0,0,73.2,73.7,64.3,65.9,15,84.3,60.4,53.6,0,73.7,1.02,59.8,1.8125,57.3,0,0,79.0,71.1,14.6,4.1,0.9,15,15,58.7,63.1,81.6,100,100.0,0,76.5,1.3,64.94827,64.44827,0,12.4,0,0,1,23.8,1,72,228,65.5,0,29.44336,200,72,68,9007.8955,70.3,58.9,49.2,9000.0,265,71.6,61.2,0,34.87053,260,127,69.6,63.7,0,48.151787,125,1083,71.3,64.3,0,27.622679,1000,504,73.8,62.0,0,41.582073,497.9658,645,72.2,65.2,0,43.96414,600,223,70.2,63.6,0,35.5297,200,130,72.2,63.9,0,50.7825,125,364,70.0,63.6,0,35.624466,330,332,71.7,65.6,0,100,650,843,70.1,64.9,0,100,950,513,0,64.0,0,33.94766,500,522,70.7,63.4,0,34.417576,500,181,72.0,66.9,0,47.543163,175,256,69.6,67.4,0,41.13825,245,226,71.0,66.9,0,40.61924,220,355,72.5,67.1,0,33.77611,350.0,163,72.4,68.1,0,32.489094,160,341,72.4,67.9,0,31.33646,335,352,72.3,67.8,0,30.681545,335,203,71.6,68.5,0,38.234596,195,392,73.3,67.9,0,31.389343,380.0,262,69.1,67.1,0,44.74653,245,179,72.6,66.3,0,43.535168,175,259,71.9,66.7,0,44.835136,245,427,71.7,66.4,0,41.37931,420.0,168,71.6,67.9,0,28.55588,160,341,73.0,67.5,0,38.027832,335.0,306,73.0,68.5,0,32.848907,300.0,421,71.4,67.4,0,28.11284,400,212,69.9,67.9,0,38.677986,195,383,71.5,67.1,0,32.04878,380,353,69.6,67.2,0,31.861275,335,178,72.6,65.7,0,56.26744,175,249,71.9,66.7,0,41.473885,245,358,72.0,66.2,0,38.518875,350,168,72.3,67.2,0,36.395718,160,343,73.6,67.0,0,38.97203,335.0,235,73.2,68.7,0,40.454597,230.0,302,72.5,67.5,0,36.184452,285,199,69.3,67.9,0,42.403164,195,395,73.4,67.7,0,32.658855,380.0,371,70.4,66.4,0,40.0,335,179,72.8,66.5,0,55.852283,175,249,72.4,66.1,0,44.655754,245,426,72.1,66.8,0,45.9326,420,164,72.6,67.2,0,31.501833,160,342,72.6,67.2,0,35.25343,335.0,88,73.1,68.7,0,32.426804,100,343,72.4,67.9,0,39.489582,335,197,70.4,286.3,0,32.950146,195,391,73.0,67.5,0,38.034084,380.0,343,71.0,66.8,0,43.48139,335,205,73.6,66.8,0,31.59633,200.0,249,73.4,66.2,0,40.255165,245.0,354,72.7,66.8,0,38.781265,350.0,164,72.1,67.7,0,32.073383,160,362,70.8,66.6,0,47.31971,335,234,74.0,68.5,0,38.276463,230.0,190,72.3,67.8,0,34.751774,150,201,70.4,68.4,0,35.786774,195,393,73.0,67.2,0,35.84793,380,592,69.3,65.7,0,67.072556,575,336,73.6,69.2,0,33.73654,335.0,261,72.8,68.8,0,39.766224,250,179,73.0,69.0,0,51.28353,175.0,194,73.7,68.6,0,28.613535,190.0,202,70.9,67.8,0,35.660698,185,319,70.1,66.7,0,33.190067,300,303,73.4,66.7,0,34.149014,300.0,221,69.6,66.4,0,53.118515,210,917,67.8,65.3,0,87.06969,880,79.8,78.6,80.0,80.3,89.0,88.3,1.0,0.1,30.12
20160911,2230,75.3,46.4,27.47503473,48.60325833,277,51.0,45.1,5.7,83.6,78.4,-0.2,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,72.4,74.9,55.8,83.5,15,89.5,59.6,83.5,0,75.8,1.85,60.6,1.8125,54.2,0,0,44.3,13.0,0,0,0,73.2,73.8,58.7,65.6,15,81.6,60.8,52.7,0,73.7,0.99,60.6,1.8125,57.1,0,0,89.6,71.1,14.3,4.0,0.9,15,15,74.1,59.1,81.2,100,90.3,0,74.5,1.3,65.18965,64.68965,0,12.4,0,0,1,30.1,1,72,231,62.6,0,29.44336,200,72,68,8008.7485,69.4,57.8,40.8,7837.4067,267,71.2,58.6,0,34.87053,260,128,69.4,60.4,0,48.151787,125,1082,71.1,60.2,0,27.622679,1000,449,73.5,59.7,0,36.704628,433.1659,646,71.9,61.2,0,43.96414,600,224,70.1,60.6,0,35.5297,200,129,71.6,60.7,0,50.338875,125,364,69.4,60.9,0,35.624466,330,333,71.6,62.2,0,100,650,843,69.9,62.0,0,100,950,513,0,60.7,0,33.94766,500,522,70.5,60.4,0,34.417576,500,182,72.0,62.4,0,47.543163,175,256,69.5,63.2,0,41.13825,245,226,70.8,62.6,0,40.61924,220,357,72.5,62.7,0,33.77611,350.0,163,72.4,64.7,0,32.489094,160,342,72.4,64.1,0,31.33646,335,353,72.3,64.0,0,30.681545,335,203,71.6,65.2,0,38.234596,195,391,73.4,64.1,0,31.389343,380.0,262,68.9,62.9,0,44.74653,245,179,72.6,61.5,0,43.535168,175,260,71.9,62.0,0,44.835136,245,431,71.6,61.6,0,41.37931,420.0,167,71.6,64.0,0,28.55588,160,342,73.0,63.3,0,38.027832,335.0,307,73.0,65.3,0,32.848907,300.0,420,71.4,63.6,0,28.11284,400,212,69.9,64.5,0,38.677986,195,394,71.5,62.8,0,32.5,380,357,69.6,63.0,0,31.861275,335,177,72.6,60.6,0,56.26744,175,248,71.9,62.2,0,41.473885,245,359,72.0,61.5,0,38.518875,350,168,72.3,63.0,0,36.395718,160,344,73.6,62.6,0,38.97203,335.0,234,73.3,65.5,0,40.454597,230.0,303,72.5,63.8,0,36.184452,285,198,69.3,64.0,0,42.403164,195,398,73.4,63.6,0,32.658855,380.0,374,70.5,61.7,0,40.0,335,180,72.8,62.0,0,55.852283,175,250,72.4,61.2,0,44.655754,245,430,72.1,62.4,0,45.9326,420,164,72.6,63.0,0,31.501833,160,343,72.6,63.2,0,35.25343,335.0,92,73.2,65.6,0,32.426804,100,345,72.4,64.2,0,39.489582,335,199,70.5,286.4,0,32.950146,195,388,73.1,63.5,0,38.034084,380.0,344,71.0,62.3,0,43.48139,335,205,73.6,62.3,0,31.59633,200.0,249,73.5,61.5,0,40.255165,245.0,356,72.7,62.4,0,38.781265,350.0,164,72.1,63.9,0,32.073383,160,367,70.8,62.1,0,47.31971,335,233,74.0,65.5,0,38.276463,230.0,193,72.4,64.3,0,34.751774,150,202,70.4,65.0,0,35.786774,195,390,73.1,63.0,0,35.84793,380,593,69.3,60.5,0,67.072556,575,336,73.6,66.3,0,33.73654,335.0,260,72.8,65.3,0,39.766224,250,178,73.1,65.9,0,51.28353,175.0,194,73.8,65.2,0,28.613535,190.0,202,71.0,63.8,0,35.660698,185,321,69.9,62.2,0,33.190067,300,302,73.4,62.2,0,34.149014,300.0,221,69.3,61.9,0,53.118515,210,915,67.4,60.0,0,87.06969,880,79.8,78.4,80.0,80.3,89.1,88.3,2.4,1.3,30.12
20160911,2235,75.3,45.8,27.35178619,48.60325833,276,49.0,44.7,5.75,84.0,79.9,-0.1,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.75,7.5,200,72.1,73.9,53.2,70.5,15,78.9,59.6,70.5,0,74.9,1.8,60.6,1.8125,53.9,0,0,35.7,11.2,0,0,0,73.1,73.7,57.1,65.5,15,78.5,60.8,57.0,0,73.6,0.99,60.6,1.8125,56.9,0,0,94.0,71.0,15.6,4.1,1.3,15,15,77.6,57.1,81.2,100,69.8,0,74.5,1.3,65.18965,64.68965,0,12.4,0,0,1,38.0,1,72,232,60.3,0,29.44336,200,72,68,2123.706,69.3,56.0,12.7,2200.0,263,70.9,56.2,0,34.956844,260,127,69.2,57.9,0,49.25703,125,1020,70.8,57.8,0,26.331324,1000,400,73.4,57.3,0,32.49567,389.96613,609,71.2,58.8,0,43.816776,600,215,69.9,58.1,0,34.464176,200,129,71.1,58.2,0,50.7825,125,335,69.1,58.5,0,33.182762,330,333,71.4,59.6,0,100,650,842,69.4,59.4,0,100,950,513,0,58.1,0,32.719006,500,507,70.3,57.8,0,32.564133,500,182,71.9,59.8,0,47.543163,175,258,69.2,60.6,0,41.13825,245,226,70.5,60.2,0,40.61924,220,355,72.4,60.1,0,33.77611,350.0,163,72.4,61.9,0,32.489094,160,342,72.4,61.3,0,31.33646,335,353,72.3,61.3,0,30.681545,335,204,71.6,62.5,0,38.234596,195,389,73.3,61.4,0,31.389343,380.0,262,68.6,60.4,0,44.74653,245,179,72.6,59.3,0,43.535168,175,262,71.7,59.6,0,44.835136,245,432,71.4,59.2,0,41.37931,420.0,167,71.6,61.3,0,28.55588,160,342,73.0,60.7,0,38.027832,335.0,306,73.0,62.6,0,32.848907,300.0,421,71.3,60.9,0,28.11284,400,212,69.8,61.9,0,38.677986,195,403,71.4,60.1,0,32.329266,380,361,69.4,60.4,0,31.861275,335,177,72.6,58.6,0,56.26744,175,250,71.9,59.8,0,41.473885,245,358,71.9,59.1,0,38.518875,350,170,72.3,60.4,0,36.395718,160,341,73.6,60.0,0,38.518154,335.0,234,73.2,62.9,0,40.454597,230.0,304,72.5,61.0,0,36.184452,285,197,69.2,61.4,0,42.403164,195,396,73.4,60.7,0,32.658855,380.0,372,70.4,59.2,0,40.0,335,180,72.6,59.4,0,55.852283,175,248,72.4,59.0,0,44.655754,245,426,72.0,59.7,0,45.9326,420,165,72.5,60.5,0,31.501833,160,344,72.5,60.5,0,35.25343,335.0,88,73.1,62.9,0,32.426804,100,345,72.4,61.5,0,39.489582,335,199,70.4,286.4,0,32.950146,195,389,73.1,60.7,0,38.034084,380.0,344,70.8,59.8,0,43.48139,335,204,73.6,59.6,0,31.59633,200.0,248,73.4,59.3,0,40.255165,245.0,357,72.6,59.8,0,38.781265,350.0,164,72.0,61.1,0,32.073383,160,370,70.6,59.7,0,47.31971,335,232,74.0,62.8,0,38.276463,230.0,185,72.4,61.6,0,34.751774,150,201,70.3,62.4,0,35.786774,195,391,73.0,60.2,0,35.84793,380,585,69.1,58.5,0,67.072556,575,336,73.6,63.4,0,33.73654,335.0,260,72.8,62.5,0,39.766224,250,178,73.0,63.0,0,51.28353,175.0,193,73.7,62.3,0,28.613535,190.0,202,70.7,60.9,0,35.660698,185,320,69.6,59.7,0,33.190067,300,303,73.2,59.5,0,34.149014,300.0,220,69.0,59.4,0,53.118515,210,911,67.0,58.2,0,87.06969,880,79.8,78.4,80.0,80.3,89.1,88.3,1.1,0.1,30.12
20160911,2240,75.2,46.4,27.41890203,48.60325833,283,49.1,45.1,5.8,82.6,78.5,-0.2,2.25,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.8,7.5,200,72.0,74.0,53.5,74.5,15,67.3,59.6,74.5,0,74.9,1.85,60.6,1.8125,53.0,0,0,38.6,11.7,0,0,0,73.0,73.6,56.5,65.9,15,75.2,60.8,54.0,0,73.6,1.0,60.6,1.8125,56.8,0,0,95.0,71.7,14.6,4.0,0.9,15,15,78.7,57.1,81.2,100,49.1,0,74.5,1.3,65.18965,64.68965,0,12.4,0,0,1,45.1,1,72,233,59.4,0,29.44336,200,72,68,4306.704,69.5,55.8,19.3,4435.583,279,70.6,55.3,0,35.561035,260,130,69.0,56.6,0,47.930737,125,1079,70.5,56.2,0,27.819458,1000,343,73.5,57.0,0,28.880913,368.36603,659,70.8,57.3,0,44.8729,600,216,69.7,57.0,0,34.464176,200,132,70.6,57.1,0,49.377693,125,342,68.8,57.5,0,34.513493,330,337,71.1,58.2,0,100,650,851,68.9,58.3,0,100,950,514,0,57.0,0,32.719006,500,510,70.1,56.7,0,33.46017,500,182,71.7,58.6,0,47.543163,175,257,69.0,59.3,0,41.13825,245,227,70.3,58.9,0,40.61924,220,355,72.2,58.7,0,33.77611,350.0,163,72.4,60.2,0,32.489094,160,342,72.2,59.7,0,31.33646,335,354,72.3,59.7,0,30.681545,335,203,71.5,60.8,0,38.234596,195,392,73.2,59.8,0,31.389343,380.0,262,68.3,59.0,0,44.74653,245,179,72.5,58.2,0,43.535168,175,260,71.7,58.5,0,44.835136,245,430,71.2,58.1,0,41.37931,420.0,167,71.6,59.8,0,28.55588,160,342,72.9,59.2,0,38.027832,335.0,306,72.9,60.9,0,32.848907,300.0,421,71.2,59.4,0,28.11284,400,212,69.7,60.4,0,38.677986,195,383,71.2,58.6,0,31.865852,380,358,69.2,59.1,0,31.861275,335,178,72.5,57.6,0,56.26744,175,249,71.9,58.6,0,41.473885,245,359,71.8,57.9,0,38.518875,350,168,72.3,59.0,0,36.395718,160,343,73.6,58.7,0,38.518154,335.0,234,73.1,61.2,0,40.454597,230.0,303,72.4,59.4,0,36.184452,285,198,69.1,59.9,0,42.403164,195,396,73.3,59.1,0,32.658855,380.0,370,70.3,58.0,0,40.0,335,179,72.5,58.2,0,55.852283,175,249,72.4,57.9,0,44.655754,245,429,71.9,58.5,0,45.9326,420,164,72.4,59.0,0,31.501833,160,344,72.4,59.0,0,35.25343,335.0,90,72.9,61.1,0,32.426804,100,347,72.3,60.0,0,39.489582,335,197,70.4,286.4,0,32.950146,195,397,73.0,59.1,0,38.034084,380.0,343,70.6,58.6,0,43.48139,335,204,73.5,58.3,0,31.59633,200.0,250,73.4,58.3,0,40.255165,245.0,357,72.5,58.5,0,38.781265,350.0,164,72.0,59.6,0,32.073383,160,361,70.4,58.4,0,47.31971,335,233,73.9,61.0,0,38.276463,230.0,185,72.3,60.0,0,34.751774,150,202,70.1,60.9,0,35.786774,195,394,73.0,58.8,0,35.84793,380,588,68.8,57.5,0,67.072556,575,336,73.6,61.5,0,33.73654,335.0,260,72.6,60.7,0,39.766224,250,178,72.9,61.1,0,51.28353,175.0,194,73.6,60.5,0,28.613535,190.0,202,70.4,59.4,0,35.660698,185,322,69.3,58.4,0,33.190067,300,304,73.2,58.2,0,34.149014,300.0,221,68.6,58.1,0,53.118515,210,915,66.7,57.3,0,87.06969,880,79.8,78.4,80.0,80.3,89.1,88.3,1.1,-0.1,30.12
20160911,2245,75.0,46.0,27.22561025,48.60325833,280,48.5,44.7,5.8,80.7,76.7,-0.2,2.3,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.9,73.7,53.4,73.5,15,56.7,59.6,73.5,0,74.7,1.8,60.6,1.8125,52.4,0,0,37.8,11.5,0,0,0,72.9,73.6,56.0,66.0,15,71.9,60.8,55.0,0,73.4,0.99,60.6,1.8125,56.6,0,0,95.8,71.9,15.4,3.9,0.8,15,15,66.8,63.1,81.2,100,35.8,0,74.5,1.25,65.18965,64.68965,0,12.3,0,0,1,49.8,1,72,229,59.2,0,29.44336,200,72,68,4023.1768,69.5,55.7,15.6,3755.583,272,70.4,55.3,0,35.030827,260,127,68.8,56.5,0,47.930737,125,1067,70.3,56.0,0,27.819458,1000,357,73.6,56.9,0,27.420155,346.7658,647,70.4,56.9,0,44.8729,600,214,69.4,56.9,0,34.464176,200,125,70.3,57.0,0,49.83364,125,338,68.5,57.4,0,34.513493,330,332,70.8,58.1,0,100,650,842,68.4,58.2,0,100,950,512,0,56.7,0,32.719006,500,509,69.9,56.5,0,33.46017,500,183,71.6,57.9,0,47.543163,175,258,68.8,58.5,0,41.13825,245,227,70.0,58.3,0,40.61924,220,356,72.0,58.0,0,33.77611,350.0,163,72.4,59.2,0,32.489094,160,341,72.1,58.7,0,31.33646,335,354,72.2,58.7,0,30.681545,335,203,71.3,59.9,0,38.234596,195,392,73.1,58.9,0,31.389343,380.0,263,68.0,58.2,0,44.74653,245,180,72.5,57.7,0,43.535168,175,259,71.7,57.9,0,44.835136,245,432,71.0,57.5,0,41.37931,420.0,168,71.5,58.9,0,28.55588,160,340,72.8,58.4,0,38.027832,335.0,306,72.8,59.8,0,32.848907,300.0,422,71.1,58.5,0,28.11284,400,212,69.6,59.4,0,38.677986,195,386,71.1,57.8,0,31.865852,380,358,69.1,58.4,0,31.861275,335,179,72.5,57.1,0,56.26744,175,249,71.8,58.0,0,41.473885,245,358,71.7,57.3,0,38.518875,350,169,72.2,58.2,0,36.395718,160,341,73.5,57.9,0,38.518154,335.0,235,73.0,60.1,0,40.454597,230.0,302,72.4,58.4,0,36.184452,285,200,69.0,59.0,0,42.403164,195,399,73.3,58.3,0,32.658855,380.0,373,70.2,57.4,0,40.0,335,180,72.4,57.6,0,55.852283,175,250,72.2,57.4,0,44.655754,245,426,71.7,57.8,0,45.9326,420,165,72.4,58.2,0,31.501833,160,343,72.3,58.2,0,35.25343,335.0,89,72.8,59.9,0,32.426804,100,345,72.3,59.1,0,39.489582,335,199,70.3,286.2,0,32.950146,195,387,72.9,58.3,0,38.034084,380.0,344,70.4,57.9,0,43.48139,335,205,73.4,57.7,0,31.59633,200.0,250,73.3,57.8,0,40.255165,245.0,358,72.4,57.8,0,38.781265,350.0,164,72.0,58.7,0,32.073383,160,361,70.3,57.7,0,47.31971,335,234,73.9,59.9,0,38.276463,230.0,188,72.2,59.0,0,34.751774,150,202,69.9,60.0,0,35.786774,195,392,72.9,58.0,0,35.84793,380,593,68.5,57.0,0,67.072556,575,336,73.5,60.3,0,33.73654,335.0,261,72.5,59.6,0,39.766224,250,178,72.7,59.9,0,51.28353,175.0,194,73.5,59.4,0,28.613535,190.0,203,70.2,58.5,0,35.660698,185,317,69.1,57.8,0,33.190067,300,304,73.1,57.5,0,34.149014,300.0,222,68.3,57.5,0,53.118515,210,917,66.4,56.8,0,87.06969,880,79.8,78.3,80.0,80.3,89.1,88.3,1.7,-0.9,30.12
20160911,2250,74.9,45.9,27.14979569,48.60325833,278,48.6,44.8,5.8,78.5,74.7,-0.1,2.5,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.8,73.4,53.8,71.5,15,46.3,59.6,71.5,0,74.5,1.85,60.6,1.8125,52.4,0,0,36.7,11.4,0,0,0,72.8,73.4,55.8,65.9,15,68.3,60.8,51.5,0,73.3,1.0,60.6,1.8125,56.5,0,0,95.8,71.6,13.8,4.1,0.8,15,15,59.9,63.1,81.2,100,36.6,0,74.5,1.3,65.18965,64.68965,0,12.3,0,0,1,52.6,1,72,234,59.2,0,29.44336,200,72,68,3024.2644,69.4,56.0,13.6,2939.585,275,70.2,55.4,0,35.030827,260,127,68.6,56.5,0,47.930737,125,1090,70.1,56.0,0,27.819458,1000,330,73.9,57.2,0,20.685812,325.1658,651,70.1,56.8,0,44.8729,600,215,69.2,56.9,0,34.464176,200,127,70.1,56.9,0,50.277264,125,338,68.4,57.4,0,34.513493,330,335,70.6,57.9,0,100,650,841,68.1,58.1,0,100,950,514,0,56.7,0,32.719006,500,510,69.7,56.5,0,33.46017,500,182,71.5,57.5,0,47.543163,175,258,68.6,58.1,0,41.13825,245,227,69.9,57.8,0,40.61924,220,356,71.8,57.5,0,33.77611,350.0,163,72.3,58.5,0,32.489094,160,343,72.0,58.1,0,31.33646,335,356,72.1,58.0,0,30.681545,335,204,71.2,59.2,0,38.234596,195,394,73.0,58.2,0,31.389343,380.0,263,67.9,57.7,0,44.74653,245,180,72.4,57.3,0,43.535168,175,262,71.6,57.5,0,44.835136,245,434,70.9,57.1,0,41.37931,420.0,168,71.4,58.4,0,28.55588,160,343,72.7,57.9,0,38.027832,335.0,307,72.7,59.0,0,32.848907,300.0,422,71.0,57.9,0,28.11284,400,214,69.4,58.8,0,38.677986,195,387,70.9,57.4,0,32.57317,380,355,68.9,57.9,0,31.861275,335,178,72.4,56.7,0,56.26744,175,250,71.7,57.6,0,41.473885,245,360,71.6,56.9,0,38.518875,350,169,72.1,57.7,0,36.395718,160,343,73.5,57.4,0,38.518154,335.0,235,72.9,59.4,0,40.454597,230.0,305,72.3,57.8,0,36.184452,285,199,68.8,58.4,0,42.403164,195,400,73.2,57.7,0,32.658855,380.0,372,70.1,56.9,0,40.0,335,181,72.4,57.2,0,55.852283,175,249,72.1,57.0,0,44.655754,245,429,71.6,57.4,0,45.9326,420,165,72.3,57.6,0,31.501833,160,344,72.2,57.6,0,35.25343,335.0,90,72.7,59.2,0,32.426804,100,347,72.2,58.4,0,39.489582,335,198,70.2,286.2,0,32.950146,195,390,72.8,57.8,0,38.034084,380.0,346,70.3,57.5,0,43.48139,335,207,73.4,57.3,0,31.59633,200.0,248,73.3,57.5,0,40.255165,245.0,359,72.3,57.3,0,38.781265,350.0,164,71.9,58.1,0,32.073383,160,369,70.1,57.2,0,47.31971,335,233,73.8,59.2,0,38.276463,230.0,197,72.2,58.4,0,34.751774,150,202,69.8,59.4,0,35.786774,195,388,72.8,57.5,0,35.84793,380,592,68.2,56.6,0,67.072556,575,336,73.5,59.4,0,33.73654,335.0,261,72.4,58.9,0,39.766224,250,178,72.6,59.2,0,51.28353,175.0,195,73.4,58.8,0,28.613535,190.0,203,70.0,58.0,0,35.660698,185,322,68.9,57.4,0,33.190067,300,304,72.9,57.1,0,34.149014,300.0,221,68.1,57.1,0,53.118515,210,920,66.1,56.4,0,87.06969,880,79.8,78.3,80.0,80.3,89.1,88.3,1.1,0.1,30.12
20160911,2255,74.7,45.7,26.99277971,48.60325833,275,48.0,44.8,5.7,76.6,73.2,-0.1,2.75,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.8,73.3,55.7,71.0,15,38.1,59.6,71.0,0,74.3,1.8,60.6,1.8125,52.2,0,0,35.6,11.2,0,0,0,72.7,73.3,55.7,66.0,15,64.7,60.8,53.4,0,73.1,1.0,60.6,1.8125,56.2,0,0,96.1,71.8,14.4,3.8,1.3,15,15,58.5,63.1,81.2,100,35.2,0,74.5,1.25,65.18965,64.68965,0,12.3,0,0,1,53.9,1,72,230,59.9,0,29.44336,200,72,68,2123.706,69.4,57.5,16.5,2259.585,271,70.0,56.6,0,34.426632,260,127,68.5,57.3,0,47.930737,125,1099,70.0,56.7,0,27.819458,1000,330,74.1,58.1,0,23.743502,346.7658,653,69.9,57.5,0,44.8729,600,215,69.1,57.8,0,34.464176,200,127,70.0,57.8,0,50.277264,125,338,68.3,58.3,0,34.513493,330,334,70.4,58.6,0,100,650,847,67.8,59.1,0,100,950,513,0,57.6,0,32.719006,500,509,69.6,57.5,0,33.46017,500,183,71.4,57.2,0,47.543163,175,258,68.4,57.8,0,41.13825,245,227,69.7,57.5,0,40.61924,220,358,71.7,57.2,0,33.77611,350.0,163,72.2,58.1,0,32.489094,160,344,71.9,57.7,0,31.33646,335,355,72.0,57.6,0,30.681545,335,204,71.1,58.7,0,38.234596,195,395,72.9,57.9,0,31.389343,380.0,263,67.7,57.3,0,44.74653,245,179,72.3,57.1,0,43.535168,175,261,71.6,57.2,0,44.835136,245,432,70.7,56.8,0,41.37931,420.0,167,71.4,58.0,0,28.55588,160,344,72.6,57.5,0,38.027832,335.0,306,72.6,58.5,0,32.848907,300.0,421,70.9,57.4,0,28.11284,400,213,69.2,58.4,0,38.677986,195,398,70.8,57.1,0,31.658537,380,361,68.8,57.7,0,31.861275,335,178,72.4,56.5,0,56.26744,175,251,71.7,57.3,0,41.473885,245,361,71.5,56.7,0,38.518875,350,169,72.1,57.4,0,36.395718,160,341,73.4,57.1,0,38.518154,335.0,234,72.8,59.0,0,40.454597,230.0,304,72.2,57.4,0,36.184452,285,199,68.6,58.0,0,42.403164,195,396,73.2,57.4,0,32.658855,380.0,373,70.0,56.6,0,40.0,335,180,72.2,56.9,0,55.852283,175,249,71.9,56.7,0,44.655754,245,430,71.4,57.1,0,45.9326,420,165,72.3,57.3,0,31.501833,160,344,72.1,57.3,0,35.25343,335.0,90,72.5,58.7,0,32.426804,100,346,72.1,58.0,0,39.489582,335,199,70.0,286.5,0,32.950146,195,392,72.8,57.4,0,38.034084,380.0,346,70.2,57.2,0,43.48139,335,209,73.3,57.0,0,31.59633,200.0,248,73.2,57.3,0,39.9757,245.0,358,72.2,57.0,0,38.781265,350.0,164,71.9,57.7,0,32.073383,160,369,69.9,56.9,0,47.31971,335,233,73.7,58.6,0,38.276463,230.0,187,72.1,57.9,0,34.751774,150,201,69.6,58.9,0,35.786774,195,389,72.8,57.2,0,35.84793,380,591,68.0,56.3,0,67.072556,575,336,73.4,58.9,0,33.73654,335.0,261,72.3,58.4,0,39.766224,250,178,72.5,58.7,0,51.28353,175.0,196,73.2,58.3,0,28.613535,190.0,203,69.9,57.6,0,35.660698,185,324,68.7,57.1,0,33.190067,300,305,73.0,56.8,0,34.149014,300.0,221,67.8,56.8,0,53.118515,210,913,65.9,56.3,0,87.06969,880,79.8,78.3,80.0,80.3,89.1,88.3,2.9,-1.1,30.14
20160911,2300,74.5,45.9,26.92271776,48.60325833,272,47.9,44.7,5.6,75.0,71.8,-0.2,2.9,0,0,0,5,100,100.0,0,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,73.4,57.4,71.0,15,33.4,59.6,71.0,0,74.4,1.8,60.6,1.8125,52.4,0,0,35.7,11.2,0,0,0,72.6,73.2,55.6,65.9,15,61.1,60.8,52.8,0,73.2,1.01,60.6,1.8125,56.0,0,0,96.3,71.7,14.2,4.1,1.3,15,15,58.2,65.1,81.4,100,35.4,0,74.5,1.3,65.18965,64.68965,0,12.3,0,0,1,53.7,0,72,227,61.2,0,29.44336,200,72,68,2611.5657,69.6,59.0,9.8,2200.0,270,70.0,58.3,0,34.426632,260,127,68.5,58.8,0,47.930737,125,1061,70.0,58.3,0,27.819458,1000,366,74.0,59.5,0,30.564495,368.36578,652,69.8,58.9,0,44.8729,600,215,68.9,59.3,0,34.464176,200,127,69.8,59.3,0,50.277264,125,339,68.2,59.8,0,34.513493,330,333,70.4,60.0,0,100,650,845,67.7,60.5,0,100,950,512,0,59.0,0,32.719006,500,509,69.5,59.0,0,33.46017,500,182,71.4,57.0,0,47.543163,175,258,68.3,57.5,0,41.13825,245,226,69.6,57.3,0,40.61924,220,359,71.6,57.0,0,33.77611,350.0,163,72.2,57.7,0,32.489094,160,344,71.8,57.4,0,31.33646,335,355,71.8,57.3,0,30.681545,335,204,70.9,58.4,0,38.234596,195,397,72.8,57.6,0,31.389343,380.0,264,67.6,57.0,0,44.74653,245,179,72.3,56.9,0,43.535168,175,263,71.4,57.0,0,44.835136,245,433,70.6,56.6,0,41.37931,420.0,167,71.4,57.7,0,28.55588,160,341,72.5,57.3,0,38.027832,335.0,307,72.5,58.1,0,32.848907,300.0,421,70.8,57.1,0,28.11284,400,213,69.1,58.1,0,38.677986,195,398,70.7,56.7,0,31.95122,380,363,68.7,57.4,0,31.861275,335,178,72.3,56.3,0,56.26744,175,248,71.6,57.1,0,41.473885,245,360,71.4,56.4,0,38.518875,350,168,72.1,57.1,0,36.395718,160,342,73.4,56.9,0,38.518154,335.0,235,72.7,58.6,0,40.454597,230.0,304,72.1,57.1,0,36.184452,285,199,68.5,57.8,0,42.403164,195,400,73.1,57.1,0,32.658855,380.0,372,69.9,56.4,0,40.0,335,180,72.2,56.7,0,55.852283,175,249,71.8,56.5,0,44.655754,245,431,71.3,56.8,0,45.9326,420,164,72.3,57.0,0,31.501833,160,342,72.0,57.0,0,35.25343,335.0,92,72.4,58.3,0,32.426804,100,345,72.1,57.7,0,39.489582,335,199,69.9,286.3,0,32.950146,195,385,72.7,57.1,0,38.034084,380.0,345,70.1,56.9,0,43.48139,335,205,73.3,56.7,0,31.59633,200.0,247,73.1,57.1,0,39.9757,245.0,358,72.1,56.7,0,38.781265,350.0,164,71.8,57.4,0,32.073383,160,372,69.7,56.6,0,47.31971,335,232,73.6,58.2,0,38.276463,230.0,187,72.0,57.6,0,34.751774,150,202,69.5,58.6,0,35.786774,195,387,72.7,57.0,0,35.84793,380,591,67.8,56.1,0,67.072556,575,336,73.3,58.5,0,33.73654,335.0,260,72.2,58.1,0,39.766224,250,178,72.4,58.3,0,51.28353,175.0,195,73.1,58.0,0,28.613535,190.0,203,69.8,57.4,0,35.660698,185,324,68.5,56.9,0,33.190067,300,305,72.8,56.6,0,34.149014,300.0,221,67.6,56.7,0,53.118515,210,912,65.7,56.0,0,87.06969,880,79.8,78.3,80.0,80.3,89.1,88.3,1.1,0.0,30.14
20160911,2305,74.3,45.6,26.75336581,45.62909167,265,51.9,51.9,4.15,70.1,71.1,-0.2,2.95,0,0,0,5,97,0.0,0,1,0,0,0,200,72,7.5,4.15,7.5,200,72.0,73.5,58.8,70.5,15,29.9,59.6,70.5,0,74.5,1.85,60.6,1.8125,52.9,0,0,35.7,11.3,0,0,0,72.5,73.2,55.7,66.2,15,57.5,60.8,54.8,0,73.1,1.0,60.6,1.8125,55.9,0,0,96.6,72.2,14.9,3.9,0.7,15,15,58.1,65.1,81.4,100,35.3,0,74.5,1.3,65.18965,64.68965,0,12.3,0,0,0,0.0,0,72,228,62.2,0,29.44336,200,72,68,2123.706,69.8,60.1,15.8,2200.0,271,70.0,59.3,0,34.426632,260,127,68.5,59.9,0,47.930737,125,1066,70.0,59.3,0,27.819458,1000,368,73.8,60.4,0,31.022532,368.36578,651,69.9,59.9,0,44.8729,600,216,68.9,60.2,0,34.464176,200,127,69.9,60.3,0,50.277264,125,339,68.3,60.7,0,34.513493,330,334,70.4,60.9,0,100,650,844,67.9,61.4,0,100,950,514,0,60.0,0,32.719006,500,509,69.4,60.0,0,33.46017,500,184,71.3,56.9,0,47.543163,175,260,68.2,57.5,0,41.13825,245,228,69.5,57.3,0,40.61924,220,360,71.4,56.9,0,33.77611,350.0,164,72.1,57.6,0,32.489094,160,346,71.7,57.2,0,31.33646,335,358,71.7,57.2,0,30.681545,335,205,70.8,58.2,0,38.234596,195,393,72.7,57.5,0,31.389343,380.0,265,67.5,57.0,0,44.74653,245,181,72.2,56.9,0,43.535168,175,264,71.3,57.0,0,44.835136,245,436,70.5,56.6,0,41.37931,420.0,168,71.3,57.6,0,28.55588,160,345,72.5,57.2,0,38.027832,335.0,307,72.4,58.0,0,32.848907,300.0,424,70.7,57.0,0,28.11284,400,214,69.0,57.9,0,38.677986,195,387,70.6,56.7,0,31.975609,380,363,68.6,57.4,0,31.861275,335,180,72.3,56.4,0,56.26744,175,252,71.6,57.1,0,41.473885,245,363,71.3,56.5,0,38.518875,350,170,72.1,57.1,0,36.395718,160,344,73.3,56.8,0,38.518154,335.0,236,72.6,58.4,0,40.454597,230.0,305,72.1,57.0,0,36.184452,285,200,68.4,57.7,0,42.403164,195,398,73.1,57.1,0,32.658855,380.0,376,69.9,56.4,0,40.0,335,182,72.2,56.7,0,55.852283,175,251,71.7,56.6,0,44.655754,245,431,71.2,56.8,0,45.9326,420,166,72.3,56.9,0,31.501833,160,345,71.9,56.9,0,35.25343,335.0,91,72.4,58.1,0,32.426804,100,350,72.0,57.6,0,39.489582,335,200,69.8,286.0,0,32.950146,195,393,72.6,57.1,0,38.034084,380.0,347,70.0,56.9,0,43.48139,335,205,73.3,56.7,0,31.59633,200.0,251,73.1,57.1,0,39.9757,245.0,359,72.0,56.7,0,38.781265,350.0,165,71.8,57.3,0,32.073383,160,379,69.5,56.6,0,47.31971,335,234,73.6,58.1,0,38.276463,230.0,202,72.0,57.5,0,34.751774,150,203,69.4,58.5,0,35.786774,195,396,72.6,56.9,0,35.84793,380,598,67.7,56.2,0,67.072556,575,337,73.3,58.3,0,33.73654,335.0,262,72.0,58.0,0,39.766224,250,178,72.3,58.1,0,51.28353,175.0,196,73.0,57.9,0,28.613535,190.0,204,69.6,57.3,0,35.660698,185,325,68.4,56.9,0,33.190067,300,307,72.7,56.6,0,34.149014,300.0,223,67.4,56.6,0,53.118515,210,919,65.5,56.1,0,87.06969,880,79.8,78.3,80.0,80.3,89.1,88.3,1.1,-0.1,30.14
20160911,2310,74.1,45.1,26.54586833,45.62909167,252,56.5,56.6,4.15,70.1,71.3,-0.1,2.7,0,0,0,5,92,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,72.2,73.7,61.5,71.0,15,30.6,59.6,71.0,0,74.6,1.85,60.6,1.8125,53.6,0,0,36.0,11.3,0,0,0,72.5,73.1,57.0,65.9,15,54.6,60.8,56.5,0,73.0,0.99,60.6,1.8125,55.8,0,0,98.2,71.4,15.5,3.7,1.1,15,15,57.7,65.1,81.4,100,35.4,0,74.5,1.3,65.18965,64.68965,0,12.3,0,0,0,0.0,0,72,228,63.8,0,29.44336,200,72,68,2123.706,69.9,62.3,14.9,2200.0,271,70.0,61.4,0,34.426632,260,127,68.5,61.6,0,47.930737,125,1063,70.1,61.1,0,27.819458,1000,362,73.8,62.3,0,31.022532,368.36578,654,70.0,61.5,0,44.8729,600,215,68.9,62.0,0,34.464176,200,127,70.0,62.0,0,50.277264,125,340,68.4,62.5,0,34.513493,330,333,70.4,62.5,0,100,650,845,68.0,63.1,0,100,950,513,0,61.8,0,32.719006,500,509,69.5,61.8,0,33.46017,500,183,71.3,57.5,0,47.543163,175,258,68.1,58.0,0,41.13825,245,227,69.4,57.9,0,40.61924,220,357,71.3,57.5,0,33.77611,350.0,163,72.1,57.9,0,32.489094,160,342,71.6,57.6,0,31.33646,335,355,71.6,57.5,0,30.681545,335,204,70.7,58.5,0,38.234596,195,393,72.7,57.9,0,31.389343,380.0,263,67.4,57.5,0,44.74653,245,180,72.1,57.6,0,43.535168,175,261,71.2,57.6,0,44.835136,245,433,70.4,57.3,0,41.37931,420.0,167,71.3,58.0,0,28.55588,160,342,72.4,57.7,0,38.027832,335.0,307,72.3,58.2,0,32.848907,300.0,422,70.7,57.4,0,28.11284,400,214,68.9,58.2,0,38.677986,195,385,70.6,57.3,0,32.26829,380,356,68.6,57.9,0,31.861275,335,178,72.2,57.3,0,56.26744,175,250,71.5,57.7,0,41.473885,245,360,71.2,57.2,0,38.518875,350,168,72.0,57.6,0,36.395718,160,341,73.3,57.4,0,38.518154,335.0,235,72.6,58.6,0,40.454597,230.0,304,72.0,57.3,0,36.184452,285,199,68.4,58.1,0,42.403164,195,399,73.0,57.5,0,32.658855,380.0,375,69.8,57.1,0,40.0,335,181,72.2,57.3,0,55.852283,175,250,71.7,57.4,0,44.655754,245,428,71.1,57.4,0,45.9326,420,165,72.2,57.4,0,31.501833,160,344,71.8,57.3,0,35.25343,335.0,91,72.3,58.3,0,32.426804,100,349,71.9,58.0,0,39.489582,335,198,69.7,286.3,0,32.950146,195,394,72.6,57.5,0,38.034084,380.0,345,70.0,57.5,0,43.48139,335,207,73.2,57.3,0,31.59633,200.0,248,73.0,57.8,0,39.9757,245.0,357,72.0,57.3,0,38.781265,350.0,164,71.7,57.7,0,32.073383,160,370,69.4,57.2,0,47.31971,335,235,73.5,58.3,0,38.276463,230.0,195,71.9,57.8,0,34.751774,150,202,69.4,58.8,0,35.786774,195,397,72.6,57.5,0,35.84793,380,594,67.5,57.2,0,67.072556,575,336,73.2,58.4,0,33.73654,335.0,261,72.0,58.2,0,39.766224,250,177,72.2,58.3,0,51.28353,175.0,195,72.9,58.1,0,28.613535,190.0,203,69.6,57.7,0,35.660698,185,321,68.3,57.5,0,33.190067,300,306,72.6,57.1,0,34.149014,300.0,222,67.3,57.3,0,53.118515,210,918,65.4,57.2,0,87.06969,880,79.8,78.2,80.0,80.3,89.1,88.3,1.1,0.0,30.14
20160911,2315,73.9,45.2,26.45737148,45.62909167,1,57.9,57.9,4.15,70.3,71.4,-0.1,0.1,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,72.3,73.8,66.3,71.5,15,36.5,59.6,71.5,0,74.7,1.8,60.6,1.8125,54.2,0,0,35.8,11.3,0,0,0,72.5,73.0,61.7,66.2,15,54.1,60.8,54.0,0,73.0,1.0,60.6,1.8125,55.8,0,0,99.7,71.3,14.5,4.0,0.8,15,15,48.2,71.1,81.6,100,42.2,0,74.5,1.3,65.18965,64.68965,0,12.2,0,0,0,0.0,0,72,225,65.8,0,29.44336,200,72,68,2611.5657,70.1,65.6,11.8,2395.581,270,70.2,63.9,0,34.426632,260,126,68.6,63.8,0,47.930737,125,1063,70.2,63.1,0,27.819458,1000,366,73.8,64.6,0,31.022532,368.36578,648,70.1,63.5,0,44.8729,600,214,69.0,64.1,0,34.464176,200,126,70.1,64.0,0,50.277264,125,339,68.5,64.4,0,34.513493,330,332,70.5,64.1,0,100,650,841,68.1,64.8,0,100,950,513,0,63.8,0,32.719006,500,509,69.6,63.9,0,33.46017,500,182,71.2,60.3,0,47.543163,175,257,68.1,60.5,0,41.13825,245,227,69.4,60.6,0,40.61924,220,356,71.3,60.1,0,33.77611,350.0,163,72.0,59.7,0,32.489094,160,342,71.6,59.8,0,31.33646,335,355,71.5,59.7,0,30.681545,335,204,70.6,60.3,0,38.234596,195,391,72.6,60.1,0,31.389343,380.0,262,67.4,60.2,0,44.74653,245,179,72.1,60.9,0,43.535168,175,260,71.2,60.6,0,44.835136,245,430,70.4,60.4,0,41.37931,420.0,167,71.2,60.1,0,28.55588,160,342,72.3,60.1,0,38.027832,335.0,306,72.3,59.8,0,32.848907,300.0,422,70.6,59.6,0,28.11284,400,213,68.7,60.2,0,38.677986,195,401,70.6,59.8,0,32.134144,380,357,68.5,60.3,0,31.861275,335,178,72.2,60.8,0,56.26744,175,249,71.5,60.5,0,41.473885,245,361,71.1,60.2,0,38.518875,350,168,72.0,60.1,0,36.395718,160,342,73.2,60.1,0,38.518154,335.0,235,72.5,60.3,0,40.454597,230.0,304,72.0,59.5,0,36.184452,285,199,68.3,60.4,0,42.403164,195,391,73.0,59.7,0,32.658855,380.0,368,69.7,60.1,0,40.0,335,181,72.1,60.3,0,55.852283,175,249,71.7,60.8,0,44.655754,245,428,71.0,60.1,0,45.9326,420,165,72.2,59.9,0,31.501833,160,344,71.7,59.7,0,35.25343,335.0,90,72.2,59.8,0,32.426804,100,350,71.9,60.1,0,39.489582,335,199,69.6,286.3,0,32.950146,195,388,72.5,59.7,0,38.034084,380.0,345,70.0,60.2,0,43.48139,335,207,73.1,60.0,0,31.59633,200.0,249,73.0,60.9,0,40.30377,245.0,358,71.9,60.0,0,38.781265,350.0,164,71.7,60.0,0,32.073383,160,371,69.3,60.1,0,47.31971,335,234,73.5,59.8,0,38.276463,230.0,189,71.9,59.7,0,34.751774,150,202,69.3,60.7,0,35.786774,195,391,72.5,60.0,0,35.84793,380,593,67.5,60.8,0,67.072556,575,337,73.2,59.7,0,33.73654,335.0,261,71.9,59.9,0,39.766224,250,178,72.2,59.8,0,51.28353,175.0,195,72.8,59.9,0,28.613535,190.0,202,69.5,60.0,0,35.660698,185,320,68.3,60.4,0,33.190067,300,307,72.6,59.7,0,34.149014,300.0,221,67.3,60.2,0,53.118515,210,916,65.4,61.2,0,87.06969,880,79.8,78.2,80.0,80.3,89.1,88.3,1.0,0.0,30.14
20160911,2320,73.7,45.4,26.38837922,45.62909167,1,57.7,58.0,4.15,70.5,71.5,-0.2,0.1,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,72.5,74.0,72.2,73.0,15,53.7,59.6,73.0,0,74.9,1.8,60.6,1.8125,54.8,0,0,36.7,11.5,0,0,0,72.5,73.0,68.2,66.6,15,57.5,60.8,53.4,0,73.1,0.99,60.6,1.8125,56.5,0,0,76.0,71.4,14.5,4.1,1.1,15,15,41.9,73.1,81.8,100,67.8,0,74.5,1.3,65.18965,64.68965,0,12.2,0,0,0,0.0,0,72,221,69.5,0,29.44336,200,72,68,3388.784,70.2,70.4,18.6,3211.5789,269,70.4,68.5,0,34.426632,260,126,68.7,67.7,0,48.827213,125,1057,70.4,67.1,0,27.819458,1000,372,73.9,68.5,0,30.31691,368.36578,647,70.3,67.1,0,44.8729,600,214,69.1,67.7,0,34.464176,200,130,70.4,67.7,0,50.89341,125,336,68.7,68.0,0,34.513493,330,332,70.6,67.0,0,100,650,838,68.3,67.7,0,100,950,512,0,67.4,0,32.719006,500,509,69.7,67.7,0,33.46017,500,181,71.2,65.2,0,47.543163,175,255,68.2,65.1,0,41.13825,245,226,69.6,65.1,0,40.61924,220,353,71.3,64.8,0,33.77611,350.0,163,72.0,63.1,0,32.489094,160,340,71.6,63.6,0,31.33646,335,354,71.5,63.5,0,30.681545,335,202,70.6,63.5,0,38.234596,195,387,72.7,64.0,0,31.389343,380.0,261,67.5,64.7,0,44.74653,245,179,72.1,66.2,0,43.535168,175,259,71.2,65.7,0,44.835136,245,428,70.4,65.6,0,41.37931,420.0,167,71.2,64.1,0,28.55588,160,339,72.3,64.4,0,38.027832,335.0,306,72.3,63.0,0,32.848907,300.0,421,70.6,63.6,0,28.11284,400,212,68.7,63.5,0,38.677986,195,406,70.6,64.3,0,32.121952,380,363,68.6,64.8,0,31.861275,335,177,72.2,66.4,0,56.26744,175,246,71.5,65.4,0,41.473885,245,358,71.1,65.4,0,38.518875,350,168,71.9,64.6,0,36.395718,160,341,73.2,64.8,0,38.518154,335.0,234,72.5,63.4,0,40.454597,230.0,301,72.0,63.4,0,36.184452,285,198,68.3,64.2,0,42.403164,195,400,73.0,63.9,0,32.658855,380.0,373,69.8,65.2,0,40.0,335,180,72.1,65.3,0,55.852283,175,248,71.7,66.1,0,44.655754,245,424,71.1,64.9,0,45.9326,420,165,72.2,64.1,0,31.501833,160,340,71.7,63.9,0,35.25343,335.0,93,72.2,62.8,0,32.426804,100,345,72.0,63.9,0,39.489582,335,198,69.6,286.1,0,32.950146,195,396,72.5,63.8,0,38.034084,380.0,344,68.4,64.9,0,43.48139,335,205,73.1,64.9,0,31.59633,200.0,248,73.0,66.1,0,40.30377,245.0,358,71.9,64.8,0,38.781265,350.0,164,71.8,63.6,0,32.073383,160,363,69.4,64.9,0,47.31971,335,233,73.5,62.8,0,38.276463,230.0,182,71.9,63.4,0,34.751774,150,201,69.4,64.1,0,35.786774,195,389,72.5,64.4,0,35.84793,380,594,67.6,66.3,0,67.072556,575,336,73.1,62.5,0,33.73654,335.0,261,71.9,63.3,0,39.766224,250,178,72.2,62.8,0,51.28353,175.0,194,72.8,63.3,0,28.613535,190.0,202,69.6,64.2,0,35.660698,185,319,68.4,65.2,0,33.190067,300,305,72.8,64.5,0,34.149014,300.0,221,67.5,65.2,0,53.118515,210,916,65.7,66.9,0,87.06969,880,79.8,78.3,80.0,80.3,89.1,88.3,1.1,1.6,30.14
