20160911,2325,73.4,45.6,26.26536388,45.62909167,1,57.6,57.9,4.15,70.7,71.6,-0.1,0.1,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,72.6,74.3,74.0,74.5,15,73.9,59.6,74.5,0,75.2,1.8,60.6,1.8125,55.1,0,0,37.6,11.7,0,0,0,72.6,73.1,72.2,66.3,15,62.7,60.8,53.8,0,73.1,1.0,60.6,1.8125,56.8,0,0,63.7,70.8,14.6,3.8,1.1,15,15,42.1,73.1,81.8,100,91.2,0,74.5,1.3,65.18965,64.68965,0,12.3,0,0,0,0.0,0,72,220,72.2,0,29.44336,200,72,68,3719.001,70.4,73.0,22.6,4163.5845,271,70.6,71.5,0,34.426632,260,127,68.9,70.8,0,48.827213,125,1065,70.6,70.4,0,27.819458,1000,365,74.0,71.2,0,30.31691,368.36578,649,70.7,70.2,0,44.8729,600,214,69.3,70.7,0,34.464176,200,131,70.7,70.7,0,50.89341,125,338,69.1,70.9,0,34.513493,330,334,70.8,69.8,0,100,650,843,68.6,70.3,0,100,950,512,0,70.3,0,32.719006,500,509,69.9,70.7,0,33.46017,500,181,71.4,69.6,0,47.543163,175,257,68.4,69.4,0,41.13825,245,225,69.8,69.3,0,40.61924,220,355,71.5,69.2,0,33.77611,350.0,163,72.0,67.0,0,32.489094,160,340,71.7,67.8,0,31.33646,335,352,71.6,67.6,0,30.681545,335,202,70.7,67.3,0,38.234596,195,391,72.7,68.1,0,31.389343,380.0,262,67.8,68.8,0,44.74653,245,178,72.2,70.5,0,43.535168,175,260,71.3,70.1,0,44.835136,245,429,70.5,70.0,0,41.37931,420.0,167,71.2,68.1,0,28.55588,160,340,72.3,68.7,0,38.027832,335.0,306,72.4,66.7,0,32.848907,300.0,420,70.7,67.7,0,28.11284,400,211,68.9,67.3,0,38.677986,195,397,70.6,68.6,0,32.57317,380,358,68.7,69.1,0,31.861275,335,177,72.3,70.7,0,56.26744,175,248,71.5,69.8,0,41.473885,245,360,71.2,69.9,0,38.518875,350,167,71.9,68.8,0,36.395718,160,341,73.3,69.1,0,38.518154,335.0,233,72.6,67.1,0,40.454597,230.0,301,72.0,67.6,0,36.184452,285,197,68.4,68.3,0,42.403164,195,391,73.0,68.3,0,32.658855,380.0,371,69.9,69.6,0,40.0,335,179,72.3,69.8,0,55.852283,175,248,71.8,70.4,0,44.655754,245,428,71.2,69.4,0,45.9326,420,165,72.1,68.3,0,31.501833,160,342,71.8,68.2,0,35.25343,335.0,92,72.3,66.5,0,32.426804,100,347,72.1,68.0,0,39.489582,335,198,69.8,286.1,0,32.950146,195,394,72.6,68.1,0,38.034084,380.0,345,70.3,69.2,0,43.48139,335,206,73.2,69.4,0,31.59633,200.0,250,73.0,70.3,0,40.30377,245.0,356,72.0,69.2,0,38.781265,350.0,164,71.8,68.0,0,32.073383,160,371,69.7,69.2,0,47.31971,335,234,73.5,66.5,0,38.276463,230.0,191,71.9,67.3,0,34.751774,150,201,69.5,67.9,0,35.786774,195,393,72.5,68.8,0,35.84793,380,591,67.9,70.6,0,67.072556,575,336,73.2,66.2,0,33.73654,335.0,261,72.0,67.3,0,39.766224,250,178,72.3,66.6,0,51.28353,175.0,195,72.9,67.3,0,28.613535,190.0,203,70.0,68.5,0,35.660698,185,322,68.7,69.7,0,33.190067,300,305,72.6,69.2,0,34.149014,300.0,221,67.9,69.8,0,53.118515,210,916,66.3,71.1,0,87.06969,880,79.8,78.3,80.0,80.3,89.1,88.3,1.0,0.1,30.14
20160911,2330,73.3,46.0,26.28817922,45.62909167,1,57.6,57.8,4.15,70.9,71.7,-0.1,0.1,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,72.8,74.5,74.5,76.0,15,93.8,60.4,76.0,0,75.4,1.8,61.4,1.8125,54.8,0,0,38.8,11.8,0,0,0,72.7,73.3,73.8,66.8,15,68.1,61.2,51.1,0,73.3,0.98,61.4,1.8125,56.9,0,0,59.0,71.1,13.7,4.0,1.2,15,15,41.8,73.1,81.8,100,100.0,0,74.5,1.3,65.43104,64.93104,0,12.3,0,0,0,0.0,0,72,219,73.8,0,29.44336,200,72,68,4825.798,70.5,74.1,27.6,4979.583,270,70.9,73.1,0,34.426632,260,127,69.1,72.6,0,48.827213,125,1057,70.8,72.4,0,27.819458,1000,379,74.1,72.8,0,32.941322,389.96582,651,71.2,72.2,0,44.8729,600,214,69.6,72.5,0,34.464176,200,131,71.1,72.5,0,50.89341,125,338,69.4,72.6,0,34.513493,330,332,71.0,71.8,0,100,650,841,69.0,72.4,0,100,950,512,0,72.2,0,32.719006,500,509,70.1,72.5,0,33.46017,500,181,71.5,72.0,0,47.543163,175,257,68.7,71.9,0,41.13825,245,226,70.2,71.6,0,40.61924,220,355,71.7,71.7,0,33.77611,350.0,162,72.0,69.8,0,32.489094,160,339,71.8,70.5,0,31.33646,335,354,71.8,70.3,0,30.681545,335,202,70.8,69.9,0,38.234596,195,389,72.8,70.8,0,31.389343,380.0,262,68.1,71.3,0,44.74653,245,178,72.3,72.7,0,43.535168,175,258,71.3,72.4,0,44.835136,245,427,70.8,72.3,0,41.37931,420.0,167,71.2,70.7,0,28.55588,160,341,72.4,71.3,0,38.027832,335.0,306,72.5,69.5,0,32.848907,300.0,422,70.9,70.3,0,28.11284,400,212,69.1,70.0,0,38.677986,195,395,70.8,71.3,0,31.658537,380,358,68.9,71.6,0,31.861275,335,177,72.4,72.8,0,56.26744,175,248,71.6,72.2,0,41.473885,245,358,71.3,72.3,0,38.518875,350,168,72.0,71.3,0,36.395718,160,340,73.3,71.7,0,38.518154,335.0,235,72.7,69.8,0,40.454597,230.0,301,72.1,70.4,0,36.184452,285,197,68.5,70.9,0,42.403164,195,398,73.0,71.1,0,32.658855,380.0,372,70.0,72.0,0,40.0,335,179,72.4,72.2,0,55.852283,175,248,71.9,72.6,0,44.655754,245,426,71.4,71.9,0,45.9326,420,165,72.2,70.9,0,31.501833,160,342,71.9,70.8,0,35.25343,335.0,91,72.4,69.4,0,32.426804,100,345,72.1,70.7,0,39.489582,335,198,69.9,286.4,0,32.950146,195,388,72.7,70.8,0,38.034084,380.0,344,70.4,71.7,0,43.48139,335,206,73.3,71.9,0,31.59633,200.0,250,73.2,72.5,0,40.30377,245.0,355,72.1,71.7,0,38.781265,350.0,164,71.9,70.7,0,32.073383,160,370,69.9,71.6,0,47.31971,335,234,73.6,69.3,0,38.276463,230.0,190,72.0,70.0,0,34.751774,150,202,69.7,70.5,0,35.786774,195,396,72.5,71.5,0,35.84793,380,596,68.3,72.7,0,67.072556,575,336,73.2,69.1,0,33.73654,335.0,261,72.2,70.2,0,39.766224,250,178,72.5,69.6,0,51.28353,175.0,195,73.1,70.1,0,28.613535,190.0,203,70.2,71.2,0,35.660698,185,322,69.0,72.1,0,33.190067,300,306,72.8,71.7,0,34.149014,300.0,221,68.5,72.1,0,53.118515,210,920,66.9,73.0,0,87.06969,880,79.8,78.4,80.0,80.3,89.1,88.3,1.1,-0.1,30.14
20160911,2335,73.1,45.5,26.085343,45.62909167,1,57.6,57.9,4.15,71.1,71.7,-0.2,0.1,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,72.9,74.7,74.5,78.0,15,100.0,60.4,78.0,0,75.6,1.8,61.4,1.8125,54.3,0,0,40.2,12.0,0,0,0,72.9,73.4,74.6,66.4,15,74.0,61.2,53.7,0,73.4,1.0,61.4,1.8125,56.8,0,0,57.4,70.7,14.6,3.9,1.7,15,15,41.7,73.1,81.8,100,100.0,0,74.5,1.3,65.43104,64.93104,0,12.3,0,0,0,0.0,0,72,220,74.7,0,29.44336,200,72,68,5516.711,70.6,74.9,30.4,5795.5815,268,71.2,73.9,0,34.426632,260,129,69.3,73.6,0,49.28159,125,1063,71.0,73.6,0,27.819458,1000,407,74.1,73.9,0,35.12008,411.5658,648,71.6,73.4,0,44.8729,600,214,69.8,73.7,0,34.464176,200,130,71.4,73.6,0,50.89341,125,338,69.6,73.7,0,34.513493,330,332,71.2,73.2,0,100,650,844,69.4,73.6,0,100,950,512,0,73.3,0,32.719006,500,509,70.3,73.6,0,33.46017,500,180,71.6,73.5,0,47.543163,175,255,69.1,73.4,0,41.13825,245,225,70.5,73.1,0,40.61924,220,353,71.9,73.2,0,33.77611,350.0,163,72.1,71.7,0,32.489094,160,341,71.9,72.3,0,31.33646,335,351,71.9,72.1,0,30.681545,335,202,70.9,71.7,0,38.234596,195,392,72.9,72.5,0,31.389343,380.0,260,68.5,72.8,0,44.74653,245,178,72.4,73.9,0,43.535168,175,259,71.4,73.7,0,44.835136,245,426,71.0,73.6,0,41.37931,420.0,167,71.3,72.4,0,28.55588,160,341,72.6,73.0,0,38.027832,335.0,306,72.6,71.4,0,32.848907,300.0,420,71.1,72.0,0,28.11284,400,212,69.4,71.7,0,38.677986,195,398,71.0,72.9,0,31.975609,380,352,69.2,73.1,0,31.861275,335,178,72.5,74.0,0,56.26744,175,249,71.6,73.5,0,41.473885,245,358,71.4,73.6,0,38.518875,350,167,72.0,72.9,0,36.395718,160,341,73.5,73.2,0,38.518154,335.0,235,72.8,71.7,0,40.454597,230.0,301,72.2,72.1,0,36.184452,285,198,68.8,72.6,0,42.403164,195,389,73.0,72.8,0,32.658855,380.0,361,70.1,73.4,0,40.0,335,179,72.6,73.5,0,55.852283,175,248,72.0,73.8,0,44.655754,245,428,71.6,73.3,0,45.9326,420,164,72.3,72.5,0,31.501833,160,341,72.1,72.4,0,35.25343,335.0,92,72.6,71.3,0,32.426804,100,343,72.3,72.4,0,39.489582,335,197,70.0,286.1,0,32.950146,195,392,72.8,72.4,0,38.034084,380.0,344,70.7,73.1,0,43.48139,335,203,73.4,73.4,0,31.59633,200.0,249,73.3,73.6,0,40.30377,245.0,355,72.2,73.2,0,38.781265,350.0,164,72.0,72.4,0,32.073383,160,368,70.2,73.1,0,47.31971,335,233,73.8,71.2,0,38.276463,230.0,183,72.0,71.7,0,34.751774,150,201,69.9,72.2,0,35.786774,195,393,72.6,73.0,0,35.84793,380,592,68.7,73.8,0,67.072556,575,336,73.3,71.2,0,33.73654,335.0,260,72.4,72.1,0,39.766224,250,177,72.7,71.5,0,51.28353,175.0,194,73.3,72.0,0,28.613535,190.0,202,70.4,72.9,0,35.660698,185,318,69.4,73.5,0,33.190067,300,305,73.0,73.2,0,34.149014,300.0,220,68.9,73.5,0,53.118515,210,916,67.5,74.1,0,87.06969,880,79.8,78.4,80.0,80.3,89.1,88.3,-0.5,0.6,30.14
20160911,2340,72.9,46.2,26.11074217,45.62909167,1,57.6,57.9,4.15,71.3,71.8,-0.1,0.1,0,0,0,5,0,0.0,0,1,1,0,0,200,72,7.5,4.15,7.5,200,73.1,74.9,74.9,80.0,15,100.0,60.4,80.0,0,75.9,1.8,61.4,1.8125,53.6,0,0,41.5,12.3,0,0,0,73.1,73.6,75.2,66.6,15,80.1,61.2,51.1,0,73.4,1.01,61.4,1.8125,56.6,0,0,56.4,71.0,13.7,3.9,1.0,15,15,42.0,73.1,81.8,100,100.0,0,72.5,1.3,65.43104,64.93104,0,12.3,0,0,0,0.0,0,72,221,75.4,0,29.44336,200,72,68,6694.7363,70.7,75.5,36.6,6611.5786,268,71.4,74.6,0,34.426632,260,128,69.5,74.4,0,49.28159,125,1061,71.2,74.4,0,27.819458,1000,449,74.0,74.7,0,38.66056,454.7658,652,71.9,74.2,0,44.8729,600,214,70.0,74.4,0,34.464176,200,130,71.7,74.4,0,50.449783,125,338,69.9,74.4,0,34.513493,330,333,71.4,74.0,0,100,650,844,69.7,74.5,0,100,950,512,0,74.2,0,32.719006,500,509,70.5,74.4,0,33.46017,500,180,71.7,74.3,0,47.543163,175,254,69.4,74.2,0,41.13825,245,224,70.8,73.9,0,40.61924,220,351,72.1,74.1,0,33.77611,350.0,162,72.2,72.9,0,32.489094,160,337,72.1,73.4,0,31.33646,335,350,72.1,73.2,0,30.681545,335,201,71.1,72.9,0,38.234596,195,390,73.0,73.5,0,31.389343,380.0,259,68.9,73.8,0,44.74653,245,177,72.5,74.6,0,43.535168,175,257,71.6,74.4,0,44.835136,245,425,71.2,74.3,0,41.37931,420.0,167,71.3,73.5,0,28.55588,160,339,72.7,73.9,0,38.027832,335.0,305,72.7,72.7,0,32.848907,300.0,418,71.2,73.1,0,28.11284,400,211,69.6,72.8,0,38.677986,195,392,71.2,73.8,0,32.012196,380,357,69.4,74.0,0,31.861275,335,176,72.6,74.5,0,56.54653,175,247,71.7,74.2,0,41.473885,245,357,71.6,74.3,0,38.518875,350,166,72.1,73.8,0,36.395718,160,339,73.6,74.1,0,38.518154,335.0,233,73.0,72.9,0,40.454597,230.0,299,72.3,73.3,0,36.184452,285,196,69.0,73.6,0,42.403164,195,394,73.1,73.8,0,32.658855,380.0,368,70.3,74.2,0,40.0,335,178,72.7,74.3,0,55.852283,175,246,72.2,74.5,0,44.655754,245,425,71.8,74.2,0,45.9326,420,164,72.3,73.5,0,31.501833,160,340,72.3,73.5,0,35.25343,335.0,92,72.8,72.7,0,32.426804,100,343,72.4,73.5,0,39.489582,335,196,70.2,286.2,0,32.950146,195,388,72.9,73.4,0,38.034084,380.0,342,70.9,73.9,0,43.48139,335,204,73.5,74.2,0,31.59633,200.0,249,73.3,74.3,0,40.30377,245.0,353,72.3,74.0,0,38.781265,350.0,163,72.1,73.4,0,32.073383,160,359,70.5,74.0,0,47.31971,335,232,73.9,72.6,0,38.276463,230.0,184,72.2,72.9,0,34.751774,150,200,70.1,73.3,0,35.786774,195,389,72.7,73.9,0,35.84793,380,586,69.1,74.5,0,67.072556,575,336,73.4,72.6,0,33.73654,335.0,259,72.6,73.3,0,39.766224,250,177,72.9,72.9,0,51.28353,175.0,194,73.5,73.2,0,28.613535,190.0,202,70.5,73.9,0,35.660698,185,317,70.0,74.3,0,33.190067,300,301,73.1,74.0,0,34.149014,300.0,220,69.4,74.2,0,53.118515,210,915,67.9,74.7,0,87.06969,880,79.8,78.4,80.0,80.3,89.1,88.3,1.0,1.7,30.14
20160911,2345,72.7,47.2,26.19098924,45.62909167,280,60.9,58.8,5.65,72.4,70.6,-0.1,2.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.3,75.2,66.5,86.0,15,100.0,60.4,86.0,0,76.2,1.8,61.4,1.8125,52.5,0,0,45.1,13.2,0,0,0,73.2,73.6,69.6,65.9,15,83.7,61.2,54.6,0,73.5,1.01,61.4,1.8125,56.5,0,0,63.8,71.3,15.0,3.6,0.6,15,15,45.4,67.1,81.8,100,100.0,0,72.5,1.35,65.43104,64.93104,0,12.4,0,0,0,20.0,0,72,224,73.6,0,29.44336,200,72,68,8871.79,70.8,68.4,50.1,9000.0,273,71.6,71.5,0,35.93095,260,129,69.6,72.7,0,48.49564,125,1073,71.4,73.4,0,27.819458,1000,476,74.1,71.4,0,40.480316,476.3658,656,72.2,73.4,0,44.8729,600,215,70.1,72.6,0,34.464176,200,130,71.9,72.8,0,49.821316,125,352,70.0,72.5,0,35.92968,330,333,71.6,73.3,0,100,650,848,70.0,73.3,0,100,950,512,0,72.6,0,33.0016,500,509,70.6,72.5,0,33.46017,500,182,71.9,72.8,0,47.543163,175,257,69.6,73.1,0,41.13825,245,227,71.1,72.4,0,40.61924,220,363,72.3,72.8,0,33.77611,350.0,163,72.2,72.8,0,32.489094,160,339,72.2,72.9,0,31.781548,335,353,72.2,72.7,0,30.681545,335,203,71.2,72.8,0,38.234596,195,395,73.2,72.9,0,31.389343,380.0,264,69.1,72.3,0,44.74653,245,179,72.5,72.2,0,43.535168,175,260,71.7,72.6,0,44.835136,245,429,71.4,72.4,0,41.37931,420.0,168,71.4,72.9,0,28.55588,160,343,72.8,73.0,0,38.027832,335.0,306,72.9,72.7,0,32.848907,300.0,420,71.4,72.5,0,28.11284,400,213,69.8,72.6,0,38.677986,195,402,71.3,72.8,0,32.04878,380,360,69.6,72.9,0,31.861275,335,178,72.7,71.6,0,57.068317,175,253,71.8,72.7,0,42.344383,245,360,71.8,72.4,0,38.518875,350,168,72.2,72.7,0,36.395718,160,341,73.7,72.7,0,38.518154,335.0,235,73.1,73.0,0,40.454597,230.0,302,72.4,72.8,0,36.184452,285,200,69.3,72.9,0,43.446457,195,393,73.2,73.3,0,32.658855,380.0,373,70.4,72.4,0,40.0,335,181,72.8,72.7,0,55.852283,175,257,72.3,71.8,0,45.173325,245,430,71.9,72.9,0,46.21652,420,165,72.4,72.5,0,31.501833,160,344,72.4,72.6,0,35.25343,335.0,92,72.9,72.9,0,32.426804,100,345,72.5,73.0,0,39.489582,335,198,70.4,286.2,0,33.22846,195,393,73.0,72.8,0,38.034084,380.0,344,71.1,72.5,0,43.48139,335,205,73.6,73.0,0,31.59633,200.0,250,73.5,72.0,0,40.30377,245.0,356,72.4,72.7,0,38.781265,350.0,164,72.1,73.0,0,32.073383,160,369,70.8,72.1,0,47.31971,335,234,74.0,72.7,0,38.276463,230.0,188,72.3,72.6,0,34.751774,150,203,70.3,73.1,0,35.786774,195,396,72.8,72.9,0,35.84793,380,594,69.5,71.1,0,67.072556,575,336,73.5,73.1,0,33.73654,335.0,262,72.8,73.3,0,39.766224,250,179,73.1,73.2,0,51.28353,175.0,194,73.7,73.2,0,28.613535,190.0,203,70.8,73.2,0,35.660698,185,321,70.4,72.6,0,33.190067,300,304,73.2,72.8,0,34.149014,300.0,222,69.7,72.5,0,53.118515,210,924,68.3,70.5,0,87.06969,880,79.8,78.5,80.0,80.3,89.1,88.3,1.8,-0.7,30.14
20160911,2350,72.6,46.3,25.96859057,45.62909167,280,52.2,45.7,5.65,82.2,76.9,-0.1,2.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.1,74.9,56.4,83.5,15,95.5,60.4,83.5,0,76.0,1.8,61.4,1.8125,52.1,0,0,44.1,12.9,0,0,0,73.2,73.8,64.8,66.3,15,83.5,61.2,52.6,0,73.7,0.99,61.4,1.8125,56.2,0,0,77.0,71.6,14.2,3.8,1.3,15,15,55.0,63.1,81.6,100,100.0,0,72.5,1.3,65.43104,64.93104,0,12.4,0,0,1,22.6,1,72,229,66.4,0,29.44336,200,72,68,8158.677,70.4,59.1,42.9,8039.5845,270,71.6,62.1,0,34.697906,260,126,69.6,64.8,0,48.900898,125,1062,71.4,65.6,0,27.819458,1000,479,73.8,62.7,0,39.069077,476.36612,640,72.2,66.3,0,44.258873,600,214,70.3,64.8,0,34.464176,200,129,71.9,65.0,0,50.63463,125,352,70.1,64.7,0,35.92968,330,332,71.8,66.7,0,100,650,845,70.2,66.1,0,100,950,512,0,65.1,0,33.0016,500,509,70.7,64.5,0,33.46017,500,181,72.0,67.5,0,47.543163,175,256,69.7,68.1,0,41.13825,245,226,71.1,67.5,0,40.61924,220,362,72.4,67.6,0,33.77611,350.0,163,72.3,69.1,0,32.489094,160,339,72.3,68.7,0,31.781548,335,352,72.3,68.6,0,30.681545,335,202,71.3,69.3,0,38.234596,195,394,73.3,68.7,0,31.389343,380.0,262,69.2,67.8,0,44.74653,245,179,72.6,66.8,0,43.535168,175,259,71.9,67.2,0,44.835136,245,429,71.5,66.8,0,41.37931,420.0,168,71.4,68.6,0,28.55588,160,341,72.9,68.3,0,38.027832,335.0,306,73.0,69.5,0,32.848907,300.0,421,71.5,68.2,0,28.11284,400,212,70.0,68.8,0,38.677986,195,396,71.5,67.7,0,31.585365,380,362,69.7,67.9,0,31.861275,335,177,72.7,66.2,0,57.068317,175,254,71.9,67.3,0,42.344383,245,359,71.9,66.7,0,38.518875,350,168,72.2,67.9,0,36.395718,160,340,73.8,67.6,0,38.518154,335.0,234,73.2,69.6,0,40.454597,230.0,300,72.5,68.4,0,36.184452,285,199,69.4,68.6,0,43.446457,195,393,73.2,68.5,0,32.658855,380.0,367,70.5,66.9,0,40.0,335,179,72.9,67.0,0,55.852283,175,256,72.4,66.6,0,45.173325,245,429,72.0,67.4,0,46.21652,420,164,72.4,67.9,0,31.501833,160,344,72.5,67.9,0,35.25343,335.0,92,73.0,69.8,0,32.426804,100,345,72.6,68.8,0,39.489582,335,197,70.5,286.2,0,33.22846,195,392,73.1,68.2,0,38.034084,380.0,344,71.2,67.3,0,43.48139,335,206,73.7,67.4,0,31.59633,200.0,251,73.4,66.6,0,40.30377,245.0,356,72.5,67.5,0,38.781265,350.0,164,72.2,68.5,0,32.073383,160,363,71.0,67.3,0,47.31971,335,254,74.1,69.6,0,40.13881,256.4499,188,72.4,68.7,0,34.751774,150,202,70.4,69.2,0,35.786774,195,389,72.9,67.9,0,35.84793,380,593,69.6,66.2,0,67.072556,575,336,73.6,70.3,0,33.73654,335.0,262,72.9,69.7,0,39.766224,250,178,73.2,70.0,0,51.28353,175.0,194,73.9,69.5,0,28.613535,190.0,203,70.9,68.6,0,35.660698,185,319,70.4,67.3,0,33.190067,300,303,73.3,67.3,0,34.149014,300.0,221,69.8,67.0,0,53.118515,210,923,68.1,65.8,0,87.06969,880,79.8,78.5,80.1,80.3,89.1,88.4,2.9,0.0,30.14
20160911,2355,72.6,46.7,26.03755752,45.62909167,280,50.9,45.0,5.65,83.5,78.1,-0.2,2.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.5,74.4,54.9,81.0,15,85.2,60.4,81.0,0,75.5,1.85,61.4,1.8125,51.9,0,0,43.1,12.5,0,0,0,73.2,73.7,59.4,65.7,15,81.1,61.2,54.9,0,73.6,1.0,61.4,1.8125,56.1,0,0,86.8,71.2,15.1,4.0,0.7,15,15,68.1,59.1,81.2,100,91.1,0,72.5,1.35,65.43104,64.93104,0,12.4,0,0,1,29.6,1,72,233,62.4,0,29.44336,200,72,68,7379.897,69.6,57.2,38.7,7087.581,273,71.3,58.2,0,34.697906,260,127,69.5,60.1,0,48.900898,125,1062,71.2,60.1,0,27.819458,1000,436,73.5,59.3,0,36.469425,433.1659,647,71.8,61.1,0,44.258873,600,214,70.2,60.4,0,34.464176,200,129,71.6,60.4,0,50.63463,125,351,69.5,60.7,0,35.92968,330,335,71.7,62.1,0,100,650,845,70.0,61.8,0,100,950,513,0,60.6,0,33.0016,500,509,70.5,60.1,0,33.46017,500,182,72.0,63.4,0,47.543163,175,259,69.6,64.1,0,41.13825,245,226,70.8,63.5,0,40.61924,220,363,72.4,63.6,0,33.341385,350.0,163,72.3,65.7,0,32.489094,160,344,72.3,65.1,0,31.781548,335,355,72.4,65.0,0,30.681545,335,204,71.3,66.2,0,38.234596,195,396,73.3,65.0,0,31.389343,380.0,263,69.0,63.8,0,44.74653,245,179,72.7,62.4,0,43.535168,175,261,71.9,62.9,0,44.835136,245,432,71.4,62.5,0,41.37931,420.0,168,71.4,65.0,0,28.55588,160,345,72.9,64.3,0,38.027832,335.0,307,73.0,66.3,0,32.848907,300.0,422,71.5,64.6,0,28.11284,400,213,70.0,65.5,0,38.677986,195,392,71.5,63.8,0,32.036583,380,361,69.7,64.0,0,31.861275,335,179,72.7,61.5,0,57.068317,175,254,71.9,63.1,0,42.344383,245,361,71.9,62.5,0,38.518875,350,169,72.3,63.9,0,36.395718,160,342,73.8,63.6,0,38.518154,335.0,235,73.3,66.5,0,40.454597,230.0,304,72.5,64.8,0,36.184452,285,201,69.4,65.0,0,43.446457,195,396,73.3,64.6,0,32.658855,380.0,372,70.5,62.7,0,40.0,335,181,72.9,62.9,0,55.852283,175,257,72.4,62.0,0,45.173325,245,430,72.0,63.3,0,46.21652,420,165,72.4,64.0,0,31.501833,160,344,72.5,64.2,0,35.25343,335.0,92,73.1,66.7,0,32.426804,100,346,72.6,65.2,0,39.489582,335,199,70.5,286.3,0,33.22846,195,392,73.2,64.5,0,38.034084,380.0,345,71.2,63.3,0,43.48139,335,204,73.7,63.3,0,31.59633,200.0,253,73.6,62.4,0,40.30377,245.0,356,72.5,63.4,0,38.781265,350.0,164,72.2,64.9,0,32.073383,160,365,70.9,63.0,0,47.31971,335,287,74.1,66.6,0,41.885483,284.0499,193,72.4,65.2,0,34.751774,150,202,70.4,66.0,0,35.786774,195,393,72.9,63.9,0,35.84793,380,593,69.6,61.4,0,67.072556,575,336,73.6,67.4,0,33.73654,335.0,261,73.0,66.4,0,39.766224,250,179,73.3,66.9,0,51.28353,175.0,195,74.0,66.1,0,28.613535,190.0,203,71.0,64.7,0,35.660698,185,320,70.1,63.0,0,33.190067,300,304,73.3,63.2,0,34.149014,300.0,221,69.5,62.8,0,53.118515,210,921,67.6,60.8,0,87.06969,880,79.9,78.4,80.1,80.3,89.1,88.4,2.9,-0.1,30.16
