Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi).1,Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder).1,Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder).2,Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F).1,Sensor: Mixed Air Temperature' (°F).1,Sensor: Supply Air Temperature' (°F).1,Supply Fan Speed' (%),Economizer Position' (%).1,Feedback: Cooling Coil Valve Position' (%).1,Economizer Setpoint' (%).1,Control Return Fan Speed' (%),×' (placeholder).3,Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F).1,Supply Air Static Pressure Setpoint' (in. w.c.).1,Sensor: Return Air Relative Humidity' (%).1,×' (placeholder).4,×' (placeholder).5,Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes).1,Sensor: Return Air Fan Current' (Amperes).1,Control: Steam Valve 1/3' (%).1,Control: Steam Valve 2/3' (%).1,Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%).1,Sensor: Supply Air Temperature' (°F).2,Sf_vfd_output' (%),Economizer Position' (%).2,Feedback: Cooling Coil Valve Position' (%).2,×' (placeholder).6,Sensor: Between-Coil Temperature' (°F).1,Sensor: Supply Air Static Pressure' (in. w.c.).1,Supply Air Temperature Setpoint' (°F).2,Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes).2,Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F).1,Control: Damper  Position' (%),Control: Flow Setpoint' (GPM).1,Sensor: Air Flow Rate' (CFM).1,Sensor: Zone Temperature' (°F).1,Sensor: Discharge Temperature' (°F).2,Control:Hot Water Valve' (%),Control: Damper Position' (%).1,Control: Flow Setpoint' (GPM).2,Sensor: Air Flow Rate' (CFM).2,Sensor: Zone Temperature' (°F).2,Sensor: Discharge Temperature' (°F).3,Control:Hot Water Valve' (%).1,Control: Damper Position' (%).2,Control: Flow Setpoint' (GPM).3,Sensor: Air Flow Rate' (CFM).3,Sensor: Zone Temperature' (°F).3,Sensor: Discharge Temperature' (°F).4,Control:Hot Water Valve' (%).2,Control: Damper Position' (%).3,Control: Flow Setpoint' (GPM).4,Sensor: Air Flow Rate' (CFM).4,Sensor: Zone Temperature' (°F).4,Sensor: Discharge Temperature' (°F).5,Control:Hot Water Valve' (%).3,Control: Damper Position' (%).4,Control: Flow Setpoint' (GPM).5,Sensor: Air Flow Rate' (CFM).5,Sensor: Zone Temperature' (°F).5,Sensor: Discharge Temperature' (°F).6,Control:Hot Water Valve' (%).4,Control: Damper Position' (%).5,Control: Flow Setpoint' (GPM).6,Sensor: Air Flow Rate' (CFM).6,Sensor: Zone Temperature' (°F).6,Sensor: Discharge Temperature' (°F).7,Control:Hot Water Valve' (%).5,Control: Damper Position' (%).6,Control: Flow Setpoint' (GPM).7,Sensor: Air Flow Rate' (CFM).7,Sensor: Zone Temperature' (°F).7,Sensor: Discharge Temperature' (°F).8,Control:Hot Water Valve' (%).6,Control: Damper Position' (%).7,Control: Flow Setpoint' (GPM).8,Sensor: Air Flow Rate' (CFM).8,Sensor: Zone Temperature' (°F).8,Sensor: Discharge Temperature' (°F).9,Control:Hot Water Valve' (%).7,Control: Damper Position' (%).8,Control: Flow Setpoint' (GPM).9,Sensor: Air Flow Rate' (CFM).9,Sensor: Zone Temperature' (°F).9,Sensor: Discharge Temperature' (°F).10,Control:Hot Water Valve' (%).8,Control: Damper Position' (%).9,Control: Flow Setpoint' (GPM).10,Sensor: Air Flow Rate' (CFM).10,Sensor: Zone Temperature' (°F).10,Sensor: Discharge Temperature' (°F).11,Control:Hot Water Valve' (%).9,Control: Damper Position' (%).10,Control: Flow Setpoint' (GPM).11,Sensor: Air Flow Rate' (CFM).11,×' (placeholder).7,Sensor: Discharge Temperature' (°F).12,Control:Hot Water Valve' (%).10,Control: Damper Position' (%).11,Control: Flow Setpoint' (GPM).12,Sensor: Air Flow Rate' (CFM).12,Sensor: Zone Temperature' (°F).11,Sensor: Discharge Temperature' (°F).13,Control:Hot Water Valve' (%).11,Control: Damper Position' (%).12,Control: Flow Setpoint' (GPM).13,Sensor: Air Flow Rate' (CFM).13,Sensor: Zone Temperature' (°F).12,Sensor: Discharge Temperature' (°F).14,Control:Hot Water Valve' (%).12,Control: Damper Position' (%).13,Control: Flow Setpoint' (GPM).14,Sensor: Air Flow Rate' (CFM).14,Sensor: Zone Temperature' (°F).13,Sensor: Discharge Temperature' (°F).15,Control:Hot Water Valve' (%).13,Control: Damper Position' (%).14,Control: Flow Setpoint' (GPM).15,Sensor: Air Flow Rate' (CFM).15,Sensor: Zone Temperature' (°F).14,Sensor: Discharge Temperature' (°F).16,Control:Hot Water Valve' (%).14,Control: Damper Position' (%).15,Control: Flow Setpoint' (GPM).16,Sensor: Air Flow Rate' (CFM).16,Sensor: Zone Temperature' (°F).15,Sensor: Discharge Temperature' (°F).17,Control:Hot Water Valve' (%).15,Control: Damper Position' (%).16,Control: Flow Setpoint' (GPM).17,Sensor: Air Flow Rate' (CFM).17,Sensor: Zone Temperature' (°F).16,Sensor: Discharge Temperature' (°F).18,Control:Hot Water Valve' (%).16,Control: Damper Position' (%).17,Control: Flow Setpoint' (GPM).18,Sensor: Air Flow Rate' (CFM).18,Sensor: Zone Temperature' (°F).17,Sensor: Discharge Temperature' (°F).19,Control:Hot Water Valve' (%).17,Control: Damper Position' (%).18,Control: Flow Setpoint' (GPM).19,Sensor: Air Flow Rate' (CFM).19,Sensor: Zone Temperature' (°F).18,Sensor: Discharge Temperature' (°F).20,Control:Hot Water Valve' (%).18,Control: Damper Position' (%).19,Control: Flow Setpoint' (GPM).20,Sensor: Air Flow Rate' (CFM).20,Sensor: Zone Temperature' (°F).19,Sensor: Discharge Temperature' (°F).21,Control:Hot Water Valve' (%).19,Control: Damper Position' (%).20,Control: Flow Setpoint' (GPM).21,Sensor: Air Flow Rate' (CFM).21,Sensor: Zone Temperature' (°F).20,Sensor: Discharge Temperature' (°F).22,Control:Hot Water Valve' (%).20,Control: Damper Position' (%).21,Control: Flow Setpoint' (GPM).22,Sensor: Air Flow Rate' (CFM).22,Sensor: Zone Temperature' (°F).21,Sensor: Discharge Temperature' (°F).23,Control:Hot Water Valve' (%).21,Control: Damper Position' (%).22,Control: Flow Setpoint' (GPM).23,Sensor: Air Flow Rate' (CFM).23,Sensor: Zone Temperature' (°F).22,Sensor: Discharge Temperature' (°F).24,Control:Hot Water Valve' (%).22,Control: Damper Position' (%).23,Control: Flow Setpoint' (GPM).24,Sensor: Air Flow Rate' (CFM).24,Sensor: Zone Temperature' (°F).23,Sensor: Discharge Temperature' (°F).25,Control:Hot Water Valve' (%).23,Control: Damper Position' (%).24,Control: Flow Setpoint' (GPM).25,Sensor: Air Flow Rate' (CFM).25,Sensor: Zone Temperature' (°F).24,Sensor: Discharge Temperature' (°F).26,Control:Hot Water Valve' (%).24,Control: Damper Position' (%).25,Control: Flow Setpoint' (GPM).26,Sensor: Air Flow Rate' (CFM).26,Sensor: Zone Temperature' (°F).25,Sensor: Discharge Temperature' (°F).27,Control:Hot Water Valve' (%).25,Control: Damper Position' (%).26,Control: Flow Setpoint' (GPM).27,Sensor: Air Flow Rate' (CFM).27,Sensor: Zone Temperature' (°F).26,Sensor: Discharge Temperature' (°F).28,Control:Hot Water Valve' (%).26,Control: Damper Position' (%).27,Control: Flow Setpoint' (GPM).28,Sensor: Air Flow Rate' (CFM).28,Sensor: Zone Temperature' (°F).27,Sensor: Discharge Temperature' (°F).29,Control:Hot Water Valve' (%).27,Control: Damper Position' (%).28,Control: Flow Setpoint' (GPM).29,Sensor: Air Flow Rate' (CFM).29,Sensor: Zone Temperature' (°F).28,Sensor: Discharge Temperature' (°F).30,Control:Hot Water Valve' (%).28,Control: Damper Position' (%).29,Control: Flow Setpoint' (GPM).30,Sensor: Air Flow Rate' (CFM).30,Sensor: Zone Temperature' (°F).29,Sensor: Discharge Temperature' (°F).31,Control:Hot Water Valve' (%).29,Control: Damper Position' (%).30,Control: Flow Setpoint' (GPM).31,Sensor: Air Flow Rate' (CFM).31,Sensor: Zone Temperature' (°F).30,Sensor: Discharge Temperature' (°F).32,Control:Hot Water Valve' (%).30,Control: Damper Position' (%).31,Control: Flow Setpoint' (GPM).32,Sensor: Air Flow Rate' (CFM).32,Sensor: Zone Temperature' (°F).31,Sensor: Discharge Temperature' (°F).33,Control:Hot Water Valve' (%).31,Control: Damper Position' (%).32,Control: Flow Setpoint' (GPM).33,Sensor: Air Flow Rate' (CFM).33,Sensor: Zone Temperature' (°F).32,Sensor: Discharge Temperature' (°F).34,Control:Hot Water Valve' (%).32,Control: Damper Position' (%).33,Control: Flow Setpoint' (GPM).34,Sensor: Air Flow Rate' (CFM).34,Sensor: Zone Temperature' (°F).33,Sensor: Discharge Temperature' (°F).35,Control:Hot Water Valve' (%).33,Control: Damper Position' (%).34,Control: Flow Setpoint' (GPM).35,Sensor: Air Flow Rate' (CFM).35,Sensor: Zone Temperature' (°F).34,Sensor: Discharge Temperature' (°F).36,Control:Hot Water Valve' (%).34,Control: Damper Position' (%).35,Control: Flow Setpoint' (GPM).36,Sensor: Air Flow Rate' (CFM).36,Sensor: Zone Temperature' (°F).35,Sensor: Discharge Temperature' (°F).37,Control:Hot Water Valve' (%).35,Control: Damper Position' (%).36,Control: Flow Setpoint' (GPM).37,Sensor: Air Flow Rate' (CFM).37,Sensor: Zone Temperature' (°F).36,Sensor: Discharge Temperature' (°F).38,Control:Hot Water Valve' (%).36,Control: Damper Position' (%).37,Control: Flow Setpoint' (GPM).38,Sensor: Air Flow Rate' (CFM).38,Sensor: Zone Temperature' (°F).37,Sensor: Discharge Temperature' (°F).39,Control:Hot Water Valve' (%).37,Control: Damper Position' (%).38,Control: Flow Setpoint' (GPM).39,Sensor: Air Flow Rate' (CFM).39,Sensor: Zone Temperature' (°F).38,Sensor: Discharge Temperature' (°F).40,Control:Hot Water Valve' (%).38,Control: Damper Position' (%).39,Control: Flow Setpoint' (GPM).40,Sensor: Air Flow Rate' (CFM).40,Sensor: Zone Temperature' (°F).39,Sensor: Discharge Temperature' (°F).41,Control:Hot Water Valve' (%).39,Control: Damper Position' (%).40,Control: Flow Setpoint' (GPM).41,Sensor: Air Flow Rate' (CFM).41,Sensor: Zone Temperature' (°F).40,Sensor: Discharge Temperature' (°F).42,Control:Hot Water Valve' (%).40,Control: Damper Position' (%).41,Control: Flow Setpoint' (GPM).42,Sensor: Air Flow Rate' (CFM).42,Sensor: Zone Temperature' (°F).41,Sensor: Discharge Temperature' (°F).43,Control:Hot Water Valve' (%).41,Control: Damper Position' (%).42,Control: Flow Setpoint' (GPM).43,Sensor: Air Flow Rate' (CFM).43,Sensor: Zone Temperature' (°F).42,Sensor: Discharge Temperature' (°F).44,Control:Hot Water Valve' (%).42,Control: Damper Position' (%).43,Control: Flow Setpoint' (GPM).44,Sensor: Air Flow Rate' (CFM).44,Sensor: Zone Temperature' (°F).43,Sensor: Discharge Temperature' (°F).45,Control:Hot Water Valve' (%).43,Control: Damper Position' (%).44,Control: Flow Setpoint' (GPM).45,Sensor: Air Flow Rate' (CFM).45,Sensor: Zone Temperature' (°F).44,Sensor: Discharge Temperature' (°F).46,Control:Hot Water Valve' (%).44,Control: Damper Position' (%).45,Control: Flow Setpoint' (GPM).46,Sensor: Air Flow Rate' (CFM).46,Sensor: Zone Temperature' (°F).45,Sensor: Discharge Temperature' (°F).47,Control:Hot Water Valve' (%).45,Control: Damper Position' (%).46,Control: Flow Setpoint' (GPM).47,Sensor: Air Flow Rate' (CFM).47,Sensor: Zone Temperature' (°F).46,Sensor: Discharge Temperature' (°F).48,Control:Hot Water Valve' (%).46,Control: Damper Position' (%).47,Control: Flow Setpoint' (GPM).48,Sensor: Air Flow Rate' (CFM).48,Sensor: Zone Temperature' (°F).47,Sensor: Discharge Temperature' (°F).49,Control:Hot Water Valve' (%).47,Control: Damper Position' (%).48,Control: Flow Setpoint' (GPM).49,Sensor: Air Flow Rate' (CFM).49,Sensor: Zone Temperature' (°F).48,Sensor: Discharge Temperature' (°F).50,Control:Hot Water Valve' (%).48,Control: Damper Position' (%).49,Control: Flow Setpoint' (GPM).50,Sensor: Air Flow Rate' (CFM).50,Sensor: Zone Temperature' (°F).49,Sensor: Discharge Temperature' (°F).51,Control:Hot Water Valve' (%).49,Control: Damper Position' (%).50,Control: Flow Setpoint' (GPM).51,Sensor: Air Flow Rate' (CFM).51,Sensor: Zone Temperature' (°F).50,Sensor: Discharge Temperature' (°F).52,Control:Hot Water Valve' (%).50,Control: Damper Position' (%).51,Control: Flow Setpoint' (GPM).52,Sensor: Air Flow Rate' (CFM).52,Sensor: Zone Temperature' (°F).51,Sensor: Discharge Temperature' (°F).53,Control:Hot Water Valve' (%).51,Control: Damper Position' (%).52,Control: Flow Setpoint' (GPM).53,Sensor: Air Flow Rate' (CFM).53,Sensor: Zone Temperature' (°F).52,Sensor: Discharge Temperature' (°F).54,Control:Hot Water Valve' (%).52,Control: Damper Position' (%).53,Control: Flow Setpoint' (GPM).54,Sensor: Air Flow Rate' (CFM).54,Sensor: Zone Temperature' (°F).53,Sensor: Discharge Temperature' (°F).55,Control:Hot Water Valve' (%).53,Control: Damper Position' (%).54,Control: Flow Setpoint' (GPM).55,Sensor: Air Flow Rate' (CFM).55,Sensor: Zone Temperature' (°F).54,Sensor: Discharge Temperature' (°F).56,Control:Hot Water Valve' (%).54,Control: Damper Position' (%).55,Control: Flow Setpoint' (GPM).56,Sensor: Air Flow Rate' (CFM).56,Sensor: Zone Temperature' (°F).55,Sensor: Discharge Temperature' (°F).57,Control:Hot Water Valve' (%).55,Control: Damper Position' (%).56,Control: Flow Setpoint' (GPM).57,Sensor: Air Flow Rate' (CFM).57,Sensor: Zone Temperature' (°F).56,Sensor: Discharge Temperature' (°F).58,Control:Hot Water Valve' (%).56,Control: Damper Position' (%).57,Control: Flow Setpoint' (GPM).58,Sensor: Air Flow Rate' (CFM).58,Sensor: Zone Temperature' (°F).57,Sensor: Discharge Temperature' (°F).59,Control:Hot Water Valve' (%).57,Control: Damper Position' (%).58,Control: Flow Setpoint' (GPM).59,Sensor: Air Flow Rate' (CFM).59,Sensor: Zone Temperature' (°F).58,Sensor: Discharge Temperature' (°F).60,Control:Hot Water Valve' (%).58,Control: Damper Position' (%).59,Control: Flow Setpoint' (GPM).60,Sensor: Air Flow Rate' (CFM).60,Sensor: Zone Temperature' (°F).59,Sensor: Discharge Temperature' (°F).61,Control:Hot Water Valve' (%).59,Control: Damper Position' (%).60,Control: Flow Setpoint' (GPM).61,Sensor: Air Flow Rate' (CFM).61,Sensor: Zone Temperature' (°F).60,Sensor: Discharge Temperature' (°F).62,Control:Hot Water Valve' (%).60,Control: Damper Position' (%).61,Control: Flow Setpoint' (GPM).62,Sensor: Air Flow Rate' (CFM).62,Sensor: Zone Temperature' (°F).61,Sensor: Discharge Temperature' (°F).63,Control:Hot Water Valve' (%).61,Control: Damper Position' (%).62,Control: Flow Setpoint' (GPM).63,Sensor: Air Flow Rate' (CFM).63,Sensor: Zone Temperature' (°F).62,Sensor: Discharge Temperature' (°F).64,Control:Hot Water Valve' (%).62,Control: Damper Position' (%).63,Control: Flow Setpoint' (GPM).64,Sensor: Air Flow Rate' (CFM).64,Sensor: Zone Temperature' (°F).63,Sensor: Discharge Temperature' (°F).65,Control:Hot Water Valve' (%).63,Control: Damper Position' (%).64,Control: Flow Setpoint' (GPM).65,Sensor: Air Flow Rate' (CFM).65,Sensor: Zone Temperature' (°F).64,Sensor: Discharge Temperature' (°F).66,Control:Hot Water Valve' (%).64,Control: Damper Position' (%).65,Control: Flow Setpoint' (GPM).66,Sensor: Air Flow Rate' (CFM).66,Sensor: Zone Temperature' (°F).65,Sensor: Discharge Temperature' (°F).67,Control:Hot Water Valve' (%).65,Control: Damper Position' (%).66,Control: Flow Setpoint' (GPM).67,Sensor: Air Flow Rate' (CFM).67,Sensor: Zone Temperature' (°F).66,Sensor: Discharge Temperature' (°F).68,Control:Hot Water Valve' (%).66,Control: Damper Position' (%).67,Control: Flow Setpoint' (GPM).68,Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM).68,Sensor: Zone Temperature' (°F).67,Sensor: Discharge Temperature' (°F).69,Control:Hot Water Valve' (%).67,Control: Damper Position' (%).68,Control: Flow Setpoint' (GPM).69,Sensor: Air Flow Rate' (CFM).69,Sensor: Zone Temperature' (°F).68,Sensor: Discharge Temperature' (°F).70,Control:Hot Water Valve' (%).68,Control: Damper Position' (%).69,Control: Flow Setpoint' (GPM).70,Sensor: Air Flow Rate' (CFM).70,Sensor: Zone Temperature' (°F).69,Sensor: Discharge Temperature' (°F).71,Control:Hot Water Valve' (%).69,Control: Damper Position' (%).70,Control: Flow Setpoint' (GPM).71,Control: Flow Setpoint' (GPM).72,Control: Flow Setpoint' (GPM).73,Control: Flow Setpoint' (GPM).74,Control: Flow Setpoint' (GPM).75,Control: Flow Setpoint' (GPM).76,Control: Flow Setpoint' (GPM).77,Control: Flow Setpoint' (GPM).78,Control: Flow Setpoint' (GPM).79,Outdoor air Pressure' (inHg)
20161201,0,56.4,99.6,24.15700851,37.72559833,1,79.0,79.3,4.1,79.0,80.5,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,66.6,57.7,66.4,0.0,0.0,0.0,64,0.0,0,59.5,0.0,65.0,0.8125,68.7,0,0,-0.1,1.5,0,0,0,73.9,62.6,65.0,56.1,82.8,0.0,63,20.0,0,63.1,0.98,65.0,0.8125,50.8,0,0,71.5,54.7,10.3,4.3,1.1,82.8,82.8,48.3,65.0,0.0,100,0.9,0,62.6,0.0,67.60345,67.10345,0,-0.3,0,0,0,0.0,1,72,56,80.6,0,0.0,0.0,85.0,55.0,0.0,68.6,71.2,1.0,2200,39,71.7,75.2,0,100.0,260,1,68.6,72.4,0.0,0.0,0.0,-25,71.7,73.2,0,0.0,0.0,1266,76.0,74.7,0,0.0,0.0,112,70.8,66.9,0.0,0.0,0.0,107,75.3,72.6,0,0.0,0.0,-1,70.7,72.2,0.0,0.036923077,0.0,-12,69.3,71.2,0.0,0.0,0.0,43,67.1,69.2,0.0,0.03688222,0,30,69.6,70.6,0.0,100,950,-4,0,70.7,0.0,0.024600245,0.0,-4,70.1,70.4,0.0,0.0,0.0,101,72.5,65.9,0.0,43.85172,100.0,196,70.6,66.1,0,43.725815,200,196,69.5,65.9,0.0,39.84519,200.0,199,71.8,66.0,0.0,28.762192,200.0,101,72.7,66.6,0.0,30.838358,100.0,208,70.0,66.2,0.0,35.24441,200.0,205,72.2,66.1,0.0,28.099922,200.0,99,72.7,66.8,0.0,35.491768,100.0,188,70.3,66.4,0.0,30.204721,200.0,101,70.9,66.2,0.0,39.482685,100.0,100,73.6,65.8,0,37.817585,100,104,70.2,65.9,0.0,39.250175,100.0,206,71.3,65.7,0.0,37.72849,200.0,102,74.1,66.5,0,28.770697,100.0,207,70.2,66.3,0.0,36.358555,200.0,192,71.2,66.6,0.0,35.887318,200.0,202,73.8,66.0,0,28.059912,200,100,74.3,66.9,0.0,34.34238,100.0,197,70.4,65.6,0.0,34.067432,200.0,188,72.8,66.2,0.0,35.721283,200.0,98,73.2,65.4,0.0,57.698475,100.0,196,70.5,65.7,0.0,45.367947,200.0,201,71.2,65.6,0.0,36.229023,200.0,0,72.5,73.1,0.0,0.0,0.0,193,71.5,65.9,0.0,38.282417,200.0,196,71.0,66.7,0.0,42.50918,200.0,192,75.1,65.9,0,34.313946,200.0,141,73.8,66.5,0.0,48.04001,150.0,194,71.2,66.1,0.0,29.963234,200.0,190,74.2,65.6,0,40.785713,200,100,73.7,65.6,0.0,53.456013,100.0,199,70.0,65.5,0.0,47.430523,200.0,204,71.0,65.9,0.0,36.575733,200.0,97,74.4,65.9,0,28.20057,100.0,199,70.6,65.9,0.0,36.972496,200.0,86,71.7,66.3,0.0,31.936789,100,98,74.2,66.7,0.0,40.858585,100.0,107,74.9,287.2,0,29.919422,100.0,197,70.7,66.0,0.0,38.503506,200.0,191,73.9,65.8,0.0,39.93725,200.0,94,74.6,66.1,0,29.040936,100.0,99,72.5,66.1,0.0,32.63622,100.0,202,71.9,65.9,0.0,32.209415,200.0,103,74.2,66.2,0,38.66414,100.0,204,70.5,65.5,0.0,52.975666,200.0,99,72.3,66.6,0.0,32.88583,100.0,101,73.2,65.9,0.0,34.641724,100.0,102,73.8,67.2,0.0,36.37845,100.0,211,70.4,66.0,0.0,36.0221,200.0,196,74.3,65.5,0.0,52.46287,200.0,192,72.2,66.6,0.0,33.439888,200.0,194,73.6,66.4,0,40.231045,200.0,97,74.0,66.4,0,46.392433,100,100,71.5,66.3,0.0,23.848705,100.0,97,72.1,66.0,0.0,32.31973,100.0,204,72.7,65.8,0.0,36.64153,200.0,198,70.3,65.4,0.0,40.076645,200.0,98,69.4,65.5,0.0,41.364582,100.0,195,72.7,65.4,0.0,45.354183,200,119.7,118.8,100.6,143.8,80.7,115.4,1.1,1.5,29.51
20161201,5,56.8,99.6,24.41196196,37.72559833,1,79.0,79.3,4.1,79.0,80.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,66.6,57.7,66.3,0.0,0.0,0.0,64,0.0,0,59.5,0.0,65.0,0.8125,68.6,0,0,-0.1,1.5,0,0,0,73.9,62.6,64.8,56.1,82.0,0.0,63,20.0,0,63.1,0.99,65.0,0.8125,50.8,0,0,71.8,54.7,10.4,4.0,0.9,82.0,82.0,48.3,65.0,0.0,100,1.2,0,62.6,0.0,67.60345,67.10345,0,-0.3,0,0,0,0.0,1,72,55,80.6,0,0.0,0.0,85.0,55.0,0.0,68.6,71.2,1.0,2200,37,71.7,75.2,0,100.0,260,1,68.6,72.4,0.0,0.0,0.0,-25,71.6,73.2,0,0.0,0.0,1267,76.0,74.8,0,0.0,0.0,113,70.8,66.9,0.0,0.0,0.0,107,75.4,72.6,0,0.0,0.0,-1,70.7,72.3,0.0,0.036923077,0.0,-12,69.3,71.2,0.0,0.0,0.0,42,67.1,69.2,0.0,0.03688222,0,29,69.6,70.6,0.0,100,950,-5,0,70.8,0.0,0.024600245,0.0,-5,70.1,70.5,0.0,0.0,0.0,101,72.5,65.9,0.0,43.85172,100.0,196,70.6,66.0,0,43.725815,200,196,69.5,65.9,0.0,39.84519,200.0,199,71.8,66.0,0.0,28.762192,200.0,100,72.7,66.5,0.0,30.838358,100.0,208,70.0,66.1,0.0,35.24441,200.0,207,72.1,66.1,0.0,28.099922,200.0,99,72.7,66.8,0.0,35.491768,100.0,188,70.2,66.3,0.0,30.204721,200.0,101,70.9,66.2,0.0,39.482685,100.0,101,73.6,65.7,0,37.817585,100,104,70.2,65.8,0.0,39.250175,100.0,205,71.3,65.7,0.0,37.72849,200.0,102,74.1,66.4,0,28.770697,100.0,205,70.2,66.2,0.0,36.358555,200.0,193,71.1,66.5,0.0,35.887318,200.0,204,73.8,66.0,0,28.059912,200,100,74.3,66.8,0.0,34.34238,100.0,212,70.4,65.6,0.0,34.067432,200.0,185,72.8,66.1,0.0,35.721283,200.0,98,73.2,65.3,0.0,57.698475,100.0,196,70.5,65.6,0.0,45.367947,200.0,202,71.2,65.5,0.0,36.229023,200.0,0,72.5,73.0,0.0,0.0,0.0,192,71.5,65.8,0.0,38.282417,200.0,196,71.0,66.7,0.0,42.50918,200.0,192,75.1,65.8,0,34.313946,200.0,142,73.8,66.4,0.0,48.04001,150.0,190,71.1,66.0,0.0,29.963234,200.0,190,74.2,65.5,0,40.785713,200,99,73.7,65.5,0.0,53.456013,100.0,199,70.0,65.4,0.0,47.430523,200.0,204,71.0,65.8,0.0,36.575733,200.0,97,74.4,65.9,0,28.20057,100.0,196,70.6,65.8,0.0,36.972496,200.0,84,71.7,66.3,0.0,31.936789,100,98,74.2,66.6,0.0,40.858585,100.0,107,74.9,286.8,0,29.919422,100.0,197,70.7,66.0,0.0,38.503506,200.0,190,73.9,65.8,0.0,39.93725,200.0,95,74.6,66.1,0,29.040936,100.0,100,72.5,66.0,0.0,32.63622,100.0,202,71.8,65.8,0.0,32.209415,200.0,103,74.2,66.1,0,38.66414,100.0,206,70.5,65.4,0.0,52.975666,200.0,99,72.3,66.5,0.0,32.88583,100.0,104,73.2,65.8,0.0,34.641724,100.0,103,73.7,67.1,0.0,36.37845,100.0,213,70.4,65.9,0.0,36.0221,200.0,190,74.2,65.4,0.0,52.46287,200.0,192,72.2,66.5,0.0,33.439888,200.0,194,73.5,66.4,0,40.231045,200.0,98,74.0,66.3,0,46.392433,100,100,71.5,66.3,0.0,23.848705,100.0,97,72.1,65.9,0.0,32.31973,100.0,205,72.7,65.7,0.0,36.64153,200.0,198,70.3,65.3,0.0,40.076645,200.0,98,69.4,65.5,0.0,41.364582,100.0,196,72.7,65.3,0.0,45.354183,200,120.1,118.9,100.5,142.8,80.7,115.7,3.2,-0.1,29.51
20161201,10,57.1,99.6,24.60457648,37.72559833,1,79.1,79.3,4.1,79.1,80.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,66.7,57.9,66.2,0.0,0.0,0.0,64,0.0,0,59.6,0.0,65.0,0.8125,68.8,0,0,-0.1,1.5,0,0,0,73.9,62.7,64.8,56.2,81.5,0.0,63,20.0,0,63.2,1.01,65.0,0.8125,50.6,0,0,72.2,55.0,10.3,4.2,0.7,81.5,81.5,48.3,65.0,0.0,100,0.9,0,62.6,0.0,67.60345,67.10345,0,-0.3,0,0,0,0.0,1,72,54,80.6,0,0.0,0.0,85.0,55.0,0.0,68.6,71.2,1.0,2200,37,71.7,75.2,0,100.0,260,1,68.6,72.5,0.0,0.0,0.0,-25,71.6,73.2,0,0.0,0.0,1267,76.0,74.8,0,0.0,0.0,114,70.8,66.9,0.0,0.0,0.0,107,75.4,72.6,0,0.0,0.0,-1,70.7,72.3,0.0,0.036923077,0.0,-12,69.2,71.2,0.0,0.0,0.0,43,67.1,69.2,0.0,0.03688222,0,29,69.6,70.5,0.0,100,950,-4,0,70.8,0.0,0.024600245,0.0,-5,70.0,70.5,0.0,0.0,0.0,101,72.5,65.8,0.0,43.85172,100.0,195,70.5,66.0,0,43.725815,200,196,69.4,65.8,0.0,39.84519,200.0,199,71.7,66.0,0.0,28.762192,200.0,101,72.7,66.5,0.0,30.838358,100.0,207,69.9,66.1,0.0,35.24441,200.0,205,72.1,66.0,0.0,28.099922,200.0,99,72.6,66.7,0.0,35.491768,100.0,191,70.2,66.3,0.0,30.204721,200.0,101,70.8,66.1,0.0,39.482685,100.0,101,73.6,65.7,0,37.817585,100,105,70.2,65.8,0.0,39.250175,100.0,205,71.2,65.6,0.0,37.72849,200.0,102,74.0,66.3,0,28.770697,100.0,205,70.1,66.2,0.0,36.358555,200.0,192,71.1,66.5,0.0,35.887318,200.0,201,73.8,65.9,0,28.059912,200,99,74.2,66.8,0.0,34.34238,100.0,216,70.4,65.5,0.0,34.067432,200.0,190,72.7,66.1,0.0,35.721283,200.0,98,73.2,65.3,0.0,57.698475,100.0,196,70.4,65.5,0.0,45.367947,200.0,200,71.1,65.5,0.0,36.229023,200.0,0,72.5,73.0,0.0,0.0,0.0,193,71.5,65.8,0.0,38.282417,200.0,196,71.0,66.6,0.0,42.50918,200.0,192,75.1,65.8,0,34.313946,200.0,141,73.8,66.3,0.0,48.04001,150.0,191,71.1,66.0,0.0,29.963234,200.0,190,74.2,65.5,0,40.785713,200,99,73.7,65.5,0.0,53.456013,100.0,200,69.9,65.4,0.0,47.430523,200.0,205,71.0,65.8,0.0,36.575733,200.0,97,74.4,65.8,0,28.20057,100.0,196,70.6,65.7,0.0,36.972496,200.0,85,71.7,66.2,0.0,31.936789,100,98,74.2,66.6,0.0,40.858585,100.0,107,74.9,287.1,0,29.919422,100.0,198,70.7,65.9,0.0,38.503506,200.0,190,73.9,65.8,0.0,39.93725,200.0,95,74.6,66.0,0,29.040936,100.0,100,72.5,66.0,0.0,32.63622,100.0,202,71.8,65.7,0.0,32.209415,200.0,103,74.2,66.1,0,38.66414,100.0,204,70.4,65.4,0.0,52.975666,200.0,100,72.3,66.4,0.0,32.88583,100.0,96,73.1,65.8,0.0,34.641724,100.0,103,73.8,67.1,0.0,36.37845,100.0,211,70.4,65.9,0.0,36.0221,200.0,199,74.1,65.4,0.0,52.46287,200.0,193,72.1,66.5,0.0,33.439888,200.0,195,73.5,66.3,0,40.231045,200.0,97,74.0,66.3,0,46.392433,100,99,71.5,66.2,0.0,23.848705,100.0,97,72.1,65.9,0.0,32.31973,100.0,207,72.7,65.7,0.0,36.64153,200.0,198,70.2,65.3,0.0,40.076645,200.0,98,69.4,65.4,0.0,41.364582,100.0,195,72.6,65.3,0.0,45.354183,200,120.4,119.2,100.5,141.8,80.7,116.0,0.5,-0.7,29.51
20161201,15,57.5,99.6,24.86328235,37.72559833,1,79.1,79.3,4.1,79.1,80.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,66.7,57.9,66.2,0.0,0.0,0.0,64,0.0,0,59.7,0.0,65.0,0.8125,68.8,0,0,-0.1,1.5,0,0,0,73.9,63.0,65.0,56.4,81.6,0.0,63,20.0,0,63.5,1.01,65.0,0.8125,50.6,0,0,72.1,55.7,10.3,3.9,1.2,81.6,81.6,48.3,65.0,0.0,100,0.5,0,62.6,0.0,67.60345,67.10345,0,-0.3,0,0,0,0.0,1,72,57,80.7,0,0.0,0.0,85.0,55.0,0.0,68.6,71.1,1.0,2200,39,71.7,75.3,0,100.0,260,2,68.6,72.4,0.0,0.0,0.0,-25,71.6,73.3,0,0.0,0.0,1267,76.0,74.8,0,0.0,0.0,112,70.8,66.8,0.0,0.0,0.0,107,75.3,72.6,0,0.0,0.0,-1,70.6,72.3,0.0,0.036923077,0.0,-12,69.2,71.1,0.0,0.0,0.0,43,67.1,69.1,0.0,0.03688222,0,31,69.5,70.5,0.0,100,950,-4,0,70.8,0.0,0.024600245,0.0,-5,70.0,70.5,0.0,0.0,0.0,101,72.5,65.9,0.0,43.85172,100.0,195,70.5,66.0,0,43.725815,200,195,69.4,65.9,0.0,39.84519,200.0,199,71.7,66.0,0.0,28.762192,200.0,101,72.7,66.5,0.0,30.838358,100.0,204,69.9,66.1,0.0,35.24441,200.0,206,72.1,66.0,0.0,28.099922,200.0,99,72.6,66.8,0.0,35.491768,100.0,190,70.2,66.3,0.0,30.204721,200.0,102,70.8,66.1,0.0,39.482685,100.0,101,73.6,65.8,0,37.817585,100,104,70.1,65.9,0.0,39.250175,100.0,207,71.2,65.7,0.0,37.72849,200.0,101,74.0,66.3,0,28.770697,100.0,205,70.1,66.2,0.0,36.358555,200.0,192,71.1,66.5,0.0,35.887318,200.0,203,73.7,65.9,0,28.059912,200,100,74.2,66.8,0.0,34.34238,100.0,206,70.4,65.6,0.0,34.067432,200.0,185,72.7,66.1,0.0,35.721283,200.0,98,73.2,65.4,0.0,57.698475,100.0,197,70.4,65.6,0.0,45.367947,200.0,201,71.1,65.5,0.0,36.229023,200.0,0,72.5,73.0,0.0,0.0,0.0,192,71.5,65.8,0.0,38.282417,200.0,196,71.0,66.6,0.0,42.50918,200.0,194,75.1,65.8,0,34.313946,200.0,142,73.7,66.4,0.0,48.04001,150.0,193,71.1,66.0,0.0,29.963234,200.0,190,74.1,65.5,0,40.785713,200,100,73.7,65.5,0.0,53.456013,100.0,200,69.9,65.5,0.0,47.430523,200.0,204,71.0,65.8,0.0,36.575733,200.0,98,74.3,65.8,0,28.20057,100.0,198,70.6,65.7,0.0,36.972496,200.0,86,71.6,66.2,0.0,31.936789,100,97,74.1,66.5,0.0,40.858585,100.0,107,74.8,286.9,0,29.919422,100.0,197,70.7,66.0,0.0,38.503506,200.0,191,73.8,65.8,0.0,39.93725,200.0,95,74.6,66.1,0,29.040936,100.0,99,72.5,66.0,0.0,32.63622,100.0,201,71.7,65.8,0.0,32.209415,200.0,103,74.2,66.1,0,38.66414,100.0,204,70.4,65.5,0.0,52.975666,200.0,99,72.2,66.4,0.0,32.88583,100.0,101,73.1,65.8,0.0,34.641724,100.0,102,73.8,67.1,0.0,36.37845,100.0,211,70.4,66.0,0.0,36.0221,200.0,198,74.1,65.5,0.0,52.46287,200.0,192,72.1,66.4,0.0,33.439888,200.0,194,73.5,66.3,0,40.231045,200.0,97,74.0,66.3,0,46.392433,100,100,71.4,66.2,0.0,23.848705,100.0,97,72.1,65.9,0.0,32.31973,100.0,203,72.6,65.7,0.0,36.64153,200.0,198,70.2,65.3,0.0,40.076645,200.0,98,69.3,65.5,0.0,41.364582,100.0,194,72.6,65.3,0.0,45.354183,200,120.0,119.3,100.5,144.8,80.8,116.4,1.2,0.0,29.51
20161201,20,57.8,99.6,25.05874081,37.72559833,1,79.1,79.3,4.1,79.1,80.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,66.9,58.2,66.2,0.0,0.0,0.0,64,0.0,0,59.8,0.0,65.0,0.8125,69.1,0,0,-0.1,1.5,0,0,0,73.9,63.0,65.0,56.1,81.4,0.0,63,20.0,0,63.5,1.0,65.0,0.8125,50.6,0,0,71.7,54.3,10.3,4.0,1.4,81.4,81.4,48.3,65.0,0.0,100,1.4,0,62.6,0.0,67.60345,67.10345,0,-0.3,0,0,0,0.0,1,72,58,80.7,0,0.0,0.0,85.0,55.0,0.0,68.6,71.1,1.0,2200,40,71.7,75.3,0,100.0,260,1,68.6,72.5,0.0,0.0,0.0,-25,71.6,73.3,0,0.0,0.0,1267,76.0,74.9,0,0.0,0.0,113,70.8,66.8,0.0,0.0,0.0,107,75.3,72.7,0,0.0,0.0,-1,70.6,72.3,0.0,0.036923077,0.0,-12,69.2,71.1,0.0,0.0,0.0,42,67.1,69.0,0.0,0.03688222,0,30,69.5,70.5,0.0,100,950,-4,0,70.8,0.0,0.024600245,0.0,-5,70.0,70.5,0.0,0.0,0.0,101,72.5,65.9,0.0,43.85172,100.0,197,70.4,66.1,0,43.725815,200,197,69.4,66.0,0.0,39.84519,200.0,199,71.7,66.0,0.0,28.762192,200.0,101,72.6,66.5,0.0,30.838358,100.0,210,69.8,66.1,0.0,35.24441,200.0,206,72.1,66.1,0.0,28.099922,200.0,100,72.6,66.7,0.0,35.491768,100.0,190,70.1,66.4,0.0,30.204721,200.0,100,70.8,66.2,0.0,39.482685,100.0,101,73.6,65.9,0,37.817585,100,105,70.1,66.0,0.0,39.250175,100.0,207,71.1,65.8,0.0,37.72849,200.0,101,74.0,66.4,0,28.770697,100.0,207,70.1,66.2,0.0,36.358555,200.0,194,71.0,66.5,0.0,35.887318,200.0,202,73.7,66.0,0,28.059912,200,100,74.2,66.8,0.0,34.34238,100.0,208,70.3,65.6,0.0,34.067432,200.0,187,72.7,66.2,0.0,35.721283,200.0,99,73.2,65.5,0.0,57.698475,100.0,198,70.4,65.7,0.0,45.367947,200.0,203,71.1,65.6,0.0,36.229023,200.0,0,72.5,73.0,0.0,0.0,0.0,194,71.4,65.9,0.0,38.282417,200.0,198,70.9,66.7,0.0,42.50918,200.0,196,75.0,65.9,0,34.313946,200.0,142,73.7,66.4,0.0,48.04001,150.0,194,71.1,66.0,0.0,29.963234,200.0,190,74.1,65.6,0,40.785713,200,100,73.6,65.6,0.0,53.456013,100.0,201,69.8,65.6,0.0,47.430523,200.0,207,71.0,65.9,0.0,36.575733,200.0,98,74.3,65.9,0,28.20057,100.0,197,70.5,65.8,0.0,36.972496,200.0,84,71.6,66.3,0.0,31.936789,100,98,74.1,66.6,0.0,40.858585,100.0,108,74.8,286.7,0,29.919422,100.0,198,70.7,66.0,0.0,38.503506,200.0,191,73.8,65.9,0.0,39.93725,200.0,94,74.6,66.1,0,29.040936,100.0,100,72.5,66.1,0.0,32.63622,100.0,202,71.7,65.9,0.0,32.209415,200.0,104,74.2,66.1,0,38.66414,100.0,214,70.4,65.5,0.0,52.975666,200.0,100,72.2,66.4,0.0,32.88583,100.0,100,73.1,65.9,0.0,34.641724,100.0,103,73.8,67.1,0.0,36.37845,100.0,214,70.3,66.0,0.0,36.0221,200.0,205,74.0,65.6,0.0,52.46287,200.0,194,72.1,66.4,0.0,33.439888,200.0,194,73.4,66.3,0,40.231045,200.0,97,73.9,66.3,0,46.392433,100,101,71.4,66.2,0.0,23.848705,100.0,98,72.1,66.0,0.0,32.31973,100.0,205,72.6,65.8,0.0,36.64153,200.0,199,70.2,65.4,0.0,40.076645,200.0,98,69.3,65.5,0.0,41.364582,100.0,196,72.5,65.4,0.0,45.354183,200,119.8,119.0,100.5,142.8,81.0,116.3,1.2,-0.1,29.51
20161201,25,58.0,99.6,25.18973308,37.72559833,1,79.1,79.3,4.1,79.1,80.6,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.0,58.2,66.1,0.0,0.0,0.0,64,0.0,0,59.9,0.0,65.0,0.8125,69.1,0,0,-0.1,1.5,0,0,0,73.9,63.5,65.3,56.0,81.8,0.0,63,20.0,0,63.9,0.99,65.0,0.8125,50.6,0,0,71.8,53.9,10.3,4.3,1.0,81.8,81.8,48.3,65.0,0.0,100,0.9,0,62.6,0.0,67.60345,67.10345,0,-0.3,0,0,0,0.0,1,72,56,80.7,0,0.0,0.0,85.0,55.0,0.0,68.6,71.1,1.0,2200,39,71.7,75.3,0,100.0,260,1,68.6,72.5,0.0,0.0,0.0,-25,71.6,73.3,0,0.0,0.0,1267,76.0,74.9,0,0.0,0.0,115,70.8,66.8,0.0,0.0,0.0,107,75.4,72.7,0,0.0,0.0,-1,70.6,72.4,0.0,0.036923077,0.0,-12,69.2,71.1,0.0,0.0,0.0,42,67.0,69.0,0.0,0.03688222,0,29,69.5,70.5,0.0,100,950,-4,0,70.9,0.0,0.024600245,0.0,-4,70.0,70.5,0.0,0.0,0.0,101,72.5,66.0,0.0,43.85172,100.0,196,70.4,66.2,0,43.725815,200,196,69.3,66.0,0.0,39.84519,200.0,198,71.6,66.1,0.0,28.762192,200.0,101,72.6,66.5,0.0,30.838358,100.0,207,69.8,66.2,0.0,35.24441,200.0,206,72.0,66.1,0.0,28.099922,200.0,100,72.6,66.8,0.0,35.491768,100.0,189,70.1,66.4,0.0,30.204721,200.0,100,70.8,66.2,0.0,39.482685,100.0,101,73.3,66.0,0,37.817585,100,105,70.1,66.0,0.0,39.250175,100.0,206,71.1,65.9,0.0,37.72849,200.0,102,74.0,66.4,0,28.770697,100.0,206,70.1,66.3,0.0,36.358555,200.0,192,71.0,66.5,0.0,35.887318,200.0,203,73.7,66.0,0,28.059912,200,100,74.2,66.8,0.0,34.34238,100.0,206,70.3,65.7,0.0,34.067432,200.0,185,72.6,66.3,0.0,35.721283,200.0,98,73.2,65.5,0.0,57.698475,100.0,195,70.4,65.8,0.0,45.367947,200.0,201,71.0,65.7,0.0,36.229023,200.0,1,72.5,72.9,0.0,0.0,0.0,194,71.4,65.9,0.0,38.282417,200.0,197,70.9,66.7,0.0,42.50918,200.0,194,75.0,65.9,0,34.313946,200.0,142,73.7,66.5,0.0,48.04001,150.0,194,71.1,66.1,0.0,29.963234,200.0,189,74.1,65.7,0,40.785713,200,100,73.6,65.7,0.0,53.456013,100.0,199,69.8,65.6,0.0,47.430523,200.0,204,70.9,66.0,0.0,36.575733,200.0,98,74.3,65.9,0,28.20057,100.0,197,70.5,65.9,0.0,36.972496,200.0,85,71.6,66.3,0.0,31.936789,100,100,74.1,66.6,0.0,40.858585,100.0,107,74.8,287.0,0,29.919422,100.0,197,70.7,66.0,0.0,38.503506,200.0,189,73.8,65.9,0.0,39.93725,200.0,96,74.6,66.2,0,29.040936,100.0,99,72.4,66.1,0.0,32.63622,100.0,202,71.7,65.9,0.0,32.209415,200.0,104,74.2,66.2,0,38.66414,100.0,211,70.3,65.6,0.0,52.975666,200.0,99,72.2,66.5,0.0,32.88583,100.0,99,73.0,65.9,0.0,34.641724,100.0,103,73.8,67.2,0.0,36.37845,100.0,208,70.3,66.0,0.0,36.0221,200.0,197,74.0,65.6,0.0,52.46287,200.0,194,72.1,66.5,0.0,33.439888,200.0,194,73.4,66.4,0,40.231045,200.0,97,73.9,66.3,0,46.392433,100,101,71.4,66.3,0.0,23.848705,100.0,97,72.0,66.0,0.0,32.31973,100.0,204,72.6,65.8,0.0,36.64153,200.0,198,70.1,65.5,0.0,40.076645,200.0,98,69.2,65.6,0.0,41.364582,100.0,195,72.5,65.5,0.0,45.354183,200,119.8,118.8,100.5,142.8,81.3,116.8,1.1,-0.4,29.51
20161201,30,58.3,99.6,25.38725967,37.72559833,1,79.1,79.3,4.1,79.1,80.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.2,58.4,66.0,0.0,0.0,0.0,64,0.0,0,60.0,0.0,65.0,0.8125,68.8,0,0,-0.1,1.5,0,0,0,73.9,63.3,65.4,56.1,82.4,0.0,63,20.0,0,63.9,1.01,65.0,0.8125,50.5,0,0,71.2,54.8,10.3,4.3,0.9,82.4,82.4,48.3,65.0,0.0,100,0.4,0,62.6,0.0,67.60345,67.10345,0,-0.3,0,0,0,0.0,1,72,53,80.7,0,0.0,0.0,85.0,55.0,0.0,68.6,71.1,1.0,2200,38,71.7,75.4,0,100.0,260,1,68.6,72.5,0.0,0.0,0.0,-24,71.6,73.3,0,0.0,0.0,1267,76.0,74.9,0,0.0,0.0,114,70.8,66.8,0.0,0.0,0.0,108,75.4,72.7,0,0.0,0.0,-2,70.6,72.4,0.0,0.036923077,0.0,-13,69.2,71.1,0.0,0.0,0.0,43,67.0,69.0,0.0,0.03688222,0,28,69.5,70.5,0.0,100,950,-5,0,70.9,0.0,0.024600245,0.0,-5,70.0,70.5,0.0,0.0,0.0,101,72.5,66.2,0.0,43.85172,100.0,197,70.4,66.3,0,43.725815,200,197,69.3,66.2,0.0,39.84519,200.0,200,71.6,66.2,0.0,28.762192,200.0,101,72.6,66.6,0.0,30.838358,100.0,207,69.8,66.3,0.0,35.24441,200.0,206,72.0,66.2,0.0,28.099922,200.0,100,72.5,66.9,0.0,35.491768,100.0,192,70.1,66.5,0.0,30.204721,200.0,101,70.8,66.4,0.0,39.482685,100.0,101,73.6,66.1,0,37.817585,100,104,70.0,66.2,0.0,39.250175,100.0,207,71.1,66.0,0.0,37.72849,200.0,103,74.0,66.5,0,28.770697,100.0,205,70.0,66.4,0.0,36.358555,200.0,192,71.0,66.6,0.0,35.887318,200.0,203,73.7,66.1,0,28.059912,200,99,74.1,66.9,0.0,34.34238,100.0,204,70.3,65.9,0.0,34.067432,200.0,188,72.6,66.4,0.0,35.721283,200.0,99,73.2,65.7,0.0,57.698475,100.0,195,70.4,65.9,0.0,45.367947,200.0,203,71.0,65.8,0.0,36.229023,200.0,0,72.4,73.0,0.0,0.0,0.0,193,71.4,66.0,0.0,38.282417,200.0,196,70.9,66.8,0.0,42.50918,200.0,194,75.0,66.0,0,34.313946,200.0,142,73.7,66.6,0.0,48.04001,150.0,194,71.1,66.2,0.0,29.963234,200.0,193,74.1,65.8,0,40.785713,200,100,73.6,65.9,0.0,53.456013,100.0,200,69.8,65.8,0.0,47.430523,200.0,206,70.9,66.1,0.0,36.575733,200.0,97,74.3,66.1,0,28.20057,100.0,198,70.5,66.0,0.0,36.972496,200.0,86,71.5,66.4,0.0,31.936789,100,97,74.1,66.8,0.0,40.858585,100.0,108,74.8,286.5,0,29.919422,100.0,201,70.6,66.1,0.0,38.503506,200.0,190,73.8,66.1,0.0,39.93725,200.0,93,74.6,66.3,0,29.040936,100.0,99,72.4,66.3,0.0,32.63622,100.0,201,71.7,66.0,0.0,32.209415,200.0,103,74.2,66.3,0,38.66414,100.0,213,70.3,65.8,0.0,52.975666,200.0,100,72.2,66.6,0.0,32.88583,100.0,101,73.0,66.1,0.0,34.641724,100.0,102,73.8,67.2,0.0,36.37845,100.0,211,70.3,66.2,0.0,35.546963,200.0,195,73.9,65.8,0.0,52.46287,200.0,194,72.0,66.6,0.0,33.439888,200.0,194,73.4,66.5,0,40.231045,200.0,97,73.9,66.4,0,46.392433,100,100,71.3,66.3,0.0,23.848705,100.0,98,72.0,66.1,0.0,32.31973,100.0,206,72.5,65.9,0.0,36.64153,200.0,199,70.1,65.5,0.0,40.076645,200.0,98,69.2,65.7,0.0,41.364582,100.0,195,72.5,65.6,0.0,45.354183,200,120.1,119.0,100.5,144.8,81.6,116.9,1.6,-1.3,29.51
20161201,35,58.5,99.6,25.51964102,37.72559833,1,79.1,79.3,4.1,79.1,80.6,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.2,58.6,66.0,0.0,0.0,0.0,64,0.0,0,60.0,0.0,65.0,0.8125,68.8,0,0,-0.1,1.5,0,0,0,73.9,63.8,65.6,56.3,83.5,0.0,63,20.0,0,64.2,0.99,65.0,0.8125,50.5,0,0,71.1,56.3,10.4,3.9,1.1,83.5,83.5,48.3,65.0,0.0,100,1.9,0,62.6,0.0,67.60345,67.10345,0,-0.3,0,0,0,0.0,1,72,55,80.9,0,0.0,0.0,85.0,55.0,0.0,68.6,71.1,1.0,2200,40,71.7,75.5,0,100.0,260,1,68.5,72.5,0.0,0.0,0.0,-25,71.6,73.3,0,0.0,0.0,1267,76.0,75.0,0,0.0,0.0,116,70.8,66.9,0.0,0.0,0.0,107,75.4,72.7,0,0.0,0.0,-1,70.6,72.4,0.0,0.036923077,0.0,-12,69.2,71.1,0.0,0.0,0.0,43,67.0,69.0,0.0,0.03688222,0,29,69.5,70.5,0.0,100,950,-5,0,70.9,0.0,0.024600245,0.0,-5,70.0,70.6,0.0,0.0,0.0,101,72.5,66.3,0.0,43.85172,100.0,196,70.4,66.5,0,43.725815,200,197,69.3,66.3,0.0,39.84519,200.0,201,71.6,66.3,0.0,28.762192,200.0,101,72.6,66.7,0.0,30.838358,100.0,207,69.8,66.4,0.0,35.24441,200.0,206,72.0,66.3,0.0,28.099922,200.0,100,72.5,67.0,0.0,35.491768,100.0,189,70.1,66.6,0.0,30.204721,200.0,100,70.7,66.5,0.0,39.482685,100.0,101,73.6,66.3,0,37.817585,100,105,70.0,66.3,0.0,39.250175,100.0,209,71.1,66.2,0.0,37.72849,200.0,103,73.9,66.7,0,28.770697,100.0,207,70.0,66.5,0.0,36.358555,200.0,192,71.0,66.7,0.0,35.887318,200.0,202,73.7,66.2,0,28.059912,200,99,74.1,67.0,0.0,34.34238,100.0,209,70.2,66.0,0.0,34.067432,200.0,185,72.6,66.5,0.0,35.721283,200.0,99,73.2,65.9,0.0,57.698475,100.0,198,70.4,66.1,0.0,45.367947,200.0,201,71.0,66.0,0.0,36.229023,200.0,0,72.4,72.9,0.0,0.0,0.0,194,71.4,66.2,0.0,38.282417,200.0,197,70.9,66.9,0.0,42.50918,200.0,194,75.0,66.2,0,34.313946,200.0,142,73.6,66.7,0.0,48.04001,150.0,195,71.0,66.3,0.0,29.963234,200.0,190,74.1,66.0,0,40.785713,200,100,73.6,66.0,0.0,53.456013,100.0,201,69.8,66.0,0.0,47.430523,200.0,207,70.9,66.2,0.0,36.575733,200.0,98,74.3,66.2,0,28.20057,100.0,197,70.4,66.1,0.0,36.972496,200.0,85,71.5,66.5,0.0,31.936789,100,97,74.1,66.8,0.0,40.858585,100.0,108,74.7,286.8,0,29.919422,100.0,200,70.6,66.3,0.0,38.503506,200.0,193,73.7,66.2,0.0,39.93725,200.0,94,74.6,66.4,0,29.040936,100.0,99,72.4,66.4,0.0,32.63622,100.0,203,71.6,66.2,0.0,32.209415,200.0,104,74.1,66.4,0,38.66414,100.0,213,70.3,65.9,0.0,52.975666,200.0,100,72.2,66.7,0.0,32.88583,100.0,105,73.0,66.2,0.0,34.641724,100.0,104,73.7,67.4,0.0,36.37845,100.0,210,70.3,66.3,0.0,35.546963,200.0,199,73.9,66.0,0.0,52.46287,200.0,193,72.0,66.6,0.0,33.439888,200.0,194,73.4,66.6,0,40.231045,200.0,97,73.9,66.5,0,46.392433,100,101,71.3,66.5,0.0,23.848705,100.0,98,72.0,66.2,0.0,32.31973,100.0,206,72.6,66.1,0.0,36.64153,200.0,200,70.1,65.7,0.0,40.076645,200.0,98,69.2,65.9,0.0,41.364582,100.0,195,72.4,65.8,0.0,45.354183,200,120.2,119.2,100.4,143.8,81.9,117.2,1.2,-0.1,29.51
20161201,40,58.7,99.6,25.64859931,37.72559833,1,79.1,79.3,4.1,79.1,80.7,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.4,58.7,65.9,0.0,0.0,0.0,64,0.0,0,60.1,0.0,65.0,0.8125,68.8,0,0,-0.1,1.5,0,0,0,73.9,64.1,65.8,56.1,85.0,0.0,63,20.0,0,64.5,1.02,65.0,0.8125,50.5,0,0,70.7,54.8,10.4,3.9,0.6,85.0,85.0,48.3,65.0,0.0,100,0.0,0,62.6,0.0,67.60345,67.10345,0,-0.3,0,0,0,0.0,1,72,55,80.8,0,0.0,0.0,85.0,55.0,0.0,68.5,71.1,1.0,2200,39,71.7,75.5,0,100.0,260,1,68.6,72.5,0.0,0.0,0.0,-25,71.5,73.4,0,0.0,0.0,1267,76.0,75.0,0,0.0,0.0,115,70.8,66.9,0.0,0.0,0.0,107,75.5,72.8,0,0.0,0.0,-1,70.6,72.4,0.0,0.036923077,0.0,-12,69.2,71.1,0.0,0.0,0.0,42,67.0,68.9,0.0,0.03688222,0,32,69.5,70.5,0.0,100,950,-5,0,71.0,0.0,0.024600245,0.0,-5,70.0,70.6,0.0,0.0,0.0,101,72.5,66.5,0.0,43.85172,100.0,198,70.4,66.7,0,43.725815,200,196,69.3,66.5,0.0,39.84519,200.0,200,71.6,66.5,0.0,28.762192,200.0,101,72.6,66.8,0.0,30.838358,100.0,207,69.7,66.6,0.0,35.24441,200.0,206,72.0,66.5,0.0,28.099922,200.0,99,72.5,67.1,0.0,35.491768,100.0,189,70.1,66.8,0.0,30.204721,200.0,101,70.7,66.6,0.0,39.482685,100.0,101,73.6,66.4,0,37.817585,100,105,70.0,66.5,0.0,39.250175,100.0,208,71.0,66.4,0.0,37.72849,200.0,102,73.9,66.8,0,28.770697,100.0,207,70.0,66.7,0.0,36.358555,200.0,192,71.0,66.8,0.0,35.887318,200.0,202,73.6,66.4,0,28.059912,200,99,74.1,67.1,0.0,34.34238,100.0,206,70.2,66.2,0.0,34.067432,200.0,183,72.5,66.7,0.0,35.721283,200.0,99,73.1,66.1,0.0,57.698475,100.0,200,70.4,66.3,0.0,45.367947,200.0,201,71.0,66.2,0.0,36.229023,200.0,0,72.4,72.9,0.0,0.0,0.0,194,71.3,66.4,0.0,38.282417,200.0,198,70.8,67.1,0.0,42.50918,200.0,194,75.0,66.3,0,34.313946,200.0,143,73.6,66.9,0.0,48.04001,150.0,196,71.0,66.5,0.0,29.963234,200.0,192,74.0,66.1,0,40.785713,200,99,73.6,66.2,0.0,53.456013,100.0,201,69.8,66.2,0.0,47.430523,200.0,208,70.9,66.4,0.0,36.575733,200.0,98,74.3,66.3,0,28.20057,100.0,197,70.4,66.2,0.0,36.972496,200.0,88,71.5,66.6,0.0,31.936789,100,98,74.1,67.0,0.0,40.858585,100.0,108,74.7,287.2,0,29.919422,100.0,200,70.6,66.4,0.0,38.503506,200.0,191,73.7,66.4,0.0,39.93725,200.0,92,74.6,66.6,0,29.040936,100.0,99,72.4,66.6,0.0,32.63622,100.0,204,71.6,66.4,0.0,32.209415,200.0,104,74.1,66.6,0,38.66414,100.0,216,70.3,66.1,0.0,52.975666,200.0,100,72.2,66.8,0.0,32.88583,100.0,103,73.0,66.3,0.0,34.641724,100.0,104,73.8,67.5,0.0,36.37845,100.0,212,70.3,66.5,0.0,35.546963,200.0,195,73.8,66.2,0.0,52.46287,200.0,195,72.0,66.8,0.0,33.439888,200.0,195,73.3,66.7,0,40.231045,200.0,97,73.9,66.6,0,46.392433,100,101,71.3,66.6,0.0,23.848705,100.0,98,72.0,66.3,0.0,32.31973,100.0,205,72.5,66.3,0.0,36.64153,200.0,199,70.0,65.9,0.0,40.076645,200.0,98,69.1,66.1,0.0,41.364582,100.0,195,72.4,66.0,0.0,45.354183,200,120.0,119.2,100.4,145.8,82.2,117.4,0.7,0.0,29.52
20161201,45,59.0,99.6,25.84902862,37.72559833,1,79.1,79.4,4.1,79.1,80.7,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.5,58.7,66.0,0.0,0.0,0.0,64,0.0,0,60.2,0.0,65.0,0.8125,68.8,0,0,-0.1,1.5,0,0,0,73.9,64.6,66.1,56.3,87.1,0.0,63,20.0,0,64.9,1.01,65.0,0.8125,50.6,0,0,70.3,56.9,10.4,4.0,0.7,87.1,87.1,48.2,65.0,0.0,100,0.6,0,62.6,0.0,67.60345,67.10345,0,-0.3,0,0,0,0.0,1,72,59,80.9,0,0.0,0.0,85.0,55.0,0.0,68.5,71.1,1.0,2200,37,71.7,75.5,0,100.0,260,1,68.6,72.5,0.0,0.0,0.0,-25,71.5,73.4,0,0.0,0.0,1267,76.1,75.0,0,0.0,0.0,114,70.8,66.8,0.0,0.0,0.0,107,75.5,72.8,0,0.0,0.0,-2,70.6,72.4,0.0,0.036923077,0.0,-12,69.2,71.1,0.0,0.0,0.0,42,66.9,68.9,0.0,0.03688222,0,34,69.5,70.4,0.0,100,950,-4,0,71.0,0.0,0.024600245,0.0,-5,70.0,70.6,0.0,0.0,0.0,101,72.5,66.7,0.0,43.85172,100.0,197,70.4,66.8,0,43.725815,200,196,69.3,66.7,0.0,39.84519,200.0,199,71.5,66.7,0.0,28.762192,200.0,101,72.6,67.0,0.0,30.838358,100.0,207,69.7,66.7,0.0,35.24441,200.0,205,72.0,66.7,0.0,28.099922,200.0,99,72.5,67.3,0.0,35.491768,100.0,188,70.1,66.9,0.0,30.204721,200.0,101,70.7,66.8,0.0,39.482685,100.0,101,73.6,66.7,0,37.817585,100,105,70.0,66.7,0.0,39.250175,100.0,206,71.0,66.5,0.0,37.72849,200.0,102,73.9,67.0,0,28.770697,100.0,206,70.0,66.9,0.0,36.358555,200.0,192,71.0,67.0,0.0,35.887318,200.0,202,73.6,66.6,0,28.059912,200,99,74.1,67.3,0.0,34.34238,100.0,205,70.2,66.4,0.0,34.067432,200.0,187,72.5,66.9,0.0,35.721283,200.0,99,73.2,66.3,0.0,57.698475,100.0,197,70.3,66.5,0.0,45.367947,200.0,202,71.0,66.4,0.0,36.229023,200.0,0,72.4,72.9,0.0,0.0,0.0,195,71.3,66.6,0.0,38.282417,200.0,196,70.8,67.2,0.0,42.50918,200.0,192,75.0,66.5,0,34.313946,200.0,142,73.6,67.1,0.0,48.04001,150.0,196,71.0,66.7,0.0,29.963234,200.0,194,74.0,66.3,0,40.785713,200,100,73.6,66.4,0.0,53.456013,100.0,200,69.7,66.4,0.0,47.430523,200.0,203,70.8,66.6,0.0,36.575733,200.0,98,74.3,66.5,0,28.20057,100.0,196,70.4,66.4,0.0,36.972496,200.0,83,71.5,66.8,0.0,31.936789,100,97,74.1,67.1,0.0,40.858585,100.0,107,74.7,287.0,0,29.919422,100.0,200,70.6,66.6,0.0,38.503506,200.0,190,73.7,66.6,0.0,39.93725,200.0,94,74.6,66.8,0,29.040936,100.0,100,72.4,66.7,0.0,32.63622,100.0,200,71.6,66.6,0.0,32.209415,200.0,103,74.1,66.8,0,38.66414,100.0,210,70.2,66.3,0.0,52.975666,200.0,99,72.2,66.9,0.0,32.88583,100.0,96,72.9,66.5,0.0,34.641724,100.0,104,73.8,67.6,0.0,36.37845,100.0,212,70.3,66.7,0.0,35.546963,200.0,196,73.8,66.4,0.0,52.46287,200.0,194,72.0,66.8,0.0,33.439888,200.0,193,73.3,66.8,0,40.231045,200.0,98,73.9,66.8,0,46.392433,100,101,71.3,66.7,0.0,23.848705,100.0,97,72.0,66.5,0.0,32.31973,100.0,204,72.3,66.4,0.0,36.64153,200.0,199,70.0,66.1,0.0,40.076645,200.0,98,69.1,66.2,0.0,41.364582,100.0,195,72.4,66.2,0.0,45.354183,200,119.8,119.0,100.4,146.8,82.6,117.7,0.8,0.1,29.52
