20161201,50,59.0,99.6,25.84902862,37.72559833,1,79.1,79.4,4.1,79.1,80.7,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.6,58.9,66.1,0.0,0.0,0.0,64,0.0,0,60.3,0.0,65.0,0.8125,68.5,0,0,-0.1,1.5,0,0,0,73.9,64.4,66.4,56.3,89.4,0.0,63,20.0,0,65.0,0.99,65.0,0.8125,50.6,0,0,69.7,56.7,10.3,4.2,0.9,89.4,89.4,48.2,65.0,0.0,100,0.4,0,62.6,0.0,67.60345,67.10345,0,-0.3,0,0,0,0.0,1,72,57,80.8,0,0.0,0.0,85.0,55.0,0.0,68.5,71.1,1.0,2200,34,71.7,75.5,0,100.0,260,1,68.6,72.5,0.0,0.0,0.0,-25,71.5,73.4,0,0.0,0.0,1268,76.1,75.0,0,0.0,0.0,113,70.8,66.8,0.0,0.0,0.0,107,75.6,72.8,0,0.0,0.0,-1,70.6,72.4,0.0,0.036923077,0.0,-12,69.2,71.1,0.0,0.0,0.0,43,66.9,68.9,0.0,0.03688222,0,30,69.5,70.5,0.0,100,950,-4,0,71.0,0.0,0.024600245,0.0,-6,70.0,70.6,0.0,0.0,0.0,100,72.5,66.9,0.0,43.85172,100.0,195,70.4,67.1,0,43.725815,200,195,69.3,67.0,0.0,39.84519,200.0,198,71.5,67.0,0.0,28.762192,200.0,101,72.5,67.1,0.0,30.838358,100.0,206,69.7,67.0,0.0,35.24441,200.0,205,72.0,66.9,0.0,28.099922,200.0,99,72.5,67.5,0.0,35.491768,100.0,190,70.0,67.2,0.0,30.204721,200.0,100,70.7,67.1,0.0,39.482685,100.0,100,73.5,67.0,0,37.817585,100,103,70.0,67.0,0.0,39.250175,100.0,204,71.0,66.8,0.0,37.72849,200.0,102,73.9,67.2,0,28.770697,100.0,205,70.0,67.1,0.0,36.358555,200.0,191,70.9,67.2,0.0,35.887318,200.0,202,73.6,66.8,0,28.059912,200,99,74.1,67.4,0.0,34.34238,100.0,203,70.2,66.7,0.0,34.067432,200.0,187,72.5,67.1,0.0,35.721283,200.0,98,73.2,66.6,0.0,57.698475,100.0,194,70.3,66.8,0.0,45.367947,200.0,201,71.0,66.6,0.0,36.229023,200.0,0,72.4,72.9,0.0,0.0,0.0,193,71.3,66.8,0.0,38.282417,200.0,195,70.8,67.4,0.0,42.50918,200.0,193,75.0,66.8,0,34.313946,200.0,140,73.6,67.3,0.0,48.04001,150.0,192,71.0,66.9,0.0,29.963234,200.0,187,74.0,66.6,0,40.785713,200,100,73.6,66.7,0.0,53.456013,100.0,200,69.7,66.7,0.0,47.430523,200.0,203,70.8,66.8,0.0,36.575733,200.0,97,74.2,66.7,0,28.20057,100.0,195,70.4,66.7,0.0,36.972496,200.0,85,71.5,67.0,0.0,31.936789,100,96,74.1,67.3,0.0,40.858585,100.0,106,74.7,286.8,0,29.919422,100.0,198,70.5,66.8,0.0,38.503506,200.0,190,73.7,66.8,0.0,39.93725,200.0,94,74.6,67.0,0,29.040936,100.0,99,72.4,67.0,0.0,32.63622,100.0,199,71.6,66.8,0.0,32.209415,200.0,103,74.1,67.0,0,38.66414,100.0,196,70.2,66.6,0.0,52.975666,200.0,99,72.1,67.1,0.0,32.88583,100.0,94,72.9,66.8,0.0,34.641724,100.0,103,73.8,67.8,0.0,36.37845,100.0,206,70.2,66.9,0.0,35.546963,200.0,190,73.7,66.6,0.0,52.46287,200.0,190,72.0,67.0,0.0,33.439888,200.0,194,73.3,67.1,0,40.231045,200.0,97,73.9,67.0,0,46.392433,100,100,71.2,66.9,0.0,23.848705,100.0,97,72.0,66.7,0.0,32.31973,100.0,204,72.5,66.6,0.0,36.64153,200.0,197,70.0,66.3,0.0,40.076645,200.0,98,69.1,66.5,0.0,41.364582,100.0,195,72.4,66.4,0.0,45.354183,200,119.8,118.8,100.4,143.8,82.9,117.7,0.5,1.3,29.52
20161201,55,59.1,99.6,25.92016731,37.72559833,1,79.1,79.4,4.1,79.1,80.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.7,58.9,66.0,0.0,0.0,0.0,64,0.0,0,60.3,0.0,65.0,0.8125,68.4,0,0,-0.1,1.5,0,0,0,73.9,64.2,66.5,56.1,91.2,0.0,63,20.0,0,64.6,1.0,65.0,0.8125,50.6,0,0,69.5,53.9,10.4,4.0,0.8,91.2,91.2,48.1,65.0,0.0,100,0.4,0,62.6,0.0,67.60345,67.10345,0,-0.3,0,0,0,0.0,1,72,54,80.8,0,0.0,0.0,85.0,55.0,0.0,68.5,71.1,1.0,2200,39,71.7,75.6,0,100.0,260,1,68.6,72.6,0.0,0.0,0.0,-24,71.5,73.4,0,0.0,0.0,1267,76.1,75.1,0,0.0,0.0,113,70.8,66.8,0.0,0.0,0.0,106,75.6,72.8,0,0.0,0.0,-1,70.6,72.4,0.0,0.036923077,0.0,-12,69.2,71.1,0.0,0.0,0.0,42,66.9,68.8,0.0,0.03688222,0,29,69.5,70.4,0.0,100,950,-4,0,71.0,0.0,0.024600245,0.0,-5,70.0,70.6,0.0,0.0,0.0,101,72.5,67.1,0.0,43.85172,100.0,195,70.4,67.3,0,43.725815,200,196,69.3,67.1,0.0,39.84519,200.0,198,71.5,67.1,0.0,28.762192,200.0,101,72.5,67.3,0.0,30.838358,100.0,205,69.6,67.1,0.0,35.24441,200.0,204,71.9,67.1,0.0,28.099922,200.0,99,72.5,67.6,0.0,35.491768,100.0,190,70.0,67.4,0.0,30.204721,200.0,101,70.7,67.2,0.0,39.482685,100.0,100,73.5,67.1,0,37.817585,100,102,70.0,67.1,0.0,39.250175,100.0,205,71.0,67.0,0.0,37.72849,200.0,101,73.9,67.4,0,28.770697,100.0,204,70.0,67.3,0.0,36.358555,200.0,191,70.9,67.3,0.0,35.887318,200.0,202,73.6,66.9,0,28.059912,200,100,74.1,67.6,0.0,34.34238,100.0,221,70.2,66.8,0.0,34.067432,200.0,185,72.5,67.3,0.0,35.721283,200.0,97,73.1,66.8,0.0,57.698475,100.0,196,70.3,66.9,0.0,45.367947,200.0,199,70.9,66.8,0.0,36.229023,200.0,0,72.4,72.9,0.0,0.0,0.0,193,71.3,67.0,0.0,38.282417,200.0,195,70.8,67.6,0.0,42.50918,200.0,191,75.0,66.9,0,34.313946,200.0,140,73.6,67.5,0.0,48.04001,150.0,192,71.0,67.1,0.0,29.963234,200.0,189,74.0,66.8,0,40.785713,200,99,73.6,66.9,0.0,53.456013,100.0,198,69.7,66.8,0.0,47.430523,200.0,205,70.8,67.0,0.0,36.575733,200.0,97,74.2,66.9,0,28.20057,100.0,194,70.4,66.8,0.0,36.972496,200.0,84,71.4,67.2,0.0,31.936789,100,96,74.1,67.5,0.0,40.858585,100.0,106,74.7,286.9,0,29.919422,100.0,200,70.5,67.0,0.0,38.503506,200.0,189,73.7,67.0,0.0,39.93725,200.0,94,74.6,67.2,0,29.040936,100.0,99,72.4,67.1,0.0,32.63622,100.0,201,71.5,67.0,0.0,32.209415,200.0,103,74.1,67.2,0,38.66414,100.0,200,70.3,66.8,0.0,52.975666,200.0,100,72.1,67.3,0.0,32.88583,100.0,98,72.9,66.9,0.0,34.641724,100.0,103,73.8,68.0,0.0,36.37845,100.0,209,70.2,67.1,0.0,35.546963,200.0,193,73.7,66.8,0.0,52.46287,200.0,191,71.9,67.2,0.0,33.439888,200.0,194,73.3,67.3,0,40.231045,200.0,97,73.9,67.1,0,46.392433,100,100,71.2,67.1,0.0,23.848705,100.0,97,71.9,66.9,0.0,32.31973,100.0,204,72.5,66.8,0.0,36.64153,200.0,197,70.0,66.5,0.0,40.076645,200.0,98,69.1,66.7,0.0,41.364582,100.0,194,72.3,66.6,0.0,45.354183,200,120.0,118.9,100.4,143.8,83.2,117.5,2.8,-0.1,29.51
20161201,100,59.2,99.6,25.98741936,37.72559833,1,79.1,79.4,4.1,79.1,80.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.7,59.1,66.1,0.0,0.0,0.0,64,0.0,0,60.3,0.0,65.0,0.8125,68.2,0,0,-0.1,1.5,0,0,0,73.9,64.2,66.6,56.2,93.0,0.0,63,20.0,0,64.6,1.01,65.0,0.8125,50.6,0,0,70.1,54.6,10.4,4.0,1.4,93.0,93.0,48.1,65.0,0.0,100,0.4,0,62.6,0.0,67.60345,67.10345,0,-0.3,0,0,0,0.0,1,72,52,80.9,0,0.0,0.0,85.0,55.0,0.0,68.5,71.1,1.0,2200,41,71.7,75.6,0,100.0,260,1,68.6,72.6,0.0,0.0,0.0,-24,71.5,73.4,0,0.0,0.0,1267,76.1,75.1,0,0.0,0.0,112,70.8,66.8,0.0,0.0,0.0,107,75.6,72.8,0,0.0,0.0,-1,70.6,72.5,0.0,0.036923077,0.0,-12,69.2,71.1,0.0,0.0,0.0,42,66.9,68.8,0.0,0.03688222,0,31,69.5,70.5,0.0,100,950,-5,0,71.1,0.0,0.024600245,0.0,-5,70.0,70.6,0.0,0.0,0.0,101,72.5,67.2,0.0,43.85172,100.0,195,70.4,67.3,0,43.725815,200,196,69.3,67.2,0.0,39.84519,200.0,199,71.5,67.2,0.0,28.762192,200.0,101,72.5,67.4,0.0,30.838358,100.0,207,69.6,67.2,0.0,35.24441,200.0,207,71.9,67.2,0.0,28.099922,200.0,98,72.4,67.7,0.0,35.491768,100.0,189,70.0,67.4,0.0,30.204721,200.0,100,70.7,67.3,0.0,39.482685,100.0,101,73.5,67.1,0,37.817585,100,104,69.9,67.2,0.0,39.250175,100.0,205,71.0,67.0,0.0,37.72849,200.0,102,73.8,67.4,0,28.770697,100.0,207,69.9,67.4,0.0,36.358555,200.0,191,70.9,67.5,0.0,35.887318,200.0,202,73.6,67.0,0,28.059912,200,99,74.0,67.7,0.0,34.34238,100.0,224,70.1,66.9,0.0,34.067432,200.0,189,72.4,67.4,0.0,35.721283,200.0,99,73.2,66.8,0.0,57.698475,100.0,197,70.3,66.9,0.0,45.367947,200.0,202,70.9,66.8,0.0,36.229023,200.0,0,72.4,72.8,0.0,0.0,0.0,194,71.2,67.1,0.0,38.282417,200.0,196,70.8,67.7,0.0,42.50918,200.0,193,75.0,67.0,0,34.313946,200.0,141,73.6,67.6,0.0,48.04001,150.0,194,71.0,67.2,0.0,29.963234,200.0,192,74.0,66.8,0,40.785713,200,99,73.6,66.9,0.0,53.456013,100.0,201,69.7,66.8,0.0,47.430523,200.0,206,70.8,67.1,0.0,36.575733,200.0,98,74.2,67.0,0,28.20057,100.0,199,70.4,66.9,0.0,36.972496,200.0,84,71.4,67.3,0.0,31.936789,100,96,74.0,67.6,0.0,40.858585,100.0,106,74.7,286.6,0,29.919422,100.0,199,70.5,67.1,0.0,38.503506,200.0,190,73.7,67.1,0.0,39.93725,200.0,94,74.6,67.3,0,29.040936,100.0,99,72.4,67.2,0.0,32.63622,100.0,201,71.5,67.0,0.0,32.209415,200.0,104,74.1,67.3,0,38.66414,100.0,202,70.2,66.8,0.0,52.975666,200.0,99,72.1,67.4,0.0,32.88583,100.0,95,72.9,67.0,0.0,34.641724,100.0,102,73.7,68.1,0.0,36.37845,100.0,211,70.2,67.2,0.0,35.546963,200.0,194,73.7,66.8,0.0,52.46287,200.0,191,71.9,67.3,0.0,33.439888,200.0,194,73.3,67.3,0,40.231045,200.0,97,73.9,67.3,0,46.392433,100,100,71.2,67.2,0.0,23.848705,100.0,97,71.9,67.0,0.0,32.31973,100.0,204,72.5,66.9,0.0,36.64153,200.0,198,69.1,66.6,0.0,40.076645,200.0,98,69.1,66.7,0.0,41.364582,100.0,195,72.3,66.6,0.0,45.354183,200,120.3,119.1,100.4,146.8,83.6,117.8,1.1,1.1,29.51
20161201,105,59.4,99.6,26.12235388,33.89551833,1,79.1,79.4,4.1,79.1,80.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.7,59.3,66.1,0.0,0.0,0.0,64,0.0,0,60.4,0.0,65.0,0.8125,68.9,0,0,-0.1,1.5,0,0,0,73.9,64.0,66.6,56.1,94.6,0.0,63,20.0,0,64.5,0.98,65.0,0.8125,50.6,0,0,70.9,54.0,10.4,3.8,1.0,94.6,94.6,48.1,65.0,0.0,100,0.9,0,62.6,0.0,67.48276,66.98276,0,-0.3,0,0,0,0.0,1,72,54,80.9,0,0.0,0.0,85.0,55.0,0.0,68.4,71.2,1.0,2200,42,71.7,75.7,0,100.0,260,1,68.6,72.6,0.0,0.0,0.0,-25,71.5,73.5,0,0.0,0.0,1267,76.1,75.1,0,0.0,0.0,112,70.8,66.9,0.0,0.0,0.0,107,75.6,72.8,0,0.0,0.0,-1,70.6,72.5,0.0,0.036923077,0.0,-12,69.2,71.2,0.0,0.0,0.0,43,66.9,68.8,0.0,0.03688222,0,30,69.5,70.5,0.0,100,950,-4,0,71.1,0.0,0.024600245,0.0,-5,70.0,70.6,0.0,0.0,0.0,100,72.5,67.2,0.0,43.85172,100.0,194,70.4,67.3,0,43.725815,200,196,69.3,67.2,0.0,39.84519,200.0,198,71.5,67.3,0.0,28.762192,200.0,101,72.5,67.5,0.0,30.838358,100.0,207,69.6,67.3,0.0,35.24441,200.0,203,71.9,67.2,0.0,28.099922,200.0,99,72.4,67.8,0.0,35.491768,100.0,190,70.0,67.5,0.0,30.204721,200.0,101,70.7,67.3,0.0,39.482685,100.0,100,73.6,67.2,0,37.817585,100,103,70.0,67.2,0.0,39.250175,100.0,205,71.0,67.0,0.0,37.72849,200.0,102,73.8,67.5,0,28.770697,100.0,205,69.9,67.4,0.0,36.358555,200.0,191,70.9,67.5,0.0,35.887318,200.0,201,73.6,67.1,0,28.059912,200,100,74.1,67.8,0.0,34.34238,100.0,202,70.1,66.9,0.0,34.067432,200.0,189,72.4,67.4,0.0,35.721283,200.0,98,73.2,66.7,0.0,57.698475,100.0,195,70.3,66.9,0.0,45.367947,200.0,201,70.9,66.9,0.0,36.229023,200.0,0,72.4,72.8,0.0,0.0,0.0,194,71.2,67.1,0.0,38.282417,200.0,195,70.8,67.7,0.0,42.50918,200.0,190,75.0,67.0,0,34.313946,200.0,140,73.6,67.5,0.0,48.04001,150.0,192,71.0,67.3,0.0,29.963234,200.0,187,74.0,66.8,0,40.785713,200,99,73.6,66.9,0.0,53.456013,100.0,198,69.7,66.8,0.0,47.430523,200.0,206,70.8,67.1,0.0,36.575733,200.0,97,74.2,67.0,0,28.20057,100.0,193,70.4,66.9,0.0,36.972496,200.0,85,71.4,67.3,0.0,31.936789,100,96,74.0,67.6,0.0,40.858585,100.0,105,74.7,286.7,0,29.919422,100.0,198,70.5,67.1,0.0,38.503506,200.0,189,73.7,67.1,0.0,39.93725,200.0,95,74.6,67.3,0,29.040936,100.0,99,72.4,67.2,0.0,32.63622,100.0,201,71.5,67.1,0.0,32.209415,200.0,103,74.1,67.3,0,38.66414,100.0,196,70.2,66.8,0.0,52.975666,200.0,98,72.1,67.4,0.0,32.88583,100.0,95,72.9,67.0,0.0,34.641724,100.0,102,73.8,68.1,0.0,36.37845,100.0,207,70.2,67.2,0.0,35.546963,200.0,193,73.7,66.8,0.0,52.46287,200.0,192,71.9,67.4,0.0,33.439888,200.0,193,73.3,67.4,0,40.231045,200.0,96,73.9,67.3,0,46.392433,100,100,71.2,67.3,0.0,23.848705,100.0,97,72.0,67.1,0.0,32.31973,100.0,206,72.5,66.9,0.0,36.64153,200.0,198,69.9,66.6,0.0,40.076645,200.0,98,69.1,66.7,0.0,41.364582,100.0,196,72.3,66.7,0.0,45.354183,200,120.1,119.3,100.4,144.8,83.9,117.7,1.1,0.0,29.51
20161201,110,59.8,99.6,26.39395655,33.89551833,1,79.1,79.4,4.1,79.1,80.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.8,59.7,66.0,0.0,0.0,0.0,64,0.0,0,60.7,0.0,65.0,0.8125,69.5,0,0,-0.1,1.5,0,0,0,73.9,63.9,66.6,56.3,96.2,1.0,63,20.0,0,64.2,1.0,65.0,0.8125,50.8,0,0,71.4,54.6,10.4,3.9,0.6,96.2,96.2,48.1,65.0,0.0,100,0.4,0,62.6,0.0,67.48276,66.98276,0,-0.3,0,0,0,0.0,1,72,59,80.9,0,0.0,0.0,85.0,55.0,0.0,68.4,71.2,1.0,2200,43,71.7,75.8,0,100.0,260,1,68.6,72.6,0.0,0.0,0.0,-25,71.5,73.5,0,0.0,0.0,1267,76.1,75.1,0,0.0,0.0,114,70.8,66.9,0.0,0.0,0.0,107,75.6,72.8,0,0.0,0.0,-1,70.6,72.5,0.0,0.036923077,0.0,-12,69.2,71.1,0.0,0.0,0.0,43,66.9,68.8,0.0,0.03688222,0,32,69.5,70.5,0.0,100,950,-4,0,71.1,0.0,0.024600245,0.0,-5,70.0,70.6,0.0,0.0,0.0,101,72.5,67.2,0.0,43.85172,100.0,196,70.4,67.3,0,43.725815,200,197,69.3,67.2,0.0,39.84519,200.0,199,71.4,67.3,0.0,28.762192,200.0,101,72.5,67.5,0.0,30.838358,100.0,208,69.6,67.3,0.0,35.24441,200.0,205,71.9,67.2,0.0,28.099922,200.0,99,72.5,67.8,0.0,35.491768,100.0,190,70.0,67.5,0.0,30.204721,200.0,99,70.7,67.3,0.0,39.482685,100.0,100,73.6,67.1,0,37.817585,100,105,69.9,67.2,0.0,39.250175,100.0,204,70.9,67.0,0.0,37.72849,200.0,101,73.8,67.5,0,28.770697,100.0,206,69.9,67.4,0.0,36.358555,200.0,191,70.9,67.5,0.0,35.887318,200.0,200,73.6,67.1,0,28.059912,200,99,74.0,67.8,0.0,34.34238,100.0,225,70.1,66.9,0.0,34.067432,200.0,189,72.4,67.4,0.0,35.721283,200.0,99,73.2,66.8,0.0,57.698475,100.0,196,70.3,66.9,0.0,45.367947,200.0,202,70.9,66.8,0.0,36.229023,200.0,0,72.4,72.8,0.0,0.0,0.0,194,71.2,67.1,0.0,38.282417,200.0,196,70.8,67.8,0.0,42.50918,200.0,194,75.0,67.1,0,34.313946,200.0,141,73.6,67.6,0.0,48.04001,150.0,192,71.0,67.3,0.0,29.963234,200.0,192,74.0,66.8,0,40.785713,200,99,73.7,66.9,0.0,53.456013,100.0,200,69.7,66.8,0.0,47.430523,200.0,204,70.8,67.1,0.0,36.575733,200.0,97,74.2,67.1,0,28.20057,100.0,198,70.4,67.0,0.0,36.972496,200.0,85,71.4,67.4,0.0,31.936789,100,98,74.0,67.7,0.0,40.858585,100.0,108,74.7,286.8,0,29.919422,100.0,200,70.5,67.2,0.0,38.503506,200.0,190,73.7,67.1,0.0,39.93725,200.0,94,74.6,67.3,0,29.040936,100.0,100,72.4,67.2,0.0,32.63622,100.0,202,71.5,67.1,0.0,32.209415,200.0,103,74.1,67.3,0,38.66414,100.0,211,70.2,66.8,0.0,52.975666,200.0,100,72.1,67.5,0.0,32.88583,100.0,95,72.8,67.1,0.0,34.641724,100.0,103,73.8,68.2,0.0,36.37845,100.0,211,70.2,67.2,0.0,35.546963,200.0,192,73.6,66.8,0.0,52.46287,200.0,193,71.8,67.4,0.0,33.439888,200.0,194,73.3,67.4,0,40.231045,200.0,97,73.9,67.4,0,46.392433,100,100,71.2,67.3,0.0,23.848705,100.0,98,71.9,67.1,0.0,32.31973,100.0,203,72.5,66.9,0.0,36.64153,200.0,198,70.0,66.6,0.0,40.076645,200.0,98,69.1,66.8,0.0,41.364582,100.0,196,72.3,66.7,0.0,45.354183,200,119.3,118.9,100.4,146.8,84.3,118.0,1.2,0.1,29.51
20161201,115,59.9,99.6,26.4622209,33.89551833,1,79.1,79.4,4.1,79.1,80.7,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.9,59.8,66.0,0.0,0.0,0.0,64,0.0,0,60.8,0.0,65.0,0.8125,69.6,0,0,-0.1,1.5,0,0,0,73.9,63.7,66.4,56.1,97.7,1.8,63,20.0,0,64.0,1.02,65.0,0.8125,50.8,0,0,72.1,51.9,10.4,4.2,0.6,97.7,97.7,48.1,65.0,0.0,100,2.0,0,62.6,0.0,67.48276,66.98276,0,-0.3,0,0,0,0.0,1,72,57,80.9,0,0.0,0.0,85.0,55.0,0.0,68.4,71.2,1.0,2200,38,71.7,75.8,0,100.0,260,1,68.6,72.6,0.0,0.0,0.0,-24,71.4,73.5,0,0.0,0.0,1267,76.1,75.2,0,0.0,0.0,113,70.8,66.8,0.0,0.0,0.0,107,75.6,72.9,0,0.0,0.0,-1,70.6,72.5,0.0,0.036923077,0.0,-12,69.2,71.2,0.0,0.0,0.0,43,66.9,68.7,0.0,0.03688222,0,28,69.5,70.5,0.0,100,950,-5,0,71.2,0.0,0.024600245,0.0,-5,70.0,70.6,0.0,0.0,0.0,101,72.5,67.2,0.0,43.85172,100.0,195,70.4,67.3,0,43.725815,200,195,69.3,67.2,0.0,39.84519,200.0,199,71.4,67.3,0.0,28.762192,200.0,101,72.5,67.6,0.0,30.838358,100.0,207,69.6,67.3,0.0,35.24441,200.0,205,71.9,67.3,0.0,28.099922,200.0,100,72.5,67.8,0.0,35.491768,100.0,188,70.0,67.5,0.0,30.204721,200.0,101,70.7,67.3,0.0,39.482685,100.0,100,73.6,67.1,0,37.817585,100,104,69.9,67.2,0.0,39.250175,100.0,205,70.9,67.0,0.0,37.72849,200.0,102,73.8,67.5,0,28.770697,100.0,203,69.9,67.5,0.0,36.358555,200.0,191,70.9,67.6,0.0,35.887318,200.0,202,73.6,67.1,0,28.059912,200,100,74.0,67.8,0.0,34.34238,100.0,222,70.1,66.8,0.0,34.067432,200.0,187,72.4,67.4,0.0,35.721283,200.0,98,73.2,66.7,0.0,57.698475,100.0,195,70.3,66.9,0.0,45.367947,200.0,199,70.9,66.8,0.0,36.229023,200.0,0,72.4,72.8,0.0,0.0,0.0,192,71.2,67.1,0.0,38.282417,200.0,196,70.8,67.8,0.0,42.50918,200.0,193,75.0,67.1,0,34.313946,200.0,141,73.6,67.6,0.0,48.04001,150.0,194,70.9,67.3,0.0,29.963234,200.0,190,74.0,66.9,0,40.785713,200,99,73.6,66.8,0.0,53.456013,100.0,200,69.7,66.8,0.0,47.430523,200.0,206,70.8,67.1,0.0,36.575733,200.0,97,74.2,67.0,0,28.20057,100.0,196,70.4,67.0,0.0,36.972496,200.0,85,71.4,67.4,0.0,31.936789,100,98,74.0,67.7,0.0,40.858585,100.0,106,74.6,286.8,0,29.919422,100.0,203,70.5,67.2,0.0,38.503506,200.0,189,73.7,67.0,0.0,39.93725,200.0,95,74.6,67.3,0,29.040936,100.0,99,72.4,67.2,0.0,32.63622,100.0,204,71.5,67.0,0.0,32.209415,200.0,103,74.1,67.3,0,38.66414,100.0,199,70.2,66.8,0.0,52.975666,200.0,99,72.1,67.5,0.0,32.88583,100.0,100,72.8,67.0,0.0,34.641724,100.0,103,73.8,68.2,0.0,36.37845,100.0,209,70.2,67.2,0.0,35.546963,200.0,197,73.6,66.8,0.0,52.46287,200.0,192,71.9,67.5,0.0,33.439888,200.0,194,73.3,67.5,0,40.231045,200.0,97,73.9,67.4,0,46.392433,100,99,71.2,67.3,0.0,23.848705,100.0,97,72.0,67.1,0.0,32.31973,100.0,205,72.5,66.9,0.0,36.64153,200.0,198,69.9,66.6,0.0,40.076645,200.0,98,69.1,66.7,0.0,41.364582,100.0,194,72.3,66.6,0.0,45.354183,200,118.7,118.2,100.4,147.8,84.6,118.1,0.5,-0.1,29.51
20161201,120,60.1,99.6,26.59918909,33.89551833,1,79.1,79.4,4.1,79.1,80.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,68.2,59.8,66.0,0.0,0.0,0.0,64,0.0,0,61.0,0.0,65.0,0.8125,69.4,0,0,-0.1,1.5,0,0,0,73.9,63.9,66.4,56.5,99.3,2.4,63,20.0,0,63.9,1.0,65.0,0.8125,50.8,0,0,72.2,56.3,10.4,4.1,0.9,99.3,99.3,48.1,65.0,0.0,100,1.0,0,62.6,0.0,67.48276,66.98276,0,-0.3,0,0,0,0.0,1,72,51,81.0,0,0.0,0.0,85.0,55.0,0.0,68.4,71.2,1.0,2200,47,71.7,75.8,0,100.0,260,1,68.6,72.6,0.0,0.0,0.0,-25,71.4,73.6,0,0.0,0.0,1266,76.1,75.2,0,0.0,0.0,113,70.8,66.9,0.0,0.0,0.0,107,75.6,72.9,0,0.0,0.0,-1,70.6,72.5,0.0,0.036923077,0.0,-13,69.2,71.1,0.0,0.0,0.0,42,66.8,68.8,0.0,0.03688222,0,32,69.5,70.6,0.0,100,950,-4,0,71.2,0.0,0.024600245,0.0,-5,70.0,70.6,0.0,0.0,0.0,101,72.5,67.1,0.0,43.85172,100.0,197,70.4,67.2,0,43.725815,200,196,69.3,67.1,0.0,39.84519,200.0,198,71.4,67.2,0.0,28.762192,200.0,102,72.5,67.5,0.0,30.838358,100.0,208,69.6,67.3,0.0,35.24441,200.0,205,71.9,67.2,0.0,28.099922,200.0,101,72.5,67.8,0.0,35.491768,100.0,191,69.9,67.5,0.0,30.204721,200.0,99,70.6,67.3,0.0,39.482685,100.0,101,73.5,67.0,0,37.817585,100,105,69.9,67.0,0.0,39.250175,100.0,206,70.9,66.9,0.0,37.72849,200.0,101,73.8,67.5,0,28.770697,100.0,205,69.9,67.4,0.0,36.358555,200.0,192,70.9,67.5,0.0,35.887318,200.0,202,73.6,67.1,0,28.059912,200,99,74.0,67.8,0.0,34.34238,100.0,214,70.1,66.8,0.0,34.067432,200.0,186,72.4,67.3,0.0,35.721283,200.0,99,73.2,66.6,0.0,57.698475,100.0,196,70.2,66.8,0.0,45.367947,200.0,202,70.9,66.7,0.0,36.229023,200.0,0,72.3,72.8,0.0,0.0,0.0,195,71.2,67.0,0.0,38.282417,200.0,196,70.8,67.7,0.0,42.50918,200.0,192,74.9,67.0,0,34.313946,200.0,142,73.7,67.5,0.0,48.04001,150.0,191,70.9,67.2,0.0,29.963234,200.0,189,74.0,66.7,0,40.785713,200,100,73.6,66.7,0.0,53.456013,100.0,201,69.7,66.7,0.0,47.430523,200.0,206,70.8,67.0,0.0,36.575733,200.0,97,74.2,67.0,0,28.20057,100.0,195,70.4,66.9,0.0,36.972496,200.0,85,71.4,67.3,0.0,31.936789,100,96,74.0,67.6,0.0,40.858585,100.0,107,74.6,286.6,0,29.919422,100.0,202,70.5,67.1,0.0,38.503506,200.0,190,73.7,66.9,0.0,39.93725,200.0,95,74.5,67.2,0,29.040936,100.0,99,72.4,67.1,0.0,32.63622,100.0,203,71.4,67.0,0.0,32.209415,200.0,103,74.1,67.2,0,38.66414,100.0,209,70.2,66.6,0.0,52.975666,200.0,101,72.1,67.5,0.0,32.88583,100.0,104,72.8,67.0,0.0,34.641724,100.0,103,73.8,68.1,0.0,36.37845,100.0,208,70.2,67.1,0.0,35.546963,200.0,195,73.6,66.6,0.0,52.46287,200.0,191,71.8,67.5,0.0,33.439888,200.0,194,73.3,67.4,0,40.231045,200.0,97,73.9,67.3,0,46.392433,100,101,71.1,67.3,0.0,23.848705,100.0,98,72.0,67.1,0.0,32.31973,100.0,203,72.5,66.8,0.0,36.64153,200.0,198,69.9,66.5,0.0,40.076645,200.0,98,69.1,66.6,0.0,41.364582,100.0,195,72.3,66.6,0.0,45.354183,200,118.9,117.8,100.4,145.8,84.9,118.1,1.1,0.0,29.51
20161201,125,60.2,99.6,26.66789379,33.89551833,1,79.1,79.4,4.1,79.1,80.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,68.1,59.8,65.9,0.0,0.0,0.0,64,0.0,0,61.0,0.0,65.0,0.8125,69.3,0,0,-0.1,1.5,0,0,0,73.9,64.1,66.3,56.5,100.0,3.0,63,20.0,0,64.1,0.99,65.0,0.8125,50.9,0,0,72.8,56.5,10.4,3.9,1.2,100.0,100.0,48.0,65.0,0.0,100,0.6,0,62.6,0.0,67.48276,66.98276,0,-0.3,0,0,0,0.0,1,72,55,81.0,0,0.0,0.0,85.0,55.0,0.0,68.4,71.2,1.0,2200,38,71.7,75.9,0,100.0,260,1,68.6,72.7,0.0,0.0,0.0,-25,71.4,73.6,0,0.0,0.0,1268,76.1,75.2,0,0.0,0.0,114,70.8,66.9,0.0,0.0,0.0,107,75.6,72.9,0,0.0,0.0,-2,70.6,72.5,0.0,0.036923077,0.0,-12,69.2,71.1,0.0,0.0,0.0,42,66.8,68.7,0.0,0.03688222,0,29,69.5,70.6,0.0,100,950,-4,0,71.2,0.0,0.024600245,0.0,-5,70.0,70.6,0.0,0.0,0.0,101,72.5,67.0,0.0,43.85172,100.0,196,70.4,67.1,0,43.725815,200,196,69.3,67.0,0.0,39.84519,200.0,199,71.4,67.1,0.0,28.762192,200.0,101,72.5,67.5,0.0,30.838358,100.0,209,69.5,67.2,0.0,35.24441,200.0,206,71.9,67.1,0.0,28.099922,200.0,99,72.5,67.7,0.0,35.491768,100.0,191,69.9,67.4,0.0,30.204721,200.0,101,70.6,67.2,0.0,39.482685,100.0,101,73.6,66.9,0,37.817585,100,104,69.9,67.0,0.0,39.250175,100.0,205,70.9,66.8,0.0,37.72849,200.0,102,73.8,67.4,0,28.770697,100.0,206,69.9,67.3,0.0,36.358555,200.0,193,70.9,67.5,0.0,35.887318,200.0,203,73.6,67.0,0,28.059912,200,99,74.0,67.7,0.0,34.34238,100.0,203,70.1,66.7,0.0,34.067432,200.0,185,72.4,67.2,0.0,35.721283,200.0,99,73.2,66.5,0.0,57.698475,100.0,197,70.2,66.7,0.0,45.367947,200.0,203,70.9,66.7,0.0,36.229023,200.0,0,72.3,72.8,0.0,0.0,0.0,195,71.2,66.9,0.0,38.282417,200.0,196,70.8,67.7,0.0,42.50918,200.0,193,75.0,66.8,0,34.313946,200.0,142,73.8,67.4,0.0,48.04001,150.0,193,70.9,67.1,0.0,29.963234,200.0,191,74.0,66.7,0,40.785713,200,100,73.6,66.6,0.0,53.456013,100.0,200,69.7,66.5,0.0,47.430523,200.0,204,70.8,66.9,0.0,36.575733,200.0,98,74.1,66.9,0,28.20057,100.0,197,70.4,66.8,0.0,36.972496,200.0,87,71.4,67.3,0.0,31.936789,100,96,74.0,67.6,0.0,40.858585,100.0,108,74.6,286.7,0,29.919422,100.0,197,70.5,67.0,0.0,38.503506,200.0,190,73.7,66.9,0.0,39.93725,200.0,95,74.6,67.1,0,29.040936,100.0,99,72.4,67.0,0.0,32.63622,100.0,201,71.4,66.8,0.0,32.209415,200.0,103,74.1,67.2,0,38.66414,100.0,215,70.2,66.5,0.0,52.975666,200.0,100,72.1,67.4,0.0,32.88583,100.0,101,72.8,66.9,0.0,34.641724,100.0,103,73.8,68.0,0.0,36.37845,100.0,208,70.2,67.0,0.0,35.546963,200.0,196,73.5,66.5,0.0,52.46287,200.0,194,71.8,67.4,0.0,33.439888,200.0,194,73.3,67.4,0,40.231045,200.0,97,73.9,67.3,0,46.392433,100,100,71.1,67.2,0.0,23.848705,100.0,98,72.1,67.0,0.0,32.31973,100.0,204,72.5,66.8,0.0,36.64153,200.0,199,69.9,66.4,0.0,40.076645,200.0,98,69.1,66.5,0.0,41.364582,100.0,195,72.3,66.4,0.0,45.354183,200,119.4,118.1,100.3,146.8,85.3,118.2,1.1,0.0,29.51
20161201,130,60.3,99.6,26.74521493,33.89551833,1,79.1,79.4,4.1,79.2,80.8,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,68.2,60.0,65.9,0.0,0.0,0.0,64,0.0,0,61.1,0.0,65.0,0.8125,69.5,0,0,-0.1,1.5,0,0,0,73.9,64.4,66.3,56.5,100.0,3.6,63,20.0,0,64.3,0.99,65.0,0.8125,51.0,0,0,73.2,57.3,10.4,3.8,0.7,100.0,100.0,48.0,65.0,0.0,100,1.0,0,62.6,0.0,67.48276,66.98276,0,-0.3,0,0,0,0.0,1,72,55,81.0,0,0.0,0.0,85.0,55.0,0.0,68.4,71.2,1.0,2200,44,71.7,75.9,0,100.0,260,1,68.6,72.7,0.0,0.0,0.0,-25,71.4,73.6,0,0.0,0.0,1266,76.1,75.2,0,0.0,0.0,114,70.8,66.8,0.0,0.0,0.0,106,75.6,72.9,0,0.0,0.0,-1,70.6,72.6,0.0,0.036923077,0.0,-12,69.2,71.2,0.0,0.0,0.0,43,66.8,68.7,0.0,0.03688222,0,33,69.5,70.6,0.0,100,950,-5,0,71.2,0.0,0.024600245,0.0,-5,70.0,70.6,0.0,0.0,0.0,100,72.5,67.0,0.0,43.85172,100.0,195,70.4,67.1,0,43.725815,200,194,69.3,66.9,0.0,39.84519,200.0,198,71.4,67.0,0.0,28.762192,200.0,101,72.5,67.5,0.0,30.838358,100.0,204,69.5,67.2,0.0,35.24441,200.0,202,71.9,67.1,0.0,28.099922,200.0,98,72.4,67.7,0.0,35.491768,100.0,187,69.9,67.4,0.0,30.204721,200.0,98,70.6,67.2,0.0,39.482685,100.0,100,73.6,66.9,0,37.817585,100,103,69.9,66.9,0.0,39.250175,100.0,204,70.9,66.8,0.0,37.72849,200.0,100,73.8,67.3,0,28.770697,100.0,204,69.9,67.3,0.0,36.358555,200.0,190,70.9,67.5,0.0,35.887318,200.0,201,73.6,66.9,0,28.059912,200,98,74.0,67.7,0.0,34.34238,100.0,208,70.1,66.7,0.0,34.067432,200.0,188,72.4,67.1,0.0,35.721283,200.0,97,73.2,66.5,0.0,57.698475,100.0,196,70.2,66.7,0.0,45.367947,200.0,199,70.9,66.6,0.0,36.229023,200.0,0,72.3,72.8,0.0,0.0,0.0,192,71.2,66.9,0.0,38.282417,200.0,194,70.8,67.6,0.0,42.50918,200.0,191,74.9,66.9,0,34.313946,200.0,139,73.8,67.4,0.0,48.04001,150.0,193,70.9,67.1,0.0,29.963234,200.0,188,74.0,66.7,0,40.785713,200,99,73.7,66.6,0.0,53.456013,100.0,198,69.7,66.5,0.0,47.430523,200.0,202,70.8,66.8,0.0,36.575733,200.0,97,74.1,66.9,0,28.20057,100.0,194,70.4,66.8,0.0,36.972496,200.0,83,71.4,67.2,0.0,31.936789,100,96,74.0,67.5,0.0,40.858585,100.0,106,74.6,286.6,0,29.919422,100.0,198,70.5,67.0,0.0,38.503506,200.0,188,73.7,66.8,0.0,39.93725,200.0,94,74.6,67.1,0,29.040936,100.0,99,72.4,67.0,0.0,32.63622,100.0,201,71.4,66.8,0.0,32.209415,200.0,103,74.0,67.1,0,38.66414,100.0,192,70.2,66.5,0.0,52.975666,200.0,99,72.1,67.4,0.0,32.88583,100.0,94,72.8,66.8,0.0,34.641724,100.0,102,73.8,68.0,0.0,36.37845,100.0,207,70.2,66.9,0.0,35.546963,200.0,190,73.5,66.5,0.0,52.46287,200.0,191,71.8,67.4,0.0,33.439888,200.0,193,73.3,67.3,0,40.231045,200.0,96,73.9,67.3,0,46.392433,100,99,71.1,67.2,0.0,23.848705,100.0,96,72.1,66.9,0.0,32.31973,100.0,205,72.5,66.8,0.0,36.64153,200.0,196,69.9,66.4,0.0,40.076645,200.0,98,69.1,66.5,0.0,41.364582,100.0,192,72.3,66.4,0.0,45.354183,200,119.6,118.6,100.3,145.8,85.5,118.2,1.0,0.2,29.49
20161201,135,60.4,99.6,26.81424701,33.89551833,1,79.1,79.4,4.1,79.2,80.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,68.3,60.2,66.0,0.0,0.0,0.0,64,0.0,0,61.3,0.0,65.0,0.8125,69.7,0,0,-0.1,1.5,0,0,0,73.9,64.2,66.4,56.8,100.0,4.3,63,20.0,0,64.2,1.0,65.0,0.8125,51.1,0,0,72.9,57.4,10.4,3.9,1.2,100.0,100.0,48.0,65.0,0.0,100,0.9,0,62.6,0.0,67.48276,66.98276,0,-0.3,0,0,0,0.0,1,72,58,81.0,0,0.0,0.0,85.0,55.0,0.0,68.4,71.1,1.0,2200,37,71.7,75.9,0,100.0,260,1,68.6,72.7,0.0,0.0,0.0,-24,71.4,73.7,0,0.0,0.0,1268,76.1,75.2,0,0.0,0.0,114,70.8,66.9,0.0,0.0,0.0,107,75.6,72.9,0,0.0,0.0,-1,70.6,72.6,0.0,0.036923077,0.0,-12,69.2,71.2,0.0,0.0,0.0,42,66.8,68.7,0.0,0.03688222,0,28,69.5,70.6,0.0,100,950,-5,0,71.2,0.0,0.024600245,0.0,-4,70.0,70.6,0.0,0.0,0.0,101,72.5,67.0,0.0,43.85172,100.0,196,70.4,67.2,0,43.725815,200,196,69.3,67.0,0.0,39.84519,200.0,199,71.4,67.1,0.0,28.762192,200.0,101,72.5,67.5,0.0,30.838358,100.0,208,69.5,67.2,0.0,35.24441,200.0,207,71.9,67.1,0.0,28.099922,200.0,100,72.4,67.7,0.0,35.491768,100.0,191,69.9,67.4,0.0,30.204721,200.0,101,70.6,67.2,0.0,39.482685,100.0,101,73.6,66.9,0,37.817585,100,105,69.8,67.0,0.0,39.250175,100.0,206,70.8,66.8,0.0,37.72849,200.0,102,73.7,67.3,0,28.770697,100.0,206,69.8,67.3,0.0,36.358555,200.0,194,70.9,67.5,0.0,35.887318,200.0,203,73.5,67.0,0,28.059912,200,99,74.0,67.7,0.0,34.34238,100.0,207,70.1,66.7,0.0,34.067432,200.0,187,72.4,67.2,0.0,35.721283,200.0,99,73.2,66.5,0.0,57.698475,100.0,196,70.2,66.7,0.0,45.367947,200.0,204,70.8,66.7,0.0,36.229023,200.0,0,72.3,72.8,0.0,0.0,0.0,193,71.2,67.0,0.0,38.282417,200.0,196,70.8,67.6,0.0,42.50918,200.0,193,74.9,66.9,0,34.313946,200.0,142,73.9,67.4,0.0,48.04001,150.0,194,70.9,67.1,0.0,29.963234,200.0,191,74.0,66.7,0,40.785713,200,100,73.7,66.6,0.0,53.456013,100.0,199,69.7,66.6,0.0,47.430523,200.0,205,70.8,66.9,0.0,36.575733,200.0,97,74.1,66.9,0,28.20057,100.0,199,70.4,66.8,0.0,36.972496,200.0,84,71.4,67.2,0.0,31.936789,100,98,74.0,67.5,0.0,40.858585,100.0,108,74.6,286.9,0,29.919422,100.0,200,70.4,67.0,0.0,38.503506,200.0,190,73.7,66.9,0.0,39.93725,200.0,93,74.5,67.1,0,29.040936,100.0,99,72.4,67.0,0.0,32.63622,100.0,202,71.4,66.8,0.0,32.209415,200.0,104,74.1,67.1,0,38.66414,100.0,215,70.2,66.6,0.0,52.975666,200.0,99,72.1,67.4,0.0,32.88583,100.0,100,72.8,66.9,0.0,34.641724,100.0,104,73.9,68.0,0.0,36.37845,100.0,211,70.1,67.0,0.0,35.546963,200.0,195,73.5,66.6,0.0,52.46287,200.0,192,71.8,67.4,0.0,33.439888,200.0,195,73.3,67.3,0,40.231045,200.0,97,73.9,67.3,0,46.392433,100,100,71.1,67.2,0.0,23.848705,100.0,98,72.2,67.0,0.0,32.31973,100.0,207,72.5,66.8,0.0,36.64153,200.0,199,69.9,66.4,0.0,40.076645,200.0,98,69.0,66.5,0.0,41.364582,100.0,197,72.3,66.5,0.0,45.354183,200,119.5,118.7,100.3,144.8,85.9,118.4,1.3,-0.1,29.49
20161201,140,60.5,99.6,26.88342773,33.89551833,1,79.1,79.4,4.1,79.2,80.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,68.5,60.2,66.0,0.0,0.0,0.0,64,0.0,0,61.4,0.0,65.0,0.8125,69.6,0,0,-0.1,1.5,0,0,0,73.9,64.3,66.5,56.4,100.0,4.9,63,20.0,0,64.5,1.01,65.0,0.8125,51.2,0,0,73.1,54.4,10.4,4.0,1.1,100.0,100.0,48.0,65.0,0.0,100,0.7,0,62.6,0.0,67.48276,66.98276,0,-0.3,0,0,0,0.0,1,72,57,81.0,0,0.0,0.0,85.0,55.0,0.0,68.4,71.1,1.0,2200,40,71.7,76.0,0,100.0,260,1,68.6,72.7,0.0,0.0,0.0,-25,71.4,73.6,0,0.0,0.0,1267,76.1,75.2,0,0.0,0.0,113,70.8,66.9,0.0,0.0,0.0,107,75.7,73.0,0,0.0,0.0,-2,70.6,72.6,0.0,0.036923077,0.0,-12,69.2,71.2,0.0,0.0,0.0,42,66.8,68.7,0.0,0.03688222,0,33,69.5,70.6,0.0,100,950,-5,0,71.3,0.0,0.024600245,0.0,-5,70.0,70.6,0.0,0.0,0.0,101,72.5,67.1,0.0,43.85172,100.0,196,70.4,67.2,0,43.725815,200,197,69.3,67.0,0.0,39.84519,200.0,200,71.4,67.1,0.0,28.762192,200.0,101,72.5,67.5,0.0,30.838358,100.0,206,69.5,67.2,0.0,35.24441,200.0,206,71.9,67.1,0.0,28.099922,200.0,99,72.4,67.7,0.0,35.491768,100.0,189,69.9,67.4,0.0,30.204721,200.0,100,70.6,67.3,0.0,39.482685,100.0,101,73.6,67.0,0,37.817585,100,105,69.8,67.0,0.0,39.250175,100.0,207,70.8,66.8,0.0,37.72849,200.0,102,73.7,67.4,0,28.770697,100.0,207,69.8,67.3,0.0,36.358555,200.0,193,70.8,67.5,0.0,35.887318,200.0,202,73.5,67.0,0,28.059912,200,100,74.0,67.7,0.0,34.34238,100.0,224,70.0,66.8,0.0,34.067432,200.0,190,72.4,67.2,0.0,35.721283,200.0,99,73.2,66.6,0.0,57.698475,100.0,198,70.2,66.8,0.0,45.367947,200.0,202,70.8,66.7,0.0,36.229023,200.0,0,72.3,72.8,0.0,0.0,0.0,195,71.2,67.0,0.0,38.282417,200.0,197,70.8,67.7,0.0,42.50918,200.0,194,74.9,66.9,0,34.313946,200.0,143,73.8,67.4,0.0,48.04001,150.0,194,70.9,67.1,0.0,29.963234,200.0,189,74.0,66.7,0,40.785713,200,99,73.7,66.7,0.0,53.456013,100.0,201,69.7,66.7,0.0,47.430523,200.0,208,70.8,66.9,0.0,36.575733,200.0,98,74.1,66.9,0,28.20057,100.0,195,70.4,66.8,0.0,36.972496,200.0,86,71.4,67.2,0.0,31.936789,100,98,73.9,67.6,0.0,40.858585,100.0,107,74.6,286.8,0,29.919422,100.0,197,70.4,67.0,0.0,38.503506,200.0,191,73.7,66.9,0.0,39.93725,200.0,95,74.5,67.1,0,29.040936,100.0,99,72.4,67.0,0.0,32.63622,100.0,202,71.4,66.8,0.0,32.209415,200.0,103,74.0,67.2,0,38.66414,100.0,211,70.2,66.6,0.0,52.975666,200.0,100,72.1,67.4,0.0,32.88583,100.0,103,72.8,66.9,0.0,34.641724,100.0,103,74.0,68.0,0.0,36.37845,100.0,210,70.1,67.0,0.0,35.546963,200.0,199,73.5,66.6,0.0,52.46287,200.0,193,71.8,67.4,0.0,33.439888,200.0,194,73.3,67.4,0,40.231045,200.0,97,73.9,67.3,0,46.392433,100,100,71.1,67.2,0.0,23.848705,100.0,98,72.2,67.0,0.0,32.31973,100.0,205,72.5,66.8,0.0,36.64153,200.0,199,69.8,66.4,0.0,40.076645,200.0,98,69.0,66.6,0.0,41.364582,100.0,197,72.3,66.5,0.0,45.354183,200,119.1,118.4,100.3,145.8,86.2,118.2,0.1,0.4,29.49
20161201,145,60.7,99.6,27.02223687,33.89551833,1,79.1,79.4,4.1,79.2,80.8,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,68.7,60.3,65.9,0.0,0.0,0.0,64,0.0,0,61.5,0.0,65.0,0.8125,69.3,0,0,-0.1,1.5,0,0,0,73.9,64.3,66.4,56.3,100.0,5.6,63,20.0,0,64.2,1.01,65.0,0.8125,51.2,0,0,73.9,52.4,10.4,4.0,1.4,100.0,100.0,48.0,65.0,0.0,100,0.9,0,62.6,0.0,67.48276,66.98276,0,-0.3,0,0,0,0.0,1,72,56,81.0,0,0.0,0.0,85.0,55.0,0.0,68.4,71.1,1.0,2200,37,71.7,76.0,0,100.0,260,1,68.6,72.7,0.0,0.0,0.0,-25,71.4,73.7,0,0.0,0.0,1268,76.1,75.3,0,0.0,0.0,114,70.8,66.9,0.0,0.0,0.0,107,75.7,73.0,0,0.0,0.0,-1,70.7,72.6,0.0,0.036923077,0.0,-12,69.1,71.2,0.0,0.0,0.0,41,66.8,68.7,0.0,0.03688222,0,31,69.5,70.6,0.0,100,950,-5,0,71.3,0.0,0.024600245,0.0,-5,70.0,70.6,0.0,0.0,0.0,101,72.5,67.1,0.0,43.85172,100.0,197,70.4,67.3,0,43.725815,200,197,69.3,67.1,0.0,39.84519,200.0,200,71.4,67.1,0.0,28.762192,200.0,101,72.4,67.5,0.0,30.838358,100.0,207,69.5,67.2,0.0,35.24441,200.0,207,71.9,67.2,0.0,28.099922,200.0,100,72.4,67.7,0.0,35.491768,100.0,190,69.9,67.4,0.0,30.204721,200.0,100,70.6,67.3,0.0,39.482685,100.0,101,73.5,67.0,0,37.817585,100,105,69.8,67.1,0.0,39.250175,100.0,206,70.8,66.9,0.0,37.72849,200.0,102,73.7,67.4,0,28.770697,100.0,206,69.8,67.3,0.0,36.358555,200.0,192,70.8,67.5,0.0,35.887318,200.0,202,73.5,67.0,0,28.059912,200,100,74.0,67.8,0.0,34.34238,100.0,223,70.0,66.8,0.0,34.067432,200.0,186,72.3,67.2,0.0,35.721283,200.0,99,73.2,66.6,0.0,57.698475,100.0,197,70.2,66.8,0.0,45.367947,200.0,203,70.8,66.8,0.0,36.229023,200.0,0,72.3,72.8,0.0,0.0,0.0,195,71.2,67.0,0.0,38.282417,200.0,197,70.8,67.7,0.0,42.50918,200.0,194,74.9,67.0,0,34.313946,200.0,142,73.7,67.5,0.0,48.04001,150.0,195,70.9,67.1,0.0,29.963234,200.0,192,74.0,66.8,0,40.785713,200,99,73.7,66.7,0.0,53.456013,100.0,200,69.7,66.7,0.0,47.430523,200.0,205,70.8,67.0,0.0,36.575733,200.0,98,74.1,66.9,0,28.20057,100.0,197,70.4,66.9,0.0,36.972496,200.0,85,71.4,67.3,0.0,31.936789,100,97,74.0,67.6,0.0,40.858585,100.0,107,74.6,286.8,0,29.919422,100.0,200,70.4,67.0,0.0,38.503506,200.0,190,73.7,66.9,0.0,39.93725,200.0,95,74.5,67.2,0,29.040936,100.0,100,72.4,67.1,0.0,32.63622,100.0,202,71.4,66.9,0.0,32.209415,200.0,103,74.0,67.2,0,38.66414,100.0,210,70.2,66.7,0.0,52.975666,200.0,100,72.1,67.4,0.0,32.88583,100.0,100,72.8,66.9,0.0,34.641724,100.0,103,73.9,68.1,0.0,36.37845,100.0,209,70.1,67.0,0.0,35.546963,200.0,199,73.5,66.6,0.0,52.46287,200.0,194,71.8,67.4,0.0,33.439888,200.0,194,73.3,67.4,0,40.231045,200.0,97,73.9,67.3,0,46.392433,100,100,71.1,67.2,0.0,23.848705,100.0,98,72.2,67.0,0.0,32.31973,100.0,204,72.5,66.8,0.0,36.64153,200.0,198,69.8,66.5,0.0,40.076645,200.0,98,69.0,66.6,0.0,41.364582,100.0,195,72.4,66.6,0.0,45.354183,200,119.0,118.1,100.3,146.8,86.5,118.5,1.2,-0.2,29.49
20161201,150,60.8,99.6,27.09186618,33.89551833,1,79.2,79.4,4.1,79.2,80.8,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,68.7,60.6,66.1,0.0,0.0,0.0,64,0.0,0,61.5,0.0,65.0,0.8125,69.8,0,0,-0.1,1.5,0,0,0,73.9,64.6,66.6,56.4,100.0,6.4,63,20.0,0,64.4,1.0,65.0,0.8125,51.3,0,0,74.0,55.2,10.4,4.0,0.7,100.0,100.0,48.0,65.0,0.0,100,1.0,0,62.6,0.0,67.48276,66.98276,0,-0.3,0,0,0,0.0,1,72,54,81.1,0,0.0,0.0,85.0,55.0,0.0,68.4,71.2,1.0,2200,40,71.7,76.1,0,100.0,260,1,68.6,72.7,0.0,0.0,0.0,-25,71.4,73.7,0,0.0,0.0,1268,76.2,75.3,0,0.0,0.0,114,70.8,66.9,0.0,0.0,0.0,107,75.7,73.0,0,0.0,0.0,-1,70.7,72.6,0.0,0.036923077,0.0,-12,69.2,71.2,0.0,0.0,0.0,42,66.8,68.7,0.0,0.03688222,0,29,69.5,70.6,0.0,100,950,-5,0,71.3,0.0,0.024600245,0.0,-4,70.0,70.7,0.0,0.0,0.0,100,72.5,67.2,0.0,43.85172,100.0,196,70.4,67.3,0,43.725815,200,195,69.3,67.1,0.0,39.84519,200.0,198,71.4,67.2,0.0,28.762192,200.0,101,72.4,67.5,0.0,30.838358,100.0,205,69.5,67.3,0.0,35.24441,200.0,205,71.9,67.2,0.0,28.099922,200.0,99,72.4,67.8,0.0,35.491768,100.0,190,69.9,67.5,0.0,30.204721,200.0,101,70.6,67.3,0.0,39.482685,100.0,100,73.5,67.1,0,37.817585,100,103,69.8,67.1,0.0,39.250175,100.0,205,70.8,67.0,0.0,37.72849,200.0,101,73.7,67.5,0,28.770697,100.0,206,69.8,67.4,0.0,36.358555,200.0,190,70.8,67.5,0.0,35.887318,200.0,201,73.5,67.0,0,28.059912,200,99,74.0,67.8,0.0,34.34238,100.0,203,70.0,66.8,0.0,34.067432,200.0,185,72.4,67.3,0.0,35.721283,200.0,98,73.2,66.7,0.0,57.698475,100.0,195,70.2,66.9,0.0,45.367947,200.0,201,70.8,66.8,0.0,36.229023,200.0,0,72.3,72.8,0.0,0.0,0.0,194,71.2,67.0,0.0,38.282417,200.0,196,70.8,67.7,0.0,42.50918,200.0,193,74.9,67.0,0,34.313946,200.0,142,73.7,67.5,0.0,48.04001,150.0,194,70.9,67.2,0.0,29.963234,200.0,189,74.0,66.8,0,40.785713,200,99,73.7,66.8,0.0,53.456013,100.0,198,69.7,66.8,0.0,47.430523,200.0,207,70.7,67.0,0.0,36.575733,200.0,97,74.1,67.0,0,28.20057,100.0,197,70.4,66.9,0.0,36.972496,200.0,86,71.4,67.3,0.0,31.936789,100,96,74.0,67.6,0.0,40.858585,100.0,106,74.6,286.8,0,29.919422,100.0,201,70.4,67.1,0.0,38.503506,200.0,189,73.7,67.0,0.0,39.93725,200.0,94,74.5,67.2,0,29.040936,100.0,99,72.4,67.1,0.0,32.63622,100.0,200,71.4,67.0,0.0,32.209415,200.0,104,74.0,67.3,0,38.66414,100.0,198,70.2,66.7,0.0,52.975666,200.0,99,72.1,67.5,0.0,32.88583,100.0,95,72.8,67.0,0.0,34.641724,100.0,103,74.0,68.1,0.0,36.37845,100.0,209,70.1,67.1,0.0,35.546963,200.0,190,73.5,66.7,0.0,52.46287,200.0,192,71.8,67.4,0.0,33.439888,200.0,193,73.2,67.4,0,40.231045,200.0,97,73.9,67.3,0,46.392433,100,99,71.1,67.3,0.0,23.848705,100.0,96,72.3,67.1,0.0,32.31973,100.0,203,72.5,66.8,0.0,36.64153,200.0,197,69.8,66.5,0.0,40.076645,200.0,98,69.0,66.6,0.0,41.364582,100.0,195,72.4,66.6,0.0,45.354183,200,119.3,118.2,100.3,145.8,86.8,118.4,1.1,0.0,29.49
20161201,155,61.3,99.6,27.43788157,33.89551833,1,79.2,79.4,4.1,79.2,80.9,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,68.8,61.0,66.2,0.0,0.0,0.0,64,0.0,0,61.8,0.0,65.0,0.8125,70.5,0,0,-0.1,1.5,0,0,0,74.0,65.0,66.7,56.4,100.0,7.3,63,20.0,0,64.8,0.97,65.0,0.8125,51.5,0,0,74.4,55.4,10.4,4.0,1.2,100.0,100.0,48.0,65.0,0.0,100,0.6,0,62.6,0.0,67.48276,66.98276,0,-0.3,0,0,0,0.0,1,72,57,81.1,0,0.0,0.0,85.0,55.0,0.0,68.4,71.3,1.0,2200,44,71.7,76.1,0,100.0,260,1,68.6,72.8,0.0,0.0,0.0,-26,71.4,73.8,0,0.0,0.0,1267,76.2,75.3,0,0.0,0.0,114,70.8,66.9,0.0,0.0,0.0,107,75.7,73.0,0,0.0,0.0,-1,70.7,72.7,0.0,0.036923077,0.0,-12,69.2,71.2,0.0,0.0,0.0,42,66.8,68.7,0.0,0.03688222,0,33,69.5,70.7,0.0,100,950,-5,0,71.3,0.0,0.024600245,0.0,-5,70.0,70.7,0.0,0.0,0.0,100,72.5,67.3,0.0,43.85172,100.0,196,70.4,67.4,0,43.725815,200,195,69.3,67.3,0.0,39.84519,200.0,198,71.3,67.3,0.0,28.762192,200.0,100,72.4,67.6,0.0,30.838358,100.0,206,69.5,67.4,0.0,35.24441,200.0,205,71.9,67.3,0.0,28.099922,200.0,99,72.4,67.9,0.0,35.491768,100.0,187,69.9,67.6,0.0,30.204721,200.0,100,70.6,67.4,0.0,39.482685,100.0,100,73.6,67.2,0,37.817585,100,104,69.8,67.3,0.0,39.250175,100.0,201,70.8,67.1,0.0,37.72849,200.0,100,73.7,67.6,0,28.770697,100.0,203,69.8,67.5,0.0,36.358555,200.0,190,70.8,67.6,0.0,35.887318,200.0,199,73.5,67.2,0,28.059912,200,98,74.0,67.9,0.0,34.34238,100.0,220,70.0,67.0,0.0,34.067432,200.0,187,72.3,67.4,0.0,35.721283,200.0,98,73.2,66.8,0.0,57.698475,100.0,196,70.2,67.0,0.0,45.367947,200.0,199,70.8,66.9,0.0,36.229023,200.0,0,72.3,72.8,0.0,0.0,0.0,192,71.2,67.2,0.0,38.282417,200.0,195,70.8,67.8,0.0,42.50918,200.0,192,74.9,67.1,0,34.313946,200.0,140,73.7,67.6,0.0,48.04001,150.0,192,70.9,67.3,0.0,29.963234,200.0,189,74.0,66.9,0,40.785713,200,99,73.7,66.9,0.0,53.456013,100.0,199,69.7,66.9,0.0,47.430523,200.0,204,70.8,67.1,0.0,36.575733,200.0,97,74.1,67.1,0,28.20057,100.0,194,70.4,67.0,0.0,36.972496,200.0,83,71.4,67.4,0.0,31.936789,100,95,74.0,67.7,0.0,40.858585,100.0,105,74.6,286.8,0,29.919422,100.0,199,70.4,67.2,0.0,38.503506,200.0,188,73.7,67.1,0.0,39.93725,200.0,94,74.5,67.3,0,29.040936,100.0,99,72.4,67.2,0.0,32.63622,100.0,201,71.4,67.1,0.0,32.209415,200.0,103,74.0,67.3,0,38.66414,100.0,197,70.2,66.8,0.0,52.975666,200.0,98,72.1,67.5,0.0,32.88583,100.0,95,72.8,67.1,0.0,34.641724,100.0,102,74.0,68.2,0.0,36.37845,100.0,209,70.1,67.2,0.0,35.546963,200.0,191,73.4,66.9,0.0,52.46287,200.0,191,71.8,67.5,0.0,33.439888,200.0,193,73.2,67.5,0,40.231045,200.0,97,73.9,67.4,0,46.392433,100,100,71.1,67.3,0.0,23.848705,100.0,96,72.3,67.2,0.0,32.31973,100.0,203,72.6,67.0,0.0,36.64153,200.0,198,69.8,66.7,0.0,40.076645,200.0,98,69.0,66.8,0.0,41.364582,100.0,195,72.4,66.7,0.0,45.354183,200,119.5,118.5,100.3,145.8,87.0,118.4,1.2,0.0,29.5
20161201,200,61.6,99.6,27.64990789,33.89551833,1,79.2,79.4,4.1,79.2,80.9,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.0,61.1,66.2,0.0,0.0,0.0,64,0.0,0,62.0,0.0,65.0,0.8125,70.5,0,0,-0.1,1.5,0,0,0,74.0,65.1,67.1,56.6,15.0,8.3,63,20.0,0,65.1,1.0,65.0,0.8125,51.5,0,0,73.7,55.0,10.4,4.2,0.6,15.0,15.0,48.0,65.0,0.0,100,1.8,0,62.6,0.0,67.48276,66.98276,0,-0.3,0,0,0,0.0,1,72,58,81.1,0,0.0,0.0,85.0,55.0,0.0,68.4,71.4,1.0,2200,45,71.7,76.2,0,100.0,260,1,68.6,72.8,0.0,0.0,0.0,-25,71.4,73.9,0,0.0,0.0,1266,76.2,75.3,0,0.0,0.0,115,70.8,66.9,0.0,0.0,0.0,107,75.7,73.0,0,0.0,0.0,-1,70.7,72.7,0.0,0.036923077,0.0,-12,69.2,71.2,0.0,0.0,0.0,42,66.8,68.7,0.0,0.03688222,0,35,69.5,70.8,0.0,100,950,-5,0,71.3,0.0,0.024600245,0.0,-4,70.0,70.7,0.0,0.0,0.0,101,72.5,67.5,0.0,43.85172,100.0,196,70.4,67.6,0,43.725815,200,196,69.3,67.5,0.0,39.84519,200.0,199,71.3,67.5,0.0,28.762192,200.0,101,72.4,67.7,0.0,30.838358,100.0,208,69.5,67.5,0.0,35.24441,200.0,206,71.9,67.5,0.0,28.099922,200.0,99,72.4,68.0,0.0,35.491768,100.0,191,69.9,67.7,0.0,30.204721,200.0,101,70.6,67.6,0.0,39.482685,100.0,100,73.6,67.5,0,37.817585,100,104,69.8,67.5,0.0,39.250175,100.0,205,70.8,67.3,0.0,37.72849,200.0,102,73.7,67.7,0,28.770697,100.0,204,69.9,67.7,0.0,36.358555,200.0,191,70.8,67.7,0.0,35.887318,200.0,202,73.5,67.3,0,28.059912,200,99,74.0,68.0,0.0,34.34238,100.0,216,70.0,67.2,0.0,34.067432,200.0,190,72.3,67.6,0.0,35.721283,200.0,98,73.2,67.2,0.0,57.698475,100.0,196,70.2,67.3,0.0,45.367947,200.0,201,70.8,67.2,0.0,36.229023,200.0,0,72.3,72.8,0.0,0.0,0.0,195,71.1,67.4,0.0,38.282417,200.0,196,70.8,67.9,0.0,42.50918,200.0,193,74.9,67.3,0,34.313946,200.0,141,73.7,67.8,0.0,48.04001,150.0,191,70.9,67.5,0.0,29.963234,200.0,192,74.0,67.2,0,40.785713,200,100,73.7,67.2,0.0,53.456013,100.0,200,69.7,67.2,0.0,47.430523,200.0,204,70.7,67.3,0.0,36.575733,200.0,97,74.1,67.3,0,28.20057,100.0,196,70.4,67.2,0.0,36.972496,200.0,84,71.4,67.5,0.0,31.936789,100,95,74.0,67.9,0.0,40.858585,100.0,107,74.6,286.6,0,29.919422,100.0,200,70.4,67.4,0.0,38.503506,200.0,190,73.7,67.4,0.0,39.93725,200.0,94,74.5,67.5,0,29.040936,100.0,99,72.4,67.4,0.0,32.63622,100.0,202,71.4,67.3,0.0,32.209415,200.0,103,74.0,67.5,0,38.66414,100.0,206,70.2,67.1,0.0,52.975666,200.0,100,72.1,67.7,0.0,32.88583,100.0,100,72.8,67.3,0.0,34.641724,100.0,104,74.0,68.3,0.0,36.37845,100.0,208,70.1,67.4,0.0,35.546963,200.0,194,73.4,67.1,0.0,52.46287,200.0,193,71.8,67.6,0.0,33.439888,200.0,194,73.3,67.6,0,40.231045,200.0,97,73.9,67.5,0,46.392433,100,100,71.0,67.5,0.0,23.848705,100.0,98,72.3,67.3,0.0,32.31973,100.0,204,72.6,67.2,0.0,36.64153,200.0,198,69.8,66.9,0.0,40.076645,200.0,98,69.0,67.0,0.0,41.364582,100.0,195,72.4,67.0,0.0,45.354183,200,119.4,118.6,100.3,145.8,87.3,118.8,1.2,-0.1,29.5
20161201,205,61.6,99.6,27.64990789,31.43076833,1,79.2,79.4,4.1,79.2,80.9,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.0,61.1,66.3,0.0,0.0,0.0,64,0.0,0,62.0,0.0,65.0,0.8125,70.4,0,0,-0.1,1.5,0,0,0,73.9,71.8,69.3,56.8,15.0,10.5,63,20.0,0,71.0,0.99,65.0,0.8125,51.8,0,0,65.0,60.9,10.1,3.9,1.7,15.0,15.0,48.0,65.0,0.0,100,0.5,0,62.6,0.0,67.48276,66.98276,0,-0.3,0,0,0,0.0,1,72,57,81.1,0,0.0,0.0,85.0,55.0,0.0,68.4,71.7,1.0,2200,52,71.7,76.3,0,100.0,260,1,68.6,72.8,0.0,0.0,0.0,-26,71.4,74.0,0,0.0,0.0,1265,76.2,75.3,0,0.0,0.0,113,70.7,66.9,0.0,0.0,0.0,107,75.7,73.0,0,0.0,0.0,-2,70.7,72.7,0.0,0.036923077,0.0,-12,69.2,71.2,0.0,0.0,0.0,42,66.8,68.7,0.0,0.03688222,0,43,69.5,70.8,0.0,100,950,-5,0,71.4,0.0,0.024600245,0.0,-5,70.0,70.7,0.0,0.0,0.0,100,72.5,68.4,0.0,43.85172,100.0,195,70.4,68.5,0,43.725815,200,194,69.3,68.4,0.0,39.84519,200.0,198,71.3,68.2,0.0,28.762192,200.0,101,72.4,68.0,0.0,30.838358,100.0,206,69.4,68.0,0.0,35.24441,200.0,205,71.9,68.0,0.0,28.099922,200.0,99,72.4,68.3,0.0,35.491768,100.0,188,69.9,68.3,0.0,30.204721,200.0,99,70.6,68.3,0.0,39.482685,100.0,100,73.6,68.5,0,37.817585,100,103,69.8,68.4,0.0,39.250175,100.0,202,70.8,68.3,0.0,37.72849,200.0,101,73.7,68.3,0,28.770697,100.0,205,69.8,68.3,0.0,36.358555,200.0,190,70.8,68.1,0.0,35.887318,200.0,198,73.5,67.9,0,28.059912,200,98,74.0,68.4,0.0,34.34238,100.0,202,70.0,68.1,0.0,34.067432,200.0,184,72.4,68.3,0.0,35.721283,200.0,98,73.2,68.4,0.0,57.698475,100.0,196,70.2,68.3,0.0,45.367947,200.0,199,70.8,68.0,0.0,36.229023,200.0,0,72.3,72.8,0.0,0.0,0.0,193,71.1,68.1,0.0,38.282417,200.0,195,70.8,68.4,0.0,42.50918,200.0,191,74.9,67.8,0,34.313946,200.0,141,73.7,68.5,0.0,48.04001,150.0,193,70.9,68.1,0.0,29.963234,200.0,191,74.0,68.0,0,40.785713,200,98,73.7,68.2,0.0,53.456013,100.0,199,69.7,68.5,0.0,47.430523,200.0,200,70.7,68.0,0.0,36.575733,200.0,97,74.1,67.9,0,28.20057,100.0,195,70.4,67.7,0.0,36.972496,200.0,86,71.4,68.0,0.0,31.936789,100,95,74.0,68.3,0.0,40.858585,100.0,106,74.6,286.7,0,29.919422,100.0,196,70.4,67.9,0.0,38.503506,200.0,189,73.7,68.2,0.0,39.93725,200.0,95,74.5,68.0,0,29.040936,100.0,99,72.4,68.1,0.0,32.63622,100.0,201,71.4,68.0,0.0,32.209415,200.0,103,74.0,68.1,0,38.66414,100.0,204,70.2,68.3,0.0,52.975666,200.0,98,72.1,68.0,0.0,32.88583,100.0,89,72.8,67.9,0.0,34.641724,100.0,103,74.0,68.7,0.0,36.37845,100.0,209,70.1,68.1,0.0,35.546963,200.0,192,73.4,68.3,0.0,52.46287,200.0,191,71.7,67.9,0.0,33.439888,200.0,193,73.2,68.0,0,40.231045,200.0,97,73.9,67.8,0,46.392433,100,100,71.0,67.9,0.0,23.848705,100.0,97,72.3,67.8,0.0,32.31973,100.0,205,72.5,67.8,0.0,36.64153,200.0,198,69.8,67.5,0.0,40.076645,200.0,98,69.0,67.8,0.0,41.364582,100.0,197,72.4,67.9,0.0,45.354183,200,119.3,118.5,100.3,145.8,87.6,119.0,1.1,-0.1,29.5
20161201,210,61.7,99.6,27.72089069,31.43076833,1,79.2,79.4,4.1,79.2,80.9,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.1,61.2,66.2,0.0,0.0,0.0,64,0.0,0,62.1,0.0,65.0,0.8125,70.6,0,0,-0.1,1.5,0,0,0,73.9,72.0,72.1,56.5,15.0,14.4,63,20.0,0,71.5,1.0,65.0,0.8125,51.8,0,0,58.8,54.6,10.1,3.9,1.1,15.0,15.0,48.0,65.0,0.0,100,0.4,0,62.6,0.0,67.48276,66.98276,0,-0.3,0,0,0,0.0,1,72,57,81.2,0,0.0,0.0,85.0,55.0,0.0,68.4,72.2,1.0,2200,47,71.7,76.4,0,100.0,260,1,68.6,72.8,0.0,0.0,0.0,-26,71.4,74.1,0,0.0,0.0,1266,76.2,75.3,0,0.0,0.0,114,70.7,66.9,0.0,0.0,0.0,107,75.7,73.1,0,0.0,0.0,-2,70.7,72.7,0.0,0.036923077,0.0,-12,69.2,71.3,0.0,0.0,0.0,42,66.7,68.7,0.0,0.03688222,0,39,69.5,71.0,0.0,100,950,-5,0,71.4,0.0,0.024600245,0.0,-5,70.0,70.7,0.0,0.0,0.0,101,72.5,70.4,0.0,43.85172,100.0,196,70.4,70.6,0,43.725815,200,195,69.4,70.5,0.0,39.84519,200.0,198,71.3,69.9,0.0,28.762192,200.0,101,72.4,69.0,0.0,30.838358,100.0,207,69.4,69.5,0.0,35.24441,200.0,207,71.9,69.5,0.0,28.099922,200.0,100,72.4,69.5,0.0,35.491768,100.0,193,69.9,69.7,0.0,30.204721,200.0,100,70.6,69.8,0.0,39.482685,100.0,101,73.6,70.8,0,37.817585,100,105,69.8,70.5,0.0,39.250175,100.0,205,70.8,70.5,0.0,37.72849,200.0,102,73.7,69.7,0,28.770697,100.0,207,69.8,70.0,0.0,36.358555,200.0,190,70.8,69.3,0.0,35.887318,200.0,199,73.5,69.4,0,28.059912,200,100,74.0,69.5,0.0,34.34238,100.0,217,70.0,70.1,0.0,34.067432,200.0,184,72.4,70.2,0.0,35.721283,200.0,99,73.2,70.8,0.0,57.698475,100.0,195,70.2,70.5,0.0,45.367947,200.0,201,70.8,70.1,0.0,36.229023,200.0,1,72.3,72.8,0.0,0.0,0.0,195,71.1,70.0,0.0,38.282417,200.0,197,70.8,69.7,0.0,42.50918,200.0,193,74.9,69.5,0,34.313946,200.0,142,73.7,70.1,0.0,48.04001,150.0,192,70.9,69.7,0.0,29.963234,200.0,192,74.0,70.0,0,40.785713,200,100,73.7,70.4,0.0,53.456013,100.0,200,69.7,70.9,0.0,47.430523,200.0,205,70.7,69.9,0.0,36.575733,200.0,98,74.1,69.5,0,28.20057,100.0,197,70.4,69.3,0.0,36.972496,200.0,84,71.4,69.3,0.0,31.936789,100,94,74.0,69.5,0.0,40.858585,100.0,108,74.6,286.8,0,29.919422,100.0,200,70.4,69.5,0.0,38.503506,200.0,189,73.7,70.1,0.0,39.93725,200.0,95,74.5,69.7,0,29.040936,100.0,100,72.4,69.9,0.0,32.63622,100.0,201,71.4,69.8,0.0,32.209415,200.0,103,74.0,69.6,0,38.66414,100.0,214,70.3,70.4,0.0,52.975666,200.0,100,72.1,69.1,0.0,32.88583,100.0,99,72.8,69.6,0.0,34.641724,100.0,104,74.0,70.0,0.0,36.37845,100.0,210,70.1,69.9,0.0,35.546963,200.0,195,73.5,70.6,0.0,52.46287,200.0,192,71.7,68.7,0.0,33.439888,200.0,193,73.2,69.2,0,40.231045,200.0,97,73.9,68.9,0,46.392433,100,101,71.0,69.0,0.0,23.848705,100.0,97,72.4,69.2,0.0,32.31973,100.0,203,72.6,69.5,0.0,36.64153,200.0,199,69.8,69.4,0.0,40.076645,200.0,98,69.0,69.7,0.0,41.364582,100.0,197,72.4,70.1,0.0,45.354183,200,119.2,118.3,100.3,149.8,87.8,119.0,0.6,0.0,29.5
