20161201,215,62.0,99.6,27.92575242,31.43076833,1,79.2,79.4,4.1,79.2,80.9,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.1,61.7,66.2,0.0,0.0,0.0,64,0.0,0,62.3,0.0,65.0,0.8125,71.4,0,0,-0.1,1.5,0,0,0,74.0,72.0,73.3,56.4,15.0,18.7,63,20.0,0,71.9,1.0,65.0,0.8125,51.8,0,0,56.6,53.2,10.1,4.3,1.0,15.0,15.0,48.0,65.0,0.0,100,-0.2,0,62.6,0.0,67.48276,66.98276,0,-0.3,0,0,0,0.0,1,72,53,81.2,0,0.0,0.0,85.0,55.0,0.0,68.4,72.4,1.0,2200,54,71.7,76.3,0,100.0,260,1,68.6,72.8,0.0,0.0,0.0,-25,71.4,74.1,0,0.0,0.0,1263,76.2,75.3,0,0.0,0.0,114,70.7,67.0,0.0,0.0,0.0,107,75.7,73.1,0,0.0,0.0,-1,70.7,72.7,0.0,0.036923077,0.0,-12,69.1,71.2,0.0,0.0,0.0,42,66.7,68.7,0.0,0.03688222,0,49,69.5,71.1,0.0,100,950,-5,0,71.4,0.0,0.024600245,0.0,-5,70.0,70.7,0.0,0.0,0.0,100,72.5,71.9,0.0,43.85172,100.0,196,70.5,72.1,0,43.725815,200,195,69.5,71.9,0.0,39.84519,200.0,197,71.3,71.4,0.0,28.762192,200.0,101,72.4,70.2,0.0,30.838358,100.0,204,69.5,70.9,0.0,35.24441,200.0,204,71.9,70.9,0.0,28.099922,200.0,99,72.4,70.7,0.0,35.491768,100.0,190,69.9,71.0,0.0,30.204721,200.0,98,70.6,71.2,0.0,39.482685,100.0,100,73.6,72.3,0,37.817585,100,103,69.9,72.0,0.0,39.250175,100.0,202,70.8,72.0,0.0,37.72849,200.0,101,73.7,71.0,0,28.770697,100.0,204,69.8,71.4,0.0,36.358555,200.0,191,70.8,70.5,0.0,35.887318,200.0,200,73.5,70.7,0,28.059912,200,99,74.0,70.7,0.0,34.34238,100.0,200,70.0,71.6,0.0,34.067432,200.0,184,72.4,71.6,0.0,35.721283,200.0,98,73.3,72.3,0.0,57.698475,100.0,195,70.2,72.0,0.0,45.367947,200.0,199,70.8,71.7,0.0,36.229023,200.0,0,72.3,72.8,0.0,0.0,0.0,193,71.1,71.5,0.0,38.282417,200.0,195,70.8,70.9,0.0,42.50918,200.0,192,75.0,70.9,0,34.313946,200.0,141,73.7,71.5,0.0,48.04001,150.0,188,70.9,71.2,0.0,29.963234,200.0,189,74.0,71.6,0,40.785713,200,99,73.7,72.0,0.0,53.456013,100.0,198,69.7,72.4,0.0,47.430523,200.0,206,70.8,71.4,0.0,36.575733,200.0,97,74.1,70.9,0,28.20057,100.0,194,70.4,70.7,0.0,36.972496,200.0,86,71.5,70.6,0.0,31.936789,100,94,74.0,70.8,0.0,40.858585,100.0,107,74.6,286.8,0,29.919422,100.0,202,70.4,70.9,0.0,38.503506,200.0,187,73.7,71.6,0.0,39.93725,200.0,95,74.5,71.2,0,29.040936,100.0,100,72.4,71.4,0.0,32.63622,100.0,199,71.4,71.4,0.0,32.209415,200.0,103,74.0,71.1,0,38.66414,100.0,207,70.4,71.8,0.0,52.975666,200.0,99,72.1,70.2,0.0,32.88583,100.0,95,72.8,71.0,0.0,34.641724,100.0,103,74.0,71.2,0.0,36.37845,100.0,210,70.1,71.4,0.0,35.546963,200.0,189,73.5,72.1,0.0,52.46287,200.0,192,71.7,69.8,0.0,33.439888,200.0,193,73.2,70.4,0,40.231045,200.0,97,73.9,70.1,0,46.392433,100,99,71.0,70.2,0.0,23.848705,100.0,97,72.4,70.5,0.0,32.31973,100.0,204,72.6,71.0,0.0,36.64153,200.0,198,69.8,71.0,0.0,40.076645,200.0,98,69.1,71.3,0.0,41.364582,100.0,196,72.5,71.7,0.0,45.354183,200,119.0,118.2,100.3,146.8,88.1,118.8,1.1,-0.1,29.52
20161201,220,62.5,99.6,28.28516782,31.43076833,1,79.2,79.4,4.1,79.3,80.9,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.3,62.3,66.1,0.0,0.0,0.0,64,0.0,0,62.6,0.0,65.0,0.8125,71.6,0,0,-0.1,1.5,0,0,0,74.0,72.4,73.9,56.6,15.0,23.2,63,20.0,0,72.1,1.0,65.0,0.8125,51.6,0,0,55.2,55.3,10.0,4.0,0.6,15.0,15.0,48.0,65.0,0.0,100,0.9,0,62.6,0.0,67.48276,66.98276,0,-0.3,0,0,0,0.0,1,72,58,81.2,0,0.0,0.0,85.0,55.0,0.0,68.3,73.3,1.0,2200,62,71.7,76.4,0,100.0,260,1,68.7,72.8,0.0,0.0,0.0,-25,71.4,74.3,0,0.0,0.0,1259,76.2,75.4,0,0.0,0.0,114,70.6,66.9,0.0,0.0,0.0,107,75.8,73.1,0,0.0,0.0,-2,70.7,72.8,0.0,0.036923077,0.0,-12,69.1,71.2,0.0,0.0,0.0,42,66.7,68.7,0.0,0.03688222,0,66,69.5,71.2,0.0,100,950,-4,0,71.4,0.0,0.024600245,0.0,-4,70.0,70.7,0.0,0.0,0.0,99,72.5,72.9,0.0,43.85172,100.0,193,70.6,73.0,0,43.725815,200,193,69.6,72.8,0.0,39.84519,200.0,197,71.3,72.4,0.0,28.762192,200.0,101,72.4,71.1,0.0,30.838358,100.0,204,69.5,71.9,0.0,35.24441,200.0,204,71.9,71.9,0.0,28.099922,200.0,98,72.4,71.6,0.0,35.491768,100.0,189,69.9,71.9,0.0,30.204721,200.0,97,70.7,72.0,0.0,39.482685,100.0,99,73.6,73.1,0,37.817585,100,101,69.9,72.9,0.0,39.250175,100.0,200,70.9,72.9,0.0,37.72849,200.0,101,73.7,72.0,0,28.770697,100.0,203,69.8,72.4,0.0,36.358555,200.0,188,70.9,71.4,0.0,35.887318,200.0,199,73.6,71.7,0,28.059912,200,97,74.0,71.5,0.0,34.34238,100.0,213,70.1,72.6,0.0,34.067432,200.0,188,72.5,72.6,0.0,35.721283,200.0,97,73.3,73.1,0.0,57.698475,100.0,194,70.2,72.9,0.0,45.367947,200.0,201,70.8,72.7,0.0,36.229023,200.0,0,72.3,72.8,0.0,0.0,0.0,189,71.1,72.5,0.0,38.282417,200.0,194,70.9,71.9,0.0,42.50918,200.0,189,75.0,71.9,0,34.313946,200.0,139,73.8,72.4,0.0,48.04001,150.0,190,70.9,72.3,0.0,29.963234,200.0,188,74.0,72.6,0,40.785713,200,99,73.8,72.9,0.0,53.456013,100.0,197,69.8,73.2,0.0,47.430523,200.0,205,70.8,72.5,0.0,36.575733,200.0,96,74.1,71.8,0,28.20057,100.0,194,70.4,71.7,0.0,36.972496,200.0,84,71.5,71.6,0.0,31.936789,100,94,74.0,71.7,0.0,40.858585,100.0,104,74.6,286.9,0,29.919422,100.0,196,70.4,71.9,0.0,38.503506,200.0,186,73.7,72.5,0.0,39.93725,200.0,94,74.6,72.2,0,29.040936,100.0,98,72.4,72.3,0.0,32.63622,100.0,197,71.4,72.4,0.0,32.209415,200.0,103,74.0,72.1,0,38.66414,100.0,195,70.5,72.7,0.0,52.975666,200.0,98,72.1,71.2,0.0,32.88583,100.0,85,72.8,72.1,0.0,34.641724,100.0,102,74.1,72.1,0.0,36.37845,100.0,209,70.1,72.5,0.0,35.546963,200.0,189,73.6,73.0,0.0,52.46287,200.0,190,71.6,70.7,0.0,33.439888,200.0,192,73.2,71.5,0,40.231045,200.0,96,73.9,71.1,0,46.392433,100,99,71.0,71.2,0.0,23.848705,100.0,96,72.4,71.6,0.0,32.31973,100.0,203,72.7,72.0,0.0,36.64153,200.0,196,69.8,72.0,0.0,40.076645,200.0,98,69.1,72.3,0.0,41.364582,100.0,193,72.5,72.6,0.0,45.354183,200,119.2,118.1,100.3,146.8,88.3,119.1,1.0,0.2,29.52
20161201,225,63.1,99.6,28.72168649,31.43076833,1,79.2,79.4,4.1,79.3,80.9,-0.1,0.05,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.4,62.6,66.1,0.0,0.0,0.0,64,0.0,0,62.9,0.0,65.0,0.8125,71.7,0,0,-0.1,1.5,0,0,0,74.0,72.1,74.2,56.5,15.0,27.9,63,20.0,0,71.7,0.99,65.0,0.8125,51.6,0,0,54.8,55.3,10.0,4.0,1.4,15.0,15.0,48.0,65.0,0.0,100,0.4,0,62.6,0.0,67.48276,66.98276,0,-0.3,0,0,0,0.0,1,72,57,81.2,0,0.0,0.0,85.0,55.0,0.0,68.3,73.1,1.0,2200,56,71.7,76.3,0,100.0,260,1,68.7,72.8,0.0,0.0,0.0,-25,71.4,74.3,0,0.0,0.0,1264,76.2,75.4,0,0.0,0.0,113,70.6,66.9,0.0,0.0,0.0,107,75.8,73.1,0,0.0,0.0,-2,70.7,72.7,0.0,0.036923077,0.0,-12,69.1,71.2,0.0,0.0,0.0,42,66.7,68.7,0.0,0.03688222,0,58,69.5,71.4,0.0,100,950,-5,0,71.4,0.0,0.024600245,0.0,-5,70.0,70.8,0.0,0.0,0.0,100,72.5,73.5,0.0,43.85172,100.0,194,70.7,73.6,0,43.725815,200,194,69.7,73.3,0.0,39.84519,200.0,196,71.4,73.1,0.0,28.762192,200.0,100,72.4,71.9,0.0,30.838358,100.0,205,69.5,72.6,0.0,35.24441,200.0,203,72.0,72.6,0.0,28.099922,200.0,99,72.5,72.4,0.0,35.491768,100.0,189,69.9,72.7,0.0,30.204721,200.0,98,70.7,72.8,0.0,39.482685,100.0,99,73.6,73.7,0,37.817585,100,102,69.9,73.5,0.0,39.250175,100.0,202,71.0,73.5,0.0,37.72849,200.0,101,73.7,72.7,0,28.770697,100.0,204,69.8,73.1,0.0,36.358555,200.0,190,70.9,72.2,0.0,35.887318,200.0,199,73.6,72.4,0,28.059912,200,98,74.1,72.3,0.0,34.34238,100.0,203,70.2,73.2,0.0,34.067432,200.0,186,72.5,73.2,0.0,35.721283,200.0,98,73.3,73.6,0.0,57.698475,100.0,196,70.2,73.4,0.0,45.367947,200.0,199,70.9,73.3,0.0,36.229023,200.0,0,72.3,72.8,0.0,0.0,0.0,192,71.1,73.1,0.0,38.282417,200.0,195,70.9,72.7,0.0,42.50918,200.0,191,75.0,72.7,0,34.313946,200.0,141,73.8,73.1,0.0,48.04001,150.0,191,70.9,73.0,0.0,29.963234,200.0,188,74.0,73.2,0,40.785713,200,98,73.8,73.5,0.0,53.456013,100.0,199,69.9,73.7,0.0,47.430523,200.0,200,70.8,73.1,0.0,36.575733,200.0,96,74.1,72.6,0,28.20057,100.0,194,70.4,72.5,0.0,36.972496,200.0,81,71.6,72.3,0.0,32.46356,100,96,74.0,72.5,0.0,40.858585,100.0,105,74.7,286.8,0,29.919422,100.0,200,70.4,72.7,0.0,38.503506,200.0,188,73.8,73.1,0.0,39.93725,200.0,93,74.6,73.0,0,29.040936,100.0,99,72.4,72.9,0.0,32.63622,100.0,199,71.4,73.1,0.0,32.209415,200.0,103,74.0,72.9,0,38.66414,100.0,199,70.7,73.3,0.0,52.975666,200.0,99,72.1,72.0,0.0,32.88583,100.0,89,72.8,72.8,0.0,34.641724,100.0,101,74.2,72.9,0.0,36.37845,100.0,210,70.1,73.2,0.0,35.546963,200.0,185,73.6,73.5,0.0,52.46287,200.0,191,71.7,71.5,0.0,33.439888,200.0,193,73.2,72.3,0,40.231045,200.0,97,73.9,71.9,0,46.392433,100,99,71.0,72.0,0.0,23.848705,100.0,96,72.5,72.4,0.0,32.31973,100.0,205,72.7,72.7,0.0,36.64153,200.0,196,69.8,72.7,0.0,40.076645,200.0,98,69.2,72.9,0.0,41.364582,100.0,193,72.6,73.2,0.0,45.354183,200,119.7,118.5,100.3,147.8,88.5,119.0,1.0,0.0,29.52
20161201,230,63.4,99.6,28.94211106,31.43076833,1,79.2,79.4,4.1,79.3,81.0,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.6,62.6,66.2,0.0,0.0,0.0,64,0.0,0,62.9,0.0,65.0,0.8125,70.9,0,0,-0.1,1.5,0,0,0,74.1,72.3,74.4,56.5,15.0,32.6,63,20.0,0,72.0,0.99,65.0,0.8125,51.6,0,0,54.4,56.3,10.1,3.9,0.7,15.0,15.0,48.0,65.0,0.0,100,0.7,0,62.6,0.05,67.48276,66.98276,0,-0.3,0,0,0,0.0,1,72,54,81.2,0,0.0,0.0,85.0,55.0,0.0,68.3,72.8,1.0,2200,43,71.7,76.3,0,100.0,260,1,68.7,72.8,0.0,0.0,0.0,-25,71.4,74.3,0,0.0,0.0,1267,76.2,75.4,0,0.0,0.0,114,70.7,66.9,0.0,0.0,0.0,107,75.8,73.1,0,0.0,0.0,-2,70.7,72.8,0.0,0.036923077,0.0,-13,69.1,71.2,0.0,0.0,0.0,43,66.7,68.7,0.0,0.03688222,0,32,69.5,71.4,0.0,100,950,-5,0,71.5,0.0,0.024600245,0.0,-5,70.0,70.8,0.0,0.0,0.0,100,72.5,73.8,0.0,43.85172,100.0,196,70.8,74.0,0,43.725815,200,195,69.8,73.6,0.0,39.84519,200.0,196,71.4,73.6,0.0,28.762192,200.0,100,72.4,72.5,0.0,30.838358,100.0,207,69.5,73.1,0.0,35.24441,200.0,205,72.0,73.1,0.0,28.099922,200.0,100,72.5,72.9,0.0,35.491768,100.0,191,69.9,73.2,0.0,30.204721,200.0,98,70.8,73.2,0.0,39.482685,100.0,100,73.6,74.0,0,37.817585,100,103,70.0,73.8,0.0,39.250175,100.0,202,71.0,73.8,0.0,37.72849,200.0,101,73.7,73.1,0,28.770697,100.0,205,69.8,73.5,0.0,36.358555,200.0,191,71.0,72.7,0.0,35.887318,200.0,200,73.6,72.9,0,28.059912,200,98,74.1,72.8,0.0,34.34238,100.0,195,70.2,73.5,0.0,34.067432,200.0,182,72.6,73.6,0.0,35.721283,200.0,99,73.4,73.8,0.0,57.698475,100.0,197,70.2,73.7,0.0,45.367947,200.0,201,70.9,73.6,0.0,36.229023,200.0,0,72.3,72.8,0.0,0.0,0.0,193,71.1,73.5,0.0,38.282417,200.0,196,71.0,73.2,0.0,42.50918,200.0,190,75.1,73.1,0,34.313946,200.0,141,73.9,73.5,0.0,48.04001,150.0,192,70.9,73.5,0.0,29.963234,200.0,191,74.0,73.6,0,40.785713,200,99,73.9,73.8,0.0,53.456013,100.0,200,69.9,73.9,0.0,47.430523,200.0,203,70.9,73.5,0.0,36.575733,200.0,97,74.1,73.0,0,28.20057,100.0,195,70.4,72.9,0.0,36.972496,200.0,90,71.6,72.9,0.0,32.46356,100,95,74.0,73.0,0.0,40.858585,100.0,106,74.7,286.9,0,29.919422,100.0,202,70.4,73.1,0.0,38.503506,200.0,188,73.8,73.5,0.0,39.93725,200.0,94,74.6,73.4,0,29.040936,100.0,99,72.4,73.2,0.0,32.63622,100.0,200,71.4,73.5,0.0,32.209415,200.0,104,74.0,73.3,0,38.66414,100.0,216,70.9,73.6,0.0,52.975666,200.0,99,72.1,72.5,0.0,32.88583,100.0,91,72.9,73.2,0.0,34.641724,100.0,104,74.1,73.3,0.0,36.37845,100.0,209,70.1,73.6,0.0,35.546963,200.0,192,73.7,73.8,0.0,52.46287,200.0,192,71.7,72.2,0.0,33.439888,200.0,193,73.2,72.8,0,40.231045,200.0,97,73.9,72.5,0,46.392433,100,100,71.0,72.7,0.0,23.848705,100.0,97,72.5,72.8,0.0,32.31973,100.0,204,72.8,73.1,0.0,36.64153,200.0,197,69.9,73.1,0.0,40.076645,200.0,98,69.3,73.3,0.0,41.364582,100.0,195,72.6,73.5,0.0,45.354183,200,119.4,118.6,100.3,145.8,88.7,119.0,1.1,-0.1,29.52
20161201,235,63.5,99.6,29.01590987,31.43076833,1,79.2,79.4,4.1,79.3,81.0,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.7,62.6,66.3,0.0,0.0,0.0,64,0.0,0,62.8,0.0,65.0,0.8125,70.0,0,0,-0.1,1.5,0,0,0,74.1,72.4,74.6,56.8,15.0,37.3,63,20.0,0,72.2,1.01,65.0,0.8125,51.6,0,0,53.8,55.5,10.1,4.1,1.1,15.0,15.0,48.0,65.0,0.0,100,0.8,0,62.6,0.0,67.48276,66.98276,0,-0.3,0,0,0,0.0,1,72,60,81.2,0,0.0,0.0,85.0,55.417236,0.0,68.3,72.4,1.0,2200,57,71.7,76.3,0,100.0,260,1,68.7,72.9,0.0,0.0,0.0,-25,71.4,74.3,0,0.0,0.0,1263,76.2,75.4,0,0.0,0.0,113,70.8,67.0,0.0,0.0,0.0,107,75.8,73.1,0,0.0,0.0,-1,70.7,72.8,0.0,0.036923077,0.0,-12,69.1,71.3,0.0,0.0,0.0,42,66.7,68.7,0.0,0.03688222,0,50,69.5,71.4,0.0,100,950,-5,0,71.5,0.0,0.024600245,0.0,-5,70.0,70.8,0.0,0.0,0.0,100,72.5,74.1,0.0,43.85172,100.0,195,70.9,74.2,0,43.725815,200,194,69.8,73.9,0.0,39.84519,200.0,197,71.4,73.9,0.0,28.762192,200.0,100,72.4,72.9,0.0,30.838358,100.0,206,69.5,73.6,0.0,35.24441,200.0,204,72.0,73.5,0.0,28.099922,200.0,99,72.5,73.3,0.0,35.491768,100.0,190,69.9,73.6,0.0,30.204721,200.0,99,70.8,73.6,0.0,39.482685,100.0,100,73.6,74.2,0,37.817585,100,103,70.0,74.1,0.0,39.250175,100.0,204,71.0,74.1,0.0,37.72849,200.0,101,73.7,73.5,0,28.770697,100.0,204,69.8,73.9,0.0,36.358555,200.0,188,71.0,73.2,0.0,35.887318,200.0,199,73.6,73.2,0,28.059912,200,98,74.2,73.2,0.0,34.34238,100.0,203,70.3,73.9,0.0,34.067432,200.0,191,72.6,73.9,0.0,35.721283,200.0,97,73.4,74.1,0.0,57.698475,100.0,193,70.3,74.0,0.0,45.367947,200.0,200,70.9,73.9,0.0,36.229023,200.0,0,72.3,72.8,0.0,0.0,0.0,190,71.2,73.9,0.0,38.282417,200.0,195,71.0,73.6,0.0,42.50918,200.0,189,75.1,73.5,0,34.313946,200.0,139,74.0,73.9,0.0,48.04001,150.0,187,70.9,73.8,0.0,29.963234,200.0,189,74.1,73.8,0,40.785713,200,99,73.9,74.0,0.0,53.456013,100.0,198,70.0,74.2,0.0,47.430523,200.0,204,70.9,73.8,0.0,36.575733,200.0,96,74.1,73.4,0,28.20057,100.0,195,70.4,73.3,0.0,36.972496,200.0,88,71.7,73.3,0.0,32.46356,100,95,74.0,73.4,0.0,40.858585,100.0,105,74.8,286.9,0,29.919422,100.0,199,70.4,73.5,0.0,38.503506,200.0,186,73.9,73.8,0.0,39.93725,200.0,93,74.7,73.8,0,29.040936,100.0,99,72.4,73.5,0.0,32.63622,100.0,200,71.5,73.8,0.0,32.209415,200.0,103,74.0,73.7,0,38.66414,100.0,197,71.0,73.9,0.0,52.975666,200.0,99,72.1,73.0,0.0,32.88583,100.0,98,72.9,73.5,0.0,34.641724,100.0,102,74.1,73.7,0.0,36.37845,100.0,210,70.1,73.9,0.0,35.546963,200.0,189,73.8,74.1,0.0,52.46287,200.0,191,71.8,72.6,0.0,33.439888,200.0,194,73.2,73.3,0,40.231045,200.0,96,74.0,72.9,0,46.392433,100,99,71.1,73.1,0.0,23.848705,100.0,97,72.6,73.3,0.0,32.31973,100.0,203,72.9,73.5,0.0,36.64153,200.0,196,69.9,73.4,0.0,40.076645,200.0,98,69.4,73.6,0.0,41.364582,100.0,196,72.7,73.8,0.0,45.354183,200,119.2,118.4,100.4,145.8,89.0,119.1,1.1,0.0,29.52
20161201,240,63.3,97.8,28.61641115,31.43076833,1,79.2,79.4,4.1,79.3,81.0,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.1,62.3,66.1,0.0,0.0,0.0,64,0.0,0,62.4,0.0,65.0,0.8125,68.5,0,0,-0.1,1.5,0,0,0,74.1,72.6,74.7,56.6,15.0,42.2,63,20.0,0,72.3,1.01,65.0,0.8125,51.5,0,0,53.0,53.5,10.1,3.9,1.3,15.0,15.0,48.0,65.0,0.0,100,0.6,0,62.6,0.0,67.48276,66.98276,0,-0.3,0,0,0,0.0,1,72,60,81.3,0,0.0,0.0,85.0,56.128242,0.0,68.3,73.5,1.0,2200,43,71.7,76.4,0,100.0,260,1,68.7,72.9,0.0,0.0,0.0,-26,71.4,74.4,0,0.0,0.0,1267,76.2,75.4,0,0.0,0.0,114,70.9,67.0,0.0,0.0,0.0,106,75.8,73.2,0,0.0,0.0,-1,70.8,72.8,0.0,0.036923077,0.0,-12,69.1,71.2,0.0,0.0,0.0,41,66.7,68.7,0.0,0.03688222,0,30,69.5,71.6,0.0,100,950,-5,0,71.5,0.0,0.024600245,0.0,-5,70.0,70.8,0.0,0.0,0.0,101,72.5,74.3,0.0,43.85172,100.0,206,70.9,74.4,0,44.356,200,195,69.9,74.1,0.0,39.84519,200.0,198,71.4,74.1,0.0,28.762192,200.0,100,72.4,73.3,0.0,30.838358,100.0,207,69.5,73.8,0.0,35.24441,200.0,204,72.0,73.8,0.0,28.099922,200.0,99,72.6,73.6,0.0,35.491768,100.0,192,69.9,73.9,0.0,30.204721,200.0,99,70.8,73.9,0.0,39.482685,100.0,100,73.7,74.4,0,37.817585,100,104,70.0,74.3,0.0,39.250175,100.0,204,71.1,74.3,0.0,37.72849,200.0,103,73.7,73.8,0,28.770697,100.0,203,69.9,74.2,0.0,36.358555,200.0,212,71.0,73.5,0.0,36.106544,200.0,201,73.7,73.6,0,28.059912,200,99,74.2,73.5,0.0,34.34238,100.0,210,70.3,74.1,0.0,34.067432,200.0,189,72.6,74.2,0.0,35.721283,200.0,98,73.5,74.3,0.0,57.698475,100.0,196,70.3,74.2,0.0,45.367947,200.0,200,71.0,74.1,0.0,36.229023,200.0,0,72.3,72.8,0.0,0.0,0.0,210,71.2,74.1,0.0,38.496048,200.0,196,71.1,73.9,0.0,42.50918,200.0,191,75.1,73.8,0,34.313946,200.0,142,74.1,74.2,0.0,48.04001,150.0,209,70.9,74.1,0.0,30.388329,200.0,189,74.1,74.1,0,40.785713,200,99,73.9,74.2,0.0,53.456013,100.0,200,70.0,74.4,0.0,47.430523,200.0,204,70.9,74.0,0.0,36.575733,200.0,97,74.1,73.7,0,28.20057,100.0,197,70.4,73.6,0.0,36.972496,200.0,90,71.8,73.6,0.0,32.46356,100,95,74.0,73.7,0.0,40.858585,100.0,108,74.8,286.8,0,29.919422,100.0,202,70.4,73.8,0.0,38.503506,200.0,189,73.9,74.0,0.0,39.93725,200.0,92,74.7,74.1,0,29.040936,100.0,99,72.4,73.7,0.0,32.63622,100.0,200,71.5,74.0,0.0,32.209415,200.0,103,74.1,73.9,0,38.66414,100.0,212,71.2,74.1,0.0,52.975666,200.0,100,72.2,73.3,0.0,32.88583,100.0,104,73.0,73.8,0.0,34.641724,100.0,104,74.0,74.0,0.0,36.37845,100.0,210,70.1,74.1,0.0,35.546963,200.0,195,73.8,74.3,0.0,52.46287,200.0,193,71.8,73.1,0.0,33.439888,200.0,195,73.3,73.6,0,40.231045,200.0,97,74.0,73.3,0,46.392433,100,100,71.1,73.4,0.0,23.848705,100.0,96,72.6,73.6,0.0,32.31973,100.0,201,73.0,73.7,0.0,36.64153,200.0,197,69.9,73.7,0.0,40.076645,200.0,98,69.4,73.8,0.0,41.364582,100.0,197,72.7,74.0,0.0,45.354183,200,119.0,118.2,100.4,147.8,89.2,119.1,1.0,0.7,29.52
20161201,245,63.2,96.3,28.33472672,31.43076833,1,79.2,79.4,4.1,79.3,81.0,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.0,62.1,66.1,0.0,0.0,0.0,64,0.0,0,62.2,0.0,65.0,0.8125,67.5,0,0,-0.1,1.5,0,0,0,74.1,72.1,74.7,56.5,15.0,47.0,63,20.0,0,72.0,1.0,65.0,0.8125,51.5,0,0,52.8,53.3,10.1,4.2,1.0,15.0,15.0,48.0,65.0,0.0,100,0.2,0,62.6,0.0,67.48276,66.98276,0,-0.3,0,0,0,0.0,1,72,53,81.3,0,0.0,0.0,85.0,56.814053,0.0,68.3,72.7,1.0,2200,40,71.7,76.3,0,100.0,260,1,68.7,72.9,0.0,0.0,0.0,-24,71.4,74.4,0,0.0,0.0,1268,76.2,75.4,0,0.0,0.0,113,70.9,67.0,0.0,0.0,0.0,107,75.8,73.2,0,0.0,0.0,-1,70.8,72.8,0.0,0.036923077,0.0,-12,69.2,71.3,0.0,0.0,0.0,42,66.7,68.7,0.0,0.03688222,0,31,69.5,71.7,0.0,100,950,-5,0,71.5,0.0,0.024600245,0.0,-5,70.0,70.8,0.0,0.0,0.0,100,72.5,74.5,0.0,43.85172,100.0,206,71.0,74.6,0,44.356,200,194,70.0,74.2,0.0,39.84519,200.0,198,71.5,74.3,0.0,28.762192,200.0,100,72.4,73.6,0.0,30.838358,100.0,205,69.5,74.1,0.0,35.24441,200.0,204,72.1,74.1,0.0,28.099922,200.0,98,72.6,73.8,0.0,35.491768,100.0,191,70.0,74.1,0.0,30.204721,200.0,99,70.9,74.1,0.0,39.482685,100.0,100,73.7,74.5,0,37.817585,100,103,70.0,74.4,0.0,39.250175,100.0,203,71.1,74.4,0.0,37.72849,200.0,101,73.8,74.0,0,28.770697,100.0,203,69.9,74.4,0.0,36.358555,200.0,211,71.1,73.8,0.0,36.106544,200.0,201,73.7,73.8,0,28.059912,200,99,74.3,73.7,0.0,34.34238,100.0,223,70.4,74.2,0.0,34.067432,200.0,187,72.7,74.3,0.0,35.721283,200.0,97,73.5,74.4,0.0,57.698475,100.0,194,70.3,74.3,0.0,45.367947,200.0,200,71.0,74.2,0.0,36.229023,200.0,0,72.3,72.8,0.0,0.0,0.0,209,71.2,74.3,0.0,38.496048,200.0,195,71.2,74.1,0.0,42.50918,200.0,189,75.1,74.0,0,34.313946,200.0,140,74.2,74.4,0.0,48.04001,150.0,208,71.0,74.3,0.0,30.388329,200.0,189,74.1,74.2,0,40.785713,200,98,73.9,74.4,0.0,53.456013,100.0,200,70.0,74.5,0.0,47.430523,200.0,205,70.9,74.2,0.0,36.575733,200.0,96,74.1,73.9,0,28.20057,100.0,194,70.4,73.8,0.0,36.972496,200.0,90,71.9,73.9,0.0,32.46356,100,94,74.0,74.0,0.0,40.858585,100.0,106,74.8,286.9,0,29.919422,100.0,201,70.4,73.9,0.0,38.503506,200.0,187,73.9,74.2,0.0,39.93725,200.0,94,74.7,74.2,0,29.040936,100.0,99,72.4,73.8,0.0,32.63622,100.0,199,71.5,74.2,0.0,32.209415,200.0,103,74.1,74.1,0,38.66414,100.0,200,71.3,74.3,0.0,52.975666,200.0,99,72.2,73.6,0.0,32.88583,100.0,92,73.0,74.0,0.0,34.641724,100.0,103,73.9,74.2,0.0,36.37845,100.0,210,70.1,74.3,0.0,35.546963,200.0,190,73.9,74.4,0.0,52.46287,200.0,192,71.9,73.3,0.0,33.439888,200.0,194,73.3,73.9,0,40.231045,200.0,97,74.0,73.6,0,46.392433,100,99,71.2,73.7,0.0,23.848705,100.0,95,72.7,73.8,0.0,32.31973,100.0,203,73.1,73.8,0.0,36.64153,200.0,196,69.9,73.8,0.0,40.076645,200.0,98,69.4,73.9,0.0,41.364582,100.0,194,72.7,74.1,0.0,45.354183,200,119.1,118.1,100.4,145.8,89.4,119.4,1.3,0.1,29.52
20161201,250,63.0,93.6,27.81828308,31.43076833,1,79.2,79.4,4.1,79.3,81.0,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,68.9,61.7,66.0,0.0,0.0,0.0,64,0.0,0,61.9,0.0,65.0,0.8125,65.9,0,0,-0.1,1.5,0,0,0,74.2,72.4,74.6,56.4,15.0,51.8,63,20.0,0,72.2,1.0,65.0,0.8125,51.3,0,0,52.7,52.0,10.1,4.3,0.8,15.0,15.0,48.0,65.0,0.0,100,0.5,0,62.6,0.0,67.48276,66.98276,0,-0.3,0,0,0,0.0,1,72,58,81.3,0,0.0,0.0,85.0,57.483845,0.0,68.3,72.9,1.0,2200,51,71.7,76.3,0,100.0,260,1,68.7,72.9,0.0,0.0,0.0,-24,71.4,74.5,0,0.0,0.0,1265,76.2,75.5,0,0.0,0.0,114,71.0,67.0,0.0,0.0,0.0,107,75.8,73.2,0,0.0,0.0,-1,70.8,72.8,0.0,0.036923077,0.0,-13,69.2,71.3,0.0,0.0,0.0,42,66.7,68.7,0.0,0.03688222,0,38,69.6,71.7,0.0,100,950,-5,0,71.5,0.0,0.024600245,0.0,-5,70.0,70.8,0.0,0.0,0.0,100,72.5,74.5,0.0,43.85172,100.0,206,71.1,74.6,0,44.356,200,194,70.0,74.3,0.0,39.84519,200.0,196,71.5,74.4,0.0,28.762192,200.0,100,72.4,73.7,0.0,30.838358,100.0,205,69.5,74.2,0.0,35.24441,200.0,202,72.1,74.2,0.0,28.099922,200.0,99,72.6,74.0,0.0,35.491768,100.0,189,70.0,74.2,0.0,30.204721,200.0,98,70.9,74.2,0.0,39.482685,100.0,99,73.7,74.5,0,37.817585,100,101,70.0,74.4,0.0,39.250175,100.0,201,71.1,74.4,0.0,37.72849,200.0,102,73.8,74.1,0,28.770697,100.0,203,69.9,74.4,0.0,36.358555,200.0,211,71.1,74.0,0.0,36.106544,200.0,200,73.7,73.9,0,28.059912,200,98,74.3,73.9,0.0,34.34238,100.0,220,70.4,74.3,0.0,34.067432,200.0,188,72.7,74.3,0.0,35.721283,200.0,97,73.5,74.4,0.0,57.698475,100.0,195,70.3,74.3,0.0,45.367947,200.0,198,71.0,74.2,0.0,36.229023,200.0,1,72.2,72.7,0.0,0.0,0.0,208,71.2,74.4,0.0,38.496048,200.0,195,71.2,74.2,0.0,42.50918,200.0,190,75.2,74.1,0,34.313946,200.0,140,74.2,74.4,0.0,48.04001,150.0,204,71.0,74.4,0.0,30.388329,200.0,188,74.1,74.3,0,40.785713,200,99,74.0,74.3,0.0,53.456013,100.0,199,70.1,74.5,0.0,47.430523,200.0,203,71.0,74.3,0.0,36.575733,200.0,96,74.1,73.9,0,28.20057,100.0,194,70.5,73.9,0.0,36.972496,200.0,88,71.9,74.0,0.0,32.46356,100,93,74.1,74.1,0.0,40.858585,100.0,104,74.9,286.8,0,29.919422,100.0,200,70.5,74.0,0.0,38.503506,200.0,200,74.0,74.2,0.0,40.340652,200.0,91,74.7,74.3,0,29.040936,100.0,98,72.4,73.8,0.0,32.63622,100.0,196,71.5,74.3,0.0,32.209415,200.0,103,74.1,74.2,0,38.66414,100.0,203,71.4,74.3,0.0,52.975666,200.0,99,72.2,73.8,0.0,32.88583,100.0,85,73.0,74.0,0.0,34.641724,100.0,103,73.9,74.3,0.0,36.37845,100.0,207,70.2,74.4,0.0,35.546963,200.0,194,74.0,74.4,0.0,52.46287,200.0,192,71.9,73.6,0.0,33.439888,200.0,193,73.3,74.1,0,40.231045,200.0,96,74.1,73.8,0,46.392433,100,99,71.2,73.8,0.0,23.848705,100.0,95,72.7,73.9,0.0,32.31973,100.0,202,73.1,73.9,0.0,36.64153,200.0,196,70.0,73.9,0.0,40.076645,200.0,98,69.3,74.0,0.0,41.364582,100.0,194,72.8,74.2,0.0,45.354183,200,119.5,118.3,100.4,146.8,89.6,119.5,0.2,1.7,29.52
20161201,255,62.7,92.1,27.39119577,31.43076833,1,79.3,79.4,4.1,79.3,81.0,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,68.6,61.4,66.1,0.0,0.0,0.0,64,0.0,0,61.8,0.0,65.0,0.8125,65.2,0,0,-0.1,1.5,0,0,0,74.2,72.5,74.6,56.9,15.0,56.6,63,20.0,0,72.2,1.0,65.0,0.8125,51.2,0,0,52.6,53.1,9.9,4.3,0.8,15.0,15.0,48.0,65.0,0.0,100,0.6,0,62.6,0.0,67.48276,66.98276,0,-0.3,0,0,0,0.0,1,72,61,81.3,0,0.0,0.0,85.0,58.130833,0.0,68.3,72.7,1.0,2200,80,71.7,76.2,0,100.0,260,1,68.7,73.0,0.0,0.0,0.0,-23,71.4,74.5,0,0.0,0.0,1252,76.2,75.5,0,0.0,0.0,112,71.0,67.0,0.0,0.0,0.0,107,75.8,73.2,0,0.0,0.0,-1,70.8,72.9,0.0,0.036923077,0.0,-13,69.2,71.3,0.0,0.0,0.0,42,66.7,68.7,0.0,0.03688222,0,80,69.6,71.7,0.0,100,950,-5,0,71.6,0.0,0.024600245,0.0,-5,70.0,70.8,0.0,0.0,0.0,99,72.5,74.5,0.0,43.85172,100.0,204,71.1,74.6,0,44.356,200,193,70.1,74.3,0.0,39.84519,200.0,194,71.5,74.4,0.0,28.762192,200.0,100,72.4,73.8,0.0,30.838358,100.0,204,69.6,74.3,0.0,35.24441,200.0,199,72.1,74.2,0.0,28.099922,200.0,98,72.6,74.1,0.0,35.491768,100.0,190,70.0,74.3,0.0,30.204721,200.0,98,70.9,74.3,0.0,39.482685,100.0,99,73.7,74.5,0,37.817585,100,100,70.1,74.4,0.0,39.250175,100.0,201,71.2,74.4,0.0,37.72849,200.0,100,73.8,74.2,0,28.770697,100.0,202,70.0,74.5,0.0,36.358555,200.0,209,71.1,74.0,0.0,36.106544,200.0,197,73.7,74.0,0,28.059912,200,97,74.3,74.1,0.0,34.34238,100.0,200,70.4,74.3,0.0,34.067432,200.0,184,72.7,74.3,0.0,35.721283,200.0,97,73.5,74.3,0.0,57.698475,100.0,193,70.3,74.3,0.0,45.367947,200.0,201,71.0,74.3,0.0,36.229023,200.0,0,72.2,72.8,0.0,0.0,0.0,207,71.2,74.4,0.0,38.496048,200.0,195,71.2,74.3,0.0,42.50918,200.0,190,75.2,74.1,0,34.313946,200.0,138,74.2,74.5,0.0,48.04001,150.0,203,71.0,74.4,0.0,30.388329,200.0,187,74.1,74.3,0,40.785713,200,98,74.0,74.3,0.0,53.456013,100.0,198,70.1,74.4,0.0,47.430523,200.0,205,71.0,74.3,0.0,36.575733,200.0,95,74.1,74.0,0,28.20057,100.0,192,70.5,74.0,0.0,36.972496,200.0,89,72.0,74.1,0.0,32.46356,100,94,74.1,74.2,0.0,40.858585,100.0,103,74.9,286.8,0,29.919422,100.0,199,70.5,74.1,0.0,38.503506,200.0,198,74.0,74.2,0.0,40.340652,200.0,93,74.7,74.3,0,29.040936,100.0,98,72.4,73.8,0.0,32.63622,100.0,198,71.5,74.2,0.0,32.209415,200.0,103,74.1,74.2,0,38.66414,100.0,189,71.5,74.3,0.0,52.975666,200.0,97,72.2,73.9,0.0,32.88583,100.0,77,73.1,74.1,0.0,34.641724,100.0,101,73.8,74.3,0.0,36.37845,100.0,208,70.2,74.4,0.0,35.546963,200.0,182,74.0,74.4,0.0,52.46287,200.0,189,71.9,73.7,0.0,33.439888,200.0,194,73.4,74.2,0,40.231045,200.0,96,74.1,73.9,0,46.392433,100,99,71.3,73.9,0.0,23.848705,100.0,96,72.7,74.0,0.0,32.31973,100.0,203,73.2,73.9,0.0,36.64153,200.0,194,70.0,73.9,0.0,40.076645,200.0,98,69.5,74.0,0.0,41.364582,100.0,194,72.8,74.2,0.0,45.354183,200,119.5,118.6,100.4,149.8,89.8,119.3,1.2,-0.3,29.55
20161201,300,62.3,91.5,27.03667408,31.43076833,1,79.3,79.4,4.1,79.3,81.1,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,68.1,61.0,66.0,0.0,0.0,0.0,64,0.0,0,61.6,0.0,65.0,0.8125,65.2,0,0,-0.1,1.5,0,0,0,74.2,72.0,74.6,56.7,15.0,61.4,63,20.0,0,71.7,1.0,65.0,0.8125,51.1,0,0,52.3,56.3,10.1,4.4,0.9,15.0,15.0,48.1,65.0,0.0,100,0.4,0,62.6,0.0,67.48276,66.98276,0,-0.3,0,0,0,0.0,1,72,60,81.3,0,0.0,0.0,85.0,58.755226,0.0,68.3,72.7,1.0,2200,55,71.7,76.2,0,100.0,260,1,68.7,72.9,0.0,0.0,0.0,-25,71.4,74.5,0,0.0,0.0,1264,76.2,75.5,0,0.0,0.0,113,71.0,67.1,0.0,0.0,0.0,107,75.8,73.2,0,0.0,0.0,-2,70.8,72.9,0.0,0.036923077,0.0,-12,69.2,71.3,0.0,0.0,0.0,43,66.7,68.7,0.0,0.03688222,0,53,69.6,71.7,0.0,100,950,-4,0,71.6,0.0,0.024600245,0.0,-5,70.0,70.8,0.0,0.0,0.0,100,72.5,74.5,0.0,43.85172,100.0,206,71.2,74.6,0,44.356,200,195,70.1,74.3,0.0,39.84519,200.0,197,71.5,74.4,0.0,28.762192,200.0,100,72.4,73.9,0.0,30.838358,100.0,206,69.6,74.3,0.0,35.24441,200.0,204,72.1,74.3,0.0,28.099922,200.0,99,72.6,74.2,0.0,35.491768,100.0,191,70.0,74.3,0.0,30.204721,200.0,99,70.9,74.4,0.0,39.482685,100.0,100,73.7,74.5,0,37.817585,100,103,70.1,74.4,0.0,39.250175,100.0,202,71.2,74.5,0.0,37.72849,200.0,101,73.8,74.3,0,28.770697,100.0,204,70.0,74.6,0.0,36.358555,200.0,212,71.1,74.1,0.0,36.106544,200.0,201,73.8,74.0,0,28.059912,200,98,74.3,74.1,0.0,34.34238,100.0,212,70.4,74.3,0.0,34.067432,200.0,183,72.7,74.4,0.0,35.721283,200.0,97,73.5,74.3,0.0,57.698475,100.0,194,70.4,74.3,0.0,45.367947,200.0,201,71.0,74.3,0.0,36.229023,200.0,0,72.2,72.9,0.0,0.0,0.0,209,71.2,74.5,0.0,38.496048,200.0,196,71.3,74.4,0.0,42.50918,200.0,190,75.2,74.2,0,34.313946,200.0,140,74.3,74.5,0.0,48.04001,150.0,207,71.0,74.4,0.0,30.388329,200.0,188,74.1,74.3,0,40.785713,200,99,74.0,74.3,0.0,53.456013,100.0,199,70.1,74.4,0.0,47.430523,200.0,205,71.0,74.3,0.0,36.575733,200.0,97,74.1,74.1,0,28.20057,100.0,194,70.5,74.0,0.0,36.972496,200.0,88,72.1,74.1,0.0,32.46356,100,93,74.1,74.3,0.0,40.858585,100.0,105,75.0,286.8,0,29.919422,100.0,200,70.5,74.1,0.0,38.503506,200.0,200,74.0,74.3,0.0,40.340652,200.0,94,74.7,74.4,0,29.040936,100.0,100,72.4,73.8,0.0,32.63622,100.0,198,71.5,74.3,0.0,32.209415,200.0,102,74.1,74.3,0,38.66414,100.0,199,71.6,74.3,0.0,52.975666,200.0,99,72.2,74.0,0.0,32.88583,100.0,89,73.1,74.1,0.0,34.641724,100.0,103,73.8,74.4,0.0,36.37845,100.0,211,70.2,74.4,0.0,35.546963,200.0,190,74.1,74.4,0.0,52.46287,200.0,192,71.9,73.8,0.0,33.439888,200.0,193,73.4,74.2,0,40.231045,200.0,97,74.1,74.0,0,46.392433,100,99,71.3,74.0,0.0,23.848705,100.0,97,72.6,74.0,0.0,32.31973,100.0,202,73.2,74.0,0.0,36.64153,200.0,196,70.0,73.9,0.0,40.076645,200.0,98,69.5,74.0,0.0,41.364582,100.0,195,72.8,74.2,0.0,45.354183,200,119.2,118.5,100.4,145.8,89.9,119.5,1.1,-0.1,29.55
20161201,305,61.9,90.6,26.63900657,31.97794167,1,79.3,79.5,4.1,79.3,81.1,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.9,60.7,66.0,0.0,0.0,0.0,64,0.0,0,61.5,0.0,65.0,0.8125,64.1,0,0,-0.1,1.5,0,0,0,74.2,72.3,74.4,56.7,15.0,66.0,63,20.0,0,71.9,1.0,65.0,0.8125,51.0,0,0,52.4,54.9,9.9,4.1,1.1,15.0,15.0,48.1,65.0,0.0,100,0.6,0,62.6,0.0,67.0,66.5,0,-0.3,0,0,0,0.0,1,72,58,81.3,0,0.0,0.0,85.0,58.108475,0.0,68.3,72.5,1.0,2200,46,71.7,76.0,0,100.0,260,1,68.7,73.0,0.0,0.0,0.0,-24,71.3,74.5,0,0.0,0.0,1266,76.2,75.5,0,0.0,0.0,115,71.0,67.1,0.0,0.0,0.0,107,75.9,73.2,0,0.0,0.0,-2,70.8,72.9,0.0,0.036923077,0.0,-11,69.2,71.3,0.0,0.0,0.0,42,66.7,68.7,0.0,0.03688222,0,39,69.6,71.7,0.0,100,950,-5,0,71.5,0.0,0.024600245,0.0,-5,70.0,70.8,0.0,0.0,0.0,100,72.5,74.4,0.0,43.85172,100.0,205,71.2,74.5,0,44.356,200,195,70.2,74.2,0.0,39.84519,200.0,198,71.6,74.4,0.0,28.762192,200.0,100,72.4,73.9,0.0,30.838358,100.0,206,69.6,74.3,0.0,35.24441,200.0,202,72.1,74.3,0.0,28.099922,200.0,98,72.7,74.1,0.0,35.491768,100.0,191,70.0,74.3,0.0,30.204721,200.0,100,71.0,74.3,0.0,39.482685,100.0,100,73.7,74.5,0,37.817585,100,103,70.1,74.4,0.0,39.250175,100.0,202,71.2,74.4,0.0,37.72849,200.0,102,73.9,74.2,0,28.770697,100.0,203,70.0,74.5,0.0,36.358555,200.0,212,71.2,74.2,0.0,36.106544,200.0,198,73.8,74.1,0,28.059912,200,99,74.4,74.1,0.0,34.34238,100.0,207,70.4,74.2,0.0,34.067432,200.0,184,72.8,74.3,0.0,35.721283,200.0,97,73.6,74.3,0.0,57.698475,100.0,194,70.4,74.2,0.0,45.367947,200.0,200,71.0,74.2,0.0,36.229023,200.0,0,72.2,73.0,0.0,0.0,0.0,210,71.2,74.4,0.0,38.496048,200.0,196,71.4,74.3,0.0,42.50918,200.0,190,75.2,74.1,0,34.313946,200.0,139,74.3,74.5,0.0,48.04001,150.0,209,71.0,74.4,0.0,30.388329,200.0,189,74.2,74.3,0,40.785713,200,102,74.0,74.2,0.0,53.94973,100.0,198,70.2,74.4,0.0,47.430523,200.0,206,71.0,74.2,0.0,36.575733,200.0,96,74.1,74.0,0,28.20057,100.0,193,70.5,74.0,0.0,36.972496,200.0,91,72.1,74.1,0.0,32.46356,100,96,74.1,74.3,0.0,40.858585,100.0,104,75.0,287.1,0,29.919422,100.0,198,70.5,74.1,0.0,38.503506,200.0,201,74.0,74.2,0.0,40.340652,200.0,94,74.7,74.3,0,29.040936,100.0,99,72.4,73.7,0.0,32.63622,100.0,200,71.5,74.2,0.0,32.209415,200.0,103,74.1,74.3,0,38.66414,100.0,196,71.7,74.2,0.0,52.975666,200.0,99,72.3,74.0,0.0,32.88583,100.0,93,73.2,74.1,0.0,34.641724,100.0,102,73.8,74.4,0.0,36.37845,100.0,208,70.2,74.3,0.0,35.546963,200.0,194,74.1,74.3,0.0,52.46287,200.0,191,71.9,73.9,0.0,33.439888,200.0,194,73.4,74.2,0,40.231045,200.0,97,74.1,74.0,0,46.392433,100,99,71.3,74.0,0.0,23.848705,100.0,96,72.6,74.0,0.0,32.31973,100.0,202,73.3,73.9,0.0,36.64153,200.0,196,70.0,73.8,0.0,40.076645,200.0,98,69.6,74.0,0.0,41.364582,100.0,192,72.8,74.1,0.0,45.354183,200,119.0,118.3,100.4,146.8,90.1,119.7,1.1,0.0,29.57
20161201,310,61.6,87.6,26.04677467,31.97794167,1,79.3,79.5,4.1,79.4,81.1,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.6,60.6,65.9,0.0,0.0,0.0,64,0.0,0,61.3,0.0,65.0,0.8125,63.1,0,0,-0.1,1.5,0,0,0,74.2,72.3,74.5,56.9,15.0,70.7,63,20.0,0,72.2,1.0,65.0,0.8125,50.8,0,0,52.1,55.7,10.1,4.2,0.6,15.0,15.0,48.1,65.0,0.0,100,1.0,0,62.6,0.0,67.0,66.5,0,-0.3,0,0,0,0.0,1,72,53,81.3,0,0.0,0.0,85.0,58.778896,0.0,68.3,72.8,1.0,2200,40,71.7,76.0,0,100.0,260,1,68.7,72.9,0.0,0.0,0.0,-25,71.3,74.5,0,0.0,0.0,1268,76.2,75.5,0,0.0,0.0,114,71.0,67.1,0.0,0.0,0.0,107,75.9,73.2,0,0.0,0.0,-1,70.8,72.9,0.0,0.036923077,0.0,-12,69.2,71.3,0.0,0.0,0.0,43,66.7,68.7,0.0,0.03688222,0,41,69.6,71.7,0.0,100,950,-5,0,71.5,0.0,0.024600245,0.0,-5,70.0,70.8,0.0,0.0,0.0,100,72.5,74.4,0.0,43.85172,100.0,207,71.2,74.5,0,44.356,200,195,70.2,74.2,0.0,39.84519,200.0,199,71.6,74.3,0.0,28.762192,200.0,100,72.4,73.9,0.0,30.838358,100.0,207,69.6,74.3,0.0,35.24441,200.0,203,72.2,74.3,0.0,28.099922,200.0,99,72.7,74.2,0.0,35.491768,100.0,190,70.0,74.3,0.0,30.204721,200.0,101,71.0,74.3,0.0,39.482685,100.0,100,73.7,74.4,0,37.817585,100,103,70.1,74.3,0.0,39.250175,100.0,202,71.2,74.3,0.0,37.72849,200.0,101,73.9,74.2,0,28.770697,100.0,205,70.1,74.5,0.0,36.358555,200.0,212,71.2,74.2,0.0,36.106544,200.0,202,73.8,74.0,0,28.059912,200,99,74.4,74.1,0.0,34.34238,100.0,218,70.4,74.2,0.0,34.067432,200.0,189,72.8,74.3,0.0,35.721283,200.0,97,73.6,74.2,0.0,57.698475,100.0,193,70.4,74.2,0.0,45.367947,200.0,201,71.0,74.1,0.0,36.229023,200.0,0,72.2,73.1,0.0,0.0,0.0,209,71.3,74.4,0.0,38.496048,200.0,196,71.4,74.3,0.0,42.50918,200.0,190,75.2,74.2,0,34.313946,200.0,141,74.4,74.5,0.0,48.04001,150.0,207,71.0,74.4,0.0,30.388329,200.0,188,74.2,74.2,0,40.785713,200,103,74.0,74.2,0.0,53.94973,100.0,200,70.2,74.3,0.0,47.430523,200.0,206,71.0,74.2,0.0,36.575733,200.0,96,74.2,74.0,0,28.20057,100.0,193,70.6,74.0,0.0,36.972496,200.0,89,72.1,74.1,0.0,32.46356,100,94,74.1,74.3,0.0,40.858585,100.0,107,75.0,286.7,0,29.919422,100.0,200,70.5,74.1,0.0,38.503506,200.0,201,74.1,74.2,0.0,40.340652,200.0,92,74.8,74.3,0,29.040936,100.0,100,72.4,73.7,0.0,32.63622,100.0,199,71.5,74.2,0.0,32.209415,200.0,103,74.2,74.2,0,38.66414,100.0,198,71.8,74.2,0.0,52.975666,200.0,100,72.3,74.0,0.0,32.88583,100.0,95,73.2,74.0,0.0,34.641724,100.0,102,73.8,74.3,0.0,36.37845,100.0,212,70.2,74.3,0.0,35.546963,200.0,193,74.1,74.2,0.0,52.46287,200.0,192,71.9,73.9,0.0,33.439888,200.0,196,73.5,74.2,0,40.231045,200.0,97,74.1,74.0,0,46.392433,100,99,71.3,74.0,0.0,23.848705,100.0,96,72.6,74.0,0.0,32.31973,100.0,204,73.3,73.9,0.0,36.64153,200.0,197,70.0,73.8,0.0,40.076645,200.0,98,69.6,73.9,0.0,41.364582,100.0,195,72.9,74.1,0.0,45.354183,200,117.9,117.7,100.4,148.8,90.3,119.7,0.8,0.1,29.57
20161201,315,61.5,86.4,25.82563743,31.97794167,1,79.3,79.5,4.1,79.4,81.1,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.6,60.4,66.0,0.0,0.0,0.0,64,0.0,0,61.2,0.0,65.0,0.8125,62.4,0,0,-0.1,1.5,0,0,0,74.2,72.2,74.3,56.8,15.0,75.5,63,20.0,0,71.8,1.0,65.0,0.8125,50.8,0,0,51.8,56.3,10.1,4.1,1.0,15.0,15.0,48.1,65.0,0.0,100,0.9,0,62.6,0.0,67.0,66.5,0,-0.3,0,0,0,0.0,1,72,51,81.3,0,0.0,0.0,84.088005,59.425777,0.0,68.3,72.6,1.0,2200,46,71.7,75.9,0,100.0,260,1,68.7,72.9,0.0,0.0,0.0,-24,71.3,74.5,0,0.0,0.0,1267,76.2,75.5,0,0.0,0.0,112,71.0,67.1,0.0,0.0,0.0,106,75.9,73.3,0,0.0,0.0,-1,70.8,72.9,0.0,0.036923077,0.0,-12,69.2,71.2,0.0,0.0,0.0,42,66.7,68.7,0.0,0.03688222,0,39,69.5,71.6,0.0,100,950,-5,0,71.5,0.0,0.024600245,0.0,-4,70.0,70.8,0.0,0.0,0.0,100,72.5,74.4,0.0,43.85172,100.0,205,71.2,74.5,0,44.356,200,193,70.2,74.2,0.0,39.84519,200.0,193,71.6,74.3,0.0,28.762192,200.0,99,72.4,74.0,0.0,30.838358,100.0,204,69.6,74.3,0.0,35.24441,200.0,203,72.2,74.3,0.0,28.099922,200.0,98,72.7,74.2,0.0,35.491768,100.0,190,70.0,74.3,0.0,30.204721,200.0,99,71.0,74.3,0.0,39.482685,100.0,99,73.7,74.4,0,37.817585,100,102,70.1,74.3,0.0,39.250175,100.0,201,71.2,74.3,0.0,37.72849,200.0,101,73.8,74.3,0,28.770697,100.0,203,70.0,74.5,0.0,36.358555,200.0,210,71.2,74.2,0.0,36.106544,200.0,200,73.8,74.0,0,28.059912,200,98,74.4,74.1,0.0,34.34238,100.0,200,70.4,74.2,0.0,34.067432,200.0,181,72.8,74.3,0.0,35.721283,200.0,97,73.6,74.2,0.0,57.698475,100.0,193,70.4,74.1,0.0,45.367947,200.0,199,71.0,74.1,0.0,36.229023,200.0,0,72.2,73.1,0.0,0.0,0.0,208,71.3,74.4,0.0,38.496048,200.0,195,71.4,74.3,0.0,42.50918,200.0,190,75.2,74.2,0,34.313946,200.0,139,74.4,74.5,0.0,48.04001,150.0,205,71.0,74.4,0.0,30.388329,200.0,188,74.2,74.2,0,40.785713,200,102,74.0,74.2,0.0,53.94973,100.0,199,70.2,74.3,0.0,47.430523,200.0,205,71.0,74.2,0.0,36.575733,200.0,96,74.2,74.0,0,28.20057,100.0,196,70.6,73.9,0.0,36.972496,200.0,89,72.2,74.1,0.0,32.46356,100,95,74.1,74.3,0.0,40.858585,100.0,104,75.1,286.6,0,29.919422,100.0,201,70.5,74.1,0.0,38.503506,200.0,199,74.1,74.2,0.0,40.340652,200.0,93,74.8,74.3,0,29.040936,100.0,99,72.4,73.7,0.0,32.63622,100.0,199,71.6,74.2,0.0,32.209415,200.0,102,74.2,74.2,0,38.66414,100.0,194,71.9,74.2,0.0,52.975666,200.0,97,72.3,74.0,0.0,32.88583,100.0,88,73.2,74.1,0.0,34.641724,100.0,102,73.8,74.4,0.0,36.37845,100.0,207,70.2,74.3,0.0,35.546963,200.0,189,74.1,74.2,0.0,52.46287,200.0,191,71.9,73.9,0.0,33.439888,200.0,193,73.5,74.2,0,40.231045,200.0,96,74.2,74.0,0,46.392433,100,98,71.3,74.0,0.0,23.848705,100.0,96,72.6,74.0,0.0,32.31973,100.0,201,73.3,73.9,0.0,36.64153,200.0,195,70.1,73.8,0.0,40.076645,200.0,98,69.6,73.9,0.0,41.364582,100.0,195,72.9,74.1,0.0,45.354183,200,117.0,116.8,100.5,145.8,90.5,120.0,1.1,0.0,29.57
20161201,320,61.4,85.4,25.63178399,31.97794167,1,79.3,79.5,4.1,79.4,81.1,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.5,60.3,66.0,0.0,0.0,0.0,64,0.0,0,61.2,0.0,65.0,0.8125,62.3,0,0,-0.1,1.5,0,0,0,74.2,72.1,74.3,56.5,15.0,80.1,63,20.0,0,71.9,1.01,65.0,0.8125,50.6,0,0,51.7,54.1,10.1,4.2,0.7,15.0,15.0,48.1,65.0,0.0,100,0.5,0,62.6,0.0,67.0,66.5,0,-0.3,0,0,0,0.0,1,72,61,81.3,0,0.0,0.0,83.21206,60.047108,0.0,68.2,72.6,1.0,2200,55,71.6,75.8,0,100.0,260,1,68.6,72.9,0.0,0.0,0.0,-25,71.3,74.5,0,0.0,0.0,1264,76.2,75.5,0,0.0,0.0,115,71.0,67.1,0.0,0.0,0.0,106,75.9,73.3,0,0.0,0.0,-2,70.8,72.9,0.0,0.036923077,0.0,-12,69.2,71.3,0.0,0.0,0.0,42,66.7,68.6,0.0,0.03688222,0,51,69.5,71.6,0.0,100,950,-5,0,71.5,0.0,0.024600245,0.0,-5,70.0,70.8,0.0,0.0,0.0,100,72.5,74.4,0.0,43.85172,100.0,205,71.3,74.5,0,44.356,200,196,70.3,74.2,0.0,39.84519,200.0,196,71.6,74.3,0.0,28.762192,200.0,99,72.4,74.0,0.0,30.838358,100.0,207,69.6,74.3,0.0,35.24441,200.0,204,72.2,74.3,0.0,28.099922,200.0,98,72.7,74.2,0.0,35.491768,100.0,191,70.0,74.3,0.0,30.204721,200.0,99,71.0,74.3,0.0,39.482685,100.0,100,73.7,74.4,0,37.817585,100,104,70.1,74.3,0.0,39.250175,100.0,204,71.2,74.3,0.0,37.72849,200.0,102,73.8,74.2,0,28.770697,100.0,204,70.0,74.5,0.0,36.358555,200.0,210,71.2,74.2,0.0,36.106544,200.0,199,73.8,74.0,0,28.059912,200,99,74.4,74.2,0.0,34.34238,100.0,201,70.4,74.2,0.0,34.067432,200.0,185,72.8,74.3,0.0,35.721283,200.0,97,73.6,74.2,0.0,57.698475,100.0,194,70.4,74.1,0.0,45.367947,200.0,201,71.1,74.1,0.0,36.229023,200.0,0,72.2,73.3,0.0,0.0,0.0,208,71.3,74.4,0.0,38.496048,200.0,195,71.4,74.3,0.0,42.50918,200.0,191,75.3,74.2,0,34.313946,200.0,140,74.4,74.5,0.0,48.04001,150.0,205,71.0,74.3,0.0,30.388329,200.0,189,74.2,74.2,0,40.785713,200,102,74.1,74.2,0.0,53.94973,100.0,199,70.2,74.3,0.0,47.430523,200.0,206,71.0,74.2,0.0,36.575733,200.0,96,74.2,74.0,0,28.20057,100.0,194,70.6,73.9,0.0,36.972496,200.0,88,72.2,74.1,0.0,32.46356,100,95,74.1,74.3,0.0,40.858585,100.0,105,75.1,286.6,0,29.919422,100.0,201,70.5,74.0,0.0,38.503506,200.0,202,74.1,74.2,0.0,40.340652,200.0,94,74.8,74.3,0,29.040936,100.0,99,72.4,73.7,0.0,32.63622,100.0,199,71.6,74.2,0.0,32.209415,200.0,104,74.2,74.2,0,38.66414,100.0,198,72.0,74.1,0.0,52.975666,200.0,98,72.3,74.0,0.0,32.88583,100.0,97,73.2,74.0,0.0,34.641724,100.0,103,73.8,74.4,0.0,36.37845,100.0,207,70.2,74.3,0.0,35.546963,200.0,191,74.2,74.2,0.0,52.46287,200.0,191,71.9,73.9,0.0,33.439888,200.0,194,73.5,74.2,0,40.231045,200.0,97,74.2,74.0,0,46.392433,100,99,71.3,74.0,0.0,23.848705,100.0,96,72.6,74.0,0.0,32.31973,100.0,201,73.3,73.9,0.0,36.64153,200.0,195,70.1,73.8,0.0,40.076645,200.0,98,69.6,73.9,0.0,41.364582,100.0,195,72.9,74.0,0.0,45.354183,200,116.1,115.9,100.4,147.8,90.7,119.8,1.1,0.0,29.57
20161201,325,61.3,85.7,25.60695399,31.97794167,1,79.3,79.5,4.1,79.4,81.1,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.4,60.3,65.9,0.0,0.0,0.0,64,0.0,0,61.2,0.0,65.0,0.8125,61.8,0,0,-0.1,1.5,0,0,0,74.2,72.1,74.4,57.0,15.0,84.8,63,20.0,0,72.0,1.01,65.0,0.8125,50.5,0,0,51.7,59.1,10.1,4.2,0.7,15.0,15.0,48.1,65.0,0.0,100,0.4,0,62.6,0.0,67.0,66.5,0,-0.3,0,0,0,0.0,1,72,54,81.3,0,0.0,0.0,82.363525,60.648987,0.0,68.2,72.4,1.0,2200,43,71.6,75.7,0,100.0,260,1,68.6,72.9,0.0,0.0,0.0,-25,71.3,74.5,0,0.0,0.0,1268,76.2,75.5,0,0.0,0.0,115,70.9,67.1,0.0,0.0,0.0,107,75.8,73.3,0,0.0,0.0,-2,70.8,73.0,0.0,0.036923077,0.0,-13,69.2,71.2,0.0,0.0,0.0,42,66.6,68.6,0.0,0.03688222,0,32,69.5,71.6,0.0,100,950,-5,0,71.5,0.0,0.024600245,0.0,-5,70.0,70.8,0.0,0.0,0.0,100,72.5,74.4,0.0,43.85172,100.0,206,71.3,74.4,0,44.356,200,195,70.3,74.1,0.0,39.84519,200.0,196,71.6,74.3,0.0,28.762192,200.0,99,72.4,74.0,0.0,30.838358,100.0,207,69.6,74.2,0.0,35.24441,200.0,203,72.2,74.3,0.0,28.099922,200.0,99,72.7,74.2,0.0,35.491768,100.0,191,70.0,74.3,0.0,30.204721,200.0,99,71.0,74.2,0.0,39.482685,100.0,99,73.7,74.3,0,37.817585,100,103,70.2,74.3,0.0,39.250175,100.0,202,71.3,74.3,0.0,37.72849,200.0,101,73.8,74.2,0,28.770697,100.0,205,70.0,74.5,0.0,36.358555,200.0,213,71.2,74.1,0.0,36.106544,200.0,200,73.8,74.0,0,28.059912,200,98,74.5,74.2,0.0,34.34238,100.0,203,70.4,74.1,0.0,34.067432,200.0,184,72.9,74.2,0.0,35.721283,200.0,97,73.6,74.1,0.0,57.698475,100.0,195,70.4,74.1,0.0,45.367947,200.0,200,71.1,74.1,0.0,36.229023,200.0,0,72.2,73.3,0.0,0.0,0.0,209,71.3,74.3,0.0,38.496048,200.0,195,71.5,74.3,0.0,42.50918,200.0,191,75.3,74.1,0,34.313946,200.0,140,74.4,74.4,0.0,48.04001,150.0,205,71.0,74.3,0.0,30.388329,200.0,189,74.2,74.1,0,40.785713,200,102,74.1,74.1,0.0,53.94973,100.0,199,70.3,74.3,0.0,47.430523,200.0,203,71.0,74.1,0.0,36.575733,200.0,97,74.2,73.9,0,28.20057,100.0,196,70.6,73.9,0.0,36.972496,200.0,89,72.2,74.1,0.0,32.46356,100,96,74.1,74.3,0.0,40.858585,100.0,105,75.1,286.7,0,29.919422,100.0,199,70.5,74.0,0.0,38.503506,200.0,199,74.1,74.1,0.0,40.340652,200.0,91,74.8,74.3,0,29.040936,100.0,99,72.4,73.6,0.0,32.63622,100.0,197,71.6,74.1,0.0,32.209415,200.0,103,74.2,74.2,0,38.66414,100.0,201,72.0,74.1,0.0,52.975666,200.0,98,72.3,74.0,0.0,32.88583,100.0,90,73.3,74.0,0.0,34.641724,100.0,102,73.8,74.3,0.0,36.37845,100.0,204,70.2,74.2,0.0,35.546963,200.0,190,74.2,74.2,0.0,52.46287,200.0,191,71.9,73.9,0.0,33.439888,200.0,194,73.5,74.2,0,40.231045,200.0,97,74.2,74.0,0,46.392433,100,99,71.3,74.0,0.0,23.848705,100.0,96,72.6,73.9,0.0,32.31973,100.0,202,73.3,73.8,0.0,36.64153,200.0,196,70.1,73.8,0.0,40.076645,200.0,98,69.7,73.8,0.0,41.364582,100.0,196,72.9,74.0,0.0,45.354183,200,115.2,115.0,100.4,147.8,90.9,120.1,1.1,0.1,29.57
20161201,330,61.4,85.4,25.63178399,31.97794167,1,79.3,79.5,4.1,79.4,81.1,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.4,60.3,66.0,0.0,0.0,0.0,64,0.0,0,61.2,0.0,65.0,0.8125,61.4,0,0,-0.1,1.5,0,0,0,74.2,72.2,74.4,56.9,15.0,89.5,63,20.0,0,72.0,1.02,65.0,0.8125,50.3,0,0,51.7,57.1,10.1,3.9,1.1,15.0,15.0,48.1,65.0,0.0,100,1.9,0,62.6,0.05,67.0,66.5,0,-0.3,0,0,0,0.0,1,72,51,81.3,0,0.0,0.0,81.551025,61.22531,0.0,68.2,72.4,1.0,2200,44,71.6,75.7,0,100.0,260,1,68.6,72.9,0.0,0.0,0.0,-25,71.3,74.4,0,0.0,0.0,1268,76.2,75.5,0,0.0,0.0,115,70.9,67.1,0.0,0.0,0.0,107,75.8,73.3,0,0.0,0.0,-1,70.8,73.0,0.0,0.036923077,0.0,-12,69.2,71.2,0.0,0.0,0.0,42,66.6,68.6,0.0,0.03688222,0,30,69.5,71.5,0.0,100,950,-4,0,71.5,0.0,0.024600245,0.0,-5,70.0,70.8,0.0,0.0,0.0,100,72.5,74.4,0.0,43.85172,100.0,207,71.3,74.5,0,44.356,200,195,70.3,74.2,0.0,39.84519,200.0,196,71.6,74.3,0.0,28.762192,200.0,99,72.4,74.0,0.0,30.838358,100.0,207,69.6,74.2,0.0,35.24441,200.0,206,72.2,74.3,0.0,28.099922,200.0,99,72.7,74.2,0.0,35.491768,100.0,191,70.0,74.3,0.0,30.204721,200.0,99,71.0,74.3,0.0,39.482685,100.0,100,73.8,74.4,0,37.817585,100,104,70.2,74.3,0.0,39.250175,100.0,202,71.3,74.3,0.0,37.72849,200.0,102,73.8,74.2,0,28.770697,100.0,204,70.1,74.5,0.0,36.358555,200.0,212,71.2,74.1,0.0,36.106544,200.0,199,73.8,74.0,0,28.059912,200,99,74.5,74.2,0.0,34.34238,100.0,222,70.4,74.1,0.0,34.067432,200.0,186,72.9,74.2,0.0,35.721283,200.0,98,73.6,74.1,0.0,57.698475,100.0,195,70.4,74.1,0.0,45.367947,200.0,203,71.1,74.1,0.0,36.229023,200.0,0,72.2,73.4,0.0,0.0,0.0,210,71.3,74.4,0.0,38.496048,200.0,196,71.5,74.3,0.0,42.50918,200.0,190,75.3,74.1,0,34.313946,200.0,141,74.5,74.5,0.0,48.04001,150.0,206,71.0,74.3,0.0,30.388329,200.0,188,74.2,74.1,0,40.785713,200,102,74.1,74.2,0.0,53.94973,100.0,201,70.3,74.3,0.0,47.430523,200.0,203,71.0,74.2,0.0,36.575733,200.0,97,74.2,74.0,0,28.20057,100.0,196,70.6,73.9,0.0,36.972496,200.0,89,72.3,74.1,0.0,32.46356,100,96,74.1,74.3,0.0,40.858585,100.0,106,75.2,286.7,0,29.919422,100.0,200,70.5,74.0,0.0,38.503506,200.0,200,74.1,74.1,0.0,40.340652,200.0,92,74.8,74.2,0,29.040936,100.0,100,72.4,73.7,0.0,32.63622,100.0,202,71.6,74.1,0.0,32.209415,200.0,103,74.2,74.2,0,38.66414,100.0,206,72.1,74.1,0.0,52.975666,200.0,99,72.3,74.0,0.0,32.88583,100.0,100,73.3,74.0,0.0,34.641724,100.0,103,73.7,74.4,0.0,36.37845,100.0,209,70.2,74.2,0.0,35.546963,200.0,191,74.2,74.2,0.0,52.46287,200.0,192,71.9,73.9,0.0,33.439888,200.0,195,73.5,74.2,0,40.231045,200.0,97,74.2,73.9,0,46.392433,100,100,71.3,73.9,0.0,23.848705,100.0,97,72.6,73.9,0.0,32.31973,100.0,203,73.3,73.8,0.0,36.64153,200.0,196,70.1,73.8,0.0,40.076645,200.0,98,69.7,73.9,0.0,41.364582,100.0,195,73.0,74.0,0.0,45.354183,200,115.3,114.2,100.5,147.8,91.1,120.1,1.3,-0.1,29.57
20161201,335,61.4,85.3,25.61882033,31.97794167,1,79.3,79.5,4.1,79.4,81.1,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.4,60.3,65.9,0.0,0.0,0.0,64,0.0,0,61.3,0.0,65.0,0.8125,61.5,0,0,-0.1,1.5,0,0,0,74.2,71.9,74.4,56.5,15.0,94.1,63,20.0,0,71.7,1.01,65.0,0.8125,50.2,0,0,51.5,54.1,10.1,4.4,1.4,15.0,15.0,48.1,65.0,0.0,100,1.5,0,62.6,0.0,67.0,66.5,0,-0.3,0,0,0,0.0,1,72,55,81.3,0,0.0,0.0,80.77169,61.778103,0.0,68.2,72.2,1.0,2200,41,71.6,75.6,0,100.0,260,1,68.6,72.9,0.0,0.0,0.0,-25,71.3,74.3,0,0.0,0.0,1269,76.2,75.6,0,0.0,0.0,114,70.9,67.1,0.0,0.0,0.0,107,75.7,73.3,0,0.0,0.0,-2,70.8,72.9,0.0,0.036923077,0.0,-12,69.2,71.2,0.0,0.0,0.0,42,66.6,68.6,0.0,0.03688222,0,26,69.5,71.4,0.0,100,950,-5,0,71.5,0.0,0.024600245,0.0,-5,70.0,70.8,0.0,0.0,0.0,100,72.5,74.3,0.0,43.85172,100.0,207,71.4,74.4,0,44.356,200,195,70.3,74.1,0.0,39.84519,200.0,197,71.6,74.2,0.0,28.762192,200.0,99,72.4,74.0,0.0,30.838358,100.0,206,69.6,74.2,0.0,35.24441,200.0,205,72.2,74.2,0.0,28.099922,200.0,99,72.7,74.1,0.0,35.491768,100.0,189,70.1,74.3,0.0,30.204721,200.0,101,71.1,74.3,0.0,39.482685,100.0,100,73.8,74.3,0,37.817585,100,103,70.2,74.3,0.0,39.250175,100.0,201,71.3,74.3,0.0,37.72849,200.0,102,73.8,74.2,0,28.770697,100.0,206,70.1,74.5,0.0,36.358555,200.0,213,71.2,74.1,0.0,36.106544,200.0,200,73.9,74.0,0,28.059912,200,99,74.5,74.2,0.0,34.34238,100.0,219,70.5,74.1,0.0,34.067432,200.0,186,72.9,74.2,0.0,35.721283,200.0,97,73.6,74.1,0.0,57.698475,100.0,195,70.4,74.1,0.0,45.367947,200.0,201,71.1,74.1,0.0,36.229023,200.0,0,72.2,73.4,0.0,0.0,0.0,209,71.4,74.3,0.0,38.496048,200.0,195,71.4,74.3,0.0,42.50918,200.0,191,75.3,74.1,0,34.313946,200.0,141,74.5,74.4,0.0,48.04001,150.0,207,71.0,74.3,0.0,30.388329,200.0,190,74.2,74.1,0,40.785713,200,102,74.1,74.1,0.0,53.94973,100.0,201,70.3,74.2,0.0,47.430523,200.0,206,71.0,74.1,0.0,36.575733,200.0,96,74.2,74.0,0,28.20057,100.0,194,70.6,73.9,0.0,36.972496,200.0,89,72.3,74.1,0.0,32.46356,100,95,74.1,74.3,0.0,40.858585,100.0,106,75.2,286.8,0,29.919422,100.0,200,70.5,74.0,0.0,38.503506,200.0,199,74.1,74.1,0.0,40.340652,200.0,92,74.8,74.2,0,29.040936,100.0,100,72.4,73.6,0.0,32.63622,100.0,200,71.6,74.1,0.0,32.209415,200.0,103,74.2,74.2,0,38.66414,100.0,209,72.1,74.1,0.0,52.975666,200.0,99,72.3,74.0,0.0,32.88583,100.0,94,73.3,74.0,0.0,34.641724,100.0,103,73.7,74.3,0.0,36.37845,100.0,210,70.2,74.2,0.0,35.546963,200.0,193,74.2,74.1,0.0,52.46287,200.0,192,71.9,73.9,0.0,33.439888,200.0,195,73.5,74.2,0,40.231045,200.0,97,74.2,73.9,0,46.392433,100,100,71.3,73.9,0.0,23.848705,100.0,96,72.6,73.9,0.0,32.31973,100.0,202,73.3,73.8,0.0,36.64153,200.0,196,70.1,73.7,0.0,40.076645,200.0,98,69.7,73.8,0.0,41.364582,100.0,196,73.0,74.0,0.0,45.354183,200,116.8,115.2,100.5,147.8,91.3,120.2,1.1,0.1,29.57
