20161201,340,61.2,86.9,25.69783258,31.97794167,1,79.3,79.5,4.1,79.4,81.1,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.5,60.3,66.0,0.0,0.0,0.0,64,0.0,0,61.5,0.0,65.0,0.8125,62.2,0,0,-0.1,1.5,0,0,0,74.2,71.8,74.1,56.7,15.0,98.7,63,20.0,0,71.5,1.01,65.0,0.8125,50.2,0,0,51.7,54.0,10.1,3.9,1.3,15.0,15.0,48.1,65.0,0.0,100,0.4,0,62.6,0.0,67.0,66.5,0,-0.3,0,0,0,0.0,1,72,54,81.3,0,0.0,0.0,80.02551,62.30738,0.0,68.2,71.7,1.0,2200,36,71.6,75.5,0,100.0,260,1,68.6,72.9,0.0,0.0,0.0,-25,71.2,74.2,0,0.0,0.0,1270,76.2,75.6,0,0.0,0.0,115,70.9,67.1,0.0,0.0,0.0,107,75.7,73.3,0,0.0,0.0,-1,70.8,72.9,0.0,0.036923077,0.0,-12,69.0,71.2,0.0,0.0,0.0,43,66.6,68.6,0.0,0.03688222,0,29,69.5,71.3,0.0,100,950,-5,0,71.4,0.0,0.024600245,0.0,-5,70.0,70.8,0.0,0.0,0.0,100,72.5,74.3,0.0,43.85172,100.0,206,71.4,74.3,0,44.356,200,195,70.3,74.1,0.0,39.84519,200.0,196,71.6,74.2,0.0,28.762192,200.0,99,72.4,73.9,0.0,30.838358,100.0,206,69.6,74.2,0.0,35.24441,200.0,204,72.2,74.2,0.0,28.099922,200.0,99,72.7,74.1,0.0,35.491768,100.0,192,70.0,74.2,0.0,30.204721,200.0,101,71.0,74.2,0.0,39.482685,100.0,99,73.8,74.2,0,37.817585,100,103,70.2,74.2,0.0,39.250175,100.0,202,71.3,74.2,0.0,37.72849,200.0,102,73.8,74.1,0,28.770697,100.0,203,70.1,74.4,0.0,36.358555,200.0,211,71.2,74.1,0.0,36.106544,200.0,200,73.9,73.9,0,28.059912,200,99,74.5,74.1,0.0,34.34238,100.0,224,70.5,74.1,0.0,34.067432,200.0,192,72.9,74.2,0.0,35.721283,200.0,97,73.6,74.0,0.0,57.698475,100.0,194,70.4,74.0,0.0,45.367947,200.0,198,71.1,74.0,0.0,36.229023,200.0,0,72.2,73.5,0.0,0.0,0.0,209,71.4,74.2,0.0,38.496048,200.0,195,71.5,74.2,0.0,42.50918,200.0,190,75.3,74.0,0,34.313946,200.0,139,74.5,74.4,0.0,48.04001,150.0,207,71.0,74.2,0.0,30.388329,200.0,188,74.3,74.0,0,40.785713,200,102,74.1,74.0,0.0,53.94973,100.0,200,70.3,74.1,0.0,47.430523,200.0,204,71.0,74.0,0.0,36.575733,200.0,96,74.2,74.0,0,28.20057,100.0,192,70.6,73.8,0.0,36.972496,200.0,89,72.3,74.0,0.0,32.46356,100,95,74.1,74.2,0.0,40.858585,100.0,104,75.2,287.0,0,29.919422,100.0,198,70.5,73.9,0.0,38.503506,200.0,201,74.1,74.0,0.0,40.340652,200.0,92,74.8,74.2,0,29.040936,100.0,98,72.4,73.6,0.0,32.63622,100.0,201,71.6,74.0,0.0,32.209415,200.0,103,74.2,74.1,0,38.66414,100.0,195,72.2,74.0,0.0,52.975666,200.0,98,72.3,74.0,0.0,32.88583,100.0,95,73.3,73.9,0.0,34.641724,100.0,102,73.7,74.3,0.0,36.37845,100.0,208,70.2,74.2,0.0,35.546963,200.0,193,74.2,74.1,0.0,52.46287,200.0,192,71.9,73.8,0.0,33.439888,200.0,195,73.5,74.1,0,40.231045,200.0,97,74.2,73.9,0,46.392433,100,99,71.3,73.9,0.0,23.848705,100.0,96,72.5,73.9,0.0,32.31973,100.0,203,73.3,73.8,0.0,36.64153,200.0,195,70.1,73.7,0.0,40.076645,200.0,98,69.7,73.8,0.0,41.364582,100.0,195,73.0,73.9,0.0,45.354183,200,117.0,115.9,100.5,148.8,91.5,120.1,1.1,1.5,29.57
20161201,345,60.9,87.5,25.58252665,31.97794167,1,79.3,79.5,4.1,79.4,81.2,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.6,60.1,66.1,0.0,0.0,0.0,64,0.0,0,61.6,0.0,65.0,0.8125,61.7,0,0,-0.1,1.5,0,0,0,74.2,71.6,74.1,56.7,15.0,100.0,63,20.0,0,71.4,1.01,65.0,0.8125,50.1,0,0,51.7,56.3,10.1,4.4,0.9,15.0,15.0,48.1,65.0,0.0,100,1.8,0,62.6,0.0,67.0,66.5,0,-0.3,0,0,0,0.0,1,72,52,81.3,0,0.0,0.0,79.31483,62.813126,0.0,68.2,71.6,1.0,2200,38,71.6,75.5,0,100.0,260,1,68.6,72.9,0.0,0.0,0.0,-25,71.2,74.1,0,0.0,0.0,1268,76.2,75.5,0,0.0,0.0,113,70.9,67.1,0.0,0.0,0.0,107,75.6,73.2,0,0.0,0.0,-1,70.7,72.9,0.0,0.036923077,0.0,-13,69.1,71.2,0.0,0.0,0.0,43,66.6,68.6,0.0,0.03688222,0,29,69.5,71.3,0.0,100,950,-5,0,71.4,0.0,0.024600245,0.0,-5,70.0,70.8,0.0,0.0,0.0,100,72.5,74.2,0.0,43.85172,100.0,206,71.4,74.3,0,44.356,200,195,70.3,74.0,0.0,39.84519,200.0,197,71.6,74.1,0.0,28.762192,200.0,100,72.4,73.9,0.0,30.838358,100.0,207,69.6,74.1,0.0,35.24441,200.0,204,72.2,74.1,0.0,28.099922,200.0,98,72.7,74.1,0.0,35.491768,100.0,192,70.0,74.2,0.0,30.204721,200.0,101,71.0,74.1,0.0,39.482685,100.0,100,73.8,74.2,0,37.817585,100,104,70.2,74.1,0.0,39.250175,100.0,202,71.3,74.1,0.0,37.72849,200.0,102,73.8,74.1,0,28.770697,100.0,204,70.1,74.3,0.0,36.358555,200.0,213,71.2,74.0,0.0,36.106544,200.0,203,73.9,73.9,0,28.059912,200,98,74.5,74.1,0.0,34.34238,100.0,224,70.5,74.0,0.0,34.067432,200.0,187,72.9,74.1,0.0,35.721283,200.0,98,73.6,73.9,0.0,57.698475,100.0,195,70.4,73.9,0.0,45.367947,200.0,200,71.1,73.9,0.0,36.229023,200.0,0,72.2,73.5,0.0,0.0,0.0,211,71.4,74.1,0.0,38.496048,200.0,196,71.5,74.2,0.0,42.50918,200.0,191,75.3,74.0,0,34.313946,200.0,140,74.5,74.3,0.0,48.04001,150.0,207,71.0,74.2,0.0,30.388329,200.0,189,74.3,74.0,0,40.785713,200,103,74.1,74.0,0.0,53.94973,100.0,200,70.3,74.1,0.0,47.430523,200.0,205,71.0,74.0,0.0,36.575733,200.0,96,74.2,73.8,0,28.20057,100.0,194,70.6,73.8,0.0,36.972496,200.0,87,72.3,73.9,0.0,32.46356,100,94,74.1,74.2,0.0,40.858585,100.0,106,75.2,286.7,0,29.919422,100.0,199,70.5,73.9,0.0,38.503506,200.0,200,74.1,73.9,0.0,40.340652,200.0,93,74.8,74.1,0,29.040936,100.0,100,72.4,73.5,0.0,32.63622,100.0,198,71.6,74.0,0.0,32.209415,200.0,103,74.2,74.0,0,38.66414,100.0,200,72.2,73.9,0.0,52.975666,200.0,99,72.3,73.9,0.0,32.88583,100.0,92,73.3,73.9,0.0,34.641724,100.0,103,73.6,74.2,0.0,36.37845,100.0,210,70.2,74.1,0.0,35.546963,200.0,190,74.2,73.9,0.0,52.46287,200.0,191,71.9,73.8,0.0,33.439888,200.0,194,73.5,74.1,0,40.231045,200.0,97,74.2,73.9,0,46.392433,100,100,71.3,73.9,0.0,23.848705,100.0,97,72.5,73.8,0.0,32.31973,100.0,201,73.3,73.7,0.0,36.64153,200.0,197,70.1,73.6,0.0,40.076645,200.0,98,69.7,73.7,0.0,41.364582,100.0,195,73.0,73.8,0.0,45.354183,200,116.6,115.9,100.5,147.8,91.6,120.3,2.0,0.0,29.57
20161201,350,60.7,87.6,25.46744542,31.97794167,1,79.3,79.5,4.1,79.4,81.2,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.5,59.9,66.2,0.0,0.0,0.0,64,0.0,0,61.4,0.0,65.0,0.8125,61.0,0,0,-0.1,1.5,0,0,0,74.2,71.7,73.9,56.8,15.0,100.0,63,20.0,0,71.5,0.99,65.0,0.8125,50.0,0,0,51.7,56.3,10.1,3.9,0.8,15.0,15.0,48.1,65.0,0.0,100,-0.2,0,62.6,0.0,67.0,66.5,0,-0.3,0,0,0,0.0,1,72,55,81.3,0,0.0,0.0,78.63265,63.295353,0.0,68.2,71.7,1.0,2200,46,71.6,75.5,0,100.0,260,1,68.6,72.8,0.0,0.0,0.0,-26,71.2,74.1,0,0.0,0.0,1267,76.2,75.6,0,0.0,0.0,114,70.9,67.1,0.0,0.0,0.0,107,75.6,73.2,0,0.0,0.0,-1,70.7,72.9,0.0,0.036923077,0.0,-12,69.1,71.2,0.0,0.0,0.0,42,66.5,68.5,0.0,0.03688222,0,33,69.5,71.1,0.0,100,950,-5,0,71.4,0.0,0.024600245,0.0,-5,70.0,70.8,0.0,0.0,0.0,100,72.5,74.1,0.0,43.85172,100.0,206,71.4,74.2,0,44.356,200,194,70.3,73.9,0.0,39.84519,200.0,196,71.6,74.0,0.0,28.762192,200.0,99,72.4,73.8,0.0,30.838358,100.0,206,69.6,74.0,0.0,35.24441,200.0,203,72.2,74.0,0.0,28.099922,200.0,97,72.8,74.0,0.0,35.491768,100.0,192,70.0,74.1,0.0,30.204721,200.0,101,71.1,74.1,0.0,39.482685,100.0,99,73.8,74.1,0,37.817585,100,101,70.2,74.0,0.0,39.250175,100.0,201,71.3,74.0,0.0,37.72849,200.0,103,73.8,74.0,0,28.770697,100.0,203,70.1,74.3,0.0,36.358555,200.0,211,71.2,74.0,0.0,36.106544,200.0,199,73.8,73.8,0,28.059912,200,98,74.5,74.1,0.0,34.34238,100.0,198,70.5,73.9,0.0,34.067432,200.0,182,72.9,74.0,0.0,35.721283,200.0,97,73.6,73.8,0.0,57.698475,100.0,192,70.4,73.8,0.0,45.367947,200.0,199,71.1,73.8,0.0,36.229023,200.0,0,72.2,73.5,0.0,0.0,0.0,209,71.3,74.1,0.0,38.496048,200.0,195,71.5,74.1,0.0,42.50918,200.0,190,74.8,73.9,0,34.313946,200.0,139,74.5,74.2,0.0,48.04001,150.0,202,71.0,74.1,0.0,30.388329,200.0,190,74.3,73.9,0,40.785713,200,102,74.1,73.9,0.0,53.94973,100.0,199,70.4,74.0,0.0,47.430523,200.0,203,71.0,73.9,0.0,36.575733,200.0,96,74.2,73.8,0,28.20057,100.0,193,70.6,73.7,0.0,36.972496,200.0,90,72.3,73.9,0.0,32.46356,100,93,74.1,74.1,0.0,40.858585,100.0,104,75.2,286.8,0,29.919422,100.0,198,70.5,73.8,0.0,38.503506,200.0,200,74.1,73.9,0.0,40.340652,200.0,94,74.8,74.0,0,29.040936,100.0,100,72.4,73.4,0.0,32.63622,100.0,199,71.6,73.9,0.0,32.209415,200.0,103,74.2,74.0,0,38.66414,100.0,194,72.3,73.9,0.0,52.975666,200.0,98,72.3,73.8,0.0,32.88583,100.0,95,73.3,73.8,0.0,34.641724,100.0,102,73.6,74.2,0.0,36.37845,100.0,207,70.2,74.0,0.0,35.546963,200.0,189,74.3,73.9,0.0,52.46287,200.0,192,71.9,73.8,0.0,33.439888,200.0,194,73.5,74.0,0,40.231045,200.0,97,74.2,73.8,0,46.392433,100,97,71.3,73.8,0.0,23.848705,100.0,96,72.5,73.8,0.0,32.31973,100.0,201,73.3,73.6,0.0,36.64153,200.0,196,70.1,73.5,0.0,40.076645,200.0,98,69.7,73.6,0.0,41.364582,100.0,194,73.0,73.8,0.0,45.354183,200,116.3,115.6,100.5,148.8,91.8,120.1,0.9,0.0,29.57
20161201,355,60.7,87.7,25.47633988,31.97794167,1,79.3,79.5,4.1,79.4,81.2,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.5,59.7,66.1,0.0,0.0,0.0,64,0.0,0,61.3,0.0,65.0,0.8125,60.9,0,0,-0.1,1.5,0,0,0,74.2,71.7,74.1,56.9,15.0,100.0,63,20.0,0,71.4,1.02,65.0,0.8125,49.8,0,0,51.4,55.1,10.1,4.2,0.3,15.0,15.0,48.1,65.0,0.0,100,0.5,0,62.6,0.0,67.0,66.5,0,-0.3,0,0,0,0.0,1,72,55,81.3,0,0.0,0.0,77.98597,63.75406,0.0,68.2,71.8,1.0,2200,40,71.6,75.6,0,100.0,260,1,68.6,72.8,0.0,0.0,0.0,-24,71.2,74.1,0,0.0,0.0,1268,76.2,75.6,0,0.0,0.0,113,70.8,67.0,0.0,0.0,0.0,106,75.5,73.2,0,0.0,0.0,-2,70.7,72.9,0.0,0.036923077,0.0,-12,69.1,71.2,0.0,0.0,0.0,42,66.5,68.5,0.0,0.03688222,0,24,69.5,71.1,0.0,100,950,-5,0,71.5,0.0,0.024600245,0.0,-5,70.0,70.8,0.0,0.0,0.0,100,72.5,74.1,0.0,43.85172,100.0,206,71.4,74.2,0,44.356,200,196,70.4,73.9,0.0,39.84519,200.0,196,71.6,74.0,0.0,28.762192,200.0,100,72.4,73.8,0.0,30.838358,100.0,206,69.6,74.0,0.0,35.24441,200.0,201,72.2,74.0,0.0,28.099922,200.0,100,72.8,74.0,0.0,35.491768,100.0,193,70.0,74.1,0.0,30.204721,200.0,100,71.1,74.0,0.0,39.482685,100.0,100,73.8,74.1,0,37.817585,100,104,70.2,74.0,0.0,39.250175,100.0,201,71.3,74.0,0.0,37.72849,200.0,102,73.8,74.0,0,28.770697,100.0,205,70.1,74.2,0.0,36.358555,200.0,211,71.3,74.0,0.0,36.106544,200.0,200,73.9,73.8,0,28.059912,200,99,74.6,74.0,0.0,34.34238,100.0,206,70.5,73.9,0.0,34.067432,200.0,185,72.9,74.0,0.0,35.721283,200.0,97,73.6,73.8,0.0,57.698475,100.0,196,70.4,73.8,0.0,45.367947,200.0,201,71.1,73.8,0.0,36.229023,200.0,0,72.2,73.6,0.0,0.0,0.0,210,71.4,74.1,0.0,38.496048,200.0,196,71.5,74.1,0.0,42.50918,200.0,190,75.4,73.9,0,34.313946,200.0,141,74.6,74.2,0.0,48.04001,150.0,207,71.0,74.1,0.0,30.388329,200.0,190,74.3,73.9,0,40.785713,200,102,74.1,73.9,0.0,53.94973,100.0,201,70.4,74.0,0.0,47.430523,200.0,207,71.0,73.9,0.0,36.575733,200.0,97,74.2,73.7,0,28.20057,100.0,194,70.6,73.7,0.0,36.972496,200.0,88,72.3,73.8,0.0,32.46356,100,94,74.1,74.1,0.0,40.858585,100.0,105,75.2,287.0,0,29.919422,100.0,201,70.5,73.8,0.0,38.503506,200.0,200,74.1,73.9,0.0,40.340652,200.0,93,74.8,74.0,0,29.040936,100.0,99,72.4,73.4,0.0,32.63622,100.0,198,71.6,73.9,0.0,32.209415,200.0,104,74.2,73.9,0,38.66414,100.0,203,72.3,73.8,0.0,52.975666,200.0,99,72.3,73.8,0.0,32.88583,100.0,95,73.3,73.8,0.0,34.641724,100.0,102,73.6,74.1,0.0,36.37845,100.0,209,70.2,74.0,0.0,35.546963,200.0,193,74.3,73.9,0.0,52.46287,200.0,192,71.9,73.7,0.0,33.439888,200.0,195,73.5,74.0,0,40.231045,200.0,97,74.2,73.8,0,46.392433,100,99,71.2,73.8,0.0,23.848705,100.0,97,72.5,73.7,0.0,32.31973,100.0,202,73.3,73.6,0.0,36.64153,200.0,197,70.1,73.5,0.0,40.076645,200.0,98,69.7,73.6,0.0,41.364582,100.0,194,73.0,73.7,0.0,45.354183,200,116.1,115.4,100.5,148.8,92.0,120.4,1.1,1.4,29.58
20161201,400,60.4,88.1,25.33549056,31.97794167,1,79.3,79.5,4.1,79.5,81.2,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.4,59.7,66.2,0.0,0.0,0.0,64,0.0,0,61.2,0.0,65.0,0.8125,60.9,0,0,-0.1,1.5,0,0,0,74.2,71.8,74.1,57.0,15.0,0.0,63,20.0,0,71.6,1.01,65.0,0.8125,49.7,0,0,51.7,57.5,10.1,4.2,0.7,15.0,15.0,48.1,65.0,0.0,100,1.0,0,62.6,0.0,67.0,66.5,0,-0.3,0,0,0,0.0,1,72,59,81.3,0,0.0,0.0,77.374435,64.18783,0.0,68.2,71.7,1.0,2200,51,71.6,75.6,0,100.0,260,1,68.6,72.8,0.0,0.0,0.0,-25,71.2,74.1,0,0.0,0.0,1265,76.2,75.6,0,0.0,0.0,114,70.8,67.1,0.0,0.0,0.0,107,75.5,73.2,0,0.0,0.0,-2,70.7,72.8,0.0,0.036923077,0.0,-12,69.1,71.2,0.0,0.0,0.0,42,66.5,68.5,0.0,0.03688222,0,39,69.5,71.0,0.0,100,950,-5,0,71.4,0.0,0.024600245,0.0,-5,70.0,70.9,0.0,0.0,0.0,100,72.5,74.0,0.0,43.85172,100.0,206,71.4,74.1,0,44.356,200,195,70.4,73.8,0.0,39.84519,200.0,196,71.6,74.0,0.0,28.762192,200.0,100,72.4,73.7,0.0,30.838358,100.0,206,69.6,74.0,0.0,35.24441,200.0,205,72.2,74.0,0.0,28.099922,200.0,99,72.8,74.0,0.0,35.491768,100.0,190,70.0,74.0,0.0,30.204721,200.0,99,71.1,74.0,0.0,39.482685,100.0,100,73.8,74.0,0,37.817585,100,104,70.2,74.0,0.0,39.250175,100.0,202,71.3,73.9,0.0,37.72849,200.0,101,73.8,73.9,0,28.770697,100.0,204,70.1,74.2,0.0,36.358555,200.0,211,71.3,73.9,0.0,36.106544,200.0,200,73.9,73.7,0,28.059912,200,99,74.6,74.0,0.0,34.34238,100.0,221,70.5,73.8,0.0,34.067432,200.0,187,72.9,73.9,0.0,35.721283,200.0,97,73.6,73.8,0.0,57.698475,100.0,195,70.4,73.8,0.0,45.367947,200.0,200,71.1,73.8,0.0,36.229023,200.0,0,72.2,73.6,0.0,0.0,0.0,209,71.4,74.0,0.0,38.496048,200.0,195,71.5,74.0,0.0,42.50918,200.0,190,75.4,73.8,0,34.313946,200.0,141,74.6,74.1,0.0,48.04001,150.0,203,71.0,74.0,0.0,30.388329,200.0,188,74.3,73.8,0,40.785713,200,102,74.1,73.8,0.0,53.94973,100.0,200,70.4,73.9,0.0,47.430523,200.0,206,71.0,73.8,0.0,36.575733,200.0,96,74.2,73.7,0,28.20057,100.0,192,70.6,73.6,0.0,36.972496,200.0,89,72.3,73.8,0.0,32.46356,100,94,74.1,74.0,0.0,40.858585,100.0,104,75.3,286.5,0,29.919422,100.0,197,70.5,73.8,0.0,38.503506,200.0,202,74.1,73.8,0.0,40.340652,200.0,93,74.8,73.9,0,29.040936,100.0,98,72.4,73.4,0.0,32.63622,100.0,199,71.6,73.8,0.0,32.209415,200.0,103,74.2,73.9,0,38.66414,100.0,197,72.3,73.8,0.0,52.975666,200.0,99,72.3,73.8,0.0,32.88583,100.0,97,73.3,73.7,0.0,34.641724,100.0,102,73.6,74.1,0.0,36.37845,100.0,207,70.2,73.9,0.0,35.546963,200.0,191,74.3,73.8,0.0,52.46287,200.0,193,71.9,73.7,0.0,33.439888,200.0,195,73.6,73.9,0,40.231045,200.0,97,74.2,73.7,0,46.392433,100,99,71.2,73.7,0.0,23.848705,100.0,96,72.5,73.6,0.0,32.31973,100.0,200,73.3,73.6,0.0,36.64153,200.0,196,70.1,73.5,0.0,40.076645,200.0,98,69.7,73.6,0.0,41.364582,100.0,195,73.0,73.7,0.0,45.354183,200,116.2,115.3,100.5,149.8,92.2,120.4,1.8,0.1,29.58
20161201,405,60.5,87.5,25.32388786,32.10933917,1,79.3,79.5,4.1,79.5,81.2,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.3,59.6,66.1,0.0,0.0,0.0,64,0.0,0,61.0,0.0,65.0,0.8125,60.5,0,0,-0.1,1.5,0,0,0,74.2,71.5,73.8,57.7,21.5,0.0,63,20.0,0,71.3,1.0,65.0,0.8125,49.7,0,0,51.4,58.8,10.1,4.2,0.9,21.5,21.5,48.1,65.0,0.0,100,1.0,0,62.6,0.0,67.0,66.5,0,-0.3,0,0,0,0.0,1,72,57,81.3,0,0.0,0.0,76.793976,64.599556,0.0,68.2,71.9,1.0,2200,46,71.6,75.7,0,100.0,260,1,68.6,72.8,0.0,0.0,0.0,-25,71.2,74.1,0,0.0,0.0,1266,76.2,75.5,0,0.0,0.0,114,70.8,67.0,0.0,0.0,0.0,106,75.4,73.2,0,0.0,0.0,-2,70.7,72.8,0.0,0.036923077,0.0,-12,69.1,71.2,0.0,0.0,0.0,42,66.5,68.5,0.0,0.03688222,0,37,69.5,71.0,0.0,100,950,-5,0,71.4,0.0,0.024600245,0.0,-5,70.0,70.8,0.0,0.0,0.0,100,72.5,74.0,0.0,43.85172,100.0,709,71.2,74.1,100,75.57767,700,426,70.3,73.8,100.0,53.0532,420.0,193,71.6,74.0,0.0,28.762192,200.0,99,72.4,73.7,0.0,30.838358,100.0,202,69.6,73.9,0.0,35.24441,200.0,201,72.2,73.9,0.0,28.099922,200.0,96,72.8,73.9,0.0,35.491768,100.0,187,70.0,74.0,0.0,30.204721,200.0,98,71.1,74.0,0.0,39.482685,100.0,99,73.8,74.0,0,37.817585,100,102,70.2,73.9,0.0,39.250175,100.0,199,71.3,73.9,0.0,37.72849,200.0,100,73.8,73.9,0,28.770697,100.0,202,70.2,74.2,0.0,36.358555,200.0,210,71.3,73.9,0.0,36.106544,200.0,197,73.9,73.7,0,28.059912,200,97,74.6,74.0,0.0,34.34238,100.0,200,70.5,73.8,0.0,34.067432,200.0,202,72.9,73.9,0.0,36.135002,200.0,96,73.6,73.7,0.0,57.698475,100.0,193,70.4,73.7,0.0,45.367947,200.0,199,71.1,73.7,0.0,36.229023,200.0,0,72.2,73.6,0.0,0.0,0.0,206,71.4,74.0,0.0,38.496048,200.0,195,71.6,74.0,0.0,42.50918,200.0,190,75.4,73.8,0,34.313946,200.0,139,74.6,74.1,0.0,48.04001,150.0,205,71.0,74.0,0.0,30.388329,200.0,185,74.3,73.8,0,40.785713,200,102,74.1,73.8,0.0,53.94973,100.0,199,70.4,73.9,0.0,47.430523,200.0,204,71.1,73.8,0.0,36.575733,200.0,96,74.2,73.7,0,28.20057,100.0,191,70.6,73.6,0.0,36.972496,200.0,88,72.3,73.8,0.0,32.46356,100,96,74.1,74.0,0.0,40.858585,100.0,104,75.3,286.8,0,29.919422,100.0,198,70.5,73.7,0.0,38.503506,200.0,200,74.1,73.8,0.0,40.340652,200.0,93,74.8,73.9,0,29.040936,100.0,100,72.4,73.3,0.0,32.63622,100.0,200,71.6,73.8,0.0,32.209415,200.0,103,74.2,73.8,0,38.66414,100.0,196,72.3,73.7,0.0,52.975666,200.0,99,72.3,73.8,0.0,32.88583,100.0,94,73.3,73.7,0.0,34.641724,100.0,102,73.6,74.1,0.0,36.37845,100.0,208,70.2,73.9,0.0,35.546963,200.0,190,74.3,73.8,0.0,52.46287,200.0,192,71.9,73.6,0.0,33.439888,200.0,194,73.6,73.9,0,40.231045,200.0,96,74.2,73.7,0,46.392433,100,99,71.2,73.7,0.0,23.848705,100.0,96,72.5,73.6,0.0,32.31973,100.0,200,73.3,73.5,0.0,36.64153,200.0,196,70.1,73.4,0.0,40.076645,200.0,98,69.7,73.5,0.0,41.364582,100.0,195,73.0,73.6,0.0,45.354183,200,116.7,115.6,100.5,148.8,92.4,120.5,1.1,0.0,29.58
20161201,410,60.3,87.6,25.20968175,32.10933917,1,79.3,79.5,4.1,79.5,81.2,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.4,59.5,66.1,0.0,0.0,0.0,64,0.0,0,61.1,0.0,65.0,0.8125,60.9,0,0,-0.1,1.5,0,0,0,74.2,70.9,73.6,57.9,34.5,0.0,63,20.0,0,70.5,1.01,65.0,0.8125,49.7,0,0,51.6,59.1,10.0,3.9,1.3,34.5,34.5,48.1,65.0,0.0,100,0.4,0,62.6,0.0,67.0,66.5,0,-0.3,0,0,0,0.0,1,72,52,81.3,0,0.0,0.0,76.2449,64.98903,0.0,68.1,71.7,1.0,2200,43,71.6,75.7,0,100.0,260,1,68.6,72.9,0.0,0.0,0.0,-26,71.2,74.0,0,0.0,0.0,1267,76.2,75.6,0,0.0,0.0,115,70.8,67.0,0.0,0.0,0.0,107,75.4,73.1,0,0.0,0.0,-2,70.7,72.8,0.0,0.036923077,0.0,-12,69.1,71.2,0.0,0.0,0.0,41,66.5,68.5,0.0,0.03688222,0,30,69.5,71.0,0.0,100,950,-5,0,71.5,0.0,0.024600245,0.0,-5,70.0,70.8,0.0,0.0,0.0,97,72.5,73.8,0.0,43.85172,100.0,696,71.2,73.9,100,76.66114,700,417,70.4,73.6,100.0,54.724167,420.0,187,71.6,73.8,0.0,28.762192,200.0,97,72.4,73.6,0.0,30.838358,100.0,867,69.6,73.8,100.0,56.97936,840.0,195,72.2,73.8,0.0,28.099922,200.0,93,72.8,73.8,0.0,35.491768,100.0,207,70.0,73.9,0.0,30.775255,200.0,96,71.1,73.8,0.0,39.482685,100.0,98,73.8,73.9,0,37.817585,100,100,70.2,73.8,0.0,39.250175,100.0,195,71.3,73.7,0.0,37.72849,200.0,100,73.8,73.8,0,28.770697,100.0,202,70.1,74.0,0.0,36.358555,200.0,208,71.3,73.8,0.0,36.106544,200.0,199,73.9,73.6,0,28.059912,200,96,74.6,73.9,0.0,34.34238,100.0,193,70.5,73.6,0.0,34.067432,200.0,194,73.0,73.7,0.0,36.135002,200.0,96,73.6,73.6,0.0,57.698475,100.0,190,70.4,73.6,0.0,45.367947,200.0,195,71.1,73.6,0.0,36.229023,200.0,0,72.2,73.6,0.0,0.0,0.0,205,71.4,73.9,0.0,38.496048,200.0,194,71.6,73.9,0.0,42.50918,200.0,189,75.4,73.7,0,34.313946,200.0,138,74.6,74.0,0.0,48.04001,150.0,203,71.0,73.9,0.0,30.388329,200.0,185,74.3,73.6,0,40.785713,200,102,74.1,73.6,0.0,53.94973,100.0,198,70.4,73.7,0.0,47.430523,200.0,206,71.0,73.7,0.0,36.575733,200.0,95,74.2,73.6,0,28.20057,100.0,191,70.6,73.5,0.0,36.972496,200.0,87,72.3,73.7,0.0,32.46356,100,95,74.1,73.9,0.0,40.858585,100.0,103,75.3,286.7,0,29.919422,100.0,196,70.5,73.6,0.0,38.503506,200.0,199,74.1,73.7,0.0,40.340652,200.0,93,74.8,73.8,0,29.040936,100.0,99,72.4,73.2,0.0,32.63622,100.0,199,71.6,73.7,0.0,32.209415,200.0,102,74.2,73.7,0,38.66414,100.0,193,72.4,73.6,0.0,52.975666,200.0,99,72.3,73.7,0.0,32.88583,100.0,84,73.3,73.6,0.0,34.641724,100.0,101,73.6,74.0,0.0,36.37845,100.0,208,70.2,73.8,0.0,35.546963,200.0,192,74.3,73.6,0.0,52.46287,200.0,192,71.9,73.6,0.0,33.439888,200.0,194,73.5,73.8,0,40.231045,200.0,97,74.2,73.6,0,46.392433,100,99,71.3,73.6,0.0,23.848705,100.0,96,72.5,73.5,0.0,32.31973,100.0,202,73.3,73.4,0.0,36.64153,200.0,196,70.1,73.3,0.0,40.076645,200.0,98,69.7,73.4,0.0,41.364582,100.0,193,72.9,73.5,0.0,45.354183,200,116.7,115.8,100.5,147.8,92.6,120.6,1.2,0.0,29.58
20161201,415,60.1,88.1,25.14525172,32.10933917,1,79.3,79.5,4.1,79.5,81.2,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.4,59.5,66.1,0.0,0.0,0.0,64,0.0,0,61.0,0.0,65.0,0.8125,60.5,0,0,-0.1,1.5,0,0,0,74.1,70.2,73.0,58.6,46.4,0.0,63,23.6,0,69.6,0.99,65.0,0.8125,49.7,0,0,52.1,61.8,10.0,3.9,1.0,46.4,46.4,48.1,65.0,0.0,100,1.0,0,62.6,0.0,67.0,66.5,0,-0.3,0,0,0,0.0,1,72,55,81.3,0,0.0,0.0,75.73253,65.35246,0.0,68.1,71.6,1.0,2200,42,71.6,75.7,0,100.0,260,1,68.5,72.8,0.0,0.0,0.0,-26,71.2,74.0,0,0.0,0.0,1268,76.2,75.6,0,0.0,0.0,113,70.8,67.0,0.0,0.0,0.0,106,75.3,73.1,0,0.0,0.0,-2,70.7,72.8,0.0,0.036923077,0.0,-12,69.1,71.2,0.0,0.0,0.0,41,66.5,68.5,0.0,0.03688222,0,28,69.4,70.9,0.0,100,950,-6,0,71.4,0.0,0.024600245,0.0,-5,70.0,70.8,0.0,0.0,0.0,95,72.6,73.5,0.0,44.337704,100.0,693,71.2,73.4,100,76.80486,700,413,70.4,73.1,100.0,54.724167,420.0,183,71.6,73.5,0.0,28.762192,200.0,97,72.4,73.4,0.0,30.838358,100.0,827,69.7,73.3,100.0,57.439297,840.0,194,72.3,73.5,0.0,28.099922,200.0,99,72.8,73.5,0.0,35.892303,100.0,1057,69.8,73.5,100.0,55.92348,1020.0,93,71.1,73.5,0.0,39.482685,100.0,97,73.8,73.4,0,37.817585,100,98,70.2,73.4,0.0,39.250175,100.0,194,71.3,73.4,0.0,37.72849,200.0,99,73.8,73.5,0,28.770697,100.0,198,70.1,73.7,0.0,36.358555,200.0,206,71.3,73.6,0.0,36.106544,200.0,195,73.9,73.4,0,28.059912,200,94,74.6,73.7,0.0,34.34238,100.0,187,70.5,73.3,0.0,34.067432,200.0,193,73.0,73.4,0.0,36.135002,200.0,96,73.6,73.1,0.0,57.698475,100.0,190,70.4,73.1,0.0,45.367947,200.0,198,71.1,73.2,0.0,36.229023,200.0,0,72.2,73.6,0.0,0.0,0.0,207,71.4,73.5,0.0,38.496048,200.0,194,71.6,73.7,0.0,42.50918,200.0,187,75.4,73.4,0,34.313946,200.0,138,74.6,73.7,0.0,48.04001,150.0,204,71.0,73.6,0.0,30.388329,200.0,186,74.3,73.3,0,40.785713,200,101,74.1,73.2,0.0,53.94973,100.0,197,70.4,73.2,0.0,47.430523,200.0,201,71.1,73.3,0.0,36.575733,200.0,102,74.2,73.2,0,28.710287,100.0,192,70.6,73.2,0.0,36.972496,200.0,87,72.4,73.5,0.0,32.46356,100,93,74.1,73.7,0.0,40.858585,100.0,101,75.3,286.7,0,29.919422,100.0,932,70.5,73.0,87.9,60.238277,917.8906,190,74.1,73.2,0.0,40.340652,200.0,92,74.8,73.5,0,29.040936,100.0,98,72.4,72.9,0.0,32.63622,100.0,197,71.6,73.3,0.0,32.209415,200.0,103,74.2,73.5,0,38.66414,100.0,195,72.4,73.2,0.0,52.975666,200.0,97,72.3,73.5,0.0,32.88583,100.0,92,73.3,73.3,0.0,34.641724,100.0,102,73.6,73.8,0.0,36.37845,100.0,206,70.2,73.4,0.0,35.546963,200.0,185,74.3,73.1,0.0,52.46287,200.0,192,71.9,73.4,0.0,33.439888,200.0,193,73.5,73.6,0,40.231045,200.0,96,74.2,73.4,0,46.392433,100,100,71.3,73.4,0.0,23.848705,100.0,96,72.5,73.3,0.0,32.31973,100.0,202,73.3,73.1,0.0,36.64153,200.0,196,70.1,72.9,0.0,40.076645,200.0,98,69.7,73.0,0.0,41.364582,100.0,194,72.9,73.1,0.0,45.354183,200,116.5,115.7,100.5,148.8,92.8,120.8,-0.5,0.1,29.58
20161201,420,60.0,87.6,25.02052021,32.10933917,1,79.3,79.5,4.1,79.5,81.2,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.5,59.4,66.0,0.0,0.0,0.0,64,0.0,0,61.0,0.0,65.0,0.8125,59.8,0,0,-0.1,1.5,0,0,0,74.0,69.1,72.1,60.8,56.7,0.0,63,44.5,0,68.8,0.98,65.0,0.8125,49.7,0,0,53.5,63.7,13.1,4.2,0.8,56.7,56.7,48.1,65.0,0.0,100,0.9,0,62.6,0.0,67.0,66.5,0,-0.3,0,0,0,0.0,1,72,57,81.3,0,0.0,0.0,75.25155,65.69363,0.0,68.1,71.4,1.0,2200,41,71.6,75.7,0,100.0,260,1,68.5,72.8,0.0,0.0,0.0,-25,71.2,73.9,0,0.0,0.0,1268,76.2,75.6,0,0.0,0.0,113,70.8,67.0,0.0,0.0,0.0,106,75.2,73.1,0,0.0,0.0,-2,70.7,72.7,0.0,0.036923077,0.0,-12,69.1,71.2,0.0,0.0,0.0,41,66.4,68.4,0.0,0.03688222,0,28,69.4,70.9,0.0,100,950,-5,0,71.5,0.0,0.024600245,0.0,-4,69.9,70.8,0.0,0.0,0.0,99,72.7,72.8,0.0,44.337704,100.0,698,71.2,72.7,100,78.31951,700,414,70.4,72.4,100.0,54.969902,420.0,195,71.5,72.8,0.0,29.261497,200.0,97,72.4,73.0,0.0,30.838358,100.0,833,69.7,72.7,100.0,59.4716,840.0,190,72.2,73.0,0.0,28.099922,200.0,97,72.8,73.1,0.0,35.892303,100.0,1029,69.7,72.6,100.0,56.024162,1020.0,102,71.1,72.9,0.0,40.09192,100.0,94,73.7,72.7,0,37.817585,100,360,70.2,72.7,100.0,56.47998,700.0,182,71.3,72.7,0.0,37.72849,200.0,93,73.8,73.0,0,28.770697,100.0,925,70.1,72.9,100.0,64.61384,930.0,196,71.3,73.2,0.0,36.106544,200.0,202,73.9,72.9,0,28.059912,200,98,74.6,73.3,0.0,34.75992,100.0,187,70.5,72.7,0.0,34.067432,200.0,187,73.0,72.9,0.0,36.135002,200.0,96,73.6,72.4,0.0,58.129513,100.0,198,70.4,72.5,0.0,45.96462,200.0,192,71.1,72.6,0.0,36.229023,200.0,0,72.2,73.5,0.0,0.0,0.0,200,71.4,73.0,0.0,38.496048,200.0,194,71.6,73.3,0.0,42.50918,200.0,199,75.4,72.9,0,34.80236,200.0,146,74.6,73.2,0.0,48.545162,150.0,197,71.0,73.1,0.0,30.388329,200.0,198,74.3,72.7,0,41.357143,200,99,74.1,72.5,0.0,53.94973,100.0,193,70.4,72.5,0.0,47.430523,200.0,199,71.0,72.8,0.0,36.575733,200.0,101,74.2,72.7,0,28.710287,100.0,185,70.6,72.7,0.0,36.972496,200.0,86,72.4,73.0,0.0,32.46356,100,91,74.1,73.3,0.0,40.858585,100.0,97,75.3,286.9,0,29.919422,100.0,906,70.5,72.2,89.1,60.16034,917.8906,190,74.1,72.5,0.0,40.340652,200.0,92,74.8,73.0,0,29.040936,100.0,97,72.4,72.3,0.0,32.63622,100.0,196,71.6,72.8,0.0,32.209415,200.0,101,74.2,73.0,0,38.66414,100.0,174,72.4,72.5,0.0,53.384953,200.0,95,72.3,73.2,0.0,32.88583,100.0,49,73.3,72.8,0.0,34.641724,100.0,100,73.6,73.4,0.0,36.37845,100.0,714,70.2,72.9,100.0,52.75138,1020.0,168,74.3,72.5,0.0,52.46287,200.0,184,71.8,73.1,0.0,33.439888,200.0,196,73.5,73.2,0,40.713326,200.0,94,74.2,73.1,0,46.392433,100,96,71.3,73.0,0.0,23.848705,100.0,102,72.4,72.8,0.0,32.811626,100.0,201,73.2,72.5,0.0,36.64153,200.0,854,69.9,72.1,100.0,66.38765,850.0,97,69.7,72.4,0.0,41.364582,100.0,189,72.9,72.4,0.0,45.354183,200,116.3,115.6,100.6,149.8,92.9,121.1,0.3,1.7,29.58
20161201,425,59.9,86.7,24.84732289,32.10933917,1,79.3,79.5,4.1,79.5,81.2,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.3,59.4,66.0,0.0,0.0,0.0,64,0.0,0,60.8,0.0,65.0,0.8125,59.4,0,0,-0.1,1.5,0,0,0,73.9,68.4,71.2,64.0,66.1,0.0,63,53.0,0,67.7,0.97,65.0,0.8125,49.6,0,0,53.8,66.4,15.2,4.2,0.6,66.1,66.1,48.1,65.0,0.0,100,1.8,0,62.6,0.0,67.0,66.5,0,-0.3,0,0,0,0.0,1,72,61,81.3,0,0.0,0.0,74.80229,66.01229,0.0,68.1,71.5,1.0,2200,38,71.6,75.7,0,100.0,260,1,68.5,72.8,0.0,0.0,0.0,-26,71.2,74.0,0,0.0,0.0,1268,76.2,75.5,0,0.0,0.0,114,70.8,67.0,0.0,0.0,0.0,106,75.2,73.0,0,0.0,0.0,-2,70.7,72.7,0.0,0.036923077,0.0,-13,69.1,71.2,0.0,0.0,0.0,41,66.4,68.4,0.0,0.03688222,0,27,69.4,70.8,0.0,100,950,-5,0,71.5,0.0,0.024600245,0.0,-5,69.9,70.8,0.0,0.0,0.0,100,72.7,72.1,0.0,44.337704,100.0,709,71.1,72.9,100,78.45218,700,422,70.2,72.5,100.0,54.969902,420.0,198,71.5,72.2,0.0,29.261497,200.0,97,72.4,72.6,0.0,30.838358,100.0,844,69.8,74.6,100.0,59.4716,840.0,192,72.2,72.3,0.0,28.099922,200.0,99,72.8,72.6,0.0,35.892303,100.0,1016,69.7,72.5,100.0,55.028526,1020.0,103,71.1,72.2,0.0,40.09192,100.0,99,73.7,72.0,0,38.239082,100,701,70.2,72.9,100.0,77.25063,700.0,198,71.3,71.9,0.0,38.140884,200.0,104,73.7,72.4,0,29.4171,100.0,928,70.1,74.2,100.0,64.5356,930.0,198,71.3,72.6,0.0,36.106544,200.0,207,73.9,72.2,0,28.059912,200,98,74.6,72.8,0.0,34.75992,100.0,200,70.5,71.9,0.0,34.64638,200.0,191,73.0,72.3,0.0,36.135002,200.0,96,73.6,71.6,0.0,58.129513,100.0,765,70.4,72.4,100.0,76.583275,700.0,204,71.1,71.9,0.0,36.77745,200.0,0,72.2,73.5,0.0,0.0,0.0,191,71.4,72.3,0.0,38.496048,200.0,194,71.6,72.8,0.0,42.909576,200.0,191,75.4,72.3,0,34.80236,200.0,137,74.6,72.6,0.0,48.545162,150.0,185,71.0,72.5,0.0,31.03171,200.0,190,74.3,72.0,0,41.357143,200,101,74.0,71.8,0.0,53.94973,100.0,703,70.4,72.5,100.0,71.25055,700.0,201,71.1,72.1,0.0,36.575733,200.0,101,74.2,72.2,0,28.710287,100.0,209,70.6,72.1,0.0,37.570858,200.0,85,72.3,72.5,0.0,32.46356,100,93,74.1,72.8,0.0,40.858585,100.0,98,75.3,286.8,0,29.919422,100.0,909,70.6,71.9,90.4,60.238277,917.8906,192,74.1,71.8,0.0,40.340652,200.0,93,74.8,72.4,0,29.040936,100.0,98,72.4,71.7,0.0,32.63622,100.0,197,71.6,72.1,0.0,32.209415,200.0,102,74.2,72.4,0,38.66414,100.0,186,72.3,71.8,0.0,53.384953,200.0,97,72.3,72.7,0.0,32.88583,100.0,124,73.4,72.1,0.0,35.167522,100.0,100,73.5,72.8,0.0,36.37845,100.0,1018,70.2,71.9,100.0,64.23205,1020.0,191,74.2,71.6,0.0,53.1467,200.0,214,71.8,72.7,0.0,34.09065,200.0,199,73.5,72.7,0,40.713326,200.0,96,74.2,72.6,0,46.392433,100,97,71.2,72.5,0.0,23.848705,100.0,102,72.4,72.2,0.0,32.811626,100.0,202,73.1,71.8,0.0,36.64153,200.0,848,69.9,74.0,100.0,65.590965,850.0,98,69.7,71.6,0.0,41.364582,100.0,190,72.9,71.6,0.0,45.354183,200,116.2,115.4,137.5,88.5,95.9,90.1,22.2,-1.0,29.58
20161201,430,59.9,85.7,24.72469872,32.10933917,1,79.3,79.5,4.1,79.5,81.2,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.2,59.4,66.0,0.0,0.0,0.0,64,0.0,0,60.7,0.0,65.0,0.8125,59.3,0,0,-0.1,1.5,0,0,0,73.8,67.3,70.6,68.2,74.2,0.0,63,61.1,0,66.9,0.99,65.0,0.8125,49.6,0,0,54.5,72.9,19.9,3.9,1.1,74.2,74.2,48.1,65.0,0.0,100,0.9,0,62.6,0.0,67.0,66.5,0,-0.3,0,0,0,0.0,1,72,61,81.3,0,0.0,0.0,74.389084,66.30539,0.0,68.1,71.6,1.0,2200,38,71.6,75.8,0,100.0,260,1,68.5,72.8,0.0,0.0,0.0,-26,71.2,74.0,0,0.0,0.0,1267,76.2,75.6,0,0.0,0.0,114,70.8,67.0,0.0,0.0,0.0,107,75.1,73.0,0,0.0,0.0,-2,70.7,72.7,0.0,0.036923077,0.0,-12,69.1,71.2,0.0,0.0,0.0,41,66.4,68.5,0.0,0.03688222,0,30,69.4,70.9,0.0,100,950,-5,0,71.5,0.0,0.024600245,0.0,-5,69.9,70.8,0.0,0.0,0.0,97,72.6,71.4,0.0,44.337704,100.0,698,71.2,79.3,100,79.402985,700,420,70.4,80.2,100.0,56.038826,420.0,192,71.5,71.5,0.0,29.261497,200.0,98,72.4,72.0,0.0,30.838358,100.0,846,69.8,85.2,100.0,60.81934,840.0,201,72.2,71.6,0.0,28.732904,200.0,94,72.8,72.0,0.0,35.892303,100.0,1022,69.9,81.0,100.0,56.169594,1020.0,100,71.1,71.5,0.0,40.09192,100.0,95,73.7,71.3,0,38.239082,100,705,70.3,81.8,100.0,79.02106,700.0,190,71.3,71.2,0.0,38.140884,200.0,101,73.7,71.7,0,29.4171,100.0,932,70.2,84.1,100.0,66.43568,930.0,192,71.3,72.0,0.0,36.106544,200.0,201,73.8,71.5,0,28.059912,200,93,74.6,72.2,0.0,34.75992,100.0,1018,70.5,75.2,100.0,61.57339,1020.0,180,73.0,71.5,0.0,36.135002,200.0,97,73.6,70.8,0.0,58.690857,100.0,696,70.5,76.2,100.0,74.81419,700.0,203,71.1,71.2,0.0,36.77745,200.0,0,72.2,73.4,0.0,0.0,0.0,192,71.3,71.7,0.0,38.496048,200.0,194,71.5,72.2,0.0,42.909576,200.0,188,75.4,71.7,0,34.80236,200.0,136,74.6,72.0,0.0,48.545162,150.0,202,71.0,71.9,0.0,31.03171,200.0,187,74.3,71.3,0,41.357143,200,98,73.9,71.1,0.0,53.94973,100.0,702,70.4,79.0,100.0,72.89369,700.0,192,71.0,71.4,0.0,36.575733,200.0,98,74.2,71.5,0,28.710287,100.0,1004,70.6,76.4,100.0,69.45203,1000.0,87,72.3,71.9,0.0,33.063828,100,98,74.1,72.2,0.0,40.858585,100.0,93,75.3,286.5,0,30.50333,100.0,950,70.6,73.9,96.5,62.621086,958.9766,205,74.1,71.1,0.0,40.97938,200.0,91,74.8,71.7,0,29.040936,100.0,98,72.4,71.1,0.0,32.63622,100.0,196,71.6,71.4,0.0,32.209415,200.0,102,74.2,71.7,0,38.66414,100.0,184,72.3,71.1,0.0,53.384953,200.0,97,72.3,72.2,0.0,32.88583,100.0,121,73.4,71.5,0.0,35.167522,100.0,101,73.5,72.3,0.0,36.37845,100.0,1023,70.2,73.0,100.0,64.29834,1020.0,190,74.1,70.8,0.0,53.1467,200.0,214,71.8,72.1,0.0,34.09065,200.0,199,73.5,72.0,0,40.713326,200.0,95,74.2,72.0,0,46.392433,100,97,71.2,71.9,0.0,23.848705,100.0,103,72.4,71.5,0.0,32.811626,100.0,203,73.1,71.1,0.0,36.64153,200.0,855,70.1,78.0,100.0,65.590965,850.0,98,69.7,70.9,0.0,41.364582,100.0,193,72.8,70.9,0.0,45.354183,200,116.3,115.4,112.3,96.5,104.8,92.1,73.6,-0.1,29.58
20161201,435,59.9,85.7,24.72469872,32.10933917,1,79.3,79.5,4.1,79.5,81.2,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.4,59.4,65.9,0.0,0.0,0.0,64,0.0,0,60.8,0.0,65.0,0.8125,58.8,0,0,-0.1,1.5,0,0,0,73.7,66.1,69.7,69.4,79.8,0.0,63,58.8,0,66.8,0.99,65.0,0.8125,49.3,0,0,55.7,75.4,16.4,4.4,0.8,79.8,79.8,48.1,65.0,0.0,100,0.4,0,62.6,0.0,67.0,66.5,0,-0.3,0,0,0,0.0,1,72,55,81.3,0,0.0,0.0,74.00759,66.57598,0.0,68.1,71.4,1.0,2200,35,71.6,75.8,0,100.0,260,1,68.5,72.8,0.0,0.0,0.0,-25,71.2,73.9,0,0.0,0.0,1269,76.2,75.5,0,0.0,0.0,115,70.8,67.0,0.0,0.0,0.0,106,75.1,73.0,0,0.0,0.0,-2,70.7,72.7,0.0,0.036923077,0.0,-12,69.1,71.1,0.0,0.0,0.0,42,66.4,68.4,0.0,0.03688222,0,28,69.4,70.9,0.0,100,950,-6,0,71.4,0.0,0.024600245,0.0,-5,69.9,70.8,0.0,0.0,0.0,99,72.6,70.7,0.0,44.337704,100.0,713,71.6,77.7,100,79.402985,700,431,70.8,77.5,100.0,56.038826,420.0,198,71.5,70.8,0.0,29.261497,200.0,98,72.4,71.4,0.0,30.838358,100.0,855,70.1,83.3,100.0,59.674828,840.0,210,72.2,70.9,0.0,28.732904,200.0,97,72.8,71.4,0.0,35.892303,100.0,1039,70.2,78.0,100.0,55.587875,1020.0,104,71.1,70.9,0.0,40.09192,100.0,98,73.7,70.6,0,38.239082,100,705,70.5,79.7,100.0,77.620926,700.0,199,71.3,70.5,0.0,38.140884,200.0,103,73.7,71.1,0,29.4171,100.0,945,70.3,81.3,100.0,65.94389,930.0,197,71.4,71.4,0.0,36.106544,200.0,204,73.8,70.8,0,28.059912,200,98,74.6,71.6,0.0,34.75992,100.0,1020,70.5,79.3,100.0,60.824158,1020.0,186,72.9,70.8,0.0,36.135002,200.0,101,73.6,70.1,0.0,58.690857,100.0,703,70.6,77.7,100.0,74.81419,700.0,208,71.1,70.4,0.0,36.77745,200.0,0,72.1,73.4,0.0,0.0,0.0,197,71.3,71.0,0.0,38.496048,200.0,194,71.5,71.6,0.0,42.909576,200.0,195,75.4,71.1,0,34.80236,200.0,141,74.6,71.4,0.0,48.545162,150.0,211,71.0,71.2,0.0,31.03171,200.0,196,74.3,70.6,0,41.357143,200,100,73.8,70.4,0.0,53.94973,100.0,706,70.6,79.8,100.0,72.419495,700.0,197,71.0,70.7,0.0,36.575733,200.0,101,74.2,70.8,0,28.710287,100.0,1010,70.9,78.4,100.0,69.29456,1000.0,90,72.3,71.1,0.0,33.063828,100,99,74.1,71.5,0.0,40.858585,100.0,99,75.3,286.5,0,30.50333,100.0,1019,70.7,78.4,100.0,64.62532,1020.0,207,74.1,70.4,0.0,40.97938,200.0,93,74.8,71.1,0,29.040936,100.0,99,72.4,70.5,0.0,32.63622,100.0,200,71.6,70.7,0.0,32.209415,200.0,104,74.2,71.1,0,38.66414,100.0,228,72.2,70.3,0.0,53.384953,200.0,100,72.2,71.6,0.0,32.88583,100.0,130,73.4,70.8,0.0,35.167522,100.0,102,73.4,71.7,0.0,36.37845,100.0,1030,70.3,76.3,100.0,64.22099,1020.0,203,74.0,70.0,0.0,53.1467,200.0,215,71.8,71.6,0.0,33.668224,200.0,203,73.5,71.4,0,40.713326,200.0,97,74.2,71.4,0,46.392433,100,100,70.1,71.2,0.0,23.848705,100.0,105,72.4,70.8,0.0,32.811626,100.0,204,73.0,70.4,0.0,36.64153,200.0,848,70.4,83.8,100.0,64.92537,850.0,98,69.6,70.2,0.0,41.364582,100.0,193,72.7,70.1,0.0,45.354183,200,116.7,115.5,115.9,106.5,112.6,101.7,94.9,0.0,29.58
20161201,440,60.0,82.7,24.41765286,32.10933917,1,79.4,79.5,4.1,79.5,81.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.3,59.3,66.0,0.0,0.0,0.0,64,0.0,0,60.5,0.0,65.0,0.8125,57.2,0,0,-0.1,1.5,0,0,0,73.7,66.0,69.4,72.2,85.3,0.0,63,66.1,0,66.6,0.97,65.0,0.8125,49.1,0,0,55.4,77.5,19.0,4.1,1.2,85.3,85.3,48.0,65.0,0.0,100,1.0,0,62.6,0.05,67.0,66.5,0,-0.3,0,0,0,0.0,1,72,53,81.3,0,0.0,0.0,73.65926,66.82305,0.0,68.1,71.6,1.0,2200,41,71.6,75.8,0,100.0,260,1,68.5,72.8,0.0,0.0,0.0,-25,71.2,74.0,0,0.0,0.0,1267,76.3,75.6,0,0.0,520.0,113,70.8,67.0,0.0,0.0,0.0,106,75.0,73.0,0,0.0,0.0,-1,70.7,72.6,0.0,0.036923077,0.0,-12,69.1,71.1,0.0,0.0,0.0,42,66.4,68.4,0.0,0.03688222,0,33,69.4,70.9,0.0,100,950,-5,0,71.5,0.0,0.024600245,0.0,-4,69.9,70.8,0.0,0.0,0.0,98,72.6,70.2,0.0,44.337704,100.0,695,71.8,78.6,100,78.99392,700,423,71.1,78.3,100.0,56.038826,420.0,194,71.4,70.3,0.0,29.261497,200.0,98,72.5,70.9,0.0,30.838358,100.0,838,70.2,85.5,100.0,59.279068,840.0,202,72.2,70.4,0.0,28.732904,200.0,95,72.8,70.8,0.0,35.892303,100.0,1017,70.4,78.7,100.0,55.587875,1020.0,102,71.1,70.3,0.0,40.09192,100.0,96,73.7,70.1,0,38.239082,100,708,70.7,80.7,100.0,78.77806,700.0,193,71.2,70.0,0.0,38.140884,200.0,102,73.7,70.6,0,29.4171,100.0,931,70.5,82.9,100.0,66.4245,930.0,191,71.4,70.9,0.0,36.106544,200.0,203,73.8,70.3,0,28.059912,200,94,74.5,71.1,0.0,34.75992,100.0,1035,70.7,80.6,100.0,62.19775,1020.0,183,72.9,70.3,0.0,36.135002,200.0,98,73.5,69.6,0.0,60.25461,100.0,709,70.8,79.6,100.0,80.39359,700.0,196,71.1,69.9,0.0,37.325874,200.0,0,72.1,73.3,0.0,0.0,0.0,194,71.3,70.4,0.0,39.713737,200.0,194,71.5,71.1,0.0,44.500057,200.0,194,75.4,70.5,0,35.926853,200.0,138,74.5,70.8,0.0,49.686806,150.0,1028,71.0,70.7,100.0,65.912224,1020.0,194,74.3,70.0,0,42.30612,200,101,73.7,69.8,0.0,54.578094,100.0,699,70.8,80.5,100.0,74.437584,700.0,841,70.9,76.5,100.0,65.39933,840.0,102,74.2,70.1,0,29.220009,100.0,1013,71.2,79.8,98.0,70.30233,1000.0,86,72.3,70.5,0.0,33.063828,100,97,74.1,70.9,0.0,40.858585,100.0,99,75.3,287.0,0,31.00549,100.0,1035,70.8,79.3,100.0,66.25098,1020.0,199,74.1,69.9,0.0,40.97938,200.0,92,74.8,70.5,0,29.040936,100.0,98,72.4,70.0,0.0,32.63622,100.0,197,71.6,70.1,0.0,32.209415,200.0,102,74.1,70.5,0,38.66414,100.0,221,72.1,69.8,0.0,53.938057,200.0,97,72.2,71.1,0.0,32.88583,100.0,117,73.4,70.3,0.0,35.167522,100.0,101,73.4,71.2,0.0,36.37845,100.0,1026,70.4,76.2,100.0,65.04973,1020.0,183,73.9,69.5,0.0,53.1467,200.0,205,71.7,71.0,0.0,33.668224,200.0,193,73.5,70.7,0,40.713326,200.0,98,74.2,70.7,0,46.876373,100,544,70.7,79.0,100.0,48.97458,540.0,102,72.4,70.2,0.0,32.811626,100.0,206,72.9,69.8,0.0,36.64153,200.0,866,70.6,86.0,100.0,66.34732,850.0,97,69.6,69.6,0.0,41.364582,100.0,195,72.6,69.6,0.0,45.354183,200,116.7,115.8,122.4,110.5,120.9,108.6,81.3,0.1,29.58
20161201,445,60.1,81.8,24.3673104,32.10933917,1,79.4,79.5,4.1,79.5,81.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.2,59.4,65.8,0.0,0.0,0.0,64,0.0,0,60.6,0.0,65.0,0.8125,57.3,0,0,-0.1,1.5,0,0,0,73.7,64.8,69.0,76.6,88.9,0.0,63,70.9,0,65.3,0.96,65.0,0.8125,48.7,0,0,55.4,83.1,19.9,4.2,0.6,88.9,88.9,48.0,65.0,0.0,100,0.9,0,62.6,0.0,67.0,66.5,0,-0.3,0,0,0,0.0,1,72,61,81.3,0,0.0,0.0,73.34312,67.04731,0.0,68.1,71.4,1.0,2200,43,71.6,75.8,0,100.0,260,1,68.5,72.8,0.0,0.0,0.0,-25,71.2,73.9,0,0.0,0.0,1267,76.2,75.5,0,0.0,520.0,113,70.8,67.0,0.0,0.0,0.0,106,75.0,72.9,0,0.0,0.0,-2,70.6,72.6,0.0,0.036923077,0.0,-12,69.1,71.1,0.0,0.0,0.0,42,66.3,68.4,0.0,0.03688222,0,29,69.4,70.9,0.0,100,950,-5,0,71.5,0.0,0.024600245,0.0,-5,69.9,70.8,0.0,0.0,0.0,101,72.6,69.8,0.0,44.82369,100.0,692,72.0,79.6,100,79.402985,700,416,71.4,79.4,100.0,56.038826,420.0,192,71.4,69.9,0.0,29.261497,200.0,97,72.5,70.5,0.0,30.838358,100.0,833,70.4,87.2,100.0,59.674828,840.0,203,72.2,70.0,0.0,28.732904,200.0,103,72.8,70.4,0.0,36.381844,100.0,1024,70.5,80.9,100.0,58.283924,1020.0,700,71.1,78.7,100.0,80.205215,700.0,98,73.7,69.7,0,38.906452,100,714,70.9,82.0,100.0,80.166626,700.0,823,71.2,77.5,99.0,62.03745,819.54535,99,73.7,70.2,0,29.4171,100.0,930,70.5,84.3,100.0,67.84397,930.0,192,71.4,70.4,0.0,36.501152,200.0,192,73.8,69.8,0,28.059912,200,101,74.5,70.7,0.0,35.270237,100.0,1018,70.9,82.2,100.0,63.26484,1020.0,195,72.9,69.8,0.0,36.614044,200.0,97,73.5,69.1,0.0,62.309544,100.0,698,71.0,80.8,100.0,89.37507,700.0,840,71.1,84.6,100.0,68.34485,840.0,0,72.1,73.2,0.0,0.0,0.0,194,71.3,70.0,0.0,40.920742,200.0,194,71.4,70.6,0.0,46.0238,200.0,193,75.4,70.1,0,37.13085,200.0,141,74.4,70.4,0.0,51.40432,150.0,1030,71.0,77.8,100.0,75.52849,1020.0,196,74.3,69.5,0,43.316326,200,101,73.6,69.4,0.0,54.578094,100.0,704,71.0,81.9,100.0,74.437584,700.0,842,71.2,79.7,100.0,65.39933,840.0,103,74.2,69.6,0,29.220009,100.0,1010,71.5,81.3,95.4,70.30233,1000.0,86,72.3,70.1,0.0,33.063828,100,96,74.1,70.4,0.0,40.858585,100.0,102,75.3,287.2,0,31.00549,100.0,1029,70.9,81.0,100.0,66.173035,1020.0,200,74.1,69.4,0.0,40.97938,200.0,92,74.8,70.0,0,29.040936,100.0,99,72.4,69.6,0.0,32.63622,100.0,198,71.6,69.7,0.0,32.209415,200.0,102,74.1,70.1,0,38.66414,100.0,242,72.0,69.3,0.0,53.938057,200.0,97,72.2,70.6,0.0,32.88583,100.0,130,73.3,69.8,0.0,35.167522,100.0,102,73.3,70.8,0.0,36.37845,100.0,1034,70.5,77.1,100.0,65.04973,1020.0,194,73.9,69.0,0.0,53.1467,200.0,209,71.7,70.4,0.0,33.668224,200.0,197,73.5,70.1,0,40.713326,200.0,99,74.2,70.1,0,46.876373,100,550,70.8,81.2,100.0,48.360558,540.0,103,72.4,69.7,0.0,32.811626,100.0,204,72.8,69.4,0.0,36.64153,200.0,866,70.8,89.3,100.0,65.6313,850.0,98,69.5,69.2,0.0,41.364582,100.0,198,72.5,69.1,0.0,45.354183,200,116.5,115.8,125.2,115.5,123.5,113.1,62.3,-0.1,29.58
20161201,450,59.9,81.5,24.2101549,32.10933917,1,79.4,79.5,4.1,79.5,81.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.3,59.3,65.9,0.0,0.0,0.0,64,0.0,0,60.6,0.0,65.0,0.8125,56.2,0,0,-0.1,1.5,0,0,0,73.7,64.4,68.5,81.6,92.1,0.0,63,73.5,0,64.6,1.03,65.0,0.8125,48.3,0,0,55.5,90.4,20.9,4.3,0.7,92.1,92.1,48.0,65.0,0.0,100,0.5,0,62.6,0.0,67.0,66.5,0,-0.3,0,0,0,0.0,1,72,59,81.3,0,0.0,0.0,73.061226,67.24725,0.0,68.1,71.3,1.0,2200,38,71.6,75.8,0,100.0,260,1,68.5,72.8,0.0,0.0,0.0,-25,71.2,73.9,0,0.0,0.0,1266,76.3,75.5,0,0.0,520.0,112,70.8,67.0,0.0,0.0,0.0,106,75.0,72.9,0,0.0,0.0,-2,70.6,72.5,0.0,0.036923077,0.0,-12,69.1,71.1,0.0,0.0,0.0,42,66.3,68.4,0.0,0.03688222,0,25,69.4,70.9,0.0,100,950,-5,0,71.4,0.0,0.024600245,0.0,-5,69.9,70.8,0.0,0.0,0.0,101,72.6,69.2,0.0,44.82369,100.0,692,72.2,79.7,100,79.402985,700,419,71.6,79.5,100.0,56.038826,420.0,634,71.3,69.4,84.1,49.68648,722.25745,97,72.5,70.0,0.0,30.838358,100.0,839,70.6,87.9,100.0,59.674828,840.0,204,72.2,69.4,0.0,28.732904,200.0,104,72.7,70.0,0.0,36.381844,100.0,1033,70.7,79.0,100.0,58.776154,1020.0,667,71.8,79.8,92.5,76.923904,662.00476,97,73.7,69.1,0,38.906452,100,704,71.1,82.4,100.0,80.43277,700.0,855,71.3,83.9,100.0,62.96255,840.0,99,73.7,69.6,0,29.4171,100.0,943,70.7,84.4,100.0,68.69342,930.0,685,71.1,81.0,100.0,56.319195,690.0,210,73.8,69.3,0,28.72689,200,98,74.5,70.2,0.0,35.270237,100.0,1036,71.0,81.8,100.0,64.343285,1020.0,193,72.8,69.3,0.0,36.614044,200.0,96,73.5,68.5,0.0,65.49719,100.0,591,71.1,81.1,100.0,100.0,700.0,827,71.4,85.3,100.0,78.83076,840.0,0,72.1,73.2,0.0,0.0,0.0,817,71.3,81.0,98.5,91.326645,840.0,395,71.3,70.2,84.1,68.31276,599.85333,249,75.3,69.5,0,44.741024,282.5536,141,74.3,69.8,0.0,54.202866,150.0,939,71.1,79.1,100.0,100.0,1020.0,202,74.3,68.9,0,45.755104,200,103,73.5,68.8,0.0,54.578094,100.0,715,71.2,82.2,100.0,74.437584,700.0,854,71.5,80.0,98.5,64.69572,840.0,106,74.2,69.1,0,28.781414,100.0,975,71.7,81.6,93.7,67.195045,954.74365,88,72.2,69.5,0.0,33.063828,100,98,74.1,69.9,0.0,40.858585,100.0,106,75.2,286.7,0,31.00549,100.0,1061,71.0,81.6,100.0,64.93709,1020.0,205,74.0,68.9,0.0,40.97938,200.0,95,74.7,69.5,0,29.040936,100.0,100,72.4,69.2,0.0,32.63622,100.0,201,71.6,69.2,0.0,32.209415,200.0,104,74.1,69.6,0,38.66414,100.0,272,71.8,68.8,0.0,52.83186,200.0,102,72.1,70.1,0.0,32.88583,100.0,142,73.3,69.3,0.0,35.167522,100.0,103,73.3,70.3,0.0,36.37845,100.0,1038,70.6,77.5,100.0,64.49724,1020.0,207,73.8,68.4,0.0,53.1467,200.0,215,71.7,69.9,0.0,33.668224,200.0,201,73.4,69.6,0,40.713326,200.0,101,74.1,69.6,0,46.876373,100,553,71.0,81.7,100.0,47.758812,540.0,105,72.4,69.2,0.0,32.811626,100.0,206,72.7,68.9,0.0,36.64153,200.0,868,71.1,90.6,100.0,64.905205,850.0,99,69.4,68.7,0.0,41.364582,100.0,199,72.5,68.7,0.0,45.354183,200,116.2,115.6,126.9,118.5,126.9,117.4,29.7,-0.1,29.58
20161201,455,59.8,79.5,23.89986352,32.10933917,1,79.4,79.5,4.1,79.5,81.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.4,59.2,65.9,0.0,0.0,0.0,64,0.0,0,60.5,0.0,65.0,0.8125,54.9,0,0,-0.1,1.5,0,0,0,73.7,64.7,68.0,88.4,95.0,0.0,63,80.3,0,64.6,1.15,65.0,0.8125,47.8,0,0,54.8,98.3,23.0,3.8,1.0,95.0,95.0,48.0,65.0,0.0,100,0.9,0,62.6,0.0,67.0,66.5,0,-0.3,0,0,0,0.0,1,72,60,81.3,0,0.0,0.0,72.8125,67.423676,0.0,68.1,71.3,1.0,2200,34,71.6,75.8,0,100.0,260,1,68.5,72.7,0.0,0.0,0.0,-25,71.1,73.9,0,0.0,0.0,1266,76.2,75.5,0,0.0,520.0,111,70.8,66.9,0.0,0.0,0.0,106,74.9,72.9,0,0.0,0.0,-2,70.6,72.5,0.0,0.036923077,0.0,-13,69.1,71.1,0.0,0.0,0.0,42,66.3,68.4,0.0,0.03688222,0,26,69.4,70.8,0.0,100,950,-5,0,71.5,0.0,0.024600245,0.0,-5,69.9,70.8,0.0,0.0,0.0,107,72.6,68.7,0.0,43.7613,100.0,742,72.3,79.0,100,78.794914,700,449,71.7,78.7,100.0,54.42929,420.0,820,71.2,81.0,92.8,53.971203,794.8772,100,72.5,69.5,0.0,30.838358,100.0,874,70.8,87.1,100.0,58.059685,840.0,220,72.2,68.9,0.0,27.6817,200.0,112,72.7,69.4,0.0,35.336002,100.0,1080,70.8,78.5,100.0,56.561134,1020.0,616,72.3,79.8,81.2,69.8696,586.4064,106,73.7,68.5,0,38.906452,100,743,71.2,81.9,100.0,77.32006,700.0,866,71.6,83.7,99.2,61.012035,840.0,110,73.7,69.1,0,28.770697,100.0,964,70.8,84.2,100.0,65.38504,930.0,716,71.5,81.4,98.8,54.400963,690.0,222,73.8,68.7,0,26.140884,200,111,74.4,69.6,0.0,34.841106,100.0,1066,71.1,83.4,100.0,60.279263,1020.0,211,72.8,68.7,0.0,36.614044,200.0,104,73.4,68.0,0.0,63.933437,100.0,627,71.2,81.1,100.0,100.0,700.0,869,71.7,85.0,97.2,74.28979,840.0,0,72.1,73.1,0.0,0.0,0.0,862,71.4,80.3,100.0,93.69793,840.0,643,71.4,82.8,88.8,84.91825,624.38086,351,75.3,68.7,0,51.374374,351.45868,162,74.3,69.0,0.0,54.76864,150.0,797,71.2,80.7,100.0,100.0,1020.0,197,74.3,68.3,0,47.387756,200,104,73.4,68.2,0.0,51.447487,100.0,733,71.3,82.2,100.0,70.89766,700.0,820,71.8,80.0,95.2,60.079002,805.8633,108,74.2,68.6,0,26.730677,100.0,937,71.9,81.4,89.2,63.153477,914.20087,97,72.1,69.0,0.0,33.063828,100,106,74.1,69.3,0.0,40.858585,100.0,135,75.2,287.2,0,31.344154,131.0074,1061,71.1,81.7,100.0,62.097763,1020.0,219,73.9,68.3,0.0,40.004482,200.0,95,74.7,68.9,0,29.040936,100.0,102,72.4,68.8,0.0,32.229256,100.0,692,71.5,69.7,74.4,49.87739,667.0697,103,74.1,69.0,0,37.14707,100.0,274,71.7,68.3,0.0,50.807526,200.0,113,72.1,69.6,0.0,32.25341,100.0,179,73.2,68.7,0.0,34.274883,100.0,109,73.2,69.8,0.0,34.749077,100.0,1044,70.7,77.6,100.0,61.24862,1020.0,239,73.7,67.9,0.0,51.07383,200.0,219,71.6,69.4,0.0,32.035618,200.0,214,73.4,69.0,0,40.30956,200.0,108,74.1,69.0,0,46.46942,100,553,71.3,81.8,100.0,46.199192,540.0,107,72.4,68.7,0.0,30.877584,100.0,208,72.6,68.4,0.0,34.99246,200.0,874,71.3,90.5,100.0,62.323517,850.0,279,69.0,77.4,100.0,57.439278,270.0,212,72.4,68.1,0.0,45.354183,200,116.2,115.4,125.0,119.5,124.2,119.6,17.1,0.1,29.6
20161201,500,59.9,78.6,23.84882972,32.10933917,1,79.4,79.5,4.1,79.5,81.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.4,59.1,65.8,0.0,0.0,0.0,64,0.0,0,60.5,0.0,65.0,0.8125,54.4,0,0,-0.1,1.5,0,0,0,73.7,63.6,67.4,91.9,95.7,1.5,63,82.5,0,63.2,1.34,65.0,0.8125,47.2,0,0,55.2,101.2,23.6,4.0,1.3,95.7,95.7,48.0,65.0,0.0,100,0.4,0,62.6,0.05,67.36207,66.86207,0,-0.3,0,0,0,0.0,1,72,49,81.3,0,0.0,0.0,72.69308,67.61678,0.0,68.1,71.1,1.0,2200,34,71.6,75.8,0,100.0,260,1,68.5,72.7,0.0,0.0,0.0,-25,71.1,73.8,0,0.0,0.0,1268,76.3,75.5,0,0.0,520.0,113,70.8,66.9,0.0,0.0,0.0,110,74.9,73.3,0,93.69067,225.00687,-2,70.6,72.5,0.0,0.036923077,0.0,-12,69.1,71.1,0.0,0.0,0.0,42,66.3,68.4,0.0,0.03688222,0,25,69.4,70.8,0.0,100,950,-5,0,71.4,0.0,0.024600245,0.0,-4,69.9,70.7,0.0,0.0,0.0,107,72.5,68.3,0.0,40.9019,100.0,732,72.4,78.0,100,73.27805,700,441,71.8,77.8,100.0,51.099648,420.0,812,71.4,79.9,95.7,51.41663,794.8772,105,72.6,69.0,0.0,30.349222,100.0,865,70.8,87.0,100.0,55.90972,840.0,219,72.2,68.4,0.0,23.906408,200.0,111,72.7,69.0,0.0,33.44459,100.0,1069,70.9,78.9,100.0,52.623337,1020.0,592,72.4,79.2,78.1,66.53484,586.4064,108,73.7,68.1,0,36.494556,100,730,71.4,79.9,100.0,71.86994,700.0,867,71.7,82.4,100.0,57.824345,840.0,108,73.6,68.7,0,26.83148,100.0,954,70.8,83.5,100.0,61.372524,930.0,707,71.8,80.4,97.3,52.307354,690.0,225,73.8,68.2,0,23.695295,200,113,74.3,69.2,0.0,32.451866,100.0,1047,71.2,84.9,100.0,55.727093,1020.0,226,72.8,68.2,0.0,35.078934,200.0,103,73.4,67.6,0.0,61.46752,100.0,705,71.3,79.7,100.0,100.0,700.0,864,71.8,85.2,98.1,68.86037,840.0,0,72.1,73.1,0.0,0.0,0.0,861,71.6,80.1,100.0,79.25657,840.0,645,71.8,82.2,86.9,75.108444,624.38086,420,75.2,68.0,0,52.96456,413.4327,172,74.2,68.5,0.0,51.67711,150.0,928,71.2,79.2,100.0,100.0,1020.0,226,74.2,67.8,0,45.785713,200,104,73.4,67.8,0.0,50.325405,100.0,725,71.4,80.9,100.0,67.9753,700.0,825,72.0,79.0,92.5,58.09159,805.8633,106,74.2,68.1,0,25.047415,100.0,883,72.1,80.1,84.1,58.754986,871.9592,105,72.1,68.4,0.0,33.063828,100,113,74.0,68.8,0.0,40.858585,100.0,193,75.1,286.8,0,33.4579,188.71786,1045,71.1,80.0,100.0,59.804028,1020.0,214,73.9,67.9,0.0,38.256386,200.0,104,74.7,68.4,0,29.040936,100.0,102,72.4,68.4,0.0,31.324894,100.0,732,71.5,80.6,81.3,50.02452,708.2853,100,74.1,68.6,0,36.557102,100.0,533,71.6,75.5,50.1,54.568584,504.99405,111,72.1,69.1,0.0,31.143904,100.0,174,73.2,68.3,0.0,32.59966,100.0,105,73.1,69.4,0.0,34.271126,100.0,1057,70.7,76.9,100.0,57.9779,1020.0,231,73.6,67.4,0.0,50.13356,200.0,569,71.4,76.8,43.8,44.09179,553.8319,213,73.3,68.4,0,38.77299,200.0,108,74.0,68.5,0,43.90673,100,554,71.4,80.7,100.0,44.136066,540.0,105,72.4,68.3,0.0,30.240356,100.0,208,72.5,68.0,0.0,34.419308,200.0,883,71.5,87.9,100.0,60.669624,850.0,275,69.5,83.3,100.0,54.290245,270.0,216,72.3,67.7,0.0,42.798733,200,119.1,115.8,124.1,118.5,124.7,118.9,18.5,0.4,29.6
