20161201,505,59.9,79.3,23.9343854,38.69181333,1,79.4,79.5,4.1,79.5,81.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.8,58.9,65.9,0.0,0.0,0.0,64,0.0,0,60.5,0.0,65.0,0.8125,53.2,0,0,-0.1,1.5,0,0,0,73.6,63.2,66.8,94.0,96.0,2.4,63,85.5,0,62.9,1.44,65.0,0.8125,46.6,0,0,55.8,101.3,24.6,4.0,1.3,96.0,96.0,47.8,65.0,0.0,100,0.4,0,62.6,0.0,67.36207,66.86207,0,-0.3,0,0,0,0.0,1,72,55,81.3,0,0.0,0.0,72.48141,67.73382,0.0,68.0,71.0,1.0,2200,25,71.6,75.7,0,100.0,260,1,68.5,72.7,0.0,0.0,0.0,-25,71.1,73.8,0,0.0,0.0,1268,76.2,75.5,0,0.0,520.0,110,70.7,66.9,0.0,0.0,0.0,112,74.9,74.1,0,100.0,313.62396,-1,70.6,72.5,0.0,0.036923077,0.0,-12,69.0,71.1,0.0,0.0,0.0,42,66.3,68.4,0.0,0.03688222,0,24,69.4,70.9,0.0,100,950,-5,0,71.4,0.0,0.024600245,0.0,-5,69.8,70.7,0.0,0.0,0.0,100,72.5,67.7,0.0,40.257687,100.0,723,72.3,77.2,100,72.017685,700,433,71.7,77.4,100.0,50.39931,420.0,826,71.5,79.3,99.5,51.474686,826.90076,104,72.6,68.6,0.0,28.722557,100.0,855,70.9,86.7,100.0,54.690342,840.0,205,72.1,67.9,0.0,23.273426,200.0,107,72.6,68.6,0.0,33.44459,100.0,1054,71.0,78.3,100.0,51.549393,1020.0,555,72.4,79.2,75.9,63.80932,556.38165,104,73.7,67.5,0,35.487648,100,714,71.4,78.9,100.0,70.56237,700.0,857,71.9,81.2,97.9,57.423096,840.0,106,73.6,68.2,0,26.343843,100.0,934,70.9,83.3,100.0,60.73544,930.0,697,71.9,79.8,97.1,51.540066,690.0,208,73.8,67.7,0,23.695295,200,111,74.3,68.6,0.0,32.451866,100.0,1028,71.2,85.2,100.0,54.137814,1020.0,221,72.7,67.7,0.0,33.489384,200.0,99,73.3,67.0,0.0,60.344826,100.0,703,71.4,79.3,100.0,85.6067,700.0,844,72.0,84.6,95.9,67.10541,840.0,0,72.1,73.1,0.0,0.0,0.0,840,71.7,79.9,100.0,76.74642,840.0,627,72.0,81.0,84.7,73.65143,624.38086,496,75.0,67.3,0,55.985916,500.89938,167,74.1,67.9,0.0,50.6668,150.0,988,71.3,77.9,100.0,100.0,1020.0,212,74.2,67.2,0,43.41837,200,104,73.3,67.2,0.0,49.831688,100.0,708,71.5,80.2,100.0,66.79533,700.0,778,72.1,78.4,89.1,55.980743,771.28754,101,74.1,67.6,0,24.454718,100.0,875,72.1,79.4,81.9,58.387573,871.9592,109,72.0,67.8,0.0,33.063828,100,114,74.0,68.3,0.0,40.414143,100.0,262,75.1,286.7,0,38.14084,262.26117,1020,71.2,79.0,100.0,58.946663,1020.0,207,73.8,67.3,0.0,37.763336,200.0,107,74.6,67.7,0,29.040936,100.0,105,72.3,67.8,0.0,31.324894,100.0,748,71.7,79.9,83.1,50.846004,740.8003,103,74.1,68.1,0,36.557102,100.0,534,71.7,78.7,53.9,54.568584,539.1832,100,72.0,68.6,0.0,30.511484,100.0,163,73.1,67.7,0.0,32.159454,100.0,95,73.0,68.9,0.0,33.651966,100.0,1026,70.8,76.4,100.0,56.64088,1020.0,210,73.5,66.8,0.0,49.52452,200.0,607,71.6,77.7,45.6,45.781483,596.8429,208,73.0,67.9,0,38.14491,200.0,105,74.0,67.8,0,43.26881,100,544,71.4,80.0,100.0,43.19047,540.0,99,72.4,67.8,0.0,29.837898,100.0,203,72.5,67.5,0.0,34.057316,200.0,849,71.6,86.2,100.0,60.0948,850.0,273,70.0,83.1,100.0,54.046135,270.0,211,72.2,67.1,0.0,42.22631,200,119.6,117.9,124.2,118.5,123.4,118.2,21.8,-1.4,29.6
20161201,510,60.0,79.7,24.04245967,38.69181333,1,79.4,79.5,4.1,79.5,81.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.7,58.8,65.7,0.0,0.0,0.0,64,0.0,0,60.4,0.0,65.0,0.8125,53.0,0,0,-0.1,1.5,0,0,0,73.6,62.9,66.8,96.7,96.3,3.3,63,84.5,0,62.5,1.44,65.0,0.8125,46.1,0,0,55.4,101.2,24.4,4.3,1.1,96.3,96.3,47.7,65.0,0.0,100,0.6,0,62.6,0.0,67.36207,66.86207,0,-0.3,0,0,0,0.0,1,72,55,81.3,0,0.0,0.0,72.308205,67.82958,0.0,68.0,70.9,1.0,2200,29,71.6,75.7,0,100.0,260,1,68.5,72.7,0.0,0.0,0.0,-25,71.1,73.8,0,0.0,0.0,1268,76.2,75.5,0,0.0,520.0,112,70.7,66.9,0.0,0.0,0.0,114,74.8,74.6,0,100.0,374.90936,-2,70.6,72.4,0.0,0.036923077,0.0,-12,69.0,71.1,0.0,0.0,0.0,42,66.2,68.3,0.0,0.03688222,0,24,69.3,70.9,0.0,100,950,-4,0,71.4,0.0,0.024600245,0.0,-5,69.9,70.7,0.0,0.0,0.0,100,72.5,67.4,0.0,40.257687,100.0,720,72.3,77.0,100,72.017685,700,432,71.7,77.2,100.0,50.39931,420.0,827,71.6,79.1,100.0,51.91593,840.0,103,72.6,68.2,0.0,28.722557,100.0,852,71.0,86.5,100.0,54.690342,840.0,206,72.1,67.5,0.0,23.273426,200.0,106,72.6,68.3,0.0,33.44459,100.0,1045,71.0,78.1,100.0,51.549393,1020.0,553,72.4,78.8,73.4,63.80932,556.38165,104,73.7,67.3,0,35.487648,100,714,71.5,78.7,100.0,70.56237,700.0,837,72.0,81.1,97.4,56.787785,840.0,105,73.6,67.9,0,26.343843,100.0,933,70.9,83.0,100.0,60.73544,930.0,700,72.0,79.5,96.6,51.540066,690.0,210,73.7,67.4,0,23.695295,200,99,74.2,68.3,0.0,31.79077,100.0,1030,71.2,85.0,100.0,54.137814,1020.0,224,72.7,67.4,0.0,33.489384,200.0,99,73.3,66.8,0.0,60.344826,100.0,694,71.4,79.1,100.0,85.753136,700.0,796,72.1,84.4,95.4,65.24076,805.4951,1,72.1,73.1,0.0,0.0,0.0,835,71.9,79.7,99.4,76.73574,840.0,587,72.2,80.7,80.6,71.70504,593.75696,551,75.0,66.9,0,60.393005,570.8839,166,74.0,67.7,0.0,50.6668,150.0,968,71.3,77.6,100.0,100.0,1020.0,216,74.1,66.9,0,43.41837,200,104,73.3,67.0,0.0,49.831688,100.0,708,71.6,80.0,100.0,66.79533,700.0,775,72.2,78.3,85.4,55.980743,771.28754,101,74.1,67.3,0,24.454718,100.0,834,72.2,79.1,77.4,57.033382,830.7455,109,71.9,67.5,0.0,33.063828,100,111,74.0,67.9,0.0,40.414143,100.0,323,74.9,286.8,0,40.710033,317.41803,1022,71.2,78.7,100.0,58.946663,1020.0,206,73.8,67.1,0.0,37.763336,200.0,162,74.6,67.3,0,31.181288,163.92703,105,72.3,67.5,0.0,31.324894,100.0,746,71.8,79.8,86.6,50.846004,740.8003,102,74.0,67.7,0,36.557102,100.0,532,72.0,78.6,51.8,54.568584,539.1832,100,72.0,68.2,0.0,30.511484,100.0,166,73.1,67.3,0.0,32.159454,100.0,96,72.9,68.6,0.0,33.651966,100.0,1023,70.8,76.1,100.0,56.64088,1020.0,217,73.4,66.6,0.0,49.52452,200.0,600,71.8,77.5,47.0,45.35906,596.8429,208,72.9,67.5,0,38.14491,200.0,106,73.9,67.4,0,43.26881,100,546,71.5,79.6,100.0,43.19047,540.0,100,72.4,67.4,0.0,29.837898,100.0,203,72.5,67.3,0.0,34.057316,200.0,851,71.8,86.1,100.0,60.0948,850.0,273,70.4,82.9,100.0,54.046135,270.0,213,72.2,66.9,0.0,42.22631,200,119.2,118.3,123.8,118.5,123.3,117.8,22.2,-1.3,29.6
20161201,515,60.1,74.5,23.46189368,38.69181333,1,79.4,79.5,4.1,79.5,81.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.3,58.7,65.8,0.0,0.0,0.0,64,0.0,0,60.1,0.0,65.0,0.8125,51.8,0,0,-0.1,1.5,0,0,0,73.6,64.4,67.2,100.0,98.3,4.3,63,83.7,0,63.9,1.37,65.0,0.8125,45.7,0,0,52.7,100.9,24.3,4.1,1.6,98.3,98.3,47.5,65.0,0.0,100,0.5,0,62.6,0.0,67.36207,66.86207,0,-0.3,0,0,0,0.0,1,72,51,81.3,0,0.0,0.0,72.17346,67.90409,0.0,68.0,71.2,1.0,2200,53,71.6,75.8,0,100.0,260,1,68.6,72.7,0.0,0.0,0.0,-26,71.1,73.8,0,0.0,0.0,1263,76.2,75.5,0,0.0,520.0,113,70.8,66.9,0.0,0.0,0.0,135,74.8,74.9,0,100.0,428.7788,-1,70.6,72.5,0.0,0.036923077,0.0,-13,69.0,71.1,0.0,0.0,0.0,43,66.2,68.3,0.0,0.03688222,0,44,69.3,70.8,0.0,100,950,-5,0,71.5,0.0,0.024600245,0.0,-5,69.8,70.7,0.0,0.0,0.0,99,72.4,67.4,0.0,40.257687,100.0,713,72.2,77.0,100,72.017685,700,429,71.6,77.3,100.0,50.39931,420.0,827,71.7,79.1,100.0,51.962376,840.0,103,72.7,68.0,0.0,28.722557,100.0,848,71.0,86.3,100.0,54.690342,840.0,204,72.0,67.5,0.0,23.273426,200.0,105,72.5,68.1,0.0,33.44459,100.0,1043,71.0,77.4,100.0,51.549393,1020.0,522,72.4,79.2,70.5,62.50535,525.52014,103,73.6,67.3,0,35.487648,100,708,71.6,78.8,100.0,70.56237,700.0,834,72.1,81.2,96.5,56.787785,840.0,106,73.6,67.8,0,26.343843,100.0,931,71.0,83.1,100.0,60.73544,930.0,656,72.1,79.7,95.7,50.6522,664.24243,211,73.7,67.2,0,23.695295,200,98,74.2,68.1,0.0,31.79077,100.0,1023,71.2,85.0,100.0,54.137814,1020.0,221,72.6,67.3,0.0,33.489384,200.0,96,73.2,66.9,0.0,60.344826,100.0,691,71.5,79.0,100.0,90.366104,700.0,802,72.2,84.7,94.5,67.46737,805.4951,0,72.1,73.1,0.0,0.0,0.0,837,72.0,79.6,98.5,78.90408,840.0,585,72.3,80.6,75.7,74.0852,593.75696,626,74.9,66.8,0,64.67515,630.95294,162,74.0,67.6,0.0,50.6668,150.0,950,71.3,77.8,100.0,100.0,1020.0,199,74.1,66.9,0,42.97959,200,104,73.2,67.0,0.0,49.831688,100.0,705,71.6,80.2,100.0,66.79533,700.0,728,72.2,78.6,82.5,55.05493,737.9573,100,74.1,67.2,0,24.454718,100.0,827,72.2,79.0,74.5,57.033382,830.7455,108,71.8,67.9,24.3,33.063828,100,112,74.0,67.8,0.0,40.414143,100.0,344,74.8,286.8,0,42.578537,344.9907,1016,71.2,78.7,100.0,58.946663,1020.0,205,73.8,67.0,0.0,37.763336,200.0,211,74.6,67.0,0,34.187134,207.02258,100,72.3,67.5,0.0,31.324894,100.0,741,72.0,80.0,86.1,50.846004,740.8003,101,74.0,67.5,0,36.557102,100.0,522,72.1,78.4,50.9,55.05531,539.1832,286,71.8,69.8,35.9,41.00743,292.87378,149,73.0,67.2,0.0,32.159454,100.0,95,72.9,68.4,0.0,33.651966,100.0,1008,70.8,76.2,100.0,56.64088,1020.0,203,73.3,66.7,0.0,49.52452,200.0,599,72.0,78.0,48.2,45.35906,596.8429,207,73.0,67.4,0,38.14491,200.0,105,73.9,67.3,0,43.26881,100,541,71.5,79.6,100.0,43.19047,540.0,99,72.4,67.3,0.0,29.837898,100.0,205,72.5,67.2,0.0,34.057316,200.0,841,71.9,86.1,100.0,60.0948,850.0,271,70.7,82.9,100.0,54.046135,270.0,209,72.1,66.9,0.0,42.22631,200,118.6,118.1,123.8,118.5,123.1,117.5,22.5,-1.1,29.6
20161201,520,60.0,72.3,23.1356139,38.69181333,1,79.4,79.5,4.1,79.5,81.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,67.1,58.5,65.7,0.0,0.0,0.0,64,0.0,0,59.9,0.0,65.0,0.8125,51.0,0,0,-0.1,1.5,0,0,0,73.6,63.8,66.4,100.0,97.0,4.9,63,84.5,0,62.9,1.38,65.0,0.8125,45.0,0,0,53.8,101.2,24.4,4.0,1.3,97.0,97.0,47.3,65.0,0.0,100,1.0,0,62.6,0.05,67.48276,66.98276,0,-0.3,0,0,0,0.0,1,72,54,81.4,0,0.0,0.0,72.08063,67.95892,0.0,68.0,71.4,1.0,2200,49,71.6,75.7,0,100.0,260,1,68.6,72.7,0.0,0.0,0.0,-26,71.1,73.8,0,0.0,0.0,1264,76.2,75.5,0,0.0,520.0,112,70.7,66.9,0.0,0.0,0.0,121,74.8,75.0,0,100.0,500.0,-2,70.6,72.4,0.0,0.036923077,0.0,-13,69.0,71.0,0.0,0.0,0.0,42,66.2,68.3,0.0,0.03688222,0,33,69.3,70.8,0.0,100,950,-4,0,71.5,0.0,0.024600245,0.0,-5,69.8,70.7,0.0,0.0,0.0,99,72.4,67.1,0.0,40.257687,100.0,717,72.2,76.6,100,72.017685,700,428,71.6,76.7,100.0,50.39931,420.0,827,71.7,78.7,100.0,52.10172,840.0,103,72.7,67.8,0.0,28.722557,100.0,846,71.0,86.2,100.0,54.690342,840.0,204,72.0,67.2,0.0,23.273426,200.0,105,72.5,67.9,0.0,33.44459,100.0,1043,71.1,77.7,100.0,51.549393,1020.0,489,72.5,78.8,65.4,60.880722,495.37134,103,73.6,66.9,0,35.487648,100,702,71.7,78.4,100.0,70.56237,700.0,834,72.2,80.6,95.4,56.787785,840.0,105,73.6,67.5,0,26.343843,100.0,927,71.0,82.7,100.0,60.73544,930.0,659,72.2,79.3,93.8,50.717968,664.24243,206,73.6,67.0,0,23.695295,200,135,74.2,67.9,0.0,35.79216,145.04779,1024,71.3,84.6,100.0,54.137814,1020.0,220,72.6,67.0,0.0,33.489384,200.0,96,73.2,66.4,0.0,60.344826,100.0,694,71.5,78.3,100.0,91.90376,700.0,798,72.3,84.4,90.2,67.4564,805.4951,0,72.1,73.0,0.0,0.0,0.0,844,72.1,79.0,97.4,79.726555,840.0,566,72.4,80.2,70.6,71.05995,567.18787,654,74.6,66.4,0,66.56065,661.6434,160,73.9,67.3,0.0,50.6668,150.0,930,71.4,77.5,100.0,100.0,1020.0,197,74.0,66.6,0,42.97959,200,104,73.2,66.6,0.0,49.831688,100.0,702,71.7,79.7,100.0,66.79533,700.0,705,72.3,78.2,78.2,53.83286,703.4442,100,74.1,66.9,0,24.454718,100.0,774,72.3,78.7,69.4,54.94436,781.2079,108,71.8,72.5,29.2,33.063828,100,111,74.0,67.5,0.0,40.414143,100.0,398,74.6,286.8,0,45.708282,395.15024,1011,71.2,78.3,100.0,58.946663,1020.0,206,73.7,66.7,0.0,37.763336,200.0,251,74.5,66.5,0,35.812866,249.02274,99,72.3,67.2,0.0,31.324894,100.0,736,72.1,79.6,85.0,50.846004,740.8003,101,74.0,67.3,0,36.557102,100.0,523,72.2,77.6,49.0,55.05531,539.1832,332,71.8,78.3,38.8,44.280483,329.95923,146,72.9,66.9,0.0,32.159454,100.0,94,72.8,68.1,0.0,33.651966,100.0,1014,70.8,75.8,100.0,56.64088,1020.0,209,73.3,66.2,0.0,49.52452,200.0,596,72.1,77.7,47.0,45.35906,596.8429,207,73.0,67.1,0,38.14491,200.0,105,73.8,67.0,0,43.26881,100,541,71.6,79.3,100.0,43.19047,540.0,98,72.4,67.0,0.0,29.837898,100.0,204,72.4,66.9,0.0,34.057316,200.0,839,72.0,85.8,99.4,60.0948,850.0,271,70.8,82.6,100.0,54.046135,270.0,209,72.1,66.5,0.0,42.22631,200,118.5,117.6,124.8,117.5,123.0,117.1,27.2,-0.1,29.6
20161201,525,59.6,70.6,22.70799287,38.69181333,1,79.4,79.5,4.1,79.5,81.3,-0.1,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,66.7,58.4,65.6,0.0,0.0,0.0,64,0.0,0,59.7,0.0,65.0,0.8125,49.0,0,0,-0.1,1.5,0,0,0,73.5,62.7,66.4,100.0,96.6,5.7,63,84.5,0,62.2,1.37,65.0,0.8125,44.4,0,0,50.3,101.0,24.2,3.9,1.1,96.6,96.6,47.2,65.0,0.0,100,0.9,0,62.6,0.0,67.48276,66.98276,0,-0.3,0,0,0,0.0,1,72,55,81.4,0,0.0,0.0,72.02016,67.98973,0.0,68.0,71.3,1.0,2200,30,71.6,75.7,0,100.0,260,1,68.6,72.7,0.0,0.0,0.0,-26,71.1,73.8,0,0.0,0.0,1267,76.2,75.5,0,0.0,520.0,111,70.7,66.9,0.0,0.0,0.0,112,74.8,75.1,0,100.0,500.0,-2,70.5,72.4,0.0,0.036923077,0.0,-13,69.0,71.0,0.0,0.0,0.0,42,66.2,68.3,0.0,0.03688222,0,25,69.3,70.8,0.0,100,950,-5,0,71.4,0.0,0.024600245,0.0,-6,69.8,70.7,0.0,0.0,0.0,99,72.4,67.0,0.0,40.257687,100.0,714,72.2,76.8,100,72.017685,700,426,71.6,77.0,100.0,50.39931,420.0,826,71.8,79.0,100.0,52.10172,840.0,103,72.7,67.6,0.0,28.722557,100.0,846,71.1,86.5,100.0,54.690342,840.0,203,72.0,67.1,0.0,23.273426,200.0,105,72.5,67.8,0.0,33.44459,100.0,1040,71.1,78.0,100.0,51.549393,1020.0,489,72.4,79.0,63.8,60.880722,495.37134,103,73.6,66.9,0,35.487648,100,704,71.7,78.7,100.0,70.56237,700.0,830,72.2,80.9,95.8,56.787785,840.0,105,73.6,67.4,0,26.343843,100.0,925,71.1,83.1,100.0,60.73544,930.0,661,72.2,79.5,94.2,50.717968,664.24243,207,73.6,66.9,0,23.695295,200,163,74.1,67.5,0.0,36.766415,167.5537,1015,71.2,84.7,100.0,54.137814,1020.0,220,72.5,67.0,0.0,33.489384,200.0,96,73.1,66.5,0.0,60.344826,100.0,699,71.6,78.5,100.0,91.90376,700.0,765,72.4,84.6,84.6,64.034225,771.9917,0,72.1,73.0,0.0,0.0,0.0,844,72.1,79.3,97.8,79.726555,840.0,535,72.4,80.2,67.0,69.113556,541.8815,698,74.5,66.4,0,70.04771,719.5181,161,73.8,67.2,0.0,50.6668,150.0,922,71.4,77.6,100.0,100.0,1020.0,194,74.0,66.6,0,42.97959,200,103,73.1,66.6,0.0,49.831688,100.0,701,71.7,80.0,100.0,66.79533,700.0,702,72.3,78.5,74.6,53.83286,703.4442,134,74.1,66.7,0,29.575628,129.83334,734,72.3,78.9,65.8,54.031075,738.05817,108,71.8,75.8,33.6,33.063828,100,110,73.9,67.4,0.0,40.414143,100.0,424,74.4,286.6,0,46.642532,418.57904,1008,71.2,78.3,100.0,58.946663,1020.0,203,73.6,66.6,0.0,37.763336,200.0,291,74.4,66.4,0,37.53216,289.03796,98,72.3,67.1,0.0,31.324894,100.0,735,72.2,79.8,83.4,50.846004,740.8003,100,74.0,67.1,0,36.557102,100.0,512,72.3,77.3,44.2,54.646015,501.1748,331,71.9,79.4,39.2,44.280483,329.95923,146,72.9,66.8,0.0,32.159454,100.0,93,72.7,68.0,0.0,33.651966,100.0,1010,70.9,75.8,100.0,57.104977,1020.0,201,73.2,66.2,0.0,49.52452,200.0,592,72.2,77.4,45.5,45.35906,596.8429,207,73.0,66.9,0,38.14491,200.0,105,73.8,66.9,0,43.26881,100,540,71.5,79.4,100.0,43.19047,540.0,100,72.4,66.9,0.0,29.837898,100.0,203,72.4,66.8,0.0,34.057316,200.0,837,72.1,85.9,97.8,60.0948,850.0,270,71.0,82.7,100.0,54.046135,270.0,208,72.0,66.5,0.0,42.22631,200,119.1,117.9,124.9,117.5,124.1,117.5,26.3,0.1,29.6
20161201,530,59.4,70.2,22.55093323,38.69181333,1,79.4,79.5,4.1,79.5,81.3,-0.2,0.1,0,0,0,5,85,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,66.4,58.2,65.6,0.0,15.0,0.0,64,0.0,0,59.5,0.0,65.0,0.8125,48.0,0,0,-0.1,1.5,0,0,0,73.5,63.5,66.5,100.0,97.3,6.4,63,82.1,0,62.9,1.4,65.0,0.8125,43.6,0,0,50.5,101.1,23.6,4.0,1.8,97.3,97.3,46.9,65.0,0.0,100,0.9,0,62.6,0.0,67.48276,66.98276,0,-0.3,0,0,0,0.0,1,72,53,81.4,0,0.0,0.0,72.0,68.0,0.0,68.0,71.2,1.0,2200,39,71.5,75.6,0,100.0,260,1,68.6,72.7,0.0,0.0,0.0,-27,71.1,73.8,0,0.0,0.0,1265,76.2,75.5,0,0.0,520.0,112,70.7,66.9,0.0,0.0,0.0,116,74.7,75.1,0,100.0,500.0,-2,70.5,72.4,0.0,0.036923077,0.0,-12,69.0,71.0,0.0,0.0,0.0,42,66.2,68.3,0.0,0.03688222,0,31,69.3,70.8,0.0,100,950,-5,0,71.4,0.0,0.024600245,0.0,-5,69.8,70.6,0.0,0.0,0.0,99,72.3,67.0,0.0,40.257687,100.0,714,72.2,76.8,100,72.017685,700,426,71.6,77.1,100.0,50.39931,420.0,844,71.8,79.1,100.0,52.322342,840.0,102,72.7,67.5,0.0,28.722557,100.0,847,71.1,86.7,100.0,54.690342,840.0,203,72.0,67.1,0.0,23.273426,424.78976,106,72.5,67.7,0.0,33.44459,100.0,1043,71.1,77.8,100.0,51.549393,1020.0,463,72.5,79.1,58.0,59.405727,461.8015,103,73.5,66.8,0,35.487648,100,704,71.7,78.7,100.0,70.56237,700.0,804,72.3,81.2,94.0,55.851536,801.13477,106,73.6,67.3,0,26.343843,100.0,926,71.0,83.1,100.0,60.73544,930.0,637,72.3,79.7,89.2,49.73145,647.8552,207,73.6,66.8,0,23.695295,200,192,73.9,67.3,0.0,39.491997,196.86975,1036,71.2,83.8,100.0,54.137814,1020.0,223,72.5,66.9,0.0,33.489384,335.0,96,73.1,66.4,0.0,60.344826,100.0,701,71.6,78.6,100.0,91.90376,700.0,737,72.4,84.1,80.8,62.750904,736.5947,0,72.1,73.0,0.0,0.0,0.0,833,72.2,79.4,96.0,79.726555,840.0,517,72.4,80.2,63.2,66.59994,527.8192,741,74.4,66.3,0,72.36484,750.0,161,73.8,67.2,0.0,50.6668,150.0,942,71.4,77.8,100.0,100.0,1020.0,195,73.9,66.5,0,42.97959,200,103,73.1,66.5,0.0,49.831688,100.0,701,71.7,80.0,100.0,66.79533,700.0,659,72.3,78.8,70.8,52.919395,667.8413,184,74.1,66.5,0,34.28165,187.66403,685,72.4,78.8,60.0,52.43544,692.51685,109,71.9,76.6,35.8,33.063828,100,109,73.9,67.3,0.0,40.414143,100.0,439,74.2,286.8,0,47.0863,464.30307,1018,71.2,78.5,100.0,59.09141,1020.0,204,73.5,66.6,0.0,37.763336,335.0,316,74.3,66.3,0,38.666664,314.7903,99,72.2,67.1,0.0,31.324894,245.0,736,72.2,79.9,83.6,50.846004,740.8003,101,74.0,67.0,0,36.557102,100.0,462,72.3,77.0,40.4,53.56195,546.8176,331,72.0,79.9,39.0,44.280483,329.95923,147,72.8,66.7,0.0,32.159454,100.0,93,72.7,67.9,0.0,33.651966,100.0,1009,70.9,75.9,100.0,57.104977,1020.0,201,73.1,66.2,0.0,49.52452,200.0,596,72.3,76.9,41.2,45.35906,596.8429,207,73.0,66.9,0,38.14491,200.0,105,73.7,66.8,0,43.26881,100,539,71.6,79.5,100.0,43.19047,540.0,99,72.4,66.8,0.0,29.837898,100.0,202,72.5,66.8,0.0,34.057316,200.0,840,72.2,86.2,96.0,60.0948,850.0,270,71.1,82.9,100.0,54.046135,270.0,208,72.0,66.5,0.0,42.22631,200,119.8,118.5,125.6,118.5,124.7,118.2,25.1,-0.1,29.6
20161201,535,59.2,69.7,22.38311394,38.69181333,1,79.4,79.5,4.1,79.5,81.3,-0.2,0.05,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.8,69.1,69.5,86.0,15.0,4.1,64,86.0,0,69.6,1.9,65.0,1.0,53.7,0,0,41.6,12.8,0,0,0,73.5,61.8,65.9,100.0,96.3,6.9,63,89.7,0,61.7,0.72,65.0,1.0,43.0,0,0,48.3,98.8,26.3,4.2,0.6,96.3,96.3,39.7,77.3,44.5,100,0.9,0,74.5,0.2,67.48276,66.98276,0,7.2,0,0,1,34.0,1,72,225,75.8,0,23.504684,200.0,72.0,68.0,3024.2644,67.9,70.1,23.4,2200,279,70.9,69.6,0,39.624916,260,280,68.6,78.4,100.0,93.3112,250.0,1053,71.1,70.0,0,20.567122,1000.0,388,76.3,75.4,0,4.43038,520.0,635,70.2,68.9,0.0,37.641,600.0,538,73.8,70.4,0,51.06932,500.0,127,70.4,70.7,0.0,45.526154,125.0,697,68.8,84.4,100.0,43.529823,690.0,326,66.1,92.1,100.0,100.0,650,777,68.9,85.9,100.0,100,950,1650,0,76.9,67.6,58.30258,1446.4011,1720,69.6,76.7,64.4,64.345375,1390.4009,177,72.2,66.7,0.0,56.13698,175.0,666,72.2,78.3,100,94.472084,700,401,71.7,77.4,100.0,59.84765,420.0,835,71.9,78.1,100.0,65.23455,840.0,160,72.7,66.9,0.0,39.03993,160.0,822,71.1,84.4,100.0,65.57921,840.0,421,72.0,74.9,14.6,42.262917,424.78976,200,72.1,67.3,0.0,45.90565,195.0,980,71.1,79.5,100.0,61.382706,1020.0,490,72.5,77.9,54.0,70.92774,494.3394,176,73.5,66.5,0,51.984543,175,675,71.8,81.2,100.0,89.35432,700.0,811,72.4,83.4,90.0,67.576904,814.4947,163,73.6,67.0,0,35.915173,160.0,922,71.1,81.8,100.0,75.37722,930.0,625,72.4,81.1,83.2,58.160694,627.5998,400,73.5,66.5,0,36.16897,400,270,73.8,66.9,0.0,50.649498,271.41946,996,71.3,78.6,100.0,74.85526,1020.0,342,72.4,66.6,0.0,42.003265,335.0,173,73.0,66.1,0.0,84.49278,175.0,421,71.6,81.5,100.0,100.0,700.0,713,72.5,82.6,74.8,91.21422,728.2798,238,72.1,73.0,21.4,62.93784,241.31992,557,72.2,81.6,96.0,99.968,840.0,474,72.5,82.2,57.2,99.96669,504.15967,570,74.2,66.2,0,99.96598,750.0,198,73.7,66.9,0.0,68.14508,195.0,433,71.4,84.8,100.0,100.0,1020.0,330,73.9,66.3,0,79.47959,335,178,72.9,66.3,0.0,63.767952,175.0,683,71.8,80.2,100.0,78.52889,700.0,698,72.4,79.5,64.8,61.745464,698.8795,285,74.1,66.1,0,46.97724,281.59976,716,72.4,80.0,56.0,62.00924,707.3989,86,72.1,70.5,0.0,34.48487,100,338,73.9,66.8,0.0,53.535355,335.0,486,74.0,286.9,0,61.415394,487.28302,997,71.3,79.1,100.0,71.439705,1020.0,338,73.4,66.4,0.0,49.8095,335.0,390,74.2,66.0,0,49.461987,397.99973,247,72.2,66.5,0.0,47.53561,245.0,744,72.3,82.0,78.4,58.77881,738.0798,161,74.0,66.7,0,43.63675,160.0,510,72.4,75.2,34.4,65.19911,520.8397,405,72.1,78.3,37.0,54.843002,409.29025,174,72.8,66.6,0.0,37.52751,150.0,197,72.6,67.3,0.0,44.948948,195.0,1004,70.9,75.5,100.0,74.33149,1020.0,579,73.0,65.8,0.0,73.04199,575.0,623,72.3,76.3,37.2,54.241352,628.10535,250,72.9,66.7,0,47.81292,250.0,179,73.6,66.6,0,59.535854,175,539,71.6,80.4,100.0,53.923615,540.0,187,72.2,66.5,0.0,42.045834,185.0,301,72.3,66.3,0.0,44.17295,300.0,813,72.3,88.9,92.4,69.493744,816.9997,267,71.3,83.8,100.0,62.699867,270.0,790,71.6,70.4,14.4,100.0,880,119.6,118.7,124.0,116.5,124.4,117.5,25.8,0.8,29.6
20161201,540,59.1,70.0,22.36473381,38.69181333,1,79.4,79.5,4.1,79.5,81.3,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.9,69.0,70.6,75.5,15.0,12.5,64,75.5,0,70.1,1.2,65.0,1.1875,53.6,0,0,39.7,11.9,0,0,0,73.4,61.5,65.3,100.0,94.4,6.8,63,88.2,0,61.4,0.72,65.0,1.1875,42.3,0,0,49.2,98.8,25.6,4.2,0.8,94.4,94.4,39.7,77.3,63.4,100,0.7,0,74.5,0.6,67.48276,66.98276,0,9.6,0,0,1,43.3,1,72,208,74.2,0,26.37521,200.0,72.0,68.0,2123.706,67.9,71.5,30.7,2200,263,71.1,70.8,0,45.744682,260,229,69.1,89.3,100.0,99.96319,250.0,1009,71.1,71.1,0,28.26035,1000.0,622,76.3,74.8,0,0.056509946,520.0,604,70.0,70.4,0.0,45.19372,600.0,456,73.5,71.3,0,53.576694,461.0,127,70.3,71.2,0.0,52.344616,125.0,679,69.4,87.5,100.0,49.564003,690.0,240,66.2,98.4,100.0,100.0,650,622,69.6,85.8,100.0,100,950,1438,0,81.5,71.6,63.911438,1446.4011,1401,69.8,82.1,64.4,66.506996,1390.4009,177,72.0,66.0,0.0,56.13698,175.0,675,72.3,78.2,100,97.50138,700,409,71.7,76.3,100.0,60.289963,420.0,834,71.9,76.9,100.0,65.23455,840.0,164,72.7,66.4,0.0,39.187805,160.0,824,71.2,82.9,100.0,65.57921,840.0,421,72.0,74.8,14.6,42.262917,424.78976,200,71.9,66.7,2.0,45.90565,195.0,990,71.2,76.5,100.0,61.382706,1020.0,470,72.5,76.9,50.0,68.405304,470.67944,179,73.4,65.9,0,51.56305,175,681,71.8,80.1,100.0,89.93289,700.0,806,72.4,82.5,88.0,66.86357,792.95984,163,73.6,66.4,0,35.915173,160.0,924,71.1,80.5,100.0,75.37722,930.0,616,72.5,80.1,77.2,57.45917,607.3198,410,73.4,65.9,0,35.724316,400,258,73.7,66.4,0.0,48.364647,251.79968,988,71.3,76.8,100.0,76.01317,1020.0,337,72.4,66.0,0.0,42.003265,335.0,179,72.9,65.4,0.0,83.92141,175.0,421,71.6,81.6,100.0,100.0,700.0,704,72.6,81.3,68.8,85.51058,694.95984,244,72.1,75.9,21.4,63.34484,241.31992,558,72.2,80.8,96.0,99.968,840.0,476,72.6,81.2,51.2,99.96669,472.8797,571,74.1,65.6,0,99.96598,750.0,202,73.6,66.4,0.0,68.50879,195.0,416,71.4,86.1,100.0,100.0,1020.0,356,73.8,65.7,0,85.224495,335,178,72.7,65.6,0.0,63.767952,175.0,685,71.9,79.2,100.0,78.52889,700.0,669,72.5,78.9,58.8,59.844463,675.35944,306,74.1,65.5,0,48.613087,304.39978,673,72.5,79.1,50.0,60.26664,672.81903,87,72.0,67.4,0.0,34.48487,100,340,73.9,66.2,0.0,53.535355,335.0,489,73.9,286.9,0,61.415394,487.28302,1018,71.3,78.4,100.0,71.439705,1020.0,341,73.4,65.8,0.0,49.8095,335.0,410,74.1,65.4,0,51.181286,415.99973,250,72.1,65.8,0.0,47.049515,245.0,719,72.4,81.1,72.4,56.890633,712.59985,161,73.9,66.1,0,43.63675,160.0,509,72.3,73.9,32.4,64.789825,492.55963,405,72.2,77.6,35.0,54.843002,409.29025,167,72.7,66.1,0.0,37.52751,150.0,197,72.6,66.8,0.0,44.948948,195.0,1011,70.9,75.0,100.0,74.88398,1020.0,584,72.8,65.2,0.0,73.58692,575.0,588,72.3,75.4,33.2,51.5584,587.5052,260,72.9,66.2,0,48.45222,250.0,179,73.5,66.1,0,59.535854,175,542,71.7,79.8,100.0,53.923615,540.0,187,72.0,65.9,0.0,42.045834,185.0,304,72.1,65.7,0.0,44.17295,300.0,792,72.5,88.6,84.4,67.970955,788.3998,267,71.4,83.4,100.0,62.699867,270.0,793,71.4,71.3,22.4,100.0,880,119.3,118.6,124.2,116.5,123.3,117.5,34.3,-0.1,29.6
20161201,545,58.8,70.6,22.27352898,38.69181333,1,79.4,79.5,4.1,79.6,81.3,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.9,69.2,71.1,78.0,15.0,21.8,64,78.0,0,70.5,1.4,65.0,1.375,53.2,0,0,40.7,12.0,0,0,0,73.4,61.9,65.4,100.0,93.4,7.0,63,86.8,0,61.7,0.8,65.0,1.375,41.7,0,0,49.8,99.3,25.0,4.2,1.3,93.4,93.4,39.4,77.3,73.3,100,1.9,0,74.5,1.0,67.48276,66.98276,0,10.9,0,0,1,52.6,1,72,214,74.0,0,26.37521,200.0,72.0,68.0,2123.706,68.0,72.0,28.9,2200,265,71.6,71.5,0,45.71178,260,247,69.7,90.8,100.0,99.97551,250.0,1019,71.1,71.7,0,26.286194,1000.0,553,76.3,74.7,0,0.056509946,520.0,610,70.0,71.2,0.0,43.83276,600.0,433,73.4,71.9,0,48.758606,425.0001,127,70.3,71.7,0.0,51.43384,125.0,691,69.9,88.4,100.0,49.81979,690.0,262,66.3,99.2,100.0,100.0,650,676,70.4,86.2,91.7,100,950,1420,0,81.6,63.6,59.323494,1418.4016,1311,70.2,81.3,58.0,58.806194,1312.0017,177,72.1,65.9,0.0,56.13698,175.0,679,72.2,78.4,100,97.50138,700,409,71.6,76.5,100.0,60.289963,420.0,836,72.0,77.3,100.0,65.23455,840.0,164,72.7,66.2,0.0,39.187805,160.0,827,71.2,83.5,100.0,65.57921,840.0,423,72.1,74.8,12.6,42.262917,424.78976,216,71.7,68.1,9.6,47.28527,213.45982,1002,71.3,76.7,100.0,61.382706,1020.0,472,72.5,76.3,46.0,68.405304,470.67944,178,73.3,65.8,0,51.047886,175,685,71.9,80.4,100.0,89.93289,700.0,802,72.5,82.6,84.0,66.30629,792.95984,163,73.5,66.2,0,35.915173,160.0,934,71.1,80.8,100.0,75.37722,930.0,594,72.5,79.7,73.2,56.099968,585.47974,412,73.3,65.8,0,34.097824,400,203,73.5,66.3,0.0,43.586174,195.0,1002,71.3,76.2,100.0,76.01317,1020.0,352,72.3,65.9,0.0,41.99238,335.0,178,72.8,65.4,0.0,82.858864,175.0,430,71.6,81.6,100.0,100.0,700.0,671,72.7,81.6,62.8,79.82889,661.6399,245,72.1,75.7,21.4,62.814503,241.31992,564,72.3,81.1,94.0,99.968,809.6997,471,72.6,80.5,47.2,88.03759,447.1196,572,74.0,65.5,0,99.96598,750.0,204,73.5,66.2,0.0,68.50879,195.0,419,71.3,85.4,100.0,100.0,1020.0,357,73.7,65.6,0,85.765305,335,180,72.6,65.5,0.0,63.767952,175.0,687,71.9,79.3,100.0,78.52889,700.0,656,72.5,78.8,54.8,59.227257,653.5194,327,74.0,65.4,0,50.403034,327.19977,676,72.5,78.4,46.0,60.26664,672.81903,87,71.9,66.6,0.0,34.48487,100,342,73.8,66.0,0.0,53.535355,335.0,464,73.7,286.9,0,59.10312,465.983,1021,71.3,77.9,100.0,71.439705,1020.0,341,73.2,65.6,0.0,49.8095,335.0,409,73.9,65.3,0,51.181286,415.99973,252,72.0,65.7,0.0,47.049515,245.0,692,72.5,80.6,66.4,55.00245,683.19995,162,73.9,65.9,0,43.63675,160.0,516,72.3,73.4,28.4,64.789825,492.55963,407,72.2,77.0,35.0,54.843002,409.29025,165,72.7,65.9,0.0,36.463684,150.0,198,72.5,66.6,0.0,44.948948,195.0,1020,70.9,74.6,100.0,74.88398,1020.0,586,72.7,65.2,0.0,73.11678,575.0,547,72.3,74.4,29.2,49.663204,546.905,259,72.7,66.0,0,47.891434,250.0,181,73.4,65.9,0,59.535854,175,548,71.6,79.4,100.0,53.923615,540.0,207,71.8,65.7,5.8,43.74511,204.7198,308,71.9,65.6,2.0,44.17295,300.0,736,72.6,88.9,78.4,64.703514,731.19995,269,71.5,83.0,100.0,62.699867,270.0,795,71.3,72.3,28.4,100.0,880,119.0,118.3,125.2,116.5,124.4,117.2,32.6,-0.1,29.6
20161201,550,58.6,71.7,22.29366888,38.69181333,1,79.4,79.5,4.1,79.6,81.4,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,70.0,68.2,71.2,80.5,29.8,0.0,64,80.5,0,69.9,1.55,65.0,1.5625,52.6,0,0,41.8,12.0,0,0,0,73.3,61.9,64.7,100.0,91.0,6.9,63,90.0,0,61.3,0.8,65.0,1.5625,41.4,0,0,51.4,98.7,26.2,4.2,0.7,91.0,91.0,38.8,77.3,77.1,100,0.9,0,74.5,1.15,67.48276,66.98276,0,11.5,0,0,1,61.9,1,72,221,74.1,0,26.37521,200.0,72.0,68.0,2123.706,68.2,72.2,28.0,2200,265,71.9,71.8,0,44.60408,260,250,70.2,92.9,96.0,82.96596,250.0,1024,71.1,72.0,0,25.352955,1000.0,505,76.3,73.8,0,19.043852,520.0,606,70.0,71.6,0.0,42.545364,600.0,384,73.4,72.1,0,46.0177,389.0001,128,70.4,72.0,0.0,50.436928,125.0,676,70.2,89.2,96.0,46.820137,690.0,282,66.5,99.0,100.0,100.0,650,722,70.9,85.9,77.7,100,950,1421,0,80.1,63.6,57.380074,1418.4016,1230,70.5,79.1,48.8,54.053055,1233.6005,178,72.0,65.6,0.0,55.707504,175.0,681,72.2,78.2,100,97.50138,700,411,71.6,76.3,100.0,60.289963,420.0,843,72.0,76.8,100.0,65.23455,840.0,163,72.7,65.8,0.0,38.69867,160.0,829,71.2,83.2,100.0,65.57921,840.0,423,72.2,74.5,10.6,42.262917,424.78976,230,71.7,75.0,13.6,47.218513,231.9203,1002,71.3,78.0,100.0,61.382706,1020.0,448,72.4,76.3,44.0,66.50278,447.0192,179,73.3,65.4,0,51.902588,175,696,71.9,80.1,100.0,89.93289,700.0,779,72.5,82.7,82.0,65.147125,771.1199,165,73.5,65.9,0,35.915173,160.0,941,71.2,80.5,100.0,75.37722,930.0,586,72.5,79.4,69.2,55.475174,585.47974,409,73.2,65.4,0,32.98619,400,198,73.4,66.1,0.0,43.08745,195.0,1012,71.3,76.0,100.0,76.01317,1020.0,353,72.2,65.5,0.0,41.437126,335.0,177,72.8,64.9,0.0,82.28749,175.0,431,71.7,81.6,100.0,100.0,700.0,661,72.7,82.0,58.8,77.84359,661.6399,241,72.1,75.9,21.4,62.2225,241.31992,570,72.3,80.8,91.6,99.968,809.6997,449,72.6,80.9,43.2,85.295746,447.1196,579,73.9,65.1,0,99.96598,750.0,207,73.4,65.9,0.0,68.50879,195.0,428,71.3,85.3,100.0,100.0,1020.0,364,73.7,65.2,0,81.428566,335,176,72.5,65.2,0.0,61.26571,175.0,696,72.0,79.1,100.0,78.52889,700.0,652,72.5,78.5,50.8,59.227257,653.5194,329,74.0,65.0,0,50.403034,327.19977,644,72.4,77.9,44.0,58.53454,635.57886,90,71.8,66.2,0.0,34.48487,100,344,73.7,65.7,0.0,53.0303,335.0,424,73.5,286.7,0,54.934017,423.38312,1032,71.2,77.8,100.0,71.439705,1020.0,342,73.1,65.3,0.0,48.834602,335.0,415,73.8,64.9,0,51.181286,415.99973,251,71.9,65.3,3.0,47.309517,245.0,658,72.5,80.3,62.4,53.187836,655.7598,163,73.8,65.6,0,43.63675,160.0,503,72.2,73.2,29.6,64.159294,492.55963,411,72.1,76.9,37.0,54.843002,409.29025,166,72.6,65.6,0.0,37.282955,150.0,199,72.3,66.3,0.0,44.948948,195.0,1023,70.9,74.4,100.0,74.88398,1020.0,584,72.5,64.7,0.0,73.11678,575.0,548,72.3,74.0,25.2,49.663204,546.905,260,72.6,65.7,0,47.891434,250.0,181,73.3,65.6,0,59.535854,175,547,71.6,79.4,100.0,53.923615,540.0,230,71.7,66.3,11.8,45.030743,225.12027,332,71.8,65.8,6.0,45.218704,331.1997,704,72.7,89.4,72.4,63.039528,702.6001,270,71.6,83.0,100.0,62.699867,270.0,803,71.4,72.3,30.4,100.0,880,119.1,118.1,125.6,117.5,124.7,117.7,33.5,-0.1,29.6
20161201,555,58.3,71.9,22.14058599,38.69181333,1,79.4,79.5,4.1,79.6,81.4,-0.2,0.05,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,70.1,65.8,68.8,81.0,38.8,0.0,64,81.0,0,67.6,1.7,65.0,1.6875,51.8,0,0,41.9,11.8,0,0,0,73.3,61.1,64.5,100.0,88.2,6.7,63,88.4,0,60.8,0.79,65.0,1.6875,41.1,0,0,50.7,98.9,25.7,4.0,1.4,88.2,88.2,38.3,77.3,78.0,100,1.0,0,74.5,1.25,67.48276,66.98276,0,11.6,0,0,1,71.3,1,72,224,73.2,0,26.37521,200.0,72.0,68.0,2123.706,68.3,70.7,27.2,2200,266,72.1,70.6,0,42.827374,260,233,70.5,91.1,87.6,72.75288,234.5,1007,71.1,71.0,0,25.963148,1000.0,524,75.7,71.4,0,29.916365,520.0,607,70.1,71.1,0.0,41.56449,600.0,366,73.4,71.1,0,43.9528,371.0001,126,70.4,71.3,0.0,49.575386,125.0,665,70.4,88.8,89.6,45.59935,668.3998,293,66.6,98.3,100.0,100.0,650,751,71.1,72.5,0.0,100,950,1233,0,78.4,52.8,51.266914,1250.4021,1074,70.7,77.7,40.8,48.071728,1082.4014,179,72.0,65.3,0.0,54.724236,175.0,687,72.1,78.1,100,97.50138,700,416,71.6,76.1,100.0,60.289963,420.0,848,72.0,76.7,100.0,65.23455,840.0,163,72.6,65.5,0.0,38.061653,160.0,831,71.2,83.2,100.0,65.57921,840.0,429,72.2,74.2,10.6,42.262917,424.78976,257,71.9,74.6,13.6,49.58834,251.80038,1003,71.3,78.3,100.0,61.382706,1020.0,450,72.3,75.6,42.0,66.50278,447.0192,180,73.2,65.2,0,51.48109,175,704,72.0,80.1,100.0,89.93289,700.0,747,72.6,82.8,78.0,63.05172,749.2799,165,73.5,65.7,0,35.915173,160.0,954,71.2,80.4,100.0,74.97485,930.0,574,72.5,79.1,65.2,54.55442,563.63965,403,73.1,65.2,0,32.55324,400,200,73.3,65.9,0.0,43.08745,195.0,1025,71.3,75.8,100.0,76.01317,1020.0,353,72.2,65.3,0.0,41.437126,335.0,177,72.7,64.7,0.0,81.295105,175.0,443,71.7,81.4,100.0,100.0,700.0,613,72.8,82.6,52.8,72.622574,608.7191,244,72.2,75.8,19.4,61.519485,241.31992,586,72.3,80.6,87.6,99.968,781.41956,425,72.6,80.2,39.2,78.76174,421.3595,596,73.8,64.9,0,99.96598,750.0,213,73.3,65.7,0.0,67.06406,195.0,434,71.3,85.0,100.0,100.0,1020.0,358,73.6,64.9,0,79.69388,335,179,72.4,64.9,0.0,61.26571,175.0,706,72.0,79.1,100.0,78.52889,700.0,639,72.5,78.3,46.8,57.733612,629.9994,334,73.9,64.7,0,49.97629,327.19977,610,72.4,77.1,40.0,56.12009,600.99854,90,71.7,65.9,0.0,34.48487,100,345,73.6,65.5,0.0,52.51515,335.0,382,73.4,286.9,0,51.547356,380.78323,1046,71.2,77.7,100.0,70.62688,1020.0,338,73.0,65.0,0.0,49.58539,335.0,409,73.7,64.7,0,50.245613,397.99973,272,71.8,71.6,9.0,48.869545,269.56992,633,72.6,79.9,56.4,51.9127,630.2799,163,73.8,65.3,0,43.63675,160.0,515,72.1,73.3,31.6,64.159294,492.55963,416,72.1,76.7,37.0,54.843002,409.29025,170,72.6,65.4,0.0,37.282955,150.0,201,72.2,66.0,0.0,44.948948,195.0,1037,70.9,74.3,100.0,74.88398,1020.0,585,72.3,64.5,0.0,72.507744,575.0,503,72.4,73.7,19.2,47.40267,497.60516,261,72.7,65.5,0,47.476448,250.0,184,73.2,65.4,0,59.11791,175,551,71.5,79.3,100.0,52.339436,540.0,228,71.7,77.1,15.8,43.979877,225.12027,332,71.9,74.0,8.0,45.218704,331.1997,688,72.8,88.7,66.4,61.22428,665.19934,272,71.6,82.9,100.0,62.699867,270.0,810,71.4,72.5,34.4,100.0,880,119.4,118.3,125.6,117.5,124.8,117.9,30.4,0.1,29.65
20161201,600,58.2,71.4,22.02957396,38.69181333,1,79.4,79.5,4.1,79.6,81.4,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,70.1,64.1,67.3,82.5,40.6,0.0,64,82.5,0,66.1,1.85,65.0,1.8125,50.8,0,0,42.3,11.7,0,0,0,73.3,61.2,64.6,100.0,86.1,6.5,63,89.6,0,61.0,0.78,65.0,1.8125,40.8,0,0,50.1,99.0,26.1,4.3,0.9,86.1,86.1,38.0,77.3,78.0,100,0.8,0,74.5,1.3,67.48276,66.98276,0,11.6,0,0,1,80.7,1,72,227,72.0,0,25.918808,200.0,72.0,68.0,2123.706,68.4,69.3,26.3,2200,263,72.1,69.2,0,41.741608,260,227,70.7,88.9,79.6,67.25447,228.0,1017,71.1,69.6,0,23.725773,1000.0,516,75.1,69.9,0,32.922695,520.0,610,70.1,69.8,0.0,40.86562,600.0,339,73.4,69.8,0,40.929203,335.0001,129,70.4,70.0,0.0,47.975384,125.0,645,70.4,88.1,85.6,44.657597,649.6799,309,66.8,97.4,100.0,100.0,650,784,70.8,70.4,0.0,100,950,1257,0,76.2,48.8,50.71341,1250.4021,1005,70.9,76.2,32.8,45.308277,1009.5995,177,72.0,65.2,0.0,54.238247,175.0,693,72.1,78.0,100,97.50138,700,421,71.5,76.1,100.0,60.289963,420.0,854,72.0,76.8,100.0,64.64236,840.0,164,72.6,65.4,0.0,38.061653,160.0,841,71.2,83.0,100.0,65.57921,840.0,430,72.2,74.1,10.6,41.855995,424.78976,253,72.0,74.6,14.0,48.475746,251.80038,1013,71.3,78.4,100.0,61.382706,1020.0,451,72.2,75.4,43.2,66.50278,447.0192,181,73.1,65.2,0,50.46247,175,716,72.0,80.1,100.0,89.93289,700.0,755,72.6,82.8,76.0,63.05172,749.2799,166,73.4,65.5,0,35.915173,160.0,955,71.2,80.5,100.0,74.13658,930.0,544,72.5,78.9,61.2,53.008877,541.79956,406,73.1,65.1,0,32.55324,400,203,73.3,65.7,0.0,43.08745,195.0,1043,71.3,75.8,100.0,76.01317,1020.0,352,72.1,65.2,0.0,41.023407,335.0,178,72.6,64.7,0.0,81.09463,175.0,452,71.7,81.3,100.0,100.0,700.0,614,72.8,82.4,48.8,71.94253,608.7191,242,72.2,75.9,19.4,60.656143,241.31992,596,72.4,80.3,81.6,99.968,755.15967,399,72.5,79.3,37.2,74.449974,395.5994,606,73.7,64.8,0,99.96598,722.09973,210,73.3,65.6,0.0,65.54859,195.0,447,71.3,84.5,100.0,100.0,1020.0,355,73.5,64.8,0,77.66327,335,182,72.4,64.8,0.0,63.128365,175.0,715,71.9,79.1,100.0,78.52889,700.0,607,72.6,78.1,40.8,55.83261,606.47925,332,73.9,64.7,0,48.1982,327.19977,602,72.4,76.2,36.0,55.521732,600.99854,92,71.7,65.6,0.0,34.48487,100,346,73.6,65.3,0.0,51.575756,335.0,338,73.3,287.1,0,47.705242,338.18335,1031,71.3,78.2,100.0,69.43548,1020.0,345,72.9,64.9,0.0,49.170773,335.0,372,73.6,64.7,0,46.08187,361.99982,295,71.8,73.2,13.0,50.42957,293.22983,635,72.6,79.4,52.4,51.9127,630.2799,164,73.8,65.2,0,43.63675,160.0,512,72.0,73.5,33.6,63.75,492.55963,419,72.0,76.6,39.0,54.44358,409.29025,175,72.5,65.2,0.0,37.282955,150.0,202,72.1,65.9,0.0,44.547035,195.0,1044,70.9,74.3,100.0,74.39779,1020.0,597,72.2,64.5,0.0,72.507744,575.0,459,72.4,73.7,15.2,45.518894,459.9047,259,72.6,65.3,0,46.994167,250.0,184,73.1,65.2,0,57.578094,175,550,71.6,79.3,100.0,51.885056,540.0,222,72.0,78.1,13.0,43.35383,225.12027,333,72.2,74.5,3.6,45.148315,331.1997,678,72.8,87.5,62.4,60.63937,665.19934,275,71.7,82.8,100.0,62.699867,270.0,819,71.4,73.0,38.4,100.0,880,119.6,118.5,125.5,117.5,124.9,118.0,27.7,0.1,29.65
20161201,605,58.1,70.6,21.88495189,51.359955,1,79.4,79.5,4.1,79.6,81.4,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,70.1,64.0,66.6,81.5,40.6,0.0,64,81.5,0,65.7,1.8,65.0,1.8125,49.9,0,0,41.9,11.7,0,0,0,73.3,61.3,64.8,100.0,83.6,0.0,63,89.8,0,60.9,0.8,65.0,1.8125,40.7,0,0,49.8,99.0,26.2,4.0,1.4,83.6,83.6,37.7,77.3,78.4,100,1.7,0,74.5,1.3,67.48276,66.98276,0,11.6,0,0,1,90.1,1,72,230,71.1,0,25.918808,200.0,72.0,68.0,2123.706,68.3,68.5,26.4,2200,263,72.0,68.2,0,41.741608,260,223,70.8,87.8,73.6,66.59319,221.50003,1012,71.0,68.6,0,23.725773,1000.0,520,74.9,68.9,0,32.922695,520.0,604,70.1,68.8,0.0,40.86562,600.0,303,73.3,68.8,0,39.921337,299.00018,128,70.2,69.0,0.0,47.975384,125.0,635,70.4,87.3,81.6,43.413555,629.5198,307,66.9,96.9,100.0,100.0,650,783,70.5,76.0,12.0,100,950,1078,0,74.8,40.8,45.78106,1071.2004,935,70.9,75.0,28.8,43.871284,936.7998,177,72.0,65.3,0.0,53.752262,175.0,701,72.1,78.0,100,97.50138,700,426,71.5,76.1,100.0,60.289963,420.0,857,72.0,76.8,100.0,64.56107,840.0,162,72.6,65.5,0.0,37.652145,160.0,848,71.2,82.9,100.0,65.57921,840.0,435,72.2,74.1,10.6,41.290833,424.78976,255,72.1,74.6,12.0,48.475746,251.80038,1020,71.3,78.2,100.0,61.382706,1020.0,447,72.1,75.5,45.2,66.427956,447.0192,181,73.1,65.2,0,49.959023,175,727,72.0,80.1,100.0,89.504745,700.0,756,72.6,82.5,74.0,63.05172,749.2799,167,73.4,65.6,0,35.915173,160.0,943,71.2,80.6,100.0,72.806526,930.0,550,72.5,78.5,57.2,53.008877,541.79956,410,73.0,65.1,0,32.55324,400,199,73.2,65.7,0.0,42.588726,195.0,1050,71.3,75.8,100.0,75.59315,1020.0,358,72.0,65.2,0.0,41.023407,335.0,181,72.6,64.8,0.0,80.73376,175.0,461,71.8,81.2,100.0,100.0,700.0,581,72.8,83.1,44.8,68.67391,581.279,244,72.2,76.2,19.4,59.8668,241.31992,606,72.4,79.9,77.6,99.968,726.87964,401,72.5,78.6,33.2,73.83084,395.5994,620,73.6,64.9,0,99.96598,689.54974,210,73.2,65.6,0.0,65.17478,195.0,449,71.3,84.2,100.0,100.0,1020.0,354,73.4,64.9,0,75.35715,335,176,72.4,64.9,0.0,60.480247,175.0,725,71.9,79.3,100.0,78.120865,700.0,594,72.6,77.5,36.8,54.709297,584.6393,331,73.9,64.8,0,47.6055,327.19977,563,72.4,75.4,32.0,53.327732,563.75836,92,71.5,65.6,0.0,34.48487,100,344,73.5,65.4,0.0,51.0,335.0,300,73.3,287.2,0,44.703957,295.58344,1032,71.2,78.4,100.0,69.0235,1020.0,346,72.9,65.0,0.0,48.27432,335.0,331,73.6,64.8,0,42.77193,325.99982,319,71.8,74.0,17.0,52.13656,318.7099,616,72.6,78.8,48.4,49.938698,602.8398,165,73.7,65.2,0,43.109985,160.0,512,72.0,73.7,33.6,63.119473,492.55963,419,72.0,76.6,39.0,53.322975,409.29025,183,72.5,65.2,0.0,36.83052,150.0,200,72.0,65.9,0.0,43.536823,195.0,1042,70.9,74.4,100.0,72.74033,1020.0,592,72.0,64.6,0.0,71.898705,575.0,428,72.4,74.2,11.2,43.635117,422.2049,259,72.6,65.3,0,46.511887,250.0,183,73.0,65.2,0,56.61021,175,545,71.6,79.3,100.0,50.914894,540.0,226,72.3,78.3,7.0,43.35383,225.12027,310,72.4,72.6,0.0,42.61438,300.0,637,72.9,86.5,56.4,59.298103,634.3992,277,71.7,82.7,100.0,60.74698,270.0,836,71.4,73.4,42.4,100.0,880,119.3,118.7,125.3,117.5,124.8,118.0,25.3,0.8,29.65
20161201,610,57.8,70.3,21.69207256,51.359955,1,79.4,79.5,4.1,79.6,81.4,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,70.0,63.9,66.4,81.0,40.8,0.0,64,81.0,0,65.7,1.8,65.0,1.8125,49.2,0,0,41.7,11.6,0,0,0,73.2,61.7,64.5,100.0,81.4,0.0,63,87.6,0,61.1,0.85,65.0,1.8125,40.2,0,0,49.3,99.0,25.4,4.0,0.9,81.4,81.4,37.4,77.3,79.9,100,0.9,0,74.5,1.25,67.48276,66.98276,0,11.9,0,0,1,99.5,1,72,228,70.7,0,25.918808,200.0,72.0,68.0,2123.706,68.3,68.3,27.5,2200,262,72.0,67.9,0,41.741608,260,215,70.8,87.4,69.6,65.27063,214.99988,1006,70.9,68.2,0,23.725773,1000.0,524,74.7,68.6,0,32.922695,520.0,606,70.0,68.3,0.0,41.319275,600.0,265,73.3,68.5,0,38.274338,263.00018,127,70.1,68.6,0.0,47.975384,125.0,613,70.4,87.0,77.6,43.343796,609.35974,305,67.0,96.6,100.0,100.0,650,778,70.4,76.2,10.0,100,950,1059,0,73.9,36.8,45.84256,1071.2004,849,70.9,75.1,24.8,42.213215,858.39954,178,71.8,65.2,4.0,53.266273,175.0,717,72.1,77.7,100,97.50138,700,436,71.5,75.8,100.0,60.289963,420.0,852,72.1,76.8,98.0,63.817932,840.0,163,72.6,65.4,0.0,37.652145,160.0,866,71.3,82.6,100.0,65.57921,840.0,427,72.2,73.9,10.6,39.663162,424.78976,230,72.2,75.4,10.0,47.452156,230.50043,1044,71.3,77.9,100.0,61.382706,1020.0,453,72.0,75.6,47.2,65.89354,447.0192,177,73.1,65.1,0,49.455566,175,728,72.0,80.1,100.0,87.42189,700.0,729,72.7,82.4,70.0,60.811413,720.72003,169,73.4,65.5,0,35.50692,160.0,947,71.2,80.5,100.0,71.83414,930.0,521,72.5,77.9,53.2,51.24411,519.9595,406,72.9,65.0,0,32.12029,400,204,73.1,65.7,0.0,42.588726,195.0,1041,71.2,76.3,100.0,72.03996,1020.0,353,71.9,65.1,2.0,38.93304,335.0,186,72.6,64.6,0.0,80.372894,175.0,478,71.8,80.9,100.0,100.0,700.0,561,72.8,82.4,40.8,65.87693,553.8389,246,72.2,76.1,19.4,58.263443,241.31992,633,72.5,79.4,71.6,99.968,696.57965,380,72.5,77.6,29.2,69.41957,371.6792,643,73.5,64.7,0,99.96598,633.7499,217,73.1,65.5,0.0,65.04344,195.0,461,71.3,83.3,100.0,100.0,1020.0,351,73.3,64.8,0,72.13265,335,181,72.3,64.8,0.0,60.480247,175.0,724,71.9,79.3,100.0,77.09528,700.0,566,72.5,76.8,34.8,53.05518,561.1192,333,73.8,64.6,0,47.166904,327.19977,564,72.3,74.6,30.0,52.876343,563.75836,94,71.4,65.5,0.0,34.48487,100,340,73.4,65.3,0.0,51.30303,335.0,249,73.3,286.7,0,40.861847,252.98346,1040,71.2,78.4,100.0,68.399956,1020.0,344,72.8,64.9,0.0,47.79247,335.0,289,73.5,64.6,0,40.152046,289.9999,322,71.8,74.8,21.0,52.13656,318.7099,585,72.6,77.8,44.4,48.50417,575.39966,166,73.7,65.1,0,42.72019,160.0,507,72.0,73.6,33.6,62.234516,492.55963,418,72.1,76.5,37.0,52.768223,409.29025,162,72.4,65.1,0.0,35.412083,150.0,203,71.9,65.8,2.4,43.536823,195.0,1045,70.9,74.3,100.0,71.558014,1020.0,592,71.9,64.4,2.0,70.894325,575.0,423,72.4,72.5,7.2,42.984356,422.2049,263,72.6,65.2,0,46.511887,250.0,183,72.9,65.1,0,56.126266,175,544,71.5,79.2,100.0,50.300873,540.0,187,72.4,72.0,1.0,40.067078,188.40002,307,72.2,65.5,0.0,42.84565,300.0,605,72.9,85.5,52.4,57.896328,605.7993,272,71.8,82.6,100.0,59.611862,270.0,848,71.5,73.3,44.4,100.0,880,119.1,118.5,125.2,117.5,124.5,117.9,27.2,0.0,29.65
20161201,615,57.8,68.3,21.46709535,51.359955,1,79.4,79.5,4.1,79.6,81.4,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,70.0,64.0,66.1,81.0,39.9,0.0,64,81.0,0,65.5,1.85,65.0,1.8125,48.6,0,0,41.6,11.6,0,0,0,73.2,61.0,65.0,100.0,78.7,0.0,63,89.1,0,60.6,0.89,65.0,1.8125,39.9,0,0,48.0,99.1,25.9,4.4,0.8,78.7,78.7,37.0,77.3,81.3,100,0.5,0,74.5,1.25,67.48276,66.98276,0,12.1,0,0,1,100.0,1,72,227,70.5,0,25.918808,200.0,72.0,68.0,2123.706,68.3,68.1,27.7,2200,262,72.0,67.6,0,41.741608,260,207,70.9,86.9,63.6,62.60103,207.4999,1019,70.8,68.0,0,24.156498,1000.0,517,74.5,68.4,0,32.922695,520.0,608,70.0,68.0,0.0,41.319275,600.0,247,73.3,68.3,0,36.860867,245.00018,128,70.0,68.3,0.0,47.975384,125.0,612,70.3,86.8,75.6,42.181145,609.35974,308,67.1,96.4,100.0,100.0,650,784,70.4,75.5,6.0,100,950,998,0,73.6,34.8,43.480934,992.80005,859,70.8,74.8,22.8,41.75878,858.39954,186,71.8,68.4,6.8,55.888336,186.69989,730,72.0,77.7,100,97.092316,700,443,71.5,75.9,100.0,59.84765,420.0,856,72.1,77.0,98.0,62.726425,840.0,161,72.6,65.5,0.0,37.15163,160.0,877,71.2,82.6,100.0,64.63793,840.0,434,72.2,74.0,10.6,39.663162,424.78976,194,72.6,71.0,0.0,43.480198,195.0,1061,71.4,77.9,100.0,61.382706,1020.0,452,72.0,75.9,47.2,65.743904,447.0192,180,73.0,65.3,0,49.455566,175,726,72.0,80.4,100.0,85.91761,700.0,724,72.7,82.4,68.0,60.176105,720.72003,168,73.4,65.6,0,34.11204,160.0,954,71.2,80.8,100.0,71.35352,930.0,507,72.5,77.6,49.2,50.180862,498.11945,401,72.9,65.2,0,31.605429,400,200,73.1,65.8,0.0,42.09,195.0,1060,71.2,76.2,100.0,71.52912,1020.0,354,71.9,65.3,4.8,38.93304,335.0,183,72.5,64.9,0.0,78.87931,175.0,492,71.8,80.7,100.0,100.0,700.0,565,72.8,81.5,36.8,64.63749,553.8389,243,72.2,76.5,19.4,57.64677,241.31992,660,72.5,78.9,67.6,99.968,696.57965,381,72.4,77.3,27.2,68.424545,371.6792,595,73.5,64.9,0,79.33537,577.9499,219,73.0,65.6,0.0,64.538284,195.0,494,71.3,83.0,100.0,100.0,1020.0,367,73.3,65.0,0,71.62245,335,180,72.3,65.0,0.0,60.06508,175.0,730,71.9,79.6,100.0,76.20203,700.0,562,72.5,76.3,30.8,52.51204,561.1192,331,73.8,64.8,0,46.49123,327.19977,531,72.3,74.5,26.0,51.28071,529.178,96,71.2,65.5,0.0,34.48487,100,344,73.4,65.4,0.0,51.30303,335.0,209,73.2,287.1,0,37.74378,210.38301,1045,71.2,78.6,100.0,67.83209,1020.0,338,72.7,65.1,0.0,48.543255,335.0,274,73.6,64.9,0,38.982456,271.9999,351,71.8,75.4,25.0,52.577435,344.19,554,72.6,76.9,40.4,46.77538,547.95953,162,73.7,65.3,0,42.130215,160.0,503,72.0,73.8,33.6,61.60398,492.55963,417,72.1,76.6,37.0,52.3688,409.29025,173,72.4,65.2,0.0,35.412083,150.0,215,71.8,76.3,8.4,45.318268,213.45982,1046,70.9,74.4,100.0,70.44199,1020.0,605,71.8,64.7,6.8,71.332405,607.09973,390,72.4,66.3,3.2,41.249,381.60474,261,72.6,65.4,0,45.87259,250.0,181,72.9,65.2,0,55.49934,175,547,71.5,79.2,100.0,49.858776,540.0,189,72.3,66.2,0.0,40.067078,185.0,306,72.0,65.2,2.0,43.40875,300.0,576,72.9,83.7,48.4,56.484467,574.9992,275,71.9,82.5,100.0,59.611862,270.0,861,71.5,73.7,48.4,100.0,880,118.9,118.2,125.2,117.5,124.5,117.7,27.3,-0.9,29.65
20161201,620,57.7,73.4,21.98705889,51.359955,1,79.4,79.5,4.1,79.6,81.4,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.9,63.8,66.1,79.5,39.0,0.0,64,79.5,0,65.4,1.8,65.0,1.8125,48.1,0,0,40.8,11.5,0,0,0,73.2,60.7,64.3,100.0,75.1,0.0,63,89.4,0,60.0,0.91,65.0,1.8125,39.5,0,0,49.1,99.2,26.0,4.4,1.3,75.1,75.1,36.5,77.3,82.7,100,0.5,0,74.5,1.3,67.60345,67.10345,0,12.4,0,0,1,100.0,1,72,222,70.4,0,25.918808,200.0,72.0,68.0,2123.706,68.3,68.0,26.8,2200,260,72.0,67.6,0,42.136433,260,200,70.9,86.8,59.6,61.93975,200.49988,1007,70.8,67.9,0,24.587221,1000.0,528,74.5,68.3,0,32.922695,520.0,602,69.9,67.8,2.0,41.319275,600.0,207,73.3,68.2,0,34.193707,209.00018,126,69.9,68.2,2.0,47.975384,125.0,586,70.3,86.6,71.6,41.51843,590.63947,305,67.1,96.4,100.0,100.0,650,780,70.4,74.8,2.0,100,950,991,0,73.4,30.8,43.480934,992.80005,784,70.8,75.2,18.8,40.94817,785.59863,188,72.0,74.2,6.8,55.888336,186.69989,731,72.0,76.9,100,93.49917,700,443,71.4,75.4,100.0,58.324116,420.0,852,72.1,76.6,98.0,62.34324,840.0,162,72.6,65.3,0.0,37.15163,160.0,861,71.3,82.6,100.0,63.02278,840.0,432,72.2,73.7,10.6,39.256245,424.78976,197,72.6,66.4,0.0,43.25768,195.0,1066,71.4,77.3,100.0,60.96879,1020.0,448,72.0,75.6,47.2,65.07055,447.0192,178,73.0,64.8,0,48.952114,175,730,72.0,80.0,100.0,85.25804,700.0,700,72.7,81.9,66.0,58.93892,698.87994,166,73.4,65.3,0,33.465637,160.0,953,71.2,80.5,100.0,70.71644,930.0,472,72.5,76.8,45.2,48.558586,476.27933,408,72.9,64.8,0,31.886261,400,203,73.1,65.5,0.0,42.09,195.0,1053,71.2,76.2,100.0,70.3031,1020.0,383,71.8,69.0,10.8,41.687534,397.63983,184,72.5,64.3,0.0,77.8769,175.0,510,71.9,80.2,100.0,100.0,700.0,536,72.7,79.7,34.8,62.421844,526.3988,250,72.2,76.0,19.4,56.660088,241.31992,677,72.5,78.1,63.6,88.395905,668.29956,351,72.4,76.8,23.2,64.34494,347.75894,536,73.4,64.5,0,70.919815,522.15,218,72.9,65.3,0.0,63.093555,195.0,567,71.3,81.4,100.0,100.0,1020.0,341,73.2,64.6,0,67.9898,335,177,72.2,64.5,0.0,59.582584,175.0,721,71.9,79.3,100.0,75.57344,700.0,541,72.5,75.2,26.8,51.475124,539.279,329,73.8,64.4,0,46.49123,327.19977,497,72.2,73.8,25.6,49.401638,491.9378,99,71.0,65.3,0.0,34.48487,100,351,73.3,65.1,0.0,51.30303,335.0,199,73.2,286.8,0,37.732105,195.0,1027,71.2,78.5,100.0,66.79657,1020.0,341,72.7,64.6,0.0,48.543255,335.0,244,73.5,64.4,0,37.18129,235.99991,371,71.9,75.0,27.0,54.860954,369.6701,554,72.5,75.3,38.4,46.77538,547.95953,163,73.7,65.0,0,42.130215,160.0,509,72.0,73.2,33.6,61.60398,492.55963,407,72.1,76.4,37.0,51.736378,409.29025,174,72.3,64.9,0.0,35.412083,150.0,237,72.0,77.4,8.4,46.600044,231.92003,1033,70.9,73.8,100.0,69.558014,1020.0,639,71.7,67.2,12.8,72.732124,639.2005,339,72.3,65.5,1.2,39.182556,343.90424,264,72.5,65.1,0,45.87259,250.0,182,72.8,65.0,0,55.49934,175,551,71.5,78.9,100.0,49.858776,540.0,192,72.1,65.2,0.6,40.480717,185.0,334,71.9,73.6,6.4,44.58522,333.59995,543,72.9,81.9,44.4,54.951595,544.1991,273,72.0,82.1,100.0,59.172462,270.0,870,71.5,73.4,52.4,100.0,880,119.9,118.2,125.9,117.5,124.4,117.6,30.6,-0.2,29.65
