20161201,625,58.1,68.8,21.68017428,51.359955,1,79.4,79.5,4.1,79.6,81.4,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.9,63.8,65.9,79.0,37.7,0.0,64,79.0,0,65.4,1.85,65.0,1.8125,47.7,0,0,40.6,11.4,0,0,0,73.2,61.7,64.1,100.0,71.9,0.0,63,88.2,0,60.6,0.9,65.0,1.8125,39.1,0,0,49.4,99.4,25.7,4.2,1.0,71.9,71.9,36.2,77.3,83.3,100,1.0,0,74.5,1.3,67.60345,67.10345,0,12.5,0,0,1,100.0,1,72,226,70.3,0,25.918808,200.0,72.0,68.0,2123.706,68.2,67.9,26.9,2200,262,72.0,67.4,0,42.136433,260,200,70.9,86.3,55.6,61.976486,200.49988,1017,70.7,67.8,0,24.587221,1000.0,518,74.3,68.2,0,32.922695,520.0,610,69.9,67.7,2.0,41.76067,600.0,203,73.3,68.1,0,33.554573,200.0,127,69.9,68.0,2.0,47.975384,125.0,592,70.2,86.5,69.6,41.51843,590.63947,306,67.2,96.7,100.0,100.0,650,785,70.3,68.9,0.0,100,950,913,0,73.4,26.8,42.06642,919.99915,697,70.8,75.4,14.8,38.884796,707.19836,190,72.1,68.4,4.8,55.888336,186.69989,729,71.9,76.5,100,90.95633,700,433,71.4,75.4,100.0,57.427204,420.0,846,72.1,76.6,98.0,61.797493,840.0,163,72.6,64.9,0.0,37.15163,160.0,861,71.3,82.7,100.0,63.02278,840.0,420,72.2,73.5,10.6,38.611958,424.78976,199,72.2,65.7,0.0,43.25768,195.0,1076,71.4,77.2,100.0,60.543686,1020.0,470,71.9,75.6,50.0,66.54553,472.49896,176,72.9,64.5,0,48.448658,175,726,72.0,79.9,100.0,84.3439,700.0,701,72.7,81.4,64.0,58.93892,698.87994,167,73.4,65.0,0,33.465637,160.0,951,71.2,80.5,100.0,70.302895,930.0,477,72.4,76.2,43.2,48.558586,476.27933,409,72.8,64.5,0,31.886261,400,198,73.0,65.1,0.0,41.591278,195.0,1061,71.2,76.4,100.0,69.21331,1020.0,383,71.8,76.1,14.8,41.687534,397.63983,174,72.4,64.0,0.0,76.96472,175.0,512,71.9,79.6,100.0,100.0,700.0,481,72.7,78.0,30.8,60.074585,500.91925,240,72.2,75.9,19.4,55.056732,241.31992,615,72.5,78.6,59.6,81.30333,640.0194,345,72.3,76.2,21.2,63.117744,347.75894,464,73.2,64.2,0,63.059998,466.35016,208,72.9,64.9,0.0,62.022633,195.0,759,71.3,80.2,100.0,100.0,1020.0,442,73.2,64.2,0,64.0,335,180,72.1,64.1,0.0,59.582584,175.0,722,71.9,79.3,100.0,75.176445,700.0,548,72.4,74.4,24.8,51.475124,539.279,282,73.7,64.1,0,42.235657,281.59967,498,72.2,73.5,25.6,49.401638,491.9378,99,70.9,65.0,0.0,34.48487,100,354,73.3,64.8,0.0,50.92929,335.0,199,73.2,286.7,0,36.727783,195.0,1031,71.2,78.2,100.0,66.38459,1020.0,344,72.6,64.2,0.0,48.543255,335.0,203,73.5,64.0,0,34.49123,200.0,372,71.9,75.1,31.0,54.216595,369.6701,529,72.5,74.4,34.4,45.304073,522.4793,164,73.6,64.6,0,42.130215,160.0,515,71.9,74.0,38.8,61.52655,518.8195,412,72.0,76.1,39.0,51.736378,409.29025,156,72.3,64.5,0.0,35.167522,150.0,208,72.2,74.3,4.4,44.405823,210.62036,1033,70.9,73.6,100.0,68.92818,1020.0,641,71.7,69.1,16.8,72.732124,639.2005,344,72.2,65.1,2.4,39.182556,343.90424,261,72.4,64.7,0,45.46882,250.0,181,72.8,64.7,0,55.09239,175,550,71.5,78.6,100.0,49.404396,540.0,191,72.1,64.7,0.6,39.92174,185.0,284,72.3,73.2,0.0,43.378582,300.0,548,72.9,80.0,40.4,54.951595,544.1991,276,72.0,81.8,100.0,59.172462,270.0,881,71.5,73.5,56.4,100.0,880,120.6,119.2,126.1,117.5,125.2,117.5,32.0,1.4,29.65
20161201,630,57.9,66.9,21.3610938,51.359955,1,79.5,79.5,4.1,79.6,81.4,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.8,63.9,65.8,79.5,37.1,0.0,64,79.5,0,65.5,1.8,65.0,1.8125,47.2,0,0,40.5,11.5,0,0,0,73.1,60.0,64.0,100.0,67.0,0.0,63,89.7,0,58.9,0.94,65.0,1.8125,38.9,0,0,47.1,99.7,26.1,4.0,1.4,67.0,67.0,35.7,77.3,82.8,100,0.4,0,74.5,1.3,67.60345,67.10345,0,12.4,0,0,1,100.0,1,72,225,70.2,0,25.918808,200.0,72.0,68.0,2123.706,68.2,67.8,27.1,2200,263,71.8,67.3,0,42.136433,260,194,70.9,86.1,51.6,60.041637,193.49985,1014,70.6,67.7,0,24.587221,1000.0,516,74.2,68.1,0,32.922695,520.0,643,69.8,67.6,6.0,42.60667,633.59973,204,73.3,68.0,0,33.554573,200.0,132,69.8,71.8,6.0,49.784615,131.49994,593,70.1,86.9,71.6,41.51843,590.63947,308,67.3,96.8,100.0,100.0,650,781,70.1,68.5,3.2,100,950,839,0,73.5,22.8,41.537514,841.5989,710,70.8,75.6,10.8,38.43036,707.19836,191,72.1,65.2,4.8,55.44756,186.69989,730,71.9,76.3,100,89.99447,700,436,71.4,75.5,100.0,57.427204,420.0,852,72.0,76.6,100.0,61.78588,840.0,163,72.6,64.9,0.0,37.15163,160.0,869,71.3,82.8,100.0,63.02278,840.0,423,72.2,73.5,10.6,38.611958,424.78976,201,71.9,65.5,4.8,44.548286,195.0,1081,71.4,77.2,100.0,60.543686,1020.0,473,72.0,76.1,51.2,66.54553,472.49896,178,72.9,64.5,0,48.448658,175,727,71.9,79.8,100.0,83.83476,700.0,706,72.7,81.4,62.0,58.93892,698.87994,168,73.4,64.9,0,33.465637,160.0,947,71.2,80.7,100.0,69.66581,930.0,456,72.4,76.0,39.2,47.637836,455.99915,412,72.7,64.4,0,31.886261,400,200,72.9,65.1,0.0,41.591278,195.0,1045,71.1,76.7,100.0,68.78193,1020.0,416,71.9,76.5,16.8,43.092,427.80017,176,72.4,64.0,0.0,77.947075,175.0,520,71.9,79.8,100.0,100.0,700.0,488,72.6,76.6,28.8,60.54623,500.91925,239,72.2,76.3,19.4,54.51406,241.31992,635,72.5,78.4,55.6,81.46331,640.0194,321,72.3,76.4,17.2,64.02432,323.83862,417,73.2,64.3,0,60.06578,410.54962,208,72.9,64.9,0.0,61.578094,195.0,804,71.3,78.7,100.0,100.0,1020.0,408,73.1,64.1,0,61.122448,335,176,72.1,64.1,0.0,60.973965,175.0,723,71.9,79.5,100.0,74.69122,700.0,516,72.4,74.2,20.8,50.104927,517.4388,235,73.6,64.1,0,38.71503,235.99977,488,72.1,73.7,27.6,48.95024,491.9378,101,70.9,70.9,100.0,34.48487,100,349,73.2,64.7,0.0,50.353535,335.0,197,73.2,286.8,0,36.30737,195.0,1032,71.2,78.6,100.0,65.9058,1020.0,348,72.6,64.2,0.0,48.12864,335.0,207,73.6,64.1,0,34.49123,200.0,396,71.9,75.4,35.0,56.228806,393.33038,531,72.4,73.9,32.4,45.304073,522.4793,164,73.6,64.5,0,42.130215,160.0,539,71.9,74.7,42.8,62.15708,547.0996,416,72.0,76.1,39.0,51.736378,409.29025,162,72.2,64.5,0.0,35.167522,150.0,197,72.2,66.6,1.2,43.623726,195.0,1023,70.8,73.7,100.0,68.37569,1020.0,658,71.8,69.0,18.8,73.68308,669.1606,347,72.1,64.9,4.4,39.182556,343.90424,263,72.4,64.7,0,45.46882,250.0,182,72.8,64.7,0,55.09239,175,545,71.5,78.8,100.0,48.876335,540.0,188,72.1,64.5,0.6,39.508102,185.0,305,72.3,65.0,0.0,43.25792,300.0,513,72.8,79.2,38.4,53.428806,513.399,274,72.0,82.0,100.0,58.733063,270.0,887,71.5,73.6,60.4,99.27838,880,120.3,119.4,126.6,117.5,125.6,118.0,30.6,1.2,29.65
20161201,635,57.7,65.8,21.13523596,51.359955,1,79.5,79.5,4.1,79.6,81.4,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.8,63.9,65.7,78.5,36.8,0.0,64,78.5,0,65.4,1.85,65.0,1.8125,46.8,0,0,40.2,11.3,0,0,0,73.1,61.5,64.4,100.0,65.1,0.0,63,87.6,0,60.0,0.9,65.0,1.8125,38.5,0,0,47.0,99.4,25.3,4.3,0.9,65.1,65.1,35.2,77.3,83.0,100,0.6,0,74.5,1.3,67.60345,67.10345,0,12.4,0,0,1,100.0,1,72,225,70.2,0,25.918808,200.0,72.0,68.0,2123.706,68.2,67.8,27.2,2200,264,71.8,67.4,0,42.136433,260,186,70.9,85.6,47.6,59.086452,186.49982,1017,70.6,67.7,0,24.587221,1000.0,520,74.1,68.0,0,33.566906,520.0,629,69.7,80.0,10.0,42.067192,633.59973,203,73.3,68.0,0,33.554573,200.0,132,70.0,81.1,4.0,49.784615,131.49994,594,70.0,87.0,73.6,41.51843,590.63947,307,67.3,96.9,100.0,100.0,650,789,70.0,72.8,5.2,100,950,758,0,73.6,20.8,37.98278,763.19855,627,70.7,76.3,8.8,36.465244,628.79803,188,72.0,66.0,6.8,54.385174,186.69989,720,71.8,76.2,100,89.36429,700,434,71.3,75.6,100.0,57.427204,420.0,850,72.0,76.8,100.0,61.762653,840.0,163,72.5,64.8,0.0,37.15163,160.0,863,71.3,82.9,100.0,63.02278,840.0,423,72.2,73.5,10.6,38.611958,424.78976,242,71.7,73.5,12.8,46.773476,237.60033,1068,71.4,76.4,100.0,59.973152,1020.0,475,71.9,76.4,54.8,66.54553,472.49896,178,72.9,64.5,0,48.448658,175,718,71.9,80.0,100.0,83.33719,700.0,682,72.7,81.2,60.0,57.85778,677.03986,167,73.4,64.9,0,33.465637,160.0,947,71.1,80.9,100.0,69.66581,930.0,457,72.3,75.8,37.2,47.637836,455.99915,410,72.7,64.4,0,31.886261,400,200,72.9,65.0,0.0,41.591278,195.0,1026,71.1,77.1,100.0,68.20297,1020.0,416,72.0,76.6,18.8,43.092,427.80017,176,72.4,64.1,0.0,77.56616,175.0,534,71.9,79.6,100.0,100.0,700.0,471,72.6,76.1,24.8,58.056377,475.43893,236,72.2,76.5,19.4,53.367043,241.31992,604,72.5,78.7,51.6,78.08234,611.7393,316,72.2,76.4,17.6,61.945827,323.83862,377,73.3,64.3,0,56.16423,382.65018,207,72.8,64.9,0.0,61.01233,195.0,826,71.3,78.5,100.0,100.0,1020.0,405,73.1,64.1,0,60.540817,335,177,72.0,64.1,0.0,60.973965,175.0,722,71.9,79.7,100.0,74.69122,700.0,515,72.3,73.6,18.8,50.104927,517.4388,193,73.6,64.1,0,35.455193,190.39977,532,72.0,73.8,29.6,50.96578,531.83826,100,71.1,81.0,100.0,34.48487,100,350,73.1,64.7,0.0,50.353535,335.0,197,73.2,287.0,0,36.30737,195.0,1027,71.2,78.9,100.0,65.9058,1020.0,347,72.5,64.2,0.0,48.12864,335.0,203,73.6,64.1,0,34.49123,200.0,417,71.9,75.6,39.0,57.415783,418.8105,494,72.4,73.3,28.4,43.85728,496.99908,164,73.6,64.4,0,42.130215,160.0,539,72.0,75.4,44.8,62.15708,547.0996,415,72.0,76.1,39.0,51.736378,409.29025,153,72.2,64.4,0.0,35.167522,150.0,197,72.1,68.5,3.2,43.623726,195.0,1020,70.8,73.8,100.0,68.37569,1020.0,687,71.8,69.2,22.8,75.76664,696.9801,380,71.9,64.8,9.2,41.71709,381.60468,260,72.3,64.6,0,45.46882,250.0,181,72.7,64.5,0,55.09239,175,542,71.4,78.9,100.0,48.876335,540.0,187,72.1,64.4,0.6,39.508102,185.0,337,71.8,65.6,5.2,43.70035,331.1997,511,72.8,78.2,34.4,53.428806,513.399,272,72.0,82.2,100.0,58.733063,270.0,881,71.5,74.0,64.4,100.0,880,120.0,119.3,126.3,118.5,125.5,118.0,29.5,0.0,29.65
20161201,640,57.5,65.4,20.98936542,51.359955,1,79.5,79.5,4.1,79.6,81.4,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.8,64.1,65.9,78.5,37.6,0.0,64,78.5,0,65.7,1.8,65.0,1.8125,46.3,0,0,40.3,11.4,0,0,0,73.1,62.2,64.6,100.0,63.1,0.0,63,86.0,0,60.8,0.93,65.0,1.8125,38.2,0,0,47.3,99.5,24.7,4.0,0.9,63.1,63.1,34.9,77.3,83.0,100,1.0,0,74.5,1.3,67.60345,67.10345,0,12.4,0,0,1,100.0,1,72,225,70.2,0,25.918808,200.0,72.0,68.0,2123.706,68.2,67.9,27.3,2200,262,71.8,67.4,0,42.136433,260,176,70.9,84.7,43.6,57.445507,179.49979,1016,70.6,67.7,0,24.587221,1000.0,526,74.1,68.1,0,33.566906,520.0,629,69.9,84.8,8.0,42.103973,633.59973,203,73.2,68.0,0,33.554573,200.0,125,70.3,69.3,0.0,47.852306,125.0,588,70.0,87.0,73.6,41.51843,590.63947,305,67.4,96.8,100.0,100.0,650,782,70.0,73.1,5.2,100,950,752,0,73.8,16.8,37.98278,763.19855,625,70.7,70.2,4.8,36.465244,628.79803,189,72.0,74.0,6.8,54.385174,186.69989,726,71.8,76.4,100,89.36429,700,435,71.4,75.7,100.0,57.427204,420.0,851,72.0,76.9,100.0,61.762653,840.0,163,72.5,65.1,0.0,37.15163,160.0,864,71.3,83.0,100.0,63.02278,840.0,421,72.2,73.7,10.6,38.611958,424.78976,241,71.8,74.9,14.8,46.773476,237.60033,1068,71.4,75.8,100.0,59.973152,1020.0,498,72.0,76.6,55.2,68.17016,497.97906,179,72.8,64.9,0,48.448658,175,722,71.9,80.2,100.0,83.33719,700.0,686,72.7,81.1,58.0,57.85778,677.03986,168,73.4,65.1,0,33.465637,160.0,951,71.1,81.0,100.0,69.66581,930.0,431,72.3,76.1,33.2,46.574593,435.71887,413,72.6,64.7,0,31.605429,400,201,72.8,65.2,0.0,41.591278,195.0,1035,71.1,77.4,100.0,68.20297,1020.0,414,72.0,77.0,18.8,43.092,427.80017,181,72.3,64.4,0.0,77.56616,175.0,545,71.9,79.8,100.0,100.0,700.0,473,72.5,76.1,22.8,57.584732,475.43893,241,72.2,76.6,19.4,53.367043,241.31992,586,72.5,78.8,47.6,74.27474,583.4592,324,72.2,76.4,17.6,61.945827,323.83862,336,73.2,64.6,0,52.11523,326.8496,212,72.7,65.2,0.0,61.01233,195.0,844,71.3,78.5,100.0,100.0,1020.0,408,73.0,64.4,0,60.17347,335,178,72.0,64.4,0.0,60.973965,175.0,725,71.9,79.9,100.0,74.69122,700.0,499,72.2,73.7,17.6,49.327244,495.5985,161,73.6,64.4,0,34.12755,160.0,540,72.0,74.3,29.6,50.96578,531.83826,100,71.4,82.8,100.0,34.48487,100,343,73.1,64.9,0.0,49.979797,335.0,199,73.1,287.1,0,36.30737,195.0,1039,71.1,79.0,100.0,65.9058,1020.0,348,72.4,64.5,0.0,48.12864,335.0,204,73.6,64.3,0,34.49123,200.0,418,72.0,76.1,40.2,57.415783,418.8105,495,72.3,73.1,26.4,43.85728,496.99908,164,73.6,64.7,0,42.130215,160.0,543,72.0,75.5,44.8,62.15708,547.0996,415,72.0,76.3,39.0,51.736378,409.29025,158,72.1,64.6,0.0,35.167522,150.0,217,72.0,77.6,5.2,45.122746,213.4601,1031,70.8,74.1,100.0,68.37569,1020.0,705,71.9,69.6,24.8,75.30719,696.9801,422,71.8,73.7,15.2,43.441032,419.30453,261,72.2,64.8,0,45.46882,250.0,182,72.7,64.7,0,55.09239,175,542,71.4,79.1,100.0,48.876335,540.0,187,72.0,64.7,2.6,39.508102,185.0,363,71.8,73.8,9.2,45.82202,362.4005,487,72.7,78.0,32.4,52.228718,484.79858,273,72.1,82.3,98.0,58.733063,270.0,882,71.6,74.3,66.4,100.0,880,119.8,119.0,126.4,118.5,125.6,118.1,30.5,-0.1,29.65
20161201,645,57.4,67.0,21.11609145,51.359955,1,79.5,79.5,4.1,79.6,81.4,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.8,63.9,65.9,78.0,37.4,0.0,64,78.0,0,65.4,1.85,65.0,1.8125,45.9,0,0,39.9,11.4,0,0,0,73.1,62.4,65.5,100.0,62.3,0.0,63,87.8,0,61.2,1.08,65.0,1.8125,37.9,0,0,44.8,100.0,25.3,4.0,0.7,62.3,62.3,34.6,77.3,83.0,100,0.4,0,74.5,1.3,67.60345,67.10345,0,12.4,0,0,1,100.0,1,72,225,70.3,0,25.918808,200.0,72.0,68.0,2123.706,68.1,67.9,27.4,2200,265,71.8,67.5,0,42.136433,260,178,70.8,84.7,41.6,56.35562,179.49979,1021,70.5,67.8,0,24.587221,1000.0,517,74.0,68.2,0,33.566906,520.0,634,70.0,85.0,7.6,42.153015,633.59973,204,73.2,68.1,0,33.554573,200.0,127,70.1,68.5,0.4,49.107693,125.0,593,69.9,87.2,77.2,41.51843,590.63947,308,67.4,96.9,100.0,100.0,650,789,70.0,73.3,5.2,100,950,692,0,74.1,12.8,38.437885,690.3999,563,70.7,68.3,0.8,34.819454,555.9994,187,72.1,75.4,4.8,51.751812,186.69989,721,71.8,76.3,100,81.19403,700,432,71.3,76.2,100.0,54.589016,420.0,839,72.1,77.9,98.0,57.605667,840.0,161,72.5,65.4,0.0,36.02548,160.0,851,71.3,84.8,100.0,59.514385,840.0,417,72.2,73.9,10.6,36.916466,424.78976,234,72.0,75.9,14.8,45.683132,237.60033,1051,71.4,77.6,100.0,56.60588,1020.0,499,72.1,77.1,53.2,65.914925,497.97906,178,72.8,65.4,0,46.376305,175,708,72.0,80.0,100.0,77.48206,700.0,647,72.7,80.4,56.0,54.16852,655.19977,168,73.3,65.5,0,32.410976,160.0,936,71.2,82.0,100.0,65.61976,930.0,406,72.3,76.2,29.2,44.250793,413.87878,411,72.6,65.1,0,30.341679,400,196,72.8,65.6,0.0,41.26653,195.0,1024,71.1,80.0,100.0,61.993416,1020.0,440,72.1,76.6,16.8,43.092,427.80017,179,72.3,65.1,0.0,71.82237,175.0,648,72.0,79.4,100.0,100.0,700.0,453,72.4,76.4,20.8,52.747612,449.9587,216,72.3,76.9,15.8,47.804638,220.03955,549,72.5,78.8,43.6,65.28371,555.1791,326,72.2,76.4,17.6,56.727474,323.83862,294,73.2,65.0,0,45.310196,285.0,216,72.8,65.6,0.0,57.850067,195.0,960,71.3,77.8,100.0,100.0,1020.0,409,73.0,64.9,0,56.97959,335,181,72.0,64.9,0.0,57.966785,175.0,718,71.9,80.5,100.0,71.5483,700.0,496,72.2,74.0,17.6,47.8336,495.5985,161,73.6,64.9,0,31.94642,160.0,523,72.0,74.6,29.6,48.96074,531.83826,110,71.7,83.2,100.0,34.48487,100,341,73.0,65.3,0.0,48.969696,335.0,195,73.1,286.9,0,34.98774,195.0,1011,71.1,79.2,100.0,62.498604,1020.0,344,72.4,64.9,0.0,45.988346,335.0,202,73.6,64.9,0,33.836258,200.0,418,72.0,76.4,40.2,55.52792,418.8105,472,72.2,73.5,26.0,41.77293,471.51874,165,73.6,65.0,0,41.52971,160.0,527,72.0,76.0,44.8,59.03761,547.0996,405,72.0,76.7,39.0,49.517365,409.29025,170,72.1,65.0,0.0,34.030323,150.0,214,72.2,70.4,1.2,43.004562,213.4601,1013,70.8,74.8,100.0,63.63536,1020.0,725,71.9,70.3,28.8,72.98857,724.8004,447,71.8,74.2,19.2,41.991093,457.0044,250,72.1,65.2,0,43.1808,250.0,176,72.7,65.0,0,52.617687,175,528,71.4,79.1,100.0,46.014984,540.0,183,72.1,65.1,0.6,39.39631,185.0,331,72.3,75.1,0.8,43.77074,328.80038,481,72.6,76.7,30.4,50.65551,484.79858,264,72.2,82.6,96.0,55.962406,270.0,608,71.8,79.2,66.4,64.559135,880,119.7,118.8,126.5,118.5,125.6,118.1,29.5,0.6,29.65
20161201,650,57.1,64.8,20.7225459,51.359955,1,79.5,79.5,4.1,79.6,81.4,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.8,63.8,65.6,78.0,37.0,0.0,64,78.0,0,65.1,1.8,65.0,1.8125,45.4,0,0,39.9,11.3,0,0,0,73.1,62.8,65.7,100.0,61.7,0.0,63,85.9,0,61.9,1.03,65.0,1.8125,37.6,0,0,44.5,99.5,24.6,4.1,0.9,61.7,61.7,34.3,77.3,83.0,100,0.4,0,74.5,1.3,67.60345,67.10345,0,12.4,0,0,1,100.0,1,72,225,70.2,0,25.918808,200.0,72.0,68.0,2123.706,68.1,67.7,27.6,2200,264,71.8,67.3,0,42.136433,260,172,70.8,83.5,37.6,55.5229,172.99971,1009,70.5,67.6,0,24.587221,1000.0,525,74.0,68.0,0,33.566906,520.0,629,70.1,85.1,5.6,42.05493,633.59973,202,73.1,68.0,0,33.554573,200.0,125,70.0,68.2,2.4,49.107693,125.0,611,69.8,87.2,83.2,44.89013,629.51953,305,67.5,97.0,100.0,100.0,650,778,70.0,73.2,5.2,100,950,685,0,74.0,8.8,38.437885,690.3999,503,70.7,67.9,0.0,31.970034,500.0,184,72.1,76.0,4.8,51.751812,186.69989,710,71.9,76.7,100,81.19403,700,423,71.4,76.7,100.0,54.589016,420.0,829,72.1,78.4,98.0,57.594055,840.0,162,72.5,65.8,0.0,37.504265,160.0,840,71.3,85.6,100.0,59.514385,840.0,381,72.3,74.4,7.0,36.780827,387.88937,240,72.1,76.0,12.8,46.31731,237.60033,1032,71.4,78.1,100.0,56.60588,1020.0,499,72.1,77.5,53.2,66.05386,497.97906,176,72.8,65.8,0,47.38321,175,690,72.0,80.4,100.0,77.48206,700.0,653,72.7,80.5,54.0,54.87071,655.19977,167,73.3,65.9,0,32.410976,160.0,917,71.2,82.7,100.0,65.61976,930.0,416,72.3,76.5,25.2,45.675762,413.87878,406,72.6,65.5,0,30.341679,400,200,72.7,66.0,0.0,41.84644,195.0,1005,71.1,81.1,100.0,61.993416,1020.0,436,72.1,77.1,16.8,43.092,427.80017,176,72.3,65.4,0.0,73.31596,175.0,632,72.0,79.7,100.0,100.0,700.0,446,72.4,76.6,16.8,52.747612,449.9587,221,72.3,77.5,11.8,47.964973,220.03955,556,72.5,78.6,39.6,67.28882,555.1791,318,72.1,77.0,19.6,56.727474,323.83862,289,73.3,65.4,0,45.310196,285.0,211,72.9,66.0,0.0,57.850067,195.0,947,71.3,78.2,100.0,100.0,1020.0,402,72.9,65.3,0,56.97959,335,178,72.2,65.4,0.0,57.966785,175.0,708,72.0,81.0,100.0,71.5483,700.0,489,72.1,74.5,19.6,48.821133,495.5985,162,73.6,65.3,0,33.8312,160.0,522,71.9,75.1,32.4,49.548607,531.83826,107,71.9,83.7,100.0,34.48487,100,341,73.0,65.7,0.0,49.77778,335.0,196,73.1,286.7,0,36.260654,195.0,1007,71.2,79.9,100.0,63.690014,1020.0,339,72.4,65.4,0.0,45.988346,335.0,207,73.6,65.2,0,35.19298,200.0,414,72.0,76.8,40.2,55.67488,418.8105,462,72.2,74.1,26.0,42.21432,471.51874,164,73.5,65.4,0,41.52971,160.0,536,72.1,76.1,42.8,60.066372,547.0996,399,72.0,77.3,39.0,49.927883,409.29025,156,72.1,65.4,0.0,34.030323,150.0,211,72.1,71.7,3.2,43.004562,213.4601,1004,70.8,75.2,100.0,64.18784,1020.0,723,72.0,70.9,29.2,73.98226,724.8004,449,71.9,74.8,21.2,43.703617,457.0044,255,72.2,65.5,0,44.706146,250.0,177,72.6,65.4,0,55.38935,175,533,71.5,79.6,100.0,48.54476,540.0,190,72.2,65.4,0.0,40.022358,185.0,303,72.3,66.5,0.0,42.22222,300.0,448,72.6,77.1,26.4,49.798306,453.99887,267,72.3,83.1,94.0,58.76968,266.39996,891,71.8,75.9,70.4,86.35196,880,120.1,118.9,126.6,118.5,125.7,118.6,30.4,0.0,29.65
20161201,655,56.6,66.6,20.66041853,51.359955,1,79.5,79.5,4.1,79.6,81.4,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.8,64.0,65.9,78.0,36.8,0.0,64,78.0,0,65.5,1.85,65.0,1.8125,44.9,0,0,39.8,11.4,0,0,0,73.1,62.9,65.8,100.0,61.1,0.0,63,85.4,0,61.9,1.03,65.0,1.8125,37.3,0,0,44.5,99.6,24.4,4.4,0.4,61.1,61.1,34.1,77.3,83.0,100,1.7,0,74.5,1.3,67.60345,67.10345,0,12.4,0,0,1,100.0,1,72,226,70.2,0,25.918808,200.0,72.0,68.0,2123.706,68.1,67.8,27.7,2200,268,71.8,67.3,0,42.136433,260,173,70.7,82.8,35.6,55.62087,172.99971,1024,70.5,67.6,0,24.587221,1000.0,510,73.9,68.0,0,33.566906,520.0,636,70.2,80.9,3.6,42.21432,633.59973,204,73.1,68.0,0,33.554573,200.0,133,69.9,82.4,6.0,49.858463,131.49998,640,69.8,87.1,87.2,43.378677,629.51953,307,67.5,97.0,100.0,100.0,650,792,69.9,73.3,7.2,100,950,605,0,74.9,4.8,35.03075,611.9996,506,70.7,67.9,0.0,31.970034,500.0,185,72.2,68.0,2.8,51.751812,186.69989,712,72.0,76.8,100,81.19403,700,426,71.5,76.9,100.0,54.589016,420.0,833,72.1,78.6,98.0,57.594055,840.0,162,72.5,66.1,0.0,37.504265,160.0,843,71.3,85.7,100.0,59.514385,840.0,346,72.3,72.6,3.0,34.418446,353.44925,241,72.2,76.3,10.8,46.31731,237.60033,1029,71.4,78.3,100.0,56.60588,1020.0,500,72.2,77.4,51.2,66.05386,497.97906,177,72.8,65.9,0,47.38321,175,691,72.1,80.5,98.0,77.48206,700.0,653,72.7,80.2,52.0,54.87071,655.19977,167,73.3,66.1,0,32.410976,160.0,923,71.2,82.8,100.0,65.61976,930.0,398,72.3,76.9,21.2,43.834267,392.03873,406,72.6,65.7,0,30.341679,400,200,72.7,66.2,0.0,41.84644,195.0,1009,71.2,81.2,100.0,61.993416,1020.0,437,72.1,77.2,16.8,43.092,427.80017,182,72.3,65.5,0.0,73.68685,175.0,644,72.0,79.7,100.0,100.0,700.0,432,72.3,76.4,14.8,51.6727,424.47845,199,72.3,78.3,7.8,44.19092,198.75946,525,72.5,77.8,35.6,63.918514,526.899,323,72.1,77.2,19.6,56.727474,323.83862,293,73.3,65.7,0,45.310196,285.0,215,72.9,66.2,0.0,57.850067,195.0,973,71.3,78.2,100.0,100.0,1020.0,409,72.9,65.5,0,56.97959,335,178,72.1,65.6,0.0,57.966785,175.0,707,72.0,81.1,100.0,71.5483,700.0,487,72.1,74.7,19.6,48.821133,495.5985,162,73.6,65.5,0,33.8312,160.0,574,71.9,76.0,36.4,51.427673,566.4181,107,72.1,84.0,98.0,34.48487,100,340,72.9,65.9,0.0,50.353535,335.0,197,73.1,286.7,0,36.260654,195.0,1006,71.2,80.0,100.0,63.690014,1020.0,339,72.4,65.6,0.0,45.988346,335.0,210,73.6,65.5,0,35.19298,200.0,417,72.1,76.9,38.2,55.59575,418.8105,461,72.1,74.4,28.0,42.21432,471.51874,164,73.5,65.7,0,41.52971,160.0,535,72.2,75.9,40.8,60.066372,547.0996,400,72.0,77.6,39.0,49.927883,409.29025,158,72.1,65.6,0.0,34.030323,150.0,212,72.1,78.1,3.2,43.004562,213.4601,1006,70.8,75.4,100.0,64.18784,1020.0,723,72.0,71.0,29.2,73.98226,724.8004,499,71.9,74.6,25.2,45.587395,494.70483,255,72.2,65.8,0,44.706146,250.0,177,72.6,65.6,0,55.38935,175,533,71.5,79.8,100.0,48.54476,540.0,191,72.2,65.7,0.0,40.022358,185.0,302,71.9,65.8,3.2,42.22222,300.0,445,72.5,76.9,24.4,49.798306,453.99887,267,72.4,83.2,88.0,58.76968,262.8,889,71.9,76.1,72.4,86.52318,880,120.4,119.2,126.3,118.5,125.6,118.5,27.6,-0.2,29.68
20161201,700,56.4,66.8,20.58161888,51.359955,1,79.5,79.5,4.1,79.6,81.4,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.8,63.9,65.8,78.0,36.2,0.0,64,78.0,0,65.4,1.8,65.0,1.8125,44.6,0,0,39.8,11.4,0,0,0,73.1,62.8,66.1,100.0,60.6,0.0,63,87.3,0,61.7,1.03,65.0,1.8125,37.1,0,0,44.1,99.6,25.2,4.0,1.0,60.6,60.6,33.9,77.3,83.2,100,0.0,0,74.5,1.3,67.60345,67.10345,0,12.4,0,0,1,100.0,1,72,227,70.2,0,25.918808,200.0,72.0,68.0,2123.706,68.1,67.8,27.8,2200,265,71.8,67.4,0,42.136433,260,167,70.7,82.6,31.6,54.616703,166.49982,1016,70.5,67.7,0,24.587221,1000.0,526,73.8,68.0,0,34.120705,520.0,628,70.2,69.7,3.6,42.202057,633.59973,203,73.0,68.0,0,33.554573,200.0,126,70.3,72.4,0.0,48.073845,125.0,651,69.7,87.0,93.2,45.320312,654.0,305,67.6,96.9,100.0,100.0,650,779,69.9,75.4,11.2,100,950,516,0,68.7,0.8,33.493237,533.59924,504,70.7,67.8,0.0,31.970034,500.0,185,72.1,74.1,4.8,51.751812,186.69989,714,72.1,77.1,100,81.19403,700,425,71.5,77.0,100.0,54.589016,420.0,835,72.1,78.7,98.0,57.594055,840.0,162,72.5,66.3,0.0,37.504265,160.0,847,71.3,85.8,100.0,59.514385,840.0,340,72.3,66.9,0.0,33.627216,335.0,215,72.4,75.8,3.6,43.402313,217.71997,1028,71.4,78.5,100.0,56.60588,1020.0,501,72.2,77.5,51.2,66.05386,497.97906,177,72.8,66.2,0,47.38321,175,694,72.1,80.7,98.0,77.48206,700.0,639,72.7,80.0,50.0,54.01248,633.3597,168,73.3,66.4,0,32.410976,160.0,927,71.2,82.9,100.0,65.61976,930.0,373,72.3,77.6,17.2,42.69429,370.19864,408,72.6,66.0,0,30.341679,400,201,72.7,66.4,0.0,41.84644,195.0,1017,71.2,81.4,100.0,61.993416,1020.0,441,72.2,77.4,14.8,43.092,427.80017,184,72.3,65.8,0.0,72.884926,175.0,655,72.0,79.8,100.0,100.0,700.0,422,72.3,76.5,10.8,50.904907,424.47845,177,72.4,72.5,1.8,41.403553,177.47939,498,72.5,77.1,31.6,61.94539,498.6189,328,72.1,77.4,19.6,56.727474,323.83862,295,73.3,65.9,0,45.310196,285.0,217,72.9,66.5,0.0,57.850067,195.0,990,71.2,78.4,100.0,100.0,1020.0,402,72.9,65.7,0,56.530613,335,178,72.0,65.8,0.0,57.966785,175.0,707,72.0,81.2,100.0,71.5483,700.0,493,72.1,74.9,19.6,49.43834,495.5985,162,73.6,65.8,0,33.8312,160.0,567,72.0,76.8,37.6,50.96578,566.4181,108,72.3,84.1,94.0,34.48487,100,340,72.9,66.2,0.0,50.353535,335.0,197,73.1,287.0,0,36.260654,195.0,1008,71.2,80.2,100.0,63.690014,1020.0,338,72.4,65.8,0.0,45.988346,335.0,205,73.6,65.7,0,35.19298,200.0,416,72.2,77.2,36.2,55.74271,418.8105,461,72.1,74.8,28.0,42.21432,471.51874,164,73.5,66.0,0,41.52971,160.0,536,72.2,76.0,40.8,60.066372,547.0996,400,72.1,77.8,37.0,49.927883,409.29025,154,72.0,65.9,0.0,34.030323,150.0,212,72.2,78.5,1.2,43.004562,213.4601,1013,70.8,75.7,100.0,64.18784,1020.0,728,72.1,71.2,27.2,73.98226,724.8004,545,71.9,74.4,29.2,47.311337,535.305,252,72.1,66.0,0,44.706146,250.0,176,72.6,65.9,0,55.38935,175,529,71.6,80.1,100.0,48.54476,540.0,190,72.0,65.9,2.6,40.022358,185.0,337,71.8,75.6,9.2,43.348415,335.99973,433,72.4,76.9,22.4,49.384834,425.3986,267,72.4,83.4,84.0,58.76968,262.8,891,72.0,76.3,72.8,86.42534,880,120.1,119.3,126.6,118.5,125.6,118.6,27.6,0.5,29.68
20161201,705,56.7,65.5,20.59208156,53.42682917,1,79.5,79.5,4.1,79.6,81.4,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.8,63.9,65.8,78.5,36.2,0.0,64,78.5,0,65.5,1.8,65.0,1.8125,44.3,0,0,40.0,11.4,0,0,0,73.1,62.6,65.9,100.0,60.3,0.0,63,87.9,0,61.6,1.04,65.0,1.8125,36.7,0,0,43.3,99.5,25.4,3.9,0.9,60.3,60.3,33.6,77.3,83.2,100,0.4,0,74.5,1.3,67.60345,67.10345,0,12.4,0,0,1,100.0,1,72,225,70.2,0,25.918808,200.0,72.0,68.0,2123.706,68.1,67.8,27.9,2200,268,71.7,67.3,0,42.136433,260,167,70.6,82.2,29.6,54.54323,166.49982,1014,70.5,67.6,0,24.156498,1000.0,495,73.8,68.0,0,31.30651,498.39978,632,70.1,78.7,5.6,42.103973,633.59973,202,73.0,67.9,0,33.554573,200.0,127,70.3,68.7,0.0,48.68923,125.0,683,69.7,86.7,97.2,45.785374,674.16003,308,67.7,96.9,100.0,100.0,650,786,70.0,75.8,10.8,100,950,512,0,67.9,0.0,31.279213,500.0,506,70.6,67.8,0.0,31.970034,500.0,186,72.1,76.3,4.8,51.751812,186.69989,716,72.1,77.0,100,81.19403,700,430,71.5,76.9,100.0,54.589016,420.0,837,72.2,78.6,96.0,57.594055,840.0,162,72.5,66.4,0.0,37.504265,160.0,849,71.4,85.8,100.0,59.514385,840.0,338,72.2,66.4,0.2,35.09664,335.0,196,72.4,67.9,0.0,41.93369,195.0,1042,71.5,78.4,100.0,56.60588,1020.0,467,72.3,77.4,46.0,63.713127,468.85895,178,72.8,66.1,0,47.38321,175,695,72.2,80.7,96.0,77.48206,700.0,639,72.7,79.5,48.0,54.01248,633.3597,168,73.3,66.4,0,32.410976,160.0,927,71.3,82.8,100.0,65.61976,930.0,375,72.3,77.6,13.2,42.69429,370.19864,406,72.6,66.0,0,30.341679,400,201,72.7,66.4,0.0,41.84644,195.0,1002,71.2,81.3,100.0,61.993416,1020.0,437,72.2,77.3,14.8,43.092,427.80017,185,72.3,65.7,0.0,71.882515,175.0,666,72.0,79.7,100.0,100.0,700.0,407,72.3,76.5,6.8,49.764175,398.99814,162,72.4,66.8,0.0,37.950172,160.0,500,72.5,75.8,27.6,61.8814,498.6189,328,72.1,77.3,19.6,56.329464,323.83862,300,73.3,66.0,0,44.901894,285.0,215,73.0,66.5,0.0,57.2742,195.0,998,71.2,78.0,100.0,100.0,1020.0,399,72.8,65.7,0,55.959183,335,178,72.0,65.8,0.0,57.966785,175.0,708,72.1,81.2,98.0,71.5483,700.0,490,72.1,74.8,19.6,49.43834,495.5985,162,73.6,65.7,0,33.8312,160.0,571,72.0,76.7,37.6,50.96578,566.4181,106,72.4,84.2,91.0,34.48487,100,342,72.9,66.2,0.0,50.353535,335.0,197,73.1,286.3,0,36.260654,195.0,1012,71.2,80.1,100.0,63.690014,1020.0,339,72.4,65.8,0.0,45.988346,335.0,207,73.6,65.7,0,35.19298,200.0,417,72.2,77.0,36.2,55.74271,418.8105,462,72.1,74.7,28.0,42.21432,471.51874,164,73.5,66.0,0,41.52971,160.0,542,72.3,75.8,38.8,60.066372,547.0996,400,72.2,77.8,35.0,49.927883,409.29025,156,72.0,66.0,0.0,34.030323,150.0,196,72.5,69.4,0.0,42.77645,195.0,1011,70.8,75.5,100.0,64.18784,1020.0,726,72.2,71.0,25.2,73.98226,724.8004,584,71.9,74.5,33.2,48.3046,575.90515,253,72.1,66.1,0,44.706146,250.0,176,72.6,65.9,0,55.38935,175,528,71.6,80.1,100.0,48.54476,540.0,204,71.9,66.0,7.0,41.34153,203.35992,308,72.3,75.7,0.8,41.28708,304.79984,434,72.4,76.4,18.4,49.384834,425.3986,267,72.5,83.1,78.0,58.76968,259.43997,887,72.0,76.3,72.8,86.70661,880,119.8,119.1,126.5,118.5,125.7,118.7,26.6,0.0,29.68
20161201,710,56.7,65.6,20.60285468,53.42682917,1,79.5,79.5,4.1,79.6,81.4,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.7,64.0,66.0,78.0,36.2,0.0,64,78.0,0,65.5,1.85,65.0,1.8125,44.0,0,0,39.5,11.3,0,0,0,73.1,63.0,66.0,100.0,59.8,0.0,63,86.4,0,62.1,1.04,65.0,1.8125,36.6,0,0,43.8,99.5,24.7,4.4,0.8,59.8,59.8,33.4,77.3,83.2,100,0.4,0,74.5,1.3,67.60345,67.10345,0,12.4,0,0,1,100.0,1,72,225,70.3,0,25.918808,200.0,72.0,68.0,2123.706,68.1,67.9,27.1,2200,269,71.6,67.4,0,42.136433,260,160,70.5,82.3,27.6,52.730835,159.99974,1016,70.4,67.7,0,24.156498,1000.0,494,73.7,68.1,0,32.436707,498.39978,632,70.1,84.7,5.6,42.177536,633.59973,204,72.9,68.0,0,33.554573,200.0,126,70.1,68.4,0.0,48.16,125.0,695,69.7,86.6,100.0,46.355076,690.0,310,67.7,96.9,100.0,100.0,650,784,70.1,75.9,8.8,100,950,513,0,67.8,0.0,31.279213,500.0,506,70.5,67.9,0.0,31.970034,500.0,186,72.1,76.4,4.8,51.751812,186.69989,720,72.1,76.9,100,81.19403,700,431,71.6,76.9,100.0,54.589016,420.0,840,72.2,78.6,96.0,57.594055,840.0,162,72.5,66.3,0.0,37.504265,160.0,853,71.4,85.7,100.0,59.514385,840.0,341,72.0,66.9,4.2,35.09664,335.0,197,72.2,67.0,0.4,41.93369,195.0,1046,71.5,78.3,100.0,56.60588,1020.0,444,72.3,76.8,42.0,61.8106,443.37885,178,72.8,66.1,0,47.38321,175,703,72.2,80.5,96.0,77.48206,700.0,642,72.7,78.9,46.0,54.01248,633.3597,168,73.3,66.3,0,32.410976,160.0,933,71.3,82.7,100.0,65.61976,930.0,350,72.3,78.1,9.2,41.631042,348.35855,410,72.6,65.9,0,30.341679,400,203,72.7,66.4,0.0,41.84644,195.0,1032,71.2,81.2,100.0,61.993416,1020.0,439,72.2,77.2,14.8,43.092,427.80017,183,72.3,65.7,0.0,71.321175,175.0,674,72.0,79.5,100.0,100.0,700.0,377,72.2,69.0,5.6,47.855656,371.558,161,72.4,66.4,0.0,37.950172,160.0,469,72.4,75.9,25.6,59.844284,470.3388,327,72.1,77.3,19.6,55.843006,323.83862,297,73.3,66.0,0,44.901894,285.0,218,73.0,66.4,0.0,57.2742,195.0,1030,71.2,78.0,100.0,100.0,1020.0,404,72.8,65.6,0,55.959183,335,179,72.0,65.7,0.0,57.966785,175.0,711,72.1,81.1,98.0,71.5483,700.0,493,72.0,74.9,21.6,49.43834,495.5985,163,73.6,65.7,0,33.8312,160.0,572,72.0,76.6,37.6,50.96578,566.4181,107,72.5,84.1,85.0,34.48487,100,342,72.8,66.1,0.0,50.353535,335.0,198,73.1,286.6,0,36.260654,195.0,1012,71.2,80.0,100.0,63.690014,1020.0,342,72.3,65.7,0.0,45.988346,335.0,209,73.6,65.6,0,35.19298,200.0,420,72.2,76.9,36.2,55.74271,418.8105,464,72.1,74.8,28.0,42.21432,471.51874,164,73.5,65.9,0,41.52971,160.0,531,72.2,75.3,37.6,59.435837,518.8195,402,72.2,77.7,35.0,49.927883,409.29025,169,72.0,65.8,0.0,34.030323,150.0,197,72.5,67.2,0.0,42.77645,195.0,1018,70.9,75.4,100.0,64.18784,1020.0,732,72.2,71.0,25.2,73.90747,724.8004,581,71.9,74.8,37.2,47.23142,575.90515,255,72.1,66.0,0,44.706146,250.0,177,72.5,65.9,0,55.38935,175,532,71.6,80.0,100.0,48.54476,540.0,225,71.9,75.1,11.0,41.76635,222.4,303,72.4,66.8,0.0,42.10156,300.0,387,72.3,76.6,16.4,47.71077,396.7983,264,72.5,83.0,74.0,56.658127,256.31998,891,72.1,76.3,70.8,86.35196,880,119.6,118.9,126.4,118.5,125.6,118.7,25.2,1.6,29.68
20161201,715,56.3,67.1,20.5634656,53.42682917,1,79.5,79.5,4.1,79.6,81.4,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.7,63.9,66.1,78.0,36.4,0.0,64,78.0,0,65.5,1.85,65.0,1.8125,43.8,0,0,39.5,11.3,0,0,0,73.1,62.9,66.3,100.0,59.4,0.0,63,85.3,0,61.9,1.04,65.0,1.8125,36.4,0,0,43.9,99.4,24.4,4.0,0.3,59.4,59.4,33.3,77.3,83.2,100,0.6,0,74.5,1.3,67.60345,67.10345,0,12.4,0,0,1,100.0,1,72,226,70.4,0,25.918808,200.0,72.0,68.0,2123.706,68.1,67.9,27.2,2200,268,71.6,67.4,0,42.136433,260,160,70.5,82.1,23.6,52.68185,159.99974,1019,70.4,67.8,0,24.156498,1000.0,469,73.8,68.2,0,30.345842,476.79977,631,70.1,85.3,5.6,42.165276,633.59973,204,72.9,68.0,0,33.99705,200.0,126,69.9,68.3,3.2,48.443077,125.0,695,69.6,86.6,100.0,46.355076,690.0,310,67.8,96.9,100.0,100.0,650,785,70.1,75.9,8.8,100,950,513,0,67.8,0.0,31.279213,500.0,506,70.5,67.9,0.0,31.970034,500.0,187,72.1,76.6,4.8,51.751812,186.69989,723,72.2,77.1,100,81.19403,700,433,71.6,77.0,100.0,54.589016,420.0,843,72.2,78.6,96.0,57.594055,840.0,163,72.5,66.5,0.0,37.504265,160.0,855,71.4,85.7,100.0,59.514385,840.0,341,72.0,75.2,4.2,35.09664,335.0,197,72.0,67.5,4.4,41.93369,195.0,1055,71.5,78.4,100.0,56.60588,1020.0,446,72.2,76.3,41.6,61.8106,443.37885,180,72.8,66.3,0,47.38321,175,670,72.3,80.6,94.0,75.26036,672.6997,612,72.7,78.7,44.0,52.697285,611.5196,169,73.3,66.5,0,32.410976,160.0,942,71.3,82.8,100.0,65.61976,930.0,321,72.3,72.7,5.2,40.55683,326.51846,411,72.6,66.1,0,30.341679,400,204,72.6,66.6,0.0,41.84644,195.0,1032,71.3,81.4,100.0,61.993416,1020.0,438,72.2,77.4,14.8,43.092,427.80017,180,72.3,65.9,0.0,70.75982,175.0,681,72.0,79.6,100.0,100.0,700.0,380,72.1,72.7,7.6,47.855656,371.558,162,72.3,66.4,0.0,37.950172,160.0,450,72.4,75.5,21.6,57.945816,444.07852,331,72.1,77.4,19.6,55.843006,323.83862,299,73.3,66.2,0,44.901894,285.0,216,73.0,66.6,0.0,56.839764,195.0,1034,71.2,78.1,100.0,99.344635,1020.0,407,72.8,65.8,0,55.959183,335,179,72.0,65.9,0.0,57.966785,175.0,714,72.1,81.2,98.0,71.5483,700.0,500,72.0,75.1,21.6,49.43834,495.5985,163,73.6,65.9,0,33.8312,160.0,573,72.0,76.8,37.6,50.96578,566.4181,108,72.6,83.9,79.0,34.48487,100,344,72.8,66.3,0.0,50.353535,335.0,199,73.1,287.1,0,36.260654,195.0,1020,71.2,80.1,100.0,63.690014,1020.0,343,72.3,65.9,0.0,45.988346,335.0,207,73.6,65.8,0,35.19298,200.0,393,72.3,77.1,32.6,53.91137,393.33038,468,72.1,75.1,28.0,42.21432,471.51874,165,73.5,66.1,0,41.52971,160.0,536,72.3,74.9,34.0,59.435837,518.8195,403,72.2,77.8,35.0,49.927883,409.29025,165,72.0,66.0,0.0,34.030323,150.0,198,72.4,67.1,0.0,42.77645,195.0,1022,70.9,75.6,100.0,64.18784,1020.0,740,72.2,71.2,25.2,73.28774,724.8004,580,72.0,75.2,36.0,47.23142,575.90515,255,72.1,66.2,0,44.706146,250.0,178,72.5,66.1,0,55.38935,175,536,71.7,80.1,100.0,48.54476,540.0,226,72.1,79.2,9.4,41.76635,222.4,308,72.1,66.2,0.0,42.674713,300.0,364,72.3,76.6,12.4,46.772892,368.19794,260,72.6,83.0,68.0,56.121082,252.95996,895,72.2,76.3,68.8,86.180756,880,120.1,118.9,126.1,118.5,125.3,118.6,25.7,-0.1,29.68
20161201,720,56.0,67.4,20.44510302,53.42682917,1,79.5,79.5,4.1,79.6,81.4,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.7,64.1,66.0,78.0,36.4,0.0,64,78.0,0,65.5,1.8,65.0,1.8125,43.5,0,0,39.7,11.4,0,0,0,73.1,62.8,66.3,100.0,59.3,0.0,63,86.9,0,62.0,1.05,65.0,1.8125,36.4,0,0,43.4,99.5,25.0,4.4,0.8,59.3,59.3,33.1,77.3,83.2,100,0.4,0,74.5,1.3,67.965515,67.465515,0,12.4,0,0,1,100.0,1,72,225,70.3,0,25.918808,200.0,72.0,68.0,2123.706,68.1,67.9,27.3,2200,268,71.6,67.4,0,42.136433,260,153,70.5,82.3,19.6,51.60421,153.49968,1023,70.4,67.7,0,24.156498,1000.0,480,73.7,68.1,0,30.345842,476.79977,630,70.2,85.4,3.6,42.079453,633.59973,201,72.8,68.0,0,33.99705,200.0,137,69.8,79.2,7.2,49.31692,133.49994,696,69.7,86.4,100.0,46.355076,690.0,307,67.8,96.8,100.0,100.0,650,787,70.1,75.8,8.8,100,950,513,0,67.7,0.0,31.279213,500.0,506,70.5,67.9,0.0,31.970034,500.0,188,72.2,76.7,2.8,51.751812,186.69989,725,72.2,77.1,100,81.19403,700,433,71.6,77.1,100.0,54.589016,420.0,846,72.2,78.7,96.0,57.594055,840.0,163,72.5,66.6,0.0,37.504265,160.0,857,71.4,85.8,100.0,59.514385,840.0,342,72.0,75.3,4.2,35.09664,335.0,220,71.9,74.7,8.0,44.781933,217.71997,1056,71.5,78.4,100.0,56.60588,1020.0,447,72.2,76.3,41.6,61.8106,443.37885,181,72.8,66.4,0,47.38321,175,673,72.3,80.5,92.4,75.26036,672.6997,616,72.7,78.3,42.0,52.697285,611.5196,169,73.3,66.7,0,32.410976,160.0,946,71.4,82.8,100.0,65.61976,930.0,322,72.2,67.5,4.0,40.55683,326.51846,414,72.6,66.2,0,30.341679,400,205,72.6,66.7,0.0,41.84644,195.0,1046,71.3,81.3,100.0,61.993416,1020.0,413,72.3,77.6,9.6,39.183453,395.32007,181,72.3,66.0,0.0,70.75982,175.0,682,72.0,79.6,100.0,100.0,700.0,399,72.0,76.3,9.6,51.02556,397.0383,162,72.2,66.5,0.0,37.950172,160.0,439,72.3,75.4,19.6,57.7965,444.07852,331,72.1,77.3,19.6,55.843006,323.83862,288,73.4,66.2,0,44.266758,285.0,216,73.0,66.7,0.0,56.839764,195.0,1037,71.2,78.1,100.0,92.93785,1020.0,403,72.7,66.0,0,55.44898,335,181,72.0,66.0,0.0,57.966785,175.0,717,72.2,81.2,96.0,71.5483,700.0,500,72.0,75.1,21.6,49.43834,495.5985,165,73.6,66.0,0,33.8312,160.0,571,72.0,76.8,37.6,50.892292,566.4181,109,72.7,83.3,73.0,34.48487,100,347,72.8,66.5,0.0,50.353535,335.0,200,73.1,287.2,0,36.260654,195.0,1026,71.2,80.2,100.0,63.690014,1020.0,343,72.3,66.1,0.0,45.988346,335.0,214,73.6,65.9,0,35.19298,200.0,396,72.3,76.8,28.6,53.91137,393.33038,480,72.0,75.2,30.0,44.8872,496.99902,165,73.5,66.2,0,41.52971,160.0,528,72.2,74.9,35.2,59.02655,518.8195,405,72.2,77.8,35.0,49.927883,409.29025,167,72.0,66.1,0.0,34.030323,150.0,199,72.4,67.0,0.0,42.77645,195.0,1033,70.9,75.6,100.0,64.18784,1020.0,692,72.3,71.3,20.8,71.813225,694.8403,574,72.1,75.1,34.0,47.23142,575.90515,257,72.2,66.3,0,44.706146,250.0,179,72.5,66.1,0,55.38935,175,540,71.6,80.1,100.0,48.54476,540.0,201,72.3,77.2,3.8,40.704304,203.35992,309,71.9,69.4,4.0,42.674713,300.0,365,72.2,76.9,13.6,46.772892,368.19794,256,72.6,82.8,64.0,55.596237,249.83997,886,72.2,76.7,68.8,84.23627,880,121.6,119.2,128.9,118.5,125.4,118.5,38.0,0.0,29.68
20161201,725,55.9,67.6,20.41612613,53.42682917,1,79.5,79.5,4.1,79.6,81.4,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.7,63.8,65.8,78.0,34.6,0.0,64,78.0,0,65.3,1.85,65.0,1.8125,43.3,0,0,39.5,11.4,0,0,0,73.1,62.6,66.1,100.0,58.9,0.0,63,85.4,0,61.6,1.05,65.0,1.8125,36.2,0,0,43.1,99.6,24.5,4.2,0.6,58.9,58.9,33.0,77.3,83.2,100,0.4,0,74.5,1.3,67.965515,67.465515,0,12.4,0,0,1,100.0,1,72,226,70.2,0,25.918808,200.0,72.0,68.0,2123.706,68.1,67.8,27.5,2200,270,71.5,67.3,0,42.136433,260,149,70.4,82.2,17.6,50.36738,146.99962,1025,70.4,67.6,0,24.156498,1000.0,449,73.8,68.1,0,28.074142,455.19977,631,70.3,78.5,0.8,42.079453,633.59973,205,72.8,67.9,0,33.99705,200.0,125,70.2,74.7,0.4,48.246155,125.50011,697,69.6,87.2,100.0,46.355076,690.0,312,67.9,97.8,100.0,100.0,650,787,70.1,76.1,8.8,100,950,513,0,67.7,0.0,31.279213,500.0,506,70.5,67.8,0.0,31.970034,500.0,188,72.2,76.7,2.8,51.751812,186.69989,726,72.2,77.5,100,81.19403,700,437,71.6,77.5,100.0,54.589016,420.0,814,72.3,79.5,94.0,56.154205,810.59973,163,72.5,66.7,0.0,37.504265,160.0,860,71.4,86.5,100.0,59.514385,840.0,343,72.1,67.7,2.2,35.09664,335.0,235,72.0,77.1,10.0,44.414776,237.60005,1064,71.6,78.8,100.0,56.60588,1020.0,443,72.2,76.5,41.6,61.735786,443.37885,181,72.8,66.4,0,47.38321,175,676,72.3,80.8,90.4,75.26036,672.6997,617,72.6,78.0,42.0,52.697285,611.5196,169,73.3,66.7,0,32.410976,160.0,950,71.3,83.4,100.0,65.61976,930.0,323,72.0,78.1,8.0,40.55683,326.51846,413,72.6,66.2,0,30.341679,400,205,72.6,66.7,0.0,41.84644,195.0,1040,71.4,81.5,100.0,61.993416,1020.0,408,72.2,77.8,9.2,39.183453,395.32007,184,72.3,66.0,0.0,70.75982,175.0,689,72.1,79.7,98.0,100.0,700.0,404,72.0,76.5,9.6,51.02556,397.0383,162,72.2,66.5,0.0,37.950172,160.0,418,72.3,75.4,15.6,56.036686,417.8182,327,72.2,77.3,17.6,55.22388,323.83862,294,73.3,66.3,0,44.266758,285.0,219,73.0,66.8,0.0,56.839764,195.0,1025,71.2,78.1,100.0,88.881355,1020.0,405,72.7,66.0,0,55.44898,335,181,72.0,66.1,0.0,57.966785,175.0,718,72.2,81.5,96.0,71.5483,700.0,501,72.0,75.1,21.6,49.43834,495.5985,165,73.6,66.0,0,33.8312,160.0,571,72.0,76.9,37.6,50.892292,566.4181,109,72.8,82.6,67.0,34.48487,100,348,72.8,66.5,0.0,50.353535,335.0,200,73.1,286.7,0,36.260654,195.0,1027,71.3,80.1,100.0,63.690014,1020.0,345,72.3,66.1,0.0,45.988346,335.0,211,73.6,66.0,0,35.19298,200.0,362,72.3,76.8,24.6,52.159164,367.85028,502,72.0,74.8,30.0,44.8872,496.99902,165,73.4,66.2,0,41.52971,160.0,535,72.2,74.9,35.2,59.02655,518.8195,381,72.3,78.0,31.8,47.997337,381.79974,173,72.0,66.2,0.0,34.030323,150.0,200,72.5,67.0,0.0,42.77645,195.0,1039,70.9,75.5,100.0,64.18784,1020.0,661,72.3,71.2,16.8,69.964745,664.8802,576,72.1,75.3,34.0,47.23142,575.90515,258,72.1,66.3,0,44.706146,250.0,180,72.5,66.2,0,55.38935,175,540,71.7,80.1,100.0,48.54476,540.0,184,72.3,67.5,0.0,39.754055,185.0,333,72.0,75.8,5.2,44.203117,333.59995,366,72.2,76.9,13.6,46.772892,368.19794,252,72.7,82.4,58.0,55.144638,246.23997,888,72.3,76.5,63.6,83.68594,880,122.9,121.1,129.9,119.5,128.2,119.2,35.1,0.0,29.68
20161201,730,55.7,68.1,20.36835017,53.42682917,1,79.5,79.5,4.1,79.6,81.4,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.7,64.1,66.1,78.0,36.1,0.0,64,78.0,0,65.7,1.8,65.0,1.8125,43.1,0,0,39.7,11.4,0,0,0,73.1,62.7,66.0,100.0,57.6,0.0,63,86.4,0,61.5,1.09,65.0,1.8125,36.1,0,0,44.0,99.4,24.8,3.9,0.7,57.6,57.6,33.0,77.3,83.2,100,0.0,0,74.5,1.3,67.965515,67.465515,0,12.4,0,0,1,100.0,1,72,223,70.4,0,25.918808,200.0,72.0,68.0,2123.706,68.1,67.9,27.6,2200,267,71.5,67.5,0,42.136433,260,145,70.4,82.4,13.6,51.200096,146.99962,1020,70.4,67.7,0,24.156498,1000.0,458,73.8,68.2,0,28.86528,455.19977,607,70.3,69.6,0.0,41.638058,600.0,202,72.8,68.0,0,33.99705,200.0,127,70.3,68.9,0.0,49.181538,125.0,695,69.6,87.7,100.0,46.355076,690.0,308,67.9,98.5,100.0,100.0,650,784,70.2,76.0,6.8,100,950,513,0,67.7,0.0,31.279213,500.0,505,70.4,67.9,0.0,31.970034,500.0,190,72.2,76.8,2.8,51.751812,186.69989,730,72.3,77.4,100,80.56385,700,439,71.7,77.4,100.0,54.589016,420.0,820,72.3,79.7,90.8,56.154205,810.59973,164,72.5,66.5,0.0,37.504265,160.0,867,71.5,86.5,100.0,59.514385,840.0,342,72.1,66.5,2.2,33.627216,335.0,212,72.2,77.6,6.0,42.723633,216.30038,1070,71.6,78.7,100.0,56.60588,1020.0,444,72.2,76.6,41.6,61.735786,443.37885,183,72.8,66.1,0,46.96171,175,652,72.3,80.6,88.4,73.42051,649.0396,594,72.6,78.2,40.0,51.61614,589.6793,167,73.3,66.5,0,31.99138,160.0,949,71.4,83.6,100.0,65.21739,930.0,326,72.1,72.9,6.0,40.55683,326.51846,417,72.6,66.1,0,30.341679,400,208,72.6,66.5,0.0,41.4289,195.0,1050,71.4,82.2,100.0,60.74469,1020.0,401,72.2,78.0,9.2,38.551987,395.32007,181,72.3,65.7,0.0,70.18845,175.0,699,72.1,79.9,98.0,100.0,700.0,411,72.0,76.7,9.6,49.43512,397.0383,161,72.1,66.2,0.0,37.333496,160.0,425,72.2,75.1,14.4,55.652733,417.8182,332,72.2,77.6,17.6,55.22388,323.83862,295,73.4,66.1,0,44.266758,285.0,216,72.9,66.5,0.0,56.263893,195.0,1029,71.2,78.3,100.0,87.06214,1020.0,408,72.7,65.7,0,55.44898,335,184,72.0,65.8,0.0,57.966785,175.0,722,72.2,81.6,96.0,71.5483,700.0,505,72.0,75.2,21.6,49.43834,495.5985,165,73.6,65.8,0,33.8312,160.0,573,72.1,76.8,35.6,50.892292,566.4181,109,72.9,82.4,61.0,34.48487,100,347,72.7,66.3,0.0,50.353535,335.0,202,73.1,286.8,0,36.260654,195.0,1032,71.3,80.3,100.0,63.690014,1020.0,345,72.3,65.8,0.0,45.988346,335.0,212,73.6,65.7,0,35.19298,200.0,338,72.4,76.3,18.6,50.06783,336.91037,504,72.0,75.0,30.0,44.433548,496.99902,166,73.4,66.0,0,41.52971,160.0,520,72.2,75.0,35.2,58.39602,518.8195,382,72.3,78.0,29.8,47.997337,381.79974,179,72.0,66.0,0.0,34.030323,150.0,200,72.4,66.8,0.0,42.37454,195.0,1047,71.0,75.5,100.0,64.18784,1020.0,634,72.4,70.8,10.8,68.19105,632.7803,580,72.2,75.2,32.0,47.23142,575.90515,260,72.2,66.1,0,44.706146,250.0,181,72.5,66.1,0,55.38935,175,544,71.7,80.4,100.0,48.54476,540.0,190,72.2,66.4,0.0,39.754055,185.0,299,72.4,70.3,0.0,42.815487,300.0,370,72.1,77.1,15.6,46.772892,368.19794,248,72.7,82.4,54.0,54.619797,242.87997,891,72.3,76.5,59.6,83.4169,880,122.7,121.7,130.4,121.5,129.3,120.3,32.5,0.0,29.68
20161201,735,55.4,68.9,20.30102476,53.42682917,1,79.5,79.5,4.1,79.6,81.4,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.7,64.0,66.0,77.5,35.4,0.0,64,77.5,0,65.5,1.8,65.0,1.8125,43.0,0,0,39.5,11.3,0,0,0,73.1,62.7,65.8,100.0,56.5,0.0,63,85.8,0,61.6,1.16,65.0,1.8125,36.0,0,0,44.1,99.9,24.5,3.9,1.1,56.5,56.5,32.8,77.3,83.2,100,0.5,0,74.5,1.3,67.965515,67.465515,0,12.4,0,0,1,100.0,1,72,221,70.4,0,25.918808,200.0,72.0,68.0,2123.706,68.1,67.9,27.7,2200,266,71.5,67.5,0,42.136433,260,139,70.4,82.8,9.6,50.33064,139.99959,1012,70.4,67.8,0,24.156498,1000.0,466,73.8,68.2,0,28.30018,455.19977,597,70.2,68.4,0.0,41.92006,600.0,202,72.7,68.0,0,33.99705,200.0,125,70.1,68.4,0.4,49.181538,125.0,689,69.6,87.9,100.0,46.34345,690.0,304,67.9,98.9,100.0,100.0,650,778,70.2,76.0,6.8,100,950,511,0,67.8,0.0,31.279213,500.0,505,70.4,67.9,0.0,31.970034,500.0,190,72.2,76.9,2.8,51.107597,186.69989,728,72.3,77.5,100,78.00995,700,443,71.7,77.5,100.0,53.532375,420.0,797,72.4,80.2,84.8,53.715748,783.1598,166,72.5,66.4,0.0,36.514618,160.0,873,71.5,87.1,100.0,58.43406,840.0,343,72.0,75.0,4.2,32.576015,335.0,219,72.3,73.4,2.4,42.723633,216.30038,1073,71.6,78.7,100.0,55.173958,1020.0,452,72.2,76.7,41.6,60.592133,443.37885,183,72.7,66.0,0,45.369396,175,251,72.3,69.5,0.0,47.708862,245.0,596,72.6,77.7,38.0,50.568436,589.6793,168,73.3,66.4,0,31.503742,160.0,940,71.4,84.0,100.0,62.97083,930.0,329,72.0,76.0,8.0,40.00877,326.51846,421,72.5,66.0,0,29.39387,400,206,72.6,66.5,0.0,39.851543,195.0,1054,71.4,83.8,100.0,58.735382,1020.0,417,72.2,78.0,9.2,38.551987,395.32007,181,72.3,65.6,0.0,68.56455,175.0,711,72.1,80.5,98.0,85.27537,700.0,398,72.0,77.2,9.6,47.098827,397.0383,162,72.1,66.2,0.0,36.10015,160.0,422,72.2,75.3,14.4,54.095562,417.8182,328,72.2,77.6,17.6,53.233833,323.83862,297,73.4,66.0,0,42.871727,285.0,221,72.9,66.5,0.0,54.819153,195.0,1023,71.2,77.1,100.0,75.559326,1020.0,407,72.7,65.6,0,53.91837,335,185,72.0,65.7,0.0,57.33842,175.0,728,72.2,81.6,96.0,70.52272,700.0,520,71.9,75.6,25.2,48.45081,519.1186,170,73.6,65.7,0,32.37316,160.0,566,72.1,76.7,35.6,49.695568,566.4181,114,72.9,81.8,57.0,34.48487,100,357,72.7,66.2,0.0,49.91919,335.0,201,73.1,286.9,0,34.754173,195.0,1045,71.3,80.3,100.0,62.153435,1020.0,347,72.3,65.7,0.0,45.573734,335.0,212,73.6,65.6,0,33.766083,200.0,310,72.4,75.8,14.6,47.173862,311.43027,509,72.0,75.3,30.0,42.385975,496.99902,165,73.4,65.9,0,41.15044,160.0,526,72.2,75.1,35.2,57.356197,518.8195,360,72.3,78.0,27.8,45.91146,357.87967,182,71.9,65.9,2.0,33.577892,150.0,201,72.4,66.7,0.0,41.353462,195.0,1055,71.0,75.7,100.0,62.187843,1020.0,642,72.4,70.9,6.8,67.43242,632.7803,581,72.3,75.1,30.0,46.158237,575.90515,266,72.3,66.0,0,44.302376,250.0,187,72.5,66.0,0,54.9714,175,553,71.8,80.4,100.0,46.678127,540.0,188,72.1,66.0,0.0,38.23365,185.0,306,72.3,66.1,0.0,41.66918,300.0,367,72.1,77.2,15.6,46.25857,368.19794,251,72.7,82.0,50.0,54.09496,242.87997,890,72.4,76.7,53.6,80.27394,880,122.1,121.5,130.6,121.5,129.7,121.5,29.4,0.0,29.68
20161201,740,55.1,67.8,20.0396638,53.42682917,1,79.5,79.5,4.1,79.6,81.4,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.7,63.8,65.8,78.0,35.1,0.0,64,78.0,0,65.3,1.85,65.0,1.8125,42.8,0,0,39.5,11.4,0,0,0,73.1,63.4,66.5,100.0,56.8,0.0,63,86.5,0,62.4,1.19,65.0,1.8125,35.9,0,0,43.2,99.9,24.8,4.3,1.2,56.8,56.8,32.7,77.3,83.2,100,0.9,0,74.5,1.3,67.965515,67.465515,0,12.4,0,0,1,100.0,1,72,225,70.3,0,25.918808,200.0,72.0,68.0,2123.706,68.2,67.8,27.8,2200,268,71.5,67.4,0,42.136433,260,132,70.4,79.8,5.6,48.48151,132.99956,1022,70.4,67.7,0,24.156498,1000.0,453,73.8,68.2,0,28.30018,455.19977,608,70.1,68.0,2.0,42.33693,600.0,205,72.7,68.0,0,33.99705,200.0,127,69.9,68.4,4.4,49.181538,125.0,695,69.6,87.8,100.0,46.34345,690.0,308,68.0,99.0,100.0,100.0,650,784,70.3,74.4,1.6,100,950,512,0,67.7,0.0,31.279213,500.0,506,70.4,67.9,0.0,31.970034,500.0,189,72.2,77.4,2.8,50.700726,186.69989,725,72.3,78.0,100,76.904366,700,437,71.8,77.9,100.0,52.90576,420.0,764,72.4,80.7,80.8,51.695312,757.67993,165,72.5,66.6,0.0,36.02548,160.0,873,71.6,87.5,100.0,58.038296,840.0,339,72.0,76.0,4.2,33.819374,335.0,198,72.3,67.8,0.0,42.25634,195.0,1065,71.7,78.9,100.0,54.60342,1020.0,441,72.2,77.3,41.6,59.555363,443.37885,179,72.7,66.4,0,44.78398,175,389,72.2,73.8,31.3,55.253418,387.56702,583,72.5,78.0,38.0,49.94427,589.6793,168,73.3,66.6,0,31.503742,160.0,946,71.4,84.3,100.0,62.97083,930.0,333,72.0,79.4,8.0,40.00877,326.51846,408,72.6,66.2,0,29.39387,400,199,72.6,66.6,0.0,39.34122,195.0,1047,71.4,85.0,100.0,58.076965,1020.0,413,72.2,78.4,9.2,38.13827,395.32007,183,72.3,66.0,0.0,68.07337,175.0,701,72.2,81.5,96.0,82.76727,700.0,402,72.0,77.5,9.6,46.5504,397.0383,163,72.1,66.4,0.0,35.64381,160.0,422,72.2,75.7,14.4,52.89036,417.8182,330,72.2,77.8,17.6,52.60365,323.83862,295,73.4,66.2,0,42.225246,285.0,215,72.9,66.7,0.0,54.253387,195.0,1021,71.2,77.0,100.0,70.32768,1020.0,405,72.7,65.9,0,52.89796,335,181,71.9,66.0,2.0,56.923252,175.0,678,72.3,82.1,92.4,67.73269,672.6997,526,72.0,76.4,24.8,48.45081,519.1186,164,73.6,65.9,0,31.507822,160.0,573,72.1,76.9,35.6,49.695568,566.4181,117,73.0,72.2,0.0,34.48487,100,360,72.7,66.4,0.0,49.343433,335.0,197,73.1,286.5,0,34.333763,195.0,1047,71.3,80.5,100.0,61.67465,1020.0,339,72.3,66.0,0.0,44.935005,335.0,214,73.6,65.8,0,33.766083,200.0,312,72.4,75.3,10.6,47.173862,311.43027,503,72.0,75.9,30.0,41.93232,496.99902,161,73.4,66.1,0,41.076694,160.0,522,72.2,75.5,35.2,56.946903,518.8195,364,72.4,78.0,23.8,45.91146,357.87967,158,71.9,77.3,5.6,33.05209,166.79997,196,72.5,66.8,0.0,40.88638,195.0,1042,71.0,76.2,100.0,61.160217,1020.0,604,72.4,69.1,2.8,65.27406,602.8202,485,72.5,75.5,22.0,42.73319,494.70538,264,72.6,66.1,0,43.74159,250.0,187,72.5,66.0,0,54.06951,175,553,71.9,80.6,100.0,46.150066,540.0,190,71.9,66.1,4.6,38.23365,185.0,306,71.9,66.1,2.0,41.166416,300.0,404,72.0,77.2,17.6,48.446953,396.79828,247,72.7,81.8,46.0,53.57012,239.51996,893,72.4,77.0,49.6,79.94375,880,121.8,121.1,130.6,122.5,129.7,122.1,27.0,0.0,29.68
