20161201,745,55.2,66.2,19.92600312,53.42682917,1,79.5,79.5,4.1,79.6,81.4,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.7,63.9,65.8,77.5,34.8,0.0,64,77.5,0,65.3,1.85,65.0,1.8125,42.5,0,0,39.5,11.4,0,0,0,73.1,63.4,66.9,100.0,57.1,0.0,63,83.0,0,62.6,1.21,65.0,1.8125,35.9,0,0,42.1,99.8,23.6,3.9,1.1,57.1,57.1,32.6,77.3,83.2,100,1.5,0,74.5,1.3,67.965515,67.465515,0,12.4,0,0,1,100.0,1,72,225,70.2,0,25.918808,200.0,72.0,68.0,2123.706,68.2,67.8,28.0,2200,268,71.4,67.3,0,42.136433,260,134,70.3,70.6,3.6,48.48151,132.99956,1021,70.4,67.6,0,24.156498,1000.0,454,73.8,68.0,0,28.30018,455.19977,604,70.0,67.8,4.0,41.625797,600.0,202,72.7,67.9,0,33.99705,200.0,132,70.0,84.4,4.4,49.956924,131.49998,698,69.5,87.6,100.0,46.34345,690.0,306,68.0,98.9,100.0,100.0,650,792,70.2,68.7,1.2,100,950,513,0,67.6,0.0,31.279213,500.0,505,70.4,67.7,0.0,31.970034,500.0,179,72.3,69.2,0.0,50.87025,175.0,726,72.4,78.4,100,76.4953,700,434,71.8,78.4,100.0,52.463448,420.0,737,72.5,80.9,74.8,50.092896,730.23987,163,72.6,66.8,0.0,35.536343,160.0,868,71.7,88.0,100.0,57.428604,840.0,343,72.1,68.8,2.2,33.819374,335.0,199,72.1,67.5,1.6,41.85581,195.0,1078,71.7,79.2,100.0,54.60342,1020.0,445,72.2,77.6,41.6,59.555363,443.37885,180,72.8,66.8,0,44.78398,175,391,72.1,78.7,33.3,55.253418,387.56702,586,72.5,78.0,36.0,49.94427,589.6793,169,73.3,66.9,0,31.503742,160.0,953,71.4,84.4,100.0,62.97083,930.0,335,72.0,79.8,8.0,40.00877,326.51846,415,72.6,66.5,0,29.39387,400,201,72.5,66.9,0.0,39.34122,195.0,1047,71.4,85.3,100.0,58.076965,1020.0,406,72.3,78.9,6.4,38.13827,395.32007,181,72.3,66.4,0.0,67.572174,175.0,702,72.2,81.8,96.0,82.3179,700.0,405,72.0,77.8,9.6,46.5504,397.0383,161,72.1,66.6,0.0,35.471138,160.0,417,72.2,76.1,14.4,52.677048,417.8182,332,72.2,77.9,17.6,52.60365,323.83862,297,73.4,66.4,0,42.225246,285.0,217,72.9,67.0,0.0,54.253387,195.0,1018,71.3,77.3,100.0,70.32768,1020.0,407,72.7,66.3,0,52.89796,335,183,72.0,66.4,2.8,56.923252,175.0,649,72.4,82.2,86.4,66.21085,649.03986,529,72.0,76.7,24.8,48.45081,519.1186,165,73.6,66.3,0,31.507822,160.0,563,72.1,77.4,35.6,49.160194,566.4181,117,72.7,67.7,0.0,34.48487,100,355,72.7,66.7,0.0,48.909092,335.0,199,73.1,286.8,0,34.333763,195.0,1053,71.3,80.8,100.0,61.67465,1020.0,343,72.3,66.4,0.0,44.935005,335.0,217,73.6,66.2,0,33.766083,200.0,284,72.4,75.5,6.6,44.709473,285.95016,506,72.0,76.2,30.0,41.93232,496.99902,162,73.4,66.3,0,41.076694,160.0,534,72.3,75.8,33.2,56.946903,518.8195,330,72.4,78.5,21.8,44.06968,333.95978,158,72.0,81.7,6.8,33.05209,166.79997,198,72.5,67.1,0.0,40.88638,195.0,1051,71.0,76.5,100.0,61.160217,1020.0,586,72.3,66.1,0.8,64.248314,575.0,489,72.5,75.9,18.0,43.15561,494.70538,264,72.8,66.4,0,43.74159,250.0,188,72.5,66.2,0,53.442585,175,556,71.9,80.8,100.0,46.150066,540.0,224,71.8,76.1,10.6,41.464504,221.03986,332,71.8,76.1,7.6,42.926094,331.1997,407,72.0,77.4,17.6,48.446953,396.79828,241,72.7,81.5,42.0,52.874405,236.15994,894,72.4,77.1,45.6,79.93152,880,122.0,120.9,130.1,122.5,129.5,122.3,25.0,-0.3,29.68
20161201,750,55.6,66.7,20.17360237,53.42682917,1,79.5,79.5,4.1,79.6,81.4,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.7,63.9,65.9,77.5,34.5,0.0,64,77.5,0,65.4,1.8,65.0,1.8125,42.2,0,0,39.6,11.4,0,0,0,73.2,63.3,66.7,100.0,57.2,0.0,63,85.8,0,62.2,1.27,65.0,1.8125,35.6,0,0,42.4,100.1,24.6,3.9,0.8,57.2,57.2,32.4,77.3,83.2,100,1.6,0,74.5,1.3,67.965515,67.465515,0,12.4,0,0,1,100.0,1,72,222,70.2,0,25.918808,200.0,72.0,68.0,2123.706,68.1,67.8,28.1,2200,266,71.4,67.3,0,42.136433,260,131,70.1,73.0,6.0,49.253,132.99956,1007,70.4,67.7,0,23.713808,1000.0,468,73.8,68.1,0,28.944393,455.19977,642,69.9,77.8,6.4,43.599804,635.99994,201,72.7,68.0,0,33.99705,200.0,125,70.4,70.4,0.0,49.661537,125.0,687,69.4,87.7,100.0,46.34345,690.0,304,68.1,98.7,100.0,100.0,650,777,70.0,72.7,5.2,100,950,511,0,67.7,0.0,31.279213,500.0,504,70.4,67.8,0.0,31.970034,500.0,177,72.3,67.5,0.0,48.67767,175.0,729,72.5,78.3,100,75.38972,700,436,71.9,78.2,100.0,52.008842,420.0,710,72.5,80.7,70.8,48.57176,704.7599,165,72.6,67.0,0.0,35.536343,160.0,873,71.7,88.0,100.0,57.032837,840.0,348,72.1,67.2,2.2,33.412457,335.0,195,72.0,71.7,3.6,40.331554,195.0,1074,71.8,79.1,100.0,53.686096,1020.0,419,72.3,77.3,36.4,58.17657,417.89874,181,72.8,66.8,0,44.362484,175,390,72.0,79.2,35.3,54.59384,387.56702,579,72.5,77.6,34.0,49.23094,567.8391,167,73.3,67.0,0,31.016102,160.0,950,71.5,84.5,100.0,62.076675,930.0,334,72.0,80.0,8.0,39.614162,326.51846,405,72.7,66.6,0,28.797098,400,206,72.5,67.1,0.0,39.34122,195.0,1043,71.5,85.9,100.0,56.567146,1020.0,365,72.3,69.8,2.4,36.59227,362.83994,181,72.3,66.4,0.0,66.57979,175.0,711,72.2,81.7,96.0,79.799355,700.0,402,72.0,77.7,9.6,45.672916,397.0383,161,72.1,66.8,0.0,34.84213,160.0,420,72.2,76.0,14.4,51.47184,417.8182,328,72.3,78.0,15.6,51.498066,323.83862,292,73.4,66.6,0,41.32925,285.0,220,72.9,67.1,0.0,53.677513,195.0,1025,71.3,76.9,100.0,67.129944,1020.0,400,72.6,66.4,0,51.948982,335,188,71.9,66.6,5.6,59.043987,187.59998,628,72.5,81.8,80.4,64.53463,623.5597,519,72.0,76.9,24.8,48.7841,519.1186,169,73.6,66.4,0,31.507822,160.0,573,72.1,77.3,35.6,49.160194,566.4181,118,72.6,71.9,9.0,33.13733,100,357,72.6,66.8,0.0,48.909092,335.0,204,73.1,286.7,0,33.76153,195.0,1053,71.4,80.5,100.0,61.03997,1020.0,347,72.3,66.5,0.0,44.935005,335.0,211,73.6,66.3,0,33.25146,200.0,264,72.4,75.0,2.6,43.895546,260.4701,498,72.0,76.3,30.0,41.405098,496.99902,164,73.4,66.5,0,41.076694,160.0,491,72.3,75.4,29.2,55.165928,490.5394,337,72.4,78.6,19.8,44.06968,333.95978,175,72.1,76.8,4.8,33.05209,166.79997,194,72.5,67.2,0.0,41.212254,195.0,1043,71.1,76.5,100.0,60.0442,1020.0,584,72.2,66.0,0.4,63.564484,575.0,442,72.5,76.3,14.0,40.92933,445.4054,267,72.8,66.6,0,43.326603,250.0,185,72.5,66.4,0,52.4747,175,557,72.0,80.8,100.0,45.609726,540.0,204,72.2,80.7,5.0,38.311905,202.0003,332,72.2,77.1,1.2,42.081448,331.1997,401,72.1,77.4,15.6,47.035095,396.79828,238,72.7,80.5,38.0,52.26413,232.79993,882,72.7,76.3,35.6,76.28715,880,122.2,121.1,130.1,122.5,129.3,122.3,26.9,-0.2,29.68
20161201,755,56.0,64.8,20.16760429,53.42682917,1,79.5,79.5,4.1,79.6,81.4,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.7,63.9,66.0,77.5,34.1,0.0,64,77.5,0,65.4,1.8,65.0,1.8125,42.1,0,0,39.4,11.3,0,0,0,73.2,62.9,66.7,96.9,56.8,0.0,63,83.9,0,61.8,1.32,65.0,1.8125,35.4,0,0,41.8,100.2,23.9,4.0,1.2,56.8,56.8,32.3,77.3,83.2,100,1.0,0,74.5,1.3,67.965515,67.465515,0,12.4,0,0,1,100.0,1,72,224,70.2,0,25.918808,200.0,72.0,68.0,2123.706,68.1,67.8,27.2,2200,267,71.3,67.3,0,42.136433,260,132,70.0,82.2,8.0,48.469265,132.99956,1015,70.4,67.6,0,23.713808,1000.0,461,73.7,68.1,0,28.944393,455.19977,635,70.0,85.3,6.4,42.692497,635.99994,202,72.6,67.9,0,33.99705,200.0,128,70.3,68.5,0.0,48.91077,125.0,694,69.4,87.6,100.0,46.34345,690.0,305,68.1,98.5,100.0,100.0,650,788,69.9,74.8,8.0,100,950,512,0,67.6,0.0,31.279213,500.0,505,70.4,67.8,0.0,31.970034,500.0,179,72.1,67.2,0.0,47.705696,175.0,728,72.5,78.1,100,73.86401,700,440,72.0,78.2,100.0,51.394524,420.0,680,72.5,80.6,66.8,46.841614,677.3198,163,72.6,67.0,0.0,35.047207,160.0,867,71.8,88.2,100.0,55.888332,840.0,336,72.0,72.2,4.2,31.31005,335.0,201,72.1,75.1,1.6,41.29951,195.0,1068,71.9,78.9,100.0,52.53384,1020.0,397,72.3,76.6,32.4,56.10303,392.41864,181,72.7,66.7,0,43.788784,175,394,72.0,79.1,35.3,54.177273,387.56702,578,72.4,77.2,34.0,48.751675,567.8391,165,73.3,67.0,0,30.3697,160.0,940,71.6,84.5,100.0,60.95898,930.0,325,72.0,80.3,8.0,38.98937,326.51846,411,72.7,66.6,0,28.797098,400,202,72.6,67.1,0.0,38.69172,195.0,1059,71.6,86.0,100.0,55.624928,1020.0,337,72.3,67.3,0.0,35.32934,335.0,182,72.3,66.4,0.0,65.58741,175.0,681,72.3,81.1,91.6,74.63685,672.6997,398,72.0,77.3,9.6,44.433475,397.0383,162,72.0,66.8,0.0,34.225456,160.0,422,72.2,76.0,14.4,50.597267,417.8182,297,72.2,78.2,16.8,48.45771,298.07855,297,73.5,66.5,0,40.682774,285.0,221,72.9,67.1,0.0,52.737926,195.0,1030,71.4,76.7,100.0,64.27119,1020.0,404,72.6,66.3,0,50.92857,335,193,72.0,74.2,6.8,56.945694,187.59998,610,72.5,81.4,76.4,62.52757,599.8998,530,72.1,76.6,22.8,48.327366,519.1186,163,73.6,66.4,0,30.844004,160.0,571,72.2,76.9,33.6,48.56183,566.4181,116,72.7,71.7,3.0,32.696312,100,355,72.7,66.8,0.0,48.333332,335.0,204,73.1,287.0,0,34.684105,195.0,1042,71.5,80.2,100.0,59.99332,1020.0,344,72.3,66.4,0.0,44.5316,335.0,217,73.6,66.2,0,33.25146,200.0,250,72.4,68.3,0.0,41.951164,245.0,496,72.1,76.1,28.0,40.792053,496.99902,166,73.4,66.5,0,41.076694,160.0,461,72.3,74.9,25.2,53.827435,462.25928,294,72.5,78.5,15.8,42.727173,302.6798,165,72.2,68.1,2.8,33.773537,166.79997,203,72.5,67.2,0.0,41.67934,195.0,1048,71.3,76.4,100.0,59.09392,1020.0,597,72.0,65.9,4.4,63.414894,575.0,403,72.5,76.4,10.0,38.897137,407.70505,270,72.7,66.5,0,42.844326,250.0,186,72.5,66.4,0,52.06775,175,551,72.0,80.6,100.0,44.553604,540.0,189,72.4,69.3,0.0,38.479595,185.0,313,72.4,67.5,0.0,40.64354,300.0,399,72.1,77.2,15.6,46.59137,396.79828,239,72.6,80.0,36.0,51.82473,232.79993,890,72.8,75.6,29.6,75.36994,880,122.4,121.3,129.7,122.5,128.9,122.2,24.3,0.0,29.7
20161201,800,56.0,64.2,20.10469695,53.42682917,1,79.5,79.5,4.1,79.6,81.4,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.7,64.0,65.9,77.5,34.1,0.0,64,77.5,0,65.6,1.85,65.0,1.8125,41.9,0,0,39.6,11.4,0,0,0,73.2,63.5,66.6,85.8,56.9,0.0,63,81.4,0,62.4,1.14,65.0,1.8125,35.3,0,0,42.4,92.5,23.3,4.2,0.6,56.9,56.9,32.2,77.3,83.2,100,0.6,0,74.5,1.3,67.965515,67.465515,0,12.4,0,0,1,100.0,1,72,219,70.3,0,25.918808,200.0,72.0,68.0,2611.5657,68.2,67.8,23.5,2200,269,71.4,67.3,0,42.136433,260,133,70.1,77.5,6.0,48.457016,132.99956,1019,70.4,67.7,0,23.713808,1000.0,430,73.9,68.2,0,25.531193,433.5998,633,70.1,86.0,6.4,42.680237,635.99994,203,72.6,67.9,0,33.99705,200.0,127,70.0,68.3,1.2,48.38154,125.0,694,69.5,87.4,100.0,46.34345,690.0,306,68.2,98.4,100.0,100.0,650,788,70.0,76.0,10.0,100,950,513,0,67.6,0.0,31.279213,500.0,505,70.3,67.8,0.0,31.970034,500.0,174,72.1,67.0,0.0,51.695297,175.0,672,72.5,78.2,100,73.86401,700,400,72.1,78.4,100.0,51.394524,420.0,637,72.6,80.5,60.8,46.59777,651.83984,159,72.6,67.0,0.0,35.8776,160.0,809,71.8,88.7,100.0,55.888332,840.0,333,72.0,76.3,4.2,34.802757,335.0,196,72.1,68.3,1.6,42.267467,195.0,984,72.0,79.2,100.0,52.53384,1020.0,381,72.3,76.3,28.4,58.208637,392.41864,175,72.7,66.6,0,45.8026,175,376,72.1,79.1,33.3,56.179123,387.56702,549,72.4,77.0,32.0,50.345524,567.8391,158,73.4,66.9,0,32.25221,160.0,895,71.7,84.7,100.0,63.529675,930.0,317,72.0,80.2,8.0,40.962402,326.51846,398,72.7,66.5,0,32.096886,400,197,72.6,67.0,0.0,40.617023,195.0,967,71.7,86.4,100.0,56.05631,1020.0,338,72.3,66.9,0.0,38.70441,335.0,174,72.3,66.2,0.0,68.57458,175.0,632,72.3,81.1,87.6,77.813774,647.2196,379,72.0,77.4,9.6,47.80081,397.0383,160,72.0,66.6,0.0,35.742477,160.0,416,72.2,76.0,14.4,53.370308,417.8182,289,72.2,78.3,16.8,53.00166,298.07855,282,73.5,66.5,0,43.200638,285.0,189,72.9,67.0,0.0,53.101635,195.0,984,71.6,76.6,100.0,67.581924,1020.0,368,72.6,66.2,0,50.92857,335,183,72.1,73.4,4.8,59.50404,187.59998,552,72.6,81.6,70.4,62.92457,568.95984,493,72.1,76.6,22.8,49.475376,519.1186,159,73.6,66.3,0,33.748222,160.0,553,72.2,77.3,33.6,50.209953,566.4181,106,72.7,67.5,0.0,32.696312,100,332,72.6,66.7,0.0,49.272728,335.0,192,73.1,286.7,0,35.688427,195.0,971,71.6,80.3,100.0,60.62799,1020.0,338,72.3,66.3,0.0,46.470192,335.0,203,73.6,66.1,0,33.25146,200.0,249,72.3,66.5,0.0,43.827717,245.0,477,72.1,75.8,28.0,43.979893,496.99902,160,73.4,66.4,0,41.455963,160.0,441,72.3,74.6,21.2,56.526546,462.25928,301,72.5,78.6,13.8,44.391434,302.6798,145,72.2,66.9,2.8,34.82514,166.79997,198,72.6,67.1,0.0,42.2985,195.0,971,71.6,76.6,100.0,59.56906,1020.0,573,72.0,69.4,4.4,65.41297,575.0,400,72.5,74.5,6.0,41.112,407.70505,246,72.6,66.5,0,42.62001,250.0,175,72.5,66.3,0,52.485703,175,511,72.0,80.9,100.0,45.69569,540.0,188,72.3,66.8,0.0,39.37395,185.0,305,72.2,66.3,0.0,42.52388,300.0,383,72.2,77.3,13.6,47.99314,396.79828,215,72.7,79.2,30.0,52.349567,229.43991,864,72.9,74.6,23.6,79.295586,880,122.1,121.3,129.9,122.5,128.9,122.2,25.4,0.0,29.7
20161201,805,55.9,63.6,19.99340529,53.15097083,1,79.5,79.5,4.1,79.6,81.4,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.7,64.0,66.0,78.0,34.8,0.0,64,78.0,0,65.6,1.8,65.0,1.8125,41.7,0,0,39.9,11.5,0,0,0,73.2,63.5,66.2,85.0,56.7,0.0,63,78.8,0,62.3,1.04,65.0,1.8125,35.1,0,0,42.6,94.4,22.3,3.9,1.1,56.7,56.7,32.0,77.3,83.2,100,0.7,0,74.5,1.3,67.965515,67.465515,0,12.4,0,0,1,100.0,1,72,222,70.3,0,25.918808,200.0,72.0,68.0,2123.706,68.2,68.0,28.5,2200,269,71.4,67.5,0,42.136433,260,132,70.0,78.9,8.0,48.54274,132.99956,1012,70.4,67.8,0,24.144531,1000.0,434,73.9,68.3,0,25.994576,433.5998,637,70.2,71.7,2.4,42.74154,635.99994,203,72.6,68.1,0,33.99705,200.0,127,69.9,68.3,3.2,48.38154,125.0,693,69.5,87.7,100.0,46.33182,690.0,308,68.2,98.6,100.0,100.0,650,786,70.1,76.2,8.0,100,950,513,0,67.8,0.0,31.279213,500.0,506,70.4,67.9,0.0,31.970034,500.0,178,72.2,66.8,0.0,52.66727,175.0,663,72.6,78.6,100,76.56164,700,393,72.2,78.6,100.0,53.80268,420.0,645,72.6,80.3,56.8,48.35114,651.83984,162,72.6,66.9,0.0,37.42464,160.0,795,71.9,88.9,100.0,58.42336,840.0,339,72.1,69.6,2.2,35.209675,335.0,198,72.1,67.5,1.6,43.146416,195.0,952,72.2,79.6,96.0,54.010517,1020.0,383,72.2,76.1,29.6,59.630184,392.41864,174,72.7,66.4,0,47.149048,175,380,72.1,79.1,33.3,57.25526,387.56702,547,72.4,76.8,30.0,50.74677,545.9989,165,73.4,66.8,0,33.386253,160.0,896,71.8,84.6,100.0,65.19504,930.0,316,72.0,80.1,8.0,41.576237,326.51846,402,72.6,66.4,0,32.681957,400,201,72.6,66.9,0.0,41.684063,195.0,980,71.8,85.1,100.0,58.860252,1020.0,345,72.2,66.6,0.0,39.738705,335.0,175,72.3,66.0,0.0,70.42902,175.0,633,72.3,81.9,83.6,82.662766,647.2196,385,72.0,77.9,9.6,49.44609,397.0383,161,72.0,66.5,0.0,37.6295,160.0,412,72.2,75.7,14.4,55.524742,417.8182,293,72.2,78.4,16.8,54.726368,298.07855,284,73.5,66.4,0,45.083363,285.0,195,73.0,66.9,0.0,56.122444,195.0,993,71.7,77.6,100.0,77.9548,1020.0,338,72.6,66.1,0,50.92857,335,185,72.1,67.2,4.8,60.783215,187.59998,552,72.6,81.9,66.4,64.611824,568.95984,496,72.1,76.6,22.8,50.623383,519.1186,164,73.6,66.1,0,34.34092,160.0,552,72.2,77.4,33.6,51.25971,566.4181,101,72.7,67.0,0.0,32.696312,100,338,72.7,66.6,0.0,50.78788,335.0,199,73.1,286.6,0,36.69275,195.0,975,71.7,81.1,100.0,62.910587,1020.0,341,72.4,66.1,0.0,47.355446,335.0,206,73.5,66.0,0,35.11111,200.0,242,72.3,66.2,0.0,44.313816,245.0,481,72.1,75.3,28.0,44.50711,496.99902,161,73.4,66.3,0,42.05647,160.0,419,72.3,74.2,17.2,56.924778,433.9792,293,72.5,78.5,11.8,45.27904,302.6798,154,72.1,76.3,4.8,35.265347,166.79997,195,72.6,66.9,0.0,43.1675,195.0,976,71.9,76.4,100.0,61.83425,1020.0,583,72.0,69.7,4.4,66.80201,575.0,357,72.5,67.5,2.0,38.919968,367.1049,255,72.7,66.4,0,44.706146,250.0,176,72.5,66.3,0,55.477345,175,516,72.1,81.0,98.0,48.225468,540.0,187,72.2,66.4,0.0,39.854668,185.0,305,72.0,66.1,0.0,43.097034,300.0,389,72.2,77.4,13.6,49.021782,396.79828,215,72.8,78.4,24.0,54.02173,226.31982,875,72.9,73.3,19.6,85.03119,880,121.9,121.1,129.9,122.5,129.1,122.5,24.6,-0.1,29.7
20161201,810,56.0,63.4,20.02083855,53.15097083,1,79.5,79.5,4.1,79.6,81.4,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.7,64.0,66.0,77.5,34.8,0.0,64,77.5,0,65.5,1.8,65.0,1.8125,41.4,0,0,39.6,11.3,0,0,0,73.3,62.7,66.1,84.7,56.1,0.0,63,80.6,0,61.8,1.0,65.0,1.8125,35.1,0,0,42.3,90.7,22.9,4.4,0.9,56.1,56.1,31.9,77.3,83.2,100,0.4,0,74.5,1.3,67.965515,67.465515,0,12.4,0,0,1,100.0,1,72,220,70.2,0,25.918808,200.0,72.0,68.0,2123.706,68.2,67.9,27.6,2200,268,71.5,67.4,0,42.136433,260,132,70.0,82.8,8.0,49.069313,132.99956,1016,70.4,67.7,0,25.508495,1000.0,440,73.9,68.2,0,25.994576,433.5998,631,70.1,80.3,4.4,42.64345,635.99994,202,72.6,68.0,0,33.99705,200.0,132,69.8,79.5,7.2,49.64923,133.49994,689,69.5,87.6,100.0,46.33182,690.0,306,68.3,98.6,100.0,100.0,650,784,70.2,75.9,6.0,100,950,512,0,67.7,0.0,31.279213,500.0,505,70.4,67.8,0.0,31.970034,500.0,179,72.2,66.6,0.0,53.08544,175.0,673,72.6,78.6,100,78.06523,700,402,72.2,78.5,100.0,54.871605,420.0,615,72.6,80.2,52.8,48.09568,624.3998,163,72.6,66.7,0.0,37.845524,160.0,804,71.9,88.5,100.0,59.022354,840.0,343,72.1,67.0,2.2,35.695717,335.0,201,72.0,73.1,3.6,43.624832,195.0,980,72.4,79.5,90.8,55.38651,981.5996,389,72.2,76.1,29.6,59.630184,392.41864,179,72.7,66.3,0,47.6525,175,381,72.1,79.2,33.3,57.903267,387.56702,552,72.4,76.4,28.0,51.382076,545.9989,162,73.4,66.7,0,33.386253,160.0,914,71.8,84.2,100.0,66.167435,930.0,323,72.1,69.6,6.0,42.058533,326.51846,410,72.7,66.3,0,33.267025,400,197,72.6,66.8,0.0,41.684063,195.0,978,72.1,84.4,98.0,60.018166,1020.0,355,72.1,66.5,0.0,39.88024,335.0,180,72.3,65.9,0.0,71.99278,175.0,617,72.3,82.0,79.6,82.89268,621.7395,387,72.0,77.9,9.6,50.542946,397.0383,161,71.9,66.4,3.8,38.246174,160.0,417,72.2,75.6,14.4,57.263226,417.8182,294,72.3,78.6,14.0,55.765617,298.07855,286,73.5,66.3,0,45.571056,285.0,196,73.0,66.8,0.0,57.132755,195.0,1024,71.9,78.7,100.0,86.73446,1020.0,339,72.6,66.0,0,53.775513,335,185,72.1,66.4,4.8,61.187164,187.59998,544,72.6,81.9,62.4,63.928097,543.47974,511,72.1,76.5,22.8,50.623383,519.1186,161,73.6,66.1,0,34.34092,160.0,562,72.2,77.5,33.6,51.25971,566.4181,98,72.7,66.8,0.0,32.696312,100,344,72.7,66.5,0.0,51.29293,335.0,205,73.1,286.7,0,37.264977,195.0,986,71.8,81.4,100.0,63.94611,1020.0,344,72.4,66.1,0.0,47.8485,335.0,201,73.5,65.9,0,35.11111,200.0,248,72.2,66.1,0.0,44.732082,245.0,492,72.0,75.1,30.0,45.19372,496.99902,163,73.4,66.2,0,42.435734,160.0,425,72.2,74.1,17.6,57.555313,433.9792,273,72.6,78.6,7.8,42.815933,273.23984,177,72.1,78.2,4.8,35.876743,166.79997,198,72.6,66.8,0.0,43.1675,195.0,1003,72.1,76.2,98.0,64.09945,1020.0,584,72.1,69.6,2.4,67.8705,575.0,362,72.4,66.7,0.0,40.56399,367.1049,252,72.6,66.3,0,44.706146,250.0,177,72.5,66.2,0,55.884296,175,526,72.1,81.1,98.0,48.765812,540.0,190,72.1,66.2,0.0,39.932926,185.0,310,71.9,66.0,2.4,43.52941,300.0,365,72.3,77.5,10.8,47.23679,363.79794,217,72.9,77.7,18.0,54.546566,222.95982,884,72.9,72.0,15.6,88.3209,880,122.1,120.9,129.9,122.5,129.1,122.5,23.3,0.1,29.7
20161201,815,56.1,64.1,20.14288636,53.15097083,1,79.5,79.5,4.1,79.6,81.4,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.7,64.1,66.0,77.5,35.3,0.0,64,77.5,0,65.5,1.8,65.0,1.8125,41.3,0,0,39.5,11.4,0,0,0,73.3,63.3,66.1,84.9,56.7,0.0,63,79.7,0,62.3,1.0,65.0,1.8125,35.0,0,0,42.2,93.3,22.6,3.9,0.3,56.7,56.7,31.9,77.3,83.2,100,0.7,0,74.5,1.3,67.965515,67.465515,0,12.4,0,0,1,100.0,1,72,220,70.3,0,25.918808,200.0,72.0,68.0,2123.706,68.2,67.9,27.7,2200,268,71.2,67.4,0,42.136433,260,132,70.1,81.0,6.0,48.61621,132.99956,1005,70.4,67.7,0,24.63508,1000.0,441,73.9,68.3,0,25.994576,433.5998,631,70.2,76.8,2.4,42.63119,635.99994,202,72.6,68.0,0,33.99705,200.0,124,70.2,75.5,0.4,49.476925,125.50011,689,69.5,87.6,100.0,46.33182,690.0,305,68.3,98.6,100.0,100.0,650,783,70.2,75.9,6.0,100,950,512,0,67.8,0.0,31.279213,500.0,505,70.4,67.9,0.0,31.970034,500.0,179,72.1,66.5,0.0,53.08544,175.0,675,72.7,78.6,100,78.06523,700,404,72.3,78.6,100.0,54.871605,420.0,598,72.6,79.7,48.8,46.53971,596.9596,163,72.6,66.7,0.0,37.845524,160.0,806,72.0,88.4,100.0,59.022354,840.0,341,72.1,66.6,2.2,35.695717,335.0,201,72.1,71.2,1.6,43.624832,195.0,915,72.6,79.9,82.8,52.735203,915.04004,395,72.1,76.1,31.6,59.630184,392.41864,179,72.7,66.3,0,47.6525,175,381,72.1,79.1,33.3,57.903267,387.56702,551,72.3,76.3,28.0,51.382076,545.9989,163,73.4,66.6,0,33.386253,160.0,914,71.8,84.1,100.0,66.167435,930.0,324,72.0,72.2,8.0,42.058533,326.51846,410,72.7,66.2,0,33.267025,400,196,72.5,66.8,0.0,41.684063,195.0,982,72.2,84.3,96.0,60.018166,1020.0,349,72.0,66.4,0.0,39.88024,335.0,179,72.3,65.9,0.0,71.99278,175.0,594,72.4,82.1,73.6,80.15466,594.43964,387,72.0,77.5,9.6,50.542946,397.0383,180,71.9,78.1,7.8,41.526886,180.5194,418,72.2,75.5,14.4,57.263226,417.8182,294,72.2,78.2,12.0,55.765617,298.07855,288,73.5,66.3,0,45.571056,285.0,197,73.0,66.8,0.0,57.132755,195.0,1025,72.0,78.8,100.0,87.44633,1020.0,336,72.6,65.9,0,53.775513,335,185,72.1,66.2,4.8,61.187164,187.59998,517,72.7,81.6,56.4,62.637848,517.99963,510,72.1,76.5,22.8,50.623383,519.1186,162,73.6,66.0,0,34.34092,160.0,558,72.2,77.4,33.6,51.25971,566.4181,99,72.7,66.6,0.0,32.696312,100,344,72.7,66.4,0.0,51.29293,335.0,205,73.1,286.9,0,37.264977,195.0,994,71.8,81.4,100.0,63.94611,1020.0,345,72.4,66.0,0.0,47.8485,335.0,204,73.6,65.8,0,35.11111,200.0,254,72.1,66.0,0.0,45.218178,245.0,491,72.0,75.2,30.0,45.19372,496.99902,162,73.3,66.1,0,42.435734,160.0,421,72.2,74.1,17.6,57.555313,433.9792,272,72.6,78.5,5.8,42.815933,273.23984,178,72.2,71.7,2.8,35.876743,166.79997,199,72.7,66.8,0.0,43.1675,195.0,986,72.3,76.3,94.0,63.61326,981.5996,587,72.1,69.6,2.4,67.8705,575.0,339,72.3,66.5,0.0,38.566048,335.0,253,72.5,66.2,0,44.706146,250.0,176,72.5,66.1,0,55.884296,175,525,72.2,81.1,96.0,48.765812,540.0,189,72.0,66.1,0.2,39.932926,185.0,336,71.9,75.7,6.4,44.47461,333.59995,364,72.3,77.4,6.8,47.23679,363.79794,217,72.9,77.1,14.0,54.546566,219.83984,887,72.9,71.2,11.6,87.85618,880,122.2,121.1,130.0,122.5,129.0,122.5,24.3,0.1,29.7
20161201,820,56.1,64.3,20.16393204,53.15097083,1,79.5,79.5,4.1,79.6,81.4,-0.2,0.05,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.7,64.3,66.1,78.0,36.3,0.0,64,78.0,0,65.7,1.8,65.0,1.8125,41.0,0,0,39.7,11.5,0,0,0,73.3,63.3,66.3,84.5,56.8,0.0,63,78.0,0,62.1,1.0,65.0,1.8125,34.8,0,0,42.3,91.3,22.1,4.4,0.8,56.8,56.8,31.8,77.3,83.2,100,1.6,0,74.5,1.3,67.965515,67.465515,0,12.4,0,0,1,100.0,1,72,220,70.3,0,25.918808,200.0,72.0,68.0,2123.706,68.2,67.9,27.9,2200,268,71.4,67.5,0,42.136433,260,133,70.0,70.9,8.0,48.61621,132.99956,1002,70.4,67.8,0,24.63508,1000.0,436,73.9,68.3,0,25.994576,433.5998,635,70.1,74.4,4.4,42.680237,635.99994,203,72.6,68.1,0,33.99705,200.0,127,70.3,69.0,0.0,49.341537,125.0,693,69.5,87.7,100.0,46.33182,690.0,307,68.3,98.7,100.0,100.0,650,786,70.2,75.9,6.0,100,950,512,0,67.8,0.0,31.279213,500.0,506,70.4,67.9,0.0,31.970034,500.0,180,72.1,66.6,0.0,52.66727,175.0,679,72.7,78.6,100,78.06523,700,406,72.3,78.6,100.0,54.871605,420.0,571,72.6,79.2,44.8,45.332096,569.51953,163,72.6,66.7,0.0,37.845524,160.0,809,72.0,88.5,100.0,59.022354,840.0,343,72.1,66.7,2.2,35.695717,335.0,202,72.1,67.7,1.6,43.624832,195.0,871,72.7,80.0,76.8,50.990044,876.64014,398,72.1,76.2,31.6,59.630184,392.41864,179,72.7,66.4,0,47.6525,175,381,72.1,79.2,33.3,57.903267,387.56702,554,72.2,76.2,28.8,51.382076,545.9989,163,73.4,66.7,0,33.386253,160.0,916,72.0,84.2,100.0,66.167435,930.0,357,71.9,78.8,13.2,43.264275,348.35855,409,72.6,66.3,0,33.267025,400,197,72.5,66.8,0.0,41.684063,195.0,983,72.2,84.3,96.0,60.018166,1020.0,355,72.0,66.5,0.0,39.88024,335.0,181,72.3,66.0,0.0,71.99278,175.0,567,72.4,82.0,69.6,77.61521,568.95953,389,72.0,77.5,9.6,50.542946,397.0383,202,72.0,79.2,9.8,43.82092,201.79948,418,72.2,75.6,14.4,57.263226,417.8182,269,72.3,78.6,7.6,51.13322,272.31845,290,73.6,66.3,0,45.571056,285.0,199,72.9,66.8,0.0,57.132755,195.0,1035,72.1,78.8,98.0,86.158195,1020.0,340,72.6,66.0,0,53.775513,335,186,72.1,67.2,4.8,61.187164,187.59998,496,72.7,81.4,52.4,61.557125,494.33975,514,72.1,76.5,22.8,50.623383,519.1186,162,73.6,66.0,0,34.34092,160.0,529,72.3,76.3,28.4,49.88453,529.178,100,72.6,66.6,0.0,32.696312,100,346,72.7,66.5,0.0,51.29293,335.0,206,73.1,287.2,0,36.844563,195.0,998,71.9,81.4,100.0,63.94611,1020.0,346,72.4,66.1,0.0,47.8485,335.0,203,73.6,65.8,0,35.11111,200.0,253,72.0,66.1,0.0,44.799908,245.0,493,72.0,75.2,30.0,45.19372,496.99902,163,73.3,66.1,0,42.435734,160.0,428,72.2,74.1,17.6,57.555313,433.9792,248,72.6,78.8,3.8,41.284813,249.31973,181,72.2,67.3,2.8,35.876743,166.79997,199,72.7,66.8,0.0,43.1675,195.0,984,72.4,76.4,90.0,63.51381,981.5996,589,72.1,69.6,2.4,67.8705,575.0,341,72.2,66.4,0.0,38.566048,335.0,254,72.5,66.3,0,44.706146,250.0,177,72.5,66.1,0,55.884296,175,528,72.2,81.0,96.0,48.765812,540.0,190,72.0,66.1,0.2,39.932926,185.0,334,72.3,76.4,0.0,44.484665,300.0,331,72.3,70.9,2.8,45.82493,332.9978,218,72.8,76.7,12.0,54.546566,216.47983,889,72.8,70.8,9.6,87.66051,880,122.4,121.3,129.6,122.5,129.0,122.5,23.1,0.0,29.7
20161201,825,55.9,65.5,20.19187154,53.15097083,1,79.5,79.5,4.1,79.7,81.4,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.7,64.0,66.2,77.5,37.0,0.0,64,77.5,0,65.6,1.8,65.0,1.8125,40.9,0,0,39.3,11.4,0,0,0,73.3,63.0,66.0,84.0,56.3,0.0,63,76.8,0,62.0,1.0,65.0,1.8125,34.7,0,0,42.6,90.6,21.8,4.4,1.4,56.3,56.3,31.7,77.3,83.2,100,0.4,0,74.5,1.3,67.965515,67.465515,0,12.4,0,0,1,100.0,1,72,223,70.3,0,25.918808,200.0,72.0,68.0,2123.706,68.2,68.0,27.0,2200,269,71.5,67.5,0,42.136433,260,132,70.0,82.6,8.0,48.61621,132.99956,1008,70.5,67.9,0,25.424744,1000.0,442,73.9,68.4,0,25.994576,433.5998,630,70.2,82.5,2.4,43.109367,635.99994,202,72.7,68.1,0,33.99705,200.0,126,70.1,68.5,0.0,48.886154,125.0,690,69.6,87.7,100.0,46.33182,690.0,307,68.4,98.5,100.0,100.0,650,781,70.3,75.4,2.4,100,950,513,0,67.8,0.0,31.279213,500.0,506,70.5,68.0,0.0,31.970034,500.0,179,72.0,66.5,0.0,52.66727,175.0,677,72.7,78.5,100,78.06523,700,406,72.6,78.4,100.0,54.871605,420.0,569,72.6,78.3,40.8,45.332096,569.51953,163,72.7,66.6,0.0,37.845524,160.0,806,72.0,88.4,100.0,59.022354,840.0,342,72.1,66.5,2.2,35.695717,335.0,201,72.0,70.3,3.6,43.624832,195.0,869,72.7,80.0,72.8,50.990044,876.64014,395,72.1,76.2,31.6,59.630184,392.41864,179,72.7,66.2,0,47.6525,175,380,72.1,79.0,33.3,57.903267,387.56702,551,72.2,76.0,28.8,51.382076,545.9989,163,73.4,66.6,0,33.386253,160.0,912,72.0,84.0,100.0,66.167435,930.0,356,71.9,79.0,17.2,43.264275,348.35855,406,72.6,66.2,0,33.267025,400,197,72.5,66.8,0.0,41.684063,195.0,982,72.2,84.2,96.0,60.018166,1020.0,354,72.0,66.3,0.0,39.88024,335.0,182,72.3,65.8,0.0,71.99278,175.0,545,72.4,81.7,65.6,76.18351,543.47943,391,72.0,77.5,9.6,50.542946,397.0383,203,72.0,79.1,9.8,43.82092,201.79948,422,72.1,75.7,16.4,57.263226,417.8182,244,72.2,69.4,5.6,48.86678,246.55835,291,73.6,66.2,0,45.571056,285.0,201,72.9,66.7,0.0,57.132755,195.0,1032,72.1,78.7,98.0,86.158195,1020.0,343,72.6,65.8,0,53.775513,335,186,72.1,68.0,4.8,61.187164,187.59998,471,72.7,81.0,48.4,60.48743,468.85962,512,72.1,76.4,22.8,50.623383,519.1186,162,73.6,65.9,0,34.34092,160.0,531,72.2,76.1,28.8,49.88453,529.178,99,72.6,66.6,0.0,32.696312,100,347,72.7,66.4,0.0,51.29293,335.0,206,73.1,287.1,0,36.844563,195.0,990,72.0,81.3,100.0,63.94611,1020.0,345,72.5,66.0,0.0,47.8485,335.0,204,73.6,65.7,0,35.11111,200.0,255,71.9,65.9,2.0,44.799908,245.0,491,72.0,75.1,30.0,45.19372,496.99902,163,73.3,66.1,0,42.435734,160.0,422,72.2,74.0,17.6,57.555313,433.9792,247,72.6,69.5,1.8,41.284813,249.31973,183,72.2,66.5,2.8,35.876743,166.79997,199,72.8,66.7,0.0,43.1675,195.0,945,72.4,76.6,88.0,61.27072,948.31976,593,72.1,69.3,2.4,67.8705,575.0,340,72.1,66.3,1.2,38.566048,335.0,253,72.5,66.2,0,44.706146,250.0,177,72.5,66.1,0,55.884296,175,526,72.2,81.0,96.0,48.765812,540.0,190,72.0,66.0,0.2,39.932926,185.0,302,72.4,66.9,0.0,42.815487,300.0,331,72.2,68.5,4.8,45.82493,332.9978,217,72.8,75.9,8.0,54.546566,216.47983,890,72.8,70.1,5.6,87.636055,880,122.2,121.4,129.9,122.5,128.8,122.6,24.0,0.0,29.7
20161201,830,56.1,64.3,20.16393204,53.15097083,1,79.5,79.5,4.1,79.7,81.4,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.7,64.1,66.0,77.5,36.9,0.0,64,77.5,0,65.6,1.8,65.0,1.8125,40.7,0,0,39.5,11.4,0,0,0,73.3,62.7,66.1,83.8,55.8,0.0,63,79.5,0,61.7,1.0,65.0,1.8125,34.7,0,0,42.2,91.3,22.6,4.3,0.9,55.8,55.8,31.6,77.3,83.2,100,0.4,0,74.5,1.3,67.965515,67.465515,0,12.4,0,0,1,100.0,1,72,219,70.3,0,25.918808,200.0,72.0,68.0,2123.706,67.9,67.9,28.1,2200,267,71.6,67.5,0,42.136433,260,132,70.1,83.0,6.0,48.61621,132.99956,1022,70.5,67.9,0,24.982054,1000.0,443,73.9,68.3,0,25.994576,433.5998,633,70.2,70.4,2.4,42.72928,635.99994,200,72.7,68.1,0,33.99705,200.0,125,70.0,68.4,1.6,48.886154,125.0,688,69.6,87.7,100.0,46.33182,690.0,304,68.4,98.8,100.0,100.0,650,782,70.3,69.0,0.0,100,950,512,0,67.8,0.0,31.279213,500.0,504,70.6,67.9,0.0,31.970034,500.0,186,71.8,73.5,6.8,53.853977,186.69989,678,72.9,78.5,100,78.06523,700,405,72.9,78.5,100.0,54.871605,420.0,543,72.6,77.8,36.8,44.205757,542.0794,163,72.7,66.6,0.0,37.845524,160.0,804,72.0,88.4,100.0,59.022354,840.0,342,72.1,66.4,2.2,35.695717,335.0,201,72.1,73.8,1.6,43.624832,195.0,833,72.7,80.1,68.8,49.949657,840.80005,394,72.1,76.2,31.6,59.630184,392.41864,178,72.7,66.2,0,47.6525,175,379,72.1,79.0,33.3,57.903267,387.56702,551,72.2,76.0,28.8,51.382076,545.9989,162,73.4,66.6,0,33.386253,160.0,909,72.1,84.1,98.0,66.167435,930.0,372,72.0,78.6,16.0,43.889072,370.19864,408,72.6,66.1,0,33.267025,400,196,72.5,66.7,0.0,41.684063,195.0,979,72.2,84.1,96.0,60.018166,1020.0,353,71.9,66.9,4.8,39.88024,335.0,182,72.3,65.7,0.0,71.99278,175.0,522,72.5,81.3,59.6,73.299194,519.81946,391,72.0,77.5,9.6,50.542946,397.0383,202,72.0,79.0,9.8,43.82092,201.79948,420,72.1,75.7,16.4,57.263226,417.8182,250,72.0,76.4,9.6,54.16252,274.15863,291,73.6,66.2,0,45.571056,285.0,200,72.9,66.6,0.0,57.132755,195.0,1027,72.1,78.5,98.0,85.28814,1020.0,340,72.6,65.8,0,53.775513,335,185,72.1,66.3,4.8,61.187164,187.59998,469,72.7,80.6,44.4,60.48743,468.85962,508,72.1,76.3,22.8,50.623383,519.1186,161,73.6,65.9,0,34.34092,160.0,528,72.2,76.1,28.8,49.88453,529.178,100,72.5,66.5,0.0,32.696312,100,345,72.7,66.3,0.0,51.29293,335.0,205,73.1,286.7,0,36.844563,195.0,993,72.0,81.2,100.0,63.94611,1020.0,345,72.5,65.9,0.0,47.8485,335.0,213,73.5,65.7,0,35.695908,200.0,272,71.9,69.4,5.4,46.359936,269.56992,489,72.0,75.1,30.0,45.19372,496.99902,162,73.3,66.0,0,42.435734,160.0,417,72.2,74.1,17.6,57.555313,433.9792,246,72.4,68.3,3.8,41.284813,249.31973,172,72.1,77.9,4.8,35.876743,166.79997,196,72.8,66.7,0.0,43.1675,195.0,949,72.3,76.4,88.0,62.110497,948.31976,584,72.1,69.4,2.4,67.8705,575.0,338,72.1,66.2,1.2,38.566048,335.0,251,72.4,66.1,0,44.706146,250.0,176,72.5,66.0,0,55.884296,175,521,72.2,80.9,96.0,48.765812,540.0,203,71.9,66.1,5.4,41.31917,203.35992,308,72.2,65.9,0.0,43.247864,300.0,329,72.0,73.3,8.8,45.82493,332.9978,217,72.5,76.3,10.0,54.546566,216.47983,886,72.7,69.7,3.6,88.3209,880,122.0,121.2,130.0,122.5,129.2,122.7,23.1,1.1,29.7
20161201,835,55.8,64.2,20.00751705,53.15097083,1,79.5,79.5,4.1,79.7,81.4,-0.2,0.05,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.7,63.9,66.0,77.5,36.6,0.0,64,77.5,0,65.4,1.8,65.0,1.8125,40.7,0,0,39.5,11.4,0,0,0,73.3,63.3,66.3,83.9,56.3,0.0,63,79.2,0,62.4,1.01,65.0,1.8125,34.6,0,0,42.0,91.0,22.5,3.9,0.9,56.3,56.3,31.6,77.3,83.2,100,0.9,0,74.5,1.3,67.965515,67.465515,0,12.4,0,0,1,100.0,1,72,223,70.3,0,25.918808,200.0,72.0,68.0,2611.5657,68.2,67.9,23.4,2200,268,71.5,67.5,0,42.136433,260,132,70.1,71.4,6.0,48.61621,132.99956,1020,70.6,67.8,0,24.982054,1000.0,437,73.9,68.3,0,25.994576,433.5998,604,70.3,68.4,0.0,42.33693,600.0,202,72.7,68.1,0,33.99705,200.0,131,69.9,76.8,5.2,49.833847,131.49998,691,69.6,87.6,100.0,46.33182,690.0,307,68.4,98.7,100.0,100.0,650,785,70.1,68.6,0.8,100,950,512,0,67.8,0.0,31.279213,500.0,505,70.5,67.9,0.0,31.970034,500.0,187,71.9,78.1,8.8,53.853977,186.69989,679,73.1,78.6,100,78.06523,700,406,73.0,78.6,100.0,54.871605,420.0,511,72.6,77.7,32.8,42.684628,514.63934,163,72.8,66.5,0.0,37.845524,160.0,807,72.0,88.5,100.0,59.022354,840.0,343,72.1,66.5,2.2,35.695717,335.0,201,72.1,68.0,1.6,43.624832,195.0,801,72.7,80.3,64.8,48.92046,804.9599,394,72.1,76.4,31.6,59.630184,392.41864,178,72.7,66.3,0,47.6525,175,380,72.1,79.2,33.3,57.903267,387.56702,550,72.1,76.2,30.8,51.382076,545.9989,163,73.5,66.6,0,33.386253,160.0,910,72.2,84.2,96.0,66.167435,930.0,372,72.1,78.6,14.0,43.889072,370.19864,408,72.6,66.2,0,33.267025,400,196,72.5,66.7,0.0,41.684063,195.0,988,72.2,83.9,96.0,60.438187,1020.0,361,71.9,75.5,8.8,40.28307,367.47995,182,72.3,65.9,0.0,71.99278,175.0,514,72.5,81.2,55.6,73.299194,519.81946,390,72.0,77.5,9.6,50.542946,397.0383,203,72.1,79.1,7.8,43.82092,201.79948,420,72.2,75.9,14.4,57.263226,417.8182,276,72.0,78.1,9.6,54.16252,274.15863,288,73.6,66.2,0,45.571056,285.0,200,72.9,66.7,0.0,57.132755,195.0,1026,72.0,78.7,100.0,85.28814,1020.0,343,72.6,65.9,0,53.775513,335,185,72.1,66.1,4.8,61.187164,187.59998,439,72.7,80.6,40.4,59.18615,443.37955,510,72.1,76.4,22.8,50.623383,519.1186,161,73.6,65.9,0,34.34092,160.0,526,72.2,76.2,28.8,49.88453,529.178,98,72.5,66.5,0.0,32.696312,100,347,72.7,66.4,0.0,51.29293,335.0,205,73.1,287.1,0,36.844563,195.0,988,72.0,81.3,100.0,63.94611,1020.0,344,72.5,66.0,0.0,47.8485,335.0,212,73.5,65.7,0,35.695908,200.0,294,71.8,74.4,11.4,48.078228,293.22983,493,72.0,75.3,30.0,45.19372,496.99902,163,73.4,66.0,0,42.435734,160.0,417,72.1,74.4,19.6,57.555313,433.9792,246,72.3,75.9,3.8,41.284813,249.31973,179,72.2,80.4,2.8,35.876743,166.79997,196,72.9,66.7,0.0,43.1675,195.0,952,72.3,76.6,86.0,62.033146,948.31976,585,72.1,66.3,2.4,67.8705,575.0,339,72.0,66.1,3.2,38.566048,335.0,252,72.4,66.2,0,44.706146,250.0,177,72.5,66.0,0,55.884296,175,524,72.2,81.0,96.0,48.765812,540.0,203,71.9,71.6,9.4,41.31917,203.35992,307,71.8,65.9,5.2,43.247864,331.1997,330,72.0,77.8,8.8,45.82493,332.9978,216,72.4,76.0,8.0,54.546566,216.47983,888,72.7,66.4,0.0,87.697205,880,121.9,121.1,129.7,122.5,128.9,122.5,23.1,0.0,29.7
20161201,840,55.6,64.7,19.96230473,53.15097083,1,79.5,79.5,4.1,79.7,81.4,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.7,63.8,65.9,77.5,36.6,0.0,64,77.5,0,65.3,1.8,65.0,1.8125,40.5,0,0,39.5,11.4,0,0,0,73.3,62.8,66.3,84.1,55.7,0.0,63,77.9,0,61.9,1.0,65.0,1.8125,34.5,0,0,41.9,91.4,22.1,3.8,0.9,55.7,55.7,31.4,77.3,83.2,100,0.9,0,74.5,1.3,67.965515,67.465515,0,12.4,0,0,1,100.0,1,72,220,70.2,0,25.918808,200.0,72.0,68.0,2123.706,68.2,67.9,28.4,2200,267,71.4,67.4,0,42.136433,260,132,70.0,82.1,8.0,48.61621,132.99956,995,70.6,67.8,0,24.862408,1000.0,439,73.9,68.2,0,25.994576,433.5998,608,70.3,68.1,0.0,42.189796,600.0,202,72.7,68.0,0,33.99705,200.0,132,70.2,74.8,0.4,49.747692,131.49998,692,69.4,87.5,100.0,46.33182,690.0,304,68.5,98.5,100.0,100.0,650,784,70.1,68.4,0.8,100,950,511,0,67.7,0.0,31.279213,500.0,505,70.4,67.9,0.0,31.970034,500.0,202,71.9,78.1,12.8,53.944397,198.40002,680,73.2,78.5,100,78.06523,700,410,73.1,78.5,98.0,54.871605,420.0,510,72.5,77.0,30.8,42.684628,514.63934,164,72.9,66.6,0.0,37.845524,160.0,810,72.0,88.4,100.0,59.022354,840.0,344,72.1,66.5,2.2,35.695717,335.0,202,72.0,71.3,3.6,43.624832,195.0,765,72.7,80.0,60.8,47.812954,769.11975,399,72.1,76.4,31.6,59.09577,392.41864,178,72.7,66.3,0,47.6525,175,380,72.1,79.1,33.3,57.903267,387.56702,552,72.0,76.4,32.8,51.382076,545.9989,163,73.5,66.6,0,33.386253,160.0,913,72.2,84.1,96.0,66.167435,930.0,372,72.1,78.6,14.0,43.889072,370.19864,412,72.6,66.2,0,33.267025,400,203,72.5,66.7,0.0,42.1016,195.0,1008,72.1,83.4,98.0,60.438187,1020.0,402,72.0,78.7,10.0,41.35003,399.96008,184,72.3,66.0,0.0,71.99278,175.0,491,72.5,80.7,51.6,70.90605,494.3394,395,72.0,77.4,9.6,50.542946,397.0383,203,72.1,79.0,7.8,43.64825,201.79948,423,72.2,75.8,14.4,57.263226,417.8182,279,72.1,78.4,7.6,54.151463,274.15863,292,73.6,66.2,0,45.571056,285.0,203,72.9,66.7,0.0,57.132755,195.0,1021,72.0,78.5,100.0,83.42373,1020.0,342,72.6,65.9,0,53.775513,335,185,72.1,74.2,4.8,61.187164,187.59998,416,72.7,80.2,36.4,58.03926,417.89944,511,72.1,76.3,22.8,50.623383,519.1186,162,73.6,65.9,0,34.34092,160.0,530,72.2,76.2,28.8,49.88453,529.178,99,72.5,66.5,0.0,32.696312,100,346,72.7,66.4,0.0,51.29293,335.0,205,73.1,286.9,0,36.844563,195.0,999,72.0,81.2,100.0,63.94611,1020.0,346,72.5,66.0,0.0,47.8485,335.0,213,73.5,65.8,0,35.695908,200.0,296,71.9,75.0,13.4,48.078228,293.22983,492,72.0,75.2,30.0,45.19372,496.99902,163,73.5,66.1,0,42.435734,160.0,421,72.1,74.3,19.6,57.555313,433.9792,247,72.3,78.0,3.4,41.284813,249.31973,177,72.2,68.5,2.8,35.876743,166.79997,198,73.0,66.7,0.0,43.1675,195.0,957,72.2,76.5,86.0,62.033146,948.31976,589,72.1,65.5,2.4,67.8705,575.0,338,72.0,66.2,3.2,38.566048,335.0,252,72.5,66.2,0,44.706146,250.0,176,72.5,66.1,0,55.884296,175,524,72.3,81.0,94.0,48.765812,518.99976,222,72.0,80.0,10.6,41.74399,222.4,332,71.9,76.3,7.2,44.00201,331.1997,329,72.0,78.2,8.8,45.82493,332.9978,217,72.1,72.6,11.6,54.546566,216.47983,888,72.4,65.7,1.6,87.85618,880,122.1,120.9,129.9,122.5,128.7,122.3,24.2,0.0,29.7
20161201,845,55.6,64.7,19.96230473,53.15097083,1,79.5,79.5,4.1,79.7,81.4,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.6,63.9,66.0,78.0,36.6,0.0,64,78.0,0,65.5,1.8,65.0,1.8125,40.4,0,0,39.7,11.4,0,0,0,73.3,61.9,65.8,83.9,53.9,0.0,63,80.9,0,61.3,1.0,65.0,1.8125,34.4,0,0,42.1,90.5,23.0,4.0,1.4,53.9,53.9,31.4,77.3,83.2,100,1.7,0,74.5,1.3,67.965515,67.465515,0,12.4,0,0,1,100.0,1,72,219,70.3,0,25.918808,200.0,72.0,68.0,2611.5657,68.2,68.0,23.6,2200,269,71.3,67.5,0,42.136433,260,132,70.0,83.1,8.0,48.61621,132.99956,1019,70.7,67.8,0,25.676,1000.0,436,73.9,68.3,0,25.994576,433.5998,610,70.2,67.9,0.0,42.275627,600.0,203,72.7,68.1,0,33.99705,200.0,126,70.2,68.9,0.0,49.23077,125.0,692,69.4,87.6,100.0,46.33182,690.0,306,68.6,98.6,100.0,100.0,650,785,69.9,68.5,4.8,100,950,512,0,67.8,0.0,31.279213,500.0,506,70.3,67.9,0.0,31.970034,500.0,201,72.0,78.0,12.4,54.28345,198.40002,684,73.3,78.4,100,78.06523,700,410,73.2,78.3,96.0,54.871605,420.0,491,72.5,76.7,26.8,41.790524,489.15906,163,73.0,66.5,0.0,37.845524,160.0,811,72.0,88.3,100.0,59.022354,840.0,345,72.1,66.3,2.2,35.695717,335.0,202,72.1,73.2,1.6,43.624832,195.0,733,72.8,79.2,54.8,46.862064,735.8389,391,72.1,76.3,31.6,58.411713,392.41864,179,72.7,66.1,0,47.6525,175,382,72.1,78.9,33.3,57.903267,387.56702,554,72.1,76.3,30.8,51.382076,545.9989,163,73.5,66.5,0,33.386253,160.0,896,72.3,84.1,94.0,64.736786,894.2996,352,72.2,78.7,12.0,41.751617,346.79898,411,72.6,66.1,0,33.267025,400,204,72.5,66.6,0.0,42.1016,195.0,984,72.1,83.6,98.0,60.438187,1020.0,392,72.0,78.5,10.0,41.35003,399.96008,185,72.2,65.6,0.0,71.12069,175.0,470,72.5,80.2,47.6,69.31759,468.85928,397,72.0,77.2,9.6,50.542946,397.0383,204,72.1,78.7,7.8,43.64825,201.79948,425,72.2,75.5,14.4,57.188564,417.8182,280,72.1,78.4,7.6,53.753452,274.15863,295,73.6,66.1,0,45.571056,285.0,203,72.9,66.5,0.0,57.132755,195.0,1017,72.0,78.1,100.0,82.93785,1020.0,343,72.6,65.7,0,53.775513,335,186,72.1,66.9,4.8,61.187164,187.59998,392,72.7,79.5,32.4,56.737976,392.41934,512,72.1,76.0,22.8,50.623383,519.1186,162,73.6,65.8,0,34.34092,160.0,528,72.2,76.0,28.8,49.88453,529.178,98,72.5,66.4,0.0,32.696312,100,347,72.7,66.3,0.0,51.29293,335.0,206,73.1,286.7,0,36.844563,195.0,994,72.0,81.0,100.0,63.94611,1020.0,345,72.5,65.8,0.0,47.8485,335.0,214,73.5,65.5,0,35.695908,200.0,319,71.9,75.1,17.4,49.943478,316.89008,491,72.0,74.9,30.0,45.19372,496.99902,163,73.5,65.9,0,42.435734,160.0,418,72.1,74.0,19.6,57.555313,433.9792,246,72.3,69.1,1.4,41.284813,249.31973,178,72.2,66.6,2.8,35.876743,166.79997,198,73.0,66.6,0.0,43.1675,195.0,954,72.2,76.1,86.0,62.033146,948.31976,608,71.9,69.4,6.4,68.90694,609.24,339,72.0,66.1,3.2,38.566048,335.0,252,72.5,66.0,0,44.706146,250.0,177,72.5,65.9,0,55.884296,175,524,72.3,80.8,93.5,48.765812,518.99976,222,72.1,80.1,8.6,41.74399,222.4,307,72.3,74.4,0.0,42.775265,300.0,331,72.0,78.0,8.8,45.82493,332.9978,217,71.9,76.3,17.2,54.546566,219.83978,887,72.1,66.5,5.2,87.843956,880,122.2,121.1,129.9,122.5,129.0,122.4,24.7,-1.1,29.7
20161201,850,55.8,63.0,19.88267407,53.15097083,1,79.5,79.5,4.1,79.7,81.4,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.6,63.6,65.6,77.5,34.6,0.0,64,77.5,0,65.0,1.8,65.0,1.8125,40.2,0,0,39.6,11.3,0,0,0,73.3,62.7,66.2,84.1,54.3,0.0,63,77.0,0,62.3,0.99,65.0,1.8125,34.4,0,0,41.6,91.3,21.7,4.3,1.4,54.3,54.3,31.4,77.3,83.2,100,0.5,0,74.5,1.3,67.965515,67.465515,0,12.4,0,0,1,100.0,1,72,219,70.1,0,25.918808,200.0,72.0,68.0,2611.5657,68.1,67.6,23.7,2200,268,71.2,67.3,0,42.136433,260,132,70.1,74.0,6.0,49.032574,132.99956,1012,70.7,67.6,0,24.982054,1000.0,443,73.9,68.1,0,25.994576,433.5998,605,70.2,67.8,0.0,42.21432,600.0,202,72.6,67.9,0,33.99705,200.0,126,70.1,68.3,0.8,49.28,125.0,690,69.3,87.5,100.0,46.33182,690.0,306,68.6,98.6,100.0,100.0,650,782,69.8,75.5,10.8,100,950,511,0,67.6,0.0,31.279213,500.0,505,70.3,67.8,0.0,31.970034,500.0,200,72.0,78.3,12.4,54.28345,198.40002,683,73.4,78.6,100,78.06523,700,409,73.2,78.6,96.0,54.871605,420.0,491,72.4,76.8,24.8,41.790524,489.15906,163,73.0,66.5,0.0,37.845524,160.0,812,72.0,88.5,100.0,59.022354,840.0,346,72.1,66.4,2.2,35.695717,335.0,202,72.1,67.8,1.6,43.624832,195.0,731,72.8,78.7,50.8,46.862064,735.8389,391,72.1,76.7,31.6,58.411713,392.41864,179,72.7,66.3,0,47.6525,175,381,72.2,79.0,31.3,57.903267,387.56702,556,72.1,76.5,30.8,51.382076,545.9989,163,73.5,66.6,0,33.386253,160.0,897,72.3,84.5,90.0,64.736786,894.2996,351,72.2,78.9,12.0,41.751617,346.79898,409,72.6,66.1,0,33.267025,400,204,72.5,66.6,0.0,42.1016,195.0,987,72.2,83.8,96.0,60.438187,1020.0,397,72.1,78.7,8.0,41.35003,399.96008,180,72.2,65.9,0.0,69.98797,175.0,449,72.5,80.0,43.6,67.29021,443.3792,399,72.0,77.2,9.6,50.542946,397.0383,200,72.1,78.9,7.8,42.895905,201.79948,427,72.2,75.7,14.4,55.727386,417.8182,279,72.1,74.1,7.6,52.57048,274.15863,295,73.6,66.1,0,45.571056,285.0,205,72.9,66.6,0.0,57.132755,195.0,1020,72.0,78.3,100.0,82.293785,1020.0,348,72.7,65.8,0,53.775513,335,186,72.1,67.1,4.8,61.187164,187.59998,393,72.7,79.3,28.4,56.737976,392.41934,511,72.1,76.0,22.8,50.623383,519.1186,162,73.6,65.8,0,34.34092,160.0,533,72.2,76.1,28.8,49.88453,529.178,98,72.5,66.4,0.0,32.696312,100,345,72.7,66.3,0.0,51.29293,335.0,206,73.1,286.6,0,36.844563,195.0,1000,72.0,81.2,100.0,63.94611,1020.0,346,72.6,65.9,0.0,47.8485,335.0,215,73.5,65.6,0,35.695908,200.0,345,71.9,76.0,21.4,51.492203,342.37018,491,72.0,75.1,30.0,45.19372,496.99902,163,73.5,65.9,0,42.435734,160.0,423,72.3,74.1,15.6,57.555313,433.9792,247,72.2,70.7,3.0,41.284813,249.31973,178,72.2,66.2,2.8,35.876743,166.79997,198,73.0,66.6,0.0,43.1675,195.0,954,72.2,76.4,86.0,62.033146,948.31976,611,72.0,71.3,7.6,68.90694,609.24,342,72.1,66.0,1.2,38.566048,335.0,253,72.5,66.0,0,44.706146,250.0,177,72.5,65.9,0,55.884296,175,498,72.4,81.0,87.5,45.879898,499.1664,223,72.2,80.4,6.6,41.74399,222.4,304,72.4,66.4,0.0,43.076923,300.0,331,72.0,78.1,8.8,45.82493,332.9978,217,72.0,76.9,17.6,54.546566,219.83978,889,72.2,69.6,3.2,87.73389,880,122.4,121.3,129.8,122.5,129.1,122.6,23.3,-0.1,29.7
20161201,855,56.0,63.4,20.01636687,53.15097083,1,79.5,79.5,4.1,79.7,81.4,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.6,64.2,66.0,77.5,35.3,0.0,64,77.5,0,65.6,1.8,65.0,1.8125,40.1,0,0,39.5,11.4,0,0,0,73.3,62.2,65.8,83.4,52.9,0.0,63,76.7,0,61.6,1.02,65.0,1.8125,34.2,0,0,42.1,88.5,21.7,4.3,1.1,52.9,52.9,31.3,77.3,83.2,100,1.0,0,74.5,1.3,67.965515,67.465515,0,12.4,0,0,1,100.0,1,72,218,70.1,0,25.918808,200.0,72.0,68.0,2123.706,68.1,67.8,27.8,2200,268,71.3,67.3,0,42.136433,260,132,70.0,79.1,8.0,49.032574,132.99956,1018,70.7,67.6,0,24.982054,1000.0,439,73.9,68.2,0,25.994576,433.5998,605,70.2,67.6,0.0,42.21432,600.0,203,72.6,67.9,0,33.99705,200.0,134,69.9,74.5,5.2,49.144615,131.49998,691,69.4,87.4,100.0,46.33182,690.0,305,68.7,98.5,100.0,100.0,650,784,69.9,76.5,12.8,100,950,513,0,67.6,0.0,31.279213,500.0,505,70.3,67.8,0.0,31.970034,500.0,201,72.0,78.2,12.4,54.28345,198.40002,687,73.5,78.4,100,78.06523,700,412,73.3,78.4,94.0,54.871605,407.99988,457,72.4,76.8,20.8,40.431957,463.67883,164,73.1,66.5,0.0,37.845524,160.0,817,72.0,88.3,100.0,59.022354,840.0,347,72.1,66.4,2.2,35.695717,335.0,203,72.0,70.3,3.6,43.624832,195.0,670,72.9,78.0,44.8,44.870792,666.71893,395,72.1,76.6,31.6,58.411713,392.41864,180,72.7,66.2,0,47.6525,175,385,72.3,78.6,28.5,57.903267,387.56702,556,72.1,76.5,30.8,50.969685,545.9989,164,73.5,66.6,0,33.386253,160.0,857,72.4,85.0,84.0,62.177265,853.8397,354,72.3,78.9,9.2,41.751617,346.79898,412,72.6,66.1,0,33.267025,400,206,72.6,66.6,0.0,42.1016,195.0,994,72.2,83.7,96.0,60.438187,1020.0,393,72.1,78.7,8.0,41.35003,399.96008,182,72.2,65.7,0.0,69.98797,175.0,440,72.5,79.6,39.6,67.21706,443.3792,401,72.0,77.2,9.6,50.542946,397.0383,203,72.1,78.9,7.8,42.895905,201.79948,421,72.2,75.6,14.4,55.119453,417.8182,279,72.1,78.3,7.6,52.161415,274.15863,297,73.6,66.1,0,45.571056,285.0,206,72.9,66.6,0.0,57.132755,195.0,1039,72.0,78.1,100.0,81.8757,1020.0,347,72.7,65.8,0,53.775513,335,187,72.1,66.1,4.8,61.187164,187.59998,370,72.7,78.6,24.4,55.4367,366.93924,516,72.1,76.0,22.8,50.623383,519.1186,163,73.7,65.8,0,34.34092,160.0,492,72.3,75.5,22.8,48.141926,491.9378,101,72.5,66.4,0.0,32.696312,100,350,72.7,66.3,0.0,51.29293,335.0,207,73.1,286.8,0,36.844563,195.0,1000,72.1,81.2,98.0,63.94611,1020.0,347,72.6,65.9,0.0,47.8485,335.0,213,73.5,65.6,0,35.695908,200.0,344,72.0,76.3,21.8,51.492203,342.37018,494,72.0,75.0,30.0,45.19372,496.99902,163,73.6,66.0,0,42.435734,160.0,420,72.4,73.6,9.6,57.06859,405.69907,248,72.3,70.6,0.2,41.284813,249.31973,177,72.1,78.1,4.8,35.876743,166.79997,199,73.0,66.6,0.0,43.1675,195.0,921,72.3,76.5,83.2,60.44199,915.03937,620,72.1,71.2,5.6,68.4368,609.24,341,72.2,66.0,0.0,38.566048,335.0,254,72.6,66.0,0,44.706146,250.0,178,72.5,65.9,0,55.884296,175,480,72.6,81.1,79.5,44.9343,480.96643,224,72.2,80.4,6.6,41.74399,222.4,305,72.5,65.8,0.0,42.704876,300.0,332,72.0,78.1,8.8,45.82493,332.9978,219,72.2,76.6,13.6,54.546566,219.83978,892,72.2,69.4,3.2,87.574905,880,122.2,121.4,129.7,122.5,128.9,122.4,23.2,-0.1,29.72
20161201,900,56.4,64.9,20.36988598,53.15097083,1,79.5,79.5,4.1,79.7,81.4,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.6,64.1,66.2,77.5,36.4,0.0,64,77.5,0,65.7,1.8,65.0,1.8125,40.1,0,0,39.4,11.3,0,0,0,73.3,61.9,65.6,82.7,50.9,0.0,63,77.1,0,61.4,1.0,65.0,1.8125,34.2,0,0,41.9,91.0,21.8,4.0,1.4,50.9,50.9,31.2,77.3,83.2,100,1.0,0,74.5,1.3,67.965515,67.465515,0,12.4,0,0,1,100.0,1,72,218,70.3,0,25.918808,200.0,72.0,68.0,2123.706,68.1,68.0,27.9,2200,268,71.3,67.5,0,42.136433,260,132,70.0,82.8,8.0,49.032574,132.99956,1022,70.7,67.8,0,24.539364,1000.0,440,73.8,68.3,0,25.994576,433.5998,605,70.2,67.8,0.0,42.21432,600.0,202,72.6,68.1,0,33.99705,200.0,132,70.2,75.5,0.4,49.833847,131.49998,689,69.4,87.6,100.0,46.33182,690.0,305,68.8,98.5,100.0,100.0,650,782,70.0,76.8,13.2,100,950,512,0,67.8,0.0,31.279213,500.0,504,70.4,68.0,0.0,31.970034,500.0,200,72.2,78.0,8.4,53.65054,198.40002,693,73.5,78.2,100,78.06523,700,397,73.5,78.3,86.8,52.598602,397.5999,434,72.4,76.6,16.8,39.537853,436.2387,164,73.1,66.4,0.0,37.845524,160.0,819,72.1,88.1,98.0,59.022354,840.0,348,72.2,66.2,0.2,35.695717,335.0,204,72.0,73.7,3.6,43.624832,195.0,667,72.8,77.4,42.8,44.870792,666.71893,395,72.2,76.6,29.6,58.411713,392.41864,181,72.7,66.0,0,47.6525,175,255,72.4,73.4,0.0,49.65286,245.0,549,72.1,76.4,30.8,50.334377,545.9989,165,73.6,66.4,0,33.386253,160.0,787,72.6,85.3,76.0,59.472446,787.1998,331,72.3,72.9,5.2,40.677406,326.51846,413,72.6,66.0,0,33.267025,400,208,72.7,66.5,0.0,42.1016,195.0,1004,72.2,83.4,96.0,60.438187,1020.0,387,72.2,78.8,6.0,40.087097,369.80063,182,72.3,65.5,0.0,69.55694,175.0,418,72.5,79.1,35.6,64.76121,417.8991,411,72.0,76.8,9.6,49.58868,397.0383,182,72.2,79.6,5.8,40.281204,182.03984,388,72.3,75.5,10.0,52.495735,389.5381,278,72.1,78.3,7.6,50.912106,274.15863,302,73.6,66.0,0,45.151413,285.0,212,72.9,66.4,0.0,57.132755,195.0,1013,72.1,77.5,98.0,77.8531,1020.0,355,72.7,65.5,0,53.775513,335,188,72.0,65.9,6.8,61.187164,187.59998,339,72.7,77.7,20.4,53.760475,341.45917,516,72.1,75.7,22.8,50.623383,519.1186,164,73.7,65.6,0,34.34092,160.0,449,72.6,75.2,12.8,47.323116,449.37814,102,72.6,66.2,0.0,32.696312,100,348,72.7,66.1,0.0,51.29293,335.0,205,73.0,286.9,0,36.330723,195.0,1004,72.1,80.9,98.0,63.94611,1020.0,348,72.6,65.7,0.0,47.8485,335.0,215,73.5,65.4,0,35.695908,200.0,346,72.0,76.1,21.8,51.492203,342.37018,496,72.0,74.8,30.0,45.19372,496.99902,163,73.6,65.8,0,42.435734,160.0,347,72.8,66.2,0.0,54.83407,335.0,234,72.4,67.1,0.0,40.208588,230.0,182,72.2,74.4,2.8,35.876743,166.79997,199,72.9,66.5,0.0,43.1675,195.0,920,72.3,76.1,81.2,60.49724,915.03937,611,72.2,70.4,3.6,68.2231,609.24,342,72.3,65.8,0.0,38.566048,335.0,255,72.6,65.8,0,44.706146,250.0,178,72.5,65.7,0,55.884296,175,464,72.7,80.4,73.5,44.14835,462.76648,198,72.3,70.0,2.2,40.715485,200.63992,305,72.5,65.4,0.0,43.066868,300.0,331,72.0,77.8,8.8,45.82493,332.9978,218,72.3,76.2,9.2,54.546566,216.47977,891,72.2,69.1,3.2,87.562675,880,122.0,121.2,130.0,122.5,128.8,122.3,23.5,0.1,29.72
