20161201,905,56.6,62.7,20.23290056,57.23564667,1,79.5,79.5,4.1,79.7,81.4,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.7,64.0,66.2,77.5,36.3,0.0,64,77.5,0,65.5,1.8,65.0,1.8125,40.0,0,0,39.4,11.4,0,0,0,73.4,62.2,65.8,81.6,49.6,0.0,63,77.3,0,62.0,1.01,65.0,1.8125,34.1,0,0,42.2,87.5,23.9,4.4,0.9,49.6,49.6,31.1,77.3,83.2,100,0.7,0,74.5,1.3,67.965515,67.465515,0,12.4,0,0,1,100.0,1,72,218,70.3,0,25.918808,200.0,72.0,68.0,2123.706,68.1,68.0,28.0,2200,268,71.3,67.5,0,42.136433,260,132,70.1,77.8,6.0,48.873375,132.99956,1008,70.7,67.9,0,24.539364,1000.0,441,73.9,68.3,0,25.994576,433.5998,603,70.2,67.8,0.0,42.263367,600.0,203,72.5,68.2,0,33.99705,200.0,126,70.3,69.0,0.0,49.243076,125.0,690,69.5,87.8,100.0,46.33182,690.0,305,68.8,98.7,100.0,100.0,650,782,70.2,76.8,9.2,100,950,512,0,67.8,0.0,31.279213,500.0,505,70.4,68.0,0.0,31.970034,500.0,188,72.3,72.5,4.0,51.774414,185.79997,692,73.5,78.3,100,78.06523,700,390,73.6,78.6,80.8,52.15629,387.19995,434,72.3,76.5,14.8,39.537853,436.2387,164,73.2,66.3,0.0,37.845524,160.0,816,72.3,88.3,94.0,59.022354,809.6997,347,72.2,66.1,0.2,35.695717,335.0,204,72.1,69.8,1.6,43.624832,195.0,628,72.8,77.3,38.8,43.931087,633.43854,396,72.1,76.8,31.6,58.411713,392.41864,181,72.7,65.9,0,47.6525,175,253,72.4,67.2,0.0,49.65286,245.0,549,72.1,76.6,30.8,50.334377,545.9989,165,73.7,66.3,0,33.386253,160.0,751,72.6,85.4,72.0,57.684143,756.26,331,72.2,67.2,4.0,40.677406,326.51846,410,72.6,65.9,0,33.267025,400,208,72.8,66.5,0.0,42.1016,195.0,999,72.2,83.5,96.0,60.438187,1020.0,392,72.2,78.9,6.0,40.087097,369.80063,183,72.2,65.5,0.0,69.55694,175.0,392,72.4,78.9,33.6,62.90103,392.419,409,72.1,76.6,7.6,48.963474,397.0383,182,72.2,79.6,5.8,40.281204,182.03984,362,72.4,71.7,4.0,50.917236,363.27823,279,72.2,78.3,5.6,50.912106,274.15863,302,73.5,65.9,0,45.151413,285.0,213,72.8,66.3,0.0,57.132755,195.0,1016,72.1,77.4,98.0,77.8531,1020.0,356,72.7,65.5,0,53.775513,335,188,72.1,70.1,4.8,61.187164,187.59998,314,72.8,76.3,14.4,52.69078,317.79852,516,72.1,75.7,22.8,50.623383,519.1186,163,73.7,65.6,0,34.34092,160.0,369,72.8,74.1,4.8,43.533485,372.2376,101,72.6,66.2,0.0,32.696312,100,351,72.7,66.1,0.0,51.29293,335.0,206,73.0,287.0,0,36.330723,195.0,1002,72.1,81.0,98.0,63.94611,1020.0,347,72.7,65.6,0.0,47.8485,335.0,214,73.5,65.3,0,35.695908,200.0,347,72.1,76.1,19.8,51.492203,342.37018,493,72.0,74.8,30.0,45.19372,496.99902,163,73.7,65.7,0,42.435734,160.0,342,72.9,65.5,0.0,54.83407,335.0,233,72.5,66.5,0.0,40.208588,230.0,190,72.2,67.1,2.8,35.876743,166.79997,199,72.9,66.4,0.0,43.1675,195.0,916,72.3,75.9,79.2,60.49724,915.03937,602,72.1,65.3,5.6,68.2231,609.24,343,72.2,65.7,0.0,38.566048,335.0,254,72.7,65.7,0,44.706146,250.0,178,72.6,65.6,0,55.884296,175,422,72.9,80.2,65.5,41.765934,426.3661,187,72.4,66.2,0.0,39.92174,185.0,305,72.5,65.4,0.0,43.066868,300.0,332,72.0,77.8,8.8,45.82493,332.9978,218,72.2,67.8,8.0,54.546566,216.47977,890,72.2,69.2,3.2,87.67274,880,122.0,120.9,130.2,122.5,129.3,122.9,23.2,-0.2,29.72
20161201,910,56.4,62.6,20.12533647,57.23564667,1,79.5,79.5,4.1,79.7,81.4,-0.1,0.05,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.6,63.9,66.0,77.5,36.0,0.0,64,77.5,0,65.5,1.85,65.0,1.8125,39.9,0,0,39.2,11.3,0,0,0,73.4,63.3,66.4,80.6,50.5,0.0,63,74.4,0,62.9,1.02,65.0,1.8125,34.1,0,0,41.5,85.6,20.9,4.2,0.6,50.5,50.5,31.1,77.3,84.1,100,0.4,0,74.5,1.3,67.965515,67.465515,0,12.6,0,0,1,100.0,1,72,220,70.3,0,25.918808,200.0,72.0,68.0,2123.706,68.2,67.9,27.2,2200,270,71.3,67.4,0,42.136433,260,132,70.0,76.8,8.0,48.59172,132.99956,1021,70.8,67.8,0,24.814548,1000.0,431,73.8,68.2,0,25.994576,433.5998,612,70.2,67.7,0.0,42.263367,600.0,204,72.5,68.1,0,33.99705,200.0,126,70.1,68.4,0.4,48.57846,125.0,694,69.5,87.6,100.0,46.33182,690.0,311,68.9,98.9,100.0,100.0,650,790,70.3,75.8,4.8,100,950,514,0,67.8,0.0,31.279213,500.0,506,70.4,67.9,0.0,31.970034,500.0,176,72.4,67.6,0.0,52.283,175.0,693,73.5,78.8,100,78.06523,700,378,73.7,78.9,74.8,51.369946,376.8,407,72.3,77.2,10.8,38.41152,410.7584,164,73.2,66.5,0.0,37.845524,160.0,795,72.4,88.7,88.8,56.433846,783.4398,348,72.2,66.4,0.2,35.695717,335.0,204,72.4,67.4,0.0,43.624832,195.0,632,72.8,76.9,34.8,43.931087,633.43854,397,72.2,77.3,29.6,58.411713,392.41864,182,72.7,66.4,0,47.6525,175,254,72.3,67.0,0.0,49.65286,245.0,552,72.1,77.0,30.8,50.334377,545.9989,165,73.7,66.6,0,33.386253,160.0,713,72.8,85.6,64.0,56.845867,725.3192,331,72.0,78.7,8.0,40.677406,326.51846,411,72.7,66.2,0,33.267025,400,208,72.9,66.7,0.0,42.1016,195.0,1002,72.2,83.9,96.0,60.438187,1020.0,386,72.2,79.3,6.0,40.087097,369.80063,180,72.2,66.0,0.0,68.99559,175.0,395,72.4,79.2,29.6,62.451668,392.419,397,72.1,77.6,7.6,47.394978,397.0383,164,72.3,67.6,0.6,37.321167,162.27933,337,72.5,66.8,0.0,50.255974,335.0,278,72.2,78.6,5.6,50.281925,274.15863,301,73.5,66.1,0,43.68833,285.0,217,72.8,66.7,0.0,57.132755,195.0,1019,72.1,77.6,98.0,76.56497,1020.0,360,72.7,65.9,0,53.775513,335,188,72.1,66.7,4.8,61.187164,187.59998,288,72.8,75.8,10.4,51.610058,292.31845,517,72.1,76.2,22.8,50.623383,519.1186,164,73.8,65.9,0,34.34092,160.0,372,72.8,67.2,0.8,43.533485,372.2376,101,72.4,66.4,0.0,32.696312,100,349,72.7,66.3,0.0,51.29293,335.0,205,73.0,286.7,0,36.330723,195.0,1002,72.1,81.4,98.0,63.94611,1020.0,347,72.6,66.0,0.0,47.8485,335.0,215,73.5,65.7,0,35.695908,200.0,347,72.1,76.6,19.8,51.492203,342.37018,494,72.1,75.1,28.0,45.19372,496.99902,162,73.7,66.0,0,42.435734,160.0,345,73.0,65.8,0.0,54.83407,335.0,233,72.6,66.5,0.0,40.208588,230.0,184,72.2,66.4,2.8,35.876743,166.79997,198,73.0,66.6,0.0,43.1675,195.0,877,72.3,76.5,77.2,58.26519,881.7592,606,72.0,67.2,7.6,68.2231,609.24,337,72.4,65.9,0.0,37.915287,335.0,259,72.7,65.9,0,44.706146,250.0,182,72.6,65.8,0,55.884296,175,193,73.3,71.5,0.0,27.27496,190.0,189,72.3,66.0,0.0,39.508102,185.0,308,72.4,65.7,0.0,43.066868,300.0,333,72.0,78.1,8.8,45.82493,332.9978,219,72.0,75.9,12.0,54.546566,216.47977,890,72.2,69.9,3.2,86.2419,880,122.2,121.1,130.2,123.5,129.3,123.5,19.1,0.2,29.72
20161201,915,56.6,62.8,20.2436094,57.23564667,1,79.5,79.5,4.1,79.7,81.4,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.6,64.0,66.1,77.5,36.7,0.0,64,77.5,0,65.6,1.8,65.0,1.8125,39.7,0,0,39.5,11.4,0,0,0,73.4,63.5,66.5,79.9,50.7,0.0,63,73.4,0,62.8,1.02,65.0,1.8125,34.1,0,0,41.7,86.4,20.6,3.9,0.2,50.7,50.7,31.1,77.3,85.3,100,1.0,0,74.5,1.25,67.965515,67.465515,0,12.7,0,0,1,100.0,1,72,221,70.3,0,25.918808,200.0,72.0,68.0,2123.706,68.2,68.0,28.3,2200,267,71.2,67.5,0,42.136433,260,132,70.0,82.7,8.0,48.59172,132.99956,1013,70.8,67.8,0,24.814548,1000.0,437,73.9,68.3,0,25.994576,433.5998,608,70.3,67.7,0.0,42.263367,600.0,202,72.5,68.1,0,33.99705,200.0,127,70.0,68.3,2.4,49.021538,125.0,692,69.5,87.6,100.0,46.482967,690.0,305,68.9,98.8,100.0,100.0,650,787,70.3,72.6,0.8,100,950,512,0,67.7,0.0,31.279213,500.0,505,70.4,67.9,0.0,31.970034,500.0,178,72.4,67.1,0.0,51.231915,175.0,707,73.5,79.0,100,78.06523,700,221,74.1,74.6,0.0,40.72982,220.0,385,72.3,77.6,6.8,37.203903,383.3183,165,73.2,66.8,0.0,37.845524,160.0,757,72.6,90.0,80.8,54.95775,757.1799,351,72.2,66.6,0.2,35.277496,335.0,206,72.3,67.3,0.0,43.2243,195.0,595,72.8,76.8,30.8,42.599842,597.5984,389,72.2,77.6,29.6,57.727657,392.41864,183,72.7,66.5,0,47.6525,175,254,72.1,67.0,0.0,49.15529,245.0,553,72.1,77.2,30.8,50.334377,545.9989,165,73.8,66.8,0,33.386253,160.0,697,72.9,85.3,58.0,55.68347,694.3794,333,72.1,72.0,6.0,40.677406,326.51846,413,72.7,66.4,0,33.267025,400,209,73.0,66.8,0.0,42.1016,195.0,1011,72.2,84.1,96.0,60.438187,1020.0,388,72.2,70.7,3.6,39.673378,369.80063,180,72.2,66.2,0.0,68.43424,175.0,370,72.4,79.1,25.6,60.121227,368.7588,404,72.1,77.7,7.6,47.394978,397.0383,162,72.3,67.0,0.0,35.915146,160.0,337,72.6,66.6,0.0,48.581486,335.0,245,72.3,69.2,0.4,48.977337,246.55835,298,73.6,66.3,0,43.04185,285.0,222,72.8,66.8,0.0,57.132755,195.0,1040,72.1,77.6,98.0,74.293785,1020.0,366,72.7,66.1,0,53.775513,335,188,72.1,66.4,4.8,61.187164,187.59998,289,72.8,75.0,6.4,51.610058,292.31845,518,72.3,76.3,18.8,50.623383,519.1186,164,73.8,66.1,0,34.34092,160.0,335,72.8,66.5,0.0,42.92463,335.0,100,72.3,66.6,0.0,32.696312,100,352,72.7,66.5,0.0,51.29293,335.0,206,73.0,286.5,0,36.330723,195.0,1007,72.2,81.5,96.0,63.94611,1020.0,349,72.6,66.3,0.0,47.8485,335.0,215,73.5,66.0,0,35.695908,200.0,340,72.2,76.5,17.8,50.859146,342.37018,495,72.1,75.3,28.0,45.19372,496.99902,163,73.7,66.2,0,42.435734,160.0,346,73.0,66.0,0.0,54.83407,335.0,234,72.6,66.6,0.0,40.208588,230.0,177,72.1,77.2,4.8,35.876743,166.79997,199,73.1,66.8,0.0,43.1675,195.0,852,72.4,76.5,73.2,56.961327,848.4794,606,72.0,68.0,7.6,68.2231,609.24,337,72.4,66.1,0.0,37.915287,335.0,258,72.8,66.1,0,44.706146,250.0,181,72.6,66.0,0,55.884296,175,209,74.3,67.1,0.0,30.111752,211.00021,189,72.3,66.1,0.0,39.508102,185.0,307,72.4,65.9,0.0,43.066868,300.0,333,72.0,78.4,8.8,45.82493,332.9978,219,72.2,74.6,8.0,54.546566,216.47977,892,72.3,69.4,1.2,86.14406,880,122.3,121.2,130.2,123.5,129.2,123.7,20.8,0.0,29.72
20161201,920,56.6,62.2,20.17936138,57.23564667,1,79.5,79.5,4.1,79.7,81.4,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.6,64.2,66.1,78.0,37.1,0.0,64,78.0,0,65.7,1.8,65.0,1.8125,39.6,0,0,39.7,11.4,0,0,0,73.4,62.2,66.2,78.4,49.6,0.0,63,70.0,0,62.1,0.99,65.0,1.8125,34.1,0,0,41.5,84.3,19.4,4.3,0.5,49.6,49.6,31.0,77.3,86.9,100,0.5,0,74.5,1.25,67.965515,67.465515,0,13.0,0,0,1,100.0,1,72,219,70.4,0,25.918808,200.0,72.0,68.0,2611.5657,68.2,68.0,23.5,2200,268,71.3,67.5,0,42.136433,260,132,70.1,83.1,6.0,48.59172,132.99956,1029,70.8,67.8,0,24.814548,1000.0,435,73.9,68.3,0,25.994576,433.5998,611,70.4,67.7,0.0,42.263367,600.0,203,72.5,68.1,0,33.99705,200.0,131,69.9,80.8,5.6,49.96923,131.49998,694,69.4,87.8,100.0,46.482967,690.0,306,69.0,98.9,100.0,100.0,650,787,70.3,68.8,0.0,100,950,513,0,67.8,0.0,31.279213,500.0,506,70.4,68.0,0.0,31.970034,500.0,176,72.3,66.9,0.0,50.32776,175.0,709,73.6,78.9,100,78.06523,700,223,73.9,67.7,0.0,40.72982,220.0,386,72.2,68.7,4.8,37.203903,383.3183,165,73.2,66.8,0.0,37.845524,160.0,734,72.6,90.2,76.8,54.059254,730.9199,351,72.2,66.6,0.2,35.277496,335.0,198,72.5,67.4,0.0,41.700043,195.0,575,72.8,76.4,26.8,41.559456,561.75824,363,72.3,77.4,24.4,56.25267,366.93854,185,72.7,66.5,0,47.231003,175,254,72.0,66.9,0.0,48.92386,245.0,551,72.1,77.3,30.8,49.71021,545.9989,167,73.9,66.8,0,33.386253,160.0,336,73.0,76.6,0.0,43.366493,335.0,320,72.2,67.6,4.0,40.052612,326.51846,420,72.7,66.4,0,33.267025,400,212,73.1,66.9,0.0,41.25493,195.0,975,72.3,85.4,93.2,57.81587,981.5996,350,72.3,67.2,0.0,37.049538,335.0,183,72.2,66.1,0.0,68.43424,175.0,366,72.3,78.4,23.6,59.536003,368.7588,402,72.1,77.6,7.6,47.00011,397.0383,162,72.3,66.8,0.0,35.915146,160.0,332,72.6,66.5,0.0,49.37073,335.0,233,72.2,67.7,0.0,47.927032,230.0,301,73.5,66.4,0,43.04185,285.0,224,72.7,66.8,0.0,56.6276,195.0,1016,72.1,77.3,98.0,73.50282,1020.0,375,72.7,66.1,0,53.775513,335,189,72.1,66.3,4.8,61.187164,187.59998,268,72.8,74.1,2.4,50.540363,266.83835,467,72.5,75.7,10.8,47.315147,473.75864,164,73.8,66.2,0,34.34092,160.0,342,72.6,66.3,0.0,42.92463,335.0,102,72.2,66.6,0.0,32.696312,100,353,72.7,66.6,0.0,51.29293,335.0,202,73.0,286.8,0,35.828564,195.0,1006,72.2,81.5,96.0,63.94611,1020.0,349,72.7,66.2,0.0,47.8485,335.0,215,73.5,65.9,0,35.695908,200.0,338,72.2,76.4,17.8,50.859146,342.37018,493,72.1,75.3,28.0,45.19372,496.99902,163,73.7,66.3,0,42.435734,160.0,337,73.1,65.9,0.0,54.612835,335.0,234,72.7,66.6,0.0,40.208588,230.0,184,72.1,80.8,4.8,35.876743,166.79997,199,73.1,66.8,0.0,43.1675,195.0,845,72.4,76.5,71.2,56.740334,848.4794,618,72.0,68.2,7.6,68.68255,609.24,337,72.5,66.2,0.0,37.915287,335.0,257,72.8,66.2,0,44.706146,250.0,180,72.7,66.1,0,55.884296,175,229,74.1,66.4,0.0,32.506447,231.99979,188,72.2,66.1,0.0,39.508102,185.0,308,72.4,65.8,0.0,43.066868,300.0,332,72.0,78.4,8.8,45.82493,332.9978,217,72.0,74.9,12.0,54.546566,216.47977,888,72.1,65.6,2.8,86.51094,880,122.4,121.4,130.2,124.5,129.4,124.1,18.3,0.0,29.72
20161201,925,56.8,62.5,20.30858228,57.23564667,1,79.5,79.5,4.1,79.7,81.4,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.6,63.9,66.1,78.0,37.1,0.0,64,78.0,0,65.5,1.8,65.0,1.8125,39.6,0,0,39.7,11.4,0,0,0,73.4,62.7,66.0,78.2,48.9,0.0,63,71.1,0,62.5,1.02,65.0,1.8125,34.1,0,0,42.2,85.1,19.8,4.4,0.9,48.9,48.9,31.0,77.3,88.3,100,0.4,0,74.5,1.25,67.965515,67.465515,0,13.1,0,0,1,100.0,1,72,218,70.4,0,25.918808,200.0,72.0,68.0,2123.706,68.2,68.0,28.4,2200,269,71.3,67.6,0,42.136433,260,132,70.0,71.6,8.0,48.59172,132.99956,1011,70.8,67.9,0,24.814548,1000.0,435,73.9,68.4,0,25.994576,433.5998,608,70.4,67.8,0.0,42.263367,600.0,203,72.5,68.2,0,33.99705,200.0,123,70.3,70.9,0.0,48.787693,125.0,693,69.4,87.8,100.0,46.482967,690.0,305,69.1,99.0,100.0,100.0,650,787,70.2,68.6,0.0,100,950,512,0,67.9,0.0,31.279213,500.0,506,70.4,68.0,0.0,31.970034,500.0,176,72.4,66.6,0.0,50.32776,175.0,709,73.6,78.8,100,78.06523,700,253,73.5,74.3,17.8,44.29291,254.8,385,72.1,66.9,6.8,37.203903,383.3183,165,73.3,66.6,0.0,37.845524,160.0,697,72.7,89.9,70.8,52.732914,702.6398,352,72.2,66.5,0.2,35.277496,335.0,198,72.5,67.2,0.0,41.700043,195.0,549,72.8,76.3,22.8,39.299698,525.9181,340,72.4,77.5,18.4,55.782383,343.2787,184,72.7,66.3,0,47.231003,175,253,71.9,66.7,3.1,48.92386,245.0,550,72.1,77.3,30.8,49.71021,545.9989,167,73.9,66.7,0,33.386253,160.0,336,73.1,67.9,0.0,43.366493,335.0,319,72.1,77.9,6.0,40.052612,326.51846,418,72.6,66.3,0,33.267025,400,212,73.2,66.8,0.0,41.25493,195.0,976,72.3,86.1,89.2,57.81587,981.5996,350,72.2,66.6,0.0,37.049538,335.0,182,72.3,65.9,0.0,68.43424,175.0,344,72.3,78.3,19.6,58.376007,345.09848,399,72.1,77.5,7.6,47.00011,397.0383,160,72.3,66.5,0.0,36.408485,160.0,341,72.6,66.3,0.0,50.36263,335.0,233,72.2,67.3,0.0,47.927032,230.0,300,73.6,66.3,0,43.04185,285.0,223,72.7,66.7,0.0,56.6276,195.0,1027,72.1,77.2,98.0,73.50282,1020.0,374,72.8,65.9,0,53.775513,335,189,72.1,69.1,4.8,61.187164,187.59998,246,72.7,67.3,0.4,50.121307,245.0,444,72.6,71.1,4.8,46.364647,446.87878,164,73.9,66.0,0,34.34092,160.0,341,72.6,66.1,0.0,42.92463,335.0,99,72.1,66.5,0.0,32.696312,100,349,72.7,66.5,0.0,51.29293,335.0,202,73.0,287.0,0,35.828564,195.0,1005,72.2,81.4,96.0,63.94611,1020.0,349,72.6,66.1,0.0,47.8485,335.0,215,73.5,65.7,0,35.695908,200.0,313,72.3,76.2,14.2,49.333035,316.89008,492,72.1,75.2,28.0,45.19372,496.99902,163,73.8,66.1,0,42.435734,160.0,352,73.1,65.8,0.0,54.679203,335.0,233,72.7,66.5,0.0,40.208588,230.0,178,72.2,81.2,2.8,35.876743,166.79997,198,73.1,66.7,0.0,43.1675,195.0,814,72.5,76.3,67.2,55.19337,812.63947,614,72.0,68.5,7.6,68.28721,609.24,337,72.5,66.1,0.0,37.915287,335.0,256,72.8,66.1,0,44.706146,250.0,180,72.7,66.0,0,55.884296,175,254,73.9,66.1,0.0,33.943264,252.9999,187,72.2,65.9,0.0,39.508102,185.0,307,72.5,65.7,0.0,43.066868,300.0,331,72.1,78.3,6.8,45.82493,332.9978,217,72.1,76.4,10.0,54.546566,216.47977,885,72.0,68.9,4.8,86.70661,880,122.0,121.3,130.2,124.5,129.4,124.5,17.2,-0.1,29.72
20161201,930,57.1,63.2,20.53121183,57.23564667,1,79.5,79.5,4.1,79.7,81.4,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.6,64.2,66.2,78.0,37.8,0.0,64,78.0,0,65.7,1.8,65.0,1.8125,39.6,0,0,39.8,11.5,0,0,0,73.4,62.6,66.0,77.4,48.5,0.0,63,69.4,0,62.6,0.99,65.0,1.8125,34.1,0,0,41.8,83.5,19.3,4.2,1.1,48.5,48.5,31.0,77.3,90.9,100,0.6,0,74.5,1.25,67.965515,67.465515,0,13.6,0,0,1,100.0,1,72,220,70.4,0,25.918808,200.0,72.0,68.0,2611.5657,68.2,68.0,23.7,2200,268,71.2,67.6,0,42.136433,260,132,70.0,82.8,8.0,48.9591,132.99956,1013,70.9,67.9,0,25.065807,1000.0,438,74.0,68.4,0,25.994576,433.5998,605,70.4,67.8,0.0,42.263367,600.0,202,72.6,68.2,0,33.99705,200.0,126,70.3,68.7,0.0,49.39077,125.0,691,69.4,87.7,100.0,46.482967,690.0,305,69.1,98.9,100.0,100.0,650,784,70.1,68.6,0.0,100,950,512,0,67.9,0.0,31.279213,500.0,505,70.3,68.0,0.0,31.970034,500.0,177,72.4,66.6,0.0,50.32776,175.0,712,73.6,78.8,100,78.06523,700,244,73.7,76.1,9.8,42.363926,241.20004,386,72.0,77.2,8.8,37.203903,383.3183,165,73.3,66.6,0.0,37.845524,160.0,673,72.8,89.0,64.8,51.834423,676.37994,353,72.2,66.5,0.2,35.277496,335.0,199,72.7,67.1,0.0,41.700043,195.0,526,72.7,76.8,20.8,39.299698,525.9181,315,72.5,77.8,12.4,53.409576,317.79858,184,72.8,66.3,0,47.231003,175,272,71.8,73.3,7.1,50.705856,270.17645,550,72.1,77.2,30.8,49.71021,545.9989,167,73.9,66.7,0,33.386253,160.0,338,73.1,67.1,0.0,43.366493,335.0,320,72.2,73.3,4.0,40.052612,326.51846,418,72.6,66.3,0,33.267025,400,211,73.3,66.8,0.0,41.25493,195.0,946,72.3,86.9,85.2,56.76013,945.75946,348,72.1,66.5,0.0,37.049538,335.0,183,72.3,65.9,0.0,68.43424,175.0,321,72.2,77.7,17.6,56.338173,319.61838,402,72.1,77.5,7.6,47.00011,397.0383,162,72.3,66.5,0.0,36.864826,160.0,341,72.6,66.3,0.0,50.36263,335.0,234,72.3,67.2,0.0,47.927032,230.0,301,73.6,66.2,0,43.04185,285.0,224,72.7,66.7,0.0,56.6276,195.0,1020,72.2,77.1,96.0,73.50282,1020.0,375,72.8,65.9,0,53.775513,335,188,72.1,66.5,4.8,61.187164,187.59998,246,72.7,66.3,0.0,50.121307,245.0,442,72.5,67.0,2.8,46.364647,446.87878,163,73.9,66.0,0,34.34092,160.0,340,72.8,66.0,0.0,42.92463,335.0,100,72.1,66.5,0.0,32.696312,100,349,72.7,66.4,0.0,51.29293,335.0,201,73.0,286.6,0,35.828564,195.0,1006,72.2,81.3,96.0,63.94611,1020.0,348,72.7,66.1,0.0,47.8485,335.0,216,73.5,65.7,0,35.695908,200.0,293,72.3,75.4,10.2,47.309517,291.40997,493,72.1,75.1,28.0,45.19372,496.99902,163,73.8,66.1,0,42.435734,160.0,352,73.2,65.7,0.0,54.679203,335.0,232,72.7,66.5,0.0,40.208588,230.0,176,72.2,81.3,2.8,35.876743,166.79997,199,73.1,66.7,0.0,43.1675,195.0,800,72.5,76.7,65.2,55.889503,812.63947,621,72.0,68.9,7.6,68.28721,609.24,337,72.6,66.0,0.0,37.915287,335.0,256,72.8,66.1,0,44.706146,250.0,179,72.7,65.9,0,55.884296,175,237,73.8,65.9,0.0,31.388924,232.00021,187,72.1,65.8,0.0,39.508102,185.0,304,72.5,65.6,0.0,43.066868,300.0,330,72.1,78.3,6.8,45.82493,332.9978,217,72.1,69.5,10.0,54.546566,216.47977,885,71.7,70.7,13.2,86.70661,880,121.8,121.0,129.8,124.5,129.2,124.3,16.1,0.0,29.72
20161201,935,57.3,61.1,20.39891581,57.23564667,1,79.5,79.5,4.1,79.7,81.4,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.6,63.9,66.1,77.5,37.6,0.0,64,77.5,0,65.6,1.85,65.0,1.8125,39.5,0,0,39.4,11.4,0,0,0,73.4,62.1,65.6,76.9,46.9,0.0,63,68.0,0,61.9,0.99,65.0,1.8125,34.1,0,0,41.7,82.7,18.7,3.9,0.7,46.9,46.9,30.8,77.3,92.1,100,0.6,0,74.5,1.25,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,221,70.4,0,25.918808,200.0,72.0,68.0,2123.706,68.3,68.0,27.8,2200,270,71.3,67.5,0,42.136433,260,133,70.0,83.4,8.0,48.59172,132.99956,1011,71.1,67.9,0,25.065807,1000.0,435,74.1,68.3,0,28.492313,455.1999,612,70.6,67.7,0.0,42.263367,600.0,203,72.6,68.2,0,33.99705,200.0,127,70.2,68.4,0.0,49.39077,125.0,700,69.4,87.5,100.0,46.482967,690.0,307,69.2,98.7,100.0,100.0,650,793,69.9,68.5,3.2,100,950,513,0,67.8,0.0,31.279213,500.0,506,70.2,68.0,0.0,31.970034,500.0,177,72.4,66.4,0.0,50.32776,175.0,715,73.6,78.6,100,78.06523,700,232,73.9,70.8,1.8,41.417866,230.79977,385,72.0,77.8,8.8,37.203903,383.3183,165,73.4,66.5,0.0,37.845524,160.0,651,72.8,87.9,60.8,50.79688,650.11926,354,72.2,66.3,0.2,35.277496,335.0,200,72.7,67.0,0.0,41.700043,195.0,503,72.7,76.7,16.8,38.415928,492.63873,289,72.5,78.3,8.4,51.93459,294.1386,185,72.8,66.1,0,47.231003,175,273,71.8,75.1,9.1,50.705856,270.17645,552,72.1,77.0,30.8,49.71021,545.9989,167,74.0,66.6,0,33.386253,160.0,348,73.1,66.7,0.0,43.355316,335.0,309,72.3,67.6,0.0,39.43878,300.0,418,72.5,66.2,0,33.267025,400,212,73.5,66.7,0.0,41.25493,195.0,914,72.3,87.3,81.2,55.556816,909.9193,348,72.0,66.4,2.0,37.049538,335.0,183,72.3,65.7,0.0,68.43424,175.0,319,72.2,77.4,17.6,56.338173,319.61838,402,72.1,77.5,7.6,47.00011,397.0383,162,72.3,66.3,0.0,36.864826,160.0,341,72.6,66.1,0.0,50.36263,335.0,234,72.4,67.0,0.0,47.927032,230.0,302,73.7,66.1,0,43.04185,285.0,225,72.7,66.6,0.0,56.6276,195.0,1021,72.2,76.9,96.0,73.50282,1020.0,375,72.8,65.7,0,53.775513,335,188,72.1,66.0,4.8,61.187164,187.59998,252,72.5,66.0,0.0,50.1985,245.0,424,72.5,66.3,0.0,46.389336,420.0,163,73.9,65.8,0,34.34092,160.0,340,72.9,65.9,0.0,42.92463,335.0,100,72.1,66.4,0.0,32.696312,100,350,72.7,66.3,0.0,51.29293,335.0,202,73.0,286.6,0,35.828564,195.0,1006,72.2,81.3,96.0,63.94611,1020.0,348,72.7,65.9,0.0,47.8485,335.0,215,73.5,65.6,0,35.695908,200.0,291,72.3,74.5,6.2,47.309517,291.40997,491,72.1,75.0,28.0,45.19372,496.99902,163,73.8,65.9,0,42.435734,160.0,349,73.2,65.6,0.0,54.679203,335.0,233,72.7,66.3,0.0,40.208588,230.0,176,72.3,68.8,0.0,35.412083,150.0,199,73.1,66.6,0.0,43.1675,195.0,808,72.5,76.0,63.2,55.889503,812.63947,616,72.1,68.9,5.6,68.2231,609.24,337,72.6,65.9,0.0,37.915287,335.0,255,72.8,66.0,0,44.706146,250.0,180,72.7,65.8,0,55.884296,175,236,73.7,65.8,0.0,31.388924,232.00021,187,72.1,65.7,0.0,39.508102,185.0,305,72.5,65.4,0.0,43.066868,300.0,330,72.1,78.1,6.8,45.82493,332.9978,216,72.0,76.0,12.0,54.546566,216.47977,885,71.7,71.4,17.2,87.23248,880,122.1,121.0,129.6,124.5,128.7,124.2,17.4,0.0,29.72
20161201,940,57.3,59.7,20.24514987,57.23564667,1,79.6,79.5,4.1,79.7,81.4,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.7,63.8,65.9,78.0,36.9,0.0,64,78.0,0,65.4,1.8,65.0,1.8125,39.6,0,0,39.8,11.4,0,0,0,73.4,62.5,65.6,76.1,45.9,0.0,63,66.0,0,62.2,0.99,65.0,1.8125,34.0,0,0,42.0,84.7,18.2,4.0,0.7,45.9,45.9,30.8,77.3,93.3,100,0.6,0,74.5,1.3,67.965515,67.465515,0,14.0,0,0,1,100.0,1,72,220,70.3,0,25.918808,200.0,72.0,68.0,2123.706,68.3,67.9,27.9,2200,269,71.3,67.5,0,42.136433,260,132,70.1,72.5,6.0,48.59172,132.99956,1008,71.2,67.8,0,25.065807,1000.0,473,74.0,68.2,0,30.379745,476.7999,609,70.7,67.7,0.0,42.263367,600.0,203,72.6,68.1,0,33.99705,200.0,126,70.2,68.2,0.0,48.935383,125.0,691,69.4,87.5,100.0,46.40158,690.0,306,69.2,98.5,100.0,100.0,650,789,69.9,74.5,7.2,100,950,513,0,67.8,0.0,31.279213,500.0,505,70.2,67.9,0.0,31.970034,500.0,175,72.4,66.2,0.0,50.101715,175.0,719,73.6,78.5,100,77.18076,700,222,73.5,72.7,5.8,42.032192,231.59985,376,72.1,78.0,6.8,36.553646,383.3183,166,73.4,66.3,0.0,37.845524,160.0,629,72.9,86.6,54.8,49.53471,623.8594,350,72.2,66.2,0.2,33.095966,335.0,203,72.8,66.8,0.0,41.700043,195.0,473,72.7,76.6,12.8,38.762726,492.63873,264,72.3,72.1,8.4,51.23985,268.65854,185,72.8,66.0,0,46.7978,175,273,71.9,75.4,9.1,50.277718,270.17645,555,72.2,76.4,28.8,49.71021,545.9989,168,74.0,66.5,0,33.386253,160.0,342,73.0,66.5,0.0,42.23762,335.0,309,72.1,66.8,2.0,39.43878,300.0,421,72.5,66.0,0,33.267025,400,210,73.7,66.5,0.0,40.756207,195.0,884,72.3,86.2,77.2,54.069702,874.0792,332,72.0,66.2,2.0,37.387043,335.0,181,72.2,65.6,0.0,67.86287,175.0,298,72.4,76.5,10.4,54.613857,295.9585,407,72.1,77.1,7.6,47.00011,397.0383,163,72.3,66.2,0.0,36.864826,160.0,343,72.7,66.0,0.0,49.893345,335.0,236,72.4,66.8,0.0,47.042564,230.0,300,73.6,66.0,0,42.63355,285.0,227,72.6,66.4,0.0,56.6276,195.0,980,72.3,76.6,94.0,69.38983,981.5996,381,72.9,65.5,0,53.775513,335,189,72.1,65.7,4.8,61.187164,187.59998,249,72.7,65.8,0.0,49.71328,245.0,422,72.4,66.0,0.0,46.389336,420.0,164,73.9,65.7,0,34.34092,160.0,341,72.9,65.7,0.0,42.92463,335.0,101,72.0,66.3,0.0,32.696312,100,349,72.7,66.2,0.0,51.29293,335.0,202,73.0,286.8,0,35.828564,195.0,982,72.3,81.0,91.6,62.37613,981.5996,349,72.8,65.8,0.0,47.8485,335.0,216,73.5,65.4,0,35.695908,200.0,264,72.3,74.1,2.2,45.071217,265.9299,491,72.1,74.9,28.0,45.19372,496.99902,163,73.9,65.8,0,42.435734,160.0,351,73.3,65.4,0.0,54.679203,335.0,233,72.7,66.2,0.0,40.208588,230.0,171,72.3,66.6,0.0,34.95965,150.0,199,73.1,66.5,0.0,43.1675,195.0,760,72.6,75.8,59.2,53.425415,769.1195,608,72.1,68.7,5.6,68.2231,609.24,337,72.7,65.8,0.0,37.915287,335.0,256,72.8,65.8,0,44.706146,250.0,179,72.8,65.7,0,55.884296,175,191,73.7,65.7,0.0,27.52057,190.0,188,72.0,65.5,0.0,39.508102,185.0,307,72.5,65.3,0.0,43.066868,300.0,331,72.1,77.9,6.8,45.82493,332.9978,216,72.1,76.2,10.0,54.546566,216.47977,888,71.7,72.2,21.2,87.342545,880,122.5,121.3,130.2,124.5,129.1,124.4,16.4,0.0,29.72
20161201,945,57.2,59.6,20.18635389,57.23564667,1,79.6,79.5,4.1,79.7,81.4,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.7,63.9,66.0,78.0,36.9,0.0,64,78.0,0,65.5,1.8,65.0,1.8125,39.5,0,0,39.8,11.4,0,0,0,73.4,63.0,65.8,75.1,45.4,0.0,63,65.2,0,62.9,1.01,65.0,1.8125,34.0,0,0,42.1,80.7,18.0,3.9,1.4,45.4,45.4,30.8,77.3,93.2,100,0.9,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,223,70.3,0,25.918808,200.0,72.0,68.0,2123.706,68.4,67.9,28.0,2200,269,71.5,67.4,0,42.136433,260,132,70.0,81.6,8.0,48.59172,132.99956,1012,71.4,67.7,0,25.065807,1000.0,476,74.1,68.2,0,30.594486,476.7999,611,71.0,67.7,0.0,42.263367,600.0,203,72.7,68.1,0,33.99705,200.0,127,70.1,68.2,0.0,48.935383,125.0,693,69.5,87.6,100.0,46.40158,690.0,307,69.2,98.7,100.0,100.0,650,787,70.0,75.5,6.8,100,950,512,0,67.8,0.0,31.279213,500.0,506,70.3,67.9,0.0,31.970034,500.0,177,72.5,66.3,0.0,50.101715,175.0,722,73.5,78.7,100,76.70536,700,226,73.6,71.4,0.0,41.12299,220.0,382,72.1,78.2,6.8,36.553646,383.3183,166,73.5,66.4,0.0,37.845524,160.0,342,73.0,69.9,0.0,41.19157,335.0,351,72.2,66.3,0.2,33.095966,335.0,205,72.9,66.9,0.0,41.700043,195.0,462,72.7,76.7,8.8,37.14062,456.79858,300,72.2,78.0,9.6,52.148354,297.77863,185,72.8,66.1,0,46.7978,175,293,71.9,75.6,11.1,51.64314,293.83673,555,72.2,76.6,28.8,49.71021,545.9989,167,74.1,66.5,0,33.386253,160.0,343,73.0,66.5,0.0,42.23762,335.0,309,72.0,66.7,4.0,39.43878,300.0,422,72.5,66.1,0,33.267025,400,210,73.9,66.6,0.0,40.756207,195.0,873,72.3,87.5,73.2,53.41128,874.0792,346,72.0,66.3,2.0,38.49755,335.0,182,72.2,65.7,0.0,67.86287,175.0,276,72.5,75.7,4.4,52.743233,268.65854,402,72.1,70.1,7.6,46.517494,397.0383,163,72.3,66.2,0.0,36.408485,160.0,341,72.7,66.1,0.0,48.293514,335.0,237,72.5,66.9,0.0,46.41238,230.0,302,73.6,66.0,0,42.63355,285.0,230,72.6,66.5,0.0,56.6276,195.0,981,72.3,76.6,90.8,69.28813,981.5996,387,72.9,65.7,0,53.775513,335,189,72.1,65.8,4.8,61.187164,187.59998,250,73.0,66.0,0.0,49.71328,245.0,425,72.4,66.0,0.0,46.389336,420.0,164,73.9,65.8,0,34.34092,160.0,340,73.0,65.8,0.0,42.92463,335.0,100,72.0,66.3,0.0,32.696312,100,351,72.7,66.3,0.0,51.29293,335.0,202,73.0,286.6,0,35.828564,195.0,951,72.3,81.0,87.6,61.218124,945.75946,349,72.7,66.0,0.0,47.8485,335.0,218,73.5,65.6,0,35.695908,200.0,249,72.3,66.9,0.0,44.415554,245.0,494,72.2,74.9,26.0,45.19372,496.99902,163,73.9,65.9,0,42.435734,160.0,354,73.3,65.6,0.0,54.679203,335.0,234,72.8,66.2,0.0,40.208588,230.0,171,72.3,66.3,0.0,34.95965,150.0,199,73.1,66.5,0.0,43.1675,195.0,771,72.6,75.6,57.2,53.712708,769.1195,610,72.1,68.9,5.6,68.2231,609.24,337,72.9,65.8,0.0,37.915287,335.0,256,72.8,65.8,0,44.706146,250.0,181,72.8,65.7,0,55.884296,175,191,73.7,65.8,0.0,28.576693,190.0,188,72.0,65.6,0.0,39.508102,185.0,306,72.5,65.4,0.0,43.066868,300.0,331,72.1,78.0,6.8,45.82493,332.9978,217,72.0,74.3,12.0,54.546566,216.47977,887,71.7,73.0,25.2,87.330315,880,122.3,121.4,129.8,124.5,128.9,124.2,14.5,0.1,29.72
20161201,950,57.5,59.2,20.28578866,57.23564667,1,79.6,79.5,4.1,79.7,81.4,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.8,63.7,65.9,78.0,35.9,0.0,64,78.0,0,65.3,1.8,65.0,1.8125,39.5,0,0,39.6,11.4,0,0,0,73.4,63.6,66.2,74.9,45.6,0.0,63,68.9,0,63.0,1.01,65.0,1.8125,34.0,0,0,42.0,80.8,19.1,3.9,1.2,45.6,45.6,30.7,77.3,93.4,100,0.9,0,74.5,1.3,67.965515,67.465515,0,14.0,0,0,1,100.0,1,72,218,70.2,0,25.918808,200.0,72.0,68.0,2123.706,68.4,67.9,28.2,2200,268,71.5,67.5,0,42.136433,260,133,70.0,83.1,8.0,49.008083,132.99956,1019,71.4,67.8,0,25.49653,1000.0,514,74.2,68.2,0,33.75904,520.0,605,71.2,67.7,0.0,42.263367,600.0,203,72.8,68.1,0,33.99705,200.0,127,70.1,68.2,0.0,48.935383,125.0,690,69.6,87.6,100.0,46.40158,690.0,307,69.4,98.6,100.0,100.0,650,783,70.0,75.6,6.8,100,950,512,0,67.8,0.0,31.279213,500.0,505,70.4,67.9,0.0,31.970034,500.0,177,72.5,66.5,0.0,50.101715,175.0,720,73.5,78.8,100,76.70536,700,225,73.4,67.3,0.0,40.668385,220.0,380,72.1,69.1,6.8,36.553646,383.3183,166,73.5,66.5,0.0,37.845524,160.0,342,73.0,67.3,0.0,41.19157,335.0,352,72.2,66.5,0.0,33.095966,335.0,204,73.0,67.0,0.0,41.700043,195.0,436,72.7,76.5,4.8,35.238842,420.95844,270,72.3,70.6,6.0,51.175713,272.2982,185,72.7,66.4,0,46.7978,175,290,72.0,75.7,9.5,51.64314,293.83673,555,72.2,76.8,28.8,49.71021,545.9989,204,74.1,66.6,0,36.879112,205.59976,344,73.0,66.7,0.0,42.23762,335.0,317,71.9,75.2,7.6,41.302204,323.39844,420,72.4,66.2,0,33.267025,400,210,74.0,66.7,0.0,40.756207,195.0,837,72.3,87.6,69.2,52.298782,838.2391,344,71.9,73.8,6.4,39.129017,367.47995,183,72.3,66.0,0.0,67.86287,175.0,271,72.5,71.9,0.4,52.15801,268.65854,403,72.1,76.3,7.6,46.517494,397.0383,164,72.3,66.4,0.0,36.408485,160.0,344,72.7,66.3,0.0,48.293514,335.0,235,72.5,67.0,0.0,45.93698,230.0,304,73.6,66.2,0,42.63355,285.0,231,72.6,66.6,0.0,56.6276,195.0,947,72.4,76.8,84.8,65.55932,943.19977,386,72.9,65.9,0,53.775513,335,188,72.1,66.0,4.8,61.187164,187.59998,249,73.2,66.2,0.0,49.71328,245.0,429,72.4,66.1,0.0,47.006542,420.0,163,73.9,65.9,0,34.34092,160.0,341,73.0,65.9,0.0,42.92463,335.0,101,71.9,66.4,2.2,32.696312,100,350,72.6,66.4,0.0,51.29293,335.0,202,73.1,286.7,0,35.828564,195.0,946,72.3,81.3,83.6,61.218124,945.75946,349,72.7,66.1,0.0,47.8485,335.0,215,73.5,65.8,0,35.695908,200.0,249,72.3,66.1,0.0,44.415554,245.0,492,72.2,74.8,26.0,45.19372,496.99902,163,73.9,66.0,0,42.435734,160.0,353,73.3,65.7,0.0,54.679203,335.0,234,72.9,66.3,0.0,40.208588,230.0,172,72.2,66.2,0.0,34.95965,150.0,199,73.0,66.7,0.0,43.1675,195.0,738,72.6,75.9,55.2,52.640884,735.83936,610,72.2,65.8,3.6,68.2231,609.24,337,73.0,65.9,0.0,37.915287,335.0,262,72.8,65.9,0,45.109917,250.0,184,72.8,65.8,0,56.44523,175,199,73.7,65.9,0.0,29.190716,190.0,217,72.0,78.1,9.3,41.050865,216.73332,312,72.5,65.6,0.0,43.066868,300.0,331,72.1,78.3,6.8,45.82493,332.9978,216,72.0,76.3,12.0,54.546566,216.47977,896,71.8,73.2,27.2,88.33313,880,122.1,121.2,129.9,124.5,128.8,124.5,16.4,0.1,29.72
20161201,955,57.8,59.3,20.43863709,57.23564667,1,79.6,79.5,4.1,79.7,81.4,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.8,64.1,66.1,78.0,36.8,0.0,64,78.0,0,65.7,1.8,65.0,1.8125,39.3,0,0,39.8,11.4,0,0,0,73.4,60.5,66.2,74.8,15.0,0.0,63,67.0,0,61.6,0.99,65.0,1.8125,34.0,0,0,40.5,82.4,18.7,4.4,0.9,90.0,90.0,30.8,77.3,93.4,100,0.8,0,74.5,1.3,67.965515,67.465515,0,14.0,0,0,1,100.0,1,72,219,70.2,0,25.918808,200.0,72.0,68.0,2123.706,68.5,68.0,28.3,2200,267,71.6,67.5,0,42.136433,260,132,70.1,74.7,6.0,49.069313,132.99956,1005,71.4,67.8,0,25.49653,1000.0,526,74.2,68.2,0,34.391953,520.0,605,71.1,67.7,0.0,42.263367,600.0,202,72.8,68.1,0,33.99705,200.0,126,70.1,68.1,0.0,48.935383,125.0,690,69.6,87.6,100.0,46.40158,690.0,305,69.6,98.7,100.0,100.0,650,783,70.1,75.7,4.8,100,950,512,0,67.8,0.0,31.279213,500.0,505,70.4,67.9,0.0,31.970034,500.0,177,72.5,66.6,0.0,50.101715,175.0,720,73.5,78.9,100,76.70536,700,226,73.2,67.0,0.0,40.668385,220.0,381,72.0,73.7,8.8,36.553646,383.3183,166,73.5,66.7,0.0,37.845524,160.0,344,72.8,67.0,0.0,41.19157,335.0,351,72.2,66.6,0.0,33.095966,335.0,205,73.0,67.1,0.0,41.700043,195.0,421,72.6,68.0,2.8,34.59,420.95844,276,72.1,77.9,8.4,50.63061,272.2982,185,72.7,66.4,0,46.7978,175,291,72.0,75.8,9.5,51.64314,293.83673,554,72.3,76.6,26.4,49.71021,545.9989,205,74.0,66.7,0,36.879112,205.59976,342,72.9,66.7,0.0,42.23762,335.0,317,72.0,79.9,8.0,41.302204,323.39844,420,72.4,66.3,0,33.267025,400,231,74.2,66.8,0.0,43.319416,237.59967,806,72.3,87.2,65.2,51.174934,802.3989,362,72.0,75.6,5.2,39.542732,367.47995,182,72.2,66.0,0.0,67.43184,175.0,245,72.5,67.5,0.0,52.07441,245.0,408,72.1,77.2,7.6,46.517494,397.0383,163,72.3,66.5,0.0,35.50814,160.0,339,72.7,66.4,0.0,47.696243,335.0,231,72.6,67.1,0.0,46.82145,230.0,298,73.6,66.3,0,42.066463,285.0,229,72.5,66.8,0.0,55.11214,195.0,909,72.5,76.9,78.8,62.58757,907.3596,393,72.9,66.0,0,53.775513,335,189,72.0,74.7,6.8,61.187164,187.59998,250,73.3,66.2,0.0,49.71328,245.0,427,72.4,66.2,0.0,47.006542,420.0,164,74.0,66.0,0,34.34092,160.0,341,73.1,66.0,0.0,42.92463,335.0,100,71.9,69.4,6.2,32.696312,100,350,72.7,66.5,0.0,51.29293,335.0,202,73.2,286.8,0,35.828564,195.0,880,72.4,80.9,77.6,58.59036,876.6395,351,72.7,66.2,0.0,47.8485,335.0,216,73.4,65.9,0,35.695908,200.0,248,72.2,66.1,0.0,44.415554,245.0,491,72.2,74.8,26.0,45.19372,496.99902,163,73.9,66.2,0,42.435734,160.0,354,73.3,65.8,0.0,54.679203,335.0,232,72.9,66.5,0.0,40.208588,230.0,168,72.1,66.3,0.0,34.95965,150.0,198,73.1,66.8,0.0,43.1675,195.0,723,72.6,76.4,53.2,54.36464,735.83936,613,72.1,68.2,5.6,68.2231,609.24,337,73.0,66.0,0.0,37.915287,335.0,262,72.9,66.1,0,45.109917,250.0,183,72.8,66.0,0,56.44523,175,199,73.4,66.0,0.0,29.190716,190.0,193,72.3,76.7,3.3,39.351593,196.33311,315,72.6,65.7,0.0,43.066868,300.0,329,72.1,78.3,6.8,45.82493,332.9978,216,72.1,76.6,10.0,54.546566,216.47977,891,71.9,73.6,29.2,89.030205,880,121.8,121.0,129.9,124.5,129.0,124.5,14.6,0.1,29.73
20161201,1000,57.8,59.6,20.47218226,57.23564667,1,79.6,79.5,4.1,79.7,81.4,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.9,64.2,66.1,78.5,37.8,0.0,64,78.5,0,65.7,1.8,65.0,1.8125,39.4,0,0,40.1,11.5,0,0,0,73.4,60.3,63.8,74.2,15.0,0.0,63,67.5,0,60.4,1.02,65.0,1.8125,34.0,0,0,44.0,78.9,18.9,3.9,1.2,90.0,90.0,30.9,77.3,93.4,100,0.9,0,74.5,1.3,67.965515,67.465515,0,14.0,0,0,1,100.0,1,72,218,70.3,0,25.918808,200.0,72.0,68.0,2611.5657,68.5,68.1,23.5,2200,269,71.4,67.6,0,42.136433,260,132,70.0,77.7,8.0,48.94685,132.99956,1016,71.5,67.9,0,25.49653,1000.0,520,74.3,68.3,0,34.391953,520.0,605,71.1,67.8,0.0,42.263367,600.0,205,72.9,68.2,0,33.013767,200.0,127,70.1,68.2,0.0,48.935383,125.0,694,69.6,87.7,100.0,46.40158,690.0,308,69.6,98.8,100.0,100.0,650,788,70.2,75.5,2.8,100,950,513,0,67.9,0.0,31.279213,500.0,506,70.4,68.1,0.0,31.970034,500.0,178,72.5,65.1,0.0,50.101715,175.0,722,73.4,77.6,100,76.70536,700,226,73.0,65.4,3.8,40.668385,220.0,381,72.0,76.7,8.8,36.553646,383.3183,166,73.4,65.8,0.0,37.845524,160.0,345,72.6,65.8,0.0,41.19157,335.0,351,72.2,65.4,0.0,33.095966,335.0,205,73.1,66.2,0.0,41.700043,195.0,393,72.5,65.9,0.8,33.5608,387.67804,277,72.2,77.2,6.4,50.63061,272.2982,185,72.7,64.6,0,46.7978,175,291,72.0,74.3,9.5,51.64314,293.83673,518,72.3,75.2,24.4,48.473026,524.1586,225,74.1,65.4,0,38.43275,228.39978,343,72.9,65.4,0.0,42.23762,335.0,319,72.2,67.9,4.0,41.302204,323.39844,420,72.4,65.2,0,33.267025,400,274,74.3,65.7,0.0,45.963814,280.2001,800,72.3,85.8,61.2,51.174934,802.3989,364,72.1,69.4,3.2,39.542732,367.47995,180,72.2,64.1,0.0,66.87048,175.0,253,72.5,65.5,0.0,52.07441,245.0,399,72.1,75.9,7.6,45.89229,397.0383,163,72.3,65.2,0.0,35.50814,160.0,346,72.7,64.9,0.0,47.162968,335.0,234,72.6,66.3,0.0,46.82145,230.0,299,73.6,65.2,0,42.066463,285.0,228,72.5,65.6,0.0,54.73833,195.0,876,72.5,75.5,74.8,60.327686,874.0797,396,72.9,64.3,0,53.775513,335,190,72.1,66.2,4.8,61.187164,187.59998,251,73.5,64.5,0.0,49.71328,245.0,427,72.4,64.8,0.0,47.006542,420.0,164,74.0,64.8,0,34.34092,160.0,343,73.1,64.8,0.0,42.92463,335.0,101,71.9,72.2,10.2,32.696312,100,351,72.6,65.5,0.0,51.29293,335.0,202,73.3,287.0,0,35.828564,195.0,879,72.4,79.3,73.6,58.59036,876.6395,353,72.8,64.7,0.0,47.8485,335.0,217,73.4,64.4,0,35.695908,200.0,249,72.1,64.5,0.0,44.415554,245.0,494,72.2,73.3,26.0,45.19372,496.99902,163,73.9,65.1,0,42.435734,160.0,358,73.3,64.3,0.0,54.679203,335.0,233,72.8,65.7,0.0,40.208588,230.0,179,72.0,65.3,0.0,34.95965,150.0,200,73.1,65.9,0.0,43.1675,195.0,742,72.6,74.0,51.2,52.773483,735.83936,609,72.1,67.0,5.6,68.2231,609.24,337,73.1,65.5,0.0,37.915287,335.0,263,72.9,65.3,0,45.109917,250.0,184,72.9,65.3,0,56.44523,175,200,73.2,65.2,0.0,29.190716,190.0,190,72.4,66.2,0.0,39.944103,185.0,313,72.7,64.3,0.0,43.066868,300.0,331,72.1,77.2,6.8,45.82493,332.9978,216,72.0,74.6,12.0,54.546566,216.47977,894,71.8,72.6,35.2,88.57772,880,122.1,121.0,129.4,124.5,129.1,124.5,1.1,1.6,29.73
20161201,1005,57.9,59.1,20.46434796,59.66855833,1,79.6,79.5,4.1,79.7,81.4,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.8,63.9,66.0,78.0,37.2,0.0,64,78.0,0,65.6,1.8,65.0,1.8125,39.0,0,0,39.8,11.4,0,0,0,73.4,60.5,63.3,73.8,15.0,0.0,63,68.3,0,60.7,1.0,65.0,1.8125,33.9,0,0,44.8,79.0,19.1,6.2,0.9,90.0,90.0,31.0,77.3,93.4,100,1.7,0,74.5,1.3,67.965515,67.465515,0,14.0,0,0,1,100.0,1,72,220,70.2,0,25.918808,200.0,72.0,68.0,2123.706,68.4,67.9,27.5,2200,267,71.4,67.5,0,42.136433,260,132,70.0,73.0,8.0,48.9591,132.99956,1034,71.5,67.8,0,25.927254,1000.0,522,74.3,68.2,0,34.391953,520.0,607,71.1,67.8,0.0,42.263367,600.0,205,72.9,68.2,0,33.013767,200.0,126,70.1,68.2,0.0,48.935383,125.0,693,69.6,70.7,100.0,46.40158,690.0,310,69.6,73.3,100.0,100.0,650,784,70.0,69.2,6.8,100,950,512,0,67.8,0.0,31.279213,500.0,505,70.4,68.0,0.0,31.970034,500.0,177,72.4,64.4,0.0,50.101715,175.0,723,73.2,66.8,100,76.70536,700,226,73.0,65.6,5.4,40.668385,231.5997,381,72.0,66.8,8.8,36.553646,383.3183,166,73.4,65.0,0.0,37.845524,160.0,344,72.5,65.0,0.0,41.19157,335.0,352,72.2,64.7,0.0,33.095966,335.0,205,73.1,65.5,0.0,41.700043,195.0,388,72.4,65.0,0.0,33.974716,380.0,277,72.1,66.0,8.4,50.63061,272.2982,185,72.7,64.0,0,46.7978,175,289,72.0,66.2,9.5,51.64314,293.83673,517,72.2,66.0,24.4,48.473026,524.1586,273,74.1,64.6,0,41.49467,273.99976,343,72.8,64.7,0.0,42.23762,335.0,316,72.1,65.6,6.0,41.302204,323.39844,421,72.4,64.5,0,33.267025,400,300,74.3,64.9,0.0,47.401993,301.50012,756,72.1,68.5,63.6,50.403,766.55884,360,72.0,65.0,5.2,39.542732,367.47995,180,72.2,63.5,0.0,66.87048,175.0,252,72.4,64.7,0.0,51.62504,245.0,401,72.1,66.4,7.6,45.89229,397.0383,163,72.3,64.4,0.0,35.50814,160.0,340,72.6,64.2,0.0,48.16553,335.0,234,72.5,65.6,0.0,46.82145,230.0,301,73.6,64.5,0,42.066463,285.0,229,72.5,64.9,0.0,54.73833,195.0,822,72.5,65.1,70.8,57.38983,830.5597,399,72.9,63.6,0,53.775513,335,190,72.1,64.2,4.8,61.187164,187.59998,251,73.6,63.9,0.0,49.71328,245.0,431,72.4,64.0,0.0,47.006542,420.0,165,74.0,64.1,0,34.34092,160.0,341,73.1,64.1,0.0,42.92463,335.0,101,72.0,67.9,9.0,32.696312,100,353,72.6,64.7,0.0,51.29293,335.0,202,73.5,286.7,0,35.828564,195.0,846,72.3,66.2,71.6,57.354416,840.7994,351,72.8,63.9,0.0,47.8485,335.0,217,73.4,63.7,0,35.695908,200.0,249,72.0,63.9,0.0,44.415554,245.0,494,72.2,65.2,26.0,45.19372,496.99902,163,74.0,64.4,0,42.435734,160.0,355,73.3,63.7,0.0,54.679203,335.0,233,72.9,65.1,0.0,40.208588,230.0,174,72.0,64.6,0.0,34.95965,150.0,198,73.1,65.2,0.0,43.1675,195.0,692,72.5,64.9,51.2,51.248615,702.5592,607,72.0,63.4,7.6,68.2231,609.24,337,73.1,64.8,0.0,37.915287,335.0,262,72.9,64.6,0,45.109917,250.0,185,72.9,64.6,0,56.44523,175,200,73.4,64.5,0.0,29.190716,190.0,190,72.3,64.5,0.0,39.944103,185.0,311,72.9,63.6,0.0,43.066868,300.0,331,72.1,67.4,6.8,45.82493,332.9978,216,71.7,66.4,19.6,54.546566,220.55977,895,71.6,64.1,43.2,88.39428,880,122.3,121.2,125.4,124.5,128.6,124.4,1.0,-0.9,29.73
20161201,1010,57.7,61.2,20.6022822,59.66855833,1,79.6,79.5,4.1,79.7,81.4,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.7,63.9,66.0,78.0,37.1,0.0,64,78.0,0,65.5,1.8,65.0,1.8125,38.9,0,0,39.8,11.4,0,0,0,73.3,59.9,63.2,74.4,15.0,0.0,63,65.8,0,60.1,1.0,65.0,1.8125,33.9,0,0,44.1,80.9,18.4,7.9,1.4,90.0,90.0,31.0,77.3,93.4,100,0.9,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,217,70.2,0,25.918808,200.0,72.0,68.0,2611.5657,68.5,67.9,22.8,2200,267,71.2,67.5,0,42.136433,260,141,69.9,69.2,12.4,49.987755,139.49953,1027,71.5,67.8,0,24.958124,1000.0,521,74.4,68.1,0,34.391953,520.0,605,71.2,67.7,0.0,42.263367,600.0,204,72.9,68.1,0,33.013767,200.0,126,70.1,68.1,0.0,48.935383,125.0,694,69.4,70.3,100.0,46.40158,690.0,311,69.5,70.4,100.0,100.0,650,784,69.8,68.6,12.4,100,950,512,0,67.8,0.0,31.279213,500.0,505,70.3,68.0,0.0,31.970034,500.0,177,72.2,64.2,0.0,50.101715,175.0,720,72.4,65.0,100,76.70536,700,226,73.8,64.6,0.0,40.668385,220.0,416,71.8,64.6,16.0,39.03855,410.7584,166,73.4,64.7,0.0,37.845524,160.0,341,72.4,64.6,0.0,41.19157,335.0,351,72.1,64.4,0.6,33.095966,335.0,204,73.1,65.1,0.0,41.700043,195.0,388,72.2,64.7,0.4,34.970356,380.0,325,71.5,64.4,22.8,54.093628,326.89874,184,72.7,63.9,0,46.7978,175,297,71.8,64.6,14.7,52.140705,293.83673,514,72.0,64.2,28.4,49.108337,524.1586,300,74.1,64.3,0,43.04831,296.79977,339,72.7,64.4,0.0,42.23762,335.0,315,71.9,65.0,10.0,41.302204,323.39844,419,72.3,64.2,0,33.267025,400,340,74.2,64.5,0.0,49.814426,344.09967,820,71.7,64.8,74.0,53.01396,835.67883,371,71.8,64.3,11.6,41.023407,402.27985,178,72.2,63.4,0.0,66.87048,175.0,252,72.3,64.4,0.0,51.62504,245.0,396,71.9,64.0,11.6,45.89229,397.0383,163,72.2,64.2,0.0,35.50814,160.0,337,72.5,64.0,0.0,48.16553,335.0,234,72.5,65.2,0.0,46.82145,230.0,300,73.5,64.1,0,42.066463,285.0,227,72.4,64.6,0.0,54.73833,195.0,825,72.3,64.3,70.8,57.378532,830.5597,398,72.9,63.5,0,53.775513,335,189,72.2,63.8,2.8,61.187164,187.59998,250,73.7,63.8,0.0,49.71328,245.0,425,72.4,63.8,0.0,47.006542,420.0,164,74.0,63.9,0,34.34092,160.0,341,73.0,63.8,0.0,42.92463,335.0,102,72.0,65.3,9.0,32.696312,100,348,72.6,64.4,0.0,51.29293,335.0,201,73.6,286.7,0,35.828564,195.0,841,71.9,64.5,78.8,58.44561,884.3192,351,72.8,63.7,0.0,47.8485,335.0,215,73.3,63.5,0,35.695908,200.0,249,71.9,63.7,2.0,44.415554,245.0,493,72.1,63.7,28.0,45.19372,496.99902,163,74.0,64.1,0,42.435734,160.0,353,73.2,63.5,0.0,54.679203,335.0,232,72.7,64.7,0.0,40.208588,230.0,176,71.9,64.3,3.2,34.95965,150.0,197,73.0,64.9,0.0,43.1675,195.0,693,72.3,63.8,53.2,51.28177,702.5592,635,71.8,63.1,14.0,69.54803,639.2001,337,73.0,64.4,0.0,37.915287,335.0,262,72.7,64.3,0,45.109917,250.0,183,73.0,64.3,0,56.44523,175,198,73.5,64.2,0.0,29.190716,190.0,189,72.2,64.0,0.0,39.944103,185.0,312,73.0,63.5,0.0,43.066868,300.0,330,72.0,64.3,8.8,45.82493,332.9978,222,71.1,64.2,35.6,55.144638,231.35983,891,71.2,64.7,55.2,88.22306,880,122.2,121.4,124.9,123.5,128.5,124.4,1.5,-1.3,29.73
20161201,1015,58.0,58.0,20.3886221,59.66855833,1,79.6,79.5,4.1,79.6,81.4,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.7,63.8,66.0,78.0,36.3,0.0,64,78.0,0,65.3,1.8,65.0,1.8125,39.0,0,0,39.8,11.4,0,0,0,73.2,60.6,63.5,76.4,15.0,0.0,63,67.9,0,60.8,0.97,65.0,1.8125,33.9,0,0,44.0,82.4,18.9,9.5,0.9,90.0,90.0,30.9,77.3,93.4,100,1.0,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,217,70.2,0,25.918808,200.0,72.0,68.0,2123.706,68.4,67.9,27.8,2200,268,71.1,67.5,0,42.136433,260,146,69.7,68.5,20.4,51.298065,145.99951,1023,71.5,67.8,0,24.5274,1000.0,521,74.5,68.1,0,34.391953,520.0,608,71.2,67.7,0.0,42.263367,600.0,205,72.9,68.1,0,33.013767,200.0,126,70.0,68.1,0.8,48.935383,125.0,697,69.2,70.2,100.0,46.389954,690.0,310,69.5,70.0,100.0,100.0,650,789,69.8,68.5,16.4,100,950,512,0,67.8,0.0,31.279213,500.0,505,70.2,68.0,0.0,31.970034,500.0,175,72.0,64.2,0.0,51.491863,175.0,706,72.0,64.5,100,76.70536,700,221,72.8,64.6,5.4,40.668385,230.79962,471,71.6,64.3,24.0,41.29122,467.59882,166,73.2,64.6,0.0,37.845524,160.0,335,72.3,64.5,0.0,41.19157,335.0,345,72.0,64.3,2.6,33.095966,335.0,201,73.1,65.0,0.0,41.700043,195.0,391,72.0,64.5,4.4,35.048664,380.0,713,70.8,64.0,100.0,75.99402,700.0,179,72.7,64.0,0,46.7978,175,511,71.6,64.3,100.0,65.59824,700.0,547,71.8,64.1,33.6,50.969685,547.6787,336,74.0,64.2,0,45.713314,342.39978,337,72.7,64.3,0.0,43.612385,335.0,346,71.8,64.7,16.0,42.77102,345.23853,411,72.3,64.1,0,33.267025,400,365,74.1,64.4,0.0,51.90211,365.39966,902,71.3,64.2,86.0,55.85197,907.3591,382,71.8,64.2,15.6,41.023407,402.27985,176,72.2,63.6,0.0,68.364075,175.0,247,72.3,64.4,0.0,51.62504,245.0,423,71.7,63.9,19.6,49.533836,424.47803,162,72.2,64.2,0.0,35.50814,160.0,337,72.5,64.0,0.0,49.54138,335.0,231,72.4,65.1,0.0,47.230515,230.0,296,73.5,64.0,0,42.066463,285.0,224,72.4,64.5,0.0,54.73833,195.0,822,72.2,64.3,70.4,58.327682,830.5597,386,72.9,63.5,0,53.775513,335,186,72.1,63.8,4.8,61.187164,187.59998,247,73.7,63.8,0.0,49.71328,245.0,422,72.4,63.8,0.0,47.006542,420.0,161,74.0,63.8,0,34.34092,160.0,339,73.0,63.8,0.0,42.92463,335.0,101,71.8,64.8,16.2,32.696312,100,344,72.6,64.3,0.0,51.29293,335.0,199,73.7,286.8,0,35.828564,195.0,913,71.5,64.6,90.8,60.817284,961.1195,346,72.9,63.8,0.0,47.8485,335.0,213,73.3,63.5,0,35.695908,200.0,272,71.9,63.8,5.4,46.58603,269.56992,489,72.0,63.6,30.0,45.19372,496.99902,162,74.0,64.0,0,42.435734,160.0,339,73.2,63.6,0.0,55.077435,335.0,231,72.7,64.5,0.0,40.208588,230.0,161,71.9,64.2,7.2,34.95965,166.79997,196,73.0,64.8,0.0,43.1675,195.0,743,72.0,63.9,58.8,53.54696,743.51917,683,71.6,63.2,22.0,70.94775,669.1606,336,73.0,64.2,0.0,37.915287,335.0,259,72.7,64.1,0,45.109917,250.0,182,73.0,64.1,0,56.44523,175,198,73.5,64.0,0.0,29.190716,190.0,188,72.0,63.9,0.0,39.944103,185.0,310,73.1,63.5,0.0,43.066868,300.0,368,71.9,63.8,12.4,48.346107,363.79794,270,70.5,70.4,100.0,59.953617,270.0,884,71.0,66.0,100.0,88.83453,880,122.1,121.2,124.1,123.5,128.3,124.3,1.2,0.1,29.73
20161201,1020,57.3,60.3,20.30881346,59.66855833,1,79.6,79.5,4.1,79.6,81.3,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.7,64.0,65.8,78.0,35.5,0.0,64,78.0,0,65.5,1.85,65.0,1.8125,38.9,0,0,39.7,11.5,0,0,0,73.1,60.7,63.7,78.9,15.0,0.0,63,74.3,0,60.8,0.99,65.0,1.8125,33.9,0,0,43.7,84.4,22.8,9.6,1.0,90.0,90.0,30.9,77.3,93.4,100,-0.1,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,219,70.0,0,25.918808,200.0,72.0,68.0,2123.706,68.4,67.8,27.9,2200,267,71.1,67.3,0,42.136433,260,154,69.6,68.2,26.4,52.81656,152.49968,1023,71.7,67.6,0,24.5274,1000.0,519,74.6,68.0,0,34.391953,520.0,609,71.3,67.6,0.0,42.263367,600.0,205,73.0,67.9,0,33.013767,200.0,127,70.1,68.0,0.0,48.935383,125.0,697,69.2,69.8,100.0,46.389954,690.0,312,69.4,69.4,100.0,100.0,650,788,69.7,68.3,22.4,100,950,512,0,67.6,0.0,31.279213,500.0,505,70.1,67.8,0.0,31.970034,500.0,189,71.8,64.4,6.0,53.3906,186.69989,709,71.7,64.6,100,76.70536,700,254,72.3,64.7,19.4,44.243767,253.1997,501,71.4,64.4,32.0,42.254993,493.07874,166,73.1,64.7,0.0,37.845524,160.0,346,72.2,64.6,0.0,41.19157,335.0,345,72.0,64.5,2.6,33.095966,335.0,202,73.0,65.1,0.0,41.700043,195.0,416,71.8,64.6,10.8,36.11142,420.95746,708,69.7,64.1,100.0,76.132965,700.0,177,72.6,64.3,0,47.231003,175,702,71.2,65.8,100.0,77.96806,700.0,578,71.7,64.3,37.6,52.22916,574.55914,346,74.0,64.4,0,46.58653,342.39978,350,72.6,64.5,0.0,44.24947,335.0,390,71.6,64.7,24.0,44.601555,385.79898,409,72.2,64.2,0,33.267025,400,385,74.0,64.5,0.0,53.502666,386.69977,1032,71.0,63.9,100.0,61.505276,1020.0,427,71.7,64.3,21.6,42.340775,434.75998,183,72.1,63.8,0.0,69.29631,175.0,253,72.4,64.6,0.0,52.523773,245.0,479,71.5,64.0,27.6,52.111443,475.4386,162,72.2,64.3,0.0,35.50814,160.0,345,72.4,64.2,0.0,50.138653,335.0,234,72.8,65.1,0.0,48.181316,230.0,292,73.5,64.2,0,42.066463,285.0,222,72.3,64.7,0.0,54.73833,195.0,833,72.0,64.5,74.4,58.33898,830.5597,387,72.9,63.8,0,53.775513,335,187,72.0,64.0,6.8,61.187164,187.59998,255,73.8,64.1,0.0,50.52933,245.0,432,72.4,64.1,0.0,47.006542,420.0,163,73.9,64.0,0,34.34092,160.0,346,73.0,63.9,0.0,43.30254,335.0,100,71.7,64.8,22.2,32.696312,100,351,72.6,64.5,0.0,51.29293,335.0,201,73.8,286.5,0,35.828564,195.0,1011,71.2,64.9,100.0,63.868164,1020.0,348,73.0,64.0,0.0,47.8485,335.0,215,73.3,63.8,0,35.695908,200.0,299,71.8,64.2,11.4,47.546913,293.22983,492,72.0,63.9,30.0,45.19372,496.99902,162,74.0,64.2,0,42.435734,160.0,380,73.3,63.8,0.0,55.154865,335.0,238,72.6,64.6,0.0,41.162766,230.0,182,71.8,64.4,13.2,35.852287,182.39992,207,72.9,64.9,0.0,43.232674,195.0,790,71.7,64.1,66.4,55.569057,787.0386,734,71.4,63.5,30.0,74.14254,724.8004,337,72.9,64.3,0.0,37.915287,335.0,261,72.7,64.3,0,45.109917,250.0,183,73.0,64.2,0,56.44523,175,200,73.5,64.2,0.0,29.190716,190.0,189,72.0,64.0,0.0,39.944103,185.0,314,73.3,63.8,0.0,43.066868,300.0,398,71.8,63.9,18.4,49.41509,392.39783,273,70.6,71.3,100.0,59.953617,270.0,896,70.8,66.2,100.0,89.83735,880,121.9,121.1,123.7,123.5,128.2,124.1,1.0,0.0,29.73
