20161201,1025,57.2,59.6,20.18416079,59.66855833,1,79.6,79.5,4.1,79.6,81.3,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.6,64.1,66.1,78.0,36.0,0.0,64,78.0,0,65.6,1.8,65.0,1.8125,38.7,0,0,39.8,11.5,0,0,0,73.1,61.4,64.1,80.7,15.0,0.0,63,74.7,0,61.6,0.98,65.0,1.8125,33.9,0,0,43.1,88.5,21.3,10.9,1.3,90.0,90.0,30.8,77.3,93.4,100,1.4,0,74.5,1.3,67.965515,67.465515,0,14.0,0,0,1,100.0,1,72,218,70.1,0,25.918808,200.0,72.0,68.0,2611.5657,68.3,68.0,27.9,2200,266,71.1,67.5,0,42.136433,260,166,69.5,74.8,32.4,55.16777,165.49963,1012,71.8,67.8,0,24.5274,1000.0,525,74.6,68.2,0,34.391953,520.0,606,71.4,67.6,0.0,42.263367,600.0,204,73.0,68.1,0,33.013767,200.0,126,70.0,68.1,0.8,48.935383,125.0,689,69.1,82.3,100.0,46.389954,690.0,306,69.2,85.5,100.0,100.0,650,779,69.6,75.8,28.4,100,950,511,0,67.7,0.0,31.279213,500.0,504,70.1,67.9,0.0,31.970034,500.0,198,71.7,68.3,12.0,54.566,198.40019,694,71.4,71.6,100,76.70536,700,423,71.8,72.7,100.0,54.466152,420.0,512,71.3,71.8,38.0,42.905247,518.5586,165,72.9,64.7,0.0,37.845524,160.0,341,72.1,64.7,0.0,41.19157,335.0,368,71.9,67.8,5.4,36.12524,368.2093,199,73.0,65.2,0.0,41.700043,195.0,458,71.7,69.1,16.8,40.06041,487.51822,691,69.5,74.8,100.0,76.37879,700.0,175,72.5,64.4,0,47.231003,175,698,70.9,74.9,100.0,78.03749,700.0,605,71.5,71.1,43.6,53.38832,603.1189,342,74.0,64.5,0,46.58653,342.39978,348,72.5,64.6,0.0,44.24947,335.0,401,71.5,70.7,30.0,45.22635,407.6388,404,72.2,64.3,0,33.267025,400,383,73.9,64.7,0.0,53.502666,386.69977,1037,70.7,75.6,100.0,62.231808,1020.0,492,71.6,69.8,27.6,45.857376,495.08066,180,72.1,64.0,0.0,69.29631,175.0,250,72.5,64.7,0.0,52.523773,245.0,504,71.3,70.6,35.6,53.405727,502.87836,161,72.2,64.4,0.0,35.50814,160.0,341,72.4,64.3,0.0,50.138653,335.0,232,72.9,65.2,0.0,48.181316,230.0,290,73.4,64.3,0,42.066463,285.0,219,72.3,64.8,0.0,54.73833,195.0,864,71.9,72.1,78.8,61.03955,868.9592,382,72.9,63.9,0,53.775513,335,203,71.9,68.1,12.0,62.174595,200.20003,253,73.9,64.3,0.0,50.52933,245.0,426,72.4,64.2,0.0,46.37699,420.0,163,73.9,64.1,0,34.34092,160.0,344,73.0,64.0,0.0,43.30254,335.0,101,71.6,68.1,28.2,32.696312,100,349,72.6,64.6,0.0,51.29293,335.0,200,73.9,286.6,0,35.828564,195.0,1006,70.9,74.6,100.0,63.857033,1020.0,345,73.1,64.2,0.0,47.8485,335.0,214,73.2,63.9,0,35.695908,200.0,317,71.7,70.3,17.4,49.89826,316.89044,525,71.9,69.6,35.2,46.554684,522.47894,162,74.0,64.3,0,42.435734,160.0,368,73.3,63.9,0.0,55.154865,335.0,236,72.5,64.7,0.0,41.162766,230.0,215,71.7,70.5,19.2,36.096844,202.80034,204,72.9,65.0,0.0,43.232674,195.0,811,71.5,72.2,72.4,57.491714,822.8793,749,71.3,68.2,36.0,75.57432,759.04016,337,72.9,64.3,0.0,37.915287,335.0,262,72.7,64.4,0,45.109917,250.0,183,73.0,64.3,0,56.44523,175,199,73.4,64.3,0.0,29.190716,190.0,189,71.9,64.2,2.0,39.944103,185.0,313,73.3,64.0,0.0,43.066868,300.0,429,71.6,69.5,26.4,50.020172,420.99857,273,70.7,78.0,100.0,59.953617,270.0,889,70.8,73.9,100.0,89.054665,880,122.2,121.0,131.2,119.5,124.6,123.1,0.5,1.7,29.73
20161201,1030,57.6,57.0,20.08739168,59.66855833,1,79.6,79.5,4.1,79.6,81.3,-0.1,0.15,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.5,63.6,65.8,78.0,34.6,0.0,64,78.0,0,65.2,1.8,65.0,1.8125,38.7,0,0,39.7,11.3,0,0,0,73.0,60.8,64.4,81.2,15.0,0.0,63,74.7,0,61.0,1.0,65.0,1.8125,33.7,0,0,41.8,87.1,21.1,10.0,0.8,90.0,90.0,30.8,77.3,93.4,100,0.4,0,74.5,1.3,67.965515,67.465515,0,14.0,0,0,1,100.0,1,72,223,70.0,0,25.918808,200.0,72.0,68.0,2123.706,68.3,67.8,27.2,2200,268,71.2,67.3,0,42.136433,260,166,69.6,82.0,34.4,54.971832,165.49963,1013,71.7,67.6,0,24.5274,1000.0,520,74.7,68.0,0,34.391953,520.0,606,71.4,67.6,0.0,42.263367,600.0,205,73.0,67.9,0,33.013767,200.0,126,70.1,67.9,0.0,48.935383,125.0,691,69.2,85.7,100.0,46.389954,690.0,310,69.1,96.2,100.0,100.0,650,783,69.6,79.5,32.4,100,950,512,0,67.6,0.0,31.279213,500.0,504,70.2,67.8,0.0,31.970034,500.0,212,71.7,75.7,16.0,55.311935,210.10016,695,71.8,76.7,100,76.70536,700,421,72.2,76.9,100.0,54.466152,420.0,547,71.3,76.8,42.0,44.42638,544.0386,165,72.9,65.0,0.0,37.845524,160.0,343,72.1,65.0,0.0,41.19157,335.0,368,72.0,74.8,4.2,36.12524,368.2093,200,72.9,65.4,0.0,41.700043,195.0,529,71.6,74.1,22.8,41.34691,520.7981,701,70.7,77.6,100.0,76.73151,700.0,177,72.5,64.8,0,47.231003,175,699,71.0,80.0,100.0,78.03749,700.0,604,71.6,78.1,43.6,53.38832,603.1189,343,73.9,64.9,0,46.58653,342.39978,348,72.6,65.0,0.0,44.24947,335.0,433,71.6,76.1,32.0,46.2896,429.47885,408,72.2,64.6,0,33.267025,400,383,73.9,64.9,0.0,53.502666,386.69977,1010,71.0,80.1,100.0,63.23079,1020.0,483,71.6,76.2,31.6,45.857376,495.08066,179,72.1,64.4,0.0,69.29631,175.0,252,72.6,65.1,0.0,52.523773,245.0,532,71.3,77.6,39.6,54.689045,528.3583,161,72.2,64.8,0.0,35.50814,160.0,341,72.5,64.7,0.0,50.138653,335.0,234,73.0,65.4,0.0,48.667774,230.0,286,73.5,64.6,0,42.066463,285.0,218,72.3,65.1,0.0,54.73833,195.0,908,71.9,75.3,82.8,64.22599,904.7993,380,72.9,64.3,0,53.775513,335,204,72.1,74.4,10.4,60.491474,200.20003,255,74.0,64.6,0.0,50.52933,245.0,429,72.3,64.5,0.0,46.37699,420.0,164,74.0,64.4,0,34.34092,160.0,344,73.1,64.4,0.0,43.30254,335.0,102,71.7,74.2,30.2,32.696312,100,351,72.6,64.9,0.0,51.29293,335.0,202,73.9,287.0,0,35.828564,195.0,1016,71.1,79.5,100.0,63.845898,1020.0,347,73.1,64.5,0.0,47.8485,335.0,214,73.3,64.3,0,35.695908,200.0,348,71.7,74.4,21.4,51.34524,342.37054,523,72.0,74.9,37.2,46.554684,522.47894,163,74.0,64.6,0,42.435734,160.0,373,73.3,64.3,0.0,55.154865,335.0,238,72.5,64.9,0.0,41.162766,230.0,217,71.7,79.0,23.2,36.096844,219.6004,205,72.9,65.3,0.0,43.232674,195.0,848,71.5,74.9,74.4,58.309395,861.27893,794,71.3,70.6,40.0,78.053215,791.14087,337,73.0,64.6,0.0,37.915287,335.0,262,72.7,64.7,0,45.109917,250.0,183,73.0,64.5,0,56.44523,175,200,73.6,64.6,0.0,29.190716,190.0,205,71.9,65.3,5.7,41.185017,204.49313,313,73.4,64.3,0.0,43.066868,300.0,449,71.6,76.2,30.4,50.947964,449.59845,275,71.3,82.2,100.0,59.953617,270.0,890,71.1,75.3,100.0,89.054665,880,122.3,121.4,126.5,119.5,125.5,118.1,23.7,0.0,29.73
20161201,1035,57.6,56.5,20.03194497,59.66855833,1,79.6,79.5,4.1,79.6,81.3,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.6,63.9,65.9,78.0,34.7,0.0,64,78.0,0,65.3,1.8,65.0,1.8125,38.4,0,0,39.7,11.5,0,0,0,73.1,60.8,64.3,81.8,15.0,0.0,63,74.6,0,61.0,1.01,65.0,1.8125,33.5,0,0,41.9,87.3,20.9,8.7,1.0,90.0,90.0,30.6,77.3,93.4,100,0.4,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,220,70.0,0,25.918808,200.0,72.0,68.0,2123.706,68.3,67.9,28.3,2200,267,71.4,67.4,0,42.136433,260,165,69.8,82.8,34.4,54.971832,165.49963,1027,71.5,67.7,0,24.5274,1000.0,524,74.7,68.1,0,33.25045,520.0,604,71.5,67.6,0.0,42.263367,600.0,204,73.0,68.0,0,33.013767,200.0,126,70.3,68.0,0.0,48.935383,125.0,692,69.6,87.0,100.0,46.389954,690.0,306,69.1,96.7,100.0,100.0,650,783,70.0,79.7,28.4,100,950,512,0,67.7,0.0,31.279213,500.0,504,70.3,67.8,0.0,31.970034,500.0,212,71.9,76.3,16.0,54.58861,210.10016,703,72.2,76.7,100,76.70536,700,335,73.0,76.0,54.6,47.806854,335.63306,567,71.4,77.3,44.0,45.076637,571.47864,166,73.0,65.1,0.0,37.845524,160.0,344,72.1,65.0,0.0,41.19157,335.0,369,72.1,68.4,2.2,36.12524,368.2093,201,72.8,65.5,0.0,41.700043,195.0,537,71.8,74.0,22.8,40.765186,520.7981,707,71.3,77.1,100.0,76.73151,700.0,177,72.5,64.8,0,47.231003,175,702,71.2,79.6,100.0,78.03749,700.0,607,71.9,76.5,39.6,53.38832,603.1189,345,73.9,64.9,0,46.58653,342.39978,349,72.7,65.0,0.0,44.24947,335.0,436,71.9,75.9,30.0,46.2896,429.47885,407,72.2,64.6,0,33.267025,400,383,73.9,65.0,0.0,53.502666,386.69977,998,71.3,80.2,100.0,62.651833,1020.0,506,71.7,76.3,33.6,46.565052,525.24097,181,72.1,64.3,0.0,69.29631,175.0,252,72.6,65.1,0.0,52.523773,245.0,532,71.5,78.4,39.6,54.689045,528.3583,160,72.1,64.8,0.0,35.791813,160.0,343,72.5,64.7,0.0,50.138653,335.0,234,73.1,65.5,0.0,48.667774,230.0,289,73.5,64.7,0,42.066463,285.0,218,72.3,65.1,0.0,54.73833,195.0,915,72.1,74.9,79.6,63.64972,904.7993,380,73.0,64.3,0,53.775513,335,191,72.3,69.8,4.8,60.86176,187.59998,255,74.1,64.6,0.0,50.52933,245.0,429,72.2,64.6,0.0,46.37699,420.0,164,74.0,64.5,0,34.34092,160.0,346,73.1,64.4,0.0,43.30254,335.0,101,72.0,75.6,28.2,32.696312,100,350,72.7,64.9,0.0,51.29293,335.0,202,74.0,286.6,0,35.828564,195.0,1020,71.3,79.2,100.0,63.845898,1020.0,349,73.1,64.5,0.0,47.8485,335.0,212,73.3,64.3,0,35.695908,200.0,342,71.7,74.8,25.4,51.277412,342.37054,528,72.1,74.6,35.2,46.554684,522.47894,162,74.1,64.7,0,42.435734,160.0,375,73.3,64.3,0.0,55.154865,335.0,237,72.6,65.0,0.0,41.162766,230.0,221,71.8,79.4,25.2,36.096844,219.6004,205,73.1,65.4,0.0,43.232674,195.0,852,71.6,75.3,74.4,59.281765,861.27893,788,71.5,71.1,40.0,77.29458,791.14087,337,73.2,64.7,0.0,37.915287,335.0,263,72.9,64.8,0,45.109917,250.0,184,73.0,64.7,0,56.44523,175,199,73.4,64.7,0.0,29.190716,190.0,204,72.0,72.1,5.3,41.185017,204.49313,314,73.5,64.3,0.0,42.564102,300.0,482,71.6,76.9,34.4,52.148045,478.19836,274,71.9,81.9,100.0,59.953617,270.0,894,71.4,74.9,100.0,89.054665,880,122.1,121.2,128.5,120.5,128.2,120.3,25.4,-0.1,29.73
20161201,1040,57.8,55.2,19.98051669,59.66855833,1,79.6,79.5,4.1,79.6,81.3,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.7,63.7,65.8,78.0,35.3,0.0,64,78.0,0,65.2,1.8,65.0,1.8125,38.1,0,0,39.8,11.4,0,0,0,73.2,61.1,64.5,82.0,15.0,0.0,63,78.0,0,61.5,0.99,65.0,1.8125,33.3,0,0,41.4,88.4,22.5,8.9,1.4,90.0,90.0,30.4,77.3,93.2,100,0.6,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,219,70.1,0,25.918808,200.0,72.0,68.0,2611.5657,68.3,67.9,23.5,2200,267,71.5,67.5,0,42.136433,260,166,70.0,82.9,33.6,55.04531,165.49963,1019,71.4,67.8,0,24.5274,1000.0,522,74.7,68.1,0,34.233727,520.0,607,71.6,67.7,0.0,42.263367,600.0,205,73.0,68.1,0,33.013767,200.0,127,70.4,68.1,0.0,49.39077,125.0,691,69.8,87.5,100.0,46.47134,690.0,308,69.0,98.0,100.0,100.0,650,787,70.1,80.3,28.8,100,950,512,0,67.7,0.0,31.279213,500.0,505,70.5,67.9,0.0,31.970034,500.0,213,71.9,76.9,20.0,54.58861,210.10016,707,72.5,77.3,100,76.70536,700,312,73.4,75.7,45.0,46.406193,311.63312,568,71.5,78.0,46.0,45.076637,571.47864,166,73.0,65.1,0.0,37.845524,160.0,345,72.1,65.1,0.0,41.19157,335.0,344,72.2,65.4,0.2,34.610603,336.2299,202,72.7,65.6,0.0,41.700043,195.0,524,72.1,74.2,18.4,40.765186,520.7981,705,71.7,77.6,100.0,76.720825,700.0,178,72.5,64.8,0,47.231003,175,705,71.5,80.3,100.0,78.03749,700.0,609,72.0,76.6,39.2,53.38832,603.1189,346,74.0,65.0,0,46.58653,342.39978,349,72.8,65.1,0.0,43.835922,335.0,401,72.2,76.6,24.8,44.228874,404.51904,405,72.2,64.7,0,33.267025,400,386,73.9,65.0,0.0,53.502666,386.69977,1006,71.5,80.8,100.0,62.651833,1020.0,509,71.8,76.5,35.6,46.565052,525.24097,180,72.1,64.4,0.0,69.29631,175.0,249,72.6,65.1,0.0,52.523773,245.0,557,71.6,79.0,41.6,55.752987,553.8389,161,72.1,64.9,0.0,35.791813,160.0,341,72.6,64.8,0.0,50.138653,335.0,234,73.3,65.6,0.0,48.667774,230.0,289,73.5,64.7,0,42.066463,285.0,218,72.3,65.2,0.0,54.73833,195.0,906,72.2,74.9,77.6,64.1469,904.7993,379,73.0,64.4,0,53.775513,335,178,72.3,65.4,0.8,59.997757,175.0,304,74.2,64.7,0.0,52.668728,299.59973,429,72.0,64.6,0.0,45.9326,420.0,165,74.1,64.6,0,34.34092,160.0,347,73.2,64.5,0.0,43.30254,335.0,102,72.3,75.4,22.2,32.696312,100,351,72.7,65.0,0.0,51.29293,335.0,202,74.1,286.9,0,35.828564,195.0,1026,71.5,79.4,100.0,63.845898,1020.0,350,73.2,64.6,0.0,47.8485,335.0,214,73.3,64.4,0,35.695908,200.0,371,71.8,75.7,27.4,53.176575,367.85065,526,72.3,74.1,30.4,46.554684,522.47894,205,74.2,64.7,0,46.196796,205.59966,373,73.3,64.4,0.0,55.154865,335.0,238,72.7,65.1,0.0,41.162766,230.0,209,71.9,80.0,27.2,36.096844,219.6004,206,73.0,65.5,0.0,43.232674,195.0,867,71.8,75.4,72.4,59.25967,861.27893,788,71.6,71.3,42.0,77.29458,791.14087,337,73.4,64.8,0.0,37.915287,335.0,264,73.2,64.9,0,45.109917,250.0,185,73.0,64.7,0,56.44523,175,199,73.3,64.8,0.0,28.134594,190.0,186,72.3,66.5,0.0,38.62493,185.0,316,73.4,64.4,0.0,42.564102,300.0,484,71.7,78.0,36.4,52.148045,478.19836,263,72.3,82.4,94.0,57.195168,266.39996,891,71.6,75.5,100.0,88.60218,880,121.8,121.1,129.5,121.5,129.0,121.0,24.6,0.9,29.73
20161201,1045,58.0,53.5,19.8823193,59.66855833,1,79.6,79.5,4.1,79.6,81.3,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.7,63.9,65.8,78.0,34.8,0.0,64,78.0,0,65.3,1.8,65.0,1.8125,37.8,0,0,39.8,11.4,0,0,0,73.2,60.7,64.4,82.1,15.0,0.0,63,74.2,0,60.9,1.01,65.0,1.8125,33.0,0,0,40.3,87.8,20.8,7.1,0.8,90.0,90.0,30.2,77.3,93.2,100,0.4,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,221,70.0,0,25.918808,200.0,72.0,68.0,2123.706,68.3,67.8,27.6,2200,262,71.5,67.3,0,42.629963,260,166,70.1,83.0,31.6,54.95959,165.49963,1011,71.4,67.7,0,24.5274,1000.0,522,74.7,68.0,0,34.233727,520.0,606,71.7,67.6,0.0,42.263367,600.0,204,73.1,68.0,0,33.013767,200.0,126,70.6,67.9,0.0,49.39077,125.0,692,70.1,87.5,98.0,46.47134,690.0,307,69.1,98.4,100.0,100.0,650,785,70.4,79.3,21.2,100,950,512,0,67.6,0.0,31.279213,500.0,505,70.6,67.8,0.0,31.970034,500.0,224,72.0,77.2,21.2,55.0859,221.80011,705,72.7,77.6,100,76.70536,700,313,73.0,76.2,50.6,46.406193,311.63312,570,71.7,78.4,46.0,45.076637,571.47864,166,73.1,65.3,0.0,37.845524,160.0,346,72.1,65.2,0.0,41.19157,335.0,344,72.2,65.2,0.2,34.610603,336.2299,201,72.8,65.7,0.0,41.700043,195.0,486,72.2,74.5,16.4,38.7851,484.95844,710,72.0,77.8,100.0,76.33604,700.0,178,72.6,64.9,0,47.231003,175,707,71.7,80.6,100.0,77.69035,700.0,611,72.0,77.2,39.2,53.38832,603.1189,347,73.9,65.1,0,46.58653,342.39978,351,72.9,65.2,0.0,43.835922,335.0,362,72.5,77.3,15.6,42.157185,360.8389,407,72.2,64.8,0,33.267025,400,386,73.9,65.1,0.0,53.502666,386.69977,1005,71.7,81.4,100.0,62.220455,1020.0,511,71.9,77.3,37.6,46.565052,525.24097,182,72.1,64.5,0.0,69.29631,175.0,252,72.6,65.3,0.0,52.523773,245.0,560,71.7,79.8,43.6,55.67621,553.8389,161,72.0,65.0,0.0,35.791813,160.0,345,72.7,64.9,0.0,50.138653,335.0,235,73.4,65.7,0.0,48.667774,230.0,290,73.6,64.8,0,42.066463,285.0,219,72.2,65.3,0.0,54.73833,195.0,866,72.3,75.5,73.2,60.18079,863.8391,384,73.0,64.5,0,53.775513,335,178,72.2,64.9,0.4,59.997757,175.0,358,74.3,64.7,0.0,54.962505,354.2003,422,71.8,64.8,6.4,45.47587,446.87817,204,74.1,64.6,0,37.529636,205.59976,346,73.3,64.6,0.0,43.30254,335.0,102,72.5,75.2,14.2,32.696312,100,348,72.7,65.1,0.0,51.29293,335.0,239,74.2,286.6,0,38.456146,238.78302,1019,71.6,80.0,100.0,63.845898,1020.0,350,73.2,64.7,0.0,47.8485,335.0,213,73.3,64.5,0,35.695908,200.0,375,71.8,76.3,31.4,53.176575,367.85065,471,72.4,73.7,24.4,42.435017,469.55896,250,74.2,64.7,0,48.967552,251.19965,372,73.3,64.5,0.0,55.154865,335.0,239,72.7,65.2,0.0,41.162766,230.0,258,71.9,80.4,31.2,36.084618,236.40024,206,72.9,65.6,0.0,43.232674,195.0,864,71.9,75.0,72.4,58.40884,861.27893,790,71.8,72.0,42.0,77.358696,791.14087,337,73.6,64.9,0.0,37.915287,335.0,263,73.3,65.0,0,45.109917,250.0,185,73.0,64.9,0,56.44523,175,200,73.3,64.9,0.0,28.134594,190.0,186,72.2,65.1,0.0,39.44103,185.0,317,73.2,64.6,0.0,42.564102,300.0,508,71.8,78.8,38.4,53.13634,508.9989,264,72.7,83.3,84.4,57.195168,262.32007,893,71.8,75.8,100.0,88.60218,880,122.2,121.1,130.3,122.5,129.3,122.0,25.6,0.0,29.73
20161201,1050,58.0,53.5,19.8823193,59.66855833,1,79.6,79.5,4.1,79.6,81.3,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.8,64.0,65.8,78.0,34.9,0.0,64,78.0,0,65.4,1.8,65.0,1.8125,37.5,0,0,39.8,11.4,0,0,0,73.3,60.5,64.3,82.2,15.0,0.0,63,73.4,0,60.8,1.01,65.0,1.8125,32.7,0,0,40.2,89.1,20.6,6.9,1.1,90.0,90.0,30.1,77.3,93.2,100,0.6,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,216,70.0,0,25.918808,200.0,72.0,68.0,2123.706,68.3,67.8,27.7,2200,264,71.8,67.3,0,42.629963,260,166,70.2,83.0,29.6,55.106537,165.49963,1013,71.4,67.6,0,24.5274,1000.0,526,74.8,68.0,0,34.640594,520.0,604,71.8,67.6,0.0,42.263367,600.0,204,73.1,67.9,0,33.013767,200.0,126,70.8,67.9,0.0,49.39077,125.0,690,70.2,87.6,96.0,46.47134,690.0,307,69.1,98.7,100.0,100.0,650,783,70.6,77.9,13.2,100,950,511,0,67.6,0.0,31.279213,500.0,505,70.6,67.8,0.0,31.970034,500.0,221,71.9,77.2,25.6,54.938972,221.80011,706,72.8,77.5,100,76.70536,700,339,72.7,76.7,59.8,49.28124,338.0333,572,71.8,78.7,48.0,45.076637,571.47864,166,73.1,65.2,0.0,37.845524,160.0,345,72.1,65.1,0.0,40.73163,335.0,346,72.1,65.0,2.2,34.610603,336.2299,202,72.8,65.6,0.0,41.700043,195.0,481,72.3,74.4,13.6,38.7851,484.95844,708,72.1,77.8,98.0,76.720825,700.0,179,72.6,64.7,0,47.231003,175,708,71.8,80.5,100.0,77.75978,700.0,573,72.1,76.9,37.2,51.214893,576.23914,319,73.8,64.9,0,43.53595,319.6001,352,73.0,65.0,0.0,43.835922,335.0,339,72.7,78.3,7.6,41.313164,340.55893,412,72.2,64.7,0,33.267025,400,389,73.9,65.0,0.0,53.502666,386.69977,993,71.8,81.4,100.0,62.220455,1020.0,543,72.0,77.0,37.2,47.632008,557.7207,184,72.1,64.3,0.0,69.29631,175.0,256,72.6,65.1,0.0,52.523773,245.0,559,71.9,80.3,43.6,53.647034,553.8389,162,72.0,64.8,0.0,35.791813,160.0,345,72.8,64.7,0.0,49.605377,335.0,238,73.6,65.6,0.0,48.667774,230.0,293,73.6,64.7,0,42.066463,285.0,222,72.2,65.2,0.0,54.73833,195.0,825,72.4,75.2,67.2,58.881355,825.43933,385,73.1,64.3,0,53.775513,335,177,72.1,64.6,2.4,59.997757,175.0,381,74.3,64.5,0.0,56.109398,381.50027,471,71.7,66.6,12.4,48.944576,468.71875,230,74.0,64.4,0,39.48554,228.39978,346,73.4,64.4,0.0,43.30254,335.0,104,72.7,75.0,6.2,32.696312,100,349,72.7,65.0,0.0,51.29293,335.0,279,74.3,286.8,0,40.838493,281.38345,1014,71.6,80.0,100.0,63.845898,1020.0,348,73.3,64.6,0.0,47.8485,335.0,213,73.3,64.3,0,35.695908,200.0,396,71.9,76.1,33.4,54.40877,391.5102,436,72.5,73.4,18.4,41.24571,440.159,287,74.2,64.5,0,51.527603,296.79965,374,73.3,64.3,0.0,55.154865,335.0,239,72.8,65.1,0.0,41.162766,230.0,244,72.0,80.8,32.4,35.632183,253.2003,206,72.9,65.5,0.0,43.232674,195.0,872,72.0,74.9,72.4,58.40884,861.27893,793,71.9,71.9,44.0,77.358696,791.14087,337,73.8,64.9,0.0,37.915287,335.0,264,73.6,64.9,0,45.109917,250.0,185,73.0,64.8,0,56.44523,175,199,73.3,64.8,0.0,27.52057,190.0,186,72.1,64.8,0.1,39.44103,185.0,311,73.0,64.4,0.0,42.12167,300.0,509,71.9,80.2,40.4,53.13634,508.9989,257,72.9,83.2,76.4,56.49945,258.48,891,71.9,75.7,100.0,88.16192,880,122.5,121.3,130.3,122.5,129.6,122.8,22.3,0.1,29.73
20161201,1055,57.8,52.4,19.66800727,59.66855833,1,79.6,79.5,4.1,79.6,81.3,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.7,63.7,65.8,77.5,34.5,0.0,64,77.5,0,65.0,1.8,65.0,1.8125,37.2,0,0,39.5,11.4,0,0,0,73.3,61.0,64.4,82.6,15.0,0.0,63,75.1,0,61.4,1.0,65.0,1.8125,32.5,0,0,40.0,87.8,21.3,6.9,0.3,90.0,90.0,29.8,77.3,93.2,100,0.8,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,218,70.0,0,25.918808,200.0,72.0,68.0,2123.706,68.3,67.8,27.8,2200,262,71.8,67.4,0,42.1474,260,157,70.3,83.2,24.4,53.58805,158.4996,1012,71.4,67.7,0,24.5274,1000.0,530,74.8,68.0,0,34.222424,520.0,602,71.9,67.6,0.0,42.263367,600.0,204,73.1,68.0,0,33.013767,200.0,126,70.8,67.9,0.0,49.39077,125.0,690,70.2,87.6,96.0,46.47134,690.0,305,69.3,98.9,100.0,100.0,650,783,70.7,76.8,7.2,100,950,512,0,67.6,0.0,31.279213,500.0,504,70.6,67.8,0.0,31.970034,500.0,239,71.9,76.9,29.6,57.538425,234.40016,710,72.9,77.6,100,76.70536,700,349,72.6,77.2,65.8,49.821846,348.43326,603,71.9,78.7,50.0,46.202972,596.9589,166,73.1,65.1,0.0,37.845524,160.0,347,72.1,65.0,0.0,40.73163,335.0,345,72.1,65.0,2.2,34.610603,336.2299,203,72.8,65.5,0.0,41.700043,195.0,457,72.3,74.4,9.6,37.453854,451.67758,668,72.3,78.3,94.0,74.44421,672.6997,180,72.6,64.7,0,47.231003,175,715,72.0,80.6,100.0,77.49364,700.0,577,72.2,76.4,35.2,51.214893,576.23914,322,73.8,64.9,0,43.53595,319.6001,356,73.0,65.0,0.0,43.835922,335.0,319,72.8,68.0,1.6,40.469143,320.27902,412,72.2,64.7,0,33.267025,400,392,73.9,65.0,0.0,53.502666,386.69977,1008,71.9,81.5,100.0,62.220455,1020.0,546,72.1,77.2,35.2,47.632008,557.7207,186,72.1,64.3,0.0,69.115875,175.0,258,72.6,65.0,0.0,52.523773,245.0,585,71.9,80.6,47.6,56.47691,579.31885,163,72.0,64.8,0.0,35.791813,160.0,350,72.9,64.7,0.0,49.605377,335.0,239,73.9,65.6,0.0,48.258705,230.0,298,73.6,64.7,0,42.066463,285.0,223,72.2,65.2,0.0,54.73833,195.0,789,72.5,75.4,61.2,56.21469,789.5991,390,73.1,64.3,0,53.775513,335,179,72.0,64.5,4.4,59.997757,175.0,442,74.3,64.6,0.0,59.075874,436.10028,471,71.8,73.0,14.4,48.944576,468.71875,232,74.0,64.3,0,39.48554,228.39978,347,73.4,64.4,0.0,43.30254,335.0,100,72.9,68.0,0.0,32.696312,100,348,72.7,65.0,0.0,51.29293,335.0,329,74.3,286.9,0,44.36529,323.98346,1019,71.7,80.2,100.0,63.845898,1020.0,351,73.3,64.5,0.0,47.8485,335.0,214,73.3,64.3,0,35.695908,200.0,423,72.0,76.4,35.4,55.934887,415.17047,439,72.5,73.2,14.4,41.24571,440.159,325,74.1,64.4,0,52.433628,319.59976,379,73.3,64.3,0.0,55.154865,335.0,239,72.8,65.1,0.0,41.162766,230.0,248,72.0,80.9,32.4,36.084618,253.2003,207,72.9,65.4,0.0,43.232674,195.0,878,72.0,75.0,72.4,58.85083,861.27893,824,72.0,71.8,43.6,79.495674,818.96075,337,73.9,64.8,0.0,37.915287,335.0,266,73.7,64.9,0,45.109917,250.0,186,73.0,64.8,0,56.44523,175,198,73.2,64.8,0.0,27.52057,190.0,187,72.0,64.7,2.1,39.44103,185.0,312,72.7,64.4,0.0,42.12167,300.0,546,71.9,81.0,44.4,54.53812,539.7986,212,72.8,68.7,0.0,53.435863,210.0,897,72.0,76.0,100.0,88.16192,880,122.2,121.4,130.3,123.5,129.4,123.1,21.1,0.0,29.73
20161201,1100,57.6,53.7,19.72160988,59.66855833,1,79.6,79.5,4.1,79.6,81.3,-0.2,0.05,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.7,63.9,65.7,77.5,34.5,0.0,64,77.5,0,65.3,1.8,65.0,1.8125,36.9,0,0,39.5,11.4,0,0,0,73.3,61.0,64.4,83.2,15.0,0.0,63,77.8,0,61.1,1.01,65.0,1.8125,32.3,0,0,40.0,89.6,22.1,6.7,1.3,90.0,90.0,29.6,77.3,93.2,100,0.6,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,216,69.9,0,25.918808,200.0,72.0,68.0,2123.706,68.3,67.7,27.9,2200,261,71.8,67.2,0,41.061638,260,153,70.4,83.1,18.4,52.730835,151.99963,1017,71.4,67.5,0,24.5274,1000.0,522,74.8,67.9,0,34.222424,520.0,611,72.0,67.5,0.0,42.704758,600.0,204,73.1,67.9,0,33.013767,200.0,127,70.9,67.8,0.0,49.39077,125.0,693,70.2,87.3,96.0,46.47134,690.0,306,69.3,98.6,100.0,100.0,650,786,70.6,75.6,5.2,100,950,512,0,67.5,0.0,31.279213,500.0,504,70.6,67.7,0.0,31.970034,500.0,246,71.9,77.1,33.6,58.75904,247.00021,710,73.0,77.6,100,76.70536,700,359,72.7,77.4,67.8,50.509888,359.6333,602,71.9,79.0,54.0,46.202972,596.9589,166,73.1,65.2,0.0,37.845524,160.0,346,72.1,65.1,0.0,40.73163,335.0,343,72.1,65.1,2.2,34.610603,336.2299,203,72.9,65.6,0.0,41.700043,195.0,448,72.3,74.3,5.6,35.31715,415.83746,652,72.5,78.5,88.4,72.969215,647.2201,180,72.5,64.8,0,47.231003,175,700,72.1,80.6,98.0,77.053925,700.0,576,72.2,76.4,35.2,51.214893,576.23914,321,73.8,65.0,0,43.53595,319.6001,356,73.0,65.1,0.0,43.198837,335.0,308,72.7,65.8,0.0,39.625122,300.0,410,72.2,64.8,0,33.267025,400,391,73.9,65.0,0.0,53.502666,386.69977,1029,72.0,82.0,100.0,61.641502,1020.0,552,72.1,77.2,35.2,47.632008,557.7207,183,72.1,64.4,0.0,67.73256,175.0,257,72.6,65.2,0.0,52.07441,245.0,586,72.0,81.0,46.4,55.851704,579.31885,163,72.0,64.9,0.0,35.791813,160.0,349,72.9,64.8,0.0,49.605377,335.0,239,73.6,65.6,0.0,48.258705,230.0,297,73.6,64.7,0,42.066463,285.0,224,72.2,65.2,0.0,54.73833,195.0,758,72.5,75.3,57.2,53.9322,756.3192,393,73.1,64.4,0,53.775513,335,194,71.9,66.3,6.4,60.794437,189.39998,498,74.3,64.6,0.0,61.590206,490.7003,494,71.8,74.0,18.4,49.96914,490.55835,231,74.0,64.4,0,39.48554,228.39978,346,73.4,64.5,0.0,43.30254,335.0,100,72.9,65.9,0.0,32.696312,100,346,72.7,65.0,0.0,51.29293,335.0,368,74.3,286.7,0,47.16805,366.58344,1015,71.7,80.3,100.0,63.845898,1020.0,348,73.2,64.6,0.0,47.8485,335.0,213,73.3,64.4,0,35.695908,200.0,418,72.0,76.3,35.4,56.420982,415.17047,415,72.5,73.8,10.4,40.301617,412.7189,371,74.1,64.5,0,55.615253,365.19977,368,73.3,64.4,0.0,55.154865,335.0,238,72.9,65.1,0.0,41.162766,230.0,239,72.1,81.0,30.4,36.084618,253.2003,206,72.8,65.5,0.0,43.232674,195.0,871,72.0,76.1,72.4,59.24862,861.27893,836,72.1,71.9,41.6,78.72636,818.96075,337,73.9,64.9,0.0,37.915287,335.0,265,73.8,65.0,0,45.109917,250.0,185,73.0,64.8,0,56.44523,175,198,73.2,64.8,0.0,27.52057,190.0,187,72.0,64.7,2.1,39.44103,185.0,314,72.6,64.5,0.0,42.12167,300.0,545,72.0,81.6,43.2,54.53812,539.7986,241,72.2,79.7,50.2,56.548275,239.4,893,72.1,76.1,98.0,88.16192,880,122.0,121.2,129.8,123.5,128.9,123.1,19.9,1.7,29.73
20161201,1105,57.4,54.7,19.74042122,62.35440833,1,79.6,79.5,4.1,79.6,81.3,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.7,64.0,65.9,77.5,35.3,0.0,64,77.5,0,65.6,1.85,65.0,1.8125,36.9,0,0,39.6,11.4,0,0,0,73.3,61.2,64.2,82.8,15.0,0.0,63,77.3,0,61.3,1.01,65.0,1.8125,32.0,0,0,40.5,90.0,21.9,6.6,0.6,90.0,90.0,29.4,77.3,93.2,100,0.7,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,216,70.1,0,25.918808,200.0,72.0,68.0,2123.706,68.3,67.9,28.1,2200,263,71.8,67.4,0,42.48739,260,145,70.4,83.4,14.4,50.60005,144.9996,1015,71.6,67.7,0,24.5274,1000.0,522,74.9,68.1,0,34.222424,520.0,611,71.8,67.6,0.0,42.704758,600.0,204,73.1,68.0,0,33.013767,200.0,127,70.9,67.9,0.0,49.39077,125.0,694,70.1,87.4,98.0,46.47134,690.0,308,69.3,98.5,100.0,100.0,650,786,70.5,73.9,3.2,100,950,513,0,67.7,0.0,31.279213,500.0,504,70.6,67.8,0.0,31.970034,500.0,261,71.9,76.8,37.6,60.476948,259.60025,708,73.1,77.4,100,76.70536,700,361,72.7,77.2,71.8,50.509888,359.6333,602,72.0,78.9,52.8,46.202972,596.9589,166,73.1,65.1,0.0,37.845524,160.0,345,72.0,65.0,0.0,40.73163,335.0,344,72.0,64.9,4.2,33.638523,336.2299,204,72.9,65.5,0.0,41.700043,195.0,424,72.3,67.5,1.6,35.31715,415.83746,627,72.6,78.4,82.4,71.64387,623.5602,180,72.5,64.7,0,47.231003,175,699,72.2,80.3,96.0,77.04235,700.0,559,72.3,75.9,31.6,50.356663,554.39874,323,73.9,64.9,0,43.53595,319.6001,350,72.9,64.9,0.0,42.79647,335.0,308,72.5,65.4,0.0,39.625122,300.0,412,72.2,64.6,0,33.267025,400,366,73.7,64.9,0.0,50.6727,365.39966,1020,72.0,81.7,100.0,61.641502,1020.0,555,72.2,76.8,33.2,46.739246,527.5612,181,72.1,64.2,0.0,67.23135,175.0,260,72.6,65.0,0.0,52.07441,245.0,589,72.1,80.5,44.4,54.129646,579.31885,163,72.0,64.8,0.0,35.791813,160.0,348,72.9,64.6,0.0,48.144196,335.0,238,73.3,65.6,0.0,46.744057,230.0,298,73.6,64.6,0,42.066463,285.0,227,72.2,65.1,0.0,54.73833,195.0,718,72.5,74.9,53.2,52.59887,720.4791,396,73.1,64.2,0,53.775513,335,193,72.0,74.6,7.6,60.00898,189.39998,519,74.3,64.4,0.0,62.6599,518.00024,517,71.9,74.2,20.4,50.58635,514.0784,230,74.0,64.3,0,39.48554,228.39978,345,73.3,64.3,0.0,43.30254,335.0,101,72.9,65.4,0.0,32.696312,100,345,72.7,64.9,0.0,51.29293,335.0,386,74.3,287.0,0,47.950485,387.88342,1016,71.8,80.1,100.0,63.845898,1020.0,349,73.1,64.4,0.0,47.8485,335.0,214,73.3,64.3,0,35.695908,200.0,416,72.1,76.1,33.4,56.420982,415.17047,387,72.5,71.2,6.4,39.100048,385.27878,391,74.1,64.3,0,56.605564,387.99976,372,73.3,64.2,0.0,55.154865,335.0,237,72.9,65.1,0.0,40.752247,230.0,246,72.1,80.7,30.4,36.084618,253.2003,207,72.6,65.4,0.0,43.232674,195.0,858,72.0,76.0,72.4,59.24862,861.27893,784,72.2,71.7,39.6,76.70692,786.86127,337,74.0,64.8,0.0,37.915287,335.0,264,73.9,64.9,0,45.109917,250.0,186,73.1,64.8,0,56.44523,175,198,73.2,64.7,0.0,27.52057,190.0,186,72.0,66.4,2.9,39.44103,185.0,311,72.4,64.3,0.0,42.12167,300.0,547,72.1,81.1,41.2,54.53812,539.7986,242,72.4,80.4,43.8,56.023438,236.28,889,72.4,76.0,92.0,87.09795,880,121.8,121.0,129.9,123.5,128.8,123.0,20.9,-0.1,29.73
20161201,1110,57.7,53.8,19.77842171,62.35440833,1,79.6,79.5,4.1,79.6,81.3,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.8,64.1,65.9,77.0,34.2,0.0,64,77.0,0,65.3,1.8,65.0,1.8125,36.9,0,0,39.3,11.3,0,0,0,73.3,61.3,64.7,83.1,15.0,0.0,63,78.0,0,61.5,0.99,65.0,1.8125,32.0,0,0,39.9,89.7,22.1,5.4,1.1,90.0,90.0,29.3,77.3,93.2,100,1.0,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,217,70.1,0,25.918808,200.0,72.0,68.0,2123.706,68.4,67.8,27.2,2200,263,71.8,67.4,0,42.48739,260,139,70.4,83.2,10.4,50.17144,137.99959,1021,71.7,67.7,0,24.5274,1000.0,521,75.0,68.0,0,34.222424,520.0,609,71.6,67.7,0.0,42.704758,600.0,206,73.1,68.0,0,33.013767,200.0,127,71.0,68.0,0.0,49.39077,125.0,665,70.3,87.6,94.0,44.51808,668.3998,305,69.3,98.6,100.0,100.0,650,790,70.5,69.3,0.0,100,950,512,0,67.7,0.0,31.279213,500.0,504,70.6,67.9,0.0,31.970034,500.0,273,71.9,76.8,41.6,61.65235,271.30023,710,73.1,77.6,100,76.70536,700,368,72.8,77.5,73.8,51.03821,370.03342,604,72.1,79.0,50.8,46.202972,596.9589,166,73.2,65.2,0.0,37.845524,160.0,347,72.0,65.2,0.0,40.73163,335.0,344,72.1,70.5,2.2,33.638523,336.2299,204,72.9,65.6,0.0,41.700043,195.0,397,72.3,65.7,0.0,34.097775,380.0,611,72.7,78.5,76.4,69.75203,592.62024,182,72.5,65.0,0,47.231003,175,677,72.3,80.3,94.0,75.5265,672.6997,561,72.3,75.9,29.6,50.356663,554.39874,326,73.9,65.1,0,43.53595,319.6001,352,73.1,65.2,0.0,42.79647,335.0,309,72.4,65.5,0.0,39.625122,300.0,414,72.2,64.8,0,33.267025,400,303,73.4,65.2,0.0,46.740894,301.5,1038,72.0,81.8,100.0,61.641502,1020.0,550,72.2,77.0,33.2,46.107784,527.5612,182,72.0,64.6,0.0,67.23135,175.0,259,72.6,65.3,0.0,51.478733,245.0,581,72.2,80.2,42.4,54.129646,579.31885,163,72.0,65.0,0.0,35.791813,160.0,347,72.9,64.8,0.0,48.144196,335.0,238,73.3,65.7,0.0,46.744057,230.0,299,73.6,64.8,0,42.066463,285.0,227,72.2,65.3,0.0,54.73833,195.0,721,72.5,74.6,49.2,52.58757,720.4791,397,73.1,64.5,0,53.775513,335,191,72.1,67.3,5.6,60.00898,189.39998,572,74.3,64.8,0.0,65.251434,572.6003,516,71.9,74.8,24.4,50.58635,514.0784,230,74.0,64.5,0,39.48554,228.39978,345,73.4,64.5,0.0,43.30254,335.0,100,72.9,65.4,0.0,32.696312,100,345,72.8,65.1,0.0,51.29293,335.0,431,74.3,286.6,0,51.06855,430.48346,1017,71.8,80.3,100.0,63.767952,1020.0,347,73.1,64.7,0.0,47.8485,335.0,213,73.3,64.5,0,35.695908,200.0,416,72.1,76.4,33.4,56.420982,415.17047,384,72.5,65.2,2.4,39.100048,385.27878,440,74.1,64.6,0,58.733673,433.59976,368,73.4,64.5,0.0,55.154865,335.0,237,73.1,65.2,0.0,40.752247,230.0,238,72.2,80.6,28.4,36.084618,235.20058,206,72.5,65.6,0.0,43.232674,195.0,875,72.1,75.0,70.4,59.24862,861.27893,787,72.2,71.7,39.6,77.52965,786.86127,337,74.1,64.9,0.0,37.915287,335.0,266,73.9,65.0,0,45.109917,250.0,186,73.1,64.9,0,56.44523,175,198,73.4,64.9,0.0,27.52057,190.0,187,72.1,72.3,0.9,39.44103,185.0,302,72.3,64.6,0.0,42.564102,300.0,549,72.1,81.2,41.2,54.53812,539.7986,238,72.6,78.9,35.8,54.473328,232.44003,891,72.5,76.2,86.6,87.09795,880,122.2,121.1,129.9,123.5,129.0,122.8,20.9,-0.1,29.73
20161201,1115,58.3,52.1,19.86109981,62.35440833,1,79.6,79.5,4.1,79.6,81.3,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.9,64.2,65.9,77.0,35.4,0.0,64,77.0,0,65.5,1.8,65.0,1.8125,36.8,0,0,39.4,11.2,0,0,0,73.3,61.1,64.7,82.2,15.0,0.0,63,75.0,0,61.3,1.01,65.0,1.8125,31.9,0,0,39.4,88.9,21.1,4.7,1.0,90.0,90.0,29.3,77.3,93.2,100,0.8,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,217,70.1,0,25.918808,200.0,72.0,68.0,2123.706,68.4,67.9,28.3,2200,264,71.8,67.4,0,42.47642,260,137,70.4,81.7,6.4,50.14695,137.99959,1017,71.9,67.7,0,24.958124,1000.0,527,75.0,68.0,0,33.668625,520.0,606,71.6,67.6,0.0,42.704758,600.0,204,73.1,68.0,0,33.013767,200.0,129,71.2,68.0,0.0,49.39077,125.0,647,70.4,87.8,88.8,43.93675,649.6799,304,69.3,98.7,100.0,100.0,650,787,70.4,68.5,0.0,100,950,512,0,67.7,0.0,31.279213,500.0,504,70.7,67.8,0.0,31.970034,500.0,274,72.1,77.1,40.0,61.64105,271.30023,715,73.2,77.8,100,76.70536,700,370,73.1,77.5,70.2,51.03821,370.03342,601,72.1,79.2,50.8,45.622387,596.9589,166,73.2,65.4,0.0,37.845524,160.0,345,71.9,65.4,4.1,40.121937,335.0,345,72.2,65.8,0.2,33.15248,336.2299,204,72.8,65.8,0.0,41.700043,195.0,385,72.2,65.6,0.0,34.097775,380.0,576,72.9,79.1,68.4,67.84951,568.9596,185,72.5,65.2,0,47.231003,175,246,72.4,70.6,0.0,49.16686,245.0,558,72.3,75.6,27.6,49.877396,554.39874,321,74.0,65.4,0,42.889545,319.6001,354,73.1,65.4,0.0,42.159386,335.0,309,72.4,65.6,0.0,39.625122,300.0,419,72.2,65.0,0,33.267025,400,262,73.2,65.4,0.0,44.01531,258.89966,1034,72.1,82.4,98.0,60.55171,1020.0,547,72.2,77.1,33.2,44.289604,527.5612,181,72.1,64.8,0.0,66.74018,175.0,254,72.5,65.5,0.0,50.569546,245.0,557,72.3,79.9,39.6,51.870132,547.9587,164,72.0,65.2,0.0,35.791813,160.0,349,73.1,65.1,0.0,47.54693,335.0,238,73.2,65.9,0.0,45.715866,230.0,305,73.6,65.0,0,42.066463,285.0,225,72.1,65.5,0.0,54.172558,195.0,683,72.5,74.6,45.2,51.073444,684.6389,404,73.1,64.7,0,53.775513,335,190,72.0,70.7,7.6,59.369392,189.39998,627,74.3,65.0,0.0,68.295105,627.2003,517,72.0,75.3,23.2,50.58635,514.0784,230,73.9,64.8,0,39.48554,228.39978,344,73.5,64.8,0.0,43.30254,335.0,99,72.9,65.5,0.0,32.696312,100,345,72.8,65.3,0.0,51.29293,335.0,453,74.2,287.0,0,52.283077,451.78345,1019,71.9,80.4,100.0,63.767952,1020.0,348,73.1,64.9,0.0,47.8485,335.0,212,73.3,64.8,0,35.695908,200.0,386,72.2,77.2,31.4,53.719193,387.87088,366,72.4,65.0,0.4,38.155956,357.83868,485,74.1,64.8,0,61.061947,479.19977,372,73.5,64.7,0.0,55.154865,335.0,238,73.1,65.4,0.0,40.752247,230.0,238,72.3,80.7,26.4,36.084618,235.20058,206,72.3,65.8,0.0,43.232674,195.0,882,72.1,75.1,70.4,59.24862,861.27893,791,72.3,71.5,36.8,77.593765,786.86127,413,74.3,65.0,0.0,42.13951,421.99957,263,73.9,65.2,0,45.109917,250.0,186,73.2,65.0,0,56.44523,175,197,73.6,65.1,0.0,27.52057,190.0,187,72.2,66.0,0.0,39.44103,185.0,309,72.5,64.8,0.0,43.066868,300.0,545,72.2,80.7,39.2,54.53812,539.7986,234,72.6,78.1,31.8,54.033928,228.84004,886,72.7,76.3,78.6,87.09795,880,122.4,121.3,130.0,123.5,129.3,123.1,19.7,0.0,29.73
20161201,1120,57.9,53.1,19.79169405,62.35440833,1,79.6,79.5,4.1,79.6,81.3,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.9,64.1,66.0,77.5,36.2,0.0,64,77.5,0,65.6,1.8,65.0,1.8125,36.6,0,0,39.6,11.3,0,0,0,73.3,61.0,64.3,82.1,15.0,0.0,63,74.7,0,61.2,0.97,65.0,1.8125,31.7,0,0,39.9,88.1,21.0,4.4,1.2,90.0,90.0,29.2,77.3,93.0,100,0.9,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,218,70.1,0,25.918808,200.0,72.0,68.0,2123.706,68.5,67.9,27.5,2200,264,71.7,67.5,0,42.47642,260,132,70.4,71.7,2.4,48.971348,130.99956,1013,72.0,67.8,0,24.958124,1000.0,521,75.0,68.1,0,33.25045,520.0,608,71.5,67.6,0.0,42.704758,600.0,205,73.1,68.0,0,33.013767,200.0,129,71.2,68.0,0.0,49.39077,125.0,649,70.2,88.0,89.6,43.93675,649.6799,307,69.4,98.8,100.0,100.0,650,788,70.3,68.5,0.0,100,950,512,0,67.7,0.0,31.279213,500.0,504,70.6,67.9,0.0,31.970034,500.0,274,72.1,76.4,40.0,61.62975,271.30023,709,73.2,77.6,100,76.70536,700,361,73.3,77.1,65.4,49.195232,356.43344,597,72.2,78.7,48.8,45.622387,596.9589,166,73.2,65.3,0.0,37.845524,160.0,368,71.9,75.0,8.1,42.07937,363.95343,340,72.2,65.3,0.2,33.15248,336.2299,203,72.7,65.7,0.0,41.700043,195.0,385,72.2,65.4,0.0,35.09341,380.0,545,72.9,79.1,64.4,66.224884,545.2998,184,72.5,64.8,0,47.231003,175,252,72.4,66.0,0.0,48.65772,245.0,533,72.4,75.2,23.6,49.01917,532.55865,321,74.0,65.1,0,42.889545,319.6001,352,73.1,65.1,0.0,42.159386,335.0,309,72.3,65.5,0.0,39.625122,300.0,418,72.2,64.9,0,33.267025,400,222,73.1,65.3,0.0,41.52169,216.29979,1003,72.1,82.6,98.0,60.55171,1020.0,535,72.3,76.7,30.4,44.289604,527.5612,181,72.1,64.3,0.0,66.74018,175.0,254,72.5,65.2,0.0,50.569546,245.0,544,72.3,78.6,35.6,52.001755,547.9587,164,72.0,64.9,0.0,35.791813,160.0,341,73.1,64.8,0.0,47.013653,335.0,239,73.1,65.7,0.0,45.715866,230.0,298,73.5,64.8,0,41.65816,285.0,225,72.1,65.3,0.0,54.172558,195.0,640,72.4,74.1,43.2,49.073444,648.7988,404,73.2,64.4,0,53.775513,335,189,72.1,68.6,5.6,59.369392,189.39998,654,74.3,64.5,0.0,69.739746,654.50024,512,72.1,75.2,21.2,50.58635,514.0784,229,73.9,64.4,0,39.48554,228.39978,341,73.5,64.5,0.0,43.30254,335.0,101,72.9,65.4,0.0,32.696312,100,345,72.8,65.1,0.0,51.29293,335.0,492,74.2,286.9,0,55.658066,494.38303,1014,71.9,80.2,100.0,63.767952,1020.0,347,73.0,64.6,0.0,47.8485,335.0,211,73.4,64.4,0,35.695908,200.0,387,72.3,76.6,28.6,54.35225,387.87088,354,72.3,64.6,0.0,37.62874,350.0,511,74.1,64.4,0,62.47366,501.99976,365,73.4,64.4,0.0,55.154865,335.0,236,73.0,65.3,0.0,40.752247,230.0,237,72.3,80.5,22.4,36.084618,219.60017,206,72.2,65.6,0.0,43.232674,195.0,873,72.1,74.8,70.4,58.83978,861.27893,756,72.3,70.7,32.8,76.04445,759.0405,511,74.1,64.9,0.0,46.135406,508.99957,260,73.7,65.0,0,45.109917,250.0,185,73.1,65.0,0,56.44523,175,195,73.7,64.9,0.0,27.52057,190.0,189,72.2,65.0,0.0,40.0,185.0,308,72.6,64.5,0.0,43.066868,300.0,542,72.2,80.5,39.2,54.53812,539.7986,231,72.5,77.5,29.8,54.033928,228.84004,880,72.8,75.8,72.6,87.99071,880,122.2,121.4,130.0,123.5,129.4,123.5,18.2,0.0,29.73
20161201,1125,57.4,53.0,19.55347053,62.35440833,1,79.6,79.5,4.1,79.6,81.3,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.9,63.8,65.7,77.0,34.8,0.0,64,77.0,0,65.0,1.8,65.0,1.8125,36.5,0,0,39.3,11.3,0,0,0,73.3,60.8,64.4,81.2,15.0,0.0,63,75.8,0,61.2,1.02,65.0,1.8125,31.6,0,0,39.3,87.3,23.0,4.9,0.6,90.0,90.0,29.1,77.3,93.0,100,0.8,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,214,70.1,0,25.918808,200.0,72.0,68.0,2123.706,68.5,67.7,27.6,2200,263,71.7,67.3,0,42.47642,260,131,70.2,69.1,3.2,48.983593,130.99956,1008,72.1,67.6,0,24.958124,1000.0,529,75.1,68.0,0,33.25045,520.0,604,71.5,67.6,0.0,42.704758,600.0,204,73.1,67.9,0,33.013767,200.0,129,71.2,68.0,0.0,49.39077,125.0,646,70.2,87.8,89.6,43.93675,649.6799,304,69.4,98.7,100.0,100.0,650,783,70.2,68.4,0.0,100,950,511,0,67.7,0.0,31.279213,500.0,503,70.5,67.8,0.0,31.970034,500.0,276,72.0,77.1,42.0,61.05335,271.30023,719,73.2,77.5,100,76.70536,700,346,73.3,77.2,61.4,47.954292,346.03317,593,72.4,78.5,44.0,44.252205,565.59924,167,73.2,65.2,0.0,37.845524,160.0,393,71.8,78.2,14.1,42.902985,390.21335,345,72.1,65.2,2.2,33.15248,336.2299,206,72.6,65.6,0.0,41.700043,195.0,402,72.1,65.3,0.0,35.09341,380.0,249,73.0,67.0,0.0,49.839676,245.0,186,72.5,64.8,0,47.231003,175,250,72.4,65.5,0.0,48.16015,245.0,500,72.4,75.1,21.6,48.272404,510.71878,325,74.0,65.1,0,42.889545,319.6001,350,73.1,65.1,0.0,41.757015,335.0,311,72.2,65.4,0.0,39.625122,300.0,422,72.1,64.8,0,33.267025,400,199,73.1,65.3,0.0,40.93018,195.0,1049,72.2,82.4,96.0,60.55171,1020.0,504,72.3,76.6,26.4,42.874252,497.40045,180,72.2,64.4,0.0,66.238976,175.0,258,72.5,65.2,0.0,50.569546,245.0,516,72.3,77.7,31.6,50.235825,520.5186,164,72.0,64.9,0.0,35.50814,160.0,345,73.2,64.8,0.0,47.013653,335.0,239,73.1,65.7,0.0,45.306797,230.0,304,73.5,64.8,0,41.65816,285.0,228,72.1,65.3,0.0,54.172558,195.0,648,72.4,73.9,39.2,48.57627,648.7988,409,73.3,64.4,0,53.39796,335,190,72.2,70.8,3.6,59.369392,189.39998,681,74.1,64.6,0.0,70.886635,681.7997,513,72.1,75.2,21.2,50.58635,514.0784,229,73.9,64.4,0,39.48554,228.39978,344,73.5,64.5,0.0,43.30254,335.0,100,72.9,65.3,0.0,32.696312,100,345,72.8,65.1,0.0,51.29293,335.0,521,74.1,286.7,0,57.22294,515.683,1021,71.9,80.3,100.0,63.756817,1020.0,349,73.0,64.6,0.0,47.8485,335.0,213,73.4,64.4,0,35.695908,200.0,365,72.3,76.4,24.6,52.645267,364.21027,355,72.2,64.5,0.0,37.62874,350.0,539,74.0,64.4,0,64.485886,540.0,367,73.4,64.4,0.0,55.154865,335.0,238,72.9,65.2,0.0,40.752247,230.0,195,72.4,80.7,16.4,34.94742,204.00024,207,72.1,65.6,0.0,43.232674,195.0,886,72.1,74.8,70.4,58.83978,861.27893,739,72.3,70.5,28.8,73.96089,729.08044,515,74.0,64.7,0.0,46.135406,508.99957,261,73.6,65.0,0,45.109917,250.0,185,73.1,64.9,0,56.44523,175,197,73.7,64.9,0.0,27.52057,190.0,190,72.1,64.8,0.9,40.0,185.0,309,72.6,64.5,0.0,43.066868,300.0,500,72.3,80.2,35.6,52.28923,504.59848,232,72.4,77.2,27.8,54.033928,228.84004,889,72.9,75.6,66.6,87.99071,880,122.0,121.2,130.1,123.5,129.1,123.7,18.2,-0.2,29.73
20161201,1130,57.6,53.3,19.67729935,62.35440833,1,79.6,79.5,4.1,79.6,81.3,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.9,64.2,65.9,78.0,36.4,0.0,64,78.0,0,65.5,1.8,65.0,1.8125,36.3,0,0,39.8,11.4,0,0,0,73.3,60.9,64.2,81.1,15.0,0.0,63,75.7,0,61.2,1.0,65.0,1.8125,31.5,0,0,40.1,87.1,21.5,4.6,1.0,90.0,90.0,29.0,77.3,93.0,100,0.8,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,302,69.7,0,28.849388,307.99945,72.0,68.0,2123.706,68.5,67.9,27.7,2200,264,71.7,67.4,0,42.47642,260,131,70.0,79.1,7.2,48.983593,130.99956,1089,72.2,67.7,0,26.489592,1101.9998,524,75.1,68.1,0,33.25045,520.0,607,71.4,67.6,0.0,42.704758,600.0,204,73.1,68.0,0,33.013767,200.0,129,71.3,68.0,0.0,49.39077,125.0,645,70.4,79.9,82.4,42.808975,626.6398,309,69.5,90.3,100.0,100.0,650,785,70.2,68.4,0.0,100,950,511,0,67.7,0.0,31.279213,500.0,504,70.6,67.8,0.0,31.970034,500.0,276,72.0,73.4,42.0,60.96293,271.30023,722,73.3,74.0,100,76.70536,700,338,73.3,73.0,57.4,47.49969,334.83313,511,72.9,73.8,30.0,41.186718,510.71896,167,73.3,65.2,0.0,37.845524,160.0,391,72.0,75.8,12.5,42.902985,390.21335,344,72.0,65.0,4.2,33.15248,336.2299,206,72.5,65.5,0.0,41.700043,195.0,396,72.1,65.2,0.0,35.09341,380.0,375,72.4,69.8,30.4,56.156475,368.76007,186,72.5,64.7,0,47.231003,175,251,72.3,65.2,0.0,48.16015,245.0,515,72.4,72.8,19.6,49.15292,510.71878,339,74.1,64.9,0,45.10093,342.39978,351,73.3,65.0,0.0,41.757015,335.0,310,72.2,65.3,0.0,39.625122,300.0,420,72.2,64.7,0,33.267025,400,198,73.1,65.3,0.0,40.93018,195.0,1019,72.2,75.5,96.0,59.90464,1020.0,470,72.3,74.2,22.4,42.242786,464.92032,182,72.2,64.2,0.0,66.238976,175.0,251,72.4,65.0,0.0,49.984325,245.0,490,72.3,74.4,27.6,48.941536,493.0785,165,72.0,64.8,0.0,35.50814,160.0,347,73.2,64.7,0.0,47.013653,335.0,233,73.1,65.6,0.0,44.68767,230.0,304,73.5,64.7,0,41.65816,285.0,231,72.1,65.2,0.0,54.172558,195.0,613,72.4,71.3,35.2,47.378532,615.5185,412,73.3,64.3,0,52.959187,335,190,72.2,69.8,3.6,59.369392,189.39998,697,74.1,64.3,0.0,71.73578,700.0,515,72.2,72.6,19.2,50.58635,514.0784,229,73.9,64.3,0,39.48554,228.39978,344,73.6,64.3,0.0,43.30254,335.0,100,73.0,65.2,0.0,32.696312,100,344,72.8,64.9,0.0,51.29293,335.0,542,74.0,287.0,0,59.14983,536.98315,1014,71.9,75.2,100.0,63.756817,1020.0,348,73.0,64.5,0.0,47.8485,335.0,215,73.3,64.3,0,35.695908,200.0,333,72.4,72.6,18.6,50.39566,333.27036,357,72.2,64.3,0.0,37.62874,350.0,548,74.0,64.2,0,63.95912,540.0,371,73.5,64.2,0.0,55.154865,335.0,239,72.9,65.1,0.0,40.752247,230.0,196,72.5,77.9,10.4,35.387627,187.2002,207,71.9,65.5,2.0,43.232674,195.0,890,72.1,70.7,70.4,58.83978,861.27893,711,72.4,68.0,22.8,72.93514,701.26056,563,74.1,64.6,0.0,47.44834,552.49976,260,73.5,64.9,0,45.109917,250.0,185,73.1,64.8,0,56.44523,175,196,73.7,64.7,0.0,27.52057,190.0,189,72.1,64.6,0.9,40.0,185.0,310,72.6,64.3,0.0,43.066868,300.0,476,72.3,75.2,31.6,51.15974,473.79834,227,72.4,74.4,23.8,53.509094,225.71997,895,72.9,69.5,62.6,88.60218,880,121.9,121.0,125.1,123.5,128.9,123.7,2.6,-0.3,29.73
20161201,1135,58.4,52.5,19.95224348,62.35440833,1,79.6,79.5,4.1,79.6,81.3,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.9,64.1,66.0,78.5,37.3,0.0,64,78.5,0,65.5,1.8,65.0,1.8125,36.2,0,0,40.2,11.4,0,0,0,73.3,61.2,64.6,80.8,15.0,0.0,63,75.1,0,61.3,1.02,65.0,1.8125,31.5,0,0,39.7,87.3,21.2,4.5,1.8,90.0,90.0,29.0,77.3,93.0,100,-0.1,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,540,69.4,0,31.996159,523.99945,72.0,68.0,2123.706,68.6,68.1,27.8,2200,263,71.7,67.6,0,42.47642,260,132,70.0,70.5,7.2,48.983593,130.99956,1219,72.2,67.9,0,28.667147,1203.9995,523,75.2,68.3,0,33.25045,520.0,607,71.4,67.8,0.0,42.704758,600.0,204,73.1,68.2,0,33.013767,200.0,129,71.6,68.2,0.0,49.39077,125.0,612,70.5,71.3,76.4,42.646202,605.0398,311,69.4,72.2,100.0,100.0,650,784,70.1,68.5,0.0,100,950,511,0,67.9,0.0,31.279213,500.0,504,70.5,68.0,0.0,31.970034,500.0,273,71.9,65.6,44.8,59.6745,271.30023,726,72.8,66.6,100,76.70536,700,346,72.7,65.8,68.6,49.023224,347.63318,358,73.2,66.2,0.0,35.47376,350.0,167,73.3,65.3,0.0,37.845524,160.0,393,72.1,66.5,10.5,42.902985,390.21335,341,72.0,65.1,4.2,32.508194,336.2299,201,72.5,65.6,0.0,41.29951,195.0,395,72.1,65.3,0.0,35.09341,380.0,428,71.8,65.2,41.6,59.608807,421.5398,186,72.5,64.9,0,47.231003,175,249,72.2,65.3,0.0,48.16015,245.0,512,72.3,65.6,19.6,49.15292,510.71878,388,74.1,65.1,0,48.21955,387.99976,349,73.4,65.1,0.0,41.757015,335.0,309,72.3,65.5,0.0,39.625122,300.0,420,72.2,64.8,0,33.267025,400,198,73.0,65.4,0.0,40.93018,195.0,1017,72.0,64.9,100.0,59.90464,1020.0,464,72.3,65.7,18.4,42.242786,464.92032,183,72.1,64.5,0.0,66.238976,175.0,251,72.4,65.3,0.0,49.984325,245.0,462,72.2,65.5,25.6,47.888557,465.6384,165,72.0,65.0,0.0,35.50814,160.0,349,73.3,64.8,0.0,47.013653,335.0,234,73.3,65.7,0.0,44.68767,230.0,299,73.5,64.8,0,41.170467,285.0,227,72.1,65.3,0.0,53.73813,195.0,572,72.3,65.3,33.2,45.050846,579.67834,414,73.3,64.5,0,51.877552,335,190,72.1,65.5,5.6,59.369392,189.39998,693,74.0,64.6,0.0,71.73578,700.0,512,72.1,65.8,21.2,50.58635,514.0784,228,73.9,64.5,0,39.48554,228.39978,343,73.8,64.5,0.0,43.30254,335.0,99,72.9,65.2,0.0,32.696312,100,343,72.8,65.0,0.0,51.29293,335.0,539,73.9,286.6,0,59.138153,536.98315,1009,71.7,66.2,100.0,63.756817,1020.0,346,73.0,64.7,0.0,47.8485,335.0,214,73.3,64.5,0,35.695908,200.0,334,72.3,65.8,16.6,50.39566,333.27036,354,72.1,64.5,0.0,37.62874,350.0,541,74.0,64.5,0,64.55962,540.0,365,73.5,64.4,0.0,55.154865,335.0,238,72.9,65.2,0.0,40.752247,230.0,180,72.5,67.3,6.4,34.70286,171.60022,207,72.0,65.6,2.0,43.232674,195.0,884,72.0,65.2,72.4,58.83978,861.27893,709,72.2,64.3,22.8,73.14884,701.26056,638,74.1,64.6,0.0,50.679302,639.49976,256,73.4,64.9,0,45.109917,250.0,184,73.1,64.8,0,56.44523,175,195,73.7,64.8,0.0,27.52057,190.0,186,72.1,64.7,0.9,40.0,185.0,306,72.6,64.5,0.0,43.066868,300.0,470,72.2,66.2,30.4,51.15974,473.79834,225,71.9,66.1,32.2,53.509094,229.31995,890,72.6,66.8,64.6,88.60218,880,122.2,121.1,125.0,123.5,128.6,123.6,1.1,0.1,29.73
20161201,1140,58.8,51.3,19.99682709,62.35440833,1,79.6,79.5,4.1,79.6,81.3,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.9,63.9,65.8,78.5,36.7,0.0,64,78.5,0,65.3,1.85,65.0,1.8125,36.1,0,0,40.2,11.5,0,0,0,73.2,61.4,64.7,81.4,15.0,0.0,63,76.2,0,61.7,0.98,65.0,1.8125,31.5,0,0,39.4,88.3,21.7,4.8,0.6,90.0,90.0,29.0,77.3,93.0,100,0.5,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,756,68.9,0,38.277687,739.9989,72.0,68.0,2123.706,68.5,67.9,27.0,2200,264,71.7,67.5,0,42.47642,260,140,69.8,68.7,13.6,49.97551,137.49953,1314,72.1,67.8,0,30.210575,1305.9995,518,75.2,68.1,0,33.25045,520.0,612,71.4,67.7,0.0,42.704758,600.0,206,73.0,68.1,0,33.013767,200.0,130,71.8,68.0,0.0,49.39077,125.0,580,70.6,70.8,70.4,41.3324,586.3198,313,69.4,71.1,100.0,100.0,650,790,70.0,68.5,0.0,100,950,513,0,67.8,0.0,31.279213,500.0,504,70.5,67.9,0.0,31.970034,500.0,286,71.7,65.3,52.8,61.9236,283.90027,713,72.3,65.9,100,76.70536,700,416,72.0,65.5,100.0,54.134415,420.0,351,73.4,65.5,0.0,35.47376,350.0,166,73.1,65.4,0.0,37.845524,160.0,388,72.1,65.6,10.5,42.902985,390.21335,336,72.0,65.2,4.2,32.508194,336.2299,197,72.5,65.7,0.0,41.29951,195.0,390,72.0,65.4,0.4,35.09341,380.0,683,71.0,65.2,100.0,76.132965,700.0,183,72.5,65.0,0,47.231003,175,246,72.1,65.4,0.0,49.00486,245.0,502,72.2,65.2,20.4,49.15292,510.71878,432,74.2,65.2,0,50.884556,433.59964,342,73.5,65.2,0.0,41.757015,335.0,309,72.3,65.5,0.0,39.625122,300.0,415,72.2,65.0,0,33.267025,400,202,73.0,65.5,0.0,41.51009,195.0,995,71.6,64.8,100.0,59.90464,1020.0,461,72.1,65.2,21.6,42.242786,464.92032,179,72.1,64.6,0.0,66.238976,175.0,247,72.4,65.3,0.0,49.984325,245.0,495,72.0,65.0,29.6,51.50817,495.0387,165,72.0,65.1,0.0,35.50814,160.0,344,73.5,64.9,0.0,47.013653,335.0,231,73.7,65.8,0.0,44.68767,230.0,293,73.5,64.9,0,41.170467,285.0,223,72.1,65.4,0.0,53.73813,195.0,570,72.2,65.1,31.2,46.485878,579.67834,403,73.4,64.6,0,51.877552,335,186,72.0,65.0,7.6,59.369392,189.39998,693,73.9,64.7,0.0,71.80194,700.0,507,71.8,65.2,28.0,50.58635,537.5985,226,73.9,64.6,0,39.48554,228.39978,336,73.9,64.6,0.0,43.30254,335.0,99,72.9,65.3,0.0,32.696312,100,340,72.8,65.2,0.0,51.29293,335.0,534,73.8,286.5,0,59.138153,536.98315,1006,71.3,66.0,100.0,64.03519,1020.0,344,72.9,64.8,0.0,47.8485,335.0,213,73.3,64.6,0,35.695908,200.0,307,72.2,65.5,15.4,48.38345,309.61005,351,72.1,64.6,0.0,37.62874,350.0,534,73.9,64.6,0,65.01264,540.0,353,73.5,64.6,0.0,55.154865,335.0,236,72.9,65.3,0.0,40.752247,230.0,173,72.5,65.7,2.4,34.70286,171.60022,204,72.2,65.6,0.0,43.232674,195.0,871,71.8,65.2,77.6,58.83978,861.27893,694,72.0,64.3,26.8,73.14884,701.26056,681,74.1,64.7,0.0,52.41466,682.99976,254,73.4,65.0,0,45.109917,250.0,182,73.1,64.9,0,56.44523,175,193,73.8,64.9,0.0,27.52057,190.0,191,72.1,64.8,0.9,40.41364,185.0,303,72.7,64.7,0.0,43.066868,300.0,469,72.0,65.6,34.4,51.15974,473.79834,234,71.2,66.4,50.2,56.14549,240.12001,882,72.3,67.0,66.6,88.60218,880,122.4,121.3,124.2,123.5,128.4,123.5,1.1,0.0,29.73
