20161201,1145,58.9,49.6,19.84497985,62.35440833,1,79.6,79.5,4.1,79.6,81.3,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.7,63.5,65.4,79.0,34.6,0.0,64,79.0,0,64.9,1.8,65.0,1.8125,36.0,0,0,40.6,11.5,0,0,0,73.2,61.6,65.0,82.6,15.0,0.0,63,78.2,0,61.8,0.99,65.0,1.8125,31.6,0,0,38.8,90.1,22.2,4.4,1.0,90.0,90.0,29.0,77.3,93.0,100,0.6,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,854,68.6,0,40.415565,847.9989,72.0,68.0,2123.706,68.5,67.6,28.1,2200,260,71.5,67.3,0,42.88221,260,142,69.7,68.2,19.6,51.481754,143.9995,1394,72.0,67.6,0,29.95932,1356.9998,534,75.3,67.9,0,33.25045,520.0,602,71.4,67.7,0.0,42.704758,600.0,204,73.0,67.9,0,33.013767,200.0,127,72.0,67.9,0.0,49.39077,125.0,570,70.7,70.3,64.4,41.25102,567.6,309,69.4,70.7,100.0,100.0,650,777,69.9,68.3,2.4,100,950,509,0,67.7,0.0,31.279213,500.0,502,70.5,67.8,0.0,31.970034,500.0,308,71.6,65.4,58.8,64.87341,307.30054,710,71.9,65.7,100,76.70536,700,426,71.4,65.5,100.0,54.171276,420.0,359,73.5,65.6,0.0,36.902,350.0,166,72.9,65.5,0.0,37.845524,160.0,387,72.1,65.6,10.5,42.902985,390.21335,379,71.9,65.4,8.6,34.746243,373.12933,196,72.4,65.9,0.0,41.29951,195.0,389,72.0,65.5,0.4,35.09341,380.0,710,70.1,65.3,100.0,75.76956,700.0,183,72.5,65.3,0,47.231003,175,250,72.1,65.6,0.0,49.583427,245.0,503,72.2,65.3,20.4,49.15292,510.71878,458,74.2,65.4,0,52.449535,456.39966,343,73.6,65.4,0.0,41.757015,335.0,309,72.4,65.7,0.0,39.625122,300.0,415,72.2,65.1,0,33.267025,400,202,73.0,65.6,0.0,41.51009,195.0,1006,71.3,64.9,100.0,60.32467,1020.0,457,71.9,65.3,26.4,42.242786,464.92032,179,72.1,64.9,0.0,66.238976,175.0,248,72.3,65.5,0.0,49.984325,245.0,523,71.7,65.1,38.8,52.71471,522.4784,165,71.9,65.2,2.0,35.50814,160.0,343,73.7,65.2,0.0,47.013653,335.0,232,73.5,66.0,0.0,46.191265,230.0,293,73.5,65.1,0,41.170467,285.0,222,72.1,65.6,0.0,53.73813,195.0,574,72.1,65.2,33.2,45.9774,579.67834,403,73.5,64.8,0,51.877552,335,187,71.9,65.1,10.4,60.412926,189.39998,695,73.9,65.0,0.0,71.79092,700.0,561,71.6,65.4,36.0,52.573757,559.4391,226,73.9,64.8,0,39.48554,228.39978,350,73.9,64.8,0.0,43.764435,335.0,97,72.9,65.5,0.0,32.696312,100,339,72.8,65.3,0.0,51.29293,335.0,540,73.8,287.0,0,59.2199,536.98315,1031,71.1,66.0,100.0,65.07071,1020.0,344,72.9,65.0,0.0,47.8485,335.0,214,73.2,64.8,0,35.695908,200.0,307,72.1,65.6,17.4,48.38345,309.61005,353,72.2,64.9,0.0,37.62874,350.0,542,73.9,64.8,0,64.62284,540.0,358,73.5,64.8,0.0,55.154865,335.0,236,73.0,65.4,0.0,40.752247,230.0,175,72.4,65.4,0.4,35.497677,150.0,205,72.4,65.8,0.0,43.232674,195.0,890,71.6,65.4,83.6,60.088394,894.5598,747,71.8,64.6,34.0,76.33294,756.9003,725,74.1,64.8,0.0,54.446854,726.49976,253,73.4,65.2,0,45.109917,250.0,182,73.1,65.1,0,56.44523,175,192,73.8,65.1,0.0,27.52057,190.0,190,72.1,65.0,0.9,40.41364,185.0,315,72.6,64.8,0.0,43.569633,300.0,513,71.8,66.1,41.6,53.630493,504.59848,267,70.8,72.0,100.0,59.550835,270.0,889,72.1,66.8,69.0,90.46105,880,122.2,121.4,123.8,122.5,128.2,123.3,1.0,-0.2,29.73
20161201,1150,59.0,49.5,19.87820481,62.35440833,1,79.6,79.5,4.1,79.6,81.3,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.7,63.7,65.4,79.5,33.7,0.0,64,79.5,0,65.0,1.8,65.0,1.8125,35.8,0,0,40.9,11.6,0,0,0,73.1,61.7,65.1,83.9,15.0,0.0,63,77.5,0,61.8,1.0,65.0,1.8125,31.4,0,0,38.3,92.9,22.0,4.5,0.7,90.0,90.0,28.9,77.3,93.2,100,0.6,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,1065,68.4,0,44.53519,1063.9995,72.0,68.0,2123.706,68.4,67.6,27.2,2200,264,71.6,67.2,0,42.948013,260,160,69.6,68.0,25.6,53.306396,156.99965,1340,71.8,67.5,0,31.50275,1356.9998,531,75.3,67.9,0,33.25045,520.0,614,71.5,67.5,0.0,43.146152,600.0,205,73.0,67.9,0,33.013767,200.0,128,72.3,67.9,0.0,49.39077,125.0,540,70.8,69.8,58.4,39.89071,543.11945,310,69.3,70.3,100.0,100.0,650,785,69.9,68.2,6.4,100,950,510,0,67.5,0.0,31.279213,500.0,502,70.5,67.7,0.0,31.970034,500.0,321,71.4,65.6,66.8,66.207054,319.0005,710,71.7,65.9,100,76.70536,700,425,71.1,65.7,100.0,54.171276,420.0,358,73.5,65.7,0.0,36.902,350.0,166,72.8,65.7,0.0,37.845524,160.0,387,72.0,65.7,12.5,42.902985,390.21335,411,71.9,65.5,12.6,35.46965,407.56946,197,72.4,66.1,0.0,41.29951,195.0,393,72.0,65.7,0.4,35.09341,380.0,700,69.8,65.4,100.0,76.3681,700.0,183,72.5,65.5,0,47.231003,175,250,72.0,65.8,0.0,49.583427,245.0,503,72.1,65.5,22.4,49.15292,510.71878,500,74.1,65.5,0,55.114536,501.99976,343,73.7,65.7,0.0,41.757015,335.0,309,72.4,65.8,0.0,39.625122,300.0,415,72.2,65.3,0,33.267025,400,202,72.9,65.8,0.0,41.51009,195.0,997,71.1,65.2,100.0,60.32467,1020.0,488,71.8,65.5,32.4,45.062603,497.40045,178,72.1,65.1,0.0,66.238976,175.0,248,72.2,65.7,0.0,49.984325,245.0,553,71.6,65.3,44.8,53.998024,547.9591,164,71.9,65.4,4.6,35.50814,160.0,344,73.8,65.4,0.0,47.013653,335.0,232,73.5,66.1,0.0,46.191265,230.0,291,73.5,65.2,0,41.170467,285.0,222,72.1,65.8,0.0,53.73813,195.0,576,72.0,65.4,35.2,45.9435,579.67834,402,73.5,65.1,0,51.877552,335,205,71.9,65.3,14.4,62.5,202.00003,695,74.0,65.2,0.0,71.79092,700.0,577,71.5,65.7,42.0,53.26503,581.279,227,73.9,65.0,0,39.48554,228.39978,347,74.0,65.0,0.0,43.376022,335.0,98,72.8,65.6,0.0,32.696312,100,342,72.8,65.6,0.0,51.29293,335.0,494,73.7,287.0,0,55.132545,494.38303,1033,70.8,66.1,100.0,65.0373,1020.0,344,72.8,65.2,0.0,47.8485,335.0,211,73.2,65.0,0,35.695908,200.0,338,72.0,65.8,19.4,51.26611,333.27032,352,72.2,65.1,0.0,37.62874,350.0,537,73.8,65.1,0,64.549095,540.0,355,73.6,65.0,0.0,55.154865,335.0,236,73.1,65.6,0.0,40.752247,230.0,167,72.4,65.5,0.0,34.446075,150.0,206,72.6,66.0,0.0,43.232674,195.0,932,71.4,66.0,89.6,63.149174,930.3994,782,71.6,64.8,42.0,76.74965,784.72107,818,74.1,65.0,0.0,57.746323,813.49976,257,73.4,65.4,0,45.592194,250.0,181,73.1,65.2,0,56.44523,175,193,73.9,65.3,0.0,27.52057,190.0,189,72.0,65.2,2.9,40.41364,185.0,311,72.5,65.1,0.0,43.569633,300.0,568,71.7,67.2,47.6,55.75837,561.7991,268,70.9,72.8,100.0,59.550835,270.0,888,72.0,67.1,71.0,90.46105,880,122.1,121.3,123.2,122.5,128.0,123.2,1.1,-0.1,29.73
20161201,1155,59.0,48.5,19.76172857,62.35440833,1,79.6,79.5,4.1,79.6,81.3,-0.1,0.15,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.7,63.9,65.6,78.5,34.3,0.0,64,78.5,0,65.2,1.8,65.0,1.8125,35.6,0,0,40.6,11.4,0,0,0,73.1,61.3,64.8,84.2,15.0,0.0,63,76.5,0,61.5,1.0,65.0,1.8125,31.3,0,0,38.0,91.2,21.5,4.9,0.9,90.0,90.0,28.8,77.3,93.2,100,-0.2,0,74.5,1.3,67.965515,67.465515,0,14.0,0,0,1,100.0,1,72,1053,68.4,0,43.50228,1063.9995,72.0,68.0,2123.706,68.4,67.8,27.4,2200,266,71.6,67.3,0,42.948013,260,156,69.6,80.0,29.6,53.673767,156.99965,1253,71.6,67.5,0,30.067003,1254.9998,522,75.4,67.9,0,32.538425,520.0,613,71.5,67.5,0.0,43.146152,600.0,206,72.9,67.9,0,33.013767,200.0,129,72.4,67.8,0.0,49.39077,125.0,517,70.9,85.7,52.4,38.995464,524.39954,306,69.1,95.3,100.0,100.0,650,789,70.0,74.8,8.4,100,950,510,0,67.5,0.0,31.279213,500.0,503,70.5,67.7,0.0,32.58413,500.0,329,71.4,77.4,70.8,67.14512,330.70044,706,71.8,76.1,100,76.70536,700,426,71.4,76.7,100.0,54.171276,420.0,358,73.6,65.6,0.0,36.902,350.0,166,72.7,65.7,0.0,37.845524,160.0,387,72.0,76.6,12.5,42.902985,390.21335,410,72.0,74.9,13.0,35.46965,407.56946,198,72.4,66.1,0.0,41.29951,195.0,394,72.0,65.7,0.4,35.09341,380.0,709,70.4,77.6,100.0,75.80162,700.0,183,72.4,65.3,0,47.231003,175,250,72.0,65.7,0.0,49.583427,245.0,520,72.0,74.0,24.4,49.375835,510.71878,527,74.1,65.4,0,56.66818,524.7998,343,73.8,65.6,0.0,41.757015,335.0,309,72.5,65.9,0.0,39.625122,300.0,416,72.2,65.3,0,33.267025,400,201,72.9,65.8,0.0,41.51009,195.0,985,71.1,81.8,100.0,60.74469,1020.0,536,71.7,75.9,38.4,46.956997,557.7211,177,72.1,64.9,0.0,66.238976,175.0,249,72.2,65.6,0.0,50.956215,245.0,600,71.5,79.5,50.8,56.202698,598.9189,182,71.9,75.8,8.6,38.369514,180.5194,341,74.0,65.3,0.0,47.013653,335.0,232,73.5,66.2,0.0,46.600334,230.0,289,73.5,65.3,0,41.170467,285.0,220,72.1,65.8,0.0,53.73813,195.0,582,72.0,73.1,35.2,46.76836,579.67834,397,73.5,64.9,0,51.877552,335,215,71.9,73.2,18.4,63.82406,214.60008,698,73.9,65.0,0.0,71.79092,700.0,608,71.4,76.9,48.0,54.548824,608.1588,228,73.9,64.9,0,39.48554,228.39978,371,74.1,65.0,0.0,44.541256,374.89978,97,72.8,65.7,0.0,32.696312,100,343,72.8,65.5,0.0,51.29293,335.0,473,73.7,286.8,0,53.35747,473.08304,1020,70.9,79.7,100.0,64.480576,1020.0,346,73.0,65.1,0.0,47.8485,335.0,210,73.2,65.0,0,35.695908,200.0,338,71.9,75.0,23.0,51.26611,333.27032,354,72.2,65.0,0.0,37.959785,350.0,544,73.9,64.9,0,64.549095,540.0,362,73.7,64.9,0.0,55.154865,335.0,236,73.4,65.7,0.0,40.752247,230.0,170,72.3,65.4,0.0,34.446075,150.0,205,72.7,66.0,0.0,43.232674,195.0,973,71.3,75.4,93.6,63.9337,968.7991,800,71.6,72.0,46.0,79.463615,812.54095,904,74.1,65.0,0.0,60.817444,900.4996,256,73.3,65.4,0,45.592194,250.0,180,73.1,65.3,0,56.44523,175,192,74.0,65.3,0.0,27.52057,190.0,189,72.1,65.2,0.9,40.41364,185.0,315,72.7,65.0,0.0,43.569633,300.0,593,71.5,83.2,55.6,56.746674,590.39905,267,71.3,82.6,100.0,59.550835,270.0,884,72.2,75.0,67.0,91.95304,880,122.0,121.1,125.0,119.5,124.8,120.3,27.2,0.1,29.73
20161201,1200,59.1,48.8,19.84126655,62.35440833,1,79.6,79.5,4.1,79.6,81.3,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.8,64.1,65.9,76.5,35.5,0.0,64,76.5,0,65.4,1.8,65.0,1.8125,35.4,0,0,39.3,11.3,0,0,0,73.1,61.1,64.7,84.4,15.0,0.0,63,79.9,0,61.3,0.98,65.0,1.8125,31.1,0,0,38.0,90.1,22.7,4.5,1.0,90.0,90.0,28.6,77.3,93.2,100,-0.1,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,857,68.6,0,39.64689,847.99945,72.0,68.0,2123.706,68.3,67.9,27.5,2200,264,71.9,67.4,0,42.948013,260,165,69.8,81.9,29.6,54.922848,163.49973,1099,71.4,67.7,0,26.346016,1102.0002,528,75.2,68.1,0,32.041138,520.0,610,71.6,67.6,0.0,43.146152,600.0,207,72.9,68.0,0,33.013767,200.0,129,72.6,68.0,0.0,49.39077,125.0,339,71.3,69.8,0.0,32.96128,330.0,306,69.1,96.6,100.0,100.0,650,790,70.3,75.1,2.4,100,950,509,0,67.7,0.0,31.279213,500.0,503,70.6,67.8,0.0,32.58413,500.0,330,71.6,77.3,70.8,67.14512,330.70044,712,72.2,76.8,100,76.70536,700,423,72.5,76.6,100.0,52.942623,420.0,360,73.7,65.5,0.0,36.902,350.0,166,72.7,65.7,0.0,37.845524,160.0,388,72.2,77.8,8.5,42.902985,390.21335,409,72.2,75.0,9.0,35.46965,407.56946,198,72.4,66.1,0.0,41.29951,195.0,398,72.1,65.6,0.0,35.09341,380.0,698,71.2,77.2,100.0,75.44891,700.0,183,72.4,65.2,0,47.231003,175,249,72.0,65.6,0.0,49.583427,245.0,519,72.1,74.9,22.4,49.375835,510.71878,543,74.1,65.3,0,57.620777,540.0,342,73.9,65.5,0.0,41.757015,335.0,309,72.6,65.8,0.0,39.625122,300.0,414,72.2,65.2,0,33.267025,400,202,72.9,65.7,0.0,41.51009,195.0,997,71.4,81.7,100.0,60.74469,1020.0,554,71.8,76.9,40.4,47.35983,557.7211,177,72.0,64.8,0.0,66.238976,175.0,248,72.2,65.5,0.0,50.956215,245.0,600,71.7,80.5,50.8,56.202698,598.9189,201,72.0,77.2,9.0,39.541195,201.79948,340,74.1,65.2,0.0,47.013653,335.0,232,73.8,66.1,0.0,46.600334,230.0,291,73.5,65.2,0,41.170467,285.0,220,72.1,65.7,0.0,53.73813,195.0,584,72.0,73.7,35.2,46.689266,579.67834,400,73.4,64.8,0,51.877552,335,214,72.1,74.5,16.8,63.82406,214.60008,697,73.9,64.9,0.0,71.79092,700.0,610,71.7,77.8,46.0,54.548824,608.1588,228,73.9,64.8,0,39.48554,228.39978,461,74.1,64.9,0.0,48.141926,454.6998,99,72.8,65.7,0.0,32.696312,100,343,72.8,65.4,0.0,51.29293,335.0,429,73.7,286.9,0,50.799953,430.48303,1023,71.1,80.0,100.0,64.480576,1020.0,346,73.0,65.0,0.0,47.8485,335.0,214,73.2,64.9,0,35.695908,200.0,360,72.0,75.5,23.4,52.81483,356.93024,354,72.2,64.9,0.0,37.959785,350.0,538,73.9,64.8,0,64.50695,540.0,363,73.8,64.8,0.0,55.154865,335.0,237,73.7,65.6,0.0,40.752247,230.0,169,72.2,65.3,0.0,34.446075,150.0,205,72.8,65.9,0.0,43.232674,195.0,966,71.4,75.3,93.6,64.0,968.7991,812,71.8,72.6,46.0,79.73074,812.54095,941,74.1,64.9,0.0,62.552803,943.99976,256,73.2,65.3,0,45.592194,250.0,180,73.1,65.3,0,56.44523,175,191,74.1,65.2,0.0,27.52057,190.0,189,72.1,65.1,0.9,40.41364,185.0,314,72.7,64.9,0.0,43.569633,300.0,595,71.8,84.0,53.6,56.746674,590.39905,267,72.0,83.0,92.9,59.550835,266.93997,883,72.4,74.5,60.6,91.95304,880,121.8,121.0,129.8,120.5,125.9,121.1,25.9,-0.1,29.73
20161201,1205,59.2,48.9,19.8976658,63.34880833,1,79.6,79.5,4.1,79.6,81.3,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.9,64.4,66.3,76.5,38.5,0.0,64,76.5,0,66.0,1.8,65.0,1.8125,35.3,0,0,39.2,11.3,0,0,0,73.2,61.3,64.5,85.1,15.0,0.0,63,78.4,0,61.5,1.01,65.0,1.8125,30.9,0,0,38.0,92.2,22.3,4.7,0.2,90.0,90.0,28.5,77.3,93.2,100,0.9,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,640,69.0,0,33.905838,632.00055,72.0,68.0,2123.706,68.3,68.2,28.6,2200,263,71.9,67.6,0,42.948013,260,165,70.0,82.5,29.6,55.00857,163.49973,1050,71.4,67.9,0,26.106724,1051.0002,522,75.3,68.3,0,31.408226,520.0,608,71.5,67.7,0.0,43.146152,600.0,205,72.8,68.2,0,33.013767,200.0,127,72.8,68.1,0.0,49.39077,125.0,338,71.5,68.6,0.0,32.96128,330.0,304,69.3,98.2,100.0,100.0,650,783,70.4,69.1,0.0,100,950,507,0,67.8,0.0,31.279213,500.0,502,70.7,68.0,0.0,32.58413,500.0,331,71.8,77.8,70.8,67.14512,330.70044,712,72.5,77.3,100,76.70536,700,423,72.7,77.2,100.0,52.942623,420.0,361,73.8,65.3,0.0,36.902,350.0,166,72.8,65.6,0.0,37.845524,160.0,369,72.3,73.2,4.1,40.100544,363.95343,372,72.3,75.2,6.2,36.000904,373.12933,198,72.4,66.0,0.0,41.29951,195.0,400,72.2,65.5,0.0,35.09341,380.0,696,71.5,77.7,100.0,75.44891,700.0,184,72.5,65.1,0,47.231003,175,250,71.9,65.4,2.0,49.583427,245.0,521,72.3,74.5,18.4,49.375835,510.71878,545,74.0,65.2,0,57.620777,540.0,343,73.9,65.4,0.0,41.757015,335.0,309,73.0,65.7,0.0,39.625122,300.0,415,72.1,65.1,0,33.267025,400,203,72.8,65.6,0.0,41.51009,195.0,1018,71.6,81.9,100.0,60.74469,1020.0,555,72.0,76.8,40.4,47.35983,557.7211,176,72.0,64.6,0.0,67.74258,175.0,249,72.1,65.4,0.0,51.478733,245.0,591,71.9,80.7,50.8,56.202698,598.9189,198,72.0,77.1,9.0,40.700542,201.79948,432,74.3,65.0,0.0,52.901024,425.9003,231,73.8,66.1,0.0,47.075733,230.0,287,73.5,65.1,0,41.170467,285.0,217,72.1,65.6,0.0,53.73813,195.0,572,72.1,73.9,33.2,47.333332,579.67834,395,73.4,64.7,0,51.877552,335,214,72.1,74.3,16.8,63.82406,214.60008,697,74.0,64.7,0.0,71.79092,700.0,611,71.9,78.0,46.0,54.548824,608.1588,228,73.9,64.7,0,39.48554,228.39978,494,74.1,64.7,0.0,49.065716,494.5998,99,72.8,65.6,0.0,32.696312,100,344,72.8,65.3,0.0,51.29293,335.0,383,73.7,286.7,0,48.008873,387.88303,1025,71.2,79.5,100.0,64.480576,1020.0,345,73.0,64.9,0.0,47.8485,335.0,212,73.2,64.7,0,35.695908,200.0,358,72.0,75.4,23.4,52.81483,356.93024,354,72.2,64.7,0.0,37.959785,350.0,539,73.8,64.6,0,64.580696,540.0,364,73.8,64.6,0.0,55.154865,335.0,238,73.9,65.5,0.0,40.752247,230.0,166,72.2,65.2,0.0,34.446075,150.0,206,72.8,65.8,0.0,43.232674,195.0,958,71.5,75.1,93.6,63.20442,968.7991,814,72.0,72.0,45.2,79.720055,812.54095,988,74.0,64.7,0.0,64.73341,987.49976,254,73.1,65.2,0,45.592194,250.0,180,73.1,65.1,0,56.44523,175,192,73.7,65.1,0.0,27.974949,190.0,189,72.0,64.9,2.9,40.41364,185.0,312,73.0,64.7,0.0,43.569633,300.0,594,72.0,83.6,53.6,56.746674,590.39905,267,72.4,82.6,84.1,59.550835,263.34003,885,72.6,73.9,52.6,91.95304,880,122.2,121.1,130.2,121.5,128.3,121.5,23.9,0.0,29.73
20161201,1210,58.8,48.5,19.67298629,63.34880833,1,79.6,79.5,4.1,79.6,81.3,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.9,63.5,65.9,76.0,35.7,0.0,64,76.0,0,64.9,1.8,65.0,1.8125,35.0,0,0,39.0,11.1,0,0,0,73.2,61.6,65.2,85.2,15.0,0.0,63,79.4,0,61.7,1.03,65.0,1.8125,30.7,0,0,37.1,92.5,22.6,4.7,0.8,90.0,90.0,28.4,77.3,93.2,100,0.5,0,74.5,1.3,67.965515,67.465515,0,14.0,0,0,1,100.0,1,72,399,69.1,0,31.107374,416.00055,72.0,68.0,2123.706,68.3,67.9,28.7,2200,263,71.9,67.5,0,42.948013,260,164,70.1,82.7,27.6,55.51065,163.49973,1004,71.4,67.8,0,25.855467,1000.0,516,75.3,68.2,0,31.973326,520.0,610,71.5,67.8,0.0,43.146152,600.0,206,72.8,68.1,0,33.013767,200.0,127,72.8,68.1,0.0,49.39077,125.0,336,71.3,68.3,0.0,32.96128,330.0,306,69.3,98.5,100.0,100.0,650,782,70.3,68.6,0.0,100,950,508,0,67.8,0.0,31.279213,500.0,501,70.7,67.9,0.0,32.58413,500.0,333,72.0,78.4,70.8,67.14512,330.70044,720,72.6,77.7,100,76.70536,700,418,72.6,77.7,100.0,52.48802,420.0,365,73.9,65.6,0.0,36.902,350.0,166,72.9,65.7,0.0,37.845524,160.0,338,72.3,66.7,0.1,39.70478,335.0,339,72.4,70.4,0.2,32.429073,341.14948,200,72.4,66.0,0.0,41.29951,195.0,400,72.1,65.6,0.0,35.09341,380.0,704,71.8,78.3,100.0,75.44891,700.0,184,72.4,65.4,0,47.231003,175,251,71.9,65.7,2.0,49.583427,245.0,525,72.2,74.9,18.8,49.375835,510.71878,549,74.0,65.4,0,57.201176,540.0,345,73.8,65.5,0.0,41.757015,335.0,309,73.1,65.8,0.0,39.625122,300.0,417,72.1,65.2,0,33.267025,400,204,72.8,65.7,0.0,41.51009,195.0,1003,71.7,82.8,100.0,60.74469,1020.0,553,72.0,77.5,40.4,47.35983,557.7211,180,72.0,65.0,0.0,68.24378,175.0,250,72.1,65.6,0.0,51.478733,245.0,595,72.1,81.5,47.6,56.202698,598.9189,201,72.1,77.8,7.0,40.244205,201.79948,464,74.2,65.2,0.0,54.095562,456.20032,233,73.8,66.1,0.0,47.551136,230.0,287,73.5,65.2,0,41.170467,285.0,217,72.1,65.7,0.0,53.73813,195.0,579,72.1,74.0,33.2,46.757065,579.67834,394,73.4,64.9,0,51.877552,335,216,72.2,74.9,14.8,63.82406,214.60008,699,73.9,65.2,0.0,71.79092,700.0,613,72.0,78.7,46.4,54.548824,608.1588,228,73.9,65.0,0,39.48554,228.39978,542,73.9,64.9,0.0,50.409405,534.49976,100,72.7,65.6,0.0,32.696312,100,344,72.8,65.4,0.0,51.29293,335.0,384,73.8,286.7,0,47.670208,387.88303,1036,71.3,80.4,100.0,64.480576,1020.0,345,73.0,65.1,0.0,47.8485,335.0,215,73.2,64.9,0,35.695908,200.0,362,72.1,76.0,21.4,52.747005,356.93024,357,72.2,65.0,0.0,37.959785,350.0,542,73.8,64.9,0,64.580696,540.0,368,73.9,64.9,0.0,55.154865,335.0,238,73.9,65.6,0.0,40.752247,230.0,167,72.1,65.3,0.0,34.446075,150.0,207,72.9,65.9,0.0,43.232674,195.0,977,71.6,75.6,93.6,63.9779,968.7991,818,72.2,72.3,41.2,79.720055,812.54095,947,73.6,64.9,0.0,62.6213,943.9996,257,73.1,65.3,0,45.592194,250.0,181,73.1,65.2,0,56.44523,175,194,73.8,65.2,0.0,27.974949,190.0,190,72.1,65.1,0.9,40.41364,185.0,316,73.1,65.0,0.0,43.569633,300.0,595,72.1,84.4,51.6,56.746674,590.39905,257,72.6,83.5,76.1,56.670326,256.62,893,72.7,74.2,46.6,91.95304,880,122.4,121.3,130.4,122.5,128.9,122.4,23.7,-0.1,29.73
20161201,1215,58.4,49.5,19.61022262,63.34880833,1,79.6,79.5,4.1,79.6,81.3,-0.1,0.05,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.8,64.0,65.7,76.0,35.5,0.0,64,76.0,0,65.3,1.85,65.0,1.8125,34.8,0,0,38.8,11.2,0,0,0,73.2,60.6,64.8,84.6,15.0,0.0,63,77.8,0,60.7,1.0,65.0,1.8125,30.5,0,0,37.1,91.7,22.1,4.6,0.9,90.0,90.0,28.2,77.3,93.2,100,0.4,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,305,69.1,0,27.276003,308.00055,72.0,68.0,2611.5657,68.3,67.6,24.0,2200,267,71.9,67.2,0,42.948013,260,158,70.2,82.8,25.6,53.796227,156.99974,1027,71.4,67.5,0,26.02297,1000.0,514,75.3,67.9,0,31.973326,520.0,614,71.5,67.5,0.0,43.146152,600.0,207,72.8,67.8,0,33.013767,200.0,129,72.7,67.8,0.0,49.39077,125.0,342,70.9,68.0,0.0,32.96128,330.0,307,69.3,98.8,100.0,100.0,650,794,70.0,68.3,0.0,100,950,510,0,67.5,0.0,31.279213,500.0,504,70.7,67.7,0.0,32.58413,500.0,331,72.1,78.0,68.8,67.14512,330.70044,718,72.8,77.8,100,76.70536,700,417,72.7,77.8,100.0,52.48802,420.0,363,74.0,65.5,0.0,36.902,350.0,166,72.9,65.7,0.0,37.845524,160.0,338,72.2,66.0,0.0,39.70478,335.0,336,72.4,66.1,0.0,32.429073,335.0,199,72.3,66.1,0.0,41.29951,195.0,396,72.1,65.6,0.0,35.09341,380.0,703,72.0,78.2,100.0,75.44891,700.0,184,72.4,65.2,0,47.231003,175,250,71.9,65.6,2.7,49.583427,245.0,521,72.2,75.0,18.8,49.375835,510.71878,545,73.9,65.3,0,57.609432,540.0,344,73.7,65.6,0.0,41.757015,335.0,309,73.2,65.8,0.0,39.625122,300.0,416,72.2,65.2,0,33.267025,400,202,72.7,65.8,0.0,41.51009,195.0,1004,71.8,82.4,100.0,60.74469,1020.0,554,72.1,77.5,38.4,47.35983,557.7211,178,72.1,64.8,0.0,68.24378,175.0,247,72.1,65.6,0.0,51.478733,245.0,567,72.2,81.1,45.6,53.482502,573.43933,199,72.1,78.0,7.0,40.33054,201.79948,524,74.2,65.2,0.0,57.11391,516.7997,231,73.9,66.2,0.0,47.551136,230.0,287,73.5,65.2,0,41.57877,285.0,214,72.1,65.7,0.0,53.73813,195.0,576,72.1,74.2,33.2,46.757065,579.67834,395,73.4,64.8,0,51.877552,335,202,72.3,75.3,10.4,60.323162,202.00003,671,73.6,64.9,0.0,70.26908,672.6997,611,72.2,78.6,42.4,54.548824,608.1588,229,73.9,64.9,0,39.48554,228.39978,488,73.7,64.9,0.0,48.53034,494.6004,98,72.6,65.7,0.0,32.696312,100,342,72.8,65.5,0.0,51.29293,335.0,385,73.8,286.9,0,47.670208,387.88303,1022,71.4,80.4,100.0,63.923843,1020.0,346,73.1,65.1,0.0,47.8485,335.0,214,73.2,64.9,0,35.695908,200.0,358,72.1,76.1,21.4,52.249603,356.93024,355,72.3,64.9,0.0,37.959785,350.0,540,73.8,64.8,0,64.580696,540.0,362,73.9,64.8,0.0,55.154865,335.0,237,74.0,65.6,0.0,40.752247,230.0,166,72.1,65.3,0.0,34.446075,150.0,206,72.9,66.0,0.0,43.232674,195.0,975,71.7,75.6,93.6,63.9779,968.7991,780,72.3,71.9,39.2,77.87157,784.72064,848,73.5,65.0,0.0,58.465576,857.0,259,73.0,65.3,0,45.592194,250.0,182,73.1,65.3,0,56.44523,175,194,73.8,65.2,0.0,27.974949,190.0,190,72.0,65.1,2.9,40.41364,185.0,316,73.2,65.0,0.0,43.569633,300.0,599,72.2,84.1,49.6,56.746674,590.39905,251,72.9,83.2,66.1,55.974613,249.65994,891,72.8,73.6,40.6,91.95304,880,122.2,121.4,130.3,123.5,129.6,123.5,20.0,0.0,29.73
20161201,1220,58.2,48.5,19.40833676,63.34880833,1,79.6,79.5,4.1,79.6,81.3,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.9,63.6,65.9,75.5,35.8,0.0,64,75.5,0,65.1,1.8,65.0,1.8125,34.7,0,0,38.7,11.1,0,0,0,73.3,61.5,64.7,83.8,15.0,0.0,63,78.2,0,61.6,1.0,65.0,1.8125,30.4,0,0,37.9,89.5,22.3,4.4,1.1,90.0,90.0,28.1,77.3,93.2,100,1.5,0,74.5,1.3,67.965515,67.465515,0,14.0,0,0,1,100.0,1,72,211,69.8,0,24.429499,200.0,72.0,68.0,2123.706,68.3,67.8,29.0,2200,265,71.8,67.3,0,42.948013,260,157,70.3,83.1,22.8,53.808475,156.99974,1012,71.4,67.6,0,26.02297,1000.0,519,75.3,68.0,0,31.973326,520.0,609,71.4,67.5,0.0,43.146152,600.0,206,72.8,67.9,0,33.013767,200.0,127,72.5,67.9,0.0,49.39077,125.0,337,70.9,68.0,0.0,32.96128,330.0,306,69.4,98.9,100.0,100.0,650,782,69.9,68.3,3.2,100,950,508,0,67.6,0.0,31.279213,500.0,502,70.5,67.8,0.0,32.58413,500.0,331,72.0,78.0,70.8,67.14512,330.70044,718,72.9,77.8,100,76.70536,700,415,72.8,77.8,100.0,52.48802,420.0,362,74.0,65.3,0.0,36.902,350.0,166,72.9,65.6,0.0,37.845524,160.0,340,72.1,65.7,0.9,40.314472,335.0,338,72.4,65.5,0.0,32.429073,335.0,199,72.3,66.0,0.0,41.29951,195.0,397,72.1,65.5,0.0,35.09341,380.0,707,72.1,78.2,98.0,75.44891,700.0,184,72.5,65.1,0,47.231003,175,273,71.8,67.3,6.7,50.948853,273.56345,509,72.2,75.0,18.8,48.751675,510.71878,543,73.9,65.2,0,57.609432,540.0,344,73.7,65.4,0.0,41.757015,335.0,309,73.3,65.7,0.0,39.625122,300.0,416,72.2,65.1,0,33.267025,400,202,72.7,65.6,0.0,41.51009,195.0,1013,71.9,82.8,100.0,60.74469,1020.0,561,72.2,77.4,36.4,47.35983,557.7211,177,72.1,64.7,0.0,68.24378,175.0,248,72.1,65.5,0.0,51.478733,245.0,565,72.3,80.7,42.0,53.548317,573.43933,200,72.1,78.1,7.0,40.33054,201.79948,551,74.1,65.0,0.0,59.375,547.09985,234,73.9,66.0,0.0,48.03759,230.0,286,73.4,65.1,0,42.5655,285.0,213,72.1,65.6,0.0,53.73813,195.0,574,72.1,74.3,33.2,46.824856,579.67834,391,73.4,64.7,0,51.877552,335,191,72.3,75.1,6.4,61.66966,189.39998,597,73.1,64.9,0.0,66.530655,590.7997,584,72.3,78.4,39.6,52.388596,586.31885,231,73.9,64.7,0,39.48554,228.39978,412,73.7,64.7,0.0,46.042408,414.7996,99,72.6,65.6,0.0,32.696312,100,344,72.8,65.3,0.0,51.29293,335.0,386,73.9,286.6,0,47.670208,387.88303,1027,71.5,80.5,100.0,63.923843,1020.0,349,73.1,64.9,0.0,47.8485,335.0,215,73.2,64.7,0,35.695908,200.0,332,72.2,76.3,19.4,50.158264,333.27066,356,72.3,64.7,0.0,37.959785,350.0,516,73.7,64.8,0,62.842392,517.19977,369,73.9,64.7,0.0,55.154865,335.0,233,74.0,65.5,0.0,40.19749,230.0,169,72.0,65.2,0.0,34.446075,150.0,206,73.0,65.8,0.0,43.232674,195.0,968,71.7,76.0,95.6,63.337017,968.7991,798,72.3,71.3,35.2,77.18774,784.72064,774,73.4,64.9,0.0,55.497204,770.00024,261,73.1,65.2,0,45.592194,250.0,183,73.1,65.2,0,56.44523,175,194,73.9,65.1,0.0,27.974949,190.0,191,72.1,65.0,0.9,40.41364,185.0,317,73.2,64.8,0.0,43.569633,300.0,566,72.3,83.5,46.0,55.062527,561.7987,210,73.0,78.4,0.0,52.849995,210.0,896,72.8,73.5,36.6,91.67177,880,122.1,121.3,130.3,124.5,129.5,123.8,18.2,1.7,29.73
20161201,1225,58.2,49.2,19.4874982,63.34880833,1,79.6,79.5,4.1,79.6,81.3,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.8,63.9,65.9,75.5,35.8,0.0,64,75.5,0,65.4,1.85,65.0,1.8125,34.5,0,0,38.4,11.1,0,0,0,73.3,61.3,64.7,82.5,15.0,0.0,63,76.6,0,61.4,1.0,65.0,1.8125,30.2,0,0,37.9,88.4,21.8,4.4,1.1,90.0,90.0,28.0,77.3,93.2,100,0.8,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,209,69.9,0,24.429499,200.0,72.0,68.0,2123.706,68.3,67.7,24.1,2200,267,71.7,67.3,0,42.948013,260,151,70.4,83.3,16.8,52.106297,150.49957,1024,71.5,67.6,0,26.02297,1000.0,508,75.4,67.9,0,31.973326,520.0,615,71.3,67.5,0.0,43.146152,600.0,207,72.7,67.9,0,33.013767,200.0,128,72.4,67.9,0.0,49.39077,125.0,340,70.7,67.9,0.0,32.96128,330.0,311,69.4,98.9,100.0,100.0,650,789,69.9,74.5,7.2,100,950,510,0,67.6,0.0,31.279213,500.0,504,70.6,67.7,0.0,32.58413,500.0,331,72.0,78.3,70.8,67.14512,330.70044,713,72.9,77.7,100,76.70536,700,414,72.8,77.7,100.0,52.48802,420.0,378,74.1,65.3,0.0,37.552254,379.26407,166,73.0,65.6,0.0,37.845524,160.0,338,71.9,65.6,4.9,40.314472,335.0,337,72.2,65.4,0.0,32.429073,335.0,198,72.3,65.9,0.0,41.29951,195.0,393,72.2,65.4,0.0,35.09341,380.0,703,72.2,78.2,96.0,75.44891,700.0,183,72.5,65.1,0,47.231003,175,273,71.8,73.8,8.7,50.948853,273.56345,476,72.3,75.1,15.2,47.96032,488.8785,544,73.9,65.2,0,57.609432,540.0,343,73.6,65.4,0.0,41.757015,335.0,309,73.4,65.7,0.0,39.625122,300.0,416,72.2,65.1,0,33.267025,400,203,72.7,65.6,0.0,41.51009,195.0,990,72.0,82.9,100.0,60.74469,1020.0,544,72.2,77.3,36.4,47.35983,557.7211,178,72.1,64.6,0.0,68.73496,175.0,248,72.1,65.4,0.0,51.8654,245.0,541,72.4,79.6,36.0,52.561153,547.9587,201,72.1,78.1,7.0,40.860878,201.79948,609,74.1,65.0,0.0,63.822525,607.6998,230,73.7,66.0,0.0,48.03759,230.0,286,73.5,65.1,0,42.9738,285.0,209,72.1,65.6,0.0,53.73813,195.0,588,72.1,74.5,33.2,47.07345,579.67834,384,73.4,64.7,0,51.877552,335,188,72.2,66.6,6.0,58.785908,189.39998,253,72.9,64.9,0.0,50.242607,245.0,560,72.4,77.9,33.6,51.19121,564.479,232,74.0,64.7,0,39.48554,228.39978,332,73.7,64.7,0.0,42.147808,335.0,101,72.5,65.5,0.0,32.696312,100,346,72.8,65.3,0.0,51.29293,335.0,385,73.9,286.7,0,47.588463,387.88303,1018,71.6,80.4,100.0,63.433914,1020.0,349,73.1,64.9,0.0,47.8485,335.0,212,73.2,64.7,0,35.695908,200.0,330,72.2,76.2,19.4,50.158264,333.27066,355,72.3,64.7,0.0,37.959785,350.0,491,73.7,64.7,0,61.525494,494.39966,371,73.8,64.6,0.0,55.154865,335.0,233,73.9,65.5,0.0,40.19749,230.0,157,72.0,65.2,0.0,35.387627,150.0,206,73.1,65.8,0.0,43.232674,195.0,1003,71.7,75.5,97.6,64.33149,1002.0802,753,72.4,70.9,29.2,75.87349,754.7605,680,73.4,64.8,0.0,51.718235,683.0005,263,73.0,65.2,0,45.592194,250.0,183,73.1,65.1,0,56.44523,175,195,73.9,65.1,0.0,27.974949,190.0,191,72.1,64.9,0.9,40.41364,185.0,316,73.3,64.7,0.0,43.1272,300.0,526,72.3,82.3,42.0,53.39855,530.99854,234,72.3,75.0,47.9,56.32857,238.73492,894,72.8,73.1,32.6,90.522194,880,122.0,121.2,130.1,124.5,129.5,124.1,17.2,0.1,29.73
20161201,1230,58.2,49.6,19.53274157,63.34880833,1,79.6,79.5,4.1,79.6,81.3,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.8,63.8,66.1,75.0,36.4,0.0,64,75.0,0,65.3,1.85,65.0,1.8125,34.4,0,0,38.3,11.0,0,0,0,73.3,62.0,65.0,82.2,15.0,0.0,63,78.1,0,62.1,1.01,65.0,1.8125,30.2,0,0,37.6,89.8,22.3,4.6,1.0,90.0,90.0,27.9,77.3,93.2,100,0.9,0,74.5,1.3,67.965515,67.465515,0,14.0,0,0,1,100.0,1,72,210,70.1,0,24.429499,200.0,72.0,68.0,2123.706,68.3,67.9,28.2,2200,267,71.7,67.4,0,42.948013,260,145,70.4,83.4,12.8,51.983833,143.9996,1024,71.6,67.7,0,26.02297,1000.0,514,75.5,68.0,0,31.973326,520.0,615,71.2,67.6,0.0,43.146152,600.0,208,72.7,67.9,0,33.013767,200.0,129,72.3,67.9,0.0,49.39077,125.0,342,70.6,68.0,0.0,32.96128,330.0,308,69.5,98.7,100.0,100.0,650,797,70.0,75.5,6.8,100,950,509,0,67.7,0.0,31.279213,500.0,505,70.4,67.8,0.0,32.58413,500.0,328,72.0,78.4,70.8,67.14512,330.70044,706,73.0,77.9,100,76.70536,700,412,72.8,77.9,100.0,53.55695,420.0,442,74.1,65.4,0.0,40.11844,438.0641,166,73.0,65.6,0.0,37.845524,160.0,362,71.9,77.2,8.9,42.036583,363.95343,338,72.2,65.5,0.0,33.740253,335.0,197,72.3,66.0,0.0,41.29951,195.0,395,72.3,65.5,0.0,35.09341,380.0,670,72.3,78.6,94.0,74.038055,672.6997,182,72.6,65.3,0,47.231003,175,270,71.9,74.7,8.7,50.948853,273.56345,475,72.4,75.0,11.2,47.96032,467.0386,541,73.9,65.3,0,57.609432,540.0,342,73.5,65.4,0.0,41.757015,335.0,309,73.5,65.7,0.0,39.625122,300.0,414,72.2,65.2,0,33.267025,400,201,72.8,65.6,0.0,41.51009,195.0,1020,72.0,82.6,100.0,60.74469,1020.0,545,72.2,77.4,36.4,47.35983,557.7211,176,72.1,64.9,0.0,68.73496,175.0,247,72.1,65.6,0.0,51.8654,245.0,515,72.4,78.4,32.0,51.71657,522.4788,200,72.1,78.4,7.0,40.860878,201.79948,643,74.1,65.1,0.0,64.84641,637.9998,236,73.5,66.0,0.0,48.656715,230.0,294,73.5,65.1,0,43.461494,285.0,207,72.1,65.6,0.0,53.73813,195.0,576,72.1,74.6,33.2,47.491528,579.67834,381,73.5,64.8,0,51.877552,335,186,72.1,73.4,8.0,58.785908,189.39998,250,72.8,65.1,0.0,50.242607,245.0,531,72.5,76.8,27.6,50.64807,542.63904,231,74.0,64.9,0,39.48554,228.39978,336,73.6,64.8,0.0,43.124084,335.0,101,72.4,65.5,0.0,32.696312,100,347,72.9,65.3,0.0,51.29293,335.0,383,73.9,286.7,0,47.588463,387.88303,1010,71.6,80.6,100.0,63.433914,1020.0,349,73.2,65.0,0.0,47.8485,335.0,213,73.2,64.8,0,35.695908,200.0,326,72.3,75.5,15.0,50.57653,333.27066,353,72.3,64.8,0.0,37.959785,350.0,446,73.7,64.8,0,59.481667,448.79965,365,73.8,64.8,0.0,55.154865,335.0,231,73.8,65.5,0.0,40.19749,230.0,154,72.0,65.2,0.0,35.387627,150.0,205,73.1,65.8,0.0,43.232674,195.0,998,71.8,75.6,97.6,64.39779,1002.0802,722,72.4,71.0,25.2,74.38829,726.9407,581,73.4,64.9,0.0,48.21327,596.0004,263,73.1,65.2,0,45.592194,250.0,183,73.2,65.1,0,56.44523,175,195,73.8,65.1,0.0,27.974949,190.0,191,72.3,65.0,0.0,40.0,185.0,314,73.5,64.9,0.0,43.1272,300.0,501,72.4,80.7,36.0,52.46067,502.39874,237,72.3,81.1,46.3,56.32857,238.73492,893,72.8,72.8,28.6,90.522194,880,121.9,121.1,129.9,124.5,129.1,124.0,17.0,0.1,29.73
20161201,1235,58.0,48.4,19.30941692,63.34880833,1,79.6,79.5,4.1,79.6,81.3,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.8,63.8,65.4,75.5,34.4,0.0,64,75.5,0,64.8,1.8,65.0,1.8125,34.2,0,0,38.6,11.2,0,0,0,73.3,61.2,65.0,82.0,15.0,0.0,63,76.7,0,61.6,1.01,65.0,1.8125,30.2,0,0,36.8,88.8,21.9,4.5,1.1,90.0,90.0,27.9,77.3,93.2,100,0.4,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,209,69.8,0,24.429499,200.0,72.0,68.0,2123.706,68.3,67.4,29.3,2200,265,71.8,67.0,0,42.948013,260,136,70.4,83.2,8.8,49.87754,136.99957,1029,71.9,67.4,0,25.412777,1000.0,519,75.6,67.7,0,31.973326,520.0,612,71.2,67.3,0.0,43.146152,600.0,206,72.7,67.7,0,33.013767,200.0,128,72.2,67.6,0.0,49.39077,125.0,339,70.6,67.7,0.0,32.96128,330.0,306,69.6,98.5,100.0,100.0,650,785,70.2,75.2,2.8,100,950,509,0,67.4,0.0,31.279213,500.0,503,70.5,67.5,0.0,32.58413,500.0,330,72.2,78.3,66.8,67.14512,330.70044,704,73.0,77.9,100,76.70536,700,415,72.8,77.8,100.0,54.011547,420.0,502,74.1,65.5,0.0,42.138874,496.86407,166,73.0,65.7,0.0,37.845524,160.0,391,71.9,78.5,12.9,43.149002,392.23355,337,72.1,65.5,0.0,33.740253,335.0,196,72.3,66.0,0.0,41.29951,195.0,392,72.1,65.6,0.0,35.09341,380.0,648,72.4,78.8,88.6,73.076096,648.1294,182,72.6,65.3,0,47.231003,175,270,72.2,74.3,3.1,50.948853,273.56345,474,72.5,71.1,7.2,47.559074,467.0386,539,73.8,65.4,0,57.609432,540.0,341,73.5,65.5,0.0,41.757015,335.0,309,73.4,65.8,0.0,39.625122,300.0,415,72.2,65.2,0,33.267025,400,201,73.1,65.8,0.0,41.51009,195.0,1003,72.0,83.0,100.0,60.74469,1020.0,539,72.3,77.2,31.2,46.53239,525.24054,179,72.1,64.9,0.0,69.23617,175.0,253,72.1,65.6,0.0,52.450623,245.0,488,72.4,77.5,28.0,52.769554,495.0387,200,72.1,78.4,7.0,41.551556,201.79948,704,74.2,65.1,0.0,68.64334,698.5997,234,73.5,66.1,0.0,48.656715,230.0,291,73.5,65.2,0,43.461494,285.0,204,72.4,65.7,0.0,53.73813,195.0,574,72.1,74.7,33.2,47.627117,579.67834,377,73.5,64.9,0,51.877552,335,186,72.2,67.4,6.0,58.785908,189.39998,253,72.7,65.2,0.0,50.242607,245.0,519,72.7,75.7,19.6,49.450687,520.7991,231,74.0,64.9,0,39.48554,228.39978,337,73.7,64.9,0.0,43.124084,335.0,101,72.3,65.6,0.0,32.696312,100,345,72.8,65.5,0.0,51.29293,335.0,384,73.8,286.8,0,47.588463,387.88303,1015,71.6,80.6,100.0,63.433914,1020.0,349,73.3,65.1,0.0,47.8485,335.0,214,73.2,64.9,0,35.695908,200.0,306,72.3,74.9,11.0,48.48519,309.61005,355,72.3,64.9,0.0,37.959785,350.0,419,73.7,64.9,0,57.911926,425.99966,370,73.9,64.8,0.0,55.154865,335.0,233,73.6,65.6,0.0,40.19749,230.0,158,71.9,72.6,4.8,35.387627,150.0,206,73.2,65.9,0.0,43.232674,195.0,996,71.8,75.6,99.6,64.32044,1002.0802,694,72.4,70.8,21.2,73.05267,696.9805,542,73.4,65.0,0.0,46.66058,552.50024,266,73.1,65.3,0,45.592194,250.0,184,73.3,65.2,0,56.44523,175,196,73.9,65.2,0.0,27.974949,190.0,191,72.3,65.1,0.0,40.0,185.0,314,73.6,65.0,0.0,43.1272,300.0,503,72.4,79.3,32.0,52.46067,502.39874,238,72.5,79.7,38.3,56.32857,235.61494,893,72.8,72.4,24.6,89.91073,880,122.1,121.0,129.8,124.5,128.9,123.9,17.2,0.0,29.73
20161201,1240,58.1,47.7,19.27434193,63.34880833,1,79.6,79.5,4.1,79.6,81.3,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.8,64.0,65.5,75.5,34.6,0.0,64,75.5,0,65.2,1.8,65.0,1.8125,34.0,0,0,38.7,11.1,0,0,0,73.3,60.9,64.7,81.2,15.0,0.0,63,76.2,0,61.3,1.0,65.0,1.8125,30.0,0,0,36.8,87.8,21.6,4.5,1.0,90.0,90.0,27.9,77.3,93.2,100,0.6,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,209,69.8,0,24.429499,200.0,72.0,68.0,2123.706,68.3,67.5,29.3,2200,265,71.7,67.0,0,42.948013,260,135,70.4,77.6,4.8,50.53882,136.99957,1011,72.0,67.3,0,24.970089,1000.0,522,75.6,67.7,0,32.3802,520.0,609,71.2,67.3,0.0,43.146152,600.0,201,72.6,67.6,0,33.468536,200.0,128,72.2,67.6,0.0,49.39077,125.0,338,70.7,67.7,0.0,32.96128,330.0,307,69.7,95.2,100.0,100.0,650,782,70.3,72.0,0.0,100,950,508,0,67.3,0.0,31.279213,500.0,505,70.6,67.5,0.0,33.026283,500.0,332,72.2,75.7,66.8,67.14512,330.70044,706,73.0,76.3,100,76.70536,700,418,72.8,75.6,100.0,54.011547,420.0,529,74.1,65.2,0.0,43.10265,526.26404,166,73.0,65.6,0.0,37.845524,160.0,393,72.0,77.8,12.5,43.149002,392.23355,339,72.1,65.4,0.0,34.22629,335.0,197,72.3,65.9,0.0,41.29951,195.0,394,72.1,65.5,0.0,35.09341,380.0,629,72.6,75.4,80.6,71.301834,624.4694,184,72.6,65.1,0,47.231003,175,250,72.3,67.0,0.0,48.530434,245.0,421,72.8,65.7,0.0,45.307625,420.0,544,73.8,65.2,0,57.609432,540.0,346,73.6,65.4,0.0,41.757015,335.0,309,73.4,65.7,0.0,39.625122,300.0,416,72.3,65.1,0,33.267025,400,204,73.3,65.6,0.0,41.51009,195.0,1061,72.0,79.6,100.0,60.74469,1020.0,508,72.3,75.8,27.2,43.37507,492.76044,180,72.1,64.6,0.0,69.23617,175.0,253,72.1,65.5,0.0,52.450623,245.0,463,72.4,75.6,24.0,49.74224,467.59863,192,72.2,76.7,5.0,39.343857,178.99983,760,74.1,64.9,0.0,71.50171,759.1997,234,73.4,66.0,0.0,48.656715,230.0,293,73.5,65.1,0,43.461494,285.0,205,72.7,65.6,0.0,53.73813,195.0,581,72.1,73.6,33.2,48.564972,579.67834,376,73.5,64.7,0,51.877552,335,187,72.1,74.4,8.0,58.785908,189.39998,253,72.6,64.9,0.0,50.242607,245.0,477,72.8,74.0,13.6,47.549686,477.11862,232,74.0,64.7,0,39.48554,228.39978,341,73.8,64.8,0.0,43.124084,335.0,102,72.3,65.5,0.0,32.696312,100,350,72.9,65.3,0.0,51.29293,335.0,386,73.8,286.9,0,47.588463,387.88303,1023,71.7,78.3,100.0,63.433914,1020.0,349,73.4,64.9,0.0,47.8485,335.0,214,73.2,64.7,0,35.695908,200.0,285,72.4,73.4,5.0,46.461678,284.12994,358,72.3,64.7,0.0,37.959785,350.0,376,73.7,64.7,0,55.05689,380.39966,381,73.8,64.7,0.0,55.154865,335.0,234,73.5,65.5,0.0,40.19749,230.0,162,71.9,79.3,8.8,35.387627,166.79997,208,72.9,65.8,0.0,43.232674,195.0,1031,71.8,72.6,100.0,65.17127,1020.0,680,72.4,69.7,17.2,71.182816,667.02045,515,73.7,65.0,0.0,45.085056,509.0,266,73.3,65.2,0,45.592194,250.0,185,73.3,65.1,0,56.44523,175,198,73.9,65.1,0.0,27.974949,190.0,193,72.3,64.9,0.0,40.0,185.0,319,73.8,64.8,0.0,43.1272,300.0,477,72.4,76.8,28.0,51.189995,471.59857,238,72.5,77.5,34.3,55.437572,232.49495,899,72.8,69.7,20.6,89.017975,880,122.3,121.2,125.2,124.5,128.6,123.9,1.0,0.1,29.73
20161201,1245,58.0,48.7,19.34309041,63.34880833,1,79.6,79.5,4.1,79.6,81.3,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.8,64.1,65.7,75.0,34.7,0.0,64,75.0,0,65.1,1.8,65.0,1.8125,33.9,0,0,38.3,11.2,0,0,0,73.3,60.7,64.5,80.9,15.0,0.0,63,75.3,0,60.8,0.98,65.0,1.8125,30.0,0,0,36.7,86.9,21.2,4.4,1.2,90.0,90.0,27.8,77.3,93.2,100,0.5,0,74.5,1.3,67.965515,67.465515,0,14.0,0,0,1,100.0,1,72,210,69.8,0,24.429499,200.0,72.0,68.0,2123.706,68.3,67.6,28.6,2200,266,71.7,67.1,0,42.948013,260,130,70.3,69.9,2.8,49.338722,129.99956,1053,72.1,67.4,0,26.848528,1050.9998,522,75.6,67.8,0,32.3802,520.0,610,71.2,67.3,0.0,43.146152,600.0,202,72.6,67.8,0,33.468536,200.0,128,72.3,67.7,0.0,49.39077,125.0,338,70.7,67.7,0.0,32.96128,330.0,310,69.7,71.8,100.0,100.0,650,786,70.2,68.4,0.0,100,950,509,0,67.4,0.0,31.279213,500.0,506,70.5,67.6,0.0,33.026283,500.0,329,72.0,65.5,70.8,67.21293,330.70044,696,72.6,66.4,100,76.70536,700,416,71.9,65.7,100.0,54.45386,420.0,581,74.1,65.1,0.0,45.668835,585.0639,165,73.0,65.5,0.0,37.845524,160.0,388,72.2,66.9,8.5,43.149002,392.23355,339,72.1,65.3,0.0,34.712334,335.0,196,72.3,65.8,0.0,42.590122,195.0,387,72.0,65.4,0.0,35.09341,380.0,683,71.4,65.2,100.0,76.22916,700.0,182,72.5,65.0,0,47.231003,175,247,72.2,65.6,0.0,49.386715,245.0,424,72.8,65.2,0.0,46.678555,420.0,536,73.8,65.1,0,57.609432,540.0,340,73.5,65.3,0.0,41.757015,335.0,309,73.4,65.6,0.0,39.625122,300.0,412,72.3,65.0,0,33.267025,400,200,73.4,65.6,0.0,41.51009,195.0,1003,71.8,64.9,100.0,60.74469,1020.0,494,72.3,65.9,23.2,43.37507,492.76044,182,72.1,64.5,0.0,69.72734,175.0,250,72.1,65.4,0.0,52.450623,245.0,460,72.4,65.8,20.0,50.762314,467.59863,179,72.1,66.1,7.0,39.676865,178.99983,793,74.0,64.8,0.0,73.325516,789.4999,235,73.4,65.9,0.0,49.065784,230.0,295,73.5,65.0,0,43.94919,285.0,200,73.0,65.5,0.0,53.73813,195.0,577,72.0,65.4,35.2,48.553673,579.67834,369,73.5,64.6,0,51.877552,335,185,72.1,66.2,8.0,59.76212,189.39998,251,72.5,64.8,0.0,50.242607,245.0,471,72.8,66.3,9.6,47.549686,477.11862,230,74.0,64.7,0,39.48554,228.39978,342,73.8,64.7,0.0,42.452236,335.0,98,72.5,65.4,0.0,32.696312,100,346,72.9,65.2,0.0,51.29293,335.0,341,73.7,286.9,0,44.610535,345.28302,1013,71.5,66.1,100.0,63.433914,1020.0,347,73.4,64.8,0.0,47.8485,335.0,213,73.2,64.6,0,35.695908,200.0,262,72.4,65.6,1.0,45.57992,260.4701,355,72.3,64.6,0.0,37.959785,350.0,329,73.7,64.7,0,52.87611,334.79965,371,73.8,64.5,0.0,55.154865,335.0,232,73.4,65.4,0.0,40.19749,230.0,158,72.0,67.4,7.6,35.387627,166.79997,205,72.7,65.7,0.0,43.232674,195.0,1022,71.7,65.3,100.0,65.17127,1020.0,663,72.3,64.3,15.2,71.791855,667.02045,508,73.8,64.9,0.0,45.085056,509.0,265,73.6,65.1,0,45.592194,250.0,183,73.3,65.0,0,56.44523,175,195,73.7,65.0,0.0,27.974949,190.0,191,72.2,64.8,0.0,40.0,185.0,314,73.9,64.6,0.0,43.1272,300.0,436,72.3,66.2,26.0,49.788223,440.79846,236,71.9,66.6,43.9,55.437572,236.33492,889,72.5,64.6,22.6,89.017975,880,122.4,121.4,124.9,123.5,128.2,123.7,1.1,-0.2,29.73
20161201,1250,57.9,49.4,19.37755135,63.34880833,1,79.6,79.5,4.1,79.6,81.3,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.8,64.0,65.6,76.0,34.1,0.0,64,76.0,0,65.1,1.8,65.0,1.8125,33.9,0,0,39.0,11.3,0,0,0,73.2,61.0,64.4,81.1,15.0,0.0,63,75.5,0,61.2,0.99,65.0,1.8125,30.0,0,0,37.5,88.1,21.3,4.9,0.9,90.0,90.0,27.8,77.3,93.2,100,1.8,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,417,69.3,0,31.239492,415.99945,72.0,68.0,2123.706,68.3,67.6,28.7,2200,262,71.8,67.2,0,42.948013,260,129,70.1,68.7,5.2,49.338722,129.99956,1164,72.1,67.5,0,28.607325,1152.9998,528,75.6,67.9,0,32.3802,520.0,608,71.1,67.4,0.0,43.146152,600.0,202,72.6,67.8,0,33.468536,200.0,128,72.2,67.8,0.0,49.39077,125.0,336,70.7,67.8,0.0,32.96128,330.0,308,69.7,70.7,100.0,100.0,650,781,70.1,68.3,0.0,100,950,506,0,67.5,0.0,31.279213,500.0,504,70.5,67.7,0.0,33.026283,500.0,345,71.7,65.0,80.0,69.3038,345.1005,696,72.1,65.5,100,76.70536,700,416,70.9,65.2,100.0,54.45386,420.0,639,74.1,65.0,0.0,47.75894,643.8641,165,72.8,65.4,0.0,37.845524,160.0,388,72.2,65.6,8.5,43.149002,392.23355,338,72.1,65.2,0.0,34.712334,335.0,196,72.2,65.7,0.0,42.590122,195.0,389,71.9,65.3,2.4,35.09341,380.0,704,70.4,64.9,100.0,76.22916,700.0,181,72.5,64.9,0,47.231003,175,246,72.2,65.3,0.0,49.386715,245.0,425,72.7,65.0,0.0,46.678555,420.0,536,73.8,65.0,0,57.609432,540.0,341,73.4,65.2,0.0,41.757015,335.0,309,73.3,65.5,0.0,39.625122,300.0,412,72.3,64.9,0,33.267025,400,201,73.5,65.4,0.0,41.51009,195.0,999,71.4,64.6,100.0,60.74469,1020.0,494,72.1,65.0,26.4,43.37507,492.76044,182,72.1,64.4,0.0,69.155975,175.0,249,72.1,65.2,0.0,52.450623,245.0,465,72.1,64.8,23.6,51.793354,467.59863,179,72.1,65.2,7.0,39.676865,178.99983,751,73.7,64.7,0.0,71.35239,759.2003,237,73.3,65.7,0.0,49.065784,230.0,298,73.5,64.8,0,43.94919,285.0,201,73.1,65.3,0.0,53.73813,195.0,571,72.0,65.0,35.2,47.096043,579.67834,374,73.4,64.4,0,51.877552,335,185,72.0,65.0,10.0,59.76212,189.39998,250,72.4,64.7,0.0,50.242607,245.0,451,72.8,65.2,5.6,46.75966,453.5985,254,74.1,64.5,0,41.121384,251.19977,342,73.7,64.6,0.0,42.452236,335.0,100,72.6,65.3,0.0,32.696312,100,347,72.8,65.1,0.0,51.29293,335.0,320,73.7,286.7,0,43.162445,323.98303,1012,71.1,65.7,100.0,63.433914,1020.0,348,73.5,64.6,0.0,47.8485,335.0,214,73.2,64.5,0,35.695908,200.0,248,72.3,64.8,0.0,44.505993,245.0,355,72.2,64.5,0.0,37.959785,350.0,330,73.8,64.6,0,52.496838,334.79965,372,73.7,64.5,0.0,55.154865,335.0,232,73.3,65.3,0.0,40.19749,230.0,159,72.1,65.7,5.6,35.387627,166.79997,206,72.5,65.6,0.0,43.232674,195.0,1019,71.4,65.1,100.0,65.093925,1020.0,671,72.1,64.2,16.8,71.791855,667.02045,511,73.8,64.8,0.0,45.085056,509.0,266,73.8,65.1,0,45.592194,250.0,184,73.2,64.9,0,56.44523,175,195,73.6,64.9,0.0,27.974949,190.0,192,72.2,64.7,0.0,40.0,185.0,314,73.9,64.6,0.0,43.1272,300.0,438,72.1,65.2,28.4,49.788223,440.79846,244,71.2,67.9,61.9,57.02429,247.13498,894,72.2,64.5,24.6,89.017975,880,122.2,121.4,124.4,122.5,128.0,123.6,2.5,-0.2,29.73
20161201,1255,57.6,49.2,19.22344831,63.34880833,1,79.6,79.5,4.1,79.6,81.3,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,69.7,64.1,65.6,76.5,34.1,0.0,64,76.5,0,65.4,1.8,65.0,1.8125,33.9,0,0,39.3,11.2,0,0,0,73.1,60.5,64.3,80.8,15.0,0.0,63,74.6,0,60.7,0.99,65.0,1.8125,30.0,0,0,36.9,85.9,20.9,4.5,1.3,90.0,90.0,27.8,77.3,93.2,100,0.4,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,538,69.0,0,31.948112,523.99945,72.0,68.0,2611.5657,68.3,67.6,24.0,2200,263,71.6,67.2,0,42.948013,260,138,69.9,71.1,9.2,50.587803,136.49951,1158,72.0,67.5,0,28.451782,1152.9998,524,75.6,67.9,0,32.3802,520.0,608,71.1,67.4,0.0,43.146152,600.0,203,72.7,67.8,0,33.911015,200.0,127,72.0,67.8,0.0,49.39077,125.0,337,70.6,67.9,0.0,32.96128,330.0,305,69.7,79.3,100.0,100.0,650,781,70.0,68.2,2.0,100,950,507,0,67.5,0.0,31.279213,500.0,504,70.5,67.6,0.0,33.026283,500.0,370,71.4,71.4,90.0,72.03888,369.4007,691,71.7,69.7,100,76.70536,700,414,70.4,71.3,100.0,54.45386,420.0,642,74.0,64.9,0.0,47.75894,643.8641,165,72.6,65.4,0.0,37.845524,160.0,387,72.1,68.3,10.5,43.149002,392.23355,340,72.0,65.1,0.0,34.712334,335.0,196,72.2,65.7,0.0,42.590122,195.0,427,71.8,66.4,8.4,36.614834,415.83746,694,69.9,73.1,100.0,76.22916,700.0,182,72.5,64.8,0,47.231003,175,249,72.1,65.2,1.9,49.386715,245.0,425,72.5,64.9,0.0,46.678555,420.0,517,73.7,64.9,0,55.39805,517.19977,339,73.3,65.1,0.0,41.757015,335.0,309,73.4,65.4,0.0,39.625122,300.0,412,72.2,64.8,0,33.267025,400,201,73.6,65.4,0.0,41.51009,195.0,990,71.0,73.5,100.0,60.74469,1020.0,490,71.9,67.8,32.0,43.37507,492.76044,181,72.1,64.3,0.0,69.155975,175.0,249,72.1,65.1,0.0,52.450623,245.0,461,71.9,67.7,28.4,51.793354,467.59863,180,72.1,69.6,7.0,39.676865,178.99983,690,73.6,64.6,0.0,67.907425,698.59985,237,73.2,65.6,0.0,49.065784,230.0,298,73.4,64.8,0,43.94919,285.0,201,73.3,65.3,0.0,53.73813,195.0,646,71.8,68.1,42.4,51.548023,651.3581,374,73.4,64.4,0,51.877552,335,203,72.0,67.0,11.6,62.219475,202.00003,252,72.3,64.6,0.0,50.242607,245.0,453,72.6,64.8,5.6,46.75966,453.5985,278,74.1,64.4,0,42.591278,273.99976,344,73.5,64.5,0.0,42.452236,335.0,100,72.5,65.2,0.0,32.696312,100,348,72.9,65.1,0.0,51.29293,335.0,282,73.6,286.5,0,40.955273,281.38303,1003,70.8,72.0,100.0,63.433914,1020.0,347,73.5,64.6,0.0,47.8485,335.0,216,73.1,64.4,0,35.695908,200.0,249,72.2,64.7,0.2,44.505993,245.0,356,72.3,64.4,0.0,37.959785,350.0,329,73.8,64.5,0,52.87611,334.79965,374,73.6,64.4,0.0,55.154865,335.0,232,73.2,65.2,0.0,40.19749,230.0,153,72.1,69.1,5.6,35.387627,166.79997,206,72.4,65.6,0.0,43.232674,195.0,1019,71.2,71.1,100.0,65.093925,1020.0,667,71.9,65.6,21.6,71.791855,667.02045,511,73.7,64.7,0.0,45.085056,509.0,265,74.0,65.0,0,45.592194,250.0,184,73.2,64.8,0,56.44523,175,194,73.5,64.8,0.0,27.974949,190.0,191,72.2,64.6,0.0,40.0,185.0,315,74.0,64.4,0.0,43.1272,300.0,483,71.9,68.5,33.2,52.390076,478.19836,267,70.9,76.0,100.0,59.440987,270.0,888,71.7,70.0,37.0,89.017975,880,122.1,121.2,130.5,122.5,126.3,122.9,16.7,-1.3,29.73
20161201,1300,57.5,49.8,19.2458019,63.34880833,1,79.6,79.5,4.15,79.5,81.3,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,69.7,64.2,65.8,76.5,35.7,0.0,64,76.5,0,65.5,1.85,65.0,1.8125,33.8,0,0,39.0,11.2,0,0,0,73.1,61.3,64.3,81.4,15.0,0.0,63,76.8,0,61.3,0.99,65.0,1.8125,29.9,0,0,37.6,88.6,22.0,4.5,0.7,90.0,90.0,27.7,77.3,93.2,100,0.8,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,543,69.0,0,31.251503,523.99945,72.0,68.0,2123.706,68.2,67.8,28.0,2200,266,71.5,67.3,0,42.948013,260,137,69.9,81.6,13.2,50.134705,136.49951,1158,71.9,67.6,0,27.590332,1152.9998,511,75.6,68.0,0,32.3802,520.0,614,71.0,67.5,0.0,43.146152,600.0,204,72.8,67.9,0,33.911015,200.0,129,72.1,67.9,0.0,49.39077,125.0,338,70.5,67.9,0.0,32.96128,330.0,310,69.6,96.7,100.0,100.0,650,786,69.8,74.6,9.2,100,950,509,0,67.6,0.0,31.279213,500.0,505,70.4,67.8,0.0,33.026283,500.0,379,71.5,76.8,92.0,73.21429,381.10065,689,72.0,76.5,100,76.70536,700,428,70.9,76.6,100.0,55.068188,420.0,638,73.9,64.8,0.0,47.75894,643.8641,165,72.5,65.3,0.0,37.845524,160.0,385,72.1,77.2,10.5,43.149002,392.23355,338,71.9,65.0,2.2,34.712334,335.0,203,72.0,65.6,0.0,43.2243,195.0,448,71.8,74.1,12.4,37.83421,449.11734,698,70.9,77.2,100.0,76.29329,700.0,181,72.5,64.7,0,47.231003,175,248,72.0,65.1,3.9,49.386715,245.0,424,72.4,64.8,0.0,46.678555,420.0,494,73.7,64.8,0,54.468132,494.39966,339,73.2,65.0,0.0,41.757015,335.0,309,73.4,65.3,0.0,39.625122,300.0,413,72.2,64.8,0,33.267025,400,199,73.6,65.3,0.0,41.51009,195.0,988,71.1,81.9,100.0,60.74469,1020.0,546,71.8,76.3,38.0,47.664673,555.40045,181,72.1,64.3,0.0,69.155975,175.0,250,72.0,65.1,0.0,52.450623,245.0,520,71.8,77.1,34.4,54.513542,518.5584,179,72.1,77.8,7.0,39.676865,178.99983,630,73.5,64.6,0.0,64.89974,638.0,236,73.2,65.6,0.0,49.065784,230.0,295,73.5,64.7,0,43.94919,285.0,201,73.4,65.2,0.0,53.73813,195.0,655,71.8,73.8,46.4,51.627117,651.3581,370,73.4,64.3,0,51.877552,335,204,72.1,74.5,9.6,62.219475,202.00003,251,72.2,64.6,0.0,50.242607,245.0,451,72.4,64.6,5.6,46.75966,453.5985,321,74.1,64.3,0,45.614033,319.59976,342,73.4,64.4,0.0,42.452236,335.0,99,72.5,65.2,0.0,32.696312,100,348,72.9,65.0,0.0,51.29293,335.0,235,73.6,286.6,0,38.234264,238.78313,1010,70.9,79.5,100.0,63.433914,1020.0,347,73.5,64.5,0.0,47.8485,335.0,215,73.1,64.3,0,35.695908,200.0,249,72.1,64.6,2.2,44.505993,245.0,354,72.4,64.3,0.0,37.959785,350.0,330,73.8,64.4,0,52.486305,334.79965,372,73.7,64.3,0.0,55.154865,335.0,231,73.1,65.2,0.0,40.19749,230.0,169,72.0,79.4,7.6,35.82783,166.79997,205,72.2,65.5,0.0,43.232674,195.0,1015,71.1,74.6,100.0,65.14917,1020.0,727,71.8,69.7,27.6,74.8798,722.6602,421,73.8,64.7,0.0,41.46592,421.99957,276,74.0,64.9,0,46.231495,277.2997,183,73.1,64.8,0,56.44523,175,195,73.4,64.8,0.0,27.974949,190.0,192,72.1,64.6,0.0,40.0,185.0,316,74.0,64.4,0.0,43.1272,300.0,513,71.8,78.1,39.2,53.50948,511.1983,266,71.4,82.4,83.5,58.30587,260.09494,885,71.8,73.1,39.0,89.017975,880,121.9,121.1,128.5,121.5,125.5,121.1,18.4,1.6,29.73
