20161201,1305,57.7,49.6,19.31170927,60.66559167,1,79.6,79.5,4.15,79.5,81.3,-0.1,0.05,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,69.7,64.2,65.9,77.0,36.5,0.0,64,77.0,0,65.6,1.85,65.0,1.8125,33.7,0,0,39.2,11.4,0,0,0,73.1,61.1,64.6,81.7,15.0,0.0,63,75.9,0,61.3,1.02,65.0,1.8125,29.7,0,0,36.8,89.2,21.6,4.9,0.6,90.0,90.0,27.6,77.3,93.2,100,0.4,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,540,69.1,0,31.251503,523.99945,72.0,68.0,2123.706,68.2,67.9,28.1,2200,266,71.4,67.5,0,42.948013,260,144,70.0,82.2,13.6,51.10213,143.49954,1151,71.8,67.8,0,27.745872,1152.9998,513,75.6,68.1,0,32.3802,520.0,609,71.0,67.6,0.0,43.146152,600.0,204,72.9,68.0,0,33.911015,200.0,128,71.9,68.0,0.0,49.39077,125.0,338,70.5,68.0,0.0,32.96128,330.0,310,69.5,97.3,100.0,100.0,650,785,69.9,75.8,11.2,100,950,510,0,67.7,0.0,31.279213,500.0,505,70.4,67.9,0.0,33.026283,500.0,378,71.6,77.1,94.0,73.21429,381.10065,689,72.3,77.0,100,76.70536,700,426,72.0,76.7,100.0,54.61359,420.0,603,74.0,64.9,0.0,46.214584,614.46387,165,72.7,65.3,0.0,37.845524,160.0,383,72.2,77.8,8.5,43.149002,392.23355,366,72.0,74.5,3.4,34.169777,368.2093,203,71.9,65.6,2.4,43.2243,195.0,457,71.8,74.5,16.4,39.814297,484.95746,697,71.5,77.5,100.0,76.29329,700.0,181,72.4,64.9,0,47.231003,175,246,72.0,65.3,3.9,49.386715,245.0,424,72.2,64.9,1.6,46.678555,420.0,494,73.8,65.0,0,54.468132,494.39966,336,73.1,65.1,0.0,41.757015,335.0,309,73.3,65.4,0.0,39.625122,300.0,411,72.2,64.9,0,33.267025,400,199,73.6,65.4,0.0,41.51009,195.0,1014,71.3,81.3,100.0,61.244183,1020.0,556,72.0,76.5,37.2,47.664673,555.40045,181,72.1,64.5,0.0,69.155975,175.0,249,72.0,65.2,0.0,52.450623,245.0,522,72.0,77.6,34.4,54.513542,518.5584,179,72.2,77.8,5.0,39.676865,178.99983,577,73.3,64.7,0.0,61.550766,577.40015,236,73.1,65.6,0.0,49.065784,230.0,295,73.4,64.8,0,43.94919,285.0,201,73.5,65.3,0.0,53.73813,195.0,696,71.8,74.6,50.4,53.062145,687.19824,375,73.4,64.5,0,51.877552,335,203,72.2,75.2,7.6,62.219475,202.00003,251,72.1,64.7,0.0,50.242607,245.0,423,72.5,64.8,0.0,45.648685,420.0,361,74.1,64.4,0,48.281174,365.19977,342,73.3,64.5,0.0,42.452236,335.0,100,72.6,65.2,0.0,32.696312,100,345,72.9,65.1,0.0,51.29293,335.0,214,73.7,286.5,0,37.55693,217.48312,1008,71.1,79.5,100.0,63.433914,1020.0,347,73.5,64.7,0.0,47.8485,335.0,214,73.1,64.4,0,35.695908,200.0,249,72.0,66.7,4.2,44.505993,245.0,355,72.4,64.4,0.0,37.959785,350.0,329,73.8,64.6,0,52.486305,334.79965,367,73.6,64.4,0.0,55.154865,335.0,232,73.0,65.2,0.0,40.19749,230.0,165,72.0,79.8,7.6,35.82783,166.79997,205,72.2,65.5,0.0,43.232674,195.0,1012,71.3,74.6,100.0,65.14917,1020.0,723,71.9,70.2,29.6,74.79432,722.6602,419,73.8,64.8,0.0,41.46592,421.99957,295,74.1,65.0,0,47.319427,304.59973,184,73.1,64.8,0,56.44523,175,195,73.4,64.8,0.0,27.974949,190.0,191,72.1,64.6,0.0,40.0,185.0,316,74.0,64.5,0.0,43.1272,300.0,514,71.9,79.3,41.2,53.50948,511.1983,261,72.0,82.3,75.5,57.085316,256.73492,885,72.0,73.1,39.0,89.017975,880,122.1,121.0,129.3,121.5,128.1,121.7,20.9,0.0,29.73
20161201,1310,57.6,47.9,19.07967047,60.66559167,1,79.6,79.5,4.15,79.5,81.3,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,69.7,63.6,65.2,76.5,33.6,0.0,64,76.5,0,64.7,1.85,65.0,1.8125,33.6,0,0,39.0,11.3,0,0,0,73.2,60.8,64.4,82.1,15.0,0.0,63,76.0,0,61.0,0.99,65.0,1.8125,29.6,0,0,36.2,90.3,21.6,4.7,0.4,90.0,90.0,27.5,77.3,93.2,100,1.0,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,509,68.8,0,31.095366,523.99945,72.0,68.0,2123.706,68.2,67.4,28.3,2200,265,71.5,67.1,0,42.948013,260,144,70.1,82.2,11.6,51.06539,143.49954,1160,71.8,67.5,0,27.745872,1152.9998,514,75.7,67.8,0,32.3802,520.0,613,71.0,67.5,0.0,43.146152,600.0,204,73.0,67.8,0,33.911015,200.0,128,71.9,67.8,0.0,49.39077,125.0,337,70.4,67.8,0.0,32.96128,330.0,309,69.5,98.0,100.0,100.0,650,784,70.1,76.0,8.0,100,950,510,0,67.5,0.0,31.279213,500.0,506,70.5,67.6,0.0,33.026283,500.0,382,71.8,77.3,94.0,73.2821,381.10065,684,72.5,77.3,100,76.70536,700,421,72.4,77.1,100.0,54.61359,420.0,644,74.1,64.9,0.0,48.072456,643.8641,165,72.7,65.3,0.0,37.845524,160.0,372,72.3,73.2,4.1,40.63536,363.95343,350,72.2,67.5,0.0,32.711655,335.0,218,71.8,73.2,8.4,44.303516,214.87997,492,71.9,74.3,18.4,40.46314,484.95746,685,71.7,77.8,100.0,77.04147,700.0,181,72.4,64.8,0,47.231003,175,269,71.9,73.0,7.9,50.971996,271.74362,431,72.0,64.9,5.6,46.45564,443.5185,494,73.8,64.9,0,54.468132,494.39966,337,73.0,65.1,0.0,41.757015,335.0,309,73.3,65.4,0.0,39.625122,300.0,410,72.2,64.8,0,33.267025,400,198,73.6,65.3,0.0,41.51009,195.0,1021,71.5,81.5,100.0,61.244183,1020.0,562,72.1,76.4,35.2,47.664673,555.40045,182,72.1,64.4,0.0,69.155975,175.0,250,72.0,65.2,0.0,52.450623,245.0,524,72.0,77.9,34.4,54.03093,518.5584,182,72.2,78.1,5.0,39.676865,178.99983,517,73.2,64.7,0.0,59.00171,516.8003,238,72.9,65.6,0.0,49.065784,230.0,294,73.4,64.8,0,43.94919,285.0,202,73.6,65.3,0.0,53.73813,195.0,723,71.8,74.7,54.4,54.282486,723.0383,376,73.5,64.4,0,51.877552,335,202,72.2,75.3,7.6,62.219475,202.00003,250,72.0,64.7,0.0,50.242607,245.0,421,72.6,64.7,0.0,45.648685,420.0,384,74.1,64.3,0,49.82219,387.99976,339,73.3,64.5,0.0,42.452236,335.0,102,72.6,65.2,0.0,32.696312,100,348,72.9,65.1,0.0,51.29293,335.0,198,73.9,286.7,0,36.634357,196.18301,1009,71.2,79.6,100.0,63.433914,1020.0,346,73.5,64.6,0.0,47.8485,335.0,216,73.1,64.4,0,35.695908,200.0,247,72.0,69.3,4.2,44.505993,245.0,355,72.4,64.4,0.0,37.959785,350.0,336,73.8,64.5,0,53.08681,334.79965,366,73.5,64.4,0.0,55.154865,335.0,232,72.9,65.2,0.0,40.19749,230.0,168,72.1,80.1,5.6,35.82783,166.79997,205,72.1,65.5,0.0,43.232674,195.0,1025,71.4,74.5,100.0,66.05525,1020.0,746,72.0,70.2,30.8,76.00171,750.48047,417,73.7,64.8,0.0,41.46592,421.99957,355,74.3,64.9,0,51.076717,359.20013,183,73.1,64.8,0,56.44523,175,194,73.3,64.8,0.0,27.974949,190.0,190,72.1,64.6,0.0,40.0,185.0,310,74.1,64.4,0.0,43.1272,300.0,545,72.0,80.3,42.4,54.84066,539.7986,252,72.3,82.4,69.5,56.230927,252.89499,886,72.0,73.1,39.0,90.43659,880,122.2,121.2,129.7,122.5,128.8,122.0,21.7,1.7,29.73
20161201,1315,57.3,47.2,18.87356866,60.66559167,1,79.6,79.5,4.15,79.5,81.3,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,69.7,63.4,65.4,76.0,32.1,0.0,64,76.0,0,64.6,1.8,65.0,1.8125,33.3,0,0,39.0,11.2,0,0,0,73.2,60.5,64.1,82.5,15.0,0.0,63,78.8,0,60.6,0.99,65.0,1.8125,29.4,0,0,35.9,91.9,22.4,4.6,0.9,90.0,90.0,27.3,77.3,93.2,100,1.0,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,507,68.7,0,31.539757,523.99945,72.0,68.0,2123.706,68.2,67.5,28.4,2200,267,71.4,67.0,0,42.948013,260,135,70.2,82.5,9.6,50.257164,136.99966,1101,71.7,67.3,0,26.094759,1101.9995,518,75.7,67.7,0,32.3802,520.0,613,71.0,67.3,0.0,43.146152,600.0,205,73.1,67.6,0,33.911015,200.0,129,71.7,67.6,0.0,49.39077,125.0,340,70.4,67.6,0.0,32.96128,330.0,306,69.6,98.3,100.0,100.0,650,789,70.2,75.7,6.0,100,950,509,0,67.3,0.0,31.279213,500.0,506,70.5,67.5,0.0,33.026283,500.0,381,71.9,77.2,96.0,73.2708,381.10065,683,72.6,77.3,100,76.70536,700,419,72.7,77.1,100.0,54.61359,420.0,699,74.1,64.7,0.0,50.313515,702.66406,165,72.8,65.2,0.0,37.845524,160.0,373,72.2,66.1,2.9,40.63536,363.95343,338,72.2,65.3,0.0,34.101955,335.0,236,71.8,76.7,12.4,44.34802,233.3399,483,72.0,74.2,16.4,39.814297,484.95746,695,71.9,77.7,100.0,77.04147,700.0,181,72.4,64.6,0,47.231003,175,269,71.9,74.0,9.9,50.971996,271.74362,434,72.0,71.2,5.6,47.09095,443.5185,492,73.8,64.7,0,54.468132,494.39966,338,73.0,65.0,0.0,41.757015,335.0,309,73.3,65.3,0.0,39.625122,300.0,411,72.2,64.7,0,33.267025,400,199,73.7,65.3,0.0,41.51009,195.0,1022,71.6,82.0,100.0,61.244183,1020.0,556,72.1,76.5,35.2,47.664673,555.40045,183,72.1,64.2,0.0,68.16359,175.0,253,72.1,65.0,0.0,52.450623,245.0,528,72.1,77.4,32.4,52.232094,518.5584,183,72.2,78.2,5.0,39.220524,178.99983,458,73.1,64.5,0.0,54.84215,456.1997,240,72.8,65.5,0.0,49.065784,230.0,297,73.3,64.7,0,43.94919,285.0,205,73.7,65.1,0.0,53.73813,195.0,732,71.9,75.0,56.4,54.13559,723.0383,375,73.5,64.2,0,51.877552,335,203,72.2,75.5,7.6,62.219475,202.00003,247,71.9,64.6,4.4,50.242607,245.0,419,72.6,64.5,0.0,46.772003,420.0,436,74.1,64.1,0,53.461353,433.59976,341,73.3,64.4,0.0,42.452236,335.0,99,72.6,65.1,0.0,32.696312,100,345,72.9,64.9,0.0,51.29293,335.0,219,74.0,287.0,0,37.405117,217.48323,1000,71.3,79.9,100.0,63.91271,1020.0,348,73.5,64.4,0.0,47.8485,335.0,215,73.1,64.2,0,35.695908,200.0,278,71.9,72.7,8.6,46.755596,273.20993,354,72.3,64.2,0.0,37.959785,350.0,313,73.7,64.3,0,52.254528,311.99963,372,73.5,64.2,0.0,55.154865,335.0,232,72.8,65.1,0.0,40.19749,230.0,172,72.2,71.5,3.6,35.82783,166.79997,206,72.0,65.4,0.0,43.232674,195.0,1022,71.4,74.6,100.0,66.05525,1020.0,749,72.0,70.1,30.8,76.06582,750.48047,337,73.7,64.8,0.0,38.15504,335.0,405,74.3,64.8,0,54.116196,413.80014,182,73.1,64.7,0,56.44523,175,194,73.3,64.8,0.0,27.974949,190.0,191,72.1,64.5,0.0,40.0,185.0,373,74.1,64.2,0.0,45.85219,375.00064,544,72.0,80.6,42.4,54.84066,539.7986,251,72.5,82.2,61.5,56.230927,249.53494,883,72.2,72.8,35.0,90.43659,880,122.4,121.3,130.2,123.5,129.1,122.8,21.1,1.5,29.73
20161201,1320,57.1,48.8,18.96175325,60.66559167,1,79.6,79.5,4.15,79.5,81.3,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,69.7,64.5,65.8,76.0,35.1,0.0,64,76.0,0,65.7,1.85,65.0,1.8125,33.1,0,0,38.9,11.3,0,0,0,73.2,60.5,64.0,82.5,15.0,0.0,63,77.0,0,60.7,0.98,65.0,1.8125,29.3,0,0,35.9,89.7,21.9,4.4,1.1,90.0,90.0,27.2,77.3,93.2,100,0.4,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,514,68.8,0,32.152294,523.99945,72.0,68.0,2123.706,68.2,67.7,28.5,2200,266,71.4,67.1,0,42.948013,260,138,70.2,82.9,9.6,50.551064,136.99966,1044,71.7,67.4,0,25.221344,1050.9995,520,75.8,67.8,0,32.3802,520.0,610,70.9,67.3,0.0,43.146152,600.0,204,73.2,67.7,0,33.911015,200.0,128,71.6,67.6,0.0,49.39077,125.0,339,70.3,67.7,0.0,32.96128,330.0,306,69.6,98.6,100.0,100.0,650,787,70.3,75.2,2.4,100,950,509,0,67.4,0.0,31.279213,500.0,505,70.5,67.5,0.0,33.026283,500.0,394,72.1,77.1,92.8,74.593124,392.80078,683,72.6,77.4,100,76.70536,700,418,72.9,77.2,100.0,54.61359,420.0,727,74.1,64.6,0.0,51.521133,732.0641,165,72.8,65.1,0.0,37.845524,160.0,372,72.0,66.6,6.9,40.63536,363.95343,339,72.1,65.0,1.4,34.101955,335.0,237,72.1,76.9,8.8,44.34802,233.3399,483,72.1,74.2,14.4,39.814297,484.95746,696,72.1,77.8,98.0,77.04147,700.0,181,72.4,64.6,0,47.231003,175,301,71.9,74.3,11.9,51.805138,295.4037,446,72.0,71.4,5.6,47.4922,443.5185,470,73.7,64.7,0,52.336132,471.59967,340,72.8,64.9,0.0,42.57293,335.0,308,73.2,65.2,0.0,39.625122,300.0,412,72.2,64.6,0,33.267025,400,199,73.7,65.2,0.0,41.51009,195.0,1002,71.7,82.0,100.0,61.244183,1020.0,551,72.2,76.4,33.2,47.664673,555.40045,184,72.1,64.2,0.0,67.73256,175.0,255,72.1,65.0,0.0,52.450623,245.0,527,72.1,77.4,32.4,51.617855,518.5584,176,72.2,78.4,5.0,37.913174,178.99983,341,73.0,64.6,0.0,49.11476,335.0,243,72.7,65.4,0.0,48.656715,230.0,302,73.4,64.6,0,43.94919,285.0,211,73.7,65.1,0.0,53.73813,195.0,745,71.9,75.3,60.4,54.813557,756.3187,384,73.5,64.2,0,51.877552,335,202,72.2,75.6,7.6,62.219475,202.00003,295,71.8,72.7,10.4,52.60256,292.3181,428,72.6,64.4,0.0,47.167015,420.0,484,74.1,64.1,0,56.804173,479.19977,342,73.3,64.3,0.0,42.452236,335.0,100,72.4,65.0,0.0,32.696312,100,347,73.0,64.9,0.0,51.29293,335.0,219,74.0,286.8,0,37.405117,217.48323,1012,71.3,80.0,100.0,63.91271,1020.0,347,73.5,64.4,0.0,47.8485,335.0,217,73.1,64.2,0,35.695908,200.0,297,71.9,73.5,12.6,48.360844,298.69,355,72.3,64.2,0.0,37.959785,350.0,286,73.7,64.3,0,50.168564,289.19965,375,73.7,64.2,0.0,55.154865,335.0,232,72.7,65.0,0.0,40.19749,230.0,173,72.3,66.0,0.8,35.82783,166.79997,206,71.9,65.3,2.0,43.232674,195.0,1033,71.5,74.6,100.0,65.63536,1020.0,758,72.1,70.2,28.8,75.95897,750.48047,337,73.7,64.7,0.0,38.15504,335.0,439,74.3,64.7,0,56.06774,441.10016,182,73.0,64.6,0,56.44523,175,194,73.2,64.7,0.0,27.974949,190.0,190,72.1,64.4,0.0,40.0,185.0,411,74.0,64.2,0.0,47.269985,411.00064,543,72.1,80.8,40.4,54.84066,539.7986,247,72.6,81.8,55.5,55.779327,243.29495,889,72.3,72.4,31.4,91.31711,880,122.2,121.4,130.1,123.5,129.5,123.4,19.3,0.0,29.73
20161201,1325,56.8,49.7,18.9286984,60.66559167,1,79.6,79.5,4.15,79.5,81.3,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,69.7,64.2,65.6,75.5,33.7,0.0,64,75.5,0,65.3,1.85,65.0,1.8125,33.0,0,0,38.8,11.3,0,0,0,73.2,60.2,64.4,82.8,15.0,0.0,63,76.4,0,60.5,1.02,65.0,1.8125,29.2,0,0,35.7,88.9,21.6,4.7,1.0,90.0,90.0,27.2,77.3,93.2,100,1.0,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,400,68.9,0,30.506845,415.9989,72.0,68.0,2123.706,68.2,67.6,28.6,2200,265,71.3,67.1,0,42.948013,260,130,70.3,73.5,3.6,49.08156,130.4995,1004,71.7,67.5,0,24.120604,1000.0,519,75.7,67.8,0,32.3802,520.0,611,70.8,67.4,0.0,43.146152,600.0,204,73.3,67.8,0,33.911015,200.0,128,71.4,67.7,0.0,49.39077,125.0,339,70.2,67.7,0.0,32.96128,330.0,307,69.6,98.7,100.0,100.0,650,791,70.3,68.8,0.0,100,950,509,0,67.5,0.0,31.279213,500.0,506,70.5,67.6,0.0,33.026283,500.0,395,72.0,77.2,94.8,74.593124,392.80078,683,72.7,77.5,100,76.70536,700,420,73.1,77.3,98.0,54.61359,420.0,786,74.2,64.8,0.0,54.400837,790.8639,165,72.8,65.2,0.0,37.845524,160.0,374,71.9,77.8,10.5,40.63536,363.95343,340,72.1,65.0,1.4,34.101955,335.0,214,72.3,75.5,3.2,44.03649,212.03996,492,72.1,74.3,14.4,39.814297,484.95746,705,72.2,77.7,96.0,77.04147,700.0,182,72.4,64.8,0,47.231003,175,297,72.0,74.9,11.9,51.377,295.4037,447,72.0,71.3,5.6,47.4922,443.5185,454,73.8,64.8,0,51.23611,448.79965,341,72.8,65.0,0.0,42.57293,335.0,309,73.2,65.3,0.0,39.625122,300.0,412,72.2,64.7,0,33.267025,400,200,73.7,65.3,0.0,41.51009,195.0,1002,71.7,81.8,100.0,61.9026,1020.0,551,72.2,76.7,33.2,47.664673,555.40045,179,72.1,64.3,0.0,67.16119,175.0,258,71.9,65.1,2.8,52.450623,245.0,511,72.2,77.3,30.4,50.99265,518.5584,177,72.2,78.6,5.0,37.913174,178.99983,342,73.1,64.7,0.0,49.029438,335.0,243,72.5,65.5,0.0,48.181316,230.0,302,73.4,64.7,0,43.94919,285.0,211,73.6,65.2,0.0,53.73813,195.0,797,71.9,75.8,64.4,56.542374,792.1589,383,73.5,64.3,0,51.877552,335,184,72.3,69.6,4.0,60.19973,187.59998,296,71.9,74.4,12.4,52.60256,292.3181,430,72.5,64.5,0.0,47.167015,420.0,507,74.0,64.2,0,58.191086,501.99976,343,73.2,64.3,0.0,42.452236,335.0,99,72.3,65.1,0.0,32.696312,100,347,73.0,64.9,0.0,51.29293,335.0,243,74.1,286.6,0,39.670677,238.78313,1023,71.4,80.2,100.0,64.53625,1020.0,348,73.5,64.5,0.0,47.8485,335.0,217,73.1,64.3,0,35.695908,200.0,301,72.0,74.1,13.0,48.360844,298.69,356,72.3,64.3,0.0,37.959785,350.0,246,73.6,64.5,0,48.55668,243.59966,383,73.7,64.3,0.0,55.154865,335.0,234,72.6,65.0,0.0,40.19749,230.0,164,72.3,65.3,0.0,34.605038,150.0,217,71.8,76.7,7.6,44.460136,214.87997,1030,71.5,74.8,100.0,66.07735,1020.0,751,72.1,70.4,28.8,75.94829,750.48047,337,73.6,64.8,0.0,38.15504,335.0,496,74.3,64.7,0,59.66801,495.70013,183,73.0,64.7,0,56.44523,175,195,73.1,64.7,0.0,27.974949,190.0,190,72.1,64.5,0.0,40.0,185.0,369,73.8,64.3,0.0,45.902462,375.0012,508,72.2,80.8,38.4,52.72287,511.19913,239,72.7,81.4,49.5,54.839497,240.17497,894,72.3,72.1,27.4,91.31711,880,122.1,121.2,130.2,123.5,129.1,123.5,19.3,0.0,29.73
20161201,1330,56.6,48.3,18.69259701,60.66559167,1,79.6,79.5,4.15,79.5,81.3,-0.1,0.05,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,69.7,64.1,65.8,75.5,34.2,0.0,64,75.5,0,65.2,1.8,65.0,1.8125,32.8,0,0,38.6,11.2,0,0,0,73.2,60.1,64.2,82.5,15.0,0.0,63,76.3,0,60.3,1.0,65.0,1.8125,29.0,0,0,35.2,90.2,21.5,4.5,0.7,90.0,90.0,27.0,77.3,93.2,100,0.8,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,209,69.3,0,24.405476,200.0,72.0,68.0,2123.706,68.2,67.6,28.8,2200,266,71.3,67.2,0,42.948013,260,131,70.1,70.3,6.0,49.16728,130.4995,1021,71.8,67.5,0,25.75975,1000.0,516,75.8,67.9,0,32.3802,520.0,613,70.8,67.4,0.0,43.146152,600.0,204,73.4,67.9,0,33.911015,200.0,128,71.3,67.8,0.0,49.39077,125.0,339,70.1,67.8,0.0,32.96128,330.0,307,69.7,98.8,100.0,100.0,650,785,70.2,68.4,0.0,100,950,510,0,67.5,0.0,31.279213,500.0,505,70.4,67.7,0.0,33.026283,500.0,389,72.1,77.2,92.8,73.13517,379.30096,676,72.7,77.5,100,76.70536,700,413,73.2,77.3,96.0,54.61359,420.0,839,74.2,64.7,0.0,57.02508,840.0,164,72.8,65.2,0.0,37.845524,160.0,389,71.9,78.5,14.5,43.427105,392.23355,336,72.0,68.7,3.4,34.101955,335.0,200,72.4,66.8,0.0,42.779263,195.0,484,72.1,74.2,14.4,39.814297,484.95746,671,72.3,78.0,94.0,75.342026,672.6997,180,72.4,64.7,0,47.231003,175,292,72.0,75.2,11.9,51.377,295.4037,443,72.0,71.1,5.6,47.4922,443.5185,448,73.8,64.8,0,51.23611,448.79965,339,72.7,64.9,0.0,42.57293,335.0,308,73.2,65.2,0.0,39.625122,300.0,410,72.2,64.7,0,33.267025,400,198,73.7,65.2,0.0,41.51009,195.0,1004,71.8,81.7,100.0,61.9026,1020.0,549,72.3,76.6,31.2,46.390854,515.9605,175,72.1,64.2,0.0,67.16119,175.0,265,71.8,66.5,8.8,53.401608,268.65817,508,72.2,77.1,30.4,53.197323,518.5584,175,72.2,78.7,5.0,37.913174,178.99983,337,73.2,64.6,0.0,48.63481,335.0,241,72.4,65.5,0.0,48.181316,230.0,299,73.4,64.6,0,43.94919,285.0,208,73.5,65.1,0.0,53.73813,195.0,787,71.9,76.0,68.4,56.77966,792.1589,378,73.5,64.2,0,51.877552,335,185,72.2,65.3,2.8,61.25449,187.59998,317,71.9,74.6,16.4,53.68328,315.97836,423,72.5,64.5,0.0,47.167015,420.0,501,74.0,64.1,0,58.191086,501.99976,339,73.2,64.3,0.0,42.452236,335.0,99,72.1,65.0,0.0,32.696312,100,344,73.0,64.9,0.0,51.29293,335.0,259,74.1,286.8,0,39.962627,260.08313,1016,71.4,80.3,100.0,64.53625,1020.0,346,73.5,64.5,0.0,47.8485,335.0,216,73.1,64.3,0,35.695908,200.0,300,72.0,74.1,13.0,48.360844,298.69,355,72.3,64.2,0.0,37.959785,350.0,196,73.6,64.5,0,45.63843,197.99977,372,73.8,64.2,0.0,55.154865,335.0,232,72.6,65.0,0.0,40.19749,230.0,150,72.2,65.0,0.0,35.497677,150.0,216,72.0,78.9,7.6,44.460136,214.87997,1022,71.5,74.7,100.0,66.07735,1020.0,745,72.1,70.4,28.8,75.94829,750.48047,337,73.4,64.7,0.0,38.15504,335.0,538,74.3,64.6,0,63.34679,550.3002,181,73.0,64.7,0,56.44523,175,194,73.0,64.7,0.0,27.974949,190.0,188,72.1,64.4,0.0,40.0,185.0,339,73.7,64.3,0.0,43.951736,339.00064,504,72.2,80.6,38.4,52.72287,511.19913,236,72.7,80.7,45.5,54.839497,240.17497,885,72.3,71.5,23.4,91.31711,880,122.0,121.1,130.0,123.5,129.2,123.7,18.1,0.0,29.73
20161201,1335,56.7,49.2,18.83172837,60.66559167,1,79.6,79.5,4.15,79.5,81.3,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,69.6,64.5,65.9,75.5,34.0,0.0,64,75.5,0,65.5,1.8,65.0,1.8125,32.6,0,0,38.4,11.3,0,0,0,73.2,60.5,64.3,82.1,15.0,0.0,63,76.6,0,60.9,1.01,65.0,1.8125,29.0,0,0,35.4,86.3,21.7,4.7,0.8,90.0,90.0,27.0,77.3,93.2,100,0.4,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,208,69.8,0,24.405476,200.0,72.0,68.0,2123.706,68.2,67.7,27.9,2200,264,71.1,67.2,0,42.948013,260,130,70.0,82.4,8.0,49.16728,130.4995,1017,71.8,67.5,0,25.75975,1000.0,518,75.9,67.9,0,32.3802,520.0,609,70.7,67.4,0.0,43.146152,600.0,203,73.5,67.8,0,33.911015,200.0,127,71.4,67.7,0.0,49.39077,125.0,336,70.2,67.8,0.0,32.96128,330.0,306,69.7,98.7,100.0,100.0,650,783,70.1,68.2,0.8,100,950,507,0,67.5,0.0,31.279213,500.0,504,70.4,67.6,0.0,33.026283,500.0,384,72.1,77.4,92.8,72.1519,379.30096,680,72.8,77.5,100,76.70536,700,414,73.3,77.3,94.0,54.45386,407.99988,843,74.4,64.7,0.0,57.02508,840.0,165,72.8,65.2,0.0,37.845524,160.0,416,72.0,78.8,16.5,44.475346,420.51364,340,72.1,69.2,1.4,34.520176,335.0,200,72.2,66.0,0.0,42.779263,195.0,480,72.1,74.2,14.4,39.814297,484.95746,648,72.4,78.3,88.8,74.01667,649.0392,182,72.4,64.7,0,47.231003,175,295,72.0,75.2,11.9,51.377,295.4037,447,72.0,71.0,5.6,47.4922,443.5185,453,73.8,64.8,0,51.23611,448.79965,342,72.8,64.9,0.0,42.57293,335.0,309,73.2,65.2,0.0,39.625122,300.0,412,72.3,64.7,0,33.267025,400,200,73.8,65.2,0.0,41.51009,195.0,1034,71.8,81.6,100.0,61.9026,1020.0,530,72.3,76.5,27.2,44.082745,515.9605,181,72.1,64.2,0.0,69.166,175.0,294,71.7,73.6,14.8,55.7216,292.3181,513,72.2,77.1,30.4,53.745754,518.5584,177,72.2,78.7,5.0,38.973854,178.99983,344,73.3,64.6,0.0,49.47739,335.0,240,72.4,65.5,0.0,48.181316,230.0,299,73.4,64.7,0,43.94919,285.0,207,73.5,65.2,0.0,53.73813,195.0,828,71.8,76.0,74.4,59.220337,827.999,376,73.6,64.2,0,51.877552,335,187,72.1,64.7,4.8,61.25449,187.59998,320,72.0,75.8,17.6,53.68328,315.97836,429,72.5,64.5,0.0,47.167015,420.0,502,74.0,64.1,0,58.191086,501.99976,339,73.2,64.3,0.0,42.452236,335.0,99,72.0,65.0,0.0,32.696312,100,345,73.0,64.9,0.0,51.29293,335.0,304,74.1,286.8,0,42.485107,302.68314,1017,71.5,80.2,100.0,64.53625,1020.0,348,73.5,64.5,0.0,47.8485,335.0,216,73.2,64.3,0,35.695908,200.0,302,72.0,74.1,13.0,48.360844,298.69,357,72.3,64.3,0.0,37.959785,350.0,161,73.7,64.6,0,41.42436,160.0,383,73.6,64.3,0.0,55.154865,335.0,234,72.6,65.0,0.0,40.19749,230.0,166,72.2,64.9,0.0,35.497677,150.0,218,72.1,79.2,5.6,44.460136,214.87997,1038,71.5,74.7,100.0,65.58011,1020.0,717,72.2,70.4,26.8,74.24939,718.381,337,73.4,64.7,0.0,38.15504,335.0,576,74.2,64.6,0,65.29834,577.60016,182,73.0,64.7,0,56.44523,175,195,73.1,64.7,0.0,27.974949,190.0,189,72.2,64.5,0.0,40.0,185.0,302,73.4,64.3,0.0,42.31272,300.0,507,72.2,80.7,38.4,52.72287,511.19913,238,72.6,80.0,43.5,54.839497,236.81496,895,72.3,70.8,19.4,91.31711,880,122.1,121.0,129.9,123.5,129.2,123.6,18.2,-0.1,29.73
20161201,1340,57.2,48.0,18.91794133,60.66559167,1,79.6,79.5,4.15,79.5,81.3,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,69.6,64.1,66.3,75.5,36.4,0.0,64,75.5,0,65.6,1.8,65.0,1.8125,32.6,0,0,38.7,11.2,0,0,0,73.2,60.9,64.6,82.4,15.0,0.0,63,76.7,0,61.2,1.0,65.0,1.8125,28.8,0,0,35.4,88.9,21.7,4.9,0.7,90.0,90.0,26.9,77.3,93.2,100,0.4,0,74.5,1.3,67.965515,67.465515,0,14.0,0,0,1,100.0,1,72,206,70.1,0,24.405476,200.0,72.0,68.0,2123.706,68.3,68.1,29.0,2200,264,71.2,67.6,0,42.948013,260,130,70.1,74.5,6.0,49.16728,130.4995,1013,71.6,67.8,0,25.75975,1000.0,522,75.9,68.2,0,32.3802,520.0,607,70.7,67.7,0.0,43.146152,600.0,203,73.6,68.1,0,33.911015,200.0,127,71.5,68.1,0.0,49.39077,125.0,337,70.2,68.1,0.0,32.96128,330.0,304,69.8,98.7,100.0,100.0,650,783,69.9,70.8,5.6,100,950,508,0,67.8,0.0,31.279213,500.0,504,70.4,68.0,0.0,33.026283,500.0,382,72.1,77.6,92.8,72.79611,379.30096,678,72.8,77.7,100,76.70536,700,402,73.4,77.6,88.2,52.795185,396.43317,839,74.5,64.9,0.0,57.02508,840.0,165,72.9,65.3,0.0,37.845524,160.0,413,72.0,78.9,16.5,44.475346,420.51364,338,72.2,66.8,0.0,34.520176,335.0,200,72.0,65.8,2.0,42.779263,195.0,483,72.0,74.4,16.4,39.814297,484.95746,628,72.5,78.7,82.8,72.75545,625.3793,181,72.4,64.9,0,47.231003,175,293,72.0,75.3,11.9,51.377,295.4037,444,72.0,71.1,5.6,47.4922,443.5185,450,73.8,65.0,0,51.23611,448.79965,339,72.8,65.1,0.0,42.57293,335.0,309,73.2,65.3,0.0,39.625122,300.0,413,72.3,64.8,0,33.267025,400,198,73.8,65.4,0.0,41.51009,195.0,1007,71.9,81.8,100.0,61.9026,1020.0,481,72.4,76.9,21.2,43.222645,483.4804,178,72.1,64.5,0.0,69.166,175.0,313,71.7,75.3,18.8,57.310062,315.9787,515,72.2,77.5,30.4,54.2174,518.5584,179,72.3,68.6,1.4,39.43019,178.99983,339,73.4,64.8,0.0,49.47739,335.0,237,72.3,65.6,0.0,48.181316,230.0,293,73.4,64.8,0,43.94919,285.0,202,73.6,65.3,0.0,53.73813,195.0,866,71.8,76.1,78.4,62.101692,861.27893,371,73.6,64.4,0,51.877552,335,184,72.1,74.5,4.8,61.25449,187.59998,316,72.0,76.0,17.6,53.68328,315.97836,429,72.5,64.7,0.0,47.61141,420.0,499,74.0,64.3,0,58.191086,501.99976,337,73.2,64.4,0.0,42.452236,335.0,97,72.0,65.1,0.0,32.696312,100,344,73.0,65.0,0.0,51.29293,335.0,344,74.1,286.8,0,45.39297,345.28314,1011,71.5,80.5,100.0,64.53625,1020.0,343,73.5,64.6,0.0,47.8485,335.0,215,73.1,64.4,0,35.695908,200.0,299,72.0,74.3,13.0,48.360844,298.69,354,72.2,64.4,0.0,37.959785,350.0,161,73.7,64.8,0,41.42436,160.0,376,73.5,64.4,0.0,55.154865,335.0,232,72.6,65.1,0.0,40.19749,230.0,159,72.1,64.9,0.0,35.497677,150.0,217,72.2,67.6,3.6,44.460136,214.87997,1029,71.5,75.0,100.0,66.1105,1020.0,710,72.2,70.7,26.8,74.24939,718.381,337,73.4,64.8,0.0,38.15504,335.0,571,73.8,64.7,0,65.29834,577.60016,181,73.0,64.8,0,56.44523,175,194,73.3,64.8,0.0,27.974949,190.0,189,72.2,64.6,0.0,40.0,185.0,303,73.1,64.5,0.0,42.684765,300.0,505,72.2,80.8,38.4,53.237194,511.19913,237,72.6,79.6,39.5,54.839497,233.69492,891,72.3,70.3,15.4,91.31711,880,122.3,121.2,129.9,123.5,129.0,123.6,18.2,-0.2,29.73
20161201,1345,57.3,47.4,18.8954354,60.66559167,1,79.6,79.5,4.15,79.5,81.3,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,69.7,64.2,66.2,75.5,37.5,0.0,64,75.5,0,65.7,1.8,65.0,1.8125,32.5,0,0,38.6,11.3,0,0,0,73.2,61.3,64.6,82.7,15.0,0.0,63,76.7,0,61.5,0.99,65.0,1.8125,28.8,0,0,35.8,89.0,21.8,4.9,1.1,90.0,90.0,26.8,77.3,93.2,100,0.5,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,206,70.2,0,24.405476,200.0,72.0,68.0,2611.5657,68.3,68.0,24.2,2200,266,71.3,67.5,0,42.948013,260,130,70.0,75.5,8.0,49.16728,130.4995,1013,71.4,67.8,0,25.75975,1000.0,519,76.0,68.2,0,32.3802,520.0,612,70.7,67.7,0.0,43.146152,600.0,204,73.7,68.1,0,33.911015,200.0,128,71.4,68.1,0.0,49.39077,125.0,338,70.1,68.0,0.0,32.96128,330.0,307,70.0,98.8,100.0,100.0,650,787,69.9,75.6,9.6,100,950,509,0,67.8,0.0,31.279213,500.0,505,70.4,67.9,0.0,33.026283,500.0,384,72.1,77.6,92.8,72.23101,379.30096,680,72.9,77.7,100,76.70536,700,387,73.7,77.8,78.2,51.67711,386.0332,844,74.6,64.9,0.0,57.02508,840.0,165,72.9,65.3,0.0,37.845524,160.0,416,72.1,78.8,14.5,44.475346,420.51364,341,72.2,65.4,0.0,34.520176,335.0,217,71.9,74.3,5.6,44.236763,214.87997,486,72.1,74.5,14.4,39.814297,484.95746,607,72.6,78.7,76.8,71.280464,601.7193,182,72.5,65.0,0,47.231003,175,296,72.0,75.4,11.9,51.377,295.4037,447,71.9,71.6,8.0,47.4922,443.5185,452,73.8,65.1,0,51.23611,448.79965,343,72.6,65.2,0.0,42.57293,335.0,309,73.1,65.4,0.0,39.625122,300.0,413,72.3,64.9,0,33.267025,400,200,73.8,65.4,0.0,41.51009,195.0,1017,71.9,81.8,100.0,61.9026,1020.0,465,72.4,76.8,17.2,42.743603,453.32056,179,72.2,64.5,0.0,69.166,175.0,340,71.7,76.0,22.8,59.03438,341.4588,519,72.2,77.4,30.4,54.2174,518.5584,162,72.3,65.7,0.0,36.790825,160.0,339,73.5,64.9,0.0,49.47739,335.0,238,72.2,65.7,0.0,48.181316,230.0,291,73.4,64.8,0,43.94919,285.0,204,73.7,65.4,0.0,53.73813,195.0,901,71.8,76.0,82.4,63.740112,897.119,371,73.6,64.5,0,51.877552,335,186,72.1,66.3,4.8,61.25449,187.59998,317,72.1,76.0,15.6,53.68328,315.97836,428,72.7,64.7,0.0,47.167015,420.0,500,74.0,64.4,0,58.191086,501.99976,341,73.2,64.5,0.0,43.365524,335.0,100,71.9,65.2,3.0,32.696312,100,343,73.0,65.1,0.0,51.29293,335.0,388,74.2,286.8,0,48.767956,387.88303,1015,71.5,80.4,100.0,64.53625,1020.0,345,73.5,64.8,0.0,47.8485,335.0,216,73.2,64.6,0,35.695908,200.0,301,72.0,74.3,13.0,48.360844,298.69,357,72.2,64.5,0.0,37.959785,350.0,161,73.8,64.9,0,41.42436,160.0,381,73.2,64.5,0.0,55.154865,335.0,234,72.6,65.2,0.0,40.19749,230.0,168,72.1,65.0,0.0,35.497677,150.0,217,72.2,78.0,3.6,44.460136,214.87997,1021,71.5,75.1,100.0,65.325966,1020.0,718,72.3,70.4,23.2,74.3135,718.381,337,73.3,64.9,0.0,38.15504,335.0,532,73.6,64.8,0,61.98968,522.99976,182,73.0,64.9,0,56.44523,175,195,73.3,64.9,0.0,27.974949,190.0,189,72.1,64.7,0.0,40.0,185.0,309,73.0,64.6,0.0,43.25792,300.0,509,72.2,80.7,38.4,53.237194,511.19913,234,72.5,79.1,37.5,54.400097,233.69492,895,72.2,69.8,15.0,91.31711,880,122.5,121.4,129.5,123.5,128.8,123.7,17.1,0.2,29.73
20161201,1350,57.1,48.3,18.90746797,60.66559167,1,79.6,79.5,4.15,79.5,81.3,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,69.7,64.0,66.2,76.0,37.0,0.0,64,76.0,0,65.5,1.8,65.0,1.8125,32.5,0,0,38.9,11.3,0,0,0,73.2,60.9,64.2,82.0,15.0,0.0,63,76.7,0,60.9,0.98,65.0,1.8125,28.7,0,0,35.9,88.7,21.8,4.5,1.0,90.0,90.0,26.7,77.3,93.2,100,0.5,0,74.5,1.25,67.965515,67.465515,0,14.0,0,0,1,100.0,1,72,207,70.2,0,24.405476,200.0,72.0,68.0,2123.706,68.3,67.9,29.3,2200,265,71.4,67.4,0,42.948013,260,130,70.0,82.7,8.0,49.16728,130.4995,1023,71.3,67.8,0,25.75975,1000.0,519,76.1,68.1,0,32.3802,520.0,611,70.7,67.7,0.0,43.146152,600.0,205,73.8,68.1,0,33.911015,200.0,128,71.3,68.0,0.0,49.39077,125.0,338,70.0,68.0,0.0,32.96128,330.0,307,70.0,98.5,100.0,100.0,650,784,70.0,76.2,9.2,100,950,509,0,67.7,0.0,31.279213,500.0,505,70.4,67.9,0.0,33.026283,500.0,384,72.0,77.4,94.8,72.32143,379.30096,679,73.0,77.5,100,76.70536,700,367,73.8,77.3,72.2,50.276447,363.63312,844,74.5,64.8,0.0,57.02508,840.0,165,73.0,65.3,0.0,37.845524,160.0,416,72.2,78.7,12.5,44.475346,420.51364,339,72.1,65.2,1.4,34.520176,335.0,229,71.8,77.1,11.6,43.947487,233.3399,485,72.1,74.5,14.4,39.389194,484.95746,582,72.6,78.7,72.8,69.80547,578.05945,182,72.5,64.8,0,47.231003,175,297,72.0,75.2,11.9,51.377,295.4037,447,72.0,74.6,7.6,47.4922,443.5185,426,73.7,64.9,0,49.671127,425.99966,345,72.6,65.1,0.0,42.57293,335.0,309,73.1,65.4,0.0,39.625122,300.0,413,72.3,64.8,0,33.267025,400,200,73.8,65.4,0.0,41.51009,195.0,1032,72.0,81.9,100.0,60.892273,1020.0,438,72.5,77.2,11.2,40.021774,420.84042,176,72.1,64.3,0.0,69.166,175.0,338,71.8,76.6,24.8,59.03438,341.4588,514,72.2,77.3,30.4,54.2174,518.5584,161,72.3,65.3,0.0,36.790825,160.0,337,73.5,64.8,0.0,49.47739,335.0,235,72.1,65.6,0.0,48.181316,230.0,289,73.4,64.8,0,43.94919,285.0,201,73.8,65.3,0.0,53.73813,195.0,932,71.8,75.8,86.4,66.84746,932.95917,368,73.6,64.4,0,51.877552,335,185,72.1,69.5,4.8,61.25449,187.59998,316,72.2,75.1,13.6,53.68328,315.97836,429,72.5,64.6,0.0,47.167015,420.0,499,73.9,64.2,0,58.191086,501.99976,339,73.2,64.5,0.0,43.365524,335.0,98,71.8,65.2,0.0,32.696312,100,342,73.0,65.0,0.0,51.29293,335.0,413,74.1,286.6,0,50.367863,409.18304,1003,71.5,80.4,100.0,64.53625,1020.0,344,73.7,64.6,0.0,47.8485,335.0,216,73.2,64.4,0,35.695908,200.0,300,72.1,74.2,11.0,48.360844,298.69,356,72.2,64.4,0.0,37.959785,350.0,161,73.8,64.9,0,41.42436,160.0,379,72.9,64.4,0.0,55.154865,335.0,233,72.5,65.2,0.0,40.19749,230.0,164,72.1,64.9,0.0,35.497677,150.0,216,72.2,78.9,3.6,44.460136,214.87997,1018,71.5,74.9,100.0,65.325966,1020.0,682,72.3,70.3,19.2,72.36884,690.5603,337,73.3,64.9,0.0,38.15504,335.0,500,73.7,64.8,0,59.892326,495.6997,182,73.0,64.8,0,56.44523,175,193,73.4,64.8,0.0,27.974949,190.0,190,72.1,64.6,0.0,40.0,185.0,305,72.9,64.5,0.0,42.815487,300.0,506,72.2,80.6,38.4,53.237194,511.19913,234,72.4,78.4,35.5,54.400097,233.69492,893,72.1,69.9,17.0,90.87685,880,122.1,121.3,129.6,123.5,128.7,123.3,18.2,0.0,29.73
20161201,1355,57.1,48.6,18.93826386,60.66559167,1,79.6,79.5,4.15,79.5,81.3,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,69.7,64.0,66.0,76.0,37.1,0.0,64,76.0,0,65.4,1.8,65.0,1.8125,32.4,0,0,38.9,11.3,0,0,0,73.2,60.9,64.5,82.0,15.0,0.0,63,77.9,0,61.0,1.0,65.0,1.8125,28.7,0,0,35.7,88.2,24.3,4.6,0.7,90.0,90.0,26.7,77.3,93.2,100,-0.1,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,209,70.2,0,24.405476,200.0,72.0,68.0,2123.706,68.3,67.9,29.4,2200,266,71.5,67.4,0,42.948013,260,130,70.2,73.7,4.0,49.08156,130.4995,1016,71.3,67.8,0,25.75975,1000.0,518,76.1,68.1,0,32.3802,520.0,609,70.7,67.6,0.0,43.146152,600.0,204,73.9,68.0,0,33.911015,200.0,127,71.4,68.0,0.0,49.39077,125.0,338,70.0,68.0,0.0,32.96128,330.0,306,70.0,98.5,100.0,100.0,650,786,70.1,76.1,7.2,100,950,509,0,67.7,0.0,31.279213,500.0,504,70.4,67.9,0.0,33.026283,500.0,384,72.1,77.5,92.8,72.24232,379.30096,680,73.0,77.6,100,76.70536,700,367,73.7,77.1,70.2,50.276447,363.63312,844,74.5,64.9,0.0,57.02508,840.0,165,73.1,65.3,0.0,37.845524,160.0,414,72.2,78.6,12.5,44.475346,420.51364,339,72.1,65.1,1.4,34.101955,335.0,229,72.1,77.2,8.0,44.514908,233.3399,478,72.1,74.6,14.4,38.75154,484.95746,551,72.7,78.9,66.8,68.106026,552.57935,182,72.5,64.9,0,47.231003,175,298,72.0,75.2,11.9,51.377,295.4037,448,72.0,74.9,7.6,47.4922,443.5185,404,73.7,65.0,0,48.344296,403.19965,344,72.5,65.2,0.0,42.57293,335.0,309,73.1,65.4,0.0,39.625122,300.0,413,72.3,64.9,0,33.267025,400,201,73.9,65.4,0.0,41.51009,195.0,1029,72.0,82.2,100.0,60.892273,1020.0,381,72.6,78.2,5.2,38.17093,383.72064,180,72.2,64.4,0.0,69.65717,175.0,360,71.8,76.9,28.8,60.758698,365.11838,512,72.2,77.3,30.4,54.2174,518.5584,161,72.3,65.2,0.0,36.790825,160.0,341,73.6,64.8,0.0,50.394623,335.0,235,72.1,65.7,0.0,48.181316,230.0,290,73.5,64.8,0,43.94919,285.0,200,73.8,65.4,0.0,53.73813,195.0,929,71.8,75.7,90.4,66.76836,932.95917,365,73.6,64.4,0,51.877552,335,185,72.1,65.4,4.8,61.25449,187.59998,286,72.3,74.3,8.4,51.973976,290.49826,429,72.5,64.6,0.0,47.167015,420.0,497,73.9,64.3,0,58.191086,501.99976,340,73.1,64.5,0.0,43.365524,335.0,99,71.7,65.3,0.0,32.696312,100,341,73.0,65.0,0.0,51.29293,335.0,456,74.1,286.7,0,53.10055,451.78314,1009,71.5,80.4,100.0,64.53625,1020.0,344,73.7,64.7,0.0,47.8485,335.0,218,73.2,64.5,0,35.695908,200.0,299,72.1,74.2,11.0,48.360844,298.69,355,72.2,64.5,0.0,37.959785,350.0,161,73.8,64.9,0,41.95112,160.0,380,72.7,64.4,0.0,55.154865,335.0,233,72.5,65.1,0.0,40.19749,230.0,160,72.1,64.9,0.0,35.497677,150.0,217,72.3,78.8,1.6,44.460136,214.87997,1028,71.5,75.0,100.0,65.325966,1020.0,664,72.4,70.3,13.2,71.492676,662.7404,337,73.2,64.9,0.0,38.15504,335.0,441,73.5,64.8,0,55.899506,441.09973,184,73.0,64.8,0,56.44523,175,195,73.3,64.8,0.0,27.974949,190.0,191,72.0,64.7,0.0,40.0,185.0,309,72.7,64.5,0.0,42.815487,300.0,508,72.3,80.0,35.6,53.237194,511.19913,233,72.3,78.0,33.5,54.400097,230.33487,896,72.1,70.0,17.0,90.87685,880,121.9,121.1,129.9,123.5,128.8,123.3,21.3,0.0,29.74
20161201,1400,57.3,48.1,18.97021131,60.66559167,1,79.6,79.5,4.15,79.5,81.3,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,69.6,63.4,65.4,75.5,34.2,0.0,64,75.5,0,64.7,1.8,65.0,1.8125,32.2,0,0,38.6,11.2,0,0,0,73.2,61.4,64.7,81.4,15.0,0.0,63,77.3,0,61.6,1.0,65.0,1.8125,28.6,0,0,35.4,86.9,21.9,4.9,0.8,90.0,90.0,26.6,77.3,93.2,100,0.9,0,74.5,1.3,67.965515,67.465515,0,14.0,0,0,1,100.0,1,72,208,70.0,0,24.405476,200.0,72.0,68.0,2123.706,68.3,67.5,29.5,2200,266,71.4,67.1,0,42.948013,260,131,70.1,80.3,6.0,49.16728,130.4995,1018,71.6,67.5,0,25.747787,1000.0,519,76.1,67.8,0,32.3802,520.0,611,70.7,67.5,0.0,43.146152,600.0,204,73.8,67.8,0,33.911015,200.0,128,71.6,67.8,0.0,49.39077,125.0,338,69.8,67.9,4.0,32.96128,330.0,306,70.2,98.7,96.0,100.0,650,786,70.0,76.1,9.2,100,950,509,0,67.5,0.0,31.279213,500.0,505,70.3,67.6,0.0,33.026283,500.0,384,72.1,77.7,92.8,72.25362,379.30096,679,73.1,77.8,100,76.70536,700,354,73.7,77.2,66.2,49.330383,352.43323,845,74.5,65.0,0.0,57.02508,840.0,165,73.1,65.4,0.0,37.845524,160.0,417,72.2,78.6,12.5,44.475346,420.51364,340,72.1,65.2,1.4,34.101955,335.0,209,72.3,77.0,3.2,42.523365,209.19995,474,72.1,74.9,14.4,38.75154,484.95746,552,72.7,78.9,62.8,68.106026,552.57935,183,72.5,65.0,0,47.231003,175,299,72.1,75.3,9.9,51.377,295.4037,451,72.0,75.0,7.6,47.4922,443.5185,360,73.7,65.1,0,45.8494,357.59967,344,72.5,65.2,0.0,42.57293,335.0,309,73.1,65.4,0.0,39.625122,300.0,415,72.4,64.9,0,33.267025,400,202,73.9,65.4,0.0,41.51009,195.0,1043,72.0,82.4,100.0,60.892273,1020.0,337,72.7,67.1,0.0,37.103973,335.0,178,72.1,64.6,0.0,69.65717,175.0,388,71.8,77.5,32.8,62.84878,390.59848,480,72.3,76.6,25.2,51.42042,489.15848,160,72.3,65.2,0.0,36.790825,160.0,340,74.0,64.9,0.0,50.394623,335.0,234,72.0,65.7,0.0,48.181316,230.0,286,73.5,64.9,0,43.94919,285.0,198,73.9,65.4,0.0,53.73813,195.0,967,71.8,75.9,94.4,71.05085,968.7993,361,73.7,64.6,0,51.877552,335,191,72.0,71.6,6.8,61.894077,187.59998,261,72.4,72.9,2.4,50.90428,263.19836,428,72.5,64.7,0.0,47.167015,420.0,505,73.9,64.4,0,58.42816,501.99976,340,73.0,64.6,0.0,43.365524,335.0,99,71.7,65.2,0.0,32.696312,100,342,73.0,65.1,0.0,51.29293,335.0,476,74.1,286.7,0,54.70046,473.08313,1004,71.6,80.4,100.0,64.53625,1020.0,344,73.8,64.8,0.0,47.8485,335.0,216,73.2,64.6,0,35.695908,200.0,300,72.1,74.3,11.0,48.360844,298.69,356,72.2,64.6,0.0,37.959785,350.0,161,73.8,65.0,0,41.95112,160.0,380,72.6,64.6,0.0,55.154865,335.0,233,72.5,65.2,0.0,40.19749,230.0,165,72.1,65.0,0.0,35.497677,150.0,197,72.5,67.9,0.0,43.026287,195.0,1035,71.5,75.0,100.0,64.91713,1020.0,626,72.4,70.5,9.2,69.473236,632.7803,337,73.1,65.0,0.0,38.15504,335.0,393,73.5,64.9,0,53.005833,386.49988,184,73.0,64.9,0,56.44523,175,195,73.2,64.9,0.0,27.974949,190.0,192,72.0,64.7,0.0,40.0,185.0,304,72.5,64.7,0.0,42.815487,300.0,482,72.3,78.9,31.6,51.522793,482.5984,235,72.2,77.9,34.7,54.400097,230.33487,898,72.1,70.2,17.0,90.42436,880,122.1,121.0,129.8,123.5,129.1,123.5,18.3,0.0,29.74
20161201,1405,57.2,46.9,18.79639516,60.21261667,1,79.6,79.5,4.15,79.5,81.2,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,69.6,64.1,65.8,75.5,34.8,0.0,64,75.5,0,65.2,1.8,65.0,1.8125,32.2,0,0,38.7,11.0,0,0,0,73.2,61.2,64.6,81.4,15.0,0.0,63,78.6,0,61.2,1.02,65.0,1.8125,28.5,0,0,35.2,88.0,22.8,4.5,1.4,90.0,90.0,26.5,77.3,93.2,100,0.4,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,208,69.9,0,24.405476,200.0,72.0,68.0,2123.706,68.3,67.6,28.7,2200,265,71.3,67.1,0,42.948013,260,131,70.1,83.0,6.0,49.16728,130.4995,1010,72.1,67.4,0,25.747787,1000.0,514,76.1,67.8,0,32.3802,520.0,610,70.6,67.3,0.0,43.146152,600.0,203,73.9,67.7,0,33.911015,200.0,127,71.5,67.7,0.0,49.39077,125.0,347,69.8,74.6,6.1,33.87978,351.60022,308,70.1,98.5,98.0,100.0,650,785,70.0,75.9,9.2,100,950,509,0,67.4,0.0,31.279213,500.0,505,70.2,67.6,0.0,33.026283,500.0,385,72.1,77.7,92.8,72.10669,379.30096,682,73.2,77.8,100,76.70536,700,355,73.7,77.1,62.2,49.330383,352.43323,848,74.5,65.0,0.0,57.02508,840.0,165,73.1,65.4,0.0,37.845524,160.0,410,72.3,78.8,10.5,41.704994,388.1935,342,72.1,65.2,1.4,34.101955,335.0,199,72.4,67.5,0.0,41.7668,195.0,488,72.1,74.9,14.4,38.75154,484.95746,502,72.8,79.1,56.8,64.86747,503.43863,183,72.5,65.0,0,47.231003,175,300,72.1,75.4,9.9,51.377,295.4037,451,72.0,66.1,7.6,47.4922,443.5185,337,73.8,65.2,0,44.295757,334.79965,346,72.4,65.2,0.0,42.57293,335.0,309,73.1,65.5,0.0,39.625122,300.0,416,72.5,65.0,0,33.267025,400,202,73.8,65.5,0.0,41.51009,195.0,1047,72.1,82.4,98.0,60.892273,1020.0,343,72.8,65.5,0.0,38.072945,335.0,176,72.1,64.6,0.0,69.65717,175.0,394,71.9,77.9,34.8,63.444454,390.59848,498,72.2,76.3,25.6,54.019962,489.15848,161,72.3,65.2,0.0,37.24716,160.0,372,74.2,64.9,0.0,51.727814,370.3497,231,71.9,65.8,4.4,48.181316,230.0,293,73.5,64.9,0,44.436882,285.0,197,74.0,65.5,0.0,55.11214,195.0,1000,71.8,76.1,98.4,73.90961,1004.6394,358,73.6,64.6,0,51.877552,335,192,72.1,68.4,4.8,61.47891,187.59998,248,72.4,66.2,0.0,50.6727,245.0,428,72.4,64.8,0.0,47.167015,420.0,476,73.8,64.4,0,55.15647,479.20013,341,73.1,64.6,0.0,43.365524,335.0,98,71.6,65.2,0.0,32.696312,100,342,72.9,65.2,0.0,51.29293,335.0,498,74.0,286.6,0,56.475533,494.38312,1011,71.6,80.4,100.0,64.53625,1020.0,343,73.8,64.8,0.0,47.8485,335.0,216,73.2,64.6,0,35.695908,200.0,301,72.1,74.3,11.0,48.360844,298.69,358,72.1,64.6,0.0,37.959785,350.0,162,73.8,65.0,0,41.95112,160.0,382,72.3,64.5,0.0,55.154865,335.0,234,72.5,65.2,0.0,40.19749,230.0,173,72.0,65.0,0.4,35.497677,150.0,198,72.5,66.2,0.0,42.005215,195.0,1030,71.5,75.2,100.0,65.30387,1020.0,601,72.5,66.6,3.2,67.99872,600.68036,337,73.1,65.0,0.0,38.15504,335.0,336,73.5,65.0,0,49.102737,331.89987,184,73.1,65.0,0,56.44523,175,196,73.3,65.0,0.0,27.974949,190.0,194,71.9,64.8,2.5,40.0,185.0,306,72.4,64.6,0.0,42.815487,300.0,485,72.2,77.6,30.4,51.522793,482.5984,236,72.2,77.8,34.7,53.70438,230.33487,895,72.0,70.2,19.0,89.44601,880,122.3,121.2,129.9,123.5,129.0,123.7,18.2,1.2,29.74
20161201,1410,56.9,48.1,18.79803898,60.21261667,1,79.6,79.5,4.15,79.5,81.2,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,69.7,64.2,66.0,76.0,35.9,0.0,64,76.0,0,65.6,1.85,65.0,1.8125,32.1,0,0,38.9,11.3,0,0,0,73.2,61.1,64.4,81.2,15.0,0.0,63,76.0,0,61.2,1.01,65.0,1.8125,28.5,0,0,35.7,88.6,21.5,4.5,0.9,90.0,90.0,26.5,77.3,93.2,100,0.5,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,309,69.6,0,29.005524,308.0011,72.0,68.0,2611.5657,68.3,67.9,23.9,2200,265,71.3,67.3,0,42.948013,260,130,70.3,83.8,2.0,49.240753,130.4995,1106,72.5,67.6,0,27.027998,1102.0002,518,76.1,68.0,0,32.3802,520.0,613,70.5,67.4,0.0,43.146152,600.0,204,73.9,67.9,0,33.911015,200.0,128,71.4,67.8,0.0,49.39077,125.0,348,69.8,81.0,10.1,33.87978,351.60022,307,70.1,98.7,98.0,100.0,650,787,70.0,76.1,9.2,100,950,509,0,67.5,0.0,31.279213,500.0,505,70.2,67.7,0.0,33.026283,500.0,384,72.0,77.6,94.8,72.264915,379.30096,682,73.2,77.8,100,76.70536,700,343,73.7,76.8,58.2,48.556335,341.2332,846,74.6,64.8,0.0,57.02508,840.0,165,73.1,65.4,0.0,37.845524,160.0,385,72.3,78.8,6.5,41.095306,388.1935,339,72.1,65.1,1.4,33.536793,335.0,199,72.3,66.2,0.0,41.7668,195.0,484,72.2,74.9,12.4,38.75154,484.95746,501,72.8,78.6,52.8,64.86747,503.43863,182,72.5,64.9,0,47.231003,175,298,72.1,75.2,9.9,51.377,295.4037,464,71.9,74.2,10.8,48.12751,465.3584,336,73.8,65.0,0,44.295757,334.79965,343,72.3,65.2,0.0,42.57293,335.0,309,73.2,65.4,0.0,39.625122,300.0,415,72.4,64.9,0,33.267025,400,200,73.8,65.4,0.0,41.51009,195.0,1049,72.1,82.3,98.0,60.892273,1020.0,341,72.9,65.2,0.0,38.072945,335.0,178,72.1,64.4,0.0,70.64956,175.0,417,71.9,77.9,38.8,65.9003,414.25873,487,72.2,76.4,25.6,54.4258,489.15848,162,72.2,65.1,0.0,37.86384,160.0,396,74.0,64.8,0.0,54.202217,400.64984,280,71.8,73.2,10.4,53.6429,277.8383,292,73.4,64.9,0,44.92458,285.0,196,74.0,65.4,0.0,56.122444,195.0,1015,71.7,76.4,100.0,78.70057,1020.0,349,73.6,64.4,0,51.877552,335,190,72.1,65.3,4.8,61.47891,187.59998,247,72.3,64.9,0.0,50.6727,245.0,424,72.4,64.6,0.0,47.167015,420.0,471,73.8,64.3,0,55.832146,479.20013,337,73.1,64.5,0.0,43.365524,335.0,99,71.5,65.2,0.0,32.696312,100,340,73.0,65.1,0.0,51.29293,335.0,494,74.0,286.8,0,56.475533,494.38312,1008,71.6,80.4,100.0,64.53625,1020.0,343,73.7,64.7,0.0,47.8485,335.0,215,73.1,64.5,0,35.695908,200.0,299,72.1,74.2,11.0,48.360844,298.69,354,72.1,64.4,0.0,37.959785,350.0,161,73.8,64.9,0,41.95112,160.0,377,72.1,64.4,0.0,55.154865,335.0,232,72.4,65.2,0.0,40.19749,230.0,162,72.0,64.9,0.4,35.497677,150.0,197,72.6,65.9,0.0,42.005215,195.0,1028,71.5,75.0,100.0,65.292816,1020.0,596,72.4,64.1,1.2,67.99872,600.68036,337,73.0,65.0,0.0,38.15504,335.0,312,73.6,65.0,0,47.779274,304.59985,183,73.1,64.9,0,56.44523,175,196,73.3,64.9,0.0,27.974949,190.0,204,71.9,66.5,6.5,41.162663,204.49313,308,72.2,64.5,0.0,42.815487,300.0,481,72.2,77.4,30.4,51.522793,482.5984,226,72.1,78.5,36.7,53.70438,230.33487,889,72.0,70.6,19.0,89.44601,880,122.5,121.4,130.0,123.5,129.2,124.0,17.1,0.0,29.74
20161201,1415,57.0,49.9,19.03565433,60.21261667,1,79.6,79.5,4.15,79.5,81.2,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,69.7,63.9,66.1,76.5,36.3,0.0,64,76.5,0,65.4,1.8,65.0,1.8125,32.1,0,0,39.4,11.3,0,0,0,73.2,61.1,64.4,80.9,15.0,0.0,63,74.9,0,61.4,0.99,65.0,1.8125,28.5,0,0,35.8,86.6,21.1,4.8,0.7,90.0,90.0,26.4,77.3,93.2,100,0.9,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,685,69.3,0,36.067738,668.0011,72.0,68.0,2123.706,68.3,68.1,27.9,2200,265,71.2,67.6,0,42.948013,260,126,70.3,72.0,0.0,48.579475,125.0,1241,72.9,67.9,0,29.444843,1255.0005,521,76.0,68.3,0,32.3802,520.0,611,70.5,67.7,0.0,43.146152,600.0,204,73.9,68.2,0,33.911015,200.0,128,71.3,68.1,0.0,49.39077,125.0,377,69.7,81.8,16.1,35.240086,376.44067,305,70.1,98.8,98.0,100.0,650,782,70.0,76.3,9.2,100,950,508,0,67.8,0.0,31.279213,500.0,505,70.3,68.0,0.0,33.026283,500.0,390,71.9,77.5,99.2,73.76808,392.80078,683,73.2,77.7,100,76.70536,700,331,73.7,76.6,54.2,47.856003,330.03314,848,74.6,64.9,0.0,57.02508,840.0,165,73.0,65.3,0.0,37.845524,160.0,360,72.3,68.7,2.5,40.132637,359.91342,340,72.1,65.1,1.4,33.536793,335.0,199,72.1,65.9,0.0,41.7668,195.0,484,72.1,74.8,14.4,38.75154,484.95746,483,72.8,78.6,48.8,63.606243,477.95853,182,72.4,64.8,0,47.231003,175,297,72.1,75.2,9.9,51.377,295.4037,467,72.0,74.9,10.8,48.12751,465.3584,337,73.7,65.0,0,44.295757,334.79965,344,72.3,65.1,0.0,42.57293,335.0,309,73.1,65.4,0.0,39.625122,300.0,416,72.5,64.8,0,33.267025,400,202,73.8,65.4,0.0,41.51009,195.0,1036,72.1,82.3,98.0,60.892273,1020.0,341,72.9,65.0,0.0,38.072945,335.0,177,72.1,64.4,0.0,70.64956,175.0,445,71.9,78.4,42.8,68.07399,439.73883,487,72.2,76.3,25.6,54.4258,489.15848,162,72.3,65.0,0.0,37.86384,160.0,403,73.8,64.7,0.0,54.735493,400.64984,279,71.9,76.7,12.4,53.6429,277.8383,290,73.4,64.8,0,44.92458,285.0,204,74.1,65.3,0.0,56.698322,216.29979,1017,71.7,76.5,100.0,79.22034,1020.0,346,73.5,64.4,0,51.877552,335,191,72.1,73.0,4.8,61.47891,187.59998,253,72.2,64.7,0.0,51.080723,245.0,424,72.2,64.6,0.0,47.167015,420.0,472,73.8,64.3,0,55.820293,479.20013,341,73.0,64.5,0.0,43.365524,335.0,98,71.5,65.1,0.0,32.696312,100,341,73.0,65.0,0.0,51.29293,335.0,495,74.0,286.9,0,56.475533,494.38312,1011,71.6,80.4,100.0,64.53625,1020.0,344,73.7,64.6,0.0,47.8485,335.0,215,73.1,64.4,0,35.695908,200.0,301,72.1,74.2,11.0,48.360844,298.69,356,72.0,64.4,0.0,37.959785,350.0,161,73.9,64.8,0,41.95112,160.0,374,71.9,64.4,2.0,55.154865,335.0,232,72.3,65.1,0.0,40.19749,230.0,163,72.0,64.9,0.4,35.497677,150.0,196,72.8,65.8,0.0,42.005215,195.0,1028,71.5,75.0,100.0,65.292816,1020.0,580,72.2,64.1,2.0,67.69954,575.0,337,72.9,65.0,0.0,38.15504,335.0,257,73.6,65.0,0,43.797665,250.0,184,73.1,64.9,0,56.44523,175,196,73.2,64.9,0.0,27.974949,190.0,204,71.9,76.5,10.5,41.162663,204.49313,307,72.0,64.5,0.0,42.242332,300.0,482,72.2,77.3,30.4,51.522793,482.5984,227,72.1,78.5,36.7,53.70438,230.33487,893,72.0,70.6,19.0,89.44601,880,122.1,121.3,129.7,123.5,128.9,123.9,17.1,0.0,29.74
20161201,1420,56.9,48.1,18.79803898,60.21261667,1,79.6,79.5,4.15,79.5,81.2,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,69.7,63.4,65.3,79.5,33.9,0.0,64,79.5,0,64.9,1.85,65.0,1.8125,32.1,0,0,41.0,11.5,0,0,0,73.2,60.9,64.6,81.1,15.0,0.0,63,76.2,0,61.1,1.01,65.0,1.8125,28.4,0,0,35.4,87.5,22.6,4.9,1.1,90.0,90.0,26.4,77.3,93.2,100,1.1,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,886,68.5,0,41.064137,884.0011,72.0,68.0,2123.706,68.3,67.6,27.1,2200,268,71.2,67.2,0,43.8254,260,127,70.1,69.1,1.2,48.114132,125.0,1868,73.0,67.5,0,44.532185,1850.0,515,76.0,67.9,0,32.3802,520.0,617,70.5,67.5,0.0,43.146152,600.0,205,73.8,67.9,0,33.911015,200.0,129,71.3,67.8,0.0,49.39077,125.0,405,69.7,81.5,20.1,36.216717,396.60077,309,70.2,98.5,96.0,100.0,650,790,70.0,76.7,12.4,100,950,509,0,67.6,0.0,31.279213,500.0,505,70.2,67.7,0.0,33.026283,500.0,402,72.0,77.4,98.8,74.94349,400.0,687,73.2,77.7,100,76.70536,700,334,73.7,76.1,50.2,47.856003,330.03314,851,74.5,64.9,0.0,57.02508,840.0,165,73.0,65.3,0.0,37.845524,160.0,362,72.1,65.9,4.9,40.132637,359.91342,340,72.1,65.1,1.4,33.129875,335.0,199,71.9,68.4,4.0,41.7668,195.0,484,72.1,74.8,14.4,38.75154,484.95746,449,72.8,78.2,44.8,61.019665,452.47842,183,72.4,64.8,0,47.231003,175,300,72.1,75.1,9.9,51.377,295.4037,470,72.0,75.0,10.8,48.12751,465.3584,283,73.7,65.1,0,41.165794,289.19965,346,72.1,65.1,0.0,42.57293,335.0,309,73.0,65.4,0.0,39.625122,300.0,416,72.4,64.8,0,33.267025,400,202,73.8,65.4,0.0,41.51009,195.0,1045,72.1,82.2,98.0,60.892273,1020.0,352,72.9,65.0,0.0,38.072945,335.0,179,72.1,64.4,0.0,70.64956,175.0,438,71.9,78.6,46.8,66.07796,439.73883,492,72.2,76.5,25.6,54.4258,489.15848,162,72.3,65.0,0.0,37.86384,160.0,337,73.7,64.8,0.0,49.253414,335.0,281,72.0,77.1,12.0,53.15644,277.8383,294,73.4,64.8,0,44.92458,285.0,227,74.1,65.3,0.0,58.456253,237.59978,1037,71.7,76.5,100.0,78.158195,1020.0,351,73.5,64.5,0,51.877552,335,192,72.1,71.9,4.8,61.47891,187.59998,251,72.1,64.7,0.0,50.518303,245.0,427,72.1,64.6,0.0,47.167015,420.0,454,73.6,64.3,0,53.79327,456.39966,337,72.9,64.5,0.0,43.365524,335.0,99,71.4,65.3,0.0,32.696312,100,340,73.1,65.0,0.0,51.29293,335.0,497,74.0,286.7,0,56.475533,494.38312,1009,71.6,80.4,100.0,64.53625,1020.0,344,73.8,64.7,0.0,47.8485,335.0,216,73.0,64.5,0,35.695908,200.0,299,72.1,74.2,11.0,48.360844,298.69,358,71.9,64.4,3.2,37.959785,350.0,161,73.9,64.9,0,41.95112,160.0,364,71.8,68.7,6.2,54.74557,362.2689,233,72.2,65.1,0.0,40.19749,230.0,169,72.0,64.9,0.4,35.497677,150.0,197,72.8,65.7,0.0,42.005215,195.0,1026,71.5,75.0,100.0,64.640884,1020.0,595,72.0,68.9,6.0,68.16968,607.10016,337,72.9,64.9,0.0,38.15504,335.0,257,73.6,65.0,0,43.797665,250.0,185,73.1,64.9,0,56.44523,175,196,73.2,64.9,0.0,27.974949,190.0,229,72.1,79.1,8.9,42.70542,223.53322,307,72.0,64.5,0.0,42.242332,300.0,485,72.1,77.7,32.4,51.522793,482.5984,227,72.1,78.6,36.7,53.70438,230.33487,895,72.0,70.7,19.0,89.44601,880,121.9,121.1,129.6,123.5,128.8,123.8,18.3,0.0,29.74
