20161201,1425,56.8,48.7,18.81954812,60.21261667,1,79.6,79.5,4.15,79.5,81.2,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,69.7,64.0,65.5,80.0,32.7,0.0,64,80.0,0,65.4,1.8,65.0,1.8125,32.1,0,0,41.4,11.7,0,0,0,73.2,60.2,64.1,80.7,15.0,0.0,63,74.7,0,60.4,1.01,65.0,1.8125,28.4,0,0,35.4,87.7,21.1,4.6,1.0,90.0,90.0,26.4,77.3,93.2,100,0.4,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,1007,68.4,0,43.466248,992.0011,72.0,68.0,2123.706,68.3,67.7,27.2,2200,267,71.1,67.2,0,43.8254,260,133,69.9,74.2,6.0,49.338722,131.4995,1862,72.8,67.5,0,44.52022,1850.0,520,75.9,67.9,0,32.3802,520.0,612,70.4,67.4,0.0,43.146152,600.0,204,73.8,67.8,0,33.911015,200.0,128,71.2,67.8,0.0,49.39077,125.0,426,69.7,81.6,24.1,36.51901,416.76086,306,70.2,98.5,96.0,100.0,650,782,70.0,76.8,12.4,100,950,508,0,67.5,0.0,31.279213,500.0,505,70.3,67.7,0.0,33.026283,500.0,401,72.1,77.1,96.8,74.94349,400.0,685,73.2,77.5,100,76.70536,700,315,73.7,75.8,46.2,46.90994,318.8331,849,74.5,64.7,0.0,57.01347,840.0,165,73.0,65.2,0.0,37.845524,160.0,362,72.0,74.8,6.9,40.132637,359.91342,340,72.1,65.0,1.4,33.129875,335.0,215,71.8,77.1,10.0,42.868267,214.87997,489,72.1,74.6,14.4,38.75154,484.95746,449,72.7,77.3,42.8,61.019665,452.47842,183,72.4,64.7,0,47.231003,175,293,72.2,74.8,7.9,50.879425,295.4037,470,72.0,74.8,10.8,48.12751,465.3584,245,73.7,65.0,0,38.727604,243.59966,347,72.1,65.0,0.0,42.57293,335.0,309,73.0,65.3,0.0,39.625122,300.0,416,72.4,64.8,0,33.267025,400,203,73.8,65.3,0.0,41.51009,195.0,1043,72.2,82.0,96.0,60.892273,1020.0,344,72.9,64.9,0.0,38.072945,335.0,178,72.1,64.2,0.0,70.64956,175.0,464,71.9,78.7,50.8,69.17128,465.21893,487,72.2,76.2,25.6,54.4258,489.15848,162,72.2,64.9,0.0,37.86384,160.0,338,73.7,64.6,0.0,51.034557,335.0,278,72.2,77.1,8.0,53.15644,277.8383,289,73.4,64.7,0,44.92458,285.0,270,74.2,65.1,0.0,61.557888,280.19977,1016,71.7,76.4,100.0,80.0113,1020.0,347,73.5,64.2,0,51.877552,335,192,72.0,73.1,6.8,61.47891,187.59998,253,72.0,64.6,0.8,50.518303,245.0,429,71.9,64.5,2.8,47.167015,420.0,409,73.7,64.1,0,50.20152,410.79965,341,72.9,64.3,0.0,43.365524,335.0,100,71.3,65.4,0.0,32.696312,100,343,73.1,64.9,0.0,51.29293,335.0,498,74.0,286.8,0,56.463856,494.38312,1012,71.6,80.2,100.0,64.53625,1020.0,343,73.8,64.5,0.0,47.8485,335.0,216,73.0,64.3,0,35.695908,200.0,299,72.1,74.0,11.0,48.360844,298.69,372,71.8,67.1,9.2,40.375183,377.4384,160,73.9,64.8,0,41.95112,160.0,360,71.8,72.7,10.2,54.74557,362.2689,233,72.1,65.1,0.0,40.19749,230.0,166,71.9,64.8,3.2,35.497677,150.0,197,72.9,65.5,0.0,42.005215,195.0,1019,71.5,74.8,100.0,64.640884,1020.0,601,72.0,69.0,6.0,68.23379,607.10016,337,72.8,64.9,0.0,38.15504,335.0,257,73.6,65.0,0,43.797665,250.0,184,73.1,64.8,0,56.44523,175,197,73.1,64.8,0.0,27.974949,190.0,226,72.2,79.2,6.9,42.291786,223.53322,308,71.9,66.6,4.8,42.242332,300.0,484,72.1,77.5,32.4,51.522793,482.5984,228,72.1,78.4,36.7,53.70438,230.33487,891,72.0,70.5,19.0,88.92014,880,122.0,121.0,129.6,123.5,129.1,123.5,17.8,0.1,29.74
20161201,1430,56.8,49.3,18.88395725,60.21261667,1,79.6,79.5,4.15,79.5,81.2,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,69.7,63.5,65.6,80.0,32.3,0.0,64,80.0,0,65.1,1.8,65.0,1.8125,32.2,0,0,41.5,11.6,0,0,0,73.2,61.4,63.9,81.1,15.0,0.0,63,77.4,0,61.3,1.0,65.0,1.8125,28.4,0,0,36.5,87.5,22.0,4.4,1.1,90.0,90.0,26.4,77.3,93.2,100,0.5,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,1216,68.5,0,46.60101,1208.0011,72.0,68.0,2123.706,68.3,67.8,27.3,2200,266,71.1,67.4,0,43.8254,260,130,69.9,82.1,10.0,49.338722,131.4995,1866,72.6,67.7,0,44.496292,1798.9998,526,75.7,68.0,0,32.3802,520.0,612,70.4,67.6,0.0,43.146152,600.0,202,73.7,68.0,0,33.911015,200.0,128,71.2,68.0,0.0,49.39077,125.0,421,69.7,82.2,28.1,35.519127,416.76086,305,70.3,98.5,92.4,100.0,650,786,70.0,76.8,12.4,100,950,507,0,67.7,0.0,31.279213,500.0,504,70.3,67.8,0.0,33.026283,500.0,388,72.1,77.2,96.8,72.20841,388.30103,686,73.2,77.3,100,76.70536,700,308,73.6,75.5,44.2,46.455338,306.03305,849,74.5,64.4,0.0,57.01347,840.0,165,73.0,65.1,0.0,37.845524,160.0,384,71.9,78.3,12.1,43.042038,388.1935,340,72.1,64.7,1.4,33.129875,335.0,231,72.0,76.8,10.0,43.969738,233.3399,479,72.1,74.4,14.4,38.75154,484.95746,428,72.6,77.2,40.8,59.76913,428.81885,184,72.4,64.4,0,47.231003,175,268,72.2,74.5,7.5,49.514,271.74362,471,72.1,74.5,8.8,48.12751,465.3584,222,73.7,64.8,0,37.162624,220.79965,347,72.0,64.8,0.0,42.57293,335.0,309,72.9,65.1,0.0,39.625122,300.0,418,72.4,64.5,0,33.267025,400,202,73.8,65.1,0.0,41.51009,195.0,1050,72.2,82.0,96.0,60.892273,1020.0,344,73.0,64.6,0.0,38.072945,335.0,180,72.1,63.9,0.0,71.150764,175.0,490,71.9,78.8,54.8,71.40767,490.69904,498,72.2,76.3,25.6,55.051006,489.15848,161,72.2,64.6,0.0,37.86384,160.0,339,73.5,64.3,0.0,51.631824,335.0,256,72.3,72.9,4.4,49.585403,253.91837,295,73.4,64.5,0,45.412273,285.0,315,74.2,64.8,0.0,64.74036,322.79968,1017,71.7,76.5,100.0,81.830505,1020.0,342,73.4,64.0,0,51.877552,335,192,72.1,67.5,4.8,61.47891,187.59998,259,71.9,64.6,5.2,51.224083,268.65817,470,71.7,64.2,10.8,49.33959,465.35873,360,73.6,63.9,0,46.929825,365.19977,340,72.9,64.1,0.0,43.365524,335.0,99,71.3,65.1,0.0,32.696312,100,339,73.0,64.7,0.0,51.29293,335.0,499,73.9,286.4,0,56.463856,494.38312,1016,71.6,80.0,100.0,64.53625,1020.0,345,73.9,64.2,0.0,47.8485,335.0,216,73.0,64.0,0,35.695908,200.0,299,72.1,73.8,11.0,48.360844,298.69,397,71.8,73.2,13.2,41.57675,402.9183,161,73.9,64.5,0,41.95112,160.0,391,72.0,72.6,9.4,55.85177,390.549,232,72.0,64.9,0.0,40.19749,230.0,159,71.9,79.0,7.2,35.497677,166.79997,197,73.0,65.3,0.0,42.005215,195.0,1018,71.5,74.7,100.0,64.640884,1020.0,603,72.1,68.4,4.0,68.23379,607.10016,337,72.8,64.7,0.0,38.15504,335.0,256,73.8,64.7,0,43.797665,250.0,184,73.0,64.6,0,56.44523,175,197,73.2,64.6,0.0,27.974949,190.0,206,72.3,76.3,4.1,40.447178,201.77313,339,72.0,74.8,6.8,44.39417,333.59995,486,72.1,77.3,32.4,51.522793,482.5984,227,72.1,78.2,36.7,54.155987,230.33487,890,72.0,70.3,19.0,88.92014,880,122.3,121.2,129.4,123.5,128.5,122.9,21.5,0.0,29.74
20161201,1435,56.4,49.0,18.67939217,60.21261667,1,79.6,79.5,4.15,79.5,81.2,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,69.7,64.2,66.0,81.0,33.5,0.0,64,81.0,0,65.8,1.8,65.0,1.8125,32.2,0,0,42.0,11.8,0,0,0,73.2,60.6,64.1,80.7,15.0,0.0,63,76.3,0,60.6,1.0,65.0,1.8125,28.3,0,0,35.8,86.8,23.1,4.5,1.3,90.0,90.0,26.4,77.3,93.2,100,0.4,0,74.5,1.3,67.965515,67.465515,0,14.0,0,0,1,100.0,1,72,1333,68.7,0,48.99111,1316.0011,72.0,68.0,2611.5657,68.3,68.1,22.6,2200,268,71.2,67.6,0,43.8254,260,140,70.0,82.7,8.8,51.26133,138.49953,1859,72.6,67.9,0,43.838238,1850.0,519,75.4,68.2,0,32.3802,520.0,613,70.4,67.7,0.0,43.146152,600.0,203,73.6,68.1,0,33.911015,200.0,128,71.1,68.1,0.0,49.39077,125.0,436,69.7,83.1,32.1,37.26311,436.92093,307,70.4,98.4,86.4,100.0,650,784,70.0,77.0,12.4,100,950,508,0,67.8,0.0,31.279213,500.0,505,70.3,68.0,0.0,33.026283,500.0,386,72.1,77.3,96.8,72.20841,388.30103,682,73.2,77.4,100,76.70536,700,293,73.9,75.0,34.2,45.582996,295.63278,847,74.6,64.6,0.0,57.01347,840.0,165,73.0,65.1,0.0,37.845524,160.0,406,71.9,78.8,16.1,44.154457,416.47363,338,72.1,64.8,1.4,33.129875,335.0,231,72.2,76.8,6.0,43.969738,233.3399,491,72.0,74.4,16.4,38.75154,484.95746,429,72.6,76.6,36.8,59.76913,428.81885,183,72.4,64.6,0,47.231003,175,268,72.3,74.1,3.9,49.514,271.74362,470,72.1,74.4,8.8,48.12751,465.3584,179,73.7,65.0,0,34.191425,175.19965,347,71.9,64.9,3.9,42.57293,335.0,309,72.9,65.1,0.0,39.625122,300.0,418,72.4,64.6,0,33.267025,400,203,73.9,65.2,0.0,41.51009,195.0,1040,72.2,82.0,96.0,60.892273,1020.0,339,73.0,64.7,0.0,38.072945,335.0,178,72.0,64.2,0.0,71.150764,175.0,496,72.0,79.2,54.4,71.40767,490.69904,493,72.1,76.4,27.6,55.051006,489.15848,162,72.2,64.7,0.0,37.851505,160.0,337,73.3,64.5,0.0,50.02133,335.0,233,72.3,66.5,0.4,49.89497,230.0,292,73.4,64.6,0,45.412273,285.0,336,74.1,64.9,0.0,66.498276,344.09967,1028,71.7,76.7,100.0,81.32203,1020.0,340,73.5,64.2,0,51.877552,335,191,72.0,74.2,6.8,61.47891,187.59998,272,71.9,72.6,9.2,51.84164,268.65817,481,71.6,72.1,16.8,49.623505,487.19867,340,73.7,64.1,0,45.72072,342.39966,341,72.9,64.2,0.0,43.365524,335.0,97,71.4,64.9,0.0,32.696312,100,341,73.0,64.8,0.0,51.29293,335.0,497,73.9,286.8,0,56.45218,494.38312,1012,71.6,80.0,100.0,64.53625,1020.0,343,73.7,64.4,0.0,47.8485,335.0,214,73.0,64.2,0,35.695908,200.0,299,72.1,73.9,11.0,48.360844,298.69,429,71.8,73.4,17.2,42.925453,430.3584,161,73.9,64.6,0,41.95112,160.0,386,72.0,72.7,9.4,55.85177,390.549,232,71.9,64.9,2.0,40.19749,230.0,186,72.0,80.3,9.2,36.096844,183.60004,197,73.2,65.4,0.0,42.005215,195.0,1011,71.5,74.8,100.0,64.640884,1020.0,596,72.1,68.4,4.0,68.62913,607.10016,337,72.8,64.7,0.0,38.15504,335.0,257,73.8,64.8,0,43.797665,250.0,183,73.0,64.7,0,56.44523,175,196,73.2,64.7,0.0,27.974949,190.0,199,72.3,66.0,0.1,39.82113,201.77313,310,72.4,73.0,0.0,42.664658,300.0,482,72.1,77.4,32.4,51.522793,482.5984,226,72.0,78.4,38.7,54.155987,230.33487,890,72.0,70.5,19.0,88.92014,880,122.3,121.4,129.9,123.5,128.7,122.8,21.2,0.0,29.74
20161201,1440,56.3,50.2,18.76293096,60.21261667,1,79.6,79.5,4.15,79.5,81.2,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,69.7,64.0,65.8,81.0,33.6,0.0,64,81.0,0,65.6,1.8,65.0,1.8125,32.2,0,0,42.0,11.8,0,0,0,73.2,60.7,64.0,80.7,15.0,0.0,63,76.6,0,60.9,0.99,65.0,1.8125,28.2,0,0,36.2,87.0,21.9,4.7,0.8,90.0,90.0,26.3,77.3,93.2,100,1.0,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,1523,68.5,0,54.02354,1531.9996,72.0,68.0,2123.706,68.3,68.0,27.6,2200,266,71.2,67.6,0,43.8254,260,137,70.1,81.4,6.8,50.759243,138.49953,1851,72.6,67.9,0,43.838238,1850.0,529,75.2,68.2,0,32.3802,520.0,608,70.4,67.8,0.0,43.146152,600.0,201,73.6,68.2,0,33.911015,200.0,127,71.0,68.2,0.0,49.39077,125.0,452,69.7,84.1,36.1,38.14673,457.081,302,70.3,98.5,84.4,100.0,650,774,70.1,77.3,10.4,100,950,506,0,67.9,0.0,31.279213,500.0,503,70.4,68.1,0.0,33.026283,500.0,389,72.0,77.3,98.8,72.20841,388.30103,689,73.3,77.4,100,76.70536,700,286,73.7,74.9,34.2,45.140682,285.23285,853,74.6,64.5,0.0,56.58383,840.0,165,73.0,65.0,0.0,37.845524,160.0,411,71.9,78.9,20.1,44.154457,416.47363,341,72.1,64.8,1.4,33.129875,335.0,189,72.4,69.4,0.0,41.967068,195.0,485,72.0,74.4,16.4,38.75154,484.95746,406,72.5,76.5,34.8,58.507908,405.15857,184,72.4,64.5,0,47.231003,175,270,72.3,73.1,1.9,49.514,271.74362,473,72.0,74.2,10.8,48.12751,465.3584,164,73.6,65.0,0,31.798595,160.0,359,71.9,72.6,7.9,43.91416,367.5269,309,72.8,65.1,0.0,39.625122,300.0,419,72.4,64.5,0,33.267025,400,204,73.8,65.1,0.0,41.51009,195.0,1060,72.2,81.9,96.0,60.892273,1020.0,346,73.0,64.7,0.0,38.072945,335.0,179,72.0,64.1,0.0,71.150764,175.0,495,72.0,79.3,54.4,71.40767,490.69904,494,72.1,76.5,27.6,55.051006,489.15848,163,72.2,64.6,0.0,37.851505,160.0,337,73.1,64.4,0.0,51.343857,335.0,233,72.1,65.7,2.0,49.26479,230.0,294,73.4,64.5,0,45.412273,285.0,377,74.1,64.8,0.0,69.8727,386.69977,1024,71.6,76.6,100.0,81.9887,1020.0,343,73.5,64.1,0,51.877552,335,193,72.1,66.7,4.8,60.839317,187.59998,298,72.0,73.7,11.2,52.922363,294.13828,483,71.7,73.8,18.8,49.623505,487.19867,298,73.6,64.0,0,42.449028,296.79965,341,72.8,64.1,0.0,43.365524,335.0,100,71.6,65.0,0.0,32.696312,100,345,73.0,64.7,0.0,51.29293,335.0,499,73.9,286.9,0,56.440502,494.38312,1015,71.6,79.9,100.0,64.53625,1020.0,346,73.7,64.3,0.0,47.8485,335.0,213,73.0,64.1,0,35.695908,200.0,299,72.1,73.8,11.0,48.360844,298.69,431,71.8,73.6,21.2,42.925453,430.3584,162,73.9,64.6,0,42.34092,160.0,389,72.0,72.6,9.4,55.85177,390.549,236,71.8,64.9,5.8,41.506714,256.6791,194,72.0,80.2,9.2,36.096844,183.60004,199,73.2,65.3,0.0,43.026287,195.0,1018,71.5,74.7,100.0,64.640884,1020.0,602,72.1,68.2,4.0,68.23379,607.10016,337,72.7,64.7,0.0,38.15504,335.0,257,73.9,64.7,0,43.797665,250.0,185,73.1,64.6,0,56.44523,175,198,73.1,64.6,0.0,27.974949,190.0,187,72.1,64.9,2.5,39.6199,185.0,306,72.5,65.0,0.0,42.986427,300.0,487,72.1,77.6,32.4,51.522793,482.5984,228,72.0,78.5,38.7,54.155987,230.33487,895,72.0,70.3,19.0,88.92014,880,122.2,121.3,129.2,123.5,129.0,122.9,1.0,0.0,29.74
20161201,1445,56.4,51.1,18.90157418,60.21261667,1,79.6,79.5,4.15,79.5,81.2,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,69.7,64.5,66.3,81.5,36.1,0.0,64,81.5,0,66.0,1.8,65.0,1.8125,32.2,0,0,42.3,11.8,0,0,0,73.1,60.2,63.8,80.9,15.0,0.0,63,75.1,0,60.4,1.01,65.0,1.8125,28.2,0,0,36.2,87.1,21.3,4.7,1.3,90.0,90.0,26.3,77.3,93.2,100,0.5,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,1619,68.9,0,56.17343,1639.9996,72.0,68.0,2123.706,68.4,68.4,26.7,2200,267,71.1,67.8,0,43.8254,260,131,70.1,72.2,6.8,49.987755,130.99963,1855,72.6,68.2,0,43.838238,1850.0,523,75.1,68.5,0,32.3802,520.0,610,70.4,67.9,0.0,43.146152,600.0,203,73.5,68.4,0,33.911015,200.0,127,70.9,68.3,0.0,49.39077,125.0,458,69.7,70.0,40.1,38.14673,457.081,309,70.2,74.2,84.0,100.0,650,779,69.8,69.4,18.0,100,950,508,0,68.0,0.0,31.279213,500.0,504,70.4,68.2,0.0,33.026283,500.0,400,71.8,65.2,100.0,75.169525,400.0,687,73.0,67.1,100,76.70536,700,286,73.4,66.2,36.2,45.140682,285.23285,850,74.6,64.4,0.0,56.99025,840.0,165,73.0,64.9,0.0,37.845524,160.0,449,71.8,67.7,26.1,45.4808,444.75372,340,72.0,64.7,3.4,33.129875,335.0,200,72.3,66.0,0.0,42.923897,195.0,489,72.0,66.3,16.4,38.75154,484.95746,405,72.2,65.3,36.8,58.507908,405.15857,184,72.4,64.4,0,47.231003,175,250,72.3,65.8,0.0,49.352,245.0,473,71.9,66.3,12.8,48.12751,465.3584,163,73.6,64.9,0,31.798595,160.0,400,71.8,67.0,13.9,45.71365,398.4668,309,72.7,65.0,0.0,39.625122,300.0,417,72.4,64.5,0,33.267025,400,204,73.8,65.0,0.0,41.51009,195.0,1055,72.1,65.0,98.0,60.892273,1020.0,343,73.0,64.5,0.0,38.072945,335.0,177,72.0,64.0,0.0,71.150764,175.0,488,72.0,68.4,54.4,71.40767,490.69904,490,72.1,66.6,27.6,55.051006,489.15848,162,72.2,64.6,0.0,37.851505,160.0,338,72.9,64.3,0.0,51.802475,335.0,231,72.0,65.5,4.0,49.26479,230.0,291,73.3,64.4,0,45.412273,285.0,397,74.0,64.7,0.0,71.49929,407.99976,1023,71.6,66.3,100.0,81.63842,1020.0,341,73.5,64.0,0,51.877552,335,193,72.0,64.7,6.8,60.435368,187.59998,302,72.1,65.1,9.2,52.922363,294.13828,484,72.0,66.7,16.8,49.623505,487.19867,247,73.7,64.0,0,39.09436,251.19977,345,73.0,64.0,0.0,43.365524,335.0,98,71.6,65.1,0.0,32.696312,100,344,73.0,64.6,0.0,51.29293,335.0,501,73.9,286.9,0,55.844913,494.38312,1022,71.5,66.4,100.0,64.53625,1020.0,346,73.8,64.2,0.0,47.8485,335.0,216,73.0,64.0,0,35.695908,200.0,299,72.1,65.9,11.0,48.360844,298.69,458,71.9,65.6,23.2,44.041195,457.7985,162,73.9,64.5,0,42.34092,160.0,390,71.9,64.9,11.4,55.85177,390.549,255,71.7,64.9,9.8,42.815933,256.6791,192,72.0,69.0,9.2,36.096844,183.60004,198,73.2,65.3,0.0,43.026287,195.0,1021,71.4,65.1,100.0,64.640884,1020.0,602,72.1,63.9,4.0,68.2231,607.10016,338,72.6,64.6,0.0,38.15504,335.0,257,73.8,64.7,0,43.797665,250.0,184,73.1,64.6,0,56.44523,175,196,72.9,64.6,0.0,27.974949,190.0,208,71.9,64.5,7.3,41.31917,207.21315,303,72.0,64.3,0.4,42.986427,300.0,485,72.0,67.1,34.4,51.522793,482.5984,233,71.8,67.8,43.5,55.81594,234.41486,898,71.8,64.1,23.8,88.92014,880,122.0,121.2,124.3,122.5,128.5,122.7,1.0,-1.0,29.74
20161201,1450,56.6,49.8,18.85070106,60.21261667,1,79.6,79.5,4.15,79.5,81.2,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,69.7,64.1,66.1,83.0,35.9,0.0,64,83.0,0,65.7,1.8,65.0,1.8125,32.2,0,0,43.0,11.9,0,0,0,73.0,60.2,63.8,81.5,15.0,0.0,63,77.3,0,60.5,1.0,65.0,1.8125,28.3,0,0,36.5,87.8,21.9,5.6,1.0,90.0,90.0,26.3,77.3,93.2,100,0.9,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,1855,68.6,0,61.253906,1855.9996,72.0,68.0,2123.706,68.4,68.3,26.8,2200,269,71.0,67.8,0,43.8254,260,132,70.0,69.5,8.8,49.902035,130.99963,1863,72.6,68.1,0,43.838238,1850.0,513,75.0,68.5,0,32.3802,520.0,615,70.3,68.1,0.0,43.146152,600.0,203,73.5,68.4,0,33.911015,200.0,129,70.9,68.4,0.0,49.39077,125.0,493,69.5,68.7,48.1,39.2745,495.961,312,70.0,72.0,88.0,100.0,650,785,69.5,68.9,28.0,100,950,509,0,68.1,0.0,31.279213,500.0,506,70.2,68.3,0.0,33.026283,500.0,400,71.6,64.4,100.0,75.39557,400.0,683,72.0,65.2,100,76.70536,700,291,73.0,64.9,41.8,46.811646,295.63293,844,74.6,64.2,0.0,56.99025,840.0,165,72.9,64.9,0.0,37.845524,160.0,500,71.7,65.1,32.1,47.34196,497.27432,337,72.0,64.6,3.4,33.129875,335.0,198,72.1,65.5,0.8,42.923897,195.0,486,71.9,64.8,20.0,38.75154,484.95746,484,71.4,64.4,55.2,63.969646,487.0584,183,72.4,64.3,0,47.231003,175,247,72.2,64.9,0.0,49.352,245.0,488,71.7,64.5,18.8,48.751675,487.19833,163,73.6,64.8,0,31.798595,160.0,434,71.8,64.8,17.9,47.021347,431.78693,309,72.7,64.9,0.0,39.625122,300.0,416,72.3,64.3,0,33.267025,400,202,73.8,64.9,0.0,41.51009,195.0,1048,71.6,64.0,100.0,60.892273,1020.0,338,73.0,64.4,0.0,38.072945,335.0,177,72.0,63.8,0.0,71.64194,175.0,511,71.8,66.5,60.8,74.28153,517.99896,490,71.8,64.4,35.2,55.52265,522.4784,161,72.2,64.4,0.0,37.851505,160.0,341,72.8,64.2,0.0,52.399742,335.0,256,71.9,65.3,8.4,52.75843,257.5984,294,73.3,64.3,0,46.05875,285.0,396,73.9,64.6,0.0,72.06506,407.99976,1024,71.3,65.5,100.0,84.83616,1020.0,334,73.5,63.8,0,53.265305,335,191,72.0,64.2,7.6,59.94165,187.59998,300,72.1,64.1,9.2,52.922363,294.13828,513,71.8,64.6,24.0,50.82089,509.03857,228,73.7,63.9,0,37.707443,228.39966,342,73.0,63.9,0.0,43.365524,335.0,101,71.6,64.7,61.0,32.696312,100,341,73.0,64.5,0.0,51.29293,335.0,471,73.8,286.8,0,53.84795,473.08344,1009,71.1,65.3,100.0,64.53625,1020.0,345,73.6,64.1,0.0,47.8485,335.0,212,73.0,63.9,0,35.695908,200.0,296,72.0,64.7,13.0,48.360844,298.69,485,71.8,64.1,29.2,44.973026,485.23862,161,74.0,64.4,0,42.34092,160.0,407,71.6,64.1,21.4,56.703537,418.8291,279,71.6,64.7,13.8,44.26939,280.59973,188,72.0,65.7,9.2,36.096844,183.60004,196,73.3,65.1,0.0,43.026287,195.0,1022,71.1,64.6,100.0,64.71823,1020.0,599,71.9,63.5,8.8,68.21242,607.10016,337,72.5,64.5,0.0,38.15504,335.0,255,73.7,64.6,0,43.797665,250.0,183,73.1,64.4,0,56.44523,175,195,72.9,64.4,0.0,27.974949,190.0,237,71.6,64.4,17.3,44.024597,243.93341,339,71.7,64.1,8.8,44.13273,335.99973,483,71.9,65.2,38.0,51.522793,482.5984,244,71.1,67.6,61.5,57.036495,245.21492,886,71.5,64.3,33.8,87.85618,880,121.9,121.0,124.0,122.5,128.3,122.6,1.3,-0.1,29.74
20161201,1455,56.8,49.5,18.90364326,60.21261667,1,79.6,79.5,4.15,79.4,81.2,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,69.7,63.9,66.1,83.0,36.3,0.0,64,83.0,0,65.6,1.8,65.0,1.8125,32.2,0,0,43.0,11.9,0,0,0,73.0,60.0,63.4,83.4,15.0,0.0,63,78.2,0,60.0,1.0,65.0,1.8125,28.3,0,0,36.5,90.5,22.2,8.8,1.4,90.0,90.0,26.2,77.3,93.2,100,0.4,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,1989,68.6,0,64.53278,2000.0,72.0,68.0,2123.706,68.4,68.3,26.0,2200,269,70.9,67.8,0,43.8254,260,139,69.8,69.1,15.2,50.391872,138.49953,1859,72.7,68.1,0,43.838238,1850.0,514,74.9,68.4,0,32.3802,520.0,613,70.3,68.0,0.0,43.146152,600.0,203,73.4,68.4,0,33.911015,200.0,129,70.8,68.4,0.0,49.39077,125.0,518,69.4,69.9,54.1,40.40228,514.68097,311,69.9,71.7,91.6,100.0,650,779,68.8,70.2,100.0,100,950,509,0,68.1,0.0,31.279213,500.0,505,70.2,68.2,0.0,33.026283,500.0,398,71.2,66.2,100.0,75.38426,400.0,673,71.4,65.7,100,76.70536,700,320,72.6,65.4,53.0,48.78978,318.83295,837,74.5,63.9,0.0,56.99025,840.0,164,72.7,64.6,0.0,37.845524,160.0,535,71.5,65.8,40.1,48.604126,529.59406,338,72.0,64.3,3.4,34.520176,335.0,218,71.9,65.3,5.6,43.235424,214.87997,562,71.6,64.8,30.0,42.7229,566.8783,696,70.3,67.3,100.0,76.945274,700.0,182,72.4,64.0,0,47.231003,175,254,72.1,64.4,0.0,49.34043,245.0,521,71.6,64.3,22.8,49.420418,512.39874,163,73.6,64.6,0,31.798595,160.0,464,71.7,64.9,23.9,48.183746,462.72772,309,72.7,64.7,0.0,39.625122,300.0,415,72.3,64.1,0,33.267025,400,201,73.8,64.7,0.0,41.51009,195.0,1032,71.3,66.3,100.0,60.892273,1020.0,347,73.0,64.1,0.0,38.693523,335.0,178,72.0,63.5,0.0,72.504005,175.0,539,71.6,67.5,68.8,78.23179,541.65955,554,71.6,65.0,43.2,59.284855,547.9591,163,72.2,64.1,0.0,39.208187,160.0,342,72.6,63.9,0.0,52.858364,335.0,287,71.8,65.4,14.4,55.9204,285.1983,290,73.3,64.1,0,46.467052,285.0,379,73.8,64.3,0.0,72.06506,386.70013,1006,71.1,66.4,100.0,93.118645,1020.0,342,73.5,63.6,0,54.846935,335,203,71.8,64.1,14.8,62.690754,200.20003,302,72.0,64.0,11.2,52.922363,294.13828,532,71.9,64.6,26.0,51.351685,530.8785,185,73.6,63.7,0,34.269794,182.79977,345,73.0,63.7,0.0,43.365524,335.0,100,71.6,64.5,65.0,32.696312,100,341,73.1,64.3,0.0,51.29293,335.0,472,73.8,286.9,0,53.84795,473.08344,1016,70.8,66.9,100.0,64.53625,1020.0,344,73.7,63.8,0.0,47.8485,335.0,211,73.0,63.6,0,35.695908,200.0,298,71.9,64.9,15.0,48.360844,298.69,516,71.8,64.2,33.2,46.174595,512.6787,166,74.0,64.1,0,42.93089,160.0,480,71.3,65.1,31.4,59.02655,475.38934,307,71.4,64.6,19.8,45.789413,306.35947,185,72.0,65.5,9.2,36.096844,183.60004,197,73.3,64.9,0.0,43.026287,195.0,1020,70.8,66.4,100.0,65.33701,1020.0,644,71.7,63.2,16.8,70.798164,641.3399,337,72.4,64.3,0.0,38.15504,335.0,255,73.7,64.3,0,43.797665,250.0,183,73.1,64.3,0,56.44523,175,196,72.9,64.2,0.0,27.974949,190.0,268,71.5,64.8,23.3,45.109,261.61334,377,71.6,64.2,14.8,46.324787,374.40033,548,71.6,67.3,48.0,54.90117,544.19904,270,70.7,72.7,100.0,59.709507,270.0,886,71.3,66.4,41.8,89.189186,880,122.1,121.0,124.2,121.5,127.8,122.5,20.8,0.0,29.75
20161201,1500,56.7,50.2,18.93512753,60.21261667,1,79.6,79.5,4.15,79.4,81.2,-0.1,0.05,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,69.6,63.7,65.9,83.5,34.9,0.0,64,83.5,0,65.3,1.8,65.0,1.8125,32.2,0,0,43.2,12.0,0,0,0,72.9,60.7,63.7,84.8,15.0,0.0,63,79.9,0,60.9,1.0,65.0,1.8125,28.3,0,0,36.3,91.4,22.7,11.7,1.1,90.0,90.0,26.2,77.3,93.2,100,1.4,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,1992,68.4,0,64.67692,2000.0,72.0,68.0,2123.706,68.4,68.1,26.1,2200,271,71.1,67.7,0,43.41961,260,145,69.9,81.7,17.2,51.114376,144.99951,1857,72.7,67.9,0,43.838238,1850.0,526,74.9,68.3,0,33.499096,520.0,614,70.2,68.0,0.0,43.146152,600.0,203,73.4,68.3,0,33.911015,200.0,128,70.7,68.3,0.0,49.39077,125.0,532,69.6,86.0,54.1,40.90222,533.4009,309,70.0,96.6,92.8,100.0,650,781,69.6,81.9,48.1,100,950,509,0,68.0,0.0,31.279213,500.0,506,70.3,68.2,0.0,33.026283,500.0,398,71.4,76.0,100.0,75.37296,400.0,672,71.8,75.9,100,76.70536,700,328,72.6,75.1,57.0,49.3181,329.2329,836,74.4,64.1,0.0,56.99025,840.0,164,72.6,64.6,0.0,37.845524,160.0,557,71.3,82.0,48.1,49.42775,555.854,372,71.9,71.6,6.2,36.59998,368.2093,240,71.8,75.0,11.6,44.40365,233.3399,611,71.4,74.6,38.0,44.199574,600.15814,697,71.0,76.5,100.0,76.849075,700.0,183,72.4,64.1,0,47.231003,175,252,72.1,64.5,0.0,48.92386,245.0,524,71.5,73.8,26.8,49.420418,512.39874,163,73.7,64.6,0,31.798595,160.0,505,71.7,78.1,27.9,49.49145,496.04785,309,72.6,64.6,0.0,39.625122,300.0,415,72.3,64.1,0,33.267025,400,201,73.8,64.7,0.0,41.51009,195.0,1037,71.2,81.1,100.0,60.892273,1020.0,348,73.0,64.2,0.0,38.693523,335.0,182,72.0,63.7,0.0,73.06536,175.0,563,71.5,78.5,74.8,81.31466,567.1393,575,71.5,79.5,49.2,60.721733,575.3988,162,72.2,64.1,0.0,39.208187,160.0,340,72.5,64.0,0.0,52.858364,335.0,314,71.8,75.4,18.4,57.622997,309.11893,288,73.3,64.1,0,46.467052,285.0,375,73.7,64.3,0.0,72.06506,386.70013,1010,71.0,76.5,100.0,99.9887,1020.0,344,73.5,63.7,0,54.846935,335,213,72.0,73.3,14.0,61.535007,211.9,317,71.9,73.6,16.4,53.36348,319.61838,535,72.0,74.0,28.0,51.351685,530.8785,164,73.6,63.8,0,33.61783,160.0,347,73.0,63.7,0.0,43.365524,335.0,100,71.7,68.3,0.0,32.696312,100,343,73.1,64.3,0.0,51.29293,335.0,450,73.7,286.9,0,51.83931,451.78302,1024,70.8,79.1,100.0,64.53625,1020.0,347,73.6,63.9,0.0,47.8485,335.0,214,73.0,63.6,0,35.695908,200.0,330,71.9,73.5,19.0,50.339138,324.1701,517,71.8,73.9,37.2,46.174595,512.6787,166,74.0,64.1,0,42.40413,160.0,513,71.3,73.8,35.4,59.87832,507.70984,335,71.4,73.1,21.8,47.1763,330.2794,180,71.9,78.5,14.4,36.096844,183.60004,198,73.4,64.8,0.0,43.026287,195.0,1017,70.7,74.1,100.0,65.33701,1020.0,693,71.6,69.0,22.8,73.5335,696.98047,337,72.4,64.2,0.0,38.15504,335.0,256,73.6,64.3,0,43.797665,250.0,184,73.1,64.2,0,56.44523,175,195,73.1,64.1,0.0,27.974949,190.0,285,71.4,76.6,29.3,46.1934,279.2933,407,71.6,72.8,18.8,47.712418,405.60022,576,71.6,81.8,52.0,55.88947,572.79895,271,71.1,81.8,100.0,59.709507,270.0,888,71.5,72.7,41.8,89.71505,880,122.4,121.2,127.2,118.5,124.5,118.5,27.4,-0.2,29.75
20161201,1505,56.6,50.3,18.90219369,62.79135833,1,79.6,79.5,4.15,79.4,81.2,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,69.7,63.6,65.7,83.0,33.9,0.0,64,83.0,0,65.3,1.8,65.0,1.8125,32.2,0,0,43.0,11.9,0,0,0,72.9,60.9,64.0,85.0,15.0,0.0,63,77.7,0,61.1,0.99,65.0,1.8125,28.2,0,0,36.1,93.4,22.1,12.3,1.7,90.0,90.0,26.2,77.3,93.2,100,1.6,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,1993,68.3,0,64.67692,2000.0,72.0,68.0,2123.706,68.4,67.9,26.2,2200,268,71.2,67.5,0,43.41961,260,144,70.1,82.5,14.8,51.08988,144.99951,1861,72.6,67.8,0,43.838238,1850.0,526,74.8,68.1,0,33.499096,520.0,615,70.2,67.8,0.0,43.146152,600.0,204,73.3,68.1,0,33.911015,200.0,128,70.7,68.1,0.0,49.39077,125.0,531,69.7,86.5,56.1,40.90222,533.4009,307,70.2,96.8,88.8,100.0,650,780,70.1,81.2,40.5,100,950,509,0,67.8,0.0,31.279213,500.0,505,70.4,68.0,0.0,33.026283,500.0,399,71.5,76.2,100.0,75.37296,400.0,674,72.4,76.4,100,76.70536,700,341,72.5,75.5,63.0,50.01843,340.43295,837,74.4,64.4,0.0,56.99025,840.0,164,72.7,64.8,0.0,37.845524,160.0,582,71.4,83.4,50.1,50.251366,582.1139,373,72.0,74.4,6.6,36.59998,368.2093,211,72.2,75.5,5.2,42.712505,213.46037,626,71.5,75.1,40.0,45.083344,635.9983,656,71.6,77.1,88.5,74.647285,658.5947,184,72.4,64.4,0,47.231003,175,249,72.0,64.8,0.0,48.426292,245.0,528,71.7,74.1,24.8,49.832813,534.23865,164,73.7,64.8,0,31.798595,160.0,504,71.7,78.6,31.9,49.08908,496.04785,309,72.6,64.8,0.0,39.625122,300.0,417,72.3,64.3,0,33.267025,400,203,73.8,64.9,0.0,41.51009,195.0,1043,71.4,80.8,100.0,60.892273,1020.0,345,73.0,64.4,0.0,38.693523,335.0,180,72.0,64.0,0.0,73.06536,175.0,588,71.5,79.2,78.8,84.272125,592.6194,599,71.7,80.3,49.2,62.158604,600.8791,162,72.1,64.4,0.0,39.208187,160.0,338,72.4,64.2,0.0,52.858364,335.0,312,71.9,76.0,20.4,57.622997,309.11893,288,73.2,64.3,0,46.467052,285.0,358,73.7,64.6,0.0,68.75127,344.09967,1002,71.1,76.4,100.0,99.9887,1020.0,343,73.5,63.9,0,54.846935,335,213,72.1,74.0,12.0,61.535007,211.9,315,72.0,74.1,15.2,53.36348,319.61838,539,72.1,74.3,26.0,51.351685,530.8785,164,73.6,64.0,0,33.61783,160.0,348,72.9,63.9,0.0,43.365524,335.0,99,71.8,77.8,0.0,32.696312,100,347,73.1,64.5,0.0,51.29293,335.0,404,73.7,286.8,0,48.966484,409.18304,1027,70.9,79.0,100.0,64.53625,1020.0,347,73.6,64.2,0.0,47.8485,335.0,213,72.9,63.9,0,35.695908,200.0,347,71.9,74.2,23.0,51.899166,349.6502,541,71.9,74.5,39.2,47.118683,540.11884,166,74.1,64.3,0,42.40413,160.0,514,71.4,73.9,37.4,59.87832,507.70984,334,71.4,75.1,23.8,47.1763,330.2794,184,71.9,79.2,18.4,36.096844,200.4001,197,73.4,65.0,0.0,43.026287,195.0,1016,70.8,73.9,100.0,65.33701,1020.0,697,71.7,69.6,24.8,73.5335,696.98047,337,72.3,64.4,0.0,38.15504,335.0,256,73.7,64.5,0,43.797665,250.0,183,73.0,64.4,0,56.44523,175,197,73.3,64.3,0.0,27.974949,190.0,283,71.7,76.8,27.3,45.779766,279.2933,401,71.9,73.0,16.8,47.06888,405.60022,579,71.7,81.9,54.0,55.88947,572.79895,270,71.6,81.7,91.6,58.037346,266.39996,891,71.8,72.5,39.8,89.71505,880,122.3,121.4,128.8,119.5,127.4,119.3,29.5,0.0,29.75
20161201,1510,56.4,49.9,18.77282075,62.79135833,1,79.6,79.5,4.15,79.4,81.2,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,69.7,64.3,65.9,84.5,34.0,0.0,64,84.5,0,65.9,1.85,65.0,1.8125,32.2,0,0,43.8,12.1,0,0,0,73.0,60.5,64.3,85.3,15.0,0.0,63,78.2,0,60.7,1.01,65.0,1.8125,28.2,0,0,35.9,93.2,22.2,13.6,0.8,90.0,90.0,26.2,77.3,93.2,100,0.8,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,2042,68.4,0,63.72808,2000.0,72.0,68.0,2611.5657,68.4,68.1,21.5,2200,273,71.2,67.5,0,43.41961,260,144,70.2,82.3,12.8,51.016407,144.99951,1874,72.6,67.8,0,43.39555,1850.0,502,74.7,68.2,0,33.905968,520.0,624,70.2,67.7,0.0,42.33693,600.0,211,73.3,68.0,0,34.083088,200.0,131,70.6,68.0,0.0,49.39077,125.0,614,69.6,87.2,64.7,40.59993,577.2909,313,70.2,97.8,88.8,100.0,650,794,70.4,80.8,32.9,100,950,512,0,67.8,0.0,31.279213,500.0,508,70.4,67.9,0.0,33.026283,500.0,398,71.7,76.6,100.0,75.29385,400.0,673,72.6,76.9,100,76.70536,700,341,72.7,76.5,63.0,50.01843,340.43295,837,74.3,64.5,0.0,56.99025,840.0,164,72.7,64.9,0.0,37.845524,160.0,581,71.5,84.3,52.1,50.251366,582.1139,370,72.2,74.4,2.6,36.19306,368.2093,197,72.5,67.8,0.0,42.957275,195.0,648,71.6,75.8,42.0,44.579933,635.9983,662,71.9,77.7,86.5,74.647285,658.5947,183,72.4,64.5,0,47.231003,175,248,71.9,64.9,2.0,48.426292,245.0,526,71.8,74.5,24.8,49.832813,534.23865,163,73.7,64.9,0,31.798595,160.0,521,71.9,79.6,31.9,49.949703,526.9873,309,72.5,65.0,0.0,39.625122,300.0,416,72.4,64.5,0,33.267025,400,201,73.8,65.0,0.0,41.51009,195.0,1050,71.5,81.3,100.0,60.892273,1020.0,347,73.1,64.6,0.0,38.13827,335.0,182,72.0,64.1,0.0,73.06536,175.0,598,71.6,80.0,80.8,84.198975,592.6194,602,71.8,80.9,51.2,62.158604,600.8791,162,72.1,64.6,0.0,39.208187,160.0,341,72.2,64.4,0.0,52.858364,335.0,310,72.1,76.2,17.2,56.207848,309.11893,291,73.3,64.4,0,46.467052,285.0,311,73.6,64.8,0.0,64.80097,301.4998,1015,71.2,76.6,100.0,99.9887,1020.0,347,73.5,64.2,0,54.846935,335,213,72.1,74.2,12.0,61.535007,211.9,317,72.0,74.2,15.2,53.36348,319.61838,538,72.3,74.1,22.0,51.351685,530.8785,164,73.6,64.2,0,33.61783,160.0,346,72.8,64.1,0.0,42.977116,335.0,102,72.1,81.0,65.4,32.696312,100,348,73.2,64.7,0.0,51.29293,335.0,385,73.8,286.8,0,47.85706,387.88303,1027,71.1,79.1,100.0,64.53625,1020.0,348,73.6,64.4,0.0,47.8485,335.0,212,73.0,64.1,0,35.695908,200.0,350,71.9,75.4,27.0,51.899166,349.6502,539,72.1,74.8,36.0,47.118683,540.11884,210,74.1,64.4,0,46.16519,205.59976,531,71.5,74.4,39.4,60.508846,535.98956,334,71.6,75.8,21.8,47.1763,330.2794,180,72.0,79.9,19.6,36.096844,200.4001,197,73.4,65.2,0.0,43.026287,195.0,1012,70.9,74.2,100.0,65.33701,1020.0,717,71.7,69.6,28.8,74.3135,724.8008,337,72.0,64.5,0.0,38.15504,335.0,256,74.1,64.7,0,43.797665,250.0,183,73.0,64.5,0,56.44523,175,196,73.5,64.5,0.0,27.974949,190.0,283,71.9,77.0,27.3,45.29905,279.2933,406,72.1,72.9,13.6,47.058823,405.60022,600,71.9,83.0,54.0,56.686165,601.3993,268,71.9,82.3,89.6,57.878677,266.39996,890,71.9,72.9,41.8,89.71505,880,122.1,121.3,129.4,120.5,128.3,119.8,30.9,-0.1,29.75
20161201,1515,56.3,50.8,18.82438452,62.79135833,1,79.6,79.5,4.15,79.4,81.2,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,69.8,64.2,66.2,84.0,33.8,0.0,64,84.0,0,65.8,1.8,65.0,1.8125,32.2,0,0,43.5,12.1,0,0,0,73.0,60.9,64.0,85.4,15.0,0.0,63,78.4,0,60.9,1.02,65.0,1.8125,28.1,0,0,36.1,91.5,22.3,13.4,1.3,90.0,90.0,26.1,77.3,93.2,100,0.9,0,74.5,1.3,67.965515,67.465515,0,13.9,0,0,1,100.0,1,72,1998,68.7,0,64.40067,2000.0,72.0,68.0,2123.706,68.5,68.3,26.5,2200,270,71.2,67.7,0,43.41961,260,144,70.2,82.6,12.8,51.0409,144.99951,1868,72.6,68.0,0,43.826275,1850.0,525,74.7,68.4,0,33.905968,520.0,610,70.2,67.9,0.0,42.33693,600.0,208,73.2,68.3,0,34.083088,200.0,129,70.5,68.3,0.0,49.39077,125.0,565,69.8,87.9,64.7,40.59993,558.5712,308,70.1,98.4,90.8,100.0,650,784,70.5,80.4,26.9,100,950,510,0,67.9,0.0,31.279213,500.0,506,70.4,68.1,0.0,33.026283,500.0,403,71.8,76.8,100.0,75.21474,400.0,681,72.7,77.2,100,76.70536,700,342,72.9,76.6,63.0,50.01843,340.43295,844,74.5,64.6,0.0,56.99025,840.0,165,72.7,65.0,0.0,37.845524,160.0,587,71.7,85.0,52.1,50.251366,582.1139,330,72.3,65.6,0.0,33.830677,335.0,198,72.6,65.9,0.0,42.957275,195.0,637,71.8,76.4,42.0,45.072155,635.9983,632,72.1,78.1,83.3,72.88371,633.115,184,72.4,64.6,0,47.231003,175,251,71.9,65.0,3.3,48.426292,245.0,528,71.9,74.8,24.8,49.832813,534.23865,163,73.8,65.0,0,31.798595,160.0,567,71.7,81.2,39.9,51.48094,560.30743,309,72.5,65.0,0.0,39.625122,300.0,417,72.4,64.5,0,33.267025,400,203,73.8,65.1,0.0,41.51009,195.0,1055,71.6,81.6,100.0,60.892273,1020.0,349,73.1,64.7,0.0,38.13827,335.0,184,72.0,64.2,0.0,73.06536,175.0,621,71.7,79.9,82.8,86.445816,616.27966,609,72.0,81.2,51.2,62.158604,600.8791,163,72.2,64.6,0.0,39.208187,160.0,344,72.1,64.5,0.0,51.855804,335.0,312,72.2,76.5,15.2,56.130455,309.11893,293,73.3,64.5,0,46.467052,285.0,292,73.7,64.9,0.0,63.11376,280.19977,1011,71.2,77.1,100.0,100.0,1020.0,342,73.5,64.2,0,54.846935,335,196,72.2,74.9,10.0,59.537704,197.50027,321,72.0,74.3,15.2,53.36348,319.61838,496,72.4,74.1,16.0,48.203926,487.19867,165,73.7,64.3,0,33.61783,160.0,349,72.7,64.2,0.0,42.977116,335.0,101,72.3,81.5,60.6,32.696312,100,350,73.1,64.7,0.0,51.29293,335.0,389,73.8,286.9,0,47.85706,387.88303,1029,71.1,79.6,100.0,64.53625,1020.0,350,73.6,64.3,0.0,47.8485,335.0,212,73.0,64.2,0,35.695908,200.0,375,71.9,75.9,31.0,53.651367,375.1303,543,72.2,74.6,34.0,47.118683,540.11884,224,74.1,64.4,0,46.81837,228.39978,536,71.6,75.1,41.4,60.508846,535.98956,335,71.9,76.3,17.8,47.1763,330.2794,185,72.0,80.4,19.6,36.096844,200.4001,197,73.4,65.3,0.0,43.026287,195.0,1012,71.0,74.6,100.0,65.33701,1020.0,720,71.8,70.0,30.8,74.3135,724.8008,337,71.9,64.6,2.0,38.15504,335.0,298,74.5,64.7,0,47.240917,304.59998,184,73.0,64.6,0,56.44523,175,197,73.6,64.6,0.0,27.974949,190.0,283,72.0,77.6,26.9,45.29905,279.2933,364,72.3,74.0,9.6,45.50025,369.60077,606,72.0,83.8,56.0,56.686165,601.3993,266,72.1,82.8,86.4,57.42707,263.03998,893,72.0,73.2,42.2,89.71505,880,121.8,121.1,130.4,121.5,129.2,121.1,29.7,-0.1,29.75
20161201,1520,56.1,51.2,18.77915946,62.79135833,1,79.6,79.5,4.15,79.4,81.2,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,69.8,64.2,66.2,83.5,35.2,0.0,64,83.5,0,65.8,1.85,65.0,1.8125,32.2,0,0,43.3,12.0,0,0,0,73.1,60.8,64.3,85.7,15.0,0.0,63,83.4,0,60.9,0.99,65.0,1.8125,28.1,0,0,36.1,93.0,26.1,13.4,0.9,90.0,90.0,26.1,77.3,93.2,100,0.4,0,74.5,1.3,68.086205,67.586205,0,14.0,0,0,1,100.0,1,72,1994,68.7,0,64.98919,2000.0,72.0,68.0,2123.706,68.5,68.4,26.6,2200,270,71.4,67.9,0,43.41961,260,137,70.3,83.2,7.6,50.551064,138.49953,1857,72.6,68.2,0,43.814312,1850.0,519,74.8,68.5,0,33.905968,520.0,611,70.1,68.0,0.0,42.33693,600.0,209,73.1,68.4,0,34.083088,200.0,130,70.5,68.4,0.0,49.39077,125.0,569,69.9,88.2,66.7,40.59993,558.5712,308,70.2,99.0,88.8,100.0,650,786,70.5,80.1,22.9,100,950,511,0,68.1,0.0,31.279213,500.0,506,70.5,68.3,0.0,33.026283,500.0,403,71.8,77.1,100.0,75.20344,400.0,681,72.8,77.4,100,76.70536,700,343,73.0,76.8,62.6,50.01843,340.43295,845,74.5,64.6,0.0,56.99025,840.0,165,72.7,65.0,0.0,37.845524,160.0,613,71.8,85.3,54.1,51.07498,608.37415,340,72.2,65.0,0.0,34.802757,335.0,198,72.6,65.6,0.0,42.957275,195.0,641,71.9,76.6,44.0,45.072155,635.9983,609,72.3,78.3,79.3,71.10945,605.8147,184,72.3,64.6,0,47.231003,175,268,71.9,65.0,5.3,50.439716,269.01376,530,71.9,75.0,26.8,49.832813,534.23865,163,73.7,65.0,0,31.798595,160.0,569,71.8,82.0,41.9,51.48094,560.30743,309,72.4,65.1,0.0,39.625122,300.0,417,72.5,64.5,0,33.267025,400,203,73.8,65.1,0.0,41.51009,195.0,1049,71.6,81.9,100.0,60.892273,1020.0,348,73.1,64.7,0.0,38.13827,335.0,184,71.9,64.2,2.0,71.57177,175.0,623,71.8,80.3,84.8,86.29951,616.27966,610,72.1,81.5,49.2,61.599213,600.8791,163,72.1,64.6,0.0,39.208187,160.0,345,72.0,64.5,0.0,51.397186,335.0,312,72.2,76.6,15.2,55.356552,309.11893,294,73.3,64.5,0,46.467052,285.0,249,73.7,64.9,0.0,59.799957,237.59967,1023,71.2,77.2,100.0,100.0,1020.0,350,73.5,64.2,0,54.846935,335,197,72.2,75.3,10.0,59.537704,197.50027,320,72.1,74.5,13.2,53.36348,319.61838,494,72.4,73.8,12.0,48.203926,487.19867,165,73.7,64.3,0,33.61783,160.0,348,72.7,64.2,0.0,42.977116,335.0,102,72.6,80.7,50.6,32.696312,100,348,73.2,64.8,0.0,51.29293,335.0,390,73.9,286.6,0,47.85706,387.88303,1034,71.2,79.8,100.0,63.901566,1020.0,351,73.5,64.4,0.0,47.8485,335.0,210,73.0,64.2,0,35.695908,200.0,405,71.9,76.1,35.0,55.67488,400.6104,509,72.3,74.0,29.6,44.028934,506.7989,270,74.1,64.4,0,49.905186,273.99976,535,71.7,75.8,43.4,60.508846,535.98956,302,72.2,76.8,12.2,44.413628,304.51965,186,72.0,80.7,19.6,36.096844,200.4001,199,73.2,65.3,0.0,43.026287,195.0,1014,71.0,74.7,100.0,65.33701,1020.0,746,71.9,70.1,32.8,75.77733,752.6203,380,71.7,65.2,10.0,41.077747,375.8041,358,74.6,64.7,0,50.998203,359.19977,185,73.1,64.6,0,56.44523,175,197,73.8,64.6,0.0,27.974949,190.0,282,72.1,77.8,24.9,45.29905,279.2933,337,72.4,74.8,3.6,44.47461,338.39996,605,72.0,84.5,56.0,56.686165,601.3993,260,72.3,83.2,80.8,56.74356,259.43994,892,72.1,73.3,40.2,89.71505,880,122.6,121.0,131.5,122.5,129.8,121.9,29.3,0.0,29.75
20161201,1525,56.1,51.5,18.8105495,62.79135833,1,79.6,79.5,4.15,79.4,81.2,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,69.8,64.0,66.2,83.0,35.3,0.0,64,83.0,0,65.7,1.8,65.0,1.8125,32.4,0,0,43.0,12.0,0,0,0,73.1,60.7,64.6,85.4,15.0,0.0,63,81.3,0,61.0,1.0,65.0,1.8125,28.1,0,0,35.7,91.5,23.2,13.7,0.6,90.0,90.0,26.1,77.3,93.2,100,0.9,0,74.5,1.3,68.086205,67.586205,0,13.9,0,0,1,100.0,1,72,1971,68.7,0,65.10929,2000.0,72.0,68.0,2123.706,68.5,68.4,25.8,2200,268,71.4,67.9,0,43.41961,260,130,70.3,73.2,3.6,49.142788,130.99956,1837,72.6,68.2,0,43.814312,1850.0,529,75.1,68.5,0,33.905968,520.0,605,70.2,68.0,0.0,42.33693,600.0,208,73.1,68.4,0,34.083088,200.0,129,70.4,68.4,0.0,49.39077,125.0,570,69.8,88.9,72.7,42.332287,578.731,306,70.3,99.3,84.4,100.0,650,784,70.5,79.3,18.9,100,950,509,0,68.1,0.0,31.279213,500.0,506,70.6,68.3,0.0,33.026283,500.0,403,71.8,77.4,100.0,75.20344,400.0,679,72.9,77.8,100,76.70536,700,342,73.1,77.0,60.6,50.01843,340.43295,844,74.5,64.8,0.0,56.99025,840.0,165,72.8,65.1,0.0,37.845524,160.0,613,71.9,86.2,56.1,51.07498,608.37415,338,72.2,65.0,0.0,34.802757,335.0,198,72.6,65.7,0.0,42.957275,195.0,672,72.0,77.2,43.6,45.93355,671.83844,585,72.4,78.8,73.3,69.85892,582.1548,184,72.4,64.8,0,47.231003,175,267,71.8,73.3,9.3,50.439716,269.01376,526,72.0,75.2,25.2,49.832813,534.23865,163,73.7,65.1,0,31.798595,160.0,594,71.8,83.1,45.9,52.57628,593.62756,309,72.4,65.2,0.0,39.625122,300.0,417,72.5,64.7,0,33.267025,400,203,73.9,65.2,0.0,41.51009,195.0,1062,71.7,81.9,100.0,60.39278,1020.0,360,73.1,64.8,0.0,38.13827,335.0,181,71.9,64.4,3.2,71.000404,175.0,636,71.8,80.7,88.8,87.30275,641.7594,606,72.1,81.7,49.2,59.84425,600.8791,163,72.1,64.8,0.0,39.208187,160.0,341,71.9,64.7,2.8,50.78925,335.0,281,72.3,77.2,10.0,52.316196,283.3585,298,73.3,64.6,0,46.467052,285.0,227,73.7,65.1,0.0,58.04203,216.29968,1023,71.2,77.5,100.0,93.22224,1020.0,350,73.5,64.4,0,54.846935,335,197,72.2,75.6,10.0,59.537704,197.50027,292,72.2,74.9,11.2,51.6652,295.9588,459,72.5,71.8,6.0,47.006542,463.6786,165,73.7,64.5,0,33.61783,160.0,348,72.7,64.4,0.0,42.977116,335.0,101,72.8,79.7,42.6,32.696312,100,349,73.2,64.9,0.0,51.29293,335.0,403,74.0,287.1,0,49.632137,409.18323,1035,71.2,80.2,100.0,63.901566,1020.0,351,73.6,64.5,0.0,47.8485,335.0,212,73.0,64.3,0,35.695908,200.0,400,72.0,76.5,33.8,55.516617,400.6104,455,72.5,73.6,21.6,41.9691,455.83905,317,74.1,64.5,0,51.822586,319.59976,552,71.9,76.3,43.4,61.13938,564.26965,274,72.4,77.4,7.0,42.882504,276.91934,180,72.1,80.9,17.6,36.096844,200.4001,198,73.1,65.4,0.0,43.026287,195.0,1011,71.1,75.1,100.0,65.325966,1020.0,748,72.0,70.8,34.8,75.70253,752.6203,452,71.5,73.9,18.0,44.068954,451.20493,403,74.5,64.8,0,54.116196,413.79974,183,73.1,64.7,0,56.44523,175,195,73.9,64.7,0.0,27.974949,190.0,279,72.2,78.2,22.9,45.29905,279.2933,303,72.4,69.9,0.0,43.066868,300.0,602,72.1,84.8,54.0,56.686165,601.3993,260,72.5,83.2,72.8,56.74356,256.31995,888,72.2,73.5,38.2,89.71505,880,123.4,121.9,131.4,122.5,130.6,122.5,26.3,0.0,29.75
20161201,1530,56.0,51.6,18.77726164,62.79135833,1,79.6,79.5,4.15,79.4,81.2,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,69.9,64.3,66.2,84.0,36.4,0.0,64,84.0,0,65.9,1.8,65.0,1.8125,32.7,0,0,43.4,12.1,0,0,0,73.1,60.6,64.4,85.7,15.0,0.0,63,80.2,0,60.9,0.99,65.0,1.8125,28.1,0,0,35.8,91.9,22.8,14.1,1.2,90.0,90.0,26.1,77.3,93.2,100,1.0,0,74.5,1.3,68.086205,67.586205,0,13.9,0,0,1,100.0,1,72,1984,68.7,0,65.09728,2000.0,72.0,68.0,2123.706,68.5,68.4,26.9,2200,271,71.4,67.9,0,43.41961,260,131,70.2,69.9,3.2,49.142788,130.99956,1850,72.6,68.2,0,43.814312,1850.0,525,75.1,68.5,0,33.905968,520.0,608,70.2,68.0,0.0,42.33693,600.0,208,73.1,68.4,0,34.083088,200.0,128,70.4,68.4,0.0,49.39077,125.0,599,69.8,88.8,76.7,43.460064,597.4509,308,70.3,99.1,80.4,100.0,650,785,70.5,78.3,14.9,100,950,511,0,68.1,0.0,31.279213,500.0,506,70.7,68.3,0.0,33.026283,500.0,403,71.9,77.4,100.0,75.27125,400.0,683,72.9,77.8,100,76.70536,700,344,73.3,76.7,55.8,50.01843,340.43295,847,74.8,64.8,0.0,56.99025,840.0,165,72.9,65.1,0.0,37.845524,160.0,612,72.0,86.8,56.5,51.07498,608.37415,340,72.2,65.0,0.0,34.802757,335.0,199,72.6,65.7,0.0,42.957275,195.0,685,72.1,76.6,41.6,45.93355,671.83844,557,72.5,79.1,67.3,68.09534,554.85486,184,72.4,64.7,0,47.231003,175,298,71.9,74.1,9.3,52.198566,292.67368,528,72.1,75.5,23.2,49.832813,534.23865,163,73.7,65.2,0,31.798595,160.0,595,72.0,83.4,45.1,52.57628,593.62756,309,72.5,65.2,0.0,39.625122,300.0,417,72.5,64.7,0,33.267025,400,203,73.7,65.2,0.0,41.51009,195.0,1042,71.8,82.9,100.0,60.39278,1020.0,350,73.1,64.8,0.0,38.13827,335.0,188,72.0,73.0,4.4,72.94507,187.59998,637,71.9,80.8,90.8,87.30275,641.7594,608,72.2,81.3,47.2,59.372597,600.8791,164,72.1,64.8,0.0,39.208187,160.0,361,71.8,73.4,8.8,54.042236,361.258,259,72.4,71.0,4.0,52.084023,259.4386,296,73.3,64.7,0,46.467052,285.0,207,73.7,65.2,0.0,56.2841,195.0,1032,71.2,77.8,100.0,90.851135,1020.0,355,73.5,64.3,0,54.846935,335,197,72.2,75.9,10.0,59.537704,197.50027,291,72.3,74.7,8.4,51.6652,295.9588,443,72.5,65.8,2.0,46.21652,441.83865,165,73.8,64.5,0,33.179234,160.0,349,72.6,64.4,0.0,42.977116,335.0,101,72.9,78.1,36.6,32.696312,100,350,73.2,64.9,0.0,51.29293,335.0,414,73.9,287.1,0,49.211727,409.18323,1033,71.3,80.4,100.0,63.901566,1020.0,351,73.6,64.5,0.0,47.8485,335.0,211,73.0,64.4,0,35.695908,200.0,405,72.1,76.6,31.8,55.663578,400.6104,432,72.7,73.4,13.6,40.939186,430.3591,346,74.1,64.5,0,54.12979,342.39978,557,72.0,76.6,44.6,61.13938,564.26965,252,72.5,75.3,3.0,41.506714,249.3196,181,72.1,81.1,17.6,36.096844,200.4001,198,73.1,65.5,0.0,43.026287,195.0,1010,71.1,75.2,100.0,65.325966,1020.0,742,72.0,71.0,34.8,76.30089,752.6203,494,71.4,74.5,24.0,45.633064,491.80453,461,74.6,64.8,0,57.794975,468.39975,183,73.1,64.7,0,56.44523,175,194,74.0,64.7,0.0,27.974949,190.0,252,72.3,78.7,20.9,43.599777,256.17334,304,72.2,65.0,0.0,42.10156,300.0,602,72.2,84.7,52.0,56.686165,601.3993,255,72.7,83.2,64.8,56.352985,250.07997,886,72.3,73.2,33.8,89.71505,880,123.1,122.2,131.4,123.5,130.6,123.0,24.9,0.0,29.75
20161201,1535,56.0,51.2,18.73556312,62.79135833,1,79.6,79.5,4.15,79.4,81.2,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,70.0,63.7,65.9,83.5,35.0,0.0,64,83.5,0,65.4,1.8,65.0,1.8125,33.0,0,0,43.2,12.0,0,0,0,73.2,60.5,64.4,85.9,15.0,0.0,63,81.4,0,60.8,1.0,65.0,1.8125,28.1,0,0,35.7,92.6,23.1,14.4,0.3,90.0,90.0,25.9,77.3,93.2,100,0.5,0,74.5,1.3,68.086205,67.586205,0,13.9,0,0,1,100.0,1,72,1973,68.6,0,65.09728,2000.0,72.0,68.0,2123.706,68.7,68.2,26.0,2200,270,71.4,67.8,0,43.41961,260,130,70.1,82.4,5.2,49.142788,130.99956,1845,72.6,68.1,0,43.814312,1850.0,527,75.3,68.4,0,33.905968,520.0,607,70.2,68.1,0.0,42.33693,600.0,207,73.0,68.4,0,34.083088,200.0,128,70.4,68.4,0.0,49.39077,125.0,610,69.8,88.8,80.7,43.878616,617.611,306,70.3,98.7,77.2,100.0,650,783,70.5,77.8,10.9,100,950,510,0,68.1,0.0,31.279213,500.0,506,70.7,68.3,0.0,33.026283,500.0,404,72.0,77.5,100.0,74.649635,400.0,683,73.0,77.8,100,76.70536,700,337,73.3,76.5,53.4,48.163162,330.03284,847,74.9,64.8,0.0,56.99025,840.0,165,72.9,65.2,0.0,37.845524,160.0,613,72.0,87.0,56.5,51.07498,608.37415,340,72.2,65.0,0.0,34.802757,335.0,199,72.7,65.7,0.0,42.545616,195.0,683,72.1,76.5,41.6,45.508446,671.83844,529,72.6,79.1,61.3,66.33177,531.1949,184,72.4,64.8,0,47.231003,175,295,72.0,74.3,8.9,51.770424,292.67368,530,72.1,75.3,23.2,49.832813,534.23865,163,73.8,65.2,0,31.798595,160.0,595,72.0,83.5,45.1,52.57628,593.62756,309,72.5,65.3,0.0,39.625122,300.0,416,72.5,64.7,0,33.267025,400,203,73.6,65.3,0.0,41.51009,195.0,1037,71.8,82.9,100.0,60.39278,1020.0,344,73.0,64.8,0.0,38.13827,335.0,188,72.1,69.9,2.4,72.243385,187.59998,664,71.9,80.1,94.8,91.691925,665.4197,568,72.3,81.7,44.4,57.420204,571.47876,164,72.2,64.9,0.0,39.208187,160.0,391,71.8,74.8,12.8,55.951363,387.51788,258,72.2,66.3,4.0,52.084023,259.4386,297,73.4,64.8,0,46.467052,285.0,206,73.8,65.2,0.0,56.2841,195.0,1030,71.2,77.9,100.0,89.7998,1020.0,358,73.5,64.3,0,54.846935,335,197,72.2,76.0,10.0,59.537704,197.50027,273,72.3,73.5,4.4,50.73886,272.2982,428,72.4,65.0,0.0,46.994198,420.0,165,73.8,64.5,0,33.179234,160.0,351,72.7,64.4,0.0,42.977116,335.0,101,73.0,70.8,0.0,32.696312,100,351,73.3,65.0,0.0,51.29293,335.0,415,73.9,286.8,0,49.211727,409.18323,1028,71.3,80.4,100.0,63.901566,1020.0,351,73.6,64.6,0.0,47.8485,335.0,211,73.0,64.4,0,35.695908,200.0,408,72.1,76.7,31.8,55.313133,400.6104,398,72.8,74.2,7.6,39.59049,398.99866,388,74.1,64.5,0,56.194695,387.99976,561,72.1,76.2,42.6,61.13938,564.26965,234,72.6,67.5,0.0,40.352825,230.0,184,72.1,81.2,17.6,36.096844,200.4001,197,73.0,65.5,0.0,43.026287,195.0,990,71.1,75.8,100.0,66.03315,1020.0,747,72.1,71.1,32.8,74.96527,752.6203,540,71.4,74.2,28.0,47.105835,532.40466,491,74.6,64.8,0,59.892326,495.69977,182,73.0,64.8,0,56.44523,175,194,74.1,64.8,0.0,27.974949,190.0,252,72.3,79.1,16.9,44.494133,256.17334,323,71.9,73.4,5.6,43.911514,333.59995,569,72.3,84.4,49.2,55.112946,570.59875,248,72.8,83.0,58.8,55.76712,246.95999,886,72.3,72.8,29.8,90.32652,880,122.9,122.1,131.2,123.5,130.5,123.2,23.4,-0.1,29.75
20161201,1540,56.1,51.0,18.75823437,62.79135833,1,79.6,79.5,4.15,79.4,81.2,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,70.2,63.8,66.2,83.5,36.5,0.0,64,83.5,0,65.6,1.85,65.0,1.8125,33.0,0,0,43.2,11.9,0,0,0,73.2,60.8,64.4,86.0,15.0,0.0,63,79.7,0,60.9,1.0,65.0,1.8125,28.1,0,0,36.1,93.8,22.6,14.1,1.4,90.0,90.0,25.9,77.3,93.2,100,1.2,0,74.5,1.3,68.086205,67.586205,0,13.9,0,0,1,100.0,1,72,2005,68.7,0,65.09728,2000.0,72.0,68.0,2123.706,68.8,68.3,26.1,2200,271,71.4,67.8,0,42.871243,260,132,70.1,83.8,5.2,49.142788,130.99956,1856,72.6,68.1,0,43.814312,1850.0,514,75.4,68.5,0,33.905968,520.0,615,70.2,68.0,0.0,42.33693,600.0,209,73.0,68.4,0,34.083088,200.0,130,70.4,68.3,0.0,49.39077,125.0,617,69.8,88.9,84.7,43.878616,617.611,309,70.3,98.1,73.2,100.0,650,795,70.6,76.5,4.9,100,950,511,0,68.1,0.0,31.279213,500.0,507,70.7,68.3,0.0,33.026283,500.0,404,72.1,77.4,98.0,74.525314,400.0,683,73.1,77.7,100,76.70536,700,307,73.6,75.8,43.4,46.393906,308.43298,849,74.9,64.6,0.0,56.99025,840.0,165,72.9,65.1,0.0,37.845524,160.0,616,72.1,86.3,54.5,51.07498,608.37415,340,72.2,64.9,0.0,34.802757,335.0,200,72.7,65.6,0.0,42.545616,195.0,692,72.1,76.4,41.6,45.508446,671.83844,498,72.7,79.0,55.3,64.71783,503.895,184,72.4,64.6,0,47.231003,175,296,72.0,74.3,8.9,51.770424,292.67368,530,72.1,75.2,23.2,49.832813,534.23865,164,73.8,65.1,0,31.798595,160.0,594,72.0,83.4,45.1,52.57628,593.62756,309,72.6,65.2,0.0,39.625122,300.0,417,72.5,64.6,0,33.267025,400,203,73.4,65.2,0.0,41.51009,195.0,1036,71.8,82.8,100.0,60.39278,1020.0,351,72.8,64.7,0.0,38.13827,335.0,187,72.1,64.6,2.4,72.243385,187.59998,672,72.0,79.7,96.0,99.95832,690.8998,568,72.3,81.0,40.4,57.420204,571.47876,163,72.2,64.8,0.0,39.208187,160.0,411,71.8,74.9,16.8,57.167236,415.798,255,72.1,75.5,6.0,52.084023,259.4386,297,73.3,64.7,0,46.467052,285.0,205,73.8,65.1,0.0,56.2841,195.0,1024,71.2,77.8,100.0,90.7281,1020.0,349,73.5,64.2,0,54.846935,335,198,72.2,75.8,10.0,59.537704,197.50027,246,72.3,69.2,0.4,49.84561,246.8181,425,72.4,64.7,0.0,46.994198,420.0,165,73.8,64.4,0,33.179234,160.0,350,72.6,64.3,0.0,42.977116,335.0,101,72.8,66.2,0.0,32.696312,100,351,73.3,64.9,0.0,51.29293,335.0,415,73.8,286.7,0,49.12998,409.18323,1034,71.3,80.3,100.0,63.901566,1020.0,350,73.6,64.5,0.0,47.8485,335.0,211,73.1,64.3,0,35.695908,200.0,401,72.2,76.6,29.8,55.663578,400.6104,376,72.9,65.6,1.6,38.805786,373.51877,439,74.1,64.3,0,59.144547,433.59976,555,72.2,75.8,40.6,61.13938,564.26965,234,72.5,65.9,0.0,40.352825,230.0,215,72.2,80.8,15.6,36.54928,200.4001,197,73.0,65.4,0.0,43.026287,195.0,1022,71.1,75.1,100.0,65.61326,1020.0,748,72.2,70.6,30.8,75.78801,752.6203,532,71.4,74.6,32.0,47.105835,532.40466,544,74.7,64.6,0,63.873936,550.29956,181,73.0,64.7,0,56.44523,175,230,74.2,64.6,0.0,33.181873,231.99979,232,72.3,79.4,12.9,43.14142,237.13327,336,72.1,75.5,4.8,44.685772,333.59995,565,72.3,83.3,45.2,55.112946,570.59875,243,72.8,82.5,54.8,55.242283,243.8399,887,72.3,71.9,25.8,91.20705,880,122.6,121.8,131.3,123.5,130.4,123.4,23.4,1.6,29.75
