20161201,1545,56.0,51.3,18.74598727,62.79135833,1,79.6,79.5,4.15,79.4,81.2,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,70.2,64.1,66.2,84.0,35.7,0.0,64,84.0,0,65.8,1.85,65.0,1.8125,33.0,0,0,43.4,12.0,0,0,0,73.2,60.4,64.2,85.7,15.0,0.0,63,81.8,0,60.5,1.0,65.0,1.8125,28.1,0,0,36.0,92.9,23.3,15.9,0.6,90.0,90.0,25.8,77.3,93.2,100,0.7,0,74.5,1.3,68.086205,67.586205,0,13.9,0,0,1,100.0,1,72,2013,68.6,0,65.09728,2000.0,72.0,68.0,2123.706,68.9,68.3,26.3,2200,276,71.4,67.8,0,42.333843,260,132,70.3,84.6,1.2,49.142788,130.99956,1856,72.6,68.1,0,43.814312,1850.0,512,75.5,68.4,0,33.905968,520.0,613,70.2,68.0,0.0,42.33693,600.0,208,73.0,68.3,0,34.083088,200.0,131,70.4,68.3,0.0,49.39077,125.0,651,69.9,88.4,86.7,43.994884,637.7711,309,70.4,97.3,67.2,100.0,650,798,70.4,76.1,4.9,100,950,512,0,68.1,0.0,31.279213,500.0,508,70.6,68.2,0.0,33.026283,500.0,406,72.1,77.3,98.0,74.32188,400.0,686,73.2,77.7,100,76.70536,700,308,73.5,75.5,41.4,46.393906,308.43298,851,74.8,64.6,0.0,56.99025,840.0,165,72.9,65.1,0.0,37.845524,160.0,616,72.1,86.2,54.5,51.07498,608.37415,341,72.1,64.9,0.6,34.802757,335.0,200,72.7,65.5,0.0,42.545616,195.0,642,72.2,76.5,39.6,43.80803,633.439,482,72.7,78.7,51.3,63.456608,478.41492,184,72.4,64.6,0,47.231003,175,297,72.0,74.3,8.9,51.770424,292.67368,511,72.1,75.1,23.2,48.49532,509.03906,163,73.9,65.1,0,31.798595,160.0,598,72.1,82.7,43.1,52.57628,593.62756,309,72.7,65.2,0.0,39.625122,300.0,418,72.5,64.6,0,33.267025,400,204,73.2,65.2,0.0,41.51009,195.0,1041,71.8,82.7,100.0,60.39278,1020.0,353,72.7,64.7,0.0,38.13827,335.0,173,72.2,64.3,0.4,70.549324,175.90019,676,72.2,79.5,92.0,99.21842,663.6002,548,72.3,80.2,36.4,56.34529,544.0387,164,72.2,64.7,0.0,39.208187,160.0,415,71.9,75.1,18.8,57.167236,415.798,258,72.1,74.1,6.0,52.150356,259.4386,298,73.4,64.6,0,46.467052,285.0,207,73.7,65.1,0.0,56.2841,195.0,1025,71.2,77.7,100.0,89.866905,1020.0,351,73.5,64.2,0,54.846935,335,198,72.2,75.8,10.0,59.537704,197.50027,255,72.3,64.8,0.0,49.911777,245.0,428,72.3,64.6,0.0,46.994198,420.0,166,73.8,64.4,0,33.179234,160.0,351,72.5,64.3,0.0,42.977116,335.0,102,72.6,65.4,2.0,32.696312,100,352,73.3,64.9,0.0,51.29293,335.0,391,73.7,286.7,0,47.366577,387.88303,1040,71.4,80.2,100.0,63.901566,1020.0,351,73.7,64.4,0.0,47.8485,335.0,212,73.1,64.2,0,35.695908,200.0,404,72.2,76.4,29.8,55.663578,400.6104,355,72.9,64.6,0.0,37.616478,350.0,461,74.1,64.3,0,60.303413,456.39975,557,72.2,75.6,40.6,61.13938,564.26965,234,72.4,65.5,0.0,40.352825,230.0,221,72.2,80.7,15.6,36.54928,200.4001,198,72.9,65.4,0.0,43.026287,195.0,1022,71.1,75.0,100.0,65.61326,1020.0,756,72.2,70.5,30.8,75.78801,752.6203,577,71.4,74.4,36.0,48.841194,573.0048,598,74.6,64.6,0,68.315384,604.89954,180,73.0,64.6,0,56.44523,175,272,74.0,64.5,0.0,35.82218,273.99988,213,72.3,79.8,8.9,41.59866,218.0932,303,72.4,67.5,0.0,42.19206,300.0,539,72.3,82.0,41.2,54.114563,539.7986,243,72.8,81.8,50.8,55.242283,240.47989,887,72.3,71.2,21.8,91.20705,880,122.6,121.6,131.1,123.5,130.3,123.5,22.3,0.1,29.75
20161201,1550,56.1,51.9,18.85240739,62.79135833,1,79.6,79.5,4.15,79.4,81.2,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,70.2,63.9,66.1,84.0,35.4,0.0,64,84.0,0,65.6,1.85,65.0,1.8125,33.1,0,0,43.4,12.0,0,0,0,73.2,60.6,64.2,85.5,15.0,0.0,63,79.1,0,60.6,0.97,65.0,1.8125,28.0,0,0,36.1,93.8,22.5,16.5,0.9,90.0,90.0,25.7,77.3,93.2,100,0.4,0,74.5,1.3,68.086205,67.586205,0,13.9,0,0,1,100.0,1,72,2015,68.7,0,64.91713,2000.0,72.0,68.0,2123.706,69.0,68.3,25.4,2200,269,71.5,67.8,0,42.333843,260,127,70.3,72.3,0.0,48.359047,125.0,1862,72.6,68.1,0,43.814312,1850.0,517,75.5,68.5,0,33.905968,520.0,613,70.2,68.0,0.0,42.33693,600.0,208,73.0,68.4,0,34.083088,200.0,129,70.4,68.4,0.0,49.39077,125.0,661,69.8,88.4,92.7,45.390068,657.93115,309,70.3,96.8,65.2,100.0,650,789,70.4,73.2,0.9,100,950,511,0,68.1,0.0,31.279213,500.0,508,70.7,68.3,0.0,33.026283,500.0,402,72.1,77.4,98.0,73.94891,400.0,685,73.2,77.6,100,76.70536,700,299,73.3,75.4,41.4,45.865585,298.03287,848,74.8,64.6,0.0,56.908966,840.0,165,72.9,65.0,0.0,37.845524,160.0,614,72.1,86.2,54.5,51.07498,608.37415,341,72.1,64.8,0.6,34.802757,335.0,200,72.8,65.5,0.0,42.14508,195.0,607,72.3,75.8,34.4,42.711716,600.15814,484,72.7,78.2,47.3,63.456608,478.41492,185,72.3,64.6,0,47.231003,175,298,72.0,74.2,8.9,51.770424,292.67368,509,72.1,75.2,23.2,48.49532,509.03906,164,73.9,65.1,0,31.798595,160.0,598,72.2,82.2,41.1,52.57628,593.62756,309,72.7,65.2,0.0,39.625122,300.0,419,72.4,64.6,0,33.267025,400,204,73.1,65.1,0.0,41.51009,195.0,1042,71.9,82.7,100.0,60.39278,1020.0,349,72.5,64.7,0.0,38.13827,335.0,177,72.1,64.3,2.4,71.44146,175.90019,673,72.3,79.4,88.4,97.613594,663.6002,518,72.3,79.2,32.4,54.91938,516.5986,163,72.2,64.7,0.0,39.208187,160.0,445,71.9,75.2,22.8,59.0657,442.0583,258,72.1,73.8,6.0,52.150356,259.4386,298,73.4,64.6,0,46.467052,285.0,206,73.6,65.1,0.0,56.2841,195.0,1017,71.2,77.7,100.0,89.721504,1020.0,350,73.5,64.2,0,54.846935,335,198,72.2,75.8,10.0,59.537704,197.50027,254,72.2,64.6,0.0,49.911777,245.0,428,72.3,64.5,0.0,46.994198,420.0,165,73.7,64.4,0,33.179234,160.0,353,72.3,64.3,0.0,42.977116,335.0,102,72.5,65.2,0.0,32.696312,100,352,73.3,64.8,0.0,51.29293,335.0,342,73.7,286.9,0,44.36529,345.28302,1038,71.4,80.2,100.0,63.901566,1020.0,352,73.6,64.4,0.0,47.8485,335.0,211,73.1,64.2,0,35.695908,200.0,402,72.2,76.4,29.8,55.663578,400.6104,355,72.8,64.4,0.0,37.616478,350.0,503,74.1,64.2,0,62.76865,501.99976,551,72.2,75.6,40.6,61.13938,564.26965,234,72.3,65.3,0.0,40.352825,230.0,211,72.2,80.7,15.6,36.54928,200.4001,197,73.0,65.4,0.0,43.026287,195.0,1021,71.2,75.0,100.0,65.61326,1020.0,725,72.3,70.5,28.0,74.52719,724.8004,613,71.4,74.8,40.0,50.256878,613.605,627,74.5,64.5,0,70.81651,632.1997,179,73.0,64.6,0,56.44523,175,216,73.2,64.5,0.0,29.645094,190.0,212,72.2,80.0,9.3,41.59866,218.0932,302,72.1,64.7,0.0,43.18753,300.0,506,72.4,80.2,35.2,52.712788,506.79874,243,72.8,81.1,46.8,55.242283,240.47989,885,72.3,70.5,17.8,91.20705,880,123.0,121.8,131.2,123.5,130.3,123.6,22.2,1.8,29.75
20161201,1555,56.1,51.7,18.82602775,62.79135833,1,79.6,79.5,4.15,79.4,81.2,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,70.2,64.0,66.2,84.5,35.9,0.0,64,84.5,0,65.7,1.8,65.0,1.8125,33.0,0,0,43.7,12.1,0,0,0,73.2,60.4,64.0,85.3,15.0,0.0,63,78.0,0,60.8,0.99,65.0,1.8125,28.0,0,0,36.3,92.6,22.2,18.9,0.7,90.0,90.0,25.9,77.3,93.2,100,0.9,0,74.5,1.3,68.086205,67.586205,0,13.9,0,0,1,100.0,1,72,1989,68.7,0,64.91713,2000.0,72.0,68.0,2123.706,69.0,68.3,26.5,2200,268,71.4,67.8,0,42.333843,260,126,70.3,69.6,0.0,48.163116,125.0,1855,72.2,68.1,0,43.814312,1850.0,520,75.6,68.4,0,33.905968,520.0,611,70.2,68.0,0.0,42.33693,600.0,207,73.0,68.4,0,34.083088,200.0,129,70.4,68.4,0.0,49.39077,125.0,688,69.7,88.1,98.7,46.517845,682.4117,307,70.5,95.7,57.2,100.0,650,785,70.3,69.0,0.0,100,950,511,0,68.1,0.0,31.279213,500.0,508,70.7,68.3,0.0,33.026283,500.0,403,72.1,77.3,98.0,73.94891,400.0,688,73.1,77.5,100,76.70536,700,300,73.2,75.3,40.2,45.865585,298.03287,849,74.9,64.5,0.0,56.908966,840.0,165,72.9,65.0,0.0,37.845524,160.0,619,72.2,86.0,52.5,51.07498,608.37415,342,72.1,64.8,0.6,34.802757,335.0,200,72.8,65.4,0.0,42.14508,195.0,597,72.2,75.5,32.4,42.711716,600.15814,451,72.6,78.2,45.3,60.94485,452.9348,186,72.3,64.5,0,47.231003,175,299,72.0,74.2,8.9,51.770424,292.67368,511,72.1,75.2,23.2,48.49532,509.03906,163,74.0,65.0,0,31.798595,160.0,570,72.3,81.4,36.7,50.016766,562.6876,309,72.4,65.1,0.0,39.625122,300.0,419,72.4,64.5,0,33.267025,400,205,73.0,65.1,0.0,41.51009,195.0,1048,71.9,82.6,100.0,60.39278,1020.0,348,72.4,64.6,0.0,38.13827,335.0,178,72.1,64.1,2.4,71.5417,175.90019,644,72.4,80.4,82.4,85.44185,639.9396,496,72.3,77.9,28.4,53.66897,489.15848,164,72.2,64.7,0.0,39.208187,160.0,476,71.9,75.6,26.8,60.142918,470.33838,259,72.1,73.5,6.0,52.150356,259.4386,301,73.4,64.6,0,46.467052,285.0,208,73.6,65.0,0.0,56.2841,195.0,1021,71.3,77.6,100.0,88.59188,1020.0,356,73.5,64.1,0,54.846935,335,199,72.3,73.5,5.6,59.537704,197.50027,249,72.2,64.4,0.0,49.50375,245.0,427,72.3,64.4,0.0,46.537464,420.0,166,73.7,64.3,0,33.179234,160.0,352,72.1,64.2,0.0,42.977116,335.0,103,72.4,65.1,0.0,32.696312,100,353,73.3,64.8,0.0,51.29293,335.0,304,73.6,286.5,0,41.901203,302.68314,1041,71.4,80.1,100.0,63.901566,1020.0,353,73.6,64.3,0.0,47.8485,335.0,211,73.2,64.1,0,35.695908,200.0,404,72.2,76.3,29.8,55.663578,400.6104,354,72.8,64.2,0.0,37.616478,350.0,529,74.0,64.1,0,64.275185,524.7998,545,72.3,74.8,36.2,60.575222,529.9297,235,72.1,65.1,2.2,40.352825,230.0,178,72.3,80.7,10.4,34.788456,183.60004,198,72.9,65.3,0.0,43.026287,195.0,1029,71.2,75.0,100.0,66.32044,1020.0,712,72.3,70.1,24.0,74.90116,724.8004,655,71.4,75.4,44.0,51.992237,654.20514,678,74.5,64.4,0,75.33647,686.79987,178,73.0,64.5,0,56.44523,175,191,72.9,64.5,0.0,27.557411,190.0,213,72.1,80.0,11.3,41.59866,218.0932,308,71.8,72.6,6.8,43.499245,340.79974,480,72.4,78.7,31.2,51.442116,475.99863,238,72.7,80.6,44.8,54.717438,237.11989,890,72.2,70.0,18.2,91.20705,880,123.0,122.1,131.1,123.5,130.3,123.7,21.1,-0.1,29.78
20161201,1600,55.8,52.5,18.77762194,62.79135833,1,79.6,79.5,4.15,79.4,81.2,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,70.3,64.1,66.2,84.5,36.1,0.0,64,84.5,0,65.8,1.8,65.0,1.8125,33.2,0,0,43.8,12.0,0,0,0,73.2,60.6,64.2,85.4,15.0,0.0,63,78.0,0,61.0,1.02,65.0,1.8125,27.9,0,0,36.1,95.1,22.1,20.2,0.9,90.0,90.0,25.9,77.3,93.2,100,0.4,0,74.5,1.3,68.086205,67.586205,0,13.9,0,0,1,100.0,1,72,1980,68.7,0,64.91713,2000.0,72.0,68.0,2611.5657,69.1,68.3,21.8,2200,268,71.3,67.9,0,42.333843,260,126,70.1,69.0,0.0,48.603966,125.0,1852,71.9,68.1,0,43.814312,1850.0,520,75.6,68.5,0,33.905968,520.0,611,70.1,68.0,0.0,42.33693,600.0,207,73.1,68.4,0,34.083088,200.0,129,70.4,68.4,0.0,49.39077,125.0,686,69.7,88.1,100.0,46.517845,690.0,306,70.4,94.5,55.2,100.0,650,786,70.1,68.9,1.3,100,950,511,0,68.1,0.0,31.279213,500.0,507,70.6,68.3,0.0,33.026283,500.0,402,72.2,77.3,96.0,73.94891,400.0,686,73.1,77.5,100,76.70536,700,304,72.8,75.7,49.0,47.376827,308.43283,848,74.9,64.5,0.0,56.908966,840.0,165,72.8,64.9,0.0,37.845524,160.0,617,72.2,86.1,52.5,51.07498,608.37415,341,72.1,64.7,0.6,34.802757,335.0,200,73.0,65.4,0.0,42.14508,195.0,606,72.2,75.5,32.4,42.711716,600.15814,451,72.6,77.3,41.3,60.94485,452.9348,185,72.3,64.6,0,47.231003,175,290,71.9,74.3,11.3,50.694283,292.67368,511,72.1,75.4,23.2,48.49532,509.03906,164,74.0,65.0,0,31.798595,160.0,536,72.3,80.5,32.7,48.709064,531.7478,309,72.2,65.1,0.0,39.625122,300.0,418,72.4,64.5,0,33.267025,400,205,72.9,65.1,0.0,41.51009,195.0,1043,71.9,82.6,100.0,60.39278,1020.0,347,72.4,64.6,0.0,38.13827,335.0,181,72.0,64.5,4.4,70.40898,175.90019,597,72.5,80.8,76.4,79.55398,592.61975,489,72.3,77.2,24.4,53.054733,489.15848,164,72.2,64.6,0.0,39.208187,160.0,478,72.0,75.1,25.6,58.04181,470.33838,263,72.1,73.2,6.0,52.150356,259.4386,306,73.4,64.5,0,46.467052,285.0,206,73.5,65.0,0.0,55.849667,195.0,1034,71.2,77.6,100.0,86.2767,1020.0,360,73.5,64.1,0,54.846935,335,171,72.4,65.7,0.0,58.81957,175.0,251,72.0,64.4,0.0,49.50375,245.0,429,72.3,64.4,0.0,46.537464,420.0,166,73.7,64.3,0,33.179234,160.0,355,72.1,64.2,0.0,42.378754,335.0,102,72.3,65.0,0.0,32.696312,100,354,73.3,64.7,0.0,51.29293,335.0,263,73.5,287.1,0,39.53054,260.08325,1032,71.4,80.1,100.0,63.489594,1020.0,353,73.6,64.3,0.0,47.8485,335.0,212,73.2,64.1,0,35.695908,200.0,372,72.3,76.4,25.4,53.120052,371.4903,356,72.7,64.2,0.0,37.616478,350.0,532,73.9,64.1,0,63.63253,524.7998,499,72.3,74.2,32.2,59.236725,501.6496,235,71.9,71.1,6.2,40.352825,258.5193,182,72.3,81.0,6.4,34.788456,183.60004,199,72.8,65.2,0.0,43.026287,195.0,1029,71.2,74.8,100.0,65.911606,1020.0,690,72.3,70.1,20.0,72.74281,694.8403,655,71.4,76.0,48.0,51.992237,654.20514,697,74.4,64.4,0,77.198296,705.0,177,73.0,64.5,0,56.44523,175,192,72.6,64.5,0.0,27.557411,190.0,212,72.2,80.0,9.3,42.0123,218.0932,342,72.0,75.2,6.8,44.34389,340.79974,479,72.3,77.9,29.2,51.442116,475.99863,237,72.6,80.2,42.8,54.717438,237.11989,887,72.2,70.1,18.2,91.20705,880,122.8,122.0,130.9,123.5,130.1,123.5,21.2,-0.4,29.78
20161201,1605,55.8,52.3,18.7569423,62.32429167,1,79.6,79.5,4.15,79.4,81.2,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,70.4,64.0,66.2,84.0,35.6,0.0,64,84.0,0,65.7,1.8,65.0,1.8125,33.0,0,0,43.5,12.0,0,0,0,73.2,60.9,64.4,84.7,15.0,0.0,63,79.7,0,61.1,1.01,65.0,1.8125,27.9,0,0,36.1,91.9,22.7,20.2,0.8,90.0,90.0,26.1,77.3,93.2,100,1.0,0,74.5,1.3,68.086205,67.586205,0,13.9,0,0,1,100.0,1,72,1897,68.6,0,62.743217,1891.9989,72.0,68.0,2123.706,69.2,68.3,26.8,2200,268,71.3,67.8,0,42.333843,260,126,70.0,68.7,0.0,48.163116,125.0,1786,71.6,68.1,0,41.385498,1798.9995,521,75.8,68.4,0,33.905968,520.0,608,70.1,68.0,0.0,42.33693,600.0,207,73.1,68.4,0,34.083088,200.0,129,70.4,68.4,0.0,49.39077,125.0,687,69.6,88.0,100.0,46.517845,690.0,307,70.4,93.6,51.2,100.0,650,785,70.1,68.8,1.3,100,950,511,0,68.1,0.0,31.279213,500.0,506,70.5,68.3,0.0,33.026283,500.0,400,72.0,77.4,100.0,73.94891,400.0,684,73.2,77.6,100,76.70536,700,333,72.6,76.7,57.0,49.26895,332.43292,847,74.8,64.7,0.0,56.908966,840.0,165,72.9,65.0,0.0,37.845524,160.0,614,72.2,86.1,52.5,51.07498,608.37415,340,72.1,64.9,0.6,34.802757,335.0,200,73.1,65.5,0.0,42.14508,195.0,601,72.1,75.6,34.4,42.711716,600.15814,424,72.6,76.9,37.3,59.46986,429.2745,185,72.3,64.7,0,47.231003,175,289,71.9,74.9,13.3,50.694283,292.67368,508,72.1,75.5,23.2,48.49532,509.03906,164,74.1,65.1,0,31.798595,160.0,534,72.1,80.9,35.9,48.709064,531.7478,309,72.1,65.2,0.0,39.625122,300.0,418,72.4,64.6,0,33.267025,400,205,72.9,65.2,0.0,41.51009,195.0,1043,71.8,82.7,100.0,60.39278,1020.0,348,72.3,64.7,0.0,38.13827,335.0,177,72.0,70.1,4.4,71.21091,175.90019,568,72.6,81.1,70.4,76.26094,565.3198,460,72.2,76.8,24.0,51.617855,461.71838,164,72.2,64.7,0.0,38.764183,160.0,472,72.0,75.2,25.6,58.57509,470.33838,265,72.1,73.1,6.0,51.53123,259.4386,307,73.4,64.6,0,46.467052,285.0,207,73.5,65.1,0.0,55.849667,195.0,1025,71.3,77.6,100.0,84.923386,1020.0,362,73.5,64.3,0,54.846935,335,177,72.3,64.9,0.0,60.0763,175.0,271,71.7,70.9,9.2,51.13586,270.47803,428,72.0,64.5,0.0,46.537464,420.0,166,73.8,64.4,0,33.179234,160.0,347,72.2,64.3,0.0,42.378754,335.0,101,72.0,65.0,1.2,32.696312,100,352,73.3,64.9,0.0,51.29293,335.0,236,73.5,286.9,0,38.607964,238.78323,1027,71.4,80.1,100.0,63.489594,1020.0,352,73.6,64.5,0.0,47.8485,335.0,214,73.1,64.3,0,35.695908,200.0,341,72.3,76.3,21.4,51.02871,346.0102,355,72.6,64.3,0.0,37.616478,350.0,528,73.8,64.3,0,64.28571,524.7998,498,72.2,74.1,32.6,59.236725,501.6496,254,72.0,76.2,6.2,42.804836,258.5193,149,72.4,67.9,0.4,35.43654,151.20004,198,72.8,65.4,0.0,43.026287,195.0,1031,71.2,74.9,100.0,65.911606,1020.0,657,72.3,70.2,16.0,71.257614,664.8802,696,71.4,76.6,52.0,53.716175,694.8053,695,74.2,64.5,0,77.26559,705.0,177,72.9,64.6,0,56.44523,175,193,72.4,64.6,0.0,28.01179,190.0,215,72.3,80.2,4.9,42.571266,218.0932,307,72.4,69.9,0.0,43.177475,300.0,440,72.3,77.6,25.2,50.030254,447.39825,237,72.5,79.7,40.8,54.717438,233.75992,884,72.2,70.3,18.2,91.20705,880,122.6,121.8,130.8,123.5,130.0,123.4,21.1,1.8,29.78
20161201,1610,55.6,51.6,18.59756207,62.32429167,1,79.6,79.5,4.15,79.4,81.2,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,70.4,63.6,65.7,83.5,33.1,0.0,64,83.5,0,65.2,1.8,65.0,1.8125,33.0,0,0,43.2,12.0,0,0,0,73.2,60.6,64.3,84.5,15.0,0.0,63,79.8,0,60.9,0.99,65.0,1.8125,27.9,0,0,35.6,90.0,22.7,20.1,0.8,90.0,90.0,26.2,77.3,93.2,100,-0.1,0,74.5,1.3,68.086205,67.586205,0,13.9,0,0,1,100.0,1,72,1791,68.4,0,59.27216,1783.9989,72.0,68.0,2611.5657,69.2,67.9,22.0,2200,270,71.3,67.6,0,42.333843,260,134,69.8,76.2,7.2,49.19177,132.99945,1685,71.5,67.9,0,38.274704,1696.9998,516,75.9,68.2,0,33.905968,520.0,612,70.1,67.9,0.0,42.33693,600.0,208,73.1,68.2,0,34.083088,200.0,129,70.4,68.3,0.0,49.39077,125.0,688,69.6,87.9,100.0,46.517845,690.0,307,70.3,92.9,49.2,100.0,650,785,70.1,68.7,1.3,100,950,511,0,68.0,0.0,31.279213,500.0,507,70.5,68.2,0.0,33.026283,500.0,399,72.0,77.4,100.0,73.94891,400.0,681,73.2,77.6,100,76.70536,700,331,72.7,77.0,59.0,49.26895,332.43292,846,74.9,64.7,0.0,56.908966,840.0,165,72.9,65.1,0.0,37.845524,160.0,614,72.2,86.2,52.5,51.07498,608.37415,341,72.1,64.9,0.6,34.802757,335.0,198,73.2,65.5,0.0,42.14508,195.0,596,72.1,75.9,34.4,42.711716,600.15814,401,72.5,76.8,35.3,58.35827,405.6143,184,72.3,64.7,0,47.231003,175,289,71.9,75.4,15.3,50.694283,292.67368,506,72.1,75.6,23.2,48.49532,509.03906,180,74.1,65.1,0,35.370834,182.79977,530,72.0,82.0,37.9,48.709064,531.7478,309,71.9,65.2,2.8,39.625122,300.0,416,72.4,64.7,0,33.267025,400,203,72.8,65.2,0.0,41.51009,195.0,1044,71.8,82.8,100.0,60.39278,1020.0,350,72.2,64.7,0.0,38.13827,335.0,178,72.1,69.9,2.4,71.21091,175.90019,570,72.6,80.9,66.4,76.26094,565.3198,461,72.2,76.8,24.0,51.617855,461.71838,165,72.2,64.8,0.0,38.764183,160.0,471,72.0,75.3,25.6,58.57509,470.33838,264,72.1,73.0,6.0,51.122166,259.4386,306,73.4,64.7,0,46.467052,285.0,208,73.5,65.2,0.0,55.849667,195.0,1012,71.4,77.5,100.0,84.28587,1020.0,363,73.5,64.3,0,54.846935,335,177,72.2,64.6,0.0,60.0763,175.0,295,71.6,74.6,15.2,52.205555,294.1386,445,71.7,64.5,9.2,47.68547,443.51816,166,73.8,64.4,0,33.179234,160.0,350,72.2,64.3,0.0,42.378754,335.0,102,71.8,68.1,7.6,32.696312,100,353,73.4,64.9,0.0,51.29293,335.0,199,73.5,286.5,0,35.583324,195.0,1029,71.4,80.1,100.0,63.489594,1020.0,352,73.6,64.5,0.0,47.8485,335.0,213,73.1,64.3,0,35.695908,200.0,347,72.3,75.6,17.4,51.59394,346.0102,356,72.6,64.3,0.0,37.616478,350.0,530,73.8,64.3,0,63.87484,524.7998,499,72.2,74.1,32.6,59.236725,501.6496,253,72.1,76.8,4.2,42.804836,258.5193,154,72.4,65.6,0.0,35.43654,150.0,198,72.8,65.4,0.0,43.026287,195.0,1038,71.1,75.0,100.0,65.911606,1020.0,660,72.3,70.1,12.0,71.332405,664.8802,698,71.5,77.1,54.0,53.716175,694.8053,696,73.9,64.6,0,77.243164,705.0,177,72.9,64.6,0,56.44523,175,192,72.2,64.6,0.0,28.01179,190.0,187,72.4,66.8,0.0,39.452206,185.0,303,72.3,64.9,0.0,42.604324,300.0,440,72.2,77.1,24.8,50.030254,447.39825,236,72.4,79.3,38.8,54.717438,233.75992,885,72.1,70.6,20.2,91.20705,880,122.8,121.7,131.1,123.5,130.2,123.4,22.0,0.9,29.78
20161201,1615,55.7,51.3,18.61014047,62.32429167,1,79.6,79.5,4.15,79.4,81.2,-0.1,0.05,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,70.4,64.0,65.7,81.5,33.0,0.0,64,81.5,0,65.5,1.8,65.0,1.8125,32.9,0,0,42.1,11.8,0,0,0,73.2,60.1,64.2,84.4,15.0,0.0,63,76.8,0,60.3,1.02,65.0,1.8125,27.9,0,0,35.6,90.3,21.6,20.7,1.2,90.0,90.0,26.4,77.3,93.2,100,1.0,0,74.5,1.3,68.086205,67.586205,0,13.9,0,0,1,100.0,1,72,1445,68.4,0,51.34518,1460.0005,72.0,68.0,2123.706,69.2,68.0,26.0,2200,265,71.2,67.5,0,41.939022,260,132,69.9,81.8,9.2,49.19177,132.99945,1594,71.4,67.8,0,37.485046,1595.0002,533,76.1,68.2,0,34.550182,520.0,608,70.0,67.8,0.0,42.33693,600.0,207,73.2,68.1,0,34.083088,200.0,128,70.3,68.1,0.0,48.935383,125.0,685,69.5,87.8,100.0,46.517845,690.0,305,70.3,91.1,45.2,100.0,650,782,70.0,68.6,3.3,100,950,510,0,67.8,0.0,31.279213,500.0,506,70.4,68.0,0.0,33.014004,500.0,397,72.1,77.4,98.0,74.01672,400.0,676,73.1,77.6,100,76.70536,700,341,72.8,76.8,61.0,49.969284,342.83304,841,74.9,64.5,0.0,56.908966,840.0,165,72.8,65.0,0.0,37.845524,160.0,612,72.2,86.3,52.5,51.07498,608.37415,339,72.0,64.8,2.6,34.802757,335.0,197,73.4,65.5,0.0,42.14508,195.0,600,72.0,76.0,36.4,42.711716,600.15814,400,72.4,76.5,33.3,58.753742,405.6143,183,72.3,64.6,0,47.231003,175,312,71.8,75.9,19.3,53.031708,316.33392,501,72.1,75.5,23.2,48.49532,509.03906,223,74.1,64.9,0,38.65956,228.39978,597,71.8,82.8,45.1,52.866882,603.1476,323,71.8,71.3,8.8,41.642006,324.9583,413,72.4,64.6,0,33.267025,400,201,72.8,65.2,0.0,41.51009,195.0,1028,71.8,82.7,100.0,60.39278,1020.0,347,72.1,64.7,0.0,38.13827,335.0,176,72.1,69.5,2.4,71.21091,175.90019,536,72.7,80.5,60.4,73.916214,534.3799,458,72.2,76.6,24.0,51.617855,461.71838,164,72.1,64.7,0.0,38.764183,160.0,468,72.0,75.1,25.6,58.57509,470.33838,260,72.1,72.9,6.0,50.49198,259.4386,305,73.4,64.7,0,46.467052,285.0,207,73.4,65.1,0.0,55.849667,195.0,1030,71.4,77.4,100.0,83.34638,1020.0,365,73.5,64.2,0,54.846935,335,183,72.1,64.5,0.0,59.840668,175.0,318,71.6,75.5,19.2,53.275253,317.79852,497,71.5,70.7,17.2,49.91976,492.23853,165,73.9,64.4,0,33.179234,160.0,345,72.2,64.3,0.0,42.378754,335.0,103,71.8,72.9,11.6,32.696312,100,351,73.4,64.9,0.0,51.29293,335.0,197,73.6,286.9,0,35.583324,195.0,1021,71.5,80.2,100.0,63.489594,1020.0,351,73.6,64.4,0.0,47.8485,335.0,214,73.1,64.2,0,35.695908,200.0,322,72.3,74.9,13.4,49.72869,320.5301,355,72.6,64.2,0.0,37.616478,350.0,475,73.7,64.2,0,60.566795,479.19965,500,72.2,74.0,32.6,59.236725,501.6496,254,72.1,76.6,4.2,42.804836,258.5193,155,72.4,65.1,0.0,35.43654,150.0,198,72.8,65.4,0.0,43.026287,195.0,1039,71.1,74.8,100.0,65.911606,1020.0,608,72.4,70.0,6.0,68.80009,607.1002,730,71.6,77.3,56.0,55.451538,732.50574,683,73.6,64.5,0,77.086136,677.6997,176,72.9,64.6,0,56.44523,175,191,72.0,64.6,0.0,29.06791,190.0,187,72.3,65.1,0.0,40.279488,185.0,306,72.0,64.5,0.0,42.604324,300.0,438,72.2,76.9,24.8,50.41347,447.39825,236,72.3,78.7,36.8,54.717438,233.75992,884,72.1,70.4,20.2,91.81852,880,123.0,121.9,131.0,123.5,130.2,123.3,24.0,-0.2,29.78
20161201,1620,55.5,52.5,18.64616602,62.32429167,1,79.6,79.5,4.15,79.4,81.2,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,70.4,64.0,66.0,80.5,34.7,0.0,64,80.5,0,65.7,1.8,65.0,1.8125,32.8,0,0,41.6,11.6,0,0,0,73.1,60.2,64.0,84.0,15.0,0.0,63,78.7,0,60.3,1.0,65.0,1.8125,27.8,0,0,35.6,90.7,22.3,23.2,0.9,90.0,90.0,26.4,77.3,93.2,100,0.4,0,74.5,1.3,68.086205,67.586205,0,13.9,0,0,1,100.0,1,72,1259,68.7,0,47.201538,1244.0011,72.0,68.0,2123.706,69.2,68.2,26.2,2200,267,71.2,67.7,0,41.939022,260,141,70.0,83.1,10.4,51.22459,139.49953,1503,71.3,68.0,0,33.835846,1493.0005,525,76.1,68.3,0,34.550182,520.0,611,70.0,67.8,0.0,42.33693,600.0,207,73.1,68.2,0,34.083088,200.0,128,70.3,68.2,0.0,48.935383,125.0,690,69.3,87.9,100.0,46.517845,690.0,308,70.2,92.1,47.2,100.0,650,785,69.9,75.5,7.7,100,950,512,0,67.9,0.0,31.279213,500.0,508,70.4,68.1,0.0,33.014004,500.0,394,72.1,77.3,98.0,74.80786,400.0,672,73.1,77.5,100,76.70536,700,351,72.7,77.0,67.0,50.75562,354.03308,837,75.0,64.4,0.0,56.908966,840.0,165,72.7,64.9,0.0,37.845524,160.0,605,72.2,86.3,52.5,51.07498,608.37415,337,72.0,64.7,2.6,34.802757,335.0,197,73.4,65.4,0.0,42.14508,195.0,601,72.0,77.0,36.4,42.711716,600.15814,380,72.4,76.0,29.3,57.66353,381.95404,182,72.3,64.5,0,47.231003,175,341,71.8,75.9,21.3,54.88313,339.99384,499,72.2,75.5,21.2,49.05261,509.03906,270,74.1,64.7,0,41.936947,273.99976,592,71.8,83.7,49.1,52.866882,603.1476,347,71.8,77.6,12.8,42.56275,345.23883,413,72.4,64.5,0,33.267025,400,199,72.7,65.1,0.0,41.51009,195.0,1016,71.8,82.7,100.0,60.39278,1020.0,344,72.1,64.5,0.0,38.13827,335.0,176,72.1,69.2,2.4,71.21091,175.90019,509,72.8,79.9,54.4,71.31096,508.8998,458,72.1,76.7,26.0,51.617855,461.71838,165,72.2,64.5,0.0,38.764183,160.0,469,72.0,75.0,25.6,58.57509,470.33838,262,72.1,76.6,6.0,50.49198,259.4386,306,73.4,64.5,0,46.467052,285.0,207,73.4,65.0,0.0,55.849667,195.0,1021,71.5,77.2,100.0,83.34638,1020.0,358,73.5,64.0,0,54.846935,335,177,72.0,64.3,0.0,60.22217,175.0,347,71.6,76.1,23.2,54.576534,343.27863,492,71.5,73.8,21.2,48.93223,492.23853,163,73.9,64.3,0,33.179234,160.0,349,72.2,64.2,0.0,42.378754,335.0,101,71.9,74.6,13.6,32.696312,100,353,73.3,64.8,0.0,51.29293,335.0,196,73.6,287.0,0,35.583324,195.0,1016,71.5,80.1,100.0,63.489594,1020.0,349,73.6,64.2,0.0,47.8485,335.0,212,73.1,64.1,0,35.695908,200.0,292,72.3,74.2,9.4,47.252995,295.05,354,72.5,64.1,0.0,37.616478,350.0,448,73.7,64.1,0,59.776653,456.39966,495,72.2,73.9,32.6,59.236725,501.6496,253,72.1,68.9,4.2,42.804836,258.5193,157,72.3,64.7,0.0,35.43654,150.0,197,72.7,65.2,0.0,43.026287,195.0,1034,71.2,74.8,100.0,65.359116,1020.0,596,72.4,64.3,2.0,68.37269,607.1002,771,71.6,77.4,60.0,56.638885,770.2062,603,73.4,64.3,0,69.97532,595.8,176,72.9,64.5,0,56.44523,175,193,71.8,64.5,4.0,29.06791,190.0,187,72.1,64.7,0.0,40.279488,185.0,303,71.9,64.3,3.2,42.604324,300.0,437,72.1,76.8,26.8,50.41347,447.39825,228,72.2,78.4,36.4,54.02173,230.63983,884,72.1,70.3,20.2,91.81852,880,123.1,122.0,130.6,123.5,129.8,123.0,22.7,-0.2,29.78
20161201,1625,55.3,50.6,18.36607683,62.32429167,1,79.6,79.5,4.15,79.4,81.2,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,70.4,63.8,65.7,80.0,32.7,0.0,64,80.0,0,65.5,1.8,65.0,1.8125,32.7,0,0,41.3,11.7,0,0,0,73.1,60.7,63.9,84.3,15.0,0.0,63,76.5,0,60.9,0.98,65.0,1.8125,27.7,0,0,35.9,91.0,21.5,26.0,0.9,90.0,90.0,26.5,77.3,93.2,100,1.0,0,74.5,1.3,68.086205,67.586205,0,13.9,0,0,1,100.0,1,72,1017,68.6,0,42.901756,1028.0011,72.0,68.0,2123.706,69.3,68.0,27.3,2200,266,71.2,67.5,0,41.939022,260,137,70.1,83.5,8.4,50.734753,139.49953,1398,71.2,67.8,0,32.43599,1391.0005,529,76.1,68.1,0,34.550182,520.0,610,70.0,67.7,0.0,42.33693,600.0,206,73.2,68.1,0,34.083088,200.0,128,70.3,68.1,0.0,48.935383,125.0,686,69.5,87.7,100.0,46.517845,690.0,306,70.3,90.9,44.4,100.0,650,782,70.1,76.1,5.3,100,950,510,0,67.8,0.0,31.279213,500.0,507,70.4,68.0,0.0,33.014004,500.0,395,72.2,77.1,96.0,74.649635,400.0,671,73.1,77.3,100,76.70536,700,352,72.7,77.1,71.0,50.75562,354.03308,836,75.0,64.3,0.0,56.908966,840.0,165,72.7,64.8,0.0,37.845524,160.0,607,72.2,86.1,52.5,51.07498,608.37415,342,72.0,64.6,2.6,35.2888,335.0,196,73.4,65.2,0.0,42.556744,195.0,593,72.0,76.1,36.4,42.711716,600.15814,385,72.3,75.7,27.3,57.66353,381.95404,181,72.3,64.3,0,47.231003,175,340,71.7,76.4,25.3,54.88313,339.99384,505,72.2,75.1,21.2,49.453857,509.03906,303,74.1,64.6,0,43.649353,296.79977,639,71.8,83.7,53.1,54.744606,636.46765,344,72.0,78.0,12.8,42.56275,345.23883,413,72.4,64.4,0,33.267025,400,199,72.6,65.0,0.0,41.51009,195.0,1017,71.8,82.5,100.0,60.39278,1020.0,346,72.0,64.4,0.0,38.13827,335.0,177,72.1,66.0,2.4,71.21091,175.90019,484,72.8,79.4,50.4,69.883286,485.2392,460,72.1,76.5,26.0,51.617855,461.71838,164,72.2,64.4,0.0,38.764183,160.0,471,72.1,74.9,23.6,58.57509,470.33838,261,72.1,72.2,6.0,50.49198,259.4386,307,73.4,64.4,0,46.467052,285.0,207,73.4,64.9,0.0,55.849667,195.0,1013,71.5,77.0,100.0,82.56347,1020.0,363,73.4,63.9,0,54.846935,335,182,71.9,64.1,3.2,58.606373,175.0,368,71.6,77.0,27.2,55.50287,368.75873,524,71.5,74.4,25.2,50.3765,515.7586,164,73.9,64.1,0,33.179234,160.0,345,72.8,64.0,0.0,42.378754,335.0,101,72.0,74.9,14.0,32.696312,100,352,73.3,64.6,0.0,51.29293,335.0,197,73.6,286.6,0,36.424152,195.0,1011,71.5,80.0,100.0,63.489594,1020.0,349,73.6,64.1,0.0,47.8485,335.0,215,73.1,63.9,0,35.695908,200.0,267,72.3,73.5,5.4,45.885147,269.56992,355,72.4,64.0,0.0,37.616478,350.0,411,73.6,63.9,0,57.31142,410.79974,502,72.1,74.3,34.6,59.236725,501.6496,254,72.1,75.7,4.2,42.804836,258.5193,154,72.2,64.5,0.0,35.43654,150.0,199,72.7,65.1,0.0,43.026287,195.0,1037,71.2,74.7,100.0,65.359116,1020.0,579,72.2,63.6,2.0,67.20803,575.0,771,71.6,77.4,64.0,56.638885,770.2062,577,73.4,64.2,0,67.94527,568.5,177,72.9,64.4,0,56.44523,175,208,71.7,65.3,9.9,30.713495,209.21126,187,72.0,64.4,1.3,40.279488,185.0,335,71.9,74.9,7.2,44.09251,335.99973,441,72.1,76.7,26.8,50.998383,447.39825,228,72.1,78.4,38.4,54.473328,230.63983,883,72.2,70.2,18.2,92.25877,880,122.8,122.0,130.8,123.5,129.9,123.2,22.7,-0.1,29.78
20161201,1630,55.4,51.4,18.49043899,62.32429167,1,79.6,79.5,4.15,79.4,81.2,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,70.4,64.2,66.0,80.0,34.2,0.0,64,80.0,0,65.8,1.8,65.0,1.8125,32.6,0,0,41.2,11.6,0,0,0,73.1,60.9,64.1,84.4,15.0,0.0,63,81.7,0,61.1,1.01,65.0,1.8125,27.7,0,0,35.4,92.0,23.6,25.6,1.3,90.0,90.0,26.5,77.3,93.2,100,0.5,0,74.5,1.3,68.086205,67.586205,0,13.9,0,0,1,100.0,1,72,904,69.0,0,41.028107,920.0011,72.0,68.0,2123.706,69.3,68.2,27.4,2200,267,71.2,67.7,0,41.939022,260,132,70.2,75.3,6.4,48.848885,132.99965,1275,71.2,68.0,0,30.126825,1288.9995,523,76.2,68.4,0,34.550182,520.0,610,69.9,67.8,2.4,42.33693,600.0,207,73.1,68.2,0,34.083088,200.0,129,70.3,68.2,0.0,48.935383,125.0,689,69.6,83.6,100.0,46.517845,690.0,310,70.4,86.1,38.4,100.0,650,785,70.2,74.9,3.3,100,950,512,0,67.9,0.0,31.279213,500.0,508,70.4,68.1,0.0,33.014004,500.0,393,72.1,74.4,98.0,74.94349,400.0,670,73.0,75.7,100,76.70536,700,364,72.8,75.0,73.0,51.701683,364.4329,833,74.9,64.5,0.0,56.908966,840.0,164,72.6,64.8,0.0,37.845524,160.0,578,72.2,82.9,50.9,48.19767,582.11426,340,72.0,64.7,2.6,34.870575,335.0,196,73.3,65.3,0.0,42.556744,195.0,638,71.9,74.5,40.8,44.378567,635.9983,355,72.3,74.0,23.3,56.038902,358.29376,180,72.3,64.5,0,47.231003,175,363,71.7,75.2,27.3,56.47998,363.65445,503,72.1,74.3,23.2,49.453857,509.03906,341,74.0,64.7,0,46.16693,342.39978,659,71.7,80.5,59.1,55.82877,667.4085,342,72.1,76.7,10.8,42.56275,345.23883,409,72.4,64.5,0,33.267025,400,197,72.5,65.0,0.0,41.51009,195.0,1007,71.8,78.9,100.0,60.39278,1020.0,335,71.9,64.5,2.4,38.551987,335.0,177,72.1,64.3,2.4,71.21091,175.90019,461,72.8,77.4,46.4,68.518135,459.7591,457,72.1,75.6,26.0,51.617855,461.71838,164,72.2,64.5,0.0,38.764183,160.0,469,72.1,73.0,23.6,58.57509,470.33838,261,72.0,76.0,8.0,50.49198,259.4386,305,73.4,64.4,0,46.05875,285.0,207,73.3,65.0,0.0,55.849667,195.0,1024,71.5,74.6,100.0,83.681915,1020.0,362,73.4,64.1,0,54.846935,335,192,71.9,70.9,7.2,61.17594,190.2999,366,71.6,75.2,31.2,55.50287,368.75873,522,71.6,73.9,27.2,50.3765,515.7586,163,73.9,64.2,0,33.179234,160.0,342,73.0,64.1,0.0,42.378754,335.0,103,72.1,74.4,12.0,32.696312,100,351,73.3,64.7,0.0,51.29293,335.0,197,73.6,286.6,0,36.424152,195.0,1015,71.5,77.5,100.0,63.489594,1020.0,349,73.6,64.3,0.0,47.8485,335.0,214,73.1,64.1,0,35.695908,200.0,266,72.3,72.3,1.4,45.885147,269.56992,354,72.3,64.1,0.0,37.616478,350.0,360,73.6,64.1,0,54.719765,365.19977,503,72.1,72.2,34.6,59.236725,501.6496,253,72.1,76.6,4.2,42.804836,258.5193,157,72.2,64.6,0.0,35.43654,150.0,198,72.6,65.2,0.0,43.026287,195.0,1039,71.2,71.7,100.0,65.359116,1020.0,577,72.1,66.9,4.0,67.13324,575.0,813,71.7,75.1,66.0,58.202995,807.90656,517,73.3,64.3,0,63.873936,513.9,176,72.9,64.4,0,56.44523,175,251,71.4,76.5,19.9,34.729214,247.01154,186,72.0,64.4,1.3,40.279488,185.0,305,72.3,71.5,0.0,42.86576,300.0,442,72.1,75.6,26.8,50.998383,447.39825,227,72.1,77.5,38.4,54.473328,230.63983,883,72.3,67.9,13.0,92.25877,880,122.7,121.8,124.6,123.5,129.1,122.9,1.1,-1.1,29.78
20161201,1635,55.4,51.1,18.4598894,62.32429167,1,79.6,79.5,4.15,79.4,81.2,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,70.4,64.0,65.9,79.0,34.9,0.0,64,79.0,0,65.5,1.8,65.0,1.8125,32.6,0,0,40.6,11.5,0,0,0,73.1,60.0,64.0,85.2,15.0,0.0,63,82.3,0,60.4,0.98,65.0,1.8125,27.6,0,0,35.4,94.6,26.0,27.0,0.8,90.0,90.0,26.4,77.3,93.2,100,0.4,0,74.5,1.3,68.086205,67.586205,0,13.9,0,0,1,100.0,1,72,708,69.0,0,36.187847,704.0011,72.0,68.0,2123.706,69.3,68.1,27.5,2200,267,71.3,67.7,0,41.939022,260,132,70.1,70.0,8.4,48.799904,132.99965,1211,71.3,68.0,0,27.650156,1186.9995,524,76.2,68.3,0,34.550182,520.0,611,69.9,67.9,4.4,42.33693,600.0,207,73.1,68.3,0,34.083088,200.0,128,70.3,68.3,0.0,48.935383,125.0,688,69.6,72.1,100.0,46.517845,690.0,311,70.4,69.4,34.4,100.0,650,784,70.3,69.0,0.0,100,950,512,0,67.9,0.0,31.279213,500.0,507,70.4,68.1,0.0,33.014004,500.0,400,72.0,64.7,100.0,76.593575,400.0,669,72.3,65.8,100,77.512436,700,418,71.9,65.1,100.0,55.645657,420.0,829,74.8,64.4,0.0,56.978638,840.0,163,72.5,64.8,0.0,37.845524,160.0,569,72.1,66.2,52.9,48.593433,582.11426,334,72.0,64.6,2.6,35.2888,335.0,199,73.3,65.3,0.0,43.03516,195.0,661,71.7,65.2,48.8,45.262333,669.2782,353,71.9,64.9,29.7,56.968792,358.29376,176,72.3,64.4,0,47.231003,175,672,71.6,65.5,100.0,78.69706,700.0,506,72.0,65.3,25.2,50.078022,509.03906,340,73.9,64.6,0,46.733955,342.39978,691,71.5,65.9,67.1,57.52766,734.0483,335,72.1,66.2,10.8,42.56275,345.23883,406,72.3,64.4,0,33.267025,400,198,72.5,65.0,0.0,41.927628,195.0,981,71.4,64.4,100.0,60.39278,1020.0,347,71.9,64.5,6.4,39.651604,367.47995,178,72.1,64.1,2.4,71.772255,175.90019,430,72.8,66.9,42.4,67.28845,436.0992,488,71.9,65.3,30.8,55.33618,487.19867,164,72.1,64.5,0.0,38.764183,160.0,464,72.0,64.7,25.6,58.57509,470.33838,258,71.9,66.5,10.0,50.49198,259.4386,304,73.3,64.4,0,46.05875,285.0,203,73.3,64.9,0.0,55.849667,195.0,1008,71.5,66.1,100.0,83.681915,1020.0,356,73.4,64.0,0,54.846935,335,190,71.9,65.2,11.2,61.17594,190.2999,387,71.5,64.8,37.2,56.793118,394.23883,556,71.5,65.5,33.2,52.228123,559.4388,162,73.9,64.2,0,33.179234,160.0,341,73.2,64.1,0.0,42.378754,335.0,102,72.0,66.7,14.0,32.696312,100,346,73.3,64.7,0.0,51.29293,335.0,200,73.6,286.7,0,36.856243,195.0,1007,71.2,65.9,100.0,63.489594,1020.0,346,73.5,64.2,0.0,47.8485,335.0,212,73.0,64.0,0,35.695908,200.0,246,72.2,64.9,0.2,44.686863,245.0,353,72.2,64.0,0.0,37.616478,350.0,317,73.6,64.1,0,51.90687,319.59976,525,71.9,64.7,38.6,60.49779,529.9297,252,72.0,67.6,6.2,42.804836,258.5193,160,72.1,64.5,0.0,34.372707,150.0,197,72.6,65.2,0.0,43.026287,195.0,1031,71.0,65.0,100.0,65.359116,1020.0,578,72.3,63.7,0.0,67.66748,575.0,886,71.3,68.4,78.0,61.6052,886.20605,458,73.3,64.3,0,59.73531,459.30014,178,72.8,64.4,0,56.85218,175,261,71.3,65.6,25.9,35.515167,265.2115,188,72.0,64.4,1.3,40.7602,185.0,301,72.2,64.8,0.0,42.86576,300.0,447,72.0,65.8,28.8,51.512707,447.39825,236,71.6,66.8,50.0,56.74356,238.31992,879,72.1,64.0,14.6,93.15152,880,122.8,121.7,124.5,122.5,128.4,122.7,1.0,0.1,29.78
20161201,1640,55.2,51.5,18.41419814,62.32429167,1,79.6,79.5,4.15,79.4,81.2,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,70.4,63.9,65.8,78.5,34.3,0.0,64,78.5,0,65.4,1.8,65.0,1.8125,32.5,0,0,40.1,11.4,0,0,0,73.0,60.0,63.6,87.8,15.0,0.0,63,81.2,0,60.4,0.97,65.0,1.8125,27.6,0,0,35.9,98.5,23.1,31.1,0.9,90.0,90.0,26.5,77.3,93.2,100,1.0,0,74.5,1.3,68.086205,67.586205,0,13.9,0,0,1,100.0,1,72,468,69.1,0,31.059334,487.9989,72.0,68.0,2123.706,69.4,67.9,26.7,2200,269,71.1,67.6,0,41.939022,260,141,69.9,71.9,13.2,50.991917,140.49954,1128,71.3,67.9,0,26.35798,1136.0005,523,76.2,68.2,0,34.550182,520.0,636,69.9,67.8,6.4,43.56302,631.19995,208,73.1,68.2,0,34.083088,200.0,129,70.3,68.1,0.0,48.935383,125.0,691,69.4,78.8,100.0,46.517845,690.0,312,70.3,71.8,32.4,100.0,650,784,70.0,68.6,3.3,100,950,512,0,67.9,0.0,31.279213,500.0,508,70.3,68.1,0.0,33.014004,500.0,395,71.6,71.1,100.0,76.78571,400.0,673,71.2,69.4,100,78.61802,700,420,71.0,71.0,100.0,55.645657,420.0,827,74.9,64.1,0.0,57.524384,840.0,163,72.4,64.7,0.0,37.845524,160.0,635,71.8,73.1,60.5,52.871967,640.69434,342,72.0,64.4,2.6,35.774837,335.0,197,73.1,65.1,0.0,43.03516,195.0,782,71.2,71.7,62.8,49.24488,776.7991,508,71.0,71.7,100.0,67.27234,700.0,179,72.2,64.2,0,48.23791,175,697,71.2,72.6,100.0,78.69706,700.0,550,71.7,67.4,32.8,51.87249,557.7591,336,73.8,64.4,0,46.733955,342.39978,773,71.2,76.2,77.1,60.914272,772.128,368,71.8,68.4,18.4,44.020607,371.75848,411,72.2,64.2,0,33.699978,400,205,72.5,64.8,0.0,42.078403,195.0,968,71.0,73.3,100.0,60.812805,1020.0,386,71.8,64.9,12.4,41.208492,397.63983,177,72.0,63.8,4.4,72.27346,175.90019,432,72.5,70.2,44.4,69.5915,436.0992,537,71.6,69.0,40.8,58.429306,540.119,163,72.1,64.3,0.0,38.764183,160.0,477,71.8,69.4,32.0,62.254692,496.59833,311,71.7,69.1,18.0,57.75567,309.11893,295,73.2,64.2,0,46.05875,285.0,196,73.3,64.7,0.0,56.21338,195.0,983,71.3,71.5,100.0,89.59848,1020.0,349,73.4,63.8,0,54.846935,335,216,71.8,66.3,17.2,64.037254,213.7,442,71.3,73.3,45.2,59.605206,443.3785,589,71.2,69.2,43.2,53.672386,586.31854,161,73.9,64.0,0,33.179234,160.0,338,73.3,63.9,0.0,42.378754,335.0,100,71.8,66.2,0.0,32.696312,100,347,73.3,64.5,0.0,51.29293,335.0,200,73.5,287.0,0,36.856243,195.0,998,70.8,72.2,100.0,63.901566,1020.0,346,73.4,64.0,0.0,47.8485,335.0,213,73.0,63.8,0,35.695908,200.0,249,72.1,64.2,2.2,44.867737,245.0,354,72.0,63.8,0.0,37.616478,350.0,294,73.6,63.9,0,51.44332,296.79977,579,71.5,71.2,50.6,61.902653,590.52997,262,71.8,68.0,11.0,43.437256,258.5193,156,72.0,64.3,0.0,34.812912,150.0,196,72.6,65.0,0.0,43.026287,195.0,1030,70.7,70.8,100.0,65.359116,1020.0,590,72.4,63.4,0.0,68.06283,575.0,1037,70.7,73.1,100.0,70.396164,1060.0,404,73.2,64.1,0,56.998653,404.70013,176,72.8,64.3,0,57.413113,175,514,71.0,69.5,100.0,51.909615,540.0,199,71.8,64.3,6.9,42.224705,203.13301,344,71.8,67.2,6.8,45.57064,340.79974,474,71.7,69.4,38.8,52.783382,513.3989,267,70.9,74.5,100.0,60.1367,270.0,874,71.7,67.8,24.2,99.69427,880,123.0,121.8,128.9,120.5,126.0,121.8,19.2,-0.1,29.78
20161201,1645,55.0,51.1,18.28789674,62.32429167,1,79.6,79.5,4.15,79.4,81.2,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,70.1,63.5,65.7,78.0,33.0,0.0,64,78.0,0,64.9,1.8,65.0,1.8125,32.2,0,0,39.9,11.4,0,0,0,72.9,60.3,64.2,92.2,15.0,0.0,63,84.2,0,60.8,1.03,65.0,1.8125,27.6,0,0,35.1,99.8,24.0,32.0,1.4,90.0,90.0,26.5,77.3,93.2,100,1.9,0,74.5,1.3,68.086205,67.586205,0,13.9,0,0,1,100.0,1,72,359,69.3,0,28.885418,379.9989,72.0,68.0,2123.706,69.5,67.9,26.8,2200,270,71.0,67.5,0,41.939022,260,141,69.9,82.2,17.2,50.991917,140.49954,1074,71.4,67.9,0,25.783678,1085.0005,521,76.3,68.1,0,34.550182,520.0,632,69.9,76.5,8.4,43.366848,631.19995,208,73.0,68.1,0,34.083088,200.0,130,70.2,68.1,0.0,48.935383,125.0,688,69.2,86.2,100.0,46.517845,690.0,309,70.2,82.5,32.0,100.0,650,788,69.7,75.8,11.7,100,950,513,0,67.8,0.0,31.279213,500.0,508,70.1,68.0,0.0,33.014004,500.0,418,71.7,76.1,100.0,76.322334,400.0,701,71.6,76.0,100,80.12161,700,436,71.5,76.1,100.0,55.301636,420.0,858,74.9,64.5,0.0,58.070137,840.0,163,72.4,64.8,0.0,37.845524,160.0,683,71.7,86.1,66.5,53.90951,666.95496,353,71.9,64.6,4.6,35.356617,335.0,207,73.0,65.2,0.0,43.313305,195.0,839,71.1,76.5,68.8,49.46862,810.079,554,71.5,76.9,62.7,67.36853,539.19464,183,72.2,64.4,0,48.65941,175,722,71.1,79.5,100.0,78.37306,700.0,570,71.7,74.6,34.8,52.073116,557.7591,331,73.7,64.6,0,44.522568,319.59967,959,71.0,81.5,100.0,67.341,930.0,383,71.9,76.3,20.4,44.491943,371.75848,416,72.2,64.3,0,33.699978,400,207,72.5,64.9,0.0,42.078403,195.0,993,71.0,80.6,100.0,62.311275,1020.0,423,71.8,75.8,16.4,42.47142,430.11996,186,72.1,68.6,2.4,72.42381,175.90019,445,72.3,77.6,44.4,70.17508,436.0992,581,71.6,79.1,44.8,59.317757,565.59894,163,72.0,64.4,0.0,38.764183,160.0,509,71.8,76.8,36.0,61.34812,496.59833,319,71.7,76.1,22.0,56.970703,309.11893,294,73.2,64.3,0,46.05875,285.0,211,73.3,64.9,0.0,58.739136,195.0,1027,71.3,76.8,100.0,99.14999,1020.0,349,73.4,64.0,0,54.846935,335,220,71.8,73.6,21.2,63.33034,213.7,484,71.2,78.5,51.2,60.277905,467.03912,626,71.2,76.9,47.2,54.005676,608.1591,168,73.9,64.2,0,34.210526,160.0,348,73.0,64.0,0.0,42.767162,335.0,102,71.6,67.9,27.6,32.696312,100,350,73.3,64.6,0.0,51.29293,335.0,204,73.5,286.6,0,36.424152,195.0,1027,70.8,79.7,100.0,64.52511,1020.0,351,73.4,64.2,0.0,47.8485,335.0,217,73.0,64.0,0,35.695908,200.0,256,72.0,65.3,4.2,44.23468,245.0,361,71.9,64.0,2.0,38.070133,350.0,256,73.6,64.1,0,49.02023,251.19977,654,71.5,76.0,54.6,62.223454,616.78986,292,71.7,75.3,15.0,44.4691,282.4392,184,72.0,64.4,0.0,35.338715,150.0,204,72.6,65.0,0.0,43.4282,195.0,1055,70.6,74.4,100.0,64.79558,1020.0,605,72.4,63.7,0.0,67.20803,575.0,1094,70.8,77.2,100.0,70.23633,1060.0,361,73.2,64.3,0,53.69,350.09958,185,72.8,64.3,0,58.45798,175,552,70.9,78.9,100.0,51.860493,540.0,229,71.8,76.5,10.9,43.689213,220.81346,378,71.9,73.6,8.8,46.656612,374.40033,554,71.6,79.8,44.8,55.193626,541.99884,277,71.3,82.4,100.0,60.05126,270.0,886,71.7,71.4,28.2,100.0,880,123.2,122.0,128.3,120.5,126.0,119.4,28.9,0.4,29.78
20161201,1650,55.2,49.9,18.2525052,62.32429167,1,79.6,79.5,4.15,79.4,81.2,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,70.1,64.4,66.1,78.0,35.6,0.0,64,78.0,0,65.8,1.8,65.0,1.8125,31.9,0,0,39.8,11.4,0,0,0,72.9,59.3,64.2,97.8,15.0,0.0,63,83.8,0,59.5,1.1,65.0,1.8125,27.5,0,0,34.7,99.8,24.0,35.1,1.1,90.0,90.0,26.7,77.3,93.2,100,0.3,0,74.5,1.3,68.086205,67.586205,0,14.0,0,0,1,100.0,1,72,206,69.6,0,24.23733,200.0,72.0,68.0,2123.706,69.4,68.0,27.9,2200,269,71.1,67.4,0,41.939022,260,148,70.0,82.5,16.8,52.228756,147.49956,998,71.5,67.7,0,25.185452,1000.0,526,76.3,68.1,0,34.550182,520.0,635,70.0,83.7,8.0,43.55076,631.19995,207,72.9,68.0,0,34.083088,200.0,128,70.2,68.0,0.0,48.935383,125.0,686,69.2,87.0,100.0,46.517845,690.0,310,70.2,82.8,32.0,100.0,650,784,69.9,76.7,11.7,100,950,512,0,67.7,0.0,31.279213,500.0,508,70.1,67.9,0.0,33.014004,500.0,401,71.7,76.1,100.0,73.813286,400.0,723,72.0,76.1,100,80.12161,700,427,71.9,76.2,100.0,53.82725,420.0,850,74.8,64.4,0.0,57.2457,840.0,165,72.4,64.9,0.0,37.845524,160.0,668,71.8,86.4,68.5,51.609795,666.95496,372,71.9,74.0,8.6,35.23228,368.2093,204,73.0,65.3,0.0,42.0672,195.0,813,71.2,77.2,70.8,48.898087,810.079,543,71.8,77.3,60.7,67.29372,539.19464,185,72.2,64.5,0,47.301254,175,705,71.3,79.5,100.0,77.38949,700.0,563,71.7,75.0,36.8,50.90281,557.7591,272,73.6,64.7,0,40.92765,273.99966,936,71.1,82.0,100.0,65.698,930.0,386,72.0,76.2,21.6,44.228874,392.03873,422,72.2,64.4,0,33.267025,400,206,72.4,65.0,0.0,40.91858,195.0,1055,71.1,80.1,100.0,62.311275,1020.0,429,71.9,76.1,18.4,42.47142,430.11996,180,72.1,68.3,2.4,70.2486,175.90019,442,72.3,77.7,40.4,67.59066,436.0992,572,71.7,80.2,46.8,57.113087,565.59894,164,72.0,64.5,0.0,38.764183,160.0,533,71.8,77.6,40.0,62.180035,524.8784,340,71.7,76.0,26.0,57.15865,334.87903,306,73.2,64.5,0,46.05875,285.0,210,73.3,65.0,0.0,56.21338,195.0,1033,71.4,76.3,100.0,85.29247,1020.0,363,73.3,64.1,0,54.846935,335,229,71.9,73.4,23.2,62.758076,226.30005,462,71.3,78.7,53.2,59.020733,467.03912,627,71.3,77.3,49.2,54.25256,631.6792,168,74.0,64.2,0,32.66951,160.0,353,72.7,64.1,0.0,42.767162,335.0,105,71.6,74.4,31.6,32.696312,100,361,73.3,64.7,0.0,51.29293,335.0,203,73.4,286.5,0,35.33808,195.0,1049,71.0,78.7,100.0,63.489594,1020.0,357,73.4,64.3,0.0,47.433887,335.0,220,72.9,64.1,0,35.263157,200.0,268,71.9,70.8,7.0,45.45557,273.20993,366,71.9,65.2,5.6,39.67631,377.4384,209,73.5,64.3,0,45.18542,205.59988,628,71.7,76.0,54.6,61.261063,616.78986,286,71.8,76.0,15.0,42.926884,282.4392,167,71.9,67.8,4.0,33.83468,150.0,202,72.5,65.1,0.0,41.929176,195.0,1033,70.6,73.9,100.0,63.436466,1020.0,582,72.5,63.6,0.0,65.91516,575.0,1067,71.1,76.7,100.0,68.28405,1060.0,329,73.2,64.5,0,50.224316,322.7996,193,72.8,64.4,0,57.88605,175,539,71.1,78.8,100.0,49.28159,540.0,224,72.1,77.9,7.3,42.347683,220.81346,330,72.3,74.2,1.6,44.43439,333.6004,543,71.7,80.1,46.8,54.033886,541.99884,256,71.8,82.1,73.9,56.58489,257.19992,893,71.8,71.4,30.2,90.35098,880,123.0,122.1,129.3,120.5,128.4,119.9,35.5,-0.6,29.78
20161201,1655,54.9,51.4,18.26986897,62.32429167,1,79.6,79.5,4.15,79.3,81.2,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,70.0,63.9,66.0,77.5,34.4,0.0,64,77.5,0,65.4,1.85,65.0,1.8125,31.6,0,0,39.5,11.4,0,0,0,72.9,60.1,64.4,97.6,15.0,0.0,63,85.6,0,60.6,1.1,65.0,1.8125,27.4,0,0,34.5,99.8,24.5,36.6,1.7,90.0,90.0,26.5,77.3,93.2,100,1.0,0,74.5,1.3,68.086205,67.586205,0,13.9,0,0,1,100.0,1,72,205,70.1,0,24.23733,200.0,72.0,68.0,2123.706,69.3,68.0,28.0,2200,270,71.3,67.6,0,41.939022,260,140,70.2,82.4,12.8,49.93877,140.99968,1003,71.5,67.9,0,25.185452,1000.0,520,76.3,68.2,0,34.550182,520.0,628,70.1,85.8,6.0,42.32467,631.19995,207,72.9,68.2,0,34.083088,200.0,129,70.1,68.1,0.0,48.935383,125.0,690,69.4,87.4,100.0,46.517845,690.0,309,70.2,83.7,32.0,100.0,650,790,70.0,77.1,11.3,100,950,512,0,67.8,0.0,31.279213,500.0,508,70.2,68.0,0.0,33.014004,500.0,405,72.0,76.6,100.0,73.813286,400.0,730,72.2,76.4,100,80.12161,700,420,72.1,76.7,100.0,53.28664,420.0,856,74.8,64.6,0.0,56.827682,840.0,166,72.4,64.9,0.0,37.845524,160.0,672,71.9,87.2,70.5,51.609795,666.95496,375,72.1,74.6,5.4,35.23228,368.2093,205,73.0,65.3,0.0,42.0672,195.0,822,71.4,77.6,70.8,49.312004,810.079,546,71.9,77.8,62.7,66.823425,539.19464,187,72.2,64.6,0,47.301254,175,711,71.4,79.9,100.0,76.97292,700.0,566,71.8,75.8,36.8,50.90281,557.7591,230,73.6,64.8,0,38.024494,228.39978,943,71.2,82.5,100.0,65.698,930.0,388,72.0,76.5,21.6,44.228874,392.03873,423,72.2,64.5,0,33.267025,400,208,72.4,65.0,0.0,40.91858,195.0,1050,71.2,80.7,100.0,62.311275,1020.0,444,71.9,76.3,22.4,43.58193,460.2803,176,72.1,68.3,2.4,70.68965,175.90019,411,72.3,77.9,36.4,65.527306,410.6187,594,71.8,80.8,48.8,59.866184,591.0792,164,72.0,64.6,0.0,38.764183,160.0,527,71.9,78.6,42.0,61.82807,524.8784,363,71.8,76.5,28.0,60.110558,358.79858,307,73.1,64.4,0,46.05875,285.0,213,73.2,65.0,0.0,56.21338,195.0,1030,71.4,76.7,100.0,83.122696,1020.0,367,73.3,64.2,0,54.846935,335,230,71.9,73.8,27.2,61.703323,226.30005,491,71.4,79.3,55.2,60.31098,490.69867,632,71.5,77.6,49.2,54.25256,631.6792,170,74.0,64.3,0,32.66951,160.0,356,72.5,64.2,0.0,42.767162,335.0,105,71.7,75.7,33.6,32.696312,100,363,73.3,64.7,0.0,51.29293,335.0,203,73.3,286.9,0,35.33808,195.0,1039,71.1,79.2,100.0,62.999664,1020.0,359,73.3,64.3,0.0,47.01927,335.0,222,72.9,64.1,0,35.263157,200.0,273,71.9,73.4,11.0,45.45557,273.20993,371,71.9,71.0,9.6,39.67631,377.4384,163,73.5,64.3,0,41.24526,160.0,618,71.9,76.6,54.6,60.63053,616.78986,289,71.9,76.4,15.0,42.926884,282.4392,169,71.9,79.1,8.0,33.83468,166.79997,205,72.5,65.2,0.0,41.929176,195.0,1037,70.7,74.5,100.0,62.80663,1020.0,591,72.5,63.9,0.0,65.91516,575.0,1075,71.2,76.9,100.0,67.541954,1060.0,277,73.4,64.5,0,46.1642,268.20013,193,72.8,64.3,0,55.950283,175,548,71.2,79.4,100.0,49.28159,540.0,202,72.3,69.2,1.7,40.503075,203.13353,301,72.4,66.0,0.0,42.2725,300.0,550,71.9,81.4,46.8,54.033886,541.99884,254,72.1,82.7,70.3,55.693882,253.59993,899,71.9,72.5,32.2,89.213646,880,122.6,121.8,130.6,120.5,129.2,120.5,35.9,0.0,29.81
20161201,1700,54.8,50.4,18.12753352,62.32429167,1,79.7,79.5,4.15,79.3,81.2,-0.2,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,70.0,63.7,65.7,78.0,33.3,0.0,64,78.0,0,65.1,1.8,65.0,1.8125,31.5,0,0,39.8,11.4,0,0,0,72.9,60.3,64.7,89.1,15.0,0.0,63,84.2,0,60.9,1.02,65.0,1.8125,27.3,0,0,33.8,94.9,24.1,36.6,0.7,90.0,90.0,26.5,77.3,93.2,100,-0.1,0,74.5,1.3,68.086205,67.586205,0,13.9,0,0,1,100.0,1,72,207,70.2,0,24.23733,200.0,72.0,68.0,2123.706,69.2,67.8,28.1,2200,270,71.3,67.4,0,41.939022,260,140,70.2,82.9,12.8,50.53882,140.99968,1008,71.7,67.7,0,25.173485,1000.0,522,76.3,68.0,0,34.550182,520.0,626,70.2,80.0,4.0,42.459538,631.19995,208,72.9,68.0,0,34.083088,200.0,129,70.1,68.0,0.0,48.935383,125.0,688,69.4,87.6,100.0,46.517845,690.0,309,70.2,84.2,32.0,100.0,650,787,70.2,76.7,7.3,100,950,512,0,67.7,0.0,31.279213,500.0,508,70.2,67.9,0.0,33.014004,500.0,394,72.0,77.3,100.0,75.89286,400.0,703,72.3,77.1,100,80.12161,700,407,72.3,77.4,100.0,55.252487,420.0,828,74.8,64.9,0.0,57.2457,840.0,164,72.4,65.1,0.0,37.845524,160.0,688,71.9,88.7,74.5,54.840088,695.23474,363,72.2,68.7,3.4,35.23228,368.2093,199,73.1,65.5,0.0,42.0672,195.0,839,71.5,79.1,72.8,49.916096,843.3588,513,72.1,78.4,59.5,66.4814,515.5351,182,72.2,64.9,0,47.301254,175,690,71.5,80.6,100.0,77.95649,700.0,578,71.8,76.5,38.8,52.35176,579.5987,184,73.6,65.1,0,35.132683,182.79977,917,71.2,83.2,100.0,65.92154,930.0,393,72.1,77.0,19.6,44.85367,392.03873,416,72.2,64.7,0,32.822372,400,195,72.4,65.2,0.0,40.91858,195.0,1035,71.3,81.4,100.0,62.311275,1020.0,445,72.0,76.9,21.2,43.58193,460.2803,175,72.1,68.3,2.4,72.61427,175.90019,406,72.3,78.3,32.4,67.96582,410.6187,579,71.9,81.6,50.8,60.557198,591.0792,162,71.9,64.8,3.0,38.764183,160.0,554,71.9,80.1,46.0,64.89974,551.1387,354,71.9,76.9,30.0,60.65229,358.79858,297,73.1,64.7,0,46.05875,285.0,201,73.0,65.3,0.0,56.21338,195.0,995,71.4,77.4,100.0,85.13589,1020.0,351,73.3,64.4,0,54.846935,335,236,71.9,74.3,31.2,64.75539,238.00018,485,71.5,80.1,57.2,60.939568,490.69867,627,71.6,78.3,51.2,54.857426,631.6792,164,73.9,64.5,0,32.66951,160.0,344,72.3,64.4,0.0,42.767162,335.0,100,71.9,76.6,0.0,32.696312,100,353,73.3,65.0,0.0,51.29293,335.0,196,73.3,287.0,0,35.33808,195.0,1001,71.1,79.9,100.0,62.999664,1020.0,349,73.3,64.6,0.0,47.01927,335.0,215,73.0,64.4,0,35.263157,200.0,297,71.9,74.1,15.0,47.626045,298.69,402,71.9,73.7,13.6,41.56449,404.87848,161,73.6,64.7,0,42.088074,160.0,604,72.1,77.1,51.4,61.67035,616.78986,303,71.9,76.9,17.0,45.23466,306.35947,154,72.0,80.5,10.0,35.77892,183.60004,198,72.5,65.4,0.0,41.929176,195.0,997,70.8,75.1,100.0,62.80663,1020.0,581,72.6,64.2,0.0,66.90886,575.0,1050,71.4,77.5,100.0,68.15846,1060.0,253,73.5,64.8,0,45.962315,250.0,187,72.8,64.6,0,55.950283,175,530,71.4,80.0,100.0,49.98158,540.0,188,72.1,65.5,4.1,40.55897,185.45306,303,72.0,64.9,2.0,42.76521,300.0,562,71.9,82.6,50.8,55.617184,570.59875,247,72.3,83.2,66.3,56.58489,249.75992,877,72.0,73.0,33.4,91.59839,880,122.7,121.6,131.5,122.5,130.5,121.7,34.6,0.0,29.81
