20161201,1705,54.7,50.7,18.11481922,60.61444583,1,79.7,79.5,4.15,79.3,81.2,-0.1,0.1,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,70.0,63.6,65.7,77.5,32.8,0.0,64,77.5,0,65.0,1.8,65.0,1.8125,31.2,0,0,39.6,11.4,0,0,0,73.0,59.9,64.6,91.5,15.0,0.0,63,83.4,0,60.6,1.05,65.0,1.8125,27.1,0,0,33.8,100.8,23.8,36.7,0.5,90.0,90.0,26.7,77.3,93.2,100,0.4,0,74.5,1.3,68.086205,67.586205,0,13.9,0,0,1,100.0,1,72,205,70.1,0,24.23733,200.0,72.0,68.0,2123.706,69.1,67.7,28.3,2200,268,71.4,67.3,0,41.939022,260,131,70.3,83.0,7.6,50.795982,134.49951,1003,72.0,67.6,0,25.604212,1000.0,529,76.0,67.9,0,34.550182,520.0,623,70.2,69.5,2.4,43.0358,631.19995,206,72.8,67.9,0,34.083088,200.0,128,70.0,67.8,0.0,48.935383,125.0,685,69.4,87.9,100.0,46.517845,690.0,307,70.2,84.5,32.0,100.0,650,778,70.2,76.7,7.3,100,950,511,0,67.6,0.0,31.279213,500.0,507,70.3,67.7,0.0,33.014004,500.0,413,72.1,77.3,98.0,76.062386,400.0,705,72.4,77.4,100,80.12161,700,426,72.3,77.4,100.0,55.78081,420.0,856,74.9,64.8,0.0,58.360428,840.0,164,72.4,65.2,0.0,37.845524,160.0,732,72.0,89.7,74.9,55.941814,723.5148,384,72.2,65.4,2.6,36.54346,368.2093,202,73.1,65.6,0.0,43.368935,195.0,830,71.6,78.9,74.8,50.330013,843.3588,504,72.3,78.3,53.1,64.45062,490.05463,182,72.2,64.8,0,47.301254,175,714,71.6,81.0,100.0,77.85235,700.0,599,71.9,77.1,38.8,52.19572,579.5987,166,73.7,65.2,0,32.51304,160.0,934,71.2,83.3,100.0,66.949814,930.0,395,72.2,77.3,17.6,43.71369,368.63907,419,72.2,64.8,0,32.822372,400,201,72.3,65.3,0.0,41.927628,195.0,1016,71.3,81.8,100.0,62.311275,1020.0,445,72.1,77.2,19.2,43.995647,460.2803,183,72.1,67.9,2.4,73.04531,175.90019,387,72.3,78.5,28.4,65.61067,385.1386,598,72.0,82.4,52.0,61.23725,591.0792,184,71.9,66.2,7.0,42.538235,180.5194,563,72.0,80.4,45.6,65.74232,551.1387,391,71.9,77.7,34.0,62.763958,382.71887,294,73.0,64.8,0,46.467052,285.0,208,72.9,65.2,0.0,58.739136,195.0,1016,71.5,77.8,100.0,99.14999,1020.0,345,73.3,64.4,0,54.846935,335,248,72.0,74.4,30.0,64.228004,238.00018,532,71.6,80.4,59.2,62.152626,516.1791,639,71.7,78.9,53.2,54.857426,631.6792,165,74.0,64.6,0,32.66951,160.0,345,72.0,64.5,0.0,42.767162,335.0,102,72.0,76.0,34.8,32.696312,100,355,73.3,65.0,0.0,51.29293,335.0,203,73.2,286.8,0,36.611,195.0,1013,71.2,80.4,100.0,63.411648,1020.0,349,73.3,64.6,0.0,47.01927,335.0,217,73.0,64.4,0,35.263157,200.0,331,71.9,74.8,19.0,49.739994,324.1701,417,72.0,74.1,13.2,42.005886,404.87848,166,73.6,64.8,0,42.68858,160.0,623,72.2,76.9,49.4,60.88496,584.4705,314,72.0,77.2,15.8,45.634087,306.35947,183,72.0,80.9,10.0,35.77892,183.60004,201,72.5,65.5,0.0,42.95025,195.0,1034,70.9,75.2,100.0,63.900555,1020.0,611,72.7,64.1,0.0,67.3042,575.0,1074,71.5,78.0,100.0,68.68364,1060.0,258,73.6,64.9,0,46.377296,250.0,187,72.8,64.7,0,55.950283,175,552,71.5,80.3,100.0,50.75525,540.0,209,72.0,65.3,6.1,42.35886,205.85327,338,71.9,74.5,6.4,44.353947,333.59995,583,72.0,83.9,49.6,55.617184,570.59875,249,72.5,83.0,58.3,57.634567,246.63994,899,72.1,72.7,31.4,99.49933,880,123.0,121.8,131.7,122.5,130.7,122.6,30.0,-1.1,29.81
20161201,1710,54.8,50.2,18.10764439,60.61444583,1,79.7,79.5,4.15,79.3,81.2,-0.2,0.05,0,0,0,5,85,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,70.0,63.9,65.7,78.0,32.3,0.0,64,78.0,0,65.4,1.8,65.0,1.8125,31.0,0,0,40.0,11.5,0,0,0,73.0,60.0,64.8,100.0,15.0,0.0,63,84.1,0,60.8,1.05,65.0,1.8125,27.0,0,0,33.1,100.0,24.0,38.8,1.0,90.0,90.0,26.5,77.3,93.2,100,1.0,0,74.5,1.3,68.086205,67.586205,0,13.9,0,0,1,100.0,1,72,205,70.2,0,24.23733,200.0,72.0,68.0,2123.706,69.1,67.8,28.4,2200,268,71.4,67.3,0,41.939022,260,133,70.3,72.7,3.6,48.910114,134.49951,1044,72.2,67.6,0,26.51352,1050.9998,525,75.8,67.9,0,34.550182,520.0,622,70.1,72.2,4.4,43.06032,631.19995,205,72.8,67.9,0,34.083088,200.0,128,69.9,67.8,2.0,48.935383,125.0,684,69.4,87.8,100.0,46.517845,690.0,308,70.1,84.6,34.0,100.0,650,782,70.2,76.7,7.3,100,950,512,0,67.6,0.0,31.279213,500.0,507,70.4,67.7,0.0,33.014004,500.0,407,72.1,77.4,98.0,74.62704,400.0,712,72.4,77.4,100,80.12161,700,429,72.3,77.4,100.0,55.338497,420.0,852,74.9,65.0,0.0,57.431488,840.0,164,72.4,65.2,0.0,37.845524,160.0,737,72.0,89.4,74.9,54.936356,723.5148,377,72.2,65.2,2.6,34.927094,368.2093,204,73.1,65.7,0.0,43.368935,195.0,856,71.7,79.4,76.8,50.330013,843.3588,487,72.3,77.9,49.1,64.52544,490.05463,185,72.2,65.0,0,47.301254,175,703,71.7,81.0,100.0,77.52835,700.0,587,71.9,77.7,40.8,51.783325,579.5987,167,73.7,65.3,0,32.51304,160.0,944,71.2,83.2,100.0,66.53627,930.0,373,72.2,77.7,17.6,42.573715,368.63907,422,72.2,64.8,0,32.822372,400,204,72.3,65.4,0.0,41.927628,195.0,1060,71.4,81.7,100.0,62.311275,1020.0,448,72.1,77.1,19.2,43.995647,460.2803,181,72.1,67.9,2.4,71.110664,175.90019,363,72.3,78.2,24.4,62.734474,359.6585,601,72.1,82.2,50.0,59.778435,591.0792,207,71.8,76.8,13.0,45.251602,206.35934,555,72.0,80.3,45.6,64.921074,551.1387,385,72.0,77.6,32.8,61.06136,382.71887,299,73.0,64.9,0,46.467052,285.0,212,72.8,65.3,0.0,58.739136,195.0,1035,71.5,77.8,100.0,98.65787,1020.0,353,73.4,64.6,0,54.846935,335,236,72.0,74.7,30.0,62.42145,238.00018,520,71.7,80.6,61.2,61.744595,516.1791,645,71.8,79.0,55.2,54.832737,653.5194,167,74.0,64.7,0,32.66951,160.0,364,71.8,64.6,5.6,43.78543,372.2371,103,72.1,77.2,32.8,32.696312,100,357,73.2,65.1,0.0,51.29293,335.0,206,73.2,286.8,0,36.342403,195.0,1026,71.2,80.4,100.0,63.411648,1020.0,354,73.3,64.7,0.0,47.01927,335.0,219,73.0,64.5,0,35.263157,200.0,347,71.9,75.6,23.0,51.16437,349.6502,416,72.1,74.1,11.2,41.098576,404.87848,166,73.7,64.8,0,42.16182,160.0,603,72.3,76.9,46.6,60.88496,584.4705,312,72.0,77.3,15.8,44.335957,306.35947,193,72.1,80.9,8.0,35.77892,183.60004,203,72.5,65.5,0.0,42.95025,195.0,1032,70.9,75.3,100.0,63.900555,1020.0,593,72.7,64.3,0.0,66.83406,575.0,1077,71.5,77.9,100.0,68.51238,1060.0,262,73.9,64.9,0,46.377296,250.0,190,72.8,64.8,0,55.950283,175,542,71.6,80.3,100.0,48.999138,540.0,210,71.9,74.8,10.5,41.9564,205.85327,304,72.3,73.2,0.0,43.147312,300.0,573,72.1,83.6,47.6,55.163372,570.59875,249,72.5,82.5,54.3,55.523006,243.51994,896,72.2,72.6,29.4,91.134445,880,123.1,122.1,131.5,122.5,130.7,122.8,27.9,0.2,29.81
20161201,1715,54.8,49.9,18.07781289,60.61444583,1,79.7,79.5,4.15,79.3,81.2,-0.1,0.1,0,0,0,5,85,100,0,1,1,0,0,200,72,7.5,4.15,7.5,200,70.0,64.1,65.8,78.5,33.1,0.0,64,78.5,0,65.5,1.8,65.0,1.8125,30.9,0,0,40.2,11.4,0,0,0,73.0,59.9,64.6,100.0,15.0,0.0,63,85.8,0,60.5,1.06,65.0,1.8125,27.0,0,0,33.4,100.0,24.6,38.4,1.1,90.0,90.0,26.4,77.3,93.2,100,-0.1,0,74.5,1.3,68.086205,67.586205,0,13.9,0,0,1,100.0,1,72,314,69.9,0,29.233727,308.0011,72.0,68.0,2123.706,69.1,67.9,27.5,2200,268,71.4,67.4,0,41.939022,260,129,70.2,79.3,4.0,48.065147,127.49948,1179,72.3,67.8,0,27.590332,1153.0005,521,75.6,68.1,0,34.550182,520.0,623,70.1,81.7,4.4,43.02354,631.19995,208,72.7,68.0,0,34.083088,200.0,128,69.9,68.0,2.4,48.935383,125.0,691,69.4,87.9,100.0,46.517845,690.0,313,70.1,84.8,34.0,100.0,650,784,70.3,76.4,4.5,100,950,513,0,67.7,0.0,31.279213,500.0,508,70.4,67.9,0.0,33.014004,500.0,405,72.1,77.2,98.0,74.22016,400.0,711,72.5,77.2,100,80.12161,700,428,72.4,77.2,100.0,55.338497,420.0,849,74.8,64.8,0.0,57.431488,840.0,164,72.4,65.2,0.0,37.845524,160.0,731,72.0,89.3,74.9,55.406994,723.5148,373,72.1,74.8,4.6,34.927094,368.2093,203,73.2,65.7,0.0,43.368935,195.0,878,71.7,78.3,80.8,50.889362,876.6397,442,72.4,77.3,43.1,60.987602,440.91467,185,72.2,64.8,0,47.301254,175,705,71.8,80.8,100.0,77.52835,700.0,587,72.0,77.5,39.6,51.783325,579.5987,167,73.7,65.3,0,32.51304,160.0,945,71.3,83.0,100.0,66.53627,930.0,372,72.2,77.7,17.6,42.573715,368.63907,421,72.2,64.8,0,32.822372,400,204,72.3,65.4,0.0,41.927628,195.0,1068,71.4,81.5,100.0,62.311275,1020.0,447,72.1,77.0,19.2,43.995647,460.2803,182,72.1,67.6,2.4,71.110664,175.90019,364,72.2,77.6,24.0,62.734474,359.6585,593,72.1,82.1,50.0,58.758366,591.0792,207,71.8,77.8,17.0,45.251602,206.35934,553,72.1,79.9,43.6,64.782425,551.1387,383,72.1,77.5,30.8,60.995026,382.71887,297,73.0,64.8,0,46.467052,285.0,213,72.7,65.3,0.0,58.739136,195.0,1028,71.6,77.6,100.0,95.29135,1020.0,352,73.4,64.4,0,54.846935,335,250,71.9,74.4,34.4,65.978455,250.60022,535,71.7,80.5,65.2,62.82532,541.65955,644,71.8,78.9,59.2,54.808052,653.5194,167,74.0,64.7,0,32.66951,160.0,403,71.6,70.0,13.6,45.528027,406.818,102,72.2,77.3,30.8,32.696312,100,358,73.1,65.1,0.0,51.29293,335.0,204,73.1,286.9,0,36.342403,195.0,1018,71.2,80.2,100.0,63.411648,1020.0,352,73.3,64.6,0.0,47.01927,335.0,219,73.0,64.4,0,35.263157,200.0,349,71.9,76.1,27.0,51.16437,349.6502,416,72.1,74.0,11.2,41.098576,404.87848,167,73.7,64.8,0,42.16182,160.0,559,72.4,75.9,40.6,59.81195,558.20984,311,72.1,77.3,13.8,44.335957,306.35947,197,72.1,80.9,8.0,35.77892,183.60004,203,72.5,65.5,0.0,42.95025,195.0,1033,70.9,75.1,100.0,63.900555,1020.0,598,72.7,64.0,0.0,66.83406,575.0,1072,71.6,77.8,100.0,68.27263,1060.0,263,73.9,64.9,0,46.377296,250.0,190,72.8,64.8,0,55.950283,175,540,71.7,80.3,100.0,48.999138,540.0,203,72.3,79.5,4.1,40.93907,205.85353,302,72.3,65.4,0.0,42.091503,300.0,575,72.1,83.4,47.6,55.163372,570.59875,243,72.6,81.5,48.3,54.998173,240.39995,895,72.2,72.5,29.4,91.134445,880,122.8,122.0,131.1,122.5,130.4,122.7,27.9,0.0,29.81
20161201,1720,54.6,49.6,17.96376005,60.61444583,1,79.7,79.5,4.15,79.3,81.2,-0.1,0.1,0,0,0,5,85,0,0,1,0,0,0,200,72,7.5,4.15,7.5,200,70.0,64.2,65.8,79.0,33.3,0.0,64,79.0,0,65.7,1.8,65.0,1.8125,30.9,0,0,40.6,11.6,0,0,0,73.0,60.1,64.4,100.0,15.0,0.0,63,86.8,0,60.7,1.04,65.0,1.8125,26.8,0,0,33.7,99.8,25.0,40.5,0.7,90.0,90.0,26.5,77.3,93.2,100,1.0,0,74.5,1.3,68.206894,67.706894,0,13.9,0,0,0,0.0,0,72,540,69.3,0,31.755945,524.0011,72.0,68.0,2123.706,69.0,67.9,27.7,2200,267,71.3,67.4,0,41.939022,260,127,70.2,80.0,4.0,48.603966,127.49948,1258,72.3,67.7,0,30.222542,1255.0005,526,75.4,68.1,0,34.550182,520.0,624,70.2,82.5,2.4,42.913193,631.19995,207,72.7,68.0,0,34.083088,200.0,132,69.8,72.2,6.4,49.96923,131.99994,686,69.5,87.8,100.0,46.517845,690.0,309,70.1,84.6,34.0,100.0,650,782,70.3,74.3,1.3,100,950,512,0,67.7,0.0,31.279213,500.0,508,70.4,67.9,0.0,33.014004,500.0,403,72.1,76.9,98.0,74.22016,400.0,711,72.5,76.9,100,80.12161,700,427,72.4,77.0,100.0,55.338497,420.0,850,74.8,64.7,0.0,57.431488,840.0,164,72.4,65.1,0.0,37.845524,160.0,728,72.0,89.2,74.9,55.406994,723.5148,374,72.1,75.2,4.6,34.927094,368.2093,203,73.2,65.6,0.0,43.368935,195.0,900,71.8,79.3,82.8,51.392776,909.91907,438,72.3,76.6,41.1,60.987602,440.91467,184,72.2,64.7,0,47.301254,175,701,71.9,80.6,100.0,77.52835,700.0,587,72.0,77.4,39.6,51.783325,579.5987,167,73.7,65.2,0,32.51304,160.0,943,71.2,82.8,100.0,66.53627,930.0,372,72.3,77.5,14.8,42.573715,368.63907,419,72.2,64.7,0,32.822372,400,204,72.3,65.2,0.0,41.927628,195.0,1032,71.5,81.3,100.0,62.311275,1020.0,446,72.2,76.7,17.2,43.995647,460.2803,180,72.1,67.3,2.4,71.110664,175.90019,364,72.2,77.4,24.0,62.734474,359.6585,591,72.2,81.7,48.0,58.758366,591.0792,228,71.9,77.2,19.0,47.594967,227.63943,551,72.1,79.5,43.6,64.782425,551.1387,383,72.1,77.1,30.8,60.995026,382.71887,297,73.0,64.7,0,46.467052,285.0,212,72.7,65.2,0.0,58.739136,195.0,1037,71.6,77.4,100.0,94.73213,1020.0,348,73.3,64.3,0,54.846935,335,264,71.9,74.3,38.4,67.14542,262.30017,538,71.8,80.4,67.2,62.81429,541.65955,673,71.9,78.7,61.2,56.289345,675.359,165,73.9,64.5,0,32.66951,160.0,447,71.7,73.8,15.6,46.661766,441.39786,103,72.2,76.9,30.8,32.696312,100,355,73.1,65.0,0.0,51.29293,335.0,203,73.1,286.8,0,36.342403,195.0,1016,71.3,80.1,100.0,63.411648,1020.0,352,73.3,64.4,0.0,47.01927,335.0,217,73.0,64.2,0,35.263157,200.0,378,72.0,76.1,28.2,52.871353,375.1303,414,72.2,73.6,9.2,41.098576,404.87848,167,73.6,64.7,0,42.16182,160.0,526,72.4,75.1,36.6,59.02655,531.94995,312,72.1,77.2,13.8,44.335957,306.35947,188,72.2,80.7,6.0,35.77892,168.00032,203,72.5,65.4,0.0,42.95025,195.0,1032,70.9,74.9,100.0,63.900555,1020.0,594,72.8,63.8,0.0,66.83406,575.0,1071,71.7,77.7,100.0,68.27263,1060.0,262,73.8,64.8,0,46.377296,250.0,190,72.8,64.7,0,55.950283,175,541,71.7,80.1,100.0,48.999138,540.0,189,72.3,66.5,0.1,39.6199,185.0,311,72.1,64.6,0.0,43.0367,300.0,576,72.2,82.7,45.6,55.163372,570.59875,243,72.5,80.9,46.3,54.998173,240.39995,890,72.2,72.0,28.6,91.134445,880,123.1,121.8,131.6,122.5,130.2,122.6,30.5,0.0,29.81
20161201,1725,54.9,50.7,18.19998095,60.61444583,1,79.7,79.5,4.15,79.3,81.2,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,70.1,64.2,65.8,79.5,33.4,0.0,64,79.5,0,65.6,1.8,65.0,1.8125,30.8,0,0,40.9,11.6,0,0,0,73.1,59.5,64.4,100.0,15.0,0.0,63,86.8,0,60.3,1.06,65.0,1.8125,26.7,0,0,33.8,99.8,24.9,43.5,0.5,90.0,90.0,26.4,77.3,93.2,100,-0.1,0,74.5,1.3,68.206894,67.706894,0,13.9,0,0,0,0.0,0,72,634,69.3,0,34.758587,632.0011,72.0,68.0,2611.5657,69.0,68.0,22.9,2200,268,71.3,67.6,0,41.939022,260,128,70.2,79.7,4.0,48.518246,127.49948,1319,72.3,67.9,0,29.947355,1306.0005,520,75.3,68.2,0,34.550182,520.0,604,70.3,80.4,0.0,42.55763,600.0,206,72.7,68.2,0,34.083088,200.0,132,70.0,84.3,4.4,49.96923,131.99994,691,69.5,88.1,100.0,46.517845,690.0,310,70.2,84.9,32.0,100.0,650,788,70.2,68.9,0.0,100,950,512,0,67.8,0.0,31.279213,500.0,508,70.4,68.0,0.0,33.014004,500.0,402,72.1,76.9,98.0,74.22016,400.0,709,72.5,76.8,100,80.12161,700,426,72.3,76.9,100.0,55.338497,420.0,846,74.8,64.5,0.0,57.431488,840.0,164,72.4,64.9,0.0,37.845524,160.0,729,72.0,89.3,74.9,55.406994,723.5148,371,72.2,66.3,2.6,34.927094,368.2093,202,73.2,65.4,0.0,43.368935,195.0,898,71.8,78.1,86.8,51.459896,909.91907,439,72.2,76.4,42.3,60.987602,440.91467,184,72.2,64.5,0,47.301254,175,702,71.9,80.5,100.0,77.52835,700.0,584,72.0,77.2,39.6,51.783325,579.5987,166,73.7,65.0,0,32.51304,160.0,945,71.2,82.8,100.0,66.53627,930.0,345,72.3,77.8,10.8,41.499508,348.35855,421,72.2,64.5,0,32.822372,400,204,72.3,65.1,0.0,41.927628,195.0,1034,71.5,81.3,100.0,62.311275,1020.0,448,72.2,76.5,17.2,43.995647,460.2803,179,72.0,66.9,4.4,71.110664,175.90019,361,72.2,77.3,24.0,62.734474,359.6585,588,72.2,81.4,48.0,58.758366,591.0792,250,71.9,77.0,23.0,49.82733,247.39966,549,72.1,79.4,43.6,64.782425,551.1387,382,72.1,76.9,30.8,60.995026,382.71887,295,73.0,64.5,0,46.467052,285.0,211,72.8,65.0,0.0,58.739136,195.0,1041,71.6,77.3,100.0,94.32949,1020.0,348,73.3,64.1,0,54.846935,335,265,71.9,74.3,42.4,67.14542,262.30017,558,71.8,80.5,71.2,64.11557,565.3191,668,71.9,78.6,65.2,56.289345,675.359,165,73.9,64.3,0,32.66951,160.0,445,71.8,74.0,17.6,46.661766,441.39786,102,72.3,76.5,26.4,32.696312,100,357,73.1,64.8,0.0,51.29293,335.0,204,73.0,286.8,0,36.342403,195.0,1017,71.3,79.9,100.0,63.411648,1020.0,350,73.3,64.3,0.0,47.01927,335.0,216,73.0,64.1,0,35.263157,200.0,374,72.0,76.0,28.2,52.871353,375.1303,414,72.2,73.4,9.2,41.098576,404.87848,166,73.6,64.5,0,42.16182,160.0,511,72.4,74.1,32.6,58.617256,503.66986,309,72.1,77.1,13.8,44.335957,306.35947,187,72.2,78.7,6.0,34.88628,168.00032,202,72.4,65.3,0.0,42.95025,195.0,1033,70.9,74.7,100.0,63.900555,1020.0,596,72.8,63.7,0.0,66.83406,575.0,1069,71.7,77.5,100.0,68.27263,1060.0,262,73.8,64.6,0,46.377296,250.0,189,72.8,64.5,0,55.950283,175,540,71.8,80.0,100.0,48.999138,540.0,189,72.1,65.0,1.7,39.6199,185.0,307,71.9,64.4,2.0,42.46355,300.0,571,72.2,82.6,45.6,55.163372,570.59875,243,72.4,80.0,44.3,54.998173,237.27992,891,72.2,71.8,27.8,91.134445,880,123.9,122.4,132.1,122.5,130.8,122.7,31.6,0.1,29.81
20161201,1730,55.0,49.4,18.11241442,60.61444583,1,79.7,79.5,4.15,79.3,81.2,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,70.0,63.9,65.5,79.5,32.2,0.0,64,79.5,0,65.4,1.85,65.0,1.8125,30.7,0,0,41.0,11.6,0,0,0,73.0,60.0,64.4,100.0,15.0,0.0,63,87.8,0,60.9,1.04,65.0,1.8125,26.6,0,0,33.9,100.0,26.4,47.0,0.7,90.0,90.0,26.4,77.3,93.2,100,0.5,0,74.5,1.3,68.206894,67.706894,0,13.9,0,0,0,0.0,0,72,856,68.8,0,40.415565,848.0011,72.0,68.0,2123.706,69.0,67.8,26.9,2200,269,71.2,67.4,0,41.939022,260,128,70.2,79.4,4.0,48.68969,127.49948,1409,72.3,67.7,0,32.32831,1408.0005,519,75.1,68.0,0,34.550182,520.0,607,70.3,70.0,0.0,41.50319,600.0,208,72.7,68.0,0,34.083088,200.0,127,70.3,69.6,0.0,48.787693,125.0,691,69.4,88.1,100.0,46.517845,690.0,310,70.2,84.8,32.0,100.0,650,791,70.1,68.5,1.3,100,950,512,0,67.7,0.0,31.279213,500.0,507,70.4,67.8,0.0,33.014004,500.0,401,72.1,77.2,98.0,74.22016,400.0,706,72.5,77.1,100,80.12161,700,426,72.3,77.3,100.0,55.338497,420.0,846,74.8,64.6,0.0,57.431488,840.0,164,72.4,64.9,0.0,37.845524,160.0,727,72.0,89.7,74.9,55.406994,723.5148,372,72.2,65.1,2.6,34.927094,368.2093,203,73.2,65.4,0.0,43.368935,195.0,946,71.8,79.0,90.8,53.428795,945.7592,435,72.2,76.6,42.3,60.987602,440.91467,184,72.2,64.6,0,47.301254,175,699,71.9,80.8,100.0,77.52835,700.0,585,72.0,76.9,39.6,51.783325,579.5987,167,73.7,65.0,0,32.51304,160.0,944,71.2,83.2,100.0,66.53627,930.0,322,72.3,78.6,6.8,40.655483,326.51846,422,72.2,64.6,0,32.822372,400,203,72.3,65.1,0.0,41.927628,195.0,1021,71.4,81.5,100.0,62.311275,1020.0,446,72.2,76.7,17.2,43.995647,460.2803,180,72.0,66.8,4.4,71.110664,175.90019,362,72.1,77.6,26.0,62.734474,359.6585,589,72.2,81.8,48.0,58.758366,591.0792,251,72.0,76.9,21.8,49.629993,247.39966,550,72.2,79.2,41.6,64.782425,551.1387,380,72.0,77.4,32.8,60.995026,382.71887,295,73.0,64.6,0,46.467052,285.0,210,72.9,65.1,0.0,58.739136,195.0,1020,71.6,77.5,100.0,94.32949,1020.0,348,73.3,64.2,0,54.846935,335,277,71.9,74.7,46.4,67.829895,274.0003,555,71.9,80.9,73.2,64.11557,565.3191,694,72.0,78.7,66.4,57.326256,697.1993,165,73.9,64.4,0,32.66951,160.0,479,71.8,74.5,21.6,48.110435,478.6375,101,72.3,76.0,22.4,32.696312,100,357,73.0,64.9,0.0,51.29293,335.0,202,72.9,287.3,0,36.342403,195.0,1013,71.3,80.2,100.0,63.411648,1020.0,350,73.3,64.3,0.0,47.01927,335.0,218,73.0,64.2,0,35.263157,200.0,375,72.0,76.2,28.2,52.871353,375.1303,379,72.3,66.9,4.8,38.474743,377.4384,166,73.6,64.6,0,42.16182,160.0,511,72.3,74.0,30.6,58.617256,503.66986,308,72.1,77.2,13.8,44.335957,306.35947,189,72.2,78.6,6.0,34.88628,168.00032,203,72.5,65.3,0.0,42.95025,195.0,1033,70.9,74.9,100.0,63.900555,1020.0,594,72.9,63.8,0.0,66.83406,575.0,1065,71.7,77.7,100.0,68.27263,1060.0,262,73.8,64.7,0,46.377296,250.0,189,72.7,64.5,0,55.950283,175,541,71.8,80.2,100.0,48.999138,540.0,188,72.1,64.8,1.7,39.6199,185.0,331,71.8,73.9,7.6,44.24334,331.1997,534,72.3,81.3,39.6,53.75151,539.7986,235,72.3,79.8,42.3,54.302452,234.15988,894,72.3,71.7,23.4,91.134445,880,123.8,122.8,132.5,123.5,131.5,123.1,30.8,0.0,29.81
20161201,1735,55.0,50.1,18.18253727,60.61444583,1,79.7,79.5,4.15,79.3,81.2,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,70.0,63.9,65.8,80.5,32.4,0.0,64,80.5,0,65.5,1.8,65.0,1.8125,30.6,0,0,41.6,11.6,0,0,0,73.0,60.1,64.7,100.0,15.0,0.0,63,86.2,0,60.9,1.04,65.0,1.8125,26.6,0,0,33.5,99.7,24.8,48.5,1.1,90.0,90.0,26.6,77.3,93.2,100,1.9,0,74.5,1.3,68.206894,67.706894,0,13.9,0,0,0,0.0,0,72,1088,68.8,0,44.12683,1064.0011,72.0,68.0,2123.706,69.0,68.1,27.1,2200,265,71.1,67.6,0,41.939022,260,127,70.2,79.5,4.0,48.44477,127.49948,1553,72.3,67.9,0,34.075138,1510.0005,530,75.0,68.2,0,34.550182,520.0,603,70.2,68.5,0.0,42.030407,600.0,207,72.6,68.1,0,34.083088,200.0,126,70.2,68.6,0.0,48.873844,125.0,686,69.3,88.4,100.0,46.517845,690.0,309,70.1,85.1,34.0,100.0,650,784,70.0,68.6,3.3,100,950,511,0,67.8,0.0,31.279213,500.0,507,70.3,68.0,0.0,33.014004,500.0,398,72.1,77.4,98.0,74.22016,400.0,702,72.5,77.4,100,80.12161,700,422,72.3,77.4,100.0,55.338497,420.0,840,74.8,64.8,0.0,57.431488,840.0,164,72.3,65.1,0.0,37.845524,160.0,720,72.0,89.7,74.9,55.406994,723.5148,367,72.1,75.0,4.6,34.927094,368.2093,201,73.2,65.6,0.0,43.368935,195.0,977,71.8,79.0,94.8,54.58105,981.59937,435,72.2,76.7,42.3,61.671658,440.91467,183,72.2,64.8,0,47.301254,175,695,72.0,81.1,100.0,77.52835,700.0,582,72.0,77.7,39.6,51.783325,579.5987,166,73.7,65.2,0,32.51304,160.0,937,71.2,83.3,100.0,66.53627,930.0,322,72.3,67.0,2.8,40.655483,326.51846,420,72.2,64.7,0,32.822372,400,201,72.3,65.3,0.0,41.927628,195.0,1009,71.5,81.8,100.0,62.311275,1020.0,446,72.2,77.1,17.2,43.995647,460.2803,179,72.0,66.7,4.4,71.110664,175.90019,359,72.1,77.8,26.0,62.734474,359.6585,588,72.3,81.4,44.4,58.758366,591.0792,251,72.1,77.2,19.8,49.704,247.39966,546,72.2,79.5,41.6,64.782425,551.1387,380,72.1,77.4,30.8,60.995026,382.71887,292,73.0,64.7,0,46.467052,285.0,208,72.9,65.2,0.0,58.739136,195.0,1010,71.5,77.9,100.0,94.32949,1020.0,348,73.3,64.3,0,54.846935,335,283,71.9,75.5,50.4,68.99686,286.60034,584,71.9,81.1,77.2,65.891045,588.9794,689,72.1,79.0,64.4,57.326256,697.1993,163,73.9,64.5,0,32.66951,160.0,478,71.9,74.7,23.6,48.110435,478.6375,101,72.3,75.8,18.4,32.696312,100,353,72.9,65.0,0.0,51.29293,335.0,201,72.9,286.5,0,36.342403,195.0,1014,71.3,80.5,100.0,63.411648,1020.0,348,73.4,64.5,0.0,47.01927,335.0,216,73.0,64.3,0,35.263157,200.0,375,72.0,76.4,28.2,52.871353,375.1303,378,72.3,64.7,0.8,38.474743,377.4384,166,73.6,64.7,0,42.16182,160.0,474,72.2,73.7,28.6,57.765484,477.40952,308,72.1,77.4,13.8,44.335957,306.35947,181,72.3,76.8,4.0,34.446075,168.00032,202,72.4,65.4,0.0,42.95025,195.0,1022,70.9,75.2,100.0,63.900555,1020.0,592,72.9,64.0,0.0,66.83406,575.0,1061,71.8,78.0,100.0,68.27263,1060.0,261,73.7,64.8,0,46.377296,250.0,189,72.7,64.6,0,55.950283,175,537,71.9,80.5,100.0,48.999138,540.0,189,72.0,64.8,3.7,39.6199,185.0,328,72.1,75.9,4.8,44.24334,331.1997,505,72.3,80.4,35.6,52.561516,508.99847,235,72.3,79.7,38.3,54.302452,234.15988,891,72.2,71.3,23.0,91.134445,880,123.7,122.8,132.5,123.5,131.5,123.4,29.4,-0.1,29.81
20161201,1740,55.4,47.1,18.04800256,60.61444583,1,79.7,79.5,4.15,79.3,81.2,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,70.0,63.4,65.5,80.5,29.8,0.0,64,80.5,0,65.1,1.8,65.0,1.8125,30.5,0,0,41.6,11.7,0,0,0,73.0,59.4,64.4,100.0,15.0,0.0,63,87.6,0,60.4,1.06,65.0,1.8125,26.5,0,0,32.7,100.3,25.2,51.0,0.6,90.0,90.0,26.5,77.3,93.2,100,0.5,0,74.5,1.3,68.206894,67.706894,0,13.9,0,0,0,0.0,0,72,1192,68.6,0,45.844345,1172.0011,72.0,68.0,2123.706,69.0,67.9,26.2,2200,266,71.1,67.4,0,41.939022,260,127,70.2,79.3,4.0,48.53049,127.49948,1523,72.2,67.7,0,35.295525,1560.9995,523,74.9,68.0,0,34.550182,520.0,606,70.2,68.0,0.0,41.723885,600.0,209,72.6,68.0,0,34.083088,200.0,126,70.1,68.3,0.0,48.344616,125.0,690,69.3,88.2,100.0,46.517845,690.0,311,69.9,86.9,38.0,100.0,650,783,69.9,75.9,8.5,100,950,512,0,67.7,0.0,31.279213,500.0,507,70.2,67.9,0.0,33.014004,500.0,399,72.2,77.3,96.0,74.22016,400.0,705,72.5,77.3,100,80.12161,700,424,72.3,77.3,100.0,55.338497,420.0,843,74.8,64.7,0.0,57.431488,840.0,164,72.3,65.0,0.0,37.845524,160.0,725,72.1,89.7,72.9,55.406994,723.5148,369,72.1,75.4,4.6,34.927094,368.2093,201,73.3,65.5,0.0,43.368935,195.0,976,71.9,78.9,96.8,54.58105,981.59937,437,72.2,76.6,42.3,61.671658,440.91467,184,72.2,64.7,0,47.301254,175,699,72.0,80.9,100.0,77.52835,700.0,584,72.1,78.0,37.6,51.783325,579.5987,166,73.6,65.2,0,32.51304,160.0,943,71.2,83.3,100.0,66.53627,930.0,322,72.0,76.0,8.0,40.655483,326.51846,421,72.2,64.7,0,32.822372,400,203,72.2,65.2,0.0,41.927628,195.0,1018,71.5,81.7,100.0,62.311275,1020.0,445,72.2,77.0,17.2,43.995647,460.2803,181,72.0,66.3,4.4,71.110664,175.90019,365,72.1,77.8,26.0,62.734474,359.6585,569,72.3,80.8,40.4,57.475048,563.63873,246,72.1,77.2,19.8,49.198322,247.39966,519,72.3,78.2,36.4,62.745308,522.85864,384,72.1,77.3,30.8,60.995026,382.71887,296,73.0,64.7,0,46.467052,285.0,212,72.7,65.2,0.0,58.739136,195.0,1036,71.5,77.7,100.0,94.32949,1020.0,351,73.3,64.3,0,54.846935,335,285,71.9,75.9,54.4,68.99686,286.60034,611,71.9,81.2,81.2,67.25849,614.4595,694,72.1,79.0,64.4,57.326256,697.1993,164,73.9,64.4,0,32.66951,160.0,513,71.9,74.9,27.6,49.023724,513.2179,104,72.3,75.6,14.4,32.696312,100,353,72.9,64.9,0.0,51.29293,335.0,201,72.8,286.7,0,36.342403,195.0,1017,71.3,80.4,100.0,63.411648,1020.0,350,73.4,64.4,0.0,47.01927,335.0,217,73.0,64.2,0,35.263157,200.0,378,72.1,76.3,26.2,52.803528,375.1303,356,72.2,64.4,1.2,37.273174,350.0,166,73.5,64.7,0,42.16182,160.0,478,72.2,73.7,28.6,57.765484,477.40952,309,72.2,77.3,11.8,44.335957,306.35947,157,72.3,66.7,0.0,34.99633,150.0,203,72.4,65.4,0.0,42.95025,195.0,1034,70.9,75.1,100.0,63.900555,1020.0,582,72.9,63.8,0.0,66.22502,575.0,1069,71.8,77.9,100.0,68.27263,1060.0,263,73.7,64.7,0,46.377296,250.0,190,72.7,64.6,0,55.950283,175,542,71.9,80.4,100.0,48.999138,540.0,190,72.0,64.7,3.7,39.6199,185.0,304,72.4,67.6,0.0,42.91604,300.0,479,72.3,79.1,31.6,51.22025,478.19836,236,72.2,79.0,37.9,54.302452,234.15988,894,72.3,71.1,20.2,91.134445,880,123.3,122.6,132.5,123.5,131.5,123.8,27.9,-0.1,29.81
20161201,1745,55.1,46.5,17.86322118,60.61444583,1,79.7,79.5,4.15,79.3,81.2,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,70.0,64.0,65.8,81.5,30.4,0.0,64,81.5,0,65.6,1.8,65.0,1.8125,30.4,0,0,42.3,11.9,0,0,0,73.0,60.0,65.0,100.0,15.0,0.0,63,85.3,0,61.1,1.07,65.0,1.8125,26.4,0,0,32.2,99.5,24.3,50.9,0.7,90.0,90.0,26.1,77.3,93.2,100,0.9,0,74.5,1.3,68.206894,67.706894,0,13.9,0,0,0,0.0,0,72,1396,68.7,0,50.468414,1388.0011,72.0,68.0,2611.5657,69.0,68.1,27.2,2200,266,71.0,67.5,0,41.939022,260,127,70.2,79.2,4.0,48.44477,127.49948,1624,72.1,67.8,0,36.5877,1611.9995,524,74.9,68.1,0,34.132008,520.0,605,70.0,67.9,2.0,42.05493,600.0,207,72.6,68.0,0,34.083088,200.0,129,70.0,68.2,1.6,49.77231,125.0,687,69.4,88.3,100.0,46.517845,690.0,308,69.8,90.0,44.0,100.0,650,788,70.0,76.6,8.9,100,950,511,0,67.7,0.0,31.279213,500.0,508,70.3,67.9,0.0,33.014004,500.0,399,72.2,77.7,96.0,74.22016,400.0,704,72.5,77.6,100,80.12161,700,423,72.3,77.6,100.0,55.338497,420.0,843,74.8,65.1,0.0,57.431488,840.0,164,72.3,65.2,0.0,37.845524,160.0,725,72.1,89.9,72.9,55.406994,723.5148,370,72.2,66.3,2.6,34.927094,368.2093,201,73.3,65.7,0.0,43.368935,195.0,998,71.9,78.9,100.0,55.610245,1020.0,439,72.2,77.0,42.3,61.671658,440.91467,184,72.2,65.0,0,47.301254,175,698,72.1,81.2,98.0,77.52835,700.0,583,72.1,78.2,37.6,51.783325,579.5987,167,73.6,65.4,0,32.51304,160.0,944,71.2,83.5,100.0,66.53627,930.0,322,72.0,78.9,8.0,40.655483,326.51846,420,72.2,64.9,0,32.822372,400,203,72.2,65.4,0.0,41.927628,195.0,1014,71.5,81.9,100.0,62.311275,1020.0,446,72.3,77.3,15.2,43.995647,423.16016,192,71.9,66.6,6.4,73.79711,189.39998,360,72.0,78.1,28.0,62.150894,359.6585,535,72.3,80.4,36.4,55.972363,536.19867,248,72.1,77.5,19.8,49.284657,247.39966,521,72.3,77.2,32.4,62.88396,522.85864,385,72.1,77.4,30.8,60.995026,382.71887,296,73.0,64.9,0,46.467052,285.0,213,72.6,65.4,0.0,58.739136,195.0,1051,71.5,77.9,100.0,93.69198,1020.0,348,73.2,64.6,0,54.846935,335,302,71.9,76.5,58.4,70.6351,299.2004,612,72.0,81.4,80.0,67.25849,614.4595,692,72.1,79.3,64.4,57.326256,697.1993,164,73.9,64.7,0,32.66951,160.0,519,71.9,76.0,31.6,49.023724,513.2179,101,72.3,75.4,10.4,32.696312,100,352,72.8,65.1,0.0,51.29293,335.0,202,72.8,286.8,0,36.342403,195.0,1005,71.4,80.8,100.0,63.411648,1020.0,349,73.3,64.7,0.0,47.01927,335.0,219,73.0,64.5,0,35.263157,200.0,378,72.1,76.6,26.2,52.803528,375.1303,357,72.2,64.7,1.2,37.273174,350.0,167,73.5,64.9,0,42.16182,160.0,483,72.1,74.3,30.6,57.765484,477.40952,310,72.2,77.4,11.8,44.335957,306.35947,157,72.3,65.5,0.0,34.99633,150.0,203,72.4,65.6,0.0,42.95025,195.0,1043,71.0,75.4,100.0,63.900555,1020.0,584,72.9,64.2,0.0,66.22502,575.0,1066,71.9,78.1,100.0,68.27263,1060.0,263,73.6,65.0,0,46.377296,250.0,190,72.7,64.8,0,55.950283,175,542,71.9,80.6,100.0,48.999138,540.0,189,72.0,64.9,3.7,39.6199,185.0,308,72.3,65.2,0.0,42.91604,300.0,477,72.2,78.6,32.0,51.22025,478.19836,237,72.1,79.6,39.9,54.302452,234.15988,895,72.3,70.8,16.2,90.682625,880,123.4,122.3,132.3,123.5,131.5,123.8,29.0,-0.1,29.81
20161201,1750,54.6,48.7,17.87495565,60.61444583,1,79.7,79.5,4.15,79.3,81.2,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,70.0,64.1,66.0,82.5,31.0,0.0,64,82.5,0,65.8,1.8,65.0,1.8125,30.3,0,0,42.7,12.0,0,0,0,73.0,59.3,64.8,100.0,15.0,0.0,63,85.2,0,60.4,1.06,65.0,1.8125,26.2,0,0,31.9,99.8,24.4,51.5,0.9,90.0,90.0,26.2,77.3,93.2,100,0.6,0,74.5,1.3,68.206894,67.706894,0,13.9,0,0,0,0.0,0,72,1492,68.8,0,52.702377,1495.9994,72.0,68.0,2123.706,69.0,68.3,26.5,2200,267,71.1,67.8,0,41.939022,260,128,70.2,79.5,4.0,48.44477,127.49948,1709,72.1,68.1,0,39.30366,1713.9998,523,74.8,68.4,0,34.132008,520.0,608,70.0,68.1,2.0,42.05493,600.0,208,72.5,68.3,0,34.083088,200.0,129,69.9,68.4,4.0,49.32923,125.0,688,69.5,88.4,100.0,46.517845,690.0,310,69.7,92.6,50.0,100.0,650,785,70.2,76.8,4.9,100,950,512,0,68.0,0.0,31.279213,500.0,508,70.3,68.2,0.0,33.014004,500.0,396,72.2,77.6,96.0,74.638336,400.0,700,72.6,77.6,100,80.12161,700,421,72.3,77.6,100.0,55.338497,420.0,838,74.8,65.0,0.0,57.431488,840.0,164,72.2,65.3,0.0,37.845524,160.0,722,72.1,89.9,72.9,55.471176,723.5148,367,72.2,65.4,2.6,34.927094,368.2093,200,73.3,65.7,0.0,43.368935,195.0,1020,71.9,78.8,100.0,56.247902,1020.0,443,72.2,76.8,42.3,62.49465,440.91467,182,72.2,65.0,0,47.301254,175,699,72.1,81.2,98.0,77.52835,700.0,581,72.1,78.3,37.6,51.783325,579.5987,166,73.6,65.4,0,32.51304,160.0,936,71.2,83.5,100.0,66.53627,930.0,320,72.1,69.9,6.0,40.655483,326.51846,419,72.2,64.9,0,32.822372,400,202,72.2,65.4,0.0,41.927628,195.0,1002,71.5,82.0,100.0,62.311275,1020.0,444,72.2,77.2,13.2,43.58193,423.16016,188,72.0,69.9,5.2,72.333595,189.39998,358,72.0,78.1,28.0,62.150894,359.6585,516,72.3,79.2,32.4,54.897446,508.75854,250,72.1,77.5,19.8,49.37099,247.39966,494,72.3,76.1,28.4,61.68942,494.5785,385,72.1,77.4,30.8,61.00608,382.71887,298,73.0,64.9,0,46.467052,285.0,213,72.5,65.4,0.0,58.739136,195.0,1025,71.4,78.0,100.0,92.651825,1020.0,352,73.2,64.5,0,54.846935,335,319,71.9,76.7,62.4,70.97172,311.80045,622,72.0,81.4,80.0,67.95324,614.4595,705,72.2,79.2,62.4,58.029873,697.1993,166,74.0,64.7,0,34.55429,160.0,628,71.7,78.5,42.3,53.0548,616.07214,101,72.3,73.1,6.4,32.696312,100,350,72.8,65.2,0.0,51.29293,335.0,206,72.8,287.0,0,37.11316,195.0,1001,71.4,80.8,100.0,63.812492,1020.0,345,73.3,64.7,0.0,47.01927,335.0,218,72.9,64.5,0,35.263157,200.0,373,72.1,76.6,26.2,52.803528,375.1303,356,72.1,64.6,3.2,37.273174,350.0,166,73.5,64.9,0,42.16182,160.0,478,72.1,74.4,30.6,58.241154,477.40952,308,72.2,77.5,11.8,44.335957,306.35947,175,72.3,65.2,0.0,34.99633,150.0,202,72.3,65.5,0.0,42.95025,195.0,1026,71.0,75.4,100.0,63.900555,1020.0,585,73.0,64.1,0.0,67.15461,575.0,1054,71.9,78.1,100.0,68.27263,1060.0,261,73.6,65.0,0,46.377296,250.0,189,72.7,64.8,0,55.950283,175,537,71.9,80.7,100.0,48.999138,540.0,204,71.9,64.9,6.5,41.878143,204.49313,336,71.7,70.2,7.2,43.931625,331.1997,473,72.2,78.5,32.0,51.22025,478.19836,234,72.1,79.6,39.9,54.302452,234.15988,885,72.1,70.3,17.8,90.682625,880,123.6,122.5,132.0,123.5,131.3,123.9,28.4,-0.4,29.81
20161201,1755,54.4,47.4,17.65969155,60.61444583,1,79.7,79.5,4.15,79.3,81.2,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,69.9,63.8,65.7,82.5,29.4,0.0,64,82.5,0,65.4,1.8,65.0,1.8125,30.1,0,0,42.7,12.0,0,0,0,73.0,59.7,65.2,100.0,15.0,0.0,63,86.8,0,60.8,1.06,65.0,1.8125,26.2,0,0,31.2,99.8,24.9,53.1,1.3,90.0,90.0,26.4,77.3,93.2,100,0.9,0,74.5,1.3,68.206894,67.706894,0,13.9,0,0,0,0.0,0,72,1578,68.5,0,54.984386,1603.9994,72.0,68.0,2123.706,69.0,68.0,26.6,2200,265,71.0,67.6,0,41.939022,260,127,70.2,79.3,4.0,48.44477,127.49948,1746,72.0,67.9,0,39.865997,1764.9998,526,74.7,68.2,0,34.132008,520.0,605,69.9,77.1,4.8,42.042667,600.0,208,72.5,68.2,0,34.083088,200.0,132,69.9,83.6,6.0,50.19077,131.49998,686,69.4,88.2,100.0,46.517845,690.0,308,69.7,94.6,54.0,100.0,650,783,70.3,76.4,2.9,100,950,511,0,67.9,0.0,31.279213,500.0,507,70.3,68.0,0.0,33.014004,500.0,397,72.2,77.8,96.0,74.638336,400.0,700,72.6,77.7,100,80.12161,700,419,72.3,77.8,100.0,55.338497,420.0,838,74.8,65.3,0.0,57.431488,840.0,163,72.2,65.4,0.0,37.845524,160.0,720,72.1,89.9,72.9,55.471176,723.5148,368,72.2,65.4,2.6,34.927094,368.2093,200,73.3,65.8,0.0,43.368935,195.0,1020,71.9,79.0,100.0,56.247902,1020.0,443,72.2,77.0,42.3,62.49465,440.91467,183,72.2,65.2,0,47.301254,175,697,72.2,81.4,96.0,77.52835,700.0,580,72.1,78.4,37.6,51.783325,579.5987,166,73.6,65.5,0,32.51304,160.0,938,71.2,83.5,100.0,66.53627,930.0,320,71.9,75.9,10.0,40.655483,326.51846,419,72.2,65.1,0,32.822372,400,203,72.2,65.6,0.0,41.927628,195.0,1017,71.5,82.0,100.0,62.311275,1020.0,444,72.3,77.3,11.2,43.58193,423.16016,190,72.0,75.4,5.2,72.333595,189.39998,358,72.0,78.2,28.0,62.150894,359.6585,510,72.3,78.3,28.4,54.283207,508.75854,248,72.1,77.5,19.8,49.284657,247.39966,460,72.3,75.7,24.4,58.980377,466.2984,388,72.1,77.4,30.8,60.541737,382.71887,298,73.0,65.0,0,46.467052,285.0,216,72.4,65.5,0.0,58.739136,195.0,1040,71.4,78.2,100.0,92.651825,1020.0,355,73.1,64.7,0,54.846935,335,312,72.0,77.1,62.0,70.11894,311.80045,620,72.1,81.5,78.0,67.95324,614.4595,705,72.2,79.2,62.4,58.01753,697.1993,167,74.0,64.9,0,34.55429,160.0,570,72.1,76.7,35.9,50.976276,573.51196,100,72.2,71.6,6.8,32.696312,100,352,72.7,65.3,0.0,51.29293,335.0,206,72.9,286.9,0,37.11316,195.0,1003,71.4,80.9,100.0,63.812492,1020.0,347,73.2,64.9,0.0,47.01927,335.0,216,72.9,64.7,0,35.263157,200.0,372,72.1,76.8,26.2,52.803528,375.1303,376,72.0,68.6,5.2,40.313877,375.47858,166,73.5,65.0,0,42.16182,160.0,482,72.1,74.5,30.6,58.241154,477.40952,310,72.2,77.5,11.8,44.335957,306.35947,175,72.2,65.2,0.0,34.99633,150.0,202,72.2,65.6,0.0,42.95025,195.0,1025,71.0,75.6,100.0,63.900555,1020.0,594,73.0,64.4,0.0,67.15461,575.0,1060,71.9,78.3,100.0,68.27263,1060.0,261,73.5,65.1,0,46.377296,250.0,189,72.7,65.0,0,55.950283,175,537,72.0,80.8,100.0,48.999138,540.0,204,71.9,74.5,10.5,41.878143,204.49313,333,72.0,76.2,5.2,43.861237,331.1997,475,72.1,78.8,34.0,51.22025,478.19836,235,72.1,79.8,39.9,54.302452,234.15988,892,71.9,71.4,21.8,90.682625,880,123.9,122.7,132.0,123.5,131.2,123.8,26.8,0.1,29.84
20161201,1800,54.5,49.1,17.86773083,60.61444583,1,79.7,79.5,4.15,79.3,81.2,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,69.9,64.1,65.8,82.5,30.1,0.0,64,82.5,0,65.7,1.8,65.0,1.8125,30.0,0,0,42.7,12.0,0,0,0,73.0,59.2,65.0,100.0,15.0,0.0,63,88.1,0,60.3,1.05,65.0,1.8125,26.1,0,0,31.3,99.9,25.5,55.0,0.9,90.0,90.0,26.4,77.3,93.2,100,1.0,0,74.5,1.3,68.206894,67.706894,0,13.9,0,0,0,0.0,0,72,1585,68.6,0,54.64809,1603.9994,72.0,68.0,2123.706,69.0,68.1,26.7,2200,265,71.0,67.6,0,41.939022,260,127,70.2,79.3,4.0,48.68969,127.49948,1756,72.0,67.9,0,39.842068,1764.9998,529,74.6,68.2,0,34.132008,520.0,624,70.0,85.8,4.0,43.121628,631.19995,206,72.5,68.1,0,34.083088,200.0,132,70.2,75.0,0.8,50.104618,131.49998,683,69.4,88.2,100.0,46.517845,690.0,305,69.6,95.8,60.0,100.0,650,781,70.2,70.1,2.5,100,950,510,0,67.8,0.0,31.279213,500.0,507,70.2,68.0,0.0,33.014004,500.0,398,72.1,77.6,98.0,74.638336,400.0,700,72.6,77.6,100,80.12161,700,422,72.3,77.6,100.0,55.338497,420.0,839,74.8,65.1,0.0,57.431488,840.0,164,72.2,65.4,0.0,37.845524,160.0,720,72.1,89.8,72.9,55.471176,723.5148,368,72.1,74.9,4.6,34.927094,368.2093,200,73.4,65.9,0.0,43.368935,195.0,1016,71.9,77.5,100.0,55.42007,1020.0,445,72.2,76.8,42.3,62.419838,440.91467,184,72.3,65.1,0,47.301254,175,701,72.2,81.2,96.0,77.52835,700.0,582,72.1,78.2,37.6,51.783325,579.5987,167,73.6,65.5,0,32.51304,160.0,940,71.2,83.3,100.0,66.53627,930.0,351,72.0,78.3,10.4,43.012165,348.35855,420,72.2,65.1,0,32.822372,400,202,72.1,65.6,0.0,41.927628,195.0,1025,71.5,81.9,100.0,62.311275,1020.0,396,72.2,78.1,9.2,38.813282,390.68002,191,72.0,75.6,5.2,72.333595,189.39998,386,71.9,78.2,32.4,65.53773,385.1386,475,72.2,77.6,27.2,54.34902,481.31842,249,72.1,77.5,19.8,48.97632,247.39966,465,72.2,75.4,24.0,58.83106,466.2984,389,72.1,77.3,30.8,60.398014,382.71887,302,73.0,65.1,0,46.467052,285.0,217,72.4,65.5,0.0,58.739136,195.0,1040,71.4,78.1,100.0,90.48205,1020.0,356,73.1,64.7,0,54.846935,335,313,72.1,76.8,60.0,70.11894,311.80045,620,72.1,81.3,78.0,67.942215,614.4595,663,72.3,79.3,57.2,55.684483,673.6792,168,74.0,64.9,0,34.55429,160.0,573,72.1,76.5,35.9,50.976276,573.51196,102,72.1,73.9,8.8,32.696312,100,352,72.7,65.3,0.0,51.29293,335.0,207,72.9,287.0,0,37.11316,195.0,1010,71.4,80.7,100.0,63.812492,1020.0,349,73.1,64.8,0.0,47.01927,335.0,218,72.9,64.6,0,35.263157,200.0,374,72.2,76.4,24.2,52.803528,375.1303,399,71.9,73.5,10.4,41.25797,400.95847,166,73.5,65.0,0,42.16182,160.0,486,72.1,74.4,30.6,58.241154,477.40952,311,72.2,77.5,11.8,44.335957,306.35947,162,72.1,65.2,0.0,34.030323,150.0,202,72.1,65.7,0.0,42.95025,195.0,1032,71.0,75.3,100.0,63.900555,1020.0,592,73.0,64.2,0.0,67.15461,575.0,1066,72.0,78.1,100.0,68.27263,1060.0,262,73.5,65.2,0,46.377296,250.0,190,72.7,65.0,0,55.950283,175,538,72.0,80.7,100.0,48.999138,540.0,201,72.2,78.6,5.3,40.715485,203.13353,302,72.4,69.3,0.0,42.63449,300.0,475,72.1,78.7,34.0,51.22025,478.19836,235,72.1,79.6,39.9,54.302452,234.15988,892,71.9,72.0,25.8,90.682625,880,123.7,122.8,131.8,123.5,130.9,123.3,28.8,-0.1,29.84
20161201,1805,55.0,47.5,17.9173732,60.55496667,1,79.7,79.5,4.15,79.3,81.1,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,69.9,64.0,65.9,82.5,30.3,0.0,64,82.5,0,65.7,1.8,65.0,1.8125,29.8,0,0,42.7,12.0,0,0,0,73.0,59.6,65.0,100.0,15.0,0.0,63,86.3,0,60.9,1.05,65.0,1.8125,25.9,0,0,31.7,100.0,24.8,55.8,0.6,90.0,90.0,26.7,77.3,93.2,100,0.5,0,74.5,1.3,68.206894,67.706894,0,13.9,0,0,0,0.0,0,72,1596,68.7,0,54.62407,1603.9994,72.0,68.0,2123.706,68.9,68.2,25.9,2200,266,70.9,67.8,0,41.939022,260,129,70.2,79.4,4.0,48.68969,127.49948,1777,71.9,68.1,0,39.865997,1764.9998,523,74.5,68.4,0,34.132008,520.0,630,70.1,75.5,2.0,42.64345,631.19995,209,72.5,68.3,0,34.083088,200.0,126,70.4,69.2,0.0,49.00923,125.0,688,69.3,88.3,100.0,46.517845,690.0,308,69.7,96.2,62.0,100.0,650,786,70.0,75.2,6.5,100,950,512,0,68.0,0.0,31.279213,500.0,507,70.2,68.2,0.0,33.014004,500.0,398,72.1,77.6,98.0,74.638336,400.0,702,72.6,77.6,100,80.12161,700,424,72.3,77.6,100.0,55.338497,420.0,841,74.7,65.1,0.0,57.431488,840.0,164,72.2,65.4,0.0,37.845524,160.0,686,72.2,89.7,70.9,52.636646,693.2153,368,72.2,67.1,2.6,34.927094,368.2093,201,73.4,65.9,0.0,43.368935,195.0,1000,72.0,78.9,100.0,55.845173,1020.0,444,72.2,76.7,42.3,62.419838,440.91467,183,72.3,65.1,0,47.301254,175,705,72.2,81.2,96.0,77.52835,700.0,583,72.3,76.5,33.2,51.783325,579.5987,166,73.5,65.5,0,32.51304,160.0,940,71.3,83.3,100.0,66.53627,930.0,353,72.1,78.4,8.4,43.012165,348.35855,419,72.2,65.1,0,32.822372,400,203,72.1,65.6,0.0,41.927628,195.0,1035,71.5,81.8,100.0,62.311275,1020.0,399,72.2,78.3,9.2,38.813282,390.68002,190,72.0,75.6,5.2,72.333595,189.39998,410,71.9,78.6,36.4,67.569824,410.6187,476,72.2,77.5,27.2,54.34902,481.31842,249,72.1,77.4,19.8,49.198322,247.39966,465,72.2,75.4,24.0,58.83106,466.2984,384,72.1,77.3,30.8,60.187946,382.71887,299,73.0,65.1,0,46.467052,285.0,216,72.3,65.5,0.0,58.739136,195.0,1013,71.4,78.1,100.0,88.94978,1020.0,352,73.1,64.7,0,54.846935,335,313,72.1,76.8,60.0,70.11894,311.80045,597,72.2,81.3,76.0,66.40935,590.7999,649,72.3,79.2,53.2,54.98087,650.1591,169,74.0,64.9,0,34.55429,160.0,569,72.2,76.5,33.9,50.976276,573.51196,101,72.1,74.5,8.8,32.696312,100,354,72.7,65.3,0.0,51.29293,335.0,208,73.0,286.9,0,37.11316,195.0,1003,71.4,80.7,100.0,63.812492,1020.0,348,73.0,64.9,0.0,47.01927,335.0,218,72.9,64.7,0,35.263157,200.0,372,72.2,76.3,24.2,52.803528,375.1303,397,71.9,74.5,14.4,41.25797,400.95847,166,73.5,65.0,0,42.16182,160.0,483,72.1,74.3,30.6,58.241154,477.40952,308,72.2,77.5,11.8,44.335957,306.35947,161,72.0,65.1,0.0,34.030323,150.0,202,71.9,65.7,2.4,42.95025,195.0,1020,71.0,75.5,100.0,63.900555,1020.0,597,73.0,64.2,0.0,67.15461,575.0,1068,72.0,78.1,100.0,68.27263,1060.0,263,73.5,65.1,0,46.377296,250.0,190,72.7,65.0,0,55.950283,175,541,72.0,80.5,100.0,48.999138,540.0,189,72.3,67.0,0.0,39.552822,185.0,307,72.2,65.4,0.0,42.93615,300.0,476,72.1,78.6,34.0,51.22025,478.19836,235,72.1,79.6,39.9,54.302452,234.15988,891,71.9,72.7,29.8,90.682625,880,123.5,122.6,132.2,123.5,131.1,123.3,28.1,-0.1,29.84
20161201,1810,54.5,48.9,17.84809111,60.55496667,1,79.7,79.5,4.15,79.3,81.1,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,69.9,64.0,65.9,83.0,30.6,0.0,64,83.0,0,65.7,1.8,65.0,1.8125,29.8,0,0,43.1,12.0,0,0,0,73.0,59.2,65.2,100.0,15.0,0.0,63,86.9,0,60.4,1.04,65.0,1.8125,25.8,0,0,31.0,100.1,26.7,56.0,1.6,90.0,90.0,26.7,77.3,93.2,100,0.9,0,74.5,1.3,68.206894,67.706894,0,13.9,0,0,0,0.0,0,72,1595,68.7,0,54.612057,1603.9994,72.0,68.0,2123.706,68.9,68.2,27.0,2200,266,71.0,67.7,0,41.939022,260,127,70.2,79.4,4.0,48.44477,127.49948,1763,71.9,68.0,0,39.85403,1764.9998,523,74.4,68.3,0,34.132008,520.0,603,70.2,69.3,0.0,42.33693,600.0005,207,72.4,68.3,0,34.083088,200.0,127,70.2,68.7,0.0,49.00923,125.0,690,69.4,88.3,100.0,46.517845,690.0,308,69.7,97.2,66.0,100.0,650,788,70.0,76.5,8.1,100,950,512,0,67.9,0.0,31.279213,500.0,508,70.2,68.2,0.0,33.014004,500.0,400,72.2,77.9,96.0,74.638336,400.0,702,72.6,77.8,100,80.12161,700,424,72.3,77.9,100.0,55.338497,420.0,842,74.7,65.4,0.0,57.431488,840.0,164,72.2,65.6,0.0,37.845524,160.0,680,72.2,89.9,70.9,53.171463,693.2153,369,72.2,65.8,2.6,34.927094,368.2093,201,73.4,66.0,0.0,43.368935,195.0,1015,72.0,79.2,100.0,56.057728,1020.0,443,72.2,77.1,42.3,62.419838,440.91467,184,72.3,65.4,0,47.301254,175,670,72.3,81.3,94.0,75.45707,672.6997,554,72.2,76.6,34.4,50.702183,557.7588,167,73.6,65.7,0,32.51304,160.0,944,71.2,83.6,100.0,66.53627,930.0,353,72.1,78.7,8.4,43.012165,348.35855,422,72.2,65.3,0,32.822372,400,204,72.1,65.8,0.0,41.927628,195.0,1029,71.5,82.0,100.0,62.311275,1020.0,395,72.2,78.4,9.2,38.813282,390.68002,191,72.1,66.0,3.2,72.333595,189.39998,408,71.9,79.1,40.4,67.569824,410.6187,471,72.2,77.9,27.2,54.831635,481.31842,249,72.1,77.7,19.8,49.198322,247.39966,467,72.2,75.7,24.0,58.83106,466.2984,383,72.1,77.5,30.8,60.187946,382.71887,301,73.0,65.2,0,46.467052,285.0,216,72.3,65.7,0.0,58.739136,195.0,1038,71.3,78.4,100.0,88.94978,1020.0,357,73.1,64.9,0,54.846935,335,315,72.0,77.2,62.0,70.11894,311.80045,598,72.2,81.6,76.0,66.40935,590.7999,626,72.4,79.3,47.2,53.943954,628.3192,168,74.0,65.0,0,34.55429,160.0,573,72.2,76.9,33.9,50.976276,573.51196,102,72.1,75.4,8.8,32.696312,100,351,72.7,65.5,0.0,51.29293,335.0,208,73.1,287.0,0,37.11316,195.0,1007,71.4,80.9,100.0,63.812492,1020.0,348,73.0,65.1,0.0,47.01927,335.0,218,72.9,64.9,0,35.263157,200.0,374,72.2,76.6,24.2,52.803528,375.1303,430,71.8,74.4,20.4,42.447277,428.3986,166,73.6,65.2,0,42.16182,160.0,483,72.1,74.6,30.6,58.241154,477.40952,309,72.2,77.6,11.8,44.335957,306.35947,164,72.0,65.3,0.0,34.030323,150.0,218,71.8,77.6,8.4,44.2972,219.13985,1037,71.0,75.6,100.0,63.900555,1020.0,596,73.1,64.5,0.0,67.15461,575.0,1066,72.0,78.3,100.0,68.27263,1060.0,263,73.5,65.3,0,46.377296,250.0,190,72.7,65.1,0,55.950283,175,541,72.0,80.8,100.0,48.999138,540.0,188,72.1,65.7,1.7,39.552822,185.0,307,72.0,65.3,0.0,42.86576,300.0,476,72.1,78.8,34.0,51.22025,478.19836,236,72.1,79.8,39.9,54.302452,234.15988,894,71.9,73.5,33.8,90.682625,880,123.4,122.5,132.2,123.5,131.3,123.4,28.8,0.0,29.84
20161201,1815,54.3,50.5,17.92075132,60.55496667,1,79.7,79.5,4.15,79.3,81.1,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,69.9,64.6,65.9,83.0,30.4,0.0,64,83.0,0,66.0,1.8,65.0,1.8125,29.5,0,0,42.9,12.0,0,0,0,73.0,58.9,65.4,100.0,15.0,0.0,63,87.7,0,60.6,1.03,65.0,1.8125,25.7,0,0,30.7,99.9,25.3,55.9,1.3,90.0,90.0,26.7,77.3,93.2,100,1.7,0,74.5,1.3,68.206894,67.706894,0,13.9,0,0,0,0.0,0,72,1588,68.6,0,54.56402,1603.9994,72.0,68.0,2123.706,68.9,68.2,26.1,2200,266,71.0,67.6,0,41.939022,260,128,70.2,79.3,4.0,48.44477,127.49948,1755,71.9,67.9,0,39.865997,1764.9998,522,74.4,68.2,0,34.132008,520.0,611,70.1,68.4,2.0,41.883274,600.0005,208,72.4,68.2,0,34.083088,200.0,128,70.2,68.4,0.0,49.00923,125.0,690,69.4,88.3,100.0,46.517845,690.0,311,69.7,97.7,70.0,100.0,650,785,70.1,76.5,6.1,100,950,512,0,67.9,0.0,31.279213,500.0,507,70.2,68.1,0.0,33.014004,500.0,385,72.2,78.2,96.0,72.76221,386.49988,705,72.8,77.8,100,80.12161,700,425,72.3,77.9,100.0,55.338497,420.0,845,74.6,65.4,0.0,57.431488,840.0,164,72.2,65.7,0.0,37.845524,160.0,684,72.2,89.8,70.9,53.171463,693.2153,371,72.2,65.7,2.6,34.927094,368.2093,202,73.4,66.1,0.0,43.368935,195.0,1019,72.2,79.2,96.0,56.057728,1020.0,445,72.3,76.8,39.5,62.419838,440.91467,184,72.3,65.4,0,47.301254,175,673,72.3,81.2,94.0,75.45707,672.6997,557,72.1,77.5,36.4,50.702183,557.7588,167,73.6,65.8,0,32.51304,160.0,948,71.2,83.7,100.0,66.53627,930.0,326,72.2,68.6,6.4,40.578754,324.9589,422,72.2,65.4,0,32.822372,400,204,72.1,65.8,0.0,41.927628,195.0,1040,71.5,82.1,100.0,62.311275,1020.0,402,72.1,78.4,11.2,38.813282,390.68002,189,72.0,75.2,5.2,72.333595,189.39998,437,71.9,79.4,44.4,69.42476,436.09882,482,72.1,77.9,29.2,55.04004,481.31842,247,72.1,77.8,19.8,49.198322,247.39966,466,72.2,75.7,24.0,58.83106,466.2984,383,72.1,77.6,30.8,60.187946,382.71887,299,73.0,65.3,0,46.467052,285.0,216,72.3,65.8,0.0,58.739136,195.0,1027,71.3,78.5,100.0,88.94978,1020.0,355,73.0,65.0,0,54.846935,335,315,72.0,77.5,62.8,70.11894,311.80045,596,72.2,81.7,76.0,66.343185,590.7999,605,72.4,79.2,43.2,52.993458,604.79913,170,74.0,65.1,0,34.55429,160.0,575,72.2,77.0,33.9,50.976276,573.51196,102,72.1,75.1,8.8,32.696312,100,356,72.7,65.6,0.0,51.29293,335.0,209,73.2,286.6,0,37.11316,195.0,1012,71.4,80.9,100.0,63.812492,1020.0,349,73.0,65.1,0.0,47.01927,335.0,219,72.9,64.9,0,35.263157,200.0,372,72.2,76.6,24.2,52.803528,375.1303,455,71.8,74.3,24.4,43.55076,453.87848,166,73.6,65.3,0,42.16182,160.0,484,72.1,74.6,30.6,58.241154,477.40952,309,72.2,77.7,11.8,44.335957,306.35947,166,71.9,65.3,3.2,34.030323,150.0,218,72.1,79.6,5.6,44.2972,219.13985,1037,71.0,75.6,100.0,63.900555,1020.0,596,73.1,64.5,0.0,67.15461,575.0,1070,72.0,78.4,100.0,68.27263,1060.0,263,73.5,65.4,0,46.377296,250.0,190,72.7,65.2,0,55.950283,175,543,72.0,80.9,100.0,48.999138,540.0,189,72.0,65.5,3.7,39.552822,185.0,311,71.8,72.9,6.8,43.861237,340.79974,478,72.1,78.9,34.0,51.22025,478.19836,237,72.1,79.8,39.9,54.302452,234.15988,894,72.0,73.8,34.2,90.682625,880,123.3,122.4,132.3,123.5,131.3,123.5,28.8,0.0,29.84
20161201,1820,54.2,50.3,17.8591689,60.55496667,1,79.7,79.5,4.15,79.3,81.1,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,69.8,63.8,65.8,82.5,29.8,0.0,64,82.5,0,65.6,1.85,65.0,1.8125,29.6,0,0,42.7,11.9,0,0,0,73.0,59.2,64.9,100.0,15.0,0.0,63,86.4,0,60.8,1.05,65.0,1.8125,25.7,0,0,31.8,100.2,24.8,57.6,0.9,90.0,90.0,26.5,77.3,93.2,100,-0.1,0,74.5,1.3,68.32758,67.82758,0,13.9,0,0,0,0.0,0,72,1597,68.7,0,54.552006,1603.9994,72.0,68.0,2123.706,68.9,68.2,26.2,2200,266,71.1,67.7,0,41.939022,260,129,70.2,79.2,4.0,48.44477,127.49948,1712,71.8,68.0,0,38.585785,1714.0005,516,74.3,68.3,0,34.132008,520.0,613,70.0,69.6,4.0,41.77293,600.0005,208,72.5,68.3,0,34.083088,200.0,128,70.3,68.4,0.0,49.00923,125.0,694,69.3,88.3,100.0,46.517845,690.0,312,70.1,97.3,64.4,100.0,650,790,70.1,76.6,6.1,100,950,512,0,68.0,0.0,31.279213,500.0,508,70.3,68.1,0.0,33.014004,500.0,385,72.2,77.9,96.0,72.76221,386.49988,707,72.9,77.6,100,80.12161,700,426,72.3,77.6,100.0,55.338497,420.0,845,74.4,65.1,0.0,57.431488,840.0,164,72.3,65.6,0.0,37.845524,160.0,680,72.2,89.7,70.9,53.171463,693.2153,371,72.1,74.9,4.6,34.927094,368.2093,202,73.5,66.0,0.0,43.368935,195.0,987,72.2,79.0,95.6,54.58105,981.5996,414,72.3,76.3,35.5,60.22873,417.25436,185,72.2,65.2,0,47.301254,175,673,72.3,81.0,94.0,75.45707,672.6997,558,72.1,77.8,36.4,50.702183,557.7588,167,73.7,65.6,0,32.51304,160.0,950,71.2,83.5,100.0,66.53627,930.0,326,72.0,78.6,10.4,40.578754,324.9589,421,72.2,65.2,0,32.822372,400,206,72.1,65.7,0.0,41.927628,195.0,1039,71.6,81.9,100.0,62.311275,1020.0,401,72.2,78.2,9.2,38.813282,390.68002,189,72.1,66.1,3.2,72.333595,189.39998,462,71.9,79.6,48.4,71.2797,461.57892,483,72.1,77.8,29.2,55.04004,481.31842,247,72.1,77.6,19.8,49.198322,247.39966,461,72.2,75.5,24.0,58.905716,466.2984,383,72.1,77.5,30.8,60.187946,382.71887,299,73.0,65.2,0,46.467052,285.0,215,72.2,65.6,0.0,58.739136,195.0,1028,71.3,78.3,100.0,88.94978,1020.0,353,73.0,64.8,0,54.846935,335,315,72.0,77.4,62.8,70.130165,311.80045,596,72.3,81.4,72.4,66.343185,590.7999,606,72.4,78.6,39.2,52.993458,604.79913,169,74.0,64.9,0,34.55429,160.0,576,72.2,76.8,33.9,50.976276,573.51196,102,72.1,75.5,8.8,32.696312,100,352,72.6,65.4,0.0,51.29293,335.0,209,73.3,286.9,0,37.11316,195.0,1017,71.5,80.8,100.0,63.812492,1020.0,349,73.0,64.9,0.0,47.01927,335.0,218,72.8,64.7,0,35.263157,200.0,373,72.2,76.4,24.2,52.803528,375.1303,485,71.8,74.1,28.4,44.49485,481.3186,166,73.6,65.1,0,42.16182,160.0,487,72.1,74.4,30.6,58.241154,477.40952,309,72.2,77.6,11.8,44.335957,306.35947,166,71.9,79.9,7.2,34.030323,166.79997,198,72.4,69.2,0.0,41.820553,195.0,1035,71.0,75.4,100.0,63.900555,1020.0,596,73.1,64.2,0.0,67.15461,575.0,1069,72.1,78.2,98.0,68.27263,1060.0,263,73.4,65.2,0,46.377296,250.0,190,72.8,65.2,0,55.950283,175,543,72.0,80.7,100.0,48.999138,540.0,189,72.0,65.2,3.7,39.552822,185.0,297,72.2,76.0,1.2,42.61438,307.20053,478,72.0,79.2,36.0,51.22025,478.19836,237,72.0,79.8,41.9,54.302452,234.15988,896,72.0,73.4,34.2,90.682625,880,124.2,122.5,132.8,123.5,131.5,123.2,33.0,-0.3,29.84
