20161201,1825,54.0,49.2,17.66914829,60.55496667,1,79.7,79.5,4.15,79.3,81.1,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,69.9,63.9,65.8,81.5,29.1,0.0,64,81.5,0,65.6,1.8,65.0,1.8125,29.5,0,0,42.2,11.9,0,0,0,73.0,59.1,65.5,100.0,15.0,0.0,63,87.3,0,60.9,1.08,65.0,1.8125,25.6,0,0,30.9,100.0,25.2,56.2,0.8,90.0,90.0,26.7,77.3,93.2,100,0.7,0,74.5,1.3,68.32758,67.82758,0,13.9,0,0,0,0.0,0,72,1499,68.6,0,52.858513,1495.9994,72.0,68.0,2123.706,68.9,68.1,26.3,2200,266,71.1,67.6,0,41.939022,260,127,70.2,79.1,4.0,48.44477,127.49948,1608,71.6,67.9,0,36.30055,1611.9998,525,74.2,68.2,0,34.132008,520.0,605,70.0,77.3,4.0,42.128494,600.0005,205,72.5,68.2,0,34.083088,200.0,126,70.3,68.3,0.0,49.00923,125.0,685,69.3,88.4,100.0,46.517845,690.0,306,70.3,96.6,59.6,100.0,650,785,70.1,76.6,6.1,100,950,511,0,67.9,0.0,31.279213,500.0,506,70.3,68.0,0.0,33.014004,500.0,390,72.2,78.2,96.0,72.6944,386.49988,729,72.9,77.8,100,80.12161,700,429,72.3,78.0,100.0,53.728962,420.0,852,74.4,65.5,0.0,56.932186,840.0,165,72.3,65.7,0.0,37.845524,160.0,702,72.2,89.7,70.9,53.171463,693.2153,374,72.2,67.8,2.6,34.520176,368.2093,207,73.5,66.2,0.0,43.368935,195.0,987,72.2,79.3,95.6,53.93221,981.5996,423,72.2,76.3,36.7,59.694313,417.25436,185,72.3,65.5,0,46.294342,175,249,72.3,69.2,0.0,48.194862,245.0,589,72.0,77.9,38.4,51.48239,581.279,166,73.7,65.8,0,31.946018,160.0,940,71.2,84.1,100.0,64.14441,930.0,325,72.1,79.4,8.4,40.03069,324.9589,424,72.2,65.4,0,31.195883,400,214,72.1,65.9,0.0,41.49849,195.0,1073,71.6,82.9,100.0,60.880917,1020.0,400,72.2,78.2,9.2,38.33424,390.68002,191,72.0,75.2,5.2,71.50161,189.39998,468,71.9,80.0,52.4,69.21634,461.57892,490,72.1,77.8,29.2,52.70374,481.31842,247,72.0,77.8,21.8,48.334976,247.39966,471,72.2,75.7,24.0,58.83106,466.2984,382,72.1,77.6,30.8,59.41404,382.71887,307,73.0,65.3,0,46.467052,285.0,223,72.2,65.8,0.0,58.294605,195.0,1053,71.3,78.4,100.0,84.86746,1020.0,368,72.9,65.0,0,54.846935,335,314,72.0,77.9,62.8,69.25494,311.80045,573,72.3,81.6,68.4,64.005295,567.1393,558,72.5,78.3,33.2,50.58635,559.4391,173,74.0,65.1,0,34.12755,160.0,568,72.2,77.1,33.9,50.37791,573.51196,103,72.2,75.5,6.8,32.696312,100,361,72.5,65.6,0.0,51.29293,335.0,213,73.4,287.0,0,36.342403,195.0,1048,71.4,80.7,100.0,63.812492,1020.0,358,72.9,65.2,0.0,47.01927,335.0,224,72.9,64.9,0,35.263157,200.0,376,72.2,76.7,24.2,52.080036,375.1303,509,71.8,74.9,32.4,44.813633,508.7587,163,73.6,65.2,0,41.18205,160.0,484,72.1,74.7,30.6,57.27876,477.40952,305,72.2,77.7,11.8,43.714634,306.35947,181,72.0,81.3,8.4,34.030323,166.79997,201,72.4,66.6,0.0,42.2116,195.0,1052,71.0,75.6,100.0,63.34807,1020.0,607,73.1,64.6,0.0,66.75927,575.0,1069,72.1,78.3,98.0,67.61046,1060.0,263,73.4,65.4,0,45.558544,250.0,191,72.8,65.2,0,55.455345,175,547,72.0,80.8,100.0,48.557045,540.0,190,72.0,65.3,3.7,40.290665,185.0,305,72.4,66.5,0.0,41.920563,300.0,489,72.0,79.6,36.0,51.22025,478.19836,236,72.1,80.3,39.9,53.863056,234.15988,896,72.0,74.3,34.2,87.434364,880,124.7,123.4,133.3,124.5,132.1,123.8,30.9,0.0,29.84
20161201,1830,54.3,50.3,17.90125025,60.55496667,1,79.7,79.5,4.15,79.3,81.1,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,69.9,64.0,66.0,81.5,30.0,0.0,64,81.5,0,65.6,1.85,65.0,1.8125,29.5,0,0,42.0,11.9,0,0,0,73.0,59.6,65.5,100.0,15.0,0.0,63,86.9,0,61.4,1.09,65.0,1.8125,25.6,0,0,31.2,100.2,25.0,57.1,1.4,90.0,90.0,26.8,77.3,93.2,100,0.6,0,74.5,1.3,68.32758,67.82758,0,13.9,0,0,0,0.0,0,72,1281,68.8,0,47.41773,1279.9994,72.0,68.0,2123.706,68.9,68.2,26.5,2200,266,71.1,67.8,0,41.939022,260,128,70.2,79.2,4.0,48.44477,127.49948,1537,71.4,68.1,0,34.13496,1510.0,519,74.2,68.4,0,34.132008,520.0,606,70.0,77.4,4.0,42.128494,600.0005,208,72.6,68.3,0,34.083088,200.0,128,70.3,68.4,0.0,49.00923,125.0,691,69.4,88.8,100.0,46.517845,690.0,310,70.1,96.6,63.6,100.0,650,784,70.2,76.6,4.1,100,950,513,0,68.0,0.0,31.279213,500.0,508,70.3,68.2,0.0,33.014004,500.0,388,72.2,78.4,96.0,72.78481,386.49988,727,73.0,77.9,100,80.12161,700,427,72.3,78.1,100.0,53.728962,420.0,852,74.3,65.6,0.0,56.932186,840.0,165,72.3,65.8,0.0,37.845524,160.0,701,72.3,89.8,68.9,53.171463,693.2153,374,72.3,66.0,0.6,34.520176,368.2093,207,73.5,66.2,0.0,43.368935,195.0,977,72.2,79.6,95.6,53.92102,981.5996,412,72.2,76.6,36.7,59.6195,417.25436,183,72.3,65.5,0,46.294342,175,438,72.2,75.2,41.4,59.85883,433.4627,584,72.0,78.3,38.4,51.48239,581.279,165,73.8,65.8,0,31.946018,160.0,935,71.2,84.3,100.0,64.14441,930.0,321,72.1,79.7,8.4,40.03069,324.9589,424,72.2,65.4,0,31.195883,400,210,72.1,65.9,0.0,41.49849,195.0,1060,71.6,83.0,100.0,60.880917,1020.0,396,72.2,78.4,9.2,38.33424,390.68002,190,72.0,66.2,5.2,71.50161,189.39998,485,72.0,80.2,51.2,71.73823,487.05902,474,72.1,78.1,29.2,52.078533,481.31842,246,72.0,78.1,21.8,48.334976,247.39966,469,72.1,75.8,26.0,58.841724,466.2984,381,72.1,77.8,30.8,59.41404,382.71887,306,72.9,65.4,0,46.467052,285.0,223,72.2,65.8,0.0,58.294605,195.0,1024,71.3,78.4,100.0,82.84309,1020.0,367,72.9,65.0,0,54.846935,335,313,72.1,78.0,60.8,69.25494,311.80045,541,72.3,81.7,64.4,62.48346,541.6592,557,72.5,77.4,29.2,50.58635,559.4391,172,73.9,65.1,0,34.12755,160.0,567,72.2,76.5,33.9,50.37791,573.51196,105,72.2,75.4,6.8,32.696312,100,362,72.5,65.6,0.0,51.29293,335.0,209,73.4,286.7,0,35.840244,195.0,1045,71.4,80.8,100.0,63.812492,1020.0,355,72.9,65.1,0.0,47.01927,335.0,222,72.9,64.9,0,35.263157,200.0,344,72.3,76.7,20.6,49.97739,346.0102,531,71.7,76.1,38.4,45.757725,534.2394,162,73.5,65.3,0,41.18205,160.0,483,72.0,74.9,32.6,57.27876,477.40952,304,72.2,77.9,11.8,43.714634,306.35947,178,72.0,81.7,8.4,34.030323,166.79997,201,72.3,66.3,0.0,42.2116,195.0,1048,71.0,75.7,100.0,63.34807,1020.0,602,72.8,64.6,0.0,66.29982,575.0,1076,72.1,78.3,98.0,67.58762,1060.0,262,73.4,65.4,0,45.558544,250.0,191,72.8,65.2,0,55.455345,175,547,72.1,81.0,98.0,48.557045,540.0,203,71.9,65.5,6.5,41.375072,204.49313,305,72.1,65.4,0.0,41.920563,300.0,472,72.0,79.9,36.0,51.22025,478.19836,236,72.1,80.5,39.9,53.863056,234.15988,890,72.0,74.6,34.2,86.98254,880,124.6,123.6,133.7,124.5,132.8,124.4,32.1,-1.5,29.84
20161201,1835,54.1,49.3,17.72038654,60.55496667,1,79.7,79.5,4.15,79.3,81.1,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,69.9,64.2,66.1,81.0,31.8,0.0,64,81.0,0,65.9,1.8,65.0,1.8125,29.5,0,0,41.8,11.8,0,0,0,73.0,59.8,65.6,100.0,15.0,0.0,63,86.5,0,61.3,1.09,65.0,1.8125,25.6,0,0,31.3,100.2,24.9,55.6,1.1,90.0,90.0,27.0,77.3,93.2,100,0.8,0,74.5,1.3,68.32758,67.82758,0,13.9,0,0,0,0.0,0,72,1081,69.0,0,43.88662,1064.0005,72.0,68.0,2611.5657,68.9,68.3,22.7,2200,267,71.2,67.8,0,41.939022,260,128,70.2,79.2,4.0,48.44477,127.49948,1438,71.3,68.2,0,31.167742,1408.0005,519,74.1,68.4,0,34.132008,520.0,608,70.0,77.2,4.0,42.128494,600.0005,208,72.7,68.4,0,34.083088,200.0,127,70.3,68.5,0.0,49.00923,125.0,690,69.4,88.9,100.0,46.517845,690.0,308,70.1,97.9,63.6,100.0,650,789,70.2,76.6,4.1,100,950,512,0,68.1,0.0,31.279213,500.0,508,70.4,68.3,0.0,33.014004,500.0,390,72.2,78.5,96.0,72.36664,386.49988,729,73.2,78.0,100,80.12161,700,430,72.4,78.3,100.0,53.728962,420.0,856,74.2,65.6,0.0,56.932186,840.0,165,72.4,65.8,0.0,37.845524,160.0,704,72.2,89.9,69.3,53.171463,693.2153,338,72.2,65.9,1.8,34.791454,335.0,207,73.2,66.3,0.0,43.368935,195.0,980,72.2,79.6,95.6,53.92102,981.5996,416,72.2,76.8,36.7,59.6195,417.25436,183,72.3,65.6,0,46.294342,175,438,72.0,79.3,45.4,59.85883,433.4627,588,72.0,78.5,38.4,51.48239,581.279,165,73.8,65.9,0,31.946018,160.0,937,71.2,84.5,100.0,64.14441,930.0,323,72.2,69.4,6.4,40.03069,324.9589,425,72.2,65.5,0,31.195883,400,213,72.1,66.0,0.0,41.49849,195.0,1059,71.6,83.3,100.0,60.880917,1020.0,400,72.2,78.7,9.2,38.33424,390.68002,190,72.0,76.0,5.2,71.50161,189.39998,486,72.0,80.4,51.2,71.73823,487.05902,472,72.1,78.4,29.2,52.078533,481.31842,248,72.0,78.2,21.8,48.334976,247.39966,469,72.1,76.3,26.0,58.841724,466.2984,382,72.2,78.0,28.8,59.41404,382.71887,307,72.9,65.4,0,46.467052,285.0,223,72.1,65.9,0.0,58.294605,195.0,1037,71.2,78.5,100.0,82.84309,1020.0,364,72.9,65.1,0,54.846935,335,315,72.1,78.2,60.8,69.25494,311.80045,517,72.4,81.6,58.4,61.259373,517.9993,533,72.4,77.3,27.2,49.63585,537.5989,172,73.9,65.2,0,34.12755,160.0,539,72.3,76.1,30.3,49.065716,536.27136,104,72.2,75.6,6.8,32.696312,100,361,72.5,65.7,0.0,51.29293,335.0,210,73.5,286.6,0,35.840244,195.0,1051,71.5,81.1,100.0,63.812492,1020.0,356,72.9,65.2,0.0,47.01927,335.0,220,72.9,65.0,0,35.263157,200.0,316,72.3,76.3,16.6,48.598236,320.5301,534,71.8,77.2,40.4,45.757725,534.2394,163,73.5,65.4,0,41.18205,160.0,487,72.1,75.3,30.6,57.27876,477.40952,305,72.2,78.1,11.8,43.714634,306.35947,182,72.1,82.0,6.4,34.030323,166.79997,202,72.4,66.2,0.0,42.2116,195.0,1046,71.0,75.8,100.0,63.34807,1020.0,602,72.6,64.7,0.0,66.29982,575.0,1078,72.1,78.7,98.0,67.1652,1060.0,263,73.4,65.5,0,45.558544,250.0,191,72.8,65.3,0,55.455345,175,548,72.1,81.2,98.0,48.557045,540.0,225,72.0,77.6,8.5,42.91783,222.17308,298,71.9,65.4,2.0,42.362995,300.0,471,72.0,80.2,36.0,51.22025,478.19836,237,72.1,80.3,39.9,53.863056,234.15988,890,72.1,74.5,32.2,86.98254,880,124.1,123.3,133.5,124.5,132.6,124.6,29.3,1.7,29.84
20161201,1840,54.1,50.3,17.81714733,60.55496667,1,79.7,79.5,4.15,79.3,81.1,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,69.9,64.4,66.2,80.0,33.9,0.0,64,80.0,0,66.0,1.8,65.0,1.8125,29.4,0,0,41.3,11.8,0,0,0,73.0,59.2,65.4,100.0,15.0,0.0,63,85.0,0,60.9,1.09,65.0,1.8125,25.6,0,0,31.7,100.2,24.4,55.7,1.4,90.0,90.0,27.1,77.3,93.2,100,1.0,0,74.5,1.3,68.32758,67.82758,0,13.9,0,0,0,0.0,0,72,851,69.2,0,39.47874,848.0011,72.0,68.0,2123.706,68.9,68.4,27.7,2200,268,71.2,67.9,0,41.939022,260,127,70.2,79.2,4.0,48.53049,127.49948,1321,71.3,68.2,0,29.444843,1306.0005,522,74.1,68.5,0,34.132008,520.0,605,70.1,70.9,2.0,42.128494,600.0005,207,72.9,68.5,0,34.083088,200.0,127,70.3,68.5,0.0,49.464615,125.0,688,69.4,88.9,100.0,46.517845,690.0,306,70.1,98.2,63.6,100.0,650,785,70.2,76.6,4.1,100,950,512,0,68.2,0.0,31.279213,500.0,507,70.4,68.3,0.0,33.014004,500.0,391,72.2,78.2,96.0,72.1519,386.49988,728,73.3,77.9,100,79.7236,700,433,72.4,78.0,100.0,53.728962,420.0,858,74.3,65.4,0.0,56.932186,840.0,166,72.4,65.8,0.0,37.845524,160.0,675,72.3,89.4,64.9,51.69537,666.9546,339,72.2,65.7,1.8,34.791454,335.0,207,73.1,66.2,0.0,43.368935,195.0,978,72.2,79.4,95.6,53.92102,981.5996,416,72.2,76.5,36.7,59.6195,417.25436,184,72.3,65.4,0,46.294342,175,440,72.1,79.4,43.4,59.85883,433.4627,588,72.0,78.3,38.4,51.48239,581.279,166,73.8,65.9,0,31.946018,160.0,939,71.2,84.3,100.0,64.14441,930.0,323,72.0,78.1,10.4,40.03069,324.9589,423,72.2,65.4,0,31.195883,400,212,72.1,65.9,0.0,41.49849,195.0,1060,71.6,83.1,100.0,60.880917,1020.0,395,72.2,78.5,9.2,38.33424,390.68002,192,72.1,67.4,3.2,71.50161,189.39998,488,72.1,80.3,49.2,71.73823,487.05902,475,72.1,78.1,29.2,52.078533,481.31842,248,72.1,78.1,19.8,48.334976,247.39966,470,72.1,76.1,26.0,58.767063,466.2984,383,72.2,77.9,28.8,59.41404,382.71887,309,72.9,65.4,0,46.467052,285.0,224,72.1,65.8,0.0,58.294605,195.0,1038,71.2,78.4,100.0,82.84309,1020.0,368,72.8,65.0,0,54.846935,335,317,72.1,78.0,60.8,68.62657,311.80045,497,72.4,81.1,54.4,60.17865,492.51926,535,72.4,76.3,23.2,49.63585,537.5989,174,73.9,65.1,0,34.12755,160.0,536,72.3,75.6,26.3,49.065716,536.27136,105,72.2,75.6,6.8,32.696312,100,364,72.4,65.6,0.0,51.29293,335.0,211,73.6,286.9,0,35.840244,195.0,1049,71.5,80.9,100.0,63.812492,1020.0,356,72.9,65.1,0.0,46.537426,335.0,223,72.9,64.8,0,35.263157,200.0,321,72.3,75.2,12.6,48.745197,320.5301,560,71.8,77.4,44.4,46.78764,559.7189,163,73.5,65.3,0,41.18205,160.0,492,72.1,75.1,30.6,57.27876,477.40952,272,72.3,78.4,9.0,41.883945,275.07935,180,72.1,82.0,6.4,34.030323,166.79997,202,72.3,66.1,0.0,42.2116,195.0,1046,71.0,75.7,100.0,63.34807,1020.0,598,72.4,64.4,0.0,66.29982,575.0,1073,72.1,78.5,98.0,67.5762,1060.0,263,73.4,65.4,0,45.558544,250.0,192,72.9,65.3,0,55.455345,175,548,72.1,81.1,98.0,48.557045,540.0,200,72.2,78.3,4.5,40.279488,200.41351,332,71.9,75.8,5.6,43.81096,331.1997,472,72.0,80.0,36.0,51.22025,478.19836,238,72.2,80.1,37.9,53.863056,234.15988,894,72.1,74.3,32.2,86.98254,880,124.1,123.0,133.4,124.5,132.6,124.6,28.3,1.6,29.84
20161201,1845,54.1,51.4,17.92361603,60.55496667,1,79.7,79.5,4.15,79.3,81.1,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,70.0,64.0,66.0,79.0,32.8,0.0,64,79.0,0,65.6,1.85,65.0,1.8125,29.4,0,0,40.7,11.6,0,0,0,73.0,58.8,65.2,100.0,15.0,0.0,63,87.7,0,60.8,1.11,65.0,1.8125,25.6,0,0,31.3,100.2,25.3,57.8,1.3,90.0,90.0,27.2,77.3,93.2,100,1.7,0,74.5,1.3,68.32758,67.82758,0,14.0,0,0,0,0.0,0,72,628,69.2,0,33.55753,632.0011,72.0,68.0,2123.706,69.0,68.2,27.8,2200,269,71.2,67.8,0,41.939022,260,128,70.2,79.2,4.0,48.53049,127.49948,1207,71.2,68.1,0,27.53051,1203.9995,518,74.0,68.4,0,34.132008,520.0,609,70.0,75.1,4.0,42.128494,600.0005,208,73.0,68.4,0,34.083088,200.0,127,70.3,68.4,0.0,49.464615,125.0,691,69.5,88.8,100.0,46.517845,690.0,310,70.2,96.7,60.0,100.0,650,792,70.3,72.6,0.5,100,950,513,0,68.1,0.0,31.279213,500.0,508,70.4,68.3,0.0,33.014004,500.0,392,72.3,78.1,91.2,72.004974,386.49988,729,73.3,77.8,100,79.237144,700,427,72.4,77.9,100.0,53.274357,420.0,851,74.2,65.2,0.0,56.432884,840.0,166,72.4,65.6,0.0,37.845524,160.0,668,72.3,88.5,60.9,51.620495,666.9546,341,72.1,67.5,3.8,34.791454,335.0,209,72.9,66.0,0.0,43.368935,195.0,988,72.2,79.2,95.6,53.909832,981.5996,418,72.2,76.3,36.7,59.6195,417.25436,185,72.3,65.1,0,46.294342,175,440,72.1,79.2,43.4,59.442257,433.4627,591,72.0,78.1,38.4,51.48239,581.279,166,73.8,65.6,0,31.946018,160.0,941,71.2,84.0,100.0,64.14441,930.0,326,72.1,79.5,8.4,40.03069,324.9589,424,72.2,65.2,0,30.762928,400,213,72.1,65.7,0.0,41.49849,195.0,1063,71.6,82.9,100.0,60.880917,1020.0,402,72.2,78.3,9.2,38.33424,390.68002,192,72.1,65.1,3.2,70.940254,189.39998,489,72.1,80.0,49.2,71.60275,487.05902,483,72.0,78.1,31.2,52.078533,481.31842,249,72.1,77.8,19.8,48.334976,247.39966,473,72.1,75.9,26.0,58.383106,466.2984,385,72.2,77.6,28.8,59.41404,382.71887,309,72.9,65.1,0,46.467052,285.0,225,72.1,65.6,0.0,58.294605,195.0,1035,71.2,78.1,100.0,82.20557,1020.0,368,72.8,64.7,0,54.846935,335,315,72.2,77.8,58.8,68.32361,311.80045,501,72.4,80.6,50.4,60.17865,492.51926,510,72.4,75.5,19.2,48.673004,514.0788,174,73.9,64.9,0,33.250355,160.0,499,72.3,75.2,22.3,47.47008,499.0312,105,72.2,75.4,6.8,32.696312,100,366,72.4,65.3,0.0,51.29293,335.0,212,73.7,287.1,0,35.840244,195.0,1057,71.5,80.7,100.0,63.812492,1020.0,348,72.9,64.8,0.0,45.8987,335.0,223,72.9,64.6,0,35.263157,200.0,294,72.3,74.8,10.2,46.2695,295.05,587,71.8,77.9,48.4,47.73173,587.159,163,73.5,65.1,0,41.18205,160.0,498,72.1,74.9,30.6,57.27876,477.40952,273,72.3,78.2,7.0,41.883945,275.07935,181,72.1,81.8,6.4,34.030323,166.79997,202,72.3,65.9,0.0,41.80969,195.0,1052,71.0,75.5,100.0,63.34807,1020.0,604,72.2,64.2,0.0,66.29982,575.0,1073,72.2,78.3,96.0,66.90261,1060.0,265,73.4,65.1,0,45.558544,250.0,194,72.9,65.0,0,55.235374,175,543,72.1,80.8,98.0,47.94302,540.0,187,72.3,66.6,0.0,39.78759,185.0,294,72.3,68.1,0.0,42.61438,300.0,477,72.0,79.8,36.0,51.22025,478.19836,239,72.1,79.8,39.9,53.863056,234.15988,894,72.0,74.3,34.2,85.834656,880,124.2,123.1,133.4,124.5,132.5,124.6,30.3,-0.3,29.84
20161201,1850,54.0,50.7,17.81375253,60.55496667,1,79.7,79.5,4.15,79.3,81.1,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,70.0,64.3,66.3,78.5,33.9,0.0,64,78.5,0,65.8,1.8,65.0,1.8125,29.4,0,0,40.3,11.6,0,0,0,73.0,59.0,65.3,98.1,15.0,0.0,63,87.8,0,60.9,1.14,65.0,1.8125,25.6,0,0,31.9,100.3,25.4,58.0,1.2,90.0,90.0,27.3,77.3,93.2,100,0.6,0,74.5,1.3,68.32758,67.82758,0,13.9,0,0,0,0.0,0,72,504,69.4,0,31.167427,524.0011,72.0,68.0,2123.706,69.0,68.3,27.9,2200,270,71.3,67.8,0,41.939022,260,127,70.2,79.2,4.0,48.53049,127.49948,1129,71.2,68.1,0,27.027998,1152.9995,523,74.0,68.4,0,34.132008,520.0,604,70.0,76.1,4.0,42.128494,600.0005,207,73.1,68.4,0,34.083088,200.0,126,70.2,68.4,0.0,49.464615,125.0,687,69.4,88.8,100.0,46.517845,690.0,307,70.2,96.5,60.0,100.0,650,789,70.2,69.0,0.0,100,950,511,0,68.1,0.0,31.279213,500.0,507,70.4,68.3,0.0,33.014004,500.0,377,72.3,78.4,87.2,70.004524,372.10077,734,73.4,77.8,100,78.1979,700,423,72.4,78.0,100.0,52.832043,420.0,860,74.2,65.3,0.0,56.432884,840.0,166,72.4,65.6,0.0,37.845524,160.0,643,72.2,87.5,59.7,49.97326,638.67444,346,72.2,72.0,1.8,33.333336,335.0,211,72.9,66.0,0.0,42.957275,195.0,981,72.2,78.6,95.6,53.104378,981.5996,413,72.1,76.4,38.7,58.87131,417.25436,187,72.3,65.3,0,46.294342,175,433,72.1,79.3,43.4,58.20412,433.4627,578,72.0,78.1,38.4,50.36781,581.279,167,73.8,65.7,0,31.946018,160.0,942,71.3,84.1,100.0,63.730858,930.0,329,72.1,79.7,8.4,40.03069,324.9589,420,72.2,65.2,0,30.16616,400,211,72.1,65.7,0.0,40.50104,195.0,1071,71.6,83.1,100.0,60.460888,1020.0,402,72.2,78.2,9.2,38.33424,390.68002,191,72.0,75.5,5.2,70.95028,189.39998,492,72.1,79.9,49.2,70.4877,487.05902,491,72.0,78.2,31.2,52.078533,481.31842,228,72.2,78.2,17.8,45.461273,227.64001,470,72.0,76.5,28.0,58.020477,466.2984,384,72.1,77.6,30.8,58.562744,382.71887,316,72.9,65.2,0,46.467052,285.0,222,72.1,65.6,0.0,56.2841,195.0,1045,71.2,77.8,100.0,80.59501,1020.0,375,72.8,64.8,0,54.846935,335,313,72.1,77.8,60.8,68.32361,311.80045,462,72.4,80.6,46.4,58.502422,467.03915,485,72.3,75.1,17.2,47.105293,492.23853,173,73.8,64.9,0,32.740635,160.0,502,72.2,75.0,22.7,47.47008,499.0312,108,72.2,73.2,6.0,32.696312,100,368,72.3,65.4,0.0,51.29293,335.0,209,73.7,286.8,0,35.33808,195.0,1067,71.5,80.6,100.0,63.400513,1020.0,351,72.9,64.9,0.0,45.8987,335.0,225,72.9,64.7,0,35.263157,200.0,295,72.3,74.0,6.2,46.2695,295.05,593,71.9,78.5,50.4,47.73173,587.159,164,73.4,65.1,0,41.18205,160.0,494,72.1,74.9,30.6,56.869473,477.40952,277,72.3,78.3,5.0,41.883945,275.07935,159,72.2,72.6,4.4,33.41893,166.79997,200,72.3,65.9,0.0,41.3426,195.0,1054,71.0,75.5,100.0,62.95028,1020.0,599,72.1,64.3,0.0,65.69078,575.0,1066,72.2,78.4,96.0,66.388855,1060.0,264,73.4,65.2,0,45.065052,250.0,191,72.9,65.0,0,54.9714,175,548,72.1,80.9,98.0,47.94302,540.0,189,72.3,65.5,0.0,39.78759,185.0,303,72.1,65.3,0.0,42.342888,300.0,480,72.0,79.7,36.0,51.22025,478.19836,241,72.1,79.8,39.9,53.863056,234.15988,896,72.0,74.4,34.2,85.39504,880,124.5,123.3,133.5,124.5,132.5,124.6,28.3,0.0,29.84
20161201,1855,54.1,50.7,17.85257269,60.55496667,1,79.7,79.5,4.15,79.2,81.1,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,70.0,64.2,66.2,78.0,33.8,0.0,64,78.0,0,65.7,1.8,65.0,1.8125,29.4,0,0,39.9,11.5,0,0,0,73.0,58.9,65.6,88.1,15.0,0.0,63,85.4,0,61.0,1.08,65.0,1.8125,25.6,0,0,31.0,95.8,24.5,57.3,1.4,90.0,90.0,27.0,77.3,93.2,100,1.9,0,74.5,1.3,68.32758,67.82758,0,13.9,0,0,0,0.0,0,72,212,69.8,0,24.44151,200.0,72.0,68.0,2123.706,69.0,68.1,28.1,2200,269,71.4,67.7,0,41.939022,260,128,70.2,79.2,4.0,48.44477,127.49948,1063,71.1,68.0,0,25.31706,1050.9998,521,73.9,68.3,0,34.132008,520.0,610,70.0,75.3,4.0,42.58215,600.0005,207,73.1,68.3,0,34.083088,200.0,127,70.2,68.3,0.0,49.464615,125.0,688,69.6,88.7,100.0,46.517845,690.0,307,70.2,96.5,60.0,100.0,650,786,70.2,68.8,0.0,100,950,512,0,68.0,0.0,31.279213,500.0,507,70.4,68.2,0.0,33.014004,500.0,366,72.3,78.8,83.2,71.485085,372.10077,703,73.4,78.2,100,78.1979,700,409,72.4,78.4,100.0,52.832043,420.0,823,74.2,65.6,0.0,55.77102,840.0,165,72.5,65.7,0.0,37.845524,160.0,627,72.2,87.9,59.7,49.97326,638.67444,336,72.2,66.3,1.8,34.63321,335.0,206,72.8,66.2,0.0,42.556744,195.0,966,72.2,78.7,95.6,53.227432,981.5996,410,72.1,76.8,38.7,60.089787,417.25436,179,72.3,65.5,0,45.779182,175,420,72.1,79.7,43.4,59.36126,433.4627,566,72.0,78.6,38.4,51.40437,581.279,161,73.8,65.8,0,31.526423,160.0,902,71.2,84.8,100.0,64.06616,930.0,323,72.2,70.9,6.4,40.03069,324.9589,412,72.2,65.3,0,30.16616,400,207,72.0,65.9,0.0,40.50104,195.0,991,71.6,85.1,100.0,58.71268,1020.0,381,72.2,78.7,9.2,37.84431,390.68002,184,72.0,76.1,5.2,72.35365,189.39998,477,72.1,80.1,49.2,70.41476,487.05902,467,72.0,78.4,31.2,52.14435,481.31842,223,72.2,78.5,17.8,46.18895,227.64001,460,72.0,76.9,28.0,58.671074,466.2984,375,72.1,77.7,30.8,59.4251,382.71887,310,72.9,65.3,0,46.467052,285.0,215,72.0,65.8,0.0,56.2841,195.0,988,71.2,77.7,100.0,78.615364,1020.0,371,72.7,65.0,0,54.846935,335,305,72.2,78.0,58.8,69.120285,311.80045,431,72.4,80.8,42.4,58.458317,441.55902,478,72.2,75.2,16.0,49.327244,492.23853,170,73.8,65.1,0,32.740635,160.0,484,72.2,75.1,22.7,48.068443,499.0312,104,72.2,72.2,6.0,32.696312,100,359,72.3,65.5,0.0,50.858585,335.0,203,73.8,286.8,0,35.33808,195.0,1027,71.5,80.9,100.0,62.988533,1020.0,344,72.8,65.1,0.0,45.8987,335.0,216,72.8,64.8,0,34.25731,200.0,266,72.3,74.0,2.2,45.082523,269.56992,577,72.0,79.1,50.8,47.73173,587.159,161,73.4,65.2,0,41.18205,160.0,439,72.1,75.4,30.6,57.422565,477.40952,243,72.3,76.6,3.0,40.763344,251.15926,145,72.2,66.7,4.4,33.859135,166.79997,193,72.3,65.9,0.0,41.929176,195.0,1013,71.0,76.0,100.0,62.320442,1020.0,580,71.9,64.6,2.0,65.69078,575.0,1038,72.2,78.6,96.0,66.94828,1060.0,257,73.3,65.3,0,45.065052,250.0,187,72.9,65.1,0,54.9714,175,519,72.1,81.2,98.0,48.643005,540.0,188,72.3,65.4,0.0,40.34656,185.0,334,71.8,70.7,6.0,44.404224,331.1997,465,72.0,79.9,36.0,51.22025,478.19836,227,72.1,80.3,39.9,53.70438,234.15988,867,72.0,75.0,34.2,85.749176,880,124.4,123.5,133.4,125.5,132.6,124.7,27.2,0.1,29.86
20161201,1900,54.3,49.3,17.80054298,60.55496667,1,79.7,79.5,4.15,79.2,81.1,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,70.0,64.1,66.2,78.0,33.7,0.0,64,78.0,0,65.6,1.8,65.0,1.8125,29.3,0,0,39.9,11.6,0,0,0,73.0,58.3,65.3,87.3,15.0,0.0,63,80.8,0,60.7,1.01,65.0,1.8125,25.6,0,0,31.2,94.0,23.1,57.4,0.8,90.0,90.0,27.0,77.3,93.2,100,0.6,0,74.5,1.3,68.32758,67.82758,0,13.9,0,0,0,0.0,0,72,211,70.4,0,24.44151,200.0,72.0,68.0,2123.706,68.9,68.1,28.2,2200,269,71.4,67.7,0,41.939022,260,127,70.2,79.2,4.0,48.44477,127.49948,1015,71.0,68.0,0,25.041876,1000.0,520,73.9,68.3,0,34.132008,520.0,605,70.0,74.4,4.0,42.128494,600.0005,208,73.1,68.3,0,34.083088,200.0,127,70.1,68.3,0.0,49.464615,125.0,690,69.7,88.7,100.0,46.517845,690.0,307,70.2,96.4,60.0,100.0,650,788,70.2,68.7,0.0,100,950,512,0,68.0,0.0,31.279213,500.0,508,70.4,68.1,0.0,33.014004,500.0,356,72.4,78.9,77.2,69.39421,348.70068,673,73.5,78.5,100,78.1979,700,411,72.5,78.4,100.0,55.326206,420.0,820,74.3,65.5,0.0,57.26893,840.0,163,72.5,65.8,0.0,37.845524,160.0,630,72.2,88.9,59.7,52.572464,638.67444,340,72.2,65.8,1.8,35.60529,335.0,198,72.8,66.2,0.0,42.556744,195.0,967,72.2,79.7,95.6,55.01734,981.5996,419,72.2,76.6,36.7,61.372383,417.25436,179,72.3,65.4,0,47.57054,175,426,72.1,79.7,43.4,60.518394,433.4627,585,72.0,78.4,38.4,52.44093,581.279,162,73.8,65.9,0,33.340893,160.0,915,71.2,84.4,100.0,65.96625,930.0,314,72.0,77.4,10.4,41.68585,324.9589,406,72.2,65.4,0,32.670258,400,197,72.0,65.9,0.0,40.50104,195.0,975,71.6,85.1,100.0,59.55273,1020.0,369,72.3,79.2,7.2,39.30321,390.68002,188,72.1,67.9,3.2,73.84724,189.39998,476,72.1,80.7,49.2,74.41642,487.05902,477,72.0,79.0,31.2,55.961388,481.31842,224,72.2,78.8,17.8,47.829304,227.64001,467,72.0,77.1,28.0,61.44411,466.2984,382,72.1,78.0,30.8,63.670532,382.71887,290,72.9,65.4,0,46.467052,285.0,196,72.0,65.8,0.0,56.2841,195.0,1006,71.2,78.9,100.0,93.90448,1020.0,344,72.7,65.0,0,54.846935,335,310,72.2,78.1,58.8,71.37567,311.80045,447,72.4,80.2,38.4,59.561092,441.55902,496,72.2,74.9,16.0,50.01852,492.23853,161,73.8,65.1,0,32.740635,160.0,501,72.2,75.1,22.7,49.191685,499.0312,100,72.1,71.2,0.0,32.696312,100,345,72.3,65.5,0.0,50.858585,335.0,198,73.8,287.1,0,36.611,195.0,986,71.5,81.4,100.0,62.988533,1020.0,340,72.8,65.1,0.0,47.433887,335.0,207,72.8,64.8,0,34.25731,200.0,272,72.2,73.4,3.4,46.292107,269.56992,583,72.0,79.8,50.8,48.78617,587.159,164,73.4,65.2,0,42.68858,160.0,466,72.1,75.2,30.6,58.451324,477.40952,250,72.2,68.2,3.0,42.505272,251.15926,170,72.2,65.8,4.4,35.522133,166.79997,199,72.3,65.9,0.0,43.22181,195.0,989,71.0,76.1,100.0,63.337017,1020.0,620,71.8,66.5,7.6,68.97105,611.37976,1056,72.2,78.8,96.0,69.380066,1060.0,256,73.3,65.4,0,46.444595,250.0,178,72.9,65.3,0,54.9714,175,530,72.1,81.4,98.0,50.816654,540.0,187,72.3,65.4,0.0,40.749023,185.0,331,72.2,76.3,1.2,44.404224,331.1997,474,72.0,80.2,36.0,52.390076,478.19836,230,72.2,80.4,37.9,55.974613,234.15988,881,72.1,73.6,32.2,95.13982,880,124.2,123.4,133.5,125.5,132.5,124.8,27.2,0.0,29.86
20161201,1905,53.9,50.9,17.78764346,58.2121375,1,79.7,79.5,4.15,79.2,81.1,-0.2,0.05,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,70.0,64.1,66.3,77.5,34.7,0.0,64,77.5,0,65.8,1.85,65.0,1.8125,29.6,0,0,39.5,11.4,0,0,0,73.0,58.8,65.1,89.5,15.0,0.0,63,81.7,0,60.9,1.04,65.0,1.8125,25.6,0,0,31.9,97.4,23.3,58.6,1.3,90.0,90.0,27.0,77.3,93.2,100,0.9,0,74.5,1.3,68.32758,67.82758,0,13.9,0,0,0,0.0,0,72,209,70.6,0,24.44151,200.0,72.0,68.0,2123.706,68.9,68.2,27.3,2200,271,71.4,67.8,0,41.939022,260,128,70.2,79.2,4.0,48.53049,127.49948,1015,71.0,68.0,0,25.472603,1000.0,517,73.9,68.4,0,34.132008,520.0,608,70.0,74.4,4.0,42.128494,600.0005,209,73.1,68.3,0,34.083088,200.0,127,70.1,68.3,0.0,49.464615,125.0,693,69.6,88.7,100.0,46.517845,690.0,310,70.2,96.5,60.0,100.0,650,789,70.0,68.7,2.5,100,950,513,0,68.0,0.0,31.279213,500.0,508,70.4,68.2,0.0,33.014004,500.0,354,72.4,78.5,73.2,68.523964,348.70068,692,73.6,78.4,100,78.1979,700,424,72.5,78.2,100.0,55.326206,420.0,831,74.3,65.2,0.0,57.26893,840.0,164,72.5,65.6,0.0,37.845524,160.0,642,72.1,88.7,61.7,52.572464,638.67444,345,72.2,65.5,1.8,35.60529,335.0,202,72.8,66.0,0.0,42.556744,195.0,983,72.3,79.4,91.2,55.01734,981.5996,427,72.1,76.3,38.7,60.902096,417.25436,182,72.3,65.1,0,47.57054,175,440,72.1,79.4,43.4,61.01597,433.4627,598,72.0,78.1,38.4,51.883636,581.279,164,73.8,65.6,0,33.340893,160.0,931,71.2,84.2,100.0,65.96625,930.0,320,72.0,79.6,10.4,41.68585,324.9589,417,72.3,65.2,0,32.670258,400,201,72.0,65.7,0.0,40.50104,195.0,997,71.6,83.8,100.0,59.55273,1020.0,389,72.2,79.2,7.6,39.71693,390.68002,191,72.0,65.2,5.2,73.84724,189.39998,499,72.1,80.7,49.2,74.030846,487.05902,488,72.0,78.7,31.2,55.961388,481.31842,230,72.2,78.4,17.8,48.075974,227.64001,479,72.0,76.8,28.0,60.836178,466.2984,389,72.1,77.8,30.8,63.106686,382.71887,295,72.9,65.2,0,46.467052,285.0,202,72.0,65.6,0.0,56.647808,195.0,1044,71.2,78.3,100.0,97.11441,1020.0,350,72.6,64.7,0,54.846935,335,318,72.3,77.8,56.8,70.89318,311.80045,433,72.4,79.5,34.4,57.995148,416.07895,511,72.0,74.7,20.0,49.79632,492.23853,164,73.7,64.9,0,32.740635,160.0,510,72.2,74.9,22.7,49.191685,499.0312,103,72.0,72.4,10.0,32.696312,100,352,72.3,65.3,0.0,50.858585,335.0,203,73.9,287.2,0,36.611,195.0,1010,71.5,81.2,100.0,62.988533,1020.0,346,72.8,64.8,0.0,47.433887,335.0,206,72.8,64.6,0,34.25731,200.0,278,72.2,73.1,3.4,46.088627,269.56992,596,72.1,79.4,48.8,48.78617,587.159,166,73.3,65.0,0,42.68858,160.0,495,72.1,74.9,30.6,58.451324,477.40952,254,72.0,75.7,7.0,42.505272,251.15926,171,72.1,76.6,6.4,35.522133,166.79997,203,72.4,65.7,0.0,43.22181,195.0,1012,71.0,75.8,100.0,63.337017,1020.0,629,71.8,70.2,11.6,68.77872,611.37976,1033,72.3,78.7,94.0,66.605774,1016.4996,263,73.3,65.1,0,46.444595,250.0,181,73.0,65.1,0,54.9714,175,543,72.1,81.1,98.0,50.816654,540.0,192,72.3,65.1,0.0,40.55897,185.0,306,72.4,66.7,0.0,42.29261,300.0,484,72.0,79.9,36.0,52.390076,478.19836,234,72.2,80.1,37.9,55.974613,234.15988,906,72.1,73.3,32.2,95.13982,880,124.0,123.1,133.3,125.5,132.5,124.7,27.2,0.0,29.86
20161201,1910,53.4,51.9,17.67223479,58.2121375,1,79.7,79.5,4.15,79.2,81.1,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,70.0,63.9,65.8,77.5,31.9,0.0,64,77.5,0,65.4,1.85,65.0,1.8125,29.6,0,0,39.8,11.3,0,0,0,73.0,59.1,65.6,88.9,15.0,0.0,63,83.4,0,61.2,1.09,65.0,1.8125,25.6,0,0,31.2,98.2,23.8,58.8,1.3,90.0,90.0,26.5,77.3,93.2,100,0.4,0,74.5,1.3,68.32758,67.82758,0,13.9,0,0,0,0.0,0,72,210,70.3,0,24.44151,200.0,72.0,68.0,2123.706,68.9,67.7,27.5,2200,272,71.3,67.3,0,41.939022,260,129,70.2,83.7,4.0,48.163116,127.49948,1024,70.9,67.7,0,25.472603,1000.0,509,73.8,68.0,0,34.132008,520.0,616,70.0,73.5,4.0,42.56989,600.0005,210,73.0,68.0,0,34.083088,200.0,129,70.1,68.0,0.0,49.464615,125.0,696,69.4,88.3,100.0,46.517845,690.0,312,70.2,96.2,60.0,100.0,650,796,69.9,73.5,6.1,100,950,514,0,67.7,0.0,31.279213,500.0,509,70.3,67.8,0.0,33.014004,500.0,333,72.4,78.7,69.2,66.89648,336.10065,706,73.6,78.3,100,78.1979,700,424,72.4,78.2,100.0,53.43408,420.0,844,74.4,65.6,0.0,56.421272,840.0,166,72.5,65.8,0.0,37.845524,160.0,634,72.1,87.9,61.7,50.101616,638.67444,333,72.1,73.5,3.8,32.8699,335.0,206,72.8,66.2,0.0,42.556744,195.0,937,72.3,79.9,87.2,52.041615,948.31946,411,72.2,76.7,36.7,59.085075,417.25436,184,72.3,65.5,0,46.28264,175,432,72.1,79.5,43.4,58.771114,433.4627,581,72.0,78.2,38.4,50.847076,581.279,167,73.8,65.9,0,33.340893,160.0,930,71.2,84.2,100.0,64.02146,930.0,329,72.1,79.5,8.4,41.68585,324.9589,421,72.2,65.4,0,32.670258,400,206,72.0,65.9,0.0,40.50104,195.0,1024,71.6,84.4,100.0,59.55273,1020.0,389,72.2,79.1,7.6,39.71693,390.68002,187,72.0,75.8,5.2,70.73978,189.39998,463,72.2,80.3,47.2,68.65361,459.75943,478,72.0,78.4,31.2,52.286934,481.31842,227,72.2,78.4,17.8,46.26295,227.64001,460,71.9,76.8,30.0,57.668514,466.2984,378,72.1,77.7,30.8,59.060253,382.71887,308,72.9,65.3,0,46.467052,285.0,215,72.0,65.9,0.0,56.647808,195.0,1007,71.1,78.3,100.0,81.4674,1020.0,370,72.6,65.1,0,54.846935,335,292,72.3,77.8,52.8,68.13285,299.2004,386,72.4,79.5,30.4,55.414646,390.59888,474,72.0,75.1,20.0,47.62375,492.23853,170,73.7,65.1,0,32.740635,160.0,496,72.1,75.1,24.7,47.847996,499.0312,105,72.0,75.1,10.0,32.696312,100,361,72.2,65.6,0.0,50.858585,335.0,209,73.9,286.7,0,36.611,195.0,1032,71.5,80.9,100.0,62.988533,1020.0,352,72.7,65.1,0.0,47.433887,335.0,214,72.8,64.9,0,34.25731,200.0,265,72.2,73.5,3.4,44.517296,269.56992,585,72.1,79.0,48.8,46.82442,587.159,168,73.3,65.2,0,42.68858,160.0,485,72.1,75.1,30.6,57.411503,477.40952,253,72.0,78.8,7.0,41.06291,251.15926,159,72.1,81.3,6.4,33.773537,166.79997,199,72.4,65.9,0.0,41.657616,195.0,1026,71.0,75.8,100.0,63.337017,1020.0,638,71.9,70.8,13.6,68.26584,641.3399,996,72.3,79.1,90.0,65.19009,1016.4996,265,73.3,65.3,0,45.883804,250.0,188,73.0,65.2,0,54.9714,175,548,72.1,80.9,98.0,48.692127,540.0,188,72.3,65.3,0.0,39.295696,185.0,298,72.3,65.4,0.0,42.95626,300.0,480,72.0,79.8,36.0,51.361435,478.19836,238,72.1,80.0,39.9,54.473328,234.15988,883,72.0,74.7,34.2,85.65148,880,124.2,123.0,132.9,125.5,132.1,124.2,29.3,0.0,29.86
20161201,1915,53.3,51.6,17.60196595,58.2121375,1,79.7,79.5,4.15,79.2,81.1,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,70.0,64.4,66.1,77.5,32.3,0.0,64,77.5,0,65.8,1.8,65.0,1.8125,29.6,0,0,39.7,11.5,0,0,0,73.0,58.3,65.6,86.6,15.0,0.0,63,79.7,0,60.5,1.0,65.0,1.8125,25.6,0,0,31.2,93.9,22.7,58.0,1.0,90.0,90.0,26.5,77.3,93.2,100,0.8,0,74.5,1.3,68.32758,67.82758,0,13.9,0,0,0,0.0,0,72,209,70.4,0,24.44151,200.0,72.0,68.0,2123.706,69.0,68.0,27.6,2200,267,71.3,67.4,0,41.939022,260,127,70.2,84.8,4.0,48.44477,127.49948,1006,70.8,67.7,0,25.472603,1000.0,524,73.8,68.1,0,34.132008,520.0,610,70.0,73.1,4.0,42.56989,600.0005,207,73.0,68.0,0,34.083088,200.0,126,70.0,68.0,0.0,49.464615,125.0,686,69.3,88.4,100.0,46.517845,690.0,307,70.2,96.0,60.0,100.0,650,784,69.9,76.7,10.1,100,950,512,0,67.7,0.0,31.279213,500.0,508,70.4,67.9,0.0,33.014004,500.0,322,72.4,78.4,65.2,66.29746,323.5006,680,73.5,78.6,100,78.1979,700,403,72.5,78.6,100.0,53.43408,420.0,813,74.5,65.5,0.0,56.421272,840.0,164,72.5,65.8,0.0,37.845524,160.0,620,72.1,88.8,61.7,51.492138,638.67444,340,72.2,67.3,1.8,35.379227,335.0,200,72.8,66.3,0.0,42.556744,195.0,935,72.3,80.0,83.2,52.20942,912.4794,410,72.2,76.8,36.7,60.688328,417.25436,176,72.3,65.5,0,46.28264,175,424,72.1,79.7,43.4,60.194397,433.4627,571,72.0,78.4,38.4,51.883636,581.279,162,73.7,65.9,0,33.340893,160.0,899,71.2,84.7,100.0,64.84856,930.0,317,72.2,76.6,6.4,41.68585,324.9589,411,72.3,65.5,0,32.670258,400,197,72.1,66.0,0.0,40.50104,195.0,967,71.6,84.8,100.0,59.55273,1020.0,380,72.2,79.4,7.6,39.71693,390.68002,185,72.0,76.0,5.2,73.576584,189.39998,461,72.2,80.6,47.2,72.11338,459.75943,471,72.0,78.9,31.2,55.511684,481.31842,226,72.1,78.7,19.8,47.730637,227.64001,489,71.9,78.3,34.0,62.254692,494.5785,378,72.1,78.0,30.8,63.150913,382.71887,290,72.9,65.4,0,46.467052,285.0,198,72.0,65.9,0.0,56.647808,195.0,994,71.1,78.9,100.0,91.39918,1020.0,344,72.6,65.1,0,54.846935,335,298,72.2,77.6,54.0,70.08528,299.2004,386,72.3,79.1,28.4,56.51742,390.59888,477,72.0,75.4,20.0,49.302555,492.23853,163,73.7,65.2,0,32.740635,160.0,494,72.1,75.5,24.7,48.834766,499.0312,99,72.1,74.9,0.0,32.696312,100,349,72.2,65.6,0.0,50.858585,335.0,199,73.9,286.8,0,36.611,195.0,992,71.5,81.3,100.0,62.988533,1020.0,342,72.6,65.2,0.0,47.433887,335.0,206,72.9,64.9,0,34.25731,200.0,267,72.2,73.5,3.4,45.98689,269.56992,573,72.2,79.4,46.8,48.24669,587.159,164,73.3,65.3,0,42.68858,160.0,456,72.1,75.2,30.6,58.29646,477.40952,244,72.1,79.2,5.0,41.06291,251.15926,170,72.1,81.8,6.4,35.71778,166.79997,200,72.3,66.0,0.0,43.145775,195.0,986,71.0,76.0,100.0,63.337017,1020.0,637,72.0,70.8,14.8,69.79378,641.3399,971,72.4,79.3,84.0,65.04167,976.10565,256,73.3,65.4,0,45.883804,250.0,180,73.0,65.3,0,54.9714,175,524,72.2,81.3,96.0,48.692127,540.0,189,72.3,65.3,0.0,40.670765,185.0,305,72.1,65.2,0.0,43.388638,300.0,463,72.0,80.3,36.0,51.361435,478.19836,230,72.2,80.3,37.9,54.473328,234.15988,884,72.1,73.6,32.2,93.12492,880,124.6,123.3,133.1,125.5,132.1,124.3,30.7,-0.1,29.86
20161201,1920,53.2,53.4,17.7284214,58.2121375,1,79.7,79.5,4.15,79.2,81.1,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,70.0,63.9,66.2,77.5,32.7,0.0,64,77.5,0,65.4,1.8,65.0,1.8125,29.8,0,0,39.7,11.5,0,0,0,73.0,58.3,65.2,86.0,15.0,0.0,63,81.4,0,61.0,1.01,65.0,1.8125,25.5,0,0,31.8,92.0,23.2,60.9,0.3,90.0,90.0,26.5,77.3,93.2,100,0.5,0,74.5,1.3,68.44827,67.94827,0,13.9,0,0,0,0.0,0,72,208,70.6,0,24.44151,200.0,72.0,68.0,2123.706,69.0,68.2,27.7,2200,271,71.2,67.7,0,41.939022,260,126,70.3,73.2,0.0,48.065147,125.0,1016,70.8,68.0,0,25.472603,1000.0,499,73.8,68.3,0,31.71338,498.39978,611,70.0,73.0,4.0,42.56989,600.0005,208,73.0,68.3,0,34.083088,200.0,127,70.0,68.2,0.0,49.464615,125.0,688,69.3,88.6,100.0,46.517845,690.0,307,70.2,96.2,60.0,100.0,650,788,70.0,77.4,11.3,100,950,512,0,67.9,0.0,31.279213,500.0,507,70.4,68.1,0.0,33.014004,500.0,320,72.4,77.9,61.2,66.29746,323.5006,678,73.4,78.3,100,78.1979,700,404,72.5,78.3,100.0,53.43408,420.0,817,74.6,65.1,0.0,56.839294,840.0,164,72.6,65.6,0.0,37.845524,160.0,625,72.1,88.9,61.7,52.101826,638.67444,339,72.2,65.7,1.8,35.379227,335.0,199,72.8,66.0,0.0,42.556744,195.0,915,72.3,79.8,79.2,52.20942,912.4794,413,72.2,76.6,36.7,60.688328,417.25436,176,72.3,65.1,0,46.28264,175,430,72.1,79.4,43.4,60.69197,433.4627,572,72.0,78.1,38.4,51.883636,581.279,164,73.7,65.6,0,33.340893,160.0,895,71.2,84.5,100.0,64.84856,930.0,316,72.1,75.8,8.4,41.68585,324.9589,409,72.3,65.1,0,32.670258,400,199,72.1,65.7,0.0,40.50104,195.0,968,71.6,84.6,100.0,59.55273,1020.0,381,72.3,70.2,3.2,39.30321,358.19992,186,72.1,69.7,3.2,73.576584,189.39998,455,72.1,80.5,49.2,72.11338,459.75943,471,72.0,78.5,31.2,55.511684,481.31842,227,72.1,78.4,19.8,47.730637,227.64001,492,72.0,78.7,33.6,62.254692,494.5785,378,72.1,77.8,30.8,63.150913,382.71887,294,72.9,65.1,0,46.467052,285.0,198,71.9,65.5,3.2,56.647808,195.0,991,71.1,78.4,100.0,95.15714,1020.0,344,72.6,64.6,0,54.846935,335,297,72.2,77.2,54.0,70.08528,299.2004,369,72.3,78.1,24.4,55.513893,366.93854,476,72.0,75.0,20.0,49.302555,492.23853,163,73.7,64.8,0,32.740635,160.0,496,72.1,75.2,24.7,48.834766,499.0312,100,72.1,74.7,8.0,32.696312,100,345,72.2,65.3,0.0,50.858585,335.0,199,74.0,286.5,0,36.611,195.0,986,71.6,81.0,100.0,62.988533,1020.0,341,72.5,64.7,0.0,47.433887,335.0,208,72.9,64.4,0,34.25731,200.0,267,72.1,73.1,5.4,45.98689,269.56992,584,72.2,78.8,46.8,48.77391,587.159,164,73.3,65.0,0,42.68858,160.0,460,72.1,74.9,30.6,58.29646,477.40952,244,72.1,79.2,5.0,41.06291,251.15926,169,72.2,81.6,4.4,35.71778,166.79997,198,72.4,65.6,0.0,43.145775,195.0,978,71.0,75.7,100.0,63.337017,1020.0,635,72.1,70.4,12.8,69.7831,641.3399,941,72.4,79.3,80.0,63.546066,938.4058,257,73.3,65.1,0,45.883804,250.0,181,73.1,65.0,0,54.9714,175,524,72.2,81.0,96.0,49.146507,540.0,188,72.2,64.9,0.0,40.670765,185.0,304,71.9,64.7,2.4,43.388638,300.0,463,72.0,79.9,36.0,51.74466,478.19836,229,72.2,79.9,37.9,54.473328,234.15988,883,72.0,73.2,34.2,94.00415,880,124.6,123.5,134.4,125.5,132.6,124.5,31.3,0.0,29.86
20161201,1925,53.5,51.5,17.67656153,58.2121375,1,79.7,79.5,4.15,79.2,81.1,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,70.0,63.9,65.9,77.5,31.5,0.0,64,77.5,0,65.4,1.8,65.0,1.8125,29.8,0,0,39.7,11.5,0,0,0,73.0,59.1,65.8,88.4,15.0,0.0,63,81.2,0,62.1,1.05,65.0,1.8125,25.5,0,0,31.5,97.0,23.2,59.8,0.8,90.0,90.0,26.5,77.3,93.2,100,0.5,0,74.5,1.3,68.44827,67.94827,0,13.9,0,0,0,0.0,0,72,209,70.5,0,24.44151,200.0,72.0,68.0,2123.706,69.0,67.9,27.8,2200,269,71.3,67.5,0,41.939022,260,125,70.1,69.6,2.8,48.065147,125.0,1012,70.8,67.9,0,25.472603,1000.0,500,73.8,68.2,0,32.120255,498.39978,609,70.0,72.7,4.0,42.56989,600.0005,207,72.9,68.1,0,34.083088,200.0,127,69.9,68.1,2.8,49.464615,125.0,687,69.4,88.7,100.0,46.517845,690.0,306,70.2,96.6,60.0,100.0,650,786,70.1,77.4,9.3,100,950,512,0,67.8,0.0,31.279213,500.0,508,70.4,68.0,0.0,33.014004,500.0,315,72.4,78.4,57.2,65.06555,310.90057,695,73.4,78.8,100,78.1979,700,413,72.5,78.9,100.0,53.43408,420.0,834,74.6,65.5,0.0,56.839294,840.0,165,72.6,65.7,0.0,37.845524,160.0,636,72.1,89.3,61.7,52.101826,638.67444,345,72.2,65.7,1.8,35.379227,335.0,204,72.8,66.1,0.0,42.556744,195.0,898,72.3,80.5,75.2,50.520195,876.6392,416,72.2,77.1,36.7,60.688328,417.25436,179,72.3,65.4,0,46.71584,175,440,72.1,79.9,43.4,60.69197,433.4627,580,71.9,78.4,41.6,51.883636,581.279,164,73.6,65.7,0,33.340893,160.0,922,71.2,84.9,100.0,65.329155,930.0,322,72.1,79.7,8.4,41.68585,324.9589,414,72.3,65.3,0,32.670258,400,202,72.1,65.8,0.0,40.50104,195.0,1009,71.6,84.4,100.0,60.211147,1020.0,347,72.3,66.0,0.0,37.093086,335.0,191,72.1,65.5,3.2,73.576584,189.39998,465,72.1,80.9,49.2,72.11338,459.75943,479,72.0,79.1,31.2,55.511684,481.31842,230,72.1,78.7,19.8,47.730637,227.64001,497,72.0,79.1,33.6,62.233364,494.5785,384,72.1,78.0,30.8,63.150913,382.71887,296,72.9,65.2,0,46.467052,285.0,207,71.9,70.1,7.2,58.365326,214.87997,1039,71.1,78.7,100.0,98.10983,1020.0,349,72.5,64.9,0,54.846935,335,302,72.2,77.6,54.0,70.07406,299.2004,378,72.2,77.9,24.0,54.962505,366.93854,534,71.9,75.3,23.6,50.339466,515.7586,165,73.6,65.0,0,32.740635,160.0,507,72.1,75.4,24.7,48.834766,499.0312,102,72.1,73.2,8.0,32.696312,100,351,72.2,65.4,0.0,50.858585,335.0,203,74.0,286.8,0,36.611,195.0,1012,71.6,81.3,100.0,62.988533,1020.0,346,72.5,65.0,0.0,47.433887,335.0,210,72.9,64.7,0,34.25731,200.0,272,72.1,73.5,5.4,45.98689,269.56992,593,72.2,79.3,46.8,48.77391,587.159,166,73.3,65.1,0,42.68858,160.0,482,72.1,75.2,30.6,58.29646,477.40952,247,72.2,78.2,3.0,41.06291,251.15926,186,72.2,81.9,4.4,35.71778,166.79997,202,72.4,65.8,0.0,43.145775,195.0,1009,71.0,76.0,100.0,63.337017,1020.0,650,72.1,70.8,12.8,69.85789,641.3399,910,72.4,79.7,76.0,60.509193,897.8057,262,73.3,65.2,0,45.883804,250.0,184,73.1,65.1,0,54.9714,175,539,72.2,81.3,96.0,49.146507,540.0,192,72.1,65.1,0.0,40.670765,185.0,342,71.9,75.3,6.4,43.971844,335.99973,471,72.0,80.2,36.0,51.74466,478.19836,234,72.2,80.3,37.9,54.473328,234.15988,903,72.0,73.7,34.2,94.83453,880,125.3,123.9,134.5,125.5,133.3,124.8,30.9,0.1,29.86
20161201,1930,53.7,50.8,17.69408122,58.2121375,1,79.7,79.5,4.15,79.2,81.1,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,70.0,63.9,65.9,77.5,31.8,0.0,64,77.5,0,65.5,1.8,65.0,1.8125,29.8,0,0,39.7,11.4,0,0,0,73.0,58.4,65.5,88.0,15.0,0.0,63,83.6,0,60.4,1.09,65.0,1.8125,25.5,0,0,31.5,95.1,24.0,57.5,0.9,90.0,90.0,26.5,77.3,93.2,100,1.2,0,74.5,1.3,68.44827,67.94827,0,13.9,0,0,0,0.0,0,72,208,70.5,0,24.44151,200.0,72.0,68.0,2611.5657,69.0,68.0,23.1,2200,269,71.3,67.5,0,41.939022,260,125,70.0,83.2,4.8,48.518246,125.0,1008,70.8,67.9,0,25.472603,1000.0,498,73.8,68.2,0,32.120255,498.39978,643,69.9,76.1,6.4,43.305542,635.99994,207,72.9,68.1,0,34.083088,200.0,143,69.7,81.4,16.4,51.224613,145.50009,686,69.4,89.0,100.0,46.517845,690.0,307,70.2,96.7,60.0,100.0,650,780,70.2,77.3,7.3,100,950,512,0,67.8,0.0,31.279213,500.0,508,70.4,68.0,0.0,33.014004,500.0,293,72.4,78.5,53.2,62.963383,298.3005,708,73.4,78.5,100,77.722496,700,421,72.5,78.5,100.0,52.991764,420.0,856,74.6,65.5,0.0,56.839294,840.0,166,72.5,65.8,0.0,37.42464,160.0,651,72.1,88.8,61.7,51.641888,638.67444,342,72.1,67.9,3.8,33.00554,335.0,205,72.8,66.3,0.0,41.92256,195.0,820,72.3,80.6,71.2,48.976395,840.7991,411,72.2,77.1,36.7,58.689613,417.25436,184,72.3,65.5,0,46.28264,175,435,72.1,79.6,43.4,58.771114,433.4627,581,72.0,78.2,40.0,50.83593,581.279,167,73.6,65.9,0,33.340893,160.0,946,71.3,84.4,100.0,64.91562,930.0,330,72.1,79.8,8.4,41.28028,324.9589,420,72.2,65.4,0,32.670258,400,207,72.1,66.0,0.0,40.50104,195.0,1039,71.7,84.0,100.0,59.77977,1020.0,340,72.2,65.7,0.0,36.87534,335.0,190,72.0,73.2,5.2,70.88011,189.39998,450,72.1,80.5,49.2,68.726555,459.75943,489,72.0,78.4,31.2,52.440495,481.31842,221,72.1,78.7,19.8,45.424274,227.64001,488,72.0,78.7,33.6,59.85495,494.5785,378,72.1,77.8,30.8,58.319515,382.71887,312,72.9,65.4,0,46.467052,285.0,222,72.0,76.8,8.4,58.365326,214.87997,1013,71.1,78.1,100.0,80.259476,1020.0,372,72.5,65.0,0,54.846935,335,296,72.1,77.6,56.0,67.4035,299.2004,353,72.2,77.8,24.0,54.47728,366.93854,497,71.9,76.3,27.6,48.561905,515.7586,171,73.6,65.1,0,32.740635,160.0,502,72.1,75.5,24.7,47.78501,499.0312,106,72.1,75.2,8.0,32.696312,100,360,72.2,65.6,0.0,50.858585,335.0,209,74.1,286.9,0,37.49854,217.48312,1034,71.6,81.0,100.0,62.988533,1020.0,352,72.4,65.1,0.0,47.433887,335.0,214,72.9,64.9,0,34.25731,200.0,272,72.1,73.4,5.4,45.00339,269.56992,589,72.2,78.7,46.8,46.971554,587.159,168,73.3,65.3,0,42.68858,160.0,481,72.1,75.0,30.6,57.334072,477.40952,244,72.1,69.9,5.0,40.43049,251.15926,177,72.2,81.9,4.4,34.128147,166.79997,204,72.4,66.0,0.0,42.59179,195.0,1036,71.0,75.7,100.0,63.337017,1020.0,640,72.1,70.7,12.8,68.41543,641.3399,828,72.5,79.2,70.0,57.849068,848.50574,263,73.3,65.4,0,44.98654,250.0,186,73.1,65.3,0,54.344482,175,550,72.2,81.0,96.0,48.25003,540.0,192,72.1,65.3,0.0,39.295696,185.0,301,72.4,70.5,0.0,42.795376,300.0,485,72.0,79.9,36.0,51.361435,478.19836,236,72.2,80.1,37.9,53.863056,234.15988,875,72.0,74.8,34.2,84.84553,880,125.2,124.2,134.6,125.5,133.7,125.1,31.2,0.1,29.86
20161201,1935,53.4,54.4,17.90792295,58.2121375,1,79.7,79.5,4.15,79.2,81.1,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,70.0,64.3,66.0,78.0,32.7,0.0,64,78.0,0,65.8,1.8,65.0,1.8125,29.8,0,0,39.9,11.6,0,0,0,73.0,58.1,64.8,85.8,15.0,0.0,63,82.3,0,60.7,1.0,65.0,1.8125,25.5,0,0,32.2,93.2,23.5,60.7,0.7,90.0,90.0,26.5,77.3,93.2,100,1.0,0,74.5,1.3,68.44827,67.94827,0,13.9,0,0,0,0.0,0,72,210,70.5,0,24.44151,200.0,72.0,68.0,2123.706,69.0,68.1,28.1,2200,269,71.3,67.5,0,41.939022,260,126,70.0,83.9,4.8,48.518246,125.0,1011,70.7,67.8,0,25.472603,1000.0,498,73.8,68.2,0,32.617542,498.39978,639,70.0,86.1,6.4,43.69789,635.99994,208,72.8,68.1,0,34.083088,200.0,135,70.1,87.1,9.6,49.77231,137.00006,690,69.4,88.9,100.0,46.517845,690.0,308,70.2,96.8,60.0,100.0,650,786,70.3,77.2,5.3,100,950,512,0,67.8,0.0,31.279213,500.0,508,70.4,68.0,0.0,33.014004,500.0,288,72.4,78.0,49.2,63.13291,285.70047,678,73.4,78.5,100,77.722496,700,400,72.6,78.6,100.0,53.274357,420.0,825,74.6,65.0,0.0,56.839294,840.0,164,72.5,65.6,0.0,37.42464,160.0,630,72.1,89.3,61.7,51.641888,638.67444,336,72.1,74.1,3.8,34.814064,335.0,198,72.8,66.0,0.0,41.92256,195.0,815,72.4,80.3,65.2,49.200134,807.5192,408,72.2,77.2,36.7,60.36768,417.25436,177,72.3,65.0,0,46.28264,175,416,72.1,79.8,43.4,59.615833,433.4627,561,72.0,78.7,40.0,51.393223,581.279,163,73.5,65.5,0,33.340893,160.0,907,71.3,84.7,100.0,64.91562,930.0,317,72.1,73.8,8.4,41.28028,324.9589,412,72.2,65.1,0,32.670258,400,199,72.0,65.7,0.0,40.50104,195.0,995,71.7,84.6,100.0,59.77977,1020.0,343,72.1,65.2,0.8,39.43386,335.0,183,72.0,75.9,5.2,73.00521,189.39998,460,72.1,80.7,49.2,71.68612,459.75943,458,72.0,78.8,31.2,52.83536,481.31842,228,72.1,78.6,19.8,47.890972,227.64001,493,72.0,78.9,33.6,62.212032,494.5785,375,72.1,78.0,30.8,62.59812,382.71887,295,72.9,65.1,0,46.467052,285.0,205,72.3,69.9,2.4,58.365326,214.87997,1007,71.1,78.8,100.0,89.85572,1020.0,346,72.5,64.6,0,54.846935,335,296,72.3,77.3,51.2,70.3658,299.2004,365,72.1,77.8,26.0,55.580063,366.93854,539,71.9,76.6,31.6,51.586224,539.2787,162,73.6,64.7,0,32.740635,160.0,478,72.1,75.7,24.7,48.30989,499.0312,100,72.2,75.1,6.0,32.696312,100,345,72.1,65.2,0.0,50.858585,335.0,264,74.1,286.5,0,40.102768,260.08313,988,71.6,81.4,100.0,62.988533,1020.0,339,72.4,64.7,0.0,47.433887,335.0,209,72.9,64.4,0,34.25731,200.0,262,72.1,73.4,5.4,45.00339,269.56992,569,72.2,79.0,46.8,47.3026,587.159,165,73.3,64.9,0,42.68858,160.0,439,72.1,75.2,30.6,57.887165,477.40952,241,72.0,77.4,7.0,41.87285,251.15926,153,72.2,82.4,4.4,35.033016,166.79997,199,72.4,65.6,0.0,42.59179,195.0,989,71.0,75.8,100.0,63.337017,1020.0,637,72.2,70.4,10.8,70.018166,641.3399,842,72.5,79.1,66.0,58.79667,848.50574,251,73.3,65.1,0,44.98654,250.0,178,73.1,65.0,0,54.344482,175,525,72.2,81.4,96.0,48.25003,540.0,190,72.2,64.9,0.0,40.603687,185.0,306,72.3,65.1,0.0,42.95626,300.0,466,72.0,80.3,36.0,51.361435,478.19836,226,72.2,80.3,37.9,53.863056,234.15988,888,72.0,73.4,34.2,92.74637,880,125.1,124.1,134.8,125.5,133.8,125.3,30.4,0.0,29.86
20161201,1940,54.0,52.5,17.98396651,58.2121375,1,79.7,79.5,4.15,79.2,81.1,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,70.0,64.0,66.2,77.5,32.7,0.0,64,77.5,0,65.6,1.8,65.0,1.8125,29.8,0,0,39.8,11.5,0,0,0,73.0,57.1,64.4,85.5,15.0,0.0,63,81.9,0,60.5,1.0,65.0,1.8125,25.4,0,0,32.5,91.5,23.5,63.5,1.4,90.0,90.0,26.5,77.3,93.2,100,0.8,0,74.5,1.3,68.44827,67.94827,0,13.9,0,0,0,0.0,0,72,210,70.7,0,24.44151,200.0,72.0,68.0,2611.5657,69.0,68.2,23.3,2200,269,71.2,67.8,0,41.939022,260,125,70.1,84.7,2.8,48.518246,125.0,1010,70.7,68.0,0,25.029913,1000.0,484,73.8,68.4,0,30.029387,476.79977,639,70.0,87.5,6.4,43.71015,635.99994,206,72.8,68.3,0,34.083088,200.0,128,70.5,74.9,0.4,49.76,129.0,685,69.4,89.2,100.0,46.517845,690.0,305,70.2,97.0,60.0,100.0,650,784,70.3,74.7,1.3,100,950,512,0,68.0,0.0,31.279213,500.0,507,70.4,68.2,0.0,33.014004,500.0,288,72.4,77.3,45.2,63.13291,285.70047,679,73.3,78.4,100,77.722496,700,399,72.6,78.4,100.0,53.274357,420.0,824,74.5,64.6,0.0,56.839294,840.0,164,72.5,65.3,0.0,37.42464,160.0,630,72.1,89.2,61.7,51.641888,638.67444,341,72.2,67.0,1.8,35.300102,335.0,197,72.7,65.7,0.0,41.92256,195.0,785,72.4,79.9,61.2,48.025505,771.6791,408,72.2,76.9,36.7,60.36768,417.25436,177,72.3,64.6,0,46.28264,175,423,72.1,79.4,43.4,60.1134,433.4627,562,72.0,78.5,40.0,51.393223,581.279,163,73.5,65.2,0,33.340893,160.0,905,71.3,84.5,100.0,64.91562,930.0,315,72.1,79.7,8.4,41.28028,324.9589,410,72.2,64.8,0,32.670258,400,198,72.1,65.3,0.0,40.50104,195.0,987,71.7,84.3,100.0,59.77977,1020.0,352,71.9,65.1,5.6,39.989113,367.47995,187,72.1,70.6,3.2,73.576584,189.39998,458,72.1,80.5,49.2,71.68612,459.75943,456,72.0,78.8,31.2,54.27224,481.31842,226,72.1,78.4,19.8,47.890972,227.64001,491,72.0,78.6,33.6,62.212032,494.5785,372,72.1,77.9,30.8,62.59812,382.71887,293,72.9,64.8,0,46.467052,285.0,204,72.4,65.5,0.0,58.365326,195.0,1003,71.1,78.4,100.0,92.651825,1020.0,346,72.4,64.2,0,54.846935,335,288,72.2,76.7,50.0,67.4035,286.60034,364,72.1,77.6,26.0,55.580063,366.93854,563,71.9,77.0,35.6,52.623135,562.79877,162,73.6,64.4,0,32.740635,160.0,486,72.1,75.3,24.7,48.834766,499.0312,100,72.2,73.6,6.0,32.696312,100,340,72.1,64.9,0.0,50.858585,335.0,281,74.1,286.7,0,41.86617,281.38312,984,71.6,81.1,100.0,62.988533,1020.0,339,72.4,64.3,0.0,47.433887,335.0,208,72.9,64.0,0,34.25731,200.0,263,72.1,73.1,5.4,45.56862,269.56992,568,72.3,78.1,43.2,47.3026,561.6791,165,73.2,64.6,0,42.68858,160.0,434,72.1,74.9,30.6,57.887165,477.40952,241,72.0,79.5,7.0,41.87285,251.15926,167,72.3,69.5,0.0,35.19198,150.0,198,72.4,65.4,0.0,42.59179,195.0,983,71.0,75.5,100.0,63.337017,1020.0,637,72.2,70.0,10.8,70.018166,641.3399,801,72.5,78.9,62.0,57.118393,807.9056,251,73.3,64.7,0,44.98654,250.0,178,73.2,64.7,0,54.344482,175,525,72.2,81.1,96.0,48.25003,518.99976,190,72.2,64.5,0.0,40.603687,185.0,304,72.2,64.4,0.0,42.95626,300.0,512,71.9,80.2,38.8,53.62041,508.99847,226,72.2,80.1,37.9,53.863056,234.15988,885,72.0,73.0,34.2,93.18598,880,124.8,123.9,134.8,125.5,133.9,125.5,29.5,0.0,29.86
