20161201,1945,55.1,50.6,18.26680973,58.2121375,1,79.7,79.5,4.15,79.2,81.1,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,70.0,64.0,66.0,77.5,32.7,0.0,64,77.5,0,65.6,1.8,65.0,1.8125,29.8,0,0,39.7,11.5,0,0,0,73.0,56.5,64.8,85.8,15.0,0.0,63,81.4,0,60.8,0.99,65.0,1.8125,25.5,0,0,32.0,92.4,23.3,63.8,0.7,90.0,90.0,26.5,77.3,93.2,100,1.7,0,74.5,1.3,68.44827,67.94827,0,13.9,0,0,0,0.0,0,72,210,70.6,0,24.44151,200.0,72.0,68.0,2123.706,69.0,68.1,28.3,2200,269,71.2,67.7,0,41.939022,260,127,70.2,74.4,0.8,48.787655,125.0,1010,70.8,68.0,0,25.029913,1000.0,485,73.8,68.3,0,30.447557,476.79977,639,70.2,73.9,2.4,43.734673,635.99994,205,72.8,68.2,0,34.083088,200.0,126,70.6,69.3,0.0,49.476925,125.0,683,69.3,89.1,100.0,46.517845,690.0,304,70.2,97.1,60.0,100.0,650,786,70.1,69.0,2.9,100,950,511,0,68.0,0.0,31.279213,500.0,507,70.4,68.1,0.0,33.014004,500.0,273,72.4,77.4,41.2,61.04204,273.1004,681,73.3,78.5,100,77.722496,700,400,72.6,78.5,100.0,53.274357,420.0,826,74.5,64.7,0.0,56.839294,840.0,164,72.5,65.1,0.0,37.42464,160.0,630,72.1,89.3,61.7,51.641888,638.67444,341,72.1,65.5,3.8,35.300102,335.0,198,72.7,65.6,0.0,41.92256,195.0,778,72.4,79.9,57.2,48.025505,771.6791,411,72.2,77.1,36.7,60.36768,417.25436,176,72.2,64.6,0,46.28264,175,423,72.1,79.5,43.4,60.1134,433.4627,562,71.9,78.7,43.2,51.393223,581.279,163,73.5,65.1,0,33.340893,160.0,903,71.2,84.6,100.0,64.91562,930.0,315,72.1,79.9,8.4,41.28028,324.9589,409,72.1,64.7,0,32.670258,400,198,72.0,65.3,0.0,40.50104,195.0,986,71.6,84.3,100.0,59.77977,1020.0,354,72.0,76.1,6.8,39.989113,367.47995,185,72.0,64.7,5.2,73.576584,189.39998,455,72.1,80.7,49.2,72.28011,459.75943,515,72.0,79.5,32.8,57.74926,512.6786,229,72.1,78.4,19.8,48.507645,227.64001,494,72.0,78.7,33.6,63.033276,494.5785,375,72.1,77.8,30.8,63.007187,382.71887,291,72.9,64.7,0,46.467052,285.0,200,72.3,65.3,0.0,58.365326,195.0,1001,71.1,78.4,100.0,97.49468,1020.0,343,72.4,64.2,0,54.846935,335,287,72.1,76.7,52.0,67.4035,286.60034,364,72.0,78.0,28.0,55.580063,366.93854,564,72.0,77.9,36.8,52.623135,562.79877,161,73.6,64.3,0,32.740635,160.0,489,72.1,75.3,24.7,48.834766,499.0312,101,72.1,71.4,8.0,32.696312,100,341,72.1,64.8,0.0,50.858585,335.0,302,74.0,287.2,0,42.823776,302.68314,980,71.6,81.1,100.0,62.988533,1020.0,339,72.3,64.3,0.0,47.433887,335.0,206,72.9,64.0,0,34.25731,200.0,263,72.1,73.2,5.4,45.56862,269.56992,568,72.2,77.2,41.2,47.3026,561.6791,164,73.2,64.5,0,42.68858,160.0,437,72.1,74.9,30.6,57.887165,477.40952,241,72.1,79.5,5.0,41.87285,251.15926,167,72.3,65.7,0.0,35.19198,150.0,198,72.4,65.2,0.0,42.59179,195.0,984,71.0,75.6,100.0,63.337017,1020.0,630,72.2,70.1,10.8,70.018166,641.3399,761,72.5,78.6,58.0,55.622787,767.3054,254,73.3,64.6,0,45.401527,250.0,178,73.2,64.6,0,54.344482,175,526,72.2,81.2,96.0,48.25003,518.99976,190,72.1,64.4,0.0,40.603687,185.0,303,71.9,64.3,2.4,42.95626,300.0,510,72.0,81.7,40.8,53.62041,508.99847,226,72.2,80.2,37.9,53.863056,234.15988,887,72.0,73.2,34.2,93.796555,880,124.8,123.7,135.0,126.5,133.9,125.7,27.1,-0.1,29.86
20161201,1950,55.1,52.7,18.47772491,58.2121375,1,79.7,79.5,4.15,79.2,81.1,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,70.0,64.0,65.9,78.0,32.4,0.0,64,78.0,0,65.6,1.85,65.0,1.8125,29.8,0,0,39.7,11.5,0,0,0,72.9,56.6,64.5,86.0,15.0,0.0,63,80.6,0,60.9,0.99,65.0,1.8125,25.4,0,0,31.7,92.3,23.0,63.7,1.3,90.0,90.0,26.5,77.3,93.2,100,1.0,0,74.5,1.3,68.44827,67.94827,0,13.9,0,0,0,0.0,0,72,211,70.6,0,24.44151,200.0,72.0,68.0,2123.706,69.0,68.0,27.5,2200,271,71.1,67.6,0,41.939022,260,128,70.0,78.8,4.8,48.787655,125.0,1019,71.0,67.9,0,25.029913,1000.0,470,73.8,68.3,0,31.08047,476.79977,651,70.1,69.1,4.4,42.64345,635.99994,208,72.7,68.2,0,34.083088,200.0,127,70.4,68.7,0.0,49.476925,125.0,692,69.3,89.0,100.0,46.517845,690.0,310,70.1,97.3,62.0,100.0,650,788,69.9,68.7,6.9,100,950,513,0,67.9,0.0,31.279213,500.0,508,70.3,68.0,0.0,33.014004,500.0,257,72.4,77.4,37.2,59.71971,260.50037,675,73.2,78.4,100,77.722496,700,400,72.6,78.4,100.0,54.330997,420.0,817,74.5,64.6,0.0,56.839294,840.0,164,72.5,65.0,0.0,37.42464,160.0,624,72.1,89.2,61.7,51.641888,638.67444,337,72.1,73.7,3.8,35.300102,335.0,197,72.7,65.5,0.0,41.92256,195.0,746,72.3,78.4,55.2,49.121826,735.839,594,71.6,78.2,53.9,70.92774,508.6115,175,72.2,64.5,0,47.06709,175,419,72.1,79.4,43.4,60.1134,433.4627,604,72.0,78.6,43.2,53.087383,603.1189,162,73.4,65.0,0,33.340893,160.0,893,71.2,84.5,100.0,64.91562,930.0,311,72.1,79.8,8.4,41.28028,324.9589,409,72.1,64.6,0,32.670258,400,196,72.0,65.2,0.0,40.767803,195.0,981,71.6,84.0,100.0,59.77977,1020.0,357,72.0,78.7,6.8,39.989113,367.47995,182,72.0,75.5,5.2,73.576584,189.39998,451,72.1,80.5,49.2,72.28011,459.75943,508,72.0,80.0,32.8,57.74926,512.6786,228,72.1,78.3,19.8,48.507645,227.64001,495,72.0,78.7,33.6,63.097267,494.5785,379,72.1,77.8,30.8,63.626312,382.71887,287,72.9,64.6,0,46.467052,285.0,198,72.1,65.1,0.0,58.365326,195.0,985,71.1,78.2,100.0,100.0,1020.0,340,72.4,64.1,0,54.846935,335,286,72.1,76.6,52.0,67.4035,286.60034,361,72.0,78.0,28.0,55.580063,366.93854,563,72.0,78.0,36.8,52.623135,562.79877,160,73.6,64.2,0,33.179234,160.0,488,72.1,75.2,24.7,48.834766,499.0312,100,72.1,70.5,0.0,32.696312,100,340,72.1,64.7,0.0,50.858585,335.0,301,74.0,286.7,0,42.823776,302.68314,983,71.5,81.1,100.0,62.988533,1020.0,338,72.3,64.2,0.0,47.433887,335.0,206,72.9,63.9,0,34.25731,200.0,264,72.0,73.7,7.4,45.56862,269.56992,566,72.2,76.9,41.2,47.3026,561.6791,165,73.2,64.4,0,42.68858,160.0,432,72.1,74.9,30.6,57.887165,477.40952,245,72.1,79.1,5.0,42.349937,251.15926,169,72.3,64.9,0.0,35.19198,150.0,198,72.4,65.1,0.0,42.59179,195.0,983,71.0,75.5,100.0,63.337017,1020.0,633,72.2,70.1,10.8,70.018166,641.3399,716,72.5,78.2,54.0,54.914944,726.7053,254,73.3,64.5,0,45.401527,250.0,177,73.2,64.5,0,54.344482,175,516,72.3,81.2,94.0,48.164066,518.99976,189,72.1,64.3,0.0,40.603687,185.0,327,71.9,75.5,6.4,43.94168,331.1997,509,72.0,81.9,40.8,53.62041,508.99847,225,72.2,80.2,37.9,53.863056,234.15988,884,71.9,73.2,36.2,93.796555,880,125.1,123.9,134.3,126.5,133.6,125.4,27.1,0.0,29.86
20161201,1955,54.0,50.1,17.74943767,58.2121375,1,79.7,79.5,4.15,79.2,81.1,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,69.9,64.2,65.7,78.0,31.2,0.0,64,78.0,0,65.6,1.85,65.0,1.8125,29.7,0,0,39.7,11.5,0,0,0,72.9,57.2,64.8,85.7,15.0,0.0,63,79.5,0,61.3,1.01,65.0,1.8125,25.4,0,0,31.2,92.1,22.6,60.3,0.9,90.0,90.0,26.5,77.3,93.2,100,0.4,0,74.5,1.3,68.44827,67.94827,0,13.9,0,0,0,0.0,0,72,211,70.4,0,24.44151,200.0,72.0,68.0,2123.706,69.0,67.8,27.6,2200,271,71.1,67.3,0,41.939022,260,127,70.0,83.8,4.8,48.787655,125.0,1022,71.1,67.6,0,25.029913,1000.0,474,73.8,68.0,0,29.882458,476.79977,636,70.1,80.3,4.4,42.58215,635.99994,208,72.7,67.9,0,34.083088,200.0,129,70.3,68.2,0.0,49.76,125.0,693,69.2,88.7,100.0,46.517845,690.0,310,70.1,97.6,62.0,100.0,650,786,69.8,76.5,12.9,100,950,513,0,67.6,0.0,31.279213,500.0,508,70.3,67.8,0.0,33.014004,500.0,258,72.4,77.5,33.2,59.572784,260.50037,684,73.2,78.4,100,77.722496,700,406,72.6,78.5,100.0,54.330997,420.0,826,74.5,64.9,0.0,56.839294,840.0,164,72.5,65.2,0.0,37.42464,160.0,630,72.1,89.1,61.7,51.641888,638.67444,342,72.1,73.8,3.8,35.300102,335.0,199,72.7,65.6,0.0,41.92256,195.0,747,72.3,78.3,51.2,47.35429,735.839,432,72.4,77.7,37.1,60.410435,430.35138,177,72.2,64.8,0,47.06709,175,422,72.0,79.5,45.4,60.1134,433.4627,607,71.9,79.2,46.0,53.087383,603.1189,163,73.4,65.2,0,33.340893,160.0,903,71.2,84.6,100.0,64.91562,930.0,314,72.1,79.9,8.4,41.28028,324.9589,411,72.1,64.7,0,32.670258,400,197,72.0,65.3,0.0,40.767803,195.0,981,71.6,84.3,100.0,59.77977,1020.0,355,72.0,79.0,6.8,39.989113,367.47995,184,72.0,75.8,5.2,73.576584,189.39998,460,72.1,80.6,49.2,72.28011,459.75943,514,72.0,80.2,32.8,57.74926,512.6786,229,72.1,78.4,19.8,48.507645,227.64001,500,72.0,78.7,33.6,62.947952,494.5785,381,72.1,77.7,30.8,63.626312,382.71887,289,72.9,64.7,0,46.467052,285.0,202,72.0,65.3,0.0,58.365326,195.0,988,71.1,78.6,100.0,100.0,1020.0,350,72.4,64.3,0,55.35714,335,288,72.1,76.8,52.0,67.4035,286.60034,364,72.0,78.2,28.0,55.580063,366.93854,568,72.1,78.2,34.8,52.623135,562.79877,161,73.5,64.4,0,33.179234,160.0,492,72.1,75.4,24.7,48.834766,499.0312,100,71.9,68.9,0.0,32.696312,100,343,72.1,64.9,0.0,50.858585,335.0,303,73.9,287.2,0,42.823776,302.68314,994,71.5,81.2,100.0,62.988533,1020.0,341,72.2,64.4,0.0,47.433887,335.0,208,72.9,64.1,0,34.25731,200.0,263,72.0,73.9,7.4,45.56862,269.56992,568,72.2,77.2,41.2,47.3026,561.6791,165,73.2,64.6,0,42.68858,160.0,437,72.0,75.0,32.6,57.887165,477.40952,246,72.1,79.2,5.0,42.349937,251.15926,170,72.2,64.9,0.0,35.19198,150.0,198,72.3,65.3,0.0,42.59179,195.0,992,71.0,75.7,100.0,63.337017,1020.0,636,72.1,70.4,12.8,70.018166,641.3399,719,72.5,78.0,50.0,54.492523,726.7053,256,73.2,64.7,0,45.401527,250.0,179,73.2,64.7,0,54.344482,175,519,72.3,81.3,90.8,48.164066,518.99976,190,72.1,64.6,0.0,40.603687,185.0,308,72.4,73.0,0.0,42.041225,300.0,512,72.0,82.1,40.8,53.62041,508.99847,227,72.2,80.4,37.9,53.863056,234.15988,891,72.0,73.6,35.0,93.796555,880,125.3,124.1,134.3,126.5,133.3,125.2,28.5,0.0,29.88
20161201,2000,53.2,50.2,17.42597243,58.2121375,1,79.7,79.5,4.15,79.2,81.1,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,69.9,64.1,66.0,77.5,30.5,0.0,64,77.5,0,65.5,1.85,65.0,1.8125,29.6,0,0,39.7,11.6,0,0,0,72.9,56.8,64.4,85.1,15.0,0.0,63,78.8,0,60.6,1.0,65.0,1.8125,25.3,0,0,30.9,91.6,22.6,59.4,1.0,90.0,90.0,26.4,77.3,93.2,100,0.2,0,74.5,1.35,68.44827,67.94827,0,14.0,0,0,0,0.0,0,72,211,70.5,0,24.44151,200.0,72.0,68.0,2611.5657,69.0,67.9,22.9,2200,271,71.1,67.5,0,41.939022,260,128,70.0,84.4,4.8,48.787655,125.0,1021,71.2,67.8,0,25.029913,1000.0,468,73.8,68.2,0,30.289331,476.79977,633,70.1,80.7,4.4,42.61893,635.99994,208,72.7,68.1,0,34.083088,200.0,129,70.1,68.2,2.0,49.304615,125.0,692,69.4,88.8,100.0,46.517845,690.0,310,70.1,97.7,62.0,100.0,650,790,69.9,77.7,14.9,100,950,513,0,67.8,0.0,31.279213,500.0,509,70.3,67.9,0.0,33.014004,500.0,237,72.4,77.6,29.2,56.76989,236.20035,686,73.2,78.2,100,77.722496,700,409,72.6,78.3,100.0,54.330997,420.0,835,74.5,64.7,0.0,56.839294,840.0,164,72.4,65.1,0.0,37.42464,160.0,633,72.1,89.0,61.7,51.641888,638.67444,343,72.2,67.9,1.8,35.300102,335.0,199,72.7,65.5,0.0,41.92256,195.0,698,72.3,79.2,47.2,45.474884,702.5586,408,72.4,76.8,33.1,60.10047,406.69153,178,72.2,64.6,0,47.06709,175,424,72.0,79.3,45.4,60.1134,433.4627,609,72.0,79.5,44.4,53.087383,603.1189,163,73.4,65.1,0,33.340893,160.0,908,71.2,84.4,100.0,64.91562,930.0,317,72.1,70.8,8.4,41.28028,324.9589,411,72.1,64.6,0,32.670258,400,199,72.0,65.2,0.0,40.767803,195.0,996,71.6,84.1,100.0,59.77977,1020.0,355,72.0,78.8,6.8,39.989113,367.47995,186,72.1,66.7,3.2,73.576584,189.39998,456,72.1,80.4,49.2,72.28011,459.75943,519,72.0,80.2,32.8,57.74926,512.6786,231,72.1,78.3,19.8,48.507645,227.64001,503,72.0,78.5,33.6,61.80674,494.5785,383,72.1,77.6,30.8,63.626312,382.71887,290,72.9,64.6,0,46.467052,285.0,203,72.0,65.1,0.0,58.365326,195.0,998,71.1,78.4,100.0,100.0,1020.0,348,72.3,64.2,0,55.35714,335,289,72.0,76.7,54.0,67.4035,286.60034,395,71.9,78.7,32.4,57.1019,392.41864,567,72.1,78.0,34.8,52.623135,562.79877,163,73.5,64.3,0,33.179234,160.0,493,72.1,75.2,24.7,48.834766,499.0312,101,71.8,70.9,18.8,32.696312,100,342,72.0,64.8,0.0,50.858585,335.0,305,73.9,286.8,0,42.823776,302.68314,992,71.5,81.0,100.0,62.988533,1020.0,340,72.2,64.3,0.0,47.433887,335.0,210,72.9,64.1,0,34.25731,200.0,263,72.0,73.7,7.4,45.56862,269.56992,570,72.2,76.9,41.2,47.3026,561.6791,165,73.2,64.5,0,42.68858,160.0,446,72.0,74.8,32.6,57.887165,477.40952,248,72.1,79.5,5.0,42.349937,251.15926,169,72.1,64.7,0.0,35.19198,150.0,198,72.3,65.2,0.0,42.59179,195.0,1001,71.0,75.8,100.0,63.734806,1020.0,641,72.2,70.2,10.8,70.018166,641.3399,688,72.5,77.3,46.0,52.597324,686.1051,258,73.1,64.7,0,45.401527,250.0,180,73.2,64.6,0,54.344482,175,505,72.3,81.4,86.8,46.97286,499.52914,192,72.1,64.5,0.0,40.603687,185.0,310,72.4,65.1,0.0,42.905983,300.0,514,72.0,81.9,40.8,53.62041,508.99847,228,72.2,80.1,37.9,53.863056,234.15988,895,72.0,73.4,35.0,93.796555,880,125.1,124.1,134.4,126.5,133.5,125.2,28.6,0.1,29.88
20161201,2005,53.4,48.4,17.33949567,56.433955,1,79.7,79.5,4.15,79.2,81.1,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,69.9,63.8,65.8,77.0,30.6,0.0,64,77.0,0,65.4,1.85,65.0,1.8125,29.5,0,0,39.5,11.3,0,0,0,72.9,57.9,64.2,85.6,15.0,0.0,63,81.4,0,61.3,0.99,65.0,1.8125,25.1,0,0,31.7,91.8,23.3,61.7,0.8,90.0,90.0,26.3,77.3,93.2,100,0.4,0,74.5,1.3,68.44827,67.94827,0,13.9,0,0,0,0.0,0,72,212,70.5,0,24.44151,200.0,72.0,68.0,2123.706,69.0,68.0,27.9,2200,270,71.1,67.5,0,41.939022,260,127,70.1,84.6,2.8,48.787655,125.0,1020,71.2,67.8,0,25.029913,1000.0,474,73.8,68.2,0,30.289331,476.79977,636,70.2,80.4,2.4,42.655712,635.99994,208,72.7,68.1,0,34.083088,200.0,128,70.0,68.3,4.0,49.304615,125.0,689,69.4,88.8,100.0,46.517845,690.0,309,70.1,97.7,62.0,100.0,650,788,70.0,78.0,13.7,100,950,513,0,67.8,0.0,31.279213,500.0,508,70.4,67.9,0.0,33.014004,500.0,237,72.4,77.4,25.2,56.76989,236.20035,686,73.1,77.9,100,77.722496,700,408,72.5,78.0,100.0,54.330997,420.0,834,74.4,64.2,0.0,56.839294,840.0,164,72.4,64.8,0.0,37.42464,160.0,632,72.1,88.7,61.7,51.641888,638.67444,342,72.1,65.1,3.8,35.300102,335.0,199,72.5,65.2,0.0,41.92256,195.0,706,72.2,78.5,47.6,45.8888,702.5586,408,72.3,76.1,31.1,60.10047,406.69153,178,72.2,64.1,0,47.06709,175,425,72.0,79.0,45.4,60.1134,433.4627,608,72.0,79.6,44.4,53.087383,603.1189,163,73.3,64.7,0,33.340893,160.0,904,71.2,84.1,100.0,64.91562,930.0,315,72.1,79.1,8.4,41.28028,324.9589,411,72.1,64.3,0,32.670258,400,198,72.0,64.9,0.0,40.767803,195.0,989,71.6,83.8,100.0,59.77977,1020.0,360,72.0,78.4,6.8,39.989113,367.47995,185,72.0,73.4,5.2,73.576584,189.39998,456,72.1,80.2,49.2,72.28011,459.75943,512,72.0,79.7,32.8,57.74926,512.6786,229,72.0,77.9,21.8,48.507645,227.64001,499,72.0,78.2,33.6,61.80674,494.5785,381,72.1,77.3,30.8,63.626312,382.71887,288,72.9,64.3,0,46.467052,285.0,201,72.0,64.8,0.0,58.365326,195.0,995,71.0,78.0,100.0,100.0,1020.0,350,72.3,63.8,0,55.35714,335,288,72.0,76.4,54.0,67.4035,286.60034,395,71.9,78.9,36.4,57.1019,392.41864,565,72.1,77.4,34.8,52.623135,562.79877,162,73.5,64.0,0,33.179234,160.0,490,72.1,74.9,24.7,48.834766,499.0312,100,71.8,69.3,0.0,32.696312,100,344,72.0,64.5,0.0,50.858585,335.0,302,73.9,287.1,0,42.823776,302.68314,991,71.5,80.7,100.0,62.988533,1020.0,340,72.2,63.8,0.0,47.433887,335.0,205,72.9,63.6,0,34.25731,200.0,264,72.0,73.3,7.4,45.56862,269.56992,569,72.2,76.5,41.2,47.3026,561.6791,165,73.2,64.2,0,42.68858,160.0,439,72.0,74.5,32.6,57.887165,477.40952,247,72.1,79.3,5.0,42.349937,251.15926,171,72.0,64.3,0.0,35.19198,150.0,198,72.2,64.9,0.0,42.59179,195.0,987,71.0,75.4,100.0,63.734806,1020.0,647,72.1,69.7,12.8,70.018166,641.3399,653,72.4,76.3,44.0,50.71355,645.505,258,73.1,64.4,0,45.401527,250.0,180,73.2,64.3,0,54.344482,175,483,72.3,81.1,82.8,45.781654,479.92908,192,72.0,64.1,0.0,40.603687,185.0,307,72.3,64.1,0.0,42.332832,300.0,514,72.0,81.6,40.8,53.62041,508.99847,228,72.2,79.8,37.9,53.863056,234.15988,896,71.9,73.0,37.8,93.796555,880,124.9,124.0,134.4,126.5,133.6,125.2,28.8,0.0,29.88
20161201,2010,52.6,49.8,17.14205363,56.433955,1,79.7,79.5,4.15,79.2,81.1,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,69.9,64.1,65.9,77.5,30.8,0.0,64,77.5,0,65.5,1.8,65.0,1.8125,29.3,0,0,39.5,11.5,0,0,0,72.9,57.2,64.6,85.3,15.0,0.0,63,80.9,0,61.1,1.01,65.0,1.8125,25.1,0,0,30.5,91.5,23.2,61.6,1.4,90.0,90.0,26.1,77.3,93.2,100,1.2,0,74.5,1.3,68.44827,67.94827,0,13.9,0,0,0,0.0,0,72,209,70.5,0,24.44151,200.0,72.0,68.0,2123.706,69.1,67.9,28.0,2200,269,71.1,67.5,0,41.939022,260,127,70.2,74.8,0.8,48.787655,125.0,1022,71.2,67.8,0,25.029913,1000.0,450,73.8,68.2,0,27.452532,455.19977,636,70.2,80.3,2.4,42.704758,635.99994,209,72.6,68.1,0,34.083088,200.0,130,69.9,68.2,6.0,50.00615,132.49995,687,69.4,88.9,100.0,46.517845,690.0,308,70.1,97.8,62.0,100.0,650,782,70.1,78.0,11.7,100,950,512,0,67.7,0.0,31.279213,500.0,508,70.4,67.9,0.0,33.014004,500.0,225,72.4,77.8,21.2,55.594486,224.50023,687,73.1,78.2,100,77.722496,700,409,72.5,78.3,100.0,54.330997,420.0,836,74.4,64.6,0.0,56.839294,840.0,165,72.3,64.8,0.0,37.42464,160.0,633,72.2,88.8,59.7,51.641888,638.67444,342,72.1,73.4,3.8,35.300102,335.0,199,72.4,65.3,0.0,41.92256,195.0,703,72.2,78.7,47.6,45.8888,702.5586,382,72.2,76.8,32.3,58.73237,383.03122,178,72.2,64.5,0,47.06709,175,424,72.0,79.2,45.4,60.1134,433.4627,609,72.0,79.9,44.4,53.087383,603.1189,163,73.3,64.9,0,33.340893,160.0,907,71.2,84.3,100.0,64.91562,930.0,317,72.2,73.8,6.4,41.28028,324.9589,411,72.1,64.4,0,32.670258,400,199,72.0,65.0,0.0,40.767803,195.0,986,71.6,84.2,100.0,59.77977,1020.0,358,72.1,67.8,4.8,39.989113,367.47995,185,72.0,75.5,5.2,73.576584,189.39998,458,72.1,80.4,49.2,72.28011,459.75943,517,72.0,80.0,32.8,57.74926,512.6786,230,72.0,78.2,21.8,48.507645,227.64001,500,72.0,78.5,33.6,61.80674,494.5785,383,72.1,77.4,30.8,63.626312,382.71887,291,72.9,64.4,0,46.467052,285.0,201,71.9,65.6,4.8,58.365326,195.0,990,71.0,78.3,100.0,100.0,1020.0,351,72.3,64.0,0,55.35714,335,288,72.0,76.8,54.0,67.4035,286.60034,416,71.9,79.7,40.4,58.171593,417.89874,567,72.1,77.4,34.8,52.623135,562.79877,163,73.5,64.1,0,33.179234,160.0,489,72.0,75.1,26.7,48.834766,499.0312,101,71.7,71.2,28.8,32.696312,100,343,72.0,64.6,0.0,50.858585,335.0,303,73.8,287.0,0,42.823776,302.68314,986,71.5,81.0,100.0,62.988533,1020.0,341,72.1,64.1,0.0,47.433887,335.0,205,72.9,63.9,0,34.25731,200.0,262,72.0,73.7,7.4,45.56862,269.56992,570,72.1,77.1,43.2,47.3026,561.6791,165,73.1,64.3,0,42.68858,160.0,440,72.0,74.8,32.6,57.887165,477.40952,247,72.1,68.7,5.0,42.349937,251.15926,173,72.0,64.4,0.0,35.19198,150.0,198,72.2,65.0,0.0,42.59179,195.0,999,71.0,75.4,100.0,63.734806,1020.0,639,72.1,70.2,12.8,70.018166,641.3399,653,72.3,75.9,42.0,50.71355,645.505,259,73.0,64.5,0,45.401527,250.0,180,73.2,64.4,0,54.344482,175,482,72.3,81.0,78.8,45.781654,479.92908,192,72.0,64.3,0.0,40.603687,185.0,305,71.9,64.3,2.4,42.332832,300.0,516,72.0,81.9,40.8,53.62041,508.99847,227,72.1,80.2,39.9,53.863056,234.15988,894,71.9,73.8,41.8,93.796555,880,124.8,123.8,134.5,126.5,133.6,125.2,28.7,0.0,29.88
20161201,2015,52.5,45.6,16.71922591,56.433955,1,79.7,79.5,4.15,79.2,81.1,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,69.9,63.7,65.7,77.5,29.1,0.0,64,77.5,0,65.0,1.8,65.0,1.8125,29.2,0,0,39.7,11.5,0,0,0,72.9,57.1,64.2,85.5,15.0,0.0,63,77.6,0,60.8,1.01,65.0,1.8125,25.0,0,0,29.4,92.5,22.0,61.5,1.8,90.0,90.0,26.1,77.3,93.2,100,0.5,0,74.5,1.3,68.44827,67.94827,0,13.9,0,0,0,0.0,0,72,210,70.4,0,24.44151,200.0,72.0,68.0,2123.706,69.0,67.8,28.1,2200,271,71.1,67.4,0,41.939022,260,128,70.0,79.9,4.8,48.334557,125.0,1024,71.2,67.8,0,25.472603,1000.0,451,73.8,68.1,0,27.67857,455.19977,632,70.2,80.1,2.4,42.58215,635.99994,206,72.6,68.0,0,34.083088,200.0,134,70.0,86.8,6.0,50.00615,132.49995,690,69.5,88.8,100.0,46.517845,690.0,307,70.0,97.8,64.0,100.0,650,789,70.2,77.9,9.7,100,950,513,0,67.7,0.0,31.279213,500.0,508,70.4,67.9,0.0,33.014004,500.0,224,72.4,77.6,17.2,55.594486,224.50023,682,73.0,78.1,100,77.722496,700,407,72.5,78.1,100.0,54.330997,420.0,830,74.4,64.4,0.0,56.839294,840.0,165,72.3,64.8,0.0,37.42464,160.0,632,72.1,88.8,61.7,51.641888,638.67444,343,72.1,73.3,3.8,35.300102,335.0,198,72.3,65.2,0.0,41.92256,195.0,694,72.1,78.5,49.6,45.8888,702.5586,381,72.2,76.6,32.3,58.73237,383.03122,177,72.2,64.3,0,47.06709,175,422,72.0,79.0,45.4,60.1134,433.4627,607,72.0,79.8,44.4,53.087383,603.1189,163,73.3,64.8,0,33.340893,160.0,905,71.2,84.2,100.0,64.91562,930.0,315,72.1,78.1,8.4,41.28028,324.9589,413,72.1,64.3,0,32.670258,400,199,71.9,64.9,2.0,40.767803,195.0,988,71.5,84.0,100.0,59.77977,1020.0,356,72.1,66.2,4.8,39.989113,367.47995,184,72.1,67.5,3.2,73.576584,189.39998,457,72.1,80.3,49.2,72.28011,459.75943,515,72.0,79.9,32.8,57.74926,512.6786,228,72.0,78.1,21.8,48.507645,227.64001,495,72.0,78.4,33.6,61.80674,494.5785,380,72.0,77.8,32.8,63.626312,382.71887,289,72.9,64.3,0,46.467052,285.0,205,71.9,76.0,8.8,58.80986,214.87997,984,71.0,78.1,100.0,100.0,1020.0,349,72.2,63.9,0,55.35714,335,287,72.0,76.6,54.0,67.4035,286.60034,448,71.9,79.8,44.4,59.693424,443.37885,563,72.1,77.2,34.8,52.623135,562.79877,162,73.5,64.0,0,33.179234,160.0,486,72.0,75.3,26.7,48.834766,499.0312,99,71.7,74.7,0.0,32.696312,100,343,72.0,64.5,0.0,50.858585,335.0,302,73.8,287.0,0,42.823776,302.68314,978,71.5,80.8,100.0,62.988533,1020.0,338,72.1,63.9,0.0,47.433887,335.0,206,72.8,63.8,0,34.25731,200.0,262,72.0,73.5,7.4,45.56862,269.56992,566,72.1,76.9,43.2,47.3026,561.6791,165,73.1,64.3,0,42.68858,160.0,503,71.9,75.1,37.0,59.55752,509.72964,247,72.0,74.8,7.0,42.349937,251.15926,164,71.9,73.7,4.8,35.19198,150.0,197,72.0,64.9,0.0,42.59179,195.0,1001,71.0,75.3,100.0,64.36464,1020.0,631,72.1,70.0,12.8,70.018166,641.3399,651,72.3,75.4,38.0,50.71355,645.505,257,72.9,64.4,0,45.401527,250.0,180,73.2,64.4,0,54.344482,175,459,72.3,80.8,74.8,44.66413,460.32898,192,72.0,64.2,0.0,40.603687,185.0,330,72.0,75.1,4.4,43.589745,333.59995,513,72.0,81.8,40.8,53.62041,508.99847,226,72.1,80.0,39.9,53.863056,234.15988,888,72.0,73.8,40.6,93.796555,880,125.0,123.7,134.4,125.5,133.5,125.2,30.7,-0.1,29.88
20161201,2020,51.8,46.7,16.54188121,56.433955,1,79.7,79.5,4.15,79.2,81.1,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,69.8,63.7,65.7,77.0,28.2,0.0,64,77.0,0,65.2,1.85,65.0,1.8125,29.0,0,0,39.3,11.4,0,0,0,72.9,57.2,64.5,85.5,15.0,0.0,63,81.2,0,61.1,0.99,65.0,1.8125,24.7,0,0,29.0,93.0,23.2,61.5,1.1,90.0,90.0,26.1,77.3,93.2,100,0.4,0,74.5,1.3,68.56896,68.06896,0,13.9,0,0,0,0.0,0,72,212,70.4,0,24.44151,200.0,72.0,68.0,2123.706,69.0,67.8,27.3,2200,270,71.1,67.3,0,41.939022,260,127,70.0,83.8,4.8,48.334557,125.0,1019,71.3,67.6,0,25.472603,1000.0,450,73.9,68.0,0,28.24367,455.19977,632,70.2,80.0,2.4,42.704758,635.99994,208,72.6,67.9,0,34.083088,200.0,123,70.3,71.2,0.0,49.095383,125.0,689,69.5,88.7,100.0,46.517845,690.0,309,70.1,97.9,62.0,100.0,650,789,70.1,77.5,11.7,100,950,512,0,67.6,0.0,31.279213,500.0,508,70.3,67.8,0.0,33.014004,500.0,209,72.4,78.0,13.2,54.19304,211.90018,683,73.0,78.1,100,77.722496,700,406,72.5,78.1,100.0,54.330997,420.0,832,74.3,64.4,0.0,56.839294,840.0,165,72.2,64.8,0.0,37.42464,160.0,632,72.1,88.7,61.7,51.641888,638.67444,343,72.1,73.3,3.8,35.300102,335.0,198,72.2,65.3,0.0,41.92256,195.0,691,72.0,78.5,51.6,45.8888,702.5586,386,72.2,76.7,32.3,58.73237,383.03122,177,72.2,64.4,0,47.06709,175,421,72.0,79.1,45.4,60.1134,433.4627,607,72.0,79.9,44.4,53.087383,603.1189,163,73.3,64.8,0,33.340893,160.0,905,71.1,84.2,100.0,64.91562,930.0,315,72.1,79.4,8.4,41.28028,324.9589,410,72.1,64.3,0,32.670258,400,212,71.9,65.0,5.6,42.472744,214.87997,990,71.5,84.0,100.0,59.77977,1020.0,356,72.0,75.0,6.8,39.989113,367.47995,184,72.0,74.5,5.2,73.576584,189.39998,458,72.1,80.3,49.2,72.28011,459.75943,515,72.0,79.9,32.8,57.74926,512.6786,229,72.0,78.1,21.8,48.507645,227.64001,498,72.0,78.4,33.6,61.80674,494.5785,381,72.0,77.8,32.8,63.626312,382.71887,290,72.8,64.4,0,46.467052,285.0,207,72.2,75.7,3.6,58.80986,214.87997,996,71.0,78.2,100.0,100.0,1020.0,351,72.2,64.0,0,55.35714,335,287,72.0,76.7,54.0,67.4035,286.60034,448,71.9,80.3,48.4,59.693424,443.37885,565,72.1,77.3,34.8,52.623135,562.79877,162,73.4,64.1,0,33.179234,160.0,488,72.0,75.4,26.7,48.834766,499.0312,101,71.8,75.4,34.8,32.696312,100,342,71.9,64.6,3.2,50.858585,335.0,302,73.8,286.8,0,42.823776,302.68314,985,71.5,80.9,100.0,62.988533,1020.0,339,72.0,64.0,0.0,47.433887,335.0,205,72.8,63.9,0,34.25731,200.0,299,71.9,73.8,12.6,48.021706,295.05,566,72.1,77.1,43.2,47.3026,561.6791,164,73.1,64.3,0,42.68858,160.0,525,72.0,75.9,39.0,60.188057,538.00977,278,71.9,77.4,10.2,44.18063,275.07935,164,71.9,80.7,8.8,35.19198,166.79997,197,71.9,65.0,2.0,42.59179,195.0,1003,71.0,75.3,100.0,64.36464,1020.0,631,72.1,70.0,12.8,70.018166,641.3399,596,72.2,75.3,37.6,48.441605,604.9043,260,72.8,64.5,0,45.401527,250.0,181,73.2,64.4,0,54.344482,175,442,72.3,80.8,70.8,43.472923,440.7289,192,72.0,64.3,0.0,40.603687,185.0,305,72.3,69.7,0.0,42.704876,300.0,514,72.0,81.8,40.8,53.62041,508.99847,227,72.1,80.1,39.9,53.863056,234.15988,893,72.0,73.9,40.6,93.796555,880,125.5,124.0,135.4,125.5,133.5,124.8,33.9,0.1,29.88
20161201,2025,51.7,53.5,17.1028182,56.433955,1,79.7,79.5,4.15,79.2,81.1,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,69.8,64.2,65.8,77.5,29.3,0.0,64,77.5,0,65.6,1.8,65.0,1.8125,28.6,0,0,39.7,11.5,0,0,0,72.8,55.7,63.8,85.9,15.0,0.0,63,82.9,0,60.0,1.0,65.0,1.8125,24.4,0,0,28.6,93.3,26.0,63.2,1.4,90.0,90.0,26.3,77.3,93.2,100,0.4,0,74.5,1.3,68.56896,68.06896,0,13.9,0,0,0,0.0,0,72,210,70.4,0,24.44151,200.0,72.0,68.0,2611.5657,69.1,67.9,23.5,2200,269,71.1,67.4,0,41.939022,260,127,70.0,84.4,4.8,48.334557,125.0,1018,71.3,67.7,0,25.472603,1000.0,459,73.9,68.1,0,28.24367,455.19977,630,70.2,80.0,2.4,42.71702,635.99994,207,72.5,67.9,0,34.083088,200.0,126,70.3,68.7,0.0,49.53846,125.0,686,69.3,89.1,100.0,46.517845,690.0,305,70.2,97.3,60.0,100.0,650,784,70.1,77.8,11.7,100,950,512,0,67.6,0.0,31.279213,500.0,507,70.3,67.8,0.0,33.014004,500.0,197,72.4,78.0,9.2,52.870705,199.30013,687,73.0,77.9,100,77.722496,700,410,72.4,77.9,100.0,54.330997,420.0,834,74.3,64.0,0.0,56.839294,840.0,165,72.2,64.6,0.0,37.42464,160.0,634,72.1,88.9,61.7,51.641888,638.67444,343,72.2,67.7,1.8,35.300102,335.0,200,72.0,65.1,0.0,41.92256,195.0,695,72.0,78.1,51.6,45.8888,702.5586,390,72.2,76.2,32.3,58.73237,383.03122,178,72.2,64.0,0,47.06709,175,466,71.9,78.8,49.0,62.219395,460.76233,608,72.0,79.7,44.4,53.087383,603.1189,162,73.2,64.6,0,33.340893,160.0,905,71.1,84.2,100.0,64.91562,930.0,316,72.1,79.3,8.4,41.28028,324.9589,413,72.0,64.1,0,32.670258,400,214,71.9,72.4,9.6,42.472744,214.87997,1008,71.5,83.0,100.0,59.77977,1020.0,365,72.1,73.0,4.8,39.989113,367.47995,186,72.0,74.9,5.2,73.576584,189.39998,460,72.1,80.1,49.2,72.28011,459.75943,517,72.0,79.6,32.8,57.74926,512.6786,229,72.0,77.9,21.8,48.507645,227.64001,501,72.0,78.1,33.6,61.80674,494.5785,383,72.1,77.4,30.8,63.626312,382.71887,289,72.8,64.2,0,46.467052,285.0,207,72.4,65.2,0.0,58.80986,195.0,1004,71.0,77.9,100.0,100.0,1020.0,351,72.2,63.6,0,55.35714,335,288,72.0,76.4,54.0,67.4035,286.60034,473,71.9,80.2,52.4,60.763123,468.85895,564,72.1,76.9,34.8,52.623135,562.79877,162,73.4,63.8,0,33.179234,160.0,494,72.0,75.1,26.7,48.834766,499.0312,99,71.8,74.3,0.0,32.696312,100,359,71.9,73.0,7.2,51.838387,363.27997,279,73.7,286.8,0,40.89688,281.38303,989,71.4,80.7,100.0,62.988533,1020.0,338,71.9,63.7,2.0,47.433887,335.0,202,72.8,63.5,0,34.25731,200.0,320,71.9,74.1,16.6,49.89826,320.5301,567,72.1,76.6,43.2,47.3026,561.6791,164,73.1,64.1,0,42.68858,160.0,527,72.0,75.2,39.0,60.188057,538.00977,278,71.9,77.5,12.2,44.18063,275.07935,170,72.0,81.2,10.0,35.632183,183.60004,209,71.9,76.8,5.6,43.949596,213.45982,1000,71.0,74.9,100.0,64.36464,1020.0,633,72.1,69.6,12.8,70.018166,641.3399,599,72.1,75.1,39.6,49.09236,604.9043,261,72.8,64.3,0,45.401527,250.0,181,73.2,64.3,0,54.344482,175,444,72.2,80.3,71.2,43.472923,440.7289,192,72.0,64.0,0.0,40.603687,185.0,302,72.2,64.3,0.0,42.76521,300.0,516,72.0,81.5,40.8,53.62041,508.99847,228,72.1,79.7,39.9,53.863056,234.15988,899,72.0,73.3,40.6,92.81963,880,126.2,124.6,135.4,125.5,134.4,125.1,32.7,0.2,29.88
20161201,2030,52.7,43.4,16.59677941,56.433955,1,79.7,79.5,4.15,79.2,81.1,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,69.8,63.9,65.9,77.5,29.2,0.0,64,77.5,0,65.5,1.8,65.0,1.8125,28.6,0,0,39.7,11.6,0,0,0,72.8,56.9,64.3,86.3,15.0,0.0,63,79.5,0,61.5,1.0,65.0,1.8125,24.2,0,0,28.4,95.8,22.6,62.8,1.4,90.0,90.0,26.4,77.3,93.2,100,0.9,0,74.5,1.3,68.56896,68.06896,0,13.9,0,0,0,0.0,0,72,212,70.5,0,24.44151,200.0,72.0,68.0,2123.706,69.1,68.0,28.5,2200,269,71.1,67.6,0,41.939022,260,127,70.1,84.6,2.8,48.334557,125.0,1019,71.3,67.9,0,25.472603,1000.0,456,73.9,68.3,0,28.24367,455.19977,632,70.2,79.8,2.4,42.692497,635.99994,207,72.5,68.1,0,34.083088,200.0,127,70.2,68.5,0.0,49.53846,125.0,688,69.4,89.3,100.0,46.517845,690.0,307,70.1,97.8,62.0,100.0,650,783,70.1,77.9,11.7,100,950,512,0,67.8,0.0,31.279213,500.0,507,70.4,68.0,0.0,33.014004,500.0,186,72.4,71.7,5.2,51.695297,186.70007,686,72.9,78.0,100,77.722496,700,408,72.4,78.1,100.0,54.330997,420.0,835,74.2,64.2,0.0,56.839294,840.0,165,72.1,64.5,0.0,37.42464,160.0,634,72.1,89.0,61.7,51.641888,638.67444,344,72.1,67.4,3.8,35.300102,335.0,199,71.9,65.0,2.4,41.92256,195.0,737,71.9,78.6,56.0,47.220047,738.3987,387,72.1,77.0,34.3,58.73237,383.03122,178,72.2,64.1,0,47.06709,175,466,71.9,79.1,51.0,62.219395,460.76233,607,72.0,79.9,44.4,53.087383,603.1189,163,73.2,64.5,0,33.340893,160.0,905,71.1,84.3,100.0,64.91562,930.0,315,72.1,79.5,8.4,41.28028,324.9589,410,72.0,64.1,0,32.670258,400,227,72.0,77.5,11.6,43.597775,234.76004,991,71.5,83.6,100.0,59.77977,1020.0,353,72.0,67.8,6.8,39.989113,367.47995,184,72.0,75.2,5.2,73.576584,189.39998,458,72.1,80.2,49.2,72.28011,459.75943,514,72.0,79.8,32.8,57.74926,512.6786,229,72.0,78.1,21.8,48.507645,227.64001,494,72.0,78.3,33.6,61.80674,494.5785,381,72.1,77.5,30.8,63.626312,382.71887,290,72.8,64.1,0,46.467052,285.0,206,72.3,64.8,0.0,58.80986,195.0,990,70.9,78.1,100.0,100.0,1020.0,351,72.1,63.6,0,55.35714,335,288,72.1,76.6,52.0,67.4035,286.60034,474,72.0,80.7,52.0,60.763123,468.85895,567,72.1,77.2,34.8,52.623135,562.79877,163,73.4,63.8,0,33.179234,160.0,491,72.0,75.2,26.7,48.834766,499.0312,100,71.8,74.4,42.8,32.696312,100,359,72.0,74.9,6.8,51.838387,363.27997,256,73.7,286.8,0,40.28962,260.083,986,71.4,80.9,100.0,62.988533,1020.0,340,71.9,63.7,3.2,47.433887,335.0,204,72.8,63.5,0,34.25731,200.0,320,71.9,75.1,20.6,49.89826,320.5301,566,72.1,76.8,43.2,47.3026,561.6791,164,73.0,64.0,0,42.68858,160.0,528,72.0,75.4,39.0,60.188057,538.00977,278,72.0,77.8,11.4,44.18063,275.07935,184,72.0,81.4,10.0,36.072388,183.60004,208,71.9,79.8,9.6,43.949596,213.45982,1008,71.0,75.1,100.0,64.36464,1020.0,631,72.0,69.7,14.8,70.018166,641.3399,601,72.0,75.3,41.6,49.09236,604.9043,260,72.7,64.2,0,45.401527,250.0,181,73.2,64.2,0,54.344482,175,443,72.2,80.5,71.2,43.472923,440.7289,192,71.9,63.9,3.3,40.603687,185.0,330,71.8,68.5,6.0,43.85118,331.1997,516,72.0,81.7,40.8,53.62041,508.99847,228,72.1,80.4,39.9,53.863056,234.15988,891,71.9,73.8,43.4,92.20906,880,126.0,124.9,135.6,125.5,134.5,125.3,32.7,-0.3,29.88
20161201,2035,51.5,44.2,16.20501174,56.433955,1,79.7,79.5,4.15,79.2,81.1,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,69.8,64.3,65.7,77.5,28.9,0.0,64,77.5,0,65.7,1.85,65.0,1.8125,28.3,0,0,39.8,11.6,0,0,0,72.8,57.2,64.6,86.4,15.0,0.0,63,81.3,0,61.5,0.99,65.0,1.8125,23.9,0,0,28.0,94.3,23.2,60.5,0.6,90.0,90.0,26.1,77.3,93.2,100,0.9,0,74.5,1.3,68.56896,68.06896,0,14.0,0,0,0,0.0,0,72,210,70.4,0,24.44151,200.0,72.0,68.0,2611.5657,69.1,67.8,23.7,2200,272,71.1,67.4,0,41.939022,260,128,70.2,76.5,0.8,48.334557,125.0,1026,71.3,67.7,0,25.472603,1000.0,451,73.8,68.1,0,28.24367,455.19977,631,70.2,79.6,2.4,42.655712,635.99994,207,72.5,67.9,0,34.083088,200.0,127,70.0,68.2,2.4,49.53846,125.0,689,69.5,89.2,100.0,46.517845,690.0,309,70.1,98.3,62.0,100.0,650,787,70.1,77.8,11.7,100,950,512,0,67.6,0.0,31.279213,500.0,508,70.4,67.8,0.0,33.014004,500.0,186,72.3,65.8,3.2,51.695297,186.70007,683,72.9,78.3,100,77.722496,700,407,72.4,78.4,100.0,54.330997,420.0,832,74.2,64.5,0.0,56.839294,840.0,165,72.1,64.7,0.0,37.42464,160.0,631,72.1,89.2,61.7,51.641888,638.67444,371,72.0,75.4,5.8,34.76885,370.66956,220,71.9,74.7,6.4,44.1255,214.87997,732,71.9,79.0,60.0,47.220047,738.3987,386,72.2,77.2,32.3,58.73237,383.03122,177,72.1,64.4,0,47.06709,175,485,71.9,79.4,53.0,63.34182,484.42242,606,72.0,80.2,44.4,53.087383,603.1189,163,73.2,64.8,0,33.340893,160.0,903,71.1,84.6,100.0,64.91562,930.0,314,72.1,79.7,8.4,41.28028,324.9589,410,72.0,64.3,0,32.670258,400,227,72.2,78.1,7.6,43.597775,234.76004,1000,71.5,84.2,100.0,59.77977,1020.0,364,72.0,75.8,6.8,39.989113,367.47995,184,72.1,66.7,3.2,73.576584,189.39998,456,72.1,80.6,49.2,72.28011,459.75943,516,72.0,80.2,32.8,57.74926,512.6786,229,72.0,78.4,21.8,48.507645,227.64001,499,72.0,78.6,33.6,61.80674,494.5785,381,72.0,77.9,32.8,63.626312,382.71887,289,72.8,64.3,0,46.467052,285.0,206,72.1,64.9,0.0,58.80986,195.0,991,70.9,78.4,100.0,100.0,1020.0,348,72.1,64.0,0,55.35714,335,288,72.0,77.0,54.0,67.4035,286.60034,472,72.0,81.1,52.0,60.763123,468.85895,563,72.0,77.5,36.8,52.623135,562.79877,162,73.4,64.0,0,33.179234,160.0,490,72.0,75.5,26.7,48.834766,499.0312,102,71.8,76.5,46.8,32.696312,100,364,72.1,66.5,4.8,51.838387,363.27997,213,73.7,286.9,0,36.762817,217.48302,985,71.4,81.2,100.0,62.988533,1020.0,371,71.7,64.9,11.2,48.15105,374.09976,204,72.8,63.8,0,34.25731,200.0,350,71.9,75.9,24.6,52.057426,346.0102,564,72.0,77.8,45.2,47.3026,561.6791,164,73.0,64.2,0,42.68858,160.0,523,72.0,75.7,39.0,60.188057,538.00977,276,72.0,78.1,11.4,44.18063,275.07935,180,72.1,81.6,8.0,36.072388,183.60004,235,72.1,79.0,6.4,44.6448,231.92003,1006,70.9,75.5,100.0,64.36464,1020.0,643,72.0,70.0,14.8,70.55241,641.3399,628,71.9,75.7,43.6,51.661144,651.30444,259,72.7,64.5,0,45.401527,250.0,180,73.2,64.4,0,54.344482,175,441,72.2,80.9,71.2,43.472923,440.7289,203,71.9,66.5,7.3,41.688095,204.49313,361,71.9,75.3,8.0,45.48014,362.4005,513,72.0,82.1,40.8,53.62041,508.99847,227,72.1,80.7,39.9,53.863056,234.15988,886,72.0,74.3,43.8,92.20906,880,125.6,124.7,135.9,125.5,134.9,125.5,33.7,-0.8,29.88
20161201,2040,51.3,47.6,16.42354074,56.433955,1,79.7,79.5,4.15,79.2,81.1,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,69.7,64.0,66.0,77.5,29.5,0.0,64,77.5,0,65.6,1.85,65.0,1.8125,28.1,0,0,39.7,11.6,0,0,0,72.9,56.5,64.3,86.8,15.0,0.0,63,82.8,0,60.5,1.0,65.0,1.8125,23.6,0,0,27.4,94.8,23.6,59.7,1.0,90.0,90.0,26.4,77.3,93.2,100,0.4,0,74.5,1.3,68.56896,68.06896,0,13.9,0,0,0,0.0,0,72,213,70.6,0,24.44151,200.0,72.0,68.0,2123.706,69.1,68.0,27.8,2200,273,71.0,67.5,0,41.939022,260,128,70.0,76.2,4.8,48.334557,125.0,1024,71.3,67.9,0,25.029913,1000.0,444,73.8,68.2,0,28.24367,455.19977,634,70.2,79.7,2.4,42.63119,635.99994,208,72.4,68.1,0,34.083088,200.0,134,69.9,78.0,5.2,49.587692,131.49995,693,69.4,89.4,100.0,46.517845,690.0,309,70.1,98.4,62.0,100.0,650,794,70.1,77.9,11.7,100,950,513,0,67.8,0.0,31.279213,500.0,509,70.3,68.0,0.0,33.014004,500.0,186,72.1,69.9,4.8,51.695297,186.70007,685,72.9,78.3,100,77.722496,700,407,72.4,78.4,100.0,54.330997,420.0,833,74.2,64.4,0.0,56.839294,840.0,165,72.0,64.8,0.0,37.42464,160.0,633,72.0,89.3,63.7,51.641888,638.67444,372,72.1,72.2,3.8,34.76885,370.66956,219,72.0,77.6,8.4,44.1255,214.87997,764,71.9,79.5,64.0,47.46616,774.23883,386,72.1,76.7,34.3,58.73237,383.03122,177,72.1,64.4,0,47.06709,175,486,71.9,79.6,55.0,63.34182,484.42242,607,72.0,80.2,44.4,53.087383,603.1189,163,73.2,64.8,0,33.340893,160.0,905,71.1,84.6,100.0,64.91562,930.0,315,72.1,79.8,8.4,41.28028,324.9589,411,72.0,64.3,0,32.670258,400,203,72.5,71.0,0.0,40.73301,195.0,983,71.5,84.3,100.0,59.77977,1020.0,360,72.0,76.4,6.8,39.989113,367.47995,185,72.0,73.9,5.2,73.576584,189.39998,459,72.1,80.6,49.2,72.28011,459.75943,518,72.0,80.3,32.8,57.74926,512.6786,231,72.0,78.4,21.8,48.507645,227.64001,498,72.0,78.6,33.6,61.80674,494.5785,382,72.0,78.1,32.8,63.626312,382.71887,289,72.7,64.4,0,46.467052,285.0,207,72.0,64.9,0.4,58.80986,195.0,998,70.9,78.4,100.0,100.0,1020.0,350,72.1,64.0,0,55.35714,335,288,72.0,77.2,54.0,67.4035,286.60034,474,72.0,81.1,52.0,60.763123,468.85895,564,72.0,77.6,36.8,52.623135,562.79877,163,73.4,64.1,0,33.179234,160.0,541,71.9,75.7,31.1,50.4304,536.27136,102,71.9,78.4,48.8,32.696312,100,360,72.1,65.0,4.8,51.838387,363.27997,198,73.8,287.1,0,36.587643,195.0,979,71.4,81.2,100.0,62.988533,1020.0,405,71.7,76.5,15.2,49.47333,404.00052,206,72.8,63.9,0,34.25731,200.0,374,71.9,76.3,28.6,53.7305,371.4903,565,72.1,77.9,43.2,47.3026,561.6791,164,73.0,64.3,0,42.68858,160.0,527,72.0,75.8,39.0,60.188057,538.00977,276,72.0,78.2,11.4,44.18063,275.07935,182,72.1,81.7,8.0,36.072388,183.60004,210,72.3,69.7,2.4,44.047363,210.62036,1005,70.9,75.5,100.0,64.36464,1020.0,640,72.0,70.0,14.8,70.55241,641.3399,694,71.8,76.8,49.6,53.53351,689.0043,257,72.7,64.5,0,45.401527,250.0,180,73.2,64.5,0,54.344482,175,438,72.1,81.1,73.2,43.472923,440.7289,225,72.0,79.3,9.3,42.481834,222.17308,326,72.3,76.2,0.8,44.353947,328.80038,513,72.0,82.1,40.8,53.62041,508.99847,227,72.1,80.8,39.9,53.863056,234.15988,889,72.0,74.3,43.8,92.20906,880,125.4,124.5,136.0,125.5,135.0,125.6,31.7,0.0,29.88
20161201,2045,51.3,44.9,16.18898175,56.433955,1,79.7,79.5,4.15,79.2,81.1,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,69.8,64.2,66.0,77.5,29.9,0.0,64,77.5,0,65.7,1.8,65.0,1.8125,27.9,0,0,39.7,11.6,0,0,0,72.9,56.9,64.4,87.1,15.0,0.0,63,83.5,0,61.1,1.01,65.0,1.8125,23.6,0,0,27.4,96.3,24.0,60.6,1.1,90.0,90.0,26.2,77.3,93.2,100,0.4,0,74.5,1.3,68.56896,68.06896,0,13.9,0,0,0,0.0,0,72,212,70.6,0,24.44151,200.0,72.0,68.0,2123.706,69.1,68.0,27.9,2200,269,71.0,67.5,0,41.939022,260,127,70.0,84.1,4.8,48.334557,125.0,1018,71.3,67.9,0,25.029913,1000.0,455,73.7,68.3,0,28.24367,455.19977,630,70.2,79.6,2.4,43.109367,635.99994,207,72.4,68.1,0,34.083088,200.0,132,70.1,85.2,2.8,50.043076,131.49995,687,69.4,89.2,100.0,46.517845,690.0,308,70.0,98.4,64.0,100.0,650,785,70.1,78.0,11.7,100,950,511,0,67.8,0.0,31.279213,500.0,508,70.3,68.0,0.0,33.014004,500.0,186,72.3,78.5,0.8,51.695297,186.70007,687,72.9,78.1,100,77.722496,700,409,72.4,78.2,100.0,54.330997,420.0,834,74.2,64.3,0.0,56.839294,840.0,164,72.0,64.6,0.0,37.42464,160.0,632,72.0,89.2,63.7,51.641888,638.67444,373,72.1,71.5,3.8,34.76885,370.66956,220,72.2,77.6,4.4,44.1255,214.87997,802,71.9,79.9,68.0,48.909275,810.079,384,72.1,77.1,34.3,58.73237,383.03122,177,72.1,64.2,0,47.06709,175,488,71.9,79.7,57.0,63.34182,484.42242,608,72.0,80.1,44.4,53.087383,603.1189,163,73.2,64.6,0,33.340893,160.0,906,71.1,84.5,100.0,64.91562,930.0,315,72.1,79.7,8.4,41.28028,324.9589,410,72.0,64.2,0,32.670258,400,197,72.6,65.5,0.0,40.999767,195.0,989,71.4,84.3,100.0,59.77977,1020.0,356,72.0,76.2,6.8,39.989113,367.47995,185,72.0,75.4,5.2,73.576584,189.39998,458,72.1,80.4,49.2,72.28011,459.75943,516,72.0,80.1,32.8,57.74926,512.6786,229,72.0,78.3,21.8,48.507645,227.64001,497,72.0,78.5,33.6,61.80674,494.5785,383,72.0,78.0,32.8,63.626312,382.71887,290,72.7,64.2,0,46.467052,285.0,207,71.9,64.8,4.0,58.80986,195.0,1012,70.9,78.3,100.0,100.0,1020.0,351,72.0,63.8,0,55.35714,335,288,72.0,77.0,54.0,67.4035,286.60034,475,72.0,81.0,52.0,60.763123,468.85895,565,72.0,77.4,36.8,52.623135,562.79877,162,73.4,63.9,0,33.179234,160.0,539,71.9,76.5,35.1,50.4304,536.27136,101,72.1,80.1,45.6,32.696312,100,364,72.0,70.2,6.8,51.838387,363.27997,198,73.8,286.8,0,36.587643,195.0,983,71.4,81.2,100.0,62.988533,1020.0,405,71.9,78.5,15.2,49.47333,404.00052,204,72.8,63.6,0,34.25731,200.0,372,71.9,76.9,32.6,53.007008,371.4903,566,72.1,77.8,43.2,47.3026,561.6791,164,73.0,64.1,0,42.68858,160.0,528,72.0,75.6,39.0,60.188057,538.00977,278,72.0,78.1,11.4,44.18063,275.07935,186,72.1,81.6,8.0,36.072388,183.60004,198,72.2,65.6,1.2,43.189224,195.0,1002,70.9,75.4,100.0,64.36464,1020.0,644,72.0,69.9,14.8,70.55241,641.3399,695,71.8,77.6,53.6,52.996914,689.0043,259,72.7,64.3,0,45.401527,250.0,181,73.2,64.3,0,54.344482,175,441,72.1,80.9,73.2,43.472923,440.7289,201,72.3,70.8,1.7,40.637226,203.13353,306,72.4,65.3,0.0,42.37305,300.0,516,72.0,82.0,40.8,53.62041,508.99847,229,72.1,80.4,39.9,53.863056,234.15988,889,72.0,74.3,43.8,92.20906,880,125.6,124.4,135.6,125.5,134.5,125.4,32.6,-0.1,29.88
20161201,2050,51.2,45.6,16.21098303,56.433955,1,79.7,79.5,4.15,79.2,81.1,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,69.7,63.9,66.0,77.0,30.5,0.0,64,77.0,0,65.5,1.85,65.0,1.8125,27.7,0,0,39.4,11.4,0,0,0,72.9,57.3,64.0,87.0,40.0,0.0,63,84.7,0,61.1,1.0,65.0,1.8125,23.4,0,0,28.0,93.5,24.4,61.9,1.3,90.0,90.0,26.5,77.3,93.2,100,1.9,0,74.5,1.3,68.56896,68.06896,0,14.0,0,0,0,0.0,0,72,212,70.7,0,24.44151,200.0,72.0,68.0,2123.706,69.1,68.1,28.0,2200,273,71.0,67.6,0,41.939022,260,128,70.0,84.8,4.8,48.334557,125.0,1015,71.4,67.9,0,25.029913,1000.0,434,73.8,68.4,0,25.712025,433.5998,630,70.2,79.8,2.4,42.63119,635.99994,207,72.4,68.2,0,34.083088,200.0,128,70.4,70.1,0.0,49.13231,125.0,691,69.3,89.4,100.0,46.517845,690.0,308,70.0,98.6,64.0,100.0,650,792,69.9,78.4,17.3,100,950,513,0,67.9,0.0,31.279213,500.0,508,70.2,68.1,0.0,33.014004,500.0,177,72.3,66.5,0.0,52.429928,175.0,689,72.9,78.1,100,77.722496,700,410,72.4,78.1,100.0,54.330997,420.0,836,74.2,64.2,0.0,56.839294,840.0,165,72.0,64.6,0.0,37.42464,160.0,635,72.0,89.3,63.7,51.641888,638.67444,373,72.1,71.3,3.8,34.76885,370.66956,199,72.4,68.3,0.0,43.00178,195.0,855,71.8,79.9,74.0,50.318825,853.5989,384,72.1,76.9,34.3,58.73237,383.03122,178,72.1,64.2,0,47.06709,175,513,71.9,79.4,59.0,65.35524,508.0825,609,72.0,79.8,44.4,53.087383,603.1189,164,73.1,64.6,0,33.340893,160.0,907,71.0,84.3,100.0,64.91562,930.0,316,72.1,79.6,8.4,41.28028,324.9589,410,72.0,64.2,0,32.670258,400,197,72.4,65.1,0.0,40.999767,195.0,989,71.4,84.2,100.0,59.77977,1020.0,356,72.0,76.1,6.8,39.989113,367.47995,185,72.0,75.2,5.2,73.576584,189.39998,460,72.0,80.3,51.2,72.28011,459.75943,518,72.0,79.9,32.8,57.74926,512.6786,230,72.0,78.1,21.8,48.507645,227.64001,494,72.0,77.9,34.4,61.34812,494.5785,383,72.0,77.9,32.8,63.626312,382.71887,292,72.7,64.2,0,46.467052,285.0,207,71.9,76.0,8.0,58.80986,214.87997,1014,70.9,78.1,100.0,100.0,1020.0,351,72.0,63.8,0,55.35714,335,288,72.0,77.0,54.0,67.4035,286.60034,474,72.0,80.8,52.0,60.763123,468.85895,568,72.0,77.3,36.8,52.623135,562.79877,163,73.4,63.9,0,33.179234,160.0,576,72.0,77.1,37.1,51.65862,573.5115,101,72.3,79.9,41.6,32.696312,100,364,72.1,71.3,4.8,51.838387,363.27997,197,73.9,287.0,0,36.587643,195.0,981,71.3,80.9,100.0,62.988533,1020.0,406,72.1,78.6,12.0,49.47333,404.00052,204,72.8,63.6,0,34.25731,200.0,398,71.9,76.8,36.6,55.030525,396.9704,567,72.1,77.6,43.2,47.3026,561.6791,165,73.0,64.1,0,42.68858,160.0,527,72.0,75.5,39.0,60.188057,538.00977,279,72.0,78.1,11.4,44.18063,275.07935,195,72.1,81.5,8.0,36.072388,183.60004,216,72.0,76.8,5.2,44.470997,213.4601,1010,70.9,75.2,100.0,64.36464,1020.0,644,72.0,69.7,14.8,70.55241,641.3399,725,71.8,77.9,57.6,54.492523,729.6045,259,72.8,64.4,0,45.401527,250.0,181,73.1,64.3,0,54.344482,175,441,72.1,80.9,73.2,43.472923,440.7289,187,72.3,65.2,0.0,39.318054,185.0,306,72.0,64.3,1.2,42.37305,300.0,517,72.0,81.9,40.8,53.62041,508.99847,229,72.1,80.3,39.9,53.863056,234.15988,892,72.0,74.0,43.8,92.20906,880,125.8,124.6,135.9,125.5,134.9,125.6,32.6,0.0,29.88
20161201,2055,50.7,45.1,15.97145754,56.433955,1,79.7,79.5,4.15,79.2,81.1,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,69.7,63.6,65.8,77.5,29.3,0.0,64,77.5,0,65.4,1.8,65.0,1.8125,27.5,0,0,39.6,11.5,0,0,0,72.9,59.3,64.0,87.6,15.0,0.0,63,80.4,0,62.4,1.01,65.0,1.8125,23.3,0,0,28.8,96.3,22.4,62.2,1.3,15.0,15.0,26.4,77.3,93.2,100,0.6,0,74.5,1.3,68.56896,68.06896,0,13.9,0,0,0,0.0,0,72,210,70.6,0,24.44151,200.0,72.0,68.0,2123.706,69.0,68.0,28.1,2200,271,71.0,67.6,0,41.939022,260,128,70.1,85.0,2.8,48.334557,125.0,1020,71.4,67.9,0,24.587221,1000.0,432,73.9,68.3,0,26.198011,433.5998,633,70.2,79.5,2.4,42.692497,635.99994,207,72.4,68.1,0,34.083088,200.0,127,70.2,68.7,0.0,49.13231,125.0,691,69.3,89.2,100.0,46.517845,690.0,309,70.0,98.9,64.0,100.0,650,787,70.0,78.8,16.1,100,950,512,0,67.8,0.0,31.279213,500.0,509,70.3,68.0,0.0,33.014004,500.0,177,72.1,64.8,0.0,52.429928,175.0,686,72.8,78.0,100,77.722496,700,407,72.3,78.1,100.0,54.330997,420.0,833,74.2,64.0,0.0,56.839294,840.0,165,71.9,64.4,2.0,37.42464,160.0,633,72.0,89.4,63.7,51.641888,638.67444,373,72.1,71.1,3.8,34.76885,370.66956,197,72.3,65.5,0.0,43.00178,195.0,855,71.8,79.7,78.0,50.318825,853.5989,383,72.1,76.7,34.3,58.73237,383.03122,177,72.1,64.0,0,47.06709,175,511,71.9,79.5,61.0,65.35524,508.0825,607,72.0,79.8,44.4,53.087383,603.1189,163,73.1,64.5,0,33.340893,160.0,906,71.0,84.4,100.0,64.91562,930.0,316,72.1,79.5,8.4,41.28028,324.9589,411,72.0,64.0,0,32.670258,400,198,72.3,64.9,0.0,41.49849,195.0,979,71.4,84.0,100.0,59.77977,1020.0,390,71.9,78.3,11.2,40.990746,399.96008,184,72.0,75.1,5.2,73.576584,189.39998,453,72.0,80.3,51.2,72.28011,459.75943,516,72.0,79.9,32.8,57.738293,512.6786,252,71.9,77.6,26.2,50.962013,250.43967,524,71.9,79.0,38.8,63.90785,522.85864,381,72.0,77.8,32.8,63.626312,382.71887,288,72.7,64.1,0,46.467052,285.0,204,72.1,76.7,5.6,58.80986,214.87997,986,70.9,78.1,100.0,100.0,1020.0,347,72.0,63.6,0,55.35714,335,287,72.0,76.9,54.0,67.4035,286.60034,475,72.0,80.8,52.0,60.763123,468.85895,564,72.0,77.2,36.8,52.623135,562.79877,162,73.3,63.7,0,33.179234,160.0,574,72.0,77.2,37.1,51.65862,573.5115,100,72.4,77.4,0.0,32.696312,100,363,72.1,65.2,4.8,51.838387,363.27997,198,73.9,286.9,0,36.587643,195.0,982,71.3,80.9,100.0,62.988533,1020.0,406,72.2,78.4,10.0,49.47333,404.00052,204,72.8,63.4,0,34.25731,200.0,428,71.9,76.6,40.6,56.85055,422.4505,566,72.1,77.6,43.2,47.3026,561.6791,164,72.9,64.0,0,42.68858,160.0,527,72.0,75.4,39.0,60.188057,538.00977,277,72.1,78.0,9.4,44.18063,275.07935,186,72.2,79.8,6.0,36.072388,168.00032,215,72.1,78.7,3.2,44.470997,213.4601,1006,70.9,75.2,100.0,64.36464,1020.0,642,72.0,69.6,14.8,70.55241,641.3399,771,71.8,78.0,61.6,56.52472,770.2046,256,72.8,64.2,0,45.401527,250.0,180,73.1,64.2,0,54.344482,175,438,72.1,80.9,73.2,43.472923,440.7289,187,72.2,64.4,0.0,39.318054,185.0,341,71.8,75.0,8.4,44.615383,340.79974,515,72.0,81.8,40.8,53.62041,508.99847,227,72.1,80.1,39.9,53.863056,234.15988,888,72.0,74.0,43.8,92.20906,880,126.1,124.8,135.6,125.5,134.6,125.6,32.1,1.0,29.91
20161201,2100,50.0,46.0,15.77852143,56.433955,1,79.7,79.5,4.15,79.2,81.1,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,69.7,63.8,65.7,77.0,28.7,0.0,64,77.0,0,65.3,1.85,65.0,1.8125,27.2,0,0,39.4,11.4,0,0,0,72.9,68.5,70.8,88.2,15.0,0.0,63,76.7,0,67.8,1.01,65.0,1.8125,23.4,0,0,25.2,95.5,20.8,29.6,1.4,15.0,15.0,25.5,77.3,93.6,100,0.9,0,78.5,1.3,68.56896,68.06896,0,14.0,0,0,0,0.0,0,72,212,70.4,0,24.44151,200.0,85.0,55.0,2123.706,69.0,67.8,27.3,2200,271,71.0,67.4,0,41.939022,260,128,70.2,80.1,0.8,48.334557,125.0,1026,71.4,67.7,0,24.587221,1000.0,429,73.9,68.1,0,26.198011,0.0,634,70.2,79.3,2.4,42.61893,635.99994,208,72.4,68.0,0,34.083088,200.0,128,70.0,68.3,2.0,49.13231,125.0,693,69.4,89.2,100.0,46.517845,690.0,310,70.0,98.7,64.0,100.0,650,789,70.0,78.6,16.1,100,950,514,0,67.7,0.0,31.279213,0.0,509,70.3,67.8,0.0,33.014004,500.0,176,72.0,69.0,2.0,52.429928,175.0,685,72.9,82.0,100,77.722496,700,408,72.5,82.4,100.0,54.330997,420.0,832,74.3,69.5,0.0,56.839294,840.0,185,71.9,70.1,5.6,38.846546,181.27997,632,72.0,91.7,63.7,51.641888,638.67444,370,72.1,74.4,3.8,34.76885,370.66956,197,72.1,68.1,0.0,43.00178,195.0,881,71.8,83.4,0.0,51.426334,200.0,381,72.3,80.4,30.3,58.73237,383.03122,177,72.1,69.1,0,47.06709,100,529,71.9,83.8,63.0,66.720665,531.74255,606,72.0,83.8,44.4,53.087383,603.1189,163,73.1,67.7,0,33.340893,160.0,900,71.0,87.8,100.0,64.91562,930.0,313,72.1,81.8,8.4,41.28028,324.9589,410,72.0,67.4,0,32.670258,400,198,72.2,67.8,0.0,41.49849,195.0,983,71.4,87.8,100.0,59.77977,1020.0,384,72.0,82.0,11.6,40.990746,399.96008,184,72.0,80.1,5.2,74.067764,189.39998,454,72.0,83.9,51.2,72.874115,459.75943,502,72.0,83.6,32.8,58.3635,512.6786,272,71.9,81.3,30.2,53.65071,271.71973,554,71.9,83.9,42.8,67.41681,551.1387,373,71.9,81.2,38.0,63.626312,382.71887,291,72.7,67.0,0,47.034138,285.0,200,72.4,69.1,0.0,58.80986,150.0,986,70.8,82.5,100.0,100.0,200.0,340,71.9,68.1,0,55.35714,200,288,72.1,81.3,52.0,67.4035,286.60034,474,72.0,85.2,52.0,60.763123,468.85895,568,72.0,81.3,36.8,52.623135,562.79877,162,73.3,67.4,0,33.179234,100.0,574,72.0,80.5,37.1,51.65862,573.5115,101,72.4,79.6,31.6,32.696312,100,364,72.1,67.8,4.8,51.838387,363.27997,197,73.9,286.7,0,36.587643,195.0,976,71.4,84.8,100.0,62.988533,1020.0,405,72.3,81.9,8.0,49.47333,404.00052,204,72.8,67.6,0,34.25731,200.0,424,72.0,81.4,39.4,56.62446,422.4505,566,72.1,81.9,43.2,47.3026,561.6791,164,73.0,67.2,0,42.68858,160.0,527,72.1,79.4,37.0,60.188057,538.00977,277,72.1,80.0,9.4,44.18063,275.07935,183,72.2,81.8,6.0,35.632183,168.00032,216,72.2,69.3,1.2,44.470997,213.4601,1003,70.9,80.0,0.0,64.36464,200.0,640,72.0,75.2,14.8,70.55241,641.3399,817,71.8,81.1,65.6,57.38098,810.80475,257,72.8,67.1,0,45.401527,250.0,180,73.1,66.6,0,54.344482,100,438,72.0,83.7,75.2,43.472923,440.7289,186,72.1,67.6,0.0,39.318054,185.0,285,72.3,78.9,0.0,43.90146,200.0,516,72.0,85.5,40.8,53.62041,508.99847,228,72.2,83.8,37.9,53.863056,234.15988,894,72.2,78.9,39.8,92.20906,880,125.7,124.7,135.8,127.5,134.8,125.8,32.1,-0.1,29.91
