20161201,2105,49.4,45.7,15.52537475,52.930995,1,79.7,79.5,4.15,79.2,81.1,-0.1,0.05,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,68.1,50.2,66.8,0.0,0.0,0.0,64,0.0,0,61.9,0.0,65.0,0.8125,21.2,0,0,-0.1,1.5,0,0,0,73.1,70.0,72.0,56.7,15.0,0.0,63,28.0,0,69.8,1.03,65.0,0.8125,23.7,0,0,25.1,56.4,10.0,4.8,0.7,15.0,15.0,21.4,77.3,0.0,100,0.8,0,82.5,0.0,68.56896,68.06896,0,-0.3,0,0,0,0.0,0,72,73,72.9,0,0.0,0.0,85.0,55.0,0.0,69.0,68.6,1.0,2200,56,71.5,67.6,0,100.0,260,1,70.0,77.6,0.0,0.0,0.0,-27,71.4,67.8,0,0.0,0.0,1255,74.2,68.6,0,0.011287956,0.0,114,70.5,75.1,0.0,0.0,0.0,108,72.5,68.3,0,0.0,0.0,-1,69.9,68.9,0.0,0.049121946,0.0,-12,69.5,86.2,0.0,0.0,0.0,44,70.0,88.6,0.0,0.012288031,0,62,70.1,72.6,0.0,100,950,-3,0,68.1,0.0,0.0,0.0,-4,70.4,68.3,0.0,0.012275964,0.0,101,72.5,70.9,0.0,43.704792,100.0,190,73.2,73.8,0,43.250416,200,197,72.6,73.5,0.0,39.574886,200.0,195,74.6,70.4,0.0,28.437063,200.0,99,72.0,71.7,0.0,30.258217,100.0,199,72.1,75.7,0.0,34.977005,200.0,198,72.1,71.2,0.0,27.78343,200.0,97,72.3,69.7,0.0,35.25812,100.0,204,71.8,75.1,0.0,30.484394,200.0,98,72.5,72.9,0.0,39.15135,100.0,96,72.2,70.9,0,36.962883,100,99,71.9,74.5,0.0,38.89146,100.0,199,72.1,73.7,0.0,37.338387,200.0,91,73.0,69.4,0,27.727375,100.0,197,71.0,77.0,0.0,35.79971,200.0,189,71.9,72.4,0.0,35.668095,200.0,199,72.1,69.2,0,27.556753,200,96,72.2,69.4,0.0,34.064022,100.0,179,71.5,74.0,0.0,34.362583,200.0,174,72.0,74.0,0.0,33.924877,200.0,103,72.0,72.6,0.0,57.177227,100.0,197,71.9,73.4,0.0,45.550232,200.0,193,72.0,73.8,0.0,36.064495,200.0,0,71.9,79.5,0.0,0.0,0.0,207,72.0,72.2,0.0,38.609215,200.0,193,72.0,72.1,0.0,42.023216,200.0,182,72.8,69.4,0,34.127254,200.0,133,72.4,70.4,0.0,47.191353,150.0,190,70.8,72.8,0.0,31.640059,200.0,189,71.9,70.3,0,38.091835,200,94,72.4,74.2,0.0,52.547127,100.0,195,71.9,72.4,0.0,47.000443,200.0,194,72.0,75.3,0.0,36.06962,200.0,95,73.3,69.1,0,27.655285,100.0,200,71.9,74.4,0.0,36.941,200.0,86,72.4,71.9,0.0,30.52799,100,94,72.2,69.4,0.0,40.595963,100.0,92,74.0,286.7,0,29.370546,100.0,197,71.4,76.3,0.0,38.202873,200.0,194,72.4,72.3,0.0,39.802776,200.0,87,73.0,69.4,0,27.497078,100.0,95,72.1,74.0,0.0,32.274475,100.0,193,72.1,75.5,0.0,31.792545,200.0,99,73.0,69.1,0,38.190056,100.0,168,72.2,71.0,0.0,52.33407,200.0,94,72.0,73.4,0.0,32.442028,100.0,50,72.2,72.1,0.0,34.666176,100.0,97,72.2,70.2,0.0,35.94395,100.0,193,70.9,74.8,0.0,34.707184,200.0,202,72.2,71.1,0.0,52.174377,200.0,194,72.3,73.0,0.0,33.245804,200.0,187,72.8,69.0,0,39.356213,200.0,99,73.2,68.5,0,46.10647,100,98,72.3,74.4,0.0,23.517132,100.0,100,72.4,69.4,0.0,32.52096,100.0,204,72.7,72.7,0.0,36.430367,200.0,196,71.9,75.8,0.0,39.89512,200.0,97,72.4,75.1,0.0,40.974003,100.0,199,72.6,71.7,0.0,34.90048,200,125.5,124.5,136.5,132.5,137.9,129.2,23.7,-0.2,29.91
20161201,2110,49.0,47.2,15.49335297,52.930995,1,79.7,79.5,4.15,79.2,81.1,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,64.1,49.3,67.0,0.0,0.0,0.0,64,0.0,0,57.8,0.0,65.0,0.8125,23.6,0,0,-0.1,1.5,0,0,0,73.2,69.6,72.1,56.1,15.0,0.0,63,20.0,0,69.2,0.99,65.0,0.8125,24.1,0,0,25.3,54.1,10.0,4.3,0.9,15.0,15.0,21.4,77.3,0.0,100,0.4,0,82.5,0.0,68.56896,68.06896,0,-0.3,0,0,0,0.0,0,72,64,75.1,0,0.0,0.0,85.0,55.0,0.0,68.9,69.8,1.0,2200,52,71.6,68.6,0,100.0,260,2,69.9,77.6,0.0,0.0,0.0,-27,71.4,68.1,0,0.0,0.0,1257,74.5,69.1,0,0.011287956,0.0,114,70.6,73.6,0.0,0.0,0.0,108,72.6,68.7,0,0.0,0.0,-1,69.8,69.4,0.0,0.049121946,0.0,-13,69.4,83.4,0.0,0.0,0.0,43,69.9,89.3,0.0,0.012288031,0,52,70.0,71.4,0.0,100,950,-3,0,68.2,0.0,0.0,0.0,-5,70.4,68.5,0.0,0.012275964,0.0,99,72.6,71.6,0.0,43.704792,100.0,195,73.0,72.4,0,43.65948,200,192,72.1,72.0,0.0,39.574886,200.0,192,74.7,71.1,0.0,28.437063,200.0,99,72.0,70.9,0.0,30.258217,100.0,198,71.9,72.4,0.0,34.977005,200.0,203,72.1,70.9,0.0,25.681023,200.0,94,72.3,70.6,0.0,35.25812,100.0,205,71.5,72.1,0.0,30.484394,200.0,96,72.4,71.8,0.0,39.15135,100.0,99,72.3,71.5,0,37.38438,100,104,71.7,73.0,0.0,38.87989,100.0,190,71.9,72.3,0.0,37.338387,200.0,96,73.0,70.4,0,28.146973,100.0,196,70.7,72.7,0.0,35.79971,200.0,200,71.7,71.0,0.0,36.07366,200.0,196,72.2,70.2,0,27.556753,200,95,72.3,70.3,0.0,34.064022,100.0,210,71.4,71.7,0.0,33.125214,200.0,178,72.0,72.1,0.0,34.40392,200.0,99,72.1,72.1,0.0,57.177227,100.0,201,71.8,72.4,0.0,46.071278,200.0,192,71.8,72.1,0.0,36.064495,200.0,0,71.9,79.7,0.0,0.0,0.0,201,71.8,71.5,0.0,38.609215,200.0,193,71.8,71.3,0.0,42.023216,200.0,192,72.9,70.3,0,34.127254,200.0,138,72.4,71.1,0.0,47.767223,150.0,186,70.7,71.9,0.0,31.640059,200.0,186,72.0,71.0,0,38.091835,200,97,72.6,72.4,0.0,53.186714,100.0,204,71.7,72.0,0.0,47.629025,200.0,203,71.7,72.8,0.0,36.51401,200.0,95,73.3,70.1,0,27.655285,100.0,199,71.7,72.0,0.0,36.941,200.0,86,72.2,70.8,0.0,30.52799,100,93,72.3,70.3,0.0,40.595963,100.0,105,74.1,287.1,0,30.164661,100.0,195,71.2,72.3,0.0,38.202873,200.0,207,72.5,71.4,0.0,40.4303,200.0,86,73.0,70.4,0,27.497078,100.0,104,72.0,72.2,0.0,32.907528,100.0,204,71.9,73.0,0.0,32.2462,200.0,98,73.0,70.3,0,38.190056,100.0,197,72.0,71.1,0.0,52.887165,200.0,92,71.9,71.7,0.0,32.442028,100.0,117,72.2,71.2,0.0,34.666176,100.0,96,72.3,71.0,0.0,35.94395,100.0,187,70.8,72.0,0.0,35.193367,200.0,185,72.3,71.3,0.0,52.174377,200.0,210,72.2,71.0,0.0,33.245804,200.0,193,72.8,70.0,0,39.9843,200.0,98,73.3,69.6,0,46.10647,100,96,72.2,71.4,0.0,23.517132,100.0,99,72.5,70.4,0.0,32.52096,100.0,202,72.8,71.6,0.0,36.430367,200.0,195,71.7,72.6,0.0,39.89512,200.0,99,72.2,72.7,0.0,41.49884,100.0,197,72.7,71.6,0.0,34.90048,200,125.5,124.4,137.6,135.5,138.1,134.2,10.1,-0.1,29.91
20161201,2115,48.6,46.9,15.31748472,52.930995,1,79.7,79.5,4.15,79.2,81.1,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,61.7,48.9,67.1,0.0,0.0,0.0,64,0.0,0,55.6,0.0,65.0,0.8125,25.2,0,0,-0.1,1.5,0,0,0,73.3,70.3,71.9,55.9,18.7,0.0,63,20.0,0,69.8,1.01,65.0,0.8125,24.3,0,0,25.9,52.3,10.1,4.3,1.2,18.7,18.7,21.4,77.3,0.0,100,0.5,0,82.5,0.0,68.56896,68.06896,0,-0.3,0,0,0,0.0,0,72,64,76.6,0,0.0,0.0,85.0,55.0,0.0,68.9,70.8,1.0,2200,51,71.6,69.5,0,100.0,260,2,69.7,77.5,0.0,0.0,0.0,-26,71.5,68.4,0,0.0,0.0,1257,74.7,69.5,0,0.011287956,0.0,114,70.6,72.6,0.0,0.0,0.0,108,72.7,69.0,0,0.0,0.0,-1,69.7,69.9,0.0,0.049121946,0.0,-12,69.2,81.9,0.0,0.0,0.0,43,69.6,88.4,0.0,0.012288031,0,62,69.9,70.8,0.0,100,950,-3,0,68.4,0.0,0.0,0.0,-5,70.4,68.6,0.0,0.012275964,0.0,100,72.5,71.9,0.0,43.704792,100.0,196,72.6,72.3,0,43.65948,200,195,71.7,71.9,0.0,39.574886,200.0,192,74.8,71.5,0.0,28.437063,200.0,98,72.0,71.0,0.0,30.258217,100.0,199,71.7,72.0,0.0,34.977005,200.0,202,72.1,71.2,0.0,25.048038,200.0,96,72.3,71.2,0.0,35.25812,100.0,204,71.3,71.8,0.0,30.484394,200.0,96,72.3,71.7,0.0,39.15135,100.0,99,72.3,71.7,0,37.38438,100,105,71.5,72.8,0.0,38.87989,100.0,192,71.7,72.1,0.0,37.338387,200.0,97,73.0,71.0,0,28.146973,100.0,196,70.5,72.2,0.0,35.79971,200.0,203,71.6,71.1,0.0,36.07366,200.0,197,72.3,70.7,0,27.556753,200,106,72.4,70.9,0.0,34.14521,100.0,202,71.2,71.7,0.0,33.125214,200.0,182,72.0,71.9,0.0,35.035385,200.0,100,72.1,71.9,0.0,57.177227,100.0,201,71.6,72.3,0.0,46.071278,200.0,212,71.6,71.9,0.0,35.42832,200.0,0,71.8,79.1,0.0,0.0,0.0,201,71.7,71.7,0.0,38.609215,200.0,194,71.7,71.5,0.0,42.432285,200.0,193,73.0,70.9,0,34.127254,200.0,139,72.4,71.6,0.0,47.767223,150.0,207,70.7,71.9,0.0,32.187115,200.0,186,72.1,71.3,0,38.091835,200,98,72.7,72.1,0.0,53.186714,100.0,205,71.6,72.0,0.0,47.629025,200.0,205,71.6,72.3,0.0,36.51401,200.0,96,73.4,70.7,0,27.655285,100.0,197,71.5,71.6,0.0,36.941,200.0,85,72.0,71.0,0.0,30.52799,100,103,72.3,70.9,0.0,41.161617,100.0,106,74.3,286.6,0,30.164661,100.0,197,71.0,71.7,0.0,38.202873,200.0,207,72.5,71.5,0.0,40.4303,200.0,86,73.1,71.0,0,27.497078,100.0,104,72.0,72.0,0.0,32.907528,100.0,204,71.8,72.5,0.0,32.2462,200.0,99,73.0,70.9,0,38.190056,100.0,200,71.9,71.4,0.0,52.887165,200.0,92,71.8,71.4,0.0,32.442028,100.0,117,72.3,71.3,0.0,34.666176,100.0,96,72.4,71.5,0.0,35.94395,100.0,204,70.7,71.8,0.0,35.812153,200.0,190,72.4,71.5,0.0,52.174377,200.0,212,72.1,70.9,0.0,33.245804,200.0,194,72.8,70.7,0,39.9843,200.0,98,73.4,70.3,0,46.10647,100,96,72.1,71.3,0.0,23.517132,100.0,99,72.6,71.0,0.0,32.52096,100.0,201,72.8,71.6,0.0,36.430367,200.0,194,71.5,71.9,0.0,39.89512,200.0,99,72.0,72.1,0.0,41.49884,100.0,208,72.7,71.6,0.0,34.607403,200,126.1,124.6,137.2,135.5,137.0,135.2,3.5,0.0,29.91
20161201,2120,48.2,47.8,15.23565527,52.930995,1,79.7,79.5,4.15,79.2,81.1,-0.1,0.05,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,59.9,48.5,66.9,0.0,0.0,0.0,64,0.0,0,53.9,0.0,65.14286,0.8125,26.4,0,0,-0.1,1.5,0,0,0,73.3,69.1,72.0,56.3,29.6,0.0,63,20.0,0,69.2,0.99,65.14286,0.8125,24.6,0,0,25.5,56.6,10.0,3.9,1.1,29.6,29.6,21.4,77.3,0.0,100,0.6,0,82.5,0.0,68.68965,68.18965,0,-0.3,0,0,0,0.0,0,72,56,77.7,0,0.0,0.0,85.0,55.0,0.0,68.9,71.3,1.0,2200,50,71.5,70.4,0,100.0,260,1,69.6,77.2,0.0,0.0,0.0,-27,71.5,68.7,0,0.0,0.0,1256,74.8,69.8,0,0.011287956,0.0,112,70.5,71.8,0.0,0.0,0.0,108,72.8,69.2,0,0.0,0.0,-1,69.6,70.2,0.0,0.049121946,0.0,-12,69.1,81.0,0.0,0.0,0.0,43,69.4,86.7,0.0,0.012288031,0,42,69.7,70.7,0.0,100,950,-3,0,68.5,0.0,0.0,0.0,-5,70.3,68.6,0.0,0.012275964,0.0,99,72.5,72.1,0.0,43.704792,100.0,195,72.4,72.4,0,43.65948,200,203,71.4,72.0,0.0,40.189213,200.0,191,74.8,71.8,0.0,28.437063,200.0,98,72.0,71.3,0.0,30.258217,100.0,198,71.6,72.0,0.0,34.977005,200.0,199,72.0,71.5,0.0,25.048038,200.0,103,72.4,71.6,0.0,35.669785,100.0,204,71.1,71.9,0.0,30.484394,200.0,102,72.2,71.9,0.0,39.53613,100.0,99,72.4,71.9,0,37.38438,100,102,71.4,72.8,0.0,38.87989,100.0,193,71.6,72.2,0.0,37.338387,200.0,95,73.0,71.3,0,28.146973,100.0,193,70.4,72.1,0.0,35.79971,200.0,201,71.5,71.4,0.0,36.07366,200.0,196,72.3,71.1,0,27.556753,200,105,72.5,71.3,0.0,34.14521,100.0,193,71.1,71.8,0.0,33.125214,200.0,186,72.0,71.9,0.0,35.035385,200.0,98,72.1,71.9,0.0,57.177227,100.0,201,71.6,72.4,0.0,46.071278,200.0,210,71.5,71.9,0.0,35.03345,200.0,0,71.8,78.4,0.0,0.0,0.0,200,71.7,71.9,0.0,38.609215,200.0,194,71.6,71.7,0.0,42.432285,200.0,192,73.1,71.3,0,34.127254,200.0,137,72.4,71.9,0.0,47.767223,150.0,206,70.6,72.0,0.0,32.187115,200.0,186,72.1,71.6,0,38.091835,200,96,72.7,72.0,0.0,53.186714,100.0,202,71.5,72.1,0.0,47.220997,200.0,206,71.4,72.1,0.0,36.51401,200.0,95,73.4,71.1,0,27.655285,100.0,197,71.4,71.6,0.0,36.941,200.0,85,71.9,71.3,0.0,30.52799,100,103,72.4,71.3,0.0,41.161617,100.0,105,74.4,286.7,0,30.164661,100.0,195,70.9,71.7,0.0,38.202873,200.0,207,72.6,71.7,0.0,40.4303,200.0,87,73.1,71.4,0,27.497078,100.0,104,71.9,72.0,0.0,32.907528,100.0,205,71.7,72.3,0.0,32.2462,200.0,98,73.1,71.3,0,38.190056,100.0,196,71.8,71.6,0.0,52.887165,200.0,92,71.8,71.6,0.0,32.442028,100.0,110,72.3,71.5,0.0,34.666176,100.0,95,72.5,71.8,0.0,35.94395,100.0,204,70.6,71.8,0.0,35.812153,200.0,188,72.4,71.7,0.0,52.174377,200.0,209,72.0,71.2,0.0,33.245804,200.0,193,72.8,71.1,0,39.9843,200.0,100,73.5,70.8,0,46.513416,100,96,72.0,71.4,0.0,23.517132,100.0,99,72.6,71.3,0.0,32.52096,100.0,202,72.8,71.7,0.0,36.430367,200.0,195,71.4,71.8,0.0,39.89512,200.0,99,71.8,72.0,0.0,41.49884,100.0,205,72.7,71.7,0.0,33.2275,200,126.0,124.8,137.4,135.5,136.0,135.6,1.1,-0.1,29.91
20161201,2125,48.1,48.5,15.25149325,52.930995,1,79.7,79.5,4.15,79.2,81.1,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,58.7,48.2,66.6,0.0,0.0,0.0,64,0.0,0,52.9,0.0,65.14286,0.8125,27.5,0,0,-0.1,1.5,0,0,0,73.4,69.1,71.7,55.8,39.0,0.0,63,20.0,0,68.9,1.02,65.14286,0.8125,24.6,0,0,26.1,53.5,10.1,4.3,0.9,39.0,39.0,21.4,77.3,0.0,100,1.0,0,82.5,0.0,68.68965,68.18965,0,-0.3,0,0,0,0.0,0,72,56,78.5,0,0.0,0.0,85.0,55.0,0.0,68.8,71.3,1.0,2200,60,71.5,71.0,0,100.0,260,1,69.5,76.9,0.0,0.0,0.0,-26,71.6,69.0,0,0.0,0.0,1254,74.9,70.2,0,0.011287956,0.0,114,70.5,71.2,0.0,0.0,0.0,108,72.9,69.4,0,0.0,0.0,-1,69.5,70.4,0.0,0.049121946,0.0,-12,69.0,80.1,0.0,0.0,0.0,43,69.1,85.1,0.0,0.012288031,0,64,69.6,70.6,0.0,100,950,-4,0,68.6,0.0,0.0,0.0,-5,70.2,68.7,0.0,0.012275964,0.0,99,72.4,72.0,0.0,43.704792,100.0,194,72.3,72.3,0,43.65948,200,203,71.2,71.9,0.0,40.189213,200.0,191,74.8,71.8,0.0,28.437063,200.0,98,72.0,71.5,0.0,30.258217,100.0,198,71.5,72.0,0.0,34.977005,200.0,198,72.0,71.6,0.0,25.048038,200.0,103,72.4,71.8,0.0,35.669785,100.0,203,70.9,71.9,0.0,30.484394,200.0,103,72.1,71.9,0.0,39.53613,100.0,99,72.4,71.8,0,37.38438,100,103,71.3,72.7,0.0,38.87989,100.0,191,71.5,72.0,0.0,37.338387,200.0,96,73.0,71.5,0,28.146973,100.0,192,70.2,72.1,0.0,35.79971,200.0,201,71.5,71.6,0.0,36.07366,200.0,194,72.4,71.3,0,27.556753,200,105,72.6,71.5,0.0,34.14521,100.0,198,71.0,71.7,0.0,33.125214,200.0,182,72.0,71.9,0.0,35.035385,200.0,98,72.2,71.8,0.0,57.177227,100.0,202,71.5,72.2,0.0,46.071278,200.0,207,71.4,71.8,0.0,34.40825,200.0,0,71.8,77.6,0.0,0.0,0.0,201,71.6,71.9,0.0,38.609215,200.0,194,71.5,71.8,0.0,42.432285,200.0,193,73.1,71.4,0,34.127254,200.0,136,72.5,71.9,0.0,47.767223,150.0,203,70.5,72.0,0.0,32.187115,200.0,186,72.1,71.6,0,38.091835,200,98,72.7,71.9,0.0,53.186714,100.0,201,71.4,72.0,0.0,47.220997,200.0,207,71.3,72.0,0.0,36.51401,200.0,95,73.4,71.3,0,27.655285,100.0,197,71.2,71.6,0.0,36.941,200.0,85,71.8,71.5,0.0,30.52799,100,105,72.4,71.6,0.0,41.161617,100.0,104,74.4,286.8,0,30.164661,100.0,195,70.8,71.7,0.0,38.202873,200.0,207,72.6,71.7,0.0,40.4303,200.0,87,73.2,71.5,0,27.497078,100.0,104,71.9,71.9,0.0,32.907528,100.0,203,71.6,72.1,0.0,32.2462,200.0,99,73.1,71.5,0,38.190056,100.0,187,71.8,71.6,0.0,52.887165,200.0,92,71.7,71.6,0.0,32.442028,100.0,116,72.3,71.6,0.0,34.666176,100.0,97,72.5,71.9,0.0,35.94395,100.0,197,70.5,71.9,0.0,35.812153,200.0,187,72.5,71.6,0.0,52.174377,200.0,209,71.8,71.4,0.0,33.245804,200.0,192,72.8,71.4,0,39.9843,200.0,101,73.6,71.1,0,46.513416,100,96,71.9,71.5,0.0,23.517132,100.0,99,72.6,71.5,0.0,32.52096,100.0,201,72.8,71.6,0.0,36.430367,200.0,195,71.3,71.7,0.0,39.89512,200.0,99,71.6,71.8,0.0,41.49884,100.0,203,72.7,71.7,0.0,33.2275,200,126.6,125.1,135.9,134.5,135.9,135.2,2.5,-0.4,29.91
20161201,2130,47.9,48.0,15.1371624,52.930995,1,79.7,79.5,4.15,79.2,81.1,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,58.0,48.2,66.3,0.0,0.0,0.0,64,0.0,0,52.2,0.0,65.14286,0.8125,28.1,0,0,-0.1,1.5,0,0,0,73.4,68.2,71.5,55.8,48.6,0.0,63,20.0,0,68.6,1.01,65.14286,0.8125,24.8,0,0,26.1,52.1,10.0,3.9,0.9,48.6,48.6,21.4,77.3,0.0,100,0.6,0,82.5,0.0,68.68965,68.18965,0,-0.3,0,0,0,0.0,0,72,52,79.0,0,0.0,0.0,85.0,55.0,0.0,68.8,71.3,1.0,2200,54,71.4,71.5,0,100.0,260,1,69.4,76.6,0.0,0.0,0.0,-26,71.6,69.2,0,0.0,0.0,1257,74.9,70.5,0,0.011287956,0.0,114,70.4,70.7,0.0,0.0,0.0,108,72.9,69.6,0,0.0,0.0,-2,69.4,70.6,0.0,0.049121946,0.0,-13,69.0,79.4,0.0,0.0,0.0,43,68.9,83.5,0.0,0.012288031,0,52,69.5,70.6,0.0,100,950,-4,0,68.6,0.0,0.0,0.0,-5,70.2,68.7,0.0,0.012275964,0.0,99,72.4,71.9,0.0,43.704792,100.0,194,72.1,72.1,0,43.65948,200,202,71.1,71.8,0.0,40.189213,200.0,189,74.8,71.8,0.0,28.437063,200.0,98,71.9,71.6,0.0,30.258217,100.0,199,71.4,71.9,0.0,34.977005,200.0,199,72.0,71.7,0.0,25.048038,200.0,103,72.4,71.8,0.0,35.669785,100.0,201,70.8,71.9,0.0,30.484394,200.0,101,72.1,71.8,0.0,39.53613,100.0,99,72.4,71.7,0,37.38438,100,101,71.2,72.4,0.0,38.87989,100.0,190,71.4,71.9,0.0,37.338387,200.0,95,73.0,71.6,0,28.146973,100.0,192,70.2,72.1,0.0,35.79971,200.0,203,71.4,71.6,0.0,36.07366,200.0,194,72.4,71.3,0,27.556753,200,103,72.7,71.6,0.0,34.14521,100.0,198,70.9,71.7,0.0,33.125214,200.0,185,72.0,71.8,0.0,35.035385,200.0,97,72.2,71.6,0.0,57.177227,100.0,202,71.4,72.0,0.0,46.071278,200.0,206,71.3,71.7,0.0,34.40825,200.0,0,71.8,77.0,0.0,0.0,0.0,198,71.5,71.8,0.0,38.609215,200.0,194,71.4,71.9,0.0,42.432285,200.0,194,73.2,71.4,0,34.127254,200.0,137,72.5,71.9,0.0,47.767223,150.0,204,70.4,71.9,0.0,32.187115,200.0,186,72.2,71.5,0,38.091835,200,97,72.7,71.7,0.0,53.186714,100.0,200,71.3,71.8,0.0,47.220997,200.0,205,71.2,71.8,0.0,36.51401,200.0,95,73.4,71.3,0,27.655285,100.0,195,71.2,71.5,0.0,36.941,200.0,86,71.7,71.5,0.0,30.52799,100,102,72.5,71.7,0.0,41.161617,100.0,102,74.4,286.9,0,30.164661,100.0,193,70.7,71.6,0.0,38.202873,200.0,205,72.6,71.6,0.0,40.4303,200.0,87,73.2,71.5,0,27.497078,100.0,104,71.9,71.8,0.0,32.907528,100.0,202,71.5,71.9,0.0,32.2462,200.0,98,73.2,71.5,0,38.190056,100.0,181,71.7,71.5,0.0,52.887165,200.0,91,71.7,71.6,0.0,32.442028,100.0,111,72.2,71.5,0.0,34.666176,100.0,96,72.6,72.0,0.0,35.94395,100.0,199,70.4,71.8,0.0,35.812153,200.0,178,72.5,71.5,0.0,52.174377,200.0,208,71.7,71.4,0.0,33.245804,200.0,192,72.8,71.5,0,39.9843,200.0,100,73.7,71.3,0,46.513416,100,96,71.8,71.6,0.0,23.517132,100.0,99,72.5,71.5,0.0,32.52096,100.0,199,72.8,71.5,0.0,36.430367,200.0,194,71.2,71.5,0.0,39.89512,200.0,99,71.5,71.6,0.0,41.49884,100.0,201,72.7,71.5,0.0,33.2275,200,126.6,125.4,134.5,133.5,135.7,135.1,2.9,-0.5,29.91
20161201,2135,47.7,49.6,15.1825671,52.930995,1,79.7,79.5,4.15,79.2,81.1,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,57.5,48.1,66.0,0.0,0.0,0.0,64,0.0,0,51.7,0.0,65.14286,0.8125,28.9,0,0,-0.1,1.5,0,0,0,73.4,66.8,70.8,55.9,55.8,0.0,63,20.0,0,67.0,0.99,65.14286,0.8125,24.9,0,0,25.9,55.9,10.1,4.0,0.7,55.8,55.8,21.5,77.3,0.0,100,0.5,0,82.5,0.0,68.68965,68.18965,0,-0.3,0,0,0,0.0,0,72,51,79.3,0,0.0,0.0,85.0,55.0,0.0,68.8,71.2,1.0,2200,62,71.3,71.9,0,100.0,260,1,69.3,76.3,0.0,0.0,0.0,-27,71.6,69.5,0,0.0,0.0,1255,75.0,70.8,0,0.011287956,0.0,114,70.4,70.3,0.0,0.0,0.0,108,72.9,69.7,0,0.0,0.0,-1,69.3,70.7,0.0,0.049121946,0.0,-12,68.9,78.7,0.0,0.0,0.0,43,68.7,82.0,0.0,0.012288031,0,60,69.3,70.6,0.0,100,950,-4,0,68.7,0.0,0.0,0.0,-5,70.1,68.7,0.0,0.012275964,0.0,99,72.3,71.6,0.0,43.704792,100.0,193,72.0,71.8,0,43.65948,200,200,71.0,71.5,0.0,40.189213,200.0,186,74.9,71.6,0.0,28.855085,200.0,97,71.9,71.6,0.0,30.258217,100.0,195,71.3,71.7,0.0,34.977005,200.0,196,72.0,71.5,0.0,25.048038,200.0,102,72.5,71.7,0.0,35.669785,100.0,201,70.6,71.7,0.0,30.484394,200.0,102,72.0,71.6,0.0,39.53613,100.0,97,72.5,71.4,0,37.38438,100,101,71.0,71.9,0.0,38.87989,100.0,190,71.3,71.5,0.0,37.338387,200.0,95,73.0,71.5,0,28.146973,100.0,194,70.0,71.8,0.0,35.79971,200.0,200,71.3,71.5,0.0,36.07366,200.0,194,72.5,71.2,0,27.556753,200,103,72.7,71.5,0.0,34.14521,100.0,209,70.8,71.3,0.0,33.125214,200.0,181,72.1,71.5,0.0,35.035385,200.0,97,72.2,71.1,0.0,57.678425,100.0,202,71.3,71.5,0.0,46.071278,200.0,203,71.3,71.3,0.0,34.40825,200.0,0,71.8,76.5,0.0,0.0,0.0,198,71.4,71.5,0.0,38.609215,200.0,194,71.4,71.7,0.0,42.432285,200.0,191,73.3,71.3,0,34.127254,200.0,134,72.6,71.7,0.0,47.767223,150.0,205,70.4,71.6,0.0,32.187115,200.0,185,72.2,71.2,0,38.091835,200,96,72.8,71.3,0.0,53.186714,100.0,200,71.2,71.3,0.0,47.220997,200.0,201,71.2,71.5,0.0,36.51401,200.0,94,73.4,71.1,0,27.655285,100.0,192,71.1,71.3,0.0,36.941,200.0,83,71.7,71.4,0.0,30.52799,100,103,72.5,71.6,0.0,41.161617,100.0,102,74.4,286.9,0,30.164661,100.0,192,70.7,71.4,0.0,38.202873,200.0,203,72.6,71.2,0.0,40.4303,200.0,86,73.2,71.3,0,27.497078,100.0,103,71.8,71.4,0.0,32.907528,100.0,200,71.5,71.5,0.0,32.2462,200.0,98,73.2,71.4,0,38.190056,100.0,178,71.7,71.1,0.0,52.887165,200.0,91,71.6,71.5,0.0,32.442028,100.0,103,72.2,71.3,0.0,34.666176,100.0,95,72.6,71.9,0.0,35.94395,100.0,199,70.3,71.5,0.0,35.812153,200.0,182,72.6,71.1,0.0,52.174377,200.0,207,71.7,71.4,0.0,33.245804,200.0,191,72.9,71.5,0,39.9843,200.0,100,73.8,71.3,0,46.513416,100,95,71.7,71.5,0.0,23.517132,100.0,98,72.5,71.3,0.0,32.52096,100.0,201,72.8,71.3,0.0,36.430367,200.0,192,71.1,71.2,0.0,39.89512,200.0,99,71.3,71.2,0.0,41.49884,100.0,202,72.7,71.2,0.0,33.2275,200,126.5,125.4,134.2,133.5,135.7,135.0,1.0,0.0,29.91
20161201,2140,47.6,49.6,15.14431708,52.930995,1,79.7,79.5,4.15,79.2,81.1,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,57.1,47.9,65.6,0.0,0.0,0.0,64,0.0,0,51.2,0.0,65.14286,0.8125,29.1,0,0,-0.1,1.5,0,0,0,73.4,66.0,69.6,55.8,61.7,0.0,63,20.0,0,65.5,0.99,65.14286,0.8125,25.0,0,0,26.6,54.2,10.0,4.3,0.3,61.7,61.7,21.5,77.3,0.0,100,0.9,0,80.5,0.05,68.68965,68.18965,0,-0.3,0,0,0,0.0,0,72,48,79.5,0,0.0,0.0,85.0,55.0,0.0,68.7,71.3,1.0,2200,60,71.3,72.3,0,100.0,260,1,69.2,76.0,0.0,0.0,0.0,-27,71.7,69.7,0,0.0,0.0,1255,75.0,71.0,0,0.011287956,0.0,113,70.4,69.8,0.0,0.0,0.0,108,72.9,69.9,0,0.0,0.0,-2,69.3,70.9,0.0,0.049121946,0.0,-12,68.9,78.1,0.0,0.0,0.0,43,68.4,80.7,0.0,0.012288031,0,59,69.2,70.7,0.0,100,950,-4,0,68.7,0.0,0.0,0.0,-4,70.1,68.8,0.0,0.012275964,0.0,99,72.3,70.9,0.0,43.704792,100.0,194,71.9,71.1,0,43.65948,200,202,70.8,70.7,0.0,40.189213,200.0,202,74.9,71.0,0.0,28.855085,200.0,98,71.8,71.4,0.0,30.258217,100.0,196,71.2,71.2,0.0,34.977005,200.0,200,72.0,71.0,0.0,25.048038,200.0,103,72.5,71.4,0.0,35.669785,100.0,203,70.6,71.3,0.0,30.484394,200.0,102,71.9,71.1,0.0,39.53613,100.0,98,72.5,70.6,0,37.38438,100,102,71.0,71.2,0.0,38.87989,100.0,191,71.3,70.7,0.0,37.338387,200.0,95,73.0,71.0,0,28.146973,100.0,192,69.9,71.3,0.0,35.79971,200.0,198,71.3,71.2,0.0,36.07366,200.0,196,72.5,70.8,0,27.556753,200,104,72.8,71.2,0.0,34.14521,100.0,187,70.8,70.6,0.0,33.125214,200.0,183,72.1,70.9,0.0,35.035385,200.0,99,72.2,70.3,0.0,57.678425,100.0,201,71.2,70.7,0.0,46.071278,200.0,206,71.2,70.6,0.0,34.40825,200.0,0,71.7,76.0,0.0,0.0,0.0,200,71.4,70.9,0.0,38.609215,200.0,194,71.3,71.3,0.0,42.432285,200.0,192,73.3,70.8,0,34.127254,200.0,137,72.6,71.2,0.0,47.767223,150.0,204,70.3,71.1,0.0,32.187115,200.0,185,72.3,70.5,0,38.091835,200,97,72.8,70.5,0.0,53.186714,100.0,203,71.1,70.4,0.0,47.220997,200.0,202,71.1,70.9,0.0,36.51401,200.0,94,73.4,70.6,0,27.655285,100.0,195,71.0,70.8,0.0,36.941,200.0,86,71.6,71.0,0.0,30.52799,100,103,72.5,71.2,0.0,41.161617,100.0,103,74.4,286.6,0,30.164661,100.0,196,70.6,70.9,0.0,38.202873,200.0,206,72.6,70.6,0.0,40.4303,200.0,87,73.2,70.9,0,27.497078,100.0,103,71.8,70.8,0.0,32.907528,100.0,205,71.4,70.9,0.0,32.2462,200.0,97,73.2,70.9,0,38.190056,100.0,190,71.6,70.4,0.0,52.887165,200.0,92,71.6,71.2,0.0,32.442028,100.0,111,72.2,70.7,0.0,34.666176,100.0,96,72.7,71.5,0.0,35.94395,100.0,200,70.3,70.9,0.0,35.812153,200.0,210,72.6,70.3,0.0,52.174377,200.0,208,71.6,71.2,0.0,33.245804,200.0,193,72.9,71.1,0,39.9843,200.0,100,73.8,71.0,0,46.513416,100,96,71.6,71.1,0.0,23.517132,100.0,98,72.5,70.9,0.0,32.52096,100.0,201,72.8,70.7,0.0,36.430367,200.0,194,71.0,70.6,0.0,39.89512,200.0,98,71.2,70.6,0.0,41.49884,100.0,201,72.7,70.4,0.0,33.2275,200,126.4,125.2,133.5,133.5,135.6,134.9,1.3,0.0,29.91
20161201,2145,47.6,49.6,15.14431708,52.930995,1,79.7,79.5,4.15,79.2,81.1,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,57.0,48.1,65.2,0.0,0.0,0.0,64,0.0,0,50.9,0.0,65.14286,0.8125,29.5,0,0,-0.1,1.5,0,0,0,73.4,65.3,68.5,55.8,65.6,0.0,63,20.0,0,63.5,0.98,65.14286,0.8125,25.1,0,0,27.3,56.1,10.2,4.0,1.1,65.6,65.6,21.7,77.3,0.0,100,-0.2,0,80.5,0.0,68.68965,68.18965,0,-0.3,0,0,0,0.0,0,72,48,79.7,0,0.0,0.0,85.0,55.0,0.0,68.7,71.4,1.0,2200,59,71.1,72.6,0,100.0,260,1,69.1,75.7,0.0,0.0,0.0,-27,71.7,69.9,0,0.0,0.0,1255,75.0,71.2,0,0.011287956,0.0,113,70.3,69.4,0.0,0.0,0.0,108,72.9,69.9,0,0.0,0.0,-2,69.2,70.9,0.0,0.049121946,0.0,-13,68.8,77.6,0.0,0.0,0.0,42,68.2,79.4,0.0,0.012288031,0,61,69.1,70.6,0.0,100,950,-4,0,68.8,0.0,0.0,0.0,-5,70.0,68.8,0.0,0.012275964,0.0,99,72.2,70.0,0.0,43.704792,100.0,193,71.7,70.2,0,43.65948,200,201,70.7,69.8,0.0,40.189213,200.0,202,74.9,70.2,0.0,28.855085,200.0,98,71.8,70.9,0.0,30.258217,100.0,197,71.1,70.6,0.0,34.977005,200.0,197,72.0,70.4,0.0,25.048038,200.0,103,72.5,70.9,0.0,35.669785,100.0,205,70.5,70.6,0.0,30.484394,200.0,102,71.9,70.4,0.0,39.53613,100.0,98,72.5,69.7,0,37.38438,100,102,70.8,70.2,0.0,38.87989,100.0,191,71.2,69.8,0.0,37.338387,200.0,95,73.0,70.4,0,28.146973,100.0,194,69.8,70.5,0.0,35.79971,200.0,201,71.2,70.7,0.0,36.07366,200.0,197,72.5,70.1,0,27.556753,200,104,72.8,70.7,0.0,34.14521,100.0,189,70.7,69.8,0.0,33.125214,200.0,181,72.1,70.1,0.0,35.035385,200.0,98,72.2,69.3,0.0,57.678425,100.0,202,71.1,69.8,0.0,46.071278,200.0,205,71.1,69.7,0.0,34.40825,200.0,0,71.7,75.7,0.0,0.0,0.0,197,71.3,70.1,0.0,38.609215,200.0,194,71.2,70.7,0.0,42.432285,200.0,190,73.3,70.1,0,34.127254,200.0,136,72.7,70.5,0.0,47.767223,150.0,206,70.3,70.3,0.0,32.187115,200.0,188,72.4,69.7,0,38.091835,200,97,72.8,69.5,0.0,53.186714,100.0,202,71.0,69.4,0.0,47.220997,200.0,203,71.0,70.0,0.0,36.51401,200.0,94,73.4,69.9,0,27.655285,100.0,195,70.9,70.1,0.0,36.941,200.0,86,71.6,70.4,0.0,30.52799,100,102,72.5,70.7,0.0,41.161617,100.0,102,74.3,286.9,0,30.164661,100.0,193,70.5,70.2,0.0,38.202873,200.0,206,72.6,69.7,0.0,40.4303,200.0,86,73.2,70.2,0,27.497078,100.0,102,71.8,70.0,0.0,32.907528,100.0,204,71.3,70.0,0.0,32.2462,200.0,97,73.2,70.2,0,38.190056,100.0,178,71.5,69.5,0.0,52.887165,200.0,91,71.6,70.7,0.0,32.442028,100.0,107,72.2,70.0,0.0,34.666176,100.0,95,72.7,71.0,0.0,35.94395,100.0,197,70.2,70.1,0.0,35.812153,200.0,211,72.6,69.3,0.0,52.174377,200.0,208,71.5,70.8,0.0,33.245804,200.0,192,72.9,70.6,0,39.9843,200.0,100,73.9,70.5,0,46.513416,100,95,71.5,70.6,0.0,23.517132,100.0,98,72.4,70.3,0.0,32.52096,100.0,200,72.8,69.9,0.0,36.430367,200.0,193,71.0,69.7,0.0,39.89512,200.0,99,71.1,69.7,0.0,41.49884,100.0,202,72.6,69.5,0.0,33.2275,200,126.2,125.1,133.2,134.5,135.3,134.7,1.1,-0.1,29.91
20161201,2150,47.6,49.7,15.15185926,52.930995,1,79.7,79.4,4.15,79.2,81.1,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,56.9,48.0,64.8,0.0,0.0,0.0,64,0.0,0,50.7,0.0,65.14286,0.8125,29.4,0,0,-0.1,1.5,0,0,0,73.4,64.6,67.3,55.8,68.5,0.0,63,20.0,0,63.2,0.98,65.14286,0.8125,25.1,0,0,28.4,53.9,10.1,4.4,0.8,68.5,68.5,21.7,77.3,0.0,100,0.5,0,80.5,0.0,68.68965,68.18965,0,-0.3,0,0,0,0.0,0,72,50,79.9,0,0.0,0.0,85.0,55.0,0.0,68.7,71.2,1.0,2200,59,70.9,72.8,0,100.0,260,1,69.1,75.4,0.0,0.0,0.0,-27,71.7,70.1,0,0.0,0.0,1256,75.0,71.5,0,0.011287956,0.0,114,70.3,69.1,0.0,0.0,0.0,108,73.0,70.0,0,0.0,0.0,-2,69.1,71.0,0.0,0.049121946,0.0,-13,68.7,76.9,0.0,0.0,0.0,42,68.0,78.3,0.0,0.012288031,0,55,68.9,70.6,0.0,100,950,-4,0,68.8,0.0,0.0,0.0,-5,69.8,68.9,0.0,0.012275964,0.0,99,72.2,69.0,0.0,43.704792,100.0,195,71.6,69.2,0,43.65948,200,202,70.5,68.9,0.0,40.189213,200.0,202,74.9,69.3,0.0,28.855085,200.0,98,71.7,70.3,0.0,30.258217,100.0,198,71.0,69.8,0.0,34.977005,200.0,200,72.0,69.6,0.0,25.048038,200.0,102,72.5,70.2,0.0,35.669785,100.0,204,70.4,69.8,0.0,30.484394,200.0,101,71.8,69.6,0.0,39.53613,100.0,98,72.5,68.6,0,37.38438,100,102,70.8,69.2,0.0,38.87989,100.0,191,71.1,68.8,0.0,37.338387,200.0,96,73.0,69.6,0,28.146973,100.0,194,69.7,69.7,0.0,35.79971,200.0,200,71.1,70.0,0.0,36.07366,200.0,199,72.5,69.4,0,27.556753,200,103,72.8,70.0,0.0,34.14521,100.0,206,70.5,68.8,0.0,33.125214,200.0,179,72.1,69.2,0.0,35.035385,200.0,98,72.2,68.2,0.0,57.678425,100.0,201,71.0,68.7,0.0,46.071278,200.0,206,71.0,68.6,0.0,34.40825,200.0,0,71.7,75.4,0.0,0.0,0.0,198,71.2,69.1,0.0,38.609215,200.0,194,71.1,70.0,0.0,42.432285,200.0,193,73.4,69.3,0,34.127254,200.0,136,72.7,69.7,0.0,47.767223,150.0,205,70.2,69.4,0.0,32.187115,200.0,186,72.4,68.7,0,38.091835,200,97,72.7,68.5,0.0,53.186714,100.0,201,70.9,68.3,0.0,47.220997,200.0,204,70.9,69.0,0.0,36.51401,200.0,94,73.4,69.1,0,27.655285,100.0,198,70.8,69.2,0.0,36.941,200.0,85,71.5,69.7,0.0,30.52799,100,104,72.5,70.0,0.0,41.161617,100.0,101,74.3,287.1,0,30.164661,100.0,194,70.5,69.3,0.0,38.202873,200.0,205,72.6,68.8,0.0,40.4303,200.0,87,73.2,69.3,0,27.497078,100.0,104,71.7,69.0,0.0,32.907528,100.0,203,71.3,69.0,0.0,32.2462,200.0,97,73.2,69.4,0,38.190056,100.0,209,71.4,68.5,0.0,53.362835,200.0,91,71.5,70.1,0.0,32.442028,100.0,107,72.2,69.1,0.0,34.666176,100.0,95,72.7,70.3,0.0,35.94395,100.0,199,70.1,69.2,0.0,35.812153,200.0,210,72.6,68.3,0.0,52.174377,200.0,207,71.4,70.2,0.0,33.245804,200.0,192,72.8,69.9,0,39.9843,200.0,100,73.9,69.9,0,46.513416,100,103,71.4,69.8,0.0,24.118876,100.0,99,72.4,69.4,0.0,32.52096,100.0,199,72.7,69.0,0.0,36.430367,200.0,193,70.9,68.7,0.0,39.89512,200.0,99,71.0,68.7,0.0,41.49884,100.0,203,72.6,68.5,0.0,33.2275,200,126.3,125.0,132.5,136.5,135.1,134.5,1.0,0.0,29.91
20161201,2155,47.6,50.0,15.17448681,52.930995,1,79.7,79.4,4.15,79.2,81.1,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,56.9,48.1,64.3,0.0,0.0,0.0,64,0.0,0,50.6,0.0,65.14286,0.8125,29.8,0,0,-0.1,1.5,0,0,0,73.3,64.0,66.4,55.6,69.8,0.0,63,20.0,0,62.3,1.0,65.14286,0.8125,25.1,0,0,29.0,53.2,10.1,3.9,1.2,69.8,69.8,21.9,77.3,0.0,100,1.0,0,80.5,0.0,68.68965,68.18965,0,-0.3,0,0,0,0.0,0,72,49,80.0,0,0.0,0.0,85.0,55.0,0.0,68.6,71.2,1.0,2200,57,71.0,73.0,0,100.0,260,1,69.0,75.1,0.0,0.0,0.0,-27,71.7,70.3,0,0.0,0.0,1258,75.0,71.7,0,0.011287956,0.0,114,70.2,68.8,0.0,0.0,0.0,108,73.0,70.1,0,0.0,0.0,-2,69.1,71.1,0.0,0.049121946,0.0,-12,68.7,76.4,0.0,0.0,0.0,42,67.9,77.3,0.0,0.012288031,0,57,68.9,70.5,0.0,100,950,-4,0,68.8,0.0,0.0,0.0,-5,69.8,68.9,0.0,0.012275964,0.0,100,72.2,68.1,0.0,43.704792,100.0,194,71.4,68.3,0,43.65948,200,202,70.4,68.0,0.0,40.189213,200.0,203,74.9,68.4,0.0,28.855085,200.0,98,71.7,69.6,0.0,30.258217,100.0,199,70.9,68.9,0.0,34.977005,200.0,200,71.9,68.8,0.0,25.048038,200.0,103,72.5,69.4,0.0,35.669785,100.0,206,70.3,69.0,0.0,30.484394,200.0,102,71.7,68.7,0.0,39.53613,100.0,99,72.5,67.7,0,37.38438,100,103,70.7,68.3,0.0,38.87989,100.0,191,71.0,67.8,0.0,37.338387,200.0,96,73.0,68.9,0,28.146973,100.0,193,69.6,68.8,0.0,35.79971,200.0,201,71.1,69.3,0.0,36.07366,200.0,196,72.5,68.6,0,27.556753,200,105,72.8,69.4,0.0,34.14521,100.0,191,70.4,67.8,0.0,33.125214,200.0,187,72.0,68.3,0.0,35.035385,200.0,99,72.2,67.2,0.0,57.678425,100.0,204,70.9,67.8,0.0,46.071278,200.0,207,71.0,67.7,0.0,34.40825,200.0,0,71.7,75.1,0.0,0.0,0.0,199,71.2,68.2,0.0,38.609215,200.0,194,71.0,69.2,0.0,42.432285,200.0,194,73.4,68.5,0,34.127254,200.0,137,72.7,68.8,0.0,47.767223,150.0,205,70.2,68.5,0.0,32.187115,200.0,188,72.5,67.8,0,38.091835,200,98,72.7,67.6,0.0,53.186714,100.0,202,70.8,67.4,0.0,47.220997,200.0,207,70.9,68.2,0.0,36.51401,200.0,94,73.4,68.3,0,27.655285,100.0,195,70.7,68.4,0.0,36.941,200.0,87,71.4,68.9,0.0,30.52799,100,105,72.5,69.2,0.0,41.161617,100.0,103,74.3,287.0,0,30.164661,100.0,194,70.4,68.5,0.0,38.202873,200.0,205,72.7,67.9,0.0,40.4303,200.0,87,73.3,68.5,0,27.497078,100.0,103,71.7,68.2,0.0,32.907528,100.0,204,71.2,68.1,0.0,32.2462,200.0,98,73.3,68.6,0,38.190056,100.0,209,71.2,67.5,0.0,52.964603,200.0,91,71.4,69.3,0.0,32.442028,100.0,107,72.1,68.3,0.0,34.666176,100.0,97,72.6,69.5,0.0,35.94395,100.0,199,70.1,68.3,0.0,35.812153,200.0,212,72.5,67.3,0.0,52.174377,200.0,209,71.3,69.5,0.0,33.245804,200.0,192,72.8,69.1,0,39.9843,200.0,100,73.9,69.1,0,46.513416,100,103,71.3,69.0,0.0,24.118876,100.0,99,72.4,68.6,0.0,32.52096,100.0,200,72.6,68.1,0.0,36.430367,200.0,195,70.8,67.8,0.0,39.89512,200.0,99,70.8,67.8,0.0,41.49884,100.0,204,72.5,67.5,0.0,33.2275,200,126.6,125.2,131.6,137.5,134.9,134.3,1.1,-0.1,29.91
20161201,2200,47.6,51.0,15.24992293,52.930995,1,79.7,79.4,4.15,79.1,81.1,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,56.9,48.0,63.9,0.0,0.0,0.0,64,0.0,0,50.4,0.0,65.14286,0.8125,29.8,0,0,-0.1,1.5,0,0,0,73.3,63.6,65.6,55.7,71.1,0.0,63,20.0,0,62.3,1.0,65.14286,0.8125,25.1,0,0,29.4,56.5,10.1,4.2,1.2,71.1,71.1,22.0,77.3,0.0,100,0.9,0,80.5,0.0,68.68965,68.18965,0,-0.3,0,0,0,0.0,0,72,48,80.1,0,0.0,0.0,85.0,55.0,0.0,68.6,71.4,1.0,2200,58,71.0,73.1,0,100.0,260,1,69.0,74.9,0.0,0.0,0.0,-27,71.7,70.5,0,0.0,0.0,1257,75.0,71.9,0,0.011287956,0.0,114,70.1,68.5,0.0,0.0,0.0,108,73.0,70.2,0,0.0,0.0,-2,69.0,71.1,0.0,0.049121946,0.0,-12,68.7,76.0,0.0,0.0,0.0,42,67.7,76.3,0.0,0.012288031,0,56,68.8,70.5,0.0,100,950,-5,0,68.8,0.0,0.0,0.0,-5,69.8,68.9,0.0,0.012275964,0.0,99,72.1,67.3,0.0,43.704792,100.0,194,71.2,67.4,0,43.65948,200,202,70.2,67.2,0.0,40.189213,200.0,202,74.9,67.6,0.0,28.855085,200.0,97,71.7,68.9,0.0,30.258217,100.0,197,70.8,68.1,0.0,34.977005,200.0,199,71.9,68.0,0.0,25.454956,200.0,103,72.5,68.7,0.0,35.669785,100.0,204,70.2,68.2,0.0,30.484394,200.0,103,71.5,67.9,0.0,39.53613,100.0,98,72.5,66.9,0,37.38438,100,102,70.6,67.3,0.0,38.87989,100.0,192,70.9,67.0,0.0,37.338387,200.0,95,73.0,68.1,0,28.146973,100.0,193,69.5,68.0,0.0,35.79971,200.0,203,71.0,68.6,0.0,36.07366,200.0,198,72.5,67.9,0,27.556753,200,104,72.9,68.7,0.0,34.14521,100.0,191,70.4,67.0,0.0,33.125214,200.0,182,72.0,67.5,0.0,35.035385,200.0,99,72.2,66.4,0.0,57.678425,100.0,201,70.8,66.9,0.0,46.071278,200.0,205,70.9,66.8,0.0,34.40825,200.0,0,71.6,74.8,0.0,0.0,0.0,201,71.0,67.4,0.0,38.609215,200.0,194,70.9,68.5,0.0,42.432285,200.0,192,73.5,67.6,0,34.127254,200.0,136,72.6,68.1,0.0,47.767223,150.0,204,70.1,67.6,0.0,32.187115,200.0,185,72.5,66.9,0,38.091835,200,97,72.6,66.7,0.0,53.186714,100.0,202,70.6,66.6,0.0,47.220997,200.0,205,70.8,67.3,0.0,36.51401,200.0,94,73.4,67.5,0,27.655285,100.0,198,70.6,67.5,0.0,36.941,200.0,85,71.3,68.2,0.0,30.52799,100,105,72.5,68.5,0.0,41.161617,100.0,103,74.3,287.2,0,30.164661,100.0,193,70.3,67.7,0.0,38.202873,200.0,207,72.6,67.1,0.0,40.4303,200.0,87,73.3,67.7,0,27.497078,100.0,104,71.7,67.4,0.0,32.907528,100.0,203,71.1,67.3,0.0,32.2462,200.0,97,73.2,67.8,0,38.190056,100.0,207,71.1,66.7,0.0,52.964603,200.0,100,71.4,68.6,0.0,32.919117,100.0,109,72.1,67.5,0.0,34.666176,100.0,96,72.6,68.8,0.0,35.94395,100.0,194,70.0,67.4,0.0,35.812153,200.0,210,72.5,66.5,0.0,52.174377,200.0,207,71.2,68.8,0.0,33.245804,200.0,192,72.8,68.3,0,39.9843,200.0,100,73.9,68.4,0,46.513416,100,103,71.2,68.3,0.0,24.118876,100.0,98,72.2,67.8,0.0,32.52096,100.0,201,72.6,67.3,0.0,36.430367,200.0,193,70.7,66.9,0.0,39.89512,200.0,98,70.7,66.9,0.0,41.49884,100.0,202,72.4,66.6,0.0,33.2275,200,126.7,125.4,131.4,138.5,134.7,134.1,1.1,-0.1,29.91
20161201,2205,47.6,50.3,15.19711588,50.88307167,1,79.7,79.4,4.15,79.1,81.1,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,56.7,48.1,63.5,0.0,0.0,0.0,64,0.0,0,50.3,0.0,65.14286,0.8125,30.2,0,0,-0.1,1.5,0,0,0,73.3,63.1,65.1,55.6,70.5,0.0,63,20.0,0,61.5,0.98,65.14286,0.8125,25.2,0,0,29.8,54.2,10.1,4.2,0.6,70.5,70.5,22.1,77.3,0.0,100,-0.2,0,80.5,0.0,68.68965,68.18965,0,-0.3,0,0,0,0.0,0,72,44,80.2,0,0.0,0.0,85.0,55.0,0.0,68.6,71.2,1.0,2200,56,71.0,73.2,0,100.0,260,1,68.9,74.6,0.0,0.0,0.0,-26,71.7,70.7,0,0.0,0.0,1257,75.1,72.1,0,0.011287956,0.0,115,70.0,68.2,0.0,0.0,0.0,108,73.0,70.3,0,0.0,0.0,-2,68.9,71.1,0.0,0.049121946,0.0,-13,68.7,75.5,0.0,0.0,0.0,42,67.6,75.5,0.0,0.012288031,0,58,68.8,70.5,0.0,100,950,-4,0,68.8,0.0,0.0,0.0,-5,69.8,69.0,0.0,0.012275964,0.0,100,72.1,66.7,0.0,43.704792,100.0,194,71.0,66.9,0,43.65948,200,203,70.0,66.6,0.0,40.189213,200.0,202,74.9,66.9,0.0,28.855085,200.0,98,71.6,68.3,0.0,30.258217,100.0,198,70.7,67.5,0.0,34.977005,200.0,199,71.9,67.4,0.0,25.454956,200.0,103,72.4,68.1,0.0,35.669785,100.0,205,70.1,67.6,0.0,30.484394,200.0,102,71.4,67.4,0.0,39.53613,100.0,98,72.5,66.4,0,37.38438,100,103,70.5,66.8,0.0,38.87989,100.0,192,70.8,66.5,0.0,37.338387,200.0,95,73.0,67.5,0,28.146973,100.0,193,69.4,67.4,0.0,35.79971,200.0,202,70.9,68.0,0.0,36.07366,200.0,196,72.5,67.2,0,27.556753,200,105,72.9,68.1,0.0,34.14521,100.0,193,70.3,66.4,0.0,33.125214,200.0,189,71.9,67.0,0.0,35.035385,200.0,98,72.2,65.9,0.0,57.678425,100.0,201,70.7,66.4,0.0,46.071278,200.0,203,70.8,66.3,0.0,34.40825,200.0,-1,71.6,74.5,0.0,0.0,0.0,199,71.0,66.9,0.0,38.609215,200.0,194,70.8,67.9,0.0,42.432285,200.0,193,73.5,67.0,0,34.127254,200.0,137,72.5,67.5,0.0,47.767223,150.0,206,70.1,67.0,0.0,32.187115,200.0,187,72.5,66.3,0,38.091835,200,97,72.6,66.2,0.0,53.186714,100.0,203,70.5,66.1,0.0,47.220997,200.0,203,70.7,66.7,0.0,36.51401,200.0,94,73.4,66.9,0,27.655285,100.0,195,70.5,66.9,0.0,36.941,200.0,85,71.2,67.6,0.0,30.52799,100,104,72.5,67.9,0.0,41.161617,100.0,104,74.2,286.7,0,30.164661,100.0,205,70.2,67.1,0.0,38.60372,200.0,206,72.6,66.5,0.0,40.4303,200.0,87,73.2,67.1,0,27.497078,100.0,103,71.6,66.9,0.0,32.907528,100.0,204,71.0,66.7,0.0,32.2462,200.0,97,73.2,67.2,0,38.190056,100.0,204,70.9,66.2,0.0,52.964603,200.0,100,71.3,68.0,0.0,32.919117,100.0,113,72.0,66.8,0.0,34.666176,100.0,95,72.6,68.3,0.0,35.94395,100.0,200,69.9,66.8,0.0,35.812153,200.0,207,72.4,66.0,0.0,52.174377,200.0,207,71.1,68.2,0.0,33.245804,200.0,193,72.8,67.7,0,39.9843,200.0,100,73.9,67.8,0,46.513416,100,102,71.1,67.7,0.0,24.118876,100.0,99,72.2,67.2,0.0,32.52096,100.0,202,72.5,66.7,0.0,36.430367,200.0,194,70.7,66.3,0.0,39.89512,200.0,99,70.5,66.4,0.0,41.49884,100.0,201,72.4,66.1,0.0,33.2275,200,126.5,125.3,131.1,139.5,134.5,133.9,-0.6,1.5,29.91
20161201,2210,47.4,50.3,15.12035637,50.88307167,1,79.7,79.4,4.15,79.1,81.1,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,56.7,47.9,63.1,0.0,0.0,0.0,64,0.0,0,50.2,0.0,65.14286,0.8125,30.0,0,0,-0.1,1.5,0,0,0,73.2,63.2,64.8,55.5,71.4,0.0,63,20.0,0,61.8,0.99,65.14286,0.8125,25.2,0,0,30.2,54.7,10.2,4.0,1.0,71.4,71.4,22.3,77.3,0.0,100,1.5,0,80.5,0.0,68.68965,68.18965,0,-0.3,0,0,0,0.0,0,72,46,80.3,0,0.0,0.0,85.0,55.0,0.0,68.6,71.3,1.0,2200,58,71.0,73.3,0,100.0,260,1,68.9,74.4,0.0,0.0,0.0,-26,71.8,70.8,0,0.0,0.0,1257,75.1,72.2,0,0.011287956,0.0,114,70.0,67.9,0.0,0.0,0.0,108,73.0,70.4,0,0.0,0.0,-1,68.8,71.1,0.0,0.049121946,0.0,-12,68.6,75.0,0.0,0.0,0.0,42,67.5,74.7,0.0,0.012288031,0,56,68.7,70.4,0.0,100,950,-5,0,68.8,0.0,0.0,0.0,-5,69.7,69.0,0.0,0.012275964,0.0,101,72.1,66.3,0.0,43.704792,100.0,195,70.9,66.5,0,43.65948,200,203,69.9,66.2,0.0,40.189213,200.0,203,74.9,66.5,0.0,28.855085,200.0,98,71.6,67.8,0.0,30.258217,100.0,200,70.5,67.0,0.0,34.977005,200.0,202,71.8,66.9,0.0,25.454956,200.0,103,72.3,67.7,0.0,35.669785,100.0,207,70.0,67.1,0.0,30.484394,200.0,102,71.3,66.9,0.0,39.53613,100.0,99,72.5,66.1,0,37.38438,100,103,70.4,66.3,0.0,38.87989,100.0,194,70.7,66.1,0.0,37.338387,200.0,96,72.9,67.1,0,28.146973,100.0,195,69.2,66.9,0.0,35.79971,200.0,204,70.8,67.5,0.0,36.07366,200.0,196,72.5,66.8,0,27.556753,200,105,72.9,67.7,0.0,34.14521,100.0,204,70.2,66.0,0.0,33.125214,200.0,186,71.9,66.5,0.0,35.035385,200.0,100,72.1,65.5,0.0,57.678425,100.0,204,70.6,66.0,0.0,46.071278,200.0,206,70.7,65.9,0.0,34.40825,200.0,0,71.6,74.3,0.0,0.0,0.0,201,70.9,66.4,0.0,38.609215,200.0,194,70.7,67.4,0.0,42.432285,200.0,194,73.5,66.6,0,34.127254,200.0,139,72.5,67.0,0.0,47.767223,150.0,206,70.0,66.5,0.0,32.187115,200.0,186,72.5,65.9,0,38.091835,200,98,72.5,65.8,0.0,53.186714,100.0,203,70.4,65.7,0.0,47.220997,200.0,206,70.6,66.3,0.0,36.51401,200.0,95,73.4,66.5,0,27.655285,100.0,196,70.4,66.5,0.0,36.941,200.0,87,71.2,67.1,0.0,30.52799,100,103,72.5,67.4,0.0,41.161617,100.0,104,74.2,286.7,0,30.164661,100.0,207,70.2,66.5,0.0,38.60372,200.0,208,72.5,66.1,0.0,40.4303,200.0,87,73.2,66.6,0,27.497078,100.0,103,71.6,66.5,0.0,32.907528,100.0,205,71.0,66.2,0.0,32.2462,200.0,98,73.2,66.7,0,38.190056,100.0,216,70.7,65.8,0.0,52.964603,200.0,101,71.3,67.5,0.0,32.919117,100.0,120,72.0,66.4,0.0,34.666176,100.0,96,72.7,67.8,0.0,35.94395,100.0,202,69.9,66.4,0.0,35.812153,200.0,216,72.4,65.6,0.0,52.174377,200.0,209,71.0,67.6,0.0,33.245804,200.0,193,72.7,67.2,0,39.9843,200.0,100,73.9,67.3,0,46.513416,100,104,71.0,67.1,0.0,24.118876,100.0,99,72.1,66.7,0.0,32.52096,100.0,202,72.5,66.3,0.0,36.430367,200.0,196,70.6,65.9,0.0,39.89512,200.0,99,70.4,65.9,0.0,41.49884,100.0,201,72.3,65.7,0.0,33.2275,200,126.3,125.2,130.6,140.5,134.4,133.7,1.1,0.0,29.91
20161201,2215,47.4,50.3,15.12035637,50.88307167,1,79.7,79.4,4.15,79.1,81.0,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,56.5,47.8,62.7,0.0,0.0,0.0,64,0.0,0,49.9,0.0,65.14286,0.8125,30.2,0,0,-0.1,1.5,0,0,0,73.2,63.3,64.8,56.0,72.0,0.0,63,20.0,0,61.5,1.0,65.14286,0.8125,25.2,0,0,30.1,56.9,10.1,4.2,0.6,72.0,72.0,22.4,77.3,0.0,100,0.6,0,78.5,0.05,68.68965,68.18965,0,-0.3,0,0,0,0.0,0,72,48,80.3,0,0.0,0.0,85.0,55.0,0.0,68.5,71.5,1.0,2200,58,71.0,73.3,0,100.0,260,1,68.8,74.2,0.0,0.0,0.0,-27,71.8,71.0,0,0.0,0.0,1257,75.1,72.4,0,0.011287956,0.0,113,70.0,67.7,0.0,0.0,0.0,108,73.0,70.4,0,0.0,0.0,-2,68.8,71.1,0.0,0.049121946,0.0,-12,68.6,74.6,0.0,0.0,0.0,42,67.3,74.0,0.0,0.012288031,0,59,68.7,70.4,0.0,100,950,-5,0,68.8,0.0,0.0,0.0,-5,69.7,69.0,0.0,0.012275964,0.0,99,72.1,66.1,0.0,43.704792,100.0,194,70.8,66.3,0,43.65948,200,203,69.8,66.1,0.0,40.189213,200.0,203,74.8,66.3,0.0,28.855085,200.0,97,71.6,67.4,0.0,30.258217,100.0,197,70.4,66.7,0.0,34.977005,200.0,197,71.7,66.6,0.0,25.454956,200.0,102,72.3,67.3,0.0,35.669785,100.0,203,69.9,66.8,0.0,30.484394,200.0,103,71.2,66.6,0.0,39.53613,100.0,99,72.5,65.9,0,37.38438,100,104,70.4,66.2,0.0,38.87989,100.0,193,70.5,65.9,0.0,37.338387,200.0,96,72.9,66.8,0,28.146973,100.0,194,69.1,66.7,0.0,35.79971,200.0,202,70.7,67.1,0.0,36.07366,200.0,196,72.4,66.5,0,27.556753,200,105,72.8,67.4,0.0,34.14521,100.0,192,70.1,65.8,0.0,33.125214,200.0,184,71.9,66.3,0.0,35.035385,200.0,99,72.1,65.5,0.0,57.678425,100.0,200,70.5,65.8,0.0,46.071278,200.0,207,70.6,65.7,0.0,34.40825,200.0,0,71.6,74.0,0.0,0.0,0.0,199,70.8,66.1,0.0,38.609215,200.0,194,70.6,67.1,0.0,42.432285,200.0,193,73.5,66.3,0,34.127254,200.0,137,72.5,66.8,0.0,47.767223,150.0,206,70.0,66.2,0.0,32.187115,200.0,186,72.5,65.7,0,38.091835,200,95,72.5,65.7,0.0,53.186714,100.0,202,70.3,65.6,0.0,47.220997,200.0,208,70.5,66.1,0.0,36.51401,200.0,94,73.4,66.2,0,27.655285,100.0,196,70.3,66.2,0.0,36.941,200.0,84,71.0,66.7,0.0,30.52799,100,103,72.5,67.1,0.0,41.161617,100.0,103,74.1,286.8,0,30.164661,100.0,206,70.1,66.2,0.0,38.60372,200.0,206,72.5,66.0,0.0,40.4303,200.0,87,73.2,66.3,0,27.497078,100.0,103,71.6,66.4,0.0,32.907528,100.0,205,70.9,66.0,0.0,32.2462,200.0,96,73.2,66.4,0,38.190056,100.0,207,70.5,65.6,0.0,52.964603,200.0,99,71.2,67.1,0.0,32.919117,100.0,114,72.0,66.1,0.0,34.666176,100.0,95,72.6,67.5,0.0,35.94395,100.0,198,69.8,66.2,0.0,35.812153,200.0,210,72.3,65.5,0.0,52.174377,200.0,208,70.9,67.2,0.0,33.245804,200.0,193,72.7,66.9,0,39.9843,200.0,100,73.8,66.9,0,46.513416,100,103,71.0,66.8,0.0,24.118876,100.0,99,72.0,66.4,0.0,32.52096,100.0,202,72.4,66.0,0.0,36.430367,200.0,196,70.5,65.6,0.0,39.89512,200.0,99,70.2,65.7,0.0,41.49884,100.0,204,72.2,65.6,0.0,33.2275,200,126.2,125.0,130.3,143.5,134.2,133.5,1.1,-0.1,29.91
20161201,2220,47.2,50.9,15.08836344,50.88307167,1,79.7,79.4,4.15,79.1,81.0,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,56.5,47.8,62.3,0.0,0.0,0.0,64,0.0,0,49.9,0.0,65.42857,0.8125,30.4,0,0,-0.1,1.5,0,0,0,73.1,63.0,64.6,55.4,71.7,0.0,63,20.0,0,61.0,1.01,65.42857,0.8125,25.2,0,0,30.3,53.4,10.2,4.0,1.8,71.7,71.7,22.4,77.3,0.0,100,0.4,0,78.5,0.0,68.93104,68.43104,0,-0.3,0,0,0,0.0,0,72,51,80.4,0,0.0,0.0,85.0,55.0,0.0,68.5,71.3,1.0,2200,56,71.0,73.3,0,100.0,260,1,68.8,73.9,0.0,0.0,0.0,-26,71.8,71.1,0,0.0,0.0,1258,75.1,72.5,0,0.011287956,0.0,111,70.0,67.4,0.0,0.0,0.0,107,73.0,70.4,0,0.0,0.0,-1,68.7,71.1,0.0,0.049121946,0.0,-12,68.5,74.2,0.0,0.0,0.0,42,67.2,73.3,0.0,0.012288031,0,53,68.6,70.4,0.0,100,950,-5,0,68.8,0.0,0.0,0.0,-5,69.7,69.0,0.0,0.012275964,0.0,100,72.0,65.9,0.0,43.704792,100.0,196,70.6,66.1,0,43.65948,200,204,69.6,65.8,0.0,40.189213,200.0,204,74.8,66.0,0.0,28.855085,200.0,98,71.6,67.1,0.0,30.258217,100.0,200,70.3,66.4,0.0,34.977005,200.0,202,71.7,66.3,0.0,25.454956,200.0,104,72.3,67.1,0.0,35.669785,100.0,205,69.8,66.5,0.0,30.484394,200.0,104,71.1,66.3,0.0,39.15135,100.0,99,72.4,65.6,0,37.38438,100,104,70.2,65.9,0.0,38.87989,100.0,195,70.4,65.6,0.0,37.338387,200.0,96,72.9,66.5,0,28.146973,100.0,197,69.0,66.4,0.0,35.79971,200.0,202,70.6,66.8,0.0,36.07366,200.0,199,72.4,66.2,0,27.556753,200,105,72.8,67.1,0.0,34.14521,100.0,197,70.0,65.6,0.0,33.125214,200.0,185,71.8,66.1,0.0,35.035385,200.0,100,72.1,65.2,0.0,57.678425,100.0,205,70.4,65.5,0.0,46.071278,200.0,208,70.5,65.5,0.0,34.40825,200.0,-1,71.5,73.8,0.0,0.0,0.0,202,70.8,65.9,0.0,38.609215,200.0,194,70.6,66.8,0.0,42.432285,200.0,194,73.5,66.0,0,34.127254,200.0,139,72.4,66.5,0.0,47.767223,150.0,208,69.9,66.0,0.0,32.187115,200.0,188,72.5,65.5,0,38.091835,200,98,72.5,65.4,0.0,53.186714,100.0,203,70.2,65.4,0.0,47.220997,200.0,203,70.4,65.8,0.0,36.51401,200.0,95,73.3,65.9,0,27.655285,100.0,198,70.2,65.9,0.0,36.941,200.0,86,70.9,66.4,0.0,30.52799,100,104,72.5,66.8,0.0,41.161617,100.0,105,74.1,286.8,0,30.164661,100.0,207,70.1,66.0,0.0,38.60372,200.0,208,72.4,65.7,0.0,40.4303,200.0,87,73.2,66.1,0,27.497078,100.0,104,71.5,66.1,0.0,32.907528,100.0,207,70.8,65.8,0.0,32.2462,200.0,98,73.2,66.2,0,38.190056,100.0,225,70.4,65.3,0.0,52.964603,200.0,101,71.2,66.8,0.0,32.919117,100.0,117,71.9,65.9,0.0,34.666176,100.0,95,72.5,67.2,0.0,35.94395,100.0,200,69.7,65.9,0.0,35.812153,200.0,211,72.2,65.2,0.0,52.174377,200.0,210,70.8,66.9,0.0,33.245804,200.0,194,72.7,66.6,0,39.9843,200.0,101,73.8,66.6,0,46.513416,100,104,70.9,66.5,0.0,24.118876,100.0,100,71.9,66.1,0.0,32.52096,100.0,203,72.4,65.8,0.0,36.430367,200.0,196,70.4,65.4,0.0,39.89512,200.0,99,70.1,65.5,0.0,41.49884,100.0,203,72.2,65.3,0.0,33.2275,200,127.4,125.1,129.9,144.5,134.0,133.3,2.8,-0.7,29.91
20161201,2225,47.2,51.5,15.13294055,50.88307167,1,79.7,79.4,4.15,79.1,81.0,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,56.4,48.0,61.9,0.0,0.0,0.0,64,0.0,0,49.9,0.0,65.42857,0.8125,30.9,0,0,-0.1,1.5,0,0,0,73.1,62.9,64.4,55.9,15.0,0.0,63,20.0,0,60.8,1.01,65.42857,0.8125,25.2,0,0,30.7,55.4,10.1,3.8,1.1,15.0,15.0,22.6,77.3,0.0,100,0.5,0,78.5,0.0,68.93104,68.43104,0,-0.3,0,0,0,0.0,0,72,47,80.4,0,0.0,0.0,85.0,55.0,0.0,68.5,71.1,1.0,2200,59,70.9,73.3,0,100.0,260,1,68.7,73.7,0.0,0.0,0.0,-27,71.8,71.2,0,0.0,0.0,1257,75.1,72.7,0,0.011287956,0.0,112,69.9,67.2,0.0,0.0,0.0,108,73.0,70.5,0,0.0,0.0,-2,68.7,71.1,0.0,0.049121946,0.0,-12,68.5,73.9,0.0,0.0,0.0,42,67.1,72.8,0.0,0.012288031,0,56,68.5,70.4,0.0,100,950,-4,0,68.8,0.0,0.0,0.0,-5,69.6,69.0,0.0,0.012275964,0.0,100,72.0,65.6,0.0,43.704792,100.0,196,70.5,65.8,0,43.65948,200,204,69.5,65.6,0.0,40.189213,200.0,206,74.8,65.8,0.0,28.855085,200.0,98,71.5,66.8,0.0,30.258217,100.0,200,70.3,66.1,0.0,34.977005,200.0,201,71.7,66.0,0.0,25.454956,200.0,104,72.2,66.8,0.0,35.669785,100.0,202,69.7,66.3,0.0,30.484394,200.0,104,71.0,66.1,0.0,39.15135,100.0,99,72.4,65.4,0,37.38438,100,105,70.2,65.7,0.0,38.87989,100.0,195,70.4,65.4,0.0,37.338387,200.0,96,72.9,66.3,0,28.146973,100.0,198,68.9,66.1,0.0,35.79971,200.0,204,70.6,66.5,0.0,36.07366,200.0,198,72.4,65.9,0,27.556753,200,105,72.8,66.8,0.0,34.14521,100.0,193,69.9,65.3,0.0,33.125214,200.0,184,71.7,65.9,0.0,35.035385,200.0,100,72.0,64.9,0.0,57.678425,100.0,204,70.4,65.3,0.0,46.071278,200.0,207,70.4,65.2,0.0,34.40825,200.0,0,71.5,73.6,0.0,0.0,0.0,201,70.7,65.6,0.0,38.609215,200.0,194,70.5,66.5,0.0,42.432285,200.0,195,73.5,65.7,0,34.127254,200.0,139,72.4,66.2,0.0,47.767223,150.0,207,69.9,65.7,0.0,32.187115,200.0,187,72.5,65.2,0,38.091835,200,98,72.4,65.2,0.0,53.186714,100.0,204,70.1,65.1,0.0,47.220997,200.0,204,70.4,65.6,0.0,36.51401,200.0,94,73.3,65.6,0,27.655285,100.0,196,70.1,65.6,0.0,36.941,200.0,86,70.8,66.2,0.0,30.52799,100,106,72.5,66.6,0.0,41.161617,100.0,105,74.0,286.9,0,30.164661,100.0,207,70.0,65.7,0.0,38.60372,200.0,209,72.4,65.4,0.0,40.4303,200.0,88,73.2,65.9,0,27.497078,100.0,104,71.5,65.9,0.0,32.907528,100.0,208,70.7,65.5,0.0,32.2462,200.0,98,73.2,65.9,0,38.190056,100.0,220,70.3,65.1,0.0,52.964603,200.0,101,71.1,66.5,0.0,32.919117,100.0,120,71.8,65.6,0.0,34.666176,100.0,95,72.4,67.0,0.0,35.94395,100.0,200,69.6,65.6,0.0,35.812153,200.0,213,72.2,65.0,0.0,52.174377,200.0,208,70.7,66.6,0.0,33.245804,200.0,193,72.7,66.2,0,39.9843,200.0,100,73.8,66.3,0,46.513416,100,103,70.8,66.2,0.0,24.118876,100.0,100,71.9,65.8,0.0,32.52096,100.0,203,72.3,65.5,0.0,36.430367,200.0,196,70.4,65.1,0.0,39.89512,200.0,99,70.0,65.2,0.0,41.49884,100.0,204,72.1,65.1,0.0,33.2275,200,128.4,126.6,129.1,145.5,133.8,133.2,2.4,0.0,29.91
