20161201,2230,47.0,51.3,15.04114057,50.88307167,1,79.7,79.4,4.15,79.1,81.0,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,56.3,47.7,61.5,0.0,0.0,0.0,64,0.0,0,49.9,0.0,65.42857,0.8125,30.9,0,0,-0.1,1.5,0,0,0,73.0,68.9,67.3,55.8,15.0,0.0,63,20.0,0,68.2,1.0,65.42857,0.8125,25.4,0,0,30.7,55.7,10.0,4.2,1.0,15.0,15.0,22.7,77.3,0.0,100,0.7,0,78.5,0.0,68.93104,68.43104,0,-0.3,0,0,0,0.0,0,72,49,80.5,0,0.0,0.0,85.0,55.0,0.0,68.5,71.1,1.0,2200,52,70.9,73.3,0,100.0,260,1,68.7,73.6,0.0,0.0,0.0,-27,71.8,71.3,0,0.0,0.0,1260,75.1,72.8,0,0.011287956,0.0,114,69.8,67.0,0.0,0.0,0.0,108,73.0,70.5,0,0.0,0.0,-2,68.6,71.0,0.0,0.049121946,0.0,-13,68.5,73.6,0.0,0.0,0.0,42,67.0,72.2,0.0,0.012288031,0,52,68.5,70.3,0.0,100,950,-5,0,68.8,0.0,0.0,0.0,-5,69.6,69.1,0.0,0.012275964,0.0,101,72.0,66.5,0.0,43.704792,100.0,195,70.4,66.8,0,43.65948,200,204,69.4,66.6,0.0,40.189213,200.0,204,74.8,66.4,0.0,28.855085,200.0,98,71.5,66.9,0.0,30.258217,100.0,199,70.2,66.5,0.0,34.977005,200.0,201,71.6,66.5,0.0,25.454956,200.0,103,72.1,67.0,0.0,35.669785,100.0,205,69.6,66.7,0.0,30.484394,200.0,101,70.9,66.7,0.0,39.15135,100.0,99,72.4,66.6,0,37.38438,100,103,70.1,66.8,0.0,38.87989,100.0,194,70.4,66.5,0.0,37.338387,200.0,97,72.9,66.6,0,28.146973,100.0,196,68.8,66.6,0.0,35.79971,200.0,203,70.5,66.8,0.0,36.07366,200.0,196,72.4,66.3,0,27.556753,200,106,72.7,67.1,0.0,34.14521,100.0,203,69.8,66.2,0.0,33.125214,200.0,188,71.7,66.5,0.0,35.035385,200.0,100,72.0,66.4,0.0,57.678425,100.0,204,70.3,66.5,0.0,46.071278,200.0,207,70.4,66.1,0.0,34.40825,200.0,0,71.5,73.4,0.0,0.0,0.0,201,70.6,66.3,0.0,38.609215,200.0,194,70.4,66.8,0.0,42.432285,200.0,192,73.5,66.2,0,34.127254,200.0,138,72.4,66.8,0.0,47.767223,150.0,205,69.8,66.2,0.0,32.187115,200.0,185,72.5,66.0,0,38.091835,200,98,72.4,66.3,0.0,53.186714,100.0,203,70.0,66.6,0.0,47.220997,200.0,204,70.3,66.2,0.0,36.51401,200.0,94,73.3,66.2,0,27.655285,100.0,196,70.0,66.1,0.0,36.941,200.0,85,70.8,66.4,0.0,30.52799,100,105,72.5,66.8,0.0,41.161617,100.0,105,73.9,287.2,0,30.164661,100.0,206,69.9,66.2,0.0,38.60372,200.0,208,72.3,66.4,0.0,40.4303,200.0,86,73.2,66.2,0,27.497078,100.0,103,71.4,66.6,0.0,32.907528,100.0,207,70.6,66.2,0.0,32.2462,200.0,97,73.1,66.3,0,38.190056,100.0,223,70.2,66.4,0.0,52.964603,200.0,101,71.1,66.6,0.0,32.919117,100.0,118,71.8,66.2,0.0,34.666176,100.0,96,72.3,67.3,0.0,35.94395,100.0,200,69.6,66.3,0.0,35.812153,200.0,206,72.1,66.3,0.0,52.174377,200.0,209,70.6,66.6,0.0,33.245804,200.0,193,72.6,66.5,0,39.9843,200.0,100,73.8,66.4,0,46.513416,100,104,70.7,66.4,0.0,24.118876,100.0,99,71.8,66.2,0.0,32.52096,100.0,202,72.2,66.1,0.0,36.430367,200.0,195,70.4,65.7,0.0,39.89512,200.0,99,69.8,66.0,0.0,41.49884,100.0,202,72.1,66.1,0.0,33.2275,200,128.1,127.0,129.0,146.5,133.5,133.5,1.1,0.0,29.91
20161201,2235,47.0,51.9,15.08537929,50.88307167,1,79.7,79.4,4.15,79.1,81.0,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,56.4,47.9,61.2,0.0,0.0,0.0,64,0.0,0,49.9,0.0,65.42857,0.8125,31.2,0,0,-0.1,1.5,0,0,0,72.9,69.0,69.6,55.8,15.0,0.0,63,20.0,0,68.5,1.01,65.42857,0.8125,25.6,0,0,28.5,53.4,10.0,4.2,0.6,15.0,15.0,22.8,77.3,0.0,100,0.6,0,78.5,0.0,68.93104,68.43104,0,-0.3,0,0,0,0.0,0,72,49,80.5,0,0.0,0.0,85.0,55.0,0.0,68.4,71.0,1.0,2200,53,70.9,73.4,0,100.0,260,1,68.7,73.4,0.0,0.0,0.0,-27,71.8,71.4,0,0.0,0.0,1259,75.1,72.9,0,0.011287956,0.0,113,69.8,66.8,0.0,0.0,0.0,108,73.0,70.5,0,0.0,0.0,-1,68.5,71.0,0.0,0.049121946,0.0,-13,68.4,73.3,0.0,0.0,0.0,42,66.9,71.7,0.0,0.012288031,0,53,68.4,70.2,0.0,100,950,-4,0,68.8,0.0,0.0,0.0,-6,69.5,69.1,0.0,0.012275964,0.0,100,71.9,68.4,0.0,43.704792,100.0,196,70.4,68.6,0,43.65948,200,204,69.4,68.5,0.0,40.189213,200.0,205,74.8,68.0,0.0,28.855085,200.0,102,71.5,67.7,0.0,30.895233,100.0,200,70.1,67.8,0.0,34.977005,200.0,199,71.6,67.8,0.0,25.454956,200.0,103,72.1,68.0,0.0,35.669785,100.0,205,69.5,68.0,0.0,30.484394,200.0,103,70.9,68.0,0.0,39.15135,100.0,99,72.4,68.7,0,37.38438,100,104,70.0,68.7,0.0,38.87989,100.0,195,70.3,68.4,0.0,37.338387,200.0,96,72.8,67.9,0,28.146973,100.0,194,68.7,68.1,0.0,35.79971,200.0,201,70.4,67.7,0.0,36.07366,200.0,197,72.4,67.6,0,27.556753,200,106,72.7,68.1,0.0,34.14521,100.0,206,69.7,68.0,0.0,33.125214,200.0,186,71.7,68.2,0.0,35.035385,200.0,100,72.0,68.6,0.0,57.678425,100.0,201,70.2,68.5,0.0,46.071278,200.0,208,70.3,68.1,0.0,34.40825,200.0,0,71.4,73.2,0.0,0.0,0.0,201,70.5,68.0,0.0,38.609215,200.0,194,70.4,68.0,0.0,42.432285,200.0,194,73.4,67.7,0,34.127254,200.0,139,72.3,68.3,0.0,47.767223,150.0,207,69.8,67.8,0.0,32.187115,200.0,188,72.5,67.9,0,38.091835,200,98,72.4,68.4,0.0,53.186714,100.0,204,69.9,68.8,0.0,47.220997,200.0,204,70.2,67.9,0.0,36.51401,200.0,94,73.3,67.6,0,27.655285,100.0,196,70.0,67.5,0.0,36.941,200.0,86,70.7,67.6,0.0,30.52799,100,104,72.5,67.9,0.0,41.161617,100.0,105,73.9,286.9,0,30.164661,100.0,208,69.8,67.6,0.0,38.60372,200.0,209,72.4,68.1,0.0,40.4303,200.0,86,73.2,67.6,0,27.497078,100.0,104,71.4,68.4,0.0,32.907528,100.0,208,70.6,67.9,0.0,32.2462,200.0,97,73.1,67.7,0,38.190056,100.0,231,70.1,68.3,0.0,52.964603,200.0,101,71.0,67.5,0.0,32.919117,100.0,118,71.8,67.8,0.0,34.666176,100.0,95,72.2,68.3,0.0,35.94395,100.0,201,69.5,67.9,0.0,35.812153,200.0,215,72.1,68.4,0.0,52.174377,200.0,210,70.5,67.3,0.0,33.245804,200.0,193,72.6,67.5,0,39.9843,200.0,101,73.8,67.3,0,46.513416,100,104,70.6,67.4,0.0,24.118876,100.0,100,71.7,67.5,0.0,32.52096,100.0,203,72.2,67.7,0.0,36.430367,200.0,195,70.3,67.5,0.0,39.89512,200.0,99,69.7,67.8,0.0,41.49884,100.0,202,72.0,68.1,0.0,33.2275,200,127.8,126.7,128.6,148.5,133.4,133.9,1.1,-0.1,29.91
20161201,2240,47.1,51.4,15.08698722,50.88307167,1,79.7,79.4,4.15,79.1,81.0,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,56.5,47.8,61.0,0.0,0.0,0.0,64,0.0,0,49.8,0.0,65.42857,0.8125,31.0,0,0,-0.1,1.5,0,0,0,72.9,69.4,70.9,56.1,24.2,0.0,63,20.0,0,69.1,1.01,65.42857,0.8125,25.6,0,0,27.4,55.3,10.0,3.9,1.3,24.2,24.2,22.9,77.3,0.0,100,0.8,0,78.5,0.0,68.93104,68.43104,0,-0.3,0,0,0,0.0,0,72,49,80.6,0,0.0,0.0,85.0,55.0,0.0,68.4,71.1,1.0,2200,55,70.8,73.4,0,100.0,260,1,68.6,73.2,0.0,0.0,0.0,-27,71.8,71.5,0,0.0,0.0,1259,75.1,73.0,0,0.011287956,0.0,114,69.7,66.6,0.0,0.0,0.0,107,73.0,70.6,0,0.0,0.0,-2,68.5,71.0,0.0,0.049121946,0.0,-13,68.4,72.9,0.0,0.0,0.0,42,66.8,71.3,0.0,0.012288031,0,57,68.4,70.2,0.0,100,950,-4,0,68.9,0.0,0.0,0.0,-6,69.5,69.1,0.0,0.012275964,0.0,100,71.9,69.9,0.0,43.704792,100.0,195,70.4,70.0,0,43.65948,200,203,69.4,69.9,0.0,40.189213,200.0,203,74.8,69.4,0.0,28.855085,200.0,101,71.5,68.7,0.0,30.895233,100.0,198,70.0,69.0,0.0,34.977005,200.0,200,71.6,69.0,0.0,25.454956,200.0,104,72.1,69.1,0.0,35.669785,100.0,205,69.4,69.2,0.0,30.484394,200.0,104,70.9,69.2,0.0,39.15135,100.0,99,72.4,70.0,0,37.38438,100,102,69.9,70.1,0.0,38.87989,100.0,192,70.2,69.9,0.0,37.338387,200.0,95,72.8,69.1,0,28.146973,100.0,196,68.6,69.4,0.0,35.79971,200.0,202,70.4,68.8,0.0,36.07366,200.0,197,72.4,68.8,0,27.556753,200,105,72.7,69.1,0.0,34.14521,100.0,209,69.7,69.4,0.0,33.125214,200.0,187,71.7,69.6,0.0,35.035385,200.0,100,72.0,70.0,0.0,57.678425,100.0,202,70.2,70.0,0.0,46.071278,200.0,205,70.3,69.6,0.0,34.40825,200.0,0,71.4,73.1,0.0,0.0,0.0,202,70.4,69.4,0.0,38.609215,200.0,194,70.4,69.1,0.0,42.432285,200.0,194,73.4,68.9,0,34.127254,200.0,137,72.4,69.5,0.0,47.767223,150.0,205,69.7,69.2,0.0,32.187115,200.0,188,72.5,69.3,0,38.091835,200,97,72.5,69.8,0.0,53.186714,100.0,203,69.9,70.2,0.0,47.220997,200.0,204,70.2,69.3,0.0,36.51401,200.0,94,73.3,68.8,0,27.655285,100.0,195,69.9,68.7,0.0,36.941,200.0,87,70.7,68.7,0.0,30.52799,100,103,72.5,69.0,0.0,41.161617,100.0,104,73.9,286.8,0,30.164661,100.0,206,69.8,68.9,0.0,38.60372,200.0,206,72.4,69.5,0.0,40.4303,200.0,85,73.2,69.0,0,27.497078,100.0,104,71.4,69.7,0.0,32.907528,100.0,207,70.5,69.3,0.0,32.2462,200.0,97,73.1,69.0,0,38.190056,100.0,223,70.1,69.6,0.0,52.964603,200.0,102,71.0,68.5,0.0,32.919117,100.0,121,71.7,69.0,0.0,34.666176,100.0,97,72.2,69.4,0.0,35.94395,100.0,201,69.4,69.3,0.0,35.812153,200.0,213,72.2,69.8,0.0,52.174377,200.0,208,70.5,68.2,0.0,33.245804,200.0,192,72.5,68.7,0,39.9843,200.0,100,73.8,68.3,0,46.513416,100,104,70.5,68.5,0.0,24.118876,100.0,99,71.7,68.6,0.0,32.52096,100.0,205,72.1,69.0,0.0,36.430367,200.0,196,70.2,68.9,0.0,39.89512,200.0,99,69.7,69.2,0.0,41.49884,100.0,204,72.0,69.5,0.0,33.2275,200,127.6,126.4,128.0,150.5,133.2,134.2,1.0,0.0,29.91
20161201,2245,47.0,51.9,15.08537929,50.88307167,1,79.7,79.3,4.15,79.1,81.0,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,56.4,47.7,60.8,0.0,0.0,0.0,64,0.0,0,49.7,0.0,65.42857,0.8125,31.1,0,0,-0.1,1.5,0,0,0,72.9,68.7,71.1,56.0,33.4,0.0,63,20.0,0,68.1,1.0,65.42857,0.8125,25.7,0,0,27.1,55.9,10.0,3.9,1.0,33.4,33.4,22.9,77.3,0.0,100,0.5,0,78.5,0.0,68.93104,68.43104,0,-0.3,0,0,0,0.0,0,72,49,80.6,0,0.0,0.0,85.0,55.0,0.0,68.4,71.1,1.0,2200,57,70.8,73.4,0,100.0,260,1,68.6,73.1,0.0,0.0,0.0,-27,71.8,71.6,0,0.0,0.0,1259,75.1,73.1,0,0.011287956,0.0,112,69.7,66.4,0.0,0.0,0.0,108,73.0,70.6,0,0.0,0.0,-2,68.4,70.9,0.0,0.049121946,0.0,-13,68.4,72.7,0.0,0.0,0.0,42,66.7,70.9,0.0,0.012288031,0,55,68.4,70.2,0.0,100,950,-5,0,68.9,0.0,0.0,0.0,-5,69.4,69.1,0.0,0.012275964,0.0,100,71.9,70.6,0.0,43.704792,100.0,195,70.4,70.8,0,43.65948,200,203,69.4,70.6,0.0,40.189213,200.0,203,74.8,70.3,0.0,28.855085,200.0,102,71.4,69.5,0.0,30.895233,100.0,198,70.0,69.9,0.0,34.977005,200.0,200,71.6,69.8,0.0,25.454956,200.0,104,72.1,69.9,0.0,35.669785,100.0,204,69.3,70.1,0.0,30.484394,200.0,102,70.9,70.1,0.0,39.15135,100.0,99,72.5,70.8,0,37.38438,100,102,69.9,70.8,0.0,38.87989,100.0,194,70.2,70.6,0.0,37.338387,200.0,95,72.8,69.9,0,28.146973,100.0,193,68.5,70.3,0.0,35.79971,200.0,203,70.4,69.6,0.0,36.07366,200.0,197,72.4,69.6,0,27.556753,200,105,72.8,69.9,0.0,34.14521,100.0,206,69.6,70.3,0.0,33.125214,200.0,187,71.7,70.4,0.0,35.035385,200.0,100,72.1,70.7,0.0,57.678425,100.0,202,70.1,70.6,0.0,46.071278,200.0,205,70.2,70.4,0.0,34.40825,200.0,0,71.4,73.0,0.0,0.0,0.0,199,70.4,70.3,0.0,38.609215,200.0,194,70.3,70.0,0.0,42.432285,200.0,193,73.5,69.7,0,34.127254,200.0,138,72.4,70.3,0.0,47.767223,150.0,206,69.7,70.1,0.0,32.187115,200.0,186,72.5,70.2,0,38.091835,200,97,72.5,70.6,0.0,53.186714,100.0,203,69.8,70.8,0.0,47.220997,200.0,206,70.1,70.2,0.0,36.51401,200.0,94,73.3,69.7,0,27.655285,100.0,197,69.8,69.6,0.0,36.941,200.0,83,70.7,69.6,0.0,30.52799,100,104,72.5,69.8,0.0,41.161617,100.0,104,73.9,286.6,0,30.164661,100.0,208,69.7,69.8,0.0,38.60372,200.0,207,72.4,70.3,0.0,40.4303,200.0,85,73.2,70.0,0,27.497078,100.0,103,71.3,70.4,0.0,32.907528,100.0,204,70.5,70.2,0.0,32.2462,200.0,97,73.1,70.0,0,38.190056,100.0,224,70.2,70.3,0.0,52.964603,200.0,101,71.0,69.3,0.0,32.919117,100.0,120,71.7,69.8,0.0,34.666176,100.0,96,72.1,70.2,0.0,35.94395,100.0,201,69.4,70.2,0.0,35.812153,200.0,216,72.2,70.5,0.0,52.174377,200.0,209,70.4,69.0,0.0,33.245804,200.0,193,72.5,69.5,0,39.9843,200.0,100,73.8,69.2,0,46.513416,100,104,70.5,69.4,0.0,24.118876,100.0,98,71.7,69.5,0.0,32.52096,100.0,201,72.1,69.8,0.0,36.430367,200.0,195,70.1,69.8,0.0,39.89512,200.0,99,69.7,70.1,0.0,41.49884,100.0,202,72.0,70.3,0.0,33.2275,200,127.7,126.2,127.6,150.5,133.0,134.5,1.1,0.0,29.91
20161201,2250,46.9,53.0,15.12761989,50.88307167,1,79.7,79.3,4.15,79.1,81.0,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,56.3,47.6,60.6,0.0,0.0,0.0,64,0.0,0,49.7,0.0,65.42857,0.8125,31.3,0,0,-0.1,1.5,0,0,0,73.0,68.6,71.1,56.1,43.2,0.0,63,20.0,0,68.5,1.02,65.42857,0.8125,25.8,0,0,27.3,55.4,10.0,4.1,1.0,43.2,43.2,23.0,77.3,0.0,100,0.9,0,78.5,0.0,68.93104,68.43104,0,-0.3,0,0,0,0.0,0,72,54,80.6,0,0.0,0.0,85.0,55.0,0.0,68.4,71.1,1.0,2200,54,70.8,73.4,0,100.0,260,1,68.6,73.0,0.0,0.0,0.0,-28,71.8,71.7,0,0.0,0.0,1260,75.1,73.2,0,0.011287956,0.0,114,69.7,66.2,0.0,0.0,0.0,108,73.0,70.6,0,0.0,0.0,-2,68.4,70.9,0.0,0.049121946,0.0,-12,68.3,72.4,0.0,0.0,0.0,41,66.6,70.5,0.0,0.012288031,0,47,68.3,70.1,0.0,100,950,-5,0,68.9,0.0,0.0,0.0,-5,69.4,69.1,0.0,0.012275964,0.0,100,71.9,71.0,0.0,43.704792,100.0,195,70.4,71.1,0,43.65948,200,203,69.5,70.8,0.0,40.189213,200.0,205,74.8,70.7,0.0,28.855085,200.0,102,71.4,70.1,0.0,30.895233,100.0,195,69.9,70.4,0.0,34.977005,200.0,199,71.6,70.3,0.0,25.454956,200.0,104,72.1,70.4,0.0,35.669785,100.0,205,69.3,70.5,0.0,30.484394,200.0,102,70.9,70.5,0.0,39.15135,100.0,98,72.5,71.0,0,37.38438,100,104,69.8,71.1,0.0,38.87989,100.0,194,70.2,70.9,0.0,37.338387,200.0,97,72.8,70.4,0,28.146973,100.0,195,68.4,70.7,0.0,35.79971,200.0,203,70.4,70.1,0.0,36.07366,200.0,196,72.4,70.1,0,27.556753,200,105,72.8,70.3,0.0,34.14521,100.0,191,69.6,70.6,0.0,33.125214,200.0,187,71.7,70.7,0.0,35.035385,200.0,99,72.1,70.8,0.0,57.678425,100.0,203,70.1,70.9,0.0,46.071278,200.0,207,70.2,70.7,0.0,34.40825,200.0,-1,71.4,72.9,0.0,0.0,0.0,199,70.4,70.6,0.0,38.609215,200.0,194,70.3,70.5,0.0,42.432285,200.0,194,73.5,70.2,0,34.127254,200.0,138,72.4,70.7,0.0,47.767223,150.0,206,69.7,70.6,0.0,32.187115,200.0,185,72.5,70.6,0,38.091835,200,98,72.5,70.8,0.0,53.186714,100.0,204,69.8,71.0,0.0,47.220997,200.0,204,70.1,70.6,0.0,36.51401,200.0,94,73.3,70.1,0,27.655285,100.0,197,69.8,70.1,0.0,36.941,200.0,87,70.7,70.1,0.0,30.52799,100,102,72.5,70.4,0.0,41.161617,100.0,104,73.9,286.9,0,30.164661,100.0,209,69.7,70.3,0.0,38.60372,200.0,209,72.4,70.6,0.0,40.4303,200.0,85,73.2,70.4,0,27.497078,100.0,103,71.3,70.7,0.0,32.907528,100.0,205,70.4,70.6,0.0,32.2462,200.0,97,73.1,70.4,0,38.190056,100.0,220,70.2,70.6,0.0,52.964603,200.0,101,70.9,69.9,0.0,32.919117,100.0,116,71.7,70.3,0.0,34.666176,100.0,95,72.1,70.7,0.0,35.94395,100.0,199,69.4,70.6,0.0,35.812153,200.0,214,72.3,70.7,0.0,52.174377,200.0,209,70.4,69.6,0.0,33.245804,200.0,194,72.5,70.1,0,39.9843,200.0,100,73.8,69.8,0,46.513416,100,104,70.5,70.0,0.0,24.118876,100.0,99,71.8,70.1,0.0,32.52096,100.0,202,72.1,70.3,0.0,36.430367,200.0,195,70.1,70.2,0.0,39.89512,200.0,99,69.7,70.4,0.0,41.49884,100.0,205,72.0,70.6,0.0,33.2275,200,128.1,126.5,127.7,153.5,132.8,134.8,-0.7,0.2,29.91
20161201,2255,46.9,53.0,15.12761989,50.88307167,1,79.7,79.3,4.15,79.1,81.0,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,56.2,47.6,60.3,0.0,0.0,0.0,64,0.0,0,49.5,0.0,65.42857,0.8125,31.4,0,0,-0.1,1.5,0,0,0,73.0,67.5,70.9,55.8,51.8,0.0,63,20.0,0,67.7,1.0,65.42857,0.8125,25.9,0,0,27.2,53.4,10.1,4.3,0.8,51.8,51.8,23.0,77.3,0.0,100,1.0,0,78.5,0.0,68.93104,68.43104,0,-0.3,0,0,0,0.0,0,72,48,80.7,0,0.0,0.0,85.0,55.0,0.0,68.4,71.1,1.0,2200,56,70.7,73.4,0,100.0,260,1,68.5,72.8,0.0,0.0,0.0,-27,71.9,71.7,0,0.0,0.0,1258,75.1,73.2,0,0.011287956,0.0,112,69.6,66.1,0.0,0.0,0.0,108,72.9,70.6,0,0.0,0.0,-2,68.3,70.9,0.0,0.049121946,0.0,-13,68.3,72.1,0.0,0.0,0.0,42,66.5,70.1,0.0,0.012288031,0,61,68.3,70.1,0.0,100,950,-5,0,68.9,0.0,0.0,0.0,-5,69.4,69.1,0.0,0.012275964,0.0,99,71.8,71.0,0.0,43.704792,100.0,194,70.4,71.1,0,43.65948,200,202,69.5,70.9,0.0,40.189213,200.0,202,74.8,70.9,0.0,28.855085,200.0,101,71.4,70.4,0.0,30.895233,100.0,196,69.9,70.7,0.0,34.977005,200.0,200,71.6,70.6,0.0,25.454956,200.0,103,72.1,70.7,0.0,35.669785,100.0,203,69.2,70.8,0.0,30.484394,200.0,102,70.9,70.7,0.0,39.15135,100.0,98,72.5,71.0,0,37.38438,100,102,69.8,71.2,0.0,38.87989,100.0,191,70.2,70.9,0.0,37.338387,200.0,95,72.8,70.6,0,28.146973,100.0,194,68.4,70.9,0.0,35.79971,200.0,202,70.4,70.4,0.0,36.07366,200.0,194,72.4,70.4,0,27.556753,200,104,72.8,70.6,0.0,34.14521,100.0,194,69.6,70.7,0.0,33.125214,200.0,184,71.7,70.9,0.0,35.035385,200.0,99,72.1,70.8,0.0,57.678425,100.0,202,70.1,70.8,0.0,46.071278,200.0,207,70.2,70.7,0.0,34.40825,200.0,0,71.3,72.8,0.0,0.0,0.0,200,70.3,70.8,0.0,38.609215,200.0,194,70.3,70.7,0.0,42.432285,200.0,194,73.5,70.5,0,34.127254,200.0,137,72.5,70.9,0.0,47.767223,150.0,204,69.6,70.8,0.0,32.187115,200.0,186,72.6,70.6,0,38.091835,200,96,72.6,70.8,0.0,53.186714,100.0,201,69.8,70.9,0.0,47.220997,200.0,204,70.1,70.7,0.0,36.51401,200.0,94,73.3,70.4,0,27.655285,100.0,195,69.8,70.3,0.0,36.941,200.0,86,70.7,70.4,0.0,30.52799,100,103,72.5,70.6,0.0,41.161617,100.0,102,73.9,286.5,0,30.164661,100.0,210,69.7,70.5,0.0,38.60372,200.0,207,72.5,70.7,0.0,40.4303,200.0,86,73.2,70.7,0,27.497078,100.0,103,71.3,70.8,0.0,32.907528,100.0,206,70.4,70.7,0.0,32.2462,200.0,97,73.1,70.6,0,38.190056,100.0,208,70.3,70.6,0.0,52.964603,200.0,100,70.9,70.3,0.0,32.919117,100.0,113,71.7,70.5,0.0,34.666176,100.0,95,72.1,70.9,0.0,35.94395,100.0,198,69.3,70.8,0.0,35.812153,200.0,206,72.3,70.7,0.0,52.174377,200.0,207,70.4,70.1,0.0,33.245804,200.0,192,72.5,70.5,0,39.9843,200.0,100,73.8,70.2,0,46.513416,100,103,70.4,70.3,0.0,24.118876,100.0,99,71.7,70.3,0.0,32.52096,100.0,201,72.2,70.4,0.0,36.430367,200.0,196,70.0,70.4,0.0,39.89512,200.0,99,69.6,70.5,0.0,41.49884,100.0,203,72.0,70.6,0.0,33.2275,200,128.1,126.7,127.2,152.5,132.5,135.0,1.1,-0.1,29.91
20161201,2300,46.9,52.4,15.08354091,50.88307167,1,79.7,79.3,4.15,79.1,81.0,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,56.2,47.6,59.9,0.0,0.0,0.0,64,0.0,0,49.5,0.0,65.42857,0.8125,31.6,0,0,-0.1,1.5,0,0,0,73.0,66.6,69.8,56.1,57.3,0.0,63,20.0,0,66.3,1.0,65.42857,0.8125,25.9,0,0,27.7,57.6,10.1,3.9,0.9,57.3,57.3,23.2,77.3,0.0,100,1.9,0,78.5,0.0,68.93104,68.43104,0,-0.3,0,0,0,0.0,0,72,53,80.7,0,0.0,0.0,85.0,55.0,0.0,68.3,71.1,1.0,2200,57,70.7,73.4,0,100.0,260,1,68.5,72.7,0.0,0.0,0.0,-27,71.9,71.8,0,0.0,0.0,1259,75.1,73.3,0,0.011287956,0.0,113,69.6,65.9,0.0,0.0,0.0,108,72.9,70.6,0,0.0,0.0,-2,68.2,70.9,0.0,0.049121946,0.0,-13,68.3,71.9,0.0,0.0,0.0,42,66.4,69.7,0.0,0.012288031,0,56,68.3,70.1,0.0,100,950,-5,0,68.9,0.0,0.0,0.0,-6,69.3,69.1,0.0,0.012275964,0.0,99,71.8,70.6,0.0,43.704792,100.0,193,70.4,70.8,0,43.65948,200,203,69.5,70.4,0.0,40.189213,200.0,202,74.8,70.6,0.0,28.855085,200.0,102,71.4,70.5,0.0,30.895233,100.0,197,69.8,70.6,0.0,34.977005,200.0,200,71.6,70.5,0.0,25.454956,200.0,103,72.1,70.7,0.0,35.669785,100.0,203,69.2,70.7,0.0,30.484394,200.0,102,70.9,70.5,0.0,39.15135,100.0,98,72.5,70.5,0,37.38438,100,102,69.7,70.7,0.0,38.87989,100.0,190,70.1,70.4,0.0,37.338387,200.0,95,72.7,70.5,0,28.146973,100.0,195,68.3,70.7,0.0,35.79971,200.0,200,70.4,70.5,0.0,36.07366,200.0,196,72.4,70.2,0,27.556753,200,103,72.9,70.6,0.0,34.14521,100.0,189,69.6,70.4,0.0,33.125214,200.0,178,71.8,70.6,0.0,35.035385,200.0,98,72.1,70.2,0.0,57.678425,100.0,201,70.0,70.3,0.0,46.071278,200.0,204,70.1,70.3,0.0,34.40825,200.0,0,71.3,72.8,0.0,0.0,0.0,198,70.3,70.5,0.0,38.609215,200.0,194,70.3,70.7,0.0,42.432285,200.0,192,73.5,70.3,0,34.127254,200.0,136,72.5,70.7,0.0,47.767223,150.0,201,69.6,70.6,0.0,32.187115,200.0,184,72.6,70.3,0,38.091835,200,96,72.6,70.3,0.0,53.186714,100.0,201,69.8,70.3,0.0,47.220997,200.0,199,70.1,70.5,0.0,36.230095,200.0,94,73.2,70.2,0,27.655285,100.0,193,69.7,70.2,0.0,36.941,200.0,86,70.7,70.4,0.0,30.52799,100,102,72.6,70.6,0.0,41.161617,100.0,102,73.9,286.8,0,30.164661,100.0,206,69.6,70.3,0.0,38.60372,200.0,206,72.5,70.3,0.0,40.4303,200.0,87,73.3,70.5,0,27.497078,100.0,103,71.2,70.5,0.0,32.907528,100.0,203,70.4,70.4,0.0,32.2462,200.0,98,73.1,70.5,0,38.190056,100.0,204,70.3,70.2,0.0,52.964603,200.0,100,70.9,70.3,0.0,32.919117,100.0,107,71.7,70.3,0.0,34.666176,100.0,94,72.1,71.0,0.0,35.94395,100.0,200,69.3,70.5,0.0,35.812153,200.0,210,72.4,70.2,0.0,52.174377,200.0,207,70.4,70.2,0.0,33.245804,200.0,192,72.5,70.5,0,39.9843,200.0,100,73.8,70.3,0,46.513416,100,103,70.4,70.3,0.0,24.118876,100.0,98,71.8,70.3,0.0,32.52096,100.0,201,72.2,70.2,0.0,36.430367,200.0,195,70.0,70.1,0.0,39.89512,200.0,99,69.6,70.2,0.0,41.49884,100.0,201,72.0,70.2,0.0,33.2275,200,127.8,126.6,127.1,154.5,132.4,135.6,1.2,-0.1,29.91
20161201,2305,46.7,52.9,15.04272412,47.47913333,1,79.7,79.3,4.15,79.1,81.0,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,56.2,47.6,59.8,0.0,0.0,0.0,64,0.0,0,49.5,0.0,65.42857,0.8125,31.6,0,0,-0.1,1.5,0,0,0,73.0,65.8,68.6,55.8,61.7,0.0,63,20.0,0,64.9,0.99,65.42857,0.8125,25.9,0,0,28.4,53.6,10.1,4.3,0.9,61.7,61.7,23.2,77.3,0.0,100,1.0,0,78.5,0.0,68.93104,68.43104,0,-0.3,0,0,0,0.0,0,72,51,80.7,0,0.0,0.0,85.0,55.0,0.0,68.3,71.1,1.0,2200,58,70.7,73.3,0,100.0,260,1,68.5,72.6,0.0,0.0,0.0,-27,71.9,71.8,0,0.0,0.0,1258,75.1,73.4,0,0.011287956,0.0,116,69.6,65.7,0.0,0.0,0.0,107,72.9,70.6,0,0.0,0.0,-2,68.2,70.8,0.0,0.049121946,0.0,-13,68.2,71.7,0.0,0.0,0.0,42,66.4,69.4,0.0,0.012288031,0,61,68.2,70.1,0.0,100,950,-5,0,68.9,0.0,0.0,0.0,-5,69.3,69.2,0.0,0.012275964,0.0,100,71.8,69.9,0.0,43.704792,100.0,195,70.4,70.0,0,43.65948,200,202,69.5,69.7,0.0,40.189213,200.0,201,74.8,70.0,0.0,28.855085,200.0,102,71.4,70.3,0.0,30.895233,100.0,197,69.8,70.1,0.0,34.977005,200.0,200,71.6,70.0,0.0,25.454956,200.0,103,72.1,70.4,0.0,35.669785,100.0,203,69.1,70.2,0.0,30.484394,200.0,102,70.9,70.0,0.0,39.15135,100.0,99,72.5,69.7,0,37.38438,100,103,69.7,70.0,0.0,38.87989,100.0,191,70.1,69.7,0.0,37.338387,200.0,95,72.7,70.1,0,28.146973,100.0,196,68.2,70.2,0.0,35.79971,200.0,203,70.4,70.2,0.0,36.07366,200.0,194,72.4,69.8,0,27.556753,200,104,72.9,70.3,0.0,34.14521,100.0,195,69.5,69.6,0.0,33.125214,200.0,186,71.8,69.9,0.0,35.035385,200.0,99,72.1,69.3,0.0,57.678425,100.0,203,70.0,69.6,0.0,46.071278,200.0,206,70.1,69.6,0.0,34.40825,200.0,0,71.3,72.7,0.0,0.0,0.0,197,70.2,69.9,0.0,38.609215,200.0,194,70.3,70.3,0.0,42.432285,200.0,194,73.5,69.8,0,34.127254,200.0,137,72.5,70.2,0.0,47.767223,150.0,207,69.6,70.1,0.0,32.187115,200.0,186,72.6,69.6,0,38.091835,200,97,72.6,69.5,0.0,53.186714,100.0,202,69.8,69.4,0.0,47.220997,200.0,201,70.0,69.8,0.0,36.230095,200.0,94,73.2,69.7,0,27.655285,100.0,196,69.7,69.7,0.0,36.941,200.0,83,70.7,70.0,0.0,30.52799,100,105,72.6,70.3,0.0,41.161617,100.0,102,73.9,287.0,0,30.164661,100.0,206,69.6,69.8,0.0,38.60372,200.0,206,72.5,69.6,0.0,40.4303,200.0,86,73.3,70.1,0,27.918127,100.0,104,71.2,69.8,0.0,32.907528,100.0,205,70.4,69.8,0.0,32.2462,200.0,98,73.1,70.0,0,38.190056,100.0,205,70.3,69.4,0.0,52.964603,200.0,99,70.8,70.1,0.0,32.919117,100.0,109,71.8,69.7,0.0,34.666176,100.0,95,72.1,70.6,0.0,35.94395,100.0,201,69.3,69.9,0.0,35.812153,200.0,207,72.4,69.3,0.0,52.174377,200.0,206,70.4,70.1,0.0,33.245804,200.0,192,72.5,70.2,0,39.9843,200.0,99,73.8,70.1,0,46.513416,100,104,70.4,70.0,0.0,24.118876,100.0,99,71.7,69.9,0.0,32.52096,100.0,202,72.2,69.7,0.0,36.430367,200.0,194,69.9,69.4,0.0,39.89512,200.0,99,69.6,69.5,0.0,41.49884,100.0,203,72.0,69.4,0.0,33.2275,200,127.6,126.4,126.6,155.5,132.2,136.0,3.0,1.4,29.91
20161201,2310,46.7,53.5,15.08646888,47.47913333,1,79.7,79.3,4.15,79.0,80.9,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,56.1,47.5,59.4,0.0,0.0,0.0,64,0.0,0,49.4,0.0,65.42857,0.8125,31.4,0,0,-0.1,1.5,0,0,0,73.0,65.0,67.8,55.9,65.2,0.0,63,20.0,0,63.4,0.99,65.42857,0.8125,25.9,0,0,28.7,54.7,10.1,3.9,1.2,65.2,65.2,23.3,77.3,0.0,100,1.0,0,78.5,0.0,68.93104,68.43104,0,-0.3,0,0,0,0.0,0,72,53,80.7,0,0.0,0.0,85.0,55.0,0.0,68.3,71.3,1.0,2200,56,70.7,73.3,0,100.0,260,1,68.5,72.5,0.0,0.0,0.0,-27,71.9,71.8,0,0.0,0.0,1258,75.1,73.4,0,0.011287956,0.0,115,69.5,65.6,0.0,0.0,0.0,107,72.9,70.6,0,0.0,0.0,-2,68.1,70.7,0.0,0.049121946,0.0,-13,68.2,71.5,0.0,0.0,0.0,42,66.3,69.1,0.0,0.012288031,0,59,68.2,70.0,0.0,100,950,-5,0,69.0,0.0,0.0,0.0,-5,69.3,69.2,0.0,0.012275964,0.0,100,71.8,69.1,0.0,43.704792,100.0,194,70.4,69.3,0,43.65948,200,202,69.4,68.9,0.0,40.189213,200.0,201,74.8,69.3,0.0,28.855085,200.0,101,71.3,69.8,0.0,30.895233,100.0,196,69.7,69.5,0.0,34.977005,200.0,199,71.6,69.5,0.0,25.454956,200.0,104,72.1,69.9,0.0,35.669785,100.0,202,69.0,69.6,0.0,30.484394,200.0,102,70.9,69.4,0.0,39.15135,100.0,99,72.5,68.9,0,37.38438,100,101,69.6,69.2,0.0,38.87989,100.0,192,70.0,68.9,0.0,37.338387,200.0,95,72.7,69.5,0,28.146973,100.0,194,68.2,69.6,0.0,35.79971,200.0,201,70.3,69.7,0.0,36.07366,200.0,195,72.4,69.3,0,27.556753,200,104,72.9,69.8,0.0,34.14521,100.0,195,69.5,68.9,0.0,33.125214,200.0,185,71.8,69.2,0.0,35.035385,200.0,99,72.1,68.4,0.0,57.678425,100.0,202,69.9,68.8,0.0,46.071278,200.0,205,70.0,68.8,0.0,34.40825,200.0,0,71.3,72.7,0.0,0.0,0.0,200,70.2,69.2,0.0,38.609215,200.0,194,70.3,69.8,0.0,42.432285,200.0,192,73.6,69.2,0,34.127254,200.0,136,72.6,69.6,0.0,47.767223,150.0,205,69.6,69.4,0.0,32.187115,200.0,185,72.6,68.8,0,38.091835,200,96,72.5,68.7,0.0,53.186714,100.0,202,69.7,68.6,0.0,47.220997,200.0,205,70.0,69.1,0.0,36.230095,200.0,95,73.2,69.1,0,27.655285,100.0,198,69.7,69.1,0.0,36.941,200.0,87,70.6,69.5,0.0,30.52799,100,103,72.6,69.8,0.0,41.161617,100.0,102,73.9,286.9,0,30.164661,100.0,206,69.5,69.2,0.0,38.60372,200.0,206,72.5,68.9,0.0,40.4303,200.0,86,73.3,69.3,0,27.918127,100.0,104,71.2,69.1,0.0,32.907528,100.0,205,70.3,69.0,0.0,32.2462,200.0,97,73.2,69.4,0,38.190056,100.0,208,70.2,68.6,0.0,52.964603,200.0,101,70.8,69.6,0.0,32.919117,100.0,106,71.7,69.1,0.0,34.666176,100.0,95,72.1,70.1,0.0,35.94395,100.0,200,69.2,69.2,0.0,35.812153,200.0,207,72.4,68.5,0.0,52.174377,200.0,207,70.4,69.8,0.0,33.245804,200.0,192,72.5,69.7,0,39.9843,200.0,100,73.8,69.6,0,46.513416,100,103,70.4,69.6,0.0,24.118876,100.0,99,71.7,69.3,0.0,32.52096,100.0,202,72.1,69.0,0.0,36.430367,200.0,194,69.8,68.7,0.0,39.89512,200.0,99,69.5,68.7,0.0,41.49884,100.0,203,72.0,68.6,0.0,33.2275,200,127.8,126.3,126.4,155.5,132.0,136.3,1.0,-1.0,29.91
20161201,2315,46.7,52.2,14.99169572,47.47913333,1,79.7,79.3,4.15,79.0,80.9,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,56.0,47.3,59.2,0.0,0.0,0.0,64,0.0,0,49.2,0.0,65.42857,0.8125,31.6,0,0,-0.1,1.5,0,0,0,73.0,64.2,66.8,55.6,68.1,0.0,63,20.0,0,63.0,1.0,65.42857,0.8125,25.9,0,0,29.1,54.6,10.1,4.3,0.9,68.1,68.1,23.3,77.3,0.0,100,1.0,0,78.5,0.05,68.93104,68.43104,0,-0.3,0,0,0,0.0,0,72,49,80.7,0,0.0,0.0,85.0,55.0,0.0,68.3,71.3,1.0,2200,54,70.7,73.3,0,100.0,260,1,68.5,72.4,0.0,0.0,0.0,-27,71.9,71.9,0,0.0,0.0,1260,75.1,73.5,0,0.011287956,0.0,113,69.5,65.4,0.0,0.0,0.0,108,72.9,70.6,0,0.0,0.0,-2,68.1,70.7,0.0,0.049121946,0.0,-13,68.2,71.2,0.0,0.0,0.0,43,66.3,68.8,0.0,0.012288031,0,49,68.2,70.0,0.0,100,950,-5,0,69.0,0.0,0.0,0.0,-6,69.3,69.2,0.0,0.012275964,0.0,101,71.8,68.4,0.0,43.704792,100.0,195,70.3,68.5,0,43.65948,200,204,69.3,68.2,0.0,40.189213,200.0,204,74.7,68.6,0.0,28.855085,200.0,102,71.3,69.3,0.0,30.895233,100.0,199,69.7,68.9,0.0,34.977005,200.0,200,71.6,68.8,0.0,25.454956,200.0,104,72.1,69.3,0.0,35.669785,100.0,205,69.0,69.0,0.0,30.484394,200.0,103,70.9,68.8,0.0,39.15135,100.0,99,72.5,68.1,0,37.38438,100,104,69.6,68.4,0.0,38.87989,100.0,196,70.0,68.1,0.0,37.338387,200.0,97,72.7,68.9,0,28.146973,100.0,195,68.1,68.9,0.0,35.79971,200.0,202,70.3,69.2,0.0,36.07366,200.0,196,72.4,68.6,0,27.556753,200,106,72.9,69.3,0.0,34.14521,100.0,192,69.4,68.1,0.0,33.125214,200.0,181,71.8,68.5,0.0,35.035385,200.0,100,72.1,67.6,0.0,57.678425,100.0,205,69.9,68.0,0.0,46.071278,200.0,207,70.0,68.0,0.0,34.40825,200.0,0,71.2,72.7,0.0,0.0,0.0,201,70.1,68.4,0.0,38.609215,200.0,194,70.2,69.2,0.0,42.432285,200.0,193,73.6,68.5,0,34.127254,200.0,139,72.6,68.9,0.0,47.767223,150.0,206,69.5,68.7,0.0,32.187115,200.0,187,72.6,68.0,0,38.091835,200,98,72.6,67.9,0.0,53.186714,100.0,204,69.7,67.8,0.0,47.220997,200.0,204,69.9,68.3,0.0,36.230095,200.0,94,73.2,68.5,0,27.655285,100.0,197,69.6,68.4,0.0,36.941,200.0,86,70.6,68.9,0.0,30.52799,100,104,72.6,69.2,0.0,41.161617,100.0,104,73.8,286.8,0,30.164661,100.0,205,69.5,68.5,0.0,38.202873,200.0,207,72.5,68.1,0.0,40.4303,200.0,86,73.3,68.7,0,27.918127,100.0,104,71.2,68.4,0.0,32.907528,100.0,207,70.3,68.3,0.0,32.2462,200.0,97,73.1,68.7,0,38.190056,100.0,221,70.2,67.8,0.0,52.964603,200.0,101,70.8,69.1,0.0,32.919117,100.0,124,71.7,68.4,0.0,34.666176,100.0,95,72.0,69.5,0.0,35.94395,100.0,200,69.2,68.5,0.0,35.812153,200.0,218,72.4,67.7,0.0,52.174377,200.0,209,70.4,69.3,0.0,33.245804,200.0,193,72.4,69.1,0,39.9843,200.0,100,73.8,69.1,0,46.513416,100,104,70.3,69.0,0.0,24.118876,100.0,99,71.7,68.7,0.0,32.52096,100.0,203,72.1,68.3,0.0,36.430367,200.0,195,69.8,67.9,0.0,39.89512,200.0,99,69.4,68.0,0.0,41.49884,100.0,203,71.9,67.9,0.0,33.2275,200,127.9,126.5,126.0,156.5,131.8,136.8,1.0,1.7,29.91
20161201,2320,46.5,53.2,14.98708003,47.47913333,1,79.7,79.3,4.15,79.0,80.9,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,55.9,47.4,58.9,0.0,0.0,0.0,64,0.0,0,49.2,0.0,65.42857,0.8125,31.9,0,0,-0.1,1.5,0,0,0,73.0,63.5,66.1,55.6,69.0,0.0,63,20.0,0,62.0,0.99,65.42857,0.8125,25.9,0,0,29.9,54.6,10.1,4.3,0.8,69.0,69.0,23.4,77.3,0.0,100,0.7,0,78.5,0.05,68.93104,68.43104,0,-0.3,0,0,0,0.0,0,72,46,80.7,0,0.0,0.0,85.0,55.0,0.0,68.3,71.1,1.0,2200,56,70.6,73.2,0,100.0,260,1,68.5,72.3,0.0,0.0,0.0,-26,71.9,71.9,0,0.0,0.0,1259,75.1,73.6,0,0.011287956,0.0,114,69.5,65.3,0.0,0.0,0.0,108,72.9,70.6,0,0.0,0.0,-2,68.1,70.7,0.0,0.049121946,0.0,-13,68.2,71.0,0.0,0.0,0.0,42,66.2,68.6,0.0,0.012288031,0,60,68.1,70.0,0.0,100,950,-5,0,68.9,0.0,0.0,0.0,-5,69.2,69.1,0.0,0.012275964,0.0,100,71.7,67.7,0.0,43.704792,100.0,195,70.2,67.8,0,43.65948,200,202,69.2,67.5,0.0,40.189213,200.0,202,74.7,67.9,0.0,28.855085,200.0,102,71.3,68.8,0.0,30.895233,100.0,198,69.6,68.3,0.0,34.977005,200.0,198,71.6,68.2,0.0,25.454956,200.0,102,72.1,68.8,0.0,35.669785,100.0,202,68.9,68.4,0.0,30.484394,200.0,105,70.8,68.2,0.0,39.15135,100.0,98,72.5,67.4,0,37.38438,100,102,69.5,67.7,0.0,38.87989,100.0,191,69.9,67.4,0.0,37.338387,200.0,96,72.7,68.4,0,28.146973,100.0,194,68.0,68.2,0.0,35.79971,200.0,202,70.3,68.6,0.0,36.07366,200.0,195,72.4,68.0,0,27.556753,200,103,72.9,68.8,0.0,34.14521,100.0,192,69.4,67.5,0.0,33.125214,200.0,187,71.7,67.9,0.0,35.035385,200.0,99,72.1,66.8,0.0,57.678425,100.0,202,69.8,67.3,0.0,46.071278,200.0,205,69.9,67.2,0.0,34.40825,200.0,0,71.2,72.6,0.0,0.0,0.0,200,70.1,67.7,0.0,38.609215,200.0,194,70.2,68.6,0.0,42.432285,200.0,193,73.6,67.9,0,34.127254,200.0,137,72.5,68.3,0.0,47.767223,150.0,206,69.5,67.9,0.0,32.187115,200.0,184,72.6,67.3,0,38.091835,200,97,72.5,67.1,0.0,53.186714,100.0,202,69.6,67.0,0.0,47.220997,200.0,202,69.9,67.6,0.0,36.230095,200.0,94,73.2,67.8,0,27.655285,100.0,194,69.6,67.8,0.0,36.941,200.0,84,70.6,68.3,0.0,30.52799,100,104,72.6,68.7,0.0,41.161617,100.0,102,73.8,286.8,0,30.164661,100.0,204,69.4,67.9,0.0,38.202873,200.0,205,72.5,67.5,0.0,40.4303,200.0,88,73.3,68.0,0,28.421053,100.0,103,71.2,67.7,0.0,32.907528,100.0,204,70.2,67.6,0.0,32.2462,200.0,98,73.1,68.1,0,38.190056,100.0,204,70.1,67.1,0.0,52.964603,200.0,100,70.8,68.6,0.0,32.919117,100.0,107,71.7,67.7,0.0,34.666176,100.0,95,72.0,69.0,0.0,35.94395,100.0,198,69.1,67.8,0.0,35.812153,200.0,206,72.3,67.0,0.0,52.174377,200.0,207,70.3,68.8,0.0,33.245804,200.0,191,72.4,68.5,0,39.9843,200.0,100,73.8,68.6,0,46.513416,100,103,70.3,68.4,0.0,24.118876,100.0,99,71.7,68.0,0.0,32.52096,100.0,203,72.0,67.6,0.0,36.430367,200.0,195,69.7,67.2,0.0,39.89512,200.0,99,69.4,67.3,0.0,41.49884,100.0,201,71.9,67.1,0.0,33.2275,200,128.0,126.6,125.6,157.5,131.4,137.1,1.3,-1.5,29.91
20161201,2325,46.5,53.7,15.02325537,47.47913333,1,79.7,79.3,4.15,79.0,80.9,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,55.9,47.3,58.8,0.0,0.0,0.0,64,0.0,0,49.2,0.0,65.42857,0.8125,31.9,0,0,-0.1,1.5,0,0,0,73.0,62.9,65.3,55.8,68.5,0.0,63,20.0,0,61.5,1.0,65.42857,0.8125,25.9,0,0,30.8,57.5,10.2,4.0,1.2,68.5,68.5,23.6,77.3,0.0,100,0.5,0,78.5,0.0,68.93104,68.43104,0,-0.3,0,0,0,0.0,0,72,52,80.7,0,0.0,0.0,85.0,55.0,0.0,68.2,71.1,1.0,2200,51,70.6,73.1,0,100.0,260,1,68.5,72.2,0.0,0.0,0.0,-27,71.9,71.9,0,0.0,0.0,1260,75.1,73.6,0,0.011287956,0.0,114,69.4,65.2,0.0,0.0,0.0,108,72.9,70.6,0,0.0,0.0,-2,68.0,70.6,0.0,0.049121946,0.0,-13,68.1,70.8,0.0,0.0,0.0,43,66.1,68.3,0.0,0.012288031,0,53,68.1,70.0,0.0,100,950,-5,0,68.9,0.0,0.0,0.0,-6,69.2,69.1,0.0,0.012275964,0.0,100,71.7,66.9,0.0,43.704792,100.0,196,70.1,67.0,0,43.65948,200,203,69.1,66.7,0.0,40.189213,200.0,205,74.7,67.2,0.0,28.855085,200.0,101,71.2,68.2,0.0,30.895233,100.0,198,69.5,67.6,0.0,34.977005,200.0,200,71.5,67.5,0.0,25.454956,200.0,104,72.1,68.2,0.0,35.669785,100.0,204,68.8,67.7,0.0,30.484394,200.0,102,70.7,67.5,0.0,39.15135,100.0,99,72.5,66.6,0,37.38438,100,102,69.5,66.9,0.0,38.87989,100.0,192,69.9,66.6,0.0,37.338387,200.0,95,72.7,67.7,0,28.146973,100.0,196,68.0,67.5,0.0,35.79971,200.0,203,70.2,68.0,0.0,36.07366,200.0,198,72.4,67.4,0,27.556753,200,104,72.9,68.2,0.0,34.14521,100.0,195,69.3,66.6,0.0,33.125214,200.0,184,71.7,67.1,0.0,35.035385,200.0,99,72.1,66.0,0.0,57.678425,100.0,203,69.8,66.5,0.0,46.071278,200.0,207,69.9,66.5,0.0,34.40825,200.0,0,71.2,72.6,0.0,0.0,0.0,200,70.0,67.0,0.0,38.609215,200.0,194,70.1,67.9,0.0,42.432285,200.0,195,73.5,67.2,0,34.127254,200.0,137,72.5,67.6,0.0,47.767223,150.0,205,69.5,67.2,0.0,32.187115,200.0,186,72.6,66.5,0,38.091835,200,98,72.5,66.3,0.0,53.186714,100.0,203,69.5,66.2,0.0,47.220997,200.0,202,69.8,66.8,0.0,36.230095,200.0,94,73.1,67.1,0,27.655285,100.0,196,69.5,67.1,0.0,36.941,200.0,85,70.5,67.7,0.0,30.52799,100,104,72.6,68.0,0.0,41.161617,100.0,103,73.8,287.0,0,30.164661,100.0,204,69.4,67.2,0.0,38.202873,200.0,207,72.4,66.7,0.0,40.4303,200.0,89,73.3,67.3,0,28.421053,100.0,104,71.1,67.1,0.0,32.907528,100.0,204,70.2,66.8,0.0,32.2462,200.0,98,73.1,67.4,0,38.190056,100.0,208,70.0,66.3,0.0,52.964603,200.0,100,70.7,68.0,0.0,32.919117,100.0,113,71.7,67.0,0.0,34.666176,100.0,95,72.0,68.4,0.0,35.94395,100.0,194,69.1,67.0,0.0,35.812153,200.0,209,72.3,66.2,0.0,52.174377,200.0,208,70.3,68.2,0.0,33.245804,200.0,192,72.4,67.9,0,39.9843,200.0,100,73.8,68.0,0,46.513416,100,104,70.2,67.8,0.0,24.118876,100.0,98,71.6,67.3,0.0,32.52096,100.0,201,72.0,66.9,0.0,36.430367,200.0,194,69.6,66.5,0.0,39.89512,200.0,99,69.3,66.5,0.0,41.49884,100.0,203,71.8,66.3,0.0,33.2275,200,128.1,126.8,125.2,157.5,131.2,137.5,1.1,0.8,29.91
20161201,2330,46.6,52.5,14.97497766,47.47913333,1,79.7,79.3,4.15,79.0,80.9,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,55.9,47.5,58.6,0.0,0.0,0.0,64,0.0,0,49.0,0.0,65.42857,0.8125,31.9,0,0,-0.1,1.5,0,0,0,73.0,63.2,64.7,55.8,68.8,0.0,63,20.0,0,61.5,1.0,65.42857,0.8125,25.9,0,0,31.1,55.5,10.1,4.0,0.9,68.8,68.8,23.6,77.3,0.0,100,0.9,0,78.5,0.0,68.93104,68.43104,0,-0.3,0,0,0,0.0,0,72,52,80.7,0,0.0,0.0,85.0,55.0,0.0,68.2,71.0,1.0,2200,53,70.6,73.1,0,100.0,260,1,68.4,72.1,0.0,0.0,0.0,-27,71.9,71.9,0,0.0,0.0,1261,75.1,73.7,0,0.011287956,0.0,112,69.3,65.1,0.0,0.0,0.0,108,72.9,70.6,0,0.0,0.0,-2,67.9,70.6,0.0,0.049121946,0.0,-13,68.1,70.6,0.0,0.0,0.0,42,66.0,68.1,0.0,0.012288031,0,48,68.1,69.9,0.0,100,950,-5,0,68.8,0.0,0.0,0.0,-6,69.1,69.1,0.0,0.012275964,0.0,100,71.7,66.3,0.0,43.704792,100.0,195,70.0,66.5,0,43.65948,200,203,69.0,66.2,0.0,40.189213,200.0,203,74.7,66.5,0.0,28.855085,200.0,102,71.2,67.6,0.0,30.895233,100.0,196,69.5,66.9,0.0,34.977005,200.0,200,71.4,66.9,0.0,25.454956,200.0,103,72.0,67.6,0.0,35.669785,100.0,203,68.8,67.1,0.0,30.484394,200.0,103,70.6,66.9,0.0,39.15135,100.0,99,72.5,66.0,0,37.38438,100,103,69.4,66.3,0.0,38.87989,100.0,195,69.8,66.0,0.0,37.338387,200.0,95,72.6,67.1,0,28.146973,100.0,196,67.9,66.9,0.0,35.79971,200.0,203,70.2,67.4,0.0,36.07366,200.0,198,72.4,66.8,0,27.556753,200,105,72.9,67.6,0.0,34.14521,100.0,191,69.2,66.0,0.0,33.125214,200.0,184,71.7,66.6,0.0,35.035385,200.0,99,72.1,65.5,0.0,57.678425,100.0,202,69.7,66.0,0.0,46.071278,200.0,207,69.8,65.9,0.0,34.40825,200.0,-1,71.2,72.5,0.0,0.0,0.0,201,70.0,66.4,0.0,38.609215,200.0,194,70.1,67.4,0.0,42.432285,200.0,194,73.6,66.6,0,34.127254,200.0,137,72.5,67.0,0.0,47.767223,150.0,204,69.4,66.5,0.0,32.187115,200.0,185,72.6,65.9,0,38.091835,200,97,72.4,65.8,0.0,53.186714,100.0,204,69.4,65.7,0.0,47.220997,200.0,201,69.8,66.3,0.0,36.230095,200.0,95,73.1,66.5,0,27.655285,100.0,198,69.4,66.5,0.0,36.941,200.0,88,70.4,67.1,0.0,30.52799,100,104,72.6,67.4,0.0,41.161617,100.0,104,73.8,286.8,0,30.164661,100.0,203,69.4,66.5,0.0,38.202873,200.0,207,72.4,66.1,0.0,40.4303,200.0,89,73.3,66.6,0,28.421053,100.0,103,71.1,66.5,0.0,32.907528,100.0,207,70.2,66.2,0.0,32.2462,200.0,98,73.1,66.8,0,38.190056,100.0,212,69.9,65.8,0.0,52.964603,200.0,101,70.7,67.4,0.0,32.919117,100.0,111,71.7,66.4,0.0,34.666176,100.0,95,71.9,67.8,0.0,35.94395,100.0,197,69.0,66.4,0.0,35.812153,200.0,210,72.2,65.6,0.0,52.174377,200.0,207,70.2,67.7,0.0,33.245804,200.0,193,72.4,67.3,0,39.9843,200.0,100,73.7,67.3,0,46.513416,100,104,70.1,67.2,0.0,24.118876,100.0,99,71.6,66.7,0.0,32.52096,100.0,203,71.9,66.3,0.0,36.430367,200.0,195,69.6,65.8,0.0,39.89512,200.0,99,69.2,65.9,0.0,41.49884,100.0,202,71.8,65.7,0.0,33.2275,200,127.8,126.6,125.1,159.5,131.0,137.7,0.1,0.9,29.91
20161201,2335,46.8,51.9,15.00829602,47.47913333,1,79.7,79.2,4.15,79.0,80.9,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,55.9,47.2,58.4,0.0,0.0,0.0,64,0.0,0,49.0,0.0,65.42857,0.8125,31.7,0,0,-0.1,1.5,0,0,0,72.9,63.7,64.8,55.8,69.7,0.0,63,20.0,0,61.6,1.0,65.42857,0.8125,25.9,0,0,31.3,53.8,10.1,4.2,0.7,69.7,69.7,23.7,77.3,0.0,100,1.0,0,78.5,0.0,68.93104,68.43104,0,-0.3,0,0,0,0.0,0,72,54,80.7,0,0.0,0.0,85.0,55.0,0.0,68.2,71.1,1.0,2200,58,70.6,73.0,0,100.0,260,1,68.4,72.0,0.0,0.0,0.0,-27,71.9,71.9,0,0.0,0.0,1259,75.1,73.7,0,0.011287956,0.0,111,69.3,64.9,0.0,0.0,0.0,108,72.9,70.6,0,0.0,0.0,-2,67.9,70.5,0.0,0.049121946,0.0,-13,68.1,70.4,0.0,0.0,0.0,43,66.0,67.9,0.0,0.012288031,0,52,68.0,69.9,0.0,100,950,-5,0,68.8,0.0,0.0,0.0,-6,69.1,69.1,0.0,0.012275964,0.0,100,71.7,66.0,0.0,43.704792,100.0,196,69.9,66.2,0,43.65948,200,204,68.9,65.9,0.0,40.189213,200.0,203,74.7,66.2,0.0,28.855085,200.0,102,71.2,67.1,0.0,30.895233,100.0,200,69.4,66.5,0.0,34.977005,200.0,202,71.4,66.5,0.0,25.454956,200.0,104,71.9,67.2,0.0,35.669785,100.0,203,68.7,66.7,0.0,30.484394,200.0,104,70.6,66.5,0.0,39.15135,100.0,99,72.4,65.8,0,37.38438,100,104,69.3,66.0,0.0,38.87989,100.0,196,69.7,65.8,0.0,37.338387,200.0,97,72.6,66.7,0,28.146973,100.0,196,67.8,66.5,0.0,35.79971,200.0,203,70.1,67.1,0.0,36.07366,200.0,197,72.4,66.4,0,27.556753,200,106,72.9,67.3,0.0,34.14521,100.0,194,69.2,65.7,0.0,33.125214,200.0,185,71.7,66.2,0.0,35.035385,200.0,101,72.0,65.3,0.0,57.678425,100.0,203,69.7,65.8,0.0,46.071278,200.0,207,69.7,65.6,0.0,34.40825,200.0,-1,71.1,72.5,0.0,0.0,0.0,200,69.9,66.0,0.0,38.609215,200.0,194,70.0,67.0,0.0,42.432285,200.0,195,73.5,66.2,0,34.127254,200.0,139,72.4,66.7,0.0,47.767223,150.0,206,69.4,66.2,0.0,32.187115,200.0,185,72.6,65.6,0,38.091835,200,98,72.4,65.5,0.0,53.186714,100.0,203,69.3,65.5,0.0,47.220997,200.0,204,69.7,65.9,0.0,36.230095,200.0,94,73.1,66.1,0,27.655285,100.0,199,69.4,66.1,0.0,36.941,200.0,88,70.4,66.6,0.0,30.52799,100,105,72.6,67.0,0.0,41.161617,100.0,104,73.7,286.8,0,30.164661,100.0,205,69.3,66.1,0.0,38.202873,200.0,208,72.3,65.9,0.0,40.4303,200.0,90,73.2,66.2,0,28.421053,100.0,104,71.1,66.2,0.0,32.907528,100.0,206,70.1,65.9,0.0,32.2462,200.0,98,73.1,66.4,0,38.190056,100.0,216,69.8,65.5,0.0,52.964603,200.0,101,70.7,67.0,0.0,32.919117,100.0,113,71.6,66.1,0.0,34.666176,100.0,96,71.8,67.4,0.0,35.94395,100.0,199,69.0,66.1,0.0,35.812153,200.0,213,72.2,65.4,0.0,52.174377,200.0,209,70.1,67.2,0.0,33.245804,200.0,193,72.4,66.9,0,39.9843,200.0,100,73.7,66.9,0,46.513416,100,104,70.1,66.7,0.0,24.118876,100.0,100,71.5,66.3,0.0,32.52096,100.0,203,71.9,65.9,0.0,36.430367,200.0,196,69.5,65.5,0.0,39.89512,200.0,99,69.1,65.6,0.0,41.49884,100.0,202,71.7,65.4,0.0,33.2275,200,127.6,126.4,124.8,158.5,130.8,138.2,2.0,-1.4,29.91
20161201,2340,46.8,52.4,15.04488268,47.47913333,1,79.7,79.2,4.15,79.0,80.9,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,55.8,47.1,58.2,0.0,0.0,0.0,64,0.0,0,49.0,0.0,65.42857,0.8125,31.8,0,0,-0.1,1.5,0,0,0,72.9,63.0,64.7,55.4,15.0,0.0,63,20.0,0,61.2,0.98,65.42857,0.8125,25.9,0,0,31.0,53.3,10.1,4.2,0.8,15.0,15.0,23.8,77.3,0.0,100,1.0,0,78.5,0.0,68.93104,68.43104,0,-0.3,0,0,0,0.0,0,72,52,80.7,0,0.0,0.0,85.0,55.0,0.0,68.2,71.1,1.0,2200,52,70.5,73.0,0,100.0,260,1,68.4,71.9,0.0,0.0,0.0,-27,71.9,71.9,0,0.0,0.0,1260,75.1,73.7,0,0.011287956,0.0,114,69.3,64.8,0.0,0.0,0.0,108,72.9,70.6,0,0.0,0.0,-2,67.8,70.5,0.0,0.049121946,0.0,-12,68.0,70.3,0.0,0.0,0.0,43,65.9,67.7,0.0,0.012288031,0,50,68.0,69.9,0.0,100,950,-5,0,68.8,0.0,0.0,0.0,-6,69.1,69.1,0.0,0.012275964,0.0,100,71.7,65.9,0.0,43.704792,100.0,194,69.8,66.1,0,43.65948,200,203,68.8,65.8,0.0,40.189213,200.0,204,74.7,66.1,0.0,28.855085,200.0,102,71.2,66.8,0.0,30.895233,100.0,197,69.3,66.3,0.0,34.977005,200.0,201,71.3,66.3,0.0,25.454956,200.0,103,71.9,67.0,0.0,35.669785,100.0,205,68.6,66.5,0.0,30.484394,200.0,104,70.5,66.3,0.0,39.15135,100.0,99,72.4,65.7,0,37.38438,100,102,69.3,66.0,0.0,38.87989,100.0,196,69.6,65.7,0.0,37.338387,200.0,95,72.6,66.5,0,28.146973,100.0,193,67.7,66.4,0.0,35.79971,200.0,202,70.0,66.8,0.0,36.07366,200.0,198,72.4,66.1,0,27.556753,200,105,72.8,67.0,0.0,34.14521,100.0,206,69.1,65.6,0.0,33.125214,200.0,187,71.6,66.1,0.0,35.035385,200.0,99,72.0,65.2,0.0,57.678425,100.0,203,69.6,65.7,0.0,46.071278,200.0,205,69.7,65.5,0.0,34.40825,200.0,0,71.1,72.5,0.0,0.0,0.0,202,69.9,65.9,0.0,38.609215,200.0,194,70.0,66.7,0.0,42.432285,200.0,193,73.5,66.0,0,34.127254,200.0,138,72.4,66.5,0.0,47.767223,150.0,204,69.3,66.0,0.0,32.187115,200.0,187,72.6,65.5,0,38.091835,200,98,72.3,65.5,0.0,53.186714,100.0,203,69.3,65.5,0.0,47.220997,200.0,206,69.6,65.8,0.0,36.230095,200.0,94,73.1,66.0,0,27.655285,100.0,197,69.0,65.9,0.0,36.941,200.0,84,70.4,66.4,0.0,30.52799,100,104,72.5,66.8,0.0,41.161617,100.0,104,73.7,286.7,0,30.164661,100.0,206,69.3,65.9,0.0,38.202873,200.0,208,72.2,65.7,0.0,40.4303,200.0,89,73.2,66.1,0,28.421053,100.0,104,71.0,66.1,0.0,32.907528,100.0,204,70.0,65.7,0.0,32.2462,200.0,97,73.0,66.2,0,38.190056,100.0,215,69.6,65.4,0.0,52.964603,200.0,101,70.6,66.7,0.0,32.919117,100.0,117,71.6,65.9,0.0,34.666176,100.0,95,71.7,67.2,0.0,35.94395,100.0,197,69.0,65.9,0.0,35.812153,200.0,210,72.1,65.3,0.0,52.174377,200.0,207,70.1,66.8,0.0,33.245804,200.0,192,72.4,66.6,0,39.9843,200.0,100,73.7,66.6,0,46.513416,100,103,70.0,66.5,0.0,24.118876,100.0,98,71.5,66.1,0.0,32.52096,100.0,201,71.9,65.7,0.0,36.430367,200.0,194,69.4,65.3,0.0,39.89512,200.0,99,69.0,65.5,0.0,41.49884,100.0,202,71.7,65.3,0.0,33.2275,200,128.0,126.4,124.6,159.5,130.6,138.4,1.1,0.1,29.91
20161201,2345,46.7,52.7,15.02814379,47.47913333,1,79.7,79.2,4.15,79.0,80.9,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,55.8,47.3,58.1,0.0,0.0,0.0,64,0.0,0,49.0,0.0,65.42857,0.8125,32.3,0,0,-0.1,1.5,0,0,0,72.8,69.2,67.3,56.1,15.0,0.0,63,20.0,0,68.3,1.01,65.42857,0.8125,25.9,0,0,31.5,56.9,10.0,4.2,0.5,15.0,15.0,23.9,77.3,0.0,100,1.0,0,78.5,0.0,68.93104,68.43104,0,-0.3,0,0,0,0.0,0,72,50,80.7,0,0.0,0.0,85.0,55.0,0.0,68.2,71.0,1.0,2200,54,70.5,73.0,0,100.0,260,1,68.4,71.9,0.0,0.0,0.0,-27,71.9,71.9,0,0.0,0.0,1260,75.1,73.8,0,0.011287956,0.0,111,69.2,64.7,0.0,0.0,0.0,107,72.9,70.6,0,0.0,0.0,-2,67.8,70.4,0.0,0.049121946,0.0,-13,68.0,70.1,0.0,0.0,0.0,42,65.9,67.5,0.0,0.012288031,0,55,68.0,69.9,0.0,100,950,-5,0,68.8,0.0,0.0,0.0,-5,69.1,69.0,0.0,0.012275964,0.0,100,71.7,66.7,0.0,43.704792,100.0,195,69.7,66.9,0,43.65948,200,204,68.7,66.8,0.0,40.189213,200.0,203,74.7,66.6,0.0,28.855085,200.0,101,71.2,66.9,0.0,30.895233,100.0,196,69.2,66.6,0.0,34.977005,200.0,202,71.3,66.7,0.0,25.454956,200.0,103,71.8,67.1,0.0,35.669785,100.0,204,68.6,66.8,0.0,30.484394,200.0,104,70.4,66.8,0.0,39.15135,100.0,99,72.4,66.7,0,37.38438,100,103,69.2,66.8,0.0,38.87989,100.0,195,69.6,66.6,0.0,37.338387,200.0,96,72.6,66.8,0,28.146973,100.0,194,67.7,66.8,0.0,35.79971,200.0,202,70.0,67.0,0.0,36.07366,200.0,195,72.4,66.5,0,27.556753,200,105,72.8,67.2,0.0,34.14521,100.0,190,69.0,66.3,0.0,33.125214,200.0,188,71.6,66.7,0.0,35.035385,200.0,99,72.0,66.5,0.0,57.678425,100.0,203,69.5,66.7,0.0,46.071278,200.0,206,69.6,66.2,0.0,34.40825,200.0,0,71.1,72.4,0.0,0.0,0.0,200,69.8,66.5,0.0,38.609215,200.0,194,69.9,67.0,0.0,42.432285,200.0,194,73.5,66.4,0,34.127254,200.0,138,72.4,67.0,0.0,47.767223,150.0,207,69.3,66.4,0.0,32.187115,200.0,188,72.6,66.2,0,38.091835,200,97,72.3,66.4,0.0,53.186714,100.0,203,69.2,66.8,0.0,47.220997,200.0,205,69.6,66.3,0.0,36.230095,200.0,94,73.0,66.4,0,27.655285,100.0,196,69.3,66.2,0.0,36.941,200.0,82,70.3,66.6,0.0,30.52799,100,104,72.5,67.0,0.0,41.161617,100.0,104,73.7,286.7,0,30.164661,100.0,205,69.2,66.4,0.0,38.202873,200.0,206,72.2,66.5,0.0,40.4303,200.0,89,73.2,66.5,0,28.421053,100.0,103,71.0,66.8,0.0,32.907528,100.0,205,70.0,66.4,0.0,32.2462,200.0,97,73.0,66.5,0,38.190056,100.0,215,69.5,66.5,0.0,52.964603,200.0,101,70.6,66.8,0.0,32.919117,100.0,116,71.6,66.4,0.0,34.666176,100.0,95,71.7,67.5,0.0,35.94395,100.0,197,68.9,66.4,0.0,35.812153,200.0,206,72.1,66.5,0.0,52.174377,200.0,209,70.0,66.8,0.0,33.245804,200.0,192,72.4,66.7,0,39.9843,200.0,100,73.6,66.6,0,46.513416,100,104,70.0,66.6,0.0,24.118876,100.0,99,71.4,66.3,0.0,32.52096,100.0,205,71.8,66.3,0.0,35.9276,200.0,195,69.4,65.9,0.0,39.89512,200.0,99,68.9,66.1,0.0,41.49884,100.0,201,71.6,66.2,0.0,33.2275,200,128.1,126.7,124.3,159.5,130.4,138.5,1.0,0.1,29.91
20161201,2350,46.7,52.9,15.04272412,47.47913333,1,79.7,79.2,4.15,79.0,80.9,-0.1,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,55.8,47.4,58.1,0.0,0.0,0.0,64,0.0,0,49.0,0.0,65.42857,0.8125,32.2,0,0,-0.1,1.5,0,0,0,72.8,68.9,69.7,56.0,15.0,0.0,63,20.0,0,68.4,0.99,65.42857,0.8125,26.0,0,0,28.8,54.7,10.0,4.4,0.9,15.0,15.0,23.9,77.3,0.0,100,0.6,0,78.5,0.0,68.93104,68.43104,0,-0.3,0,0,0,0.0,0,72,53,80.7,0,0.0,0.0,85.0,55.0,0.0,68.2,71.0,1.0,2200,57,70.5,73.0,0,100.0,260,1,68.3,71.8,0.0,0.0,0.0,-27,71.9,71.9,0,0.0,0.0,1259,75.1,73.8,0,0.011287956,0.0,113,69.2,64.6,0.0,0.0,0.0,108,72.9,70.5,0,0.0,0.0,-2,67.7,70.4,0.0,0.049121946,0.0,-13,68.0,70.0,0.0,0.0,0.0,42,65.8,67.3,0.0,0.012288031,0,61,67.9,69.9,0.0,100,950,-4,0,68.8,0.0,0.0,0.0,-5,69.1,69.0,0.0,0.012275964,0.0,100,71.6,68.5,0.0,43.704792,100.0,194,69.7,68.7,0,43.65948,200,202,68.7,68.6,0.0,40.189213,200.0,203,74.6,68.1,0.0,28.855085,200.0,102,71.2,67.8,0.0,30.895233,100.0,196,69.2,67.9,0.0,34.977005,200.0,199,71.3,67.9,0.0,25.454956,200.0,103,71.8,68.1,0.0,35.669785,100.0,204,68.5,68.1,0.0,30.484394,200.0,103,70.4,68.1,0.0,39.15135,100.0,98,72.4,68.7,0,37.38438,100,104,69.2,68.7,0.0,38.87989,100.0,194,69.5,68.5,0.0,37.338387,200.0,95,72.5,68.1,0,28.146973,100.0,193,67.5,68.2,0.0,35.79971,200.0,201,70.0,67.9,0.0,36.07366,200.0,196,72.3,67.7,0,27.556753,200,105,72.8,68.2,0.0,34.14521,100.0,190,69.0,68.1,0.0,33.125214,200.0,182,71.6,68.3,0.0,35.035385,200.0,99,72.0,68.7,0.0,57.678425,100.0,202,69.5,68.7,0.0,46.071278,200.0,205,69.6,68.1,0.0,34.40825,200.0,0,71.1,72.4,0.0,0.0,0.0,198,69.7,68.1,0.0,38.609215,200.0,194,69.8,68.1,0.0,42.432285,200.0,194,73.5,67.7,0,34.127254,200.0,137,72.3,68.4,0.0,47.767223,150.0,204,69.3,67.9,0.0,32.187115,200.0,186,72.5,68.0,0,38.091835,200,98,72.4,68.4,0.0,53.186714,100.0,202,69.1,68.9,0.0,47.220997,200.0,205,69.5,68.0,0.0,36.230095,200.0,94,73.0,67.7,0,27.655285,100.0,196,69.2,67.6,0.0,36.941,200.0,87,70.3,67.7,0.0,30.52799,100,104,72.5,68.0,0.0,41.161617,100.0,103,73.6,287.1,0,30.164661,100.0,203,69.2,67.7,0.0,38.202873,200.0,207,72.3,68.2,0.0,40.4303,200.0,90,73.2,67.8,0,28.421053,100.0,104,71.0,68.4,0.0,32.907528,100.0,204,70.0,68.0,0.0,32.2462,200.0,97,73.0,67.9,0,38.190056,100.0,209,69.5,68.4,0.0,52.964603,200.0,101,70.6,67.6,0.0,32.919117,100.0,113,71.6,67.8,0.0,34.666176,100.0,96,71.6,68.4,0.0,35.94395,100.0,201,68.9,68.0,0.0,35.812153,200.0,212,72.1,68.5,0.0,52.174377,200.0,207,69.9,67.4,0.0,33.245804,200.0,192,72.3,67.7,0,39.9843,200.0,100,73.6,67.5,0,46.513416,100,103,69.9,67.5,0.0,24.118876,100.0,100,71.3,67.5,0.0,32.52096,100.0,201,71.8,67.7,0.0,35.42484,200.0,195,69.4,67.5,0.0,39.89512,200.0,99,68.8,67.9,0.0,41.49884,100.0,203,71.6,68.1,0.0,33.2275,200,127.9,126.7,124.0,160.5,130.1,138.6,1.0,0.4,29.91
20161201,2355,46.7,52.7,15.02685976,47.47913333,1,79.7,79.2,4.15,79.0,80.9,-0.2,0.1,0,0,0,5,85,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,55.9,47.3,58.0,0.0,0.0,0.0,64,0.0,0,49.0,0.0,65.42857,0.8125,32.2,0,0,-0.1,1.5,0,0,0,72.8,68.7,70.5,56.2,22.4,0.0,63,20.0,0,68.2,1.01,65.42857,0.8125,26.0,0,0,28.1,56.5,10.0,4.4,0.9,22.4,22.4,23.9,77.3,0.0,100,0.5,0,78.5,0.0,68.93104,68.43104,0,-0.3,0,0,0,0.0,0,72,54,80.7,0,0.0,0.0,85.0,55.0,0.0,68.1,71.0,1.0,2200,52,70.5,72.9,0,100.0,260,1,68.3,71.7,0.0,0.0,0.0,-28,71.9,71.9,0,0.0,0.0,1261,75.1,73.8,0,0.011287956,0.0,115,69.1,64.5,0.0,0.0,0.0,108,72.8,70.5,0,0.0,0.0,-2,67.7,70.3,0.0,0.049121946,0.0,-13,68.0,69.9,0.0,0.0,0.0,42,65.7,67.1,0.0,0.012288031,0,53,67.9,69.8,0.0,100,950,-5,0,68.7,0.0,0.0,0.0,-5,69.1,69.0,0.0,0.012275964,0.0,100,71.6,69.7,0.0,43.704792,100.0,196,69.7,69.8,0,43.65948,200,204,68.8,69.7,0.0,40.189213,200.0,204,74.6,69.3,0.0,28.855085,200.0,102,71.2,68.7,0.0,30.895233,100.0,197,69.1,68.9,0.0,34.977005,200.0,202,71.2,68.9,0.0,25.454956,200.0,104,71.8,69.0,0.0,35.669785,100.0,204,68.5,69.1,0.0,30.484394,200.0,103,70.4,69.2,0.0,39.15135,100.0,99,72.4,69.8,0,37.38438,100,104,69.1,69.9,0.0,38.87989,100.0,192,69.5,69.7,0.0,37.338387,200.0,96,72.5,69.0,0,28.146973,100.0,192,67.5,69.3,0.0,35.79971,200.0,202,69.9,68.8,0.0,36.07366,200.0,196,72.3,68.8,0,27.556753,200,105,72.8,69.1,0.0,34.14521,100.0,204,69.0,69.3,0.0,33.125214,200.0,187,71.6,69.4,0.0,35.035385,200.0,99,72.0,69.8,0.0,57.678425,100.0,202,69.4,69.9,0.0,46.071278,200.0,206,69.6,69.4,0.0,34.40825,200.0,-1,71.1,72.3,0.0,0.0,0.0,201,69.7,69.3,0.0,38.609215,200.0,194,69.8,69.1,0.0,42.432285,200.0,192,73.5,68.8,0,34.127254,200.0,138,72.3,69.4,0.0,47.767223,150.0,206,69.3,69.2,0.0,32.187115,200.0,189,72.6,69.2,0,38.091835,200,98,72.4,69.6,0.0,53.186714,100.0,203,69.1,69.9,0.0,47.220997,200.0,204,69.5,69.2,0.0,36.230095,200.0,94,73.0,68.8,0,27.655285,100.0,198,69.2,68.7,0.0,36.941,200.0,86,70.2,68.7,0.0,30.52799,100,103,72.5,69.0,0.0,41.161617,100.0,104,73.6,287.1,0,30.164661,100.0,205,69.1,68.8,0.0,38.202873,200.0,209,72.3,69.4,0.0,40.4303,200.0,88,73.2,69.0,0,28.421053,100.0,102,71.0,69.5,0.0,32.907528,100.0,206,70.0,69.2,0.0,32.2462,200.0,98,73.0,69.0,0,38.190056,100.0,228,69.5,69.4,0.0,52.964603,200.0,100,70.6,68.5,0.0,32.919117,100.0,120,71.5,68.9,0.0,34.666176,100.0,96,71.6,69.4,0.0,35.94395,100.0,203,68.8,69.2,0.0,35.812153,200.0,216,72.1,69.6,0.0,52.174377,200.0,208,69.9,68.3,0.0,33.245804,200.0,193,72.2,68.7,0,39.9843,200.0,100,73.6,68.4,0,46.513416,100,103,69.9,68.5,0.0,24.118876,100.0,99,71.4,68.6,0.0,32.52096,100.0,204,71.8,68.8,0.0,35.42484,200.0,196,69.3,68.8,0.0,39.89512,200.0,99,68.8,69.1,0.0,41.49884,100.0,202,71.6,69.4,0.0,33.2275,200,127.7,126.5,123.8,161.5,129.9,138.8,1.1,0.0,29.92
