Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi).1,Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder).1,Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder).2,Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F).1,Sensor: Mixed Air Temperature' (°F).1,Sensor: Supply Air Temperature' (°F).1,Supply Fan Speed' (%),Economizer Position' (%).1,Feedback: Cooling Coil Valve Position' (%).1,Economizer Setpoint' (%).1,Control Return Fan Speed' (%),×' (placeholder).3,Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F).1,Supply Air Static Pressure Setpoint' (in. w.c.).1,Sensor: Return Air Relative Humidity' (%).1,×' (placeholder).4,×' (placeholder).5,Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes).1,Sensor: Return Air Fan Current' (Amperes).1,Control: Steam Valve 1/3' (%).1,Control: Steam Valve 2/3' (%).1,Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%).1,Sensor: Supply Air Temperature' (°F).2,Sf_vfd_output' (%),Economizer Position' (%).2,Feedback: Cooling Coil Valve Position' (%).2,×' (placeholder).6,Sensor: Between-Coil Temperature' (°F).1,Sensor: Supply Air Static Pressure' (in. w.c.).1,Supply Air Temperature Setpoint' (°F).2,Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes).2,Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F).1,Control: Damper  Position' (%),Control: Flow Setpoint' (GPM).1,Sensor: Air Flow Rate' (CFM).1,Sensor: Zone Temperature' (°F).1,Sensor: Discharge Temperature' (°F).2,Control:Hot Water Valve' (%),Control: Damper Position' (%).1,Control: Flow Setpoint' (GPM).2,Sensor: Air Flow Rate' (CFM).2,Sensor: Zone Temperature' (°F).2,Sensor: Discharge Temperature' (°F).3,Control:Hot Water Valve' (%).1,Control: Damper Position' (%).2,Control: Flow Setpoint' (GPM).3,Sensor: Air Flow Rate' (CFM).3,Sensor: Zone Temperature' (°F).3,Sensor: Discharge Temperature' (°F).4,Control:Hot Water Valve' (%).2,Control: Damper Position' (%).3,Control: Flow Setpoint' (GPM).4,Sensor: Air Flow Rate' (CFM).4,Sensor: Zone Temperature' (°F).4,Sensor: Discharge Temperature' (°F).5,Control:Hot Water Valve' (%).3,Control: Damper Position' (%).4,Control: Flow Setpoint' (GPM).5,Sensor: Air Flow Rate' (CFM).5,Sensor: Zone Temperature' (°F).5,Sensor: Discharge Temperature' (°F).6,Control:Hot Water Valve' (%).4,Control: Damper Position' (%).5,Control: Flow Setpoint' (GPM).6,Sensor: Air Flow Rate' (CFM).6,Sensor: Zone Temperature' (°F).6,Sensor: Discharge Temperature' (°F).7,Control:Hot Water Valve' (%).5,Control: Damper Position' (%).6,Control: Flow Setpoint' (GPM).7,Sensor: Air Flow Rate' (CFM).7,Sensor: Zone Temperature' (°F).7,Sensor: Discharge Temperature' (°F).8,Control:Hot Water Valve' (%).6,Control: Damper Position' (%).7,Control: Flow Setpoint' (GPM).8,Sensor: Air Flow Rate' (CFM).8,Sensor: Zone Temperature' (°F).8,Sensor: Discharge Temperature' (°F).9,Control:Hot Water Valve' (%).7,Control: Damper Position' (%).8,Control: Flow Setpoint' (GPM).9,Sensor: Air Flow Rate' (CFM).9,Sensor: Zone Temperature' (°F).9,Sensor: Discharge Temperature' (°F).10,Control:Hot Water Valve' (%).8,Control: Damper Position' (%).9,Control: Flow Setpoint' (GPM).10,Sensor: Air Flow Rate' (CFM).10,Sensor: Zone Temperature' (°F).10,Sensor: Discharge Temperature' (°F).11,Control:Hot Water Valve' (%).9,Control: Damper Position' (%).10,Control: Flow Setpoint' (GPM).11,Sensor: Air Flow Rate' (CFM).11,×' (placeholder).7,Sensor: Discharge Temperature' (°F).12,Control:Hot Water Valve' (%).10,Control: Damper Position' (%).11,Control: Flow Setpoint' (GPM).12,Sensor: Air Flow Rate' (CFM).12,Sensor: Zone Temperature' (°F).11,Sensor: Discharge Temperature' (°F).13,Control:Hot Water Valve' (%).11,Control: Damper Position' (%).12,Control: Flow Setpoint' (GPM).13,Sensor: Air Flow Rate' (CFM).13,Sensor: Zone Temperature' (°F).12,Sensor: Discharge Temperature' (°F).14,Control:Hot Water Valve' (%).12,Control: Damper Position' (%).13,Control: Flow Setpoint' (GPM).14,Sensor: Air Flow Rate' (CFM).14,Sensor: Zone Temperature' (°F).13,Sensor: Discharge Temperature' (°F).15,Control:Hot Water Valve' (%).13,Control: Damper Position' (%).14,Control: Flow Setpoint' (GPM).15,Sensor: Air Flow Rate' (CFM).15,Sensor: Zone Temperature' (°F).14,Sensor: Discharge Temperature' (°F).16,Control:Hot Water Valve' (%).14,Control: Damper Position' (%).15,Control: Flow Setpoint' (GPM).16,Sensor: Air Flow Rate' (CFM).16,Sensor: Zone Temperature' (°F).15,Sensor: Discharge Temperature' (°F).17,Control:Hot Water Valve' (%).15,Control: Damper Position' (%).16,Control: Flow Setpoint' (GPM).17,Sensor: Air Flow Rate' (CFM).17,Sensor: Zone Temperature' (°F).16,Sensor: Discharge Temperature' (°F).18,Control:Hot Water Valve' (%).16,Control: Damper Position' (%).17,Control: Flow Setpoint' (GPM).18,Sensor: Air Flow Rate' (CFM).18,Sensor: Zone Temperature' (°F).17,Sensor: Discharge Temperature' (°F).19,Control:Hot Water Valve' (%).17,Control: Damper Position' (%).18,Control: Flow Setpoint' (GPM).19,Sensor: Air Flow Rate' (CFM).19,Sensor: Zone Temperature' (°F).18,Sensor: Discharge Temperature' (°F).20,Control:Hot Water Valve' (%).18,Control: Damper Position' (%).19,Control: Flow Setpoint' (GPM).20,Sensor: Air Flow Rate' (CFM).20,Sensor: Zone Temperature' (°F).19,Sensor: Discharge Temperature' (°F).21,Control:Hot Water Valve' (%).19,Control: Damper Position' (%).20,Control: Flow Setpoint' (GPM).21,Sensor: Air Flow Rate' (CFM).21,Sensor: Zone Temperature' (°F).20,Sensor: Discharge Temperature' (°F).22,Control:Hot Water Valve' (%).20,Control: Damper Position' (%).21,Control: Flow Setpoint' (GPM).22,Sensor: Air Flow Rate' (CFM).22,Sensor: Zone Temperature' (°F).21,Sensor: Discharge Temperature' (°F).23,Control:Hot Water Valve' (%).21,Control: Damper Position' (%).22,Control: Flow Setpoint' (GPM).23,Sensor: Air Flow Rate' (CFM).23,Sensor: Zone Temperature' (°F).22,Sensor: Discharge Temperature' (°F).24,Control:Hot Water Valve' (%).22,Control: Damper Position' (%).23,Control: Flow Setpoint' (GPM).24,Sensor: Air Flow Rate' (CFM).24,Sensor: Zone Temperature' (°F).23,Sensor: Discharge Temperature' (°F).25,Control:Hot Water Valve' (%).23,Control: Damper Position' (%).24,Control: Flow Setpoint' (GPM).25,Sensor: Air Flow Rate' (CFM).25,Sensor: Zone Temperature' (°F).24,Sensor: Discharge Temperature' (°F).26,Control:Hot Water Valve' (%).24,Control: Damper Position' (%).25,Control: Flow Setpoint' (GPM).26,Sensor: Air Flow Rate' (CFM).26,Sensor: Zone Temperature' (°F).25,Sensor: Discharge Temperature' (°F).27,Control:Hot Water Valve' (%).25,Control: Damper Position' (%).26,Control: Flow Setpoint' (GPM).27,Sensor: Air Flow Rate' (CFM).27,Sensor: Zone Temperature' (°F).26,Sensor: Discharge Temperature' (°F).28,Control:Hot Water Valve' (%).26,Control: Damper Position' (%).27,Control: Flow Setpoint' (GPM).28,Sensor: Air Flow Rate' (CFM).28,Sensor: Zone Temperature' (°F).27,Sensor: Discharge Temperature' (°F).29,Control:Hot Water Valve' (%).27,Control: Damper Position' (%).28,Control: Flow Setpoint' (GPM).29,Sensor: Air Flow Rate' (CFM).29,Sensor: Zone Temperature' (°F).28,Sensor: Discharge Temperature' (°F).30,Control:Hot Water Valve' (%).28,Control: Damper Position' (%).29,Control: Flow Setpoint' (GPM).30,Sensor: Air Flow Rate' (CFM).30,Sensor: Zone Temperature' (°F).29,Sensor: Discharge Temperature' (°F).31,Control:Hot Water Valve' (%).29,Control: Damper Position' (%).30,Control: Flow Setpoint' (GPM).31,Sensor: Air Flow Rate' (CFM).31,Sensor: Zone Temperature' (°F).30,Sensor: Discharge Temperature' (°F).32,Control:Hot Water Valve' (%).30,Control: Damper Position' (%).31,Control: Flow Setpoint' (GPM).32,Sensor: Air Flow Rate' (CFM).32,Sensor: Zone Temperature' (°F).31,Sensor: Discharge Temperature' (°F).33,Control:Hot Water Valve' (%).31,Control: Damper Position' (%).32,Control: Flow Setpoint' (GPM).33,Sensor: Air Flow Rate' (CFM).33,Sensor: Zone Temperature' (°F).32,Sensor: Discharge Temperature' (°F).34,Control:Hot Water Valve' (%).32,Control: Damper Position' (%).33,Control: Flow Setpoint' (GPM).34,Sensor: Air Flow Rate' (CFM).34,Sensor: Zone Temperature' (°F).33,Sensor: Discharge Temperature' (°F).35,Control:Hot Water Valve' (%).33,Control: Damper Position' (%).34,Control: Flow Setpoint' (GPM).35,Sensor: Air Flow Rate' (CFM).35,Sensor: Zone Temperature' (°F).34,Sensor: Discharge Temperature' (°F).36,Control:Hot Water Valve' (%).34,Control: Damper Position' (%).35,Control: Flow Setpoint' (GPM).36,Sensor: Air Flow Rate' (CFM).36,Sensor: Zone Temperature' (°F).35,Sensor: Discharge Temperature' (°F).37,Control:Hot Water Valve' (%).35,Control: Damper Position' (%).36,Control: Flow Setpoint' (GPM).37,Sensor: Air Flow Rate' (CFM).37,Sensor: Zone Temperature' (°F).36,Sensor: Discharge Temperature' (°F).38,Control:Hot Water Valve' (%).36,Control: Damper Position' (%).37,Control: Flow Setpoint' (GPM).38,Sensor: Air Flow Rate' (CFM).38,Sensor: Zone Temperature' (°F).37,Sensor: Discharge Temperature' (°F).39,Control:Hot Water Valve' (%).37,Control: Damper Position' (%).38,Control: Flow Setpoint' (GPM).39,Sensor: Air Flow Rate' (CFM).39,Sensor: Zone Temperature' (°F).38,Sensor: Discharge Temperature' (°F).40,Control:Hot Water Valve' (%).38,Control: Damper Position' (%).39,Control: Flow Setpoint' (GPM).40,Sensor: Air Flow Rate' (CFM).40,Sensor: Zone Temperature' (°F).39,Sensor: Discharge Temperature' (°F).41,Control:Hot Water Valve' (%).39,Control: Damper Position' (%).40,Control: Flow Setpoint' (GPM).41,Sensor: Air Flow Rate' (CFM).41,Sensor: Zone Temperature' (°F).40,Sensor: Discharge Temperature' (°F).42,Control:Hot Water Valve' (%).40,Control: Damper Position' (%).41,Control: Flow Setpoint' (GPM).42,Sensor: Air Flow Rate' (CFM).42,Sensor: Zone Temperature' (°F).41,Sensor: Discharge Temperature' (°F).43,Control:Hot Water Valve' (%).41,Control: Damper Position' (%).42,Control: Flow Setpoint' (GPM).43,Sensor: Air Flow Rate' (CFM).43,Sensor: Zone Temperature' (°F).42,Sensor: Discharge Temperature' (°F).44,Control:Hot Water Valve' (%).42,Control: Damper Position' (%).43,Control: Flow Setpoint' (GPM).44,Sensor: Air Flow Rate' (CFM).44,Sensor: Zone Temperature' (°F).43,Sensor: Discharge Temperature' (°F).45,Control:Hot Water Valve' (%).43,Control: Damper Position' (%).44,Control: Flow Setpoint' (GPM).45,Sensor: Air Flow Rate' (CFM).45,Sensor: Zone Temperature' (°F).44,Sensor: Discharge Temperature' (°F).46,Control:Hot Water Valve' (%).44,Control: Damper Position' (%).45,Control: Flow Setpoint' (GPM).46,Sensor: Air Flow Rate' (CFM).46,Sensor: Zone Temperature' (°F).45,Sensor: Discharge Temperature' (°F).47,Control:Hot Water Valve' (%).45,Control: Damper Position' (%).46,Control: Flow Setpoint' (GPM).47,Sensor: Air Flow Rate' (CFM).47,Sensor: Zone Temperature' (°F).46,Sensor: Discharge Temperature' (°F).48,Control:Hot Water Valve' (%).46,Control: Damper Position' (%).47,Control: Flow Setpoint' (GPM).48,Sensor: Air Flow Rate' (CFM).48,Sensor: Zone Temperature' (°F).47,Sensor: Discharge Temperature' (°F).49,Control:Hot Water Valve' (%).47,Control: Damper Position' (%).48,Control: Flow Setpoint' (GPM).49,Sensor: Air Flow Rate' (CFM).49,Sensor: Zone Temperature' (°F).48,Sensor: Discharge Temperature' (°F).50,Control:Hot Water Valve' (%).48,Control: Damper Position' (%).49,Control: Flow Setpoint' (GPM).50,Sensor: Air Flow Rate' (CFM).50,Sensor: Zone Temperature' (°F).49,Sensor: Discharge Temperature' (°F).51,Control:Hot Water Valve' (%).49,Control: Damper Position' (%).50,Control: Flow Setpoint' (GPM).51,Sensor: Air Flow Rate' (CFM).51,Sensor: Zone Temperature' (°F).50,Sensor: Discharge Temperature' (°F).52,Control:Hot Water Valve' (%).50,Control: Damper Position' (%).51,Control: Flow Setpoint' (GPM).52,Sensor: Air Flow Rate' (CFM).52,Sensor: Zone Temperature' (°F).51,Sensor: Discharge Temperature' (°F).53,Control:Hot Water Valve' (%).51,Control: Damper Position' (%).52,Control: Flow Setpoint' (GPM).53,Sensor: Air Flow Rate' (CFM).53,Sensor: Zone Temperature' (°F).52,Sensor: Discharge Temperature' (°F).54,Control:Hot Water Valve' (%).52,Control: Damper Position' (%).53,Control: Flow Setpoint' (GPM).54,Sensor: Air Flow Rate' (CFM).54,Sensor: Zone Temperature' (°F).53,Sensor: Discharge Temperature' (°F).55,Control:Hot Water Valve' (%).53,Control: Damper Position' (%).54,Control: Flow Setpoint' (GPM).55,Sensor: Air Flow Rate' (CFM).55,Sensor: Zone Temperature' (°F).54,Sensor: Discharge Temperature' (°F).56,Control:Hot Water Valve' (%).54,Control: Damper Position' (%).55,Control: Flow Setpoint' (GPM).56,Sensor: Air Flow Rate' (CFM).56,Sensor: Zone Temperature' (°F).55,Sensor: Discharge Temperature' (°F).57,Control:Hot Water Valve' (%).55,Control: Damper Position' (%).56,Control: Flow Setpoint' (GPM).57,Sensor: Air Flow Rate' (CFM).57,Sensor: Zone Temperature' (°F).56,Sensor: Discharge Temperature' (°F).58,Control:Hot Water Valve' (%).56,Control: Damper Position' (%).57,Control: Flow Setpoint' (GPM).58,Sensor: Air Flow Rate' (CFM).58,Sensor: Zone Temperature' (°F).57,Sensor: Discharge Temperature' (°F).59,Control:Hot Water Valve' (%).57,Control: Damper Position' (%).58,Control: Flow Setpoint' (GPM).59,Sensor: Air Flow Rate' (CFM).59,Sensor: Zone Temperature' (°F).58,Sensor: Discharge Temperature' (°F).60,Control:Hot Water Valve' (%).58,Control: Damper Position' (%).59,Control: Flow Setpoint' (GPM).60,Sensor: Air Flow Rate' (CFM).60,Sensor: Zone Temperature' (°F).59,Sensor: Discharge Temperature' (°F).61,Control:Hot Water Valve' (%).59,Control: Damper Position' (%).60,Control: Flow Setpoint' (GPM).61,Sensor: Air Flow Rate' (CFM).61,Sensor: Zone Temperature' (°F).60,Sensor: Discharge Temperature' (°F).62,Control:Hot Water Valve' (%).60,Control: Damper Position' (%).61,Control: Flow Setpoint' (GPM).62,Sensor: Air Flow Rate' (CFM).62,Sensor: Zone Temperature' (°F).61,Sensor: Discharge Temperature' (°F).63,Control:Hot Water Valve' (%).61,Control: Damper Position' (%).62,Control: Flow Setpoint' (GPM).63,Sensor: Air Flow Rate' (CFM).63,Sensor: Zone Temperature' (°F).62,Sensor: Discharge Temperature' (°F).64,Control:Hot Water Valve' (%).62,Control: Damper Position' (%).63,Control: Flow Setpoint' (GPM).64,Sensor: Air Flow Rate' (CFM).64,Sensor: Zone Temperature' (°F).63,Sensor: Discharge Temperature' (°F).65,Control:Hot Water Valve' (%).63,Control: Damper Position' (%).64,Control: Flow Setpoint' (GPM).65,Sensor: Air Flow Rate' (CFM).65,Sensor: Zone Temperature' (°F).64,Sensor: Discharge Temperature' (°F).66,Control:Hot Water Valve' (%).64,Control: Damper Position' (%).65,Control: Flow Setpoint' (GPM).66,Sensor: Air Flow Rate' (CFM).66,Sensor: Zone Temperature' (°F).65,Sensor: Discharge Temperature' (°F).67,Control:Hot Water Valve' (%).65,Control: Damper Position' (%).66,Control: Flow Setpoint' (GPM).67,Sensor: Air Flow Rate' (CFM).67,Sensor: Zone Temperature' (°F).66,Sensor: Discharge Temperature' (°F).68,Control:Hot Water Valve' (%).66,Control: Damper Position' (%).67,Control: Flow Setpoint' (GPM).68,Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM).68,Sensor: Zone Temperature' (°F).67,Sensor: Discharge Temperature' (°F).69,Control:Hot Water Valve' (%).67,Control: Damper Position' (%).68,Control: Flow Setpoint' (GPM).69,Sensor: Air Flow Rate' (CFM).69,Sensor: Zone Temperature' (°F).68,Sensor: Discharge Temperature' (°F).70,Control:Hot Water Valve' (%).68,Control: Damper Position' (%).69,Control: Flow Setpoint' (GPM).70,Sensor: Air Flow Rate' (CFM).70,Sensor: Zone Temperature' (°F).69,Sensor: Discharge Temperature' (°F).71,Control:Hot Water Valve' (%).69,Control: Damper Position' (%).70,Control: Flow Setpoint' (GPM).71,Control: Flow Setpoint' (GPM).72,Control: Flow Setpoint' (GPM).73,Control: Flow Setpoint' (GPM).74,Control: Flow Setpoint' (GPM).75,Control: Flow Setpoint' (GPM).76,Control: Flow Setpoint' (GPM).77,Control: Flow Setpoint' (GPM).78,Control: Flow Setpoint' (GPM).79,Outdoor air Pressure' (inHg)
20170103,0,43.3,99.6,16.69310893,41.9467725,1,76.9,76.0,0.15,76.7,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.2,43.8,53.0,0.0,0,0,64,0.0,0,45.8,0.0,66.0,0.8125,61.3,0,0,0.0,1.5,0,0.0,0,71.5,63.6,65.2,56.0,60.3,0,63,20.0,0,62.7,1.0,66.0,0.8125,28.2,0,0,37.1,56.1,10.2,4.7,1.4,60.3,60.3,36.3,65.2,0.0,100,0.9,0,63.6,0.0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,34,79.2,0.0,0.036066364,0.0,85.0,55.0,0.0,65.6,70.4,1.0,2200,42,68.7,70.8,0,99.96618,260.0,4,66.0,70.4,0.0,0.036891293,0.0,-26,66.5,70.8,0.0,0.036092397,0.0,1260,71.1,71.8,0,0.043020006,0.0,119,67.2,62.2,0.0,0.0,0.0,111,71.0,68.4,0.0,0.0,0.0,-1,65.4,67.9,0.0,0.03688222,0.0,-12,66.4,67.1,0,0.0,0,42,60.9,65.2,0,0.03688222,0,45,65.7,66.7,0.0,100,950,-2,0,66.4,0.0,0.0,0.0,-6,67.1,67.3,0.0,0.0,0.0,101,69.3,66.0,0.0,46.897,100.0,202,68.0,66.1,0.0,39.113937,200.0,198,67.9,66.0,0.0,40.447227,200.0,202,72.9,66.1,0.0,28.938198,200,95,69.1,66.6,0.0,29.874676,100.0,209,67.7,66.1,0.0,35.245724,200.0,206,70.1,66.1,0.0,28.36647,200.0,99,70.7,66.6,0.0,35.80946,100.0,182,66.1,66.3,0.0,30.029089,200.0,98,69.4,66.2,0.0,40.32666,100.0,104,71.2,65.8,0.0,40.830566,100.0,100,67.5,66.4,0.0,41.79372,100.0,207,68.6,65.8,0.0,38.00779,200.0,103,72.0,66.3,0.0,28.963345,100.0,195,66.7,66.2,0.0,36.833992,200.0,192,69.2,66.5,0.0,35.83315,200.0,200,71.6,66.0,0.0,27.929392,200.0,100,72.0,66.7,0.0,34.78813,100.0,199,67.7,65.6,0.0,35.950867,200.0,204,70.9,66.0,0.0,36.434444,200.0,101,71.0,65.5,0,50.215244,100,201,68.5,66.0,0.0,41.480465,200.0,202,68.7,65.6,0.0,38.713448,200.0,1,70.2,71.8,0.0,0.0,0.0,209,68.6,65.9,0.0,35.281555,200.0,194,68.7,66.5,0.0,47.144024,200.0,205,72.8,65.9,0,33.833576,200,156,71.5,66.3,0.0,39.735725,150.0,190,68.2,66.0,0,34.775105,200,199,71.9,65.6,0.0,34.090134,200.0,100,71.7,65.6,0,54.824806,100,203,67.8,65.7,0.0,48.214676,200.0,195,68.6,65.8,0.0,36.378227,200.0,102,72.6,65.8,0,28.407341,100.0,193,68.0,65.7,0.0,37.494793,200.0,91,68.9,66.1,0.0,31.851036,100,98,72.0,66.5,0.0,40.979797,100.0,105,72.4,286.8,0.0,30.176342,100.0,190,69.3,65.9,0.0,38.3026,200.0,205,71.5,65.8,0.0,40.118553,200.0,99,72.1,65.9,0.0,29.17491,100.0,97,69.5,66.1,0.0,32.891933,100.0,208,68.8,65.7,0.0,32.22168,200.0,99,72.1,65.9,0.0,38.211124,100.0,213,67.8,65.5,0.0,54.001312,200.0,94,69.3,66.2,0.0,33.142857,100.0,114,70.9,65.7,0.0,34.605038,100.0,103,70.5,66.7,0.0,36.32613,100.0,207,68.2,66.0,0,38.50575,200,207,71.2,65.5,0.0,49.224583,200.0,202,69.2,66.0,0.0,34.705814,200.0,200,70.8,66.1,0.0,42.035446,200.0,100,71.5,66.0,0.0,48.481632,100.0,94,68.6,65.9,0.0,23.7259,100.0,101,70.3,65.7,0.0,33.30011,100.0,204,70.7,65.6,0.0,22.069386,200.0,195,68.2,65.4,0.0,40.1493,200.0,100,67.3,65.5,0.0,42.072502,100.0,200,70.6,65.4,0.0,42.71478,200.0,130.6,129.3,128.3,168.5,135.9,144.9,1.7,0.0,30.18
20170103,5,43.3,99.6,16.69310893,35.66745,1,76.9,75.9,0.15,76.7,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.2,44.2,52.8,0.0,0,0,64,0.0,0,45.9,0.0,66.0,0.8125,61.9,0,0,0.0,1.5,0,0.0,0,71.4,63.6,65.3,55.9,60.8,0,63,20.0,0,62.9,0.99,66.0,0.8125,28.2,0,0,36.9,55.9,10.2,4.3,1.2,60.8,60.8,36.5,65.2,0.0,100,0.5,0,63.6,0.0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,34,79.2,0.0,0.036066364,0.0,85.0,55.0,0.0,65.6,70.1,1.0,2200,30,68.7,70.8,0,99.96618,260.0,3,65.9,70.3,0.0,0.036891293,0.0,-26,66.5,70.6,0.0,0.036092397,0.0,1261,71.1,71.8,0,0.043020006,0.0,119,67.2,62.0,0.0,0.0,0.0,111,70.9,68.3,0.0,0.0,0.0,-1,65.3,67.9,0.0,0.03688222,0.0,-12,66.4,67.0,0,0.0,0,42,60.9,65.0,0,0.03688222,0,36,65.7,66.6,0.0,100,950,-2,0,66.3,0.0,0.0,0.0,-6,67.1,67.3,0.0,0.0,0.0,100,69.2,66.1,0.0,46.897,100.0,201,67.9,66.2,0.0,39.113937,200.0,198,67.8,66.0,0.0,40.447227,200.0,201,72.9,66.1,0.0,28.938198,200,95,69.0,66.6,0.0,29.874676,100.0,207,67.6,66.1,0.0,35.245724,200.0,202,70.0,66.1,0.0,28.36647,200.0,98,70.7,66.6,0.0,35.80946,100.0,182,66.0,66.4,0.0,30.029089,200.0,97,69.3,66.2,0.0,40.32666,100.0,103,71.2,65.9,0.0,40.830566,100.0,99,67.4,66.5,0.0,41.79372,100.0,208,68.5,65.9,0.0,38.00779,200.0,102,72.0,66.3,0.0,28.963345,100.0,196,66.6,66.3,0.0,36.833992,200.0,190,69.1,66.5,0.0,35.83315,200.0,195,71.6,66.0,0.0,27.929392,200.0,99,72.0,66.7,0.0,34.78813,100.0,200,67.7,65.7,0.0,35.950867,200.0,200,70.9,66.1,0.0,36.434444,200.0,98,71.0,65.6,0,50.215244,100,201,68.4,66.1,0.0,41.480465,200.0,201,68.6,65.7,0.0,38.713448,200.0,1,70.2,71.8,0.0,0.0,0.0,207,68.5,65.9,0.0,35.281555,200.0,194,68.6,66.5,0.0,47.144024,200.0,203,72.7,65.9,0,33.833576,200,155,71.5,66.4,0.0,39.735725,150.0,195,68.1,66.0,0,34.775105,200,199,71.8,65.7,0.0,34.090134,200.0,100,71.6,65.7,0,54.824806,100,203,67.7,65.8,0.0,48.214676,200.0,197,68.6,65.9,0.0,36.378227,200.0,102,72.6,65.9,0,28.407341,100.0,193,67.9,65.8,0.0,37.494793,200.0,92,68.9,66.2,0.0,31.851036,100,95,72.0,66.5,0.0,40.979797,100.0,103,72.3,287.0,0.0,30.176342,100.0,186,69.2,65.9,0.0,38.3026,200.0,205,71.5,65.8,0.0,40.118553,200.0,99,72.1,66.0,0.0,29.17491,100.0,97,69.5,66.2,0.0,32.891933,100.0,205,68.7,65.7,0.0,32.22168,200.0,98,72.1,66.0,0.0,38.211124,100.0,191,67.8,65.6,0.0,54.001312,200.0,93,69.2,66.2,0.0,33.142857,100.0,101,70.8,65.7,0.0,34.605038,100.0,103,70.5,66.7,0.0,36.32613,100.0,205,68.1,66.0,0,38.50575,200,198,71.2,65.6,0.0,49.224583,200.0,201,69.1,66.0,0.0,34.705814,200.0,198,70.8,66.1,0.0,42.035446,200.0,99,71.5,66.0,0.0,48.481632,100.0,94,68.6,65.9,0.0,23.7259,100.0,100,70.3,65.7,0.0,33.30011,100.0,202,70.7,65.6,0.0,22.069386,200.0,194,68.1,65.4,0.0,40.1493,200.0,99,67.3,65.5,0.0,42.072502,100.0,198,70.5,65.5,0.0,42.71478,200.0,130.3,128.9,128.1,170.5,135.6,144.5,1.3,-1.2,30.18
20170103,10,43.4,99.6,16.74180146,35.66745,1,76.9,75.9,0.15,76.7,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.3,44.1,52.8,0.0,0,0,64,0.0,0,45.9,0.0,66.0,0.8125,61.5,0,0,0.0,1.5,0,0.0,0,71.4,62.3,65.1,55.6,58.9,0,63,20.0,0,61.1,0.98,66.0,0.8125,28.3,0,0,37.5,55.8,10.2,4.4,1.3,58.9,58.9,36.5,65.2,0.0,100,0.8,0,63.6,0.0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,37,79.2,0.0,0.036066364,0.0,85.0,55.0,0.0,65.5,70.2,1.0,2200,48,68.7,70.8,0,99.96618,260.0,3,65.9,70.2,0.0,0.036891293,0.0,-26,66.5,70.6,0.0,0.036092397,0.0,1260,71.1,71.8,0,0.043020006,0.0,118,67.1,61.9,0.0,0.0,0.0,111,70.9,68.3,0.0,0.0,0.0,-1,65.3,67.8,0.0,0.03688222,0.0,-12,66.4,66.9,0,0.0,0,43,60.8,64.8,0,0.03688222,0,46,65.7,66.6,0.0,100,950,-2,0,66.3,0.0,0.0,0.0,-6,67.1,67.2,0.0,0.0,0.0,99,69.2,66.0,0.0,46.897,100.0,202,67.9,66.1,0.0,39.113937,200.0,198,67.8,65.9,0.0,40.447227,200.0,199,72.9,66.1,0.0,28.938198,200,95,69.0,66.6,0.0,29.874676,100.0,207,67.5,66.1,0.0,35.245724,200.0,204,70.0,66.1,0.0,28.36647,200.0,99,70.6,66.6,0.0,35.80946,100.0,182,65.9,66.3,0.0,30.029089,200.0,97,69.3,66.2,0.0,40.32666,100.0,102,71.2,65.8,0.0,40.830566,100.0,100,67.4,66.4,0.0,41.79372,100.0,206,68.4,65.8,0.0,38.00779,200.0,100,72.0,66.3,0.0,28.963345,100.0,195,66.5,66.2,0.0,36.833992,200.0,192,69.1,66.5,0.0,35.83315,200.0,194,71.6,66.0,0.0,27.929392,200.0,99,72.0,66.7,0.0,34.78813,100.0,207,67.6,65.6,0.0,35.950867,200.0,211,70.9,66.0,0.0,36.434444,200.0,97,70.9,65.5,0,50.215244,100,200,68.4,66.0,0.0,41.480465,200.0,197,68.6,65.6,0.0,38.713448,200.0,1,70.2,71.7,0.0,0.0,0.0,204,68.4,65.9,0.0,35.281555,200.0,194,68.6,66.5,0.0,47.144024,200.0,202,72.7,65.9,0,33.833576,200,154,71.5,66.3,0.0,39.21661,150.0,189,68.1,66.0,0,34.775105,200,198,71.8,65.6,0.0,34.090134,200.0,100,71.6,65.6,0,54.824806,100,204,67.7,65.7,0.0,48.214676,200.0,196,68.5,65.9,0.0,36.378227,200.0,102,72.6,65.8,0,28.407341,100.0,191,67.9,65.8,0.0,37.494793,200.0,91,68.8,66.2,0.0,31.851036,100,98,72.0,66.5,0.0,40.979797,100.0,101,72.3,286.9,0.0,30.176342,100.0,185,69.1,66.0,0.0,38.3026,200.0,202,71.5,65.8,0.0,40.118553,200.0,99,72.1,66.0,0.0,29.17491,100.0,98,69.4,66.2,0.0,32.891933,100.0,208,68.7,65.7,0.0,32.22168,200.0,99,72.0,65.9,0.0,38.211124,100.0,181,67.7,65.4,0.0,54.001312,200.0,94,69.2,66.1,0.0,33.142857,100.0,112,70.8,65.7,0.0,34.605038,100.0,104,70.5,66.7,0.0,36.32613,100.0,204,68.1,65.9,0,38.50575,200,195,71.2,65.5,0.0,49.224583,200.0,198,69.1,66.0,0.0,34.705814,200.0,197,70.8,66.0,0.0,42.035446,200.0,98,71.5,66.0,0.0,48.481632,100.0,94,68.5,66.0,0.0,23.7259,100.0,101,70.2,65.7,0.0,33.30011,100.0,204,70.7,65.6,0.0,22.069386,200.0,193,68.0,65.4,0.0,40.1493,200.0,99,67.2,65.5,0.0,42.072502,100.0,200,70.5,65.4,0.0,42.71478,200.0,130.6,128.9,127.7,168.5,135.2,144.2,1.4,0.0,30.18
20170103,15,43.4,99.6,16.74180146,35.66745,1,76.9,75.9,0.15,76.7,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.2,44.1,52.7,0.0,0,0,64,0.0,0,45.8,0.0,66.0,0.8125,61.7,0,0,0.0,1.5,0,0.0,0,71.4,62.7,64.9,55.8,58.4,0,63,20.0,0,61.9,1.0,66.0,0.8125,28.2,0,0,37.7,56.0,10.2,4.3,1.1,58.4,58.4,36.6,65.2,0.0,100,0.5,0,63.6,0.0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,40,79.2,0.0,0.036066364,0.0,85.0,55.0,0.0,65.5,70.3,1.0,2200,50,68.7,70.8,0,99.96618,260.0,3,65.9,70.1,0.0,0.036891293,0.0,-26,66.5,70.6,0.0,0.036092397,0.0,1259,71.1,71.9,0,0.043020006,0.0,119,67.1,61.7,0.0,0.0,0.0,111,70.9,68.2,0.0,0.0,0.0,-1,65.2,67.7,0.0,0.03688222,0.0,-12,66.3,66.9,0,0.0,0,43,60.7,64.6,0,0.03688222,0,44,65.6,66.6,0.0,100,950,-2,0,66.3,0.0,0.0,0.0,-6,67.0,67.1,0.0,0.0,0.0,100,69.2,65.8,0.0,46.897,100.0,202,67.8,65.9,0.0,39.113937,200.0,199,67.7,65.8,0.0,40.447227,200.0,202,72.8,65.9,0.0,28.938198,200,95,69.0,66.5,0.0,29.874676,100.0,208,67.5,66.0,0.0,35.245724,200.0,204,70.0,65.9,0.0,28.36647,200.0,101,70.6,66.5,0.0,35.80946,100.0,182,65.9,66.2,0.0,30.029089,200.0,97,69.2,66.0,0.0,40.32666,100.0,103,71.2,65.6,0.0,40.830566,100.0,101,67.3,66.2,0.0,41.79372,100.0,208,68.4,65.6,0.0,38.00779,200.0,102,71.9,66.2,0.0,28.963345,100.0,196,66.5,66.1,0.0,36.833992,200.0,191,69.0,66.4,0.0,35.83315,200.0,198,71.6,65.8,0.0,27.929392,200.0,100,72.0,66.6,0.0,34.78813,100.0,194,67.6,65.5,0.0,35.950867,200.0,209,70.9,65.9,0.0,36.434444,200.0,99,70.9,65.3,0,50.215244,100,200,68.4,65.8,0.0,41.480465,200.0,201,68.6,65.5,0.0,38.713448,200.0,1,70.2,71.7,0.0,0.0,0.0,206,68.4,65.7,0.0,35.281555,200.0,194,68.5,66.4,0.0,47.144024,200.0,204,72.7,65.8,0,33.833576,200,155,71.5,66.2,0.0,39.21661,150.0,192,68.0,65.9,0,34.775105,200,198,71.8,65.4,0.0,34.090134,200.0,100,71.6,65.4,0,54.824806,100,205,67.6,65.5,0.0,48.214676,200.0,193,68.5,65.7,0.0,36.378227,200.0,102,72.6,65.7,0,28.407341,100.0,193,67.8,65.6,0.0,37.494793,200.0,92,68.8,66.1,0.0,31.851036,100,98,72.0,66.4,0.0,40.979797,100.0,103,72.3,286.9,0.0,30.176342,100.0,188,69.1,65.8,0.0,38.3026,200.0,204,71.5,65.6,0.0,40.118553,200.0,100,72.1,65.8,0.0,29.17491,100.0,98,69.4,66.0,0.0,32.891933,100.0,207,68.7,65.6,0.0,32.22168,200.0,99,72.0,65.8,0.0,38.211124,100.0,198,67.7,65.3,0.0,54.001312,200.0,94,69.2,66.0,0.0,33.142857,100.0,111,70.8,65.6,0.0,34.605038,100.0,103,70.5,66.6,0.0,36.32613,100.0,208,68.0,65.8,0,38.50575,200,199,71.2,65.4,0.0,49.224583,200.0,200,69.0,65.9,0.0,34.705814,200.0,198,70.8,65.9,0.0,42.035446,200.0,99,71.4,65.9,0.0,48.481632,100.0,95,68.5,65.9,0.0,23.7259,100.0,100,70.2,65.6,0.0,33.30011,100.0,203,70.6,65.5,0.0,22.069386,200.0,195,68.0,65.2,0.0,40.1493,200.0,99,67.1,65.3,0.0,42.072502,100.0,201,70.4,65.3,0.0,42.71478,200.0,131.0,129.2,127.4,166.5,134.9,143.5,2.7,-0.2,30.18
20170103,20,43.4,99.6,16.74180146,35.66745,1,76.9,75.9,0.15,76.6,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.2,44.2,52.6,0.0,0,0,64,0.0,0,45.8,0.0,66.0,0.8125,61.9,0,0,0.0,1.5,0,0.0,0,71.4,62.4,65.0,55.8,58.1,0,63,20.0,0,61.8,1.0,66.0,0.8125,28.3,0,0,37.5,56.3,10.3,4.4,0.9,58.1,58.1,36.6,65.2,0.0,100,1.8,0,63.6,0.0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,39,79.2,0.0,0.036066364,0.0,85.0,55.0,0.0,65.5,70.2,1.0,2200,45,68.7,70.8,0,99.96618,260.0,3,65.8,70.0,0.0,0.036891293,0.0,-27,66.5,70.5,0.0,0.036092397,0.0,1260,71.1,71.8,0,0.043020006,0.0,119,67.0,61.6,0.0,0.0,0.0,111,70.9,68.2,0.0,0.0,0.0,-1,65.1,67.7,0.0,0.03688222,0.0,-12,66.3,66.8,0,0.0,0,44,60.7,64.3,0,0.03688222,0,41,65.6,66.5,0.0,100,950,-2,0,66.3,0.0,0.0,0.0,-6,67.0,67.1,0.0,0.0,0.0,100,69.2,65.9,0.0,46.897,100.0,201,67.8,66.0,0.0,39.113937,200.0,198,67.7,65.8,0.0,40.447227,200.0,200,72.8,65.9,0.0,28.938198,200,95,68.9,66.5,0.0,29.874676,100.0,207,67.4,66.0,0.0,35.245724,200.0,205,69.9,66.0,0.0,28.36647,200.0,99,70.6,66.5,0.0,35.80946,100.0,181,65.8,66.2,0.0,30.029089,200.0,97,69.2,66.0,0.0,40.32666,100.0,103,71.2,65.7,0.0,40.830566,100.0,100,67.3,66.2,0.0,41.79372,100.0,207,68.4,65.6,0.0,38.00779,200.0,103,71.9,66.1,0.0,28.963345,100.0,196,66.4,66.1,0.0,36.833992,200.0,191,69.0,66.3,0.0,35.83315,200.0,198,71.6,65.8,0.0,27.929392,200.0,100,72.0,66.6,0.0,34.78813,100.0,193,67.5,65.6,0.0,35.950867,200.0,203,70.8,65.9,0.0,36.434444,200.0,99,70.9,65.3,0,50.215244,100,200,68.3,65.9,0.0,41.480465,200.0,200,68.5,65.5,0.0,38.713448,200.0,1,70.1,71.7,0.0,0.0,0.0,207,68.3,65.8,0.0,35.281555,200.0,194,68.5,66.4,0.0,47.144024,200.0,203,72.7,65.7,0,33.833576,200,155,71.4,66.2,0.0,39.21661,150.0,193,68.0,65.9,0,34.775105,200,200,71.8,65.5,0.0,34.090134,200.0,99,71.5,65.5,0,54.824806,100,204,67.5,65.6,0.0,48.214676,200.0,196,68.4,65.7,0.0,36.378227,200.0,101,72.5,65.7,0,28.407341,100.0,190,67.8,65.6,0.0,37.494793,200.0,94,68.7,66.0,0.0,31.851036,100,98,72.0,66.4,0.0,40.979797,100.0,104,72.3,287.1,0.0,30.176342,100.0,190,69.0,65.8,0.0,38.3026,200.0,205,71.5,65.6,0.0,40.118553,200.0,99,72.1,65.8,0.0,29.17491,100.0,97,69.4,66.0,0.0,32.891933,100.0,206,68.6,65.5,0.0,32.22168,200.0,99,72.0,65.8,0.0,38.211124,100.0,195,67.6,65.3,0.0,54.001312,200.0,93,69.1,66.0,0.0,33.142857,100.0,112,70.8,65.6,0.0,34.605038,100.0,103,70.5,66.6,0.0,36.32613,100.0,202,68.0,65.8,0,38.50575,200,201,71.2,65.4,0.0,49.224583,200.0,201,69.0,65.9,0.0,34.705814,200.0,198,70.7,65.9,0.0,42.035446,200.0,99,71.4,65.8,0.0,48.481632,100.0,95,68.5,65.8,0.0,23.7259,100.0,99,70.2,65.6,0.0,33.30011,100.0,201,70.6,65.5,0.0,21.631163,200.0,194,67.9,65.2,0.0,40.1493,200.0,99,67.1,65.3,0.0,42.072502,100.0,200,70.4,65.3,0.0,42.71478,200.0,130.9,129.4,126.9,167.5,134.6,143.3,-0.4,0.4,30.18
20170103,25,43.4,99.6,16.74180146,35.66745,1,76.9,75.9,0.15,76.6,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.1,44.1,52.7,0.0,0,0,64,0.0,0,45.8,0.0,66.0,0.8125,61.9,0,0,0.0,1.5,0,0.0,0,71.4,63.0,65.0,55.6,58.0,0,63,20.0,0,62.3,1.0,66.0,0.8125,28.3,0,0,37.5,55.7,10.2,4.5,1.4,58.0,58.0,36.6,65.2,0.0,100,-0.2,0,74.6,0.0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,36,79.2,0.0,0.036066364,0.0,85.0,55.0,0.0,65.5,70.2,1.0,2200,45,68.6,70.8,0,99.96618,260.0,3,65.8,69.9,0.0,0.036891293,0.0,-26,66.5,70.5,0.0,0.036092397,0.0,1260,71.1,71.9,0,0.043020006,0.0,120,67.0,61.5,0.0,0.0,0.0,111,70.8,68.2,0.0,0.0,0.0,-1,65.1,67.6,0.0,0.03688222,0.0,-12,66.3,66.7,0,0.0,0,43,60.6,64.2,0,0.03688222,0,45,65.6,66.5,0.0,100,950,-2,0,66.2,0.0,0.0,0.0,-6,66.9,67.1,0.0,0.0,0.0,101,69.2,65.8,0.0,46.897,100.0,202,67.7,65.9,0.0,39.113937,200.0,197,67.6,65.8,0.0,40.447227,200.0,203,72.8,65.9,0.0,28.938198,200,95,68.9,66.4,0.0,29.874676,100.0,209,67.3,65.9,0.0,35.245724,200.0,205,69.9,65.9,0.0,28.36647,200.0,100,70.5,66.4,0.0,35.80946,100.0,181,65.8,66.2,0.0,30.029089,200.0,99,69.2,66.0,0.0,40.32666,100.0,103,71.2,65.6,0.0,40.830566,100.0,100,67.2,66.2,0.0,41.79372,100.0,208,68.3,65.6,0.0,38.00779,200.0,103,71.9,66.1,0.0,28.963345,100.0,194,66.3,66.1,0.0,36.833992,200.0,190,69.0,66.3,0.0,35.83315,200.0,197,71.6,65.8,0.0,27.929392,200.0,101,72.0,66.5,0.0,34.78813,100.0,194,67.5,65.5,0.0,35.950867,200.0,205,70.8,65.8,0.0,36.434444,200.0,99,70.9,65.3,0,50.215244,100,197,68.3,65.8,0.0,41.480465,200.0,201,68.5,65.4,0.0,38.713448,200.0,1,70.1,71.7,0.0,0.0,0.0,209,68.3,65.7,0.0,35.281555,200.0,194,68.4,66.3,0.0,47.144024,200.0,204,72.7,65.7,0,33.833576,200,155,71.4,66.1,0.0,39.21661,150.0,196,68.0,65.8,0,34.775105,200,199,71.8,65.4,0.0,34.090134,200.0,100,71.5,65.4,0,54.824806,100,205,67.5,65.5,0.0,48.214676,200.0,201,68.4,65.7,0.0,36.378227,200.0,102,72.5,65.6,0,28.407341,100.0,190,67.8,65.6,0.0,37.494793,200.0,91,68.7,66.0,0.0,31.851036,100,96,72.0,66.3,0.0,40.979797,100.0,104,72.3,287.2,0.0,30.176342,100.0,187,68.9,65.7,0.0,38.3026,200.0,206,71.4,65.6,0.0,40.118553,200.0,98,72.1,65.7,0.0,29.17491,100.0,98,69.3,65.9,0.0,32.891933,100.0,207,68.6,65.5,0.0,32.22168,200.0,99,72.0,65.7,0.0,38.211124,100.0,200,67.5,65.3,0.0,54.001312,200.0,94,69.1,65.9,0.0,33.142857,100.0,111,70.8,65.5,0.0,34.605038,100.0,104,70.4,66.5,0.0,36.32613,100.0,203,67.9,65.7,0,38.50575,200,197,71.1,65.3,0.0,49.224583,200.0,201,69.0,65.9,0.0,34.705814,200.0,199,70.7,65.9,0.0,42.035446,200.0,98,71.4,65.8,0.0,48.481632,100.0,94,68.4,65.8,0.0,23.7259,100.0,100,70.2,65.5,0.0,33.30011,100.0,205,70.6,65.4,0.0,21.631163,200.0,195,67.9,65.2,0.0,40.1493,200.0,99,67.0,65.3,0.0,42.072502,100.0,201,70.4,65.2,0.0,42.71478,200.0,130.6,129.2,126.8,169.5,134.2,142.8,3.2,-0.1,30.18
20170103,30,43.6,99.6,16.83944671,35.66745,1,76.9,75.9,0.15,76.6,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.2,44.3,52.6,0.0,0,0,64,0.0,0,45.9,0.0,66.0,0.8125,62.0,0,0,0.0,1.5,0,0.0,0,71.4,62.7,65.1,55.6,57.5,0,63,20.0,0,62.0,0.99,66.0,0.8125,28.3,0,0,37.5,55.9,10.2,4.8,0.8,57.5,57.5,36.7,65.2,0.0,100,0.8,0,74.6,0.0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,35,79.2,0.0,0.036066364,0.0,85.0,55.0,0.0,65.4,70.0,1.0,2200,49,68.6,70.7,0,99.96618,260.0,3,65.8,69.9,0.0,0.036891293,0.0,-26,66.5,70.4,0.0,0.036092397,0.0,1261,71.1,71.9,0,0.043020006,0.0,122,66.9,61.4,0.0,0.0,0.0,111,70.8,68.1,0.0,0.0,0.0,-1,65.0,67.5,0.0,0.03688222,0.0,-12,66.2,66.6,0,0.0,0,43,60.5,64.0,0,0.03688222,0,51,65.5,66.4,0.0,100,950,-2,0,66.2,0.0,0.0,0.0,-6,66.9,67.0,0.0,0.0,0.0,100,69.2,65.8,0.0,46.897,100.0,202,67.7,65.9,0.0,39.113937,200.0,199,67.6,65.8,0.0,40.447227,200.0,202,72.8,65.9,0.0,28.938198,200,94,68.9,66.4,0.0,29.874676,100.0,207,67.3,65.9,0.0,35.245724,200.0,204,69.9,65.9,0.0,28.36647,200.0,100,70.5,66.4,0.0,35.80946,100.0,181,65.7,66.2,0.0,30.029089,200.0,99,69.1,66.0,0.0,40.32666,100.0,103,71.2,65.6,0.0,40.830566,100.0,100,67.2,66.2,0.0,41.79372,100.0,207,68.3,65.6,0.0,38.00779,200.0,102,71.9,66.1,0.0,28.963345,100.0,196,66.3,66.1,0.0,36.833992,200.0,191,68.9,66.3,0.0,35.83315,200.0,198,71.5,65.8,0.0,27.929392,200.0,100,72.0,66.5,0.0,34.78813,100.0,193,67.4,65.5,0.0,35.950867,200.0,209,70.8,65.8,0.0,36.434444,200.0,99,70.9,65.3,0,50.215244,100,200,68.2,65.8,0.0,41.480465,200.0,200,68.4,65.5,0.0,38.713448,200.0,1,70.1,71.6,0.0,0.0,0.0,207,68.2,65.7,0.0,35.281555,200.0,194,68.4,66.3,0.0,47.144024,200.0,204,72.7,65.7,0,33.833576,200,155,71.4,66.1,0.0,39.21661,150.0,195,67.9,65.8,0,34.775105,200,199,71.7,65.4,0.0,34.090134,200.0,100,71.5,65.5,0,54.824806,100,204,67.4,65.5,0.0,48.214676,200.0,196,68.4,65.7,0.0,36.378227,200.0,102,72.5,65.6,0,28.407341,100.0,192,67.7,65.5,0.0,37.494793,200.0,92,68.7,66.0,0.0,31.851036,100,98,72.0,66.3,0.0,40.979797,100.0,103,72.3,286.9,0.0,30.176342,100.0,187,68.8,65.7,0.0,38.3026,200.0,204,71.4,65.6,0.0,40.118553,200.0,99,72.1,65.8,0.0,29.17491,100.0,98,69.3,65.9,0.0,32.891933,100.0,207,68.5,65.5,0.0,32.22168,200.0,99,72.0,65.8,0.0,38.211124,100.0,197,67.5,65.3,0.0,54.001312,200.0,94,69.0,65.9,0.0,33.142857,100.0,111,70.7,65.5,0.0,34.605038,100.0,103,70.4,66.5,0.0,36.32613,100.0,205,67.9,65.8,0,38.50575,200,197,71.1,65.3,0.0,49.224583,200.0,200,68.9,65.9,0.0,34.705814,200.0,199,70.6,65.9,0.0,42.035446,200.0,98,71.4,65.8,0.0,48.481632,100.0,94,68.4,65.7,0.0,23.7259,100.0,101,70.1,65.5,0.0,33.30011,100.0,204,70.5,65.4,0.0,21.631163,200.0,194,67.8,65.2,0.0,40.1493,200.0,99,66.9,65.3,0.0,42.072502,100.0,199,70.4,65.3,0.0,42.71478,200.0,130.4,128.9,126.3,168.5,133.8,142.7,3.3,0.0,30.18
20170103,35,43.6,99.3,16.82006191,35.66745,1,76.9,75.9,0.15,76.6,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.2,44.3,52.5,0.0,0,0,64,0.0,0,45.9,0.0,66.0,0.8125,61.9,0,0,0.0,1.5,0,0.0,0,71.4,63.1,65.1,55.5,58.0,0,63,20.0,0,62.5,1.01,66.0,0.8125,28.3,0,0,37.3,55.5,10.2,4.4,1.4,58.0,58.0,36.6,65.2,0.0,100,1.5,0,74.6,0.0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,38,79.2,0.0,0.036066364,0.0,85.0,55.0,0.0,65.4,70.1,1.0,2200,47,68.6,70.7,0,99.96618,260.0,3,65.7,69.8,0.0,0.036891293,0.0,-26,66.4,70.4,0.0,0.036092397,0.0,1260,71.1,71.9,0,0.043020006,0.0,118,66.9,61.3,0.0,0.0,0.0,111,70.8,68.1,0.0,0.0,0.0,-1,64.9,67.5,0.0,0.03688222,0.0,-12,66.2,66.6,0,0.0,0,43,60.5,63.8,0,0.03688222,0,50,65.5,66.4,0.0,100,950,-3,0,66.2,0.0,0.0,0.0,-6,66.9,67.0,0.0,0.0,0.0,100,69.1,65.9,0.0,46.897,100.0,201,67.6,66.0,0.0,39.113937,200.0,200,67.5,65.9,0.0,40.447227,200.0,201,72.7,65.9,0.0,28.938198,200,95,68.9,66.5,0.0,29.874676,100.0,208,67.2,66.0,0.0,35.245724,200.0,207,69.8,65.9,0.0,28.36647,200.0,101,70.5,66.4,0.0,35.80946,100.0,182,65.6,66.2,0.0,30.029089,200.0,99,69.1,66.0,0.0,40.32666,100.0,102,71.1,65.7,0.0,40.830566,100.0,100,67.1,66.3,0.0,41.79372,100.0,210,68.2,65.7,0.0,38.00779,200.0,103,71.8,66.1,0.0,28.963345,100.0,197,66.2,66.2,0.0,36.833992,200.0,193,68.9,66.3,0.0,35.83315,200.0,197,71.5,65.8,0.0,27.929392,200.0,101,71.9,66.5,0.0,34.78813,100.0,191,67.4,65.6,0.0,35.950867,200.0,202,70.7,65.9,0.0,36.434444,200.0,98,70.9,65.4,0,50.215244,100,201,68.1,65.9,0.0,41.480465,200.0,201,68.4,65.5,0.0,38.713448,200.0,1,70.0,71.6,0.0,0.0,0.0,207,68.2,65.8,0.0,35.281555,200.0,194,68.4,66.4,0.0,47.144024,200.0,203,72.6,65.7,0,33.833576,200,155,71.4,66.2,0.0,39.21661,150.0,195,67.9,65.9,0,34.775105,200,198,71.7,65.5,0.0,34.090134,200.0,100,71.5,65.5,0,54.824806,100,205,67.4,65.6,0.0,48.214676,200.0,199,68.3,65.7,0.0,36.378227,200.0,102,72.5,65.7,0,28.407341,100.0,193,67.7,65.6,0.0,37.494793,200.0,91,68.6,66.0,0.0,31.851036,100,96,72.0,66.4,0.0,40.979797,100.0,103,72.3,286.7,0.0,30.176342,100.0,187,68.7,65.8,0.0,38.3026,200.0,206,71.4,65.7,0.0,40.118553,200.0,100,72.1,65.8,0.0,29.17491,100.0,97,69.2,66.0,0.0,32.891933,100.0,208,68.5,65.6,0.0,32.22168,200.0,99,72.0,65.8,0.0,38.211124,100.0,202,67.5,65.4,0.0,54.001312,200.0,94,69.0,66.0,0.0,33.142857,100.0,117,70.7,65.6,0.0,34.605038,100.0,103,70.4,66.6,0.0,36.32613,100.0,204,67.8,65.8,0,38.50575,200,201,71.1,65.4,0.0,49.224583,200.0,201,68.9,65.9,0.0,34.705814,200.0,198,70.6,65.9,0.0,42.035446,200.0,99,71.4,65.8,0.0,48.481632,100.0,95,68.4,65.8,0.0,23.7259,100.0,101,70.1,65.6,0.0,33.30011,100.0,202,70.5,65.5,0.0,21.631163,200.0,196,67.7,65.2,0.0,40.1493,200.0,99,66.9,65.4,0.0,42.072502,100.0,203,70.3,65.3,0.0,42.71478,200.0,130.7,128.9,126.2,168.5,133.4,142.4,1.3,0.9,30.18
20170103,40,43.6,99.1,16.80713933,35.66745,1,76.9,75.9,0.15,76.6,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.3,44.4,52.5,0.0,0,0,64,0.0,0,45.9,0.0,66.0,0.8125,61.8,0,0,0.0,1.5,0,0.0,0,71.3,63.1,65.3,55.6,58.0,0,63,20.0,0,62.2,1.01,66.0,0.8125,28.3,0,0,37.2,55.9,10.2,4.4,0.9,58.0,58.0,36.7,65.2,0.0,100,0.7,0,74.6,0.0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,38,79.2,0.0,0.036066364,0.0,85.0,55.0,0.0,65.3,70.0,1.0,2200,45,68.6,70.7,0,99.96618,260.0,3,65.7,69.8,0.0,0.036891293,0.0,-25,66.4,70.4,0.0,0.036092397,0.0,1261,71.1,71.9,0,0.043020006,0.0,120,66.9,61.1,0.0,0.0,0.0,111,70.8,68.1,0.0,0.0,0.0,-1,64.9,67.5,0.0,0.03688222,0.0,-12,66.2,66.5,0,0.0,0,43,60.4,63.7,0,0.03688222,0,44,65.5,66.4,0.0,100,950,-3,0,66.2,0.0,0.0,0.0,-6,66.9,66.9,0.0,0.0,0.0,99,69.1,65.9,0.0,46.897,100.0,202,67.5,66.0,0.0,39.113937,200.0,198,67.5,65.9,0.0,40.447227,200.0,201,72.7,66.0,0.0,28.938198,200,96,68.8,66.4,0.0,29.874676,100.0,206,67.2,66.0,0.0,35.245724,200.0,207,69.8,66.0,0.0,28.36647,200.0,100,70.4,66.5,0.0,35.80946,100.0,182,65.6,66.2,0.0,30.029089,200.0,96,69.0,66.1,0.0,40.32666,100.0,102,71.1,65.8,0.0,40.830566,100.0,99,67.0,66.3,0.0,41.79372,100.0,209,68.2,65.7,0.0,38.00779,200.0,102,71.8,66.2,0.0,28.963345,100.0,196,66.1,66.2,0.0,36.833992,200.0,191,68.8,66.3,0.0,35.83315,200.0,197,71.5,65.8,0.0,27.929392,200.0,101,71.9,66.6,0.0,34.78813,100.0,190,67.3,65.6,0.0,35.950867,200.0,206,70.8,65.9,0.0,36.434444,200.0,98,70.8,65.5,0,50.215244,100,200,68.1,65.9,0.0,41.480465,200.0,198,68.4,65.6,0.0,38.713448,200.0,1,70.0,71.5,0.0,0.0,0.0,206,68.1,65.8,0.0,35.281555,200.0,194,68.3,66.4,0.0,47.144024,200.0,201,72.6,65.8,0,33.833576,200,154,71.4,66.3,0.0,39.21661,150.0,195,67.9,65.9,0,34.775105,200,199,71.7,65.5,0.0,34.090134,200.0,100,71.5,65.6,0,54.824806,100,205,67.3,65.7,0.0,48.214676,200.0,200,68.3,65.8,0.0,36.378227,200.0,102,72.4,65.7,0,28.407341,100.0,191,67.6,65.6,0.0,37.494793,200.0,90,68.6,66.0,0.0,31.851036,100,96,71.9,66.4,0.0,40.979797,100.0,102,72.2,286.8,0.0,30.176342,100.0,188,68.7,65.8,0.0,38.3026,200.0,203,71.3,65.7,0.0,40.118553,200.0,97,72.0,65.8,0.0,29.17491,100.0,97,69.2,66.0,0.0,32.891933,100.0,207,68.5,65.6,0.0,32.22168,200.0,99,72.0,65.8,0.0,38.211124,100.0,191,67.4,65.4,0.0,54.001312,200.0,93,69.0,66.0,0.0,33.142857,100.0,110,70.7,65.6,0.0,34.605038,100.0,103,70.4,66.6,0.0,36.32613,100.0,206,67.8,65.9,0,38.50575,200,198,71.1,65.5,0.0,49.224583,200.0,198,68.9,65.9,0.0,34.705814,200.0,198,70.6,65.9,0.0,42.035446,200.0,99,71.3,65.8,0.0,48.481632,100.0,95,68.3,65.8,0.0,23.7259,100.0,100,70.0,65.6,0.0,33.30011,100.0,202,70.5,65.5,0.0,21.631163,200.0,194,67.7,65.3,0.0,40.1493,200.0,99,66.8,65.4,0.0,42.072502,100.0,200,70.3,65.4,0.0,42.71478,200.0,130.9,129.4,125.9,167.5,133.0,142.0,1.4,0.1,30.18
20170103,45,43.6,99.2,16.81360056,35.66745,1,76.9,75.9,0.15,76.5,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.3,44.4,52.3,0.0,0,0,64,0.0,0,46.1,0.0,66.0,0.8125,61.9,0,0,0.0,1.5,0,0.0,0,71.3,62.6,64.9,55.6,57.3,0,63,20.0,0,61.9,1.01,66.0,0.8125,28.3,0,0,37.6,55.7,10.1,4.3,1.1,57.3,57.3,36.8,65.2,0.0,100,0.3,0,74.6,0.05,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,38,79.2,0.0,0.036066364,0.0,85.0,55.0,0.0,65.3,70.0,1.0,2200,48,68.6,70.7,0,99.96618,260.0,3,65.7,69.7,0.0,0.036891293,0.0,-26,66.4,70.3,0.0,0.036092397,0.0,1260,71.1,71.9,0,0.043020006,0.0,119,66.9,61.1,0.0,0.0,0.0,111,70.7,68.1,0.0,0.0,0.0,-1,64.8,67.4,0.0,0.03688222,0.0,-12,66.1,66.5,0,0.0,0,42,60.4,63.6,0,0.03688222,0,46,65.4,66.3,0.0,100,950,-3,0,66.2,0.0,0.0,0.0,-6,66.8,66.9,0.0,0.0,0.0,100,69.1,65.8,0.0,46.897,100.0,201,67.5,65.9,0.0,39.113937,200.0,198,67.5,65.8,0.0,40.447227,200.0,201,72.7,65.9,0.0,28.938198,200,94,68.8,66.4,0.0,29.874676,100.0,206,67.1,66.0,0.0,35.245724,200.0,204,69.7,65.9,0.0,28.36647,200.0,99,70.4,66.4,0.0,35.80946,100.0,180,65.5,66.2,0.0,30.029089,200.0,99,69.0,66.0,0.0,40.32666,100.0,103,71.1,65.7,0.0,40.830566,100.0,100,67.0,66.1,0.0,41.79372,100.0,206,68.1,65.6,0.0,38.00779,200.0,101,71.8,66.1,0.0,28.963345,100.0,195,66.0,66.1,0.0,36.833992,200.0,192,68.8,66.3,0.0,35.83315,200.0,196,71.5,65.8,0.0,27.929392,200.0,100,71.9,66.5,0.0,34.78813,100.0,212,67.3,65.5,0.0,35.950867,200.0,205,70.7,65.9,0.0,36.434444,200.0,99,70.8,65.3,0,50.215244,100,200,68.0,65.9,0.0,41.480465,200.0,199,68.3,65.5,0.0,38.713448,200.0,1,70.0,71.5,0.0,0.0,0.0,205,68.1,65.7,0.0,35.281555,200.0,194,68.3,66.3,0.0,47.144024,200.0,203,72.6,65.7,0,33.833576,200,155,71.4,66.2,0.0,39.21661,150.0,196,67.8,65.9,0,34.775105,200,199,71.7,65.5,0.0,34.090134,200.0,99,71.5,65.5,0,54.824806,100,203,67.3,65.5,0.0,48.214676,200.0,194,68.2,65.7,0.0,36.378227,200.0,101,72.4,65.7,0,28.407341,100.0,191,67.5,65.6,0.0,37.494793,200.0,92,68.6,66.0,0.0,31.851036,100,98,71.9,66.3,0.0,40.979797,100.0,103,72.2,286.7,0.0,30.176342,100.0,188,68.6,65.8,0.0,38.3026,200.0,205,71.3,65.6,0.0,40.118553,200.0,99,72.0,65.8,0.0,29.17491,100.0,97,69.2,66.0,0.0,32.891933,100.0,205,68.4,65.5,0.0,32.22168,200.0,99,72.0,65.8,0.0,38.211124,100.0,198,67.4,65.3,0.0,54.001312,200.0,93,68.9,66.0,0.0,33.142857,100.0,109,70.7,65.6,0.0,34.605038,100.0,103,70.4,66.5,0.0,36.32613,100.0,204,67.8,65.8,0,38.50575,200,197,71.0,65.4,0.0,49.224583,200.0,201,68.8,65.9,0.0,34.705814,200.0,198,70.6,65.9,0.0,42.035446,200.0,99,71.4,65.8,0.0,48.481632,100.0,93,68.3,65.8,0.0,23.7259,100.0,100,70.0,65.6,0.0,33.30011,100.0,202,70.5,65.5,0.0,21.631163,200.0,196,67.6,65.2,0.0,40.1493,200.0,99,66.8,65.3,0.0,42.072502,100.0,201,70.2,65.3,0.0,42.71478,200.0,130.7,129.2,125.7,167.5,132.6,141.9,3.3,-0.2,30.18
