20170103,50,43.6,99.6,16.83944671,35.66745,1,76.9,75.8,0.15,76.5,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.4,44.5,52.4,0.0,0,0,64,0.0,0,46.1,0.0,66.0,0.8125,61.8,0,0,0.0,1.5,0,0.0,0,71.3,62.4,64.8,55.7,56.6,0,63,20.0,0,61.8,0.99,66.0,0.8125,28.3,0,0,37.7,55.8,10.1,4.4,1.3,56.6,56.6,36.8,65.2,0.0,100,0.8,0,74.6,0.0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,38,79.2,0.0,0.036066364,0.0,85.0,55.0,0.0,65.3,69.8,1.0,2200,49,68.6,70.7,0,99.96618,260.0,3,65.6,69.6,0.0,0.036891293,0.0,-26,66.4,70.3,0.0,0.036092397,0.0,1261,71.0,71.9,0,0.043020006,0.0,118,66.8,61.0,0.0,0.0,0.0,111,70.7,68.0,0.0,0.0,0.0,-1,64.8,67.4,0.0,0.03688222,0.0,-12,66.1,66.5,0,0.0,0,42,60.3,63.4,0,0.03688222,0,42,65.4,66.3,0.0,100,950,-2,0,66.2,0.0,0.0,0.0,-6,66.8,66.8,0.0,0.0,0.0,100,69.1,65.8,0.0,46.897,100.0,202,67.5,65.9,0.0,39.113937,200.0,199,67.5,65.7,0.0,40.447227,200.0,200,72.6,65.8,0.0,28.938198,200,96,68.8,66.4,0.0,29.874676,100.0,208,67.1,65.9,0.0,35.245724,200.0,204,69.7,65.9,0.0,28.36647,200.0,100,70.4,66.4,0.0,35.80946,100.0,181,65.4,66.1,0.0,30.029089,200.0,97,69.0,66.0,0.0,40.32666,100.0,102,71.1,65.6,0.0,40.830566,100.0,100,66.9,66.1,0.0,41.79372,100.0,208,68.1,65.6,0.0,38.00779,200.0,102,71.7,66.1,0.0,28.963345,100.0,196,66.0,66.1,0.0,36.833992,200.0,194,68.8,66.2,0.0,35.83315,200.0,194,71.4,65.8,0.0,27.929392,200.0,100,71.9,66.5,0.0,34.78813,100.0,206,67.2,65.5,0.0,35.950867,200.0,204,70.7,65.8,0.0,36.434444,200.0,98,70.8,65.3,0,50.215244,100,202,68.0,65.8,0.0,41.480465,200.0,200,68.3,65.5,0.0,38.713448,200.0,1,70.0,71.5,0.0,0.0,0.0,207,68.1,65.7,0.0,35.281555,200.0,194,68.3,66.3,0.0,47.144024,200.0,201,72.6,65.7,0,33.833576,200,155,71.3,66.1,0.0,39.21661,150.0,191,67.8,65.8,0,34.775105,200,200,71.7,65.4,0.0,34.090134,200.0,100,71.4,65.4,0,54.824806,100,205,67.3,65.5,0.0,48.214676,200.0,197,68.2,65.6,0.0,36.378227,200.0,102,72.4,65.6,0,28.407341,100.0,195,67.5,65.5,0.0,37.494793,200.0,91,68.5,66.0,0.0,31.851036,100,97,71.9,66.3,0.0,40.979797,100.0,102,72.2,287.2,0.0,30.176342,100.0,187,68.5,65.7,0.0,38.3026,200.0,202,71.4,65.6,0.0,40.118553,200.0,96,72.0,65.8,0.0,29.17491,100.0,98,69.1,65.9,0.0,32.891933,100.0,207,68.4,65.5,0.0,32.22168,200.0,99,71.9,65.7,0.0,38.211124,100.0,194,67.3,65.3,0.0,54.001312,200.0,94,68.9,65.9,0.0,33.142857,100.0,112,70.6,65.5,0.0,34.605038,100.0,104,70.3,66.5,0.0,36.32613,100.0,205,67.7,65.7,0,38.50575,200,201,71.0,65.3,0.0,49.224583,200.0,198,68.8,65.8,0.0,34.705814,200.0,197,70.6,65.9,0.0,42.035446,200.0,98,71.3,65.8,0.0,48.481632,100.0,96,68.3,65.7,0.0,23.7259,100.0,100,70.0,65.5,0.0,33.30011,100.0,204,70.4,65.4,0.0,21.631163,200.0,195,67.6,65.2,0.0,40.1493,200.0,99,66.7,65.2,0.0,42.072502,100.0,201,70.2,65.2,0.0,42.71478,200.0,130.5,129.0,125.4,167.5,132.1,141.7,2.7,1.2,30.18
20170103,55,43.7,99.6,16.88839997,35.66745,1,76.9,75.8,0.15,76.5,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.4,44.3,52.4,0.0,0,0,64,0.0,0,46.1,0.0,66.0,0.8125,61.6,0,0,0.0,1.5,0,0.0,0,71.3,62.8,65.0,55.5,56.1,0,63,20.0,0,62.0,1.01,66.0,0.8125,28.3,0,0,37.6,55.5,10.2,4.8,1.4,56.1,56.1,36.8,65.2,0.0,100,0.3,0,74.6,0.0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,36,79.2,0.0,0.036066364,0.0,85.0,55.0,0.0,65.3,69.9,1.0,2200,44,68.5,70.7,0,99.96618,260.0,3,65.6,69.6,0.0,0.036891293,0.0,-26,66.4,70.2,0.0,0.036092397,0.0,1260,71.0,71.9,0,0.043020006,0.0,119,66.8,60.9,0.0,0.0,0.0,111,70.7,68.0,0.0,0.0,0.0,-1,64.8,67.3,0.0,0.03688222,0.0,-12,66.1,66.4,0,0.0,0,42,60.3,63.3,0,0.03688222,0,38,65.4,66.3,0.0,100,950,-2,0,66.2,0.0,0.0,0.0,-6,66.7,66.8,0.0,0.0,0.0,99,69.1,65.7,0.0,46.897,100.0,201,67.4,65.8,0.0,39.113937,200.0,198,67.4,65.7,0.0,40.447227,200.0,200,72.6,65.8,0.0,28.938198,200,95,68.8,66.4,0.0,29.874676,100.0,207,67.0,65.9,0.0,35.245724,200.0,205,69.7,65.8,0.0,28.36647,200.0,100,70.4,66.3,0.0,35.80946,100.0,182,65.4,66.1,0.0,30.029089,200.0,98,68.9,65.9,0.0,40.32666,100.0,102,71.1,65.6,0.0,40.830566,100.0,99,66.9,66.0,0.0,41.79372,100.0,208,68.1,65.5,0.0,38.00779,200.0,103,71.7,66.0,0.0,28.963345,100.0,197,65.9,66.0,0.0,36.833992,200.0,193,68.8,66.2,0.0,35.83315,200.0,197,71.4,65.7,0.0,27.929392,200.0,100,71.9,66.4,0.0,34.78813,100.0,195,67.2,65.4,0.0,35.950867,200.0,206,70.7,65.8,0.0,36.434444,200.0,98,70.8,65.2,0,50.215244,100,201,68.0,65.7,0.0,41.480465,200.0,200,68.2,65.4,0.0,38.713448,200.0,1,70.0,71.4,0.0,0.0,0.0,207,68.0,65.7,0.0,35.281555,200.0,194,68.2,66.3,0.0,47.144024,200.0,203,72.6,65.6,0,33.833576,200,154,71.3,66.1,0.0,39.21661,150.0,195,67.8,65.8,0,34.775105,200,199,71.7,65.4,0.0,34.090134,200.0,100,71.4,65.4,0,54.824806,100,205,67.2,65.5,0.0,48.214676,200.0,201,68.2,65.6,0.0,36.378227,200.0,102,72.4,65.6,0,28.407341,100.0,192,67.5,65.5,0.0,37.494793,200.0,91,68.5,65.9,0.0,31.851036,100,98,71.9,66.2,0.0,40.979797,100.0,102,72.2,286.8,0.0,30.176342,100.0,188,68.4,65.7,0.0,38.3026,200.0,205,71.4,65.5,0.0,40.118553,200.0,97,72.0,65.7,0.0,29.17491,100.0,97,69.1,65.8,0.0,32.891933,100.0,207,68.3,65.4,0.0,32.22168,200.0,99,71.9,65.7,0.0,38.211124,100.0,198,67.3,65.2,0.0,54.001312,200.0,94,68.9,65.9,0.0,33.142857,100.0,113,70.6,65.5,0.0,34.605038,100.0,103,70.3,66.5,0.0,36.32613,100.0,203,67.7,65.7,0,38.50575,200,202,71.0,65.3,0.0,49.224583,200.0,199,68.7,65.8,0.0,34.705814,200.0,198,70.5,65.8,0.0,42.035446,200.0,98,71.3,65.8,0.0,48.481632,100.0,94,68.2,65.7,0.0,23.7259,100.0,101,70.0,65.5,0.0,33.30011,100.0,205,70.5,65.4,0.0,21.631163,200.0,196,67.6,65.1,0.0,40.1493,200.0,99,66.7,65.2,0.0,42.072502,100.0,203,70.2,65.2,0.0,42.71478,200.0,130.8,129.0,125.2,166.5,131.6,141.3,1.3,0.2,30.18
20170103,100,43.7,99.4,16.8754256,35.66745,1,76.9,75.8,0.15,76.5,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.4,44.5,52.5,0.0,0,0,64,0.0,0,46.0,0.0,66.0,0.8125,61.6,0,0,0.0,1.5,0,0.0,0,71.3,62.1,64.9,55.6,55.1,0,63,20.0,0,61.5,1.0,66.0,0.8125,28.3,0,0,37.7,55.6,10.2,4.7,0.6,55.1,55.1,36.8,65.2,0.0,100,0.8,0,74.6,0.0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,35,79.2,0.0,0.036066364,0.0,85.0,55.0,0.0,65.2,70.1,1.0,2200,50,68.5,70.6,0,99.96618,260.0,3,65.6,69.5,0.0,0.036891293,0.0,-26,66.4,70.2,0.0,0.036092397,0.0,1260,71.0,71.9,0,0.043020006,0.0,120,66.8,60.8,0.0,0.0,0.0,111,70.7,68.0,0.0,0.0,0.0,-1,64.7,67.3,0.0,0.03688222,0.0,-12,66.0,66.4,0,0.0,0,43,60.2,63.2,0,0.03688222,0,47,65.3,66.3,0.0,100,950,-2,0,66.2,0.0,0.0,0.0,-6,66.7,66.8,0.0,0.0,0.0,100,69.1,65.7,0.0,46.897,100.0,202,67.4,65.9,0.0,39.113937,200.0,198,67.4,65.7,0.0,40.447227,200.0,201,72.6,65.8,0.0,28.938198,200,95,68.7,66.3,0.0,29.874676,100.0,207,67.0,65.8,0.0,35.245724,200.0,204,69.6,65.8,0.0,28.36647,200.0,98,70.4,66.3,0.0,35.80946,100.0,182,65.3,66.1,0.0,30.029089,200.0,97,68.9,65.9,0.0,40.32666,100.0,103,71.0,65.6,0.0,40.830566,100.0,100,66.8,66.0,0.0,41.79372,100.0,207,68.0,65.5,0.0,38.00779,200.0,102,71.7,66.0,0.0,28.963345,100.0,196,65.9,66.0,0.0,36.833992,200.0,192,68.7,66.2,0.0,35.83315,200.0,199,71.4,65.7,0.0,27.929392,200.0,100,71.9,66.4,0.0,34.78813,100.0,192,67.1,65.4,0.0,35.950867,200.0,209,70.7,65.8,0.0,36.434444,200.0,99,70.8,65.2,0,50.215244,100,200,67.9,65.7,0.0,41.480465,200.0,198,68.2,65.4,0.0,38.713448,200.0,1,69.9,71.4,0.0,0.0,0.0,207,68.0,65.6,0.0,35.281555,200.0,194,68.2,66.3,0.0,47.144024,200.0,203,72.5,65.6,0,33.833576,200,154,71.3,66.1,0.0,39.21661,150.0,191,67.7,65.7,0,34.775105,200,201,71.7,65.4,0.0,34.090134,200.0,100,71.4,65.4,0,54.824806,100,204,67.0,65.5,0.0,48.214676,200.0,202,68.1,65.6,0.0,36.378227,200.0,101,72.3,65.6,0,28.407341,100.0,190,67.5,65.5,0.0,37.494793,200.0,91,68.5,65.9,0.0,31.851036,100,98,71.9,66.2,0.0,40.979797,100.0,104,72.2,286.8,0.0,30.176342,100.0,188,68.4,65.7,0.0,38.3026,200.0,204,71.3,65.5,0.0,40.118553,200.0,99,72.0,65.7,0.0,29.17491,100.0,97,69.1,65.8,0.0,32.891933,100.0,207,68.3,65.4,0.0,32.22168,200.0,100,71.9,65.7,0.0,38.211124,100.0,196,67.3,65.2,0.0,54.001312,200.0,93,68.9,65.9,0.0,33.142857,100.0,111,70.6,65.5,0.0,34.605038,100.0,103,70.3,66.5,0.0,36.32613,100.0,207,67.6,65.7,0,38.50575,200,200,71.0,65.3,0.0,49.224583,200.0,201,68.7,65.8,0.0,34.705814,200.0,197,70.5,65.8,0.0,42.035446,200.0,98,71.3,65.7,0.0,48.481632,100.0,95,68.2,65.7,0.0,23.7259,100.0,101,69.9,65.5,0.0,33.30011,100.0,204,70.4,65.4,0.0,21.631163,200.0,195,67.5,65.1,0.0,40.1493,200.0,99,66.6,65.2,0.0,42.072502,100.0,202,70.1,65.2,0.0,42.71478,200.0,131.1,129.3,124.9,166.5,131.2,141.3,-0.4,0.0,30.18
20170103,105,43.6,99.1,16.80713933,32.22456833,1,76.9,75.8,0.15,76.5,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.3,44.3,52.4,0.0,0,0,64,0.0,0,46.0,0.0,66.0,0.8125,61.6,0,0,0.0,1.5,0,0.0,0,71.2,62.9,65.0,55.5,55.5,0,63,20.0,0,62.2,1.02,66.0,0.8125,28.3,0,0,37.5,55.5,10.2,4.3,1.1,55.5,55.5,36.8,65.2,0.0,100,0.8,0,74.6,0.05,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,36,79.2,0.0,0.036066364,0.0,85.0,55.0,0.0,65.2,70.1,1.0,2200,51,68.5,70.6,0,99.96618,260.0,3,65.5,69.5,0.0,0.036891293,0.0,-26,66.4,70.2,0.0,0.036092397,0.0,1259,71.0,71.8,0,0.043020006,0.0,118,66.7,60.7,0.0,0.0,0.0,111,70.7,67.9,0.0,0.0,0.0,-1,64.6,67.3,0.0,0.03688222,0.0,-12,66.0,66.3,0,0.0,0,41,60.2,63.1,0,0.03688222,0,51,65.3,66.3,0.0,100,950,-2,0,66.2,0.0,0.0,0.0,-6,66.7,66.7,0.0,0.0,0.0,101,69.0,65.7,0.0,46.897,100.0,203,67.3,65.8,0.0,39.113937,200.0,199,67.3,65.7,0.0,40.447227,200.0,201,72.6,65.8,0.0,28.938198,200,96,68.7,66.3,0.0,29.874676,100.0,208,66.9,65.8,0.0,35.245724,200.0,206,69.6,65.8,0.0,28.36647,200.0,100,70.4,66.3,0.0,35.80946,100.0,181,65.2,66.1,0.0,30.029089,200.0,98,68.8,65.9,0.0,40.32666,100.0,103,71.0,65.6,0.0,40.830566,100.0,102,66.8,66.0,0.0,41.79372,100.0,211,68.0,65.6,0.0,38.00779,200.0,103,71.7,66.0,0.0,28.963345,100.0,197,65.8,66.0,0.0,36.833992,200.0,194,68.7,66.2,0.0,35.83315,200.0,198,71.4,65.7,0.0,27.929392,200.0,102,71.9,66.4,0.0,34.78813,100.0,195,67.1,65.4,0.0,35.950867,200.0,207,70.7,65.8,0.0,36.434444,200.0,99,70.8,65.3,0,50.215244,100,199,67.9,65.7,0.0,41.480465,200.0,202,68.1,65.4,0.0,38.713448,200.0,1,69.9,71.4,0.0,0.0,0.0,207,67.9,65.6,0.0,35.281555,200.0,194,68.2,66.3,0.0,47.144024,200.0,203,72.5,65.6,0,33.833576,200,156,71.2,66.1,0.0,39.21661,150.0,197,67.7,65.8,0,34.775105,200,200,71.6,65.4,0.0,34.090134,200.0,101,71.4,65.4,0,54.824806,100,206,67.2,65.5,0.0,48.214676,200.0,196,68.1,65.6,0.0,36.378227,200.0,102,72.3,65.6,0,28.407341,100.0,194,67.4,65.5,0.0,37.494793,200.0,93,68.4,65.9,0.0,31.851036,100,97,71.9,66.2,0.0,40.979797,100.0,104,72.2,286.9,0.0,30.176342,100.0,191,68.3,65.7,0.0,38.3026,200.0,203,71.3,65.5,0.0,40.118553,200.0,100,72.0,65.7,0.0,29.17491,100.0,98,69.0,65.8,0.0,32.891933,100.0,208,68.3,65.5,0.0,32.22168,200.0,100,71.9,65.7,0.0,38.211124,100.0,206,67.2,65.3,0.0,54.001312,200.0,95,68.8,65.8,0.0,33.142857,100.0,121,70.6,65.5,0.0,34.605038,100.0,104,70.3,66.4,0.0,36.32613,100.0,206,67.6,65.7,0,38.50575,200,203,71.0,65.3,0.0,49.224583,200.0,202,68.7,65.8,0.0,34.705814,200.0,199,70.5,65.8,0.0,42.035446,200.0,99,71.3,65.7,0.0,48.481632,100.0,95,68.1,65.7,0.0,23.7259,100.0,101,69.9,65.5,0.0,33.30011,100.0,203,70.4,65.4,0.0,21.631163,200.0,197,67.5,65.1,0.0,40.1493,200.0,99,66.6,65.2,0.0,42.072502,100.0,204,70.0,65.2,0.0,42.71478,200.0,130.7,129.3,124.7,166.5,130.7,140.8,0.5,1.2,30.18
20170103,110,43.7,99.1,16.85596497,32.22456833,1,76.9,75.8,0.15,76.5,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.3,44.4,52.3,0.0,0,0,64,0.0,0,46.0,0.0,66.0,0.8125,61.9,0,0,0.0,1.5,0,0.0,0,71.2,62.6,65.0,55.5,54.7,0,63,20.0,0,61.8,1.0,66.0,0.8125,28.4,0,0,37.5,55.5,10.2,4.6,0.6,54.7,54.7,36.6,72.8,0.0,100,1.8,0,74.6,0.0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,35,79.1,0.0,0.036066364,0.0,85.0,55.0,0.0,65.2,70.0,1.0,2200,34,68.4,70.6,0,99.96618,260.0,3,65.5,69.4,0.0,0.036891293,0.0,-26,66.3,70.1,0.0,0.036092397,0.0,1261,71.0,71.8,0,0.043020006,0.0,120,66.7,60.7,0.0,0.0,0.0,111,70.6,67.9,0.0,0.0,0.0,-1,64.6,67.2,0.0,0.03688222,0.0,-13,66.0,66.3,0,0.0,0,42,60.1,63.0,0,0.03688222,0,36,65.3,66.3,0.0,100,950,-2,0,66.1,0.0,0.0,0.0,-6,66.7,66.7,0.0,0.0,0.0,99,69.0,65.8,0.0,46.897,100.0,202,67.3,65.9,0.0,39.113937,200.0,200,67.3,65.7,0.0,40.447227,200.0,199,72.6,65.8,0.0,28.938198,200,96,68.7,66.3,0.0,29.874676,100.0,209,66.8,65.9,0.0,35.245724,200.0,205,69.6,65.8,0.0,28.36647,200.0,101,70.3,66.3,0.0,35.80946,100.0,183,65.2,66.1,0.0,30.029089,200.0,97,68.8,65.9,0.0,40.32666,100.0,102,71.0,65.6,0.0,40.830566,100.0,100,66.8,66.1,0.0,41.79372,100.0,209,67.9,65.6,0.0,38.00779,200.0,102,71.7,66.1,0.0,28.963345,100.0,196,65.8,66.0,0.0,36.833992,200.0,193,68.6,66.2,0.0,35.83315,200.0,195,71.4,65.7,0.0,27.929392,200.0,101,71.8,66.4,0.0,34.78813,100.0,207,67.0,65.5,0.0,35.950867,200.0,209,70.6,65.8,0.0,36.434444,200.0,98,70.8,65.3,0,50.215244,100,201,67.8,65.8,0.0,41.480465,200.0,200,68.1,65.4,0.0,38.713448,200.0,1,69.9,71.4,0.0,0.0,0.0,207,67.9,65.7,0.0,35.281555,200.0,194,68.1,66.2,0.0,47.144024,200.0,202,72.5,65.6,0,33.833576,200,154,71.2,66.1,0.0,39.21661,150.0,192,67.7,65.8,0,34.775105,200,199,71.6,65.4,0.0,34.090134,200.0,100,71.4,65.4,0,54.824806,100,205,67.1,65.5,0.0,48.214676,200.0,194,68.1,65.6,0.0,36.378227,200.0,102,72.3,65.6,0,28.407341,100.0,192,67.4,65.5,0.0,37.494793,200.0,92,68.4,65.9,0.0,31.851036,100,97,71.9,66.3,0.0,40.979797,100.0,102,72.2,286.9,0.0,30.176342,100.0,187,68.2,65.7,0.0,38.3026,200.0,204,71.2,65.6,0.0,40.118553,200.0,97,72.0,65.7,0.0,29.17491,100.0,98,69.0,65.9,0.0,32.891933,100.0,208,68.3,65.5,0.0,32.22168,200.0,99,71.9,65.7,0.0,38.211124,100.0,191,67.2,65.3,0.0,54.001312,200.0,94,68.8,65.9,0.0,33.142857,100.0,115,70.6,65.5,0.0,34.605038,100.0,103,70.3,66.5,0.0,36.32613,100.0,207,67.6,65.7,0,38.50575,200,196,71.0,65.3,0.0,49.224583,200.0,200,68.6,65.8,0.0,34.705814,200.0,197,70.5,65.8,0.0,42.035446,200.0,98,71.3,65.7,0.0,48.481632,100.0,96,68.1,65.7,0.0,23.7259,100.0,102,69.9,65.5,0.0,33.30011,100.0,203,70.4,65.4,0.0,21.631163,200.0,196,67.4,65.1,0.0,40.1493,200.0,99,66.5,65.3,0.0,42.072502,100.0,203,70.0,65.2,0.0,42.71478,200.0,130.4,129.0,124.5,165.5,130.1,140.7,0.9,0.1,30.18
20170103,115,43.7,99.0,16.84947834,32.22456833,1,76.8,75.8,0.15,76.5,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.4,44.3,52.1,0.0,0,0,64,0.0,0,46.0,0.0,66.0,0.8125,61.6,0,0,0.0,1.5,0,0.0,0,71.2,62.6,64.9,55.8,54.1,0,63,20.0,0,61.9,1.0,66.0,0.8125,28.4,0,0,37.7,55.9,10.2,4.4,1.4,54.1,54.1,36.6,72.8,0.0,100,0.3,0,74.6,0.0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,37,79.1,0.0,0.036066364,0.0,85.0,55.0,0.0,65.1,69.9,1.0,2200,47,68.4,70.5,0,99.96618,260.0,3,65.5,69.4,0.0,0.036891293,0.0,-26,66.3,70.1,0.0,0.036092397,0.0,1261,71.0,71.8,0,0.043020006,0.0,119,66.7,60.5,0.0,0.0,0.0,111,70.6,67.9,0.0,0.0,0.0,-1,64.5,67.2,0.0,0.03688222,0.0,-12,66.0,66.2,0,0.0,0,44,60.1,62.9,0,0.03688222,0,42,65.2,66.3,0.0,100,950,-2,0,66.1,0.0,0.0,0.0,-6,66.7,66.7,0.0,0.0,0.0,101,69.0,65.7,0.0,46.897,100.0,203,67.2,65.8,0.0,39.113937,200.0,199,67.3,65.6,0.0,40.447227,200.0,202,72.5,65.7,0.0,28.938198,200,95,68.6,66.3,0.0,29.874676,100.0,209,66.8,65.8,0.0,35.245724,200.0,206,69.5,65.8,0.0,28.36647,200.0,99,70.3,66.3,0.0,35.80946,100.0,183,65.1,66.1,0.0,30.029089,200.0,98,68.8,65.9,0.0,40.32666,100.0,103,71.0,65.5,0.0,40.830566,100.0,100,66.7,65.9,0.0,41.79372,100.0,209,67.9,65.5,0.0,38.00779,200.0,102,71.6,66.0,0.0,28.963345,100.0,196,65.7,66.0,0.0,36.833992,200.0,194,68.6,66.2,0.0,35.83315,200.0,199,71.4,65.6,0.0,27.929392,200.0,100,71.8,66.4,0.0,34.78813,100.0,203,67.0,65.4,0.0,35.950867,200.0,209,70.6,65.8,0.0,36.434444,200.0,99,70.8,65.2,0,50.215244,100,201,67.8,65.6,0.0,41.480465,200.0,200,68.1,65.4,0.0,38.713448,200.0,2,69.8,71.3,0.0,0.0,0.0,206,67.8,65.6,0.0,35.281555,200.0,194,68.1,66.2,0.0,47.144024,200.0,205,72.5,65.6,0,33.833576,200,155,71.2,66.0,0.0,39.21661,150.0,195,67.6,65.7,0,34.775105,200,197,71.6,65.3,0.0,34.090134,200.0,100,71.4,65.4,0,54.824806,100,205,67.1,65.4,0.0,48.214676,200.0,195,68.1,65.6,0.0,36.378227,200.0,102,72.3,65.5,0,28.407341,100.0,191,67.3,65.5,0.0,37.494793,200.0,92,68.4,65.9,0.0,31.851036,100,98,71.9,66.2,0.0,40.979797,100.0,104,72.2,286.8,0.0,30.176342,100.0,187,68.2,65.6,0.0,38.3026,200.0,205,71.2,65.5,0.0,40.118553,200.0,98,72.0,65.7,0.0,29.17491,100.0,97,69.0,65.8,0.0,32.891933,100.0,208,68.2,65.4,0.0,32.22168,200.0,100,71.9,65.7,0.0,38.211124,100.0,202,67.2,65.2,0.0,54.001312,200.0,94,68.8,65.9,0.0,33.142857,100.0,115,70.5,65.4,0.0,34.605038,100.0,104,70.3,66.4,0.0,36.32613,100.0,205,67.5,65.7,0,38.50575,200,198,71.0,65.3,0.0,49.224583,200.0,201,68.6,65.7,0.0,34.705814,200.0,199,70.5,65.8,0.0,42.035446,200.0,99,71.3,65.7,0.0,48.481632,100.0,94,68.1,65.7,0.0,23.7259,100.0,101,69.8,65.4,0.0,33.30011,100.0,204,70.4,65.3,0.0,21.631163,200.0,195,67.3,65.1,0.0,40.1493,200.0,99,66.5,65.2,0.0,42.072502,100.0,201,70.0,65.2,0.0,42.71478,200.0,130.7,128.9,124.2,167.5,129.6,140.6,1.3,-0.1,30.18
20170103,120,43.6,99.3,16.82006191,32.22456833,1,76.8,75.8,0.15,76.4,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.3,44.3,52.1,0.0,0,0,64,0.0,0,46.0,0.0,66.0,0.8125,61.6,0,0,0.0,1.5,0,0.0,0,71.2,65.5,64.8,55.6,15.0,0,63,20.0,0,63.5,0.98,66.0,0.8125,28.4,0,0,37.2,55.6,10.1,4.8,0.8,15.0,15.0,36.6,72.8,0.0,100,0.8,0,74.6,0.0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,34,79.1,0.0,0.036066364,0.0,85.0,55.0,0.0,65.1,69.9,1.0,2200,48,68.4,70.5,0,99.96618,260.0,3,65.4,69.4,0.0,0.036891293,0.0,-27,66.3,70.1,0.0,0.036092397,0.0,1260,71.0,71.8,0,0.043020006,0.0,118,66.6,60.5,0.0,0.0,0.0,111,70.6,67.9,0.0,0.0,0.0,-1,64.5,67.1,0.0,0.03688222,0.0,-12,65.9,66.2,0,0.0,0,43,60.1,62.8,0,0.03688222,0,46,65.2,66.2,0.0,100,950,-2,0,66.1,0.0,0.0,0.0,-5,66.6,66.7,0.0,0.0,0.0,100,68.9,65.6,0.0,46.897,100.0,202,67.2,65.7,0.0,39.113937,200.0,198,67.2,65.6,0.0,40.447227,200.0,200,72.5,65.7,0.0,28.938198,200,95,68.6,66.2,0.0,29.874676,100.0,207,66.7,65.8,0.0,35.245724,200.0,204,69.5,65.7,0.0,28.36647,200.0,101,70.3,66.2,0.0,35.80946,100.0,181,65.1,66.0,0.0,30.029089,200.0,97,68.7,65.8,0.0,40.32666,100.0,103,71.0,65.5,0.0,40.830566,100.0,99,66.7,65.9,0.0,41.79372,100.0,208,67.9,65.5,0.0,38.00779,200.0,101,71.6,66.0,0.0,28.963345,100.0,194,65.7,65.9,0.0,36.833992,200.0,191,68.6,66.1,0.0,35.83315,200.0,198,71.4,65.6,0.0,27.929392,200.0,100,71.8,66.3,0.0,34.78813,100.0,194,67.0,65.3,0.0,35.950867,200.0,206,70.6,65.7,0.0,36.434444,200.0,99,70.7,65.2,0,50.215244,100,200,67.8,65.6,0.0,41.480465,200.0,200,68.1,65.3,0.0,38.713448,200.0,1,69.8,71.3,0.0,0.0,0.0,206,67.8,65.6,0.0,35.281555,200.0,194,68.1,66.2,0.0,47.144024,200.0,203,72.5,65.5,0,33.833576,200,155,71.2,66.0,0.0,39.21661,150.0,191,67.6,65.7,0,34.775105,200,199,71.6,65.3,0.0,34.090134,200.0,99,71.4,65.3,0,54.824806,100,203,67.0,65.4,0.0,48.214676,200.0,205,68.0,65.5,0.0,36.378227,200.0,102,72.2,65.5,0,28.407341,100.0,192,67.3,65.4,0.0,37.494793,200.0,93,68.4,65.8,0.0,31.851036,100,97,71.8,66.2,0.0,40.979797,100.0,104,72.2,286.5,0.0,30.176342,100.0,187,68.1,65.6,0.0,38.3026,200.0,204,71.2,65.4,0.0,40.118553,200.0,98,72.0,65.6,0.0,29.17491,100.0,97,68.9,65.7,0.0,32.891933,100.0,206,68.2,65.4,0.0,32.22168,200.0,99,71.9,65.6,0.0,38.211124,100.0,196,67.1,65.1,0.0,54.001312,200.0,94,68.7,65.8,0.0,33.142857,100.0,113,70.5,65.4,0.0,34.605038,100.0,104,70.2,66.4,0.0,36.32613,100.0,206,67.5,65.6,0,38.50575,200,196,70.9,65.2,0.0,49.224583,200.0,200,68.6,65.7,0.0,34.705814,200.0,198,70.4,65.7,0.0,42.035446,200.0,99,71.2,65.6,0.0,48.481632,100.0,95,68.0,65.6,0.0,23.7259,100.0,101,69.8,65.4,0.0,33.30011,100.0,202,70.4,65.3,0.0,21.631163,200.0,195,67.3,65.0,0.0,40.1493,200.0,99,66.4,65.1,0.0,42.072502,100.0,204,70.0,65.1,0.0,42.71478,200.0,130.9,129.1,124.0,166.5,129.1,140.8,1.3,0.1,30.18
20170103,125,43.7,99.2,16.86245172,32.22456833,1,76.8,75.8,0.15,76.4,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.4,44.4,52.2,0.0,0,0,64,0.0,0,46.1,0.0,66.0,0.8125,61.8,0,0,0.0,1.5,0,0.0,0,71.2,67.8,67.7,56.1,15.0,0,63,20.0,0,67.0,1.0,66.0,0.8125,28.4,0,0,33.6,56.3,10.2,4.5,0.8,15.0,15.0,36.5,72.8,0.0,100,0.4,0,74.6,0.0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,36,79.1,0.0,0.036066364,0.0,85.0,55.24245,0.0,65.1,69.9,1.0,2200,37,68.4,70.5,0,99.96618,260.0,3,65.4,69.3,0.0,0.036891293,0.0,-26,66.3,70.1,0.0,0.036092397,0.0,1259,71.0,71.8,0,0.043020006,0.0,119,66.6,60.5,0.0,0.0,0.0,111,70.6,67.8,0.0,0.0,0.0,-1,64.5,67.1,0.0,0.03688222,0.0,-13,65.9,66.2,0,0.0,0,42,60.0,62.7,0,0.03688222,0,37,65.2,66.2,0.0,100,950,-2,0,66.1,0.0,0.0,0.0,-6,66.5,66.6,0.0,0.0,0.0,100,68.9,66.9,0.0,46.897,100.0,201,67.2,67.0,0.0,39.113937,200.0,197,67.2,66.9,0.0,40.447227,200.0,199,72.5,66.6,0.0,28.938198,200,95,68.6,66.6,0.0,29.874676,100.0,206,66.7,66.4,0.0,35.245724,200.0,203,69.5,66.5,0.0,28.36647,200.0,99,70.3,66.7,0.0,35.80946,100.0,180,65.0,66.7,0.0,30.029089,200.0,96,68.7,66.7,0.0,40.32666,100.0,102,71.0,67.0,0.0,40.830566,100.0,98,66.6,67.2,0.0,41.79372,100.0,206,67.8,66.8,0.0,38.00779,200.0,102,71.6,66.7,0.0,28.963345,100.0,196,65.6,66.8,0.0,36.833992,200.0,191,68.5,66.6,0.0,35.83315,200.0,197,71.3,66.3,0.0,27.929392,200.0,100,71.8,66.8,0.0,34.78813,100.0,207,66.9,66.5,0.0,35.950867,200.0,210,70.6,66.7,0.0,36.434444,200.0,98,70.7,66.8,0,50.215244,100,199,67.7,67.0,0.0,41.480465,200.0,200,68.0,66.5,0.0,38.713448,200.0,1,69.8,71.2,0.0,0.0,0.0,207,67.8,66.6,0.0,35.281555,200.0,194,68.1,66.8,0.0,47.144024,200.0,202,72.5,66.3,0,33.833576,200,153,71.2,66.9,0.0,39.21661,150.0,197,67.5,66.4,0,34.775105,200,199,71.6,66.4,0.0,34.090134,200.0,99,71.3,66.7,0,54.824806,100,204,67.0,67.1,0.0,48.214676,200.0,193,68.0,66.4,0.0,36.378227,200.0,102,72.2,66.3,0,28.407341,100.0,192,67.3,66.1,0.0,37.494793,200.0,93,68.4,66.4,0.0,31.851036,100,96,71.8,66.7,0.0,40.979797,100.0,103,72.1,286.6,0.0,30.176342,100.0,190,68.0,66.3,0.0,38.3026,200.0,204,71.2,66.6,0.0,40.118553,200.0,97,72.0,66.4,0.0,29.17491,100.0,97,68.9,66.7,0.0,32.891933,100.0,207,68.1,66.3,0.0,32.22168,200.0,99,71.9,66.3,0.0,38.211124,100.0,189,67.1,66.6,0.0,54.001312,200.0,94,68.7,66.2,0.0,33.142857,100.0,108,70.5,66.3,0.0,34.605038,100.0,103,70.2,66.9,0.0,36.32613,100.0,205,67.4,66.5,0,38.50575,200,194,70.9,66.8,0.0,49.224583,200.0,199,68.5,66.0,0.0,34.705814,200.0,197,70.4,66.2,0.0,42.035446,200.0,99,71.2,66.0,0.0,48.481632,100.0,95,68.0,66.1,0.0,23.7259,100.0,101,69.7,66.0,0.0,33.30011,100.0,202,70.4,66.1,0.0,21.631163,200.0,195,67.3,65.9,0.0,40.1493,200.0,99,66.4,66.2,0.0,42.072502,100.0,201,69.9,66.4,0.0,42.71478,200.0,131.0,129.3,123.8,166.5,128.6,140.5,1.4,0.0,30.18
20170103,130,43.6,99.5,16.83298499,32.22456833,1,76.8,75.7,0.15,76.4,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.3,44.3,52.2,0.0,0,0,64,0.0,0,46.0,0.0,66.0,0.8125,61.9,0,0,0.0,1.5,0,0.0,0,71.1,68.3,69.3,55.8,15.0,0,63,20.0,0,67.8,1.0,66.0,0.8125,28.4,0,0,31.6,55.6,10.0,4.3,1.4,15.0,15.0,36.4,72.8,0.0,100,0.8,0,74.6,0.0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,33,79.1,0.0,0.036066364,0.0,85.0,55.757847,0.0,65.1,70.0,1.0,2200,54,68.3,70.5,0,99.96618,260.0,3,65.4,69.3,0.0,0.036891293,0.0,-27,66.3,70.0,0.0,0.036092397,0.0,1260,71.0,71.8,0,0.043020006,0.0,119,66.6,60.4,0.0,0.0,0.0,111,70.6,67.8,0.0,0.0,0.0,-1,64.4,67.1,0.0,0.03688222,0.0,-13,65.9,66.1,0,0.0,0,43,60.0,62.6,0,0.03688222,0,50,65.1,66.2,0.0,100,950,-3,0,66.0,0.0,0.0,0.0,-6,66.5,66.6,0.0,0.0,0.0,100,68.9,68.3,0.0,46.897,100.0,202,67.2,68.5,0.0,39.113937,200.0,199,67.3,68.4,0.0,40.447227,200.0,201,72.5,67.9,0.0,28.938198,200,95,68.6,67.3,0.0,29.874676,100.0,208,66.6,67.6,0.0,35.245724,200.0,204,69.5,67.6,0.0,28.36647,200.0,100,70.2,67.7,0.0,35.80946,100.0,183,65.0,67.8,0.0,30.029089,200.0,97,68.7,67.8,0.0,40.32666,100.0,102,71.0,68.5,0.0,40.830566,100.0,101,66.6,68.6,0.0,41.79372,100.0,209,67.8,68.3,0.0,38.00779,200.0,103,71.6,67.8,0.0,28.963345,100.0,196,65.6,68.0,0.0,36.833992,200.0,193,68.5,67.5,0.0,35.83315,200.0,196,71.3,67.5,0.0,27.929392,200.0,100,71.8,67.7,0.0,34.78813,100.0,214,66.9,68.0,0.0,35.950867,200.0,209,70.6,68.1,0.0,36.434444,200.0,98,70.7,68.5,0,50.215244,100,202,67.7,68.6,0.0,41.480465,200.0,199,68.0,68.0,0.0,38.713448,200.0,1,69.8,71.3,0.0,0.0,0.0,206,67.7,68.0,0.0,35.281555,200.0,194,68.0,67.8,0.0,47.144024,200.0,202,72.5,67.6,0,33.833576,200,155,71.2,68.1,0.0,39.21661,150.0,191,67.5,67.7,0,34.775105,200,201,71.6,67.9,0.0,34.090134,200.0,101,71.4,68.3,0,54.824806,100,206,67.0,68.7,0.0,48.214676,200.0,203,68.0,67.8,0.0,36.378227,200.0,102,72.2,67.5,0,28.407341,100.0,191,67.3,67.3,0.0,37.494793,200.0,91,68.3,67.4,0.0,31.851036,100,96,71.8,67.7,0.0,40.979797,100.0,103,72.1,286.8,0.0,30.176342,100.0,188,68.0,67.4,0.0,38.3026,200.0,204,71.2,68.0,0.0,40.118553,200.0,97,72.0,67.6,0.0,29.17491,100.0,97,68.8,68.0,0.0,32.891933,100.0,206,68.1,67.7,0.0,32.22168,200.0,99,71.8,67.5,0.0,38.211124,100.0,200,67.1,68.2,0.0,54.001312,200.0,94,68.7,67.1,0.0,33.142857,100.0,113,70.5,67.5,0.0,34.605038,100.0,104,70.2,67.9,0.0,36.32613,100.0,205,67.4,67.8,0,38.50575,200,203,70.9,68.3,0.0,49.224583,200.0,199,68.5,66.7,0.0,34.705814,200.0,198,70.4,67.2,0.0,42.035446,200.0,99,71.2,66.8,0.0,48.481632,100.0,97,67.9,67.0,0.0,23.7259,100.0,102,69.7,67.1,0.0,33.30011,100.0,201,70.4,67.4,0.0,21.631163,200.0,196,67.3,67.3,0.0,40.1493,200.0,99,66.3,67.6,0.0,42.072502,100.0,202,69.9,67.9,0.0,42.71478,200.0,130.7,129.3,123.6,165.5,128.0,140.2,1.1,-0.5,30.18
20170103,135,43.6,99.6,16.83944671,32.22456833,1,76.8,75.7,0.15,76.4,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.4,44.5,52.0,0.0,0,0,64,0.0,0,46.1,0.0,66.0,0.8125,61.6,0,0,0.0,1.5,0,0.0,0,71.1,67.8,69.7,56.1,20.7,0,63,20.0,0,67.3,1.02,66.0,0.8125,28.5,0,0,31.1,55.9,10.1,4.6,0.8,20.7,20.7,36.2,72.8,0.0,100,0.3,0,74.6,0.0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,35,79.0,0.0,0.036066364,0.0,85.0,56.260963,0.0,65.0,70.0,1.0,2200,47,68.3,70.4,0,99.96618,260.0,3,65.3,69.2,0.0,0.036891293,0.0,-26,66.3,70.0,0.0,0.036092397,0.0,1259,71.0,71.8,0,0.043020006,0.0,119,66.5,60.3,0.0,0.0,0.0,111,70.5,67.8,0.0,0.0,0.0,-1,64.4,67.0,0.0,0.03688222,0.0,-13,65.9,66.0,0,0.0,0,43,60.0,62.5,0,0.03688222,0,50,65.1,66.2,0.0,100,950,-3,0,66.0,0.0,0.0,0.0,-6,66.5,66.6,0.0,0.0,0.0,100,68.8,69.2,0.0,46.897,100.0,203,67.2,69.3,0.0,39.113937,200.0,200,67.3,69.2,0.0,40.447227,200.0,200,72.5,68.9,0.0,28.938198,200,95,68.5,68.1,0.0,29.874676,100.0,208,66.6,68.4,0.0,35.245724,200.0,206,69.4,68.5,0.0,28.36647,200.0,100,70.2,68.4,0.0,35.80946,100.0,184,64.9,68.6,0.0,30.029089,200.0,98,68.7,68.6,0.0,40.32666,100.0,102,71.0,69.3,0.0,40.830566,100.0,102,66.6,69.5,0.0,41.79372,100.0,209,67.8,69.2,0.0,38.00779,200.0,103,71.6,68.6,0.0,28.963345,100.0,198,65.5,68.9,0.0,36.833992,200.0,194,68.5,68.3,0.0,35.83315,200.0,196,71.3,68.3,0.0,27.929392,200.0,101,71.8,68.5,0.0,34.78813,100.0,216,66.9,68.9,0.0,35.950867,200.0,206,70.6,69.0,0.0,36.434444,200.0,99,70.7,69.3,0,50.215244,100,202,67.6,69.4,0.0,41.480465,200.0,199,68.0,69.0,0.0,38.713448,200.0,1,69.7,71.2,0.0,0.0,0.0,208,67.7,68.9,0.0,35.281555,200.0,194,68.1,68.6,0.0,47.144024,200.0,203,72.5,68.5,0,33.833576,200,156,71.2,69.0,0.0,39.21661,150.0,194,67.5,68.8,0,34.775105,200,200,71.6,68.9,0.0,34.090134,200.0,101,71.5,69.1,0,54.824806,100,207,67.0,69.4,0.0,48.214676,200.0,201,68.0,68.8,0.0,36.378227,200.0,103,72.2,68.4,0,28.407341,100.0,194,67.2,68.2,0.0,37.494793,200.0,90,68.4,68.3,0.0,31.851036,100,97,71.8,68.5,0.0,40.979797,100.0,103,72.1,286.7,0.0,30.176342,100.0,188,67.9,68.4,0.0,38.3026,200.0,204,71.2,68.9,0.0,40.118553,200.0,100,72.0,68.6,0.0,29.17491,100.0,99,68.8,68.9,0.0,32.891933,100.0,208,68.1,68.7,0.0,32.22168,200.0,100,71.8,68.5,0.0,38.211124,100.0,206,67.2,68.9,0.0,54.001312,200.0,94,68.7,67.8,0.0,33.142857,100.0,120,70.5,68.4,0.0,34.605038,100.0,104,70.2,68.7,0.0,36.32613,100.0,209,67.3,68.8,0,38.50575,200,201,71.0,69.1,0.0,49.224583,200.0,201,68.4,67.5,0.0,34.705814,200.0,198,70.4,68.1,0.0,42.035446,200.0,99,71.2,67.7,0.0,48.481632,100.0,96,67.9,67.8,0.0,23.7259,100.0,101,69.7,68.0,0.0,33.30011,100.0,203,70.4,68.3,0.0,21.631163,200.0,196,67.2,68.4,0.0,40.1493,200.0,99,66.4,68.6,0.0,42.072502,100.0,202,69.9,68.8,0.0,42.71478,200.0,130.4,129.0,123.5,167.5,127.4,140.0,1.3,0.1,30.18
20170103,140,43.7,99.5,16.88191272,32.22456833,1,76.8,75.7,0.15,76.4,78.0,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.3,44.3,52.1,0.0,0,0,64,0.0,0,46.0,0.0,66.0,0.8125,61.7,0,0,0.0,1.5,0,0.0,0,71.2,67.7,69.8,56.1,28.7,0,63,20.0,0,67.3,1.01,66.0,0.8125,28.4,0,0,31.0,55.8,10.1,4.4,0.7,28.7,28.7,36.2,72.8,0.0,100,-0.2,0,74.6,0.0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,37,79.1,0.0,0.036066364,0.0,85.0,56.755142,0.0,65.0,69.9,1.0,2200,43,68.3,70.5,0,99.96618,260.0,3,65.3,69.2,0.0,0.036891293,0.0,-25,66.3,70.0,0.0,0.036092397,0.0,1261,71.0,71.8,0,0.043020006,0.0,119,66.5,60.2,0.0,0.0,0.0,111,70.5,67.8,0.0,0.0,0.0,-1,64.3,66.9,0.0,0.03688222,0.0,-12,65.9,66.0,0,0.0,0,43,59.9,62.4,0,0.03688222,0,40,65.1,66.2,0.0,100,950,-2,0,66.0,0.0,0.0,0.0,-6,66.5,66.5,0.0,0.0,0.0,100,68.9,69.6,0.0,46.897,100.0,203,67.3,69.7,0.0,39.113937,200.0,199,67.4,69.5,0.0,40.447227,200.0,200,72.5,69.4,0.0,28.938198,200,95,68.5,68.6,0.0,29.874676,100.0,206,66.6,69.0,0.0,35.245724,200.0,207,69.4,69.0,0.0,28.36647,200.0,100,70.2,69.0,0.0,35.80946,100.0,183,64.9,69.1,0.0,30.029089,200.0,96,68.8,69.2,0.0,40.32666,100.0,102,71.0,69.7,0.0,40.830566,100.0,100,66.5,69.8,0.0,41.79372,100.0,210,67.8,69.6,0.0,38.00779,200.0,102,71.5,69.1,0.0,28.963345,100.0,196,65.5,69.4,0.0,36.833992,200.0,195,68.5,68.9,0.0,35.83315,200.0,197,71.3,68.8,0.0,27.929392,200.0,101,71.8,69.0,0.0,34.78813,100.0,200,66.9,69.3,0.0,35.950867,200.0,205,70.6,69.4,0.0,36.434444,200.0,98,70.7,69.6,0,50.215244,100,201,67.6,69.7,0.0,41.480465,200.0,201,68.0,69.4,0.0,38.713448,200.0,2,69.7,71.2,0.0,0.0,0.0,206,67.6,69.4,0.0,35.281555,200.0,194,68.1,69.2,0.0,47.144024,200.0,203,72.5,69.0,0,33.833576,200,155,71.2,69.5,0.0,39.21661,150.0,190,67.5,69.3,0,34.775105,200,199,71.6,69.3,0.0,34.090134,200.0,101,71.5,69.5,0,54.824806,100,206,66.9,69.7,0.0,48.214676,200.0,196,68.0,69.3,0.0,36.378227,200.0,102,72.2,68.9,0,28.407341,100.0,191,67.2,68.8,0.0,37.494793,200.0,92,68.4,68.8,0.0,31.851036,100,97,71.8,69.0,0.0,40.979797,100.0,103,72.1,286.8,0.0,30.176342,100.0,188,67.9,68.9,0.0,38.3026,200.0,204,71.3,69.3,0.0,40.118553,200.0,97,72.0,69.2,0.0,29.17491,100.0,97,68.8,69.3,0.0,32.891933,100.0,209,68.1,69.2,0.0,32.22168,200.0,99,71.8,69.0,0.0,38.211124,100.0,198,67.3,69.3,0.0,54.001312,200.0,95,68.7,68.4,0.0,33.142857,100.0,120,70.5,68.9,0.0,34.605038,100.0,105,70.3,69.3,0.0,36.32613,100.0,207,67.4,69.3,0,38.50575,200,207,71.0,69.4,0.0,49.224583,200.0,200,68.4,68.1,0.0,34.705814,200.0,198,70.4,68.6,0.0,42.035446,200.0,99,71.2,68.3,0.0,48.481632,100.0,95,67.9,68.4,0.0,23.7259,100.0,101,69.7,68.6,0.0,33.30011,100.0,205,70.4,68.8,0.0,21.631163,200.0,196,67.2,68.8,0.0,40.1493,200.0,99,66.4,69.0,0.0,42.072502,100.0,202,69.9,69.2,0.0,42.71478,200.0,130.7,128.9,123.2,166.5,126.9,140.2,1.3,0.1,30.18
20170103,145,43.7,99.6,16.88839997,32.22456833,1,76.8,75.7,0.15,76.4,78.0,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.4,44.5,52.2,0.0,0,0,64,0.0,0,46.1,0.0,66.0,0.8125,62.0,0,0,0.0,1.5,0,0.0,0,71.2,67.0,69.7,55.9,35.6,0,63,20.0,0,66.8,0.98,66.0,0.8125,28.4,0,0,31.2,55.9,10.1,4.6,0.7,35.6,35.6,36.2,72.8,0.0,100,0.4,0,74.6,0.0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,34,79.1,0.0,0.036066364,0.0,85.0,57.2387,0.0,65.0,69.8,1.0,2200,49,68.3,70.4,0,99.96618,260.0,3,65.3,69.2,0.0,0.036891293,0.0,-26,66.3,69.9,0.0,0.036092397,0.0,1260,71.0,71.8,0,0.043020006,0.0,120,66.5,60.2,0.0,0.0,0.0,111,70.5,67.8,0.0,0.0,0.0,-1,64.3,66.9,0.0,0.03688222,0.0,-13,65.8,66.0,0,0.0,0,43,59.8,62.3,0,0.03688222,0,47,65.1,66.1,0.0,100,950,-3,0,66.0,0.0,0.0,0.0,-6,66.5,66.5,0.0,0.0,0.0,99,68.8,69.8,0.0,46.897,100.0,200,67.3,69.9,0.0,39.113937,200.0,199,67.5,69.7,0.0,40.447227,200.0,198,72.4,69.7,0.0,28.938198,200,95,68.5,69.0,0.0,29.874676,100.0,204,66.6,69.3,0.0,35.245724,200.0,205,69.4,69.3,0.0,28.36647,200.0,99,70.2,69.3,0.0,35.80946,100.0,181,64.9,69.4,0.0,30.029089,200.0,97,68.8,69.4,0.0,40.32666,100.0,101,71.0,69.8,0.0,40.830566,100.0,99,66.5,70.0,0.0,41.79372,100.0,207,67.9,69.7,0.0,38.00779,200.0,103,71.5,69.4,0.0,28.963345,100.0,195,65.4,69.7,0.0,36.833992,200.0,192,68.5,69.2,0.0,35.83315,200.0,193,71.3,69.1,0.0,27.929392,200.0,100,71.8,69.3,0.0,34.78813,100.0,190,66.9,69.5,0.0,35.950867,200.0,198,70.6,69.7,0.0,36.434444,200.0,97,70.8,69.7,0,50.215244,100,199,67.6,69.8,0.0,41.480465,200.0,199,68.0,69.5,0.0,38.713448,200.0,1,69.7,71.2,0.0,0.0,0.0,205,67.6,69.6,0.0,35.281555,200.0,194,68.1,69.5,0.0,47.144024,200.0,199,72.5,69.3,0,33.833576,200,154,71.3,69.8,0.0,39.21661,150.0,190,67.4,69.6,0,34.775105,200,197,71.6,69.5,0.0,34.090134,200.0,100,71.6,69.6,0,54.824806,100,204,66.9,69.8,0.0,48.214676,200.0,199,68.0,69.5,0.0,36.378227,200.0,101,72.2,69.2,0,28.407341,100.0,194,67.3,69.1,0.0,37.494793,200.0,88,68.4,69.2,0.0,31.851036,100,97,71.8,69.4,0.0,40.979797,100.0,100,72.2,286.8,0.0,30.176342,100.0,186,67.8,69.2,0.0,38.3026,200.0,203,71.3,69.5,0.0,40.118553,200.0,94,72.0,69.5,0.0,29.17491,100.0,97,68.8,69.4,0.0,32.891933,100.0,207,68.1,69.4,0.0,32.22168,200.0,98,71.8,69.3,0.0,38.211124,100.0,182,67.4,69.4,0.0,54.001312,200.0,94,68.7,68.8,0.0,33.142857,100.0,114,70.5,69.2,0.0,34.605038,100.0,104,70.3,69.6,0.0,36.32613,100.0,205,67.3,69.6,0,38.50575,200,191,71.1,69.5,0.0,49.224583,200.0,197,68.4,68.5,0.0,34.705814,200.0,195,70.3,69.0,0.0,42.035446,200.0,97,71.3,68.8,0.0,48.481632,100.0,95,67.9,68.8,0.0,23.7259,100.0,101,69.7,69.0,0.0,33.30011,100.0,203,70.4,69.1,0.0,21.631163,200.0,194,67.1,69.1,0.0,40.1493,200.0,99,66.5,69.2,0.0,42.072502,100.0,200,69.9,69.4,0.0,42.71478,200.0,130.9,129.1,123.0,165.5,126.3,140.0,3.0,-0.5,30.18
20170103,150,43.7,99.3,16.8689386,32.22456833,1,76.8,75.7,0.15,76.4,78.0,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.4,44.4,52.1,0.0,0,0,64,0.0,0,46.1,0.0,66.0,0.8125,61.7,0,0,0.0,1.5,0,0.0,0,71.2,67.3,69.4,55.8,42.7,0,63,20.0,0,67.0,0.98,66.0,0.8125,28.3,0,0,31.3,55.6,10.1,4.6,1.1,42.7,42.7,36.1,72.8,0.0,100,0.8,0,74.6,0.0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,34,79.1,0.0,0.036066364,0.0,85.0,57.713196,0.0,65.0,69.8,1.0,2200,46,68.3,70.4,0,99.96618,260.0,2,65.3,69.1,0.0,0.036891293,0.0,-27,66.3,69.9,0.0,0.036092397,0.0,1259,71.0,71.8,0,0.043020006,0.0,119,66.5,60.1,0.0,0.0,0.0,111,70.5,67.7,0.0,0.0,0.0,-1,64.3,66.9,0.0,0.03688222,0.0,-12,65.8,66.0,0,0.0,0,43,59.8,62.2,0,0.03688222,0,49,65.0,66.1,0.0,100,950,-2,0,65.9,0.0,0.0,0.0,-6,66.4,66.5,0.0,0.0,0.0,100,68.8,69.8,0.0,46.897,100.0,201,67.4,69.8,0.0,39.113937,200.0,198,67.5,69.6,0.0,40.447227,200.0,201,72.4,69.7,0.0,28.938198,200,94,68.5,69.3,0.0,29.874676,100.0,205,66.5,69.5,0.0,35.245724,200.0,203,69.4,69.4,0.0,28.36647,200.0,99,70.3,69.5,0.0,35.80946,100.0,181,64.8,69.6,0.0,30.029089,200.0,97,68.8,69.5,0.0,40.32666,100.0,102,71.0,69.7,0.0,40.830566,100.0,99,66.5,69.9,0.0,41.79372,100.0,205,67.8,69.6,0.0,38.00779,200.0,103,71.5,69.5,0.0,28.963345,100.0,194,65.4,69.7,0.0,36.833992,200.0,191,68.5,69.4,0.0,35.83315,200.0,195,71.3,69.3,0.0,27.929392,200.0,100,71.8,69.5,0.0,34.78813,100.0,195,66.9,69.5,0.0,35.950867,200.0,206,70.7,69.6,0.0,36.434444,200.0,98,70.8,69.5,0,50.215244,100,199,67.6,69.7,0.0,41.480465,200.0,200,67.9,69.5,0.0,38.713448,200.0,0,69.7,71.2,0.0,0.0,0.0,205,67.6,69.6,0.0,35.281555,200.0,194,68.1,69.6,0.0,47.144024,200.0,202,72.5,69.4,0,33.833576,200,154,71.3,69.8,0.0,39.21661,150.0,194,67.4,69.7,0,34.775105,200,199,71.6,69.4,0.0,34.090134,200.0,100,71.6,69.5,0,54.824806,100,204,66.9,69.6,0.0,48.214676,200.0,196,68.0,69.5,0.0,36.378227,200.0,102,72.2,69.2,0,28.407341,100.0,190,67.3,69.2,0.0,37.494793,200.0,90,68.4,69.3,0.0,31.851036,100,94,71.8,69.5,0.0,40.979797,100.0,102,72.2,286.9,0.0,30.176342,100.0,192,67.8,69.3,0.0,38.3026,200.0,204,71.3,69.5,0.0,40.118553,200.0,98,72.0,69.5,0.0,29.17491,100.0,97,68.8,69.4,0.0,32.891933,100.0,206,68.0,69.4,0.0,32.22168,200.0,99,71.8,69.4,0.0,38.211124,100.0,192,67.5,69.3,0.0,54.001312,200.0,93,68.6,69.0,0.0,33.142857,100.0,106,70.6,69.2,0.0,34.605038,100.0,103,70.3,69.7,0.0,36.32613,100.0,207,67.3,69.6,0,38.50575,200,196,71.1,69.4,0.0,49.224583,200.0,199,68.4,68.8,0.0,34.705814,200.0,197,70.4,69.2,0.0,42.035446,200.0,99,71.3,69.0,0.0,48.481632,100.0,94,67.9,69.0,0.0,23.7259,100.0,100,69.7,69.1,0.0,33.30011,100.0,203,70.4,69.1,0.0,21.631163,200.0,195,67.1,69.1,0.0,40.1493,200.0,99,66.5,69.2,0.0,42.072502,100.0,201,69.9,69.3,0.0,42.71478,200.0,130.9,129.3,122.8,166.5,125.7,140.1,1.3,0.0,30.18
20170103,155,43.7,99.3,16.8732102,32.22456833,1,76.8,75.7,0.15,76.3,78.0,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.4,44.5,52.0,0.0,0,0,64,0.0,0,46.1,0.0,66.0,0.8125,61.7,0,0,0.0,1.5,0,0.0,0,71.2,66.3,69.4,55.8,49.2,0,63,20.0,0,66.2,0.99,66.0,0.8125,28.3,0,0,31.6,55.5,10.1,4.4,1.4,49.2,49.2,36.1,72.8,0.0,100,0.4,0,74.6,0.0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,36,79.1,0.0,0.036066364,0.0,85.0,58.175457,0.0,65.0,69.8,1.0,2200,46,68.3,70.4,0,99.96618,260.0,3,65.2,69.0,0.0,0.036891293,0.0,-26,66.3,69.9,0.0,0.036092397,0.0,1261,71.0,71.8,0,0.043020006,0.0,119,66.4,60.1,0.0,0.0,0.0,111,70.5,67.8,0.0,0.0,0.0,-1,64.2,66.8,0.0,0.03688222,0.0,-13,65.8,65.9,0,0.0,0,44,59.8,62.1,0,0.03688222,0,41,65.0,66.0,0.0,100,950,-2,0,65.9,0.0,0.0,0.0,-6,66.4,66.5,0.0,0.0,0.0,99,68.8,69.7,0.0,46.897,100.0,201,67.4,69.8,0.0,39.113937,200.0,199,67.5,69.6,0.0,40.447227,200.0,200,72.4,69.7,0.0,28.938198,200,95,68.4,69.4,0.0,29.874676,100.0,206,66.5,69.5,0.0,35.245724,200.0,202,69.4,69.5,0.0,28.36647,200.0,99,70.3,69.6,0.0,35.80946,100.0,183,64.8,69.7,0.0,30.029089,200.0,96,68.8,69.6,0.0,40.32666,100.0,102,71.0,69.6,0.0,40.830566,100.0,100,66.5,69.9,0.0,41.79372,100.0,205,67.8,69.6,0.0,38.00779,200.0,102,71.5,69.6,0.0,28.963345,100.0,195,65.4,69.8,0.0,36.833992,200.0,192,68.5,69.5,0.0,35.83315,200.0,194,71.3,69.3,0.0,27.929392,200.0,100,71.9,69.6,0.0,34.78813,100.0,194,66.9,69.4,0.0,35.950867,200.0,203,70.6,69.6,0.0,36.434444,200.0,98,70.8,69.4,0,50.215244,100,201,67.6,69.6,0.0,41.480465,200.0,200,67.9,69.4,0.0,38.713448,200.0,2,69.7,71.2,0.0,0.0,0.0,205,67.6,69.6,0.0,35.281555,200.0,194,68.1,69.7,0.0,47.144024,200.0,200,72.5,69.4,0,33.833576,200,154,71.4,69.8,0.0,39.21661,150.0,190,67.4,69.7,0,34.775105,200,199,71.6,69.4,0.0,34.090134,200.0,100,71.6,69.5,0,54.824806,100,204,66.9,69.6,0.0,48.214676,200.0,196,67.9,69.5,0.0,36.378227,200.0,101,72.2,69.3,0,28.407341,100.0,189,67.2,69.2,0.0,37.494793,200.0,92,68.5,69.4,0.0,31.851036,100,97,71.8,69.6,0.0,40.979797,100.0,101,72.2,287.1,0.0,30.176342,100.0,188,67.8,69.4,0.0,38.3026,200.0,202,71.3,69.4,0.0,40.118553,200.0,98,72.0,69.5,0.0,29.17491,100.0,97,68.8,69.4,0.0,32.891933,100.0,206,68.0,69.4,0.0,32.22168,200.0,100,71.8,69.4,0.0,38.211124,100.0,194,67.6,69.3,0.0,54.001312,200.0,94,68.6,69.2,0.0,33.142857,100.0,109,70.6,69.3,0.0,34.605038,100.0,103,70.3,69.7,0.0,36.32613,100.0,205,67.3,69.6,0,38.50575,200,200,71.2,69.4,0.0,49.224583,200.0,198,68.4,69.0,0.0,34.705814,200.0,198,70.4,69.3,0.0,42.035446,200.0,98,71.3,69.1,0.0,48.481632,100.0,94,67.9,69.1,0.0,23.7259,100.0,101,69.7,69.1,0.0,33.30011,100.0,202,70.5,69.2,0.0,21.631163,200.0,194,67.1,69.1,0.0,40.1493,200.0,99,66.5,69.2,0.0,42.072502,100.0,203,69.9,69.3,0.0,42.71478,200.0,130.6,129.2,122.7,166.5,125.2,140.2,1.3,1.5,30.16
20170103,200,43.6,99.6,16.8437146,32.22456833,1,76.8,75.7,0.15,76.3,78.0,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.4,44.4,52.0,0.0,0,0,64,0.0,0,46.0,0.0,66.0,0.8125,61.6,0,0,0.0,1.5,0,0.0,0,71.2,64.3,68.6,56.5,52.7,0,63,20.0,0,64.3,0.99,66.0,0.8125,28.3,0,0,32.5,57.4,10.1,4.5,0.7,52.7,52.7,36.0,72.8,0.0,100,0.3,0,74.6,0.0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,39,79.1,0.0,0.036066364,0.0,85.0,58.6271,0.0,64.9,69.8,1.0,2200,48,68.3,70.4,0,99.96618,260.0,3,65.2,69.0,0.0,0.036891293,0.0,-26,66.2,69.9,0.0,0.036092397,0.0,1259,71.0,71.8,0,0.043020006,0.0,118,66.4,60.0,0.0,0.0,0.0,111,70.5,67.7,0.0,0.0,0.0,-1,64.2,66.8,0.0,0.03688222,0.0,-13,65.7,65.9,0,0.0,0,43,59.7,62.1,0,0.03688222,0,49,65.0,66.0,0.0,100,950,-3,0,65.9,0.0,0.0,0.0,-6,66.4,66.5,0.0,0.0,0.0,98,68.8,69.4,0.0,46.897,100.0,695,67.2,69.5,100.0,73.809814,700.0,196,67.5,69.3,0.0,40.447227,200.0,195,72.4,69.4,0.0,28.938198,200,94,68.4,69.4,0.0,29.874676,100.0,203,66.5,69.4,0.0,35.245724,200.0,199,69.4,69.4,0.0,28.36647,200.0,99,70.3,69.5,0.0,35.80946,100.0,715,64.7,69.5,100.0,46.565228,1020.0,100,68.8,69.4,0.0,40.706005,100.0,101,71.0,69.3,0.0,40.830566,100.0,98,66.4,69.5,0.0,41.79372,100.0,205,67.8,69.2,0.0,38.00779,200.0,101,71.5,69.5,0.0,28.963345,100.0,194,65.3,69.6,0.0,36.833992,200.0,192,68.5,69.5,0.0,35.83315,200.0,191,71.3,69.2,0.0,27.929392,200.0,98,71.9,69.5,0.0,34.78813,100.0,203,66.9,69.2,0.0,35.950867,200.0,205,70.6,69.4,0.0,36.434444,200.0,96,70.8,69.0,0,50.215244,100,200,67.5,69.3,0.0,41.480465,200.0,197,67.9,69.2,0.0,38.713448,200.0,1,69.7,71.2,0.0,0.0,0.0,201,67.6,69.4,0.0,35.281555,200.0,194,68.1,69.6,0.0,47.144024,200.0,199,72.5,69.3,0,33.833576,200,152,71.4,69.6,0.0,39.21661,150.0,190,67.4,69.5,0,34.775105,200,197,71.6,69.2,0.0,34.090134,200.0,100,71.6,69.1,0,54.824806,100,205,66.9,69.2,0.0,48.214676,200.0,198,67.9,69.3,0.0,36.378227,200.0,102,72.2,69.1,0,28.407341,100.0,189,67.2,69.1,0.0,37.494793,200.0,89,68.5,69.3,0.0,31.851036,100,94,71.8,69.6,0.0,40.979797,100.0,100,72.2,286.6,0.0,30.176342,100.0,187,67.7,69.2,0.0,38.3026,200.0,202,71.3,69.2,0.0,40.118553,200.0,98,72.0,69.3,0.0,29.17491,100.0,97,68.7,69.1,0.0,32.891933,100.0,207,68.0,69.1,0.0,32.22168,200.0,98,71.8,69.3,0.0,38.211124,100.0,175,67.6,69.0,0.0,54.001312,200.0,93,68.6,69.1,0.0,33.142857,100.0,113,70.6,69.1,0.0,34.605038,100.0,103,70.3,69.7,0.0,36.32613,100.0,204,67.1,69.4,0,38.50575,200,196,71.2,69.0,0.0,49.224583,200.0,197,68.3,69.0,0.0,34.705814,200.0,197,70.4,69.3,0.0,42.035446,200.0,98,71.3,69.1,0.0,48.481632,100.0,95,67.8,69.1,0.0,23.7259,100.0,100,69.7,69.0,0.0,33.30011,100.0,201,70.5,69.0,0.0,21.631163,200.0,193,67.0,68.8,0.0,40.1493,200.0,99,66.5,68.9,0.0,42.072502,100.0,203,69.9,69.0,0.0,42.71478,200.0,130.4,129.0,122.4,167.5,124.7,140.1,1.4,-1.4,30.16
20170103,205,43.9,98.9,16.94508946,29.62685833,1,76.8,75.7,0.15,76.3,78.0,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.4,44.4,52.0,0.0,0,0,64,0.0,0,46.0,0.0,66.0,0.8125,61.6,0,0,0.0,1.5,0,0.0,0,71.2,63.7,67.0,56.5,53.6,0,63,20.0,0,62.9,1.01,66.0,0.8125,28.2,0,0,34.6,57.7,10.1,4.6,0.4,53.6,53.6,36.0,72.8,0.0,100,0.3,0,74.6,0.0,69.413795,68.913795,0,-0.3,0,0,0,0,0,72,35,79.0,0.0,0.036066364,0.0,85.0,59.06666,0.0,64.9,69.7,1.0,2200,48,68.2,70.4,0,99.96618,260.0,3,65.2,69.0,0.0,0.036891293,0.0,-27,66.2,69.9,0.0,0.036092397,0.0,1260,71.0,71.7,0,0.043020006,0.0,120,66.3,60.0,0.0,0.0,0.0,111,70.5,67.7,0.0,0.0,0.0,-1,64.1,66.8,0.0,0.03688222,0.0,-12,65.7,65.8,0,0.0,0,43,59.7,62.0,0,0.03688222,0,45,65.0,66.0,0.0,100,950,-3,0,65.9,0.0,0.0,0.0,-6,66.4,66.4,0.0,0.0,0.0,99,68.8,68.3,0.0,46.897,100.0,693,67.2,68.3,100.0,74.07906,700.0,193,67.5,68.1,0.0,40.447227,200.0,195,72.4,68.5,0.0,28.938198,200,94,68.4,69.0,0.0,29.874676,100.0,202,66.4,68.7,0.0,35.245724,200.0,199,69.4,68.6,0.0,28.36647,200.0,96,70.3,69.0,0.0,35.80946,100.0,1006,64.5,68.0,100.0,54.139626,1020.0,101,68.8,68.5,0.0,40.706005,100.0,101,71.0,68.1,0.0,40.830566,100.0,97,66.4,68.5,0.0,41.79372,100.0,204,67.8,68.2,0.0,38.00779,200.0,100,71.5,68.8,0.0,28.963345,100.0,193,65.3,68.9,0.0,36.833992,200.0,190,68.4,69.0,0.0,35.83315,200.0,193,71.3,68.6,0.0,27.929392,200.0,97,71.9,69.1,0.0,34.78813,100.0,192,66.9,68.2,0.0,35.950867,200.0,198,70.6,68.5,0.0,36.434444,200.0,97,70.8,67.7,0,50.215244,100,199,67.5,68.2,0.0,41.480465,200.0,199,67.9,68.2,0.0,38.713448,200.0,1,69.6,71.2,0.0,0.0,0.0,205,67.5,68.5,0.0,35.281555,200.0,194,68.1,69.1,0.0,47.144024,200.0,201,72.5,68.6,0,33.833576,200,153,71.4,68.8,0.0,39.21661,150.0,191,67.3,68.8,0,34.775105,200,209,71.6,68.1,0.0,34.226357,200.0,98,71.5,68.0,0,54.824806,100,203,66.9,67.9,0.0,48.214676,200.0,195,67.9,68.4,0.0,36.378227,200.0,101,72.1,68.4,0,28.407341,100.0,192,67.2,68.4,0.0,37.494793,200.0,90,68.5,68.8,0.0,31.851036,100,98,71.8,69.1,0.0,40.979797,100.0,102,72.2,286.9,0.0,30.176342,100.0,183,67.7,68.6,0.0,38.3026,200.0,204,71.3,68.2,0.0,40.118553,200.0,97,72.0,68.6,0.0,29.17491,100.0,98,68.7,68.3,0.0,32.891933,100.0,206,68.0,68.3,0.0,32.22168,200.0,100,71.9,68.6,0.0,38.211124,100.0,191,67.6,67.8,0.0,54.001312,200.0,94,68.6,68.7,0.0,33.142857,100.0,108,70.6,68.3,0.0,34.605038,100.0,104,70.4,69.1,0.0,36.32613,100.0,201,67.2,68.6,0,38.50575,200,196,71.2,67.8,0.0,49.224583,200.0,201,68.3,68.7,0.0,34.705814,200.0,198,70.4,68.8,0.0,42.035446,200.0,98,71.3,68.7,0.0,48.481632,100.0,95,67.8,68.6,0.0,23.7259,100.0,101,69.6,68.4,0.0,33.30011,100.0,200,70.5,68.2,0.0,21.631163,200.0,196,67.0,68.0,0.0,40.1493,200.0,99,66.5,68.0,0.0,42.072502,100.0,200,69.9,67.9,0.0,42.71478,200.0,130.6,128.9,122.2,165.5,124.2,140.2,1.3,-0.1,30.16
20170103,210,44.0,98.5,16.96787129,29.62685833,1,76.8,75.7,0.15,76.3,78.0,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.5,44.5,52.0,0.0,0,0,64,0.0,0,46.1,0.0,65.85714,0.8125,61.3,0,0,0.0,1.5,0,0.0,0,71.2,62.7,65.9,57.2,53.4,0,63,25.7,0,62.1,0.98,65.85714,0.8125,28.2,0,0,36.0,59.6,10.2,4.6,1.0,53.4,53.4,36.0,72.8,0.0,100,0.3,0,74.6,0.0,69.293106,68.793106,0,-0.3,0,0,0,0,0,72,38,79.0,0.0,0.036066364,0.0,85.0,59.078747,0.0,64.9,69.6,1.0,2200,48,68.2,70.4,0,99.96618,260.0,3,65.2,69.0,0.0,0.036891293,0.0,-26,66.2,69.8,0.0,0.036092397,0.0,1262,71.0,71.7,0,0.043020006,0.0,120,66.3,59.9,0.0,0.0,0.0,111,70.4,67.6,0.0,0.0,0.0,-1,64.1,66.8,0.0,0.03688222,0.0,-12,65.7,65.8,0,0.0,0,41,59.7,61.9,0,0.03688222,0,42,64.9,66.0,0.0,100,950,-3,0,65.9,0.0,0.0,0.0,-6,66.3,66.4,0.0,0.0,0.0,99,69.0,67.3,0.0,46.897,100.0,695,67.1,67.2,100.0,73.68743,700.0,194,67.4,67.2,0.0,40.447227,200.0,195,72.4,67.6,0.0,28.938198,200,94,68.5,68.5,0.0,29.874676,100.0,202,66.4,67.9,0.0,35.245724,200.0,196,69.3,67.9,0.0,28.36647,200.0,95,70.3,68.4,0.0,35.80946,100.0,1020,64.5,67.0,100.0,54.922802,1020.0,101,68.8,67.6,0.0,40.706005,100.0,100,71.0,67.1,0.0,40.830566,100.0,104,66.4,67.5,0.0,41.30045,100.0,194,67.8,67.2,0.0,38.00779,200.0,97,71.5,68.1,0.0,28.963345,100.0,933,65.3,67.5,97.6,65.125496,930.0,186,68.4,68.4,0.0,36.23823,200.0,202,71.3,67.8,0.0,27.929392,200.0,104,71.9,68.5,0.0,35.20379,100.0,182,66.9,67.3,0.0,35.950867,200.0,201,70.6,67.6,0.0,36.434444,200.0,97,70.7,66.7,0,50.215244,100,196,67.5,67.2,0.0,41.480465,200.0,202,67.9,67.2,0.0,36.10845,200.0,1,69.6,71.2,0.0,0.0,0.0,205,67.5,67.6,0.0,35.281555,200.0,194,68.1,68.4,0.0,47.144024,200.0,202,72.5,67.8,0,33.833576,200,152,71.4,68.1,0.0,39.21661,150.0,191,67.3,67.9,0,34.775105,200,204,71.5,67.2,0.0,34.226357,200.0,99,71.5,67.0,0,54.824806,100,203,66.8,66.9,0.0,48.214676,200.0,196,67.9,67.6,0.0,36.378227,200.0,102,72.1,67.7,0,28.407341,100.0,190,67.2,67.6,0.0,37.494793,200.0,91,68.5,68.1,0.0,31.851036,100,96,71.8,68.4,0.0,40.979797,100.0,103,72.2,286.7,0.0,30.176342,100.0,185,67.6,67.8,0.0,38.3026,200.0,203,71.3,67.4,0.0,40.118553,200.0,100,72.0,67.8,0.0,29.17491,100.0,97,68.7,67.4,0.0,32.891933,100.0,205,68.0,67.3,0.0,32.22168,200.0,98,71.8,67.8,0.0,38.211124,100.0,194,67.6,66.9,0.0,54.001312,200.0,93,68.6,68.2,0.0,33.142857,100.0,109,70.6,67.5,0.0,34.605038,100.0,104,70.4,68.5,0.0,36.32613,100.0,204,67.2,67.7,0,38.50575,200,197,71.2,66.9,0.0,49.224583,200.0,200,68.3,68.2,0.0,34.705814,200.0,199,70.4,68.1,0.0,42.035446,200.0,99,71.3,68.1,0.0,48.481632,100.0,95,67.8,68.0,0.0,23.7259,100.0,100,69.6,67.7,0.0,33.30011,100.0,200,70.5,67.3,0.0,21.631163,200.0,194,66.9,67.1,0.0,40.1493,200.0,99,66.5,67.0,0.0,42.072502,100.0,202,69.9,66.8,0.0,42.71478,200.0,131.0,129.1,122.0,166.5,123.7,140.2,1.3,0.1,30.16
