20170103,215,44.0,98.1,16.94160238,29.62685833,1,76.8,75.6,0.15,76.3,77.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.6,44.6,51.9,0.0,0,0,64,0.0,0,46.1,0.0,65.85714,0.8125,61.2,0,0,0.0,1.5,0,0.0,0,71.2,62.7,65.4,57.1,53.2,0,63,37.0,0,62.3,0.99,65.85714,0.8125,28.3,0,0,36.9,59.0,11.5,4.7,0.9,53.2,53.2,36.0,72.8,0.0,100,0.5,0,74.6,0.0,69.293106,68.793106,0,-0.3,0,0,0,0,0,72,34,79.0,0.0,0.036066364,0.0,85.0,59.517784,0.0,64.8,69.5,1.0,2200,42,68.2,70.4,0,99.96618,260.0,3,65.1,68.9,0.0,0.036891293,0.0,-26,66.2,69.8,0.0,0.036092397,0.0,1261,71.0,71.7,0,0.043020006,0.0,118,66.2,59.9,0.0,0.0,0.0,111,70.4,67.6,0.0,0.0,0.0,-1,64.1,66.8,0.0,0.03688222,0.0,-12,65.7,65.8,0,0.0,0,42,59.6,61.8,0,0.03688222,0,39,64.9,65.9,0.0,100,950,-3,0,65.8,0.0,0.0,0.0,-6,66.3,66.4,0.0,0.0,0.0,99,69.1,66.4,0.0,46.897,100.0,698,66.9,66.3,100.0,73.74863,700.0,195,67.3,66.4,0.0,40.447227,200.0,196,72.4,66.8,0.0,28.938198,200,95,68.5,67.9,0.0,29.874676,100.0,203,66.4,67.1,0.0,35.245724,200.0,199,69.3,67.1,0.0,28.36647,200.0,97,70.3,67.7,0.0,35.80946,100.0,1034,64.5,66.3,100.0,54.922802,1020.0,102,68.7,66.7,0.0,40.706005,100.0,101,71.0,66.2,0.0,40.830566,100.0,105,66.3,66.6,0.0,41.30045,100.0,200,67.8,66.2,0.0,38.00779,200.0,98,71.4,67.2,0.0,28.963345,100.0,937,65.3,67.0,100.0,65.125496,930.0,189,68.4,67.6,0.0,36.23823,200.0,201,71.3,66.8,0.0,27.929392,200.0,106,71.9,67.7,0.0,35.20379,100.0,183,66.8,66.4,0.0,35.950867,200.0,203,70.6,66.7,0.0,36.434444,200.0,98,70.7,65.9,0,50.215244,100,198,67.5,66.4,0.0,41.480465,200.0,201,67.9,66.3,0.0,36.10845,200.0,1,69.6,71.2,0.0,0.0,0.0,203,67.5,66.8,0.0,35.281555,200.0,194,68.1,67.7,0.0,47.144024,200.0,201,72.5,67.0,0,33.833576,200,153,71.4,67.3,0.0,39.21661,150.0,194,67.3,67.1,0,34.775105,200,205,71.6,66.3,0.0,34.226357,200.0,100,71.4,66.2,0,54.824806,100,205,66.8,66.1,0.0,48.214676,200.0,200,67.9,66.7,0.0,36.378227,200.0,103,72.1,66.8,0,28.407341,100.0,193,67.2,66.9,0.0,37.494793,200.0,92,68.5,67.4,0.0,31.851036,100,94,71.8,67.8,0.0,40.979797,100.0,103,72.2,286.6,0.0,30.176342,100.0,188,67.6,67.1,0.0,38.3026,200.0,204,71.4,66.6,0.0,40.118553,200.0,100,72.0,66.9,0.0,29.17491,100.0,99,68.7,66.6,0.0,32.891933,100.0,207,68.0,66.5,0.0,32.22168,200.0,100,71.8,67.0,0.0,38.211124,100.0,205,67.6,66.1,0.0,54.001312,200.0,94,68.6,67.5,0.0,33.142857,100.0,112,70.6,66.7,0.0,34.605038,100.0,104,70.3,67.8,0.0,36.32613,100.0,207,67.2,66.8,0,38.50575,200,205,71.2,66.0,0.0,49.224583,200.0,200,68.2,67.6,0.0,34.705814,200.0,199,70.3,67.4,0.0,42.035446,200.0,99,71.3,67.4,0.0,48.481632,100.0,95,67.8,67.3,0.0,23.7259,100.0,101,69.6,66.9,0.0,33.30011,100.0,204,70.4,66.5,0.0,21.631163,200.0,196,66.9,66.2,0.0,40.1493,200.0,99,66.4,66.2,0.0,42.072502,100.0,203,69.8,66.0,0.0,42.71478,200.0,130.2,129.0,121.9,166.5,123.2,140.2,0.7,0.1,30.16
20170103,220,44.2,98.2,17.046175,29.62685833,1,76.8,75.6,0.15,76.2,77.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.6,44.3,51.9,0.0,0,0,64,0.0,0,46.1,0.0,65.85714,0.8125,61.0,0,0,0.0,1.5,0,0.0,0,71.2,63.1,65.1,57.0,53.2,0,63,35.5,0,62.2,0.98,65.85714,0.8125,28.3,0,0,37.1,59.3,10.6,4.3,1.3,53.2,53.2,36.0,72.8,0.0,100,0.9,0,74.6,0.0,69.293106,68.793106,0,-0.3,0,0,0,0,0,72,38,79.0,0.0,0.036066364,0.0,85.0,59.947155,0.0,64.8,69.5,1.0,2200,42,68.2,70.5,0,99.96618,260.0,3,65.1,68.9,0.0,0.036891293,0.0,-26,66.2,69.7,0.0,0.036092397,0.0,1261,71.0,71.8,0,0.043020006,0.0,120,66.2,59.9,0.0,0.0,0.0,111,70.4,67.6,0.0,0.0,0.0,-1,64.0,66.7,0.0,0.03688222,0.0,-12,65.6,65.8,0,0.0,0,42,59.6,61.8,0,0.03688222,0,47,64.9,65.9,0.0,100,950,-2,0,65.9,0.0,0.0,0.0,-6,66.3,66.3,0.0,0.0,0.0,98,69.2,66.1,0.0,46.897,100.0,692,66.8,66.0,100.0,74.17696,700.0,194,67.3,66.0,0.0,40.447227,200.0,193,72.4,66.3,0.0,28.938198,200,94,68.5,67.4,0.0,29.874676,100.0,199,66.3,66.7,0.0,35.245724,200.0,197,69.3,66.6,0.0,28.36647,200.0,97,70.3,67.2,0.0,35.80946,100.0,1023,64.5,66.0,100.0,54.922802,1020.0,100,68.7,66.3,0.0,40.706005,100.0,100,71.0,65.9,0.0,40.830566,100.0,102,66.3,66.2,0.0,41.30045,100.0,198,67.7,65.9,0.0,38.00779,200.0,96,71.4,66.7,0.0,28.963345,100.0,929,65.3,66.8,100.0,65.125496,930.0,188,68.5,67.0,0.0,36.23823,200.0,202,71.3,66.3,0.0,27.929392,200.0,104,71.8,67.2,0.0,35.20379,100.0,193,66.8,66.0,0.0,35.950867,200.0,201,70.6,66.3,0.0,36.434444,200.0,96,70.7,65.5,0,50.215244,100,197,67.5,66.0,0.0,41.480465,200.0,201,67.8,65.9,0.0,36.10845,200.0,1,69.6,71.2,0.0,0.0,0.0,203,67.5,66.4,0.0,35.281555,200.0,194,68.0,67.2,0.0,47.144024,200.0,199,72.5,66.5,0,33.833576,200,152,71.4,66.8,0.0,39.21661,150.0,187,67.3,66.5,0,34.775105,200,201,71.6,65.9,0.0,33.590645,200.0,100,71.4,65.8,0,54.824806,100,204,66.8,65.8,0.0,48.214676,200.0,200,67.9,66.2,0.0,36.378227,200.0,102,72.1,66.4,0,28.407341,100.0,191,67.2,66.4,0.0,37.494793,200.0,89,68.4,66.9,0.0,31.851036,100,96,71.7,67.3,0.0,40.979797,100.0,101,72.3,286.8,0.0,30.176342,100.0,185,67.6,66.6,0.0,38.3026,200.0,201,71.3,66.1,0.0,40.118553,200.0,98,72.0,66.4,0.0,29.17491,100.0,97,68.6,66.2,0.0,32.891933,100.0,208,67.9,66.0,0.0,32.22168,200.0,98,71.8,66.5,0.0,38.211124,100.0,182,67.5,65.7,0.0,54.001312,200.0,94,68.6,67.0,0.0,33.142857,100.0,112,70.6,66.2,0.0,34.605038,100.0,103,70.3,67.3,0.0,36.32613,100.0,203,67.2,66.3,0,38.50575,200,203,71.1,65.7,0.0,49.224583,200.0,199,68.2,67.1,0.0,34.705814,200.0,198,70.3,66.9,0.0,42.035446,200.0,98,71.3,66.9,0.0,48.481632,100.0,95,67.8,66.8,0.0,23.7259,100.0,102,69.6,66.4,0.0,33.30011,100.0,203,70.4,66.1,0.0,21.631163,200.0,195,66.9,65.7,0.0,40.1493,200.0,99,66.3,65.7,0.0,42.072502,100.0,202,69.8,65.6,0.0,42.71478,200.0,129.4,128.4,121.7,164.5,122.7,140.4,-0.3,0.1,30.16
20170103,225,44.1,98.1,16.99053562,29.62685833,1,76.8,75.6,0.15,76.2,77.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.6,44.3,51.9,0.0,0,0,64,0.0,0,46.0,0.0,65.85714,0.8125,60.9,0,0,0.0,1.5,0,0.0,0,71.1,63.0,65.7,57.4,54.2,0,63,34.3,0,62.3,0.98,65.85714,0.8125,28.4,0,0,36.5,59.7,10.3,4.3,0.7,54.2,54.2,36.0,72.8,0.0,100,0.8,0,74.6,0.0,69.293106,68.793106,0,-0.3,0,0,0,0,0,72,37,79.0,0.0,0.036066364,0.0,85.0,60.36537,0.0,64.8,69.6,1.0,2200,45,68.2,70.5,0,99.96618,260.0,3,65.1,68.9,0.0,0.036891293,0.0,-27,66.2,69.7,0.0,0.036092397,0.0,1261,71.0,71.8,0,0.043020006,0.0,119,66.2,59.9,0.0,0.0,0.0,111,70.4,67.5,0.0,0.0,0.0,-1,64.0,66.7,0.0,0.03688222,0.0,-12,65.1,65.8,0,0.0,0,42,59.5,61.7,0,0.03688222,0,42,64.9,65.9,0.0,100,950,-2,0,65.9,0.0,0.0,0.0,-7,66.3,66.4,0.0,0.0,0.0,98,69.4,66.1,0.0,46.897,100.0,697,66.7,66.1,100.0,74.666504,700.0,424,66.9,66.0,100.0,54.57673,420.0,194,72.4,66.2,0.0,28.938198,200,94,68.5,67.1,0.0,29.874676,100.0,198,66.3,66.5,0.0,35.245724,200.0,197,69.3,66.5,0.0,28.36647,200.0,95,70.2,67.0,0.0,35.80946,100.0,1015,64.4,66.1,100.0,54.922802,1020.0,101,68.6,66.2,0.0,40.706005,100.0,100,71.0,66.0,0.0,40.830566,100.0,102,66.3,66.3,0.0,41.30045,100.0,197,67.7,66.0,0.0,38.00779,200.0,96,71.4,66.5,0.0,28.963345,100.0,926,65.2,67.1,100.0,65.125496,930.0,186,68.5,66.8,0.0,36.23823,200.0,199,71.3,66.2,0.0,27.929392,200.0,103,71.8,67.0,0.0,35.20379,100.0,187,66.7,65.9,0.0,35.950867,200.0,198,70.6,66.3,0.0,36.434444,200.0,96,70.6,65.7,0,50.215244,100,197,67.4,66.1,0.0,41.480465,200.0,200,67.8,65.9,0.0,36.10845,200.0,1,69.5,71.2,0.0,0.0,0.0,203,67.5,66.3,0.0,35.281555,200.0,194,68.0,67.0,0.0,47.144024,200.0,200,72.5,66.3,0,33.833576,200,151,71.4,66.7,0.0,39.21661,150.0,195,67.2,66.3,0,34.775105,200,199,71.5,65.9,0.0,33.590645,200.0,100,71.3,65.9,0,54.824806,100,204,66.8,65.9,0.0,48.214676,200.0,194,67.9,66.1,0.0,36.378227,200.0,101,72.1,66.2,0,28.407341,100.0,191,67.2,66.2,0.0,37.494793,200.0,92,68.4,66.6,0.0,31.851036,100,96,71.7,67.0,0.0,40.979797,100.0,101,72.2,287.1,0.0,30.176342,100.0,186,67.5,66.4,0.0,38.3026,200.0,202,71.3,66.1,0.0,40.118553,200.0,97,72.0,66.3,0.0,29.17491,100.0,99,68.6,66.1,0.0,32.891933,100.0,208,67.9,65.9,0.0,32.22168,200.0,98,71.8,66.3,0.0,38.211124,100.0,186,67.4,65.8,0.0,54.001312,200.0,93,68.6,66.8,0.0,33.142857,100.0,110,70.5,66.1,0.0,34.605038,100.0,103,70.2,67.1,0.0,36.32613,100.0,205,67.1,66.2,0,38.50575,200,201,71.1,65.8,0.0,49.224583,200.0,200,68.2,66.8,0.0,34.705814,200.0,198,70.3,66.6,0.0,42.035446,200.0,98,71.3,66.6,0.0,48.481632,100.0,94,67.8,66.5,0.0,23.7259,100.0,101,69.6,66.2,0.0,33.30011,100.0,203,70.4,65.9,0.0,21.631163,200.0,194,66.9,65.6,0.0,40.1493,200.0,99,66.2,65.6,0.0,42.072502,100.0,202,69.7,65.6,0.0,42.71478,200.0,129.7,128.1,121.5,164.5,122.2,140.3,2.3,-0.4,30.16
20170103,230,44.2,97.7,17.01308168,29.62685833,1,76.8,75.6,0.15,76.2,77.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.6,44.3,51.8,0.0,0,0,64,0.0,0,46.0,0.0,65.85714,0.8125,60.9,0,0,0.0,1.5,0,0.0,0,71.1,62.1,65.5,58.6,53.7,0,63,40.4,0,61.7,0.99,65.85714,0.8125,28.4,0,0,36.8,61.8,12.2,4.4,0.3,53.7,53.7,36.0,72.8,0.0,100,0.4,0,74.6,0.0,69.293106,68.793106,0,-0.3,0,0,0,0,0,72,36,79.0,0.0,0.036066364,0.0,85.0,60.77244,0.0,64.8,69.5,1.0,2200,41,68.2,70.5,0,99.96618,260.0,3,65.1,68.9,0.0,0.036891293,0.0,-26,66.2,69.8,0.0,0.036092397,0.0,1261,71.0,71.7,0,0.043020006,0.0,121,66.1,59.8,0.0,0.0,0.0,111,70.4,67.5,0.0,0.0,0.0,-1,64.0,66.7,0.0,0.03688222,0.0,-12,65.5,65.8,0,0.0,0,42,59.5,61.7,0,0.03688222,0,34,64.9,65.9,0.0,100,950,-3,0,65.9,0.0,0.0,0.0,-6,66.3,66.4,0.0,0.0,0.0,100,69.5,66.1,0.0,47.51435,100.0,705,66.7,73.4,100.0,77.23657,700.0,413,66.8,74.0,100.0,55.27706,420.0,203,72.4,66.2,0.0,29.437733,200,94,68.5,66.9,0.0,29.874676,100.0,847,66.2,80.8,100.0,57.104702,840.0,191,69.3,66.4,0.0,28.36647,200.0,102,70.2,66.9,0.0,36.364643,100.0,1003,64.4,74.7,100.0,55.41508,1020.0,97,68.6,66.2,0.0,40.706005,100.0,97,70.9,66.0,0.0,40.830566,100.0,697,66.3,75.8,100.0,78.66592,700.0,186,67.6,66.0,0.0,38.00779,200.0,96,71.4,66.4,0.0,29.379356,100.0,926,65.3,79.8,100.0,66.52356,930.0,198,68.4,66.6,0.0,36.709,200.0,193,71.2,66.1,0.0,27.929392,200.0,100,71.8,66.9,0.0,35.20379,100.0,187,66.7,66.0,0.0,36.91599,200.0,187,70.6,66.3,0.0,36.434444,200.0,96,70.6,65.7,0,50.215244,100,195,67.4,66.1,0.0,41.480465,200.0,198,67.8,65.9,0.0,36.10845,200.0,1,69.5,71.2,0.0,0.0,0.0,202,67.4,66.2,0.0,35.281555,200.0,193,68.0,66.9,0.0,47.144024,200.0,200,72.5,66.3,0,33.833576,200,149,71.4,66.6,0.0,39.21661,150.0,195,67.2,66.3,0,34.775105,200,202,71.5,65.9,0.0,33.590645,200.0,99,71.3,65.8,0,54.824806,100,201,66.8,65.9,0.0,48.214676,200.0,188,67.8,66.1,0.0,36.378227,200.0,101,72.1,66.2,0,28.407341,100.0,188,67.2,66.1,0.0,37.494793,200.0,90,68.4,66.5,0.0,31.851036,100,95,71.7,66.9,0.0,40.979797,100.0,101,72.2,286.9,0.0,30.176342,100.0,185,67.5,66.3,0.0,38.3026,200.0,203,71.3,66.1,0.0,40.118553,200.0,98,72.0,66.2,0.0,29.17491,100.0,97,68.6,66.1,0.0,32.891933,100.0,205,67.9,65.9,0.0,32.22168,200.0,99,71.8,66.2,0.0,38.211124,100.0,193,67.4,65.7,0.0,54.001312,200.0,93,68.5,66.6,0.0,33.142857,100.0,103,70.5,66.0,0.0,34.605038,100.0,103,70.2,67.0,0.0,36.32613,100.0,203,67.1,66.1,0,38.50575,200,194,71.0,65.7,0.0,49.224583,200.0,201,68.2,66.5,0.0,34.705814,200.0,199,70.3,66.5,0.0,42.035446,200.0,99,71.2,66.4,0.0,48.481632,100.0,94,67.7,66.3,0.0,23.7259,100.0,100,69.5,66.0,0.0,33.30011,100.0,202,70.4,65.8,0.0,21.631163,200.0,196,66.9,65.5,0.0,40.1493,200.0,99,66.2,65.6,0.0,42.072502,100.0,202,69.7,65.6,0.0,42.71478,200.0,130.3,128.3,134.9,122.4,145.2,112.1,1.9,-0.8,30.16
20170103,235,44.0,98.0,16.93503548,29.62685833,1,76.8,75.6,0.15,76.2,77.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.7,44.4,51.9,0.0,0,0,64,0.0,0,46.0,0.0,65.85714,0.8125,60.9,0,0,0.0,1.5,0,0.0,0,71.0,63.2,65.6,60.0,54.8,0,63,44.1,0,62.5,0.97,65.85714,0.8125,28.5,0,0,36.5,64.1,12.6,4.7,1.4,54.8,54.8,36.0,72.8,0.0,100,0.4,0,74.6,0.0,69.293106,68.793106,0,-0.3,0,0,0,0,0,72,36,79.0,0.0,0.036066364,0.0,85.0,61.169662,0.0,64.8,69.4,1.0,2200,46,68.2,70.5,0,99.96618,260.0,3,65.1,68.9,0.0,0.036891293,0.0,-26,66.2,69.7,0.0,0.036092397,0.0,1261,71.0,71.7,0,0.043020006,0.0,119,66.1,59.8,0.0,0.0,0.0,111,70.4,67.5,0.0,0.0,0.0,-1,63.9,66.7,0.0,0.03688222,0.0,-12,65.6,65.8,0,0.0,0,43,59.4,61.6,0,0.03688222,0,37,64.9,65.9,0.0,100,950,-3,0,65.9,0.0,0.0,0.0,-6,66.2,66.3,0.0,0.0,0.0,100,69.6,66.0,0.0,47.51435,100.0,696,67.5,79.3,100.0,77.23657,700.0,419,67.3,80.3,100.0,55.891388,420.0,199,72.3,66.1,0.0,29.437733,200,94,68.5,66.7,0.0,29.874676,100.0,838,66.4,89.6,100.0,57.104702,840.0,190,69.2,66.2,0.0,28.773159,200.0,101,70.1,66.7,0.0,36.364643,100.0,1020,64.8,81.1,100.0,55.638844,1020.0,96,68.6,66.1,0.0,40.706005,100.0,100,70.9,65.9,0.0,42.425247,100.0,700,66.4,83.7,100.0,80.63901,700.0,202,67.6,65.9,0.0,38.564274,200.0,93,71.4,66.3,0.0,29.379356,100.0,914,65.6,86.0,100.0,67.84457,930.0,193,68.3,66.4,0.0,36.709,200.0,211,71.2,65.9,0.0,28.080362,200.0,95,71.8,66.7,0.0,35.20379,100.0,1007,66.6,71.3,100.0,63.577538,1020.0,185,70.5,66.1,0.0,36.84552,200.0,96,70.6,65.6,0,50.215244,100,194,67.3,66.0,0.0,41.480465,200.0,194,67.8,65.8,0.0,36.10845,200.0,1,69.5,71.1,0.0,0.0,0.0,199,67.4,66.1,0.0,35.281555,200.0,194,67.9,66.7,0.0,47.51122,200.0,196,72.4,66.1,0,33.833576,200,146,71.3,66.5,0.0,39.21661,150.0,188,67.2,66.1,0,34.775105,200,200,71.5,65.8,0.0,33.590645,200.0,98,71.2,65.7,0,54.824806,100,719,66.7,75.5,100.0,73.80066,700.0,191,67.8,66.0,0.0,36.378227,200.0,100,72.0,66.0,0,28.407341,100.0,203,67.1,66.0,0.0,38.01541,200.0,88,68.3,66.3,0.0,31.851036,100,97,71.7,66.8,0.0,40.979797,100.0,95,72.2,286.7,0.0,30.176342,100.0,186,67.4,66.1,0.0,38.3026,200.0,197,71.2,66.0,0.0,40.118553,200.0,98,72.0,66.1,0.0,29.17491,100.0,97,68.6,66.0,0.0,32.891933,100.0,204,67.9,65.8,0.0,32.22168,200.0,98,71.7,66.1,0.0,38.211124,100.0,171,67.3,65.6,0.0,54.001312,200.0,93,68.5,66.4,0.0,33.142857,100.0,104,70.4,65.9,0.0,34.605038,100.0,103,70.3,66.8,0.0,36.32613,100.0,201,67.1,66.0,0,38.50575,200,192,71.0,65.6,0.0,49.224583,200.0,198,68.1,66.3,0.0,34.705814,200.0,197,70.2,66.3,0.0,42.035446,200.0,97,71.2,66.2,0.0,48.481632,100.0,95,67.7,66.1,0.0,23.7259,100.0,100,69.5,65.9,0.0,33.30011,100.0,202,70.4,65.7,0.0,21.631163,200.0,192,66.8,65.4,0.0,40.1493,200.0,99,66.1,65.5,0.0,42.072502,100.0,199,69.6,65.5,0.0,42.71478,200.0,130.0,128.6,141.3,126.4,135.2,119.9,38.0,0.5,30.16
20170103,240,44.0,98.4,16.96130387,29.62685833,1,76.8,75.6,0.15,76.2,77.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.7,44.3,51.8,0.0,0,0,64,0.0,0,46.0,0.0,65.85714,0.8125,60.6,0,0,0.0,1.5,0,0.0,0,70.9,63.2,65.5,62.6,55.1,0,63,47.4,0,62.6,0.99,65.85714,0.8125,28.6,0,0,36.5,67.4,13.4,4.3,0.8,55.1,55.1,36.0,72.8,0.0,100,0.8,0,74.6,0.0,69.293106,68.793106,0,-0.3,0,0,0,0,0,72,36,79.0,0.0,0.036066364,0.0,85.0,61.553127,0.0,64.7,69.4,1.0,2200,42,68.2,70.5,0,99.96618,260.0,3,65.0,68.9,0.0,0.036891293,0.0,-27,66.2,69.7,0.0,0.036092397,0.0,1260,71.0,71.7,0,0.043020006,0.0,119,66.0,59.8,0.0,0.0,0.0,111,70.4,67.5,0.0,0.0,0.0,-1,63.9,66.7,0.0,0.03688222,0.0,-12,65.5,65.8,0,0.0,0,43,59.4,61.6,0,0.03688222,0,41,64.8,65.8,0.0,100,950,-2,0,65.9,0.0,0.0,0.0,-6,66.2,66.3,0.0,0.0,0.0,102,69.7,66.0,0.0,48.055885,100.0,704,68.2,79.3,100.0,79.73321,700.0,430,67.9,79.4,100.0,56.94803,420.0,195,72.3,66.0,0.0,29.437733,200,96,68.6,66.7,0.0,30.360168,100.0,854,66.7,89.3,100.0,61.495728,840.0,211,69.2,66.1,0.0,28.434254,200.0,98,70.2,66.6,0.0,36.364643,100.0,1030,65.4,80.2,100.0,56.768852,1020.0,105,68.5,66.0,0.0,41.30664,100.0,100,71.0,65.9,0.0,42.425247,100.0,710,66.8,83.3,100.0,80.86323,700.0,201,67.6,65.8,0.0,38.564274,200.0,102,71.3,66.3,0.0,30.008995,100.0,933,66.0,85.8,100.0,68.0207,930.0,192,68.3,66.3,0.0,36.709,200.0,209,71.2,65.9,0.0,28.080362,200.0,105,71.8,66.6,0.0,35.700264,100.0,1026,66.8,82.1,100.0,63.56657,1020.0,205,70.5,66.1,0.0,37.462135,200.0,96,70.5,65.5,0,50.645725,100,206,67.3,66.1,0.0,41.709637,200.0,197,67.7,65.7,0.0,37.10792,200.0,1,69.4,71.1,0.0,0.0,0.0,202,67.4,66.0,0.0,35.281555,200.0,194,67.9,66.7,0.0,47.51122,200.0,197,72.4,66.1,0,34.79673,200,146,71.3,66.5,0.0,39.21661,150.0,192,67.2,66.1,0,34.775105,200,199,71.5,65.7,0.0,33.590645,200.0,99,71.1,65.7,0,54.824806,100,706,66.9,83.3,100.0,72.60679,700.0,211,67.8,65.9,0.0,36.378227,200.0,100,72.0,66.0,0,28.407341,100.0,210,67.1,65.9,0.0,38.01541,200.0,89,68.3,66.3,0.0,31.851036,100,96,71.7,66.7,0.0,40.979797,100.0,98,72.2,286.8,0.0,30.176342,100.0,187,67.4,66.1,0.0,38.3026,200.0,198,71.2,65.9,0.0,40.118553,200.0,97,71.9,66.0,0.0,29.17491,100.0,98,68.5,66.1,0.0,32.891933,100.0,205,67.9,65.7,0.0,32.22168,200.0,99,71.7,66.0,0.0,38.211124,100.0,226,67.3,65.5,0.0,55.09757,200.0,93,68.5,66.3,0.0,33.142857,100.0,114,70.4,65.8,0.0,34.605038,100.0,103,70.3,66.7,0.0,36.32613,100.0,204,67.1,66.0,0,38.50575,200,217,71.0,65.5,0.0,49.29351,200.0,196,68.1,66.2,0.0,34.705814,200.0,199,70.2,66.2,0.0,42.42688,200.0,102,71.2,66.1,0.0,49.023148,100.0,94,67.7,66.0,0.0,23.7259,100.0,100,69.4,65.7,0.0,33.30011,100.0,201,70.2,65.6,0.0,21.631163,200.0,849,66.8,90.4,100.0,65.35862,850.0,99,66.1,65.4,0.0,42.072502,100.0,198,69.6,65.4,0.0,42.71478,200.0,129.8,128.4,141.5,132.5,140.7,126.3,48.9,0.1,30.16
20170103,245,43.8,98.4,16.8635434,29.62685833,1,76.8,75.6,0.15,76.1,77.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.9,44.4,51.8,0.0,0,0,64,0.0,0,46.0,0.0,65.85714,0.8125,60.4,0,0,0.0,1.5,0,0.0,0,70.9,62.2,65.2,69.1,54.1,0,63,56.1,0,61.6,0.96,65.85714,0.8125,28.6,0,0,37.1,75.3,15.6,4.7,1.9,54.1,54.1,35.9,72.8,0.0,100,0.4,0,74.6,0.0,69.293106,68.793106,0,-0.3,0,0,0,0,0,72,35,78.9,0.0,0.036066364,0.0,85.0,61.927975,0.0,64.7,69.4,1.0,2200,43,68.2,70.5,0,99.96618,260.0,3,65.0,68.8,0.0,0.036891293,0.0,-26,66.1,69.7,0.0,0.036092397,0.0,1260,71.0,71.6,0,0.043020006,0.0,119,66.0,59.8,0.0,0.0,0.0,111,70.4,67.4,0.0,0.0,0.0,-1,63.8,66.7,0.0,0.03688222,0.0,-13,65.5,65.8,0,0.0,0,43,59.4,61.5,0,0.03688222,0,40,64.8,65.8,0.0,100,950,-2,0,65.9,0.0,0.0,0.0,-6,66.2,66.3,0.0,0.0,0.0,102,69.8,65.9,0.0,48.055885,100.0,699,68.7,79.9,100.0,79.6353,700.0,426,68.4,79.8,100.0,56.505714,420.0,195,72.3,66.0,0.0,29.437733,200,96,68.7,66.6,0.0,30.360168,100.0,852,67.0,90.3,100.0,61.025642,840.0,207,69.2,66.0,0.0,27.93719,200.0,98,70.2,66.6,0.0,36.364643,100.0,1023,65.8,80.5,100.0,56.198257,1020.0,105,68.5,66.0,0.0,41.30664,100.0,100,71.0,65.8,0.0,42.425247,100.0,707,67.1,84.0,100.0,81.34529,700.0,198,67.5,65.7,0.0,38.564274,200.0,103,71.3,66.1,0.0,30.008995,100.0,932,66.4,86.4,100.0,68.0207,930.0,192,68.2,66.3,0.0,36.709,200.0,209,71.2,65.8,0.0,28.080362,200.0,104,71.8,66.6,0.0,35.700264,100.0,1026,67.2,84.7,100.0,63.555603,1020.0,208,70.5,65.9,0.0,37.462135,200.0,94,70.5,65.4,0,54.531704,100,525,67.3,71.4,100.0,68.3511,700.0,187,67.7,65.6,0.0,40.255184,200.0,1,69.4,71.1,0.0,0.0,0.0,623,67.3,67.6,100.0,62.931324,840.0,193,67.8,66.5,0.0,49.184006,200.0,198,72.4,66.0,0,36.622242,200,138,71.2,66.4,0.0,42.07173,150.0,976,67.2,68.8,100,69.47471,1020,190,71.5,65.6,0.0,35.770233,200.0,101,71.0,65.6,0,55.443794,100,705,67.3,84.6,100.0,74.20592,700.0,201,67.7,65.8,0.0,36.378227,200.0,97,72.0,65.8,0,28.407341,100.0,1003,67.2,80.2,100.0,69.41899,1000.0,87,68.3,66.1,0.0,31.851036,100,101,71.7,66.5,0.0,40.979797,100.0,102,72.2,287.0,0.0,30.678501,100.0,192,67.4,66.0,0.0,38.71362,200.0,195,71.2,65.8,0.0,40.118553,200.0,104,71.9,65.9,0.0,29.675316,100.0,99,68.5,66.0,0.0,33.37448,100.0,201,67.9,65.6,0.0,32.22168,200.0,96,71.7,65.9,0.0,38.211124,100.0,852,67.2,78.7,100.0,71.530365,840.0,98,68.4,66.2,0.0,33.53846,100.0,91,70.5,65.6,0.0,34.605038,100.0,100,70.2,66.6,0.0,36.32613,100.0,1022,67.0,75.7,100,66.10259,1020,209,70.9,65.3,0.0,50.373352,200.0,196,68.1,66.1,0.0,34.705814,200.0,197,70.2,66.0,0.0,42.42688,200.0,101,71.2,65.9,0.0,49.023148,100.0,92,67.6,65.9,0.0,23.7259,100.0,100,69.5,65.6,0.0,33.30011,100.0,204,70.2,65.5,0.0,21.631163,200.0,862,67.2,94.6,100.0,66.4481,850.0,99,66.0,65.3,0.0,42.072502,100.0,197,69.5,65.3,0.0,42.71478,200.0,130.0,128.3,144.5,133.5,144.7,132.2,34.5,0.0,30.16
20170103,250,43.8,98.4,16.8635434,29.62685833,1,76.8,75.6,0.15,76.1,77.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.9,44.2,51.8,0.0,0,0,64,0.0,0,45.9,0.0,65.85714,0.8125,60.2,0,0,0.0,1.5,0,0.0,0,70.9,62.5,64.9,74.9,53.2,0,63,61.4,0,61.7,0.98,65.85714,0.8125,28.7,0,0,37.5,81.2,17.0,4.6,0.8,53.2,53.2,36.0,72.8,0.0,100,0.5,0,74.6,0.0,69.293106,68.793106,0,-0.3,0,0,0,0,0,72,36,78.9,0.0,0.036066364,0.0,85.0,62.290394,0.0,64.7,69.3,1.0,2200,46,68.1,70.5,0,99.96618,260.0,3,65.0,68.8,0.0,0.036891293,0.0,-26,66.1,69.7,0.0,0.036092397,0.0,1259,71.0,71.6,0,0.043020006,0.0,120,66.0,59.7,0.0,0.0,0.0,111,70.4,67.4,0.0,0.0,0.0,-1,63.8,66.6,0.0,0.03688222,0.0,-12,65.5,65.8,0,0.0,0,42,59.4,61.5,0,0.03688222,0,44,64.8,65.8,0.0,100,950,-3,0,65.9,0.0,0.0,0.0,-7,66.2,66.3,0.0,0.0,0.0,103,69.8,65.6,0.0,48.055885,100.0,709,69.1,80.2,100.0,79.10904,700.0,434,68.7,80.1,100.0,55.965107,420.0,199,72.3,65.7,0.0,29.437733,200,96,68.8,66.5,0.0,30.360168,100.0,861,67.3,90.9,100.0,59.94658,840.0,211,69.2,65.7,0.0,27.93719,200.0,98,70.2,66.4,0.0,36.364643,100.0,1042,66.2,80.9,100.0,56.198257,1020.0,106,68.4,65.7,0.0,41.116966,100.0,100,71.0,65.5,0.0,42.967884,100.0,710,67.5,84.4,100.0,83.25112,700.0,854,67.5,79.6,100.0,63.61714,840.0,103,71.3,65.9,0.0,30.008995,100.0,931,66.7,86.6,100.0,69.627914,930.0,643,68.2,81.6,87.1,54.16028,633.5943,195,71.3,65.6,0.0,28.080362,200.0,98,71.8,66.4,0.0,35.700264,100.0,1026,67.6,84.4,100.0,65.7052,1020.0,203,70.5,65.6,0.0,37.462135,200.0,96,70.4,65.0,0,57.172775,100,696,67.4,81.3,100.0,96.023834,700.0,202,67.7,65.3,0.0,41.0739,200.0,1,69.4,71.0,0.0,0.0,0.0,843,67.5,82.7,100.0,77.53175,840.0,194,67.8,66.3,0.0,50.713993,200.0,196,72.4,65.7,0,37.809383,200,144,71.2,66.1,0.0,43.841434,150.0,1036,67.2,79.1,100,79.13925,1020,205,71.5,65.2,0.0,37.85901,200.0,101,70.9,65.2,0,55.443794,100,707,67.7,85.6,98.7,74.20592,700.0,198,67.7,65.5,0.0,36.378227,200.0,103,72.0,65.5,0,28.91652,100.0,951,67.9,82.9,94.7,67.21158,953.3325,85,68.4,65.8,0.0,31.851036,100,102,71.7,66.2,0.0,40.979797,100.0,100,72.2,286.8,0.0,30.678501,100.0,1037,67.3,79.2,100.0,64.74117,1020.0,194,71.2,65.4,0.0,40.53238,200.0,105,71.9,65.6,0.0,29.675316,100.0,101,68.5,65.8,0.0,33.37448,100.0,204,67.8,65.3,0.0,32.22168,200.0,97,71.7,65.6,0.0,38.211124,100.0,832,67.9,81.1,94.7,69.17342,803.0156,99,68.4,65.9,0.0,33.53846,100.0,106,70.5,65.3,0.0,34.605038,100.0,101,70.2,66.4,0.0,36.32613,100.0,1021,67.1,77.9,100,65.8791,1020,219,70.8,64.8,0.0,50.373352,200.0,201,68.1,65.8,0.0,34.705814,200.0,202,70.2,65.8,0.0,42.42688,200.0,103,71.2,65.7,0.0,49.023148,100.0,95,67.6,65.7,0.0,23.7259,100.0,103,69.5,65.4,0.0,33.30011,100.0,203,70.2,65.2,0.0,21.631163,200.0,879,67.6,96.3,100.0,64.89458,850.0,100,65.9,65.0,0.0,42.072502,100.0,199,69.5,65.0,0.0,42.71478,200.0,130.2,128.5,143.8,134.5,142.7,133.9,35.1,0.6,30.16
20170103,255,43.9,98.1,16.89914535,29.62685833,1,76.7,75.6,0.15,76.1,77.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.9,44.3,51.8,0.0,0,0,64,0.0,0,45.9,0.0,65.85714,0.8125,60.0,0,0,0.0,1.5,0,0.0,0,70.9,62.5,65.1,80.4,52.4,0,63,70.1,0,61.7,1.0,65.85714,0.8125,28.8,0,0,37.5,87.2,19.2,4.3,0.8,52.4,52.4,36.0,72.8,0.0,100,-0.1,0,74.6,0.0,69.293106,68.793106,0,-0.3,0,0,0,0,0,72,34,78.9,0.0,0.036066364,0.0,85.0,62.64167,0.0,64.7,69.3,1.0,2200,46,68.1,70.5,0,99.96618,260.0,3,65.0,68.8,0.0,0.036891293,0.0,-27,66.1,69.7,0.0,0.036092397,0.0,1259,71.0,71.5,0,0.043020006,0.0,118,66.0,59.7,0.0,0.0,0.0,111,70.3,67.4,0.0,0.0,0.0,-1,63.8,66.6,0.0,0.03688222,0.0,-13,65.5,65.7,0,0.0,0,43,59.3,61.4,0,0.03688222,0,45,64.8,65.8,0.0,100,950,-2,0,65.9,0.0,0.0,0.0,-6,66.2,66.2,0.0,0.0,0.0,104,69.9,65.6,0.0,48.055885,100.0,715,69.4,80.1,100.0,78.60727,700.0,430,69.0,80.1,100.0,54.982185,420.0,203,72.3,65.7,0.0,29.437733,200,96,68.9,66.3,0.0,30.360168,100.0,867,67.5,91.1,100.0,58.108974,840.0,207,69.2,65.6,0.0,27.304564,200.0,100,70.2,66.3,0.0,36.364643,100.0,1046,66.5,80.8,100.0,55.124187,1020.0,105,68.4,65.6,0.0,40.252895,100.0,102,71.1,65.5,0.0,42.967884,100.0,729,67.7,84.2,100.0,81.96188,700.0,866,67.9,86.4,100.0,63.116306,840.0,103,71.2,65.8,0.0,30.008995,100.0,944,66.9,86.3,100.0,69.627914,930.0,596,68.8,84.0,76.4,51.171448,582.6006,198,71.3,65.5,0.0,28.080362,200.0,101,71.7,66.3,0.0,35.700264,100.0,1074,67.8,83.8,100.0,65.485855,1020.0,205,70.4,65.5,0.0,37.462135,200.0,98,70.4,65.0,0,60.407215,100,601,67.7,82.0,100.0,99.95428,700.0,846,67.6,85.9,100.0,74.60925,840.0,1,69.4,71.0,0.0,0.0,0.0,828,67.8,81.9,100.0,91.78375,840.0,658,67.8,74.7,100.0,96.70542,690.0,196,72.4,65.5,0,39.5565,200,146,71.2,65.9,0.0,46.613968,150.0,745,67.4,81.7,100,100.0,1020,197,71.4,65.1,0.0,41.820866,200.0,101,70.9,65.2,0,55.443794,100,700,68.0,84.1,98.0,74.33735,700.0,845,67.6,79.4,100.0,64.880875,840.0,102,72.0,65.3,0,28.91652,100.0,933,68.4,83.3,86.8,65.358185,904.706,87,68.4,65.7,0.0,31.851036,100,102,71.7,66.0,0.0,40.979797,100.0,98,72.2,286.7,0.0,30.678501,100.0,1029,67.5,84.3,100.0,65.27438,1020.0,197,71.2,65.3,0.0,40.53238,200.0,102,71.9,65.4,0.0,29.25637,100.0,103,68.4,65.7,0.0,34.014137,100.0,855,67.7,76.1,100.0,59.171165,840.0,97,71.7,65.5,0.0,38.211124,100.0,767,68.6,81.1,83.6,67.79215,733.09607,99,68.4,65.8,0.0,33.53846,100.0,100,70.5,65.2,0.0,34.605038,100.0,101,70.2,66.2,0.0,36.32613,100.0,1029,67.3,78.2,100,66.13452,1020,221,70.8,64.8,0.0,50.373352,200.0,207,68.0,65.7,0.0,34.705814,200.0,206,70.2,65.6,0.0,42.42688,200.0,105,71.1,65.6,0.0,48.078148,100.0,95,67.5,65.5,0.0,23.7259,100.0,102,69.6,65.3,0.0,33.30011,100.0,200,70.2,65.2,0.0,21.02252,200.0,863,67.9,96.4,100.0,64.83406,850.0,100,65.9,64.9,0.0,42.072502,100.0,202,69.5,65.0,0.0,42.71478,200.0,130.2,128.7,144.1,135.5,142.8,134.6,28.2,-0.1,30.13
20170103,300,43.9,97.3,16.84676698,29.62685833,1,76.7,75.6,0.15,76.1,77.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.9,44.2,51.8,0.0,0,0,64,0.0,0,45.8,0.0,65.85714,0.8125,59.9,0,0,0.0,1.5,0,0.0,0,71.0,66.7,65.9,87.5,15.0,0,63,73.4,0,65.0,1.15,65.85714,0.8125,28.8,0,0,36.6,96.2,19.9,4.2,1.4,15.0,15.0,36.1,72.8,0.0,100,0.9,0,74.6,0.0,69.293106,68.793106,0,-0.3,0,0,0,0,0,72,36,78.9,0.0,0.036066364,0.0,85.0,62.981792,0.0,64.6,69.3,1.0,9000,44,68.1,70.6,0,99.96618,260.0,3,64.9,68.8,0.0,0.036891293,0.0,-27,66.1,69.6,0.0,0.036092397,0.0,1259,71.0,71.5,0,0.043020006,0.0,120,65.9,59.6,0.0,0.0,0.0,111,70.3,67.4,0.0,0.0,0.0,-1,63.7,66.5,0.0,0.03688222,0.0,-13,65.4,65.8,0,0.0,0,42,59.3,61.4,0,0.03688222,0,36,64.8,65.7,0.0,100,950,-3,0,65.9,0.0,0.0,0.0,-6,66.1,66.2,0.0,0.0,0.0,104,69.9,65.6,0.0,44.89332,100.0,713,69.7,80.2,100.0,73.442665,700.0,432,69.2,80.1,100.0,52.266865,420.0,222,72.2,65.6,0.0,28.81041,200,98,69.0,66.2,0.0,30.360168,100.0,848,67.7,92.4,100.0,55.267097,840.0,209,69.2,65.6,0.0,26.174875,200.0,111,70.1,66.2,0.0,34.28825,100.0,1029,66.7,80.7,100.0,53.322895,1020.0,104,68.4,65.6,0.0,39.199154,100.0,106,71.1,65.4,0.0,40.84164,100.0,722,68.0,83.5,100.0,76.90583,700.0,855,68.3,86.6,97.2,60.601,840.0,108,71.2,65.7,0.0,27.985159,100.0,967,67.2,86.7,100.0,64.740204,930.0,478,69.2,82.7,53.3,45.686447,468.9037,220,71.3,65.3,0.0,25.630009,200.0,106,71.7,66.2,0.0,33.63353,100.0,1049,68.0,87.4,100.0,59.79381,1020.0,226,70.4,65.4,0.0,35.871918,200.0,106,70.4,65.1,0,57.579987,100,658,68.0,81.9,100.0,99.95428,700.0,866,68.1,88.4,100.0,69.01648,840.0,1,69.4,70.9,0.0,0.0,0.0,862,68.1,81.7,100.0,84.421715,840.0,710,68.3,82.8,97.2,89.52458,690.0,214,72.3,65.4,0,39.14212,200,166,71.2,65.8,0.0,45.976875,150.0,831,67.5,81.4,100,100.0,1020,218,71.4,65.1,0.0,41.62788,200.0,105,70.9,65.1,0,55.04587,100,722,68.2,84.3,99.2,71.29244,700.0,860,68.1,80.8,100.0,62.004692,840.0,108,71.9,65.2,0,26.275904,100.0,879,68.8,82.9,80.0,61.297375,862.89984,93,68.3,65.6,0.0,31.851036,100,108,71.7,65.9,0.0,40.979797,100.0,109,72.1,287.0,0.0,29.253765,100.0,1062,67.8,83.4,100.0,62.3417,1020.0,216,71.1,65.2,0.0,39.973156,200.0,107,71.9,65.3,0.0,28.686138,100.0,107,68.4,65.6,0.0,32.633823,100.0,853,67.9,83.8,100.0,55.22315,840.0,106,71.7,65.3,0.0,38.211124,100.0,698,69.0,81.1,76.8,64.07587,696.7105,111,68.3,65.7,0.0,32.736263,100.0,124,70.5,65.1,0.0,32.64857,100.0,109,70.2,66.1,0.0,35.38161,100.0,1052,67.5,78.0,100,62.675606,1020,227,70.7,64.8,0.0,47.86904,200.0,1079,67.4,78.7,100.0,65.18169,1060.0,198,70.2,65.4,0.0,42.42688,200.0,98,71.1,65.3,0.0,46.644722,100.0,546,66.8,81.3,100.0,48.913177,540.0,101,69.6,65.2,0.0,32.336655,100.0,206,70.1,65.2,0.0,19.890444,200.0,855,68.2,95.2,99.2,63.795017,850.0,277,65.8,85.6,100.0,56.804592,270.0,204,69.5,65.0,0.0,41.15179,200.0,129.9,128.5,143.3,135.5,142.2,134.9,28.9,0.0,30.13
20170103,305,43.9,98.5,16.92533757,30.8055875,1,76.7,75.6,0.15,76.1,77.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,54.0,44.3,51.6,0.0,0,0,64,0.0,0,45.9,0.0,65.85714,0.8125,59.9,0,0,0.0,1.5,0,0.0,0,71.0,66.8,69.3,87.8,15.0,0,63,76.4,0,65.7,1.32,65.85714,0.8125,28.8,0,0,32.4,96.5,21.0,4.3,1.2,15.0,15.0,35.7,72.8,0.0,100,0.4,0,74.6,0.0,69.293106,68.793106,0,-0.3,0,0,0,0,0,72,39,78.9,0.0,0.036066364,0.0,85.0,63.310764,0.0,64.6,69.3,1.0,9000,44,68.1,70.6,0,99.96618,260.0,3,64.9,68.8,0.0,0.036891293,0.0,-27,66.1,69.6,0.0,0.036092397,0.0,1260,70.9,71.5,0,0.043020006,0.0,118,65.9,59.6,100.0,14.7908,1200.0,111,70.3,67.3,0.0,0.0,0.0,-1,63.7,66.5,0.0,0.03688222,0.0,-13,65.4,65.7,0,0.0,0,42,59.2,61.3,0,0.03688222,0,40,64.8,65.7,0.0,100,950,-2,0,65.8,0.0,0.0,0.0,-6,66.1,66.2,0.0,0.0,0.0,103,69.9,68.0,0.0,43.203728,100.0,712,69.9,81.9,100.0,69.31832,700.0,434,69.4,82.3,100.0,49.711266,420.0,212,72.2,67.6,0.0,27.114311,200,101,69.1,66.9,0.0,30.360168,100.0,853,67.9,94.0,100.0,53.37607,840.0,210,69.2,67.4,0.0,24.005875,200.0,110,70.1,67.5,0.0,33.733067,100.0,1048,66.9,82.6,100.0,50.648914,1020.0,100,68.4,67.5,0.0,38.46154,100.0,103,71.1,68.1,0.0,39.25803,100.0,713,68.2,84.2,100.0,73.03812,700.0,861,68.6,87.2,96.3,57.351143,840.0,106,71.3,67.3,0.0,26.872047,100.0,939,67.4,89.0,100.0,62.06517,930.0,309,68.5,83.4,41.2,39.347492,411.12134,210,71.3,67.1,0.0,24.027407,200.0,107,71.7,67.4,0.0,32.478928,100.0,1037,68.2,91.7,100.0,56.44878,1020.0,216,70.4,67.5,0.0,33.448723,200.0,106,70.4,68.1,0,54.392086,100,695,68.2,84.1,100.0,81.87015,700.0,851,68.5,91.6,98.3,64.50824,840.0,0,69.4,70.9,0.0,0.0,0.0,851,68.3,84.7,100.0,74.407104,840.0,647,68.9,85.2,89.5,74.62079,637.3312,206,72.3,67.1,0,35.748684,200,159,71.1,67.9,0.0,41.02171,150.0,1047,67.6,82.1,100,89.29034,1020,190,71.4,67.3,0.0,33.454422,200.0,108,70.9,67.7,0,51.12192,100,708,68.5,86.0,98.3,68.49945,700.0,847,68.5,82.8,98.3,59.930874,840.0,100,71.9,66.9,0,23.907639,100.0,822,69.1,83.8,75.1,57.653065,814.45703,103,68.3,70.9,100.0,31.851036,100,111,71.7,67.3,0.0,39.454548,100.0,105,72.1,287.1,0.0,28.015882,100.0,1021,68.1,84.0,100.0,59.820038,1020.0,199,71.2,67.4,0.0,37.646793,200.0,100,72.0,66.8,0.0,27.75515,100.0,99,68.4,67.6,0.0,32.15127,100.0,838,68.3,85.7,100.0,54.00932,840.0,101,71.7,66.7,0.0,36.630848,100.0,592,69.4,82.9,59.2,58.91252,587.0647,694,68.1,76.8,100.0,60.91209,690.0,101,70.5,66.9,0.0,31.768158,100.0,96,70.2,67.3,0.0,33.52513,100.0,1023,67.7,80.5,100,59.461475,1020,214,70.7,67.5,0.0,46.21482,200.0,1080,67.6,81.6,100.0,62.391724,1060.0,211,70.1,67.0,0.0,41.49179,200.0,106,71.1,66.6,0.0,45.24315,100.0,550,67.1,83.9,100.0,45.327274,540.0,101,69.7,66.7,0.0,30.753046,100.0,206,70.1,66.9,0.0,18.75837,200.0,870,68.5,94.8,98.3,61.65641,850.0,275,67.0,88.7,100.0,54.729645,270.0,194,69.5,67.5,0.0,39.683205,200.0,129.7,128.2,142.6,134.5,141.7,134.6,27.8,0.1,30.13
20170103,310,44.0,97.4,16.90200453,30.8055875,1,76.7,75.5,0.15,76.0,77.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,58.2,54.3,49.8,39.0,0,0,64,49.0,0,50.4,0.6,65.85714,1.0,48.9,0,0,25.8,9.7,0,100.0,5,71.1,66.8,70.0,88.3,15.0,0,63,77.7,0,65.9,1.27,65.85714,1.0,28.8,0,0,31.5,97.0,21.4,4.7,1.3,15.0,15.0,35.6,72.8,0.0,100,0.5,0,74.6,0.0,69.293106,68.793106,0,-0.3,0,0,0,0,0,72,40,78.9,0.0,0.036066364,0.0,85.0,63.62754,0.0,64.6,67.2,1.0,9000,397,68.0,64.6,0,62.62683,260.0,2,64.9,68.8,0.0,0.036891293,0.0,-17,66.1,69.6,0.0,0.036092397,0.0,894,70.9,71.5,0,0.043020006,0.0,1105,65.5,81.1,100.0,100.0,1200.0,111,70.3,67.3,0.0,0.0,0.0,-1,63.8,66.5,0.0,0.03688222,0.0,-13,65.3,65.7,0,0.0,0,42,59.2,61.3,0,0.03688222,0,499,64.7,82.5,100.0,100,950,-3,0,65.9,0.0,0.0,0.0,-6,66.1,66.2,0.0,0.0,0.0,99,70.0,69.3,0.0,43.203728,100.0,705,70.2,82.6,100.0,69.930244,700.0,408,69.7,83.2,100.0,49.711266,420.0,206,72.2,69.0,0.0,27.114311,200,101,69.1,67.9,0.0,30.360168,100.0,837,68.1,94.8,100.0,53.37607,840.0,203,69.2,68.7,0.0,24.005875,200.0,106,70.1,68.7,0.0,33.733067,100.0,1022,67.1,84.3,100.0,52.2712,1020.0,657,69.1,82.9,91.1,70.95891,668.08386,102,71.2,69.3,0.0,39.25803,100.0,698,68.5,84.8,100.0,73.03812,700.0,801,69.0,87.9,91.9,56.21592,803.72363,106,71.3,68.6,0.0,26.872047,100.0,928,67.6,89.9,100.0,62.06517,930.0,348,69.2,83.9,28.0,39.81826,352.83368,206,71.3,68.4,0.0,24.027407,200.0,105,71.7,68.6,0.0,32.478928,100.0,1028,68.4,92.4,100.0,56.44878,1020.0,212,70.5,68.8,0.0,33.448723,200.0,103,70.5,69.2,0,54.392086,100,710,68.5,85.0,100.0,84.63648,700.0,805,68.9,92.0,95.1,62.76449,802.8838,1,69.4,70.8,0.0,0.0,0.0,851,68.5,85.6,100.0,73.9238,840.0,618,69.3,86.0,82.3,76.992775,610.9824,205,72.3,68.4,0,35.748684,200,159,71.2,69.1,0.0,41.02171,150.0,979,67.7,82.2,100,75.73339,1020,198,71.4,68.7,0.0,33.454422,200.0,103,71.0,68.9,0,51.12192,100,708,68.7,86.6,99.1,68.49945,700.0,819,68.9,83.5,95.1,58.05456,807.89545,101,71.9,68.1,0,23.907639,100.0,758,69.3,84.5,71.9,56.247395,771.9651,101,68.6,88.8,100.0,31.851036,100,109,71.6,68.4,0.0,39.454548,100.0,103,72.1,286.9,0.0,28.015882,100.0,1012,68.3,84.8,100.0,59.820038,1020.0,198,71.2,68.7,0.0,37.646793,200.0,97,72.0,68.2,0.0,27.75515,100.0,683,68.3,79.8,100.0,63.135452,700.0,822,68.6,86.5,100.0,54.695927,840.0,100,71.7,68.0,0.0,36.630848,100.0,407,69.5,80.4,31.4,54.461742,396.58545,677,68.4,82.4,100.0,61.615383,690.0,47,70.5,68.2,0.0,32.208366,100.0,94,70.2,68.4,0.0,33.52513,100.0,1020,67.9,81.4,100,60.06811,1020,198,70.7,68.7,0.0,46.21482,200.0,1079,68.2,82.6,100.0,62.436718,1060.0,207,70.1,68.3,0.0,41.49179,200.0,102,71.0,67.9,0.0,45.24315,100.0,538,67.7,84.7,100.0,45.327274,540.0,99,69.8,68.1,0.0,30.753046,100.0,197,70.2,68.2,0.0,18.75837,200.0,849,68.8,95.1,97.1,61.65641,850.0,265,68.1,89.7,100.0,55.18125,270.0,195,69.5,68.9,0.0,40.2077,200.0,129.9,128.3,141.9,134.5,141.2,133.9,31.5,0.2,30.13
20170103,315,43.9,97.6,16.86640792,30.8055875,1,76.7,75.5,0.15,76.0,77.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,64.1,61.7,73.4,46.0,0,0,64,46.0,0,67.9,1.0,65.85714,1.0,38.4,0,0,24.3,9.4,0,0.0,0,71.2,67.1,70.0,84.6,17.3,0,63,76.1,0,66.1,1.17,65.85714,1.0,28.7,0,0,31.5,92.1,20.9,4.6,0.3,17.3,17.3,35.7,72.8,0.0,100,0.3,0,74.6,0.0,69.293106,68.793106,0,-0.3,0,0,0,0,0,72,51,77.2,0.0,0.036066364,0.0,85.0,63.935253,0.0,64.6,67.2,1.0,9000,258,67.9,66.1,0,48.241264,260.0,3,64.9,68.7,0.0,0.036891293,0.0,-10,66.1,66.9,0.0,0.036092397,0.0,745,70.9,71.5,0,0.043020006,0.0,1192,65.5,87.4,100.0,74.97849,1200.0,111,70.2,67.5,0.0,0.0,0.0,-1,63.8,66.9,0.0,0.03688222,0.0,-12,65.2,65.7,0,0.0,0,42,59.1,61.3,0,0.03688222,0,635,64.7,86.3,100.0,100,950,-3,0,66.0,0.0,0.0,0.0,-6,66.1,66.3,0.0,0.0,0.0,95,70.0,69.8,0.0,43.203728,100.0,688,70.5,83.1,100.0,70.59112,700.0,406,70.0,83.3,100.0,51.67711,420.0,198,72.2,69.6,0.0,27.114311,200,99,69.2,68.7,0.0,30.360168,100.0,824,68.3,95.5,100.0,55.37393,840.0,194,69.3,69.4,0.0,24.005875,200.0,102,70.2,69.4,0.0,33.733067,100.0,1014,67.3,84.2,100.0,52.685165,1020.0,383,70.3,84.8,43.9,55.711277,361.60214,98,71.2,69.7,0.0,39.25803,100.0,677,68.7,85.2,100.0,74.64126,700.0,760,69.4,88.4,86.6,55.826378,768.6482,102,71.3,69.2,0.0,26.872047,100.0,913,67.8,90.0,100.0,63.705414,930.0,343,69.1,84.3,31.5,41.799866,352.83368,197,71.4,69.0,0.0,24.027407,200.0,98,71.7,69.2,0.0,32.478928,100.0,986,68.7,92.7,100.0,57.413906,1020.0,209,70.5,69.4,0.0,33.448723,200.0,96,70.5,69.5,0,54.392086,100,689,68.8,85.0,100.0,89.23183,700.0,741,69.3,91.6,87.8,63.753326,769.4721,1,69.4,70.9,0.0,0.0,0.0,828,68.8,85.7,100.0,76.09306,840.0,578,69.6,86.2,77.0,75.61845,585.4114,196,72.4,69.1,0,35.748684,200,147,71.2,69.7,0.0,41.02171,150.0,988,67.9,83.5,100,85.795944,1020,191,71.4,69.2,0.0,33.454422,200.0,100,71.0,69.4,0,51.12192,100,684,69.0,87.0,97.8,68.97043,700.0,792,69.1,84.1,95.8,58.64708,807.89545,97,72.0,68.8,0,23.907639,100.0,709,69.6,84.8,66.6,55.008327,729.3755,97,68.9,79.1,0.0,31.851036,100,104,71.7,69.1,0.0,39.454548,100.0,92,72.1,286.3,0.0,28.015882,100.0,1003,68.6,85.3,100.0,61.76405,1020.0,189,71.2,69.2,0.0,37.646793,200.0,94,72.0,68.9,0.0,27.75515,100.0,694,68.5,83.3,100.0,64.29133,700.0,822,68.9,86.7,99.8,56.498283,840.0,96,71.8,68.8,0.0,36.630848,100.0,222,69.6,76.5,3.5,53.23394,217.71646,672,69.1,82.9,95.8,63.637363,690.0,69,70.5,68.8,0.0,33.516754,100.0,91,70.2,69.1,0.0,34.07882,100.0,996,68.0,81.5,100,61.728394,1020,167,70.8,69.1,0.0,46.21482,200.0,1053,68.7,83.2,100.0,63.22421,1060.0,199,70.1,69.0,0.0,41.49179,200.0,98,70.8,68.6,0.0,45.24315,100.0,528,68.2,85.3,100.0,46.92374,540.0,95,69.9,68.7,0.0,30.753046,100.0,193,70.3,68.9,0.0,19.281801,200.0,812,69.1,95.7,95.8,62.2415,850.0,265,68.8,89.8,100.0,57.292812,270.0,197,69.6,69.3,0.0,42.305676,200.0,130.4,128.5,141.3,134.5,141.1,133.8,33.8,0.0,30.13
20170103,320,43.9,98.7,16.93843444,30.8055875,1,76.7,75.5,0.15,76.0,77.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.5,62.2,65.8,46.0,0,0,64,46.0,0,63.6,1.0,65.85714,1.0,37.0,0,0,24.4,9.4,0,20.4,0,71.3,66.9,70.0,86.2,23.9,0,63,72.9,0,65.9,1.09,65.85714,1.0,28.7,0,0,31.5,94.2,19.9,4.4,1.1,23.9,23.9,35.6,72.8,0.0,100,0.8,0,74.6,0.0,69.293106,68.793106,0,-0.3,0,0,0,0,0,72,47,77.0,0.0,0.036066364,0.0,85.0,64.229805,0.0,64.6,68.6,1.0,9000,260,68.0,67.7,0,48.241264,260.0,4,64.8,68.7,0.0,0.036891293,0.0,-9,66.1,67.9,0.0,0.036092397,0.0,741,70.9,71.4,0,0.043020006,0.0,1199,66.0,86.5,100.0,74.43775,1200.0,112,70.2,67.6,0.0,0.0,0.0,-1,63.8,67.1,0.0,0.03688222,0.0,-13,65.3,65.7,0,0.0,0,42,59.1,61.2,0,0.03688222,0,640,64.9,88.3,100.0,100,950,-2,0,66.2,0.0,0.0,0.0,-6,66.1,66.4,0.0,0.0,0.0,95,70.0,69.9,0.0,45.153255,100.0,711,70.8,83.3,100.0,73.24685,700.0,418,70.2,83.2,100.0,53.52009,420.0,189,72.2,69.9,0.0,27.114311,200,98,69.2,69.1,0.0,30.360168,100.0,838,68.5,94.6,100.0,58.012817,840.0,190,69.3,69.7,0.0,26.039314,200.0,98,70.2,69.8,0.0,33.733067,100.0,1025,67.5,83.7,100.0,53.89349,1020.0,193,70.3,84.7,14.4,45.226555,173.19897,93,71.2,69.8,0.0,39.6567,100.0,695,69.0,85.9,100.0,76.88341,700.0,747,69.7,88.9,83.1,55.792988,730.5685,95,71.4,69.6,0.0,26.872047,100.0,944,68.0,89.5,100.0,65.356674,930.0,346,69.1,84.7,36.0,42.347275,352.83368,194,71.4,69.4,0.0,24.468702,200.0,94,71.8,69.6,0.0,33.818264,100.0,1008,68.9,91.5,100.0,59.71704,1020.0,193,70.6,69.6,0.0,33.448723,200.0,99,70.6,69.5,0,57.77778,100,681,69.0,84.6,100.0,99.977165,700.0,749,69.6,92.9,82.4,64.348755,735.1824,0,69.5,70.9,0.0,0.0,0.0,865,69.0,85.0,100.0,81.03855,840.0,577,69.9,86.7,71.5,74.61061,559.0552,204,72.4,69.4,0,38.391758,200,149,71.2,69.9,0.0,44.561115,150.0,928,68.0,83.8,100,100.0,1020,183,71.4,69.4,0.0,38.676353,200.0,98,71.1,69.5,0,51.12192,100,694,69.2,87.2,98.3,70.90909,700.0,819,69.4,84.2,91.1,60.004936,807.89545,94,72.0,69.1,0,25.364122,100.0,727,69.8,85.0,63.1,56.53894,729.3755,96,69.1,71.2,0.0,31.851036,100,104,71.7,69.5,0.0,39.454548,100.0,99,72.2,286.8,0.0,29.61579,100.0,1048,68.8,86.1,100.0,62.452785,1020.0,189,71.3,69.4,0.0,39.671177,200.0,93,72.0,69.2,0.0,28.185732,100.0,710,68.8,83.8,100.0,66.27763,700.0,836,69.2,86.9,98.4,57.82246,840.0,92,71.8,69.1,0.0,36.630848,100.0,225,69.6,69.7,0.0,52.88314,200.0,665,69.5,83.4,91.5,63.076927,658.2214,81,70.5,69.1,0.0,34.042553,100.0,98,70.2,69.5,0.0,36.184998,100.0,1031,68.2,81.5,100,63.303535,1020,194,70.8,69.2,0.0,48.604248,200.0,1051,69.1,83.5,100.0,65.15919,1060.0,194,70.2,69.3,0.0,41.49179,200.0,95,70.8,69.0,0.0,45.646633,100.0,545,68.6,85.5,100.0,49.09738,540.0,98,70.0,69.1,0.0,32.82392,100.0,198,70.4,69.2,0.0,21.034693,200.0,846,69.3,96.8,96.4,63.845455,850.0,268,69.5,90.1,92.3,55.791527,260.78665,199,69.6,69.5,0.0,43.344173,200.0,130.1,128.6,142.3,134.5,140.3,133.3,41.6,0.0,30.13
20170103,325,43.9,98.8,16.94498306,30.8055875,1,76.7,75.5,0.15,76.0,77.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.0,62.9,64.8,46.0,0,0,64,46.0,0,64.2,1.0,65.85714,1.0,36.4,0,0,24.3,9.4,0,33.3,0,71.4,66.3,69.7,84.5,29.6,0,63,71.2,0,65.2,1.13,65.85714,1.0,28.7,0,0,31.9,92.1,19.4,4.7,0.6,29.6,29.6,35.6,72.8,0.0,100,0.7,0,74.6,0.0,69.293106,68.793106,0,-0.3,0,0,0,0,0,72,48,76.5,0.0,0.036066364,0.0,85.0,64.51514,0.0,64.6,67.2,1.0,9000,260,68.1,66.1,0,48.241264,260.0,4,64.8,68.6,0.0,0.036891293,0.0,-9,66.1,67.5,0.0,0.036092397,0.0,740,70.9,71.3,0,0.043020006,0.0,1198,66.5,86.0,100.0,74.42547,1200.0,111,70.1,67.5,0.0,0.0,0.0,-1,63.8,67.3,0.0,0.03688222,0.0,-13,65.4,65.7,0,0.0,0,42,59.1,61.2,0,0.03688222,0,640,65.0,87.7,100.0,100,950,-2,0,66.4,0.0,0.0,0.0,-6,66.2,66.6,0.0,0.0,0.0,98,70.1,69.8,0.0,45.153255,100.0,688,71.1,83.1,100.0,71.06841,700.0,417,70.4,83.0,100.0,52.62317,420.0,195,72.2,69.9,0.0,27.114311,200,99,69.3,69.4,0.0,30.360168,100.0,826,68.7,95.0,100.0,56.06838,840.0,567,69.3,71.2,100.0,44.080433,950.0,100,70.2,69.8,0.0,33.733067,100.0,1016,67.7,83.7,100.0,52.327145,1020.0,99,70.2,75.7,0.0,38.77766,100.0,96,71.2,69.7,0.0,39.6567,100.0,689,69.2,85.3,100.0,74.86547,700.0,732,69.9,88.3,81.5,55.292152,730.5685,99,71.4,69.7,0.0,26.872047,100.0,915,68.2,90.1,100.0,62.73668,930.0,385,69.3,84.0,39.6,43.23407,402.04932,192,71.5,69.4,0.0,24.468702,200.0,98,71.8,69.7,0.0,33.818264,100.0,1023,69.1,91.1,100.0,58.028076,1020.0,203,70.6,69.6,0.0,33.448723,200.0,97,70.7,69.4,0,55.543922,100,693,69.2,84.6,100.0,89.232704,700.0,705,69.9,90.5,76.7,65.43328,698.5725,1,69.5,71.0,0.0,0.0,0.0,821,69.2,85.7,100.0,76.37406,840.0,524,70.1,86.3,67.9,73.03268,529.34656,199,72.4,69.5,0,36.30866,200,155,71.3,69.9,0.0,44.124588,150.0,1147,68.1,82.1,100,87.74721,1020,218,71.5,69.3,0.0,37.85901,200.0,98,71.1,69.4,0,51.12192,100,700,69.5,86.9,96.7,69.94524,700.0,769,69.7,84.2,85.5,57.708923,769.23285,98,72.0,69.2,0,25.364122,100.0,677,70.0,84.7,59.5,53.946274,687.7758,93,69.1,70.0,0.0,31.851036,100,103,71.7,69.6,0.0,39.454548,100.0,104,72.2,286.7,0.0,29.61579,100.0,1022,69.0,85.1,100.0,60.608757,1020.0,195,71.4,69.3,0.0,39.671177,200.0,94,72.0,69.2,0.0,28.185732,100.0,678,69.1,83.3,100.0,64.156654,700.0,836,69.5,86.5,96.7,55.358017,840.0,96,71.8,69.2,0.0,36.630848,100.0,155,69.5,69.4,0.0,52.751587,200.0,623,69.8,83.8,87.9,59.395607,621.88403,123,70.5,69.1,0.0,34.042553,100.0,103,70.2,69.6,0.0,36.184998,100.0,1028,68.4,80.9,100,61.78161,1020,201,70.9,69.1,0.0,48.604248,200.0,1061,69.4,83.4,98.7,64.27045,1060.0,197,70.2,69.3,0.0,41.49179,200.0,96,70.8,69.1,0.0,45.646633,100.0,548,69.0,85.1,100.0,46.358837,540.0,97,70.1,69.2,0.0,32.82392,100.0,200,70.4,69.2,0.0,21.034693,200.0,806,69.5,95.6,96.7,61.62615,815.6027,248,69.9,90.1,84.7,53.997314,250.8649,203,69.6,69.4,0.0,42.966537,200.0,129.8,128.5,143.1,134.5,142.1,133.4,39.3,-0.1,30.13
20170103,330,43.9,97.9,16.88817818,30.8055875,1,76.7,75.5,0.15,76.0,77.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.2,63.1,65.4,46.0,0,0,64,46.0,0,65.2,1.0,65.85714,1.0,36.1,0,0,24.4,9.4,0,40.1,0,71.5,64.9,68.3,86.8,32.9,0,63,74.4,0,63.6,1.09,65.85714,1.0,28.7,0,0,33.7,95.1,20.5,4.6,1.2,32.9,32.9,35.7,72.8,0.0,100,0.7,0,74.6,0.0,69.293106,68.793106,0,-0.3,0,0,0,0,0,72,49,76.1,0.0,0.036066364,0.0,85.0,64.788345,0.0,64.6,67.0,1.0,9000,259,68.2,65.8,0,48.241264,260.0,3,64.8,68.6,0.0,0.036891293,0.0,-9,66.1,67.0,0.0,0.036092397,0.0,741,70.9,71.2,0,0.043020006,0.0,1194,67.0,86.3,100.0,74.41318,1200.0,111,70.1,67.5,0.0,0.0,0.0,-1,63.8,67.3,0.0,0.03688222,0.0,-12,65.4,65.8,0,0.0,0,44,59.1,61.1,0,0.03688222,0,642,65.2,87.8,100.0,100,950,-3,0,66.5,0.0,0.0,0.0,-6,66.3,66.7,0.0,0.0,0.0,97,70.1,69.1,0.0,46.23633,100.0,703,71.2,82.4,100.0,76.06168,700.0,403,70.5,82.6,100.0,54.04841,420.0,183,72.2,69.2,0.0,28.043682,200,97,69.4,69.3,0.0,30.360168,100.0,822,68.9,94.0,100.0,59.52991,840.0,961,69.6,86.8,98.9,59.410305,950.0,93,70.3,69.5,0.0,33.733067,100.0,1005,67.9,83.2,100.0,53.80398,1020.0,95,69.8,70.8,0.0,40.136986,100.0,92,71.3,68.8,0.0,39.6567,100.0,693,69.4,85.4,100.0,76.726456,700.0,731,70.2,88.5,77.7,55.69282,695.67053,95,71.4,69.3,0.0,26.872047,100.0,920,68.4,89.6,100.0,65.09247,930.0,405,69.4,83.9,45.8,44.766804,402.04932,186,71.5,69.0,0.0,25.931948,200.0,94,71.9,69.4,0.0,34.476387,100.0,999,69.2,91.2,100.0,59.552532,1020.0,188,70.6,68.9,0.0,33.448723,200.0,95,70.7,68.3,0,55.543922,100,670,69.4,84.3,100.0,99.95432,700.0,660,70.1,91.5,72.9,59.872406,666.38275,0,69.6,71.1,0.0,0.0,0.0,833,69.4,84.7,100.0,80.86996,840.0,530,70.3,86.3,64.1,74.64115,529.34656,191,72.4,69.0,0,37.204613,200,143,71.4,69.3,0.0,44.124588,150.0,1070,68.1,82.7,100,96.033966,1020,204,71.5,68.6,0.0,37.85901,200.0,98,71.1,68.5,0,51.12192,100,691,69.7,86.8,96.9,70.42716,700.0,749,69.9,84.0,81.7,56.190594,734.55286,94,72.0,68.8,0,25.364122,100.0,640,70.2,84.5,55.7,53.446484,641.9235,95,69.0,69.4,0.0,31.851036,100,101,71.7,69.3,0.0,39.454548,100.0,100,72.2,287.2,0.0,29.61579,100.0,1015,69.2,85.4,100.0,62.563873,1020.0,191,71.4,68.6,0.0,39.671177,200.0,92,72.0,68.8,0.0,28.185732,100.0,697,69.3,83.0,100.0,66.26641,700.0,825,69.7,86.4,96.9,57.93281,840.0,91,71.8,68.8,0.0,36.630848,100.0,243,69.3,72.0,7.9,53.793026,239.0666,619,70.1,83.5,84.1,61.703293,621.88403,131,70.6,68.6,0.0,34.727318,100.0,98,70.2,69.2,0.0,36.184998,100.0,1001,68.5,80.6,100,63.058746,1020,185,70.9,68.1,0.0,48.604248,200.0,1052,69.7,83.2,96.9,65.53043,1060.0,193,70.3,68.7,0.0,41.49179,200.0,94,70.8,68.7,0.0,46.262474,100.0,536,69.2,85.2,100.0,48.765812,540.0,97,70.2,68.7,0.0,32.82392,100.0,197,70.5,68.7,0.0,21.472916,200.0,825,69.7,96.5,96.9,63.502472,815.6027,245,70.2,90.0,78.9,56.157696,241.34091,197,69.7,68.6,0.0,42.966537,200.0,129.8,128.2,143.3,134.5,142.2,134.2,37.0,-0.1,30.12
