20170103,335,44.0,98.6,16.98303875,30.8055875,1,76.7,75.5,0.15,76.0,77.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,63.5,67.9,46.0,0,0,64,46.0,0,66.9,1.0,65.85714,1.0,35.9,0,0,24.3,9.4,0,29.9,0,71.5,64.6,67.4,89.0,35.5,0,63,78.5,0,62.6,1.15,65.85714,1.0,28.7,0,0,35.0,98.6,21.9,4.4,1.4,35.5,35.5,35.7,72.8,30.0,100,0.9,0,70.6,0.0,69.293106,68.793106,0,-0.3,0,0,0,0,0,72,49,76.2,0.0,0.036066364,0.0,85.0,65.04955,0.0,64.6,68.0,1.0,9000,259,68.2,67.1,0,48.241264,260.0,4,64.7,68.6,0.0,0.036891293,0.0,-10,66.1,67.1,0.0,0.036092397,0.0,744,70.9,71.1,0,0.043020006,0.0,1197,67.5,87.5,98.9,74.46233,1200.0,111,70.0,67.6,0.0,0.0,0.0,-1,63.9,67.4,0.0,0.03688222,0.0,-13,65.5,65.8,0,0.0,0,42,59.0,61.1,0,0.03688222,0,638,65.3,88.5,100.0,100,950,-3,0,66.6,0.0,0.0,0.0,-6,66.4,66.8,0.0,0.0,0.0,101,70.2,68.1,0.0,46.23633,100.0,702,71.3,81.4,100.0,74.01787,700.0,427,70.5,81.4,100.0,54.04841,420.0,189,72.2,68.4,0.0,28.043682,200,97,69.5,68.8,0.0,30.360168,100.0,855,69.1,92.8,100.0,58.995724,840.0,907,70.1,86.3,92.9,54.981922,910.1894,97,70.3,68.8,0.0,33.733067,100.0,1042,68.0,82.0,100.0,53.378834,1020.0,101,69.6,69.1,2.9,40.136986,100.0,95,71.3,67.8,0.0,39.6567,100.0,706,69.6,84.1,100.0,75.75112,700.0,685,70.4,87.0,75.7,54.379524,695.67053,98,71.4,68.6,0.0,26.872047,100.0,941,68.5,88.4,100.0,64.68516,930.0,437,69.6,83.2,49.8,44.50405,430.5258,195,71.5,68.2,0.0,25.931948,200.0,100,71.9,68.8,0.0,34.476387,100.0,1036,69.4,89.8,100.0,59.552532,1020.0,201,70.6,68.0,0.0,33.448723,200.0,100,70.8,67.3,0,55.543922,100,713,69.5,83.2,100.0,97.07696,700.0,666,70.3,88.7,68.9,59.766083,666.38275,1,69.6,71.1,0.0,0.0,0.0,866,69.6,83.9,100.0,77.49803,840.0,499,70.4,85.2,62.1,69.459435,504.00375,203,72.5,68.2,0,37.204613,200,159,71.4,68.4,0.0,44.124588,150.0,995,68.2,80.8,100,77.601036,1020,215,71.5,67.6,0.0,35.74753,200.0,100,71.1,67.5,0,51.12192,100,711,69.8,85.6,98.9,70.42716,700.0,696,70.1,83.2,77.7,54.89446,695.1112,98,72.1,68.1,0,25.364122,100.0,634,70.4,83.2,51.7,52.696793,641.9235,98,68.9,68.5,0.0,31.851036,100,105,71.7,68.7,0.0,39.454548,100.0,109,72.3,286.9,0.0,29.61579,100.0,1018,69.3,84.0,100.0,60.80871,1020.0,197,71.4,67.6,0.0,39.671177,200.0,96,72.0,68.0,0.0,28.185732,100.0,701,69.6,81.7,100.0,64.16788,700.0,849,69.9,85.1,96.9,56.400196,840.0,95,71.8,68.1,0.0,36.630848,100.0,248,69.3,76.6,15.9,54.23153,271.13272,575,70.3,83.4,82.1,58.23077,585.60675,137,70.6,67.7,0.0,33.064316,100.0,103,70.3,68.6,0.0,36.184998,100.0,1029,68.7,79.3,100,61.994465,1020,208,70.9,67.0,0.0,48.604248,200.0,994,70.0,82.7,94.9,63.40421,1016.19165,197,70.4,67.9,0.0,41.49179,200.0,97,70.8,67.9,0.0,46.262474,100.0,541,69.5,84.1,100.0,46.371117,540.0,99,70.3,67.9,0.0,32.82392,100.0,199,70.5,67.9,0.0,21.472916,200.0,792,70.0,95.0,94.9,61.948956,815.6027,226,70.4,89.4,74.9,52.47162,231.18321,692,69.6,75.8,100.0,70.985,880.0,130.0,128.3,143.2,134.5,142.1,134.3,33.5,-1.3,30.12
20170103,340,44.3,96.6,16.99752674,30.8055875,1,76.7,75.5,0.15,76.0,77.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,63.7,67.2,46.0,0,0,64,46.0,0,66.3,1.0,65.85714,1.0,35.7,0,0,24.3,9.4,0,26.5,0,71.6,63.9,66.6,88.3,36.7,0,63,79.5,0,61.6,1.16,65.85714,1.0,28.7,0,0,36.2,97.2,22.3,4.4,0.9,36.7,36.7,31.4,68.8,44.5,100,0.9,0,66.6,0.25,69.293106,68.793106,0,7.1,0,0,0,0,0,72,51,76.2,0.0,0.036066364,0.0,85.0,65.30132,0.0,64.6,68.5,1.0,9000,260,68.3,67.6,0,48.241264,260.0,4,64.7,68.5,0.0,0.036891293,0.0,-10,66.1,67.6,0.0,0.036092397,0.0,742,70.9,71.0,0,0.043020006,0.0,1173,67.9,87.8,95.2,68.17009,1136.8762,111,70.0,67.6,0.0,0.0,0.0,-1,64.0,67.5,0.0,0.03688222,0.0,-13,65.5,65.8,0,0.0,0,42,59.0,61.1,0,0.03688222,0,639,65.4,88.9,100.0,100,950,-2,0,66.7,0.0,0.0,0.0,-6,66.5,66.9,0.0,0.0,0.0,102,70.3,67.3,0.0,46.23633,100.0,709,71.3,80.8,100.0,74.01787,700.0,432,70.6,80.7,100.0,54.04841,420.0,192,72.2,67.6,0.0,28.043682,200,98,69.5,68.3,0.0,30.360168,100.0,858,69.2,92.1,100.0,58.995724,840.0,846,70.4,85.9,88.3,52.202892,863.9463,96,70.3,68.1,0.0,33.733067,100.0,1025,68.2,81.3,100.0,53.378834,1020.0,160,69.4,80.7,14.5,43.99368,164.25436,96,71.4,67.0,0.0,39.6567,100.0,712,69.7,83.4,100.0,75.75112,700.0,684,70.4,86.3,77.5,54.379524,695.67053,99,71.5,67.9,0.0,26.872047,100.0,934,68.6,87.8,100.0,64.68516,930.0,453,69.8,82.9,53.6,45.59886,455.6324,197,71.5,67.4,0.0,25.931948,200.0,101,71.9,68.2,0.0,34.476387,100.0,1048,69.5,89.1,100.0,59.552532,1020.0,202,70.6,67.2,0.0,33.448723,200.0,97,70.8,66.5,0,55.125076,100,697,69.7,82.8,100.0,87.91962,700.0,607,70.4,88.3,66.7,60.053165,624.99866,1,69.6,71.2,0.0,0.0,0.0,834,69.7,83.7,100.0,75.5086,840.0,500,70.6,84.1,57.9,70.833755,504.00375,203,72.5,67.4,0,36.790234,200,160,71.4,67.6,0.0,44.124588,150.0,1040,68.3,79.6,100,75.33319,1020,219,71.5,66.7,0.0,35.74753,200.0,100,71.1,66.7,0,51.12192,100,708,70.0,84.9,98.7,70.42716,700.0,676,70.2,82.7,75.5,55.030243,695.1112,99,72.1,67.3,0,25.364122,100.0,640,70.4,82.4,51.5,52.696793,641.9235,97,68.9,68.1,0.0,31.851036,100,103,71.7,68.0,0.0,39.454548,100.0,107,72.3,286.8,0.0,29.61579,100.0,1012,69.4,83.3,100.0,60.80871,1020.0,196,71.4,66.8,0.0,39.671177,200.0,96,72.0,67.2,0.0,28.185732,100.0,685,69.7,81.0,100.0,64.16788,700.0,851,70.1,84.4,96.7,56.400196,840.0,95,71.9,67.4,0.0,36.630848,100.0,279,69.5,76.2,19.7,53.869766,307.87158,584,70.5,82.7,79.9,58.593403,585.60675,135,70.5,66.9,0.0,33.064316,100.0,104,70.3,67.9,0.0,36.184998,100.0,1036,68.7,78.6,100,61.994465,1020,203,70.9,66.1,0.0,48.604248,200.0,1012,70.1,82.0,96.7,63.40421,1016.19165,194,70.4,67.0,0.0,41.49179,200.0,95,70.8,67.1,0.0,46.262474,100.0,536,69.6,83.7,100.0,46.371117,540.0,97,70.3,67.1,0.0,32.82392,100.0,194,70.5,67.1,0.0,21.472916,200.0,812,70.2,95.1,93.1,63.109047,815.6027,219,70.6,89.0,70.7,52.02002,220.61757,875,69.7,80.4,100.0,84.09734,880.0,130.3,128.6,142.3,134.5,141.6,133.5,33.5,-0.2,30.12
20170103,345,44.3,97.2,17.03744095,30.8055875,1,76.7,75.5,0.15,76.0,77.8,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,64.2,66.9,46.0,0,0,64,46.0,0,66.3,1.0,65.85714,1.0,35.6,0,0,24.3,9.4,0,24.3,0,71.6,63.6,66.0,86.5,37.6,0,63,75.7,0,61.0,1.06,65.85714,1.0,28.8,0,0,37.1,94.8,21.1,4.4,1.2,37.6,37.6,36.9,66.8,65.5,100,-0.1,0,64.6,0.6,69.293106,68.793106,0,10.7,0,0,0,0,0,72,51,76.3,0.0,0.036066364,0.0,85.0,65.54108,0.0,64.5,68.4,1.0,9000,261,68.3,67.4,0,48.241264,260.0,3,64.7,68.5,0.0,0.036891293,0.0,-9,66.1,67.7,0.0,0.036092397,0.0,739,70.9,70.9,0,0.043020006,0.0,1129,68.1,88.5,95.4,68.18238,1136.8762,111,70.0,67.6,0.0,0.0,0.0,-1,64.1,67.6,0.0,0.03688222,0.0,-12,65.6,65.8,0,0.0,0,43,59.0,61.1,0,0.03688222,0,642,65.5,88.6,100.0,100,950,-3,0,66.9,0.0,0.0,0.0,-6,66.5,67.0,0.0,0.0,0.0,96,70.4,66.6,0.0,46.23633,100.0,683,71.4,80.1,100.0,74.91127,700.0,405,70.6,79.9,100.0,54.04841,420.0,182,72.2,90.3,100.0,28.543217,200,97,69.6,67.8,0.0,30.360168,100.0,827,69.3,91.9,100.0,58.995724,840.0,829,70.7,85.6,82.0,54.02169,826.0121,91,70.4,67.6,0.0,33.733067,100.0,980,68.3,81.1,100.0,53.378834,1020.0,220,69.4,82.0,22.1,49.63119,224.90851,92,71.4,66.4,0.0,39.6567,100.0,678,69.8,83.3,100.0,76.80493,700.0,685,70.6,86.0,75.2,55.492485,695.67053,94,71.5,67.3,0.0,26.872047,100.0,903,68.7,87.7,100.0,64.68516,930.0,487,70.0,82.5,57.3,47.514782,481.50394,184,71.5,66.8,0.0,25.931948,200.0,93,71.9,67.7,0.0,34.476387,100.0,994,69.5,89.2,100.0,59.552532,1020.0,190,70.6,66.5,0.0,33.448723,200.0,94,70.8,65.9,0,55.125076,100,676,69.8,82.4,100.0,100.0,700.0,613,70.6,87.1,62.4,63.189793,624.99866,1,69.7,71.2,0.0,0.0,0.0,815,69.9,83.0,100.0,78.9592,840.0,472,70.7,83.8,55.6,68.71628,479.3365,192,72.5,66.7,0,36.790234,200,146,71.4,67.0,0.0,44.124588,150.0,1046,68.4,80.1,100,83.32975,1020,213,71.5,66.1,0.0,35.74753,200.0,96,71.1,66.1,0,51.12192,100,686,70.1,84.9,100.0,70.42716,700.0,659,70.4,82.3,72.8,53.869892,662.3463,95,72.1,66.7,0,25.364122,100.0,588,70.5,82.0,49.2,51.56185,592.5296,93,68.8,67.2,0.0,31.851036,100,99,71.7,67.4,0.0,39.454548,100.0,97,72.3,286.5,0.0,29.61579,100.0,1001,69.4,83.1,100.0,62.241722,1020.0,189,71.4,66.2,0.0,39.671177,200.0,92,72.0,66.6,0.0,28.185732,100.0,676,69.9,80.9,100.0,65.626755,700.0,818,70.2,84.4,98.4,56.400196,840.0,92,71.8,66.8,0.0,36.630848,100.0,335,69.6,75.9,25.4,55.985527,342.2714,577,70.6,82.0,79.6,59.835167,585.60675,99,70.6,66.3,0.0,33.064316,100.0,98,70.3,67.4,0.0,36.184998,100.0,987,68.8,78.4,100,62.526608,1020,177,70.9,65.4,0.0,48.604248,200.0,1014,70.2,81.6,98.4,65.204185,1016.19165,192,70.5,66.3,0.0,42.5791,200.0,93,71.0,66.5,0.0,47.8127,100.0,527,69.7,83.4,100.0,49.379833,540.0,98,70.4,66.4,0.0,33.22259,100.0,195,70.5,66.5,0.0,21.472916,200.0,804,70.4,95.7,90.4,64.138,815.6027,217,70.8,88.5,66.4,54.656418,220.61757,868,70.2,79.4,98.4,88.52407,880.0,130.1,128.6,141.8,133.5,141.1,132.5,37.6,0.0,30.12
20170103,350,44.0,98.0,16.94358208,30.8055875,1,76.7,75.5,0.15,76.0,77.8,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,64.1,66.8,46.0,0,0,64,46.0,0,66.0,1.0,65.85714,1.0,35.5,0,0,24.3,9.4,0,22.7,0,71.5,63.0,65.5,86.8,15.0,0,63,76.1,0,60.9,1.07,65.85714,1.0,28.8,0,0,37.8,95.1,21.1,4.7,0.7,15.0,15.0,34.3,66.8,72.9,100,0.9,0,66.6,0.95,69.293106,68.793106,0,10.9,0,0,0,0,0,72,48,76.3,0.0,0.036066364,0.0,85.0,65.76969,0.0,64.5,68.3,1.0,9000,260,68.4,67.3,0,48.241264,260.0,3,64.7,68.5,0.0,0.036891293,0.0,-9,66.1,67.8,0.0,0.036092397,0.0,740,70.9,70.8,0,0.043020006,0.0,1129,68.3,88.3,95.3,68.60022,1136.8762,110,70.0,67.6,0.0,0.0,0.0,-1,64.2,67.7,0.0,0.03688222,0.0,-12,65.6,65.8,0,0.0,0,43,58.9,61.1,0,0.03688222,0,643,65.6,88.4,100.0,100,950,-2,0,67.0,0.0,0.0,0.0,-6,66.6,67.0,0.0,0.0,0.0,97,70.4,66.2,0.0,46.23633,100.0,691,71.3,79.7,100.0,75.52319,700.0,404,70.6,79.5,100.0,54.04841,420.0,182,72.2,98.0,100.0,28.543217,200,97,69.7,67.3,0.0,30.360168,100.0,827,69.3,91.6,100.0,58.995724,840.0,776,71.0,85.4,75.5,50.61003,780.13086,91,70.4,67.1,0.0,33.733067,100.0,979,68.4,80.9,100.0,53.792793,1020.0,260,69.4,80.2,29.6,52.012646,258.79913,92,71.4,66.0,0.0,39.6567,100.0,678,69.9,83.1,100.0,76.80493,700.0,703,70.7,85.5,74.7,56.115746,695.67053,95,71.5,66.8,0.0,26.872047,100.0,901,68.8,87.3,100.0,65.09247,930.0,485,70.2,82.4,60.8,47.514782,481.50394,187,71.5,66.3,0.0,26.5126,200.0,93,71.9,67.2,0.0,34.476387,100.0,991,69.6,88.7,100.0,59.552532,1020.0,190,70.6,66.1,0.0,33.448723,200.0,95,70.8,65.5,0,55.125076,100,679,69.9,82.0,100.0,100.0,700.0,575,70.7,86.8,59.9,55.76821,581.8866,1,69.7,71.3,0.0,0.0,0.0,820,70.0,82.7,100.0,78.9592,840.0,477,70.8,83.2,53.1,69.02168,479.3365,194,72.5,66.2,0,36.790234,200,146,71.4,66.6,0.0,44.124588,150.0,1065,68.4,79.7,100,83.61995,1020,211,71.5,65.6,0.0,35.74753,200.0,95,71.1,65.6,0,51.12192,100,684,70.2,84.6,100.0,70.42716,700.0,657,70.5,82.0,73.5,53.869892,662.3463,95,72.2,66.2,0,25.364122,100.0,584,70.6,81.3,46.7,51.56185,592.5296,96,68.8,66.6,0.0,31.851036,100,100,71.7,66.9,0.0,39.454548,100.0,97,72.3,286.9,0.0,29.61579,100.0,991,69.5,82.8,100.0,62.241722,1020.0,189,71.4,65.7,0.0,39.671177,200.0,94,72.0,66.0,0.0,28.185732,100.0,671,70.0,80.5,100.0,65.626755,700.0,818,70.4,83.9,97.9,56.853848,840.0,91,71.8,66.2,0.0,36.630848,100.0,387,69.6,76.0,32.9,57.048893,378.3461,576,70.7,81.5,79.1,59.824173,585.60675,98,70.5,65.8,0.0,33.064316,100.0,98,70.3,66.9,0.0,36.184998,100.0,982,68.8,77.9,100,62.526608,1020,177,70.8,65.0,0.0,48.604248,200.0,1051,70.3,80.5,99.9,67.206665,1060.0,190,70.6,65.8,0.0,42.5791,200.0,94,71.0,65.9,0.0,48.205563,100.0,525,69.8,83.0,100.0,49.379833,540.0,98,70.5,65.9,0.0,33.22259,100.0,196,70.5,66.1,0.0,21.472916,200.0,802,70.5,95.4,91.1,64.138,815.6027,216,70.9,88.0,63.9,54.656418,212.06151,869,70.4,79.1,97.9,88.639465,880.0,129.9,128.4,142.0,133.5,141.1,132.2,38.9,0.0,30.12
20170103,355,43.8,98.2,16.86113704,30.8055875,1,76.7,75.5,0.15,76.0,77.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,63.6,66.6,46.0,0,0,64,46.0,0,65.6,1.0,65.85714,1.0,35.6,0,0,24.3,9.4,0,23.9,0,71.5,67.0,69.2,86.9,15.0,0,63,74.4,0,65.9,1.06,65.85714,1.0,28.9,0,0,33.2,94.9,20.2,4.5,0.9,15.0,15.0,36.3,66.8,76.1,100,0.8,0,68.6,1.15,69.293106,68.793106,0,11.4,0,0,0,0,0,72,51,76.3,0.0,0.036066364,0.0,85.0,65.987144,0.0,64.5,68.2,1.0,9000,260,68.4,67.2,0,48.241264,260.0,4,64.7,68.5,0.0,0.036891293,0.0,-9,66.1,67.8,0.0,0.036092397,0.0,738,70.9,70.8,0,0.043020006,0.0,1125,68.5,88.3,95.1,68.80914,1136.8762,111,70.0,67.7,0.0,0.0,0.0,-1,64.3,67.8,0.0,0.03688222,0.0,-12,65.6,65.8,0,0.0,0,43,58.9,61.1,0,0.03688222,0,641,65.7,88.4,100.0,100,950,-3,0,67.0,0.0,0.0,0.0,-6,66.6,67.1,0.0,0.0,0.0,96,70.4,67.9,0.0,46.23633,100.0,693,71.3,81.6,100.0,75.52319,700.0,406,70.5,81.7,100.0,54.04841,420.0,181,72.3,100.0,100.0,28.543217,200,97,69.7,67.5,0.0,30.360168,100.0,831,69.4,93.1,100.0,58.995724,840.0,739,71.1,86.7,72.8,48.33936,742.127,92,70.4,67.8,0.0,33.733067,100.0,980,68.5,82.8,100.0,53.792793,1020.0,260,69.7,82.2,31.0,52.012646,258.79913,92,71.4,67.8,0.0,39.6567,100.0,679,70.0,85.2,100.0,76.80493,700.0,669,70.9,87.4,72.0,54.43517,659.37146,94,71.5,67.6,0.0,26.872047,100.0,902,68.9,89.0,100.0,65.09247,930.0,511,70.4,83.6,64.1,48.357784,506.0094,186,71.5,67.2,0.0,26.5126,200.0,93,71.9,67.8,0.0,34.476387,100.0,984,69.6,90.5,100.0,59.552532,1020.0,188,70.6,67.4,0.0,33.448723,200.0,96,70.8,67.8,0,55.125076,100,699,70.0,83.6,100.0,100.0,700.0,592,70.8,88.9,57.2,54.97076,581.8866,1,69.7,71.3,0.0,0.0,0.0,845,70.1,84.4,100.0,78.9592,840.0,463,70.8,84.0,52.4,65.59096,454.5509,199,72.5,67.2,0,36.790234,200,153,71.4,67.9,0.0,44.124588,150.0,977,68.5,81.9,100,83.61995,1020,190,71.5,67.2,0.0,35.74753,200.0,96,71.0,67.4,0,51.12192,100,685,70.3,86.8,100.0,70.42716,700.0,660,70.6,83.9,74.8,53.869892,662.3463,94,72.2,67.1,0,25.364122,100.0,586,70.7,82.6,47.2,51.56185,592.5296,95,68.7,67.2,0.0,31.851036,100,99,71.7,67.5,0.0,39.454548,100.0,97,72.3,286.8,0.0,29.61579,100.0,994,69.6,84.6,100.0,62.241722,1020.0,187,71.4,67.2,0.0,39.671177,200.0,93,72.0,66.8,0.0,28.185732,100.0,675,70.1,82.8,100.0,65.626755,700.0,818,70.5,86.0,99.2,56.853848,840.0,92,71.9,66.9,0.0,36.630848,100.0,451,69.7,78.9,38.2,59.438717,442.3922,555,70.8,83.3,78.4,57.615387,555.56335,98,70.5,66.9,0.0,33.064316,100.0,98,70.3,67.5,0.0,36.184998,100.0,1002,68.9,80.1,100,63.048107,1020,178,70.8,67.2,0.0,48.604248,200.0,1061,70.4,81.6,100.0,67.27416,1060.0,190,70.7,66.9,0.0,42.5791,200.0,94,71.0,66.6,0.0,48.205563,100.0,526,69.8,84.3,100.0,49.379833,540.0,97,70.5,66.8,0.0,33.22259,100.0,199,70.5,67.0,0.0,21.996347,200.0,802,70.6,96.9,92.4,64.138,815.6027,217,71.0,89.4,61.2,54.656418,212.06151,852,70.7,81.9,95.2,84.28616,844.51416,129.7,128.2,142.1,133.5,141.1,132.1,41.8,-0.2,30.11
20170103,400,43.7,99.0,16.8644079,30.8055875,1,76.7,75.5,0.15,76.0,77.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,63.5,66.5,46.0,0,0,64,46.0,0,65.5,1.0,65.85714,1.0,35.6,0,0,24.4,9.4,0,26.0,0,71.6,67.1,69.8,89.9,15.0,0,63,76.9,0,65.9,1.03,65.85714,1.0,28.9,0,0,32.2,98.4,21.0,4.4,1.3,15.0,15.0,37.0,66.8,77.6,100,-0.2,0,68.6,1.25,69.293106,68.793106,0,11.7,0,0,0,0,0,72,46,76.3,0.0,0.036066364,0.0,83.88667,66.19277,0.0,64.5,68.1,1.0,9000,535,68.4,67.3,100,70.823,850.0,3,64.7,68.5,0.0,0.036891293,0.0,-9,66.1,67.7,0.0,0.036092397,0.0,749,70.9,70.7,0,0.043020006,0.0,1115,68.7,88.1,94.7,69.47278,1136.8762,111,70.0,67.7,0.0,0.0,0.0,-1,64.4,67.9,0.0,0.03688222,0.0,-12,65.6,65.9,0,0.0,0,43,58.9,61.2,0,0.03688222,0,634,65.7,88.3,100.0,100,950,-3,0,67.1,0.0,0.0,0.0,-5,66.7,67.2,0.0,0.0,0.0,95,70.5,69.2,0.0,46.23633,100.0,679,71.5,82.7,100.0,75.963776,700.0,409,70.7,82.5,100.0,54.662735,420.0,193,72.3,100.9,100.0,29.042751,200,96,69.8,68.2,0.0,30.360168,100.0,818,69.5,94.0,100.0,58.995724,840.0,731,71.2,87.5,70.0,48.746048,742.127,91,70.4,68.9,0.0,34.299355,100.0,964,68.6,84.0,100.0,53.792793,1020.0,290,70.0,82.5,32.1,53.8883,290.02786,92,71.4,69.1,0.0,40.697674,100.0,670,70.2,86.2,100.0,77.847534,700.0,655,71.0,88.3,71.2,54.43517,659.37146,92,71.6,68.7,0.0,26.872047,100.0,897,69.0,89.7,100.0,65.63188,930.0,537,70.5,84.7,69.3,49.573025,533.97815,184,71.5,68.4,0.0,26.953897,200.0,95,71.9,68.8,0.0,34.892044,100.0,967,69.7,91.1,100.0,60.660233,1020.0,463,70.6,68.7,100.0,45.499783,915.0,94,70.8,69.1,0,55.125076,100,671,70.1,84.7,100.0,100.0,700.0,545,70.9,90.0,54.4,55.417328,547.1707,1,69.7,71.4,0.0,0.0,0.0,810,70.2,85.4,100.0,79.161514,840.0,449,70.9,84.8,49.6,69.683395,454.5509,187,72.5,68.4,0,36.790234,200,144,71.4,69.1,0.0,44.124588,150.0,1048,68.5,82.7,100,83.22227,1020,209,71.5,68.6,0.0,35.74753,200.0,94,71.1,68.8,0,51.51984,100,681,70.4,87.7,100.0,70.89814,700.0,649,70.7,85.0,76.0,55.388226,662.3463,93,72.2,68.2,0,25.364122,100.0,589,70.7,83.6,50.4,52.14494,592.5296,91,68.7,68.3,0.0,31.851036,100,100,71.7,68.5,0.0,39.454548,100.0,92,72.3,286.7,0.0,29.61579,100.0,1004,69.7,85.7,100.0,62.87492,1020.0,183,71.4,68.5,0.0,39.671177,200.0,91,72.0,68.0,0.0,28.185732,100.0,683,70.3,83.7,100.0,66.894844,700.0,821,70.7,87.0,98.4,58.34968,840.0,90,71.9,68.0,0.0,37.010113,100.0,427,69.9,80.4,41.3,59.361984,442.3922,546,71.0,84.3,75.6,58.164833,555.56335,459,70.4,81.0,100.0,41.232574,450.0,96,70.3,68.6,0.0,36.184998,100.0,983,69.0,81.1,100,63.048107,1020,174,70.8,68.6,0.0,49.017803,200.0,1034,70.5,82.9,100.0,71.14411,1060.0,188,70.8,68.3,0.0,43.65554,200.0,96,71.0,67.9,0.0,49.89382,100.0,510,70.0,85.6,100.0,52.118385,540.0,515,70.4,69.5,100.0,69.19158,525.0,897,70.7,81.1,98.4,67.534996,900.0,790,70.8,98.2,91.6,66.5288,815.6027,198,71.0,90.9,60.4,54.241425,203.34618,824,70.9,82.3,94.4,93.53824,844.51416,130.0,128.2,141.9,132.5,141.1,131.9,43.4,0.1,30.11
20170103,405,43.7,98.4,16.82539855,31.82585833,1,76.7,75.5,0.15,76.0,77.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,63.7,66.2,49.5,0,0,64,49.5,0,65.3,1.15,65.85714,1.125,35.6,0,0,25.8,9.5,0,31.5,0,71.7,67.2,70.2,97.0,15.7,0,63,77.5,0,65.9,1.02,65.85714,1.125,28.8,0,0,31.8,99.7,21.1,4.4,1.2,15.7,15.7,37.3,66.8,77.6,100,0.8,0,68.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,49,76.2,0.0,0.036066364,0.0,82.59869,66.388596,0.0,64.5,67.9,1.0,9000,695,68.4,78.9,100,99.966255,850.0,3,64.7,68.5,0.0,0.036891293,0.0,-7,66.1,67.6,0.0,0.036092397,0.0,699,70.9,70.6,0,0.043020006,0.0,1140,68.9,87.4,93.7,66.53558,1136.8762,111,70.0,67.8,0.0,0.0,0.0,-1,64.5,67.9,0.0,0.03688222,0.0,-13,65.6,65.9,0,0.0,0,42,58.9,61.2,0,0.03688222,0,686,65.7,87.6,100.0,100,950,-3,0,67.2,0.0,0.0,0.0,-5,66.7,67.2,0.0,0.0,0.0,98,70.6,69.9,0.0,46.853676,100.0,689,71.8,83.0,100.0,76.416595,700.0,407,70.8,82.8,100.0,54.662735,420.0,189,72.4,101.0,100.0,29.042751,200,96,69.8,68.9,0.0,30.360168,100.0,817,69.7,94.3,100.0,58.995724,840.0,739,71.2,87.9,68.9,50.982826,742.127,91,70.4,69.6,0.0,34.299355,100.0,981,68.7,84.2,100.0,54.441708,1020.0,289,70.3,83.1,33.1,53.8883,290.02786,92,71.4,69.8,0.0,41.173862,100.0,683,70.3,86.8,100.0,78.89014,700.0,664,71.2,88.9,68.1,55.77073,659.37146,91,71.6,69.4,0.0,27.276817,100.0,905,69.1,89.6,100.0,66.65566,930.0,544,70.7,85.4,72.2,50.043793,533.97815,185,71.5,69.2,0.0,28.045523,200.0,104,71.9,69.5,0.0,35.469345,100.0,1038,69.9,86.7,100.0,65.95744,1020.0,920,70.8,86.4,99.3,58.470356,915.0,93,70.9,69.6,0,55.543922,100,666,70.3,85.2,100.0,100.0,700.0,544,71.0,90.0,52.1,57.735245,547.1707,1,69.7,71.4,0.0,0.0,0.0,821,70.4,85.5,100.0,80.40913,840.0,453,71.0,84.8,48.1,70.192406,454.5509,187,72.5,69.2,0,37.35021,200,141,71.4,69.8,0.0,44.124588,150.0,1061,68.6,83.3,100,83.22227,1020,205,71.5,69.3,0.0,35.74753,200.0,95,71.1,69.4,0,53.586823,100,695,70.5,87.8,100.0,71.52245,700.0,666,70.9,85.3,75.0,55.993088,662.3463,94,72.3,68.9,0,25.802248,100.0,595,70.8,84.1,51.3,52.14494,592.5296,90,68.7,69.0,0.0,31.851036,100,99,71.7,69.2,0.0,39.454548,100.0,94,72.3,286.9,0.0,29.61579,100.0,1005,69.8,86.2,100.0,62.87492,1020.0,186,71.4,69.2,0.0,39.671177,200.0,91,72.0,68.8,0.0,28.604677,100.0,676,70.4,84.1,100.0,66.894844,700.0,822,70.9,87.3,97.3,58.34968,840.0,90,71.9,68.8,0.0,37.010113,100.0,479,70.1,81.3,44.3,60.534973,475.95587,551,71.2,84.6,72.5,59.32967,555.56335,462,70.4,87.4,100.0,41.232574,450.0,96,70.3,69.3,0.0,36.184998,100.0,995,69.1,81.5,100,63.431244,1020,181,70.9,69.2,0.0,49.017803,200.0,1072,70.8,83.9,99.3,72.2466,1060.0,195,70.8,69.2,0.0,44.133957,200.0,96,71.0,68.7,0.0,49.89382,100.0,534,70.2,86.0,100.0,52.56048,540.0,533,71.0,84.6,95.3,66.533775,525.0,692,71.9,81.8,69.1,53.0493,694.8384,830,71.0,97.6,90.5,67.355995,815.6027,213,70.8,91.5,66.6,55.70609,211.85176,845,71.1,82.1,90.9,99.905594,844.51416,130.2,128.5,141.0,131.5,140.2,130.8,50.7,0.0,30.11
20170103,410,43.7,99.4,16.89041662,31.82585833,1,76.7,75.5,0.15,76.0,77.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,64.3,67.1,52.5,0,0,64,52.5,0,66.7,1.25,66.0,1.25,35.6,0,0,26.9,9.7,0,29.2,0,71.8,67.1,70.4,100.0,22.6,0,63,82.3,0,65.9,1.0,66.0,1.25,28.8,0,0,31.8,99.8,22.8,4.6,0.9,22.6,22.6,37.3,66.8,77.8,100,0.7,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,58,76.3,0.0,0.036066364,0.0,81.71499,66.63976,0.0,64.5,68.1,1.0,9000,736,68.5,79.1,100,99.966255,850.0,3,64.7,68.6,0.0,0.036891293,0.0,-4,66.1,67.5,0.0,0.036092397,0.0,649,70.9,70.6,0,0.043020006,0.0,1075,69.2,87.3,90.0,60.784073,1075.7727,111,70.0,67.8,0.0,0.0,0.0,-1,64.6,68.0,0.0,0.03688222,0.0,-13,65.6,66.0,0,0.0,0,43,58.8,61.1,0,0.03688222,0,732,65.7,86.8,100.0,100,950,-2,0,67.2,0.0,0.0,0.0,-5,66.7,67.2,0.0,0.0,0.0,97,70.6,70.2,0.0,46.853676,100.0,684,72.0,83.1,100.0,76.416595,700.0,405,71.0,83.0,100.0,54.662735,420.0,190,72.4,101.1,100.0,29.042751,200,96,69.9,69.4,0.0,30.360168,100.0,812,69.8,94.5,100.0,58.995724,840.0,695,71.3,87.6,66.8,47.55987,697.60754,89,70.4,70.1,0.0,34.299355,100.0,980,68.9,84.3,100.0,54.441708,1020.0,308,70.5,83.5,37.0,55.98525,320.87903,92,71.4,70.0,0.0,41.173862,100.0,677,70.4,86.9,100.0,78.89014,700.0,619,71.3,88.8,68.0,53.377853,625.9312,89,71.6,69.8,0.0,28.176298,100.0,901,69.3,90.0,100.0,66.65566,930.0,562,70.9,85.8,76.1,50.733524,559.58856,187,71.5,69.6,0.0,28.045523,200.0,103,72.0,69.9,0.0,35.469345,100.0,1052,70.0,86.3,100.0,65.95744,1020.0,883,71.2,87.0,95.2,56.38252,877.9026,92,70.9,69.8,0,55.543922,100,663,70.4,85.3,100.0,100.0,700.0,541,71.2,89.5,50.4,57.735245,547.1707,1,69.7,71.5,0.0,0.0,0.0,816,70.5,85.6,100.0,80.40913,840.0,449,71.1,85.3,50.0,70.701416,454.5509,188,72.5,69.6,0,37.764587,200,139,71.4,70.2,0.0,44.124588,150.0,1015,68.7,83.2,100,83.22227,1020,204,71.6,69.6,0.0,35.74753,200.0,93,71.1,69.7,0,53.586823,100,691,70.7,87.9,100.0,71.52245,700.0,658,71.1,85.3,74.8,55.993088,662.3463,93,72.3,69.4,0,25.802248,100.0,590,71.0,84.4,52.0,52.14494,592.5296,91,68.8,69.5,0.0,31.851036,100,99,71.7,69.7,0.0,39.454548,100.0,90,72.3,286.8,0.0,29.61579,100.0,993,69.9,86.1,100.0,62.87492,1020.0,182,71.5,69.6,0.0,39.671177,200.0,90,72.0,69.3,0.0,28.604677,100.0,674,70.6,84.1,100.0,66.894844,700.0,811,71.0,87.2,99.2,58.876904,840.0,89,72.0,69.3,0.0,37.010113,100.0,466,70.3,82.0,48.2,60.534973,507.962,515,71.3,85.3,72.4,56.30769,519.0565,452,70.5,87.9,100.0,41.232574,450.0,95,70.3,69.7,0.0,36.184998,100.0,964,69.2,81.5,100,64.63389,1020,675,70.9,69.4,100.0,72.487076,1110.0,1053,71.0,84.7,99.2,74.55282,1060.0,688,71.0,85.3,99.2,99.96745,705.0,97,71.0,69.2,0.0,50.902527,100.0,521,70.3,86.1,100.0,54.316593,540.0,456,71.7,85.7,82.8,61.461796,450.47928,381,72.6,80.3,25.9,36.177723,392.79706,817,71.1,97.3,92.4,67.355995,815.6027,211,71.0,91.4,67.2,55.70609,211.85176,806,71.4,82.7,84.8,89.79335,804.3471,130.1,128.7,141.5,131.5,140.6,130.9,55.8,1.4,30.11
20170103,415,43.6,99.0,16.81554904,31.82585833,1,76.7,75.5,0.15,76.0,77.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,64.5,67.5,54.5,0,0,64,54.5,0,66.6,1.35,66.0,1.375,35.6,0,0,27.5,9.9,0,23.9,0,71.9,66.2,69.7,100.0,28.3,0,63,79.3,0,64.6,0.99,66.0,1.375,28.7,0,0,32.7,99.9,22.0,4.7,0.7,28.3,28.3,36.8,66.8,77.8,100,0.8,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,55,76.3,0.0,0.036066364,0.0,80.53856,66.80448,0.0,64.5,68.5,1.0,9000,757,68.5,79.3,100,99.966255,850.0,3,64.6,68.5,0.0,0.036891293,0.0,-4,66.1,67.8,0.0,0.036092397,0.0,619,70.9,70.5,0,0.043020006,0.0,1081,69.3,87.9,88.9,60.771782,1075.7727,111,70.0,67.8,0.0,0.0,0.0,-1,64.6,68.1,0.0,0.03688222,0.0,-12,65.7,66.1,0,0.0,0,43,58.8,61.1,0,0.03688222,0,755,65.8,86.7,100.0,100,950,-2,0,67.4,0.0,0.0,0.0,-6,66.8,67.3,0.0,0.0,0.0,96,70.7,70.0,0.0,46.853676,100.0,686,72.1,82.8,100.0,77.02851,700.0,409,71.1,82.5,100.0,55.10505,420.0,187,72.5,101.3,100.0,29.042751,200,96,69.9,69.7,0.0,30.360168,100.0,808,69.9,94.5,100.0,59.455128,840.0,688,71.3,87.5,66.9,48.271576,697.60754,89,70.5,70.1,0.0,35.176548,100.0,975,69.0,84.2,100.0,54.855675,1020.0,320,70.8,83.1,37.5,55.98525,320.87903,93,71.5,69.7,0.0,41.650055,100.0,677,70.6,86.7,100.0,79.293724,700.0,615,71.4,88.7,66.5,53.934334,625.9312,92,71.7,69.9,0.0,28.65977,100.0,904,69.5,89.5,100.0,67.062965,930.0,591,71.1,86.0,78.6,52.025402,584.6377,186,71.7,69.6,0.0,28.045523,200.0,101,72.0,70.0,0.0,35.469345,100.0,1030,70.1,86.0,100.0,66.999344,1020.0,825,71.6,86.9,86.5,54.759842,837.73755,92,70.9,69.3,0,56.974983,100,650,70.5,85.2,100.0,100.0,700.0,546,71.3,89.4,50.9,60.04253,547.1707,1,69.7,71.5,0.0,0.0,0.0,820,70.6,85.2,100.0,82.095085,840.0,465,71.2,85.4,50.5,71.33259,454.5509,192,72.6,69.6,0,38.391758,200,136,71.5,70.0,0.0,44.561115,150.0,1003,68.7,83.0,100,83.68444,1020,202,71.6,69.4,0.0,35.74753,200.0,96,71.0,69.4,0,54.20582,100,681,70.8,87.6,100.0,71.52245,700.0,664,71.2,85.1,75.3,56.523884,662.3463,93,72.4,69.4,0,26.394316,100.0,640,71.0,84.6,56.9,54.28988,632.67554,90,68.8,69.5,0.0,31.851036,100,99,71.7,69.8,0.0,39.454548,100.0,88,72.4,287.0,0.0,29.61579,100.0,1004,70.0,86.0,100.0,63.41924,1020.0,192,71.5,69.3,0.0,40.152107,200.0,91,72.1,69.3,0.0,29.186546,100.0,692,70.8,84.0,100.0,68.4996,700.0,823,71.2,87.3,97.7,59.48995,840.0,90,72.0,69.4,0.0,37.61062,100.0,511,70.5,82.4,50.7,62.442444,507.962,516,71.5,85.2,68.9,58.285713,519.0565,441,70.6,88.3,100.0,41.232574,450.0,92,70.4,69.8,0.0,36.184998,100.0,971,69.3,81.8,100,70.9238,1020,975,71.3,82.1,95.7,99.977066,1110.0,1071,71.2,84.6,97.7,74.46282,1060.0,690,71.6,85.6,89.7,88.98894,677.01984,99,71.1,69.2,0.0,50.902527,100.0,537,70.4,85.8,100.0,54.316593,540.0,318,72.4,85.1,50.2,50.199337,320.21472,205,72.8,83.3,0.0,20.012173,200.0,833,71.2,97.2,92.9,67.355995,815.6027,214,71.3,90.8,63.7,55.70609,211.85176,731,71.7,84.0,77.3,79.64964,727.3997,130.6,128.7,141.8,131.5,140.8,131.0,64.3,-0.6,30.11
20170103,420,43.7,99.1,16.87090989,31.82585833,1,76.7,75.5,0.15,76.0,77.8,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,65.5,67.8,57.5,0,0,64,57.5,0,66.7,1.5,66.0,1.5,35.6,0,0,28.5,10.0,0,19.6,0,72.0,65.1,68.3,100.0,31.9,0,63,82.1,0,63.0,0.95,66.0,1.5,28.7,0,0,34.4,100.2,22.9,4.2,0.8,31.9,31.9,36.6,66.8,77.8,100,0.7,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,57,76.3,0.0,0.036066364,0.0,79.438034,66.958565,0.0,64.5,68.7,1.0,9000,797,68.6,79.1,100,99.966255,850.0,4,64.6,68.6,0.0,0.036891293,0.0,0,66.1,68.0,0.0,0.036092397,0.0,569,70.9,70.5,0,0.043020006,0.0,1083,69.3,88.6,90.3,58.97751,1075.7727,111,70.1,67.9,0.0,0.0,0.0,-1,64.7,68.2,0.0,0.03688222,0.0,-12,65.7,66.2,0,0.0,0,43,58.8,61.2,0,0.03688222,0,796,65.9,86.4,100.0,100,950,-3,0,67.5,0.0,0.0,0.0,-6,66.9,67.3,0.0,0.0,0.0,96,70.8,69.1,0.0,46.853676,100.0,687,72.2,82.0,100.0,77.4691,700.0,407,71.2,81.7,100.0,55.10505,420.0,186,72.5,101.0,100.0,29.042751,200,96,70.0,69.5,0.0,30.360168,100.0,802,70.1,93.8,100.0,59.455128,840.0,688,71.4,86.9,67.3,48.271576,697.60754,89,70.5,69.7,0.0,35.176548,100.0,984,69.1,82.9,100.0,54.855675,1020.0,321,71.0,82.4,39.8,55.98525,320.87903,93,71.5,68.8,0.0,41.650055,100.0,675,70.7,85.9,100.0,79.293724,700.0,614,71.6,87.6,62.9,53.934334,625.9312,93,71.7,69.4,0.0,28.65977,100.0,899,69.6,88.8,100.0,67.062965,930.0,589,71.2,85.7,80.6,52.025402,584.6377,184,71.8,69.0,0.0,28.045523,200.0,101,72.0,69.6,0.0,35.469345,100.0,1009,70.2,84.3,100.0,66.58258,1020.0,794,71.8,86.2,80.9,55.8849,798.19464,91,70.9,68.3,0,56.974983,100,649,70.6,84.5,100.0,100.0,700.0,547,71.4,88.7,51.3,60.04253,547.1707,0,69.8,71.5,0.0,0.0,0.0,821,70.7,84.5,100.0,82.095085,840.0,458,71.3,85.0,50.9,71.19006,454.5509,191,72.6,69.1,0,38.391758,200,134,71.5,69.3,0.0,44.561115,150.0,992,68.8,82.2,100,84.29708,1020,199,71.6,68.6,0.0,35.74753,200.0,95,71.0,68.5,0,54.20582,100,686,71.0,86.7,100.0,71.99343,700.0,662,71.3,84.4,75.7,56.523884,662.3463,93,72.4,68.9,0,26.820602,100.0,693,71.1,84.2,61.3,56.497295,684.2374,92,68.8,69.1,0.0,31.851036,100,99,71.8,69.4,0.0,39.454548,100.0,96,72.4,286.6,0.0,30.036201,100.0,996,70.1,85.3,100.0,63.41924,1020.0,192,71.5,68.5,0.0,40.152107,200.0,93,72.1,68.8,0.0,29.186546,100.0,686,70.9,83.0,100.0,68.4996,700.0,820,71.4,86.5,96.1,59.48995,840.0,89,72.0,68.9,0.0,37.61062,100.0,530,70.6,81.9,55.0,63.363297,540.01013,513,71.7,84.5,65.3,58.285713,484.70285,437,70.7,87.8,100.0,41.232574,450.0,91,70.4,69.4,0.0,36.184998,100.0,1011,69.3,81.1,100,71.5943,1020,975,72.0,81.5,82.5,99.977066,950.0823,1066,71.3,84.3,98.1,76.3303,1060.0,619,72.0,85.2,80.1,83.06574,617.80347,418,71.3,85.5,98.1,99.97879,500.0,526,70.5,85.2,100.0,55.372715,540.0,183,72.3,85.4,22.1,40.49834,183.86731,202,72.5,73.2,0.0,20.012173,200.0,825,71.4,96.6,91.3,67.355995,815.6027,203,71.6,89.8,56.1,52.801174,200.4452,688,71.9,83.8,71.7,76.66003,692.5026,130.9,129.1,141.9,131.5,140.9,131.2,70.8,0.2,30.11
20170103,425,43.7,99.0,16.8644079,31.82585833,1,76.7,75.5,0.15,76.0,77.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,66.0,68.4,59.5,0,0,64,59.5,0,67.0,1.65,66.0,1.625,35.5,0,0,29.2,10.2,0,11.9,0,72.0,64.4,67.4,100.0,34.3,0,63,81.7,0,62.2,0.98,66.0,1.625,28.7,0,0,35.8,100.2,22.9,4.3,1.1,34.3,34.3,36.6,66.8,77.8,100,0.5,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,60,76.3,0.0,0.036066364,0.0,78.416695,67.10157,0.0,64.5,69.1,1.0,9000,832,68.7,79.3,100,99.966255,850.0,3,64.6,68.6,0.0,0.036891293,0.0,5,66.1,68.3,0.0,0.036092397,0.0,538,70.9,70.5,0,0.043020006,0.0,1082,69.4,89.7,90.4,57.5765,1075.7727,111,70.1,67.9,0.0,0.0,0.0,-1,64.8,68.3,0.0,0.03688222,0.0,-12,65.9,66.4,0,0.0,0,43,58.7,61.2,0,0.03688222,0,825,66.0,86.3,100.0,100,950,-2,0,67.7,0.0,0.0,0.0,-6,67.0,67.4,0.0,0.0,0.0,97,70.8,68.1,0.0,46.853676,100.0,696,72.2,81.1,100.0,77.4691,700.0,413,71.2,80.9,100.0,55.10505,420.0,188,72.6,100.6,100.0,29.042751,200,95,70.0,69.1,0.0,30.360168,100.0,813,70.2,93.2,100.0,59.455128,840.0,693,71.4,85.9,69.5,48.271576,697.60754,90,70.5,69.0,0.0,35.176548,100.0,988,69.2,82.5,100.0,54.855675,1020.0,348,71.2,81.9,42.0,57.723923,351.46542,94,71.5,67.8,0.0,41.650055,100.0,684,70.8,85.1,100.0,79.293724,700.0,622,71.6,86.7,63.1,53.934334,625.9312,93,71.7,68.6,0.0,28.65977,100.0,910,69.6,88.1,100.0,67.062965,930.0,594,71.3,85.1,83.2,51.620323,584.6377,186,71.9,68.2,0.0,28.045523,200.0,103,72.1,68.9,0.0,35.469345,100.0,1059,70.3,84.7,100.0,65.46392,1020.0,774,72.0,84.6,75.1,53.74297,762.1406,93,70.9,67.3,0,56.974983,100,660,70.7,83.8,100.0,100.0,700.0,551,71.5,87.7,51.5,60.04253,547.1707,0,69.8,71.6,0.0,0.0,0.0,830,70.8,83.7,100.0,82.095085,840.0,459,71.4,84.3,51.1,69.46961,454.5509,194,72.6,68.2,0,38.391758,200,140,71.6,68.5,0.0,44.561115,150.0,1006,68.8,81.3,100,84.29708,1020,202,71.6,67.6,0.0,35.74753,200.0,97,71.0,67.5,0,54.20582,100,695,71.0,85.8,100.0,71.99343,700.0,671,71.4,83.5,75.9,56.523884,662.3463,95,72.4,68.1,0,26.820602,100.0,694,71.2,83.8,65.5,56.476467,684.2374,91,68.8,68.4,0.0,31.851036,100,99,71.8,68.8,0.0,39.454548,100.0,99,72.4,286.8,0.0,30.036201,100.0,1009,70.2,84.5,100.0,63.41924,1020.0,195,71.5,67.5,0.0,40.152107,200.0,92,72.2,68.0,0.0,29.186546,100.0,705,71.0,82.2,100.0,68.4996,700.0,833,71.5,85.6,96.3,59.48995,840.0,89,72.0,68.1,0.0,37.61062,100.0,553,70.8,81.3,57.2,63.363297,540.01013,487,71.8,84.4,63.5,55.483513,484.70285,449,70.8,87.1,100.0,41.232574,450.0,93,70.5,68.7,0.0,36.184998,100.0,1068,69.4,79.0,100,70.51937,1020,756,72.5,79.5,59.4,75.4386,755.51013,1076,71.5,83.5,96.3,74.24907,1060.0,596,72.2,84.3,74.3,78.21654,589.51996,432,71.8,86.8,89.5,99.97879,457.78085,545,70.6,84.2,100.0,55.372715,540.0,97,72.1,82.9,0.0,32.314507,100.0,197,72.4,69.8,0.0,20.012173,200.0,782,71.6,97.1,86.3,64.16826,781.0571,196,71.7,88.7,52.3,51.5318,191.72327,695,72.1,82.9,65.9,75.023605,647.651,131.0,129.4,142.3,131.5,141.2,131.5,78.6,-0.1,30.11
20170103,430,43.5,99.5,16.79903285,31.82585833,1,76.7,75.6,0.15,76.0,77.9,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,66.4,68.6,62.0,0,0,64,62.0,0,67.1,1.75,66.0,1.75,35.5,0,0,30.1,10.3,0,4.8,0,72.0,64.0,66.7,100.0,35.9,0,63,80.9,0,61.5,1.03,66.0,1.75,28.8,0,0,36.7,100.8,22.6,4.4,1.1,35.9,35.9,36.3,66.8,77.8,100,0.4,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,58,76.4,0.0,0.036066364,0.0,77.46468,67.23486,0.0,64.5,69.3,1.0,9000,864,68.8,79.2,100,98.32377,850.0,4,64.6,68.7,0.0,0.036891293,0.0,12,66.1,68.6,0.0,0.036092397,0.0,496,70.9,70.5,0,0.043020006,0.0,1075,69.6,90.7,88.3,55.99115,1075.7727,111,70.1,68.0,0.0,0.0,0.0,-1,64.8,68.5,0.0,0.03688222,0.0,-12,66.0,66.4,0,0.0,0,43,58.7,61.3,0,0.03688222,0,853,66.2,86.2,100.0,100,950,-2,0,67.9,0.0,0.0,0.0,-6,67.1,67.5,0.0,0.0,0.0,100,70.8,67.4,0.0,46.853676,100.0,711,72.1,80.4,100.0,77.4691,700.0,423,71.2,80.2,100.0,55.10505,420.0,192,72.7,100.0,100.0,29.042751,200,96,70.1,68.6,0.0,30.360168,100.0,825,70.2,92.7,100.0,59.455128,840.0,707,71.5,85.4,69.5,48.271576,697.60754,92,70.6,68.3,0.0,35.176548,100.0,1010,69.3,81.9,100.0,54.855675,1020.0,355,71.4,81.5,44.1,57.723923,351.46542,97,71.6,67.0,0.0,41.650055,100.0,702,70.9,84.5,100.0,79.293724,700.0,597,71.7,86.1,61.1,51.98665,591.40906,95,71.7,67.9,0.0,28.65977,100.0,929,69.7,87.4,100.0,67.062965,930.0,622,71.4,84.5,84.8,52.277206,612.583,194,72.0,67.5,0.0,28.045523,200.0,106,72.1,68.3,0.0,35.469345,100.0,987,70.3,84.4,100.0,64.33428,1020.0,703,72.1,83.6,71.1,52.358288,716.59186,95,70.9,66.5,0,56.974983,100,669,70.8,83.1,100.0,100.0,700.0,554,71.5,87.3,53.5,57.735245,547.1707,1,69.8,71.6,0.0,0.0,0.0,847,70.9,83.0,100.0,82.095085,840.0,459,71.5,84.0,51.1,68.42105,454.5509,196,72.6,67.5,0,38.391758,200,144,71.6,67.7,0.0,44.561115,150.0,1067,68.9,80.6,100,84.984955,1020,208,71.6,66.8,0.0,35.74753,200.0,99,71.0,66.7,0,54.20582,100,708,71.1,85.1,100.0,71.99343,700.0,677,71.5,82.9,75.9,55.005558,662.3463,96,72.5,67.4,0,26.820602,100.0,730,71.3,83.5,69.5,57.11162,724.2927,90,68.8,67.7,0.0,31.851036,100,101,71.8,68.1,0.0,39.454548,100.0,103,72.4,287.0,0.0,30.036201,100.0,1031,70.2,83.8,100.0,63.41924,1020.0,197,71.5,66.8,0.0,40.152107,200.0,96,72.2,67.2,0.0,29.186546,100.0,724,71.1,81.4,100.0,67.601845,700.0,813,71.6,84.9,96.3,55.73811,807.44727,92,72.0,67.4,0.0,37.61062,100.0,587,71.0,80.9,59.3,62.957687,572.1489,486,71.8,83.9,63.5,54.230766,484.70285,469,70.9,86.3,100.0,41.232574,450.0,97,70.5,68.1,0.0,36.184998,100.0,1065,69.5,78.0,100,66.86888,1020,433,72.7,76.4,25.3,57.65394,427.3665,1075,71.5,82.2,98.3,72.42659,1060.0,515,72.4,83.5,63.2,68.453026,517.56836,448,72.2,86.0,79.5,87.1765,436.5725,569,70.7,83.3,100.0,54.930614,540.0,100,72.0,70.9,0.0,32.314507,100.0,202,72.2,68.2,0.0,20.012173,200.0,751,71.8,95.9,80.3,62.170887,745.7518,196,71.7,87.9,50.3,51.006954,191.72327,650,72.2,82.7,61.9,71.45705,647.651,130.7,129.3,142.7,132.5,141.6,131.8,81.6,0.1,30.11
20170103,435,43.9,99.6,17.00170974,31.82585833,1,76.7,75.6,0.15,76.0,77.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,67.0,69.1,62.5,0,0,64,62.5,0,67.5,1.8,66.0,1.8125,35.3,0,0,30.3,10.4,0,0.0,0,72.0,63.8,66.2,100.0,37.3,0,63,82.4,0,61.1,1.05,66.0,1.8125,28.8,0,0,37.6,100.6,23.1,4.4,1.4,37.3,37.3,35.9,66.8,77.8,100,0.4,0,66.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,59,76.5,0.0,0.036066364,0.0,76.59184,67.35707,0.0,64.6,69.7,1.0,9000,855,69.0,79.3,100,92.15885,850.0,3,64.6,68.8,0.0,0.036891293,0.0,22,66.1,68.9,0.0,0.036092397,0.0,487,70.9,70.5,0,0.043020006,0.0,1082,69.7,91.3,88.0,55.80681,1075.7727,111,70.2,68.1,0.0,0.0,0.0,-1,64.9,68.7,0.0,0.03688222,0.0,-13,66.2,66.5,0,0.0,0,43,58.7,61.3,0,0.03688222,0,858,66.3,86.4,100.0,100,950,-3,0,68.1,0.0,0.0,0.0,-6,67.2,67.6,0.0,0.0,0.0,417,70.8,67.5,100.0,79.65991,400.0,696,72.1,80.0,100.0,77.4691,700.0,416,71.1,79.8,100.0,55.10505,420.0,189,72.8,99.8,100.0,29.042751,200,96,70.1,68.0,0.0,30.360168,100.0,819,70.3,92.3,100.0,59.455128,840.0,698,71.6,85.0,69.4,48.271576,697.60754,92,70.6,67.7,0.0,35.176548,100.0,997,69.3,81.6,100.0,54.855675,1020.0,351,71.6,81.8,43.5,57.334034,351.46542,96,71.6,66.5,0.0,41.650055,100.0,700,71.0,84.2,100.0,79.293724,700.0,596,71.8,85.7,59.8,51.98665,591.40906,95,71.8,67.3,0.0,28.65977,100.0,929,69.7,87.1,100.0,67.062965,930.0,612,71.5,84.3,86.3,51.653164,612.583,193,72.0,66.8,0.0,28.045523,200.0,107,72.1,67.7,0.0,35.469345,100.0,1060,70.3,84.4,100.0,64.33428,1020.0,663,72.2,82.8,67.0,48.983124,680.3844,95,70.9,65.9,0,56.974983,100,667,70.8,82.7,100.0,100.0,700.0,549,71.6,86.9,53.4,56.310474,547.1707,1,69.8,71.6,0.0,0.0,0.0,850,71.0,82.6,100.0,82.095085,840.0,453,71.5,83.5,53.0,67.33177,454.5509,197,72.6,66.8,0,38.391758,200,145,71.6,67.1,0.0,44.561115,150.0,1052,68.9,80.2,100,83.97463,1020,209,71.6,66.2,0.0,35.74753,200.0,396,71.0,78.5,100,76.48944,400,700,71.1,84.6,100.0,71.99343,700.0,666,71.6,82.5,75.8,55.005558,662.3463,96,72.5,66.7,0,26.820602,100.0,761,71.4,83.2,73.4,58.53811,764.2969,90,68.8,67.1,0.0,31.851036,100,102,71.8,67.5,0.0,39.454548,100.0,100,72.5,286.7,0.0,30.036201,100.0,1005,70.2,83.5,100.0,63.41924,1020.0,401,71.5,66.2,100.0,50.318752,910.0,95,72.2,66.6,0.0,29.186546,100.0,726,71.1,81.0,100.0,67.601845,700.0,814,71.7,84.5,96.2,55.73811,807.44727,92,72.1,66.8,0.0,37.61062,100.0,575,71.1,80.9,63.1,62.486298,572.1489,487,71.9,83.4,61.4,54.230766,484.70285,448,71.1,86.1,100.0,40.780144,450.0,97,70.5,67.5,0.0,36.184998,100.0,1068,69.5,77.9,100,65.6556,1020,197,72.6,71.0,0.0,48.079346,200.0,1073,71.5,81.3,100.0,70.187874,1060.0,372,72.5,81.2,33.8,56.509007,379.03577,369,72.5,86.0,66.0,73.175644,363.49643,566,70.7,82.8,100.0,51.578045,540.0,104,72.0,68.1,0.0,32.314507,100.0,200,72.1,67.3,0.0,20.012173,200.0,713,72.0,94.5,74.2,60.052456,702.744,185,71.7,87.4,50.6,49.456852,182.3924,609,72.3,82.5,57.8,67.34501,612.0498,130.6,129.1,143.2,132.5,142.1,132.1,84.3,0.1,30.11
20170103,440,43.9,99.5,16.99515567,31.82585833,1,76.7,75.6,0.15,76.1,77.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,67.0,69.2,63.0,0,0,64,63.0,0,67.5,1.8,66.0,1.8125,35.3,0,0,30.4,10.4,0,0.0,0,72.0,67.3,69.1,100.0,15.0,0,63,80.7,0,66.0,1.0,66.0,1.8125,28.9,0,0,33.5,100.0,22.3,4.8,0.9,15.0,15.0,37.2,66.8,78.5,100,0.7,0,66.6,1.3,69.413795,68.913795,0,11.9,0,0,0,0,0,72,61,76.6,0.0,0.036066364,0.0,75.794914,67.46866,0.0,64.5,69.8,1.0,9000,860,69.1,79.4,100,91.6751,850.0,3,64.6,68.9,0.0,0.036891293,0.0,22,66.1,69.2,0.0,0.036092397,0.0,481,70.9,70.6,0,0.043020006,0.0,1020,69.9,92.0,84.8,53.37348,1014.6625,111,70.2,68.2,0.0,0.0,0.0,-1,64.9,68.8,0.0,0.03688222,0.0,-13,66.3,66.5,0,0.0,0,43,58.7,61.4,0,0.03688222,0,864,66.6,86.6,100.0,100,950,-3,0,68.2,0.0,0.0,0.0,-6,67.3,67.7,0.0,0.0,0.0,396,70.8,81.4,100.0,74.807755,400.0,685,72.0,81.6,100.0,77.4691,700.0,407,71.1,81.6,100.0,55.10505,420.0,184,72.8,100.7,100.0,29.042751,200,96,70.2,68.0,0.0,30.360168,100.0,803,70.3,93.8,100.0,59.455128,840.0,690,71.7,86.5,69.1,48.836422,697.60754,89,70.6,68.1,0.0,35.176548,100.0,981,69.4,83.4,100.0,54.855675,1020.0,348,71.7,83.7,43.2,57.334034,351.46542,94,71.6,67.9,0.0,41.650055,100.0,685,71.0,86.2,100.0,79.293724,700.0,585,71.8,87.6,60.7,51.98665,591.40906,94,71.8,67.8,0.0,28.65977,100.0,913,69.8,88.9,100.0,67.062965,930.0,604,71.6,85.6,86.8,52.20057,612.583,186,72.0,67.4,0.0,28.045523,200.0,103,72.1,68.0,0.0,35.469345,100.0,1015,70.3,86.4,100.0,64.33428,1020.0,689,72.2,84.5,64.7,52.80182,680.3844,93,70.9,67.8,0,56.974983,100,657,70.9,84.2,100.0,100.0,700.0,536,71.7,88.6,53.1,58.128654,547.1707,1,69.8,71.7,0.0,0.0,0.0,831,71.1,84.3,100.0,82.095085,840.0,486,71.5,85.1,58.7,73.1243,480.44116,192,72.6,67.4,0,38.391758,200,138,71.6,68.0,0.0,44.561115,150.0,1008,68.9,82.3,100,84.651764,1020,202,71.6,67.2,0.0,35.74753,200.0,396,70.9,82.8,100,80.75605,400,683,71.2,86.7,100.0,72.60679,700.0,696,71.6,84.3,77.5,58.103935,694.364,93,72.5,67.3,0,27.329782,100.0,806,71.5,84.7,77.1,61.089127,804.33765,87,68.8,67.4,0.0,31.851036,100,98,71.8,67.8,0.0,39.454548,100.0,92,72.5,286.7,0.0,30.036201,100.0,1001,70.2,86.3,100.0,66.56299,1020.0,902,71.4,87.6,100.0,71.79286,910.0,95,72.2,66.9,0.0,29.186546,100.0,702,71.2,83.2,100.0,67.601845,700.0,800,71.8,86.6,95.9,55.73811,807.44727,90,72.1,67.1,0.0,37.61062,100.0,611,71.2,82.7,66.9,64.42666,604.1637,478,71.9,84.8,61.1,54.230766,484.70285,442,71.3,87.3,100.0,40.780144,450.0,95,70.4,67.9,0.0,36.184998,100.0,1044,69.5,80.0,100,65.6556,1020,199,72.5,67.6,0.0,47.999084,200.0,1077,71.6,82.0,99.9,68.96164,1060.0,257,72.4,81.2,8.1,47.04925,257.54755,235,72.7,87.4,33.0,59.217228,231.50815,571,70.7,84.1,100.0,50.68157,540.0,103,72.0,68.0,0.0,32.314507,100.0,194,72.0,67.7,0.0,20.012173,200.0,676,72.1,95.7,69.9,58.720867,668.90674,184,71.7,89.3,52.3,49.456852,182.3924,589,72.3,84.6,55.5,65.5932,576.96106,130.4,128.9,142.9,132.5,141.9,132.3,89.5,0.1,30.11
20170103,445,43.9,98.7,16.94272768,31.82585833,1,76.7,75.6,0.15,76.1,77.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,67.0,69.3,62.5,0,0,64,62.5,0,67.5,1.8,66.0,1.8125,35.2,0,0,30.2,10.4,0,0.0,0,72.0,67.5,70.2,100.0,15.0,0,63,81.3,0,66.1,0.99,66.0,1.8125,28.9,0,0,32.2,99.9,22.3,4.8,0.8,15.0,15.0,37.2,66.8,78.0,100,0.8,0,66.6,1.3,69.413795,68.913795,0,11.8,0,0,0,0,0,72,57,76.6,0.0,0.036066364,0.0,75.07388,67.56961,0.0,64.6,70.0,1.0,9000,858,69.1,79.5,100,92.04635,850.0,4,64.6,69.0,0.0,0.036891293,0.0,19,66.1,69.4,0.0,0.036092397,0.0,489,70.9,70.7,0,0.043020006,0.0,1010,70.1,92.9,80.5,53.37348,1014.6625,111,70.2,68.3,0.0,0.0,0.0,-1,65.0,69.0,0.0,0.03688222,0.0,-12,66.4,66.6,0,0.0,0,42,58.7,61.5,0,0.03688222,0,860,66.8,86.7,100.0,100,950,-2,0,68.3,0.0,0.0,0.0,-6,67.3,67.7,0.0,0.0,0.0,395,70.9,82.7,100.0,75.37095,400.0,681,72.2,82.9,100.0,77.92192,700.0,403,71.2,82.8,100.0,55.10505,420.0,184,72.9,101.9,100.0,29.042751,200,95,70.2,68.7,0.0,30.360168,100.0,813,70.4,94.7,100.0,60.05342,840.0,687,71.8,87.8,68.6,49.38997,697.60754,94,70.6,69.2,0.0,35.80946,100.0,971,69.5,84.6,100.0,54.855675,1020.0,345,71.8,84.5,42.8,57.723923,351.46542,93,71.6,69.5,0.0,41.650055,100.0,681,71.1,87.2,100.0,79.293724,700.0,579,71.9,88.5,59.4,52.398445,591.40906,92,71.8,69.0,0.0,28.65977,100.0,908,69.8,90.1,100.0,67.062965,930.0,599,71.7,86.9,87.9,52.20057,612.583,187,72.0,68.7,0.0,28.045523,200.0,101,72.1,69.1,0.0,35.469345,100.0,1019,70.4,87.3,100.0,64.33428,1020.0,662,72.2,85.4,62.2,49.123756,643.5565,92,70.9,69.4,0,60.779526,100,536,70.9,86.3,100.0,100.0,700.0,540,71.7,90.9,54.6,65.24189,547.1707,0,69.8,71.7,0.0,0.0,0.0,761,71.2,85.7,100.0,99.977554,840.0,480,71.6,88.1,62.2,80.01629,480.44116,195,72.6,68.6,0,41.03483,200,458,71.7,84.8,99.4,100.0,550.0,757,69.0,86.3,100,100.0,1020,753,71.6,85.4,100.0,100.0,915.0,398,71.0,84.1,100,80.966064,400,686,71.3,87.7,100.0,73.154434,700.0,687,71.7,85.4,77.0,58.103935,694.364,93,72.6,68.5,0,27.838957,100.0,845,71.6,86.0,80.6,62.807167,844.3699,85,68.8,68.5,0.0,31.851036,100,96,71.9,68.8,0.0,39.454548,100.0,88,72.5,286.7,0.0,30.036201,100.0,1001,70.3,87.7,100.0,66.9629,1020.0,906,71.9,88.5,95.4,73.43697,910.0,90,72.3,68.3,0.0,29.186546,100.0,696,71.3,84.4,100.0,67.601845,700.0,796,71.9,87.8,95.4,56.1795,807.44727,90,72.1,68.3,0.0,37.61062,100.0,638,71.4,83.8,68.4,65.63254,636.3522,452,72.0,86.1,58.6,53.12088,447.44983,435,71.4,88.5,100.0,41.232574,450.0,93,70.4,69.0,0.0,36.184998,100.0,1031,69.6,81.3,100,65.6556,1020,208,72.4,68.9,0.0,49.810802,200.0,1076,71.7,83.0,99.4,67.532906,1060.0,200,72.4,70.6,0.0,42.482098,200.0,114,72.8,89.2,1.8,47.146797,106.88931,567,70.8,85.4,100.0,50.153507,540.0,98,72.0,69.1,0.0,31.683277,100.0,193,72.0,69.0,0.0,20.462568,200.0,676,72.1,95.8,67.4,58.720867,668.90674,187,71.7,90.6,53.8,51.544,190.89346,537,72.5,85.7,49.0,63.09661,541.848,130.7,128.9,143.1,133.5,142.5,132.4,88.4,0.0,30.11
20170103,450,43.8,99.4,16.9394653,31.82585833,1,76.7,75.6,0.15,76.1,77.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,67.1,69.4,62.5,0,0,64,62.5,0,67.6,1.85,66.0,1.8125,35.2,0,0,30.2,10.4,0,0.0,0,72.1,67.5,70.5,100.0,15.4,0,63,81.2,0,66.1,1.01,66.0,1.8125,28.8,0,0,31.9,99.8,22.4,4.3,1.1,15.4,15.4,36.9,66.8,78.0,100,0.5,0,68.6,1.3,69.413795,68.913795,0,11.8,0,0,0,0,0,72,58,76.8,0.0,0.036066364,0.0,74.42875,67.65994,0.0,64.6,70.1,1.0,9000,856,69.2,79.5,100,90.07763,850.0,3,64.6,69.1,0.0,0.036891293,0.0,22,66.1,69.5,0.0,0.036092397,0.0,483,70.9,70.8,0,0.043020006,0.0,934,70.1,94.4,80.1,50.669777,938.8495,111,70.3,68.4,0.0,0.0,0.0,-1,65.0,69.2,0.0,0.03688222,0.0,-12,66.5,66.7,0,0.0,0,42,58.6,61.6,0,0.03688222,0,864,67.0,86.8,100.0,100,950,-3,0,68.5,0.0,0.0,0.0,-6,67.4,67.8,0.0,0.0,0.0,396,71.1,83.0,100.0,74.84025,400.0,685,72.4,83.3,100.0,77.92192,700.0,406,71.4,83.2,100.0,55.10505,420.0,183,72.9,102.4,100.0,29.042751,200,95,70.3,69.3,0.0,30.360168,100.0,816,70.5,95.0,100.0,60.05342,840.0,695,71.8,88.4,70.0,49.38997,697.60754,94,70.6,70.0,0.0,35.80946,100.0,979,69.6,85.0,100.0,54.855675,1020.0,336,72.1,83.8,35.8,54.95258,318.75415,94,71.6,70.0,0.0,41.650055,100.0,684,71.2,87.5,100.0,79.293724,700.0,584,72.0,88.8,57.6,52.398445,591.40906,93,71.8,69.7,0.0,28.65977,100.0,914,70.0,90.4,100.0,67.062965,930.0,605,71.9,87.3,85.3,52.20057,612.583,188,72.1,69.4,0.0,28.045523,200.0,103,72.1,69.8,0.0,35.469345,100.0,971,70.5,87.5,100.0,64.33428,1020.0,640,72.2,85.7,59.6,50.09736,643.5565,93,70.9,69.8,0,60.779526,100,541,70.9,86.9,100.0,100.0,700.0,546,71.8,91.5,54.0,65.24189,547.1707,0,69.9,71.7,0.0,0.0,0.0,763,71.2,86.1,100.0,99.977554,840.0,510,71.8,89.2,62.8,81.93017,504.96094,196,72.7,69.5,0,41.03483,200,461,72.3,85.7,87.2,100.0,497.84924,745,69.0,87.0,100,100.0,1020,744,71.7,86.3,100.0,100.0,915.0,402,71.2,84.5,100,80.966064,400,692,71.4,87.9,100.0,73.154434,700.0,694,71.9,85.7,74.4,58.103935,694.364,94,72.6,69.2,0,27.838957,100.0,848,71.7,86.5,84.0,62.807167,844.3699,89,68.8,69.2,0.0,31.851036,100,97,72.1,69.5,0.0,39.454548,100.0,90,72.5,286.7,0.0,30.036201,100.0,1014,70.4,87.8,100.0,66.9629,1020.0,821,72.3,90.4,86.4,68.527016,825.7961,92,72.3,69.1,0.0,29.186546,100.0,696,71.5,84.7,100.0,67.601845,700.0,798,72.1,88.1,90.4,55.72585,807.44727,89,72.1,69.1,0.0,37.61062,100.0,651,71.7,84.2,67.8,65.63254,636.3522,456,72.1,85.5,56.0,53.12088,447.44983,440,71.6,89.0,100.0,41.232574,450.0,93,70.5,69.6,0.0,36.184998,100.0,1034,69.7,81.7,100,65.6556,1020,208,72.2,69.4,0.0,49.810802,200.0,1075,71.9,83.7,96.8,67.52165,1060.0,202,72.3,70.0,0.0,42.482098,200.0,99,72.8,74.7,0.0,46.277046,100.0,563,71.0,86.0,100.0,49.55176,540.0,99,71.9,69.7,0.0,31.683277,100.0,200,71.9,69.6,0.0,21.509434,200.0,650,72.2,94.8,62.8,57.248055,633.7394,188,71.8,91.3,54.0,51.544,190.89346,501,72.7,85.9,42.4,60.589535,505.35126,130.9,129.2,144.2,133.5,142.9,133.5,89.1,0.0,30.11
