20170103,455,43.6,99.6,16.86084345,31.82585833,1,76.7,75.6,0.15,76.1,78.0,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,67.0,69.4,62.5,0,0,64,62.5,0,67.5,1.85,66.0,1.8125,35.2,0,0,30.1,10.4,0,0.0,0,72.2,67.4,70.6,100.0,22.7,0,63,82.4,0,66.1,1.02,66.0,1.8125,28.8,0,0,31.9,99.9,22.8,4.7,0.9,22.7,22.7,37.6,66.8,78.0,100,1.0,0,68.6,1.3,69.413795,68.913795,0,11.8,0,0,0,0,0,72,53,76.7,0.0,0.036066364,0.0,73.859505,67.73964,0.0,64.5,70.1,1.0,9000,858,69.3,79.7,100,89.92013,850.0,3,64.5,69.3,0.0,0.036891293,0.0,21,66.1,69.6,0.0,0.036092397,0.0,482,70.9,70.8,0,0.043020006,0.0,933,70.1,96.3,79.5,50.780384,938.8495,111,70.3,68.6,0.0,0.0,0.0,-1,65.0,69.3,0.0,0.03688222,0.0,-12,66.5,66.8,0,0.0,0,43,58.6,61.7,0,0.03688222,0,866,67.1,87.1,100.0,100,950,-3,0,68.6,0.0,0.0,0.0,-7,67.5,67.9,0.0,0.0,0.0,397,71.3,83.3,100.0,74.79693,400.0,692,72.6,83.5,100.0,77.92192,700.0,411,71.5,83.4,100.0,55.10505,420.0,185,73.0,102.8,100.0,29.042751,200,95,70.3,69.8,0.0,30.360168,100.0,823,70.6,95.2,100.0,60.05342,840.0,699,71.8,88.6,71.2,49.38997,697.60754,95,70.6,70.4,0.0,35.80946,100.0,988,69.7,85.2,100.0,54.855675,1020.0,283,72.2,83.4,31.0,52.79241,285.50726,95,71.6,70.3,0.0,41.650055,100.0,690,71.4,87.9,100.0,79.293724,700.0,588,72.1,88.9,56.4,52.398445,591.40906,95,71.9,70.1,0.0,28.65977,100.0,922,70.1,90.6,100.0,67.062965,930.0,607,72.0,87.6,84.5,52.20057,612.583,189,72.2,69.9,0.0,28.045523,200.0,104,72.1,70.2,0.0,35.469345,100.0,995,70.6,87.8,100.0,64.33428,1020.0,607,72.2,85.5,56.8,47.19818,605.26355,93,71.0,70.0,0,60.779526,100,542,70.9,87.3,100.0,100.0,700.0,551,71.9,91.6,53.2,65.24189,547.1707,1,69.9,71.7,0.0,0.0,0.0,772,71.3,86.4,100.0,99.977554,840.0,512,71.9,89.5,62.0,81.685844,504.96094,197,72.9,69.9,0,41.03483,200,451,72.9,85.2,66.8,83.61815,424.31738,764,69.0,87.3,100,100.0,1020,757,71.9,86.6,98.0,100.0,915.0,404,71.3,84.7,100,80.966064,400,695,71.6,88.1,100.0,73.154434,700.0,696,72.0,85.9,73.6,58.103935,694.364,95,72.6,69.6,0,27.838957,100.0,890,71.8,86.7,85.6,64.38984,887.8551,89,68.9,69.7,0.0,31.851036,100,98,72.3,70.0,0.0,39.454548,100.0,93,72.5,286.9,0.0,30.036201,100.0,1039,70.5,87.7,100.0,66.9629,1020.0,749,72.7,92.4,75.6,64.276924,753.8703,93,72.3,69.5,0.0,29.186546,100.0,714,71.6,84.8,100.0,67.601845,700.0,779,72.2,88.5,85.6,54.53654,773.57263,91,72.1,69.5,0.0,37.61062,100.0,642,71.9,84.6,66.6,64.6788,636.3522,414,72.2,86.3,53.2,50.901096,416.45132,440,71.7,89.4,100.0,41.232574,450.0,95,70.5,70.1,0.0,36.184998,100.0,1046,69.8,81.9,100,65.6556,1020,209,72.1,69.7,0.0,49.386536,200.0,1070,72.0,84.1,96.0,67.206665,1060.0,196,72.3,70.1,0.0,41.863747,200.0,100,72.7,71.6,0.0,46.277046,100.0,568,71.2,86.2,100.0,49.55176,540.0,99,71.9,70.0,0.0,31.683277,100.0,197,71.9,70.0,0.0,21.509434,200.0,610,72.2,93.5,60.0,55.876125,600.1182,191,71.9,91.4,53.2,51.544,190.89346,430,72.8,85.7,32.4,55.648796,420.3144,130.9,129.4,144.6,134.5,143.3,133.9,86.3,0.1,30.08
20170103,500,43.5,99.6,16.81189314,31.82585833,1,76.7,75.6,0.15,76.1,78.0,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,67.0,69.4,62.0,0,0,64,62.0,0,67.5,1.8,66.0,1.8125,35.2,0,0,29.9,10.3,0,0.0,0,72.3,66.2,69.8,100.0,28.6,0,63,81.2,0,64.3,1.06,66.0,1.8125,28.7,0,0,33.0,100.0,22.6,4.4,1.4,28.6,28.6,36.7,66.8,78.0,100,1.5,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,57,76.8,0.0,0.036066364,0.0,73.36617,67.808716,0.0,64.5,70.1,1.0,9000,852,69.3,79.8,100,90.775116,850.0,4,64.5,69.4,0.0,0.036891293,0.0,22,66.1,69.7,0.0,0.036092397,0.0,489,70.9,70.9,0,0.043020006,0.0,930,70.1,96.5,78.7,51.235096,938.8495,111,70.3,68.7,0.0,0.0,0.0,-1,65.0,69.4,0.0,0.03688222,0.0,-12,66.5,66.9,0,0.0,0,43,58.6,61.7,0,0.03688222,0,860,67.2,87.2,100.0,100,950,-3,0,68.7,0.0,0.0,0.0,-6,67.5,68.0,0.0,0.0,0.0,399,71.4,82.8,100.0,74.65612,400.0,710,72.8,83.1,100.0,77.92192,700.0,421,71.6,82.9,100.0,55.10505,420.0,189,73.1,102.7,100.0,29.042751,200,96,70.4,70.0,0.0,30.360168,100.0,836,70.8,95.0,100.0,60.05342,840.0,711,71.9,88.3,70.3,48.971985,697.60754,98,70.7,70.4,0.0,35.80946,100.0,1012,69.8,84.5,100.0,54.855675,1020.0,289,72.2,83.5,28.0,52.79241,285.50726,97,71.6,69.9,0.0,41.650055,100.0,713,71.5,87.3,100.0,79.293724,700.0,566,72.1,89.0,55.9,50.684475,559.3098,96,71.9,70.1,0.0,28.65977,100.0,943,70.2,90.2,100.0,67.062965,930.0,620,72.1,87.2,82.0,52.20057,612.583,197,72.2,69.8,0.0,28.045523,200.0,108,72.2,70.3,0.0,35.469345,100.0,1031,70.8,88.2,100.0,62.79886,1020.0,598,72.2,85.2,53.9,47.90134,605.26355,96,71.1,69.5,0,60.779526,100,576,71.0,86.8,100.0,100.0,700.0,554,72.0,90.8,52.3,60.616695,547.1707,0,69.9,71.8,0.0,0.0,0.0,820,71.4,85.6,100.0,99.977554,840.0,505,72.0,88.8,61.1,75.9544,504.96094,211,73.0,69.9,0,41.03483,200,269,73.2,81.4,29.8,57.94932,268.51862,816,69.1,86.6,100,100.0,1020,795,72.1,85.8,95.1,100.0,878.938,407,71.4,84.3,100,77.57267,400,717,71.7,87.5,100.0,73.154434,700.0,664,72.1,85.7,71.1,54.696953,661.07007,98,72.7,69.6,0,27.838957,100.0,896,72.0,86.4,82.7,63.55685,887.8551,88,68.9,69.8,0.0,31.851036,100,100,72.4,70.0,0.0,39.454548,100.0,100,72.5,286.8,0.0,30.036201,100.0,1057,70.6,87.0,100.0,65.36325,1020.0,568,72.9,93.2,52.5,55.597805,571.24585,96,72.3,69.5,0.0,29.186546,100.0,724,71.7,84.3,100.0,66.973404,700.0,727,72.4,88.3,78.7,50.980873,703.2659,94,72.2,69.6,0.0,37.61062,100.0,651,72.1,84.2,63.7,64.05393,636.3522,403,72.4,86.1,48.3,49.197803,384.6452,455,71.8,89.2,100.0,41.232574,450.0,98,70.6,70.1,0.0,36.184998,100.0,1061,69.9,81.3,100,65.12346,1020,206,72.0,69.2,0.0,47.815617,200.0,1017,72.2,84.6,93.1,63.93295,1009.2052,203,72.3,69.9,0.0,41.863747,200.0,100,72.6,70.6,0.0,45.74671,100.0,571,71.4,86.0,100.0,48.655285,540.0,103,71.9,69.9,0.0,31.683277,100.0,199,71.9,69.9,0.0,21.509434,200.0,610,72.1,92.6,59.9,55.29103,600.1182,196,72.1,90.8,50.3,51.0924,190.89346,315,72.9,83.7,14.5,50.760513,320.25177,130.7,129.2,145.5,135.5,144.1,134.6,78.9,0.1,30.08
20170103,505,43.4,99.6,16.76303004,41.97329417,1,76.7,75.6,0.15,76.1,78.0,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,67.1,69.4,62.5,0,0,64,62.5,0,67.5,1.8,66.0,1.8125,35.2,0,0,30.0,10.3,0,0.0,0,72.4,65.3,68.5,100.0,32.6,0,63,79.4,0,63.3,1.04,66.0,1.8125,28.7,0,0,34.6,100.3,22.2,4.6,0.9,32.6,32.6,37.2,66.8,78.0,100,0.3,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,56,76.8,0.0,0.036066364,0.0,72.94873,67.867165,0.0,64.5,70.1,1.0,9000,853,69.3,80.0,100,90.84261,850.0,3,64.5,69.6,0.0,0.036891293,0.0,16,66.1,69.7,0.0,0.036092397,0.0,489,70.9,71.0,0,0.043020006,0.0,932,70.1,96.8,79.3,50.768097,938.8495,111,70.4,68.7,0.0,0.0,0.0,-1,65.0,69.5,0.0,0.03688222,0.0,-12,66.6,67.0,0,0.0,0,44,58.6,61.8,0,0.03688222,0,859,67.3,87.4,100.0,100,950,-2,0,68.7,0.0,0.0,0.0,-6,67.5,68.0,0.0,0.0,0.0,397,71.6,81.7,100.0,77.34214,400.0,685,72.8,82.2,100.0,77.92192,700.0,409,71.6,82.0,100.0,55.10505,420.0,184,73.1,102.4,100.0,29.042751,200,95,70.4,69.8,0.0,30.360168,100.0,809,70.8,94.6,100.0,60.05342,840.0,689,72.0,87.5,69.2,49.378674,697.60754,552,70.3,82.5,100.0,64.79014,550.0,994,69.9,83.7,100.0,54.855675,1020.0,254,72.3,82.9,22.9,52.06533,253.16321,97,71.7,68.9,0.0,41.650055,100.0,707,71.6,86.6,100.0,78.87892,700.0,553,72.2,88.1,52.8,51.163048,559.3098,96,71.9,69.5,0.0,28.65977,100.0,937,70.3,89.6,100.0,67.062965,930.0,587,72.2,86.9,77.7,51.083862,586.3827,196,72.3,69.2,0.0,28.045523,200.0,107,72.2,69.8,0.0,35.042145,100.0,1004,70.9,87.9,100.0,62.79886,1020.0,560,72.2,84.2,50.8,45.240154,566.79456,309,71.1,77.1,100,100.0,400,568,71.1,86.1,100.0,100.0,700.0,531,72.1,89.5,51.2,60.25518,547.1707,1,69.9,71.8,0.0,0.0,0.0,815,71.5,84.8,100.0,99.977554,840.0,500,72.1,88.0,60.0,78.66232,504.96094,204,73.2,69.2,0,39.018925,200,151,73.3,75.1,0.0,45.433117,150.0,790,69.1,85.9,100,100.0,1020,778,72.2,85.1,94.0,100.0,878.938,399,71.5,83.5,100,76.95368,400,714,71.8,86.8,100.0,72.60679,700.0,628,72.2,85.1,66.8,53.042835,626.4896,98,72.7,68.9,0,27.838957,100.0,893,72.1,85.8,81.6,63.46314,887.8551,90,69.0,69.2,0.0,31.851036,100,100,72.4,69.5,0.0,39.454548,100.0,99,72.6,287.2,0.0,30.036201,100.0,1025,70.6,86.4,100.0,63.774715,1020.0,405,72.7,88.0,26.4,49.591766,414.85364,95,72.4,68.9,0.0,29.186546,100.0,675,71.9,83.7,100.0,67.04073,700.0,685,72.5,87.5,73.6,49.86513,670.0994,92,72.2,69.0,0.0,37.61062,100.0,605,72.3,83.5,58.1,64.19645,597.02527,378,72.5,86.2,45.2,48.76923,384.6452,441,71.9,88.7,100.0,41.232574,450.0,551,70.6,79.4,100.0,61.079144,550.0,1031,69.9,80.6,100,64.516815,1020,207,72.0,68.0,0.0,49.535603,200.0,971,72.4,84.2,86.8,61.244236,952.5003,197,72.3,69.0,0.0,41.787807,200.0,101,72.4,69.5,0.0,45.74671,100.0,563,71.5,85.5,100.0,48.127224,540.0,97,71.9,69.2,0.0,31.52824,100.0,198,71.9,69.1,0.0,21.509434,200.0,570,72.2,91.5,56.4,54.050236,565.73486,182,72.2,89.7,46.0,48.358353,181.22281,219,72.9,79.9,0.0,42.09588,200.0,130.4,129.0,146.0,135.5,144.8,134.7,69.8,0.0,30.08
20170103,510,43.5,99.6,16.81189314,41.97329417,1,76.7,75.6,0.15,76.1,78.0,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,66.9,69.2,62.5,0,0,64,62.5,0,67.4,1.8,66.0,1.8125,35.3,0,0,30.0,10.4,0,0.0,0,72.4,64.6,67.5,100.0,34.9,0,63,79.6,0,62.3,1.09,66.0,1.8125,28.7,0,0,36.1,100.7,22.2,4.7,0.7,34.9,34.9,36.9,66.8,78.0,100,0.9,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,59,76.8,0.0,0.036066364,0.0,72.607185,67.914986,0.0,64.5,70.0,1.0,9000,852,69.4,79.8,100,90.83136,850.0,3,64.5,69.7,0.0,0.036891293,0.0,18,66.1,69.7,0.0,0.036092397,0.0,486,71.0,71.0,0,0.043020006,0.0,932,70.2,96.0,76.9,50.755806,938.8495,111,70.4,68.8,0.0,0.0,0.0,-1,65.0,69.6,0.0,0.03688222,0.0,-12,66.6,67.0,0,0.0,0,43,58.5,61.9,0,0.03688222,0,862,67.3,87.4,100.0,100,950,-3,0,68.8,0.0,0.0,0.0,-6,67.6,68.1,0.0,0.0,0.0,407,71.7,80.7,100.0,76.72479,400.0,699,72.8,81.2,100.0,77.92192,700.0,419,71.6,81.0,100.0,55.10505,420.0,188,73.2,102.0,100.0,29.042751,200,96,70.4,69.3,0.0,30.360168,100.0,823,70.9,93.7,100.0,60.05342,840.0,701,72.1,86.6,67.9,49.378674,697.60754,553,71.3,85.0,100.0,64.72352,550.0,1019,70.0,82.7,100.0,54.855675,1020.0,259,72.2,81.7,21.7,52.06533,253.16321,100,71.7,67.9,0.0,41.650055,100.0,728,71.7,85.8,100.0,78.87892,700.0,566,72.2,86.8,51.5,51.163048,559.3098,98,71.9,68.8,0.0,28.65977,100.0,957,70.4,88.7,100.0,67.062965,930.0,555,72.3,85.9,72.4,49.573025,560.95593,202,72.3,68.4,0.0,28.045523,200.0,111,72.2,69.1,0.0,35.042145,100.0,1037,70.9,87.1,100.0,62.79886,1020.0,518,72.3,83.4,45.5,43.747295,529.47845,315,71.2,82.4,100,100.0,400,585,71.1,85.4,100.0,100.0,700.0,544,72.1,88.7,51.9,60.25518,547.1707,0,69.9,71.8,0.0,0.0,0.0,835,71.6,84.0,100.0,99.977554,840.0,482,72.2,87.2,57.1,73.43988,479.1912,207,73.3,68.4,0,39.018925,200,152,73.2,69.3,0.0,47.54272,150.0,808,69.1,85.1,100,100.0,1020,792,72.4,84.3,86.7,100.0,842.6449,405,71.6,82.7,100,76.54471,400,724,71.8,85.9,100.0,72.20153,700.0,591,72.3,84.5,61.5,51.166523,592.9325,100,72.8,68.1,0,27.838957,100.0,904,72.1,84.9,82.3,62.921696,887.8551,93,69.0,68.4,0.0,31.851036,100,103,72.4,68.8,0.0,39.454548,100.0,106,72.6,286.9,0.0,30.036201,100.0,1047,70.7,85.3,100.0,62.730503,1020.0,200,72.6,77.5,0.0,38.429707,200.0,96,72.4,68.0,0.0,29.186546,100.0,703,71.9,82.8,100.0,67.04073,700.0,669,72.5,86.5,70.3,49.693478,670.0994,94,72.2,68.3,0.0,37.61062,100.0,568,72.4,82.0,52.9,61.8724,563.20056,385,72.5,85.3,43.9,48.76923,384.6452,458,72.1,88.0,96.7,41.232574,450.0,553,71.1,80.9,100.0,61.079144,550.0,1057,70.0,79.7,100,64.516815,1020,213,71.9,67.0,1.2,48.687077,200.0,918,72.6,83.1,79.5,59.27551,907.3971,202,72.4,68.2,0.0,41.787807,200.0,100,72.2,68.5,0.0,45.354263,100.0,569,71.5,84.6,100.0,47.672848,540.0,99,71.9,68.3,0.0,31.52824,100.0,200,71.9,69.6,4.0,21.509434,200.0,564,72.1,90.8,58.3,53.465145,565.73486,172,72.2,88.4,42.7,46.97913,172.4963,202,72.9,69.7,0.0,41.361584,200.0,130.6,128.9,146.1,135.5,144.7,135.1,62.3,-0.1,30.08
20170103,515,43.5,99.6,16.81403226,41.97329417,1,76.7,75.6,0.15,76.1,78.0,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,66.9,69.2,62.5,0,0,64,62.5,0,67.4,1.8,66.0,1.8125,35.4,0,0,30.1,10.4,0,0.0,0,72.4,64.1,66.8,100.0,36.5,0,63,81.2,0,61.6,1.08,66.0,1.8125,28.8,0,0,37.1,100.8,22.6,4.7,1.4,36.5,36.5,36.9,66.8,78.0,100,0.3,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,61,76.9,0.0,0.036066364,0.0,72.34154,67.95218,0.0,64.5,70.0,1.0,9000,851,69.4,79.9,100,90.797615,850.0,4,64.5,69.9,0.0,0.036891293,0.0,13,66.1,69.7,0.0,0.036092397,0.0,486,71.0,71.1,0,0.043020006,0.0,932,70.3,95.4,73.6,50.82954,938.8495,110,70.4,68.9,0.0,0.0,0.0,-1,65.1,69.7,0.0,0.03688222,0.0,-12,66.7,67.1,0,0.0,0,42,58.5,62.0,0,0.03688222,0,861,67.4,87.4,100.0,100,950,-3,0,68.9,0.0,0.0,0.0,-6,67.6,68.1,0.0,0.0,0.0,403,71.7,80.2,100.0,76.573166,400.0,697,72.7,80.6,100.0,77.92192,700.0,416,71.6,80.5,100.0,55.10505,420.0,188,73.3,101.6,100.0,29.042751,200,96,70.5,68.8,0.0,30.360168,100.0,822,70.9,93.2,100.0,60.05342,840.0,698,72.2,85.9,66.5,49.378674,697.60754,553,72.3,84.6,93.3,64.72352,519.70105,1014,70.0,82.2,100.0,54.855675,1020.0,259,72.2,80.9,21.4,52.06533,253.16321,399,71.7,82.6,100.0,72.38095,400.0,705,71.7,85.3,100.0,78.31839,700.0,508,72.3,86.3,48.5,48.614357,515.6044,95,72.0,68.0,0.0,28.65977,100.0,946,70.4,88.3,100.0,67.062965,930.0,535,72.4,85.0,67.0,48.20451,534.73364,201,72.4,67.6,0.0,28.045523,200.0,108,72.2,68.5,0.0,35.042145,100.0,1052,70.9,86.6,100.0,62.79886,1020.0,535,72.3,82.3,42.1,45.845955,529.47845,314,71.3,81.9,100,100.0,400,577,71.2,84.8,100.0,100.0,700.0,541,72.2,87.8,50.5,60.25518,547.1707,0,70.0,71.9,0.0,0.0,0.0,827,71.7,83.5,100.0,99.977554,840.0,472,72.3,86.5,54.9,74.091415,479.1912,208,73.3,67.6,0,39.018925,200,150,73.1,68.2,0.0,46.87095,150.0,804,69.2,84.6,100,100.0,1020,793,72.5,83.6,81.3,100.0,804.5237,404,71.6,82.0,100,76.54471,400,722,71.9,85.6,100.0,72.20153,700.0,591,72.3,84.2,58.1,51.166523,592.9325,100,72.8,67.4,0,27.838957,100.0,841,72.2,84.7,80.9,60.922535,843.02954,95,68.9,67.7,0.0,31.851036,100,102,72.3,68.1,0.0,39.454548,100.0,107,72.6,286.5,0.0,30.036201,100.0,1040,70.7,84.6,100.0,62.730503,1020.0,201,72.6,68.3,0.0,38.429707,200.0,96,72.4,67.3,0.0,29.186546,100.0,706,72.0,82.2,99.3,67.04073,700.0,639,72.6,85.5,64.9,48.258953,632.3822,94,72.2,67.5,0.0,37.61062,100.0,528,72.4,81.4,49.5,61.017323,529.2079,341,72.6,85.3,40.5,46.43956,344.0716,455,72.2,87.4,95.3,41.232574,450.0,552,71.7,80.3,100.0,61.079144,550.0,1052,70.0,79.0,100,64.516815,1020,246,71.8,67.4,7.7,50.166267,251.31927,861,72.7,82.6,74.1,56.868042,855.4404,202,72.4,67.3,0.0,41.787807,200.0,100,72.1,67.6,0.0,45.354263,100.0,558,71.5,84.1,100.0,47.144787,540.0,99,71.8,67.5,0.0,31.782946,100.0,244,71.9,85.6,8.6,24.540476,240.19345,564,72.0,90.3,60.9,53.465145,565.73486,170,72.2,87.9,42.5,46.97913,172.4963,202,72.8,67.3,0.0,41.361584,200.0,130.8,129.1,145.7,135.5,144.9,134.8,53.3,1.4,30.07
20170103,520,43.2,99.6,16.66767833,41.97329417,1,76.7,75.6,0.15,76.1,78.0,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,66.7,69.2,62.0,0,0,64,62.0,0,67.2,1.8,66.0,1.8125,35.4,0,0,29.8,10.2,0,0.0,0,72.4,63.4,66.1,100.0,37.5,0,63,79.4,0,61.4,1.08,66.0,1.8125,28.8,0,0,37.8,100.8,22.2,4.7,0.7,37.5,37.5,37.1,66.8,78.0,100,0.8,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,59,76.9,0.0,0.036066364,0.0,72.152306,67.978676,0.0,64.5,70.0,1.0,9000,845,69.4,79.8,100,91.46136,850.0,4,64.5,70.0,0.0,0.036891293,0.0,14,66.1,69.6,0.0,0.036092397,0.0,491,71.0,71.1,0,0.043020006,0.0,875,70.3,97.7,72.0,49.37938,878.5098,111,70.4,68.9,0.0,0.0,0.0,-1,65.0,69.8,0.0,0.03688222,0.0,-13,66.7,67.1,0,0.0,0,43,58.5,62.0,0,0.03688222,0,856,67.4,87.4,100.0,100,950,-3,0,68.9,0.0,0.0,0.0,-6,67.7,68.2,0.0,0.0,0.0,409,71.7,79.7,100.0,75.88,400.0,706,72.6,80.1,100.0,77.92192,700.0,423,71.5,80.0,100.0,55.10505,420.0,191,73.3,101.1,100.0,29.042751,200,96,70.5,68.2,0.0,30.360168,100.0,833,70.9,92.7,100.0,60.05342,840.0,644,72.4,85.0,59.7,45.356983,647.30273,474,72.8,83.6,80.5,58.43882,470.87262,1024,70.0,81.8,100.0,54.855675,1020.0,260,72.2,80.5,21.8,52.06533,253.16321,400,71.7,82.9,100.0,72.38095,400.0,709,71.7,84.8,100.0,78.31839,700.0,510,72.3,85.3,46.9,48.614357,515.6044,97,72.0,67.5,0.0,28.65977,100.0,954,70.4,87.8,100.0,67.062965,930.0,539,72.4,84.1,63.4,48.20451,534.73364,202,72.4,67.0,0.0,28.045523,200.0,110,72.2,67.9,0.0,35.042145,100.0,1031,70.9,86.4,100.0,62.79886,1020.0,485,72.3,81.8,38.5,44.655994,490.26868,318,71.4,81.5,100,100.0,400,588,71.2,84.4,100.0,100.0,700.0,548,72.2,87.4,50.9,60.25518,547.1707,1,70.0,71.9,0.0,0.0,0.0,842,71.7,82.9,100.0,99.977554,840.0,455,72.3,85.3,51.3,71.08826,454.49713,210,73.4,67.0,0,39.018925,200,154,72.9,67.5,0.0,45.857395,150.0,816,69.2,84.0,100,100.0,1020,769,72.6,84.6,75.7,85.62188,765.2121,407,71.6,81.6,100,76.54471,400,727,71.9,85.1,100.0,72.20153,700.0,550,72.3,84.2,54.5,49.46303,557.5592,101,72.8,66.7,0,27.838957,100.0,851,72.3,84.1,78.5,60.922535,843.02954,94,68.9,67.1,0.0,31.851036,100,102,72.3,67.5,0.0,39.454548,100.0,108,72.6,286.7,0.0,30.036201,100.0,1048,70.7,84.2,100.0,62.730503,1020.0,200,72.6,66.8,0.0,38.429707,200.0,96,72.4,66.7,0.0,29.186546,100.0,715,72.0,81.7,99.7,67.04073,700.0,593,72.6,84.6,61.3,46.2359,596.3967,94,72.2,66.8,0.0,37.61062,100.0,499,72.5,80.0,43.9,59.953957,494.34415,344,72.5,85.0,40.9,46.43956,344.0716,420,72.3,87.3,92.9,39.924187,427.2972,556,72.0,79.8,99.7,61.079144,550.0,1057,70.0,78.5,100,64.516815,1020,303,71.8,75.8,12.1,52.390778,301.9244,805,72.8,82.2,68.5,54.865562,807.5949,204,72.4,66.7,0.0,41.787807,200.0,101,72.0,66.9,0.0,45.354263,100.0,561,71.6,83.6,100.0,47.144787,540.0,148,71.8,83.7,13.5,36.14618,145.9574,277,71.8,83.5,15.0,28.326231,278.11304,570,72.0,90.0,61.3,54.453747,598.2368,170,72.1,87.6,44.9,46.97913,172.4963,203,72.6,66.4,0.0,41.361584,200.0,131.0,129.3,145.5,135.5,144.4,134.8,47.7,0.0,30.07
20170103,525,43.5,99.6,16.81617281,41.97329417,1,76.7,75.6,0.15,76.1,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,66.9,69.2,62.0,0,0,64,62.0,0,67.3,1.8,66.0,1.8125,35.4,0,0,29.8,10.3,0,0.0,0,72.3,63.4,65.9,100.0,38.4,0,63,79.6,0,61.2,1.11,66.0,1.8125,28.9,0,0,38.2,100.9,22.2,4.3,0.6,38.4,38.4,37.3,66.8,78.0,100,0.4,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,61,76.9,0.0,0.036066364,0.0,72.03795,67.99469,0.0,64.5,70.0,1.0,9000,850,69.5,79.7,100,90.74136,850.0,4,64.5,70.1,0.0,0.036891293,0.0,18,66.1,69.6,0.0,0.036092397,0.0,487,71.0,71.1,0,0.043020006,0.0,874,70.4,96.8,68.3,49.207325,878.5098,111,70.4,69.0,0.0,0.0,0.0,-1,65.0,69.8,0.0,0.03688222,0.0,-12,66.7,67.1,0,0.0,0,43,58.5,62.0,0,0.03688222,0,860,67.4,87.2,100.0,100,950,-3,0,68.9,0.0,0.0,0.0,-6,67.7,68.2,0.0,0.0,0.0,399,71.7,79.5,100.0,73.89797,400.0,719,72.5,79.8,100.0,77.92192,700.0,431,71.4,79.7,100.0,55.10505,420.0,192,73.4,100.6,100.0,29.042751,200,97,70.6,67.8,0.0,30.360168,100.0,844,70.9,92.3,100.0,60.05342,840.0,653,72.4,84.0,55.9,45.356983,647.30273,362,73.2,83.1,57.6,51.53231,368.1403,1038,70.0,81.4,100.0,54.855675,1020.0,263,72.2,80.3,22.1,51.085354,253.16321,407,71.7,82.6,100.0,71.6722,400.0,723,71.6,84.3,100.0,78.31839,700.0,518,72.2,84.7,48.7,48.614357,515.6044,99,72.0,67.0,0.0,28.65977,100.0,964,70.5,87.1,100.0,67.062965,930.0,514,72.4,83.6,59.6,48.25925,506.80157,207,72.3,66.5,0.0,28.045523,200.0,112,72.2,67.5,0.0,34.845863,100.0,1074,70.9,85.8,100.0,61.822765,1020.0,459,72.3,81.2,34.7,41.23756,453.5255,327,71.5,81.0,100,100.0,400,603,71.3,83.9,100.0,100.0,700.0,507,72.3,86.9,48.3,55.76821,514.1334,0,70.0,71.9,0.0,0.0,0.0,866,71.7,82.4,100.0,99.977554,840.0,460,72.3,84.3,47.5,70.63015,454.49713,216,73.4,66.5,0,38.615746,200,155,72.7,67.0,0.0,44.17207,150.0,844,69.2,83.3,100,100.0,1020,732,72.7,86.2,69.9,75.680885,724.7583,403,71.6,81.4,100,75.91467,400,727,71.9,84.9,100.0,71.73056,700.0,525,72.3,83.9,50.7,48.265644,524.4271,102,72.9,66.3,0,27.838957,100.0,800,72.3,83.6,74.7,58.63182,797.6128,94,68.9,66.6,0.0,31.851036,100,104,72.3,67.0,0.0,39.454548,100.0,111,72.6,286.9,0.0,30.036201,100.0,1045,70.7,83.7,100.0,62.31949,1020.0,205,72.5,66.2,0.0,38.429707,200.0,99,72.4,66.1,0.0,29.186546,100.0,736,72.1,81.4,97.9,66.63674,700.0,564,72.7,83.5,55.5,44.801373,559.9597,95,72.2,66.4,0.0,37.61062,100.0,477,72.5,79.0,40.1,58.87963,461.34283,352,72.5,84.5,39.1,46.43956,344.0716,417,72.4,87.3,87.1,39.471756,407.4765,541,72.3,79.4,93.9,58.734123,522.59875,1069,70.0,78.1,100,64.516815,1020,306,71.9,76.5,14.4,52.390778,301.9244,743,72.9,81.5,62.7,52.930588,752.56494,204,72.5,66.2,0.0,41.787807,200.0,102,71.9,66.3,2.6,45.354263,100.0,565,71.5,83.2,100.0,47.144787,540.0,173,71.7,86.7,19.7,38.504982,168.09157,320,71.9,80.6,17.2,30.139988,314.38025,607,72.0,89.2,61.5,55.25068,598.2368,172,72.0,87.7,47.1,46.97913,172.4963,206,72.4,65.9,0.0,41.361584,200.0,130.7,129.2,144.7,135.5,143.6,134.1,45.2,0.0,30.06
20170103,530,43.3,99.6,16.72062506,41.97329417,1,76.7,75.6,0.15,76.1,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,67.0,69.3,62.0,1,0,64,62.0,0,67.4,1.85,66.0,1.8125,35.4,0,0,29.7,10.3,0,0.0,0,72.3,67.5,67.7,100.0,15.0,0,63,79.4,0,65.9,1.1,66.0,1.8125,28.9,0,0,36.1,100.5,21.8,4.4,1.3,15.0,15.0,37.3,66.8,78.0,100,0.4,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,56,76.9,0.0,0.036066364,0.0,72.0,68.0,0.0,64.5,70.0,90.0,9000,853,69.5,79.7,100,90.73012,850.0,3,64.5,70.2,0.0,0.036891293,125.0,14,66.1,69.7,0.0,0.036092397,0.0,486,71.0,71.1,0,0.043020006,160.0,813,70.4,99.2,66.4,47.007496,815.0499,110,70.4,69.0,0.0,0.0,0.0,-1,64.9,69.9,0.0,0.03688222,0.0,-12,66.7,67.2,0,0.0,0,43,58.4,62.1,0,0.03688222,0,862,67.5,87.1,100.0,100,950,-3,0,68.9,0.0,0.0,500.0,-6,67.7,68.2,0.0,0.0,500.0,402,71.7,80.6,100.0,73.89797,400.0,719,72.4,80.4,100.0,77.101944,700.0,432,71.4,80.5,100.0,55.10505,420.0,195,73.4,100.5,100.0,29.042751,200,96,70.6,67.5,0.0,30.360168,100.0,852,71.0,92.5,100.0,60.05342,840.0,600,72.4,84.0,52.0,43.899685,607.6405,205,73.3,83.0,23.9,41.927605,207.73221,1038,70.0,81.9,100.0,54.855675,1020.0,254,72.2,81.2,22.2,50.558483,361.14874,395,71.8,83.5,100.0,72.84607,400.0,703,71.7,84.9,100.0,78.31839,700.0,505,72.2,85.0,48.8,49.092934,515.6044,535,72.1,82.0,96.4,56.13897,532.68066,940,70.5,88.3,100.0,67.062965,930.0,482,72.5,83.2,53.7,46.419968,474.77448,201,72.3,66.5,0.0,28.045523,200.0,105,72.2,67.3,0.0,34.049187,406.57983,999,70.9,87.3,100.0,61.822765,1020.0,446,72.3,81.5,30.8,41.23756,453.5255,325,71.5,81.9,100,100.0,400,605,71.4,84.0,100.0,100.0,700.0,509,72.3,87.2,44.4,55.24721,514.1334,1,70.0,71.9,0.0,0.0,160.0,863,71.8,82.7,100.0,96.73364,840.0,424,72.3,83.5,43.6,68.66538,428.93152,210,73.5,66.4,0,38.615746,200,148,72.6,67.1,0.0,44.17207,195.0,873,69.2,83.4,100,100.0,1020,678,72.8,87.9,64.0,74.86382,688.68787,401,71.6,82.0,100,75.91467,400,712,71.9,85.8,100.0,71.10625,700.0,521,72.3,84.2,46.8,48.265644,524.4271,102,72.9,66.3,0,27.838957,100.0,792,72.3,83.6,70.8,58.63182,797.6128,95,68.8,66.5,0.0,31.851036,100,103,72.3,66.9,0.0,39.454548,100.0,110,72.6,286.7,0.0,30.036201,100.0,1045,70.7,84.1,100.0,62.31949,1020.0,203,72.5,66.3,0.0,38.429707,200.0,98,72.4,66.1,0.0,29.186546,100.0,718,72.1,82.1,98.0,65.997086,700.0,565,72.7,83.3,51.6,44.801373,559.9597,95,72.2,66.3,0.0,37.61062,100.0,456,72.4,78.8,38.2,58.484985,461.34283,349,72.5,84.0,37.2,46.43956,344.0716,384,72.5,87.5,81.2,38.77476,386.98492,493,72.5,80.4,86.8,56.758224,499.5895,1051,70.0,79.0,100,63.984673,1020,304,72.1,77.4,11.3,52.390778,301.9244,748,72.9,81.1,58.8,52.435596,761.2992,204,72.5,66.2,0.0,41.386417,200.0,119,71.9,66.2,6.6,47.52864,120.11908,561,71.5,83.2,100.0,47.144787,540.0,190,71.8,85.7,21.8,40.02215,257.67407,313,72.1,80.8,16.5,29.446135,314.38025,602,72.1,89.6,59.6,55.25068,598.2368,188,72.0,88.2,48.8,50.2136,183.56256,203,72.2,66.3,0.0,41.361584,200.0,130.4,129.0,144.0,134.5,143.2,133.5,44.2,-0.1,30.05
20170103,535,43.2,99.6,16.67191047,41.97329417,1,76.7,75.6,0.15,76.2,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.7,63.3,66.4,100.0,15,0,64,100.0,0,65.3,1.15,66.0,1.8125,37.0,0,0,50.9,14.0,0,4.0,0,72.3,67.7,70.2,100.0,15.0,0,63,86.5,0,66.5,0.56,66.0,1.8125,28.9,0,0,32.7,97.7,23.9,4.8,0.8,15.0,15.0,37.1,66.8,78.0,100,0.5,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,787,89.7,100.0,40.117817,800.0,72.0,68.0,8450.861,64.3,67.9,100.0,9000,697,68.7,79.5,100,99.96633,850.0,214,64.6,90.1,100.0,99.97538,250.0,1843,66.2,94.0,100.0,58.33734,1850.0,681,71.0,71.2,0,0.043020006,160.0,996,70.3,86.3,66.4,59.8132,1007.52496,255,70.3,88.1,17.8,37.96683,259.39948,242,64.7,84.6,100.0,99.97533,250.0,682,66.7,90.8,100,53.042442,690,236,58.4,103.7,100,100.0,650,601,67.1,90.2,100.0,100,950,1887,0,77.8,100.0,84.58318,1900.0,1742,67.5,79.1,100.0,100.0,1900.0,347,71.6,83.6,100.0,100.0,400.0,512,72.6,85.3,100.0,99.96334,700.0,406,71.4,82.9,100.0,68.60794,420.0,352,73.6,93.6,100.0,44.2263,350,534,70.6,84.1,100.0,85.88687,540.0,799,71.1,89.6,100.0,75.790596,840.0,632,72.4,89.3,48.0,59.624947,635.11884,199,73.1,71.9,0.0,49.344883,195.0,974,70.1,87.0,100.0,70.19467,1020.0,354,72.3,80.8,19.4,65.353004,336.74774,294,71.8,85.8,100.0,100.0,400.0,508,71.8,87.7,100.0,100.0,700.0,622,72.2,88.3,48.8,68.658875,627.11536,526,72.2,82.9,94.4,87.148636,533.6788,852,70.5,86.5,100.0,97.600174,930.0,506,72.5,86.7,49.7,60.674404,496.9609,791,72.4,87.0,40.0,63.871788,781.47797,406,72.2,83.6,59.6,73.167076,406.57983,761,70.9,85.0,100.0,100.0,1020.0,512,72.3,84.8,26.8,59.281696,508.99823,193,71.6,88.7,100,100.0,400,367,71.3,89.4,100.0,100.0,700.0,595,72.3,86.1,40.4,77.69272,563.63873,318,70.0,85.4,100.0,100.0,540.0,497,71.7,89.8,100.0,99.96639,840.0,416,72.3,86.6,42.0,99.969505,444.9153,287,73.5,68.1,0,57.542835,285,199,72.5,69.0,0.0,64.407776,195.0,365,69.2,92.7,100,100.0,1020,332,73.0,90.6,0.0,100.0,335.0,385,71.5,83.8,100,100.0,400,672,71.9,85.7,100.0,88.313255,700.0,611,72.4,86.0,40.8,62.584866,609.839,163,72.9,68.3,0,38.9106,160.0,788,72.4,88.6,64.8,71.86588,795.17896,84,68.8,67.9,0.0,35.09739,100,597,72.3,84.4,49.2,66.969696,599.6189,197,72.6,286.6,0.0,42.29826,195.0,972,70.7,85.6,100.0,78.69362,1020.0,340,72.2,68.6,0.0,53.305,335.0,278,72.4,86.8,22.4,45.52543,276.79944,678,72.2,84.5,96.0,88.082146,700.0,590,72.7,87.4,47.6,57.748898,598.9196,397,72.3,85.9,61.2,65.61315,400.15976,509,72.4,80.5,34.2,78.699844,515.7069,399,72.6,83.7,33.2,59.164833,395.59906,378,72.5,89.0,77.2,47.260944,395.9871,483,72.8,83.3,76.8,70.26382,467.63968,890,70.0,82.9,100,94.85952,1020,619,72.2,74.8,9.3,92.39766,634.9226,760,72.9,84.0,54.8,67.24041,761.2992,252,72.4,68.1,0.0,53.200264,250.0,206,71.7,84.1,14.6,68.36021,208.30818,514,71.5,86.9,100.0,59.621765,540.0,254,71.9,84.2,23.8,51.406425,257.67407,309,72.8,81.0,0.0,33.39014,300.0,629,72.2,97.5,57.6,65.02573,636.9696,237,72.2,88.0,44.8,63.029415,239.49268,682,71.7,73.5,6.5,100.0,880.0,130.8,129.0,139.4,128.5,140.9,129.2,54.2,0.0,30.05
20170103,540,43.4,99.6,16.76942642,41.97329417,1,76.7,75.6,0.15,76.2,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.7,63.7,66.7,100.0,15,0,64,100.0,0,65.6,1.15,66.0,1.8125,37.5,0,0,51.1,13.9,0,7.4,0,72.3,67.7,70.6,100.0,15.0,0,63,82.7,0,66.5,0.63,66.0,1.8125,28.9,0,0,32.2,98.0,22.6,4.7,0.9,15.0,15.0,38.0,66.8,78.0,100,1.8,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,780,89.3,100.0,40.117817,800.0,72.0,68.0,8593.372,64.5,67.8,100.0,9000,697,69.2,78.8,100,99.96633,850.0,215,65.5,94.0,100.0,99.97538,250.0,1835,67.8,93.1,100.0,58.325314,1850.0,681,71.0,71.1,0,0.043020006,160.0,998,70.3,84.8,64.4,59.383064,1007.52496,243,70.4,88.0,11.8,35.974228,243.79929,242,66.3,85.6,100.0,99.97533,250.0,680,67.3,90.7,100,53.042442,690,236,58.6,106.7,100,100.0,650,603,67.7,88.7,100.0,100,950,1883,0,77.6,100.0,84.83435,1900.0,1739,67.8,79.5,100.0,100.0,1900.0,359,71.7,83.2,100.0,100.0,400.0,531,72.9,85.4,100.0,99.96334,700.0,426,71.6,82.4,100.0,68.60794,420.0,357,73.8,92.4,100.0,42.797398,350,551,70.8,84.2,100.0,82.74811,540.0,833,71.2,88.5,100.0,75.790596,840.0,642,72.4,88.2,44.0,58.19024,635.11884,199,72.7,70.7,0.0,47.490562,195.0,1029,70.2,85.9,100.0,70.19467,1020.0,316,72.4,81.8,13.4,62.023182,313.08786,312,72.0,85.1,100.0,100.0,400.0,539,71.8,87.0,100.0,100.0,700.0,642,72.3,87.5,46.0,66.43294,627.11536,520,72.3,82.5,90.8,76.61345,511.11975,917,70.6,84.5,100.0,99.96704,930.0,505,72.5,85.9,45.7,57.99212,496.9609,741,72.7,86.4,30.0,57.496227,680.49854,368,72.8,83.8,44.4,63.399147,362.55975,788,71.0,84.3,100.0,100.0,1020.0,452,72.5,85.0,18.8,49.35093,444.03842,205,71.6,87.4,100,100.0,400,386,71.1,89.3,100.0,100.0,700.0,534,72.3,87.3,36.4,70.59012,536.19867,337,70.1,86.4,100.0,100.0,540.0,534,71.5,88.6,100.0,99.96639,840.0,397,72.4,85.8,36.0,81.9381,395.5989,289,73.6,69.2,0,56.355698,285,194,72.5,70.0,0.0,62.639954,195.0,406,69.1,95.5,100,100.0,1020,375,73.0,72.2,0.0,86.44394,335.0,406,71.6,83.3,100,100.0,400,710,72.1,84.8,98.0,88.313255,700.0,564,72.5,85.1,34.8,58.252068,566.1591,164,73.0,69.3,0,36.269985,160.0,728,72.5,87.8,58.8,66.28488,726.01917,85,68.9,69.0,0.0,35.09739,100,585,72.4,84.1,43.2,61.58586,569.319,201,72.7,286.7,0.0,40.7801,195.0,1027,70.9,85.1,100.0,78.69362,1020.0,342,72.1,69.5,0.0,51.056927,335.0,263,72.5,89.3,16.4,41.766556,259.9994,687,72.2,85.0,96.0,80.66435,700.0,576,72.8,85.9,41.6,52.256004,571.47955,380,72.4,85.8,55.2,61.546562,380.39923,496,72.4,79.7,30.2,71.738655,487.4268,398,72.6,83.1,31.2,56.417583,395.59906,377,72.6,88.0,71.2,44.118366,363.59988,199,73.1,77.3,0.0,46.81359,195.0,974,70.1,83.2,100,100.0,1020,615,72.4,72.6,2.1,81.080154,605.27826,337,73.1,72.7,0.0,42.524467,335.0,255,72.6,69.2,0.0,50.357998,250.0,222,71.9,85.0,14.6,65.09334,225.20862,572,71.7,86.0,100.0,59.621765,540.0,262,72.0,84.5,22.6,48.33887,257.67407,305,72.9,71.0,0.0,32.659767,300.0,648,72.2,97.0,57.6,63.028347,636.9696,234,72.4,86.1,36.8,59.56304,232.55986,721,71.8,75.1,8.5,100.0,880.0,131.0,129.2,139.8,127.5,139.3,127.8,71.6,0.0,30.05
20170103,545,43.3,99.6,16.72062506,41.97329417,1,76.7,75.6,0.15,76.2,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.8,64.0,66.8,100.0,15,0,64,100.0,0,65.9,1.3,66.0,1.8125,37.7,0,0,51.1,13.5,0,8.6,0,72.4,67.7,70.7,100.0,21.0,0,63,80.9,0,66.6,0.63,66.0,1.8125,28.8,0,0,31.9,98.0,22.2,4.4,1.1,21.0,21.0,37.2,66.8,78.0,100,0.3,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,255,92.4,0.0,24.104353,200.0,72.0,68.0,8733.646,64.7,68.0,100.0,9000,743,69.7,78.7,100,99.96633,850.0,229,66.3,94.4,100.0,99.97538,250.0,1010,69.2,90.7,0.0,26.720406,1000.0,611,71.1,71.1,0,0.043020006,160.0,981,70.3,84.5,62.4,54.71304,976.7989,230,70.5,88.6,5.8,34.065147,228.19937,261,67.7,85.1,100.0,96.595116,250.0,716,67.8,90.1,100,51.273163,690,253,58.9,106.5,100,100.0,650,639,68.6,88.2,100.0,100,950,1958,0,77.8,100.0,81.01901,1900.0,1864,68.2,79.3,100.0,100.0,1900.0,372,71.8,83.0,100.0,100.0,400.0,557,73.0,85.5,100.0,99.96334,700.0,444,71.8,82.2,100.0,68.16563,420.0,354,73.9,92.2,100.0,41.78671,350,544,71.0,84.1,100.0,79.50774,540.0,860,71.3,88.2,100.0,75.790596,840.0,608,72.4,86.8,40.0,51.886578,600.6787,200,72.4,70.9,0.0,47.0131,195.0,1071,70.3,85.6,100.0,69.76952,1020.0,288,72.5,81.7,7.4,59.715492,289.42792,337,72.2,84.6,96.0,100.0,400.0,588,71.8,86.7,100.0,100.0,700.0,610,72.4,86.5,42.0,62.437397,599.7591,500,72.5,83.8,82.8,69.20396,491.35983,986,70.7,84.3,100.0,91.355446,930.0,464,72.6,84.3,39.7,53.437702,454.84085,625,72.9,83.8,22.0,49.099987,631.8773,196,73.3,74.1,0.0,46.264866,195.0,907,71.1,83.5,100.0,100.0,1020.0,405,72.7,84.6,10.8,43.42276,406.91873,220,71.6,87.1,100,100.0,400,410,71.0,89.0,100.0,100.0,700.0,508,72.4,86.3,30.4,66.11377,510.71878,353,70.3,86.3,100.0,100.0,540.0,561,71.4,88.3,100.0,99.96639,840.0,400,72.4,85.6,32.0,80.04059,395.5989,294,73.6,69.8,0,55.37014,285,201,72.5,70.5,0.0,61.096054,195.0,424,69.1,92.7,100,100.0,1020,340,73.0,70.7,0.0,78.516426,335.0,410,71.7,83.3,100,92.63553,400,731,72.2,84.9,96.0,88.313255,700.0,561,72.5,83.9,30.8,57.708923,566.1591,163,73.0,69.8,0,36.54233,160.0,697,72.6,86.6,52.8,63.62974,691.43933,89,68.9,69.6,0.0,35.09739,100,543,72.5,83.0,37.2,58.232327,541.0389,201,72.7,286.7,0.0,40.126125,195.0,1073,71.0,84.5,100.0,78.29371,1020.0,336,72.1,70.0,0.0,50.016777,335.0,250,72.6,88.5,10.4,40.067497,244.39941,660,72.5,86.0,89.8,76.97228,672.6997,545,72.8,84.5,37.6,49.75478,545.9989,359,72.5,85.5,49.2,59.523808,360.63934,459,72.5,79.1,24.2,68.61434,461.16687,376,72.6,83.2,29.2,53.87912,371.6791,382,72.6,87.6,67.2,43.50697,363.59988,201,73.0,71.3,0.0,44.924545,195.0,1035,70.2,82.4,100,100.0,1020,577,72.4,69.9,0.0,76.126595,575.0,338,72.8,70.4,0.0,42.524467,335.0,254,72.6,69.7,0.0,50.21697,250.0,202,72.2,85.3,8.6,63.72507,203.10866,573,71.8,85.8,100.0,56.539356,540.0,264,72.0,84.0,22.6,47.929127,257.67407,308,72.4,70.3,0.0,32.136337,300.0,616,72.3,95.3,53.2,60.89983,605.7988,230,72.4,84.2,32.8,58.440132,229.43987,743,72.0,75.2,7.7,100.0,880.0,130.7,129.3,138.6,127.5,137.8,127.9,94.0,0.1,30.05
20170103,550,43.3,99.6,16.72062506,41.97329417,1,76.7,75.6,0.15,76.2,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.9,63.8,66.9,100.0,15,0,64,100.0,0,65.9,1.4,66.0,1.8125,37.9,0,0,50.4,13.7,0,9.0,0,72.4,66.7,69.9,100.0,27.6,0,63,83.6,0,64.8,0.73,66.0,1.8125,28.8,0,0,32.9,98.7,23.2,4.6,1.1,27.6,27.6,37.4,66.8,78.0,100,0.5,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,209,76.6,0.0,24.104353,200.0,72.0,68.0,8871.79,64.8,68.1,100.0,9000,761,70.0,78.4,100,99.96633,850.0,234,67.0,94.2,100.0,99.97538,250.0,1003,69.3,69.8,0.0,28.200191,1000.0,595,71.1,71.1,0,0.043020006,160.0,976,70.3,85.1,60.8,54.71304,976.7989,203,70.7,72.9,0.0,33.229927,200.0,252,68.7,85.4,100.0,81.86529,250.0,701,68.0,90.1,100,49.27675,690,257,59.2,105.5,100,100.0,650,654,69.1,87.6,100.0,100,950,1920,0,79.6,100.0,78.75852,1900.0,1899,67.9,78.9,100.0,100.0,1900.0,388,71.9,82.2,100.0,100.0,400.0,586,73.1,85.0,100.0,99.96334,700.0,447,71.9,81.6,100.0,64.43052,420.0,358,74.1,91.6,98.0,41.13615,350,545,71.2,83.5,100.0,76.83189,540.0,888,71.4,87.5,100.0,72.78846,840.0,574,72.4,85.5,36.0,48.463623,566.2386,201,72.2,70.8,0.0,46.391293,195.0,1079,70.4,84.8,100.0,67.63258,1020.0,261,72.4,70.9,5.4,57.334034,263.9478,366,72.3,83.3,94.0,100.0,386.49988,642,72.0,85.8,100.0,100.0,700.0,610,72.4,84.9,40.0,60.05565,599.7591,451,72.7,84.3,74.8,60.535194,447.2801,965,70.9,85.5,100.0,82.480225,930.0,458,72.6,83.5,35.7,51.237137,454.84085,405,73.0,74.5,0.0,35.431423,400.0,199,73.3,70.8,0.0,45.537464,195.0,989,71.2,82.2,100.0,100.0,1020.0,378,72.9,80.4,2.8,40.891388,376.75793,235,71.6,85.9,100,100.0,400,430,71.0,88.2,100.0,100.0,700.0,478,72.4,85.0,26.4,63.572567,483.2787,377,70.4,85.4,100.0,100.0,540.0,589,71.4,87.2,100.0,99.96639,840.0,372,72.4,84.4,28.0,74.84525,369.8388,296,73.6,69.9,0,54.183,285,201,72.5,70.4,0.0,59.422512,195.0,445,69.1,91.8,100,100.0,1020,329,73.0,70.1,0.0,68.0974,335.0,409,71.8,82.9,100,88.99194,400,680,72.3,85.7,94.0,80.69003,672.6997,545,72.5,82.5,26.8,55.128998,542.63904,165,73.0,69.6,0,35.08585,160.0,698,72.6,85.4,48.8,62.296955,691.43933,97,68.9,69.8,0.0,35.09739,100,523,72.5,81.5,33.2,56.696968,514.77893,197,72.7,286.6,0.0,39.121803,195.0,1065,71.1,83.9,100.0,75.81648,1020.0,338,72.1,69.8,0.0,49.457558,335.0,232,72.6,86.8,6.4,38.438263,228.79944,660,72.6,85.0,83.8,73.28021,646.30994,526,72.8,82.6,33.6,47.952427,518.5588,341,72.6,84.7,43.2,57.11125,340.8794,482,72.5,78.1,20.2,67.46327,461.16687,381,72.6,82.4,27.2,52.857143,371.6791,359,72.7,87.4,61.2,41.305943,343.19995,200,72.7,70.6,0.0,44.707413,195.0,1077,70.3,81.5,100,96.57112,1020,587,72.3,69.3,0.0,74.39514,575.0,377,72.5,70.0,5.6,44.526943,378.50018,252,72.4,69.8,0.0,48.654808,250.0,185,72.4,78.4,1.4,59.927876,184.90837,572,71.9,85.3,100.0,55.556915,540.0,263,71.9,83.9,24.6,47.297894,257.67407,306,72.1,70.2,3.7,31.612904,300.0,591,72.3,93.1,49.2,58.59982,574.9988,230,72.2,83.5,33.6,57.829857,229.43987,768,72.0,74.3,7.7,100.0,880.0,130.4,129.0,139.4,127.5,138.3,128.7,95.1,5.7,30.05
20170103,555,43.6,99.6,16.86944241,41.97329417,1,76.7,75.6,0.15,76.2,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.0,63.8,66.7,100.0,15,0,64,100.0,0,65.8,1.35,66.0,1.8125,38.0,0,0,50.3,13.7,0,10.7,0,72.4,65.5,68.5,100.0,31.7,0,63,84.3,0,63.3,0.7,66.0,1.8125,28.8,0,0,34.7,98.8,23.5,4.4,1.9,31.7,31.7,36.9,66.8,78.0,100,0.4,0,66.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,209,72.1,0.0,24.104353,200.0,72.0,68.0,8871.79,64.9,67.9,100.0,9000,759,70.1,78.4,98,99.96633,850.0,233,67.5,94.5,100.0,99.97538,250.0,1003,68.7,68.0,0.0,27.502405,1000.0,595,71.1,71.0,0,0.043020006,160.0,975,70.2,85.1,62.8,54.71304,976.7989,204,70.8,68.8,0.0,32.80038,200.0,251,69.5,85.4,100.0,82.48211,250.0,699,68.3,90.3,100,49.27675,690,257,59.4,105.8,100,100.0,650,652,69.5,87.6,100.0,100,950,1922,0,79.6,100.0,78.57912,1900.0,1902,68.7,78.8,100.0,100.0,1900.0,400,72.0,80.9,100.0,100.0,400.0,604,73.1,84.0,100.0,99.96334,700.0,444,71.9,80.6,100.0,61.85035,420.0,360,74.1,90.8,98.0,40.706318,350,546,71.3,82.5,100.0,75.65767,540.0,887,71.4,87.2,100.0,69.80769,840.0,535,72.4,83.3,32.0,45.164932,531.79846,201,72.0,70.0,0.0,45.980457,195.0,1075,70.4,83.9,100.0,66.71515,1020.0,298,72.1,79.2,10.6,58.377243,293.06793,378,72.4,82.0,88.0,100.0,374.79993,661,72.1,84.8,98.0,100.0,700.0,608,72.4,83.3,38.0,59.02059,599.7591,435,72.8,83.7,68.8,57.63436,427.51956,972,70.9,84.9,100.0,81.052284,930.0,433,72.6,82.7,31.7,49.551125,433.0008,411,73.1,69.8,0.0,34.409477,400.0,197,73.2,69.8,0.0,44.54451,195.0,1007,71.3,81.0,100.0,100.0,1020.0,339,72.9,70.5,0.0,39.53916,335.0,243,71.6,84.7,100,100.0,400,451,70.9,87.2,100.0,100.0,700.0,481,72.3,83.2,24.4,63.01967,483.2787,392,70.5,84.3,100.0,100.0,540.0,608,71.4,86.2,100.0,99.96639,840.0,375,72.3,83.3,26.0,73.201416,369.8388,298,73.5,69.2,0,53.34304,285,204,72.4,69.5,0.0,58.609314,195.0,449,69.1,89.9,100,100.0,1020,322,73.1,69.2,0.0,70.89468,335.0,412,71.8,82.1,100,87.41305,400,674,72.4,85.0,88.8,77.623215,649.03986,550,72.4,80.6,24.8,54.425377,542.63904,165,73.1,68.7,0,34.64772,160.0,664,72.6,84.1,44.8,60.360264,654.1991,98,68.9,69.3,0.0,35.09739,100,481,72.6,79.9,27.2,56.59596,480.43896,198,72.7,286.8,0.0,38.70139,195.0,1071,71.2,83.0,100.0,74.2946,1020.0,340,72.1,68.7,0.0,49.054916,335.0,211,72.6,74.6,2.4,36.308624,211.99939,586,72.7,84.0,77.8,69.72282,598.9901,531,72.8,80.2,29.6,46.971554,518.5588,301,72.7,84.0,37.2,53.560894,301.35953,450,72.4,77.1,18.2,65.49003,432.88675,352,72.6,81.8,25.2,50.714283,347.759,338,72.7,87.0,57.2,39.911957,326.39987,205,72.5,69.6,0.0,44.30572,195.0,1063,70.4,79.2,100,85.35032,1020,584,72.1,67.9,0.1,72.58342,575.0,383,72.3,69.3,5.6,44.526943,378.50018,256,72.3,69.1,0.0,48.654808,250.0,177,72.4,71.0,0.0,59.439964,175.0,573,72.0,84.7,100.0,54.942894,540.0,279,72.0,82.9,26.6,49.490585,276.88043,310,72.3,79.4,0.0,31.065125,300.0,588,72.3,91.2,46.0,58.59982,574.9988,234,72.2,82.5,32.8,57.37825,229.43987,782,72.0,73.0,7.7,100.0,880.0,130.7,128.9,139.7,128.5,138.6,129.0,97.0,15.0,30.04
20170103,600,43.6,99.6,16.86944241,41.97329417,1,76.7,75.6,0.15,76.2,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.0,63.6,66.4,100.0,15,0,64,100.0,0,65.6,1.35,66.0,1.8125,38.1,0,0,50.6,13.6,0,13.4,0,72.4,64.9,67.6,100.0,34.5,0,63,85.6,0,62.5,0.8,66.0,1.8125,28.9,0,0,36.2,99.0,24.0,4.7,0.6,34.5,34.5,37.4,66.8,78.0,100,0.8,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,206,71.1,0.0,24.104353,200.0,72.0,68.0,8871.79,65.0,67.8,100.0,9000,754,70.3,78.3,94,99.96633,814.5997,232,67.9,94.5,100.0,99.97538,250.0,1144,68.2,79.9,19.2,31.532722,1162.9175,605,71.1,70.9,0,0.043020006,160.0,972,70.2,85.1,62.8,54.71304,976.7989,203,70.9,68.3,0.0,32.80038,200.0,250,70.1,85.5,98.0,82.48211,250.0,695,68.4,90.4,100,49.27675,690,256,59.6,106.1,100,100.0,650,649,69.6,87.6,100.0,100,950,1914,0,79.6,100.0,79.21301,1900.0,1891,68.8,78.8,100.0,100.0,1900.0,410,71.9,79.8,100.0,95.43883,400.0,615,73.1,83.2,100.0,99.96334,700.0,440,71.9,79.8,100.0,60.953434,420.0,354,74.2,90.1,96.0,40.05576,350,545,71.4,81.7,100.0,74.7883,540.0,886,71.5,87.0,100.0,66.28205,840.0,535,72.4,81.0,28.0,44.667873,531.79846,214,71.8,69.0,6.3,48.067955,214.64789,1076,70.5,82.9,100.0,65.64108,1020.0,293,72.1,79.2,10.6,58.240253,293.06793,381,72.4,81.8,84.0,86.6173,374.79993,678,72.1,83.9,98.0,100.0,700.0,579,72.3,81.9,38.0,57.072903,577.91907,407,72.9,82.7,62.8,55.40814,404.71967,971,71.0,84.6,100.0,79.470566,930.0,437,72.5,81.6,29.7,49.146046,433.0008,408,73.0,68.3,0.0,34.177216,400.0,203,73.1,68.9,0.0,44.54451,195.0,1034,71.4,79.9,100.0,100.0,1020.0,348,72.8,68.3,0.0,39.128082,335.0,249,71.6,83.6,100,100.0,400,450,70.9,86.3,100.0,100.0,700.0,456,72.3,81.3,20.4,63.54067,457.79834,402,70.6,83.3,100.0,100.0,540.0,626,71.4,85.1,100.0,99.96639,840.0,346,72.1,82.5,29.2,69.43684,345.91852,294,73.5,68.3,0,52.33509,285,203,72.4,68.4,0.0,57.71361,195.0,501,69.0,88.8,100,100.0,1020,328,73.0,67.9,0.0,69.0487,335.0,408,71.8,81.6,100,85.82312,400,656,72.4,84.9,84.8,76.77985,649.03986,526,72.4,79.3,20.8,53.215652,520.7988,162,73.1,67.7,0,35.08585,160.0,617,72.6,82.4,40.8,57.17409,616.959,97,68.9,68.5,0.0,35.09739,100,441,72.6,78.6,23.2,55.030304,452.15887,197,72.7,286.9,0.0,39.13348,195.0,1070,71.2,82.1,100.0,73.2615,1020.0,337,72.1,67.6,0.0,48.5628,335.0,208,72.6,69.2,0.0,36.49482,200.0,601,72.7,83.0,73.8,68.93726,598.9901,499,72.7,78.3,27.6,45.782246,491.11865,307,72.7,83.0,33.2,53.181625,301.35953,415,72.3,76.0,16.2,63.47292,406.6265,353,72.5,81.1,25.2,50.318684,347.759,330,72.8,86.1,51.2,39.227192,310.79947,203,72.4,68.6,0.0,43.904026,195.0,1067,70.4,78.2,100,82.303604,1020,581,71.9,66.7,4.1,71.57436,575.0,383,72.1,68.3,8.0,43.064465,378.50018,255,72.3,68.1,0.0,48.264267,250.0,177,72.2,68.9,0.0,58.29444,175.0,569,72.0,83.8,100.0,54.0587,540.0,282,72.1,82.0,24.6,49.08084,276.88043,303,72.5,68.6,0.0,32.40414,300.0,585,72.2,89.7,47.2,58.075256,574.9988,233,72.1,81.9,34.8,57.829857,229.43987,794,71.9,72.6,12.9,100.0,880.0,130.9,129.2,140.3,128.5,139.1,129.2,95.1,24.2,30.04
20170103,605,43.8,99.6,16.96767382,52.04050833,1,76.7,75.7,0.15,76.2,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.1,63.8,66.4,100.0,15,0,64,100.0,0,65.7,1.35,66.0,1.8125,38.1,0,0,51.1,13.9,0,14.7,0,72.3,64.0,66.6,100.0,36.5,0,63,83.1,0,61.4,0.77,66.0,1.8125,29.0,0,0,37.3,99.2,23.2,4.4,1.0,36.5,36.5,37.3,66.8,78.0,100,0.7,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,206,70.8,0.0,24.104353,200.0,72.0,68.0,8871.79,65.0,67.9,100.0,9000,754,70.4,78.5,88,99.96633,783.9198,232,68.3,94.9,100.0,99.97538,250.0,1164,68.0,80.9,23.2,31.171799,1162.9175,603,71.1,70.9,0,0.043020006,160.0,971,70.2,85.3,62.8,54.70075,976.7989,201,70.9,68.2,0.0,32.80038,200.0,236,70.6,86.5,86.8,77.16506,236.0,694,68.5,90.6,100,49.27675,690,256,59.8,106.5,100,100.0,650,652,69.8,87.8,100.0,100,950,1915,0,79.7,100.0,79.20106,1900.0,1895,69.0,79.0,100.0,100.0,1900.0,408,71.9,79.5,100.0,90.44531,400.0,628,72.9,82.6,100.0,99.96334,700.0,446,71.9,79.2,100.0,60.953434,420.0,360,74.3,89.6,92.4,40.05576,350,543,71.4,81.0,100.0,74.11087,540.0,882,71.5,87.0,100.0,65.149574,840.0,507,72.4,79.5,24.0,42.81518,497.3583,233,71.6,78.6,14.3,49.300465,233.10837,1078,70.5,82.4,100.0,65.13761,1020.0,299,72.2,78.7,8.6,57.713383,293.06793,366,72.4,81.9,80.0,81.887505,362.1999,689,72.1,83.4,98.0,100.0,700.0,587,72.2,81.0,38.4,57.072903,577.91907,388,72.9,82.0,58.8,53.552956,383.43958,969,70.9,84.2,100.0,78.449036,930.0,415,72.5,81.2,25.7,48.073135,412.72058,413,72.9,67.4,0.0,34.177216,400.0,200,72.9,68.1,0.0,44.128853,195.0,1067,71.3,79.2,100.0,100.0,1020.0,356,72.7,67.2,0.0,38.50065,335.0,252,71.6,83.3,100,100.0,400,465,70.9,86.0,100.0,100.0,700.0,461,72.2,80.4,20.0,59.128124,457.79834,407,70.6,82.9,100.0,100.0,540.0,636,71.5,84.8,100.0,99.96639,840.0,377,72.0,82.4,31.2,72.46068,373.5188,298,73.4,67.4,0,52.53668,285,210,72.4,67.6,0.0,57.48969,195.0,501,69.0,86.9,100,100.0,1020,283,73.0,67.0,0.0,62.23103,335.0,408,71.7,81.2,100,85.20482,400,632,72.4,84.9,80.8,74.93976,623.5597,506,72.3,77.8,18.8,52.240467,498.95856,165,73.1,66.8,0,35.08585,160.0,586,72.6,80.8,36.8,55.2374,579.7189,100,68.9,68.0,0.0,35.09739,100,452,72.6,77.8,19.2,55.60606,452.15887,201,72.7,286.6,0.0,39.13348,195.0,1070,71.1,81.6,100.0,72.13953,1020.0,342,72.0,66.7,0.0,48.5628,335.0,204,72.6,67.4,0.0,35.494007,200.0,575,72.7,82.4,69.8,67.20907,573.51,467,72.7,77.0,23.6,44.225113,465.63913,281,72.8,82.5,27.2,51.822586,280.07944,420,72.2,75.2,15.0,63.47292,406.6265,347,72.5,80.4,23.2,49.69231,347.759,304,72.8,85.4,47.2,38.530205,293.9994,205,72.3,67.7,0.0,43.904026,195.0,1071,70.4,77.6,100,80.78556,1020,609,71.8,71.6,10.1,72.84715,605.27826,387,72.0,74.2,10.0,43.064465,378.50018,257,72.1,67.3,0.0,48.264267,250.0,178,72.0,67.7,2.2,57.138313,175.0,572,71.9,83.3,100.0,54.0587,540.0,283,72.1,81.3,24.6,48.05094,276.88043,306,72.1,66.9,0.0,31.51552,300.0,578,72.2,89.1,47.2,57.560776,574.9988,229,72.0,81.9,36.8,57.305016,229.43987,800,71.8,73.0,18.9,100.0,880.0,130.9,129.3,140.9,128.5,139.6,129.6,95.1,31.0,30.04
20170103,610,43.7,99.6,16.91851417,52.04050833,1,76.7,75.7,0.15,76.2,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.2,63.7,66.6,100.0,15,0,64,100.0,0,65.8,1.4,66.0,1.8125,38.1,0,0,50.5,13.8,0,16.4,0,72.2,63.7,66.0,100.0,37.8,0,63,85.8,0,61.0,0.82,66.0,1.8125,29.1,0,0,38.0,99.5,24.1,4.6,0.7,37.8,37.8,36.3,66.8,78.0,100,0.3,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,210,70.7,0.0,24.104353,200.0,72.0,68.0,8733.646,65.0,67.9,100.0,9000,756,70.5,78.6,82,98.41751,743.7998,232,68.6,95.1,100.0,99.97538,250.0,1161,68.0,81.9,23.2,30.474012,1162.9175,600,71.2,70.8,0,0.043020006,160.0,977,70.2,85.6,62.8,54.70075,976.7989,204,71.0,68.1,0.0,32.80038,200.0,156,71.0,88.0,0.0,55.835182,125.0,699,68.7,90.8,100,49.27675,690,259,59.9,106.7,100,100.0,650,658,70.0,88.0,100.0,100,950,1918,0,79.9,100.0,78.734604,1900.0,1898,69.1,79.1,100.0,100.0,1900.0,409,71.8,79.1,100.0,87.89451,400.0,645,72.9,82.1,100.0,99.96334,700.0,445,71.7,78.8,100.0,59.97051,420.0,353,74.3,89.4,88.4,40.39266,350,544,71.5,80.6,100.0,73.01569,540.0,879,71.5,87.1,100.0,64.15598,840.0,506,72.3,78.4,22.0,42.17126,497.3583,253,71.6,78.5,18.3,50.377525,251.5683,1077,70.5,81.9,100.0,64.06355,1020.0,297,72.2,78.3,8.6,57.63962,293.06793,354,72.4,82.5,76.0,77.25716,349.59985,730,72.1,83.0,98.0,98.56583,700.0,589,72.1,80.4,40.4,56.02671,577.91907,165,73.0,70.9,0.0,34.03418,160.0,975,71.0,84.6,100.0,76.4609,930.0,395,72.4,80.9,23.7,46.310486,390.8805,413,72.8,66.6,0.0,33.306236,400.0,203,72.7,67.4,0.0,43.55155,195.0,1098,71.3,78.7,100.0,85.34822,1020.0,351,72.5,66.5,0.0,39.798786,335.0,258,71.6,82.6,100,100.0,400,478,70.9,85.2,100.0,100.0,700.0,453,72.1,79.3,22.0,58.373207,457.79834,415,70.7,82.1,100.0,100.0,540.0,647,71.5,84.1,100.0,99.96639,840.0,377,71.9,81.8,33.2,71.79097,373.5188,292,73.3,66.7,0,51.887108,285,202,72.4,67.0,0.0,56.829697,195.0,509,69.1,87.4,100,100.0,1020,349,73.0,66.3,0.0,67.07814,335.0,410,71.7,81.1,100,84.24423,400,601,72.4,85.0,76.8,72.02629,598.07965,502,72.2,76.9,18.4,51.820763,498.95856,168,73.1,66.2,0,35.08585,160.0,585,72.5,79.5,34.8,55.17493,579.7189,102,69.0,82.2,100.0,35.09739,100,422,72.6,77.3,15.2,53.69697,423.87875,204,72.7,286.7,0.0,38.129158,195.0,1072,71.1,81.4,100.0,71.25083,1020.0,339,72.0,66.1,0.0,49.312157,335.0,199,72.5,66.3,0.0,36.262074,200.0,533,72.8,81.7,63.8,66.30008,548.0299,464,72.5,76.1,23.6,43.68563,465.63913,260,72.8,82.5,23.2,51.1378,260.31894,416,72.1,74.9,17.0,62.36571,406.6265,354,72.5,79.8,21.2,49.69231,347.759,299,72.8,84.9,43.2,38.089996,293.9994,200,72.1,67.1,0.0,43.285202,195.0,1068,70.4,77.1,100,78.58811,1020,636,71.8,71.7,14.1,74.188736,633.09814,428,71.9,77.3,16.0,46.056923,421.99957,257,72.1,66.6,0.0,48.264267,250.0,202,71.8,74.4,10.2,64.5524,208.30818,568,71.9,82.9,100.0,53.44468,540.0,282,72.0,80.9,26.6,47.57475,276.88043,340,71.8,72.0,5.7,34.400486,334.1324,580,72.2,88.7,47.2,57.560776,574.9988,232,71.9,82.4,42.0,57.305016,233.27983,811,71.8,73.9,22.9,100.0,880.0,130.6,129.2,141.5,129.5,140.4,129.9,94.5,36.9,30.04
