20170103,615,43.7,99.6,16.91851417,52.04050833,1,76.7,75.7,0.15,76.2,78.1,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.2,63.8,66.8,100.0,15,0,64,100.0,0,65.8,1.4,66.0,1.8125,38.1,0,0,50.4,13.9,0,17.0,0,72.2,67.5,68.6,100.0,15.0,0,63,83.4,0,66.1,0.83,66.0,1.8125,29.2,0,0,34.8,98.7,22.9,4.4,1.2,15.0,15.0,37.9,66.8,78.0,100,0.5,0,66.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,207,70.7,2.7,24.104353,200.0,72.0,68.0,8871.79,65.1,68.0,99.9,9000,717,70.6,77.8,76,83.71493,713.1199,234,68.9,95.2,100.0,99.97538,250.0,1229,67.9,81.1,26.0,32.964386,1213.9167,598,71.2,70.8,0,0.043020006,160.0,973,70.2,85.7,62.8,54.860516,976.7989,202,71.0,68.1,0.0,33.07481,200.0,194,70.3,83.5,57.8,65.48236,197.24991,688,68.8,91.1,100,48.834427,690,259,60.1,107.0,100,100.0,650,657,70.2,88.1,96.0,100,950,1920,0,80.1,100.0,78.7944,1900.0,1900,68.7,79.3,100.0,100.0,1900.0,405,71.8,80.7,100.0,86.88932,400.0,650,72.8,83.1,100.0,99.96334,700.0,437,71.7,80.4,100.0,59.35619,420.0,357,74.4,90.2,82.4,40.39266,350,546,71.4,81.7,100.0,72.37213,540.0,884,71.5,88.1,100.0,64.15598,840.0,473,72.3,79.0,18.0,40.454136,465.37793,254,71.8,79.1,18.3,50.377525,251.5683,1069,70.4,82.9,100.0,63.57127,1020.0,291,72.2,79.7,8.6,57.038986,293.06793,340,72.4,84.5,72.0,74.66018,336.99976,727,72.1,84.8,98.0,94.87955,700.0,580,72.1,81.6,40.4,55.47023,577.91907,165,72.9,68.3,0.0,34.03418,160.0,969,71.0,85.9,100.0,75.98858,930.0,397,72.4,81.2,19.7,46.310486,390.8805,415,72.7,67.1,0.0,33.306236,400.0,198,72.6,67.6,0.0,43.135895,195.0,1059,71.3,80.2,100.0,80.09198,1020.0,355,72.4,67.2,0.0,39.38771,335.0,260,71.6,84.2,100,100.0,400,473,70.9,86.1,100.0,100.0,700.0,468,72.0,80.4,24.0,61.350346,457.79834,419,70.8,83.3,100.0,100.0,540.0,651,71.6,85.2,100.0,99.96639,840.0,402,71.9,82.9,37.2,73.76966,397.43872,299,73.2,66.9,0,51.909508,285,205,72.3,67.6,0.0,56.80613,195.0,511,69.1,87.0,100,100.0,1020,287,72.9,66.8,0.0,62.80861,335.0,410,71.6,82.5,100,83.69217,400,598,72.3,86.6,74.8,71.883896,598.07965,504,72.1,77.9,20.4,50.956673,498.95856,168,73.1,66.8,0,34.64772,160.0,542,72.4,79.6,32.8,52.686382,545.13855,102,69.2,89.0,100.0,35.09739,100,388,72.6,78.1,11.2,52.606056,395.59866,199,72.7,286.8,0.0,37.627,195.0,1065,71.1,83.0,100.0,70.61764,1020.0,342,71.9,66.8,2.7,49.312157,335.0,203,72.5,66.8,0.0,36.262074,200.0,557,72.7,83.0,61.8,65.480865,548.0299,466,72.4,77.2,21.6,43.68563,465.63913,234,72.8,84.0,19.2,49.115044,239.03885,436,71.9,76.3,21.8,63.46196,440.9664,350,72.4,80.1,21.2,49.285713,347.759,265,72.8,85.3,39.2,37.478603,277.19934,200,72.0,67.3,0.0,43.285202,195.0,1061,70.4,78.7,100,78.05733,1020,657,71.9,73.5,16.1,75.725266,660.91846,471,71.9,77.2,20.0,47.9019,462.5997,257,72.0,66.8,0.0,48.264267,250.0,211,71.8,82.9,14.2,63.025032,208.30818,567,71.8,83.5,100.0,53.44468,540.0,281,72.0,81.7,26.6,47.57475,276.88043,356,72.0,78.4,5.7,33.804016,334.1328,586,72.2,89.9,47.2,57.560776,574.9988,232,71.9,84.6,46.0,57.756622,236.63985,814,71.8,76.2,26.9,100.0,880.0,130.5,128.9,142.0,129.5,140.9,130.4,95.1,41.9,30.04
20170103,620,43.7,99.6,16.91851417,52.04050833,1,76.7,75.7,0.15,76.2,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,63.9,66.7,100.0,15,0,64,100.0,0,65.9,1.4,66.0,1.8125,38.1,0,0,50.3,13.9,0,18.1,0,72.2,67.7,70.4,100.0,15.0,0,63,81.5,0,66.4,0.82,66.0,1.8125,29.2,0,0,32.7,98.6,22.4,4.3,0.9,15.0,15.0,36.9,66.8,78.0,100,0.4,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,215,71.9,6.7,26.472708,230.40027,72.0,68.0,8871.79,65.1,68.0,100.0,9000,717,70.6,77.2,72,84.38833,713.1199,233,69.2,95.5,100.0,99.97538,250.0,1199,68.0,81.5,24.0,32.940327,1213.9167,601,71.2,70.7,0,0.043020006,160.0,966,70.2,86.0,62.8,55.352097,976.7989,208,71.0,68.2,0.0,33.1464,200.0,196,70.2,89.7,59.8,65.34666,197.24991,685,68.9,91.4,100,48.834427,690,258,60.2,107.4,100,100.0,650,656,70.3,88.4,92.4,100,950,1917,0,80.2,100.0,79.20106,1900.0,1897,69.4,79.3,100.0,100.0,1900.0,404,71.8,82.5,100.0,86.28405,400.0,652,72.9,84.8,100.0,99.96334,700.0,442,71.8,82.1,100.0,59.35619,420.0,359,74.5,91.6,76.4,40.39266,350,538,71.5,83.5,100.0,71.92052,540.0,879,71.5,89.9,100.0,63.760685,840.0,473,72.2,80.7,20.0,40.454136,465.37793,256,72.0,80.7,16.7,50.377525,251.5683,1074,70.5,84.6,100.0,63.57127,1020.0,290,72.3,81.4,6.6,57.038986,293.06793,339,72.4,86.3,68.0,74.66018,336.99976,727,72.2,86.8,96.0,93.82633,700.0,582,72.1,83.9,40.4,55.47023,577.91907,161,72.9,69.6,0.0,33.3933,160.0,966,70.9,87.6,100.0,75.36248,930.0,375,72.3,82.6,17.7,45.018612,369.0401,410,72.6,68.8,0.0,32.725586,400.0,200,72.5,69.2,0.0,43.135895,195.0,1068,71.3,82.0,100.0,79.117386,1020.0,342,72.2,69.2,0.0,38.360016,335.0,259,71.6,85.7,100,100.0,400,480,70.9,87.4,100.0,100.0,700.0,473,72.0,82.3,24.0,61.488567,457.79834,421,70.8,84.8,100.0,100.0,540.0,655,71.6,86.6,100.0,99.96639,840.0,399,71.9,85.1,41.2,73.84069,397.43872,298,73.2,68.6,0,51.797516,285,199,72.2,69.4,0.0,56.27578,195.0,499,69.1,89.6,100,100.0,1020,337,72.8,68.8,0.0,67.45187,335.0,407,71.6,84.3,100,83.29469,400,576,72.4,88.3,68.8,69.89047,574.4193,492,72.0,80.1,22.4,51.25293,498.95856,162,73.1,68.6,0,33.54648,160.0,549,72.4,80.9,28.8,52.686382,545.13855,103,69.5,90.9,100.0,35.09739,100,391,72.6,79.5,7.2,52.606056,395.59866,200,72.7,286.7,0.0,37.627,195.0,1064,71.1,84.6,100.0,70.61764,1020.0,367,71.9,71.0,6.7,50.363495,364.09415,205,72.5,68.9,0.0,36.262074,200.0,508,72.8,84.4,55.8,63.225227,498.88916,469,72.3,78.9,19.6,43.68563,465.63913,222,72.9,85.9,13.2,47.87189,219.27895,446,71.9,78.5,25.8,63.46196,440.9664,321,72.4,81.9,19.2,47.626373,323.83862,267,72.8,86.3,35.2,37.478603,260.3993,215,71.8,76.4,6.1,45.727936,213.81477,1065,70.4,80.4,100,77.675156,1020,659,72.0,75.3,16.5,75.65646,660.91846,509,71.9,78.6,24.0,49.341885,503.19986,252,72.0,68.4,0.0,48.57887,250.0,211,72.1,85.2,10.6,62.420452,208.30818,568,71.8,85.0,100.0,53.44468,540.0,272,72.2,83.4,22.6,46.94352,276.88043,307,72.5,72.6,0.0,32.428486,300.0,587,72.2,91.5,47.2,57.560776,574.9988,234,72.1,86.6,42.8,57.756622,236.63985,819,72.0,78.3,25.3,100.0,880.0,130.7,129.0,142.7,130.5,141.5,131.1,95.1,43.8,30.04
20170103,625,43.6,99.6,16.86944241,52.04050833,1,76.7,75.7,0.15,76.2,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,63.9,66.7,100.0,15,0,64,100.0,0,65.9,1.4,66.0,1.8125,38.2,0,0,50.8,13.5,0,19.6,0,72.2,67.7,70.7,100.0,15.0,0,63,83.7,0,66.7,0.83,66.0,1.8125,29.1,0,0,32.3,98.8,23.1,4.8,0.9,15.0,15.0,37.7,66.8,78.0,100,0.2,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,217,100.9,7.9,26.472708,230.40027,72.0,68.0,8871.79,65.2,68.0,100.0,9000,650,70.7,79.3,66,74.500565,649.3999,236,69.4,95.5,100.0,99.97538,250.0,1232,68.0,81.7,24.0,32.940327,1213.9167,591,71.2,70.7,0,0.043020006,160.0,975,70.2,86.2,62.8,54.823643,976.7989,205,71.1,68.1,0.0,32.203793,200.0,191,70.5,89.3,52.2,63.360477,190.74998,691,69.0,91.6,100,48.834427,690,260,60.3,107.7,100,100.0,650,661,70.3,88.5,88.4,100,950,1926,0,80.3,100.0,78.59108,1900.0,1910,69.5,79.4,100.0,99.54635,1900.0,408,71.9,83.0,100.0,85.88413,400.0,661,73.0,85.4,100.0,99.96334,700.0,439,71.9,82.7,100.0,58.913868,420.0,363,74.6,91.9,70.4,39.97444,350,546,71.6,84.2,100.0,71.50277,540.0,883,71.6,90.7,100.0,63.760685,840.0,462,72.2,81.5,20.0,39.82151,465.37793,256,72.2,81.4,12.7,48.934044,251.5683,1072,70.5,85.0,100.0,62.57552,1020.0,266,72.2,71.0,5.4,54.731297,267.58746,326,72.4,87.3,64.0,71.9085,324.39972,691,72.3,88.0,94.0,87.05882,672.6997,582,72.2,84.4,38.4,55.058434,577.91907,163,72.8,70.2,0.0,33.3933,160.0,973,71.1,88.3,100.0,74.95606,930.0,380,72.3,83.7,13.7,45.018612,369.0401,412,72.6,69.7,0.0,32.725586,400.0,197,72.5,70.0,0.0,43.482277,195.0,1083,71.4,82.6,100.0,77.58432,1020.0,350,72.2,70.0,0.0,38.360016,335.0,262,71.6,86.2,100,100.0,400,477,70.9,88.0,100.0,100.0,700.0,473,72.0,82.9,24.0,61.488567,457.79834,419,70.9,85.4,100.0,100.0,540.0,652,71.7,87.3,100.0,99.96639,840.0,429,72.0,86.2,40.8,78.072044,423.1988,297,73.2,69.5,0,51.797516,285,200,72.2,70.1,0.0,57.218624,195.0,505,69.1,90.5,100,100.0,1020,335,72.8,69.7,0.0,67.21404,335.0,409,71.7,85.0,100,82.808876,400,553,72.4,88.8,64.8,68.378975,550.75946,501,72.0,80.7,22.4,51.03074,498.95856,163,73.1,69.4,0,33.54648,160.0,504,72.4,81.0,24.8,50.96835,510.55817,104,69.6,91.9,100.0,35.09739,100,364,72.6,73.3,3.2,50.878788,367.31854,203,72.7,286.9,0.0,37.627,195.0,1070,71.2,85.4,100.0,70.20662,1020.0,402,71.9,81.4,10.7,51.76155,396.29428,207,72.5,69.6,0.0,36.262074,200.0,490,72.8,84.6,51.8,63.225227,498.88916,440,72.3,79.4,15.6,42.33693,438.19827,195,72.9,87.4,9.2,45.712177,197.99887,478,72.0,79.3,26.2,63.527733,469.24652,325,72.3,82.7,19.2,47.626373,323.83862,258,72.8,86.9,31.2,37.02617,243.59921,217,71.9,84.3,8.1,45.727936,213.81477,1072,70.5,81.0,100,76.4862,1020,667,72.2,75.8,12.5,74.76207,660.91846,508,72.0,79.4,23.6,48.689392,503.19986,254,72.1,69.4,0.0,48.57887,250.0,211,72.3,86.2,6.6,61.21129,208.30818,567,71.9,85.8,100.0,52.9903,540.0,274,72.2,84.3,22.6,46.94352,276.88043,303,72.3,70.2,0.0,30.468655,300.0,579,72.2,92.0,47.2,57.0463,574.9988,236,72.3,86.3,38.8,57.756622,233.27983,822,72.3,77.5,17.7,100.0,880.0,130.8,129.1,143.2,131.5,142.0,131.6,95.1,45.4,30.04
20170103,630,43.8,99.6,16.96767382,52.04050833,1,76.7,75.7,0.15,76.2,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,64.0,66.9,100.0,15,0,64,100.0,0,66.0,1.4,66.0,1.8125,38.2,0,0,51.0,13.7,0,19.6,0,72.3,67.6,70.8,100.0,22.2,0,63,81.2,0,66.3,0.84,66.0,1.8125,29.1,0,0,32.2,98.6,22.3,4.4,1.3,22.2,22.2,37.1,66.8,78.0,100,-0.1,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,230,103.8,7.9,27.085838,230.40027,72.0,68.0,8871.79,65.2,68.1,100.0,9000,619,70.8,81.6,60,70.90909,618.7191,236,69.6,95.7,100.0,99.97538,250.0,1201,68.0,81.9,24.0,32.314728,1213.9167,591,71.2,70.7,0,0.043020006,160.0,973,70.2,86.4,62.8,54.81136,976.7989,204,71.1,68.2,0.0,32.203793,200.0,186,70.7,89.2,46.2,62.16383,184.25006,689,69.1,91.8,100,48.834427,690,260,60.5,108.0,100,100.0,650,662,70.4,88.5,82.4,100,950,1927,0,80.5,100.0,78.42363,1900.0,1910,69.6,79.6,100.0,99.46439,1900.0,409,71.9,83.3,100.0,85.278854,400.0,670,73.2,85.7,100.0,99.96334,700.0,446,72.2,83.0,100.0,58.913868,420.0,360,74.6,92.0,66.4,39.045074,350,548,71.6,84.5,100.0,71.19792,540.0,883,71.7,91.1,100.0,63.16239,840.0,470,72.2,81.9,20.0,39.82151,465.37793,234,72.3,82.5,8.3,47.24628,233.1081,1072,70.6,85.5,100.0,62.57552,1020.0,297,71.9,81.0,13.8,57.334034,296.70758,316,72.4,87.8,60.0,69.068405,311.79968,558,72.4,89.0,0.0,75.39496,245.0,579,72.2,84.4,38.4,54.579853,577.91907,164,72.8,70.6,0.0,33.3933,160.0,977,71.2,88.8,100.0,73.93454,930.0,373,72.2,84.2,14.9,44.471207,369.0401,416,72.6,70.1,0.0,32.725586,400.0,200,72.5,70.4,0.0,43.482277,195.0,1082,71.6,83.3,100.0,75.98554,1020.0,354,72.2,70.3,0.0,38.360016,335.0,265,71.6,86.4,100,100.0,400,485,70.9,88.5,100.0,100.0,700.0,475,72.0,83.1,24.0,60.350876,457.79834,426,70.9,85.7,100.0,100.0,540.0,663,71.7,87.6,100.0,99.96639,840.0,429,72.1,86.4,38.8,76.24556,423.1988,298,73.2,70.0,0,53.24224,285,205,72.2,70.6,0.0,57.136124,195.0,535,69.0,90.2,100,100.0,1020,316,72.8,70.0,0.0,62.650055,335.0,408,71.7,85.4,100,82.190575,400,528,72.4,88.8,60.8,66.714134,525.2794,524,72.0,81.6,23.2,51.54919,522.47864,166,73.1,69.8,0,33.54648,160.0,513,72.3,81.1,22.8,50.96835,510.55817,103,69.7,92.5,100.0,35.09739,100,341,72.7,70.9,0.0,49.343433,335.0,198,72.7,286.9,0.0,37.04309,195.0,1063,71.3,85.9,100.0,69.72894,1020.0,404,72.1,84.1,7.5,51.045746,396.29428,211,72.5,70.0,0.0,36.262074,200.0,475,72.9,84.5,45.8,62.361126,471.5893,443,72.2,79.4,16.0,42.33693,438.19827,198,72.9,88.1,5.2,45.712177,197.99887,479,72.1,79.3,24.2,63.133083,469.24652,330,72.3,83.2,17.2,47.626373,323.83862,258,72.8,87.1,27.2,37.02617,243.59921,235,72.0,84.5,9.3,46.78102,232.27496,1070,70.6,81.3,100,74.47983,1020,609,72.4,76.3,5.3,70.00344,603.1385,508,72.0,79.9,23.6,47.789402,503.19986,257,72.1,69.9,0.0,48.57887,250.0,190,72.4,76.0,0.6,58.52779,191.40825,573,72.0,86.2,100.0,52.9903,540.0,278,72.2,84.7,22.6,46.94352,276.88043,304,72.1,70.2,0.0,31.80767,300.0,583,72.2,92.3,47.2,57.0463,574.9988,235,72.4,85.1,32.8,56.609303,230.15985,834,72.4,76.0,11.7,100.0,880.0,131.0,129.3,144.3,131.5,142.9,132.5,95.3,45.2,30.04
20170103,635,43.8,99.6,16.96767382,52.04050833,1,76.7,75.7,0.15,76.2,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,64.0,67.0,100.0,15,0,64,100.0,0,66.0,1.4,66.0,1.8125,38.2,0,0,50.5,13.8,0,19.1,0,72.4,66.4,69.8,100.0,28.2,0,63,79.8,0,64.4,0.93,66.0,1.8125,29.0,0,0,33.3,99.1,22.2,4.4,0.8,28.2,28.2,37.6,66.8,78.0,100,0.4,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,229,104.4,5.9,27.085838,230.40027,72.0,68.0,9007.8955,65.3,68.1,99.9,9000,617,70.8,81.6,56,70.90909,618.7191,236,69.8,96.0,100.0,99.97538,250.0,1211,68.1,82.0,22.0,31.785372,1213.9167,589,71.2,70.6,0,0.043020006,160.0,976,70.2,86.7,62.4,54.81136,976.7989,204,71.1,68.2,0.0,32.203793,200.0,186,70.7,89.3,44.2,62.16383,184.25006,692,69.2,92.2,100,48.834427,690,260,60.6,108.5,100,100.0,650,662,70.4,88.8,78.4,100,950,1927,0,80.7,100.0,78.42363,1900.0,1917,69.7,79.8,100.0,99.13689,1900.0,405,72.0,83.0,100.0,81.495895,400.0,713,73.3,85.2,100.0,99.96334,700.0,436,72.3,82.8,100.0,56.776016,420.0,354,74.7,91.5,60.4,37.883366,350,549,71.7,84.1,100.0,68.86079,540.0,879,71.8,91.5,100.0,61.08974,840.0,471,72.1,81.6,22.0,38.83868,465.37793,216,72.4,75.1,2.3,44.936707,211.80817,1074,70.7,84.9,100.0,60.36026,1020.0,296,72.0,82.0,14.2,55.858795,296.70758,312,72.4,86.8,56.0,66.21726,311.79968,253,72.3,72.7,0.0,53.019608,245.0,575,72.3,83.4,36.0,52.832497,577.91907,163,72.8,70.3,0.0,32.50506,160.0,966,71.2,89.0,100.0,70.84798,930.0,373,72.1,84.2,16.9,43.442085,369.0401,411,72.6,69.9,0.0,31.703636,400.0,205,72.5,70.3,0.0,42.06212,195.0,1074,71.6,85.0,100.0,69.05388,1020.0,356,72.2,70.0,0.0,37.408047,335.0,279,71.6,85.4,100,100.0,400,508,71.0,87.7,100.0,100.0,700.0,476,72.0,82.4,24.0,56.565655,457.79834,453,71.0,84.8,100.0,100.0,540.0,712,71.9,86.7,100.0,99.96639,840.0,403,72.2,85.3,36.8,71.40537,399.27924,297,73.2,70.0,0,50.13999,285,202,72.2,70.3,0.0,54.366528,195.0,565,69.0,90.0,100,100.0,1020,346,72.7,69.7,0.0,61.98188,335.0,409,71.8,85.1,100,80.60065,400,529,72.4,87.8,56.8,65.38883,525.2794,529,72.0,81.3,23.2,50.77151,522.47864,167,73.2,69.6,0,33.12019,160.0,482,72.3,80.8,18.8,49.8334,475.97775,111,69.9,92.4,100.0,35.09739,100,336,72.8,70.3,0.0,50.80808,335.0,202,72.7,286.7,0.0,36.62268,195.0,1065,71.4,86.4,100.0,67.573875,1020.0,367,72.3,77.8,2.7,49.468742,366.39484,206,72.4,69.6,0.0,34.76085,200.0,445,72.9,83.7,41.8,59.16283,446.1092,437,72.2,79.1,16.0,41.441883,438.19827,176,72.9,77.0,1.2,43.836914,176.71878,476,72.2,78.8,22.2,61.40101,469.24652,326,72.2,83.2,18.4,46.593407,323.83862,223,72.8,87.4,23.2,36.867203,226.79915,232,72.1,84.6,7.3,44.59885,232.27496,1068,70.6,81.0,100,70.902336,1020,589,72.5,69.3,0.0,66.28827,575.0,512,72.1,80.0,21.6,47.148163,503.19986,257,72.2,69.7,0.0,47.103493,250.0,177,72.4,71.2,0.0,57.106487,175.0,568,72.1,86.2,98.0,51.492077,540.0,281,72.2,84.5,22.6,46.533775,276.88043,311,71.9,69.7,2.0,30.383444,300.0,577,72.2,91.1,47.2,56.01735,574.9988,233,72.4,84.0,28.8,55.559624,230.15985,864,72.3,74.7,9.7,100.0,880.0,130.6,129.2,145.6,133.5,143.9,133.6,95.1,39.4,30.04
20170103,640,43.7,99.6,16.91851417,52.04050833,1,76.7,75.7,0.15,76.2,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,63.9,66.8,100.0,15,0,64,100.0,0,65.9,1.4,66.0,1.8125,38.2,0,0,50.2,13.6,0,19.6,0,72.4,65.3,68.6,100.0,32.2,0,63,80.4,0,63.3,0.97,66.0,1.8125,29.0,0,0,34.9,99.3,22.4,4.6,0.8,32.2,32.2,37.3,66.8,78.0,100,0.3,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,226,104.9,5.9,27.085838,230.40027,72.0,68.0,8733.646,65.3,68.1,100.0,9000,555,70.9,81.5,50,64.545456,554.99915,239,70.0,96.4,100.0,99.97538,250.0,1236,68.1,82.0,22.0,31.785372,1213.9167,582,71.2,70.6,0,0.043020006,160.0,980,70.3,87.2,60.0,54.81136,976.7989,206,71.2,68.2,0.0,32.203793,200.0,178,70.8,89.6,40.2,60.30101,176.7499,694,69.3,92.5,100,48.834427,690,261,60.7,109.0,100,100.0,650,666,70.6,88.9,70.4,100,950,1929,0,81.0,100.0,78.411674,1900.0,1924,69.9,79.8,100.0,98.68709,1900.0,406,72.1,82.2,98.0,80.96628,400.0,725,73.4,84.3,100.0,99.96334,700.0,441,72.3,82.0,100.0,56.776016,420.0,361,74.8,90.1,54.4,37.883366,350,545,71.8,83.5,100.0,68.55595,540.0,885,71.8,91.1,100.0,61.08974,840.0,467,72.1,80.9,22.0,38.19476,465.37793,201,72.4,70.5,0.0,43.48212,195.0,1071,70.7,84.1,100.0,59.946297,1020.0,300,72.2,80.9,10.2,55.858795,296.70758,288,72.5,86.2,50.0,63.62029,287.49966,472,72.0,84.1,52.2,67.193275,464.31033,579,72.2,81.7,36.8,52.832497,577.91907,164,72.7,69.4,0.0,32.50506,160.0,969,71.3,88.6,100.0,70.84798,930.0,374,72.1,83.8,16.9,43.442085,369.0401,413,72.6,69.0,0.0,31.703636,400.0,206,72.5,69.5,0.0,42.06212,195.0,1072,71.7,84.5,100.0,69.05388,1020.0,344,72.2,68.9,0.0,39.171352,335.0,283,71.7,84.5,100,100.0,400,512,71.0,87.0,100.0,100.0,700.0,475,71.9,82.2,27.6,61.892612,485.23846,456,71.0,84.0,100.0,100.0,540.0,717,72.0,86.0,100.0,99.96639,840.0,402,72.2,84.8,36.8,71.41553,399.27924,297,73.2,69.1,0,49.658417,285,204,72.2,69.3,0.0,54.366528,195.0,577,69.0,89.1,100,100.0,1020,348,72.7,68.7,0.0,60.29445,335.0,410,71.8,84.3,100,80.192116,400,506,72.4,86.8,52.8,63.406353,499.79926,527,72.0,80.4,23.2,50.759167,522.47864,169,73.2,68.6,0,33.12019,160.0,484,72.2,79.7,18.4,49.385674,475.97775,111,70.0,92.1,100.0,35.09739,100,344,72.8,69.3,0.0,50.80808,335.0,204,72.7,287.0,0.0,36.62268,195.0,1067,71.5,85.8,100.0,67.16286,1020.0,340,72.4,69.3,0.0,48.093052,335.0,200,72.4,68.5,0.0,34.109158,200.0,250,73.0,74.0,0.0,45.48311,245.0,446,72.2,78.1,16.0,41.441883,438.19827,164,72.9,70.4,0.0,41.71934,160.0,484,72.2,77.9,22.2,60.776146,469.24652,322,72.2,82.9,18.4,45.97802,323.83862,194,72.8,86.9,19.2,35.19198,209.99908,213,72.3,82.9,3.3,43.16578,213.8153,1063,70.7,80.0,100,69.77707,1020,580,72.4,67.8,0.0,66.20801,575.0,508,72.1,79.7,21.6,46.743168,503.19986,260,72.1,68.9,0.0,47.103493,250.0,176,72.2,69.5,0.0,57.000423,175.0,566,72.2,85.7,96.0,51.0377,540.0,275,72.2,84.0,22.6,45.91362,276.88043,339,71.9,78.3,5.3,32.781498,331.7326,582,72.1,90.1,49.2,56.01735,574.9988,229,72.4,82.8,24.8,54.863907,226.79984,876,72.2,73.0,8.5,100.0,880.0,130.5,128.9,146.4,133.5,145.0,134.5,95.1,31.1,30.04
20170103,645,43.7,99.6,16.91851417,52.04050833,1,76.7,75.7,0.15,76.2,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,64.0,66.9,100.0,15,0,64,100.0,0,66.0,1.45,66.0,1.8125,38.2,0,0,50.5,13.6,0,20.0,0,72.4,64.4,67.5,100.0,34.7,0,63,82.3,0,62.2,0.98,66.0,1.8125,29.1,0,0,36.3,99.9,23.0,4.4,1.3,34.7,34.7,37.5,66.8,78.0,100,0.4,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,226,105.2,3.9,27.085838,230.40027,72.0,68.0,8871.79,65.4,68.2,100.0,9000,555,70.9,80.8,46,64.545456,554.99915,239,70.1,96.7,98.0,99.97538,250.0,1180,68.2,82.6,20.0,31.496632,1169.7175,579,71.2,70.6,0,0.043020006,160.0,979,70.3,86.3,58.0,54.81136,976.7989,206,71.2,68.2,0.0,32.203793,200.0,179,70.6,89.7,42.2,60.30101,176.7499,695,69.4,92.7,100,48.834427,690,262,60.8,109.3,100,100.0,650,668,70.6,88.8,66.4,100,950,1911,0,81.1,100.0,77.00036,1900.0,1932,70.0,79.8,100.0,98.18867,1900.0,409,72.1,81.6,98.0,80.4907,400.0,728,73.3,83.6,100.0,94.12196,700.0,442,72.3,81.5,100.0,56.333702,420.0,355,74.9,88.5,48.4,37.46515,350,548,71.8,82.9,100.0,67.68658,540.0,882,71.9,90.9,100.0,60.694443,840.0,471,72.1,80.1,22.0,38.19476,465.37793,197,72.3,69.2,0.0,43.970688,195.0,1081,70.8,83.4,100.0,59.44283,1020.0,278,72.3,70.1,4.2,53.55111,271.22748,289,72.5,85.1,46.0,63.55398,287.49966,499,71.9,84.2,55.8,68.403366,491.60992,585,72.2,81.0,36.8,52.832497,577.91907,165,72.7,68.5,0.0,32.50506,160.0,972,71.3,88.1,100.0,70.36467,930.0,378,72.0,83.3,18.9,43.442085,369.0401,408,72.6,68.1,0.0,31.273952,400.0,202,72.5,68.7,0.0,41.56564,195.0,1074,71.7,84.1,100.0,68.63776,1020.0,349,72.2,67.9,0.0,39.171352,335.0,286,71.7,83.8,100,100.0,400,530,71.1,86.5,100.0,100.0,700.0,489,71.9,82.3,31.6,61.956406,485.23846,465,71.1,83.3,100.0,100.0,540.0,734,72.1,85.2,98.0,99.96639,840.0,404,72.2,84.2,36.8,70.84728,399.27924,290,73.2,68.3,0,48.94165,285,204,72.2,68.4,0.0,54.80259,195.0,582,69.0,88.3,100,100.0,1020,333,72.7,67.7,0.0,61.857307,335.0,409,71.7,83.7,100,79.71735,400,473,72.3,85.8,50.8,61.599125,474.31915,517,72.0,79.7,23.2,50.14196,522.47864,166,73.2,67.7,0,32.68206,160.0,491,72.2,79.0,18.4,49.385674,475.97775,114,70.3,91.8,100.0,35.09739,100,345,72.8,68.4,0.0,50.232323,335.0,200,72.7,286.9,0.0,36.120518,195.0,1064,71.5,85.4,100.0,66.68518,1020.0,340,72.3,67.8,0.0,46.885136,335.0,205,72.4,67.5,0.0,34.528103,200.0,250,72.9,67.9,0.0,45.067894,245.0,436,72.1,77.8,18.0,40.82884,438.19827,165,72.9,68.7,0.0,41.71934,160.0,484,72.1,77.2,24.2,60.381496,469.24652,324,72.2,82.4,18.4,45.97802,323.83862,202,72.9,86.7,13.2,35.19198,194.39915,198,72.4,70.3,0.0,43.089783,195.0,1067,70.7,79.3,100,68.7792,1020,591,72.2,66.8,0.0,66.04747,575.0,500,72.1,79.1,21.6,46.101925,503.19986,260,72.2,68.0,0.0,46.702106,250.0,179,72.0,68.4,1.4,56.59737,175.0,521,72.2,85.7,96.0,48.18863,518.99976,253,72.3,84.1,19.8,45.337765,255.12033,298,72.4,78.9,0.0,30.395618,300.0,578,72.1,89.5,49.2,55.502872,574.9988,232,72.2,81.7,25.6,54.863907,226.79984,889,72.0,72.7,12.5,99.07747,880.0,130.8,129.0,146.9,134.5,145.6,135.1,95.1,24.0,30.04
20170103,650,43.8,99.6,16.96767382,52.04050833,1,76.7,75.7,0.15,76.2,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,64.1,67.0,100.0,15,0,64,100.0,0,66.1,1.5,66.0,1.8125,38.3,0,0,50.4,13.8,0,19.3,0,72.3,64.0,66.7,100.0,36.7,0,63,81.9,0,61.8,1.0,66.0,1.8125,29.2,0,0,37.4,100.1,22.9,4.4,1.8,36.7,36.7,36.7,66.8,78.0,100,0.8,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,233,105.1,3.9,27.085838,230.40027,72.0,68.0,9007.8955,65.4,68.2,98.3,9000,264,71.0,68.9,0,44.05163,260.0,246,70.3,97.9,93.2,89.82028,242.49992,1179,68.2,82.8,20.0,29.848412,1169.7175,545,71.2,70.6,0,0.043020006,160.0,943,70.3,87.0,56.0,52.709843,945.5988,206,71.2,68.3,0.0,31.69073,200.0,178,70.6,90.1,40.2,59.597824,176.7499,700,69.5,92.7,100,48.236702,690,270,60.9,109.0,100,100.0,650,695,70.7,88.2,60.4,100,950,1919,0,81.8,100.0,74.03421,1900.0,1912,70.1,80.9,98.0,86.372475,1900.0,406,72.1,81.1,98.0,79.88543,400.0,724,73.2,82.3,100.0,91.03019,700.0,446,72.3,80.9,100.0,56.333702,420.0,359,74.9,87.0,44.4,37.46515,350,541,71.9,82.4,100.0,67.5398,540.0,879,71.9,90.7,100.0,60.694443,840.0,463,72.1,79.5,22.0,37.708992,465.37793,198,72.0,68.4,0.7,43.970688,195.0,1061,70.8,82.9,100.0,58.793915,1020.0,300,71.8,78.2,15.0,55.84826,296.70758,278,72.5,84.2,42.0,62.028957,274.8996,500,71.9,83.8,57.8,67.67507,491.60992,578,72.1,80.8,38.8,52.4207,577.91907,166,72.6,67.7,0.0,32.010345,160.0,963,71.3,87.8,100.0,69.73858,930.0,380,72.0,82.7,18.9,43.442085,369.0401,410,72.5,67.3,0.0,31.273952,400.0,203,72.4,67.9,0.0,41.56564,195.0,1063,71.7,84.1,100.0,67.59746,1020.0,352,72.1,67.1,0.0,39.171352,335.0,283,71.7,83.2,100,100.0,400,517,71.2,85.9,100.0,100.0,700.0,516,71.9,82.9,35.6,64.18926,512.6786,466,71.1,82.7,100.0,100.0,540.0,732,72.2,84.7,96.0,99.96639,840.0,404,72.2,83.7,36.8,70.91831,399.27924,292,73.1,67.5,0,48.94165,285,205,72.2,67.7,0.0,54.37831,195.0,577,69.0,88.0,100,100.0,1020,351,72.6,66.8,0.0,62.910534,335.0,404,71.6,83.2,100,79.088,400,475,72.3,85.1,46.8,61.599125,474.31915,516,71.9,79.6,27.6,50.129616,522.47864,167,73.2,66.9,0,32.68206,160.0,483,72.1,78.4,20.4,48.792168,475.97775,115,70.4,91.3,100.0,35.09739,100,345,72.7,67.6,0.0,50.232323,335.0,202,72.7,287.0,0.0,36.120518,195.0,1056,71.5,85.3,100.0,66.05199,1020.0,339,72.2,66.8,0.0,46.471313,335.0,203,72.4,66.6,0.0,34.528103,200.0,252,72.7,66.8,0.0,45.067894,245.0,438,72.0,77.3,20.0,40.82884,438.19827,166,72.9,67.6,0.0,41.71934,160.0,472,72.1,76.7,24.2,59.899147,469.24652,327,72.2,81.9,18.4,45.97802,323.83862,156,72.9,86.2,9.2,34.69063,177.5991,199,72.4,68.3,0.0,43.089783,195.0,1066,70.7,78.7,100,68.7792,1020,588,72.0,66.0,2.1,65.542946,575.0,502,72.1,78.6,21.6,46.101925,503.19986,261,72.1,67.3,0.0,46.702106,250.0,194,71.8,67.4,8.6,59.789986,191.40825,521,72.3,85.3,94.0,48.18863,518.99976,234,72.3,84.0,15.8,43.18937,234.72041,300,72.5,67.7,0.0,30.237371,300.0,579,72.2,88.7,47.2,55.502872,574.9988,228,72.1,81.2,27.6,54.424507,226.79984,891,71.9,72.9,16.9,98.76297,880.0,131.0,129.2,147.1,134.5,145.9,135.5,95.1,16.0,30.04
20170103,655,44.1,99.6,17.12227576,52.04050833,1,76.7,75.7,0.15,76.2,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,64.1,67.0,100.0,15,0,64,100.0,0,66.1,1.5,66.0,1.8125,38.3,0,0,50.2,13.6,0,18.9,0,72.3,64.0,66.2,100.0,38.2,0,63,83.9,0,61.3,0.99,66.0,1.8125,29.3,0,0,38.2,100.0,23.5,4.7,0.9,38.2,38.2,36.9,66.8,78.0,100,0.8,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,232,99.7,1.1,27.085838,230.40027,72.0,68.0,9007.8955,65.4,68.2,94.5,9000,263,71.0,68.1,0,44.05163,260.0,237,70.4,100.2,87.2,81.61004,235.99995,1177,68.3,82.7,17.2,29.848412,1169.7175,546,71.2,70.6,0,0.043020006,160.0,943,70.3,86.6,54.0,52.709843,945.5988,206,71.2,68.3,0.0,31.69073,200.0,172,70.7,89.8,36.2,58.154453,170.25,701,69.6,92.8,100,48.236702,690,271,61.1,109.1,100,100.0,650,694,70.8,87.8,54.4,100,950,1918,0,82.0,96.0,74.02225,1900.0,1910,70.2,80.9,96.0,86.66424,1900.0,405,72.1,80.7,98.0,79.88543,400.0,722,73.1,81.8,100.0,91.03019,700.0,444,72.3,80.5,100.0,56.333702,420.0,360,74.9,85.4,40.4,37.46515,350,537,71.9,82.0,100.0,67.5398,540.0,876,72.0,90.4,100.0,60.694443,840.0,461,72.1,79.0,22.0,37.708992,465.37793,214,71.8,69.3,7.1,45.525204,213.22801,1053,70.8,82.6,100.0,58.793915,1020.0,324,71.9,79.1,17.0,56.9863,320.3675,263,72.4,83.4,40.0,60.36026,262.29956,513,71.9,83.6,59.8,69.40056,515.27,578,72.1,80.7,38.8,52.4207,577.91907,161,72.6,67.1,0.0,32.831123,160.0,961,71.2,87.5,100.0,69.73858,930.0,379,72.1,82.2,16.9,43.442085,369.0401,411,72.5,66.6,0.0,31.273952,400.0,202,72.4,67.3,0.0,41.56564,195.0,1061,71.7,83.7,100.0,67.59746,1020.0,356,71.9,66.5,2.8,39.171352,335.0,284,71.7,82.8,100,100.0,400,524,71.2,85.5,100.0,100.0,700.0,543,71.9,84.4,39.6,64.96545,540.11865,463,71.2,82.2,100.0,100.0,540.0,727,72.2,84.2,96.0,99.96639,840.0,402,72.1,83.3,38.8,70.481995,399.27924,293,73.1,66.7,0,50.39758,285,200,72.1,67.0,0.0,53.789036,195.0,567,69.0,87.7,100,100.0,1020,336,72.6,66.2,0.0,62.93318,335.0,403,71.5,82.7,100,79.088,400,472,72.2,84.6,48.8,61.599125,474.31915,550,71.9,79.6,31.6,52.413284,545.9987,167,73.2,66.2,0,32.68206,160.0,483,72.1,78.0,20.4,48.792168,475.97775,114,70.7,91.0,100.0,35.09739,100,344,72.6,66.9,0.0,50.232323,335.0,201,72.7,286.7,0.0,36.120518,195.0,1055,71.5,84.9,100.0,66.05199,1020.0,337,72.0,66.2,0.0,46.471313,335.0,204,72.4,66.0,0.0,34.528103,200.0,253,72.5,66.1,0.0,45.067894,245.0,437,72.0,76.9,20.0,40.82884,438.19827,165,72.8,66.8,0.0,42.625366,160.0,471,72.0,76.5,26.2,59.899147,469.24652,326,72.2,81.4,18.4,45.97802,323.83862,175,72.9,81.4,5.2,35.840057,177.5991,198,72.2,67.4,0.0,43.089783,195.0,1053,70.7,78.5,100,68.1741,1020,607,71.8,71.5,9.3,66.815735,605.27826,500,72.1,78.1,21.6,46.101925,503.19986,260,72.0,66.5,0.0,46.702106,250.0,210,71.8,83.6,12.6,60.01273,208.30818,519,72.3,85.0,91.6,48.18863,518.99976,233,72.2,83.9,13.8,43.18937,234.72041,308,72.1,66.3,0.0,31.12599,300.0,576,72.2,88.4,47.2,55.502872,574.9988,228,72.0,81.3,29.6,54.424507,226.79984,888,71.8,73.8,22.9,99.184265,880.0,130.7,129.4,147.1,134.5,145.9,135.7,94.5,9.2,30.01
20170103,700,44.4,98.6,17.2040994,52.04050833,1,76.7,75.7,0.15,76.2,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,64.1,67.0,100.0,15,0,64,100.0,0,66.1,1.6,66.0,1.8125,38.3,0,0,50.1,13.5,0,18.1,0,72.2,67.5,67.6,100.0,15.0,0,63,83.4,0,66.0,1.0,66.0,1.8125,29.3,0,0,36.4,99.3,23.1,4.7,0.7,15.0,15.0,37.8,66.8,78.0,100,0.5,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,205,76.8,0.0,24.032219,200.0,72.0,68.0,9142.055,65.5,68.3,91.3,9000,265,71.1,67.9,0,42.04265,260.0,230,70.4,100.0,83.2,76.08321,228.99994,1190,68.3,82.4,15.2,29.403273,1169.7175,525,71.2,70.5,0,0.043020006,160.0,909,70.4,86.8,50.0,51.05076,911.99896,203,71.2,68.3,0.0,31.010618,200.0,173,70.6,89.9,36.2,58.154453,170.25,701,69.6,92.9,100,47.806335,690,278,61.2,108.7,100,100.0,650,708,70.8,87.3,50.4,100,950,1818,0,84.3,92.4,68.75971,1815.9991,1832,70.3,83.8,92.4,78.28835,1815.9991,402,72.1,81.5,98.0,79.88543,400.0,721,73.1,82.2,100.0,91.03019,700.0,441,72.3,81.2,100.0,56.333702,420.0,356,74.9,84.7,36.4,37.46515,350,537,71.9,82.4,100.0,67.5398,540.0,874,72.0,90.8,100.0,60.694443,840.0,460,72.1,79.1,22.0,37.708992,465.37793,230,71.6,80.1,15.1,46.82434,233.10837,1053,70.8,83.1,100.0,58.793915,1020.0,323,72.0,79.5,16.6,57.060062,320.3675,263,72.4,83.9,36.0,60.36026,262.29956,512,71.9,84.1,61.8,69.40056,515.27,575,72.0,82.0,40.8,52.4207,577.91907,160,72.6,67.0,0.0,32.831123,160.0,959,71.3,87.9,100.0,69.73858,930.0,379,72.0,82.2,18.9,43.442085,369.0401,408,72.4,66.5,0.0,31.273952,400.0,203,72.3,67.1,0.0,41.56564,195.0,1040,71.7,84.7,100.0,66.54621,1020.0,367,71.9,66.7,6.8,40.491127,365.15768,282,71.7,83.7,100,100.0,400,518,71.3,85.7,100.0,100.0,700.0,543,71.9,86.8,43.6,63.200424,540.11865,460,71.2,82.8,100.0,100.0,540.0,727,72.2,84.8,96.0,99.96639,840.0,402,72.1,83.6,38.8,70.481995,399.27924,292,73.0,66.5,0,50.879158,285,201,72.1,67.1,0.0,54.225105,195.0,573,69.1,88.0,100,100.0,1020,344,72.5,66.2,0.0,61.812008,335.0,402,71.5,83.2,100,79.088,400,472,72.1,85.3,50.8,61.599125,474.31915,567,71.9,80.7,35.6,51.46278,569.5188,166,73.1,66.3,0,32.68206,160.0,482,72.0,78.2,22.4,48.792168,475.97775,114,70.9,90.8,100.0,35.09739,100,347,72.5,66.7,0.0,50.232323,335.0,200,72.7,286.6,0.0,36.120518,195.0,1047,71.4,85.5,100.0,66.05199,1020.0,336,71.9,66.8,4.3,46.471313,335.0,205,72.3,66.0,0.0,34.528103,200.0,249,72.3,66.4,0.0,44.6639,245.0,461,71.9,77.7,24.4,44.151543,465.6384,164,72.7,66.5,0.0,42.625366,160.0,465,71.9,77.3,29.8,59.899147,469.24652,324,72.2,81.2,18.4,45.97802,323.83862,171,72.8,76.2,3.2,35.840057,160.79904,198,72.0,67.1,0.0,43.089783,195.0,1043,70.7,79.2,100,68.1741,1020,635,71.8,73.5,13.3,68.46692,633.09814,499,72.1,77.9,21.6,46.101925,503.19986,259,71.9,66.3,2.0,46.702106,250.0,209,72.0,85.5,12.6,60.01273,208.30818,516,72.2,85.0,92.8,48.18863,518.99976,233,72.1,84.0,15.8,43.18937,234.72041,305,71.9,66.4,2.1,30.054777,300.0,578,72.1,89.1,49.2,55.502872,574.9988,227,71.9,81.9,31.6,54.424507,226.79984,884,71.9,75.7,24.9,99.42678,880.0,130.5,129.1,146.8,134.5,145.7,135.6,95.4,-1.4,30.01
20170103,705,44.3,99.6,17.22144487,55.12020333,1,76.7,75.7,0.15,76.2,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,64.1,67.0,100.0,15,0,64,100.0,0,66.1,1.65,66.0,1.8125,38.4,0,0,50.7,13.7,0,17.3,0,72.2,67.6,70.4,100.0,15.0,0,63,79.3,0,66.4,0.98,66.0,1.8125,29.3,0,0,33.0,99.1,21.7,4.2,1.2,15.0,15.0,37.5,66.8,78.0,100,0.8,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,206,72.9,0.0,24.032219,200.0,72.0,68.0,9142.055,65.5,68.3,87.2,9000,265,71.1,67.9,0,41.63861,260.0,233,70.4,98.3,79.2,74.593796,228.99994,1123,68.3,83.2,13.2,27.743021,1125.5164,507,71.2,70.6,0,0.043020006,160.0,917,70.4,86.0,48.0,51.05076,911.99896,206,71.2,68.3,0.0,31.010618,200.0,174,70.6,89.9,34.2,57.62398,170.25,695,69.6,93.0,100,47.208607,690,282,61.3,108.4,100,100.0,650,719,70.8,86.8,46.4,100,950,1744,0,84.7,86.4,64.214806,1720.7994,1771,70.4,85.7,86.4,73.25553,1743.1995,399,72.1,83.8,98.0,79.88543,400.0,712,73.2,84.3,100.0,91.03019,700.0,439,72.3,83.4,100.0,56.333702,420.0,354,75.0,76.4,0.0,37.46515,350,532,71.9,84.5,100.0,68.33013,540.0,869,72.0,92.5,100.0,60.694443,840.0,454,72.1,81.2,22.0,38.12698,465.37793,251,71.7,81.8,17.1,48.35665,251.5683,1035,70.8,85.1,100.0,58.793915,1020.0,320,72.1,81.7,14.6,57.060062,320.3675,252,72.4,85.7,32.0,59.28832,250.59946,510,71.9,86.4,63.8,69.40056,515.27,571,72.0,84.8,40.8,52.4207,577.91907,161,72.5,68.9,0.0,33.3933,160.0,953,71.3,89.7,100.0,69.73858,930.0,376,72.0,83.7,18.9,43.442085,369.0401,405,72.4,68.6,0.0,31.273952,400.0,201,72.3,68.9,0.0,41.56564,195.0,1020,71.7,86.8,100.0,66.54621,1020.0,401,71.9,80.3,10.8,42.76287,397.63782,280,71.7,85.9,100,100.0,400,514,71.4,87.6,100.0,100.0,700.0,575,72.0,90.7,44.0,66.294525,567.5588,457,71.2,84.8,100.0,100.0,540.0,719,72.3,86.7,93.2,99.96639,809.6997,397,72.1,85.0,38.8,70.481995,399.27924,293,72.9,68.3,0,50.879158,285,198,72.1,69.2,0.0,54.225105,195.0,562,69.0,89.9,100,100.0,1020,336,72.5,68.6,0.0,62.559456,335.0,399,71.4,85.4,100,79.088,400,467,72.1,87.2,50.8,61.599125,474.31915,559,71.9,83.9,39.6,53.437847,569.5188,165,73.1,68.4,0,32.68206,160.0,480,72.0,80.2,22.4,48.792168,475.97775,112,71.1,92.0,100.0,35.09739,100,346,72.4,68.6,0.0,50.232323,335.0,199,72.6,286.9,0.0,36.120518,195.0,1040,71.4,87.5,100.0,66.05199,1020.0,361,71.9,80.1,8.3,47.757523,364.09415,204,72.3,68.5,0.0,34.528103,200.0,248,72.1,69.1,2.1,44.6639,245.0,471,71.9,80.4,28.4,44.75233,465.6384,163,72.7,68.5,0.0,42.625366,160.0,491,71.9,80.1,33.8,61.444862,497.5266,323,72.2,82.5,18.4,45.97802,323.83862,164,72.8,70.6,0.0,35.840057,150.0,212,71.8,81.2,6.9,44.436,213.81477,1041,70.7,82.1,100,68.1741,1020,625,72.0,76.4,13.3,68.51279,633.09814,497,72.1,79.4,21.6,46.101925,503.19986,257,71.9,68.2,3.3,46.702106,250.0,208,72.2,87.0,8.6,60.01273,208.30818,515,72.2,86.7,92.8,48.18863,518.99976,231,72.1,85.8,15.8,43.18937,234.72041,337,71.8,81.2,8.1,32.805843,334.1324,572,72.1,91.5,49.2,55.502872,574.9988,225,72.0,84.5,31.2,54.424507,229.91983,879,72.1,77.6,21.7,100.0,880.0,130.6,128.9,146.4,134.5,145.3,135.4,92.9,0.1,30.01
20170103,710,44.2,99.6,17.17181564,55.12020333,1,76.7,75.7,0.15,76.2,78.0,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,64.2,67.0,100.0,15,0,64,100.0,0,66.2,1.65,66.0,1.8125,38.4,0,0,50.9,13.7,0,16.4,0,72.3,67.8,70.8,100.0,15.0,0,63,80.2,0,66.5,0.98,66.0,1.8125,29.3,0,0,32.4,98.9,22.1,4.2,0.7,15.0,15.0,38.5,66.8,78.5,100,0.7,0,68.6,1.3,69.413795,68.913795,0,11.8,0,0,0,0,0,72,205,71.8,0.0,24.032219,200.0,72.0,68.0,9007.8955,65.5,68.2,85.7,9000,266,71.1,67.9,0,41.63861,260.0,223,70.4,95.8,75.2,70.74101,221.99991,1136,68.2,82.6,13.2,27.743021,1125.5164,499,71.2,70.5,0,0.043020006,160.0,916,70.3,85.9,48.0,50.96473,911.99896,209,71.2,68.3,0.0,31.010618,200.0,171,70.6,89.8,32.2,56.760426,170.25,690,69.7,92.9,100,46.76629,690,286,61.3,108.1,100,100.0,650,727,70.7,86.4,44.4,100,950,1736,0,85.2,82.4,64.28657,1720.7994,1680,70.4,85.8,82.4,69.499146,1664.7992,398,72.1,84.4,98.0,79.88543,400.0,713,73.5,85.0,100.0,91.03019,700.0,437,72.5,83.9,100.0,56.333702,420.0,355,74.9,71.4,0.0,37.46515,350,534,72.0,85.2,100.0,68.172066,540.0,867,72.0,93.0,100.0,60.694443,840.0,459,72.1,81.9,22.0,39.17759,465.37793,251,71.9,82.8,17.1,48.35665,251.5683,1041,70.8,85.8,100.0,58.793915,1020.0,291,72.3,82.7,9.0,55.658592,293.06757,238,72.4,86.0,28.0,57.76329,237.99939,541,71.9,87.2,65.8,72.257706,538.93005,570,72.1,85.6,38.8,52.4207,577.91907,162,72.5,69.9,0.0,33.80931,160.0,952,71.4,90.3,100.0,69.73858,930.0,376,72.0,84.4,18.9,43.442085,369.0401,408,72.4,69.6,0.0,31.273952,400.0,201,72.3,69.9,0.0,41.56564,195.0,1017,71.8,87.3,100.0,66.54621,1020.0,405,71.9,84.9,14.8,42.3518,397.63782,281,71.7,86.3,100,100.0,400,511,71.4,88.2,100.0,100.0,700.0,571,72.1,91.2,42.0,66.81553,567.5588,454,71.3,85.3,100.0,100.0,540.0,713,72.3,87.3,89.2,99.96639,809.6997,395,72.1,85.8,38.8,70.481995,399.27924,290,72.9,69.6,0,50.879158,285,196,72.1,70.2,0.0,54.81438,195.0,575,69.0,90.5,100,100.0,1020,343,72.5,69.7,0.0,63.861835,335.0,400,71.6,85.9,100,79.088,400,470,72.0,88.0,52.8,62.070103,474.31915,567,72.0,84.8,38.4,52.5861,569.5188,165,73.1,69.4,0,32.68206,160.0,480,72.0,81.0,22.4,48.792168,475.97775,111,71.2,92.6,100.0,35.09739,100,342,72.4,69.7,0.0,50.232323,335.0,198,72.6,286.7,0.0,36.120518,195.0,1046,71.5,88.0,100.0,66.05199,1020.0,363,72.1,84.3,5.1,47.757523,364.09415,202,72.3,69.6,0.0,34.528103,200.0,273,71.9,77.8,7.7,47.14398,272.75504,493,71.9,81.3,32.4,45.69642,493.0785,163,72.7,69.5,0.0,42.625366,160.0,487,72.1,80.9,31.4,61.444862,497.5266,322,72.1,83.4,20.4,45.97802,323.83862,165,72.8,69.9,0.0,35.840057,150.0,236,71.7,84.7,12.9,45.68451,232.27524,1038,70.7,82.0,100,68.1741,1020,628,72.2,76.8,9.3,68.45545,633.09814,497,72.1,80.3,21.6,46.101925,503.19986,259,72.0,69.3,2.1,46.702106,250.0,190,72.4,78.8,1.4,57.25499,191.40825,508,72.3,87.4,87.6,47.41496,499.39972,233,72.2,86.5,13.8,43.18937,234.72041,303,72.5,75.0,0.0,31.393793,300.0,575,72.1,92.0,49.2,55.502872,574.9988,226,72.1,84.8,29.2,54.424507,229.91983,882,72.4,76.8,13.3,100.0,880.0,130.7,129.1,146.1,134.5,144.9,135.0,84.9,0.0,30.01
20170103,715,43.8,99.6,16.97636418,55.12020333,1,76.7,75.7,0.15,76.2,78.0,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,64.2,67.0,100.0,15,0,64,100.0,0,66.1,1.7,66.0,1.8125,38.4,0,0,50.8,13.6,0,14.7,0,72.4,67.8,70.8,100.0,21.1,0,63,81.1,0,66.5,0.98,66.0,1.8125,29.3,0,0,32.2,98.7,22.4,4.4,1.4,21.1,21.1,38.3,66.8,77.8,100,0.3,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,210,71.5,0.0,24.032219,200.0,72.0,68.0,9142.055,65.5,68.3,81.7,9000,264,71.1,67.9,0,41.156006,260.0,216,70.4,94.7,71.2,68.143776,214.99988,1130,68.2,82.9,13.2,28.176132,1125.5164,482,71.2,70.5,0,0.043020006,160.0,881,70.3,87.6,46.0,49.502274,880.7986,203,71.3,68.3,0.0,30.581076,200.0,164,70.5,89.9,32.2,55.30471,163.74992,701,69.7,92.9,100,46.76629,690,289,61.4,107.7,100,100.0,650,738,70.7,85.8,40.4,100,950,1661,0,83.5,76.4,61.09317,1569.5992,1604,70.5,85.2,76.4,65.11063,1580.7993,399,72.1,84.5,98.0,79.88543,400.0,716,73.6,85.1,100.0,91.03019,700.0,439,72.7,84.1,100.0,56.333702,420.0,355,74.9,71.2,0.0,37.46515,350,534,72.0,85.4,100.0,68.172066,540.0,867,72.1,93.3,98.0,60.694443,840.0,459,72.1,82.4,22.0,39.17759,465.37793,252,72.1,83.1,14.7,48.35665,251.5683,1046,70.9,85.8,100.0,58.793915,1020.0,267,72.4,72.1,3.0,53.709167,269.40768,223,72.5,86.1,22.0,56.326664,224.49942,540,72.0,87.6,64.6,72.257706,538.93005,569,72.2,84.5,36.8,52.4207,577.91907,162,72.5,70.5,0.0,33.80931,160.0,950,71.4,90.5,100.0,69.73858,930.0,376,72.0,84.9,18.9,43.442085,369.0401,408,72.4,70.1,0.0,31.273952,400.0,201,72.3,70.4,0.0,41.56564,195.0,1012,71.9,87.5,100.0,66.54621,1020.0,431,72.0,85.1,15.2,43.887928,430.11792,279,71.7,86.4,100,100.0,400,509,71.4,88.5,100.0,100.0,700.0,573,72.2,90.9,40.0,66.39021,567.5588,455,71.3,85.6,100.0,100.0,540.0,712,72.4,87.4,83.2,99.96639,755.15967,398,72.2,85.9,36.8,70.481995,399.27924,289,73.0,70.1,0,50.879158,285,197,72.1,70.7,0.0,55.23866,195.0,571,69.0,90.8,100,100.0,1020,348,72.5,70.1,0.0,64.50736,335.0,399,71.6,86.0,100,79.088,400,470,72.0,88.2,52.8,62.070103,474.31915,563,72.1,85.1,36.4,53.03049,569.5188,165,73.1,69.9,0,32.68206,160.0,499,71.9,81.7,26.8,50.96835,513.2179,113,71.4,92.9,100.0,35.09739,100,342,72.5,70.2,0.0,50.232323,335.0,197,72.6,286.6,0.0,36.120518,195.0,1038,71.6,88.3,100.0,66.05199,1020.0,360,72.1,81.8,5.1,47.757523,364.09415,201,72.4,70.0,0.0,35.109974,200.0,296,71.9,80.5,11.7,48.84974,298.23514,524,71.9,82.4,36.4,46.885727,520.5186,164,72.6,70.0,0.0,42.625366,160.0,487,72.2,80.5,29.4,61.444862,497.5266,320,72.1,83.8,20.4,45.97802,323.83862,158,72.8,70.0,0.0,35.840057,150.0,236,71.9,85.3,12.9,45.68451,232.27524,1030,70.8,82.3,100,68.1741,1020,599,72.4,71.1,2.1,67.23999,605.27826,499,72.1,80.9,21.6,46.101925,503.19986,259,72.0,69.9,2.1,46.702106,250.0,177,72.4,71.7,0.0,57.488335,175.0,481,72.4,87.8,81.6,46.137787,475.5998,212,72.4,87.6,5.8,41.882614,217.04019,304,72.6,70.7,0.0,30.322582,300.0,576,72.1,92.0,49.2,55.502872,574.9988,227,72.2,84.6,27.2,54.424507,226.31989,884,72.4,75.9,9.3,99.54634,880.0,130.9,129.2,146.4,134.5,145.0,135.3,75.5,0.1,30.0
20170103,720,43.9,99.6,17.02564628,55.12020333,1,76.7,75.7,0.15,76.2,78.0,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,64.3,67.1,100.0,15,0,64,100.0,0,66.2,1.7,66.0,1.8125,38.5,0,0,50.0,13.8,0,13.3,0,72.4,66.8,70.1,100.0,27.6,0,63,80.5,0,65.0,0.97,66.0,1.8125,29.2,0,0,33.2,99.0,22.4,4.6,0.7,27.6,27.6,37.9,66.8,78.0,100,0.3,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,210,71.3,0.0,24.032219,200.0,72.0,68.0,9007.8955,65.6,68.4,80.9,9000,266,71.1,68.0,0,41.156006,260.0,218,70.4,94.2,67.2,67.34367,214.99988,1140,68.2,82.9,13.2,28.176132,1125.5164,475,71.2,70.5,0,0.043020006,160.0,885,70.4,87.0,42.0,49.502274,880.7986,203,71.3,68.4,0.0,30.581076,200.0,165,70.5,89.9,30.2,55.30471,163.74992,688,69.7,93.4,100,46.16856,690,292,61.5,107.7,100,100.0,650,745,70.6,85.6,38.4,100,950,1574,0,81.7,72.4,59.083843,1569.5992,1603,70.5,84.2,72.4,65.17141,1580.7993,398,72.2,84.1,96.0,79.88543,400.0,715,73.8,84.9,100.0,91.03019,700.0,438,72.9,83.8,100.0,56.333702,420.0,355,74.8,70.7,0.0,37.46515,350,533,72.1,85.1,98.0,68.172066,540.0,868,72.2,93.0,96.0,60.694443,840.0,457,72.1,82.2,22.0,39.17759,465.37793,234,72.3,83.4,9.9,45.980457,233.1081,1054,71.0,85.4,100.0,58.793915,1020.0,266,72.0,77.1,9.4,53.709167,269.40768,224,72.5,85.4,18.0,56.326664,224.49942,539,72.1,87.2,62.6,72.257706,538.93005,568,72.2,84.0,36.8,52.4207,577.91907,162,72.5,70.4,0.0,33.80931,160.0,952,71.5,90.3,100.0,69.73858,930.0,375,71.9,85.0,23.3,44.690166,390.8802,406,72.5,70.1,0.0,31.273952,400.0,200,72.3,70.4,0.0,41.56564,195.0,1018,71.9,87.1,100.0,66.54621,1020.0,426,72.0,84.8,15.2,43.887928,430.11792,280,71.8,86.0,100,100.0,400,515,71.4,88.3,100.0,100.0,700.0,572,72.2,90.1,40.0,65.61403,567.5588,457,71.4,85.3,100.0,100.0,540.0,713,72.4,87.0,79.2,99.96639,755.15967,398,72.2,85.8,36.8,70.481995,399.27924,290,73.0,70.1,0,50.879158,285,197,72.1,70.6,0.0,55.23866,195.0,561,69.0,90.6,100,100.0,1020,347,72.5,69.9,0.0,64.90373,335.0,397,71.7,85.7,100,79.088,400,497,71.9,87.9,57.2,63.734943,497.97906,561,72.1,84.8,36.4,53.166275,569.5188,164,73.1,69.8,0,32.68206,160.0,513,72.0,82.1,27.2,50.37484,513.2179,111,71.5,93.0,100.0,35.09739,100,340,72.5,70.2,0.0,50.232323,335.0,198,72.6,286.7,0.0,36.120518,195.0,1040,71.7,87.9,100.0,66.05199,1020.0,361,72.2,71.8,3.1,47.757523,364.09415,206,72.4,69.8,0.0,35.52892,200.0,297,71.9,80.8,15.7,48.84974,298.23514,550,72.0,83.2,38.4,48.001472,547.9587,164,72.6,69.9,0.0,42.625366,160.0,483,72.3,80.1,27.4,61.444862,497.5266,320,72.1,83.9,20.4,45.97802,323.83862,157,72.7,69.9,0.0,35.840057,150.0,236,72.1,85.2,10.5,45.68451,232.27524,1035,70.9,81.9,100,68.1741,1020,584,72.4,69.4,0.0,66.414406,575.0,499,72.2,80.7,19.6,46.101925,503.19986,259,72.1,69.9,0.1,46.702106,250.0,177,72.3,70.6,0.0,57.488335,175.0,479,72.4,87.4,77.6,45.91674,454.5998,196,72.4,72.7,1.8,40.653378,199.36028,304,72.4,70.0,0.0,30.772976,300.0,572,72.0,91.9,51.2,55.502872,574.9988,226,72.3,83.8,22.0,54.424507,223.1998,884,72.4,74.5,5.3,100.0,880.0,130.7,129.3,146.8,134.5,145.5,135.7,64.0,-0.1,30.0
20170103,725,43.9,99.6,17.02564628,55.12020333,1,76.7,75.7,0.15,76.2,78.0,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,64.2,67.1,100.0,15,0,64,100.0,0,66.3,1.8,66.0,1.8125,38.6,0,0,50.7,13.6,0,11.3,0,72.5,65.5,68.8,100.0,32.1,0,63,82.7,0,63.5,0.97,66.0,1.8125,29.2,0,0,35.0,99.5,23.0,4.6,0.7,32.1,32.1,37.8,66.8,78.0,100,0.3,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,212,71.2,0.0,24.032219,200.0,72.0,68.0,8871.79,65.6,68.4,79.8,9000,264,71.1,68.0,0,40.516273,260.0,211,70.4,94.1,63.2,64.364845,207.99985,1104,68.2,83.2,13.2,26.720406,1125.5164,452,71.2,70.5,0,0.043020006,160.0,848,70.3,88.5,42.0,47.634262,849.59875,205,71.3,68.4,0.0,30.581076,200.0,165,70.5,90.1,28.2,55.30471,163.74992,700,69.7,93.3,100,46.16856,690,298,61.6,107.6,100,100.0,650,756,70.6,85.0,34.4,100,950,1497,0,80.3,66.4,55.878483,1491.199,1533,70.6,82.4,66.4,61.269146,1429.5991,389,72.3,83.2,94.0,78.76135,386.49988,716,73.8,84.0,100.0,91.03019,700.0,439,72.9,82.9,100.0,56.333702,420.0,356,74.7,69.6,0.0,37.46515,350,535,72.2,84.3,96.0,68.014,540.0,872,72.2,92.3,96.0,60.694443,840.0,460,72.1,81.4,22.0,39.17759,465.37793,217,72.5,81.3,1.9,44.67022,214.64818,1046,71.0,84.6,100.0,58.793915,1020.0,298,71.9,81.7,15.4,55.110645,296.70758,213,72.5,84.5,14.0,55.17737,211.89937,540,72.1,86.3,62.6,72.257706,538.93005,570,72.2,83.1,36.8,52.4207,577.91907,162,72.6,69.6,0.0,33.80931,160.0,952,71.6,89.6,100.0,69.73858,930.0,386,71.9,84.3,27.3,45.31421,390.8802,407,72.6,69.3,0.0,31.273952,400.0,201,72.4,69.7,0.0,41.56564,195.0,1036,72.0,87.4,100.0,66.54621,1020.0,435,72.1,84.0,13.2,43.887928,430.11792,283,71.8,85.0,100,100.0,400,523,71.5,87.5,100.0,100.0,700.0,533,72.3,86.9,34.0,63.710793,536.19867,463,71.4,84.4,100.0,100.0,540.0,729,72.4,86.0,76.0,99.96639,726.87964,375,72.3,84.5,30.8,67.78285,375.35864,296,73.0,69.5,0,50.879158,285,202,72.2,69.7,0.0,55.23866,195.0,563,69.0,90.0,100,100.0,1020,340,72.5,69.0,0.0,60.951305,335.0,399,71.7,84.8,100,79.088,400,498,72.0,87.3,56.8,63.734943,497.97906,564,72.2,83.8,34.4,52.672512,569.5188,164,73.2,69.0,0,32.68206,160.0,513,72.0,81.6,27.2,50.37484,513.2179,113,71.6,92.7,100.0,35.09739,100,342,72.5,69.4,0.0,50.232323,335.0,198,72.7,286.9,0.0,36.120518,195.0,1042,71.8,86.9,100.0,66.05199,1020.0,342,72.3,69.2,0.0,46.61671,335.0,206,72.4,68.7,0.0,35.52892,200.0,321,71.9,80.7,19.7,50.847267,323.7152,551,72.0,82.5,38.4,48.001472,547.9587,163,72.6,69.2,0.0,42.625366,160.0,483,72.3,78.6,23.4,61.444862,469.24652,320,72.0,83.7,22.4,45.97802,323.83862,165,72.7,69.1,0.0,35.840057,150.0,236,72.2,84.6,8.5,45.68451,232.27524,1034,71.0,80.9,100,68.1741,1020,580,72.3,68.1,0.0,65.990135,575.0,501,72.2,80.2,19.6,46.101925,503.19986,260,72.1,69.2,0.1,46.702106,250.0,177,72.1,69.6,0.0,57.477726,175.0,455,72.5,86.5,71.6,44.68869,454.5998,187,72.3,69.8,0.0,39.800663,185.0,307,72.2,68.9,0.0,30.772976,300.0,578,72.0,91.1,51.2,55.502872,574.9988,227,72.3,82.4,18.0,54.424507,223.1998,889,72.4,72.7,1.3,99.11912,880.0,130.6,129.1,147.0,135.5,145.7,136.1,51.7,1.7,30.0
