20170103,730,44.3,99.6,17.22366289,55.12020333,1,76.7,75.7,0.15,76.2,78.0,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,64.2,67.1,97.4,15,0,64,97.4,0,66.2,1.8,66.0,1.8125,38.6,0,0,49.9,13.6,0,10.1,0,72.4,64.7,67.6,100.0,35.0,0,63,81.9,0,62.3,0.99,66.0,1.8125,29.3,0,0,36.5,99.4,22.9,4.6,0.6,35.0,35.0,37.5,66.8,78.0,100,1.5,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,210,71.1,0.0,24.032219,200.0,72.0,68.0,8871.79,65.6,68.4,79.9,9000,265,71.1,67.9,0,40.516273,260.0,199,70.4,94.1,59.2,61.7676,200.99982,1127,68.2,83.4,13.2,26.720406,1125.5164,438,71.2,70.5,0,0.043020006,160.0,846,70.3,88.7,40.0,47.634262,849.59875,201,71.3,68.4,0.0,31.452095,200.0,165,70.4,90.1,28.2,54.51517,163.74992,692,69.7,93.3,100,45.72624,690,300,61.6,107.5,100,100.0,650,764,70.4,84.7,34.4,100,950,1405,0,79.4,62.4,53.235256,1418.3992,1442,70.6,80.8,62.4,58.582542,1429.5991,390,72.3,82.4,90.8,78.68569,386.49988,725,73.8,83.1,100.0,90.578026,700.0,445,72.9,81.9,100.0,56.333702,420.0,361,74.6,68.4,0.0,37.46515,350,541,72.2,83.3,96.0,67.60754,540.0,806,72.3,94.3,92.4,57.916664,809.6997,466,72.1,80.5,22.0,39.17759,465.37793,200,72.6,70.6,0.0,43.13791,195.0,1058,71.1,83.7,100.0,58.793915,1020.0,294,72.2,81.0,9.4,55.121178,296.70758,199,72.5,83.8,10.0,53.497623,199.29932,544,72.2,85.3,60.6,72.257706,538.93005,576,72.2,82.2,36.8,52.4207,577.91907,163,72.6,68.7,0.0,33.80931,160.0,956,71.6,88.7,100.0,69.73858,930.0,411,72.0,83.1,26.9,46.233852,412.72028,411,72.6,68.3,0.0,31.273952,400.0,203,72.4,68.8,0.0,41.56564,195.0,1031,72.0,85.4,100.0,66.54621,1020.0,407,72.2,83.6,11.2,39.571613,399.95847,287,71.8,84.0,100,100.0,400,532,71.5,86.7,100.0,100.0,700.0,505,72.3,84.2,30.0,62.594368,508.75854,469,71.5,83.5,100.0,100.0,540.0,706,72.5,85.3,70.0,87.977585,700.6196,373,72.2,83.5,29.6,68.503296,375.35864,299,73.0,68.5,0,50.879158,285,206,72.2,68.7,0.0,54.225105,195.0,595,69.0,88.7,100,100.0,1020,345,72.4,67.9,0.0,59.3658,335.0,400,71.7,84.0,100,79.088,400,502,72.0,86.4,56.8,63.734943,497.97906,566,72.2,82.8,34.4,52.660168,569.5188,165,73.2,68.0,0,32.68206,160.0,518,72.0,80.7,27.2,50.37484,513.2179,114,71.8,92.2,100.0,35.09739,100,345,72.5,68.5,0.0,50.232323,335.0,199,72.7,286.9,0.0,36.120518,195.0,1045,71.8,86.1,100.0,66.05199,1020.0,339,72.2,67.9,0.0,47.019352,335.0,207,72.3,67.6,0.0,35.52892,200.0,352,71.9,80.3,23.7,52.69891,349.1953,554,72.0,81.5,38.4,48.001472,547.9587,164,72.6,68.2,0.0,42.625366,160.0,441,72.3,77.6,19.4,59.74567,440.9664,322,72.0,83.1,22.4,45.97802,323.83862,169,72.7,68.2,0.0,35.840057,150.0,211,72.4,75.6,0.5,42.98122,212.3949,1046,71.0,79.9,100,68.1741,1020,588,72.1,66.9,0.0,65.990135,575.0,505,72.2,79.3,19.6,46.101925,503.19986,263,72.1,68.3,0.1,46.702106,250.0,178,71.9,68.5,4.2,55.8549,175.0,439,72.5,85.7,67.6,43.497482,434.99973,188,72.2,68.4,0.0,39.800663,185.0,307,72.0,67.7,0.0,30.772976,300.0,579,72.0,90.4,51.2,55.502872,574.9988,222,72.2,81.1,16.8,53.89967,219.83978,894,72.1,71.2,5.7,98.340675,880.0,130.5,128.9,146.4,135.5,145.5,136.2,41.8,0.0,30.0
20170103,735,44.3,99.6,17.22366289,55.12020333,1,76.7,75.7,0.15,76.2,78.0,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,64.2,67.0,96.9,15,0,64,96.9,0,66.2,1.8,66.0,1.8125,38.7,0,0,49.5,13.4,0,8.7,0,72.4,64.0,66.7,100.0,36.7,0,63,81.0,0,61.3,1.01,66.0,1.8125,29.4,0,0,37.9,99.7,22.5,4.3,1.1,36.7,36.7,37.8,66.8,78.0,100,-0.2,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,210,71.0,0.0,24.032219,200.0,72.0,68.0,8871.79,65.7,68.3,79.2,9000,265,71.0,67.9,0,40.516273,260.0,192,70.4,93.6,55.2,59.65042,193.99979,1144,68.2,83.1,13.2,26.720406,1125.5164,435,71.2,70.5,0,0.043020006,160.0,843,70.3,88.2,38.0,47.634262,849.59875,203,71.4,68.4,0.0,31.89357,200.0,156,70.5,90.4,24.2,53.31853,156.74986,693,69.7,93.1,100,45.72624,690,303,61.6,107.1,100,100.0,650,767,70.4,84.1,30.4,100,950,1331,0,78.7,58.4,50.81928,1339.9988,1346,70.6,79.5,58.4,55.36105,1351.199,378,72.3,81.8,86.8,76.9023,373.8998,730,73.7,82.2,100.0,89.51485,700.0,441,72.7,81.1,100.0,55.879097,420.0,355,74.6,67.4,0.0,36.884293,350,546,72.2,82.4,96.0,66.96398,540.0,776,72.3,93.9,88.4,56.73077,781.41956,470,72.1,79.5,22.0,39.17759,465.37793,197,72.5,68.8,0.0,42.738174,195.0,1069,71.0,82.9,100.0,58.793915,1020.0,267,72.3,70.8,5.0,53.40358,271.22748,200,72.5,82.9,6.0,53.497623,199.29932,548,72.2,84.4,60.6,71.76471,538.93005,576,72.2,81.4,36.8,52.4207,577.91907,163,72.5,67.8,0.0,33.80931,160.0,961,71.6,87.7,100.0,69.73858,930.0,412,72.0,82.3,26.9,46.233852,412.72028,411,72.6,67.3,0.0,31.273952,400.0,203,72.3,68.0,0.0,41.56564,195.0,1054,72.0,84.7,100.0,66.54621,1020.0,405,72.2,82.9,11.2,39.571613,399.95847,294,71.8,83.1,100,100.0,400,536,71.6,85.8,100.0,100.0,700.0,476,72.3,82.0,26.0,57.66082,481.31842,477,71.5,82.5,100.0,100.0,540.0,682,72.5,84.7,65.2,82.63306,672.33954,380,72.1,82.9,31.6,68.503296,375.35864,297,73.0,67.5,0,48.94165,285,204,72.1,67.7,0.0,53.28226,195.0,597,69.0,87.9,100,100.0,1020,345,72.4,66.9,0.0,58.097393,335.0,402,71.7,83.1,100,79.088,400,503,72.0,85.6,56.8,63.734943,497.97906,569,72.2,82.0,34.4,52.660168,569.5188,166,73.2,67.0,0,32.68206,160.0,516,72.0,79.9,27.2,50.37484,513.2179,115,71.9,91.5,100.0,35.09739,100,342,72.4,67.6,0.0,50.232323,335.0,199,72.7,286.9,0.0,36.120518,195.0,1056,71.8,85.5,100.0,66.05199,1020.0,342,72.1,66.9,1.9,46.61671,335.0,210,72.3,66.6,0.0,35.52892,200.0,352,72.0,80.1,24.1,52.69891,349.1953,556,72.0,80.7,38.4,48.001472,547.9587,164,72.6,67.3,0.0,42.625366,160.0,450,72.2,76.6,20.6,59.74567,440.9664,325,72.1,82.4,20.4,45.97802,323.83862,170,72.6,67.3,0.0,35.387627,150.0,197,72.5,68.9,0.0,43.04636,195.0,1041,71.0,79.0,100,68.1741,1020,579,71.9,66.0,2.5,65.749344,575.0,507,72.2,78.4,19.6,46.101925,503.19986,263,72.1,67.4,0.1,46.702106,250.0,198,71.8,75.4,10.2,60.74459,208.30818,416,72.5,84.8,63.6,42.220314,415.39966,188,72.1,67.3,1.4,39.800663,185.0,309,71.9,66.8,2.9,30.772976,300.0,581,72.1,89.3,49.2,55.502872,574.9988,223,72.0,80.3,20.8,53.89967,219.83978,894,71.9,71.6,11.3,98.17679,880.0,130.8,129.1,145.2,135.5,144.5,135.8,36.8,-0.1,30.0
20170103,740,44.3,99.6,17.22366289,55.12020333,1,76.7,75.7,0.15,76.2,78.0,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,64.2,67.2,96.4,15,0,64,96.4,0,66.3,1.85,66.0,1.8125,38.7,0,0,49.1,13.3,0,7.6,0,72.3,64.0,66.3,100.0,38.3,0,63,84.5,0,61.4,1.0,66.0,1.8125,29.5,0,0,38.5,99.5,23.7,4.4,1.4,38.3,38.3,36.6,66.8,78.0,100,0.5,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,208,71.0,0.0,24.032219,200.0,72.0,68.0,8871.79,65.7,68.3,80.7,9000,265,70.9,67.9,0,40.516273,260.0,191,70.3,92.5,53.2,60.05662,193.99979,1134,68.2,82.8,13.2,26.720406,1125.5164,431,71.2,70.4,0,0.043020006,160.0,848,70.3,87.8,36.8,47.634262,849.59875,204,71.4,68.3,0.0,31.89357,200.0,157,70.4,90.0,24.2,53.31853,156.74986,696,69.6,92.6,100,45.72624,690,302,61.7,106.5,100,100.0,650,768,70.3,83.4,28.4,100,950,1336,0,78.0,54.4,50.80732,1261.5985,1267,70.6,78.3,54.4,52.966206,1272.7986,364,72.3,81.4,82.8,75.28102,361.29974,725,73.5,81.4,100.0,89.07491,700.0,439,72.7,80.5,100.0,55.879097,420.0,351,74.5,66.8,0.0,36.884293,350,547,72.2,81.6,96.0,66.96398,540.0,777,72.3,93.8,84.4,56.73077,781.41956,467,72.1,78.8,22.0,39.17759,465.37793,196,72.3,67.9,0.0,42.738174,195.0,1064,71.0,82.3,100.0,58.793915,1020.0,297,71.9,78.6,13.0,55.08957,300.3476,188,72.5,69.4,2.0,52.061005,186.69928,546,72.2,83.8,60.6,71.84313,538.93005,575,72.1,80.9,38.8,52.4207,577.91907,163,72.5,67.1,0.0,33.80931,160.0,961,71.8,87.0,100.0,69.73858,930.0,411,72.1,81.5,24.9,46.233852,412.72028,412,72.5,66.7,0.0,31.273952,400.0,203,72.3,67.3,0.0,41.56564,195.0,1036,72.0,84.0,100.0,66.54621,1020.0,394,72.2,82.6,11.2,38.954998,399.95847,291,71.8,82.5,100,100.0,400,531,71.7,85.1,100.0,100.0,700.0,481,72.3,80.5,22.0,61.09516,481.31842,474,71.5,81.8,100.0,100.0,540.0,677,72.5,83.8,61.2,83.20448,644.05945,376,72.2,82.2,29.6,68.51345,375.35864,290,73.0,66.8,0,48.303284,285,202,72.1,67.1,0.0,53.28226,195.0,628,69.0,87.0,100,100.0,1020,343,72.4,66.3,0.0,58.799545,335.0,400,71.6,82.5,100,79.088,400,504,72.1,84.9,54.8,63.734943,497.97906,567,72.2,81.3,34.4,52.660168,569.5188,166,73.2,66.4,0,32.68206,160.0,516,72.0,79.2,27.2,50.37484,513.2179,111,72.0,90.8,100.0,35.09739,100,343,72.3,66.9,0.0,50.232323,335.0,200,72.7,287.2,0.0,36.120518,195.0,1053,71.7,84.8,100.0,66.05199,1020.0,340,72.0,66.3,3.9,46.61671,335.0,208,72.2,66.0,0.0,35.52892,200.0,352,72.0,79.5,24.1,52.69891,349.1953,555,72.0,80.0,38.4,48.001472,547.9587,164,72.6,66.5,0.0,42.625366,160.0,450,72.1,76.1,22.6,59.74567,440.9664,322,72.1,81.7,20.4,45.97802,323.83862,169,72.5,66.6,0.0,35.387627,150.0,196,72.3,67.6,0.0,43.04636,195.0,1036,71.0,78.4,100,68.1741,1020,606,71.8,70.8,8.5,67.64133,607.418,502,72.1,77.6,21.6,46.101925,503.19986,262,72.1,66.6,0.1,46.702106,250.0,209,71.9,84.7,12.2,59.927876,208.30818,415,72.4,83.8,61.6,42.220314,415.39966,188,72.0,66.5,3.4,39.800663,185.0,336,71.8,78.5,8.9,32.939743,334.1324,578,72.1,88.5,49.2,55.502872,574.9988,222,71.8,80.4,27.2,53.89967,223.6798,889,71.8,72.1,17.3,98.71966,880.0,130.9,129.3,144.1,134.5,143.3,134.9,34.5,0.5,30.0
20170103,745,44.4,99.6,17.27339047,55.12020333,1,76.7,75.7,0.15,76.3,78.0,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,64.2,67.1,95.4,15,0,64,95.4,0,66.3,1.8,66.0,1.8125,38.7,0,0,48.8,13.2,0,5.4,0,72.2,67.0,66.5,100.0,15.0,0,63,82.5,0,64.8,1.0,66.0,1.8125,29.6,0,0,38.4,99.3,22.6,4.4,0.9,15.0,15.0,37.6,66.8,78.0,100,0.8,0,66.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,209,71.0,0.0,24.032219,200.0,72.0,68.0,8733.646,65.7,68.3,80.4,9000,265,70.9,67.9,0,40.516273,260.0,187,70.3,91.9,49.2,58.88725,187.49971,1118,68.1,82.5,15.2,26.720406,1125.5164,437,71.2,70.4,0,0.043020006,160.0,807,70.2,88.7,38.0,46.62652,818.3983,204,71.4,68.3,0.0,31.89357,200.0,155,70.4,89.6,22.2,53.31853,156.74986,691,69.6,92.3,100,45.72624,690,300,61.8,106.1,100,100.0,650,762,70.2,82.9,28.8,100,950,1252,0,77.3,50.4,48.42722,1261.5985,1270,70.6,77.6,50.4,53.099926,1272.7986,365,72.2,81.1,81.6,75.28102,361.29974,725,73.3,80.9,100.0,88.54943,700.0,441,72.6,80.1,100.0,55.879097,420.0,352,74.4,66.5,0.0,36.884293,350,547,72.2,81.2,96.0,66.89624,540.0,754,72.3,94.0,80.4,55.160255,753.13947,468,72.1,78.2,22.0,39.17759,465.37793,197,72.0,67.4,0.0,42.738174,195.0,1062,71.0,81.8,100.0,58.793915,1020.0,298,72.0,79.2,14.2,55.22655,300.3476,179,72.5,66.8,0.0,50.679634,175.0,548,72.2,83.4,60.6,71.68627,538.93005,578,72.0,80.9,40.8,52.4207,577.91907,163,72.5,66.7,0.0,33.80931,160.0,966,72.0,86.6,100.0,69.73858,930.0,390,72.2,81.3,22.9,43.847164,389.32062,411,72.5,66.3,0.0,31.273952,400.0,204,72.3,66.8,0.0,41.56564,195.0,1067,71.9,84.3,100.0,66.54621,1020.0,402,72.2,82.1,11.2,38.954998,399.95847,299,71.8,82.2,100,100.0,400,554,71.7,84.6,100.0,100.0,700.0,459,72.2,80.2,22.4,56.60819,453.87836,486,71.6,81.4,100.0,100.0,540.0,652,72.5,83.7,57.2,79.327736,644.05945,358,72.4,81.1,22.4,66.65652,349.5985,297,72.9,66.4,0,49.759212,285,204,72.1,66.7,0.0,52.975838,195.0,636,69.1,85.4,100,100.0,1020,312,72.3,65.9,0.0,56.24009,335.0,402,71.5,82.1,100,79.088,400,504,72.1,84.6,54.8,63.734943,497.97906,569,72.2,80.8,34.4,52.660168,569.5188,166,73.2,65.9,0,32.68206,160.0,519,72.0,78.7,28.0,50.37484,513.2179,113,72.2,90.1,96.0,35.09739,100,343,72.3,66.5,0.0,50.232323,335.0,201,72.6,286.7,0.0,36.120518,195.0,1046,71.7,84.4,100.0,66.05199,1020.0,372,71.9,76.3,9.1,49.04373,368.69415,208,72.2,65.6,0.0,35.52892,200.0,354,72.0,79.1,24.1,52.69891,349.1953,556,72.0,79.6,38.4,48.001472,547.9587,164,72.5,66.1,0.0,42.625366,160.0,446,71.9,76.0,26.6,60.21706,469.24652,323,72.1,81.1,20.4,45.97802,323.83862,168,72.4,66.1,0.0,35.742233,150.0,197,72.1,66.9,0.0,43.04636,195.0,1048,70.9,78.1,100,68.1741,1020,645,71.8,72.5,12.5,69.37278,637.3782,505,72.0,76.9,23.6,46.101925,503.19986,263,72.0,66.2,2.1,46.702106,250.0,211,72.1,84.7,9.0,59.927876,208.30818,397,72.3,83.1,59.6,41.102787,397.19946,189,72.0,66.1,3.4,39.800663,185.0,292,72.3,76.7,0.0,29.507,300.0,582,72.2,87.8,47.2,55.502872,574.9988,223,71.7,81.1,33.2,54.33907,229.91988,895,71.8,73.1,21.3,98.33043,880.0,130.7,129.3,143.2,133.5,142.4,133.7,38.2,-0.1,30.0
20170103,750,44.3,99.6,17.22366289,55.12020333,1,76.7,75.7,0.15,76.3,78.0,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,64.2,67.0,94.9,15,0,64,94.9,0,66.2,1.8,66.0,1.8125,38.7,0,0,48.6,13.2,0,3.9,0,72.2,67.7,70.1,100.0,15.0,0,63,81.2,0,66.5,0.98,66.0,1.8125,29.6,0,0,33.6,98.7,22.3,4.3,1.1,15.0,15.0,37.8,66.8,78.7,100,1.3,0,68.6,1.3,69.413795,68.913795,0,11.8,0,0,0,0,0,72,206,70.9,0.0,24.032219,200.0,72.0,68.0,8871.79,65.7,68.3,81.5,9000,264,70.9,67.9,0,40.516273,260.0,187,70.2,91.3,48.8,58.88725,187.49971,1132,68.1,82.4,15.2,26.720406,1125.5164,436,71.2,70.4,0,0.043020006,160.0,813,70.2,88.5,37.6,46.08578,818.3983,203,71.4,68.3,0.0,31.89357,200.0,148,70.4,89.5,20.2,52.121883,150.2498,692,69.5,92.2,100,45.72624,690,300,61.9,105.7,100,100.0,650,763,70.1,82.8,30.8,100,950,1167,0,76.6,46.4,46.968067,1183.1982,1186,70.5,77.6,48.4,50.31607,1194.3982,362,72.2,83.8,81.6,75.28102,361.29974,721,73.4,83.2,100.0,88.54943,700.0,439,72.6,82.6,100.0,55.879097,420.0,352,74.3,69.2,0.0,36.884293,350,543,72.1,83.5,98.0,67.46076,540.0,749,72.2,95.4,80.0,55.160255,753.13947,464,72.1,80.3,22.0,39.17759,465.37793,216,71.8,71.0,7.1,45.56962,217.48788,1062,71.0,84.1,100.0,58.793915,1020.0,297,72.1,81.4,12.2,55.22655,300.3476,178,72.5,69.6,0.0,50.679634,175.0,548,72.1,85.6,62.6,71.83193,538.93005,574,72.0,83.9,40.8,52.4207,577.91907,163,72.5,68.6,0.0,33.80931,160.0,962,72.1,88.6,98.0,69.73858,930.0,389,72.1,82.8,24.9,43.847164,389.32062,410,72.4,68.3,0.0,31.273952,400.0,203,72.2,68.6,0.0,41.56564,195.0,1043,71.9,85.8,100.0,66.54621,1020.0,400,72.3,84.0,8.4,38.954998,399.95847,300,71.8,84.6,100,100.0,400,547,71.7,86.2,100.0,100.0,700.0,460,72.2,82.3,22.4,56.60819,453.87836,490,71.6,83.4,100.0,100.0,540.0,615,72.4,86.4,56.0,75.86555,615.7793,324,72.3,82.4,20.4,62.648403,323.83844,295,72.8,68.1,0,49.759212,285,205,72.1,68.9,0.0,52.975838,195.0,634,69.2,87.7,100,100.0,1020,344,72.3,68.4,0.0,60.2718,335.0,400,71.5,84.5,100,79.088,400,501,72.0,87.0,56.8,63.734943,497.97906,566,72.2,83.1,34.4,52.660168,569.5188,165,73.2,68.2,0,32.68206,160.0,550,71.9,80.9,33.2,51.811745,550.458,114,72.2,90.8,96.0,35.09739,100,343,72.2,68.4,0.0,50.232323,335.0,199,72.6,286.8,0.0,36.120518,195.0,1039,71.6,86.6,100.0,66.05199,1020.0,405,72.0,83.1,9.5,50.889164,400.8943,207,72.2,68.2,0.0,35.52892,200.0,351,72.0,81.6,24.1,52.69891,349.1953,557,72.0,82.0,38.4,48.001472,547.9587,164,72.5,68.0,0.0,42.625366,160.0,470,71.9,78.9,30.6,60.84192,469.24652,323,72.1,82.1,20.4,45.97802,323.83862,156,72.3,67.8,0.0,35.742233,150.0,196,71.9,68.4,2.5,43.04636,195.0,1036,70.9,80.7,100,68.1741,1020,638,71.9,75.6,14.5,69.37278,637.3782,506,72.0,78.3,23.6,46.101925,503.19986,262,71.9,67.8,4.1,46.702106,250.0,189,72.3,77.8,3.4,58.029278,191.40825,394,72.3,84.3,55.6,41.102787,397.19946,188,72.0,68.1,3.4,39.800663,185.0,303,72.4,69.4,0.0,30.699938,300.0,577,72.2,89.8,47.2,55.502872,574.9988,225,71.8,83.7,35.2,55.925793,229.91988,891,72.0,76.4,19.7,98.63771,880.0,130.5,129.1,143.1,133.5,142.0,133.1,41.2,-0.1,30.0
20170103,755,44.0,99.6,17.07940533,55.12020333,1,76.7,75.7,0.15,76.3,78.0,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,64.2,67.0,94.4,15,0,64,94.4,0,66.2,1.8,66.0,1.8125,38.9,0,0,49.2,13.3,0,2.0,0,72.2,67.6,70.8,100.0,15.0,0,63,80.8,0,66.6,0.98,66.0,1.8125,29.6,0,0,32.7,98.8,22.2,4.2,1.1,15.0,15.0,39.2,66.8,78.2,100,0.7,0,68.6,1.3,69.413795,68.913795,0,11.8,0,0,0,0,0,72,204,70.9,0.0,24.032219,200.0,72.0,68.0,8871.79,65.7,68.2,82.8,9000,266,70.8,67.8,0,40.516273,260.0,187,70.1,91.2,50.8,58.88725,187.49971,1137,68.2,82.0,13.2,26.720406,1125.5164,435,71.2,70.4,0,0.043020006,160.0,806,70.2,88.4,37.6,46.761707,818.3983,203,71.4,68.3,0.0,31.89357,200.0,148,70.3,89.8,20.2,52.121883,150.2498,693,69.5,92.1,100,45.72624,690,300,61.9,105.6,100,100.0,650,765,70.0,83.0,32.8,100,950,1087,0,76.0,44.4,45.1501,1104.7979,1181,70.4,77.5,46.4,50.948215,1194.3982,363,72.2,84.4,81.6,75.28102,361.29974,719,73.6,84.0,100.0,88.54943,700.0,438,72.7,83.3,100.0,55.879097,420.0,358,74.2,70.3,0.0,38.313198,350,544,72.1,84.3,98.0,67.46076,540.0,728,72.3,96.4,77.2,54.55128,724.8594,464,72.1,81.2,22.0,39.17759,465.37793,236,71.7,82.0,13.1,47.024204,235.94836,1061,71.0,84.9,100.0,58.793915,1020.0,298,72.3,82.1,7.4,55.75342,300.3476,178,72.4,70.5,0.0,50.679634,175.0,548,72.1,86.3,62.6,71.68627,538.93005,574,72.1,85.1,38.8,52.4207,577.91907,163,72.5,69.8,0.0,33.80931,160.0,904,72.3,89.6,94.0,67.11336,894.2996,418,71.9,83.5,29.7,46.37618,412.72028,410,72.4,69.5,0.0,31.273952,400.0,203,72.2,69.8,0.0,41.56564,195.0,1059,71.9,86.5,100.0,66.54621,1020.0,361,72.3,83.8,4.4,39.54998,369.7977,299,71.8,85.3,100,100.0,400,544,71.8,87.1,100.0,100.0,700.0,463,72.1,83.4,24.4,57.852207,453.87836,488,71.7,84.3,100.0,100.0,540.0,629,72.4,86.3,51.2,76.885155,615.7793,330,72.3,83.3,16.4,64.677826,323.83844,300,72.8,69.4,0,48.863255,285,205,72.0,70.0,0.0,54.578667,195.0,649,69.2,88.2,100,100.0,1020,335,72.3,69.6,0.0,56.964893,335.0,399,71.6,85.2,100,79.088,400,501,72.0,87.6,56.8,63.734943,497.97906,568,72.2,83.9,34.4,52.660168,569.5188,166,73.2,69.4,0,32.68206,160.0,550,71.9,82.8,37.2,51.811745,550.458,113,72.3,91.5,94.0,35.09739,100,344,72.3,69.6,0.0,50.232323,335.0,199,72.6,286.6,0.0,36.120518,195.0,1039,71.7,87.3,100.0,66.05199,1020.0,404,72.1,84.0,7.5,50.889164,400.8943,206,72.2,69.5,0.0,35.52892,200.0,351,72.0,82.4,24.1,52.69891,349.1953,554,72.0,82.9,38.4,48.001472,547.9587,164,72.5,69.3,0.0,42.625366,160.0,499,72.0,79.7,30.2,61.68603,497.5266,322,72.1,82.9,20.4,45.97802,323.83862,160,72.2,69.0,0.0,35.742233,150.0,218,71.8,84.0,8.5,45.0114,219.49478,1032,70.9,81.5,100,68.1741,1020,637,72.2,76.4,9.3,69.37278,637.3782,506,71.9,79.6,28.0,46.101925,503.19986,279,71.9,69.1,8.1,48.340206,276.13577,179,72.3,70.8,0.0,55.48366,175.0,393,72.2,85.1,57.6,41.102787,397.19946,188,72.0,69.4,3.4,39.800663,185.0,301,72.1,69.9,0.0,30.699938,300.0,579,72.2,90.5,47.2,55.502872,574.9988,225,72.0,84.9,34.4,55.925793,229.91988,893,72.3,75.8,12.1,98.60699,880.0,130.6,128.9,142.9,133.5,142.0,132.9,43.2,0.5,29.98
20170103,800,44.0,99.6,17.07940533,55.12020333,1,76.7,75.7,0.15,76.3,78.0,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,64.2,67.0,94.9,15,0,64,94.9,0,66.2,1.85,66.0,1.8125,38.9,0,0,49.1,13.2,0,0.9,0,72.3,67.9,70.8,100.0,19.4,0,63,81.8,0,66.6,0.97,66.0,1.8125,29.6,0,0,32.7,98.9,22.6,4.4,1.6,19.4,19.4,37.9,66.8,78.2,100,0.4,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,205,70.8,0.0,24.032219,200.0,72.0,68.0,9007.8955,65.7,68.2,80.7,9000,266,70.6,67.8,0,40.516273,260.0,188,70.1,91.6,50.8,58.973415,187.49971,1137,68.1,82.2,15.2,26.720406,1125.5164,428,71.2,70.4,0,0.043020006,160.0,812,70.2,88.3,37.6,45.962887,818.3983,204,71.4,68.2,0.0,31.89357,200.0,149,70.3,89.7,18.2,52.738716,150.2498,694,69.4,92.0,100,45.72624,690,302,62.0,105.5,100,100.0,650,768,70.0,82.9,32.8,100,950,1092,0,75.8,40.4,45.377346,1104.7979,1106,70.4,77.5,42.4,48.978848,1115.9971,363,72.3,84.4,78.0,75.28102,361.29974,723,73.8,84.2,100.0,88.54943,700.0,442,72.8,83.5,100.0,55.879097,420.0,360,74.2,70.7,0.0,38.313198,350,546,72.2,84.5,96.0,66.89624,540.0,732,72.3,96.4,73.2,54.55128,724.8594,468,72.1,81.5,22.0,39.17759,465.37793,237,71.8,82.9,15.1,47.024204,235.94836,1071,71.1,85.0,100.0,58.793915,1020.0,278,72.3,71.7,3.4,53.656483,274.8675,179,72.4,70.7,0.0,50.679634,175.0,551,72.2,86.4,60.6,70.890755,538.93005,577,72.2,84.0,36.8,52.4207,577.91907,164,72.5,70.3,0.0,33.80931,160.0,862,72.5,91.5,86.8,65.53163,860.98,419,71.9,83.7,33.7,46.37618,412.72028,411,72.5,70.0,0.0,31.273952,400.0,206,72.2,70.3,0.0,41.56564,195.0,1056,72.0,86.6,100.0,66.54621,1020.0,334,72.3,72.1,0.4,37.61359,337.31757,303,71.9,85.3,100,100.0,400,553,71.8,87.2,100.0,100.0,700.0,464,72.1,83.6,24.4,55.65125,453.87836,496,71.7,84.3,100.0,100.0,540.0,593,72.4,86.4,47.2,73.198875,589.51904,302,72.3,83.8,12.4,62.252663,298.07834,291,72.9,70.0,0,48.15769,285,202,72.1,70.5,0.0,52.657635,195.0,688,69.3,88.2,100,100.0,1020,340,72.3,70.0,0.0,55.956966,335.0,401,71.7,85.4,100,79.088,400,503,72.0,87.7,56.8,63.734943,497.97906,545,72.3,83.5,30.0,50.77151,545.9987,166,73.2,69.8,0,32.68206,160.0,598,72.0,82.9,36.8,53.519367,587.6982,113,72.4,91.9,89.6,35.09739,100,346,72.4,70.1,0.0,50.232323,335.0,200,72.6,286.7,0.0,36.120518,195.0,1054,71.8,87.3,100.0,66.05199,1020.0,359,72.2,84.0,5.5,48.093052,366.39484,210,72.3,69.9,0.0,35.52892,200.0,353,72.0,82.5,24.1,52.69891,349.1953,554,72.1,83.1,36.4,48.001472,547.9587,164,72.5,69.8,0.0,42.625366,160.0,499,72.1,79.5,28.2,61.68603,497.5266,322,72.1,83.4,20.4,45.97802,323.83862,157,72.2,69.6,0.0,35.742233,150.0,243,71.8,84.8,12.5,45.239388,239.37486,1042,71.0,81.7,100,68.1741,1020,617,72.4,72.8,2.9,67.92799,609.5583,538,72.0,79.9,29.2,47.27191,543.80005,301,71.9,79.9,12.1,49.59861,301.61588,177,72.1,70.2,1.8,57.817142,175.0,392,72.2,85.6,57.6,41.102787,397.19946,189,72.0,69.9,3.4,39.800663,185.0,307,72.0,70.1,0.0,30.699938,300.0,579,72.2,90.8,47.2,55.502872,574.9988,225,72.2,84.6,30.4,55.925793,229.91988,891,72.4,74.9,6.1,98.71966,880.0,130.8,129.1,143.2,133.5,142.1,133.1,47.3,0.0,29.98
20170103,805,44.2,99.6,17.17844804,57.8244375,1,76.7,75.8,0.15,76.3,78.0,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,64.1,66.9,94.4,15,0,64,94.4,0,66.2,1.8,66.0,1.8125,39.0,0,0,49.2,13.3,0,0.0,0,72.4,67.2,70.5,100.0,26.7,0,63,81.6,0,65.7,1.0,66.0,1.8125,29.5,0,0,33.0,99.3,22.6,4.3,0.8,26.7,26.7,38.9,66.8,78.2,100,0.8,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,206,70.8,0.0,24.032219,200.0,72.0,68.0,9007.8955,65.8,68.1,82.3,9000,266,70.6,67.7,0,40.516273,260.0,188,70.1,91.7,50.8,58.973415,187.49971,1141,68.2,82.1,13.2,26.720406,1125.5164,428,71.2,70.4,0,0.043020006,160.0,814,70.1,89.0,39.6,46.12265,818.3983,203,71.4,68.2,0.0,31.89357,200.0,148,70.3,89.7,16.2,52.738716,150.2498,690,69.4,92.1,100,45.72624,690,302,62.1,105.7,100,100.0,650,767,69.9,83.4,37.2,100,950,1020,0,75.6,38.4,43.27234,1031.9973,1105,70.4,76.9,38.4,49.00316,1037.5969,349,72.3,84.4,74.0,73.57328,348.6997,724,73.9,84.1,100.0,88.01173,700.0,443,72.9,83.5,100.0,55.879097,420.0,362,74.1,70.7,0.0,38.313198,350,547,72.2,84.5,96.0,66.749466,540.0,689,72.4,97.1,67.2,52.927353,690.5195,469,72.2,81.7,20.0,39.17759,465.37793,238,72.0,83.2,14.3,47.024204,235.94836,1077,71.1,85.0,100.0,58.793915,1020.0,280,71.9,79.8,10.6,53.203373,274.8675,176,72.4,70.6,0.0,51.56371,175.0,539,72.2,86.4,60.6,70.812325,538.93005,580,72.2,83.6,36.8,52.4207,577.91907,164,72.5,70.5,0.0,33.80931,160.0,833,72.7,92.1,78.8,64.092705,830.04004,438,72.1,83.7,30.5,47.00022,434.56036,412,72.5,70.2,0.0,31.273952,400.0,205,72.3,70.5,0.0,41.56564,195.0,1064,72.1,86.7,98.0,66.54621,1020.0,341,72.3,70.8,0.0,39.052357,335.0,310,71.9,85.1,100,100.0,400,577,71.9,87.2,100.0,100.0,700.0,470,72.1,83.5,24.4,54.66241,453.87836,511,71.7,84.3,100.0,100.0,540.0,585,72.4,86.1,43.2,69.92717,561.23895,283,72.3,84.3,8.4,59.68544,272.31824,300,72.9,70.2,0,48.99765,285,206,72.1,70.6,0.0,53.954037,195.0,656,69.3,87.6,100,100.0,1020,314,72.3,70.1,0.0,52.616085,335.0,401,71.7,85.4,100,79.088,400,504,72.0,87.7,56.8,63.734943,497.97906,546,72.3,82.7,26.0,50.77151,545.9987,166,73.2,69.9,0,32.68206,160.0,595,72.0,82.9,36.8,53.061222,587.6982,112,72.4,92.1,85.6,35.09739,100,344,72.4,70.3,0.0,50.232323,335.0,200,72.6,286.9,0.0,36.120518,195.0,1052,71.9,87.3,100.0,66.05199,1020.0,365,72.2,83.4,5.5,47.791077,366.39484,207,72.3,69.9,0.0,35.52892,200.0,354,72.0,82.5,24.1,52.69891,349.1953,556,72.1,82.5,36.4,48.001472,547.9587,164,72.5,70.0,0.0,42.625366,160.0,457,72.2,79.6,26.2,59.99781,467.22705,324,72.1,83.5,20.4,45.97802,323.83862,162,72.1,69.8,0.0,35.742233,150.0,244,72.0,84.4,11.7,45.239388,239.37486,1049,71.0,81.5,100,68.1741,1020,583,72.4,69.8,0.0,66.09334,575.0,541,72.0,80.3,29.2,47.27191,543.80005,328,71.9,81.7,16.1,51.811672,325.2758,177,72.0,70.2,3.8,57.817142,175.0,394,72.1,85.8,59.6,41.102787,397.19946,201,71.9,70.1,6.2,41.960133,203.44014,302,71.9,77.5,4.5,30.699938,300.0,580,72.1,90.7,49.2,55.502872,574.9988,226,72.2,84.4,30.4,55.925793,229.91988,892,72.4,73.9,2.1,98.535286,880.0,131.0,129.3,143.5,133.5,142.4,133.2,48.0,0.1,29.98
20170103,810,44.2,99.6,17.17844804,57.8244375,1,76.7,75.8,0.15,76.3,78.0,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,64.1,66.9,93.4,15,0,64,93.4,0,66.2,1.85,66.0,1.8125,39.0,0,0,48.4,13.2,0,0.0,0,72.4,65.9,69.3,100.0,31.5,0,63,81.7,0,64.0,0.99,66.0,1.8125,29.5,0,0,34.7,99.4,22.8,4.4,1.3,31.5,31.5,38.3,66.8,78.2,100,0.8,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,208,70.8,0.0,24.032219,200.0,72.0,68.0,8871.79,65.8,68.1,83.9,9000,264,70.5,67.7,0,40.516273,260.0,187,70.1,91.8,50.8,58.88725,187.49971,1132,68.2,82.0,13.2,26.720406,1125.5164,430,71.2,70.4,0,0.043020006,160.0,807,70.1,89.2,39.6,46.798576,818.3983,203,71.4,68.2,0.0,31.89357,200.0,142,70.3,90.2,14.2,51.17197,143.74971,692,69.2,92.2,100,45.72624,690,300,62.2,105.9,100,100.0,650,763,69.9,84.1,41.2,100,950,1022,0,75.4,34.4,43.260376,1031.9973,1037,70.4,76.8,34.4,46.608315,1037.5969,337,72.3,83.4,70.0,72.23303,336.09967,721,73.9,83.2,100.0,86.42307,700.0,438,72.9,82.7,100.0,55.26478,420.0,366,74.1,69.7,0.0,38.313198,350,516,72.3,84.3,93.2,64.9204,517.19977,661,72.4,96.8,63.2,51.677353,662.2394,475,72.2,81.0,20.0,39.17759,465.37793,241,72.3,82.7,8.3,47.024204,235.94836,1083,71.2,84.2,100.0,58.793915,1020.0,298,72.0,81.6,11.8,55.4373,300.3476,178,72.4,69.5,0.0,51.56371,175.0,546,72.3,85.5,58.6,70.15126,511.62997,584,72.2,82.8,36.8,52.4207,577.91907,165,72.5,69.9,0.0,33.80931,160.0,769,72.8,92.2,72.8,60.511864,765.77966,421,72.2,83.4,28.5,44.931026,411.1607,413,72.6,69.5,0.0,31.273952,400.0,200,72.3,70.0,0.0,41.06916,195.0,1078,72.2,86.3,96.0,65.42926,1020.0,351,72.3,69.7,0.0,38.013847,335.0,294,71.9,84.0,100,100.0,400,535,71.9,86.4,100.0,100.0,700.0,441,72.2,82.8,22.4,54.205208,453.87836,488,71.9,83.4,100.0,100.0,540.0,549,72.3,85.3,41.2,69.411766,561.23895,265,72.1,84.3,11.6,58.843224,272.31824,282,73.0,69.7,0,48.000896,285,193,72.1,69.9,0.0,52.02121,195.0,829,69.4,87.1,100,100.0,1020,400,72.3,69.3,0.0,56.806343,335.0,404,71.8,84.5,100,79.088,400,509,72.0,86.8,56.8,63.25301,497.97906,521,72.3,81.3,22.0,49.7346,522.47864,167,73.2,69.2,0,32.68206,160.0,596,72.1,81.8,34.8,53.061222,587.6982,113,72.5,91.7,79.6,35.09739,100,344,72.4,69.7,0.0,49.78788,335.0,201,72.7,287.2,0.0,36.120518,195.0,1056,71.9,86.5,100.0,66.05199,1020.0,368,72.3,73.4,1.1,47.791077,366.39484,211,72.3,69.0,0.0,35.52892,200.0,354,72.1,81.6,22.1,52.69891,349.1953,558,72.1,81.6,36.4,48.001472,547.9587,164,72.5,69.4,0.0,42.625366,160.0,466,72.2,78.9,26.2,59.99781,467.22705,325,72.1,83.3,20.4,45.97802,323.83862,166,72.1,69.2,0.0,35.742233,150.0,244,72.2,83.9,7.7,45.239388,239.37486,1052,71.1,80.5,100,68.1741,1020,580,72.3,68.5,0.0,65.43974,575.0,542,72.2,79.8,25.2,47.27191,543.80005,332,72.1,81.3,12.9,51.095684,325.2758,177,72.0,69.6,3.8,57.817142,175.0,393,72.2,85.4,57.6,41.102787,397.19946,200,71.9,76.6,10.2,41.960133,203.44014,334,71.9,81.3,7.7,32.70846,331.7326,580,72.1,90.1,49.2,55.502872,574.9988,226,72.2,83.6,30.4,55.925793,229.91988,889,72.3,68.9,0.1,94.5611,880.0,130.7,129.3,143.9,133.5,142.8,133.4,48.7,0.0,29.98
20170103,815,44.1,99.6,17.12888211,57.8244375,1,76.7,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,64.2,67.1,92.9,15,0,64,92.9,0,66.2,1.8,66.0,1.8125,39.0,0,0,47.8,13.3,0,0.0,0,72.4,64.8,67.9,100.0,34.4,0,63,79.4,0,62.5,1.02,66.0,1.8125,29.6,0,0,36.6,99.6,22.1,4.4,1.9,34.4,34.4,37.8,66.8,78.2,100,0.5,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,205,70.8,0.0,24.032219,200.0,72.0,68.0,9007.8955,65.7,68.2,83.3,9000,265,70.4,67.8,0,40.516273,260.0,187,70.1,92.3,50.8,58.88725,187.49971,1142,68.1,82.3,15.2,26.720406,1125.5164,432,71.2,70.4,0,0.043020006,160.0,804,70.1,89.3,39.6,46.933758,818.3983,203,71.4,68.2,0.0,31.89357,200.0,142,70.2,90.3,14.2,51.17197,143.74971,689,69.2,92.4,100,45.72624,690,299,62.2,106.1,100,100.0,650,761,69.9,84.7,45.2,100,950,963,0,75.4,30.4,41.286926,959.19653,947,70.4,76.5,30.4,44.4566,959.19653,328,72.3,82.0,66.0,69.7687,324.39972,726,73.9,82.0,100.0,84.45558,700.0,441,72.9,81.8,100.0,54.822456,420.0,369,74.1,68.5,0.0,36.954,350,526,72.3,83.4,89.2,63.972004,517.19977,639,72.5,95.0,57.2,50.053417,631.9394,420,72.3,80.3,14.8,36.262993,430.93777,216,72.5,73.9,0.3,43.7153,211.80817,1063,71.2,83.3,100.0,57.798164,1020.0,304,72.2,78.2,7.8,55.4373,300.3476,181,72.4,68.2,0.0,51.01116,175.0,520,72.2,84.3,59.0,67.94398,511.62997,583,72.2,81.8,36.8,51.79744,577.91907,167,72.5,68.8,0.0,33.3933,160.0,773,72.9,91.0,66.8,60.511864,732.45953,393,72.3,82.8,23.3,43.46398,390.8802,418,72.5,68.5,0.0,31.273952,400.0,204,72.3,69.0,0.0,41.06916,195.0,1055,72.2,86.0,96.0,64.79413,1020.0,342,72.3,68.5,0.0,38.976635,335.0,305,71.9,83.0,100,100.0,400,551,72.0,85.5,100.0,100.0,700.0,441,72.1,82.0,24.4,53.609783,453.87836,504,72.0,82.4,100.0,100.0,540.0,534,72.2,84.2,40.8,69.13165,534.97864,263,72.0,83.6,13.6,57.686455,272.31824,281,73.0,68.7,0,48.93045,285,191,72.1,68.9,0.0,53.152622,195.0,871,69.4,85.3,100,100.0,1020,383,72.3,68.0,0.0,50.6795,335.0,410,71.8,83.5,100,79.088,400,504,72.0,85.8,56.8,62.55203,497.97906,518,72.2,80.2,23.2,50.092583,522.47864,169,73.2,68.2,0,32.68206,160.0,592,72.1,80.9,34.8,52.530193,587.6982,116,72.6,90.2,73.6,35.09739,100,344,72.5,68.7,0.0,49.21212,335.0,205,72.7,286.9,0.0,36.120518,195.0,1069,71.9,85.3,100.0,66.05199,1020.0,339,72.4,68.5,0.0,46.31473,335.0,212,72.3,67.8,0.0,35.52892,200.0,351,72.1,80.6,22.1,52.13781,349.1953,557,72.1,80.5,36.4,45.868073,547.9587,165,72.5,68.3,0.0,42.625366,160.0,480,72.2,77.8,26.2,59.99781,467.22705,329,72.1,82.6,20.4,45.97802,323.83862,177,72.1,68.3,0.0,35.742233,150.0,211,72.4,78.0,1.3,43.697754,215.23491,1061,71.1,79.5,100,68.1741,1020,577,72.2,67.2,0.0,65.29068,575.0,547,72.2,78.7,25.2,47.27191,543.80005,276,72.4,80.4,4.5,48.058147,274.31598,194,71.9,75.1,9.8,57.25499,194.00826,397,72.2,84.5,57.6,41.102787,397.19946,244,71.8,83.9,16.2,44.761906,240.16014,333,72.0,80.5,8.1,32.70846,331.7326,587,72.1,89.0,49.2,55.502872,574.9988,228,72.2,82.6,30.4,55.925793,229.91988,895,71.9,70.4,7.3,91.97993,880.0,130.5,129.1,144.4,133.5,143.1,133.8,47.5,1.7,29.98
20170103,820,44.2,99.6,17.17844804,57.8244375,1,76.7,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,64.3,67.0,92.4,15,0,64,92.4,0,66.2,1.8,66.0,1.8125,39.0,0,0,47.5,13.2,0,0.0,0,72.4,64.2,67.1,100.0,36.7,0,63,78.5,0,61.9,1.07,66.0,1.8125,29.6,0,0,37.8,99.6,21.9,4.3,1.1,36.7,36.7,37.6,66.8,78.2,100,0.3,0,68.6,1.3,69.413795,68.913795,0,11.8,0,0,0,0,0,72,206,70.8,0.0,24.032219,200.0,72.0,68.0,8871.79,65.8,68.1,84.6,9000,263,70.4,67.7,0,40.112232,260.0,188,70.1,92.5,50.8,58.88725,187.49971,1145,68.2,82.2,13.2,26.720406,1125.5164,427,71.2,70.4,0,0.043020006,160.0,844,70.0,88.7,41.6,48.617424,849.59863,204,71.4,68.2,0.0,31.89357,200.0,142,70.2,90.3,13.8,51.17197,143.74971,692,69.1,92.5,100,45.72624,690,302,62.3,106.3,100,100.0,650,767,69.9,85.2,49.2,100,950,864,0,75.3,26.4,39.516804,880.79626,894,70.4,76.8,26.4,42.560177,880.79626,313,72.3,81.3,62.0,67.14224,311.79968,723,73.8,81.2,100.0,81.19271,700.0,445,72.9,81.2,100.0,54.208138,420.0,366,74.1,67.6,0.0,36.45446,350,500,72.3,83.2,85.2,62.221973,495.91968,601,72.5,93.0,53.2,47.970085,603.6593,401,72.4,79.3,8.8,34.399006,394.03793,201,72.6,69.3,0.0,42.182987,195.0,1077,71.2,82.4,100.0,56.802414,1020.0,269,72.2,68.8,5.4,51.959957,271.22748,178,72.3,67.4,0.0,49.58559,175.0,516,72.2,83.8,59.0,66.70028,511.62997,587,72.2,81.2,36.8,51.385643,577.91907,167,72.5,68.0,0.0,32.493816,160.0,742,72.8,90.3,64.8,58.77636,732.45953,398,72.3,82.4,19.3,43.46398,390.8802,414,72.5,67.6,0.0,30.693298,400.0,203,72.3,68.2,0.0,40.56114,195.0,1066,72.2,86.1,96.0,63.74288,1020.0,354,72.2,67.5,0.0,38.370834,335.0,327,71.9,82.0,100,100.0,400,596,72.1,84.7,98.0,100.0,700.0,460,72.1,81.0,24.4,53.535355,453.87836,541,72.1,81.3,98.0,100.0,540.0,544,72.2,83.3,40.8,65.70308,534.97864,304,72.0,82.4,15.2,60.162354,301.75833,299,73.0,67.8,0,47.79931,285,206,72.1,68.1,0.0,51.101948,195.0,754,69.4,84.8,100,100.0,1020,323,72.3,67.1,0.0,53.78256,335.0,410,71.8,82.8,100,78.204704,400,500,72.0,85.1,56.8,61.92771,497.97906,524,72.2,79.4,23.2,49.783978,522.47864,166,73.2,67.3,0,32.172882,160.0,545,72.2,80.1,32.8,50.49979,553.1188,118,72.7,88.7,67.6,35.09739,100,342,72.4,67.8,0.0,49.727272,335.0,202,72.7,286.9,0.0,35.61836,195.0,1071,71.9,85.1,100.0,65.1633,1020.0,338,72.3,67.3,0.0,47.209484,335.0,216,72.3,66.8,0.0,35.52892,200.0,354,72.1,79.9,22.1,51.576702,349.1953,552,72.1,79.7,36.4,44.801373,547.9587,166,72.5,67.4,0.0,42.09861,160.0,469,72.2,77.1,26.2,59.044067,467.22705,328,72.2,81.9,18.4,45.57143,323.83862,170,72.0,67.4,0.0,34.152603,150.0,199,72.5,69.4,0.0,41.656715,195.0,1059,71.1,78.9,100,66.65605,1020,587,72.0,66.3,1.3,64.442154,575.0,543,72.2,78.0,25.2,47.283157,543.80005,254,72.5,68.8,0.0,46.27902,250.0,212,72.0,84.9,11.0,58.612644,212.20833,398,72.1,83.8,59.6,40.66069,397.19946,247,71.8,83.3,20.2,43.643414,240.16014,336,72.2,79.7,4.1,31.649422,331.7326,578,72.1,88.1,49.2,55.048923,574.9988,233,72.1,81.8,32.4,55.925793,229.91988,885,72.0,72.3,8.5,88.77394,880.0,130.7,128.9,144.7,133.5,143.5,134.0,42.5,0.1,29.98
20170103,825,44.2,99.6,17.17844804,57.8244375,1,76.7,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,64.2,67.0,92.9,15,0,64,92.9,0,66.2,1.8,66.0,1.8125,39.2,0,0,47.6,13.2,0,0.0,0,72.4,63.7,66.4,100.0,38.0,0,63,82.9,0,61.4,1.09,66.0,1.8125,29.6,0,0,38.8,100.0,23.1,4.5,0.7,38.0,38.0,37.6,66.8,78.7,100,0.5,0,68.6,1.3,69.413795,68.913795,0,11.8,0,0,0,0,0,72,206,70.8,0.0,24.032219,200.0,72.0,68.0,8871.79,65.8,68.2,83.5,9000,263,70.4,67.8,0,40.112232,260.0,188,70.1,92.6,50.8,58.88725,187.49971,1136,68.2,82.4,13.2,26.720406,1125.5164,422,71.2,70.4,0,0.043020006,160.0,844,70.0,88.4,41.6,48.568268,849.59863,202,71.4,68.2,0.0,31.89357,200.0,142,70.2,90.5,13.8,51.17197,143.74971,692,69.1,92.5,100,45.72624,690,302,62.4,106.5,100,100.0,650,767,69.8,85.7,55.2,100,950,870,0,75.4,24.4,40.425785,880.79626,889,70.3,76.9,24.4,42.985653,880.79626,312,72.3,80.6,58.0,67.14224,311.79968,722,73.7,80.7,100.0,79.848465,700.0,443,72.8,80.7,100.0,53.753532,420.0,360,74.0,66.9,0.0,35.954926,350,475,72.3,83.2,82.0,59.444504,474.6396,608,72.4,91.3,51.2,47.970085,603.6593,395,72.4,77.8,4.8,33.91324,394.03793,196,72.4,68.2,0.0,41.705532,195.0,1069,71.2,81.9,100.0,56.377266,1020.0,297,71.9,79.6,13.8,54.34141,296.70758,180,72.3,66.7,0.0,49.58559,175.0,515,72.2,83.3,59.0,66.70028,511.62997,581,72.1,81.0,38.8,50.90707,577.91907,168,72.5,67.3,0.0,32.493816,160.0,702,72.8,89.7,60.8,56.634445,694.3794,374,72.3,82.4,15.3,42.172104,369.0401,415,72.4,66.9,0.0,30.693298,400.0,205,72.3,67.5,0.0,40.56114,195.0,1072,72.1,86.1,98.0,62.844936,1020.0,357,72.1,66.8,0.0,37.34314,335.0,333,71.9,81.4,100,100.0,400,608,72.2,84.1,96.0,100.0,700.0,457,72.1,80.4,24.4,52.54652,453.87836,552,72.2,80.5,96.0,93.18708,540.0,554,72.2,82.7,40.8,65.78151,534.97864,309,72.1,81.6,13.2,60.091324,301.75833,295,72.9,67.1,0,47.564117,285,201,72.1,67.3,0.0,49.61697,195.0,753,69.4,84.4,100,100.0,1020,328,72.2,66.4,0.0,54.699886,335.0,407,71.7,82.3,100,77.586395,400,506,72.0,84.5,56.8,61.92771,497.97906,529,72.1,78.8,25.2,49.154427,522.47864,167,73.2,66.5,0,32.172882,160.0,552,72.2,79.5,32.8,50.49979,553.1188,117,72.8,87.4,61.6,33.749847,100,344,72.3,67.1,0.0,49.727272,335.0,196,72.7,286.7,0.0,35.1162,195.0,1066,71.8,84.8,100.0,64.530106,1020.0,341,72.2,66.5,0.0,47.209484,335.0,216,72.2,66.1,0.0,35.109974,200.0,354,72.1,79.4,22.1,51.161488,349.1953,558,72.1,79.1,36.4,44.801373,547.9587,168,72.5,66.7,0.0,42.09861,160.0,481,72.1,76.5,28.2,59.044067,467.22705,330,72.2,81.4,18.4,45.57143,323.83862,175,72.0,66.7,0.0,34.152603,150.0,200,72.4,67.8,0.0,41.656715,195.0,1055,71.1,78.5,100,66.26327,1020,612,71.8,71.0,8.5,65.669075,611.69806,550,72.2,77.4,25.2,47.283157,543.80005,255,72.4,67.2,0.0,45.584724,250.0,214,72.2,85.5,7.0,58.612644,212.20833,402,72.1,83.3,59.6,40.66069,397.19946,260,71.8,82.7,24.2,45.094128,259.20023,305,72.3,68.3,0.0,29.835665,300.0,584,72.1,87.7,49.2,55.048923,574.9988,236,72.1,81.3,32.4,55.925793,229.91988,888,72.1,71.3,6.5,88.364235,880.0,130.9,129.2,144.5,133.5,143.4,134.1,42.3,-0.1,29.98
20170103,830,44.5,99.6,17.32768357,57.8244375,1,76.7,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,64.3,67.0,92.4,15,0,64,92.4,0,66.2,1.8,66.0,1.8125,39.3,0,0,47.5,13.2,0,0.0,0,72.3,63.7,66.0,100.0,39.2,0,63,83.8,0,61.0,1.07,66.0,1.8125,29.7,0,0,39.4,100.1,23.5,4.8,0.9,39.2,39.2,37.5,66.8,78.0,100,0.4,0,66.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,205,70.7,0.0,24.032219,200.0,72.0,68.0,9007.8955,65.8,68.2,83.8,9000,264,70.4,67.8,0,40.112232,260.0,189,70.1,92.4,50.8,59.010338,187.49971,1141,68.2,82.4,13.2,26.720406,1125.5164,422,71.2,70.4,0,0.043020006,160.0,846,70.0,88.2,41.6,48.642006,849.59863,203,71.4,68.2,0.0,31.89357,200.0,137,70.3,90.5,9.8,50.382435,137.2497,692,69.1,92.4,100,45.72624,690,303,62.5,106.4,100,100.0,650,768,69.8,86.0,59.2,100,950,813,0,75.6,20.4,38.04569,807.9953,809,70.2,77.8,24.0,41.83078,807.9953,302,72.3,80.2,54.0,65.726326,300.09955,726,73.6,80.4,100.0,79.31077,700.0,439,73.0,80.4,100.0,53.31122,420.0,365,74.0,66.4,0.0,35.954926,350,478,72.3,82.5,78.0,59.444504,474.6396,576,72.4,89.6,47.2,46.634613,577.39905,359,72.4,68.4,0.8,32.196114,359.5978,199,72.2,67.5,0.0,41.705532,195.0,1061,71.1,81.5,100.0,55.79548,1020.0,300,72.0,79.7,14.2,54.34141,296.70758,178,72.2,66.2,0.0,49.110397,175.0,519,72.2,82.8,59.0,66.12885,511.62997,588,72.0,81.2,40.8,50.90707,577.91907,164,72.5,66.8,0.0,31.864178,160.0,696,72.7,88.9,58.8,56.645428,694.3794,338,72.4,82.1,10.9,40.661266,345.6402,407,72.3,66.4,0.0,30.263618,400.0,207,72.3,67.0,0.0,40.56114,195.0,1081,72.1,86.0,98.0,62.844936,1020.0,348,72.0,66.3,0.0,36.79143,335.0,336,71.9,80.9,100,100.0,400,622,72.2,83.6,96.0,100.0,700.0,459,72.1,80.1,24.4,53.15258,453.87836,545,72.2,80.0,96.0,88.62888,540.0,549,72.2,82.1,40.8,65.22128,534.97864,310,72.2,81.0,11.2,59.147636,301.75833,296,72.9,66.5,0,46.28738,285,203,72.1,66.8,0.0,51.408367,195.0,750,69.5,84.2,100,100.0,1020,343,72.2,65.9,0.0,55.526615,335.0,408,71.7,81.9,100,77.586395,400,500,72.0,84.1,56.8,61.92771,497.97906,525,72.1,78.4,25.2,49.450687,522.47864,169,73.2,66.0,0,32.172882,160.0,554,72.2,79.1,32.8,50.49979,553.1188,116,72.8,86.1,57.6,33.749847,100,346,72.3,66.6,0.0,49.727272,335.0,197,72.7,286.8,0.0,35.1162,195.0,1072,71.7,84.3,100.0,64.530106,1020.0,344,72.0,65.9,0.0,46.795662,335.0,218,72.2,65.6,0.0,35.109974,200.0,350,72.1,79.0,22.1,51.08293,349.1953,550,72.1,78.6,36.4,44.359978,547.9587,168,72.5,66.1,0.0,41.71934,160.0,462,72.0,76.6,30.2,58.419205,467.22705,321,72.2,81.1,18.4,44.956043,323.83862,181,71.9,67.0,3.6,34.152603,150.0,196,72.1,67.1,0.0,42.52524,195.0,1057,71.0,78.0,100,66.26327,1020,642,71.8,72.3,12.5,67.297325,641.6582,554,72.1,76.9,27.2,47.283157,543.80005,254,72.3,66.5,0.0,46.127144,250.0,175,72.4,70.7,0.0,56.088245,175.0,394,72.1,83.0,59.6,40.046665,397.19946,283,71.8,81.9,28.2,46.06866,278.2403,308,72.1,66.1,0.0,30.273891,300.0,587,72.2,87.2,47.2,55.048923,574.9988,237,72.0,81.1,34.4,55.925793,229.91988,888,72.1,71.0,6.5,88.31302,880.0,130.9,129.4,144.1,133.5,143.2,134.0,39.4,0.1,29.98
20170103,835,44.3,99.6,17.22810342,57.8244375,1,76.7,75.8,0.15,76.3,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,64.3,67.0,92.4,15,0,64,92.4,0,66.3,1.8,66.0,1.8125,39.2,0,0,47.6,13.3,0,0.0,0,72.3,67.7,69.4,100.0,15.0,0,63,77.8,0,66.3,1.09,66.0,1.8125,30.0,0,0,34.8,99.7,21.2,4.5,1.4,15.0,15.0,38.7,66.8,78.0,100,0.7,0,66.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,206,70.7,0.0,24.032219,200.0,72.0,68.0,9007.8955,65.8,68.2,84.0,9000,263,70.4,67.8,0,40.112232,260.0,189,70.1,92.4,50.8,59.010338,187.49971,1141,68.2,82.3,13.2,26.720406,1125.5164,420,71.2,70.3,0,0.043020006,160.0,845,70.1,87.7,39.6,48.666584,849.59863,204,71.4,68.2,0.0,31.89357,200.0,137,70.3,90.6,7.8,50.382435,137.2497,692,69.2,92.3,100,45.72624,690,302,62.6,106.2,100,100.0,650,767,69.8,86.3,63.2,100,950,813,0,75.5,16.4,38.04569,729.595,808,70.3,78.1,19.6,41.83078,807.9953,286,72.2,82.1,52.0,64.16991,287.49948,719,73.5,82.2,100.0,78.25981,700.0,434,73.0,82.5,100.0,52.856617,420.0,369,73.9,68.2,3.2,35.954926,350,452,72.3,84.3,74.0,56.971886,453.35953,584,72.3,89.6,45.2,46.634613,577.39905,338,72.4,68.2,0.0,31.100315,335.0,201,71.9,68.3,2.7,41.705532,195.0,1074,71.1,83.1,100.0,55.79548,1020.0,299,72.2,81.0,10.2,53.74078,296.70758,180,72.2,68.4,0.0,49.110397,175.0,510,72.1,84.7,61.0,65.82633,511.62997,570,72.0,83.9,40.8,50.27268,577.91907,164,72.6,67.8,0.0,31.864178,160.0,700,72.7,89.9,54.8,56.645428,661.0597,340,72.4,83.7,6.9,40.661266,345.6402,409,72.2,67.5,0.0,30.263618,400.0,199,72.3,67.9,0.0,40.064655,195.0,1053,72.0,88.7,100.0,61.72799,1020.0,351,71.9,67.9,5.2,38.522285,365.15768,338,71.9,83.3,100,100.0,400,627,72.2,85.0,96.0,100.0,700.0,489,72.0,81.6,26.4,55.385433,479.35864,553,72.2,81.8,96.0,89.32358,540.0,546,72.3,83.3,37.2,64.81793,534.97864,307,72.2,81.7,11.2,58.64028,301.75833,300,72.8,67.4,0,46.141785,285,205,72.0,68.1,0.0,50.81909,195.0,755,69.5,85.3,100,100.0,1020,324,72.2,67.5,0.0,52.29898,335.0,404,71.7,83.8,100,77.0233,400,503,72.0,86.1,56.8,61.92771,497.97906,529,72.0,80.1,27.2,49.142082,522.47864,163,73.2,67.3,0,31.663708,160.0,556,72.2,80.2,32.8,50.49979,553.1188,114,72.8,86.0,53.6,33.149574,100,348,72.2,67.6,0.0,49.28283,335.0,199,72.6,286.7,0.0,35.1162,195.0,1061,71.7,85.9,100.0,64.11908,1020.0,341,72.0,67.6,0.0,45.744324,335.0,215,72.1,67.2,0.0,34.19062,200.0,352,72.1,80.9,22.1,51.08293,349.1953,552,72.0,80.6,38.4,44.359978,547.9587,163,72.4,67.1,0.0,41.118835,160.0,466,72.0,78.5,30.2,58.419205,467.22705,321,72.2,81.6,18.4,44.956043,323.83862,180,71.9,82.8,7.6,34.152603,165.5988,197,71.9,67.8,2.0,42.52524,195.0,1065,71.0,80.2,100,66.26327,1020,648,71.9,74.9,14.5,67.28586,641.6582,550,72.0,77.7,29.2,46.709415,543.80005,254,72.2,67.3,0.0,46.300716,250.0,178,72.2,68.0,0.0,56.289776,175.0,397,72.0,84.0,61.6,40.046665,397.19946,281,71.9,83.1,30.2,45.105206,278.2403,335,71.8,78.4,8.1,31.990263,331.7326,570,72.2,88.8,47.2,54.473923,574.9988,237,72.0,83.8,37.6,54.50995,233.27983,885,72.1,73.9,6.5,87.68821,880.0,130.6,129.2,143.6,133.5,142.8,133.5,39.9,-0.1,29.98
20170103,840,44.1,99.6,17.12888211,57.8244375,1,76.7,75.8,0.15,76.3,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,64.3,67.0,91.4,15,0,64,91.4,0,66.3,1.85,66.0,1.8125,39.3,0,0,47.2,13.2,0,0.0,0,72.3,67.7,70.8,100.0,15.0,0,63,78.7,0,66.5,1.1,66.0,1.8125,29.9,0,0,33.2,99.4,21.5,4.3,0.5,15.0,15.0,37.9,66.8,78.0,100,0.5,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,205,70.7,0.0,24.032219,200.0,72.0,68.0,8871.79,65.9,68.2,84.5,9000,264,70.4,67.8,0,40.112232,260.0,188,70.1,92.3,50.8,58.911865,187.49971,1136,68.2,82.0,13.2,26.720406,1125.5164,425,71.2,70.3,0,0.043020006,160.0,844,70.0,87.6,41.6,48.642006,849.59863,203,71.4,68.2,0.0,31.89357,200.0,137,70.3,90.8,5.8,50.382435,137.2497,693,69.0,92.1,100,45.72624,690,301,62.7,106.0,100,100.0,650,767,69.8,86.4,67.2,100,950,724,0,76.1,12.4,38.225094,729.595,810,70.2,77.8,21.6,41.83078,807.9953,287,72.2,83.5,52.0,64.16991,287.49948,725,73.7,83.4,100.0,78.25981,700.0,434,73.1,83.7,98.0,52.856617,420.0,370,73.9,70.2,7.2,35.954926,350,426,72.3,85.5,70.0,55.91058,432.07944,543,72.3,89.7,41.2,45.30983,551.1387,338,72.4,69.8,0.0,31.100315,335.0,213,71.7,80.6,10.7,44.015102,217.48788,1076,71.1,84.4,100.0,55.79548,1020.0,300,72.3,82.1,6.6,53.74078,296.70758,180,72.2,70.1,0.0,49.110397,175.0,511,72.1,85.9,61.0,65.82633,511.62997,568,72.1,85.4,38.8,50.27268,577.91907,165,72.7,69.4,0.0,31.864178,160.0,656,72.7,90.8,50.8,55.063705,661.0597,322,72.2,81.6,8.5,40.037224,325.35992,411,72.2,69.2,0.0,30.263618,400.0,200,72.2,69.4,0.0,40.064655,195.0,1067,72.0,89.9,100.0,61.72799,1020.0,360,71.9,77.7,9.2,38.522285,365.15768,341,71.9,84.3,100,100.0,400,631,72.3,86.1,91.6,100.0,672.6997,493,72.0,82.9,26.4,54.92823,479.35864,550,72.2,83.1,96.0,86.154785,540.0,514,72.3,83.6,32.4,63.215683,506.69855,312,72.2,82.8,11.2,58.64028,301.75833,289,72.8,69.1,0,45.503418,285,205,72.0,69.8,0.0,50.076603,195.0,768,69.5,86.6,100,100.0,1020,338,72.1,69.5,0.0,53.01246,335.0,405,71.8,85.0,100,77.0233,400,505,72.0,87.2,57.6,61.92771,497.97906,531,72.0,81.7,27.2,49.068016,522.47864,163,73.2,69.1,0,31.663708,160.0,556,72.2,81.6,32.8,50.49979,553.1188,113,72.9,86.0,47.6,33.149574,100,347,72.1,69.2,0.0,49.28283,335.0,200,72.7,286.8,0.0,35.1162,195.0,1066,71.7,87.1,100.0,64.11908,1020.0,341,72.0,69.5,0.0,45.744324,335.0,215,72.2,69.2,0.0,34.19062,200.0,352,72.1,82.3,22.1,51.08293,349.1953,551,72.0,82.0,38.4,44.359978,547.9587,163,72.4,68.9,0.0,41.118835,160.0,506,72.1,79.8,29.8,59.877224,497.5266,323,72.2,82.8,18.4,44.956043,323.83862,180,71.9,86.6,11.6,34.152603,182.39886,214,71.9,83.9,5.7,43.882313,215.23491,1052,71.0,81.7,100,65.66879,1020,647,72.1,76.5,12.1,67.28586,641.6582,552,72.0,79.1,29.2,46.709415,543.80005,254,72.2,68.9,0.0,46.300716,250.0,178,72.0,69.0,3.8,56.21553,175.0,397,72.0,85.3,61.6,40.046665,397.19946,299,71.9,84.2,34.2,47.264675,297.28036,337,72.3,81.9,1.3,31.990263,331.7326,573,72.1,89.9,49.2,54.473923,574.9988,237,72.1,85.2,35.6,54.50995,233.27983,888,72.2,75.0,4.5,86.879036,880.0,130.5,128.9,143.5,133.5,142.5,133.1,40.2,-1.0,29.98
