20170103,845,44.0,99.6,17.07940533,57.8244375,1,76.7,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,64.3,67.1,90.9,15,0,64,90.9,0,66.3,1.8,66.0,1.8125,39.3,0,0,47.1,13.4,0,0.0,0,72.4,67.8,71.0,100.0,16.7,0,63,77.7,0,66.9,1.12,66.0,1.8125,29.8,0,0,32.9,99.2,21.2,4.6,0.7,16.7,16.7,39.3,66.8,78.0,100,0.4,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,205,70.7,0.0,24.032219,200.0,72.0,68.0,9142.055,65.9,68.2,83.5,9000,264,70.5,67.8,0,40.112232,260.0,187,70.1,92.2,50.8,58.911865,187.49971,1131,68.2,81.9,13.2,26.720406,1125.5164,426,71.2,70.3,0,0.043020006,160.0,845,70.0,87.7,41.6,48.617424,849.59863,203,71.4,68.3,0.0,31.89357,200.0,130,70.3,79.1,3.8,50.333088,130.74966,690,69.1,92.1,100,45.72624,690,300,62.8,105.9,100,100.0,650,764,69.7,86.6,73.2,100,950,641,0,76.7,11.2,35.952637,651.1947,809,70.2,77.8,21.6,41.83078,807.9953,289,72.3,83.6,46.8,64.16991,287.49948,723,73.9,83.9,100.0,77.636566,700.0,402,73.3,84.4,94.0,52.143997,407.99988,370,73.9,81.6,11.2,35.954926,350,411,72.3,85.6,66.0,55.62832,410.79935,545,72.2,89.7,42.4,45.705128,551.1387,343,72.3,70.5,0.0,31.100315,335.0,240,71.7,83.5,14.7,45.547413,235.94836,1083,71.2,84.7,100.0,55.79548,1020.0,276,72.3,71.4,2.6,52.307693,271.22748,181,72.2,70.6,0.0,49.110397,175.0,514,72.1,86.3,61.0,65.82633,511.62997,570,72.2,84.3,36.8,50.27268,577.91907,165,72.8,70.3,0.0,31.864178,160.0,627,72.7,90.9,46.8,53.141476,627.7395,325,72.1,83.1,10.5,40.037224,325.35992,412,72.3,70.0,0.0,30.263618,400.0,201,72.2,70.2,0.0,40.064655,195.0,1064,72.1,90.3,98.0,61.72799,1020.0,398,71.9,84.6,13.2,41.07529,397.63782,342,71.9,84.4,100,100.0,400,636,72.4,86.3,85.6,100.0,647.2196,491,72.1,83.4,24.4,55.087723,479.35864,548,72.2,83.5,96.0,85.21633,540.0,514,72.2,83.1,31.2,61.680676,506.69855,308,72.2,83.4,11.2,58.711315,301.75833,292,72.9,70.0,0,46.959347,285,202,72.0,70.5,0.0,50.512672,195.0,778,69.5,87.0,100,100.0,1020,332,72.1,70.1,0.0,53.420155,335.0,405,71.7,85.3,100,77.0233,400,507,72.0,87.6,57.6,61.92771,497.97906,527,72.0,82.2,27.2,49.561783,522.47864,163,73.2,69.8,0,31.663708,160.0,557,72.3,82.1,30.8,50.49979,553.1188,115,73.1,74.0,0.0,33.149574,100,347,72.1,70.1,0.0,49.28283,335.0,200,72.8,286.6,0.0,35.1162,195.0,1068,71.8,87.5,100.0,64.11908,1020.0,343,72.0,70.1,0.0,45.744324,335.0,216,72.2,69.9,0.0,34.19062,200.0,353,72.1,82.6,22.1,51.08293,349.1953,554,72.1,82.4,36.4,44.359978,547.9587,163,72.5,69.7,0.0,41.118835,160.0,465,72.3,79.8,25.8,58.11226,465.20648,325,72.2,83.5,18.4,44.956043,323.83862,181,72.0,87.6,12.0,34.152603,182.39886,214,72.0,85.9,6.1,43.882313,215.23491,1061,71.1,82.0,100,65.66879,1020,622,72.4,76.9,4.5,65.38241,613.83826,551,72.1,79.7,27.2,46.709415,543.80005,254,72.2,69.8,0.0,46.300716,250.0,196,71.9,69.7,7.4,58.90963,194.00826,398,72.0,85.8,61.6,40.046665,397.19946,300,72.1,84.7,31.0,47.264675,297.28036,309,72.6,71.5,0.0,29.190504,300.0,573,72.1,90.4,49.2,54.473923,574.9988,238,72.3,84.6,30.8,54.50995,230.1599,890,72.3,71.9,0.0,86.85854,880.0,130.8,129.0,143.4,133.5,142.4,133.0,42.5,0.0,29.98
20170103,850,44.0,99.6,17.07940533,57.8244375,1,76.7,75.8,0.15,76.3,78.1,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,64.1,66.8,90.9,15,0,64,90.9,0,66.1,1.8,66.0,1.8125,39.3,0,0,47.1,13.4,0,0.0,0,72.4,67.8,71.1,100.0,24.7,0,63,79.8,0,66.6,1.11,66.0,1.8125,29.7,0,0,32.9,99.3,22.0,4.3,1.2,24.7,24.7,39.1,66.8,78.0,100,0.3,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,202,70.8,0.0,24.032219,200.0,72.0,68.0,8733.646,65.9,68.1,86.4,9000,262,70.4,67.7,0,40.112232,260.0,186,70.1,91.3,50.8,59.61349,187.49971,1125,68.2,82.2,13.2,26.720406,1125.5164,435,71.2,70.3,0,0.043020006,160.0,957,69.3,87.5,55.6,53.754456,957.5988,202,71.4,68.2,0.0,31.89357,200.0,129,70.3,69.6,1.8,50.333088,130.74966,682,69.0,92.2,100,45.72624,690,296,62.8,106.1,100,100.0,650,757,69.5,86.9,81.2,100,950,634,0,76.8,11.2,36.38321,651.1947,801,70.1,77.9,23.6,41.83078,807.9953,276,72.3,83.5,42.8,62.689148,274.89944,725,74.1,84.0,98.0,77.636566,700.0,403,73.4,84.6,88.0,51.775402,397.5999,356,74.0,83.4,12.4,35.45539,350,414,72.3,85.4,62.0,55.62832,410.79935,548,72.3,89.1,38.0,45.705128,551.1387,343,72.3,70.8,0.0,31.100315,335.0,241,71.9,83.9,14.7,45.547413,235.94836,1068,71.3,84.9,100.0,55.38152,1020.0,274,72.0,83.0,8.6,51.707058,271.22748,176,72.2,70.8,0.0,48.480495,175.0,515,72.1,86.3,61.0,65.82633,511.62997,572,72.3,83.7,33.6,50.27268,577.91907,166,72.9,70.6,0.0,31.864178,160.0,593,72.7,90.2,42.8,51.856327,594.41943,355,72.0,85.1,12.5,42.65382,348.7602,412,72.4,70.3,0.0,30.263618,400.0,201,72.3,70.6,0.0,40.064655,195.0,1066,72.2,90.3,96.0,61.72799,1020.0,399,72.1,85.1,9.2,41.07529,397.63782,343,72.0,84.4,100,100.0,400,627,72.4,86.3,81.6,92.26563,623.5597,487,72.1,83.3,24.4,55.087723,479.35864,546,72.2,83.6,96.0,84.59476,540.0,515,72.2,83.4,31.2,63.518208,506.69855,302,72.2,83.7,11.2,58.711315,301.75833,292,72.9,70.4,0,45.492218,285,202,72.1,70.8,0.0,49.133766,195.0,800,69.5,86.9,100,100.0,1020,340,72.1,70.4,0.0,53.771233,335.0,408,71.8,85.3,100,77.0233,400,506,72.0,87.6,57.6,61.916756,497.97906,529,72.1,82.3,25.2,49.006294,522.47864,164,73.2,70.1,0,31.663708,160.0,511,72.3,81.7,26.8,48.646397,518.5379,115,73.0,71.3,0.0,33.149574,100,351,72.2,70.4,0.0,49.28283,335.0,202,72.9,286.7,0.0,35.1162,195.0,1069,71.9,87.4,100.0,64.11908,1020.0,342,72.0,70.3,0.0,45.744324,335.0,217,72.3,70.2,0.0,34.19062,200.0,353,72.1,82.6,22.1,51.08293,349.1953,555,72.1,82.4,36.4,44.359978,547.9587,164,72.5,70.1,0.0,41.118835,160.0,433,72.4,79.7,19.8,57.487392,438.94662,326,72.3,83.8,16.0,44.956043,323.83862,187,72.0,87.9,12.0,34.152603,182.39886,215,72.2,73.6,2.1,43.882313,215.23491,1061,71.1,82.0,100,65.27601,1020,579,72.5,70.3,0.0,63.57069,575.0,553,72.1,80.1,27.2,46.709415,543.80005,253,72.3,70.2,0.0,45.910175,250.0,216,71.9,84.0,11.4,60.733986,212.20833,399,72.1,86.1,59.6,40.046665,397.19946,299,72.1,84.9,31.0,47.264675,297.28036,301,72.3,70.6,0.0,30.164333,300.0,574,72.0,90.3,51.2,54.473923,574.9988,235,72.3,83.8,26.8,53.81423,227.03981,891,72.2,70.4,0.0,86.7049,880.0,130.9,129.3,143.7,133.5,142.6,133.3,43.5,0.0,29.98
20170103,855,44.0,99.6,17.08160175,57.8244375,1,76.7,75.8,0.15,76.3,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,64.2,67.0,91.4,15,0,64,91.4,0,66.2,1.85,66.0,1.8125,39.4,0,0,47.2,13.3,0,0.0,0,72.5,66.0,69.7,100.0,30.2,0,63,82.3,0,64.3,1.14,66.0,1.8125,29.7,0,0,34.3,99.6,22.9,4.4,1.4,30.2,30.2,37.9,66.8,78.0,100,0.7,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,205,70.7,0.0,24.032219,200.0,72.0,68.0,9142.055,65.9,68.1,82.4,9000,265,70.2,67.7,0,40.112232,260.0,189,70.1,91.8,50.8,58.99803,187.49971,1136,68.2,82.0,13.2,26.720406,1125.5164,418,71.2,70.3,0,0.043020006,160.0,849,70.0,88.4,42.8,47.339314,856.7987,205,71.4,68.2,0.0,31.89357,200.0,131,70.2,68.7,2.6,50.333088,130.74966,693,68.9,92.2,100,45.72624,690,302,62.9,106.2,100,100.0,650,768,69.0,87.2,100.0,100,950,645,0,76.8,15.2,36.38321,651.1947,813,70.0,78.2,25.6,41.83078,807.9953,264,72.3,82.7,38.8,61.121918,262.29938,719,74.2,83.5,96.0,76.206764,700.0,388,73.5,84.2,82.0,50.30102,387.19995,362,74.1,83.0,10.4,35.45539,350,385,72.3,84.6,58.0,53.166985,389.5193,520,72.3,87.7,34.0,44.26282,522.85864,339,72.3,70.4,0.0,31.518301,335.0,241,72.2,83.7,9.5,44.103928,235.94836,1062,71.4,84.3,100.0,54.79973,1020.0,267,72.0,83.4,8.6,51.10643,271.22748,177,72.2,70.0,0.0,48.480495,175.0,571,72.1,86.1,67.9,68.67227,553.9453,548,72.3,82.6,31.6,49.081802,556.07874,166,73.0,70.3,0.0,31.864178,160.0,825,71.4,89.4,66.4,63.345783,725.3187,356,72.0,85.0,12.5,42.65382,348.7602,415,72.4,70.0,0.0,30.263618,400.0,203,72.3,70.4,0.0,40.064655,195.0,1054,72.2,89.9,96.0,61.32282,1020.0,401,72.1,84.5,9.2,41.07529,397.63782,339,72.0,83.4,100,100.0,400,573,72.5,86.5,74.8,83.665565,599.8998,468,72.1,82.9,24.4,53.49282,479.35864,496,72.3,83.2,91.6,80.816574,517.19977,498,72.2,82.8,31.2,61.277313,506.69855,295,72.2,83.4,11.2,57.696598,301.75833,288,73.0,70.1,0,45.492218,285,196,72.1,70.4,0.0,49.051266,195.0,943,69.6,86.0,100,100.0,1020,385,72.1,69.8,0.0,51.291054,335.0,407,71.8,84.6,100,76.62581,400,494,72.0,86.9,57.6,60.82147,497.97906,514,72.1,81.9,25.2,49.450687,522.47864,166,73.3,69.7,0,31.663708,160.0,523,72.3,80.7,22.8,48.646397,518.5379,116,72.9,70.5,0.0,33.149574,100,348,72.2,70.2,0.0,48.71717,335.0,204,72.9,286.7,0.0,35.1162,195.0,1059,72.0,86.7,100.0,63.48589,1020.0,339,72.1,69.7,0.0,45.67722,335.0,209,72.3,69.6,0.0,33.678577,200.0,346,72.1,82.1,22.1,50.297386,349.1953,517,72.2,81.6,34.4,42.667973,518.55914,165,72.5,69.8,0.0,41.118835,160.0,417,72.5,78.8,13.8,56.566544,412.68668,269,72.6,84.0,8.0,41.78022,268.6387,177,72.1,87.6,10.0,33.700172,182.39886,197,72.4,70.9,0.0,42.221256,195.0,1062,71.2,81.3,100,64.67091,1020,585,72.4,69.2,0.0,63.18083,575.0,541,72.2,80.1,25.2,46.068172,543.80005,256,72.4,69.9,0.0,45.910175,250.0,215,72.1,86.9,9.0,59.280865,212.20833,404,72.1,85.7,59.6,40.046665,397.19946,302,72.0,84.4,33.0,46.854927,297.28036,309,72.1,69.8,0.0,30.614727,300.0,581,72.1,89.7,49.2,54.473923,574.9988,225,72.4,82.8,20.8,52.764553,223.91983,894,72.1,69.4,0.9,86.37714,880.0,130.7,129.2,144.0,133.5,142.8,133.5,44.0,0.1,29.97
20170103,900,44.0,99.6,17.08160175,57.8244375,1,76.7,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,64.3,67.1,91.4,15,0,64,91.4,0,66.3,1.8,66.0,1.8125,39.3,0,0,47.2,13.2,0,0.0,0,72.5,65.1,68.4,100.0,34.1,0,63,78.5,0,63.1,1.21,66.0,1.8125,29.7,0,0,36.2,100.2,21.9,4.7,0.8,34.1,34.1,37.6,66.8,78.0,100,0.3,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,203,70.7,0.0,24.032219,200.0,72.0,68.0,8871.79,65.9,68.2,85.2,9000,263,70.2,67.8,0,40.112232,260.0,187,70.1,92.0,50.8,58.99803,187.49971,1129,68.2,82.1,13.2,26.720406,1125.5164,426,71.2,70.3,0,0.043020006,160.0,847,70.1,88.1,40.8,47.25329,856.7987,202,71.4,68.2,0.0,31.89357,200.0,130,70.0,88.5,6.6,50.333088,130.74966,688,68.9,92.3,100,45.72624,690,302,63.0,106.3,100,100.0,650,767,69.0,87.3,100.0,100,950,640,0,77.1,15.2,36.38321,651.1947,887,70.0,77.5,26.4,43.119377,886.3956,268,72.3,81.6,34.8,59.900562,262.29938,722,74.2,82.6,96.0,74.165955,700.0,379,73.5,83.1,78.0,48.728344,375.9999,363,74.2,82.0,8.4,34.94424,350,374,72.3,83.0,54.0,50.254036,369.7594,494,72.2,85.9,32.8,42.78846,494.5785,349,72.3,69.4,0.0,30.61455,335.0,197,72.5,74.9,0.3,40.628468,196.18822,1073,71.5,83.3,100.0,53.8823,1020.0,270,72.3,71.5,1.8,50.65332,271.22748,180,72.2,68.7,0.0,48.08266,175.0,564,72.3,84.6,63.1,66.53221,553.9453,573,72.3,81.2,29.6,49.14858,556.07874,166,73.1,69.4,0.0,31.448168,160.0,546,72.8,87.4,34.4,50.43937,549.19855,358,71.9,84.4,15.3,40.595577,348.7602,414,72.5,69.0,0.0,29.822319,400.0,204,72.4,69.5,0.0,39.56818,195.0,988,72.3,92.6,91.6,57.21638,981.5996,409,72.2,83.4,7.2,40.112503,397.63782,360,72.1,82.0,98,100.0,400,575,72.5,86.0,71.6,80.51031,574.4197,462,72.1,81.7,24.4,54.3647,479.35864,499,72.3,82.5,87.6,75.246796,495.91968,499,72.2,81.7,31.2,59.193275,506.69855,297,72.2,82.7,11.2,56.53983,301.75833,290,73.0,69.2,0,44.708256,285,191,72.2,69.4,0.0,49.440186,195.0,1038,69.6,83.8,100,100.0,1020,350,72.2,68.5,0.0,45.99094,335.0,406,71.8,83.4,100,75.5217,400,506,72.0,85.6,57.6,60.744797,497.97906,525,72.1,80.7,25.2,48.66066,522.47864,164,73.3,68.7,0,31.154528,160.0,455,72.4,79.8,16.8,46.178673,446.71793,116,72.8,69.6,0.0,32.696312,100,351,72.2,69.2,0.0,48.272724,335.0,204,73.0,286.8,0.0,34.614037,195.0,1072,72.0,85.4,100.0,62.608307,1020.0,343,72.0,68.5,0.0,45.117996,335.0,214,72.3,68.4,0.0,33.678577,200.0,355,72.1,80.8,22.1,49.89339,349.1953,517,72.2,80.5,34.4,42.140755,518.55914,168,72.5,68.8,0.0,41.118835,160.0,382,72.6,77.5,7.8,54.17672,384.40656,276,72.7,81.8,4.0,41.78022,268.6387,195,72.1,87.1,10.0,33.700172,182.39886,203,72.3,69.7,0.0,41.819565,195.0,1056,71.2,80.2,100,63.152866,1020,580,72.3,67.8,0.0,61.678707,575.0,502,72.3,79.8,20.0,44.70694,503.19986,257,72.5,69.0,0.0,45.68236,250.0,190,72.4,78.5,1.4,56.024605,191.40825,397,72.2,85.0,57.6,38.990547,397.19946,300,72.2,83.7,29.0,45.27132,297.28036,309,72.1,68.5,0.0,28.569689,300.0,579,72.1,88.6,49.2,54.019974,574.9988,227,72.4,81.1,16.8,52.239716,220.55981,891,72.1,68.0,0.9,83.51941,880.0,130.6,129.1,144.2,133.5,143.0,133.8,43.4,0.0,29.97
20170103,905,44.2,99.6,17.18066182,60.01238,1,76.7,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,64.3,67.0,91.9,15,0,64,91.9,0,66.3,1.8,66.0,1.8125,39.3,0,0,47.3,13.2,0,0.0,0,72.5,64.4,67.3,100.0,36.5,0,63,78.4,0,62.3,1.3,66.0,1.8125,29.9,0,0,37.7,100.5,21.8,4.7,1.2,36.5,36.5,37.8,66.8,78.0,100,0.5,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,203,70.8,0.0,24.032219,200.0,72.0,68.0,9142.055,66.0,68.2,83.9,9000,264,70.3,67.8,0,40.112232,260.0,188,70.1,92.0,50.8,58.99803,187.49971,1140,68.2,82.2,13.2,26.720406,1125.5164,422,71.2,70.3,0,0.043020006,160.0,846,70.0,88.4,42.8,47.40076,856.7987,203,71.4,68.2,0.0,31.89357,200.0,139,69.8,90.4,12.6,51.7888,137.2497,690,69.0,92.3,100,45.72624,690,301,63.0,106.5,100,100.0,650,764,69.1,87.4,100.0,100,950,642,0,77.2,15.2,36.38321,651.1947,894,70.0,77.3,26.4,43.10722,886.3956,251,72.2,81.2,32.8,58.344143,249.69934,720,74.1,81.8,98.0,72.03959,700.0,377,73.5,82.2,74.0,47.83143,375.9999,364,74.3,73.1,3.2,34.444702,350,348,72.3,82.4,50.0,49.00079,349.99915,495,72.2,84.6,32.8,42.32906,494.5785,346,72.3,68.4,0.0,29.970629,335.0,197,72.6,69.7,0.0,40.961582,195.0,1074,71.5,82.5,100.0,52.875362,1020.0,268,71.9,76.2,9.8,50.96944,271.22748,178,72.2,67.8,0.0,47.132282,175.0,533,72.3,83.9,61.1,64.268906,530.2849,567,72.2,80.2,31.6,48.25821,556.07874,166,73.1,68.5,0.0,30.964697,160.0,522,72.9,85.1,28.4,48.253517,518.25867,364,71.9,83.9,19.3,41.9203,369.0401,408,72.5,68.1,0.0,29.160378,400.0,201,72.3,68.6,0.0,38.921604,195.0,952,72.3,93.5,87.6,54.56636,945.75946,404,72.2,82.5,7.2,37.75422,397.63782,385,72.1,80.7,98,100.0,400,557,72.6,85.1,65.6,74.07449,550.75977,482,72.1,80.3,24.4,51.86603,479.35864,470,72.4,82.3,81.6,69.68922,473.11978,513,72.1,81.0,33.2,57.84874,506.69855,264,72.3,81.9,9.2,53.576862,272.31824,289,73.0,68.2,0,44.517864,285,204,72.2,68.5,0.0,46.63524,195.0,1111,69.6,82.1,100,94.54662,1020,352,72.1,67.4,0.0,45.68516,335.0,406,71.7,82.5,100,74.483826,400,507,72.1,84.6,55.6,60.12048,497.97906,521,72.1,80.0,25.2,47.71016,522.47864,170,73.4,67.8,0,31.154528,160.0,449,72.3,79.4,14.8,45.585175,446.71793,116,72.7,68.7,0.0,32.2553,100,344,72.2,68.3,0.0,48.646465,335.0,203,73.0,286.3,0.0,34.111874,195.0,1064,72.0,84.3,100.0,61.486332,1020.0,345,72.0,67.5,0.0,44.70417,335.0,209,72.3,67.3,0.0,33.17817,200.0,352,72.2,79.8,20.1,48.838512,349.1953,514,72.2,79.8,34.4,41.52771,518.55914,165,72.5,67.9,0.0,40.59208,160.0,357,72.6,74.7,3.8,52.707737,358.1466,243,72.8,71.2,0.0,38.9011,230.0,197,72.2,86.5,8.0,33.259968,182.39886,201,72.2,68.7,0.0,40.65791,195.0,1057,71.2,79.4,100,61.624207,1020,580,72.1,66.7,0.0,60.520584,575.0,461,72.3,79.3,16.0,42.24322,462.5997,258,72.4,68.0,0.0,44.206985,250.0,178,72.4,69.8,0.0,54.168434,175.0,402,72.2,84.0,57.6,38.548447,397.19946,300,72.1,82.7,31.0,44.640087,297.28036,307,71.9,67.4,2.0,28.131468,300.0,585,72.2,87.4,47.2,53.434883,574.9988,228,72.2,80.0,17.6,51.714878,220.55981,884,71.9,68.8,5.7,81.18406,880.0,130.4,129.0,144.5,133.5,143.2,134.0,40.0,-0.1,29.97
20170103,910,44.4,99.6,17.28007976,60.01238,1,76.7,75.8,0.15,76.3,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,64.5,67.1,91.4,15,0,64,91.4,0,66.4,1.8,66.0,1.8125,39.3,0,0,47.3,13.3,0,0.0,0,72.4,63.8,66.6,100.0,38.1,0,63,79.4,0,61.4,1.31,66.0,1.8125,30.0,0,0,38.8,100.9,22.2,4.6,0.3,38.1,38.1,37.5,66.8,78.0,100,1.0,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,208,70.8,0.0,24.032219,200.0,72.0,68.0,9142.055,65.9,68.3,82.6,9000,263,70.4,67.8,0,40.112232,260.0,188,70.1,92.1,50.8,58.98572,187.49971,1145,68.2,82.1,12.0,26.720406,1125.5164,426,71.2,70.3,0,0.043020006,160.0,845,70.1,88.5,40.8,47.73258,856.7987,203,71.4,68.3,0.0,31.89357,200.0,139,69.8,90.8,14.6,51.258324,137.2497,692,68.7,92.4,100,45.72624,690,301,63.1,106.7,100,100.0,650,765,69.2,87.6,100.0,100,950,643,0,77.3,15.2,36.38321,651.1947,890,70.0,77.4,26.4,43.095062,886.3956,254,72.2,80.5,32.8,58.344143,249.69934,726,74.0,81.2,100.0,71.58744,700.0,366,73.1,81.9,78.8,46.87308,377.5999,369,74.3,68.0,0.0,34.444702,350,351,72.2,81.8,50.4,49.00079,349.99915,502,72.1,84.0,34.8,42.32906,494.5785,343,72.2,67.6,0.0,29.56394,335.0,200,72.5,68.5,0.0,40.961582,195.0,1064,71.5,82.0,100.0,52.304768,1020.0,298,71.8,80.4,15.8,51.296104,298.5274,180,72.2,66.9,0.0,47.132282,175.0,538,72.3,83.1,59.1,63.630253,530.2849,552,72.1,79.8,33.6,47.623817,556.07874,167,73.2,67.7,0.0,30.964697,160.0,525,72.8,84.1,26.4,48.2645,518.25867,386,71.9,83.2,23.3,42.82899,390.8802,412,72.4,67.3,0.0,29.160378,400.0,204,72.3,67.9,0.0,38.921604,195.0,946,72.2,93.4,86.4,53.788876,945.75946,368,72.3,71.2,2.0,37.840763,365.15768,411,72.1,79.7,98,97.99117,400,565,72.5,84.3,63.6,68.54995,550.75977,467,72.1,79.6,24.4,50.366825,479.35864,459,72.4,81.6,77.6,67.30043,473.11978,512,72.1,80.4,33.2,56.582634,506.69855,286,72.1,82.1,11.6,52.724503,272.31824,301,72.9,67.3,0,42.692352,285,197,72.1,67.7,0.0,45.303474,195.0,1078,69.6,81.1,100,80.38922,1020,353,72.1,66.6,0.0,45.26614,335.0,405,71.8,81.7,100,73.93176,400,497,72.1,84.1,55.6,59.079956,497.97906,530,72.1,79.3,25.2,46.957165,522.47864,164,73.4,66.9,0,30.645353,160.0,404,72.3,79.0,10.8,44.24198,412.1375,117,72.7,67.8,0.0,32.2553,100,349,72.1,67.5,0.0,48.646465,335.0,198,73.0,286.9,0.0,33.609715,195.0,1067,71.9,83.6,100.0,61.08643,1020.0,338,72.0,66.7,0.0,44.22324,335.0,212,72.3,66.5,0.0,33.17817,200.0,356,72.2,79.2,20.1,48.838512,349.1953,520,72.2,79.3,34.4,41.52771,518.55914,166,72.5,67.1,0.0,40.59208,160.0,370,72.4,67.0,3.8,52.707737,358.1466,235,72.7,68.6,0.0,38.9011,230.0,163,72.2,86.3,8.0,33.08877,182.39886,203,72.1,67.9,0.0,40.65791,195.0,1061,71.2,78.7,100,61.624207,1020,591,71.9,66.0,2.5,60.944843,575.0,465,72.2,78.7,17.2,42.24322,462.5997,253,72.3,67.2,0.0,43.72966,250.0,176,72.3,67.9,0.0,52.95927,175.0,394,72.2,83.5,57.6,37.93442,397.19946,303,72.0,82.2,33.0,44.640087,297.28036,335,71.8,76.5,7.3,29.531345,338.93237,548,72.3,86.3,43.6,52.022594,544.1986,224,72.0,80.0,21.6,51.1046,220.55981,889,71.8,73.0,11.7,80.58998,880.0,130.8,129.1,144.6,133.5,143.3,134.4,38.4,0.0,29.97
20170103,915,44.4,99.6,17.28007976,60.01238,1,76.7,75.8,0.15,76.4,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,64.5,67.2,91.4,15,0,64,91.4,0,66.6,1.8,66.0,1.8125,39.3,0,0,47.3,13.3,0,0.0,0,72.4,64.2,66.3,100.0,39.8,0,63,78.3,0,61.5,1.35,66.0,1.8125,30.1,0,0,39.4,100.5,21.9,4.6,1.3,39.8,39.8,37.9,66.8,78.0,100,0.4,0,68.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,206,70.8,0.0,24.032219,200.0,72.0,68.0,8871.79,66.0,68.3,85.8,9000,263,70.4,67.9,0,40.112232,260.0,187,70.2,91.6,48.8,58.98572,187.49971,1078,68.2,82.5,10.8,25.469202,1081.3162,427,71.2,70.3,0,0.043020006,160.0,845,70.1,88.5,40.8,47.806316,856.7987,202,71.4,68.4,0.0,31.89357,200.0,143,69.9,90.6,14.6,52.121883,143.74966,687,69.2,92.5,100,45.72624,690,300,63.2,106.7,100,100.0,650,764,69.2,87.6,100.0,100,950,640,0,77.4,15.2,36.38321,651.1947,889,70.0,77.5,26.4,43.21663,886.3956,255,72.1,80.1,34.8,57.89019,249.69934,726,73.8,80.7,100.0,71.135284,700.0,377,73.1,81.4,78.8,49.06008,377.5999,358,74.3,67.1,0.0,33.945168,350,354,72.2,81.2,50.4,49.00079,349.99915,483,72.0,83.5,36.8,42.115383,520.83875,343,72.2,67.0,0.0,29.56394,335.0,201,72.2,67.7,0.0,40.961582,195.0,1073,71.5,81.5,100.0,52.304768,1020.0,302,72.1,79.9,11.4,51.296104,298.5274,176,72.1,66.4,0.0,46.502377,175.0,502,72.3,82.9,57.1,61.714287,506.62482,571,72.0,80.4,36.0,49.1931,577.9188,168,73.2,67.1,0.0,30.964697,160.0,483,72.8,83.4,22.4,47.704308,487.3183,392,72.0,82.2,22.9,42.82899,390.8802,416,72.4,66.8,0.0,29.160378,400.0,206,72.3,67.3,0.0,38.921604,195.0,958,72.2,92.9,86.4,53.788876,945.75946,346,72.3,67.2,0.0,36.96452,335.0,401,72.1,79.1,98,94.63539,400,527,72.5,83.2,58.8,67.44504,527.0995,478,72.1,79.1,24.4,52.046783,479.35864,456,72.4,81.6,73.6,64.57039,451.8397,512,72.1,80.0,33.2,55.79832,506.69855,271,72.0,81.7,13.6,54.388638,272.31824,290,72.9,66.7,0,42.210773,285,196,72.1,67.2,0.0,46.517384,195.0,1071,69.6,79.5,100,73.50299,1020,348,72.1,66.1,0.0,43.771233,335.0,408,71.8,81.4,100,73.93176,400,500,72.1,83.7,55.6,59.079956,497.97906,526,72.0,78.9,27.2,47.487965,522.47864,165,73.5,66.4,0,30.645353,160.0,408,72.2,78.7,10.4,44.24198,412.1375,112,72.7,67.2,0.0,31.64278,100,353,72.1,66.9,0.0,48.646465,335.0,200,73.0,287.1,0.0,33.609715,195.0,1055,71.8,83.0,100.0,60.45323,1020.0,340,72.0,66.1,0.0,44.22324,335.0,216,72.3,66.0,0.0,33.17817,200.0,346,72.1,79.0,22.1,48.21008,349.1953,523,72.1,78.9,36.4,41.52771,518.55914,167,72.4,66.5,0.0,40.59208,160.0,327,72.4,66.2,0.0,52.959877,335.0,236,72.6,67.5,0.0,38.9011,230.0,166,72.2,86.1,8.0,33.08877,182.39886,199,72.1,67.4,0.0,40.256214,195.0,1054,71.1,78.4,100,61.09342,1020,609,71.8,71.1,8.5,62.091507,607.418,471,72.2,78.1,17.2,42.24322,462.5997,255,72.3,66.6,0.0,43.72966,250.0,177,72.1,66.8,0.0,52.95927,175.0,397,72.1,83.1,59.6,37.93442,397.19946,299,72.1,81.7,31.0,44.241417,297.28036,336,72.2,79.2,1.7,29.531345,338.93237,549,72.3,84.7,39.6,52.022594,544.1986,225,71.8,80.5,28.8,51.1046,227.27979,892,71.8,73.5,15.7,80.44659,880.0,130.9,129.4,144.1,133.5,143.3,134.3,35.3,-0.1,29.97
20170103,920,44.6,99.6,17.37985779,60.01238,1,76.7,75.8,0.15,76.4,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,64.3,67.1,91.9,15,0,64,91.9,0,66.3,1.85,66.0,1.8125,39.4,0,0,47.3,13.2,0,0.0,0,72.4,67.6,67.8,100.0,15.0,0,63,78.3,0,66.0,1.38,66.0,1.8125,30.2,0,0,37.6,100.2,21.5,4.5,0.9,15.0,15.0,38.4,66.8,78.0,100,0.2,0,66.6,1.3,69.413795,68.913795,0,11.7,0,0,0,0,0,72,206,70.8,0.0,24.032219,200.0,72.0,68.0,9007.8955,66.0,68.3,84.9,9000,264,70.4,67.9,0,40.112232,260.0,189,70.2,91.5,48.8,58.98572,187.49971,1086,68.3,82.3,7.6,25.469202,1081.3162,419,71.1,70.3,0,0.043020006,160.0,846,70.1,88.3,40.8,47.78174,856.7987,203,71.4,68.3,0.0,31.89357,200.0,144,69.9,90.6,16.6,52.121883,143.74966,693,69.2,92.3,100,45.72624,690,302,63.2,106.5,100,100.0,650,769,69.3,87.5,100.0,100,950,645,0,77.4,15.2,36.38321,651.1947,894,70.0,77.5,26.4,43.10722,886.3956,249,72.0,81.1,36.8,57.28491,249.69934,716,73.7,81.0,100.0,70.6098,700.0,387,72.8,82.2,86.4,49.92014,391.19974,360,74.2,67.2,0.0,33.945168,350,353,72.2,81.5,50.4,49.00079,349.99915,520,72.0,85.1,36.8,45.950855,520.83875,345,72.1,67.1,0.0,29.56394,335.0,202,72.0,67.6,0.0,40.961582,195.0,1070,71.5,81.9,100.0,52.304768,1020.0,294,72.3,79.7,6.6,50.084297,274.8675,176,72.1,67.0,0.0,46.502377,175.0,504,72.3,83.2,55.1,61.714287,506.62482,576,72.0,80.9,36.0,49.1931,577.9188,168,73.2,67.1,0.0,30.964697,160.0,445,72.7,84.4,20.4,46.078648,453.99817,393,72.1,82.0,20.9,42.82899,390.8802,402,72.3,66.7,0.0,28.730694,400.0,200,72.3,67.2,0.0,38.505947,195.0,955,72.1,93.1,88.4,53.77792,945.75946,348,72.2,67.0,0.0,35.926006,335.0,400,72.1,80.0,98,92.231766,400,498,72.5,83.2,54.8,64.916275,501.61942,487,72.0,79.4,26.4,51.578945,479.35864,424,72.5,82.1,67.6,61.681904,425.9997,519,72.0,80.5,35.2,55.79832,506.69855,275,72.0,81.5,13.6,54.388638,272.31824,294,72.9,66.7,0,42.210773,285,201,72.1,67.3,0.0,46.517384,195.0,1049,69.6,79.8,100,72.25192,1020,345,72.1,66.4,0.0,42.944508,335.0,404,71.8,82.0,100,73.52324,400,502,72.1,84.4,55.6,59.079956,497.97906,525,72.0,79.2,27.2,47.50031,522.47864,167,73.5,66.5,0,30.645353,160.0,408,72.1,78.8,12.4,44.24198,412.1375,113,72.7,67.0,0.0,31.64278,100,352,72.2,66.9,0.0,48.646465,335.0,201,72.9,286.7,0.0,33.609715,195.0,1060,71.8,83.4,100.0,60.45323,1020.0,342,72.0,66.5,0.0,44.22324,335.0,215,72.2,66.1,0.0,33.17817,200.0,347,72.1,79.6,22.1,48.21008,349.1953,524,72.1,79.5,36.4,41.52771,518.55914,167,72.4,66.5,0.0,40.59208,160.0,348,72.3,66.6,0.0,52.55426,335.0,237,72.4,67.1,2.0,38.9011,230.0,166,72.2,86.0,8.0,33.08877,182.39886,198,72.0,67.2,0.0,40.256214,195.0,1058,71.1,79.1,100,61.09342,1020,642,71.8,73.7,12.5,63.134964,637.3782,454,72.2,78.2,17.2,42.58072,462.5997,256,72.3,66.5,0.0,43.72966,250.0,177,71.9,66.5,4.2,52.45015,175.0,401,72.1,83.1,59.6,37.93442,397.19946,300,72.1,82.0,31.0,44.241417,297.28036,303,72.5,67.8,0.0,29.093122,300.0,513,72.2,84.4,39.2,50.24715,513.3985,226,71.8,81.6,32.8,51.1046,227.27979,894,71.9,75.6,17.7,80.14954,880.0,130.7,129.3,144.0,133.5,142.9,134.3,35.3,1.2,29.97
20170103,925,44.6,99.6,17.37985779,60.01238,1,76.7,75.8,0.15,76.4,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,64.3,67.1,92.9,15,0,64,92.9,0,66.4,1.85,65.85714,1.8125,39.5,0,0,47.7,13.2,0,0.0,0,72.3,67.8,70.7,100.0,15.0,0,63,76.2,0,66.7,1.34,65.85714,1.8125,30.2,0,0,33.8,100.2,20.8,4.7,0.9,15.0,15.0,38.9,66.8,78.0,100,0.7,0,68.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,203,70.8,0.0,24.296705,200.0,72.0,68.0,9142.055,66.0,68.3,85.1,9000,266,70.4,67.9,0,41.90797,260.0,188,70.2,91.5,48.8,58.94879,187.49971,1087,68.2,81.8,8.0,25.854189,1081.3162,423,70.9,70.3,0,0.043020006,160.0,866,70.0,87.7,42.8,49.39167,856.7987,209,71.4,68.3,0.0,32.406635,200.0,144,70.0,90.3,15.4,51.332348,143.74966,693,69.3,92.2,100,46.849968,690,301,63.3,106.5,100,100.0,650,766,69.2,87.5,100.0,100,950,825,0,76.1,20.8,38.272934,824.7959,952,69.9,76.9,30.0,43.982494,964.797,248,72.1,83.5,34.8,57.28491,249.69934,714,73.8,83.2,100.0,70.6098,700.0,385,72.9,84.4,88.4,49.92014,391.19974,358,74.1,69.8,0.0,33.945168,350,353,72.1,83.6,52.4,49.00079,349.99915,551,71.9,88.3,42.8,46.98718,547.0987,344,72.1,69.2,0.0,29.56394,335.0,214,71.8,76.8,7.1,42.527206,214.64789,1073,71.5,84.0,100.0,52.304768,1020.0,275,72.1,77.8,8.2,50.084297,274.8675,176,72.0,69.8,0.0,46.502377,175.0,503,72.2,85.3,56.7,61.714287,506.62482,574,72.0,83.1,36.0,49.1931,577.9188,168,73.2,69.1,0.0,30.964697,160.0,447,72.8,86.1,14.4,46.550964,420.67804,392,72.2,83.4,18.9,42.82899,390.8802,404,72.2,68.7,0.0,28.730694,400.0,200,72.2,69.0,0.0,38.505947,195.0,948,72.1,94.7,88.4,53.77792,945.75946,342,72.2,69.3,0.0,35.926006,335.0,397,72.1,82.3,98,92.464005,400,502,72.4,85.1,52.8,65.90728,501.61942,483,72.0,81.8,26.4,50.972885,479.35864,425,72.4,84.0,65.6,61.840343,425.9997,506,72.0,83.0,35.2,55.316525,506.69855,302,72.0,82.6,16.8,56.062912,301.75833,291,72.9,68.7,0,42.210773,285,198,72.0,69.4,0.0,46.093105,195.0,1028,69.6,82.1,100,71.642426,1020,345,72.1,69.2,0.0,43.363533,335.0,403,71.8,84.3,100,73.52324,400,502,72.1,86.5,55.6,59.079956,497.97906,525,72.0,81.5,27.2,47.50031,522.47864,166,73.5,68.7,0,30.645353,160.0,409,72.2,80.9,10.4,44.24198,412.1375,113,72.5,68.5,0.0,31.64278,100,354,72.2,68.9,0.0,48.646465,335.0,201,72.9,286.9,0.0,33.609715,195.0,1055,71.8,85.6,100.0,60.45323,1020.0,341,72.0,69.1,0.0,44.22324,335.0,215,72.2,68.8,0.0,33.17817,200.0,344,72.1,81.9,22.1,48.21008,349.1953,523,72.1,81.7,36.4,41.52771,518.55914,167,72.5,68.5,0.0,40.59208,160.0,343,72.3,69.0,0.0,52.55426,335.0,237,72.2,68.9,4.0,38.9011,230.0,173,72.2,87.4,8.0,33.08877,182.39886,199,72.0,68.9,0.0,40.256214,195.0,1051,71.1,81.5,100,61.09342,1020,639,72.0,76.4,12.5,63.134964,637.3782,456,72.3,79.5,12.8,42.58072,462.5997,256,72.5,68.3,0.0,43.72966,250.0,205,71.8,75.3,10.2,58.464153,208.30818,399,72.1,84.7,59.6,37.93442,397.19946,299,72.1,83.9,31.0,44.241417,297.28036,304,72.1,69.3,0.0,29.373096,300.0,512,72.1,86.4,41.2,50.24715,513.3985,226,72.0,84.1,32.8,51.1046,230.6398,893,72.0,78.3,18.9,80.2827,880.0,130.0,128.9,142.9,133.5,142.1,134.3,32.1,-0.9,29.97
20170103,930,44.8,99.6,17.47999814,60.01238,1,76.7,75.8,0.15,76.4,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,64.4,67.2,91.9,15,0,64,91.9,0,66.4,1.8,65.85714,1.8125,39.6,0,0,47.4,13.2,0,0.0,0,72.4,68.1,71.1,100.0,15.0,0,63,78.6,0,66.9,1.39,65.85714,1.8125,30.2,0,0,33.1,99.8,21.6,4.2,1.1,15.0,15.0,38.6,66.8,78.0,100,0.3,0,68.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,204,70.8,0.0,24.296705,200.0,72.0,68.0,9007.8955,66.1,68.3,83.5,9000,266,70.3,67.9,0,41.90797,260.0,187,70.1,91.1,50.8,59.034954,187.49971,1072,68.2,82.0,8.0,25.33686,1081.3162,426,71.2,70.3,0,0.043020006,160.0,867,70.1,87.3,40.8,49.403957,856.7987,208,71.4,68.3,0.0,32.406635,200.0,142,70.1,90.3,13.4,51.332348,143.74966,688,69.2,91.9,100,46.849968,690,302,63.3,105.9,100,100.0,650,763,69.3,87.1,100.0,100,950,716,0,76.3,15.6,35.821075,718.396,883,70.1,77.2,26.0,42.742523,891.99615,249,72.0,84.1,36.8,57.28491,249.69934,718,74.0,83.7,100.0,70.6098,700.0,387,73.3,84.7,81.2,49.92014,391.19974,360,74.1,70.8,0.0,33.945168,350,354,72.1,84.1,52.4,49.00079,349.99915,555,71.9,90.2,46.8,46.98718,547.0987,346,72.1,70.3,0.0,29.56394,335.0,238,71.7,83.5,13.1,43.904064,233.10837,1072,71.5,84.6,100.0,52.304768,1020.0,276,72.1,83.7,8.2,50.084297,274.8675,177,72.0,70.7,0.0,46.502377,175.0,507,72.2,85.8,56.7,61.714287,506.62482,580,72.1,83.1,34.0,49.1931,577.9188,164,73.2,70.1,0.0,30.323812,160.0,419,72.7,86.8,12.4,45.990772,420.67804,364,72.2,84.8,17.3,39.927742,365.9201,408,72.3,69.9,0.0,28.730694,400.0,200,72.2,70.1,0.0,38.505947,195.0,955,72.2,95.1,86.4,53.77792,945.75946,346,72.1,70.3,0.0,35.926006,335.0,396,72.1,82.6,98,91.15188,400,474,72.4,85.5,48.8,63.25322,477.9592,477,72.0,82.7,26.4,49.771397,479.35864,408,72.4,84.6,61.6,59.878124,406.23953,509,72.0,83.6,35.2,54.834736,506.69855,299,72.0,83.4,16.8,54.358196,301.75833,290,72.9,69.9,0,43.431515,285,202,72.0,70.4,0.0,44.832058,195.0,1079,69.7,82.7,100,70.85115,1020,353,72.1,70.2,0.0,43.28426,335.0,406,71.8,84.8,100,73.52324,400,506,72.2,86.8,53.6,59.079956,497.97906,528,72.0,82.2,27.2,47.09295,522.47864,167,73.6,69.8,0,30.645353,160.0,371,72.4,79.6,4.0,42.388588,366.91763,114,72.4,69.6,0.0,31.64278,100,355,72.2,70.0,0.0,48.646465,335.0,203,72.9,286.8,0.0,33.609715,195.0,1068,71.9,86.2,100.0,60.45323,1020.0,343,72.1,70.1,0.0,44.22324,335.0,215,72.2,69.9,0.0,33.17817,200.0,347,72.2,82.5,20.1,48.21008,349.1953,524,72.1,82.5,36.4,41.52771,518.55914,168,72.5,69.7,0.0,40.59208,160.0,351,72.4,69.9,0.0,52.55426,335.0,238,72.2,74.1,4.0,38.9011,230.0,174,72.3,85.9,5.2,33.08877,165.5988,199,72.0,69.9,0.0,40.256214,195.0,1057,71.1,82.1,100,61.09342,1020,642,72.2,77.1,8.5,63.134964,637.3782,363,72.5,79.4,4.8,38.868263,375.59995,259,72.8,69.5,0.0,43.72966,250.0,210,71.9,85.9,12.2,56.098854,208.30818,404,72.2,85.4,57.6,37.93442,397.19946,302,72.2,84.6,29.0,44.241417,297.28036,304,71.9,70.2,2.0,29.373096,300.0,515,72.1,87.0,41.2,50.24715,513.3985,228,72.1,84.7,30.8,51.1046,230.6398,896,72.2,78.2,14.9,79.9959,880.0,129.4,128.3,142.8,133.5,141.7,133.8,33.6,-1.4,29.97
20170103,935,44.8,99.6,17.47999814,60.01238,1,76.7,75.8,0.15,76.4,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,64.4,67.2,92.4,15,0,64,92.4,0,66.4,1.8,65.85714,1.8125,39.6,0,0,47.4,13.2,0,0.0,0,72.5,68.0,71.2,100.0,22.1,0,63,78.2,0,67.0,1.41,65.85714,1.8125,30.2,0,0,33.0,100.2,21.5,4.3,1.2,22.1,22.1,39.5,66.8,78.0,100,1.8,0,68.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,205,70.8,0.0,24.296705,200.0,72.0,68.0,9007.8955,66.0,68.3,84.1,9000,267,70.3,67.9,0,41.90797,260.0,188,70.2,91.0,48.8,59.022648,187.49971,1088,68.2,81.9,8.0,25.33686,1081.3162,420,71.3,70.3,0,0.043020006,160.0,866,70.0,87.3,42.8,49.37938,856.7987,207,71.4,68.4,0.0,32.406635,200.0,143,70.1,90.1,13.4,51.332348,143.74966,691,69.1,91.9,100,46.849968,690,302,63.4,105.8,100,100.0,650,767,69.3,87.1,100.0,100,950,719,0,76.2,17.6,35.821075,718.396,891,70.0,77.3,28.0,42.742523,891.99615,250,72.2,84.0,32.8,57.28491,249.69934,723,74.2,83.9,96.0,70.6098,700.0,371,73.4,84.6,75.2,47.15567,370.39984,363,74.1,71.2,0.0,33.945168,350,355,72.1,84.7,52.4,48.583042,349.99915,585,71.9,91.4,50.8,47.80983,575.3788,347,72.1,70.9,0.0,29.56394,335.0,240,71.9,84.1,13.1,43.50433,233.10837,1082,71.6,84.7,100.0,52.304768,1020.0,278,72.3,83.5,3.4,50.084297,274.8675,178,72.0,71.0,0.0,46.502377,175.0,511,72.2,85.9,56.7,61.714287,506.62482,547,72.2,83.3,32.0,47.25654,554.39923,164,73.2,70.7,0.0,30.323812,160.0,386,72.8,87.1,6.4,42.816345,387.35794,365,72.1,85.3,19.3,39.927742,365.9201,409,72.3,70.4,0.0,28.730694,400.0,202,72.3,70.6,0.0,38.505947,195.0,958,72.2,95.1,86.4,53.70127,945.75946,349,72.1,70.8,0.0,35.926006,335.0,403,72.2,82.6,96,90.72225,400,478,72.3,85.3,46.8,62.80898,477.9592,484,72.0,82.7,26.4,49.771397,479.35864,385,72.5,84.6,55.6,56.98964,383.43954,516,72.1,83.7,33.2,54.834736,506.69855,306,72.0,83.7,16.8,54.358196,301.75833,294,72.9,70.5,0,43.431515,285,201,72.1,71.0,0.0,44.40778,195.0,1073,69.7,82.7,100,69.32207,1020,345,72.1,70.6,0.0,42.310307,335.0,410,71.8,84.8,100,73.52324,400,477,72.4,86.7,47.2,57.787514,472.49896,524,72.0,82.4,27.2,47.62375,522.47864,168,73.6,70.3,0,30.645353,160.0,331,72.4,71.6,0.0,41.19117,335.0,115,72.3,70.3,0.0,31.64278,100,358,72.3,70.6,0.0,48.141415,335.0,204,72.9,286.9,0.0,33.609715,195.0,1075,72.0,86.1,100.0,60.45323,1020.0,345,72.2,70.5,0.0,44.22324,335.0,216,72.2,70.5,0.0,33.17817,200.0,350,72.2,82.5,20.1,48.21008,349.1953,528,72.2,82.6,34.4,41.52771,518.55914,168,72.6,70.3,0.0,40.59208,160.0,356,72.5,70.4,0.0,52.14865,335.0,233,72.3,73.4,0.8,39.703297,230.0,185,72.3,73.0,1.2,33.08877,165.5988,201,72.0,70.5,0.0,40.256214,195.0,1074,71.2,82.1,100,60.562634,1020,578,72.5,71.1,0.0,60.153652,575.0,373,72.5,71.3,0.8,39.734505,375.59995,253,73.0,70.2,0.0,43.263184,250.0,208,72.2,86.9,7.0,55.886723,208.30818,396,72.2,85.7,57.6,37.480045,397.19946,303,72.2,84.7,29.0,44.241417,297.28036,335,71.9,80.7,5.3,30.931223,331.7326,517,72.0,87.7,43.2,50.24715,513.3985,229,72.3,84.2,26.0,51.1046,227.27988,886,72.4,76.9,6.9,79.319885,880.0,129.9,128.1,142.6,133.5,141.7,133.7,31.7,0.1,29.97
20170103,940,44.7,99.6,17.42988254,60.01238,1,76.7,75.8,0.15,76.4,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,64.4,67.2,92.4,15,0,64,92.4,0,66.4,1.8,65.85714,1.8125,39.6,0,0,47.5,13.2,0,0.0,0,72.5,67.1,70.6,99.3,29.1,0,63,77.8,0,65.6,1.5,65.85714,1.8125,30.2,0,0,33.6,100.5,21.5,4.4,1.8,29.1,29.1,38.3,66.8,78.0,100,0.8,0,68.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,205,70.8,0.0,24.296705,200.0,72.0,68.0,9007.8955,66.1,68.4,84.9,9000,267,70.4,67.9,0,41.90797,260.0,188,70.1,91.2,50.8,59.022648,187.49971,1081,68.3,79.6,4.8,25.33686,1081.3162,419,71.3,70.3,0,0.043020006,160.0,867,70.1,86.9,40.8,49.36709,856.7987,208,71.4,68.4,0.0,32.406635,200.0,143,70.2,90.0,11.4,51.332348,143.74966,692,69.2,91.8,100,46.849968,690,301,63.4,105.8,100,100.0,650,766,69.2,87.1,100.0,100,950,721,0,76.4,17.6,35.821075,718.396,887,70.1,77.2,26.0,42.742523,891.99615,254,72.2,83.8,32.8,56.82015,249.69934,684,74.3,83.5,93.2,66.515945,672.6997,362,73.5,84.1,69.2,45.95159,359.99985,361,74.1,71.1,0.0,33.445633,350,356,72.0,85.0,54.4,47.64593,349.99915,615,72.0,91.6,51.2,48.16239,603.65894,346,72.2,70.9,0.0,29.06688,335.0,238,72.2,84.4,8.7,41.905396,233.10837,1061,71.7,84.5,100.0,50.72723,1020.0,247,72.4,71.7,0.0,48.72497,245.0,180,72.0,70.8,0.0,46.10454,175.0,507,72.2,85.6,56.7,60.291313,506.62482,559,72.2,83.0,32.0,47.25654,554.39923,167,73.3,70.8,0.0,30.323812,160.0,353,72.9,73.4,0.4,42.51977,351.65808,377,72.1,85.2,19.3,39.927742,365.9201,402,72.3,70.5,0.0,28.15004,400.0,202,72.3,70.8,0.0,38.078743,195.0,897,72.3,94.1,81.2,51.554974,909.9193,356,72.1,70.7,0.0,34.974037,335.0,405,72.2,82.2,96,85.415695,400,453,72.3,84.8,43.6,58.377945,454.2989,478,72.1,82.6,24.4,48.102074,479.35864,364,72.5,84.2,51.6,52.918953,362.15945,474,72.3,82.5,27.6,50.386555,478.41843,305,72.0,83.7,16.8,52.298325,301.75833,299,73.0,70.6,0,40.78844,285,199,72.2,71.0,0.0,42.80495,195.0,1056,69.7,82.0,100,64.80967,1020,351,72.1,70.5,0.0,41.109856,335.0,407,71.9,84.4,100,72.41913,400,450,72.4,86.0,43.2,56.10077,448.83905,516,72.1,82.3,25.2,46.981853,522.47864,165,73.6,70.3,0,30.053286,160.0,345,72.3,70.8,0.0,41.6389,335.0,112,72.2,70.5,0.0,31.201765,100,360,72.3,70.7,0.0,47.626263,335.0,204,72.9,286.9,0.0,33.107555,195.0,1071,72.0,85.5,100.0,59.475674,1020.0,343,72.3,70.4,0.0,43.731125,335.0,207,72.3,70.3,0.0,32.526474,200.0,354,72.2,82.2,20.1,47.79486,349.1953,529,72.2,82.4,34.4,41.074055,518.55914,167,72.7,70.4,0.0,40.21281,160.0,338,72.6,70.3,0.0,51.512825,335.0,238,72.2,71.1,1.2,39.703297,230.0,176,72.3,71.1,0.0,32.232822,150.0,200,72.0,70.6,0.0,41.0596,195.0,1066,71.2,81.8,100,59.639065,1020,580,72.4,70.1,0.0,58.789127,575.0,337,72.4,70.5,0.0,37.090786,335.0,251,73.0,70.3,0.0,43.046215,250.0,190,72.4,76.9,0.6,53.28808,191.40825,383,72.3,85.6,52.4,36.288837,378.99927,275,72.3,85.1,25.4,43.266888,276.88043,300,72.3,77.6,0.0,28.99574,300.0,524,72.0,87.3,43.2,50.24715,513.3985,230,72.4,83.0,20.0,50.6652,224.1598,891,72.4,75.6,2.9,77.650314,880.0,130.2,128.4,142.8,133.5,141.7,134.0,32.2,0.0,29.97
20170103,945,44.8,99.6,17.47999814,60.01238,1,76.7,75.9,0.15,76.4,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,64.5,67.3,91.9,15,0,64,91.9,0,66.4,1.85,65.85714,1.8125,39.6,0,0,47.3,13.2,0,0.0,0,72.5,65.6,69.4,89.6,33.7,0,63,79.1,0,63.5,1.5,65.85714,1.8125,30.2,0,0,35.5,98.3,22.1,4.0,1.1,33.7,33.7,38.0,66.8,78.0,100,0.4,0,68.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,205,70.8,0.0,24.296705,200.0,72.0,68.0,9007.8955,66.1,68.4,84.0,9000,267,70.4,67.9,0,41.90797,260.0,188,70.1,91.6,50.8,59.034954,187.49971,1023,68.2,69.9,6.4,24.326275,1037.1161,421,71.4,70.3,0,0.043020006,160.0,869,70.1,86.9,40.8,48.986115,856.7987,207,71.4,68.4,0.0,32.406635,200.0,143,70.2,90.0,11.4,51.332348,143.74966,692,69.3,92.0,100,46.849968,690,301,63.5,105.9,100,100.0,650,766,69.3,87.2,100.0,100,950,720,0,76.3,15.6,35.821075,718.396,893,70.1,77.1,26.0,42.742523,891.99615,247,72.1,83.0,34.8,56.15002,249.69934,681,74.3,82.4,89.2,65.73384,672.6997,359,73.5,83.0,65.2,45.49699,359.99985,362,74.1,70.0,0.0,33.445633,350,344,72.0,84.4,54.4,48.052387,349.99915,608,72.0,90.7,51.2,46.688034,603.65894,341,72.2,70.1,0.0,28.581112,335.0,207,72.5,77.8,0.3,39.817898,208.96815,1063,71.7,83.5,100.0,50.72723,1020.0,249,72.0,70.1,3.8,48.72497,245.0,174,72.0,69.7,0.0,46.833904,175.0,507,72.3,84.6,54.3,60.212887,506.62482,552,72.2,82.0,32.0,46.84474,554.39923,164,73.3,70.2,0.0,29.919046,160.0,336,72.9,70.7,0.0,41.816784,335.0,365,72.0,84.9,21.3,39.456974,365.9201,408,72.3,69.9,0.0,28.15004,400.0,204,72.4,70.2,0.0,38.078743,195.0,860,72.3,92.7,77.2,49.86859,874.0792,345,72.1,69.8,0.0,36.75898,335.0,403,72.2,81.2,96,83.337204,400,426,72.3,83.6,38.8,55.974483,428.8188,477,72.1,81.5,24.4,47.57044,479.35864,334,72.4,82.9,49.6,51.163925,340.8794,452,72.5,80.9,19.6,48.661064,446.0987,299,72.0,83.1,16.8,51.730083,301.75833,289,73.0,69.9,0,39.903687,285,203,72.2,70.2,0.0,42.22746,195.0,1029,69.8,81.0,100,62.660397,1020,342,72.1,69.4,0.0,40.215176,335.0,409,71.8,83.4,100,72.0106,400,423,72.5,84.5,37.2,54.731655,425.17914,522,72.1,81.4,25.2,46.438713,522.47864,165,73.7,69.6,0,30.053286,160.0,333,72.2,69.8,0.0,41.566013,335.0,116,72.2,70.0,0.0,31.201765,100,351,72.4,70.0,0.0,47.121212,335.0,196,72.9,286.7,0.0,32.605396,195.0,1053,72.1,84.4,98.0,58.84248,1020.0,336,72.3,69.4,0.0,43.2502,335.0,209,72.3,69.4,0.0,32.526474,200.0,347,72.2,81.1,20.1,47.31231,349.1953,517,72.2,81.8,34.4,40.46101,518.55914,167,72.8,69.7,0.0,40.21281,160.0,363,72.7,69.3,0.0,51.512825,335.0,240,72.2,70.2,1.2,39.307693,230.0,186,72.3,70.0,0.0,33.113228,150.0,202,72.1,70.1,0.0,41.0596,195.0,1051,71.3,80.9,100,59.033974,1020,576,72.3,68.8,0.0,58.36487,575.0,338,72.5,69.9,0.0,37.090786,335.0,254,73.2,69.8,0.0,43.046215,250.0,177,72.4,71.1,0.0,54.136616,175.0,349,72.3,84.7,48.4,35.03623,359.39917,253,72.3,84.4,21.4,41.107418,257.84033,304,72.6,70.0,0.0,28.180159,300.0,510,72.0,86.4,43.2,49.732674,513.3985,226,72.4,81.6,16.0,49.969486,221.03983,885,72.4,69.7,0.0,77.179146,880.0,130.1,128.7,143.1,133.5,142.0,134.4,30.5,-0.7,29.97
20170103,950,45.0,99.6,17.58965638,60.01238,1,76.7,75.9,0.15,76.4,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,64.4,67.2,92.4,15,0,64,92.4,0,66.5,1.8,65.85714,1.8125,39.6,0,0,47.4,13.2,0,0.0,0,72.5,64.8,67.8,85.6,36.7,0,63,74.4,0,62.7,1.28,65.85714,1.8125,30.3,0,0,37.6,93.5,20.5,4.4,0.3,36.7,36.7,38.3,66.8,78.7,100,0.7,0,68.6,1.35,69.293106,68.793106,0,11.8,0,0,0,0,0,72,206,70.8,0.0,24.296705,200.0,72.0,68.0,9142.055,66.1,68.3,83.5,9000,267,70.5,67.9,0,41.90797,260.0,188,70.2,91.2,48.8,59.022648,187.49971,1107,68.0,78.5,10.4,27.321943,1088.1166,421,71.6,70.3,0,0.043020006,160.0,868,70.1,86.8,40.8,49.41625,856.7987,207,71.4,68.3,0.0,32.406635,200.0,141,70.3,90.1,9.4,50.1357,136.7497,691,69.3,91.9,100,46.849968,690,303,63.5,106.0,100,100.0,650,767,69.4,87.2,100.0,100,950,719,0,76.3,15.6,35.821075,718.396,889,70.2,77.1,24.0,42.742523,891.99615,244,72.2,82.0,32.8,59.68439,249.69934,634,74.3,81.8,85.2,66.98032,647.2196,337,73.4,82.1,63.2,48.33518,348.7998,350,74.1,68.7,0.0,35.792286,350,362,71.9,83.3,58.8,50.4121,374.3192,601,72.0,90.3,51.2,48.963676,603.65894,338,72.2,69.0,0.0,33.314507,335.0,194,72.7,70.4,0.0,41.994225,195.0,970,71.8,83.3,100.0,50.72723,1020.0,295,71.7,80.8,13.8,52.36038,300.34793,178,72.0,68.2,0.0,48.491547,175.0,474,72.3,83.7,52.3,60.537815,482.96472,535,72.2,81.2,32.0,49.14858,554.39923,161,73.3,69.1,0.0,31.864178,160.0,335,72.7,69.2,0.0,43.29965,335.0,358,72.0,84.4,21.3,41.832714,365.9201,410,72.3,68.8,0.0,32.14493,400.0,197,72.4,69.3,0.0,39.845284,195.0,870,72.3,91.7,73.2,51.47832,874.0792,342,72.1,68.5,0.0,38.262657,335.0,394,72.1,79.9,98,89.73525,400,426,72.2,82.9,40.8,60.246044,428.8188,465,72.1,81.0,24.4,52.535885,479.35864,335,72.4,82.3,45.6,53.857403,340.8794,412,72.7,79.7,12.4,51.305325,419.83875,297,72.0,82.5,16.8,56.43836,301.75833,282,73.0,68.8,0,43.610706,285,194,72.3,69.1,0.0,46.76488,195.0,971,69.8,80.3,100,67.825066,1020,341,72.2,68.0,0.0,45.436012,335.0,386,71.9,82.7,100,75.886055,400,392,72.6,83.2,31.2,54.79737,399.69904,513,72.1,80.4,25.2,48.4755,522.47864,162,73.7,68.4,0,32.95441,160.0,337,72.2,68.5,0.0,42.08663,335.0,106,72.1,69.2,0.0,31.201765,100,335,72.4,69.0,0.0,49.515152,335.0,201,72.9,286.8,0.0,34.882633,195.0,964,72.1,84.2,98.0,58.84248,1020.0,343,72.3,68.1,0.0,46.001564,335.0,202,72.2,68.0,0.0,34.027695,200.0,339,72.2,80.3,20.1,49.07418,349.1953,504,72.3,79.3,30.0,44.47033,518.55914,161,72.8,68.6,0.0,40.21281,160.0,324,72.8,68.0,0.0,53.880726,335.0,230,72.1,69.3,3.2,40.175827,230.0,158,72.3,68.8,0.0,34.005867,150.0,201,72.1,69.1,0.0,41.99327,195.0,969,71.3,80.3,100,59.56476,1020,581,72.2,67.3,0.0,61.185646,575.0,334,72.4,69.0,0.0,38.598267,335.0,256,73.3,68.8,0.0,45.139946,250.0,175,72.3,69.3,0.0,54.995758,175.0,351,72.3,83.7,44.4,38.057224,359.39917,254,72.3,83.7,17.4,43.399776,257.84033,304,72.3,68.2,0.0,29.507,300.0,542,71.9,86.2,46.0,52.799355,548.59863,209,72.3,80.7,14.0,52.45942,221.03983,880,72.2,67.5,0.5,80.74362,880.0,130.0,128.6,143.0,133.5,142.0,134.6,30.8,-1.0,29.93
20170103,955,44.9,99.6,17.54160558,60.01238,1,76.7,75.9,0.15,76.4,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,64.5,67.3,91.9,15,0,64,91.9,0,66.5,1.8,65.85714,1.8125,39.6,0,0,47.3,13.2,0,0.0,0,72.4,64.4,67.1,85.9,39.3,0,63,73.4,0,62.0,1.21,65.85714,1.8125,30.3,0,0,38.5,93.9,20.2,4.4,1.1,39.3,39.3,38.1,66.8,78.2,100,1.7,0,68.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,205,70.8,0.0,24.296705,200.0,72.0,68.0,8871.79,66.1,68.4,85.3,9000,265,70.4,67.9,0,41.90797,260.0,187,70.2,91.1,48.8,59.022648,187.49971,1100,68.0,82.4,10.4,26.118866,1088.1166,428,71.7,70.3,0,0.043020006,160.0,863,70.1,86.9,40.8,49.37938,856.7987,206,71.4,68.4,0.0,32.406635,200.0,135,70.3,90.6,7.4,50.838886,136.7497,688,69.3,91.9,100,46.849968,690,301,63.5,106.0,100,100.0,650,763,69.5,87.2,100.0,100,950,714,0,76.3,13.6,35.821075,718.396,885,70.2,76.9,24.0,42.742523,891.99615,247,72.1,81.4,34.8,60.8409,249.69934,639,74.2,81.4,86.4,68.97226,647.2196,351,73.2,81.1,63.2,49.305813,348.7998,359,74.1,67.8,0.0,36.210503,350,379,71.9,82.5,60.4,52.094387,374.3192,593,72.0,90.6,51.2,49.57265,603.65894,348,72.2,68.1,0.0,34.44419,335.0,201,72.6,69.0,0.0,42.071953,195.0,962,71.8,83.0,100.0,51.72298,1020.0,304,72.0,80.4,11.0,53.41412,300.34793,179,71.9,67.4,2.8,49.37562,175.0,477,72.2,83.2,52.3,62.184875,482.96472,552,72.1,80.4,34.0,49.627155,554.39923,165,73.3,68.3,0.0,32.831123,160.0,338,72.6,68.3,0.0,43.77197,335.0,363,72.0,83.7,21.3,42.445805,365.9201,411,72.3,67.9,0.0,32.574615,400.0,203,72.4,68.4,0.0,40.83824,195.0,851,72.2,92.6,72.0,52.299606,838.2391,339,72.0,67.6,0.0,39.35526,335.0,395,72.2,80.0,96,98.653046,400,425,72.1,82.6,42.8,63.34434,428.8188,472,72.1,80.1,24.4,54.205208,479.35864,318,72.4,81.7,41.6,54.003654,321.1192,392,72.7,78.8,7.6,51.809525,393.57886,334,71.9,81.8,22.0,58.609844,327.51843,291,73.0,67.9,0,44.652256,285,196,72.3,68.2,0.0,48.084854,195.0,985,69.8,80.1,100,73.952095,1020,337,72.2,67.1,0.0,47.03284,335.0,394,71.8,82.3,100,77.06747,400,346,72.9,81.1,21.2,53.384445,348.73886,522,72.1,79.5,25.2,49.500065,522.47864,168,73.7,67.5,0,33.90172,160.0,344,72.2,67.5,0.0,43.127865,335.0,100,72.1,68.4,0.0,31.201765,100,341,72.3,68.1,0.0,50.090908,335.0,200,72.9,286.9,0.0,35.454865,195.0,983,72.1,84.2,98.0,61.053097,1020.0,341,72.3,67.2,0.0,46.4825,335.0,203,72.2,67.1,0.0,34.44664,200.0,350,72.2,79.6,20.1,50.196384,349.1953,495,72.2,78.1,28.8,41.871014,493.0785,162,72.9,67.7,0.0,41.50864,160.0,362,72.7,67.1,0.0,54.505592,335.0,231,72.1,69.4,3.2,40.648354,230.0,170,72.2,67.8,0.0,34.617268,150.0,202,72.0,68.2,0.0,42.612095,195.0,981,71.3,79.6,100,61.21019,1020,585,72.0,66.4,0.0,62.75656,575.0,337,72.3,68.1,0.0,39.520756,335.0,256,73.0,67.8,0.0,45.530483,250.0,177,72.2,68.1,0.0,56.321598,175.0,333,72.2,82.9,43.2,36.04323,339.7991,253,72.2,83.2,19.4,43.79845,257.84033,306,72.1,67.2,0.0,30.395618,300.0,535,72.0,86.4,44.8,53.374355,548.59863,211,72.1,79.9,17.2,52.984257,217.91978,883,72.0,71.6,4.5,84.236404,880.0,129.9,128.4,142.6,133.5,141.7,134.4,29.6,0.0,29.92
