20170103,1000,44.9,99.6,17.54160558,60.01238,1,76.7,75.9,0.15,76.4,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,64.5,67.3,91.9,15,0,64,91.9,0,66.5,1.8,65.85714,1.8125,39.6,0,0,47.3,13.2,0,0.0,0,72.4,59.5,66.0,85.6,15.0,0,63,76.4,0,59.7,1.2,65.85714,1.8125,30.4,0,0,40.1,93.6,21.5,4.4,1.4,80.0,80.0,38.7,66.8,78.2,100,0.4,0,68.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,208,70.8,0.0,24.296705,200.0,72.0,68.0,9142.055,66.1,68.4,83.6,9000,266,70.5,67.9,0,41.90797,260.0,188,70.2,91.0,48.8,59.022648,187.49971,1106,68.0,82.4,10.4,26.118866,1088.1166,426,71.8,70.4,0,0.043020006,160.0,864,70.0,87.4,42.8,49.36709,856.7987,207,71.4,68.4,0.0,32.406635,200.0,135,70.3,89.7,5.4,50.838886,136.7497,690,69.3,91.8,100,46.849968,690,301,63.6,105.8,100,100.0,650,762,69.5,87.2,100.0,100,950,717,0,76.3,13.6,35.821075,718.396,886,70.2,77.0,24.0,42.742523,891.99615,248,72.0,80.7,36.8,60.8409,249.69934,640,74.1,80.7,88.4,68.9356,647.2196,350,73.0,80.5,67.2,49.305813,348.7998,361,74.0,66.9,0.4,36.210503,350,392,71.9,82.2,64.4,51.87987,395.5993,596,72.0,89.9,51.2,49.57265,603.65894,346,72.2,67.3,0.0,34.44419,335.0,200,72.3,68.0,0.0,42.071953,195.0,966,71.7,82.2,100.0,51.72298,1020.0,275,72.2,71.3,7.0,51.949417,276.68802,187,71.9,66.5,6.8,50.215496,186.6991,477,72.2,82.4,52.3,62.184875,482.96472,554,72.1,80.4,34.0,49.627155,554.39923,164,73.3,67.5,0.0,32.831123,160.0,341,72.5,67.4,0.0,43.77197,335.0,364,72.0,83.0,21.3,42.445805,365.9201,410,72.2,67.1,0.0,32.574615,400.0,202,72.3,67.7,0.0,40.83824,195.0,834,72.1,91.2,74.0,51.51117,838.2391,356,71.9,66.8,3.6,39.35526,335.0,398,72.2,79.1,96,98.21179,400,430,72.1,81.9,42.8,63.275997,428.8188,473,72.1,79.4,24.4,54.205208,479.35864,318,72.3,80.6,39.6,53.747715,321.1192,365,72.8,68.1,2.4,47.495796,363.27817,330,72.0,81.0,20.8,58.53881,327.51843,294,73.0,67.0,0,44.652256,285,198,72.2,67.4,0.0,48.084854,195.0,1000,69.8,79.4,100,73.952095,1020,339,72.2,66.3,0.0,47.03284,335.0,392,71.7,81.6,100,77.06747,400,249,73.0,67.5,0.0,49.978096,245.0,521,72.1,78.8,25.2,49.500065,522.47864,168,73.8,66.7,0,33.90172,160.0,345,72.3,66.7,0.0,43.127865,335.0,101,72.1,67.6,0.0,31.201765,100,342,72.3,67.3,0.0,50.090908,335.0,200,72.9,286.8,0.0,35.454865,195.0,979,72.0,83.5,100.0,61.053097,1020.0,341,72.2,66.3,0.0,46.4825,335.0,202,72.1,66.2,0.0,34.44664,200.0,346,72.2,78.9,20.1,50.196384,349.1953,495,72.2,77.3,28.8,41.871014,493.0785,162,72.9,66.9,0.0,41.50864,160.0,360,72.6,66.2,0.0,54.505592,335.0,250,72.0,71.3,5.2,41.945057,253.91833,167,72.2,67.0,0.0,34.617268,150.0,203,72.0,67.5,0.0,42.612095,195.0,975,71.3,78.9,100,61.21019,1020,611,71.8,66.9,6.1,63.91469,607.418,337,72.2,67.2,0.0,39.520756,335.0,256,72.9,67.0,0.0,45.530483,250.0,177,72.0,67.2,0.0,56.321598,175.0,333,72.1,82.1,45.2,36.497604,339.7991,253,72.2,82.5,19.4,43.79845,257.84033,309,72.0,66.3,0.0,30.395618,300.0,535,72.1,85.6,42.8,53.374355,548.59863,213,72.0,79.5,19.2,52.984257,221.51982,887,72.2,69.6,1.3,84.1647,880.0,129.8,128.3,142.3,133.5,141.5,133.9,30.8,0.0,29.92
20170103,1005,45.3,99.6,17.74352992,62.83485833,1,76.7,75.9,0.15,76.4,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,64.6,67.3,92.4,15,0,64,92.4,0,66.6,1.85,65.85714,1.8125,39.8,0,0,47.4,13.2,0,0.0,0,72.3,55.9,60.6,85.6,15.0,0,63,76.9,0,56.5,1.19,65.85714,1.8125,30.6,0,0,48.7,93.8,21.8,22.8,0.9,80.0,80.0,36.3,68.8,78.2,100,0.4,0,68.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,205,70.9,0.0,24.296705,200.0,72.0,68.0,9274.349,66.1,68.5,83.9,9000,267,70.5,68.0,0,41.90797,260.0,188,70.2,91.0,48.8,59.022648,187.49971,1100,68.1,82.4,8.4,26.118866,1088.1166,420,71.9,70.4,0,0.043020006,160.0,865,70.1,87.0,40.8,49.354797,856.7987,209,71.4,68.5,0.0,32.406635,200.0,129,70.4,71.0,1.4,49.185787,129.24971,693,69.3,91.9,100,46.849968,690,303,63.6,105.8,100,100.0,650,768,69.4,87.1,100.0,100,950,719,0,76.3,13.6,35.821075,718.396,889,70.2,77.1,24.0,42.742523,891.99615,248,72.1,77.1,34.8,60.8409,249.69934,667,73.8,77.3,96.8,70.414276,672.6997,364,72.7,77.3,76.4,50.79248,372.7999,361,74.0,63.2,0.4,36.210503,350,420,71.9,79.2,68.4,54.431522,416.8794,597,72.0,87.3,51.2,49.57265,603.65894,346,72.1,64.0,0.0,34.44419,335.0,200,72.0,65.2,0.0,42.071953,195.0,964,71.7,78.9,100.0,51.72298,1020.0,300,71.8,75.8,16.6,52.27608,303.9876,199,71.8,70.8,12.8,51.51951,200.19907,477,72.2,78.8,52.3,62.184875,482.96472,555,72.0,77.4,36.0,49.627155,554.39923,164,73.3,64.5,0.0,32.831123,160.0,341,72.3,64.0,0.0,43.77197,335.0,364,72.0,80.7,21.3,42.445805,365.9201,411,72.2,64.0,0.0,32.574615,400.0,203,72.3,65.0,0.0,40.83824,195.0,846,72.0,89.2,76.0,52.84713,838.2391,364,71.8,73.8,9.6,38.543922,372.1175,401,72.1,74.8,98,98.21179,400,431,72.1,78.4,42.8,61.692673,428.8188,478,72.0,75.7,26.4,54.205208,479.35864,299,72.3,77.4,35.6,51.736748,301.35895,337,72.8,63.3,0.0,47.182076,335.0,327,72.0,78.6,20.8,57.037037,327.51843,296,73.0,64.1,0,44.652256,285,200,72.1,64.2,0.0,48.084854,195.0,1004,69.8,75.5,100,73.952095,1020,344,72.2,62.3,0.0,47.03284,335.0,393,71.7,77.9,100,77.06747,400,250,72.7,62.4,0.0,49.978096,245.0,523,72.0,75.3,27.2,49.500065,522.47864,168,73.8,63.4,0,33.90172,160.0,344,72.3,63.4,0.0,43.127865,335.0,102,72.1,65.3,0.0,31.201765,100,341,72.2,64.4,0.0,50.090908,335.0,200,72.9,286.8,0.0,35.454865,195.0,990,72.0,80.1,100.0,61.053097,1020.0,343,72.1,62.6,0.0,46.4825,335.0,203,72.1,62.6,0.0,34.44664,200.0,347,72.2,75.1,20.1,50.196384,349.1953,496,72.1,73.6,30.8,41.871014,493.0785,161,72.9,63.9,0.0,41.50864,160.0,356,72.5,62.2,0.0,54.505592,335.0,252,72.1,70.7,3.2,41.945057,253.91833,171,72.1,64.1,0.0,34.617268,150.0,203,71.9,64.8,2.5,42.612095,195.0,975,71.2,75.0,100,61.21019,1020,635,71.7,67.9,12.1,65.01548,635.2388,337,72.1,65.1,0.0,39.520756,335.0,254,72.8,64.3,0.0,45.530483,250.0,192,71.8,64.7,6.2,58.644463,195.30814,332,72.1,79.6,45.2,36.497604,339.7991,252,72.2,79.4,19.4,43.79845,257.84033,312,71.8,62.3,4.9,30.395618,300.0,536,72.1,82.0,42.8,53.374355,548.59863,217,71.6,76.7,30.4,53.728794,228.23984,889,72.2,64.6,1.3,84.154465,880.0,130.0,128.3,142.3,132.5,141.4,133.6,31.5,0.1,29.92
20170103,1010,45.4,99.6,17.7942421,62.83485833,1,76.7,75.9,0.15,76.4,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,64.7,67.3,91.9,15,0,64,91.9,0,66.6,1.8,65.85714,1.8125,39.8,0,0,47.3,13.2,0,0.0,0,72.2,55.4,59.9,86.2,15.0,0,63,78.1,0,56.2,1.16,65.85714,1.8125,30.8,0,0,50.0,94.4,22.2,40.2,1.1,80.0,80.0,36.2,68.8,78.2,100,0.0,0,68.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,203,70.9,0.0,24.296705,200.0,72.0,68.0,9007.8955,66.1,68.5,85.3,9000,265,70.5,68.1,0,41.90797,260.0,187,70.2,91.0,48.8,59.022648,187.49971,1079,68.2,81.2,6.4,26.118866,1088.1166,428,72.1,70.4,0,0.043020006,160.0,865,70.1,86.8,40.8,49.354797,856.7987,207,71.4,68.5,0.0,32.406635,200.0,125,70.3,69.3,1.4,49.839626,125.0,689,69.3,91.8,100,46.849968,690,300,63.6,105.7,100,100.0,650,762,69.5,87.2,100.0,100,950,716,0,76.3,13.6,35.821075,718.396,884,70.2,77.0,24.0,42.742523,891.99615,247,72.0,76.0,36.8,60.8409,249.69934,695,73.3,76.3,100.0,72.74838,700.0,394,72.2,76.8,90.4,52.266865,395.19968,358,73.9,61.5,4.8,36.210503,350,417,71.9,78.6,72.4,54.431522,416.8794,591,71.9,86.1,54.0,49.57265,603.65894,345,71.9,62.2,2.0,34.44419,335.0,210,71.7,71.3,9.1,43.149014,214.64789,971,71.6,77.9,100.0,52.21526,1020.0,330,71.7,74.8,22.6,54.868282,327.64752,215,71.8,76.7,16.8,53.19925,212.79912,477,72.1,77.9,54.3,62.745102,482.96472,584,71.8,76.3,41.2,50.706734,579.5989,163,73.2,62.8,0.0,32.831123,160.0,348,72.2,62.3,0.0,43.848858,335.0,361,72.1,79.2,19.3,42.445805,365.9201,407,72.0,62.3,0.0,32.574615,400.0,201,72.2,63.2,0.0,40.83824,195.0,880,71.9,89.1,79.6,54.18309,879.1992,404,71.9,76.9,11.6,41.07529,404.5976,398,72.0,74.2,100,98.20019,400,427,72.0,77.5,44.8,61.692673,428.8188,473,71.9,75.1,30.0,54.205208,479.35864,303,72.2,75.8,36.0,52.260815,301.35895,338,72.7,61.6,0.0,48.145657,335.0,325,71.9,77.3,25.2,57.858955,327.51843,293,72.9,62.2,0,44.652256,285,198,72.0,62.6,0.0,48.084854,195.0,987,69.8,74.5,100,73.952095,1020,343,72.1,60.8,0.0,47.440544,335.0,390,71.7,76.8,100,77.06747,400,248,72.5,61.0,0.0,49.978096,245.0,558,71.9,74.1,30.8,49.623505,545.9987,167,73.7,61.7,0,33.90172,160.0,343,72.3,61.7,0.0,43.127865,335.0,101,72.0,63.4,0.0,31.201765,100,344,72.1,62.6,0.0,50.090908,335.0,199,72.8,287.1,0.0,35.454865,195.0,979,71.8,79.2,100.0,61.053097,1020.0,341,72.0,61.0,0.0,46.4825,335.0,202,72.0,60.8,0.0,34.44664,200.0,344,72.2,74.2,20.1,50.196384,349.1953,524,71.9,73.0,34.8,44.960766,520.5186,161,72.8,62.0,0.0,41.50864,160.0,348,72.4,60.8,0.0,54.505592,335.0,248,72.1,69.3,3.2,41.945057,253.91833,161,72.0,62.3,0.0,34.617268,150.0,236,71.8,78.6,8.5,44.794266,232.27524,987,71.1,74.0,100,61.815285,1020,661,71.6,67.3,18.1,66.57493,667.3387,336,72.0,63.0,0.0,39.520756,335.0,252,72.7,62.3,0.0,45.530483,250.0,215,71.7,74.4,12.2,59.03691,212.20857,330,72.0,78.5,47.2,36.497604,339.7991,261,72.1,77.7,21.4,44.429676,257.84033,372,71.8,73.0,8.9,33.93792,365.3332,532,72.1,80.9,42.8,53.888832,548.59863,228,71.3,77.4,40.4,54.558773,231.59981,889,72.1,63.6,3.3,84.7383,880.0,130.4,128.6,142.0,132.5,141.1,132.3,34.4,-0.1,29.92
20170103,1015,45.7,99.6,17.94693784,62.83485833,1,76.7,75.9,0.15,76.4,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,64.6,67.4,91.9,15,0,64,91.9,0,66.6,1.8,65.85714,1.8125,39.8,0,0,47.3,13.2,0,0.0,0,72.1,54.9,59.7,88.1,15.0,0,63,78.2,0,55.9,1.18,65.85714,1.8125,31.0,0,0,50.6,96.7,22.2,58.6,0.9,80.0,80.0,36.0,68.8,78.2,100,0.5,0,68.6,1.3,69.293106,68.793106,0,11.8,0,0,0,0,0,72,205,70.9,0.0,24.296705,200.0,72.0,68.0,9007.8955,66.2,68.5,83.6,9000,266,70.4,68.1,0,41.90797,260.0,187,70.2,91.0,48.8,59.022648,187.49971,1088,68.2,80.5,6.4,26.118866,1088.1166,427,72.2,70.4,0,0.043020006,160.0,863,70.1,86.7,40.8,49.354797,856.7987,206,71.4,68.5,0.0,32.406635,200.0,126,70.1,69.0,4.2,49.839626,125.0,689,69.2,91.7,100,46.849968,690,301,63.7,105.5,100,100.0,650,763,69.6,87.1,100.0,100,950,715,0,76.3,13.6,35.821075,718.396,886,70.2,77.1,24.0,42.742523,891.99615,261,71.9,75.1,42.8,62.613487,262.29938,694,72.9,75.8,100.0,72.6384,700.0,424,71.8,75.7,100.0,53.999264,420.0,357,73.8,67.1,10.8,36.210503,350,462,71.8,77.9,78.4,57.762222,457.9194,625,71.8,86.2,60.0,51.5812,637.99884,372,71.8,67.3,8.0,35.845005,374.35733,238,71.6,76.3,15.1,44.836773,233.10837,965,71.5,77.5,100.0,52.21526,1020.0,379,71.5,73.5,30.6,56.902004,380.42792,215,71.8,76.5,20.8,53.19925,212.79912,513,71.9,77.6,58.3,64.739494,510.2648,617,71.7,77.3,45.2,51.78631,608.1593,163,73.2,61.9,0.0,32.831123,160.0,348,71.9,61.5,2.0,43.848858,335.0,361,72.1,78.4,19.3,42.445805,365.9201,407,71.9,61.4,2.0,32.574615,400.0,201,72.0,62.4,0.0,40.83824,195.0,912,71.7,88.5,87.6,55.387646,912.4791,401,71.9,76.7,15.6,40.664215,404.5976,393,72.0,74.1,100,99.95355,400,430,72.0,77.1,44.8,62.865932,428.8188,541,71.7,76.8,38.0,56.331738,532.279,300,72.1,75.3,38.0,52.248627,301.35895,338,72.6,60.8,0.0,48.54902,335.0,358,71.8,76.4,31.2,61.380013,353.27853,291,72.8,61.3,0,44.652256,285,216,71.8,62.1,6.3,48.24985,214.4661,986,69.7,74.3,100,73.952095,1020,340,72.1,60.2,0.0,47.440544,335.0,392,71.5,76.4,100,77.06747,400,249,72.2,60.5,0.0,49.978096,245.0,572,71.7,75.0,38.8,51.240585,567.8386,168,73.7,60.9,0,33.90172,160.0,343,72.2,60.9,0.0,43.127865,335.0,101,71.9,62.3,2.0,31.201765,100,344,72.0,61.7,0.0,50.090908,335.0,200,72.7,286.6,0.0,35.454865,195.0,981,71.6,78.8,100.0,61.053097,1020.0,367,71.8,60.5,6.3,46.068672,370.99396,203,71.9,60.2,2.0,34.44664,200.0,345,72.1,73.8,22.1,50.196384,349.1953,549,71.8,73.8,40.8,45.892593,545.99854,161,72.8,61.1,0.0,41.50864,160.0,359,72.1,60.2,0.0,54.505592,335.0,249,72.1,68.8,3.2,41.945057,253.91833,167,71.9,61.4,2.8,34.617268,150.0,237,71.9,78.1,10.5,44.794266,232.27524,985,71.0,73.5,100,61.815285,1020,710,71.5,67.0,24.1,67.882126,699.4386,337,71.9,61.8,4.0,39.520756,335.0,253,72.6,61.3,0.0,45.530483,250.0,215,71.7,79.3,16.2,59.03691,212.20857,373,71.8,77.6,54.4,39.346676,380.39914,263,72.3,76.8,17.4,44.429676,257.84033,368,71.9,72.2,10.9,32.866707,365.3332,549,72.1,80.2,42.8,53.888832,548.59863,229,71.2,79.1,46.4,54.558773,237.83987,890,71.8,66.3,12.5,85.22995,880.0,130.1,128.7,142.0,131.5,141.0,131.7,36.8,0.1,29.92
20170103,1020,45.9,99.5,18.04206867,62.83485833,1,76.7,75.9,0.15,76.4,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,64.6,67.3,91.9,15,0,64,91.9,0,66.6,1.8,65.85714,1.8125,39.8,0,0,47.3,13.2,0,0.0,0,72.0,55.3,62.6,89.8,15.0,0,63,81.1,0,58.9,1.18,65.85714,1.8125,31.2,0,0,46.3,98.8,23.0,65.4,1.0,80.0,80.0,35.5,68.8,78.2,100,0.4,0,68.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,206,70.9,0.0,24.296705,200.0,72.0,68.0,8871.79,66.2,68.5,85.5,9000,264,70.4,68.1,0,41.90797,260.0,187,70.2,90.8,48.8,59.022648,187.49971,1095,68.2,80.4,6.4,26.118866,1088.1166,429,72.4,70.4,0,0.043020006,160.0,865,70.1,86.5,40.8,49.465405,856.7987,207,71.4,68.5,0.0,32.406635,200.0,134,69.9,87.3,8.2,51.03627,132.74973,688,69.2,91.7,100,46.849968,690,299,63.8,105.5,100,100.0,650,761,69.6,87.1,100.0,100,950,714,0,76.2,13.6,35.821075,718.396,883,70.2,76.9,24.0,42.742523,891.99615,278,71.8,75.9,48.0,64.14829,277.59937,699,72.7,76.9,100.0,75.33912,700.0,422,71.5,77.2,100.0,53.999264,420.0,364,73.8,75.2,14.8,36.77974,350,480,71.7,78.9,84.4,59.39934,477.6799,661,71.7,87.8,66.0,52.61752,664.2595,412,71.8,74.4,12.0,37.85585,408.79745,252,71.8,76.3,15.1,45.913837,251.5683,973,71.4,78.6,100.0,52.85299,1020.0,403,71.3,75.2,38.6,59.346684,404.08783,226,71.9,77.7,22.8,54.49221,225.39917,513,71.8,79.1,62.3,64.885155,510.2648,605,71.7,79.2,47.2,51.78631,608.1593,161,73.2,62.5,0.0,32.831123,160.0,366,71.7,66.0,8.2,44.991215,367.12787,356,72.0,78.7,21.3,42.445805,365.9201,449,71.8,71.8,7.4,33.143654,454.22733,197,71.9,62.7,2.0,40.83824,195.0,977,71.5,86.8,95.6,58.16907,979.03986,436,71.9,77.2,19.6,42.308525,434.75793,377,71.9,76.1,100,99.95355,400,457,71.9,78.5,50.8,66.61351,457.9389,563,71.6,80.0,44.0,58.70282,557.7589,303,72.0,76.9,40.0,53.747715,301.35895,340,72.4,61.9,0.0,49.512604,335.0,407,71.7,77.5,37.2,65.69254,401.11908,289,72.7,61.8,0,45.21223,285,233,71.7,74.3,12.3,51.644073,232.92657,935,69.7,76.1,100,78.12233,1020,332,72.1,61.4,0.0,48.90147,335.0,388,71.4,77.7,100,77.06747,400,253,71.9,62.0,2.6,50.3724,245.0,592,71.6,77.2,44.8,52.2775,594.71906,167,73.6,61.6,0,33.90172,160.0,340,72.2,61.5,0.0,43.127865,335.0,100,71.8,62.3,0.0,31.201765,100,342,71.9,62.1,3.6,50.090908,335.0,198,72.5,286.6,0.0,35.454865,195.0,971,71.5,79.7,100.0,61.053097,1020.0,403,71.6,71.2,14.3,49.077286,400.8947,213,71.9,61.1,3.6,35.02851,200.0,342,72.0,75.0,24.1,50.196384,349.1953,574,71.7,76.3,46.8,47.0819,571.4791,160,72.8,61.5,0.0,41.50864,160.0,341,71.9,61.3,2.0,54.505592,335.0,248,72.0,68.8,5.2,41.945057,253.91833,155,71.8,79.4,8.8,34.617268,169.1987,235,72.1,78.5,8.1,44.794266,232.27524,977,70.9,74.8,100,61.815285,1020,728,71.4,68.8,30.1,69.53331,731.5385,424,71.7,67.7,12.0,42.704468,416.20007,255,72.4,61.5,0.0,45.606422,250.0,231,71.8,79.6,18.2,60.33093,230.40865,404,71.6,78.3,62.4,41.483482,402.79947,234,72.3,78.2,13.4,42.303432,238.80026,366,72.1,73.2,7.7,32.866707,365.3332,544,72.1,81.2,42.8,53.888832,548.59863,234,71.2,80.9,50.4,55.08361,237.83987,885,71.7,69.6,18.5,85.73185,880.0,129.9,128.5,141.4,130.5,140.7,130.6,41.0,1.3,29.92
20170103,1025,46.4,97.7,18.16831002,62.83485833,1,76.7,75.9,0.15,76.4,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,64.6,67.4,92.4,15,0,64,92.4,0,66.6,1.8,65.85714,1.8125,39.8,0,0,47.4,13.2,0,0.0,0,71.9,55.0,64.4,91.2,15.0,0,63,82.8,0,60.2,1.18,65.85714,1.8125,31.4,0,0,43.9,100.2,23.4,68.3,0.8,80.0,80.0,36.2,68.8,78.2,100,1.7,0,68.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,206,70.9,0.0,24.296705,200.0,72.0,68.0,9007.8955,66.2,68.5,84.6,9000,266,70.5,68.1,0,41.90797,260.0,188,70.2,90.7,48.8,59.022648,187.49971,1091,68.2,80.3,6.4,26.118866,1088.1166,421,72.5,70.4,0,0.043020006,160.0,867,70.1,86.3,40.8,49.440826,856.7987,208,71.4,68.5,0.0,32.406635,200.0,134,69.9,89.9,10.2,51.03627,132.74973,691,69.2,91.3,100,46.849968,690,302,63.8,105.1,100,100.0,650,766,69.7,86.8,100.0,100,950,718,0,76.2,13.6,35.821075,718.396,886,70.2,76.9,24.0,42.742523,891.99615,286,71.8,77.1,52.0,65.27237,290.1994,700,72.6,78.0,100.0,75.33912,700.0,419,71.5,78.1,100.0,53.999264,420.0,363,73.8,77.1,18.8,36.77974,350,478,71.7,79.9,88.4,59.320312,477.6799,700,71.6,89.7,72.0,54.081196,694.55945,412,71.9,75.2,14.0,37.85585,408.79745,251,72.0,77.4,13.5,45.913837,251.5683,975,71.4,79.8,100.0,52.85299,1020.0,431,71.3,76.7,42.6,60.937828,427.74774,225,71.9,79.2,26.8,54.49221,225.39917,532,71.7,80.4,66.3,66.27451,533.9247,604,71.7,81.2,49.2,51.78631,608.1593,161,73.2,63.6,0.0,32.831123,160.0,402,71.6,80.7,14.2,45.177944,398.06866,354,72.0,79.5,21.3,42.445805,365.9201,445,71.9,75.8,9.4,33.573334,454.22733,196,71.8,64.0,4.0,40.83824,195.0,993,71.4,87.0,100.0,60.61104,1020.0,476,71.9,77.9,23.6,44.80744,467.23807,365,71.8,77.5,100,99.95355,400,485,71.9,80.0,54.8,70.48639,483.419,595,71.7,82.7,46.0,59.330143,585.19904,321,71.9,78.2,45.2,56.404633,322.63904,343,72.3,63.3,0.0,49.019608,335.0,402,71.7,79.1,41.2,66.11872,401.11908,287,72.7,63.0,0,45.61541,285,236,71.9,76.0,12.3,53.117264,232.92657,974,69.7,77.8,100,79.72626,1020,343,72.0,63.0,0.0,48.49377,335.0,390,71.3,78.8,100,77.06747,400,267,71.8,70.6,8.6,50.887184,276.8486,624,71.6,78.9,48.8,52.84533,618.23914,167,73.6,62.9,0,33.90172,160.0,339,72.1,62.7,0.0,43.127865,335.0,102,71.8,67.9,10.2,31.201765,100,371,71.8,69.3,9.6,51.484848,367.3178,198,72.4,286.5,0.0,35.454865,195.0,968,71.4,80.9,100.0,61.053097,1020.0,403,71.7,79.4,16.3,49.077286,400.8947,212,71.8,64.8,9.6,35.02851,215.59908,344,72.0,76.1,24.1,50.196384,349.1953,598,71.7,78.5,50.8,48.025993,598.9193,161,72.8,62.7,0.0,41.50864,160.0,351,71.8,68.4,7.8,54.505592,362.1859,250,71.9,74.7,8.8,41.945057,253.91833,194,71.8,81.6,12.8,35.302032,185.99876,235,72.2,79.7,6.1,44.794266,232.27524,978,70.9,75.9,100,61.815285,1020,730,71.4,70.5,34.1,69.670906,731.5385,424,71.7,73.8,16.0,42.704468,416.20007,256,72.3,62.6,0.0,45.606422,250.0,232,71.9,80.8,20.2,60.33093,230.40865,419,71.4,79.8,70.4,42.18347,420.9994,223,72.3,79.6,9.4,41.218163,219.7602,336,72.2,75.7,5.7,30.286062,334.1333,549,72.1,82.3,42.8,53.888832,548.59863,235,71.4,82.4,50.4,55.08361,237.83987,891,71.7,72.2,22.5,85.137764,880.0,129.7,128.4,140.9,130.5,140.0,129.9,48.5,-1.3,29.92
20170103,1030,46.5,99.6,18.35827828,62.83485833,1,76.7,75.9,0.15,76.4,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,64.6,67.5,92.4,15,0,64,92.4,0,66.6,1.85,65.85714,1.8125,39.9,0,0,47.4,13.2,0,0.0,0,72.0,54.9,64.7,93.6,15.0,0,63,82.7,0,60.5,1.18,65.85714,1.8125,31.5,0,0,43.5,100.2,23.4,70.1,1.0,80.0,80.0,35.0,68.8,78.2,100,1.7,0,68.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,206,70.9,0.0,24.296705,200.0,72.0,68.0,9142.055,66.2,68.5,83.3,9000,267,70.5,68.1,0,41.90797,260.0,189,70.2,90.5,48.8,58.321022,187.49971,1104,68.2,80.1,6.4,26.118866,1088.1166,418,72.6,70.4,0,0.043020006,160.0,869,70.1,86.3,40.8,48.949245,856.7987,207,71.5,68.6,0.0,32.406635,200.0,141,69.9,89.6,12.2,51.986183,139.2497,693,69.3,91.3,100,46.849968,690,304,63.9,104.8,100,100.0,650,769,69.6,86.8,100.0,100,950,723,0,76.1,13.6,35.821075,718.396,892,70.2,76.8,24.0,42.742523,891.99615,290,71.9,77.7,54.0,65.33722,290.1994,696,72.7,78.5,100.0,75.33912,700.0,418,71.7,78.5,100.0,53.999264,420.0,362,73.9,77.9,20.8,36.77974,350,498,71.8,80.1,90.4,60.86711,498.96,697,71.6,90.7,76.0,54.081196,694.55945,411,72.0,76.2,13.6,37.85585,408.79745,229,72.2,77.9,9.5,43.304462,228.84848,967,71.6,80.3,100.0,52.85299,1020.0,432,71.5,77.6,42.6,60.937828,427.74774,237,71.9,79.4,30.8,55.79622,237.09929,530,71.7,80.9,68.3,66.341736,533.9247,629,71.7,81.2,51.2,52.865887,629.9994,163,73.2,64.4,0.0,33.247135,160.0,436,71.6,80.3,18.2,46.39719,429.00858,366,72.0,79.7,21.3,42.99321,365.9201,506,72.1,75.5,7.0,36.59273,502.84787,211,71.8,77.6,8.0,40.895973,214.88023,1016,71.4,85.6,100.0,59.778797,1020.0,472,72.0,78.1,24.0,43.541756,467.23807,357,71.7,77.9,100,99.95355,400,506,71.9,81.0,58.0,72.912636,508.8991,581,71.7,83.1,50.0,60.287083,585.19904,342,71.8,78.9,51.2,59.232174,342.39896,339,72.1,64.1,0.0,50.476192,335.0,429,71.7,80.2,45.2,69.15271,426.87915,286,72.7,63.8,0,46.096985,285,234,72.2,76.6,7.1,53.187977,232.92657,982,69.7,78.8,100,83.46878,1020,340,72.0,63.8,0.0,48.90147,335.0,387,71.2,79.1,100,77.06747,400,302,71.7,73.9,14.6,52.49726,300.50922,621,71.7,79.7,50.8,53.462536,618.23914,167,73.6,63.6,0,33.90172,160.0,339,72.1,63.6,0.0,43.127865,335.0,99,71.9,68.9,0.0,31.201765,100,401,71.9,74.6,11.6,51.242424,395.59793,197,72.4,287.0,0.0,35.454865,195.0,978,71.4,81.3,100.0,61.45301,1020.0,437,71.8,79.5,18.3,49.591766,433.09485,227,71.9,78.8,11.6,35.912952,231.19902,345,71.9,76.4,26.1,50.196384,349.1953,598,71.8,79.4,52.8,48.025993,598.9193,161,72.8,63.6,0.0,41.50864,160.0,352,71.9,73.0,9.8,54.90024,362.1859,248,72.0,79.1,8.0,41.945057,253.91833,198,71.9,82.3,14.8,35.302032,185.99876,201,72.4,67.6,0.0,42.14526,195.0,981,70.9,76.3,100,62.197453,1020,766,71.5,71.2,36.1,71.34503,761.49866,480,71.6,74.7,22.0,45.966927,494.50012,254,72.2,63.5,0.0,45.606422,250.0,251,72.0,80.8,20.6,63.364445,248.60846,438,71.4,80.5,74.4,43.37468,439.19934,221,72.3,80.1,5.4,41.218163,219.7602,300,72.4,68.3,0.0,29.665247,300.0,547,72.1,82.9,42.8,53.888832,548.59863,235,71.7,82.7,48.4,55.08361,237.83987,890,71.9,73.0,22.5,85.62942,880.0,129.9,128.3,140.7,129.5,139.8,129.3,56.6,-0.5,29.92
20170103,1035,47.2,97.6,18.57314975,62.83485833,1,76.7,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,64.6,67.4,91.9,15,0,64,91.9,0,66.6,1.85,65.85714,1.8125,39.9,0,0,47.4,13.3,0,0.0,0,72.0,54.9,64.9,98.8,15.0,0,63,82.9,0,60.7,1.12,65.85714,1.8125,31.6,0,0,43.2,100.2,23.6,71.4,0.9,80.0,80.0,35.2,68.8,78.2,100,0.7,0,68.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,207,70.9,0.0,24.296705,200.0,72.0,68.0,8871.79,66.3,68.6,84.8,9000,267,70.5,68.1,0,41.90797,260.0,189,70.2,90.4,48.8,59.022648,187.49971,1099,68.2,80.0,6.4,26.118866,1088.1166,420,72.7,70.4,0,0.043020006,160.0,868,70.1,86.3,40.8,49.096718,856.7987,208,71.5,68.6,0.0,32.406635,200.0,141,70.0,89.7,11.8,51.986183,139.2497,692,69.3,91.3,100,46.849968,690,302,63.9,104.8,100,100.0,650,766,69.6,86.8,100.0,100,950,719,0,76.1,10.8,35.821075,718.396,802,70.3,77.3,21.2,40.323364,807.9953,299,71.8,78.1,60.0,66.89365,302.79944,691,72.8,78.7,100.0,76.01124,700.0,422,71.9,78.6,100.0,55.141907,420.0,353,74.0,78.7,22.0,36.77974,350,521,71.8,80.0,94.4,62.88811,518.7196,730,71.6,91.8,80.0,55.267097,722.83954,400,72.1,76.2,11.6,37.85585,408.79745,221,72.3,79.1,5.9,43.7153,228.84848,963,71.7,80.6,100.0,53.278137,1020.0,428,71.7,77.9,42.6,61.01159,427.74774,248,71.9,80.0,34.8,57.475967,249.69934,555,71.7,81.0,70.3,68.336136,557.5853,633,71.8,81.5,51.2,53.50028,629.9994,161,73.2,64.9,0.0,33.247135,160.0,474,71.6,81.0,22.2,47.77021,462.32867,387,72.0,79.4,22.9,44.066124,390.8802,436,72.2,75.1,5.0,32.71397,446.74872,216,72.0,80.2,8.0,42.46623,214.88023,993,71.4,86.4,100.0,61.027157,1020.0,457,72.1,78.4,22.0,44.645176,467.23807,339,71.7,78.5,100,99.95355,400,510,71.9,81.9,62.8,75.56669,508.8991,609,71.8,84.2,52.0,64.42318,610.6793,361,71.8,78.9,55.2,63.156612,363.67902,343,72.0,64.5,0.0,51.843136,335.0,455,71.7,81.3,49.2,71.517,452.63928,293,72.6,64.3,0,47.620113,285,214,72.4,67.1,0.7,52.5987,213.04622,963,69.7,79.9,100,91.70231,1020,340,71.9,64.2,3.9,50.509624,335.0,390,71.3,79.3,100,77.93971,400,335,71.6,75.7,20.6,54.1621,331.44916,638,71.8,80.1,52.8,54.178493,640.0794,163,73.5,64.1,0,33.90172,160.0,346,72.1,64.0,0.0,43.502705,335.0,99,71.9,67.9,0.0,31.201765,100,392,72.1,75.3,8.4,51.242424,395.59793,199,72.3,286.8,0.0,35.886955,195.0,968,71.4,81.7,100.0,61.93068,1020.0,428,72.0,79.9,17.5,49.647694,433.09485,227,72.0,81.1,12.0,35.912952,231.19902,375,71.9,77.2,30.1,51.823586,374.6754,604,72.0,80.2,52.8,48.724865,598.9193,165,72.9,64.1,0.0,42.09861,160.0,358,72.2,68.8,3.8,55.525105,362.1859,250,72.2,76.9,4.0,42.417583,253.91833,211,71.9,82.7,18.8,35.742233,201.59894,198,72.4,65.6,0.0,42.14526,195.0,973,70.9,76.6,100,62.79193,1020,797,71.6,71.6,38.1,72.96182,789.319,488,71.6,75.1,26.0,44.751938,494.50012,252,72.1,64.0,0.0,46.007812,250.0,246,72.1,80.9,18.6,63.767498,248.60846,458,71.4,81.0,78.4,44.737812,458.7994,196,72.2,67.6,4.2,39.700996,200.72012,299,72.1,64.6,2.1,30.724283,300.0,538,72.1,83.5,42.8,53.888832,548.59863,230,71.8,83.2,50.4,55.08361,237.83987,885,71.6,74.4,31.7,86.7049,880.0,130.1,128.5,141.1,129.5,139.9,129.7,64.3,-0.1,29.92
20170103,1040,47.4,96.7,18.60908489,62.83485833,1,76.7,75.9,0.15,76.5,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,64.6,67.3,91.9,15,0,64,91.9,0,66.6,1.85,65.85714,1.8125,40.1,0,0,47.5,13.3,0,0.0,0,72.1,55.7,65.1,100.0,15.0,0,63,84.5,0,61.3,1.09,65.85714,1.8125,31.7,0,0,43.5,100.1,24.1,72.1,1.3,80.0,80.0,35.1,70.8,78.2,100,0.0,0,68.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,205,71.0,0.0,24.296705,200.0,72.0,68.0,9142.055,66.2,68.5,82.2,9000,267,70.4,68.1,0,41.90797,260.0,188,70.2,90.4,48.8,59.022648,187.49971,1098,68.2,80.0,6.4,26.118866,1088.1166,419,72.8,70.4,0,0.043020006,160.0,867,70.1,86.3,40.8,49.37938,856.7987,207,71.5,68.5,0.0,32.406635,200.0,140,70.0,89.7,11.8,51.986183,139.2497,691,69.2,91.3,100,46.849968,690,302,63.9,105.0,100,100.0,650,766,69.3,86.8,100.0,100,950,641,0,76.7,6.8,33.85959,639.9946,804,70.2,77.8,21.6,40.761,807.9953,313,71.9,78.3,62.0,68.83917,315.3995,688,72.8,78.9,100.0,77.18441,700.0,414,71.9,79.0,100.0,55.141907,420.0,358,74.1,78.8,20.0,37.20957,350,519,71.9,80.0,96.4,62.87682,518.7196,751,71.6,92.3,84.0,56.367523,751.1196,411,72.2,76.0,9.6,38.488476,408.79745,196,72.4,70.4,0.0,41.6056,195.0,962,71.7,79.6,100.0,53.83755,1020.0,426,71.8,78.1,44.6,61.074818,427.74774,249,72.0,80.6,34.4,57.464916,249.69934,546,71.7,81.3,72.3,69.03081,557.5853,625,71.8,82.1,53.2,53.50028,629.9994,165,73.2,65.1,0.0,33.80931,160.0,490,71.5,81.2,28.2,48.40729,493.2686,382,72.0,79.7,22.9,44.066124,390.8802,453,72.3,69.0,2.2,35.849495,446.74872,212,72.2,77.3,4.0,42.46623,214.88023,987,71.4,86.0,100.0,62.067455,1020.0,461,72.2,78.5,20.0,45.056255,467.23807,330,71.7,79.0,100,99.95355,400,529,71.9,82.3,66.8,81.10263,534.3792,608,71.8,85.5,56.0,64.90165,610.6793,385,71.8,79.2,59.2,67.30043,384.9591,337,72.1,64.6,0.0,51.92157,335.0,448,71.8,82.1,51.2,71.65906,452.63928,283,72.6,64.5,0,47.8665,285,194,72.3,65.4,0.0,52.586918,195.0,937,69.7,80.1,100,100.0,1020,355,71.9,68.0,7.9,49.116646,366.70724,390,71.5,79.4,100,78.42553,400,360,71.5,77.5,26.6,55.443592,358.74908,637,71.9,80.5,54.8,54.240215,640.0794,161,73.6,64.3,0,33.90172,160.0,342,72.1,64.2,0.0,43.502705,335.0,99,72.0,66.0,0.0,31.201765,100,360,72.2,75.5,6.4,49.28283,367.31857,203,72.3,287.1,0.0,36.459183,195.0,975,71.4,82.0,100.0,62.563873,1020.0,435,72.2,79.8,13.5,50.587185,433.09485,231,72.1,81.0,10.0,36.425,231.19902,381,71.9,78.0,34.1,54.20267,400.15552,595,72.1,80.5,50.8,48.724865,598.9193,163,73.0,64.3,0.0,42.09861,160.0,336,72.3,64.3,0.0,55.525105,335.0,249,72.3,67.8,0.0,41.57143,230.0,204,71.9,83.0,22.8,35.742233,218.399,197,72.3,65.4,0.0,42.68809,195.0,973,70.9,76.7,100,63.322716,1020,782,71.6,72.0,42.1,73.44341,789.319,538,71.8,74.9,26.0,47.21566,532.20056,256,72.1,64.3,0.0,46.61532,250.0,228,72.2,82.4,16.6,61.94315,229.10876,477,71.4,81.8,82.4,46.17463,478.3995,197,72.0,65.1,8.2,41.063126,200.72012,338,71.9,76.5,9.3,32.440655,336.5326,543,72.0,83.8,44.8,54.403313,548.59863,233,72.0,83.5,48.8,55.62065,237.83987,882,71.7,75.1,33.7,88.097916,880.0,130.3,128.7,141.8,130.5,140.6,130.4,65.5,0.1,29.92
20170103,1045,47.4,96.7,18.60908489,62.83485833,1,76.7,75.9,0.15,76.5,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,64.8,67.5,91.4,15,0,64,91.4,0,66.7,1.8,65.85714,1.8125,40.1,0,0,47.3,13.3,0,0.0,0,72.2,55.0,65.2,100.0,15.0,0,63,83.8,0,60.7,1.09,65.85714,1.8125,31.7,0,0,43.1,99.8,23.9,73.5,0.8,80.0,80.0,34.3,70.8,78.2,100,0.3,0,68.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,206,71.0,0.0,24.296705,200.0,72.0,68.0,9142.055,66.3,68.5,85.6,9000,267,70.4,68.1,0,41.492702,260.0,187,70.2,90.6,48.8,59.022648,187.49971,1082,68.2,80.1,6.4,26.118866,1088.1166,422,73.0,70.5,0,0.043020006,160.0,865,70.1,86.4,40.8,49.465405,856.7987,207,71.5,68.6,0.0,32.406635,200.0,140,70.1,89.7,9.8,51.986183,139.2497,688,69.2,91.6,100,46.849968,690,301,63.9,105.3,100,100.0,650,763,69.3,87.0,100.0,100,950,559,0,73.7,7.6,31.874176,561.59436,798,70.1,78.1,23.6,40.761,807.9953,312,72.0,79.1,64.0,68.82836,315.3995,691,72.8,79.1,100.0,78.03984,700.0,415,71.9,79.2,100.0,55.141907,420.0,353,74.1,79.0,20.0,37.20957,350,537,71.9,80.0,100.0,64.59297,540.0,746,71.7,93.1,86.0,56.367523,751.1196,406,72.2,76.4,9.6,38.488476,408.79745,196,72.4,66.7,0.0,42.97135,195.0,965,71.9,80.8,100.0,54.2627,1020.0,450,72.0,78.7,43.8,63.097996,453.22818,248,72.0,80.9,34.4,57.464916,249.69934,578,71.7,81.8,74.3,70.64426,581.2454,622,71.9,82.5,53.2,53.50028,629.9994,164,73.2,65.4,0.0,33.80931,160.0,497,71.5,82.4,32.2,50.823814,533.7285,380,72.0,80.2,22.9,44.066124,390.8802,405,72.3,65.5,0.0,33.050747,400.0,199,72.4,67.0,0.0,41.66955,195.0,1021,71.4,85.7,100.0,62.067455,1020.0,477,72.2,78.8,20.0,45.056255,467.23807,317,71.6,79.4,100,99.95355,400,545,71.8,82.4,72.8,85.68174,559.85925,590,71.9,86.8,58.0,64.37002,610.6793,368,71.8,79.6,63.2,68.22669,384.9591,337,72.1,64.9,0.0,53.288513,335.0,459,71.9,83.1,53.2,74.39878,476.55884,282,72.4,64.8,0,46.925747,285,192,72.1,65.5,1.1,52.610485,195.0,890,69.7,81.7,100,100.0,1020,445,71.9,75.6,11.9,54.835785,399.18738,387,71.5,79.8,100,78.42553,400,379,71.4,79.3,32.6,56.506027,382.409,665,71.9,80.8,58.8,55.73386,663.5992,167,73.6,64.6,0,34.493782,160.0,341,72.1,64.5,0.0,43.502705,335.0,95,71.9,65.4,0.0,31.201765,100,361,72.3,69.2,2.0,49.858585,367.31857,203,72.2,286.8,0.0,36.459183,195.0,975,71.4,82.4,100.0,62.563873,1020.0,402,72.3,80.0,10.7,49.69243,400.8943,232,72.2,81.2,8.0,36.425,231.19902,396,71.9,78.3,38.1,54.20267,400.15552,594,72.2,80.6,48.8,48.724865,598.9193,164,73.0,64.6,0.0,42.09861,160.0,333,72.2,64.3,0.0,55.766277,335.0,230,72.2,65.8,1.2,40.835167,230.0,229,71.9,83.2,26.8,35.986794,218.399,201,71.9,65.5,2.5,43.078926,195.0,979,71.0,77.0,100,63.704884,1020,777,71.7,72.6,44.1,74.09701,789.319,531,71.7,75.4,32.0,47.21566,532.20056,255,72.1,64.7,0.0,46.61532,250.0,220,72.3,82.7,11.4,57.84896,212.20833,474,71.4,82.4,86.4,46.17463,478.3995,220,71.9,65.2,10.2,43.03433,219.7602,336,72.2,77.2,4.9,32.440655,336.5326,542,72.0,84.2,44.8,54.403313,548.59863,231,72.1,83.5,46.8,55.62065,237.83987,883,71.9,75.0,33.7,88.67152,880.0,130.0,128.6,142.2,130.5,141.0,130.9,66.9,0.0,29.92
20170103,1050,47.4,95.6,18.52593162,62.83485833,1,76.7,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,64.7,67.6,91.4,15,0,64,91.4,0,66.8,1.8,65.85714,1.8125,40.1,0,0,47.1,13.3,0,0.0,0,72.2,56.0,66.1,100.0,15.0,0,63,84.3,0,61.5,1.06,65.85714,1.8125,31.7,0,0,42.6,99.5,24.1,72.4,1.8,80.0,80.0,34.0,70.8,78.2,100,-0.1,0,68.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,205,71.0,0.0,24.296705,200.0,72.0,68.0,9007.8955,66.3,68.6,83.7,9000,267,70.4,68.2,0,41.492702,260.0,187,70.2,90.8,48.8,59.022648,187.49971,1091,68.2,80.2,6.4,26.118866,1088.1166,421,73.1,70.5,0,0.043020006,160.0,864,70.1,86.5,40.8,49.42854,856.7987,206,71.5,68.6,0.0,32.406635,200.0,140,70.2,89.9,7.8,51.986183,139.2497,688,69.2,91.9,100,46.849968,690,301,64.0,105.6,100,100.0,650,766,69.3,87.2,100.0,100,950,560,0,77.8,7.6,31.874176,561.59436,803,70.2,78.2,21.6,40.761,807.9953,310,72.0,79.9,64.0,69.29312,315.3995,695,72.9,79.6,100.0,78.6753,700.0,416,72.0,79.7,100.0,55.829956,420.0,351,74.1,79.5,20.0,37.20957,350,537,71.9,80.5,100.0,64.73975,540.0,781,71.7,92.7,90.0,58.044876,777.38,384,72.3,76.5,4.4,36.217804,376.81757,199,72.0,66.5,2.3,43.44881,195.0,969,71.9,81.6,100.0,54.75498,1020.0,453,72.1,78.8,41.8,63.17176,453.22818,246,72.1,81.5,32.4,57.464916,249.69934,573,71.7,82.5,76.3,71.193275,581.2454,653,71.9,83.4,55.2,54.913746,651.8391,163,73.2,65.7,0.0,33.80931,160.0,530,71.5,83.9,36.2,50.30756,533.7285,386,72.0,80.4,22.9,44.46026,390.8802,409,72.2,65.5,0.0,33.027523,400.0,197,72.4,66.2,0.0,41.66955,195.0,1024,71.5,85.7,100.0,62.61498,1020.0,463,72.2,79.4,20.0,45.056255,467.23807,326,71.7,80.2,100,99.95355,400,569,72.0,82.3,70.4,88.40415,559.85925,660,72.0,88.8,56.8,67.99574,638.119,423,71.8,79.4,67.2,70.34735,406.2392,354,72.1,65.4,0.0,54.252098,335.0,485,71.9,84.1,57.2,76.17453,476.55884,295,72.6,65.2,0,48.695263,285,204,72.0,65.8,3.1,52.304066,195.0,744,69.7,82.7,100,100.0,1020,433,71.9,77.4,15.9,51.800682,399.18738,392,71.4,80.4,100,79.04384,400,401,71.3,80.8,38.6,57.79847,406.0689,662,72.0,81.4,59.2,55.73386,663.5992,166,73.6,64.9,0,34.493782,160.0,338,72.2,64.8,0.0,43.502705,335.0,95,71.9,65.4,0.0,31.201765,100,341,72.4,66.2,0.0,49.747475,335.0,201,72.2,286.9,0.0,36.459183,195.0,981,71.4,83.0,100.0,62.963783,1020.0,370,72.4,79.2,4.7,47.24304,370.99445,228,72.2,81.6,8.0,36.425,231.19902,432,72.0,78.8,39.3,55.942093,425.63562,597,72.2,81.0,48.8,48.712605,598.9193,162,73.1,64.9,0.0,42.09861,160.0,355,72.1,64.8,1.0,55.919754,335.0,247,72.0,65.6,5.2,42.67033,253.91833,216,72.0,83.8,28.8,36.268036,235.19907,217,71.9,81.0,6.5,44.436,215.23491,990,71.0,77.6,100,64.83015,1020,812,71.8,73.3,46.1,76.58525,819.2795,578,71.7,75.7,36.0,49.218136,572.80066,252,72.1,65.0,0.0,46.61532,250.0,193,72.4,83.4,5.4,56.59737,195.30841,496,71.5,82.8,88.4,47.4518,496.5997,220,72.0,81.1,12.2,43.03433,219.7602,303,72.4,68.6,0.0,30.87036,300.0,537,72.0,84.9,44.8,54.403313,548.59863,229,72.2,83.6,44.8,55.62065,237.83987,886,72.0,75.6,33.3,89.68555,880.0,129.8,128.4,142.5,131.5,141.4,131.2,67.2,0.1,29.92
20170103,1055,47.1,98.2,18.57843703,62.83485833,1,76.7,75.9,0.15,76.5,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,64.8,67.6,90.9,15,0,64,90.9,0,66.8,1.8,65.85714,1.8125,40.2,0,0,47.0,13.3,0,0.0,0,72.3,55.4,66.0,100.0,15.0,0,63,85.3,0,61.0,1.04,65.85714,1.8125,31.9,0,0,42.6,99.9,24.3,72.5,1.4,80.0,80.0,34.1,70.8,78.2,100,0.3,0,68.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,205,71.0,0.0,24.296705,200.0,72.0,68.0,9007.8955,66.3,68.7,85.1,9000,266,70.4,68.2,0,41.492702,260.0,187,70.2,91.1,48.8,59.022648,187.49971,1091,68.2,80.4,6.4,26.118866,1088.1166,425,72.6,70.5,0,0.043020006,160.0,862,70.1,86.6,40.8,49.403957,856.7987,206,71.5,68.7,0.0,32.406635,200.0,140,70.2,90.2,7.8,51.986183,139.2497,687,69.3,92.0,100,46.849968,690,300,64.0,105.8,100,100.0,650,763,69.3,87.3,100.0,100,950,561,0,78.1,5.6,31.874176,561.59436,799,70.2,78.3,21.6,40.761,807.9953,310,72.0,80.2,64.0,69.8984,315.3995,693,73.0,79.6,100.0,80.08065,700.0,414,72.0,79.8,100.0,55.829956,420.0,359,74.2,79.2,18.0,37.77881,350,534,72.0,80.6,100.0,65.27041,540.0,804,71.7,92.5,94.0,59.508545,805.66003,339,72.4,67.7,0.0,32.99819,335.0,231,71.7,76.2,11.5,45.980457,233.10837,960,72.0,81.5,100.0,54.75498,1020.0,429,72.2,78.9,39.8,62.56059,425.9286,245,72.1,81.6,32.4,58.083767,249.69934,581,71.8,82.8,76.3,72.43697,581.2454,643,72.0,83.7,53.2,54.913746,651.8391,162,73.2,65.9,0.0,33.80931,160.0,571,71.6,84.6,38.2,52.229794,564.6688,382,72.0,80.7,22.9,44.46026,390.8802,403,72.2,65.5,0.0,33.027523,400.0,197,72.3,66.2,0.0,41.65801,195.0,1006,71.5,85.6,100.0,63.72098,1020.0,466,72.2,79.5,20.0,45.67287,467.23807,314,71.6,80.4,100,99.95355,400,558,72.0,82.2,70.4,92.47067,559.85925,649,72.1,89.2,54.8,69.675705,638.119,453,71.8,79.3,71.2,75.015236,427.5193,349,72.0,65.4,0.0,54.745094,335.0,487,72.0,84.5,56.0,77.828514,476.55884,294,72.7,65.4,0,48.460075,285,226,71.9,67.9,5.9,54.5551,213.04622,652,69.7,83.9,100,100.0,1020,404,72.0,77.6,15.5,63.340885,431.66748,386,71.4,80.5,100,79.04384,400,422,71.2,81.4,44.6,59.309967,431.549,660,72.0,81.6,59.2,55.894333,663.5992,162,73.6,65.1,0,34.493782,160.0,349,72.3,65.0,0.0,44.09621,335.0,94,71.8,65.6,0.0,31.201765,100,337,72.4,65.8,0.0,50.252525,335.0,197,72.2,287.1,0.0,36.459183,195.0,964,71.4,83.4,100.0,62.963783,1020.0,353,72.4,66.7,0.7,46.97461,338.7943,226,72.2,81.9,8.0,36.425,231.19902,421,72.0,78.9,39.3,56.35731,425.63562,574,72.3,80.7,45.2,46.00294,571.47876,160,73.1,65.1,0.0,42.09861,160.0,339,72.1,64.8,1.0,56.314404,335.0,256,71.9,67.9,7.6,43.296703,253.91833,250,72.0,84.0,28.8,36.965027,235.19907,196,72.4,70.3,0.0,41.656715,195.0,985,71.1,77.5,100,65.28662,1020,815,71.9,73.6,48.1,77.83511,819.2795,617,71.7,76.4,40.0,51.063114,613.4009,253,72.1,65.2,0.0,47.01671,250.0,193,72.4,68.4,1.4,58.10352,195.30841,497,71.5,83.2,92.4,48.053543,496.5997,216,72.1,82.1,10.2,43.03433,219.7602,306,72.1,65.6,1.3,31.320753,300.0,542,72.0,85.0,44.8,54.91778,548.59863,232,72.2,83.7,44.8,56.218727,237.83987,882,72.1,75.0,31.3,91.65215,880.0,130.0,128.3,143.0,131.5,141.8,131.9,69.1,-0.1,29.87
20170103,1100,47.6,96.6,18.71762719,62.83485833,1,76.7,75.9,0.15,76.5,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,64.8,67.5,91.4,15,0,64,91.4,0,66.8,1.8,65.85714,1.8125,40.2,0,0,47.2,13.3,0,0.0,0,72.3,55.8,66.1,100.0,15.0,0,63,82.6,0,61.0,1.03,65.85714,1.8125,31.9,0,0,42.7,99.7,23.5,70.6,1.2,80.0,80.0,34.8,70.8,78.2,100,0.4,0,68.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,205,71.0,0.0,24.296705,200.0,72.0,68.0,9142.055,66.3,68.6,84.0,9000,267,70.6,68.2,0,41.492702,260.0,187,70.3,90.6,46.0,59.022648,187.49971,1098,68.2,80.4,6.4,26.118866,1088.1166,421,71.7,70.5,0,0.043020006,160.0,866,70.1,86.8,40.8,49.440826,856.7987,206,71.5,68.6,0.0,32.406635,200.0,139,70.3,90.3,5.8,50.54281,132.24966,690,69.4,92.2,100,46.849968,690,301,64.1,106.1,100,100.0,650,763,69.4,87.5,100.0,100,950,561,0,78.2,5.6,31.874176,561.59436,802,70.2,78.4,21.6,40.761,807.9953,310,72.0,80.5,64.0,70.0281,315.3995,687,73.0,79.8,100.0,80.63058,700.0,415,72.1,79.9,100.0,56.431995,420.0,356,74.3,79.4,15.2,37.77881,350,532,72.0,80.8,100.0,65.72203,540.0,800,71.7,92.7,98.0,59.508545,805.66003,337,72.3,66.3,0.0,32.99819,335.0,253,71.6,78.8,17.5,47.51277,251.5683,970,72.0,81.9,100.0,55.392708,1020.0,424,72.3,78.5,36.2,62.55005,425.9286,246,72.1,81.9,32.4,58.16112,249.69934,577,71.8,83.1,78.3,72.43697,581.2454,651,72.1,83.5,51.2,54.902615,651.8391,161,73.3,66.0,0.0,33.80931,160.0,568,71.6,85.7,42.2,52.229794,564.6688,391,72.1,80.7,20.9,44.941975,390.8802,401,72.2,65.6,0.0,33.027523,400.0,197,72.2,66.3,0.0,41.65801,195.0,1008,71.5,85.3,100.0,64.12615,1020.0,461,72.2,79.7,20.0,45.67287,467.23807,296,71.7,80.8,100,99.95355,400,541,72.0,82.5,70.4,100.0,559.85925,604,72.2,89.3,52.8,67.03881,608.7195,420,71.9,79.7,73.2,76.09994,427.5193,342,72.0,65.5,0.0,55.372547,335.0,464,72.1,84.9,54.0,77.96043,476.55884,281,72.7,65.5,0,48.415276,285,206,72.0,75.8,7.1,56.040073,213.04622,821,69.7,83.5,100,100.0,1020,460,72.1,77.3,13.5,60.475655,431.66748,389,71.4,80.7,100,79.45236,400,458,71.2,82.1,48.6,60.810513,455.20966,659,72.1,81.8,57.2,55.88199,663.5992,163,73.6,65.2,0,34.493782,160.0,350,72.3,65.1,0.0,44.09621,335.0,93,71.8,65.7,0.0,31.201765,100,337,72.3,65.8,0.0,50.252525,335.0,197,72.2,286.6,0.0,36.459183,195.0,971,71.4,83.7,100.0,63.441456,1020.0,338,72.3,65.4,0.0,47.37725,335.0,213,72.3,72.4,2.8,34.67939,215.59908,422,72.0,79.2,39.3,56.435863,425.63562,570,72.3,79.8,41.2,46.00294,571.47876,165,73.1,65.2,0.0,42.625366,160.0,354,72.1,64.9,1.0,56.720016,335.0,254,72.0,77.5,7.2,43.296703,253.91833,255,72.0,83.9,28.8,36.512596,235.19907,197,72.6,66.7,0.0,43.068073,195.0,989,71.1,77.5,100,65.8811,1020,819,72.1,73.8,44.1,77.97271,819.2795,619,71.8,77.6,42.0,51.063114,613.4009,253,72.1,65.3,0.0,47.01671,250.0,178,72.2,66.3,2.2,55.20789,177.10834,516,71.6,83.2,94.4,48.999138,514.7999,216,71.9,82.4,14.2,43.03433,219.7602,338,71.8,76.3,9.7,31.332928,331.7326,541,72.0,85.2,44.8,54.91778,548.59863,232,72.3,82.9,39.6,56.218727,234.71985,884,72.0,74.8,33.3,92.60474,880.0,130.2,128.5,143.4,131.5,142.2,132.3,66.6,-1.1,29.87
20170103,1105,47.4,98.0,18.7197892,64.575875,1,76.7,75.9,0.15,76.5,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,64.8,67.5,90.9,15,0,64,90.9,0,66.7,1.8,65.85714,1.8125,40.2,0,0,47.0,13.4,0,0.0,0,72.3,54.8,65.7,100.0,15.0,0,63,83.4,0,60.5,1.01,65.85714,1.8125,32.0,0,0,42.9,99.6,23.8,71.4,1.3,80.0,80.0,35.1,70.8,78.2,100,0.8,0,68.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,203,71.0,0.0,24.296705,200.0,72.0,68.0,8871.79,66.3,68.6,83.7,9000,267,70.7,68.2,0,41.492702,260.0,180,70.2,90.1,45.6,57.15165,180.4997,1080,68.2,80.6,6.4,26.118866,1088.1166,429,71.5,70.5,0,0.043020006,160.0,859,70.1,86.9,40.8,49.42854,856.7987,206,71.5,68.6,0.0,32.406635,200.0,129,70.3,78.8,3.8,50.65384,132.24966,688,69.4,92.3,100,46.849968,690,300,64.2,106.3,100,100.0,650,764,69.5,87.6,100.0,100,950,559,0,78.2,5.6,31.874176,561.59436,800,70.2,78.5,21.6,40.761,807.9953,311,72.0,80.4,64.0,70.29832,315.3995,696,73.0,79.8,100.0,81.92595,700.0,414,72.2,79.9,100.0,56.87431,420.0,353,74.3,79.1,11.2,37.77881,350,537,72.1,80.8,98.0,65.97042,540.0,828,71.8,91.5,100.0,61.346157,840.0,339,72.2,66.1,0.0,35.291462,335.0,250,71.9,79.0,15.5,47.51277,251.5683,970,72.1,82.0,98.0,55.817856,1020.0,398,72.3,78.1,32.2,60.442574,402.26797,249,72.1,81.8,32.4,59.255165,249.69934,602,71.8,83.4,80.3,74.28571,604.905,641,72.1,83.7,51.2,54.902615,651.8391,164,73.3,66.0,0.0,34.214077,160.0,603,71.7,86.1,44.2,55.030758,595.6092,365,72.4,81.1,13.3,42.544342,365.9201,410,72.2,65.6,0.0,33.898502,400.0,200,72.1,66.2,0.0,42.073666,195.0,1002,71.5,84.6,100.0,64.761284,1020.0,476,72.1,79.9,22.0,46.22458,467.23807,289,71.7,81.0,100,99.95355,400,531,72.1,82.8,68.4,99.96594,559.85925,597,72.3,89.2,50.0,69.005844,608.7195,432,71.9,79.8,77.2,82.99818,447.27948,340,71.9,65.4,3.6,55.77591,335.0,461,72.1,85.1,54.0,79.04617,476.55884,280,72.8,65.5,0,50.19599,285,205,72.2,72.8,3.1,57.041836,213.04622,792,69.7,84.1,100,100.0,1020,481,72.1,77.5,13.5,62.887882,431.66748,390,71.4,80.8,100,80.08171,400,478,71.2,82.6,52.6,62.102955,480.68973,659,72.2,81.9,55.2,55.79558,663.5992,161,73.7,65.2,0,34.493782,160.0,344,72.3,65.1,0.0,44.09621,335.0,92,71.8,65.7,0.0,31.201765,100,337,72.3,65.7,0.0,50.32323,335.0,201,72.1,286.6,0.0,36.8796,195.0,982,71.4,83.9,100.0,64.074646,1020.0,342,72.1,65.2,1.9,47.44436,335.0,207,72.3,67.0,0.0,35.365997,200.0,423,72.1,79.2,37.3,56.91842,425.63562,542,72.4,78.1,35.2,44.813633,544.0387,165,73.2,65.2,0.0,42.625366,160.0,367,72.1,64.8,1.0,57.191406,335.0,251,72.1,80.3,5.2,43.296703,253.91833,248,72.1,84.1,26.8,36.512596,235.19907,196,72.6,66.2,0.0,43.068073,195.0,980,71.2,77.6,100,65.8811,1020,825,72.2,73.3,42.1,79.13084,819.2795,654,71.8,78.0,46.0,53.133087,651.10016,255,72.1,65.3,0.0,47.624214,250.0,196,71.9,66.4,9.0,58.930843,195.30838,512,71.7,83.4,96.4,49.085106,514.7999,240,72.0,81.8,14.6,45.005535,238.80026,363,72.1,76.9,6.9,33.706635,362.93246,545,71.9,85.5,46.8,55.43226,548.59863,227,72.3,82.4,37.2,56.218727,234.71985,884,72.0,75.2,35.7,97.05009,880.0,130.0,128.7,143.8,132.5,142.5,132.5,61.2,0.0,29.87
20170103,1110,47.5,96.8,18.68084577,64.575875,1,76.7,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,64.8,67.5,90.9,15,0,64,90.9,0,66.7,1.8,65.85714,1.8125,40.2,0,0,47.0,13.4,0,0.0,0,72.3,54.9,65.5,100.0,15.0,0,63,87.8,0,60.6,1.01,65.85714,1.8125,32.0,0,0,43.3,99.4,25.3,72.6,0.8,80.0,80.0,34.8,70.8,78.2,100,1.7,0,68.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,201,71.1,0.0,24.296705,200.0,72.0,68.0,9007.8955,66.4,68.7,85.8,9000,266,70.7,68.3,0,41.492702,260.0,179,70.2,90.2,45.6,57.237816,180.4997,1079,68.2,80.6,6.4,26.118866,1088.1166,430,71.5,70.6,0,0.043020006,160.0,861,70.1,86.7,40.8,49.42854,856.7987,206,71.5,68.7,0.0,32.406635,200.0,126,70.4,70.0,0.0,50.02467,125.0,684,69.5,92.4,100,46.849968,690,299,64.2,106.5,100,100.0,650,761,69.6,87.7,100.0,100,950,556,0,78.3,5.6,31.874176,561.59436,800,70.3,78.3,16.4,40.542183,729.595,311,72.0,80.3,64.0,70.211845,315.3995,695,73.1,79.7,100.0,82.06036,700.0,425,72.2,79.7,100.0,57.120037,420.0,362,74.3,78.3,7.2,38.197025,350,537,72.2,80.6,96.0,65.97042,540.0,828,71.8,91.4,100.0,61.25,840.0,339,72.1,65.8,0.0,35.291462,335.0,233,72.2,79.1,10.3,45.125473,231.68849,978,72.1,81.7,98.0,55.817856,1020.0,373,72.3,77.6,28.2,58.98841,376.7879,249,72.2,81.5,30.4,59.255165,249.69934,602,71.9,83.5,80.3,74.28571,604.905,629,72.2,83.1,49.2,54.19032,626.6395,164,73.3,65.8,0.0,34.214077,160.0,603,71.7,87.1,48.2,55.01977,595.6092,348,72.5,81.7,7.3,41.843662,345.6402,410,72.1,65.4,0.0,33.898502,400.0,201,72.1,66.0,0.0,42.073666,195.0,1011,71.5,84.5,100.0,64.761284,1020.0,470,72.2,79.6,20.0,45.662052,467.23807,288,71.6,80.8,100,99.95355,400,526,72.1,82.6,68.4,99.96594,559.85925,582,72.3,87.4,46.0,67.92132,583.23883,462,71.9,80.0,81.2,86.60573,468.55957,345,71.9,75.7,8.4,55.39496,361.258,461,72.2,84.7,52.0,76.59056,476.55884,272,72.8,65.3,0,48.684063,285,184,72.3,66.2,0.0,55.179726,195.0,808,69.7,84.0,100,100.0,1020,436,72.2,77.3,11.5,56.37599,401.50806,391,71.5,80.7,100,80.08171,400,481,71.2,83.0,56.6,62.102955,480.68973,658,72.2,81.8,55.2,56.079494,663.5992,167,73.7,65.0,0,34.92007,160.0,344,72.3,64.9,0.0,44.09621,335.0,92,71.8,65.6,0.0,31.201765,100,339,72.2,65.5,0.0,50.32323,335.0,201,72.1,286.8,0.0,36.8796,195.0,985,71.4,83.8,100.0,64.074646,1020.0,342,72.1,64.9,1.9,47.44436,335.0,207,72.2,65.5,0.0,34.784126,200.0,421,72.1,79.1,37.3,56.91842,425.63562,519,72.4,76.6,31.2,43.869545,518.55884,165,73.2,65.0,0.0,42.625366,160.0,364,72.1,64.6,1.0,57.191406,335.0,253,72.2,69.8,3.2,43.296703,253.91833,242,72.1,84.0,26.8,36.512596,235.19907,197,72.6,65.9,0.0,43.068073,195.0,1022,71.2,77.1,100,67.611465,1020,799,72.3,73.0,39.3,77.13565,789.319,657,71.9,78.7,48.0,53.121834,651.10016,256,72.1,65.1,0.0,47.624214,250.0,215,71.9,82.6,13.0,61.221893,212.20833,538,71.7,83.0,100.0,50.44824,540.0,240,72.0,81.6,14.6,45.005535,238.80026,305,72.4,71.5,0.0,31.308582,300.0,546,71.9,86.3,50.0,55.43226,548.59863,228,72.2,82.1,39.2,56.218727,234.71985,886,72.1,74.7,33.7,98.06412,880.0,129.9,128.5,144.0,132.5,142.9,132.8,55.1,1.0,29.87
