20170103,1115,47.5,96.4,18.65043552,64.575875,1,76.7,75.9,0.15,76.5,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.2,65.0,67.7,90.9,15,0,64,90.9,0,66.9,1.85,65.85714,1.8125,40.3,0,0,47.0,13.4,0,0.0,0,72.3,55.1,65.6,100.0,15.0,0,63,83.5,0,60.7,0.98,65.85714,1.8125,32.2,0,0,43.1,99.4,23.8,72.6,0.7,80.0,80.0,34.7,70.8,78.2,100,0.9,0,68.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,205,71.1,0.0,24.296705,200.0,72.0,68.0,8871.79,66.4,68.7,84.1,9000,268,70.6,68.3,0,41.492702,260.0,181,70.2,90.3,45.6,57.237816,180.4997,1094,68.2,80.8,6.4,26.118866,1088.1166,421,71.5,70.6,0,0.043020006,160.0,865,70.2,86.7,38.8,49.41625,856.7987,207,71.5,68.7,0.0,32.406635,200.0,127,70.3,69.2,0.0,50.02467,125.0,691,69.4,92.5,100,46.849968,690,300,64.3,106.7,100,100.0,650,764,69.6,87.7,100.0,100,950,566,0,77.6,2.8,31.874176,561.59436,731,70.3,79.0,12.4,38.59713,729.595,312,72.0,79.9,64.0,70.20104,315.3995,693,73.1,79.8,100.0,82.500305,700.0,424,72.2,79.9,100.0,57.120037,420.0,362,74.4,70.0,1.2,38.197025,350,536,72.2,80.8,96.0,65.97042,540.0,828,71.9,91.6,100.0,61.292736,840.0,338,72.1,65.8,0.0,35.291462,335.0,210,72.4,74.9,3.1,43.437706,208.96815,968,72.1,81.8,98.0,55.817856,1020.0,372,72.3,77.5,24.2,59.72603,376.7879,249,72.2,81.7,30.4,59.255165,249.69934,603,71.9,83.6,82.3,74.28571,604.905,629,72.2,83.5,49.2,54.19032,626.6395,164,73.3,65.8,0.0,34.214077,160.0,634,71.8,87.0,50.2,56.425743,626.54956,313,72.6,68.4,1.3,40.551785,320.68033,407,72.1,65.4,0.0,33.898502,400.0,201,72.1,66.0,0.0,42.073666,195.0,1020,71.5,85.3,100.0,64.202805,1020.0,483,72.1,79.7,22.0,45.662052,467.23807,298,71.6,81.0,100,99.95355,400,553,72.1,82.8,68.4,99.96594,559.85925,575,72.4,85.2,40.0,62.69006,553.839,471,72.0,79.9,80.0,84.351006,468.55957,409,72.0,76.7,8.8,58.22969,389.5381,491,72.2,84.7,52.0,77.60528,476.55884,290,72.8,65.3,0,49.221638,285,203,72.1,65.9,1.9,53.694756,195.0,645,69.7,84.3,100,100.0,1020,348,72.3,77.7,9.5,61.41563,401.50806,390,71.4,80.9,100,80.08171,400,506,71.3,83.3,58.6,63.38445,506.16983,640,72.3,81.8,50.8,54.314278,640.0791,166,73.7,65.0,0,34.92007,160.0,343,72.3,64.9,0.0,44.09621,335.0,95,71.8,65.6,0.0,31.201765,100,338,72.1,65.5,0.0,50.32323,335.0,201,72.1,286.8,0.0,36.8796,195.0,991,71.4,83.9,100.0,64.074646,1020.0,340,72.0,64.9,3.9,47.44436,335.0,206,72.2,65.1,0.0,34.784126,200.0,422,72.1,79.3,37.3,56.91842,425.63562,492,72.4,76.0,27.2,42.925453,491.1187,164,73.3,65.0,0.0,42.625366,160.0,363,72.1,64.6,1.0,57.191406,335.0,252,72.1,66.7,5.2,43.296703,253.91833,246,72.1,84.1,26.8,36.512596,235.19907,197,72.7,65.8,0.0,43.068073,195.0,1021,71.2,77.1,100,67.611465,1020,791,72.3,72.3,35.3,77.26178,789.319,698,71.9,79.3,52.0,54.39307,688.80054,253,72.1,65.1,0.0,47.624214,250.0,214,72.1,83.7,10.6,61.826473,212.20833,532,71.8,83.2,100.0,50.44824,540.0,238,72.0,81.7,14.6,45.005535,238.80026,302,72.1,65.6,1.3,30.334753,300.0,573,72.0,87.7,51.2,56.420864,579.3988,227,72.1,82.6,41.2,56.218727,234.71985,882,72.2,74.7,31.7,98.06412,880.0,129.8,128.3,144.3,133.5,143.0,133.3,48.6,0.1,29.87
20170103,1120,47.6,96.5,18.70999512,64.575875,1,76.7,75.9,0.15,76.5,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.2,65.0,67.7,89.9,15,0,64,89.9,0,67.0,1.8,65.85714,1.8125,40.4,0,0,46.8,13.4,0,0.0,0,72.4,55.8,65.7,100.0,15.0,0,63,88.2,0,61.2,1.03,65.85714,1.8125,32.3,0,0,43.2,99.5,25.5,72.6,0.5,80.0,80.0,34.5,70.8,78.2,100,0.6,0,68.6,1.3,69.293106,68.793106,0,11.7,0,0,0,0,0,72,201,71.2,0.0,24.296705,200.0,72.0,68.0,9007.8955,66.4,68.8,86.9,9000,268,70.7,68.4,0,40.448933,260.0,179,70.2,90.5,45.6,57.680946,180.4997,1087,68.2,80.8,6.4,26.118866,1088.1166,424,71.6,70.6,0,0.043020006,160.0,862,70.2,86.7,38.8,49.39167,856.7987,206,71.5,68.8,0.0,32.406635,200.0,127,70.1,69.1,3.4,49.580555,125.0,689,69.4,92.6,100,46.849968,690,299,64.3,106.8,100,100.0,650,763,69.6,87.9,100.0,100,950,515,0,69.5,0.0,30.474823,500.0,626,70.4,76.9,6.4,35.849743,634.39526,312,72.0,80.0,64.0,70.20104,315.3995,698,73.1,79.9,100.0,82.04815,700.0,426,72.2,80.0,100.0,57.120037,420.0,366,74.3,66.4,0.0,38.197025,350,538,72.2,80.9,96.0,65.97042,540.0,831,71.9,91.7,100.0,60.897434,840.0,341,72.1,65.8,0.0,35.291462,335.0,197,72.4,67.5,0.0,43.726406,195.0,978,72.1,81.8,98.0,55.817856,1020.0,350,72.3,77.8,20.2,58.09273,351.3078,249,72.2,81.8,30.4,59.255165,249.69934,630,71.9,83.8,84.3,75.89916,628.5653,630,72.2,83.4,49.2,54.19032,626.6395,164,73.3,65.9,0.0,34.214077,160.0,633,72.0,87.8,49.4,56.11819,626.54956,308,72.5,66.5,0.0,39.927742,300.0,410,72.1,65.5,0.0,33.898502,400.0,202,72.0,66.0,0.0,42.073666,195.0,1002,71.6,84.9,100.0,64.202805,1020.0,461,72.2,79.8,20.0,45.250973,467.23807,297,71.6,81.1,100,99.95355,400,553,72.1,82.9,68.4,99.96594,559.85925,539,72.4,83.4,36.0,56.799572,526.3988,472,72.0,80.0,80.0,82.8763,468.55957,394,72.1,76.5,6.8,57.29972,389.5381,461,72.3,84.3,47.6,75.109085,452.63892,284,72.8,65.3,0,48.76246,285,202,72.0,65.9,3.9,52.645844,195.0,711,69.8,84.1,100,100.0,1020,389,72.3,77.7,5.5,53.374855,371.34726,391,71.3,81.1,100,80.08171,400,526,71.3,83.8,62.6,64.45783,529.8294,612,72.3,81.8,46.8,53.03049,616.55896,166,73.7,65.0,0,34.92007,160.0,344,72.3,64.9,0.0,44.09621,335.0,91,71.8,65.6,0.0,31.201765,100,339,72.1,65.5,0.0,50.32323,335.0,201,72.1,286.7,0.0,36.8796,195.0,985,71.4,84.0,100.0,64.074646,1020.0,372,71.9,65.9,6.7,48.719383,368.69415,208,72.1,64.9,0.0,34.784126,200.0,422,72.2,79.3,35.3,56.91842,425.63562,452,72.4,75.6,23.2,43.084846,463.6786,164,73.3,65.0,0.0,42.625366,160.0,368,72.0,64.7,3.0,57.191406,335.0,252,71.9,67.8,9.6,43.296703,253.91833,249,72.1,84.2,26.8,36.512596,235.19907,198,72.7,65.8,0.0,43.068073,195.0,1019,71.2,77.1,100,67.611465,1020,760,72.3,72.2,31.3,75.2666,759.3588,697,72.1,79.8,48.8,54.708065,688.80054,254,72.2,65.2,0.0,47.624214,250.0,215,72.3,84.0,6.6,61.75223,212.20833,509,72.4,83.6,89.6,47.611446,516.1998,239,72.0,81.9,14.6,45.005535,238.80026,329,71.8,77.1,9.7,32.781498,331.7326,572,72.0,88.0,51.2,56.420864,579.3988,227,72.1,82.8,41.2,56.218727,234.71985,883,72.3,74.5,28.1,98.06412,880.0,130.1,128.4,144.4,133.5,143.2,133.7,42.2,0.1,29.87
20170103,1125,47.7,98.3,18.89998714,64.575875,1,76.7,75.9,0.15,77.0,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.2,65.0,67.6,89.9,15,0,64,89.9,0,67.0,1.8,65.57143,1.8125,40.4,0,0,46.6,13.3,0,0.0,0,72.4,55.6,66.1,100.0,15.0,0,63,84.8,0,61.4,1.04,65.57143,1.8125,32.3,0,0,43.0,99.3,24.3,71.6,0.7,80.0,80.0,34.7,70.8,78.2,100,1.1,0,68.6,1.3,69.05173,68.55173,0,11.7,0,0,0,0,0,72,206,71.2,0.0,24.296705,200.0,72.0,68.0,9142.055,66.4,68.7,86.2,9000,268,70.7,68.4,0,40.044895,260.0,181,70.2,90.6,45.6,57.323982,180.4997,1025,68.2,72.3,5.6,24.69923,1037.1161,419,71.6,70.6,0,0.043020006,160.0,864,70.2,86.8,38.8,49.39167,856.7987,207,71.5,68.8,0.0,32.406635,200.0,130,69.9,89.4,7.8,50.530468,131.74971,689,69.2,92.3,100,46.849968,690,301,64.4,106.8,100,100.0,650,766,69.5,87.9,100.0,100,950,515,0,68.7,0.0,30.474823,500.0,544,70.4,69.6,2.4,34.573303,555.995,327,71.9,79.9,68.4,71.833115,327.09964,699,73.1,80.0,100.0,82.04815,700.0,425,72.3,80.2,100.0,56.87431,420.0,365,74.3,66.2,0.0,38.197025,350,540,72.2,81.0,96.0,65.97042,540.0,834,71.9,91.6,100.0,60.897434,840.0,341,72.0,65.9,0.0,35.291462,335.0,198,72.2,66.9,0.0,43.726406,195.0,982,72.2,81.8,96.0,55.817856,1020.0,321,72.3,78.3,16.2,55.648052,325.8277,251,72.2,82.0,30.4,59.255165,249.69934,631,72.0,84.1,83.9,75.89916,628.5653,632,72.3,83.0,46.0,54.19032,626.6395,164,73.3,66.0,0.0,34.214077,160.0,635,72.0,87.4,49.4,55.821617,626.54956,308,72.4,66.2,0.0,39.927742,300.0,413,72.2,65.6,0.0,33.898502,400.0,203,72.0,66.1,0.0,42.073666,195.0,1022,71.6,85.1,100.0,64.202805,1020.0,449,72.3,80.1,17.2,42.492428,434.75793,317,71.7,81.1,100,99.95355,400,585,72.1,82.9,68.4,96.43221,559.85925,534,72.4,81.6,32.0,57.788406,526.3988,478,72.0,80.0,80.0,80.182816,468.55957,369,72.3,68.3,1.2,55.14846,359.23856,462,72.3,83.2,43.6,71.25317,452.63892,296,72.8,65.4,0,47.362526,285,202,72.0,66.0,3.9,51.06659,195.0,684,69.8,84.2,100,100.0,1020,358,72.3,67.1,1.5,60.79275,371.34726,393,71.3,81.4,100,80.08171,400,532,71.4,84.3,64.6,64.45783,529.8294,584,72.4,81.6,40.8,52.94408,594.7191,167,73.7,65.2,0,34.92007,160.0,347,72.4,65.1,0.0,44.09621,335.0,91,71.9,65.7,0.0,31.201765,100,340,72.1,65.6,0.0,50.32323,335.0,202,72.1,286.9,0.0,36.8796,195.0,989,71.4,84.2,100.0,64.074646,1020.0,373,71.9,79.0,10.7,48.719383,368.69415,208,72.1,64.9,0.0,34.784126,200.0,425,72.2,79.5,35.3,56.91842,425.63562,440,72.5,75.6,17.2,41.196667,438.19867,165,73.4,65.2,0.0,42.625366,160.0,369,72.0,64.9,3.0,56.785793,335.0,275,71.9,77.9,11.6,44.582417,277.83826,250,72.2,84.2,24.8,36.512596,235.19907,198,72.7,65.9,0.0,43.068073,195.0,1032,71.3,77.3,100,67.611465,1020,730,72.3,72.2,27.3,73.36315,729.3987,704,72.1,79.7,48.8,53.965576,688.80054,257,72.3,65.3,0.0,47.624214,250.0,186,72.4,72.0,0.6,55.568523,177.10834,480,72.7,83.7,79.6,46.137787,478.4,240,72.1,82.0,12.6,45.005535,238.80026,327,72.2,77.4,4.1,30.967743,324.53326,576,72.0,88.1,51.2,56.420864,579.3988,228,72.1,83.0,41.2,56.218727,234.71985,889,72.3,74.0,24.1,98.06412,880.0,129.0,128.4,142.5,133.5,141.6,133.5,31.6,-0.1,29.87
20170103,1130,47.9,96.5,18.86644687,64.575875,1,76.7,75.9,0.15,76.9,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,64.9,67.7,89.4,15,0,64,89.4,0,66.9,1.8,65.57143,1.8125,40.5,0,0,46.4,13.4,0,0.0,0,72.4,55.7,66.3,100.0,15.0,0,63,86.1,0,61.3,1.05,65.57143,1.8125,32.5,0,0,42.8,99.4,24.5,69.4,1.0,80.0,80.0,34.8,70.8,78.2,100,0.9,0,68.6,1.3,69.05173,68.55173,0,11.7,0,0,0,0,0,72,203,71.2,0.0,24.296705,200.0,72.0,68.0,9007.8955,66.4,68.7,86.0,9000,268,70.5,68.3,0,40.044895,260.0,180,70.2,90.1,45.6,57.237816,180.4997,1040,68.1,69.0,7.6,25.974495,1037.1161,424,71.8,70.7,0,0.043020006,160.0,864,70.2,86.5,38.8,49.37938,856.7987,206,71.5,68.8,0.0,32.406635,200.0,130,69.9,90.8,9.8,50.530468,131.74971,690,68.9,91.6,100,46.849968,690,301,64.4,105.8,100,100.0,650,764,69.4,87.3,100.0,100,950,515,0,68.5,0.0,30.474823,500.0,551,70.2,71.6,3.2,35.09604,555.995,331,71.9,80.2,72.4,71.833115,327.09964,709,73.1,79.9,100.0,81.351585,700.0,430,72.3,80.0,100.0,55.90367,420.0,370,74.2,66.3,0.0,38.197025,350,518,72.3,81.0,94.0,63.271988,517.19977,842,72.0,91.0,100.0,60.897434,840.0,346,72.0,66.2,0.0,34.873474,335.0,214,71.9,67.2,5.9,44.803463,213.22801,1000,72.2,81.4,96.0,55.817856,1020.0,301,72.3,78.2,12.2,53.48788,300.3476,238,72.3,81.9,26.0,56.658195,237.09929,639,72.0,83.8,83.9,75.19328,628.5653,615,72.3,82.0,44.0,52.88815,604.79895,166,73.4,66.2,0.0,34.214077,160.0,638,72.0,87.1,49.4,55.04174,626.54956,309,72.5,66.3,0.0,39.927742,300.0,415,72.2,65.8,0.0,33.898502,400.0,216,71.9,70.5,5.2,43.112804,213.46037,1020,71.6,84.8,100.0,64.202805,1020.0,445,72.3,80.6,14.8,41.08611,434.75793,330,71.7,80.7,100,99.95355,400,585,72.2,83.0,66.4,83.54287,559.85925,517,72.4,80.6,28.0,56.150986,498.95874,481,72.1,79.9,78.0,78.42779,468.55957,343,72.3,66.0,0.0,52.34734,335.0,443,72.3,82.1,39.6,68.828,426.87885,303,72.8,65.7,0,48.180088,285,220,71.9,66.2,5.9,53.906895,215.88623,745,69.8,83.2,100,100.0,1020,307,72.3,65.9,0.0,54.144962,335.0,398,71.4,81.3,100,80.08171,400,556,71.4,84.3,68.6,65.3012,553.4896,592,72.4,80.9,36.8,51.944202,594.7191,170,73.8,65.4,0,34.92007,160.0,350,72.4,65.3,0.0,44.09621,335.0,96,71.9,65.8,0.0,31.201765,100,343,72.1,65.8,0.0,50.32323,335.0,205,72.1,286.7,0.0,36.8796,195.0,998,71.4,84.1,100.0,64.074646,1020.0,400,72.1,80.9,8.3,48.98781,400.8943,209,72.1,65.2,0.0,34.36518,200.0,431,72.2,79.4,35.3,56.91842,425.63562,447,72.5,75.4,13.2,41.196667,438.19867,166,73.5,65.3,0.0,42.625366,160.0,376,72.0,65.1,3.0,56.380184,335.0,280,72.1,79.8,8.4,44.582417,277.83826,258,72.2,84.0,24.8,36.512596,235.19907,200,72.7,66.1,0.0,43.068073,195.0,1060,71.3,77.4,100,67.611465,1020,700,72.3,72.2,23.3,71.03543,699.4386,691,72.2,79.1,46.8,52.08685,688.80054,267,72.5,65.5,0.0,47.081795,250.0,181,72.2,67.0,1.4,55.10182,175.0,215,73.0,82.8,0.0,29.264399,190.0,248,72.1,82.0,12.6,43.122925,238.80026,308,72.5,68.2,0.0,30.894705,300.0,590,72.0,87.7,51.2,56.420864,579.3988,233,72.2,82.9,39.2,56.218727,234.71985,908,72.3,72.9,20.1,95.25761,880.0,127.9,127.3,141.1,133.5,140.7,132.8,29.0,0.0,29.87
20170103,1135,48.2,94.7,18.9005626,64.575875,1,76.7,75.9,0.15,76.8,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,64.9,67.7,89.9,15,0,64,89.9,0,66.9,1.8,65.57143,1.8125,40.6,0,0,46.6,13.4,0,0.0,0,72.4,55.2,66.0,100.0,15.0,0,63,85.4,0,60.8,1.07,65.57143,1.8125,32.5,0,0,43.3,99.7,24.4,69.7,1.2,80.0,80.0,35.1,70.8,78.2,100,0.4,0,68.6,1.3,69.05173,68.55173,0,11.7,0,0,0,0,0,72,203,71.2,0.0,24.296705,200.0,72.0,68.0,9274.349,66.4,68.7,84.6,9000,267,70.5,68.3,0,40.044895,260.0,179,70.2,89.7,45.6,57.311672,180.4997,1080,68.0,80.8,9.6,27.141481,1081.3165,422,71.9,70.7,0,0.043020006,160.0,862,70.2,86.1,38.8,49.37938,856.7987,207,71.5,68.7,0.0,32.406635,200.0,139,70.0,89.9,9.8,51.973843,138.2497,687,68.7,91.3,100,46.849968,690,300,64.5,105.1,100,100.0,650,762,69.2,86.9,100.0,100,950,515,0,68.4,0.0,30.474823,500.0,550,70.1,70.1,5.2,35.09604,555.995,343,71.9,79.7,76.4,72.81669,339.6997,709,73.1,79.2,100.0,80.48393,700.0,426,72.3,79.4,100.0,54.834747,420.0,376,74.2,66.0,0.0,37.77881,350,497,72.4,81.1,88.0,61.488087,497.43988,851,72.0,90.2,100.0,60.822647,840.0,344,72.0,66.0,0.0,33.48396,335.0,237,71.6,78.8,15.9,46.1137,235.94836,1021,72.2,80.6,96.0,55.817856,1020.0,305,72.3,77.9,8.2,54.19389,300.3476,224,72.3,80.9,22.0,54.83479,224.49924,634,72.0,82.9,83.9,75.025215,628.5653,609,72.3,81.1,42.0,52.33166,604.79895,167,73.4,66.1,0.0,34.214077,160.0,637,72.0,86.7,49.4,54.338753,626.54956,309,72.5,66.3,0.0,39.927742,300.0,417,72.2,65.6,0.0,31.91267,400.0,216,72.0,80.8,6.4,41.692646,213.46037,1049,71.7,84.6,100.0,63.074898,1020.0,397,72.3,80.4,10.8,38.85764,402.27783,323,71.6,80.0,100,99.95355,400,554,72.2,83.0,66.4,82.59146,559.85925,463,72.3,79.7,26.0,57.182346,471.51862,462,72.1,79.5,78.0,76.27057,468.55957,341,72.2,65.6,0.0,50.924374,335.0,399,72.3,80.9,35.6,69.63978,401.1187,288,72.8,65.6,0,47.73211,285,211,72.0,76.8,7.9,51.71479,215.88623,924,69.8,81.6,100,100.0,1020,356,72.3,65.4,0.0,49.88675,335.0,404,71.4,80.7,100,80.08171,400,563,71.5,83.6,70.6,65.3012,553.4896,578,72.4,79.7,32.8,51.31465,571.199,171,73.8,65.2,0,34.48194,160.0,355,72.4,65.1,0.0,44.09621,335.0,97,71.9,65.8,0.0,31.201765,100,342,72.2,65.7,0.0,49.747475,335.0,208,72.1,287.1,0.0,36.459183,195.0,1011,71.4,83.3,100.0,64.074646,1020.0,366,72.2,81.6,6.3,47.22067,370.99484,203,72.1,64.9,0.0,34.13243,200.0,428,72.2,78.8,35.3,55.796207,425.63562,419,72.5,75.6,9.2,39.66405,410.75854,167,73.5,65.2,0.0,42.625366,160.0,375,72.0,64.8,3.0,55.755318,335.0,247,72.3,79.7,4.0,41.24176,250.23814,258,72.2,83.5,24.8,35.448765,235.19907,202,72.7,66.0,0.0,42.666378,195.0,1065,71.4,76.6,100,67.611465,1020,704,72.2,71.6,22.9,70.82903,699.4386,635,72.4,77.4,38.8,50.174374,639.50073,264,72.6,65.4,0.0,46.53938,250.0,194,72.0,66.0,5.4,58.83538,192.70837,194,73.3,68.3,0.0,27.54513,190.0,239,72.1,81.6,12.6,42.713177,238.80026,302,72.0,65.5,2.5,29.531345,300.0,577,72.1,86.5,49.2,54.867344,579.3988,237,72.2,81.9,39.2,56.218727,234.71985,897,72.3,72.5,16.1,88.27205,880.0,128.1,126.7,140.0,131.5,139.5,131.6,28.9,0.1,29.8
20170103,1140,47.7,97.2,18.83318141,64.575875,1,76.7,75.9,0.15,76.8,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.2,65.0,67.6,90.4,15,0,64,90.4,0,66.9,1.85,65.57143,1.8125,40.7,0,0,46.8,13.4,0,0.0,0,72.4,55.0,66.0,100.0,15.0,0,63,85.1,0,60.8,1.11,65.57143,1.8125,32.6,0,0,43.5,99.9,24.4,69.9,1.2,80.0,80.0,35.1,70.8,78.2,100,1.0,0,68.6,1.3,69.05173,68.55173,0,11.7,0,0,0,0,0,72,201,71.2,0.0,24.296705,200.0,72.0,68.0,9007.8955,66.4,68.7,86.5,9000,268,70.4,68.3,0,40.044895,260.0,181,70.2,89.3,45.6,57.311672,180.4997,1082,68.0,82.0,9.6,26.696342,1081.3165,417,72.0,70.7,0,0.043020006,160.0,865,70.2,85.9,38.8,49.37938,856.7987,207,71.6,68.7,0.0,32.406635,200.0,140,70.0,89.5,9.8,51.973843,138.2497,690,68.7,91.0,100,46.849968,690,302,64.5,104.5,100,100.0,650,767,69.1,86.7,100.0,100,950,515,0,68.4,0.0,30.474823,500.0,552,70.1,78.6,5.2,35.09604,555.995,351,71.9,79.7,80.4,73.63814,352.29974,712,73.1,79.0,100.0,80.227295,700.0,427,72.3,79.2,100.0,54.306423,420.0,380,74.1,66.0,0.0,37.77881,350,480,72.5,81.1,82.0,59.929996,477.6799,856,72.0,89.9,100.0,60.11752,840.0,346,72.0,66.0,0.0,32.99819,335.0,259,71.7,78.4,17.9,47.412838,254.40831,1033,72.1,80.3,98.0,55.817856,1020.0,275,72.1,71.8,9.8,53.16122,274.8675,227,72.3,80.5,18.0,54.83479,224.49924,640,72.0,82.6,83.9,74.2409,628.5653,614,72.2,80.1,42.8,52.33166,604.79895,167,73.4,66.1,0.0,34.214077,160.0,628,71.9,86.9,53.8,54.11907,626.54956,308,72.2,66.2,0.0,39.380337,300.0,415,72.3,65.6,0.0,31.053305,400.0,213,72.2,74.0,2.4,41.196167,213.46037,1051,71.7,84.7,100.0,63.074898,1020.0,401,72.3,80.6,6.8,38.85764,402.27783,337,71.6,79.7,100,99.95355,400,562,72.2,83.0,66.4,84.41499,559.85925,480,72.3,79.1,22.0,56.92717,471.51862,469,72.1,79.3,78.0,75.12492,468.55957,340,72.2,65.6,0.0,52.156864,335.0,399,72.2,80.2,35.2,67.89447,401.1187,291,72.7,65.5,0,46.69056,285,216,72.2,76.8,3.9,51.71479,215.88623,926,69.8,81.2,100,100.0,1020,355,72.2,65.3,0.0,48.76557,335.0,408,71.5,80.4,100,80.08171,400,571,71.5,83.4,74.6,65.52026,577.1499,553,72.4,78.6,28.8,51.055424,547.6789,173,73.8,65.2,0,34.48194,160.0,356,72.4,65.1,0.0,43.56518,335.0,96,71.9,65.8,0.0,31.201765,100,342,72.2,65.7,0.0,49.171715,335.0,209,72.0,286.8,0.0,36.027096,195.0,1032,71.4,82.9,100.0,64.074646,1020.0,345,72.3,68.0,1.1,47.511463,341.09406,205,72.1,64.9,0.0,34.13243,200.0,392,72.3,78.9,32.5,53.00191,396.5155,379,72.5,69.0,5.2,38.057873,383.31845,168,73.5,65.2,0.0,42.625366,160.0,374,72.1,64.8,1.0,55.3497,335.0,244,72.4,71.4,0.0,40.175827,230.0,244,72.2,83.5,24.8,35.00856,235.19907,203,72.8,65.9,0.0,42.123547,195.0,1062,71.4,76.6,100,66.6879,1020,705,72.2,71.5,22.9,70.20984,699.4386,589,72.5,76.2,32.8,47.710655,590.20074,259,72.6,65.4,0.0,45.530483,250.0,218,71.8,72.8,11.8,60.521847,213.50821,196,73.3,66.1,0.0,27.54513,190.0,241,72.1,81.1,12.6,42.713177,238.80026,337,71.8,76.8,9.7,31.576385,331.7326,582,72.1,86.0,49.2,54.867344,579.3988,239,72.1,81.4,41.2,56.218727,234.71985,895,72.3,72.1,14.5,87.54481,880.0,128.6,126.8,139.7,130.5,138.8,130.7,31.1,0.0,29.8
20170103,1145,47.7,99.3,18.9945267,64.575875,1,76.7,75.9,0.15,76.8,79.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,65.0,67.7,89.9,15,0,64,89.9,0,66.9,1.8,65.57143,1.8125,40.8,0,0,46.6,13.4,0,0.0,0,72.3,56.6,66.0,100.0,15.0,0,63,86.1,0,61.8,1.11,65.57143,1.8125,32.6,0,0,43.7,99.6,24.7,70.6,1.4,80.0,80.0,35.7,70.8,78.2,100,0.9,0,68.6,1.3,69.05173,68.55173,0,11.7,0,0,0,0,0,72,205,71.1,0.0,24.296705,200.0,72.0,68.0,8871.79,66.5,68.7,87.8,9000,267,70.4,68.3,0,40.044895,260.0,180,70.1,90.2,47.6,57.311672,180.4997,1083,68.1,81.9,7.6,26.696342,1081.3165,425,72.0,70.7,0,0.043020006,160.0,864,70.2,85.7,38.8,49.37938,856.7987,206,71.6,68.7,0.0,32.406635,200.0,139,70.1,89.5,7.8,51.973843,138.2497,687,68.7,91.1,100,46.849968,690,299,64.6,104.4,100,100.0,650,762,69.1,86.6,100.0,100,950,515,0,68.4,0.0,30.474823,500.0,548,70.2,79.3,3.2,35.09604,555.995,367,71.9,79.7,84.4,74.91353,364.89978,708,73.0,78.9,100.0,80.05621,700.0,424,72.2,79.1,100.0,53.765823,420.0,380,74.1,65.9,0.0,36.84944,350,459,72.6,81.1,76.0,58.067066,457.91995,856,72.0,90.0,100.0,58.749996,840.0,344,71.9,65.9,2.8,32.50113,335.0,261,72.1,78.1,12.3,47.0131,254.40831,1040,72.1,80.2,98.0,55.817856,1020.0,300,71.9,77.6,16.2,53.635406,298.52777,213,72.3,80.5,14.0,53.166096,211.8992,637,72.0,82.2,83.9,73.60224,628.5653,608,72.2,80.0,42.8,51.919865,604.79895,169,73.3,66.0,0.0,34.214077,160.0,634,72.0,86.8,51.8,54.11907,626.54956,309,72.1,66.1,0.0,39.380337,300.0,417,72.3,65.6,0.0,31.053305,400.0,201,72.4,66.9,0.0,40.722782,195.0,1053,71.7,85.3,100.0,62.0346,1020.0,329,72.4,68.6,0.8,37.10515,339.63785,333,71.6,79.5,100,99.95355,400,558,72.2,82.7,66.4,84.41499,559.85925,439,72.2,78.5,21.6,52.769806,446.0383,470,72.1,79.1,78.0,75.12492,468.55957,345,72.2,65.5,0.0,52.156864,335.0,404,72.1,79.9,37.2,67.89447,401.1187,297,72.7,65.5,0,46.69056,285,200,72.3,66.6,0.0,50.72481,195.0,952,69.8,80.4,100,100.0,1020,358,72.2,65.2,0.0,47.65572,335.0,411,71.4,80.2,100,80.08171,400,576,71.6,83.3,76.6,65.52026,577.1499,557,72.3,77.6,26.8,49.907417,547.6789,174,73.8,65.1,0,34.48194,160.0,356,72.4,65.0,0.0,43.56518,335.0,96,71.6,65.7,0.0,31.201765,100,340,72.1,65.6,0.0,48.727272,335.0,207,72.0,286.8,0.0,35.524933,195.0,1038,71.4,82.6,100.0,64.074646,1020.0,341,72.2,65.4,1.5,47.052902,335.0,207,72.0,64.7,1.6,34.13243,200.0,393,72.3,78.3,28.5,53.080463,396.5155,383,72.4,65.3,3.2,38.057873,383.31845,169,73.6,65.2,0.0,42.625366,160.0,364,72.0,64.8,3.0,54.87832,335.0,237,72.3,67.0,0.0,40.175827,230.0,210,72.3,83.5,19.6,35.448765,218.399,203,72.9,65.9,0.0,41.721855,195.0,1063,71.4,76.4,100,66.0828,1020,703,72.2,71.3,22.9,69.54478,699.4386,591,72.4,75.3,30.8,47.710655,590.20074,259,72.6,65.3,0.0,45.530483,250.0,216,71.8,82.1,15.8,58.51718,213.50821,196,73.3,65.6,0.0,27.54513,190.0,244,72.0,80.8,14.6,42.713177,238.80026,320,72.2,76.6,4.1,29.81132,324.53326,586,72.1,85.6,49.2,54.867344,579.3988,241,72.0,81.4,43.2,56.218727,234.71985,894,72.0,72.2,19.7,86.16204,880.0,129.0,127.2,139.9,130.5,138.8,130.3,33.6,1.5,29.8
20170103,1150,47.8,96.7,18.84705494,64.575875,1,76.7,75.9,0.15,76.8,79.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,65.1,67.7,89.9,15,0,64,89.9,0,66.9,1.8,65.57143,1.8125,40.8,0,0,46.6,13.4,0,0.0,0,72.3,55.7,66.1,100.0,15.0,0,63,84.9,0,60.8,1.14,65.57143,1.8125,32.8,0,0,43.6,100.0,24.4,70.8,0.6,80.0,80.0,35.2,70.8,78.2,100,0.6,0,68.6,1.3,69.05173,68.55173,0,11.7,0,0,0,0,0,72,201,71.2,0.0,24.296705,200.0,72.0,68.0,9007.8955,66.5,68.8,86.4,9000,266,70.5,68.3,0,40.044895,260.0,179,70.1,90.4,47.6,57.311672,180.4997,1081,68.1,82.2,7.6,26.696342,1081.3165,426,72.0,70.7,0,0.043020006,160.0,863,70.2,85.8,38.8,49.36709,856.7987,206,71.6,68.8,0.0,32.406635,200.0,139,70.2,89.5,5.8,51.973843,138.2497,688,68.8,91.1,100,46.849968,690,300,64.6,104.5,100,100.0,650,762,69.1,86.7,100.0,100,950,515,0,68.4,0.0,30.474823,500.0,548,70.3,77.4,0.4,35.09604,555.995,370,71.9,79.7,88.4,74.35149,364.89978,705,73.0,79.1,100.0,78.23537,700.0,417,72.2,79.3,100.0,53.151493,420.0,373,74.1,66.0,0.0,36.349907,350,435,72.6,81.2,72.0,56.19284,436.63986,849,72.0,90.6,100.0,57.927353,840.0,364,71.9,68.6,6.8,35.83371,366.97754,230,72.3,79.4,6.7,43.94848,231.68849,1052,72.1,80.3,98.0,55.817856,1020.0,327,72.1,77.2,13.0,55.795574,322.18768,197,72.3,80.9,10.0,51.48635,199.29915,637,72.0,82.3,83.9,73.44538,628.5653,613,72.2,80.0,42.8,51.919865,604.79895,169,73.4,66.1,0.0,34.214077,160.0,635,72.0,86.9,51.8,53.580845,626.54956,309,72.1,66.2,0.0,39.380337,300.0,416,72.3,65.6,0.0,30.530718,400.0,198,72.4,66.5,0.0,40.076206,195.0,1043,71.7,85.8,100.0,61.476128,1020.0,342,72.4,66.2,0.0,37.018604,335.0,346,71.6,79.4,100,99.95355,400,576,72.2,82.8,66.4,78.6046,559.85925,452,72.2,78.6,21.6,52.22754,446.0383,470,72.1,79.3,78.0,73.126144,468.55957,358,72.2,65.6,0.0,50.128853,335.0,407,72.1,80.2,37.2,64.90106,401.1187,301,72.7,65.5,0,46.05219,285,205,72.3,66.2,0.0,50.53624,195.0,889,69.8,80.6,100,100.0,1020,331,72.2,65.3,0.0,47.36127,335.0,414,71.4,80.2,100,79.67318,400,597,71.6,83.4,80.6,66.582695,600.8102,535,72.3,77.3,22.8,49.8457,525.8386,174,73.8,65.2,0,33.46359,160.0,360,72.6,65.1,0.0,43.56518,335.0,97,71.3,65.8,0.0,31.201765,100,343,72.1,65.7,0.0,48.727272,335.0,209,72.0,286.6,0.0,35.524933,195.0,1047,71.4,82.5,100.0,64.074646,1020.0,343,72.1,65.3,3.5,46.63908,335.0,209,72.0,64.9,1.6,34.13243,200.0,371,72.3,78.1,24.5,51.374702,371.0354,352,72.3,65.2,1.2,38.30309,350.0,169,73.6,65.2,0.0,42.625366,160.0,376,72.1,64.8,1.0,54.87832,335.0,232,72.2,66.2,0.8,39.703297,230.0,213,72.3,83.3,15.6,35.448765,201.59894,196,72.9,66.0,0.0,41.103027,195.0,1060,71.4,76.5,100,65.690025,1020,706,72.2,71.4,22.9,69.46451,699.4386,552,72.4,75.6,26.8,46.31567,552.50037,263,72.5,65.4,0.0,45.530483,250.0,217,72.1,82.8,12.2,57.84896,213.50821,199,73.1,65.5,0.0,27.54513,190.0,234,72.0,80.9,14.6,42.081947,238.80026,303,72.4,68.1,0.0,29.713938,300.0,588,72.1,85.5,49.2,54.867344,579.3988,243,72.0,81.7,43.2,56.218727,234.71985,891,71.9,73.5,24.1,86.61272,880.0,128.7,127.3,140.0,130.5,139.0,130.2,34.9,0.0,29.8
20170103,1155,48.1,97.6,19.07980102,64.575875,1,76.7,75.9,0.15,76.8,79.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.2,65.0,67.7,89.9,15,0,64,89.9,0,66.9,1.8,65.57143,1.8125,40.9,0,0,46.7,13.4,0,0.0,0,72.3,56.3,66.3,100.0,15.0,0,63,83.5,0,61.5,1.14,65.57143,1.8125,32.9,0,0,43.5,99.7,23.8,70.6,1.4,80.0,80.0,35.2,70.8,78.2,100,0.4,0,68.6,1.3,69.05173,68.55173,0,11.7,0,0,0,0,0,72,203,71.3,0.0,24.296705,200.0,72.0,68.0,9007.8955,66.5,68.7,87.6,9000,267,70.4,68.4,0,40.044895,260.0,181,70.2,89.9,45.6,57.311672,180.4997,1083,68.2,75.0,5.6,26.696342,1081.3165,420,72.9,70.7,0,0.043020006,160.0,865,70.2,85.8,38.8,49.354797,856.7987,205,71.6,68.8,0.0,32.406635,200.0,138,70.3,89.1,3.8,50.28374,129.74966,687,68.8,91.3,100,46.849968,690,301,64.6,104.6,100,100.0,650,763,69.1,86.8,100.0,100,950,515,0,68.4,0.0,30.474823,500.0,510,70.2,69.6,1.6,32.64041,500.0,378,72.0,79.7,89.6,75.0108,377.49982,708,73.0,79.2,100.0,78.23537,700.0,419,72.3,79.5,100.0,53.151493,420.0,373,74.1,66.1,0.0,36.349907,350,435,72.6,80.9,68.0,56.19284,436.63986,847,71.9,90.6,100.0,57.927353,840.0,362,72.0,77.1,7.2,35.83371,366.97754,210,72.4,68.7,0.7,42.493893,208.96815,1048,72.1,80.5,98.0,55.817856,1020.0,325,72.1,77.2,13.0,55.795574,322.18768,187,72.4,78.4,4.0,50.11603,183.99919,639,72.0,82.3,83.9,73.51261,628.5653,615,72.2,80.0,42.8,51.919865,604.79895,169,73.4,66.1,0.0,34.214077,160.0,636,72.0,87.1,51.8,53.51494,626.54956,309,72.0,66.2,0.0,39.380337,300.0,417,72.3,65.7,0.0,30.530718,400.0,199,72.3,66.5,0.0,40.076206,195.0,1048,71.7,86.2,100.0,61.060013,1020.0,344,72.3,65.9,0.0,37.429684,335.0,342,71.6,79.5,100,99.95355,400,557,72.2,83.1,66.4,78.19685,559.85925,445,72.1,78.7,23.6,55.470497,446.0383,466,72.1,79.4,78.0,73.126144,468.55957,347,72.1,65.6,0.0,49.72549,335.0,394,72.1,80.4,37.2,64.91121,401.1187,292,72.6,65.6,0,46.05219,285,197,72.1,66.2,0.0,49.87625,195.0,986,69.8,80.3,100,100.0,1020,352,72.2,65.3,0.0,46.24009,335.0,415,71.4,80.4,100,79.67318,400,624,71.6,83.8,84.6,67.87514,626.2903,522,72.2,77.3,23.2,48.882854,525.8386,172,73.8,65.3,0,33.02546,160.0,359,72.8,65.2,0.0,43.56518,335.0,94,71.0,65.8,0.0,31.201765,100,343,72.1,65.8,0.0,48.727272,335.0,208,72.0,286.9,0.0,35.524933,195.0,1046,71.4,82.7,100.0,64.074646,1020.0,365,72.1,78.0,3.5,48.10424,366.39438,209,72.0,64.9,1.6,33.713486,200.0,345,72.3,78.0,20.5,49.66895,345.5553,357,72.2,65.1,0.0,38.744484,350.0,169,73.6,65.3,0.0,42.625366,160.0,344,72.0,65.0,3.0,54.253452,335.0,232,72.1,65.9,2.8,39.703297,230.0,174,72.3,83.3,11.6,33.895817,184.79887,197,72.9,66.0,0.0,41.103027,195.0,1064,71.4,76.5,100,65.690025,1020,698,72.2,71.5,22.9,68.879715,699.4386,554,72.3,75.5,24.8,46.11317,514.7999,263,72.5,65.4,0.0,45.530483,250.0,217,72.2,83.0,10.2,57.99745,213.50821,198,73.0,65.5,0.0,27.103033,190.0,235,72.0,81.1,14.6,42.081947,238.80026,304,72.1,65.6,0.5,29.713938,300.0,593,72.1,85.6,49.2,54.867344,579.3988,244,72.0,81.7,43.2,56.218727,234.71985,892,71.9,74.7,28.1,86.74587,880.0,128.3,127.1,140.6,130.5,139.4,130.4,34.3,0.0,29.78
20170103,1200,48.3,95.8,19.04422491,64.575875,1,76.7,75.9,0.15,76.8,79.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,65.1,67.8,89.4,15,0,64,89.4,0,67.0,1.8,65.57143,1.8125,41.0,0,0,46.5,13.4,0,0.0,0,72.3,55.8,66.4,100.0,15.0,0,63,84.5,0,61.2,1.14,65.57143,1.8125,32.9,0,0,43.1,99.9,24.1,70.0,0.6,80.0,80.0,35.4,70.8,78.4,100,0.7,0,68.6,1.3,69.05173,68.55173,0,11.7,0,0,0,0,0,72,203,71.3,0.0,24.296705,200.0,72.0,68.0,8871.79,66.5,68.8,86.9,9000,267,70.4,68.4,0,40.044895,260.0,180,70.2,89.8,45.6,57.274742,180.4997,1077,68.1,74.4,7.6,26.696342,1081.3165,423,73.4,70.7,0,0.043020006,160.0,864,70.2,85.9,38.8,49.354797,856.7987,206,71.6,68.8,0.0,32.406635,200.0,128,70.3,71.0,1.8,49.333824,129.74966,689,68.7,91.4,100,46.849968,690,299,64.6,104.9,100,100.0,650,763,69.0,86.9,100.0,100,950,515,0,68.5,0.0,30.474823,500.0,510,70.1,76.5,3.6,32.64041,500.0,381,72.1,79.9,87.6,75.0108,377.49982,711,73.0,79.5,100.0,77.5999,700.0,424,72.3,79.8,100.0,53.151493,420.0,378,74.1,66.3,0.0,36.349907,350,412,72.5,81.2,66.0,54.487972,415.3598,854,72.1,91.0,98.0,57.66026,840.0,363,72.2,78.0,3.2,35.83371,366.97754,199,72.3,67.4,0.0,41.56118,195.0,1063,72.1,80.6,98.0,55.817856,1020.0,325,72.1,77.6,13.0,55.194942,322.18768,176,72.4,67.2,0.0,48.63521,175.0,627,72.1,82.5,81.9,72.347336,628.5653,601,72.1,81.1,44.8,51.285477,604.79895,170,73.4,66.3,0.0,34.214077,160.0,623,72.0,87.5,51.8,53.218365,626.54956,309,71.9,66.4,2.0,39.380337,300.0,409,72.2,66.0,0.0,30.019743,400.0,199,72.2,66.6,0.0,41.06916,195.0,1051,71.7,86.5,100.0,61.060013,1020.0,345,72.2,66.1,0.0,36.80225,335.0,345,71.6,79.7,100,99.95355,400,563,72.3,83.3,63.6,78.19685,534.3792,447,72.1,78.8,23.6,54.502922,446.0383,465,72.1,79.8,78.0,72.602066,468.55957,343,72.1,65.9,0.0,49.2437,335.0,397,72.1,80.6,37.2,64.91121,401.1187,291,72.6,65.8,0,45.42502,285,199,72.0,66.4,0.7,49.20448,195.0,992,69.8,80.5,100,100.0,1020,351,72.2,65.6,0.0,47.146095,335.0,416,71.4,80.5,100,78.64635,400,631,71.6,84.0,88.6,67.87514,626.2903,525,72.1,77.5,25.2,48.882854,525.8386,173,73.8,65.5,0,33.02546,160.0,364,72.8,65.4,0.0,43.11745,335.0,99,70.9,66.0,0.0,31.201765,100,336,72.1,65.9,0.0,48.161617,335.0,202,72.0,286.9,0.0,35.02277,195.0,1051,71.4,82.7,100.0,64.074646,1020.0,368,72.2,68.4,1.5,48.10424,366.39438,208,72.0,65.2,1.6,33.713486,200.0,336,72.3,77.4,16.5,47.671417,320.0752,358,72.2,65.3,0.0,38.744484,350.0,170,73.7,65.5,0.0,42.625366,160.0,356,72.1,65.2,1.0,54.253452,335.0,234,72.0,67.8,4.8,39.703297,230.0,188,72.3,83.8,7.6,33.895817,184.79887,197,73.0,66.1,0.0,41.103027,195.0,1061,71.4,76.9,100,65.08493,1020,702,72.2,71.8,22.9,68.37519,699.4386,516,72.3,75.9,20.8,44.92069,514.7999,259,72.5,65.6,0.0,45.129097,250.0,195,72.3,79.2,4.2,55.61095,196.60826,200,73.0,65.6,0.0,27.103033,190.0,237,72.0,81.2,14.6,42.081947,238.80026,335,71.8,76.5,8.9,31.284237,331.7326,575,72.1,85.9,49.2,54.282253,579.3988,245,72.0,81.9,43.2,55.779327,234.71985,892,71.9,75.5,32.1,86.01864,880.0,128.4,126.9,140.6,130.5,139.6,130.8,34.6,0.0,29.78
20170103,1205,48.6,98.1,19.38541615,65.2139025,1,76.7,75.9,0.15,76.8,79.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.2,65.0,67.8,89.9,15,0,64,89.9,0,67.0,1.8,65.57143,1.8125,41.0,0,0,46.6,13.4,0,0.0,0,72.4,55.9,66.5,100.0,15.0,0,63,84.2,0,61.1,1.15,65.57143,1.8125,33.0,0,0,43.2,100.0,24.1,68.9,1.2,80.0,80.0,35.4,70.8,78.4,100,1.0,0,68.6,1.3,69.05173,68.55173,0,11.7,0,0,0,0,0,72,203,71.3,0.0,24.296705,200.0,72.0,68.0,8871.79,66.5,68.8,86.7,9000,266,70.4,68.4,0,40.044895,260.0,180,70.2,89.9,45.6,57.274742,180.4997,1083,68.1,81.6,7.6,26.696342,1081.3165,426,73.7,70.7,0,0.043020006,160.0,860,70.2,86.1,38.8,49.354797,856.7987,207,71.6,68.8,0.0,32.406635,200.0,125,70.3,69.5,0.0,50.234394,125.0,686,68.7,91.4,100,46.849968,690,298,64.7,104.9,100,100.0,650,761,68.9,86.9,100.0,100,950,515,0,68.5,0.0,30.474823,500.0,588,70.0,78.1,5.6,35.14466,578.39496,382,72.2,80.0,85.6,74.31906,377.49982,706,73.1,79.6,100.0,77.34328,700.0,427,72.3,79.7,100.0,53.151493,420.0,378,74.0,66.4,0.0,36.349907,350,414,72.4,81.0,64.0,54.487972,415.3598,855,72.1,91.1,98.0,57.31838,840.0,367,72.2,67.5,3.2,35.83371,366.97754,200,72.0,67.3,3.9,41.56118,195.0,1070,72.2,80.5,96.0,55.817856,1020.0,294,72.2,78.4,11.0,53.730244,294.8881,177,72.3,66.5,0.0,48.63521,175.0,629,72.1,82.6,81.9,72.347336,628.5653,604,72.2,81.2,42.8,51.285477,604.79895,170,73.4,66.4,0.0,33.798065,160.0,627,72.0,87.6,51.8,53.218365,626.54956,309,71.9,66.5,5.7,40.40946,322.23993,410,72.2,66.0,0.0,30.019743,400.0,200,72.2,66.6,0.0,41.06916,195.0,1051,71.7,87.2,100.0,60.42488,1020.0,343,72.1,66.1,0.0,36.80225,335.0,353,71.6,79.6,100,99.95355,400,538,72.3,83.4,59.6,74.45917,534.3792,456,72.1,78.9,23.6,53.43966,446.0383,452,72.2,80.2,76.0,69.72578,448.79996,348,72.1,65.9,0.0,49.2437,335.0,402,72.1,80.6,37.2,64.91121,401.1187,297,72.6,65.9,0,45.42502,285,204,71.9,66.4,3.5,49.20448,195.0,999,69.8,80.6,100,100.0,1020,351,72.2,65.6,0.0,47.146095,335.0,414,71.4,80.7,100,76.99017,400,655,71.7,84.1,90.6,68.71851,651.7704,527,72.1,77.6,25.2,48.882854,525.8386,171,73.8,65.6,0,32.433395,160.0,349,72.8,65.4,0.0,42.52395,335.0,99,70.7,66.1,0.0,31.201765,100,338,72.1,66.0,0.0,48.969696,335.0,204,72.0,287.1,0.0,35.02277,195.0,1056,71.5,82.9,100.0,64.074646,1020.0,368,72.1,65.9,3.5,48.10424,366.39438,210,72.0,65.2,1.6,33.713486,200.0,316,72.3,77.0,12.5,47.671417,320.0752,359,72.1,65.3,1.2,38.744484,350.0,170,73.7,65.5,0.0,42.09861,160.0,363,72.1,65.2,1.0,54.253452,335.0,234,72.0,74.3,4.8,39.703297,230.0,167,72.4,72.5,1.6,33.455612,167.99881,198,73.0,66.2,0.0,41.103027,195.0,1066,71.4,76.9,100,65.08493,1020,705,72.2,71.9,22.9,68.37519,699.4386,471,72.3,76.6,16.8,43.21071,474.19977,263,72.5,65.7,0.0,45.129097,250.0,177,72.3,68.1,0.2,54.01994,175.0,200,73.0,65.7,0.0,27.103033,190.0,216,72.2,81.9,10.6,40.63123,221.12059,330,72.3,77.7,1.3,31.612904,331.73303,582,72.2,85.4,47.2,54.282253,579.3988,247,72.0,82.0,43.2,55.779327,234.71985,890,72.1,75.7,28.9,85.281166,880.0,128.8,127.1,140.4,130.5,139.5,131.0,33.9,-0.1,29.78
20170103,1210,48.2,98.1,19.17195486,65.2139025,1,76.7,75.9,0.15,76.8,79.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,65.1,67.8,89.9,15,0,64,89.9,0,67.0,1.8,65.57143,1.8125,41.1,0,0,46.6,13.3,0,0.0,0,72.3,56.2,66.3,100.0,15.0,0,63,83.5,0,61.3,1.17,65.57143,1.8125,33.2,0,0,43.8,99.7,23.8,67.6,0.9,80.0,80.0,36.0,70.8,78.4,100,0.3,0,68.6,1.3,69.05173,68.55173,0,11.7,0,0,0,0,0,72,203,71.3,0.0,24.296705,200.0,72.0,68.0,8871.79,66.5,68.8,87.5,9000,265,70.4,68.4,0,40.044895,260.0,179,70.2,89.9,45.6,57.73018,180.4997,1071,68.1,82.0,7.6,26.696342,1081.3165,425,73.8,70.7,0,0.043020006,160.0,860,70.2,86.0,38.8,49.354797,856.7987,206,71.6,68.8,0.0,32.406635,200.0,127,70.2,69.3,1.0,50.234394,125.0,685,68.9,91.4,100,46.849968,690,299,64.7,104.9,100,100.0,650,760,68.9,86.9,100.0,100,950,515,0,68.5,0.0,30.474823,500.0,588,70.1,78.8,3.6,35.14466,578.39496,364,72.3,80.1,81.2,71.292694,363.0998,707,73.1,79.5,100.0,77.24551,700.0,413,72.3,79.8,100.0,52.537167,420.0,366,74.0,66.3,0.0,35.850372,350,387,72.4,80.7,60.0,53.652477,394.07947,843,72.1,91.3,98.0,57.09402,840.0,368,72.2,66.5,3.2,35.83371,366.97754,238,71.7,78.5,13.1,45.41417,234.52795,1073,72.2,80.3,96.0,55.817856,1020.0,293,72.2,78.3,11.0,53.730244,294.8881,177,72.3,66.2,0.0,48.63521,175.0,630,72.1,82.4,81.9,72.347336,628.5653,605,72.2,80.9,42.8,51.285477,604.79895,170,73.4,66.3,0.0,33.798065,160.0,627,72.1,87.0,49.8,53.218365,626.54956,319,72.0,79.8,6.9,41.42763,322.23993,411,72.2,65.9,0.0,30.019743,400.0,201,72.1,66.6,0.0,41.06916,195.0,1039,71.7,87.1,100.0,60.42488,1020.0,343,72.0,66.0,0.0,36.80225,335.0,353,71.6,79.3,100,99.95355,400,509,72.3,82.9,55.6,73.802246,508.8991,489,72.0,78.7,25.6,54.619884,475.4386,443,72.2,80.2,76.0,70.50579,448.79996,344,72.3,65.8,0.0,48.60504,335.0,394,72.1,80.5,37.2,63.683407,401.1187,283,72.6,65.8,0,46.085785,285,214,71.9,76.7,7.5,52.304066,213.04622,1036,69.8,80.3,100,100.0,1020,350,72.2,65.5,0.0,46.591167,335.0,410,71.4,80.5,100,76.58165,400,674,71.7,84.0,94.6,69.6276,675.43066,527,72.1,77.4,25.2,48.72238,525.8386,171,73.8,65.5,0,32.433395,160.0,350,72.7,65.4,0.0,42.52395,335.0,99,70.6,66.1,0.0,31.201765,100,338,72.1,66.0,0.0,48.969696,335.0,204,72.0,286.9,0.0,35.02277,195.0,1055,71.5,82.7,100.0,64.074646,1020.0,369,72.0,66.5,5.5,48.10424,366.39438,204,72.0,65.1,1.6,33.282906,200.0,292,72.2,76.5,12.1,45.819775,294.59512,359,72.1,65.2,1.2,38.30309,350.0,170,73.7,65.5,0.0,42.09861,160.0,365,72.1,65.1,1.0,54.253452,335.0,235,72.1,75.4,2.8,39.703297,230.0,170,72.3,66.9,0.0,34.34825,150.0,199,73.1,66.1,0.0,41.103027,195.0,1059,71.4,76.9,100,64.70276,1020,695,72.2,71.9,22.9,68.14585,699.4386,473,72.2,76.2,16.4,43.21071,474.19977,263,72.5,65.6,0.0,45.129097,250.0,202,72.0,66.4,6.2,57.636826,195.30838,195,73.0,65.6,0.0,26.648655,190.0,217,72.3,82.2,6.2,40.63123,221.12059,302,72.5,66.8,0.0,29.835665,300.0,582,72.2,85.2,47.2,54.282253,579.3988,245,72.0,81.9,43.2,54.192604,234.71985,891,72.1,75.5,28.9,85.26068,880.0,128.7,127.4,140.4,130.5,139.5,130.9,34.6,-0.1,29.78
20170103,1215,48.7,97.2,19.36711307,65.2139025,1,76.7,76.0,0.15,76.8,79.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.2,65.2,67.9,90.4,15,0,64,90.4,0,67.1,1.8,65.57143,1.8125,41.2,0,0,46.8,13.4,0,0.0,0,72.3,56.1,66.5,100.0,15.0,0,63,85.7,0,60.6,1.19,65.57143,1.8125,33.3,0,0,43.7,99.9,24.5,66.8,0.7,80.0,80.0,35.0,70.8,78.4,100,0.5,0,68.6,1.3,69.05173,68.55173,0,11.7,0,0,0,0,0,72,201,71.3,0.0,24.909834,200.0,72.0,68.0,9007.8955,66.5,68.9,86.9,9000,267,70.4,68.4,0,40.044895,260.0,180,70.2,89.9,45.6,57.274742,180.4997,1080,68.2,77.8,5.6,26.696342,1081.3165,421,73.9,70.7,0,0.043020006,160.0,864,70.2,86.0,38.8,49.354797,856.7987,206,71.6,68.9,0.0,32.406635,200.0,146,69.7,83.2,11.4,52.02319,139.24979,687,68.9,91.4,100,46.849968,690,299,64.7,104.9,100,100.0,650,762,69.0,87.0,100.0,100,950,515,0,68.5,0.0,30.474823,500.0,589,70.2,70.4,1.6,35.14466,578.39496,349,72.2,80.3,79.2,69.95244,350.49973,711,73.1,79.6,100.0,76.70781,700.0,416,72.6,79.8,100.0,52.537167,420.0,368,74.0,66.4,0.0,35.850372,350,389,72.3,80.5,58.0,53.415375,394.07947,844,72.1,91.3,98.0,57.09402,840.0,369,72.1,67.7,5.2,35.83371,366.97754,255,71.7,79.2,17.1,46.49123,252.98843,1078,72.2,80.4,96.0,55.817856,1020.0,296,72.3,74.2,6.6,53.730244,294.8881,177,72.2,66.2,0.0,48.63521,175.0,633,72.1,82.4,81.9,72.347336,628.5653,606,72.2,81.0,42.8,51.285477,604.79895,170,73.4,66.5,0.0,33.798065,160.0,629,72.1,87.0,49.8,53.218365,626.54956,320,72.3,68.8,0.1,39.88395,300.39984,412,72.2,66.0,0.0,30.019743,400.0,201,72.1,66.6,0.0,41.06916,195.0,1035,71.7,87.2,100.0,60.42488,1020.0,350,72.0,66.0,1.6,36.80225,335.0,354,71.6,79.4,100,99.95355,400,492,72.2,82.7,54.4,69.32835,483.419,478,72.0,78.8,25.6,54.545456,475.4386,447,72.2,80.3,76.0,69.713585,448.79996,344,72.4,65.9,0.0,48.60504,335.0,398,72.1,80.7,37.2,63.683407,401.1187,293,72.6,65.9,0,46.72416,285,235,72.0,78.4,8.7,52.50442,232.9263,1021,69.8,80.4,100,100.0,1020,353,72.2,65.6,0.0,46.591167,335.0,412,71.3,80.6,100,76.58165,400,678,71.8,84.2,96.6,69.6276,675.43066,526,72.0,77.7,27.2,48.72238,525.8386,172,73.8,65.6,0,32.433395,160.0,350,72.6,65.5,0.0,42.52395,335.0,98,70.5,66.1,0.0,31.201765,100,339,72.1,66.0,0.0,48.969696,335.0,204,72.0,286.8,0.0,35.02277,195.0,1065,71.5,82.7,100.0,64.074646,1020.0,371,72.1,72.3,3.5,48.10424,366.39438,204,72.0,65.2,1.6,33.282906,200.0,291,72.2,76.6,12.1,45.819775,294.59512,360,72.0,65.3,3.2,38.30309,350.0,170,73.7,65.6,0.0,42.09861,160.0,365,72.1,65.2,1.0,54.253452,335.0,236,72.2,69.5,0.8,39.703297,230.0,170,72.3,66.2,0.0,34.34825,150.0,200,73.1,66.2,0.0,41.103027,195.0,1062,71.4,76.9,100,64.70276,1020,698,72.2,71.9,22.9,68.14585,699.4386,472,72.2,76.2,16.4,43.21071,474.19977,264,72.6,65.7,0.0,45.129097,250.0,201,71.9,80.0,11.4,60.033943,212.20833,195,73.0,65.6,0.0,26.648655,190.0,202,72.3,70.8,2.2,39.71207,203.44014,306,72.2,65.8,0.0,29.835665,300.0,585,72.2,85.2,47.2,54.282253,579.3988,245,72.1,81.7,41.2,54.192604,234.71985,894,72.1,75.6,28.9,84.789505,880.0,128.4,127.3,140.5,130.5,139.4,130.9,32.0,0.4,29.78
20170103,1220,48.7,97.3,19.37510358,65.2139025,1,76.7,76.0,0.15,76.8,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.2,65.3,67.8,90.4,15,0,64,90.4,0,67.1,1.85,65.57143,1.8125,41.3,0,0,46.8,13.4,0,0.0,0,72.3,57.0,66.1,100.0,15.0,0,63,82.6,0,61.6,1.16,65.57143,1.8125,33.4,0,0,44.4,99.9,23.5,66.9,0.8,80.0,80.0,35.1,70.8,78.4,100,0.8,0,68.6,1.3,69.05173,68.55173,0,11.7,0,0,0,0,0,72,204,71.4,0.0,24.909834,200.0,72.0,68.0,9142.055,66.6,68.9,84.7,9000,267,69.9,68.5,2,40.044895,260.0,181,70.2,89.9,45.6,57.274742,180.4997,1092,68.2,74.7,5.6,26.696342,1081.3165,420,74.1,70.8,0,0.043020006,160.0,810,70.3,87.8,35.2,47.314735,820.79834,208,71.6,69.0,0.0,32.406635,200.0,138,69.9,89.5,9.4,50.82655,139.24979,691,68.4,91.4,100,46.849968,690,300,64.6,104.9,100,100.0,650,767,68.7,87.0,100.0,100,950,515,0,68.6,0.0,30.474823,500.0,665,69.8,78.5,12.8,38.414783,656.7942,350,72.1,80.2,81.2,69.95244,350.49973,710,73.1,79.4,100.0,76.854454,700.0,416,72.7,79.6,100.0,52.537167,420.0,367,74.0,66.2,0.0,35.850372,350,378,72.3,80.1,54.0,52.094387,374.3192,845,72.1,91.2,98.0,57.09402,840.0,369,72.1,74.7,5.2,35.83371,366.97754,256,72.0,79.1,14.3,46.49123,252.98843,1080,72.2,80.1,96.0,55.817856,1020.0,269,72.1,77.8,9.8,51.422546,271.22748,178,72.1,66.0,0.0,48.63521,175.0,632,72.1,82.3,81.9,72.347336,628.5653,607,72.2,80.8,42.8,51.285477,604.79895,170,73.4,66.3,0.0,33.798065,160.0,629,72.1,86.6,49.8,53.218365,626.54956,308,72.4,66.8,0.0,39.040947,300.0,413,72.2,65.9,0.0,30.019743,400.0,200,72.1,66.4,0.0,41.06916,195.0,1040,71.7,87.0,100.0,60.42488,1020.0,354,71.9,68.0,7.6,38.868454,365.15768,353,71.6,79.3,100,99.95355,400,477,72.2,82.5,54.4,69.90599,483.419,477,71.9,78.6,27.6,54.55609,475.4386,447,72.2,80.2,76.0,69.7014,448.79996,342,72.4,65.7,0.0,48.60504,335.0,398,72.1,80.5,37.2,63.683407,401.1187,295,72.6,65.8,0,46.72416,285,209,72.3,69.5,1.9,50.783737,211.62662,1044,69.8,80.1,100,100.0,1020,358,72.2,65.4,0.0,46.591167,335.0,410,71.3,80.5,100,76.58165,400,676,71.9,84.0,98.6,69.6276,675.43066,523,72.0,77.6,27.2,48.72238,525.8386,172,73.8,65.4,0,32.433395,160.0,350,72.6,65.3,0.0,42.52395,335.0,98,70.4,66.0,0.0,31.201765,100,336,72.2,65.9,0.0,48.969696,335.0,204,72.0,286.7,0.0,35.02277,195.0,1061,71.5,82.6,100.0,64.074646,1020.0,371,72.1,66.0,3.5,48.10424,366.39438,205,72.0,65.0,1.6,33.282906,200.0,292,72.2,76.4,12.1,45.819775,294.59512,371,71.9,65.1,6.8,39.529182,375.47803,170,73.6,65.4,0.0,42.09861,160.0,364,72.1,65.1,1.0,54.253452,335.0,235,72.2,66.7,0.8,39.703297,230.0,175,72.3,65.7,0.0,34.34825,150.0,200,73.1,66.1,0.0,41.103027,195.0,1052,71.4,76.8,100,64.097664,1020,706,72.2,71.7,22.9,68.37519,699.4386,471,72.2,76.1,16.4,43.21071,474.19977,263,72.6,65.6,0.0,45.129097,250.0,214,72.0,82.7,11.8,57.57319,212.20833,195,73.1,65.5,0.0,26.648655,190.0,202,72.1,66.3,5.4,39.71207,203.44014,335,71.8,69.4,5.7,32.002434,334.1324,584,72.2,85.1,47.2,54.282253,579.3988,244,72.0,81.7,43.2,54.192604,234.71985,891,72.3,74.4,21.7,85.27092,880.0,128.3,126.9,140.2,130.5,139.3,131.0,32.6,0.1,29.78
20170103,1225,49.1,95.3,19.43513128,65.2139025,1,76.7,76.0,0.15,76.8,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.3,65.2,67.9,90.4,15,0,64,90.4,0,67.1,1.8,65.42857,1.8125,41.4,0,0,46.6,13.3,0,0.0,0,72.3,56.0,66.0,100.0,15.0,0,63,84.3,0,60.6,1.16,65.42857,1.8125,33.5,0,0,44.8,100.0,24.1,65.4,1.3,80.0,80.0,35.4,70.8,78.4,100,0.8,0,68.6,1.3,68.93104,68.43104,0,11.7,0,0,0,0,0,72,203,71.4,0.0,24.909834,200.0,72.0,68.0,9007.8955,66.6,68.9,85.0,9000,266,70.2,68.5,0,40.044895,260.0,180,70.2,89.9,45.6,57.274742,180.4997,1080,68.1,79.8,7.6,26.696342,1081.3165,424,74.2,70.8,0,0.043020006,203.19978,810,70.3,87.5,33.2,47.290154,820.79834,206,71.6,69.0,0.0,32.406635,200.0,138,70.0,89.7,8.2,50.82655,139.24979,687,68.5,91.2,100,46.849968,690,300,64.7,104.7,100,100.0,650,763,68.7,86.9,100.0,100,950,515,0,68.6,2.8,30.474823,500.0,661,69.9,79.5,14.8,38.414783,656.7942,351,72.1,80.1,81.2,69.95244,350.49973,706,73.1,79.3,100.0,76.43896,700.0,417,72.8,79.6,100.0,52.537167,420.0,369,74.0,66.1,0.0,35.850372,350,349,72.3,79.8,50.0,50.457264,353.03912,845,72.1,91.1,98.0,57.09402,840.0,369,72.2,67.6,3.2,35.83371,366.97754,230,72.3,79.9,7.5,43.648678,231.68849,1079,72.2,80.1,96.0,55.817856,1020.0,303,72.0,77.8,11.8,53.561646,298.52777,177,72.1,65.9,0.0,48.63521,175.0,631,72.2,82.1,79.9,72.347336,628.5653,606,72.2,80.8,42.8,51.285477,604.79895,170,73.5,66.3,0.0,33.798065,160.0,630,72.1,86.6,49.8,53.218365,626.54956,308,72.3,66.5,0.0,39.040947,300.0,413,72.2,65.9,0.0,30.019743,400.0,200,72.0,66.4,0.0,41.06916,195.0,1037,71.7,87.0,100.0,60.42488,1020.0,402,71.9,79.7,11.6,41.334923,397.63782,352,71.6,79.1,100,99.95355,400,477,72.2,82.4,54.4,69.985275,483.419,504,71.9,79.6,31.6,57.107918,500.91852,445,72.2,80.0,76.0,70.22547,448.79996,342,72.5,65.7,0.0,48.60504,335.0,396,72.1,80.5,37.2,63.683407,401.1187,291,72.6,65.8,0,46.72416,285,196,72.3,66.6,0.0,50.18268,195.0,1047,69.8,80.1,100,100.0,1020,355,72.2,65.4,0.0,46.591167,335.0,411,71.4,80.4,100,76.58165,400,699,72.0,83.8,99.8,70.70099,700.0,526,72.0,77.6,27.2,48.72238,525.8386,171,73.8,65.4,0,32.433395,160.0,352,72.5,65.3,0.0,42.52395,335.0,98,70.3,66.0,0.0,31.201765,100,341,72.1,65.9,0.0,49.535355,335.0,204,72.0,286.7,0.0,35.02277,195.0,1057,71.6,82.6,100.0,64.074646,1020.0,370,72.1,65.4,3.5,48.10424,366.39438,204,72.0,65.1,1.6,33.282906,200.0,291,72.2,76.3,12.1,45.819775,294.59512,405,71.9,72.9,10.8,40.963707,402.91815,170,73.6,65.4,0.0,42.09861,160.0,364,72.2,65.0,0.0,54.253452,335.0,235,72.1,66.2,2.8,39.703297,230.0,170,72.3,65.6,0.0,34.34825,150.0,200,73.1,66.1,0.0,41.103027,195.0,1042,71.4,76.8,100,64.097664,1020,700,72.2,71.6,22.9,68.37519,699.4386,470,72.2,76.1,16.4,43.21071,474.19977,263,72.7,65.6,0.0,45.129097,250.0,193,72.3,82.9,5.0,57.955025,194.00826,195,73.0,65.6,0.0,26.648655,190.0,202,72.0,65.8,7.4,39.71207,203.44014,368,71.9,76.3,7.7,32.70846,365.3332,584,72.2,85.0,47.2,54.282253,579.3988,244,72.1,81.6,41.2,54.192604,234.71985,890,72.4,73.2,15.7,85.27092,880.0,128.0,126.8,139.3,130.5,138.5,130.9,29.7,-0.1,29.75
