20170103,1230,49.0,96.3,19.4654632,65.2139025,1,76.7,76.0,0.15,76.8,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.3,65.2,67.9,90.9,15,0,64,90.9,0,67.1,1.8,65.42857,1.8125,41.4,0,0,46.8,13.4,0,0.0,0,72.3,56.6,66.0,100.0,15.0,0,63,84.8,0,61.5,1.19,65.42857,1.8125,33.6,0,0,45.0,100.1,24.2,65.8,0.9,80.0,80.0,35.4,70.8,78.4,100,0.8,0,68.6,1.3,68.93104,68.43104,0,11.7,0,0,0,0,0,72,203,71.4,0.0,24.909834,200.0,72.0,68.0,9007.8955,66.6,69.0,86.3,9000,266,70.3,68.5,0,40.044895,260.0,180,70.2,89.7,45.6,57.188576,180.4997,1080,68.1,81.8,7.6,26.696342,1081.3165,422,74.3,70.8,0,0.043020006,246.4002,802,70.3,87.1,31.2,45.83999,789.5982,207,71.6,68.9,0.0,32.406635,200.0,138,70.0,89.5,8.2,50.82655,139.24979,689,68.7,90.9,100,46.849968,690,301,64.7,104.3,100,100.0,650,766,68.8,86.7,100.0,100,950,579,0,75.9,6.8,34.601124,572.79443,665,70.0,79.5,13.6,38.414783,656.7942,350,72.2,79.7,78.4,69.95244,350.49973,702,73.1,79.1,100.0,76.426735,700.0,417,72.7,79.3,100.0,52.537167,420.0,369,74.0,65.9,0.0,35.850372,350,349,72.3,79.1,46.0,50.46856,353.03912,846,72.1,90.7,98.0,57.09402,840.0,373,72.2,66.2,3.2,35.83371,366.97754,196,72.5,69.7,0.0,41.6056,195.0,1072,72.2,79.9,96.0,55.817856,1020.0,300,72.1,77.8,9.8,53.498417,298.52777,177,72.1,65.7,0.0,48.63521,175.0,628,72.2,81.9,79.9,72.347336,628.5653,604,72.2,80.5,42.8,51.285477,604.79895,170,73.5,66.1,0.0,33.798065,160.0,628,72.1,86.2,49.8,53.218365,626.54956,308,72.3,66.3,0.0,39.040947,300.0,412,72.1,65.7,0.0,30.019743,400.0,200,72.0,66.3,0.0,41.06916,195.0,1035,71.7,86.7,100.0,60.42488,1020.0,405,71.9,80.2,15.6,41.334923,397.63782,354,71.6,78.9,100,99.95355,400,476,72.3,82.1,51.6,69.985275,483.419,497,71.9,80.4,35.6,55.119617,500.91852,447,72.2,79.8,76.0,69.78671,448.79996,341,72.5,65.5,0.0,48.60504,335.0,396,72.1,80.2,37.2,63.683407,401.1187,292,72.5,65.6,0,46.24258,285,195,72.2,66.2,0.0,49.88804,195.0,1034,69.8,79.9,100,100.0,1020,358,72.1,65.2,0.0,46.591167,335.0,409,71.4,80.2,100,76.58165,400,696,72.0,83.5,99.8,70.70099,700.0,526,72.0,77.4,27.2,48.882854,525.8386,170,73.9,65.2,0,32.433395,160.0,349,72.3,65.2,0.0,42.52395,335.0,98,70.1,65.8,0.0,31.201765,100,342,72.2,65.7,0.0,49.535355,335.0,204,72.0,287.1,0.0,35.02277,195.0,1060,71.6,82.4,100.0,64.074646,1020.0,368,72.0,65.2,5.5,48.10424,366.39438,203,72.0,64.9,1.6,33.282906,200.0,290,72.1,76.1,14.1,45.819775,294.59512,433,71.8,75.3,16.8,42.067192,428.39807,170,73.5,65.3,0.0,42.09861,160.0,360,72.2,64.9,0.0,54.253452,335.0,235,72.1,65.8,2.8,39.703297,230.0,170,72.2,65.4,0.0,34.34825,150.0,199,73.1,65.9,0.0,41.103027,195.0,1043,71.4,76.7,100,64.097664,1020,697,72.2,71.6,22.9,68.37519,699.4386,473,72.2,75.9,16.4,43.21071,474.19977,262,72.7,65.4,0.0,45.129097,250.0,176,72.4,68.5,0.0,55.313957,175.0,196,73.0,65.4,0.0,26.648655,190.0,202,72.0,65.5,7.4,39.71207,203.44014,324,72.3,76.1,0.5,29.98174,326.93304,581,72.2,84.7,47.2,54.282253,579.3988,244,72.0,81.5,43.2,54.192604,234.71985,893,72.3,72.0,13.7,85.26068,880.0,127.6,126.5,139.1,130.5,138.1,130.2,32.2,-1.3,29.74
20170103,1235,49.5,95.5,19.6679998,65.2139025,1,76.7,76.0,0.15,76.8,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.3,65.3,68.0,90.4,15,0,64,90.4,0,67.1,1.8,65.42857,1.8125,41.5,0,0,46.8,13.4,0,0.0,0,72.2,56.8,65.8,100.0,15.0,0,63,84.9,0,61.0,1.19,65.42857,1.8125,33.7,0,0,45.3,100.1,24.3,64.1,1.2,80.0,80.0,35.7,70.8,78.4,100,0.8,0,68.6,1.3,68.93104,68.43104,0,11.7,0,0,0,0,0,72,203,71.4,0.0,25.366676,200.0,72.0,68.0,9007.8955,66.6,69.0,87.0,9000,265,70.4,68.6,0,40.044895,260.0,179,70.2,89.6,45.6,57.79173,180.4997,1066,68.2,79.9,5.6,26.696342,1081.3165,428,74.4,70.8,0,0.043020006,289.6001,797,70.3,86.9,29.2,46.282413,789.5982,206,71.6,69.0,0.0,32.406635,200.0,130,70.1,90.1,6.2,49.802616,132.74977,686,69.0,91.0,100,46.849968,690,299,64.7,104.2,100,100.0,650,761,69.0,86.8,100.0,100,950,573,0,77.7,6.0,34.601124,572.79443,662,70.1,79.4,11.6,38.414783,656.7942,352,72.1,79.6,80.4,69.95244,350.49973,706,73.1,79.1,100.0,76.43896,700.0,421,72.6,79.2,100.0,52.537167,420.0,369,74.0,65.9,0.0,35.850372,350,328,72.3,79.0,42.0,49.4637,331.75906,852,72.1,90.5,98.0,57.09402,840.0,371,72.1,72.2,5.2,35.83371,366.97754,196,72.4,67.3,0.0,41.6056,195.0,1079,72.2,79.8,96.0,55.817856,1020.0,303,72.1,76.1,9.8,53.498417,298.52777,177,72.1,65.7,0.0,48.63521,175.0,630,72.2,81.7,79.9,72.347336,628.5653,606,72.2,80.4,42.8,51.285477,604.79895,170,73.5,66.1,0.0,33.798065,160.0,628,72.1,86.1,49.8,53.218365,626.54956,308,72.2,66.2,0.0,39.040947,300.0,412,72.1,65.7,0.0,30.019743,400.0,201,72.0,66.3,0.0,41.06916,195.0,1030,71.7,86.5,100.0,60.42488,1020.0,435,72.0,79.5,15.2,42.752056,430.11792,354,71.6,78.7,100,99.95355,400,462,72.5,81.4,43.6,69.05652,454.29922,525,71.9,81.2,39.6,55.32164,528.35864,447,72.1,79.6,78.0,69.76234,448.79996,343,72.5,65.5,0.0,48.60504,335.0,396,72.1,80.1,37.2,63.683407,401.1187,294,72.5,65.6,0,46.24258,285,198,72.1,66.1,0.0,49.216263,195.0,1043,69.8,79.7,100,100.0,1020,352,72.1,65.2,0.0,46.591167,335.0,411,71.3,80.0,100,76.58165,400,699,72.1,83.3,97.8,70.70099,700.0,525,72.0,77.2,27.2,48.882854,525.8386,171,73.9,65.3,0,32.433395,160.0,349,72.0,65.2,0.0,42.52395,335.0,98,70.1,66.1,0.0,31.201765,100,341,72.1,65.7,0.0,49.535355,335.0,204,72.0,286.8,0.0,35.02277,195.0,1064,71.7,82.2,100.0,64.074646,1020.0,370,72.0,72.9,5.5,48.10424,366.39438,205,72.0,64.9,1.6,33.282906,200.0,292,72.1,76.0,14.1,45.819775,294.59512,434,71.9,75.5,18.8,42.067192,428.39807,170,73.5,65.3,0.0,42.09861,160.0,367,72.3,64.9,0.0,54.253452,335.0,235,72.0,65.7,4.8,39.703297,230.0,175,72.1,65.4,0.0,34.34825,150.0,199,73.1,65.9,0.0,41.103027,195.0,1044,71.5,76.5,100,64.097664,1020,703,72.2,71.4,22.9,68.37519,699.4386,473,72.1,75.8,18.4,43.21071,474.19977,264,72.6,65.4,0.0,45.129097,250.0,176,72.3,66.3,0.0,55.313957,175.0,195,73.1,65.4,0.0,26.648655,190.0,227,71.9,79.4,12.6,42.31451,222.48021,308,72.3,66.1,0.0,28.898355,300.0,584,72.2,84.5,47.2,54.282253,579.3988,245,72.0,81.2,43.2,54.192604,234.71985,893,72.0,72.4,18.1,85.373344,880.0,127.7,126.2,139.0,129.5,137.8,129.9,32.2,0.0,29.74
20170103,1240,49.5,95.2,19.64325292,65.2139025,1,76.7,76.0,0.15,76.8,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.3,65.3,68.1,90.4,15,0,64,90.4,0,67.2,1.85,65.42857,1.8125,41.6,0,0,46.8,13.4,0,0.0,0,72.2,56.1,65.5,100.0,15.0,0,63,84.8,0,60.5,1.16,65.42857,1.8125,33.9,0,0,45.9,100.1,24.2,65.0,0.9,80.0,80.0,35.9,70.8,78.4,100,0.9,0,68.6,1.3,68.93104,68.43104,0,11.7,0,0,0,0,0,72,205,71.4,0.0,25.366676,200.0,72.0,68.0,8871.79,66.6,69.1,87.3,9000,266,70.4,68.6,0,40.044895,260.0,180,70.2,89.6,45.6,57.33629,180.4997,1084,68.2,76.1,5.6,26.696342,1081.3165,427,74.4,70.8,0,0.043020006,332.80008,800,70.3,86.6,27.2,46.282413,789.5982,207,71.6,69.0,0.0,32.406635,200.0,132,70.2,73.1,4.2,49.802616,132.74977,686,69.2,90.9,100,46.849968,690,299,64.8,104.1,100,100.0,650,763,69.3,86.7,100.0,100,950,574,0,78.1,6.0,34.601124,572.79443,660,70.2,79.3,9.6,38.414783,656.7942,351,72.0,79.4,82.4,69.95244,350.49973,708,73.1,78.8,100.0,76.426735,700.0,420,72.6,78.9,100.0,52.537167,420.0,369,74.0,65.6,0.0,35.850372,350,310,72.2,78.7,40.8,47.63464,310.47897,849,72.1,90.2,98.0,57.104702,840.0,369,72.1,74.0,5.2,35.83371,366.97754,196,72.1,66.7,1.1,41.6056,195.0,1074,72.2,79.5,96.0,55.817856,1020.0,301,72.1,77.2,9.8,53.498417,298.52777,178,72.0,65.3,0.0,48.63521,175.0,631,72.2,81.5,79.9,72.347336,628.5653,606,72.2,80.1,42.8,51.285477,604.79895,170,73.5,65.9,0.0,33.798065,160.0,630,72.1,86.0,49.8,53.218365,626.54956,308,72.2,66.0,0.0,39.040947,300.0,413,72.1,65.5,0.0,30.019743,400.0,199,71.9,66.0,3.6,41.06916,195.0,1025,71.7,86.3,100.0,60.42488,1020.0,435,72.0,79.1,15.2,42.752056,430.11792,354,71.5,78.3,100,99.95355,400,423,72.7,80.5,35.6,66.62136,406.9794,555,71.9,81.9,43.6,57.95853,555.7987,448,72.1,79.3,78.0,69.677025,448.79996,344,72.5,65.3,0.0,48.60504,335.0,398,72.1,79.8,37.2,63.683407,401.1187,293,72.5,65.4,0,46.24258,285,198,72.0,65.8,0.7,49.216263,195.0,1035,69.8,79.4,100,100.0,1020,355,72.1,64.9,0.0,46.591167,335.0,409,71.3,79.7,100,76.58165,400,697,72.1,83.1,97.8,70.70099,700.0,555,71.9,77.2,30.8,50.549316,549.35876,171,73.8,65.0,0,32.433395,160.0,373,71.7,64.9,8.4,44.335693,372.2371,97,70.0,66.0,0.0,31.201765,100,341,72.2,65.5,0.0,49.535355,335.0,203,72.0,286.9,0.0,35.02277,195.0,1060,71.8,81.8,100.0,64.074646,1020.0,367,72.1,76.3,3.5,48.10424,366.39438,216,71.9,67.3,6.8,35.109974,215.59908,290,72.1,75.6,14.1,45.819775,294.59512,449,72.0,75.1,19.2,42.76606,453.87836,170,73.5,65.1,0.0,42.09861,160.0,358,72.4,64.6,0.0,54.253452,335.0,235,72.0,66.7,4.8,39.703297,230.0,173,72.0,65.1,0.0,34.34825,150.0,198,73.1,65.8,0.0,41.103027,195.0,1036,71.5,76.2,100,64.097664,1020,696,72.2,71.1,22.9,68.37519,699.4386,472,72.1,75.5,18.4,43.21071,474.19977,263,72.5,65.2,0.0,45.129097,250.0,176,72.1,65.6,1.0,55.313957,175.0,194,73.2,65.2,0.0,26.648655,190.0,243,71.9,80.4,16.6,43.399776,241.52028,331,71.8,72.5,7.3,31.588558,331.7326,581,72.2,84.2,47.2,54.282253,579.3988,244,72.0,80.9,43.2,54.192604,234.71985,890,71.9,73.1,23.3,85.30165,880.0,127.9,126.3,138.9,129.5,137.9,129.6,34.4,-0.6,29.74
20170103,1245,49.5,95.6,19.67624916,65.2139025,1,76.7,76.0,0.15,76.8,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.4,65.4,68.1,90.4,15,0,64,90.4,0,67.2,1.8,65.42857,1.8125,41.6,0,0,46.8,13.3,0,0.0,0,72.2,56.5,65.6,100.0,15.0,0,63,86.2,0,60.9,1.15,65.42857,1.8125,34.0,0,0,45.8,99.7,24.7,63.9,0.9,80.0,80.0,35.9,70.8,78.4,100,0.4,0,68.6,1.3,68.93104,68.43104,0,11.7,0,0,0,0,0,72,206,71.4,0.0,25.811493,200.0,72.0,68.0,9007.8955,66.7,69.1,87.3,9000,265,70.5,68.6,0,40.044895,260.0,179,70.2,89.6,45.6,57.717873,180.4997,1073,68.2,74.8,5.6,26.696342,1081.3165,427,74.5,70.8,0,0.043020006,376.0,750,70.3,87.8,25.2,44.598747,758.3981,205,71.6,69.1,0.0,32.406635,200.0,131,70.3,69.9,1.4,50.246735,132.74977,686,69.3,91.0,100,46.849968,690,300,64.8,104.2,100,100.0,650,762,69.4,86.7,100.0,100,950,576,0,77.6,4.0,34.601124,572.79443,660,70.2,79.2,9.6,38.414783,656.7942,349,72.1,79.6,80.4,69.95244,350.49973,700,73.0,78.9,100.0,76.426735,700.0,412,72.6,79.1,100.0,52.537167,420.0,366,74.0,65.7,0.0,35.850372,350,308,72.2,78.8,40.8,47.63464,310.47897,842,72.1,90.4,98.0,57.104702,840.0,370,72.2,66.7,3.2,35.83371,366.97754,211,71.8,71.2,8.7,43.837444,213.22801,1066,72.2,79.6,96.0,55.817856,1020.0,297,72.1,77.5,9.8,53.498417,298.52777,176,72.0,65.5,0.0,48.63521,175.0,625,72.2,81.6,79.9,72.347336,628.5653,600,72.2,80.2,42.8,51.285477,604.79895,170,73.5,65.9,0.0,33.798065,160.0,624,72.1,86.0,49.8,53.218365,626.54956,308,72.2,66.0,0.0,39.040947,300.0,409,72.1,65.5,0.0,30.019743,400.0,216,71.9,78.9,7.6,41.842743,213.46037,1015,71.7,86.3,100.0,60.42488,1020.0,434,72.0,79.2,15.2,42.752056,430.11792,353,71.5,78.5,100,99.95355,400,381,72.8,80.2,29.6,61.02616,383.3188,552,72.0,82.6,42.4,58.03296,555.7987,446,72.1,79.4,78.0,69.75015,448.79996,342,72.6,65.3,0.0,48.60504,335.0,395,72.1,79.8,37.2,63.683407,401.1187,292,72.5,65.3,0,46.24258,285,215,71.9,71.7,5.9,50.960518,213.04622,1019,69.8,79.6,100,100.0,1020,352,72.1,65.0,0.0,46.591167,335.0,403,71.3,79.9,100,76.58165,400,688,72.2,83.2,95.8,71.31435,700.0,552,71.9,77.9,34.8,51.19121,549.35876,169,73.8,65.1,0,32.433395,160.0,456,71.5,73.5,16.4,47.042896,444.05762,98,70.0,65.6,0.0,31.201765,100,336,72.2,65.5,0.0,49.535355,335.0,201,72.0,287.0,0.0,35.02277,195.0,1054,71.9,82.0,100.0,64.074646,1020.0,364,72.2,73.3,1.5,48.10424,366.39438,211,72.0,77.4,6.4,35.109974,215.59908,292,72.1,75.8,14.1,46.638985,294.59512,446,72.1,75.1,17.2,42.76606,453.87836,169,73.5,65.1,0.0,42.09861,160.0,349,72.4,64.7,0.0,54.253452,335.0,233,72.1,71.7,2.8,39.703297,230.0,165,71.9,65.1,2.8,34.34825,150.0,197,73.2,65.8,0.0,41.103027,195.0,1035,71.5,76.4,100,64.097664,1020,697,72.1,71.3,24.9,68.37519,699.4386,466,72.1,75.6,18.4,43.21071,474.19977,260,72.5,65.2,0.0,45.129097,250.0,175,72.0,65.4,3.0,55.717014,175.0,193,73.3,65.2,0.0,26.648655,190.0,241,71.9,80.3,20.6,43.399776,241.52028,366,71.9,76.0,9.3,33.755325,362.93246,576,72.2,84.4,47.2,54.282253,579.3988,243,72.0,81.1,43.2,54.192604,234.71985,885,71.9,74.1,27.3,85.30165,880.0,128.0,126.5,138.7,129.5,137.9,129.1,33.2,-1.4,29.74
20170103,1250,50.1,93.8,19.84859724,65.2139025,1,76.8,76.0,0.15,76.8,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.4,65.3,68.0,89.4,15,0,64,89.4,0,67.1,1.8,65.42857,1.8125,41.7,0,0,46.4,13.4,0,0.0,0,72.2,56.8,65.5,100.0,15.0,0,63,84.4,0,61.3,1.14,65.42857,1.8125,34.0,0,0,46.2,99.9,24.1,63.9,1.2,80.0,80.0,36.0,70.8,78.4,100,0.5,0,68.6,1.3,68.93104,68.43104,0,11.7,0,0,0,0,0,72,202,71.5,0.0,25.811493,200.0,72.0,68.0,8871.79,66.7,69.1,86.2,9000,265,70.6,68.6,0,40.044895,260.0,179,70.2,89.5,45.6,57.717873,180.4997,1076,68.1,81.2,7.6,26.696342,1081.3165,432,74.5,70.8,0,0.043020006,397.6,748,70.3,87.7,23.2,44.586456,758.3981,206,71.6,69.1,0.0,32.406635,200.0,128,70.2,69.5,2.6,50.246735,126.24965,684,69.3,90.9,100,46.849968,690,300,64.8,104.0,100,100.0,650,761,69.5,86.6,100.0,100,950,573,0,70.6,4.0,34.601124,572.79443,569,70.3,71.6,3.6,35.01094,583.99445,348,72.1,79.5,80.4,69.95244,350.49973,699,73.0,78.8,100.0,76.426735,700.0,413,72.6,79.0,100.0,52.537167,420.0,365,74.0,65.6,0.0,35.850372,350,307,72.2,78.8,40.8,47.63464,310.47897,840,72.1,90.4,98.0,57.104702,840.0,367,72.1,65.9,5.2,35.83371,366.97754,255,71.6,78.2,16.7,46.52454,254.40831,1064,72.2,79.6,96.0,55.817856,1020.0,298,72.2,73.9,7.8,53.498417,298.52777,176,72.0,65.4,0.0,48.63521,175.0,625,72.2,81.5,79.9,72.347336,628.5653,601,72.2,80.1,42.8,51.285477,604.79895,170,73.6,65.8,0.0,33.798065,160.0,625,72.0,86.0,51.8,53.218365,626.54956,308,72.3,66.0,0.0,39.040947,300.0,410,72.1,65.4,0.0,30.019743,400.0,217,72.1,80.4,5.2,41.842743,213.46037,1014,71.7,86.4,100.0,60.42488,1020.0,435,72.0,79.1,15.2,42.752056,430.11792,353,71.5,78.5,100,99.95355,400,379,72.8,79.5,26.4,61.456562,383.3188,553,72.0,82.7,42.4,58.03296,555.7987,447,72.0,79.4,80.0,69.75015,448.79996,341,72.7,65.3,0.0,48.60504,335.0,396,72.0,80.1,39.2,63.683407,401.1187,292,72.4,65.3,0,46.24258,285,214,71.9,77.9,9.9,50.960518,213.04622,1033,69.8,79.4,100,100.0,1020,355,72.0,64.9,0.0,46.591167,335.0,404,71.5,79.9,100,76.58165,400,697,72.2,83.0,95.8,70.76671,700.0,577,72.0,78.5,36.8,51.610912,572.8788,170,73.9,65.0,0,32.433395,160.0,449,71.6,75.5,18.4,47.042896,444.05762,96,69.9,65.6,0.0,31.201765,100,339,72.3,65.5,0.0,49.535355,335.0,200,72.0,286.7,0.0,35.02277,195.0,1045,72.0,82.0,100.0,64.074646,1020.0,365,72.2,65.7,1.5,48.10424,366.39438,214,72.0,78.7,6.4,35.109974,215.59908,316,72.0,75.4,16.1,48.647736,318.25537,445,72.1,74.9,17.2,42.76606,453.87836,169,73.5,65.1,0.0,42.09861,160.0,347,72.4,64.7,0.0,54.253452,335.0,233,72.2,70.0,0.8,39.703297,230.0,162,71.9,81.3,6.8,34.34825,165.5988,196,73.1,65.8,0.0,41.103027,195.0,1033,71.5,76.4,100,64.097664,1020,694,72.1,71.3,24.9,68.37519,699.4386,473,72.1,75.6,18.4,44.256947,474.19977,261,72.5,65.2,0.0,45.129097,250.0,192,71.9,65.3,8.2,56.53373,191.40825,193,73.3,65.1,0.0,26.648655,190.0,259,72.0,79.9,20.2,43.111847,260.56036,331,72.3,75.0,0.5,31.73463,331.73303,579,72.2,84.4,47.2,54.282253,579.3988,242,72.0,81.1,43.2,54.192604,234.71985,882,72.1,74.0,23.3,85.30165,880.0,128.2,126.6,138.9,129.5,137.8,128.7,36.1,0.1,29.74
20170103,1255,49.8,94.5,19.75144473,65.2139025,1,76.8,76.0,0.15,76.8,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.4,65.2,68.1,89.9,15,0,64,89.9,0,67.1,1.8,65.42857,1.8125,41.7,0,0,46.5,13.3,0,0.0,0,72.3,57.4,65.3,100.0,15.0,0,63,83.3,0,61.2,1.17,65.42857,1.8125,34.2,0,0,46.6,99.7,23.8,62.5,0.8,80.0,80.0,36.3,70.8,78.4,100,1.7,0,68.6,1.3,68.93104,68.43104,0,11.7,0,0,0,0,0,72,205,71.5,0.0,25.811493,200.0,72.0,68.0,8871.79,66.7,69.0,88.5,9000,265,70.6,68.6,0,40.044895,260.0,179,70.2,89.5,45.6,57.262432,180.4997,1057,68.1,81.6,7.6,27.12945,1081.3165,435,74.4,70.5,0,17.401592,440.8,722,70.3,87.6,21.2,43.812214,727.198,205,71.6,69.1,0.0,32.406635,200.0,138,70.0,87.8,7.8,50.85122,138.74965,686,69.1,90.9,100,46.849968,690,301,64.8,104.1,100,100.0,650,762,69.4,86.7,100.0,100,950,574,0,69.8,1.2,34.601124,572.79443,510,70.3,70.7,0.0,32.84707,500.0,348,72.0,79.4,82.4,69.95244,350.49973,700,73.0,78.8,100.0,76.426735,700.0,414,72.6,78.9,100.0,52.537167,420.0,366,73.9,65.5,2.4,35.850372,350,306,72.2,78.6,40.8,47.63464,310.47897,840,72.1,90.4,98.0,57.104702,840.0,367,72.1,73.5,5.2,35.83371,366.97754,254,71.9,78.2,14.7,46.52454,254.40831,1072,72.2,79.4,96.0,55.817856,1020.0,298,72.1,77.3,9.8,53.498417,298.52777,176,72.0,65.2,0.0,48.63521,175.0,625,72.2,81.5,79.9,72.347336,628.5653,602,72.2,80.1,42.8,51.285477,604.79895,170,73.7,65.7,0.0,33.798065,160.0,625,72.0,86.1,51.8,53.218365,626.54956,308,72.2,65.9,0.0,39.040947,300.0,409,72.1,65.3,0.0,30.019743,400.0,197,72.4,68.3,0.0,39.787556,195.0,1017,71.7,86.3,100.0,60.42488,1020.0,432,72.0,79.0,15.2,42.752056,430.11792,356,71.5,78.2,100,99.95355,400,353,72.9,78.8,20.4,58.62499,357.83868,557,72.1,82.0,40.4,58.03296,555.7987,448,72.0,79.2,80.0,69.57952,448.79996,343,72.7,65.1,0.0,48.60504,335.0,399,72.0,80.0,39.2,63.683407,401.1187,294,72.4,65.2,0,46.24258,285,209,72.2,74.1,4.7,51.03123,211.62662,1040,69.8,79.2,100,100.0,1020,352,72.0,64.8,0.0,46.591167,335.0,403,71.5,79.7,100,76.58165,400,676,72.3,82.9,90.6,69.69332,671.7903,577,72.0,78.5,36.8,51.598568,572.8788,169,73.9,64.9,0,32.433395,160.0,479,71.6,75.7,22.4,48.12578,478.638,99,69.8,65.4,0.0,31.201765,100,341,72.3,65.4,0.0,49.535355,335.0,200,72.0,287.0,0.0,35.02277,195.0,1053,72.0,81.9,100.0,64.074646,1020.0,365,72.1,64.9,3.5,48.10424,366.39438,215,72.1,70.6,4.4,35.109974,215.59908,316,72.0,75.4,16.1,48.647736,318.25537,442,72.2,74.9,15.2,40.816574,424.4788,170,73.5,65.0,0.0,42.09861,160.0,350,72.4,64.5,0.0,54.253452,335.0,233,72.2,66.3,0.8,39.703297,230.0,165,71.9,82.8,10.8,34.34825,182.39886,198,73.0,65.7,0.0,41.103027,195.0,1030,71.5,76.3,100,64.097664,1020,694,72.1,71.1,24.9,68.78798,699.4386,472,72.1,75.4,18.4,44.256947,474.19977,260,72.4,65.1,0.0,45.129097,250.0,208,71.8,80.3,14.2,59.50361,208.30818,193,73.4,65.1,0.0,26.648655,190.0,236,72.1,80.4,18.2,42.84607,240.16066,303,72.3,65.7,0.0,30.322582,300.0,578,72.2,84.3,47.2,54.282253,579.3988,243,72.0,81.2,43.2,54.192604,234.71985,888,72.2,73.3,21.3,85.74209,880.0,127.7,126.5,139.2,129.5,138.1,128.9,33.9,0.2,29.72
20170103,1300,49.6,95.2,19.70222067,65.2139025,1,76.8,76.0,0.15,76.8,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.3,65.4,68.2,90.4,15,0,64,90.4,0,67.2,1.8,65.42857,1.8125,41.7,0,0,46.8,13.4,0,0.0,0,72.2,56.4,65.2,100.0,15.0,0,63,84.7,0,60.5,1.17,65.42857,1.8125,34.2,0,0,46.9,99.7,24.1,62.5,1.4,80.0,80.0,36.1,70.8,78.4,100,0.7,0,68.6,1.3,68.93104,68.43104,0,11.7,0,0,0,0,0,72,205,71.4,0.0,25.811493,200.0,72.0,68.0,9142.055,66.7,69.1,85.6,9000,265,70.4,68.7,0,40.044895,260.0,179,70.2,89.7,45.6,57.705563,180.4997,1074,68.2,75.2,5.6,27.11742,1081.3165,490,74.5,69.4,0,26.500324,484.0,723,70.3,88.4,19.2,43.812214,727.198,207,71.6,69.1,0.0,32.406635,200.0,138,70.0,89.4,7.8,50.85122,138.74965,686,68.9,91.1,100,46.849968,690,300,64.9,104.3,100,100.0,650,763,69.2,86.8,100.0,100,950,516,0,68.9,0.0,30.965195,500.0,510,70.2,69.4,1.6,32.84707,500.0,349,72.0,79.3,82.4,69.95244,350.49973,700,73.0,78.7,100.0,76.426735,700.0,414,72.6,78.8,100.0,52.537167,420.0,368,73.9,65.4,6.4,35.850372,350,308,72.2,78.6,40.8,47.63464,310.47897,842,72.2,90.3,96.0,57.104702,840.0,369,72.2,68.8,3.2,35.83371,366.97754,228,72.2,78.3,10.3,43.53764,231.68849,1069,72.1,79.4,98.0,55.817856,1020.0,299,72.1,77.1,9.8,53.498417,298.52777,176,72.0,65.1,0.0,48.63521,175.0,626,72.2,81.4,79.9,72.347336,628.5653,602,72.2,79.9,42.8,51.285477,604.79895,170,73.7,65.6,0.0,33.798065,160.0,625,72.0,86.3,51.8,53.218365,626.54956,308,72.2,65.8,0.0,39.040947,300.0,411,72.1,65.2,0.0,30.019743,400.0,197,72.4,66.2,0.0,39.787556,195.0,1036,71.7,85.3,100.0,60.42488,1020.0,440,72.0,78.9,15.2,42.752056,430.11792,358,71.5,78.1,100,99.95355,400,330,72.9,78.1,15.6,56.24646,334.1788,559,72.1,81.8,40.4,57.979797,555.7987,449,72.0,79.2,80.0,69.57952,448.79996,346,72.5,65.0,0.0,48.60504,335.0,400,72.0,79.9,39.2,63.683407,401.1187,296,72.5,65.1,0,46.24258,285,197,72.3,66.2,0.0,49.88804,195.0,1063,69.8,79.1,100,100.0,1020,355,72.0,64.7,0.0,45.617214,335.0,404,71.4,79.6,100,76.58165,400,647,72.4,82.9,84.6,68.40088,646.3102,577,72.0,78.4,36.8,51.598568,572.8788,170,73.9,64.8,0,32.433395,160.0,478,71.6,76.0,26.4,48.12578,478.638,96,69.7,65.4,0.0,31.201765,100,340,72.2,65.3,0.0,49.535355,335.0,201,72.0,286.7,0.0,35.02277,195.0,1053,72.1,81.8,98.0,64.074646,1020.0,366,72.1,64.7,3.5,48.10424,366.39438,218,72.1,66.2,4.4,35.109974,215.59908,315,72.0,75.2,16.1,48.647736,318.25537,428,72.2,75.0,15.2,39.63953,424.4788,169,73.6,64.9,0.0,42.09861,160.0,350,72.4,64.4,0.0,54.253452,335.0,234,72.2,65.6,0.8,39.703297,230.0,164,72.0,83.2,12.0,34.629494,182.39886,197,73.1,65.6,0.0,41.103027,195.0,1043,71.5,76.2,100,64.097664,1020,700,72.1,70.9,24.9,68.78798,699.4386,473,72.0,75.6,20.4,44.256947,474.19977,261,72.4,65.1,0.0,45.129097,250.0,209,72.1,82.1,10.6,59.50361,208.30818,193,73.4,65.0,0.0,26.648655,190.0,237,72.1,80.4,18.2,42.84607,240.16066,309,71.9,69.6,4.5,29.616556,300.0,580,72.2,84.2,47.2,54.282253,579.3988,244,72.0,81.4,43.2,54.192604,234.71985,889,72.2,73.2,21.3,85.74209,880.0,127.7,126.2,139.5,129.5,138.4,129.4,34.9,0.0,29.72
20170103,1305,50.1,94.7,19.92993273,65.93864417,1,76.8,76.0,0.15,76.8,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.3,65.4,68.1,90.9,15,0,64,90.9,0,67.2,1.85,65.42857,1.8125,41.9,0,0,47.0,13.4,0,0.0,0,72.3,57.3,65.4,100.0,15.0,0,63,85.4,0,61.6,1.16,65.42857,1.8125,34.3,0,0,46.7,99.9,24.4,61.2,0.9,80.0,80.0,36.1,70.8,78.4,100,0.3,0,68.6,1.3,68.93104,68.43104,0,11.7,0,0,0,0,0,72,204,71.5,0.0,25.811493,200.0,72.0,68.0,9007.8955,66.7,69.1,86.1,9000,265,70.4,68.7,0,40.044895,260.0,180,70.2,89.7,45.6,57.33629,180.4997,1079,68.2,74.4,5.6,27.11742,1081.3165,507,74.4,69.3,0,29.199827,505.60007,724,70.3,88.4,17.2,43.812214,727.198,207,71.6,69.1,0.0,32.406635,200.0,139,70.0,89.6,7.8,50.85122,138.74965,688,68.7,91.1,100,46.849968,690,301,64.9,104.5,100,100.0,650,766,69.1,86.9,100.0,100,950,517,0,68.8,0.0,30.965195,500.0,510,70.1,76.2,3.6,32.84707,500.0,348,72.1,79.5,80.4,69.95244,350.49973,701,72.9,78.8,100.0,76.426735,700.0,414,72.6,79.0,100.0,52.537167,420.0,367,73.9,74.8,10.4,35.850372,350,306,72.1,78.8,42.8,47.63464,310.47897,842,72.2,90.5,96.0,57.104702,840.0,369,72.2,65.8,3.2,35.83371,366.97754,214,72.4,77.6,3.9,42.60493,211.80817,1070,72.1,79.5,98.0,55.817856,1020.0,300,72.1,77.2,9.8,53.498417,298.52777,176,72.0,65.2,0.0,48.63521,175.0,624,72.2,81.6,79.9,72.347336,628.5653,600,72.2,80.2,42.8,51.285477,604.79895,170,73.8,65.6,0.0,33.798065,160.0,665,71.9,86.0,56.2,55.547012,659.86926,308,72.2,65.7,0.0,39.040947,300.0,412,72.1,65.2,0.0,30.019743,400.0,196,72.3,66.0,0.0,39.787556,195.0,1010,71.6,86.4,100.0,60.42488,1020.0,435,72.0,79.0,15.2,42.752056,430.11792,358,71.5,78.4,100,99.95355,400,313,72.9,77.1,12.4,56.348396,308.69873,561,72.1,82.1,40.4,57.67145,555.7987,472,71.9,79.0,84.4,72.163315,471.59958,346,72.9,65.1,0.0,48.60504,335.0,401,72.0,80.0,39.2,63.683407,401.1187,295,72.4,65.1,0,46.24258,285,198,72.2,65.8,0.0,49.451973,195.0,1025,69.8,79.3,100,100.0,1020,349,71.9,64.7,2.3,45.617214,335.0,404,71.3,79.8,100,76.58165,400,620,72.4,83.1,80.6,67.33844,622.6503,578,72.0,78.6,36.8,51.240585,572.8788,170,73.9,64.8,0,32.433395,160.0,520,71.6,76.2,30.4,49.04207,515.8782,98,69.6,65.3,0.0,31.201765,100,340,72.2,65.3,0.0,49.535355,335.0,200,71.9,286.5,4.0,35.02277,195.0,1047,72.1,82.0,98.0,64.074646,1020.0,364,72.1,64.8,3.5,48.10424,366.39438,217,72.1,65.3,4.4,35.109974,215.59908,316,72.0,75.4,16.1,48.647736,318.25537,427,72.3,75.0,11.6,39.63953,424.4788,169,73.6,64.9,0.0,42.09861,160.0,351,72.3,64.6,0.0,54.253452,335.0,233,72.0,65.4,4.8,39.703297,230.0,160,72.0,83.4,12.0,34.629494,182.39886,197,73.2,65.6,0.0,41.103027,195.0,1034,71.5,76.4,100,64.097664,1020,700,72.1,71.2,24.9,68.78798,699.4386,471,72.0,75.6,20.4,44.256947,474.19977,261,72.4,65.0,0.0,45.129097,250.0,208,72.3,82.5,5.8,59.50361,208.30818,194,73.5,65.0,0.0,26.648655,190.0,236,72.1,80.5,18.2,42.84607,240.16066,337,71.9,76.6,8.5,31.08947,331.7326,578,72.2,84.4,47.2,54.282253,579.3988,242,72.0,81.5,43.2,54.192604,234.71985,885,72.2,73.5,21.3,85.74209,880.0,127.8,126.3,139.3,129.5,138.5,129.5,34.1,0.0,29.72
20170103,1310,49.9,96.9,20.00641525,65.93864417,1,76.8,76.0,0.15,76.8,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.3,65.4,68.1,90.4,15,0,64,90.4,0,67.1,1.8,65.42857,1.8125,42.0,0,0,46.8,13.4,0,0.0,0,72.2,56.9,64.8,100.0,15.0,0,63,85.1,0,60.7,1.14,65.42857,1.8125,34.5,0,0,47.8,100.2,24.4,62.4,1.1,80.0,80.0,36.8,70.8,78.4,100,0.5,0,68.6,1.3,68.93104,68.43104,0,11.7,0,0,0,0,0,72,203,71.5,0.0,25.811493,200.0,72.0,68.0,8871.79,66.7,69.1,86.9,9000,262,70.4,68.7,0,40.044895,260.0,178,70.2,89.8,45.6,58.087147,180.4997,1065,68.1,80.5,7.6,27.11742,1081.3165,524,74.2,69.3,0,28.651323,520.0,686,70.3,89.2,15.2,43.38208,695.99786,206,71.6,69.1,0.0,32.406635,200.0,131,70.1,90.1,5.8,49.901306,132.24977,684,68.8,91.1,100,46.849968,690,298,64.9,104.3,100,100.0,650,760,69.0,86.8,100.0,100,950,516,0,68.8,0.0,30.965195,500.0,591,70.0,77.5,5.6,35.788963,578.39496,350,72.1,79.2,80.4,69.95244,350.49973,700,72.9,78.6,100.0,76.426735,700.0,414,72.6,78.7,100.0,52.537167,420.0,367,73.9,77.3,14.4,35.850372,350,307,72.1,78.5,42.8,47.63464,310.47897,846,72.1,90.2,98.0,57.104702,840.0,368,72.1,72.3,5.2,35.83371,366.97754,196,72.4,67.3,0.0,41.63891,195.0,1069,72.1,79.2,98.0,55.817856,1020.0,299,72.1,76.9,9.8,53.498417,298.52777,176,72.0,64.9,0.0,48.63521,175.0,625,72.2,81.3,79.9,72.347336,628.5653,600,72.1,80.0,44.8,51.285477,604.79895,170,73.8,65.4,0.0,33.798065,160.0,664,71.9,86.2,59.4,55.327328,659.86926,308,72.1,65.6,0.0,39.040947,300.0,411,72.1,65.0,0.0,30.019743,400.0,197,72.2,65.8,0.0,39.787556,195.0,1046,71.6,85.3,100.0,60.42488,1020.0,439,72.0,78.9,15.2,42.752056,430.11792,357,71.5,78.1,100,99.95355,400,278,72.9,75.8,7.6,52.0444,283.21863,551,72.1,82.0,40.4,57.26741,555.7987,497,71.9,78.4,88.4,74.67398,492.87967,343,73.5,64.8,0.0,48.60504,335.0,400,72.0,79.9,39.2,63.683407,401.1187,295,72.4,64.9,0,45.60421,285,199,72.1,65.5,0.0,50.571598,195.0,1046,69.8,79.1,100,100.0,1020,366,71.9,69.1,6.3,50.271805,366.70724,404,71.3,79.5,100,76.58165,400,601,72.5,82.5,74.6,66.4184,598.99036,576,72.0,78.3,36.8,51.67263,572.8788,170,73.9,64.6,0,32.433395,160.0,516,71.8,76.7,30.4,49.04207,515.8782,98,69.6,65.2,0.0,31.201765,100,339,72.2,65.2,0.0,49.535355,335.0,215,71.9,286.7,8.0,37.05477,214.8798,1045,72.1,81.8,98.0,64.074646,1020.0,366,72.1,64.6,3.5,48.10424,366.39438,215,72.0,64.9,6.4,35.109974,215.59908,345,71.9,76.2,22.1,50.499386,341.91528,398,72.4,69.6,5.6,38.450222,398.99814,169,73.5,64.8,0.0,42.09861,160.0,345,72.3,64.3,0.0,54.253452,335.0,258,71.9,67.3,7.6,42.582417,261.2782,193,72.0,83.2,12.0,35.31426,182.39886,197,73.1,65.5,0.0,41.103027,195.0,1031,71.5,76.2,100,64.097664,1020,698,72.1,70.9,24.9,68.78798,699.4386,473,72.0,75.5,20.4,44.256947,474.19977,261,72.4,64.9,0.0,45.129097,250.0,185,72.4,69.1,0.0,52.885025,175.0,193,73.5,64.9,0.0,26.648655,190.0,237,72.1,80.4,18.2,42.84607,240.16066,337,72.3,74.5,0.5,31.08947,331.7326,578,72.2,84.2,47.2,54.282253,579.3988,243,72.0,81.4,43.2,54.192604,234.71985,886,72.2,73.1,21.3,85.74209,880.0,127.9,126.4,139.2,129.5,138.3,129.3,34.4,0.0,29.72
20170103,1315,49.8,97.4,19.99364987,65.93864417,1,76.8,76.0,0.15,76.8,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.4,65.4,68.2,90.9,15,0,64,90.9,0,67.3,1.8,65.42857,1.8125,42.1,0,0,46.9,13.4,0,0.0,0,72.3,56.5,64.4,100.0,15.0,0,63,85.0,0,60.2,1.15,65.42857,1.8125,34.5,0,0,48.3,100.0,24.3,63.9,0.6,80.0,80.0,36.2,70.8,78.4,100,0.7,0,68.6,1.3,68.93104,68.43104,0,11.7,0,0,0,0,0,72,205,71.5,0.0,25.811493,200.0,72.0,68.0,9007.8955,66.8,69.2,86.1,9000,263,70.4,68.7,0,40.044895,260.0,179,70.2,89.8,45.6,57.28705,180.4997,1072,68.1,81.1,7.6,27.11742,1081.3165,519,74.2,69.4,0,29.361153,520.0,688,70.3,89.2,13.2,43.36979,695.99786,206,71.7,69.2,0.0,32.406635,200.0,132,70.2,76.1,3.8,49.901306,132.24977,688,68.7,91.0,100,46.849968,690,300,65.0,104.3,100,100.0,650,765,69.0,86.8,100.0,100,950,516,0,68.8,0.0,30.965195,500.0,590,70.1,78.2,3.6,35.254074,578.39496,350,72.2,78.8,78.4,69.95244,350.49973,704,72.9,78.2,100.0,76.426735,700.0,414,72.4,78.4,100.0,52.537167,420.0,366,74.0,77.4,14.0,35.850372,350,307,72.1,78.2,42.8,47.63464,310.47897,846,72.2,89.9,96.0,57.104702,840.0,369,72.1,73.4,5.2,35.83371,366.97754,196,72.2,66.2,0.0,42.049744,195.0,1069,72.1,79.0,98.0,55.817856,1020.0,300,72.1,76.6,9.8,53.498417,298.52777,176,72.0,64.6,0.0,48.63521,175.0,625,72.2,81.0,79.9,72.347336,628.5653,602,72.2,79.6,42.8,51.285477,604.79895,170,73.8,65.2,0.0,33.798065,160.0,702,71.9,86.0,63.4,56.645428,693.18933,308,72.1,65.4,0.0,39.040947,300.0,412,72.1,64.8,0.0,30.019743,400.0,198,72.2,65.6,0.0,39.787556,195.0,1018,71.6,85.9,100.0,60.42488,1020.0,434,72.1,78.6,13.2,42.752056,430.11792,357,71.5,77.7,100,99.95355,400,280,72.9,74.7,3.6,51.625324,283.21863,554,72.1,81.7,40.4,56.810207,555.7987,496,71.9,78.1,92.4,74.83242,492.87967,346,74.0,64.6,0.0,48.60504,335.0,401,72.0,79.6,39.2,63.683407,401.1187,296,72.5,64.7,0,45.60421,285,199,71.9,65.2,3.5,50.14732,195.0,1053,69.8,78.8,100,100.0,1020,367,71.9,75.5,10.3,50.271805,366.70724,406,71.3,79.2,100,76.58165,400,567,72.6,82.1,68.6,64.282585,568.0504,576,72.0,78.1,36.8,51.660286,572.8788,170,73.9,64.4,0,32.433395,160.0,523,72.1,76.0,26.0,49.04207,515.8782,98,69.5,65.0,0.0,31.201765,100,339,72.2,64.9,0.0,49.535355,335.0,217,72.0,286.7,8.4,37.05477,214.8798,1048,72.1,81.6,98.0,64.074646,1020.0,366,72.0,66.8,5.5,48.10424,366.39438,216,72.0,68.5,6.4,35.109974,215.59908,347,71.9,76.7,26.1,49.859722,341.91528,374,72.3,64.7,3.6,37.334476,373.51825,169,73.5,64.5,0.0,42.09861,160.0,353,72.2,64.0,0.0,54.253452,335.0,288,71.7,76.4,13.6,44.252747,288.87866,193,72.0,82.7,12.0,35.31426,182.39886,198,73.1,65.3,0.0,41.103027,195.0,1038,71.5,75.8,100,64.097664,1020,700,72.0,70.6,26.9,68.78798,699.4386,476,72.0,75.3,20.4,44.256947,474.19977,262,72.4,64.8,0.0,45.129097,250.0,179,72.3,65.8,0.0,55.907936,175.0,195,73.5,64.7,0.0,26.648655,190.0,238,72.1,80.2,18.2,42.84607,240.16066,302,72.2,65.2,0.0,29.84784,300.0,580,72.2,83.9,47.2,54.282253,579.3988,244,72.0,81.1,43.2,54.192604,234.71985,889,72.1,72.9,23.3,85.74209,880.0,128.0,126.5,139.1,129.5,138.1,129.3,33.8,0.1,29.72
20170103,1320,49.5,97.8,19.86321791,65.93864417,1,76.8,76.0,0.15,76.8,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.4,65.5,68.2,90.9,15,0,64,90.9,0,67.3,1.8,65.42857,1.8125,42.1,0,0,46.9,13.3,0,0.0,0,72.3,57.1,64.9,100.0,15.0,0,63,84.8,0,61.3,1.14,65.42857,1.8125,34.6,0,0,48.0,99.9,24.3,63.6,1.3,80.0,80.0,35.9,70.8,78.4,100,0.4,0,68.6,1.3,68.93104,68.43104,0,11.7,0,0,0,0,0,72,205,71.6,0.0,25.811493,200.0,72.0,68.0,9007.8955,66.8,69.2,86.3,9000,263,70.4,68.8,0,40.044895,260.0,179,70.2,89.7,45.6,57.66864,180.4997,1076,68.2,75.0,5.6,27.11742,1081.3165,520,74.2,69.4,0,29.490211,520.0,661,70.4,89.7,9.2,42.33747,664.798,206,71.7,69.2,0.0,32.406635,200.0,132,70.2,70.3,3.8,49.901306,132.24977,689,68.9,91.0,100,46.849968,690,301,65.0,104.3,100,100.0,650,765,69.0,86.8,100.0,100,950,516,0,68.9,0.0,30.965195,500.0,588,70.2,78.1,1.6,35.254074,578.39496,349,72.2,78.9,77.6,69.95244,350.49973,700,72.8,78.4,100.0,76.426735,700.0,412,72.3,78.6,100.0,52.537167,420.0,365,74.1,77.4,12.0,35.850372,350,308,72.1,78.3,42.8,47.63464,310.47897,845,72.2,90.0,96.0,57.104702,840.0,370,72.2,67.8,3.2,35.83371,366.97754,217,71.9,69.0,6.7,44.203865,216.06802,1075,72.1,79.2,98.0,55.817856,1020.0,300,72.1,76.7,9.8,53.498417,298.52777,176,72.0,64.8,0.0,48.63521,175.0,623,72.1,81.1,81.9,72.347336,628.5653,599,72.1,79.9,44.8,51.285477,604.79895,169,73.8,65.2,0.0,33.798065,160.0,737,71.9,86.1,67.4,57.90861,726.50946,308,72.1,65.3,0.0,39.040947,300.0,411,72.1,64.8,0.0,30.019743,400.0,196,72.1,65.5,0.0,39.787556,195.0,1034,71.6,84.6,100.0,60.42488,1020.0,439,72.1,78.6,13.2,42.752056,430.11792,353,71.5,78.1,100,99.95355,400,257,72.9,70.6,0.4,50.209534,257.73853,546,72.1,81.8,40.4,57.703354,555.7987,508,71.9,77.9,96.4,78.135284,514.1598,397,74.5,64.7,0.0,54.92437,395.60013,395,72.0,79.7,39.2,63.683407,401.1187,292,72.6,64.7,0,45.60421,285,212,71.9,76.6,7.5,50.74838,213.04622,1018,69.8,79.2,100,100.0,1020,397,72.0,75.7,9.1,52.729332,399.18738,406,71.3,79.3,100,76.58165,400,545,72.6,82.1,64.6,63.362537,542.5703,578,72.0,78.1,36.8,51.19121,572.8788,170,73.9,64.4,0,32.433395,160.0,478,72.3,75.5,20.4,47.459393,481.2978,95,69.4,64.9,0.0,31.201765,100,341,72.2,64.9,0.0,49.535355,335.0,216,72.2,286.8,4.4,37.05477,214.8798,1051,72.1,81.7,98.0,64.074646,1020.0,366,72.1,74.8,3.5,48.10424,366.39438,215,72.1,73.4,4.4,35.109974,215.59908,369,71.9,77.4,30.1,51.329815,367.3954,352,72.3,64.4,0.0,36.39039,350.0,169,73.5,64.5,0.0,42.09861,160.0,344,72.2,64.2,0.0,54.253452,335.0,286,71.8,77.9,13.6,44.252747,288.87866,194,72.0,82.7,12.0,35.31426,182.39886,197,73.2,65.3,0.0,41.103027,195.0,1034,71.5,76.0,100,64.097664,1020,702,72.0,71.0,26.9,68.78798,699.4386,474,72.0,75.2,20.4,44.256947,474.19977,262,72.4,64.7,0.0,45.129097,250.0,178,72.1,65.2,1.0,55.907936,175.0,195,73.5,64.6,0.0,26.648655,190.0,237,72.1,80.1,18.2,42.84607,240.16066,338,71.9,69.6,5.3,31.68594,331.7326,582,72.2,84.0,47.2,54.282253,579.3988,243,72.0,81.2,43.2,54.192604,234.71985,887,72.1,73.2,23.3,85.74209,880.0,128.0,126.6,138.9,129.5,137.9,129.1,34.0,0.0,29.72
20170103,1325,49.5,96.8,19.78063249,65.93864417,1,76.8,76.0,0.15,76.9,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.4,65.5,68.2,90.4,15,0,64,90.4,0,67.4,1.8,65.28571,1.8125,42.2,0,0,46.7,13.3,0,0.0,0,72.3,57.2,64.9,100.0,15.0,0,63,86.1,0,61.3,1.13,65.28571,1.8125,34.8,0,0,48.1,99.5,24.7,63.5,0.8,80.0,80.0,36.1,70.8,78.4,100,0.4,0,68.6,1.3,68.81035,68.31035,0,11.7,0,0,0,0,0,72,204,71.6,0.0,25.811493,200.0,72.0,68.0,8871.79,66.8,69.2,87.4,9000,262,70.4,68.8,0,40.044895,260.0,179,70.2,89.6,45.6,57.92713,180.4997,1067,68.2,74.3,5.6,27.11742,1081.3165,524,74.1,69.4,0,28.662077,520.0,655,70.3,89.7,9.2,42.33747,664.798,205,71.7,69.2,0.0,32.406635,200.0,132,70.2,69.7,3.8,49.901306,132.24977,684,69.0,90.9,100,46.849968,690,299,65.0,104.2,100,100.0,650,759,69.1,86.8,100.0,100,950,516,0,68.8,0.0,30.965195,500.0,585,70.2,70.2,1.6,35.254074,578.39496,347,72.1,79.0,79.6,69.95244,350.49973,697,72.8,78.5,100.0,76.426735,700.0,410,72.2,78.6,100.0,52.991764,420.0,362,74.1,77.5,12.0,35.850372,350,306,72.2,78.4,40.8,48.052387,310.47897,839,72.2,90.1,96.0,57.104702,840.0,363,72.1,65.5,5.2,35.83371,366.97754,241,71.7,77.9,14.7,45.736176,238.78838,1059,72.1,79.3,98.0,55.817856,1020.0,298,72.1,76.8,9.8,53.498417,298.52777,176,72.0,64.9,0.0,49.917118,175.0,621,72.1,81.1,81.9,72.90756,628.5653,595,72.1,80.6,44.8,51.285477,604.79895,169,73.9,65.3,0.0,33.798065,160.0,769,71.8,86.5,73.4,59.08392,757.44934,307,72.1,65.4,0.0,39.040947,300.0,408,72.1,64.8,0.0,30.019743,400.0,197,72.0,65.5,0.0,40.78051,195.0,1010,71.5,86.1,100.0,60.42488,1020.0,433,72.1,78.7,13.2,42.752056,430.11792,350,71.5,78.4,100,99.95355,400,254,72.9,66.3,0.0,51.228905,245.0,564,72.2,81.2,38.4,60.43594,555.7987,537,71.9,77.8,100.0,86.313225,540.0,484,74.7,64.7,0.0,62.08403,486.4997,394,72.0,80.0,39.2,66.23034,401.1187,298,72.6,64.8,0,47.608913,285,237,72.0,77.2,9.5,53.246902,232.9263,959,69.8,79.8,100,100.0,1020,378,72.1,75.6,7.1,51.925255,399.18738,404,71.3,79.4,100,76.58165,400,518,72.7,81.9,58.6,62.070103,518.9104,576,72.0,78.2,36.8,51.623257,572.8788,169,73.9,64.6,0,32.433395,160.0,455,72.5,75.6,12.4,47.51145,446.71793,99,69.4,65.0,0.0,31.201765,100,339,72.3,65.0,0.0,49.535355,335.0,200,72.3,287.2,0.0,36.097164,195.0,1050,72.1,81.7,98.0,64.074646,1020.0,365,72.2,66.6,1.5,48.10424,366.39438,213,72.1,66.6,4.4,35.109974,215.59908,396,71.9,77.6,34.1,53.518124,392.8755,351,72.2,64.4,0.0,36.39039,350.0,169,73.5,64.6,0.0,42.09861,160.0,336,72.2,64.3,0.0,54.65907,335.0,285,71.9,78.5,13.6,44.252747,288.87866,183,72.1,82.7,10.0,35.31426,182.39886,197,73.2,65.4,0.0,41.103027,195.0,1023,71.5,76.2,100,64.097664,1020,688,72.0,71.0,26.9,68.78798,699.4386,469,71.9,75.4,23.2,44.256947,474.19977,259,72.3,64.8,0.0,45.129097,250.0,193,71.9,65.0,5.8,58.30505,191.40825,193,73.5,64.7,0.0,26.648655,190.0,236,72.1,80.3,18.2,42.84607,240.16066,369,71.9,75.4,9.3,33.487522,362.93246,576,72.2,84.1,47.2,54.282253,579.3988,241,72.0,81.3,43.2,54.192604,234.71985,882,72.1,73.3,23.3,85.74209,880.0,127.1,126.3,138.4,129.5,137.4,129.1,32.3,0.1,29.72
20170103,1330,49.6,98.8,20.00065585,65.93864417,1,76.8,76.0,0.15,76.9,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.4,65.5,68.3,90.9,15,0,64,90.9,0,67.4,1.8,65.28571,1.8125,42.2,0,0,46.9,13.3,0,0.0,0,72.3,56.6,64.7,100.0,15.0,0,63,81.3,0,60.9,1.14,65.28571,1.8125,34.8,0,0,48.7,99.7,23.1,62.3,1.4,80.0,80.0,35.9,72.8,78.4,100,1.3,0,70.6,1.3,68.81035,68.31035,0,11.7,0,0,0,0,0,72,206,71.6,0.0,25.811493,200.0,72.0,68.0,8871.79,66.8,69.3,88.2,9000,263,70.4,68.9,0,40.044895,260.0,179,70.2,89.6,45.6,57.594784,180.4997,1076,68.1,77.9,7.6,27.11742,1081.3165,519,74.1,69.4,0,29.339643,520.0,658,70.3,89.7,7.2,42.33747,664.798,206,71.7,69.3,0.0,32.406635,200.0,132,70.0,88.6,7.8,49.901306,132.24977,689,68.7,90.8,100,46.849968,690,301,65.0,103.9,100,100.0,650,763,69.0,86.7,100.0,100,950,516,0,68.9,0.0,30.965195,500.0,590,70.0,76.6,5.6,35.254074,578.39496,347,72.0,78.8,81.6,69.95244,350.49973,696,72.8,78.2,100.0,76.426735,700.0,413,72.2,78.3,100.0,53.97469,420.0,362,74.2,77.2,10.0,35.850372,350,306,72.2,78.1,40.8,48.052387,310.47897,838,72.1,89.7,98.0,57.104702,840.0,367,72.1,72.6,5.2,35.83371,366.97754,259,71.8,77.6,16.7,46.89096,258.66846,1063,72.1,79.0,98.0,55.817856,1020.0,298,72.1,76.6,9.8,53.498417,298.52777,176,72.0,64.7,0.0,49.917118,175.0,621,72.1,80.9,81.9,72.7507,628.5653,595,72.1,80.6,44.8,51.285477,604.79895,169,73.9,65.2,0.0,33.798065,160.0,800,71.9,86.4,75.4,60.35808,790.76953,307,72.1,65.4,0.0,39.040947,300.0,411,72.1,64.8,0.0,30.019743,400.0,196,72.0,65.5,0.0,40.78051,195.0,1005,71.5,85.8,100.0,60.42488,1020.0,431,72.1,78.5,13.2,42.752056,430.11792,338,71.5,78.2,100,99.95355,400,246,72.8,65.6,0.0,50.43606,245.0,550,72.1,80.6,40.4,60.829346,555.7987,534,71.9,77.6,100.0,86.88604,540.0,545,74.8,64.5,0.0,65.9944,547.10034,388,72.0,79.8,39.2,66.67681,401.1187,289,72.6,64.7,0,46.970547,285,209,72.3,73.5,3.5,51.92693,214.46663,954,69.8,79.8,100,100.0,1020,402,72.1,75.3,7.1,51.16648,399.18738,407,71.3,79.1,100,76.58165,400,498,72.7,81.2,54.6,60.85433,493.4303,577,72.0,78.0,36.8,51.734352,572.8788,169,73.9,64.4,0,32.433395,160.0,370,72.8,68.8,2.4,43.408997,369.57837,98,69.3,65.0,0.0,31.201765,100,340,72.3,64.9,0.0,49.535355,335.0,202,72.3,286.8,0.0,35.66507,195.0,1048,72.1,81.4,98.0,64.074646,1020.0,366,72.2,64.5,1.5,48.10424,366.39438,217,72.1,65.1,4.4,35.109974,215.59908,398,72.0,77.7,34.5,53.518124,392.8755,352,72.2,64.3,0.0,36.844044,350.0,169,73.6,64.6,0.0,42.09861,160.0,341,72.1,64.1,0.0,54.65907,335.0,286,72.1,78.7,10.0,44.252747,288.87866,191,72.1,82.5,10.0,35.31426,182.39886,197,73.1,65.3,0.0,41.103027,195.0,1029,71.5,75.9,100,64.097664,1020,696,72.0,70.8,26.9,68.78798,699.4386,520,71.9,75.1,25.6,46.49567,514.7999,258,72.4,64.8,0.0,45.129097,250.0,213,71.8,71.1,11.8,59.42936,210.9082,193,73.5,64.7,0.0,26.648655,190.0,235,72.1,80.1,18.2,42.84607,240.16066,318,72.3,76.5,2.1,31.08947,324.53326,575,72.2,83.9,47.2,54.282253,579.3988,242,72.0,81.2,43.2,54.192604,234.71985,887,72.2,72.8,21.3,86.32593,880.0,126.5,125.5,138.0,129.5,137.2,128.8,31.8,1.0,29.72
20170103,1335,50.2,97.4,20.21307526,65.93864417,1,76.8,76.0,0.15,76.9,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.5,65.6,68.3,90.4,15,0,64,90.4,0,67.4,1.8,65.28571,1.8125,42.4,0,0,46.8,13.4,0,0.0,0,72.3,57.5,65.0,100.0,15.0,0,63,83.5,0,61.5,1.14,65.28571,1.8125,34.9,0,0,48.7,99.8,23.8,61.4,0.3,80.0,80.0,36.0,72.8,78.4,100,0.3,0,70.6,1.3,68.81035,68.31035,0,11.7,0,0,0,0,0,72,203,71.6,0.0,25.811493,200.0,72.0,68.0,9007.8955,66.8,69.3,86.6,9000,262,70.4,68.9,0,40.044895,260.0,179,70.2,89.5,45.6,57.767113,180.4997,1066,68.1,80.9,7.6,27.11742,1081.3165,521,74.1,69.5,0,29.468704,520.0,632,70.3,84.6,5.2,41.391174,633.5976,205,71.7,69.3,0.0,32.406635,200.0,131,70.0,89.7,7.8,49.901306,132.24977,685,68.8,90.8,100,46.849968,690,299,65.0,103.7,100,100.0,650,762,69.0,86.6,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,588,70.1,78.6,3.6,35.254074,578.39496,347,72.0,78.7,81.6,69.95244,350.49973,698,72.8,78.1,100.0,76.426735,700.0,413,72.1,78.3,100.0,53.97469,420.0,363,74.2,77.0,10.0,35.850372,350,305,72.2,78.0,40.8,48.052387,310.47897,837,72.2,89.6,96.0,57.104702,840.0,365,72.2,72.4,3.2,35.83371,366.97754,259,72.1,77.2,13.1,46.89096,258.66846,1061,72.1,78.9,98.0,55.817856,1020.0,296,72.1,76.5,9.8,53.498417,298.52777,177,72.0,64.7,0.0,49.917118,175.0,621,72.1,80.9,81.9,72.817924,628.5653,594,72.1,80.5,44.8,51.285477,604.79895,169,73.9,65.1,0.0,33.798065,160.0,797,71.9,86.4,79.4,60.742535,790.76953,307,72.1,65.3,0.0,39.040947,300.0,411,72.1,64.7,0.0,30.019743,400.0,197,72.0,65.4,0.0,41.207714,195.0,994,71.5,85.7,100.0,60.42488,1020.0,430,72.1,78.3,13.2,42.752056,430.11792,339,71.6,78.1,100,99.95355,400,246,72.6,65.4,0.0,51.262886,245.0,553,72.1,80.4,40.4,60.829346,555.7987,537,72.0,77.5,100.0,86.2401,540.0,548,74.4,64.5,0.0,65.9944,547.10034,390,72.0,79.8,39.2,66.67681,401.1187,290,72.7,64.6,0,46.970547,285,196,72.3,65.7,0.0,49.440186,195.0,972,69.8,79.4,100,100.0,1020,364,72.2,69.2,5.1,48.969425,364.3879,407,71.3,79.0,100,76.58165,400,492,72.7,80.9,50.6,60.85433,493.4303,576,72.0,77.9,36.8,51.734352,572.8788,170,73.9,64.4,0,32.433395,160.0,339,72.8,65.2,0.0,43.25281,335.0,99,69.3,64.9,0.0,31.201765,100,340,72.3,64.9,0.0,49.535355,335.0,202,72.3,286.9,0.0,35.66507,195.0,1050,72.1,81.4,98.0,64.074646,1020.0,365,72.1,64.3,3.5,48.10424,366.39438,214,72.0,65.5,6.4,35.109974,215.59908,394,72.0,77.7,34.5,52.878464,392.8755,353,72.1,64.2,0.0,36.844044,350.0,169,73.6,64.5,0.0,42.09861,160.0,342,72.1,64.1,0.0,54.65907,335.0,286,72.2,78.4,8.0,44.252747,288.87866,191,72.1,82.4,10.0,35.31426,182.39886,197,73.2,65.2,0.0,41.103027,195.0,1024,71.5,75.8,100,64.097664,1020,692,72.0,70.8,26.9,68.78798,699.4386,520,71.9,74.7,28.8,46.49567,514.7999,259,72.3,64.7,0.0,45.129097,250.0,213,71.9,80.7,13.8,59.42936,210.9082,193,73.6,64.6,0.0,26.648655,190.0,239,72.1,80.0,18.2,43.399776,240.16066,307,72.3,66.6,0.0,29.713938,300.0,575,72.2,83.8,47.2,54.282253,579.3988,241,72.0,81.0,43.2,54.192604,234.71985,889,72.1,72.9,23.3,86.32593,880.0,126.9,125.4,137.7,128.5,136.8,128.5,33.9,-0.1,29.72
20170103,1340,50.0,98.5,20.20136539,65.93864417,1,76.8,76.0,0.15,76.9,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.5,65.7,68.4,90.9,15,0,64,90.9,0,67.5,1.85,65.28571,1.8125,42.5,0,0,46.8,13.3,0,0.0,0,72.3,57.4,65.1,100.0,15.0,0,63,82.7,0,60.8,1.15,65.28571,1.8125,35.1,0,0,48.5,99.6,23.5,60.4,0.9,80.0,80.0,36.2,72.8,78.4,100,0.4,0,70.6,1.25,68.81035,68.31035,0,11.7,0,0,0,0,0,72,204,71.7,0.0,25.811493,200.0,72.0,68.0,9007.8955,66.9,69.4,87.6,9000,264,70.5,68.9,0,40.044895,260.0,180,70.2,88.9,44.8,57.311672,180.4997,1065,68.2,76.6,5.6,27.11742,1081.3165,520,74.1,69.5,0,29.43644,520.0,632,70.3,71.3,3.2,41.391174,633.5976,207,71.7,69.3,0.0,32.406635,200.0,132,70.0,89.7,7.8,49.901306,132.24977,689,69.0,90.8,100,46.849968,690,301,65.0,103.7,100,100.0,650,765,69.1,86.6,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,591,70.2,71.8,1.6,35.254074,578.39496,347,72.1,78.9,79.6,69.95244,350.49973,697,72.8,78.3,100.0,76.426735,700.0,413,72.1,78.4,100.0,53.97469,420.0,362,74.3,77.1,6.4,35.850372,350,308,72.2,78.1,40.8,48.35723,310.47897,838,72.2,89.7,96.0,57.104702,840.0,365,72.2,65.9,3.2,35.83371,366.97754,232,72.3,78.5,7.5,43.89296,234.5285,1063,72.1,79.0,98.0,55.817856,1020.0,297,72.0,76.6,11.8,53.498417,298.52777,177,72.0,64.9,0.0,49.917118,175.0,622,72.1,81.0,81.9,72.79552,628.5653,594,72.1,79.9,44.8,51.285477,604.79895,169,73.9,65.3,0.0,33.798065,160.0,834,71.8,86.4,85.4,61.92882,824.0896,307,72.1,65.4,0.0,39.040947,300.0,410,72.1,64.9,0.0,30.019743,400.0,196,71.9,65.5,2.0,41.207714,195.0,1003,71.5,85.6,100.0,60.42488,1020.0,431,72.1,78.4,13.2,42.752056,430.11792,340,71.6,78.2,100,99.95355,400,248,72.5,65.5,0.0,50.84381,245.0,549,72.1,80.7,40.4,59.43647,555.7987,535,72.0,77.6,100.0,85.99634,540.0,579,74.0,64.7,0.0,66.4874,577.39966,390,72.0,79.7,39.2,66.67681,401.1187,292,72.7,64.8,0,45.850597,285,196,72.2,65.5,0.0,50.288742,195.0,924,69.8,79.8,100,100.0,1020,371,72.2,66.0,5.1,51.676105,364.3879,408,71.3,79.1,100,76.58165,400,468,72.8,80.6,44.6,59.791893,467.9502,579,72.0,78.0,36.8,51.265274,572.8788,170,73.9,64.6,0,32.433395,160.0,338,72.8,64.8,0.0,43.25281,335.0,96,69.2,65.1,0.0,31.201765,100,340,72.3,65.0,0.0,49.535355,335.0,202,72.2,287.2,0.0,35.66507,195.0,1046,72.1,81.3,98.0,64.074646,1020.0,366,72.0,64.9,5.5,48.10424,366.39438,213,72.1,66.1,4.4,35.109974,215.59908,393,72.0,77.8,34.5,52.878464,392.8755,353,72.0,64.4,1.6,36.844044,350.0,169,73.7,64.6,0.0,42.09861,160.0,345,72.1,64.3,0.0,54.65907,335.0,255,72.3,79.4,4.8,41.296703,257.59818,193,72.1,82.4,10.0,35.31426,182.39886,196,73.2,65.4,0.0,41.103027,195.0,1032,71.5,76.0,100,64.097664,1020,692,72.0,71.0,26.9,68.78798,699.4386,559,71.9,74.5,32.8,47.31691,555.4,258,72.3,64.8,0.0,45.129097,250.0,212,72.1,81.6,10.6,59.439964,210.9082,192,73.5,64.7,0.0,26.648655,190.0,239,72.1,79.9,18.2,43.399776,240.16066,305,72.0,64.9,2.5,29.55569,300.0,576,72.2,83.8,47.2,54.282253,579.3988,242,72.0,81.1,43.2,54.192604,234.71985,887,72.1,73.0,23.3,86.32593,880.0,127.5,125.8,138.0,128.5,136.9,128.5,32.6,0.0,29.7
