20170103,1345,50.3,96.8,20.22264679,65.93864417,1,76.8,76.0,0.15,76.9,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.5,65.7,68.4,90.4,15,0,64,90.4,0,67.5,1.8,65.28571,1.8125,42.5,0,0,46.8,13.4,0,0.0,0,72.3,56.9,64.7,100.0,15.0,0,63,84.9,0,60.5,1.13,65.28571,1.8125,35.2,0,0,49.2,100.1,24.3,61.7,0.9,80.0,80.0,36.6,72.8,78.4,100,0.4,0,70.6,1.3,68.81035,68.31035,0,11.7,0,0,0,0,0,72,206,71.7,0.0,25.811493,200.0,72.0,68.0,8733.646,66.9,69.4,87.3,9000,262,70.4,69.0,0,40.044895,260.0,179,70.2,88.8,44.8,58.025604,180.4997,1068,68.2,74.4,5.6,27.11742,1081.3165,522,74.1,69.5,0,29.404173,520.0,630,70.2,69.8,4.4,41.391174,633.5976,206,71.7,69.4,0.0,32.406635,200.0,131,70.1,89.7,5.8,49.901306,132.24977,685,68.9,90.9,100,46.849968,690,300,65.0,103.8,100,100.0,650,760,69.1,86.8,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,586,70.1,73.3,3.6,35.254074,578.39496,348,72.1,78.7,79.6,69.95244,350.49973,699,72.8,78.1,100.0,76.426735,700.0,415,72.1,78.3,100.0,53.97469,420.0,364,74.3,67.8,2.4,35.850372,350,307,72.2,78.0,40.8,48.35723,310.47897,841,72.1,89.6,98.0,57.104702,840.0,365,72.1,70.1,5.2,35.83371,366.97754,195,72.5,68.8,0.0,41.28359,195.0,1067,72.1,78.8,98.0,55.817856,1020.0,299,72.0,76.6,11.8,53.498417,298.52777,176,72.0,64.7,0.0,49.917118,175.0,621,72.1,80.8,81.9,72.86275,628.5653,595,72.1,80.6,44.8,51.841957,604.79895,168,73.9,65.2,0.0,33.798065,160.0,832,71.9,86.3,87.4,61.81898,855.02997,307,72.1,65.3,0.0,39.040947,300.0,410,72.1,64.7,0.0,30.019743,400.0,216,71.9,69.3,5.2,41.219257,213.46037,1016,71.5,85.5,100.0,60.42488,1020.0,432,72.1,78.2,13.2,42.752056,430.11792,338,71.6,78.0,100,99.95355,400,247,72.5,65.3,0.0,51.670628,245.0,548,72.1,80.5,40.4,61.105793,555.7987,530,72.0,77.5,100.0,86.52042,540.0,575,74.1,64.4,0.0,68.39216,607.6998,390,71.9,79.9,41.2,67.245056,401.1187,287,72.7,64.6,0,45.850597,285,198,72.0,65.2,2.3,51.738365,195.0,957,69.8,79.5,100,100.0,1020,378,72.1,72.6,7.1,50.622875,364.3879,407,71.4,78.9,100,76.58165,400,443,72.8,80.1,40.6,58.652794,444.2896,577,72.0,77.8,36.8,51.623257,572.8788,170,73.9,64.4,0,32.433395,160.0,340,72.7,64.5,0.0,43.25281,335.0,97,69.1,65.0,0.0,31.201765,100,342,72.3,64.9,0.0,49.535355,335.0,203,72.2,287.1,0.0,35.66507,195.0,1050,72.1,81.1,98.0,64.074646,1020.0,365,72.1,74.2,3.5,48.10424,366.39438,215,72.0,74.3,6.4,35.109974,215.59908,394,72.0,77.5,34.5,52.878464,392.8755,371,71.9,64.1,5.2,39.67631,375.47803,169,73.7,64.5,0.0,42.09861,160.0,345,72.1,64.1,0.0,54.65907,335.0,244,72.4,71.6,0.8,40.0,233.6783,192,72.2,82.4,8.0,35.31426,182.39886,196,73.2,65.3,0.0,41.103027,195.0,1024,71.5,75.7,100,64.097664,1020,699,72.0,70.6,26.9,68.78798,699.4386,601,71.9,74.7,36.8,49.02689,596.00024,257,72.4,64.7,0.0,45.129097,250.0,201,72.3,81.8,5.8,55.133648,194.00826,192,73.5,64.6,0.0,26.648655,190.0,238,72.1,79.7,18.2,43.399776,240.16066,330,71.8,75.2,8.9,31.844187,331.7326,574,72.2,83.6,47.2,54.282253,579.3988,241,72.0,80.9,43.2,54.192604,234.71985,885,72.4,71.6,14.9,86.32593,880.0,127.2,126.0,138.2,128.5,137.1,128.7,32.6,-0.9,29.7
20170103,1350,50.1,96.7,20.10715888,65.93864417,1,76.8,76.0,0.15,76.9,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.5,65.7,68.4,90.4,15,0,64,90.4,0,67.5,1.8,65.28571,1.8125,42.6,0,0,46.8,13.3,0,0.0,0,72.3,57.8,64.7,100.0,15.0,0,63,88.0,0,61.4,1.13,65.28571,1.8125,35.3,0,0,49.1,99.5,25.3,60.7,0.3,80.0,80.0,36.2,72.8,78.4,100,0.9,0,70.6,1.3,68.81035,68.31035,0,11.7,0,0,0,0,0,72,205,71.7,0.0,25.811493,200.0,72.0,68.0,9007.8955,66.9,69.4,86.5,9000,262,70.4,69.0,0,40.044895,260.0,179,70.2,88.9,44.8,57.73018,180.4997,1072,68.2,74.3,5.6,27.11742,1081.3165,522,74.1,69.5,0,29.339643,520.0,630,70.1,86.4,6.4,41.391174,633.5976,205,71.7,69.4,0.0,32.406635,200.0,131,70.2,76.6,3.8,49.901306,132.24977,686,68.8,90.8,100,46.849968,690,299,65.1,103.9,100,100.0,650,759,69.0,86.8,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,585,70.1,75.8,3.6,35.254074,578.39496,347,72.1,78.9,79.6,69.95244,350.49973,696,72.7,78.2,100.0,76.426735,700.0,413,72.1,78.4,100.0,53.97469,420.0,364,74.3,65.5,0.0,35.850372,350,307,72.2,78.1,40.8,48.35723,310.47897,837,72.1,89.7,98.0,57.104702,840.0,367,72.1,73.0,5.2,35.83371,366.97754,195,72.4,66.2,0.0,42.171886,195.0,1060,72.2,78.9,96.0,55.817856,1020.0,296,72.0,76.8,11.8,53.498417,298.52777,176,72.0,64.7,0.0,49.917118,175.0,618,72.1,80.9,81.9,73.00841,628.5653,592,72.2,79.9,42.8,51.841957,604.79895,168,74.0,65.1,0.0,33.798065,160.0,860,71.9,86.1,91.4,63.400703,855.02997,307,72.1,65.2,0.0,39.040947,300.0,409,72.1,64.7,0.0,30.019743,400.0,215,72.0,79.1,7.2,41.219257,213.46037,1000,71.5,85.7,100.0,60.42488,1020.0,431,72.1,78.2,13.2,42.752056,430.11792,345,71.5,78.1,100,99.95355,400,257,72.5,65.2,0.0,51.81787,245.0,577,72.1,80.4,40.4,59.659756,555.7987,557,72.0,77.4,100.0,87.17855,540.0,617,73.8,64.5,0.0,68.69467,607.6998,427,72.0,80.2,41.6,67.89447,426.87885,295,72.7,64.6,0,45.64901,285,208,71.9,70.8,5.9,50.654095,213.04622,794,69.8,80.3,100,100.0,1020,358,72.1,76.1,7.1,56.183464,364.3879,406,71.4,78.9,100,76.58165,400,419,72.8,79.9,36.6,57.57941,418.8095,576,72.0,77.8,36.8,51.598568,572.8788,170,73.9,64.4,0,32.433395,160.0,338,72.7,64.4,0.0,43.25281,335.0,95,69.1,64.9,0.0,31.201765,100,341,72.3,64.8,0.0,49.535355,335.0,201,72.2,286.8,0.0,35.66507,195.0,1048,72.2,81.3,96.0,64.074646,1020.0,367,72.2,67.3,1.5,48.10424,366.39438,213,72.1,68.7,4.4,35.109974,215.59908,393,72.1,77.7,32.5,52.878464,392.8755,405,71.8,67.8,11.2,41.110836,404.87796,169,73.7,64.5,0.0,42.09861,160.0,342,72.1,64.1,0.0,54.65907,335.0,237,72.3,66.5,0.8,40.0,230.0,184,72.2,82.4,8.0,35.31426,182.39886,198,73.2,65.2,0.0,42.123547,195.0,1023,71.5,75.8,100,64.097664,1020,704,72.0,70.7,26.9,69.44158,699.4386,600,71.9,75.3,40.8,49.02689,596.00024,257,72.3,64.7,0.0,45.129097,250.0,178,72.3,68.8,1.8,56.714046,175.0,191,73.5,64.5,0.0,26.648655,190.0,238,72.1,79.7,18.2,43.399776,240.16066,366,72.1,75.0,6.1,33.852707,362.93246,571,72.2,83.7,47.2,54.282253,579.3988,240,72.0,81.0,43.2,54.192604,234.71985,884,72.4,70.8,10.9,86.32593,880.0,127.1,125.8,137.9,128.5,137.0,128.4,34.3,-0.5,29.69
20170103,1355,49.8,98.9,20.12734837,65.93864417,1,76.8,76.0,0.15,76.9,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.5,65.6,68.4,90.9,15,0,64,90.9,0,67.4,1.85,65.28571,1.8125,42.7,0,0,46.9,13.3,0,0.0,0,72.3,57.7,64.8,100.0,15.0,0,63,83.8,0,61.2,1.15,65.28571,1.8125,35.4,0,0,49.5,99.5,23.9,59.6,1.3,80.0,80.0,36.6,72.8,78.4,100,0.3,0,70.6,1.3,68.81035,68.31035,0,11.7,0,0,0,0,0,72,205,71.7,0.0,25.811493,200.0,72.0,68.0,9142.055,66.9,69.4,85.4,9000,264,70.4,69.0,0,40.044895,260.0,180,70.2,88.8,44.8,57.29936,180.4997,1073,68.1,77.2,7.6,27.11742,1081.3165,519,74.2,69.5,0,29.511723,520.0,633,70.0,90.0,8.4,41.391174,633.5976,207,71.8,69.4,0.0,32.406635,200.0,132,70.3,70.4,1.8,49.901306,132.24977,689,68.9,90.8,100,46.849968,690,301,65.1,103.8,100,100.0,650,762,69.0,86.6,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,590,70.1,75.8,3.6,35.254074,578.39496,347,72.1,78.8,79.6,69.95244,350.49973,696,72.7,78.2,100.0,76.426735,700.0,413,72.1,78.3,100.0,53.97469,420.0,363,74.2,65.2,0.0,35.850372,350,306,72.2,78.1,40.8,48.774982,310.47897,837,72.1,89.7,98.0,57.104702,840.0,366,72.2,66.2,3.2,35.83371,366.97754,196,72.0,66.0,3.9,42.649345,195.0,1065,72.2,78.9,96.0,55.817856,1020.0,299,72.0,76.8,11.8,53.498417,298.52777,178,72.0,64.7,0.0,50.40336,175.0,621,72.1,80.9,81.9,72.85154,628.5653,591,72.1,79.8,44.8,51.841957,604.79895,168,74.0,65.2,0.0,33.798065,160.0,890,71.9,85.6,95.4,64.532074,888.3501,306,72.1,65.3,0.0,39.040947,300.0,411,72.1,64.7,0.0,30.019743,400.0,215,72.2,79.2,3.2,41.219257,213.46037,998,71.5,85.7,100.0,60.42488,1020.0,432,72.1,78.4,13.2,42.752056,430.11792,336,71.5,78.2,100,99.95355,400,251,72.5,65.3,0.0,51.81787,245.0,554,72.1,80.4,40.4,59.734184,555.7987,541,72.0,77.6,100.0,88.324196,540.0,506,73.6,64.5,0.0,63.41737,516.8,427,72.0,80.4,41.6,69.964485,426.87885,291,72.7,64.6,0,47.586517,285,213,71.9,77.3,9.9,52.916916,213.04622,946,69.8,79.8,100,100.0,1020,384,72.2,75.5,5.1,49.97735,364.3879,407,71.3,78.9,100,76.58165,400,401,72.8,79.3,32.6,56.363636,393.3294,580,72.0,77.9,36.8,50.969017,572.8788,171,73.9,64.4,0,32.433395,160.0,339,72.7,64.4,0.0,43.25281,335.0,97,69.1,65.0,0.0,31.201765,100,339,72.3,64.9,0.0,49.535355,335.0,203,72.1,287.0,0.0,35.66507,195.0,1051,72.2,81.3,96.0,64.074646,1020.0,367,72.2,64.7,1.5,48.10424,366.39438,211,72.1,65.6,4.4,35.109974,215.59908,394,72.1,77.7,32.5,52.878464,392.8755,402,71.8,74.3,15.2,41.110836,404.87796,169,73.8,64.5,0.0,42.09861,160.0,352,72.1,64.1,0.0,55.27297,335.0,236,72.2,65.6,1.6,40.0,230.0,189,72.2,82.5,8.0,35.31426,182.39886,198,73.2,65.3,0.0,42.123547,195.0,1020,71.5,75.9,100,64.097664,1020,701,72.0,70.7,26.9,69.44158,699.4386,642,71.9,75.6,44.8,50.219376,636.60034,257,72.2,64.7,0.0,45.129097,250.0,178,72.2,65.8,1.4,56.31099,175.0,192,73.5,64.6,0.0,26.943386,190.0,237,72.0,79.8,20.2,43.399776,240.16066,321,72.4,74.6,0.0,30.626902,300.0,572,72.2,83.8,47.2,54.282253,579.3988,241,72.0,81.1,43.2,54.192604,234.71985,885,72.2,70.3,10.9,86.32593,880.0,126.9,125.6,138.0,128.5,137.0,128.6,34.6,-0.3,29.69
20170103,1400,50.0,99.6,20.29690973,65.93864417,1,76.8,76.0,0.15,76.9,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.5,65.8,68.4,90.4,15,0,64,90.4,0,67.5,1.8,65.28571,1.8125,42.8,0,0,46.7,13.4,0,0.0,0,72.3,57.4,64.4,100.0,15.0,0,63,84.7,0,60.8,1.12,65.28571,1.8125,35.6,0,0,50.3,99.9,24.2,59.5,1.2,80.0,80.0,36.8,72.8,78.4,100,0.8,0,70.6,1.3,68.81035,68.31035,0,11.7,0,0,0,0,0,72,205,71.7,0.0,25.811493,200.0,72.0,68.0,8871.79,66.9,69.4,87.5,9000,262,70.4,68.9,0,40.044895,260.0,179,70.2,88.9,44.8,57.77942,180.4997,1066,68.1,80.9,7.6,27.11742,1081.3165,521,74.1,69.5,0,29.447191,520.0,630,70.0,90.3,8.4,41.391174,633.5976,207,71.8,69.4,0.0,32.406635,200.0,127,70.2,69.8,2.6,49.111767,125.74965,686,68.9,90.9,100,46.849968,690,300,65.1,103.8,100,100.0,650,762,69.1,86.7,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,585,70.2,72.8,1.6,35.254074,578.39496,346,72.1,78.5,79.6,69.96325,350.49973,696,72.7,77.9,100.0,76.426735,700.0,411,72.1,78.1,100.0,53.97469,420.0,363,74.2,64.9,0.0,35.850372,350,307,72.2,77.9,40.8,48.368523,310.47897,835,72.1,89.5,98.0,57.104702,840.0,366,72.1,66.1,5.2,35.83371,366.97754,238,71.7,76.5,13.1,45.558514,234.52795,1055,72.2,78.7,96.0,55.817856,1020.0,296,72.1,76.5,9.8,53.498417,298.52777,178,72.0,64.4,0.0,50.40336,175.0,618,72.1,80.6,81.9,73.00841,628.5653,590,72.1,79.9,44.8,52.242626,604.79895,168,74.0,64.9,0.0,33.798065,160.0,890,72.0,85.3,95.8,64.532074,888.3501,306,72.1,65.1,0.0,39.040947,300.0,410,72.1,64.5,0.0,30.019743,400.0,199,72.4,66.5,0.0,41.461723,195.0,1004,71.5,85.0,100.0,60.42488,1020.0,434,72.1,78.1,13.2,42.752056,430.11792,336,71.6,77.9,100,99.95355,400,248,72.5,64.9,0.0,50.685238,245.0,544,72.1,80.3,40.4,58.522064,555.7987,535,72.0,77.4,100.0,87.32481,540.0,509,73.7,64.2,0.0,63.406162,516.8,420,72.0,80.2,41.6,69.15271,426.87885,289,72.7,64.4,0,46.544968,285,207,72.2,74.1,4.7,53.12905,211.62662,956,69.8,79.4,100,100.0,1020,387,72.2,75.3,5.1,50.770103,364.3879,406,71.3,78.7,100,76.58165,400,398,72.8,78.5,28.6,56.363636,393.3294,577,72.0,77.6,36.8,51.734352,572.8788,169,73.9,64.2,0,32.433395,160.0,336,72.8,64.1,0.0,43.25281,335.0,98,69.1,64.8,0.0,31.201765,100,338,72.3,64.7,0.0,49.535355,335.0,202,72.1,286.8,0.0,35.66507,195.0,1047,72.2,81.0,96.0,64.074646,1020.0,366,72.1,64.1,3.5,48.10424,366.39438,214,72.1,64.6,4.4,35.109974,215.59908,391,72.1,77.5,32.5,52.878464,392.8755,432,71.8,74.3,19.2,42.300148,432.31805,169,73.7,64.3,0.0,42.09861,160.0,348,72.1,63.8,0.0,55.27297,335.0,258,72.0,66.2,5.6,42.75824,255.75835,184,72.2,82.3,8.0,35.31426,182.39886,196,73.2,65.1,0.0,42.123547,195.0,1016,71.5,75.6,100,64.097664,1020,731,72.0,70.4,28.5,70.6341,729.3987,639,72.0,76.1,44.4,49.994377,636.60034,256,72.3,64.5,0.0,45.129097,250.0,193,71.9,64.9,8.2,56.438267,192.70837,192,73.3,64.4,0.0,26.943386,190.0,237,72.0,79.6,20.2,43.399776,240.16066,303,72.2,65.0,0.0,28.752283,300.0,570,72.2,83.5,47.2,54.282253,579.3988,241,72.0,80.7,43.2,54.192604,234.71985,886,72.2,69.9,10.9,86.32593,880.0,127.1,125.6,138.0,128.5,137.0,128.6,34.6,0.0,29.69
20170103,1405,49.8,98.3,20.07715251,64.74650583,1,76.8,76.0,0.15,76.9,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.5,65.6,68.4,90.9,15,0,64,90.9,0,67.5,1.8,65.28571,1.8125,42.8,0,0,46.8,13.3,0,0.0,0,72.3,57.8,64.3,100.0,15.0,0,63,85.9,0,61.3,1.13,65.28571,1.8125,35.7,0,0,50.7,99.5,24.6,61.2,0.5,80.0,80.0,36.8,72.8,78.4,100,1.4,0,70.6,1.3,68.81035,68.31035,0,11.7,0,0,0,0,0,72,207,71.7,0.0,25.811493,200.0,72.0,68.0,9142.055,66.9,69.4,87.2,9000,264,70.4,69.0,0,40.044895,260.0,180,70.2,88.9,44.8,57.323982,180.4997,1076,68.2,75.8,5.6,27.11742,1081.3165,517,74.2,69.5,0,29.877394,520.0,634,70.0,88.7,8.4,41.391174,633.5976,206,71.8,69.4,0.0,32.406635,200.0,136,70.0,83.4,6.6,51.34468,133.24973,689,68.8,90.8,100,46.849968,690,301,65.1,103.7,100,100.0,650,763,69.0,86.7,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,589,70.1,74.7,3.6,35.254074,578.39496,346,72.2,78.5,77.6,70.0281,350.49973,695,72.7,77.9,100.0,76.426735,700.0,411,72.0,78.0,100.0,53.97469,420.0,363,74.1,64.8,1.6,35.850372,350,305,72.2,77.8,40.8,48.774982,310.47897,836,72.2,89.4,96.0,57.104702,840.0,366,72.1,72.6,5.2,35.83371,366.97754,255,71.7,77.3,17.1,46.63558,252.98843,984,72.3,79.1,92.4,53.58022,981.5996,296,72.0,76.5,11.8,53.498417,298.52777,178,72.0,64.4,0.0,50.40336,175.0,619,72.1,80.7,81.9,72.9972,628.5653,596,72.1,80.1,44.8,52.242626,604.79895,168,74.0,64.9,0.0,33.798065,160.0,927,71.9,84.7,100.0,65.971,930.0,306,72.1,65.0,0.0,39.040947,300.0,410,72.1,64.4,0.0,30.019743,400.0,198,72.4,65.4,0.0,41.461723,195.0,995,71.5,85.5,100.0,60.42488,1020.0,432,72.1,78.0,13.2,42.752056,430.11792,340,71.6,77.8,100,99.95355,400,251,72.4,64.9,0.0,50.685238,245.0,552,72.1,80.2,40.4,58.522064,555.7987,540,72.0,77.2,100.0,84.97258,540.0,451,73.4,64.2,0.0,57.019608,425.90015,424,72.0,80.1,41.6,68.645355,426.87885,289,72.7,64.3,0,45.492218,285,193,72.3,65.5,0.0,50.98409,195.0,962,69.9,79.1,100,100.0,1020,384,72.3,67.2,0.7,49.309174,364.3879,406,71.3,78.6,100,76.58165,400,371,72.8,78.0,24.6,55.071194,367.8493,579,71.9,77.5,38.8,51.178867,572.8788,170,73.9,64.1,0,32.433395,160.0,338,72.8,64.1,0.0,43.25281,335.0,97,69.0,64.8,0.0,31.201765,100,341,72.3,64.6,0.0,49.535355,335.0,202,72.1,287.0,0.0,35.66507,195.0,1049,72.1,81.0,98.0,64.074646,1020.0,368,72.0,66.1,5.5,48.10424,366.39438,212,72.0,64.2,6.4,35.109974,215.59908,390,72.1,77.4,32.5,52.878464,392.8755,434,71.9,74.5,21.2,42.300148,432.31805,169,73.6,64.3,0.0,42.09861,160.0,347,72.1,63.8,0.0,55.27297,335.0,258,71.9,76.4,9.6,42.75824,255.75835,186,72.2,82.2,8.0,35.31426,182.39886,199,73.2,65.0,0.0,42.514385,195.0,1018,71.5,75.6,100,64.097664,1020,731,72.0,70.4,28.5,70.737305,729.3987,638,72.0,76.1,44.4,49.994377,636.60034,255,72.3,64.4,0.0,45.129097,250.0,212,71.8,79.2,14.2,58.03988,210.9082,192,73.3,64.3,0.0,26.943386,190.0,236,72.0,79.5,20.2,43.399776,240.16066,330,71.8,70.0,7.3,31.819841,331.7326,570,72.2,83.4,47.2,54.282253,579.3988,239,71.9,80.8,46.8,54.192604,238.07985,883,72.1,70.2,12.9,86.32593,880.0,127.4,125.8,138.0,128.5,137.0,128.6,32.6,0.0,29.69
20170103,1410,49.7,98.6,20.0472377,64.74650583,1,76.8,76.1,0.15,76.9,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.5,65.7,68.5,90.4,15,0,64,90.4,0,67.5,1.8,65.28571,1.8125,43.0,0,0,46.8,13.4,0,0.0,0,72.3,57.0,64.5,100.0,15.0,0,63,83.3,0,60.9,1.13,65.28571,1.8125,35.9,0,0,50.0,99.8,23.7,61.6,0.7,80.0,80.0,36.8,72.8,78.4,100,0.8,0,70.6,1.3,68.81035,68.31035,0,11.7,0,0,0,0,0,72,205,71.7,0.0,25.811493,200.0,72.0,68.0,9142.055,66.9,69.4,85.9,9000,263,70.4,69.0,0,40.044895,260.0,179,70.2,88.8,44.8,57.82865,180.4997,1072,68.2,74.4,5.6,27.11742,1081.3165,522,74.2,69.6,0,29.361153,520.0,631,70.1,90.0,6.4,41.391174,633.5976,206,71.8,69.4,0.0,32.406635,200.0,135,70.0,89.6,6.6,51.011597,133.24973,685,68.8,90.7,100,46.849968,690,299,65.1,103.8,100,100.0,650,758,69.0,86.7,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,587,70.1,77.8,3.6,35.254074,578.39496,346,72.1,78.7,79.6,70.03891,350.49973,695,72.7,78.0,100.0,76.426735,700.0,415,72.0,78.1,100.0,54.503014,420.0,363,74.1,64.9,1.6,35.850372,350,305,72.3,77.4,35.6,48.774982,310.47897,835,72.1,89.5,98.0,57.104702,840.0,363,72.2,69.6,3.2,35.83371,366.97754,255,72.0,77.4,14.3,46.63558,252.98843,945,72.3,79.4,88.4,52.17051,945.75946,297,72.0,76.6,11.8,53.498417,298.52777,178,72.0,64.5,0.0,50.40336,175.0,618,72.1,80.8,81.9,72.9972,628.5653,596,72.1,80.2,44.8,52.242626,604.79895,168,74.0,64.9,0.0,33.798065,160.0,926,71.9,84.8,100.0,65.971,930.0,306,72.1,65.1,0.0,39.040947,300.0,411,72.1,64.5,0.0,30.019743,400.0,197,72.3,65.4,0.0,41.461723,195.0,994,71.5,85.5,100.0,60.42488,1020.0,431,72.1,78.1,13.2,42.752056,430.11792,349,71.6,77.8,100,99.95355,400,249,72.4,65.0,0.0,49.631893,245.0,555,72.1,80.4,40.4,57.246147,555.7987,539,72.0,77.2,100.0,81.986595,540.0,373,73.2,64.3,0.0,51.428574,365.29968,429,72.0,80.0,41.6,66.86961,426.87885,289,72.7,64.4,0,45.42502,285,201,72.2,65.1,0.0,50.441956,195.0,1009,69.9,78.6,100,100.0,1020,340,72.2,64.6,0.0,46.670444,335.0,406,71.3,78.8,100,76.58165,400,370,72.7,77.2,22.6,55.071194,367.8493,603,71.9,78.2,42.8,52.783607,596.3989,169,73.9,64.2,0,32.433395,160.0,338,72.7,64.1,0.0,43.25281,335.0,95,69.0,64.8,0.0,31.201765,100,342,72.3,64.7,0.0,49.535355,335.0,201,72.1,286.9,0.0,35.66507,195.0,1048,72.1,81.2,98.0,64.074646,1020.0,365,72.1,70.1,3.5,48.10424,366.39438,211,72.0,69.1,6.4,35.109974,215.59908,389,72.1,77.6,32.5,52.878464,392.8755,462,71.9,74.3,25.2,43.489456,457.79834,169,73.6,64.3,0.0,42.09861,160.0,340,72.0,63.9,0.0,55.27297,335.0,257,72.0,78.6,8.0,42.75824,255.75835,182,72.2,82.4,8.0,35.31426,182.39886,198,73.3,65.1,0.0,42.514385,195.0,1017,71.4,75.8,100,64.097664,1020,731,71.9,70.8,32.9,70.737305,729.3987,633,72.1,76.0,42.4,49.994377,636.60034,254,72.5,64.5,0.0,45.129097,250.0,231,71.8,80.9,18.2,59.917267,229.10826,193,73.3,64.3,0.0,28.453886,190.0,261,72.0,79.1,21.0,43.776302,260.56036,361,71.8,74.7,11.3,32.769325,365.3332,568,72.2,83.7,47.2,54.282253,579.3988,239,72.0,81.6,47.2,54.192604,238.07985,883,72.0,70.6,14.9,86.766365,880.0,127.2,126.0,137.7,128.5,136.8,128.5,33.5,-0.1,29.69
20170103,1415,49.5,99.5,20.01196664,64.74650583,1,76.8,76.1,0.15,76.9,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.5,65.8,68.6,90.4,15,0,64,90.4,0,67.6,1.8,65.28571,1.8125,43.1,0,0,46.7,13.4,0,0.0,0,72.3,57.7,64.6,100.0,15.0,0,63,85.2,0,61.6,1.12,65.28571,1.8125,36.0,0,0,50.2,99.9,24.4,60.5,0.9,80.0,80.0,37.0,72.8,78.4,100,0.8,0,70.6,1.3,68.81035,68.31035,0,11.7,0,0,0,0,0,72,207,71.7,0.0,25.811493,200.0,72.0,68.0,9007.8955,67.0,69.5,86.7,9000,263,70.5,69.1,0,40.044895,260.0,179,70.2,88.8,44.8,57.754803,180.4997,1065,68.2,74.3,5.6,27.11742,1081.3165,522,74.2,69.6,0,29.414928,520.0,630,70.1,87.8,6.4,41.391174,633.5976,206,71.8,69.5,0.0,32.406635,200.0,134,70.0,89.8,6.6,51.011597,133.24973,686,69.0,90.8,100,46.849968,690,299,65.1,103.7,100,100.0,650,760,69.1,86.7,100.0,100,950,516,0,69.1,0.0,30.965195,500.0,586,70.2,75.4,1.6,35.254074,578.39496,347,72.2,78.6,77.6,70.03891,350.49973,700,72.7,77.9,100.0,76.426735,700.0,418,72.0,78.1,100.0,54.503014,420.0,365,74.1,64.8,1.6,35.850372,350,285,72.3,77.7,31.6,46.460426,289.1989,840,72.1,89.4,98.0,57.104702,840.0,366,72.2,65.2,3.2,35.83371,366.97754,227,72.3,78.2,7.5,43.582054,231.68849,951,72.3,79.4,84.4,52.17051,945.75946,298,72.0,76.6,11.8,53.498417,298.52777,178,72.0,64.5,0.0,50.40336,175.0,619,72.0,80.6,83.9,72.9972,628.5653,597,72.1,80.1,44.8,52.242626,604.79895,168,74.0,64.9,0.0,33.798065,160.0,931,72.0,84.8,100.0,65.971,930.0,307,72.0,65.0,0.0,39.040947,300.0,412,72.1,64.5,0.0,30.019743,400.0,199,72.2,65.3,0.0,41.461723,195.0,988,71.4,85.6,100.0,60.42488,1020.0,431,72.1,78.1,13.2,42.752056,430.11792,353,71.5,77.6,100,99.95355,400,252,72.4,64.9,0.0,49.631893,245.0,562,72.1,80.1,40.4,57.246147,555.7987,544,72.0,77.1,100.0,81.986595,540.0,339,73.0,64.3,0.0,50.184875,335.0,434,72.0,79.8,41.6,66.86961,426.87885,290,72.7,64.4,0,45.42502,285,197,72.0,65.0,3.1,48.839127,195.0,1048,69.8,78.5,100,100.0,1020,342,72.2,64.2,0.0,46.183468,335.0,406,71.3,78.6,100,76.58165,400,347,72.7,76.5,18.6,53.932095,344.18973,605,72.0,78.5,42.4,52.660168,596.3989,171,73.9,64.2,0,32.433395,160.0,339,72.7,64.1,0.0,43.25281,335.0,94,68.9,64.7,0.0,31.201765,100,341,72.3,64.6,0.0,49.535355,335.0,202,72.1,286.6,0.0,35.66507,195.0,1051,72.1,81.1,98.0,64.074646,1020.0,365,72.1,64.6,3.5,48.10424,366.39438,212,72.1,70.7,4.4,35.109974,215.59908,388,72.1,77.6,32.5,52.878464,392.8755,487,72.0,74.3,26.4,44.274155,485.23846,169,73.6,64.3,0.0,42.09861,160.0,349,72.0,63.9,0.0,55.27297,335.0,258,72.1,79.3,6.0,42.75824,255.75835,188,72.3,81.8,6.0,35.31426,182.39886,199,73.3,65.1,0.0,42.514385,195.0,1020,71.4,75.7,100,64.097664,1020,763,71.9,71.0,36.9,72.07889,759.3588,635,72.1,76.0,42.4,49.994377,636.60034,254,72.5,64.4,0.0,45.129097,250.0,231,72.0,81.1,15.8,59.917267,229.10826,195,73.4,64.3,0.0,29.055632,190.0,262,72.0,78.9,22.6,43.776302,260.56036,343,72.2,75.0,4.9,30.346928,329.33325,568,72.2,83.6,47.2,54.282253,579.3988,240,72.1,81.7,45.2,54.192604,238.07985,881,71.9,71.7,20.1,86.766365,880.0,127.0,125.8,137.9,128.5,136.9,128.4,33.4,0.1,29.69
20170103,1420,49.6,99.6,20.07535858,64.74650583,1,76.8,76.1,0.15,76.9,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.6,65.8,68.5,89.9,15,0,64,89.9,0,67.6,1.8,65.28571,1.8125,43.1,0,0,46.6,13.4,0,0.0,0,72.2,57.7,64.6,100.0,15.0,0,63,85.1,0,61.2,1.15,65.28571,1.8125,36.0,0,0,50.4,99.5,24.4,60.1,0.6,80.0,80.0,36.9,72.8,78.4,100,0.8,0,70.6,1.3,68.81035,68.31035,0,11.7,0,0,0,0,0,72,204,71.7,0.0,25.811493,200.0,72.0,68.0,8871.79,67.0,69.5,86.4,9000,263,70.5,69.1,0,40.044895,260.0,178,70.2,88.8,44.8,57.92713,180.4997,1064,68.1,79.6,7.6,27.11742,1081.3165,515,73.7,69.7,0,27.522049,498.39978,629,70.1,86.0,6.4,41.391174,633.5976,206,71.8,69.5,0.0,32.406635,200.0,134,70.1,86.2,4.6,51.011597,133.24973,686,69.0,90.9,100,46.849968,690,300,65.2,103.8,100,100.0,650,761,69.2,86.7,100.0,100,950,516,0,69.1,0.0,30.965195,500.0,507,70.2,70.1,1.6,32.34865,500.0,350,72.1,78.6,79.6,70.03891,350.49973,705,72.7,78.0,100.0,76.426735,700.0,421,72.0,78.1,100.0,54.503014,420.0,367,74.0,64.8,3.6,35.850372,350,271,72.3,78.1,27.6,46.900757,267.91882,843,72.1,89.4,98.0,57.104702,840.0,370,72.1,72.2,5.2,35.83371,366.97754,216,72.4,71.4,1.5,42.72707,213.22801,913,72.4,79.8,78.4,50.839115,909.9193,301,72.0,76.7,11.8,53.498417,298.52777,179,72.0,64.5,0.0,50.40336,175.0,623,72.0,80.7,83.9,72.35854,628.5653,602,72.1,80.2,44.8,52.242626,604.79895,168,74.0,65.0,0.0,33.798065,160.0,933,71.9,84.7,100.0,65.971,930.0,307,72.0,65.1,0.0,39.040947,300.0,412,72.1,64.6,0.0,30.019743,400.0,200,72.1,65.3,0.0,41.196167,195.0,1001,71.4,85.5,100.0,60.42488,1020.0,404,72.2,78.4,11.2,38.771095,399.95847,351,71.5,77.7,100,99.95355,400,253,72.4,65.0,0.0,49.631893,245.0,560,72.1,80.4,40.4,57.246147,555.7987,546,71.9,77.1,100.0,81.986595,540.0,338,72.8,64.4,0.0,50.184875,335.0,436,72.1,79.1,39.6,66.86961,426.87885,290,72.7,64.5,0,45.42502,285,212,71.9,74.8,6.7,49.95875,213.04622,1036,69.8,78.6,100,100.0,1020,340,72.2,64.2,0.0,45.956966,335.0,410,71.2,78.7,100,76.58165,400,313,72.7,75.7,14.6,52.49726,318.70966,601,72.0,78.6,42.4,52.265156,596.3989,170,73.9,64.2,0,32.433395,160.0,340,72.7,64.2,0.0,43.25281,335.0,98,68.9,64.9,0.0,31.201765,100,341,72.3,64.7,0.0,49.535355,335.0,203,72.0,286.8,0.0,35.66507,195.0,1054,72.0,81.1,100.0,64.074646,1020.0,368,72.0,64.2,5.5,48.10424,366.39438,213,72.1,65.8,4.4,35.109974,215.59908,392,72.2,77.4,30.5,52.878464,392.8755,492,72.0,74.4,26.4,44.274155,485.23846,169,73.6,64.3,0.0,42.09861,160.0,354,72.0,63.9,0.0,55.27297,335.0,260,72.3,76.6,2.0,42.75824,255.75835,168,72.3,68.6,2.0,33.72463,165.5988,200,73.2,65.1,0.0,42.514385,195.0,1006,71.4,75.8,100,64.097664,1020,796,71.9,71.3,40.9,74.16581,789.319,639,72.1,75.9,42.4,49.994377,636.60034,255,72.5,64.5,0.0,45.129097,250.0,231,72.2,81.0,11.8,59.917267,229.10826,198,73.6,64.4,0.0,29.055632,190.0,263,72.0,79.0,22.6,43.776302,260.56036,296,72.4,74.3,0.0,29.397444,300.0,572,72.2,83.6,47.2,54.282253,579.3988,240,72.0,81.4,47.2,54.192604,238.07985,892,71.9,72.6,24.1,86.766365,880.0,126.8,125.6,138.2,128.5,137.1,128.5,33.4,0.0,29.69
20170103,1425,49.7,99.6,20.13058558,64.74650583,1,76.8,76.1,0.15,76.9,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.6,65.8,68.6,89.4,15,0,64,89.4,0,67.6,1.8,65.14286,1.8125,43.3,0,0,46.4,13.5,0,0.0,0,72.3,58.0,64.7,100.0,15.0,0,63,83.8,0,61.3,1.13,65.14286,1.8125,36.2,0,0,50.4,99.7,24.0,59.1,0.7,80.0,80.0,36.9,72.8,78.4,100,0.3,0,70.6,1.3,68.68965,68.18965,0,11.7,0,0,0,0,0,72,206,71.7,0.0,25.811493,200.0,72.0,68.0,8871.79,67.0,69.5,86.6,9000,263,70.4,69.1,0,40.044895,260.0,179,70.2,89.0,44.8,58.00098,180.4997,1068,68.1,81.1,7.6,27.11742,1081.3165,461,73.5,69.7,0,20.810928,455.2001,630,70.0,85.7,8.4,41.391174,633.5976,205,71.8,69.5,0.0,32.406635,200.0,135,70.2,71.6,2.6,51.011597,133.24973,683,68.8,90.7,100,46.849968,690,299,65.2,103.9,100,100.0,650,761,69.1,86.8,100.0,100,950,516,0,69.1,0.0,30.965195,500.0,507,70.1,75.3,3.6,32.34865,500.0,351,72.1,78.7,79.6,70.03891,350.49973,705,72.7,78.1,100.0,76.426735,700.0,423,72.0,78.2,100.0,54.503014,420.0,369,74.0,64.9,3.6,35.850372,350,271,72.2,78.1,27.2,46.900757,267.91882,848,72.1,89.5,98.0,57.104702,840.0,371,72.1,73.0,5.2,35.83371,366.97754,196,72.4,66.5,0.0,41.594494,195.0,874,72.5,80.1,72.4,48.70217,843.35956,303,72.0,76.9,11.8,53.498417,298.52777,180,72.0,64.6,0.0,49.994476,175.0,623,72.0,80.8,83.9,72.35854,628.5653,602,72.1,79.4,44.8,52.242626,604.79895,169,74.0,65.0,0.0,33.798065,160.0,937,71.9,84.8,100.0,65.971,930.0,307,72.0,65.1,0.0,39.040947,300.0,413,72.1,64.6,0.0,30.019743,400.0,199,72.0,65.3,0.0,41.196167,195.0,1045,71.4,84.1,100.0,60.42488,1020.0,398,72.1,78.8,13.2,38.15448,399.95847,352,71.5,77.7,100,99.95355,400,251,72.3,65.1,0.0,49.144863,245.0,563,72.1,80.3,40.4,56.78894,555.7987,539,71.9,77.2,100.0,80.76782,540.0,340,72.6,64.5,0.0,49.77031,335.0,425,72.0,79.4,41.6,65.722984,426.87885,292,72.6,64.5,0,45.42502,285,240,71.9,76.9,10.7,52.492638,232.9263,1024,69.8,78.7,100,100.0,1020,344,72.1,64.3,0.7,47.42922,335.0,411,71.2,78.8,100,76.58165,400,313,72.6,74.6,12.6,52.49726,318.70966,603,72.0,78.8,42.4,51.561535,596.3989,171,73.9,64.3,0,32.433395,160.0,344,72.7,64.2,0.0,43.25281,335.0,96,68.8,65.0,0.0,31.201765,100,341,72.3,64.8,0.0,49.535355,335.0,203,72.0,286.8,0.0,35.24466,195.0,1058,72.1,81.2,98.0,64.074646,1020.0,369,72.0,68.7,5.5,48.10424,366.39438,213,72.1,64.8,4.4,35.109974,215.59908,393,72.2,77.5,30.5,52.878464,392.8755,491,72.0,74.5,26.4,44.274155,485.23846,169,73.6,64.4,0.0,42.09861,160.0,360,72.0,64.1,0.0,55.27297,335.0,232,72.3,67.5,0.0,39.813187,230.0,156,72.3,65.5,0.0,34.629494,150.0,199,73.3,65.2,0.0,42.514385,195.0,1019,71.4,75.8,100,64.097664,1020,786,72.0,71.6,39.7,73.21408,789.319,641,72.1,76.0,42.4,49.994377,636.60034,256,72.5,64.6,0.0,45.129097,250.0,207,72.3,81.6,8.2,59.164192,207.0083,198,73.6,64.5,0.0,29.055632,190.0,266,72.0,79.0,22.6,43.776302,260.56036,304,72.2,65.3,0.0,30.44431,300.0,577,72.2,83.7,47.2,54.282253,579.3988,242,72.0,81.4,47.2,54.192604,238.07985,892,72.0,73.3,25.3,86.766365,880.0,126.7,125.5,137.1,128.5,136.3,128.6,29.0,0.0,29.69
20170103,1430,49.7,99.6,20.13058558,64.74650583,1,76.8,76.1,0.15,76.9,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.6,65.9,68.6,89.9,15,0,64,89.9,0,67.7,1.85,65.14286,1.8125,43.3,0,0,46.5,13.4,0,0.0,0,72.3,56.9,64.5,100.0,15.0,0,63,82.5,0,60.6,1.13,65.14286,1.8125,36.3,0,0,50.8,99.8,23.5,59.4,0.7,80.0,80.0,36.8,72.8,78.6,100,0.7,0,70.6,1.3,68.68965,68.18965,0,11.7,0,0,0,0,0,72,206,71.7,0.0,25.811493,200.0,72.0,68.0,8871.79,67.0,69.6,86.0,9000,265,70.4,69.1,0,40.044895,260.0,180,70.2,88.9,44.8,57.213192,180.4997,1077,68.2,74.8,5.6,26.67228,1081.3165,482,74.1,69.7,0,26.747688,476.8,636,70.0,89.9,8.4,41.391174,633.5976,207,71.8,69.5,0.0,32.406635,200.0,136,70.2,70.1,2.6,51.011597,133.24973,687,68.8,90.5,100,46.849968,690,301,65.2,103.4,100,100.0,650,765,69.1,86.6,100.0,100,950,516,0,69.2,0.0,30.965195,500.0,507,70.1,77.5,3.6,32.34865,500.0,352,72.2,78.4,77.6,70.03891,350.49973,705,72.6,77.9,100.0,76.4023,700.0,426,72.0,77.9,100.0,54.503014,420.0,370,74.0,64.9,3.6,35.850372,350,271,72.2,78.0,27.2,46.33623,267.91882,848,72.1,89.1,98.0,57.104702,840.0,373,72.2,65.9,3.2,35.83371,366.97754,197,72.1,65.9,1.1,41.594494,195.0,812,72.7,79.9,64.4,47.807114,810.07965,297,72.0,77.2,11.8,53.045307,298.52777,179,72.0,64.6,0.0,49.044094,175.0,626,72.0,80.5,83.9,72.35854,628.5653,604,72.1,79.4,44.8,52.242626,604.79895,169,74.0,65.0,0.0,33.798065,160.0,939,72.0,84.5,100.0,65.59754,930.0,308,72.0,65.1,0.0,39.040947,300.0,415,72.1,64.6,0.0,30.019743,400.0,197,72.0,65.3,0.0,39.960747,195.0,1023,71.4,85.3,100.0,60.42488,1020.0,397,72.1,78.9,13.2,38.15448,399.95847,357,71.5,77.4,100,99.95355,400,253,72.3,65.1,0.0,49.144863,245.0,569,72.1,80.2,40.4,56.78894,555.7987,546,72.0,76.9,100.0,80.76782,540.0,342,72.5,64.5,0.0,49.210083,335.0,430,72.0,79.3,41.6,65.722984,426.87885,296,72.6,64.5,0,45.42502,285,213,72.3,76.5,3.5,50.02946,214.46663,1031,69.9,78.5,100,100.0,1020,345,72.1,64.2,0.7,47.010193,335.0,412,71.2,78.5,100,76.58165,400,293,72.6,74.3,8.6,51.642937,295.04935,604,72.0,78.6,42.4,51.746696,596.3989,171,73.9,64.3,0,32.433395,160.0,344,72.7,64.2,0.0,43.25281,335.0,98,68.8,64.9,0.0,31.201765,100,344,72.3,64.8,0.0,49.535355,335.0,198,72.0,286.6,0.0,34.66075,195.0,1065,72.1,81.0,98.0,64.074646,1020.0,371,72.1,70.7,3.5,48.10424,366.39438,214,72.1,64.5,4.4,35.109974,215.59908,394,72.2,77.3,30.5,52.878464,392.8755,494,72.1,74.2,24.4,44.274155,485.23846,169,73.6,64.4,0.0,42.09861,160.0,365,72.0,64.0,0.0,55.27297,335.0,234,72.2,65.7,1.2,39.813187,230.0,160,72.2,64.9,0.0,34.629494,150.0,200,73.1,65.2,0.0,42.514385,195.0,1016,71.4,75.8,100,64.097664,1020,793,72.0,71.6,39.7,73.202614,789.319,643,72.1,75.9,42.4,49.994377,636.60034,257,72.5,64.6,0.0,45.129097,250.0,184,72.4,76.2,2.2,55.876114,187.50838,199,73.6,64.5,0.0,29.055632,190.0,260,72.0,79.0,22.6,43.37763,260.56036,333,71.8,73.3,8.9,31.0773,331.7326,574,72.2,83.5,47.2,54.282253,579.3988,242,72.0,81.3,47.2,54.192604,238.07985,892,72.0,73.2,25.3,86.766365,880.0,126.4,125.3,136.9,128.5,136.0,128.4,28.9,0.0,29.69
20170103,1435,49.8,99.6,20.18591955,64.74650583,1,76.8,76.1,0.15,77.0,79.4,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.6,65.9,68.6,89.9,15,0,64,89.9,0,67.7,1.85,65.14286,1.8125,43.4,0,0,46.6,13.4,0,0.0,0,72.2,58.2,64.8,100.0,15.0,0,63,83.9,0,61.3,1.13,65.14286,1.8125,36.3,0,0,50.4,99.8,23.9,59.2,0.9,80.0,80.0,36.8,72.8,78.6,100,0.4,0,70.6,1.3,68.68965,68.18965,0,11.7,0,0,0,0,0,72,204,71.8,0.0,25.811493,200.0,72.0,68.0,8871.79,67.0,69.6,86.2,9000,264,70.5,69.1,0,40.044895,260.0,179,70.2,88.6,44.8,57.213192,180.4997,1060,68.2,74.3,5.6,26.67228,1081.3165,524,74.2,69.7,0,29.952679,520.0,633,70.1,88.9,6.4,41.391174,633.5976,205,71.8,69.5,0.0,32.406635,200.0,135,70.1,72.6,4.6,51.011597,133.24973,687,69.0,90.5,100,46.849968,690,300,65.2,103.2,100,100.0,650,763,69.1,86.5,100.0,100,950,516,0,69.2,0.0,30.965195,500.0,507,70.2,70.8,1.6,32.34865,500.0,353,72.1,78.5,79.6,70.03891,350.49973,710,72.6,77.9,100.0,75.93792,700.0,426,72.0,77.9,100.0,54.503014,420.0,370,74.0,65.0,3.6,35.850372,350,272,72.2,78.0,27.2,46.33623,267.91882,850,72.1,89.0,98.0,57.104702,840.0,372,72.1,69.3,5.2,35.83371,366.97754,211,71.8,70.2,8.7,43.68199,213.22801,758,72.8,79.8,58.4,46.330276,769.119,297,72.1,77.3,9.8,53.045307,298.52777,179,72.0,64.7,0.0,49.044094,175.0,626,72.0,80.4,83.9,72.35854,628.5653,604,72.1,80.0,44.8,52.242626,604.79895,169,74.0,65.1,0.0,33.798065,160.0,937,71.9,84.4,100.0,66.03691,930.0,308,72.0,65.2,0.0,39.040947,300.0,413,72.1,64.7,0.0,30.019743,400.0,198,72.0,65.3,0.0,39.960747,195.0,1039,71.4,85.1,100.0,60.42488,1020.0,405,72.1,78.8,13.2,38.15448,399.95847,355,71.5,77.5,100,99.95355,400,252,72.3,65.1,0.0,49.144863,245.0,566,72.1,80.1,40.4,56.18288,555.7987,540,71.9,77.0,100.0,80.23157,540.0,341,72.3,64.5,0.0,48.806725,335.0,429,72.0,79.2,41.6,65.722984,426.87885,293,72.5,64.6,0,45.42502,285,197,72.3,65.8,0.0,49.7584,195.0,1043,69.9,78.4,100,100.0,1020,347,72.1,64.3,0.7,47.42922,335.0,413,71.2,78.5,100,76.58165,400,270,72.6,73.2,4.6,50.5805,269.56924,604,72.1,78.6,40.4,51.734352,596.3989,172,73.9,64.3,0,32.433395,160.0,343,72.7,64.2,0.0,43.25281,335.0,100,68.8,64.9,100.0,31.201765,100,343,72.3,64.8,0.0,49.535355,335.0,198,72.0,286.8,0.0,34.66075,195.0,1063,72.1,80.9,98.0,64.074646,1020.0,369,72.2,66.4,1.5,48.025948,366.39438,214,72.0,64.7,6.4,35.109974,215.59908,392,72.2,77.2,30.5,52.878464,392.8755,493,72.1,74.1,24.4,44.274155,485.23846,169,73.6,64.4,0.0,42.09861,160.0,365,72.0,64.1,0.0,55.27297,335.0,235,72.1,65.3,3.2,39.813187,230.0,154,72.2,64.7,0.0,34.629494,150.0,199,73.2,65.2,0.0,42.514385,195.0,1022,71.4,75.7,100,64.097664,1020,787,72.0,71.6,39.7,73.202614,789.319,644,72.1,75.9,42.4,49.994377,636.60034,258,72.5,64.6,0.0,45.129097,250.0,175,72.2,66.7,2.2,55.39881,175.0,199,73.6,64.5,0.0,29.055632,190.0,258,72.1,79.0,20.6,43.37763,260.56036,367,72.0,74.9,8.9,33.767498,362.93246,573,72.2,83.3,47.2,54.282253,579.3988,242,72.0,81.0,47.2,54.192604,238.07985,891,71.9,73.8,31.3,86.75612,880.0,126.0,125.0,136.9,128.5,135.9,128.0,29.4,1.2,29.69
20170103,1440,49.8,99.6,20.18591955,64.74650583,1,76.8,76.1,0.15,77.0,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.6,65.8,68.6,89.9,15,0,64,89.9,0,67.6,1.8,65.14286,1.8125,43.4,0,0,46.5,13.3,0,0.0,0,72.2,58.1,65.0,100.0,15.0,0,63,85.5,0,61.2,1.16,65.14286,1.8125,36.3,0,0,50.2,99.7,24.4,59.5,0.7,80.0,80.0,36.9,72.8,78.6,100,0.4,0,70.6,1.3,68.68965,68.18965,0,11.7,0,0,0,0,0,72,205,71.7,0.0,25.811493,200.0,72.0,68.0,9007.8955,67.1,69.6,86.5,9000,263,70.4,69.2,0,40.044895,260.0,179,70.2,88.6,44.8,57.92713,180.4997,1065,68.2,74.3,5.6,26.67228,1081.3165,524,74.2,69.7,0,29.855883,520.0,630,70.1,89.7,6.4,41.391174,633.5976,205,71.9,69.5,0.0,32.406635,200.0,134,70.0,88.9,6.6,51.011597,133.24973,685,68.9,90.4,100,46.849968,690,299,65.3,103.2,100,100.0,650,760,69.1,86.5,100.0,100,950,516,0,69.2,0.0,30.965195,500.0,507,70.1,77.1,3.6,32.34865,500.0,355,72.1,78.7,79.6,70.03891,350.49973,709,72.6,78.0,100.0,75.925705,700.0,430,71.9,78.1,100.0,54.503014,420.0,373,74.0,65.2,3.6,35.850372,350,273,72.1,78.3,29.2,46.33623,267.91882,853,72.1,89.2,98.0,56.709404,840.0,376,72.1,73.5,5.2,35.83371,366.97754,260,71.6,77.6,16.7,46.602264,254.40831,456,73.0,78.9,0.0,35.287537,380.0,300,72.1,77.6,9.8,53.045307,298.52777,180,72.0,64.9,0.0,49.044094,175.0,629,72.0,80.7,83.9,72.35854,628.5653,609,72.1,79.5,44.8,52.242626,604.79895,170,74.1,65.2,0.0,33.798065,160.0,943,71.9,84.6,100.0,65.38884,930.0,308,72.0,65.3,0.0,39.040947,300.0,416,72.1,64.8,0.0,30.019743,400.0,199,71.9,65.4,4.4,39.960747,195.0,1029,71.4,85.3,100.0,60.42488,1020.0,398,72.1,78.8,13.2,38.15448,399.95847,358,71.5,77.7,100,99.95355,400,254,72.3,65.3,0.0,49.144863,245.0,573,72.1,80.5,40.4,56.00213,555.7987,546,71.9,77.2,100.0,80.23157,540.0,345,72.1,64.8,0.0,48.806725,335.0,432,72.0,79.3,41.6,65.722984,426.87885,296,72.5,64.7,0,45.42502,285,198,72.2,65.5,0.0,49.7584,195.0,1041,69.8,78.5,100,100.0,1020,348,72.0,64.5,2.7,47.42922,335.0,415,71.3,78.6,100,76.58165,400,271,72.5,72.8,2.6,50.5805,269.56924,607,72.1,78.7,40.4,51.240585,596.3989,172,73.9,64.6,0,32.433395,160.0,345,72.8,64.4,0.0,43.25281,335.0,98,68.8,65.4,0.0,31.201765,100,345,72.3,65.0,0.0,49.535355,335.0,200,72.0,286.7,0.0,34.66075,195.0,1066,72.1,81.0,98.0,64.074646,1020.0,374,72.1,64.7,3.5,47.612125,366.39438,216,72.0,74.4,6.4,35.109974,215.59908,395,72.2,77.4,30.5,52.878464,392.8755,495,72.0,74.3,26.4,44.274155,485.23846,169,73.6,64.6,0.0,42.09861,160.0,367,72.1,64.3,0.0,55.27297,335.0,248,72.0,65.8,5.2,41.945057,253.91833,169,72.2,64.8,0.0,34.629494,150.0,200,73.2,65.3,0.0,42.514385,195.0,1023,71.4,75.9,100,64.097664,1020,793,72.1,71.8,37.7,73.202614,789.319,647,72.1,75.5,42.4,49.57813,636.60034,259,72.5,64.7,0.0,45.129097,250.0,194,72.0,65.5,6.2,59.270256,195.30838,198,73.7,64.6,0.0,29.055632,190.0,261,72.1,79.0,20.6,43.37763,260.56036,329,72.2,76.1,4.9,31.661594,329.33325,577,72.2,83.4,47.2,54.282253,579.3988,243,72.0,81.2,47.2,54.192604,238.07985,895,71.9,74.5,35.3,86.75612,880.0,126.3,124.8,136.6,127.5,135.5,127.7,30.7,0.6,29.69
20170103,1445,49.8,99.6,20.19153777,64.74650583,1,76.8,76.1,0.15,77.0,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,65.9,68.7,90.4,15,0,64,90.4,0,67.7,1.8,65.14286,1.8125,43.6,0,0,46.7,13.4,0,0.0,0,72.2,57.6,64.8,100.0,15.0,0,63,81.2,0,60.9,1.17,65.14286,1.8125,36.5,0,0,50.5,100.2,23.1,59.5,1.8,80.0,80.0,37.2,72.8,78.6,100,0.4,0,70.6,1.3,68.68965,68.18965,0,11.7,0,0,0,0,0,72,205,71.8,0.0,25.811493,200.0,72.0,68.0,9142.055,67.1,69.6,85.4,9000,264,70.4,69.1,0,40.044895,260.0,179,70.2,88.6,44.8,57.840965,180.4997,1067,68.1,80.5,7.6,26.67228,1081.3165,521,74.3,69.7,0,30.630243,520.0,633,70.1,86.9,6.4,41.391174,633.5976,206,71.9,69.5,0.0,32.406635,200.0,135,70.0,89.5,6.6,51.011597,133.24973,688,68.9,90.4,100,46.849968,690,300,65.3,103.1,100,100.0,650,763,69.1,86.5,100.0,100,950,516,0,69.2,0.0,30.965195,500.0,507,70.1,77.6,3.6,32.34865,500.0,351,72.1,78.5,79.6,69.131,350.49973,707,72.6,77.9,100.0,74.801414,700.0,425,72.0,78.0,100.0,52.365154,420.0,367,73.9,70.4,8.8,35.33922,350,265,72.1,78.6,29.2,44.574913,267.91882,845,72.1,89.4,98.0,56.28205,840.0,376,72.2,67.6,3.2,34.0488,366.97754,258,71.8,77.6,16.7,44.858982,254.40831,388,73.0,67.2,0.0,33.519806,380.0,302,72.1,77.6,9.8,52.971546,298.52777,178,72.0,64.8,0.0,48.55785,175.0,633,72.0,80.4,83.9,72.29131,628.5653,615,72.2,78.7,42.8,52.242626,604.79895,210,74.1,65.2,0.0,37.542164,205.59988,939,71.9,84.6,100.0,64.42223,930.0,309,72.0,65.3,0.0,39.040947,300.0,407,72.1,64.8,0.0,29.439089,400.0,216,71.9,78.0,8.4,40.861332,213.46037,1045,71.4,85.0,100.0,60.42488,1020.0,409,72.1,78.6,13.2,38.15448,399.95847,364,71.5,77.2,100,99.95355,400,256,72.3,65.2,0.0,48.646507,245.0,568,72.1,80.7,40.4,55.13025,555.7987,545,72.0,76.9,100.0,78.64716,540.0,344,72.0,64.7,0.0,48.168068,335.0,434,72.0,79.1,41.6,65.28665,426.87885,293,72.5,64.7,0,44.305073,285,197,72.1,65.4,0.3,47.60165,195.0,1062,69.8,78.4,100,90.09615,1020,353,72.0,64.4,2.7,46.443943,335.0,411,71.4,78.4,100,75.96334,400,248,72.4,66.1,0.6,49.288063,245.0,591,72.1,78.7,40.4,51.57388,596.3989,172,73.9,64.5,0,32.007103,160.0,344,72.8,64.4,0.0,42.732193,335.0,98,68.8,66.9,0.0,31.201765,100,350,72.3,65.0,0.0,49.030304,335.0,202,71.9,286.7,4.0,34.66075,195.0,1072,72.1,80.7,98.0,63.03044,1020.0,372,72.1,64.4,3.5,46.493683,366.39438,214,72.1,68.3,4.4,35.109974,215.59908,391,72.2,77.3,30.5,52.395916,392.8755,493,72.0,74.2,26.4,42.83963,485.23846,170,73.5,64.6,0.0,42.09861,160.0,384,72.2,64.2,0.0,55.27297,335.0,250,72.0,72.5,5.6,41.945057,253.91833,170,72.1,64.7,1.2,34.17706,150.0,204,73.3,65.3,0.0,42.514385,195.0,1039,71.4,75.6,100,64.097664,1020,798,72.1,71.6,37.7,72.686615,789.319,639,72.2,75.5,40.4,49.341885,636.60034,261,72.6,64.8,0.0,45.129097,250.0,216,71.8,75.3,12.6,58.05049,213.50821,201,73.7,64.6,0.0,29.055632,190.0,262,72.2,78.8,18.6,43.37763,260.56036,305,72.4,69.0,0.0,30.054777,300.0,584,72.2,83.1,47.2,54.282253,579.3988,246,72.0,81.0,47.2,54.192604,238.07985,893,72.0,74.7,34.9,85.07631,880.0,126.6,125.1,136.6,127.5,135.6,127.5,31.6,0.0,29.67
20170103,1450,49.9,99.6,20.24700075,64.74650583,1,76.8,76.1,0.15,77.0,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,65.9,68.7,90.4,15,0,64,90.4,0,67.7,1.8,65.14286,1.8125,43.6,0,0,46.7,13.4,0,0.0,0,72.2,58.3,65.2,100.0,15.0,0,63,83.2,0,61.3,1.16,65.14286,1.8125,36.5,0,0,50.0,100.0,23.7,58.9,0.7,80.0,80.0,37.1,72.8,78.6,100,0.7,0,70.6,1.3,68.68965,68.18965,0,11.7,0,0,0,0,0,72,204,71.8,0.0,25.811493,200.0,72.0,68.0,9007.8955,67.1,69.6,86.7,9000,264,70.5,69.2,0,40.044895,260.0,179,70.2,88.6,44.8,57.767113,180.4997,1069,68.2,80.9,5.6,26.67228,1081.3165,522,74.3,69.7,0,30.608734,520.0,632,70.1,85.6,6.4,41.391174,633.5976,206,71.8,69.6,0.0,32.406635,200.0,135,70.0,89.6,6.6,51.011597,133.24973,686,68.9,90.5,100,46.849968,690,301,65.3,103.2,100,100.0,650,761,69.1,86.5,100.0,100,950,516,0,69.2,0.0,30.965195,500.0,507,70.2,70.7,1.6,32.34865,500.0,350,72.2,78.7,77.6,69.131,350.49973,704,72.6,78.1,100.0,74.7892,700.0,423,72.0,78.2,100.0,52.365154,420.0,364,74.0,76.6,10.0,35.33922,350,264,72.1,78.7,29.2,44.98137,267.91882,844,72.1,89.7,98.0,56.28205,840.0,375,72.1,66.3,5.2,34.0488,366.97754,245,72.2,77.6,10.3,43.759716,231.68849,400,73.0,65.8,0.0,33.206535,380.0,299,72.1,77.6,9.8,52.824028,298.52777,177,72.0,64.9,0.0,48.55785,175.0,630,72.1,80.5,81.9,72.29131,628.5653,614,72.1,79.0,44.8,52.242626,604.79895,230,74.0,65.2,0.0,39.093773,228.39989,933,72.0,84.9,100.0,64.81766,930.0,308,72.0,65.4,0.0,39.040947,300.0,403,72.1,64.9,0.0,29.439089,400.0,238,72.1,78.3,6.8,42.731785,233.34045,1022,71.4,85.5,100.0,59.866405,1020.0,405,72.2,78.6,11.2,38.15448,399.95847,365,71.5,77.4,100,99.95355,400,254,72.3,65.3,0.0,48.012234,245.0,561,72.1,80.7,40.4,54.66241,555.7987,555,71.9,77.1,100.0,77.95247,540.0,366,71.8,66.1,8.0,52.324932,367.3178,426,72.0,79.1,41.6,64.647385,426.87885,291,72.5,64.8,0,44.305073,285,201,71.9,65.4,4.3,48.815556,195.0,985,69.8,78.7,100,89.09188,1020,337,72.1,64.5,0.7,45.549263,335.0,410,71.3,78.6,100,75.96334,400,246,72.4,64.9,0.0,49.288063,245.0,588,72.1,78.8,40.4,51.746696,596.3989,171,73.9,64.6,0,32.007103,160.0,344,72.9,64.5,0.0,42.732193,335.0,101,68.8,66.9,100.0,31.201765,100,350,72.3,65.0,0.0,49.030304,335.0,215,71.9,286.9,8.0,36.611,214.8798,1070,72.1,80.8,98.0,63.03044,1020.0,370,72.0,64.5,5.5,46.493683,366.39438,218,72.1,65.6,4.4,35.109974,215.59908,389,72.2,77.4,30.5,52.395916,392.8755,492,72.0,74.3,26.4,42.83963,485.23846,170,73.5,64.7,0.0,42.09861,160.0,377,72.1,64.3,0.0,55.27297,335.0,249,72.0,73.9,5.6,41.945057,253.91833,171,72.0,64.7,3.2,33.736855,150.0,203,73.2,65.3,0.0,42.514385,195.0,1033,71.4,75.8,100,64.097664,1020,799,72.1,71.7,37.7,72.57195,789.319,680,71.9,76.0,48.8,51.501858,677.20056,259,72.6,64.8,0.0,45.129097,250.0,215,71.8,80.9,16.6,58.05049,213.50821,200,73.7,64.6,0.0,29.055632,190.0,261,72.2,78.9,18.6,43.37763,260.56036,308,72.1,65.1,1.3,30.054777,300.0,584,72.2,83.2,47.2,54.282253,579.3988,245,72.0,81.1,47.2,54.192604,238.07985,890,72.1,74.9,32.9,85.07631,880.0,126.5,125.3,136.7,127.5,135.7,127.2,32.1,0.0,29.67
20170103,1455,50.0,99.6,20.30257145,64.74650583,1,76.8,76.1,0.15,77.0,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,65.9,68.7,90.4,15,0,64,90.4,0,67.7,1.85,65.14286,1.8125,43.7,0,0,46.7,13.4,0,0.0,0,72.2,57.7,64.6,100.0,15.0,0,63,85.7,0,60.3,1.18,65.14286,1.8125,36.6,0,0,51.1,99.9,24.5,61.5,0.8,80.0,80.0,37.4,72.8,78.6,100,1.7,0,70.6,1.3,68.68965,68.18965,0,11.7,0,0,0,0,0,72,205,71.8,0.0,25.811493,200.0,72.0,68.0,9142.055,67.1,69.6,85.9,9000,265,70.4,69.2,0,40.044895,260.0,180,70.2,88.5,44.8,57.311672,180.4997,1020,68.3,73.6,3.2,25.060154,1030.316,520,74.3,69.8,0,30.597979,520.0,635,70.0,85.7,8.4,41.391174,633.5976,205,71.8,69.6,0.0,32.406635,200.0,136,70.1,73.3,4.6,51.011597,133.24973,688,68.8,90.4,100,46.849968,690,300,65.3,103.2,100,100.0,650,763,69.1,86.4,100.0,100,950,516,0,69.2,0.0,30.965195,500.0,508,70.1,76.7,3.6,32.34865,500.0,351,72.2,78.1,75.2,69.131,350.49973,704,72.6,77.8,100.0,74.7892,700.0,424,71.9,77.9,100.0,52.365154,420.0,364,74.0,76.8,10.0,35.33922,350,264,72.1,78.5,29.2,44.98137,267.91882,845,72.1,89.3,98.0,56.28205,840.0,376,72.0,74.6,7.2,34.0488,366.97754,228,72.3,78.7,5.9,43.02687,231.68849,389,72.9,65.4,0.0,33.206535,380.0,298,72.2,77.2,7.8,52.824028,298.52777,177,72.1,64.6,0.0,48.55785,175.0,631,72.1,80.2,81.9,72.29131,628.5653,614,72.1,79.6,44.8,52.242626,604.79895,231,74.0,64.9,0.0,39.093773,228.39989,935,71.9,84.5,100.0,64.81766,930.0,309,72.1,65.2,0.0,39.040947,300.0,407,72.2,64.7,0.0,29.439089,400.0,208,72.3,73.5,2.0,41.27699,212.04077,1022,71.4,85.4,100.0,59.866405,1020.0,406,72.2,78.5,11.2,38.15448,399.95847,363,71.5,77.1,100,99.95355,400,253,72.3,65.1,0.0,48.012234,245.0,552,72.2,80.2,38.4,54.66241,555.7987,533,71.9,76.9,100.0,77.95247,540.0,392,71.7,74.3,14.0,54.17367,393.5785,419,72.0,79.2,41.6,64.647385,426.87885,290,72.5,64.6,0,44.305073,285,215,71.9,76.6,8.3,51.620506,213.04622,1055,69.9,78.4,100,89.09188,1020,350,72.0,64.2,2.7,45.549263,335.0,411,71.5,78.3,100,75.96334,400,246,72.2,64.4,0.0,49.693317,245.0,588,72.1,78.6,40.4,51.78373,596.3989,172,73.9,64.4,0,32.007103,160.0,345,72.9,64.3,0.0,42.732193,335.0,100,68.8,66.7,100.0,31.201765,100,345,72.3,64.9,0.0,49.030304,335.0,215,72.0,286.7,6.8,36.611,214.8798,1062,72.1,80.6,98.0,63.03044,1020.0,370,72.0,67.3,5.5,46.493683,366.39438,216,72.1,64.7,4.4,35.109974,215.59908,394,72.2,77.0,30.5,52.395916,392.8755,491,72.0,73.9,26.4,42.83963,485.23846,170,73.5,64.4,0.0,42.09861,160.0,381,72.1,64.0,0.0,55.27297,335.0,249,72.1,67.0,3.6,41.945057,253.91833,165,71.9,76.4,6.8,33.736855,165.5988,203,72.8,65.2,0.0,42.514385,195.0,1035,71.4,75.4,100,64.097664,1020,796,72.1,71.2,37.7,73.110886,789.319,689,71.9,76.6,52.8,52.60434,717.80066,258,72.7,64.6,0.0,45.129097,250.0,233,72.0,80.8,15.8,60.341537,231.70828,200,73.7,64.5,0.0,29.055632,190.0,260,72.2,78.6,18.6,43.37763,260.56036,337,71.8,74.6,9.7,31.978088,331.7326,581,72.2,82.9,47.2,54.282253,579.3988,245,72.0,80.9,47.2,54.192604,238.07985,886,72.1,74.2,32.9,85.07631,880.0,126.4,125.2,136.9,127.5,135.8,127.1,32.9,0.0,29.67
