20170103,1500,49.9,99.6,20.24700075,64.74650583,1,76.8,76.1,0.15,77.0,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,65.9,68.7,89.9,15,0,64,89.9,0,67.7,1.8,65.14286,1.8125,43.7,0,0,46.6,13.4,0,0.0,0,72.3,58.3,64.9,100.0,15.0,0,63,85.5,0,61.5,1.16,65.14286,1.8125,36.6,0,0,50.4,100.1,24.5,61.9,1.1,80.0,80.0,37.5,72.8,78.6,100,-0.2,0,70.6,1.3,68.68965,68.18965,0,11.7,0,0,0,0,0,72,203,71.8,0.0,25.811493,200.0,72.0,68.0,8871.79,67.1,69.6,88.5,9000,263,70.4,69.2,0,40.044895,260.0,179,70.2,88.5,44.8,57.93944,180.4997,1013,68.2,69.8,4.8,25.048122,1030.316,525,74.4,69.7,0,29.533234,520.0,630,70.0,89.7,8.4,41.391174,633.5976,205,71.8,69.6,0.0,32.406635,200.0,135,70.2,70.4,2.6,51.011597,133.24973,684,68.8,90.5,100,46.849968,690,298,65.3,103.3,100,100.0,650,760,69.1,86.6,100.0,100,950,516,0,69.2,0.0,30.965195,500.0,507,70.1,77.4,3.6,32.34865,500.0,351,72.2,78.4,75.2,69.131,350.49973,704,72.6,78.1,100.0,74.7892,700.0,422,71.9,78.1,100.0,52.365154,420.0,364,74.1,77.0,8.0,35.33922,350,263,72.1,78.7,29.2,44.98137,267.91882,847,72.1,89.5,98.0,56.28205,840.0,375,72.1,76.2,5.2,34.0488,366.97754,196,72.5,68.1,0.0,41.19476,195.0,390,72.9,65.3,0.0,33.206535,380.0,298,72.1,76.9,9.8,52.824028,298.52777,178,72.1,64.8,0.0,48.55785,175.0,631,72.0,80.4,83.9,72.29131,628.5653,613,72.1,79.9,44.8,52.242626,604.79895,230,73.9,65.1,0.0,39.093773,228.39989,934,71.9,84.8,100.0,64.81766,930.0,308,72.1,65.3,0.0,39.040947,300.0,405,72.2,64.8,0.0,29.439089,400.0,200,72.5,66.2,0.0,40.84979,195.0,1018,71.4,85.8,100.0,59.866405,1020.0,405,72.2,78.6,11.2,38.15448,399.95847,358,71.4,77.5,100,99.95355,400,250,72.3,65.2,0.0,48.012234,245.0,547,72.2,80.5,38.4,54.66241,555.7987,535,71.9,77.2,100.0,80.15844,540.0,420,71.6,75.2,20.0,56.39216,423.87842,415,72.0,79.2,41.6,65.01268,426.87885,287,72.5,64.7,0,45.8282,285,233,72.1,76.6,6.7,51.77372,232.9263,1044,69.9,78.7,100,89.09188,1020,344,72.0,64.4,2.7,45.549263,335.0,408,71.6,78.5,100,75.96334,400,249,71.9,64.7,5.0,50.087624,245.0,588,72.1,78.7,40.4,51.75904,596.3989,171,73.9,64.5,0,32.007103,160.0,342,72.9,64.4,0.0,42.732193,335.0,98,68.9,66.9,0.0,31.201765,100,345,72.3,64.9,0.0,49.030304,335.0,215,72.2,286.7,2.8,36.611,214.8798,1066,72.1,80.8,98.0,63.03044,1020.0,368,72.1,70.5,3.5,46.493683,366.39438,215,72.0,67.1,6.4,35.109974,215.59908,389,72.2,77.3,30.5,52.395916,392.8755,490,71.9,74.5,30.0,42.83963,485.23846,170,73.5,64.5,0.0,42.09861,160.0,379,72.1,64.1,0.0,55.27297,335.0,249,72.0,71.0,5.6,41.945057,253.91833,162,71.9,81.5,10.8,33.736855,182.39886,202,72.6,65.2,0.0,42.514385,195.0,1037,71.4,75.7,100,64.097664,1020,799,72.1,71.6,37.7,72.560486,789.319,722,72.0,77.2,53.2,53.42558,717.80066,257,72.8,64.6,0.0,45.129097,250.0,232,72.1,80.9,13.8,60.341537,231.70828,199,73.2,64.5,0.0,29.055632,190.0,257,72.2,78.7,18.6,43.37763,260.56036,365,72.0,74.8,8.9,32.306755,362.93246,579,72.2,83.2,47.2,54.282253,579.3988,243,72.0,81.0,47.2,54.192604,238.07985,887,72.2,74.3,30.9,86.028885,880.0,126.1,125.0,136.9,127.5,135.9,127.3,32.8,-0.1,29.67
20170103,1505,49.8,99.6,20.19153777,64.03033333,1,76.8,76.1,0.15,77.0,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,65.8,68.6,90.4,15,0,64,90.4,0,67.6,1.85,65.14286,1.8125,43.8,0,0,46.7,13.4,0,0.0,0,72.3,57.4,65.0,100.0,15.0,0,63,82.2,0,60.9,1.19,65.14286,1.8125,36.6,0,0,50.2,100.0,23.4,60.9,0.7,80.0,80.0,37.7,72.8,78.6,100,0.5,0,70.6,1.3,68.68965,68.18965,0,11.7,0,0,0,0,0,72,204,71.8,0.0,25.811493,200.0,72.0,68.0,9007.8955,67.1,69.6,87.5,9000,265,70.5,69.2,0,40.044895,260.0,180,70.2,88.6,44.8,57.311672,180.4997,1024,68.1,78.7,6.8,25.048122,1030.316,521,74.4,69.7,0,30.544203,520.0,631,70.1,87.2,6.4,41.391174,633.5976,205,71.9,69.6,0.0,32.406635,200.0,135,70.1,70.7,4.6,51.011597,133.24973,688,68.9,90.5,100,46.849968,690,299,65.4,103.3,100,100.0,650,765,69.2,86.6,100.0,100,950,517,0,69.2,0.0,30.965195,500.0,507,70.2,71.2,1.6,32.34865,500.0,340,72.3,78.6,72.4,67.63943,337.89966,708,72.6,78.2,100.0,74.7892,700.0,425,72.0,78.3,100.0,52.365154,420.0,367,74.2,77.2,6.0,35.33922,350,265,72.1,78.9,29.2,44.98137,267.91882,847,72.1,89.7,98.0,56.28205,840.0,373,72.1,76.5,5.2,34.0488,366.97754,196,72.3,66.4,0.0,41.19476,195.0,391,73.0,65.5,0.0,33.206535,380.0,299,72.1,77.2,9.8,52.824028,298.52777,178,72.1,65.0,0.0,48.55785,175.0,631,72.1,80.5,81.9,72.29131,628.5653,613,72.1,79.2,44.8,52.242626,604.79895,232,73.8,65.3,0.0,39.093773,228.39989,934,72.0,85.0,100.0,64.81766,930.0,309,72.1,65.4,0.0,39.040947,300.0,405,72.2,65.0,0.0,29.439089,400.0,201,72.4,65.9,0.0,40.84979,195.0,1022,71.4,85.8,100.0,59.866405,1020.0,404,72.2,78.8,11.2,38.15448,399.95847,360,71.6,77.6,100,99.95355,400,253,72.2,65.4,0.0,48.012234,245.0,548,72.2,80.6,38.4,54.66241,555.7987,536,71.9,77.3,100.0,80.15844,540.0,454,71.6,75.8,23.2,58.38655,452.1585,416,72.0,79.6,41.6,65.01268,426.87885,288,72.5,64.9,0,45.8282,285,208,72.3,67.7,1.1,49.440186,211.62662,1050,69.9,78.9,100,89.487175,1020,346,72.0,64.6,2.7,45.956966,335.0,410,71.4,78.7,100,75.96334,400,299,71.7,73.6,13.0,52.289158,296.8692,589,72.1,78.9,40.4,51.85779,596.3989,172,73.9,64.7,0,32.007103,160.0,344,72.9,64.5,0.0,42.732193,335.0,99,68.9,65.5,0.0,31.201765,100,348,72.4,65.1,0.0,49.030304,335.0,204,72.2,286.9,1.2,34.9527,195.0,983,72.3,80.8,94.0,60.364365,981.5996,370,72.2,67.4,1.5,46.493683,366.39438,218,72.1,74.9,4.4,35.109974,215.59908,366,72.3,77.3,25.3,51.02682,367.3954,510,71.9,75.3,34.0,44.568417,512.6786,170,73.5,64.7,0.0,42.09861,160.0,380,72.1,64.3,0.0,55.27297,335.0,249,72.0,73.7,5.6,41.945057,253.91833,167,72.0,82.4,12.8,34.17706,182.39886,203,72.4,65.4,0.0,42.514385,195.0,1035,71.4,75.8,100,64.097664,1020,799,72.1,71.7,37.7,72.53755,789.319,725,72.1,77.2,51.2,53.414333,717.80066,258,72.8,64.8,0.0,45.129097,250.0,212,72.2,81.8,11.8,57.085274,213.5087,200,72.7,64.7,0.0,29.055632,190.0,260,72.2,79.0,18.6,43.37763,260.56036,327,72.3,76.3,2.9,31.393793,329.33325,584,72.2,83.4,47.2,54.282253,579.3988,244,72.0,81.2,47.2,54.192604,238.07985,894,72.3,73.8,25.7,86.028885,880.0,126.5,124.9,137.1,127.5,136.0,127.4,32.6,0.0,29.67
20170103,1510,49.9,99.6,20.25264838,64.03033333,1,76.8,76.1,0.15,77.0,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,65.9,68.6,90.4,15,0,64,90.4,0,67.7,1.8,65.14286,1.8125,43.9,0,0,46.7,13.4,0,0.0,0,72.3,57.7,65.1,100.0,15.0,0,63,84.7,0,61.2,1.2,65.14286,1.8125,36.6,0,0,50.6,99.9,24.2,59.5,1.4,80.0,80.0,38.1,72.8,78.6,100,0.3,0,70.6,1.3,68.68965,68.18965,0,11.7,0,0,0,0,0,72,204,71.8,0.0,25.811493,200.0,72.0,68.0,8871.79,67.1,69.6,87.7,9000,265,70.4,69.2,0,40.044895,260.0,179,70.2,88.7,44.8,57.188576,180.4997,1071,68.1,81.0,6.8,27.70693,1074.5165,522,74.5,69.7,0,30.51194,520.0,632,70.1,89.1,6.4,41.391174,633.5976,205,71.9,69.6,0.0,32.406635,200.0,135,70.0,88.1,6.6,51.011597,133.24973,685,68.9,90.6,100,46.849968,690,299,65.4,103.3,100,100.0,650,761,69.1,86.6,100.0,100,950,516,0,69.2,0.0,30.965195,500.0,507,70.1,76.3,3.6,32.34865,500.0,341,72.2,78.3,70.4,67.63943,337.89966,708,72.6,78.1,100.0,74.70365,700.0,427,72.0,78.2,100.0,52.365154,420.0,365,74.2,77.0,6.0,35.33922,350,265,72.1,78.8,29.2,44.98137,267.91882,849,72.1,89.6,98.0,56.28205,840.0,376,72.2,67.4,3.2,34.0488,366.97754,197,72.0,66.1,3.1,41.19476,195.0,392,73.0,65.4,0.0,33.206535,380.0,301,72.1,77.2,9.8,52.824028,298.52777,178,72.1,64.9,0.0,48.55785,175.0,632,72.1,80.4,81.9,72.29131,628.5653,615,72.1,79.9,44.8,52.242626,604.79895,232,73.8,65.2,0.0,39.093773,228.39989,939,72.0,84.8,100.0,64.47715,930.0,309,72.1,65.4,0.0,39.040947,300.0,406,72.2,64.9,0.0,29.439089,400.0,200,72.3,65.7,0.0,40.84979,195.0,1024,71.4,85.8,100.0,59.866405,1020.0,405,72.2,78.7,11.2,38.15448,399.95847,364,71.7,77.4,100,99.95355,400,254,72.2,65.3,0.0,47.59316,245.0,546,72.2,80.5,38.4,56.73578,555.7987,539,71.8,77.2,100.0,78.51311,540.0,457,71.6,76.3,28.0,58.151264,452.1585,421,72.0,79.6,41.6,65.01268,426.87885,292,72.5,64.8,0,45.8282,285,200,72.2,65.6,0.0,48.108425,195.0,1022,69.9,78.7,100,91.16453,1020,344,72.0,64.5,2.7,46.862965,335.0,411,71.3,78.6,100,75.96334,400,324,71.7,74.9,17.0,53.36254,322.3493,592,72.1,78.9,40.4,51.141834,596.3989,172,73.9,64.6,0,32.007103,160.0,345,73.0,64.5,0.0,42.732193,335.0,98,68.8,67.1,0.0,31.201765,100,348,72.3,65.1,0.0,49.030304,335.0,203,72.2,286.8,1.2,34.9527,195.0,980,72.4,80.7,89.6,60.364365,981.5996,371,72.2,64.7,1.5,46.493683,366.39438,216,72.1,67.2,4.4,35.109974,215.59908,364,72.3,76.5,21.3,49.478172,341.91528,513,72.0,76.3,36.0,44.568417,512.6786,170,73.6,64.7,0.0,42.09861,160.0,382,72.1,64.3,0.0,55.27297,335.0,249,72.1,69.3,3.6,41.945057,253.91833,166,72.0,82.6,12.8,34.17706,182.39886,203,72.3,65.4,0.0,42.514385,195.0,1045,71.4,75.8,100,64.097664,1020,801,72.1,71.6,37.7,72.53755,789.319,709,72.3,76.8,46.4,50.83811,677.20056,260,72.8,64.8,0.0,45.129097,250.0,196,72.3,82.2,5.8,57.40348,196.60826,200,72.4,64.7,0.0,29.055632,190.0,238,72.3,79.4,14.2,43.255814,241.52028,306,72.4,66.8,0.0,30.225197,300.0,584,72.2,83.3,47.2,54.282253,579.3988,246,72.0,81.1,47.2,54.192604,238.07985,894,72.3,73.0,21.7,85.56796,880.0,126.6,125.3,136.7,127.5,135.7,127.4,31.7,0.1,29.65
20170103,1515,50.3,99.6,20.47566842,64.03033333,1,76.8,76.1,0.15,77.0,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,65.9,68.7,90.4,15,0,64,90.4,0,67.7,1.8,65.14286,1.8125,43.9,0,0,46.7,13.4,0,0.0,0,72.3,57.7,64.8,100.0,15.0,0,63,85.2,0,61.1,1.21,65.14286,1.8125,36.7,0,0,50.6,100.3,24.4,59.3,0.7,80.0,80.0,37.7,72.8,78.6,100,0.4,0,70.6,1.3,68.68965,68.18965,0,11.7,0,0,0,0,0,72,202,71.8,0.0,25.811493,200.0,72.0,68.0,8871.79,67.2,69.7,87.4,9000,264,70.5,69.2,0,40.044895,260.0,179,70.2,88.7,44.8,57.323982,180.4997,1067,68.2,80.0,4.8,27.70693,1074.5165,521,74.5,69.8,0,30.640999,520.0,631,70.1,86.6,6.4,41.391174,633.5976,205,71.9,69.6,0.0,32.406635,200.0,135,70.0,89.5,6.6,51.011597,133.24973,686,68.9,90.5,100,46.849968,690,300,65.4,103.2,100,100.0,650,762,69.1,86.5,100.0,100,950,516,0,69.2,0.0,30.965195,500.0,507,70.1,77.4,3.6,32.34865,500.0,338,72.2,78.1,69.6,67.57458,337.89966,706,72.6,78.1,100.0,74.66699,700.0,428,72.0,78.1,100.0,52.365154,420.0,367,74.3,73.7,3.2,35.33922,350,265,72.1,78.7,29.2,44.98137,267.91882,851,72.1,89.4,98.0,56.207264,840.0,380,72.1,65.5,5.2,33.642117,366.97754,234,71.7,76.4,12.3,44.65912,231.68794,395,73.0,65.4,0.0,33.206535,380.0,302,72.1,77.2,9.8,52.824028,298.52777,179,72.1,64.8,0.0,48.55785,175.0,633,72.1,80.3,81.9,72.21289,628.5653,616,72.1,78.9,44.8,51.841957,604.79895,232,73.8,65.2,0.0,39.093773,228.39989,939,72.0,84.8,100.0,64.532074,930.0,309,71.8,65.4,4.5,39.040947,300.0,408,72.2,64.9,0.0,29.439089,400.0,199,72.2,65.6,0.0,39.926105,195.0,1036,71.4,85.6,100.0,59.866405,1020.0,410,72.2,78.6,11.2,38.15448,399.95847,358,71.7,77.3,100,99.95355,400,250,72.1,65.3,0.0,47.59316,245.0,538,72.2,80.4,38.4,58.256245,555.7987,529,71.8,77.1,100.0,79.31749,540.0,476,71.6,77.0,32.0,57.87115,480.43863,415,72.1,79.4,39.6,65.01268,426.87885,285,72.5,64.8,0,45.8282,285,196,72.1,65.4,1.9,49.192696,195.0,1037,69.9,78.8,100,93.63248,1020,402,72.0,66.6,3.5,50.690823,366.70724,412,71.3,78.4,100,75.96334,400,329,71.7,75.9,21.0,53.36254,322.3493,590,72.2,78.5,38.4,51.57388,596.3989,172,73.9,64.6,0,32.007103,160.0,346,73.0,64.4,0.0,42.284466,335.0,100,68.8,68.7,0.0,31.201765,100,350,72.3,65.0,0.0,49.030304,335.0,199,72.2,286.9,1.2,34.450542,195.0,958,72.4,80.7,85.6,59.431236,948.31976,361,72.2,64.5,1.5,46.01275,366.39438,216,72.1,65.3,4.4,35.109974,215.59908,339,72.3,76.0,17.3,48.995625,341.91528,513,72.0,76.5,36.0,44.568417,512.6786,170,73.7,64.6,0.0,42.09861,160.0,385,72.1,64.2,0.0,54.87832,335.0,251,72.0,68.2,5.6,41.945057,253.91833,166,72.0,82.5,12.8,34.17706,182.39886,204,72.2,65.4,0.0,42.514385,195.0,1044,71.4,75.7,100,64.097664,1020,797,72.1,71.6,37.7,73.08795,789.319,624,72.6,75.4,36.4,48.1044,630.8009,264,72.9,64.8,0.0,45.129097,250.0,176,72.4,68.8,0.0,55.388206,175.0,202,72.2,64.7,0.0,29.055632,190.0,242,72.2,79.3,14.6,43.255814,241.52028,302,72.1,64.9,0.5,30.054777,300.0,588,72.2,83.2,47.2,54.282253,579.3988,247,72.0,81.0,47.2,54.192604,238.07985,892,72.3,72.4,17.7,84.543686,880.0,126.4,125.2,136.8,127.5,135.8,127.6,31.8,0.0,29.65
20170103,1520,50.1,99.2,20.33003487,64.03033333,1,76.8,76.1,0.15,77.0,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,66.0,68.8,89.9,15,0,64,89.9,0,67.8,1.8,65.14286,1.8125,43.9,0,0,46.6,13.4,0,0.0,0,72.3,57.9,64.8,100.0,15.0,0,63,82.4,0,61.3,1.22,65.14286,1.8125,36.8,0,0,50.7,99.9,23.4,59.6,0.5,80.0,80.0,37.7,72.8,78.6,100,0.7,0,70.6,1.3,68.68965,68.18965,0,11.7,0,0,0,0,0,72,203,71.8,0.0,25.811493,200.0,72.0,68.0,9007.8955,67.2,69.7,86.6,9000,264,70.4,69.2,0,40.044895,260.0,179,70.2,88.6,44.8,57.79173,180.4997,1068,68.2,70.6,4.8,27.70693,1074.5165,524,74.6,69.8,0,29.845127,520.0,629,70.1,85.4,6.4,41.391174,633.5976,204,71.9,69.7,0.0,32.406635,200.0,135,70.0,89.7,6.6,51.011597,133.24973,686,68.9,90.6,100,46.849968,690,298,65.4,103.3,100,100.0,650,759,69.2,86.6,100.0,100,950,516,0,69.3,0.0,30.965195,500.0,507,70.2,72.0,1.6,32.34865,500.0,337,72.1,78.1,71.6,67.57458,337.89966,710,72.6,78.0,100.0,74.27594,700.0,428,72.0,78.1,100.0,52.365154,420.0,367,74.3,66.0,0.0,35.33922,350,267,72.1,78.7,29.2,44.98137,267.91882,850,72.1,89.5,98.0,56.196583,840.0,375,72.1,76.1,5.2,33.642117,366.97754,255,71.7,77.8,16.3,45.89163,250.14842,399,72.9,65.3,0.0,32.635937,380.0,300,72.1,77.1,9.8,52.824028,298.52777,178,72.1,64.8,0.0,48.55785,175.0,629,72.1,80.3,81.9,72.28011,628.5653,615,72.1,79.5,44.8,51.841957,604.79895,232,73.8,65.1,0.0,39.093773,228.39989,938,72.1,84.7,98.0,64.85062,930.0,346,71.6,69.7,12.5,42.150208,342.52014,405,72.1,64.8,0.0,29.439089,400.0,200,72.1,65.5,0.0,39.926105,195.0,1030,71.4,85.6,100.0,59.866405,1020.0,407,72.2,78.5,11.2,38.15448,399.95847,362,71.8,77.4,100,99.95355,400,252,71.9,65.2,2.8,47.59316,245.0,543,72.2,80.4,38.4,58.77725,555.7987,535,71.8,77.1,100.0,79.76843,540.0,473,71.9,76.4,29.2,58.442574,480.43863,420,72.1,79.1,39.6,65.01268,426.87885,290,72.5,64.7,0,45.8282,285,197,72.0,65.4,3.9,49.192696,195.0,1052,69.9,78.6,100,93.63248,1020,375,71.9,74.4,8.7,48.49377,366.70724,412,71.3,78.4,100,75.96334,400,350,71.7,76.6,25.0,54.205914,347.8294,590,72.2,78.5,38.4,51.54919,596.3989,173,73.9,64.5,0,32.007103,160.0,346,73.0,64.4,0.0,42.284466,335.0,98,69.0,82.4,0.0,31.201765,100,350,72.3,65.0,0.0,49.030304,335.0,200,72.2,286.8,1.2,34.450542,195.0,914,72.4,80.5,81.6,58.05377,912.4796,365,72.1,64.4,3.5,46.01275,366.39438,217,72.1,64.7,4.4,35.109974,215.59908,310,72.3,75.7,13.3,47.14398,316.43518,515,72.1,76.2,34.0,44.568417,512.6786,170,73.8,64.6,0.0,42.09861,160.0,385,72.1,64.2,0.0,54.87832,335.0,251,72.0,73.6,5.6,41.945057,253.91833,166,72.0,82.5,12.8,34.17706,182.39886,204,72.1,65.3,0.0,42.514385,195.0,1045,71.4,75.6,100,64.097664,1020,792,72.1,71.6,37.7,72.26235,789.319,546,72.8,74.7,28.4,45.70818,546.7003,265,72.9,64.7,0.0,45.129097,250.0,177,72.2,65.8,1.4,55.39881,175.0,201,72.1,64.6,0.0,28.613535,190.0,243,72.1,79.2,16.6,43.255814,241.52028,337,71.8,75.0,8.9,31.004261,331.7326,589,72.2,83.1,47.2,54.282253,579.3988,247,72.0,80.9,47.2,54.192604,238.07985,890,72.2,71.8,18.1,84.471985,880.0,126.1,125.0,136.7,127.5,135.8,127.3,31.8,0.0,29.65
20170103,1525,50.1,99.6,20.36394152,64.03033333,1,76.8,76.1,0.15,77.0,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,66.0,68.8,90.4,15,0,64,90.4,0,67.7,1.8,65.14286,1.8125,44.0,0,0,46.6,13.3,0,0.0,0,72.3,57.5,64.6,100.0,15.0,0,63,83.4,0,59.9,1.21,65.14286,1.8125,36.8,0,0,51.4,99.9,23.8,60.9,1.3,80.0,80.0,38.0,72.8,78.6,100,1.3,0,70.6,1.3,68.68965,68.18965,0,11.7,0,0,0,0,0,72,204,71.8,0.0,25.811493,200.0,72.0,68.0,9142.055,67.2,69.7,85.5,9000,264,70.4,69.2,0,40.044895,260.0,179,70.2,88.6,44.8,57.87789,180.4997,1068,68.1,72.5,6.8,27.70693,1074.5165,522,74.6,69.8,0,30.587223,520.0,630,70.0,88.2,8.4,41.391174,633.5976,206,71.9,69.7,0.0,32.406635,200.0,135,70.1,73.5,4.6,51.011597,133.24973,688,68.9,90.6,100,46.849968,690,299,65.5,103.2,100,100.0,650,762,69.2,86.6,100.0,100,950,516,0,69.3,0.0,30.965195,500.0,507,70.1,75.9,3.6,32.34865,500.0,337,72.0,78.1,73.6,67.57458,337.89966,711,72.6,77.8,100.0,74.251495,700.0,429,72.0,77.9,100.0,52.365154,420.0,368,74.2,65.3,0.0,35.33922,350,266,72.0,78.7,31.2,44.98137,267.91882,851,72.1,89.3,98.0,56.207264,840.0,374,72.1,76.3,5.2,33.642117,366.97754,256,72.0,77.6,14.3,45.89163,250.14842,393,73.0,65.2,0.0,35.03021,380.0,303,72.1,76.9,9.8,52.824028,298.52777,179,72.1,64.6,0.0,48.55785,175.0,633,72.1,80.1,81.9,72.28011,628.5653,616,72.1,79.7,44.8,51.841957,604.79895,180,73.7,65.1,0.0,33.899258,182.79977,937,72.2,84.5,96.0,64.68585,930.0,365,71.6,77.9,16.5,42.850887,362.80008,405,72.1,64.8,0.0,29.439089,400.0,200,72.1,65.5,0.0,39.926105,195.0,1032,71.4,85.5,100.0,59.866405,1020.0,406,72.2,78.4,11.2,38.15448,399.95847,356,71.8,77.2,100,99.95355,400,272,71.9,65.1,6.8,52.13501,268.65817,543,72.2,80.4,38.4,59.30888,555.7987,533,71.8,77.0,100.0,80.2925,540.0,473,72.1,75.6,26.0,59.563023,480.43863,414,72.1,79.2,39.6,65.01268,426.87885,285,72.5,64.7,0,45.8282,285,217,71.9,75.6,8.3,51.573364,215.88623,1027,69.9,78.7,100,93.63248,1020,396,72.0,75.1,9.1,52.52548,399.18738,413,71.2,78.3,100,75.96334,400,376,71.7,77.5,29.0,55.26835,373.3095,590,72.2,78.3,38.4,51.684975,596.3989,173,73.9,64.4,0,32.007103,160.0,345,73.0,64.3,0.0,42.284466,335.0,101,69.4,71.5,100.0,31.201765,100,350,72.3,64.9,0.0,49.030304,335.0,199,72.1,287.2,3.2,34.450542,195.0,906,72.4,80.2,77.6,56.676292,876.6395,364,72.1,64.3,3.5,46.01275,366.39438,218,72.1,64.4,4.4,35.109974,215.59908,312,72.2,74.8,13.7,47.14398,316.43518,515,72.1,75.9,34.0,44.568417,512.6786,170,73.8,64.5,0.0,42.09861,160.0,386,72.1,64.0,0.0,54.87832,335.0,251,72.1,68.5,3.6,41.945057,253.91833,170,72.0,82.5,12.8,34.17706,182.39886,204,71.9,65.3,2.0,42.514385,195.0,1052,71.5,75.4,100,64.097664,1020,795,72.1,71.4,37.7,72.26235,789.319,545,72.8,74.4,24.4,45.70818,546.7003,264,73.1,64.7,0.0,45.129097,250.0,193,71.9,65.1,7.4,56.353413,192.70837,201,72.0,64.6,0.0,28.613535,190.0,243,72.1,79.2,16.6,43.255814,241.52028,361,72.1,74.9,6.1,33.1832,362.93246,589,72.2,82.9,47.2,54.282253,579.3988,247,72.0,80.8,47.2,54.192604,238.07985,889,72.1,71.9,20.1,84.471985,880.0,126.3,124.9,137.1,127.5,136.0,127.2,32.3,-0.5,29.65
20170103,1530,50.4,99.6,20.53169536,64.03033333,1,76.8,76.1,0.15,77.0,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,66.1,68.8,90.4,15,0,64,90.4,0,67.8,1.8,65.14286,1.8125,44.0,0,0,46.7,13.4,0,0.0,0,72.3,57.7,65.1,100.0,15.0,0,63,84.7,0,60.9,1.22,65.14286,1.8125,36.9,0,0,50.4,100.2,24.2,61.8,1.4,80.0,80.0,37.8,72.8,78.6,100,0.7,0,70.6,1.3,68.68965,68.18965,0,11.8,0,0,0,0,0,72,204,71.9,0.0,25.811493,200.0,72.0,68.0,9007.8955,67.2,69.7,85.2,9000,264,70.4,69.3,0,40.044895,260.0,179,70.2,88.8,44.8,57.754803,180.4997,1071,68.1,80.7,6.8,27.70693,1074.5165,522,74.7,69.8,0,30.533447,520.0,634,70.0,90.1,8.4,41.391174,633.5976,206,71.9,69.6,0.0,32.406635,200.0,126,70.3,70.5,0.0,49.14878,125.0,686,68.9,90.6,100,46.849968,690,300,65.5,103.4,100,100.0,650,764,69.2,86.7,100.0,100,950,516,0,69.3,0.0,30.965195,500.0,507,70.2,77.6,1.6,32.34865,500.0,339,72.2,78.4,69.6,67.57458,337.89966,711,72.6,78.1,100.0,74.23928,700.0,430,72.0,78.2,100.0,52.365154,420.0,371,74.2,65.2,0.0,35.33922,350,267,72.0,78.9,31.2,44.98137,267.91882,855,72.1,89.5,98.0,55.66239,840.0,375,72.2,67.5,3.2,33.642117,366.97754,227,72.2,78.1,10.3,42.893627,231.68849,393,73.0,65.3,0.0,35.03021,380.0,303,72.1,77.1,9.8,52.824028,298.52777,180,72.0,64.8,0.0,48.55785,175.0,635,72.1,80.3,81.9,72.28011,628.5653,620,72.2,78.9,42.8,51.841957,604.79895,162,73.7,65.2,0.0,31.335732,160.0,940,72.2,84.7,96.0,64.345345,930.0,368,71.7,78.6,18.5,42.850887,362.80008,410,72.1,64.7,0.0,29.439089,400.0,201,72.0,65.4,0.0,39.926105,195.0,1049,71.4,84.2,100.0,59.296978,1020.0,404,72.2,78.6,11.2,37.667675,399.95847,360,71.9,77.6,100,99.95355,400,273,71.9,72.9,10.0,52.05572,268.65817,548,72.2,80.4,38.4,59.30888,555.7987,538,71.8,77.2,100.0,80.2925,540.0,444,72.3,75.3,21.2,55.899162,446.0983,404,72.2,78.9,37.6,63.75444,402.95926,291,72.6,64.6,0,46.24258,285,237,72.0,76.4,9.5,51.71479,235.76631,1023,69.9,78.8,100,93.63248,1020,400,72.0,75.2,9.1,52.52548,399.18738,414,71.3,78.5,100,75.96334,400,377,71.7,78.6,33.0,55.26835,373.3095,591,72.2,78.5,38.4,51.54919,596.3989,173,73.9,64.4,0,32.007103,160.0,347,73.0,64.3,0.0,42.284466,335.0,101,69.4,77.6,100.0,31.201765,100,353,72.3,64.9,0.0,49.030304,335.0,201,72.1,287.2,3.2,34.450542,195.0,872,72.4,80.1,73.6,56.676292,876.6395,366,72.1,64.3,3.5,46.01275,366.39438,219,72.0,65.3,6.4,35.109974,215.59908,313,72.2,74.9,13.7,47.14398,316.43518,517,72.1,75.9,34.0,44.568417,512.6786,170,73.9,64.5,0.0,42.09861,160.0,388,72.1,64.2,0.0,54.87832,335.0,253,72.0,68.7,5.6,41.945057,253.91833,168,72.1,82.3,10.8,34.17706,182.39886,220,71.8,78.1,7.7,43.79546,219.49478,1051,71.5,75.6,100,64.097664,1020,793,72.1,71.7,37.7,72.26235,789.319,504,72.8,74.6,20.4,45.044437,506.10016,259,73.3,64.6,0.0,44.662617,250.0,213,71.7,77.4,15.4,59.32329,210.9082,202,72.0,64.4,0.0,28.613535,190.0,244,72.3,79.1,11.8,43.255814,241.52028,320,72.4,74.5,0.0,27.559343,300.0,592,72.2,83.0,47.2,54.282253,579.3988,249,72.0,80.8,47.2,54.192604,238.07985,895,72.2,72.1,18.1,84.471985,880.0,126.8,125.1,136.8,127.5,135.9,127.4,30.6,-0.1,29.65
20170103,1535,50.8,97.9,20.60888704,64.03033333,1,76.8,76.1,0.15,77.0,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,66.0,68.8,90.4,15,0,64,90.4,0,67.8,1.8,65.14286,1.8125,44.0,0,0,46.7,13.4,0,0.0,0,72.3,58.1,65.4,100.0,15.0,0,63,84.5,0,61.6,1.22,65.14286,1.8125,36.9,0,0,49.9,100.0,24.1,59.7,0.8,80.0,80.0,37.5,72.8,78.6,100,0.5,0,70.6,1.3,68.68965,68.18965,0,11.7,0,0,0,0,0,72,205,71.9,0.0,25.811493,200.0,72.0,68.0,9007.8955,67.2,69.7,85.1,9000,264,70.4,69.3,0,40.044895,260.0,180,70.2,88.8,44.8,57.29936,180.4997,1075,68.2,77.3,4.8,27.70693,1074.5165,523,74.7,69.9,0,29.909658,520.0,631,70.1,86.0,6.4,41.391174,633.5976,205,71.9,69.7,0.0,32.406635,200.0,127,70.1,70.1,3.0,49.14878,125.0,688,68.7,90.5,100,46.849968,690,301,65.5,103.3,100,100.0,650,763,69.2,86.6,100.0,100,950,516,0,69.4,0.0,30.965195,500.0,508,70.2,70.5,1.6,32.34865,500.0,342,72.2,78.4,69.6,67.57458,337.89966,709,72.6,78.3,100.0,73.432724,700.0,426,72.0,78.4,100.0,51.910557,420.0,373,74.2,65.4,0.0,35.33922,350,271,72.0,78.9,31.2,44.98137,267.91882,835,72.1,90.1,98.0,54.83974,840.0,372,72.1,70.7,5.2,32.51243,366.97754,209,72.4,76.4,3.1,41.516766,208.96815,399,73.0,65.5,0.0,35.03021,380.0,304,72.1,77.2,9.8,52.23393,298.52777,178,72.1,65.1,0.0,49.36457,175.0,639,72.1,80.4,81.9,71.56303,628.5653,607,72.1,79.3,44.8,50.79577,604.79895,163,73.8,65.4,0.0,31.335732,160.0,926,72.2,85.1,96.0,63.818104,930.0,371,71.8,78.9,20.5,42.850887,362.80008,407,72.1,65.0,0.0,29.439089,400.0,199,72.0,65.6,0.0,39.429626,195.0,1016,71.4,86.4,100.0,58.891808,1020.0,399,72.2,78.9,11.2,37.667675,399.95847,366,71.9,77.6,100,99.95355,400,293,72.0,73.8,8.8,53.290295,294.13828,557,72.2,80.5,38.4,59.30888,555.7987,547,71.8,77.2,100.0,79.4028,540.0,422,72.4,75.2,14.4,53.725494,419.83844,370,72.4,78.4,30.4,61.52207,377.19885,296,72.6,64.9,0,46.24258,285,212,72.3,73.9,3.5,49.334118,214.46663,1045,69.9,78.9,100,92.09402,1020,406,72.1,75.1,7.1,51.73273,399.18738,411,71.3,78.6,100,75.55482,400,398,71.8,79.2,35.0,56.111717,398.7896,595,72.2,78.6,38.4,51.092457,596.3989,172,73.9,64.7,0,31.568974,160.0,346,73.1,64.6,0.0,43.044563,335.0,100,69.7,84.9,100.0,31.201765,100,342,72.3,65.1,0.0,48.020203,335.0,203,72.1,287.0,3.2,34.450542,195.0,839,72.4,80.1,69.6,55.365475,840.7994,372,72.1,64.6,3.5,46.01275,366.39438,219,72.0,74.2,6.4,35.109974,215.59908,315,72.2,75.0,13.7,47.14398,316.43518,519,72.1,76.2,34.0,44.568417,512.6786,171,73.9,64.7,0.0,42.09861,160.0,397,72.0,64.4,0.0,54.87832,335.0,254,72.0,73.8,5.6,41.945057,253.91833,175,72.1,82.5,10.8,34.17706,182.39886,221,72.0,80.5,7.7,43.79546,219.49478,1057,71.5,75.7,100,64.097664,1020,796,72.1,71.9,37.7,72.17062,789.319,460,72.8,75.2,16.4,42.50197,456.8003,262,73.5,64.8,0.0,44.662617,250.0,227,71.8,80.8,17.4,58.2308,227.80862,204,71.8,64.7,5.5,28.613535,209.2501,220,72.2,80.2,10.6,40.564785,222.48021,302,72.3,65.5,0.0,29.993912,300.0,578,72.2,83.3,47.2,53.767784,579.3988,247,72.0,81.1,47.2,53.740997,238.07985,890,72.2,72.5,18.1,83.376015,880.0,126.6,125.3,136.6,127.5,135.7,127.0,33.2,-0.7,29.65
20170103,1540,50.6,99.1,20.60087132,64.03033333,1,76.8,76.1,0.15,77.0,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,66.0,68.9,90.4,15,0,64,90.4,0,67.8,1.8,65.14286,1.8125,44.1,0,0,46.8,13.4,0,0.0,0,72.3,57.5,64.8,100.0,15.0,0,63,85.2,0,60.3,1.25,65.14286,1.8125,36.9,0,0,50.4,100.5,24.4,60.3,1.3,80.0,80.0,37.5,72.8,78.6,100,0.4,0,70.6,1.3,68.68965,68.18965,0,11.7,0,0,0,0,0,72,203,71.9,0.0,25.811493,200.0,72.0,68.0,9007.8955,67.3,69.8,86.9,9000,264,70.4,69.3,0,40.044895,260.0,179,70.2,88.7,44.8,57.29936,180.4997,1069,68.2,70.6,4.8,27.70693,1074.5165,523,74.8,69.8,0,30.049473,520.0,632,70.0,87.7,8.4,41.391174,633.5976,205,71.9,69.7,0.0,32.406635,200.0,127,70.0,81.5,5.0,49.14878,125.0,687,68.7,90.6,100,46.849968,690,300,65.5,103.3,100,100.0,650,763,69.1,86.6,100.0,100,950,516,0,69.3,0.0,30.965195,500.0,507,70.1,76.0,3.6,32.34865,500.0,343,72.0,78.2,73.6,67.14224,337.89966,708,72.6,78.1,100.0,73.86044,700.0,429,72.0,78.1,100.0,51.910557,420.0,375,74.1,65.3,0.0,35.33922,350,271,72.0,78.9,31.2,44.98137,267.91882,839,72.1,89.9,98.0,54.83974,840.0,371,72.0,76.3,7.2,32.51243,366.97754,195,72.4,67.2,0.0,41.250275,195.0,398,73.0,65.5,0.0,34.605057,380.0,302,72.1,77.3,9.8,51.707058,298.52777,178,72.1,64.9,0.0,49.36457,175.0,630,72.1,80.2,81.9,71.338936,628.5653,609,72.2,79.9,42.8,50.79577,604.79895,163,73.8,65.4,0.0,31.335732,160.0,929,72.2,84.9,96.0,63.818104,930.0,386,71.9,78.6,22.5,43.46398,384.64017,409,72.1,65.0,0.0,29.439089,400.0,199,72.0,65.6,0.0,39.429626,195.0,1025,71.4,85.7,100.0,58.891808,1020.0,401,72.2,78.7,11.2,37.667675,399.95847,372,71.9,77.2,100,99.95355,400,301,72.1,73.9,6.8,52.418167,294.13828,570,72.2,80.3,38.4,59.30888,555.7987,549,71.8,77.0,100.0,77.35527,540.0,393,72.4,74.9,10.4,51.170868,391.55832,348,72.4,78.1,26.4,60.446472,351.43872,300,72.6,64.9,0,44.865047,285,200,72.3,66.0,0.0,47.62522,195.0,1076,69.9,78.7,100,88.55769,1020,404,72.1,75.1,7.1,49.626274,399.18738,413,71.3,78.4,100,75.55482,400,407,71.8,79.4,39.0,57.174152,422.44916,598,72.2,78.5,38.4,51.092457,596.3989,173,73.9,64.7,0,31.568974,160.0,348,73.1,64.6,0.0,43.044563,335.0,100,70.0,86.6,100.0,31.201765,100,344,72.3,65.2,0.0,48.020203,335.0,197,72.1,286.8,3.2,34.882633,195.0,839,72.3,79.7,67.6,55.365475,840.7994,372,72.0,64.6,5.5,46.01275,366.39438,220,72.1,68.3,4.4,35.109974,215.59908,316,72.1,74.9,15.7,47.14398,316.43518,522,72.1,76.0,34.0,44.568417,512.6786,171,73.9,64.8,0.0,42.09861,160.0,383,72.1,64.3,0.0,54.253452,335.0,255,72.1,67.8,3.6,41.945057,253.91833,178,72.1,82.4,10.8,34.17706,182.39886,220,72.2,79.1,3.7,43.79546,219.49478,1059,71.5,75.5,100,64.097664,1020,798,72.2,71.4,35.7,72.15916,789.319,412,72.9,75.4,10.4,42.029472,416.20013,264,73.6,64.9,0.0,44.662617,250.0,227,72.0,81.1,15.8,58.2308,227.80862,223,71.6,75.9,13.5,31.364363,227.45058,221,72.2,80.1,10.6,40.564785,222.48021,306,72.0,64.8,1.7,29.993912,300.0,581,72.2,83.2,47.2,53.767784,579.3988,247,72.0,80.9,47.2,53.740997,238.07985,895,72.1,72.2,20.1,83.376015,880.0,126.3,125.2,136.8,127.5,135.8,127.3,32.3,0.0,29.65
20170103,1545,51.1,97.9,20.77723749,64.03033333,1,76.8,76.1,0.15,77.0,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,66.0,68.8,89.9,15,0,64,89.9,0,67.8,1.8,65.14286,1.8125,44.2,0,0,46.6,13.4,0,0.0,0,72.4,57.6,65.0,100.0,15.0,0,63,83.4,0,60.3,1.26,65.14286,1.8125,36.9,0,0,50.6,100.1,23.7,62.4,0.9,80.0,80.0,37.4,72.8,78.6,100,0.4,0,70.6,1.3,68.68965,68.18965,0,11.7,0,0,0,0,0,72,209,71.9,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.3,69.8,88.1,9000,263,70.4,69.3,0,40.044895,260.0,179,70.2,88.6,44.8,57.33629,180.4997,1077,68.1,72.5,6.8,27.70693,1074.5165,525,74.8,69.9,0,29.640781,520.0,631,70.1,88.8,6.4,41.391174,633.5976,205,71.9,69.7,0.0,32.406635,200.0,126,70.0,83.9,5.0,49.14878,125.0,686,68.8,90.6,100,46.849968,690,300,65.5,103.3,100,100.0,650,761,69.2,86.6,100.0,100,950,516,0,69.3,0.0,30.965195,500.0,506,70.1,77.6,3.6,32.34865,500.0,342,72.0,78.2,73.6,67.55296,337.89966,713,72.6,78.0,100.0,73.2372,700.0,431,72.0,78.1,100.0,51.910557,420.0,378,74.1,65.2,0.0,35.33922,350,273,72.0,78.8,31.2,44.98137,267.91882,842,72.1,89.9,98.0,54.83974,840.0,375,72.1,76.5,5.2,32.51243,366.97754,196,72.2,66.1,0.0,41.250275,195.0,402,73.0,65.3,0.0,34.605057,380.0,304,72.1,77.1,9.8,51.707058,298.52777,179,72.0,64.8,0.0,49.36457,175.0,633,72.1,80.1,81.9,71.338936,628.5653,612,72.1,79.1,44.8,50.79577,604.79895,164,73.8,65.3,0.0,31.335732,160.0,932,72.1,84.8,98.0,63.818104,930.0,388,71.9,78.5,26.5,43.46398,384.64017,411,72.1,64.8,0.0,29.439089,400.0,201,71.9,65.5,2.0,39.429626,195.0,1037,71.4,86.3,100.0,58.891808,1020.0,401,72.2,78.6,11.2,37.667675,399.95847,381,72.0,77.0,100,99.95355,400,297,72.1,73.9,6.8,52.19164,294.13828,571,72.2,80.1,38.4,56.25731,555.7987,546,71.8,77.0,100.0,75.685555,540.0,393,72.4,74.8,6.4,51.103638,391.55832,319,72.7,77.9,16.4,57.128365,321.9989,295,72.7,64.8,0,43.823494,285,197,72.2,65.5,0.0,46.281673,195.0,1071,69.9,78.0,100,81.100426,1020,363,72.2,68.3,5.1,45.254814,364.3879,415,71.3,78.3,100,75.55482,400,421,71.9,79.6,41.0,57.174152,422.44916,600,72.2,78.4,38.4,51.092457,596.3989,174,74.0,64.5,0,31.568974,160.0,346,73.2,64.4,0.0,42.65931,335.0,101,70.2,86.7,100.0,31.201765,100,348,72.3,65.0,0.0,48.020203,335.0,198,72.1,286.6,3.2,34.882633,195.0,807,72.3,79.2,63.6,54.27683,807.5189,373,72.1,66.5,3.5,46.01275,366.39438,222,72.1,65.5,4.4,35.109974,215.59908,317,72.1,74.8,15.7,47.14398,316.43518,523,72.1,75.9,34.0,44.274155,512.6786,171,73.9,64.6,0.0,42.09861,160.0,389,72.1,64.2,0.0,54.253452,335.0,257,72.1,65.7,3.6,41.945057,253.91833,187,72.1,82.3,10.8,34.17706,182.39886,199,72.3,67.2,0.0,40.864185,195.0,1069,71.5,75.5,100,64.097664,1020,802,72.2,71.3,35.7,71.71196,789.319,414,72.9,72.8,6.4,42.029472,416.20013,263,73.7,64.8,0.0,44.662617,250.0,228,72.2,81.0,11.8,58.2308,227.80862,250,71.5,79.3,19.5,32.801178,245.65051,221,72.1,80.0,12.6,40.564785,222.48021,345,71.8,75.2,8.9,30.40779,338.93237,550,72.2,82.8,46.4,52.76909,548.59863,249,72.0,80.8,47.2,53.740997,238.07985,895,72.0,72.3,22.1,83.376015,880.0,126.1,125.0,136.8,127.5,135.8,127.4,33.0,0.0,29.65
20170103,1550,50.8,97.2,20.54795884,64.03033333,1,76.8,76.1,0.15,77.0,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,66.0,68.8,90.4,15,0,64,90.4,0,67.8,1.8,65.14286,1.8125,44.2,0,0,46.8,13.4,0,0.0,0,72.4,57.9,65.2,100.0,15.0,0,63,84.1,0,61.3,1.26,65.14286,1.8125,36.9,0,0,50.4,100.2,24.0,61.1,1.4,80.0,80.0,37.8,72.8,78.6,100,0.4,0,70.6,1.3,68.68965,68.18965,0,11.7,0,0,0,0,0,72,210,71.8,0.0,26.424622,200.0,72.0,68.0,9142.055,67.3,69.7,85.9,9000,264,70.5,69.3,0,40.044895,260.0,180,70.2,88.7,44.8,57.311672,180.4997,1069,68.1,80.8,6.8,27.70693,1074.5165,524,74.7,69.8,0,29.931168,520.0,633,70.0,88.5,8.4,41.391174,633.5976,205,71.9,69.7,0.0,32.406635,200.0,126,70.0,84.0,5.0,49.14878,125.0,685,68.9,90.6,100,46.849968,690,300,65.5,103.3,100,100.0,650,761,69.2,86.7,100.0,100,950,516,0,69.3,0.0,30.965195,500.0,507,70.2,72.1,1.6,32.34865,500.0,343,72.0,78.5,73.6,67.18547,337.89966,710,72.6,78.1,100.0,73.22498,700.0,418,72.0,78.3,100.0,51.296227,420.0,379,74.1,65.3,0.0,35.33922,350,272,72.0,78.8,31.2,44.574913,267.91882,846,72.1,90.0,98.0,54.83974,840.0,376,72.1,76.6,5.2,32.51243,366.97754,214,71.9,66.0,5.1,43.182323,213.22801,402,73.0,65.4,0.0,34.605057,380.0,305,72.1,77.1,9.8,51.707058,298.52777,179,72.0,65.0,0.0,49.36457,175.0,634,72.1,80.2,81.9,71.338936,628.5653,613,72.1,79.9,44.8,50.79577,604.79895,164,73.9,65.4,0.0,31.335732,160.0,931,72.1,84.9,98.0,63.818104,930.0,409,71.9,78.1,30.5,44.306984,406.48026,411,72.1,64.9,0.0,29.439089,400.0,214,71.9,72.9,6.0,41.66955,213.46037,1029,71.4,86.3,100.0,58.891808,1020.0,400,72.2,78.6,11.2,37.667675,399.95847,394,72.0,76.9,100,99.95355,400,269,72.2,74.6,4.8,48.340694,266.83868,558,72.1,79.9,40.4,53.31207,555.7987,549,71.8,77.2,100.0,74.53991,540.0,367,72.4,69.4,2.4,48.224087,363.27823,293,72.7,78.1,12.4,55.85997,292.55847,294,72.7,64.8,0,43.185127,285,199,72.1,65.5,0.0,46.21096,195.0,1055,69.9,77.4,100,77.80983,1020,373,72.2,65.7,5.1,44.926388,364.3879,416,71.3,78.4,100,75.55482,400,450,71.9,79.9,45.0,58.23658,446.10944,600,72.2,78.5,38.4,51.00605,596.3989,175,73.9,64.6,0,30.97691,160.0,347,73.2,64.5,0.0,42.65931,335.0,103,70.4,86.8,100.0,31.201765,100,346,72.3,65.1,0.0,48.020203,335.0,215,72.0,286.8,5.2,36.097164,213.45993,768,72.3,78.9,59.6,53.19929,771.67883,359,72.1,69.2,3.5,46.493683,366.39438,223,72.1,64.9,4.4,35.109974,215.59908,317,72.1,74.9,15.7,47.14398,316.43518,525,72.1,76.0,34.0,44.274155,512.6786,171,74.0,64.7,0.0,42.09861,160.0,393,72.0,64.3,0.0,54.253452,335.0,257,71.9,70.4,7.6,41.945057,253.91833,185,72.1,82.4,10.8,34.17706,182.39886,200,72.2,66.0,0.0,40.864185,195.0,1060,71.5,75.6,100,63.64119,1020,797,72.1,71.5,37.7,71.459694,789.319,374,72.8,65.9,4.4,40.465744,375.59998,256,73.6,64.9,0.0,44.044262,250.0,204,72.3,81.1,9.0,56.98982,207.0083,266,71.5,79.3,23.5,33.58713,263.85046,224,72.2,80.0,10.6,40.564785,222.48021,337,72.2,76.1,3.3,29.872185,338.93237,555,72.2,82.5,46.4,52.76909,548.59863,250,72.0,80.9,47.2,53.740997,238.07985,892,72.3,72.4,15.3,82.34149,880.0,126.4,125.0,136.8,127.5,135.9,127.3,32.3,-0.1,29.65
20170103,1555,50.9,99.1,20.77269303,64.03033333,1,76.8,76.2,0.15,77.0,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,66.0,68.9,90.4,15,0,64,90.4,0,67.8,1.8,65.14286,1.8125,44.2,0,0,46.7,13.4,0,0.0,0,72.4,57.9,65.4,100.0,15.0,0,63,83.4,0,61.4,1.24,65.14286,1.8125,36.9,0,0,49.7,100.1,23.8,59.3,0.9,80.0,80.0,37.7,72.8,78.6,100,-0.1,0,70.6,1.3,68.68965,68.18965,0,11.7,0,0,0,0,0,72,211,71.8,0.0,26.424622,200.0,72.0,68.0,8871.79,67.3,69.7,86.9,9000,264,70.4,69.3,0,40.044895,260.0,179,70.2,88.8,44.8,57.323982,180.4997,1075,68.2,73.9,4.8,27.70693,1074.5165,523,74.7,69.8,0,29.995697,520.0,631,70.1,86.8,6.4,41.391174,633.5976,206,71.9,69.7,0.0,32.406635,200.0,126,70.0,83.8,5.0,49.14878,125.0,688,68.8,90.6,100,46.849968,690,301,65.6,103.3,100,100.0,650,763,69.2,86.6,100.0,100,950,516,0,69.3,0.0,30.965195,500.0,508,70.2,70.0,1.6,32.34865,500.0,342,72.1,78.7,71.6,67.50973,337.89966,701,72.6,78.3,100.0,73.053894,700.0,415,72.0,78.6,100.0,51.296227,420.0,376,74.0,65.5,2.0,35.33922,350,271,72.0,78.9,31.2,44.574913,267.91882,841,72.1,90.2,98.0,54.83974,840.0,374,72.2,71.1,3.2,32.51243,366.97754,239,71.7,77.8,13.1,44.714634,235.94836,400,73.0,65.6,0.0,34.605057,380.0,295,72.2,77.5,7.8,51.243412,298.52777,178,72.0,65.2,0.0,49.36457,175.0,631,72.1,80.4,81.9,71.338936,628.5653,610,72.1,80.1,44.8,50.79577,604.79895,163,73.9,65.5,0.0,31.335732,160.0,927,72.1,85.1,98.0,63.818104,930.0,430,71.9,78.1,34.5,44.931026,428.3203,409,72.1,65.1,0.0,29.439089,400.0,213,72.0,79.2,7.2,41.66955,213.46037,1004,71.4,86.4,100.0,58.25668,1020.0,398,72.2,78.8,11.2,37.667675,399.95847,394,72.0,77.1,100,99.95355,400,268,72.2,74.8,4.8,48.386,266.83868,563,72.2,80.2,38.4,53.31207,555.7987,539,71.8,77.5,100.0,73.04083,540.0,338,72.5,65.5,0.0,48.10084,335.0,294,72.6,78.0,10.4,55.65703,292.55847,295,72.7,65.0,0,43.185127,285,196,71.9,65.6,3.5,45.621685,195.0,1066,69.9,77.4,100,76.74145,1020,364,72.2,65.5,5.1,44.28086,364.3879,401,71.5,78.6,100,74.92547,400,443,71.9,80.3,49.0,58.23658,446.10944,844,71.2,78.7,100.0,61.202324,840.0,170,74.0,64.8,0,30.97691,160.0,343,73.1,64.7,0.0,42.65931,335.0,103,70.6,86.9,100.0,31.201765,100,344,72.3,65.2,0.0,48.020203,335.0,212,72.1,286.8,3.2,36.097164,213.45993,745,72.3,78.8,55.6,52.78827,735.8386,360,72.1,70.9,3.5,47.052902,366.39438,220,72.0,65.8,6.4,34.67939,215.59908,316,72.1,75.1,15.7,47.14398,316.43518,519,72.1,76.3,34.0,43.746933,512.6786,171,74.0,64.9,0.0,42.09861,160.0,387,72.1,64.6,0.0,54.253452,335.0,256,72.0,77.6,6.8,41.945057,253.91833,179,72.1,82.5,10.8,34.17706,182.39886,198,72.0,65.9,2.1,40.864185,195.0,1054,71.5,75.9,100,63.64119,1020,788,72.1,71.8,37.7,71.459694,789.319,372,72.6,65.3,4.4,40.465744,375.59998,254,73.5,65.0,0.0,44.044262,250.0,206,72.3,81.4,5.0,57.33984,207.0083,280,71.6,79.3,25.5,34.61869,283.45053,196,72.4,71.5,3.4,39.76744,202.08029,308,72.4,66.9,0.0,29.689592,300.0,552,72.2,82.7,46.4,52.76909,548.59863,248,72.0,81.1,47.2,53.740997,238.07985,885,72.5,71.0,7.3,82.26979,880.0,126.6,125.2,136.9,127.5,135.8,127.3,32.3,-0.1,29.64
20170103,1600,51.3,95.9,20.7154647,64.03033333,1,76.8,76.2,0.15,77.1,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,66.0,68.8,89.9,15,0,64,89.9,0,67.8,1.8,65.14286,1.8125,44.2,0,0,46.6,13.4,0,0.0,0,72.4,57.8,64.8,100.0,15.0,0,63,81.8,0,61.1,1.25,65.14286,1.8125,36.9,0,0,50.9,100.2,23.2,60.1,0.5,80.0,80.0,36.9,72.8,78.6,100,0.8,0,70.6,1.3,68.68965,68.18965,0,11.7,0,0,0,0,0,72,207,71.9,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.3,69.8,86.6,9000,263,70.4,69.3,0,40.044895,260.0,179,70.2,88.7,44.8,57.717873,180.4997,1077,68.2,70.6,4.8,27.70693,1074.5165,526,74.8,69.9,0,29.468704,520.0,632,70.1,85.5,6.4,41.391174,633.5976,205,71.9,69.7,0.0,32.406635,200.0,126,70.0,83.7,5.0,49.14878,125.0,684,68.8,90.7,100,46.849968,690,298,65.6,103.4,100,100.0,650,760,69.1,86.7,100.0,100,950,517,0,69.4,0.0,30.965195,500.0,506,70.1,77.5,3.6,32.34865,500.0,344,72.1,78.4,71.6,66.96931,337.89966,708,72.6,78.0,100.0,73.04167,700.0,420,72.0,78.2,100.0,51.296227,420.0,364,74.0,65.2,2.0,34.839684,350,273,71.9,78.7,33.2,44.574913,267.91882,845,72.1,89.9,98.0,54.83974,840.0,377,72.2,65.7,3.2,32.51243,366.97754,259,71.8,78.1,15.1,45.72507,255.82845,398,73.0,65.4,0.0,34.605057,380.0,296,72.2,77.3,7.8,51.243412,298.52777,180,72.0,64.8,0.0,49.36457,175.0,636,72.1,80.0,81.9,70.84594,628.5653,614,72.1,79.9,44.8,50.79577,604.79895,165,74.0,65.4,0.0,31.335732,160.0,933,72.0,84.8,100.0,63.818104,930.0,434,72.0,78.1,34.9,44.931026,428.3203,414,72.1,64.9,0.0,29.439089,400.0,215,72.2,76.2,3.2,41.66955,213.46037,1025,71.4,86.7,100.0,58.25668,1020.0,408,72.2,78.5,11.2,37.667675,399.95847,400,72.0,76.5,100,99.95355,400,241,72.3,69.7,0.0,47.37796,245.0,570,72.2,79.8,38.4,53.31207,555.7987,549,71.9,77.2,100.0,73.04083,540.0,342,72.5,64.9,0.0,48.10084,335.0,268,72.7,69.7,4.4,52.64333,266.7987,293,72.7,64.8,0,42.781944,285,217,71.9,76.3,7.5,48.15557,213.04622,1075,69.9,76.9,100,75.67308,1020,371,72.2,65.0,5.1,44.28086,364.3879,408,71.4,78.2,100,74.92547,400,497,71.8,80.4,55.0,60.153343,495.24945,625,72.2,79.1,45.1,51.722008,626.35913,173,74.0,64.6,0,30.97691,160.0,349,73.1,64.5,0.0,42.65931,335.0,103,70.8,86.8,100.0,31.201765,100,346,72.3,65.1,0.0,48.020203,335.0,215,72.2,286.5,1.2,36.097164,213.45993,728,72.3,78.2,51.6,52.15508,735.8386,366,72.1,71.7,3.5,47.052902,366.39438,222,72.0,72.7,6.4,34.67939,215.59908,319,72.0,75.1,17.7,47.14398,316.43518,524,72.1,75.9,34.0,43.746933,512.6786,171,74.1,64.7,0.0,42.09861,160.0,396,72.1,64.3,0.0,54.253452,335.0,258,72.1,78.4,4.8,41.945057,253.91833,188,72.1,82.3,10.8,34.17706,182.39886,214,71.8,80.1,10.1,43.122353,215.23491,1046,71.5,75.6,100,63.036095,1020,794,72.2,71.3,35.7,71.459694,789.319,376,72.5,65.0,2.4,40.465744,375.59998,258,73.3,64.9,0.0,44.044262,250.0,173,72.3,67.8,1.0,54.85787,175.0,283,71.6,78.9,29.5,34.61869,283.45053,186,72.4,65.7,0.0,38.803986,185.0,303,72.2,64.8,0.0,28.107122,300.0,559,72.2,82.3,46.4,52.76909,548.59863,246,72.0,81.0,47.2,53.301598,238.07985,895,72.5,69.4,3.3,82.26979,880.0,126.5,125.3,137.2,127.5,136.0,127.7,32.3,0.0,29.64
20170103,1605,50.7,97.2,20.50082907,63.14570833,1,76.8,76.2,0.15,77.1,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,66.1,68.8,89.9,15,0,64,89.9,0,67.8,1.8,65.14286,1.8125,44.2,0,0,46.5,13.4,0,0.0,0,72.3,58.0,65.1,100.0,15.0,0,63,84.1,0,61.6,1.24,65.14286,1.8125,37.0,0,0,50.6,100.1,24.0,60.4,0.8,80.0,80.0,37.7,72.8,78.6,100,0.8,0,70.6,1.3,68.68965,68.18965,0,11.7,0,0,0,0,0,72,209,71.9,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.3,69.8,87.4,9000,264,70.4,69.3,0,40.044895,260.0,179,70.2,88.8,44.8,57.754803,180.4997,1067,68.1,77.0,6.8,27.70693,1074.5165,525,74.9,69.9,0,29.651537,520.0,632,70.0,88.3,8.4,41.391174,633.5976,205,71.8,69.7,0.0,32.406635,200.0,126,70.0,83.6,5.0,49.14878,125.0,685,68.9,90.7,100,46.849968,690,298,65.6,103.5,100,100.0,650,760,69.2,86.7,100.0,100,950,516,0,69.4,0.0,30.965195,500.0,506,70.2,72.6,1.6,32.34865,500.0,343,72.0,78.5,73.6,67.12062,337.89966,704,72.6,78.1,100.0,73.04167,700.0,420,72.0,78.4,100.0,51.296227,420.0,364,74.0,65.2,2.0,34.839684,350,289,71.9,78.7,37.2,45.48944,289.1989,845,72.1,90.1,98.0,54.83974,840.0,374,72.1,75.9,5.2,32.51243,366.97754,258,72.0,77.8,14.3,45.72507,255.82845,404,73.0,65.4,0.0,32.882076,380.0,293,72.2,77.4,7.8,52.297157,298.52777,180,72.0,64.9,0.0,49.36457,175.0,636,72.0,80.2,83.9,70.9916,628.5653,614,72.1,80.1,44.8,50.79577,604.79895,164,74.0,65.3,0.0,31.335732,160.0,934,72.0,85.0,100.0,63.818104,930.0,433,72.0,78.2,34.9,44.931026,428.3203,411,72.1,64.9,0.0,29.439089,400.0,201,72.4,66.5,0.0,40.526497,195.0,1019,71.4,86.5,100.0,58.25668,1020.0,403,72.2,78.6,11.2,37.667675,399.95847,401,72.0,76.7,100,99.95355,400,248,72.3,66.0,0.0,47.40061,245.0,567,72.1,79.8,40.4,53.31207,555.7987,542,71.9,77.5,100.0,72.34613,540.0,341,72.5,64.9,0.0,47.54062,335.0,269,72.4,66.3,6.4,52.64333,266.7987,293,72.6,64.8,0,42.781944,285,237,72.0,76.8,8.7,49.946964,232.9263,1035,69.9,77.0,100,75.0641,1020,367,72.2,64.9,5.1,44.28086,364.3879,407,71.3,78.4,100,74.92547,400,499,71.8,80.7,59.0,60.153343,495.24945,623,72.2,79.1,45.1,51.722008,626.35913,173,74.0,64.6,0,30.97691,160.0,346,73.2,64.5,0.0,42.65931,335.0,101,71.0,86.9,100.0,31.201765,100,346,72.3,65.1,0.0,48.020203,335.0,215,72.2,286.7,1.2,36.097164,213.45993,697,72.3,77.8,47.6,51.06643,699.99854,366,72.2,66.0,1.5,47.052902,366.39438,221,72.1,67.8,4.4,34.67939,215.59908,316,72.0,75.3,17.7,47.14398,316.43518,525,72.2,75.5,32.0,43.746933,512.6786,187,74.0,64.6,0.0,43.552464,182.79988,393,72.0,64.3,0.0,54.253452,335.0,231,72.3,67.9,0.0,39.142857,230.0,188,72.1,82.3,10.8,34.17706,182.39886,237,71.9,79.8,12.1,44.62056,233.69484,1049,71.5,75.7,100,63.036095,1020,798,72.1,71.5,37.7,71.459694,789.319,376,72.3,64.9,2.4,40.465744,375.59998,256,73.1,64.8,0.0,44.044262,250.0,178,72.1,65.6,3.4,55.313957,175.0,305,71.6,78.6,33.5,35.8099,301.65073,187,72.2,65.0,0.0,39.280174,185.0,308,72.0,64.7,0.1,29.604382,300.0,558,72.2,82.4,46.4,52.76909,548.59863,245,72.0,81.1,47.2,53.301598,238.07985,893,72.4,67.8,1.3,82.26979,880.0,126.3,125.2,137.0,127.5,136.1,127.9,31.3,1.7,29.62
20170103,1610,50.4,99.3,20.5145938,63.14570833,1,76.8,76.2,0.15,77.1,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,66.0,68.8,90.4,15,0,64,90.4,0,67.8,1.8,65.14286,1.8125,44.2,0,0,46.7,13.4,0,0.0,0,72.3,57.1,65.0,100.0,15.0,0,63,83.7,0,60.6,1.28,65.14286,1.8125,37.1,0,0,50.8,100.3,23.8,59.7,0.6,80.0,80.0,37.5,72.8,78.6,100,1.1,0,70.6,1.3,68.68965,68.18965,0,11.7,0,0,0,0,0,72,208,71.8,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.3,69.7,87.9,9000,264,70.4,69.3,0,40.044895,260.0,179,70.2,88.8,44.8,57.250126,180.4997,1070,68.1,81.0,6.8,27.70693,1074.5165,524,74.8,69.9,0,29.845127,520.0,631,70.0,90.2,8.4,41.391174,633.5976,205,71.9,69.7,0.0,32.406635,200.0,126,70.0,83.6,5.0,49.14878,125.0,686,68.9,90.7,100,46.849968,690,300,65.6,103.5,100,100.0,650,763,69.2,86.8,100.0,100,950,516,0,69.3,0.0,30.965195,500.0,507,70.1,70.3,3.6,32.34865,500.0,343,72.0,78.4,73.6,67.13143,337.89966,705,72.6,78.1,100.0,73.04167,700.0,420,72.0,78.3,100.0,51.296227,420.0,363,74.0,65.3,2.0,34.839684,350,310,71.9,78.4,41.2,47.092693,310.47897,845,72.1,89.9,98.0,54.83974,840.0,374,72.1,76.5,5.2,32.51243,366.97754,227,72.3,78.8,7.5,43.959583,231.68849,388,73.0,65.4,0.0,32.882076,380.0,299,72.2,77.2,7.8,52.297157,298.52777,180,72.0,64.9,0.0,49.36457,175.0,635,72.0,80.1,83.9,71.30532,628.5653,613,72.1,80.1,44.8,50.79577,604.79895,164,74.0,65.4,0.0,31.335732,160.0,932,72.0,84.9,100.0,63.818104,930.0,433,72.0,78.2,34.9,44.931026,428.3203,411,72.1,64.9,0.0,29.439089,400.0,200,72.4,65.8,0.0,40.526497,195.0,1010,71.4,86.9,100.0,58.25668,1020.0,404,72.2,78.7,11.2,37.667675,399.95847,401,72.0,76.5,100,99.95355,400,247,72.2,65.5,0.0,47.40061,245.0,562,72.1,79.9,40.4,52.929295,555.7987,542,71.8,77.4,100.0,72.34613,540.0,342,72.5,64.9,0.0,47.126053,335.0,269,72.2,76.6,8.0,52.64333,266.7987,294,72.6,64.9,0,42.781944,285,210,72.3,68.8,1.9,46.505596,211.62662,1064,69.9,76.9,100,75.0641,1020,364,72.1,65.0,7.1,43.87316,364.3879,406,71.3,78.4,100,74.92547,400,519,71.8,80.7,63.0,60.99671,520.72955,624,72.2,79.1,45.1,51.722008,626.35913,172,74.0,64.6,0,30.97691,160.0,348,73.2,64.5,0.0,42.65931,335.0,102,71.1,86.9,100.0,31.201765,100,344,72.2,65.1,0.0,48.020203,335.0,214,72.2,287.0,1.2,36.097164,213.45993,695,72.2,77.7,49.6,51.06643,699.99854,365,72.1,64.7,3.5,47.052902,366.39438,219,72.1,65.5,4.4,34.67939,215.59908,316,72.0,75.3,17.7,47.14398,316.43518,521,72.3,75.3,30.0,43.746933,512.6786,206,74.0,64.6,0.0,44.995785,205.59988,392,72.0,64.3,0.0,54.253452,335.0,231,72.2,66.0,0.0,39.142857,230.0,180,72.2,82.4,8.8,34.17706,182.39886,236,72.1,79.8,8.9,44.21887,233.69484,1056,71.5,75.7,100,63.036095,1020,796,72.1,71.4,37.7,71.459694,789.319,335,72.3,64.9,0.0,37.360783,335.0,256,73.1,64.9,0.0,44.044262,250.0,192,71.9,66.9,9.0,57.318626,192.70837,325,71.6,78.7,37.5,36.841457,321.2508,187,72.0,64.9,3.4,39.280174,185.0,336,71.8,73.7,7.3,31.17468,334.1324,557,72.2,82.4,46.4,52.76909,548.59863,245,72.1,81.1,45.2,53.301598,238.07985,893,72.3,64.5,0.0,82.26979,880.0,126.1,125.0,136.9,127.5,136.0,128.1,30.0,0.0,29.62
