20170103,1615,50.6,99.6,20.65279572,63.14570833,1,76.8,76.2,0.15,77.1,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,66.0,68.8,89.9,15,0,64,89.9,0,67.8,1.8,65.14286,1.8125,44.2,0,0,46.4,13.3,0,0.0,0,72.3,57.5,64.6,100.0,15.0,0,63,82.5,0,60.9,1.25,65.14286,1.8125,37.1,0,0,51.3,99.8,23.5,60.2,1.1,80.0,80.0,37.4,72.8,78.6,100,0.7,0,70.6,1.3,68.68965,68.18965,0,11.7,0,0,0,0,0,72,209,71.8,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.3,69.8,86.5,9000,263,70.4,69.3,0,40.044895,260.0,179,70.2,88.8,44.8,57.87789,180.4997,1070,68.2,71.6,4.8,27.70693,1074.5165,526,74.6,69.9,0,29.533234,520.0,632,70.1,87.0,6.4,41.391174,633.5976,205,71.9,69.7,0.0,32.406635,200.0,126,70.0,83.6,5.0,49.14878,125.0,683,68.8,90.7,100,46.849968,690,299,65.6,103.4,100,100.0,650,759,69.2,86.6,100.0,100,950,516,0,69.3,0.0,30.965195,500.0,506,70.1,77.5,3.6,32.34865,500.0,343,72.0,78.1,73.6,67.05577,337.89966,707,72.5,77.8,100.0,73.02945,700.0,419,72.0,78.0,100.0,51.296227,420.0,362,73.9,64.9,5.6,34.839684,350,338,71.9,78.2,45.2,48.9895,331.75906,844,72.1,89.7,98.0,54.83974,840.0,372,72.2,76.0,3.2,32.51243,366.97754,218,72.4,70.1,1.5,42.09416,213.22801,393,73.0,65.2,0.0,32.882076,380.0,299,72.2,77.0,7.8,52.297157,298.52777,180,72.0,64.5,0.0,49.36457,175.0,635,72.0,79.8,83.9,71.30532,628.5653,614,72.1,79.7,44.8,50.79577,604.79895,164,74.0,65.1,0.0,31.335732,160.0,931,72.0,84.6,100.0,63.818104,930.0,433,72.0,78.1,34.9,44.931026,428.3203,413,72.1,64.7,0.0,29.439089,400.0,201,72.2,65.5,0.0,40.526497,195.0,1005,71.3,86.6,100.0,58.25668,1020.0,403,72.2,78.4,11.2,37.667675,399.95847,402,72.0,76.3,100,100.0,400,246,72.2,65.1,0.0,46.26798,245.0,563,72.1,79.6,40.4,52.929295,555.7987,544,71.8,77.0,100.0,72.34613,540.0,343,72.4,64.6,0.0,46.487392,335.0,261,72.2,78.3,8.0,53.160835,266.7987,294,72.5,64.6,0,42.781944,285,196,72.3,65.4,0.0,47.54272,195.0,1064,69.9,76.6,100,75.0641,1020,366,72.1,71.2,7.1,43.87316,364.3879,408,71.3,78.2,100,74.92547,400,548,71.8,80.7,67.0,62.278206,546.20966,606,72.3,78.5,39.1,50.598694,601.15894,172,74.0,64.4,0,30.97691,160.0,348,73.2,64.2,0.0,42.65931,335.0,101,71.3,86.8,100.0,31.201765,100,347,72.2,64.9,0.0,48.020203,335.0,215,72.1,286.7,3.2,36.097164,213.45993,694,72.2,77.4,49.6,51.06643,699.99854,367,72.0,68.2,5.5,47.052902,366.39438,223,72.1,64.6,4.4,34.67939,215.59908,319,72.0,75.0,17.7,47.14398,316.43518,479,72.3,74.8,26.0,40.779793,485.23846,207,74.1,64.3,0.0,44.995785,205.59988,396,72.0,64.0,0.0,54.253452,335.0,232,72.1,65.3,2.0,39.142857,230.0,184,72.2,82.2,8.8,34.17706,182.39886,210,72.3,77.5,4.1,41.439583,212.3949,1027,71.5,76.1,100,63.036095,1020,808,72.1,71.2,37.7,71.3221,789.319,335,72.0,64.7,2.8,37.777027,335.0,256,73.1,64.7,0.0,44.044262,250.0,216,71.8,79.8,15.0,57.965637,213.50821,325,71.6,78.6,41.5,36.841457,321.2508,188,72.0,64.5,3.4,39.280174,185.0,338,72.0,75.7,7.3,31.17468,334.1324,556,72.2,82.1,46.4,52.76909,548.59863,245,72.1,80.8,45.2,53.301598,238.07985,893,72.1,64.1,2.5,82.26979,880.0,126.5,125.0,136.9,127.5,135.9,128.1,32.0,0.0,29.62
20170103,1620,50.9,97.6,20.64731815,63.14570833,1,76.8,76.2,0.15,77.1,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.9,68.7,90.4,15,0,64,90.4,0,67.7,1.8,65.14286,1.8125,44.2,0,0,46.7,13.4,0,0.0,0,72.3,56.2,64.1,100.0,15.0,0,63,83.1,0,59.9,1.24,65.14286,1.8125,37.1,0,0,51.6,100.3,23.7,63.8,0.9,80.0,80.0,37.5,72.8,78.6,100,0.8,0,70.6,1.3,68.68965,68.18965,0,11.7,0,0,0,0,0,72,208,71.8,0.0,26.424622,200.0,72.0,68.0,9142.055,67.4,69.7,87.1,9000,264,70.5,69.2,0,40.044895,260.0,179,70.2,88.7,44.8,57.914818,180.4997,1072,68.2,70.4,4.8,27.70693,1074.5165,522,74.4,69.8,0,30.51194,520.0,629,70.0,87.0,8.4,41.391174,633.5976,204,71.9,69.7,0.0,32.406635,200.0,126,70.0,83.5,5.0,49.14878,125.0,685,68.9,90.6,100,46.849968,690,299,65.7,103.4,100,100.0,650,760,69.2,86.7,100.0,100,950,516,0,69.3,0.0,30.965195,500.0,507,70.2,70.7,1.6,32.34865,500.0,343,72.0,77.9,73.6,67.13143,337.89966,706,72.5,77.6,100.0,73.02945,700.0,418,71.9,77.8,100.0,51.296227,420.0,363,73.9,72.8,9.6,34.839684,350,337,71.9,78.1,49.2,49.147568,331.75906,844,72.1,89.6,98.0,54.83974,840.0,378,72.2,65.7,3.2,32.51243,366.97754,196,72.4,66.1,0.0,40.972687,195.0,389,73.0,65.0,0.0,32.882076,380.0,300,72.2,76.8,7.8,52.297157,298.52777,180,72.0,64.3,0.0,49.36457,175.0,635,72.0,79.6,83.9,71.30532,628.5653,613,72.1,78.6,44.8,50.79577,604.79895,163,74.0,65.0,0.0,31.335732,160.0,933,71.9,84.4,100.0,63.818104,930.0,432,72.0,77.9,34.9,44.931026,428.3203,413,72.0,64.5,0.0,29.439089,400.0,201,72.1,65.3,0.0,40.526497,195.0,1021,71.3,84.7,100.0,58.25668,1020.0,410,72.2,78.2,11.2,37.667675,399.95847,402,72.0,76.0,100,100.0,400,246,72.2,64.9,0.0,48.159473,245.0,565,72.1,79.5,40.4,52.929295,555.7987,544,71.8,76.8,100.0,72.34613,540.0,339,72.2,64.4,0.0,46.487392,335.0,264,72.3,75.8,5.2,53.292744,266.7987,294,72.6,64.5,0,42.781944,285,196,72.2,65.1,0.0,47.54272,195.0,1052,69.9,76.3,100,74.59402,1020,368,72.2,74.5,5.1,43.87316,364.3879,407,71.3,78.0,100,74.92547,400,547,71.8,80.8,71.0,62.278206,546.20966,579,72.3,77.9,35.1,49.401306,577.6388,172,74.1,64.2,0,30.97691,160.0,350,73.2,64.1,0.0,42.65931,335.0,101,71.4,86.6,100.0,31.201765,100,345,72.2,64.7,0.0,48.020203,335.0,215,72.1,286.7,3.2,36.097164,213.45993,696,72.2,77.2,49.6,51.06643,699.99854,367,72.1,71.6,3.5,47.052902,366.39438,220,72.1,64.1,4.4,34.67939,215.59908,316,72.0,74.8,17.7,47.14398,316.43518,452,72.3,74.4,22.0,39.835705,457.79834,251,74.1,64.1,0.0,47.608513,251.19989,393,72.0,63.8,0.0,54.253452,335.0,256,71.9,68.9,6.4,41.945057,257.59818,182,72.2,82.0,8.8,34.17706,182.39886,196,72.3,66.8,0.1,41.331017,195.0,1047,71.4,75.1,100,63.036095,1020,783,72.1,70.9,37.7,70.6341,789.319,424,71.7,66.8,12.0,42.24322,416.20007,252,73.2,64.5,0.0,44.044262,250.0,236,71.9,80.5,17.0,60.606705,231.70828,341,71.6,78.7,45.5,37.774773,340.8509,204,71.9,64.3,7.0,40.730896,203.44014,335,72.2,75.5,3.3,31.17468,334.1324,553,72.2,82.0,46.4,52.76909,548.59863,245,72.0,80.7,47.2,53.301598,238.07985,885,72.0,68.4,4.5,82.26979,880.0,126.7,125.2,137.0,127.5,135.9,128.1,30.0,0.1,29.62
20170103,1625,50.9,97.4,20.63270221,63.14570833,1,76.8,76.2,0.15,77.1,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.9,68.6,89.9,15,0,64,89.9,0,67.7,1.8,65.0,1.8125,44.2,0,0,46.5,13.4,0,0.0,0,72.3,56.9,64.8,100.0,15.0,0,63,86.0,0,61.1,1.24,65.0,1.8125,37.1,0,0,50.7,100.0,24.6,61.3,0.3,80.0,80.0,37.4,72.8,78.6,100,0.8,0,70.6,1.3,68.56896,68.06896,0,11.7,0,0,0,0,0,72,208,71.7,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.4,69.6,87.9,9000,264,70.5,69.2,0,40.044895,260.0,179,70.2,88.7,44.8,57.742493,180.4997,1068,68.1,79.8,6.8,27.70693,1074.5165,524,74.3,69.8,0,29.82362,520.0,631,70.0,89.5,8.4,41.391174,633.5976,205,71.9,69.6,0.0,32.406635,200.0,126,70.0,83.3,5.0,49.14878,125.0,684,68.9,90.4,100,46.849968,690,298,65.7,103.3,100,100.0,650,761,69.2,86.6,100.0,100,950,516,0,69.3,0.0,30.965195,500.0,507,70.1,76.1,3.6,32.34865,500.0,342,72.0,78.2,73.6,67.54215,337.89966,703,72.5,77.9,100.0,73.02945,700.0,416,71.9,78.1,100.0,51.296227,420.0,361,73.9,76.8,13.6,34.839684,350,347,71.9,78.6,53.2,50.366943,353.03912,842,72.1,89.7,98.0,54.83974,840.0,373,72.1,72.2,5.2,32.51243,366.97754,196,72.0,65.8,3.9,41.372417,195.0,393,73.0,65.2,0.0,34.30298,380.0,298,72.1,77.0,9.8,52.297157,298.52777,179,72.0,64.7,0.0,49.36457,175.0,632,72.0,79.9,83.9,71.30532,628.5653,612,72.1,79.7,44.8,50.79577,604.79895,163,74.0,65.1,0.0,31.335732,160.0,929,71.9,84.8,100.0,63.818104,930.0,430,72.0,78.0,34.9,44.931026,428.3203,408,72.0,64.6,0.0,29.439089,400.0,199,72.0,65.3,0.0,40.526497,195.0,1012,71.3,86.5,100.0,58.25668,1020.0,389,72.2,78.7,11.2,39.333622,399.95847,403,72.0,76.4,100,100.0,400,247,72.1,65.1,0.0,48.159473,245.0,561,72.1,79.7,40.4,52.929295,555.7987,546,71.8,77.1,100.0,72.34613,540.0,342,72.1,64.6,0.0,46.487392,335.0,245,72.2,66.7,4.0,51.009636,242.87811,294,72.6,64.5,0,42.781944,285,195,72.0,65.2,2.3,46.152035,195.0,1050,69.9,76.6,100,74.59402,1020,366,72.2,75.2,5.1,43.87316,364.3879,405,71.4,78.4,100,74.92547,400,569,71.8,81.2,75.0,63.493973,571.6897,574,72.2,77.6,34.7,49.401306,577.6388,181,74.1,64.3,0,34.28064,182.79988,347,73.2,64.2,0.0,42.65931,335.0,102,71.5,86.8,100.0,31.201765,100,345,72.2,64.8,0.0,48.020203,335.0,214,72.1,287.1,3.2,36.097164,213.45993,693,72.1,77.6,51.6,51.06643,699.99854,362,72.1,73.5,3.5,47.052902,366.39438,223,72.0,66.1,6.4,34.67939,215.59908,316,71.9,75.5,20.5,47.14398,316.43518,449,72.3,74.6,18.0,40.289356,457.79834,268,74.1,64.3,0.0,48.25116,273.99988,388,72.0,64.1,0.0,54.253452,335.0,255,71.9,74.4,8.4,41.945057,257.59818,176,72.2,82.2,8.8,34.17706,182.39886,199,72.0,65.8,4.5,41.94984,195.0,1040,71.4,75.5,100,63.036095,1020,779,72.1,71.4,37.7,71.1157,789.319,455,71.4,74.2,22.0,43.78445,494.49957,251,73.4,64.6,0.0,45.064007,250.0,234,72.0,80.6,16.6,61.28553,231.70828,366,71.6,78.9,49.5,38.60985,360.45096,225,71.9,75.3,11.0,42.1041,222.48021,310,72.3,66.4,0.0,29.227024,300.0,549,72.2,82.3,46.4,52.76909,548.59863,243,72.0,81.0,47.2,53.301598,238.07985,885,71.1,73.0,25.7,82.85363,880.0,125.9,125.1,135.8,127.5,134.9,127.5,27.2,0.0,29.61
20170103,1630,51.0,97.4,20.68869504,63.14570833,1,76.8,76.2,0.15,77.1,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.8,68.6,89.9,15,0,64,89.9,0,67.7,1.8,65.0,1.8125,44.2,0,0,46.3,13.4,0,0.0,0,72.2,57.1,64.8,100.0,15.0,0,63,84.2,0,61.3,1.2,65.0,1.8125,37.1,0,0,50.6,99.6,24.1,61.5,1.2,80.0,80.0,37.7,72.8,78.6,100,0.9,0,70.6,1.3,68.56896,68.06896,0,11.7,0,0,0,0,0,72,209,71.7,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.4,69.6,88.1,9000,264,70.5,69.2,0,40.044895,260.0,179,70.2,88.4,44.8,57.742493,180.4997,1068,68.2,79.3,4.8,27.70693,1074.5165,525,74.2,69.7,0,29.565498,520.0,632,70.0,90.0,8.4,41.391174,633.5976,205,71.9,69.6,0.0,32.406635,200.0,126,70.1,72.1,3.0,49.60523,125.0,685,68.9,90.1,100,46.849968,690,299,65.7,102.6,100,100.0,650,761,69.1,86.2,100.0,100,950,516,0,69.2,0.0,30.965195,500.0,507,70.1,77.4,3.6,32.34865,500.0,339,71.9,78.0,76.4,67.54215,337.89966,694,72.5,77.7,100.0,73.02945,700.0,411,71.9,77.9,100.0,51.296227,420.0,356,74.0,77.1,12.4,34.839684,350,380,71.9,78.2,57.2,52.342777,374.3192,834,72.1,89.3,98.0,54.83974,840.0,369,72.1,76.1,5.2,32.51243,366.97754,228,71.7,76.6,12.3,45.214302,238.78838,390,72.8,65.2,0.0,34.30298,380.0,294,72.1,77.1,9.8,52.297157,298.52777,177,72.0,64.7,0.0,49.36457,175.0,626,72.0,79.8,83.9,71.30532,628.5653,607,72.1,79.6,44.8,50.79577,604.79895,163,74.0,65.1,0.0,31.335732,160.0,924,71.9,84.5,100.0,63.873024,930.0,426,72.0,77.9,34.9,44.931026,428.3203,405,72.0,64.7,0.0,29.439089,400.0,198,72.0,65.3,0.0,40.526497,195.0,1004,71.3,86.5,100.0,58.25668,1020.0,397,72.2,78.6,11.2,39.950237,399.95847,396,72.0,76.2,100,100.0,400,250,72.1,65.1,0.0,49.133537,245.0,555,72.1,79.6,40.4,52.929295,555.7987,536,71.8,76.9,100.0,72.34613,540.0,338,72.1,64.6,0.0,46.487392,335.0,265,72.0,68.6,8.0,55.728054,266.7984,291,72.7,64.6,0,42.781944,285,214,71.9,71.9,5.9,49.534473,213.04622,1024,69.9,76.6,100,74.59402,1020,362,72.2,75.4,5.1,43.87316,364.3879,400,71.3,78.4,100,74.92547,400,592,71.8,81.2,79.0,64.852135,597.1698,570,72.2,77.5,34.7,49.401306,577.6388,232,74.1,64.3,0,37.4778,228.39989,343,73.2,64.2,0.0,42.65931,335.0,100,71.7,86.6,100.0,31.201765,100,341,72.2,64.9,0.0,48.020203,335.0,212,72.1,286.9,3.2,36.097164,213.45993,685,72.1,77.7,51.6,52.666073,699.99854,360,72.2,70.5,1.5,47.052902,366.39438,217,72.1,75.1,4.4,34.67939,215.59908,344,71.9,76.0,24.5,49.859722,341.91528,437,72.3,74.2,14.0,39.59049,430.35825,294,74.0,64.3,0.0,49.905186,296.79987,372,72.0,64.1,0.0,54.253452,335.0,252,72.0,79.0,8.0,41.945057,257.59818,174,72.2,82.1,8.8,34.17706,182.39886,218,71.9,79.9,9.7,43.600044,218.07492,1032,71.4,75.5,100,63.036095,1020,774,72.1,71.3,37.7,72.05596,789.319,539,71.2,74.4,30.0,46.776917,532.19946,252,73.4,64.6,0.0,45.454548,250.0,233,72.1,80.8,14.6,61.27493,231.70828,374,71.5,79.4,55.5,39.555447,378.65088,221,72.0,79.4,13.0,42.1041,222.48021,303,72.1,64.7,0.5,30.042604,300.0,547,72.2,82.4,46.4,52.76909,548.59863,241,72.1,81.2,45.2,53.301598,238.07985,883,71.2,77.7,100.0,83.79597,880.0,125.2,124.5,135.2,126.5,134.4,126.3,28.7,-0.1,29.61
20170103,1635,51.6,94.4,20.7574365,63.14570833,1,76.8,76.2,0.15,77.1,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.8,68.6,90.4,15,0,64,90.4,0,67.7,1.85,65.0,1.8125,44.2,0,0,46.5,13.2,0,0.0,0,72.3,56.7,64.3,100.0,15.0,0,63,83.9,0,60.4,1.18,65.0,1.8125,37.0,0,0,51.0,99.7,23.9,61.0,1.0,80.0,80.0,37.6,72.8,78.6,100,0.4,0,70.6,1.3,68.56896,68.06896,0,11.7,0,0,0,0,0,72,210,71.7,0.0,26.424622,200.0,72.0,68.0,8871.79,67.4,69.6,88.0,9000,265,70.5,69.2,0,40.044895,260.0,180,70.2,88.2,44.8,57.262432,180.4997,1077,68.2,70.7,4.8,27.70693,1074.5165,521,74.1,69.7,0,30.533447,520.0,636,70.0,89.7,8.4,41.391174,633.5976,206,71.9,69.6,0.0,32.406635,200.0,127,70.0,70.8,5.0,49.60523,125.0,687,68.9,89.9,100,46.849968,690,300,65.7,102.4,100,100.0,650,762,69.2,86.1,100.0,100,950,516,0,69.2,0.0,30.965195,500.0,507,70.2,70.6,1.6,32.34865,500.0,336,72.0,77.8,75.2,67.54215,337.89966,693,72.5,77.4,100.0,73.005005,700.0,408,71.8,77.6,100.0,51.750828,420.0,354,74.1,76.7,10.4,34.839684,350,378,72.0,77.9,56.8,52.975048,374.3192,826,72.1,89.2,98.0,55.309826,840.0,364,72.2,67.5,3.2,32.51243,366.97754,244,71.7,77.5,16.3,44.65912,238.78838,390,72.9,65.0,0.0,34.30298,380.0,293,72.1,76.9,9.8,52.297157,298.52777,176,72.0,64.3,0.0,49.36457,175.0,624,72.0,79.4,83.9,71.37255,628.5653,601,72.1,79.4,44.8,50.79577,604.79895,162,74.0,65.0,0.0,31.335732,160.0,919,71.8,84.1,100.0,64.47715,930.0,424,72.0,77.8,34.9,44.931026,428.3203,405,72.0,64.5,0.0,29.439089,400.0,196,72.0,65.2,0.0,40.526497,195.0,993,71.3,86.3,100.0,58.25668,1020.0,394,72.2,78.2,11.2,39.950237,399.95847,392,72.0,75.9,100,100.0,400,248,72.1,64.8,0.0,48.72579,245.0,551,72.1,79.4,40.4,52.929295,555.7987,530,71.8,76.7,100.0,72.34613,540.0,335,72.2,64.3,0.0,48.358543,335.0,264,72.0,77.6,8.0,55.728054,266.7984,287,72.7,64.4,0,42.781944,285,213,71.9,76.6,9.9,49.534473,213.04622,1027,69.9,76.3,100,74.59402,1020,356,72.3,66.2,0.7,44.699886,364.3879,395,71.3,78.1,100,74.92547,400,615,71.8,81.0,83.0,66.516975,622.6499,570,72.2,77.2,34.7,50.549316,577.6388,275,74.0,64.0,0,39.881588,273.99988,342,73.2,64.1,0.0,42.65931,335.0,99,71.7,74.0,0.0,31.201765,100,338,72.2,64.7,0.0,48.020203,335.0,209,72.0,287.2,5.2,36.097164,213.45993,691,72.1,77.3,51.6,52.666073,699.99854,366,72.1,64.6,3.5,47.466724,366.39438,215,72.1,67.2,4.4,34.67939,215.59908,366,71.9,76.0,28.5,51.408375,367.3954,399,72.3,73.9,10.0,38.155956,402.91815,292,74.0,64.0,0.0,49.905186,296.79987,364,71.9,63.8,4.2,54.253452,335.0,249,72.1,79.1,6.0,41.945057,257.59818,172,72.2,81.9,8.8,34.17706,182.39886,243,72.0,79.1,10.1,44.164585,237.95499,1025,71.4,75.1,100,63.036095,1020,780,72.1,70.8,37.7,71.63169,789.319,561,71.2,74.1,34.0,46.810665,569.9004,258,73.4,64.5,0.0,46.0729,250.0,233,72.2,80.5,12.6,61.27493,231.70828,403,71.5,79.2,59.5,41.274715,398.25098,219,72.0,79.3,13.0,42.1041,222.48021,334,71.8,73.7,8.9,30.772976,331.7326,541,72.1,82.0,48.4,52.76909,548.59863,238,72.1,80.7,45.2,53.301598,238.07985,886,71.5,76.3,63.4,84.81,880.0,125.4,124.1,135.1,126.5,134.2,125.7,30.9,0.1,29.61
20170103,1640,51.1,94.0,20.44515937,63.14570833,1,76.8,76.2,0.15,77.1,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.7,68.5,89.9,15,0,64,89.9,0,67.6,1.85,65.0,1.8125,44.2,0,0,46.4,13.3,0,0.0,0,72.3,57.0,64.4,100.0,15.0,0,63,85.0,0,60.9,1.2,65.0,1.8125,37.0,0,0,50.6,99.8,24.3,62.3,1.1,80.0,80.0,37.7,72.8,78.6,100,1.5,0,70.6,1.3,68.56896,68.06896,0,11.7,0,0,0,0,0,72,210,71.6,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.3,69.5,87.5,9000,263,70.4,69.1,0,40.044895,260.0,179,70.2,88.0,44.8,57.87789,180.4997,1091,68.1,71.5,6.8,27.70693,1074.5165,526,74.0,69.7,0,29.468704,520.0,630,70.0,89.6,8.4,41.391174,633.5976,204,71.9,69.5,0.0,32.406635,200.0,126,70.0,81.8,5.0,49.60523,125.0,685,68.8,89.9,100,46.849968,690,299,65.7,102.4,100,100.0,650,760,69.2,86.1,100.0,100,950,516,0,69.2,0.0,30.965195,500.0,507,70.1,76.0,3.6,32.34865,500.0,335,72.1,77.9,73.2,67.54215,337.89966,690,72.4,77.4,100.0,73.55493,700.0,405,71.8,77.7,100.0,51.750828,420.0,352,74.1,76.6,10.4,34.839684,350,378,72.0,77.9,56.8,52.963757,374.3192,825,72.1,89.2,98.0,56.5812,840.0,362,72.1,67.7,5.2,32.51243,366.97754,242,72.0,77.6,13.5,44.65912,238.78838,405,73.0,64.9,0.0,35.287537,380.0,297,72.1,76.6,9.8,52.68704,298.52777,175,72.0,64.4,0.0,49.917118,175.0,622,72.0,79.5,83.9,71.37255,628.5653,599,72.1,79.4,44.8,50.79577,604.79895,161,74.0,64.9,0.0,31.335732,160.0,920,71.8,84.2,100.0,64.46616,930.0,420,72.0,77.6,34.9,44.931026,428.3203,402,72.0,64.3,0.0,29.439089,400.0,196,71.9,65.0,3.6,40.526497,195.0,1017,71.2,84.8,100.0,58.804203,1020.0,399,72.2,78.0,11.2,39.950237,399.95847,391,72.0,76.1,100,100.0,400,247,72.1,64.7,0.0,49.133537,245.0,547,72.1,79.5,40.4,52.929295,555.7987,531,71.8,76.7,100.0,73.65021,540.0,340,72.0,64.3,0.0,48.840336,335.0,270,72.1,66.8,6.0,55.870117,266.7984,286,72.7,64.3,0,43.599506,285,211,72.2,76.1,5.5,47.51915,214.46663,1036,69.9,76.3,100,74.59402,1020,340,72.3,64.3,0.0,44.314835,335.0,393,71.3,78.1,100,74.92547,400,616,71.8,81.1,87.0,66.516975,622.6499,568,72.1,77.1,36.7,50.98136,577.6388,275,74.0,64.0,0,39.881588,273.99988,338,73.2,64.0,0.0,42.65931,335.0,99,71.7,67.8,0.0,31.201765,100,338,72.2,64.6,0.0,48.525253,335.0,215,72.1,286.6,3.2,36.599323,213.45993,689,72.1,77.2,51.6,52.666073,699.99854,362,72.0,71.9,5.5,47.466724,366.39438,216,72.1,64.9,4.4,34.67939,215.59908,396,71.9,76.6,32.5,53.405907,392.8755,396,72.3,69.1,6.0,38.155956,402.91815,290,73.9,64.0,0.0,49.905186,296.79987,356,71.9,66.7,8.2,54.253452,364.20612,257,72.2,77.0,4.0,42.351646,257.59818,161,72.2,81.7,8.8,34.17706,182.39886,214,72.2,79.6,6.1,42.14526,216.65532,1011,71.4,75.2,100,63.036095,1020,777,72.1,70.8,37.7,72.05596,789.319,575,71.2,74.5,38.0,48.71189,610.50055,257,73.4,64.4,0.0,46.0729,250.0,231,72.2,80.3,12.6,61.27493,231.70828,400,71.5,79.2,63.5,41.274715,398.25098,218,72.0,79.3,13.8,42.1041,222.48021,364,72.0,74.3,8.1,33.633595,362.93246,537,72.1,82.0,48.4,52.76909,548.59863,237,72.0,80.7,47.2,53.301598,238.07985,883,71.6,76.4,65.4,84.81,880.0,125.7,124.3,135.3,125.5,134.3,125.6,33.2,0.0,29.61
20170103,1645,50.6,96.9,20.42213222,63.14570833,1,76.8,76.2,0.15,77.1,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.9,68.6,90.4,15,0,64,90.4,0,67.7,1.8,65.0,1.8125,44.1,0,0,46.6,13.2,0,0.0,0,72.3,56.5,64.4,100.0,15.0,0,63,83.6,0,60.3,1.17,65.0,1.8125,36.9,0,0,50.3,99.9,23.8,63.8,1.3,80.0,80.0,37.4,72.8,78.6,100,0.8,0,70.6,1.3,68.56896,68.06896,0,11.7,0,0,0,0,0,72,209,71.7,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.3,69.5,87.5,9000,264,70.5,69.1,0,40.044895,260.0,180,70.2,88.1,44.8,57.200886,180.4997,1072,68.1,80.3,6.8,27.70693,1074.5165,522,73.9,69.7,0,30.544203,520.0,631,70.0,89.7,8.4,41.391174,633.5976,206,71.9,69.5,0.0,32.406635,200.0,126,70.0,81.9,5.0,49.60523,125.0,685,68.8,90.0,100,46.849968,690,300,65.7,102.5,100,100.0,650,762,69.2,86.1,100.0,100,950,516,0,69.1,0.0,30.965195,500.0,507,70.1,77.4,3.6,32.34865,500.0,334,72.1,78.0,73.2,67.54215,337.89966,687,72.4,77.5,100.0,73.70158,700.0,407,71.8,77.7,100.0,52.73375,420.0,351,74.2,76.6,8.4,35.687733,350,377,72.0,78.0,56.8,52.873432,374.3192,828,72.1,89.3,98.0,56.784187,840.0,362,72.1,75.8,5.2,32.51243,366.97754,242,72.2,77.5,9.5,44.65912,238.78838,402,72.9,64.9,0.0,35.287537,380.0,296,72.1,76.5,9.8,52.68704,298.52777,179,72.0,64.4,0.0,49.917118,175.0,624,71.9,79.7,87.5,71.36134,628.5653,597,72.1,79.5,44.8,50.79577,604.79895,161,74.0,64.9,0.0,31.335732,160.0,917,71.8,84.2,100.0,64.60896,930.0,420,72.0,77.7,34.9,44.931026,428.3203,403,72.0,64.4,0.0,29.439089,400.0,217,71.9,76.8,7.6,41.85429,213.46037,989,71.2,86.1,100.0,58.804203,1020.0,394,72.2,78.0,11.2,40.361317,399.95847,387,72.0,76.1,100,100.0,400,246,72.0,64.8,0.0,49.133537,245.0,543,72.1,79.5,40.4,52.929295,555.7987,527,71.8,76.8,100.0,74.10116,540.0,366,71.8,67.5,7.2,50.834732,367.3178,267,72.0,69.9,8.0,55.799084,266.7984,284,72.7,64.4,0,44.282677,285,211,72.3,66.5,1.1,49.086624,214.46663,1006,69.9,76.4,100,74.59402,1020,337,72.3,64.2,0.0,44.314835,335.0,392,71.2,78.2,100,74.92547,400,649,71.8,81.2,91.0,68.02848,648.13,570,72.1,77.1,36.7,51.141834,577.6388,273,74.0,64.0,0,39.881588,273.99988,337,73.1,64.0,0.0,42.65931,335.0,100,71.3,65.6,0.0,31.201765,100,338,72.2,64.7,0.0,49.040405,335.0,214,72.2,286.7,1.2,36.599323,213.45993,696,72.0,77.4,53.6,53.143745,699.99854,361,72.0,75.8,5.5,47.466724,366.39438,214,72.1,64.4,4.4,34.67939,215.59908,395,71.9,76.7,36.5,52.766247,392.8755,372,72.3,64.5,2.0,37.21187,375.47803,299,73.9,64.1,0.0,50.358192,296.79987,397,72.0,72.5,9.4,55.788208,392.4862,256,72.2,74.7,4.0,42.351646,257.59818,162,72.2,81.9,8.8,34.17706,182.39886,213,72.3,69.9,1.7,42.14526,216.65532,1017,71.4,75.2,100,63.036095,1020,779,72.1,70.9,37.7,72.05596,789.319,652,71.1,74.7,44.0,50.826866,648.20044,255,73.8,64.4,0.0,46.0729,250.0,208,72.3,80.8,9.8,59.450573,209.6083,419,71.5,79.4,67.5,42.306274,417.851,225,72.2,79.0,9.8,42.735325,222.48021,320,72.3,75.6,2.1,31.12599,324.53326,536,72.1,82.1,48.4,52.76909,548.59863,236,72.0,80.8,47.2,53.301598,238.07985,883,71.6,76.5,69.4,85.322136,880.0,126.3,124.6,135.4,125.5,134.5,125.3,32.7,1.0,29.61
20170103,1650,50.3,97.3,20.29327682,63.14570833,1,76.8,76.2,0.15,77.1,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.9,68.6,90.4,15,0,64,90.4,0,67.7,1.8,65.0,1.8125,44.0,0,0,46.6,13.3,0,0.0,0,72.3,57.1,64.7,100.0,15.0,0,63,85.4,0,61.1,1.18,65.0,1.8125,36.7,0,0,50.2,99.5,24.3,63.4,1.4,80.0,80.0,37.1,72.8,78.6,100,1.2,0,70.6,1.3,68.56896,68.06896,0,11.7,0,0,0,0,0,72,210,71.7,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.4,69.6,85.9,9000,264,70.5,69.1,0,40.044895,260.0,179,70.2,88.2,44.8,57.77942,180.4997,1079,68.2,73.4,4.8,27.70693,1074.5165,524,73.9,69.7,0,29.920414,520.0,629,70.0,89.8,8.4,41.391174,633.5976,205,71.9,69.5,0.0,32.406635,200.0,127,70.0,81.8,5.0,49.60523,125.0,685,69.0,90.1,100,46.849968,690,299,65.8,102.5,100,100.0,650,760,69.2,86.2,100.0,100,950,516,0,69.2,0.0,30.965195,500.0,507,70.2,70.9,1.6,32.34865,500.0,335,72.1,78.1,73.2,67.54215,337.89966,691,72.3,77.5,100.0,73.53049,700.0,406,71.8,77.8,100.0,52.73375,420.0,352,74.2,76.6,8.4,35.687733,350,379,72.1,77.8,54.8,52.466976,374.3192,830,72.1,89.2,98.0,56.784187,840.0,363,72.1,76.0,5.2,32.51243,366.97754,216,72.3,78.6,5.1,42.27182,218.90804,402,72.9,64.9,0.0,35.287537,380.0,297,72.1,76.6,9.8,52.68704,298.52777,179,71.9,64.4,2.0,49.917118,175.0,649,71.9,79.8,89.5,73.422966,652.22534,597,72.1,79.7,44.8,50.79577,604.79895,161,73.9,64.9,0.0,31.335732,160.0,916,71.7,84.3,100.0,64.59798,930.0,420,72.0,77.8,34.9,44.931026,428.3203,404,72.0,64.4,0.0,29.880386,400.0,217,72.0,78.4,8.0,41.85429,213.46037,989,71.2,86.2,100.0,58.804203,1020.0,395,72.2,78.1,11.2,40.361317,399.95847,388,72.0,76.2,100,100.0,400,246,72.0,64.8,0.0,49.133537,245.0,543,72.0,79.8,42.4,53.322704,555.7987,534,71.8,76.7,100.0,74.34491,540.0,397,71.7,74.3,13.2,52.68347,393.5785,268,72.0,75.1,9.6,55.799084,266.7984,287,72.6,64.3,0,44.57386,285,196,72.2,65.2,0.0,47.943428,195.0,1006,69.9,76.5,100,74.59402,1020,339,72.3,64.1,0.0,45.288788,335.0,392,71.2,78.3,100,74.92547,400,678,71.8,81.3,95.0,69.30997,673.6101,571,72.1,77.2,36.7,51.141834,577.6388,274,74.0,64.0,0,39.881588,273.99988,340,73.0,64.0,0.0,42.65931,335.0,99,70.9,65.1,0.0,31.201765,100,340,72.2,64.6,0.0,49.40404,335.0,215,72.2,286.9,1.2,36.599323,213.45993,699,72.0,77.5,53.6,53.143745,699.99854,362,72.1,75.0,3.5,47.466724,366.39438,216,72.1,64.2,4.4,34.67939,215.59908,419,71.9,76.7,40.5,54.472,418.3556,353,72.2,64.2,0.8,37.616478,350.0,273,73.8,64.0,0.0,48.27223,274.00024,357,72.2,73.0,5.4,54.099976,362.18668,256,72.1,75.9,6.0,42.351646,257.59818,165,72.2,81.9,8.8,34.629494,182.39886,197,72.1,65.9,2.5,41.74357,195.0,1012,71.4,75.3,100,63.036095,1020,784,72.0,70.9,39.7,72.124756,789.319,653,71.1,75.5,48.0,50.826866,648.20044,256,73.9,64.4,0.0,46.0729,250.0,208,72.3,81.1,5.8,59.450573,209.6083,441,71.5,79.6,71.5,43.497482,437.4511,199,72.4,78.5,3.4,39.822815,203.44014,311,72.4,66.2,0.0,29.677418,300.0,538,72.1,82.2,48.4,52.76909,548.59863,237,72.0,81.3,48.0,53.301598,238.07985,887,71.7,76.7,71.4,85.322136,880.0,125.9,124.8,135.7,125.5,134.6,125.3,35.6,-1.4,29.6
20170103,1655,50.1,96.7,20.13203182,63.14570833,1,76.8,76.2,0.15,77.1,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.9,68.6,90.4,15,0,64,90.4,0,67.6,1.8,65.0,1.8125,44.0,0,0,46.7,13.4,0,0.0,0,72.3,57.1,65.0,100.0,15.0,0,63,85.0,0,61.0,1.17,65.0,1.8125,36.7,0,0,49.3,99.7,24.2,61.6,0.8,80.0,80.0,37.4,72.8,78.6,100,0.4,0,70.6,1.3,68.56896,68.06896,0,11.7,0,0,0,0,0,72,209,71.7,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.4,69.6,84.8,9000,264,70.5,69.2,0,40.044895,260.0,179,70.2,88.2,44.8,57.77942,180.4997,1066,68.2,70.4,4.8,27.70693,1074.5165,524,73.8,69.7,0,29.909658,520.0,631,70.1,89.0,6.4,41.391174,633.5976,204,72.0,69.5,0.0,32.406635,200.0,126,70.0,81.8,5.0,49.60523,125.0,685,68.8,90.1,100,46.849968,690,299,65.8,102.7,100,100.0,650,761,69.2,86.2,100.0,100,950,517,0,69.2,0.0,30.965195,500.0,507,70.1,74.9,3.6,32.34865,500.0,334,72.1,78.5,73.2,67.693474,337.89966,689,72.4,77.9,100.0,73.689354,700.0,406,71.8,78.1,100.0,52.73375,420.0,352,74.3,77.1,6.4,36.117565,350,377,72.1,78.1,54.8,52.873432,374.3192,829,72.1,89.6,98.0,56.773502,840.0,362,72.2,68.8,3.2,32.51243,366.97754,198,72.4,69.8,0.0,40.961582,195.0,402,72.8,65.2,0.0,35.287537,380.0,295,72.1,76.9,9.8,52.68704,298.52777,186,71.9,64.8,6.0,50.768044,186.6991,652,71.9,80.3,91.5,73.422966,652.22534,595,72.0,80.1,46.8,50.79577,604.79895,161,73.9,65.2,0.0,31.335732,160.0,915,71.7,84.6,100.0,64.74077,930.0,434,72.0,77.9,34.9,45.4018,428.3203,399,72.0,64.8,0.0,30.310068,400.0,216,72.3,71.5,2.0,41.85429,213.46037,983,71.2,86.5,100.0,58.804203,1020.0,394,72.2,78.5,11.2,40.361317,399.95847,385,71.9,76.6,100,100.0,400,253,72.0,65.2,0.0,49.620567,245.0,555,72.0,80.6,42.4,57.363106,555.7987,545,71.8,76.9,100.0,75.23462,540.0,425,71.6,75.1,19.2,54.229694,419.83838,266,72.1,78.0,7.6,55.799084,266.7984,294,72.6,64.7,0,45.055435,285,200,72.1,65.3,1.1,46.95345,195.0,939,69.9,76.9,100,75.811966,1020,317,72.2,64.4,0.0,47.92752,335.0,390,71.3,78.7,100,74.92547,400,691,71.7,81.7,100.0,70.010956,700.0,575,72.1,77.6,36.7,51.598568,577.6388,273,73.9,64.4,0,39.881588,273.99988,337,72.9,64.3,0.0,43.044563,335.0,99,70.6,65.1,0.0,31.201765,100,338,72.2,64.9,0.0,49.40404,335.0,214,72.2,286.9,1.2,36.599323,213.45993,694,72.0,77.8,53.6,53.143745,699.99854,358,72.1,65.4,3.5,47.466724,366.39438,213,72.0,68.4,6.4,34.67939,215.59908,412,72.0,77.2,38.5,54.472,418.3556,351,72.1,64.4,2.8,38.057873,350.0,272,73.8,64.4,0.0,48.27223,274.00024,349,72.4,64.7,0.0,54.560406,335.0,255,72.0,78.2,8.0,42.351646,257.59818,185,72.2,82.0,8.8,35.0697,182.39886,218,71.9,78.5,8.1,43.849747,218.07492,1008,71.4,75.7,100,63.036095,1020,784,72.0,71.2,39.7,72.124756,789.319,695,71.1,76.3,52.0,52.514343,688.80054,253,74.1,64.7,0.0,46.0729,250.0,191,72.3,69.1,1.8,57.84896,191.40825,457,71.4,80.1,77.5,44.529045,455.65103,198,72.2,66.3,3.4,39.822815,203.44014,299,72.1,64.9,0.0,29.507,300.0,577,72.0,82.8,50.4,54.958134,577.199,235,72.1,81.8,46.0,53.301598,238.07985,883,71.8,77.1,73.4,85.69087,880.0,125.6,124.6,136.1,125.5,134.9,125.9,33.3,-0.1,29.6
20170103,1700,49.6,97.3,19.90898021,63.14570833,1,76.8,76.2,0.15,77.1,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,65.8,68.6,89.9,15,0,64,89.9,0,67.6,1.8,65.0,1.8125,44.1,0,0,46.5,13.4,0,0.0,0,72.2,56.3,64.7,100.0,15.0,0,63,85.9,0,60.6,1.14,65.0,1.8125,36.7,0,0,49.9,99.8,24.5,61.3,1.1,80.0,80.0,37.1,72.8,78.6,100,0.7,0,70.6,1.3,68.56896,68.06896,0,11.7,0,0,0,0,0,72,209,71.7,0.0,26.424622,200.0,72.0,68.0,8871.79,67.4,69.5,86.6,9000,264,70.4,69.1,0,40.044895,260.0,178,70.2,88.4,44.8,57.976364,180.4997,1069,68.1,79.5,6.8,27.70693,1074.5165,498,73.8,69.7,0,26.70467,498.39978,629,70.0,89.5,8.4,41.391174,633.5976,204,71.9,69.5,0.0,32.406635,200.0,136,69.9,88.3,8.6,51.13496,133.74968,682,68.8,90.2,100,46.849968,690,299,65.8,102.8,100,100.0,650,759,69.1,86.3,100.0,100,950,516,0,69.2,0.0,30.965195,500.0,506,70.1,77.3,3.6,32.34865,500.0,333,72.0,78.4,75.2,68.568954,337.89966,688,72.4,77.8,100.0,74.45924,700.0,406,71.8,78.0,100.0,53.348076,420.0,360,74.3,67.9,2.4,36.6171,350,372,72.1,78.1,54.8,52.873432,374.3192,825,72.1,89.6,98.0,57.745724,840.0,356,72.1,71.4,5.2,32.51243,366.97754,196,72.2,66.2,0.0,40.961582,195.0,389,72.7,65.2,0.0,35.287537,380.0,291,72.1,76.8,9.8,52.68704,298.52777,184,71.9,66.1,10.0,50.768044,186.6991,646,71.9,80.3,93.5,73.4902,652.22534,588,72.1,80.5,44.8,51.207565,604.79895,161,73.9,65.1,0.0,32.864853,160.0,922,71.7,84.5,100.0,65.037346,930.0,456,71.9,77.6,40.1,46.2448,450.1604,404,72.0,64.6,0.0,31.773314,400.0,197,72.4,65.9,0.0,39.7991,195.0,981,71.2,86.4,100.0,59.209377,1020.0,384,72.2,78.5,11.2,40.977932,399.95847,372,71.9,76.6,100,100.0,400,247,72.0,65.0,0.0,50.107597,245.0,545,72.0,80.4,42.4,58.49016,555.7987,530,71.7,76.8,100.0,76.453384,540.0,454,71.5,75.4,25.2,56.907566,454.17834,268,72.2,71.3,5.6,56.661594,266.7984,290,72.5,64.6,0,45.537014,285,206,71.9,65.2,5.1,50.92516,213.04622,978,69.9,77.0,100,77.628204,1020,335,72.2,64.3,0.0,46.285393,335.0,386,71.3,78.6,100,74.92547,400,691,71.7,81.6,100.0,70.07667,700.0,569,72.1,77.5,36.7,51.598568,577.6388,270,73.9,64.2,0,40.035526,273.99988,354,72.7,64.2,0.0,43.627655,335.0,97,70.4,65.1,0.0,31.201765,100,344,72.2,64.8,0.0,49.979797,335.0,211,72.1,286.8,3.2,36.599323,213.45993,685,72.0,77.8,53.6,53.765827,699.99854,369,72.0,74.4,5.5,47.94766,366.39438,213,72.1,67.8,4.4,34.67939,215.59908,415,72.0,77.2,38.5,54.472,418.3556,352,72.1,64.2,2.8,38.499264,350.0,246,73.7,64.3,0.0,47.861355,251.19977,337,72.3,64.1,0.0,54.966015,335.0,252,72.1,78.6,6.0,42.351646,257.59818,174,72.2,81.9,8.8,35.0697,182.39886,244,72.0,79.7,10.1,44.001736,237.95499,994,71.3,75.5,100,63.036095,1020,779,72.0,71.0,39.7,72.766884,789.319,733,71.1,77.1,56.0,54.516815,729.40076,284,74.1,64.7,0.0,47.776093,281.84985,188,72.0,65.7,7.0,57.84896,191.40825,449,71.5,80.6,79.5,44.529045,455.65103,198,72.0,64.9,7.4,40.930233,203.44014,342,71.8,74.4,8.1,32.099815,338.93237,566,72.0,82.8,50.4,54.958134,577.199,231,72.1,81.4,46.0,53.301598,238.07985,884,71.9,76.9,75.4,86.77661,880.0,125.3,124.3,135.7,125.5,134.9,126.3,32.0,0.1,29.6
20170103,1705,49.4,98.3,19.88274422,62.3074,1,76.8,76.2,0.15,77.1,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.8,68.5,89.9,15,0,64,89.9,0,67.7,1.8,65.0,1.8125,44.0,0,0,46.4,13.4,0,0.0,0,72.2,56.7,64.7,100.0,15.0,0,63,84.3,0,61.0,1.15,65.0,1.8125,36.7,0,0,49.5,99.7,24.1,61.7,0.8,80.0,80.0,37.1,72.8,78.6,100,0.4,0,70.6,1.3,68.56896,68.06896,0,11.7,0,0,0,0,0,72,208,71.7,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.4,69.5,87.4,9000,264,70.4,69.1,0,40.044895,260.0,179,70.2,88.3,44.8,58.06253,180.4997,1068,68.2,78.9,4.8,27.70693,1074.5165,498,73.8,69.7,0,26.726177,498.39978,628,70.0,89.9,8.4,41.391174,633.5976,204,71.9,69.5,0.0,32.406635,200.0,136,70.0,88.8,8.2,51.13496,133.74968,682,68.8,90.0,100,46.849968,690,299,65.8,102.6,100,100.0,650,759,69.1,86.2,100.0,100,950,516,0,69.2,0.0,30.965195,500.0,507,70.1,77.4,3.6,32.34865,500.0,333,72.1,78.4,73.2,69.671425,337.89966,693,72.4,77.8,100.0,74.77698,700.0,406,71.8,78.0,100.0,53.79039,420.0,355,74.3,65.4,0.0,36.6171,350,376,72.2,77.8,52.8,52.873432,374.3192,825,72.1,89.3,98.0,58.344017,840.0,353,72.1,76.3,5.2,32.919113,366.97754,212,71.9,65.8,5.1,43.637573,213.22801,390,72.6,65.1,0.0,35.287537,380.0,299,72.1,76.7,9.8,53.287674,298.52777,196,72.0,78.1,11.2,52.447784,199.29915,672,71.9,80.6,95.5,75.78712,675.88544,588,72.0,80.3,46.8,51.841957,604.79895,163,73.9,65.1,0.0,33.280865,160.0,915,71.7,84.3,100.0,65.71837,930.0,451,72.0,77.8,38.9,46.2448,450.1604,402,72.0,64.6,0.0,32.353966,400.0,197,72.3,65.5,0.0,41.13844,195.0,974,71.2,86.1,100.0,59.691196,1020.0,394,72.1,78.5,13.2,40.977932,399.95847,363,71.9,76.9,100,100.0,400,247,72.0,65.0,0.0,50.605957,245.0,552,72.0,80.7,42.4,59.478996,555.7987,530,71.8,76.8,100.0,78.19622,540.0,449,71.5,76.4,29.2,57.557423,482.45844,262,72.2,66.1,5.6,57.158806,266.7984,289,72.5,64.6,0,46.018593,285,215,71.9,76.7,9.1,50.995872,213.04622,981,69.9,77.7,100,81.28205,1020,337,72.2,64.2,0.0,48.52775,335.0,382,71.2,78.8,100,75.33399,400,690,71.7,81.7,100.0,70.67908,700.0,576,72.0,77.6,38.7,52.042953,577.6388,270,73.9,64.2,0,41.13677,273.99988,351,72.3,64.2,0.0,43.627655,335.0,97,70.2,64.9,0.0,31.201765,100,340,72.2,64.8,0.0,49.979797,335.0,209,72.1,286.8,3.2,36.599323,213.45993,704,72.0,77.8,53.6,53.765827,699.99854,363,72.0,78.3,5.5,47.94766,366.39438,212,72.1,65.1,4.4,34.67939,215.59908,417,72.0,77.1,38.5,54.61789,418.3556,356,72.0,64.3,4.8,39.11231,350.0,200,73.6,64.3,0.0,44.321533,205.59988,357,71.8,64.3,5.4,55.503178,362.1859,258,72.1,78.8,6.0,42.824177,257.59818,170,72.3,72.9,3.6,35.0697,165.5988,221,72.2,79.2,6.1,42.351536,216.65532,995,71.4,75.7,100,63.036095,1020,783,72.0,71.1,39.7,72.766884,789.319,721,71.2,77.8,58.0,54.516815,729.40076,334,74.2,64.6,0.0,51.084835,336.4497,212,71.8,78.8,14.2,60.81884,209.6083,467,71.5,80.7,83.5,45.70797,473.85126,226,71.9,78.1,11.0,43.311184,222.48021,338,72.0,75.5,8.1,32.099815,338.93237,579,72.0,83.0,50.4,55.543224,577.199,228,72.1,81.5,46.0,53.301598,238.07985,881,72.0,76.8,76.6,88.15938,880.0,125.6,124.3,135.4,125.5,134.6,125.7,32.1,0.0,29.6
20170103,1710,49.3,98.7,19.86107986,62.3074,1,76.8,76.2,0.15,77.2,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.8,68.6,89.9,15,0,64,89.9,0,67.7,1.8,65.0,1.8125,43.9,0,0,46.6,13.4,0,0.0,0,72.2,56.9,64.7,100.0,15.0,0,63,84.5,0,60.8,1.13,65.0,1.8125,36.6,0,0,49.5,99.8,23.9,61.2,1.6,80.0,80.0,36.8,72.8,78.6,100,0.5,0,70.6,1.3,68.56896,68.06896,0,11.7,0,0,0,0,0,72,206,71.7,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.4,69.6,88.7,9000,263,70.5,69.1,0,40.044895,260.0,178,70.2,88.2,44.8,58.17331,180.4997,1071,68.2,70.4,4.8,27.70693,1074.5165,498,73.7,69.7,0,26.779953,498.39978,630,70.0,89.8,8.4,41.391174,633.5976,205,71.9,69.5,0.0,32.406635,200.0,136,70.0,88.7,8.2,51.13496,133.74968,682,68.8,90.0,100,46.849968,690,298,65.8,102.5,100,100.0,650,759,69.2,86.2,100.0,100,950,516,0,69.2,0.0,30.965195,500.0,507,70.2,70.9,1.6,32.34865,500.0,334,72.0,78.2,75.2,69.88759,337.89966,689,72.4,77.8,100.0,75.66907,700.0,408,71.8,77.9,100.0,54.244995,420.0,353,74.2,65.1,0.0,36.6171,350,371,72.2,77.8,52.8,52.873432,374.3192,829,72.1,88.9,98.0,58.611115,840.0,351,72.1,76.4,5.2,34.46679,366.97754,233,71.7,77.1,13.1,45.158783,231.68794,388,72.5,65.1,0.0,35.287537,380.0,297,72.1,76.8,9.8,53.287674,298.52777,198,72.1,78.6,9.2,53.00033,199.29915,669,71.9,80.7,97.5,76.347336,675.88544,591,72.0,80.3,46.8,52.242626,604.79895,161,73.9,65.1,0.0,33.280865,160.0,912,71.7,84.2,100.0,65.86116,930.0,445,72.0,77.9,38.9,46.2448,450.1604,404,72.0,64.6,0.0,32.78365,400.0,199,72.2,65.4,0.0,41.634914,195.0,984,71.2,85.7,100.0,60.183968,1020.0,403,72.2,78.5,11.2,41.605366,399.95847,350,71.9,77.2,100,100.0,400,248,71.9,65.0,2.0,51.42145,245.0,550,72.1,80.7,40.4,60.531635,555.7987,530,71.8,76.7,100.0,81.36502,540.0,507,71.4,77.6,34.4,62.218487,508.71835,267,72.0,74.2,9.6,58.10249,266.7984,290,72.5,64.6,0,46.64576,285,230,72.1,76.3,7.5,52.32764,232.9263,961,69.9,78.4,100,86.61325,1020,341,72.1,64.2,0.0,46.896942,335.0,381,71.2,78.8,100,77.3987,400,689,71.7,81.7,100.0,71.150055,700.0,568,72.0,77.6,38.7,52.042953,577.6388,273,73.9,64.2,0,41.219658,273.99988,347,72.0,64.2,0.0,43.627655,335.0,94,70.1,64.9,0.0,31.201765,100,340,72.2,64.8,0.0,50.41414,335.0,215,72.1,287.1,3.2,37.101482,213.45993,695,72.0,77.9,53.6,53.765827,699.99854,361,72.1,79.2,3.5,47.94766,366.39438,212,72.1,64.6,4.4,34.67939,215.59908,413,72.0,77.1,38.5,54.61789,418.3556,378,71.9,67.8,9.2,40.313877,383.31805,164,73.5,64.4,0.0,42.20396,160.0,381,71.5,72.8,15.4,56.128044,390.4664,255,72.0,78.3,8.0,42.824177,257.59818,171,72.3,66.0,0.0,35.0697,150.0,197,72.4,69.9,0.0,42.416676,195.0,975,71.4,76.4,100,64.23567,1020,786,72.1,71.3,37.7,72.75542,789.319,768,71.2,77.9,62.0,56.66554,767.10114,368,74.1,64.5,0.0,53.9271,363.74988,225,71.8,80.6,18.2,61.27493,226.50826,487,71.5,80.7,87.5,47.636005,493.45132,221,72.1,79.3,7.8,43.311184,222.48021,336,72.2,75.5,4.1,32.53804,338.93237,569,72.0,83.0,50.4,55.543224,577.199,226,72.1,81.6,46.0,53.58233,238.07985,880,72.0,76.5,76.6,90.125984,880.0,126.1,124.6,135.4,125.5,134.5,125.5,34.9,-0.3,29.6
20170103,1715,49.3,98.5,19.84461664,62.3074,1,76.9,76.2,0.15,77.2,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.8,68.6,89.9,15,0,64,89.9,0,67.7,1.85,65.0,1.8125,43.9,0,0,46.5,13.5,0,0.0,0,72.2,56.9,64.9,100.0,15.0,0,63,84.5,0,61.1,1.08,65.0,1.8125,36.5,0,0,48.9,99.5,24.0,61.0,1.2,80.0,80.0,36.9,72.8,78.6,100,1.8,0,70.6,1.3,68.56896,68.06896,0,11.7,0,0,0,0,0,72,212,71.7,0.0,26.424622,200.0,72.0,68.0,9142.055,67.4,69.6,88.1,9000,264,70.4,69.1,0,40.044895,260.0,180,70.2,88.1,44.8,57.311672,180.4997,1078,68.1,73.2,6.8,27.70693,1074.5165,471,73.8,69.7,0,25.123682,476.79977,635,70.0,87.4,8.4,41.391174,633.5976,205,71.9,69.5,0.0,32.406635,200.0,136,70.1,88.8,6.2,51.13496,133.74968,685,68.8,90.0,100,46.849968,690,299,65.8,102.6,100,100.0,650,761,69.2,86.2,100.0,100,950,516,0,69.2,0.0,30.965195,500.0,508,70.1,73.5,3.6,32.34865,500.0,334,72.0,78.5,75.2,70.77389,337.89966,685,72.4,77.9,100.0,76.83001,700.0,408,71.8,78.1,100.0,54.68731,420.0,358,74.2,65.2,0.0,37.116634,350,370,72.2,78.1,52.8,53.42667,374.3192,828,72.1,89.0,98.0,59.1453,840.0,356,72.2,68.1,3.2,35.596474,366.97754,251,71.7,77.4,17.1,46.535645,250.14842,398,72.5,65.2,0.0,35.779816,380.0,291,72.1,77.1,9.8,53.287674,298.52777,195,72.1,78.9,9.2,53.00033,199.29915,671,71.9,81.1,99.5,76.86275,675.88544,594,72.0,80.4,46.8,52.721203,604.79895,163,73.9,65.2,0.0,33.84304,160.0,921,71.6,84.2,100.0,66.77285,930.0,453,72.0,77.9,38.9,46.726517,450.1604,411,72.0,64.7,0.0,33.364304,400.0,202,72.1,65.5,0.0,41.634914,195.0,973,71.2,85.1,100.0,61.213314,1020.0,388,72.2,78.5,11.2,41.605366,399.95847,340,71.9,77.6,100,100.0,400,267,71.9,65.2,6.8,52.995808,268.65817,544,72.0,80.7,42.4,60.99947,555.7987,530,71.7,77.1,100.0,83.790375,540.0,500,71.4,79.2,38.4,62.140053,508.71835,266,72.1,78.2,7.6,58.680874,266.7984,286,72.5,64.7,0,47.060143,285,211,72.3,68.4,1.9,52.575134,214.46663,983,69.9,78.8,100,93.88889,1020,339,72.1,64.4,0.0,49.343147,335.0,383,71.2,78.9,100,78.348236,400,693,71.7,81.9,100.0,71.48959,700.0,574,72.0,77.7,38.7,52.573757,577.6388,269,73.9,64.3,0,41.645943,273.99988,372,71.7,65.5,10.0,44.78342,372.2371,96,70.0,65.0,0.0,31.201765,100,346,72.2,64.9,0.0,50.989895,335.0,210,72.0,286.9,5.2,37.101482,213.45993,700,72.0,78.0,53.6,54.165737,699.99854,369,72.2,68.4,1.5,48.171345,366.39438,210,72.1,64.5,4.4,35.098335,215.59908,419,72.1,77.3,36.5,55.178993,418.3556,411,71.9,73.8,13.2,41.74841,410.75818,163,73.5,64.5,0.0,42.20396,160.0,410,71.5,73.3,19.4,57.662792,416.7263,252,72.0,78.6,8.0,42.824177,257.59818,156,72.3,65.1,0.0,35.0697,150.0,199,72.3,66.2,0.0,42.481815,195.0,986,71.3,75.7,100,64.23567,1020,777,72.1,71.3,37.7,74.13141,789.319,768,71.3,78.0,64.0,56.733044,767.10114,448,74.4,64.6,0.0,59.600784,445.6501,225,72.0,81.1,16.6,63.00382,226.50826,486,71.6,81.0,89.5,48.23775,493.45132,218,72.1,79.7,7.8,43.311184,222.48021,303,72.4,70.8,0.0,30.517345,300.0,576,72.0,83.3,50.4,56.057705,577.199,226,72.2,81.4,44.0,55.62065,238.07985,883,72.1,76.1,74.6,92.60474,880.0,125.8,124.7,135.6,125.5,134.6,125.4,34.0,0.0,29.6
20170103,1720,49.1,98.8,19.76012824,62.3074,1,76.9,76.2,0.15,77.2,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.8,68.6,89.9,15,0,64,89.9,0,67.7,1.8,65.0,1.8125,43.9,0,0,46.5,13.4,0,0.0,0,72.2,57.1,64.3,100.0,15.0,0,63,84.4,0,60.9,1.04,65.0,1.8125,36.5,0,0,50.3,99.2,24.0,62.3,0.9,80.0,80.0,37.1,72.8,78.6,100,0.5,0,70.6,1.3,68.56896,68.06896,0,11.7,0,0,0,0,0,72,208,71.7,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.4,69.5,87.9,9000,264,70.4,69.1,0,40.044895,260.0,179,70.2,88.2,44.8,57.767113,180.4997,1060,68.1,80.6,6.8,26.323387,1074.5165,474,73.8,69.7,0,24.661217,476.79977,631,70.0,89.5,8.4,41.391174,633.5976,204,71.9,69.5,0.0,32.406635,200.0,135,70.2,85.1,4.2,51.13496,133.74968,684,68.7,90.1,100,46.849968,690,298,65.8,102.6,100,100.0,650,757,69.2,86.2,100.0,100,950,516,0,69.1,0.0,30.965195,500.0,587,70.1,76.8,3.6,34.925846,578.39496,337,72.1,78.1,73.2,72.13575,337.89966,689,72.4,77.5,100.0,78.00318,700.0,409,71.8,77.6,100.0,55.215626,420.0,352,74.1,64.7,1.6,37.116634,350,372,72.1,77.8,54.8,53.87829,374.3192,830,72.1,88.5,98.0,59.807693,840.0,354,72.1,69.2,5.2,36.003162,366.97754,247,71.9,77.3,17.1,46.535645,250.14842,395,72.4,64.9,0.0,35.779816,380.0,297,72.1,76.5,9.8,53.877766,298.52777,195,72.1,78.6,9.2,53.398167,199.29915,692,71.9,81.1,100.0,79.63025,700.0,601,72.1,80.1,44.8,53.35559,604.79895,161,73.9,64.9,0.0,33.84304,160.0,920,71.6,83.8,100.0,66.904655,930.0,442,72.0,77.8,38.9,46.726517,450.1604,405,72.0,64.4,0.0,33.364304,400.0,197,72.0,65.2,0.0,40.97679,195.0,980,71.1,84.0,100.0,61.848442,1020.0,402,72.2,78.1,11.2,42.08135,399.95847,328,71.9,77.3,100,100.0,400,263,71.9,72.4,10.0,54.264355,268.65817,547,72.0,80.1,42.4,61.265285,555.7987,528,71.7,76.7,100.0,87.33699,540.0,522,71.4,79.7,42.4,64.5042,536.9985,265,72.2,75.5,5.6,58.46778,266.7984,288,72.4,64.4,0,47.12734,285,190,72.3,65.2,0.0,49.78197,195.0,935,69.9,78.9,100,99.95735,1020,366,72.1,64.0,0.0,52.07248,335.0,382,71.2,78.7,100,78.977585,400,696,71.7,81.4,100.0,72.79299,700.0,575,72.0,77.3,38.7,52.82064,577.6388,272,73.9,63.9,0,41.87093,273.99988,449,71.5,73.3,18.0,47.09496,449.37766,92,69.8,64.8,0.0,31.201765,100,340,72.2,64.6,0.0,50.989895,335.0,214,72.0,286.8,5.2,37.68539,213.45993,703,72.0,77.7,53.6,54.79893,699.99854,362,72.0,64.4,5.5,48.171345,366.39438,212,72.0,65.7,6.4,35.52892,215.59908,411,72.1,76.8,36.5,55.66154,418.3556,403,71.9,73.9,17.2,41.74841,410.75818,162,73.5,64.3,0.0,42.20396,160.0,450,71.6,73.0,21.4,59.427757,442.9866,258,72.0,77.9,8.0,43.45055,257.59818,151,72.2,64.6,0.0,33.920273,150.0,196,72.0,65.4,2.9,42.481815,195.0,979,71.4,75.4,100,64.617836,1020,779,72.0,70.6,39.7,75.42713,789.319,808,71.3,77.9,68.0,59.253006,804.8005,499,74.5,64.2,0.0,64.41744,500.25,222,72.1,80.8,14.6,63.608402,226.50826,507,71.6,80.6,93.5,49.920177,511.65152,217,72.1,79.4,7.8,43.709858,222.48021,300,72.1,64.6,1.3,30.955568,300.0,563,72.0,83.2,50.4,56.057705,577.199,227,72.1,80.9,46.0,56.218727,238.07985,879,72.1,75.3,74.6,96.16921,880.0,125.6,124.5,135.4,125.5,134.5,125.2,34.0,0.0,29.6
20170103,1725,49.1,99.6,19.82548342,62.3074,1,76.9,76.2,0.15,77.2,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.8,68.6,90.4,15,0,64,90.4,0,67.7,1.8,65.28571,1.8125,43.9,0,0,46.7,13.4,0,0.0,0,72.2,56.6,64.2,100.0,15.0,0,63,84.8,0,60.5,1.02,65.28571,1.8125,36.4,0,0,50.2,99.2,24.2,63.8,0.8,80.0,80.0,36.9,72.8,78.6,100,0.8,0,70.6,1.3,68.81035,68.31035,0,11.7,0,0,0,0,0,72,207,71.7,0.0,26.424622,200.0,72.0,68.0,8871.79,67.4,69.5,88.4,9000,264,70.4,69.1,0,40.044895,260.0,179,70.2,88.2,44.8,57.693256,180.4997,1061,68.2,78.9,4.8,26.323387,1074.5165,474,73.8,69.7,0,24.596687,476.79977,631,70.0,89.7,8.4,41.391174,633.5976,205,71.9,69.5,0.0,32.406635,200.0,132,70.3,71.0,2.2,49.987663,133.74968,685,68.7,90.2,100,46.849968,690,299,65.8,102.5,100,100.0,650,760,69.1,86.2,100.0,100,950,516,0,69.2,0.0,30.965195,500.0,587,70.1,70.3,3.6,34.925846,578.39496,336,72.0,77.8,75.2,72.28707,337.89966,691,72.3,77.3,100.0,79.0908,700.0,410,71.7,77.6,100.0,55.74395,420.0,358,74.1,64.5,1.6,37.616173,350,370,72.1,78.0,54.8,53.867,374.3192,834,72.1,88.0,98.0,60.92949,840.0,356,72.0,75.7,7.2,36.48893,366.97754,249,72.2,76.8,11.1,47.024204,250.14842,409,72.4,64.7,0.0,36.42873,380.0,295,72.1,76.5,9.8,54.26765,298.52777,197,72.2,78.4,7.2,54.02807,199.29915,692,71.9,81.1,100.0,80.403366,700.0,591,72.0,80.0,46.8,53.35559,604.79895,163,73.9,64.7,0.0,34.247807,160.0,928,71.6,83.5,100.0,67.893234,930.0,451,72.0,77.5,38.9,47.33961,450.1604,411,72.0,64.2,0.0,33.793987,400.0,200,71.9,65.0,2.0,42.39695,195.0,979,71.1,83.0,100.0,62.88874,1020.0,395,72.1,78.2,13.2,42.08135,399.95847,314,71.9,77.7,100,100.0,400,324,71.7,74.3,18.0,61.64911,323.25873,549,72.0,80.1,42.4,63.317383,555.7987,520,71.7,77.0,100.0,99.91469,540.0,557,71.5,80.0,44.4,69.736694,565.27856,263,72.0,70.9,9.6,60.060883,266.7984,291,72.4,64.2,0,48.90805,285,196,72.2,64.9,0.0,52.197998,195.0,904,69.9,79.0,100,99.95735,1020,343,72.0,63.8,0.0,49.84145,335.0,380,71.2,78.7,100,79.37507,400,691,71.7,81.4,100.0,72.79299,700.0,567,72.0,77.3,38.7,53.104557,577.6388,271,73.9,63.7,0,42.462997,273.99988,445,71.5,74.5,22.0,47.09496,449.37766,89,69.7,64.6,0.0,31.201765,100,345,72.1,64.4,0.0,51.49495,335.0,211,72.1,286.7,3.2,37.68539,213.45993,696,72.0,77.7,53.6,54.79893,699.99854,357,71.9,77.6,9.1,48.573986,366.39438,206,72.1,76.3,4.4,35.52892,215.59908,414,72.1,76.8,36.5,55.95332,418.3556,437,71.9,73.3,21.2,43.42815,438.19827,164,73.4,64.1,0.0,42.59376,160.0,472,71.5,72.9,27.4,60.66652,473.2865,277,71.9,77.9,12.0,44.813187,281.51828,178,72.2,64.3,0.0,35.412083,150.0,212,71.9,78.7,8.1,44.414288,215.23491,971,71.3,75.2,100,65.66879,1020,780,72.0,70.5,39.7,76.73432,789.319,789,71.4,78.2,70.0,59.714252,842.50085,554,74.7,64.0,0.0,69.527016,554.84985,225,72.2,80.4,12.6,64.49937,226.50826,509,71.7,80.5,95.5,50.70613,511.65152,218,72.0,79.4,9.8,44.19712,222.48021,333,71.8,74.1,9.7,33.256237,331.7326,563,72.0,83.6,50.4,56.50156,577.199,228,72.0,81.1,48.0,56.670326,238.07985,863,72.1,75.5,74.6,100.0,880.0,127.0,124.5,136.4,125.5,135.3,125.1,44.7,0.1,29.6
