20170103,1730,50.0,99.1,20.28015562,62.3074,1,76.9,76.2,0.15,77.2,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.9,68.7,90.4,15,0,64,90.4,0,67.8,1.8,65.28571,1.8125,43.8,0,0,46.7,13.4,0,0.0,0,72.2,56.1,64.3,100.0,15.0,0,63,84.6,0,60.9,0.97,65.28571,1.8125,36.4,0,0,50.2,99.0,24.1,65.4,1.1,80.0,80.0,36.3,72.8,78.6,100,0.4,0,70.6,1.3,68.81035,68.31035,0,11.7,0,0,0,0,0,72,208,71.7,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.4,69.7,87.3,9000,264,70.4,69.2,0,40.044895,260.0,179,70.2,88.3,44.8,57.29936,180.4997,1059,68.2,70.5,4.8,26.323387,1074.5165,472,73.8,69.8,0,24.887074,476.79977,630,70.1,89.4,6.4,41.391174,633.5976,205,72.0,69.6,0.0,32.406635,200.0,127,70.3,70.2,0.2,49.198124,127.24965,684,68.7,90.5,100,46.849968,690,299,65.8,103.1,100,100.0,650,760,69.1,86.5,100.0,100,950,516,0,69.2,0.0,30.965195,500.0,588,70.0,76.9,5.6,34.925846,578.39496,332,72.0,78.2,75.2,72.81669,337.89966,687,72.3,77.5,100.0,81.20494,700.0,412,71.7,77.8,100.0,56.358276,420.0,352,74.1,64.5,1.6,37.616173,350,375,72.1,78.3,54.8,54.736362,374.3192,836,72.1,88.3,98.0,61.068375,840.0,362,72.1,76.2,5.2,37.13285,366.97754,224,72.3,77.8,6.7,44.414833,227.42807,404,72.3,64.7,0.0,36.42873,380.0,292,72.1,76.8,9.8,54.26765,298.52777,199,72.2,78.6,7.2,54.569565,199.29915,694,71.9,81.5,100.0,81.08683,700.0,591,72.0,80.3,46.8,53.75626,604.79895,160,73.9,64.7,0.0,34.247807,160.0,917,71.6,83.8,100.0,68.43146,930.0,443,72.0,77.8,38.9,47.33961,450.1604,406,72.0,64.2,0.0,33.793987,400.0,214,71.9,72.7,6.0,42.327675,213.46037,983,71.1,82.8,100.0,63.29391,1020.0,399,72.1,78.3,13.2,42.08135,399.95847,317,71.9,78.0,100,100.0,400,350,71.6,76.1,24.8,63.008266,346.91864,572,72.0,80.5,42.4,63.912815,555.7987,521,71.7,77.4,100.0,99.91469,540.0,578,71.5,80.8,49.2,68.98599,565.27856,297,71.8,77.4,16.0,60.081177,290.7183,303,72.4,64.2,0,47.967297,285,278,70.5,65.6,100.0,62.086033,550.0,704,69.9,80.1,100,99.95735,1020,308,72.0,63.8,0.0,52.491505,335.0,385,71.2,78.9,100,80.47919,400,696,71.7,81.7,100.0,73.61446,700.0,575,72.0,77.4,38.7,53.70942,577.6388,249,73.8,63.8,0,41.373592,251.20023,488,71.6,74.5,24.0,49.614742,483.95804,87,69.7,64.6,0.0,31.201765,100,340,72.2,64.4,0.0,51.49495,335.0,212,72.2,287.0,1.2,38.105804,213.45993,703,72.0,77.7,53.6,55.354362,699.99854,367,72.0,78.7,7.9,49.133205,366.39438,214,72.1,67.4,4.4,36.029327,215.59908,415,72.1,77.0,36.5,56.592976,418.3556,462,71.9,73.4,25.2,44.703285,465.6384,162,73.3,64.1,0.0,42.59376,160.0,470,71.5,73.6,31.4,61.14887,473.2865,273,71.9,78.0,14.0,45.43956,281.51828,164,72.1,64.2,0.0,35.412083,150.0,210,72.1,80.0,5.7,44.414288,215.23491,969,71.4,76.0,100,66.86836,1020,793,72.0,70.6,39.7,76.803116,789.319,845,71.4,78.8,74.0,62.391724,842.50085,606,74.8,64.1,0.0,76.18789,609.4503,226,72.2,80.6,12.6,65.30547,226.50826,524,71.7,80.4,99.5,52.671005,529.85175,220,71.9,79.4,15.0,44.817276,222.48021,362,72.0,74.5,8.9,35.252586,362.93246,566,72.0,84.3,50.4,57.08665,577.199,226,72.0,81.8,48.0,57.109726,238.07985,841,72.1,75.8,74.6,100.0,880.0,127.7,125.8,137.0,125.5,135.9,125.4,47.2,-0.5,29.6
20170103,1735,50.5,95.6,20.2575466,62.3074,1,76.9,76.2,0.15,77.2,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,65.8,68.6,89.9,15,0,64,89.9,0,67.7,1.8,65.28571,1.8125,43.7,0,0,46.6,13.5,0,0.0,0,72.2,56.7,64.6,100.0,15.0,0,63,84.8,0,61.4,0.97,65.28571,1.8125,36.4,0,0,49.8,99.0,24.2,65.4,0.7,80.0,80.0,35.9,72.8,78.6,100,0.3,0,70.6,1.3,68.81035,68.31035,0,11.7,0,0,0,0,0,72,210,71.8,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.4,69.6,87.5,9000,263,70.5,69.2,0,40.044895,260.0,179,70.2,88.6,44.8,57.964058,180.4997,1059,68.1,70.1,6.8,26.323387,1074.5165,456,73.7,69.8,0,21.155088,455.19977,629,70.0,89.2,8.4,41.391174,633.5976,204,71.9,69.6,0.0,32.406635,200.0,126,70.1,69.9,4.2,49.198124,127.24965,684,68.9,90.6,100,46.849968,690,298,65.8,103.4,100,100.0,650,759,69.1,86.6,100.0,100,950,516,0,69.2,0.0,30.965195,500.0,588,70.1,78.4,3.6,34.925846,578.39496,333,72.0,78.6,75.2,72.81669,337.89966,690,72.3,77.8,100.0,80.64279,700.0,411,71.7,78.1,100.0,56.358276,420.0,352,74.1,64.7,1.6,37.616173,350,374,72.1,78.7,54.8,54.736362,374.3192,835,72.1,88.3,98.0,61.068375,840.0,359,72.1,76.4,5.2,37.13285,366.97754,208,72.4,68.3,0.7,43.1046,206.12814,392,72.2,64.8,0.0,36.42873,380.0,303,72.0,76.7,11.8,54.857742,298.52777,198,72.2,79.0,7.2,54.569565,199.29915,694,71.9,81.9,100.0,81.07563,700.0,589,72.0,80.7,46.8,53.75626,604.79895,165,73.9,64.8,0.0,34.73128,160.0,917,71.6,84.1,100.0,68.49737,930.0,442,72.0,78.1,38.9,47.33961,450.1604,401,72.0,64.3,0.0,33.793987,400.0,213,72.0,78.8,8.0,42.327675,213.46037,995,71.1,82.8,100.0,64.47657,1020.0,407,72.1,78.5,13.2,42.22198,399.95847,307,71.9,78.6,100,100.0,400,377,71.6,77.5,28.8,67.91256,372.39874,574,72.0,81.5,42.4,63.65763,555.7987,503,71.6,77.9,100.0,99.91469,540.0,592,71.5,81.0,53.2,72.5154,591.5389,320,71.8,77.8,20.0,62.678844,314.6382,303,72.4,64.3,0,48.068092,285,266,72.1,75.2,10.8,58.11432,233.43427,654,69.9,81.6,100,99.95735,1020,321,72.0,64.0,0.0,56.330692,335.0,384,71.2,79.3,100,80.47919,400,694,71.7,82.0,100.0,73.61446,700.0,573,72.0,77.8,38.7,53.70942,577.6388,250,73.8,64.0,0,41.373592,251.20023,485,71.7,75.1,26.0,49.614742,483.95804,89,69.6,64.6,0.0,31.201765,100,338,72.2,64.5,0.0,51.49495,335.0,212,72.2,286.7,1.2,38.105804,213.45993,703,72.0,78.2,53.6,55.354362,699.99854,365,72.1,79.2,5.9,49.133205,366.39438,214,72.1,65.1,4.4,36.029327,215.59908,414,72.1,77.5,36.5,56.581753,418.3556,463,72.0,74.2,25.6,44.703285,465.6384,162,73.3,64.2,0.0,42.59376,160.0,511,71.5,74.3,35.4,62.212234,501.56665,285,71.9,78.2,16.0,45.43956,281.51828,155,71.9,64.2,2.8,35.864513,150.0,217,72.3,69.4,1.7,45.022255,215.23491,996,71.3,75.5,100,68.66242,1020,789,72.0,70.9,39.7,78.09884,789.319,834,71.6,79.4,74.0,62.38047,842.50085,635,74.4,64.2,0.0,79.87633,636.75024,208,72.3,81.5,9.8,61.0734,209.6083,539,71.6,80.7,100.0,53.776253,540.0,219,72.1,80.1,11.8,44.817276,222.48021,326,72.2,76.0,4.9,32.781498,329.33325,566,72.0,85.3,50.4,57.08665,577.199,226,72.1,82.2,46.0,57.109726,238.07985,842,72.2,76.3,72.6,100.0,880.0,127.4,126.2,137.7,126.5,136.5,126.1,51.5,-0.2,29.6
20170103,1740,50.4,94.5,20.10829162,62.3074,1,76.9,76.2,0.15,77.2,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,65.8,68.5,89.9,15,0,64,89.9,0,67.6,1.8,65.28571,1.8125,43.7,0,0,46.5,13.4,0,0.0,0,72.2,57.0,64.4,100.0,15.0,0,63,84.2,0,61.5,0.95,65.28571,1.8125,36.4,0,0,49.7,98.9,23.9,66.0,0.7,80.0,80.0,35.8,72.8,78.6,100,1.7,0,70.6,1.3,68.81035,68.31035,0,11.7,0,0,0,0,0,72,207,71.8,0.0,26.424622,200.0,72.0,68.0,8733.646,67.5,69.6,87.7,9000,263,70.6,69.1,0,40.044895,260.0,179,70.2,88.8,44.8,57.79173,180.4997,1094,68.1,80.8,6.8,26.768526,1074.5165,455,73.8,69.8,0,21.251883,455.19977,630,70.0,90.1,8.4,41.391174,633.5976,205,71.9,69.5,0.0,32.406635,200.0,126,70.0,87.8,6.2,49.198124,127.24965,683,69.0,90.9,100,46.849968,690,298,65.9,103.8,100,100.0,650,760,69.3,86.8,100.0,100,950,516,0,69.2,0.0,30.965195,500.0,585,70.2,70.6,1.6,34.925846,578.39496,336,72.0,78.6,75.2,73.03285,337.89966,695,72.3,77.9,100.0,81.41268,700.0,408,71.8,78.3,100.0,56.358276,420.0,364,74.0,64.7,3.6,38.115707,350,373,72.1,78.9,54.8,54.736362,374.3192,833,72.0,88.8,100.0,61.068375,840.0,359,72.2,66.6,3.2,37.13285,366.97754,195,72.2,66.0,0.7,43.13791,195.0,404,72.2,64.9,0.0,36.42873,380.0,302,72.0,76.9,11.8,54.857742,298.52777,197,72.2,79.1,7.2,54.569565,199.29915,690,71.9,82.2,100.0,81.78151,700.0,586,72.1,80.9,44.8,53.75626,604.79895,165,73.8,64.9,0.0,34.73128,160.0,915,71.6,84.3,100.0,68.64016,930.0,441,72.0,78.3,38.9,47.33961,450.1604,403,72.0,64.4,0.0,33.793987,400.0,213,72.2,78.8,4.0,42.327675,213.46037,992,71.2,82.5,100.0,64.47657,1020.0,403,72.1,78.7,13.2,42.22198,399.95847,305,71.9,78.6,100,100.0,400,373,71.6,78.2,32.8,65.46608,372.39874,564,72.0,81.6,42.4,63.519405,555.7987,500,71.6,78.0,100.0,99.91469,540.0,591,71.6,81.5,54.4,72.06722,591.5389,340,71.8,78.3,24.0,66.79858,340.39832,291,72.4,64.4,0,49.37843,285,235,72.3,75.9,6.8,56.134354,233.43427,675,69.9,82.1,100,99.95735,1020,345,71.9,64.1,3.1,59.320496,335.0,382,71.2,79.5,100,80.47919,400,690,71.7,82.1,100.0,73.60351,700.0,570,72.0,77.9,38.7,53.70942,577.6388,248,73.8,64.0,0,41.373592,251.20023,525,71.7,75.4,30.0,50.739277,518.5384,88,69.6,64.7,0.0,31.201765,100,341,72.2,64.6,0.0,51.49495,335.0,211,72.1,286.7,3.2,38.105804,213.45993,699,72.0,78.4,53.6,55.354362,699.99854,364,72.2,67.9,3.9,49.133205,366.39438,214,72.1,64.5,4.4,36.029327,215.59908,419,72.1,77.5,36.5,57.14286,418.3556,458,72.0,74.3,25.6,44.703285,465.6384,162,73.3,64.3,0.0,42.59376,160.0,524,71.5,75.1,39.4,62.826134,529.84674,303,71.9,78.0,18.0,46.58242,305.43835,175,71.9,79.9,6.8,36.30472,165.5988,197,72.2,65.9,0.5,43.44805,195.0,1016,71.3,75.4,100,69.1189,1020,787,72.0,70.8,39.7,78.17911,789.319,882,71.7,79.4,76.0,64.77669,883.10156,605,73.7,64.3,0.0,77.52224,609.45013,210,72.3,82.0,5.8,62.60076,209.6083,535,71.6,81.0,100.0,53.776253,540.0,219,72.2,80.5,9.8,44.817276,222.48021,310,72.4,68.7,0.0,30.590382,300.0,577,72.0,85.8,50.4,57.530518,577.199,226,72.2,82.0,44.0,57.109726,238.07985,837,72.3,76.4,69.8,100.0,880.0,127.0,125.9,138.4,127.5,137.3,126.7,49.3,-0.6,29.6
20170103,1745,50.3,96.5,20.22486366,62.3074,1,76.9,76.3,0.15,77.2,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.8,68.5,89.9,15,0,64,89.9,0,67.6,1.8,65.28571,1.8125,43.6,0,0,46.6,13.5,0,0.0,0,72.2,57.1,65.0,100.0,15.0,0,63,83.9,0,61.6,0.98,65.28571,1.8125,36.4,0,0,48.5,99.3,23.8,62.6,1.3,80.0,80.0,36.4,72.8,78.6,100,0.7,0,70.6,1.3,68.81035,68.31035,0,11.7,0,0,0,0,0,72,207,71.7,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.4,69.5,87.5,9000,263,70.4,69.1,0,40.044895,260.0,179,70.2,89.0,44.8,58.013298,180.4997,1061,68.2,80.6,4.8,26.768526,1074.5165,456,73.8,69.7,0,21.187351,455.19977,628,70.0,90.6,8.4,41.391174,633.5976,203,71.9,69.5,0.0,32.406635,200.0,137,69.9,89.3,9.8,51.69011,135.24968,683,68.9,91.1,100,46.849968,690,298,65.9,104.1,100,100.0,650,759,69.3,86.9,100.0,100,950,516,0,69.1,0.0,30.965195,500.0,588,70.1,75.6,3.6,34.925846,578.39496,335,72.0,79.2,75.2,73.03285,337.89966,690,72.4,78.4,100.0,81.693756,700.0,408,71.8,78.8,100.0,56.358276,420.0,362,74.0,65.1,3.6,38.115707,350,373,72.1,79.3,54.8,54.736362,374.3192,831,72.0,89.2,100.0,61.068375,840.0,359,72.1,75.1,5.2,37.13285,366.97754,218,71.8,72.1,9.5,45.30313,218.90804,397,72.1,65.2,0.0,36.42873,380.0,302,72.0,77.4,11.8,54.857742,298.52777,188,72.3,68.3,2.0,52.348328,186.6991,691,71.9,82.7,100.0,81.78151,700.0,587,72.1,81.5,44.8,53.75626,604.79895,165,73.8,65.2,0.0,34.73128,160.0,913,71.6,84.9,100.0,68.67311,930.0,441,72.0,78.7,38.9,47.33961,450.1604,406,72.0,64.7,0.0,33.793987,400.0,191,72.4,67.5,0.0,42.20067,195.0,1011,71.2,83.5,100.0,64.47657,1020.0,409,72.1,79.1,13.2,42.22198,399.95847,299,71.9,79.5,100,100.0,400,407,71.5,79.2,38.0,70.40435,421.53876,574,72.0,82.6,42.4,63.934074,555.7987,490,71.5,78.8,100.0,99.91469,540.0,629,71.7,81.5,56.4,75.92157,617.7992,347,71.8,78.8,28.0,65.55048,340.39832,301,72.3,64.7,0,49.36723,285,219,72.4,66.8,0.8,56.62935,213.55392,638,69.9,82.8,100,99.95735,1020,340,71.9,70.4,7.1,59.343147,366.70724,382,71.2,80.0,100,80.47919,400,690,71.7,82.8,100.0,73.59255,700.0,571,72.0,78.4,38.7,53.70942,577.6388,249,73.8,64.4,0,41.373592,251.20023,523,71.8,76.5,32.0,50.739277,518.5384,90,69.5,64.9,0.0,31.201765,100,338,72.2,64.9,0.0,51.49495,335.0,211,72.1,286.7,3.2,38.105804,213.45993,699,72.0,78.8,53.6,55.354362,699.99854,364,72.0,75.0,7.9,49.133205,366.39438,212,72.0,68.8,6.4,36.029327,215.59908,420,72.1,78.1,36.5,57.14286,418.3556,458,72.0,74.8,25.6,44.703285,465.6384,161,73.3,64.6,0.0,42.59376,160.0,523,71.6,76.3,41.4,62.826134,529.84674,303,71.9,78.5,20.0,46.58242,305.43835,173,71.9,81.9,10.8,36.30472,182.39886,218,71.9,78.0,7.3,45.239388,218.07492,1017,71.3,75.7,100,69.1189,1020,784,72.0,71.4,39.7,78.75243,789.319,893,71.7,79.9,80.0,64.2142,883.10156,527,73.3,64.7,0.0,69.9284,527.5502,189,72.3,69.3,1.8,59.058125,191.40825,545,71.6,81.3,100.0,53.776253,540.0,221,72.2,80.8,9.8,44.817276,222.48021,307,72.1,65.2,1.3,30.383444,300.0,577,72.0,86.3,50.4,57.530518,577.199,226,72.2,82.5,44.0,57.109726,238.07985,842,72.3,76.7,65.8,100.0,880.0,126.8,125.6,139.0,127.5,137.8,127.4,44.1,0.0,29.6
20170103,1750,50.0,93.5,19.80683401,62.3074,1,76.9,76.3,0.15,77.2,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.6,68.4,90.4,15,0,64,90.4,0,67.5,1.85,65.28571,1.8125,43.6,0,0,46.7,13.4,0,0.0,0,72.2,56.2,64.2,100.0,15.0,0,63,83.7,0,60.7,0.97,65.28571,1.8125,36.3,0,0,49.3,99.1,23.8,64.7,0.6,80.0,80.0,36.5,72.8,78.6,100,0.9,0,70.6,1.3,68.81035,68.31035,0,11.7,0,0,0,0,0,72,209,71.7,0.0,26.424622,200.0,72.0,68.0,8871.79,67.4,69.5,85.8,9000,264,70.5,69.0,0,40.044895,260.0,180,70.2,89.1,44.8,57.225506,180.4997,1070,68.2,70.7,4.8,26.768526,1074.5165,450,73.8,69.7,0,22.187567,455.19977,630,70.0,90.7,8.4,41.391174,633.5976,204,71.9,69.5,0.0,32.406635,200.0,137,70.0,89.6,9.0,51.69011,135.24968,686,68.9,91.1,100,46.849968,690,299,65.9,104.3,100,100.0,650,761,69.2,87.0,100.0,100,950,516,0,69.1,0.0,30.965195,500.0,591,70.1,75.8,3.6,34.925846,578.39496,349,72.0,78.6,76.8,74.72979,350.49973,688,72.4,78.1,100.0,81.85262,700.0,407,71.9,78.4,100.0,56.358276,420.0,360,74.0,64.7,3.6,38.115707,350,370,72.1,79.1,54.8,54.88314,374.3192,826,72.0,89.2,100.0,61.43162,840.0,357,72.0,76.4,7.2,37.13285,366.97754,242,71.7,77.5,15.5,46.97979,241.62839,401,72.0,64.9,0.0,36.42873,380.0,297,72.1,77.1,9.8,54.857742,298.52777,176,72.3,65.0,0.0,50.90065,175.0,698,71.9,82.4,100.0,82.19608,700.0,595,72.1,81.3,44.8,54.23484,604.79895,164,73.7,65.0,0.0,34.73128,160.0,923,71.6,84.4,100.0,68.89279,930.0,448,72.0,78.5,38.9,47.74469,450.1604,414,72.0,64.4,0.0,34.374638,400.0,195,72.4,65.5,0.0,42.500866,195.0,990,71.2,82.7,100.0,64.892685,1020.0,404,72.1,79.0,13.2,42.22198,399.95847,277,71.9,79.1,100,100.0,400,407,71.6,79.6,40.0,77.2681,421.53876,540,72.0,82.7,42.4,63.009037,555.7987,459,71.5,78.5,100.0,99.91469,540.0,584,71.7,82.0,60.4,76.5042,617.7992,363,71.8,78.9,32.0,69.193306,366.15842,276,72.4,64.5,0,48.74006,285,189,72.3,65.2,0.0,55.41544,195.0,763,69.9,83.1,100,99.95735,1020,476,71.9,75.4,11.1,65.23216,399.18738,383,71.2,79.8,100,80.88771,400,687,71.8,82.2,100.0,74.11829,700.0,580,72.0,78.1,38.7,53.869892,577.6388,254,73.8,64.0,0,42.03671,251.20023,548,71.8,77.5,36.0,52.040817,553.1178,86,69.5,64.8,0.0,31.201765,100,335,72.2,64.7,0.0,51.858585,335.0,209,72.0,287.0,5.2,38.105804,213.45993,690,72.0,78.7,53.6,55.354362,699.99854,360,72.1,78.2,5.9,49.133205,366.39438,211,72.1,66.8,4.4,36.029327,215.59908,415,72.1,77.8,36.5,57.14286,418.3556,470,72.1,74.2,23.6,45.230503,465.6384,161,73.3,64.3,0.0,42.59376,160.0,540,71.7,76.2,43.4,63.823723,556.10706,331,71.9,78.5,22.0,48.24176,329.35846,172,71.9,82.4,14.8,36.30472,182.39886,217,72.1,74.3,4.1,45.239388,218.07492,1007,71.3,75.4,100,69.1189,1020,780,72.0,70.9,39.7,78.75243,789.319,919,71.8,79.9,82.0,66.29542,920.802,441,73.1,64.3,0.0,62.421352,445.64987,190,71.9,66.4,9.8,59.058125,191.40825,547,71.6,81.2,100.0,53.776253,540.0,221,72.1,80.7,11.8,44.817276,222.48021,336,71.8,73.7,8.9,33.377968,331.7326,574,72.0,86.1,50.4,57.530518,577.199,224,72.2,81.3,40.8,57.109726,234.71985,838,72.4,76.0,59.8,100.0,880.0,127.1,125.6,139.0,127.5,137.9,128.0,40.4,0.0,29.6
20170103,1755,49.1,96.7,19.59664049,62.3074,1,76.9,76.3,0.15,77.2,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.6,68.4,90.4,15,0,64,90.4,0,67.5,1.8,65.28571,1.8125,43.6,0,0,46.8,13.4,0,0.0,0,72.2,55.1,64.3,100.0,15.0,0,63,87.1,0,60.4,0.97,65.28571,1.8125,36.2,0,0,49.0,99.3,24.9,67.0,0.7,80.0,80.0,36.6,72.8,78.6,100,0.7,0,70.6,1.3,68.81035,68.31035,0,11.7,0,0,0,0,0,72,212,71.6,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.4,69.4,86.7,9000,264,70.5,69.0,0,40.044895,260.0,179,70.3,88.9,42.0,57.631706,180.4997,1067,68.1,72.5,6.8,26.768526,1074.5165,453,73.8,69.7,0,21.327168,455.19977,632,70.0,90.8,8.4,41.391174,633.5976,204,72.0,69.4,0.0,32.406635,200.0,137,70.0,89.7,9.0,51.233654,135.24968,685,68.9,91.1,100,46.849968,690,299,65.9,104.3,100,100.0,650,763,69.2,86.9,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,590,70.1,75.9,3.6,34.925846,578.39496,348,72.0,78.6,77.6,74.72979,350.49973,696,72.4,78.0,100.0,82.879135,700.0,411,71.9,78.3,100.0,56.812878,420.0,360,73.9,69.8,8.8,38.115707,350,370,72.1,78.9,54.8,54.871853,374.3192,829,72.0,88.8,100.0,61.570515,840.0,357,72.1,76.5,5.2,37.13285,366.97754,241,71.9,77.8,15.5,46.97979,241.62839,399,71.9,64.8,2.0,36.42873,380.0,298,72.1,77.2,9.8,54.857742,298.52777,176,72.2,64.6,0.0,51.30954,175.0,697,72.0,82.4,100.0,82.19608,700.0,597,72.1,81.2,44.8,54.23484,604.79895,164,73.6,64.8,0.0,34.73128,160.0,924,71.6,84.3,100.0,68.89279,930.0,448,72.1,78.2,36.9,47.74469,450.1604,414,72.0,64.3,0.0,34.374638,400.0,198,72.2,65.2,0.0,41.346264,195.0,997,71.2,82.5,100.0,64.892685,1020.0,402,72.1,79.1,13.2,42.22198,399.95847,289,72.0,79.2,100,100.0,400,450,71.6,79.7,44.8,77.211464,445.19904,555,72.0,82.8,42.4,65.645935,555.7987,473,71.5,78.6,100.0,99.91469,540.0,641,71.8,81.4,63.2,79.05882,644.05945,392,71.8,79.4,36.0,72.470825,391.91852,289,72.4,64.3,0,49.703213,285,202,72.1,64.9,1.2,53.883327,195.0,588,69.9,83.8,100,99.95735,1020,383,71.9,76.7,15.1,66.91959,399.18738,382,71.2,79.7,100,80.88771,400,696,71.8,82.2,100.0,74.26068,700.0,580,72.0,78.0,38.7,53.869892,577.6388,253,73.8,63.8,0,42.03671,251.20023,596,71.9,77.7,38.0,53.89421,590.3579,85,69.4,64.6,0.0,31.201765,100,347,72.2,64.5,0.0,51.858585,335.0,214,72.0,286.5,5.2,38.607964,213.45993,692,71.9,78.7,55.6,55.354362,735.8386,359,72.1,78.9,5.9,49.133205,366.39438,212,72.1,64.7,4.4,36.029327,215.59908,415,72.1,77.7,36.5,57.14286,418.3556,472,72.1,74.0,23.6,45.230503,465.6384,166,73.3,64.1,0.0,43.183735,160.0,561,71.7,76.3,47.4,64.21837,556.10706,329,71.9,78.2,24.0,48.24176,329.35846,211,71.9,82.0,18.8,37.001713,199.19893,197,72.3,66.1,0.0,43.51319,195.0,1001,71.3,75.4,100,69.1189,1020,786,72.0,70.9,39.7,79.2455,789.319,937,71.8,79.9,86.0,68.0279,958.5013,252,73.3,64.3,0.0,48.75244,250.0,236,71.7,80.3,17.8,63.34323,230.40865,542,71.6,81.1,100.0,51.28331,540.0,224,72.1,80.4,11.8,44.817276,222.48021,363,72.0,75.2,8.9,34.412663,362.93246,578,72.0,86.0,50.4,57.530518,577.199,226,72.1,81.2,42.8,57.109726,234.71985,847,72.3,75.7,57.8,100.0,880.0,127.3,125.7,138.4,127.5,137.8,127.9,38.0,1.3,29.57
20170103,1800,49.0,97.7,19.6242607,62.3074,1,76.9,76.3,0.15,77.2,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.6,68.3,89.4,15,0,64,89.4,0,67.5,1.8,65.28571,1.8125,43.6,0,0,46.4,13.5,0,0.0,0,72.2,55.8,64.7,100.0,15.0,0,63,86.3,0,61.0,0.95,65.28571,1.8125,36.0,0,0,48.0,99.2,24.7,68.4,1.4,80.0,80.0,36.3,72.8,78.0,100,1.7,0,70.6,1.35,68.81035,68.31035,0,11.4,0,0,0,0,0,72,209,71.6,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.4,69.3,86.9,9000,264,70.5,68.9,0,40.044895,260.0,171,70.2,88.5,40.8,56.5485,173.49966,1076,68.1,81.1,6.8,26.768526,1074.5165,441,73.8,69.7,0,14.390191,433.5998,628,70.0,90.7,8.4,41.391174,633.5976,204,71.9,69.3,0.0,32.406635,200.0,136,70.1,89.9,7.0,51.233654,135.24968,681,68.9,90.9,100,46.849968,690,298,65.9,104.1,100,100.0,650,756,69.2,86.8,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,586,70.2,70.4,1.6,34.925846,578.39496,346,72.0,78.9,77.6,75.108086,350.49973,692,72.4,78.2,100.0,82.879135,700.0,409,71.8,78.5,100.0,56.812878,420.0,355,73.9,76.8,12.8,38.115707,350,370,72.1,79.1,54.8,55.278313,374.3192,834,72.0,88.7,100.0,61.645298,840.0,361,72.1,76.7,5.2,37.53954,366.97754,240,72.1,77.9,13.1,46.97979,241.62839,392,71.8,65.3,5.0,36.42873,380.0,296,72.1,77.6,9.8,54.857742,298.52777,177,72.1,64.8,0.4,52.337276,175.0,694,72.0,82.7,100.0,82.184875,700.0,590,72.1,81.5,44.8,54.23484,604.79895,164,73.6,64.9,0.0,34.73128,160.0,922,71.6,84.5,100.0,69.01362,930.0,445,72.1,78.4,36.9,47.74469,450.1604,414,71.9,64.5,3.0,34.374638,400.0,196,72.1,65.3,0.0,41.773468,195.0,981,71.2,83.2,100.0,64.892685,1020.0,402,72.1,79.3,13.2,42.22198,399.95847,284,72.0,79.7,100,100.0,400,445,71.6,80.4,48.0,78.98969,445.19904,545,72.0,83.2,42.4,65.645935,555.7987,465,71.5,78.9,100.0,99.91469,540.0,661,71.8,81.4,66.4,83.83193,670.319,392,71.9,79.9,38.0,72.612885,391.91852,292,72.5,64.4,0,50.744766,285,197,72.0,65.0,3.2,54.15439,195.0,568,69.9,84.6,100,99.95735,1020,434,72.0,77.1,17.1,74.59796,431.66748,385,71.2,80.0,100,81.50602,400,692,71.8,82.5,100.0,74.249725,700.0,575,72.0,78.3,38.7,53.869892,577.6388,251,73.8,64.1,0,42.03671,251.20023,595,71.9,78.3,42.0,53.89421,590.3579,87,69.4,64.7,0.0,31.201765,100,342,72.2,64.7,0.0,51.858585,335.0,213,72.1,287.0,3.2,38.607964,213.45993,741,71.9,79.5,59.6,56.876247,735.8386,357,72.2,73.5,3.9,49.133205,366.39438,210,72.1,64.4,4.4,36.029327,215.59908,416,72.2,78.0,34.5,57.995735,418.3556,466,72.1,74.3,23.6,45.230503,465.6384,165,73.3,64.3,0.0,43.183735,160.0,577,71.7,77.2,51.4,65.062485,582.3673,327,71.9,78.5,26.0,48.24176,329.35846,196,71.9,82.2,22.8,37.001713,215.999,201,72.1,67.3,2.5,44.12116,195.0,998,71.2,75.7,100,69.1189,1020,785,72.0,71.3,39.7,79.3143,789.319,957,71.9,79.8,88.0,68.15165,958.5013,342,73.3,64.4,0.0,55.02278,343.27533,228,71.9,81.3,17.8,63.353844,230.40865,534,71.7,81.3,100.0,53.6166,540.0,220,72.3,80.7,7.8,44.817276,222.48021,324,72.3,76.3,2.1,31.783325,329.33325,572,72.0,86.3,50.4,57.530518,577.199,225,72.1,81.7,42.8,57.109726,234.71985,834,72.4,76.0,51.8,100.0,880.0,127.3,126.0,138.1,127.5,137.2,127.6,38.9,-0.6,29.57
20170103,1805,48.8,96.8,19.44361285,61.88166333,1,76.9,76.3,0.15,77.2,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.6,68.2,89.9,15,0,64,89.9,0,67.5,1.8,65.28571,1.8125,43.4,0,0,46.6,13.5,0,0.0,0,72.3,56.2,65.0,100.0,15.0,0,63,83.8,0,61.2,0.93,65.28571,1.8125,35.9,0,0,47.5,98.9,23.8,68.8,1.4,80.0,80.0,36.2,72.8,78.6,100,0.5,0,70.6,1.3,68.81035,68.31035,0,11.7,0,0,0,0,0,72,212,71.6,0.0,26.424622,200.0,72.0,68.0,8871.79,67.4,69.3,88.5,9000,265,70.5,68.9,0,40.044895,260.0,172,70.2,88.7,40.8,56.216152,173.49966,1104,68.2,77.9,4.8,26.323387,1074.5165,433,73.9,69.7,0,15.637772,433.5998,630,70.0,90.2,8.4,41.391174,633.5976,205,71.9,69.3,0.0,32.406635,200.0,137,70.2,84.0,5.0,51.233654,135.24968,685,68.9,90.8,100,46.849968,690,299,65.9,103.9,100,100.0,650,762,69.2,86.7,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,588,70.1,75.5,3.6,34.925846,578.39496,345,72.0,79.1,77.6,75.237785,350.49973,687,72.4,78.4,100.0,83.3924,700.0,411,71.9,78.6,100.0,57.25519,420.0,353,73.9,77.7,16.8,38.115707,350,368,72.1,79.3,54.8,55.42509,374.3192,827,72.0,88.7,100.0,61.645298,840.0,359,72.2,67.9,3.2,37.53954,366.97754,237,72.3,78.0,9.1,46.97979,241.62839,416,71.8,73.2,9.0,37.066456,416.90714,294,72.1,78.0,9.8,54.857742,298.52777,178,72.1,65.0,0.4,52.81246,175.0,694,72.0,82.9,100.0,83.193275,700.0,600,72.1,81.5,44.8,54.86923,604.79895,162,73.5,65.1,0.0,34.73128,160.0,910,71.6,84.6,100.0,70.837,930.0,440,72.1,78.5,36.9,47.74469,450.1604,454,71.9,64.7,6.2,37.26629,450.48767,195,72.0,65.4,0.0,42.766426,195.0,981,71.2,82.4,100.0,65.51687,1020.0,390,72.1,79.4,13.2,42.22198,399.95847,274,72.0,80.0,100,100.0,400,455,71.6,80.5,52.8,88.79828,470.67914,527,72.0,83.4,42.4,68.01701,555.7987,445,71.4,79.4,100.0,99.91469,540.0,665,71.9,81.2,69.2,89.05322,670.319,420,71.9,80.9,42.0,77.10807,415.83878,287,72.5,64.6,0,51.707916,285,210,71.9,76.2,8.4,59.316437,213.55392,528,69.8,85.1,100,99.95735,1020,493,72.0,76.6,17.1,70.883354,431.66748,380,71.2,80.1,100,81.50602,400,684,71.8,82.5,100.0,74.786415,700.0,568,72.0,78.4,38.7,53.857548,577.6388,248,73.8,64.3,0,42.03671,251.20023,619,71.9,78.9,46.0,55.331112,624.9383,83,69.4,64.8,0.0,31.201765,100,339,72.2,64.8,0.0,51.858585,335.0,210,72.2,286.9,1.2,38.607964,213.45993,770,71.9,80.1,63.6,58.175964,771.67883,361,72.1,69.4,5.9,49.535847,366.39438,209,72.1,64.4,4.4,36.029327,215.59908,418,72.2,78.0,34.5,57.995735,418.3556,461,72.1,74.4,23.6,45.230503,465.6384,165,73.3,64.4,0.0,43.183735,160.0,577,71.8,77.7,53.4,65.54484,582.3673,357,71.8,78.2,30.0,50.054943,360.63837,232,72.0,82.0,21.6,37.075077,215.999,199,72.1,79.9,2.5,44.12116,195.0,994,71.2,75.9,100,69.1189,1020,785,72.0,71.4,39.7,80.0367,789.319,990,71.9,79.7,92.0,70.32287,996.2017,289,73.3,64.6,0.0,50.857018,288.67535,227,72.1,81.5,14.6,63.353844,230.40865,533,71.7,81.3,100.0,53.6166,540.0,203,72.3,77.6,3.8,42.447395,203.44014,301,72.4,66.2,0.0,31.917223,300.0,570,72.0,86.5,50.4,57.530518,577.199,223,72.1,81.8,42.8,57.109726,234.71985,831,72.4,75.7,47.8,100.0,880.0,126.9,125.7,137.9,127.5,137.0,127.4,38.1,0.1,29.57
20170103,1810,48.6,98.4,19.4596097,61.88166333,1,76.9,76.3,0.15,77.2,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.6,68.4,89.9,15,0,64,89.9,0,67.5,1.8,65.28571,1.8125,43.3,0,0,46.5,13.6,0,0.0,0,72.3,56.5,65.2,100.0,15.0,0,63,84.9,0,61.4,0.84,65.28571,1.8125,35.7,0,0,47.2,99.0,24.2,68.7,0.6,80.0,80.0,36.2,72.8,78.6,100,0.7,0,70.6,1.3,68.81035,68.31035,0,11.7,0,0,0,0,0,72,210,71.7,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.4,69.4,86.3,9000,264,70.5,68.9,0,40.044895,260.0,172,70.2,88.6,40.8,56.216152,173.49966,1084,68.2,70.3,4.8,26.323387,1074.5165,435,73.9,69.7,0,15.637772,433.5998,631,70.0,90.3,8.4,41.391174,633.5976,205,71.9,69.3,0.0,32.406635,200.0,137,70.2,83.4,5.0,51.233654,135.24968,683,69.0,90.7,100,46.849968,690,299,65.9,103.7,100,100.0,650,762,69.2,86.6,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,588,70.1,75.6,3.6,34.925846,578.39496,343,72.0,79.2,77.6,76.21055,350.49973,689,72.4,78.7,100.0,86.48418,700.0,409,71.9,78.7,100.0,57.95552,420.0,355,74.0,78.0,14.8,38.69656,350,374,72.0,79.5,56.8,56.520264,374.3192,835,72.0,88.5,100.0,63.365383,840.0,360,72.1,74.7,5.2,38.183464,366.97754,219,72.4,78.1,3.1,44.97002,221.74805,444,71.8,76.0,13.0,38.77825,452.74725,294,72.1,78.1,9.8,55.39515,298.52777,177,72.0,65.1,2.4,53.298706,175.0,694,72.0,83.1,100.0,85.52381,700.0,584,72.1,81.8,44.8,55.269897,604.79895,164,73.5,65.4,0.0,35.225998,160.0,922,71.6,84.3,100.0,70.97979,930.0,443,72.1,78.6,36.9,48.357784,450.1604,440,71.9,74.1,10.2,37.777264,450.48767,195,72.0,65.6,0.0,43.67856,195.0,971,71.3,82.0,100.0,67.520805,1020.0,379,72.1,79.7,13.2,42.838596,399.95847,263,71.9,80.5,100,100.0,400,482,71.6,80.7,56.8,99.9547,496.15924,551,72.1,84.0,40.4,65.709724,555.7987,425,71.4,79.9,100.0,99.91469,540.0,667,72.0,80.9,69.6,99.977615,696.5792,444,72.0,82.3,44.0,81.35971,441.59888,284,72.5,64.9,0,51.51753,285,231,72.1,76.8,7.6,62.85209,233.43399,479,69.8,86.1,100,99.95735,1020,404,72.1,77.1,15.1,79.92073,431.66748,382,71.2,80.3,100,82.54389,400,688,71.8,82.4,100.0,76.02409,700.0,572,72.0,78.6,38.7,54.832737,577.6388,246,73.8,64.5,0,42.474834,251.20023,664,72.0,79.7,48.0,57.53853,662.17847,84,69.4,65.1,0.0,31.64278,100,348,72.2,65.0,0.0,52.43434,335.0,213,72.2,286.9,1.2,39.26194,213.45993,768,72.0,80.6,62.4,58.242615,771.67883,353,72.0,77.3,7.9,49.535847,366.39438,206,72.1,64.5,4.4,36.529736,215.59908,415,72.2,78.3,34.5,59.45461,418.3556,835,71.4,78.8,44.0,61.978912,565.4352,161,73.2,64.7,0.0,43.183735,160.0,599,71.9,78.0,55.4,67.803116,608.62683,352,71.8,78.7,32.0,50.604397,360.63837,188,72.0,82.2,21.6,37.515285,215.999,198,72.2,67.4,0.5,44.52285,195.0,945,71.2,77.4,100,72.26115,1020,776,72.0,71.7,39.7,81.997475,789.319,980,71.9,79.8,96.0,71.03161,996.2017,254,73.4,64.8,0.0,49.93491,261.3752,226,72.2,81.6,12.6,65.98431,230.40865,528,71.7,81.6,100.0,54.59904,540.0,186,72.2,66.5,1.8,41.140644,185.0,302,72.1,65.1,0.5,31.75898,300.0,577,72.0,86.9,50.4,58.24675,577.199,223,72.2,81.8,40.8,57.64677,234.71985,814,72.4,75.6,43.8,100.0,880.0,127.1,125.6,137.7,127.5,136.7,127.2,37.0,0.1,29.59
20170103,1815,48.5,97.2,19.31002232,61.88166333,1,76.9,76.3,0.15,77.2,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.6,68.3,89.4,15,0,64,89.4,0,67.5,1.8,65.28571,1.8125,43.2,0,0,46.3,13.6,0,0.0,0,72.3,56.1,65.1,100.0,15.0,0,63,88.1,0,60.9,0.88,65.28571,1.8125,35.7,0,0,47.1,99.1,25.4,68.7,0.6,80.0,80.0,36.1,72.8,78.6,100,0.8,0,70.6,1.3,68.81035,68.31035,0,11.7,0,0,0,0,0,72,210,71.6,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.4,69.3,87.1,9000,265,70.6,68.9,0,40.044895,260.0,171,70.2,88.5,40.8,56.38848,173.49966,1097,68.1,75.1,6.8,26.323387,1074.5165,436,73.9,69.7,0,15.734567,433.5998,632,70.0,90.2,8.4,41.391174,633.5976,204,71.9,69.3,0.0,32.406635,200.0,130,70.3,71.2,1.0,49.79028,128.74966,684,69.1,90.6,100,46.849968,690,299,66.0,103.6,100,100.0,650,761,69.2,86.6,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,588,70.2,73.6,1.6,34.925846,578.39496,350,71.9,79.1,81.2,77.0428,350.49973,694,72.4,78.9,100.0,87.33961,700.0,407,71.9,78.6,100.0,57.95552,420.0,352,74.0,78.1,14.8,38.69656,350,370,72.0,79.7,56.8,57.005756,374.3192,832,72.0,87.9,100.0,63.365383,840.0,357,72.1,77.0,5.2,38.183464,366.97754,195,72.4,67.5,0.0,43.437706,195.0,496,71.8,76.1,17.0,41.586487,488.5874,290,72.1,78.1,9.8,55.39515,298.52777,176,72.1,65.1,0.4,53.298706,175.0,695,72.0,83.3,100.0,85.591034,700.0,589,72.1,81.9,44.8,55.269897,604.79895,163,73.5,65.4,0.0,35.225998,160.0,916,71.6,84.3,100.0,71.529,930.0,439,72.1,78.8,36.9,48.357784,450.1604,509,72.1,74.8,7.0,37.24306,502.84787,200,71.9,65.6,3.6,43.413002,195.0,979,71.3,81.1,100.0,68.14498,1020.0,398,72.2,79.7,11.2,43.17395,399.95847,262,71.9,80.5,100,100.0,400,480,71.6,81.3,60.8,99.9547,521.6393,547,72.1,84.3,40.4,66.103134,555.7987,424,71.4,80.0,100.0,99.91469,540.0,665,72.0,81.1,69.6,99.977615,696.5792,443,72.0,82.8,44.0,81.34957,441.59888,293,72.5,65.0,0,52.883865,285,204,72.4,69.0,0.0,55.604004,195.09401,485,69.7,86.6,100,99.95735,1020,433,72.1,76.0,15.1,82.20838,431.66748,383,71.2,80.2,100,82.94137,400,692,71.9,82.2,100.0,76.24316,700.0,569,72.0,78.7,38.7,54.832737,577.6388,255,73.8,64.5,0,42.711662,251.20023,658,72.0,80.0,48.0,57.53853,662.17847,85,69.3,65.1,0.0,32.708565,100,344,72.2,65.1,0.0,52.43434,335.0,212,72.2,286.6,1.2,39.26194,213.45993,761,72.0,80.5,62.4,58.242615,771.67883,366,72.1,78.4,5.9,50.17336,366.39438,213,72.1,64.4,4.4,36.529736,215.59908,420,72.2,78.3,34.5,59.45461,418.3556,502,72.3,75.8,27.6,43.464935,485.0751,161,73.2,64.8,0.0,43.183735,160.0,614,72.0,78.1,54.2,67.803116,608.62683,383,71.8,78.4,34.0,52.296703,384.55847,201,72.0,82.3,21.6,37.515285,215.999,200,72.1,66.0,2.5,44.52285,195.0,1017,71.2,76.8,100,74.27814,1020,783,72.0,71.5,39.7,82.13508,789.319,1029,71.9,80.4,100.0,74.71031,1060.0,251,73.5,64.9,0.0,48.926014,250.0,226,72.2,81.6,12.6,67.161644,230.40865,535,71.7,81.6,100.0,54.59904,540.0,202,72.0,65.5,5.8,43.920265,204.80026,332,71.8,75.2,8.9,33.755325,331.7326,572,72.1,87.4,48.4,58.24675,577.199,222,72.2,81.6,40.8,57.64677,234.71985,809,72.4,75.2,39.8,100.0,880.0,127.3,125.7,137.7,127.5,136.7,127.1,39.9,-0.1,29.59
20170103,1820,48.3,97.7,19.24305942,61.88166333,1,76.9,76.3,0.15,77.2,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.6,68.3,89.9,15,0,64,89.9,0,67.5,1.8,65.28571,1.8125,43.1,0,0,46.5,13.6,0,0.0,0,72.3,56.5,65.5,100.0,15.0,0,63,88.7,0,61.1,0.85,65.28571,1.8125,35.6,0,0,46.6,99.1,25.5,66.2,0.5,80.0,80.0,35.7,72.8,78.6,100,0.4,0,70.6,1.3,68.81035,68.31035,0,11.7,0,0,0,0,0,72,212,71.6,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.4,69.4,86.5,9000,265,70.5,68.9,0,40.044895,260.0,172,70.2,88.5,40.8,56.191532,173.49966,1082,68.1,81.2,6.8,26.323387,1074.5165,433,73.8,69.7,0,15.734567,433.5998,631,70.0,90.1,8.4,41.391174,633.5976,205,71.9,69.4,0.0,32.406635,200.0,127,70.3,69.9,0.0,50.185047,125.0,687,69.0,90.7,100,46.849968,690,299,66.0,103.6,100,100.0,650,763,69.2,86.6,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,587,70.1,71.8,3.6,34.925846,578.39496,361,71.9,79.3,85.2,78.52357,363.0998,690,72.4,79.1,100.0,87.79176,700.0,407,71.9,78.9,100.0,57.95552,420.0,353,74.1,78.0,12.8,38.69656,350,376,71.9,79.8,59.6,56.588013,374.3192,832,72.0,88.1,100.0,63.365383,840.0,357,72.1,77.3,5.2,38.183464,366.97754,195,72.2,66.5,0.0,44.003998,195.0,509,71.7,75.9,23.0,42.53748,521.8683,295,72.1,74.7,9.8,55.774498,298.52777,176,72.1,65.3,0.4,53.298706,175.0,694,72.0,83.6,100.0,85.591034,700.0,591,72.1,82.1,44.8,55.269897,604.79895,162,73.4,65.5,0.0,35.225998,160.0,919,71.6,84.4,100.0,71.37522,930.0,451,72.1,78.7,36.9,48.762863,450.1604,443,72.2,75.6,5.0,36.59273,446.74872,213,71.9,77.5,7.6,44.532963,213.46037,987,71.3,81.1,100.0,68.55015,1020.0,397,72.3,79.6,6.8,43.17395,399.95847,261,71.9,80.8,100,100.0,400,471,71.6,81.8,64.0,99.9547,521.6393,547,72.1,84.3,40.4,68.633705,555.7987,420,71.4,80.2,100.0,99.91469,540.0,658,72.1,81.3,67.6,99.977615,696.5792,438,72.0,83.0,44.0,77.787926,441.59888,296,72.6,65.1,0,51.360733,285,198,72.4,66.0,0.0,57.183266,195.0,494,69.7,86.6,100,99.95735,1020,434,72.2,75.8,13.1,78.83352,431.66748,383,71.3,80.4,100,82.94137,400,694,71.9,82.5,100.0,76.24316,700.0,583,72.0,78.7,38.7,54.993214,577.6388,255,73.8,64.7,0,42.711662,251.20023,657,72.0,80.2,48.0,57.53853,662.17847,89,69.3,65.3,0.0,32.708565,100,345,72.2,65.2,0.0,52.43434,335.0,212,72.1,286.8,3.2,39.26194,213.45993,762,72.0,80.6,62.4,58.242615,771.67883,366,72.2,71.2,3.9,50.17336,366.39438,213,72.1,64.6,4.4,36.529736,215.59908,421,72.2,78.5,34.5,59.45461,418.3556,479,72.3,74.8,23.6,46.00294,485.0751,162,73.1,64.9,0.0,43.183735,160.0,618,72.1,78.2,52.2,67.803116,608.62683,383,71.8,78.6,36.0,52.296703,384.55847,201,72.0,82.4,21.6,37.515285,215.999,199,72.0,78.6,4.5,44.52285,195.0,1027,71.2,75.9,100,74.27814,1020,781,72.0,71.6,39.7,83.21294,789.319,1057,72.0,80.9,98.0,75.374054,1060.0,252,73.5,65.1,0.0,48.926014,250.0,207,72.3,82.4,6.6,63.78871,209.6083,531,71.7,81.7,100.0,54.59904,540.0,202,71.9,65.3,7.8,43.920265,204.80026,360,72.1,75.9,6.1,35.763847,362.93246,571,72.1,87.5,48.4,58.24675,577.199,222,72.2,81.8,40.8,57.64677,234.71985,809,72.4,75.1,35.8,100.0,880.0,127.4,125.9,137.6,127.5,136.7,126.8,40.4,-0.5,29.59
20170103,1825,48.5,98.6,19.42177268,61.88166333,1,76.9,76.3,0.15,77.2,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.6,68.4,89.9,15,0,64,89.9,0,67.5,1.8,65.28571,1.8125,43.1,0,0,46.6,13.6,0,0.0,0,72.3,56.7,65.4,100.0,15.0,0,63,87.1,0,61.3,0.86,65.28571,1.8125,35.4,0,0,46.4,98.7,24.9,65.5,0.6,80.0,80.0,35.3,72.8,78.6,100,0.4,0,70.6,1.3,68.81035,68.31035,0,11.7,0,0,0,0,0,72,208,71.6,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.4,69.4,86.8,9000,265,70.4,69.0,0,40.044895,260.0,172,70.2,88.5,40.8,56.05613,173.49966,1094,68.2,75.0,4.8,26.323387,1074.5165,433,73.8,69.8,0,15.713057,433.5998,632,70.0,90.1,8.4,41.391174,633.5976,204,71.9,69.4,0.0,32.406635,200.0,127,70.1,69.7,2.6,49.728596,125.0,686,68.9,90.5,100,46.849968,690,300,66.0,103.6,100,100.0,650,762,69.2,86.6,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,589,70.1,75.5,3.6,34.925846,578.39496,361,72.0,79.4,84.0,78.51275,363.0998,685,72.5,79.2,100.0,88.02396,700.0,408,71.9,78.8,100.0,58.410126,420.0,350,74.1,78.1,12.8,38.69656,350,396,71.9,79.8,63.6,58.450943,395.5993,834,72.0,88.0,100.0,63.440174,840.0,356,72.1,77.4,5.2,38.183464,366.97754,214,71.8,71.3,8.7,45.936043,216.06802,560,71.5,77.3,31.0,43.633923,555.14813,299,72.1,77.8,9.8,56.375134,298.52777,175,72.1,65.3,0.4,53.298706,175.0,692,72.0,83.6,100.0,86.15126,700.0,587,72.1,82.3,44.8,55.269897,604.79895,163,73.4,65.7,0.0,35.225998,160.0,916,71.6,84.4,100.0,71.507034,930.0,448,72.1,78.9,36.9,48.762863,450.1604,442,72.3,67.7,0.6,37.11532,446.74872,212,72.1,79.9,6.0,44.532963,213.46037,988,71.3,81.2,100.0,68.55015,1020.0,373,72.3,71.3,2.8,40.13414,369.7977,261,71.9,80.8,100,100.0,400,484,71.6,82.1,68.8,99.9547,547.1194,552,72.1,84.5,40.4,68.633705,555.7987,424,71.4,80.3,100.0,99.91469,540.0,659,72.1,81.3,67.6,99.977615,696.5792,442,72.1,82.6,42.0,77.787926,441.59888,295,72.6,65.2,0,51.360733,285,199,72.2,65.9,0.0,57.183266,195.0,473,69.6,86.9,100,99.95735,1020,423,72.3,76.0,11.1,76.59116,399.18738,381,71.3,80.4,100,82.94137,400,688,71.9,82.4,100.0,76.648415,700.0,579,72.0,78.8,38.7,54.993214,577.6388,254,73.8,64.8,0,42.711662,251.20023,655,72.1,80.1,46.0,57.53853,662.17847,86,69.3,65.4,0.0,32.708565,100,344,72.2,65.3,0.0,52.43434,335.0,211,72.1,286.4,3.2,39.26194,213.45993,765,72.0,80.8,62.4,58.875805,771.67883,364,72.1,73.2,5.9,50.17336,366.39438,210,72.1,64.6,4.4,36.529736,215.59908,420,72.2,78.6,34.5,59.45461,418.3556,448,72.3,74.7,19.6,44.274155,457.63498,161,73.1,65.0,0.0,43.183735,160.0,610,72.2,78.0,50.2,67.803116,608.62683,381,71.8,79.1,38.0,52.296703,384.55847,195,72.0,82.5,21.6,37.515285,215.999,218,72.1,77.8,3.3,46.02106,218.07492,1019,71.2,77.4,100,74.27814,1020,806,72.1,71.8,37.7,83.21294,789.319,1051,72.0,80.9,98.0,75.77905,1060.0,251,73.5,65.2,0.0,48.926014,250.0,188,72.4,71.7,0.6,61.327957,191.40825,533,71.7,81.8,100.0,54.59904,540.0,224,71.9,79.0,11.8,45.603542,222.48021,321,72.3,77.1,1.3,31.917223,324.53326,569,72.1,87.5,48.4,58.24675,577.199,221,72.2,81.9,40.8,57.64677,234.71985,807,72.3,74.6,33.8,100.0,880.0,127.1,125.8,137.6,127.5,136.5,126.9,43.4,0.1,29.59
20170103,1830,48.7,97.9,19.47329227,61.88166333,1,76.9,76.3,0.15,77.2,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.7,68.3,89.9,15,0,64,89.9,0,67.5,1.8,65.28571,1.8125,43.0,0,0,46.6,13.5,0,0.0,0,72.3,56.5,65.2,100.0,15.0,0,63,87.2,0,61.1,0.87,65.28571,1.8125,35.4,0,0,46.8,98.6,25.0,65.9,1.0,80.0,80.0,35.1,72.8,78.6,100,0.8,0,70.6,1.3,68.81035,68.31035,0,11.7,0,0,0,0,0,72,209,71.7,0.0,26.424622,200.0,72.0,68.0,8871.79,67.4,69.4,86.8,9000,264,70.5,69.0,0,40.044895,260.0,172,70.2,88.5,40.8,56.253075,173.49966,1090,68.2,70.2,4.8,26.323387,1074.5165,432,73.8,69.8,0,13.852442,433.5998,632,70.0,88.1,8.4,41.391174,633.5976,205,71.9,69.4,0.0,32.406635,200.0,133,69.9,77.8,6.6,50.937576,133.24968,688,69.0,90.6,100,46.849968,690,300,66.0,103.6,100,100.0,650,761,69.2,86.6,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,590,70.1,75.6,3.6,34.925846,578.39496,360,72.0,79.2,84.0,78.51275,363.0998,689,72.5,79.2,100.0,88.62276,700.0,410,72.0,78.7,100.0,58.410126,420.0,359,74.2,77.9,10.8,39.114777,350,417,71.9,80.0,67.6,60.009033,416.8794,831,72.0,87.9,100.0,63.440174,840.0,356,72.0,77.4,7.2,38.183464,366.97754,236,71.7,77.8,14.7,47.623806,238.78838,626,71.3,78.8,39.0,46.207203,629.3877,300,72.1,77.6,9.8,56.375134,298.52777,176,72.1,65.2,0.4,53.298706,175.0,695,72.0,83.5,100.0,85.5126,700.0,591,72.1,82.2,44.8,55.269897,604.79895,163,73.4,65.6,0.0,35.225998,160.0,921,71.6,84.3,100.0,70.86995,930.0,451,72.1,78.8,36.9,48.762863,450.1604,402,72.3,65.6,0.0,33.910114,400.0,213,72.3,73.3,2.0,44.532963,213.46037,999,71.4,80.9,100.0,68.55015,1020.0,344,72.4,66.1,0.0,40.718304,335.0,262,71.9,80.6,100,100.0,400,479,71.6,82.3,72.8,99.9547,572.5995,549,72.1,84.3,40.4,68.633705,555.7987,425,71.5,80.1,100.0,99.91469,540.0,659,72.1,81.2,67.6,99.977615,696.5792,441,72.1,82.5,42.0,77.72704,441.59888,294,72.6,65.2,0,51.360733,285,198,72.1,65.7,0.0,56.523277,195.0,498,69.6,86.5,100,99.95735,1020,408,72.3,76.3,7.1,74.13364,399.18738,383,71.3,80.3,100,82.94137,400,693,72.0,82.3,100.0,76.24316,700.0,580,72.0,78.6,38.7,54.993214,577.6388,255,73.8,64.7,0,42.711662,251.20023,658,72.1,80.0,46.0,57.53853,662.17847,86,69.3,65.4,0.0,32.708565,100,344,72.1,65.3,0.0,52.43434,335.0,212,72.1,286.9,3.2,39.26194,213.45993,772,72.0,80.5,62.4,58.875805,771.67883,365,72.1,77.6,5.9,50.17336,366.39438,209,72.1,64.6,4.4,36.529736,215.59908,424,72.2,78.4,34.5,59.45461,418.3556,433,72.3,74.3,15.6,42.128494,430.1949,162,73.1,64.9,0.0,43.183735,160.0,616,72.2,77.8,50.2,67.803116,608.62683,405,71.8,78.9,40.0,53.802197,408.47858,200,72.1,82.4,19.6,37.515285,215.999,201,72.2,67.4,1.3,43.317772,199.61525,1025,71.2,75.7,100,74.27814,1020,782,72.1,71.5,37.7,83.21294,789.319,1064,72.1,80.9,96.0,75.374054,1060.0,253,73.5,65.2,0.0,48.926014,250.0,176,72.1,66.7,4.2,60.46882,175.0,537,71.7,81.7,100.0,54.59904,540.0,226,72.1,80.4,8.6,45.603542,222.48021,305,72.4,66.4,0.0,32.0633,300.0,572,72.1,87.2,48.4,58.24675,577.199,222,72.2,81.7,40.8,57.64677,234.71985,814,72.3,74.3,29.8,100.0,880.0,126.9,125.6,137.8,127.5,136.7,127.0,44.4,0.1,29.59
20170103,1835,48.8,97.4,19.48677045,61.88166333,1,76.9,76.3,0.15,77.2,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.6,68.3,89.9,15,0,64,89.9,0,67.5,1.8,65.28571,1.8125,43.0,0,0,46.6,13.6,0,0.0,0,72.3,55.9,65.2,100.0,15.0,0,63,87.1,0,60.8,0.88,65.28571,1.8125,35.4,0,0,46.5,98.8,24.9,65.7,0.6,80.0,80.0,35.1,72.8,78.6,100,1.5,0,70.6,1.3,68.81035,68.31035,0,11.7,0,0,0,0,0,72,209,71.7,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.4,69.4,86.4,9000,265,70.6,68.9,0,40.044895,260.0,172,70.2,88.5,40.8,56.253075,173.49966,1092,68.1,78.4,6.8,26.323387,1074.5165,432,73.8,69.8,0,13.766402,433.5998,628,70.0,90.0,8.4,41.391174,633.5976,204,72.0,69.4,0.0,32.406635,200.0,132,69.9,89.1,8.6,50.937576,133.24968,686,69.1,90.7,100,46.849968,690,299,66.0,103.7,100,100.0,650,762,69.3,86.7,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,589,70.2,70.9,1.6,34.925846,578.39496,360,72.0,79.3,84.0,78.65327,363.0998,689,72.5,79.3,100.0,89.91812,700.0,406,71.9,78.7,100.0,58.410126,420.0,357,74.2,77.6,10.8,39.114777,350,435,71.8,80.2,73.6,61.409058,436.6393,828,72.0,88.0,100.0,63.440174,840.0,364,72.0,77.2,7.2,38.737007,366.97754,235,71.9,78.1,14.7,47.623806,238.78838,668,71.2,78.7,45.0,47.616917,662.6686,301,72.1,77.5,9.8,56.375134,298.52777,176,72.1,65.2,0.4,53.298706,175.0,694,72.1,83.6,98.0,85.579834,700.0,591,72.1,82.0,44.8,55.269897,604.79895,163,73.3,65.6,0.0,35.225998,160.0,920,71.6,84.3,100.0,71.254395,930.0,450,72.1,78.8,36.9,48.762863,450.1604,404,72.2,65.3,0.0,33.910114,400.0,201,72.4,66.6,0.0,43.586193,195.0,1001,71.4,81.1,100.0,68.55015,1020.0,344,72.3,65.4,0.0,40.24232,335.0,261,71.9,80.7,100,100.0,400,484,71.6,82.4,76.8,99.9547,572.5995,555,72.1,84.4,40.4,68.633705,555.7987,425,71.5,80.2,100.0,99.91469,540.0,664,72.2,81.1,65.6,99.977615,666.27966,444,72.1,82.4,42.0,77.73719,441.59888,292,72.6,65.2,0,50.946354,285,199,72.0,65.7,0.0,56.94755,195.0,502,69.6,86.2,100,99.95735,1020,358,72.3,69.3,3.1,71.29105,366.70724,383,71.4,80.4,100,82.94137,400,692,72.0,82.4,100.0,76.24316,700.0,580,72.0,78.7,38.7,54.993214,577.6388,229,73.7,64.7,0,40.923622,228.39978,656,72.1,80.0,46.0,57.53853,662.17847,86,69.3,65.4,0.0,32.708565,100,344,72.2,65.3,0.0,52.43434,335.0,211,72.0,287.0,5.2,39.26194,213.45993,772,72.0,80.7,62.4,58.875805,771.67883,364,72.2,79.1,3.9,50.17336,366.39438,210,72.1,64.5,4.4,36.529736,215.59908,425,72.2,78.4,34.5,59.45461,418.3556,434,72.3,73.8,11.6,42.128494,430.1949,162,73.0,64.9,0.0,43.183735,160.0,576,72.3,77.7,47.4,66.33414,578.3269,404,71.9,79.3,40.0,53.802197,408.47858,198,72.1,82.4,19.6,37.515285,215.999,201,72.0,76.0,5.3,43.317772,199.61525,1029,71.2,75.8,100,74.27814,1020,782,72.1,71.4,37.7,83.21294,789.319,1060,72.1,80.9,96.0,75.374054,1060.0,251,73.4,65.2,0.0,48.926014,250.0,213,71.8,72.2,11.8,65.114555,213.50821,532,71.7,81.7,100.0,54.59904,540.0,224,72.1,80.6,8.6,45.603542,222.48021,303,72.0,65.2,1.7,32.428486,300.0,573,72.1,87.4,48.4,58.24675,577.199,222,72.2,81.8,40.8,57.64677,234.71985,811,72.3,73.6,25.8,100.0,880.0,127.2,125.6,137.8,127.5,136.8,127.2,44.4,0.4,29.59
20170103,1840,48.8,97.4,19.48677045,61.88166333,1,76.9,76.3,0.15,77.3,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.6,68.2,89.9,15,0,64,89.9,0,67.5,1.85,65.28571,1.8125,42.9,0,0,46.6,13.6,0,0.0,0,72.3,56.2,65.1,100.0,15.0,0,63,86.9,0,60.7,0.88,65.28571,1.8125,35.3,0,0,46.8,98.7,24.9,65.8,1.3,80.0,80.0,35.1,72.8,78.6,100,0.4,0,70.6,1.3,68.81035,68.31035,0,11.7,0,0,0,0,0,72,209,71.6,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.4,69.3,87.8,9000,265,70.5,68.9,0,40.044895,260.0,172,70.2,88.6,40.8,56.29001,173.49966,1086,68.1,81.2,6.8,26.323387,1074.5165,431,73.8,69.8,0,13.798666,433.5998,631,70.0,90.2,8.4,41.391174,633.5976,204,71.9,69.3,0.0,32.406635,200.0,133,69.9,89.5,10.6,50.937576,133.24968,686,68.9,90.7,100,46.849968,690,299,66.0,103.7,100,100.0,650,761,69.2,86.6,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,588,70.1,75.0,3.6,34.925846,578.39496,360,72.0,79.2,84.0,78.65327,363.0998,691,72.5,79.3,100.0,89.45374,700.0,406,72.0,78.6,100.0,58.410126,420.0,359,74.2,77.5,10.8,39.114777,350,434,71.8,80.5,77.6,61.409058,436.6393,829,72.0,87.9,100.0,63.429485,840.0,367,72.0,77.0,7.2,38.737007,366.97754,235,72.1,78.1,13.1,47.623806,238.78838,708,71.1,80.2,51.0,48.64623,695.9484,298,72.1,77.5,9.8,56.375134,298.52777,176,72.1,65.1,0.4,53.298706,175.0,695,72.1,83.6,98.0,85.579834,700.0,592,72.1,80.8,44.8,55.269897,604.79895,163,73.3,65.5,0.0,35.225998,160.0,921,71.7,84.3,100.0,70.91388,930.0,451,72.1,78.8,36.9,48.762863,450.1604,404,72.1,65.2,0.0,33.910114,400.0,199,72.3,66.0,0.0,43.170536,195.0,1003,71.4,81.0,100.0,68.55015,1020.0,344,72.1,65.2,0.0,40.24232,335.0,263,71.9,80.6,100,100.0,400,487,71.7,82.6,78.0,99.9547,596.25977,556,72.1,84.4,40.4,68.633705,555.7987,426,71.5,80.1,100.0,99.91469,540.0,667,72.2,81.0,65.6,99.977615,666.27966,444,72.1,82.5,42.0,77.73719,441.59888,293,72.6,65.1,0,50.946354,285,212,71.9,69.9,5.2,60.141426,213.55392,515,69.5,85.7,100,99.95735,1020,328,72.3,65.6,0.0,63.646656,335.0,385,71.4,80.3,100,82.94137,400,696,72.0,82.3,100.0,76.24316,700.0,584,72.0,78.6,38.7,54.993214,577.6388,179,73.7,64.7,0,35.831852,182.79977,663,72.1,80.0,46.0,57.53853,662.17847,88,69.2,65.4,0.0,32.708565,100,344,72.1,65.2,0.0,52.43434,335.0,212,72.0,286.9,5.2,39.26194,213.45993,772,72.1,80.5,60.4,58.875805,771.67883,367,72.2,66.5,3.9,50.17336,366.39438,213,72.1,64.4,4.4,36.529736,215.59908,423,72.2,78.3,34.5,58.96084,418.3556,398,72.3,73.8,7.6,42.48406,402.75476,162,73.0,64.8,0.0,43.183735,160.0,580,72.3,76.8,43.4,66.33414,578.3269,405,71.9,79.3,42.0,53.802197,408.47858,201,72.1,82.4,19.6,37.515285,215.999,201,72.0,81.1,5.3,43.317772,199.61525,1032,71.1,75.8,100,74.27814,1020,784,72.1,71.4,37.7,83.21294,789.319,1054,72.1,81.0,96.0,75.374054,1060.0,252,73.4,65.1,0.0,49.85897,250.0,232,71.7,81.1,17.8,67.22529,230.40865,539,71.7,81.7,100.0,55.1271,540.0,224,72.1,80.6,8.6,45.603542,222.48021,337,71.8,76.0,8.9,34.266586,331.7326,569,72.1,87.3,48.4,58.24675,577.199,228,72.2,81.5,40.8,58.244843,234.71985,810,72.2,73.4,27.8,100.0,880.0,127.4,125.8,137.9,127.5,137.0,127.1,45.3,-0.1,29.59
